Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
11/19/2019 9:00,163.82,130,66.47,65.93,1,1,140.61,115.31,93.59,165.19,158.79,417.52,1,1,0.32
11/19/2019 8:00,163.46,132.98,67.41,66.72,1,1,140.85,114.77,97.13,165.71,158.59,417.52,1,1,1
11/19/2019 7:00,163.65,127.59,66.52,65.78,1,1,140.78,114.34,97.46,149.62,138.31,417.52,1,1,0.8
11/19/2019 6:00,164.08,126.88,66.3,65.33,1,1,140.37,114.66,96.11,123.8,106.79,285.57,0.47,0.05,0
11/19/2019 5:00,163.54,126.81,66.4,65.46,1,1,140.86,114.09,94.98,126.34,101.84,164.9,0,0,0
11/19/2019 4:00,163.53,126.61,66.28,65.28,1,1,142.56,115.16,92.32,130.12,104.96,164.16,0,0,0
11/19/2019 3:00,163.63,126.67,66.23,65.3,1,1,140.69,113.87,92.26,134.8,110.14,163.28,0,0,0
11/19/2019 2:00,162.99,126.25,66.07,65.43,1,1,141.18,114.95,92.01,140.34,120.77,162.77,0,0,0
11/19/2019 1:00,163.16,126.1,66.26,65.51,1,1,141.36,114.47,96.71,146.21,127.9,162.09,0,0,0
11/19/2019 0:00,163.36,126.14,66.03,65.36,1,1,140.91,114.36,93.41,150.47,131.84,161.55,0,0,0
11/18/2019 23:00,162.41,126.64,66.49,65.47,1,1,141.23,115.2,92.08,155.41,146.87,176.9,0,0,0
11/18/2019 22:00,163.05,126.06,66.21,65.33,1,1,141.17,114.13,90.79,165.63,157.58,408.94,1,0,0
11/18/2019 21:00,162.18,126.42,65.93,65.27,1,1,141.28,114.21,86.85,164.97,157.3,408.59,1,0,0
11/18/2019 20:00,162.26,125.33,66.29,65.1,1,1,140.76,114.21,83.74,165.21,157.88,407.57,1,0,0
11/18/2019 19:00,161.43,125.43,66.12,65.08,1,1,140.14,114.46,79.91,165.93,158.56,406.81,1,0,0
11/18/2019 18:00,161.03,126.7,66.52,65.76,1,1,139.7,115.57,76.86,165.93,159.25,406.27,1,0,0
11/18/2019 17:00,160.27,125.2,66.23,65.38,1,1,139.37,116.59,73.02,165.93,160.32,405.84,1,0,0
11/18/2019 16:00,160.66,125.52,66.05,65.32,1,1,139.82,118.73,68.77,165.93,160.32,405.6,1,0,0
11/18/2019 15:00,160.42,126.47,65.89,65.08,1,1,140.59,118.59,69.82,165.93,160.32,405.52,1,0,0
11/18/2019 14:00,160.5,127,65.75,65.19,1,1,141.22,118.47,68.68,165.93,160.32,405.72,1,0,0
11/18/2019 13:00,161.04,127.93,66.17,65.36,1,1,142.12,118.24,67.84,165.93,160.13,406.14,1,0,0
11/18/2019 12:00,161.93,129.48,66.19,65.31,1,1,141.94,117.8,72.24,165.93,158.73,405,1,0,0
11/18/2019 11:00,162.34,129.65,65.93,65.27,1,1,141.36,117.41,83.65,165.73,158.73,402.83,1,0,0
11/18/2019 10:00,161.92,130.56,66.42,65.81,1,1,141.2,116.46,87.39,164.41,157.52,402.64,1,0,0
11/18/2019 9:00,162.84,132.57,67.1,66.75,1,1,138.97,113.75,93.44,164.17,156.98,408.79,1,0.23,0.07
11/18/2019 8:00,163.81,129.88,66.76,66.11,1,1,137.59,112.44,96.82,165.94,158.28,420.82,1,1,1
11/18/2019 7:00,163.09,131.6,67.66,66.91,1,1,136.67,111.87,96.95,144.78,132.49,420.82,1,1,0.8
11/18/2019 6:00,162.8,127.25,66.68,66.02,1,1,139.84,114.31,97.55,123.64,99.11,275.29,0.47,0.05,0
11/18/2019 5:00,163.07,126.81,66.13,65.45,1,1,139.45,113.16,98.71,133.03,91.49,155.49,0,0,0
11/18/2019 4:00,162.59,127.12,66.14,65.89,1,1,137.8,112.77,99,134.02,98.6,154.74,0,0,0
11/18/2019 3:00,162.25,126.86,66.15,65.98,1,1,137.76,112.5,99.58,132.46,104.36,154.4,0,0,0
11/18/2019 2:00,162.28,126.31,66.29,65.63,1,1,137.48,112.48,97.16,137.72,112.16,154.4,0,0,0
11/18/2019 1:00,162.79,126.82,66.13,65.62,1,1,139.45,114.22,94.02,143.47,121.09,154.4,0,0,0
11/18/2019 0:00,162.78,126.46,66.37,65.31,1,1,142.75,115.29,92.66,148.57,125.34,153.81,0,0,0
11/17/2019 23:00,161.68,126.43,66.49,65.59,1,1,139.3,113.57,94.19,153.25,136.9,153.05,0,0,0
11/17/2019 22:00,166.99,125.57,66.4,65.73,1,1,138.33,114.84,95.33,163.76,156.63,382.23,0.82,0,0
11/17/2019 21:00,162.04,126.17,66.47,65.9,1,1,141.6,114.96,89.7,164.96,156.84,412.9,1,0,0
11/17/2019 20:00,161.55,126.28,66.29,65.45,1,1,141.14,114.56,88.97,164.99,157.57,412.1,1,0,0
11/17/2019 19:00,161.44,125.81,66.4,65.58,1,1,141.01,114.93,85.86,165.77,157.92,411.59,1,0,0
11/17/2019 18:00,161.18,125.32,66.29,65.54,1,1,142.44,115.96,82.13,166.06,158.41,410.44,1,0,0
11/17/2019 17:00,159.98,127.21,66.65,66.01,1,1,141.24,117.5,76.61,166.06,158.67,409.31,1,0,0
11/17/2019 16:00,160.12,125.9,66.61,65.88,1,1,141.27,118.63,74.23,166.06,159.15,409.52,1,0,0
11/17/2019 15:00,159.38,125.16,66.09,65.37,1,1,141.56,118.96,73.64,166.06,158.89,409.52,1,0,0
11/17/2019 14:00,160.47,125.31,65.98,65.28,1,1,142.03,118.02,74.55,165.14,158.79,409.26,1,0,0
11/17/2019 13:00,160.23,125.43,65.97,65.51,1,1,141.76,117.5,79.71,164.71,158.65,409.6,1,0,0
11/17/2019 12:00,162.13,127.91,65.97,65.09,1,1,140.77,115.67,89.58,164.71,158.18,410.33,1,0,0
11/17/2019 11:00,162.84,128.32,65.97,65.11,1,1,137.93,115.01,93.99,165.22,158.99,428.27,1,0.95,0
11/17/2019 10:00,163.27,130.57,66.09,65.8,1,1,140.27,115.7,96.71,164.78,158.25,428.27,1,1,0
11/17/2019 9:00,163.62,128.23,66.46,65.77,1,1,140.15,114.84,100.22,164.63,157.47,428.27,1,1,0.12
11/17/2019 8:00,163.77,127.94,66.87,66.12,1,1,137.65,111.91,104.89,166.17,157.77,428.27,1,1,1
11/17/2019 7:00,163.69,128.05,66.74,66.06,1,1,136.6,110.92,106.9,152.94,141,428.27,1,1,1
11/17/2019 6:00,163.04,127.93,66.92,66.2,1,1,137.54,112.11,101.88,121.07,104.22,324.92,0.67,0.25,0
11/17/2019 5:00,162.94,127.72,66.82,66.12,1,1,136.97,111.6,101.66,125.73,95.73,145.12,0,0,0
11/17/2019 4:00,163.29,127.64,66.66,65.94,1,1,138.15,112.26,100.49,129.16,99.19,144.3,0,0,0
11/17/2019 3:00,163.54,127.42,66.55,65.94,1,1,142.02,114.36,104.89,133.76,103.77,144.14,0,0,0
11/17/2019 2:00,163.78,126.94,66.44,65.77,1,1,136.43,111.43,108.45,139.47,111.33,143.18,0,0,0
11/17/2019 1:00,163.72,127.46,66.4,65.72,1,1,137.72,111.44,104.42,146.27,124.57,142.82,0,0,0
11/17/2019 0:00,163.58,126.7,66.4,65.71,1,1,137.45,113.11,107.45,152.71,131.61,142.19,0,0,0
11/16/2019 23:00,162.68,126.66,66.4,65.74,1,1,142.49,115.97,105.52,158,145.24,141.01,0,0,0
11/16/2019 22:00,163.09,126.47,66.45,65.75,1,1,138.49,112.8,105.25,165.72,155.79,382.03,0.82,0.65,0.82
11/16/2019 21:00,164.04,125.97,66.55,65.78,1,1,135.24,114.15,106.1,161.25,152.68,353.36,0.08,0,1
11/16/2019 20:00,163.02,126.86,65.81,65.71,1,1,141.16,115.63,99.4,168.98,156.71,353.74,0.93,0,1
11/16/2019 19:00,163.48,126.82,66.66,65.12,1,1,141.05,115.26,97.37,158.81,149.52,351.46,0.08,0,1
11/16/2019 18:00,162.09,125.89,66.59,65.3,1,1,141.54,115.96,88.8,160.05,150.85,349.85,0,0,1
11/16/2019 17:00,161.69,125.78,66.28,65.63,1,1,144.35,117.66,78.59,160.07,151.97,348.1,0,0,1
11/16/2019 16:00,161.84,125.21,66.03,65.28,1,1,142.21,117.26,74.05,160.91,153.66,347.85,0,0,1
11/16/2019 15:00,161.56,126.31,66.01,65.33,1,1,142.29,118,70.77,161.29,154.09,347.34,0,0,1
11/16/2019 14:00,161.86,126.4,65.97,65.3,1,1,142.03,117.24,74.44,161.29,154.14,349.93,0,0,1
11/16/2019 13:00,162.86,127.6,65.76,65.11,1,1,141.74,116.35,86.21,161.84,154.92,352.26,0,0,1
11/16/2019 12:00,163.66,130.43,66,65.35,1,1,142.96,116.32,92.53,165.94,159.05,353,0.07,0,1
11/16/2019 11:00,163.08,131.29,66.83,66.13,1,1,140.69,115.07,96.46,163.26,152.21,355.68,0.6,0,1
11/16/2019 10:00,163.6,128.08,66.86,65.97,1,1,141.55,115.06,98.18,165.72,156.85,358.92,0.22,0,1
11/16/2019 9:00,164.9,127.99,66.71,66.14,1,1,141.2,113.83,105.91,169.85,158.92,413.33,1,0.75,1
11/16/2019 8:00,165.32,128.65,66.58,65.94,1,1,138.67,112.56,106.94,168.37,156.13,426.19,1,1,1
11/16/2019 7:00,164.91,128.05,67.11,66.35,1,1,139.48,110.73,108.8,155.08,137.28,426.19,1,1,1
11/16/2019 6:00,164.33,128.12,66.97,66.23,1,1,138.3,110.07,103.18,119.43,100,298.73,0.25,0,0.67
11/16/2019 5:00,164.21,128,66.7,65.92,1,1,136.99,109.46,103.12,121.32,91.35,155.97,0,0,0
11/16/2019 4:00,164.37,127.83,66.46,65.61,1,1,136.67,109.12,103.98,124.84,93.51,155.62,0,0,0
11/16/2019 3:00,164.34,128.04,66.46,65.91,1,1,136.55,110.44,101.16,129.35,97.58,155.12,0,0,0
11/16/2019 2:00,164.67,128.27,66.52,65.66,1,1,140.17,113.32,100.61,134.74,111.14,153.79,0,0,0
11/16/2019 1:00,164.29,128.15,66.75,65.92,1,1,140.83,112.81,99.36,139.81,123.58,152.7,0,0,0
11/16/2019 0:00,164.13,127.09,66.48,65.62,1,1,141.19,114.1,97.71,143.92,129.02,152.2,0,0,0
11/15/2019 23:00,164.08,127.19,66.49,65.55,1,1,139.22,111.63,99.96,147.57,139.49,150.4,0,0,0
11/15/2019 22:00,164.44,128.36,66.32,65.74,1,1,137.2,111.89,97.79,163.07,156.68,389.51,0.43,0,0.82
11/15/2019 21:00,164.76,127.82,66.33,65.3,1,1,140.53,112.48,100.24,165.37,156.21,419.23,1,0,1
11/15/2019 20:00,164.09,130.58,66.73,66.11,1,1,139.06,112.57,96.92,160.21,153.29,420.3,0.12,0,1
11/15/2019 19:00,164.47,127.16,66.24,65.27,1,1,137.35,111.93,96.59,161.09,152.57,413.03,0.65,0,1
11/15/2019 18:00,164.13,126.93,66.24,65.27,1,1,140.02,113.1,91.77,164.15,156.96,422.72,0.38,0,1
11/15/2019 17:00,164.46,126.31,65.99,65.22,1,1,141.02,114.16,84.45,157.38,150.1,412.7,0.22,0,1
11/15/2019 16:00,163.99,126.59,65.82,65.13,1,1,142.41,116.53,80.06,164.1,158.09,419.47,0.32,0.15,1
11/15/2019 15:00,163.75,127.04,66.01,64.9,1,1,143.03,116.39,78.5,147.26,141.39,428.14,1,1,1
11/15/2019 14:00,163.31,127.74,65.54,64.86,1,1,141.29,115.45,79.83,146.61,142.78,428.14,1,0.95,0.48
11/15/2019 13:00,164.02,127.42,65.83,65.18,1,1,143.63,117.32,79.12,156.76,150.77,428.14,0.42,0,1
11/15/2019 12:00,164.15,128.84,66.36,65.74,1,1,140.81,115.31,83.17,161,155.35,428.14,0,0,1
11/15/2019 11:00,164.45,129.45,66.51,65.79,1,1,142.17,115.17,91,156.1,149.16,428.14,0.95,0.67,1
11/15/2019 10:00,164.12,129.48,66.62,65.99,1,1,140.13,113.8,93.87,157.08,151.6,428.08,0.13,0,1
11/15/2019 9:00,164.65,131.35,66.82,66.1,1,1,140.12,113.78,93.69,167.97,160.32,425.21,0.93,0.2,1
11/15/2019 8:00,164.14,131.83,67.86,67.08,1,1,140.28,113.09,95.2,166.95,158.8,425.21,1,1,1
11/15/2019 7:00,164.76,128.38,66.69,65.77,1,1,140.49,112.92,100.17,156.7,145.56,425.21,1,0.98,1
11/15/2019 6:00,164.29,127.98,66.71,65.95,1,1,140.44,113.09,97.41,125.94,112.39,337.91,0.23,0,0.65
11/15/2019 5:00,164.33,128.43,66.51,65.81,1,1,138.63,111.08,98,129.37,114.72,163.31,0,0,0
11/15/2019 4:00,164.4,127.88,66.47,65.68,1,1,136.34,109.88,99,131.41,121.42,162.76,0,0,0
11/15/2019 3:00,164.59,126.99,66.32,65.65,1,1,137.8,111.16,99.93,133.79,126.28,161.6,0,0,0
11/15/2019 2:00,164.46,127.02,66.42,65.71,1,1,137.09,109.96,98.32,137.49,132.25,160,0,0,0
11/15/2019 1:00,164.24,127.33,66.33,65.77,1,1,138.5,112.26,96.54,141.98,141.63,158.85,0,0,0
11/15/2019 0:00,164.04,126.91,66.15,65.45,1,1,139.22,110.61,95.58,149.16,142.11,158.03,0,0,0
11/14/2019 23:00,164.74,126.96,66.19,65.25,1,1,135.27,109.9,94.04,156.23,146.13,158.18,0,0,0
11/14/2019 22:00,164.31,127.05,66.25,64.93,1,1,137.43,111.26,96.41,168.24,158.5,364.32,0.82,0.33,0.82
11/14/2019 21:00,164.1,127.49,66.36,65.41,1,1,137.3,110.87,94.19,161.21,151.05,375.19,0.3,0.05,1
11/14/2019 20:00,164.48,127.54,66.41,65.43,1,1,138.05,112,96.59,168.3,156.39,374.04,0.83,0,1
11/14/2019 19:00,164.11,127.26,65.87,64.9,1,1,137.18,111.08,94.23,161.41,152.87,371.74,0.05,0,1
11/14/2019 18:00,164.49,126.79,65.95,65.01,1,1,139.51,113.47,84.25,165.68,154.61,372.96,0.72,0,1
11/14/2019 17:00,163.95,127.56,65.83,64.84,1,1,141.32,113.91,78.5,159.46,150.9,370.19,0,0,1
11/14/2019 16:00,163.56,126.83,65.73,64.96,1,1,141.72,115.95,69,164.98,157.79,369.44,0,0,1
11/14/2019 15:00,163.93,127.97,65.92,65.29,1,1,141.78,116.55,67.41,165.31,155.69,394.19,0.63,0.3,0.98
11/14/2019 14:00,163.15,128.2,66.19,65.55,1,1,141.71,116.38,68.57,156.29,150.49,376.53,0,0.15,0.83
11/14/2019 13:00,164.14,128.49,65.87,65.2,1,1,141.14,114.25,81.13,161.52,155.14,430.83,0,0,1
11/14/2019 12:00,163.74,128.71,66.13,65.45,1,1,135.63,111.48,86.59,163.82,156.59,430.34,0.57,0,1
11/14/2019 11:00,164.74,130.08,66.36,65.74,1,1,136.82,111.79,87.17,159.97,153.6,430.22,0,0,1
11/14/2019 10:00,164.31,130.11,66.47,65.82,1,1,140.25,113.76,92.51,162.49,153.91,422.79,0.67,0,1
11/14/2019 9:00,166.66,132.28,66.84,66.2,1,1,138.36,111.27,95.96,164.29,157.35,418.14,0.45,0.22,1
11/14/2019 8:00,162.12,131.38,67.74,66.76,1,1,137.89,111.62,97.2,166.78,158.77,424.85,1,0.78,1
11/14/2019 7:00,165.37,128.62,66.8,65.99,1,1,136.55,110.54,98.28,152.76,140.69,424.85,1,1,1
11/14/2019 6:00,164.28,127.7,66.47,65.81,1,1,138.6,111.39,93.49,118.7,98.99,317.84,0.25,0,0.67
11/14/2019 5:00,164.65,127.27,66.3,65.65,1,1,139.48,112.38,94.79,130.11,94.15,128.27,0,0,0
11/14/2019 4:00,164.65,127.22,66.3,65.62,1,1,140.26,111.77,95.03,132.48,96.23,128.02,0,0,0
11/14/2019 3:00,164.43,127.49,66.3,65.54,1,1,137.79,110.97,95.12,136.39,98.51,127.29,0,0,0
11/14/2019 2:00,164.12,127.51,66.3,65.67,1,1,136.85,110.15,97.09,140.76,104.22,126.65,0,0,0
11/14/2019 1:00,164.27,126.85,66.3,65.68,1,1,138.98,111.45,93.97,146.34,109.17,125.86,0,0,0
11/14/2019 0:00,164.51,126.71,66.3,65.56,1,1,138.7,111.13,94.81,153.01,124.18,124.85,0,0,0
11/13/2019 23:00,164.3,127.45,66.24,65.57,1,1,137.69,110.3,95.21,154.92,138.08,123.02,0,0,0
11/13/2019 22:00,164.24,127.11,66,65.34,1,1,139.09,111.51,92.77,159.11,151.02,379.81,0.45,0,0.82
11/13/2019 21:00,165.02,127.11,66.12,65.5,1,1,137.51,111.63,95.86,165.79,157.31,415.28,0.62,0,1
11/13/2019 20:00,164.63,127.12,65.96,65.19,1,1,138.92,111.94,93.08,160.71,153.71,404.13,0.2,0,1
11/13/2019 19:00,164.16,127.12,66.28,65.35,1,1,137.1,109.86,92.65,161.17,152.51,422.11,0.62,0,1
11/13/2019 18:00,164.64,126.53,65.96,65.24,1,1,139.4,112.66,84.22,164.86,157.96,415.73,0.33,0,1
11/13/2019 17:00,163.6,126.35,66,65.29,1,1,141.57,114.29,75.97,158.06,149.93,405.03,0.27,0,1
11/13/2019 16:00,164.04,126.8,65.4,64.73,1,1,142.02,116.06,68.76,157.63,150.92,402.46,0,0,1
11/13/2019 15:00,163.88,127.46,65.11,64.44,1,1,142.28,116.58,66.07,157.82,151.38,406.34,0,0,1
11/13/2019 14:00,162.9,126.91,65.52,64.85,1,1,142.02,116.02,67.63,158.54,151.72,408.3,0,0,1
11/13/2019 13:00,163.53,127.29,65.92,65.28,1,1,143.14,116.79,73.9,157.57,150.79,408.35,0,0,1
11/13/2019 12:00,163.94,128.86,65.92,65.22,1,1,141.54,115.14,80.87,157.75,151.23,408.51,0,0,1
11/13/2019 11:00,163.98,128.31,66.01,65.32,1,1,138.16,112.48,87.76,163.59,157.62,412.88,0.1,0,1
11/13/2019 10:00,164.13,128,66.3,65.66,1,1,136.45,110.86,89.48,159.99,152.21,418.82,0.53,0,1
11/13/2019 9:00,165.13,128.96,66.3,65.66,1,1,137.43,111.67,92.77,166.16,158.63,424.13,0.57,0.4,1
11/13/2019 8:00,164.6,133.07,67.46,66.96,1,1,137.26,111.26,99.08,165.82,156.97,427.78,1,1,1
11/13/2019 7:00,164.1,129.35,67.15,66.48,1,1,137.59,111,100.43,152.28,140.33,427.78,1,1,1
11/13/2019 6:00,164.55,126.87,66.31,65.67,1,1,138.09,110.65,97.83,118.16,98.33,332.36,0.25,0,0.67
11/13/2019 5:00,164.58,126.96,66.29,65.9,1,1,135.64,110.47,98.97,127.34,91.28,143.41,0,0,0
11/13/2019 4:00,164.9,127.32,66.2,65.54,1,1,136.19,109.41,95.97,126.07,99.44,142.92,0,0,0
11/13/2019 3:00,164.51,127.51,66.05,65.32,1,1,139.94,113.11,92.8,128.28,104.44,142.43,0,0,0
11/13/2019 2:00,164.63,127.2,65.88,65.27,1,1,140.12,112.72,93.68,132.71,113.09,141.78,0,0,0
11/13/2019 1:00,164.86,127.27,65.88,64.83,1,1,140.67,113.01,91.7,137.54,121.74,141.45,0,0,0
11/13/2019 0:00,164.18,127.13,65.88,65.12,1,1,140.85,113.27,93.2,141.6,126.08,141.45,0,0,0
11/12/2019 23:00,164.86,127.33,65.88,65.11,1,1,140.74,113.25,93.47,144.88,135.55,141.32,0,0,0
11/12/2019 22:00,164.34,126.6,65.88,65.11,1,1,140.79,113.33,91.15,150.76,147.26,227.44,0,0,0.08
11/12/2019 21:00,160.59,127.02,65.74,64.98,1,1,,,,,,,,,
11/12/2019 20:00,163.64,126.84,65.91,65.11,1,1,,,,,,,,,
11/12/2019 19:00,166.22,125.87,65.57,64.86,1,1,,,,,,,,,
11/12/2019 18:00,163.28,126.54,65.57,64.87,1,1,,,,157.52,151.14,429.21,0,0,1
11/12/2019 17:00,162.75,126.02,65.63,64.9,1,1,,,,157.75,151.77,428.35,0,0,1
11/12/2019 16:00,163.15,126.37,65.66,65.23,1,1,,,,158.58,152.68,428.44,0,0,1
11/12/2019 15:00,164.41,128.63,64.81,64.14,1,1,,,,158.91,152.99,427.14,0,0,1
11/12/2019 14:00,162.7,128.16,65.83,65.16,1,1,,,,158.18,152.49,423.96,0,0,1
11/12/2019 13:00,162.83,129.19,65.93,65.26,1,1,143.07,115.81,79.8,157.75,151.83,423.22,0,0,1
11/12/2019 12:00,164.14,130.46,65.67,65.02,1,1,140.75,115.7,82.96,160.21,154.35,421.72,0,0,1
11/12/2019 11:00,164.63,128.36,66.52,65.87,1,1,140.52,114.6,87.1,166.48,159.85,424.84,0.43,0,1
11/12/2019 10:00,148.93,117.32,66.93,66.13,1,1,140.63,113.8,88.65,158.48,151.45,424.41,0.22,0,1
11/12/2019 9:00,150.94,125.74,66.46,65.71,1,1,140.61,113.5,91.5,167.49,160.05,428.33,0.82,0.63,1
11/12/2019 8:00,164.42,133.1,67.42,66.64,1,1,140.45,113.43,98.14,165.87,157.4,429.61,1,1,1
11/12/2019 7:00,165.26,129.94,67.43,66.6,1,1,140.52,112.94,101.76,144.77,131.8,429.61,1,0.8,1
11/12/2019 6:00,164.96,127.27,66.25,65.54,1,1,140.9,113.53,99.3,119.71,100.22,281.26,0.05,0,0.47
11/12/2019 5:00,164.15,127.1,66.47,65.51,1,1,140.47,112.77,96.37,123.82,95.74,142.55,0,0,0
11/12/2019 4:00,164.19,127.36,66.39,65.56,1,1,140.41,112.24,96.39,127.73,99.75,141.84,0,0,0
11/12/2019 3:00,164.64,127.61,66.29,65.54,1,1,137.06,110.38,97.81,132.71,105.86,141.38,0,0,0
11/12/2019 2:00,164.38,127.25,66.24,65.54,1,1,137.02,110.45,94.51,137.89,116.65,140.6,0,0,0
11/12/2019 1:00,163.79,126.84,66.26,65.59,1,1,138.53,110.84,96.78,143.37,127.08,139.98,0,0,0
11/12/2019 0:00,164.04,126.61,65.95,65.44,1,1,139.28,112.79,92.59,147.99,132.46,139.62,0,0,0
11/11/2019 23:00,164.41,127.31,65.88,65.57,1,1,139,111.75,92.56,152.63,145.18,153.8,0,0,0
11/11/2019 22:00,163.9,126.8,65.87,65.12,1,1,140.11,113,93.47,166.13,158.58,428.15,0.49,0,1
11/11/2019 21:00,,,,,,,,,,,,,,,
11/11/2019 20:00,164.23,127.47,65.9,65.23,1,1,141.22,113.15,90.21,162.68,154.01,425.31,0.67,0,1
11/11/2019 19:00,163.97,127.74,66.55,65.87,1,1,140.61,113.04,84.75,162.37,155.74,424.11,0.03,0,1
11/11/2019 18:00,163.16,126.34,65.89,65.18,1,1,141.48,114.21,79.25,161.39,153,423.72,0.57,0,1
11/11/2019 17:00,163.12,126.03,66.01,65.25,1,1,141.67,115.41,73.24,157.76,150.8,422.21,0,0,1
11/11/2019 16:00,162.39,125.98,66.09,65.12,1,1,142.49,118.11,63.45,158.17,152.01,422.56,0,0,1
11/11/2019 15:00,162.66,127.28,66.01,64.93,1,1,141.89,118,65.76,158.91,152.44,421.39,0,0,1
11/11/2019 14:00,163.34,127.53,65.31,64.91,1,1,145.01,118.87,65.59,158.79,152.44,421.58,0,0,1
11/11/2019 13:00,162.97,127.8,65.86,65.2,1,1,140.98,115.23,69.01,157.63,151.66,421.72,0,0,1
11/11/2019 12:00,163.37,128.52,65.97,65.31,1,1,143.91,116.78,81.01,157.02,150.42,414.63,0,0,1
11/11/2019 11:00,163.74,128.61,66.28,65.56,1,1,138.81,112.64,83.35,156.78,150.22,413.98,0,0,1
11/11/2019 10:00,163.66,129.26,66.48,65.83,1,1,135.7,111.83,88.71,160.73,154.86,421.14,0,0,1
11/11/2019 9:00,164.81,133.14,67.31,66.67,1,1,140.68,114.13,93.33,161.89,153.49,419.59,0.73,0,1
11/11/2019 8:00,163.99,128.09,66.4,65.58,1,1,137.71,111.92,94.67,163.99,157.39,420.79,0.47,0.3,1
11/11/2019 7:00,163.37,129.63,66.75,66.27,1,1,139.17,111.91,97.21,152.58,141.74,427.9,1,0.8,1
11/11/2019 6:00,163.5,127.29,66.69,66.06,1,1,136.51,110.51,92.97,123.44,107.39,253.37,0.05,0,0.47
11/11/2019 5:00,163.48,126.32,66.25,65.24,1,1,138.85,111.71,95.7,125.94,103.31,115.81,0,0,0
11/11/2019 4:00,163.88,126.85,66.21,65.06,1,1,136.65,110.98,93.46,129.51,106.46,115.81,0,0,0
11/11/2019 3:00,164.48,127.35,66.09,65.05,1,1,138.11,110.69,93.28,133.97,110.97,115.55,0,0,0
11/11/2019 2:00,163.89,126.72,65.92,65,1,1,137.7,111.62,93.47,139.04,117.3,114.84,0,0,0
11/11/2019 1:00,164.47,127.33,65.93,65.1,1,1,138.19,111.88,90.61,144.57,124.1,114.84,0,0,0
11/11/2019 0:00,164.06,126.63,65.84,64.84,1,1,141.18,113.64,91.02,149.59,127.37,114.84,0,0,0
11/10/2019 23:00,164.3,126.79,65.75,64.84,1,1,140.95,113.99,90.25,154.25,137.73,114.38,0,0,0
11/10/2019 22:00,163.87,126.54,65.5,64.84,1,1,140.61,112.88,92.53,160.65,150.51,308.06,0.38,0,0.82
11/10/2019 21:00,164.13,126.38,65.89,64.84,1,1,140.39,112.83,95.44,158.96,150.85,333.04,0,0,1
11/10/2019 20:00,164.17,127.65,65.8,64.84,1,1,140.37,114.52,94.26,167.96,158.71,334.1,0.53,0,1
11/10/2019 19:00,163.75,127.34,65.78,64.84,1,1,141.2,114.17,93.68,161,150.66,333.44,0.37,0,1
11/10/2019 18:00,163.75,126.77,65.6,64.88,1,1,141.66,115.08,85.32,159.86,151.28,332.03,0,0,1
11/10/2019 17:00,162.63,127.39,65.71,65.06,1,1,141.75,116.17,76.83,160.26,152.53,331.05,0,0,1
11/10/2019 16:00,162.1,130.26,66.25,65.91,1,1,143.87,119.26,67.59,160.26,153.6,330.78,0,0,1
11/10/2019 15:00,161.75,126.86,66.49,65.64,1,1,143.02,117.21,67.16,160.26,153.6,330.45,0,0,1
11/10/2019 14:00,161.79,125.75,66.12,65.38,1,1,141.98,115.68,70.51,160.26,153.13,333.57,0,0,1
11/10/2019 13:00,162.81,125.83,66.02,65.02,1,1,139.07,112.67,80.68,159.75,151.84,336.4,0,0,1
11/10/2019 12:00,163.06,127.25,65.65,65.29,1,1,137.49,112.45,86.01,158.68,150.44,336.13,0,0,1
11/10/2019 11:00,164.27,127.33,65.45,65.19,1,1,140.04,113.46,87.04,160.42,152.67,338.34,0,0,1
11/10/2019 10:00,163.91,126.94,65.57,65.44,1,1,137.95,111.27,89.19,169.59,159.43,338.63,0.9,0,1
11/10/2019 9:00,164.46,126.9,65.78,65.52,1,1,138.27,111.15,93.21,169.38,158.8,367.89,1,0.25,1
11/10/2019 8:00,164.65,127.33,65.63,65.19,1,1,138.17,111.06,92.44,167.92,158.35,427.9,1,1,1
11/10/2019 7:00,164.37,127.1,65.84,65.48,1,1,138.77,112.15,95.02,159.09,143.78,427.9,1,1,1
11/10/2019 6:00,164.2,126.82,66.07,65.64,1,1,138.53,110.99,93.85,125.16,102.63,271.81,0.25,0,0.67
11/10/2019 5:00,163.45,126.22,66.48,65.63,1,1,140.45,113.5,94.66,132.6,99.86,124.36,0,0,0
11/10/2019 4:00,163.31,126.55,66.61,65.49,1,1,141.25,113.5,94.68,130.29,106.75,125.24,0,0,0
11/10/2019 3:00,163.53,126.6,66.33,65.57,1,1,141.08,113.5,93.37,134.85,110.29,124.62,0,0,0
11/10/2019 2:00,163.08,125.92,66.43,65.64,1,1,140.98,114.18,95.1,139.99,118.05,123.85,0,0,0
11/10/2019 1:00,162.58,125.92,66.43,65.68,1,1,141.42,114.38,93.39,144.98,129.2,123.19,0,0,0
11/10/2019 0:00,163.02,126.2,66.44,65.65,1,1,141.2,114.6,90.78,150.07,133.87,122.24,0,0,0
11/9/2019 23:00,161.93,127.22,66.57,65.89,1,1,141.35,114.6,90.66,153.65,144.23,120.55,0,0,0
11/9/2019 22:00,162.06,125.55,66.4,65.66,1,1,141.51,114.6,90.63,164,157.54,390.03,0,0.82,0.82
11/9/2019 21:00,162.15,125.77,66.4,65.66,1,1,140.98,114.42,90.85,165.11,157.67,426.92,0,1,1
11/9/2019 20:00,161.37,125.42,66.4,65.66,1,1,140.48,114.22,89.32,165.93,159.32,426.92,0.08,1,1
11/9/2019 19:00,162.03,125.46,66.2,65.48,1,1,139.81,113.97,86.07,158.95,150.64,384.03,0.28,1,0.53
11/9/2019 18:00,160.81,125.05,66.36,65.67,1,1,138.98,114.08,81.29,162.19,156.39,348.12,0,1,0.05
11/9/2019 17:00,160.93,125.09,66.49,65.81,1,1,138.72,116.35,73.93,161.04,153.28,404.38,0,1,0.73
11/9/2019 16:00,159.62,125.08,66.41,65.56,1,1,138.78,116.92,69.14,156.25,150.09,336.53,0,1,0
11/9/2019 15:00,160.11,125.05,66.47,65.66,1,1,139.37,116.73,65.96,157.83,151.82,336.36,0,1,0
11/9/2019 14:00,159.88,124.53,66.14,65.54,1,1,139.89,116.51,65.82,159.42,153.44,336.72,0,1,0
11/9/2019 13:00,160.46,126.04,66.04,65.37,1,1,140.85,116.49,69.74,162.52,157.04,353.41,0,1,0.1
11/9/2019 12:00,161.27,127.12,66.28,65.64,1,1,141.71,116.09,80.43,165.7,159.48,429,0,1,1
11/9/2019 11:00,162.22,127.58,65.35,65,1,1,141.46,115.48,82.98,165.12,158.98,429,0,1,1
11/9/2019 10:00,161.95,126.59,66.12,65.45,1,1,141.43,115.55,88.06,164.06,157.17,429,0,1,1
11/9/2019 9:00,163.23,126.63,66.43,65.72,1,1,140.92,115.6,96.88,164.26,156.71,429,0.1,1,1
11/9/2019 8:00,163.04,126.25,66.43,65.72,1,1,139.37,113.38,102.12,168.98,158.86,429,1,1,1
11/9/2019 7:00,162.72,126.06,66.43,65.72,1,1,138.87,113.49,103.85,159.4,144.55,429,0.98,1,1
11/9/2019 6:00,162.78,126.3,66.43,65.7,1,1,141.7,115.45,100,124.15,107.95,297.13,0,0.65,0.23
11/9/2019 5:00,162.68,126.99,66.43,65.73,1,1,141.06,114.59,100.26,126.41,100.47,131.32,0,0,0
11/9/2019 4:00,163.08,126.71,66.43,65.63,1,1,141.64,115.15,98.51,130.57,105.22,131.32,0,0,0
11/9/2019 3:00,162.76,126.56,66.43,65.68,1,1,141.51,114.91,98.58,135.71,110.28,131.25,0,0,0
11/9/2019 2:00,162.51,126.44,66.43,65.66,1,1,141.15,115.01,97.18,141.36,119.56,130.34,0,0,0
11/9/2019 1:00,162.57,127.14,66.43,65.64,1,1,141.19,114.37,97.79,146.8,130.46,129.56,0,0,0
11/9/2019 0:00,163.01,127.32,66.43,65.66,1,1,141.28,115.45,98.09,151.85,134.91,128.52,0,0,0
11/8/2019 23:00,161.05,125.49,66.82,65.71,1,1,140.85,115.23,96.39,154.76,140.03,128.39,0,0,0
11/8/2019 22:00,,,,,,,,,,166.48,159.04,429.49,0,1,1
11/8/2019 21:00,,,,,,,,,,164.68,156.57,429.49,0,1,1
11/8/2019 20:00,,,,,,,,,,157.44,150.47,355.37,0,1,0.17
11/8/2019 19:00,,,,,,,,,,164.22,157.02,405.24,0,1,0.67
11/8/2019 18:00,,,,,,,,,,155.81,149.23,355.15,0,1,0.15
11/8/2019 17:00,161.17,124.2,66.44,65.63,1,1,,,,157.2,149.99,342.19,0,1,0
11/8/2019 16:00,161.44,125.46,66.09,65.33,1,1,,,,158.12,151.31,341.55,0,1,0
11/8/2019 15:00,160.18,126.27,65.91,65.17,1,1,141.1,118.02,70.15,159.22,153.17,341.34,0,1,0
11/8/2019 14:00,161.2,126.77,66.13,65.45,1,1,141.57,118.27,69.99,160.19,153.15,341.1,0,1,0
11/8/2019 13:00,161.37,126.48,66.03,65.36,1,1,142.24,118.66,63.63,160.32,154.21,342.05,0,1,0
11/8/2019 12:00,,,,,,,,,,,,,,,
11/8/2019 11:00,162.5,130.35,66.22,65.22,1,1,141.43,116.55,83.5,164.66,158.43,428.88,0,1,1
11/8/2019 10:00,163.74,130.18,65.87,65.16,1,1,140.67,116.33,90.7,164.29,157.31,428.88,0,1,1
11/8/2019 9:00,163.79,130.8,66.69,66.32,1,1,140.58,115.49,95.77,166.42,158.22,428.88,0.5,1,1
11/8/2019 8:00,164.15,132.82,68.17,67.28,1,1,140.39,113.93,102.97,168.84,157.39,428.88,1,1,1
11/8/2019 7:00,164.63,127.81,66.55,65.86,1,1,137.75,111.69,106.56,144.1,126.16,428.88,0.8,1,1
11/8/2019 6:00,164.22,126.3,66.64,66.04,1,1,140.69,113.34,104.32,116.09,94.5,249.02,0,0.47,0.05
11/8/2019 5:00,163.66,126.6,66.56,65.81,1,1,137.72,111.11,104.19,123.32,94.41,145.12,0,0,0
11/8/2019 4:00,163.74,127.14,66.9,65.81,1,1,136.99,110.9,101.09,126.75,99.47,144.63,0,0,0
11/8/2019 3:00,163.99,125.88,66.48,65.71,1,1,137.78,110.83,102.81,131.84,102.91,144.14,0,0,0
11/8/2019 2:00,163.74,126.75,66.53,65.59,1,1,137.13,111.18,98.45,139.81,106.11,143.29,0,0,0
11/8/2019 1:00,164.09,126.82,65.87,65.54,1,1,137.24,111.18,97.44,147.25,115.33,143.16,0,0,0
11/8/2019 0:00,164.56,126.75,66.05,65.54,1,1,139.68,112.23,95.85,150.98,133.92,142.36,0,0,0
11/7/2019 23:00,163.6,126.42,66.14,65.31,1,1,137.79,111.37,94.42,153.78,147.78,159.35,0,0,0
11/7/2019 22:00,164.39,126.41,66.85,64.23,1,1,140.74,114.59,95.79,162.11,156.06,421.43,0,1,1
11/7/2019 21:00,163.44,126.67,66.4,64.88,1,1,141.66,113.92,92.64,162.16,156.17,421.43,0,1,1
11/7/2019 20:00,164.39,127.11,65.66,65.18,1,1,141.07,113.74,91.12,162.42,156.86,421.43,0,1,1
11/7/2019 19:00,163.66,127.69,66,65.05,1,1,141.19,114.24,87.49,163.27,157.88,421.43,0,1,1
11/7/2019 18:00,163.63,128.67,65.97,65.15,1,1,141.49,114.76,81.62,164.1,158.49,421.43,0,1,1
11/7/2019 17:00,163.7,127.16,65.63,64.56,1,1,142.15,116.75,74.87,156.82,150.7,416.27,0,1,0.58
11/7/2019 16:00,163.09,127.87,65.63,64.56,1,1,142.04,117.87,64.63,156.16,150.68,410.09,0,1,0
11/7/2019 15:00,162.95,127.74,65.55,64.56,1,1,142.34,118.9,67.31,157.8,152.53,402.74,0,1,0
11/7/2019 14:00,162.75,127.09,65.72,64.56,1,1,142.46,117.45,66.9,159.64,155.28,396.79,0,1,0
11/7/2019 13:00,162.93,127.67,65.72,65.45,1,1,141.57,116.11,80.83,163.96,158.74,417.77,0,1,0.97
11/7/2019 12:00,163.94,128.86,65.75,65.45,1,1,141.03,115.94,87.32,163.25,158.33,417.77,0,1,1
11/7/2019 11:00,163.4,128.17,65.94,65.81,1,1,140.17,114.3,90.2,163.06,157.72,417.77,0,1,1
11/7/2019 10:00,164.68,129.69,66.51,65.67,1,1,135.77,111.06,95.52,161.85,156.16,417.77,0,1,1
11/7/2019 9:00,163.71,131.45,68.02,66.69,1,1,136.5,111.03,95.58,163.3,157.14,417.77,0.18,1,1
11/7/2019 8:00,164.89,128.6,66.3,65.58,1,1,136.41,110.92,99.03,166.65,158.66,417.77,1,1,1
11/7/2019 7:00,164.92,129.05,66.3,65.11,1,1,137.61,110.47,99.74,146.35,134.32,417.77,0.8,1,1
11/7/2019 6:00,165.16,130.32,67.39,65.97,1,1,136.88,111.21,98.63,123.92,100.27,260.48,0,0.47,0.05
11/7/2019 5:00,164.62,127.55,66.18,65.24,1,1,141.07,113.35,95.95,131.93,101.17,137.55,0,0,0
11/7/2019 4:00,165,128.44,66.18,65.24,1,1,140.27,113.75,92.83,131.27,106.1,136.75,0,0,0
11/7/2019 3:00,164.36,128.35,66.18,65.14,1,1,142.2,114.29,95.31,136.31,110.39,136.42,0,0,0
11/7/2019 2:00,164.96,127.86,65.82,64.92,1,1,141.06,113.72,93.79,141.42,122.32,135.59,0,0,0
11/7/2019 1:00,164.35,127.15,65.61,64.89,1,1,140.64,113.77,93.4,147.01,132.1,134.92,0,0,0
11/7/2019 0:00,165.06,127.86,65.74,64.98,1,1,140.98,113.88,94.96,151.49,137.52,133.54,0,0,0
11/6/2019 23:00,164.19,127.64,65.97,64.77,1,1,140.9,113.79,92.53,155.59,150.08,149.99,0,0,0
11/6/2019 22:00,164.88,126.99,65.88,64.73,1,1,140.93,114.21,94.95,162.77,156.5,425.95,0,1,1
11/6/2019 21:00,164.41,127.25,65.27,65.25,1,1,140.86,113.79,93.51,162.5,156.19,425.95,0,1,1
11/6/2019 20:00,164.78,127.09,65.25,64.33,1,1,140.65,113.79,90.21,162.88,156.99,425.95,0,1,1
11/6/2019 19:00,164.72,126.55,65.46,64.6,1,1,141.51,113.79,88.75,162.7,156.55,425.95,0,1,1
11/6/2019 18:00,163.61,126.44,65.97,65.01,1,1,141.53,114.77,80.93,162.57,156.86,425.95,0,1,1
11/6/2019 17:00,163.63,125.77,65.24,65.73,1,1,142.27,116.26,70.51,163.47,158.16,425.95,0,1,1
11/6/2019 16:00,163.2,126,65.24,65.82,1,1,144.3,118.41,63.47,164,159.08,425.95,0,1,1
11/6/2019 15:00,162.75,126.43,65.24,65.82,1,1,142.64,118.45,62.32,164.02,159.52,425.95,0,1,1
11/6/2019 14:00,163.17,127.19,65.24,65.82,1,1,142.44,117.25,68.14,163.9,159.45,425.95,0,1,1
11/6/2019 13:00,163.93,128.13,65.33,65.51,1,1,141.85,116.09,74.15,163.62,158.55,425.95,0,1,1
11/6/2019 12:00,164.12,128.95,65.24,64.75,1,1,141.67,116.18,79.23,163.66,157.79,425.95,0,1,1
11/6/2019 11:00,163.72,127.47,65.68,64.96,1,1,141.18,115.82,86.57,163.32,157.46,425.95,0,1,1
11/6/2019 10:00,163.82,126.76,65.75,65.89,1,1,140.8,114.8,91.47,162.87,156.82,425.95,0,1,1
11/6/2019 9:00,164.91,129.97,66.53,66.25,1,1,140.61,114.38,97.5,165.11,158.42,425.95,0.3,1,1
11/6/2019 8:00,164.83,131.57,67.26,66.36,1,1,140.67,113.98,102.85,166.36,157.71,425.95,1,1,1
11/6/2019 7:00,164.22,126.82,66.32,66,1,1,140.76,112.99,105.86,145.56,132.83,425.95,0.8,1,1
11/6/2019 6:00,164.21,126.76,66.27,66,1,1,140.73,112.5,100.36,122.54,104.8,277.33,0,0.47,0.05
11/6/2019 5:00,163.77,126.51,66.64,66,1,1,140.96,112.98,98.77,127.86,103.28,149.69,0,0,0
11/6/2019 4:00,163.58,126.2,66.49,66,1,1,141.46,113.54,98.59,132.25,106.68,148.73,0,0,0
11/6/2019 3:00,163.89,125.96,66.24,65.9,1,1,140.82,113.17,96.38,137.31,111.21,147.3,0,0,0
11/6/2019 2:00,164.45,125.87,66.15,65.5,1,1,140.87,113.63,95.76,142.76,121.11,145.75,0,0,0
11/6/2019 1:00,163.6,125.75,65.89,64.84,1,1,141.73,114.51,93.01,148.45,131.88,144.01,0,0,0
11/6/2019 0:00,164.5,125.83,65.67,64.91,1,1,140.76,113.65,92.12,152.76,136.52,142.04,0,0,0
11/5/2019 23:00,163.67,125.29,65.82,64.78,1,1,141.15,114.3,93.2,156.74,149.63,158.4,0,0,0
11/5/2019 22:00,164.28,125.85,66.24,64.8,1,1,140.92,114.14,90.23,166.12,157.83,429.12,0,1,1
11/5/2019 21:00,163.87,125.87,65.05,64.94,1,1,141.18,114.93,91.68,163.69,154.69,427.79,0.35,1,0.97
11/5/2019 20:00,164.07,125.69,65.05,65.11,1,1,142.21,115.13,87.92,160.25,153.33,355.58,0,1,0.03
11/5/2019 19:00,163.53,125,65.26,65.06,1,1,143.01,115.35,82.43,167.01,159.87,418.86,0,1,1
11/5/2019 18:00,162.23,124.16,65.99,65.05,1,1,141.27,115.45,76.7,164.51,156.28,418.86,0,1,1
11/5/2019 17:00,162.16,123.93,66.58,65.09,1,1,141.03,117.09,71.39,156.27,149.54,366.53,0,1,0.08
11/5/2019 16:00,161.1,124.15,65.51,64.99,1,1,140.97,117.72,71.65,158.67,152.01,359.72,0,1,0
11/5/2019 15:00,161.78,125.05,66.31,64.99,1,1,142.58,119.28,62.43,159.28,152.73,360.29,0,1,0
11/5/2019 14:00,161.91,125.98,66.44,64.99,1,1,143.85,119.72,60.29,159.28,152.87,335.73,0,1,0
11/5/2019 13:00,161.74,127.77,66.24,65.08,1,1,143.34,118.22,71.96,160.4,153.2,329.75,0,1,0
11/5/2019 12:00,162.88,128.4,65.95,64.38,1,1,143.14,116.78,77.73,162.08,156.37,340.03,0,1,0.03
11/5/2019 11:00,164.12,130.16,65.48,65.05,1,1,141.35,117.35,83.31,165.61,158.85,430.1,0,1,1
11/5/2019 10:00,164.45,132.7,66.75,67.01,1,1,143.01,117.01,91.4,165.99,158.76,430.07,0.05,1,1
11/5/2019 9:00,164.51,129,66.49,65.84,1,1,139.89,114.86,95.84,168.25,158.03,430.14,1,1,1
11/5/2019 8:00,165.29,131.09,67.05,66.59,1,1,140.58,114.27,100.41,159.5,146.8,428.55,0.17,1,1
11/5/2019 7:00,163.68,127.64,66.78,66.24,1,1,140.71,114.15,107.84,133.88,117.84,428.51,0,1,1
11/5/2019 6:00,164.01,127.37,66.46,65.73,1,1,140.9,111.58,99.42,122.75,99.22,244.57,0,0.47,0.05
11/5/2019 5:00,164.39,126.69,66.27,65.37,1,1,140.08,112.14,96.89,132.75,93.97,139.72,0,0,0
11/5/2019 4:00,164.09,126.26,66.31,65.61,1,1,140.85,112.71,95.82,135.97,102.36,134.58,0,0,0
11/5/2019 3:00,163.7,126.3,66.27,65.8,1,1,141.12,113.8,99.49,136.08,109.48,131.81,0,0,0
11/5/2019 2:00,164.08,126.37,66.21,65.1,1,1,140.84,113.52,99,141.52,119.12,130.46,0,0,0
11/5/2019 1:00,164.18,125.97,66.33,65.32,1,1,141.23,113.99,99.61,147.33,130.19,128.47,0,0,0
11/5/2019 0:00,163.46,125.81,66.15,65.65,1,1,141.27,113.76,97.76,152.21,134.55,126.3,0,0,0
11/4/2019 23:00,163.72,125.91,65.51,65.94,1,1,140.97,114.45,91.99,156.36,147.02,142.46,0,0,0
11/4/2019 22:00,163.85,125.31,66.13,65.46,1,1,141.45,114.03,94.73,165.62,156.96,429.85,0,1,1
11/4/2019 21:00,163.07,124.77,66.17,65.01,1,1,140.91,114.03,91.08,166.09,157.58,429.85,0,1,1
11/4/2019 20:00,164,125.06,65.43,64.92,1,1,140.93,114.03,90.87,166.68,158.82,429.85,0,1,1
11/4/2019 19:00,162.77,128.64,66.46,65.58,1,1,140.96,114.08,86.57,167.11,159.08,429.85,0,1,1
11/4/2019 18:00,163.23,125.5,65.79,65.13,1,1,141.05,114.92,80.3,159.66,150.97,397.53,0,1,0.65
11/4/2019 17:00,162.22,124.52,65.49,64.96,1,1,140.84,117.23,68.73,161.14,154.73,344.46,0,1,0.02
11/4/2019 16:00,162.69,125.02,65.29,64.96,1,1,140.91,118.23,63.91,160.84,153.33,403.96,0,1,0.72
11/4/2019 15:00,162.1,125.63,65.2,64.96,1,1,141.73,119.35,60.15,156.11,149.76,338.89,0,1,0
11/4/2019 14:00,161.93,127.31,65.44,64.96,1,1,142.02,118.19,61.58,156.89,150.63,339.61,0,1,0
11/4/2019 13:00,162.7,129,65.62,64.88,1,1,141.92,116.87,71.54,159.23,152.35,324.67,0,1,0
11/4/2019 12:00,163.33,130.31,65.48,65.06,1,1,141.83,116.46,78.31,164.33,158.19,369.56,0,1,0.47
11/4/2019 11:00,163.8,131.61,65.7,66.23,1,1,141.04,115.71,85.41,166.19,158.73,423.65,0,1,1
11/4/2019 10:00,163.84,131.13,65.99,65.96,1,1,140.79,115.03,88.14,165.26,157.13,422.85,0,1,1
11/4/2019 9:00,165.47,135.65,67.3,66.42,1,1,140.14,114.03,90.2,162.2,152.05,424.83,0,1,1
11/4/2019 8:00,168.1,137.1,67.64,66.64,1,1,140.3,113.35,94.77,157.58,144.76,422.21,0,1,1
11/4/2019 7:00,165.7,135.49,71.14,70.42,1,1,140.66,112.33,99.2,131.65,115.43,423.34,0.02,1,1
11/4/2019 6:00,101.12,92.32,40,43.73,0.55,1,140.88,111.27,98.62,122.48,96.66,227.55,0,0.47,0.05
11/4/2019 5:00,117.24,110.83,64.21,63.48,0.98,1,140.82,111.22,98.08,133.47,92.17,117.66,0,0,0
11/4/2019 4:00,163.18,127.09,66.56,65.48,1,1,140.66,111.88,92.52,133.31,99.16,115.56,0,0,0
11/4/2019 3:00,164.02,127.58,66.51,65.31,1,1,140.26,112.92,92.62,134.47,105.15,113.64,0,0,0
11/4/2019 2:00,164.22,128.4,66.49,65.37,1,1,140.54,112.21,92.71,139.78,116.65,112.39,0,0,0
11/4/2019 1:00,163.57,126.4,66.65,65.24,1,1,141.33,113.42,90.39,145.6,127.81,111.16,0,0,0
11/4/2019 0:00,163.36,127.4,66.09,65.58,1,1,142.49,114.1,91.38,150.35,132.47,109.34,0,0,0
11/3/2019 23:00,163.72,126.71,65.62,65.47,1,1,140.31,112.97,89.46,154.25,145.37,124.88,0,0,0
11/3/2019 22:00,163.02,125.44,65.67,64.97,1,1,141.33,113.79,89,165.21,155.78,414.38,0,1,1
11/3/2019 21:00,162.89,125.93,65.85,64.81,1,1,141.89,114.79,90.54,165.57,156.45,414.07,0,1,1
11/3/2019 20:00,163.14,125.66,65.85,64.81,1,1,142.38,114.3,86.3,165.52,157.22,413.92,0,1,1
11/3/2019 19:00,162.45,125.44,65.69,64.87,1,1,141.25,114.08,85.28,165.56,157.44,412.7,0,1,1
11/3/2019 18:00,162.67,125.42,65.69,64.9,1,1,141.21,114.72,79.01,166.31,158.92,411.05,0,1,1
11/3/2019 17:00,161.3,124.75,65.69,64.9,1,1,141.2,116.99,71.83,161.91,153.31,400.06,0,1,0.83
11/3/2019 16:00,161.54,124.94,65.69,65.11,1,1,141.16,118.11,68.05,160.77,154.58,324.58,0,1,0.08
11/3/2019 15:00,160.89,125.48,65.69,64.87,1,1,141.25,118.45,67.58,166.38,159.93,415.6,0,1,1
11/3/2019 14:00,161.86,126.39,65.24,64.5,1,1,141.77,117.05,70.44,166.34,159.95,414.73,0,1,1
11/3/2019 13:00,161.95,125.81,65.67,64.84,1,1,141.5,115.41,79.61,166.16,159.06,414.3,0,1,1
11/3/2019 12:00,161.97,126.46,66.04,64.72,1,1,141.14,115.09,81.16,165.21,157.98,415.06,0,1,1
11/3/2019 11:00,163.47,127.96,65.24,64.58,1,1,140.94,114.94,86.1,165.15,157.62,416.7,0,1,1
11/3/2019 10:00,163.33,128.24,66.08,65.7,1,1,140.42,114.16,88.47,165.92,157.56,416.59,0.1,1,1
11/3/2019 9:00,164.34,127.43,66,65.63,1,1,140.4,113.58,92.69,169.21,158.53,414.38,1,1,1
11/3/2019 8:00,164.62,128.22,66.47,65.63,1,1,140.52,112.87,97.51,167.84,154.98,416.31,1,1,1
11/3/2019 7:00,167.13,129.47,66.18,65.62,1,1,140.81,111.49,99.54,141.62,122.64,419.5,0.8,1,1
11/3/2019 6:00,164.1,127.25,66.6,65.51,1,1,140.53,110.96,94.36,121.05,93.73,222.46,0,0.47,0.05
11/3/2019 5:00,163.73,126.93,66.87,65.51,1,1,140.89,110.65,92.24,128.67,92.98,113.13,0,0,0
11/3/2019 4:00,163.61,126.02,66.25,65.51,1,1,141.03,111.24,93.74,125.86,98.37,112.91,0,0,0
11/3/2019 3:00,163.76,126.46,66,65.51,1,1,140.98,111.96,90.25,129.46,103.83,111.71,0,0,0
11/3/2019 2:00,163.89,126.3,66.31,65.54,1,1,140.53,112.43,89.55,134.25,109.46,110.5,0,0,0
11/3/2019 1:00,163.36,125.8,67.17,65.59,1,1,140.95,112.84,89.68,140.26,117.77,108.31,0,0,0
11/3/2019 1:00,162.92,125.25,66.18,65.45,1,1,140.88,113.17,88.59,146.3,125.49,106.01,0,0,0
11/3/2019 0:00,163.2,125.6,66.21,64.9,1,1,141.28,113.27,88.17,152.09,129.06,105.1,0,0,0
11/2/2019 23:00,163.06,125.13,65.58,65.11,1,1,141.19,113.73,88.83,157.72,143.46,114.27,0,0,0
11/2/2019 22:00,162.57,125.6,65.39,65.37,1,1,141.72,113.98,83.57,168.14,156.84,311.96,1,1,0
11/2/2019 21:00,162.79,125.26,65.67,65.64,1,1,141.07,113.34,83.2,166.76,154.54,312.1,1,1,0
11/2/2019 20:00,162.16,125.54,65.51,65.6,1,1,141.32,113.73,82.11,162.93,149.43,130.1,1,0.12,0
11/2/2019 19:00,162.26,124.89,66.09,65.14,1,1,141.46,114.94,78.5,164.04,150.55,101.49,1,0,0
11/2/2019 18:00,161.15,124.7,65.42,65.71,1,1,144,117.05,72.44,164.21,152.54,100.92,1,0,0
11/2/2019 17:00,161.14,124.52,65.47,64.88,1,1,141.94,118.35,64.17,166.12,155.37,100.92,1,0,0
11/2/2019 16:00,160.62,124.91,65.45,64.8,1,1,142.25,117.37,65.59,167.58,156.88,100.92,1,0,0
11/2/2019 15:00,161.27,125.89,65.33,64.89,1,1,142.27,116.9,67.42,168.88,158.19,100.92,1,0,0
11/2/2019 14:00,162.27,126.37,65.57,65.36,1,1,141.32,116.21,75.05,168.6,159.51,138.66,1,0.12,0
11/2/2019 13:00,163.42,129.18,66.24,64.5,1,1,141.09,115.19,82.56,167.4,159.37,309.9,1,1,0
11/2/2019 12:00,163.55,129.65,66.08,64.81,1,1,140.84,114.85,85.81,167.99,159.4,310.39,1,1,0
11/2/2019 11:00,163.93,127.88,66.11,64.99,1,1,140.59,113.64,91.66,167.99,157.5,310.07,1,1,0
11/2/2019 10:00,163.67,130.76,66.26,66.16,1,1,140.43,113.37,90.28,167.29,155.61,310.18,1,1,0
11/2/2019 9:00,165.82,130.81,67.07,65.89,1,1,140.82,113.22,95.97,169.4,159.11,405.66,1,1,0.88
11/2/2019 8:00,165.54,126.01,66.47,65.69,1,1,141.09,113.24,97.45,168.77,157.28,411.77,1,1,1
11/2/2019 7:00,162.76,125.35,66.47,65.52,1,1,140.84,113.19,96.03,153.32,135.58,398.22,1,1,0.8
11/2/2019 6:00,162.84,125.33,66.45,65.47,1,1,141.09,113.07,95.51,126.04,103.3,126.11,0.47,0.05,0
11/2/2019 5:00,163.48,126.08,66.27,65.84,1,1,140.68,113.29,93.75,126.28,97.68,111.05,0,0,0
11/2/2019 4:00,162.89,125.72,66.41,65.24,1,1,140.47,113.56,93.46,130.24,100.94,111.05,0,0,0
11/2/2019 3:00,162.84,125.07,65.56,64.83,1,1,142.3,114.46,97.88,135.02,107.57,110.56,0,0,0
11/2/2019 2:00,163.06,125.59,66.36,64.14,1,1,140.35,114.45,95.6,140.93,116.86,110.07,0,0,0
11/2/2019 1:00,163.45,125.7,65.96,64.46,1,1,141.19,114.69,95.47,147.18,126.54,109.78,0,0,0
11/2/2019 0:00,163.29,125.22,65.79,65.34,1,1,141.01,114.35,93.7,152.28,129.88,108.8,0,0,0
11/1/2019 23:00,163.27,124.84,65.73,64.81,1,1,140.88,114.17,92.07,157.02,144.47,121.28,0,0,0
11/1/2019 22:00,162.58,125.04,65.84,65.22,1,1,141.1,114.17,91.9,167.68,157.26,317.25,1,1,0
11/1/2019 21:00,162.59,125.21,65.84,65.04,1,1,140.88,114.34,88.01,164.29,152.08,262.13,1,0.7,0
11/1/2019 20:00,162.82,125.8,65.8,64.7,1,1,140.88,115.16,84.48,163.23,151.51,116.54,1,0,0
11/1/2019 19:00,161.83,124.08,65.87,64.78,1,1,140.86,115.31,80.62,167.62,157.1,116.1,1,0,0
11/1/2019 18:00,161.79,124.71,65.79,64.89,1,1,140.9,117.82,67.73,171.17,160.91,116.52,1,0,0
11/1/2019 17:00,161.48,125.25,64.73,65.24,1,1,140.98,118.37,62.36,171.35,161.61,115.67,1,0,0
11/1/2019 16:00,161.77,126.13,64.85,64.59,1,1,141.09,118.35,64.37,169.82,160.73,114.78,1,0,0
11/1/2019 15:00,162.4,127.75,65.05,65.42,1,1,141.53,116.67,70.49,170.15,160.47,104.21,1,0,0
11/1/2019 14:00,162.9,128.67,65.21,64.93,1,1,141.92,117.03,75.66,169.92,160.61,149.36,1,0.18,0
11/1/2019 13:00,162.95,128.54,65.4,64.67,1,1,141.54,116.82,82.54,167.83,159.45,313.28,1,1,0
11/1/2019 12:00,163.37,129.04,65.41,64.71,1,1,141.04,116.52,86.27,167.98,159.13,316.09,1,1,0
11/1/2019 11:00,163.52,127.85,66.04,64.96,1,1,140.77,116.19,89.43,167.95,158.18,316.51,1,1,0
11/1/2019 10:00,164.33,129.79,66.14,65.55,1,1,140.77,115.04,91.02,166.87,156.13,317.18,1,1,0
11/1/2019 9:00,164.53,132.04,66.96,66.44,1,1,141.54,115.46,94.42,168.48,157.97,371.35,1,1,0.5
11/1/2019 8:00,163.65,131.34,66.73,66.4,1,1,141,114.05,101.26,168.88,157.93,410.76,1,1,1
11/1/2019 7:00,164.16,127.84,67,66.11,1,1,140.59,113.73,102.52,150.27,132.31,402.11,1,1,0.8
11/1/2019 6:00,163.73,127.44,66.22,65.76,1,1,141.23,114.61,99.45,125.37,99.64,161.25,0.47,0.05,0
11/1/2019 5:00,163.73,127.44,66.17,65.45,1,1,140.87,113.58,98.9,123.6,96.73,147.92,0,0,0
11/1/2019 4:00,163.08,126.71,66.26,65.55,1,1,140.44,113.87,97.88,126.95,99.18,147.91,0,0,0
11/1/2019 3:00,163.55,126.51,66.17,65.48,1,1,140.61,113.6,100.09,131.46,103.27,146.56,0,0,0
11/1/2019 2:00,163.64,126.37,66.1,65.66,1,1,141.17,114.49,97.27,137.04,113.72,145.21,0,0,0
11/1/2019 1:00,162.97,126.23,66.05,65.57,1,1,142.41,114.45,96.31,143.2,125.3,143.89,0,0,0
11/1/2019 0:00,163.23,125.58,65.44,65.19,1,1,140.29,114.33,96.2,148.01,128.62,142.24,0,0,0
10/31/2019 23:00,163.1,126.33,66.1,65.06,1,1,140.96,114.65,94.1,152.19,138.74,139.33,0,0,0
10/31/2019 22:00,162.74,125.65,66.25,64.96,1,1,141.11,114.38,94.11,162.77,154.73,341.23,0.82,0,0
10/31/2019 21:00,162.97,125.61,65.97,64.99,1,1,141.25,115,94.46,163.92,155.45,368.84,1,0,0
10/31/2019 20:00,162.44,127.1,66.12,65.3,1,1,141.26,115.31,89.2,163.87,155.36,368.24,1,0,0
10/31/2019 19:00,162.56,125.81,65.62,65.13,1,1,141.13,115.91,83.5,164.68,156.51,366.51,1,0,0
10/31/2019 18:00,161.69,125.58,65.89,65.17,1,1,141.71,117.78,72.59,164.71,157.79,366.32,1,0,0
10/31/2019 17:00,161.55,125.29,65.43,65.01,1,1,142.17,118.52,65.64,164.71,158.06,366.23,1,0,0
10/31/2019 16:00,162.31,125.12,65.55,65.1,1,1,142.26,118.15,65.63,164.57,158.12,365.08,1,0,0
10/31/2019 15:00,161.78,125.22,65.54,64.96,1,1,142.14,116.25,69.58,165.34,159.63,390.02,1,0.33,0
10/31/2019 14:00,162.55,126.54,65.54,64.85,1,1,141.54,115.34,78.71,165.62,159.28,428.75,1,1,0
10/31/2019 13:00,163.47,127.89,65.72,64.61,1,1,141.21,115.34,84.12,165.07,159.09,428.75,1,1,0
10/31/2019 12:00,162.88,127.06,65.96,65.71,1,1,140.9,115.34,86.29,164.31,158.28,428.75,1,1,0
10/31/2019 11:00,163.73,129.15,66.26,65.69,1,1,140.35,114.43,92.09,164.13,157.03,428.75,1,1,0
10/31/2019 10:00,164.85,132.25,66.9,66.15,1,1,140.01,114.32,95.1,166.54,158.74,428.75,1,1,0.8
10/31/2019 9:00,169.11,133.48,67.56,66.6,1,1,140.49,113.51,100.89,165.44,156.52,428.75,1,1,1
10/31/2019 8:00,164.2,128.45,66.48,66.69,1,1,140.71,111.25,104.1,165.39,155.39,428.75,1,1,1
10/31/2019 7:00,167.57,134.09,67.36,67.32,1,1,140.47,111.54,104.97,141.85,127.51,428.75,1,1,0.82
10/31/2019 6:00,165.32,128.8,66.4,66.12,1,1,140.89,111.23,100.26,120.02,101.04,252.77,0.47,0.05,0
10/31/2019 5:00,163.67,127.24,66.02,65.72,1,1,141.24,110.58,99.88,123.99,96.56,132.07,0,0,0
10/31/2019 4:00,163.89,127.2,65.51,65.51,1,1,140.49,111.4,101.13,127.65,99.78,131,0,0,0
10/31/2019 3:00,164.03,127.16,65.93,65.51,1,1,141.46,114.12,98.94,132.01,104.26,128.89,0,0,0
10/31/2019 2:00,163.88,126.64,66.39,65.54,1,1,140.96,113.11,99.83,137.44,112.43,127.59,0,0,0
10/31/2019 1:00,163.55,126.2,66.64,65.19,1,1,141.11,113.72,99.2,143.39,120.98,126,0,0,0
10/31/2019 0:00,163.42,126.35,66.41,65.48,1,1,140.89,114.53,96.62,148.95,124.37,124.11,0,0,0
10/30/2019 23:00,163,126.46,66.14,65.46,1,1,140.81,114.76,98.57,154.68,140.99,130.07,0,0,0
10/30/2019 22:00,163.03,126.44,65.95,65.55,1,1,141.2,114.88,94.13,166.94,155.98,333.37,1,1,0
10/30/2019 21:00,163.56,126.32,66.52,65.18,1,1,140.89,113.96,94.79,168.48,158.98,424.81,1,1,1
10/30/2019 20:00,162.51,127.04,65.83,64.81,1,1,141.01,114.44,91.14,163.5,150.67,286.55,1,0.62,0.35
10/30/2019 19:00,162.35,126.94,66.34,65.05,1,1,141.59,115.17,84.92,163.06,149.81,116.79,1,0,0
10/30/2019 18:00,161.58,125.34,65.58,65.29,1,1,143.67,118.96,75.8,163.06,150.89,116.24,1,0,0
10/30/2019 17:00,161.95,125.54,65.43,65.04,1,1,143.15,118.29,67.94,163.06,151.68,115.81,1,0,0
10/30/2019 16:00,161.73,127.37,65.43,65.75,1,1,142.03,117.62,67.02,165.51,155.35,115.81,1,0,0
10/30/2019 15:00,162.11,126.54,65.91,65.05,1,1,141.83,115.87,73.75,167.3,157.35,247.71,1,0.55,0
10/30/2019 14:00,161.68,126.5,66.15,65.5,1,1,141.53,114.78,81.79,162.94,154.43,238.13,1,0.55,0
10/30/2019 13:00,162.5,127.93,66.19,65.83,1,1,141.01,114.87,86,168.41,159.27,314.17,1,1,0
10/30/2019 12:00,162.53,128.39,65.92,65.82,1,1,141.01,115.29,86.98,168.33,158.87,314.88,1,1,0
10/30/2019 11:00,163.6,129.04,65.48,65.93,1,1,140.67,114.36,92.91,167.78,157.33,315.98,1,1,0
10/30/2019 10:00,163.77,130.54,67.03,65.76,1,1,140.25,113.77,89.83,167.48,156.49,316.27,1,1,0
10/30/2019 9:00,164.22,131.45,66.74,66.11,1,1,141.3,113.24,94.67,168.29,157.66,369.87,1,1,0.45
10/30/2019 8:00,164.79,131.59,67.36,66.64,1,1,140.49,112.78,98.72,169.11,157.61,427.76,1,1,1
10/30/2019 7:00,165.73,129.49,67.22,66.35,1,1,141.98,113.39,100.71,149.67,131.34,407.88,1,1,0.8
10/30/2019 6:00,163.86,127.62,65.54,65.39,1,1,140.67,113.56,101.27,126.91,98.16,143.52,0.47,0.05,0
10/30/2019 5:00,164.04,126.64,65.05,65.39,1,1,141.39,114.03,99.33,128.44,99.04,129.9,0,0,0
10/30/2019 4:00,164.77,126.55,65.05,65.39,1,1,141.79,114.09,98.59,129.08,103.77,131.52,0,0,0
10/30/2019 3:00,164.52,126.6,65.25,65.03,1,1,141.1,113.89,99.35,133.51,109.06,131.15,0,0,0
10/30/2019 2:00,163.8,126.45,65.68,64.55,1,1,141.21,113.77,98.76,139.12,118.57,130.87,0,0,0
10/30/2019 1:00,163.97,126.15,65.46,64.61,1,1,141.02,113.98,98.78,144.66,127.1,133.25,0,0,0
10/30/2019 0:00,163.35,125.93,65.36,64.81,1,1,141.27,114.18,95.18,149.13,130.71,134.83,0,0,0
10/29/2019 23:00,163.58,125.7,65.34,64.98,1,1,141.33,114.59,94.95,154.19,143.91,150.34,0,0,0
10/29/2019 22:00,163.57,125.87,65.55,64.78,1,1,141.33,114.18,93.22,164.61,155.92,374.28,1,0,0
10/29/2019 21:00,162.95,125.54,65.54,65.01,1,1,141.09,113.86,90.46,164.37,156.04,373.61,1,0,0
10/29/2019 20:00,163.56,125.9,65.82,64.21,1,1,141.63,114.47,92.03,164.45,156.42,373.56,1,0,0
10/29/2019 19:00,162.63,125.58,65.83,65.57,1,1,141.26,114.99,84.39,164.65,157.03,372.68,1,0,0
10/29/2019 18:00,162.79,125.51,65.7,65.48,1,1,141.47,116.22,75.02,164.84,157.47,372.98,1,0,0
10/29/2019 17:00,162.29,125.17,65.37,64.73,1,1,141.62,117.93,67.03,164.59,157.94,373.39,1,0,0
10/29/2019 16:00,163.11,125.69,65.27,64.63,1,1,142.05,118.4,68.16,165.35,159.65,387.47,1,0.15,0
10/29/2019 15:00,162.18,125.6,66.13,64.6,1,1,141.6,117.8,71.92,165.12,159.29,420.82,1,1,0
10/29/2019 14:00,162.58,125.42,65.74,65.48,1,1,141.87,116.79,74.84,165.32,159.71,420.82,1,1,0
10/29/2019 13:00,162.85,126.15,65.63,64.86,1,1,141.57,115.88,80.13,165.14,159.65,420.82,1,1,0
10/29/2019 12:00,163.5,126.91,65.16,64.7,1,1,140.91,115.88,83.84,164.6,158.89,420.82,1,1,0
10/29/2019 11:00,164.3,129.43,65.58,65.26,1,1,140.9,115.38,86.93,164.31,158.29,420.82,1,1,0
10/29/2019 10:00,163.38,130.7,66.5,66.05,1,1,140.59,114.92,93.5,165.34,158.5,420.82,1,1,0.27
10/29/2019 9:00,164.16,129.34,66.7,65.38,1,1,140.87,115.19,100.74,165.81,157.8,420.82,1,1,1
10/29/2019 8:00,164.9,132.85,67.96,66.76,1,1,140.85,113.95,104.11,165.56,156.43,420.82,1,1,1
10/29/2019 7:00,164.74,129.8,67.12,66.43,1,1,141.06,112.86,105.4,144.31,131.33,420.82,1,1,0.8
10/29/2019 6:00,164.2,127.93,66.97,65.63,1,1,141.04,113.43,103.84,124.46,99.03,278.87,0.48,0.05,0
10/29/2019 5:00,163.86,126.69,66.04,65.63,1,1,140.99,113.23,101.34,132.63,97.11,179.21,0,0,0
10/29/2019 4:00,164.03,126.4,65.82,65.71,1,1,139.51,113.22,99.27,130.63,101.84,169.7,0,0,0
10/29/2019 3:00,163.83,126.67,66.05,65.58,1,1,140.97,114.15,98.74,135.63,107.61,163.99,0,0,0
10/29/2019 2:00,163.35,126.79,66.47,65.96,1,1,141.16,114.62,100.31,140.99,122.05,161.49,0,0,0
10/29/2019 1:00,163.33,126.49,66.13,65.38,1,1,141.2,114.61,102.77,146.21,131.08,157.78,0,0,0
10/29/2019 0:00,163.58,126.72,66.25,65.63,1,1,141.5,115.23,99.94,150.62,135.52,154.77,0,0,0
10/28/2019 23:00,163,126.67,65.61,66.08,1,1,141.14,115.35,98.21,154.72,147.9,165.8,0,0,0
