Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
9/16/2019 4:00,,,,,,,140.15,113.37,85.09,125.95,98.18,127.92,0,0,0
9/16/2019 3:00,,,,,,,139.65,112.58,87.03,134.12,102.04,126.75,0,0,0
9/16/2019 2:00,,,,,,,138.93,112.25,82.54,138.77,119.48,125.42,0,0,0
9/16/2019 1:00,,,,,,,138.14,111.43,84.7,139.77,126.1,123.61,0,0,0
9/16/2019 0:00,,,,,,,137.01,110.62,81.75,142.35,130.55,119.88,0,0,0
9/15/2019 23:00,,,,,,,136.19,110.62,84.03,145.75,140.4,138.45,0,0.02,0.02
9/15/2019 22:00,,,,,,,135.12,110.62,84.5,159.1,154.31,374.55,0,1,0.13
9/15/2019 21:00,,,,,,,134.21,110.62,82.53,158.81,151.87,397.17,0.37,1,0.68
9/15/2019 20:00,,,,,,,133.2,111.08,80.52,162.39,157.12,388.37,0.13,1,0.3
9/15/2019 19:00,,,,,,,132.54,112.29,77.59,156.51,150.28,394.29,0.22,1,0.47
9/15/2019 18:00,,,,,,,132.49,112.64,74.7,162.31,157.52,385.96,0,1,0.35
9/15/2019 17:00,,,,,,,132.44,112.64,74.64,157.04,151.05,395.88,0,1,0.58
9/15/2019 16:00,,,,,,,132.54,112.64,77.3,159.6,155.37,374.05,0,1,0.1
9/15/2019 15:00,,,,,,,133.59,114.1,72.75,164.29,159.29,424.48,0,1,1
9/15/2019 14:00,,,,,,,134.91,114.3,79.31,164.38,158.73,424.48,0,1,1
9/15/2019 13:00,,,,,,,137.15,116.6,73.71,164.26,158.73,424.48,0,1,1
9/15/2019 12:00,,,,,,,139.33,116.45,74.84,163.36,158.33,424.48,0,1,1
9/15/2019 11:00,,,,,,,140.76,118.78,61.57,163.57,158.29,424.48,0,1,1
9/15/2019 10:00,,,,,,,141.55,121.83,59.09,,,,,,
9/15/2019 9:00,,,,,,,141.6,120.3,72.49,,,,,,
9/15/2019 8:00,,,,,,,141.26,117.44,81.13,,,,,,
9/15/2019 7:00,,,,,,,140.4,118,79.76,,,,,,
9/15/2019 6:00,,,,,,,139.58,117.43,76.49,,,,,,
9/15/2019 5:00,,,,,,,138.58,117.81,76.83,,,,,,
9/15/2019 4:00,,,,,,,137.74,114.02,71.94,,,,,,
9/15/2019 3:00,,,,,,,137.08,111.87,73.72,,,,,,
9/15/2019 2:00,,,,,,,136.19,112.44,69.01,,,,,,
9/15/2019 1:00,,,,,,,135.55,113.11,63.03,,,,,,
9/15/2019 0:00,,,,,,,134.38,113.67,60.89,,,,,,
9/14/2019 23:00,,,,,,,133.22,111.75,65.17,,,,,,
9/14/2019 22:00,,,,,,,132.02,108.8,78.89,,,,,,
9/14/2019 21:00,,,,,,,131.49,109.5,75.65,,,,,,
9/14/2019 20:00,,,,,,,132.02,111.55,72.03,,,,,,
9/14/2019 19:00,,,,,,,132.98,113.08,69.66,,,,,,
9/14/2019 18:00,,,,,,,133.5,113.7,69.95,,,,,,
9/14/2019 17:00,,,,,,,133.5,113.89,67.31,,,,,,
9/14/2019 16:00,,,,,,,133.5,112.78,70.06,,,,,,
9/14/2019 15:00,,,,,,,132.93,112.69,67.84,,,,,,
9/14/2019 14:00,,,,,,,131.88,112.07,68.21,,,,,,
9/14/2019 13:00,,,,,,,132.01,111.69,71.09,,,,,,
9/14/2019 12:00,,,,,,,134.64,113.32,71.9,,,,,,
9/14/2019 11:00,,,,,,,136.61,113.86,72.15,,,,,,
9/14/2019 10:00,,,,,,,,,,,,,,,
9/14/2019 9:00,,,,,,,,,,,,,,,
9/14/2019 8:00,,,,,,,,,,,,,,,
9/14/2019 7:00,,,,,,,,,,,,,,,
9/14/2019 6:00,160.36,126.98,66,65.36,1,1,,,,125.21,103.79,123.4,0,0,0
9/14/2019 5:00,163.11,124.98,65.87,64.5,1,1,139.11,112.62,83.77,127.49,106.04,120.88,0,0,0
9/14/2019 4:00,162.96,124.2,65.37,64.2,1,1,138.4,111.61,82.98,130.71,109.1,117.92,0,0,0
9/14/2019 3:00,162.65,125.12,65.23,64.38,1,1,137.6,110.77,82.68,134.96,113.61,116.47,0,0,0
9/14/2019 2:00,162.68,124.64,65.6,64.23,1,1,136.67,110.44,82.15,139.79,122.29,115.27,0,0,0
9/14/2019 1:00,162.85,124.7,65.34,64.67,1,1,135.83,110.49,80.05,144.79,128.48,113.67,0,0,0
9/14/2019 0:00,162.94,125.02,65.16,64.1,1,1,134.91,109.69,79.46,149.33,132.35,111.67,0,0,0
9/13/2019 23:00,162.7,125.03,64.9,64.1,1,1,133.63,109.15,79.27,154.08,144.79,125.43,0.02,0,0
9/13/2019 22:00,162.42,125.19,64.9,64.92,1,1,132.76,108.66,79.56,163,154.85,348.36,1,0,0
9/13/2019 21:00,161.98,124.84,64.87,64.9,1,1,131.53,109.05,78.07,163,155.58,348.76,1,0,0
9/13/2019 20:00,161.44,124.16,65.04,64.71,1,1,131.67,111.1,72.9,163,155.74,348.06,1,0,0
9/13/2019 19:00,160.16,123.01,65.68,64.78,1,1,132.42,112.61,67.88,163,155.56,347.42,1,0,0
9/13/2019 18:00,159.88,123.8,65.85,64.78,1,1,132.89,112.69,66.79,163,155.61,346.74,1,0,0
9/13/2019 17:00,159.96,122.47,65.85,65.64,1,1,133.43,113.16,70.6,163,156.35,347.04,1,0,0
9/13/2019 16:00,159.59,123.13,65.85,64.96,1,1,132.84,113.53,66.48,163,156.35,346.33,1,0,0
9/13/2019 15:00,159.24,122.64,65.85,64.96,1,1,132.09,111.72,72.69,163,156.35,345.87,1,0,0
9/13/2019 14:00,160.27,122.96,65.78,64.96,1,1,131.41,111.62,73.46,163,156.35,347.45,1,0,0
9/13/2019 13:00,160.76,124.54,65.64,64.96,1,1,132.77,113.43,73.58,163,155.92,348,1,0,0
9/13/2019 12:00,161.26,125.32,65.98,64.96,1,1,135.23,114.58,77.15,162.17,155.62,347.69,1,0,0
9/13/2019 11:00,161.86,126.4,65.93,64.96,1,1,138.23,115.72,77.65,164.14,158.4,380.75,1,0.37,0
9/13/2019 10:00,162.98,127.45,65.67,65,1,1,140.76,116.46,80.45,164.1,158.16,424.97,1,1,0
9/13/2019 9:00,163.55,126.75,65.66,66,1,1,142.07,116.66,83.8,163.02,156.71,424.97,1,1,0
9/13/2019 8:00,163.42,129.66,65.59,66,1,1,141.78,115.82,87.89,165.37,159.15,424.97,1,1,0.5
9/13/2019 7:00,163.39,126.14,65.54,65.24,1,1,141.24,114.69,89.55,156.12,146.35,424.97,1,1,0.8
9/13/2019 6:00,163.65,124.51,65.54,64.84,1,1,140.67,114.46,88.34,127.24,111.38,233.62,0.47,0.05,0
9/13/2019 5:00,163.19,125.43,65.52,64.8,1,1,140.06,114,93.77,127.55,106.37,128.78,0,0,0
9/13/2019 4:00,164.1,126.03,65.13,64.71,1,1,140.31,113.68,90.92,131.55,109.9,127.63,0,0,0
9/13/2019 3:00,164.17,125.1,65.6,64.43,1,1,139.58,113.75,88.11,135.9,115.64,126.99,0,0,0
9/13/2019 2:00,163.95,125.41,65.16,64.37,1,1,139,113.48,89.19,140.3,124.75,127.49,0,0,0
9/13/2019 1:00,163.58,125.43,65.15,64.51,1,1,138.25,113.21,89.65,144.92,129.57,126.43,0,0,0
9/13/2019 0:00,163.38,125.75,65.35,64.57,1,1,138.01,112.45,89.2,148.81,132.99,126.71,0,0,0
9/12/2019 23:00,163.32,125.43,64.84,65.36,1,1,134.29,110.16,87.41,153.8,145.52,141.23,0.02,0,0
9/12/2019 22:00,163.39,124.73,64.79,64.46,1,1,133.09,109.78,88.4,162.88,154.36,344.78,1,0,0
9/12/2019 21:00,163.23,124.44,64.78,64.08,1,1,131.98,109.78,83.89,162.88,154.98,345.06,1,0,0
9/12/2019 20:00,162.67,123.84,64.78,64.08,1,1,131.1,110.9,80.12,162.88,155.19,345.03,1,0,0
9/12/2019 19:00,162.25,124.21,64.81,64.08,1,1,130.78,111.79,75.68,162.88,155.72,345.43,1,0,0
9/12/2019 18:00,161.99,124.11,65.79,64.09,1,1,130.75,111.61,69.65,162.88,156.05,346.49,1,0,0
9/12/2019 17:00,162,124.59,66.02,64.21,1,1,130.18,111.17,68.2,162.88,156.32,347.39,1,0,0
9/12/2019 16:00,161.72,124.64,64.96,64.93,1,1,130.78,111.79,66.71,162.88,156.35,344.67,1,0,0
9/12/2019 15:00,161.91,125.87,65.44,64.91,1,1,131.36,111.86,69.78,162.88,156.35,344.12,1,0,0
9/12/2019 14:00,162.17,125.59,65.97,64.64,1,1,133.43,111.51,67.85,162.88,155.7,344.15,1,0,0
9/12/2019 13:00,162.33,125.55,65.97,64.66,1,1,133.6,112.74,65.98,162.88,155.37,345.56,1,0,0
9/12/2019 12:00,162.46,126.53,65.59,65.28,1,1,135.68,113.19,69.19,162.88,155.37,345.98,1,0,0
9/12/2019 11:00,159.54,119.95,65.52,64.89,1,1,138.15,114.53,73.77,162.52,155.37,344.76,1,0,0
9/12/2019 10:00,144.83,119.99,65.55,63.92,1,1,140.34,115.41,77.32,161.58,154.1,344.93,1,0,0
9/12/2019 9:00,163.13,126.82,65.22,64.79,1,1,140.82,114.53,82,164.5,158.3,386.69,1,0.43,0.27
9/12/2019 8:00,163.9,129.24,65.99,64.49,1,1,140.67,114.62,86.21,166.71,159.52,425.7,1,1,1
9/12/2019 7:00,163.76,129.64,66.45,63.77,1,1,140.27,113.88,88.06,154.66,144.18,425.7,1,1,0.8
9/12/2019 6:00,163.86,125.96,65.48,64.53,1,1,140.32,113.56,88.41,126.14,109.95,244.02,0.47,0.05,0
9/12/2019 5:00,164.02,125.46,65.15,64.76,1,1,139.68,112.82,85.9,127.56,105.36,132.43,0,0,0
9/12/2019 4:00,163.92,125.38,64.59,64.78,1,1,139.02,112.48,86.5,131.5,108.64,132.96,0,0,0
9/12/2019 3:00,163.6,125.9,65.21,64.3,1,1,138.84,112.15,85.12,135.92,115.72,134.13,0,0,0
9/12/2019 2:00,163.6,125.54,65.75,63.8,1,1,138.27,111.81,85.52,140.37,125.79,133.24,0,0,0
9/12/2019 1:00,163.72,125.47,65.65,64.67,1,1,137.69,111.73,84.52,145.18,129.76,132.95,0,0,0
9/12/2019 0:00,163.38,125.13,65.34,64.67,1,1,136.74,110.8,84.52,149.03,133.69,132.97,0,0,0
9/11/2019 23:00,163.53,125.33,65.17,64.87,1,1,136.4,110.69,83.53,153.92,145.89,143.79,0.02,0,0
9/11/2019 22:00,163.57,125.1,65.01,64.87,1,1,134.77,109.8,82.87,162.76,154.03,350.75,1,0,0
9/11/2019 21:00,163.67,124.99,64.83,64.6,1,1,133.83,109.8,80.21,162.76,154.03,350.6,1,0,0
9/11/2019 20:00,163.28,125.44,64.71,64.24,1,1,133.61,110.59,74.09,162.76,154.44,350.67,1,0,0
9/11/2019 19:00,162.64,124.89,65.35,64.96,1,1,133.04,111.58,69.21,162.76,155.01,350.03,1,0,0
9/11/2019 18:00,162.67,125.68,65.1,64.92,1,1,132.42,111.93,65.55,162.76,155.01,351.43,1,0,0
9/11/2019 17:00,162.65,125.66,65.49,64.9,1,1,132.92,112.75,65.3,162.76,155.88,352.54,1,0,0
9/11/2019 16:00,162.69,125.74,66.03,64.83,1,1,133.58,112.5,66.7,162.76,156.3,356.11,1,0,0
9/11/2019 15:00,162.78,125.03,66.55,64.87,1,1,132.72,111.61,70.24,165.24,159.62,317.04,1,0.37,0
9/11/2019 14:00,159.79,121.22,66.36,65.04,1,1,133.81,111.71,68.94,165.57,159.71,266.85,1,1,0
9/11/2019 13:00,159.41,124.59,66.03,65.34,1,1,135.79,112.75,69.12,164.67,159.06,266.85,1,1,0
9/11/2019 12:00,163.28,126.18,66.46,64.84,1,1,137.2,113.91,71.68,164.38,158.61,266.85,1,1,0
9/11/2019 11:00,163.88,125.98,66.33,64.84,1,1,139.17,115.26,72.72,164.17,158.58,266.85,1,1,0
9/11/2019 10:00,158.56,124.33,65.2,64.84,1,1,140.23,114.84,76.44,163.56,157.71,266.85,1,1,0
9/11/2019 9:00,164.25,126.03,65.2,64.85,1,1,140.66,114.74,82.83,164.94,159.15,266.85,1,1,0.15
9/11/2019 8:00,164.35,130.78,66.07,64.86,1,1,139.96,113.83,86.59,166.19,159.55,266.85,1,1,1
9/11/2019 7:00,164.12,127.61,65.74,64.8,1,1,141.15,114.16,86.73,155.37,145.3,266.85,1,1,0.8
9/11/2019 6:00,163.81,126.37,65.35,64.79,1,1,139.67,112.65,86.09,126.44,109.93,266.85,0.47,0.05,0
9/11/2019 5:00,164.19,126.84,65.08,63.77,1,1,138.9,111.83,86.12,127.38,104.76,266.75,0,0,0
9/11/2019 4:00,164.07,126.45,65.08,63.77,1,1,138.72,111.93,87.26,131.47,108.39,265.87,0,0,0
9/11/2019 3:00,164.23,125.32,65.08,64.68,1,1,138.07,111.71,86.61,135.96,115.02,265.68,0,0,0
9/11/2019 2:00,164.04,125.38,65.08,64.43,1,1,137.66,110.99,85.97,140.5,125.31,264.9,0,0,0
9/11/2019 1:00,163.96,125.89,65.08,64.84,1,1,137.37,111.4,85.95,145.33,129.54,264.59,0,0,0
9/11/2019 0:00,163.69,125.89,65.08,64.78,1,1,136.77,110.59,85.9,149.18,133.36,263.82,0,0,0
9/10/2019 23:00,163.62,125.44,65.08,64.85,1,1,136.2,110.61,85.24,153.81,146.02,272.11,0.02,0,0
9/10/2019 22:00,163.64,126.06,65.32,64.83,1,1,135.22,109.87,82.92,162.45,153.49,374.79,1,0,0
9/10/2019 21:00,163.7,125.96,65.24,64.4,1,1,134.78,109.87,82.34,162.45,154.32,374.79,1,0,0
9/10/2019 20:00,163.28,126.37,65.61,64.85,1,1,134.73,110.89,75.77,162.45,154.69,374.79,1,0,0
9/10/2019 19:00,163.1,125.02,65.87,64.86,1,1,136.55,113.51,69.13,162.45,154.92,374.79,1,0,0
9/10/2019 18:00,162.92,125.32,65.51,64.84,1,1,134.01,112.62,65.56,162.45,155.91,374.79,1,0,0
9/10/2019 17:00,163.05,125.16,64.83,64.56,1,1,134.03,112.72,66.33,162.45,155.98,374.79,1,0,0
9/10/2019 16:00,163.22,125.56,64.58,64.66,1,1,134.3,112.87,65.76,162.45,155.98,374.79,1,0,0
9/10/2019 15:00,162.97,125.86,64.63,64.81,1,1,134.95,112.55,69.65,162.45,155.8,374.79,1,0,0
9/10/2019 14:00,162.67,125.38,64.63,64.81,1,1,135.91,113.21,68.89,164.12,158.35,381.66,1,0.12,0
9/10/2019 13:00,162.89,125.21,64.63,64.81,1,1,137.49,114.08,67.47,165.62,159.64,427.9,1,1,0
9/10/2019 12:00,163.81,126.77,64.85,64.64,1,1,139.2,114.82,68.1,165.48,159.58,427.9,1,1,0
9/10/2019 11:00,163.41,126.31,64.75,64.87,1,1,139.66,114.71,69.36,164.71,158.53,427.9,1,1,0
9/10/2019 10:00,163.56,126.81,65.1,64.87,1,1,139.25,113.88,78.51,163.99,157.9,427.9,1,1,0
9/10/2019 9:00,163.47,126.86,65.33,64.95,1,1,139.05,113.36,82.46,163.14,157.13,427.9,1,1,0
9/10/2019 8:00,163.74,126.97,65.72,64.87,1,1,140.85,114.29,82.97,164.47,158.74,427.9,1,1,0.25
9/10/2019 7:00,163.56,130.2,66.74,65.56,1,1,139.52,112.55,84.27,157.16,147.83,427.9,1,1,0.8
9/10/2019 6:00,163.64,125.75,65.53,64.87,1,1,138.39,111.87,85.87,127.65,111.88,242.56,0.47,0.05,0
9/10/2019 5:00,163.4,126.21,66,64.87,1,1,138.05,111.87,82.94,127.52,106.28,123.84,0,0,0
9/10/2019 4:00,163.55,125.89,65.86,64.87,1,1,138.1,111.8,84.68,130.83,109.89,123.38,0,0,0
9/10/2019 3:00,163.73,125.02,65.53,64.87,1,1,137.82,110.86,84.79,135.29,117.77,123.38,0,0,0
9/10/2019 2:00,163.91,125.38,65.14,64.78,1,1,137.06,110.86,84.29,140.04,126.61,123.38,0,0,0
9/10/2019 1:00,163.85,126.03,65.74,64.84,1,1,136.2,110.48,82.67,144.95,130.26,123.37,0,0,0
9/10/2019 0:00,163.63,125.18,65.12,64.79,1,1,135.77,109.98,82.51,149.11,134.47,122.41,0,0,0
9/9/2019 23:00,163.51,125.99,64.99,64.68,1,1,134.94,109.98,81.96,154.19,147.43,137.42,0.02,0,0
9/9/2019 22:00,163.74,126.57,65.77,64.5,1,1,135.95,110.82,80.29,162.27,154.46,357.07,1,0,0
9/9/2019 21:00,163.57,125.26,65.54,64.42,1,1,133.33,109.18,81.39,162.27,154.5,359.06,1,0,0
9/9/2019 20:00,162.83,124.79,65.54,64.28,1,1,132.44,111.36,75.78,162.27,154.77,357.49,1,0,0
9/9/2019 19:00,162.56,125.3,65.43,64.56,1,1,131.8,112.03,72.24,162.27,155.52,357.56,1,0,0
9/9/2019 18:00,162.66,125.96,65.28,64.14,1,1,131.52,112.03,70.88,163.09,155.92,358.06,1,0,0
9/9/2019 17:00,162.58,126.29,65.08,64.27,1,1,131.18,111.84,68.52,163.68,156.26,359.89,1,0,0
9/9/2019 16:00,162.41,125.47,64.97,64.17,1,1,131.18,111.52,66.57,163.68,155.62,363.49,1,0,0
9/9/2019 15:00,162.28,125.29,65.47,64.72,1,1,131.18,111.51,65.78,163.68,155.86,363.35,1,0,0
9/9/2019 14:00,162.45,125.76,65.63,65.33,1,1,131.85,111.31,71.65,163.68,156.57,361.8,1,0,0
9/9/2019 13:00,162.97,126.47,65.6,64.24,1,1,133.58,112.52,69.12,163.05,155.8,360.9,1,0,0
9/9/2019 12:00,163.43,126.68,65.54,64.11,1,1,136.23,114.3,67.22,162.33,155.74,361.46,1,0,0
9/9/2019 11:00,163.74,127.15,65.54,64.09,1,1,138.87,114.76,71.11,162.07,154.62,361.65,1,0,0
9/9/2019 10:00,164.46,128.03,65.16,64.01,1,1,139.64,115,74.11,161.11,154.14,361.98,1,0,0
9/9/2019 9:00,164.88,128.91,65.66,64.16,1,1,141.82,115.72,78.26,160.64,153.16,362.4,1,0,0
9/9/2019 8:00,164.99,129.67,66.27,64.35,1,1,140.01,113.6,83.71,166.04,159.49,411.52,1,0.82,0.65
9/9/2019 7:00,164.46,129.73,65.39,65.26,1,1,139.46,113,84.08,155.57,145.75,418.01,1,1,0.8
9/9/2019 6:00,163.56,126.79,66.26,64.54,1,1,138.93,112.18,86.31,126.21,109.72,241.81,0.47,0.05,0
9/9/2019 5:00,163.55,125.59,65.87,65.03,1,1,138.7,112.41,86.58,127.01,104.74,123.87,0,0,0
9/9/2019 4:00,163.43,125.03,65.85,65.31,1,1,137.97,110.98,86,131.04,109.08,123.87,0,0,0
9/9/2019 3:00,163.14,125.15,66.38,64.38,1,1,137.55,110.98,86.59,135.24,116.67,122.93,0,0,0
9/9/2019 2:00,162.77,125.26,65.53,64.94,1,1,136.68,110.3,85.3,139.65,125.69,122.89,0,0,0
9/9/2019 1:00,162.98,125.13,65.7,65.31,1,1,135.77,110.1,87.31,144.22,129.4,122.89,0,0,0
9/9/2019 0:00,162.99,125.23,65.4,65.36,1,1,134.97,110.09,84.19,148.09,132.89,121.93,0,0,0
9/8/2019 23:00,162.49,124.27,65.4,65.12,1,1,134.31,109.04,82.91,152.48,143.02,121.05,0,0,0
9/8/2019 22:00,162.25,124.63,65.39,65.39,1,1,133.74,108.89,83.44,161.43,154.05,339.67,0.85,0,0
9/8/2019 21:00,162.51,124.66,65.55,65.08,1,1,132.58,108.82,81.07,162.15,154.09,359.66,1,0,0
9/8/2019 20:00,162.01,124.05,65.69,64.99,1,1,132.53,110.5,73.88,162.15,154.53,359.24,1,0,0
9/8/2019 19:00,161.46,124.19,65.68,64.99,1,1,133.75,112.03,70.32,162.15,155.1,358.6,1,0,0
9/8/2019 18:00,161.07,123.79,65.7,65.09,1,1,131.09,110.03,71.09,163.2,155.07,358.21,1,0,0
9/8/2019 17:00,161.36,123.73,65.66,64.99,1,1,130.69,110.05,68.89,163.43,155.16,358.05,1,0,0
9/8/2019 16:00,161.68,123.81,65.46,64.99,1,1,130.69,110.05,71.61,163.43,155.37,357.88,1,0,0
9/8/2019 15:00,161.79,124.18,65.64,64.99,1,1,130.04,109.58,73.86,162.91,155.37,357.32,1,0,0
9/8/2019 14:00,161.81,124.52,65.54,64.99,1,1,130.98,109.14,74.07,162.39,155.37,357.05,1,0,0
9/8/2019 13:00,161.93,124.06,65.27,64.79,1,1,132.24,110.37,72.12,163.94,158.07,382.74,1,0.32,0
9/8/2019 12:00,162.44,124.25,65.27,65.17,1,1,134.07,110.89,77.27,165.49,159.38,424.6,1,1,0
9/8/2019 11:00,163.27,125.96,65.45,65.08,1,1,136.61,111.66,79.03,165.17,159.17,424.6,1,1,0
9/8/2019 10:00,163.93,126.47,65.11,64.16,1,1,138.24,113.49,79.25,164.43,157.96,424.6,1,1,0
9/8/2019 9:00,163.86,125.08,65.39,64.68,1,1,140.74,113.71,84.57,163.05,156.39,424.6,1,1,0
9/8/2019 8:00,163.64,124.66,65.23,64.96,1,1,138.94,112.22,88.2,164.57,157.81,424.6,1,1,0.22
9/8/2019 7:00,163.25,125.72,65.49,65.03,1,1,138.35,112.06,87.68,160.57,150.72,424.6,1,1,0.95
9/8/2019 6:00,163.63,125.46,65.82,65.13,1,1,138.16,111.54,87.71,126.25,113.15,291.88,0.62,0.2,0
9/8/2019 5:00,163.42,124.95,65.38,64.99,1,1,137.5,111.06,87.98,124.72,104.9,131.38,0,0,0
9/8/2019 4:00,163.01,125.48,65.51,64.95,1,1,136.77,111.06,87.8,128.31,107.57,130.95,0,0,0
9/8/2019 3:00,163.21,125.3,65.65,64.95,1,1,135.59,110.45,89.19,132.67,111.39,130.38,0,0,0
9/8/2019 2:00,163.33,124.63,65.2,64.53,1,1,134.32,109.04,88.78,136.95,120.85,129.98,0,0,0
9/8/2019 1:00,163.2,124.39,65.2,64.78,1,1,133.68,109.04,85.81,141.02,127.03,129.67,0,0,0
9/8/2019 0:00,162.51,124.84,65.31,64.73,1,1,132.67,107.81,84.75,144.34,130.73,129,0,0,0
9/7/2019 23:00,162.22,124.36,65.42,64.73,1,1,131.4,107.08,84.5,147.41,140.84,128.04,0,0,0
9/7/2019 22:00,161.89,123.74,65.55,64.9,1,1,130.51,107.08,83.11,156.64,150.45,368.25,0,0,0.85
9/7/2019 21:00,161.49,122.92,65.69,64.98,1,1,129.3,107.08,82.61,157.26,150.55,395,0,0,1
9/7/2019 20:00,161,123.07,65.75,64.97,1,1,128.67,108.37,75.27,157.56,151.35,395.06,0,0,1
9/7/2019 19:00,160.62,123.18,65.59,64.9,1,1,129.56,109.67,70.28,158.61,152.5,394.58,0,0,1
9/7/2019 18:00,160.83,124.36,65.4,64.68,1,1,130.4,111.01,67.13,158.61,152.5,393.79,0,0,1
9/7/2019 17:00,160.07,123.38,66.04,65.36,1,1,130.64,111.11,70.5,158.61,152.5,393.79,0,0,1
9/7/2019 16:00,160.5,122.63,65.7,64.99,1,1,130.64,111.06,68.51,158.61,152.5,393.53,0,0,1
9/7/2019 15:00,160.61,123.53,65.34,64.63,1,1,129.82,109.38,73.97,158.61,152.5,393.31,0,0,1
9/7/2019 14:00,161.23,125.49,65.13,64.65,1,1,129.38,108.91,74.18,158.61,152.5,393.34,0,0,1
9/7/2019 13:00,161.58,124.32,65.1,64.53,1,1,129.6,109.77,76.71,158.61,152.5,394.23,0,0,1
9/7/2019 12:00,161.2,123.69,65.33,64.62,1,1,131.12,110.64,77.96,157.7,151.68,394.52,0,0,1
9/7/2019 11:00,161.64,124.76,65.78,64.7,1,1,133.4,111.87,81.04,157.2,151.22,394.29,0,0,1
9/7/2019 10:00,162.41,124.76,65.65,64.85,1,1,135.88,112.69,83.51,156.93,150.43,394.71,0,0,1
9/7/2019 9:00,162.8,125.2,65.58,64.77,1,1,136.76,112.34,83.95,156.23,149.48,395.27,0,0,1
9/7/2019 8:00,163,124.83,65.46,64.8,1,1,136.69,111.78,88.32,160.26,154.69,396.67,0,0,1
9/7/2019 7:00,162.49,124.82,65.63,64.87,1,1,136.02,111.11,89.19,163.41,154.86,424.24,0.98,0.78,1
9/7/2019 6:00,162.35,124.32,65.63,64.87,1,1,135.71,111.18,88.81,129.46,116.94,308.29,0.22,0,0.63
9/7/2019 5:00,162.53,124.42,65.85,65.14,1,1,135.36,110.56,89.42,126.71,107.4,129.24,0,0,0
9/7/2019 4:00,162.57,124.28,65.94,65.27,1,1,134.5,110.1,88.43,130.38,110.2,128.95,0,0,0
9/7/2019 3:00,161.89,124.5,65.94,65.27,1,1,134.05,110.1,87.6,134.59,118.46,128.27,0,0,0
9/7/2019 2:00,161.97,123.66,65.71,65.13,1,1,133.33,110.1,87.73,138.64,126,128.27,0,0,0
9/7/2019 1:00,162.1,123.44,65.78,65.12,1,1,134.79,110.96,89.83,142.31,129.59,127.73,0,0,0
9/7/2019 0:00,161.82,123.15,65.95,65.31,1,1,131.3,108.05,87.37,145.47,133.35,127.29,0,0,0
9/6/2019 23:00,161.47,123.64,66.12,65.48,1,1,130.88,107.85,85.19,148.17,142.92,126.41,0,0,0
9/6/2019 22:00,161.68,123.61,65.53,64.81,1,1,129.74,107.08,86.87,157.79,151.5,376.73,0,0,0.85
9/6/2019 21:00,161.68,123.28,65.28,64.91,1,1,128.93,107.25,80.2,158.61,152.14,398.81,0,0,1
9/6/2019 20:00,161.57,123.59,65.23,64.88,1,1,129.08,109.5,74.14,158.61,152.14,398.04,0,0,1
9/6/2019 19:00,161.04,123.16,65.36,64.69,1,1,130.02,111.13,69.07,158.7,153.01,397.77,0,0,1
9/6/2019 18:00,160.88,122.99,65.36,64.69,1,1,130.98,112.12,66,159.77,153.42,397.43,0,0,1
9/6/2019 17:00,160.76,123.35,65.36,64.69,1,1,131.95,112.12,65.88,159.77,153.42,397.82,0,0,1
9/6/2019 16:00,160.32,123.73,65.36,64.69,1,1,131.77,112.96,65.03,159.77,153.42,398.08,0,0,1
9/6/2019 15:00,160.48,124.12,65.36,64.69,1,1,130.86,111.29,74.28,159.77,153.42,396.7,0,0,1
9/6/2019 14:00,160.83,125.29,65.33,64.68,1,1,129.87,110.83,73.85,159.77,153.42,390.37,0,0,1
9/6/2019 13:00,161.22,124.36,65.55,64.53,1,1,129.04,111.43,71.76,159.46,153.42,389.73,0,0,1
9/6/2019 12:00,161.27,123.79,65.49,64.59,1,1,130.89,111.55,74.55,158.97,153.42,389.61,0,0,1
9/6/2019 11:00,162.05,125.98,65.32,64.52,1,1,133.7,113.35,74.33,158.97,152.94,389.37,0,0,1
9/6/2019 10:00,162.45,126.94,65.29,64.59,1,1,137.73,113.95,74.39,157.92,151.57,389.64,0,0,1
9/6/2019 9:00,163.17,125.78,65.6,64.47,1,1,136.2,112.86,82.71,156.97,150.19,390.08,0,0,1
9/6/2019 8:00,163.25,129.49,65.76,64.44,1,1,138.81,113.63,82.11,158.72,152.69,390.38,0,0,1
9/6/2019 7:00,162.9,128.37,65.98,64.63,1,1,135.71,110.96,84.22,164.42,156.26,418.51,0.77,0.57,1
9/6/2019 6:00,163.11,125.58,65.33,64.63,1,1,134.98,110.91,86.82,131.13,117.85,296.74,0.22,0,0.63
9/6/2019 5:00,162.78,125.57,65.33,64.63,1,1,134.43,110.2,86.56,127.61,107.77,116.39,0,0,0
9/6/2019 4:00,162.52,124.95,65.33,64.63,1,1,133.62,110.08,87.58,131.51,111.38,116.18,0,0,0
9/6/2019 3:00,162.44,124.63,65.33,64.63,1,1,132.97,109.71,87.42,135.51,118.7,115.48,0,0,0
9/6/2019 2:00,162.09,124.66,65.42,64.73,1,1,132.16,109.08,87.53,139.57,125.45,115.2,0,0,0
9/6/2019 1:00,162.44,124.97,65.11,64.53,1,1,131.27,109.08,87.78,142.82,129.35,114.31,0,0,0
9/6/2019 0:00,162.32,124.84,64.92,64.53,1,1,130.65,108.15,85.91,146.03,133.26,113.83,0,0,0
9/5/2019 23:00,162.08,124.98,65.12,64.53,1,1,129.61,108.1,83.2,148.94,143.17,112.86,0,0,0
9/5/2019 22:00,161.51,124.64,65.53,65.31,1,1,128.92,108.19,84.47,158.17,151.74,357.92,0,0,0.85
9/5/2019 21:00,160.89,123.43,65.88,65.66,1,1,128.87,109.38,81.17,158.79,152.32,391.86,0,0,1
9/5/2019 20:00,160.02,122.62,65.88,65.66,1,1,129.82,111.13,77.44,159.12,152.55,397.79,0,0,1
9/5/2019 19:00,159.51,122.45,65.88,65.66,1,1,130.75,112.57,74.29,159.77,153.05,396.52,0,0,1
9/5/2019 18:00,159.26,121.75,65.88,65.25,1,1,131.62,113.14,72.44,159.77,153.65,396.71,0,0,1
9/5/2019 17:00,160.17,122.75,65.88,64.35,1,1,131.76,113.14,70.51,159.77,154.33,399.29,0,0,1
9/5/2019 16:00,160.17,123.59,65.59,64.35,1,1,131.15,113.14,71.6,159.77,154.33,397.87,0,0,1
9/5/2019 15:00,159.95,123.32,65.83,64.39,1,1,130.46,112.29,71.27,159.77,154.33,397.02,0,0,1
9/5/2019 14:00,160.15,123.48,65.08,64.59,1,1,129.3,111.36,71.54,159.77,154.33,395.5,0,0,1
9/5/2019 13:00,161,124.16,65.12,64.53,1,1,129.99,111.68,74.34,159.77,154.33,395.34,0,0,1
9/5/2019 12:00,161.57,124.55,64.83,64.47,1,1,132.36,112.99,74.41,159.77,153.57,391.56,0,0,1
9/5/2019 11:00,161.86,125.22,65.69,64.47,1,1,134.09,113.36,76.34,159.03,153.3,391.18,0,0,1
9/5/2019 10:00,162.36,127.18,65.53,64.8,1,1,135.47,113.11,74.56,158.55,152.25,390.23,0,0,1
9/5/2019 9:00,162.42,127.93,65.59,64.84,1,1,135.35,111.98,79.61,157.51,151.19,390.1,0,0,1
9/5/2019 8:00,162.41,125.74,64.95,64.39,1,1,134.78,111.13,84.27,159.13,153.13,389.92,0,0,1
9/5/2019 7:00,161.99,130.12,67.1,65.79,1,1,134.85,111.13,88.34,164.4,156.37,419.83,0.7,0.5,1
9/5/2019 6:00,161.94,124.9,65.42,65.21,1,1,135.83,112.16,87.3,131.42,118.19,299.28,0.22,0,0.63
9/5/2019 5:00,162.41,125.4,65.14,64.61,1,1,134.32,110.44,87.22,128.27,107.43,118.6,0,0,0
9/5/2019 4:00,162.52,125.28,65.14,64.44,1,1,132.63,109.35,87.04,131.77,110.26,117.77,0,0,0
9/5/2019 3:00,162.27,124.76,65.14,64.37,1,1,131.99,109.13,86.25,135.33,116.2,117.77,0,0,0
9/5/2019 2:00,162.12,124.31,65.06,64.62,1,1,131.28,109.1,89.14,139.34,124.72,117.16,0,0,0
9/5/2019 1:00,161.92,124.3,65.7,64.57,1,1,130.74,108.12,88.98,143.15,129.32,116.79,0,0,0
9/5/2019 0:00,161.79,123.9,66.17,64.86,1,1,130.22,108.09,85.16,146.48,132.93,116.67,0,0,0
9/4/2019 23:00,161.59,124.25,65.85,65.2,1,1,129.45,107.43,85.79,149.48,143.51,115.7,0,0,0
9/4/2019 22:00,161.48,123.78,64.99,65.36,1,1,129.77,108.88,82.7,158.23,151.83,357.85,0,0,0.85
9/4/2019 21:00,161.11,123.86,65.66,65.3,1,1,130.64,109.07,81.73,158.85,152.17,385.51,0,0,1
9/4/2019 20:00,160.84,123.11,65.2,64.29,1,1,130.73,111.16,78.32,159.57,152.81,388.94,0,0,1
9/4/2019 19:00,160.55,123.7,65.21,64.4,1,1,131.64,112.49,72.77,160.01,153.86,387.48,0,0,1
9/4/2019 18:00,160.73,124.21,65.1,64.38,1,1,132.24,114.07,68.97,160.01,154.09,384.6,0,0,1
9/4/2019 17:00,160.58,123.89,65.09,64.38,1,1,133.17,114.17,70.06,160.01,154.92,380.25,0,0,1
9/4/2019 16:00,160.51,124.25,65.29,64.38,1,1,132.24,114.94,68.09,160.01,155.43,381.25,0,0,1
9/4/2019 15:00,159.75,125.03,65.1,64.58,1,1,131.97,113.88,70.49,160.01,155.43,378.69,0,0,1
9/4/2019 14:00,160.02,124.39,65.27,64.66,1,1,130.39,111.98,71.15,160.01,154.23,383.68,0,0,1
9/4/2019 13:00,160.22,123.82,65.66,64.66,1,1,129.22,111.09,73.51,159.34,153.35,385.61,0,0,1
9/4/2019 12:00,160.79,124.56,65.66,64.66,1,1,130.61,111.36,76.99,158.97,152.81,379.11,0,0,1
9/4/2019 11:00,161.55,126.4,65.66,64.66,1,1,133,113.85,74.84,158.97,152.71,378.94,0,0,1
9/4/2019 10:00,161.68,126.08,66.32,64.91,1,1,135.08,114.28,78.77,158.15,151.95,379.39,0,0,1
9/4/2019 9:00,162.33,126.52,65.66,64.9,1,1,136.27,112.74,84.8,157.39,150.68,379.65,0,0,1
9/4/2019 8:00,161.85,128.64,66.1,66.21,1,1,136.07,112.1,86.99,163.12,157.25,387.44,0.1,0,1
9/4/2019 7:00,161.97,124.88,65.94,65.75,1,1,135.55,111.36,88.35,164.02,155.06,425.34,1,0.88,1
9/4/2019 6:00,162.25,123.66,65.89,65.23,1,1,135.01,111.09,88.21,130.08,117.33,283.44,0.22,0,0.63
9/4/2019 5:00,162.17,123.82,65.66,65.27,1,1,134.27,110.35,89.45,126.95,107.98,102.1,0,0,0
9/4/2019 4:00,162.09,124.17,65.56,65.05,1,1,133.84,110.08,86.7,130.4,109.96,101.77,0,0,0
9/4/2019 3:00,162.27,124.24,65.24,64.93,1,1,133.13,109.16,86.98,134.06,114.82,101.77,0,0,0
9/4/2019 2:00,162.48,125.07,65.28,64.17,1,1,132.49,109.08,86.65,138.11,122.84,101.77,0,0,0
9/4/2019 1:00,162.36,124.26,65.2,64.23,1,1,132.09,109.08,86.65,142.01,127.89,100.83,0,0,0
9/4/2019 0:00,162.32,124.58,65.41,65.05,1,1,130.88,108.15,85.48,145.27,131.43,100.79,0,0,0
9/3/2019 23:00,162.13,124.12,65.51,64.5,1,1,130.23,108.04,84.83,148.26,141.5,100.53,0,0,0
9/3/2019 22:00,161.77,123.64,65.51,64.89,1,1,129.23,107.7,85.17,158.28,150.45,342.25,0,0,0.85
9/3/2019 21:00,161.41,123.46,65.51,65.15,1,1,128.65,108.2,82.24,158.91,151.28,369.51,0,0,1
9/3/2019 20:00,160.92,123.19,65.51,65.48,1,1,129.47,110.49,77.84,158.91,151.39,369,0,0,1
9/3/2019 19:00,159.97,122.72,65.53,65.48,1,1,130.23,112.14,75.11,158.95,152.56,368.96,0,0,1
9/3/2019 18:00,159.48,122.32,65.72,65.35,1,1,131.2,113.04,69.96,159.95,153.41,371.1,0,0,1
9/3/2019 17:00,159.96,123.06,65.69,64.55,1,1,131.23,113.14,67.13,159.95,153.91,375.46,0,0,1
9/3/2019 16:00,160.13,123.69,65.69,64.45,1,1,131.23,112.89,65.65,159.95,153.91,374.9,0,0,1
9/3/2019 15:00,160.98,124.28,64.81,64.2,1,1,131.07,111.36,69.09,159.95,153.91,374.44,0,0,1
9/3/2019 14:00,160.8,126.1,64.84,64.31,1,1,129.99,110.72,68.16,159.95,153.91,374.44,0,0,1
9/3/2019 13:00,161.19,125.39,65.24,64.55,1,1,129.22,110.12,67.63,159.95,153.91,374.23,0,0,1
9/3/2019 12:00,162.06,125.99,65.14,64.44,1,1,130.73,111.45,67.66,159.95,153.91,374.32,0,0,1
9/3/2019 11:00,161.83,126.02,65.14,64.44,1,1,132.49,111.75,72.36,158.86,152.79,374.15,0,0,1
9/3/2019 10:00,162.47,126.08,65.14,64.44,1,1,134.56,112.67,72.79,158.03,151.84,374.34,0,0,1
9/3/2019 9:00,163.39,127.14,65.27,64.36,1,1,135.95,112.05,75.31,156.86,150.24,374.41,0,0,1
9/3/2019 8:00,163.44,132.02,67.02,65.23,1,1,135.34,111.08,78.65,161.99,156.19,377.23,0,0,1
9/3/2019 7:00,162.94,126.16,65.86,64.24,1,1,134.95,109.9,81.51,160.86,151.46,429.85,1,0.63,1
9/3/2019 6:00,162.97,125.71,65,64.08,1,1,134.61,109.9,81.01,127.68,113.07,228.87,0.05,0,0.47
9/3/2019 5:00,163.24,126.21,64.84,64.08,1,1,134.13,109.9,81.52,127.35,106.97,97.86,0,0,0
9/3/2019 4:00,163.16,126.17,64.84,64.08,1,1,133.54,109.3,82.31,130.9,109.84,97.86,0,0,0
9/3/2019 3:00,162.94,125.67,64.85,64.73,1,1,132.87,108.9,81.09,134.57,115.19,96.89,0,0,0
9/3/2019 2:00,162.87,125.94,64.89,64.7,1,1,132.11,108.9,81.86,138.42,123.58,96.89,0,0,0
9/3/2019 1:00,162.97,125.6,65.7,64.34,1,1,131.93,108.9,81.15,142.26,128.09,96.89,0,0,0
9/3/2019 0:00,163.17,125.84,66.21,64.29,1,1,131.05,107.94,82.98,145.55,131.99,96.15,0,0,0
9/2/2019 23:00,162.51,125.99,66.21,64.29,1,1,130.03,107.67,79.8,148.89,143.62,113.44,0,0,0
9/2/2019 22:00,162.19,126.33,66.21,64.29,1,1,129.15,107.2,81.23,158.53,151.34,358.92,0,0,1
9/2/2019 21:00,162.23,126.01,66.19,64.37,1,1,129.21,108.24,76.86,158.79,151.34,361.45,0,0,1
9/2/2019 20:00,161.69,125.1,65.08,65.69,1,1,131.51,111.33,68.32,158.79,151.75,364.57,0,0,1
9/2/2019 19:00,160.78,124.66,65.08,65.69,1,1,130.41,110.93,67.05,158.79,152.32,374.95,0,0,1
9/2/2019 18:00,160.41,124.16,65.08,65.69,1,1,130.96,111.94,64.37,158.79,152.32,393.47,0,0,1
9/2/2019 17:00,160.79,124.98,65.08,65.69,1,1,130.96,111.94,65,158.79,152.32,393.24,0,0,1
9/2/2019 16:00,159.54,123,65.66,65.36,1,1,130.93,112.11,66.34,158.79,152.32,393.26,0,0,1
9/2/2019 15:00,159.63,123.55,65.45,64.9,1,1,129.86,110.73,70.9,158.79,152.32,393.08,0,0,1
9/2/2019 14:00,160.31,124.05,65.48,65.86,1,1,128.95,109.79,70.02,158.79,152.32,393.25,0,0,1
9/2/2019 13:00,160.66,124.41,65.36,65.88,1,1,129.7,109.72,72.47,158.79,152.16,393.49,0,0,1
9/2/2019 12:00,161.18,124.75,65.36,65.88,1,1,131.62,111.08,69.3,158.57,151.28,393.43,0,0,1
9/2/2019 11:00,161.96,126.11,65.36,65.88,1,1,133.99,113.06,72.72,157.14,151.28,393.65,0,0,1
9/2/2019 10:00,162.41,129.49,65.81,65.74,1,1,136.27,113.55,77.03,157.14,150.39,393.77,0,0,1
9/2/2019 9:00,163.4,126.58,65.6,64.79,1,1,137.1,113.05,84.36,156.48,150.06,394.14,0,0,1
9/2/2019 8:00,163.45,125.38,65.38,64.65,1,1,137.05,112.95,83.82,161.47,155.62,396.79,0,0,1
9/2/2019 7:00,163.63,125.45,65.33,64.7,1,1,137.1,112.21,86.34,159.83,150.27,418.62,1,0.63,1
9/2/2019 6:00,163.75,126.03,64.76,64.42,1,1,136.68,111.94,85.7,126.76,111.88,258.61,0.05,0,0.47
9/2/2019 5:00,163.66,125.49,64.9,64.22,1,1,136.16,110.96,85.91,127.14,106.63,126.56,0,0,0
9/2/2019 4:00,163.39,125.58,65.43,63.81,1,1,135.37,110.93,88.27,130.3,109.22,126.56,0,0,0
9/2/2019 3:00,163.67,126.02,65.48,64.19,1,1,135.1,110.78,87.6,133.98,113.37,126.56,0,0,0
9/2/2019 2:00,163.37,125.21,65.01,64.59,1,1,134.11,109.92,88.83,138.09,121.72,126.44,0,0,0
9/2/2019 1:00,163.23,125.47,64.98,64.66,1,1,133.57,110.29,89.96,142.15,127.11,125.58,0,0,0
9/2/2019 0:00,163.16,125.28,64.96,64.35,1,1,132.46,109.33,87.34,145.63,130.61,125.58,0,0,0
9/1/2019 23:00,162.93,125.23,65.03,64.17,1,1,131.8,108.91,85.24,149.23,142.18,143.04,0,0,0
9/1/2019 22:00,162.73,125.32,65.53,64.17,1,1,130.85,108.14,85.64,157.57,150.13,393.31,0,0,1
9/1/2019 21:00,162.48,124.91,64.92,64.23,1,1,130.02,108.7,83.64,157.57,150.73,393.12,0,0,1
9/1/2019 20:00,162.18,124.82,65.11,65.04,1,1,129.42,109.65,77.63,157.63,150.73,392.54,0,0,1
9/1/2019 19:00,161.91,125.68,64.99,65.6,1,1,128.93,109.92,73.13,158.73,151.9,392.44,0,0,1
9/1/2019 18:00,161.99,125.3,64.99,65.6,1,1,129.55,109.92,70,158.73,152.14,392.04,0,0,1
9/1/2019 17:00,161.85,125.64,64.99,65.6,1,1,129.94,110.41,68.69,158.73,152.14,391.49,0,0,1
9/1/2019 16:00,161.27,128.77,65.39,65.6,1,1,129.64,110.06,68.65,158.73,152.14,391.22,0,0,1
9/1/2019 15:00,161.36,126.9,65.36,63.96,1,1,128.93,109.07,73.08,158.73,152.14,391.66,0,0,1
9/1/2019 14:00,161.84,126.06,64.83,63.59,1,1,129.13,108.95,74.02,158.73,152.14,391.75,0,0,1
9/1/2019 13:00,162.36,125.84,64.92,63.59,1,1,130.61,110.04,74.98,157.75,151.85,391.55,0,0,1
9/1/2019 12:00,162.48,126.63,64.94,64.09,1,1,132.92,112.29,73.52,157.51,150.43,391.65,0,0,1
9/1/2019 11:00,162.93,126.82,65.43,64.63,1,1,136.94,112.98,75.79,157.53,151.27,391.97,0,0,1
9/1/2019 10:00,163.08,130.43,66.02,65.34,1,1,136.95,112.69,79.16,163.71,157.72,397.1,0.1,0,1
9/1/2019 9:00,163.52,125.87,65.43,64.7,1,1,138.14,112.16,82.39,160.59,152.46,410.19,0.6,0,1
9/1/2019 8:00,163.59,125.25,65.87,64.5,1,1,138.16,111.94,85.73,163.97,157.58,406.56,0.3,0.13,1
9/1/2019 7:00,163.58,125.8,65.83,64.5,1,1,137.55,110.95,85.2,159.75,149.57,430.1,1,0.8,1
9/1/2019 6:00,163.2,125.17,65.6,64.55,1,1,137.35,111.28,88.42,127.35,124.84,256.54,0.05,0,0.47
9/1/2019 5:00,163.46,125.34,65.57,64.54,1,1,136.61,110.75,85.55,127.07,128.76,123.3,0,0,0
9/1/2019 4:00,163.55,125.17,65.13,64.53,1,1,136.1,109.92,84.3,129.61,132.03,122.89,0,0,0
9/1/2019 3:00,163.24,124.65,64.82,64.53,1,1,135.26,109.92,86.18,132.87,135.79,122.89,0,0,0
9/1/2019 2:00,163.1,124.59,64.74,64.59,1,1,134.43,109.22,87.31,136.62,139.7,122.41,0,0,0
9/1/2019 1:00,162.77,124.44,65.24,64.38,1,1,133.6,109.4,86.25,140.98,144.33,121.92,0,0,0
9/1/2019 0:00,162.83,125.04,65.57,64.89,1,1,132.93,109.15,86.35,146.12,145.69,121.92,0,0,0
8/31/2019 23:00,162.96,124.93,64.86,65.4,1,1,131.99,108.13,87.77,151.31,148.9,138.1,0,0,0
8/31/2019 22:00,162.71,124.91,65.46,64.63,1,1,130.63,107.84,87.79,164.08,158.16,401.07,0.25,1,0.43
8/31/2019 21:00,162.42,124.2,65.56,64.66,1,1,129.52,107.05,83.95,156.79,150.05,394.37,0.15,1,0.4
8/31/2019 20:00,162.01,124.36,65.66,64.99,1,1,129.16,108.72,75.53,163.99,158.24,403.54,0,1,0.63
8/31/2019 19:00,161.51,123.84,65.66,64.99,1,1,129.26,109.96,71.98,157.24,150.84,401.75,0,1,0.65
8/31/2019 18:00,161.29,124.41,65.37,64.99,1,1,130.17,110.98,68.01,161.01,156.33,385.94,0,1,0.22
8/31/2019 17:00,161.26,124.33,64.63,64.82,1,1,130.17,110.98,67.85,158.9,152.59,407.02,0,1,0.78
8/31/2019 16:00,161.39,124.6,65.47,64.26,1,1,130.17,110.97,71.52,157.49,152.81,371.52,0,1,0
8/31/2019 15:00,161.21,124.44,65.3,64.93,1,1,129.18,109.76,70.97,164.82,159.67,424.2,0,1,0.83
8/31/2019 14:00,161.52,125.49,65.52,64.84,1,1,129.16,108.97,71.87,165.17,159.47,430.22,0,1,1
8/31/2019 13:00,162.09,126.23,65.52,64.77,1,1,130.36,110.48,71.08,157.65,151.41,411.74,0,1,0.67
8/31/2019 12:00,162.97,127.33,64.66,63.65,1,1,133.11,114.8,60.07,157.19,152.3,371.57,0,1,0
8/31/2019 11:00,163.76,130.62,64.77,63.94,1,1,135.3,114.78,62.14,163.56,158.73,400.12,0,1,0.62
8/31/2019 10:00,163.44,131.94,65.25,64.87,1,1,138.86,113.49,75.33,164.66,159.04,413.25,0,1,1
8/31/2019 9:00,163.84,126.74,64.77,64.87,1,1,137.4,111.84,78.87,164,157.58,413.25,0,1,1
8/31/2019 8:00,163.78,125.72,65.48,64.75,1,1,137.44,111.12,82.97,163.7,157.07,413.25,0,1,1
8/31/2019 7:00,163.81,125.06,64.99,64.78,1,1,136.99,111.02,84.99,157.84,147.9,413.25,0.7,1,1
8/31/2019 6:00,163.44,125.87,65.66,64.82,1,1,136.48,110.82,84.97,126.16,108.82,239.35,0,0.47,0.05
8/31/2019 5:00,163.1,125.63,65.95,64.17,1,1,135.98,110.01,85.32,129.12,100.85,112.27,0,0,0
8/31/2019 4:00,163.36,125,65.3,64.67,1,1,135.34,110.01,84.54,133.75,101.7,111.55,0,0,0
8/31/2019 3:00,163.16,124.59,65.22,64.66,1,1,134.63,109.36,82.92,143.7,106.67,111.29,0,0,0
8/31/2019 2:00,162.95,124.37,65.44,64.93,1,1,134.1,109.1,82.62,149.51,126.56,110.69,0,0,0
8/31/2019 1:00,162.96,124.34,65.53,64.63,1,1,135.6,110.25,83.2,150.48,135.73,110.32,0,0,0
8/31/2019 0:00,162.85,124.82,65.04,64.3,1,1,132.28,107.98,83.18,153.13,141.07,110.27,0,0,0
8/30/2019 23:00,162.61,124.18,65.22,64.38,1,1,131.32,107.95,82.5,156.82,151.65,129.96,0,0,0
8/30/2019 22:00,162.07,123.61,65.51,64.36,1,1,130.19,107.06,83.42,164.75,158.79,421.06,0,1,1
8/30/2019 21:00,161.66,123.46,65.88,64.44,1,1,129.32,107.56,78.9,164.4,158.79,421.06,0,1,1
8/30/2019 20:00,161.61,123.09,65.02,64.29,1,1,129.18,109.38,71.9,164.41,158.79,421.06,0,1,1
8/30/2019 19:00,160.88,122.56,65.41,64.11,1,1,129.8,110.71,66.18,164.27,158.79,421.06,0,1,1
8/30/2019 18:00,161.16,123.94,65.45,63.75,1,1,130.31,111.81,65.28,163.68,158.79,421.06,0,1,1
8/30/2019 17:00,160.92,124.98,65.28,64.12,1,1,131.2,112.1,64.8,163.61,158.79,421.06,0,1,1
8/30/2019 16:00,160.85,124.98,64.5,64.27,1,1,130.74,111.75,65.74,164.08,159.74,421.06,0,1,1
8/30/2019 15:00,161.27,125.38,64.57,64.13,1,1,130.19,110.47,68.86,164.85,159.89,421.06,0,1,1
8/30/2019 14:00,161.61,125.79,64.59,63.83,1,1,129.28,110.08,64.98,164.93,159.89,421.06,0,1,1
8/30/2019 13:00,161.45,125.29,64.8,64.19,1,1,129.65,110.12,68.6,164.4,159.22,421.06,0,1,1
8/30/2019 12:00,162.17,126.79,65.64,64.19,1,1,131.57,111.76,71.11,163.85,158.85,421.06,0,1,1
8/30/2019 11:00,162.32,126.98,65.66,65.11,1,1,133.94,113.11,76.32,164.1,159.24,421.06,0,1,1
8/30/2019 10:00,162.9,127.31,65.03,64.91,1,1,136,113.81,78.82,164.12,158.55,421.06,0,1,1
8/30/2019 9:00,163.15,131.14,66.48,65.66,1,1,137.16,113.28,81.45,163.86,158.34,421.06,0,1,1
8/30/2019 8:00,163.46,126.84,65.57,65.01,1,1,139.1,113.54,82.45,163.37,157.33,421.06,0,1,1
8/30/2019 7:00,163.24,124.48,65.88,64.81,1,1,136.78,111.08,87.96,159.95,151.43,421.06,0.47,1,1
8/30/2019 6:00,163.15,124.96,65.29,64.78,1,1,135.97,111.09,86.28,131.68,116.43,218.25,0,0.47,0.05
8/30/2019 5:00,163.04,124.9,65.52,64.72,1,1,135.62,110.94,86.93,132.57,110.25,89.99,0,0,0
8/30/2019 4:00,163.25,124.44,65.95,64.72,1,1,136.24,111.43,87.09,136.49,113.34,89.93,0,0,0
8/30/2019 3:00,163.1,125.53,65.28,64.63,1,1,136.01,110.4,85.11,140.87,120.79,89.41,0,0,0
8/30/2019 2:00,163.1,125.26,65.33,64.59,1,1,133.53,109.08,85.99,145.51,129.96,88.95,0,0,0
8/30/2019 1:00,162.76,125.57,65.3,65.36,1,1,133.08,109.36,86.52,149.77,135.45,88.28,0,0,0
8/30/2019 0:00,162.8,124.34,65.3,65.4,1,1,132.29,108.86,85.48,153.85,140.89,87.76,0,0,0
8/29/2019 23:00,162.66,124.18,64.85,64.96,1,1,131.35,108.34,83.53,157.31,152.05,107.75,0,0,0
8/29/2019 22:00,162.39,124.19,65.22,64.82,1,1,130.46,108.1,85.67,164.35,158.61,410.93,0,1,1
8/29/2019 21:00,161.86,123.59,65.44,64.02,1,1,129.69,109.08,81.59,164.57,158.61,410.93,0,1,1
8/29/2019 20:00,161.19,122.24,64.99,63.5,1,1,128.95,109.3,79.2,164.45,158.61,410.93,0,1,1
8/29/2019 19:00,161.53,123.72,65.42,63.5,1,1,130.98,111.93,66.76,163.72,158.61,410.93,0,1,1
8/29/2019 18:00,161.84,124.87,65.17,63.5,1,1,130.79,111.25,67.86,164.21,159.86,410.93,0,1,1
8/29/2019 17:00,161.66,124.92,65.17,63.5,1,1,130.53,112.14,65.19,164.28,159.95,410.93,0,1,1
8/29/2019 16:00,161.48,125.31,65.17,63.5,1,1,130.2,111.43,65.26,164.3,159.95,410.93,0,1,1
8/29/2019 15:00,161.79,124.5,65.17,63.5,1,1,129.27,109.92,69.67,164.2,159.95,410.93,0,1,1
8/29/2019 14:00,162.16,125.27,65.17,63.5,1,1,129.39,109.95,69.27,164.41,159.95,410.93,0,1,1
8/29/2019 13:00,162.21,125.88,65.17,63.5,1,1,132.35,112.04,67.87,164.56,159.95,410.93,0,1,1
8/29/2019 12:00,162.99,126.68,65.17,63.5,1,1,132.61,111.2,70.09,164.27,159.95,410.93,0,1,1
8/29/2019 11:00,163.8,126.38,65.07,63.99,1,1,134.84,112.74,70.89,164.49,159.95,410.93,0,1,1
8/29/2019 10:00,163.92,127.36,65.31,64.48,1,1,136.72,113.58,74.27,164.03,158.49,410.93,0,1,1
8/29/2019 9:00,163.88,127.12,65.5,64.5,1,1,137.75,113.08,79.86,163.71,158.01,410.93,0,1,1
8/29/2019 8:00,163.79,128.86,65.74,64.83,1,1,137.73,112.14,82.08,163.88,158.05,410.93,0,1,1
8/29/2019 7:00,163.2,127.91,65.66,64.87,1,1,137.22,111.23,83.81,158.51,149.43,410.93,0.62,1,1
8/29/2019 6:00,163.92,125.01,65.65,64.38,1,1,136.89,111.2,80.83,125.72,111.13,232.46,0,0.47,0.05
8/29/2019 5:00,163.66,124.77,65.17,64.68,1,1,136.87,111.13,85.7,127.34,105.43,107.08,0,0,0
8/29/2019 4:00,163.52,125.16,65.2,64.5,1,1,137.41,111.8,81.5,130.91,105.48,106.17,0,0,0
8/29/2019 3:00,163.73,125.08,65.85,64.24,1,1,137.16,111.06,83.12,135.38,106.48,105.21,0,0,0
8/29/2019 2:00,163.76,124.69,65.85,64.28,1,1,134.56,109.78,85.19,146.12,112.63,103.85,0,0,0
8/29/2019 1:00,163.66,125.05,65.97,64.15,1,1,134.27,109.87,81.58,150.79,135.1,102.36,0,0,0
8/29/2019 0:00,163.7,125.34,65.88,64.43,1,1,133.22,109.13,85.75,152.68,142.24,100.42,0,0,0
8/28/2019 23:00,163.83,124.76,66.06,64.38,1,1,132.63,108.64,81.23,156.3,152.67,119.23,0,0,0
8/28/2019 22:00,163.31,124.02,64.98,64.38,1,1,131.47,108.12,81.97,164.55,158.67,429,0,1,1
8/28/2019 21:00,162.96,124.3,65.63,64.4,1,1,130.73,108.24,78.21,164.57,158.67,429,0,1,1
8/28/2019 20:00,162.44,124.25,65.78,64.05,1,1,130.17,109.84,70.73,164.39,158.67,429,0,1,1
8/28/2019 19:00,161.95,124.17,65.25,63.65,1,1,129.45,110.24,67.69,164.62,159.1,429,0,1,1
8/28/2019 18:00,162.15,124.33,64.64,63.73,1,1,129.45,111.15,63.86,163.98,158.74,429,0,1,1
8/28/2019 17:00,161.98,124.04,65.3,64.17,1,1,129.45,111.15,64.91,164.18,159.52,429,0,1,1
8/28/2019 16:00,161.76,124.15,64.9,64.34,1,1,129.45,110.22,66.86,164.54,159.52,429,0,1,1
8/28/2019 15:00,161.47,124.08,65.2,63.96,1,1,129.52,110.14,67.56,164.56,159.52,429,0,1,1
8/28/2019 14:00,161.88,124.78,65.49,64.89,1,1,130.75,110.19,70.04,164.28,159.52,429,0,1,1
8/28/2019 13:00,162.44,125.47,65.66,64.81,1,1,131.99,111.41,70.89,164.25,159.52,429,0,1,1
8/28/2019 12:00,163.2,126.55,64.91,64.62,1,1,134.61,112.67,71.57,163.54,158.73,429,0,1,1
8/28/2019 11:00,163.43,127.22,65.1,64.34,1,1,136.54,114.49,74.96,163.59,158.49,429,0,1,1
8/28/2019 10:00,163.44,127.29,65.6,64.57,1,1,137.42,114.61,80.76,163.85,158.49,429,0,1,1
8/28/2019 9:00,163.22,125.57,65.38,64.44,1,1,137.34,113.26,87.76,163.85,158.02,429,0,1,1
8/28/2019 8:00,163.44,129.21,66.33,64.89,1,1,138.63,114.4,88.28,163.53,157.48,429,0,1,1
8/28/2019 7:00,162.81,125.77,65.95,64.87,1,1,136.78,112.29,92,159.78,151.18,429,0.57,1,1
8/28/2019 6:00,163.52,124.07,65.49,64.53,1,1,136.18,112.15,89.91,130.68,115.21,231.89,0,0.47,0.05
8/28/2019 5:00,163.58,124.22,65.48,64.58,1,1,135.69,111.25,91.48,132.86,110.16,103.24,0,0,0
8/28/2019 4:00,163.55,123.98,65.23,64.47,1,1,135.26,111.15,89.1,136.81,112.91,102.75,0,0,0
8/28/2019 3:00,163.3,124.34,65.82,64.47,1,1,134.98,111.5,90.58,141.25,121.49,102.26,0,0,0
8/28/2019 2:00,163.06,124.34,64.78,64.47,1,1,135.26,110.81,89.82,145.8,131.43,101.74,0,0,0
8/28/2019 1:00,163.23,124.56,65.1,64.47,1,1,132.97,110.11,89.78,150.71,137.44,101.12,0,0,0
8/28/2019 0:00,162.99,124.16,65.28,64.47,1,1,131.89,108.68,86.63,154.25,142.93,100.18,0,0,0
8/27/2019 23:00,163.46,124.51,64.81,64.47,1,1,131.03,108.36,83.66,157.92,153.48,120.62,0,0,0
8/27/2019 22:00,162.92,125.63,64.98,64.77,1,1,132.43,109.79,81.58,164.76,159.36,430.1,0,1,1
8/27/2019 21:00,162.78,125.09,65.14,64.57,1,1,129.17,108.13,84.21,164.86,159.46,430.1,0,1,1
8/27/2019 20:00,162.39,124.56,64.78,64.18,1,1,129.08,109.54,72.71,165.18,159.46,430.1,0,1,1
8/27/2019 19:00,161.96,125,64.47,64.39,1,1,131.43,113.64,58.84,160.34,153.76,420.21,0,1,0.85
8/27/2019 18:00,161.29,126.25,64.41,64.37,1,1,136.96,121.38,48.95,155.6,150.44,353.12,0,1,0
8/27/2019 17:00,161.79,126.29,64.46,64.38,1,1,135.35,121.85,49.79,157.67,152.91,348.2,0,1,0
8/27/2019 16:00,161.02,124.83,64.38,64.63,1,1,130.74,113.69,59.44,158.53,153.85,346.86,0,1,0
8/27/2019 15:00,161.48,124.89,64.61,64.63,1,1,129.65,110.21,67.62,160.25,155.22,349.75,0,1,0
8/27/2019 14:00,161.09,124.67,65.63,64.63,1,1,128.71,109.79,68.22,162.55,158.1,369.87,0,1,0.23
8/27/2019 13:00,161.53,124.41,65.63,64.63,1,1,129.62,109.64,73.35,164.34,159.52,421.92,0,1,1
8/27/2019 12:00,161.88,125.36,65.63,64.63,1,1,131.4,110.36,71.12,164.11,159.52,421.92,0,1,1
8/27/2019 11:00,162.61,127.04,65.63,64.63,1,1,133.58,111.77,70.73,164.05,159.52,421.92,0,1,1
8/27/2019 10:00,163.15,127.76,65.62,64.77,1,1,135.6,112.23,74.72,163.87,158.42,421.92,0,1,1
8/27/2019 9:00,163.07,129.13,64.63,65.16,1,1,136.54,112.04,79.51,163.36,158.09,421.92,0,1,1
8/27/2019 8:00,163.13,130.25,65.96,65.37,1,1,136.79,111.52,83.61,163.32,157.05,421.92,0,1,1
8/27/2019 7:00,162.87,125.06,65.6,65.18,1,1,135.78,110.81,85.17,160.05,151.87,421.92,0.57,1,1
8/27/2019 6:00,163.05,124.88,65.7,64.43,1,1,135.55,110.21,82.68,135.74,123.46,217.36,0,0.47,0.05
8/27/2019 5:00,163.14,124.41,65.59,65.05,1,1,134.79,110.21,85.76,137.97,122.75,89.19,0,0,0
8/27/2019 4:00,162.99,124.93,65.94,65.03,1,1,134.51,109.32,86,140.96,126.54,88.83,0,0,0
8/27/2019 3:00,162.65,124.73,65.61,64.73,1,1,133.77,109,84.94,143.71,130.68,88.37,0,0,0
8/27/2019 2:00,162.27,124.51,65.86,64.87,1,1,132.81,108.43,86.34,146.49,134.61,87.85,0,0,0
8/27/2019 1:00,162.13,123.72,65.94,64.8,1,1,132.16,108.15,85.47,149.93,138.27,87.09,0,0,0
8/27/2019 0:00,162.36,123.45,65.16,64.78,1,1,131.16,108.27,84.19,153.64,143.38,86.34,0,0,0
8/26/2019 23:00,162.27,123.78,65.63,64.78,1,1,130.61,108.22,84.53,157.1,153.17,107.29,0,0,0
8/26/2019 22:00,161.82,123.25,65.06,64.78,1,1,129.38,107.26,84.81,164.73,159.24,422.16,0,1,1
8/26/2019 21:00,161.46,123.22,65.65,64.78,1,1,128.98,108,78.8,165.04,159.21,422.16,0,1,1
8/26/2019 20:00,161.1,122.47,64.94,64.78,1,1,129.21,109.71,70.2,156.68,150.39,393.31,0,1,0.55
8/26/2019 19:00,160.9,122.53,64.87,64.78,1,1,129.88,110.65,67.07,158.38,153.33,368.12,0,1,0
8/26/2019 18:00,160.39,123.39,64.88,64.78,1,1,130.64,111.29,65.79,163.22,157.92,408.27,0,1,0.68
8/26/2019 17:00,160.44,123.72,65.2,64.78,1,1,130.64,111.29,65.72,155.48,150.23,366.89,0,1,0.22
8/26/2019 16:00,160.71,124.12,65.85,64.7,1,1,130.64,111.29,66.3,158.79,153.93,351.59,0,1,0
8/26/2019 15:00,161.03,125.22,65.26,64.66,1,1,130.15,111.29,67.91,161.36,156.64,348.16,0,1,0
8/26/2019 14:00,160.2,123.78,65.42,65.35,1,1,129.2,110.42,68.4,163.98,159.61,407.67,0,1,0.68
8/26/2019 13:00,159.99,123.7,65.46,64.96,1,1,129.38,109.86,73.01,164.33,159.52,428.39,0,1,1
8/26/2019 12:00,160.78,125.36,65.44,65.51,1,1,131.53,110.48,73.1,164.46,159.52,428.39,0,1,1
8/26/2019 11:00,161.71,126.64,66.06,65.85,1,1,133.78,112.18,70.14,164.06,158.86,428.39,0,1,1
8/26/2019 10:00,162.28,130.54,66.36,65.72,1,1,136.18,112.47,73.49,164.03,158.52,428.39,0,1,1
8/26/2019 9:00,162.98,126.91,65.27,65.7,1,1,138.14,113.31,78.55,163.87,157.98,428.39,0,1,1
8/26/2019 8:00,163.21,126.99,65.37,65.69,1,1,137.35,111.7,82.86,163.51,157.68,428.39,0,1,1
8/26/2019 7:00,162.56,128.38,66.45,65.59,1,1,136.22,110.7,83.89,158.93,150.07,428.39,0.58,1,1
8/26/2019 6:00,162.97,124.59,66.19,65.34,1,1,135.7,110.28,82.83,134.23,106.84,236.33,0,0.47,0.05
8/26/2019 5:00,162.82,124.94,66.3,65.57,1,1,135.6,109.56,81.82,142.79,114.43,112.39,0,0,0
8/26/2019 4:00,162.2,123.7,66.24,65.76,1,1,134.72,109.27,84.92,140.66,126.45,111.99,0,0,0
8/26/2019 3:00,162.1,124.57,66.35,64.74,1,1,134.18,108.53,82.23,142.11,130.64,111.16,0,0,0
8/26/2019 2:00,162.37,124.47,65.44,64.56,1,1,133.55,108.27,82.55,144.94,133.95,110.16,0,0,0
8/26/2019 1:00,162.63,123.9,65.32,65.34,1,1,132.77,108.23,82.25,148.35,137.56,109.19,0,0,0
8/26/2019 0:00,162.34,124.28,65.46,64.95,1,1,131.83,107.56,81.16,152.17,142.71,108.42,0,0,0
8/25/2019 23:00,162.07,124.32,65.39,64.78,1,1,130.84,107.28,82.23,155.19,150.93,106.61,0,0,0
8/25/2019 22:00,161.61,124.28,65.43,64.78,1,1,130.12,107.28,78.69,163.8,158.18,401.42,0,0.85,0.85
8/25/2019 21:00,161,123.48,66.32,64.78,1,1,129.61,107.46,79.87,163.93,158.3,428.39,0,1,1
8/25/2019 20:00,160.52,123.81,66.64,64.78,1,1,128.64,109.22,73.29,164.02,158.3,428.39,0,1,1
8/25/2019 19:00,159.15,123.65,66.64,64.78,1,1,129.35,109.73,74.69,163.95,158.3,428.39,0,1,1
8/25/2019 18:00,159.56,122.74,66.06,64.78,1,1,130.22,110.3,70.76,163.59,158.71,428.39,0,1,1
8/25/2019 17:00,160.29,123.75,65.51,64.78,1,1,130.62,110.42,68.84,163.59,158.35,428.39,0,1,1
8/25/2019 16:00,160.31,123.31,65.54,65.27,1,1,130.03,110.06,71.57,164.06,159.31,428.39,0,1,1
8/25/2019 15:00,160.58,124.1,65.42,65.94,1,1,129.5,109.63,72.07,164.21,159.57,428.39,0,1,1
8/25/2019 14:00,161,124.22,65.42,65.94,1,1,128.64,108.54,74.22,164.06,159.09,428.39,0,1,1
8/25/2019 13:00,161.52,125.86,65.42,65.94,1,1,130,109.17,73.46,163.88,159.24,428.39,0,1,1
8/25/2019 12:00,161.79,130.15,66.29,65.94,1,1,131.73,110.4,74.87,164.19,158.95,428.39,0,1,1
8/25/2019 11:00,162.32,126.36,65.37,64.86,1,1,133.97,111.83,76.4,163.79,158.57,428.39,0,1,1
8/25/2019 10:00,162.95,125.98,65.2,64.84,1,1,136.37,112.32,79.74,164.09,158.38,428.39,0,1,1
8/25/2019 9:00,163.57,125.7,65.2,64.82,1,1,137.6,111.64,82.16,163.46,157.42,428.39,0,1,1
8/25/2019 8:00,164.03,126.59,65.55,64.77,1,1,137.54,111.29,83.77,163.03,156.7,428.39,0,1,1
8/25/2019 7:00,163.87,125.09,65.29,64.81,1,1,137.38,110.62,86.21,162.34,153.88,428.39,0.6,1,1
8/25/2019 6:00,163.59,125.63,65.29,64.79,1,1,136.65,110.45,86.34,130.89,117.75,278.53,0,0.62,0.2
8/25/2019 5:00,163.18,124.8,65.2,64.78,1,1,135.91,110.13,84.07,129.65,108.63,107.63,0,0,0
8/25/2019 4:00,163.45,125.64,65.2,64.78,1,1,135.41,109.29,85.64,133.78,113.31,107.63,0,0,0
8/25/2019 3:00,163.71,126.29,65.53,64.82,1,1,134.85,109.29,83.01,137.8,120.79,106.78,0,0,0
8/25/2019 2:00,163.74,126.22,65.45,64.79,1,1,133.95,108.74,83.51,142.09,127.24,106.65,0,0,0
8/25/2019 1:00,163.74,125.72,65.45,64.59,1,1,133.24,108.28,83.25,146.44,131.77,105.87,0,0,0
8/25/2019 0:00,163.47,126.03,65.44,64.64,1,1,132.42,107.91,82.32,150.1,135.66,105.45,0,0,0
8/24/2019 23:00,163.02,124.99,65.36,64.42,1,1,130.96,107.26,84.13,154.21,146.1,104.41,0,0,0
8/24/2019 22:00,162.7,125.31,65.36,64.71,1,1,130.07,107.26,83.96,161.91,154.92,313.74,0.85,0,0
8/24/2019 21:00,162.14,124.48,65.36,65.07,1,1,128.92,107.51,80.91,162.52,155.68,332.11,1,0,0
8/24/2019 20:00,161.28,124.62,65.36,64.7,1,1,129.06,109.04,71.64,163.25,156.12,331.09,1,0,0
