Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
8/24/2019 19:00,160.68,124.13,65.36,64.52,1,1,129.58,110.05,67.56,163.22,156.05,332.94,1,0,0
8/24/2019 18:00,160.43,123.88,65.47,65.23,1,1,129.58,110.28,70.33,162.76,156.67,334.55,1,0,0
8/24/2019 17:00,160.97,124.22,65.48,65.57,1,1,129.58,110.32,66.51,162.76,157.14,335.69,1,0,0
8/24/2019 16:00,160.64,124.54,65.53,65.16,1,1,129.58,110.3,69.01,162.76,157.14,346.16,1,0,0
8/24/2019 15:00,160.78,124.32,65.69,64.82,1,1,129.02,109.27,71.27,162.76,157.14,347.06,1,0,0
8/24/2019 14:00,161.42,124.75,65.69,64.66,1,1,129.07,109.24,71.42,162.97,157.26,345.03,1,0,0
8/24/2019 13:00,161.44,124.82,65.69,64.05,1,1,130.13,109.46,74.4,165.17,159.6,398.46,1,0.57,0
8/24/2019 12:00,162.2,125.5,65.64,64.66,1,1,132.2,110.53,73.27,165.38,159.4,429,1,1,0
8/24/2019 11:00,162.91,129.75,65.72,65.41,1,1,134.85,112.13,75.83,165.37,159.26,429,1,1,0
8/24/2019 10:00,163.13,127.82,65.67,65.14,1,1,136.89,112.42,78.97,164.18,157.41,429,1,1,0
8/24/2019 9:00,163.94,125.48,65.05,64.69,1,1,138.13,111.98,80.39,163.08,156.72,429,1,1,0
8/24/2019 8:00,164.06,125.92,66,64.7,1,1,138.08,111.29,80.9,164.83,158.83,429,1,1,0.33
8/24/2019 7:00,164.05,125.16,65.27,64.66,1,1,138.06,111.11,83.55,162.19,153.42,429,1,1,0.95
8/24/2019 6:00,163.76,125.21,65.07,64.82,1,1,137.3,110.45,84.73,130.71,117.21,287.55,0.62,0.2,0
8/24/2019 5:00,163.46,125.33,65.42,64.71,1,1,136.95,110.42,83.14,127.82,107.2,124.99,0,0,0
8/24/2019 4:00,163.7,125.12,66.33,64.59,1,1,135.98,110.11,85.2,131.23,109.93,124.64,0,0,0
8/24/2019 3:00,163.56,125.19,66.33,64.59,1,1,135.61,109.95,83.08,135.66,116.13,123.75,0,0,0
8/24/2019 2:00,163.55,125.62,66.31,64.57,1,1,135.44,109.27,84.24,140.14,124.48,123.06,0,0,0
8/24/2019 1:00,163.28,124.21,66.12,64.47,1,1,135.9,110.43,83.01,144.3,128.93,122.33,0,0,0
8/24/2019 0:00,163.03,124.14,66.12,64.47,1,1,134.74,109.52,82.94,148.67,133.03,121.42,0,0,0
8/23/2019 23:00,163.13,124.62,66.12,64.47,1,1,135.07,111,84.82,152.87,142.88,120.12,0,0,0
8/23/2019 22:00,162.75,124.5,66.12,64.47,1,1,132.17,108.46,85.89,161.96,154.67,334.3,0.85,0,0
8/23/2019 21:00,162.51,124.06,65.8,64.47,1,1,131.14,108.95,80.6,162.64,154.64,356.81,1,0,0
8/23/2019 20:00,161.99,122.76,65.6,64.38,1,1,130.86,110.24,71.9,162.64,155.3,357.56,1,0,0
8/23/2019 19:00,161.64,124.16,65.98,64.46,1,1,130.6,110.86,67.68,162.64,155.8,357,1,0,0
8/23/2019 18:00,161.72,124.42,65.24,64.44,1,1,130.6,110.84,66.31,162.64,155.8,358.24,1,0,0
8/23/2019 17:00,161.84,124.96,65.24,64.31,1,1,130.82,111.16,64.82,162.64,155.8,354.3,1,0,0
8/23/2019 16:00,161.43,124.57,65.24,64.41,1,1,131.38,111.99,66.8,162.64,155.8,356.17,1,0,0
8/23/2019 15:00,161.46,124.17,65.74,65.25,1,1,131.85,110.79,69.23,162.64,155.8,355.05,1,0,0
8/23/2019 14:00,162,124.45,65.57,65.3,1,1,133.44,111.25,69.19,163.11,155.8,354.16,1,0,0
8/23/2019 13:00,162.45,124.35,65.63,65.09,1,1,135.56,112.56,70.76,163.92,155.8,353.75,1,0,0
8/23/2019 12:00,163.04,125.43,65.6,64.73,1,1,137.12,113.33,71.88,162.73,155.8,351.58,1,0,0
8/23/2019 11:00,163.68,126.08,65.39,64.1,1,1,138.45,113.82,70.38,162.58,155.14,352.18,1,0,0
8/23/2019 10:00,163.68,127.88,65.99,64.85,1,1,138.06,112.42,77.83,162.58,154.7,354.37,1,0,0
8/23/2019 9:00,163.6,127.13,65.9,65.17,1,1,137.91,111.97,82.31,161.96,153.3,355.1,1,0,0
8/23/2019 8:00,163.96,129.84,66.23,65.02,1,1,137.71,111.42,83.84,161.39,153.47,357.22,1,0,0
8/23/2019 7:00,163.71,127.57,65.86,65.24,1,1,137.49,111.42,86.36,162.54,153.36,428.27,1,0.97,0.75
8/23/2019 6:00,163.96,125.88,65.54,64.84,1,1,137.46,111.84,87.7,130.77,116.3,273.57,0.63,0.22,0
8/23/2019 5:00,163.96,125.01,65.77,64.85,1,1,137.11,112.29,92.08,129.26,106.67,107.92,0,0,0
8/23/2019 4:00,163.68,124.94,65.61,64.91,1,1,136.4,112.14,96.46,133.12,110.88,107.75,0,0,0
8/23/2019 3:00,163.75,125.22,65.42,64.9,1,1,136.23,111.85,97.72,137.37,118.62,107.75,0,0,0
8/23/2019 2:00,163.8,125.41,65.52,64.93,1,1,135.67,111.47,97.87,141.67,126.94,107.59,0,0,0
8/23/2019 1:00,163.8,124.87,65.47,65.11,1,1,134.7,111.3,95.47,146,131.29,106.78,0,0,0
8/23/2019 0:00,163.49,124.06,65.18,65,1,1,133.68,109.52,93.85,149.6,135.01,106.78,0,0,0
8/22/2019 23:00,163.16,124.14,65.51,64.9,1,1,132.72,109.45,89.76,153.82,145.28,105.88,0,0,0
8/22/2019 22:00,162.82,124.09,65.27,65.29,1,1,131.99,108.48,89.13,162.39,154.03,320.86,0.85,0,0
8/22/2019 21:00,162.81,123.89,65.74,65.34,1,1,131.25,108.51,82.45,163,154.44,341.03,1,0,0
8/22/2019 20:00,162.54,123.14,64.96,65.11,1,1,130.58,109.87,75.45,163,155.25,340.89,1,0,0
8/22/2019 19:00,162.38,124.46,64.93,65.51,1,1,130.11,110.46,68.31,163,156.03,340.66,1,0,0
8/22/2019 18:00,162.09,125.36,65.38,65.18,1,1,129.47,110.46,65.48,163,156.23,341.14,1,0,0
8/22/2019 17:00,162.21,124.64,64.53,64.08,1,1,129.47,110.46,65.76,163,156.23,341.45,1,0,0
8/22/2019 16:00,161.59,123.99,64.38,64.21,1,1,129.47,110.46,67.7,163,156.23,338.82,1,0,0
8/22/2019 15:00,161.41,123.89,64.38,64.67,1,1,129.47,109.79,69.7,163.61,157.36,358.51,1,0,0
8/22/2019 14:00,161.67,123.26,64.38,64.38,1,1,130.31,110.41,70.97,166.03,160.44,399.91,1,0.5,0
8/22/2019 13:00,162.47,124.67,64.38,64.65,1,1,131.92,110.7,71.23,165.81,159.83,429.73,1,1,0
8/22/2019 12:00,163.02,126.03,64.5,64.77,1,1,134.09,112.65,71.55,165.56,159.83,429.73,1,1,0
8/22/2019 11:00,163.12,127.04,65.6,64.66,1,1,138.07,115.13,76.45,164.67,158.84,429.73,1,1,0
8/22/2019 10:00,163.54,127.43,65.59,65.13,1,1,138.47,113.97,81.77,164.21,158.16,429.73,1,1,0
8/22/2019 9:00,163.73,127.68,65.67,65.09,1,1,137.48,111.76,84.89,164.44,158.46,429.73,1,1,0
8/22/2019 8:00,164.11,128.68,66.08,65.61,1,1,137.25,111.47,87.78,164.65,158.23,429.73,1,1,0.12
8/22/2019 7:00,163.39,126.62,65.83,65.24,1,1,136.57,110.53,87.94,163.02,153.87,429.73,1,1,0.95
8/22/2019 6:00,163.55,126.36,65.79,65.12,1,1,136.34,110.9,87.47,131.82,116.93,282.19,0.62,0.2,0
8/22/2019 5:00,163.57,125.13,64.9,65.85,1,1,135.63,110.51,92.86,129.48,106.57,118.38,0,0,0
8/22/2019 4:00,163.24,124.53,64.72,65.12,1,1,137.01,111.64,89.85,133.28,110.56,118.25,0,0,0
8/22/2019 3:00,163.25,124.35,65.8,64.6,1,1,135.9,110.91,89.97,137.47,116.48,118.22,0,0,0
8/22/2019 2:00,163.05,124.21,66.06,64.78,1,1,133.99,109.66,91.32,141.78,125.42,117.28,0,0,0
8/22/2019 1:00,162.5,124.22,66.01,64.65,1,1,132.9,109.47,89.28,146.19,130.21,117.24,0,0,0
8/22/2019 0:00,162.05,124.12,65.97,64.87,1,1,131.66,108.06,90.06,149.9,133.8,116.3,0,0,0
8/21/2019 23:00,162.12,123.35,65.71,64.82,1,1,130.95,108.42,89.29,153.77,144.79,115.55,0,0,0
8/21/2019 22:00,162.04,123.33,65.82,64.69,1,1,129.76,107.58,86.02,162.24,155.31,324.89,0.85,0,0
8/21/2019 21:00,161.22,122.76,65.82,65.01,1,1,128.97,107.86,80.88,163.29,155.71,341.61,1,0,0
8/21/2019 20:00,160.46,122.9,65.82,64.72,1,1,129.02,108.97,74.93,163.74,156.04,339.46,1,0,0
8/21/2019 19:00,160.16,122.3,65.82,64.81,1,1,129.05,110.32,69.85,163.74,156.04,346.51,1,0,0
8/21/2019 18:00,160.07,123.09,65.82,64.94,1,1,130.03,110.94,69.38,163.7,156.98,349.85,1,0,0
8/21/2019 17:00,160.22,122.91,65.82,65.01,1,1,130.03,111.54,67,162.64,157.45,357.41,1,0,0
8/21/2019 16:00,160.63,123.88,65.82,64.99,1,1,129.83,111.24,69.94,162.95,157.74,354.38,1,0,0
8/21/2019 15:00,160.92,124.28,65.7,64.99,1,1,129.02,110.08,67.79,165.73,160.09,284.07,1,0.45,0
8/21/2019 14:00,161.01,124.24,65.48,64.99,1,1,129.26,109.95,71.27,165.72,159.77,220.21,1,1,0
8/21/2019 13:00,160.51,123.56,65.9,65.13,1,1,130.63,110.77,69.7,165.61,159.77,220.21,1,1,0
8/21/2019 12:00,161.47,125.45,65.83,64.9,1,1,132.8,112.15,74.84,165.53,159.77,220.21,1,1,0
8/21/2019 11:00,162.27,126.74,65.94,65.32,1,1,135.2,112.87,78.51,164.73,159.12,220.21,1,1,0
8/21/2019 10:00,163.18,127.7,66.4,65.18,1,1,137.87,114.01,76.03,164.43,158.5,220.21,1,1,0
8/21/2019 9:00,162.91,128.43,66.28,65.56,1,1,138.64,113.21,81.94,163.39,156.78,220.21,1,1,0
8/21/2019 8:00,163.51,130.28,66.75,65.99,1,1,138.8,112.97,85.57,165.44,158.82,220.21,1,1,0.35
8/21/2019 7:00,163.69,125.43,66.06,65.64,1,1,138.46,112.95,88.41,161.66,151.61,220.21,1,1,0.95
8/21/2019 6:00,163.38,125.36,65.91,65.33,1,1,138.64,112.21,92.2,130.05,115.27,220.8,0.62,0.2,0
8/21/2019 5:00,163.56,125.97,65.68,64.99,1,1,137.66,111.59,89.12,128.97,105.42,221.17,0,0,0
8/21/2019 4:00,163.67,125.73,65.8,65.16,1,1,136.63,110.69,88.85,132.96,108.97,218.99,0,0,0
8/21/2019 3:00,163.36,124.95,65.69,65.09,1,1,136.07,109.83,88.15,137.18,115.95,218.25,0,0,0
8/21/2019 2:00,162.87,124.62,65.69,65.17,1,1,135.01,109.53,88.5,141.72,126.39,217.23,0,0,0
8/21/2019 1:00,163.1,124.69,65.69,65.3,1,1,134.44,108.87,88.72,145.99,131.45,216.74,0,0,0
8/21/2019 0:00,163.03,124.39,65.69,65.3,1,1,133.55,108.63,85.06,149.64,135.34,215.37,0,0,0
8/20/2019 23:00,162.48,123.39,65.69,65.3,1,1,132.59,108.59,87.3,153.32,144.52,213.89,0,0,0
8/20/2019 22:00,161.99,123.2,65.69,65.3,1,1,131.69,107.62,82.41,162.92,154.88,412.23,0.85,0,0
8/20/2019 21:00,161.88,123.33,65.91,65.23,1,1,130.8,108.07,80.3,163.68,155.38,430.71,1,0,0
8/20/2019 20:00,161.71,123.05,65.76,65.07,1,1,130.23,110.17,73.45,163.68,155.56,430.71,1,0,0
8/20/2019 19:00,161.4,122.72,65.66,64.78,1,1,130.01,110.32,69.86,163.68,155.64,430.71,1,0,0
8/20/2019 18:00,160.97,122.98,65.61,64.91,1,1,129.22,110.57,69.9,163.68,156.6,430.71,1,0,0
8/20/2019 17:00,160.96,123.37,64.96,64.23,1,1,129.22,110.64,66.39,163.68,156.78,430.71,1,0,0
8/20/2019 16:00,161.23,123.87,65.14,64.29,1,1,129.22,109.89,68.66,163.12,156.3,430.71,1,0,0
8/20/2019 15:00,161.38,124.42,65.2,64.48,1,1,129.47,110.04,68.46,162.33,155.98,430.24,1,0,0
8/20/2019 14:00,161.22,125.54,65.85,65.19,1,1,130.63,109.68,70.45,162.33,155.98,429.48,1,0,0
8/20/2019 13:00,161.72,124.48,65.46,64.8,1,1,131.81,110.64,70.97,162.33,155.09,417.63,1,0,0
8/20/2019 12:00,162.54,126.56,65.51,64.79,1,1,133.91,111.6,73.3,164.31,158.65,381.36,1,0.37,0
8/20/2019 11:00,163.25,127.53,65.54,64.87,1,1,136.29,112.98,74.97,164.47,158.72,430.34,1,1,0
8/20/2019 10:00,163.92,127.03,65.24,64.57,1,1,138.39,113.73,80.12,164.26,158.37,430.34,1,1,0
8/20/2019 9:00,164.33,128.35,65.56,64.88,1,1,139.6,113.82,81.92,163.79,157.16,430.34,1,1,0
8/20/2019 8:00,164.65,131.03,65.9,65.16,1,1,139.35,113.23,86.64,165.1,158.44,430.34,1,1,0.27
8/20/2019 7:00,164.48,128.96,65.82,64.99,1,1,138.69,112.66,90.81,160.97,151.15,430.33,1,1,0.95
8/20/2019 6:00,163.9,126.37,65.53,64.89,1,1,139.12,113.21,92.89,128.95,114.04,262.92,0.62,0.2,0
8/20/2019 5:00,164.27,126.08,65.23,64.48,1,1,138.33,112.01,90.38,128.34,105.3,89.56,0,0,0
8/20/2019 4:00,164.36,125.77,65.29,64.5,1,1,137.68,112.07,92.14,132.48,108.47,88.7,0,0,0
8/20/2019 3:00,164.33,126.08,65.44,64.7,1,1,136.88,111.53,90.36,136.58,117.1,88.58,0,0,0
8/20/2019 2:00,163.94,125.95,65.37,64.72,1,1,136.21,110.66,92.92,141.03,126.12,88.37,0,0,0
8/20/2019 1:00,163.79,125.38,65.2,64.56,1,1,135.37,110.66,90.1,145.19,130.29,87.61,0,0,0
8/20/2019 0:00,163.7,125.6,65.3,64.64,1,1,134.43,109.48,86.57,148.67,133.66,87.61,0,0,0
8/19/2019 23:00,163.52,124.7,65.3,64.63,1,1,133.64,108.66,88.04,152.99,144,87.13,0,0,0
8/19/2019 22:00,163.41,124.66,65.24,64.56,1,1,132.6,108.66,87.49,161.76,154.31,301.88,0.85,0,0
8/19/2019 21:00,163.39,124.23,65.24,64.56,1,1,131.29,109.03,83.54,163.11,154.53,322.33,1,0,0
8/19/2019 20:00,162.5,124.12,65.24,64.56,1,1,131.34,110.61,73.96,163.49,155.44,322.14,1,0,0
8/19/2019 19:00,162.15,124.32,65.24,64.56,1,1,131.29,110.8,69.58,163.49,155.49,323.09,1,0,0
8/19/2019 18:00,162,124.96,65.24,64.56,1,1,131.29,111.42,67.63,163.49,155.97,322.6,1,0,0
8/19/2019 17:00,161.78,124.44,65.24,64.56,1,1,132.34,112.56,64.12,163.49,156.59,322.44,1,0,0
8/19/2019 16:00,161.96,124.3,65.24,64.56,1,1,132.05,111.95,66.63,162.78,155.92,325.37,1,0,0
8/19/2019 15:00,161.85,126.03,65.42,64.69,1,1,132.03,111.49,66.74,162.33,155.56,316.52,1,0,0
8/19/2019 14:00,162.48,125.45,65.6,64.65,1,1,133.68,111.5,73.4,162.33,155.46,321.13,1,0,0
8/19/2019 13:00,163.08,125.42,65.54,64.53,1,1,135.99,113.72,71.57,164.29,158.46,373.88,1,0.43,0
8/19/2019 12:00,163.36,127.31,65.54,64.78,1,1,137.98,114.51,71.88,164.97,158.12,427.73,1,1,0
8/19/2019 11:00,164.2,128.56,65.54,64.81,1,1,139.22,115.18,74.08,164.81,158.12,429.87,1,1,0
8/19/2019 10:00,163.82,130.43,66.06,65.36,1,1,140.62,115.25,82.22,164.21,157.77,424.48,1,1,0
8/19/2019 9:00,,,,,,,139.19,113.33,87.01,163.46,156.22,425.53,1,1,0
8/19/2019 8:00,,,,,,,138.82,112.51,86.54,164.69,158.07,426.48,1,1,0.33
8/19/2019 7:00,,,,,,,138.73,112.58,90.52,156.26,146.03,426.4,1,1,0.8
8/19/2019 6:00,,,,,,,135.36,109.6,93.69,127.38,110.11,201.08,0.47,0.05,0
8/19/2019 5:00,,,,,,,136.32,111.45,91.01,128.05,104.9,84.43,0,0,0
8/19/2019 4:00,,,,,,,134.47,109.35,94.22,132.26,108.75,84.43,0,0,0
8/19/2019 3:00,,,,,,,132.61,108.19,90.27,136.32,115.95,84.43,0,0,0
8/19/2019 2:00,,,,,,,134.3,108.26,92.64,140.81,124.94,84.43,0,0,0
8/19/2019 1:00,,,,,,,136.16,111.04,88.28,144.87,129.07,84.43,0,0,0
8/19/2019 0:00,,,,,,,138.89,111.69,84.4,148.53,132.69,84.43,0,0,0
8/18/2019 23:00,,,,,,,138.14,111.22,84.61,153.47,144.34,98.12,0,0,0
8/18/2019 22:00,,,,,,,136.91,111.22,83.49,162.39,153.31,311.62,1,0,0
8/18/2019 21:00,,,,,,,135.62,110.48,82.82,162.39,153.67,311.18,1,0,0
8/18/2019 20:00,,,,,,,134.81,112.04,71.57,162.39,154.54,312.61,1,0,0
8/18/2019 19:00,,,,,,,134.16,112.23,69.29,163.04,154.94,323.41,1,0,0
8/18/2019 18:00,,,,,,,133.59,112.81,71.91,163.18,155.34,324.04,1,0,0
8/18/2019 17:00,,,,,,,133.62,113.03,70.83,163.37,155.37,322.23,1,0,0
8/18/2019 16:00,,,,,,,134.11,112.97,72.44,162.43,155.93,322.83,1,0,0
8/18/2019 15:00,,,,,,,135.07,112.86,73.19,165.25,159.24,405.82,1,0.72,0
8/18/2019 14:00,,,,,,,136.78,112.97,73.94,165.22,159.09,428.2,1,1,0
8/18/2019 13:00,,,,,,,138.14,113.37,76.57,165.5,159.02,429.54,1,1,0
8/18/2019 12:00,,,,,,,136.06,111.22,77.09,164.98,159.03,426.55,1,1,0
8/18/2019 11:00,,,,,,,136.87,113.06,78.5,164.73,158.16,423.57,1,1,0
8/18/2019 10:00,,,,,,,138.07,110.82,81.34,164.31,157.29,420.48,1,1,0
8/18/2019 9:00,163.15,127.75,66.7,65.57,1,1,135.68,110.54,86.04,163.55,156.53,422.18,1,1,0
8/18/2019 8:00,163.87,125.82,65.32,65.04,1,1,137.35,110.98,86.5,163.45,156.69,430.15,1,1,0
8/18/2019 7:00,164.02,125.95,66.09,64.91,1,1,137.39,110.98,86.38,157.82,147.57,428.44,1,1,0.8
8/18/2019 6:00,164.22,125.85,65.55,64.32,1,1,137.45,111.12,87.73,129.33,111.94,213.21,0.47,0.05,0
8/18/2019 5:00,163.94,126.49,65.47,64.79,1,1,137.17,110.98,86.25,129.91,104.83,101.93,0,0,0
8/18/2019 4:00,163.89,126.63,65.19,64.62,1,1,136.9,110.98,87.76,134.15,109.18,100.9,0,0,0
8/18/2019 3:00,164.18,126.37,65.25,65.71,1,1,136.61,110.33,85.4,138.62,120.76,100.18,0,0,0
8/18/2019 2:00,164.38,126.31,65.13,65.16,1,1,136.09,109.84,87.59,143.54,129.86,100.25,0,0,0
8/18/2019 1:00,164.28,126.28,65.99,64.81,1,1,135,109.53,89.03,147.11,134.5,99.69,0,0,0
8/18/2019 0:00,164.13,126.59,65.17,64.81,1,1,134.41,109.08,86.12,150.71,139.25,97.51,0,0,0
8/17/2019 23:00,163.91,126.66,66.28,64.81,1,1,135.27,110.17,87.26,155.31,150.04,109.93,0,0,0
8/17/2019 22:00,163.99,125.77,65.3,64.87,1,1,132.6,107.94,87.34,166,157.64,416.34,0.75,0,1
8/17/2019 21:00,163.7,125.65,65.38,65.07,1,1,131.56,107.96,84.04,156.85,148.97,349.15,0.05,0,1
8/17/2019 20:00,162.95,125.15,65.39,64.72,1,1,131.29,109.74,74.99,157.78,150.16,344.42,0,0,1
8/17/2019 19:00,162.4,125.36,65.39,64.72,1,1,130.65,109.39,72.39,157.94,150.63,354.46,0,0,1
8/17/2019 18:00,162.18,125.52,65.39,64.72,1,1,130.33,110.03,69,157.94,151.59,352.87,0,0,1
8/17/2019 17:00,161.87,125.62,65.39,64.72,1,1,130.03,109.98,72.22,157.94,151.59,354.71,0,0,1
8/17/2019 16:00,161.75,124.37,65.41,64.81,1,1,130.33,110.08,73.03,157.94,151.59,361.7,0,0,1
8/17/2019 15:00,161.95,125.46,65.52,65.07,1,1,130.7,109.74,74.07,157.94,151.59,355.8,0,0,1
8/17/2019 14:00,162.23,124.49,65.92,65.37,1,1,132.09,110.03,74.88,157.94,151.59,351.5,0,0,1
8/17/2019 13:00,162.89,125.17,65.57,64.53,1,1,133.96,110.15,78.31,159.28,152.97,350.81,0,0,1
8/17/2019 12:00,163.42,126.79,65.57,64.53,1,1,136.3,112.01,75.23,166.32,159.35,397.04,0.5,0,1
8/17/2019 11:00,163.57,125.96,65.57,64.95,1,1,139.48,113.66,76.39,158.06,150.65,369.19,0.2,0,1
8/17/2019 10:00,163.77,126.99,65.49,65.19,1,1,137.93,111,82.72,166.19,159.11,391.85,0.45,0,1
8/17/2019 9:00,164.07,125.66,64.77,65.08,1,1,137.59,111.16,86.6,158.51,150.35,385.32,0.4,0,1
8/17/2019 8:00,163.91,125.73,64.69,64.83,1,1,137.06,110.69,87.98,166.25,159.26,396.27,0.55,0.18,1
8/17/2019 7:00,163.49,125.9,65.8,64.86,1,1,134.01,108.21,89.86,158.5,148.16,422.28,1,0.8,1
8/17/2019 6:00,164.07,125.37,65.82,64.53,1,1,131.79,107.52,90.96,127,110.45,238.64,0.05,0,0.47
8/17/2019 5:00,164.13,125.38,65.59,64.87,1,1,138.44,110.89,86.46,128.3,104.26,106.8,0,0,0
8/17/2019 4:00,163.84,125.46,65.8,64.98,1,1,136.01,109.81,87.64,132.53,108.74,106.17,0,0,0
8/17/2019 3:00,163.88,125.3,65.64,64.84,1,1,135.8,109.81,87.51,136.56,119.93,106.17,0,0,0
8/17/2019 2:00,163.78,124.9,65.77,64.84,1,1,135.23,109.63,89.18,141.2,128.3,105.89,0,0,0
8/17/2019 1:00,163.99,124.88,65.82,64.84,1,1,133.86,108.16,90.58,144.44,132.61,105.19,0,0,0
8/17/2019 0:00,163.97,124.93,65.82,64.84,1,1,133.59,108.45,86.76,148.03,137.58,105.19,0,0,0
8/16/2019 23:00,163.77,124.45,65.73,64.84,1,1,132.83,108.01,88.69,152.39,147.91,122.14,0,0,0
8/16/2019 22:00,163.48,123.97,65.57,64.84,1,1,131.54,107.16,86.53,166.62,159.44,397.75,0.43,0,1
8/16/2019 21:00,162.95,123.83,65.68,64.72,1,1,130.91,107.59,81.15,158.76,150.6,381.95,0.35,0,1
8/16/2019 20:00,162.37,123.53,65.45,64.72,1,1,130.44,109.63,72.15,158.18,151.31,354.93,0,0,1
8/16/2019 19:00,161.87,122.9,65.72,64.72,1,1,130.7,110.8,68.79,158.67,151.53,353.93,0,0,1
8/16/2019 18:00,161.96,124.06,65.72,64.72,1,1,130.29,110.25,70.94,158.67,151.9,353.34,0,0,1
8/16/2019 17:00,161.76,124.03,65.72,64.74,1,1,129.11,110.03,67.22,158.67,152.32,354.89,0,0,1
8/16/2019 16:00,161.8,123.61,65.71,64.69,1,1,129.11,109.46,70.96,158.67,152.32,355.36,0,0,1
8/16/2019 15:00,161.73,124.99,64.72,64.88,1,1,129.11,109.02,71.46,158.67,152.32,356.24,0,0,1
8/16/2019 14:00,161.34,123.46,64.77,65.03,1,1,130.61,109.81,72.3,158.67,152.32,356.79,0,0,1
8/16/2019 13:00,162.03,124.23,65.17,64.54,1,1,132.15,110.84,74.33,158.35,151.93,359.86,0,0,1
8/16/2019 12:00,163.02,126.07,65.51,64.57,1,1,134.42,112.03,74.62,157.88,151.34,361.73,0,0,1
8/16/2019 11:00,163.96,127.92,65.54,64.66,1,1,136.67,112.72,74.53,157.48,150.22,363.77,0,0,1
8/16/2019 10:00,163.99,129.47,65.82,65.15,1,1,137.83,113.05,80.13,160.38,154.46,365.83,0,0,1
8/16/2019 9:00,164.21,127.07,66.19,64.69,1,1,138.24,112.4,84.69,163.97,155.3,424.33,0.85,0,1
8/16/2019 8:00,164.32,128.65,65.54,65.19,1,1,137.43,111.96,88.39,162.87,156.37,383.02,0.32,0.13,1
8/16/2019 7:00,163.72,128.08,65.45,65.53,1,1,137.29,112.05,89.13,158.05,147.66,419.72,1,0.8,1
8/16/2019 6:00,164.28,125.8,65.45,64.8,1,1,137.42,111.53,90.82,127.72,118.99,276.76,0.05,0,0.47
8/16/2019 5:00,164.58,125.98,65.45,64.71,1,1,136.23,110.53,90.19,128.44,117.82,159.42,0,0,0
8/16/2019 4:00,163.96,125.38,65.45,64.62,1,1,133.26,107.92,89.55,131.23,120.07,158.99,0,0,0
8/16/2019 3:00,164.01,125.13,65.45,64.57,1,1,134.78,109.84,88.69,134.33,122.47,157.99,0,0,0
8/16/2019 2:00,163.97,125.15,65.45,64.61,1,1,133.39,108.35,91.09,138.1,125.48,156.95,0,0,0
8/16/2019 1:00,163.94,125.02,65.45,64.56,1,1,131.91,107.76,90.81,141.3,128.31,155.73,0,0,0
8/16/2019 0:00,163.45,124.6,65.45,64.56,1,1,132.45,108.1,88.08,144.64,132.95,154.07,0,0,0
8/15/2019 23:00,163.42,124.4,65.45,64.56,1,1,131.16,107.76,89.16,148.39,142.89,169.9,0,0,0
8/15/2019 22:00,163.27,123.89,65.45,64.56,1,1,130.5,106.97,88.05,157,149.27,417.52,0,0,1
8/15/2019 21:00,162.79,123.65,65.45,64.56,1,1,129.36,107.29,82.22,157.71,150.25,414.11,0,0,1
8/15/2019 20:00,162.15,122.99,65.45,64.56,1,1,129.31,109.51,72.72,157.95,151.22,411.43,0,0,1
8/15/2019 19:00,161.64,123.57,65.45,64.56,1,1,129.31,110.55,69.13,158.73,152.32,403.65,0,0,1
8/15/2019 18:00,161.27,124.5,65.45,65.13,1,1,129.73,110.79,66.98,158.73,152.56,424.16,0,0,1
8/15/2019 17:00,160.67,122.48,65.49,65.29,1,1,130.32,110.79,68.26,158.73,152.56,430.71,0,0,1
8/15/2019 16:00,160.55,122.85,65.45,65.39,1,1,129.81,110.37,69.38,158.73,152.56,430.71,0,0,1
8/15/2019 15:00,160.69,124.5,65.57,65.39,1,1,128.89,109.27,72.18,158.73,152.56,430.14,0,0,1
8/15/2019 14:00,162.16,126.72,65.38,64.3,1,1,129.9,110.28,72.38,158.73,152.56,430.14,0,0,1
8/15/2019 13:00,163.08,127.31,65.48,64.41,1,1,131.83,111.19,75.49,158.65,152.56,418.73,0,0,1
8/15/2019 12:00,163.53,128.72,65.16,64.7,1,1,134.13,112.82,77.51,157.75,151.44,407.62,0,0,1
8/15/2019 11:00,164.3,129.61,65.41,64.73,1,1,138.17,114.5,77.41,157.63,151.17,407.7,0,0,1
8/15/2019 10:00,164.77,132.84,65.54,65.39,1,1,136.7,111.89,81.44,162.18,156.46,408.95,0.05,0,1
8/15/2019 9:00,164.01,130.23,66.45,65.61,1,1,140.71,113.95,85.84,161.67,153.41,415.07,0.73,0,1
8/15/2019 8:00,164.42,127.97,65.3,64.94,1,1,138.49,112.82,89.65,165.28,158.32,417.82,0.48,0.32,1
8/15/2019 7:00,164.29,129.49,66.46,65.84,1,1,137.98,112.1,91.76,154.75,143.87,427.53,1,0.8,1
8/15/2019 6:00,164.82,126.64,65.37,64.6,1,1,137.81,112.07,94.5,125.19,109.24,246.08,0.05,0,0.47
8/15/2019 5:00,164.33,125.99,65.33,64.6,1,1,137.17,110.82,90.35,128.25,106.98,110.93,0,0,0
8/15/2019 4:00,164.27,125.96,65.38,64.38,1,1,136.14,110.17,88.36,132.07,105.71,110.9,0,0,0
8/15/2019 3:00,164.45,125.26,65.25,64.86,1,1,135.14,109.81,91.96,141.81,107.31,109.95,0,0,0
8/15/2019 2:00,164.46,125.43,65.27,65.46,1,1,134.33,108.97,90.15,151.28,124.21,109.95,0,0,0
8/15/2019 1:00,164.24,125.12,65.28,65.16,1,1,133.29,108.14,89.97,150.58,134.17,109.01,0,0,0
8/15/2019 0:00,163.73,124.65,65.34,65.39,1,1,131.84,107.47,87.7,154.81,139.18,108.44,0,0,0
8/14/2019 23:00,163.17,123.99,65.3,65.39,1,1,130.65,106.88,87.49,159.53,151.74,128.63,0,0,0
8/14/2019 22:00,162.95,124.22,65.3,64.85,1,1,129.56,106.88,84.65,160.37,152.26,409.9,0.55,0,1
8/14/2019 21:00,162.44,124.27,65.3,64.6,1,1,128.97,107.48,78.11,158.18,151.01,389.02,0,0,1
8/14/2019 20:00,161.39,123.84,65.3,64.8,1,1,129.24,109.4,69.56,158.91,152,390.44,0,0,1
8/14/2019 19:00,160.75,122.82,65.37,65.45,1,1,129.61,110.95,68.26,159.28,152.32,391.22,0,0,1
8/14/2019 18:00,160.22,122.94,65.46,65.22,1,1,131.94,112.24,65.09,159.28,153.35,390.19,0,0,1
8/14/2019 17:00,160.42,122.91,65.48,64.96,1,1,130.57,111.87,63.71,159.28,153.42,383.26,0,0,1
8/14/2019 16:00,160.46,123.11,65.42,65.31,1,1,129.9,111.3,66.93,159.28,153.05,385.47,0,0,1
8/14/2019 15:00,160.96,123.05,65.48,64.79,1,1,129.43,109.65,68.76,159.28,152.26,384.35,0,0,1
8/14/2019 14:00,161.31,123.96,65.49,64.74,1,1,129.02,109.38,68.64,158.43,152.26,381.47,0,0,1
8/14/2019 13:00,162.03,125.15,65.37,64.68,1,1,130.6,110.42,70.9,157.94,152.26,375.12,0,0,1
8/14/2019 12:00,162.58,126.44,65.56,64.91,1,1,132.84,112.04,72.09,157.94,152.26,370.03,0,0,1
8/14/2019 11:00,163.22,126.63,65.5,64.91,1,1,136.14,114.07,77.95,157.94,151.53,367.9,0,0,1
8/14/2019 10:00,164.26,129.21,65.42,64.77,1,1,138.56,114.36,79.36,162.68,157.07,372.59,0.03,0,1
8/14/2019 9:00,164.69,129.52,65.5,64.97,1,1,138.69,113.51,82.78,161.87,153.51,411.64,0.75,0,1
8/14/2019 8:00,164.66,131.15,66.21,65.76,1,1,138.65,112.81,85.17,163.73,157.04,390.12,0.35,0.18,1
8/14/2019 7:00,164.39,127.12,65.82,65.17,1,1,138.21,112.04,91.47,156.7,146.02,424.73,1,0.8,1
8/14/2019 6:00,164.37,125.87,65.27,64.75,1,1,137.58,111.47,90.62,125,109.71,228.97,0.05,0,0.47
8/14/2019 5:00,164.3,125.34,65.4,64.73,1,1,136.93,110.89,87.44,126.37,103.83,90.66,0,0,0
8/14/2019 4:00,164.55,125.55,65.31,64.73,1,1,136.37,110.34,88.7,130.06,107.43,90.66,0,0,0
8/14/2019 3:00,164.4,125.42,65.23,64.78,1,1,135.68,109.89,86.67,133.72,116.06,90.66,0,0,0
8/14/2019 2:00,164.12,124.89,65.57,64.74,1,1,134.81,108.88,87,137.82,124.52,89.7,0,0,0
8/14/2019 1:00,163.94,125.03,65.57,64.74,1,1,134.02,108.83,86.15,141.5,128.75,89.68,0,0,0
8/14/2019 0:00,163.84,124.85,65.57,64.75,1,1,132.84,108.68,88.93,144.42,132.67,89.68,0,0,0
8/13/2019 23:00,163.65,125.28,65.57,64.82,1,1,131.85,107.84,86.42,148.15,143.41,107.31,0,0,0
8/13/2019 22:00,163.29,124.89,65.54,64.49,1,1,130.74,107.98,83.78,157.28,149.76,363.51,0,0,1
8/13/2019 21:00,163.35,124.22,65.51,64.41,1,1,129.92,108.15,80.4,157.51,150.59,362.29,0,0,1
8/13/2019 20:00,162.69,124.63,65.04,64.49,1,1,129.45,109.98,74.78,158.03,151.36,362.44,0,0,1
8/13/2019 19:00,162.59,125.33,65.02,64.26,1,1,128.91,111,69.85,159.16,152.44,363.75,0,0,1
8/13/2019 18:00,162.21,125.32,64.88,64.26,1,1,129.16,111.24,69.63,159.16,153.17,362.7,0,0,1
8/13/2019 17:00,162.06,124.96,65.52,64.56,1,1,129.92,111,67.85,159.16,153.36,362.97,0,0,1
8/13/2019 16:00,162,124.94,65.6,65.39,1,1,129.18,110.62,69.03,159.16,152.69,362.67,0,0,1
8/13/2019 15:00,162.25,125.8,64.55,64.37,1,1,128.91,109.51,68.85,159.16,152.01,363.54,0,0,1
8/13/2019 14:00,159.15,121.49,64.41,64.28,1,1,129.99,110.58,69.66,159.16,152.01,363.41,0,0,1
8/13/2019 13:00,154.02,121.02,65.2,64.14,1,1,131.78,112.31,69.96,159.16,152.01,359.94,0,0,1
8/13/2019 12:00,154.48,121.88,65.08,64.47,1,1,135.58,116.04,67.76,159.16,152.96,358.85,0,0,1
8/13/2019 11:00,155.88,124.92,64.71,64.39,1,1,136.09,115.32,68.27,158.32,152.04,360.1,0,0,1
8/13/2019 10:00,162.19,127.66,65.17,64.41,1,1,137.52,114.19,76.92,160.73,154.88,362.27,0,0,1
8/13/2019 9:00,164.24,129.08,65.38,64.53,1,1,138.82,113.64,80.89,163.65,155.52,416.17,0.75,0,1
8/13/2019 8:00,165.15,132.18,66.62,65.42,1,1,139.43,112.75,82.98,161.87,155.57,371.79,0.22,0.05,1
8/13/2019 7:00,164.21,126.45,65.75,64.99,1,1,137.25,111.25,85.45,157.26,146.74,428.86,1,0.8,1
8/13/2019 6:00,163.66,126.13,65.28,64.48,1,1,137.92,112.34,88.36,125.08,108.88,214.28,0.05,0,0.47
8/13/2019 5:00,163.67,125.87,65.17,64.85,1,1,136.9,111.3,91.19,126.23,102.94,78.82,0,0,0
8/13/2019 4:00,163.79,125.05,65.17,65.6,1,1,135.64,110.97,92.72,129.75,107.13,78.82,0,0,0
8/13/2019 3:00,164.12,125.59,65.19,65.67,1,1,134.82,110.33,93.52,133.72,116.86,78.82,0,0,0
8/13/2019 2:00,164.04,125.8,65.2,65.75,1,1,134.14,109.59,94.59,137.92,125.48,78.82,0,0,0
8/13/2019 1:00,163.47,124.75,65.2,65.75,1,1,133.29,108.84,92.41,141.48,129.33,78.73,0,0,0
8/13/2019 0:00,163.36,125.15,65.2,65.75,1,1,132.55,109.02,91.05,144.24,134.54,77.84,0,0,0
8/12/2019 23:00,163.55,124.91,65.36,65.75,1,1,131.31,108.13,91.86,147.81,145.38,95.8,0,0,0
8/12/2019 22:00,163.25,124.55,65.35,65.53,1,1,130.7,108.01,88.35,157.53,149.53,346.9,0,0,1
8/12/2019 21:00,162.3,124.17,65.39,65.14,1,1,130.22,108.72,82.86,157.94,150.84,346.56,0,0,1
8/12/2019 20:00,161.74,124.5,65.39,64.38,1,1,130.06,110.03,74.7,158.47,151.36,346.12,0,0,1
8/12/2019 19:00,161.6,124.23,65.39,64.88,1,1,130.06,110.03,70.06,158.97,152.08,345.86,0,0,1
8/12/2019 18:00,161.49,124.34,65.39,64.37,1,1,130.06,111.05,65.78,159.22,152.85,346.23,0,0,1
8/12/2019 17:00,161.06,124.58,65.39,64.94,1,1,130.88,111.98,67.79,159.22,152.99,346.58,0,0,1
8/12/2019 16:00,161.47,124.92,65.39,65.09,1,1,129.74,110.42,70.69,159.22,152.99,347.12,0,0,1
8/12/2019 15:00,162.06,125.63,65.56,64.97,1,1,130.13,109.49,70.1,159.22,152.99,349.59,0,0,1
8/12/2019 14:00,161.43,125.64,65.93,65.45,1,1,131.14,110.16,67.74,159.22,152.72,347.74,0,0,1
8/12/2019 13:00,162.02,126.16,66.35,65.11,1,1,132.56,111.11,74.13,158.43,151.89,351.39,0,0,1
8/12/2019 12:00,163.25,126.74,65.21,65.57,1,1,134.78,112.35,77.5,157.69,151.29,352.19,0,0,1
8/12/2019 11:00,163.84,128.42,65.39,64.8,1,1,137.18,113.84,77.66,157.69,150.79,354.82,0,0,1
8/12/2019 10:00,165.37,129.31,66.02,65.07,1,1,138.41,113.64,74.74,162.18,156.7,358.55,0,0,1
8/12/2019 9:00,156.05,123.45,65.92,65.36,1,1,138.14,112.3,84.98,162.05,153.73,403.38,0.72,0,1
8/12/2019 8:00,154.55,121.23,65.02,64.98,1,1,138.06,111.74,86.91,162.94,156.82,367.2,0.22,0.05,1
8/12/2019 7:00,154.29,125.92,66.59,65.36,1,1,137.97,111.39,87.52,154.32,143.61,430.37,1,0.8,1
8/12/2019 6:00,155.17,120.8,65.58,65.33,1,1,137.5,111.17,89.32,121.82,101.99,217.16,0.05,0,0.47
8/12/2019 5:00,153.84,120.6,65.65,65.33,1,1,137.03,111.04,89.46,128.81,98.34,83.9,0,0,0
8/12/2019 4:00,154.47,120.51,66.04,65.1,1,1,136.41,110.32,89.01,132.72,109.85,83.82,0,0,0
8/12/2019 3:00,154.13,119.38,66.37,64.69,1,1,135.47,110.03,89.9,134.31,112.02,83.82,0,0,0
8/12/2019 2:00,153.89,119.49,66.22,64.5,1,1,135.35,109.63,89.22,139.91,112.02,83.82,0,0,0
8/12/2019 1:00,153.82,119.35,65.41,65.74,1,1,134.19,108.89,88.59,152.94,123.68,83.59,0,0,0
8/12/2019 0:00,153.99,119.37,65.48,65.27,1,1,133.58,108.54,86,155.27,137.36,82.84,0,0,0
8/11/2019 23:00,154.42,120.36,65.38,65.32,1,1,132.47,108.03,87.45,158,148.42,82.8,0,0,0
8/11/2019 22:00,153.89,119.07,66.36,64.74,1,1,131.63,108.03,87.17,160.95,153.05,372.28,0.5,0,0.85
8/11/2019 21:00,153.76,118.91,65.36,64.69,1,1,130.89,108.07,82.89,157.39,150.05,347.4,0,0,1
8/11/2019 20:00,153.49,120.41,65.36,64.69,1,1,130.57,109.76,74.99,158.24,150.66,347.8,0,0,1
8/11/2019 19:00,160.31,124.22,65.36,64.69,1,1,129.88,109.04,70.63,158.24,151.47,346.16,0,0,1
8/11/2019 18:00,161.42,124.68,65.36,64.69,1,1,129.38,109.04,69.33,159.19,151.47,344.85,0,0,1
8/11/2019 17:00,161.56,124.38,65.36,64.69,1,1,128.96,109.04,69.64,159.34,151.47,344.12,0,0,1
8/11/2019 16:00,161.7,124.49,65.62,64.69,1,1,128.88,108.49,75.59,159.34,151.47,343.02,0,0,1
8/11/2019 15:00,161.68,126.98,65.82,65.16,1,1,129.65,109.04,75.14,159.34,152.74,342.16,0,0,1
8/11/2019 14:00,161.18,125.76,66,65.33,1,1,130.57,109.19,74.61,158.97,152.74,341.67,0,0,1
8/11/2019 13:00,161.74,124.94,65.33,64.55,1,1,132.37,110.05,76.72,157.88,151.89,342.18,0,0,1
8/11/2019 12:00,162.4,130.31,66.26,65.66,1,1,134.47,110.99,76.61,157.6,150.75,341.81,0,0,1
8/11/2019 11:00,163.66,126.33,65.35,64.11,1,1,136.65,112.37,77.81,157.78,151.34,342.54,0,0,1
8/11/2019 10:00,163.7,126.03,65.17,63.8,1,1,138.05,111.93,77.09,165.31,159.14,373.78,0.3,0,1
8/11/2019 9:00,163.69,125.29,65.17,63.9,1,1,137.96,111.06,81.64,159,151.13,382.28,0.47,0,1
8/11/2019 8:00,163.77,125.6,65.25,64.7,1,1,137.91,110.99,85.47,164.73,158.3,377.1,0.33,0,1
8/11/2019 7:00,163.62,125.85,65.22,64.71,1,1,137.36,110.7,87.84,161.74,151.88,430.46,1,0.92,1
8/11/2019 6:00,163.81,125.91,65.24,64.82,1,1,136.99,110.94,85.97,126.64,110.82,296,0.2,0,0.62
8/11/2019 5:00,163.7,125.56,65.72,64.79,1,1,136.67,111.06,88.48,128.25,100.61,115.57,0,0,0
8/11/2019 4:00,163.67,126.27,65.65,64.81,1,1,136.05,110.2,89.1,133.8,100.88,115.16,0,0,0
8/11/2019 3:00,163.4,125.81,65.35,64.79,1,1,135.07,109.14,86.87,145.41,110.8,114.54,0,0,0
8/11/2019 2:00,163.4,125.75,65.93,64.78,1,1,134.66,108.64,84.9,146.34,130.88,113.61,0,0,0
8/11/2019 1:00,163.1,125.5,65.97,64.85,1,1,133.85,108.47,83.25,148.07,135.79,112.51,0,0,0
8/11/2019 0:00,162.9,125.46,66.17,64.87,1,1,133.79,108.86,82.68,151.11,140.32,111.66,0,0,0
8/10/2019 23:00,162.88,124.92,66.33,65.25,1,1,133.6,108.04,83.55,154.21,149.02,112.93,0,0,0
8/10/2019 22:00,162.71,124.2,65.57,65.33,1,1,131.09,107.08,83.57,163.53,158.46,402.79,0,0.87,0.87
8/10/2019 21:00,162.39,124.36,65.45,65.33,1,1,130.32,106.84,79.76,164.41,158.79,423.38,0,1,1
8/10/2019 20:00,161.67,124.02,65.46,64.95,1,1,130.32,108.88,70.84,164.34,158.79,423.38,0,1,1
8/10/2019 19:00,160.92,123.48,65.42,65.11,1,1,131.42,110.03,65.5,163.85,158.79,423.38,0,1,1
8/10/2019 18:00,160.8,123.54,65.38,65.03,1,1,130.12,108.98,68.74,163.67,158.43,423.38,0,1,1
8/10/2019 17:00,161.22,123.89,65.36,65.2,1,1,129.11,109.09,72.1,164.1,158.83,423.38,0,1,1
8/10/2019 16:00,161.23,123.73,65.59,65.25,1,1,129.11,108.57,76.15,164.08,158.97,423.38,0,1,1
8/10/2019 15:00,161.71,126.95,65.29,65.43,1,1,129.11,108.09,74,163.79,158.73,423.38,0,1,1
8/10/2019 14:00,162.18,128.53,65.46,65.95,1,1,129.83,108.81,74.47,163.69,158.54,423.38,0,1,1
8/10/2019 13:00,162.15,124.86,65.5,65.1,1,1,130.99,109.38,79.33,163.84,158.36,423.38,0,1,1
8/10/2019 12:00,162.41,125.32,65.57,65.09,1,1,132.76,109.88,77.72,163.77,158.22,423.38,0,1,1
8/10/2019 11:00,163.62,128.73,65.32,65.31,1,1,134.57,110.51,79.18,163.68,158.32,423.38,0,1,1
8/10/2019 10:00,163.67,128.16,66.02,65.24,1,1,136.94,112.12,83.11,163.44,157.72,423.38,0,1,1
8/10/2019 9:00,163.76,128.04,65.74,65.05,1,1,138.1,111.85,85.43,162.93,156.55,423.38,0,1,1
8/10/2019 8:00,163.61,126.66,65.9,65.26,1,1,138.27,111.38,88.5,163.85,157.59,423.38,0.05,1,1
8/10/2019 7:00,164.45,126.36,65.69,65.35,1,1,134.78,109.27,93.1,159.39,148.78,423.38,0.95,1,1
8/10/2019 6:00,163.47,125.65,66.73,65.14,1,1,136.73,110.54,89.09,123.34,108.38,285.54,0,0.62,0.2
8/10/2019 5:00,164.36,126.08,66.66,64.88,1,1,137.03,110.8,87.27,128.75,104,113.92,0,0,0
8/10/2019 4:00,163.25,124.89,65.72,64.7,1,1,136.29,109.77,90.49,130.74,103.07,113.74,0,0,0
8/10/2019 3:00,163.29,125.07,65.72,65.15,1,1,135.95,110.65,90.25,137.35,104.73,113.28,0,0,0
8/10/2019 2:00,163.04,125.28,65.72,65.29,1,1,135.33,110.07,88.59,148.24,117.4,112.76,0,0,0
8/10/2019 1:00,163.37,125.03,65.72,65.43,1,1,135.73,109.63,91.2,149.6,134.15,112.35,0,0,0
8/10/2019 0:00,162.53,124.32,65.72,65.33,1,1,132.59,107.63,86.93,152.12,139.37,111.73,0,0,0
8/9/2019 23:00,163.43,125.12,65.95,65.17,1,1,132.95,108.38,84.78,155.01,148.95,110.69,0,0,0
8/9/2019 22:00,162.12,123.88,65.94,64.87,1,1,133.16,107.8,81.57,163.85,158.29,407.46,0,0.87,0.87
8/9/2019 21:00,161.81,123.72,65.75,64.75,1,1,131.31,108.34,76.89,164.05,158.79,428.75,0,1,1
8/9/2019 20:00,161.77,124.29,65.64,64.75,1,1,131.53,109.01,65.49,163.88,158.39,428.75,0,1,1
8/9/2019 19:00,161.47,124.24,65.28,64.72,1,1,129.33,108.64,61.91,163.84,158.5,428.75,0,1,1
8/9/2019 18:00,160.78,124.09,65.51,64.59,1,1,129.18,108.64,61.64,163.58,158.36,428.75,0,1,1
8/9/2019 17:00,160.55,123.48,65.45,64.59,1,1,129.18,109.4,65.4,163.39,158.36,428.75,0,1,1
8/9/2019 16:00,160.61,124.38,66.05,64.81,1,1,129.18,109.8,65.87,163.24,158.86,428.75,0,1,1
8/9/2019 15:00,161.02,124.94,65.62,64.65,1,1,129.38,109.65,68.91,163.15,158.55,428.75,0,1,1
8/9/2019 14:00,161.02,124.51,65.73,65.13,1,1,130.61,109.53,70.78,163.39,158.55,428.75,0,1,1
8/9/2019 13:00,161.9,124.4,65.41,64.73,1,1,131.99,110.66,69.31,163.17,158.25,428.75,0,1,1
8/9/2019 12:00,162.67,125.23,65.3,64.81,1,1,134.22,111.92,72.46,163.71,158.46,428.75,0,1,1
8/9/2019 11:00,163.22,126.9,65.2,64.85,1,1,136.51,113.13,73.53,163.92,158,428.75,0,1,1
8/9/2019 10:00,164.08,128.9,65.34,64.77,1,1,137.99,113.43,78.18,163.56,157.57,428.75,0,1,1
8/9/2019 9:00,164.84,129.46,65.68,65.31,1,1,138.3,112.14,82.66,163.34,156.95,428.75,0,1,1
8/9/2019 8:00,164.68,128.87,65.9,65.36,1,1,137.52,111.36,84.83,163.31,156.93,428.75,0,1,1
8/9/2019 7:00,164.49,131.63,66.42,65.67,1,1,137.56,111,87.83,160.69,150.58,428.75,0.88,1,1
8/9/2019 6:00,165.1,129.01,66.28,65.5,1,1,134.47,109.54,91.77,128,107.6,276.82,0,0.62,0.2
8/9/2019 5:00,163.46,125.19,65.41,64.8,1,1,136.64,110.3,89.78,134.57,102.79,107.39,0,0,0
8/9/2019 4:00,163.39,125.17,65.66,64.87,1,1,135.4,109.55,91.15,135,108.67,107.26,0,0,0
8/9/2019 3:00,163.34,125.43,65.77,65.03,1,1,131.29,107.2,92.38,139.17,119.36,106.41,0,0,0
8/9/2019 2:00,163.2,125.39,65.79,65.08,1,1,132.16,108.45,93.59,143.88,128.9,106.23,0,0,0
8/9/2019 1:00,163.85,125.69,65.6,64.87,1,1,133.86,109.08,91.82,147.66,133.95,105.43,0,0,0
8/9/2019 0:00,162.69,124.21,65.6,64.87,1,1,133.35,108.76,90.48,150.78,138.69,105.43,0,0,0
8/8/2019 23:00,163.31,124.13,65.6,64.87,1,1,133.38,109.09,91.59,153.58,148.03,104.29,0,0,0
8/8/2019 22:00,162.83,124.18,65.6,64.87,1,1,135.42,110.33,85.16,163.29,157.5,397.23,0,0.85,0.85
8/8/2019 21:00,162.43,123.42,65.6,64.87,1,1,134.42,109.76,82.17,164.03,158.01,418.62,0,1,1
8/8/2019 20:00,162.34,123.02,65.6,64.87,1,1,133.22,111.39,70.52,164,158.14,418.62,0,1,1
8/8/2019 19:00,161.71,123.88,65.6,64.87,1,1,132.28,111.48,67.4,164.13,158.49,418.62,0,1,1
8/8/2019 18:00,161.11,124.13,65.6,64.87,1,1,132.16,111.58,66.21,163.57,158.66,418.62,0,1,1
8/8/2019 17:00,161.51,123.72,65.6,64.87,1,1,131.5,111.9,67.91,163.91,158.93,418.62,0,1,1
8/8/2019 16:00,161.55,123.63,65.6,64.87,1,1,132.04,111.33,67.03,163.58,158.56,418.62,0,1,1
8/8/2019 15:00,161.96,124.84,65.6,64.87,1,1,131.21,109.83,69.68,163.41,158.42,418.62,0,1,1
8/8/2019 14:00,161.81,124.44,65.6,64.87,1,1,129.81,109.56,71.41,163.65,158.88,418.62,0,1,1
8/8/2019 13:00,162.35,125.76,65.6,64.87,1,1,131.68,111.06,70.42,163.88,158.62,418.62,0,1,1
8/8/2019 12:00,162.93,126.6,65.54,64.85,1,1,133.41,111.58,71.52,163.76,158.09,418.62,0,1,1
8/8/2019 11:00,163.71,127.71,65.2,64.5,1,1,136.11,112.49,74.8,163.45,158.46,418.62,0,1,1
8/8/2019 10:00,163.79,128.94,65.2,64.5,1,1,137.59,113.11,80.78,163.58,157.88,418.62,0,1,1
8/8/2019 9:00,164.85,129.43,66,65.25,1,1,137.87,114.23,85,163.85,157.64,418.62,0,1,1
8/8/2019 8:00,164.42,131.38,66.13,65.29,1,1,137.2,111.87,91,163.17,157,418.62,0,1,1
8/8/2019 7:00,164.66,128.36,66.58,65.83,1,1,137.46,111.61,90.58,156.09,145.76,418.62,0.78,1,1
8/8/2019 6:00,163.59,125.59,65.36,65.08,1,1,136.66,110.57,89.96,128.99,104.87,222.99,0,0.47,0.05
8/8/2019 5:00,164.01,125.44,65.29,64.5,1,1,136.55,110.94,91.48,134.39,104.49,96.44,0,0,0
8/8/2019 4:00,163.97,125.69,65.49,64.69,1,1,136.18,110.86,91.67,135.38,108.78,95.54,0,0,0
8/8/2019 3:00,163.89,124.84,65.42,64.63,1,1,135.34,110.86,97.98,139.97,116.92,95.54,0,0,0
8/8/2019 2:00,163.8,124.78,65.33,64.48,1,1,134.23,110.86,98,144.64,128.94,95.05,0,0,0
8/8/2019 1:00,163.3,124.31,65.22,64.58,1,1,133.94,110.14,100,149.52,134.34,94.57,0,0,0
8/8/2019 0:00,163.28,124.64,65.39,64.63,1,1,132.53,109.34,95.9,153.39,140.05,94.01,0,0,0
8/7/2019 23:00,163.16,124.28,65.24,64.47,1,1,131.39,109,98.33,157.16,151.62,114.85,0,0,0
8/7/2019 22:00,163.12,124.52,65.34,64.61,1,1,130.87,108.16,93.7,163.58,157.06,419.11,0,1,1
8/7/2019 21:00,162.66,123.11,65.24,64.59,1,1,130.11,108.57,87.94,163.79,157.7,419.11,0,1,1
8/7/2019 20:00,162.23,122.92,65.24,64.59,1,1,132.04,110.65,76.48,163.99,158.35,419.11,0,1,1
8/7/2019 19:00,161.46,123.58,65.24,64.59,1,1,128.96,109.34,71.86,163.87,158.35,419.11,0,1,1
8/7/2019 18:00,161.76,124.01,65.24,64.59,1,1,129.09,109.57,69.22,163.9,158.88,419.11,0,1,1
8/7/2019 17:00,161.94,123.94,65.24,64.59,1,1,129.11,109.99,67.93,163.54,158.6,419.11,0,1,1
8/7/2019 16:00,161.09,123.84,65.24,64.59,1,1,129.11,110.7,68.53,163.38,159.23,419.11,0,1,1
8/7/2019 15:00,160.88,123.76,65.26,64.62,1,1,130.07,109.99,69.18,163.62,158.75,419.11,0,1,1
8/7/2019 14:00,162.15,124.65,65.51,64.84,1,1,130.66,109.99,70.7,163.5,159.08,419.11,0,1,1
8/7/2019 13:00,162.55,125.39,65.4,64.71,1,1,133.38,112.35,71.73,163.52,158.37,419.11,0,1,1
8/7/2019 12:00,162.69,126.34,65.6,64.87,1,1,135.19,113.02,70.85,163.59,158.3,419.11,0,1,1
8/7/2019 11:00,163.32,126.95,65.52,64.87,1,1,137.91,113.42,74.04,163.53,157.88,419.11,0,1,1
8/7/2019 10:00,163.58,128.41,65.61,65.39,1,1,136.26,111.79,78.25,163.71,158.28,419.11,0,1,1
8/7/2019 9:00,163.2,127.35,65.58,65.15,1,1,137.01,111.1,80.85,164.51,157.94,419.11,0.38,1,1
8/7/2019 8:00,163.84,128.44,65.26,64.81,1,1,136.89,110.97,82.33,156.93,151.71,366.62,0,1,0.3
8/7/2019 7:00,165.51,130.91,66.41,65.94,1,1,136.17,110.97,86.97,157.98,148.54,416.42,0.68,1,1
8/7/2019 6:00,163.71,125.26,64.6,64.74,1,1,135.63,110.23,86.33,129.35,106.56,228.7,0,0.47,0.05
8/7/2019 5:00,163.42,125.34,65.53,64.84,1,1,136.4,111.18,90.74,137.12,102.6,102.14,0,0,0
8/7/2019 4:00,163.38,125.27,65.63,64.51,1,1,134.56,109.76,91.62,137.35,111.92,101.57,0,0,0
8/7/2019 3:00,163.3,124.46,65.6,64.54,1,1,133.86,109.91,90.71,141.5,119.79,101.16,0,0,0
8/7/2019 2:00,163.15,124.65,65.76,64.15,1,1,133.07,108.95,93.71,145.81,130.07,100.3,0,0,0
8/7/2019 1:00,162.56,124.02,65.84,64.16,1,1,132.18,108.85,92.56,150.74,135.84,99.68,0,0,0
8/7/2019 0:00,162.53,123.87,65.81,64.89,1,1,131.58,108.38,91.77,154.17,141.27,99.04,0,0,0
8/6/2019 23:00,162.25,124.33,66.06,64.99,1,1,131.13,108.06,88.8,158.02,152.71,119.53,0,0,0
8/6/2019 22:00,162.09,123.79,66.05,64.96,1,1,132.29,108.88,86.31,164.05,157.91,427.41,0,1,1
8/6/2019 21:00,161.94,123.34,65.8,64.59,1,1,128.94,108,83.71,163.81,157.69,427.41,0,1,1
8/6/2019 20:00,161.46,123.24,65.57,64.62,1,1,129.1,109.19,74.25,164.27,158.89,427.41,0,1,1
8/6/2019 19:00,161.29,123.1,65.69,64.57,1,1,129.86,110.57,71.01,164.03,158.58,427.41,0,1,1
8/6/2019 18:00,161.25,123.44,65.69,64.29,1,1,131.09,111.99,68.26,163.61,159.04,427.41,0,1,1
8/6/2019 17:00,160.45,124.22,65.69,64.29,1,1,131.27,112.03,66.1,163.56,159.04,427.41,0,1,1
8/6/2019 16:00,160.6,124.16,65.69,64.46,1,1,130.93,111.39,65.82,163.73,159.04,427.41,0,1,1
8/6/2019 15:00,161.31,124.17,65.69,64.17,1,1,130.16,110.16,66.81,163.95,158.71,427.41,0,1,1
8/6/2019 14:00,160.56,125.14,65.69,64.58,1,1,129.25,109.88,71.41,163.62,157.94,427.41,0,1,1
8/6/2019 13:00,161.28,124.91,65.97,64.7,1,1,129.93,110.35,72.71,163.49,158.75,427.41,0,1,1
8/6/2019 12:00,162.82,126.46,66.58,64.88,1,1,132.04,110.9,74.48,163.64,158.24,427.41,0,1,1
8/6/2019 11:00,163.07,127.01,66.58,64.51,1,1,134.31,112.03,75,163.1,158.24,427.41,0,1,1
8/6/2019 10:00,163.28,127.73,66.58,65.24,1,1,135.97,112.03,80.98,163.71,158.1,427.41,0,1,1
8/6/2019 9:00,164.14,129.05,66.58,64.62,1,1,137.13,112.13,82.59,163.47,157.31,427.41,0,1,1
8/6/2019 8:00,164.31,132.41,67.29,65.95,1,1,136.56,111.83,87.21,163.52,157.4,427.41,0,1,1
8/6/2019 7:00,163.57,127.14,65.81,65.35,1,1,136.46,111.61,88.46,157.23,146.71,427.41,0.75,1,1
8/6/2019 6:00,163.26,126.07,65.66,65.2,1,1,135.7,110.23,90.37,125.87,109.19,221.06,0,0.47,0.05
8/6/2019 5:00,163.38,126.03,66.27,65.04,1,1,135.03,110.63,89.32,128.74,101.46,100.21,0,0,0
8/6/2019 4:00,163.07,125.88,65.38,64.49,1,1,134.73,110.15,91.17,132.45,101.29,99.33,0,0,0
8/6/2019 3:00,164.06,126.41,65.11,64.87,1,1,133.93,109.16,88.72,141.87,104.75,98.81,0,0,0
8/6/2019 2:00,163.69,125.57,65.36,64.8,1,1,132.72,108.7,92.67,148.27,125.14,98.14,0,0,0
8/6/2019 1:00,163.43,125.77,65.42,64.44,1,1,130.44,107.31,94.11,149.12,135.14,97.31,0,0,0
8/6/2019 0:00,162.86,125.05,65.42,64.44,1,1,131.35,108.32,91.5,152.04,140.24,96.25,0,0,0
8/5/2019 23:00,162.35,125.18,65.42,64.53,1,1,130.55,107.36,91.6,155.7,150.78,115.52,0,0,0
8/5/2019 22:00,162.13,124.86,65.42,64.64,1,1,129.42,107.31,88.18,163.23,157.06,423.02,0,1,1
8/5/2019 21:00,161.43,124.03,65.42,64.59,1,1,129.24,108.08,76.39,163.32,157.45,423.02,0,1,1
8/5/2019 20:00,160.89,123.68,65.53,64.59,1,1,129.24,108.96,74.59,163.39,157.45,423.02,0,1,1
8/5/2019 19:00,160.78,124.03,65.3,64.59,1,1,129.29,110.49,69.15,163.24,157.5,423.02,0,1,1
8/5/2019 18:00,160.69,123.84,65.3,64.6,1,1,130.24,110.52,69.47,162.99,157.39,423.02,0,1,1
8/5/2019 17:00,160.9,124.38,65.3,64.63,1,1,130.24,111.04,67.84,163.24,158.4,423.02,0,1,1
8/5/2019 16:00,160.32,123.29,65.4,64.71,1,1,130.24,111.21,65.55,163.5,158.91,423.02,0,1,1
8/5/2019 15:00,160.52,124.54,65.42,64.72,1,1,129.92,109.6,71.92,163.32,158.91,423.02,0,1,1
8/5/2019 14:00,161.28,124.9,65.51,64.72,1,1,129.24,109.33,69.11,163.06,158.91,423.02,0,1,1
8/5/2019 13:00,161.7,125.05,66.11,64.83,1,1,129.92,109.75,69.22,163.64,158.91,423.02,0,1,1
8/5/2019 12:00,161.8,126.89,65.94,64.58,1,1,131.72,110.34,68.75,163.12,157.75,423.02,0,1,1
8/5/2019 11:00,163.04,128.44,65.32,64.53,1,1,133.84,111.43,73.76,163.9,158.34,423.02,0,1,1
8/5/2019 10:00,164.15,131.81,65.64,64.47,1,1,136.09,111.9,77.78,163.99,158.25,423.02,0,1,1
8/5/2019 9:00,163.85,130.65,65.94,65.17,1,1,137.43,112.76,75.97,164.28,157.69,423.02,0,1,1
8/5/2019 8:00,163.42,128.93,65.39,64.75,1,1,137.4,111.48,83.1,164.34,157.88,423.02,0,1,1
8/5/2019 7:00,164.26,130.97,66.47,65.31,1,1,136.8,110.39,86.91,153.59,142.67,423.02,0.8,1,1
8/5/2019 6:00,163.48,126.28,65.83,65.02,1,1,135.83,110.03,89.96,120.8,102.69,216.78,0,0.47,0.05
8/5/2019 5:00,163.66,126.35,65.64,64.47,1,1,135.86,109.94,87.94,125.88,103.11,90.29,0,0,0
8/5/2019 4:00,163.62,126.85,65.35,65.02,1,1,135.11,109.4,88.38,127.36,103.48,90.29,0,0,0
8/5/2019 3:00,163.46,126.27,65.94,64.91,1,1,133.75,108.98,88.64,130.6,104.63,89.61,0,0,0
8/5/2019 2:00,163.2,126.81,66.08,65.05,1,1,133.56,108.5,88.79,139.48,108.29,89.32,0,0,0
8/5/2019 1:00,163.01,125.93,65.62,65.07,1,1,132.94,108.37,87.45,145.6,124.92,89.06,0,0,0
8/5/2019 0:00,162.83,126.67,65.44,65.61,1,1,132.81,108.6,83.17,146.82,132.37,88.34,0,0,0
8/4/2019 23:00,162.57,126.3,65.92,64.75,1,1,134.16,108.89,82.61,150.12,143.17,109.58,0,0,0
8/4/2019 22:00,162.31,126.04,65.24,65.04,1,1,133.49,108.71,81.32,156.48,150.47,349.05,0,1,0.17
8/4/2019 21:00,162.11,124.65,65.34,64.53,1,1,131.8,108.86,78.21,162.3,155.37,414.23,0.35,1,0.77
8/4/2019 20:00,161.54,124.67,65.39,64.59,1,1,131.15,110.2,71.59,158.23,152.97,339.01,0,1,0
8/4/2019 19:00,161.12,124.98,65.39,64.59,1,1,132.01,111.33,71.43,165.56,159.74,423.5,0,1,0.98
8/4/2019 18:00,160.94,124.62,65.39,64.59,1,1,130.68,110.47,69.48,163.19,156.84,423.5,0,1,1
8/4/2019 17:00,160.36,124.35,65.39,64.59,1,1,130.39,110.59,69.5,154.65,149.19,344.07,0,1,0.13
8/4/2019 16:00,160.05,124.2,65.39,64.59,1,1,130.39,110.59,70.15,158.77,153.92,334.69,0,1,0
8/4/2019 15:00,160.39,124.64,65.39,64.59,1,1,129.45,109.5,72.69,162.91,157.12,404.18,0,1,0.73
8/4/2019 14:00,161.36,125.52,65.39,64.59,1,1,128.71,108.57,76.82,155.23,149.88,363.59,0,1,0.12
8/4/2019 13:00,161.86,126.01,65.48,64.59,1,1,129.75,108.92,75.46,161.01,156.47,374.54,0,1,0.17
8/4/2019 12:00,161.81,125.45,65.3,64.59,1,1,131.18,109.02,75.25,164.51,158.79,427.17,0,1,1
8/4/2019 11:00,162.47,126.79,65.35,64.57,1,1,133.27,109.11,78.41,164.47,158.79,427.17,0,1,1
8/4/2019 10:00,163.71,128.47,65.21,64.4,1,1,130.8,108.19,82.53,164.21,158.22,427.17,0,1,1
8/4/2019 9:00,164.05,132.64,66.08,64.23,1,1,138.45,112.91,80.4,163.79,157.71,427.17,0,1,1
8/4/2019 8:00,164.25,127.9,65.93,64.52,1,1,139.21,111.95,85.46,164.23,157.93,427.17,0.05,1,1
8/4/2019 7:00,163.5,126.3,65.52,65.05,1,1,135.98,110.28,90.36,158.57,148.36,427.17,0.8,1,1
8/4/2019 6:00,163.54,126.17,65.5,64.91,1,1,135.82,110.28,90.91,128.58,113.17,249.04,0,0.47,0.05
8/4/2019 5:00,163.48,125.88,65.25,64.62,1,1,135.28,109.63,89.11,130.61,108.37,125.62,0,0,0
8/4/2019 4:00,163.01,126.22,65.33,64.78,1,1,134.47,109.27,90.22,134.64,112.37,124.73,0,0,0
8/4/2019 3:00,162.78,125.95,65.72,64.97,1,1,135.06,109.99,88.74,138.68,119.93,124.73,0,0,0
8/4/2019 2:00,162.65,126.12,65.77,64.59,1,1,133.66,108.36,90.65,143.12,127.43,124.66,0,0,0
8/4/2019 1:00,162.75,124.92,65.68,64.59,1,1,131.71,107.81,88.41,147.32,131.63,123.75,0,0,0
8/4/2019 0:00,162.67,125.16,65.3,65.71,1,1,135.48,109.65,84.21,151.04,135.06,123.75,0,0,0
8/3/2019 23:00,162.52,124.71,65.33,64.72,1,1,134.08,108.64,84.31,155.42,147.19,138.68,0,0,0
8/3/2019 22:00,162.17,125.49,65.33,64.72,1,1,132.69,109.06,82.04,163.13,154.8,349.93,1,0,0
8/3/2019 21:00,161.32,124.23,65.59,64.72,1,1,131.7,109.74,79.03,163.13,155.01,349.55,1,0,0
8/3/2019 20:00,161.09,124.44,65.45,64.72,1,1,131.24,110.66,72.24,163.13,155.81,348.84,1,0,0
8/3/2019 19:00,160.79,126,65.63,64.92,1,1,131.88,111.42,72.05,163.13,156.27,348.23,1,0,0
8/3/2019 18:00,160.76,123.78,65.3,64.79,1,1,132.69,112.68,68.85,163.13,156.47,347.39,1,0,0
8/3/2019 17:00,160.07,124.07,65.3,65.91,1,1,131.65,111.16,72.08,163.63,157.04,346.04,1,0,0
8/3/2019 16:00,160.13,123.96,65.3,65.94,1,1,131.05,111.06,71.29,165.77,160.13,409.58,1,0.7,0
8/3/2019 15:00,160.88,125.62,65.69,65.94,1,1,130.05,109.9,73.58,165.82,159.77,429.49,1,1,0
8/3/2019 14:00,161.31,125.47,65.39,65.94,1,1,129.16,108.64,73.75,165.86,159.77,429.49,1,1,0
8/3/2019 13:00,160.89,125.39,65.67,65.94,1,1,129.25,108.64,71.77,165.49,159.51,429.49,1,1,0
8/3/2019 12:00,161.53,125.67,65.52,65.08,1,1,131.16,108.64,76,164.77,158.79,429.49,1,1,0
8/3/2019 11:00,162.73,127.36,65.27,64.9,1,1,132.83,110.09,78.2,165,158.63,429.49,1,1,0
8/3/2019 10:00,163.6,127.46,65.42,64.74,1,1,135.55,110.73,81.59,164.33,157.59,429.49,1,1,0
8/3/2019 9:00,164.39,128.33,65.17,64.16,1,1,136.98,111.52,82.17,163.35,156.17,429.49,1,1,0
8/3/2019 8:00,163.44,127.57,65.51,64.93,1,1,135.37,109.45,86.03,163.4,156.49,429.49,1,1,0
8/3/2019 7:00,163.18,125.78,65.49,65.14,1,1,134.05,109.7,91.29,157.77,147.54,429.49,1,1,0.77
8/3/2019 6:00,163.19,126.26,65.76,65.07,1,1,135.55,110.08,89.28,128.72,112.35,207.14,0.47,0.05,0
8/3/2019 5:00,163.13,125.92,65.3,65.14,1,1,135.24,109.61,88.49,129.04,106.04,89.19,0,0,0
8/3/2019 4:00,163.01,125.7,65.79,64.99,1,1,134.55,109.08,87.81,132.55,109.9,88.28,0,0,0
8/3/2019 3:00,163.07,125.67,65.39,64.64,1,1,133.75,109.08,89.9,136.65,115.05,88.22,0,0,0
8/3/2019 2:00,162.58,124.87,65.41,64.51,1,1,132.81,108.74,90.22,141.8,124.27,88.22,0,0,0
8/3/2019 1:00,162.52,125.23,65.59,64.59,1,1,133.18,109.64,87.26,146.3,130.07,88.22,0,0,0
8/3/2019 0:00,162.25,124.97,66.15,64.68,1,1,135.56,110.17,84.39,150.71,133.89,87.5,0,0,0
