Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
8/2/2019 23:00,161.92,124.61,66.15,64.59,1,1,134.3,109.49,83.07,155.27,146.35,102.36,0,0,0
8/2/2019 22:00,161.87,124.36,66.01,64.83,1,1,133.08,109.37,81.47,163,154.64,314.85,1,0,0
8/2/2019 21:00,161.47,123.69,65.45,64.75,1,1,131.77,110.78,75.59,163,154.78,315.14,1,0,0
8/2/2019 20:00,160.87,123.35,65.45,64.75,1,1,131.55,110.34,71.96,163,155.5,313.79,1,0,0
8/2/2019 19:00,160.45,123.77,65.45,64.75,1,1,131.65,111.85,67.08,163,155.8,313.33,1,0,0
8/2/2019 18:00,160.34,123.88,65.45,64.75,1,1,131.65,112.19,64.66,163,156.41,313.21,1,0,0
8/2/2019 17:00,160.55,123.52,65.45,64.75,1,1,132.45,112.51,64,163,157.02,313.68,1,0,0
8/2/2019 16:00,160.63,124.22,65.45,64.75,1,1,132.66,112.76,64.41,163,157.02,316.78,1,0,0
8/2/2019 15:00,160.32,123.79,65.51,65.64,1,1,132.29,111.25,69.98,163,156.13,317.87,1,0,0
8/2/2019 14:00,161.08,124.12,65.36,65.82,1,1,128.87,109.17,74.5,163,155.8,343.11,1,0,0
8/2/2019 13:00,162.04,125.57,65.46,65.77,1,1,129.75,109.17,72.28,163.6,157.2,355.94,1,0,0
8/2/2019 12:00,162.34,125.36,66.36,64.56,1,1,131.85,110.61,72.6,165.85,159.91,404.56,1,0.67,0
8/2/2019 11:00,162.54,127.35,65.98,64.53,1,1,135.39,113.3,75.15,165.31,158.93,422.41,1,1,0
8/2/2019 10:00,163.62,129,65.31,64.5,1,1,138.6,113.15,79.91,164.07,157.39,422.41,1,1,0
8/2/2019 9:00,164.49,133.71,66,65.32,1,1,137.5,112.69,80.83,163.39,156.34,422.41,1,1,0
8/2/2019 8:00,163.63,129.46,65.97,65.49,1,1,137.39,112.17,86.77,164.33,157.63,422.41,1,1,0.22
8/2/2019 7:00,164.55,128.65,66.17,65.24,1,1,134.63,109.57,92.51,156.94,146.66,422.41,1,1,0.8
8/2/2019 6:00,163.49,126.28,65.94,65.11,1,1,133.58,108.43,91.98,128.02,111.58,234.72,0.47,0.05,0
8/2/2019 5:00,163.47,126.68,65.49,65.09,1,1,134.7,110.35,89,128.43,105.47,112.16,0,0,0
8/2/2019 4:00,163.15,126.08,65.82,65.11,1,1,135.77,109.88,91.89,132,108.91,111.42,0,0,0
8/2/2019 3:00,163.07,125.06,65.05,64.75,1,1,134.31,109.03,90.59,136.09,114.8,110.81,0,0,0
8/2/2019 2:00,162.77,124.87,65.43,65.18,1,1,133.41,108.45,90.36,140.6,124.07,110.44,0,0,0
8/2/2019 1:00,162.94,124.91,65.45,64.41,1,1,132.3,108.42,92.93,145.5,129.96,110.44,0,0,0
8/2/2019 0:00,162.89,124.95,65.36,65.3,1,1,135.22,110.17,85.4,148.83,133.81,109.58,0,0,0
8/1/2019 23:00,162.5,124.32,66.37,65.18,1,1,134.31,109.51,87.38,153.97,147.62,121.05,0,0,0
8/1/2019 22:00,162.27,123.78,66.43,65.03,1,1,133.25,109.56,83.08,163.25,154.31,343.38,1,0,0
8/1/2019 21:00,161.69,123.66,65.48,64.74,1,1,132.26,110.25,77.03,163.25,154.58,343.29,1,0,0
8/1/2019 20:00,161.41,123.58,65.39,65.02,1,1,131.24,111.41,73.54,163.25,154.74,342.94,1,0,0
8/1/2019 19:00,161.48,123.48,65.39,65.02,1,1,131.21,111.58,68.27,163.25,155.92,343.08,1,0,0
8/1/2019 18:00,161.81,124.94,65.39,65.02,1,1,132.06,112.25,69.67,163.25,155.92,343.56,1,0,0
8/1/2019 17:00,161.34,125.31,65.39,65.01,1,1,132.06,112.65,66.54,163.25,155.92,344.97,1,0,0
8/1/2019 16:00,161.53,124.76,65.39,65.02,1,1,132.97,113.16,68.35,163.25,155.92,349.5,1,0,0
8/1/2019 15:00,161.54,125.43,65.39,65.02,1,1,130.7,110.05,68.45,163.25,156.91,319.39,1,0,0
8/1/2019 14:00,161.4,125.98,65.55,64.8,1,1,129.04,108.86,71.13,164.81,159.14,332.51,1,0.1,0
8/1/2019 13:00,162.14,125.5,65.6,64.21,1,1,129.58,108.65,74.26,165.31,159.46,420.76,1,1,0
8/1/2019 12:00,162.9,126.81,65.6,64.94,1,1,131.51,110.57,73.18,165.15,159.4,420.88,1,1,0
8/1/2019 11:00,163.02,127.62,65.58,65.02,1,1,133.24,110.57,74.62,164.78,158.09,421.36,1,1,0
8/1/2019 10:00,163.99,130,65.37,64.9,1,1,135.47,111.31,75.9,163.7,157.34,419.85,1,1,0
8/1/2019 9:00,163.86,133.3,66.19,65.62,1,1,136.61,111.46,78.94,162.76,155.94,419.94,1,1,0
8/1/2019 8:00,164.58,128.19,66.08,65.24,1,1,136.87,111.44,86.38,164.69,158.38,424.04,1,1,0.32
8/1/2019 7:00,163.52,127.06,65.59,65.11,1,1,133.1,108.28,89.76,157.28,147.24,428.27,1,1,0.8
8/1/2019 6:00,163.32,126.66,64.71,65.2,1,1,136.39,110.99,88.57,128.69,112.1,214.29,0.47,0.05,0
8/1/2019 5:00,163.28,126.91,64.59,65.2,1,1,132.46,107.6,91.99,129.16,106.01,94.09,0,0,0
8/1/2019 4:00,163.6,126.41,64.59,64.9,1,1,130.5,106.2,91.69,133.08,109.53,93.76,0,0,0
8/1/2019 3:00,163.52,126.14,64.59,64.72,1,1,133.3,108.66,90.28,137.3,115.87,93.83,0,0,0
8/1/2019 2:00,163.35,125.32,64.59,65.22,1,1,133.55,108.37,89,141.91,126.61,93,0,0,0
8/1/2019 1:00,163.04,125.31,64.59,65.33,1,1,132.8,108.28,88.1,146.28,131.71,92.85,0,0,0
8/1/2019 0:00,163.12,125.17,64.59,65.21,1,1,132.26,107.94,88.71,149.88,134.91,92.98,0,0,0
7/31/2019 23:00,163.12,125.1,65.87,64.66,1,1,131.37,108.45,88.24,154.34,146.01,107.55,0,0,0
7/31/2019 22:00,162.76,124.47,65.76,64.35,1,1,130.86,108.45,85.39,163.31,154.33,322.97,1,0,0
7/31/2019 21:00,162.51,123.86,65.63,64.14,1,1,132.08,109.59,77.36,163.31,154.33,322.42,1,0,0
7/31/2019 20:00,162.51,124.07,65.23,64.7,1,1,132.37,111.15,71.02,163.31,154.74,321.8,1,0,0
7/31/2019 19:00,161.89,124.27,65.69,64.01,1,1,131.72,111.47,68.3,163.31,155.68,321.33,1,0,0
7/31/2019 18:00,161.73,124.82,65.4,64.03,1,1,131.45,111,68.35,163.31,156.52,320.49,1,0,0
7/31/2019 17:00,162.04,124.14,65.68,65,1,1,131.31,111.17,65.74,163.31,156.75,320.21,1,0,0
7/31/2019 16:00,161.73,124.04,65.66,64.96,1,1,131.59,111.47,67.47,163.25,155.92,320.31,1,0,0
7/31/2019 15:00,161.61,124.51,65.66,64.96,1,1,131.76,111.47,70.07,162.22,155.72,320.6,1,0,0
7/31/2019 14:00,162.36,125.92,65.66,64.96,1,1,133.04,111.62,70.95,162.88,155.56,320.51,1,0,0
7/31/2019 13:00,162.89,126.19,65.51,65.24,1,1,134,112.21,70.05,163.17,156.61,315.5,1,0,0
7/31/2019 12:00,162.76,127.24,65.58,64.66,1,1,133.62,111.45,73.58,165.59,159.72,382.95,1,0.62,0
7/31/2019 11:00,163.38,126.85,65.55,64.59,1,1,135.56,112.48,76.18,164.69,158.44,417.75,1,1,0
7/31/2019 10:00,163.37,129.72,65.64,65.13,1,1,136.03,111.97,78.34,163.98,157.82,418.09,1,1,0
7/31/2019 9:00,160.83,127.22,66.35,65.56,1,1,135.76,111.25,85.49,163.17,156.72,417.61,1,1,0
7/31/2019 8:00,161.2,124.75,65.54,64.47,1,1,135.73,110.46,89.45,164.13,158.14,419.86,1,1,0.15
7/31/2019 7:00,161.7,126.4,65.72,64.66,1,1,135.39,110.46,88.89,158.65,149.53,424.23,1,1,0.8
7/31/2019 6:00,160.33,125.96,66.18,65.46,1,1,134.99,110.46,89.73,130.49,115.17,199,0.47,0.05,0
7/31/2019 5:00,161.4,123.66,65.55,64.77,1,1,134.05,109.14,93.53,130.28,109.17,83.95,0,0,0
7/31/2019 4:00,160.92,123.84,65.35,65.09,1,1,130.45,107.93,94.46,134.16,111.98,83.09,0,0,0
7/31/2019 3:00,160.71,124.37,65.62,64.66,1,1,136.04,110.99,92.44,138.29,118.22,83.09,0,0,0
7/31/2019 2:00,160.7,124.3,65.66,64.94,1,1,130.44,107.77,95.3,143.09,126.94,83.09,0,0,0
7/31/2019 1:00,161.06,123.76,65.52,64.74,1,1,133.89,109.42,90.1,146.91,131.32,83.09,0,0,0
7/31/2019 0:00,161.32,123.84,65.55,64.95,1,1,131.2,107.99,88.61,150.52,134.98,82.19,0,0,0
7/30/2019 23:00,161.56,124.22,65.45,64.79,1,1,130.73,107.98,87.69,155.15,147,97.1,0,0,0
7/30/2019 22:00,160.94,123.88,65.62,64.38,1,1,129.72,107.26,87.13,164.35,156.69,308.07,1,0,0
7/30/2019 21:00,159.83,122.28,64.74,64.43,1,1,129.02,107.63,80.25,164.35,156.53,308,1,0,0
7/30/2019 20:00,159.15,122.13,64.75,64.05,1,1,128.95,109.02,73.1,164.35,157.17,307.6,1,0,0
7/30/2019 19:00,158.72,122.93,64.75,64.05,1,1,129.23,109.99,68.55,165.04,158.01,306.81,1,0,0
7/30/2019 18:00,158.63,123.68,64.81,64.36,1,1,129.96,110.28,69.36,165.2,158.12,306.41,1,0,0
7/30/2019 17:00,158.74,123.18,64.9,64.26,1,1,129.96,110.9,67.26,165.2,158.12,306.12,1,0,0
7/30/2019 16:00,159.06,123.68,65.11,65.36,1,1,129.96,110.93,67.18,164.82,158.12,305.54,1,0,0
7/30/2019 15:00,158.03,124.12,65.1,65.48,1,1,129.25,109.61,69.12,164.1,158.12,305.8,1,0,0
7/30/2019 14:00,159.67,123.53,65.26,65.26,1,1,128.95,108.06,74.77,164.1,157.88,304.9,1,0,0
7/30/2019 13:00,158.79,123.55,64.81,64.5,1,1,129.99,109.91,71.64,164.1,157,305.65,1,0,0
7/30/2019 12:00,159.96,125.38,64.96,64.61,1,1,131.87,111,74.33,165.02,159.06,330.35,1,0.18,0
7/30/2019 11:00,160.61,126.46,65.51,64.82,1,1,134.29,111.89,73.93,165,159.37,408.04,1,1,0
7/30/2019 10:00,161.41,129,65.72,64.87,1,1,136,112.35,78.71,164.52,158.05,408.05,1,1,0
7/30/2019 9:00,160.73,126.54,66.41,65.19,1,1,138.43,112.7,81.76,163.74,157.25,408.79,1,1,0
7/30/2019 8:00,161.2,126.19,65.54,64.54,1,1,135.53,111.02,83.17,165.21,158.66,416.43,1,1,0.37
7/30/2019 7:00,162.62,132.35,66.64,65.52,1,1,136.02,110.16,84.71,158.67,149.43,422,1,1,0.8
7/30/2019 6:00,162.77,125,65.86,64.75,1,1,135.5,110.01,86.91,129.98,113.93,191.46,0.47,0.05,0
7/30/2019 5:00,160.99,124.81,65.54,64.44,1,1,135.06,109.84,86.26,129.96,107.41,76.74,0,0,0
7/30/2019 4:00,160.58,124.22,65.54,64.44,1,1,134.77,109,89.17,133.72,110.37,76.33,0,0,0
7/30/2019 3:00,162.98,124.95,65.05,64.54,1,1,133.92,109,86.98,137.89,116.87,75.76,0,0,0
7/30/2019 2:00,161.99,124.69,65.02,64.64,1,1,133.13,108.75,92,142.67,126.31,75.76,0,0,0
7/30/2019 1:00,161.95,124.33,65.57,64.81,1,1,131.5,107.9,92.68,147.07,131.24,75.76,0,0,0
7/30/2019 0:00,161.53,124.35,65.57,64.81,1,1,133.35,109.66,91.09,150.71,134.81,75.19,0,0,0
7/29/2019 23:00,160.44,123.54,65.52,64.38,1,1,129.56,106.63,88.52,155.72,147.22,88.16,0,0,0
7/29/2019 22:00,161.43,123.7,65.57,64.74,1,1,126.15,105.05,87.3,164.1,155.91,300.22,1,0,0
7/29/2019 21:00,159.8,123.14,65.57,64.74,1,1,131.31,109.35,76.62,164.1,156.01,299.64,1,0,0
7/29/2019 20:00,159.45,121.88,65.57,64.08,1,1,129.42,108.82,71.73,164.56,156.12,298.58,1,0,0
7/29/2019 19:00,158.74,122.31,65.57,64.13,1,1,129.13,109.69,68.89,165.08,157.33,298.95,1,0,0
7/29/2019 18:00,158.32,123.36,65.57,64.95,1,1,129.34,109.96,70.28,164.84,157.51,300.03,1,0,0
7/29/2019 17:00,158.88,123.69,65.57,64.08,1,1,129.34,110.08,70.11,164.04,157.51,301.31,1,0,0
7/29/2019 16:00,158.27,122.96,65.57,64.19,1,1,128.64,109.96,69.61,164.04,157.51,302.14,1,0,0
7/29/2019 15:00,158.69,123.46,65.4,64.08,1,1,129.34,109.3,69.65,164.04,157.51,301.84,1,0,0
7/29/2019 14:00,158.96,124.37,65.63,64.66,1,1,130.2,109.77,72,164.04,157.51,300.2,1,0,0
7/29/2019 13:00,160.4,123.84,65.63,64.98,1,1,131.73,110.97,68.9,164.13,157.61,298.86,1,0,0
7/29/2019 12:00,159.67,125.52,65.43,64.9,1,1,133.81,111.34,70.06,165.5,159.11,378.36,1,0.7,0
7/29/2019 11:00,161.53,128.44,65.75,65,1,1,137.71,113.85,73.26,164.53,158.17,403.84,1,1,0
7/29/2019 10:00,162.06,131.27,65.86,65.94,1,1,135.87,111.32,76.9,164.41,157.57,404.06,1,1,0
7/29/2019 9:00,162.1,130.27,66.64,65.91,1,1,135.71,110.96,84.4,163.85,157.27,406.34,1,1,0
7/29/2019 8:00,162.35,126.3,65.48,64.95,1,1,135.89,110.37,86.17,165.99,159.19,416.39,1,1,0.48
7/29/2019 7:00,162.68,128.17,65.91,65.27,1,1,135.2,110.47,88.72,158.96,149.27,421.25,1,1,0.8
7/29/2019 6:00,162.65,126.06,65.7,65.27,1,1,135.09,110.1,91.22,130.4,114.24,193.63,0.47,0.05,0
7/29/2019 5:00,162.44,126.05,65.6,65.27,1,1,134.48,109.36,88.35,130.12,107.28,77.59,0,0,0
7/29/2019 4:00,161.61,125.32,65.6,65.27,1,1,132.58,107.84,91.43,133.62,110.05,77.59,0,0,0
7/29/2019 3:00,162.03,124.73,65.6,65.27,1,1,132.87,108.52,89.25,137.9,116.37,77.59,0,0,0
7/29/2019 2:00,160.93,125.16,65.55,65.27,1,1,132.39,108.32,90.43,142.38,126.36,77.59,0,0,0
7/29/2019 1:00,161.44,124.51,65.6,65.2,1,1,131.48,107.3,90.9,146.98,132.51,76.99,0,0,0
7/29/2019 0:00,161.07,124.9,65.6,65.21,1,1,130.66,107.42,88.7,150.99,136.57,76.62,0,0,0
7/28/2019 23:00,162.12,125.09,65.6,65.29,1,1,129.88,106.5,88.53,155.91,148.1,91.62,0,0,0
7/28/2019 22:00,161.17,124.07,65.6,64.71,1,1,129.05,107.33,84.07,165.2,155.88,302.34,1,0,0
7/28/2019 21:00,160.35,122.42,65.6,64.43,1,1,129.61,108.05,81.98,165.2,156.34,301.84,1,0,0
7/28/2019 20:00,159.15,124.62,65.67,64.94,1,1,129.62,109.46,72.52,165.2,157.02,301.11,1,0,0
7/28/2019 19:00,158.18,123.7,65.86,65.19,1,1,130.39,110.7,73.04,165.2,157.04,299.82,1,0,0
7/28/2019 18:00,157.81,123.13,65.57,64.9,1,1,131.09,111.52,73.02,165.2,158,304.59,1,0,0
7/28/2019 17:00,158.41,124.29,65.57,64.9,1,1,131.4,111.52,72.25,165.2,158,304.65,1,0,0
7/28/2019 16:00,160.11,123.01,65.57,64.9,1,1,131.4,111.17,71.12,165.2,158,305.17,1,0,0
7/28/2019 15:00,158.84,123.71,65.57,64.9,1,1,131.26,110.25,71.24,165.2,158,308.41,1,0,0
7/28/2019 14:00,158.25,124.78,65.65,64.87,1,1,130.32,109.05,73.91,165.2,158,314.26,1,0,0
7/28/2019 13:00,159,124.52,65.71,64.84,1,1,128.91,108.5,76.33,165.2,157.87,316.24,1,0,0
7/28/2019 12:00,159.31,123.87,65.45,64.84,1,1,129.21,108.5,76.46,165.2,157.02,316.63,1,0,0
7/28/2019 11:00,159.4,125.27,65.19,64.84,1,1,131.19,109.26,75.56,165.2,157.02,318.64,1,0,0
7/28/2019 10:00,160.9,125.94,65.59,64.84,1,1,133.18,110.11,81.09,164.22,156.13,319.06,1,0,0
7/28/2019 9:00,159.74,126.27,65.03,64.73,1,1,135.01,111,82.22,163.58,155.37,319.74,1,0,0
7/28/2019 8:00,162.68,127.28,65.78,64.9,1,1,135.14,110.52,83.32,163.28,155.76,338.53,1,0.12,0
7/28/2019 7:00,164.05,125.65,66,64.96,1,1,135.76,110.78,88.96,158.76,148.95,424.75,1,1,0.75
7/28/2019 6:00,162.2,125.84,66,64.96,1,1,134.12,108.97,88.54,127.91,112.01,201.13,0.47,0.05,0
7/28/2019 5:00,162.68,125.95,66,65,1,1,133.49,108.99,88.14,127.96,105.04,84.92,0,0,0
7/28/2019 4:00,161.96,125.74,66,64.87,1,1,132.97,109.06,88.43,131.93,110.26,84.81,0,0,0
7/28/2019 3:00,161.98,125.27,66,64.87,1,1,134.33,109.41,89.06,135.78,120.49,83.94,0,0,0
7/28/2019 2:00,162.77,125.42,66,64.87,1,1,131.57,107.58,88.6,139.93,126.02,83.94,0,0,0
7/28/2019 1:00,161.59,127.05,66.4,65.28,1,1,131.51,108.02,87.76,142.88,129.24,83.94,0,0,0
7/28/2019 0:00,160.2,125.32,66.2,65.36,1,1,133.95,108.95,83.77,145.9,133.57,83.94,0,0,0
7/27/2019 23:00,162.04,125.47,65.97,65.08,1,1,132.62,108.68,82.16,149.25,144.55,100.77,0,0,0
7/27/2019 22:00,160.45,124.03,65.98,65.5,1,1,131.28,108.68,81.41,158.24,151.04,345,0,0,1
7/27/2019 21:00,161.03,125.23,66.14,65.01,1,1,131.58,110.49,78.01,158.24,151.04,344.23,0,0,1
7/27/2019 20:00,160.65,123.77,65.26,64.7,1,1,132.81,112.38,70.7,158.36,151.81,343.51,0,0,1
7/27/2019 19:00,156.98,123.26,64.81,65.22,1,1,133.82,113.32,68.55,159.04,152.4,344.25,0,0,1
7/27/2019 18:00,159.17,122.97,64.81,65.6,1,1,134.86,113.96,67.62,159.04,153.05,343.75,0,0,1
7/27/2019 17:00,158.02,122.94,64.81,65.6,1,1,134.92,114.73,68.54,159.04,153.05,343.85,0,0,1
7/27/2019 16:00,157.87,124.02,64.81,65.42,1,1,134.92,114.16,70.2,159.04,153.05,344.27,0,0,1
7/27/2019 15:00,158.52,123.26,64.81,65.3,1,1,134.64,113.55,71.75,159.04,153.05,344.16,0,0,1
7/27/2019 14:00,158.51,123.21,65.43,65.27,1,1,133.4,111.5,73.25,159.04,153.05,344.02,0,0,1
7/27/2019 13:00,158.36,124.57,65.62,64.58,1,1,131.51,110.41,71.88,158.76,152.47,344.71,0,0,1
7/27/2019 12:00,160.06,124.58,66.04,65.08,1,1,131.88,110.9,74.37,158.06,152.14,344.73,0,0,1
7/27/2019 11:00,160.06,124.92,65.6,65.74,1,1,134.02,111.47,76.46,158.06,151.11,344.85,0,0,1
7/27/2019 10:00,160.47,124.34,65.3,65.22,1,1,136.45,112.56,77.39,157.31,150.51,348.16,0,0,1
7/27/2019 9:00,160.9,125.2,65.33,64.84,1,1,138.08,112.93,80.43,156.84,149.69,348.8,0,0,1
7/27/2019 8:00,162.35,125.92,65.46,64.84,1,1,138.91,112.71,83.32,160.96,154.88,351.96,0,0,1
7/27/2019 7:00,162.57,125.27,65.87,64.84,1,1,138.25,111.86,86.13,160.77,150.82,429.84,0.95,0.58,1
7/27/2019 6:00,161.42,125.65,65.59,64.84,1,1,137.81,111.7,86.3,128.15,113.12,226.93,0.05,0,0.47
7/27/2019 5:00,162.47,125.32,65.27,65.1,1,1,136.95,111.57,86.31,128.42,108.46,93.82,0,0,0
7/27/2019 4:00,160.91,125.58,65.27,65.24,1,1,136.16,110.7,86.3,132.65,115.53,92.86,0,0,0
7/27/2019 3:00,161.08,125.69,65.5,65.24,1,1,135.49,110.38,86.32,136.37,122.42,92.86,0,0,0
7/27/2019 2:00,161.11,124.21,65.3,65.18,1,1,134.63,109.69,86.14,140.08,126.99,92.86,0,0,0
7/27/2019 1:00,161.49,124.5,65.73,65.27,1,1,133.72,109.61,84.39,142.77,130.34,92.25,0,0,0
7/27/2019 0:00,159.3,123.17,65.29,65.12,1,1,133.05,108.83,81.09,146.14,134.89,91.88,0,0,0
7/26/2019 23:00,160.53,124.7,65.41,65.39,1,1,132.01,108.72,80.98,149.47,145.6,109.12,0,0,0
7/26/2019 22:00,159.5,123.61,65.59,65.39,1,1,131.03,108.92,80.23,157.94,150.68,354.15,0,0,1
7/26/2019 21:00,159.87,123.05,65.45,65.39,1,1,131.91,111.07,71.91,157.95,151.59,353.76,0,0,1
7/26/2019 20:00,160.03,123.38,65.69,65.43,1,1,133.06,112.95,70.12,158.85,151.83,352.68,0,0,1
7/26/2019 19:00,160.08,122.75,65.46,65.48,1,1,134.04,113.71,67.71,158.85,152.69,352.08,0,0,1
7/26/2019 18:00,157.62,122.99,65.6,65.48,1,1,134.83,114.76,64.64,158.85,153.65,351.52,0,0,1
7/26/2019 17:00,158.9,123.65,65.52,65.48,1,1,135.47,114.76,65.85,160.2,154.03,353.2,0,0,1
7/26/2019 16:00,158.19,122.74,65.83,65.44,1,1,135.78,115.28,63.83,160.5,154.03,352.9,0,0,1
7/26/2019 15:00,157.13,122.86,65.75,65.26,1,1,135.42,113.96,67.51,160.5,154.03,351.95,0,0,1
7/26/2019 14:00,157.03,123.34,65.75,64.89,1,1,134.05,113.71,66.03,159.9,154.03,350.67,0,0,1
7/26/2019 13:00,157.74,122.97,65.75,64.87,1,1,132.32,111.54,71.75,159.34,154.03,350.26,0,0,1
7/26/2019 12:00,158.09,123.36,65.77,64.97,1,1,131.26,110.55,70.13,159.34,153.68,351.73,0,0,1
7/26/2019 11:00,159.47,124.41,65.52,65.14,1,1,130.64,109.59,71.79,158.99,152.88,355.24,0,0,1
7/26/2019 10:00,161.25,131.05,65.94,65.4,1,1,132.11,110.24,72.31,157.94,151.4,354.99,0,0,1
7/26/2019 9:00,160.47,124.62,65.71,66.06,1,1,133.46,110.58,76.51,156.66,150.31,354.09,0,0,1
7/26/2019 8:00,161.02,127.17,65.85,66.06,1,1,133.47,109.72,82.3,160.51,154.88,353.61,0,0,1
7/26/2019 7:00,162.08,125.49,66.2,64.5,1,1,135.49,111.34,84.56,161.79,152.32,426.9,0.92,0.55,1
7/26/2019 6:00,160.78,124.04,65.74,63.98,1,1,135.5,110.61,88.52,128.7,114.7,225.64,0.05,0,0.47
7/26/2019 5:00,160.23,125.05,65.91,63.98,1,1,135.29,110.75,90.77,128.25,108.53,92.23,0,0,0
7/26/2019 4:00,161.2,124.83,65.91,63.98,1,1,134.68,109.84,90.07,132.16,111.99,91.27,0,0,0
7/26/2019 3:00,161.86,124.49,65.93,64,1,1,133.68,109.74,87.41,135.84,119.05,91.27,0,0,0
7/26/2019 2:00,159.47,124.95,65.7,63.7,1,1,132.76,109.31,88.83,140.12,126.45,91.27,0,0,0
7/26/2019 1:00,160.87,127.17,66.8,63.62,1,1,131.91,108.67,88.54,143.47,130.55,90.52,0,0,0
7/26/2019 0:00,160.29,123.88,65.69,63.62,1,1,131.41,108.77,86.98,146.59,134.52,90.29,0,0,0
7/25/2019 23:00,159.45,122.5,65.72,63.62,1,1,131.34,109.24,82.58,150.17,145.77,107.37,0,0,0
7/25/2019 22:00,159.4,123.58,65.72,63.62,1,1,131.88,109.78,79.73,159.04,151.55,352.64,0,0,1
7/25/2019 21:00,159.88,122.5,65.72,63.62,1,1,132.5,111.89,73.02,159.04,151.71,353.61,0,0,1
7/25/2019 20:00,158.61,121.57,65.72,63.62,1,1,133.36,112.78,69.72,159.04,152.58,354.73,0,0,1
7/25/2019 19:00,156.24,121.22,65.72,63.62,1,1,134.03,113.91,69.84,159.46,153.3,354.17,0,0,1
7/25/2019 18:00,157.05,120.96,65.72,63.62,1,1,134.3,114.6,66.4,159.89,154.21,354.95,0,0,1
7/25/2019 17:00,157.31,121.55,65.72,63.62,1,1,133.46,113.74,70.16,159.89,154.21,356.8,0,0,1
7/25/2019 16:00,157.69,122.39,65.72,63.62,1,1,129.77,111.49,71.24,159.89,154.21,356.57,0,0,1
7/25/2019 15:00,157.55,122.7,65.72,63.62,1,1,129.34,111.46,75.73,159.89,154.21,357.66,0,0,1
7/25/2019 14:00,158.87,124.17,65.72,63.62,1,1,130.33,111.29,74.17,159.45,153.61,358.03,0,0,1
7/25/2019 13:00,158.52,123.16,65.61,64.53,1,1,131.29,111.17,76.86,158.79,152.93,357.5,0,0,1
7/25/2019 12:00,159.47,124.42,65.54,64.66,1,1,131.36,110.06,79.19,158.79,152.27,357.09,0,0,1
7/25/2019 11:00,159.64,124.96,65.46,64.66,1,1,131.42,109.93,79.85,158.75,151.89,357.44,0,0,1
7/25/2019 10:00,159.52,124.13,65.69,64.66,1,1,132.47,110.8,81.76,157.45,150.98,357.3,0,0,1
7/25/2019 9:00,160.52,128.51,65.98,65.51,1,1,133.26,110.39,84.75,157.45,150.73,356.11,0,0,1
7/25/2019 8:00,159.5,123.26,65.42,64.81,1,1,131.97,109.56,85.45,160.27,154.48,354.68,0,0,1
7/25/2019 7:00,159.99,124.41,65.66,65.06,1,1,131.2,108.72,86.9,162.46,153.46,419.52,0.8,0.43,1
7/25/2019 6:00,159.79,123.53,65.36,64.59,1,1,130.78,107.8,87.58,132.82,123.06,225.77,0.05,0,0.47
7/25/2019 5:00,159.65,123.29,65.06,64.59,1,1,130.06,107.8,89.01,132.34,120.95,92.25,0,0,0
7/25/2019 4:00,159.94,123.48,65.46,64.59,1,1,129.6,107.8,92.04,135.01,123.83,92.25,0,0,0
7/25/2019 3:00,160.06,123.82,65.28,64.59,1,1,129.22,107.8,94.28,137.71,126.47,91.3,0,0,0
7/25/2019 2:00,159.41,123.01,65.71,64.59,1,1,128.38,107.8,95.4,140.41,129.18,91.27,0,0,0
7/25/2019 1:00,159.06,123.11,65.37,64.59,1,1,128.08,107.68,92.88,143.78,132.43,91.27,0,0,0
7/25/2019 0:00,158.99,123.37,64.9,64.59,1,1,128.43,108.42,91.72,146.83,137.24,91.27,0,0,0
7/24/2019 23:00,158.72,123.25,65.07,64.59,1,1,130.21,109.38,88.08,150.31,146.98,108.11,0,0,0
7/24/2019 22:00,159.37,122.59,65.85,64.59,1,1,131.55,111.05,82.97,157.57,151.71,354.84,0,0,1
7/24/2019 21:00,159.26,121.81,65.74,64.75,1,1,133,113.2,79.59,158.49,151.71,355.58,0,0,1
7/24/2019 20:00,158.15,121.01,65.82,64.69,1,1,134.34,114.93,75.09,158.91,151.93,355.42,0,0,1
7/24/2019 19:00,157.44,122.1,65.82,64.69,1,1,135.49,116.22,72.41,159.35,153.52,355.05,0,0,1
7/24/2019 18:00,157.07,121.12,65.82,64.69,1,1,136.04,116.94,70.23,159.95,154.4,354.6,0,0,1
7/24/2019 17:00,156.35,120.96,65.82,64.69,1,1,136.04,116.94,68.56,159.95,154.4,354.03,0,0,1
7/24/2019 16:00,157.29,121.66,65.82,65.19,1,1,136.04,116.94,69.27,159.95,154.4,354.75,0,0,1
7/24/2019 15:00,157.55,121.42,65.82,65.71,1,1,136.04,116.42,72.49,159.95,154.4,355.2,0,0,1
7/24/2019 14:00,157.77,123.57,65.82,65.22,1,1,135.44,115.5,71.23,159.95,154.4,355.15,0,0,1
7/24/2019 13:00,157.35,123.59,65.82,64.86,1,1,133.73,114.17,72.21,159.42,154.4,356.92,0,0,1
7/24/2019 12:00,158.13,124.66,65.53,64.64,1,1,131.49,112.95,72.29,159.16,153.1,352.53,0,0,1
7/24/2019 11:00,158.33,124.71,65.72,64.78,1,1,132.59,112.71,71.59,159.16,152.93,352.51,0,0,1
7/24/2019 10:00,160.15,127.52,65.82,64.97,1,1,135.01,112.76,73.52,157.78,151.79,352.78,0,0,1
7/24/2019 9:00,160.55,128.75,65.87,65.55,1,1,136.73,113.47,76.45,157.51,150.94,352.55,0,0,1
7/24/2019 8:00,160.97,124.26,66.16,64.44,1,1,137.59,112.32,83.92,161.44,155.78,352.49,0,0,1
7/24/2019 7:00,158.9,124.77,66.05,64.53,1,1,136.95,112.31,91.97,161.12,151.7,428.1,0.93,0.57,1
7/24/2019 6:00,163.21,124.49,65.49,64.99,1,1,136.89,111.94,93.78,128.18,113.84,220.36,0.05,0,0.47
7/24/2019 5:00,161.36,123.79,65.94,65.18,1,1,136.13,111.75,91.65,127.72,107.18,86.51,0,0,0
7/24/2019 4:00,161.45,123.82,66.51,64.55,1,1,135.84,110.91,91.67,131.5,110.16,86.51,0,0,0
7/24/2019 3:00,159.81,123.18,66.52,64.56,1,1,134.94,110.91,92.57,135.55,116.9,86.51,0,0,0
7/24/2019 2:00,160.03,123.67,66.52,64.59,1,1,133.93,110.91,94.58,139.83,125.87,86.51,0,0,0
7/24/2019 1:00,160.7,123.55,65.4,65.59,1,1,133.53,110.8,89.18,143.85,130.69,85.76,0,0,0
7/24/2019 0:00,158.99,123.41,65.17,64.9,1,1,132.51,109.99,89.75,146.96,134.77,85.53,0,0,0
7/23/2019 23:00,160.5,123.56,65.17,64.9,1,1,131.27,109.99,88.93,150.42,146.27,102.81,0,0,0
7/23/2019 22:00,160.16,122.85,65.4,64.78,1,1,131.35,109.47,83.1,158.91,151.47,347.46,0,0,1
7/23/2019 21:00,158.12,121.92,65.39,64.69,1,1,132.59,111.52,73.45,158.91,151.89,346.67,0,0,1
7/23/2019 20:00,158.03,122.25,65.39,64.69,1,1,133.64,112.88,67.66,159.1,152.73,346.6,0,0,1
7/23/2019 19:00,158.64,121.76,65.39,64.69,1,1,134.04,114.16,64.7,160.13,153.91,346.53,0,0,1
7/23/2019 18:00,157.26,121.97,65.39,64.69,1,1,134.26,114.77,64.57,160.13,154.49,345.87,0,0,1
7/23/2019 17:00,157.68,122.07,65.39,64.69,1,1,134.01,114.78,67.33,160.13,154.58,345.65,0,0,1
7/23/2019 16:00,157.28,122.54,65.39,64.69,1,1,133.32,113.4,70.88,160.13,154.58,345.13,0,0,1
7/23/2019 15:00,157.48,123.89,65.39,64.69,1,1,131.64,112.35,67.88,160.13,154.58,344.73,0,0,1
7/23/2019 14:00,157.56,122.73,65.39,64.69,1,1,131.23,111.67,67,160.13,154.25,344.11,0,0,1
7/23/2019 13:00,158.36,123.47,65.39,64.69,1,1,132.79,112.38,67.99,160.1,153.72,343.36,0,0,1
7/23/2019 12:00,159.07,124.21,65.39,64.69,1,1,134.81,113.81,68.03,159.22,153.72,343.02,0,0,1
7/23/2019 11:00,158.5,123.59,65.47,64.64,1,1,137.12,114.8,67.98,159.22,153.25,342.37,0,0,1
7/23/2019 10:00,161.28,130.31,66.29,64.52,1,1,138.34,113.84,70.03,158.1,151.91,341.81,0,0,1
7/23/2019 9:00,161.19,124.36,65.54,65.16,1,1,138.24,112.85,76.92,156.82,150.24,341.31,0,0,1
7/23/2019 8:00,161.43,124.21,65.32,65.52,1,1,138.24,112.18,80.76,161.03,155.41,341.85,0,0,1
7/23/2019 7:00,160.88,123.47,66.24,64.46,1,1,138.19,112.01,80.2,160.78,150.87,426.53,0.95,0.58,1
7/23/2019 6:00,162.87,124.08,65.84,65.25,1,1,138.13,112.01,85.62,127.5,113.07,213.61,0.05,0,0.47
7/23/2019 5:00,161.32,123.55,65.2,65.6,1,1,137.64,112.01,88.74,127.37,107.18,81.01,0,0,0
7/23/2019 4:00,161.92,123.24,65.24,65.16,1,1,136.78,111.66,90.53,131.69,110.32,80.23,0,0,0
7/23/2019 3:00,162.02,122.94,65.41,64.68,1,1,136.36,111.1,88.98,135.96,119.05,79.06,0,0,0
7/23/2019 2:00,159.46,122.38,65.27,64.9,1,1,135.71,111,89.89,140.09,126.52,79.06,0,0,0
7/23/2019 1:00,160.06,123.94,65.41,64.9,1,1,135.12,110.72,85.4,143.48,130.52,79.06,0,0,0
7/23/2019 0:00,161.92,123.54,65.36,64.9,1,1,134.28,110.01,80.85,146.43,134.34,78.38,0,0,0
7/22/2019 23:00,159.83,122.73,65.57,64.63,1,1,133.32,109.86,80.88,149.78,145.01,92.97,0,0,0
7/22/2019 22:00,159.14,122.27,65.27,64.59,1,1,132.75,109.83,79.03,157.88,151.4,340.75,0,0,1
7/22/2019 21:00,160.54,122.43,65.27,64.59,1,1,132.12,110.82,75.44,158.67,151.81,340.12,0,0,1
7/22/2019 20:00,158.44,121.88,65.27,64.59,1,1,131.7,111.02,70.37,158.67,152.08,340.27,0,0,1
7/22/2019 19:00,158.55,122.22,65.27,64.59,1,1,131.27,111.64,68.38,158.67,152.08,339.47,0,0,1
7/22/2019 18:00,158.62,122.09,65.33,64.73,1,1,131.04,111.29,67.1,159.79,153.25,338.94,0,0,1
7/22/2019 17:00,158.88,122.06,65.27,64.59,1,1,131.14,112.03,67.53,160.07,153.54,339.22,0,0,1
7/22/2019 16:00,158.31,121.7,65.27,64.59,1,1,131.79,112.75,71.21,159.42,153.54,341.89,0,0,1
7/22/2019 15:00,157.98,123.69,65.52,64.63,1,1,132.77,113.29,69.48,158.73,153.54,349.12,0,0,1
7/22/2019 14:00,157.38,123.81,66.01,64.91,1,1,134.51,113.2,73.91,158.73,153.44,348.15,0,0,1
7/22/2019 13:00,159.83,123.84,65.45,65.35,1,1,136.06,114.04,71.52,158.73,152.38,348.23,0,0,1
7/22/2019 12:00,160.89,124.49,65.24,64.83,1,1,136.85,113.14,73.95,158,151.63,348.41,0,0,1
7/22/2019 11:00,160.59,125.84,65.24,64.3,1,1,137.65,114.04,73.7,158.06,151.39,348.58,0,0,1
7/22/2019 10:00,160.15,127.8,66.15,64.94,1,1,138.38,113.24,75.95,162.28,156.49,348.37,0,0,1
7/22/2019 9:00,161,125.96,65.86,64.99,1,1,139.42,112.7,80.95,162.73,154.23,402.69,0.67,0,1
7/22/2019 8:00,161.74,125.58,65.76,65.13,1,1,139.72,112.77,81.67,163.11,156.75,368.51,0.2,0.03,1
7/22/2019 7:00,162.37,124.66,66.22,64.91,1,1,139,112.03,86.96,156.84,146.31,428.18,1,0.8,1
7/22/2019 6:00,163.93,125.92,65.52,64.97,1,1,138.41,111.54,89.73,127.71,109.02,210.88,0.05,0,0.47
7/22/2019 5:00,164.87,125.09,65.82,65.19,1,1,138.2,111.74,89.46,133.36,101.47,79.55,0,0,0
7/22/2019 4:00,161.62,123.13,65.78,64.32,1,1,137.43,111.24,91.35,140.91,105.22,79.55,0,0,0
7/22/2019 3:00,163.7,125.35,65.1,64.95,1,1,137.07,111.09,90.85,142.25,115.94,79.12,0,0,0
7/22/2019 2:00,164.23,125.78,65.36,65.52,1,1,136.36,110.01,88.54,145.08,124.32,78.57,0,0,0
7/22/2019 1:00,162.84,124.66,65.53,64.58,1,1,135.63,110.01,86.6,150.61,133.82,78.57,0,0,0
7/22/2019 0:00,163.78,125.14,65.5,64.91,1,1,134.69,109.94,86.41,155.5,138.39,78.57,0,0,0
7/21/2019 23:00,163.53,123.97,65.74,65.31,1,1,133.83,109.66,90.64,159.68,149.72,77.61,0,0,0
7/21/2019 22:00,162.33,123.78,65.88,64.8,1,1,132.52,109.04,84.48,162.37,154.3,371.63,0.58,0,0.87
7/21/2019 21:00,161.73,123.28,65.24,64.61,1,1,131.58,109.33,80.83,157.81,150.01,335.54,0,0,1
7/21/2019 20:00,160.92,123.63,65.24,65.38,1,1,131.29,110.65,71.67,158.06,151.28,336.21,0,0,1
7/21/2019 19:00,161.03,123.44,65.24,65,1,1,131.53,111.51,72.36,158.06,151.87,336.04,0,0,1
7/21/2019 18:00,161.14,123.78,65.24,65.24,1,1,132.35,111.83,71.59,158.06,152.01,335.6,0,0,1
7/21/2019 17:00,161.27,124.29,65.24,64.66,1,1,132.35,111.58,69.83,158.06,152.01,336.39,0,0,1
7/21/2019 16:00,162.36,127.12,66.42,65.92,1,1,132.35,111.06,70.48,158.06,152.01,336.87,0,0,1
7/21/2019 15:00,160.48,123.35,65.94,65.13,1,1,132.03,110.2,71.83,158.06,152.01,335.82,0,0,1
7/21/2019 14:00,161.09,124.02,65.33,65.08,1,1,131.41,108.82,75.93,158.06,152.01,336.3,0,0,1
7/21/2019 13:00,161.71,127.94,65.75,65.33,1,1,131.81,109.96,70.32,158.06,152.01,335.91,0,0,1
7/21/2019 12:00,163.48,127.74,66.21,65.88,1,1,133.49,110.25,74.22,158.06,151.13,335.85,0,0,1
7/21/2019 11:00,163.15,126.63,65.17,64.51,1,1,136.04,112.01,75.28,157.82,151.1,337.58,0,0,1
7/21/2019 10:00,164.33,126.11,65.16,64.26,1,1,138.2,113.41,79.56,160.06,153.87,337.36,0,0,1
7/21/2019 9:00,164.29,126.32,65.23,64.89,1,1,140.01,113.22,84.21,164.35,156.17,401.35,0.72,0,1
7/21/2019 8:00,165.38,125.99,65.95,64.61,1,1,139.8,113.07,84.54,162.16,155.52,364.55,0.18,0,1
7/21/2019 7:00,163.93,126.17,65.79,65.26,1,1,139.4,112.38,89.15,160.28,149.68,429.88,1,0.83,1
7/21/2019 6:00,165.43,125.39,65.85,65.22,1,1,139.4,112.11,89.97,125.35,109.76,262.45,0.18,0,0.6
7/21/2019 5:00,164.8,125.56,65.7,65.39,1,1,139.13,112.4,89.94,128.94,104.52,83.94,0,0,0
7/21/2019 4:00,164.56,125.13,65.73,64.98,1,1,138.5,112.28,91.21,131.52,103.94,83.94,0,0,0
7/21/2019 3:00,164.38,126.28,65.84,65.42,1,1,137.97,111.61,90.78,136.92,104.4,83.47,0,0,0
7/21/2019 2:00,164.99,127.53,65.76,65.11,1,1,136.9,111.06,90.91,147.78,114.87,82.97,0,0,0
7/21/2019 1:00,165.15,126.24,65.94,64.81,1,1,136.31,110.87,92.7,149.46,132.87,82.97,0,0,0
7/21/2019 0:00,164.56,124.93,66.3,64.77,1,1,135.34,110.69,86.88,151.4,138.06,82.63,0,0,0
7/20/2019 23:00,163.66,125.05,66.19,65.04,1,1,134.67,110.04,85.96,154.55,147.81,81.83,0,0,0
7/20/2019 22:00,163.89,124.98,66.31,65.8,1,1,133.66,109.13,82.81,163.04,156.81,399.76,0,0.87,0.87
7/20/2019 21:00,161.97,123.64,65.3,64.56,1,1,132.8,109.94,77.64,163.57,157.13,424.11,0,1,1
7/20/2019 20:00,161.21,123.06,65.37,64.63,1,1,131.79,110.84,72.59,163.23,156.97,424.11,0,1,1
7/20/2019 19:00,161.29,123.14,65.36,64.66,1,1,131.46,110.94,74.32,163.19,157.62,424.11,0,1,1
7/20/2019 18:00,161.07,123.32,65.81,64.66,1,1,131.11,110.89,74.64,163.52,157.94,424.11,0,1,1
7/20/2019 17:00,161.81,123.6,66.58,64.99,1,1,131.32,111.15,73.41,163.69,158.15,424.11,0,1,1
7/20/2019 16:00,161.48,124.21,66.3,65.65,1,1,131.32,110.61,75.62,163.73,158.3,424.11,0,1,1
7/20/2019 15:00,161.68,123.43,66.2,65.31,1,1,131.25,110.14,75.72,163.77,157.82,424.11,0,1,1
7/20/2019 14:00,161.49,125.36,65.98,65.2,1,1,132.33,110.32,76.35,163.33,158.24,424.11,0,1,1
7/20/2019 13:00,161.79,125.83,66.06,64.59,1,1,134.1,111.31,83.15,163.6,158.14,424.11,0,1,1
7/20/2019 12:00,162.85,128.34,65.27,65.15,1,1,136.34,112.83,78.15,163.83,157.69,424.11,0,1,1
7/20/2019 11:00,163.39,126.68,66.1,64.56,1,1,138.19,114.14,80.49,163.56,157.69,424.11,0,1,1
7/20/2019 10:00,163.64,130.47,66.29,65.7,1,1,139.18,113.72,80.84,163.61,157.16,424.11,0,1,1
7/20/2019 9:00,164.13,125.27,66.57,66.27,1,1,139.41,113.16,82.76,162.79,156.5,424.11,0,1,1
7/20/2019 8:00,163.78,124.87,65.86,65.29,1,1,139.37,112.46,88,162.57,156.39,424.11,0,1,1
7/20/2019 7:00,164.64,125.07,65.6,64.99,1,1,139.16,112.71,88.76,160.24,150.31,424.11,0.8,1,1
7/20/2019 6:00,163.87,124.54,65.49,65.06,1,1,138.74,112.67,89.73,124.42,108.62,260.83,0,0.6,0.18
7/20/2019 5:00,164.69,125.79,65.98,65.2,1,1,138.52,112.15,89.9,128.57,106.12,99.57,0,0,0
7/20/2019 4:00,164.08,125.84,66.05,65.04,1,1,138.23,112.15,92.11,129.61,105.46,99.57,0,0,0
7/20/2019 3:00,165.41,124.78,65.63,65.2,1,1,137.46,112.15,93.8,133.4,105.42,99.38,0,0,0
7/20/2019 2:00,163.29,124.18,65.61,65.09,1,1,136.81,111.77,95.19,143.95,109.39,98.6,0,0,0
7/20/2019 1:00,163.26,124.86,65.38,64.58,1,1,136.05,111.31,95.1,151.81,129.28,98.24,0,0,0
7/20/2019 0:00,164.25,125.12,65.3,65.08,1,1,135.55,110.98,92.31,152.81,137.9,97.57,0,0,0
7/19/2019 23:00,164.01,124.39,66.24,65.11,1,1,134.61,110.84,89.26,156,148.17,96.87,0,0,0
7/19/2019 22:00,162.99,123.96,65.23,65.75,1,1,133.6,110.09,84.17,162.77,156.7,399.9,0,0.87,0.87
7/19/2019 21:00,162.26,123.05,65.75,65.77,1,1,132.5,110.41,74.59,163.29,156.72,421.55,0,1,1
7/19/2019 20:00,161.79,122.88,65.33,65.78,1,1,131.77,110.93,71.54,163.59,157.45,421.55,0,1,1
7/19/2019 19:00,161.12,123.08,65.33,65.78,1,1,131.57,111.13,67.99,163.65,157.45,421.55,0,1,1
7/19/2019 18:00,161.22,123.37,65.33,65.78,1,1,131.37,111.08,66.54,163.6,158.11,421.55,0,1,1
7/19/2019 17:00,162.19,124.66,65.52,65.19,1,1,131.22,110.79,66.87,163.55,158.13,421.55,0,1,1
7/19/2019 16:00,161.65,123,65.63,64.55,1,1,131.47,111.01,67.63,163.91,158.41,421.55,0,1,1
7/19/2019 15:00,161.24,123.18,65.63,64.53,1,1,131.32,110.12,69.66,163.44,158.37,421.55,0,1,1
7/19/2019 14:00,161.35,123.47,65.63,65.4,1,1,130.58,108.98,69.52,163.75,158.45,421.55,0,1,1
7/19/2019 13:00,162.15,124.44,65.63,64.89,1,1,131.66,110.25,75.26,163.71,158.05,421.55,0,1,1
7/19/2019 12:00,162.31,125.25,66.38,65.12,1,1,133.48,111.13,75.13,163.64,157.88,421.55,0,1,1
7/19/2019 11:00,163.54,126.25,65.97,64.66,1,1,135.51,112.27,75.9,163.47,157.88,421.55,0,1,1
7/19/2019 10:00,163.93,127.65,65.97,64.73,1,1,136.44,112.13,78.62,163.5,157.22,421.55,0,1,1
7/19/2019 9:00,164.62,128.29,66.73,65.33,1,1,136.55,111.21,82.63,163.03,156.51,421.55,0,1,1
7/19/2019 8:00,164.73,130.01,67.17,65.68,1,1,136.59,111.09,85.56,163,156.55,421.55,0,1,1
7/19/2019 7:00,165.3,128.62,66.36,66.03,1,1,136.15,110.34,87.93,161.04,151.19,421.55,0.67,1,1
7/19/2019 6:00,165.34,124.89,65.63,65.37,1,1,135.61,110.29,90.72,126.94,108.33,258.76,0,0.62,0.2
7/19/2019 5:00,165.5,126.29,65.63,64.93,1,1,135.77,110.64,93.9,132.26,97.24,96.15,0,0,0
7/19/2019 4:00,165.29,126.1,65.88,65.78,1,1,134.81,110.08,94.03,139.49,105.21,95.89,0,0,0
7/19/2019 3:00,164.94,126.21,65.63,66.12,1,1,134.03,109.41,96.23,139.95,116.36,95.18,0,0,0
7/19/2019 2:00,165.68,124.68,65.63,66.12,1,1,133.19,109.08,94.44,144.28,128.08,94.36,0,0,0
7/19/2019 1:00,164.08,124.26,65.66,65.48,1,1,132.84,109.08,95.6,149.02,134.18,93.39,0,0,0
7/19/2019 0:00,164.81,125.36,65.69,63.98,1,1,131.54,108.22,94.61,152.08,139.13,93.22,0,0,0
7/18/2019 23:00,163.26,124.26,65.69,63.98,1,1,130.83,107.67,91.1,155.09,149.12,92.56,0,0,0
7/18/2019 22:00,165.3,124.29,65.69,63.98,1,1,129.56,107.2,90.14,163.49,157.26,396.32,0,0.87,0.87
7/18/2019 21:00,162.49,123.78,65.69,63.98,1,1,129.24,107.52,79.58,163.82,157.57,418.25,0,1,1
7/18/2019 20:00,161.88,122.9,65.69,63.98,1,1,129.15,108.65,72.61,163.88,157.95,418.25,0,1,1
7/18/2019 19:00,161.62,122.72,65.35,64.24,1,1,129.24,109.22,70.6,164.73,158.73,418.25,0,1,1
7/18/2019 18:00,161.29,123.19,64.29,64.95,1,1,129.24,110.01,71.82,164.94,159.3,418.25,0,1,1
7/18/2019 17:00,161.41,124.02,64.29,64.89,1,1,129.24,110.23,66.97,163.53,157.18,418.25,0,1,1
7/18/2019 16:00,161.26,122.65,64.29,65.04,1,1,129.24,109.81,70.67,154.91,149.49,351.6,0,1,0.17
7/18/2019 15:00,161.34,123.72,64.78,64.31,1,1,129.24,108.46,70.76,158.53,153.45,334.49,0,1,0
7/18/2019 14:00,161.65,124.1,65.84,64.94,1,1,129.29,109.17,70.32,163.03,158.51,393.43,0,1,0.67
7/18/2019 13:00,162.23,125.28,65.67,65.22,1,1,130.75,109.66,73.63,163.61,158.55,413.37,0,1,1
7/18/2019 12:00,161.63,124.99,65.48,65,1,1,132.68,110.35,72.5,163.79,158.54,413.37,0,1,1
7/18/2019 11:00,159.46,121.43,65.81,64.49,1,1,134.34,111.32,75.57,163.59,157.91,413.37,0,1,1
7/18/2019 10:00,150.28,117.63,65.74,64.58,1,1,135.47,111.96,74.15,163.24,157.2,413.37,0,1,1
7/18/2019 9:00,150.13,121.75,66.22,65.27,1,1,135.37,110.73,83.25,163.53,157.54,413.37,0,1,1
7/18/2019 8:00,153.32,120.39,66.5,65.73,1,1,135.28,110.23,87.46,163.2,157.36,413.37,0,1,1
7/18/2019 7:00,150.87,116.65,65.57,65.02,1,1,134.61,110.23,90.16,161.82,152.78,413.37,0.82,1,1
7/18/2019 6:00,150.97,116.84,66.04,64.85,1,1,134.33,109.82,93.05,127.2,112.67,285.76,0,0.6,0.18
7/18/2019 5:00,150.58,116.84,66.06,64.95,1,1,134.28,109.34,94.53,128.41,103.3,123.63,0,0,0
7/18/2019 4:00,150.77,116.87,66.1,64.97,1,1,133.49,109.22,93.45,132.72,103.3,123.63,0,0,0
7/18/2019 3:00,150.74,116.32,65.44,64.85,1,1,132.85,109.22,93.88,142.76,106.53,123.46,0,0,0
7/18/2019 2:00,150.7,117.2,65.8,65.17,1,1,132.26,109,95,149.31,125.82,122.65,0,0,0
7/18/2019 1:00,150.65,116.63,65.77,65.13,1,1,131.29,108.21,96.28,149.87,134.7,122.65,0,0,0
7/18/2019 0:00,150.6,116.45,65.39,65.07,1,1,130.76,107.69,92.11,152.7,139.77,121.8,0,0,0
7/17/2019 23:00,150.81,117.03,65.27,64.44,1,1,130.26,107.26,91.66,155.86,149.09,121.53,0,0,0
7/17/2019 22:00,150.79,117.22,65.31,64.53,1,1,129.46,107.26,86.93,163.29,157.04,396.99,0,0.87,0.87
7/17/2019 21:00,150.94,116.51,65.36,64.7,1,1,128.82,108.22,79.78,163.53,157.33,417.28,0,1,1
7/17/2019 20:00,150.84,117.18,65.36,64.27,1,1,129.17,109.27,73.49,163.76,157.92,417.28,0,1,1
7/17/2019 19:00,156.82,122.1,65.36,64.43,1,1,129.79,110.18,69.58,163.76,158.47,417.28,0,1,1
7/17/2019 18:00,162.03,123.06,65.36,65.05,1,1,130.28,110.28,67.65,163.5,158.29,417.28,0,1,1
7/17/2019 17:00,162.06,123.2,65.36,64.4,1,1,130.28,111.22,67.78,163.52,158.73,417.28,0,1,1
7/17/2019 16:00,161.98,123.83,65.36,65.33,1,1,130.28,110.33,69.24,163.76,158.73,417.28,0,1,1
7/17/2019 15:00,162.13,121.1,65.46,64.88,1,1,130.01,109.43,69.97,163.63,158.73,417.28,0,1,1
7/17/2019 14:00,152.25,117.82,65.77,64.54,1,1,129.27,108.27,72.88,163.43,158.73,417.28,0,1,1
7/17/2019 13:00,150.55,117.65,66.11,64.13,1,1,129.71,109.58,72.07,163.45,158.73,417.28,0,1,1
7/17/2019 12:00,150.96,118.67,66.49,64.89,1,1,132.33,110.47,73.24,163.68,158.37,417.28,0,1,1
7/17/2019 11:00,152.96,123.08,65.49,64.88,1,1,132.56,110.28,79.54,163.11,157.75,417.28,0,1,1
7/17/2019 10:00,164.36,127.16,65.68,65.6,1,1,134.21,110.74,76.55,163.62,157.75,417.28,0,1,1
7/17/2019 9:00,151.23,120.54,66.14,65.5,1,1,131,107.33,83.14,163.45,157.23,417.28,0,1,1
7/17/2019 8:00,151.18,118.93,65.79,65.08,1,1,130.15,107.35,87.8,163.09,156.92,417.28,0,1,1
7/17/2019 7:00,150.9,117.88,66.01,65.51,1,1,130.24,107.45,95.49,162.53,153.75,417.28,0.8,1,1
7/17/2019 6:00,150.97,117.67,66.16,65.85,1,1,129.61,107.04,95.38,131.51,114.53,263.09,0,0.62,0.2
7/17/2019 5:00,151.38,117.36,65.46,65.85,1,1,133.16,110.16,95.58,132.16,108.84,93.1,0,0,0
7/17/2019 4:00,151.51,117.36,65.73,65.85,1,1,131.97,108.76,99.38,135.61,111.72,92.6,0,0,0
7/17/2019 3:00,151.57,118.31,65.58,65.85,1,1,129.36,106.94,99.87,139.85,116.8,92.12,0,0,0
7/17/2019 2:00,152.69,121.32,65.74,64.96,1,1,130.56,108.55,101.52,144.54,126.24,91.9,0,0,0
7/17/2019 1:00,163.07,124.22,65.27,64.59,1,1,130.39,107.96,95.5,148.64,132.72,91.15,0,0,0
7/17/2019 0:00,163.18,125,65.63,64.8,1,1,129.75,107.64,94.85,152.68,138.1,90.42,0,0,0
7/16/2019 23:00,162.46,123.97,65.45,64.47,1,1,128.73,106.27,91.51,155.96,148.58,89.23,0,0,0
7/16/2019 22:00,162.62,123.44,65.45,64.49,1,1,128.54,107.33,82.62,163.6,157.64,402.05,0,0.87,0.87
7/16/2019 21:00,162.24,123.13,65.45,64.78,1,1,129.95,109.58,76.08,164.39,158.66,424.85,0,1,1
7/16/2019 20:00,161.64,123.54,65.45,64.75,1,1,131.04,111.29,68.57,164.49,159.25,424.85,0,1,1
7/16/2019 19:00,161.45,124.05,65.45,64.75,1,1,131.7,112.08,70.71,164.1,158.17,424.85,0,1,1
7/16/2019 18:00,161.46,124.01,65.45,64.75,1,1,132.42,112.08,67.59,154.99,149.09,372.09,0,1,0.27
7/16/2019 17:00,161.23,123.29,65.45,64.75,1,1,132.42,113.34,68.12,155.24,150.21,353.89,0,1,0
7/16/2019 16:00,160.2,121.99,65.45,64.75,1,1,132.42,112.85,68.02,156.75,152.02,357.03,0,1,0
7/16/2019 15:00,160.96,123.17,65.62,64.93,1,1,131.55,111.39,69.21,159.32,154.08,349.15,0,1,0
7/16/2019 14:00,161.05,124.22,65.58,64.89,1,1,130.36,110.52,70.69,162.87,158.65,396.15,0,1,0.6
7/16/2019 13:00,161.49,124.26,65.46,64.76,1,1,130.82,110.47,74.48,163.57,158.86,423.99,0,1,1
7/16/2019 12:00,162.4,125.24,65.3,64.59,1,1,129.5,108.99,77.35,163.61,158.85,423.99,0,1,1
7/16/2019 11:00,162.94,126.23,65.56,64.87,1,1,130.98,109.86,78.43,163.88,158.85,423.99,0,1,1
7/16/2019 10:00,163.12,129.6,65.88,65.32,1,1,130.64,108.77,83.14,163.31,158.28,423.99,0,1,1
7/16/2019 9:00,162.94,127.48,65.83,65.39,1,1,132.07,110.03,82.52,163.31,157.36,423.99,0,1,1
7/16/2019 8:00,163.99,128.52,65.82,65.11,1,1,137.27,111.48,86.14,163.28,157.27,423.99,0,1,1
7/16/2019 7:00,162.82,125.86,65.97,65.26,1,1,134.03,109.56,89.56,162.56,153.58,423.99,0.68,1,1
7/16/2019 6:00,163.51,125.83,65.79,64.99,1,1,133.69,109.65,91.12,132.03,117.33,263.28,0,0.6,0.18
7/16/2019 5:00,163.48,124.69,65.52,64.99,1,1,134.51,109.3,91.94,131.97,108.43,92.09,0,0,0
7/16/2019 4:00,162.92,124.84,65.38,64.99,1,1,131.72,108.34,93.3,135.95,112.39,91.64,0,0,0
7/16/2019 3:00,163.4,124.1,65.48,64.99,1,1,130.91,108.34,97.68,140.26,119.3,91.64,0,0,0
7/16/2019 2:00,162.56,124.32,65.53,64.99,1,1,130.48,108.05,99.28,144.97,129.07,91.34,0,0,0
7/16/2019 1:00,162.87,123.24,65.6,64.99,1,1,130.48,108.34,95.48,149,134.56,90.66,0,0,0
7/16/2019 0:00,162.32,123.53,65.27,65.11,1,1,129.26,108.07,94.2,152.57,139.4,90.66,0,0,0
7/15/2019 23:00,162.81,126.84,65.66,65.14,1,1,132.15,109.45,90.53,155.64,149.27,89.76,0,0,0
7/15/2019 22:00,162.53,124.97,65.82,65.25,1,1,130.33,108.7,86.62,163.32,158.02,396.77,0,0.87,0.87
7/15/2019 21:00,161.84,123.2,65.39,65,1,1,129.29,109.35,76.75,163.61,158.01,418.86,0,1,1
7/15/2019 20:00,161.78,122.98,65.39,65.04,1,1,130.25,110.65,72.03,163.88,158.24,418.86,0,1,1
7/15/2019 19:00,161.55,123.53,65.39,64.77,1,1,132.8,112.34,66.51,163.65,158.24,418.86,0,1,1
7/15/2019 18:00,161.05,123.17,65.39,64.65,1,1,131.68,112.01,66.21,163.36,158.24,418.86,0,1,1
7/15/2019 17:00,161.25,123.14,65.39,64.64,1,1,131.68,112.39,65.95,163.6,158.63,418.86,0,1,1
7/15/2019 16:00,161.33,122.75,65.52,65.36,1,1,131.68,112.38,66.08,163.98,159.71,418.86,0,1,1
7/15/2019 15:00,161.07,123.72,65.39,64.82,1,1,131.42,111.47,68.34,164.42,159.71,418.86,0,1,1
7/15/2019 14:00,161.31,125.06,65.5,64.7,1,1,130.11,110.42,69.73,163.89,159.71,418.86,0,1,1
7/15/2019 13:00,162,126.32,65.56,64.72,1,1,128.88,109.61,73.87,163.65,159.27,418.86,0,1,1
7/15/2019 12:00,162.64,127.03,65.58,64.87,1,1,130.58,110.43,74.23,163.65,158.24,418.86,0,1,1
7/15/2019 11:00,163.46,127.82,65.56,65.05,1,1,131.68,110.46,74.13,163.05,157.57,418.86,0,1,1
7/15/2019 10:00,165.45,130.3,64.98,64.55,1,1,,,,162.68,157.39,418.86,0,1,1
7/15/2019 9:00,161.76,128.87,65.26,64.92,1,1,135.48,111,79.1,163.13,157.39,418.86,0,1,1
7/15/2019 8:00,163.74,129.84,66.46,65.67,1,1,135.55,110.85,85.4,163.46,157.13,418.86,0,1,1
7/15/2019 7:00,163.07,127.74,66.5,65.66,1,1,134.85,110.21,90.56,156.32,145.75,418.86,0.78,1,1
7/15/2019 6:00,163.45,124.85,65.77,64.87,1,1,132.73,107.71,92.05,124.95,107.9,217.05,0,0.47,0.05
7/15/2019 5:00,163.95,125.1,65.57,64.87,1,1,134.48,109.43,89.62,127.43,102.69,99.82,0,0,0
7/15/2019 4:00,163.1,125.46,65.41,64.87,1,1,133.83,109.12,92.51,130.82,102.69,98.91,0,0,0
7/15/2019 3:00,163.68,125.66,65.69,64.87,1,1,132.8,108.68,95.42,137.54,103.94,98.84,0,0,0
7/15/2019 2:00,163.16,124.6,65.26,64.87,1,1,131.79,107.99,95.38,148.47,117.36,98.84,0,0,0
7/15/2019 1:00,163.37,125.4,65.87,64.87,1,1,131.17,107.72,94.65,149.24,134.7,98.84,0,0,0
7/15/2019 0:00,162.86,124.6,65.63,64.87,1,1,130.5,107.22,90.09,151.56,139.84,98.84,0,0,0
7/14/2019 23:00,163.03,124.96,65.74,64.96,1,1,129.74,107.15,89.64,154.83,149.4,98.58,0,0,0
7/14/2019 22:00,163.01,124.26,65.43,64.99,1,1,128.78,106.21,85.86,163.24,157.35,407.24,0,0.87,0.87
7/14/2019 21:00,162.47,124.39,65.94,64.93,1,1,128.9,108.1,76.51,163.83,157.56,429.61,0,1,1
7/14/2019 20:00,161.92,124.45,65.45,64.76,1,1,130.21,109.88,72.23,164.03,158.2,429.61,0,1,1
7/14/2019 19:00,161.87,124.22,65.52,64.86,1,1,131.6,111.25,67.54,163.79,158.3,429.61,0,1,1
7/14/2019 18:00,161.23,124.69,65.57,65.15,1,1,132.68,111.98,68.57,163.59,158.2,429.61,0,1,1
7/14/2019 17:00,160.75,125.03,65.87,65.41,1,1,132.76,112.26,70.26,163.68,158.55,429.61,0,1,1
7/14/2019 16:00,161.33,124.24,65.72,65.18,1,1,132.76,112.23,74.63,163.73,158.83,429.61,0,1,1
7/14/2019 15:00,161.17,123.93,65.72,65.05,1,1,131.84,111.02,75.17,163.42,158.92,429.61,0,1,1
7/14/2019 14:00,161.25,124.44,65.69,65.14,1,1,130.9,109.84,76.56,163.06,158.61,429.61,0,1,1
7/14/2019 13:00,162.15,125.54,65.68,64.78,1,1,129.05,108.28,82.02,163.85,158.81,429.61,0,1,1
7/14/2019 12:00,162.7,125.24,65.73,64.9,1,1,129.15,108.97,82.77,163.85,158.81,429.61,0,1,1
7/14/2019 11:00,162.71,125.63,65.57,64.96,1,1,131.34,110.25,87.65,163.99,158.42,429.61,0,1,1
7/14/2019 10:00,163.43,124.91,65.24,65.04,1,1,133.45,110.25,83.48,163.76,158.16,429.61,0,1,1
7/14/2019 9:00,163.78,124.98,65.17,64.58,1,1,134.7,109.76,81.84,163.23,157.03,429.61,0,1,1
7/14/2019 8:00,163.65,125.59,65.73,65.11,1,1,134.61,109.42,83.63,163.24,157.24,429.61,0,1,1
7/14/2019 7:00,163.63,125.13,65.64,65.21,1,1,131.75,108.06,93.85,162.19,152.68,429.61,0.9,1,1
7/14/2019 6:00,163.67,124.84,65.36,64.6,1,1,135.6,110.87,89.69,129.56,115.29,264.27,0,0.6,0.18
7/14/2019 5:00,163.42,124.83,65.6,64.91,1,1,133.87,109.31,90.96,129.24,106.48,97.99,0,0,0
7/14/2019 4:00,163.96,125.16,65.66,64.87,1,1,133.26,109.51,96.55,132.47,110.09,97.09,0,0,0
7/14/2019 3:00,163.03,124.72,65.64,64.98,1,1,132.55,108.52,94.61,136.54,114.88,96.54,0,0,0
7/14/2019 2:00,163.66,124.65,65.52,64.99,1,1,131.57,108.52,98.98,140.81,123.28,95.59,0,0,0
7/14/2019 1:00,162.81,124.34,65.6,64.97,1,1,130.98,109.09,102.36,145.88,130.04,94.45,0,0,0
7/14/2019 0:00,163.53,124.26,65.24,64.59,1,1,129.81,107.6,96.38,149.96,133.7,92.79,0,0,0
7/13/2019 23:00,162.49,124.33,65.8,65.1,1,1,128.97,107.14,92.3,154.4,144.49,90.64,0,0,0
7/13/2019 22:00,163.1,124.35,65.45,64.66,1,1,129.4,109.34,90.23,163.72,155.56,291.47,0.87,0,0
7/13/2019 21:00,161.85,124.06,65.45,64.78,1,1,131.26,111.26,84.43,164.35,156.44,304.87,1,0,0
7/13/2019 20:00,161.51,124.49,65.45,64.75,1,1,131.22,112.25,77.55,164.35,156.72,305.17,1,0,0
7/13/2019 19:00,161.35,124.6,65.45,64.75,1,1,132.08,113.66,78.53,164.35,156.88,304.89,1,0,0
7/13/2019 18:00,161.42,125.63,65.53,64.83,1,1,132.42,113.86,78.46,164.35,158.12,303.75,1,0,0
7/13/2019 17:00,161.21,125.9,66.07,65.39,1,1,132.79,113.51,72.86,164.35,158.12,307.94,1,0,0
7/13/2019 16:00,161.34,124.18,65.66,64.99,1,1,132.05,112.6,74.83,164.35,157.02,306.75,1,0,0
7/13/2019 15:00,161.55,125.23,65.66,64.99,1,1,130.94,111.92,85.21,163.98,156.65,308.44,1,0,0
7/13/2019 14:00,162.46,125.08,65.71,65.02,1,1,129.88,109.7,78.83,164.33,158.19,314.13,1,0,0
7/13/2019 13:00,162.67,125.17,65.64,64.95,1,1,128.45,108.12,82.06,165.48,159.56,419.32,1,0.97,0
7/13/2019 12:00,163.04,125.97,65.87,65,1,1,129.53,109.18,83.41,165.33,159.22,417.6,1,1,0
7/13/2019 11:00,163.88,128.53,66.09,65.33,1,1,131.48,109.58,83.37,164.71,158.46,416.66,1,1,0
7/13/2019 10:00,163.62,129,65.95,65.03,1,1,133.21,110.18,82.83,164.61,158.18,417.35,1,1,0
7/13/2019 9:00,163.98,126.46,65.68,64.76,1,1,134.94,110.13,78.39,163.98,157.14,419.61,1,1,0
7/13/2019 8:00,164.52,126.06,65.79,65.07,1,1,135.17,109.99,81.66,164.55,158.2,421.84,1,1,0.08
7/13/2019 7:00,163.17,124.89,65.98,65.3,1,1,134.94,109.31,87.92,161.81,152.44,426.56,1,1,0.93
7/13/2019 6:00,163.28,125.24,65.64,65.37,1,1,134.38,109.06,87.92,131.27,115.91,282.41,0.6,0.18,0
7/13/2019 5:00,163.63,125.22,65.76,64.99,1,1,134,108.57,89.11,129.57,105.18,136.08,0,0,0
7/13/2019 4:00,163.02,125.26,65.77,64.99,1,1,132.89,108.57,88.85,133.67,109.14,135.4,0,0,0
7/13/2019 3:00,163.11,124.9,65.92,64.99,1,1,132.08,108.56,91.08,138.1,118.51,135.1,0,0,0
7/13/2019 2:00,163.21,124.32,65.53,64.99,1,1,131.39,107.56,93.62,142.84,128.6,135.1,0,0,0
7/13/2019 1:00,162.75,124.47,65.49,64.99,1,1,131.07,107.36,90.93,147.05,132.76,135.1,0,0,0
7/13/2019 0:00,163.2,123.98,65.73,65.11,1,1,130.18,106.57,90.32,150.61,136.88,135.1,0,0,0
7/12/2019 23:00,162.52,123.83,65.63,65.12,1,1,129.41,106.49,85,154.41,148.25,134.92,0,0,0
7/12/2019 22:00,162.65,123.74,65.69,65.26,1,1,128.12,105.92,84.57,163.88,156.05,341.02,0.87,0,0
7/12/2019 21:00,161.89,123.15,65.87,64.99,1,1,129.31,108.86,72.74,164.47,156.31,348.94,1,0,0
7/12/2019 20:00,161.72,122.99,65.71,64.94,1,1,130.22,110.15,73.2,164.47,156.41,339.35,1,0,0
7/12/2019 19:00,161.92,123.32,65.72,64.35,1,1,131.07,111.36,69.82,164.47,156.78,337.71,1,0,0
7/12/2019 18:00,161.44,123.49,65.72,65.01,1,1,131.46,111.95,68.69,164.47,157.76,348.21,1,0,0
7/12/2019 17:00,161.45,123.5,65.72,65.02,1,1,134.67,113.29,64.77,164.47,157.97,393.58,1,0,0
7/12/2019 16:00,161.27,123.91,65.72,65.02,1,1,132.03,111.83,65.93,165.59,160.05,415.29,1,0,0
7/12/2019 15:00,161.54,124.52,65.72,65.02,1,1,131.44,111.09,66.95,166.19,159.97,425.95,1,1,0
7/12/2019 14:00,161.64,123.38,65.72,65.02,1,1,130.15,110.17,69.04,165.98,159.71,415.92,1,1,0
7/12/2019 13:00,161.5,123.31,65.59,64.95,1,1,128.54,109.06,73.4,166.06,159.71,409.32,1,1,0
7/12/2019 12:00,162.12,125.07,65.82,65.02,1,1,130.12,110.05,75.08,166.12,159.71,408.87,1,1,0
7/12/2019 11:00,163.2,125.49,65.19,64.4,1,1,132,110.24,76.42,165.23,159.46,407.65,1,1,0
7/12/2019 10:00,164.26,127.26,65.18,64.47,1,1,134.23,110.91,78.27,164.38,158.27,407.67,1,1,0
