Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
7/12/2019 9:00,164.41,127.06,65.02,64.48,1,1,135.44,110.61,80.1,164.03,157.22,410.16,1,1,0
7/12/2019 8:00,163.65,131.45,66.23,65.69,1,1,135.38,110.61,85.51,163.41,156.79,414.88,1,1,0
7/12/2019 7:00,163.38,126.69,66.59,65.95,1,1,135.49,110.14,90.98,161.02,151.81,425.21,1,1,0.8
7/12/2019 6:00,163.74,124.75,65.86,65.22,1,1,134.87,109.6,89.97,130.51,115.3,242.05,0.6,0.18,0
7/12/2019 5:00,163.28,124.62,65.66,65.02,1,1,134.3,108.81,90.91,129.02,105.49,80.16,0,0,0
7/12/2019 4:00,163.99,125.2,65.66,65.02,1,1,133.91,108.59,91.13,132.8,109.25,80.16,0,0,0
7/12/2019 3:00,163.14,124.99,65.66,65.02,1,1,133.37,108.93,93.32,137.18,118.51,80.11,0,0,0
7/12/2019 2:00,163.59,124.22,65.88,65.19,1,1,132.32,108.14,94.22,141.83,126.94,79.18,0,0,0
7/12/2019 1:00,163.28,124.15,65.8,64.79,1,1,131.2,107.47,93.16,145.78,130.5,79.18,0,0,0
7/12/2019 0:00,163.27,123.69,65.88,65.24,1,1,130.62,107.1,91.17,149.51,134.22,79.18,0,0,0
7/11/2019 23:00,162.91,123.7,65.88,65.24,1,1,129.29,106.65,90.52,153.74,145.03,79.07,0,0,0
7/11/2019 22:00,162.75,123,65.75,65.1,1,1,128.68,106.9,85.35,163.32,155.21,288.45,0.87,0,0
7/11/2019 21:00,162.33,123.15,65.53,65.02,1,1,128.9,108.34,78.29,163.98,156.01,301.91,1,0,0
7/11/2019 20:00,162.31,123.72,65.58,64.92,1,1,129.76,110.22,70.2,163.98,156.53,299.8,1,0,0
7/11/2019 19:00,161.59,124.02,65.69,64.99,1,1,130.25,111.27,67.8,163.98,157.12,302.4,1,0,0
7/11/2019 18:00,161.39,123.8,65.45,64.72,1,1,132.9,113.38,65,163.98,158.01,303.65,1,0,0
7/11/2019 17:00,161.86,123.45,65.45,64.72,1,1,132.4,110.83,65.49,163.98,158.45,303.73,1,0,0
7/11/2019 16:00,161.76,123.18,65.45,64.72,1,1,131.67,110.68,65.41,163.98,157.52,304.47,1,0,0
7/11/2019 15:00,161.15,124.47,65.48,64.75,1,1,130.9,110.48,68.23,163.98,157.51,303.24,1,0,0
7/11/2019 14:00,161.39,125.23,65.63,64.88,1,1,129.82,109.64,71.24,164.34,158.42,296.62,1,0,0
7/11/2019 13:00,161.71,124.33,65.27,64.59,1,1,128.93,109.13,72.95,,,,,,
7/11/2019 12:00,162.36,126.09,65.37,64.7,1,1,130.39,109.67,75.49,,,,,,
7/11/2019 11:00,163.47,127.29,65.53,64.89,1,1,131.67,110.38,79.03,,,,,,
7/11/2019 10:00,164.18,130.98,65.51,64.84,1,1,,,,,,,,,
7/11/2019 9:00,163.45,126.96,65.52,64.87,1,1,,,,,,,,,
7/11/2019 8:00,,,,,,,,,,,,,,,
7/11/2019 7:00,163.4,130.94,67.31,66.49,1,1,,,,151.15,139.44,426.4,1,1,0.68
7/11/2019 6:00,163.31,125.49,66.09,65.39,1,1,135.19,111.56,100.06,128.33,111.69,195.1,0.47,0.05,0
7/11/2019 5:00,164.17,125.09,65.42,64.91,1,1,135.01,110.64,99.84,129.34,105.5,76.98,0,0,0
7/11/2019 4:00,163.51,124.97,65.97,64.97,1,1,134.15,109.75,99.19,133.44,109.57,76.98,0,0,0
7/11/2019 3:00,163.69,125.46,65.97,65.18,1,1,132.01,108.72,101.04,137.91,119.45,76.84,0,0,0
7/11/2019 2:00,163.49,124.7,65.97,65.27,1,1,132.85,109.6,99.29,142.75,127.98,76.01,0,0,0
7/11/2019 1:00,163,124.77,65.97,65.3,1,1,132.06,109.4,98.16,146.59,131.52,76.01,0,0,0
7/11/2019 0:00,163.77,124.82,65.96,64.79,1,1,135.56,111.7,93.27,150.32,135.88,76.01,0,0,0
7/10/2019 23:00,162.9,124.53,65.85,65.2,1,1,134.39,111,92.93,155.05,147.9,90.85,0,0,0
7/10/2019 22:00,163.31,123.79,65.57,64.9,1,1,133.5,110.7,87.82,164.29,156.17,299.47,1,0,0
7/10/2019 21:00,162.18,123.84,65.66,64.99,1,1,132.56,110.7,80.52,164.29,156.16,298.58,1,0,0
7/10/2019 20:00,162.44,123.56,65.66,64.86,1,1,131.77,110.7,72.96,164.29,156.27,298,1,0,0
7/10/2019 19:00,162.3,124.71,65.47,64.71,1,1,131.33,110.75,70.53,164.29,156.78,298.82,1,0,0
7/10/2019 18:00,162.94,123.63,65.76,64.99,1,1,131.45,111.7,68.77,164.29,157.33,299.16,1,0,0
7/10/2019 17:00,161.94,123.2,65.78,64.96,1,1,131.45,111.7,69.94,164.29,157.39,299.47,1,0,0
7/10/2019 16:00,161.15,123.52,66,65.36,1,1,131.45,111.65,69.68,164.37,157.93,300.14,1,0,0
7/10/2019 15:00,161.85,123.91,65.78,65.13,1,1,131.45,110.7,72.35,165.65,160.01,381.54,1,0.67,0
7/10/2019 14:00,161.7,124.48,65.51,65.36,1,1,131.37,110.61,72.36,165.82,159.7,412.95,1,1,0
7/10/2019 13:00,162.52,125.59,65.28,64.94,1,1,131.72,110.7,72.9,165.66,159.77,415.07,1,1,0
7/10/2019 12:00,163.23,126.72,65.47,64.79,1,1,132.2,110.49,73.88,164.89,159.46,416.39,1,1,0
7/10/2019 11:00,163.83,128.24,65.44,64.77,1,1,134.33,111.68,75.48,164.67,158.79,412.23,1,1,0
7/10/2019 10:00,164.23,129.13,65.63,64.93,1,1,136.67,112.68,75.78,163.98,157.36,414.9,1,1,0
7/10/2019 9:00,163.83,127.39,65.72,65.01,1,1,138.15,112.61,84.94,163.68,157.09,419.08,1,1,0
7/10/2019 8:00,164.29,128.75,66.49,65.75,1,1,138.38,112.89,87.64,167.07,159.8,427.48,1,1,0.82
7/10/2019 7:00,163.04,129.91,67.18,66.46,1,1,137.89,112.1,93.44,156.08,145.44,428.63,1,1,0.8
7/10/2019 6:00,163.69,125.73,66.18,65.42,1,1,137.58,111.67,92.67,127.16,110.57,221.92,0.47,0.05,0
7/10/2019 5:00,164.39,125.53,66.05,65.29,1,1,137.04,110.83,90.52,128.41,106.03,104.31,0,0,0
7/10/2019 4:00,163.83,125.09,65.7,64.86,1,1,136.3,110.66,93.91,132.58,110.41,104.21,0,0,0
7/10/2019 3:00,164.22,125.27,65.65,64.72,1,1,135.94,110.46,91.66,137.15,115.03,104.21,0,0,0
7/10/2019 2:00,163.9,125.5,65.88,65.21,1,1,134.94,109.65,92.23,142.11,122.99,104.21,0,0,0
7/10/2019 1:00,163.73,126.52,66.01,65.17,1,1,134.19,109.61,95.22,146.92,128.87,108.42,0,0,0
7/10/2019 0:00,163.71,125.31,65.84,65.05,1,1,133.62,109.74,92.58,150.76,132.77,102.39,0,0,0
7/9/2019 23:00,163.01,124.39,65.58,65.14,1,1,132.43,109.22,90.53,155.62,145.7,115.16,0,0,0
7/9/2019 22:00,163.16,124.21,65.39,65.02,1,1,131.31,108.73,85.9,164.16,155.34,329.65,1,0,0
7/9/2019 21:00,162.69,122.97,65.53,64.85,1,1,130.8,109.36,78.01,164.16,155.57,329.03,1,0,0
7/9/2019 20:00,161.63,122.92,65.36,64.69,1,1,131.79,110.75,69.46,164.16,156.36,328.64,1,0,0
7/9/2019 19:00,161.5,122.73,65.36,64.69,1,1,131.81,111.56,69.55,164.16,156.78,327.47,1,0,0
7/9/2019 18:00,162.04,123.5,65.36,64.69,1,1,131.81,111.76,72.38,164.43,157.1,331.67,1,0,0
7/9/2019 17:00,161.24,123.97,65.47,64.79,1,1,131.81,111.76,69.75,165.26,158.12,332.24,1,0,0
7/9/2019 16:00,161.69,123.28,65.33,64.63,1,1,131.79,110.88,70.31,165.26,158.24,328.53,1,0,0
7/9/2019 15:00,161.25,123.71,65.33,64.63,1,1,130.99,110.43,70.06,164.12,158.14,322.9,1,0,0
7/9/2019 14:00,161.79,123.86,65.91,65.26,1,1,131.91,110.67,73.41,164.04,157.71,320.69,1,0,0
7/9/2019 13:00,162.17,126.13,65.77,65.02,1,1,133.47,111.19,78.05,164.84,159.25,395.15,1,0.65,0
7/9/2019 12:00,163.42,127.24,65.42,64.91,1,1,135.57,112.58,72.5,164.68,158.54,423.14,1,1,0
7/9/2019 11:00,163.1,127.37,66.03,65.23,1,1,136.88,112.77,74.73,164.38,158.12,422.82,1,1,0
7/9/2019 10:00,163.06,127.9,66.22,65.56,1,1,137.19,112.45,80.82,163.98,157.2,425.65,1,1,0
7/9/2019 9:00,163.01,127.85,66.58,65.96,1,1,137.42,112.35,89.75,163.69,156.63,425.75,1,1,0
7/9/2019 8:00,163.02,129.12,66.97,66.48,1,1,137.42,111.76,89.76,164.93,158.3,430.49,1,1,0.33
7/9/2019 7:00,163.2,127.36,66.24,65.86,1,1,137.39,111.76,88.69,156.79,146.89,430.59,1,1,0.8
7/9/2019 6:00,163.05,125.39,66.43,65.82,1,1,136.93,111.76,92.6,128.97,111.83,213.39,0.47,0.05,0
7/9/2019 5:00,163.72,125.13,65.97,65.34,1,1,136.85,110.77,91.08,129.93,106.04,95.05,0,0,0
7/9/2019 4:00,163.7,125.77,66.21,65.48,1,1,136.9,110.75,88.77,133.88,108.05,95.05,0,0,0
7/9/2019 3:00,163.63,125.61,66.21,65.48,1,1,136.41,109.84,90.58,139,113.57,94.76,0,0,0
7/9/2019 2:00,163.95,125.44,66.21,65.48,1,1,135.84,109.74,90.06,144.02,127.06,94.08,0,0,0
7/9/2019 1:00,163.67,125.93,66.23,65.48,1,1,135.16,110.59,93.25,149.05,133.9,94.08,0,0,0
7/9/2019 0:00,163.43,125.22,65.67,64.95,1,1,134.52,109.27,90.09,153.29,139.05,93.83,0,0,0
7/8/2019 23:00,163.65,124.8,66.28,65.58,1,1,133.61,108.9,87.5,157.09,150.75,114.99,0,0,0
7/8/2019 22:00,162.77,124.37,65.96,65.29,1,1,133.06,108.9,84.49,164.6,157.52,430.07,1,1,0
7/8/2019 21:00,162.82,123.29,65.7,65.03,1,1,132.25,109.62,79.09,164.62,157.75,429.66,1,1,0
7/8/2019 20:00,162.37,123.79,65.53,64.86,1,1,132.08,110.73,71.73,164.4,157.97,429.49,1,1,0
7/8/2019 19:00,162.26,123.7,65.3,64.63,1,1,131.94,111.5,68.93,164.55,158.42,429.8,1,1,0
7/8/2019 18:00,162.27,123.52,65.3,64.63,1,1,132.51,111.92,67.6,165.06,158.42,430.09,1,1,0
7/8/2019 17:00,162.36,124.06,65.3,64.63,1,1,132.86,112.21,68.48,165.4,159.09,429.98,1,1,0
7/8/2019 16:00,162.3,124.53,65.48,64.81,1,1,133.6,112,66.57,165.2,159.18,429.8,1,1,0
7/8/2019 15:00,162.76,124.84,65.64,65.01,1,1,135.03,112.27,69.24,164.54,158.42,429.9,1,1,0
7/8/2019 14:00,162.52,124.95,65.76,65.11,1,1,136.41,113.31,69.53,164.63,158.57,428.45,1,1,0
7/8/2019 13:00,162.67,125.69,66.14,65.45,1,1,137.03,112.81,77.39,164.76,158.45,428.97,1,1,0
7/8/2019 12:00,163.33,125.83,65.68,65.09,1,1,137.32,111.92,81.62,164.58,158.3,427.22,1,1,0
7/8/2019 11:00,163.4,126.59,66.23,65.61,1,1,137.65,111.92,83.33,164.58,158.3,426.14,1,1,0
7/8/2019 10:00,162.98,128.86,66.66,66.19,1,1,137.62,111.92,85.06,164.44,157.65,424.34,1,1,0
7/8/2019 9:00,163.69,129.53,67.09,66.45,1,1,137.28,111.32,90.37,163.84,157.22,421.68,1,1,0
7/8/2019 8:00,163.04,125.97,66.48,65.61,1,1,136.91,111.92,91.63,166.71,159.9,429.86,1,1,0.88
7/8/2019 7:00,163.19,128.85,67.02,66.29,1,1,136.63,110.91,92.77,156.41,146.39,430.15,1,1,0.8
7/8/2019 6:00,163.23,125.22,66.26,65.68,1,1,136.51,110.74,91.72,129.1,111.75,205.35,0.47,0.05,0
7/8/2019 5:00,163.21,125.42,66.18,65.57,1,1,136.02,110.48,90.85,130.15,105,92.61,0,0,0
7/8/2019 4:00,163.22,124.89,66.11,65.49,1,1,135.84,109.9,91.08,134.63,109.92,92.61,0,0,0
7/8/2019 3:00,163.54,125.23,66.22,65.63,1,1,135.16,109.9,92.25,139.28,121.32,92.58,0,0,0
7/8/2019 2:00,162.99,124.63,66.07,65.49,1,1,134.74,109.9,93.79,144.23,129.9,91.64,0,0,0
7/8/2019 1:00,162.93,124.57,65.73,65.12,1,1,134.43,109.79,91.42,148.19,134.6,91.64,0,0,0
7/8/2019 0:00,163.38,124.36,65.73,65.09,1,1,133.71,109.57,91.49,151.99,139.67,91.64,0,0,0
7/7/2019 23:00,163.24,124.64,65.59,64.92,1,1,133.44,109.13,88.72,156,150.57,112.9,0,0,0
7/7/2019 22:00,163.19,124.8,65.57,64.87,1,1,132.63,108.51,85.08,164.36,158.15,420.5,1,1,0
7/7/2019 21:00,162.94,124.9,65.91,65.23,1,1,132.01,109.29,80.27,164.38,158.18,419,1,1,0
7/7/2019 20:00,162.19,124.53,65.28,64.56,1,1,131.58,109.96,75.18,164.43,158.18,418.1,1,1,0
7/7/2019 19:00,162.5,124.06,65.27,64.89,1,1,131.58,110.14,73.99,164.95,158.18,417.9,1,1,0
7/7/2019 18:00,161.65,124.13,65.27,65.12,1,1,131.86,110.97,71.66,165.2,159.1,420.51,1,1,0
7/7/2019 17:00,162.57,124.23,65.39,65.24,1,1,132.43,110.97,74.85,165.36,159.11,420.07,1,1,0
7/7/2019 16:00,162.47,125.32,65.51,64.87,1,1,132.92,110.75,76.24,165.11,158.58,420.22,1,1,0
7/7/2019 15:00,163.28,126.08,65.53,64.77,1,1,134.3,111.03,72.5,164.62,158.42,420.18,1,1,0
7/7/2019 14:00,163.01,124.67,65.44,65.02,1,1,135.41,110.97,77.92,164.4,158.32,420.13,1,1,0
7/7/2019 13:00,163.54,124.84,65.54,65.02,1,1,136.13,111.37,79.26,164.29,158.18,420.28,1,1,0
7/7/2019 12:00,162.92,124.73,65.6,65.02,1,1,136.8,110.97,82.23,164.31,158.18,420.38,1,1,0
7/7/2019 11:00,163.56,128.21,66.43,65.56,1,1,137.12,110.97,82.12,164.18,157.18,419.45,1,1,0
7/7/2019 10:00,163.24,129.53,67.25,66.3,1,1,137.42,110.97,83.96,164.4,157.47,418.93,1,1,0
7/7/2019 9:00,162.89,125.35,66.44,65.67,1,1,137.46,110.97,88.73,164.18,157.2,418.58,1,1,0
7/7/2019 8:00,163.31,125.65,66.09,65.3,1,1,136.75,110.97,88.06,166.41,159.47,424.85,1,1,0.7
7/7/2019 7:00,163.79,125.15,65.91,65.3,1,1,136.63,110.66,91.22,153.54,142.9,425.39,1,1,0.8
7/7/2019 6:00,163.18,125.49,66.33,65.3,1,1,136.73,110.75,89.61,121.45,102.66,197.78,0.47,0.05,0
7/7/2019 5:00,163.67,125.53,65.83,65.18,1,1,136.57,110.97,91.21,127.47,100.1,82.72,0,0,0
7/7/2019 4:00,163.63,125.33,66.06,65.3,1,1,136.62,110.92,90.42,131.42,110.05,82.72,0,0,0
7/7/2019 3:00,163.17,125.31,66.21,65.3,1,1,136.11,110.7,90.63,133.18,110.34,82.72,0,0,0
7/7/2019 2:00,163.75,124.8,65.77,65.3,1,1,135.64,110.8,91.83,140.78,109.91,81.75,0,0,0
7/7/2019 1:00,163.58,124.8,65.83,65.3,1,1,134.66,109.93,93.25,151.05,123.19,81.75,0,0,0
7/7/2019 0:00,163.33,125,65.69,65.24,1,1,134.29,109.3,91.29,152.17,133.05,81.75,0,0,0
7/6/2019 23:00,163.42,126,66.31,65.25,1,1,133.45,109.09,89.17,156.33,146.4,103.98,0,0,0
7/6/2019 22:00,163.21,125.19,65.95,65.23,1,1,132.71,108.94,88.14,158.93,151.16,359.79,0.27,0,1
7/6/2019 21:00,163.11,124.53,65.44,65.3,1,1,131.57,109.38,82.92,166.47,158.24,392.14,0.62,0,1
7/6/2019 20:00,162.64,124.33,65.79,65.3,1,1,131.3,110.22,77.51,157.11,149.49,348.52,0.1,0,1
7/6/2019 19:00,162.27,124.41,65.4,64.97,1,1,131.4,111.11,77.37,158.3,149.82,340.55,0,0,1
7/6/2019 18:00,162.34,124.74,65.33,65.01,1,1,131.35,110.98,80.24,158.3,150.15,339.83,0,0,1
7/6/2019 17:00,162.3,124.51,65.33,65.33,1,1,131.22,110.98,79.25,158.3,151.16,339.77,0,0,1
7/6/2019 16:00,161.36,123.75,65.75,65.29,1,1,131.22,110.72,79.02,158.3,151.16,339.57,0,0,1
7/6/2019 15:00,161.62,124.29,65.92,65.42,1,1,131.37,109.98,79.14,158.3,151.16,339.88,0,0,1
7/6/2019 14:00,162.34,125.01,65.87,65.27,1,1,132.68,110.88,80.57,157.88,151.16,339.64,0,0,1
7/6/2019 13:00,163.66,126.57,65.24,64.68,1,1,134.49,111.27,80.3,156.59,150.49,339.68,0,0,1
7/6/2019 12:00,163.51,126.98,65.46,64.99,1,1,136.44,112.29,77.07,158.9,152.63,339.41,0,0,1
7/6/2019 11:00,163.3,126.93,65.93,65.39,1,1,137.33,112.36,81.79,165.68,157.6,390.62,0.62,0,1
7/6/2019 10:00,163.59,129.86,66.25,65.55,1,1,137.58,111.99,84.13,158.52,151.74,341.49,0.07,0,1
7/6/2019 9:00,163.45,128.92,66.92,66.17,1,1,137.55,111.79,90.77,164.55,155.89,400.12,0.72,0,1
7/6/2019 8:00,163.59,126.08,65.99,65.3,1,1,137.3,111.52,90.34,161.63,155.03,366.77,0.2,0.03,1
7/6/2019 7:00,163.6,124.85,66.07,65.3,1,1,137.31,111.17,92.84,156.9,146.12,424.07,1,0.8,1
7/6/2019 6:00,164.17,125.14,65.97,65.25,1,1,137.04,110.98,89.76,125.08,108.32,206.53,0.05,0,0.47
7/6/2019 5:00,163.71,125.8,65.72,65.25,1,1,137.25,110.98,90.23,126.85,101.13,75.03,0,0,0
7/6/2019 4:00,164.1,125.74,65.72,65.02,1,1,136.69,110.8,88.95,130.69,107.36,75.03,0,0,0
7/6/2019 3:00,164.24,125.74,66.19,65.43,1,1,136.1,109.98,92.03,135.09,120.97,75.03,0,0,0
7/6/2019 2:00,163.69,125.47,65.94,65.18,1,1,135.32,109.98,94.69,139.23,127.58,75.03,0,0,0
7/6/2019 1:00,164.03,125.29,65.72,65.07,1,1,134.31,109.88,96.45,142.29,131.47,74.82,0,0,0
7/6/2019 0:00,163.36,125.14,65.31,65.08,1,1,133.5,109.04,93.99,145.63,136.22,74.05,0,0,0
7/5/2019 23:00,163.68,124.94,66.01,65.08,1,1,133.01,109.02,93.83,150.24,146.37,91.12,0,0,0
7/5/2019 22:00,163.11,125.12,65.7,65.08,1,1,131.62,108.27,85.9,165.25,158.41,363.39,0.33,0,1
7/5/2019 21:00,162.69,124.38,66.14,65.08,1,1,131.23,109.37,79.38,158.62,150.22,358.38,0.35,0,1
7/5/2019 20:00,162.05,124.27,65.49,65.08,1,1,131.23,110.85,76.53,157.61,150.28,332.09,0,0,1
7/5/2019 19:00,161.97,124.05,65.39,64.93,1,1,131.23,111.04,75.89,157.69,150.85,331.91,0,0,1
7/5/2019 18:00,161.81,124.65,65.41,64.88,1,1,131.23,111.04,75.3,157.69,151.53,331.15,0,0,1
7/5/2019 17:00,162.19,126.62,65.68,65.38,1,1,131.23,111.04,76.1,157.69,152.06,331.02,0,0,1
7/5/2019 16:00,161.07,124.61,65.92,65.41,1,1,131.23,111.05,77.12,157.69,151.13,330.78,0,0,1
7/5/2019 15:00,162.13,124.29,65.53,64.96,1,1,132.07,111.04,77.03,157.69,151.1,330.76,0,0,1
7/5/2019 14:00,162.19,125.78,65.56,64.96,1,1,133.27,111.02,75.09,157.51,151.1,332.49,0,0,1
7/5/2019 13:00,163.35,127.23,65.27,65,1,1,135.52,112.05,75.35,156.78,150.73,332.2,0,0,1
7/5/2019 12:00,162.52,130.18,65.43,66.15,1,1,136.86,112.45,76.94,159.65,153.48,332.69,0,0,1
7/5/2019 11:00,163.54,126.53,65.61,66.21,1,1,137.7,112.6,79.18,164.79,156.52,393.65,0.67,0,1
7/5/2019 10:00,163.57,127.7,66.14,65.4,1,1,138.11,112.25,85.07,160.4,153.69,347.71,0,0,1
7/5/2019 9:00,163.62,126.18,65.54,65.23,1,1,138.36,112.4,86.69,162.86,153.69,408.72,0.82,0,1
7/5/2019 8:00,164.38,126.21,65.35,64.81,1,1,138.05,112.05,89.18,163.35,156.4,376.67,0.35,0.18,1
7/5/2019 7:00,163.41,125.49,66.21,65.27,1,1,137.57,111.17,91.5,152.91,141.76,424.7,1,0.8,1
7/5/2019 6:00,163.7,125.81,66.21,65.27,1,1,137.42,111.04,91.43,123.62,104.09,202.18,0.05,0,0.47
7/5/2019 5:00,163.98,125.47,65.92,65.39,1,1,137.3,111.04,90.5,125.52,103.98,74.04,0,0,0
7/5/2019 4:00,163.68,125.63,66.24,65.16,1,1,136.61,110.16,90.59,128.7,106.41,73.08,0,0,0
7/5/2019 3:00,163.46,125.15,66.24,64.17,1,1,136.06,110.03,89.33,132.69,111.09,73.08,0,0,0
7/5/2019 2:00,163.98,125.48,65.99,64.17,1,1,135.2,109.43,91.21,136.56,121.51,73.08,0,0,0
7/5/2019 1:00,163.75,125.14,65.74,65.42,1,1,134.28,109.03,92.2,141.18,126.32,73.08,0,0,0
7/5/2019 0:00,163.35,124.62,66.39,64.55,1,1,133.73,109.18,91.06,144.33,130.42,72.82,0,0,0
7/4/2019 23:00,163.6,124.36,65.45,65.07,1,1,132.81,108.39,87.48,147.89,141.46,94.72,0,0,0
7/4/2019 22:00,163.45,124.97,66.06,64.68,1,1,131.72,108.18,84.59,159.88,152.98,331.84,0.02,0,1
7/4/2019 21:00,162.66,125.29,65.94,64.82,1,1,131.4,108.68,77.17,164.27,155.71,390.82,0.68,0,1
7/4/2019 20:00,162.6,124.51,65.31,65.46,1,1,131.4,110.12,71.44,156.98,149.65,331.62,0,0,1
7/4/2019 19:00,161.87,123.51,65.78,64.74,1,1,131.4,110.53,71.37,158.12,150.79,330.87,0,0,1
7/4/2019 18:00,162.32,124.37,65.78,64.5,1,1,131.98,111.2,73.56,158.12,150.79,329.69,0,0,1
7/4/2019 17:00,162.27,124.3,65.78,64.76,1,1,131.51,111.2,74.28,158.12,150.79,331.29,0,0,1
7/4/2019 16:00,161.91,124.31,65.78,65.13,1,1,131.4,110.63,76.25,158.12,150.79,331.16,0,0,1
7/4/2019 15:00,162.14,126.84,66.1,65.52,1,1,131.4,109.6,75.36,158.04,150.79,331.44,0,0,1
7/4/2019 14:00,162.64,127.86,66.34,65.27,1,1,131.65,109.5,76.84,156.96,150.79,331.55,0,0,1
7/4/2019 13:00,164.1,126.61,65.85,64.56,1,1,133.65,110.95,76.57,157.27,150.87,331.85,0,0,1
7/4/2019 12:00,163.02,125.58,65.9,64.87,1,1,135.39,112.26,74.27,161.97,156.24,331.57,0,0,1
7/4/2019 11:00,163.44,128.41,66.03,65.54,1,1,136,112.06,76.11,162.79,154.28,389.04,0.65,0,1
7/4/2019 10:00,162.36,129.61,66.85,65.88,1,1,136.44,111.2,80.05,161.98,155.6,343.38,0.02,0,1
7/4/2019 9:00,163.45,124.9,65.66,65.19,1,1,136.5,111.15,81.85,161.47,152.86,393.41,0.67,0,1
7/4/2019 8:00,163.3,124.9,65.66,65.41,1,1,136.44,110.19,86.14,163.79,157.11,377.44,0.3,0,1
7/4/2019 7:00,163.08,125.48,65.62,65.39,1,1,136.27,110.19,87.97,157.95,147.42,426.17,1,0.73,1
7/4/2019 6:00,163.52,124.84,65.57,65.56,1,1,136.05,110.19,87.22,128.71,108.47,212.36,0.05,0,0.47
7/4/2019 5:00,163.15,125.06,65.57,65.04,1,1,135.53,110.19,89.88,135.4,102.01,81.14,0,0,0
7/4/2019 4:00,163.05,125.49,65.57,65.64,1,1,135.37,109.55,90.24,138.1,110.51,81.14,0,0,0
7/4/2019 3:00,163.32,124.68,65.57,64.62,1,1,134.72,109.74,89.41,138.18,114.47,81.14,0,0,0
7/4/2019 2:00,163.2,124.81,65.57,64.6,1,1,134.19,109.18,90.38,143.91,122.99,80.5,0,0,0
7/4/2019 1:00,162.74,124.74,65.57,65.66,1,1,133.16,108.92,91.02,149.8,132.69,80.16,0,0,0
7/4/2019 0:00,163.32,123.9,65.57,64.91,1,1,132.69,108.34,89.21,154.9,137.51,80.16,0,0,0
7/3/2019 23:00,162.81,123.65,65.57,64.53,1,1,131.9,107.73,86.29,159.43,150.66,101.93,0,0,0
7/3/2019 22:00,162.95,123.57,65.57,64.64,1,1,131.45,107.95,82.18,159.64,151.11,373.88,0.47,0,1
7/3/2019 21:00,162.72,124.13,65.57,64.61,1,1,131.4,109.83,76.47,156.96,149.39,336.37,0,0,1
7/3/2019 20:00,162.14,123.7,65.57,64.66,1,1,132.4,111.21,71.52,157.99,150.6,335.52,0,0,1
7/3/2019 19:00,162.03,123.63,65.57,64.66,1,1,132.81,111.97,69.74,158.36,150.8,335.55,0,0,1
7/3/2019 18:00,162.12,123.32,65.57,64.66,1,1,133.41,112.37,68.64,158.36,151.77,335.7,0,0,1
7/3/2019 17:00,161.65,123.13,65.57,64.66,1,1,133.41,112.64,68.05,158.36,151.77,334.15,0,0,1
7/3/2019 16:00,161.83,122.65,65.57,64.94,1,1,133.41,112.37,67.42,158.36,151.77,333.35,0,0,1
7/3/2019 15:00,161.69,123.23,65.57,64.9,1,1,132.66,111.36,71.99,158.36,151.77,335.2,0,0,1
7/3/2019 14:00,161.9,124.22,66.24,65.22,1,1,131.75,110.57,71.05,158.36,152.19,336.84,0,0,1
7/3/2019 13:00,162.6,124.82,66.79,64.9,1,1,131.9,110.69,75.01,158.36,151.89,337.45,0,0,1
7/3/2019 12:00,163.35,126.31,66.79,64.9,1,1,133.8,112.05,73.53,158.17,151.51,337.12,0,0,1
7/3/2019 11:00,162.71,126.24,65.91,65.05,1,1,135.77,112.37,75.12,159.39,153,342.77,0,0,1
7/3/2019 10:00,163.28,126.77,65.81,65.04,1,1,136.54,111.61,78.78,165.64,157.99,402.06,0.52,0,1
7/3/2019 9:00,163.14,129.28,67.08,65.67,1,1,136.66,112,87.12,158,151.11,369.9,0.1,0,1
7/3/2019 8:00,163.23,127.28,67.83,65.55,1,1,136.52,111.36,88.36,167.26,160.17,413.87,0.72,0,1
7/3/2019 7:00,162.57,127.8,67.28,66.49,1,1,136.39,110.47,90.3,157.88,147.49,428.27,1,0.78,1
7/3/2019 6:00,163.98,125.59,65.36,64.96,1,1,135.8,110.35,88.72,125.2,110.88,226.81,0.05,0,0.47
7/3/2019 5:00,163.31,125.23,65.75,65.31,1,1,135.4,109.77,90.2,125.96,105.67,93.41,0,0,0
7/3/2019 4:00,163.71,124.94,65.33,64.99,1,1,134.82,109.35,90.45,129.65,107.39,92.86,0,0,0
7/3/2019 3:00,163.41,125.47,65.7,65.04,1,1,134.3,109.35,91.3,133.77,113.51,92.27,0,0,0
7/3/2019 2:00,162.97,124.76,65.6,64.89,1,1,133.03,108.49,91.91,137.86,123.61,91.88,0,0,0
7/3/2019 1:00,163.42,124.6,65.44,64.84,1,1,132.35,108.31,89.36,142.04,128.59,91.59,0,0,0
7/3/2019 0:00,162.34,124.2,65.98,65.39,1,1,131.53,108.43,87.09,144.94,132.91,90.9,0,0,0
7/2/2019 23:00,162.95,124.89,65.58,65.51,1,1,131.41,108.43,84.27,148.55,144.38,108.25,0,0,0
7/2/2019 22:00,162.78,124.09,65.56,64.82,1,1,131.97,109.13,81.89,157.02,149.49,356.3,0,0,1
7/2/2019 21:00,162.05,123.64,65.39,64.8,1,1,132.86,111.5,73.65,157.9,150.49,353.87,0,0,1
7/2/2019 20:00,161.99,123.73,65.24,65.85,1,1,133.55,112.46,69.47,158.67,151.53,356.14,0,0,1
7/2/2019 19:00,161.14,123.54,65.24,65.85,1,1,134.44,113.59,65.14,158.67,152.01,356.58,0,0,1
7/2/2019 18:00,161.51,123.5,65.29,65.54,1,1,135.21,114.48,63.43,158.8,152.21,357.77,0,0,1
7/2/2019 17:00,160.93,123.11,65.39,64.69,1,1,135.45,114.56,65.25,159.34,152.99,361.85,0,0,1
7/2/2019 16:00,161.34,124.05,65.78,64.97,1,1,135.45,114.17,65.95,158.99,152.99,363.67,0,0,1
7/2/2019 15:00,160.68,123.28,65.86,65.86,1,1,134.77,112.8,70.49,158.42,152.99,361.2,0,0,1
7/2/2019 14:00,161.38,123.81,66.05,64.95,1,1,133.53,111.37,71.93,158.42,152.99,360.94,0,0,1
7/2/2019 13:00,161.66,125.13,65.32,65.58,1,1,131.67,110.44,72.69,158.42,152.51,357.49,0,0,1
7/2/2019 12:00,163.31,127.41,65.52,65.2,1,1,131.77,110.71,76.78,158.42,151.83,355.64,0,0,1
7/2/2019 11:00,163.13,127.17,65.65,64.66,1,1,133.8,111.38,77.47,160.1,153.62,355.09,0,0,1
7/2/2019 10:00,163.74,127.05,65.9,65.23,1,1,136.05,111.45,79.26,165.49,157.66,400.53,0.57,0,1
7/2/2019 9:00,163.31,128.52,66.15,65.73,1,1,136.57,111.32,83.38,157.63,150.91,359.11,0.07,0,1
7/2/2019 8:00,163.44,128.79,66.42,65.88,1,1,136.67,110.76,88.84,166.44,159.57,407.59,0.67,0.3,1
7/2/2019 7:00,163.39,128.01,66.53,65.97,1,1,136.45,110.44,91.05,157.76,147.13,428.9,1,0.8,1
7/2/2019 6:00,163.38,125.16,65.84,65.43,1,1,135.68,109.87,91.52,125.76,122.13,225.63,0.05,0,0.47
7/2/2019 5:00,162.98,125.17,65.05,65.6,1,1,135.16,109.44,92.73,125.58,125.12,95.05,0,0,0
7/2/2019 4:00,163.45,124.66,65.13,65.62,1,1,134.49,109.65,92.84,128.16,128.53,95.05,0,0,0
7/2/2019 3:00,162.97,124.58,65.89,65.57,1,1,133.77,109.4,95.48,131.09,132.66,95.05,0,0,0
7/2/2019 2:00,162.91,124.9,65.66,65.4,1,1,132.76,108.43,93.9,134.06,137.13,94.89,0,0,0
7/2/2019 1:00,163.28,125.02,65.86,65.32,1,1,132.17,108.21,93.3,137.46,142.37,94.08,0,0,0
7/2/2019 0:00,162.4,124.59,66.01,64.92,1,1,131.36,108.48,91.28,142.52,142.07,94.08,0,0,0
7/1/2019 23:00,162.49,124.69,66.02,64.79,1,1,131.23,108.48,86.89,148.08,145.8,111.17,0,0,0
7/1/2019 22:00,162.53,123.94,66.17,65.22,1,1,132.56,109.59,82.29,157.14,149.88,353.12,0,0,1
7/1/2019 21:00,161.86,123.72,65.41,65.15,1,1,133.68,111.69,74.77,157.14,150.49,352.52,0,0,1
7/1/2019 20:00,161.94,123.64,65.29,65.57,1,1,134.72,113.17,69.12,157.51,150.49,351.14,0,0,1
7/1/2019 19:00,160.58,123.03,65.72,65.09,1,1,135.45,114.35,66.11,158.24,151.64,350.54,0,0,1
7/1/2019 18:00,160.65,122.57,66.49,64.72,1,1,136.1,114.6,66.63,158.24,152.52,351.51,0,0,1
7/1/2019 17:00,160.41,122.68,66.49,64.72,1,1,136.45,115.47,64.39,158.24,152.93,351.18,0,0,1
7/1/2019 16:00,160.65,122.76,65.65,65.15,1,1,136.45,115.34,66.58,158.29,152.93,352.14,0,0,1
7/1/2019 15:00,161.24,124.04,65.37,64.57,1,1,136.45,114.46,66.95,159.77,152.93,353.87,0,0,1
7/1/2019 14:00,160.89,125.31,66.08,65.48,1,1,135.26,113.12,69.54,159.08,152.93,354.09,0,0,1
7/1/2019 13:00,161.54,124.96,65.86,65.48,1,1,133.55,111.86,72.96,158.49,152.93,354.17,0,0,1
7/1/2019 12:00,161.3,125.91,66.15,64.76,1,1,131.61,110.23,80.71,158.32,151.85,354.65,0,0,1
7/1/2019 11:00,163.23,127.73,65.85,64.83,1,1,132.34,110.43,79.82,157.2,150.67,353.42,0,0,1
7/1/2019 10:00,163.13,132.28,67.07,65.84,1,1,134.71,111.51,81.24,156.93,149.94,352.81,0,0,1
7/1/2019 9:00,163.45,129.68,66.21,65.62,1,1,136.54,111.51,82.81,157.71,151.23,353.06,0,0,1
7/1/2019 8:00,163.24,126.73,66.36,65.69,1,1,137.44,111.51,84.76,166.94,159.83,405.72,0.65,0.07,1
7/1/2019 7:00,162.85,126.91,66.67,66.22,1,1,136.67,110.8,90.22,156.92,145.86,427.32,1,0.8,1
7/1/2019 6:00,163.09,127.9,66.77,65.91,1,1,136.44,110.33,90.48,124.46,121.17,214.17,0.05,0,0.47
7/1/2019 5:00,163.84,125.36,65.79,65.61,1,1,135.61,109.49,89.8,124.41,124.27,84.43,0,0,0
7/1/2019 4:00,163.18,124.61,65.77,64.87,1,1,134.67,109.37,91.8,127.06,127.64,83.75,0,0,0
7/1/2019 3:00,162.82,124.95,66.19,64.91,1,1,134.07,109.39,91.98,129.81,131.46,83.46,0,0,0
7/1/2019 2:00,163.03,125.16,66.67,65.18,1,1,132.87,108.48,96.12,132.98,135.78,83.46,0,0,0
7/1/2019 1:00,163.24,124.93,66.59,65.31,1,1,132.05,108.38,94.43,136.24,140.98,83.46,0,0,0
7/1/2019 0:00,162.39,124.28,66.82,65.02,1,1,131.26,107.56,92,141.46,141.79,82.48,0,0,0
6/30/2019 23:00,162.44,124.5,66.24,65.25,1,1,131.5,108.49,86.05,146.61,143.57,82.48,0,0,0
6/30/2019 22:00,161.73,123.26,65.85,65.32,1,1,132.59,109.09,80.23,156.49,149.3,323.62,0,0,0.88
6/30/2019 21:00,161.15,122.77,66.02,66.01,1,1,133.88,111.17,75.81,157.17,149.76,337.51,0,0,1
6/30/2019 20:00,161.07,123.82,65.91,65.14,1,1,134.99,112.85,69.45,158.67,150.61,337.52,0,0,1
6/30/2019 19:00,160.62,123.34,65.78,65.4,1,1,135.95,114.05,67.32,158.67,151.77,337.12,0,0,1
6/30/2019 18:00,159.91,123.5,65.72,65.45,1,1,136.76,114.6,65.88,158.67,151.77,336.9,0,0,1
6/30/2019 17:00,160.04,123.19,66.26,65.55,1,1,137.48,114.6,67.62,158.67,151.77,339.99,0,0,1
6/30/2019 16:00,160.45,122.54,66.94,65.14,1,1,137.48,115.48,67.88,158.67,151.77,341.29,0,0,1
6/30/2019 15:00,160.46,122.95,66.94,65.14,1,1,137.46,113.96,70.68,158.67,152.59,343.35,0,0,1
6/30/2019 14:00,160.4,124.27,66.94,65.14,1,1,136.37,113.14,69.14,158.67,151.93,343.3,0,0,1
6/30/2019 13:00,160.55,123.17,66.49,65.84,1,1,134.41,111.02,74.62,158.67,151.89,342.98,0,0,1
6/30/2019 12:00,161.23,123.86,65.82,65.36,1,1,132.09,108.97,79.2,158.67,151.89,344.45,0,0,1
6/30/2019 11:00,162.15,125.05,65.85,65.21,1,1,131.99,109.53,78.83,159.34,153.28,345.68,0,0,1
6/30/2019 10:00,162.94,129.83,65.66,65.92,1,1,134.17,110.17,80.41,165.87,159.32,378.96,0.35,0,1
6/30/2019 9:00,163.44,126.48,65.63,65.65,1,1,135.95,110.57,82.41,158.16,150.27,374.39,0.35,0,1
6/30/2019 8:00,163.36,125.07,65.63,65.24,1,1,136.36,110.32,86.94,164.4,157.61,380.51,0.35,0.18,1
6/30/2019 7:00,163.22,124.89,66.22,65.24,1,1,135.87,110.57,90.8,161.29,150.96,430.39,1,0.93,1
6/30/2019 6:00,163.36,124.14,65.67,65.22,1,1,135.33,110.08,92.4,129.58,112.42,271,0.18,0,0.6
6/30/2019 5:00,163.1,124.83,65.63,65.29,1,1,134.76,109.56,90.06,130.22,107.53,106.17,0,0,0
6/30/2019 4:00,163.17,124.99,65.92,65.19,1,1,134.36,108.97,88.52,133.74,110.36,105.53,0,0,0
6/30/2019 3:00,163.43,124.82,65.91,65.2,1,1,133.38,108.55,90.58,138.36,115.76,105.19,0,0,0
6/30/2019 2:00,162.48,124.76,65.91,65.2,1,1,132.66,108.49,90.01,143.21,126.3,104.25,0,0,0
6/30/2019 1:00,162.74,124.58,65.91,66.04,1,1,131.49,107.53,94.46,148.24,133.51,103.54,0,0,0
6/30/2019 0:00,163.18,124.9,65.91,66.36,1,1,131.37,107.92,91.24,152.12,139.14,103.01,0,0,0
6/29/2019 23:00,162.54,124.69,65.91,66.36,1,1,131.87,108.69,87.73,155.47,149.36,101.93,0,0,0
6/29/2019 22:00,163.02,124.03,65.91,66.36,1,1,133.28,109.95,84.05,163.71,157.45,403.4,0,0.88,0.88
6/29/2019 21:00,161.82,123.94,65.91,66.36,1,1,134.44,110.71,82.16,164.43,158.34,419.6,0,1,1
6/29/2019 20:00,161.22,123.65,65.91,66.36,1,1,135.52,112.07,77.41,164.2,158.1,419.6,0,1,1
6/29/2019 19:00,161.09,123.41,65.91,66.36,1,1,136.31,113.41,73.44,163.76,158.27,419.6,0,1,1
6/29/2019 18:00,160.5,123.23,65.91,66.36,1,1,136.53,114.66,70.19,164.12,158.67,419.6,0,1,1
6/29/2019 17:00,160.19,123.73,66.01,66.36,1,1,136.53,114.64,71.34,163.92,158.67,419.6,0,1,1
6/29/2019 16:00,160.03,123.43,66.28,66.11,1,1,136.53,114.05,71.43,163.55,158.67,419.6,0,1,1
6/29/2019 15:00,160.78,125.08,66.65,65.45,1,1,135.74,112.84,73.28,163.75,158.67,419.6,0,1,1
6/29/2019 14:00,160,127,67.13,66.68,1,1,134.12,111.55,74.08,163.75,158.67,419.6,0,1,1
6/29/2019 13:00,160.47,123.02,66.15,65.6,1,1,132.28,109.65,79.02,163.89,158.51,419.6,0,1,1
6/29/2019 12:00,162.88,125.52,65.66,64.99,1,1,131.52,109.52,77.82,163.82,158.53,419.6,0,1,1
6/29/2019 11:00,162.53,125.65,65.66,64.99,1,1,133.23,109.75,80.3,164.08,157.96,419.6,0,1,1
6/29/2019 10:00,163.06,126.61,65.97,65.3,1,1,135.75,111.58,86.24,163.54,157.22,419.6,0,1,1
6/29/2019 9:00,163.81,125.48,65.88,65.19,1,1,137.79,111.77,88.47,163.12,156.19,419.6,0,1,1
6/29/2019 8:00,163.57,125.79,66.25,65.53,1,1,137.4,111.53,96.38,163.02,155.9,419.6,0,1,1
6/29/2019 7:00,163.57,125.55,66.38,65.64,1,1,137.16,110.62,98.32,159.36,148.58,419.6,0.8,1,1
6/29/2019 6:00,163.74,125.61,66.33,65.58,1,1,136.43,110.62,97.53,126.71,111.65,270.49,0,0.6,0.18
6/29/2019 5:00,164,125.64,66.06,65.33,1,1,136.02,110.62,98.08,129.54,105.98,120.87,0,0,0
6/29/2019 4:00,163.77,125.67,66.6,65.84,1,1,135.45,110.52,97.31,133.41,108,120.09,0,0,0
6/29/2019 3:00,163.5,125.56,65.86,65.11,1,1,134.79,109.62,98.25,138.3,113.73,119.4,0,0,0
6/29/2019 2:00,163.67,125.27,65.62,64.92,1,1,134.33,109.62,97.8,143.57,127.34,118.41,0,0,0
6/29/2019 1:00,163.95,124.99,65.54,64.94,1,1,133.52,108.59,96.07,148.44,133.68,117.59,0,0,0
6/29/2019 0:00,163.29,125.19,65.54,64.81,1,1,133.1,108.88,92.89,152.61,139.73,116.98,0,0,0
6/28/2019 23:00,163.87,125.49,65.54,64.81,1,1,131.82,107.65,88.88,155.81,149.82,115.46,0,0,0
6/28/2019 22:00,163.04,124.35,65.56,64.84,1,1,131,108.28,82.44,163.23,157.07,406.83,0,0.88,0.88
6/28/2019 21:00,162.92,123.82,65.62,64.93,1,1,131.52,109.77,78.28,163.81,157.55,422.16,0,1,1
6/28/2019 20:00,162.13,123.9,65.72,64.99,1,1,132.11,111,72.31,163.67,157.6,422.16,0,1,1
6/28/2019 19:00,162.2,124.19,65.65,64.94,1,1,132.53,111.69,69.7,163.49,157.39,422.16,0,1,1
6/28/2019 18:00,161.85,124.19,65.82,65.11,1,1,132.82,111.69,68.49,163.6,158.35,422.16,0,1,1
6/28/2019 17:00,162.29,123.86,65.82,65.11,1,1,133.03,112.36,69.91,163.59,158.3,422.16,0,1,1
6/28/2019 16:00,161.05,123.33,65.89,65.26,1,1,133,111.69,72.26,163.33,158.12,422.16,0,1,1
6/28/2019 15:00,161.36,123.94,65.69,65.39,1,1,132.04,110.27,72.71,164.07,158.67,422.16,0,1,1
6/28/2019 14:00,161.63,123.78,65.69,65.39,1,1,131.19,109.67,72.37,163.88,158.67,422.16,0,1,1
6/28/2019 13:00,162.16,125.61,65.69,65.39,1,1,133,109.99,76.83,163.7,158.51,422.16,0,1,1
6/28/2019 12:00,163.73,126.72,65.69,64.77,1,1,134.68,111.77,73.55,163.85,158.55,422.16,0,1,1
6/28/2019 11:00,162.95,127.03,65.77,65.55,1,1,136.85,112.34,78.63,163.09,156.94,422.16,0,1,1
6/28/2019 10:00,163.41,128.87,66.18,65.76,1,1,137.57,112.69,80.73,163.03,156.67,422.16,0,1,1
6/28/2019 9:00,163.46,125.84,66.03,65.72,1,1,137.84,112.22,88.01,162.84,156.2,422.16,0,1,1
6/28/2019 8:00,163.45,129.73,66.48,66.01,1,1,137.57,111.69,87.92,162.8,156.24,422.16,0,1,1
6/28/2019 7:00,163.42,127.76,67.3,66.37,1,1,137.47,110.76,90.44,159.39,149.41,422.16,0.72,1,1
6/28/2019 6:00,163.25,125.1,66.06,64.47,1,1,136.83,110.68,91.06,126.12,107.45,291.77,0,0.6,0.18
6/28/2019 5:00,163.55,125.78,66.06,65.01,1,1,136.73,110.68,90.85,135.07,102.72,150.68,0,0,0
6/28/2019 4:00,163.48,126.86,66.48,66.33,1,1,136.28,110.68,92.4,134.14,110.52,150.32,0,0,0
6/28/2019 3:00,163.98,125.25,66.24,65.11,1,1,135.25,110.14,93.97,137.87,113.91,151.89,0,0,0
6/28/2019 2:00,163.35,125.4,66.24,64.96,1,1,134.9,109.67,95.06,142.69,124.52,157.84,0,0,0
6/28/2019 1:00,163.59,125.33,66.24,65.09,1,1,134.36,109.39,93.11,147.58,132.6,140.44,0,0,0
6/28/2019 0:00,163.67,124.9,66.19,65.26,1,1,133.51,108.77,89.31,151.26,137.58,140.94,0,0,0
6/27/2019 23:00,163.54,125.18,66.28,65.46,1,1,132.57,108.77,87.85,154.37,147.82,139.14,0,0,0
6/27/2019 22:00,163.33,124.45,66.04,64.81,1,1,132.01,108.52,83.11,162.29,156.22,407.12,0,0.88,0.88
6/27/2019 21:00,163.02,123.91,65.9,64.47,1,1,131.56,109.34,78.3,162.96,156.53,421.31,0,1,1
6/27/2019 20:00,161.87,123.69,66.05,65.37,1,1,131.56,111.79,77.84,163.11,157.31,421.31,0,1,1
6/27/2019 19:00,162.46,123.89,66.12,65.9,1,1,131.56,111.31,76.03,163.13,157.39,421.31,0,1,1
6/27/2019 18:00,162.04,124.7,66.12,65.75,1,1,131.56,110.4,68.69,162.89,157.39,421.31,0,1,1
6/27/2019 17:00,162.46,123.61,65.72,64.89,1,1,131.56,110.7,66.54,163.11,157.84,421.31,0,1,1
6/27/2019 16:00,161.62,122.96,65.99,64.64,1,1,131.56,109.78,70.47,163.07,158.73,421.31,0,1,1
6/27/2019 15:00,161.71,123.56,66.12,65.14,1,1,131.42,109.24,70.48,163.41,158.91,421.31,0,1,1
6/27/2019 14:00,162.45,125.28,65.92,64.63,1,1,132.23,109.63,74.55,163.25,158.48,421.31,0,1,1
6/27/2019 13:00,162.66,125.9,65.51,64.59,1,1,134.38,110.97,73.26,163.18,157.88,421.31,0,1,1
6/27/2019 12:00,163.34,126.05,66.03,64.97,1,1,136.68,112.85,75.48,163.33,157.72,421.31,0,1,1
6/27/2019 11:00,162.87,126.45,66.03,65.64,1,1,138.23,113.83,79.21,162.69,156.52,421.31,0,1,1
6/27/2019 10:00,163.56,128.43,66.08,65.82,1,1,138.77,112.95,84.88,162.97,156.81,421.31,0,1,1
6/27/2019 9:00,163.15,128.75,67.15,66.19,1,1,138.61,112.8,90.01,163.25,156.88,421.31,0,1,1
6/27/2019 8:00,163.28,125.8,66.16,65.6,1,1,138.51,111.84,90.44,165.01,158.71,421.31,0.4,1,1
6/27/2019 7:00,162.94,129.87,67.16,66.35,1,1,138.04,111.79,91.23,160.43,149.94,421.31,0.93,1,1
6/27/2019 6:00,162.94,125.5,66.81,65.9,1,1,137.81,111.79,90.35,128.05,112.23,286.01,0,0.6,0.18
6/27/2019 5:00,163.65,124.89,66.36,65.41,1,1,137.49,111.56,92.01,129.79,103.36,119.65,0,0,0
6/27/2019 4:00,163.9,125.09,66.21,65.48,1,1,137.3,111.22,91.97,134.32,106.61,120.21,0,0,0
6/27/2019 3:00,163.67,125.2,66.11,65.32,1,1,136.99,110.79,94.5,139.24,119.9,119.83,0,0,0
6/27/2019 2:00,163.53,124.89,66.51,64.27,1,1,136.42,110.65,94.38,144.22,129.72,118.79,0,0,0
6/27/2019 1:00,163.6,124.51,65.78,65.37,1,1,135.99,110.71,93.59,147.9,134.8,117.55,0,0,0
6/27/2019 0:00,163.74,124.59,65.64,65.59,1,1,135.32,110.84,93.55,151.73,140.7,115.06,0,0,0
6/26/2019 23:00,163.54,125.03,66.57,65.18,1,1,134.45,110.45,91.02,155.13,150.15,112.75,0,0,0
6/26/2019 22:00,163.23,124.65,66.36,65.35,1,1,133.59,108.98,85.84,163.2,156.88,411.76,0,0.88,0.88
6/26/2019 21:00,163.25,124,65.63,65.13,1,1,132.91,109.66,78.36,163.14,156.3,428.02,0,1,1
6/26/2019 20:00,162.86,124.38,65.63,65.45,1,1,132.57,110.79,73.87,163.58,157.45,428.02,0,1,1
6/26/2019 19:00,162.96,124.68,65.63,64.61,1,1,132.62,111.28,74.31,163.61,157.44,428.02,0,1,1
6/26/2019 18:00,163.18,125.33,65.5,64.5,1,1,132.6,111.85,73.97,163.32,157.39,428.02,0,1,1
6/26/2019 17:00,163.56,124.97,64.69,63.95,1,1,132.87,111.85,73.76,163.11,157.33,428.02,0,1,1
6/26/2019 16:00,163.69,125.12,64.93,64.21,1,1,133.79,112.52,74.21,163.17,157.58,428.02,0,1,1
6/26/2019 15:00,163.07,125.23,66.53,65.15,1,1,134.87,112.23,73.04,163.51,158.52,428.02,0,1,1
6/26/2019 14:00,163.06,124.84,66.76,65.3,1,1,136.26,112.13,73.16,163.81,157.88,428.02,0,1,1
6/26/2019 13:00,163.05,125.91,66.51,65.33,1,1,137.3,113.76,78.07,163.68,157.46,428.02,0,1,1
6/26/2019 12:00,163.07,126.83,66.38,65.5,1,1,138.01,113.26,82.02,163,156.67,428.02,0,1,1
6/26/2019 11:00,163.5,127.47,66.23,65.75,1,1,138.61,112.67,84.94,162.94,156.82,428.02,0,1,1
6/26/2019 10:00,163.1,128.59,66.54,66.53,1,1,138.45,112.08,85.54,163.13,156.77,428.02,0,1,1
6/26/2019 9:00,162.94,129.48,67.56,66.5,1,1,138.07,111.85,86.59,163.06,156.53,428.02,0,1,1
6/26/2019 8:00,162.96,130.37,67.8,66.47,1,1,137.89,111.85,89.7,164.81,158.55,428.02,0.32,1,1
6/26/2019 7:00,163.09,127.91,66.27,65.97,1,1,137.59,111.24,92.4,159.35,149.18,428.02,0.93,1,1
6/26/2019 6:00,163.52,127.12,65.58,65.84,1,1,137.62,111.85,91.83,125.65,107.7,266.25,0,0.6,0.18
6/26/2019 5:00,163.61,125.79,65.99,65.36,1,1,137.02,111.02,90.87,133.81,99.98,101.65,0,0,0
6/26/2019 4:00,163.66,126.25,66.12,65.9,1,1,136.43,110.84,91.64,136.64,107.13,101.65,0,0,0
6/26/2019 3:00,163.5,126.15,66.56,65.11,1,1,135.57,110.84,91.74,139.05,115.48,100.9,0,0,0
6/26/2019 2:00,163.29,125.91,66.26,64.93,1,1,135.57,110.84,93.02,144.65,129.09,100.67,0,0,0
6/26/2019 1:00,163.48,126.49,66.03,65.82,1,1,135.79,110.79,97.01,148.74,134.53,100.36,0,0,0
6/26/2019 0:00,163.34,126.8,66.98,65.78,1,1,135.47,110.61,95.57,152.13,139.8,98.38,0,0,0
6/25/2019 23:00,163.39,125.67,66.3,65.46,1,1,134.75,110.66,95.93,155.24,149.58,93.75,0,0,0
6/25/2019 22:00,163.41,125.31,66,65.75,1,1,134.01,109.85,96.13,163.18,156.61,410.06,0,0.88,0.88
6/25/2019 21:00,163.08,124.82,65.85,65.09,1,1,133.41,109.85,92.91,162.86,156.21,427.17,0,1,1
6/25/2019 20:00,162.68,124.75,65.78,66.15,1,1,132.6,109.9,88.2,162.62,156.07,427.17,0,1,1
6/25/2019 19:00,162.65,124.47,65.72,65.43,1,1,132.57,110.86,82.15,162.97,156.43,427.17,0,1,1
6/25/2019 18:00,163,124.27,65.54,65.27,1,1,132.67,111.53,78.21,163.03,157.12,427.17,0,1,1
6/25/2019 17:00,162.86,124.33,65.54,65.27,1,1,133.32,111.87,74,163.48,157.33,427.17,0,1,1
6/25/2019 16:00,162.78,125.52,65.54,65.27,1,1,134.15,112.4,70.75,163.6,157.73,427.17,0,1,1
6/25/2019 15:00,163.13,125.49,65.66,65.65,1,1,135.14,112.44,71.05,163.51,157.59,427.17,0,1,1
6/25/2019 14:00,162.74,125.48,66.12,65.86,1,1,136.51,112.82,70.27,163.89,158.06,427.17,0,1,1
6/25/2019 13:00,162.87,125.96,66.45,65.1,1,1,137.14,112.87,73.91,163.86,158.2,427.17,0,1,1
6/25/2019 12:00,163.17,127.25,66.55,65.42,1,1,137.51,112.94,80.18,163.77,157.66,427.17,0,1,1
6/25/2019 11:00,162.75,127.99,66.42,66.24,1,1,137.88,112.4,83.65,162.94,156.86,427.17,0,1,1
6/25/2019 10:00,162.98,130.1,65.68,66.71,1,1,138.08,112.1,85.83,163.02,156.97,427.17,0,1,1
6/25/2019 9:00,163.18,128.7,65.57,66.36,1,1,137.79,111.87,88.91,162.61,156.53,427.17,0,1,1
6/25/2019 8:00,163.76,126.38,66.46,65.75,1,1,137.59,111.78,90.87,166.02,159.59,427.17,0.68,1,1
6/25/2019 7:00,163.19,127.57,67.07,66.17,1,1,137.56,111.06,91.25,158.89,148.55,427.17,0.93,1,1
6/25/2019 6:00,162.8,127.63,67.64,66.33,1,1,137.14,110.86,92.78,125.04,108.26,273.74,0,0.6,0.18
6/25/2019 5:00,163.14,125.98,66.88,66.2,1,1,136.65,110.86,94.95,131.97,100.29,122.41,0,0,0
6/25/2019 4:00,163.14,125.69,66.09,65.63,1,1,136.6,110.86,97.57,136.67,107.1,122.41,0,0,0
6/25/2019 3:00,163.48,125.55,66.09,64.9,1,1,136.2,110.86,95.93,137.17,112.26,122.16,0,0,0
6/25/2019 2:00,163.63,127.25,66.35,65.48,1,1,135.96,110.86,98.48,141.66,121.69,121.43,0,0,0
6/25/2019 1:00,163.19,125.99,66.13,65.96,1,1,135.71,110.65,94.89,146.82,131.95,120.08,0,0,0
6/25/2019 0:00,163.07,125.54,66.24,66.05,1,1,135.44,109.96,92.4,151.25,137.3,118.89,0,0,0
6/24/2019 23:00,163.1,125.36,66.33,65.35,1,1,134.28,109.92,91.14,154.72,147.57,116.09,0,0,0
6/24/2019 22:00,163.41,125.11,66.33,65.05,1,1,133.66,108.95,85.79,163.28,156.9,412.23,0,0.88,0.88
6/24/2019 21:00,163.26,124.35,66.33,64.92,1,1,132.82,109.97,77.22,163.67,157.26,428.39,0,1,1
6/24/2019 20:00,162.29,123.96,66.2,64.62,1,1,132.7,110.97,70.89,163.75,157.51,428.39,0,1,1
6/24/2019 19:00,162.68,124.46,65.34,65,1,1,132.4,111.17,66.59,163.93,157.54,428.39,0,1,1
6/24/2019 18:00,162.78,124.99,65.34,64.95,1,1,132.2,111.55,67.02,163.75,157.85,428.39,0,1,1
6/24/2019 17:00,162.35,124.58,65.68,64.96,1,1,132.65,111.97,66.93,163.79,158.24,428.39,0,1,1
6/24/2019 16:00,162.24,124.38,66.18,64.85,1,1,133.58,112.85,67.8,163.72,158.24,428.39,0,1,1
6/24/2019 15:00,163.04,125.59,65.51,64.92,1,1,134.53,112.29,72.42,162.88,157.45,428.39,0,1,1
6/24/2019 14:00,163.81,126.64,65.44,65.29,1,1,136.21,112.61,74.27,163.45,157.54,428.39,0,1,1
6/24/2019 13:00,163.69,125.86,65.37,65.28,1,1,137,113.99,71.28,163.85,157.9,428.39,0,1,1
6/24/2019 12:00,163.03,126.72,66.05,65.76,1,1,137.68,113.2,77.79,163.71,157.1,428.39,0,1,1
6/24/2019 11:00,163.19,127.53,65.97,65.76,1,1,137.79,112.75,81.27,162.91,156.74,428.39,0,1,1
6/24/2019 10:00,163.27,131.29,66.94,66.36,1,1,137.72,111.89,85.88,163.14,156.71,428.39,0,1,1
6/24/2019 9:00,163,126.56,66.17,65.52,1,1,137.69,112.93,89.08,162.97,156.53,428.39,0,1,1
6/24/2019 8:00,163.37,128.25,65.49,65.46,1,1,137.15,111.47,89.35,166.35,159.35,428.39,0.74,1,1
6/24/2019 7:00,162.96,130.71,66.49,66.56,1,1,137.24,111.58,89.65,154.16,143.49,428.39,0.8,1,1
6/24/2019 6:00,162.84,127.9,66.21,66.1,1,1,137.17,110.79,90.1,127.75,105.36,232.55,0,0.47,0.05
6/24/2019 5:00,163.52,126.04,66.21,65.39,1,1,137.09,110.79,91.25,131.98,106.54,110.15,0,0,0
6/24/2019 4:00,163.97,126.85,66.62,65.58,1,1,136.35,110.79,92.49,133.41,109.13,109.28,0,0,0
6/24/2019 3:00,163.62,126.08,66.29,64.35,1,1,136.17,110.79,91.64,138.47,115.64,111.07,0,0,0
6/24/2019 2:00,163.53,125.18,66.17,64.23,1,1,135.71,110.03,91.5,143.32,126.34,110.21,0,0,0
6/24/2019 1:00,163.53,125.59,66.18,64.9,1,1,135.16,109.68,90.14,148.33,132.67,108.57,0,0,0
6/24/2019 0:00,163.68,125.6,66.27,64.38,1,1,134.61,109.59,88.26,152.71,138.85,106.79,0,0,0
6/23/2019 23:00,163.28,125.63,66.27,64.38,1,1,133.73,108.76,87.31,156.61,150.47,123.78,0,0,0
6/23/2019 22:00,162.73,125.57,66.37,65.31,1,1,132.71,107.82,85.15,163.4,156.47,410.93,0,1,1
6/23/2019 21:00,162.75,124.81,66.33,65.69,1,1,131.38,108.82,76.55,163.71,156.98,410.93,0,1,1
6/23/2019 20:00,162.96,125.09,66.77,65.03,1,1,131.14,109.53,71.49,163.78,157.43,410.93,0,1,1
6/23/2019 19:00,161.96,125.28,67.34,65.01,1,1,131.14,109.93,69.85,164.14,157.91,410.93,0,1,1
6/23/2019 18:00,162.34,125.58,67.34,65.5,1,1,131.14,110.84,71.42,163.89,158.06,410.93,0,1,1
6/23/2019 17:00,162.01,125.24,67.34,66.63,1,1,131.28,110.67,72.29,163.73,157.96,410.93,0,1,1
6/23/2019 16:00,161.13,124.26,67.11,66.48,1,1,131.28,109.83,75.03,163.86,158.06,410.93,0,1,1
6/23/2019 15:00,161.55,125.27,66.09,65.48,1,1,131.14,109.01,75.4,163.63,158.1,410.93,0,1,1
6/23/2019 14:00,162.36,125.89,66.09,65.02,1,1,131.45,109.08,76.32,163.6,158.5,410.93,0,1,1
6/23/2019 13:00,162.62,125.54,66,65.49,1,1,133.34,110.08,75.87,163.68,158.55,410.93,0,1,1
6/23/2019 12:00,163.06,125.06,65.9,65.52,1,1,135.68,111.68,77.59,163.99,157.7,410.93,0,1,1
6/23/2019 11:00,163.38,125.95,65.97,65.36,1,1,137.36,112.86,84,163.31,156.79,410.93,0,1,1
6/23/2019 10:00,163.72,127.62,66.48,65.8,1,1,138.07,111.95,87.24,162.88,156.26,410.93,0,1,1
6/23/2019 9:00,163.58,125.47,66.39,65.61,1,1,137.65,111.76,92.61,163.63,157.24,410.93,0.02,1,1
6/23/2019 8:00,163.79,126.16,66.3,65.57,1,1,137.66,111.65,93.59,167.2,159.35,410.93,1,1,1
6/23/2019 7:00,163.62,126.06,66.35,66.35,1,1,137.5,111.7,95.34,151.64,140.01,410.93,0.8,1,1
6/23/2019 6:00,163.82,126.05,66.3,65.58,1,1,137.61,111.7,93.84,125.25,106.72,248.38,0,0.47,0.05
6/23/2019 5:00,163.72,126.15,66.36,64.91,1,1,137.82,111.04,94.39,133.55,100.75,126.31,0,0,0
6/23/2019 4:00,163.9,126.03,66.36,65.02,1,1,136.85,110.84,93.41,138.01,107.2,126.31,0,0,0
6/23/2019 3:00,163.73,126.02,66.36,65.28,1,1,136.43,110.82,93.62,138.76,112.56,125.94,0,0,0
6/23/2019 2:00,163.18,125.42,66.36,65.91,1,1,135.71,109.83,92.64,143.76,124.21,125.34,0,0,0
6/23/2019 1:00,163.53,125.84,66.36,65.24,1,1,135.29,109.56,94.03,148.72,132.48,125.32,0,0,0
6/23/2019 0:00,163.7,125.87,66.36,65.1,1,1,134.95,109.71,90.34,152.82,137.3,124.36,0,0,0
6/22/2019 23:00,163.78,125.32,66.36,65.06,1,1,134.01,109.18,90.71,156.61,149.5,142.27,0,0,0
6/22/2019 22:00,162.76,124.67,66.08,65.3,1,1,133.25,108.86,86.55,165.13,157.93,430.59,1,1,0
6/22/2019 21:00,162.13,124.72,66.18,65.25,1,1,132.35,109.38,80.68,164.83,157.95,430.59,1,1,0
6/22/2019 20:00,162.21,124.11,66.09,65.08,1,1,132.13,110.64,74.92,165.05,158.2,430.54,1,1,0
6/22/2019 19:00,162.31,124.42,66.09,65.08,1,1,132.06,110.88,75.96,164.73,158.18,429.84,1,1,0
6/22/2019 18:00,161.98,126.42,66.28,65.13,1,1,132.06,111.23,77.15,165.08,158.33,426.65,1,1,0
6/22/2019 17:00,162.65,125.77,65.83,65.39,1,1,132.5,111.88,82.23,165.47,158.94,430.13,1,1,0
6/22/2019 16:00,162.26,125.1,65.92,65.39,1,1,133.25,112.89,83.33,165.09,158.18,430.22,1,1,0
6/22/2019 15:00,162.69,124.29,66.12,65.39,1,1,134.13,112.32,84.46,164.93,158.4,430.22,1,1,0
6/22/2019 14:00,162.85,125.73,65.68,65.18,1,1,135.22,112.89,83.44,165.1,158.12,430.21,1,1,0
6/22/2019 13:00,162.56,125.27,66.27,64.5,1,1,136.53,112.89,81.8,165.3,158.54,430.12,1,1,0
6/22/2019 12:00,163.34,124.82,66.04,64.64,1,1,137.62,113.19,80.21,165.13,158.31,427.43,1,1,0
6/22/2019 11:00,163.45,125.83,66.09,65.66,1,1,138.09,112.34,84.85,164.74,157.46,426.07,1,1,0
6/22/2019 10:00,162.99,130.38,67.13,66.15,1,1,138.11,111.88,92.15,164.36,156.74,426.07,1,1,0
6/22/2019 9:00,162.6,127.51,67.34,66.55,1,1,138.06,111.88,92.56,164.16,156.94,426.07,1,1,0
6/22/2019 8:00,163.3,125.18,67.34,65.73,1,1,137.47,111.67,93.85,166.67,159.44,426.07,1,1,0.77
6/22/2019 7:00,163.59,125.44,67.34,65.58,1,1,137.54,111.09,93.17,153.07,142.07,426.07,1,1,0.8
6/22/2019 6:00,163.7,125.47,67.34,64.89,1,1,137.47,111.73,93.38,126.49,105.22,236.71,0.47,0.05,0
6/22/2019 5:00,163.5,125.62,67.34,65.55,1,1,136.62,110.88,93.15,135.72,102.64,133.39,0,0,0
6/22/2019 4:00,163.38,125.29,67.34,65.7,1,1,137.31,111.83,93.68,135.72,110.64,132.78,0,0,0
6/22/2019 3:00,163.82,125.53,67.34,65.1,1,1,137.01,110.89,92.38,139.27,114.56,132.42,0,0,0
6/22/2019 2:00,164.05,126.04,66.61,65.21,1,1,136.81,110.89,93.68,144.37,123.79,132.34,0,0,0
6/22/2019 1:00,163.36,125.29,67.37,65.14,1,1,136.29,110.89,92.96,149.33,132.48,131.44,0,0,0
6/22/2019 0:00,163.21,125.85,67.3,65.21,1,1,136.2,110.88,91.69,153.77,137.26,130.98,0,0,0
6/21/2019 23:00,163.53,125.83,66.21,65.48,1,1,136.1,110.95,92.33,157.72,149.96,146.19,0,0,0
6/21/2019 22:00,163.43,128.83,66.41,66.27,1,1,135.36,110.26,92.39,165.94,158.22,427.78,1,1,0
6/21/2019 21:00,162.65,124.62,66.4,65.45,1,1,135.23,109.94,91.74,165.28,158.22,427.78,1,1,0
6/21/2019 20:00,162.9,123.72,66.4,65.27,1,1,135.2,109.94,87.92,165.29,158.56,427.78,1,1,0
6/21/2019 19:00,163.32,123.85,65.95,65.19,1,1,134.99,109.94,86.26,165.26,158.7,427.78,1,1,0
6/21/2019 18:00,163.19,124.61,66.27,65.3,1,1,134.47,109.94,81.94,165.25,158.61,427.78,1,1,0
6/21/2019 17:00,162.8,124.48,66.18,65.49,1,1,134.66,109.94,80.07,165.37,158.78,427.78,1,1,0
6/21/2019 16:00,163.01,125.29,66.35,65.6,1,1,134.73,109.94,77.28,165.28,158.84,427.78,1,1,0
6/21/2019 15:00,163.2,125.41,66.23,65.17,1,1,135.23,109.94,76.39,165.13,158.57,427.78,1,1,0
6/21/2019 14:00,162.89,124.81,65.51,65.78,1,1,135.23,110.75,77.61,164.68,158.57,427.78,1,1,0
6/21/2019 13:00,163.08,125.03,65.05,65.77,1,1,135.75,111.15,79.01,164.7,158.38,427.78,1,1,0
6/21/2019 12:00,163.14,126.43,66.2,66.13,1,1,136.71,112.85,75.47,164.48,158.17,427.78,1,1,0
6/21/2019 11:00,162.77,126.87,66.39,65.79,1,1,137.6,113.75,74.57,164.14,157.82,427.78,1,1,0
6/21/2019 10:00,163.05,127.52,66.16,65.76,1,1,138.37,112.63,80.69,163.88,157.18,427.78,1,1,0
6/21/2019 9:00,162.98,129.09,67.13,66.42,1,1,138.3,112.21,83.61,164.48,158.02,427.78,1,1,0.07
6/21/2019 8:00,163.65,126.87,66.27,65.72,1,1,138.3,111.22,85.65,166.33,159.01,427.78,1,1,1
6/21/2019 7:00,163.59,129.89,67.09,66.35,1,1,137.53,111.33,89.89,154.93,144.42,427.78,1,1,0.8
6/21/2019 6:00,162.96,127.23,66.69,65.74,1,1,137.23,110.95,91.68,126.06,110.27,233.1,0.47,0.05,0
6/21/2019 5:00,163.44,125.56,66.21,64.38,1,1,136.84,110.95,89.18,127.05,105.64,121.5,0,0,0
6/21/2019 4:00,163.68,125.96,66.19,64.66,1,1,136.32,110.95,90.43,130.72,108.03,120.64,0,0,0
6/21/2019 3:00,163.47,125.35,66.27,65.66,1,1,136.26,110.95,90.85,135.03,111.65,119.35,0,0,0
6/21/2019 2:00,163.06,124.72,66.27,65.66,1,1,135.37,110.7,92.44,139.84,119.73,117.97,0,0,0
6/21/2019 1:00,162.78,124.99,65.38,65.66,1,1,135.05,109.94,93.39,145.1,127.93,115.36,0,0,0
6/21/2019 0:00,162.87,124.55,65.75,64.94,1,1,134.73,110.7,91.68,149.07,131.44,111.15,0,0,0
6/20/2019 23:00,163.15,123.79,66.21,64.35,1,1,134.08,110.29,91.04,153.6,144.06,123.41,0,0,0
6/20/2019 22:00,163.24,124.25,65.93,65.23,1,1,133.49,109.76,89.82,163.92,154.05,329.12,1,0,0
6/20/2019 21:00,162.63,123.8,66.16,65.68,1,1,132.64,109.17,85.23,163.92,154.52,326.33,1,0,0
6/20/2019 20:00,162.79,123.75,66.01,65.16,1,1,132.32,110.68,76.93,163.92,154.62,326.92,1,0,0
6/20/2019 19:00,162.61,122.8,65.45,64.81,1,1,132.28,110.97,69.72,163.92,155.6,327.15,1,0,0
6/20/2019 18:00,162.72,124.04,65.33,65.54,1,1,132.28,111.3,68.8,163.92,155.75,326.8,1,0,0
