Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
5/8/2019 19:00,162.78,126.76,66.74,65.72,1,1,132.54,108.73,90.04,169.22,157.6,419.2,1,1,0
5/8/2019 18:00,163.18,126.36,66.55,65.69,1,1,133.43,108.73,85.17,169.26,157.69,416.29,1,1,0
5/8/2019 17:00,163.09,125.65,66.34,65.71,1,1,133.48,108.73,81.78,168.53,157.63,415.53,1,1,0
5/8/2019 16:00,162.96,125.16,66.37,65.65,1,1,134.41,109.61,78.64,168.6,157.85,415.81,1,1,0
5/8/2019 15:00,163.77,126.79,65.7,65.6,1,1,134.99,110.75,83.68,169.23,157.89,415.74,1,1,0
5/8/2019 14:00,163.23,126.61,65.84,66.22,1,1,135.5,110.75,85.55,169.09,157.36,414.75,1,1,0
5/8/2019 13:00,163.13,126.28,66.66,66.3,1,1,135.58,110.92,86.49,168.79,157.21,413.18,1,1,0
5/8/2019 12:00,163.08,127.69,66.71,66.44,1,1,136.16,110.75,88.42,168.89,157.08,411.72,1,1,0
5/8/2019 11:00,163.22,128.85,66.61,66.18,1,1,136.87,111.07,90.79,167.75,155.92,409.91,1,1,0
5/8/2019 10:00,163.19,129.98,67.53,66.5,1,1,135.9,110.04,90.52,168.57,158.19,424.54,1,1,0.68
5/8/2019 9:00,164.24,131.7,67.56,66.59,1,1,136.25,110.66,92.06,168.39,157.3,430.59,1,1,1
5/8/2019 8:00,162.9,127.9,66.6,65.96,1,1,138.36,111.56,93.93,167.83,156.22,430.59,1,1,1
5/8/2019 7:00,163.14,126.27,66.33,65.9,1,1,138.01,110.6,94.43,156.6,140.06,421.48,1,1,0.8
5/8/2019 6:00,163.39,125.5,66.33,66.64,1,1,137.91,110.77,91.73,131.36,121.19,190.01,0.47,0.05,0
5/8/2019 5:00,163.22,124.98,66.33,66.49,1,1,137.62,110.77,92.57,129.17,123.72,176.01,0,0,0
5/8/2019 4:00,163.2,125.25,66.33,66.09,1,1,137.72,110.77,92.39,132.32,127.48,175.75,0,0,0
5/8/2019 3:00,163.45,125.87,66.33,65.53,1,1,137.73,110.77,92.08,135.78,131.94,175.03,0,0,0
5/8/2019 2:00,163.43,126.12,66.33,65.9,1,1,137.7,110.36,92.67,139.66,137.27,174.48,0,0,0
5/8/2019 1:00,163.32,125.59,66.33,65.77,1,1,137.28,109.76,90.42,144.21,143.64,174.05,0,0,0
5/8/2019 0:00,163.15,125.22,66.33,65.71,1,1,137.29,109.81,91.09,150.12,144.63,174.74,0,0,0
5/7/2019 23:00,163.15,125.29,66.33,65.6,1,1,137.2,109.81,90.5,157.56,149.24,190.54,0.02,0.02,0
5/7/2019 22:00,163.14,125.54,66.33,64.93,1,1,136.97,109.81,89.87,167.77,157.86,379.56,1,1,0
5/7/2019 21:00,163.02,125.03,66.33,64.91,1,1,136.21,109.81,91.33,167.68,158.2,377.18,1,1,0
5/7/2019 20:00,162.87,124.83,66.33,64.9,1,1,136.32,110.17,90.62,167.29,157.88,374.42,1,1,0
5/7/2019 19:00,162.94,125.61,66.35,65.26,1,1,135.82,109.93,89.33,167.16,158.22,371.8,1,1,0
5/7/2019 18:00,162.77,125.27,66.18,65.72,1,1,135.98,110.64,85.74,167.37,158.85,375.72,1,1,0
5/7/2019 17:00,163.06,125.27,66.08,65.72,1,1,136.39,110.97,83.41,167.37,158.68,368.06,1,1,0
5/7/2019 16:00,163.15,125.45,66.06,65.69,1,1,136.78,111.83,79.93,167.34,159.14,367.05,1,1,0
5/7/2019 15:00,162.76,126.18,66.35,65.73,1,1,137.1,112.18,80.96,167.52,159.1,370.12,1,1,0
5/7/2019 14:00,162.77,125.69,66.57,65.63,1,1,137.71,112.35,83.97,168.89,157.67,370.79,1,1,0
5/7/2019 13:00,162.8,126.79,66.06,65.63,1,1,138.59,113.44,84.96,169.04,157.68,373.82,1,1,0
5/7/2019 12:00,162.93,127.68,66.42,65.84,1,1,139.09,113.66,84.56,168.11,156.55,372.91,1,1,0
5/7/2019 11:00,163.29,129.11,66.48,65.98,1,1,138.9,113.33,91.36,167.51,157.31,397.1,1,1,0.38
5/7/2019 10:00,163.69,129.25,66.99,65.93,1,1,138.86,111.78,88.97,168.75,158.55,427.17,1,1,1
5/7/2019 9:00,165.02,132.27,67.43,66.34,1,1,138.22,110.92,90.65,168.13,157.31,427.17,1,1,1
5/7/2019 8:00,164.58,130.23,67.03,65.63,1,1,137.92,110.69,91.17,167.93,156.37,427.17,1,1,1
5/7/2019 7:00,164.55,127.44,67.13,65.74,1,1,137.87,110.49,94.67,154.42,137.48,419.02,1,1,0.8
5/7/2019 6:00,163.96,127.65,66.52,66.67,1,1,137.57,110.5,92.02,128.63,107.64,192.42,0.47,0.05,0
5/7/2019 5:00,164.34,126.99,66.94,65.86,1,1,137.03,110.07,95.36,127.31,102.44,177.28,0,0,0
5/7/2019 4:00,163.7,125.83,66.3,66.36,1,1,136.73,109.81,92.63,131.32,105.77,175.65,0,0,0
5/7/2019 3:00,163.13,125.72,66.39,66.48,1,1,136.31,109.81,94.16,136.07,111.68,172.47,0,0,0
5/7/2019 2:00,163.02,126.03,66.52,65.58,1,1,136.02,109.81,94.43,141.91,123.52,175.32,0,0,0
5/7/2019 1:00,163.28,126.43,66.42,65.67,1,1,135.49,109.75,95.68,146.96,130.46,176.09,0,0,0
5/7/2019 0:00,163.07,125.85,66.6,65.66,1,1,135.29,109.85,97.93,150.7,133.84,175.27,0,0,0
5/6/2019 23:00,163.18,126.08,65.95,65.68,1,1,134.75,109.85,99.89,155.01,148.47,187.7,0.02,0.02,0
5/6/2019 22:00,163.12,125.85,65.98,65.48,1,1,134.42,109.85,99.88,169.02,156.68,384.55,1,1,0
5/6/2019 21:00,162.96,125.77,66.67,65.39,1,1,133.83,109.38,97.93,168.98,156.71,384.09,1,1,0
5/6/2019 20:00,162.9,126.31,67,65.49,1,1,133.09,108.84,92.11,169.35,157.26,383.82,1,1,0
5/6/2019 19:00,162.9,125.48,66.46,65.36,1,1,132.36,109.82,79.41,169.04,157.37,383.3,1,1,0
5/6/2019 18:00,162.97,125.55,66.09,65.34,1,1,131.94,109.43,76.32,169.41,158.24,382.53,1,1,0
5/6/2019 17:00,162.88,125.65,66.09,65.36,1,1,131.88,109.85,69.86,168.27,157.72,381.98,1,1,0
5/6/2019 16:00,162.42,125.31,66.09,65.36,1,1,132.22,109.85,72.01,168.61,157.95,381.3,1,1,0
5/6/2019 15:00,162.45,125.34,66.34,65.61,1,1,132.5,109.85,72.9,168.4,158.31,381.48,1,1,0
5/6/2019 14:00,162.91,126.63,66.11,65.08,1,1,133.36,109.73,73.99,169.27,158.39,381.37,1,1,0
5/6/2019 13:00,162.89,127.1,66.33,65.67,1,1,134.65,111.26,75.73,168.43,157.62,381.12,1,1,0
5/6/2019 12:00,163.26,127.25,66.46,66.06,1,1,136.36,112.02,78.66,167.92,156.92,380,1,1,0
5/6/2019 11:00,163.18,128.73,67.25,66.22,1,1,138.06,112.72,85.22,167.87,156.58,377.75,1,1,0
5/6/2019 10:00,163.38,129.36,66.81,66.74,1,1,138.94,112.64,86.07,168.6,158.87,426.84,1,1,0.92
5/6/2019 9:00,163.82,131.82,67.96,67.08,1,1,138.62,111.87,91.33,169.06,157.92,427.78,1,1,1
5/6/2019 8:00,163.56,128.65,66.85,66.34,1,1,138.44,111.87,94.17,168.32,156.54,427.78,1,1,1
5/6/2019 7:00,163.44,127.94,66.97,66.4,1,1,137.98,110.98,94.98,156.11,138.82,412.77,1,1,0.8
5/6/2019 6:00,163.31,126.73,66.76,65.74,1,1,137.81,110.86,93.45,131.21,122.32,161.91,0.47,0.05,0
5/6/2019 5:00,163.52,127.01,66.76,65.72,1,1,137.44,110.86,94.22,128.05,125.36,146.83,0,0,0
5/6/2019 4:00,163.78,126.72,66.76,65.72,1,1,137.43,110.61,91.58,131.47,129.96,146.73,0,0,0
5/6/2019 3:00,163.6,126.78,66.58,65.72,1,1,136.79,109.85,91.89,134.97,134.9,145.79,0,0,0
5/6/2019 2:00,163.35,125.89,66.11,65.72,1,1,136.35,109.85,94.34,138.58,140.35,144.78,0,0,0
5/6/2019 1:00,163.6,126.89,66.36,65.72,1,1,135.68,109.72,95.26,143.23,147.41,144.02,0,0,0
5/6/2019 0:00,163.53,126.41,66.55,65.83,1,1,135.15,109.68,99.57,149.26,144.34,142.93,0,0,0
5/5/2019 23:00,163.37,127.27,66.78,66.34,1,1,134.33,108.86,98.36,155.79,147.98,141.49,0,0,0
5/5/2019 22:00,162.91,126.36,66.89,65.89,1,1,133.82,108.86,100.63,167.93,157.67,346.21,0.9,0.9,0
5/5/2019 21:00,162.81,126.17,66.17,66.1,1,1,133.44,108.86,99.05,168.34,157.97,352.61,1,1,0
5/5/2019 20:00,162.49,126.75,66.58,66.31,1,1,133.06,108.57,94.16,167.89,157.79,353.02,1,1,0
5/5/2019 19:00,162.17,126.17,67.2,66.16,1,1,132.24,108.47,94.37,166.01,153.77,341.29,1,0.92,0
5/5/2019 18:00,162.39,125.78,66.73,65.53,1,1,131.92,108.86,84.06,163.4,150.63,153.7,1,0,0
5/5/2019 17:00,162.4,126.22,66.55,65.57,1,1,131.92,109.83,80.32,166.27,153.71,153.5,1,0,0
5/5/2019 16:00,161.74,125.43,66.61,65.76,1,1,131.92,109.87,78.76,167.23,156.51,176.3,1,0.07,0
5/5/2019 15:00,161.81,125.62,65.68,66.7,1,1,132.15,108.89,80.34,167.76,159.39,371.36,1,1,0
5/5/2019 14:00,162.14,125.67,66.3,65.45,1,1,133.4,109.85,82.64,167.4,158.89,369.58,1,1,0
5/5/2019 13:00,162.03,125.86,66.69,65.68,1,1,134.94,110.64,84.32,166.5,158.26,368.93,1,1,0
5/5/2019 12:00,162.56,125.75,66.57,65.66,1,1,136.79,110.88,87.68,168.8,159.65,427.53,1,1,0.98
5/5/2019 11:00,163.05,126.63,66.64,65.63,1,1,137.05,110.88,87.76,168.92,159.18,427.53,1,1,1
5/5/2019 10:00,162.85,126.93,67.15,66.59,1,1,137.53,110.88,89.58,169.07,158.79,427.53,1,1,1
5/5/2019 9:00,163.33,126.26,66.44,66.88,1,1,137.96,110.41,91.02,168.99,158.38,427.53,1,1,1
5/5/2019 8:00,163.45,126.38,66.49,65.83,1,1,135.85,109.33,95.1,168.8,157.37,427.53,1,1,1
5/5/2019 7:00,163.22,126.13,66.67,66.03,1,1,135.64,108.86,93.46,160.56,144.86,423.48,1,1,0.9
5/5/2019 6:00,163.15,125.67,66.67,66.03,1,1,134.76,109.02,93.73,130.51,110.48,213.26,0.57,0.15,0
5/5/2019 5:00,163.3,126.54,66.67,65.97,1,1,135.64,108.8,94.24,128.13,105.02,180.62,0,0,0
5/5/2019 4:00,163.32,126.67,66.61,65.96,1,1,134.4,108.64,92.64,131.61,107.38,180.3,0,0,0
5/5/2019 3:00,163.15,126.19,66.61,66.03,1,1,134.58,108.36,95.34,135.99,110.32,179.75,0,0,0
5/5/2019 2:00,163.45,126.66,66.61,66.03,1,1,133.67,108.11,93.02,141.44,116.51,179.52,0,0,0
5/5/2019 1:00,163.5,126.78,66.61,66.03,1,1,133.36,107.77,94.3,147.77,125.17,178.99,0,0,0
5/5/2019 0:00,163.82,126.89,66.08,65.89,1,1,132,106.9,94.01,152.88,129.66,178.82,0,0,0
5/4/2019 23:00,163.62,126.37,65.57,65.57,1,1,131.37,105.94,94.37,157.91,144.63,178.21,0,0,0
5/4/2019 22:00,163.53,126.25,66.64,65.69,1,1,129.85,105.13,93.32,168.72,158.51,366.52,0.9,0,0.9
5/4/2019 21:00,162.84,125.94,66.38,65.4,1,1,129.26,105.29,87.42,168.97,157.85,373.69,1,0,1
5/4/2019 20:00,162.31,125.82,65.72,65.02,1,1,128.91,106.66,81.81,160.63,149.97,369.67,0.28,0,1
5/4/2019 19:00,162.14,126.54,66.18,65.02,1,1,128.84,107.54,74.89,159.78,150.44,367.46,0,0,1
5/4/2019 18:00,162.52,125.41,66,64.99,1,1,128.84,107.91,75.56,160.26,151.55,366.63,0,0,1
5/4/2019 17:00,162.17,126.11,66,65.48,1,1,128.62,107.91,76.92,160.26,151.99,365.77,0,0,1
5/4/2019 16:00,161.59,125.04,66.23,65.57,1,1,128.84,107.91,79.54,161.31,153.51,365.02,0,0,1
5/4/2019 15:00,162.08,126.26,66.18,65.34,1,1,129.16,107.91,82.44,166.69,159.13,364.86,0,0,1
5/4/2019 14:00,162.33,128.23,66.41,66.49,1,1,130.3,108.21,83.83,166.77,154.86,369.17,0.77,0,1
5/4/2019 13:00,162.71,126.09,66.31,65.57,1,1,132.17,109.38,88.41,161.76,153.26,364.85,0,0,1
5/4/2019 12:00,162.38,128.67,67.06,66.66,1,1,136.3,111.42,88.14,168.83,159.8,418.21,0.92,0.75,1
5/4/2019 11:00,163.18,126.45,66.3,65.6,1,1,134.94,109.79,88.51,168.78,159.21,429.37,1,1,1
5/4/2019 10:00,163.27,126.73,66.3,65.6,1,1,135.77,109.92,88.37,168.9,158.8,429.37,1,1,1
5/4/2019 9:00,164.17,128.11,66.61,65.92,1,1,136.73,110.39,91.66,168.73,158.22,429.37,1,1,1
5/4/2019 8:00,163.4,126.13,66.38,65.74,1,1,135.92,109.36,93.9,168.76,157.42,429.37,1,1,1
5/4/2019 7:00,163.5,126.83,66.29,65.58,1,1,136.09,109.77,95.33,161.14,145,422.66,1,0.9,1
5/4/2019 6:00,163.7,126.28,66.19,65.8,1,1,135.32,109.89,96.48,130.37,121.9,283.87,0.15,0,0.57
5/4/2019 5:00,163.64,126.41,66,66.24,1,1,135.7,109.57,93.98,129.03,123.7,175.3,0,0,0
5/4/2019 4:00,163.54,126.43,66.13,66.24,1,1,135.38,109.2,94.74,132.12,127.09,174.91,0,0,0
5/4/2019 3:00,163.37,126.54,66.06,65.31,1,1,134.27,108.85,93.14,135.58,131.38,174.19,0,0,0
5/4/2019 2:00,163.55,127.11,65.97,65.2,1,1,134.19,108.17,97.73,139.45,136.6,172.85,0,0,0
5/4/2019 1:00,164.1,126.67,66.04,66.49,1,1,133.14,108.11,97.81,143.45,142.19,171.49,0,0,0
5/4/2019 0:00,163.97,126.35,66,65.41,1,1,131.85,107.92,98.6,148.93,148.44,169.63,0,0,0
5/3/2019 23:00,163.84,126.28,66.04,65.12,1,1,130.91,106.9,97.88,154.78,147.2,165.55,0,0,0
5/3/2019 22:00,163.32,126.2,66,65.79,1,1,130.25,105.91,94.95,164.47,152.73,347.98,0.67,0,0.9
5/3/2019 21:00,162.69,125.41,66,66.1,1,1,129.61,106.36,90.71,159.68,150.34,346.44,0,0,1
5/3/2019 20:00,162.37,125.05,65.97,65.85,1,1,129.01,106.97,81.24,162.7,154.63,350.44,0,0,1
5/3/2019 19:00,161.91,125.24,65.69,65.3,1,1,128.87,108.23,73.55,168.09,158.13,350.57,0.5,0,1
5/3/2019 18:00,161.83,125.03,65.69,64.99,1,1,128.61,108.93,71.44,159.61,149.16,345.96,0.15,0,1
5/3/2019 17:00,163.04,125.67,65.69,64.76,1,1,128.64,108.56,75.03,159.22,149.51,346.02,0,0,1
5/3/2019 16:00,161.82,124.43,66.02,65.02,1,1,128.61,107.92,75.64,159.22,149.47,346.76,0,0,1
5/3/2019 15:00,161.78,125.12,66.24,65.64,1,1,129.36,108.86,76.98,159.22,149.81,345.57,0,0,1
5/3/2019 14:00,162.06,124.33,66.34,65.62,1,1,131.25,109.84,79.71,159.22,149.65,344.41,0,0,1
5/3/2019 13:00,161.96,122.48,66.6,65.98,1,1,134.61,110.95,82.02,160.94,152.85,348.45,0,0,1
5/3/2019 12:00,145.06,117.21,66.41,65.64,1,1,134.69,110.53,84.32,168.13,159.38,403.47,0.78,0.62,1
5/3/2019 11:00,158.44,128.35,66.51,65.72,1,1,133.76,109.05,84.21,168.02,158.87,428.51,1,1,1
5/3/2019 10:00,163.44,130.06,66.9,65.8,1,1,134.29,109.32,85.79,167.85,158.14,428.51,1,1,1
5/3/2019 9:00,164.36,131.64,67.31,65.58,1,1,137.13,110.44,89.41,168.22,157.47,428.51,1,1,1
5/3/2019 8:00,165.05,128.53,66.47,65.64,1,1,137.29,110.44,94.09,168.06,156.29,428.51,1,1,1
5/3/2019 7:00,163.52,127.69,65.5,65.9,1,1,136.97,109.45,94.41,156.74,139.17,420.26,1,0.9,1
5/3/2019 6:00,163.56,127.29,65.39,65.91,1,1,133.01,108.56,97.31,109.8,123.96,261.65,0.15,0,0.57
5/3/2019 5:00,163.69,127.18,66,65.7,1,1,136.63,110.13,94.06,99.29,139.13,153.79,0,0,0
5/3/2019 4:00,163.67,126.58,66.38,65.59,1,1,136.21,109.7,94.77,105.22,144.1,154.48,0,0,0
5/3/2019 3:00,163.51,126.21,66.58,66.49,1,1,135.38,109.29,96.12,124.09,147.63,154.25,0,0,0
5/3/2019 2:00,163.89,126.78,66.48,65.57,1,1,134.12,108.09,95.71,139.43,148.14,155.16,0,0,0
5/3/2019 1:00,163.87,126.43,66.41,65.59,1,1,133.23,107.59,98.08,144.85,147.77,153.44,0,0,0
5/3/2019 0:00,164.01,127.28,66.26,65.57,1,1,129.72,105.19,97.74,149.31,152.62,150.76,0,0,0
5/2/2019 23:00,163.28,126.48,66.34,65.66,1,1,129.24,105.99,96.87,154.68,153.19,143.64,0,0,0
5/2/2019 22:00,163.24,126.22,66.12,65.33,1,1,127.25,104.05,94.18,168.26,157.83,337.45,0.9,0,0.9
5/2/2019 21:00,163.05,125.16,66.21,65.3,1,1,131.91,107.3,88.64,163.47,152.2,342.7,0.65,0,1
5/2/2019 20:00,163.3,125.96,66.42,65.39,1,1,129.9,107.3,79.43,159.45,150.6,339.45,0,0,1
5/2/2019 19:00,162.35,125.69,66.04,65.39,1,1,129.61,108.55,72.3,160.07,151.58,338.73,0,0,1
5/2/2019 18:00,162.22,125.54,65.82,65.39,1,1,129.61,109.39,72.96,160.07,152.19,341.19,0,0,1
5/2/2019 17:00,162.65,125.19,66.13,65.39,1,1,129.75,109.56,74.45,161.48,154.09,340.23,0,0,1
5/2/2019 16:00,162.57,124.25,66.17,65.47,1,1,130.62,109.56,76.28,165.28,157.96,339.12,0,0,1
5/2/2019 15:00,162.4,125.55,66.27,65.66,1,1,132.91,111.44,74.59,169.28,161.01,342.36,0.35,0,1
5/2/2019 14:00,162.75,127.19,66.04,65.43,1,1,132.8,110.24,79.06,169.53,159.33,351.17,1,0,1
5/2/2019 13:00,163.46,127.21,65.79,65.38,1,1,134.47,111.71,74.93,169.08,158.73,348.19,1,0,1
5/2/2019 12:00,163.31,127.66,66.39,65.8,1,1,135.93,111.6,80.32,168.75,159.56,414.9,1,0.78,1
5/2/2019 11:00,163.49,128.61,66.59,65.89,1,1,137.02,111.6,84.63,167.9,158.62,427.53,1,1,1
5/2/2019 10:00,163.4,129.23,66.91,66.16,1,1,135.3,109.34,88.33,167.96,157.92,427.53,1,1,1
5/2/2019 9:00,164.94,135.02,67.97,67.28,1,1,137.64,111.34,90.77,168.33,157.62,427.53,1,1,1
5/2/2019 8:00,164.02,130.09,67.26,66.52,1,1,134.76,107.8,94.22,168,156.38,421.05,1,1,1
5/2/2019 7:00,163.68,128.03,67.1,66.31,1,1,135.31,109.29,97.39,156.13,138.12,398.84,1,0.9,1
5/2/2019 6:00,163.54,127.17,67.09,66.34,1,1,137.61,109.99,96.13,125.25,106.97,304.22,0.15,0,0.57
5/2/2019 5:00,163.49,127.26,66.79,65.99,1,1,136.7,110.17,92.99,126.85,101.46,189.3,0,0,0
5/2/2019 4:00,163.67,127.15,66.61,65.61,1,1,136.63,109.22,95.08,130.92,105.68,188.22,0,0,0
5/2/2019 3:00,163.66,126.38,66.61,65.56,1,1,135.92,109.4,91.58,135.51,111.73,188.22,0,0,0
5/2/2019 2:00,163.75,126.66,66.33,65.7,1,1,135.06,109,93.76,141.18,120.28,187.43,0,0,0
5/2/2019 1:00,163.55,126.32,66.29,65.58,1,1,134.48,108.8,94.53,146.27,128.47,187.13,0,0,0
5/2/2019 0:00,163.63,126.61,66.09,65.39,1,1,133.54,108.49,97.65,150.49,131.75,186.14,0,0,0
5/1/2019 23:00,163.71,127.12,66.37,65.63,1,1,132.59,108.28,99.93,154.15,143.18,185.49,0,0,0
5/1/2019 22:00,163.86,126.04,66.18,65.43,1,1,131.6,107.95,97.7,168.09,155.28,373.92,0.9,0,0.9
5/1/2019 21:00,163.8,126.61,66.21,65.48,1,1,130.52,107.28,97.45,168.35,155.78,380.32,1,0,1
5/1/2019 20:00,162.48,125.71,66.43,65.75,1,1,130.1,108.28,85.29,168.75,156.47,376.45,1,0,1
5/1/2019 19:00,162.15,125.57,66.46,65.79,1,1,130.1,108.28,76.34,168.77,157.18,372.51,1,0,1
5/1/2019 18:00,162.18,125.32,66.4,65.72,1,1,130.1,108.28,73.39,169.14,158,372.01,1,0,1
5/1/2019 17:00,162.06,125.24,66.37,65.75,1,1,129.29,108.28,73.41,168.03,155.67,370.17,1,0,1
5/1/2019 16:00,161.85,124.34,66,65.36,1,1,129.09,108.28,75.38,159.22,149.69,365.98,0.08,0,1
5/1/2019 15:00,161.71,125.62,66.64,66,1,1,129.21,107.53,78.87,165.79,157.43,360.77,0.25,0,1
5/1/2019 14:00,161.85,125.78,66.85,66.2,1,1,130.39,107.83,83.12,169.67,159.19,367.8,1,0,1
5/1/2019 13:00,163.05,127.17,66.16,65.55,1,1,131.83,108.97,84.11,169.09,158.69,368.01,1,0,1
5/1/2019 12:00,163.25,127.15,66.57,65.88,1,1,133.54,110.17,86.35,169.11,159.43,404.47,1,0.58,1
5/1/2019 11:00,163.15,126.7,66.54,65.65,1,1,135.59,110.74,89.13,167.95,158.33,425.21,1,1,1
5/1/2019 10:00,163.49,127.88,66.74,65.94,1,1,136.93,111.31,93.31,167.8,157.78,425.21,1,1,1
5/1/2019 9:00,164.34,131.73,66.92,66.21,1,1,137.85,111.9,93.6,168.71,157.49,425.21,1,1,1
5/1/2019 8:00,166.27,132.47,67.83,67.09,1,1,137.83,111.02,94.6,168.53,156.48,425.21,1,1,1
5/1/2019 7:00,165.73,129.71,67.12,66.38,1,1,137.72,110.42,99.57,156.7,138.82,417.36,1,0.9,1
5/1/2019 6:00,165.38,127.31,66.9,66.13,1,1,137.34,110.33,96.89,127.59,119.71,261.28,0.15,0,0.57
5/1/2019 5:00,164.07,127.58,66.73,65.95,1,1,136.83,110.25,96.12,127.7,124.32,146.35,0,0,0
5/1/2019 4:00,163.77,127.09,66.49,65.83,1,1,136.23,109.54,95.28,130.91,128.17,145.97,0,0,0
5/1/2019 3:00,163.73,126.77,66.54,65.73,1,1,136.12,109.91,94.8,134.44,132.88,145.37,0,0,0
5/1/2019 2:00,163.7,127.48,66.58,65.86,1,1,136.51,109.31,96.37,138.09,137.98,144.99,0,0,0
5/1/2019 1:00,163.47,125.99,66.39,65.7,1,1,134.44,109,95.38,142.22,143.86,144.44,0,0,0
5/1/2019 0:00,163.55,126.34,66.36,65.64,1,1,134.75,108.5,95.37,147.13,148.67,144.02,0,0,0
4/30/2019 23:00,163.41,125.97,66.34,65.64,1,1,133.86,108.19,95.66,153.72,146.07,144.45,0,0,0
4/30/2019 22:00,163.42,126.31,66.36,65.59,1,1,132.41,107.76,97.08,169.81,156.49,332.41,0.9,0,0.9
4/30/2019 21:00,163.56,127.04,66.1,65.65,1,1,131.02,106.83,94.39,169.85,156.07,339.05,1,0,1
4/30/2019 20:00,162.98,127.79,66.57,66.01,1,1,131.61,107.08,89,169.91,156.63,336.02,1,0,1
4/30/2019 19:00,162.7,125.72,66.06,65.69,1,1,132.03,109.2,80.02,169.57,157.19,335.41,1,0,1
4/30/2019 18:00,162.92,125.24,66.06,65.69,1,1,132.03,110.29,75.08,169.88,158,336.24,1,0,1
4/30/2019 17:00,162.62,125.53,66.13,65.69,1,1,132.11,109.94,76.23,168.66,156.84,340.44,1,0,1
4/30/2019 16:00,162.11,124.52,66.62,65.81,1,1,133.02,110.41,77.91,168.3,157.19,357.16,1,0,1
4/30/2019 15:00,162.45,125.46,65.88,65.38,1,1,134.12,110.42,78.9,168.63,159.19,403.94,1,0.6,1
4/30/2019 14:00,162.91,126.43,66.49,65.61,1,1,135,110.35,77.92,168.6,159.34,429.85,1,1,1
4/30/2019 13:00,162.91,128.29,66.99,66.1,1,1,135.69,110.35,82.57,168.41,158.99,429.85,1,1,1
4/30/2019 12:00,162.94,127.96,66.9,66,1,1,136.7,110.44,83.09,168.53,158.8,429.85,1,1,1
4/30/2019 11:00,163.61,129.48,66.72,65.97,1,1,137.1,111.11,88.73,168.25,158.28,429.85,1,1,1
4/30/2019 10:00,163.58,130.69,67.15,66.61,1,1,137.25,110.66,90.8,168.19,157.86,429.85,1,1,1
4/30/2019 9:00,165.09,133.74,67.93,67.17,1,1,137.87,110.99,94.05,168.13,157.19,429.85,1,1,1
4/30/2019 8:00,164.12,128.15,66.55,65.79,1,1,136.46,109.33,94.93,168.68,156.91,429.85,1,1,1
4/30/2019 7:00,163.56,127.8,66.7,65.89,1,1,136.76,109.98,95.69,158.06,140.48,419.2,1,0.9,1
4/30/2019 6:00,163.36,126.8,66.5,65.72,1,1,135.32,109.65,96.41,126.78,107.95,243.28,0.15,0,0.57
4/30/2019 5:00,163.59,127.29,66.58,65.63,1,1,135.12,108.74,95.75,129.1,102.68,127.37,0,0,0
4/30/2019 4:00,163.74,126.81,66.58,65.63,1,1,136.94,109.26,94.35,132.98,107.15,126.54,0,0,0
4/30/2019 3:00,163.65,126.31,66.59,65.76,1,1,135.2,109.33,94.23,137.57,113.1,125.69,0,0,0
4/30/2019 2:00,163.48,126.18,66.76,65.76,1,1,134.93,108.56,95.07,143.29,120.14,124.85,0,0,0
4/30/2019 1:00,163.58,125.66,66.54,65.76,1,1,135.12,108.6,95.05,149.22,129.39,123.89,0,0,0
4/30/2019 0:00,163.54,126.08,66.64,65.94,1,1,134.69,108.69,95.99,154.22,134.42,122.76,0,0,0
4/29/2019 23:00,163.39,125.82,66.64,65.94,1,1,134.14,108.1,96.05,158.54,146.7,121.38,0,0,0
4/29/2019 22:00,163.12,125.55,66.64,65.94,1,1,133.21,108.22,95.83,167.51,157.28,416.95,0.9,0.9,0.9
4/29/2019 21:00,163.1,125.03,66.5,65.82,1,1,132.62,107.6,95.26,168.52,158.14,429.64,1,1,1
4/29/2019 20:00,162.97,125.49,66.67,66,1,1,131.92,107.02,95.41,168.41,158.41,425.21,1,1,1
4/29/2019 19:00,162.91,125.7,66.62,65.95,1,1,131.64,106.84,94.96,168.71,158.86,427.09,1,1,1
4/29/2019 18:00,163.24,125.11,66.08,65.36,1,1,130.68,106.94,94.36,168.57,158.76,429.47,1,1,1
4/29/2019 17:00,163.16,125.59,66.41,65.77,1,1,132.14,107.43,92.71,168.63,159,424.02,1,1,1
4/29/2019 16:00,163.89,125.63,66.4,65.7,1,1,129.24,106.77,89.65,168.6,159.45,426.92,1,1,1
4/29/2019 15:00,151.71,120.45,66.59,65.98,1,1,130.25,107.71,83.23,168.65,159.77,423.11,1,1,1
4/29/2019 14:00,162.53,126.54,66.05,65.38,1,1,131.31,109.28,82.42,168.69,159.61,416.79,1,1,1
4/29/2019 13:00,163.24,126.45,65.95,65.24,1,1,132.82,110.17,78.14,168.71,159.84,416.79,1,1,1
4/29/2019 12:00,163.22,127.02,66.51,65.97,1,1,133.7,110.17,85.02,168.42,159.37,416.79,1,1,1
4/29/2019 11:00,148,115.19,67.41,66.89,1,1,134.08,109.9,90.31,168.61,159.26,421.56,1,1,1
4/29/2019 10:00,151.59,128.31,66.52,66.47,1,1,135.91,110.81,91.81,168.71,158.69,430.83,1,1,1
4/29/2019 9:00,163.5,131.07,65.82,66.56,1,1,137.42,111.32,93.29,167.81,157.46,429.93,1,1,1
4/29/2019 8:00,165,130.12,66.95,66.04,1,1,137.99,111.19,93.26,167.43,156.07,429.37,1,1,1
4/29/2019 7:00,161.83,129.23,67.86,67.13,1,1,137.91,110.5,94.28,153.1,134.57,404.11,1,0.8,1
4/29/2019 6:00,163.82,128.33,66.11,65.88,1,1,137.47,110.5,96.68,109.32,126.79,218.2,0.05,0,0.47
4/29/2019 5:00,165.03,127.78,66.13,65.85,1,1,137.02,110.03,96.46,102.42,140.69,124.85,0,0,0
4/29/2019 4:00,165.25,127.72,66.34,65.31,1,1,136.63,109.49,92.23,116.7,144.58,123.87,0,0,0
4/29/2019 3:00,165.34,127.49,66.2,65.44,1,1,136.33,109.49,93.17,133.36,147.34,123.77,0,0,0
4/29/2019 2:00,163.57,127.06,66.82,65.78,1,1,136.02,109.49,92.55,141.11,145.97,122.89,0,0,0
4/29/2019 1:00,165.14,127.31,66.82,65.7,1,1,135.47,109.23,94.5,145.83,147.58,122.6,0,0,0
4/29/2019 0:00,164.51,127.01,66.82,65.77,1,1,135.07,108.61,92.22,150.72,152.57,121.92,0,0,0
4/28/2019 23:00,164.21,126.56,66.82,65.77,1,1,134.71,108.59,95.05,156.83,154.53,133.88,0,0,0
4/28/2019 22:00,162.51,126.46,66.82,65.75,1,1,134.42,108.56,92.25,169.38,158.24,312.9,1,0,1
4/28/2019 21:00,164.41,127.29,66.82,65.97,1,1,134.08,107.58,91,168.88,157.68,312.56,1,0,1
4/28/2019 20:00,162.92,126.09,66.66,65.78,1,1,133.33,108.51,84.98,168.68,157.71,312.61,1,0,1
4/28/2019 19:00,160.33,125.31,66.12,65.36,1,1,133.14,109.92,79,162.34,150.61,313.17,0.47,0,1
4/28/2019 18:00,160.85,124.64,66.09,65.33,1,1,133.21,110.69,75.92,160.15,152.06,313.07,0,0,1
4/28/2019 17:00,158.54,124.22,66.14,65.8,1,1,133.96,111.61,77.93,167.46,159.5,312.5,0.13,0,1
4/28/2019 16:00,161.63,125.16,66.13,65.78,1,1,134.92,111.55,78.75,169.62,160.11,311.88,1,0,1
4/28/2019 15:00,161.06,125.14,66.1,65.52,1,1,135.58,110.61,80.4,162.41,150.72,313.05,0.5,0,1
4/28/2019 14:00,160.4,125.2,66.41,65.76,1,1,136.75,111.77,77.2,160.7,152.43,317.25,0,0,1
4/28/2019 13:00,161.19,125.62,66.17,65.44,1,1,137.36,111.87,78.8,168.45,159.66,318.36,0.48,0,1
4/28/2019 12:00,162.98,126.43,66.21,66.01,1,1,137.3,110.61,87.73,167.79,156.07,319.34,1,0,1
4/28/2019 11:00,163.68,129.49,67.06,65.97,1,1,137.12,110.61,91.6,161.1,152.4,319.89,0.03,0,1
4/28/2019 10:00,163.91,127.01,66.65,65.05,1,1,137.33,110.61,91.47,168.65,159.62,407.36,0.95,0.78,1
4/28/2019 9:00,165.19,127.46,66.38,65.71,1,1,137.29,110.19,92.95,167.68,157.78,420.7,1,1,1
4/28/2019 8:00,164.02,126.96,66.29,65.94,1,1,137.08,110.1,92.85,167.48,157.06,420.7,1,1,1
4/28/2019 7:00,164.27,127.6,66.27,65.24,1,1,137.12,110.42,93.59,156.37,139.77,412.61,1,0.8,1
4/28/2019 6:00,165.37,127.6,66.64,64.93,1,1,137.13,110.56,91.68,127.04,109.92,273.57,0.05,0,0.47
4/28/2019 5:00,163.94,126.23,66.46,65.38,1,1,136.74,110.47,93.66,129.39,105.22,181.75,0,0,0
4/28/2019 4:00,163.9,126.87,66.47,66,1,1,136.56,109.67,91.84,133.18,107.25,181.75,0,0,0
4/28/2019 3:00,165.88,128.03,66.61,64.92,1,1,136.16,109.6,93.69,138.14,112.78,181.75,0,0,0
4/28/2019 2:00,163.79,127.48,66.56,65.27,1,1,136.04,109.6,92.17,143.3,126.36,181.14,0,0,0
4/28/2019 1:00,164.09,127.16,66.64,65.3,1,1,135.46,109.47,94.02,148.51,133.44,180.77,0,0,0
4/28/2019 0:00,164.83,127.21,66.64,65.77,1,1,135.61,108.64,91.36,152.37,137.62,180.51,0,0,0
4/27/2019 23:00,161.7,126.53,66.42,65.67,1,1,134.65,108.63,94.57,156.78,149.42,194.76,0,0,0
4/27/2019 22:00,165.27,127.35,66.73,65.24,1,1,133.79,108.53,95.6,166.94,157.37,425.09,0,1,1
4/27/2019 21:00,163.17,126.29,65.55,65.24,1,1,132.92,107.62,91.93,166.44,157.14,425.09,0,1,1
4/27/2019 20:00,161.71,125.83,66.55,66.01,1,1,132.15,107.85,88.1,167.17,158.06,425.09,0,1,1
4/27/2019 19:00,160.74,124.82,66.12,66.73,1,1,131.82,109.75,78.85,167.07,158.57,425.09,0,1,1
4/27/2019 18:00,160.35,123.41,66.26,66.73,1,1,131.82,110.68,77.1,167.16,159.03,425.09,0,1,1
4/27/2019 17:00,158.98,125.2,65.92,66.73,1,1,132.88,111.65,78.94,167.02,159.46,425.09,0,1,1
4/27/2019 16:00,160.82,124.9,65.72,66.73,1,1,134.1,111.65,82.69,166.92,159.2,425.09,0,1,1
4/27/2019 15:00,161.65,124.61,66.38,65.93,1,1,135.29,111.87,81.73,166.76,159.06,425.09,0,1,1
4/27/2019 14:00,160.21,124.7,65.6,65.6,1,1,136.67,112.19,81.98,167.06,158.95,425.09,0,1,1
4/27/2019 13:00,164.46,128.45,66.55,65.62,1,1,137.56,113.28,88.83,166.67,158.31,425.09,0,1,1
4/27/2019 12:00,163.71,127.06,66.62,65.75,1,1,137.75,115.16,104.96,166.21,157.8,425.09,0,1,1
4/27/2019 11:00,163.87,127.69,66.65,65.66,1,1,138.64,119.9,107.66,168.41,159.33,425.09,0.92,1,1
4/27/2019 10:00,165.28,127.4,66.43,65.69,1,1,137.75,117.29,103.02,168.14,158.86,425.09,1,1,1
4/27/2019 9:00,164.51,127.2,66.46,65.67,1,1,137.3,112.43,98.73,168.12,158.13,425.09,1,1,1
4/27/2019 8:00,164.46,128.66,66.46,65.64,1,1,137.1,110.62,91.27,167.27,156.62,425.09,1,1,1
4/27/2019 7:00,164.2,127.91,66.67,65.89,1,1,137.08,110.62,93.4,154.75,139.74,425.09,0.8,1,1
4/27/2019 6:00,165.89,127.41,66.33,65.57,1,1,137.05,110.62,90.83,125.69,109.28,255.25,0,0.47,0.05
4/27/2019 5:00,163.85,126.65,66.33,65.67,1,1,136.91,110.62,92.67,129.41,106.51,148.78,0,0,0
4/27/2019 4:00,164.61,126.66,66.33,65.65,1,1,136.84,110.59,91.29,133.56,108.71,148.78,0,0,0
4/27/2019 3:00,163.61,126.69,66.33,65.73,1,1,136.42,109.85,92.21,138.19,112.07,148.18,0,0,0
4/27/2019 2:00,163.64,126.27,66.33,66.26,1,1,136.56,109.7,92.09,143.51,122.16,147.8,0,0,0
4/27/2019 1:00,163.16,127.23,66.33,64.77,1,1,135.97,109.49,92.83,148.76,131.75,147.49,0,0,0
4/27/2019 0:00,165.9,128.09,66.33,64.41,1,1,135.43,109.71,92.92,153.38,136.35,146.95,0,0,0
4/26/2019 23:00,163.48,125.9,66.33,64.41,1,1,134.4,108.78,94.44,157.65,147.77,163.26,0,0,0
4/26/2019 22:00,164.26,127.07,66.33,64.41,1,1,133.52,108.55,96.23,166.64,157.23,428.88,0,1,1
4/26/2019 21:00,163.27,126.01,66.35,64.41,1,1,132.3,107.69,91.55,167.04,157.74,428.88,0,1,1
4/26/2019 20:00,162.97,123.42,66.33,64.41,1,1,131.19,108.24,81.69,167.29,158.31,428.88,0,1,1
4/26/2019 19:00,158.49,122.65,66.31,64.61,1,1,131.07,109.69,71.8,168.05,159.45,428.88,0,1,1
4/26/2019 18:00,157.59,121.81,65.72,65.63,1,1,131.07,109.71,70.16,161.71,152.84,418.28,0,1,0.83
4/26/2019 17:00,158.67,122.63,66.13,65.63,1,1,131.77,110.33,69.13,160.54,154.2,358.17,0,1,0
4/26/2019 16:00,157.73,121.8,65.95,65.48,1,1,131.51,109.81,72.47,163.91,155.08,425.16,0,1,0.93
4/26/2019 15:00,158.03,122.74,66.28,65.36,1,1,131.1,109.2,73.55,158.28,151.81,370.49,0,1,0
4/26/2019 14:00,161.24,125.71,66.27,64.41,1,1,131.46,109.44,75.06,165.97,159.1,410.53,0,1,0.68
4/26/2019 13:00,160.66,124.22,65.86,65.35,1,1,133.09,110.13,75.05,166.68,158.81,424.48,0,1,1
4/26/2019 12:00,159.21,124.13,66.28,66.67,1,1,135.22,110.76,80,166.53,158.58,424.48,0,1,1
4/26/2019 11:00,160.49,125.86,66.6,66.41,1,1,137.22,112.09,82.73,166.5,158.37,424.48,0,1,1
4/26/2019 10:00,161.48,131.87,66.96,66.7,1,1,137.76,111.72,87.63,167.09,158.6,424.48,0.25,1,1
4/26/2019 9:00,164.45,131.84,67.19,66.57,1,1,137.42,110.73,90.17,168.5,158.05,424.48,1,1,1
4/26/2019 8:00,164.45,129.62,66.3,65.72,1,1,137.26,110.71,93.09,167.64,157.14,424.48,1,1,1
4/26/2019 7:00,164.72,127.02,66.3,65.72,1,1,137.07,110.5,93.32,157.83,143.14,424.48,0.8,1,1
4/26/2019 6:00,163.05,127.97,66.3,65.72,1,1,136.71,110.71,93.07,128.53,123.23,252.45,0,0.47,0.05
4/26/2019 5:00,165.35,128.77,66.44,65.79,1,1,137.06,109.86,91.69,128.98,127.29,149.13,0,0,0
4/26/2019 4:00,164.36,128.6,66.56,66.16,1,1,136.31,109.71,91.04,132.26,131.51,148.66,0,0,0
4/26/2019 3:00,165.87,127.97,66.3,65.66,1,1,136.09,109.34,93.07,135.61,136.34,147.98,0,0,0
4/26/2019 2:00,164.6,127.21,66.3,65.52,1,1,135.04,108.7,91.55,139.3,141.9,146.89,0,0,0
4/26/2019 1:00,164.76,126.88,66.3,65.88,1,1,134.31,108.6,95.05,143.73,148.26,145.71,0,0,0
4/26/2019 0:00,162.93,125.79,66.3,65.66,1,1,133.84,108.75,94.46,150.41,148.65,144.34,0,0,0
4/25/2019 23:00,163.13,125.72,66.3,65.59,1,1,132.57,108.75,97.99,157.91,151.66,160.95,0,0,0
4/25/2019 22:00,160.85,124.3,66.33,65.34,1,1,131.32,107.86,95.25,161.32,151.18,409.26,0.43,1,0.68
4/25/2019 21:00,161.21,123.84,66.27,65.16,1,1,131.32,107.74,90.24,164.61,157.1,400.27,0,1,0.38
4/25/2019 20:00,159.71,121.42,66.05,64.96,1,1,131.41,108.9,77.96,167.2,159.53,425.82,0,1,1
4/25/2019 19:00,155.96,120.82,66,65.52,1,1,132.45,111.17,68.56,162.68,153.84,417.93,0,1,0.87
4/25/2019 18:00,155.69,120.79,65.62,64.79,1,1,133.27,111.78,68.9,156.53,149.4,366.38,0,1,0
4/25/2019 17:00,156.8,122.18,66.01,65.4,1,1,133.34,111.78,66.31,156.98,149.85,365.85,0,1,0
4/25/2019 16:00,155.79,121.17,66.4,64.63,1,1,133.29,111.42,69.85,158.12,151.13,364.63,0,1,0
4/25/2019 15:00,156.16,122.49,66.26,64.62,1,1,132.03,110.28,71,158.12,151.53,363.66,0,1,0
4/25/2019 14:00,157.22,124.52,66,65.3,1,1,131.24,109.09,73.93,157.52,150.85,363.45,0,1,0
4/25/2019 13:00,157.51,123.6,66.11,66.28,1,1,132.33,109.76,78.09,157.02,149.87,363.16,0,1,0
4/25/2019 12:00,158.49,125.17,66.11,65.15,1,1,134.55,110.94,80.92,158.07,151.84,362.71,0,1,0
4/25/2019 11:00,160.49,125.9,66.16,66.18,1,1,136.78,112.5,82.14,162.01,155.57,365.83,0,1,0
4/25/2019 10:00,160.66,129.83,66.72,66.6,1,1,136.15,110.83,87.73,166.84,159.19,429.24,0,1,1
4/25/2019 9:00,163.12,130.73,66.97,67.08,1,1,135.63,109.74,88.46,166.81,158.41,429.24,0,1,1
4/25/2019 8:00,163.41,127.18,66.3,66.11,1,1,135.67,109.39,90.81,167.13,158.38,429.24,0.93,1,1
4/25/2019 7:00,163.9,128.33,66.59,66.47,1,1,135.12,109.66,92.85,152.69,137.15,429.24,0.8,1,1
4/25/2019 6:00,165.15,129.25,66.32,66.11,1,1,134.72,109.39,94.54,123.27,104.7,270.18,0,0.47,0.05
4/25/2019 5:00,163.85,127.03,66.37,65.55,1,1,134.33,108.77,93.68,128.95,104.16,166.24,0,0,0
4/25/2019 4:00,163.87,127.03,66.34,65.56,1,1,134.05,108.45,93.4,131.28,107.43,166.24,0,0,0
4/25/2019 3:00,165.46,127.45,66.3,66.3,1,1,132.89,107.54,94.7,134.54,110.3,166.04,0,0,0
4/25/2019 2:00,163.96,126.9,66.33,65.16,1,1,131.44,106.21,95.37,144.66,112.28,165.38,0,0,0
4/25/2019 1:00,163.22,125.93,66.41,65.12,1,1,128.33,105.14,97.11,154.81,127.44,164.42,0,0,0
4/25/2019 0:00,163.58,125.53,66,65.85,1,1,130.28,106.05,93.13,155.9,135.14,163.71,0,0,0
4/24/2019 23:00,161.82,125.73,65.59,66.13,1,1,129.25,106.05,95.64,159.8,148.74,178.43,0,0,0
4/24/2019 22:00,159.96,124.61,65.65,64.89,1,1,128.48,105.04,94.85,159.99,150.32,395.2,0.28,1,0.53
4/24/2019 21:00,160.43,123.26,65.95,64.31,1,1,127.72,105.14,89.79,166.45,158.3,411.56,0,1,0.63
4/24/2019 20:00,159.44,121.37,65.66,65.33,1,1,129,107.5,79.16,159.84,151.07,400.8,0,1,0.65
4/24/2019 19:00,155.76,121.35,65.66,65.33,1,1,129.7,109.38,69.87,161.77,155.44,364.13,0,1,0.1
4/24/2019 18:00,155.91,121.9,65.66,65.33,1,1,129.7,110.08,68.88,161.82,153.22,410.76,0,1,0.77
4/24/2019 17:00,156.18,120.99,65.64,65.15,1,1,129.7,110.08,67.82,157.45,149.61,369.2,0,1,0
4/24/2019 16:00,155.63,121.76,65.65,65.29,1,1,129.7,109.36,68.73,159.98,153.59,369.7,0,1,0
4/24/2019 15:00,156.22,121.5,66.05,65.36,1,1,129.15,108.12,72.25,165.5,158.29,410.15,0,1,0.6
4/24/2019 14:00,157.62,123.85,65.84,64.99,1,1,128.28,107.73,78.68,156.89,149.97,381.13,0,1,0.17
4/24/2019 13:00,158.09,123.32,66.36,65.57,1,1,129.6,107.41,80.5,160.39,154.47,372.79,0,1,0
4/24/2019 12:00,159.27,125.84,66.79,65.97,1,1,131.64,108.39,79.7,166.99,159.47,426.19,0,1,0.98
4/24/2019 11:00,160.09,126.78,66.12,66.12,1,1,134.06,110.37,80.8,166.75,158.88,426.19,0,1,1
4/24/2019 10:00,160.5,127.67,66.28,65.56,1,1,135.9,110.44,84.1,167,159.19,426.19,0,1,1
4/24/2019 9:00,163.39,133.85,67.38,66.8,1,1,136.13,109.93,90.81,167.06,157.68,426.19,0.2,1,1
4/24/2019 8:00,162.29,128.7,66.33,66.27,1,1,135.06,109.08,90.81,167.79,157.1,426.19,1,1,1
4/24/2019 7:00,165.94,129.37,66.4,65.83,1,1,135.24,109.08,95.16,155.05,139.59,426.19,0.8,1,1
4/24/2019 6:00,166.03,127.41,66.3,66.7,1,1,135,108.82,94.83,127.52,110.58,257.61,0,0.47,0.05
4/24/2019 5:00,164.8,127.14,66.3,66.7,1,1,134.21,108.47,96.43,130.42,106.55,149.45,0,0,0
4/24/2019 4:00,163.05,126.65,66.35,66.18,1,1,133.72,108.37,96.31,134.41,110.15,148.66,0,0,0
4/24/2019 3:00,161.78,126.6,66.3,65.69,1,1,132.74,108.07,96.55,139.33,115.24,148.53,0,0,0
4/24/2019 2:00,165.59,127.84,66.32,65.79,1,1,132.22,107.75,98.09,144.47,124.22,147.68,0,0,0
4/24/2019 1:00,162.06,125.07,66.3,66.06,1,1,131.32,107.09,95.3,149.67,132.34,147.68,0,0,0
4/24/2019 0:00,160.58,124.42,66.28,65.64,1,1,130.66,107.08,100.52,154.13,137.32,146.82,0,0,0
4/23/2019 23:00,161.08,124.25,66.13,65.4,1,1,130.93,107.62,97.44,158.36,150.09,164.06,0,0,0
4/23/2019 22:00,159.52,124.11,66.1,65.48,1,1,129.41,106.47,96.55,165.1,155.78,418.15,0.37,1,0.92
4/23/2019 21:00,160.74,122,66.16,65.44,1,1,128.07,106.1,94.9,165.34,158.01,397.87,0,1,0.48
4/23/2019 20:00,157.95,122.47,65.73,65.12,1,1,128.7,107.6,80.33,166.63,159.1,426.07,0,1,1
4/23/2019 19:00,156.44,121.16,65.38,64.59,1,1,129.39,108.37,73.25,166.75,158.39,426.07,0.25,1,1
4/23/2019 18:00,155.89,121.31,65.7,64.59,1,1,130.08,109.35,67.84,161.83,155.02,362.39,0,1,0.1
4/23/2019 17:00,156.16,121.12,66.23,64.7,1,1,130.08,110.1,67.99,164.61,157.26,409.87,0.25,1,0.67
4/23/2019 16:00,155.95,120.63,66.16,64.8,1,1,130.08,109.13,67.4,162.24,155.82,356.97,0,1,0
4/23/2019 15:00,156.79,123.16,65.64,65.41,1,1,129.95,107.68,73.31,165.11,158.17,409.47,0.25,1,0.67
4/23/2019 14:00,157.26,123.02,66.03,65.8,1,1,128.92,107.31,77.41,161.64,155.53,349.45,0,1,0
4/23/2019 13:00,157.62,123.51,65.91,65.15,1,1,128.35,107.8,74.66,165.92,159.01,391.45,0.25,1,0.47
4/23/2019 12:00,159.1,125.15,66.31,65.71,1,1,130.15,108.35,82.77,160.77,154.1,365.93,0,1,0.2
4/23/2019 11:00,158.43,125.35,65.79,65.03,1,1,132.38,109.97,83.64,165,158.8,394.17,0,1,0.5
4/23/2019 10:00,160.12,128.36,66.44,65.8,1,1,134.87,111.11,88.03,166.52,159.02,429.61,0,1,1
4/23/2019 9:00,165.11,132.3,67.46,66.76,1,1,136.72,110.93,90.7,167.02,158.86,429.61,0.47,1,1
4/23/2019 8:00,162.88,128.12,67.29,66.82,1,1,136.09,110.35,93.77,166.83,157.67,429.61,1,1,1
4/23/2019 7:00,164.24,127.97,66.61,65.91,1,1,137,110.02,96.14,149.55,132.66,429.61,0.8,1,1
4/23/2019 6:00,165.37,127.71,66.61,65.91,1,1,136.05,109.58,95.54,124.5,105.28,249.36,0,0.47,0.05
4/23/2019 5:00,165.03,127.67,66.59,65.88,1,1,135.46,109.26,95.23,132.1,101.25,147.19,0,0,0
4/23/2019 4:00,165.55,127.47,66.76,66.03,1,1,135.2,108.47,93.45,139.26,104.18,147.19,0,0,0
4/23/2019 3:00,163.24,125.9,66.34,65.83,1,1,134.3,108.37,95.16,140.26,113,147.19,0,0,0
4/23/2019 2:00,164.75,127.92,66.36,65.97,1,1,133.42,107.95,93.35,144.1,120.72,147.19,0,0,0
4/23/2019 1:00,164.19,127.19,66.36,65.82,1,1,132.48,107.58,96.92,149.43,131.96,147.86,0,0,0
4/23/2019 0:00,164.69,127.07,66.36,65.8,1,1,131.76,107.11,97.43,154.33,137.82,146.68,0,0,0
4/22/2019 23:00,163.74,125.82,66.36,65.18,1,1,130.79,107.11,98.11,158.93,150.88,163.06,0,0,0
4/22/2019 22:00,161.39,123.91,66.38,65.77,1,1,129.69,106.37,98.35,167.08,159.26,425.46,0,1,1
4/22/2019 21:00,160.3,123.53,66.27,65.12,1,1,129.29,106.37,92.43,166.55,157.21,425.46,0.37,1,1
4/22/2019 20:00,158.5,122.34,66.23,64.99,1,1,129.29,107.74,83.14,163.97,157.17,386.64,0,1,0.38
4/22/2019 19:00,156.46,121.99,66.26,64.62,1,1,128.74,108.12,73.92,164.49,156.35,410.73,0.3,1,0.83
4/22/2019 18:00,157.86,122.05,65.99,64.56,1,1,128.33,108.12,71.26,163.56,157.43,381.21,0,1,0.2
4/22/2019 17:00,156.55,122.24,66.28,64.57,1,1,128.74,108.54,71.53,167.76,160.21,429.37,0.17,1,1
4/22/2019 16:00,161.03,124.03,66.27,64.5,1,1,128.37,108.12,73.55,161.76,154.2,377.26,0.1,1,0.35
4/22/2019 15:00,159.85,123.57,66.22,65.38,1,1,129.19,107.37,74.43,164.84,157.67,409.4,0,1,0.72
4/22/2019 14:00,162.08,123.1,66.21,65.57,1,1,129.51,107.15,81.82,162.85,156.8,393.33,0,1,0.13
4/22/2019 13:00,160.28,126.2,65.93,65.16,1,1,131.47,109.1,79.35,166.61,159.2,430.71,0,1,1
4/22/2019 12:00,159.97,126.53,66.54,65.72,1,1,133.42,110.54,84.27,167.22,159.61,430.71,0.03,1,1
4/22/2019 11:00,162.42,129.94,66.53,66.18,1,1,135.66,111.15,84.2,166.86,158.52,430.71,1,1,1
4/22/2019 10:00,164.51,131.85,67.77,66.55,1,1,137.09,111.72,90.1,166.56,157.93,430.71,1,1,1
4/22/2019 9:00,163.09,131,67.84,67.15,1,1,137.45,111.6,91.77,166.54,157.17,430.71,1,1,1
4/22/2019 8:00,163.54,127.62,67.18,66.54,1,1,139.41,112.14,93.64,168.31,156.23,430.71,1,1,1
4/22/2019 7:00,162.52,127.35,67.17,66.3,1,1,137.68,110.1,95.61,146.57,128.03,429.28,0.8,1,1
4/22/2019 6:00,162.82,127.17,67.15,66.3,1,1,137.72,109.08,97.58,123.34,103.25,246.66,0,0.47,0.05
4/22/2019 5:00,163.83,127.11,66.62,66.3,1,1,137.45,108.99,94.35,128.08,100.61,143.41,0,0,0
4/22/2019 4:00,164.04,127.14,66.5,66.1,1,1,136.47,109.18,95.8,132.02,106.18,142.14,0,0,0
4/22/2019 3:00,164.5,126.99,67.73,65.52,1,1,136.17,109.73,95.74,136.9,112.66,140.26,0,0,0
4/22/2019 2:00,164.63,127,67.74,65.86,1,1,134.96,109.46,97.53,142.26,119.57,139.37,0,0,0
4/22/2019 1:00,164.68,126.95,67.74,65.71,1,1,134.61,109.41,100.73,147.71,128.42,137.5,0,0,0
4/22/2019 0:00,164.31,126.81,67.74,65.93,1,1,133.69,108.79,97.91,152.17,132.83,135.17,0,0,0
4/21/2019 23:00,164.61,126.43,67.74,66.03,1,1,132.68,108.26,101.79,156.58,145.26,130.51,0,0,0
4/21/2019 22:00,163.61,125.91,67.32,66.06,1,1,131.72,107.75,98.93,166.6,157.41,417.03,0,0.9,0.9
4/21/2019 21:00,163.7,126.18,66.43,65.94,1,1,132.74,108.48,96.8,167.04,157.65,427.17,0,1,1
4/21/2019 20:00,162.21,125.41,66.43,65.8,1,1,129.95,107.69,91.96,167.03,158.13,427.17,0,1,1
4/21/2019 19:00,160.87,124.52,66.41,65.89,1,1,129.91,109.17,82.79,167.47,158.96,427.17,0,1,1
4/21/2019 18:00,159.5,124.08,66.24,65.34,1,1,129.72,109.17,83.27,167.4,158.85,427.17,0,1,1
4/21/2019 17:00,161.64,124.44,65.97,65.33,1,1,129.79,109.17,80.49,167.16,158.81,427.17,0,1,1
4/21/2019 16:00,162.35,126.44,66.2,65.57,1,1,130.73,109.17,82.36,167.16,159.33,427.17,0,1,1
4/21/2019 15:00,161.17,125.65,66.54,65.76,1,1,131.15,108.66,83.9,166.98,159.46,427.17,0,1,1
4/21/2019 14:00,163.26,125.71,66.04,65.65,1,1,131.96,108.91,83.35,167.36,159.29,427.17,0,1,1
4/21/2019 13:00,162.81,125.8,66.03,65.63,1,1,132.78,108.78,87.48,167.24,158.69,427.17,0,1,1
4/21/2019 12:00,162.45,125.73,66.65,65.92,1,1,134.26,109.6,88.06,168.12,159.06,427.17,0.57,1,1
4/21/2019 11:00,162.95,126.59,66.38,65.72,1,1,135.6,110.17,92.59,167.75,158.63,427.17,1,1,1
4/21/2019 10:00,164.37,127.43,66.85,65.91,1,1,136.53,110.17,93.28,167.63,158.31,427.17,1,1,1
4/21/2019 9:00,164.5,126.56,66.64,65.73,1,1,137.34,110.17,95.91,168.53,158.4,427.17,1,1,1
4/21/2019 8:00,163.04,127.25,66.19,66.1,1,1,137.2,109.92,92.5,168.53,157.16,427.17,1,1,1
4/21/2019 7:00,164.16,126.09,66.41,65.88,1,1,137.19,109.62,94.64,154.92,137.62,427.17,0.9,1,1
4/21/2019 6:00,164.19,126.41,66.37,66.2,1,1,136.36,109.62,92.02,126.79,119.13,268.32,0,0.57,0.15
4/21/2019 5:00,164.55,126.31,66.35,65.7,1,1,136.52,109.92,93.77,129.02,123.6,132.66,0,0,0
4/21/2019 4:00,165.32,126.35,66.52,65.64,1,1,136.27,109.74,94.68,132.33,127.12,132.53,0,0,0
4/21/2019 3:00,165.34,127.17,66.19,65.54,1,1,135.77,110.17,95.74,135.81,131.61,131.68,0,0,0
4/21/2019 2:00,165.5,126.93,65.97,65.54,1,1,135.95,110.29,98.69,139.62,136.85,131.68,0,0,0
4/21/2019 1:00,165.62,127.08,65.97,65.56,1,1,135.03,109.91,97.81,144.35,143.32,131.68,0,0,0
4/21/2019 0:00,164.39,128.1,66.61,65.98,1,1,134.39,109.5,98.35,150.48,146.78,131,0,0,0
4/20/2019 23:00,164.96,128.07,66.36,66.14,1,1,134.14,109.2,98.87,157.28,150.59,130.42,0,0,0
4/20/2019 22:00,164.49,128.19,66.88,66,1,1,133.32,109.2,102.49,168.19,157.56,341.72,0.92,0.92,0
4/20/2019 21:00,163.49,127.92,67.11,66.43,1,1,132.5,108.5,102.72,168.6,157.93,345.51,1,1,0
4/20/2019 20:00,164.01,125.33,66.33,66.06,1,1,131.4,108.19,98.59,168.03,157.66,346.02,1,1,0
4/20/2019 19:00,162.22,125.73,66.33,66.09,1,1,131.93,110.03,89.26,168.41,158.2,345.45,1,1,0
4/20/2019 18:00,161.23,125.32,66.33,65.79,1,1,132.4,109.87,85.65,167.74,158.32,346.09,1,1,0
4/20/2019 17:00,162.23,124.42,66.33,65.41,1,1,132.45,109.2,89.43,167.68,158.37,346.61,1,1,0
4/20/2019 16:00,161.34,126.57,66.08,65.39,1,1,133.34,109.69,85.65,167.67,157.7,347.12,1,1,0
4/20/2019 15:00,163.08,128.75,67.08,66.26,1,1,134.57,110.43,79.1,167.39,157.8,348.15,1,1,0
4/20/2019 14:00,163.95,126.65,65.88,65.94,1,1,135.24,109.37,81.97,168.29,157.91,361.39,1,1,0
4/20/2019 13:00,162.47,125.61,65.88,65.82,1,1,135.26,109.92,88.77,167.69,157.34,363.44,1,1,0
4/20/2019 12:00,161.91,127.62,66.33,66.39,1,1,135.34,110.21,92.52,167.73,156.7,355.19,1,1,0
4/20/2019 11:00,163,129.29,67.66,67.14,1,1,135.63,110.21,92.92,167.85,157.66,413.31,1,1,0.77
4/20/2019 10:00,165.05,126.63,66.57,65.75,1,1,135.64,109.64,95.16,168.01,157.54,426.68,1,1,1
4/20/2019 9:00,165.37,127.06,66.46,65.66,1,1,135.76,109.25,95.23,168.45,157.08,426.68,1,1,1
4/20/2019 8:00,164.36,126.33,66.44,66.01,1,1,135.5,109.2,93.77,168.77,156.94,426.68,1,1,1
4/20/2019 7:00,164.87,126.23,67.66,65.71,1,1,135.6,108.48,93.6,156.79,139.64,419.99,1,1,0.9
4/20/2019 6:00,165.47,127.3,67.74,65.69,1,1,135.25,109.34,93.04,128.62,107.38,175.8,0.57,0.15,0
4/20/2019 5:00,165.97,127.22,67.74,65.6,1,1,135.19,108.28,93.56,128.29,101.97,141.09,0,0,0
4/20/2019 4:00,164.98,126.77,67.74,65.69,1,1,134.09,108.33,93.68,132.32,106.19,141.09,0,0,0
4/20/2019 3:00,165.59,127.07,67.74,65.56,1,1,134.52,108.31,94.88,137,112.19,141.09,0,0,0
4/20/2019 2:00,166.27,127.93,67.74,65.54,1,1,133.13,107.74,94.38,142.07,120.68,140.97,0,0,0
4/20/2019 1:00,164.11,126.8,67.74,65.59,1,1,132.69,107.62,96.51,147.68,127.59,140.11,0,0,0
4/20/2019 0:00,164.86,127.48,67.74,65.57,1,1,132.8,107.79,95.28,151.85,131.12,140.11,0,0,0
4/19/2019 23:00,166.4,128.02,67.74,65.57,1,1,131.57,107.28,97.36,156.03,143.11,139,0,0,0
4/19/2019 22:00,163.15,126.42,67.74,65.57,1,1,131.42,107.02,97.06,167.84,157.78,345,0.92,0.92,0
4/19/2019 21:00,164.96,126.55,67.6,65.63,1,1,128.86,105.26,94.56,168.17,157.78,349.19,1,1,0
4/19/2019 20:00,161.07,122.95,66.12,65.3,1,1,128.12,106.28,84.47,166.44,155.94,362.8,1,0.9,0.37
4/19/2019 19:00,158.9,122.05,65.63,65.3,1,1,128.72,107.7,73.72,167.29,155.05,127.91,1,0,0
4/19/2019 18:00,159.48,123.53,65.57,65.3,1,1,129.13,108.28,69.8,169.07,157.05,127.27,1,0,0
4/19/2019 17:00,157.79,121.55,65.71,65.3,1,1,129.56,108.28,69.65,168.95,157.61,126.52,1,0,0
4/19/2019 16:00,157.94,121.79,65.82,65.47,1,1,129.13,108.28,69.43,168.68,158.59,125.58,1,0,0
4/19/2019 15:00,157.02,121.37,65.79,65.43,1,1,128.7,106.94,72.73,167.89,157.07,125.39,1,0,0
4/19/2019 14:00,157.82,122.12,65.81,65.36,1,1,128.19,107.28,72.22,165.88,158.68,245.73,1,0.5,0
4/19/2019 13:00,157.82,122.45,65.67,65.33,1,1,128.88,107.28,76.29,166.56,159.36,343.28,1,1,0
4/19/2019 12:00,159.7,124.57,65.81,65.07,1,1,130.82,108.37,80.32,166.29,158.5,346.17,1,1,0
4/19/2019 11:00,161.3,126.45,66.05,65.58,1,1,132.82,110.27,83.1,166.06,157.95,346.95,1,1,0
4/19/2019 10:00,160.81,127.67,66,65.69,1,1,134.74,110.3,87.86,166.8,158.03,355.65,1,1,0.03
4/19/2019 9:00,164.23,132.85,67.35,66.72,1,1,135.48,110.3,90.21,167.99,157.57,428.51,1,1,1
4/19/2019 8:00,165.08,128.38,66.96,66.23,1,1,135.38,110.25,94.17,168.17,157.2,428.51,1,1,1
4/19/2019 7:00,165.39,127.08,66.64,65.94,1,1,135.11,108.94,94.96,153.74,136.44,414.16,1,1,0.8
4/19/2019 6:00,164.76,126.84,66.62,65.92,1,1,134.21,108.28,93.41,128.29,108.32,156.38,0.47,0.05,0
4/19/2019 5:00,165.29,127.88,66.06,65.31,1,1,133.68,108.1,94.31,127.88,104.51,143.66,0,0,0
4/19/2019 4:00,164.58,125.33,66.16,65.44,1,1,132.92,107.76,94.5,131.64,108.34,142.23,0,0,0
4/19/2019 3:00,163.82,126.36,66,65.33,1,1,131.99,106.91,95.39,135.77,113.53,141.02,0,0,0
4/19/2019 2:00,163.29,125.91,65.89,65.16,1,1,130.88,106.27,94.27,141.19,118.44,139.9,0,0,0
4/19/2019 1:00,161.04,126.31,66.21,65.49,1,1,130.11,106.03,95.31,146.26,122.98,138.55,0,0,0
4/19/2019 0:00,162.09,127.1,66.51,65.85,1,1,129.47,105.28,94.58,150.64,125.55,137.93,0,0,0
4/18/2019 23:00,161.97,125.32,65.98,65.3,1,1,128.3,105.28,94.08,156.06,140.82,136.84,0,0,0
4/18/2019 22:00,161.04,124.99,66.44,65.7,1,1,128.01,105.28,92.64,168.19,155.72,135.39,1,0,0
4/18/2019 21:00,157.5,123.22,65.85,65.15,1,1,128.33,106.37,87.6,169.98,157.55,134.44,1,0,0
4/18/2019 20:00,158.88,122.06,66.32,65.65,1,1,129.96,108.34,80.24,169.72,158.15,133.52,1,0,0
4/18/2019 19:00,156.02,120.41,65.93,65.22,1,1,131.92,111.07,70.78,169.72,158.85,132.91,1,0,0
4/18/2019 18:00,155.39,119.52,65.66,64.93,1,1,134.58,113.06,66.85,169.75,160.04,132.12,1,0,0
4/18/2019 17:00,156.21,120.05,65.66,64.93,1,1,135.01,113.34,67.07,168.78,159.38,131.04,1,0,0
4/18/2019 16:00,155.54,120.63,65.81,65.08,1,1,135.01,112.99,68.45,168.51,159.72,130.2,1,0,0
4/18/2019 15:00,155.14,121.06,66.02,65.34,1,1,134.46,111.48,68.98,168.79,159.77,129.61,1,0,0
4/18/2019 14:00,157.32,122.67,66.08,65.39,1,1,132.88,110.15,71.35,168.85,159.54,129.61,1,0,0
4/18/2019 13:00,156.43,122.62,66.1,65.57,1,1,131.13,110.32,74.94,168.45,159.1,129.26,1,0,0
4/18/2019 12:00,157.86,125.13,66.36,65.83,1,1,132.61,110.79,76.39,169.22,158.09,128.39,1,0,0
4/18/2019 11:00,157.83,126.32,66.87,66.05,1,1,135.29,111.89,84.18,166.25,158.02,218.03,1,0.35,0
4/18/2019 10:00,159.96,128.67,66.42,65.58,1,1,137.69,113.35,88.55,166.56,158.79,347.41,1,1,0
4/18/2019 9:00,163.13,129.71,67.52,66.53,1,1,138.75,112.41,92.36,167.07,157.87,379.51,1,1,0.3
4/18/2019 8:00,164.91,129,66.5,66.34,1,1,138.38,111.45,93.81,167.68,157.37,425.95,1,1,1
4/18/2019 7:00,162.74,128.63,67.5,66.64,1,1,137.79,110.71,96.21,156.16,137.79,418.24,1,1,0.9
4/18/2019 6:00,161.54,128.25,67.67,66.45,1,1,137.47,110.44,94.45,129.46,108.23,171.26,0.57,0.15,0
4/18/2019 5:00,163.75,125.72,66.3,65.91,1,1,137.06,110.36,95.22,129.74,104.07,136.73,0,0,0
4/18/2019 4:00,164.15,125.47,66.3,65.9,1,1,136.54,109.44,92.24,133.71,109.03,134.62,0,0,0
4/18/2019 3:00,163.65,126.12,66.3,65.78,1,1,135.88,109.44,93.4,138.69,115.09,131.85,0,0,0
4/18/2019 2:00,164.01,125.42,66.3,65.49,1,1,135.77,109.44,92.55,143.89,121.79,130.81,0,0,0
4/18/2019 1:00,163.47,126.07,66.3,64.85,1,1,135.28,109.06,92.57,149.77,130.12,129.86,0,0,0
4/18/2019 0:00,164.87,126.4,66.3,64.81,1,1,132.1,107.18,97.76,154.3,134.07,129,0,0,0
4/17/2019 23:00,162.22,125.76,66.3,65.21,1,1,131.06,106.83,96.29,158.38,146.18,128.09,0,0,0
4/17/2019 22:00,163.73,125.1,66.3,65.1,1,1,129.97,106.57,98.9,167.48,157.68,336.21,0.92,0.92,0
4/17/2019 21:00,161.65,124.2,66.3,65.31,1,1,129.37,106.57,92.63,167.58,158.37,344.24,1,1,0
4/17/2019 20:00,158.88,122.96,66.3,65.78,1,1,128.95,107.04,85.35,165.32,155.22,313.28,1,0.67,0.32
4/17/2019 19:00,159.71,122.9,66.29,65.75,1,1,128.56,107.8,78.07,166.6,154.76,145.82,1,0,0
4/17/2019 18:00,160.47,124.41,66.13,66.31,1,1,128.91,108.42,70.28,169.05,157.18,143.31,1,0,0
4/17/2019 17:00,156.93,122.19,66.03,66.64,1,1,128.91,108.59,72.29,169.54,158.2,140.67,1,0,0
4/17/2019 16:00,160.28,123.03,66.03,66.64,1,1,128.91,108.44,70.94,169.91,158.85,138.41,1,0,0
4/17/2019 15:00,159.01,124.06,66.05,66.64,1,1,128.91,107.58,72.96,169.81,158.9,137.19,1,0,0
4/17/2019 14:00,159.32,123.96,66.54,66.5,1,1,129.37,107.63,81.37,168.09,156.77,136.57,1,0,0
4/17/2019 13:00,158.27,124.88,66.07,65.78,1,1,131.4,109.18,85.92,166.53,159.19,316.96,1,0.77,0
4/17/2019 12:00,160.3,127.77,66.14,65.57,1,1,134.02,111.58,84.26,166.75,158.86,355.08,1,1,0
4/17/2019 11:00,163.48,129.23,66.72,66.64,1,1,137.08,113.14,86.92,167.04,158.58,374.63,1,1,0.22
4/17/2019 10:00,163.72,130.26,66.91,66.93,1,1,138.79,112.74,90.2,168.43,158.3,425.21,1,1,1
4/17/2019 9:00,163.85,131.97,67.32,67.92,1,1,138.27,112.24,92.96,168.73,157.68,425.21,1,1,1
4/17/2019 8:00,162.69,127.6,66.85,66.5,1,1,138.87,111.31,95.55,168.23,154.27,425.21,1,1,1
