Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
2/11/2019 18:00,162.07,127.58,66.82,66.07,1,1,131.21,107.47,83.52,168.77,157.11,430.36,1,1,1
2/11/2019 17:00,163.22,127.39,66.34,65.84,1,1,131.23,110.03,72.34,169.34,158.14,427.69,1,1,1
2/11/2019 16:00,162.01,127.5,66.48,66.17,1,1,132.45,111.24,70.78,168.57,157.79,428.67,1,1,1
2/11/2019 15:00,164.01,129.2,66.37,66,1,1,132.85,108.97,79.54,168.85,157.75,414.69,1,1,1
2/11/2019 14:00,161.96,128.08,66.92,66.18,1,1,131.92,108.95,88.81,169.03,157.61,414.61,1,1,1
2/11/2019 13:00,162.15,128.08,67.09,66.31,1,1,133.27,110.33,92.71,168.89,157.65,410.61,1,1,1
2/11/2019 12:00,161.46,128.44,67.52,66.75,1,1,135.61,111.47,93.75,169.19,157.9,412.75,1,1,1
2/11/2019 11:00,156.83,125.67,68.46,67.71,1,1,137.54,111.24,96.06,169.02,156.3,413.93,1,1,1
2/11/2019 10:00,147.72,121.45,70.23,69.66,1,1,140.7,110.53,96.69,164.79,150.57,416.9,1,1,1
2/11/2019 9:00,144.02,119.45,71.69,71.08,1,1,143.93,105.94,104.36,163.46,147.09,413.72,1,1,1
2/11/2019 8:00,143.03,117.61,71.92,71.31,1,1,143.07,99.39,113.23,163.16,143.99,417.36,1,1,1
2/11/2019 7:00,143.59,117.17,71.92,71.31,1,1,142.44,96.44,117.16,134.11,111.61,404.1,1,1,0.8
2/11/2019 6:00,143.21,116.03,71.37,70.72,1,1,141.93,96.05,113.71,118.09,92.09,226.47,0.47,0.05,0
2/11/2019 5:00,144.04,116.16,70.79,70.19,1,1,142.16,99.61,112.04,130.61,91.71,216.64,0,0,0
2/11/2019 4:00,142.99,115.18,70.62,69.62,1,1,141.99,103.56,110.77,132.66,98.12,216.23,0,0,0
2/11/2019 3:00,142.64,116.14,70.7,70.06,1,1,141.3,103.78,111.76,134.22,103.9,215.45,0,0,0
2/11/2019 2:00,143.39,117.21,70.29,69.8,1,1,140.68,104.42,110.1,139.38,118.25,215.04,0,0,0
2/11/2019 1:00,142.47,115.16,70.36,69.75,1,1,140.18,104.95,111.37,143.39,125.62,214.94,0,0,0
2/11/2019 0:00,144.89,117.25,69.42,68.76,1,1,139.5,105.69,111.64,147.59,129.33,215.45,0,0,0
2/10/2019 23:00,147.82,120.66,69.98,69.31,1,1,138.38,106.36,108.73,152.47,141.78,228.63,0,0,0
2/10/2019 22:00,153.88,123.02,68.98,67.85,1,1,137.34,106.23,105.92,167.81,154.53,430.46,1,1,1
2/10/2019 21:00,156.28,122.3,67.69,67.24,1,1,136.48,106.45,105.78,169.69,156.34,430.46,1,1,1
2/10/2019 20:00,156.97,123.12,68.13,67.3,1,1,135.63,107.02,103.96,170.79,157.33,430.46,1,1,1
2/10/2019 19:00,158.76,124.56,67.56,66.65,1,1,135.04,107,100.38,170.22,157.56,430.46,1,1,1
2/10/2019 18:00,160.49,125.05,67.07,66.24,1,1,134.98,108.11,97.96,169.54,157.06,430.46,1,1,1
2/10/2019 17:00,159.17,126.32,67.66,67.06,1,1,135,108.35,97.13,169.23,157.47,430.46,1,1,1
2/10/2019 16:00,160.9,127.86,67.85,67.12,1,1,135.09,108.62,93.64,169.16,157.41,429.88,1,1,1
2/10/2019 15:00,161.57,126.92,67.06,66.35,1,1,135,107.74,96.32,169.3,157.28,429.5,1,1,1
2/10/2019 14:00,160.09,127.59,67.71,67.04,1,1,135.18,108.78,91.5,169.24,157.43,428.17,1,1,1
2/10/2019 13:00,161.21,125.74,66.88,66.18,1,1,135.23,108.67,90.5,169.9,158.12,430.22,1,1,1
2/10/2019 12:00,160.83,126.09,66.94,66.24,1,1,135.99,109.27,91.34,169.97,157.88,430.22,1,1,1
2/10/2019 11:00,161.44,126.53,66.99,66.26,1,1,137.83,111.22,91.53,170.25,158.08,430.22,1,1,1
2/10/2019 10:00,160.55,125.05,66.95,66.23,1,1,138.74,110.46,92.96,168.35,155.04,430.22,1,1,1
2/10/2019 9:00,157.71,123.1,67.48,66.7,1,1,139.27,108.35,98.35,164.9,150.79,430.13,1,1,1
2/10/2019 8:00,155.76,121.4,67.76,67.29,1,1,139.07,105.14,102.68,163.56,148.52,429.02,1,1,1
2/10/2019 7:00,155.86,121.71,67.9,67.39,1,1,138.56,104.21,102.99,141.79,120.21,418.55,1,1,0.8
2/10/2019 6:00,156.53,122,67.59,67.34,1,1,138.58,104.08,100.36,122.13,95.16,194.4,0.47,0.07,0
2/10/2019 5:00,155,121.36,67.88,67.27,1,1,138.29,104.95,99.43,134.98,94.14,180.04,0,0,0
2/10/2019 4:00,156.12,122.48,67.77,67.01,1,1,137.77,104.23,100.01,134.84,100.3,180.04,0,0,0
2/10/2019 3:00,155.4,122.22,67.93,67.18,1,1,137.52,104.78,97.83,136.93,107.3,180.04,0,0,0
2/10/2019 2:00,154.65,122.56,68.45,67.76,1,1,137.09,104.68,98.69,141.75,121.18,180.04,0,0,0
2/10/2019 1:00,157.29,122.82,67.52,67.25,1,1,136.79,105.18,96.14,145.4,127.94,180.04,0,0,0
2/10/2019 0:00,158.83,123.62,67.16,66.91,1,1,136.06,105.51,97.06,150.46,131.95,179.81,0,0,0
2/9/2019 23:00,158.14,123.8,67.48,66.85,1,1,135.64,104.08,96.62,156.19,145.15,195.31,0,0,0
2/9/2019 22:00,159.82,124.47,66.67,66.47,1,1,134.82,105.5,99.04,169.82,157.16,430.46,1,1,1
2/9/2019 21:00,159.99,125.56,66.81,66.73,1,1,134.51,107.61,102.27,169.16,156.75,430.46,1,1,1
2/9/2019 20:00,160.11,125.5,66.79,66.49,1,1,134.23,108.6,101.61,169.73,157.66,430.46,1,1,1
2/9/2019 19:00,160.1,125,66.79,66.43,1,1,134.18,107.88,98.36,169.88,157.5,426,1,1,1
2/9/2019 18:00,161.7,126.62,66.79,65.93,1,1,133.23,108.38,89.79,169.48,157.38,419.34,1,1,1
2/9/2019 17:00,161.65,128.85,67.49,66.83,1,1,133.26,109.64,79.26,169.14,157.27,426.78,1,1,1
2/9/2019 16:00,161.74,128.71,67.1,66.37,1,1,133.46,110.55,76.12,168.94,158.18,422.09,1,1,1
2/9/2019 15:00,162.15,126.69,66.64,65.95,1,1,133.85,109.9,80.88,169.03,157.54,430.34,1,1,1
2/9/2019 14:00,162.51,125.53,66.8,65.6,1,1,134.25,109.54,89.02,169.18,157.74,429.71,1,1,1
2/9/2019 13:00,162.08,126.23,66.87,66.15,1,1,135.58,110.38,89.99,169.91,157.78,418.53,1,1,1
2/9/2019 12:00,162.8,127.39,66.62,66.04,1,1,137.49,111.94,91.87,168.99,156.67,390.1,1,0.7,1
2/9/2019 11:00,161.6,126.68,67.21,66.6,1,1,139.03,111.88,93.43,169.68,157.11,412.09,1,1,1
2/9/2019 10:00,156.28,121.73,67.81,67.01,1,1,140.48,109.26,96.15,166.4,152.54,413.51,1,1,1
2/9/2019 9:00,150.81,118.64,68.41,67.71,1,1,139.79,104.73,104.29,163.92,149.12,420.23,1,1,1
2/9/2019 8:00,150.17,117.87,68.38,67.86,1,1,139.59,103.2,107.22,163.55,147.47,419.92,1,1,1
2/9/2019 7:00,150.78,118.25,68.44,67.4,1,1,139.45,102.79,109.24,138.88,116.86,402.16,1,0.8,1
2/9/2019 6:00,151.32,118.93,68.4,67.49,1,1,139.76,103.55,99.64,117.42,95.09,245.35,0.05,0,0.47
2/9/2019 5:00,149.9,118.85,68.53,68,1,1,139.19,103.41,99.99,131.26,92.55,174.92,0,0,0
2/9/2019 4:00,149.44,117.41,68.39,67.59,1,1,139.26,102.07,100.2,136.1,98.7,175.89,0,0,0
2/9/2019 3:00,149.92,118.62,68.71,67.89,1,1,138.35,100.73,101.05,135.93,105.19,174.86,0,0,0
2/9/2019 2:00,152.86,119.51,67.83,67.49,1,1,138.09,99.11,104.02,140.95,119.68,174.36,0,0,0
2/9/2019 1:00,154.75,121.13,67.99,67.42,1,1,137.1,100.39,101.01,144.65,127.21,173.37,0,0,0
2/9/2019 0:00,157.13,122.1,67.59,66.56,1,1,136.27,101.57,100.45,149.09,131.07,172.85,0,0,0
2/8/2019 23:00,157.28,124.65,67.79,67.4,1,1,135.49,101.72,99.83,154.54,144.58,190.71,0,0,0
2/8/2019 22:00,159.17,124.89,67.43,66.74,1,1,134.41,102.64,98.37,168.95,156.49,430.46,1,1,1
2/8/2019 21:00,160.26,124.48,66.88,66.13,1,1,134.14,106.52,99.72,169.81,157.12,430.46,1,1,1
2/8/2019 20:00,160.05,125.53,67.16,66.33,1,1,133.69,108.32,99.64,169.68,157.34,430.46,1,1,1
2/8/2019 19:00,160.09,125.26,67.07,66.29,1,1,133.11,107.63,94.78,169.05,157.33,430.35,1,1,1
2/8/2019 18:00,162.31,126.3,66.56,65.86,1,1,132.47,107.6,85.19,168.3,154.93,399.05,1,0.65,1
2/8/2019 17:00,163.38,127.51,66.5,65.84,1,1,131.56,109.6,73.52,170.4,156.16,341.04,1,0,1
2/8/2019 16:00,163.14,127.64,66.75,66.04,1,1,131.63,110.62,68.94,170.7,157.05,339.05,1,0,1
2/8/2019 15:00,163.76,130.16,66.03,65.41,1,1,132.17,109.92,74.26,170.95,156.75,336.27,1,0,1
2/8/2019 14:00,162.43,129.58,66.81,66.18,1,1,132.89,109.77,81.56,169.67,155.32,334.45,1,0,1
2/8/2019 13:00,163.37,129.6,66.68,66.08,1,1,134.53,110.62,84.93,168.88,155.45,339.62,1,0,1
2/8/2019 12:00,161.67,128.9,67.18,66.5,1,1,136.4,111.75,85.99,169.64,158.11,430.71,1,1,1
2/8/2019 11:00,161.13,128.03,67.93,66.88,1,1,139.21,113.27,87.97,170.2,157.76,430.18,1,1,1
2/8/2019 10:00,150.75,122.62,69.4,68.63,1,1,141.36,113.48,90.55,165.76,152.13,430.55,1,1,1
2/8/2019 9:00,146.07,119.92,70.84,70.19,1,1,142.1,109.18,97.07,163.35,148.28,426.6,1,1,1
2/8/2019 8:00,143.74,116.77,71.33,70.69,1,1,141.89,102.11,106.05,162.9,145.24,427.32,1,1,1
2/8/2019 7:00,142.9,115.23,70.64,70.03,1,1,141.5,99.27,109.03,135.91,113.32,410.03,1,0.8,1
2/8/2019 6:00,143.86,115.19,70.71,70.04,1,1,140.82,97.98,105.81,119.71,92.77,244.57,0.05,0,0.48
2/8/2019 5:00,142.57,114.78,70.56,69.85,1,1,140.16,97.29,104.24,134.82,94.05,152.02,0,0,0
2/8/2019 4:00,145.42,116.61,69.29,68.58,1,1,139.67,98.31,104.26,131.23,98.44,150.84,0,0,0
2/8/2019 3:00,147.5,117.08,68.62,67.89,1,1,139.27,100.24,103.09,135.68,104.23,150.2,0,0,0
2/8/2019 2:00,151.78,120.6,68.63,67.95,1,1,137.63,98.95,104.23,141.35,121.24,148.74,0,0,0
2/8/2019 1:00,153.05,122.86,68.53,67.8,1,1,137.05,101.7,103.83,145.72,129.43,146.5,0,0,0
2/8/2019 0:00,155.59,123.06,67.97,67.21,1,1,136.51,103.79,102.98,150.33,133.6,143.58,0,0,0
2/7/2019 23:00,156.25,123.42,68.17,67.46,1,1,136.08,102.85,102.65,155.75,146.51,160.09,0,0,0
2/7/2019 22:00,158.27,123.84,67.55,66.85,1,1,135.22,103.45,101.3,170.04,157.09,427.86,1,1,1
2/7/2019 21:00,160.63,124.95,66.92,66.23,1,1,134.84,106.28,100.99,170.01,157.33,424.14,1,1,1
2/7/2019 20:00,160.79,126.48,67.21,66.49,1,1,134.81,109.25,97.26,168.99,157.16,422.15,1,1,1
2/7/2019 19:00,160.82,126.7,66.88,66.38,1,1,133.7,108.9,92.61,169.42,157.07,422.94,1,1,1
2/7/2019 18:00,162.14,127.28,66.77,66.36,1,1,133.11,108.9,86.58,168.72,157.25,424.84,1,1,1
2/7/2019 17:00,162.78,126.85,66.68,66.15,1,1,132.58,110.14,76.23,169.24,157.88,420.95,1,1,1
2/7/2019 16:00,163.35,128.86,66.63,65.97,1,1,132.21,111.28,72.34,169.02,158.43,419.34,1,1,1
2/7/2019 15:00,162.71,129.59,66.59,65.89,1,1,132.78,111.05,79.65,168.48,157.94,418.28,1,1,1
2/7/2019 14:00,164.02,129.25,66.72,65.98,1,1,133.68,110.91,88.59,169.05,158.21,419.49,1,1,1
2/7/2019 13:00,162.82,129.39,66.81,66.46,1,1,135.33,111.8,91.08,168.92,157.67,429.98,1,1,1
2/7/2019 12:00,160.53,127.43,67.7,66.89,1,1,137.43,113.65,92.94,169.07,157.86,429.03,1,1,1
2/7/2019 11:00,150.79,121.89,69.18,68.53,1,1,140.08,114.94,97.37,169.3,156.98,429.82,1,1,1
2/7/2019 10:00,143.09,118.55,71.11,70.38,1,1,141.97,112.24,99.83,165.22,151.02,427.08,1,1,1
2/7/2019 9:00,142.59,117.88,71.63,70.99,1,1,142.75,103.94,101.33,163.39,145.84,427.67,1,1,1
2/7/2019 8:00,142.91,116.44,72,71.42,1,1,142.66,96.67,108.72,142.09,118.57,357.91,1,0.3,1
2/7/2019 7:00,143.25,115.34,70.97,70.33,1,1,142.12,97.11,111.31,126.58,103.38,326.05,1,0,1
2/7/2019 6:00,144.14,115.15,70.48,69.95,1,1,142,99.93,106.02,111.12,90.47,229.65,0.05,0,0.47
2/7/2019 5:00,143.27,115.59,70.15,69.96,1,1,141.85,99.65,105.32,114.66,86.13,136.14,0,0,0
2/7/2019 4:00,143.59,115.31,70.07,69.55,1,1,141.12,99.82,107.14,118.3,90.7,134.36,0,0,0
2/7/2019 3:00,143.14,114.97,70.09,69.62,1,1,140.61,99.57,109.44,122.43,104.57,133.04,0,0,0
2/7/2019 2:00,143.13,114.44,69.97,69.04,1,1,139.71,98.62,112.69,126.19,114.1,131.86,0,0,0
2/7/2019 1:00,145.45,116.48,69.33,68.75,1,1,138.2,97.77,111.26,128.73,116.7,130.33,0,0,0
2/7/2019 0:00,151.6,119.42,68.47,67.79,1,1,137.78,101.45,111.17,131.05,119.7,128.34,0,0,0
2/6/2019 23:00,155.11,121.7,68.05,67.39,1,1,137.37,104.15,109.69,134.78,129.33,138.2,0,0,0
2/6/2019 22:00,157.33,122.37,67.56,67.18,1,1,136.61,106.85,108.01,156.54,144.38,375.56,1,0.53,1
2/6/2019 21:00,157.1,124.51,68.3,67.6,1,1,135.36,107.21,109.82,158.24,146.7,422.97,1,1,1
2/6/2019 20:00,158.6,123.98,67.48,66.56,1,1,134.91,108.38,110.54,158.53,146.72,423.57,1,1,1
2/6/2019 19:00,159.8,125.06,67.11,66.49,1,1,134.61,108.84,102.48,159.46,147.28,426.07,1,1,1
2/6/2019 18:00,160.25,126.08,67.18,66.59,1,1,134.31,109.39,96.55,159.9,148.32,426.19,1,1,1
2/6/2019 17:00,161.03,126.69,67.33,66.52,1,1,133.7,110.87,81.85,166.02,155.51,426.19,1,1,1
2/6/2019 16:00,162.11,127.88,66.88,66.34,1,1,133.48,111.63,75.84,168.7,157.49,426.19,1,1,1
2/6/2019 15:00,162.31,128.22,66.85,66.2,1,1,133.55,110.3,89.25,169.18,157.73,426.19,1,1,1
2/6/2019 14:00,161.43,127.27,67.01,66.27,1,1,134.25,110.79,90.49,168.74,157.2,426.19,1,1,1
2/6/2019 13:00,162.34,128.62,67.54,66.66,1,1,135.43,111.81,92.84,168.97,157.76,426.19,1,1,1
2/6/2019 12:00,159.51,126.91,67.83,67.23,1,1,137.28,113.22,93.91,170.03,157.93,426.19,1,1,1
2/6/2019 11:00,151.26,121.62,68.89,68.04,1,1,139.6,113.78,95.03,167.46,154.29,426.19,1,1,1
2/6/2019 10:00,143.75,118.43,70.49,69.78,1,1,141.96,112,97.07,164.84,150.84,426.19,1,1,1
2/6/2019 9:00,143.11,119.3,71.61,71.45,1,1,142.63,107.48,105.22,163,147.76,426.19,1,1,1
2/6/2019 8:00,143.41,118.15,71.61,71.49,1,1,142.51,102.13,111.85,162.7,144.46,426.19,1,1,1
2/6/2019 7:00,143.36,116.02,71.32,71.22,1,1,142.56,100.92,113.7,129.59,109.19,413.18,1,0.8,1
2/6/2019 6:00,142.9,115.99,70.66,70.23,1,1,141.81,102.42,110.38,119.29,94.32,261.05,0.05,0,0.47
2/6/2019 5:00,143.87,115.2,70.38,69.77,1,1,141.57,101.76,113.89,135.2,95.21,168.68,0,0,0
2/6/2019 4:00,142.17,116.16,70.33,69.51,1,1,141.23,103.78,113.57,132.44,100.24,168.23,0,0,0
2/6/2019 3:00,142.31,114.99,70.3,69.66,1,1,141.16,103.36,113.02,136,105.3,167.83,0,0,0
2/6/2019 2:00,143.12,115.32,69.61,68.94,1,1,140.28,103.31,111.63,141.62,120.77,167.35,0,0,0
2/6/2019 1:00,145.59,116.88,69.56,68.61,1,1,138.58,103.01,108.81,145.74,129.63,166.73,0,0,0
2/6/2019 0:00,149.99,119.4,68.87,67.85,1,1,138.35,103.06,109.6,150.26,133.75,166.4,0,0,0
2/5/2019 23:00,153.58,121.65,68.38,68.03,1,1,137.34,102.92,104.75,155.88,146.99,182.44,0,0,0
2/5/2019 22:00,153.04,122.26,68.71,68.15,1,1,137.03,103.87,107.55,170.46,157.08,430.71,1,1,1
2/5/2019 21:00,157.77,122.77,67.55,66.45,1,1,136.36,105.68,108.97,169.27,156.25,430.71,1,1,1
2/5/2019 20:00,157.55,123.04,67.62,66.52,1,1,135.94,106.45,104.34,164.06,151.19,430.71,1,1,1
2/5/2019 19:00,156.88,124.05,68.1,67.24,1,1,135.4,106.7,98.65,167.95,156.82,430.71,1,1,1
2/5/2019 18:00,159.13,125.4,67.74,66.61,1,1,135.69,108.18,95.06,169.22,157.32,430.71,1,1,1
2/5/2019 17:00,160.08,126.14,67.35,66.77,1,1,135.84,110.13,82.95,168.4,157.19,430.71,1,1,1
2/5/2019 16:00,161.66,127.91,67.02,66.8,1,1,136.22,111.85,77.15,168.03,157.35,430.71,1,1,1
2/5/2019 15:00,160.93,127.41,67.32,67.34,1,1,136.69,112.18,82.81,167.67,156.62,430.71,1,1,1
2/5/2019 14:00,160.47,127.34,67.82,66.83,1,1,137.21,111.56,89.62,168.38,157.59,430.71,1,1,1
2/5/2019 13:00,158.1,125.84,68.17,67.23,1,1,136.75,110.15,97.93,168.69,157.23,430.71,1,1,1
2/5/2019 12:00,157.74,125.22,68.13,67.19,1,1,137.75,108.65,92.97,169.32,157.76,430.71,1,1,1
2/5/2019 11:00,154,123.13,68.64,68.25,1,1,138.59,107.01,99.39,169.56,157.52,430.71,1,1,1
2/5/2019 10:00,148.74,121.14,69.78,69.06,1,1,139.3,107.63,101.63,169.28,156.09,430.71,1,1,1
2/5/2019 9:00,147.3,119.57,70.12,68.86,1,1,139.29,105.18,104.15,165.17,151.57,430.71,1,1,1
2/5/2019 8:00,146.02,117.89,69.26,68.4,1,1,139.66,104.62,106.19,163.92,149.3,430.71,1,1,1
2/5/2019 7:00,145.25,117.66,69.64,68.9,1,1,138.8,103.45,107.23,142.14,121.01,414.57,1,0.8,1
2/5/2019 6:00,151.06,120.23,68.9,67.76,1,1,138.51,102.59,106.58,119.65,98.85,243.46,0.05,0,0.47
2/5/2019 5:00,156.16,121.85,68.04,67.19,1,1,138.07,102.69,107.42,132.01,94.61,150.85,0,0,0
2/5/2019 4:00,156.71,123.13,68.11,66.53,1,1,137.59,102.52,107.59,138.52,100.94,150.6,0,0,0
2/5/2019 3:00,156.5,122.9,67.88,67.21,1,1,136.93,104.29,109.11,138.23,107.28,149.76,0,0,0
2/5/2019 2:00,157.46,123.11,67.85,67.25,1,1,136.75,105.51,106.86,143.29,122.49,149.51,0,0,0
2/5/2019 1:00,159.35,124.69,67.19,67.25,1,1,136.56,106.15,105.97,147.09,130.26,148.78,0,0,0
2/5/2019 0:00,158.66,123.81,67.5,67.13,1,1,136.15,105.55,101.61,151.36,134.72,148.78,0,0,0
2/4/2019 23:00,159.68,124.03,66.82,65.94,1,1,135.92,105.95,101.09,156.26,146.97,166.02,0,0,0
2/4/2019 22:00,160.03,124.25,66.81,66.09,1,1,135.31,106.25,102.68,169.08,157.49,429.73,1,1,1
2/4/2019 21:00,159.05,125.85,67.36,67.14,1,1,134.77,106.56,105.18,169.01,157.4,429.73,1,1,1
2/4/2019 20:00,159.66,126.72,67.59,66.64,1,1,134.75,107.47,102.28,169,157.31,429.88,1,1,1
2/4/2019 19:00,160.5,125.01,66.88,66.43,1,1,134.66,108.72,98.7,168.61,157.27,428.05,1,1,1
2/4/2019 18:00,161.39,127.07,67.24,66.54,1,1,135.53,109.38,94.11,168.47,157.37,422.95,1,1,1
2/4/2019 17:00,161.66,127.41,66.97,66.34,1,1,136.41,110.56,85.23,168.77,157.85,420.44,1,1,1
2/4/2019 16:00,161.77,128.3,67.2,66.59,1,1,136.57,110.61,84.31,168.62,158.42,422.85,1,1,1
2/4/2019 15:00,162.36,129.25,67.13,66.59,1,1,136.73,111.29,83.29,168.89,158.78,420.26,1,1,1
2/4/2019 14:00,162.29,128.59,67.04,66.22,1,1,136.51,109.43,92.49,167.84,157.49,421.07,1,1,1
2/4/2019 13:00,161.3,128.16,67.33,66.64,1,1,136.4,110.27,93.12,168.14,157.57,422.3,1,1,1
2/4/2019 12:00,160.74,128.03,67.42,66.94,1,1,136.64,110.69,95.85,168.63,158.2,421.74,1,1,1
2/4/2019 11:00,161.12,127.73,67.71,67.32,1,1,136.91,111.61,98.53,169.43,158.44,425.07,1,1,1
2/4/2019 10:00,160.44,130.07,68.21,67.69,1,1,137.44,111.36,100.56,169,157.88,426.76,1,1,1
2/4/2019 9:00,156.92,126.41,68.57,67.89,1,1,137.46,109.78,100.64,169.59,157.25,426.56,1,1,1
2/4/2019 8:00,157,124.62,68.46,67.49,1,1,137.57,108.77,103.58,166.33,152.34,426.56,1,1,1
2/4/2019 7:00,157.26,123.42,67.77,66.97,1,1,137.26,108.02,104.28,143.72,123.4,410.95,1,0.8,1
2/4/2019 6:00,157.37,123.39,67.72,67.17,1,1,136.85,107.85,105.46,118.81,101.07,248.91,0.05,0,0.47
2/4/2019 5:00,158.95,123.63,67.14,66.49,1,1,136.79,107.41,103.5,124.77,101.22,158.18,0,0,0
2/4/2019 4:00,158.53,123.63,67.25,66.49,1,1,136.86,108.17,100.57,135.46,101.71,158.18,0,0,0
2/4/2019 3:00,158.75,123.82,67.04,66.49,1,1,136.74,107.58,100.45,143.13,110.09,158.18,0,0,0
2/4/2019 2:00,160.14,124.25,66.85,66.33,1,1,136.49,107.58,98.25,143.74,121.75,157.87,0,0,0
2/4/2019 1:00,159.4,123.68,66.85,66.79,1,1,136.31,107.55,100.78,146.96,130.32,157.18,0,0,0
2/4/2019 0:00,159.06,123.96,66.83,66.79,1,1,136.28,107.65,97.52,151.47,136.33,156.35,0,0,0
2/3/2019 23:00,158.55,123.38,67.14,66.57,1,1,136.01,107.6,99.34,156.92,147.54,173.88,0,0,0
2/3/2019 22:00,159.3,123.72,67.2,66.49,1,1,135.74,107.65,98.33,169.29,157.87,430.71,1,1,1
2/3/2019 21:00,159.86,123.93,66.94,66.53,1,1,135.58,108.31,102.68,169.72,157.76,430.71,1,1,1
2/3/2019 20:00,158.73,123.88,66.85,66.73,1,1,134.84,107.94,106.69,169.04,157.55,428.27,1,1,1
2/3/2019 19:00,159.77,124.07,66.85,66.41,1,1,134.6,108.16,100.83,169.78,157.96,424.83,1,1,1
2/3/2019 18:00,160.14,125.32,67.1,66.49,1,1,134.57,108.46,99.57,169.47,158.03,430.43,1,1,1
2/3/2019 17:00,159.26,125.24,67.61,66.84,1,1,134.62,108.61,97.67,169.08,157.52,430.19,1,1,1
2/3/2019 16:00,161.93,126.49,67.01,65.95,1,1,135.01,109.08,94.83,168.84,157.12,424.19,1,1,1
2/3/2019 15:00,161.37,125.71,66.94,66.22,1,1,135.45,109.08,94.96,169.3,157.76,414.93,1,1,1
2/3/2019 14:00,162.81,127.75,66.87,66.07,1,1,135.99,110.34,91.99,169.12,157.7,407.94,1,1,1
2/3/2019 13:00,161.83,128.43,67.6,66.57,1,1,136.58,110.68,93.88,169.38,158.02,413.6,1,1,1
2/3/2019 12:00,162.69,127.73,67.19,66.18,1,1,136.99,111.03,94.9,169.72,158.15,412.89,1,1,1
2/3/2019 11:00,160.55,125.8,67.19,66.42,1,1,137.76,111.47,99.2,169.15,157.41,416.99,1,1,1
2/3/2019 10:00,160.2,124.46,67.17,66.49,1,1,137.54,109.62,105.26,170.43,157.85,416.09,1,1,1
2/3/2019 9:00,159.25,123.75,67.19,66.73,1,1,137.85,108.61,105.37,168.96,155.78,424.5,1,1,1
2/3/2019 8:00,159.02,123.75,67.27,66.69,1,1,137.54,108.59,106.61,165.54,151.44,419.8,1,1,1
2/3/2019 7:00,159.07,123.53,67.59,66.58,1,1,137.97,108.04,104.19,143.81,123.31,398.8,1,0.8,1
2/3/2019 6:00,158.46,123.74,67.59,66.58,1,1,137.51,107.65,104.63,117.45,98.49,212.4,0.05,0,0.47
2/3/2019 5:00,158.72,124.12,67.59,66.58,1,1,137.73,107.75,104.4,126.79,95.12,120.33,0,0,0
2/3/2019 4:00,158.89,123.51,67.59,66.58,1,1,137.87,107.27,103.47,136.95,99.56,120.33,0,0,0
2/3/2019 3:00,157.18,122.74,67.59,66.79,1,1,137.71,106.81,102.28,136.43,106.48,120.33,0,0,0
2/3/2019 2:00,157.74,123.23,67.55,66.68,1,1,137.07,106.24,102.3,141.46,122.38,120.33,0,0,0
2/3/2019 1:00,158.18,123.69,67.31,66.55,1,1,137.07,106.45,101.79,145.86,129.38,120.33,0,0,0
2/3/2019 0:00,158.89,123.74,67.31,66.55,1,1,136.85,106.5,102.45,150.03,134.27,119.56,0,0,0
2/2/2019 23:00,159.2,124.38,67.34,66.44,1,1,136.67,107.64,101.73,154.96,147.61,137.86,0,0,0
2/2/2019 22:00,159.79,124.1,66.93,66.73,1,1,137.01,107.69,101.32,169.35,157.82,413.92,1,1,1
2/2/2019 21:00,158.26,124.22,67.5,67.32,1,1,136.27,107.25,104.01,170.37,157.96,414.26,1,1,1
2/2/2019 20:00,159.68,123.9,67.1,66.35,1,1,135.98,106.68,104.87,169.88,158.18,415.28,1,1,1
2/2/2019 19:00,159.6,124.18,66.94,66.28,1,1,135.91,106.95,102.66,169.33,157.51,413.14,1,1,1
2/2/2019 18:00,160.21,126.44,67.5,67.03,1,1,136.15,106.93,100.7,169.7,157.63,412.98,1,1,1
2/2/2019 17:00,159.5,127.3,68.29,67.77,1,1,135.97,107.39,100.92,169.46,157.69,411.63,1,1,1
2/2/2019 16:00,158.44,123.88,67.51,66.89,1,1,136.22,107.91,101.11,169.25,157.5,411.73,1,1,1
2/2/2019 15:00,158.41,124.22,67.52,66.79,1,1,135.85,107.35,105.04,169.43,157.39,413.41,1,1,1
2/2/2019 14:00,161.26,126.6,67.26,66.46,1,1,136.06,108.75,105.95,169.25,157.54,413.08,1,1,1
2/2/2019 13:00,161.86,127.47,66.79,66.22,1,1,136.62,110.41,98.77,168.88,157.47,412.43,1,1,1
2/2/2019 12:00,163.01,127.93,66.61,65.64,1,1,136.82,110.71,99.05,169.08,157.42,414.25,1,1,1
2/2/2019 11:00,161.62,126.77,66.8,66.41,1,1,136.94,110.71,101.78,169.63,157.79,412.42,1,1,1
2/2/2019 10:00,160.52,126.36,67.09,66.63,1,1,137.13,110.43,104.47,169.48,157.37,411.78,1,1,1
2/2/2019 9:00,160.26,125.58,67.28,66.57,1,1,136.57,108.78,107.81,169.74,157.24,410.43,1,1,1
2/2/2019 8:00,159.04,124.59,67.65,66.55,1,1,136.18,108.16,107.1,167.88,154.29,419.35,1,1,1
2/2/2019 7:00,159.86,125.51,67.48,66.43,1,1,135.87,108.03,103.89,144.03,125.39,422.89,0.8,1,1
2/2/2019 6:00,161.62,126.71,66.45,66.37,1,1,135.56,107.99,100.58,120.01,100.86,275.69,0,0.47,0.05
2/2/2019 5:00,161.19,126.46,66.77,66.32,1,1,135.31,108.63,101.17,126.81,100.02,169.96,0,0,0
2/2/2019 4:00,162.3,126.36,66.54,65.82,1,1,135.05,109.62,101.17,128.75,101.4,169.29,0,0,0
2/2/2019 3:00,162.14,127,66.27,65.87,1,1,135.18,109.71,103.25,139.66,102.9,168.64,0,0,0
2/2/2019 2:00,163.08,126.98,66.27,65.65,1,1,135.41,109.71,97.36,148.81,122.02,168.32,0,0,0
2/2/2019 1:00,162.97,126.52,66.27,65.74,1,1,135.07,109.64,97.08,147.73,132.1,168.97,0,0,0
2/2/2019 0:00,161.98,126.41,66.62,65.95,1,1,134.41,109.24,99.17,150.47,136.87,169.41,0,0,0
2/1/2019 23:00,162.28,126.26,66.4,65.85,1,1,134.36,109.58,98.4,154.76,147.96,185.46,0,0,0
2/1/2019 22:00,162.11,126.04,66.27,65.84,1,1,134.27,108.97,100.31,169.23,158.12,429.61,1,1,1
2/1/2019 21:00,160.19,127.95,67.31,66.92,1,1,133.52,108.79,99.54,168.73,157.79,429.61,1,1,1
2/1/2019 20:00,161.85,126.08,66.61,65.93,1,1,132.95,108.62,101.59,168.05,157.29,429.61,1,1,1
2/1/2019 19:00,161.82,125.63,66.57,65.86,1,1,132.36,107.78,100.6,168.54,157.11,429.61,1,1,1
2/1/2019 18:00,163.42,126.5,66.3,65.64,1,1,132.3,107.78,94.65,164.83,154.74,429.61,0.1,1,1
2/1/2019 17:00,163.27,126.3,66.26,65.7,1,1,132.22,107.78,89.04,166.87,157.05,429.61,0,1,1
2/1/2019 16:00,163.19,127.75,66.37,65.89,1,1,132.36,108.91,84.22,167.26,157.61,429.61,0,1,1
2/1/2019 15:00,164.3,128.09,66.42,65.77,1,1,133.04,109.8,83.14,167.12,157.71,429.61,0,1,1
2/1/2019 14:00,163.69,128.82,66.21,65.86,1,1,133.93,110.35,82.85,166.83,157.16,429.61,0,1,1
2/1/2019 13:00,163.37,128.28,66.37,65.8,1,1,134.9,111.26,84.16,168.24,158.18,429.61,0.68,1,1
2/1/2019 12:00,162.87,129.36,66.83,65.87,1,1,135.88,112.13,86.64,167.86,157.54,429.61,1,1,1
2/1/2019 11:00,163.17,129.29,66.76,66.29,1,1,137.4,112.82,89,168.9,158.08,429.61,1,1,1
2/1/2019 10:00,159.91,128.26,67.98,67.3,1,1,138.15,112.82,97.19,169.52,157.89,429.61,1,1,1
2/1/2019 9:00,154.72,124.64,68.86,68.25,1,1,138.64,111.56,97.21,167.03,153.82,429.61,1,1,1
2/1/2019 8:00,152.48,122.75,69.07,68.63,1,1,138.14,107.71,103.07,164.46,150.4,429.61,1,1,1
2/1/2019 7:00,153.79,121.47,68.38,67.71,1,1,137.6,105.95,110.55,141.21,121.83,429.61,0.8,1,1
2/1/2019 6:00,155.21,122.59,68.07,67.4,1,1,137.45,102.42,107.93,118.06,99.18,256.97,0,0.47,0.05
2/1/2019 5:00,156.36,122.8,68.01,67.1,1,1,136.83,102.5,108.47,126.67,96.06,158.55,0,0,0
2/1/2019 4:00,156.72,122.99,67.92,66.86,1,1,136.47,103.38,106,138.94,99.06,158.55,0,0,0
2/1/2019 3:00,157.81,123.37,67.57,66.74,1,1,135.87,103.55,107.31,140.13,107.69,158.55,0,0,0
2/1/2019 2:00,158.02,123.35,67.47,66.79,1,1,135.65,104.82,109.64,143.55,124.17,158.55,0,0,0
2/1/2019 1:00,158.75,124.36,67.47,66.76,1,1,134.46,105.27,106.21,148.01,132.04,159.06,0,0,0
2/1/2019 0:00,159.97,125,67.73,66.49,1,1,135.07,107.21,103.91,152.3,137.09,162.67,0,0,0
1/31/2019 23:00,160.66,125.29,67.98,65.89,1,1,134.89,107.77,105.59,157.46,149.28,179.96,0,0,0
1/31/2019 22:00,160,125.99,67.27,66.29,1,1,134.8,108.89,100.22,168.79,157.57,430.1,1,1,1
1/31/2019 21:00,161.29,125.42,66.76,65.8,1,1,135.13,109.58,99.41,168.55,157.49,429.28,1,1,1
1/31/2019 20:00,161.02,125.31,66.76,66.11,1,1,135.38,109.58,98.48,169.02,157.96,429.05,1,1,1
1/31/2019 19:00,161.04,124.82,66.76,65.95,1,1,135.29,109.58,94.77,165.5,154.9,430.23,0.3,1,1
1/31/2019 18:00,160.82,124.93,66.76,65.87,1,1,136.21,110.3,93.47,165.9,155.96,430.59,0,1,1
1/31/2019 17:00,161.51,125.99,66.76,66.02,1,1,136.96,111.33,84.14,166.28,156.77,430.57,0,1,1
1/31/2019 16:00,161.17,126.07,66.76,66.23,1,1,137.12,112.22,83.44,167.97,158.25,429.86,0.93,1,1
1/31/2019 15:00,161.87,126.78,66.82,66.04,1,1,136.61,111.33,94.04,167.64,158.08,430.46,1,1,1
1/31/2019 14:00,162.63,128.65,66.89,66.33,1,1,136.36,111.55,92.77,167.84,158.01,430.46,1,1,1
1/31/2019 13:00,163.31,128.33,66.3,65.5,1,1,136.36,110.79,94.4,168.19,158.44,429.75,1,1,1
1/31/2019 12:00,162.52,129.75,66.93,66.07,1,1,136.38,110.59,90.83,168.62,158.7,425.5,1,1,1
1/31/2019 11:00,161.59,128.54,67.52,66.6,1,1,136.08,110.52,90.37,168.33,158.19,425.3,1,1,1
1/31/2019 10:00,162.65,129.09,66.81,66.18,1,1,135.99,109.68,91.84,168.02,157.67,424.74,1,1,1
1/31/2019 9:00,161.71,130.48,67.51,66.72,1,1,135.6,109.58,94.29,168.98,157.29,423.19,1,1,1
1/31/2019 8:00,160.91,127.65,67.43,67.07,1,1,135.04,109.09,95.83,168.79,156.36,427.56,1,1,1
1/31/2019 7:00,161.26,126.73,66.68,67.01,1,1,135.08,109.41,98.63,145.28,127.26,425.78,0.8,1,1
1/31/2019 6:00,160.21,126.33,66.78,66.5,1,1,135.32,109.58,96.42,120.02,100.41,241.19,0,0.47,0.05
1/31/2019 5:00,162.92,127.42,66.24,66,1,1,135.37,109.19,94.42,125.82,100.73,145.12,0,0,0
1/31/2019 4:00,163.77,127.22,66.24,66,1,1,135.14,108.57,92.87,128.21,104.3,145.61,0,0,0
1/31/2019 3:00,162.1,125.79,66.24,66,1,1,134.59,108.44,95.57,140.56,106.03,145.48,0,0,0
1/31/2019 2:00,162.17,126.35,66.24,65.63,1,1,134.29,108.25,95.04,147.83,123.24,145.41,0,0,0
1/31/2019 1:00,163.32,125.94,66.24,65.38,1,1,134.34,108.48,93.86,146.37,131.6,145.85,0,0,0
1/31/2019 0:00,164.68,126.91,66.24,65.61,1,1,134.04,108.66,94.52,149.57,136.55,144.94,0,0,0
1/30/2019 23:00,163.24,129.3,66.88,66.54,1,1,133.59,107.69,92.85,154.03,147.73,160.14,0,0,0
1/30/2019 22:00,162.58,126.79,66.65,66.07,1,1,132.79,107.65,94.66,167.92,157.56,407.38,1,1,1
1/30/2019 21:00,162.52,125.83,66.31,65.64,1,1,131.62,106.71,97.67,165.75,155.09,416.57,0.47,1,1
1/30/2019 20:00,163.5,124.81,65.37,65.03,1,1,130.96,107.15,96.32,165.74,155.92,424.23,0,1,1
1/30/2019 19:00,162.72,124.16,65.14,65.54,1,1,130.98,107.65,93.7,167.07,157.36,420.94,0,1,1
1/30/2019 18:00,162.55,124.9,65.14,65.54,1,1,131.47,108.53,86.55,167.34,158.17,421.61,0,1,1
1/30/2019 17:00,161.44,124.94,65.76,64.57,1,1,131.47,110.16,81.53,167.16,158.5,420.96,0,1,1
1/30/2019 16:00,160.47,123.82,65.57,65.27,1,1,131.47,110.83,75.09,167.16,158.41,415.51,0,1,1
1/30/2019 15:00,160.44,125.78,65.78,65.27,1,1,130.73,109.54,80.15,167.04,158.9,417.35,0,1,1
1/30/2019 14:00,162.47,126.08,66.13,64.75,1,1,132.11,109.47,83.39,167.28,158.88,416.85,0,1,1
1/30/2019 13:00,162.94,127.48,66.29,66.83,1,1,133.18,109.57,84.91,167.11,158.24,426.92,0,1,1
1/30/2019 12:00,163.27,128.48,66.45,65.66,1,1,133.83,110.29,88.47,167.14,157.93,426.92,0,1,1
1/30/2019 11:00,150.61,119.14,66.75,66.41,1,1,135.01,110.68,91.23,166.43,157.04,426.92,0,1,1
1/30/2019 10:00,147.45,122.77,66.89,65.41,1,1,135.45,110.38,93.62,167.69,157.95,426.92,0.33,1,1
1/30/2019 9:00,161.05,130.78,67.67,67.14,1,1,135.31,109.67,95.45,168.63,157.34,426.92,1,1,1
1/30/2019 8:00,160.78,128.04,67.53,66.49,1,1,134.84,109.6,96.15,168.79,156.59,426.92,1,1,1
1/30/2019 7:00,161.21,125.89,66.86,65.6,1,1,134.47,109.23,100.29,145.54,127.89,426.92,0.8,1,1
1/30/2019 6:00,161.35,126.19,67.08,65.75,1,1,135.11,109.1,94.01,119.31,99.64,266.65,0,0.47,0.05
1/30/2019 5:00,163.69,126.04,67.22,65.51,1,1,134.77,108.66,93.39,126.1,99.51,160.99,0,0,0
1/30/2019 4:00,162.3,125.06,67.22,65.51,1,1,134.37,108.66,93.87,127.85,101.98,160.99,0,0,0
1/30/2019 3:00,162.71,125.72,66.77,65.51,1,1,134.46,108.66,94.05,131.1,103.97,160.99,0,0,0
1/30/2019 2:00,163.67,126.05,65.6,65.41,1,1,133.76,108.66,95.24,142.31,107.42,160.99,0,0,0
1/30/2019 1:00,162.07,124.46,66.24,65.48,1,1,133.14,107.53,94.16,148.87,127.89,160.99,0,0,0
1/30/2019 0:00,163.24,125.16,66.2,65.48,1,1,132.39,106.75,93.82,150.82,135.34,160.81,0,0,0
1/29/2019 23:00,162.94,125.95,66.17,65.46,1,1,131.53,106.75,94.59,154.69,147.09,177.22,0,0,0
1/29/2019 22:00,164.37,125.87,66.11,64.35,1,1,130.75,106.75,93.99,166.02,155.87,429,0,1,1
1/29/2019 21:00,163.17,124.83,66.17,64.29,1,1,131.52,108.06,92.82,166.47,156.52,429,0,1,1
1/29/2019 20:00,162.84,125.23,66.33,64.49,1,1,132.44,108.77,91.02,167.38,157.96,429,0.05,1,1
1/29/2019 19:00,164.08,125.36,66.33,64.53,1,1,133.82,108.77,86.66,168.52,159.03,429,1,1,1
1/29/2019 18:00,163.06,125.67,66.17,64.53,1,1,134.48,109.61,83.73,165.53,155.5,418.45,0.62,1,0.87
1/29/2019 17:00,162.33,124.86,66.05,64.57,1,1,134.49,110.79,78.77,166.72,159.22,408.81,0,1,0.72
1/29/2019 16:00,161.25,122.88,66.13,65.69,1,1,134.32,110.79,79.85,166.36,157.54,422.77,0.35,1,1
1/29/2019 15:00,159.6,124.75,66.05,64.61,1,1,133.22,110.53,75.25,164.28,157.12,387.69,0,1,0.37
1/29/2019 14:00,158.88,124.39,65.14,64.65,1,1,131.59,109.11,78.69,167.04,159.22,429.98,0,1,1
1/29/2019 13:00,158.84,126.34,65.29,65.45,1,1,131.17,109.14,81.72,166.78,158.81,429.98,0,1,1
1/29/2019 12:00,162.72,127.56,66.14,66.37,1,1,132.71,109.93,86.11,166.81,158.16,429.98,0,1,1
1/29/2019 11:00,163.33,129.16,66.42,65.95,1,1,134.24,110.79,89.72,168.22,159.44,429.98,0.67,1,1
1/29/2019 10:00,163.13,128.91,66.71,66.59,1,1,134.73,109.98,91.87,167.96,158.39,429.98,1,1,1
1/29/2019 9:00,161.12,129.93,67.45,67.8,1,1,134.49,109.78,96.21,168.2,157.49,429.98,1,1,1
1/29/2019 8:00,161.52,127.6,67.74,66.46,1,1,134.03,108.77,97.96,168.63,156.4,429.98,1,1,1
1/29/2019 7:00,161.33,125.27,66.85,65.89,1,1,133.78,108.73,99.79,147.28,130.3,429.98,0.8,1,1
1/29/2019 6:00,161.83,125.62,65.74,65.82,1,1,133.72,108.75,94.2,121.68,101.2,251.96,0,0.47,0.05
1/29/2019 5:00,162.59,125.86,64.9,65.88,1,1,133.5,108.75,95.51,132.16,96.94,146.21,0,0,0
1/29/2019 4:00,162.92,125.95,64.9,65.57,1,1,133,107.91,93.12,137.97,103.84,146.38,0,0,0
1/29/2019 3:00,164.15,126.5,65.67,65.34,1,1,132.59,107.74,93.11,137.4,110.71,147.44,0,0,0
1/29/2019 2:00,164.29,125.56,66.08,64.93,1,1,132.11,107.74,94.15,141.84,121.77,146.56,0,0,0
1/29/2019 1:00,163.19,125.25,66.27,65.39,1,1,131.49,107.61,90.44,145.86,129.69,145.36,0,0,0
1/29/2019 0:00,163,125.44,66.27,65.22,1,1,131.49,107.8,94.33,150.32,134.09,145.36,0,0,0
1/28/2019 23:00,162.86,125.76,66.27,64.72,1,1,130.85,107.8,93.63,154.41,146.52,163.18,0,0,0
1/28/2019 22:00,161.68,124.76,66.27,65.22,1,1,131.45,107.8,91.32,166.13,156.17,427.41,0,1,1
1/28/2019 21:00,163.12,125.42,65.93,65.4,1,1,132.16,108.59,90.05,166.3,156.61,427.41,0,1,1
1/28/2019 20:00,162.81,124.81,65.96,65.56,1,1,133.12,109.41,91.4,167.96,157.77,427.41,0,1,1
1/28/2019 19:00,163.35,125.41,66.33,64.87,1,1,134.19,109.81,89.96,167.37,157.78,427.41,0,1,1
1/28/2019 18:00,162.46,125.47,66.26,65.47,1,1,134.49,110.39,80.28,167.58,158.66,427.41,0,1,1
1/28/2019 17:00,161.24,123.81,66.4,65.41,1,1,133.65,112.45,71.4,168.04,159.4,427.41,0,1,1
1/28/2019 16:00,156.8,123.95,66.09,65.22,1,1,132.63,112.37,68.59,166.61,157.63,427.41,0.38,1,1
1/28/2019 15:00,161.17,125.29,66.33,65.09,1,1,131.3,109.51,73.74,163.15,156.13,375.84,0,1,0.3
1/28/2019 14:00,157.98,126.36,65.27,64.79,1,1,131.17,109.86,75.79,167.38,159.28,428.63,0,1,1
1/28/2019 13:00,161.16,127.93,65.79,65.49,1,1,132.38,110.59,78.78,167.19,158.57,428.63,0,1,1
1/28/2019 12:00,162.12,129.59,66.28,65.87,1,1,134.04,110.82,84.86,167.23,158.36,428.63,0,1,1
1/28/2019 11:00,163.25,131.36,67.06,66.28,1,1,135.32,111.36,85.2,167.24,158,428.63,0.1,1,1
1/28/2019 10:00,163.73,130.46,66.63,65.79,1,1,136.02,111.17,89.15,168.62,157.82,428.63,1,1,1
1/28/2019 9:00,160.81,127.86,66.94,66.67,1,1,135.39,110.15,92.85,168.97,156.82,428.63,1,1,1
1/28/2019 8:00,159.02,125.76,67.33,66.65,1,1,134.36,108.3,97.32,165.79,152.33,428.63,1,1,1
1/28/2019 7:00,158.85,125.36,67.12,67.39,1,1,134.1,105.24,97.13,140.52,121.73,428.63,0.8,1,1
1/28/2019 6:00,159.27,124.39,66.88,65.42,1,1,133.84,104.98,96.98,119.12,99.12,247.12,0,0.47,0.05
1/28/2019 5:00,161.71,125.15,66.36,65.14,1,1,134.08,106.89,94.84,126.74,100.1,143.99,0,0,0
1/28/2019 4:00,161.29,124.93,66.68,65.54,1,1,134.3,107.68,93.66,128.63,104.39,143.89,0,0,0
1/28/2019 3:00,161.43,125.32,66.83,65.45,1,1,133.31,107.77,93.04,131.88,110.48,143.29,0,0,0
1/28/2019 2:00,162.33,125.69,66.76,65.36,1,1,132.62,107.04,94.1,144.72,112.66,142.32,0,0,0
1/28/2019 1:00,162.29,126.3,66.67,65.51,1,1,131.76,107.7,92.46,151.34,129.94,141.86,0,0,0
1/28/2019 0:00,162.81,126.17,66.24,65.2,1,1,130.92,107.85,93.41,152.26,136.86,140.96,0,0,0
1/27/2019 23:00,161.82,125.51,66.45,65.23,1,1,131.34,108.22,93.22,156.65,149.15,157.56,0,0,0
1/27/2019 22:00,162.85,125.51,66.33,65.24,1,1,132.85,109.62,93.85,168.89,157.92,430.59,1,1,1
1/27/2019 21:00,161.93,126.03,66.33,65.24,1,1,134.09,110.46,93.43,165.98,154.82,430.59,0.63,1,1
1/27/2019 20:00,163.22,125.54,66.36,65.37,1,1,135.4,111.36,92.51,166.18,156.06,430.59,0,1,1
1/27/2019 19:00,162.59,124.44,66.27,65.3,1,1,137.05,112.39,90.01,167.74,157.73,429.8,0,1,1
1/27/2019 18:00,161.82,125,66.02,65.49,1,1,137.8,113.28,83.63,167.73,158.45,429.12,0,1,1
1/27/2019 17:00,159.61,124.46,66.26,65.55,1,1,137.99,115.5,71.6,168.15,158.4,429.12,0.37,1,1
1/27/2019 16:00,159.38,123.39,66.03,65.69,1,1,138.34,115.61,69.87,162.45,154.67,385.14,0.07,1,0.47
1/27/2019 15:00,160.12,124.67,65.2,65.69,1,1,137.32,114.5,72.49,167.61,158.92,430.57,0,1,1
1/27/2019 14:00,160.26,125.01,65.2,65.69,1,1,136.26,112.79,81.73,167.12,158.49,429.58,0,1,1
1/27/2019 13:00,158.62,125.05,65.53,65.72,1,1,133.84,110.96,86.59,167.12,158.6,428.7,0.07,1,1
1/27/2019 12:00,157.87,126.54,65.15,64.49,1,1,131.32,110.05,84.78,168.85,159.65,422.95,1,1,1
1/27/2019 11:00,162.17,128.03,65.95,65.42,1,1,132.73,110.42,91.55,168.82,158.64,421.06,1,1,1
1/27/2019 10:00,164.38,128.08,66.38,65.79,1,1,134.54,110.88,94.2,168.73,157.7,425.03,1,1,1
1/27/2019 9:00,162.39,126.41,66.33,65.94,1,1,134.23,109.5,97.7,169.12,156.51,419.15,1,1,1
1/27/2019 8:00,161.2,125.43,66.41,65.63,1,1,133.61,107.97,98.83,165.81,152.24,425.57,1,1,1
1/27/2019 7:00,161.61,125.85,66.72,65.48,1,1,133.78,107.42,97.82,141.17,122.37,425.54,0.8,1,1
1/27/2019 6:00,161.4,124.99,66.57,65.48,1,1,133.94,107.4,95.3,117.42,96.83,241.75,0,0.48,0.07
1/27/2019 5:00,162.14,126.04,66.36,66.48,1,1,133.94,108.41,94.66,126.07,98.02,136.76,0,0,0
1/27/2019 4:00,162.32,125.84,66.04,66.61,1,1,133.59,108.9,93.45,128.6,100,135.7,0,0,0
1/27/2019 3:00,161.84,126.21,67.11,65.86,1,1,132.89,108.69,94.54,131.97,104.21,135.47,0,0,0
1/27/2019 2:00,162.47,125.86,66.33,65.61,1,1,132.01,107.89,98,135.91,111.04,135.47,0,0,0
1/27/2019 1:00,161.87,125.83,66.12,65.63,1,1,131.5,107.64,94.32,146.01,115.83,135.13,0,0,0
1/27/2019 0:00,162.63,126.46,66.82,65.54,1,1,131,108.11,97.09,152.7,134.11,134.15,0,0,0
1/26/2019 23:00,162.55,125.49,66.35,65.59,1,1,131.5,109.4,100.26,155.66,147.59,146.78,0,0,0
1/26/2019 22:00,162.46,125.96,66.48,65.6,1,1,132.95,109.96,99.47,168.73,158.16,425.91,1,1,1
1/26/2019 21:00,162.69,125.72,66.68,65.57,1,1,134.23,110.83,99.93,167.93,155.69,374.55,1,1,0.57
1/26/2019 20:00,161.83,123.85,66.24,65.33,1,1,135.69,112.19,98.28,169.14,156.36,317.37,1,1,0
1/26/2019 19:00,160.72,126.09,66.28,65.39,1,1,136.66,112.98,93.92,169.44,156.93,317.15,1,1,0
1/26/2019 18:00,163,125.76,66.66,65.39,1,1,137.39,113.97,88.01,169.37,157.79,318.41,1,1,0
1/26/2019 17:00,161.79,123.65,65.86,65.39,1,1,138.04,115.65,76.81,169.56,158.03,319.15,1,1,0
1/26/2019 16:00,159.08,124.18,65.85,65.39,1,1,137.97,115.55,70.42,169.32,159.1,319.69,1,1,0
1/26/2019 15:00,160.28,124.67,65.82,65.39,1,1,137.13,113.87,74.67,169.23,158.75,320.18,1,1,0
1/26/2019 14:00,161.41,125.72,66.07,65.39,1,1,135.71,112.04,79.97,168.81,158.02,319.86,1,1,0
1/26/2019 13:00,161.34,125.65,66.21,65.63,1,1,133.83,110.01,86.94,168.03,157.25,320.89,1,1,0
1/26/2019 12:00,157.57,126.61,65.03,64.48,1,1,131.66,108.95,88.24,168.12,158.57,379.35,1,1,0.5
1/26/2019 11:00,162.68,127.69,66,65.54,1,1,131.82,109.5,90.94,168.81,158.77,426.84,1,1,1
1/26/2019 10:00,161.75,128.6,66.67,65.98,1,1,134.02,109.96,94.73,169.31,158.31,426.58,1,1,1
1/26/2019 9:00,162.42,125.98,66.96,65.82,1,1,134.38,109.35,96.92,168.53,155.83,429.6,1,1,1
1/26/2019 8:00,160.89,126.05,66.79,66.22,1,1,133.94,106.53,97.95,164.71,151.29,430.1,1,1,1
1/26/2019 7:00,160.95,125.29,67.56,65.78,1,1,134.06,105.88,100.9,146.38,127.05,418.4,1,1,0.8
1/26/2019 6:00,161.92,126.39,67.56,65.66,1,1,134.2,108.68,95.5,124.58,103.2,172.56,0.47,0.05,0
1/26/2019 5:00,162.24,127.1,67.56,65.92,1,1,134.07,108.65,95.26,125.77,99.07,158.01,0,0,0
1/26/2019 4:00,161.32,125.42,67.68,65.96,1,1,133.18,107.94,97.17,129.74,101.92,157.08,0,0,0
1/26/2019 3:00,161.38,125.85,66.82,65.84,1,1,132.83,107.94,94.75,134.42,108.5,157.08,0,0,0
1/26/2019 2:00,162.12,126.58,66.61,65.99,1,1,132.29,107.29,96.59,139.16,121.53,157.08,0,0,0
1/26/2019 1:00,161.71,125.67,66.61,66.01,1,1,131.4,106.92,96.43,144.07,131.32,156.66,0,0,0
1/26/2019 0:00,162.31,125.85,66.56,66.42,1,1,131.14,107.64,96.68,148.3,136.68,156.11,0,0,0
1/25/2019 23:00,161.77,125.52,66.39,65.65,1,1,131.41,108.23,98.23,154.78,150.2,165.85,0,0,0
1/25/2019 22:00,162.57,126.34,66.64,65.56,1,1,133.01,109.41,96.23,168.98,158.24,418.22,1,1,0.78
1/25/2019 21:00,162.71,126.21,66.45,65.64,1,1,134.55,110.13,95.1,167.98,156.42,412.26,1,1,0.72
1/25/2019 20:00,162.5,126.39,66.67,65.62,1,1,135.7,111.21,94.8,168,154.98,378.18,1,1,0.28
1/25/2019 19:00,161.59,124.7,66.63,65.46,1,1,136.82,112.05,88.78,169.88,156.75,356.35,1,1,0
1/25/2019 18:00,161.76,125.91,66.3,65.36,1,1,137.86,112.87,79,168.95,156.83,354.85,1,1,0
1/25/2019 17:00,161.6,124.01,65.8,65.59,1,1,138.2,115.12,68.95,169.49,158.07,353.55,1,1,0
1/25/2019 16:00,158.11,123.85,65.9,65.02,1,1,137.7,116.01,64.27,168.41,158.15,353.1,1,1,0
1/25/2019 15:00,160.78,125.24,66.57,65.3,1,1,136.86,113.94,70.99,168.28,158.45,352.42,1,1,0
1/25/2019 14:00,159.54,124.92,66.2,65.33,1,1,135.21,112.13,81.3,168.03,159.3,396.32,1,1,0.5
1/25/2019 13:00,158.05,126.64,65.87,65.21,1,1,132.87,110.63,82.86,168.99,159.86,430.83,1,1,1
1/25/2019 12:00,159.44,128.14,66.31,65.57,1,1,131.21,109.73,84.42,168.84,159.35,430.83,1,1,1
1/25/2019 11:00,161.77,129.19,66.45,65.77,1,1,133.51,110.7,90.28,169.25,158.55,430.37,1,1,1
1/25/2019 10:00,162.76,129.88,66.69,66.35,1,1,135.9,111.04,94.29,168.19,156.45,409.64,1,1,0.7
1/25/2019 9:00,160.52,127.09,67.45,66.54,1,1,136.1,111.04,95.23,166.42,153.11,430.59,1,1,1
1/25/2019 8:00,157.66,124.94,68.04,67.11,1,1,135.21,108,101.11,163.79,149.51,429.87,1,1,1
1/25/2019 7:00,158.41,123.6,66.87,66.63,1,1,134.49,105.86,102.77,142.72,122.23,412.94,1,1,0.8
1/25/2019 6:00,157.85,124.31,67.65,66.99,1,1,133.72,103.46,99.85,127.08,99.08,170.83,0.47,0.05,0
1/25/2019 5:00,159.8,124.19,66.52,66.04,1,1,133.2,104.97,98.65,128.02,100.43,156.89,0,0,0
1/25/2019 4:00,160.73,124.47,66.24,65.63,1,1,132.97,104.64,97.31,130.93,103.06,155.98,0,0,0
1/25/2019 3:00,160.42,124.97,66.55,65.63,1,1,132.91,106.13,98.97,136.09,107.22,155.3,0,0,0
1/25/2019 2:00,162.26,125.48,66.47,65.68,1,1,130.33,106.03,98.06,142.13,119.63,154.11,0,0,0
1/25/2019 1:00,161.53,125.46,66.43,65.66,1,1,129.21,105.88,99.1,147.92,131.84,152.75,0,0,0
1/25/2019 0:00,162.44,126.26,66.54,65.66,1,1,128.18,105.03,97.96,152.68,137.05,151.2,0,0,0
1/24/2019 23:00,162.23,125.49,66.64,65.96,1,1,127.63,105.03,96.66,157.39,150.03,167.61,0,0,0
1/24/2019 22:00,162.21,126.45,66.64,65.94,1,1,128.22,105.45,96.93,169.21,158.28,430.59,1,1,1
1/24/2019 21:00,163.23,126.28,66.4,65.69,1,1,129.34,106.42,94.66,168.49,156.42,424.42,1,1,0.95
1/24/2019 20:00,163.29,125.39,65.82,65.64,1,1,130.74,107.6,89.75,168.39,155.56,328.18,1,1,0
1/24/2019 19:00,162.23,125.93,66.62,66.07,1,1,131.91,108.74,86.07,169.41,156.62,326.44,1,1,0
1/24/2019 18:00,160.73,124.89,66.48,65.24,1,1,132.6,109.98,79.96,169.67,157.97,325.85,1,1,0
1/24/2019 17:00,158.89,124.47,66.21,65.73,1,1,133.38,112.6,72.24,168.98,158.53,327.2,1,1,0
1/24/2019 16:00,160.63,124.94,66.04,65.78,1,1,133.14,112.79,70.34,168.8,158.76,325.88,1,1,0
1/24/2019 15:00,160.03,124.52,66.12,65.49,1,1,131.88,110.54,74.87,169.19,158.82,327.19,1,1,0
1/24/2019 14:00,160.63,126.83,66.3,65.6,1,1,129.97,108.37,84.46,167.87,158.02,330.39,1,1,0
1/24/2019 13:00,158.33,127.87,66.06,65.17,1,1,128.34,107.56,86.37,168.3,157.22,332.23,1,1,0
1/24/2019 12:00,161.88,130.47,66.37,65.2,1,1,130.02,109.28,85.72,168.74,159.69,414.94,1,1,0.8
1/24/2019 11:00,162.22,129.87,66.93,65.79,1,1,132.8,110.07,86.34,168.37,157.62,402.15,1,1,0.65
1/24/2019 10:00,164.01,133.55,67.19,66.07,1,1,135.04,111.07,94.04,169.35,157.5,427.48,1,1,1
1/24/2019 9:00,157.71,128.12,68.84,67.99,1,1,136.03,111.46,96.57,165.62,152.02,428.61,1,1,1
1/24/2019 8:00,153.49,121.35,69.11,67.53,1,1,135.2,102.99,104.24,163.23,147.93,429.2,1,1,1
1/24/2019 7:00,155.76,122.12,68.73,66.94,1,1,134.15,100.77,106.33,140.66,119.48,418.5,1,1,0.8
1/24/2019 6:00,156.73,122.19,67.92,66.88,1,1,134.16,101.51,103.24,123.74,97.3,196.98,0.47,0.05,0
1/24/2019 5:00,157.74,122.57,67.23,66.88,1,1,133.63,103.4,101.6,136.09,99.16,182.72,0,0,0
1/24/2019 4:00,158.91,123.26,66.85,66.58,1,1,133.4,104.35,101.73,133.85,104.88,182.06,0,0,0
1/24/2019 3:00,158.48,123.55,67.19,66.21,1,1,132.89,104.59,101.38,137.41,108.51,181.24,0,0,0
1/24/2019 2:00,160.38,124.51,66.69,65.79,1,1,131.03,104.94,99.72,143.49,123.35,179.79,0,0,0
1/24/2019 1:00,160.87,125.39,66.56,65.5,1,1,131.61,106.29,98.45,148,132.84,179.39,0,0,0
1/24/2019 0:00,160.94,124.68,66.62,66.25,1,1,131,105.03,97.82,152.08,138,177.84,0,0,0
1/23/2019 23:00,161.86,125.71,66.36,66.28,1,1,129.91,103.38,96.02,157.37,148.88,193.1,0,0,0
1/23/2019 22:00,162.39,126.78,66.67,65.7,1,1,128.69,104.17,100.24,169.38,157.45,419.23,1,1,1
1/23/2019 21:00,162.64,125.98,66.09,65.76,1,1,127.63,105.08,99.66,168.81,157.52,419.23,1,1,1
1/23/2019 20:00,163.08,125.79,65.48,65.56,1,1,127.54,105.21,92.18,167.82,156.72,415.36,1,1,0.73
1/23/2019 19:00,162.86,126.87,66.51,65.95,1,1,128.74,106.37,89.71,167.54,154.3,389.19,1,1,0.32
1/23/2019 18:00,164.43,127.56,66.36,65.65,1,1,129.71,107.16,85.97,169.78,156.3,371.1,1,1,0
1/23/2019 17:00,162.22,125.5,66.19,65.54,1,1,130.57,109.3,75.88,168.84,156.43,369.15,1,1,0
1/23/2019 16:00,161.66,125.72,66.14,65.62,1,1,130.57,110.79,66.68,168.83,157.27,367.7,1,1,0
1/23/2019 15:00,160.79,127.48,66.19,65.62,1,1,129.81,108.61,78.23,169.3,159.8,429.6,1,1,0.93
1/23/2019 14:00,162.54,127.21,66.98,65.76,1,1,128.27,107.1,88.16,169.41,159.72,429.61,1,1,1
1/23/2019 13:00,163.49,128.71,66.5,65.82,1,1,128.38,107.13,87.84,168.24,156.72,410.88,1,1,0.73
1/23/2019 12:00,162.54,129.51,66.67,66.44,1,1,130.64,108.61,88.15,168.84,158.23,424.58,1,1,0.85
1/23/2019 11:00,162.19,128.48,66.96,66.45,1,1,133.09,109.47,90.18,169.02,157.58,430.71,1,1,1
1/23/2019 10:00,159.26,126.47,67.84,67.24,1,1,133.42,110.64,97.83,167.77,154.64,430.71,1,1,1
1/23/2019 9:00,149.99,122.37,70.07,69.33,1,1,136.91,107.91,101.78,163.93,149.16,430.71,1,1,1
1/23/2019 8:00,149.48,119.32,69.11,68.23,1,1,136.54,102.74,110.71,163.24,147.17,429.89,1,1,1
1/23/2019 7:00,151.79,119.55,68.18,67.27,1,1,136.19,101.65,109.53,138.99,117.37,409.58,1,1,0.8
1/23/2019 6:00,153.94,120.47,68.38,66.36,1,1,136.1,100.34,108.33,121.34,95.37,146.49,0.47,0.05,0
1/23/2019 5:00,155.67,121.36,67.99,67.63,1,1,135.26,100.69,107.78,134.38,94.76,131.93,0,0,0
1/23/2019 4:00,156.65,122.1,67.38,66.75,1,1,134.71,101.11,100.83,134.44,100.63,130.51,0,0,0
1/23/2019 3:00,156.2,121.82,67.93,66.81,1,1,134.2,98.67,100.43,136.14,105.45,129.19,0,0,0
1/23/2019 2:00,156.43,122,67.31,66.52,1,1,133.54,100.35,99.97,141.36,120.48,127.52,0,0,0
1/23/2019 1:00,158.65,123.42,67.33,65.85,1,1,133.13,103.44,97.05,145.72,129.76,125.91,0,0,0
1/23/2019 0:00,159.66,124.43,67.12,66.77,1,1,132.83,104.84,98.67,150.24,134.41,124.42,0,0,0
1/22/2019 23:00,160.19,125.39,66.98,66.25,1,1,132.38,104.68,96.72,155.75,146.97,144.81,0,0,0
1/22/2019 22:00,161.39,125.2,66.47,65.74,1,1,132.15,105.47,94.91,170.08,157.54,423.02,1,1,1
1/22/2019 21:00,162.14,126.26,66.61,65.5,1,1,131.21,106.9,96.11,168.96,156.87,430.46,1,1,1
1/22/2019 20:00,161.36,126.13,66.33,66.15,1,1,131.03,107.2,93.95,168.98,156.87,429.93,1,1,1
1/22/2019 19:00,162.11,126.7,66.67,66.38,1,1,131.81,107.74,92.31,168.29,156.55,428.56,1,1,1
1/22/2019 18:00,162.54,126.31,66.51,65.56,1,1,132.39,108.67,87.45,168.22,157.56,423.21,1,1,1
1/22/2019 17:00,162.07,125.8,66.55,65.43,1,1,132.44,110.68,76.6,169.13,159.21,428.97,1,1,1
1/22/2019 16:00,160.75,126.56,66.41,65.33,1,1,132.39,111.24,73.86,168.98,159.22,429.05,1,1,1
1/22/2019 15:00,162.36,127.13,66.63,65.71,1,1,132.32,109.89,78.13,169.16,159.27,421.67,1,1,1
1/22/2019 14:00,162.55,127.4,66.57,66.39,1,1,131.38,108.97,82.96,169.11,159,426.74,1,1,1
1/22/2019 13:00,162.69,128.23,66.43,66.25,1,1,130.94,108.9,87.5,168.73,158.32,420.32,1,1,1
1/22/2019 12:00,159.93,124.88,67.09,66.54,1,1,132.82,109.99,87.23,168.9,158.29,410.35,1,1,1
1/22/2019 11:00,143.26,116.83,67.86,67.27,1,1,135.58,111.99,89.79,169.67,157.62,421.75,1,1,1
1/22/2019 10:00,158.63,128.9,67.39,67.04,1,1,137.24,112.24,95.29,168.33,156.15,425.31,1,1,1
1/22/2019 9:00,157.4,125.3,68.26,67.57,1,1,136.87,109.76,97.85,164.45,150.79,428.55,1,1,1
1/22/2019 8:00,153.02,121.53,68.74,67.86,1,1,135.67,101.73,104.84,163.1,148.33,424.35,1,1,1
1/22/2019 7:00,153.56,120.71,68.35,66.49,1,1,135.61,102.71,105.87,141.03,119.85,406.55,1,1,0.8
1/22/2019 6:00,156.79,122.72,68.12,66.8,1,1,135.64,105.19,101.77,120.68,99.24,137.82,0.47,0.05,0
1/22/2019 5:00,159.91,124.49,66.85,66.4,1,1,136.21,110.3,101.85,124.67,101.88,123.09,0,0,0
1/22/2019 4:00,159.81,124.33,66.85,66.69,1,1,136.15,111.25,103.57,129.12,102.81,122.21,0,0,0
1/22/2019 3:00,160.42,124.84,66.85,65.84,1,1,135.82,110.38,100.16,144.79,107.66,121.27,0,0,0
1/22/2019 2:00,160,124.59,66.85,66.76,1,1,135.38,110.13,100.9,145.31,124.57,119.82,0,0,0
1/22/2019 1:00,160.08,124.17,66.99,66,1,1,135.26,110.23,100.48,145.8,130.85,118.55,0,0,0
1/22/2019 0:00,159.97,124.29,66.84,66.25,1,1,135.42,111.09,101.51,151.05,136.86,116.51,0,0,0
1/21/2019 23:00,159.9,123.93,66.85,66.03,1,1,134.79,110.05,104.64,156.49,147.99,131.69,0,0,0
1/21/2019 22:00,160.51,124.75,66.85,66.11,1,1,132.1,108.33,103.73,169.7,157.5,419.78,1,1,1
1/21/2019 21:00,159.68,124.69,67.33,66.12,1,1,130.7,107.41,103.51,169.83,157.88,420.26,1,1,1
1/21/2019 20:00,160.61,125.2,66.87,65.66,1,1,129.99,107.28,104.7,169.95,157.87,421.55,1,1,1
1/21/2019 19:00,160.01,125.67,66.89,66.44,1,1,128.88,107.28,110.2,169.99,157.73,421.07,1,1,1
1/21/2019 18:00,159.83,126.73,67.6,66.69,1,1,127.77,106.3,111,169.83,157.15,421.67,1,1,1
1/21/2019 17:00,162.2,127.53,65.98,65.91,1,1,127.49,106.5,103.32,168.81,156.86,421.67,1,1,1
1/21/2019 16:00,162.53,129.26,66.66,66.38,1,1,127.98,106.69,87.53,169.19,157.81,421.67,1,1,1
1/21/2019 15:00,165.01,128.92,66.39,65.68,1,1,127.77,106.27,93.39,169.56,157.69,421.67,1,1,1
1/21/2019 14:00,164.63,128.85,66.45,65.81,1,1,127.71,106.27,101.4,169.53,157.88,421.67,1,1,1
1/21/2019 13:00,161.99,129.41,67.13,66.64,1,1,128.24,106.55,101.66,169.6,157.72,421.67,1,1,1
1/21/2019 12:00,161.91,127.88,66.72,65.98,1,1,129.59,108.22,104.09,169.93,157.91,421.67,1,1,1
1/21/2019 11:00,162.67,128.19,67.1,65.93,1,1,131.41,109.66,102.86,170.08,157.94,421.67,1,1,1
1/21/2019 10:00,159.82,127.94,67.86,67.49,1,1,133.8,111.38,108.8,168.53,155.72,421.67,1,1,1
1/21/2019 9:00,159.73,124.92,66.38,66.44,1,1,134.38,110.41,111.29,165.35,152.32,421.67,1,1,1
1/21/2019 8:00,159.03,124.49,66.97,66.56,1,1,134.04,109.75,106.92,164.59,150.41,421.67,1,1,1
1/21/2019 7:00,158.59,123.99,66.18,66.51,1,1,133.51,108.36,107.54,145.77,125.93,412.33,1,1,0.8
