,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
0,2019-12-31 23:00:00,154.16,140.42,118.77,815.95
1,2019-12-31 22:00:00,166.72,155.0,406.54,2382.32
2,2019-12-31 21:00:00,166.26,155.11,406.36,2265.46
3,2019-12-31 20:00:00,165.96,155.29,406.63,2169.37
4,2019-12-31 19:00:00,166.09,155.51,406.25,2149.06
5,2019-12-31 18:00:00,165.51,155.62,406.97,2012.47
6,2019-12-31 17:00:00,165.32,156.19,407.13,1858.55
7,2019-12-31 16:00:00,165.6,156.61,406.53,1827.35
8,2019-12-31 15:00:00,165.66,157.11,407.06,1740.18
9,2019-12-31 14:00:00,165.3,156.39,407.29,1814.48
10,2019-12-31 13:00:00,165.42,156.01,407.38,1916.72
11,2019-12-31 12:00:00,166.83,158.06,412.41,1808.42
12,2019-12-31 11:00:00,167.78,158.66,426.92,1946.76
13,2019-12-31 10:00:00,166.81,156.85,426.92,2126.06
14,2019-12-31 09:00:00,166.21,155.38,426.92,2311.77
15,2019-12-31 08:00:00,165.52,152.73,426.92,2730.15
16,2019-12-31 07:00:00,133.82,116.81,419.64,3569.04
17,2019-12-31 06:00:00,116.34,92.09,194.68,2360.5
18,2019-12-31 05:00:00,126.4,93.87,89.32,1452.79
19,2019-12-31 04:00:00,128.88,97.68,89.32,1393.39
20,2019-12-31 03:00:00,133.1,100.34,89.53,1466.5
21,2019-12-31 02:00:00,139.99,102.97,89.63,1659.05
22,2019-12-31 01:00:00,146.61,117.21,89.32,1313.0
23,2019-12-31 00:00:00,148.13,123.76,88.93,1083.61
24,2019-12-30 23:00:00,153.4,139.74,108.05,737.98
25,2019-12-30 22:00:00,165.46,153.78,389.32,2273.63
26,2019-12-30 21:00:00,165.86,153.81,389.42,2346.26
27,2019-12-30 20:00:00,165.82,154.15,389.7,2273.9
28,2019-12-30 19:00:00,166.12,154.64,389.07,2233.26
29,2019-12-30 18:00:00,165.98,155.07,387.71,2114.96
30,2019-12-30 17:00:00,165.66,155.23,386.52,2015.7
31,2019-12-30 16:00:00,165.64,154.88,385.42,2073.56
32,2019-12-30 15:00:00,167.19,157.86,407.3,1900.05
33,2019-12-30 14:00:00,167.84,158.61,428.27,1976.47
34,2019-12-30 13:00:00,167.58,157.86,428.27,2081.39
35,2019-12-30 12:00:00,167.0,156.96,428.27,2149.92
36,2019-12-30 11:00:00,166.71,156.66,428.27,2152.06
37,2019-12-30 10:00:00,166.14,155.36,428.27,2308.38
38,2019-12-30 09:00:00,165.88,154.87,428.27,2357.63
39,2019-12-30 08:00:00,165.61,153.2,428.27,2657.42
40,2019-12-30 07:00:00,135.8,118.62,428.33,3679.35
41,2019-12-30 06:00:00,116.42,93.78,248.83,2816.76
42,2019-12-30 05:00:00,125.2,94.21,148.41,2299.61
43,2019-12-30 04:00:00,128.34,98.27,148.41,2231.34
44,2019-12-30 03:00:00,132.62,103.33,148.41,2173.46
45,2019-12-30 02:00:00,138.44,109.8,148.41,2125.23
46,2019-12-30 01:00:00,146.77,117.26,156.35,2306.94
47,2019-12-30 00:00:00,151.97,131.5,168.24,1721.94
48,2019-12-29 23:00:00,154.93,144.3,181.37,963.98
49,2019-12-29 22:00:00,166.41,156.81,429.49,2061.55
50,2019-12-29 21:00:00,166.3,156.66,429.49,2070.14
51,2019-12-29 20:00:00,166.52,156.86,429.49,2074.44
52,2019-12-29 19:00:00,166.9,157.53,429.49,2012.16
53,2019-12-29 18:00:00,167.63,158.26,429.49,2012.16
54,2019-12-29 17:00:00,168.03,158.79,429.49,1984.24
55,2019-12-29 16:00:00,168.07,158.78,429.49,1994.98
56,2019-12-29 15:00:00,168.29,159.38,429.49,1913.38
57,2019-12-29 14:00:00,168.18,158.96,429.49,1979.95
58,2019-12-29 13:00:00,167.37,157.7,429.49,2076.58
59,2019-12-29 12:00:00,166.86,156.81,429.49,2158.19
60,2019-12-29 11:00:00,166.19,155.55,429.49,2284.89
61,2019-12-29 10:00:00,166.73,155.67,429.49,2375.08
62,2019-12-29 09:00:00,166.19,154.42,429.49,2527.55
63,2019-12-29 08:00:00,164.43,150.22,429.49,3051.53
64,2019-12-29 07:00:00,132.48,114.85,427.87,3771.67
65,2019-12-29 06:00:00,115.15,91.36,229.59,2730.97
66,2019-12-29 05:00:00,124.43,91.77,122.45,1999.61
67,2019-12-29 04:00:00,127.84,96.21,122.41,1935.91
68,2019-12-29 03:00:00,132.6,101.23,121.66,1908.24
69,2019-12-29 02:00:00,139.16,107.29,120.48,1919.85
70,2019-12-29 01:00:00,146.23,115.48,119.28,1833.93
71,2019-12-29 00:00:00,150.92,130.9,118.5,1186.18
72,2019-12-28 23:00:00,153.74,144.09,140.12,676.08
73,2019-12-28 22:00:00,166.29,156.16,425.09,2153.08
74,2019-12-28 21:00:00,166.35,156.68,425.09,2055.31
75,2019-12-28 20:00:00,166.58,156.78,425.09,2082.94
76,2019-12-28 19:00:00,167.26,157.82,425.09,2006.42
77,2019-12-28 18:00:00,167.69,158.18,425.09,2021.3
78,2019-12-28 17:00:00,167.86,158.54,425.09,1980.92
79,2019-12-28 16:00:00,168.46,159.43,425.09,1919.28
80,2019-12-28 15:00:00,168.6,159.47,425.09,1940.54
81,2019-12-28 14:00:00,168.16,158.65,425.09,2021.3
82,2019-12-28 13:00:00,167.07,157.64,425.09,2004.3
83,2019-12-28 12:00:00,166.69,156.55,425.09,2155.21
84,2019-12-28 11:00:00,166.37,155.54,425.09,2301.86
85,2019-12-28 10:00:00,166.34,154.63,425.09,2488.9
86,2019-12-28 09:00:00,165.79,153.19,425.09,2678.07
87,2019-12-28 08:00:00,162.54,147.45,425.09,3207.3
88,2019-12-28 07:00:00,131.03,113.17,422.6,3773.82
89,2019-12-28 06:00:00,113.92,90.79,252.48,2919.93
90,2019-12-28 05:00:00,123.92,90.57,128.1,2136.07
91,2019-12-28 04:00:00,127.24,94.5,124.03,2030.37
92,2019-12-28 03:00:00,131.57,100.27,122.65,1919.47
93,2019-12-28 02:00:00,136.63,107.78,121.56,1753.5
94,2019-12-28 01:00:00,145.24,114.96,120.21,1819.98
95,2019-12-28 00:00:00,151.66,129.94,117.94,1280.83
96,2019-12-27 23:00:00,154.83,143.65,134.26,750.51
97,2019-12-27 22:00:00,165.86,155.62,430.83,2205.85
98,2019-12-27 21:00:00,165.81,155.59,430.83,2201.54
99,2019-12-27 20:00:00,166.28,156.18,430.83,2175.69
100,2019-12-27 19:00:00,166.52,156.47,430.83,2164.92
101,2019-12-27 18:00:00,167.13,156.91,430.83,2201.54
102,2019-12-27 17:00:00,167.93,158.58,430.83,2014.13
103,2019-12-27 16:00:00,168.61,159.4,430.83,1983.97
104,2019-12-27 15:00:00,168.85,159.3,430.83,2057.21
105,2019-12-27 14:00:00,167.71,158.36,430.83,2014.13
106,2019-12-27 13:00:00,167.02,157.09,430.83,2139.07
107,2019-12-27 12:00:00,166.79,156.4,430.83,2238.16
108,2019-12-27 11:00:00,165.99,155.66,430.83,2225.24
109,2019-12-27 10:00:00,166.02,155.24,430.83,2322.17
110,2019-12-27 09:00:00,166.33,154.29,430.83,2593.6
111,2019-12-27 08:00:00,163.99,149.91,430.83,3033.04
112,2019-12-27 07:00:00,132.63,114.98,426.48,3763.69
113,2019-12-27 06:00:00,114.55,93.63,251.25,2628.08
114,2019-12-27 05:00:00,122.99,93.96,125.18,1816.99
115,2019-12-27 04:00:00,126.54,98.52,125.04,1751.81
116,2019-12-27 03:00:00,130.56,101.21,124.8,1831.44
117,2019-12-27 02:00:00,142.88,105.49,124.64,2330.14
118,2019-12-27 01:00:00,146.11,121.99,123.37,1487.84
119,2019-12-27 00:00:00,147.29,130.43,121.43,1023.65
120,2019-12-26 23:00:00,154.56,144.99,126.75,606.5
121,2019-12-26 22:00:00,165.65,154.5,185.53,1034.33
122,2019-12-26 21:00:00,165.4,154.55,185.53,1006.5
123,2019-12-26 20:00:00,165.82,155.3,185.53,975.89
124,2019-12-26 19:00:00,165.78,155.33,185.53,969.39
125,2019-12-26 18:00:00,166.05,155.84,185.53,947.13
126,2019-12-26 17:00:00,166.25,156.29,185.53,923.94
127,2019-12-26 16:00:00,166.14,156.31,185.53,911.88
128,2019-12-26 15:00:00,166.19,156.48,185.53,900.75
129,2019-12-26 14:00:00,166.3,156.64,185.53,896.11
130,2019-12-26 13:00:00,166.39,156.12,185.53,952.7
131,2019-12-26 12:00:00,166.07,155.62,185.53,969.39
132,2019-12-26 11:00:00,166.09,155.05,185.53,1024.13
133,2019-12-26 10:00:00,166.06,154.63,185.53,1060.3
134,2019-12-26 09:00:00,165.53,153.65,185.53,1102.05
135,2019-12-26 08:00:00,163.4,149.53,185.53,1286.65
136,2019-12-26 07:00:00,131.11,113.54,185.53,1629.88
137,2019-12-26 06:00:00,111.5,92.15,185.53,1795.0
138,2019-12-26 05:00:00,120.2,93.29,184.98,2488.91
139,2019-12-26 04:00:00,125.49,99.0,183.65,2432.44
140,2019-12-26 03:00:00,131.69,104.63,182.23,2465.57
141,2019-12-26 02:00:00,140.27,110.19,181.5,2729.76
142,2019-12-26 01:00:00,148.79,119.84,180.73,2616.07
143,2019-12-26 00:00:00,152.5,131.92,179.88,1850.97
144,2019-12-25 23:00:00,155.08,144.71,186.51,967.05
145,2019-12-25 22:00:00,166.4,156.66,430.22,2095.17
146,2019-12-25 21:00:00,166.76,157.05,430.22,2088.72
147,2019-12-25 20:00:00,166.91,157.45,430.22,2034.94
148,2019-12-25 19:00:00,166.9,157.28,430.22,2069.36
149,2019-12-25 18:00:00,167.01,157.39,430.22,2069.36
150,2019-12-25 17:00:00,167.39,157.54,430.22,2118.83
151,2019-12-25 16:00:00,167.33,158.1,430.22,1985.47
152,2019-12-25 15:00:00,167.83,158.72,430.22,1959.65
153,2019-12-25 14:00:00,168.18,158.69,430.22,2041.39
154,2019-12-25 13:00:00,168.35,158.66,430.22,2084.42
155,2019-12-25 12:00:00,167.19,157.69,430.22,2043.55
156,2019-12-25 11:00:00,165.83,154.99,430.22,2331.79
157,2019-12-25 10:00:00,156.62,146.49,430.22,2179.06
158,2019-12-25 09:00:00,153.75,141.6,430.22,2613.59
159,2019-12-25 08:00:00,138.87,125.31,430.22,2916.89
160,2019-12-25 07:00:00,121.28,107.76,430.22,2908.29
161,2019-12-25 06:00:00,111.12,90.38,216.95,2249.77
162,2019-12-25 05:00:00,119.25,89.58,92.12,1366.6
163,2019-12-25 04:00:00,122.97,92.93,91.16,1369.22
164,2019-12-25 03:00:00,127.94,96.45,91.15,1435.16
165,2019-12-25 02:00:00,134.48,100.37,90.77,1548.08
166,2019-12-25 01:00:00,140.33,112.29,90.17,1264.18
167,2019-12-25 00:00:00,142.7,124.59,90.04,815.31
168,2019-12-24 23:00:00,145.7,137.72,111.23,443.81
169,2019-12-24 22:00:00,156.99,147.19,430.71,2110.48
170,2019-12-24 21:00:00,157.14,147.3,430.71,2119.09
171,2019-12-24 20:00:00,157.14,147.84,430.71,2002.8
172,2019-12-24 19:00:00,158.02,148.35,430.71,2082.48
173,2019-12-24 18:00:00,158.61,149.2,430.71,2026.49
174,2019-12-24 17:00:00,159.18,149.68,430.71,2045.87
175,2019-12-24 16:00:00,159.98,150.64,430.71,2011.42
176,2019-12-24 15:00:00,160.4,151.58,430.71,1899.43
177,2019-12-24 14:00:00,159.4,150.86,430.71,1839.13
178,2019-12-24 13:00:00,159.4,150.37,430.71,1944.66
179,2019-12-24 12:00:00,159.21,149.75,430.71,2037.26
180,2019-12-24 11:00:00,158.27,148.34,430.71,2138.48
181,2019-12-24 10:00:00,156.31,146.11,430.71,2196.62
182,2019-12-24 09:00:00,152.04,139.8,430.71,2635.95
183,2019-12-24 08:00:00,136.63,122.99,430.71,2937.44
184,2019-12-24 07:00:00,120.46,107.01,430.71,2896.52
185,2019-12-24 06:00:00,110.89,91.33,231.49,2263.97
186,2019-12-24 05:00:00,119.56,90.8,106.78,1535.5
187,2019-12-24 04:00:00,124.01,94.16,106.16,1584.44
188,2019-12-24 03:00:00,129.43,97.06,105.39,1705.74
189,2019-12-24 02:00:00,135.68,100.74,104.82,1831.21
190,2019-12-24 01:00:00,141.26,112.76,103.83,1479.58
191,2019-12-24 00:00:00,143.83,123.97,102.46,1017.43
192,2019-12-23 23:00:00,146.22,137.24,121.49,545.49
193,2019-12-23 22:00:00,157.57,148.17,430.71,2024.34
194,2019-12-23 21:00:00,158.67,149.05,430.71,2071.72
195,2019-12-23 20:00:00,158.51,148.71,430.71,2110.48
196,2019-12-23 19:00:00,158.91,149.51,430.71,2024.34
197,2019-12-23 18:00:00,158.91,149.71,430.71,1981.27
198,2019-12-23 17:00:00,160.14,150.96,430.71,1976.96
199,2019-12-23 16:00:00,160.49,151.73,430.71,1886.51
200,2019-12-23 15:00:00,159.77,150.84,430.71,1923.12
201,2019-12-23 14:00:00,159.77,151.05,430.71,1877.9
202,2019-12-23 13:00:00,159.77,150.9,430.71,1910.2
203,2019-12-23 12:00:00,159.29,150.4,430.71,1914.51
204,2019-12-23 11:00:00,158.67,149.33,430.71,2011.42
205,2019-12-23 10:00:00,157.66,148.35,430.71,2004.96
206,2019-12-23 09:00:00,156.3,146.15,430.71,2185.85
207,2019-12-23 08:00:00,149.76,137.42,430.71,2657.48
208,2019-12-23 07:00:00,125.68,112.23,430.71,2896.52
209,2019-12-23 06:00:00,116.58,94.44,236.86,2622.04
210,2019-12-23 05:00:00,124.6,96.28,108.85,1541.32
211,2019-12-23 04:00:00,126.81,99.88,108.46,1460.41
212,2019-12-23 03:00:00,130.68,101.7,107.88,1563.18
213,2019-12-23 02:00:00,140.29,105.55,107.13,1860.85
214,2019-12-23 01:00:00,147.42,122.63,106.52,1320.32
215,2019-12-23 00:00:00,148.5,130.73,105.38,936.3
216,2019-12-22 23:00:00,151.53,141.38,103.68,526.18
217,2019-12-22 22:00:00,162.15,155.1,380.46,1341.12
218,2019-12-22 21:00:00,163.91,155.56,423.63,1768.66
219,2019-12-22 20:00:00,163.28,155.2,423.63,1711.47
220,2019-12-22 19:00:00,163.59,155.59,423.63,1694.52
221,2019-12-22 18:00:00,163.57,155.78,423.63,1650.04
222,2019-12-22 17:00:00,163.91,155.86,423.63,1705.11
223,2019-12-22 16:00:00,163.97,156.14,423.63,1658.51
224,2019-12-22 15:00:00,164.27,156.66,423.63,1611.91
225,2019-12-22 14:00:00,164.11,156.48,423.63,1616.15
226,2019-12-22 13:00:00,164.2,156.46,423.63,1639.45
227,2019-12-22 12:00:00,163.32,155.01,423.63,1760.18
228,2019-12-22 11:00:00,160.67,151.88,423.63,1861.85
229,2019-12-22 10:00:00,158.42,149.18,423.63,1957.17
230,2019-12-22 09:00:00,156.9,146.71,423.63,2158.39
231,2019-12-22 08:00:00,153.66,142.05,423.63,2459.17
232,2019-12-22 07:00:00,131.99,118.43,423.63,2872.21
233,2019-12-22 06:00:00,113.1,96.1,296.11,2516.94
234,2019-12-22 05:00:00,122.21,90.94,109.51,1712.19
235,2019-12-22 04:00:00,126.56,95.4,108.71,1693.7
236,2019-12-22 03:00:00,130.55,99.96,105.6,1615.15
237,2019-12-22 02:00:00,134.95,102.57,103.18,1670.48
238,2019-12-22 01:00:00,143.61,114.38,102.75,1501.69
239,2019-12-22 00:00:00,145.87,127.69,102.24,929.36
240,2019-12-21 23:00:00,148.88,138.19,101.05,540.11
241,2019-12-21 22:00:00,159.21,151.77,383.55,1426.81
242,2019-12-21 21:00:00,160.62,152.22,427.41,1795.12
243,2019-12-21 20:00:00,163.59,154.91,427.41,1854.96
244,2019-12-21 19:00:00,164.17,155.57,427.41,1837.86
245,2019-12-21 18:00:00,163.62,155.79,427.41,1673.31
246,2019-12-21 17:00:00,163.97,156.27,427.41,1645.53
247,2019-12-21 16:00:00,164.29,157.02,427.41,1553.64
248,2019-12-21 15:00:00,164.75,157.74,427.41,1498.07
249,2019-12-21 14:00:00,164.69,157.4,427.41,1557.91
250,2019-12-21 13:00:00,164.64,157.15,427.41,1600.65
251,2019-12-21 12:00:00,162.65,154.09,427.41,1829.31
252,2019-12-21 11:00:00,159.78,150.95,427.41,1887.02
253,2019-12-21 10:00:00,158.65,149.44,427.41,1968.22
254,2019-12-21 09:00:00,156.74,147.31,427.41,2015.24
255,2019-12-21 08:00:00,152.1,139.97,427.41,2592.24
256,2019-12-21 07:00:00,131.61,117.84,427.41,2942.72
257,2019-12-21 06:00:00,115.9,98.6,304.32,2632.37
258,2019-12-21 05:00:00,125.85,92.8,122.89,2030.76
259,2019-12-21 04:00:00,130.28,93.9,122.68,2231.55
260,2019-12-21 03:00:00,133.97,99.89,121.67,2073.26
261,2019-12-21 02:00:00,135.36,109.32,120.68,1571.25
262,2019-12-21 01:00:00,140.87,121.46,119.47,1159.46
263,2019-12-21 00:00:00,145.78,126.27,118.16,1152.65
264,2019-12-20 23:00:00,149.39,137.4,116.14,696.26
265,2019-12-20 22:00:00,159.54,152.09,387.71,1444.22
266,2019-12-20 21:00:00,162.87,154.19,430.34,1867.68
267,2019-12-20 20:00:00,164.13,155.24,430.34,1912.86
268,2019-12-20 19:00:00,163.82,155.65,430.34,1757.94
269,2019-12-20 18:00:00,163.76,156.08,430.34,1652.51
270,2019-12-20 17:00:00,164.45,157.52,430.34,1491.13
271,2019-12-20 16:00:00,164.23,157.54,430.34,1439.49
272,2019-12-20 15:00:00,164.14,157.63,430.34,1400.76
273,2019-12-20 14:00:00,164.2,157.19,430.34,1508.34
274,2019-12-20 13:00:00,164.27,157.0,430.34,1564.29
275,2019-12-20 12:00:00,163.71,155.75,430.34,1712.75
276,2019-12-20 11:00:00,161.78,152.92,430.34,1906.41
277,2019-12-20 10:00:00,158.55,149.2,430.34,2011.84
278,2019-12-20 09:00:00,155.63,145.07,430.34,2272.2
279,2019-12-20 08:00:00,147.05,133.53,430.34,2909.1
280,2019-12-20 07:00:00,128.39,114.21,430.34,3051.11
281,2019-12-20 06:00:00,110.11,92.47,312.46,2755.9
282,2019-12-20 05:00:00,119.81,90.02,135.65,2020.51
283,2019-12-20 04:00:00,122.88,93.29,133.4,1973.65
284,2019-12-20 03:00:00,127.33,96.78,130.98,2000.72
285,2019-12-20 02:00:00,133.01,100.07,129.8,2137.81
286,2019-12-20 01:00:00,138.57,107.03,128.94,2033.38
287,2019-12-20 00:00:00,141.96,121.37,127.82,1315.91
288,2019-12-19 23:00:00,143.5,130.93,125.21,786.94
289,2019-12-19 22:00:00,154.95,146.85,378.13,1531.43
290,2019-12-19 21:00:00,156.48,147.46,417.77,1884.14
291,2019-12-19 20:00:00,157.68,148.27,417.77,1965.61
292,2019-12-19 19:00:00,159.92,151.22,417.77,1817.3
293,2019-12-19 18:00:00,163.03,154.67,417.77,1746.28
294,2019-12-19 17:00:00,163.67,155.83,417.77,1637.66
295,2019-12-19 16:00:00,163.69,155.94,417.77,1618.86
296,2019-12-19 15:00:00,164.03,156.16,417.77,1643.92
297,2019-12-19 14:00:00,163.37,155.09,417.77,1729.57
298,2019-12-19 13:00:00,163.16,155.67,417.77,1564.55
299,2019-12-19 12:00:00,168.54,159.54,417.77,1879.96
300,2019-12-19 11:00:00,167.22,157.53,417.77,2024.1
301,2019-12-19 10:00:00,166.26,156.25,417.77,2090.94
302,2019-12-19 09:00:00,166.16,155.18,417.77,2293.56
303,2019-12-19 08:00:00,164.59,151.38,417.77,2759.37
304,2019-12-19 07:00:00,141.45,123.37,417.77,3776.64
305,2019-12-19 06:00:00,111.77,92.39,307.95,2984.04
306,2019-12-19 05:00:00,124.42,92.96,150.17,2362.17
307,2019-12-19 04:00:00,125.66,97.73,154.02,2150.89
308,2019-12-19 03:00:00,129.17,101.35,152.74,2124.61
309,2019-12-19 02:00:00,136.89,103.07,150.95,2552.56
310,2019-12-19 01:00:00,148.42,116.02,149.97,2429.51
311,2019-12-19 00:00:00,149.42,128.27,150.71,1593.76
312,2019-12-18 23:00:00,153.6,140.66,149.32,966.1
313,2019-12-18 22:00:00,164.72,156.38,376.97,1571.96
314,2019-12-18 21:00:00,163.06,152.52,413.86,2181.04
315,2019-12-18 20:00:00,158.14,148.75,413.86,1943.07
316,2019-12-18 19:00:00,159.59,150.79,413.86,1820.98
317,2019-12-18 18:00:00,161.05,152.93,413.86,1680.27
318,2019-12-18 17:00:00,162.52,154.67,413.86,1624.4
319,2019-12-18 16:00:00,163.71,156.04,413.86,1587.15
320,2019-12-18 15:00:00,163.04,154.58,413.86,1750.63
321,2019-12-18 14:00:00,162.51,153.97,413.86,1767.18
322,2019-12-18 13:00:00,166.41,158.3,413.86,1678.2
323,2019-12-18 12:00:00,168.02,158.9,413.86,1887.2
324,2019-12-18 11:00:00,166.88,157.07,413.86,2029.98
325,2019-12-18 10:00:00,166.23,155.9,413.86,2137.59
326,2019-12-18 09:00:00,166.22,154.55,413.86,2414.87
327,2019-12-18 08:00:00,164.64,151.3,413.86,2760.45
328,2019-12-18 07:00:00,141.93,123.83,413.86,3745.43
329,2019-12-18 06:00:00,110.09,91.54,327.11,3033.95
330,2019-12-18 05:00:00,121.07,88.92,169.64,2726.96
331,2019-12-18 04:00:00,123.77,92.33,161.25,2534.85
332,2019-12-18 03:00:00,126.65,97.4,160.63,2349.21
333,2019-12-18 02:00:00,130.89,100.45,157.75,2400.95
334,2019-12-18 01:00:00,139.06,107.22,147.27,2344.54
335,2019-12-18 00:00:00,143.6,121.49,143.31,1584.29
336,2019-12-17 23:00:00,145.47,132.45,142.61,928.39
337,2019-12-17 22:00:00,156.23,148.06,390.92,1596.91
338,2019-12-17 21:00:00,158.61,149.14,429.61,2034.2
339,2019-12-17 20:00:00,159.54,150.55,429.61,1931.1
340,2019-12-17 19:00:00,160.64,152.02,429.61,1851.62
341,2019-12-17 18:00:00,162.59,154.23,429.61,1795.77
342,2019-12-17 17:00:00,163.62,155.69,429.61,1703.4
343,2019-12-17 16:00:00,163.47,155.86,429.61,1634.67
344,2019-12-17 15:00:00,163.59,155.65,429.61,1705.55
345,2019-12-17 14:00:00,163.15,155.24,429.61,1699.11
346,2019-12-17 13:00:00,163.66,156.17,429.61,1608.89
347,2019-12-17 12:00:00,168.26,159.21,429.61,1943.99
348,2019-12-17 11:00:00,166.91,157.46,429.61,2029.91
349,2019-12-17 10:00:00,165.98,156.0,429.61,2143.75
350,2019-12-17 09:00:00,165.79,153.95,429.61,2543.29
351,2019-12-17 08:00:00,163.82,150.25,429.61,2914.9
352,2019-12-17 07:00:00,140.66,122.49,429.61,3903.01
353,2019-12-17 06:00:00,111.7,92.23,310.41,3021.84
354,2019-12-17 05:00:00,124.6,92.76,117.33,1867.89
355,2019-12-17 04:00:00,125.59,96.81,116.99,1683.49
356,2019-12-17 03:00:00,129.59,99.38,122.11,1844.47
357,2019-12-17 02:00:00,138.26,101.41,116.27,2142.27
358,2019-12-17 01:00:00,147.15,116.69,113.94,1735.31
359,2019-12-17 00:00:00,147.89,126.95,124.2,1300.37
360,2019-12-16 23:00:00,151.92,138.86,121.44,793.0
361,2019-12-16 22:00:00,164.59,156.15,376.29,1587.94
362,2019-12-16 21:00:00,166.5,155.82,415.93,2221.07
363,2019-12-16 20:00:00,158.56,149.27,415.93,1931.99
364,2019-12-16 19:00:00,160.08,151.47,415.93,1790.58
365,2019-12-16 18:00:00,163.89,155.53,415.93,1738.59
366,2019-12-16 17:00:00,163.88,155.97,415.93,1645.0
367,2019-12-16 16:00:00,163.58,156.4,415.93,1493.19
368,2019-12-16 15:00:00,163.75,156.38,415.93,1532.7
369,2019-12-16 14:00:00,163.53,155.68,415.93,1632.53
370,2019-12-16 13:00:00,162.93,154.64,415.93,1724.03
371,2019-12-16 12:00:00,165.82,157.84,415.93,1659.56
372,2019-12-16 11:00:00,167.3,158.02,415.93,1929.92
373,2019-12-16 10:00:00,166.19,156.55,415.93,2004.78
374,2019-12-16 09:00:00,165.73,155.0,415.93,2231.46
375,2019-12-16 08:00:00,140.5,112.51,213.87,2993.11
376,2019-12-16 07:00:00,131.93,98.35,144.87,2432.37
377,2019-12-16 06:00:00,131.93,98.35,144.87,2432.37
378,2019-12-16 05:00:00,131.93,98.35,144.87,2432.37
379,2019-12-16 04:00:00,131.93,98.35,144.87,2432.37
380,2019-12-16 03:00:00,131.93,98.35,144.87,2432.37
381,2019-12-16 02:00:00,131.93,98.35,144.87,2432.37
382,2019-12-16 01:00:00,131.93,98.35,144.87,2432.37
383,2019-12-16 00:00:00,131.93,98.35,144.87,2432.37
384,2019-12-15 23:00:00,131.93,98.35,144.87,2432.37
385,2019-12-15 22:00:00,131.93,98.35,144.87,2432.37
386,2019-12-15 21:00:00,131.93,98.35,144.87,2432.37
387,2019-12-15 20:00:00,131.93,98.35,144.87,2432.37
388,2019-12-15 19:00:00,131.93,98.35,144.87,2432.37
389,2019-12-15 18:00:00,131.93,98.35,144.87,2432.37
390,2019-12-15 17:00:00,131.93,98.35,144.87,2432.37
391,2019-12-15 16:00:00,131.93,98.35,144.87,2432.37
392,2019-12-15 15:00:00,131.93,98.35,144.87,2432.37
393,2019-12-15 14:00:00,131.93,98.35,144.87,2432.37
394,2019-12-15 13:00:00,131.93,98.35,144.87,2432.37
395,2019-12-15 12:00:00,131.93,98.35,144.87,2432.37
396,2019-12-15 11:00:00,131.93,98.35,144.87,2432.37
397,2019-12-15 10:00:00,131.93,98.35,144.87,2432.37
398,2019-12-15 09:00:00,131.93,98.35,144.87,2432.37
399,2019-12-15 08:00:00,131.93,98.35,144.87,2432.37
400,2019-12-15 07:00:00,131.93,98.35,144.87,2432.37
401,2019-12-15 06:00:00,131.93,98.35,144.87,2432.37
402,2019-12-15 05:00:00,131.93,98.35,144.87,2432.37
403,2019-12-15 04:00:00,131.93,98.35,144.87,2432.37
404,2019-12-15 03:00:00,133.36,98.66,147.2,2553.92
405,2019-12-15 02:00:00,140.53,101.45,148.73,2906.18
406,2019-12-15 01:00:00,147.23,118.29,148.46,2148.22
407,2019-12-15 00:00:00,149.13,126.0,144.95,1676.35
408,2019-12-14 23:00:00,152.93,136.89,145.21,1164.58
409,2019-12-14 22:00:00,164.47,154.99,388.19,1840.02
410,2019-12-14 21:00:00,166.16,155.71,424.24,2216.65
411,2019-12-14 20:00:00,165.99,155.89,424.24,2142.41
412,2019-12-14 19:00:00,165.86,156.03,424.24,2085.14
413,2019-12-14 18:00:00,165.87,156.26,424.24,2038.47
414,2019-12-14 17:00:00,166.14,157.11,424.24,1915.44
415,2019-12-14 16:00:00,166.14,157.54,424.24,1824.23
416,2019-12-14 15:00:00,166.17,157.56,424.24,1826.35
417,2019-12-14 14:00:00,165.9,157.25,424.24,1834.84
418,2019-12-14 13:00:00,165.9,156.99,424.24,1889.99
419,2019-12-14 12:00:00,165.75,156.2,424.24,2025.75
420,2019-12-14 11:00:00,165.53,155.88,424.24,2046.96
421,2019-12-14 10:00:00,165.08,155.28,424.24,2078.78
422,2019-12-14 09:00:00,167.42,159.03,424.24,1779.69
423,2019-12-14 08:00:00,167.54,158.43,424.24,1932.41
424,2019-12-14 07:00:00,154.08,139.97,424.24,2993.01
425,2019-12-14 06:00:00,120.8,101.37,315.88,3068.77
426,2019-12-14 05:00:00,131.1,94.93,163.35,2954.18
427,2019-12-14 04:00:00,135.09,96.6,162.7,3131.16
428,2019-12-14 03:00:00,135.81,101.7,161.84,2760.18
429,2019-12-14 02:00:00,138.86,108.49,160.74,2440.84
430,2019-12-14 01:00:00,145.4,122.51,160.53,1837.27
431,2019-12-14 00:00:00,150.89,129.01,159.56,1745.59
432,2019-12-13 23:00:00,155.81,141.16,156.11,1143.51
433,2019-12-13 22:00:00,164.94,156.43,388.79,1654.3
434,2019-12-13 21:00:00,165.58,155.99,425.7,2041.23
435,2019-12-13 20:00:00,165.31,155.58,425.7,2071.03
436,2019-12-13 19:00:00,165.15,155.86,425.7,1977.38
437,2019-12-13 18:00:00,165.76,157.25,425.7,1811.35
438,2019-12-13 17:00:00,165.85,157.76,425.7,1721.96
439,2019-12-13 16:00:00,166.11,158.46,425.7,1628.3
440,2019-12-13 15:00:00,166.27,158.9,425.7,1568.7
441,2019-12-13 14:00:00,166.47,159.23,425.7,1541.03
442,2019-12-13 13:00:00,165.87,158.32,425.7,1607.02
443,2019-12-13 12:00:00,165.56,157.15,425.7,1790.07
444,2019-12-13 11:00:00,164.73,155.61,425.7,1941.19
445,2019-12-13 10:00:00,166.47,157.78,425.7,1849.67
446,2019-12-13 09:00:00,166.71,156.97,425.7,2073.16
447,2019-12-13 08:00:00,165.82,154.88,425.7,2328.58
448,2019-12-13 07:00:00,138.46,121.79,425.7,3548.21
449,2019-12-13 06:00:00,120.61,96.18,254.92,3113.85
450,2019-12-13 05:00:00,130.61,95.31,152.22,2686.68
451,2019-12-13 04:00:00,134.32,97.88,150.52,2742.47
452,2019-12-13 03:00:00,138.97,101.95,150.97,2794.45
453,2019-12-13 02:00:00,143.53,107.71,152.17,2725.36
454,2019-12-13 01:00:00,148.16,118.56,150.98,2234.5
455,2019-12-13 00:00:00,151.65,129.52,153.17,1694.83
456,2019-12-12 23:00:00,155.43,143.66,174.28,1025.64
457,2019-12-12 22:00:00,166.06,155.9,425.46,2161.34
458,2019-12-12 21:00:00,165.22,155.74,425.46,2016.68
459,2019-12-12 20:00:00,165.64,156.27,425.46,1993.28
460,2019-12-12 19:00:00,165.54,156.41,425.46,1942.22
461,2019-12-12 18:00:00,165.54,156.41,425.46,1942.22
462,2019-12-12 17:00:00,165.54,156.41,425.46,1942.22
463,2019-12-12 16:00:00,166.36,158.91,425.46,1584.84
464,2019-12-12 15:00:00,165.97,158.42,425.46,1606.11
465,2019-12-12 14:00:00,165.89,158.27,425.46,1621.0
466,2019-12-12 13:00:00,165.39,157.78,425.46,1618.88
467,2019-12-12 12:00:00,165.45,156.82,425.46,1835.86
468,2019-12-12 11:00:00,165.07,155.98,425.46,1933.72
469,2019-12-12 10:00:00,166.42,157.34,425.46,1931.59
470,2019-12-12 09:00:00,166.9,156.85,425.46,2137.94
471,2019-12-12 08:00:00,165.79,154.69,425.46,2361.3
472,2019-12-12 07:00:00,140.02,123.11,425.46,3597.26
473,2019-12-12 06:00:00,122.19,95.22,280.11,3777.28
474,2019-12-12 05:00:00,132.1,91.13,193.34,3960.57
475,2019-12-12 04:00:00,131.9,95.09,192.44,3541.86
476,2019-12-12 03:00:00,133.8,99.84,190.53,3235.2
477,2019-12-12 02:00:00,139.64,116.69,190.77,2189.09
478,2019-12-12 01:00:00,145.46,126.42,189.44,1803.47
479,2019-12-12 00:00:00,150.22,131.02,187.97,1804.51
480,2019-12-11 23:00:00,155.06,145.24,200.5,984.45
481,2019-12-11 22:00:00,165.98,155.12,422.65,2294.99
482,2019-12-11 21:00:00,165.15,155.11,422.65,2121.7
483,2019-12-11 20:00:00,165.15,155.11,422.65,2121.7
484,2019-12-11 19:00:00,165.15,155.11,422.65,2121.7
485,2019-12-11 18:00:00,165.15,155.11,422.65,2121.7
486,2019-12-11 17:00:00,165.15,155.11,422.65,2121.7
487,2019-12-11 16:00:00,165.15,155.11,422.65,2121.7
488,2019-12-11 15:00:00,165.15,155.11,422.65,2121.7
489,2019-12-11 14:00:00,165.15,155.11,422.65,2121.7
490,2019-12-11 13:00:00,165.15,155.11,422.65,2121.7
491,2019-12-11 12:00:00,165.15,155.11,422.65,2121.7
492,2019-12-11 11:00:00,165.15,155.11,422.65,2121.7
493,2019-12-11 10:00:00,165.15,155.11,422.65,2121.7
494,2019-12-11 09:00:00,165.15,155.11,422.65,2121.7
495,2019-12-11 08:00:00,165.05,152.3,422.65,2694.39
496,2019-12-11 07:00:00,135.93,118.08,422.65,3772.15
497,2019-12-11 06:00:00,117.28,94.58,266.06,3019.78
498,2019-12-11 05:00:00,125.76,94.37,161.36,2532.55
499,2019-12-11 04:00:00,129.68,95.94,160.79,2712.53
500,2019-12-11 03:00:00,136.91,98.05,160.04,3109.58
501,2019-12-11 02:00:00,141.42,108.73,159.4,2605.39
502,2019-12-11 01:00:00,144.61,123.09,158.76,1708.26
503,2019-12-11 00:00:00,149.65,128.16,157.24,1689.54
504,2019-12-10 23:00:00,154.55,142.68,172.77,1025.39
505,2019-12-10 22:00:00,165.69,154.66,421.55,2324.85
506,2019-12-10 21:00:00,165.82,154.91,421.55,2299.56
507,2019-12-10 20:00:00,165.85,155.59,421.55,2162.55
508,2019-12-10 19:00:00,165.43,155.56,421.55,2080.35
509,2019-12-10 18:00:00,165.48,156.5,421.55,1892.76
510,2019-12-10 17:00:00,165.38,156.91,421.55,1785.26
511,2019-12-10 16:00:00,165.69,157.55,421.55,1715.71
512,2019-12-10 15:00:00,165.77,157.78,421.55,1684.09
513,2019-12-10 14:00:00,165.72,157.47,421.55,1738.89
514,2019-12-10 13:00:00,165.27,156.61,421.55,1825.31
515,2019-12-10 12:00:00,164.85,155.47,421.55,1977.07
516,2019-12-10 11:00:00,165.85,156.68,421.55,1932.81
517,2019-12-10 10:00:00,167.43,157.61,421.55,2069.81
518,2019-12-10 09:00:00,166.22,155.8,421.55,2196.28
519,2019-12-10 08:00:00,165.47,152.99,421.55,2630.47
520,2019-12-10 07:00:00,136.6,119.09,421.55,3690.67
521,2019-12-10 06:00:00,118.88,95.67,259.56,3012.19
522,2019-12-10 05:00:00,127.94,93.47,155.01,2671.6
523,2019-12-10 04:00:00,132.89,94.06,154.66,3002.72
524,2019-12-10 03:00:00,137.67,98.69,153.79,2997.37
525,2019-12-10 02:00:00,139.22,113.06,153.1,2002.55
526,2019-12-10 01:00:00,145.03,126.36,152.14,1420.23
527,2019-12-10 00:00:00,150.05,131.07,150.94,1432.42
528,2019-12-09 23:00:00,154.97,144.59,167.06,867.04
529,2019-12-09 22:00:00,165.68,154.97,428.88,2296.65
530,2019-12-09 21:00:00,165.29,155.18,428.88,2167.99
531,2019-12-09 20:00:00,164.87,154.84,428.88,2150.83
532,2019-12-09 19:00:00,165.26,155.9,428.88,2007.16
533,2019-12-09 18:00:00,165.12,156.48,428.88,1852.76
534,2019-12-09 17:00:00,165.37,157.31,428.88,1728.39
535,2019-12-09 16:00:00,165.84,158.1,428.88,1659.77
536,2019-12-09 15:00:00,165.28,157.66,428.88,1634.03
537,2019-12-09 14:00:00,165.06,157.04,428.88,1719.81
538,2019-12-09 13:00:00,165.16,156.54,428.88,1848.47
539,2019-12-09 12:00:00,164.62,155.4,428.88,1977.14
540,2019-12-09 11:00:00,164.44,155.28,428.88,1964.27
541,2019-12-09 10:00:00,168.21,158.71,428.88,2037.18
542,2019-12-09 09:00:00,166.06,155.8,428.88,2200.15
543,2019-12-09 08:00:00,165.79,153.96,428.88,2536.83
544,2019-12-09 07:00:00,137.69,120.42,428.88,3703.38
545,2019-12-09 06:00:00,117.5,93.84,241.11,2852.33
546,2019-12-09 05:00:00,125.26,93.95,139.99,2191.54
547,2019-12-09 04:00:00,129.26,98.85,139.87,2126.72
548,2019-12-09 03:00:00,133.22,100.69,139.69,2272.06
549,2019-12-09 02:00:00,141.2,104.75,139.16,2536.19
550,2019-12-09 01:00:00,148.56,123.51,138.73,1737.59
551,2019-12-09 00:00:00,150.17,130.06,139.44,1402.07
552,2019-12-08 23:00:00,154.49,143.77,154.82,829.84
553,2019-12-08 22:00:00,165.77,155.32,429.9,2246.23
554,2019-12-08 21:00:00,165.45,154.98,426.48,2232.62
555,2019-12-08 20:00:00,165.12,155.0,421.88,2134.71
556,2019-12-08 19:00:00,165.38,155.43,429.98,2139.15
557,2019-12-08 18:00:00,165.34,155.63,428.87,2082.16
558,2019-12-08 17:00:00,165.69,156.11,429.84,2058.93
559,2019-12-08 16:00:00,165.2,156.12,430.71,1955.42
560,2019-12-08 15:00:00,165.6,156.55,430.43,1947.7
561,2019-12-08 14:00:00,165.18,156.06,430.1,1961.26
562,2019-12-08 13:00:00,165.54,156.71,430.1,1898.89
563,2019-12-08 12:00:00,165.25,156.53,430.1,1875.24
564,2019-12-08 11:00:00,165.0,156.03,430.1,1929.0
565,2019-12-08 10:00:00,167.39,159.59,430.1,1677.39
566,2019-12-08 09:00:00,167.49,159.16,430.1,1791.37
567,2019-12-08 08:00:00,167.02,157.85,430.1,1972.01
568,2019-12-08 07:00:00,147.46,133.05,429.95,3097.79
569,2019-12-08 06:00:00,123.1,101.64,238.01,2553.85
570,2019-12-08 05:00:00,126.5,98.38,129.56,1821.61
571,2019-12-08 04:00:00,130.94,102.44,128.88,1836.54
572,2019-12-08 03:00:00,135.95,107.77,128.7,1813.38
573,2019-12-08 02:00:00,141.89,118.67,127.9,1484.92
574,2019-12-08 01:00:00,147.83,127.5,127.56,1296.65
575,2019-12-08 00:00:00,152.62,132.2,126.78,1294.42
576,2019-12-07 23:00:00,157.09,146.45,145.43,773.69
577,2019-12-07 22:00:00,168.75,159.44,430.71,2004.96
578,2019-12-07 21:00:00,169.29,159.69,430.71,2067.41
579,2019-12-07 20:00:00,169.63,159.91,429.97,2089.65
580,2019-12-07 19:00:00,166.05,155.15,429.52,2340.88
581,2019-12-07 18:00:00,162.98,155.09,404.88,1597.25
582,2019-12-07 17:00:00,168.42,158.33,430.34,2171.07
583,2019-12-07 16:00:00,159.45,151.31,402.02,1636.22
584,2019-12-07 15:00:00,169.36,159.65,430.53,2090.22
585,2019-12-07 14:00:00,159.87,151.54,399.37,1663.38
586,2019-12-07 13:00:00,169.19,160.36,428.94,1893.77
587,2019-12-07 12:00:00,165.23,154.82,425.08,2212.54
588,2019-12-07 11:00:00,163.0,155.31,400.81,1541.11
589,2019-12-07 10:00:00,168.56,159.45,428.51,1951.86
590,2019-12-07 09:00:00,168.75,159.82,428.51,1913.3
591,2019-12-07 08:00:00,167.98,158.86,428.51,1954.01
592,2019-12-07 07:00:00,146.67,132.14,428.51,3113.13
593,2019-12-07 06:00:00,125.59,100.42,256.62,3229.56
594,2019-12-07 05:00:00,128.14,96.83,133.24,2085.87
595,2019-12-07 04:00:00,130.25,101.16,133.43,1940.74
596,2019-12-07 03:00:00,135.08,107.91,133.63,1815.36
597,2019-12-07 02:00:00,140.87,117.5,133.24,1556.91
598,2019-12-07 01:00:00,146.94,127.22,133.48,1316.11
599,2019-12-07 00:00:00,153.1,132.57,133.37,1369.04
600,2019-12-06 23:00:00,159.14,148.36,152.51,822.03
601,2019-12-06 22:00:00,169.13,159.25,429.83,2123.36
602,2019-12-06 21:00:00,169.28,159.6,427.05,2066.92
603,2019-12-06 20:00:00,169.6,159.22,427.05,2216.39
604,2019-12-06 19:00:00,160.27,150.28,427.05,2133.11
605,2019-12-06 18:00:00,168.86,159.54,427.05,1990.05
606,2019-12-06 17:00:00,159.92,150.98,427.05,1908.91
607,2019-12-06 16:00:00,167.77,157.6,427.05,2171.55
608,2019-12-06 15:00:00,161.23,153.71,427.05,1605.71
609,2019-12-06 14:00:00,166.94,156.55,427.05,2218.52
610,2019-12-06 13:00:00,159.64,152.3,427.05,1567.27
611,2019-12-06 12:00:00,163.89,153.91,427.05,2130.98
612,2019-12-06 11:00:00,165.12,157.15,427.05,1701.79
613,2019-12-06 10:00:00,168.63,159.7,427.05,1906.78
614,2019-12-06 09:00:00,167.16,157.36,427.05,2092.54
615,2019-12-06 08:00:00,165.17,154.37,427.05,2306.07
616,2019-12-06 07:00:00,141.19,125.09,427.05,3437.75
617,2019-12-06 06:00:00,120.5,98.92,272.17,2936.71
618,2019-12-06 05:00:00,128.71,98.81,154.52,2310.07
619,2019-12-06 04:00:00,133.39,101.55,154.03,2452.16
620,2019-12-06 03:00:00,141.36,105.0,153.54,2791.36
621,2019-12-06 02:00:00,141.43,113.8,152.95,2113.0
622,2019-12-06 01:00:00,145.93,128.11,152.56,1359.31
623,2019-12-06 00:00:00,151.2,135.15,152.45,1223.41
624,2019-12-05 23:00:00,157.12,148.41,168.46,733.64
625,2019-12-05 22:00:00,169.44,159.07,427.17,2214.88
626,2019-12-05 21:00:00,168.75,159.02,427.17,2078.18
627,2019-12-05 20:00:00,159.93,150.75,427.17,1960.71
628,2019-12-05 19:00:00,164.99,154.24,427.17,2296.04
629,2019-12-05 18:00:00,163.34,155.6,427.17,1653.15
630,2019-12-05 17:00:00,160.17,150.99,427.17,1960.71
631,2019-12-05 16:00:00,165.28,156.4,427.17,1896.63
632,2019-12-05 15:00:00,159.66,152.43,427.17,1544.22
633,2019-12-05 14:00:00,164.68,155.53,427.17,1954.3
634,2019-12-05 13:00:00,163.16,155.91,427.17,1548.49
635,2019-12-05 12:00:00,160.94,151.36,407.39,1951.4
636,2019-12-05 11:00:00,166.45,158.51,412.92,1639.29
637,2019-12-05 10:00:00,168.79,158.89,429.04,2123.75
638,2019-12-05 09:00:00,166.44,157.02,429.61,2023.46
639,2019-12-05 08:00:00,165.33,155.1,429.61,2197.46
640,2019-12-05 07:00:00,140.61,124.06,429.61,3555.02
641,2019-12-05 06:00:00,116.71,96.82,256.16,2547.51
642,2019-12-05 05:00:00,124.87,95.09,124.45,1853.06
643,2019-12-05 04:00:00,131.17,99.35,123.75,1968.86
644,2019-12-05 03:00:00,134.98,105.02,123.06,1843.44
645,2019-12-05 02:00:00,139.17,108.71,122.77,1869.79
646,2019-12-05 01:00:00,150.14,120.89,122.15,1786.44
647,2019-12-05 00:00:00,153.55,131.26,121.57,1354.9
648,2019-12-04 23:00:00,157.44,146.64,140.68,759.67
649,2019-12-04 22:00:00,168.89,158.54,421.55,2181.52
650,2019-12-04 21:00:00,168.66,158.45,421.55,2152.01
651,2019-12-04 20:00:00,168.57,158.92,421.55,2033.98
652,2019-12-04 19:00:00,168.66,159.17,421.55,2000.25
653,2019-12-04 18:00:00,162.37,151.81,419.16,2213.16
654,2019-12-04 17:00:00,165.26,156.96,418.77,1737.9
655,2019-12-04 16:00:00,159.55,150.67,416.15,1847.71
656,2019-12-04 15:00:00,165.78,156.16,420.35,2021.88
657,2019-12-04 14:00:00,161.14,153.58,412.79,1560.35
658,2019-12-04 13:00:00,168.56,159.3,428.51,1984.0
659,2019-12-04 12:00:00,168.48,158.89,428.51,2054.71
660,2019-12-04 11:00:00,168.75,158.75,428.51,2142.55
661,2019-12-04 10:00:00,167.93,158.41,428.51,2039.71
662,2019-12-04 09:00:00,167.52,158.25,428.51,1986.14
663,2019-12-04 08:00:00,165.72,155.68,428.51,2151.12
664,2019-12-04 07:00:00,142.33,126.37,428.51,3419.51
665,2019-12-04 06:00:00,117.19,97.86,257.54,2489.12
666,2019-12-04 05:00:00,124.35,98.33,126.43,1644.85
667,2019-12-04 04:00:00,128.77,102.24,125.56,1665.55
668,2019-12-04 03:00:00,133.99,107.55,125.36,1657.26
669,2019-12-04 02:00:00,141.45,112.78,124.48,1784.42
670,2019-12-04 01:00:00,150.13,123.38,123.62,1653.42
671,2019-12-04 00:00:00,153.48,133.96,123.11,1201.55
672,2019-12-03 23:00:00,156.63,146.46,141.96,721.87
673,2019-12-03 22:00:00,168.98,159.37,430.17,2066.97
674,2019-12-03 21:00:00,168.96,159.54,428.21,2016.87
675,2019-12-03 20:00:00,169.54,160.33,430.2,1981.07
676,2019-12-03 19:00:00,163.1,152.76,418.87,2165.56
677,2019-12-03 18:00:00,165.57,157.95,407.2,1551.43
678,2019-12-03 17:00:00,161.5,151.58,419.32,2079.83
679,2019-12-03 16:00:00,165.34,157.95,417.18,1541.48
680,2019-12-03 15:00:00,161.52,152.01,418.69,1990.87
681,2019-12-03 14:00:00,165.41,157.77,418.22,1597.6
682,2019-12-03 13:00:00,159.22,150.38,414.79,1833.37
683,2019-12-03 12:00:00,168.2,160.02,426.33,1743.69
684,2019-12-03 11:00:00,168.6,159.26,429.49,2005.72
685,2019-12-03 10:00:00,168.26,159.18,429.49,1949.88
686,2019-12-03 09:00:00,166.26,156.41,429.49,2115.24
687,2019-12-03 08:00:00,164.98,153.89,429.49,2381.52
688,2019-12-03 07:00:00,138.31,121.49,429.49,3612.01
689,2019-12-03 06:00:00,118.13,94.86,272.22,3167.28
690,2019-12-03 05:00:00,127.57,94.66,142.19,2339.74
691,2019-12-03 04:00:00,128.38,97.77,142.19,2176.22
692,2019-12-03 03:00:00,132.78,99.59,142.19,2359.64
693,2019-12-03 02:00:00,142.19,103.99,141.31,2699.02
694,2019-12-03 01:00:00,146.47,122.09,141.21,1721.35
695,2019-12-03 00:00:00,147.9,128.42,140.69,1370.32
696,2019-12-02 23:00:00,153.67,143.28,158.24,822.06
697,2019-12-02 22:00:00,167.46,156.21,429.12,2413.8
698,2019-12-02 21:00:00,167.46,156.24,429.12,2407.36
699,2019-12-02 20:00:00,168.21,157.8,429.12,2233.57
700,2019-12-02 19:00:00,169.33,159.0,429.12,2216.4
701,2019-12-02 18:00:00,169.15,159.62,429.12,2044.76
702,2019-12-02 17:00:00,168.79,158.8,429.12,2143.45
703,2019-12-02 16:00:00,159.24,150.84,410.74,1725.11
704,2019-12-02 15:00:00,164.9,155.88,422.93,1907.41
705,2019-12-02 14:00:00,161.39,154.4,408.44,1427.5
706,2019-12-02 13:00:00,162.45,152.38,421.8,2123.76
707,2019-12-02 12:00:00,166.83,158.1,416.77,1819.2
708,2019-12-02 11:00:00,168.36,158.93,424.73,2002.6
709,2019-12-02 10:00:00,167.31,158.06,424.73,1964.38
710,2019-12-02 09:00:00,165.62,155.24,424.73,2204.35
711,2019-12-02 08:00:00,165.08,152.79,424.73,2609.97
712,2019-12-02 07:00:00,134.2,117.05,424.73,3642.06
713,2019-12-02 06:00:00,116.71,93.57,262.73,3039.79
714,2019-12-02 05:00:00,126.13,95.22,137.66,2127.54
715,2019-12-02 04:00:00,128.99,98.74,137.55,2080.44
716,2019-12-02 03:00:00,132.92,103.77,136.57,1990.51
717,2019-12-02 02:00:00,140.98,107.7,136.29,2267.87
718,2019-12-02 01:00:00,145.13,122.06,135.59,1564.03
719,2019-12-02 00:00:00,146.05,129.93,134.63,1085.12
720,2019-12-01 23:00:00,152.05,141.95,152.95,772.4
721,2019-12-01 22:00:00,166.3,153.97,429.98,2650.83
722,2019-12-01 21:00:00,166.3,154.55,429.98,2526.13
723,2019-12-01 20:00:00,166.3,154.99,429.98,2431.54
724,2019-12-01 19:00:00,166.64,155.24,429.98,2450.89
725,2019-12-01 18:00:00,167.13,155.36,429.98,2530.43
726,2019-12-01 17:00:00,166.79,155.75,429.98,2373.49
727,2019-12-01 16:00:00,167.16,156.26,429.98,2343.39
728,2019-12-01 15:00:00,168.28,158.75,429.98,2048.85
729,2019-12-01 14:00:00,167.69,158.14,429.98,2053.15
730,2019-12-01 13:00:00,167.25,157.72,429.98,2048.85
731,2019-12-01 12:00:00,167.23,157.44,429.98,2104.75
732,2019-12-01 11:00:00,166.56,156.17,429.98,2233.75
733,2019-12-01 10:00:00,166.32,155.45,429.98,2336.94
734,2019-12-01 09:00:00,165.98,154.6,429.98,2446.59
735,2019-12-01 08:00:00,164.64,151.5,429.98,2824.97
736,2019-12-01 07:00:00,133.95,116.23,429.98,3809.62
737,2019-12-01 06:00:00,113.52,92.38,267.22,2824.52
738,2019-12-01 05:00:00,121.93,93.42,138.16,1969.47
739,2019-12-01 04:00:00,125.25,98.67,137.52,1827.64
740,2019-12-01 03:00:00,130.35,104.23,137.18,1791.57
741,2019-12-01 02:00:00,137.9,110.05,136.64,1902.71
742,2019-12-01 01:00:00,146.04,118.6,135.8,1863.18
743,2019-12-01 00:00:00,151.05,131.05,134.79,1347.9
744,2019-11-30 23:00:00,154.23,144.06,152.2,773.94
745,2019-11-30 22:00:00,165.87,156.0,429.37,2118.94
746,2019-11-30 21:00:00,166.03,156.02,429.37,2149.0
747,2019-11-30 20:00:00,166.23,155.95,429.37,2206.96
748,2019-11-30 19:00:00,166.48,156.04,429.37,2241.31
749,2019-11-30 18:00:00,166.48,155.98,429.37,2254.19
750,2019-11-30 17:00:00,166.68,155.98,429.37,2297.13
751,2019-11-30 16:00:00,166.8,156.38,429.37,2237.02
752,2019-11-30 15:00:00,166.97,156.57,429.37,2232.72
753,2019-11-30 14:00:00,166.79,156.75,429.37,2155.44
754,2019-11-30 13:00:00,166.82,156.67,429.37,2179.05
755,2019-11-30 12:00:00,166.65,156.19,429.37,2245.61
756,2019-11-30 11:00:00,165.92,155.23,429.37,2294.98
757,2019-11-30 10:00:00,166.54,155.25,429.37,2423.79
758,2019-11-30 09:00:00,166.28,153.7,429.37,2700.74
759,2019-11-30 08:00:00,163.08,148.67,429.37,3093.61
760,2019-11-30 07:00:00,131.7,114.51,429.37,3690.44
761,2019-11-30 06:00:00,113.2,92.24,266.11,2788.83
762,2019-11-30 05:00:00,123.86,93.07,144.97,2231.81
763,2019-11-30 04:00:00,129.38,96.21,144.26,2392.55
764,2019-11-30 03:00:00,135.73,99.6,143.72,2596.3
765,2019-11-30 02:00:00,141.82,104.04,142.81,2697.68
766,2019-11-30 01:00:00,148.01,115.15,142.31,2338.15
767,2019-11-30 00:00:00,151.48,128.93,142.13,1602.52
768,2019-11-29 23:00:00,154.11,141.8,154.35,950.02
769,2019-11-29 22:00:00,165.6,154.75,421.67,2287.56
770,2019-11-29 21:00:00,165.39,154.63,421.67,2268.58
771,2019-11-29 20:00:00,165.62,155.17,421.67,2203.23
772,2019-11-29 19:00:00,165.87,155.59,421.67,2167.38
773,2019-11-29 18:00:00,166.09,155.38,421.67,2258.04
774,2019-11-29 17:00:00,166.13,155.59,421.67,2222.2
775,2019-11-29 16:00:00,166.59,156.35,421.67,2158.95
776,2019-11-29 15:00:00,166.87,157.02,421.67,2076.72
777,2019-11-29 14:00:00,166.74,156.37,421.67,2186.36
778,2019-11-29 13:00:00,166.54,155.98,421.67,2226.42
779,2019-11-29 12:00:00,165.96,155.16,421.67,2277.02
780,2019-11-29 11:00:00,166.31,155.24,421.67,2333.94
781,2019-11-29 10:00:00,166.53,154.53,421.67,2530.02
782,2019-11-29 09:00:00,164.97,151.74,421.67,2789.35
783,2019-11-29 08:00:00,161.19,145.43,421.67,3322.76
784,2019-11-29 07:00:00,128.62,111.16,421.67,3681.18
785,2019-11-29 06:00:00,111.08,90.91,252.35,2544.95
786,2019-11-29 05:00:00,121.34,92.64,130.59,1873.97
787,2019-11-29 04:00:00,127.42,96.62,129.72,1997.69
788,2019-11-29 03:00:00,134.71,100.1,129.02,2232.69
789,2019-11-29 02:00:00,141.89,104.56,128.29,2394.53
790,2019-11-29 01:00:00,148.72,116.6,127.33,2044.92
791,2019-11-29 00:00:00,151.79,128.05,126.27,1498.82
792,2019-11-28 23:00:00,154.69,141.3,144.19,965.35
793,2019-11-28 22:00:00,165.92,154.67,421.06,2368.46
794,2019-11-28 21:00:00,165.96,154.73,421.06,2364.25
795,2019-11-28 20:00:00,165.81,154.54,421.06,2372.67
796,2019-11-28 19:00:00,165.88,154.48,421.06,2400.04
797,2019-11-28 18:00:00,166.08,154.58,421.06,2421.09
798,2019-11-28 17:00:00,166.23,154.85,421.06,2395.83
799,2019-11-28 16:00:00,165.81,154.54,421.06,2372.67
800,2019-11-28 15:00:00,165.97,154.96,421.06,2317.94
801,2019-11-28 14:00:00,165.99,155.02,421.06,2309.51
802,2019-11-28 13:00:00,166.04,155.02,421.06,2320.04
803,2019-11-28 12:00:00,165.95,155.12,421.06,2280.04
804,2019-11-28 11:00:00,166.43,155.28,421.06,2347.41
805,2019-11-28 10:00:00,166.44,155.03,421.06,2402.15
806,2019-11-28 09:00:00,165.91,154.43,421.06,2416.88
807,2019-11-28 08:00:00,164.81,152.22,421.06,2650.57
808,2019-11-28 07:00:00,133.89,116.97,421.06,3562.17
809,2019-11-28 06:00:00,112.11,93.9,259.64,2364.02
810,2019-11-28 05:00:00,120.66,95.43,134.98,1702.77
811,2019-11-28 04:00:00,125.88,99.18,134.66,1797.71
812,2019-11-28 03:00:00,132.4,102.91,134.0,1975.83
813,2019-11-28 02:00:00,140.22,106.73,133.38,2233.45
814,2019-11-28 01:00:00,147.45,117.62,133.53,1991.6
815,2019-11-28 00:00:00,150.55,130.67,132.6,1318.04
816,2019-11-27 23:00:00,153.41,143.06,154.13,797.62
817,2019-11-27 22:00:00,165.26,155.25,419.23,2098.25
818,2019-11-27 21:00:00,165.52,155.87,419.23,2022.78
819,2019-11-27 20:00:00,165.68,156.35,419.23,1955.71
820,2019-11-27 19:00:00,166.05,156.33,419.23,2037.46
821,2019-11-27 18:00:00,166.34,156.83,419.23,1993.44
822,2019-11-27 17:00:00,167.46,158.39,419.23,1901.21
823,2019-11-27 16:00:00,167.86,159.2,419.23,1815.27
824,2019-11-27 15:00:00,167.32,158.27,419.23,1897.02
825,2019-11-27 14:00:00,167.79,158.84,419.23,1876.05
826,2019-11-27 13:00:00,167.7,158.85,419.23,1855.09
827,2019-11-27 12:00:00,167.27,158.31,419.23,1878.15
828,2019-11-27 11:00:00,167.27,158.24,419.23,1892.82
829,2019-11-27 10:00:00,167.05,157.73,419.23,1953.61
830,2019-11-27 09:00:00,166.65,157.38,419.23,1943.13
831,2019-11-27 08:00:00,165.95,155.15,419.23,2263.84
832,2019-11-27 07:00:00,135.8,120.35,419.23,3238.55
833,2019-11-27 06:00:00,115.77,95.09,253.33,2619.43
834,2019-11-27 05:00:00,123.42,94.69,135.71,1949.47
835,2019-11-27 04:00:00,126.53,96.34,134.74,2033.9
836,2019-11-27 03:00:00,131.59,97.34,133.58,2287.56
837,2019-11-27 02:00:00,139.05,106.23,132.05,2166.94
838,2019-11-27 01:00:00,140.51,119.23,129.64,1379.37
839,2019-11-27 00:00:00,144.95,124.39,123.66,1271.22
840,2019-11-26 23:00:00,149.13,139.77,143.04,669.43
841,2019-11-26 22:00:00,158.67,149.54,428.63,1956.7
842,2019-11-26 21:00:00,159.85,151.09,428.63,1877.4
843,2019-11-26 20:00:00,161.11,152.68,428.63,1806.68
844,2019-11-26 19:00:00,163.19,154.74,428.63,1810.96
845,2019-11-26 18:00:00,163.64,155.18,428.63,1813.1
846,2019-11-26 17:00:00,163.39,155.58,428.63,1673.8
847,2019-11-26 16:00:00,164.0,156.43,428.63,1622.36
848,2019-11-26 15:00:00,164.02,156.53,428.63,1605.22
849,2019-11-26 14:00:00,163.42,156.06,428.63,1577.36
850,2019-11-26 13:00:00,163.3,155.77,428.63,1613.79
851,2019-11-26 12:00:00,163.13,155.55,428.63,1624.51
852,2019-11-26 11:00:00,167.37,159.47,428.63,1693.09
853,2019-11-26 10:00:00,167.92,158.81,428.63,1952.41
854,2019-11-26 09:00:00,165.98,156.12,428.63,2113.15
855,2019-11-26 08:00:00,165.67,154.86,428.63,2316.75
856,2019-11-26 07:00:00,136.88,120.73,428.63,3461.19
857,2019-11-26 06:00:00,117.04,94.81,257.96,2867.23
858,2019-11-26 05:00:00,126.7,95.75,146.94,2273.9
859,2019-11-26 04:00:00,129.73,98.43,145.62,2278.95
860,2019-11-26 03:00:00,135.35,99.76,144.12,2564.62
861,2019-11-26 02:00:00,142.97,109.71,143.13,2380.25
862,2019-11-26 01:00:00,144.65,123.85,141.76,1474.3
863,2019-11-26 00:00:00,149.46,129.85,139.74,1370.15
864,2019-11-25 23:00:00,153.7,144.82,152.27,676.08
865,2019-11-25 22:00:00,163.47,154.87,425.95,1831.58
866,2019-11-25 21:00:00,163.15,154.78,425.95,1782.6
867,2019-11-25 20:00:00,163.09,155.07,425.95,1708.06
868,2019-11-25 19:00:00,163.29,155.96,425.95,1561.11
869,2019-11-25 18:00:00,163.52,156.6,425.95,1473.79
870,2019-11-25 17:00:00,163.6,157.12,425.95,1380.08
871,2019-11-25 16:00:00,164.31,158.07,425.95,1328.96
872,2019-11-25 15:00:00,164.53,158.79,425.95,1222.48
873,2019-11-25 14:00:00,164.29,158.35,425.95,1265.07
874,2019-11-25 13:00:00,163.39,157.63,425.95,1226.74
875,2019-11-25 12:00:00,163.42,156.48,425.95,1478.05
876,2019-11-25 11:00:00,164.26,157.58,425.95,1422.67
877,2019-11-25 10:00:00,167.91,159.24,425.95,1846.49
878,2019-11-25 09:00:00,166.64,156.97,425.95,2059.47
879,2019-11-25 08:00:00,165.05,154.53,425.95,2240.5
880,2019-11-25 07:00:00,134.05,118.41,425.95,3330.93
881,2019-11-25 06:00:00,114.17,93.82,288.53,2935.79
882,2019-11-25 05:00:00,122.52,92.31,170.94,2582.05
883,2019-11-25 04:00:00,127.16,96.96,169.67,2562.02
884,2019-11-25 03:00:00,130.78,100.74,168.28,2527.57
885,2019-11-25 02:00:00,136.4,103.87,167.6,2726.01
886,2019-11-25 01:00:00,144.34,117.09,166.8,2272.65
887,2019-11-25 00:00:00,146.15,126.28,165.55,1644.74
888,2019-11-24 23:00:00,149.97,141.0,178.29,799.63
889,2019-11-24 22:00:00,160.63,152.99,429.61,1641.11
890,2019-11-24 21:00:00,162.83,154.99,429.61,1684.07
891,2019-11-24 20:00:00,163.18,155.7,429.61,1606.74
892,2019-11-24 19:00:00,163.24,155.86,429.61,1585.26
893,2019-11-24 18:00:00,163.31,156.27,429.61,1512.23
894,2019-11-24 17:00:00,163.55,156.9,429.61,1428.45
895,2019-11-24 16:00:00,163.94,157.49,429.61,1385.49
896,2019-11-24 15:00:00,163.65,157.08,429.61,1411.27
897,2019-11-24 14:00:00,163.18,157.07,429.61,1312.46
898,2019-11-24 13:00:00,163.29,156.82,429.61,1389.79
899,2019-11-24 12:00:00,163.1,155.97,429.61,1531.56
900,2019-11-24 11:00:00,162.36,155.06,429.61,1568.08
901,2019-11-24 10:00:00,166.66,158.83,429.61,1681.92
902,2019-11-24 09:00:00,165.99,157.56,429.61,1810.81
903,2019-11-24 08:00:00,165.42,155.5,429.61,2130.87
904,2019-11-24 07:00:00,139.23,124.87,429.61,3084.6
905,2019-11-24 06:00:00,117.9,98.16,262.17,2587.62
906,2019-11-24 05:00:00,122.7,93.1,129.39,1914.97
907,2019-11-24 04:00:00,126.41,96.01,129.0,1960.8
908,2019-11-24 03:00:00,130.83,100.7,129.0,1943.39
909,2019-11-24 02:00:00,136.43,111.66,128.09,1586.39
910,2019-11-24 01:00:00,142.48,122.16,127.27,1293.06
911,2019-11-24 00:00:00,147.2,125.84,126.38,1349.74
912,2019-11-23 23:00:00,152.54,141.01,138.91,800.82
913,2019-11-23 22:00:00,166.38,153.65,337.16,2146.02
914,2019-11-23 21:00:00,167.17,154.86,336.96,2073.99
915,2019-11-23 20:00:00,167.05,155.28,338.69,1993.19
916,2019-11-23 19:00:00,167.78,156.68,337.25,1871.74
