,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
917,2019-11-23 18:00:00,168.18,157.66,335.79,1766.26
918,2019-11-23 17:00:00,168.08,157.67,335.61,1746.85
919,2019-11-23 16:00:00,167.77,157.94,335.63,1649.62
920,2019-11-23 15:00:00,168.03,158.14,337.58,1669.33
921,2019-11-23 14:00:00,167.59,157.45,337.88,1713.05
922,2019-11-23 13:00:00,167.29,156.58,338.14,1810.74
923,2019-11-23 12:00:00,167.23,155.86,337.96,1921.3
924,2019-11-23 11:00:00,168.38,158.52,392.09,1933.0
925,2019-11-23 10:00:00,169.4,159.32,430.22,2168.31
926,2019-11-23 09:00:00,169.46,157.78,430.22,2512.48
927,2019-11-23 08:00:00,167.74,154.96,430.22,2749.11
928,2019-11-23 07:00:00,144.89,124.34,416.71,4281.7
929,2019-11-23 06:00:00,124.6,97.02,168.12,2318.37
930,2019-11-23 05:00:00,131.93,93.03,153.66,2988.69
931,2019-11-23 04:00:00,135.61,97.6,153.04,2908.53
932,2019-11-23 03:00:00,134.49,102.0,152.69,2480.45
933,2019-11-23 02:00:00,140.12,114.75,151.63,1923.43
934,2019-11-23 01:00:00,146.13,127.38,150.52,1411.12
935,2019-11-23 00:00:00,151.55,132.33,149.15,1433.33
936,2019-11-22 23:00:00,156.25,147.5,163.97,717.37
937,2019-11-22 22:00:00,165.01,157.26,419.23,1624.52
938,2019-11-22 21:00:00,165.02,157.26,419.23,1626.61
939,2019-11-22 20:00:00,165.02,157.29,419.23,1620.32
940,2019-11-22 19:00:00,165.13,157.87,419.23,1521.8
941,2019-11-22 18:00:00,165.67,158.49,419.23,1505.04
942,2019-11-22 17:00:00,165.55,159.05,419.23,1362.5
943,2019-11-22 16:00:00,165.8,159.6,419.23,1299.61
944,2019-11-22 15:00:00,165.52,159.67,419.23,1226.25
945,2019-11-22 14:00:00,165.75,159.39,419.23,1333.15
946,2019-11-22 13:00:00,165.36,158.62,419.23,1412.81
947,2019-11-22 12:00:00,164.97,158.44,419.23,1368.79
948,2019-11-22 11:00:00,164.38,157.58,419.23,1425.38
949,2019-11-22 10:00:00,166.7,159.9,419.23,1425.38
950,2019-11-22 09:00:00,166.44,158.84,419.23,1593.07
951,2019-11-22 08:00:00,165.79,157.07,419.23,1827.84
952,2019-11-22 07:00:00,138.86,125.36,419.23,2829.8
953,2019-11-22 06:00:00,116.95,97.1,271.99,2699.5
954,2019-11-22 05:00:00,125.77,94.96,158.09,2435.38
955,2019-11-22 04:00:00,130.49,99.52,160.46,2484.72
956,2019-11-22 03:00:00,135.23,103.68,158.39,2498.6
957,2019-11-22 02:00:00,140.67,107.43,154.95,2575.27
958,2019-11-22 01:00:00,149.34,121.56,152.22,2114.34
959,2019-11-22 00:00:00,151.99,131.97,147.17,1473.17
960,2019-11-21 23:00:00,155.88,146.5,159.42,747.68
961,2019-11-21 22:00:00,164.94,156.47,411.42,1742.36
962,2019-11-21 21:00:00,164.78,156.67,411.42,1668.31
963,2019-11-21 20:00:00,164.8,156.96,411.42,1612.77
964,2019-11-21 19:00:00,165.08,157.65,411.42,1528.43
965,2019-11-21 18:00:00,165.11,158.12,411.42,1437.91
966,2019-11-21 17:00:00,165.35,158.8,411.42,1347.4
967,2019-11-21 16:00:00,165.26,159.21,411.42,1244.55
968,2019-11-21 15:00:00,165.5,159.34,411.42,1267.17
969,2019-11-21 14:00:00,165.17,159.25,411.42,1217.8
970,2019-11-21 13:00:00,165.17,158.88,411.42,1293.92
971,2019-11-21 12:00:00,165.04,158.24,411.42,1398.83
972,2019-11-21 11:00:00,164.46,157.25,411.42,1483.17
973,2019-11-21 10:00:00,165.85,158.71,411.42,1468.77
974,2019-11-21 09:00:00,166.92,158.53,411.42,1725.91
975,2019-11-21 08:00:00,165.97,156.91,411.42,1863.73
976,2019-11-21 07:00:00,140.57,126.97,411.42,2797.66
977,2019-11-21 06:00:00,120.19,99.97,268.09,2710.39
978,2019-11-21 05:00:00,124.67,94.99,150.2,2228.97
979,2019-11-21 04:00:00,128.26,97.65,149.36,2285.95
980,2019-11-21 03:00:00,132.96,102.39,148.52,2270.13
981,2019-11-21 02:00:00,138.64,114.26,147.3,1795.59
982,2019-11-21 01:00:00,144.34,123.97,145.77,1484.67
983,2019-11-21 00:00:00,148.84,127.43,143.94,1540.88
984,2019-11-20 23:00:00,153.93,141.38,156.17,979.97
985,2019-11-20 22:00:00,166.3,153.1,357.24,2357.78
986,2019-11-20 21:00:00,166.39,153.74,357.23,2259.48
987,2019-11-20 20:00:00,166.81,154.05,358.4,2286.59
988,2019-11-20 19:00:00,167.44,154.74,357.14,2267.84
989,2019-11-20 18:00:00,167.06,154.73,362.26,2233.33
990,2019-11-20 17:00:00,167.44,155.74,363.0,2123.55
991,2019-11-20 16:00:00,167.39,156.36,361.11,1991.52
992,2019-11-20 15:00:00,167.18,155.91,359.45,2025.5
993,2019-11-20 14:00:00,166.78,154.36,359.81,2234.42
994,2019-11-20 13:00:00,166.28,154.7,380.51,2203.15
995,2019-11-20 12:00:00,166.59,156.73,392.14,1933.25
996,2019-11-20 11:00:00,168.35,159.09,417.89,1934.83
997,2019-11-20 10:00:00,167.9,158.73,417.89,1916.03
998,2019-11-20 09:00:00,168.2,158.64,417.89,1997.51
999,2019-11-20 08:00:00,168.12,157.84,417.89,2147.95
1000,2019-11-20 07:00:00,152.54,135.77,412.09,3455.37
1001,2019-11-20 06:00:00,126.76,106.11,179.25,1850.76
1002,2019-11-20 05:00:00,127.07,101.55,164.12,2094.17
1003,2019-11-20 04:00:00,131.1,105.01,163.68,2135.21
1004,2019-11-20 03:00:00,135.77,110.58,162.69,2049.08
1005,2019-11-20 02:00:00,141.38,119.67,162.54,1764.37
1006,2019-11-20 01:00:00,145.66,126.18,161.6,1573.98
1007,2019-11-20 00:00:00,149.51,130.65,161.37,1521.72
1008,2019-11-19 23:00:00,154.46,145.54,176.58,787.55
1009,2019-11-19 22:00:00,164.76,156.69,405.7,1637.0
1010,2019-11-19 21:00:00,164.77,157.2,405.19,1533.64
1011,2019-11-19 20:00:00,164.74,157.19,404.77,1528.01
1012,2019-11-19 19:00:00,164.84,157.26,404.1,1531.54
1013,2019-11-19 18:00:00,164.99,158.16,403.43,1377.71
1014,2019-11-19 17:00:00,165.44,158.46,402.96,1406.33
1015,2019-11-19 16:00:00,165.81,158.63,402.33,1444.36
1016,2019-11-19 15:00:00,165.81,158.63,401.51,1441.42
1017,2019-11-19 14:00:00,165.81,159.13,401.14,1339.81
1018,2019-11-19 13:00:00,165.66,158.78,400.54,1377.86
1019,2019-11-19 12:00:00,164.55,158.14,399.91,1281.71
1020,2019-11-19 11:00:00,165.18,159.68,408.42,1123.16
1021,2019-11-19 10:00:00,165.05,159.03,417.52,1256.74
1022,2019-11-19 09:00:00,165.19,158.79,417.52,1336.06
1023,2019-11-19 08:00:00,165.71,158.59,417.52,1486.37
1024,2019-11-19 07:00:00,149.62,138.31,417.52,2361.08
1025,2019-11-19 06:00:00,123.8,106.79,285.57,2428.77
1026,2019-11-19 05:00:00,126.34,101.84,164.9,2020.02
1027,2019-11-19 04:00:00,130.12,104.96,164.16,2065.13
1028,2019-11-19 03:00:00,134.8,110.14,163.28,2013.24
1029,2019-11-19 02:00:00,140.34,120.77,162.77,1592.7
1030,2019-11-19 01:00:00,146.21,127.9,162.09,1483.93
1031,2019-11-19 00:00:00,150.47,131.84,161.55,1504.84
1032,2019-11-18 23:00:00,155.41,146.87,176.9,755.36
1033,2019-11-18 22:00:00,165.63,157.58,408.94,1645.98
1034,2019-11-18 21:00:00,164.97,157.3,408.59,1566.94
1035,2019-11-18 20:00:00,165.21,157.88,407.57,1493.74
1036,2019-11-18 19:00:00,165.93,158.56,406.81,1499.09
1037,2019-11-18 18:00:00,165.93,159.25,406.27,1356.94
1038,2019-11-18 17:00:00,165.93,160.32,405.84,1138.38
1039,2019-11-18 16:00:00,165.93,160.32,405.6,1137.71
1040,2019-11-18 15:00:00,165.93,160.32,405.52,1137.48
1041,2019-11-18 14:00:00,165.93,160.32,405.72,1138.04
1042,2019-11-18 13:00:00,165.93,160.13,406.14,1177.81
1043,2019-11-18 12:00:00,165.93,158.73,405.0,1458.0
1044,2019-11-18 11:00:00,165.73,158.73,402.83,1409.9
1045,2019-11-18 10:00:00,164.41,157.52,402.64,1387.09
1046,2019-11-18 09:00:00,164.17,156.98,408.79,1469.6
1047,2019-11-18 08:00:00,165.94,158.28,420.82,1611.74
1048,2019-11-18 07:00:00,144.78,132.49,420.82,2585.94
1049,2019-11-18 06:00:00,123.64,99.11,275.29,3376.43
1050,2019-11-18 05:00:00,133.03,91.49,155.49,3229.53
1051,2019-11-18 04:00:00,134.02,98.6,154.74,2740.45
1052,2019-11-18 03:00:00,132.46,104.36,154.4,2169.32
1053,2019-11-18 02:00:00,137.72,112.16,154.4,1973.23
1054,2019-11-18 01:00:00,143.47,121.09,154.4,1727.74
1055,2019-11-18 00:00:00,148.57,125.34,153.81,1786.5
1056,2019-11-17 23:00:00,153.25,136.9,153.05,1251.18
1057,2019-11-17 22:00:00,163.76,156.63,382.23,1362.65
1058,2019-11-17 21:00:00,164.96,156.84,412.9,1676.37
1059,2019-11-17 20:00:00,164.99,157.57,412.1,1528.89
1060,2019-11-17 19:00:00,165.77,157.92,411.59,1615.49
1061,2019-11-17 18:00:00,166.06,158.41,410.44,1569.93
1062,2019-11-17 17:00:00,166.06,158.67,409.31,1512.4
1063,2019-11-17 16:00:00,166.06,159.15,409.52,1414.89
1064,2019-11-17 15:00:00,166.06,158.89,409.52,1468.13
1065,2019-11-17 14:00:00,165.14,158.79,409.26,1299.4
1066,2019-11-17 13:00:00,164.71,158.65,409.6,1241.09
1067,2019-11-17 12:00:00,164.71,158.18,410.33,1339.73
1068,2019-11-17 11:00:00,165.22,158.99,428.27,1334.06
1069,2019-11-17 10:00:00,164.78,158.25,428.27,1398.3
1070,2019-11-17 09:00:00,164.63,157.47,428.27,1533.21
1071,2019-11-17 08:00:00,166.17,157.77,428.27,1798.73
1072,2019-11-17 07:00:00,152.94,141.0,428.27,2556.77
1073,2019-11-17 06:00:00,121.07,104.22,324.92,2737.45
1074,2019-11-17 05:00:00,125.73,95.73,145.12,2176.8
1075,2019-11-17 04:00:00,129.16,99.19,144.3,2162.34
1076,2019-11-17 03:00:00,133.76,103.77,144.14,2161.38
1077,2019-11-17 02:00:00,139.47,111.33,143.18,2014.54
1078,2019-11-17 01:00:00,146.27,124.57,142.82,1549.6
1079,2019-11-17 00:00:00,152.71,131.61,142.19,1500.1
1080,2019-11-16 23:00:00,158.0,145.24,141.01,899.64
1081,2019-11-16 22:00:00,165.72,155.79,382.03,1896.78
1082,2019-11-16 21:00:00,161.25,152.68,353.36,1514.15
1083,2019-11-16 20:00:00,168.98,156.71,353.74,2170.19
1084,2019-11-16 19:00:00,158.81,149.52,351.46,1632.53
1085,2019-11-16 18:00:00,160.05,150.85,349.85,1609.31
1086,2019-11-16 17:00:00,160.07,151.97,348.1,1409.8
1087,2019-11-16 16:00:00,160.91,153.66,347.85,1260.96
1088,2019-11-16 15:00:00,161.29,154.09,347.34,1250.42
1089,2019-11-16 14:00:00,161.29,154.14,349.93,1251.0
1090,2019-11-16 13:00:00,161.84,154.92,352.26,1218.82
1091,2019-11-16 12:00:00,165.94,159.05,353.0,1216.08
1092,2019-11-16 11:00:00,163.26,152.21,355.68,1965.13
1093,2019-11-16 10:00:00,165.72,156.85,358.92,1591.81
1094,2019-11-16 09:00:00,169.85,158.92,413.33,2258.85
1095,2019-11-16 08:00:00,168.37,156.13,426.19,2608.28
1096,2019-11-16 07:00:00,155.08,137.28,426.19,3793.09
1097,2019-11-16 06:00:00,119.43,100.0,298.73,2902.16
1098,2019-11-16 05:00:00,121.32,91.35,155.97,2337.21
1099,2019-11-16 04:00:00,124.84,93.51,155.62,2437.79
1100,2019-11-16 03:00:00,129.35,97.58,155.12,2464.08
1101,2019-11-16 02:00:00,134.74,111.14,153.79,1814.72
1102,2019-11-16 01:00:00,139.81,123.58,152.7,1239.16
1103,2019-11-16 00:00:00,143.92,129.02,152.2,1133.89
1104,2019-11-15 23:00:00,147.57,139.49,150.4,607.62
1105,2019-11-15 22:00:00,163.07,156.68,389.51,1244.48
1106,2019-11-15 21:00:00,165.37,156.21,419.23,1920.07
1107,2019-11-15 20:00:00,160.21,153.29,420.3,1454.24
1108,2019-11-15 19:00:00,161.09,152.57,413.03,1759.51
1109,2019-11-15 18:00:00,164.15,156.96,422.72,1519.68
1110,2019-11-15 17:00:00,157.38,150.1,412.7,1502.23
1111,2019-11-15 16:00:00,164.1,158.09,419.47,1260.51
1112,2019-11-15 15:00:00,147.26,141.39,428.14,1256.59
1113,2019-11-15 14:00:00,146.61,142.78,428.14,819.89
1114,2019-11-15 13:00:00,156.76,150.77,428.14,1282.28
1115,2019-11-15 12:00:00,161.0,155.35,428.14,1209.5
1116,2019-11-15 11:00:00,156.1,149.16,428.14,1485.65
1117,2019-11-15 10:00:00,157.08,151.6,428.08,1172.94
1118,2019-11-15 09:00:00,167.97,160.32,425.21,1626.43
1119,2019-11-15 08:00:00,166.95,158.8,425.21,1732.73
1120,2019-11-15 07:00:00,156.7,145.56,425.21,2368.42
1121,2019-11-15 06:00:00,125.94,112.39,337.91,2289.34
1122,2019-11-15 05:00:00,129.37,114.72,163.31,1196.25
1123,2019-11-15 04:00:00,131.41,121.42,162.76,812.99
1124,2019-11-15 03:00:00,133.79,126.28,161.6,606.81
1125,2019-11-15 02:00:00,137.49,132.25,160.0,419.2
1126,2019-11-15 01:00:00,141.98,141.63,158.85,27.8
1127,2019-11-15 00:00:00,149.16,142.11,158.03,557.06
1128,2019-11-14 23:00:00,156.23,146.13,158.18,798.81
1129,2019-11-14 22:00:00,168.24,158.5,364.32,1774.24
1130,2019-11-14 21:00:00,161.21,151.05,375.19,1905.97
1131,2019-11-14 20:00:00,168.3,156.39,374.04,2227.41
1132,2019-11-14 19:00:00,161.41,152.87,371.74,1587.33
1133,2019-11-14 18:00:00,165.68,154.61,372.96,2064.33
1134,2019-11-14 17:00:00,159.46,150.9,370.19,1584.41
1135,2019-11-14 16:00:00,164.98,157.79,369.44,1328.14
1136,2019-11-14 15:00:00,165.31,155.69,394.19,1896.05
1137,2019-11-14 14:00:00,156.29,150.49,376.53,1091.94
1138,2019-11-14 13:00:00,161.52,155.14,430.83,1374.35
1139,2019-11-14 12:00:00,163.82,156.59,430.34,1555.68
1140,2019-11-14 11:00:00,159.97,153.6,430.22,1370.25
1141,2019-11-14 10:00:00,162.49,153.91,422.79,1813.77
1142,2019-11-14 09:00:00,164.29,157.35,418.14,1450.95
1143,2019-11-14 08:00:00,166.78,158.77,424.85,1701.52
1144,2019-11-14 07:00:00,152.76,140.69,424.85,2563.97
1145,2019-11-14 06:00:00,118.7,98.99,317.84,3132.31
1146,2019-11-14 05:00:00,130.11,94.15,128.27,2306.29
1147,2019-11-14 04:00:00,132.48,96.23,128.02,2320.36
1148,2019-11-14 03:00:00,136.39,98.51,127.29,2410.87
1149,2019-11-14 02:00:00,140.76,104.22,126.65,2313.9
1150,2019-11-14 01:00:00,146.34,109.17,125.86,2339.11
1151,2019-11-14 00:00:00,153.01,124.18,124.85,1799.71
1152,2019-11-13 23:00:00,154.92,138.08,123.02,1035.83
1153,2019-11-13 22:00:00,159.11,151.02,379.81,1536.33
1154,2019-11-13 21:00:00,165.79,157.31,415.28,1760.79
1155,2019-11-13 20:00:00,160.71,153.71,404.13,1414.46
1156,2019-11-13 19:00:00,161.17,152.51,422.11,1827.74
1157,2019-11-13 18:00:00,164.86,157.96,415.73,1434.27
1158,2019-11-13 17:00:00,158.06,149.93,405.03,1646.45
1159,2019-11-13 16:00:00,157.63,150.92,402.46,1350.25
1160,2019-11-13 15:00:00,157.82,151.38,406.34,1308.41
1161,2019-11-13 14:00:00,158.54,151.72,408.3,1392.3
1162,2019-11-13 13:00:00,157.57,150.79,408.35,1384.31
1163,2019-11-13 12:00:00,157.75,151.23,408.51,1331.74
1164,2019-11-13 11:00:00,163.59,157.62,412.88,1232.45
1165,2019-11-13 10:00:00,159.99,152.21,418.82,1629.21
1166,2019-11-13 09:00:00,166.16,158.63,424.13,1596.85
1167,2019-11-13 08:00:00,165.82,156.97,427.78,1892.93
1168,2019-11-13 07:00:00,152.28,140.33,427.78,2555.99
1169,2019-11-13 06:00:00,118.16,98.33,332.36,3295.35
1170,2019-11-13 05:00:00,127.34,91.28,143.41,2585.68
1171,2019-11-13 04:00:00,126.07,99.44,142.92,1902.98
1172,2019-11-13 03:00:00,128.28,104.44,142.43,1697.77
1173,2019-11-13 02:00:00,132.71,113.09,141.78,1390.86
1174,2019-11-13 01:00:00,137.54,121.74,141.45,1117.45
1175,2019-11-13 00:00:00,141.6,126.08,141.45,1097.65
1176,2019-11-12 23:00:00,144.88,135.55,141.32,659.26
1177,2019-11-12 22:00:00,150.76,147.26,227.44,398.02
1178,2019-11-12 21:00:00,150.76,147.26,227.44,398.02
1179,2019-11-12 20:00:00,150.76,147.26,227.44,398.02
1180,2019-11-12 19:00:00,150.76,147.26,227.44,398.02
1181,2019-11-12 18:00:00,157.52,151.14,429.21,1369.18
1182,2019-11-12 17:00:00,157.75,151.77,428.35,1280.77
1183,2019-11-12 16:00:00,158.58,152.68,428.44,1263.9
1184,2019-11-12 15:00:00,158.91,152.99,427.14,1264.33
1185,2019-11-12 14:00:00,158.18,152.49,423.96,1206.17
1186,2019-11-12 13:00:00,157.75,151.83,423.22,1252.73
1187,2019-11-12 12:00:00,160.21,154.35,421.72,1235.64
1188,2019-11-12 11:00:00,166.48,159.85,424.84,1408.34
1189,2019-11-12 10:00:00,158.48,151.45,424.41,1491.8
1190,2019-11-12 09:00:00,167.49,160.05,428.33,1593.39
1191,2019-11-12 08:00:00,165.87,157.4,429.61,1819.4
1192,2019-11-12 07:00:00,144.77,131.8,429.61,2786.02
1193,2019-11-12 06:00:00,119.71,100.22,281.26,2740.88
1194,2019-11-12 05:00:00,123.82,95.74,142.55,2001.4
1195,2019-11-12 04:00:00,127.73,99.75,141.84,1984.34
1196,2019-11-12 03:00:00,132.71,105.86,141.38,1898.03
1197,2019-11-12 02:00:00,137.89,116.65,140.6,1493.17
1198,2019-11-12 01:00:00,143.37,127.08,139.98,1140.14
1199,2019-11-12 00:00:00,147.99,132.46,139.62,1084.15
1200,2019-11-11 23:00:00,152.63,145.18,153.8,572.9
1201,2019-11-11 22:00:00,166.13,158.58,428.15,1616.27
1202,2019-11-11 21:00:00,166.13,158.58,428.15,1616.27
1203,2019-11-11 20:00:00,162.68,154.01,425.31,1843.72
1204,2019-11-11 19:00:00,162.37,155.74,424.11,1405.92
1205,2019-11-11 18:00:00,161.39,153.0,423.72,1777.51
1206,2019-11-11 17:00:00,157.76,150.8,422.21,1469.29
1207,2019-11-11 16:00:00,158.17,152.01,422.56,1301.48
1208,2019-11-11 15:00:00,158.91,152.44,421.39,1363.2
1209,2019-11-11 14:00:00,158.79,152.44,421.58,1338.52
1210,2019-11-11 13:00:00,157.63,151.66,421.72,1258.83
1211,2019-11-11 12:00:00,157.02,150.42,414.63,1368.28
1212,2019-11-11 11:00:00,156.78,150.22,413.98,1357.85
1213,2019-11-11 10:00:00,160.73,154.86,421.14,1236.05
1214,2019-11-11 09:00:00,161.89,153.49,419.59,1762.28
1215,2019-11-11 08:00:00,163.99,157.39,420.79,1388.61
1216,2019-11-11 07:00:00,152.58,141.74,427.9,2319.22
1217,2019-11-11 06:00:00,123.44,107.39,253.37,2033.29
1218,2019-11-11 05:00:00,125.94,103.31,115.81,1310.39
1219,2019-11-11 04:00:00,129.51,106.46,115.81,1334.71
1220,2019-11-11 03:00:00,133.97,110.97,115.55,1328.82
1221,2019-11-11 02:00:00,139.04,117.3,114.84,1248.31
1222,2019-11-11 01:00:00,144.57,124.1,114.84,1175.39
1223,2019-11-11 00:00:00,149.59,127.37,114.84,1275.87
1224,2019-11-10 23:00:00,154.25,137.73,114.38,944.78
1225,2019-11-10 22:00:00,160.65,150.51,308.06,1561.86
1226,2019-11-10 21:00:00,158.96,150.85,333.04,1350.48
1227,2019-11-10 20:00:00,167.96,158.71,334.1,1545.21
1228,2019-11-10 19:00:00,161.0,150.66,333.44,1723.88
1229,2019-11-10 18:00:00,159.86,151.28,332.03,1424.41
1230,2019-11-10 17:00:00,160.26,152.53,331.05,1279.51
1231,2019-11-10 16:00:00,160.26,153.6,330.78,1101.5
1232,2019-11-10 15:00:00,160.26,153.6,330.45,1100.4
1233,2019-11-10 14:00:00,160.26,153.13,333.57,1189.18
1234,2019-11-10 13:00:00,159.75,151.84,336.4,1330.46
1235,2019-11-10 12:00:00,158.68,150.44,336.13,1384.86
1236,2019-11-10 11:00:00,160.42,152.67,338.34,1311.07
1237,2019-11-10 10:00:00,169.59,159.43,338.63,1720.24
1238,2019-11-10 09:00:00,169.38,158.8,367.89,1946.14
1239,2019-11-10 08:00:00,167.92,158.35,427.9,2047.5
1240,2019-11-10 07:00:00,159.09,143.78,427.9,3275.57
1241,2019-11-10 06:00:00,125.16,102.63,271.81,3061.94
1242,2019-11-10 05:00:00,132.6,99.86,124.36,2035.77
1243,2019-11-10 04:00:00,130.29,106.75,125.24,1474.07
1244,2019-11-10 03:00:00,134.85,110.29,124.62,1530.33
1245,2019-11-10 02:00:00,139.99,118.05,123.85,1358.63
1246,2019-11-10 01:00:00,144.98,129.2,123.19,971.97
1247,2019-11-10 00:00:00,150.07,133.87,122.24,990.14
1248,2019-11-09 23:00:00,153.65,144.23,120.55,567.79
1249,2019-11-09 22:00:00,164.0,157.54,390.03,1259.8
1250,2019-11-09 21:00:00,165.11,157.67,426.92,1588.14
1251,2019-11-09 20:00:00,165.93,159.32,426.92,1410.97
1252,2019-11-09 19:00:00,158.95,150.64,384.03,1595.64
1253,2019-11-09 18:00:00,162.19,156.39,348.12,1009.55
1254,2019-11-09 17:00:00,161.04,153.28,404.38,1568.99
1255,2019-11-09 16:00:00,156.25,150.09,336.53,1036.51
1256,2019-11-09 15:00:00,157.83,151.82,336.36,1010.76
1257,2019-11-09 14:00:00,159.42,153.44,336.72,1006.79
1258,2019-11-09 13:00:00,162.52,157.04,353.41,968.34
1259,2019-11-09 12:00:00,165.7,159.48,429.0,1334.19
1260,2019-11-09 11:00:00,165.12,158.98,429.0,1317.03
1261,2019-11-09 10:00:00,164.06,157.17,429.0,1477.91
1262,2019-11-09 09:00:00,164.26,156.71,429.0,1619.47
1263,2019-11-09 08:00:00,168.98,158.86,429.0,2170.74
1264,2019-11-09 07:00:00,159.4,144.55,429.0,3185.32
1265,2019-11-09 06:00:00,124.15,107.95,297.13,2406.75
1266,2019-11-09 05:00:00,126.41,100.47,131.32,1703.22
1267,2019-11-09 04:00:00,130.57,105.22,131.32,1664.48
1268,2019-11-09 03:00:00,135.71,110.28,131.25,1668.84
1269,2019-11-09 02:00:00,141.36,119.56,130.34,1420.71
1270,2019-11-09 01:00:00,146.8,130.46,129.56,1058.51
1271,2019-11-09 00:00:00,151.85,134.91,128.52,1088.56
1272,2019-11-08 23:00:00,154.76,140.03,128.39,945.59
1273,2019-11-08 22:00:00,166.48,159.04,429.49,1597.7
1274,2019-11-08 21:00:00,164.68,156.57,429.49,1741.58
1275,2019-11-08 20:00:00,157.44,150.47,355.37,1238.46
1276,2019-11-08 19:00:00,164.22,157.02,405.24,1458.86
1277,2019-11-08 18:00:00,155.81,149.23,355.15,1168.44
1278,2019-11-08 17:00:00,157.2,149.99,342.19,1233.59
1279,2019-11-08 16:00:00,158.12,151.31,341.55,1162.98
1280,2019-11-08 15:00:00,159.22,153.17,341.34,1032.55
1281,2019-11-08 14:00:00,160.19,153.15,341.1,1200.67
1282,2019-11-08 13:00:00,160.32,154.21,342.05,1044.96
1283,2019-11-08 12:00:00,160.32,154.21,342.05,1044.96
1284,2019-11-08 11:00:00,164.66,158.43,428.88,1335.96
1285,2019-11-08 10:00:00,164.29,157.31,428.88,1496.79
1286,2019-11-08 09:00:00,166.42,158.22,428.88,1758.41
1287,2019-11-08 08:00:00,168.84,157.39,428.88,2455.34
1288,2019-11-08 07:00:00,144.1,126.16,428.88,3847.05
1289,2019-11-08 06:00:00,116.09,94.5,249.02,2688.17
1290,2019-11-08 05:00:00,123.32,94.41,145.12,2097.71
1291,2019-11-08 04:00:00,126.75,99.47,144.63,1972.75
1292,2019-11-08 03:00:00,131.84,102.91,144.14,2084.99
1293,2019-11-08 02:00:00,139.81,106.11,143.29,2414.44
1294,2019-11-08 01:00:00,147.25,115.33,143.16,2284.83
1295,2019-11-08 00:00:00,150.98,133.92,142.36,1214.33
1296,2019-11-07 23:00:00,153.78,147.78,159.35,478.05
1297,2019-11-07 22:00:00,162.11,156.06,421.43,1274.83
1298,2019-11-07 21:00:00,162.16,156.17,421.43,1262.18
1299,2019-11-07 20:00:00,162.42,156.86,421.43,1171.58
1300,2019-11-07 19:00:00,163.27,157.88,421.43,1135.75
1301,2019-11-07 18:00:00,164.1,158.49,421.43,1182.11
1302,2019-11-07 17:00:00,156.82,150.7,416.27,1273.79
1303,2019-11-07 16:00:00,156.16,150.68,410.09,1123.65
1304,2019-11-07 15:00:00,157.8,152.53,402.74,1061.22
1305,2019-11-07 14:00:00,159.64,155.28,396.79,865.0
1306,2019-11-07 13:00:00,163.96,158.74,417.77,1090.38
1307,2019-11-07 12:00:00,163.25,158.33,417.77,1027.71
1308,2019-11-07 11:00:00,163.06,157.72,417.77,1115.45
1309,2019-11-07 10:00:00,161.85,156.16,417.77,1188.56
1310,2019-11-07 09:00:00,163.3,157.14,417.77,1286.73
1311,2019-11-07 08:00:00,166.65,158.66,417.77,1668.99
1312,2019-11-07 07:00:00,146.35,134.32,417.77,2512.89
1313,2019-11-07 06:00:00,123.92,100.27,260.48,3080.18
1314,2019-11-07 05:00:00,131.93,101.17,137.55,2115.52
1315,2019-11-07 04:00:00,131.27,106.1,136.75,1721.0
1316,2019-11-07 03:00:00,136.31,110.39,136.42,1768.0
1317,2019-11-07 02:00:00,141.42,122.32,135.59,1294.88
1318,2019-11-07 01:00:00,147.01,132.1,134.92,1005.83
1319,2019-11-07 00:00:00,151.49,137.52,133.54,932.78
1320,2019-11-06 23:00:00,155.59,150.08,149.99,413.22
1321,2019-11-06 22:00:00,162.77,156.5,425.95,1335.35
1322,2019-11-06 21:00:00,162.5,156.19,425.95,1343.87
1323,2019-11-06 20:00:00,162.88,156.99,425.95,1254.42
1324,2019-11-06 19:00:00,162.7,156.55,425.95,1309.8
1325,2019-11-06 18:00:00,162.57,156.86,425.95,1216.09
1326,2019-11-06 17:00:00,163.47,158.16,425.95,1130.9
1327,2019-11-06 16:00:00,164.0,159.08,425.95,1047.84
1328,2019-11-06 15:00:00,164.02,159.52,425.95,958.39
1329,2019-11-06 14:00:00,163.9,159.45,425.95,947.74
1330,2019-11-06 13:00:00,163.62,158.55,425.95,1079.78
1331,2019-11-06 12:00:00,163.66,157.79,425.95,1250.16
1332,2019-11-06 11:00:00,163.32,157.46,425.95,1248.03
1333,2019-11-06 10:00:00,162.87,156.82,425.95,1288.5
1334,2019-11-06 09:00:00,165.11,158.42,425.95,1424.8
1335,2019-11-06 08:00:00,166.36,157.71,425.95,1842.23
1336,2019-11-06 07:00:00,145.56,132.83,425.95,2711.17
1337,2019-11-06 06:00:00,122.54,104.8,277.33,2459.92
1338,2019-11-06 05:00:00,127.86,103.28,149.69,1839.69
1339,2019-11-06 04:00:00,132.25,106.68,148.73,1901.51
1340,2019-11-06 03:00:00,137.31,111.21,147.3,1922.27
1341,2019-11-06 02:00:00,142.76,121.11,145.75,1577.74
1342,2019-11-06 01:00:00,148.45,131.88,144.01,1193.12
1343,2019-11-06 00:00:00,152.76,136.52,142.04,1153.36
1344,2019-11-05 23:00:00,156.74,149.63,158.4,563.11
1345,2019-11-05 22:00:00,166.12,157.83,429.12,1778.7
1346,2019-11-05 21:00:00,163.69,154.69,427.79,1925.06
1347,2019-11-05 20:00:00,160.25,153.33,355.58,1230.31
1348,2019-11-05 19:00:00,167.01,159.87,418.86,1495.33
1349,2019-11-05 18:00:00,164.51,156.28,418.86,1723.61
1350,2019-11-05 17:00:00,156.27,149.54,366.53,1233.37
1351,2019-11-05 16:00:00,158.67,152.01,359.72,1197.87
1352,2019-11-05 15:00:00,159.28,152.73,360.29,1179.95
1353,2019-11-05 14:00:00,159.28,152.87,335.73,1076.01
1354,2019-11-05 13:00:00,160.4,153.2,329.75,1187.1
1355,2019-11-05 12:00:00,162.08,156.37,340.03,970.79
1356,2019-11-05 11:00:00,165.61,158.85,430.1,1453.74
1357,2019-11-05 10:00:00,165.99,158.76,430.07,1554.7
1358,2019-11-05 09:00:00,168.25,158.03,430.14,2198.02
1359,2019-11-05 08:00:00,159.5,146.8,428.55,2721.29
1360,2019-11-05 07:00:00,133.88,117.84,428.51,3436.65
1361,2019-11-05 06:00:00,122.75,99.22,244.57,2877.37
1362,2019-11-05 05:00:00,132.75,93.97,139.72,2709.17
1363,2019-11-05 04:00:00,135.97,102.36,134.58,2261.62
1364,2019-11-05 03:00:00,136.08,109.48,131.81,1753.07
1365,2019-11-05 02:00:00,141.52,119.12,130.46,1461.15
1366,2019-11-05 01:00:00,147.33,130.19,128.47,1100.99
1367,2019-11-05 00:00:00,152.21,134.55,126.3,1115.23
1368,2019-11-04 23:00:00,156.36,147.02,142.46,665.29
1369,2019-11-04 22:00:00,165.62,156.96,429.85,1861.25
1370,2019-11-04 21:00:00,166.09,157.58,429.85,1829.01
1371,2019-11-04 20:00:00,166.68,158.82,429.85,1689.31
1372,2019-11-04 19:00:00,167.11,159.08,429.85,1725.85
1373,2019-11-04 18:00:00,159.66,150.97,397.53,1727.27
1374,2019-11-04 17:00:00,161.14,154.73,344.46,1103.99
1375,2019-11-04 16:00:00,160.84,153.33,403.96,1516.87
1376,2019-11-04 15:00:00,156.11,149.76,338.89,1075.98
1377,2019-11-04 14:00:00,156.89,150.63,339.61,1062.98
1378,2019-11-04 13:00:00,159.23,152.35,324.67,1116.86
1379,2019-11-04 12:00:00,164.33,158.19,369.56,1134.55
1380,2019-11-04 11:00:00,166.19,158.73,423.65,1580.21
1381,2019-11-04 10:00:00,165.26,157.13,422.85,1718.89
1382,2019-11-04 09:00:00,162.2,152.05,424.83,2156.01
1383,2019-11-04 08:00:00,157.58,144.76,422.21,2706.37
1384,2019-11-04 07:00:00,131.65,115.43,423.34,3433.29
1385,2019-11-04 06:00:00,122.48,96.66,227.55,2937.67
1386,2019-11-04 05:00:00,133.47,92.17,117.66,2429.68
1387,2019-11-04 04:00:00,133.31,99.16,115.56,1973.19
1388,2019-11-04 03:00:00,134.47,105.15,113.64,1665.96
1389,2019-11-04 02:00:00,139.78,116.65,112.39,1299.79
1390,2019-11-04 01:00:00,145.6,127.81,111.16,988.77
1391,2019-11-04 00:00:00,150.35,132.47,109.34,977.5
1392,2019-11-03 23:00:00,154.25,145.37,124.88,554.47
1393,2019-11-03 22:00:00,165.21,155.78,414.38,1953.8
1394,2019-11-03 21:00:00,165.57,156.45,414.07,1888.16
1395,2019-11-03 20:00:00,165.52,157.22,413.92,1717.77
1396,2019-11-03 19:00:00,165.56,157.44,412.7,1675.56
1397,2019-11-03 18:00:00,166.31,158.92,411.05,1518.83
1398,2019-11-03 17:00:00,161.91,153.31,400.06,1720.26
1399,2019-11-03 16:00:00,160.77,154.58,324.58,1004.58
1400,2019-11-03 15:00:00,166.38,159.93,415.6,1340.31
1401,2019-11-03 14:00:00,166.34,159.95,414.73,1325.06
1402,2019-11-03 13:00:00,166.16,159.06,414.3,1470.76
1403,2019-11-03 12:00:00,165.21,157.98,415.06,1500.44
1404,2019-11-03 11:00:00,165.15,157.62,416.7,1568.88
1405,2019-11-03 10:00:00,165.92,157.56,416.59,1741.35
1406,2019-11-03 09:00:00,169.21,158.53,414.38,2212.79
1407,2019-11-03 08:00:00,167.84,154.98,416.31,2676.87
1408,2019-11-03 07:00:00,141.62,122.64,419.5,3981.06
1409,2019-11-03 06:00:00,121.05,93.73,222.46,3038.8
1410,2019-11-03 05:00:00,128.67,92.98,113.13,2018.8
1411,2019-11-03 04:00:00,125.86,98.37,112.91,1551.95
1412,2019-11-03 03:00:00,129.46,103.83,111.71,1431.56
1413,2019-11-03 02:00:00,134.25,109.46,110.5,1369.65
1414,2019-11-03 01:00:00,140.26,117.77,108.31,1217.95
1415,2019-11-03 01:00:00,146.3,125.49,106.01,1103.03
1416,2019-11-03 00:00:00,152.09,129.06,105.1,1210.23
1417,2019-11-02 23:00:00,157.72,143.46,114.27,814.75
1418,2019-11-02 22:00:00,168.14,156.84,311.96,1762.57
1419,2019-11-02 21:00:00,166.76,154.54,312.1,1906.93
1420,2019-11-02 20:00:00,162.93,149.43,130.1,878.18
1421,2019-11-02 19:00:00,164.04,150.55,101.49,684.55
1422,2019-11-02 18:00:00,164.21,152.54,100.92,588.87
1423,2019-11-02 17:00:00,166.12,155.37,100.92,542.45
1424,2019-11-02 16:00:00,167.58,156.88,100.92,539.92
1425,2019-11-02 15:00:00,168.88,158.19,100.92,539.42
1426,2019-11-02 14:00:00,168.6,159.51,138.66,630.21
1427,2019-11-02 13:00:00,167.4,159.37,309.9,1244.25
1428,2019-11-02 12:00:00,167.99,159.4,310.39,1333.13
1429,2019-11-02 11:00:00,167.99,157.5,310.07,1626.32
1430,2019-11-02 10:00:00,167.29,155.61,310.18,1811.45
1431,2019-11-02 09:00:00,169.4,159.11,405.66,2087.12
1432,2019-11-02 08:00:00,168.77,157.28,411.77,2365.62
1433,2019-11-02 07:00:00,153.32,135.58,398.22,3532.21
1434,2019-11-02 06:00:00,126.04,103.3,126.11,1433.87
1435,2019-11-02 05:00:00,126.28,97.68,111.05,1588.01
1436,2019-11-02 04:00:00,130.24,100.94,111.05,1626.88
1437,2019-11-02 03:00:00,135.02,107.57,110.56,1517.44
1438,2019-11-02 02:00:00,140.93,116.86,110.07,1324.69
1439,2019-11-02 01:00:00,147.18,126.54,109.78,1132.93
1440,2019-11-02 00:00:00,152.28,129.88,108.8,1218.56
1441,2019-11-01 23:00:00,157.02,144.47,121.28,761.03
1442,2019-11-01 22:00:00,167.68,157.26,317.25,1652.87
1443,2019-11-01 21:00:00,164.29,152.08,262.13,1600.3
1444,2019-11-01 20:00:00,163.23,151.51,116.54,682.92
1445,2019-11-01 19:00:00,167.62,157.1,116.1,610.69
1446,2019-11-01 18:00:00,171.17,160.91,116.52,597.75
1447,2019-11-01 17:00:00,171.35,161.61,115.67,563.31
1448,2019-11-01 16:00:00,169.82,160.73,114.78,521.68
1449,2019-11-01 15:00:00,170.15,160.47,104.21,504.38
1450,2019-11-01 14:00:00,169.92,160.61,149.36,695.27
1451,2019-11-01 13:00:00,167.83,159.45,313.28,1312.64
1452,2019-11-01 12:00:00,167.98,159.13,316.09,1398.7
1453,2019-11-01 11:00:00,167.95,158.18,316.51,1546.15
1454,2019-11-01 10:00:00,166.87,156.13,317.18,1703.26
1455,2019-11-01 09:00:00,168.48,157.97,371.35,1951.44
1456,2019-11-01 08:00:00,168.88,157.93,410.76,2248.91
1457,2019-11-01 07:00:00,150.27,132.31,402.11,3610.95
1458,2019-11-01 06:00:00,125.37,99.64,161.25,2074.48
1459,2019-11-01 05:00:00,123.6,96.73,147.92,1987.31
1460,2019-11-01 04:00:00,126.95,99.18,147.91,2053.73
1461,2019-11-01 03:00:00,131.46,103.27,146.56,2065.76
1462,2019-11-01 02:00:00,137.04,113.72,145.21,1693.15
1463,2019-11-01 01:00:00,143.2,125.3,143.89,1287.82
1464,2019-11-01 00:00:00,148.01,128.62,142.24,1379.02
1465,2019-10-31 23:00:00,152.19,138.74,139.33,936.99
1466,2019-10-31 22:00:00,162.77,154.73,341.23,1371.74
1467,2019-10-31 21:00:00,163.92,155.45,368.84,1562.04
1468,2019-10-31 20:00:00,163.87,155.36,368.24,1566.86
1469,2019-10-31 19:00:00,164.68,156.51,366.51,1497.19
1470,2019-10-31 18:00:00,164.71,157.79,366.32,1267.47
1471,2019-10-31 17:00:00,164.71,158.06,366.23,1217.71
1472,2019-10-31 16:00:00,164.57,158.12,365.08,1177.38
1473,2019-10-31 15:00:00,165.34,159.63,390.02,1113.51
1474,2019-10-31 14:00:00,165.62,159.28,428.75,1359.14
1475,2019-10-31 13:00:00,165.07,159.09,428.75,1281.96
1476,2019-10-31 12:00:00,164.31,158.28,428.75,1292.68
1477,2019-10-31 11:00:00,164.13,157.03,428.75,1522.06
1478,2019-10-31 10:00:00,166.54,158.74,428.75,1672.12
1479,2019-10-31 09:00:00,165.44,156.52,428.75,1912.22
1480,2019-10-31 08:00:00,165.39,155.39,428.75,2143.75
1481,2019-10-31 07:00:00,141.85,127.51,428.75,3074.14
1482,2019-10-31 06:00:00,120.02,101.04,252.77,2398.79
1483,2019-10-31 05:00:00,123.99,96.56,132.07,1811.34
1484,2019-10-31 04:00:00,127.65,99.78,131.0,1825.48
1485,2019-10-31 03:00:00,132.01,104.26,128.89,1788.35
1486,2019-10-31 02:00:00,137.44,112.43,127.59,1595.51
1487,2019-10-31 01:00:00,143.39,120.98,126.0,1411.83
1488,2019-10-31 00:00:00,148.95,124.37,124.11,1525.31
1489,2019-10-30 23:00:00,154.68,140.99,130.07,890.33
1490,2019-10-30 22:00:00,166.94,155.98,333.37,1826.87
1491,2019-10-30 21:00:00,168.48,158.98,424.81,2017.85
1492,2019-10-30 20:00:00,163.5,150.67,286.55,1838.22
1493,2019-10-30 19:00:00,163.06,149.81,116.79,773.73
1494,2019-10-30 18:00:00,163.06,150.89,116.24,707.32
1495,2019-10-30 17:00:00,163.06,151.68,115.81,658.96
1496,2019-10-30 16:00:00,165.51,155.35,115.81,588.31
1497,2019-10-30 15:00:00,167.3,157.35,247.71,1232.36
1498,2019-10-30 14:00:00,162.94,154.43,238.13,1013.24
1499,2019-10-30 13:00:00,168.41,159.27,314.17,1435.76
1500,2019-10-30 12:00:00,168.33,158.87,314.88,1489.38
1501,2019-10-30 11:00:00,167.78,157.33,315.98,1651.0
1502,2019-10-30 10:00:00,167.48,156.49,316.27,1737.9
1503,2019-10-30 09:00:00,168.29,157.66,369.87,1965.86
1504,2019-10-30 08:00:00,169.11,157.61,427.76,2459.62
1505,2019-10-30 07:00:00,149.67,131.34,407.88,3738.22
1506,2019-10-30 06:00:00,126.91,98.16,143.52,2063.1
1507,2019-10-30 05:00:00,128.44,99.04,129.9,1909.53
1508,2019-10-30 04:00:00,129.08,103.77,131.52,1664.39
1509,2019-10-30 03:00:00,133.51,109.06,131.15,1603.31
1510,2019-10-30 02:00:00,139.12,118.57,130.87,1344.69
1511,2019-10-30 01:00:00,144.66,127.1,133.25,1169.94
1512,2019-10-30 00:00:00,149.13,130.71,134.83,1241.78
1513,2019-10-29 23:00:00,154.19,143.91,150.34,772.75
1514,2019-10-29 22:00:00,164.61,155.92,374.28,1626.25
1515,2019-10-29 21:00:00,164.37,156.04,373.61,1556.09
1516,2019-10-29 20:00:00,164.45,156.42,373.56,1499.84
1517,2019-10-29 19:00:00,164.65,157.03,372.68,1419.91
1518,2019-10-29 18:00:00,164.84,157.47,372.98,1374.43
1519,2019-10-29 17:00:00,164.59,157.94,373.39,1241.52
1520,2019-10-29 16:00:00,165.35,159.65,387.47,1104.29
1521,2019-10-29 15:00:00,165.12,159.29,420.82,1226.69
1522,2019-10-29 14:00:00,165.32,159.71,420.82,1180.4
1523,2019-10-29 13:00:00,165.14,159.65,420.82,1155.15
1524,2019-10-29 12:00:00,164.6,158.89,420.82,1201.44
1525,2019-10-29 11:00:00,164.31,158.29,420.82,1266.67
1526,2019-10-29 10:00:00,165.34,158.5,420.82,1439.2
1527,2019-10-29 09:00:00,165.81,157.8,420.82,1685.38
1528,2019-10-29 08:00:00,165.56,156.43,420.82,1921.04
1529,2019-10-29 07:00:00,144.31,131.33,420.82,2731.12
1530,2019-10-29 06:00:00,124.46,99.03,278.87,3545.83
1531,2019-10-29 05:00:00,132.63,97.11,179.21,3182.77
1532,2019-10-29 04:00:00,130.63,101.84,169.7,2442.83
1533,2019-10-29 03:00:00,135.63,107.61,163.99,2297.5
1534,2019-10-29 02:00:00,140.99,122.05,161.49,1529.31
1535,2019-10-29 01:00:00,146.21,131.08,157.78,1193.61
1536,2019-10-29 00:00:00,150.62,135.52,154.77,1168.51
1537,2019-10-28 23:00:00,154.72,147.9,165.8,565.38
1538,2019-10-28 22:00:00,165.32,157.43,422.16,1665.42
1539,2019-10-28 21:00:00,165.92,158.3,422.16,1608.43
1540,2019-10-28 20:00:00,166.84,158.75,422.16,1707.64
1541,2019-10-28 19:00:00,158.1,150.07,381.9,1533.33
1542,2019-10-28 18:00:00,164.82,158.04,397.95,1349.05
1543,2019-10-28 17:00:00,158.22,150.57,386.91,1479.93
1544,2019-10-28 16:00:00,159.57,152.75,358.62,1222.89
1545,2019-10-28 15:00:00,164.65,158.33,401.4,1268.42
1546,2019-10-28 14:00:00,165.92,158.97,430.59,1496.3
1547,2019-10-28 13:00:00,166.12,158.97,430.59,1539.36
1548,2019-10-28 12:00:00,166.15,159.08,430.59,1522.14
1549,2019-10-28 11:00:00,165.78,157.84,430.29,1708.25
1550,2019-10-28 10:00:00,161.22,153.85,430.34,1585.8
1551,2019-10-28 09:00:00,166.23,157.33,428.22,1905.58
1552,2019-10-28 08:00:00,168.51,158.3,425.61,2172.74
1553,2019-10-28 07:00:00,151.63,136.11,427.08,3314.14
1554,2019-10-28 06:00:00,123.6,104.68,236.97,2241.74
1555,2019-10-28 05:00:00,127.08,102.81,135.92,1649.39
1556,2019-10-28 04:00:00,131.0,106.27,135.1,1670.51
1557,2019-10-28 03:00:00,136.08,110.14,134.39,1743.04
1558,2019-10-28 02:00:00,142.16,122.31,134.05,1330.45
1559,2019-10-28 01:00:00,147.23,132.59,132.74,971.66
1560,2019-10-28 00:00:00,151.77,138.33,130.01,873.67
1561,2019-10-27 23:00:00,155.68,150.33,144.59,386.78
1562,2019-10-27 22:00:00,163.87,157.37,408.85,1328.76
1563,2019-10-27 21:00:00,163.98,157.93,408.85,1236.77
1564,2019-10-27 20:00:00,164.42,158.49,408.85,1212.24
1565,2019-10-27 19:00:00,164.2,158.33,408.85,1199.97
1566,2019-10-27 18:00:00,164.07,157.94,408.85,1253.13
1567,2019-10-27 17:00:00,163.81,157.88,408.85,1212.24
1568,2019-10-27 16:00:00,164.23,158.29,408.85,1214.28
1569,2019-10-27 15:00:00,164.39,158.49,408.85,1206.11
1570,2019-10-27 14:00:00,164.41,158.85,408.85,1136.6
1571,2019-10-27 13:00:00,164.43,158.73,408.85,1165.22
1572,2019-10-27 12:00:00,164.06,158.2,408.85,1197.93
1573,2019-10-27 11:00:00,163.69,157.86,408.85,1191.8
1574,2019-10-27 10:00:00,164.4,158.29,408.85,1249.04
1575,2019-10-27 09:00:00,164.2,157.87,408.85,1294.01
1576,2019-10-27 08:00:00,164.21,157.83,408.85,1304.23
1577,2019-10-27 07:00:00,156.74,146.95,408.85,2001.32
1578,2019-10-27 06:00:00,125.82,111.53,244.76,1748.81
1579,2019-10-27 05:00:00,127.94,106.9,112.76,1186.24
1580,2019-10-27 04:00:00,132.04,109.71,112.52,1256.29
1581,2019-10-27 03:00:00,136.75,113.4,112.04,1308.07
1582,2019-10-27 02:00:00,142.34,121.88,111.54,1141.05
1583,2019-10-27 01:00:00,147.68,130.37,111.44,964.51
1584,2019-10-27 00:00:00,152.03,134.51,110.56,968.51
1585,2019-10-26 23:00:00,156.9,149.52,125.74,463.98
1586,2019-10-26 22:00:00,165.38,157.94,357.49,1329.86
1587,2019-10-26 21:00:00,165.38,158.0,357.89,1320.61
1588,2019-10-26 20:00:00,165.38,158.05,357.71,1311.01
1589,2019-10-26 19:00:00,165.38,158.89,357.74,1160.87
1590,2019-10-26 18:00:00,165.38,159.1,354.37,1112.72
1591,2019-10-26 17:00:00,165.38,159.1,354.75,1113.92
1592,2019-10-26 16:00:00,165.38,159.1,360.0,1130.4
1593,2019-10-26 15:00:00,165.38,159.1,360.22,1131.09
1594,2019-10-26 14:00:00,165.38,159.1,359.65,1129.3
1595,2019-10-26 13:00:00,165.38,159.08,360.68,1136.14
1596,2019-10-26 12:00:00,165.0,158.17,362.3,1237.25
1597,2019-10-26 11:00:00,164.64,158.2,372.43,1199.22
1598,2019-10-26 10:00:00,165.76,159.5,415.32,1299.95
1599,2019-10-26 09:00:00,165.09,158.14,415.32,1443.24
1600,2019-10-26 08:00:00,164.84,157.58,415.32,1507.61
1601,2019-10-26 07:00:00,155.6,145.38,415.32,2122.29
1602,2019-10-26 06:00:00,127.01,120.26,248.89,840.0
1603,2019-10-26 05:00:00,126.59,121.29,132.17,350.25
1604,2019-10-26 04:00:00,129.46,124.96,130.88,294.48
1605,2019-10-26 03:00:00,132.75,129.21,129.66,229.5
1606,2019-10-26 02:00:00,136.02,133.75,128.63,146.0
1607,2019-10-26 01:00:00,140.54,139.8,128.63,47.59
1608,2019-10-26 00:00:00,146.5,138.91,127.79,484.96
1609,2019-10-25 23:00:00,154.21,141.63,127.51,802.04
1610,2019-10-25 22:00:00,165.12,154.97,126.68,642.9
1611,2019-10-25 21:00:00,168.06,158.29,126.27,616.83
1612,2019-10-25 20:00:00,170.63,160.91,125.7,610.9
1613,2019-10-25 19:00:00,171.68,162.23,125.7,593.93
1614,2019-10-25 18:00:00,171.45,162.45,125.7,565.65
1615,2019-10-25 17:00:00,171.17,163.03,125.7,511.6
1616,2019-10-25 16:00:00,171.57,162.83,125.7,549.31
1617,2019-10-25 15:00:00,170.94,163.5,120.76,449.23
1618,2019-10-25 14:00:00,171.06,162.45,119.96,516.43
1619,2019-10-25 13:00:00,170.9,162.19,119.41,520.03
1620,2019-10-25 12:00:00,171.0,161.83,118.13,541.63
1621,2019-10-25 11:00:00,169.67,159.93,118.13,575.29
1622,2019-10-25 10:00:00,168.19,159.14,239.22,1082.47
1623,2019-10-25 09:00:00,167.96,158.2,330.83,1614.45
1624,2019-10-25 08:00:00,167.33,157.83,370.45,1759.64
1625,2019-10-25 07:00:00,159.16,145.24,410.67,2858.26
1626,2019-10-25 06:00:00,129.16,111.53,137.61,1213.03
1627,2019-10-25 05:00:00,127.4,106.88,122.77,1259.62
1628,2019-10-25 04:00:00,130.94,109.72,122.14,1295.91
1629,2019-10-25 03:00:00,135.52,113.33,121.27,1345.49
1630,2019-10-25 02:00:00,141.05,120.74,120.23,1220.94
1631,2019-10-25 01:00:00,146.99,129.67,119.19,1032.19
1632,2019-10-25 00:00:00,151.96,133.3,117.87,1099.73
1633,2019-10-24 23:00:00,156.52,148.38,133.17,542.0
1634,2019-10-24 22:00:00,164.84,157.48,369.12,1358.36
1635,2019-10-24 21:00:00,164.84,158.4,371.27,1195.49
1636,2019-10-24 20:00:00,165.35,158.79,379.33,1244.2
1637,2019-10-24 19:00:00,165.93,159.76,381.02,1175.45
1638,2019-10-24 18:00:00,165.93,159.95,382.4,1143.38
1639,2019-10-24 17:00:00,165.93,159.95,380.32,1137.16
1640,2019-10-24 16:00:00,165.9,159.95,381.26,1134.25
1641,2019-10-24 15:00:00,164.84,159.95,381.41,932.55
1642,2019-10-24 14:00:00,164.84,159.95,368.87,901.89
1643,2019-10-24 13:00:00,165.55,159.95,369.8,1035.44
1644,2019-10-24 12:00:00,166.36,160.25,369.68,1129.37
1645,2019-10-24 11:00:00,166.53,160.71,383.27,1115.32
1646,2019-10-24 10:00:00,165.86,159.59,427.17,1339.18
1647,2019-10-24 09:00:00,164.71,158.55,427.17,1315.68
1648,2019-10-24 08:00:00,165.09,158.7,427.17,1364.81
1649,2019-10-24 07:00:00,157.47,147.83,427.17,2058.96
1650,2019-10-24 06:00:00,129.28,123.78,242.33,666.41
1651,2019-10-24 05:00:00,128.59,125.65,115.83,170.27
1652,2019-10-24 04:00:00,131.7,129.05,114.96,152.32
1653,2019-10-24 03:00:00,135.15,133.52,114.96,93.69
1654,2019-10-24 02:00:00,138.52,138.18,114.62,19.49
1655,2019-10-24 01:00:00,142.95,143.63,113.98,-38.75
1656,2019-10-24 00:00:00,148.59,149.6,113.88,-57.51
1657,2019-10-23 23:00:00,155.88,149.59,112.67,354.35
1658,2019-10-23 22:00:00,167.84,157.82,112.9,565.63
1659,2019-10-23 21:00:00,170.84,161.08,111.9,546.07
1660,2019-10-23 20:00:00,171.79,161.88,110.88,549.41
1661,2019-10-23 19:00:00,171.67,162.64,110.2,497.55
1662,2019-10-23 18:00:00,170.76,162.63,109.72,446.01
1663,2019-10-23 17:00:00,171.15,162.74,108.24,455.15
1664,2019-10-23 16:00:00,171.11,163.11,108.53,434.12
1665,2019-10-23 15:00:00,170.9,163.08,109.68,428.85
1666,2019-10-23 14:00:00,171.19,163.22,109.12,434.84
1667,2019-10-23 13:00:00,171.66,163.04,105.33,453.97
1668,2019-10-23 12:00:00,170.1,160.92,103.36,474.42
1669,2019-10-23 11:00:00,168.8,159.75,102.98,465.98
1670,2019-10-23 10:00:00,168.25,159.63,213.84,921.65
1671,2019-10-23 09:00:00,167.86,159.25,345.82,1488.76
1672,2019-10-23 08:00:00,167.77,159.28,426.66,1811.17
1673,2019-10-23 07:00:00,157.23,143.31,412.23,2869.12
1674,2019-10-23 06:00:00,128.69,108.3,139.07,1417.82
1675,2019-10-23 05:00:00,127.6,106.33,123.39,1312.25
1676,2019-10-23 04:00:00,130.91,108.87,122.48,1349.73
1677,2019-10-23 03:00:00,135.42,112.48,121.55,1394.18
1678,2019-10-23 02:00:00,140.93,120.24,120.85,1250.19
1679,2019-10-23 01:00:00,146.86,129.1,119.61,1062.14
1680,2019-10-23 00:00:00,151.87,132.22,118.12,1160.53
1681,2019-10-22 23:00:00,156.49,146.22,133.33,684.65
1682,2019-10-22 22:00:00,165.02,157.53,372.76,1395.99
1683,2019-10-22 21:00:00,165.02,158.37,375.21,1247.57
1684,2019-10-22 20:00:00,165.02,158.42,374.92,1237.24
1685,2019-10-22 19:00:00,166.09,159.1,375.71,1313.11
1686,2019-10-22 18:00:00,165.32,159.65,378.21,1072.23
1687,2019-10-22 17:00:00,165.32,159.65,377.7,1070.78
1688,2019-10-22 16:00:00,165.32,159.65,375.29,1063.95
1689,2019-10-22 15:00:00,165.32,159.65,362.12,1026.61
1690,2019-10-22 14:00:00,165.32,159.65,361.41,1024.6
1691,2019-10-22 13:00:00,165.32,159.65,362.3,1027.12
1692,2019-10-22 12:00:00,165.26,158.87,363.48,1161.32
1693,2019-10-22 11:00:00,165.07,159.35,368.12,1052.82
1694,2019-10-22 10:00:00,165.72,159.61,418.38,1278.15
1695,2019-10-22 09:00:00,164.89,158.95,418.38,1242.59
1696,2019-10-22 08:00:00,165.38,158.67,418.38,1403.66
1697,2019-10-22 07:00:00,154.29,143.68,418.38,2219.51
1698,2019-10-22 06:00:00,124.62,107.5,239.07,2046.44
1699,2019-10-22 05:00:00,126.83,108.33,119.23,1102.88
1700,2019-10-22 04:00:00,129.29,116.56,118.74,755.78
1701,2019-10-22 03:00:00,132.14,122.16,118.25,590.07
1702,2019-10-22 02:00:00,135.28,128.45,118.25,403.82
1703,2019-10-22 01:00:00,139.73,136.26,118.25,205.16
1704,2019-10-22 00:00:00,145.75,138.45,118.25,431.61
1705,2019-10-21 23:00:00,153.51,141.47,117.93,709.94
1706,2019-10-21 22:00:00,164.3,153.78,117.28,616.89
1707,2019-10-21 21:00:00,167.71,158.2,117.28,557.67
1708,2019-10-21 20:00:00,170.48,160.77,117.28,569.39
1709,2019-10-21 19:00:00,171.59,162.31,117.28,544.18
1710,2019-10-21 18:00:00,171.59,161.87,117.28,569.98
1711,2019-10-21 17:00:00,171.24,162.64,117.91,507.01
1712,2019-10-21 16:00:00,171.22,163.05,118.56,484.32
1713,2019-10-21 15:00:00,171.28,162.94,113.93,475.09
1714,2019-10-21 14:00:00,170.68,162.53,96.4,392.83
1715,2019-10-21 13:00:00,171.78,162.51,96.4,446.81
1716,2019-10-21 12:00:00,169.76,160.55,96.4,443.92
1717,2019-10-21 11:00:00,168.81,159.24,96.4,461.27
1718,2019-10-21 10:00:00,168.92,159.63,149.72,695.45
1719,2019-10-21 09:00:00,168.01,158.8,310.05,1427.78
1720,2019-10-21 08:00:00,167.37,158.07,368.03,1711.34
1721,2019-10-21 07:00:00,154.37,139.27,393.61,2971.76
1722,2019-10-21 06:00:00,127.26,105.52,119.13,1294.94
1723,2019-10-21 05:00:00,126.3,104.17,111.93,1238.51
1724,2019-10-21 04:00:00,129.58,106.97,112.8,1275.2
1725,2019-10-21 03:00:00,133.85,110.87,114.35,1313.88
1726,2019-10-21 02:00:00,139.06,116.7,114.97,1285.36
1727,2019-10-21 01:00:00,145.23,125.53,114.75,1130.29
1728,2019-10-21 00:00:00,150.18,129.4,114.36,1188.2
1729,2019-10-20 23:00:00,154.81,140.84,111.52,778.97
1730,2019-10-20 22:00:00,163.92,156.68,328.25,1188.26
1731,2019-10-20 21:00:00,164.59,157.57,348.67,1223.83
1732,2019-10-20 20:00:00,164.98,158.06,348.51,1205.84
1733,2019-10-20 19:00:00,165.87,158.42,349.03,1300.14
1734,2019-10-20 18:00:00,165.87,158.85,350.08,1228.78
1735,2019-10-20 17:00:00,165.87,158.85,350.47,1230.15
1736,2019-10-20 16:00:00,165.87,158.85,350.72,1231.03
1737,2019-10-20 15:00:00,165.87,158.85,351.41,1233.45
1738,2019-10-20 14:00:00,165.72,158.61,352.15,1251.89
1739,2019-10-20 13:00:00,164.71,158.06,353.03,1173.82
1740,2019-10-20 12:00:00,164.58,157.9,364.76,1218.3
1741,2019-10-20 11:00:00,165.75,159.24,430.46,1401.15
1742,2019-10-20 10:00:00,165.24,158.19,430.46,1517.37
1743,2019-10-20 09:00:00,165.28,157.17,430.46,1745.52
1744,2019-10-20 08:00:00,164.43,155.89,430.46,1838.06
1745,2019-10-20 07:00:00,159.98,149.54,430.46,2247.0
1746,2019-10-20 06:00:00,130.03,124.27,335.94,967.51
1747,2019-10-20 05:00:00,130.01,129.28,176.81,64.54
1748,2019-10-20 04:00:00,133.49,133.81,175.48,-28.08
1749,2019-10-20 03:00:00,137.15,138.97,175.4,-159.61
1750,2019-10-20 02:00:00,140.82,144.74,174.55,-342.12
1751,2019-10-20 01:00:00,145.41,151.42,174.08,-523.11
1752,2019-10-20 00:00:00,152.33,153.7,173.0,-118.5
1753,2019-10-19 23:00:00,160.53,152.52,170.44,682.61
1754,2019-10-19 22:00:00,163.72,155.59,406.44,1652.18
1755,2019-10-19 21:00:00,156.98,149.76,428.27,1546.05
1756,2019-10-19 20:00:00,157.56,149.76,428.27,1670.25
1757,2019-10-19 19:00:00,157.53,150.4,428.27,1526.78
1758,2019-10-19 18:00:00,157.57,150.85,428.27,1438.99
1759,2019-10-19 17:00:00,158.49,152.01,428.27,1387.59
1760,2019-10-19 16:00:00,158.79,152.14,428.27,1424.0
1761,2019-10-19 15:00:00,158.79,152.14,428.27,1424.0
1762,2019-10-19 14:00:00,158.29,152.14,428.27,1316.93
1763,2019-10-19 13:00:00,157.63,150.91,428.27,1438.99
1764,2019-10-19 12:00:00,156.81,149.98,428.27,1462.54
1765,2019-10-19 11:00:00,162.73,156.85,428.27,1259.11
1766,2019-10-19 10:00:00,160.74,152.44,428.27,1777.32
1767,2019-10-19 09:00:00,166.3,159.16,428.27,1528.92
1768,2019-10-19 08:00:00,165.95,157.61,428.27,1785.89
1769,2019-10-19 07:00:00,155.83,144.57,428.27,2411.16
1770,2019-10-19 06:00:00,123.43,116.45,325.65,1136.52
1771,2019-10-19 05:00:00,123.6,119.45,153.05,317.58
1772,2019-10-19 04:00:00,126.75,123.12,151.82,275.55
1773,2019-10-19 03:00:00,129.82,127.11,149.11,202.04
1774,2019-10-19 02:00:00,133.02,131.56,145.2,106.0
1775,2019-10-19 01:00:00,137.02,137.15,144.38,-9.38
1776,2019-10-19 00:00:00,142.17,138.93,143.41,232.32
1777,2019-10-18 23:00:00,147.33,141.08,142.49,445.28
1778,2019-10-18 22:00:00,158.4,149.59,337.23,1485.5
1779,2019-10-18 21:00:00,159.64,150.87,354.67,1555.23
1780,2019-10-18 20:00:00,159.95,151.52,355.26,1497.42
1781,2019-10-18 19:00:00,159.95,151.72,351.73,1447.37
1782,2019-10-18 18:00:00,159.95,151.93,348.09,1395.84
1783,2019-10-18 17:00:00,160.9,152.99,345.17,1365.15
1784,2019-10-18 16:00:00,161.05,154.36,340.2,1137.97
1785,2019-10-18 15:00:00,161.05,154.64,335.99,1076.85
1786,2019-10-18 14:00:00,160.89,153.49,336.2,1243.94
1787,2019-10-18 13:00:00,159.95,152.2,333.41,1291.96
1788,2019-10-18 12:00:00,159.92,151.81,331.5,1344.23
1789,2019-10-18 11:00:00,161.88,154.32,334.05,1262.71
1790,2019-10-18 10:00:00,168.19,157.68,335.37,1762.37
1791,2019-10-18 09:00:00,161.7,153.31,331.58,1390.98
1792,2019-10-18 08:00:00,169.59,159.21,373.75,1939.76
1793,2019-10-18 07:00:00,161.86,148.14,426.99,2929.15
1794,2019-10-18 06:00:00,124.82,108.68,257.1,2074.8
1795,2019-10-18 05:00:00,123.43,100.89,115.29,1299.32
1796,2019-10-18 04:00:00,127.17,103.97,115.0,1334.0
1797,2019-10-18 03:00:00,131.44,108.08,114.1,1332.69
1798,2019-10-18 02:00:00,135.96,115.28,112.87,1167.08
1799,2019-10-18 01:00:00,140.71,123.57,110.29,945.19
1800,2019-10-18 00:00:00,143.77,127.34,110.2,905.29
1801,2019-10-17 23:00:00,145.88,139.25,109.54,363.13
1802,2019-10-17 22:00:00,158.31,150.39,312.88,1239.0
1803,2019-10-17 21:00:00,159.72,150.75,331.38,1486.24
1804,2019-10-17 20:00:00,159.83,151.59,330.46,1361.5
1805,2019-10-17 19:00:00,159.91,152.36,330.2,1246.5
1806,2019-10-17 18:00:00,161.1,152.95,329.97,1344.63
1807,2019-10-17 17:00:00,161.5,154.53,330.82,1152.91
1808,2019-10-17 16:00:00,161.84,155.43,330.99,1060.82
1809,2019-10-17 15:00:00,160.87,155.17,331.53,944.86
1810,2019-10-17 14:00:00,160.87,154.65,332.05,1032.68
1811,2019-10-17 13:00:00,160.87,154.07,329.81,1121.35
1812,2019-10-17 12:00:00,160.35,153.04,330.59,1208.31
1813,2019-10-17 11:00:00,160.2,152.43,325.79,1265.69
1814,2019-10-17 10:00:00,159.46,151.42,325.68,1309.23
1815,2019-10-17 09:00:00,163.97,156.6,325.83,1200.68
1816,2019-10-17 08:00:00,168.27,159.79,396.02,1679.12
