,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
1817,2019-10-17 07:00:00,163.5,151.83,425.46,2482.56
1818,2019-10-17 06:00:00,127.04,111.94,266.46,2011.77
1819,2019-10-17 05:00:00,124.77,103.88,132.54,1384.38
1820,2019-10-17 04:00:00,128.54,106.64,132.54,1451.31
1821,2019-10-17 03:00:00,132.77,110.65,131.97,1459.59
1822,2019-10-17 02:00:00,137.33,119.83,131.56,1151.15
1823,2019-10-17 01:00:00,141.81,127.03,131.04,968.39
1824,2019-10-17 00:00:00,145.4,131.02,129.07,928.01
1825,2019-10-16 23:00:00,148.53,141.65,124.4,427.94
1826,2019-10-16 22:00:00,157.44,151.4,371.56,1122.11
1827,2019-10-16 21:00:00,158.85,151.48,400.16,1474.59
1828,2019-10-16 20:00:00,158.85,152.63,399.09,1241.17
1829,2019-10-16 19:00:00,158.85,152.63,397.86,1237.34
1830,2019-10-16 18:00:00,158.85,153.4,397.62,1083.51
1831,2019-10-16 17:00:00,159.95,153.69,402.8,1260.76
1832,2019-10-16 16:00:00,160.07,155.25,403.3,971.95
1833,2019-10-16 15:00:00,160.07,155.25,393.56,948.48
1834,2019-10-16 14:00:00,160.07,154.69,393.56,1058.68
1835,2019-10-16 13:00:00,159.57,153.72,395.53,1156.93
1836,2019-10-16 12:00:00,159.04,153.35,394.53,1122.44
1837,2019-10-16 11:00:00,161.6,156.35,390.13,1024.09
1838,2019-10-16 10:00:00,165.82,158.8,404.21,1418.78
1839,2019-10-16 09:00:00,158.04,151.46,404.94,1332.25
1840,2019-10-16 08:00:00,167.65,160.17,192.91,721.48
1841,2019-10-16 07:00:00,159.86,149.15,173.69,930.11
1842,2019-10-16 06:00:00,126.15,118.96,173.69,624.42
1843,2019-10-16 05:00:00,125.11,121.2,173.35,338.9
1844,2019-10-16 04:00:00,128.03,124.86,172.71,273.75
1845,2019-10-16 03:00:00,131.11,128.77,172.71,202.07
1846,2019-10-16 02:00:00,134.36,133.17,172.37,102.56
1847,2019-10-16 01:00:00,138.54,138.8,171.73,-22.32
1848,2019-10-16 00:00:00,143.69,140.8,171.0,247.09
1849,2019-10-15 23:00:00,148.99,141.82,169.79,608.7
1850,2019-10-15 22:00:00,159.4,151.32,369.94,1494.56
1851,2019-10-15 21:00:00,160.01,152.39,392.1,1493.9
1852,2019-10-15 20:00:00,160.4,152.69,392.4,1512.7
1853,2019-10-15 19:00:00,160.74,153.3,392.42,1459.8
1854,2019-10-15 18:00:00,160.87,153.85,391.97,1375.81
1855,2019-10-15 17:00:00,160.87,154.48,391.96,1252.31
1856,2019-10-15 16:00:00,160.87,154.82,392.6,1187.62
1857,2019-10-15 15:00:00,160.96,154.82,393.13,1206.91
1858,2019-10-15 14:00:00,161.91,154.82,393.79,1395.99
1859,2019-10-15 13:00:00,161.17,154.12,397.94,1402.74
1860,2019-10-15 12:00:00,160.69,153.27,400.62,1486.3
1861,2019-10-15 11:00:00,159.46,151.24,400.96,1647.95
1862,2019-10-15 10:00:00,158.97,150.28,402.8,1750.17
1863,2019-10-15 09:00:00,165.98,157.33,389.8,1685.88
1864,2019-10-15 08:00:00,168.94,158.71,413.0,2112.49
1865,2019-10-15 07:00:00,162.13,147.43,422.63,3106.33
1866,2019-10-15 06:00:00,128.56,112.02,307.69,2544.6
1867,2019-10-15 05:00:00,129.1,105.7,167.52,1959.98
1868,2019-10-15 04:00:00,132.97,108.23,166.61,2060.97
1869,2019-10-15 03:00:00,138.06,112.07,165.66,2152.75
1870,2019-10-15 02:00:00,143.86,122.81,164.72,1733.68
1871,2019-10-15 01:00:00,149.91,134.93,164.12,1229.26
1872,2019-10-15 00:00:00,154.54,140.64,163.17,1134.03
1873,2019-10-14 23:00:00,158.87,153.27,161.19,451.33
1874,2019-10-14 22:00:00,164.82,157.34,387.39,1448.84
1875,2019-10-14 21:00:00,156.84,149.63,408.12,1471.27
1876,2019-10-14 20:00:00,157.19,150.04,408.12,1459.03
1877,2019-10-14 19:00:00,157.69,150.61,408.12,1444.74
1878,2019-10-14 18:00:00,158.4,151.69,408.12,1369.24
1879,2019-10-14 17:00:00,159.16,152.85,408.12,1287.62
1880,2019-10-14 16:00:00,159.16,152.99,408.12,1259.05
1881,2019-10-14 15:00:00,159.16,152.99,412.17,1271.54
1882,2019-10-14 14:00:00,158.94,152.42,414.35,1350.78
1883,2019-10-14 13:00:00,158.03,152.07,415.43,1237.98
1884,2019-10-14 12:00:00,161.82,156.21,416.72,1168.9
1885,2019-10-14 11:00:00,163.33,155.75,425.65,1613.21
1886,2019-10-14 10:00:00,158.85,152.67,419.18,1295.27
1887,2019-10-14 09:00:00,163.27,155.09,419.69,1716.53
1888,2019-10-14 08:00:00,162.37,155.73,419.99,1394.37
1889,2019-10-14 07:00:00,153.07,142.33,423.14,2272.26
1890,2019-10-14 06:00:00,123.21,118.21,268.28,670.7
1891,2019-10-14 05:00:00,123.91,120.78,136.32,213.34
1892,2019-10-14 04:00:00,126.69,124.42,136.26,154.66
1893,2019-10-14 03:00:00,129.79,128.58,135.35,81.89
1894,2019-10-14 02:00:00,133.13,133.14,135.12,-0.68
1895,2019-10-14 01:00:00,136.88,138.43,134.37,-104.14
1896,2019-10-14 00:00:00,141.99,140.79,133.92,80.35
1897,2019-10-13 23:00:00,147.47,142.3,132.91,343.57
1898,2019-10-13 22:00:00,158.54,150.2,328.29,1368.97
1899,2019-10-13 21:00:00,159.86,150.69,350.37,1606.45
1900,2019-10-13 20:00:00,160.25,151.28,349.95,1569.53
1901,2019-10-13 19:00:00,160.32,151.75,349.7,1498.46
1902,2019-10-13 18:00:00,160.63,152.55,349.16,1410.61
1903,2019-10-13 17:00:00,161.29,153.48,349.21,1363.67
1904,2019-10-13 16:00:00,161.29,154.09,349.8,1259.28
1905,2019-10-13 15:00:00,161.29,154.04,349.77,1267.92
1906,2019-10-13 14:00:00,161.07,153.58,350.5,1312.62
1907,2019-10-13 13:00:00,160.32,152.69,351.52,1341.05
1908,2019-10-13 12:00:00,160.32,152.01,352.29,1463.76
1909,2019-10-13 11:00:00,158.99,150.47,353.09,1504.16
1910,2019-10-13 10:00:00,162.69,154.49,354.75,1454.47
1911,2019-10-13 09:00:00,170.13,159.5,386.53,2054.41
1912,2019-10-13 08:00:00,169.63,158.74,430.22,2342.55
1913,2019-10-13 07:00:00,159.44,144.22,428.07,3257.61
1914,2019-10-13 06:00:00,126.47,103.81,291.99,3308.25
1915,2019-10-13 05:00:00,132.1,100.99,154.27,2399.67
1916,2019-10-13 04:00:00,131.62,106.07,152.88,1953.04
1917,2019-10-13 03:00:00,136.64,111.91,151.64,1875.03
1918,2019-10-13 02:00:00,142.28,125.68,150.77,1251.39
1919,2019-10-13 01:00:00,147.73,133.24,150.18,1088.05
1920,2019-10-13 00:00:00,152.17,138.73,149.04,1001.55
1921,2019-10-12 23:00:00,155.78,149.17,146.99,485.8
1922,2019-10-12 22:00:00,163.87,158.23,391.72,1104.65
1923,2019-10-12 21:00:00,164.77,158.3,414.1,1339.61
1924,2019-10-12 20:00:00,164.77,158.79,414.1,1238.16
1925,2019-10-12 19:00:00,165.05,159.15,414.1,1221.6
1926,2019-10-12 18:00:00,157.85,151.46,411.57,1314.97
1927,2019-10-12 17:00:00,155.93,150.71,404.86,1056.68
1928,2019-10-12 16:00:00,160.14,155.26,403.64,984.88
1929,2019-10-12 15:00:00,164.41,159.67,413.02,978.86
1930,2019-10-12 14:00:00,164.82,159.52,415.08,1099.96
1931,2019-10-12 13:00:00,164.72,159.48,415.08,1087.51
1932,2019-10-12 12:00:00,164.2,158.77,415.08,1126.94
1933,2019-10-12 11:00:00,164.07,158.25,415.08,1207.88
1934,2019-10-12 10:00:00,163.24,156.97,415.08,1301.28
1935,2019-10-12 09:00:00,164.54,157.92,415.08,1373.91
1936,2019-10-12 08:00:00,167.61,159.41,415.08,1701.83
1937,2019-10-12 07:00:00,155.71,144.39,415.08,2349.35
1938,2019-10-12 06:00:00,122.53,108.5,299.48,2100.85
1939,2019-10-12 05:00:00,124.98,102.31,124.23,1408.15
1940,2019-10-12 04:00:00,128.87,105.14,123.38,1463.9
1941,2019-10-12 03:00:00,133.64,109.35,122.55,1488.37
1942,2019-10-12 02:00:00,138.87,120.44,121.69,1121.37
1943,2019-10-12 01:00:00,143.37,129.37,121.43,850.01
1944,2019-10-12 00:00:00,147.58,132.66,121.02,902.81
1945,2019-10-11 23:00:00,151.78,143.44,120.22,501.32
1946,2019-10-11 22:00:00,164.23,158.57,372.12,1053.1
1947,2019-10-11 21:00:00,159.35,151.01,383.79,1600.4
1948,2019-10-11 20:00:00,164.64,158.06,381.16,1254.02
1949,2019-10-11 19:00:00,158.09,150.76,386.98,1418.28
1950,2019-10-11 18:00:00,156.41,149.82,343.83,1132.92
1951,2019-10-11 17:00:00,156.41,150.33,344.35,1046.82
1952,2019-10-11 16:00:00,156.29,150.18,344.82,1053.43
1953,2019-10-11 15:00:00,157.08,150.86,344.75,1072.17
1954,2019-10-11 14:00:00,159.46,153.72,343.56,986.02
1955,2019-10-11 13:00:00,163.37,157.9,368.85,1008.8
1956,2019-10-11 12:00:00,165.61,159.48,424.97,1302.53
1957,2019-10-11 11:00:00,165.22,158.79,424.97,1366.28
1958,2019-10-11 10:00:00,164.76,157.35,424.97,1574.51
1959,2019-10-11 09:00:00,164.81,156.66,424.97,1731.75
1960,2019-10-11 08:00:00,168.96,158.79,424.97,2160.97
1961,2019-10-11 07:00:00,159.08,144.14,424.97,3174.53
1962,2019-10-11 06:00:00,124.82,106.12,291.59,2726.37
1963,2019-10-11 05:00:00,132.69,97.49,144.99,2551.82
1964,2019-10-11 04:00:00,138.79,102.78,144.16,2595.6
1965,2019-10-11 03:00:00,139.22,112.44,143.17,1917.05
1966,2019-10-11 02:00:00,143.32,120.9,142.18,1593.84
1967,2019-10-11 01:00:00,148.36,131.88,141.23,1163.74
1968,2019-10-11 00:00:00,152.73,137.37,140.65,1080.19
1969,2019-10-10 23:00:00,156.17,148.36,138.82,542.09
1970,2019-10-10 22:00:00,163.9,158.64,386.26,1015.86
1971,2019-10-10 21:00:00,159.23,152.31,406.58,1406.77
1972,2019-10-10 20:00:00,159.15,153.66,398.85,1094.84
1973,2019-10-10 19:00:00,163.66,157.39,413.83,1297.36
1974,2019-10-10 18:00:00,154.74,149.85,392.3,959.17
1975,2019-10-10 17:00:00,158.31,153.35,388.48,963.43
1976,2019-10-10 16:00:00,161.49,157.11,394.32,863.56
1977,2019-10-10 15:00:00,163.98,159.28,410.56,964.82
1978,2019-10-10 14:00:00,163.9,159.16,410.56,973.03
1979,2019-10-10 13:00:00,163.96,159.16,410.56,985.34
1980,2019-10-10 12:00:00,163.75,158.41,410.56,1096.2
1981,2019-10-10 11:00:00,163.7,158.24,410.56,1120.83
1982,2019-10-10 10:00:00,163.65,158.24,410.56,1110.56
1983,2019-10-10 09:00:00,163.58,157.49,410.56,1250.16
1984,2019-10-10 08:00:00,163.22,156.74,410.56,1330.21
1985,2019-10-10 07:00:00,153.49,143.89,410.56,1970.69
1986,2019-10-10 06:00:00,125.66,102.93,260.39,2959.33
1987,2019-10-10 05:00:00,132.7,96.24,140.84,2567.51
1988,2019-10-10 04:00:00,137.4,105.29,139.74,2243.53
1989,2019-10-10 03:00:00,137.7,112.25,138.42,1761.39
1990,2019-10-10 02:00:00,142.6,122.74,136.51,1355.54
1991,2019-10-10 01:00:00,147.85,132.07,134.8,1063.57
1992,2019-10-10 00:00:00,152.21,137.2,133.22,999.82
1993,2019-10-09 23:00:00,156.33,150.01,155.82,492.39
1994,2019-10-09 22:00:00,163.33,157.42,425.21,1256.5
1995,2019-10-09 21:00:00,163.41,157.71,425.21,1211.85
1996,2019-10-09 20:00:00,163.54,157.95,425.21,1188.46
1997,2019-10-09 19:00:00,163.06,157.46,425.21,1190.59
1998,2019-10-09 18:00:00,164.15,158.98,425.21,1099.17
1999,2019-10-09 17:00:00,164.28,159.1,425.21,1101.29
2000,2019-10-09 16:00:00,164.16,159.1,425.21,1075.78
2001,2019-10-09 15:00:00,163.86,159.1,425.21,1012.0
2002,2019-10-09 14:00:00,163.63,159.1,425.21,963.1
2003,2019-10-09 13:00:00,164.08,159.1,425.21,1058.77
2004,2019-10-09 12:00:00,163.9,158.6,425.21,1126.81
2005,2019-10-09 11:00:00,163.59,158.11,425.21,1165.08
2006,2019-10-09 10:00:00,163.68,158.4,425.21,1122.55
2007,2019-10-09 09:00:00,163.38,157.22,425.21,1309.65
2008,2019-10-09 08:00:00,163.78,157.25,425.21,1388.31
2009,2019-10-09 07:00:00,153.69,143.53,425.21,2160.07
2010,2019-10-09 06:00:00,125.64,105.47,265.77,2680.29
2011,2019-10-09 05:00:00,132.87,97.35,150.12,2666.13
2012,2019-10-09 04:00:00,138.74,103.59,149.02,2619.03
2013,2019-10-09 03:00:00,139.38,113.62,148.28,1909.85
2014,2019-10-09 02:00:00,143.98,123.91,147.66,1481.77
2015,2019-10-09 01:00:00,148.79,133.39,146.51,1128.13
2016,2019-10-09 00:00:00,153.37,139.28,145.22,1023.07
2017,2019-10-08 23:00:00,157.38,151.83,167.28,464.2
2018,2019-10-08 22:00:00,164.72,159.22,430.71,1184.45
2019,2019-10-08 21:00:00,164.51,158.27,430.71,1343.82
2020,2019-10-08 20:00:00,155.92,150.0,430.69,1274.84
2021,2019-10-08 19:00:00,161.24,156.14,428.74,1093.29
2022,2019-10-08 18:00:00,159.79,153.48,427.62,1349.14
2023,2019-10-08 17:00:00,155.05,149.94,426.33,1089.27
2024,2019-10-08 16:00:00,155.77,150.73,425.55,1072.39
2025,2019-10-08 15:00:00,157.31,152.75,423.48,965.53
2026,2019-10-08 14:00:00,159.48,154.63,418.08,1013.84
2027,2019-10-08 13:00:00,162.99,158.38,419.74,967.5
2028,2019-10-08 12:00:00,164.29,159.28,430.34,1078.0
2029,2019-10-08 11:00:00,163.84,158.48,430.34,1153.31
2030,2019-10-08 10:00:00,163.62,158.02,430.34,1204.95
2031,2019-10-08 09:00:00,163.29,156.91,430.34,1372.78
2032,2019-10-08 08:00:00,163.77,157.41,430.34,1368.48
2033,2019-10-08 07:00:00,151.33,140.54,430.34,2321.68
2034,2019-10-08 06:00:00,124.72,107.36,277.62,2409.74
2035,2019-10-08 05:00:00,130.52,105.44,159.84,2004.39
2036,2019-10-08 04:00:00,134.75,103.55,158.37,2470.57
2037,2019-10-08 03:00:00,142.97,107.34,154.61,2754.38
2038,2019-10-08 02:00:00,145.7,124.49,157.98,1675.38
2039,2019-10-08 01:00:00,150.03,134.31,159.67,1255.01
2040,2019-10-08 00:00:00,153.94,139.66,157.85,1127.05
2041,2019-10-07 23:00:00,158.04,152.09,177.79,528.93
2042,2019-10-07 22:00:00,164.12,157.78,422.77,1340.18
2043,2019-10-07 21:00:00,155.22,149.33,410.43,1208.72
2044,2019-10-07 20:00:00,160.96,156.24,410.8,969.49
2045,2019-10-07 19:00:00,158.57,152.07,422.52,1373.19
2046,2019-10-07 18:00:00,155.47,150.45,411.19,1032.09
2047,2019-10-07 17:00:00,157.24,152.37,409.27,996.57
2048,2019-10-07 16:00:00,159.53,154.06,408.15,1116.29
2049,2019-10-07 15:00:00,161.6,156.67,403.93,995.69
2050,2019-10-07 14:00:00,164.64,160.16,422.29,945.93
2051,2019-10-07 13:00:00,164.86,159.89,427.78,1063.03
2052,2019-10-07 12:00:00,164.36,159.89,427.78,956.09
2053,2019-10-07 11:00:00,164.11,158.73,427.78,1150.73
2054,2019-10-07 10:00:00,163.82,158.21,427.78,1199.92
2055,2019-10-07 09:00:00,163.3,156.97,427.78,1353.92
2056,2019-10-07 08:00:00,164.29,157.81,427.78,1386.01
2057,2019-10-07 07:00:00,153.81,143.37,427.78,2233.01
2058,2019-10-07 06:00:00,126.84,109.51,341.09,2955.54
2059,2019-10-07 05:00:00,129.68,105.51,146.09,1765.5
2060,2019-10-07 04:00:00,133.65,109.04,146.09,1797.64
2061,2019-10-07 03:00:00,138.49,114.67,145.16,1728.86
2062,2019-10-07 02:00:00,143.67,126.62,144.63,1232.97
2063,2019-10-07 01:00:00,148.81,134.23,143.86,1048.74
2064,2019-10-07 00:00:00,152.98,139.96,142.66,928.72
2065,2019-10-06 23:00:00,157.28,152.07,163.19,425.11
2066,2019-10-06 22:00:00,164.77,159.46,412.27,1094.58
2067,2019-10-06 21:00:00,162.39,155.73,412.27,1372.86
2068,2019-10-06 20:00:00,155.2,149.78,406.35,1101.21
2069,2019-10-06 19:00:00,162.17,157.31,408.88,993.58
2070,2019-10-06 18:00:00,159.53,153.18,422.48,1341.37
2071,2019-10-06 17:00:00,156.31,151.07,401.94,1053.08
2072,2019-10-06 16:00:00,159.13,153.94,400.31,1038.8
2073,2019-10-06 15:00:00,162.76,158.25,408.4,920.94
2074,2019-10-06 14:00:00,164.43,159.28,425.21,1094.92
2075,2019-10-06 13:00:00,164.2,159.05,425.21,1094.92
2076,2019-10-06 12:00:00,163.66,158.33,425.21,1133.18
2077,2019-10-06 11:00:00,163.56,157.92,425.21,1199.09
2078,2019-10-06 10:00:00,162.96,157.08,425.21,1250.12
2079,2019-10-06 09:00:00,162.92,156.22,425.21,1424.45
2080,2019-10-06 08:00:00,167.68,159.82,425.21,1671.08
2081,2019-10-06 07:00:00,148.87,137.39,425.21,2440.71
2082,2019-10-06 06:00:00,124.27,105.25,354.9,3375.1
2083,2019-10-06 05:00:00,127.8,103.64,291.52,3521.56
2084,2019-10-06 04:00:00,131.01,106.68,285.98,3478.95
2085,2019-10-06 03:00:00,134.99,110.94,281.29,3382.51
2086,2019-10-06 02:00:00,139.94,119.62,192.08,1951.53
2087,2019-10-06 01:00:00,145.52,127.86,136.46,1204.94
2088,2019-10-06 00:00:00,150.07,131.6,135.19,1248.48
2089,2019-10-05 23:00:00,155.07,145.77,154.23,717.17
2090,2019-10-05 22:00:00,164.88,157.26,385.53,1468.87
2091,2019-10-05 21:00:00,164.91,157.6,389.34,1423.04
2092,2019-10-05 20:00:00,166.0,158.31,387.15,1488.59
2093,2019-10-05 19:00:00,166.0,159.01,392.81,1372.87
2094,2019-10-05 18:00:00,166.0,159.4,392.51,1295.28
2095,2019-10-05 17:00:00,166.0,159.4,395.53,1305.25
2096,2019-10-05 16:00:00,166.0,159.4,396.32,1307.86
2097,2019-10-05 15:00:00,166.0,159.4,397.26,1310.96
2098,2019-10-05 14:00:00,166.0,159.4,404.06,1333.4
2099,2019-10-05 13:00:00,165.74,159.1,404.9,1344.27
2100,2019-10-05 12:00:00,165.27,159.34,409.64,1214.58
2101,2019-10-05 11:00:00,165.32,159.1,426.92,1327.72
2102,2019-10-05 10:00:00,164.65,158.49,426.92,1314.91
2103,2019-10-05 09:00:00,164.41,157.1,426.92,1560.39
2104,2019-10-05 08:00:00,166.92,159.6,426.92,1562.53
2105,2019-10-05 07:00:00,148.6,137.29,426.92,2414.23
2106,2019-10-05 06:00:00,126.31,100.53,388.28,5004.93
2107,2019-10-05 05:00:00,134.43,96.44,350.52,6658.13
2108,2019-10-05 04:00:00,134.1,107.21,341.62,4593.08
2109,2019-10-05 03:00:00,136.56,111.89,323.35,3988.52
2110,2019-10-05 02:00:00,141.78,121.15,308.61,3183.31
2111,2019-10-05 01:00:00,147.48,129.23,297.82,2717.61
2112,2019-10-05 00:00:00,152.12,132.71,240.3,2332.11
2113,2019-10-04 23:00:00,156.98,146.85,164.27,832.03
2114,2019-10-04 22:00:00,164.9,157.63,400.57,1456.07
2115,2019-10-04 21:00:00,164.9,157.57,408.89,1498.58
2116,2019-10-04 20:00:00,164.9,157.72,408.32,1465.87
2117,2019-10-04 19:00:00,164.9,158.75,406.4,1249.68
2118,2019-10-04 18:00:00,165.54,158.97,405.0,1330.42
2119,2019-10-04 17:00:00,166.36,158.97,403.58,1491.23
2120,2019-10-04 16:00:00,166.36,159.02,402.62,1477.62
2121,2019-10-04 15:00:00,166.36,159.61,401.65,1355.57
2122,2019-10-04 14:00:00,165.68,158.89,401.27,1362.31
2123,2019-10-04 13:00:00,164.96,158.58,391.38,1248.5
2124,2019-10-04 12:00:00,164.96,158.05,387.6,1339.16
2125,2019-10-04 11:00:00,164.94,158.84,401.03,1223.14
2126,2019-10-04 10:00:00,165.02,158.39,420.94,1395.42
2127,2019-10-04 09:00:00,164.76,157.14,420.94,1603.78
2128,2019-10-04 08:00:00,165.74,158.09,420.94,1610.1
2129,2019-10-04 07:00:00,151.16,139.7,420.94,2411.99
2130,2019-10-04 06:00:00,125.94,120.15,375.42,1086.84
2131,2019-10-04 05:00:00,127.29,123.44,342.08,658.5
2132,2019-10-04 04:00:00,130.27,126.96,341.31,564.87
2133,2019-10-04 03:00:00,133.62,130.78,342.27,486.02
2134,2019-10-04 02:00:00,136.97,135.32,335.47,276.76
2135,2019-10-04 01:00:00,141.19,140.55,325.11,104.04
2136,2019-10-04 00:00:00,146.94,146.34,309.66,92.9
2137,2019-10-03 23:00:00,152.68,147.31,277.29,744.52
2138,2019-10-03 22:00:00,164.14,151.8,137.77,850.04
2139,2019-10-03 21:00:00,164.07,152.07,136.32,817.92
2140,2019-10-03 20:00:00,164.55,153.08,134.75,772.79
2141,2019-10-03 19:00:00,165.46,155.48,133.91,668.21
2142,2019-10-03 18:00:00,165.98,155.99,133.53,666.98
2143,2019-10-03 17:00:00,164.53,154.01,132.29,695.85
2144,2019-10-03 16:00:00,164.53,154.27,131.93,676.8
2145,2019-10-03 15:00:00,164.53,154.27,131.65,675.36
2146,2019-10-03 14:00:00,164.53,154.43,125.46,633.57
2147,2019-10-03 13:00:00,165.98,155.69,125.3,644.67
2148,2019-10-03 12:00:00,169.05,159.58,210.61,997.24
2149,2019-10-03 11:00:00,168.99,159.54,346.13,1635.46
2150,2019-10-03 10:00:00,168.59,157.82,356.08,1917.49
2151,2019-10-03 09:00:00,167.17,155.51,351.41,2048.72
2152,2019-10-03 08:00:00,169.73,158.04,426.19,2491.08
2153,2019-10-03 07:00:00,153.19,136.19,413.77,3517.04
2154,2019-10-03 06:00:00,128.5,107.3,144.16,1528.1
2155,2019-10-03 05:00:00,128.5,103.32,131.63,1657.22
2156,2019-10-03 04:00:00,131.7,107.28,130.83,1597.43
2157,2019-10-03 03:00:00,135.49,111.62,130.08,1552.5
2158,2019-10-03 02:00:00,141.0,118.63,129.23,1445.44
2159,2019-10-03 01:00:00,147.03,128.75,128.24,1172.11
2160,2019-10-03 00:00:00,152.88,132.97,126.65,1260.8
2161,2019-10-02 23:00:00,158.79,147.39,149.23,850.61
2162,2019-10-02 22:00:00,163.67,150.2,257.14,1731.84
2163,2019-10-02 21:00:00,164.11,150.0,129.69,914.96
2164,2019-10-02 20:00:00,164.5,150.63,129.12,895.45
2165,2019-10-02 19:00:00,164.59,151.85,128.21,816.7
2166,2019-10-02 18:00:00,164.59,152.97,127.75,742.23
2167,2019-10-02 17:00:00,164.8,154.45,127.17,658.1
2168,2019-10-02 16:00:00,165.57,155.26,126.92,654.27
2169,2019-10-02 15:00:00,166.37,156.61,126.19,615.81
2170,2019-10-02 14:00:00,168.63,158.9,125.36,609.88
2171,2019-10-02 13:00:00,168.79,160.45,316.35,1319.18
2172,2019-10-02 12:00:00,156.8,150.1,411.12,1377.25
2173,2019-10-02 11:00:00,167.55,157.65,351.51,1739.97
2174,2019-10-02 10:00:00,167.02,157.96,376.65,1706.22
2175,2019-10-02 09:00:00,168.03,158.14,429.49,2123.83
2176,2019-10-02 08:00:00,168.59,157.07,429.49,2473.86
2177,2019-10-02 07:00:00,151.51,133.97,415.16,3640.95
2178,2019-10-02 06:00:00,127.59,105.91,144.18,1562.91
2179,2019-10-02 05:00:00,127.92,101.17,129.37,1730.32
2180,2019-10-02 04:00:00,131.54,105.73,128.97,1664.36
2181,2019-10-02 03:00:00,135.71,111.11,128.39,1579.2
2182,2019-10-02 02:00:00,140.64,118.99,128.37,1389.61
2183,2019-10-02 01:00:00,146.5,127.14,127.41,1233.33
2184,2019-10-02 00:00:00,151.21,130.95,126.89,1285.4
2185,2019-10-01 23:00:00,156.72,147.68,144.36,652.51
2186,2019-10-01 22:00:00,168.73,157.7,348.92,1924.29
2187,2019-10-01 21:00:00,168.48,158.13,348.83,1805.2
2188,2019-10-01 20:00:00,168.29,157.95,348.52,1801.85
2189,2019-10-01 19:00:00,167.46,158.15,348.75,1623.43
2190,2019-10-01 18:00:00,167.45,158.45,350.76,1578.42
2191,2019-10-01 17:00:00,167.3,158.87,351.86,1483.09
2192,2019-10-01 16:00:00,166.71,158.72,353.48,1412.15
2193,2019-10-01 15:00:00,167.25,158.92,353.06,1470.49
2194,2019-10-01 14:00:00,167.27,158.84,350.89,1479.0
2195,2019-10-01 13:00:00,167.32,158.46,348.38,1543.32
2196,2019-10-01 12:00:00,167.3,157.99,345.15,1606.67
2197,2019-10-01 11:00:00,166.78,157.75,344.7,1556.32
2198,2019-10-01 10:00:00,167.89,158.92,425.34,1907.65
2199,2019-10-01 09:00:00,168.38,158.22,425.34,2160.73
2200,2019-10-01 08:00:00,168.88,156.79,425.34,2571.18
2201,2019-10-01 07:00:00,151.62,133.91,411.04,3639.76
2202,2019-10-01 06:00:00,127.68,106.34,143.03,1526.13
2203,2019-10-01 05:00:00,127.97,102.01,131.07,1701.29
2204,2019-10-01 04:00:00,131.6,105.6,130.5,1696.5
2205,2019-10-01 03:00:00,136.07,111.6,130.07,1591.41
2206,2019-10-01 02:00:00,141.78,120.14,129.12,1397.08
2207,2019-10-01 01:00:00,147.66,128.01,128.45,1262.02
2208,2019-10-01 00:00:00,153.05,131.33,127.35,1383.02
2209,2019-09-30 23:00:00,158.36,146.07,140.13,861.1
2210,2019-09-30 22:00:00,169.5,157.56,344.87,2058.87
2211,2019-09-30 21:00:00,168.56,157.53,345.94,1907.86
2212,2019-09-30 20:00:00,168.6,158.1,347.17,1822.64
2213,2019-09-30 19:00:00,168.61,158.43,352.56,1794.53
2214,2019-09-30 18:00:00,164.25,152.87,328.93,1871.61
2215,2019-09-30 17:00:00,163.46,152.43,136.31,751.75
2216,2019-09-30 16:00:00,167.4,158.84,341.91,1463.37
2217,2019-09-30 15:00:00,167.82,159.34,355.95,1509.23
2218,2019-09-30 14:00:00,167.54,158.75,355.56,1562.69
2219,2019-09-30 13:00:00,167.72,158.2,354.68,1688.28
2220,2019-09-30 12:00:00,167.2,157.73,352.61,1669.61
2221,2019-09-30 11:00:00,166.8,157.13,358.6,1733.83
2222,2019-09-30 10:00:00,168.04,158.64,429.49,2018.6
2223,2019-09-30 09:00:00,168.63,158.06,429.14,2268.0
2224,2019-09-30 08:00:00,168.55,156.52,428.64,2578.27
2225,2019-09-30 07:00:00,147.69,129.1,412.28,3832.14
2226,2019-09-30 06:00:00,121.94,97.76,153.17,1851.83
2227,2019-09-30 05:00:00,124.31,96.54,139.47,1936.54
2228,2019-09-30 04:00:00,127.41,99.89,138.52,1906.04
2229,2019-09-30 03:00:00,134.92,100.98,137.9,2340.16
2230,2019-09-30 02:00:00,146.54,116.49,136.88,2056.62
2231,2019-09-30 01:00:00,147.95,131.0,135.23,1146.07
2232,2019-09-30 00:00:00,150.88,135.65,132.16,1006.4
2233,2019-09-29 23:00:00,153.94,145.65,128.05,530.77
2234,2019-09-29 22:00:00,163.04,156.88,402.11,1238.5
2235,2019-09-29 21:00:00,163.74,156.96,427.66,1449.77
2236,2019-09-29 20:00:00,164.88,157.45,427.66,1588.76
2237,2019-09-29 19:00:00,164.71,157.63,427.66,1513.92
2238,2019-09-29 18:00:00,164.49,157.57,427.66,1479.7
2239,2019-09-29 17:00:00,164.36,157.78,427.66,1407.0
2240,2019-09-29 16:00:00,164.48,158.01,427.66,1383.48
2241,2019-09-29 15:00:00,164.57,158.11,427.66,1381.34
2242,2019-09-29 14:00:00,164.7,158.11,427.66,1409.14
2243,2019-09-29 13:00:00,164.5,157.63,427.66,1469.01
2244,2019-09-29 12:00:00,163.87,157.35,427.66,1394.17
2245,2019-09-29 11:00:00,163.49,156.43,427.66,1509.64
2246,2019-09-29 10:00:00,162.85,155.58,427.66,1554.54
2247,2019-09-29 09:00:00,165.85,158.83,427.66,1501.09
2248,2019-09-29 08:00:00,165.08,157.23,427.66,1678.57
2249,2019-09-29 07:00:00,156.21,144.98,427.66,2401.31
2250,2019-09-29 06:00:00,126.87,110.61,310.82,2526.97
2251,2019-09-29 05:00:00,129.79,101.59,138.25,1949.32
2252,2019-09-29 04:00:00,134.11,106.05,137.67,1931.51
2253,2019-09-29 03:00:00,139.55,120.88,137.03,1279.18
2254,2019-09-29 02:00:00,144.95,130.39,136.43,993.21
2255,2019-09-29 01:00:00,148.68,135.07,135.42,921.53
2256,2019-09-29 00:00:00,152.68,139.88,134.25,859.2
2257,2019-09-28 23:00:00,156.59,149.3,132.05,481.32
2258,2019-09-28 22:00:00,166.41,158.47,392.89,1559.77
2259,2019-09-28 21:00:00,160.35,153.28,417.92,1477.35
2260,2019-09-28 20:00:00,165.14,155.9,419.73,1939.15
2261,2019-09-28 19:00:00,159.9,153.33,419.7,1378.71
2262,2019-09-28 18:00:00,164.71,155.84,420.53,1865.05
2263,2019-09-28 17:00:00,160.07,153.26,417.78,1422.54
2264,2019-09-28 16:00:00,165.17,156.49,428.1,1857.95
2265,2019-09-28 15:00:00,157.98,150.9,416.17,1473.24
2266,2019-09-28 14:00:00,166.42,158.99,422.45,1569.4
2267,2019-09-28 13:00:00,157.65,149.6,415.4,1671.99
2268,2019-09-28 12:00:00,165.33,158.46,415.29,1426.52
2269,2019-09-28 11:00:00,159.99,151.37,422.1,1819.25
2270,2019-09-28 10:00:00,162.59,156.04,417.56,1367.51
2271,2019-09-28 09:00:00,161.95,152.9,417.01,1886.97
2272,2019-09-28 08:00:00,163.88,157.28,416.83,1375.54
2273,2019-09-28 07:00:00,159.28,149.18,418.62,2114.03
2274,2019-09-28 06:00:00,123.85,108.97,300.27,2234.01
2275,2019-09-28 05:00:00,127.78,105.82,127.69,1402.04
2276,2019-09-28 04:00:00,129.84,105.54,127.17,1545.12
2277,2019-09-28 03:00:00,135.85,105.43,126.26,1920.41
2278,2019-09-28 02:00:00,148.07,114.29,125.51,2119.86
2279,2019-09-28 01:00:00,149.01,130.52,124.58,1151.74
2280,2019-09-28 00:00:00,152.07,135.12,123.23,1044.37
2281,2019-09-27 23:00:00,156.01,145.76,120.69,618.54
2282,2019-09-27 22:00:00,160.04,151.86,388.42,1588.64
2283,2019-09-27 21:00:00,164.69,157.99,408.55,1368.64
2284,2019-09-27 20:00:00,161.53,152.74,424.74,1866.73
2285,2019-09-27 19:00:00,156.72,149.08,418.27,1597.79
2286,2019-09-27 18:00:00,157.96,150.16,417.28,1627.39
2287,2019-09-27 17:00:00,158.12,150.31,416.7,1627.21
2288,2019-09-27 16:00:00,158.12,150.31,415.85,1623.89
2289,2019-09-27 15:00:00,158.12,150.31,415.17,1621.24
2290,2019-09-27 14:00:00,158.12,150.31,414.41,1618.27
2291,2019-09-27 13:00:00,157.86,150.31,412.56,1557.41
2292,2019-09-27 12:00:00,156.9,150.03,410.48,1410.0
2293,2019-09-27 11:00:00,156.9,149.29,409.46,1558.0
2294,2019-09-27 10:00:00,161.59,155.82,412.42,1189.83
2295,2019-09-27 09:00:00,162.33,153.64,416.37,1809.13
2296,2019-09-27 08:00:00,162.14,155.73,411.2,1317.9
2297,2019-09-27 07:00:00,162.55,152.89,426.07,2057.92
2298,2019-09-27 06:00:00,127.62,113.64,319.22,2231.35
2299,2019-09-27 05:00:00,125.88,104.16,145.97,1585.23
2300,2019-09-27 04:00:00,129.61,106.87,145.82,1657.97
2301,2019-09-27 03:00:00,133.77,110.87,144.99,1660.14
2302,2019-09-27 02:00:00,137.64,120.28,144.41,1253.48
2303,2019-09-27 01:00:00,142.29,128.6,144.14,986.64
2304,2019-09-27 00:00:00,146.08,133.15,143.63,928.57
2305,2019-09-26 23:00:00,149.36,143.59,142.67,411.6
2306,2019-09-26 22:00:00,162.62,156.82,400.48,1161.39
2307,2019-09-26 21:00:00,162.6,154.09,423.26,1800.97
2308,2019-09-26 20:00:00,157.52,150.21,425.54,1555.35
2309,2019-09-26 19:00:00,157.69,150.98,423.25,1420.0
2310,2019-09-26 18:00:00,157.69,151.16,423.36,1382.27
2311,2019-09-26 17:00:00,157.69,151.58,421.84,1288.72
2312,2019-09-26 16:00:00,157.69,152.14,423.06,1173.99
2313,2019-09-26 15:00:00,158.23,152.14,423.28,1288.89
2314,2019-09-26 14:00:00,158.24,151.89,420.88,1336.29
2315,2019-09-26 13:00:00,157.94,151.1,417.55,1428.02
2316,2019-09-26 12:00:00,157.94,151.1,414.63,1418.03
2317,2019-09-26 11:00:00,157.94,151.1,414.22,1416.63
2318,2019-09-26 10:00:00,160.21,154.01,420.22,1302.68
2319,2019-09-26 09:00:00,165.75,157.84,427.98,1692.66
2320,2019-09-26 08:00:00,159.5,153.48,426.7,1284.37
2321,2019-09-26 07:00:00,163.58,154.24,430.71,2011.42
2322,2019-09-26 06:00:00,129.44,115.24,326.09,2315.24
2323,2019-09-26 05:00:00,127.41,105.06,146.58,1638.03
2324,2019-09-26 04:00:00,131.19,107.82,146.58,1712.79
2325,2019-09-26 03:00:00,135.52,113.61,145.63,1595.38
2326,2019-09-26 02:00:00,139.97,124.76,145.48,1106.38
2327,2019-09-26 01:00:00,144.56,130.43,145.18,1025.7
2328,2019-09-26 00:00:00,148.41,134.61,144.63,997.95
2329,2019-09-25 23:00:00,152.07,144.74,143.7,526.66
2330,2019-09-25 22:00:00,164.72,158.54,394.56,1219.19
2331,2019-09-25 21:00:00,160.69,152.27,421.86,1776.03
2332,2019-09-25 20:00:00,157.81,151.27,419.48,1371.7
2333,2019-09-25 19:00:00,158.85,152.47,419.61,1338.56
2334,2019-09-25 18:00:00,158.85,152.5,421.15,1337.15
2335,2019-09-25 17:00:00,158.85,152.5,420.74,1335.85
2336,2019-09-25 16:00:00,158.85,152.5,420.9,1336.36
2337,2019-09-25 15:00:00,158.85,152.5,423.91,1345.91
2338,2019-09-25 14:00:00,158.85,152.5,423.77,1345.47
2339,2019-09-25 13:00:00,158.15,151.42,427.46,1438.4
2340,2019-09-25 12:00:00,157.94,151.28,424.28,1412.85
2341,2019-09-25 11:00:00,158.11,151.57,425.62,1391.78
2342,2019-09-25 10:00:00,165.16,158.79,424.3,1351.4
2343,2019-09-25 09:00:00,158.95,151.09,423.65,1664.94
2344,2019-09-25 08:00:00,166.33,159.58,427.76,1443.69
2345,2019-09-25 07:00:00,161.62,151.54,430.83,2171.38
2346,2019-09-25 06:00:00,126.28,112.64,327.32,2232.32
2347,2019-09-25 05:00:00,125.18,104.0,149.76,1585.96
2348,2019-09-25 04:00:00,128.71,106.48,148.76,1653.47
2349,2019-09-25 03:00:00,132.99,111.39,148.05,1598.94
2350,2019-09-25 02:00:00,136.73,121.08,147.07,1150.82
2351,2019-09-25 01:00:00,141.37,126.72,146.48,1072.97
2352,2019-09-25 00:00:00,144.92,129.6,145.71,1116.14
2353,2019-09-24 23:00:00,148.23,139.11,144.69,659.79
2354,2019-09-24 22:00:00,157.13,150.05,399.01,1412.5
2355,2019-09-24 21:00:00,157.63,150.61,424.42,1489.71
2356,2019-09-24 20:00:00,157.77,151.34,421.9,1356.41
2357,2019-09-24 19:00:00,159.04,151.88,428.83,1535.21
2358,2019-09-24 18:00:00,159.04,152.54,428.47,1392.53
2359,2019-09-24 17:00:00,159.47,153.6,428.23,1256.86
2360,2019-09-24 16:00:00,159.44,153.6,428.37,1250.84
2361,2019-09-24 15:00:00,158.97,152.85,425.77,1302.86
2362,2019-09-24 14:00:00,158.97,152.44,423.5,1382.73
2363,2019-09-24 13:00:00,158.97,152.44,422.67,1380.02
2364,2019-09-24 12:00:00,157.99,151.58,423.76,1358.15
2365,2019-09-24 11:00:00,157.63,150.66,423.51,1475.93
2366,2019-09-24 10:00:00,161.56,156.19,423.14,1136.13
2367,2019-09-24 09:00:00,163.85,154.81,426.45,1927.55
2368,2019-09-24 08:00:00,163.39,156.61,423.51,1435.7
2369,2019-09-24 07:00:00,161.56,151.4,430.83,2188.62
2370,2019-09-24 06:00:00,128.2,113.19,319.19,2395.52
2371,2019-09-24 05:00:00,127.81,104.25,141.21,1663.45
2372,2019-09-24 04:00:00,131.85,107.23,140.3,1727.09
2373,2019-09-24 03:00:00,136.08,113.1,140.1,1609.75
2374,2019-09-24 02:00:00,140.73,125.6,139.26,1053.5
2375,2019-09-24 01:00:00,145.63,131.96,138.34,945.55
2376,2019-09-24 00:00:00,149.33,135.9,137.89,925.93
2377,2019-09-23 23:00:00,152.32,145.09,137.16,495.83
2378,2019-09-23 22:00:00,165.79,158.82,389.91,1358.84
2379,2019-09-23 21:00:00,157.72,149.73,412.77,1649.02
2380,2019-09-23 20:00:00,157.63,150.11,409.36,1539.19
2381,2019-09-23 19:00:00,157.88,150.79,408.64,1448.63
2382,2019-09-23 18:00:00,158.97,151.68,407.71,1486.1
2383,2019-09-23 17:00:00,158.97,151.98,408.26,1426.87
2384,2019-09-23 16:00:00,158.97,153.17,411.18,1192.42
2385,2019-09-23 15:00:00,158.97,153.17,411.72,1193.99
2386,2019-09-23 14:00:00,158.97,153.17,417.09,1209.56
2387,2019-09-23 13:00:00,158.97,153.17,419.0,1215.1
2388,2019-09-23 12:00:00,158.97,153.16,418.18,1214.81
2389,2019-09-23 11:00:00,157.55,151.2,417.63,1325.98
2390,2019-09-23 10:00:00,162.75,157.23,416.53,1149.62
2391,2019-09-23 09:00:00,163.29,154.65,413.74,1787.36
2392,2019-09-23 08:00:00,163.31,156.69,410.99,1360.38
2393,2019-09-23 07:00:00,155.67,145.16,414.84,2179.98
2394,2019-09-23 06:00:00,123.69,108.05,263.05,2057.05
2395,2019-09-23 05:00:00,125.16,103.03,132.42,1465.23
2396,2019-09-23 04:00:00,128.55,106.12,131.52,1475.0
2397,2019-09-23 03:00:00,133.06,110.96,130.77,1445.01
2398,2019-09-23 02:00:00,137.45,120.52,130.46,1104.34
2399,2019-09-23 01:00:00,141.92,126.43,130.46,1010.41
2400,2019-09-23 00:00:00,145.38,129.96,129.86,1001.22
2401,2019-09-22 23:00:00,149.34,141.67,151.73,581.88
2402,2019-09-22 22:00:00,157.51,150.18,406.87,1491.18
2403,2019-09-22 21:00:00,157.51,150.18,406.17,1488.61
2404,2019-09-22 20:00:00,157.76,150.89,405.34,1392.34
2405,2019-09-22 19:00:00,158.85,151.22,404.52,1543.24
2406,2019-09-22 18:00:00,158.85,151.22,404.35,1542.6
2407,2019-09-22 17:00:00,158.85,151.22,403.76,1540.34
2408,2019-09-22 16:00:00,158.85,151.22,403.53,1539.47
2409,2019-09-22 15:00:00,158.85,151.22,403.14,1537.98
2410,2019-09-22 14:00:00,158.53,151.22,402.87,1472.49
2411,2019-09-22 13:00:00,157.63,151.22,400.96,1285.08
2412,2019-09-22 12:00:00,157.63,150.75,399.93,1375.76
2413,2019-09-22 11:00:00,158.28,151.68,399.65,1318.84
2414,2019-09-22 10:00:00,166.21,159.19,408.72,1434.61
2415,2019-09-22 09:00:00,158.57,150.86,410.11,1580.97
2416,2019-09-22 08:00:00,166.81,159.52,422.22,1538.99
2417,2019-09-22 07:00:00,152.87,141.93,427.29,2337.28
2418,2019-09-22 06:00:00,122.94,104.53,262.48,2416.13
2419,2019-09-22 05:00:00,129.41,105.72,137.89,1633.31
2420,2019-09-22 04:00:00,131.57,104.3,138.77,1892.13
2421,2019-09-22 03:00:00,135.54,104.45,138.77,2157.18
2422,2019-09-22 02:00:00,146.7,111.23,137.87,2445.12
2423,2019-09-22 01:00:00,151.13,133.26,137.79,1231.15
2424,2019-09-22 00:00:00,152.78,139.5,137.3,911.67
2425,2019-09-21 23:00:00,156.79,151.07,157.79,451.28
2426,2019-09-21 22:00:00,164.57,158.18,410.44,1311.36
2427,2019-09-21 21:00:00,164.76,158.18,410.44,1350.35
2428,2019-09-21 20:00:00,164.78,158.85,410.44,1216.95
2429,2019-09-21 19:00:00,164.58,159.01,410.44,1143.08
2430,2019-09-21 18:00:00,164.67,159.65,410.44,1030.2
2431,2019-09-21 17:00:00,164.63,159.23,410.44,1108.19
2432,2019-09-21 16:00:00,164.62,159.1,410.44,1132.81
2433,2019-09-21 15:00:00,164.54,159.17,410.44,1102.03
2434,2019-09-21 14:00:00,164.43,158.76,410.44,1163.6
2435,2019-09-21 13:00:00,164.23,158.45,410.44,1186.17
2436,2019-09-21 12:00:00,164.45,158.19,410.44,1284.68
2437,2019-09-21 11:00:00,163.88,157.68,410.44,1272.36
2438,2019-09-21 10:00:00,163.59,157.04,410.44,1344.19
2439,2019-09-21 09:00:00,162.88,155.97,410.44,1418.07
2440,2019-09-21 08:00:00,164.61,157.76,410.44,1405.76
2441,2019-09-21 07:00:00,151.34,139.68,410.44,2392.87
2442,2019-09-21 06:00:00,121.8,101.45,264.29,2689.15
2443,2019-09-21 05:00:00,127.22,96.73,154.54,2355.96
2444,2019-09-21 04:00:00,129.63,99.58,153.17,2301.38
2445,2019-09-21 03:00:00,132.07,105.97,151.87,1981.9
2446,2019-09-21 02:00:00,136.78,109.14,150.38,2078.25
2447,2019-09-21 01:00:00,148.12,118.51,148.64,2200.62
2448,2019-09-21 00:00:00,152.87,138.51,146.49,1051.8
2449,2019-09-20 23:00:00,156.06,150.19,163.2,478.99
2450,2019-09-20 22:00:00,163.78,157.39,412.88,1319.15
2451,2019-09-20 21:00:00,164.0,157.72,412.88,1296.44
2452,2019-09-20 20:00:00,164.59,157.9,412.88,1381.08
2453,2019-09-20 19:00:00,164.53,158.73,412.88,1197.35
2454,2019-09-20 18:00:00,164.58,158.92,412.88,1168.45
2455,2019-09-20 17:00:00,164.52,159.05,412.88,1129.23
2456,2019-09-20 16:00:00,164.8,159.46,412.88,1102.39
2457,2019-09-20 15:00:00,164.42,159.28,412.88,1061.1
2458,2019-09-20 14:00:00,164.47,159.46,412.88,1034.26
2459,2019-09-20 13:00:00,164.18,158.76,412.88,1118.9
2460,2019-09-20 12:00:00,164.32,158.82,412.88,1135.42
2461,2019-09-20 11:00:00,163.48,157.13,412.88,1310.89
2462,2019-09-20 10:00:00,163.41,157.22,412.88,1277.86
2463,2019-09-20 09:00:00,163.15,156.57,412.88,1358.38
2464,2019-09-20 08:00:00,163.65,156.82,412.88,1409.99
2465,2019-09-20 07:00:00,151.85,140.75,412.88,2291.48
2466,2019-09-20 06:00:00,121.75,101.49,245.42,2486.1
2467,2019-09-20 05:00:00,127.35,97.18,127.28,1920.02
2468,2019-09-20 04:00:00,129.78,99.48,126.13,1910.87
2469,2019-09-20 03:00:00,132.04,104.79,125.02,1703.4
2470,2019-09-20 02:00:00,135.98,108.89,123.65,1674.84
2471,2019-09-20 01:00:00,146.4,116.91,122.33,1803.76
2472,2019-09-20 00:00:00,152.48,137.71,120.22,887.82
2473,2019-09-19 23:00:00,155.67,150.01,138.25,391.25
2474,2019-09-19 22:00:00,163.9,157.48,403.11,1293.98
2475,2019-09-19 21:00:00,163.66,157.22,403.11,1298.01
2476,2019-09-19 20:00:00,164.42,158.3,403.11,1233.52
2477,2019-09-19 19:00:00,164.52,158.3,403.11,1253.67
2478,2019-09-19 18:00:00,164.34,158.42,403.11,1193.21
2479,2019-09-19 17:00:00,164.12,158.71,403.11,1090.41
2480,2019-09-19 16:00:00,164.09,158.79,403.11,1068.24
2481,2019-09-19 15:00:00,164.0,158.67,403.11,1074.29
2482,2019-09-19 14:00:00,163.96,158.89,403.11,1021.88
2483,2019-09-19 13:00:00,164.09,158.36,403.11,1154.91
2484,2019-09-19 12:00:00,164.24,158.29,403.11,1199.25
2485,2019-09-19 11:00:00,164.15,158.26,403.11,1187.16
2486,2019-09-19 10:00:00,163.66,157.72,403.11,1197.24
2487,2019-09-19 09:00:00,163.52,157.03,403.11,1308.09
2488,2019-09-19 08:00:00,163.17,156.6,403.11,1324.22
2489,2019-09-19 07:00:00,157.07,146.97,403.11,2035.71
2490,2019-09-19 06:00:00,127.92,111.58,250.75,2048.63
2491,2019-09-19 05:00:00,130.27,106.85,141.22,1653.69
2492,2019-09-19 04:00:00,134.43,110.0,139.39,1702.65
2493,2019-09-19 03:00:00,139.43,115.13,137.88,1675.24
2494,2019-09-19 02:00:00,144.28,126.29,136.24,1225.48
2495,2019-09-19 01:00:00,149.3,134.25,134.33,1010.83
2496,2019-09-19 00:00:00,153.78,139.67,131.68,929.0
2497,2019-09-18 23:00:00,157.49,151.43,149.4,452.68
2498,2019-09-18 22:00:00,164.5,157.75,410.07,1383.99
2499,2019-09-18 21:00:00,164.34,157.75,410.07,1351.18
2500,2019-09-18 20:00:00,164.78,158.56,410.07,1275.32
2501,2019-09-18 19:00:00,165.09,159.22,410.07,1203.56
2502,2019-09-18 18:00:00,164.92,159.17,410.07,1178.95
2503,2019-09-18 17:00:00,163.21,156.72,410.07,1330.68
2504,2019-09-18 16:00:00,155.49,150.23,382.11,1004.95
2505,2019-09-18 15:00:00,162.19,157.52,395.31,923.05
2506,2019-09-18 14:00:00,164.04,159.1,424.6,1048.76
2507,2019-09-18 13:00:00,164.33,158.85,424.6,1163.4
2508,2019-09-18 12:00:00,163.86,157.95,424.6,1254.69
2509,2019-09-18 11:00:00,163.49,158.06,424.6,1152.79
2510,2019-09-18 10:00:00,163.52,157.98,424.6,1176.14
2511,2019-09-18 09:00:00,162.89,156.45,424.6,1367.21
2512,2019-09-18 08:00:00,163.73,157.1,424.6,1407.55
2513,2019-09-18 07:00:00,154.08,143.12,424.6,2326.81
2514,2019-09-18 06:00:00,125.18,103.35,251.65,2746.76
2515,2019-09-18 05:00:00,132.47,97.29,141.05,2481.07
2516,2019-09-18 04:00:00,137.99,106.64,140.72,2205.79
2517,2019-09-18 03:00:00,139.21,115.56,139.65,1651.36
2518,2019-09-18 02:00:00,144.07,127.32,137.59,1152.32
2519,2019-09-18 01:00:00,149.16,133.83,134.89,1033.93
2520,2019-09-18 00:00:00,152.27,139.04,131.54,870.14
2521,2019-09-17 23:00:00,155.99,150.28,149.19,425.94
2522,2019-09-17 22:00:00,163.64,157.33,419.96,1324.97
2523,2019-09-17 21:00:00,163.5,157.47,419.96,1266.18
2524,2019-09-17 20:00:00,164.01,157.99,419.96,1264.08
2525,2019-09-17 19:00:00,164.24,158.67,419.96,1169.59
2526,2019-09-17 18:00:00,163.64,158.45,419.96,1089.8
2527,2019-09-17 17:00:00,163.34,158.26,419.96,1066.7
2528,2019-09-17 16:00:00,164.21,158.79,419.96,1138.09
2529,2019-09-17 15:00:00,164.05,159.26,419.96,1005.8
2530,2019-09-17 14:00:00,164.15,158.61,419.96,1163.29
2531,2019-09-17 13:00:00,163.51,158.49,419.96,1054.1
2532,2019-09-17 12:00:00,163.68,158.84,419.96,1016.3
2533,2019-09-17 11:00:00,164.21,159.0,419.96,1094.0
2534,2019-09-17 10:00:00,162.97,157.32,419.96,1186.39
2535,2019-09-17 09:00:00,162.92,156.56,419.96,1335.47
2536,2019-09-17 08:00:00,165.08,158.82,419.96,1314.47
2537,2019-09-17 07:00:00,157.35,147.24,419.96,2122.9
2538,2019-09-17 06:00:00,128.87,113.15,251.86,1979.62
2539,2019-09-17 05:00:00,131.53,108.73,128.54,1465.36
2540,2019-09-17 04:00:00,135.34,111.33,127.35,1528.84
2541,2019-09-17 03:00:00,140.39,116.23,125.87,1520.51
2542,2019-09-17 02:00:00,144.86,128.38,124.46,1025.55
2543,2019-09-17 01:00:00,149.81,135.88,122.75,854.95
2544,2019-09-17 00:00:00,153.93,141.17,119.21,760.56
2545,2019-09-16 23:00:00,157.94,152.51,132.99,361.07
2546,2019-09-16 22:00:00,161.07,154.04,408.8,1436.93
2547,2019-09-16 21:00:00,161.72,156.72,388.2,970.5
2548,2019-09-16 20:00:00,157.16,150.6,396.71,1301.21
2549,2019-09-16 19:00:00,162.92,157.96,402.38,997.9
2550,2019-09-16 18:00:00,158.99,152.76,415.86,1295.4
2551,2019-09-16 17:00:00,157.66,152.97,374.27,877.66
2552,2019-09-16 16:00:00,163.51,159.3,406.29,855.24
2553,2019-09-16 15:00:00,164.31,159.32,412.88,1030.14
2554,2019-09-16 14:00:00,164.28,159.58,412.88,970.27
2555,2019-09-16 13:00:00,164.35,159.4,412.88,1021.88
2556,2019-09-16 12:00:00,163.86,158.52,412.88,1102.39
2557,2019-09-16 11:00:00,163.61,157.63,412.88,1234.51
2558,2019-09-16 10:00:00,163.35,157.2,412.88,1269.61
2559,2019-09-16 09:00:00,162.89,156.79,412.88,1259.28
2560,2019-09-16 08:00:00,162.99,156.8,412.88,1277.86
2561,2019-09-16 07:00:00,153.19,142.61,412.88,2184.14
2562,2019-09-16 06:00:00,119.83,103.58,245.41,1993.96
2563,2019-09-16 05:00:00,122.82,97.99,128.49,1595.2
2564,2019-09-16 04:00:00,125.95,98.18,127.92,1776.17
2565,2019-09-16 03:00:00,134.12,102.04,126.75,2033.07
2566,2019-09-16 02:00:00,138.77,119.48,125.42,1209.68
2567,2019-09-16 01:00:00,139.77,126.1,123.61,844.87
2568,2019-09-16 00:00:00,142.35,130.55,119.88,707.29
2569,2019-09-15 23:00:00,145.75,140.4,138.45,370.35
2570,2019-09-15 22:00:00,159.1,154.31,374.55,897.05
2571,2019-09-15 21:00:00,158.81,151.87,397.17,1378.18
2572,2019-09-15 20:00:00,162.39,157.12,388.37,1023.35
2573,2019-09-15 19:00:00,156.51,150.28,394.29,1228.21
2574,2019-09-15 18:00:00,162.31,157.52,385.96,924.37
2575,2019-09-15 17:00:00,157.04,151.05,395.88,1185.66
2576,2019-09-15 16:00:00,159.6,155.37,374.05,791.12
2577,2019-09-15 15:00:00,164.29,159.29,424.48,1061.2
2578,2019-09-15 14:00:00,164.38,158.73,424.48,1199.16
2579,2019-09-15 13:00:00,164.26,158.73,424.48,1173.69
2580,2019-09-15 12:00:00,163.36,158.33,424.48,1067.57
2581,2019-09-15 11:00:00,163.57,158.29,424.48,1120.63
2582,2019-09-15 10:00:00,163.57,158.29,424.48,1120.63
2583,2019-09-15 09:00:00,163.57,158.29,424.48,1120.63
2584,2019-09-15 08:00:00,163.57,158.29,424.48,1120.63
2585,2019-09-15 07:00:00,163.57,158.29,424.48,1120.63
2586,2019-09-15 06:00:00,163.57,158.29,424.48,1120.63
2587,2019-09-15 05:00:00,163.57,158.29,424.48,1120.63
2588,2019-09-15 04:00:00,163.57,158.29,424.48,1120.63
2589,2019-09-15 03:00:00,163.57,158.29,424.48,1120.63
2590,2019-09-15 02:00:00,163.57,158.29,424.48,1120.63
2591,2019-09-15 01:00:00,163.57,158.29,424.48,1120.63
2592,2019-09-15 00:00:00,163.57,158.29,424.48,1120.63
2593,2019-09-14 23:00:00,163.57,158.29,424.48,1120.63
2594,2019-09-14 22:00:00,163.57,158.29,424.48,1120.63
2595,2019-09-14 21:00:00,163.57,158.29,424.48,1120.63
2596,2019-09-14 20:00:00,163.57,158.29,424.48,1120.63
2597,2019-09-14 19:00:00,163.57,158.29,424.48,1120.63
2598,2019-09-14 18:00:00,163.57,158.29,424.48,1120.63
2599,2019-09-14 17:00:00,163.57,158.29,424.48,1120.63
2600,2019-09-14 16:00:00,163.57,158.29,424.48,1120.63
2601,2019-09-14 15:00:00,163.57,158.29,424.48,1120.63
2602,2019-09-14 14:00:00,163.57,158.29,424.48,1120.63
2603,2019-09-14 13:00:00,163.57,158.29,424.48,1120.63
2604,2019-09-14 12:00:00,163.57,158.29,424.48,1120.63
2605,2019-09-14 11:00:00,163.57,158.29,424.48,1120.63
2606,2019-09-14 10:00:00,163.57,158.29,424.48,1120.63
2607,2019-09-14 09:00:00,163.57,158.29,424.48,1120.63
2608,2019-09-14 08:00:00,163.57,158.29,424.48,1120.63
2609,2019-09-14 07:00:00,163.57,158.29,424.48,1120.63
2610,2019-09-14 06:00:00,125.21,103.79,123.4,1321.61
2611,2019-09-14 05:00:00,127.49,106.04,120.88,1296.44
2612,2019-09-14 04:00:00,130.71,109.1,117.92,1274.13
2613,2019-09-14 03:00:00,134.96,113.61,116.47,1243.32
2614,2019-09-14 02:00:00,139.79,122.29,115.27,1008.61
2615,2019-09-14 01:00:00,144.79,128.48,113.67,926.98
2616,2019-09-14 00:00:00,149.33,132.35,111.67,948.08
2617,2019-09-13 23:00:00,154.08,144.79,125.43,582.62
2618,2019-09-13 22:00:00,163.0,154.85,348.36,1419.57
2619,2019-09-13 21:00:00,163.0,155.58,348.76,1293.9
2620,2019-09-13 20:00:00,163.0,155.74,348.06,1263.46
2621,2019-09-13 19:00:00,163.0,155.56,347.42,1292.4
2622,2019-09-13 18:00:00,163.0,155.61,346.74,1281.2
2623,2019-09-13 17:00:00,163.0,156.35,347.04,1153.91
2624,2019-09-13 16:00:00,163.0,156.35,346.33,1151.55
2625,2019-09-13 15:00:00,163.0,156.35,345.87,1150.02
2626,2019-09-13 14:00:00,163.0,156.35,347.45,1155.27
2627,2019-09-13 13:00:00,163.0,155.92,348.0,1231.92
2628,2019-09-13 12:00:00,162.17,155.62,347.69,1138.68
2629,2019-09-13 11:00:00,164.14,158.4,380.75,1092.75
2630,2019-09-13 10:00:00,164.1,158.16,424.97,1262.16
2631,2019-09-13 09:00:00,163.02,156.71,424.97,1340.78
2632,2019-09-13 08:00:00,165.37,159.15,424.97,1321.66
2633,2019-09-13 07:00:00,156.12,146.35,424.97,2075.98
2634,2019-09-13 06:00:00,127.24,111.38,233.62,1852.61
2635,2019-09-13 05:00:00,127.55,106.37,128.78,1363.78
2636,2019-09-13 04:00:00,131.55,109.9,127.63,1381.59
2637,2019-09-13 03:00:00,135.9,115.64,126.99,1286.41
2638,2019-09-13 02:00:00,140.3,124.75,127.49,991.23
2639,2019-09-13 01:00:00,144.92,129.57,126.43,970.35
2640,2019-09-13 00:00:00,148.81,132.99,126.71,1002.28
2641,2019-09-12 23:00:00,153.8,145.52,141.23,584.69
2642,2019-09-12 22:00:00,162.88,154.36,344.78,1468.76
2643,2019-09-12 21:00:00,162.88,154.98,345.06,1362.99
2644,2019-09-12 20:00:00,162.88,155.19,345.03,1326.64
2645,2019-09-12 19:00:00,162.88,155.72,345.43,1236.64
2646,2019-09-12 18:00:00,162.88,156.05,346.49,1183.26
2647,2019-09-12 17:00:00,162.88,156.32,347.39,1139.44
2648,2019-09-12 16:00:00,162.88,156.35,344.67,1125.35
2649,2019-09-12 15:00:00,162.88,156.35,344.12,1123.55
2650,2019-09-12 14:00:00,162.88,155.7,344.15,1235.5
2651,2019-09-12 13:00:00,162.88,155.37,345.56,1297.58
2652,2019-09-12 12:00:00,162.88,155.37,345.98,1299.15
2653,2019-09-12 11:00:00,162.52,155.37,344.76,1232.52
2654,2019-09-12 10:00:00,161.58,154.1,344.93,1290.04
2655,2019-09-12 09:00:00,164.5,158.3,386.69,1198.74
2656,2019-09-12 08:00:00,166.71,159.52,425.7,1530.39
2657,2019-09-12 07:00:00,154.66,144.18,425.7,2230.67
2658,2019-09-12 06:00:00,126.14,109.95,244.02,1975.34
2659,2019-09-12 05:00:00,127.56,105.36,132.43,1469.97
2660,2019-09-12 04:00:00,131.5,108.64,132.96,1519.73
2661,2019-09-12 03:00:00,135.92,115.72,134.13,1354.71
2662,2019-09-12 02:00:00,140.37,125.79,133.24,971.32
2663,2019-09-12 01:00:00,145.18,129.76,132.95,1025.04
2664,2019-09-12 00:00:00,149.03,133.69,132.97,1019.88
2665,2019-09-11 23:00:00,153.92,145.89,143.79,577.32
2666,2019-09-11 22:00:00,162.76,154.03,350.75,1531.02
2667,2019-09-11 21:00:00,162.76,154.03,350.6,1530.37
2668,2019-09-11 20:00:00,162.76,154.44,350.67,1458.79
2669,2019-09-11 19:00:00,162.76,155.01,350.03,1356.37
2670,2019-09-11 18:00:00,162.76,155.01,351.43,1361.79
2671,2019-09-11 17:00:00,162.76,155.88,352.54,1212.74
2672,2019-09-11 16:00:00,162.76,156.3,356.11,1150.24
2673,2019-09-11 15:00:00,165.24,159.62,317.04,890.88
2674,2019-09-11 14:00:00,165.57,159.71,266.85,781.87
2675,2019-09-11 13:00:00,164.67,159.06,266.85,748.51
2676,2019-09-11 12:00:00,164.38,158.61,266.85,769.86
2677,2019-09-11 11:00:00,164.17,158.58,266.85,745.85
2678,2019-09-11 10:00:00,163.56,157.71,266.85,780.54
2679,2019-09-11 09:00:00,164.94,159.15,266.85,772.53
2680,2019-09-11 08:00:00,166.19,159.55,266.85,885.94
2681,2019-09-11 07:00:00,155.37,145.3,266.85,1343.59
2682,2019-09-11 06:00:00,126.44,109.93,266.85,2202.85
2683,2019-09-11 05:00:00,127.38,104.76,266.75,3016.94
2684,2019-09-11 04:00:00,131.47,108.39,265.87,3068.14
2685,2019-09-11 03:00:00,135.96,115.02,265.68,2781.67
2686,2019-09-11 02:00:00,140.5,125.31,264.9,2011.92
2687,2019-09-11 01:00:00,145.33,129.54,264.59,2088.94
2688,2019-09-11 00:00:00,149.18,133.36,263.82,2086.82
2689,2019-09-10 23:00:00,153.81,146.02,272.11,1059.87
2690,2019-09-10 22:00:00,162.45,153.49,374.79,1679.06
2691,2019-09-10 21:00:00,162.45,154.32,374.79,1523.52
2692,2019-09-10 20:00:00,162.45,154.69,374.79,1454.19
2693,2019-09-10 19:00:00,162.45,154.92,374.79,1411.08
2694,2019-09-10 18:00:00,162.45,155.91,374.79,1225.56
2695,2019-09-10 17:00:00,162.45,155.98,374.79,1212.45
2696,2019-09-10 16:00:00,162.45,155.98,374.79,1212.45
2697,2019-09-10 15:00:00,162.45,155.8,374.79,1246.18
2698,2019-09-10 14:00:00,164.12,158.35,381.66,1101.09
2699,2019-09-10 13:00:00,165.62,159.64,427.9,1279.42
2700,2019-09-10 12:00:00,165.48,159.58,427.9,1262.3
2701,2019-09-10 11:00:00,164.71,158.53,427.9,1322.21
2702,2019-09-10 10:00:00,163.99,157.9,427.9,1302.96
2703,2019-09-10 09:00:00,163.14,157.13,427.9,1285.84
2704,2019-09-10 08:00:00,164.47,158.74,427.9,1225.93
2705,2019-09-10 07:00:00,157.16,147.83,427.9,1996.15
2706,2019-09-10 06:00:00,127.65,111.88,242.56,1912.59
2707,2019-09-10 05:00:00,127.52,106.28,123.84,1315.18
2708,2019-09-10 04:00:00,130.83,109.89,123.38,1291.79
2709,2019-09-10 03:00:00,135.29,117.77,123.38,1080.81
2710,2019-09-10 02:00:00,140.04,126.61,123.38,828.5
2711,2019-09-10 01:00:00,144.95,130.26,123.37,906.15
2712,2019-09-10 00:00:00,149.11,134.47,122.41,896.04
2713,2019-09-09 23:00:00,154.19,147.43,137.42,464.48
2714,2019-09-09 22:00:00,162.27,154.46,357.07,1394.36
