,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
2715,2019-09-09 21:00:00,162.27,154.5,359.06,1394.95
2716,2019-09-09 20:00:00,162.27,154.77,357.49,1340.59
2717,2019-09-09 19:00:00,162.27,155.52,357.56,1206.77
2718,2019-09-09 18:00:00,163.09,155.92,358.06,1283.65
2719,2019-09-09 17:00:00,163.68,156.26,359.89,1335.19
2720,2019-09-09 16:00:00,163.68,155.62,363.49,1464.86
2721,2019-09-09 15:00:00,163.68,155.86,363.35,1420.7
2722,2019-09-09 14:00:00,163.68,156.57,361.8,1286.2
2723,2019-09-09 13:00:00,163.05,155.8,360.9,1308.26
2724,2019-09-09 12:00:00,162.33,155.74,361.46,1191.01
2725,2019-09-09 11:00:00,162.07,154.62,361.65,1347.15
2726,2019-09-09 10:00:00,161.11,154.14,361.98,1261.5
2727,2019-09-09 09:00:00,160.64,153.16,362.4,1355.38
2728,2019-09-09 08:00:00,166.04,159.49,411.52,1347.73
2729,2019-09-09 07:00:00,155.57,145.75,418.01,2052.43
2730,2019-09-09 06:00:00,126.21,109.72,241.81,1993.72
2731,2019-09-09 05:00:00,127.01,104.74,123.87,1379.29
2732,2019-09-09 04:00:00,131.04,109.08,123.87,1360.09
2733,2019-09-09 03:00:00,135.24,116.67,122.93,1141.41
2734,2019-09-09 02:00:00,139.65,125.69,122.89,857.77
2735,2019-09-09 01:00:00,144.22,129.4,122.89,910.61
2736,2019-09-09 00:00:00,148.09,132.89,121.93,926.67
2737,2019-09-08 23:00:00,152.48,143.02,121.05,572.57
2738,2019-09-08 22:00:00,161.43,154.05,339.67,1253.38
2739,2019-09-08 21:00:00,162.15,154.09,359.66,1449.43
2740,2019-09-08 20:00:00,162.15,154.53,359.24,1368.7
2741,2019-09-08 19:00:00,162.15,155.1,358.6,1264.07
2742,2019-09-08 18:00:00,163.2,155.07,358.21,1456.12
2743,2019-09-08 17:00:00,163.43,155.16,358.05,1480.54
2744,2019-09-08 16:00:00,163.43,155.37,357.88,1442.26
2745,2019-09-08 15:00:00,162.91,155.37,357.32,1347.1
2746,2019-09-08 14:00:00,162.39,155.37,357.05,1253.25
2747,2019-09-08 13:00:00,163.94,158.07,382.74,1123.34
2748,2019-09-08 12:00:00,165.49,159.38,424.6,1297.15
2749,2019-09-08 11:00:00,165.17,159.17,424.6,1273.8
2750,2019-09-08 10:00:00,164.43,157.96,424.6,1373.58
2751,2019-09-08 09:00:00,163.05,156.39,424.6,1413.92
2752,2019-09-08 08:00:00,164.57,157.81,424.6,1435.15
2753,2019-09-08 07:00:00,160.57,150.72,424.6,2091.15
2754,2019-09-08 06:00:00,126.25,113.15,291.88,1911.81
2755,2019-09-08 05:00:00,124.72,104.9,131.38,1301.98
2756,2019-09-08 04:00:00,128.31,107.57,130.95,1357.95
2757,2019-09-08 03:00:00,132.67,111.39,130.38,1387.24
2758,2019-09-08 02:00:00,136.95,120.85,129.98,1046.34
2759,2019-09-08 01:00:00,141.02,127.03,129.67,907.04
2760,2019-09-08 00:00:00,144.34,130.73,129.0,877.85
2761,2019-09-07 23:00:00,147.41,140.84,128.04,420.61
2762,2019-09-07 22:00:00,156.64,150.45,368.25,1139.73
2763,2019-09-07 21:00:00,157.26,150.55,395.0,1325.22
2764,2019-09-07 20:00:00,157.56,151.35,395.06,1226.66
2765,2019-09-07 19:00:00,158.61,152.5,394.58,1205.44
2766,2019-09-07 18:00:00,158.61,152.5,393.79,1203.03
2767,2019-09-07 17:00:00,158.61,152.5,393.79,1203.03
2768,2019-09-07 16:00:00,158.61,152.5,393.53,1202.23
2769,2019-09-07 15:00:00,158.61,152.5,393.31,1201.56
2770,2019-09-07 14:00:00,158.61,152.5,393.34,1201.65
2771,2019-09-07 13:00:00,158.61,152.5,394.23,1204.37
2772,2019-09-07 12:00:00,157.7,151.68,394.52,1187.51
2773,2019-09-07 11:00:00,157.2,151.22,394.29,1178.93
2774,2019-09-07 10:00:00,156.93,150.43,394.71,1282.81
2775,2019-09-07 09:00:00,156.23,149.48,395.27,1334.04
2776,2019-09-07 08:00:00,160.26,154.69,396.67,1104.73
2777,2019-09-07 07:00:00,163.41,154.86,424.24,1813.63
2778,2019-09-07 06:00:00,129.46,116.94,308.29,1929.9
2779,2019-09-07 05:00:00,126.71,107.4,129.24,1247.81
2780,2019-09-07 04:00:00,130.38,110.2,128.95,1301.11
2781,2019-09-07 03:00:00,134.59,118.46,128.27,1034.5
2782,2019-09-07 02:00:00,138.64,126.0,128.27,810.67
2783,2019-09-07 01:00:00,142.31,129.59,127.73,812.36
2784,2019-09-07 00:00:00,145.47,133.35,127.29,771.38
2785,2019-09-06 23:00:00,148.17,142.92,126.41,331.83
2786,2019-09-06 22:00:00,157.79,151.5,376.73,1184.82
2787,2019-09-06 21:00:00,158.61,152.14,398.81,1290.15
2788,2019-09-06 20:00:00,158.61,152.14,398.04,1287.66
2789,2019-09-06 19:00:00,158.7,153.01,397.77,1131.66
2790,2019-09-06 18:00:00,159.77,153.42,397.43,1261.84
2791,2019-09-06 17:00:00,159.77,153.42,397.82,1263.08
2792,2019-09-06 16:00:00,159.77,153.42,398.08,1263.9
2793,2019-09-06 15:00:00,159.77,153.42,396.7,1259.52
2794,2019-09-06 14:00:00,159.77,153.42,390.37,1239.42
2795,2019-09-06 13:00:00,159.46,153.42,389.73,1176.98
2796,2019-09-06 12:00:00,158.97,153.42,389.61,1081.17
2797,2019-09-06 11:00:00,158.97,152.94,389.37,1173.95
2798,2019-09-06 10:00:00,157.92,151.57,389.64,1237.11
2799,2019-09-06 09:00:00,156.97,150.19,390.08,1322.37
2800,2019-09-06 08:00:00,158.72,152.69,390.38,1177.0
2801,2019-09-06 07:00:00,164.42,156.26,418.51,1707.52
2802,2019-09-06 06:00:00,131.13,117.85,296.74,1970.35
2803,2019-09-06 05:00:00,127.61,107.77,116.39,1154.59
2804,2019-09-06 04:00:00,131.51,111.38,116.18,1169.35
2805,2019-09-06 03:00:00,135.51,118.7,115.48,970.61
2806,2019-09-06 02:00:00,139.57,125.45,115.2,813.31
2807,2019-09-06 01:00:00,142.82,129.35,114.31,769.88
2808,2019-09-06 00:00:00,146.03,133.26,113.83,726.8
2809,2019-09-05 23:00:00,148.94,143.17,112.86,325.6
2810,2019-09-05 22:00:00,158.17,151.74,357.92,1150.71
2811,2019-09-05 21:00:00,158.79,152.32,391.86,1267.67
2812,2019-09-05 20:00:00,159.12,152.55,397.79,1306.74
2813,2019-09-05 19:00:00,159.77,153.05,396.52,1332.31
2814,2019-09-05 18:00:00,159.77,153.65,396.71,1213.93
2815,2019-09-05 17:00:00,159.77,154.33,399.29,1086.07
2816,2019-09-05 16:00:00,159.77,154.33,397.87,1082.21
2817,2019-09-05 15:00:00,159.77,154.33,397.02,1079.89
2818,2019-09-05 14:00:00,159.77,154.33,395.5,1075.76
2819,2019-09-05 13:00:00,159.77,154.33,395.34,1075.32
2820,2019-09-05 12:00:00,159.77,153.57,391.56,1213.84
2821,2019-09-05 11:00:00,159.03,153.3,391.18,1120.73
2822,2019-09-05 10:00:00,158.55,152.25,390.23,1229.22
2823,2019-09-05 09:00:00,157.51,151.19,390.1,1232.72
2824,2019-09-05 08:00:00,159.13,153.13,389.92,1169.76
2825,2019-09-05 07:00:00,164.4,156.37,419.83,1685.62
2826,2019-09-05 06:00:00,131.42,118.19,299.28,1979.74
2827,2019-09-05 05:00:00,128.27,107.43,118.6,1235.81
2828,2019-09-05 04:00:00,131.77,110.26,117.77,1266.62
2829,2019-09-05 03:00:00,135.33,116.2,117.77,1126.47
2830,2019-09-05 02:00:00,139.34,124.72,117.16,856.44
2831,2019-09-05 01:00:00,143.15,129.32,116.79,807.6
2832,2019-09-05 00:00:00,146.48,132.93,116.67,790.44
2833,2019-09-04 23:00:00,149.48,143.51,115.7,345.36
2834,2019-09-04 22:00:00,158.23,151.83,357.85,1145.12
2835,2019-09-04 21:00:00,158.85,152.17,385.51,1287.6
2836,2019-09-04 20:00:00,159.57,152.81,388.94,1314.62
2837,2019-09-04 19:00:00,160.01,153.86,387.48,1191.5
2838,2019-09-04 18:00:00,160.01,154.09,384.6,1138.42
2839,2019-09-04 17:00:00,160.01,154.92,380.25,967.74
2840,2019-09-04 16:00:00,160.01,155.43,381.25,873.06
2841,2019-09-04 15:00:00,160.01,155.43,378.69,867.2
2842,2019-09-04 14:00:00,160.01,154.23,383.68,1108.84
2843,2019-09-04 13:00:00,159.34,153.35,385.61,1154.9
2844,2019-09-04 12:00:00,158.97,152.81,379.11,1167.66
2845,2019-09-04 11:00:00,158.97,152.71,378.94,1186.08
2846,2019-09-04 10:00:00,158.15,151.95,379.39,1176.11
2847,2019-09-04 09:00:00,157.39,150.68,379.65,1273.73
2848,2019-09-04 08:00:00,163.12,157.25,387.44,1137.14
2849,2019-09-04 07:00:00,164.02,155.06,425.34,1905.52
2850,2019-09-04 06:00:00,130.08,117.33,283.44,1806.93
2851,2019-09-04 05:00:00,126.95,107.98,102.1,968.42
2852,2019-09-04 04:00:00,130.4,109.96,101.77,1040.09
2853,2019-09-04 03:00:00,134.06,114.82,101.77,979.03
2854,2019-09-04 02:00:00,138.11,122.84,101.77,777.01
2855,2019-09-04 01:00:00,142.01,127.89,100.83,711.86
2856,2019-09-04 00:00:00,145.27,131.43,100.79,697.47
2857,2019-09-03 23:00:00,148.26,141.5,100.53,339.79
2858,2019-09-03 22:00:00,158.28,150.45,342.25,1339.91
2859,2019-09-03 21:00:00,158.91,151.28,369.51,1409.68
2860,2019-09-03 20:00:00,158.91,151.39,369.0,1387.44
2861,2019-09-03 19:00:00,158.95,152.56,368.96,1178.83
2862,2019-09-03 18:00:00,159.95,153.41,371.1,1213.5
2863,2019-09-03 17:00:00,159.95,153.91,375.46,1133.89
2864,2019-09-03 16:00:00,159.95,153.91,374.9,1132.2
2865,2019-09-03 15:00:00,159.95,153.91,374.44,1130.81
2866,2019-09-03 14:00:00,159.95,153.91,374.44,1130.81
2867,2019-09-03 13:00:00,159.95,153.91,374.23,1130.17
2868,2019-09-03 12:00:00,159.95,153.91,374.32,1130.45
2869,2019-09-03 11:00:00,158.86,152.79,374.15,1135.55
2870,2019-09-03 10:00:00,158.03,151.84,374.34,1158.58
2871,2019-09-03 09:00:00,156.86,150.24,374.41,1239.3
2872,2019-09-03 08:00:00,161.99,156.19,377.23,1093.97
2873,2019-09-03 07:00:00,160.86,151.46,429.85,2020.3
2874,2019-09-03 06:00:00,127.68,113.07,228.87,1671.9
2875,2019-09-03 05:00:00,127.35,106.97,97.86,997.19
2876,2019-09-03 04:00:00,130.9,109.84,97.86,1030.47
2877,2019-09-03 03:00:00,134.57,115.19,96.89,938.86
2878,2019-09-03 02:00:00,138.42,123.58,96.89,718.92
2879,2019-09-03 01:00:00,142.26,128.09,96.89,686.47
2880,2019-09-03 00:00:00,145.55,131.99,96.15,651.9
2881,2019-09-02 23:00:00,148.89,143.62,113.44,298.91
2882,2019-09-02 22:00:00,158.53,151.34,358.92,1290.32
2883,2019-09-02 21:00:00,158.79,151.34,361.45,1346.4
2884,2019-09-02 20:00:00,158.79,151.75,364.57,1283.29
2885,2019-09-02 19:00:00,158.79,152.32,374.95,1212.96
2886,2019-09-02 18:00:00,158.79,152.32,393.47,1272.88
2887,2019-09-02 17:00:00,158.79,152.32,393.24,1272.13
2888,2019-09-02 16:00:00,158.79,152.32,393.26,1272.2
2889,2019-09-02 15:00:00,158.79,152.32,393.08,1271.61
2890,2019-09-02 14:00:00,158.79,152.32,393.25,1272.16
2891,2019-09-02 13:00:00,158.79,152.16,393.49,1304.42
2892,2019-09-02 12:00:00,158.57,151.28,393.43,1434.05
2893,2019-09-02 11:00:00,157.14,151.28,393.65,1153.39
2894,2019-09-02 10:00:00,157.14,150.39,393.77,1328.97
2895,2019-09-02 09:00:00,156.48,150.06,394.14,1265.19
2896,2019-09-02 08:00:00,161.47,155.62,396.79,1160.61
2897,2019-09-02 07:00:00,159.83,150.27,418.62,2001.0
2898,2019-09-02 06:00:00,126.76,111.88,258.61,1924.06
2899,2019-09-02 05:00:00,127.14,106.63,126.56,1297.87
2900,2019-09-02 04:00:00,130.3,109.22,126.56,1333.94
2901,2019-09-02 03:00:00,133.98,113.37,126.56,1304.2
2902,2019-09-02 02:00:00,138.09,121.72,126.44,1034.91
2903,2019-09-02 01:00:00,142.15,127.11,125.58,944.36
2904,2019-09-02 00:00:00,145.63,130.61,125.58,943.11
2905,2019-09-01 23:00:00,149.23,142.18,143.04,504.22
2906,2019-09-01 22:00:00,157.57,150.13,393.31,1463.11
2907,2019-09-01 21:00:00,157.57,150.73,393.12,1344.47
2908,2019-09-01 20:00:00,157.63,150.73,392.54,1354.26
2909,2019-09-01 19:00:00,158.73,151.9,392.44,1340.18
2910,2019-09-01 18:00:00,158.73,152.14,392.04,1291.77
2911,2019-09-01 17:00:00,158.73,152.14,391.49,1289.96
2912,2019-09-01 16:00:00,158.73,152.14,391.22,1289.07
2913,2019-09-01 15:00:00,158.73,152.14,391.66,1290.52
2914,2019-09-01 14:00:00,158.73,152.14,391.75,1290.82
2915,2019-09-01 13:00:00,157.75,151.85,391.55,1155.07
2916,2019-09-01 12:00:00,157.51,150.43,391.65,1386.44
2917,2019-09-01 11:00:00,157.53,151.27,391.97,1226.87
2918,2019-09-01 10:00:00,163.71,157.72,397.1,1189.31
2919,2019-09-01 09:00:00,160.59,152.46,410.19,1667.42
2920,2019-09-01 08:00:00,163.97,157.58,406.56,1298.96
2921,2019-09-01 07:00:00,159.75,149.57,430.1,2189.21
2922,2019-09-01 06:00:00,127.35,124.84,256.54,321.96
2923,2019-09-01 05:00:00,127.07,128.76,123.3,-104.19
2924,2019-09-01 04:00:00,129.61,132.03,122.89,-148.7
2925,2019-09-01 03:00:00,132.87,135.79,122.89,-179.42
2926,2019-09-01 02:00:00,136.62,139.7,122.41,-188.51
2927,2019-09-01 01:00:00,140.98,144.33,121.92,-204.22
2928,2019-09-01 00:00:00,146.12,145.69,121.92,26.21
2929,2019-08-31 23:00:00,151.31,148.9,138.1,166.41
2930,2019-08-31 22:00:00,164.08,158.16,401.07,1187.17
2931,2019-08-31 21:00:00,156.79,150.05,394.37,1329.03
2932,2019-08-31 20:00:00,163.99,158.24,403.54,1160.18
2933,2019-08-31 19:00:00,157.24,150.84,401.75,1285.6
2934,2019-08-31 18:00:00,161.01,156.33,385.94,903.1
2935,2019-08-31 17:00:00,158.9,152.59,407.02,1284.15
2936,2019-08-31 16:00:00,157.49,152.81,371.52,869.36
2937,2019-08-31 15:00:00,164.82,159.67,424.2,1092.32
2938,2019-08-31 14:00:00,165.17,159.47,430.22,1226.13
2939,2019-08-31 13:00:00,157.65,151.41,411.74,1284.63
2940,2019-08-31 12:00:00,157.19,152.3,371.57,908.49
2941,2019-08-31 11:00:00,163.56,158.73,400.12,966.29
2942,2019-08-31 10:00:00,164.66,159.04,413.25,1161.23
2943,2019-08-31 09:00:00,164.0,157.58,413.25,1326.53
2944,2019-08-31 08:00:00,163.7,157.07,413.25,1369.92
2945,2019-08-31 07:00:00,157.84,147.9,413.25,2053.85
2946,2019-08-31 06:00:00,126.16,108.82,239.35,2075.16
2947,2019-08-31 05:00:00,129.12,100.85,112.27,1586.94
2948,2019-08-31 04:00:00,133.75,101.7,111.55,1787.59
2949,2019-08-31 03:00:00,143.7,106.67,111.29,2060.53
2950,2019-08-31 02:00:00,149.51,126.56,110.69,1270.17
2951,2019-08-31 01:00:00,150.48,135.73,110.32,813.61
2952,2019-08-31 00:00:00,153.13,141.07,110.27,664.93
2953,2019-08-30 23:00:00,156.82,151.65,129.96,335.95
2954,2019-08-30 22:00:00,164.75,158.79,421.06,1254.76
2955,2019-08-30 21:00:00,164.4,158.79,421.06,1181.07
2956,2019-08-30 20:00:00,164.41,158.79,421.06,1183.18
2957,2019-08-30 19:00:00,164.27,158.79,421.06,1153.7
2958,2019-08-30 18:00:00,163.68,158.79,421.06,1029.49
2959,2019-08-30 17:00:00,163.61,158.79,421.06,1014.75
2960,2019-08-30 16:00:00,164.08,159.74,421.06,913.7
2961,2019-08-30 15:00:00,164.85,159.89,421.06,1044.23
2962,2019-08-30 14:00:00,164.93,159.89,421.06,1061.07
2963,2019-08-30 13:00:00,164.4,159.22,421.06,1090.55
2964,2019-08-30 12:00:00,163.85,158.85,421.06,1052.65
2965,2019-08-30 11:00:00,164.1,159.24,421.06,1023.18
2966,2019-08-30 10:00:00,164.12,158.55,421.06,1172.65
2967,2019-08-30 09:00:00,163.86,158.34,421.06,1162.13
2968,2019-08-30 08:00:00,163.37,157.33,421.06,1271.6
2969,2019-08-30 07:00:00,159.95,151.43,421.06,1793.72
2970,2019-08-30 06:00:00,131.68,116.43,218.25,1664.16
2971,2019-08-30 05:00:00,132.57,110.25,89.99,1004.29
2972,2019-08-30 04:00:00,136.49,113.34,89.93,1040.94
2973,2019-08-30 03:00:00,140.87,120.79,89.41,897.68
2974,2019-08-30 02:00:00,145.51,129.96,88.95,691.59
2975,2019-08-30 01:00:00,149.77,135.45,88.28,632.08
2976,2019-08-30 00:00:00,153.85,140.89,87.76,568.68
2977,2019-08-29 23:00:00,157.31,152.05,107.75,283.38
2978,2019-08-29 22:00:00,164.35,158.61,410.93,1179.37
2979,2019-08-29 21:00:00,164.57,158.61,410.93,1224.57
2980,2019-08-29 20:00:00,164.45,158.61,410.93,1199.92
2981,2019-08-29 19:00:00,163.72,158.61,410.93,1049.93
2982,2019-08-29 18:00:00,164.21,159.86,410.93,893.77
2983,2019-08-29 17:00:00,164.28,159.95,410.93,889.66
2984,2019-08-29 16:00:00,164.3,159.95,410.93,893.77
2985,2019-08-29 15:00:00,164.2,159.95,410.93,873.23
2986,2019-08-29 14:00:00,164.41,159.95,410.93,916.37
2987,2019-08-29 13:00:00,164.56,159.95,410.93,947.19
2988,2019-08-29 12:00:00,164.27,159.95,410.93,887.61
2989,2019-08-29 11:00:00,164.49,159.95,410.93,932.81
2990,2019-08-29 10:00:00,164.03,158.49,410.93,1138.28
2991,2019-08-29 09:00:00,163.71,158.01,410.93,1171.15
2992,2019-08-29 08:00:00,163.88,158.05,410.93,1197.86
2993,2019-08-29 07:00:00,158.51,149.43,410.93,1865.62
2994,2019-08-29 06:00:00,125.72,111.13,232.46,1695.8
2995,2019-08-29 05:00:00,127.34,105.43,107.08,1173.06
2996,2019-08-29 04:00:00,130.91,105.48,106.17,1349.95
2997,2019-08-29 03:00:00,135.38,106.48,105.21,1520.28
2998,2019-08-29 02:00:00,146.12,112.63,103.85,1738.97
2999,2019-08-29 01:00:00,150.79,135.1,102.36,803.01
3000,2019-08-29 00:00:00,152.68,142.24,100.42,524.19
3001,2019-08-28 23:00:00,156.3,152.67,119.23,216.4
3002,2019-08-28 22:00:00,164.55,158.67,429.0,1261.26
3003,2019-08-28 21:00:00,164.57,158.67,429.0,1265.55
3004,2019-08-28 20:00:00,164.39,158.67,429.0,1226.94
3005,2019-08-28 19:00:00,164.62,159.1,429.0,1184.04
3006,2019-08-28 18:00:00,163.98,158.74,429.0,1123.98
3007,2019-08-28 17:00:00,164.18,159.52,429.0,999.57
3008,2019-08-28 16:00:00,164.54,159.52,429.0,1076.79
3009,2019-08-28 15:00:00,164.56,159.52,429.0,1081.08
3010,2019-08-28 14:00:00,164.28,159.52,429.0,1021.02
3011,2019-08-28 13:00:00,164.25,159.52,429.0,1014.58
3012,2019-08-28 12:00:00,163.54,158.73,429.0,1031.75
3013,2019-08-28 11:00:00,163.59,158.49,429.0,1093.95
3014,2019-08-28 10:00:00,163.85,158.49,429.0,1149.72
3015,2019-08-28 09:00:00,163.85,158.02,429.0,1250.53
3016,2019-08-28 08:00:00,163.53,157.48,429.0,1297.73
3017,2019-08-28 07:00:00,159.78,151.18,429.0,1844.7
3018,2019-08-28 06:00:00,130.68,115.21,231.89,1793.67
3019,2019-08-28 05:00:00,132.86,110.16,103.24,1171.77
3020,2019-08-28 04:00:00,136.81,112.91,102.75,1227.86
3021,2019-08-28 03:00:00,141.25,121.49,102.26,1010.33
3022,2019-08-28 02:00:00,145.8,131.43,101.74,731.0
3023,2019-08-28 01:00:00,150.71,137.44,101.12,670.93
3024,2019-08-28 00:00:00,154.25,142.93,100.18,567.02
3025,2019-08-27 23:00:00,157.92,153.48,120.62,267.78
3026,2019-08-27 22:00:00,164.76,159.36,430.1,1161.27
3027,2019-08-27 21:00:00,164.86,159.46,430.1,1161.27
3028,2019-08-27 20:00:00,165.18,159.46,430.1,1230.09
3029,2019-08-27 19:00:00,160.34,153.76,420.21,1382.49
3030,2019-08-27 18:00:00,155.6,150.44,353.12,911.05
3031,2019-08-27 17:00:00,157.67,152.91,348.2,828.72
3032,2019-08-27 16:00:00,158.53,153.85,346.86,811.65
3033,2019-08-27 15:00:00,160.25,155.22,349.75,879.62
3034,2019-08-27 14:00:00,162.55,158.1,369.87,822.96
3035,2019-08-27 13:00:00,164.34,159.52,421.92,1016.83
3036,2019-08-27 12:00:00,164.11,159.52,421.92,968.31
3037,2019-08-27 11:00:00,164.05,159.52,421.92,955.65
3038,2019-08-27 10:00:00,163.87,158.42,421.92,1149.73
3039,2019-08-27 09:00:00,163.36,158.09,421.92,1111.76
3040,2019-08-27 08:00:00,163.32,157.05,421.92,1322.72
3041,2019-08-27 07:00:00,160.05,151.87,421.92,1725.65
3042,2019-08-27 06:00:00,135.74,123.46,217.36,1334.59
3043,2019-08-27 05:00:00,137.97,122.75,89.19,678.74
3044,2019-08-27 04:00:00,140.96,126.54,88.83,640.46
3045,2019-08-27 03:00:00,143.71,130.68,88.37,575.73
3046,2019-08-27 02:00:00,146.49,134.61,87.85,521.83
3047,2019-08-27 01:00:00,149.93,138.27,87.09,507.73
3048,2019-08-27 00:00:00,153.64,143.38,86.34,442.92
3049,2019-08-26 23:00:00,157.1,153.17,107.29,210.82
3050,2019-08-26 22:00:00,164.73,159.24,422.16,1158.83
3051,2019-08-26 21:00:00,165.04,159.21,422.16,1230.6
3052,2019-08-26 20:00:00,156.68,150.39,393.31,1236.96
3053,2019-08-26 19:00:00,158.38,153.33,368.12,929.5
3054,2019-08-26 18:00:00,163.22,157.92,408.27,1081.92
3055,2019-08-26 17:00:00,155.48,150.23,366.89,963.09
3056,2019-08-26 16:00:00,158.79,153.93,351.59,854.36
3057,2019-08-26 15:00:00,161.36,156.64,348.16,821.66
3058,2019-08-26 14:00:00,163.98,159.61,407.67,890.76
3059,2019-08-26 13:00:00,164.33,159.52,428.39,1030.28
3060,2019-08-26 12:00:00,164.46,159.52,428.39,1058.12
3061,2019-08-26 11:00:00,164.06,158.86,428.39,1113.81
3062,2019-08-26 10:00:00,164.03,158.52,428.39,1180.21
3063,2019-08-26 09:00:00,163.87,157.98,428.39,1261.61
3064,2019-08-26 08:00:00,163.51,157.68,428.39,1248.76
3065,2019-08-26 07:00:00,158.93,150.07,428.39,1897.77
3066,2019-08-26 06:00:00,134.23,106.84,236.33,3236.54
3067,2019-08-26 05:00:00,142.79,114.43,112.39,1593.69
3068,2019-08-26 04:00:00,140.66,126.45,111.99,795.69
3069,2019-08-26 03:00:00,142.11,130.64,111.16,637.5
3070,2019-08-26 02:00:00,144.94,133.95,110.16,605.33
3071,2019-08-26 01:00:00,148.35,137.56,109.19,589.08
3072,2019-08-26 00:00:00,152.17,142.71,108.42,512.83
3073,2019-08-25 23:00:00,155.19,150.93,106.61,227.08
3074,2019-08-25 22:00:00,163.8,158.18,401.42,1127.99
3075,2019-08-25 21:00:00,163.93,158.3,428.39,1205.92
3076,2019-08-25 20:00:00,164.02,158.3,428.39,1225.2
3077,2019-08-25 19:00:00,163.95,158.3,428.39,1210.2
3078,2019-08-25 18:00:00,163.59,158.71,428.39,1045.27
3079,2019-08-25 17:00:00,163.59,158.35,428.39,1122.38
3080,2019-08-25 16:00:00,164.06,159.31,428.39,1017.43
3081,2019-08-25 15:00:00,164.21,159.57,428.39,993.86
3082,2019-08-25 14:00:00,164.06,159.09,428.39,1064.55
3083,2019-08-25 13:00:00,163.88,159.24,428.39,993.86
3084,2019-08-25 12:00:00,164.19,158.95,428.39,1122.38
3085,2019-08-25 11:00:00,163.79,158.57,428.39,1118.1
3086,2019-08-25 10:00:00,164.09,158.38,428.39,1223.05
3087,2019-08-25 09:00:00,163.46,157.42,428.39,1293.74
3088,2019-08-25 08:00:00,163.03,156.7,428.39,1355.85
3089,2019-08-25 07:00:00,162.34,153.88,428.39,1812.09
3090,2019-08-25 06:00:00,130.89,117.75,278.53,1829.94
3091,2019-08-25 05:00:00,129.65,108.63,107.63,1131.19
3092,2019-08-25 04:00:00,133.78,113.31,107.63,1101.59
3093,2019-08-25 03:00:00,137.8,120.79,106.78,908.16
3094,2019-08-25 02:00:00,142.09,127.24,106.65,791.88
3095,2019-08-25 01:00:00,146.44,131.77,105.87,776.56
3096,2019-08-25 00:00:00,150.1,135.66,105.45,761.35
3097,2019-08-24 23:00:00,154.21,146.1,104.41,423.38
3098,2019-08-24 22:00:00,161.91,154.92,313.74,1096.52
3099,2019-08-24 21:00:00,162.52,155.68,332.11,1135.82
3100,2019-08-24 20:00:00,163.25,156.12,331.09,1180.34
3101,2019-08-24 19:00:00,163.22,156.05,332.94,1193.59
3102,2019-08-24 18:00:00,162.76,156.67,334.55,1018.7
3103,2019-08-24 17:00:00,162.76,157.14,335.69,943.29
3104,2019-08-24 16:00:00,162.76,157.14,346.16,972.71
3105,2019-08-24 15:00:00,162.76,157.14,347.06,975.24
3106,2019-08-24 14:00:00,162.97,157.26,345.03,985.06
3107,2019-08-24 13:00:00,165.17,159.6,398.46,1109.71
3108,2019-08-24 12:00:00,165.38,159.4,429.0,1282.71
3109,2019-08-24 11:00:00,165.37,159.26,429.0,1310.6
3110,2019-08-24 10:00:00,164.18,157.41,429.0,1452.17
3111,2019-08-24 09:00:00,163.08,156.72,429.0,1364.22
3112,2019-08-24 08:00:00,164.83,158.83,429.0,1287.0
3113,2019-08-24 07:00:00,162.19,153.42,429.0,1881.17
3114,2019-08-24 06:00:00,130.71,117.21,287.55,1940.96
3115,2019-08-24 05:00:00,127.82,107.2,124.99,1288.65
3116,2019-08-24 04:00:00,131.23,109.93,124.64,1327.42
3117,2019-08-24 03:00:00,135.66,116.13,123.75,1208.42
3118,2019-08-24 02:00:00,140.14,124.48,123.06,963.56
3119,2019-08-24 01:00:00,144.3,128.93,122.33,940.11
3120,2019-08-24 00:00:00,148.67,133.03,121.42,949.5
3121,2019-08-23 23:00:00,152.87,142.88,120.12,600.0
3122,2019-08-23 22:00:00,161.96,154.67,334.3,1218.52
3123,2019-08-23 21:00:00,162.64,154.64,356.81,1427.24
3124,2019-08-23 20:00:00,162.64,155.3,357.56,1312.25
3125,2019-08-23 19:00:00,162.64,155.8,357.0,1220.94
3126,2019-08-23 18:00:00,162.64,155.8,358.24,1225.18
3127,2019-08-23 17:00:00,162.64,155.8,354.3,1211.71
3128,2019-08-23 16:00:00,162.64,155.8,356.17,1218.1
3129,2019-08-23 15:00:00,162.64,155.8,355.05,1214.27
3130,2019-08-23 14:00:00,163.11,155.8,354.16,1294.45
3131,2019-08-23 13:00:00,163.92,155.8,353.75,1436.22
3132,2019-08-23 12:00:00,162.73,155.8,351.58,1218.22
3133,2019-08-23 11:00:00,162.58,155.14,352.18,1310.11
3134,2019-08-23 10:00:00,162.58,154.7,354.37,1396.22
3135,2019-08-23 09:00:00,161.96,153.3,355.1,1537.58
3136,2019-08-23 08:00:00,161.39,153.47,357.22,1414.59
3137,2019-08-23 07:00:00,162.54,153.36,428.27,1965.76
3138,2019-08-23 06:00:00,130.77,116.3,273.57,1979.28
3139,2019-08-23 05:00:00,129.26,106.67,107.92,1218.96
3140,2019-08-23 04:00:00,133.12,110.88,107.75,1198.18
3141,2019-08-23 03:00:00,137.37,118.62,107.75,1010.16
3142,2019-08-23 02:00:00,141.67,126.94,107.59,792.4
3143,2019-08-23 01:00:00,146.0,131.29,106.78,785.37
3144,2019-08-23 00:00:00,149.6,135.01,106.78,778.96
3145,2019-08-22 23:00:00,153.82,145.28,105.88,452.11
3146,2019-08-22 22:00:00,162.39,154.03,320.86,1341.19
3147,2019-08-22 21:00:00,163.0,154.44,341.03,1459.61
3148,2019-08-22 20:00:00,163.0,155.25,340.89,1320.95
3149,2019-08-22 19:00:00,163.0,156.03,340.66,1187.2
3150,2019-08-22 18:00:00,163.0,156.23,341.14,1154.76
3151,2019-08-22 17:00:00,163.0,156.23,341.45,1155.81
3152,2019-08-22 16:00:00,163.0,156.23,338.82,1146.91
3153,2019-08-22 15:00:00,163.61,157.36,358.51,1120.34
3154,2019-08-22 14:00:00,166.03,160.44,399.91,1117.75
3155,2019-08-22 13:00:00,165.81,159.83,429.73,1284.89
3156,2019-08-22 12:00:00,165.56,159.83,429.73,1231.18
3157,2019-08-22 11:00:00,164.67,158.84,429.73,1252.66
3158,2019-08-22 10:00:00,164.21,158.16,429.73,1299.93
3159,2019-08-22 09:00:00,164.44,158.46,429.73,1284.89
3160,2019-08-22 08:00:00,164.65,158.23,429.73,1379.43
3161,2019-08-22 07:00:00,163.02,153.87,429.73,1966.01
3162,2019-08-22 06:00:00,131.82,116.93,282.19,2100.9
3163,2019-08-22 05:00:00,129.48,106.57,118.38,1356.04
3164,2019-08-22 04:00:00,133.28,110.56,118.25,1343.32
3165,2019-08-22 03:00:00,137.47,116.48,118.22,1240.72
3166,2019-08-22 02:00:00,141.78,125.42,117.28,959.35
3167,2019-08-22 01:00:00,146.19,130.21,117.24,936.75
3168,2019-08-22 00:00:00,149.9,133.8,116.3,936.21
3169,2019-08-21 23:00:00,153.77,144.79,115.55,518.82
3170,2019-08-21 22:00:00,162.24,155.31,324.89,1125.74
3171,2019-08-21 21:00:00,163.29,155.71,341.61,1294.7
3172,2019-08-21 20:00:00,163.74,156.04,339.46,1306.92
3173,2019-08-21 19:00:00,163.74,156.04,346.51,1334.06
3174,2019-08-21 18:00:00,163.7,156.98,349.85,1175.5
3175,2019-08-21 17:00:00,162.64,157.45,357.41,927.48
3176,2019-08-21 16:00:00,162.95,157.74,354.38,923.16
3177,2019-08-21 15:00:00,165.73,160.09,284.07,801.08
3178,2019-08-21 14:00:00,165.72,159.77,220.21,655.12
3179,2019-08-21 13:00:00,165.61,159.77,220.21,643.01
3180,2019-08-21 12:00:00,165.53,159.77,220.21,634.2
3181,2019-08-21 11:00:00,164.73,159.12,220.21,617.69
3182,2019-08-21 10:00:00,164.43,158.5,220.21,652.92
3183,2019-08-21 09:00:00,163.39,156.78,220.21,727.79
3184,2019-08-21 08:00:00,165.44,158.82,220.21,728.9
3185,2019-08-21 07:00:00,161.66,151.61,220.21,1106.56
3186,2019-08-21 06:00:00,130.05,115.27,220.8,1631.71
3187,2019-08-21 05:00:00,128.97,105.42,221.17,2604.28
3188,2019-08-21 04:00:00,132.96,108.97,218.99,2626.79
3189,2019-08-21 03:00:00,137.18,115.95,218.25,2316.72
3190,2019-08-21 02:00:00,141.72,126.39,217.23,1665.07
3191,2019-08-21 01:00:00,145.99,131.45,216.74,1575.7
3192,2019-08-21 00:00:00,149.64,135.34,215.37,1539.9
3193,2019-08-20 23:00:00,153.32,144.52,213.89,941.12
3194,2019-08-20 22:00:00,162.92,154.88,412.23,1657.16
3195,2019-08-20 21:00:00,163.68,155.38,430.71,1787.45
3196,2019-08-20 20:00:00,163.68,155.56,430.71,1748.68
3197,2019-08-20 19:00:00,163.68,155.64,430.71,1731.45
3198,2019-08-20 18:00:00,163.68,156.6,430.71,1524.71
3199,2019-08-20 17:00:00,163.68,156.78,430.71,1485.95
3200,2019-08-20 16:00:00,163.12,156.3,430.71,1468.72
3201,2019-08-20 15:00:00,162.33,155.98,430.24,1366.01
3202,2019-08-20 14:00:00,162.33,155.98,429.48,1363.6
3203,2019-08-20 13:00:00,162.33,155.09,417.63,1511.82
3204,2019-08-20 12:00:00,164.31,158.65,381.36,1079.25
3205,2019-08-20 11:00:00,164.47,158.72,430.34,1237.23
3206,2019-08-20 10:00:00,164.26,158.37,430.34,1267.35
3207,2019-08-20 09:00:00,163.79,157.16,430.34,1426.58
3208,2019-08-20 08:00:00,165.1,158.44,430.34,1433.03
3209,2019-08-20 07:00:00,160.97,151.15,430.33,2112.92
3210,2019-08-20 06:00:00,128.95,114.04,262.92,1960.07
3211,2019-08-20 05:00:00,128.34,105.3,89.56,1031.73
3212,2019-08-20 04:00:00,132.48,108.47,88.7,1064.84
3213,2019-08-20 03:00:00,136.58,117.1,88.58,862.77
3214,2019-08-20 02:00:00,141.03,126.12,88.37,658.8
3215,2019-08-20 01:00:00,145.19,130.29,87.61,652.69
3216,2019-08-20 00:00:00,148.67,133.66,87.61,657.51
3217,2019-08-19 23:00:00,152.99,144.0,87.13,391.65
3218,2019-08-19 22:00:00,161.76,154.31,301.88,1124.5
3219,2019-08-19 21:00:00,163.11,154.53,322.33,1382.8
3220,2019-08-19 20:00:00,163.49,155.44,322.14,1296.61
3221,2019-08-19 19:00:00,163.49,155.49,323.09,1292.36
3222,2019-08-19 18:00:00,163.49,155.97,322.6,1212.98
3223,2019-08-19 17:00:00,163.49,156.59,322.44,1112.42
3224,2019-08-19 16:00:00,162.78,155.92,325.37,1116.02
3225,2019-08-19 15:00:00,162.33,155.56,316.52,1071.42
3226,2019-08-19 14:00:00,162.33,155.46,321.13,1103.08
3227,2019-08-19 13:00:00,164.29,158.46,373.88,1089.86
3228,2019-08-19 12:00:00,164.97,158.12,427.73,1464.98
3229,2019-08-19 11:00:00,164.81,158.12,429.87,1437.92
3230,2019-08-19 10:00:00,164.21,157.77,424.48,1366.83
3231,2019-08-19 09:00:00,163.46,156.22,425.53,1540.42
3232,2019-08-19 08:00:00,164.69,158.07,426.48,1411.65
3233,2019-08-19 07:00:00,156.26,146.03,426.4,2181.04
3234,2019-08-19 06:00:00,127.38,110.11,201.08,1736.33
3235,2019-08-19 05:00:00,128.05,104.9,84.43,977.28
3236,2019-08-19 04:00:00,132.26,108.75,84.43,992.47
3237,2019-08-19 03:00:00,136.32,115.95,84.43,859.92
3238,2019-08-19 02:00:00,140.81,124.94,84.43,669.95
3239,2019-08-19 01:00:00,144.87,129.07,84.43,667.0
3240,2019-08-19 00:00:00,148.53,132.69,84.43,668.69
3241,2019-08-18 23:00:00,153.47,144.34,98.12,447.92
3242,2019-08-18 22:00:00,162.39,153.31,311.62,1414.75
3243,2019-08-18 21:00:00,162.39,153.67,311.18,1356.74
3244,2019-08-18 20:00:00,162.39,154.54,312.61,1226.99
3245,2019-08-18 19:00:00,163.04,154.94,323.41,1309.81
3246,2019-08-18 18:00:00,163.18,155.34,324.04,1270.24
3247,2019-08-18 17:00:00,163.37,155.37,322.23,1288.92
3248,2019-08-18 16:00:00,162.43,155.93,322.83,1049.2
3249,2019-08-18 15:00:00,165.25,159.24,405.82,1219.49
3250,2019-08-18 14:00:00,165.22,159.09,428.2,1312.43
3251,2019-08-18 13:00:00,165.5,159.02,429.54,1391.71
3252,2019-08-18 12:00:00,164.98,159.03,426.55,1268.99
3253,2019-08-18 11:00:00,164.73,158.16,423.57,1391.43
3254,2019-08-18 10:00:00,164.31,157.29,420.48,1475.88
3255,2019-08-18 09:00:00,163.55,156.53,422.18,1481.85
3256,2019-08-18 08:00:00,163.45,156.69,430.15,1453.91
3257,2019-08-18 07:00:00,157.82,147.57,428.44,2195.76
3258,2019-08-18 06:00:00,129.33,111.94,213.21,1853.86
3259,2019-08-18 05:00:00,129.91,104.83,101.93,1278.2
3260,2019-08-18 04:00:00,134.15,109.18,100.9,1259.74
3261,2019-08-18 03:00:00,138.62,120.76,100.18,894.61
3262,2019-08-18 02:00:00,143.54,129.86,100.25,685.71
3263,2019-08-18 01:00:00,147.11,134.5,99.69,628.55
3264,2019-08-18 00:00:00,150.71,139.25,97.51,558.73
3265,2019-08-17 23:00:00,155.31,150.04,109.93,289.67
3266,2019-08-17 22:00:00,166.0,157.64,416.34,1740.3
3267,2019-08-17 21:00:00,156.85,148.97,349.15,1375.65
3268,2019-08-17 20:00:00,157.78,150.16,344.42,1312.24
3269,2019-08-17 19:00:00,157.94,150.63,354.46,1295.55
3270,2019-08-17 18:00:00,157.94,151.59,352.87,1120.36
3271,2019-08-17 17:00:00,157.94,151.59,354.71,1126.2
3272,2019-08-17 16:00:00,157.94,151.59,361.7,1148.4
3273,2019-08-17 15:00:00,157.94,151.59,355.8,1129.66
3274,2019-08-17 14:00:00,157.94,151.59,351.5,1116.01
3275,2019-08-17 13:00:00,159.28,152.97,350.81,1106.81
3276,2019-08-17 12:00:00,166.32,159.35,397.04,1383.68
3277,2019-08-17 11:00:00,158.06,150.65,369.19,1367.85
3278,2019-08-17 10:00:00,166.19,159.11,391.85,1387.15
3279,2019-08-17 09:00:00,158.51,150.35,385.32,1572.11
3280,2019-08-17 08:00:00,166.25,159.26,396.27,1384.96
3281,2019-08-17 07:00:00,158.5,148.16,422.28,2183.19
3282,2019-08-17 06:00:00,127.0,110.45,238.64,1974.75
3283,2019-08-17 05:00:00,128.3,104.26,106.8,1283.74
3284,2019-08-17 04:00:00,132.53,108.74,106.17,1262.89
3285,2019-08-17 03:00:00,136.56,119.93,106.17,882.8
3286,2019-08-17 02:00:00,141.2,128.3,105.89,682.99
3287,2019-08-17 01:00:00,144.44,132.61,105.19,622.2
3288,2019-08-17 00:00:00,148.03,137.58,105.19,549.62
3289,2019-08-16 23:00:00,152.39,147.91,122.14,273.59
3290,2019-08-16 22:00:00,166.62,159.44,397.75,1427.92
3291,2019-08-16 21:00:00,158.76,150.6,381.95,1558.36
3292,2019-08-16 20:00:00,158.18,151.31,354.93,1219.18
3293,2019-08-16 19:00:00,158.67,151.53,353.93,1263.53
3294,2019-08-16 18:00:00,158.67,151.9,353.34,1196.06
3295,2019-08-16 17:00:00,158.67,152.32,354.89,1126.78
3296,2019-08-16 16:00:00,158.67,152.32,355.36,1128.27
3297,2019-08-16 15:00:00,158.67,152.32,356.24,1131.06
3298,2019-08-16 14:00:00,158.67,152.32,356.79,1132.81
3299,2019-08-16 13:00:00,158.35,151.93,359.86,1155.15
3300,2019-08-16 12:00:00,157.88,151.34,361.73,1182.86
3301,2019-08-16 11:00:00,157.48,150.22,363.77,1320.49
3302,2019-08-16 10:00:00,160.38,154.46,365.83,1082.86
3303,2019-08-16 09:00:00,163.97,155.3,424.33,1839.47
3304,2019-08-16 08:00:00,162.87,156.37,383.02,1244.82
3305,2019-08-16 07:00:00,158.05,147.66,419.72,2180.45
3306,2019-08-16 06:00:00,127.72,118.99,276.76,1208.06
3307,2019-08-16 05:00:00,128.44,117.82,159.42,846.52
3308,2019-08-16 04:00:00,131.23,120.07,158.99,887.16
3309,2019-08-16 03:00:00,134.33,122.47,157.99,936.88
3310,2019-08-16 02:00:00,138.1,125.48,156.95,990.35
3311,2019-08-16 01:00:00,141.3,128.31,155.73,1011.47
3312,2019-08-16 00:00:00,144.64,132.95,154.07,900.54
3313,2019-08-15 23:00:00,148.39,142.89,169.9,467.22
3314,2019-08-15 22:00:00,157.0,149.27,417.52,1613.71
3315,2019-08-15 21:00:00,157.71,150.25,414.11,1544.63
3316,2019-08-15 20:00:00,157.95,151.22,411.43,1384.46
3317,2019-08-15 19:00:00,158.73,152.32,403.65,1293.7
3318,2019-08-15 18:00:00,158.73,152.56,424.16,1308.53
3319,2019-08-15 17:00:00,158.73,152.56,430.71,1328.74
3320,2019-08-15 16:00:00,158.73,152.56,430.71,1328.74
3321,2019-08-15 15:00:00,158.73,152.56,430.14,1326.98
3322,2019-08-15 14:00:00,158.73,152.56,430.14,1326.98
3323,2019-08-15 13:00:00,158.65,152.56,418.73,1275.03
3324,2019-08-15 12:00:00,157.75,151.44,407.62,1286.04
3325,2019-08-15 11:00:00,157.63,151.17,407.7,1316.87
3326,2019-08-15 10:00:00,162.18,156.46,408.95,1169.6
3327,2019-08-15 09:00:00,161.67,153.41,415.07,1714.24
3328,2019-08-15 08:00:00,165.28,158.32,417.82,1454.01
3329,2019-08-15 07:00:00,154.75,143.87,427.53,2325.76
3330,2019-08-15 06:00:00,125.19,109.24,246.08,1962.49
3331,2019-08-15 05:00:00,128.25,106.98,110.93,1179.74
3332,2019-08-15 04:00:00,132.07,105.71,110.9,1461.66
3333,2019-08-15 03:00:00,141.81,107.31,109.95,1896.64
3334,2019-08-15 02:00:00,151.28,124.21,109.95,1488.17
3335,2019-08-15 01:00:00,150.58,134.17,109.01,894.43
3336,2019-08-15 00:00:00,154.81,139.18,108.44,847.46
3337,2019-08-14 23:00:00,159.53,151.74,128.63,501.01
3338,2019-08-14 22:00:00,160.37,152.26,409.9,1662.14
3339,2019-08-14 21:00:00,158.18,151.01,389.02,1394.64
3340,2019-08-14 20:00:00,158.91,152.0,390.44,1348.97
3341,2019-08-14 19:00:00,159.28,152.32,391.22,1361.45
3342,2019-08-14 18:00:00,159.28,153.35,390.19,1156.91
3343,2019-08-14 17:00:00,159.28,153.42,383.26,1122.95
3344,2019-08-14 16:00:00,159.28,153.05,385.47,1200.74
3345,2019-08-14 15:00:00,159.28,152.26,384.35,1349.07
3346,2019-08-14 14:00:00,158.43,152.26,381.47,1176.83
3347,2019-08-14 13:00:00,157.94,152.26,375.12,1065.34
3348,2019-08-14 12:00:00,157.94,152.26,370.03,1050.89
3349,2019-08-14 11:00:00,157.94,151.53,367.9,1179.12
3350,2019-08-14 10:00:00,162.68,157.07,372.59,1045.11
3351,2019-08-14 09:00:00,161.87,153.51,411.64,1720.66
3352,2019-08-14 08:00:00,163.73,157.04,390.12,1304.95
3353,2019-08-14 07:00:00,156.7,146.02,424.73,2268.06
3354,2019-08-14 06:00:00,125.0,109.71,228.97,1750.48
3355,2019-08-14 05:00:00,126.37,103.83,90.66,1021.74
3356,2019-08-14 04:00:00,130.06,107.43,90.66,1025.82
3357,2019-08-14 03:00:00,133.72,116.06,90.66,800.53
3358,2019-08-14 02:00:00,137.82,124.52,89.7,596.5
3359,2019-08-14 01:00:00,141.5,128.75,89.68,571.71
3360,2019-08-14 00:00:00,144.42,132.67,89.68,526.87
3361,2019-08-13 23:00:00,148.15,143.41,107.31,254.32
3362,2019-08-13 22:00:00,157.28,149.76,363.51,1366.8
3363,2019-08-13 21:00:00,157.51,150.59,362.29,1253.52
3364,2019-08-13 20:00:00,158.03,151.36,362.44,1208.74
3365,2019-08-13 19:00:00,159.16,152.44,363.75,1222.2
3366,2019-08-13 18:00:00,159.16,153.17,362.7,1086.29
3367,2019-08-13 17:00:00,159.16,153.36,362.97,1052.61
3368,2019-08-13 16:00:00,159.16,152.69,362.67,1173.24
3369,2019-08-13 15:00:00,159.16,152.01,363.54,1299.66
3370,2019-08-13 14:00:00,159.16,152.01,363.41,1299.19
3371,2019-08-13 13:00:00,159.16,152.01,359.94,1286.79
3372,2019-08-13 12:00:00,159.16,152.96,358.85,1112.43
3373,2019-08-13 11:00:00,158.32,152.04,360.1,1130.71
3374,2019-08-13 10:00:00,160.73,154.88,362.27,1059.64
3375,2019-08-13 09:00:00,163.65,155.52,416.17,1691.73
3376,2019-08-13 08:00:00,161.87,155.57,371.79,1171.14
3377,2019-08-13 07:00:00,157.26,146.74,428.86,2255.8
3378,2019-08-13 06:00:00,125.08,108.88,214.28,1735.67
3379,2019-08-13 05:00:00,126.23,102.94,78.82,917.86
3380,2019-08-13 04:00:00,129.75,107.13,78.82,891.45
3381,2019-08-13 03:00:00,133.72,116.86,78.82,664.45
3382,2019-08-13 02:00:00,137.92,125.48,78.82,490.26
3383,2019-08-13 01:00:00,141.48,129.33,78.73,478.28
3384,2019-08-13 00:00:00,144.24,134.54,77.84,377.52
3385,2019-08-12 23:00:00,147.81,145.38,95.8,116.4
3386,2019-08-12 22:00:00,157.53,149.53,346.9,1387.6
3387,2019-08-12 21:00:00,157.94,150.84,346.56,1230.29
3388,2019-08-12 20:00:00,158.47,151.36,346.12,1230.46
3389,2019-08-12 19:00:00,158.97,152.08,345.86,1191.49
3390,2019-08-12 18:00:00,159.22,152.85,346.23,1102.74
3391,2019-08-12 17:00:00,159.22,152.99,346.58,1079.6
3392,2019-08-12 16:00:00,159.22,152.99,347.12,1081.28
3393,2019-08-12 15:00:00,159.22,152.99,349.59,1088.97
3394,2019-08-12 14:00:00,159.22,152.72,347.74,1130.16
3395,2019-08-12 13:00:00,158.43,151.89,351.39,1149.05
3396,2019-08-12 12:00:00,157.69,151.29,352.19,1127.01
3397,2019-08-12 11:00:00,157.69,150.79,354.82,1224.13
3398,2019-08-12 10:00:00,162.18,156.7,358.55,982.43
3399,2019-08-12 09:00:00,162.05,153.73,403.38,1678.06
3400,2019-08-12 08:00:00,162.94,156.82,367.2,1123.63
3401,2019-08-12 07:00:00,154.32,143.61,430.37,2304.63
3402,2019-08-12 06:00:00,121.82,101.99,217.16,2153.14
3403,2019-08-12 05:00:00,128.81,98.34,83.9,1278.22
3404,2019-08-12 04:00:00,132.72,109.85,83.82,958.48
3405,2019-08-12 03:00:00,134.31,112.02,83.82,934.17
3406,2019-08-12 02:00:00,139.91,112.02,83.82,1168.87
3407,2019-08-12 01:00:00,152.94,123.68,83.59,1222.92
3408,2019-08-12 00:00:00,155.27,137.36,82.84,741.83
3409,2019-08-11 23:00:00,158.0,148.42,82.8,396.61
3410,2019-08-11 22:00:00,160.95,153.05,372.28,1470.51
3411,2019-08-11 21:00:00,157.39,150.05,347.4,1274.96
3412,2019-08-11 20:00:00,158.24,150.66,347.8,1318.16
3413,2019-08-11 19:00:00,158.24,151.47,346.16,1171.75
3414,2019-08-11 18:00:00,159.19,151.47,344.85,1331.12
3415,2019-08-11 17:00:00,159.34,151.47,344.12,1354.11
3416,2019-08-11 16:00:00,159.34,151.47,343.02,1349.78
3417,2019-08-11 15:00:00,159.34,152.74,342.16,1129.13
3418,2019-08-11 14:00:00,158.97,152.74,341.67,1064.3
3419,2019-08-11 13:00:00,157.88,151.89,342.18,1024.83
3420,2019-08-11 12:00:00,157.6,150.75,341.81,1170.7
3421,2019-08-11 11:00:00,157.78,151.34,342.54,1102.98
3422,2019-08-11 10:00:00,165.31,159.14,373.78,1153.11
3423,2019-08-11 09:00:00,159.0,151.13,382.28,1504.27
3424,2019-08-11 08:00:00,164.73,158.3,377.1,1212.38
3425,2019-08-11 07:00:00,161.74,151.88,430.46,2122.17
3426,2019-08-11 06:00:00,126.64,110.82,296.0,2341.36
3427,2019-08-11 05:00:00,128.25,100.61,115.57,1597.18
3428,2019-08-11 04:00:00,133.8,100.88,115.16,1895.53
3429,2019-08-11 03:00:00,145.41,110.8,114.54,1982.11
3430,2019-08-11 02:00:00,146.34,130.88,113.61,878.21
3431,2019-08-11 01:00:00,148.07,135.79,112.51,690.81
3432,2019-08-11 00:00:00,151.11,140.32,111.66,602.41
3433,2019-08-10 23:00:00,154.21,149.02,112.93,293.05
3434,2019-08-10 22:00:00,163.53,158.46,402.79,1021.07
3435,2019-08-10 21:00:00,164.41,158.79,423.38,1189.7
3436,2019-08-10 20:00:00,164.34,158.79,423.38,1174.88
3437,2019-08-10 19:00:00,163.85,158.79,423.38,1071.15
3438,2019-08-10 18:00:00,163.67,158.43,423.38,1109.26
3439,2019-08-10 17:00:00,164.1,158.83,423.38,1115.61
3440,2019-08-10 16:00:00,164.08,158.97,423.38,1081.74
3441,2019-08-10 15:00:00,163.79,158.73,423.38,1071.15
3442,2019-08-10 14:00:00,163.69,158.54,423.38,1090.2
3443,2019-08-10 13:00:00,163.84,158.36,423.38,1160.06
3444,2019-08-10 12:00:00,163.77,158.22,423.38,1174.88
3445,2019-08-10 11:00:00,163.68,158.32,423.38,1134.66
3446,2019-08-10 10:00:00,163.44,157.72,423.38,1210.87
3447,2019-08-10 09:00:00,162.93,156.55,423.38,1350.58
3448,2019-08-10 08:00:00,163.85,157.59,423.38,1325.18
3449,2019-08-10 07:00:00,159.39,148.78,423.38,2246.03
3450,2019-08-10 06:00:00,123.34,108.38,285.54,2135.84
3451,2019-08-10 05:00:00,128.75,104.0,113.92,1409.76
3452,2019-08-10 04:00:00,130.74,103.07,113.74,1573.59
3453,2019-08-10 03:00:00,137.35,104.73,113.28,1847.6
3454,2019-08-10 02:00:00,148.24,117.4,112.76,1738.76
3455,2019-08-10 01:00:00,149.6,134.15,112.35,867.9
3456,2019-08-10 00:00:00,152.12,139.37,111.73,712.28
3457,2019-08-09 23:00:00,155.01,148.95,110.69,335.39
3458,2019-08-09 22:00:00,163.85,158.29,407.46,1132.74
3459,2019-08-09 21:00:00,164.05,158.79,428.75,1127.61
3460,2019-08-09 20:00:00,163.88,158.39,428.75,1176.92
3461,2019-08-09 19:00:00,163.84,158.5,428.75,1144.76
3462,2019-08-09 18:00:00,163.58,158.36,428.75,1119.04
3463,2019-08-09 17:00:00,163.39,158.36,428.75,1078.31
3464,2019-08-09 16:00:00,163.24,158.86,428.75,938.96
3465,2019-08-09 15:00:00,163.15,158.55,428.75,986.12
3466,2019-08-09 14:00:00,163.39,158.55,428.75,1037.57
3467,2019-08-09 13:00:00,163.17,158.25,428.75,1054.72
3468,2019-08-09 12:00:00,163.71,158.46,428.75,1125.47
3469,2019-08-09 11:00:00,163.92,158.0,428.75,1269.1
3470,2019-08-09 10:00:00,163.56,157.57,428.75,1284.11
3471,2019-08-09 09:00:00,163.34,156.95,428.75,1369.86
3472,2019-08-09 08:00:00,163.31,156.93,428.75,1367.71
3473,2019-08-09 07:00:00,160.69,150.58,428.75,2167.33
3474,2019-08-09 06:00:00,128.0,107.6,276.82,2823.56
3475,2019-08-09 05:00:00,134.57,102.79,107.39,1706.43
3476,2019-08-09 04:00:00,135.0,108.67,107.26,1412.08
3477,2019-08-09 03:00:00,139.17,119.36,106.41,1053.99
3478,2019-08-09 02:00:00,143.88,128.9,106.23,795.66
3479,2019-08-09 01:00:00,147.66,133.95,105.43,722.72
3480,2019-08-09 00:00:00,150.78,138.69,105.43,637.32
3481,2019-08-08 23:00:00,153.58,148.03,104.29,289.4
3482,2019-08-08 22:00:00,163.29,157.5,397.23,1149.98
3483,2019-08-08 21:00:00,164.03,158.01,418.62,1260.05
3484,2019-08-08 20:00:00,164.0,158.14,418.62,1226.56
3485,2019-08-08 19:00:00,164.13,158.49,418.62,1180.51
3486,2019-08-08 18:00:00,163.57,158.66,418.62,1027.71
3487,2019-08-08 17:00:00,163.91,158.93,418.62,1042.36
3488,2019-08-08 16:00:00,163.58,158.56,418.62,1050.74
3489,2019-08-08 15:00:00,163.41,158.42,418.62,1044.46
3490,2019-08-08 14:00:00,163.65,158.88,418.62,998.41
3491,2019-08-08 13:00:00,163.88,158.62,418.62,1100.97
3492,2019-08-08 12:00:00,163.76,158.09,418.62,1186.79
3493,2019-08-08 11:00:00,163.45,158.46,418.62,1044.46
3494,2019-08-08 10:00:00,163.58,157.88,418.62,1193.07
3495,2019-08-08 09:00:00,163.85,157.64,418.62,1299.82
3496,2019-08-08 08:00:00,163.17,157.0,418.62,1291.44
3497,2019-08-08 07:00:00,156.09,145.76,418.62,2162.17
3498,2019-08-08 06:00:00,128.99,104.87,222.99,2689.26
3499,2019-08-08 05:00:00,134.39,104.49,96.44,1441.78
3500,2019-08-08 04:00:00,135.38,108.78,95.54,1270.68
3501,2019-08-08 03:00:00,139.97,116.92,95.54,1101.1
3502,2019-08-08 02:00:00,144.64,128.94,95.05,746.14
3503,2019-08-08 01:00:00,149.52,134.34,94.57,717.79
3504,2019-08-08 00:00:00,153.39,140.05,94.01,627.05
3505,2019-08-07 23:00:00,157.16,151.62,114.85,318.13
3506,2019-08-07 22:00:00,163.58,157.06,419.11,1366.3
3507,2019-08-07 21:00:00,163.79,157.7,419.11,1276.19
3508,2019-08-07 20:00:00,163.99,158.35,419.11,1181.89
3509,2019-08-07 19:00:00,163.87,158.35,419.11,1156.74
3510,2019-08-07 18:00:00,163.9,158.88,419.11,1051.97
3511,2019-08-07 17:00:00,163.54,158.6,419.11,1035.2
3512,2019-08-07 16:00:00,163.38,159.23,419.11,869.65
3513,2019-08-07 15:00:00,163.62,158.75,419.11,1020.53
3514,2019-08-07 14:00:00,163.5,159.08,419.11,926.23
3515,2019-08-07 13:00:00,163.52,158.37,419.11,1079.21
3516,2019-08-07 12:00:00,163.59,158.3,419.11,1108.55
3517,2019-08-07 11:00:00,163.53,157.88,419.11,1183.99
3518,2019-08-07 10:00:00,163.71,158.28,419.11,1137.88
3519,2019-08-07 09:00:00,164.51,157.94,419.11,1376.78
3520,2019-08-07 08:00:00,156.93,151.71,366.62,956.88
3521,2019-08-07 07:00:00,157.98,148.54,416.42,1965.5
3522,2019-08-07 06:00:00,129.35,106.56,228.7,2606.04
3523,2019-08-07 05:00:00,137.12,102.6,102.14,1762.94
3524,2019-08-07 04:00:00,137.35,111.92,101.57,1291.46
3525,2019-08-07 03:00:00,141.5,119.79,101.16,1098.09
3526,2019-08-07 02:00:00,145.81,130.07,100.3,789.36
3527,2019-08-07 01:00:00,150.74,135.84,99.68,742.62
3528,2019-08-07 00:00:00,154.17,141.27,99.04,638.81
3529,2019-08-06 23:00:00,158.02,152.71,119.53,317.35
3530,2019-08-06 22:00:00,164.05,157.91,427.41,1312.15
3531,2019-08-06 21:00:00,163.81,157.69,427.41,1307.87
3532,2019-08-06 20:00:00,164.27,158.89,427.41,1149.73
3533,2019-08-06 19:00:00,164.03,158.58,427.41,1164.69
3534,2019-08-06 18:00:00,163.61,159.04,427.41,976.63
3535,2019-08-06 17:00:00,163.56,159.04,427.41,965.95
3536,2019-08-06 16:00:00,163.73,159.04,427.41,1002.28
3537,2019-08-06 15:00:00,163.95,158.71,427.41,1119.81
3538,2019-08-06 14:00:00,163.62,157.94,427.41,1213.84
3539,2019-08-06 13:00:00,163.49,158.75,427.41,1012.96
3540,2019-08-06 12:00:00,163.64,158.24,427.41,1154.01
3541,2019-08-06 11:00:00,163.1,158.24,427.41,1038.61
3542,2019-08-06 10:00:00,163.71,158.1,427.41,1198.89
3543,2019-08-06 09:00:00,163.47,157.31,427.41,1316.42
3544,2019-08-06 08:00:00,163.52,157.4,427.41,1307.87
3545,2019-08-06 07:00:00,157.23,146.71,427.41,2248.18
3546,2019-08-06 06:00:00,125.87,109.19,221.06,1843.64
3547,2019-08-06 05:00:00,128.74,101.46,100.21,1366.86
3548,2019-08-06 04:00:00,132.45,101.29,99.33,1547.56
3549,2019-08-06 03:00:00,141.87,104.75,98.81,1833.91
3550,2019-08-06 02:00:00,148.27,125.14,98.14,1134.99
3551,2019-08-06 01:00:00,149.12,135.14,97.31,680.2
3552,2019-08-06 00:00:00,152.04,140.24,96.25,567.87
3553,2019-08-05 23:00:00,155.7,150.78,115.52,284.18
3554,2019-08-05 22:00:00,163.23,157.06,423.02,1305.02
3555,2019-08-05 21:00:00,163.32,157.45,423.02,1241.56
3556,2019-08-05 20:00:00,163.39,157.45,423.02,1256.37
3557,2019-08-05 19:00:00,163.24,157.5,423.02,1214.07
3558,2019-08-05 18:00:00,162.99,157.39,423.02,1184.46
3559,2019-08-05 17:00:00,163.24,158.4,423.02,1023.71
3560,2019-08-05 16:00:00,163.5,158.91,423.02,970.83
3561,2019-08-05 15:00:00,163.32,158.91,423.02,932.76
3562,2019-08-05 14:00:00,163.06,158.91,423.02,877.77
3563,2019-08-05 13:00:00,163.64,158.91,423.02,1000.44
3564,2019-08-05 12:00:00,163.12,157.75,423.02,1135.81
3565,2019-08-05 11:00:00,163.9,158.34,423.02,1176.0
3566,2019-08-05 10:00:00,163.99,158.25,423.02,1214.07
3567,2019-08-05 09:00:00,164.28,157.69,423.02,1393.85
3568,2019-08-05 08:00:00,164.34,157.88,423.02,1366.35
3569,2019-08-05 07:00:00,153.59,142.67,423.02,2309.69
3570,2019-08-05 06:00:00,120.8,102.69,216.78,1962.94
3571,2019-08-05 05:00:00,125.88,103.11,90.29,1027.95
3572,2019-08-05 04:00:00,127.36,103.48,90.29,1078.06
3573,2019-08-05 03:00:00,130.6,104.63,89.61,1163.59
3574,2019-08-05 02:00:00,139.48,108.29,89.32,1392.95
3575,2019-08-05 01:00:00,145.6,124.92,89.06,920.88
3576,2019-08-05 00:00:00,146.82,132.37,88.34,638.26
3577,2019-08-04 23:00:00,150.12,143.17,109.58,380.79
3578,2019-08-04 22:00:00,156.48,150.47,349.05,1048.9
3579,2019-08-04 21:00:00,162.3,155.37,414.23,1435.31
3580,2019-08-04 20:00:00,158.23,152.97,339.01,891.6
3581,2019-08-04 19:00:00,165.56,159.74,423.5,1232.38
3582,2019-08-04 18:00:00,163.19,156.84,423.5,1344.61
3583,2019-08-04 17:00:00,154.65,149.19,344.07,939.31
3584,2019-08-04 16:00:00,158.77,153.92,334.69,811.62
3585,2019-08-04 15:00:00,162.91,157.12,404.18,1170.1
3586,2019-08-04 14:00:00,155.23,149.88,363.59,972.6
3587,2019-08-04 13:00:00,161.01,156.47,374.54,850.21
3588,2019-08-04 12:00:00,164.51,158.79,427.17,1221.71
3589,2019-08-04 11:00:00,164.47,158.79,427.17,1213.16
3590,2019-08-04 10:00:00,164.21,158.22,427.17,1279.37
3591,2019-08-04 09:00:00,163.79,157.71,427.17,1298.6
3592,2019-08-04 08:00:00,164.23,157.93,427.17,1345.59
3593,2019-08-04 07:00:00,158.57,148.36,427.17,2180.7
3594,2019-08-04 06:00:00,128.58,113.17,249.04,1918.85
3595,2019-08-04 05:00:00,130.61,108.37,125.62,1396.89
3596,2019-08-04 04:00:00,134.64,112.37,124.73,1388.87
3597,2019-08-04 03:00:00,138.68,119.93,124.73,1169.34
3598,2019-08-04 02:00:00,143.12,127.43,124.66,977.96
3599,2019-08-04 01:00:00,147.32,131.63,123.75,970.82
3600,2019-08-04 00:00:00,151.04,135.06,123.75,988.76
3601,2019-08-03 23:00:00,155.42,147.19,138.68,570.67
3602,2019-08-03 22:00:00,163.13,154.8,349.93,1457.46
3603,2019-08-03 21:00:00,163.13,155.01,349.55,1419.17
3604,2019-08-03 20:00:00,163.13,155.81,348.84,1276.75
3605,2019-08-03 19:00:00,163.13,156.27,348.23,1194.43
3606,2019-08-03 18:00:00,163.13,156.47,347.39,1156.81
3607,2019-08-03 17:00:00,163.63,157.04,346.04,1140.2
3608,2019-08-03 16:00:00,165.77,160.13,409.58,1155.02
3609,2019-08-03 15:00:00,165.82,159.77,429.49,1299.21
3610,2019-08-03 14:00:00,165.86,159.77,429.49,1307.8
3611,2019-08-03 13:00:00,165.49,159.51,429.49,1284.18
3612,2019-08-03 12:00:00,164.77,158.79,429.49,1284.18
3613,2019-08-03 11:00:00,165.0,158.63,429.49,1367.93
3614,2019-08-03 10:00:00,164.33,157.59,429.49,1447.38
