,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
3615,2019-08-03 09:00:00,163.35,156.17,429.49,1541.87
3616,2019-08-03 08:00:00,163.4,156.49,429.49,1483.89
3617,2019-08-03 07:00:00,157.77,147.54,429.49,2196.84
3618,2019-08-03 06:00:00,128.72,112.35,207.14,1695.44
3619,2019-08-03 05:00:00,129.04,106.04,89.19,1025.68
3620,2019-08-03 04:00:00,132.55,109.9,88.28,999.77
3621,2019-08-03 03:00:00,136.65,115.05,88.22,952.78
3622,2019-08-03 02:00:00,141.8,124.27,88.22,773.25
3623,2019-08-03 01:00:00,146.3,130.07,88.22,715.91
3624,2019-08-03 00:00:00,150.71,133.89,87.5,735.88
3625,2019-08-02 23:00:00,155.27,146.35,102.36,456.53
3626,2019-08-02 22:00:00,163.0,154.64,314.85,1316.07
3627,2019-08-02 21:00:00,163.0,154.78,315.14,1295.23
3628,2019-08-02 20:00:00,163.0,155.5,313.79,1176.71
3629,2019-08-02 19:00:00,163.0,155.8,313.33,1127.99
3630,2019-08-02 18:00:00,163.0,156.41,313.21,1032.03
3631,2019-08-02 17:00:00,163.0,157.02,313.68,937.9
3632,2019-08-02 16:00:00,163.0,157.02,316.78,947.17
3633,2019-08-02 15:00:00,163.0,156.13,317.87,1091.88
3634,2019-08-02 14:00:00,163.0,155.8,343.11,1235.2
3635,2019-08-02 13:00:00,163.6,157.2,355.94,1139.01
3636,2019-08-02 12:00:00,165.85,159.91,404.56,1201.54
3637,2019-08-02 11:00:00,165.31,158.93,422.41,1347.49
3638,2019-08-02 10:00:00,164.07,157.39,422.41,1410.85
3639,2019-08-02 09:00:00,163.39,156.34,422.41,1489.0
3640,2019-08-02 08:00:00,164.33,157.63,422.41,1415.07
3641,2019-08-02 07:00:00,156.94,146.66,422.41,2171.19
3642,2019-08-02 06:00:00,128.02,111.58,234.72,1929.4
3643,2019-08-02 05:00:00,128.43,105.47,112.16,1287.6
3644,2019-08-02 04:00:00,132.0,108.91,111.42,1286.34
3645,2019-08-02 03:00:00,136.09,114.8,110.81,1179.57
3646,2019-08-02 02:00:00,140.6,124.07,110.44,912.79
3647,2019-08-02 01:00:00,145.5,129.96,110.44,858.12
3648,2019-08-02 00:00:00,148.83,133.81,109.58,822.95
3649,2019-08-01 23:00:00,153.97,147.62,121.05,384.33
3650,2019-08-01 22:00:00,163.25,154.31,343.38,1534.91
3651,2019-08-01 21:00:00,163.25,154.58,343.29,1488.16
3652,2019-08-01 20:00:00,163.25,154.74,342.94,1459.21
3653,2019-08-01 19:00:00,163.25,155.92,343.08,1257.39
3654,2019-08-01 18:00:00,163.25,155.92,343.56,1259.15
3655,2019-08-01 17:00:00,163.25,155.92,344.97,1264.32
3656,2019-08-01 16:00:00,163.25,155.92,349.5,1280.92
3657,2019-08-01 15:00:00,163.25,156.91,319.39,1012.47
3658,2019-08-01 14:00:00,164.81,159.14,332.51,942.67
3659,2019-08-01 13:00:00,165.31,159.46,420.76,1230.72
3660,2019-08-01 12:00:00,165.15,159.4,420.88,1210.03
3661,2019-08-01 11:00:00,164.78,158.09,421.36,1409.45
3662,2019-08-01 10:00:00,163.7,157.34,419.85,1335.12
3663,2019-08-01 09:00:00,162.76,155.94,419.94,1432.0
3664,2019-08-01 08:00:00,164.69,158.38,424.04,1337.85
3665,2019-08-01 07:00:00,157.28,147.24,428.27,2149.92
3666,2019-08-01 06:00:00,128.69,112.1,214.29,1777.54
3667,2019-08-01 05:00:00,129.16,106.01,94.09,1089.09
3668,2019-08-01 04:00:00,133.08,109.53,93.76,1104.02
3669,2019-08-01 03:00:00,137.3,115.87,93.83,1005.39
3670,2019-08-01 02:00:00,141.91,126.61,93.0,711.45
3671,2019-08-01 01:00:00,146.28,131.71,92.85,676.41
3672,2019-08-01 00:00:00,149.88,134.91,92.98,695.96
3673,2019-07-31 23:00:00,154.34,146.01,107.55,447.95
3674,2019-07-31 22:00:00,163.31,154.33,322.97,1450.14
3675,2019-07-31 21:00:00,163.31,154.33,322.42,1447.67
3676,2019-07-31 20:00:00,163.31,154.74,321.8,1378.91
3677,2019-07-31 19:00:00,163.31,155.68,321.33,1225.87
3678,2019-07-31 18:00:00,163.31,156.52,320.49,1088.06
3679,2019-07-31 17:00:00,163.31,156.75,320.21,1050.29
3680,2019-07-31 16:00:00,163.25,155.92,320.31,1173.94
3681,2019-07-31 15:00:00,162.22,155.72,320.6,1041.95
3682,2019-07-31 14:00:00,162.88,155.56,320.51,1173.07
3683,2019-07-31 13:00:00,163.17,156.61,315.5,1034.84
3684,2019-07-31 12:00:00,165.59,159.72,382.95,1123.96
3685,2019-07-31 11:00:00,164.69,158.44,417.75,1305.47
3686,2019-07-31 10:00:00,163.98,157.82,418.09,1287.72
3687,2019-07-31 09:00:00,163.17,156.72,417.61,1346.79
3688,2019-07-31 08:00:00,164.13,158.14,419.86,1257.48
3689,2019-07-31 07:00:00,158.65,149.53,424.23,1934.49
3690,2019-07-31 06:00:00,130.49,115.17,199.0,1524.34
3691,2019-07-31 05:00:00,130.28,109.17,83.95,886.09
3692,2019-07-31 04:00:00,134.16,111.98,83.09,921.47
3693,2019-07-31 03:00:00,138.29,118.22,83.09,833.81
3694,2019-07-31 02:00:00,143.09,126.94,83.09,670.95
3695,2019-07-31 01:00:00,146.91,131.32,83.09,647.69
3696,2019-07-31 00:00:00,150.52,134.98,82.19,638.62
3697,2019-07-30 23:00:00,155.15,147.0,97.1,395.68
3698,2019-07-30 22:00:00,164.35,156.69,308.07,1179.91
3699,2019-07-30 21:00:00,164.35,156.53,308.0,1204.28
3700,2019-07-30 20:00:00,164.35,157.17,307.6,1104.28
3701,2019-07-30 19:00:00,165.04,158.01,306.81,1078.44
3702,2019-07-30 18:00:00,165.2,158.12,306.41,1084.69
3703,2019-07-30 17:00:00,165.2,158.12,306.12,1083.66
3704,2019-07-30 16:00:00,164.82,158.12,305.54,1023.56
3705,2019-07-30 15:00:00,164.1,158.12,305.8,914.34
3706,2019-07-30 14:00:00,164.1,157.88,304.9,948.24
3707,2019-07-30 13:00:00,164.1,157.0,305.65,1085.06
3708,2019-07-30 12:00:00,165.02,159.06,330.35,984.44
3709,2019-07-30 11:00:00,165.0,159.37,408.04,1148.63
3710,2019-07-30 10:00:00,164.52,158.05,408.05,1320.04
3711,2019-07-30 09:00:00,163.74,157.25,408.79,1326.52
3712,2019-07-30 08:00:00,165.21,158.66,416.43,1363.81
3713,2019-07-30 07:00:00,158.67,149.43,422.0,1949.64
3714,2019-07-30 06:00:00,129.98,113.93,191.46,1536.47
3715,2019-07-30 05:00:00,129.96,107.41,76.74,865.24
3716,2019-07-30 04:00:00,133.72,110.37,76.33,891.15
3717,2019-07-30 03:00:00,137.89,116.87,75.76,796.24
3718,2019-07-30 02:00:00,142.67,126.31,75.76,619.72
3719,2019-07-30 01:00:00,147.07,131.24,75.76,599.64
3720,2019-07-30 00:00:00,150.71,134.81,75.19,597.76
3721,2019-07-29 23:00:00,155.72,147.22,88.16,374.68
3722,2019-07-29 22:00:00,164.1,155.91,300.22,1229.4
3723,2019-07-29 21:00:00,164.1,156.01,299.64,1212.04
3724,2019-07-29 20:00:00,164.56,156.12,298.58,1260.01
3725,2019-07-29 19:00:00,165.08,157.33,298.95,1158.43
3726,2019-07-29 18:00:00,164.84,157.51,300.03,1099.61
3727,2019-07-29 17:00:00,164.04,157.51,301.31,983.78
3728,2019-07-29 16:00:00,164.04,157.51,302.14,986.49
3729,2019-07-29 15:00:00,164.04,157.51,301.84,985.51
3730,2019-07-29 14:00:00,164.04,157.51,300.2,980.15
3731,2019-07-29 13:00:00,164.13,157.61,298.86,974.28
3732,2019-07-29 12:00:00,165.5,159.11,378.36,1208.86
3733,2019-07-29 11:00:00,164.53,158.17,403.84,1284.21
3734,2019-07-29 10:00:00,164.41,157.57,404.06,1381.89
3735,2019-07-29 09:00:00,163.85,157.27,406.34,1336.86
3736,2019-07-29 08:00:00,165.99,159.19,416.39,1415.73
3737,2019-07-29 07:00:00,158.96,149.27,421.25,2040.96
3738,2019-07-29 06:00:00,130.4,114.24,193.63,1564.53
3739,2019-07-29 05:00:00,130.12,107.28,77.59,886.08
3740,2019-07-29 04:00:00,133.62,110.05,77.59,914.4
3741,2019-07-29 03:00:00,137.9,116.37,77.59,835.26
3742,2019-07-29 02:00:00,142.38,126.36,77.59,621.5
3743,2019-07-29 01:00:00,146.98,132.51,76.99,557.02
3744,2019-07-29 00:00:00,150.99,136.57,76.62,552.43
3745,2019-07-28 23:00:00,155.91,148.1,91.62,357.78
3746,2019-07-28 22:00:00,165.2,155.88,302.34,1408.9
3747,2019-07-28 21:00:00,165.2,156.34,301.84,1337.15
3748,2019-07-28 20:00:00,165.2,157.02,301.11,1231.54
3749,2019-07-28 19:00:00,165.2,157.04,299.82,1223.27
3750,2019-07-28 18:00:00,165.2,158.0,304.59,1096.52
3751,2019-07-28 17:00:00,165.2,158.0,304.65,1096.74
3752,2019-07-28 16:00:00,165.2,158.0,305.17,1098.61
3753,2019-07-28 15:00:00,165.2,158.0,308.41,1110.28
3754,2019-07-28 14:00:00,165.2,158.0,314.26,1131.34
3755,2019-07-28 13:00:00,165.2,157.87,316.24,1159.02
3756,2019-07-28 12:00:00,165.2,157.02,316.63,1295.02
3757,2019-07-28 11:00:00,165.2,157.02,318.64,1303.24
3758,2019-07-28 10:00:00,164.22,156.13,319.06,1290.6
3759,2019-07-28 09:00:00,163.58,155.37,319.74,1312.53
3760,2019-07-28 08:00:00,163.28,155.76,338.53,1272.87
3761,2019-07-28 07:00:00,158.76,148.95,424.75,2083.4
3762,2019-07-28 06:00:00,127.91,112.01,201.13,1598.98
3763,2019-07-28 05:00:00,127.96,105.04,84.92,973.18
3764,2019-07-28 04:00:00,131.93,110.26,84.81,918.92
3765,2019-07-28 03:00:00,135.78,120.49,83.94,641.72
3766,2019-07-28 02:00:00,139.93,126.02,83.94,583.8
3767,2019-07-28 01:00:00,142.88,129.24,83.94,572.47
3768,2019-07-28 00:00:00,145.9,133.57,83.94,517.49
3769,2019-07-27 23:00:00,149.25,144.55,100.77,236.81
3770,2019-07-27 22:00:00,158.24,151.04,345.0,1242.0
3771,2019-07-27 21:00:00,158.24,151.04,344.23,1239.23
3772,2019-07-27 20:00:00,158.36,151.81,343.51,1125.0
3773,2019-07-27 19:00:00,159.04,152.4,344.25,1142.91
3774,2019-07-27 18:00:00,159.04,153.05,343.75,1029.53
3775,2019-07-27 17:00:00,159.04,153.05,343.85,1029.83
3776,2019-07-27 16:00:00,159.04,153.05,344.27,1031.09
3777,2019-07-27 15:00:00,159.04,153.05,344.16,1030.76
3778,2019-07-27 14:00:00,159.04,153.05,344.02,1030.34
3779,2019-07-27 13:00:00,158.76,152.47,344.71,1084.11
3780,2019-07-27 12:00:00,158.06,152.14,344.73,1020.4
3781,2019-07-27 11:00:00,158.06,151.11,344.85,1198.35
3782,2019-07-27 10:00:00,157.31,150.51,348.16,1183.74
3783,2019-07-27 09:00:00,156.84,149.69,348.8,1246.96
3784,2019-07-27 08:00:00,160.96,154.88,351.96,1069.96
3785,2019-07-27 07:00:00,160.77,150.82,429.84,2138.45
3786,2019-07-27 06:00:00,128.15,113.12,226.93,1705.38
3787,2019-07-27 05:00:00,128.42,108.46,93.82,936.32
3788,2019-07-27 04:00:00,132.65,115.53,92.86,794.88
3789,2019-07-27 03:00:00,136.37,122.42,92.86,647.7
3790,2019-07-27 02:00:00,140.08,126.99,92.86,607.77
3791,2019-07-27 01:00:00,142.77,130.34,92.25,573.33
3792,2019-07-27 00:00:00,146.14,134.89,91.88,516.83
3793,2019-07-26 23:00:00,149.47,145.6,109.12,211.15
3794,2019-07-26 22:00:00,157.94,150.68,354.15,1285.56
3795,2019-07-26 21:00:00,157.95,151.59,353.76,1124.96
3796,2019-07-26 20:00:00,158.85,151.83,352.68,1237.91
3797,2019-07-26 19:00:00,158.85,152.69,352.08,1084.41
3798,2019-07-26 18:00:00,158.85,153.65,351.52,913.95
3799,2019-07-26 17:00:00,160.2,154.03,353.2,1089.62
3800,2019-07-26 16:00:00,160.5,154.03,352.9,1141.63
3801,2019-07-26 15:00:00,160.5,154.03,351.95,1138.56
3802,2019-07-26 14:00:00,159.9,154.03,350.67,1029.22
3803,2019-07-26 13:00:00,159.34,154.03,350.26,929.94
3804,2019-07-26 12:00:00,159.34,153.68,351.73,995.4
3805,2019-07-26 11:00:00,158.99,152.88,355.24,1085.26
3806,2019-07-26 10:00:00,157.94,151.4,354.99,1160.82
3807,2019-07-26 09:00:00,156.66,150.31,354.09,1124.24
3808,2019-07-26 08:00:00,160.51,154.88,353.61,995.41
3809,2019-07-26 07:00:00,161.79,152.32,426.9,2021.37
3810,2019-07-26 06:00:00,128.7,114.7,225.64,1579.48
3811,2019-07-26 05:00:00,128.25,108.53,92.23,909.39
3812,2019-07-26 04:00:00,132.16,111.99,91.27,920.46
3813,2019-07-26 03:00:00,135.84,119.05,91.27,766.21
3814,2019-07-26 02:00:00,140.12,126.45,91.27,623.83
3815,2019-07-26 01:00:00,143.47,130.55,90.52,584.76
3816,2019-07-26 00:00:00,146.59,134.52,90.29,544.9
3817,2019-07-25 23:00:00,150.17,145.77,107.37,236.21
3818,2019-07-25 22:00:00,159.04,151.55,352.64,1320.64
3819,2019-07-25 21:00:00,159.04,151.71,353.61,1295.98
3820,2019-07-25 20:00:00,159.04,152.58,354.73,1145.78
3821,2019-07-25 19:00:00,159.46,153.3,354.17,1090.84
3822,2019-07-25 18:00:00,159.89,154.21,354.95,1008.06
3823,2019-07-25 17:00:00,159.89,154.21,356.8,1013.31
3824,2019-07-25 16:00:00,159.89,154.21,356.57,1012.66
3825,2019-07-25 15:00:00,159.89,154.21,357.66,1015.75
3826,2019-07-25 14:00:00,159.45,153.61,358.03,1045.45
3827,2019-07-25 13:00:00,158.79,152.93,357.5,1047.47
3828,2019-07-25 12:00:00,158.79,152.27,357.09,1164.11
3829,2019-07-25 11:00:00,158.75,151.89,357.44,1226.02
3830,2019-07-25 10:00:00,157.45,150.98,357.3,1155.87
3831,2019-07-25 09:00:00,157.45,150.73,356.11,1196.53
3832,2019-07-25 08:00:00,160.27,154.48,354.68,1026.8
3833,2019-07-25 07:00:00,162.46,153.46,419.52,1887.84
3834,2019-07-25 06:00:00,132.82,123.06,225.77,1101.76
3835,2019-07-25 05:00:00,132.34,120.95,92.25,525.36
3836,2019-07-25 04:00:00,135.01,123.83,92.25,515.68
3837,2019-07-25 03:00:00,137.71,126.47,91.3,513.11
3838,2019-07-25 02:00:00,140.41,129.18,91.27,512.48
3839,2019-07-25 01:00:00,143.78,132.43,91.27,517.96
3840,2019-07-25 00:00:00,146.83,137.24,91.27,437.64
3841,2019-07-24 23:00:00,150.31,146.98,108.11,180.0
3842,2019-07-24 22:00:00,157.57,151.71,354.84,1039.68
3843,2019-07-24 21:00:00,158.49,151.71,355.58,1205.42
3844,2019-07-24 20:00:00,158.91,151.93,355.42,1240.42
3845,2019-07-24 19:00:00,159.35,153.52,355.05,1034.97
3846,2019-07-24 18:00:00,159.95,154.4,354.6,984.01
3847,2019-07-24 17:00:00,159.95,154.4,354.03,982.43
3848,2019-07-24 16:00:00,159.95,154.4,354.75,984.43
3849,2019-07-24 15:00:00,159.95,154.4,355.2,985.68
3850,2019-07-24 14:00:00,159.95,154.4,355.15,985.54
3851,2019-07-24 13:00:00,159.42,154.4,356.92,895.87
3852,2019-07-24 12:00:00,159.16,153.1,352.53,1068.17
3853,2019-07-24 11:00:00,159.16,152.93,352.51,1098.07
3854,2019-07-24 10:00:00,157.78,151.79,352.78,1056.58
3855,2019-07-24 09:00:00,157.51,150.94,352.55,1158.13
3856,2019-07-24 08:00:00,161.44,155.78,352.49,997.55
3857,2019-07-24 07:00:00,161.12,151.7,428.1,2016.35
3858,2019-07-24 06:00:00,128.18,113.84,220.36,1579.98
3859,2019-07-24 05:00:00,127.72,107.18,86.51,888.46
3860,2019-07-24 04:00:00,131.5,110.16,86.51,923.06
3861,2019-07-24 03:00:00,135.55,116.9,86.51,806.71
3862,2019-07-24 02:00:00,139.83,125.87,86.51,603.84
3863,2019-07-24 01:00:00,143.85,130.69,85.76,564.3
3864,2019-07-24 00:00:00,146.96,134.77,85.53,521.31
3865,2019-07-23 23:00:00,150.42,146.27,102.81,213.33
3866,2019-07-23 22:00:00,158.91,151.47,347.46,1292.55
3867,2019-07-23 21:00:00,158.91,151.89,346.67,1216.81
3868,2019-07-23 20:00:00,159.1,152.73,346.6,1103.92
3869,2019-07-23 19:00:00,160.13,153.91,346.53,1077.71
3870,2019-07-23 18:00:00,160.13,154.49,345.87,975.35
3871,2019-07-23 17:00:00,160.13,154.58,345.65,959.18
3872,2019-07-23 16:00:00,160.13,154.58,345.13,957.74
3873,2019-07-23 15:00:00,160.13,154.58,344.73,956.63
3874,2019-07-23 14:00:00,160.13,154.25,344.11,1011.68
3875,2019-07-23 13:00:00,160.1,153.72,343.36,1095.32
3876,2019-07-23 12:00:00,159.22,153.72,343.02,943.3
3877,2019-07-23 11:00:00,159.22,153.25,342.37,1021.97
3878,2019-07-23 10:00:00,158.1,151.91,341.81,1057.9
3879,2019-07-23 09:00:00,156.82,150.24,341.31,1122.91
3880,2019-07-23 08:00:00,161.03,155.41,341.85,960.6
3881,2019-07-23 07:00:00,160.78,150.87,426.53,2113.46
3882,2019-07-23 06:00:00,127.5,113.07,213.61,1541.2
3883,2019-07-23 05:00:00,127.37,107.18,81.01,817.8
3884,2019-07-23 04:00:00,131.69,110.32,80.23,857.26
3885,2019-07-23 03:00:00,135.96,119.05,79.06,668.45
3886,2019-07-23 02:00:00,140.09,126.52,79.06,536.42
3887,2019-07-23 01:00:00,143.48,130.52,79.06,512.31
3888,2019-07-23 00:00:00,146.43,134.34,78.38,473.81
3889,2019-07-22 23:00:00,149.78,145.01,92.97,221.73
3890,2019-07-22 22:00:00,157.88,151.4,340.75,1104.03
3891,2019-07-22 21:00:00,158.67,151.81,340.12,1166.61
3892,2019-07-22 20:00:00,158.67,152.08,340.27,1121.19
3893,2019-07-22 19:00:00,158.67,152.08,339.47,1118.55
3894,2019-07-22 18:00:00,159.79,153.25,338.94,1108.33
3895,2019-07-22 17:00:00,160.07,153.54,339.22,1107.55
3896,2019-07-22 16:00:00,159.42,153.54,341.89,1005.16
3897,2019-07-22 15:00:00,158.73,153.54,349.12,905.97
3898,2019-07-22 14:00:00,158.73,153.44,348.15,920.86
3899,2019-07-22 13:00:00,158.73,152.38,348.23,1105.63
3900,2019-07-22 12:00:00,158.0,151.63,348.41,1109.69
3901,2019-07-22 11:00:00,158.06,151.39,348.58,1162.51
3902,2019-07-22 10:00:00,162.28,156.49,348.37,1008.53
3903,2019-07-22 09:00:00,162.73,154.23,402.69,1711.43
3904,2019-07-22 08:00:00,163.11,156.75,368.51,1171.86
3905,2019-07-22 07:00:00,156.84,146.31,428.18,2254.37
3906,2019-07-22 06:00:00,127.71,109.02,210.88,1970.67
3907,2019-07-22 05:00:00,133.36,101.47,79.55,1268.42
3908,2019-07-22 04:00:00,140.91,105.22,79.55,1419.57
3909,2019-07-22 03:00:00,142.25,115.94,79.12,1040.82
3910,2019-07-22 02:00:00,145.08,124.32,78.57,815.56
3911,2019-07-22 01:00:00,150.61,133.82,78.57,659.6
3912,2019-07-22 00:00:00,155.5,138.39,78.57,672.17
3913,2019-07-21 23:00:00,159.68,149.72,77.61,386.5
3914,2019-07-21 22:00:00,162.37,154.3,371.63,1499.53
3915,2019-07-21 21:00:00,157.81,150.01,335.54,1308.61
3916,2019-07-21 20:00:00,158.06,151.28,336.21,1139.75
3917,2019-07-21 19:00:00,158.06,151.87,336.04,1040.04
3918,2019-07-21 18:00:00,158.06,152.01,335.6,1015.19
3919,2019-07-21 17:00:00,158.06,152.01,336.39,1017.58
3920,2019-07-21 16:00:00,158.06,152.01,336.87,1019.03
3921,2019-07-21 15:00:00,158.06,152.01,335.82,1015.86
3922,2019-07-21 14:00:00,158.06,152.01,336.3,1017.31
3923,2019-07-21 13:00:00,158.06,152.01,335.91,1016.13
3924,2019-07-21 12:00:00,158.06,151.13,335.85,1163.72
3925,2019-07-21 11:00:00,157.82,151.1,337.58,1134.27
3926,2019-07-21 10:00:00,160.06,153.87,337.36,1044.13
3927,2019-07-21 09:00:00,164.35,156.17,401.35,1641.52
3928,2019-07-21 08:00:00,162.16,155.52,364.55,1210.31
3929,2019-07-21 07:00:00,160.28,149.68,429.88,2278.36
3930,2019-07-21 06:00:00,125.35,109.76,262.45,2045.8
3931,2019-07-21 05:00:00,128.94,104.52,83.94,1024.91
3932,2019-07-21 04:00:00,131.52,103.94,83.94,1157.53
3933,2019-07-21 03:00:00,136.92,104.4,83.47,1357.22
3934,2019-07-21 02:00:00,147.78,114.87,82.97,1365.27
3935,2019-07-21 01:00:00,149.46,132.87,82.97,688.24
3936,2019-07-21 00:00:00,151.4,138.06,82.63,551.14
3937,2019-07-20 23:00:00,154.55,147.81,81.83,275.77
3938,2019-07-20 22:00:00,163.04,156.81,399.76,1245.25
3939,2019-07-20 21:00:00,163.57,157.13,424.11,1365.63
3940,2019-07-20 20:00:00,163.23,156.97,424.11,1327.46
3941,2019-07-20 19:00:00,163.19,157.62,424.11,1181.15
3942,2019-07-20 18:00:00,163.52,157.94,424.11,1183.27
3943,2019-07-20 17:00:00,163.69,158.15,424.11,1174.78
3944,2019-07-20 16:00:00,163.73,158.3,424.11,1151.46
3945,2019-07-20 15:00:00,163.77,157.82,424.11,1261.73
3946,2019-07-20 14:00:00,163.33,158.24,424.11,1079.36
3947,2019-07-20 13:00:00,163.6,158.14,424.11,1157.82
3948,2019-07-20 12:00:00,163.83,157.69,424.11,1302.02
3949,2019-07-20 11:00:00,163.56,157.69,424.11,1244.76
3950,2019-07-20 10:00:00,163.61,157.16,424.11,1367.75
3951,2019-07-20 09:00:00,162.79,156.5,424.11,1333.83
3952,2019-07-20 08:00:00,162.57,156.39,424.11,1310.5
3953,2019-07-20 07:00:00,160.24,150.31,424.11,2105.71
3954,2019-07-20 06:00:00,124.42,108.62,260.83,2060.56
3955,2019-07-20 05:00:00,128.57,106.12,99.57,1117.67
3956,2019-07-20 04:00:00,129.61,105.46,99.57,1202.31
3957,2019-07-20 03:00:00,133.4,105.42,99.38,1390.33
3958,2019-07-20 02:00:00,143.95,109.39,98.6,1703.81
3959,2019-07-20 01:00:00,151.81,129.28,98.24,1106.67
3960,2019-07-20 00:00:00,152.81,137.9,97.57,727.38
3961,2019-07-19 23:00:00,156.0,148.17,96.87,379.25
3962,2019-07-19 22:00:00,162.77,156.7,399.9,1213.7
3963,2019-07-19 21:00:00,163.29,156.72,421.55,1384.79
3964,2019-07-19 20:00:00,163.59,157.45,421.55,1294.16
3965,2019-07-19 19:00:00,163.65,157.45,421.55,1306.81
3966,2019-07-19 18:00:00,163.6,158.11,421.55,1157.15
3967,2019-07-19 17:00:00,163.55,158.13,421.55,1142.4
3968,2019-07-19 16:00:00,163.91,158.41,421.55,1159.26
3969,2019-07-19 15:00:00,163.44,158.37,421.55,1068.63
3970,2019-07-19 14:00:00,163.75,158.45,421.55,1117.11
3971,2019-07-19 13:00:00,163.71,158.05,421.55,1192.99
3972,2019-07-19 12:00:00,163.64,157.88,421.55,1214.06
3973,2019-07-19 11:00:00,163.47,157.88,421.55,1178.23
3974,2019-07-19 10:00:00,163.5,157.22,421.55,1323.67
3975,2019-07-19 09:00:00,163.03,156.51,421.55,1374.25
3976,2019-07-19 08:00:00,163.0,156.55,421.55,1359.5
3977,2019-07-19 07:00:00,161.04,151.19,421.55,2076.13
3978,2019-07-19 06:00:00,126.94,108.33,258.76,2407.76
3979,2019-07-19 05:00:00,132.26,97.24,96.15,1683.59
3980,2019-07-19 04:00:00,139.49,105.21,95.89,1643.55
3981,2019-07-19 03:00:00,139.95,116.36,95.18,1122.65
3982,2019-07-19 02:00:00,144.28,128.08,94.36,764.32
3983,2019-07-19 01:00:00,149.02,134.18,93.39,692.95
3984,2019-07-19 00:00:00,152.08,139.13,93.22,603.6
3985,2019-07-18 23:00:00,155.09,149.12,92.56,276.29
3986,2019-07-18 22:00:00,163.49,157.26,396.32,1234.54
3987,2019-07-18 21:00:00,163.82,157.57,418.25,1307.03
3988,2019-07-18 20:00:00,163.88,157.95,418.25,1240.11
3989,2019-07-18 19:00:00,164.73,158.73,418.25,1254.75
3990,2019-07-18 18:00:00,164.94,159.3,418.25,1179.46
3991,2019-07-18 17:00:00,163.53,157.18,418.25,1327.94
3992,2019-07-18 16:00:00,154.91,149.49,351.6,952.84
3993,2019-07-18 15:00:00,158.53,153.45,334.49,849.6
3994,2019-07-18 14:00:00,163.03,158.51,393.43,889.15
3995,2019-07-18 13:00:00,163.61,158.55,413.37,1045.83
3996,2019-07-18 12:00:00,163.79,158.54,413.37,1085.1
3997,2019-07-18 11:00:00,163.59,157.91,413.37,1173.97
3998,2019-07-18 10:00:00,163.24,157.2,413.37,1248.38
3999,2019-07-18 09:00:00,163.53,157.54,413.37,1238.04
4000,2019-07-18 08:00:00,163.2,157.36,413.37,1207.04
4001,2019-07-18 07:00:00,161.82,152.78,413.37,1868.43
4002,2019-07-18 06:00:00,127.2,112.67,285.76,2076.05
4003,2019-07-18 05:00:00,128.41,103.3,123.63,1552.17
4004,2019-07-18 04:00:00,132.72,103.3,123.63,1818.6
4005,2019-07-18 03:00:00,142.76,106.53,123.46,2236.48
4006,2019-07-18 02:00:00,149.31,125.82,122.65,1440.52
4007,2019-07-18 01:00:00,149.87,134.7,122.65,930.3
4008,2019-07-18 00:00:00,152.7,139.77,121.8,787.44
4009,2019-07-17 23:00:00,155.86,149.09,121.53,411.38
4010,2019-07-17 22:00:00,163.29,157.04,396.99,1240.59
4011,2019-07-17 21:00:00,163.53,157.33,417.28,1293.57
4012,2019-07-17 20:00:00,163.76,157.92,417.28,1218.46
4013,2019-07-17 19:00:00,163.76,158.47,417.28,1103.71
4014,2019-07-17 18:00:00,163.5,158.29,417.28,1087.01
4015,2019-07-17 17:00:00,163.52,158.73,417.28,999.39
4016,2019-07-17 16:00:00,163.76,158.73,417.28,1049.46
4017,2019-07-17 15:00:00,163.63,158.73,417.28,1022.34
4018,2019-07-17 14:00:00,163.43,158.73,417.28,980.61
4019,2019-07-17 13:00:00,163.45,158.73,417.28,984.78
4020,2019-07-17 12:00:00,163.68,158.37,417.28,1107.88
4021,2019-07-17 11:00:00,163.11,157.75,417.28,1118.31
4022,2019-07-17 10:00:00,163.62,157.75,417.28,1224.72
4023,2019-07-17 09:00:00,163.45,157.23,417.28,1297.74
4024,2019-07-17 08:00:00,163.09,156.92,417.28,1287.31
4025,2019-07-17 07:00:00,162.53,153.75,417.28,1831.86
4026,2019-07-17 06:00:00,131.51,114.53,263.09,2233.63
4027,2019-07-17 05:00:00,132.16,108.84,93.1,1085.55
4028,2019-07-17 04:00:00,135.61,111.72,92.6,1106.11
4029,2019-07-17 03:00:00,139.85,116.8,92.12,1061.68
4030,2019-07-17 02:00:00,144.54,126.24,91.9,840.88
4031,2019-07-17 01:00:00,148.64,132.72,91.15,725.55
4032,2019-07-17 00:00:00,152.68,138.1,90.42,659.16
4033,2019-07-16 23:00:00,155.96,148.58,89.23,329.26
4034,2019-07-16 22:00:00,163.6,157.64,402.05,1198.11
4035,2019-07-16 21:00:00,164.39,158.66,424.85,1217.2
4036,2019-07-16 20:00:00,164.49,159.25,424.85,1113.11
4037,2019-07-16 19:00:00,164.1,158.17,424.85,1259.68
4038,2019-07-16 18:00:00,154.99,149.09,372.09,1097.67
4039,2019-07-16 17:00:00,155.24,150.21,353.89,890.03
4040,2019-07-16 16:00:00,156.75,152.02,357.03,844.38
4041,2019-07-16 15:00:00,159.32,154.08,349.15,914.77
4042,2019-07-16 14:00:00,162.87,158.65,396.15,835.88
4043,2019-07-16 13:00:00,163.57,158.86,423.99,998.5
4044,2019-07-16 12:00:00,163.61,158.85,423.99,1009.1
4045,2019-07-16 11:00:00,163.88,158.85,423.99,1066.33
4046,2019-07-16 10:00:00,163.31,158.28,423.99,1066.33
4047,2019-07-16 09:00:00,163.31,157.36,423.99,1261.37
4048,2019-07-16 08:00:00,163.28,157.27,423.99,1274.09
4049,2019-07-16 07:00:00,162.56,153.58,423.99,1903.72
4050,2019-07-16 06:00:00,132.03,117.33,263.28,1935.11
4051,2019-07-16 05:00:00,131.97,108.43,92.09,1083.9
4052,2019-07-16 04:00:00,135.95,112.39,91.64,1079.52
4053,2019-07-16 03:00:00,140.26,119.3,91.64,960.39
4054,2019-07-16 02:00:00,144.97,129.07,91.34,726.15
4055,2019-07-16 01:00:00,149.0,134.56,90.66,654.57
4056,2019-07-16 00:00:00,152.57,139.4,90.66,597.0
4057,2019-07-15 23:00:00,155.64,149.27,89.76,285.89
4058,2019-07-15 22:00:00,163.32,158.02,396.77,1051.44
4059,2019-07-15 21:00:00,163.61,158.01,418.86,1172.81
4060,2019-07-15 20:00:00,163.88,158.24,418.86,1181.19
4061,2019-07-15 19:00:00,163.65,158.24,418.86,1133.02
4062,2019-07-15 18:00:00,163.36,158.24,418.86,1072.28
4063,2019-07-15 17:00:00,163.6,158.63,418.86,1040.87
4064,2019-07-15 16:00:00,163.98,159.71,418.86,894.27
4065,2019-07-15 15:00:00,164.42,159.71,418.86,986.42
4066,2019-07-15 14:00:00,163.89,159.71,418.86,875.42
4067,2019-07-15 13:00:00,163.65,159.27,418.86,917.3
4068,2019-07-15 12:00:00,163.65,158.24,418.86,1133.02
4069,2019-07-15 11:00:00,163.05,157.57,418.86,1147.68
4070,2019-07-15 10:00:00,162.68,157.39,418.86,1107.88
4071,2019-07-15 09:00:00,163.13,157.39,418.86,1202.13
4072,2019-07-15 08:00:00,163.46,157.13,418.86,1325.69
4073,2019-07-15 07:00:00,156.32,145.75,418.86,2213.68
4074,2019-07-15 06:00:00,124.95,107.9,217.05,1850.35
4075,2019-07-15 05:00:00,127.43,102.69,99.82,1234.77
4076,2019-07-15 04:00:00,130.82,102.69,98.91,1391.17
4077,2019-07-15 03:00:00,137.54,103.94,98.84,1660.51
4078,2019-07-15 02:00:00,148.47,117.36,98.84,1537.46
4079,2019-07-15 01:00:00,149.24,134.7,98.84,718.57
4080,2019-07-15 00:00:00,151.56,139.84,98.84,579.2
4081,2019-07-14 23:00:00,154.83,149.4,98.58,267.64
4082,2019-07-14 22:00:00,163.24,157.35,407.24,1199.32
4083,2019-07-14 21:00:00,163.83,157.56,429.61,1346.83
4084,2019-07-14 20:00:00,164.03,158.2,429.61,1252.31
4085,2019-07-14 19:00:00,163.79,158.3,429.61,1179.28
4086,2019-07-14 18:00:00,163.59,158.2,429.61,1157.8
4087,2019-07-14 17:00:00,163.68,158.55,429.61,1101.95
4088,2019-07-14 16:00:00,163.73,158.83,429.61,1052.54
4089,2019-07-14 15:00:00,163.42,158.92,429.61,966.62
4090,2019-07-14 14:00:00,163.06,158.61,429.61,955.88
4091,2019-07-14 13:00:00,163.85,158.81,429.61,1082.62
4092,2019-07-14 12:00:00,163.85,158.81,429.61,1082.62
4093,2019-07-14 11:00:00,163.99,158.42,429.61,1196.46
4094,2019-07-14 10:00:00,163.76,158.16,429.61,1202.91
4095,2019-07-14 09:00:00,163.23,157.03,429.61,1331.79
4096,2019-07-14 08:00:00,163.24,157.24,429.61,1288.83
4097,2019-07-14 07:00:00,162.19,152.68,429.61,2042.8
4098,2019-07-14 06:00:00,129.56,115.29,264.27,1885.57
4099,2019-07-14 05:00:00,129.24,106.48,97.99,1115.13
4100,2019-07-14 04:00:00,132.47,110.09,97.09,1086.44
4101,2019-07-14 03:00:00,136.54,114.88,96.54,1045.53
4102,2019-07-14 02:00:00,140.81,123.28,95.59,837.85
4103,2019-07-14 01:00:00,145.88,130.04,94.45,748.04
4104,2019-07-14 00:00:00,149.96,133.7,92.79,754.38
4105,2019-07-13 23:00:00,154.4,144.49,90.64,449.12
4106,2019-07-13 22:00:00,163.72,155.56,291.47,1189.2
4107,2019-07-13 21:00:00,164.35,156.44,304.87,1205.76
4108,2019-07-13 20:00:00,164.35,156.72,305.17,1164.22
4109,2019-07-13 19:00:00,164.35,156.88,304.89,1138.76
4110,2019-07-13 18:00:00,164.35,158.12,303.75,946.18
4111,2019-07-13 17:00:00,164.35,158.12,307.94,959.23
4112,2019-07-13 16:00:00,164.35,157.02,306.75,1124.24
4113,2019-07-13 15:00:00,163.98,156.65,308.44,1130.43
4114,2019-07-13 14:00:00,164.33,158.19,314.13,964.38
4115,2019-07-13 13:00:00,165.48,159.56,419.32,1241.19
4116,2019-07-13 12:00:00,165.33,159.22,417.6,1275.77
4117,2019-07-13 11:00:00,164.71,158.46,416.66,1302.06
4118,2019-07-13 10:00:00,164.61,158.18,417.35,1341.78
4119,2019-07-13 09:00:00,163.98,157.14,419.61,1435.07
4120,2019-07-13 08:00:00,164.55,158.2,421.84,1339.34
4121,2019-07-13 07:00:00,161.81,152.44,426.56,1998.43
4122,2019-07-13 06:00:00,131.27,115.91,282.41,2168.91
4123,2019-07-13 05:00:00,129.57,105.18,136.08,1659.5
4124,2019-07-13 04:00:00,133.67,109.14,135.4,1660.68
4125,2019-07-13 03:00:00,138.1,118.51,135.1,1323.3
4126,2019-07-13 02:00:00,142.84,128.6,135.1,961.91
4127,2019-07-13 01:00:00,147.05,132.76,135.1,965.29
4128,2019-07-13 00:00:00,150.61,136.88,135.1,927.46
4129,2019-07-12 23:00:00,154.41,148.25,134.92,415.55
4130,2019-07-12 22:00:00,163.88,156.05,341.02,1335.09
4131,2019-07-12 21:00:00,164.47,156.31,348.94,1423.68
4132,2019-07-12 20:00:00,164.47,156.41,339.35,1367.58
4133,2019-07-12 19:00:00,164.47,156.78,337.71,1298.49
4134,2019-07-12 18:00:00,164.47,157.76,348.21,1168.24
4135,2019-07-12 17:00:00,164.47,157.97,393.58,1279.14
4136,2019-07-12 16:00:00,165.59,160.05,415.29,1150.35
4137,2019-07-12 15:00:00,166.19,159.97,425.95,1324.7
4138,2019-07-12 14:00:00,165.98,159.71,415.92,1303.91
4139,2019-07-12 13:00:00,166.06,159.71,409.32,1299.59
4140,2019-07-12 12:00:00,166.12,159.71,408.87,1310.43
4141,2019-07-12 11:00:00,165.23,159.46,407.65,1176.07
4142,2019-07-12 10:00:00,164.38,158.27,407.67,1245.43
4143,2019-07-12 09:00:00,164.03,157.22,410.16,1396.59
4144,2019-07-12 08:00:00,163.41,156.79,414.88,1373.25
4145,2019-07-12 07:00:00,161.02,151.81,425.21,1958.09
4146,2019-07-12 06:00:00,130.51,115.3,242.05,1840.79
4147,2019-07-12 05:00:00,129.02,105.49,80.16,943.08
4148,2019-07-12 04:00:00,132.8,109.25,80.16,943.88
4149,2019-07-12 03:00:00,137.18,118.51,80.11,747.83
4150,2019-07-12 02:00:00,141.83,126.94,79.18,589.5
4151,2019-07-12 01:00:00,145.78,130.5,79.18,604.94
4152,2019-07-12 00:00:00,149.51,134.22,79.18,605.33
4153,2019-07-11 23:00:00,153.74,145.03,79.07,344.35
4154,2019-07-11 22:00:00,163.32,155.21,288.45,1169.66
4155,2019-07-11 21:00:00,163.98,156.01,301.91,1203.11
4156,2019-07-11 20:00:00,163.98,156.53,299.8,1116.75
4157,2019-07-11 19:00:00,163.98,157.12,302.4,1037.23
4158,2019-07-11 18:00:00,163.98,158.01,303.65,906.4
4159,2019-07-11 17:00:00,163.98,158.45,303.73,839.81
4160,2019-07-11 16:00:00,163.98,157.52,304.47,983.44
4161,2019-07-11 15:00:00,163.98,157.51,303.24,980.98
4162,2019-07-11 14:00:00,164.34,158.42,296.62,878.0
4163,2019-07-11 13:00:00,164.34,158.42,296.62,878.0
4164,2019-07-11 12:00:00,164.34,158.42,296.62,878.0
4165,2019-07-11 11:00:00,164.34,158.42,296.62,878.0
4166,2019-07-11 10:00:00,164.34,158.42,296.62,878.0
4167,2019-07-11 09:00:00,164.34,158.42,296.62,878.0
4168,2019-07-11 08:00:00,164.34,158.42,296.62,878.0
4169,2019-07-11 07:00:00,151.15,139.44,426.4,2496.57
4170,2019-07-11 06:00:00,128.33,111.69,195.1,1623.23
4171,2019-07-11 05:00:00,129.34,105.5,76.98,917.6
4172,2019-07-11 04:00:00,133.44,109.57,76.98,918.76
4173,2019-07-11 03:00:00,137.91,119.45,76.84,709.23
4174,2019-07-11 02:00:00,142.75,127.98,76.01,561.33
4175,2019-07-11 01:00:00,146.59,131.52,76.01,572.74
4176,2019-07-11 00:00:00,150.32,135.88,76.01,548.79
4177,2019-07-10 23:00:00,155.05,147.9,90.85,324.79
4178,2019-07-10 22:00:00,164.29,156.17,299.47,1215.85
4179,2019-07-10 21:00:00,164.29,156.16,298.58,1213.73
4180,2019-07-10 20:00:00,164.29,156.27,298.0,1194.98
4181,2019-07-10 19:00:00,164.29,156.78,298.82,1122.07
4182,2019-07-10 18:00:00,164.29,157.33,299.16,1041.08
4183,2019-07-10 17:00:00,164.29,157.39,299.47,1033.17
4184,2019-07-10 16:00:00,164.37,157.93,300.14,966.45
4185,2019-07-10 15:00:00,165.65,160.01,381.54,1075.94
4186,2019-07-10 14:00:00,165.82,159.7,412.95,1263.63
4187,2019-07-10 13:00:00,165.66,159.77,415.07,1222.38
4188,2019-07-10 12:00:00,164.89,159.46,416.39,1130.5
4189,2019-07-10 11:00:00,164.67,158.79,412.23,1211.96
4190,2019-07-10 10:00:00,163.98,157.36,414.9,1373.32
4191,2019-07-10 09:00:00,163.68,157.09,419.08,1380.87
4192,2019-07-10 08:00:00,167.07,159.8,427.48,1553.89
4193,2019-07-10 07:00:00,156.08,145.44,428.63,2280.31
4194,2019-07-10 06:00:00,127.16,110.57,221.92,1840.83
4195,2019-07-10 05:00:00,128.41,106.03,104.31,1167.23
4196,2019-07-10 04:00:00,132.58,110.41,104.21,1155.17
4197,2019-07-10 03:00:00,137.15,115.03,104.21,1152.56
4198,2019-07-10 02:00:00,142.11,122.99,104.21,996.25
4199,2019-07-10 01:00:00,146.92,128.87,108.42,978.49
4200,2019-07-10 00:00:00,150.76,132.77,102.39,921.0
4201,2019-07-09 23:00:00,155.62,145.7,115.16,571.19
4202,2019-07-09 22:00:00,164.16,155.34,329.65,1453.76
4203,2019-07-09 21:00:00,164.16,155.57,329.03,1413.18
4204,2019-07-09 20:00:00,164.16,156.36,328.64,1281.7
4205,2019-07-09 19:00:00,164.16,156.78,327.47,1208.36
4206,2019-07-09 18:00:00,164.43,157.1,331.67,1215.57
4207,2019-07-09 17:00:00,165.26,158.12,332.24,1186.1
4208,2019-07-09 16:00:00,165.26,158.24,328.53,1153.14
4209,2019-07-09 15:00:00,164.12,158.14,322.9,965.47
4210,2019-07-09 14:00:00,164.04,157.71,320.69,1014.98
4211,2019-07-09 13:00:00,164.84,159.25,395.15,1104.44
4212,2019-07-09 12:00:00,164.68,158.54,423.14,1299.04
4213,2019-07-09 11:00:00,164.38,158.12,422.82,1323.43
4214,2019-07-09 10:00:00,163.98,157.2,425.65,1442.95
4215,2019-07-09 09:00:00,163.69,156.63,425.75,1502.9
4216,2019-07-09 08:00:00,164.93,158.3,430.49,1427.07
4217,2019-07-09 07:00:00,156.79,146.89,430.59,2131.42
4218,2019-07-09 06:00:00,128.97,111.83,213.39,1828.75
4219,2019-07-09 05:00:00,129.93,106.04,95.05,1135.37
4220,2019-07-09 04:00:00,133.88,108.05,95.05,1227.57
4221,2019-07-09 03:00:00,139.0,113.57,94.76,1204.87
4222,2019-07-09 02:00:00,144.02,127.06,94.08,797.8
4223,2019-07-09 01:00:00,149.05,133.9,94.08,712.66
4224,2019-07-09 00:00:00,153.29,139.05,93.83,668.07
4225,2019-07-08 23:00:00,157.09,150.75,114.99,364.52
4226,2019-07-08 22:00:00,164.6,157.52,430.07,1522.45
4227,2019-07-08 21:00:00,164.62,157.75,429.66,1475.88
4228,2019-07-08 20:00:00,164.4,157.97,429.49,1380.81
4229,2019-07-08 19:00:00,164.55,158.42,429.8,1317.34
4230,2019-07-08 18:00:00,165.06,158.42,430.09,1427.9
4231,2019-07-08 17:00:00,165.4,159.09,429.98,1356.59
4232,2019-07-08 16:00:00,165.2,159.18,429.8,1293.7
4233,2019-07-08 15:00:00,164.54,158.42,429.9,1315.49
4234,2019-07-08 14:00:00,164.63,158.57,428.45,1298.2
4235,2019-07-08 13:00:00,164.76,158.45,428.97,1353.4
4236,2019-07-08 12:00:00,164.58,158.3,427.22,1341.47
4237,2019-07-08 11:00:00,164.58,158.3,426.14,1338.08
4238,2019-07-08 10:00:00,164.44,157.65,424.34,1440.63
4239,2019-07-08 09:00:00,163.84,157.22,421.68,1395.76
4240,2019-07-08 08:00:00,166.71,159.9,429.86,1463.67
4241,2019-07-08 07:00:00,156.41,146.39,430.15,2155.05
4242,2019-07-08 06:00:00,129.1,111.75,205.35,1781.41
4243,2019-07-08 05:00:00,130.15,105.0,92.61,1164.57
4244,2019-07-08 04:00:00,134.63,109.92,92.61,1144.2
4245,2019-07-08 03:00:00,139.28,121.32,92.58,831.37
4246,2019-07-08 02:00:00,144.23,129.9,91.64,656.6
4247,2019-07-08 01:00:00,148.19,134.6,91.64,622.69
4248,2019-07-08 00:00:00,151.99,139.67,91.64,564.5
4249,2019-07-07 23:00:00,156.0,150.57,112.9,306.52
4250,2019-07-07 22:00:00,164.36,158.15,420.5,1305.65
4251,2019-07-07 21:00:00,164.38,158.18,419.0,1298.9
4252,2019-07-07 20:00:00,164.43,158.18,418.1,1306.56
4253,2019-07-07 19:00:00,164.95,158.18,417.9,1414.59
4254,2019-07-07 18:00:00,165.2,159.1,420.51,1282.56
4255,2019-07-07 17:00:00,165.36,159.11,420.07,1312.72
4256,2019-07-07 16:00:00,165.11,158.58,420.22,1372.02
4257,2019-07-07 15:00:00,164.62,158.42,420.18,1302.56
4258,2019-07-07 14:00:00,164.4,158.32,420.13,1277.2
4259,2019-07-07 13:00:00,164.29,158.18,420.28,1283.96
4260,2019-07-07 12:00:00,164.31,158.18,420.38,1288.46
4261,2019-07-07 11:00:00,164.18,157.18,419.45,1468.08
4262,2019-07-07 10:00:00,164.4,157.47,418.93,1451.59
4263,2019-07-07 09:00:00,164.18,157.2,418.58,1460.84
4264,2019-07-07 08:00:00,166.41,159.47,424.85,1474.23
4265,2019-07-07 07:00:00,153.54,142.9,425.39,2263.07
4266,2019-07-07 06:00:00,121.45,102.66,197.78,1858.14
4267,2019-07-07 05:00:00,127.47,100.1,82.72,1132.02
4268,2019-07-07 04:00:00,131.42,110.05,82.72,883.86
4269,2019-07-07 03:00:00,133.18,110.34,82.72,944.66
4270,2019-07-07 02:00:00,140.78,109.91,81.75,1261.81
4271,2019-07-07 01:00:00,151.05,123.19,81.75,1138.78
4272,2019-07-07 00:00:00,152.17,133.05,81.75,781.53
4273,2019-07-06 23:00:00,156.33,146.4,103.98,516.26
4274,2019-07-06 22:00:00,158.93,151.16,359.79,1397.78
4275,2019-07-06 21:00:00,166.47,158.24,392.14,1613.66
4276,2019-07-06 20:00:00,157.11,149.49,348.52,1327.86
4277,2019-07-06 19:00:00,158.3,149.82,340.55,1443.93
4278,2019-07-06 18:00:00,158.3,150.15,339.83,1384.81
4279,2019-07-06 17:00:00,158.3,151.16,339.77,1212.98
4280,2019-07-06 16:00:00,158.3,151.16,339.57,1212.26
4281,2019-07-06 15:00:00,158.3,151.16,339.88,1213.37
4282,2019-07-06 14:00:00,157.88,151.16,339.64,1141.19
4283,2019-07-06 13:00:00,156.59,150.49,339.68,1036.02
4284,2019-07-06 12:00:00,158.9,152.63,339.41,1064.05
4285,2019-07-06 11:00:00,165.68,157.6,390.62,1578.1
4286,2019-07-06 10:00:00,158.52,151.74,341.49,1157.65
4287,2019-07-06 09:00:00,164.55,155.89,400.12,1732.52
4288,2019-07-06 08:00:00,161.63,155.03,366.77,1210.34
4289,2019-07-06 07:00:00,156.9,146.12,424.07,2285.74
4290,2019-07-06 06:00:00,125.08,108.32,206.53,1730.72
4291,2019-07-06 05:00:00,126.85,101.13,75.03,964.89
4292,2019-07-06 04:00:00,130.69,107.36,75.03,875.22
4293,2019-07-06 03:00:00,135.09,120.97,75.03,529.71
4294,2019-07-06 02:00:00,139.23,127.58,75.03,437.05
4295,2019-07-06 01:00:00,142.29,131.47,74.82,404.78
4296,2019-07-06 00:00:00,145.63,136.22,74.05,348.41
4297,2019-07-05 23:00:00,150.24,146.37,91.12,176.32
4298,2019-07-05 22:00:00,165.25,158.41,363.39,1242.79
4299,2019-07-05 21:00:00,158.62,150.22,358.38,1505.2
4300,2019-07-05 20:00:00,157.61,150.28,332.09,1217.11
4301,2019-07-05 19:00:00,157.69,150.85,331.91,1135.13
4302,2019-07-05 18:00:00,157.69,151.53,331.15,1019.94
4303,2019-07-05 17:00:00,157.69,152.06,331.02,931.82
4304,2019-07-05 16:00:00,157.69,151.13,330.78,1084.96
4305,2019-07-05 15:00:00,157.69,151.1,330.76,1089.85
4306,2019-07-05 14:00:00,157.51,151.1,332.49,1065.63
4307,2019-07-05 13:00:00,156.78,150.73,332.2,1004.91
4308,2019-07-05 12:00:00,159.65,153.48,332.69,1026.35
4309,2019-07-05 11:00:00,164.79,156.52,393.65,1627.74
4310,2019-07-05 10:00:00,160.4,153.69,347.71,1166.57
4311,2019-07-05 09:00:00,162.86,153.69,408.72,1873.98
4312,2019-07-05 08:00:00,163.35,156.4,376.67,1308.93
4313,2019-07-05 07:00:00,152.91,141.76,424.7,2367.7
4314,2019-07-05 06:00:00,123.62,104.09,202.18,1974.29
4315,2019-07-05 05:00:00,125.52,103.98,74.04,797.41
4316,2019-07-05 04:00:00,128.7,106.41,73.08,814.48
4317,2019-07-05 03:00:00,132.69,111.09,73.08,789.26
4318,2019-07-05 02:00:00,136.56,121.51,73.08,549.93
4319,2019-07-05 01:00:00,141.18,126.32,73.08,542.98
4320,2019-07-05 00:00:00,144.33,130.42,72.82,506.46
4321,2019-07-04 23:00:00,147.89,141.46,94.72,304.52
4322,2019-07-04 22:00:00,159.88,152.98,331.84,1144.85
4323,2019-07-04 21:00:00,164.27,155.71,390.82,1672.71
4324,2019-07-04 20:00:00,156.98,149.65,331.62,1215.39
4325,2019-07-04 19:00:00,158.12,150.79,330.87,1212.64
4326,2019-07-04 18:00:00,158.12,150.79,329.69,1208.31
4327,2019-07-04 17:00:00,158.12,150.79,331.29,1214.18
4328,2019-07-04 16:00:00,158.12,150.79,331.16,1213.7
4329,2019-07-04 15:00:00,158.04,150.79,331.44,1201.47
4330,2019-07-04 14:00:00,156.96,150.79,331.55,1022.83
4331,2019-07-04 13:00:00,157.27,150.87,331.85,1061.92
4332,2019-07-04 12:00:00,161.97,156.24,331.57,949.95
4333,2019-07-04 11:00:00,162.79,154.28,389.04,1655.37
4334,2019-07-04 10:00:00,161.98,155.6,343.38,1095.38
4335,2019-07-04 09:00:00,161.47,152.86,393.41,1693.63
4336,2019-07-04 08:00:00,163.79,157.11,377.44,1260.65
4337,2019-07-04 07:00:00,157.95,147.42,426.17,2243.79
4338,2019-07-04 06:00:00,128.71,108.47,212.36,2149.08
4339,2019-07-04 05:00:00,135.4,102.01,81.14,1354.63
4340,2019-07-04 04:00:00,138.1,110.51,81.14,1119.33
4341,2019-07-04 03:00:00,138.18,114.47,81.14,961.91
4342,2019-07-04 02:00:00,143.91,122.99,80.5,842.03
4343,2019-07-04 01:00:00,149.8,132.69,80.16,685.77
4344,2019-07-04 00:00:00,154.9,137.51,80.16,696.99
4345,2019-07-03 23:00:00,159.43,150.66,101.93,446.96
4346,2019-07-03 22:00:00,159.64,151.11,373.88,1594.6
4347,2019-07-03 21:00:00,156.96,149.39,336.37,1273.16
4348,2019-07-03 20:00:00,157.99,150.6,335.52,1239.75
4349,2019-07-03 19:00:00,158.36,150.8,335.55,1268.38
4350,2019-07-03 18:00:00,158.36,151.77,335.7,1106.13
4351,2019-07-03 17:00:00,158.36,151.77,334.15,1101.02
4352,2019-07-03 16:00:00,158.36,151.77,333.35,1098.39
4353,2019-07-03 15:00:00,158.36,151.77,335.2,1104.48
4354,2019-07-03 14:00:00,158.36,152.19,336.84,1039.15
4355,2019-07-03 13:00:00,158.36,151.89,337.45,1091.65
4356,2019-07-03 12:00:00,158.17,151.51,337.12,1122.61
4357,2019-07-03 11:00:00,159.39,153.0,342.77,1095.15
4358,2019-07-03 10:00:00,165.64,157.99,402.06,1537.88
4359,2019-07-03 09:00:00,158.0,151.11,369.9,1274.31
4360,2019-07-03 08:00:00,167.26,160.17,413.87,1467.17
4361,2019-07-03 07:00:00,157.88,147.49,428.27,2224.86
4362,2019-07-03 06:00:00,125.2,110.88,226.81,1623.96
4363,2019-07-03 05:00:00,125.96,105.67,93.41,947.64
4364,2019-07-03 04:00:00,129.65,107.39,92.86,1033.53
4365,2019-07-03 03:00:00,133.77,113.51,92.27,934.7
4366,2019-07-03 02:00:00,137.86,123.61,91.88,654.65
4367,2019-07-03 01:00:00,142.04,128.59,91.59,615.94
4368,2019-07-03 00:00:00,144.94,132.91,90.9,546.76
4369,2019-07-02 23:00:00,148.55,144.38,108.25,225.7
4370,2019-07-02 22:00:00,157.02,149.49,356.3,1341.47
4371,2019-07-02 21:00:00,157.9,150.49,353.87,1311.09
4372,2019-07-02 20:00:00,158.67,151.53,356.14,1271.42
4373,2019-07-02 19:00:00,158.67,152.01,356.58,1187.41
4374,2019-07-02 18:00:00,158.8,152.21,357.77,1178.85
4375,2019-07-02 17:00:00,159.34,152.99,361.85,1148.87
4376,2019-07-02 16:00:00,158.99,152.99,363.67,1091.01
4377,2019-07-02 15:00:00,158.42,152.99,361.2,980.66
4378,2019-07-02 14:00:00,158.42,152.99,360.94,979.95
4379,2019-07-02 13:00:00,158.42,152.51,357.49,1056.38
4380,2019-07-02 12:00:00,158.42,151.83,355.64,1171.83
4381,2019-07-02 11:00:00,160.1,153.62,355.09,1150.49
4382,2019-07-02 10:00:00,165.49,157.66,400.53,1568.07
4383,2019-07-02 09:00:00,157.63,150.91,359.11,1206.61
4384,2019-07-02 08:00:00,166.44,159.57,407.59,1400.07
4385,2019-07-02 07:00:00,157.76,147.13,428.9,2279.6
4386,2019-07-02 06:00:00,125.76,122.13,225.63,409.52
4387,2019-07-02 05:00:00,125.58,125.12,95.05,21.86
4388,2019-07-02 04:00:00,128.16,128.53,95.05,-17.58
4389,2019-07-02 03:00:00,131.09,132.66,95.05,-74.61
4390,2019-07-02 02:00:00,134.06,137.13,94.89,-145.66
4391,2019-07-02 01:00:00,137.46,142.37,94.08,-230.97
4392,2019-07-02 00:00:00,142.52,142.07,94.08,21.17
4393,2019-07-01 23:00:00,148.08,145.8,111.17,126.73
4394,2019-07-01 22:00:00,157.14,149.88,353.12,1281.83
4395,2019-07-01 21:00:00,157.14,150.49,352.52,1172.13
4396,2019-07-01 20:00:00,157.51,150.49,351.14,1232.5
4397,2019-07-01 19:00:00,158.24,151.64,350.54,1156.78
4398,2019-07-01 18:00:00,158.24,152.52,351.51,1005.32
4399,2019-07-01 17:00:00,158.24,152.93,351.18,932.38
4400,2019-07-01 16:00:00,158.29,152.93,352.14,943.74
4401,2019-07-01 15:00:00,159.77,152.93,353.87,1210.24
4402,2019-07-01 14:00:00,159.08,152.93,354.09,1088.83
4403,2019-07-01 13:00:00,158.49,152.93,354.17,984.59
4404,2019-07-01 12:00:00,158.32,151.85,354.65,1147.29
4405,2019-07-01 11:00:00,157.2,150.67,353.42,1153.92
4406,2019-07-01 10:00:00,156.93,149.94,352.81,1233.07
4407,2019-07-01 09:00:00,157.71,151.23,353.06,1143.91
4408,2019-07-01 08:00:00,166.94,159.83,405.72,1442.33
4409,2019-07-01 07:00:00,156.92,145.86,427.32,2363.08
4410,2019-07-01 06:00:00,124.46,121.17,214.17,352.31
4411,2019-07-01 05:00:00,124.41,124.27,84.43,5.91
4412,2019-07-01 04:00:00,127.06,127.64,83.75,-24.29
4413,2019-07-01 03:00:00,129.81,131.46,83.46,-68.85
4414,2019-07-01 02:00:00,132.98,135.78,83.46,-116.84
4415,2019-07-01 01:00:00,136.24,140.98,83.46,-197.8
4416,2019-07-01 00:00:00,141.46,141.79,82.48,-13.61
4417,2019-06-30 23:00:00,146.61,143.57,82.48,125.37
4418,2019-06-30 22:00:00,156.49,149.3,323.62,1163.41
4419,2019-06-30 21:00:00,157.17,149.76,337.51,1250.47
4420,2019-06-30 20:00:00,158.67,150.61,337.52,1360.21
4421,2019-06-30 19:00:00,158.67,151.77,337.12,1163.06
4422,2019-06-30 18:00:00,158.67,151.77,336.9,1162.3
4423,2019-06-30 17:00:00,158.67,151.77,339.99,1172.97
4424,2019-06-30 16:00:00,158.67,151.77,341.29,1177.45
4425,2019-06-30 15:00:00,158.67,152.59,343.35,1043.78
4426,2019-06-30 14:00:00,158.67,151.93,343.3,1156.92
4427,2019-06-30 13:00:00,158.67,151.89,342.98,1162.7
4428,2019-06-30 12:00:00,158.67,151.89,344.45,1167.69
4429,2019-06-30 11:00:00,159.34,153.28,345.68,1047.41
4430,2019-06-30 10:00:00,165.87,159.32,378.96,1241.09
4431,2019-06-30 09:00:00,158.16,150.27,374.39,1476.97
4432,2019-06-30 08:00:00,164.4,157.61,380.51,1291.83
4433,2019-06-30 07:00:00,161.29,150.96,430.39,2222.96
4434,2019-06-30 06:00:00,129.58,112.42,271.0,2325.18
4435,2019-06-30 05:00:00,130.22,107.53,106.17,1204.5
4436,2019-06-30 04:00:00,133.74,110.36,105.53,1233.65
4437,2019-06-30 03:00:00,138.36,115.76,105.19,1188.65
4438,2019-06-30 02:00:00,143.21,126.3,104.25,881.43
4439,2019-06-30 01:00:00,148.24,133.51,103.54,762.57
4440,2019-06-30 00:00:00,152.12,139.14,103.01,668.53
4441,2019-06-29 23:00:00,155.47,149.36,101.93,311.4
4442,2019-06-29 22:00:00,163.71,157.45,403.4,1262.64
4443,2019-06-29 21:00:00,164.43,158.34,419.6,1277.68
4444,2019-06-29 20:00:00,164.2,158.1,419.6,1279.78
4445,2019-06-29 19:00:00,163.76,158.27,419.6,1151.8
4446,2019-06-29 18:00:00,164.12,158.67,419.6,1143.41
4447,2019-06-29 17:00:00,163.92,158.67,419.6,1101.45
4448,2019-06-29 16:00:00,163.55,158.67,419.6,1023.82
4449,2019-06-29 15:00:00,163.75,158.67,419.6,1065.78
4450,2019-06-29 14:00:00,163.75,158.67,419.6,1065.78
4451,2019-06-29 13:00:00,163.89,158.51,419.6,1128.72
4452,2019-06-29 12:00:00,163.82,158.53,419.6,1109.84
4453,2019-06-29 11:00:00,164.08,157.96,419.6,1283.98
4454,2019-06-29 10:00:00,163.54,157.22,419.6,1325.94
4455,2019-06-29 09:00:00,163.12,156.19,419.6,1453.91
4456,2019-06-29 08:00:00,163.02,155.9,419.6,1493.78
4457,2019-06-29 07:00:00,159.36,148.58,419.6,2261.64
4458,2019-06-29 06:00:00,126.71,111.65,270.49,2036.79
4459,2019-06-29 05:00:00,129.54,105.98,120.87,1423.85
4460,2019-06-29 04:00:00,133.41,108.0,120.09,1525.74
4461,2019-06-29 03:00:00,138.3,113.73,119.4,1466.83
4462,2019-06-29 02:00:00,143.57,127.34,118.41,960.9
4463,2019-06-29 01:00:00,148.44,133.68,117.59,867.81
4464,2019-06-29 00:00:00,152.61,139.73,116.98,753.35
4465,2019-06-28 23:00:00,155.81,149.82,115.46,345.8
4466,2019-06-28 22:00:00,163.23,157.07,406.83,1253.04
4467,2019-06-28 21:00:00,163.81,157.55,422.16,1321.36
4468,2019-06-28 20:00:00,163.67,157.6,422.16,1281.26
4469,2019-06-28 19:00:00,163.49,157.39,422.16,1287.59
4470,2019-06-28 18:00:00,163.6,158.35,422.16,1108.17
4471,2019-06-28 17:00:00,163.59,158.3,422.16,1116.61
4472,2019-06-28 16:00:00,163.33,158.12,422.16,1099.73
4473,2019-06-28 15:00:00,164.07,158.67,422.16,1139.83
4474,2019-06-28 14:00:00,163.88,158.67,422.16,1099.73
4475,2019-06-28 13:00:00,163.7,158.51,422.16,1095.51
4476,2019-06-28 12:00:00,163.85,158.55,422.16,1118.72
4477,2019-06-28 11:00:00,163.09,156.94,422.16,1298.14
4478,2019-06-28 10:00:00,163.03,156.67,422.16,1342.47
4479,2019-06-28 09:00:00,162.84,156.2,422.16,1401.57
4480,2019-06-28 08:00:00,162.8,156.24,422.16,1384.68
4481,2019-06-28 07:00:00,159.39,149.41,422.16,2106.58
4482,2019-06-28 06:00:00,126.12,107.45,291.77,2723.67
4483,2019-06-28 05:00:00,135.07,102.72,150.68,2437.25
4484,2019-06-28 04:00:00,134.14,110.52,150.32,1775.28
4485,2019-06-28 03:00:00,137.87,113.91,151.89,1819.64
4486,2019-06-28 02:00:00,142.69,124.52,157.84,1433.98
4487,2019-06-28 01:00:00,147.58,132.6,140.44,1051.9
4488,2019-06-28 00:00:00,151.26,137.58,140.94,964.03
4489,2019-06-27 23:00:00,154.37,147.82,139.14,455.68
4490,2019-06-27 22:00:00,162.29,156.22,407.12,1235.61
4491,2019-06-27 21:00:00,162.96,156.53,421.31,1354.51
4492,2019-06-27 20:00:00,163.11,157.31,421.31,1221.8
4493,2019-06-27 19:00:00,163.13,157.39,421.31,1209.16
4494,2019-06-27 18:00:00,162.89,157.39,421.31,1158.6
4495,2019-06-27 17:00:00,163.11,157.84,421.31,1110.15
4496,2019-06-27 16:00:00,163.07,158.73,421.31,914.24
4497,2019-06-27 15:00:00,163.41,158.91,421.31,947.95
4498,2019-06-27 14:00:00,163.25,158.48,421.31,1004.82
4499,2019-06-27 13:00:00,163.18,157.88,421.31,1116.47
4500,2019-06-27 12:00:00,163.33,157.72,421.31,1181.77
4501,2019-06-27 11:00:00,162.69,156.52,421.31,1299.74
4502,2019-06-27 10:00:00,162.97,156.81,421.31,1297.63
4503,2019-06-27 09:00:00,163.25,156.88,421.31,1341.87
4504,2019-06-27 08:00:00,165.01,158.71,421.31,1327.13
4505,2019-06-27 07:00:00,160.43,149.94,421.31,2209.77
4506,2019-06-27 06:00:00,128.05,112.23,286.01,2262.34
4507,2019-06-27 05:00:00,129.79,103.36,119.65,1581.17
4508,2019-06-27 04:00:00,134.32,106.61,120.21,1665.51
4509,2019-06-27 03:00:00,139.24,119.9,119.83,1158.76
4510,2019-06-27 02:00:00,144.22,129.72,118.79,861.23
4511,2019-06-27 01:00:00,147.9,134.8,117.55,769.95
4512,2019-06-27 00:00:00,151.73,140.7,115.06,634.56
4513,2019-06-26 23:00:00,155.13,150.15,112.75,280.75
4514,2019-06-26 22:00:00,163.2,156.88,411.76,1301.16
4515,2019-06-26 21:00:00,163.14,156.3,428.02,1463.83
4516,2019-06-26 20:00:00,163.58,157.45,428.02,1311.88
4517,2019-06-26 19:00:00,163.61,157.44,428.02,1320.44
4518,2019-06-26 18:00:00,163.32,157.39,428.02,1269.08
