,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
4519,2019-06-26 17:00:00,163.11,157.33,428.02,1236.98
4520,2019-06-26 16:00:00,163.17,157.58,428.02,1196.32
4521,2019-06-26 15:00:00,163.51,158.52,428.02,1067.91
4522,2019-06-26 14:00:00,163.81,157.88,428.02,1269.08
4523,2019-06-26 13:00:00,163.68,157.46,428.02,1331.14
4524,2019-06-26 12:00:00,163.0,156.67,428.02,1354.68
4525,2019-06-26 11:00:00,162.94,156.82,428.02,1309.74
4526,2019-06-26 10:00:00,163.13,156.77,428.02,1361.1
4527,2019-06-26 09:00:00,163.06,156.53,428.02,1397.49
4528,2019-06-26 08:00:00,164.81,158.55,428.02,1339.7
4529,2019-06-26 07:00:00,159.35,149.18,428.02,2176.48
4530,2019-06-26 06:00:00,125.65,107.7,266.25,2389.59
4531,2019-06-26 05:00:00,133.81,99.98,101.65,1719.41
4532,2019-06-26 04:00:00,136.64,107.13,101.65,1499.85
4533,2019-06-26 03:00:00,139.05,115.48,100.9,1189.11
4534,2019-06-26 02:00:00,144.65,129.09,100.67,783.21
4535,2019-06-26 01:00:00,148.74,134.53,100.36,713.06
4536,2019-06-26 00:00:00,152.13,139.8,98.38,606.51
4537,2019-06-25 23:00:00,155.24,149.58,93.75,265.31
4538,2019-06-25 22:00:00,163.18,156.61,410.06,1347.05
4539,2019-06-25 21:00:00,162.86,156.21,427.17,1420.34
4540,2019-06-25 20:00:00,162.62,156.07,427.17,1398.98
4541,2019-06-25 19:00:00,162.97,156.43,427.17,1396.85
4542,2019-06-25 18:00:00,163.03,157.12,427.17,1262.29
4543,2019-06-25 17:00:00,163.48,157.33,427.17,1313.55
4544,2019-06-25 16:00:00,163.6,157.73,427.17,1253.74
4545,2019-06-25 15:00:00,163.51,157.59,427.17,1264.42
4546,2019-06-25 14:00:00,163.89,158.06,427.17,1245.2
4547,2019-06-25 13:00:00,163.86,158.2,427.17,1208.89
4548,2019-06-25 12:00:00,163.77,157.66,427.17,1305.0
4549,2019-06-25 11:00:00,162.94,156.86,427.17,1298.6
4550,2019-06-25 10:00:00,163.02,156.97,427.17,1292.19
4551,2019-06-25 09:00:00,162.61,156.53,427.17,1298.6
4552,2019-06-25 08:00:00,166.02,159.59,427.17,1373.35
4553,2019-06-25 07:00:00,158.89,148.55,427.17,2208.47
4554,2019-06-25 06:00:00,125.04,108.26,273.74,2296.68
4555,2019-06-25 05:00:00,131.97,100.29,122.41,1938.97
4556,2019-06-25 04:00:00,136.67,107.1,122.41,1809.83
4557,2019-06-25 03:00:00,137.17,112.26,122.16,1521.5
4558,2019-06-25 02:00:00,141.66,121.69,121.43,1212.48
4559,2019-06-25 01:00:00,146.82,131.95,120.08,892.79
4560,2019-06-25 00:00:00,151.25,137.3,118.89,829.26
4561,2019-06-24 23:00:00,154.72,147.57,116.09,415.02
4562,2019-06-24 22:00:00,163.28,156.9,412.23,1315.01
4563,2019-06-24 21:00:00,163.67,157.26,428.39,1372.99
4564,2019-06-24 20:00:00,163.75,157.51,428.39,1336.58
4565,2019-06-24 19:00:00,163.93,157.54,428.39,1368.71
4566,2019-06-24 18:00:00,163.75,157.85,428.39,1263.75
4567,2019-06-24 17:00:00,163.79,158.24,428.39,1188.78
4568,2019-06-24 16:00:00,163.72,158.24,428.39,1173.79
4569,2019-06-24 15:00:00,162.88,157.45,428.39,1163.08
4570,2019-06-24 14:00:00,163.45,157.54,428.39,1265.89
4571,2019-06-24 13:00:00,163.85,157.9,428.39,1274.46
4572,2019-06-24 12:00:00,163.71,157.1,428.39,1415.83
4573,2019-06-24 11:00:00,162.91,156.74,428.39,1321.58
4574,2019-06-24 10:00:00,163.14,156.71,428.39,1377.27
4575,2019-06-24 09:00:00,162.97,156.53,428.39,1379.42
4576,2019-06-24 08:00:00,166.35,159.35,428.39,1499.36
4577,2019-06-24 07:00:00,154.16,143.49,428.39,2285.46
4578,2019-06-24 06:00:00,127.75,105.36,232.55,2603.4
4579,2019-06-24 05:00:00,131.98,106.54,110.15,1401.11
4580,2019-06-24 04:00:00,133.41,109.13,109.28,1326.66
4581,2019-06-24 03:00:00,138.47,115.64,111.07,1267.86
4582,2019-06-24 02:00:00,143.32,126.34,110.21,935.68
4583,2019-06-24 01:00:00,148.33,132.67,108.57,850.1
4584,2019-06-24 00:00:00,152.71,138.85,106.79,740.05
4585,2019-06-23 23:00:00,156.61,150.47,123.78,380.0
4586,2019-06-23 22:00:00,163.4,156.47,410.93,1423.87
4587,2019-06-23 21:00:00,163.71,156.98,410.93,1382.78
4588,2019-06-23 20:00:00,163.78,157.43,410.93,1304.7
4589,2019-06-23 19:00:00,164.14,157.91,410.93,1280.05
4590,2019-06-23 18:00:00,163.89,158.06,410.93,1197.86
4591,2019-06-23 17:00:00,163.73,157.96,410.93,1185.53
4592,2019-06-23 16:00:00,163.86,158.06,410.93,1191.7
4593,2019-06-23 15:00:00,163.63,158.1,410.93,1136.22
4594,2019-06-23 14:00:00,163.6,158.5,410.93,1047.87
4595,2019-06-23 13:00:00,163.68,158.55,410.93,1054.04
4596,2019-06-23 12:00:00,163.99,157.7,410.93,1292.37
4597,2019-06-23 11:00:00,163.31,156.79,410.93,1339.63
4598,2019-06-23 10:00:00,162.88,156.26,410.93,1360.18
4599,2019-06-23 09:00:00,163.63,157.24,410.93,1312.92
4600,2019-06-23 08:00:00,167.2,159.35,410.93,1612.9
4601,2019-06-23 07:00:00,151.64,140.01,410.93,2389.56
4602,2019-06-23 06:00:00,125.25,106.72,248.38,2301.24
4603,2019-06-23 05:00:00,133.55,100.75,126.31,2071.48
4604,2019-06-23 04:00:00,138.01,107.2,126.31,1945.81
4605,2019-06-23 03:00:00,138.76,112.56,125.94,1649.81
4606,2019-06-23 02:00:00,143.76,124.21,125.34,1225.2
4607,2019-06-23 01:00:00,148.72,132.48,125.32,1017.6
4608,2019-06-23 00:00:00,152.82,137.3,124.36,965.03
4609,2019-06-22 23:00:00,156.61,149.5,142.27,505.77
4610,2019-06-22 22:00:00,165.13,157.93,430.59,1550.12
4611,2019-06-22 21:00:00,164.83,157.95,430.59,1481.23
4612,2019-06-22 20:00:00,165.05,158.2,430.54,1474.6
4613,2019-06-22 19:00:00,164.73,158.18,429.84,1407.73
4614,2019-06-22 18:00:00,165.08,158.33,426.65,1439.94
4615,2019-06-22 17:00:00,165.47,158.94,430.13,1404.37
4616,2019-06-22 16:00:00,165.09,158.18,430.22,1486.41
4617,2019-06-22 15:00:00,164.93,158.4,430.22,1404.67
4618,2019-06-22 14:00:00,165.1,158.12,430.21,1501.43
4619,2019-06-22 13:00:00,165.3,158.54,430.12,1453.81
4620,2019-06-22 12:00:00,165.13,158.31,427.43,1457.54
4621,2019-06-22 11:00:00,164.74,157.46,426.07,1550.89
4622,2019-06-22 10:00:00,164.36,156.74,426.07,1623.33
4623,2019-06-22 09:00:00,164.16,156.94,426.07,1538.11
4624,2019-06-22 08:00:00,166.67,159.44,426.07,1540.24
4625,2019-06-22 07:00:00,153.07,142.07,426.07,2343.39
4626,2019-06-22 06:00:00,126.49,105.22,236.71,2517.41
4627,2019-06-22 05:00:00,135.72,102.64,133.39,2206.27
4628,2019-06-22 04:00:00,135.72,110.64,132.78,1665.06
4629,2019-06-22 03:00:00,139.27,114.56,132.42,1636.05
4630,2019-06-22 02:00:00,144.37,123.79,132.34,1361.78
4631,2019-06-22 01:00:00,149.33,132.48,131.44,1107.38
4632,2019-06-22 00:00:00,153.77,137.26,130.98,1081.24
4633,2019-06-21 23:00:00,157.72,149.96,146.19,567.22
4634,2019-06-21 22:00:00,165.94,158.22,427.78,1651.23
4635,2019-06-21 21:00:00,165.28,158.22,427.78,1510.06
4636,2019-06-21 20:00:00,165.29,158.56,427.78,1439.48
4637,2019-06-21 19:00:00,165.26,158.7,427.78,1403.12
4638,2019-06-21 18:00:00,165.25,158.61,427.78,1420.23
4639,2019-06-21 17:00:00,165.37,158.78,427.78,1409.54
4640,2019-06-21 16:00:00,165.28,158.84,427.78,1377.45
4641,2019-06-21 15:00:00,165.13,158.57,427.78,1403.12
4642,2019-06-21 14:00:00,164.68,158.57,427.78,1306.87
4643,2019-06-21 13:00:00,164.7,158.38,427.78,1351.78
4644,2019-06-21 12:00:00,164.48,158.17,427.78,1349.65
4645,2019-06-21 11:00:00,164.14,157.82,427.78,1351.78
4646,2019-06-21 10:00:00,163.88,157.18,427.78,1433.06
4647,2019-06-21 09:00:00,164.48,158.02,427.78,1381.73
4648,2019-06-21 08:00:00,166.33,159.01,427.78,1565.67
4649,2019-06-21 07:00:00,154.93,144.42,427.78,2247.98
4650,2019-06-21 06:00:00,126.06,110.27,233.1,1840.32
4651,2019-06-21 05:00:00,127.05,105.64,121.5,1300.66
4652,2019-06-21 04:00:00,130.72,108.03,120.64,1368.66
4653,2019-06-21 03:00:00,135.03,111.65,119.35,1395.2
4654,2019-06-21 02:00:00,139.84,119.73,117.97,1186.19
4655,2019-06-21 01:00:00,145.1,127.93,115.36,990.37
4656,2019-06-21 00:00:00,149.07,131.44,111.15,979.79
4657,2019-06-20 23:00:00,153.6,144.06,123.41,588.67
4658,2019-06-20 22:00:00,163.92,154.05,329.12,1624.21
4659,2019-06-20 21:00:00,163.92,154.52,326.33,1533.75
4660,2019-06-20 20:00:00,163.92,154.62,326.92,1520.18
4661,2019-06-20 19:00:00,163.92,155.6,327.15,1360.94
4662,2019-06-20 18:00:00,163.92,155.75,326.8,1334.98
4663,2019-06-20 17:00:00,165.35,159.34,407.78,1225.38
4664,2019-06-20 16:00:00,165.22,159.16,430.22,1303.57
4665,2019-06-20 15:00:00,165.21,158.87,430.22,1363.8
4666,2019-06-20 14:00:00,164.7,158.04,430.22,1432.63
4667,2019-06-20 13:00:00,164.79,158.39,430.22,1376.7
4668,2019-06-20 12:00:00,164.47,158.28,430.22,1331.53
4669,2019-06-20 11:00:00,164.79,158.71,425.25,1292.76
4670,2019-06-20 10:00:00,164.63,158.31,423.75,1339.05
4671,2019-06-20 09:00:00,164.24,157.75,423.75,1375.07
4672,2019-06-20 08:00:00,165.88,159.31,423.75,1392.02
4673,2019-06-20 07:00:00,156.47,146.77,423.75,2055.19
4674,2019-06-20 06:00:00,127.54,111.85,256.95,2015.77
4675,2019-06-20 05:00:00,127.99,105.67,143.53,1601.79
4676,2019-06-20 04:00:00,131.53,108.14,142.58,1667.47
4677,2019-06-20 03:00:00,136.1,113.25,142.19,1624.52
4678,2019-06-20 02:00:00,140.97,124.05,141.14,1194.04
4679,2019-06-20 01:00:00,145.29,129.83,140.09,1082.9
4680,2019-06-20 00:00:00,148.95,133.6,138.52,1063.14
4681,2019-06-19 23:00:00,153.16,145.76,151.48,560.48
4682,2019-06-19 22:00:00,163.49,154.91,368.49,1580.82
4683,2019-06-19 21:00:00,163.49,155.13,365.89,1529.42
4684,2019-06-19 20:00:00,163.49,155.67,365.89,1430.63
4685,2019-06-19 19:00:00,164.08,156.29,364.17,1418.44
4686,2019-06-19 18:00:00,164.9,156.97,361.35,1432.75
4687,2019-06-19 17:00:00,164.9,157.53,361.14,1330.8
4688,2019-06-19 16:00:00,166.02,159.66,392.6,1248.47
4689,2019-06-19 15:00:00,166.29,159.89,416.79,1333.73
4690,2019-06-19 14:00:00,165.93,159.89,416.79,1258.71
4691,2019-06-19 13:00:00,165.34,159.02,416.79,1317.06
4692,2019-06-19 12:00:00,165.17,158.79,416.79,1329.56
4693,2019-06-19 11:00:00,165.36,158.57,416.79,1415.0
4694,2019-06-19 10:00:00,164.94,158.04,416.79,1437.93
4695,2019-06-19 09:00:00,164.97,158.22,416.79,1406.67
4696,2019-06-19 08:00:00,166.02,159.11,416.79,1440.01
4697,2019-06-19 07:00:00,155.92,146.02,416.79,2063.11
4698,2019-06-19 06:00:00,126.82,112.0,287.37,2129.41
4699,2019-06-19 05:00:00,128.05,107.02,173.69,1826.35
4700,2019-06-19 04:00:00,131.83,108.47,172.79,2018.19
4701,2019-06-19 03:00:00,135.97,112.32,172.06,2034.61
4702,2019-06-19 02:00:00,140.71,120.88,171.73,1702.7
4703,2019-06-19 01:00:00,145.38,128.98,171.46,1405.97
4704,2019-06-19 00:00:00,149.18,132.68,170.38,1405.64
4705,2019-06-18 23:00:00,154.05,145.05,184.87,831.92
4706,2019-06-18 22:00:00,163.43,154.19,394.54,1822.77
4707,2019-06-18 21:00:00,163.43,154.52,390.85,1741.24
4708,2019-06-18 20:00:00,163.43,154.93,387.57,1647.17
4709,2019-06-18 19:00:00,163.62,155.59,382.44,1535.5
4710,2019-06-18 18:00:00,164.11,156.35,376.63,1461.32
4711,2019-06-18 17:00:00,164.54,157.63,374.31,1293.24
4712,2019-06-18 16:00:00,166.14,160.02,426.69,1305.67
4713,2019-06-18 15:00:00,166.06,159.95,427.78,1306.87
4714,2019-06-18 14:00:00,165.35,159.77,427.78,1193.51
4715,2019-06-18 13:00:00,165.43,159.03,427.78,1368.9
4716,2019-06-18 12:00:00,164.86,158.67,427.78,1323.98
4717,2019-06-18 11:00:00,164.84,158.61,427.78,1332.53
4718,2019-06-18 10:00:00,164.81,157.98,427.78,1460.87
4719,2019-06-18 09:00:00,164.89,157.38,427.78,1606.31
4720,2019-06-18 08:00:00,165.04,157.75,427.78,1559.26
4721,2019-06-18 07:00:00,156.48,145.72,427.78,2301.46
4722,2019-06-18 06:00:00,128.98,112.49,271.39,2237.61
4723,2019-06-18 05:00:00,130.4,107.63,164.58,1873.74
4724,2019-06-18 04:00:00,134.23,110.26,163.6,1960.75
4725,2019-06-18 03:00:00,138.82,114.43,162.71,1984.25
4726,2019-06-18 02:00:00,144.07,123.1,161.4,1692.28
4727,2019-06-18 01:00:00,149.57,131.24,159.68,1463.47
4728,2019-06-18 00:00:00,154.08,135.52,157.76,1464.01
4729,2019-06-17 23:00:00,158.76,149.83,171.82,767.18
4730,2019-06-17 22:00:00,168.28,158.18,364.61,1841.28
4731,2019-06-17 21:00:00,168.01,157.42,363.82,1926.43
4732,2019-06-17 20:00:00,162.32,150.4,244.92,1459.72
4733,2019-06-17 19:00:00,164.82,155.39,177.27,835.83
4734,2019-06-17 18:00:00,168.13,159.46,361.44,1566.84
4735,2019-06-17 17:00:00,167.71,159.21,361.43,1536.08
4736,2019-06-17 16:00:00,167.46,158.74,359.03,1565.37
4737,2019-06-17 15:00:00,167.35,159.18,372.35,1521.05
4738,2019-06-17 14:00:00,167.13,158.86,374.41,1548.19
4739,2019-06-17 13:00:00,167.59,158.8,372.42,1636.79
4740,2019-06-17 12:00:00,167.88,158.74,371.06,1695.74
4741,2019-06-17 11:00:00,167.42,158.23,368.77,1694.5
4742,2019-06-17 10:00:00,167.17,157.0,369.05,1876.62
4743,2019-06-17 09:00:00,167.28,157.32,371.24,1848.78
4744,2019-06-17 08:00:00,167.47,158.42,423.99,1918.55
4745,2019-06-17 07:00:00,158.94,144.89,412.78,2899.78
4746,2019-06-17 06:00:00,131.65,113.0,174.0,1622.55
4747,2019-06-17 05:00:00,130.73,107.84,165.71,1896.55
4748,2019-06-17 04:00:00,134.41,110.32,164.78,1984.78
4749,2019-06-17 03:00:00,139.16,113.82,163.92,2076.87
4750,2019-06-17 02:00:00,144.33,121.82,163.92,1844.92
4751,2019-06-17 01:00:00,150.05,131.99,163.01,1471.98
4752,2019-06-17 00:00:00,154.55,135.74,161.87,1522.39
4753,2019-06-16 23:00:00,159.54,149.73,179.77,881.77
4754,2019-06-16 22:00:00,168.36,158.19,373.84,1900.98
4755,2019-06-16 21:00:00,163.79,151.24,303.84,1906.6
4756,2019-06-16 20:00:00,163.06,150.05,170.65,1110.08
4757,2019-06-16 19:00:00,163.06,151.0,170.39,1027.45
4758,2019-06-16 18:00:00,163.06,151.92,169.71,945.28
4759,2019-06-16 17:00:00,163.06,151.95,168.31,934.96
4760,2019-06-16 16:00:00,163.06,151.96,167.27,928.35
4761,2019-06-16 15:00:00,163.06,151.87,165.92,928.32
4762,2019-06-16 14:00:00,163.06,151.28,163.43,962.6
4763,2019-06-16 13:00:00,164.95,154.16,161.41,870.81
4764,2019-06-16 12:00:00,168.45,158.85,332.6,1596.48
4765,2019-06-16 11:00:00,168.58,158.79,376.74,1844.14
4766,2019-06-16 10:00:00,168.34,158.3,378.31,1899.12
4767,2019-06-16 09:00:00,168.7,157.72,381.04,2091.91
4768,2019-06-16 08:00:00,167.71,157.87,394.9,1942.91
4769,2019-06-16 07:00:00,158.06,144.03,417.75,2930.52
4770,2019-06-16 06:00:00,114.88,129.87,189.31,-1418.88
4771,2019-06-16 05:00:00,104.4,141.91,182.08,-3414.91
4772,2019-06-16 04:00:00,124.8,144.38,182.5,-1786.68
4773,2019-06-16 03:00:00,135.03,146.55,181.87,-1047.57
4774,2019-06-16 02:00:00,140.93,146.33,180.97,-488.62
4775,2019-06-16 01:00:00,145.2,146.93,180.28,-155.94
4776,2019-06-16 00:00:00,150.11,152.03,179.21,-172.04
4777,2019-06-15 23:00:00,155.69,153.98,197.9,169.2
4778,2019-06-15 22:00:00,168.51,157.36,375.7,2094.53
4779,2019-06-15 21:00:00,167.15,155.11,367.47,2212.17
4780,2019-06-15 20:00:00,159.08,149.73,364.74,1705.16
4781,2019-06-15 19:00:00,159.35,150.49,363.2,1608.98
4782,2019-06-15 18:00:00,160.44,150.98,363.06,1717.27
4783,2019-06-15 17:00:00,160.44,151.32,362.75,1654.14
4784,2019-06-15 16:00:00,160.44,151.28,362.84,1661.81
4785,2019-06-15 15:00:00,161.33,153.67,362.59,1388.72
4786,2019-06-15 14:00:00,168.43,159.72,362.43,1578.38
4787,2019-06-15 13:00:00,162.15,151.19,363.18,1990.23
4788,2019-06-15 12:00:00,163.16,155.56,362.0,1375.6
4789,2019-06-15 11:00:00,167.97,159.83,428.63,1744.52
4790,2019-06-15 10:00:00,168.32,159.78,428.63,1830.25
4791,2019-06-15 09:00:00,167.73,159.19,428.63,1830.25
4792,2019-06-15 08:00:00,167.54,158.49,428.63,1939.55
4793,2019-06-15 07:00:00,159.87,145.95,416.86,2901.35
4794,2019-06-15 06:00:00,129.33,112.44,264.08,2230.16
4795,2019-06-15 05:00:00,130.11,108.3,169.73,1850.91
4796,2019-06-15 04:00:00,133.44,111.96,169.12,1816.35
4797,2019-06-15 03:00:00,137.77,115.54,168.44,1872.21
4798,2019-06-15 02:00:00,143.06,125.63,167.6,1460.63
4799,2019-06-15 01:00:00,148.3,132.9,166.12,1279.12
4800,2019-06-15 00:00:00,152.89,136.88,165.09,1321.55
4801,2019-06-14 23:00:00,157.93,150.93,188.28,658.98
4802,2019-06-14 22:00:00,168.8,158.23,374.2,1977.65
4803,2019-06-14 21:00:00,166.45,154.5,366.83,2191.81
4804,2019-06-14 20:00:00,159.26,149.82,358.8,1693.54
4805,2019-06-14 19:00:00,160.13,150.81,360.14,1678.25
4806,2019-06-14 18:00:00,160.13,151.1,357.48,1614.02
4807,2019-06-14 17:00:00,160.13,150.99,355.37,1624.04
4808,2019-06-14 16:00:00,160.13,151.61,354.05,1508.25
4809,2019-06-14 15:00:00,159.47,150.83,354.84,1532.91
4810,2019-06-14 14:00:00,159.48,150.48,355.66,1600.47
4811,2019-06-14 13:00:00,159.34,150.43,360.52,1606.12
4812,2019-06-14 12:00:00,162.26,154.34,359.99,1425.56
4813,2019-06-14 11:00:00,169.76,159.86,364.85,1806.01
4814,2019-06-14 10:00:00,169.28,159.1,360.45,1834.69
4815,2019-06-14 09:00:00,168.45,158.92,374.13,1782.73
4816,2019-06-14 08:00:00,167.07,158.32,425.21,1860.29
4817,2019-06-14 07:00:00,160.33,146.17,412.45,2920.15
4818,2019-06-14 06:00:00,129.91,111.11,262.17,2464.4
4819,2019-06-14 05:00:00,131.38,104.73,167.85,2236.6
4820,2019-06-14 04:00:00,135.86,110.43,166.7,2119.59
4821,2019-06-14 03:00:00,140.66,123.84,165.35,1390.59
4822,2019-06-14 02:00:00,146.01,130.3,163.96,1287.91
4823,2019-06-14 01:00:00,149.15,133.79,162.33,1246.69
4824,2019-06-14 00:00:00,153.13,138.78,161.23,1156.83
4825,2019-06-13 23:00:00,157.66,151.12,180.5,590.23
4826,2019-06-13 22:00:00,168.42,157.56,360.08,1955.23
4827,2019-06-13 21:00:00,164.27,152.15,357.2,2164.63
4828,2019-06-13 20:00:00,159.52,150.22,352.18,1637.64
4829,2019-06-13 19:00:00,160.38,151.23,355.22,1625.13
4830,2019-06-13 18:00:00,160.38,152.01,363.8,1522.5
4831,2019-06-13 17:00:00,160.38,152.27,363.32,1473.26
4832,2019-06-13 16:00:00,160.38,152.9,361.96,1353.73
4833,2019-06-13 15:00:00,160.38,152.67,358.89,1383.52
4834,2019-06-13 14:00:00,160.38,152.11,353.89,1463.34
4835,2019-06-13 13:00:00,162.29,155.15,354.27,1264.74
4836,2019-06-13 12:00:00,168.89,160.09,357.56,1573.26
4837,2019-06-13 11:00:00,169.34,158.8,363.51,1915.7
4838,2019-06-13 10:00:00,160.17,150.06,360.94,1824.55
4839,2019-06-13 09:00:00,166.12,157.92,338.39,1387.4
4840,2019-06-13 08:00:00,167.49,158.81,291.51,1265.15
4841,2019-06-13 07:00:00,159.59,145.17,291.51,2101.79
4842,2019-06-13 06:00:00,112.14,130.45,293.86,-2690.29
4843,2019-06-13 05:00:00,103.93,141.0,296.42,-5494.14
4844,2019-06-13 04:00:00,108.52,145.93,295.79,-5532.75
4845,2019-06-13 03:00:00,130.93,148.6,295.79,-2613.3
4846,2019-06-13 02:00:00,142.76,149.51,294.71,-994.65
4847,2019-06-13 01:00:00,148.73,150.3,294.67,-231.32
4848,2019-06-13 00:00:00,155.08,154.86,295.31,32.48
4849,2019-06-12 23:00:00,159.74,156.37,311.01,524.05
4850,2019-06-12 22:00:00,169.5,158.98,423.63,2228.29
4851,2019-06-12 21:00:00,161.64,150.52,423.63,2355.38
4852,2019-06-12 20:00:00,159.68,150.58,423.63,1927.52
4853,2019-06-12 19:00:00,160.44,151.78,423.63,1834.32
4854,2019-06-12 18:00:00,160.87,152.83,423.63,1702.99
4855,2019-06-12 17:00:00,160.87,153.38,423.63,1586.49
4856,2019-06-12 16:00:00,160.87,153.98,423.63,1459.41
4857,2019-06-12 15:00:00,160.87,154.15,423.63,1423.4
4858,2019-06-12 14:00:00,160.87,154.15,423.63,1423.4
4859,2019-06-12 13:00:00,160.87,153.5,423.63,1561.08
4860,2019-06-12 12:00:00,160.32,152.95,423.63,1561.08
4861,2019-06-12 11:00:00,159.65,151.94,423.63,1633.09
4862,2019-06-12 10:00:00,159.65,151.54,423.63,1717.82
4863,2019-06-12 09:00:00,162.0,154.78,423.63,1529.3
4864,2019-06-12 08:00:00,168.18,159.66,423.63,1804.66
4865,2019-06-12 07:00:00,159.33,145.69,421.68,2875.86
4866,2019-06-12 06:00:00,111.83,127.38,306.25,-2381.09
4867,2019-06-12 05:00:00,103.72,137.36,218.25,-3670.97
4868,2019-06-12 04:00:00,111.73,140.3,217.77,-3110.84
4869,2019-06-12 03:00:00,130.56,140.98,216.64,-1128.69
4870,2019-06-12 02:00:00,135.6,138.6,216.42,-324.63
4871,2019-06-12 01:00:00,139.54,143.1,216.42,-385.23
4872,2019-06-12 00:00:00,144.52,144.36,216.63,17.33
4873,2019-06-11 23:00:00,150.69,146.74,230.97,456.17
4874,2019-06-11 22:00:00,160.44,150.89,401.59,1917.59
4875,2019-06-11 21:00:00,160.5,151.89,402.37,1732.2
4876,2019-06-11 20:00:00,160.83,152.69,403.38,1641.76
4877,2019-06-11 19:00:00,161.48,154.06,401.08,1488.01
4878,2019-06-11 18:00:00,161.48,154.15,399.36,1463.65
4879,2019-06-11 17:00:00,161.48,154.15,398.69,1461.2
4880,2019-06-11 16:00:00,161.48,154.15,398.22,1459.48
4881,2019-06-11 15:00:00,161.48,154.15,396.85,1454.46
4882,2019-06-11 14:00:00,161.48,154.88,394.93,1303.27
4883,2019-06-11 13:00:00,161.48,154.84,393.51,1306.45
4884,2019-06-11 12:00:00,161.48,154.27,390.09,1406.27
4885,2019-06-11 11:00:00,160.84,153.85,382.83,1337.99
4886,2019-06-11 10:00:00,160.8,153.64,376.72,1348.66
4887,2019-06-11 09:00:00,164.32,157.02,372.48,1359.55
4888,2019-06-11 08:00:00,166.88,159.34,417.44,1573.75
4889,2019-06-11 07:00:00,160.26,147.05,416.61,2751.71
4890,2019-06-11 06:00:00,127.53,111.88,281.82,2205.24
4891,2019-06-11 05:00:00,127.74,107.38,183.46,1867.62
4892,2019-06-11 04:00:00,131.42,110.08,183.11,1953.78
4893,2019-06-11 03:00:00,135.94,115.45,182.31,1867.77
4894,2019-06-11 02:00:00,140.05,125.22,181.0,1342.12
4895,2019-06-11 01:00:00,144.59,130.12,180.18,1303.6
4896,2019-06-11 00:00:00,148.37,134.21,178.61,1264.56
4897,2019-06-10 23:00:00,151.97,146.7,196.25,517.12
4898,2019-06-10 22:00:00,159.89,151.82,383.52,1547.5
4899,2019-06-10 21:00:00,159.97,152.32,381.04,1457.48
4900,2019-06-10 20:00:00,161.11,153.67,382.71,1423.68
4901,2019-06-10 19:00:00,161.11,153.97,384.29,1371.92
4902,2019-06-10 18:00:00,161.11,155.04,384.36,1166.53
4903,2019-06-10 17:00:00,161.11,155.25,384.13,1125.5
4904,2019-06-10 16:00:00,161.11,154.33,381.66,1293.83
4905,2019-06-10 15:00:00,161.11,153.97,368.35,1315.01
4906,2019-06-10 14:00:00,161.11,153.97,361.87,1291.88
4907,2019-06-10 13:00:00,161.27,154.65,357.81,1184.35
4908,2019-06-10 12:00:00,163.73,157.86,356.84,1047.33
4909,2019-06-10 11:00:00,166.25,159.98,414.65,1299.93
4910,2019-06-10 10:00:00,165.86,159.15,425.82,1428.63
4911,2019-06-10 09:00:00,165.4,157.86,425.82,1605.34
4912,2019-06-10 08:00:00,165.62,157.76,425.82,1673.47
4913,2019-06-10 07:00:00,158.49,144.41,420.31,2958.98
4914,2019-06-10 06:00:00,124.78,108.71,294.18,2363.74
4915,2019-06-10 05:00:00,125.4,105.25,203.97,2055.0
4916,2019-06-10 04:00:00,128.89,107.87,203.97,2143.72
4917,2019-06-10 03:00:00,133.36,111.04,203.77,2274.07
4918,2019-06-10 02:00:00,137.75,118.48,202.71,1953.11
4919,2019-06-10 01:00:00,142.26,124.68,202.01,1775.67
4920,2019-06-10 00:00:00,145.9,128.02,201.72,1803.38
4921,2019-06-09 23:00:00,149.77,141.23,216.42,924.11
4922,2019-06-09 22:00:00,159.17,149.59,396.21,1897.85
4923,2019-06-09 21:00:00,159.71,150.92,391.12,1718.97
4924,2019-06-09 20:00:00,160.21,152.08,387.2,1573.97
4925,2019-06-09 19:00:00,160.74,152.65,385.47,1559.23
4926,2019-06-09 18:00:00,160.74,153.2,384.3,1448.81
4927,2019-06-09 17:00:00,160.74,153.34,383.4,1418.58
4928,2019-06-09 16:00:00,160.74,153.13,382.9,1456.93
4929,2019-06-09 15:00:00,160.74,152.93,382.1,1492.1
4930,2019-06-09 14:00:00,160.74,153.45,380.36,1386.41
4931,2019-06-09 13:00:00,164.19,157.78,389.93,1249.73
4932,2019-06-09 12:00:00,165.93,159.26,420.45,1402.2
4933,2019-06-09 11:00:00,166.12,159.1,420.45,1475.78
4934,2019-06-09 10:00:00,166.5,159.07,420.45,1561.97
4935,2019-06-09 09:00:00,167.76,159.08,420.45,1824.75
4936,2019-06-09 08:00:00,167.34,157.81,420.45,2003.44
4937,2019-06-09 07:00:00,159.9,145.35,410.65,2987.48
4938,2019-06-09 06:00:00,130.2,113.68,265.16,2190.22
4939,2019-06-09 05:00:00,131.45,109.45,169.78,1867.58
4940,2019-06-09 04:00:00,135.33,111.26,168.62,2029.34
4941,2019-06-09 03:00:00,140.03,114.53,167.74,2138.68
4942,2019-06-09 02:00:00,145.07,123.17,166.56,1823.83
4943,2019-06-09 01:00:00,150.7,133.61,164.96,1409.58
4944,2019-06-09 00:00:00,155.24,138.23,163.02,1386.49
4945,2019-06-08 23:00:00,159.77,151.48,183.43,760.32
4946,2019-06-08 22:00:00,165.57,156.19,427.66,2005.73
4947,2019-06-08 21:00:00,158.29,150.75,386.83,1458.35
4948,2019-06-08 20:00:00,167.16,159.25,420.81,1664.3
4949,2019-06-08 19:00:00,159.21,150.47,407.81,1782.13
4950,2019-06-08 18:00:00,161.18,154.74,382.81,1232.65
4951,2019-06-08 17:00:00,167.03,158.75,417.77,1729.57
4952,2019-06-08 16:00:00,156.93,149.11,395.95,1548.16
4953,2019-06-08 15:00:00,159.43,153.19,386.93,1207.22
4954,2019-06-08 14:00:00,166.06,159.65,420.06,1346.29
4955,2019-06-08 13:00:00,166.85,159.65,426.92,1536.91
4956,2019-06-08 12:00:00,166.33,158.81,426.92,1605.22
4957,2019-06-08 11:00:00,166.34,158.66,426.92,1639.37
4958,2019-06-08 10:00:00,167.9,159.54,426.92,1784.53
4959,2019-06-08 09:00:00,168.03,158.92,426.92,1944.62
4960,2019-06-08 08:00:00,167.67,158.58,426.92,1940.35
4961,2019-06-08 07:00:00,157.78,144.57,426.92,2819.81
4962,2019-06-08 06:00:00,128.55,112.06,308.64,2544.74
4963,2019-06-08 05:00:00,131.19,108.08,225.54,2606.11
4964,2019-06-08 04:00:00,135.32,111.74,224.38,2645.44
4965,2019-06-08 03:00:00,139.79,115.14,222.46,2741.82
4966,2019-06-08 02:00:00,144.71,123.47,221.83,2355.83
4967,2019-06-08 01:00:00,150.18,133.12,221.9,1892.81
4968,2019-06-08 00:00:00,154.55,137.95,222.6,1847.58
4969,2019-06-07 23:00:00,159.11,151.0,237.97,964.97
4970,2019-06-07 22:00:00,167.36,158.51,419.23,1855.09
4971,2019-06-07 21:00:00,167.36,158.61,419.23,1834.13
4972,2019-06-07 20:00:00,167.26,158.96,419.23,1739.8
4973,2019-06-07 19:00:00,167.29,159.38,419.23,1658.05
4974,2019-06-07 18:00:00,167.31,159.77,419.23,1580.5
4975,2019-06-07 17:00:00,166.87,158.37,419.23,1781.73
4976,2019-06-07 16:00:00,157.8,149.86,392.99,1560.17
4977,2019-06-07 15:00:00,162.26,155.84,375.9,1206.64
4978,2019-06-07 14:00:00,166.95,159.79,430.34,1540.62
4979,2019-06-07 13:00:00,166.62,159.09,430.34,1620.23
4980,2019-06-07 12:00:00,167.08,159.12,430.34,1712.75
4981,2019-06-07 11:00:00,166.95,158.93,430.34,1725.66
4982,2019-06-07 10:00:00,167.21,158.87,430.34,1794.52
4983,2019-06-07 09:00:00,166.79,158.37,430.34,1811.73
4984,2019-06-07 08:00:00,167.86,158.63,430.02,1984.54
4985,2019-06-07 07:00:00,156.41,142.49,383.15,2666.72
4986,2019-06-07 06:00:00,127.63,106.37,203.94,2167.88
4987,2019-06-07 05:00:00,134.12,99.62,127.04,2191.44
4988,2019-06-07 04:00:00,137.92,107.37,134.91,2060.75
4989,2019-06-07 03:00:00,139.24,114.73,139.31,1707.24
4990,2019-06-07 02:00:00,144.3,127.7,135.81,1127.22
4991,2019-06-07 01:00:00,149.36,133.6,130.22,1026.13
4992,2019-06-07 00:00:00,152.55,138.22,128.83,923.07
4993,2019-06-06 23:00:00,156.59,149.51,148.58,525.97
4994,2019-06-06 22:00:00,161.03,151.3,348.09,1693.46
4995,2019-06-06 21:00:00,165.25,157.63,324.07,1234.71
4996,2019-06-06 20:00:00,167.87,159.58,380.68,1577.92
4997,2019-06-06 19:00:00,167.09,158.67,405.84,1708.59
4998,2019-06-06 18:00:00,158.27,149.83,396.1,1671.54
4999,2019-06-06 17:00:00,161.64,154.99,357.53,1188.79
5000,2019-06-06 16:00:00,163.88,155.85,418.97,1682.16
5001,2019-06-06 15:00:00,156.59,149.1,362.7,1358.31
5002,2019-06-06 14:00:00,156.93,149.85,360.12,1274.82
5003,2019-06-06 13:00:00,162.36,156.37,365.61,1095.0
5004,2019-06-06 12:00:00,161.83,153.8,423.09,1698.71
5005,2019-06-06 11:00:00,160.26,154.02,421.9,1316.33
5006,2019-06-06 10:00:00,168.3,160.27,430.37,1727.94
5007,2019-06-06 09:00:00,167.86,159.43,422.14,1779.32
5008,2019-06-06 08:00:00,167.63,158.49,425.15,1942.94
5009,2019-06-06 07:00:00,157.94,144.43,425.64,2875.2
5010,2019-06-06 06:00:00,127.87,112.06,257.7,2037.12
5011,2019-06-06 05:00:00,129.66,106.69,157.62,1810.27
5012,2019-06-06 04:00:00,133.48,108.86,157.19,1935.01
5013,2019-06-06 03:00:00,138.01,113.41,156.13,1920.4
5014,2019-06-06 02:00:00,143.04,125.82,156.81,1350.13
5015,2019-06-06 01:00:00,148.17,134.37,156.58,1080.4
5016,2019-06-06 00:00:00,152.26,139.75,155.51,972.72
5017,2019-06-05 23:00:00,156.36,152.02,177.63,385.46
5018,2019-06-05 22:00:00,167.13,158.83,428.46,1778.11
5019,2019-06-05 21:00:00,166.98,158.67,429.4,1784.16
5020,2019-06-05 20:00:00,167.19,159.33,422.22,1659.32
5021,2019-06-05 19:00:00,166.32,157.72,420.81,1809.48
5022,2019-06-05 18:00:00,156.82,148.81,387.13,1550.46
5023,2019-06-05 17:00:00,156.3,149.51,372.48,1264.57
5024,2019-06-05 16:00:00,159.14,152.58,371.27,1217.77
5025,2019-06-05 15:00:00,164.17,158.36,399.31,1160.0
5026,2019-06-05 14:00:00,166.87,159.9,429.85,1498.03
5027,2019-06-05 13:00:00,166.24,159.13,429.85,1528.12
5028,2019-06-05 12:00:00,166.32,159.28,430.3,1514.66
5029,2019-06-05 11:00:00,166.8,159.44,420.86,1548.76
5030,2019-06-05 10:00:00,168.09,159.61,410.91,1742.26
5031,2019-06-05 09:00:00,167.91,159.2,424.18,1847.3
5032,2019-06-05 08:00:00,167.78,158.24,424.13,2023.1
5033,2019-06-05 07:00:00,156.71,143.02,415.11,2841.43
5034,2019-06-05 06:00:00,127.67,111.61,236.76,1901.18
5035,2019-06-05 05:00:00,129.82,108.29,132.8,1429.59
5036,2019-06-05 04:00:00,133.85,109.88,132.23,1584.78
5037,2019-06-05 03:00:00,138.6,113.33,132.36,1672.37
5038,2019-06-05 02:00:00,143.53,122.29,131.86,1400.35
5039,2019-06-05 01:00:00,149.09,132.82,132.36,1076.75
5040,2019-06-05 00:00:00,154.04,137.95,134.0,1078.03
5041,2019-06-04 23:00:00,158.06,150.04,169.21,678.53
5042,2019-06-04 22:00:00,167.33,158.95,415.47,1740.82
5043,2019-06-04 21:00:00,167.39,158.97,422.43,1778.43
5044,2019-06-04 20:00:00,162.99,153.37,423.57,2037.37
5045,2019-06-04 19:00:00,160.21,153.44,364.06,1232.34
5046,2019-06-04 18:00:00,167.39,159.73,425.21,1628.55
5047,2019-06-04 17:00:00,160.53,151.59,409.97,1832.57
5048,2019-06-04 16:00:00,157.62,150.84,366.8,1243.45
5049,2019-06-04 15:00:00,164.54,158.39,389.57,1197.93
5050,2019-06-04 14:00:00,166.24,159.0,404.36,1463.78
5051,2019-06-04 13:00:00,165.94,158.82,337.5,1201.5
5052,2019-06-04 12:00:00,166.01,158.45,333.13,1259.23
5053,2019-06-04 11:00:00,167.51,159.4,415.49,1684.81
5054,2019-06-04 10:00:00,168.36,159.44,417.3,1861.16
5055,2019-06-04 09:00:00,168.59,158.73,407.12,2007.1
5056,2019-06-04 08:00:00,167.63,157.47,405.32,2059.03
5057,2019-06-04 07:00:00,154.37,139.5,412.69,3068.35
5058,2019-06-04 06:00:00,126.58,109.45,237.55,2034.62
5059,2019-06-04 05:00:00,129.38,106.67,148.53,1686.56
5060,2019-06-04 04:00:00,133.04,108.8,148.98,1805.64
5061,2019-06-04 03:00:00,137.74,112.31,147.27,1872.54
5062,2019-06-04 02:00:00,142.8,120.94,147.42,1611.3
5063,2019-06-04 01:00:00,148.35,130.3,144.96,1308.26
5064,2019-06-04 00:00:00,152.54,134.69,145.51,1298.68
5065,2019-06-03 23:00:00,156.55,147.83,172.37,751.53
5066,2019-06-03 22:00:00,167.04,157.52,430.1,2047.28
5067,2019-06-03 21:00:00,166.94,157.77,429.72,1970.27
5068,2019-06-03 20:00:00,167.28,158.52,429.5,1881.21
5069,2019-06-03 19:00:00,167.2,158.9,429.24,1781.35
5070,2019-06-03 18:00:00,167.77,159.59,429.4,1756.25
5071,2019-06-03 17:00:00,161.92,152.87,416.61,1885.16
5072,2019-06-03 16:00:00,159.51,152.78,347.1,1167.99
5073,2019-06-03 15:00:00,166.39,159.26,418.87,1493.27
5074,2019-06-03 14:00:00,166.7,158.91,428.87,1670.45
5075,2019-06-03 13:00:00,166.93,159.0,397.05,1574.3
5076,2019-06-03 12:00:00,167.23,158.82,380.98,1602.02
5077,2019-06-03 11:00:00,166.71,158.63,369.19,1491.53
5078,2019-06-03 10:00:00,166.58,157.88,399.53,1737.96
5079,2019-06-03 09:00:00,167.84,158.59,399.11,1845.88
5080,2019-06-03 08:00:00,167.29,157.14,384.14,1949.51
5081,2019-06-03 07:00:00,154.25,139.23,379.07,2846.82
5082,2019-06-03 06:00:00,126.9,108.67,202.06,1841.78
5083,2019-06-03 05:00:00,130.02,105.65,117.89,1436.49
5084,2019-06-03 04:00:00,133.73,108.88,117.17,1455.84
5085,2019-06-03 03:00:00,138.35,112.17,116.28,1522.11
5086,2019-06-03 02:00:00,143.77,121.96,115.35,1257.89
5087,2019-06-03 01:00:00,149.42,133.62,113.88,899.65
5088,2019-06-03 00:00:00,153.91,138.62,112.09,856.93
5089,2019-06-02 23:00:00,158.26,151.15,126.89,451.09
5090,2019-06-02 22:00:00,167.23,157.51,384.25,1867.45
5091,2019-06-02 21:00:00,167.23,157.57,382.27,1846.36
5092,2019-06-02 20:00:00,167.33,158.15,383.18,1758.8
5093,2019-06-02 19:00:00,167.03,158.47,379.01,1622.16
5094,2019-06-02 18:00:00,167.04,158.47,380.79,1631.69
5095,2019-06-02 17:00:00,166.77,158.51,379.47,1567.21
5096,2019-06-02 16:00:00,166.74,158.45,413.45,1713.75
5097,2019-06-02 15:00:00,166.85,158.65,425.75,1745.57
5098,2019-06-02 14:00:00,168.46,159.69,416.36,1825.74
5099,2019-06-02 13:00:00,168.77,159.52,408.63,1889.91
5100,2019-06-02 12:00:00,168.33,159.13,397.3,1827.58
5101,2019-06-02 11:00:00,168.83,159.02,387.61,1901.23
5102,2019-06-02 10:00:00,168.95,158.8,405.23,2056.54
5103,2019-06-02 09:00:00,168.38,158.38,403.18,2015.9
5104,2019-06-02 08:00:00,168.29,156.95,407.12,2308.37
5105,2019-06-02 07:00:00,153.63,137.98,406.78,3183.05
5106,2019-06-02 06:00:00,125.99,108.41,232.62,2044.73
5107,2019-06-02 05:00:00,128.43,104.83,137.33,1620.49
5108,2019-06-02 04:00:00,132.34,108.28,135.58,1631.03
5109,2019-06-02 03:00:00,136.86,112.19,135.58,1672.38
5110,2019-06-02 02:00:00,142.4,119.01,137.67,1610.05
5111,2019-06-02 01:00:00,148.38,127.82,138.86,1427.48
5112,2019-06-02 00:00:00,153.21,131.35,142.16,1553.81
5113,2019-06-01 23:00:00,158.4,146.05,162.49,1003.38
5114,2019-06-01 22:00:00,168.02,157.56,330.27,1727.31
5115,2019-06-01 21:00:00,167.84,157.75,352.05,1776.09
5116,2019-06-01 20:00:00,168.28,158.43,370.91,1826.73
5117,2019-06-01 19:00:00,168.44,158.6,351.27,1728.25
5118,2019-06-01 18:00:00,167.76,158.21,347.96,1661.51
5119,2019-06-01 17:00:00,167.99,158.59,342.4,1609.28
5120,2019-06-01 16:00:00,167.49,158.21,336.03,1559.18
5121,2019-06-01 15:00:00,167.79,158.58,340.86,1569.66
5122,2019-06-01 14:00:00,167.27,157.66,343.04,1648.31
5123,2019-06-01 13:00:00,167.16,157.5,332.73,1607.09
5124,2019-06-01 12:00:00,166.81,156.92,332.29,1643.17
5125,2019-06-01 11:00:00,167.63,158.47,375.55,1720.02
5126,2019-06-01 10:00:00,168.06,158.46,405.85,1948.08
5127,2019-06-01 09:00:00,167.76,158.03,400.41,1947.99
5128,2019-06-01 08:00:00,168.06,157.58,389.55,2041.24
5129,2019-06-01 07:00:00,158.34,142.51,380.56,3012.13
5130,2019-06-01 06:00:00,130.67,111.31,146.86,1421.6
5131,2019-06-01 05:00:00,129.47,106.65,139.17,1587.93
5132,2019-06-01 04:00:00,133.02,110.06,142.05,1630.73
5133,2019-06-01 03:00:00,137.48,114.73,147.8,1681.22
5134,2019-06-01 02:00:00,142.63,120.41,153.52,1705.61
5135,2019-06-01 01:00:00,148.59,128.56,153.83,1540.61
5136,2019-06-01 00:00:00,153.5,132.78,152.41,1578.97
5137,2019-05-31 23:00:00,159.21,148.12,164.72,913.37
5138,2019-05-31 22:00:00,167.14,158.04,348.62,1586.22
5139,2019-05-31 21:00:00,163.64,152.12,277.15,1596.38
5140,2019-05-31 20:00:00,163.09,150.64,107.18,667.2
5141,2019-05-31 19:00:00,165.88,154.55,106.29,602.13
5142,2019-05-31 18:00:00,169.25,157.75,103.94,597.66
5143,2019-05-31 17:00:00,170.03,158.54,104.15,598.34
5144,2019-05-31 16:00:00,169.3,158.48,107.64,582.33
5145,2019-05-31 15:00:00,169.1,158.43,104.54,557.72
5146,2019-05-31 14:00:00,167.55,158.41,164.37,751.17
5147,2019-05-31 13:00:00,166.29,158.79,282.72,1060.2
5148,2019-05-31 12:00:00,166.4,158.17,283.45,1166.4
5149,2019-05-31 11:00:00,166.57,158.77,320.57,1250.22
5150,2019-05-31 10:00:00,167.93,159.14,379.86,1669.48
5151,2019-05-31 09:00:00,167.91,158.15,373.36,1822.0
5152,2019-05-31 08:00:00,167.96,157.08,347.27,1889.15
5153,2019-05-31 07:00:00,155.86,139.45,330.9,2715.03
5154,2019-05-31 06:00:00,130.08,110.44,156.52,1537.03
5155,2019-05-31 05:00:00,129.0,105.93,146.08,1685.03
5156,2019-05-31 04:00:00,132.28,107.88,129.75,1582.95
5157,2019-05-31 03:00:00,136.58,111.97,112.93,1389.6
5158,2019-05-31 02:00:00,141.97,121.71,154.91,1569.24
5159,2019-05-31 01:00:00,147.51,131.81,148.22,1163.53
5160,2019-05-31 00:00:00,151.56,136.29,114.87,877.03
5161,2019-05-30 23:00:00,156.18,149.25,121.98,422.66
5162,2019-05-30 22:00:00,165.94,157.13,325.13,1432.2
5163,2019-05-30 21:00:00,162.55,150.11,177.6,1104.67
5164,2019-05-30 20:00:00,166.79,155.14,154.45,899.67
5165,2019-05-30 19:00:00,169.76,158.43,159.47,903.4
5166,2019-05-30 18:00:00,170.33,159.33,164.5,904.75
5167,2019-05-30 17:00:00,169.08,158.95,159.18,806.25
5168,2019-05-30 16:00:00,170.84,160.68,144.29,732.99
5169,2019-05-30 15:00:00,169.65,158.43,133.14,746.92
5170,2019-05-30 14:00:00,167.17,156.41,136.67,735.28
5171,2019-05-30 13:00:00,164.76,153.48,131.64,742.45
5172,2019-05-30 12:00:00,163.23,152.03,126.08,706.05
5173,2019-05-30 11:00:00,164.13,152.94,115.84,648.12
5174,2019-05-30 10:00:00,167.16,159.22,297.58,1181.39
5175,2019-05-30 09:00:00,167.45,158.11,405.42,1893.31
5176,2019-05-30 08:00:00,167.8,157.33,429.85,2250.26
5177,2019-05-30 07:00:00,154.7,137.8,417.7,3529.56
5178,2019-05-30 06:00:00,128.36,118.97,199.22,935.34
5179,2019-05-30 05:00:00,125.71,121.57,188.98,391.19
5180,2019-05-30 04:00:00,128.69,124.81,188.71,366.1
5181,2019-05-30 03:00:00,132.0,128.91,188.46,291.17
5182,2019-05-30 02:00:00,135.27,133.33,187.52,181.89
5183,2019-05-30 01:00:00,139.04,138.1,188.57,88.63
5184,2019-05-30 00:00:00,144.23,143.78,190.85,42.94
5185,2019-05-29 23:00:00,151.9,143.76,192.18,782.17
5186,2019-05-29 22:00:00,163.0,149.87,190.96,1253.65
5187,2019-05-29 21:00:00,165.42,153.67,190.47,1119.01
5188,2019-05-29 20:00:00,168.99,157.55,189.57,1084.34
5189,2019-05-29 19:00:00,170.79,159.26,188.71,1087.91
5190,2019-05-29 18:00:00,170.06,158.61,187.7,1074.58
5191,2019-05-29 17:00:00,169.63,159.42,186.47,951.93
5192,2019-05-29 16:00:00,169.68,158.67,185.32,1020.19
5193,2019-05-29 15:00:00,168.7,158.08,183.38,973.75
5194,2019-05-29 14:00:00,167.69,158.6,218.23,991.86
5195,2019-05-29 13:00:00,166.43,159.32,366.97,1304.58
5196,2019-05-29 12:00:00,166.43,159.2,384.24,1389.03
5197,2019-05-29 11:00:00,168.09,160.07,427.53,1714.4
5198,2019-05-29 10:00:00,167.79,159.21,427.53,1834.1
5199,2019-05-29 09:00:00,166.86,157.34,427.53,2035.04
5200,2019-05-29 08:00:00,167.08,156.17,427.53,2332.18
5201,2019-05-29 07:00:00,151.76,133.99,413.19,3671.19
5202,2019-05-29 06:00:00,129.84,109.51,176.27,1791.78
5203,2019-05-29 05:00:00,129.58,106.3,165.84,1930.38
5204,2019-05-29 04:00:00,133.3,109.65,165.26,1954.2
5205,2019-05-29 03:00:00,137.59,113.44,164.91,1991.29
5206,2019-05-29 02:00:00,142.96,120.73,163.23,1814.3
5207,2019-05-29 01:00:00,149.47,131.65,161.2,1436.29
5208,2019-05-29 00:00:00,154.25,136.52,159.34,1412.55
5209,2019-05-28 23:00:00,158.62,150.36,178.41,736.83
5210,2019-05-28 22:00:00,166.43,158.71,407.09,1571.37
5211,2019-05-28 21:00:00,162.54,151.43,291.65,1620.12
5212,2019-05-28 20:00:00,162.65,150.78,143.53,851.85
5213,2019-05-28 19:00:00,164.83,153.06,142.63,839.38
5214,2019-05-28 18:00:00,165.77,154.04,142.03,833.01
5215,2019-05-28 17:00:00,166.02,153.97,141.58,853.02
5216,2019-05-28 16:00:00,165.81,153.82,141.58,848.77
5217,2019-05-28 15:00:00,166.91,154.99,139.18,829.51
5218,2019-05-28 14:00:00,167.61,157.64,199.2,993.01
5219,2019-05-28 13:00:00,167.38,158.95,310.88,1310.36
5220,2019-05-28 12:00:00,167.34,158.17,306.69,1406.17
5221,2019-05-28 11:00:00,167.88,158.99,345.19,1534.37
5222,2019-05-28 10:00:00,167.9,158.07,363.6,1787.09
5223,2019-05-28 09:00:00,168.43,157.65,341.36,1839.93
5224,2019-05-28 08:00:00,168.64,156.28,337.36,2084.88
5225,2019-05-28 07:00:00,147.12,127.98,416.25,3983.51
5226,2019-05-28 06:00:00,126.96,103.51,186.96,2192.11
5227,2019-05-28 05:00:00,127.36,99.17,176.37,2485.94
5228,2019-05-28 04:00:00,131.34,104.91,175.41,2318.04
5229,2019-05-28 03:00:00,135.8,111.76,175.02,2103.74
5230,2019-05-28 02:00:00,141.07,119.04,174.27,1919.58
5231,2019-05-28 01:00:00,146.61,127.91,173.81,1625.12
5232,2019-05-28 00:00:00,151.56,131.94,173.81,1705.08
5233,2019-05-27 23:00:00,157.25,147.75,190.99,907.2
5234,2019-05-27 22:00:00,168.57,157.39,379.53,2121.57
5235,2019-05-27 21:00:00,168.77,157.79,377.34,2071.6
5236,2019-05-27 20:00:00,169.12,157.96,375.74,2096.63
5237,2019-05-27 19:00:00,168.83,158.17,372.53,1985.58
5238,2019-05-27 18:00:00,168.05,157.94,366.4,1852.15
5239,2019-05-27 17:00:00,167.98,157.13,361.99,1963.8
5240,2019-05-27 16:00:00,162.71,149.82,231.87,1494.4
5241,2019-05-27 15:00:00,166.38,155.77,234.79,1245.56
5242,2019-05-27 14:00:00,168.18,158.11,363.19,1828.66
5243,2019-05-27 13:00:00,168.25,157.75,361.68,1898.82
5244,2019-05-27 12:00:00,168.26,159.11,419.6,1919.67
5245,2019-05-27 11:00:00,168.2,158.28,424.8,2107.01
5246,2019-05-27 10:00:00,168.92,158.16,429.9,2312.86
5247,2019-05-27 09:00:00,169.04,157.43,410.04,2380.28
5248,2019-05-27 08:00:00,168.03,154.3,390.63,2681.67
5249,2019-05-27 07:00:00,145.27,124.89,376.52,3836.74
5250,2019-05-27 06:00:00,125.54,101.46,201.85,2430.27
5251,2019-05-27 05:00:00,126.8,97.69,194.55,2831.68
5252,2019-05-27 04:00:00,130.75,100.65,195.71,2945.44
5253,2019-05-27 03:00:00,135.59,106.0,194.86,2882.95
5254,2019-05-27 02:00:00,141.28,116.85,194.08,2370.69
5255,2019-05-27 01:00:00,147.17,126.56,193.49,1993.91
5256,2019-05-27 00:00:00,152.54,130.4,191.38,2118.58
5257,2019-05-26 23:00:00,157.88,144.78,206.66,1353.62
5258,2019-05-26 22:00:00,169.02,156.51,375.95,2351.57
5259,2019-05-26 21:00:00,167.93,155.36,368.67,2317.09
5260,2019-05-26 20:00:00,168.56,156.67,357.39,2124.68
5261,2019-05-26 19:00:00,168.8,156.7,358.73,2170.32
5262,2019-05-26 18:00:00,168.75,156.85,356.05,2118.5
5263,2019-05-26 17:00:00,169.09,156.69,350.15,2170.93
5264,2019-05-26 16:00:00,168.63,156.92,331.8,1942.69
5265,2019-05-26 15:00:00,168.47,157.01,327.0,1873.71
5266,2019-05-26 14:00:00,167.84,157.07,366.91,1975.81
5267,2019-05-26 13:00:00,167.88,158.23,427.43,2062.35
5268,2019-05-26 12:00:00,167.99,157.69,424.67,2187.05
5269,2019-05-26 11:00:00,162.44,152.57,393.82,1943.5
5270,2019-05-26 10:00:00,168.07,157.25,384.11,2078.04
5271,2019-05-26 09:00:00,167.99,157.41,419.97,2221.64
5272,2019-05-26 08:00:00,168.38,157.7,429.71,2294.65
5273,2019-05-26 07:00:00,153.16,135.84,419.65,3634.17
5274,2019-05-26 06:00:00,128.78,107.17,235.41,2543.61
5275,2019-05-26 05:00:00,128.25,104.82,225.69,2643.96
5276,2019-05-26 04:00:00,132.02,108.36,225.13,2663.29
5277,2019-05-26 03:00:00,136.39,111.99,224.85,2743.17
5278,2019-05-26 02:00:00,141.92,118.94,222.76,2559.51
5279,2019-05-26 01:00:00,147.11,127.01,223.02,2241.35
5280,2019-05-26 00:00:00,152.55,130.93,222.27,2402.74
5281,2019-05-25 23:00:00,157.56,144.89,238.12,1508.49
5282,2019-05-25 22:00:00,168.94,157.65,398.89,2251.73
5283,2019-05-25 21:00:00,168.64,157.42,388.73,2180.78
5284,2019-05-25 20:00:00,168.85,158.1,388.04,2085.72
5285,2019-05-25 19:00:00,163.8,151.65,383.15,2327.64
5286,2019-05-25 18:00:00,159.89,149.7,377.67,1924.23
5287,2019-05-25 17:00:00,159.89,150.65,376.95,1741.51
5288,2019-05-25 16:00:00,159.89,151.08,375.74,1655.13
5289,2019-05-25 15:00:00,159.95,151.81,374.32,1523.48
5290,2019-05-25 14:00:00,164.47,156.93,372.55,1404.51
5291,2019-05-25 13:00:00,169.73,160.0,377.19,1835.03
5292,2019-05-25 12:00:00,169.53,159.18,336.23,1739.99
5293,2019-05-25 11:00:00,169.44,159.15,349.34,1797.35
5294,2019-05-25 10:00:00,167.27,158.66,402.05,1730.83
5295,2019-05-25 09:00:00,168.01,158.01,410.14,2050.7
5296,2019-05-25 08:00:00,168.53,157.34,408.07,2283.15
5297,2019-05-25 07:00:00,151.54,132.89,402.99,3757.88
5298,2019-05-25 06:00:00,126.04,106.54,281.79,2747.45
5299,2019-05-25 05:00:00,129.03,104.26,191.43,2370.86
5300,2019-05-25 04:00:00,132.51,108.06,190.78,2332.29
5301,2019-05-25 03:00:00,136.54,112.42,190.4,2296.22
5302,2019-05-25 02:00:00,142.27,122.98,189.8,1830.62
5303,2019-05-25 01:00:00,148.37,131.52,188.83,1590.89
5304,2019-05-25 00:00:00,153.33,135.35,188.01,1690.21
5305,2019-05-24 23:00:00,158.82,151.07,202.51,784.73
5306,2019-05-24 22:00:00,169.63,158.63,377.68,2077.24
5307,2019-05-24 21:00:00,169.6,158.57,375.58,2071.32
5308,2019-05-24 20:00:00,165.48,152.94,374.43,2347.68
5309,2019-05-24 19:00:00,159.58,149.82,373.01,1820.29
5310,2019-05-24 18:00:00,159.58,150.92,371.37,1608.03
5311,2019-05-24 17:00:00,159.62,151.47,370.64,1510.36
5312,2019-05-24 16:00:00,160.37,151.47,370.07,1646.81
5313,2019-05-24 15:00:00,160.06,151.47,367.83,1579.83
5314,2019-05-24 14:00:00,159.4,151.47,363.98,1443.18
5315,2019-05-24 13:00:00,160.07,151.85,357.89,1470.93
5316,2019-05-24 12:00:00,166.36,158.31,364.7,1467.92
5317,2019-05-24 11:00:00,167.98,159.46,406.01,1729.6
5318,2019-05-24 10:00:00,168.32,159.08,429.91,1986.18
5319,2019-05-24 09:00:00,168.69,157.28,415.52,2370.54
5320,2019-05-24 08:00:00,167.71,154.68,410.67,2675.52
5321,2019-05-24 07:00:00,147.15,127.69,394.89,3842.28
5322,2019-05-24 06:00:00,123.32,100.74,252.53,2851.06
5323,2019-05-24 05:00:00,126.41,97.94,185.29,2637.6
5324,2019-05-24 04:00:00,129.86,101.09,184.54,2654.61
5325,2019-05-24 03:00:00,134.42,108.1,184.03,2421.83
5326,2019-05-24 02:00:00,139.91,119.54,183.21,1865.99
5327,2019-05-24 01:00:00,145.38,127.98,182.35,1586.44
5328,2019-05-24 00:00:00,150.29,132.0,181.89,1663.38
5329,2019-05-23 23:00:00,155.43,145.98,194.55,919.25
5330,2019-05-23 22:00:00,168.57,156.36,373.12,2277.9
5331,2019-05-23 21:00:00,168.86,156.79,371.26,2240.55
5332,2019-05-23 20:00:00,169.13,157.43,368.94,2158.3
5333,2019-05-23 19:00:00,168.79,157.22,365.44,2114.07
5334,2019-05-23 18:00:00,169.02,157.98,366.74,2024.4
5335,2019-05-23 17:00:00,169.55,158.88,370.22,1975.12
5336,2019-05-23 16:00:00,169.29,158.79,371.85,1952.21
5337,2019-05-23 15:00:00,169.06,158.47,364.55,1930.29
5338,2019-05-23 14:00:00,169.51,159.2,359.71,1854.31
5339,2019-05-23 13:00:00,170.1,160.09,364.12,1822.42
5340,2019-05-23 12:00:00,167.85,159.23,428.11,1845.15
5341,2019-05-23 11:00:00,168.19,158.84,414.82,1939.28
5342,2019-05-23 10:00:00,167.59,158.24,413.56,1933.39
5343,2019-05-23 09:00:00,167.46,157.57,410.31,2028.98
5344,2019-05-23 08:00:00,168.1,157.13,423.52,2323.01
5345,2019-05-23 07:00:00,151.78,132.79,412.28,3914.6
5346,2019-05-23 06:00:00,124.17,104.99,240.82,2309.46
5347,2019-05-23 05:00:00,126.33,100.09,154.52,2027.3
5348,2019-05-23 04:00:00,130.49,102.98,154.52,2125.42
5349,2019-05-23 03:00:00,134.96,108.05,154.52,2079.07
5350,2019-05-23 02:00:00,141.02,117.02,154.26,1851.12
5351,2019-05-23 01:00:00,146.93,128.4,153.44,1421.62
5352,2019-05-23 00:00:00,152.25,133.55,152.16,1422.7
5353,2019-05-22 23:00:00,157.28,146.86,166.72,868.61
5354,2019-05-22 22:00:00,168.92,157.6,340.15,1925.25
5355,2019-05-22 21:00:00,168.58,157.84,340.16,1826.66
5356,2019-05-22 20:00:00,168.9,158.38,337.71,1776.35
5357,2019-05-22 19:00:00,168.18,156.78,337.88,1925.92
5358,2019-05-22 18:00:00,160.01,150.23,335.47,1640.45
5359,2019-05-22 17:00:00,167.47,158.61,330.83,1465.58
5360,2019-05-22 16:00:00,169.26,158.98,320.55,1647.63
5361,2019-05-22 15:00:00,162.13,151.09,304.13,1678.8
5362,2019-05-22 14:00:00,159.47,151.23,287.67,1185.2
5363,2019-05-22 13:00:00,164.94,157.39,291.57,1100.68
5364,2019-05-22 12:00:00,168.5,159.89,352.48,1517.43
5365,2019-05-22 11:00:00,167.75,159.01,375.2,1639.62
5366,2019-05-22 10:00:00,167.72,158.41,386.98,1801.39
5367,2019-05-22 09:00:00,167.81,157.54,401.24,2060.37
5368,2019-05-22 08:00:00,168.0,156.01,401.58,2407.47
5369,2019-05-22 07:00:00,151.29,132.62,392.79,3666.69
5370,2019-05-22 06:00:00,125.63,106.19,236.27,2296.54
5371,2019-05-22 05:00:00,127.76,102.25,158.06,2016.06
5372,2019-05-22 04:00:00,131.47,105.78,158.06,2030.28
5373,2019-05-22 03:00:00,135.67,111.15,158.06,1937.82
5374,2019-05-22 02:00:00,140.86,118.88,158.06,1737.08
5375,2019-05-22 01:00:00,146.61,127.65,157.1,1489.31
5376,2019-05-22 00:00:00,151.08,132.46,155.8,1450.5
5377,2019-05-21 23:00:00,156.69,148.03,169.15,732.42
5378,2019-05-21 22:00:00,168.39,157.18,321.48,1801.9
5379,2019-05-21 21:00:00,168.34,157.5,312.34,1692.88
5380,2019-05-21 20:00:00,168.52,158.11,299.09,1556.76
5381,2019-05-21 19:00:00,161.99,150.77,297.49,1668.92
5382,2019-05-21 18:00:00,164.16,156.03,298.68,1214.13
5383,2019-05-21 17:00:00,168.74,157.63,292.67,1625.78
5384,2019-05-21 16:00:00,159.38,149.72,293.13,1415.82
5385,2019-05-21 15:00:00,159.41,150.19,291.78,1345.11
5386,2019-05-21 14:00:00,159.31,150.16,296.34,1355.76
5387,2019-05-21 13:00:00,161.94,153.79,294.52,1200.17
5388,2019-05-21 12:00:00,168.83,159.67,296.0,1355.68
5389,2019-05-21 11:00:00,169.15,158.83,291.32,1503.21
5390,2019-05-21 10:00:00,169.15,158.71,333.4,1740.35
5391,2019-05-21 09:00:00,167.62,157.69,409.96,2035.45
5392,2019-05-21 08:00:00,167.63,156.07,424.16,2451.64
5393,2019-05-21 07:00:00,154.96,137.46,385.01,3368.84
5394,2019-05-21 06:00:00,127.03,120.04,273.94,957.42
5395,2019-05-21 05:00:00,127.07,122.59,226.01,506.26
5396,2019-05-21 04:00:00,130.26,126.52,231.0,431.97
5397,2019-05-21 03:00:00,133.79,131.16,225.17,296.1
5398,2019-05-21 02:00:00,137.49,136.5,219.32,108.56
5399,2019-05-21 01:00:00,141.65,143.77,229.39,-243.15
5400,2019-05-21 00:00:00,148.28,145.7,234.7,302.76
5401,2019-05-20 23:00:00,155.62,150.29,245.42,654.04
5402,2019-05-20 22:00:00,168.23,157.52,387.63,2075.76
5403,2019-05-20 21:00:00,168.62,158.51,384.04,1941.32
5404,2019-05-20 20:00:00,168.71,158.78,337.62,1676.28
5405,2019-05-20 19:00:00,168.5,158.36,320.58,1625.34
5406,2019-05-20 18:00:00,163.07,151.44,307.42,1787.65
5407,2019-05-20 17:00:00,159.23,150.0,306.19,1413.07
5408,2019-05-20 16:00:00,159.69,150.37,303.42,1413.94
5409,2019-05-20 15:00:00,159.24,150.82,308.16,1297.35
5410,2019-05-20 14:00:00,159.09,150.9,312.08,1277.97
5411,2019-05-20 13:00:00,161.36,153.5,307.89,1210.01
5412,2019-05-20 12:00:00,168.29,159.88,347.67,1461.95
5413,2019-05-20 11:00:00,167.76,158.83,400.77,1789.44
5414,2019-05-20 10:00:00,167.6,158.19,406.02,1910.32
