,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
5415,2019-05-20 09:00:00,168.22,157.82,372.97,1939.44
5416,2019-05-20 08:00:00,168.33,155.87,363.38,2263.86
5417,2019-05-20 07:00:00,151.51,132.51,364.24,3460.28
5418,2019-05-20 06:00:00,126.6,120.89,232.35,663.36
5419,2019-05-20 05:00:00,126.94,125.13,168.67,152.65
5420,2019-05-20 04:00:00,130.06,128.85,168.38,101.87
5421,2019-05-20 03:00:00,133.68,133.91,167.19,-19.23
5422,2019-05-20 02:00:00,137.46,139.78,167.33,-194.1
5423,2019-05-20 01:00:00,141.36,146.04,168.67,-394.69
5424,2019-05-20 00:00:00,147.21,152.32,171.81,-438.97
5425,2019-05-19 23:00:00,154.36,148.06,173.88,547.72
5426,2019-05-19 22:00:00,169.08,157.18,296.14,1762.03
5427,2019-05-19 21:00:00,169.07,156.68,291.91,1808.38
5428,2019-05-19 20:00:00,168.94,157.37,288.23,1667.41
5429,2019-05-19 19:00:00,169.95,158.38,349.17,2019.95
5430,2019-05-19 18:00:00,169.4,158.52,412.44,2243.67
5431,2019-05-19 17:00:00,169.42,158.68,344.52,1850.07
5432,2019-05-19 16:00:00,169.01,159.06,336.24,1672.79
5433,2019-05-19 15:00:00,167.59,159.23,395.24,1652.1
5434,2019-05-19 14:00:00,168.02,158.94,398.88,1810.92
5435,2019-05-19 13:00:00,167.67,158.89,409.4,1797.27
5436,2019-05-19 12:00:00,167.28,157.87,426.44,2006.4
5437,2019-05-19 11:00:00,168.31,158.02,426.81,2195.94
5438,2019-05-19 10:00:00,168.13,157.78,428.53,2217.64
5439,2019-05-19 09:00:00,168.49,157.37,430.46,2393.36
5440,2019-05-19 08:00:00,168.17,156.61,430.46,2488.06
5441,2019-05-19 07:00:00,155.48,136.64,420.67,3962.71
5442,2019-05-19 06:00:00,125.8,107.43,264.16,2426.31
5443,2019-05-19 05:00:00,128.67,103.27,156.5,1987.55
5444,2019-05-19 04:00:00,132.46,106.04,155.73,2057.19
5445,2019-05-19 03:00:00,136.91,109.56,154.17,2108.27
5446,2019-05-19 02:00:00,142.47,119.1,152.41,1780.91
5447,2019-05-19 01:00:00,148.24,131.98,151.83,1234.38
5448,2019-05-19 00:00:00,152.98,136.95,146.72,1175.96
5449,2019-05-18 23:00:00,156.73,148.59,145.74,593.16
5450,2019-05-18 22:00:00,166.58,158.37,425.46,1746.51
5451,2019-05-18 21:00:00,167.04,158.42,430.53,1855.58
5452,2019-05-18 20:00:00,167.28,158.87,428.43,1801.55
5453,2019-05-18 19:00:00,167.17,159.02,426.36,1737.42
5454,2019-05-18 18:00:00,167.06,159.69,426.14,1570.33
5455,2019-05-18 17:00:00,166.71,159.37,427.98,1570.69
5456,2019-05-18 16:00:00,166.84,159.59,430.27,1559.73
5457,2019-05-18 15:00:00,166.78,160.0,429.34,1455.46
5458,2019-05-18 14:00:00,166.17,159.52,429.62,1428.49
5459,2019-05-18 13:00:00,166.42,159.67,430.44,1452.74
5460,2019-05-18 12:00:00,166.68,159.11,430.24,1628.46
5461,2019-05-18 11:00:00,166.76,158.81,429.92,1708.93
5462,2019-05-18 10:00:00,167.43,158.94,427.79,1815.97
5463,2019-05-18 09:00:00,167.52,157.94,429.29,2056.3
5464,2019-05-18 08:00:00,168.6,156.21,429.99,2663.79
5465,2019-05-18 07:00:00,152.55,134.35,429.26,3906.27
5466,2019-05-18 06:00:00,121.81,100.19,288.28,3116.31
5467,2019-05-18 05:00:00,132.59,98.38,155.22,2655.04
5468,2019-05-18 04:00:00,131.86,105.94,154.68,2004.65
5469,2019-05-18 03:00:00,135.44,109.93,153.91,1963.12
5470,2019-05-18 02:00:00,140.45,119.59,152.88,1594.54
5471,2019-05-18 01:00:00,145.95,129.37,151.91,1259.33
5472,2019-05-18 00:00:00,150.51,133.92,150.58,1249.06
5473,2019-05-17 23:00:00,154.29,144.73,146.78,701.61
5474,2019-05-17 22:00:00,165.91,156.28,415.76,2001.88
5475,2019-05-17 21:00:00,167.11,157.23,426.43,2106.56
5476,2019-05-17 20:00:00,166.88,157.44,419.4,1979.57
5477,2019-05-17 19:00:00,166.92,158.13,426.74,1875.52
5478,2019-05-17 18:00:00,167.21,158.18,425.16,1919.6
5479,2019-05-17 17:00:00,167.04,158.67,424.74,1777.54
5480,2019-05-17 16:00:00,166.71,158.31,422.75,1775.55
5481,2019-05-17 15:00:00,166.64,158.44,430.34,1764.39
5482,2019-05-17 14:00:00,166.34,158.12,429.24,1764.18
5483,2019-05-17 13:00:00,166.94,158.72,425.31,1748.02
5484,2019-05-17 12:00:00,168.03,159.32,426.01,1855.27
5485,2019-05-17 11:00:00,167.99,158.88,422.7,1925.4
5486,2019-05-17 10:00:00,167.87,157.62,427.18,2189.3
5487,2019-05-17 09:00:00,167.7,156.82,430.12,2339.85
5488,2019-05-17 08:00:00,168.3,155.96,430.38,2655.44
5489,2019-05-17 07:00:00,152.2,134.19,429.69,3869.36
5490,2019-05-17 06:00:00,122.89,103.9,301.64,2864.07
5491,2019-05-17 05:00:00,127.91,101.91,183.88,2390.44
5492,2019-05-17 04:00:00,131.4,105.46,182.21,2363.26
5493,2019-05-17 03:00:00,135.98,109.41,181.09,2405.78
5494,2019-05-17 02:00:00,141.17,117.92,180.27,2095.64
5495,2019-05-17 01:00:00,146.83,129.54,178.64,1544.34
5496,2019-05-17 00:00:00,151.74,134.18,175.93,1544.67
5497,2019-05-16 23:00:00,155.84,145.83,169.66,849.15
5498,2019-05-16 22:00:00,166.07,156.39,425.49,2059.37
5499,2019-05-16 21:00:00,166.68,156.62,430.34,2164.61
5500,2019-05-16 20:00:00,166.71,157.25,430.38,2035.7
5501,2019-05-16 19:00:00,166.87,157.98,430.61,1914.06
5502,2019-05-16 18:00:00,167.16,158.47,429.79,1867.44
5503,2019-05-16 17:00:00,166.73,158.41,430.43,1790.59
5504,2019-05-16 16:00:00,166.55,158.28,430.33,1779.41
5505,2019-05-16 15:00:00,166.47,158.44,430.71,1729.3
5506,2019-05-16 14:00:00,166.06,158.04,429.95,1724.1
5507,2019-05-16 13:00:00,166.38,158.87,430.59,1616.87
5508,2019-05-16 12:00:00,168.21,159.39,429.73,1895.11
5509,2019-05-16 11:00:00,168.11,158.8,427.45,1989.78
5510,2019-05-16 10:00:00,167.44,157.68,430.43,2100.5
5511,2019-05-16 09:00:00,168.04,157.59,430.8,2250.93
5512,2019-05-16 08:00:00,168.27,156.84,430.83,2462.19
5513,2019-05-16 07:00:00,157.58,141.83,429.2,3379.95
5514,2019-05-16 06:00:00,125.2,108.57,271.7,2259.19
5515,2019-05-16 05:00:00,128.15,103.29,143.51,1783.83
5516,2019-05-16 04:00:00,131.49,106.07,143.9,1828.97
5517,2019-05-16 03:00:00,136.02,110.72,144.75,1831.09
5518,2019-05-16 02:00:00,141.19,120.17,144.75,1521.32
5519,2019-05-16 01:00:00,146.59,130.71,145.12,1152.25
5520,2019-05-16 00:00:00,150.44,135.1,146.66,1124.88
5521,2019-05-15 23:00:00,153.79,146.22,152.12,575.77
5522,2019-05-15 22:00:00,166.64,157.26,425.51,1995.64
5523,2019-05-15 21:00:00,166.76,157.25,429.25,2041.08
5524,2019-05-15 20:00:00,167.18,158.07,430.71,1961.88
5525,2019-05-15 19:00:00,166.69,158.1,430.41,1848.61
5526,2019-05-15 18:00:00,166.51,158.34,429.29,1753.65
5527,2019-05-15 17:00:00,166.74,158.89,430.48,1689.63
5528,2019-05-15 16:00:00,166.43,158.73,430.19,1656.23
5529,2019-05-15 15:00:00,166.65,159.03,430.1,1638.68
5530,2019-05-15 14:00:00,167.34,159.55,430.1,1675.24
5531,2019-05-15 13:00:00,167.77,159.48,430.1,1782.76
5532,2019-05-15 12:00:00,168.04,159.64,430.1,1806.42
5533,2019-05-15 11:00:00,168.01,159.36,430.1,1860.18
5534,2019-05-15 10:00:00,167.42,158.76,430.1,1862.33
5535,2019-05-15 09:00:00,167.67,158.28,430.1,2019.32
5536,2019-05-15 08:00:00,167.47,157.63,430.1,2116.09
5537,2019-05-15 07:00:00,160.52,146.55,430.1,3004.25
5538,2019-05-15 06:00:00,128.17,111.11,288.65,2462.18
5539,2019-05-15 05:00:00,129.69,104.37,160.01,2025.73
5540,2019-05-15 04:00:00,133.11,106.83,160.01,2102.53
5541,2019-05-15 03:00:00,137.8,111.78,160.01,2081.73
5542,2019-05-15 02:00:00,143.21,123.97,160.01,1539.3
5543,2019-05-15 01:00:00,148.76,132.34,159.34,1308.18
5544,2019-05-15 00:00:00,153.09,136.58,158.64,1309.57
5545,2019-05-14 23:00:00,156.27,147.68,157.44,676.2
5546,2019-05-14 22:00:00,167.42,158.42,425.28,1913.76
5547,2019-05-14 21:00:00,166.28,156.15,430.22,2179.06
5548,2019-05-14 20:00:00,159.79,152.15,376.19,1437.05
5549,2019-05-14 19:00:00,165.5,155.99,424.09,2016.55
5550,2019-05-14 18:00:00,159.18,151.51,368.99,1415.08
5551,2019-05-14 17:00:00,165.4,157.32,408.81,1651.59
5552,2019-05-14 16:00:00,157.03,149.72,370.77,1355.16
5553,2019-05-14 15:00:00,160.93,154.21,355.31,1193.84
5554,2019-05-14 14:00:00,166.24,159.5,408.07,1375.2
5555,2019-05-14 13:00:00,166.52,159.16,428.02,1575.11
5556,2019-05-14 12:00:00,166.69,158.97,428.02,1652.16
5557,2019-05-14 11:00:00,166.93,158.7,428.02,1761.3
5558,2019-05-14 10:00:00,166.87,158.36,428.02,1821.23
5559,2019-05-14 09:00:00,167.07,158.35,428.02,1866.17
5560,2019-05-14 08:00:00,168.06,157.73,428.02,2210.72
5561,2019-05-14 07:00:00,161.26,147.23,428.02,3002.56
5562,2019-05-14 06:00:00,127.93,111.76,278.34,2250.38
5563,2019-05-14 05:00:00,128.96,105.4,143.53,1690.78
5564,2019-05-14 04:00:00,133.1,109.15,143.68,1720.57
5565,2019-05-14 03:00:00,137.74,113.64,144.38,1739.78
5566,2019-05-14 02:00:00,143.1,120.87,146.57,1629.13
5567,2019-05-14 01:00:00,148.68,130.53,159.66,1448.91
5568,2019-05-14 00:00:00,153.45,135.37,160.05,1446.85
5569,2019-05-13 23:00:00,157.58,146.52,161.38,892.43
5570,2019-05-13 22:00:00,167.01,157.98,419.79,1895.35
5571,2019-05-13 21:00:00,167.74,158.5,428.88,1981.43
5572,2019-05-13 20:00:00,158.95,149.51,384.23,1813.57
5573,2019-05-13 19:00:00,165.81,158.29,402.67,1514.04
5574,2019-05-13 18:00:00,166.94,158.97,430.34,1714.9
5575,2019-05-13 17:00:00,166.87,159.45,430.34,1596.56
5576,2019-05-13 16:00:00,166.49,158.93,430.32,1626.61
5577,2019-05-13 15:00:00,166.28,158.75,430.55,1621.02
5578,2019-05-13 14:00:00,166.93,158.99,430.59,1709.44
5579,2019-05-13 13:00:00,167.11,158.99,430.59,1748.2
5580,2019-05-13 12:00:00,167.23,159.08,430.59,1754.65
5581,2019-05-13 11:00:00,167.2,158.93,430.59,1780.49
5582,2019-05-13 10:00:00,166.91,158.56,430.28,1796.42
5583,2019-05-13 09:00:00,167.24,158.49,430.1,1881.69
5584,2019-05-13 08:00:00,167.13,157.67,430.1,2034.37
5585,2019-05-13 07:00:00,156.2,141.66,430.1,3126.83
5586,2019-05-13 06:00:00,126.89,110.18,244.29,2041.04
5587,2019-05-13 05:00:00,129.06,106.17,146.85,1680.7
5588,2019-05-13 04:00:00,132.87,108.27,146.21,1798.38
5589,2019-05-13 03:00:00,137.68,112.51,146.29,1841.06
5590,2019-05-13 02:00:00,142.79,123.08,146.44,1443.17
5591,2019-05-13 01:00:00,148.3,132.31,146.34,1169.99
5592,2019-05-13 00:00:00,152.71,136.75,147.13,1174.1
5593,2019-05-12 23:00:00,157.16,148.94,173.52,713.17
5594,2019-05-12 22:00:00,167.29,157.64,425.95,2055.21
5595,2019-05-12 21:00:00,167.49,158.7,425.95,1872.05
5596,2019-05-12 20:00:00,167.73,158.83,425.95,1895.48
5597,2019-05-12 19:00:00,167.78,158.94,425.95,1882.7
5598,2019-05-12 18:00:00,167.7,158.92,425.95,1869.92
5599,2019-05-12 17:00:00,160.22,151.23,408.23,1834.99
5600,2019-05-12 16:00:00,163.63,156.55,385.06,1363.11
5601,2019-05-12 15:00:00,167.46,159.45,424.73,1701.04
5602,2019-05-12 14:00:00,167.1,159.13,424.73,1692.55
5603,2019-05-12 13:00:00,167.38,158.92,424.73,1796.61
5604,2019-05-12 12:00:00,167.48,158.61,424.73,1883.68
5605,2019-05-12 11:00:00,167.37,157.98,424.73,1994.11
5606,2019-05-12 10:00:00,166.72,156.94,424.73,2076.93
5607,2019-05-12 09:00:00,168.01,158.28,424.73,2066.31
5608,2019-05-12 08:00:00,168.6,157.31,424.73,2397.6
5609,2019-05-12 07:00:00,154.27,138.52,424.73,3344.75
5610,2019-05-12 06:00:00,127.41,119.86,249.18,940.65
5611,2019-05-12 05:00:00,128.87,122.65,144.11,448.18
5612,2019-05-12 04:00:00,132.28,126.55,143.41,410.87
5613,2019-05-12 03:00:00,135.8,131.15,142.56,331.45
5614,2019-05-12 02:00:00,139.41,136.3,141.84,220.56
5615,2019-05-12 01:00:00,144.6,143.89,141.37,50.19
5616,2019-05-12 00:00:00,150.75,141.68,140.12,635.44
5617,2019-05-11 23:00:00,157.99,152.21,151.84,438.82
5618,2019-05-11 22:00:00,169.91,157.66,350.15,2144.67
5619,2019-05-11 21:00:00,169.83,157.71,350.76,2125.61
5620,2019-05-11 20:00:00,168.99,157.99,350.06,1925.33
5621,2019-05-11 19:00:00,169.3,158.42,348.82,1897.58
5622,2019-05-11 18:00:00,169.36,158.71,350.19,1864.76
5623,2019-05-11 17:00:00,168.74,158.52,347.46,1775.52
5624,2019-05-11 16:00:00,167.67,156.34,348.47,1974.08
5625,2019-05-11 15:00:00,163.67,151.53,172.82,1049.02
5626,2019-05-11 14:00:00,168.78,158.91,298.72,1474.18
5627,2019-05-11 13:00:00,168.97,158.46,348.13,1829.42
5628,2019-05-11 12:00:00,168.65,157.97,347.46,1855.44
5629,2019-05-11 11:00:00,168.54,158.0,357.11,1881.97
5630,2019-05-11 10:00:00,167.96,158.39,380.04,1818.49
5631,2019-05-11 09:00:00,168.44,157.62,380.04,2056.02
5632,2019-05-11 08:00:00,168.87,156.96,380.04,2263.14
5633,2019-05-11 07:00:00,152.31,134.39,391.19,3505.06
5634,2019-05-11 06:00:00,128.54,105.75,155.35,1770.21
5635,2019-05-11 05:00:00,128.55,100.55,140.92,1972.88
5636,2019-05-11 04:00:00,132.34,105.54,141.07,1890.34
5637,2019-05-11 03:00:00,136.51,112.71,143.19,1703.96
5638,2019-05-11 02:00:00,141.9,120.47,142.18,1523.46
5639,2019-05-11 01:00:00,147.74,127.51,144.21,1458.68
5640,2019-05-11 00:00:00,152.53,131.5,144.45,1518.89
5641,2019-05-10 23:00:00,157.68,146.54,149.64,833.49
5642,2019-05-10 22:00:00,169.06,156.25,335.21,2147.02
5643,2019-05-10 21:00:00,169.16,156.47,335.06,2125.96
5644,2019-05-10 20:00:00,169.2,157.06,333.94,2027.02
5645,2019-05-10 19:00:00,170.0,157.68,334.18,2058.55
5646,2019-05-10 18:00:00,169.26,157.3,334.57,2000.73
5647,2019-05-10 17:00:00,169.58,157.56,335.05,2013.65
5648,2019-05-10 16:00:00,168.44,156.9,335.39,1935.2
5649,2019-05-10 15:00:00,167.86,156.79,336.77,1864.02
5650,2019-05-10 14:00:00,168.62,160.17,364.61,1540.48
5651,2019-05-10 13:00:00,168.88,159.87,366.85,1652.66
5652,2019-05-10 12:00:00,168.61,158.78,366.85,1803.07
5653,2019-05-10 11:00:00,168.44,158.22,366.85,1874.6
5654,2019-05-10 10:00:00,168.66,158.2,366.85,1918.63
5655,2019-05-10 09:00:00,168.48,158.02,366.85,1918.63
5656,2019-05-10 08:00:00,168.1,156.69,377.58,2154.09
5657,2019-05-10 07:00:00,154.21,137.02,414.07,3558.93
5658,2019-05-10 06:00:00,127.93,107.23,179.17,1854.41
5659,2019-05-10 05:00:00,128.06,103.43,168.6,2076.31
5660,2019-05-10 04:00:00,131.78,106.3,168.5,2146.69
5661,2019-05-10 03:00:00,135.97,110.63,168.3,2132.36
5662,2019-05-10 02:00:00,141.44,118.67,167.16,1903.12
5663,2019-05-10 01:00:00,147.45,126.66,165.98,1725.36
5664,2019-05-10 00:00:00,152.29,130.42,160.49,1754.96
5665,2019-05-09 23:00:00,157.3,143.7,165.69,1126.69
5666,2019-05-09 22:00:00,168.81,156.17,359.67,2273.11
5667,2019-05-09 21:00:00,168.65,155.91,359.56,2290.4
5668,2019-05-09 20:00:00,168.92,156.72,357.81,2182.64
5669,2019-05-09 19:00:00,169.52,157.24,359.61,2208.01
5670,2019-05-09 18:00:00,169.46,157.88,366.01,2119.2
5671,2019-05-09 17:00:00,169.91,158.51,362.2,2064.54
5672,2019-05-09 16:00:00,168.92,157.91,354.06,1949.1
5673,2019-05-09 15:00:00,169.11,158.38,345.11,1851.52
5674,2019-05-09 14:00:00,168.73,157.51,336.82,1889.56
5675,2019-05-09 13:00:00,168.9,157.32,339.51,1965.76
5676,2019-05-09 12:00:00,168.51,157.05,337.95,1936.45
5677,2019-05-09 11:00:00,168.28,156.14,343.77,2086.68
5678,2019-05-09 10:00:00,167.77,157.98,414.9,2030.94
5679,2019-05-09 09:00:00,168.4,157.77,427.65,2272.96
5680,2019-05-09 08:00:00,167.99,156.88,427.53,2374.93
5681,2019-05-09 07:00:00,155.89,138.89,427.9,3637.15
5682,2019-05-09 06:00:00,130.5,121.11,256.62,1204.83
5683,2019-05-09 05:00:00,128.12,124.38,244.38,456.99
5684,2019-05-09 04:00:00,131.42,128.28,243.72,382.64
5685,2019-05-09 03:00:00,134.76,132.62,243.24,260.27
5686,2019-05-09 02:00:00,138.71,138.33,242.09,46.0
5687,2019-05-09 01:00:00,143.19,145.53,241.16,-282.16
5688,2019-05-09 00:00:00,148.92,144.42,240.48,541.08
5689,2019-05-08 23:00:00,156.22,151.19,256.62,645.4
5690,2019-05-08 22:00:00,169.08,155.84,423.01,2800.33
5691,2019-05-08 21:00:00,168.76,156.27,420.16,2623.9
5692,2019-05-08 20:00:00,169.5,156.97,420.18,2632.43
5693,2019-05-08 19:00:00,169.22,157.6,419.2,2435.55
5694,2019-05-08 18:00:00,169.26,157.69,416.29,2408.24
5695,2019-05-08 17:00:00,168.53,157.63,415.53,2264.64
5696,2019-05-08 16:00:00,168.6,157.85,415.81,2234.98
5697,2019-05-08 15:00:00,169.23,157.89,415.74,2357.25
5698,2019-05-08 14:00:00,169.09,157.36,414.75,2432.51
5699,2019-05-08 13:00:00,168.79,157.21,413.18,2392.31
5700,2019-05-08 12:00:00,168.89,157.08,411.72,2431.21
5701,2019-05-08 11:00:00,167.75,155.92,409.91,2424.62
5702,2019-05-08 10:00:00,168.57,158.19,424.54,2203.36
5703,2019-05-08 09:00:00,168.39,157.3,430.59,2387.62
5704,2019-05-08 08:00:00,167.83,156.22,430.59,2499.57
5705,2019-05-08 07:00:00,156.6,140.06,421.48,3485.64
5706,2019-05-08 06:00:00,131.36,121.19,190.01,966.2
5707,2019-05-08 05:00:00,129.17,123.72,176.01,479.63
5708,2019-05-08 04:00:00,132.32,127.48,175.75,425.31
5709,2019-05-08 03:00:00,135.78,131.94,175.03,336.06
5710,2019-05-08 02:00:00,139.66,137.27,174.48,208.5
5711,2019-05-08 01:00:00,144.21,143.64,174.05,49.6
5712,2019-05-08 00:00:00,150.12,144.63,174.74,479.66
5713,2019-05-07 23:00:00,157.56,149.24,190.54,792.65
5714,2019-05-07 22:00:00,167.77,157.86,379.56,1880.72
5715,2019-05-07 21:00:00,167.68,158.2,377.18,1787.83
5716,2019-05-07 20:00:00,167.29,157.88,374.42,1761.65
5717,2019-05-07 19:00:00,167.16,158.22,371.8,1661.95
5718,2019-05-07 18:00:00,167.37,158.85,375.72,1600.57
5719,2019-05-07 17:00:00,167.37,158.68,368.06,1599.22
5720,2019-05-07 16:00:00,167.34,159.14,367.05,1504.91
5721,2019-05-07 15:00:00,167.52,159.1,370.12,1558.21
5722,2019-05-07 14:00:00,168.89,157.67,370.79,2080.13
5723,2019-05-07 13:00:00,169.04,157.68,373.82,2123.3
5724,2019-05-07 12:00:00,168.11,156.55,372.91,2155.42
5725,2019-05-07 11:00:00,167.51,157.31,397.1,2025.21
5726,2019-05-07 10:00:00,168.75,158.55,427.17,2178.57
5727,2019-05-07 09:00:00,168.13,157.31,427.17,2310.99
5728,2019-05-07 08:00:00,167.93,156.37,427.17,2469.04
5729,2019-05-07 07:00:00,154.42,137.48,419.02,3549.1
5730,2019-05-07 06:00:00,128.63,107.64,192.42,2019.45
5731,2019-05-07 05:00:00,127.31,102.44,177.28,2204.48
5732,2019-05-07 04:00:00,131.32,105.77,175.65,2243.93
5733,2019-05-07 03:00:00,136.07,111.68,172.47,2103.27
5734,2019-05-07 02:00:00,141.91,123.52,175.32,1612.07
5735,2019-05-07 01:00:00,146.96,130.46,176.09,1452.74
5736,2019-05-07 00:00:00,150.7,133.84,175.27,1477.53
5737,2019-05-06 23:00:00,155.01,148.47,187.7,613.78
5738,2019-05-06 22:00:00,169.02,156.68,384.55,2372.67
5739,2019-05-06 21:00:00,168.98,156.71,384.09,2356.39
5740,2019-05-06 20:00:00,169.35,157.26,383.82,2320.19
5741,2019-05-06 19:00:00,169.04,157.37,383.3,2236.56
5742,2019-05-06 18:00:00,169.41,158.24,382.53,2136.43
5743,2019-05-06 17:00:00,168.27,157.72,381.98,2014.94
5744,2019-05-06 16:00:00,168.61,157.95,381.3,2032.33
5745,2019-05-06 15:00:00,168.4,158.31,381.48,1924.57
5746,2019-05-06 14:00:00,169.27,158.39,381.37,2074.65
5747,2019-05-06 13:00:00,168.43,157.62,381.12,2059.95
5748,2019-05-06 12:00:00,167.92,156.92,380.0,2090.0
5749,2019-05-06 11:00:00,167.87,156.58,377.75,2132.4
5750,2019-05-06 10:00:00,168.6,158.87,426.84,2076.58
5751,2019-05-06 09:00:00,169.06,157.92,427.78,2382.73
5752,2019-05-06 08:00:00,168.32,156.54,427.78,2519.62
5753,2019-05-06 07:00:00,156.11,138.82,412.77,3568.4
5754,2019-05-06 06:00:00,131.21,122.32,161.91,719.69
5755,2019-05-06 05:00:00,128.05,125.36,146.83,197.49
5756,2019-05-06 04:00:00,131.47,129.96,146.73,110.78
5757,2019-05-06 03:00:00,134.97,134.9,145.79,5.1
5758,2019-05-06 02:00:00,138.58,140.35,144.78,-128.13
5759,2019-05-06 01:00:00,143.23,147.41,144.02,-301.0
5760,2019-05-06 00:00:00,149.26,144.34,142.93,351.61
5761,2019-05-05 23:00:00,155.79,147.98,141.49,552.52
5762,2019-05-05 22:00:00,167.93,157.67,346.21,1776.06
5763,2019-05-05 21:00:00,168.34,157.97,352.61,1828.28
5764,2019-05-05 20:00:00,167.89,157.79,353.02,1782.75
5765,2019-05-05 19:00:00,166.01,153.77,341.29,2088.69
5766,2019-05-05 18:00:00,163.4,150.63,153.7,981.37
5767,2019-05-05 17:00:00,166.27,153.71,153.5,963.98
5768,2019-05-05 16:00:00,167.23,156.51,176.3,944.97
5769,2019-05-05 15:00:00,167.76,159.39,371.36,1554.14
5770,2019-05-05 14:00:00,167.4,158.89,369.58,1572.56
5771,2019-05-05 13:00:00,166.5,158.26,368.93,1519.99
5772,2019-05-05 12:00:00,168.8,159.65,427.53,1955.95
5773,2019-05-05 11:00:00,168.92,159.18,427.53,2082.07
5774,2019-05-05 10:00:00,169.07,158.79,427.53,2197.5
5775,2019-05-05 09:00:00,168.99,158.38,427.53,2268.05
5776,2019-05-05 08:00:00,168.8,157.37,427.53,2443.33
5777,2019-05-05 07:00:00,160.56,144.86,423.48,3324.32
5778,2019-05-05 06:00:00,130.51,110.48,213.26,2135.8
5779,2019-05-05 05:00:00,128.13,105.02,180.62,2087.06
5780,2019-05-05 04:00:00,131.61,107.38,180.3,2184.33
5781,2019-05-05 03:00:00,135.99,110.32,179.75,2307.09
5782,2019-05-05 02:00:00,141.44,116.51,179.52,2237.72
5783,2019-05-05 01:00:00,147.77,125.17,178.99,2022.59
5784,2019-05-05 00:00:00,152.88,129.66,178.82,2076.1
5785,2019-05-04 23:00:00,157.91,144.63,178.21,1183.31
5786,2019-05-04 22:00:00,168.72,158.51,366.52,1871.08
5787,2019-05-04 21:00:00,168.97,157.85,373.69,2077.72
5788,2019-05-04 20:00:00,160.63,149.97,369.67,1970.34
5789,2019-05-04 19:00:00,159.78,150.44,367.46,1716.04
5790,2019-05-04 18:00:00,160.26,151.55,366.63,1596.67
5791,2019-05-04 17:00:00,160.26,151.99,365.77,1512.46
5792,2019-05-04 16:00:00,161.31,153.51,365.02,1423.58
5793,2019-05-04 15:00:00,166.69,159.13,364.86,1379.17
5794,2019-05-04 14:00:00,166.77,154.86,369.17,2198.41
5795,2019-05-04 13:00:00,161.76,153.26,364.85,1550.61
5796,2019-05-04 12:00:00,168.83,159.8,418.21,1888.22
5797,2019-05-04 11:00:00,168.78,159.21,429.37,2054.54
5798,2019-05-04 10:00:00,168.9,158.8,429.37,2168.32
5799,2019-05-04 09:00:00,168.73,158.22,429.37,2256.34
5800,2019-05-04 08:00:00,168.76,157.42,429.37,2434.53
5801,2019-05-04 07:00:00,161.14,145.0,422.66,3410.87
5802,2019-05-04 06:00:00,130.37,121.9,283.87,1202.19
5803,2019-05-04 05:00:00,129.03,123.7,175.3,467.17
5804,2019-05-04 04:00:00,132.12,127.09,174.91,439.9
5805,2019-05-04 03:00:00,135.58,131.38,174.19,365.8
5806,2019-05-04 02:00:00,139.45,136.6,172.85,246.31
5807,2019-05-04 01:00:00,143.45,142.19,171.49,108.04
5808,2019-05-04 00:00:00,148.93,148.44,169.63,41.56
5809,2019-05-03 23:00:00,154.78,147.2,165.55,627.43
5810,2019-05-03 22:00:00,164.47,152.73,347.98,2042.64
5811,2019-05-03 21:00:00,159.68,150.34,346.44,1617.87
5812,2019-05-03 20:00:00,162.7,154.63,350.44,1414.03
5813,2019-05-03 19:00:00,168.09,158.13,350.57,1745.84
5814,2019-05-03 18:00:00,159.61,149.16,345.96,1807.64
5815,2019-05-03 17:00:00,159.22,149.51,346.02,1679.93
5816,2019-05-03 16:00:00,159.22,149.47,346.76,1690.46
5817,2019-05-03 15:00:00,159.22,149.81,345.57,1625.91
5818,2019-05-03 14:00:00,159.22,149.65,344.41,1648.0
5819,2019-05-03 13:00:00,160.94,152.85,348.45,1409.48
5820,2019-05-03 12:00:00,168.13,159.38,403.47,1765.18
5821,2019-05-03 11:00:00,168.02,158.87,428.51,1960.43
5822,2019-05-03 10:00:00,167.85,158.14,428.51,2080.42
5823,2019-05-03 09:00:00,168.22,157.47,428.51,2303.24
5824,2019-05-03 08:00:00,168.06,156.29,428.51,2521.78
5825,2019-05-03 07:00:00,156.74,139.17,420.26,3691.98
5826,2019-05-03 06:00:00,109.8,123.96,261.65,-1852.48
5827,2019-05-03 05:00:00,99.29,139.13,153.79,-3063.5
5828,2019-05-03 04:00:00,105.22,144.1,154.48,-3003.09
5829,2019-05-03 03:00:00,124.09,147.63,154.25,-1815.52
5830,2019-05-03 02:00:00,139.43,148.14,155.16,-675.72
5831,2019-05-03 01:00:00,144.85,147.77,153.44,-224.02
5832,2019-05-03 00:00:00,149.31,152.62,150.76,-249.51
5833,2019-05-02 23:00:00,154.68,153.19,143.64,107.01
5834,2019-05-02 22:00:00,168.26,157.83,337.45,1759.8
5835,2019-05-02 21:00:00,163.47,152.2,342.7,1931.11
5836,2019-05-02 20:00:00,159.45,150.6,339.45,1502.07
5837,2019-05-02 19:00:00,160.07,151.58,338.73,1437.91
5838,2019-05-02 18:00:00,160.07,152.19,341.19,1344.29
5839,2019-05-02 17:00:00,161.48,154.09,340.23,1257.15
5840,2019-05-02 16:00:00,165.28,157.96,339.12,1241.18
5841,2019-05-02 15:00:00,169.28,161.01,342.36,1415.66
5842,2019-05-02 14:00:00,169.53,159.33,351.17,1790.97
5843,2019-05-02 13:00:00,169.08,158.73,348.19,1801.88
5844,2019-05-02 12:00:00,168.75,159.56,414.9,1906.47
5845,2019-05-02 11:00:00,167.9,158.62,427.53,1983.74
5846,2019-05-02 10:00:00,167.96,157.92,427.53,2146.2
5847,2019-05-02 09:00:00,168.33,157.62,427.53,2289.42
5848,2019-05-02 08:00:00,168.0,156.38,421.05,2446.3
5849,2019-05-02 07:00:00,156.13,138.12,398.84,3591.55
5850,2019-05-02 06:00:00,125.25,106.97,304.22,2780.57
5851,2019-05-02 05:00:00,126.85,101.46,189.3,2403.16
5852,2019-05-02 04:00:00,130.92,105.68,188.22,2375.34
5853,2019-05-02 03:00:00,135.51,111.73,188.22,2237.94
5854,2019-05-02 02:00:00,141.18,120.28,187.43,1958.64
5855,2019-05-02 01:00:00,146.27,128.47,187.13,1665.46
5856,2019-05-02 00:00:00,150.49,131.75,186.14,1744.13
5857,2019-05-01 23:00:00,154.15,143.18,185.49,1017.41
5858,2019-05-01 22:00:00,168.09,155.28,373.92,2394.96
5859,2019-05-01 21:00:00,168.35,155.78,380.32,2390.31
5860,2019-05-01 20:00:00,168.75,156.47,376.45,2311.4
5861,2019-05-01 19:00:00,168.77,157.18,372.51,2158.7
5862,2019-05-01 18:00:00,169.14,158.0,372.01,2072.1
5863,2019-05-01 17:00:00,168.03,155.67,370.17,2287.65
5864,2019-05-01 16:00:00,159.22,149.69,365.98,1743.89
5865,2019-05-01 15:00:00,165.79,157.43,360.77,1508.02
5866,2019-05-01 14:00:00,169.67,159.19,367.8,1927.27
5867,2019-05-01 13:00:00,169.09,158.69,368.01,1913.65
5868,2019-05-01 12:00:00,169.11,159.43,404.47,1957.63
5869,2019-05-01 11:00:00,167.95,158.33,425.21,2045.26
5870,2019-05-01 10:00:00,167.8,157.78,425.21,2130.3
5871,2019-05-01 09:00:00,168.71,157.49,425.21,2385.43
5872,2019-05-01 08:00:00,168.53,156.48,425.21,2561.89
5873,2019-05-01 07:00:00,156.7,138.82,417.36,3731.2
5874,2019-05-01 06:00:00,127.59,119.71,261.28,1029.44
5875,2019-05-01 05:00:00,127.7,124.32,146.35,247.33
5876,2019-05-01 04:00:00,130.91,128.17,145.97,199.98
5877,2019-05-01 03:00:00,134.44,132.88,145.37,113.39
5878,2019-05-01 02:00:00,138.09,137.98,144.99,7.97
5879,2019-05-01 01:00:00,142.22,143.86,144.44,-118.44
5880,2019-05-01 00:00:00,147.13,148.67,144.02,-110.9
5881,2019-04-30 23:00:00,153.72,146.07,144.45,552.52
5882,2019-04-30 22:00:00,169.81,156.49,332.41,2213.85
5883,2019-04-30 21:00:00,169.85,156.07,339.05,2336.05
5884,2019-04-30 20:00:00,169.91,156.63,336.02,2231.17
5885,2019-04-30 19:00:00,169.57,157.19,335.41,2076.19
5886,2019-04-30 18:00:00,169.88,158.0,336.24,1997.27
5887,2019-04-30 17:00:00,168.66,156.84,340.44,2012.0
5888,2019-04-30 16:00:00,168.3,157.19,357.16,1984.02
5889,2019-04-30 15:00:00,168.63,159.19,403.94,1906.6
5890,2019-04-30 14:00:00,168.6,159.34,429.85,1990.21
5891,2019-04-30 13:00:00,168.41,158.99,429.85,2024.59
5892,2019-04-30 12:00:00,168.53,158.8,429.85,2091.22
5893,2019-04-30 11:00:00,168.25,158.28,429.85,2142.8
5894,2019-04-30 10:00:00,168.19,157.86,429.85,2220.18
5895,2019-04-30 09:00:00,168.13,157.19,429.85,2351.28
5896,2019-04-30 08:00:00,168.68,156.91,429.85,2529.67
5897,2019-04-30 07:00:00,158.06,140.48,419.2,3684.77
5898,2019-04-30 06:00:00,126.78,107.95,243.28,2290.48
5899,2019-04-30 05:00:00,129.1,102.68,127.37,1682.56
5900,2019-04-30 04:00:00,132.98,107.15,126.54,1634.26
5901,2019-04-30 03:00:00,137.57,113.1,125.69,1537.82
5902,2019-04-30 02:00:00,143.29,120.14,124.85,1445.14
5903,2019-04-30 01:00:00,149.22,129.39,123.89,1228.37
5904,2019-04-30 00:00:00,154.22,134.42,122.76,1215.32
5905,2019-04-29 23:00:00,158.54,146.7,121.38,718.57
5906,2019-04-29 22:00:00,167.51,157.28,416.95,2132.7
5907,2019-04-29 21:00:00,168.52,158.14,429.64,2229.83
5908,2019-04-29 20:00:00,168.41,158.41,425.21,2126.05
5909,2019-04-29 19:00:00,168.71,158.86,427.09,2103.42
5910,2019-04-29 18:00:00,168.57,158.76,429.47,2106.55
5911,2019-04-29 17:00:00,168.63,159.0,424.02,2041.66
5912,2019-04-29 16:00:00,168.6,159.45,426.92,1953.16
5913,2019-04-29 15:00:00,168.65,159.77,423.11,1878.61
5914,2019-04-29 14:00:00,168.69,159.61,416.79,1892.23
5915,2019-04-29 13:00:00,168.71,159.84,416.79,1848.46
5916,2019-04-29 12:00:00,168.42,159.37,416.79,1885.97
5917,2019-04-29 11:00:00,168.61,159.26,421.56,1970.79
5918,2019-04-29 10:00:00,168.71,158.69,430.83,2158.46
5919,2019-04-29 09:00:00,167.81,157.46,429.93,2224.89
5920,2019-04-29 08:00:00,167.43,156.07,429.37,2438.82
5921,2019-04-29 07:00:00,153.1,134.57,404.11,3744.08
5922,2019-04-29 06:00:00,109.32,126.79,218.2,-1905.98
5923,2019-04-29 05:00:00,102.42,140.69,124.85,-2389.0
5924,2019-04-29 04:00:00,116.7,144.58,123.87,-1726.75
5925,2019-04-29 03:00:00,133.36,147.34,123.77,-865.15
5926,2019-04-29 02:00:00,141.11,145.97,122.89,-298.62
5927,2019-04-29 01:00:00,145.83,147.58,122.6,-107.28
5928,2019-04-29 00:00:00,150.72,152.57,121.92,-112.78
5929,2019-04-28 23:00:00,156.83,154.53,133.88,153.96
5930,2019-04-28 22:00:00,169.38,158.24,312.9,1742.85
5931,2019-04-28 21:00:00,168.88,157.68,312.56,1750.34
5932,2019-04-28 20:00:00,168.68,157.71,312.61,1714.67
5933,2019-04-28 19:00:00,162.34,150.61,313.17,1836.74
5934,2019-04-28 18:00:00,160.15,152.06,313.07,1266.37
5935,2019-04-28 17:00:00,167.46,159.5,312.5,1243.75
5936,2019-04-28 16:00:00,169.62,160.11,311.88,1482.99
5937,2019-04-28 15:00:00,162.41,150.72,313.05,1829.78
5938,2019-04-28 14:00:00,160.7,152.43,317.25,1311.83
5939,2019-04-28 13:00:00,168.45,159.66,318.36,1399.19
5940,2019-04-28 12:00:00,167.79,156.07,319.34,1871.33
5941,2019-04-28 11:00:00,161.1,152.4,319.89,1391.52
5942,2019-04-28 10:00:00,168.65,159.62,407.36,1839.23
5943,2019-04-28 09:00:00,167.68,157.78,420.7,2082.47
5944,2019-04-28 08:00:00,167.48,157.06,420.7,2191.85
5945,2019-04-28 07:00:00,156.37,139.77,412.61,3424.66
5946,2019-04-28 06:00:00,127.04,109.92,273.57,2341.76
5947,2019-04-28 05:00:00,129.39,105.22,181.75,2196.45
5948,2019-04-28 04:00:00,133.18,107.25,181.75,2356.39
5949,2019-04-28 03:00:00,138.14,112.78,181.75,2304.59
5950,2019-04-28 02:00:00,143.3,126.36,181.14,1534.26
5951,2019-04-28 01:00:00,148.51,133.44,180.77,1362.1
5952,2019-04-28 00:00:00,152.37,137.62,180.51,1331.26
5953,2019-04-27 23:00:00,156.78,149.42,194.76,716.72
5954,2019-04-27 22:00:00,166.94,157.37,425.09,2034.06
5955,2019-04-27 21:00:00,166.44,157.14,425.09,1976.67
5956,2019-04-27 20:00:00,167.17,158.06,425.09,1936.28
5957,2019-04-27 19:00:00,167.07,158.57,425.09,1806.63
5958,2019-04-27 18:00:00,167.16,159.03,425.09,1727.99
5959,2019-04-27 17:00:00,167.02,159.46,425.09,1606.84
5960,2019-04-27 16:00:00,166.92,159.2,425.09,1640.85
5961,2019-04-27 15:00:00,166.76,159.06,425.09,1636.6
5962,2019-04-27 14:00:00,167.06,158.95,425.09,1723.74
5963,2019-04-27 13:00:00,166.67,158.31,425.09,1776.88
5964,2019-04-27 12:00:00,166.21,157.8,425.09,1787.5
5965,2019-04-27 11:00:00,168.41,159.33,425.09,1929.91
5966,2019-04-27 10:00:00,168.14,158.86,425.09,1972.42
5967,2019-04-27 09:00:00,168.12,158.13,425.09,2123.32
5968,2019-04-27 08:00:00,167.27,156.62,425.09,2263.6
5969,2019-04-27 07:00:00,154.75,139.74,425.09,3190.3
5970,2019-04-27 06:00:00,125.69,109.28,255.25,2094.33
5971,2019-04-27 05:00:00,129.41,106.51,148.78,1703.53
5972,2019-04-27 04:00:00,133.56,108.71,148.78,1848.59
5973,2019-04-27 03:00:00,138.19,112.07,148.18,1935.23
5974,2019-04-27 02:00:00,143.51,122.16,147.8,1577.76
5975,2019-04-27 01:00:00,148.76,131.75,147.49,1254.4
5976,2019-04-27 00:00:00,153.38,136.35,146.95,1251.28
5977,2019-04-26 23:00:00,157.65,147.77,163.26,806.5
5978,2019-04-26 22:00:00,166.64,157.23,428.88,2017.88
5979,2019-04-26 21:00:00,167.04,157.74,428.88,1994.29
5980,2019-04-26 20:00:00,167.29,158.31,428.88,1925.67
5981,2019-04-26 19:00:00,168.05,159.45,428.88,1844.18
5982,2019-04-26 18:00:00,161.71,152.84,418.28,1855.07
5983,2019-04-26 17:00:00,160.54,154.2,358.17,1135.4
5984,2019-04-26 16:00:00,163.91,155.08,425.16,1877.08
5985,2019-04-26 15:00:00,158.28,151.81,370.49,1198.54
5986,2019-04-26 14:00:00,165.97,159.1,410.53,1410.17
5987,2019-04-26 13:00:00,166.68,158.81,424.48,1670.33
5988,2019-04-26 12:00:00,166.53,158.58,424.48,1687.31
5989,2019-04-26 11:00:00,166.5,158.37,424.48,1725.51
5990,2019-04-26 10:00:00,167.09,158.6,424.48,1801.92
5991,2019-04-26 09:00:00,168.5,158.05,424.48,2217.91
5992,2019-04-26 08:00:00,167.64,157.14,424.48,2228.52
5993,2019-04-26 07:00:00,157.83,143.14,424.48,3117.81
5994,2019-04-26 06:00:00,128.53,123.23,252.45,668.99
5995,2019-04-26 05:00:00,128.98,127.29,149.13,126.01
5996,2019-04-26 04:00:00,132.26,131.51,148.66,55.75
5997,2019-04-26 03:00:00,135.61,136.34,147.98,-54.01
5998,2019-04-26 02:00:00,139.3,141.9,146.89,-190.96
5999,2019-04-26 01:00:00,143.73,148.26,145.71,-330.03
6000,2019-04-26 00:00:00,150.41,148.65,144.34,127.02
6001,2019-04-25 23:00:00,157.91,151.66,160.95,502.97
6002,2019-04-25 22:00:00,161.32,151.18,409.26,2074.95
6003,2019-04-25 21:00:00,164.61,157.1,400.27,1503.01
6004,2019-04-25 20:00:00,167.2,159.53,425.82,1633.02
6005,2019-04-25 19:00:00,162.68,153.84,417.93,1847.25
6006,2019-04-25 18:00:00,156.53,149.4,366.38,1306.14
6007,2019-04-25 17:00:00,156.98,149.85,365.85,1304.26
6008,2019-04-25 16:00:00,158.12,151.13,364.63,1274.38
6009,2019-04-25 15:00:00,158.12,151.53,363.66,1198.26
6010,2019-04-25 14:00:00,157.52,150.85,363.45,1212.11
6011,2019-04-25 13:00:00,157.02,149.87,363.16,1298.3
6012,2019-04-25 12:00:00,158.07,151.84,362.71,1129.84
6013,2019-04-25 11:00:00,162.01,155.57,365.83,1177.97
6014,2019-04-25 10:00:00,166.84,159.19,429.24,1641.84
6015,2019-04-25 09:00:00,166.81,158.41,429.24,1802.81
6016,2019-04-25 08:00:00,167.13,158.38,429.24,1877.92
6017,2019-04-25 07:00:00,152.69,137.15,429.24,3335.19
6018,2019-04-25 06:00:00,123.27,104.7,270.18,2508.62
6019,2019-04-25 05:00:00,128.95,104.16,166.24,2060.54
6020,2019-04-25 04:00:00,131.28,107.43,166.24,1982.41
6021,2019-04-25 03:00:00,134.54,110.3,166.04,2012.4
6022,2019-04-25 02:00:00,144.66,112.28,165.38,2677.5
6023,2019-04-25 01:00:00,154.81,127.44,164.42,2250.09
6024,2019-04-25 00:00:00,155.9,135.14,163.71,1699.31
6025,2019-04-24 23:00:00,159.8,148.74,178.43,986.72
6026,2019-04-24 22:00:00,159.99,150.32,395.2,1910.79
6027,2019-04-24 21:00:00,166.45,158.3,411.56,1677.11
6028,2019-04-24 20:00:00,159.84,151.07,400.8,1757.51
6029,2019-04-24 19:00:00,161.77,155.44,364.13,1152.47
6030,2019-04-24 18:00:00,161.82,153.22,410.76,1766.27
6031,2019-04-24 17:00:00,157.45,149.61,369.2,1447.26
6032,2019-04-24 16:00:00,159.98,153.59,369.7,1181.19
6033,2019-04-24 15:00:00,165.5,158.29,410.15,1478.59
6034,2019-04-24 14:00:00,156.89,149.97,381.13,1318.71
6035,2019-04-24 13:00:00,160.39,154.47,372.79,1103.46
6036,2019-04-24 12:00:00,166.99,159.47,426.19,1602.47
6037,2019-04-24 11:00:00,166.75,158.88,426.19,1677.06
6038,2019-04-24 10:00:00,167.0,159.19,426.19,1664.27
6039,2019-04-24 09:00:00,167.06,157.68,426.19,1998.83
6040,2019-04-24 08:00:00,167.79,157.1,426.19,2277.99
6041,2019-04-24 07:00:00,155.05,139.59,426.19,3294.45
6042,2019-04-24 06:00:00,127.52,110.58,257.61,2181.96
6043,2019-04-24 05:00:00,130.42,106.55,149.45,1783.69
6044,2019-04-24 04:00:00,134.41,110.15,148.66,1803.25
6045,2019-04-24 03:00:00,139.33,115.24,148.53,1789.04
6046,2019-04-24 02:00:00,144.47,124.22,147.68,1495.26
6047,2019-04-24 01:00:00,149.67,132.34,147.68,1279.65
6048,2019-04-24 00:00:00,154.13,137.32,146.82,1234.02
6049,2019-04-23 23:00:00,158.36,150.09,164.06,678.39
6050,2019-04-23 22:00:00,165.1,155.78,418.15,1948.58
6051,2019-04-23 21:00:00,165.34,158.01,397.87,1458.19
6052,2019-04-23 20:00:00,166.63,159.1,426.07,1604.15
6053,2019-04-23 19:00:00,166.75,158.39,426.07,1780.97
6054,2019-04-23 18:00:00,161.83,155.02,362.39,1233.94
6055,2019-04-23 17:00:00,164.61,157.26,409.87,1506.27
6056,2019-04-23 16:00:00,162.24,155.82,356.97,1145.87
6057,2019-04-23 15:00:00,165.11,158.17,409.47,1420.86
6058,2019-04-23 14:00:00,161.64,155.53,349.45,1067.57
6059,2019-04-23 13:00:00,165.92,159.01,391.45,1352.46
6060,2019-04-23 12:00:00,160.77,154.1,365.93,1220.38
6061,2019-04-23 11:00:00,165.0,158.8,394.17,1221.93
6062,2019-04-23 10:00:00,166.52,159.02,429.61,1611.04
6063,2019-04-23 09:00:00,167.02,158.86,429.61,1752.81
6064,2019-04-23 08:00:00,166.83,157.67,429.61,1967.61
6065,2019-04-23 07:00:00,149.55,132.66,429.61,3628.06
6066,2019-04-23 06:00:00,124.5,105.28,249.36,2396.35
6067,2019-04-23 05:00:00,132.1,101.25,147.19,2270.41
6068,2019-04-23 04:00:00,139.26,104.18,147.19,2581.71
6069,2019-04-23 03:00:00,140.26,113.0,147.19,2006.2
6070,2019-04-23 02:00:00,144.1,120.72,147.19,1720.65
6071,2019-04-23 01:00:00,149.43,131.96,147.86,1291.56
6072,2019-04-23 00:00:00,154.33,137.82,146.68,1210.84
6073,2019-04-22 23:00:00,158.93,150.88,163.06,656.32
6074,2019-04-22 22:00:00,167.08,159.26,425.46,1663.55
6075,2019-04-22 21:00:00,166.55,157.21,425.46,1986.9
6076,2019-04-22 20:00:00,163.97,157.17,386.64,1314.58
6077,2019-04-22 19:00:00,164.49,156.35,410.73,1671.67
6078,2019-04-22 18:00:00,163.56,157.43,381.21,1168.41
6079,2019-04-22 17:00:00,167.76,160.21,429.37,1620.87
6080,2019-04-22 16:00:00,161.76,154.2,377.26,1426.04
6081,2019-04-22 15:00:00,164.84,157.67,409.4,1467.7
6082,2019-04-22 14:00:00,162.85,156.8,393.33,1189.82
6083,2019-04-22 13:00:00,166.61,159.2,430.71,1595.78
6084,2019-04-22 12:00:00,167.22,159.61,430.71,1638.85
6085,2019-04-22 11:00:00,166.86,158.52,430.71,1796.06
6086,2019-04-22 10:00:00,166.56,157.93,430.71,1858.51
6087,2019-04-22 09:00:00,166.54,157.17,430.71,2017.88
6088,2019-04-22 08:00:00,168.31,156.23,430.71,2601.49
6089,2019-04-22 07:00:00,146.57,128.03,429.28,3979.43
6090,2019-04-22 06:00:00,123.34,103.25,246.66,2477.7
6091,2019-04-22 05:00:00,128.08,100.61,143.41,1969.74
6092,2019-04-22 04:00:00,132.02,106.18,142.14,1836.45
6093,2019-04-22 03:00:00,136.9,112.66,140.26,1699.95
6094,2019-04-22 02:00:00,142.26,119.57,139.37,1581.15
6095,2019-04-22 01:00:00,147.71,128.42,137.5,1326.19
6096,2019-04-22 00:00:00,152.17,132.83,135.17,1307.09
6097,2019-04-21 23:00:00,156.58,145.26,130.51,738.69
6098,2019-04-21 22:00:00,166.6,157.41,417.03,1916.25
6099,2019-04-21 21:00:00,167.04,157.65,427.17,2005.56
6100,2019-04-21 20:00:00,167.03,158.13,427.17,1900.91
6101,2019-04-21 19:00:00,167.47,158.96,427.17,1817.61
6102,2019-04-21 18:00:00,167.4,158.85,427.17,1826.15
6103,2019-04-21 17:00:00,167.16,158.81,427.17,1783.43
6104,2019-04-21 16:00:00,167.16,159.33,427.17,1672.37
6105,2019-04-21 15:00:00,166.98,159.46,427.17,1606.16
6106,2019-04-21 14:00:00,167.36,159.29,427.17,1723.63
6107,2019-04-21 13:00:00,167.24,158.69,427.17,1826.15
6108,2019-04-21 12:00:00,168.12,159.06,427.17,1935.08
6109,2019-04-21 11:00:00,167.75,158.63,427.17,1947.9
6110,2019-04-21 10:00:00,167.63,158.31,427.17,1990.61
6111,2019-04-21 09:00:00,168.53,158.4,427.17,2163.62
6112,2019-04-21 08:00:00,168.53,157.16,427.17,2428.46
6113,2019-04-21 07:00:00,154.92,137.62,427.17,3695.02
6114,2019-04-21 06:00:00,126.79,119.13,268.32,1027.67
6115,2019-04-21 05:00:00,129.02,123.6,132.66,359.51
6116,2019-04-21 04:00:00,132.33,127.12,132.53,345.24
6117,2019-04-21 03:00:00,135.81,131.61,131.68,276.53
6118,2019-04-21 02:00:00,139.62,136.85,131.68,182.38
6119,2019-04-21 01:00:00,144.35,143.32,131.68,67.82
6120,2019-04-21 00:00:00,150.48,146.78,131.0,242.35
6121,2019-04-20 23:00:00,157.28,150.59,130.42,436.25
6122,2019-04-20 22:00:00,168.19,157.56,341.72,1816.24
6123,2019-04-20 21:00:00,168.6,157.93,345.51,1843.3
6124,2019-04-20 20:00:00,168.03,157.66,346.02,1794.11
6125,2019-04-20 19:00:00,168.41,158.2,345.45,1763.52
6126,2019-04-20 18:00:00,167.74,158.32,346.09,1630.08
6127,2019-04-20 17:00:00,167.68,158.37,346.61,1613.47
6128,2019-04-20 16:00:00,167.67,157.7,347.12,1730.39
6129,2019-04-20 15:00:00,167.39,157.8,348.15,1669.38
6130,2019-04-20 14:00:00,168.29,157.91,361.39,1875.61
6131,2019-04-20 13:00:00,167.69,157.34,363.44,1880.8
6132,2019-04-20 12:00:00,167.73,156.7,355.19,1958.87
6133,2019-04-20 11:00:00,167.85,157.66,413.31,2105.81
6134,2019-04-20 10:00:00,168.01,157.54,426.68,2233.67
6135,2019-04-20 09:00:00,168.45,157.08,426.68,2425.68
6136,2019-04-20 08:00:00,168.77,156.94,426.68,2523.81
6137,2019-04-20 07:00:00,156.79,139.64,419.99,3601.41
6138,2019-04-20 06:00:00,128.62,107.38,175.8,1867.0
6139,2019-04-20 05:00:00,128.29,101.97,141.09,1856.74
6140,2019-04-20 04:00:00,132.32,106.19,141.09,1843.34
6141,2019-04-20 03:00:00,137.0,112.19,141.09,1750.22
6142,2019-04-20 02:00:00,142.07,120.68,140.97,1507.67
6143,2019-04-20 01:00:00,147.68,127.59,140.11,1407.4
6144,2019-04-20 00:00:00,151.85,131.12,140.11,1452.24
6145,2019-04-19 23:00:00,156.03,143.11,139.0,897.94
6146,2019-04-19 22:00:00,167.84,157.78,345.0,1735.35
6147,2019-04-19 21:00:00,168.17,157.78,349.19,1814.04
6148,2019-04-19 20:00:00,166.44,155.94,362.8,1904.7
6149,2019-04-19 19:00:00,167.29,155.05,127.91,782.81
6150,2019-04-19 18:00:00,169.07,157.05,127.27,764.89
6151,2019-04-19 17:00:00,168.95,157.61,126.52,717.37
6152,2019-04-19 16:00:00,168.68,158.59,125.58,633.55
6153,2019-04-19 15:00:00,167.89,157.07,125.39,678.36
6154,2019-04-19 14:00:00,165.88,158.68,245.73,884.63
6155,2019-04-19 13:00:00,166.56,159.36,343.28,1235.81
6156,2019-04-19 12:00:00,166.29,158.5,346.17,1348.33
6157,2019-04-19 11:00:00,166.06,157.95,346.95,1406.88
6158,2019-04-19 10:00:00,166.8,158.03,355.65,1559.53
6159,2019-04-19 09:00:00,167.99,157.57,428.51,2232.54
6160,2019-04-19 08:00:00,168.17,157.2,428.51,2350.38
6161,2019-04-19 07:00:00,153.74,136.44,414.16,3582.48
6162,2019-04-19 06:00:00,128.29,108.32,156.38,1561.45
6163,2019-04-19 05:00:00,127.88,104.51,143.66,1678.67
6164,2019-04-19 04:00:00,131.64,108.34,142.23,1656.98
6165,2019-04-19 03:00:00,135.77,113.53,141.02,1568.14
6166,2019-04-19 02:00:00,141.19,118.44,139.9,1591.36
6167,2019-04-19 01:00:00,146.26,122.98,138.55,1612.72
6168,2019-04-19 00:00:00,150.64,125.55,137.93,1730.33
6169,2019-04-18 23:00:00,156.06,140.82,136.84,1042.72
6170,2019-04-18 22:00:00,168.19,155.72,135.39,844.16
6171,2019-04-18 21:00:00,169.98,157.55,134.44,835.54
6172,2019-04-18 20:00:00,169.72,158.15,133.52,772.41
6173,2019-04-18 19:00:00,169.72,158.85,132.91,722.37
6174,2019-04-18 18:00:00,169.75,160.04,132.12,641.44
6175,2019-04-18 17:00:00,168.78,159.38,131.04,615.89
6176,2019-04-18 16:00:00,168.51,159.72,130.2,572.23
6177,2019-04-18 15:00:00,168.79,159.77,129.61,584.54
6178,2019-04-18 14:00:00,168.85,159.54,129.61,603.33
6179,2019-04-18 13:00:00,168.45,159.1,129.26,604.29
6180,2019-04-18 12:00:00,169.22,158.09,128.39,714.49
6181,2019-04-18 11:00:00,166.25,158.02,218.03,897.19
6182,2019-04-18 10:00:00,166.56,158.79,347.41,1349.69
6183,2019-04-18 09:00:00,167.07,157.87,379.51,1745.75
6184,2019-04-18 08:00:00,167.68,157.37,425.95,2195.77
6185,2019-04-18 07:00:00,156.16,137.79,418.24,3841.53
6186,2019-04-18 06:00:00,129.46,108.23,171.26,1817.92
6187,2019-04-18 05:00:00,129.74,104.07,136.73,1754.93
6188,2019-04-18 04:00:00,133.71,109.03,134.62,1661.21
6189,2019-04-18 03:00:00,138.69,115.09,131.85,1555.83
6190,2019-04-18 02:00:00,143.89,121.79,130.81,1445.45
6191,2019-04-18 01:00:00,149.77,130.12,129.86,1275.87
6192,2019-04-18 00:00:00,154.3,134.07,129.0,1304.84
6193,2019-04-17 23:00:00,158.38,146.18,128.09,781.35
6194,2019-04-17 22:00:00,167.48,157.68,336.21,1647.43
6195,2019-04-17 21:00:00,167.58,158.37,344.24,1585.23
6196,2019-04-17 20:00:00,165.32,155.22,313.28,1582.06
6197,2019-04-17 19:00:00,166.6,154.76,145.82,863.25
6198,2019-04-17 18:00:00,169.05,157.18,143.31,850.54
6199,2019-04-17 17:00:00,169.54,158.2,140.67,797.6
6200,2019-04-17 16:00:00,169.91,158.85,138.41,765.41
6201,2019-04-17 15:00:00,169.81,158.9,137.19,748.37
6202,2019-04-17 14:00:00,168.09,156.77,136.57,772.99
6203,2019-04-17 13:00:00,166.53,159.19,316.96,1163.24
6204,2019-04-17 12:00:00,166.75,158.86,355.08,1400.79
6205,2019-04-17 11:00:00,167.04,158.58,374.63,1584.68
6206,2019-04-17 10:00:00,168.43,158.3,425.21,2153.69
6207,2019-04-17 09:00:00,168.73,157.68,425.21,2349.29
6208,2019-04-17 08:00:00,168.23,154.27,425.21,2967.97
6209,2019-04-17 07:00:00,147.98,128.32,412.33,4053.2
6210,2019-04-17 06:00:00,127.96,104.37,176.88,2086.3
6211,2019-04-17 05:00:00,128.83,99.17,163.69,2427.52
6212,2019-04-17 04:00:00,132.74,103.11,163.76,2426.1
6213,2019-04-17 03:00:00,137.79,112.47,161.32,2042.31
6214,2019-04-17 02:00:00,143.25,125.28,157.67,1416.66
6215,2019-04-17 01:00:00,147.74,130.81,155.16,1313.43
6216,2019-04-17 00:00:00,151.25,134.23,154.13,1311.65
6217,2019-04-16 23:00:00,156.35,146.41,166.0,825.02
6218,2019-04-16 22:00:00,168.4,157.7,366.02,1958.21
6219,2019-04-16 21:00:00,168.33,158.0,361.4,1866.63
6220,2019-04-16 20:00:00,168.06,158.41,360.13,1737.63
6221,2019-04-16 19:00:00,166.94,157.91,364.42,1645.36
6222,2019-04-16 18:00:00,167.21,158.1,365.67,1665.63
6223,2019-04-16 17:00:00,166.9,158.4,367.31,1561.07
6224,2019-04-16 16:00:00,166.61,158.57,367.63,1477.87
6225,2019-04-16 15:00:00,167.11,158.27,366.95,1621.92
6226,2019-04-16 14:00:00,167.22,158.71,365.71,1556.1
6227,2019-04-16 13:00:00,167.43,157.63,363.08,1779.09
6228,2019-04-16 12:00:00,167.64,158.49,364.99,1669.83
6229,2019-04-16 11:00:00,167.84,157.58,363.71,1865.83
6230,2019-04-16 10:00:00,167.22,156.02,363.57,2035.99
6231,2019-04-16 09:00:00,167.9,158.2,423.96,2056.21
6232,2019-04-16 08:00:00,167.57,156.8,425.09,2289.11
6233,2019-04-16 07:00:00,152.03,134.18,413.43,3689.86
6234,2019-04-16 06:00:00,128.42,106.16,165.51,1842.13
6235,2019-04-16 05:00:00,128.8,100.77,150.97,2115.84
6236,2019-04-16 04:00:00,132.71,105.87,150.12,2014.61
6237,2019-04-16 03:00:00,137.13,112.87,150.04,1819.99
6238,2019-04-16 02:00:00,142.18,122.62,149.27,1459.86
6239,2019-04-16 01:00:00,147.77,130.02,148.57,1318.56
6240,2019-04-16 00:00:00,151.31,133.32,147.8,1329.46
6241,2019-04-15 23:00:00,156.68,147.55,159.45,727.89
6242,2019-04-15 22:00:00,168.54,156.74,357.64,2110.08
6243,2019-04-15 21:00:00,168.39,157.19,355.78,1992.37
6244,2019-04-15 20:00:00,168.97,157.73,354.91,1994.59
6245,2019-04-15 19:00:00,167.84,157.51,353.29,1824.74
6246,2019-04-15 18:00:00,167.33,158.31,352.83,1591.26
6247,2019-04-15 17:00:00,166.67,158.0,352.93,1529.95
6248,2019-04-15 16:00:00,167.11,158.97,354.79,1444.0
6249,2019-04-15 15:00:00,166.74,158.79,354.77,1410.21
6250,2019-04-15 14:00:00,166.8,158.66,355.36,1446.32
6251,2019-04-15 13:00:00,166.48,157.44,346.32,1565.37
6252,2019-04-15 12:00:00,167.45,158.62,401.41,1772.23
6253,2019-04-15 11:00:00,168.06,158.99,429.49,1947.74
6254,2019-04-15 10:00:00,167.94,158.41,429.49,2046.52
6255,2019-04-15 09:00:00,167.47,157.35,429.49,2173.22
6256,2019-04-15 08:00:00,168.69,155.84,429.49,2759.47
6257,2019-04-15 07:00:00,146.73,128.27,410.11,3785.32
6258,2019-04-15 06:00:00,127.42,100.65,153.65,2056.61
6259,2019-04-15 05:00:00,136.24,101.82,137.45,2365.51
6260,2019-04-15 04:00:00,134.38,108.1,134.83,1771.67
6261,2019-04-15 03:00:00,138.95,113.32,131.28,1682.35
6262,2019-04-15 02:00:00,144.08,123.99,129.73,1303.14
6263,2019-04-15 01:00:00,149.28,130.81,129.15,1192.7
6264,2019-04-15 00:00:00,153.72,134.72,128.54,1221.13
6265,2019-04-14 23:00:00,158.43,148.1,138.07,713.13
6266,2019-04-14 22:00:00,169.65,157.45,341.7,2084.37
6267,2019-04-14 21:00:00,169.49,157.27,341.15,2084.43
6268,2019-04-14 20:00:00,168.92,157.31,340.43,1976.2
6269,2019-04-14 19:00:00,168.01,157.9,339.97,1718.55
6270,2019-04-14 18:00:00,168.16,158.61,353.13,1686.2
6271,2019-04-14 17:00:00,165.75,154.35,270.47,1541.68
6272,2019-04-14 16:00:00,167.85,157.71,305.41,1548.43
6273,2019-04-14 15:00:00,166.27,155.71,185.66,980.28
6274,2019-04-14 14:00:00,168.59,159.32,339.39,1573.07
6275,2019-04-14 13:00:00,167.92,158.62,339.59,1579.09
6276,2019-04-14 12:00:00,167.69,157.6,339.74,1713.99
6277,2019-04-14 11:00:00,167.27,157.29,355.83,1775.59
6278,2019-04-14 10:00:00,168.15,158.58,429.98,2057.45
6279,2019-04-14 09:00:00,168.59,157.47,429.98,2390.69
6280,2019-04-14 08:00:00,168.56,156.86,429.98,2515.38
6281,2019-04-14 07:00:00,155.93,138.44,414.27,3622.79
6282,2019-04-14 06:00:00,131.69,123.48,163.07,669.4
6283,2019-04-14 05:00:00,129.64,127.27,148.56,176.04
6284,2019-04-14 04:00:00,133.12,132.04,147.44,79.62
6285,2019-04-14 03:00:00,136.54,136.8,147.14,-19.13
6286,2019-04-14 02:00:00,140.23,142.4,146.07,-158.49
6287,2019-04-14 01:00:00,144.52,148.63,144.96,-297.89
6288,2019-04-14 00:00:00,151.15,149.26,143.33,135.45
6289,2019-04-13 23:00:00,158.66,150.86,153.13,597.21
6290,2019-04-13 22:00:00,169.23,159.03,372.44,1899.44
6291,2019-04-13 21:00:00,168.25,159.01,430.46,1988.73
6292,2019-04-13 20:00:00,165.13,154.48,374.47,1994.05
6293,2019-04-13 19:00:00,167.18,157.71,368.27,1743.76
6294,2019-04-13 18:00:00,164.04,155.23,321.75,1417.31
6295,2019-04-13 17:00:00,166.33,156.32,363.4,1818.82
6296,2019-04-13 16:00:00,166.11,158.22,340.38,1342.8
6297,2019-04-13 15:00:00,163.43,154.35,345.47,1568.43
6298,2019-04-13 14:00:00,167.15,158.04,363.92,1657.66
6299,2019-04-13 13:00:00,163.56,155.82,324.69,1256.55
6300,2019-04-13 12:00:00,164.72,155.08,364.11,1755.01
6301,2019-04-13 11:00:00,167.96,159.4,390.09,1669.59
6302,2019-04-13 10:00:00,168.05,158.86,430.71,1979.11
6303,2019-04-13 09:00:00,168.1,157.43,427.47,2280.55
6304,2019-04-13 08:00:00,168.41,156.29,427.41,2590.1
6305,2019-04-13 07:00:00,154.19,136.01,409.31,3720.63
6306,2019-04-13 06:00:00,127.72,122.21,226.16,623.07
6307,2019-04-13 05:00:00,128.14,127.12,132.42,67.53
6308,2019-04-13 04:00:00,131.21,131.61,130.51,-26.1
6309,2019-04-13 03:00:00,134.65,136.84,129.47,-141.77
6310,2019-04-13 02:00:00,138.04,142.54,128.59,-289.33
6311,2019-04-13 01:00:00,142.71,149.39,127.68,-426.45
