,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
6312,2019-04-13 00:00:00,149.25,147.46,126.95,113.62
6313,2019-04-12 23:00:00,157.01,149.8,139.1,501.46
6314,2019-04-12 22:00:00,170.14,158.04,322.35,1950.22
6315,2019-04-12 21:00:00,170.23,158.61,321.45,1867.62
6316,2019-04-12 20:00:00,170.03,159.24,328.09,1770.05
6317,2019-04-12 19:00:00,164.78,154.37,360.17,1874.68
6318,2019-04-12 18:00:00,168.21,159.43,336.76,1478.38
6319,2019-04-12 17:00:00,163.94,154.44,347.17,1649.06
6320,2019-04-12 16:00:00,167.26,158.34,356.03,1587.89
6321,2019-04-12 15:00:00,162.95,155.52,316.74,1176.69
6322,2019-04-12 14:00:00,165.91,156.29,361.88,1740.64
6323,2019-04-12 13:00:00,166.24,158.18,352.92,1422.27
6324,2019-04-12 12:00:00,163.41,154.07,348.71,1628.48
6325,2019-04-12 11:00:00,169.49,159.15,332.28,1717.89
6326,2019-04-12 10:00:00,168.07,158.89,407.7,1871.34
6327,2019-04-12 09:00:00,167.98,157.74,428.63,2194.59
6328,2019-04-12 08:00:00,167.16,156.09,428.63,2372.47
6329,2019-04-12 07:00:00,155.56,138.13,410.49,3577.42
6330,2019-04-12 06:00:00,128.11,110.15,228.3,2050.13
6331,2019-04-12 05:00:00,130.19,105.74,132.78,1623.24
6332,2019-04-12 04:00:00,133.74,109.47,132.08,1602.79
6333,2019-04-12 03:00:00,138.53,115.62,131.81,1509.88
6334,2019-04-12 02:00:00,143.83,125.65,131.51,1195.43
6335,2019-04-12 01:00:00,148.06,132.14,130.83,1041.41
6336,2019-04-12 00:00:00,152.03,135.54,130.36,1074.82
6337,2019-04-11 23:00:00,156.81,148.19,142.34,613.49
6338,2019-04-11 22:00:00,169.97,158.45,324.78,1870.73
6339,2019-04-11 21:00:00,168.78,158.12,369.79,1970.98
6340,2019-04-11 20:00:00,164.86,155.62,323.58,1494.94
6341,2019-04-11 19:00:00,169.23,159.06,365.54,1858.77
6342,2019-04-11 18:00:00,163.32,155.02,322.15,1336.92
6343,2019-04-11 17:00:00,168.75,158.82,359.18,1783.33
6344,2019-04-11 16:00:00,163.96,156.09,320.16,1259.83
6345,2019-04-11 15:00:00,165.93,156.85,355.92,1615.88
6346,2019-04-11 14:00:00,165.5,157.76,318.11,1231.09
6347,2019-04-11 13:00:00,167.08,157.25,358.25,1760.8
6348,2019-04-11 12:00:00,164.97,157.42,319.52,1206.19
6349,2019-04-11 11:00:00,168.92,159.62,343.97,1599.46
6350,2019-04-11 10:00:00,168.0,159.45,429.98,1838.16
6351,2019-04-11 09:00:00,167.54,157.35,430.13,2191.51
6352,2019-04-11 08:00:00,168.32,156.84,430.71,2472.28
6353,2019-04-11 07:00:00,155.89,138.53,410.43,3562.53
6354,2019-04-11 06:00:00,128.89,122.61,226.76,712.03
6355,2019-04-11 05:00:00,129.81,126.91,130.59,189.36
6356,2019-04-11 04:00:00,133.02,130.87,130.23,140.0
6357,2019-04-11 03:00:00,136.23,135.46,129.61,49.9
6358,2019-04-11 02:00:00,139.86,140.75,129.61,-57.68
6359,2019-04-11 01:00:00,144.37,147.05,129.02,-172.89
6360,2019-04-11 00:00:00,150.74,146.74,128.63,257.26
6361,2019-04-10 23:00:00,157.98,151.62,140.79,447.71
6362,2019-04-10 22:00:00,169.73,159.11,324.66,1723.94
6363,2019-04-10 21:00:00,169.23,158.9,368.3,1902.27
6364,2019-04-10 20:00:00,164.05,154.96,323.89,1472.08
6365,2019-04-10 19:00:00,169.79,160.26,342.92,1634.01
6366,2019-04-10 18:00:00,163.98,154.91,343.78,1559.04
6367,2019-04-10 17:00:00,168.86,159.12,324.55,1580.56
6368,2019-04-10 16:00:00,163.01,155.02,326.68,1305.09
6369,2019-04-10 15:00:00,167.51,159.04,362.35,1534.55
6370,2019-04-10 14:00:00,163.37,155.44,326.72,1295.44
6371,2019-04-10 13:00:00,168.96,159.72,363.44,1679.09
6372,2019-04-10 12:00:00,163.39,155.19,324.37,1329.92
6373,2019-04-10 11:00:00,169.22,159.64,353.37,1692.64
6374,2019-04-10 10:00:00,168.04,159.48,430.22,1841.34
6375,2019-04-10 09:00:00,167.93,158.28,430.22,2075.81
6376,2019-04-10 08:00:00,168.13,157.26,430.03,2337.21
6377,2019-04-10 07:00:00,155.39,138.33,410.35,3500.29
6378,2019-04-10 06:00:00,126.66,108.26,231.06,2125.75
6379,2019-04-10 05:00:00,129.68,105.27,135.84,1657.93
6380,2019-04-10 04:00:00,133.55,109.67,135.76,1620.97
6381,2019-04-10 03:00:00,138.05,114.79,134.86,1568.42
6382,2019-04-10 02:00:00,143.39,122.35,134.81,1418.2
6383,2019-04-10 01:00:00,148.06,129.42,133.88,1247.76
6384,2019-04-10 00:00:00,152.9,133.1,133.64,1323.04
6385,2019-04-09 23:00:00,158.21,146.83,145.52,828.01
6386,2019-04-09 22:00:00,170.13,157.76,327.1,2023.11
6387,2019-04-09 21:00:00,170.4,158.71,326.58,1908.86
6388,2019-04-09 20:00:00,169.46,159.16,335.96,1730.19
6389,2019-04-09 19:00:00,164.28,154.12,365.91,1858.82
6390,2019-04-09 18:00:00,167.39,157.87,370.15,1761.91
6391,2019-04-09 17:00:00,163.02,155.6,333.06,1235.65
6392,2019-04-09 16:00:00,168.01,158.43,333.52,1597.56
6393,2019-04-09 15:00:00,162.58,155.41,330.42,1184.56
6394,2019-04-09 14:00:00,167.99,159.87,358.06,1453.72
6395,2019-04-09 13:00:00,163.29,154.43,333.57,1477.72
6396,2019-04-09 12:00:00,168.07,160.16,338.0,1336.79
6397,2019-04-09 11:00:00,164.13,154.77,361.35,1691.12
6398,2019-04-09 10:00:00,168.71,159.24,335.18,1587.08
6399,2019-04-09 09:00:00,168.35,158.82,402.13,1916.15
6400,2019-04-09 08:00:00,167.66,157.44,430.62,2200.47
6401,2019-04-09 07:00:00,160.17,144.41,411.87,3245.54
6402,2019-04-09 06:00:00,131.12,125.76,239.74,642.5
6403,2019-04-09 05:00:00,130.35,128.96,147.12,102.25
6404,2019-04-09 04:00:00,133.76,133.27,146.34,35.85
6405,2019-04-09 03:00:00,137.18,138.21,145.35,-74.86
6406,2019-04-09 02:00:00,140.72,143.79,144.29,-221.49
6407,2019-04-09 01:00:00,145.46,151.2,142.35,-408.54
6408,2019-04-09 00:00:00,151.84,148.84,139.32,208.98
6409,2019-04-08 23:00:00,158.3,157.39,149.34,67.95
6410,2019-04-08 22:00:00,165.42,155.2,367.85,1879.71
6411,2019-04-08 21:00:00,168.07,158.7,326.39,1529.14
6412,2019-04-08 20:00:00,165.19,155.52,363.0,1755.1
6413,2019-04-08 19:00:00,166.8,158.27,360.63,1538.09
6414,2019-04-08 18:00:00,163.6,154.75,323.01,1429.32
6415,2019-04-08 17:00:00,168.25,158.65,357.4,1715.52
6416,2019-04-08 16:00:00,162.94,155.41,321.61,1210.86
6417,2019-04-08 15:00:00,167.59,159.53,353.32,1423.88
6418,2019-04-08 14:00:00,162.23,154.29,321.59,1276.71
6419,2019-04-08 13:00:00,167.56,159.39,353.17,1442.7
6420,2019-04-08 12:00:00,162.73,154.88,317.9,1247.76
6421,2019-04-08 11:00:00,165.99,156.51,359.16,1702.42
6422,2019-04-08 10:00:00,165.28,157.65,334.6,1276.5
6423,2019-04-08 09:00:00,167.67,158.26,423.63,1993.18
6424,2019-04-08 08:00:00,167.87,156.84,422.86,2332.07
6425,2019-04-08 07:00:00,157.63,140.8,400.73,3372.14
6426,2019-04-08 06:00:00,129.83,123.81,218.23,656.87
6427,2019-04-08 05:00:00,130.84,128.19,131.69,174.49
6428,2019-04-08 04:00:00,134.02,132.2,131.27,119.46
6429,2019-04-08 03:00:00,137.44,136.36,130.46,70.45
6430,2019-04-08 02:00:00,141.43,141.86,129.12,-27.76
6431,2019-04-08 01:00:00,146.51,149.48,126.26,-187.5
6432,2019-04-08 00:00:00,151.98,150.32,124.16,103.05
6433,2019-04-07 23:00:00,157.92,159.17,133.17,-83.23
6434,2019-04-07 22:00:00,169.87,159.57,315.0,1622.25
6435,2019-04-07 21:00:00,164.74,155.22,353.5,1682.66
6436,2019-04-07 20:00:00,167.57,158.84,347.48,1516.75
6437,2019-04-07 19:00:00,163.02,154.35,313.54,1359.2
6438,2019-04-07 18:00:00,168.09,159.93,309.08,1261.05
6439,2019-04-07 17:00:00,164.5,155.67,347.88,1535.89
6440,2019-04-07 16:00:00,164.65,157.22,312.33,1160.31
6441,2019-04-07 15:00:00,166.25,157.72,350.71,1495.78
6442,2019-04-07 14:00:00,164.08,156.83,317.27,1150.1
6443,2019-04-07 13:00:00,167.75,157.77,358.17,1787.27
6444,2019-04-07 12:00:00,164.94,156.78,318.53,1299.6
6445,2019-04-07 11:00:00,169.24,159.18,319.07,1604.92
6446,2019-04-07 10:00:00,168.29,158.81,383.41,1817.36
6447,2019-04-07 09:00:00,167.69,158.01,425.23,2058.11
6448,2019-04-07 08:00:00,167.85,156.57,423.96,2391.13
6449,2019-04-07 07:00:00,150.6,131.5,404.12,3859.35
6450,2019-04-07 06:00:00,128.24,101.32,228.0,3068.88
6451,2019-04-07 05:00:00,135.9,102.34,137.77,2311.78
6452,2019-04-07 04:00:00,134.26,108.61,136.2,1746.76
6453,2019-04-07 03:00:00,138.53,112.76,134.87,1737.8
6454,2019-04-07 02:00:00,143.94,120.65,133.34,1552.74
6455,2019-04-07 01:00:00,149.86,132.2,130.86,1155.49
6456,2019-04-07 00:00:00,154.29,137.29,127.51,1083.84
6457,2019-04-06 23:00:00,159.18,150.73,145.41,614.36
6458,2019-04-06 22:00:00,167.13,158.81,430.05,1789.01
6459,2019-04-06 21:00:00,167.32,159.01,429.86,1786.07
6460,2019-04-06 20:00:00,166.76,158.74,430.46,1726.14
6461,2019-04-06 19:00:00,164.95,156.8,427.17,1740.72
6462,2019-04-06 18:00:00,164.18,157.35,375.5,1282.33
6463,2019-04-06 17:00:00,162.22,154.76,389.19,1451.68
6464,2019-04-06 16:00:00,167.16,158.91,428.43,1767.27
6465,2019-04-06 15:00:00,161.69,154.58,379.45,1348.94
6466,2019-04-06 14:00:00,167.12,159.12,428.67,1714.68
6467,2019-04-06 13:00:00,166.67,158.66,430.59,1724.51
6468,2019-04-06 12:00:00,167.02,158.32,429.72,1869.28
6469,2019-04-06 11:00:00,166.44,156.94,428.56,2035.66
6470,2019-04-06 10:00:00,166.56,157.35,429.94,1979.87
6471,2019-04-06 09:00:00,167.14,157.54,425.49,2042.35
6472,2019-04-06 08:00:00,168.9,156.79,421.29,2550.91
6473,2019-04-06 07:00:00,147.24,129.9,423.2,3669.14
6474,2019-04-06 06:00:00,120.63,102.65,245.34,2205.61
6475,2019-04-06 05:00:00,126.68,102.06,144.62,1780.27
6476,2019-04-06 04:00:00,130.32,101.27,143.66,2086.66
6477,2019-04-06 03:00:00,140.48,105.19,142.23,2509.65
6478,2019-04-06 02:00:00,143.01,122.36,139.72,1442.61
6479,2019-04-06 01:00:00,147.16,131.73,137.33,1059.5
6480,2019-04-06 00:00:00,150.88,136.98,134.43,934.29
6481,2019-04-05 23:00:00,155.43,148.54,148.75,512.44
6482,2019-04-05 22:00:00,166.6,157.42,428.29,1965.85
6483,2019-04-05 21:00:00,166.48,157.22,430.12,1991.46
6484,2019-04-05 20:00:00,166.71,157.4,429.55,1999.56
6485,2019-04-05 19:00:00,166.67,158.15,428.59,1825.79
6486,2019-04-05 18:00:00,166.35,158.01,430.02,1793.18
6487,2019-04-05 17:00:00,166.58,158.14,428.82,1809.62
6488,2019-04-05 16:00:00,166.06,158.28,430.02,1672.78
6489,2019-04-05 15:00:00,166.79,159.0,429.54,1673.06
6490,2019-04-05 14:00:00,166.9,158.91,428.31,1711.1
6491,2019-04-05 13:00:00,167.42,158.93,420.95,1786.93
6492,2019-04-05 12:00:00,167.29,158.63,418.74,1813.14
6493,2019-04-05 11:00:00,166.72,157.73,418.74,1882.24
6494,2019-04-05 10:00:00,165.79,156.3,418.74,1986.92
6495,2019-04-05 09:00:00,167.85,157.67,418.74,2131.39
6496,2019-04-05 08:00:00,168.8,157.34,418.74,2399.38
6497,2019-04-05 07:00:00,150.7,133.3,418.74,3643.04
6498,2019-04-05 06:00:00,125.58,106.53,299.18,2849.69
6499,2019-04-05 05:00:00,129.33,101.82,197.86,2721.56
6500,2019-04-05 04:00:00,133.18,106.31,196.99,2646.56
6501,2019-04-05 03:00:00,137.73,111.62,196.26,2562.17
6502,2019-04-05 02:00:00,143.86,123.83,194.97,1952.62
6503,2019-04-05 01:00:00,148.88,133.63,193.5,1475.44
6504,2019-04-05 00:00:00,152.67,137.78,192.16,1430.63
6505,2019-04-04 23:00:00,157.28,148.85,205.29,865.3
6506,2019-04-04 22:00:00,167.48,158.98,426.8,1813.9
6507,2019-04-04 21:00:00,168.67,158.34,426.8,2204.42
6508,2019-04-04 20:00:00,168.27,158.05,426.8,2180.95
6509,2019-04-04 19:00:00,168.36,158.46,426.8,2112.66
6510,2019-04-04 18:00:00,168.55,159.27,426.8,1980.35
6511,2019-04-04 17:00:00,168.75,159.77,426.8,1916.33
6512,2019-04-04 16:00:00,168.46,159.59,426.8,1892.86
6513,2019-04-04 15:00:00,168.12,159.63,426.8,1811.77
6514,2019-04-04 14:00:00,168.14,159.58,426.8,1826.7
6515,2019-04-04 13:00:00,168.23,159.45,426.8,1873.65
6516,2019-04-04 12:00:00,168.13,158.91,426.8,1967.55
6517,2019-04-04 11:00:00,168.46,158.81,426.8,2059.31
6518,2019-04-04 10:00:00,167.93,157.98,426.8,2123.33
6519,2019-04-04 09:00:00,168.59,157.56,426.8,2353.8
6520,2019-04-04 08:00:00,168.74,156.47,426.8,2618.42
6521,2019-04-04 07:00:00,148.64,131.15,426.8,3732.37
6522,2019-04-04 06:00:00,124.03,102.1,271.31,2974.91
6523,2019-04-04 05:00:00,132.62,96.3,167.22,3036.72
6524,2019-04-04 04:00:00,137.21,103.41,166.99,2822.13
6525,2019-04-04 03:00:00,137.26,112.23,166.24,2080.49
6526,2019-04-04 02:00:00,142.53,126.84,166.24,1304.15
6527,2019-04-04 01:00:00,147.3,133.02,165.44,1181.24
6528,2019-04-04 00:00:00,150.42,137.81,164.44,1036.79
6529,2019-04-03 23:00:00,154.49,149.01,179.58,492.05
6530,2019-04-03 22:00:00,166.8,157.99,430.1,1894.59
6531,2019-04-03 21:00:00,166.67,157.71,430.1,1926.85
6532,2019-04-03 20:00:00,166.79,158.16,430.1,1855.88
6533,2019-04-03 19:00:00,166.57,158.68,430.1,1696.74
6534,2019-04-03 18:00:00,166.73,158.99,430.1,1664.49
6535,2019-04-03 17:00:00,166.84,159.48,430.1,1582.77
6536,2019-04-03 16:00:00,167.36,159.82,430.1,1621.48
6537,2019-04-03 15:00:00,167.01,159.13,430.1,1694.59
6538,2019-04-03 14:00:00,166.43,159.14,430.1,1567.71
6539,2019-04-03 13:00:00,166.35,158.7,430.1,1645.13
6540,2019-04-03 12:00:00,166.43,159.03,430.1,1591.37
6541,2019-04-03 11:00:00,166.97,158.86,430.1,1744.06
6542,2019-04-03 10:00:00,167.6,159.11,430.1,1825.77
6543,2019-04-03 09:00:00,167.28,158.34,430.18,1922.9
6544,2019-04-03 08:00:00,167.25,156.36,430.08,2341.79
6545,2019-04-03 07:00:00,150.19,133.71,424.72,3499.69
6546,2019-04-03 06:00:00,123.68,103.72,262.79,2622.64
6547,2019-04-03 05:00:00,133.82,99.58,160.5,2747.76
6548,2019-04-03 04:00:00,137.76,107.08,160.09,2455.78
6549,2019-04-03 03:00:00,138.99,112.5,159.65,2114.56
6550,2019-04-03 02:00:00,144.28,126.01,158.83,1450.91
6551,2019-04-03 01:00:00,149.75,133.39,157.79,1290.72
6552,2019-04-03 00:00:00,153.41,137.76,157.47,1232.2
6553,2019-04-02 23:00:00,157.72,148.39,173.8,810.78
6554,2019-04-02 22:00:00,166.96,157.67,426.8,1982.49
6555,2019-04-02 21:00:00,167.29,157.95,426.8,1993.16
6556,2019-04-02 20:00:00,167.12,157.97,426.8,1952.61
6557,2019-04-02 19:00:00,167.45,159.24,426.8,1752.01
6558,2019-04-02 18:00:00,164.3,156.08,414.06,1701.79
6559,2019-04-02 17:00:00,165.52,158.28,390.07,1412.05
6560,2019-04-02 16:00:00,161.59,154.28,373.97,1366.86
6561,2019-04-02 15:00:00,166.9,159.86,412.5,1452.0
6562,2019-04-02 14:00:00,162.16,155.3,370.84,1271.98
6563,2019-04-02 13:00:00,167.1,159.38,429.93,1659.53
6564,2019-04-02 12:00:00,167.08,159.22,429.21,1686.8
6565,2019-04-02 11:00:00,166.72,159.37,429.46,1578.27
6566,2019-04-02 10:00:00,166.64,158.7,424.61,1685.7
6567,2019-04-02 09:00:00,166.95,158.03,424.34,1892.56
6568,2019-04-02 08:00:00,167.47,157.23,420.54,2153.16
6569,2019-04-02 07:00:00,156.65,141.51,421.71,3192.34
6570,2019-04-02 06:00:00,127.83,111.4,240.23,1973.49
6571,2019-04-02 05:00:00,130.72,107.58,138.02,1596.89
6572,2019-04-02 04:00:00,134.61,110.07,137.19,1683.32
6573,2019-04-02 03:00:00,139.43,113.91,136.1,1736.64
6574,2019-04-02 02:00:00,144.76,123.58,134.92,1428.8
6575,2019-04-02 01:00:00,150.18,134.34,133.35,1056.13
6576,2019-04-02 00:00:00,154.49,138.8,131.6,1032.4
6577,2019-04-01 23:00:00,158.67,150.98,148.28,570.14
6578,2019-04-01 22:00:00,167.9,159.48,424.89,1788.79
6579,2019-04-01 21:00:00,167.67,159.88,423.75,1650.51
6580,2019-04-01 20:00:00,162.78,154.09,398.4,1731.05
6581,2019-04-01 19:00:00,165.09,156.58,415.01,1765.87
6582,2019-04-01 18:00:00,163.89,157.31,385.04,1266.78
6583,2019-04-01 17:00:00,164.21,156.33,419.53,1652.95
6584,2019-04-01 16:00:00,162.97,157.01,374.55,1116.16
6585,2019-04-01 15:00:00,162.7,155.35,401.58,1475.81
6586,2019-04-01 14:00:00,165.45,158.59,395.01,1354.88
6587,2019-04-01 13:00:00,161.09,154.73,389.37,1238.2
6588,2019-04-01 12:00:00,166.48,158.22,424.35,1752.57
6589,2019-04-01 11:00:00,162.93,156.23,391.8,1312.53
6590,2019-04-01 10:00:00,167.23,159.37,427.41,1679.72
6591,2019-04-01 09:00:00,167.85,158.56,427.41,1985.32
6592,2019-04-01 08:00:00,168.2,157.3,427.41,2329.38
6593,2019-04-01 07:00:00,154.83,139.73,427.41,3226.95
6594,2019-04-01 06:00:00,125.43,120.43,255.02,637.55
6595,2019-04-01 05:00:00,126.59,124.62,153.17,150.87
6596,2019-04-01 04:00:00,129.37,128.16,153.17,92.67
6597,2019-04-01 03:00:00,132.62,132.6,152.95,1.53
6598,2019-04-01 02:00:00,136.26,137.68,152.2,-108.06
6599,2019-04-01 01:00:00,140.54,143.63,151.66,-234.31
6600,2019-04-01 00:00:00,146.24,141.2,150.63,379.59
6601,2019-03-31 23:00:00,152.28,147.45,163.23,394.2
6602,2019-03-31 22:00:00,166.23,158.56,404.51,1551.3
6603,2019-03-31 21:00:00,162.9,155.14,395.09,1532.95
6604,2019-03-31 20:00:00,164.12,155.48,418.01,1805.8
6605,2019-03-31 19:00:00,164.6,157.73,377.99,1298.4
6606,2019-03-31 18:00:00,163.5,155.6,405.75,1602.71
6607,2019-03-31 17:00:00,164.91,158.64,367.54,1152.24
6608,2019-03-31 16:00:00,161.78,154.28,375.89,1409.59
6609,2019-03-31 15:00:00,165.73,158.47,392.23,1423.79
6610,2019-03-31 14:00:00,161.52,155.44,355.21,1079.84
6611,2019-03-31 13:00:00,167.81,160.65,420.43,1505.14
6612,2019-03-31 12:00:00,161.72,154.49,372.77,1347.56
6613,2019-03-31 11:00:00,167.14,159.37,426.46,1656.8
6614,2019-03-31 10:00:00,167.48,158.98,429.04,1823.42
6615,2019-03-31 09:00:00,167.59,157.73,426.53,2102.79
6616,2019-03-31 08:00:00,168.12,156.95,424.32,2369.83
6617,2019-03-31 07:00:00,150.62,133.66,423.56,3591.79
6618,2019-03-31 06:00:00,126.07,109.0,243.16,2075.37
6619,2019-03-31 05:00:00,129.9,106.33,135.21,1593.45
6620,2019-03-31 04:00:00,133.71,109.5,134.36,1626.43
6621,2019-03-31 03:00:00,138.45,114.13,133.52,1623.6
6622,2019-03-31 02:00:00,143.69,121.85,132.54,1447.34
6623,2019-03-31 01:00:00,149.43,131.2,131.73,1200.72
6624,2019-03-31 00:00:00,153.96,134.76,130.86,1256.26
6625,2019-03-30 23:00:00,158.59,147.67,139.94,764.07
6626,2019-03-30 22:00:00,169.18,157.74,332.2,1900.18
6627,2019-03-30 21:00:00,168.92,158.11,331.72,1792.95
6628,2019-03-30 20:00:00,168.85,158.6,328.25,1682.28
6629,2019-03-30 19:00:00,168.72,158.65,327.77,1650.32
6630,2019-03-30 18:00:00,168.74,159.18,338.58,1618.41
6631,2019-03-30 17:00:00,169.06,159.55,336.36,1599.39
6632,2019-03-30 16:00:00,169.16,159.62,332.17,1584.45
6633,2019-03-30 15:00:00,169.05,159.42,327.8,1578.36
6634,2019-03-30 14:00:00,168.98,159.04,324.94,1614.95
6635,2019-03-30 13:00:00,168.14,158.36,323.37,1581.28
6636,2019-03-30 12:00:00,168.35,158.83,367.46,1749.11
6637,2019-03-30 11:00:00,168.59,158.75,419.61,2064.48
6638,2019-03-30 10:00:00,168.86,158.19,421.71,2249.82
6639,2019-03-30 09:00:00,169.87,156.97,428.41,2763.24
6640,2019-03-30 08:00:00,166.48,152.19,429.24,3066.92
6641,2019-03-30 07:00:00,147.88,128.42,420.24,4088.94
6642,2019-03-30 06:00:00,128.93,119.25,184.46,892.79
6643,2019-03-30 05:00:00,127.62,123.45,172.52,359.7
6644,2019-03-30 04:00:00,131.01,127.88,171.91,269.04
6645,2019-03-30 03:00:00,134.52,132.68,170.89,157.22
6646,2019-03-30 02:00:00,138.1,138.25,169.75,-12.73
6647,2019-03-30 01:00:00,142.55,145.42,168.59,-241.93
6648,2019-03-30 00:00:00,148.46,143.8,167.25,389.69
6649,2019-03-29 23:00:00,155.73,150.64,178.98,455.5
6650,2019-03-29 22:00:00,169.07,156.49,373.04,2346.42
6651,2019-03-29 21:00:00,169.24,156.98,372.41,2282.87
6652,2019-03-29 20:00:00,168.61,157.25,372.1,2113.53
6653,2019-03-29 19:00:00,168.67,157.46,371.57,2082.65
6654,2019-03-29 18:00:00,168.69,157.98,371.19,1987.72
6655,2019-03-29 17:00:00,168.25,157.89,370.99,1921.73
6656,2019-03-29 16:00:00,168.59,158.57,370.89,1858.16
6657,2019-03-29 15:00:00,168.23,158.57,370.57,1789.85
6658,2019-03-29 14:00:00,168.63,158.26,370.68,1921.98
6659,2019-03-29 13:00:00,167.96,157.84,370.5,1874.73
6660,2019-03-29 12:00:00,167.68,157.54,364.38,1847.41
6661,2019-03-29 11:00:00,168.3,158.09,385.27,1966.8
6662,2019-03-29 10:00:00,168.79,158.59,428.27,2184.18
6663,2019-03-29 09:00:00,169.04,156.58,428.27,2668.12
6664,2019-03-29 08:00:00,165.3,151.32,428.27,2993.61
6665,2019-03-29 07:00:00,146.07,126.42,413.92,4066.76
6666,2019-03-29 06:00:00,109.4,124.86,155.3,-1200.47
6667,2019-03-29 05:00:00,96.52,138.26,140.48,-2931.82
6668,2019-03-29 04:00:00,107.26,142.89,140.04,-2494.81
6669,2019-03-29 03:00:00,113.98,147.59,139.5,-2344.3
6670,2019-03-29 02:00:00,138.63,148.32,138.67,-671.86
6671,2019-03-29 01:00:00,145.2,149.09,137.9,-268.22
6672,2019-03-29 00:00:00,150.87,154.48,136.99,-247.27
6673,2019-03-28 23:00:00,157.36,155.08,149.07,169.94
6674,2019-03-28 22:00:00,169.52,158.13,346.09,1970.98
6675,2019-03-28 21:00:00,168.05,157.56,352.17,1847.13
6676,2019-03-28 20:00:00,167.26,157.48,385.14,1883.33
6677,2019-03-28 19:00:00,165.38,154.1,203.04,1145.15
6678,2019-03-28 18:00:00,167.49,158.65,347.59,1536.35
6679,2019-03-28 17:00:00,165.52,154.57,197.83,1083.12
6680,2019-03-28 16:00:00,167.19,155.86,153.78,871.16
6681,2019-03-28 15:00:00,167.76,156.34,149.14,851.59
6682,2019-03-28 14:00:00,165.79,156.71,291.57,1323.73
6683,2019-03-28 13:00:00,166.44,156.74,190.82,925.48
6684,2019-03-28 12:00:00,168.26,158.93,360.65,1682.43
6685,2019-03-28 11:00:00,168.27,158.25,359.01,1798.64
6686,2019-03-28 10:00:00,167.33,156.76,363.82,1922.79
6687,2019-03-28 09:00:00,169.19,158.37,430.29,2327.87
6688,2019-03-28 08:00:00,168.99,156.26,430.34,2739.11
6689,2019-03-28 07:00:00,147.35,128.65,416.37,3893.06
6690,2019-03-28 06:00:00,129.22,101.15,162.82,2285.18
6691,2019-03-28 05:00:00,135.8,96.98,148.78,2887.82
6692,2019-03-28 04:00:00,136.17,107.75,147.83,2100.66
6693,2019-03-28 03:00:00,137.56,112.63,147.8,1842.33
6694,2019-03-28 02:00:00,143.06,119.88,147.12,1705.12
6695,2019-03-28 01:00:00,148.74,128.05,146.68,1517.4
6696,2019-03-28 00:00:00,153.89,132.0,145.73,1595.01
6697,2019-03-27 23:00:00,158.81,147.12,158.59,926.96
6698,2019-03-27 22:00:00,168.19,158.52,352.55,1704.58
6699,2019-03-27 21:00:00,167.45,157.98,350.95,1661.75
6700,2019-03-27 20:00:00,166.59,157.2,292.24,1372.07
6701,2019-03-27 19:00:00,165.16,154.14,199.84,1101.12
6702,2019-03-27 18:00:00,168.24,156.6,128.42,747.4
6703,2019-03-27 17:00:00,167.12,156.35,128.39,691.38
6704,2019-03-27 16:00:00,166.3,155.34,128.39,703.58
6705,2019-03-27 15:00:00,166.0,154.61,128.39,731.18
6706,2019-03-27 14:00:00,165.89,154.47,128.24,732.25
6707,2019-03-27 13:00:00,166.25,154.67,127.41,737.7
6708,2019-03-27 12:00:00,167.07,159.24,292.23,1144.08
6709,2019-03-27 11:00:00,167.48,158.53,351.64,1573.59
6710,2019-03-27 10:00:00,168.18,157.12,350.63,1938.98
6711,2019-03-27 09:00:00,168.15,157.37,380.15,2049.01
6712,2019-03-27 08:00:00,167.79,157.47,428.62,2211.68
6713,2019-03-27 07:00:00,152.21,134.54,408.42,3608.39
6714,2019-03-27 06:00:00,130.73,121.19,144.73,690.36
6715,2019-03-27 05:00:00,129.53,124.83,130.83,307.45
6716,2019-03-27 04:00:00,132.72,128.93,130.83,247.92
6717,2019-03-27 03:00:00,136.4,133.63,130.81,181.17
6718,2019-03-27 02:00:00,140.02,138.84,129.85,76.61
6719,2019-03-27 01:00:00,144.71,146.14,129.33,-92.47
6720,2019-03-27 00:00:00,151.43,142.06,127.28,596.31
6721,2019-03-26 23:00:00,158.89,152.12,139.64,472.68
6722,2019-03-26 22:00:00,168.47,157.98,334.88,1756.45
6723,2019-03-26 21:00:00,166.18,156.44,365.59,1780.42
6724,2019-03-26 20:00:00,166.97,157.97,258.5,1163.25
6725,2019-03-26 19:00:00,166.16,156.45,247.14,1199.86
6726,2019-03-26 18:00:00,167.09,159.55,330.0,1244.1
6727,2019-03-26 17:00:00,166.71,159.64,331.55,1172.03
6728,2019-03-26 16:00:00,166.5,159.63,331.41,1138.39
6729,2019-03-26 15:00:00,166.34,159.28,332.18,1172.6
6730,2019-03-26 14:00:00,165.96,156.18,207.48,1014.58
6731,2019-03-26 13:00:00,165.75,156.81,318.17,1422.22
6732,2019-03-26 12:00:00,166.42,157.9,291.93,1243.62
6733,2019-03-26 11:00:00,164.51,155.43,296.86,1347.74
6734,2019-03-26 10:00:00,167.27,156.84,412.52,2151.29
6735,2019-03-26 09:00:00,169.28,156.25,430.05,2801.78
6736,2019-03-26 08:00:00,164.95,151.21,429.28,2949.15
6737,2019-03-26 07:00:00,144.79,124.96,412.77,4092.61
6738,2019-03-26 06:00:00,128.32,101.83,143.92,1906.22
6739,2019-03-26 05:00:00,129.7,101.26,132.66,1886.43
6740,2019-03-26 04:00:00,133.1,105.14,132.3,1849.55
6741,2019-03-26 03:00:00,137.4,110.03,131.68,1802.04
6742,2019-03-26 02:00:00,143.1,119.03,130.81,1574.3
6743,2019-03-26 01:00:00,149.25,129.16,130.56,1311.48
6744,2019-03-26 00:00:00,154.36,133.79,129.73,1334.27
6745,2019-03-25 23:00:00,159.77,148.04,142.49,835.7
6746,2019-03-25 22:00:00,168.3,157.95,340.45,1761.83
6747,2019-03-25 21:00:00,166.12,156.3,329.8,1619.32
6748,2019-03-25 20:00:00,167.13,159.17,316.89,1261.22
6749,2019-03-25 19:00:00,165.22,154.46,223.97,1204.96
6750,2019-03-25 18:00:00,166.61,157.46,146.05,668.18
6751,2019-03-25 17:00:00,165.94,157.12,366.44,1616.0
6752,2019-03-25 16:00:00,164.7,153.93,126.56,681.53
6753,2019-03-25 15:00:00,164.9,154.11,126.56,682.79
6754,2019-03-25 14:00:00,164.9,154.82,126.41,637.11
6755,2019-03-25 13:00:00,166.49,155.67,123.71,669.27
6756,2019-03-25 12:00:00,167.27,158.75,248.22,1057.42
6757,2019-03-25 11:00:00,167.67,158.82,329.54,1458.21
6758,2019-03-25 10:00:00,167.7,157.24,330.68,1729.46
6759,2019-03-25 09:00:00,168.46,157.97,405.53,2127.0
6760,2019-03-25 08:00:00,168.32,155.29,427.82,2787.25
6761,2019-03-25 07:00:00,146.99,127.81,408.15,3914.16
6762,2019-03-25 06:00:00,126.06,103.65,134.62,1508.42
6763,2019-03-25 05:00:00,127.85,99.57,123.14,1741.2
6764,2019-03-25 04:00:00,131.39,102.33,122.65,1782.1
6765,2019-03-25 03:00:00,136.21,108.15,122.16,1713.9
6766,2019-03-25 02:00:00,141.36,118.76,121.44,1372.27
6767,2019-03-25 01:00:00,146.78,128.84,121.15,1086.72
6768,2019-03-25 00:00:00,151.23,133.27,120.21,1079.49
6769,2019-03-24 23:00:00,155.64,145.43,119.7,611.07
6770,2019-03-24 22:00:00,168.39,157.84,325.22,1715.54
6771,2019-03-24 21:00:00,168.52,157.67,327.73,1777.94
6772,2019-03-24 20:00:00,168.54,158.68,360.02,1774.9
6773,2019-03-24 19:00:00,165.58,154.17,192.28,1096.96
6774,2019-03-24 18:00:00,167.75,159.67,312.11,1260.92
6775,2019-03-24 17:00:00,165.49,154.67,252.69,1367.05
6776,2019-03-24 16:00:00,167.37,158.63,248.8,1087.26
6777,2019-03-24 15:00:00,166.19,156.63,372.1,1778.64
6778,2019-03-24 14:00:00,166.95,156.66,222.21,1143.27
6779,2019-03-24 13:00:00,167.8,158.52,373.18,1731.56
6780,2019-03-24 12:00:00,167.18,157.35,372.98,1833.2
6781,2019-03-24 11:00:00,167.44,157.38,381.29,1917.89
6782,2019-03-24 10:00:00,168.43,157.92,421.92,2217.19
6783,2019-03-24 09:00:00,169.07,157.55,421.92,2430.26
6784,2019-03-24 08:00:00,166.43,152.4,421.92,2959.77
6785,2019-03-24 07:00:00,152.17,133.13,417.58,3975.36
6786,2019-03-24 06:00:00,129.54,119.14,196.71,1022.89
6787,2019-03-24 05:00:00,128.08,123.8,164.29,351.58
6788,2019-03-24 04:00:00,131.47,127.54,163.7,321.67
6789,2019-03-24 03:00:00,134.88,131.96,163.19,238.26
6790,2019-03-24 02:00:00,138.55,136.98,163.87,128.64
6791,2019-03-24 01:00:00,142.98,143.54,164.38,-46.03
6792,2019-03-24 00:00:00,150.15,147.07,165.14,254.32
6793,2019-03-23 23:00:00,157.59,151.11,164.49,532.95
6794,2019-03-23 22:00:00,170.32,157.97,347.44,2145.44
6795,2019-03-23 21:00:00,170.7,158.13,353.26,2220.24
6796,2019-03-23 20:00:00,170.71,158.83,352.6,2094.44
6797,2019-03-23 19:00:00,170.51,159.21,352.12,1989.48
6798,2019-03-23 18:00:00,169.43,159.05,379.05,1967.27
6799,2019-03-23 17:00:00,163.98,154.43,355.01,1695.17
6800,2019-03-23 16:00:00,166.83,157.18,412.16,1988.67
6801,2019-03-23 15:00:00,166.73,157.93,350.57,1542.51
6802,2019-03-23 14:00:00,170.75,160.05,351.7,1881.59
6803,2019-03-23 13:00:00,170.46,159.72,351.77,1889.0
6804,2019-03-23 12:00:00,169.98,158.76,352.22,1975.95
6805,2019-03-23 11:00:00,169.39,156.63,352.79,2250.8
6806,2019-03-23 10:00:00,168.51,158.43,417.78,2105.61
6807,2019-03-23 09:00:00,169.24,158.1,428.02,2384.07
6808,2019-03-23 08:00:00,168.79,156.78,428.02,2570.26
6809,2019-03-23 07:00:00,149.88,130.37,421.05,4107.34
6810,2019-03-23 06:00:00,121.21,99.02,270.31,2999.09
6811,2019-03-23 05:00:00,133.05,95.87,158.38,2944.28
6812,2019-03-23 04:00:00,132.7,101.99,157.0,2410.73
6813,2019-03-23 03:00:00,134.8,106.74,155.96,2188.12
6814,2019-03-23 02:00:00,140.67,119.36,153.99,1640.76
6815,2019-03-23 01:00:00,145.37,130.02,152.25,1168.52
6816,2019-03-23 00:00:00,150.6,134.98,152.35,1189.85
6817,2019-03-22 23:00:00,155.63,147.18,157.18,664.09
6818,2019-03-22 22:00:00,168.04,155.5,384.08,2408.18
6819,2019-03-22 21:00:00,170.3,155.94,348.99,2505.75
6820,2019-03-22 20:00:00,170.81,156.4,348.62,2511.81
6821,2019-03-22 19:00:00,169.88,157.05,347.87,2231.59
6822,2019-03-22 18:00:00,170.0,157.85,347.3,2109.85
6823,2019-03-22 17:00:00,170.3,159.17,346.83,1930.11
6824,2019-03-22 16:00:00,170.18,159.79,346.21,1798.56
6825,2019-03-22 15:00:00,168.72,159.73,399.94,1797.73
6826,2019-03-22 14:00:00,167.99,159.62,427.66,1789.76
6827,2019-03-22 13:00:00,167.92,159.03,427.66,1900.95
6828,2019-03-22 12:00:00,168.02,158.89,427.66,1952.27
6829,2019-03-22 11:00:00,168.43,158.27,427.66,2172.51
6830,2019-03-22 10:00:00,169.33,157.28,427.66,2576.65
6831,2019-03-22 09:00:00,165.97,152.3,427.66,2923.06
6832,2019-03-22 08:00:00,163.84,148.54,427.66,3271.6
6833,2019-03-22 07:00:00,144.18,122.46,420.47,4566.3
6834,2019-03-22 06:00:00,112.49,92.97,272.37,2658.33
6835,2019-03-22 05:00:00,123.51,92.47,164.16,2547.76
6836,2019-03-22 04:00:00,127.41,102.0,164.16,2085.65
6837,2019-03-22 03:00:00,128.47,104.33,164.16,1981.41
6838,2019-03-22 02:00:00,137.14,104.92,164.16,2644.62
6839,2019-03-22 01:00:00,150.45,121.69,163.48,2350.84
6840,2019-03-22 00:00:00,151.49,133.99,162.98,1426.08
6841,2019-03-21 23:00:00,155.47,146.68,162.36,713.57
6842,2019-03-21 22:00:00,168.6,157.53,420.28,2326.25
6843,2019-03-21 21:00:00,169.14,158.33,424.85,2296.31
6844,2019-03-21 20:00:00,168.25,157.58,424.85,2266.57
6845,2019-03-21 19:00:00,169.31,156.17,358.52,2355.48
6846,2019-03-21 18:00:00,170.26,157.78,344.7,2150.93
6847,2019-03-21 17:00:00,170.33,158.57,344.33,2024.66
6848,2019-03-21 16:00:00,170.11,157.79,344.84,2124.21
6849,2019-03-21 15:00:00,169.85,156.95,344.52,2222.15
6850,2019-03-21 14:00:00,170.23,157.7,343.67,2153.09
6851,2019-03-21 13:00:00,170.24,157.74,343.24,2145.25
6852,2019-03-21 12:00:00,169.37,157.78,370.6,2147.63
6853,2019-03-21 11:00:00,167.25,157.84,430.71,2026.49
6854,2019-03-21 10:00:00,169.07,157.99,430.71,2386.13
6855,2019-03-21 09:00:00,168.77,156.95,426.73,2521.97
6856,2019-03-21 08:00:00,167.81,153.86,428.75,2990.53
6857,2019-03-21 07:00:00,152.14,132.7,418.37,4066.56
6858,2019-03-21 06:00:00,125.08,118.6,260.28,843.31
6859,2019-03-21 05:00:00,124.97,124.96,152.56,0.76
6860,2019-03-21 04:00:00,128.07,129.53,152.56,-111.37
6861,2019-03-21 03:00:00,131.51,134.91,151.98,-258.37
6862,2019-03-21 02:00:00,135.14,140.98,151.47,-442.29
6863,2019-03-21 01:00:00,140.04,148.15,151.47,-614.21
6864,2019-03-21 00:00:00,146.67,143.64,149.87,227.05
6865,2019-03-20 23:00:00,153.71,149.29,148.09,327.28
6866,2019-03-20 22:00:00,170.32,156.86,331.88,2233.55
6867,2019-03-20 21:00:00,171.07,157.64,334.64,2247.11
6868,2019-03-20 20:00:00,170.7,157.88,334.26,2142.61
6869,2019-03-20 19:00:00,170.4,158.29,333.69,2020.49
6870,2019-03-20 18:00:00,170.55,158.76,333.48,1965.86
6871,2019-03-20 17:00:00,170.49,159.32,333.14,1860.59
6872,2019-03-20 16:00:00,170.08,158.98,332.57,1845.76
6873,2019-03-20 15:00:00,170.45,159.58,331.91,1803.93
6874,2019-03-20 14:00:00,169.86,158.96,330.87,1803.24
6875,2019-03-20 13:00:00,168.56,159.65,400.4,1783.78
6876,2019-03-20 12:00:00,168.43,159.87,430.32,1841.77
6877,2019-03-20 11:00:00,168.24,159.15,427.82,1944.44
6878,2019-03-20 10:00:00,168.23,158.9,421.58,1966.67
6879,2019-03-20 09:00:00,167.65,157.05,421.17,2232.2
6880,2019-03-20 08:00:00,167.84,156.62,422.41,2369.72
6881,2019-03-20 07:00:00,153.28,135.8,413.04,3609.97
6882,2019-03-20 06:00:00,126.58,107.08,240.81,2347.9
6883,2019-03-20 05:00:00,129.45,102.38,150.98,2043.51
6884,2019-03-20 04:00:00,133.26,106.45,150.98,2023.89
6885,2019-03-20 03:00:00,137.47,112.58,150.98,1878.95
6886,2019-03-20 02:00:00,143.05,120.84,150.98,1676.63
6887,2019-03-20 01:00:00,147.76,129.09,150.98,1409.4
6888,2019-03-20 00:00:00,152.34,132.92,150.72,1463.49
6889,2019-03-19 23:00:00,157.31,146.23,161.94,897.15
6890,2019-03-19 22:00:00,170.05,158.32,338.94,1987.88
6891,2019-03-19 21:00:00,168.88,157.42,338.5,1939.61
6892,2019-03-19 20:00:00,168.45,158.98,381.76,1807.63
6893,2019-03-19 19:00:00,164.43,154.39,358.02,1797.26
6894,2019-03-19 18:00:00,166.01,156.24,367.0,1792.79
6895,2019-03-19 17:00:00,164.13,156.7,335.22,1245.34
6896,2019-03-19 16:00:00,168.53,160.28,356.82,1471.88
6897,2019-03-19 15:00:00,163.82,154.66,346.17,1585.46
6898,2019-03-19 14:00:00,164.76,155.66,370.49,1685.73
6899,2019-03-19 13:00:00,166.57,158.14,337.55,1422.77
6900,2019-03-19 12:00:00,169.11,158.61,333.2,1749.3
6901,2019-03-19 11:00:00,167.82,159.11,402.89,1754.59
6902,2019-03-19 10:00:00,167.47,158.57,429.36,1910.65
6903,2019-03-19 09:00:00,168.08,157.55,427.75,2252.1
6904,2019-03-19 08:00:00,168.36,155.8,428.11,2688.53
6905,2019-03-19 07:00:00,152.42,133.71,405.82,3796.45
6906,2019-03-19 06:00:00,126.34,108.24,225.24,2038.42
6907,2019-03-19 05:00:00,129.38,105.96,130.99,1533.89
6908,2019-03-19 04:00:00,133.93,109.26,130.83,1613.79
6909,2019-03-19 03:00:00,139.08,113.35,130.83,1683.13
6910,2019-03-19 02:00:00,144.81,120.62,130.15,1574.16
6911,2019-03-19 01:00:00,150.06,131.45,129.85,1208.25
6912,2019-03-19 00:00:00,154.03,137.46,128.88,1067.77
6913,2019-03-18 23:00:00,158.8,152.45,139.9,444.18
6914,2019-03-18 22:00:00,167.71,158.52,402.41,1849.07
6915,2019-03-18 21:00:00,164.15,156.22,311.74,1236.05
6916,2019-03-18 20:00:00,166.31,157.56,370.42,1620.59
6917,2019-03-18 19:00:00,162.93,155.56,315.53,1162.73
6918,2019-03-18 18:00:00,166.18,158.94,314.9,1139.94
6919,2019-03-18 17:00:00,167.71,160.73,315.47,1100.99
6920,2019-03-18 16:00:00,167.24,160.24,315.39,1103.86
6921,2019-03-18 15:00:00,165.65,158.82,315.88,1078.73
6922,2019-03-18 14:00:00,164.54,157.57,316.76,1103.91
6923,2019-03-18 13:00:00,164.25,157.26,311.68,1089.32
6924,2019-03-18 12:00:00,164.83,157.55,310.62,1130.66
6925,2019-03-18 11:00:00,167.95,160.14,307.43,1200.51
6926,2019-03-18 10:00:00,168.04,159.82,397.42,1633.4
6927,2019-03-18 09:00:00,167.72,157.93,410.9,2011.36
6928,2019-03-18 08:00:00,168.47,156.69,416.08,2450.71
6929,2019-03-18 07:00:00,152.65,134.41,404.23,3686.58
6930,2019-03-18 06:00:00,111.29,128.67,224.57,-1951.51
6931,2019-03-18 05:00:00,104.59,143.26,135.39,-2617.77
6932,2019-03-18 04:00:00,121.43,146.09,134.49,-1658.26
6933,2019-03-18 03:00:00,133.77,149.04,134.49,-1026.83
6934,2019-03-18 02:00:00,141.16,147.62,133.79,-432.14
6935,2019-03-18 01:00:00,146.43,147.93,133.52,-100.14
6936,2019-03-18 00:00:00,152.51,151.78,132.57,48.39
6937,2019-03-17 23:00:00,159.15,155.05,143.64,294.46
6938,2019-03-17 22:00:00,170.3,158.93,322.67,1834.38
6939,2019-03-17 21:00:00,165.28,154.81,362.69,1898.68
6940,2019-03-17 20:00:00,168.83,159.46,314.62,1473.99
6941,2019-03-17 19:00:00,165.25,155.78,356.19,1686.56
6942,2019-03-17 18:00:00,166.28,158.81,310.53,1159.83
6943,2019-03-17 17:00:00,166.49,156.99,345.47,1640.98
6944,2019-03-17 16:00:00,164.07,156.88,306.84,1103.09
6945,2019-03-17 15:00:00,167.13,158.19,344.88,1541.61
6946,2019-03-17 14:00:00,164.26,156.91,305.65,1123.26
6947,2019-03-17 13:00:00,166.65,157.35,342.36,1591.97
6948,2019-03-17 12:00:00,166.28,158.34,327.9,1301.76
6949,2019-03-17 11:00:00,169.1,159.89,417.78,1923.88
6950,2019-03-17 10:00:00,168.68,158.58,418.3,2112.41
6951,2019-03-17 09:00:00,169.3,157.12,418.08,2546.11
6952,2019-03-17 08:00:00,168.7,155.74,416.09,2696.26
6953,2019-03-17 07:00:00,149.38,129.81,398.72,3901.48
6954,2019-03-17 06:00:00,125.05,104.96,231.77,2328.13
6955,2019-03-17 05:00:00,129.48,101.44,139.39,1954.25
6956,2019-03-17 04:00:00,133.85,106.18,138.52,1916.42
6957,2019-03-17 03:00:00,138.18,111.8,138.51,1826.95
6958,2019-03-17 02:00:00,143.55,121.12,137.4,1540.94
6959,2019-03-17 01:00:00,149.38,131.29,136.21,1232.02
6960,2019-03-17 00:00:00,153.45,135.66,134.42,1195.67
6961,2019-03-16 23:00:00,157.59,148.82,147.3,645.91
6962,2019-03-16 22:00:00,167.54,157.68,426.55,2102.89
6963,2019-03-16 21:00:00,168.1,158.74,423.36,1981.32
6964,2019-03-16 20:00:00,168.65,159.75,422.28,1879.15
6965,2019-03-16 19:00:00,163.1,154.19,374.83,1669.87
6966,2019-03-16 18:00:00,165.78,156.93,408.0,1805.4
6967,2019-03-16 17:00:00,164.07,157.45,360.43,1193.02
6968,2019-03-16 16:00:00,164.57,156.03,409.1,1746.86
6969,2019-03-16 15:00:00,165.12,158.13,377.23,1318.42
6970,2019-03-16 14:00:00,164.62,155.88,397.17,1735.63
6971,2019-03-16 13:00:00,167.62,159.9,390.49,1507.29
6972,2019-03-16 12:00:00,168.6,158.9,415.27,2014.06
6973,2019-03-16 11:00:00,153.23,136.22,416.53,3542.59
6974,2019-03-16 10:00:00,108.41,99.73,420.6,1825.4
6975,2019-03-16 09:00:00,103.78,95.24,425.45,1816.67
6976,2019-03-16 08:00:00,101.4,92.71,424.08,1842.63
6977,2019-03-16 07:00:00,95.34,87.19,423.34,1725.11
6978,2019-03-16 06:00:00,106.25,90.18,242.27,1946.64
6979,2019-03-16 05:00:00,116.29,89.77,140.63,1864.75
6980,2019-03-16 04:00:00,119.08,92.91,139.99,1831.77
6981,2019-03-16 03:00:00,122.78,102.9,139.03,1381.96
6982,2019-03-16 02:00:00,126.49,112.89,137.68,936.22
6983,2019-03-16 01:00:00,129.66,116.8,136.6,878.34
6984,2019-03-16 00:00:00,132.29,120.42,135.51,804.25
6985,2019-03-15 23:00:00,135.71,130.14,150.35,418.72
6986,2019-03-15 22:00:00,147.16,137.43,425.9,2072.0
6987,2019-03-15 21:00:00,150.54,141.14,424.56,1995.43
6988,2019-03-15 20:00:00,151.93,143.14,424.66,1866.38
6989,2019-03-15 19:00:00,153.53,145.58,421.73,1676.38
6990,2019-03-15 18:00:00,155.01,147.07,423.3,1680.5
6991,2019-03-15 17:00:00,154.74,147.07,429.57,1647.4
6992,2019-03-15 16:00:00,153.66,146.55,428.2,1522.25
6993,2019-03-15 15:00:00,149.88,141.2,430.46,1868.2
6994,2019-03-15 14:00:00,139.36,130.69,430.46,1866.04
6995,2019-03-15 13:00:00,127.33,118.91,430.25,1811.35
6996,2019-03-15 12:00:00,116.71,108.12,428.09,1838.65
6997,2019-03-15 11:00:00,110.05,101.47,429.98,1844.61
6998,2019-03-15 10:00:00,104.95,96.26,429.98,1868.26
6999,2019-03-15 09:00:00,100.18,91.51,429.88,1863.53
7000,2019-03-15 08:00:00,97.52,88.71,429.86,1893.53
7001,2019-03-15 07:00:00,91.3,83.01,429.75,1781.31
7002,2019-03-15 06:00:00,101.51,86.66,240.33,1784.45
7003,2019-03-15 05:00:00,111.48,86.01,138.16,1759.47
7004,2019-03-15 04:00:00,114.32,91.47,138.09,1577.68
7005,2019-03-15 03:00:00,117.43,102.35,137.18,1034.34
7006,2019-03-15 02:00:00,120.36,107.81,136.28,855.16
7007,2019-03-15 01:00:00,122.65,110.84,135.44,799.77
7008,2019-03-15 00:00:00,124.78,114.03,134.14,721.0
7009,2019-03-14 23:00:00,127.55,122.37,150.85,390.7
7010,2019-03-14 22:00:00,141.09,131.54,426.8,2037.97
7011,2019-03-14 21:00:00,146.18,136.67,426.8,2029.43
7012,2019-03-14 20:00:00,149.68,139.93,426.8,2080.65
7013,2019-03-14 19:00:00,151.45,142.47,426.8,1916.33
7014,2019-03-14 18:00:00,153.09,144.5,426.8,1833.11
7015,2019-03-14 17:00:00,152.94,144.63,426.8,1773.35
7016,2019-03-14 16:00:00,147.36,138.3,426.8,1933.4
7017,2019-03-14 15:00:00,137.99,129.26,426.8,1862.98
7018,2019-03-14 14:00:00,127.01,118.36,426.8,1845.91
7019,2019-03-14 13:00:00,117.59,108.92,426.8,1850.18
7020,2019-03-14 12:00:00,111.89,103.33,426.8,1826.7
7021,2019-03-14 11:00:00,107.89,99.22,426.8,1850.18
7022,2019-03-14 10:00:00,104.25,95.66,426.8,1833.11
7023,2019-03-14 09:00:00,100.54,91.91,426.8,1841.64
7024,2019-03-14 08:00:00,97.41,89.03,426.8,1788.29
7025,2019-03-14 07:00:00,91.41,83.14,426.8,1764.82
7026,2019-03-14 06:00:00,99.76,85.49,249.78,1782.18
7027,2019-03-14 05:00:00,108.55,84.87,146.7,1736.93
7028,2019-03-14 04:00:00,111.4,95.04,146.39,1197.47
7029,2019-03-14 03:00:00,113.89,102.34,145.6,840.84
7030,2019-03-14 02:00:00,115.93,105.43,145.6,764.4
7031,2019-03-14 01:00:00,117.74,107.8,145.32,722.24
7032,2019-03-14 00:00:00,119.89,110.65,144.68,668.42
7033,2019-03-13 23:00:00,122.24,117.8,161.99,359.62
7034,2019-03-13 22:00:00,135.66,126.41,430.59,1991.48
7035,2019-03-13 21:00:00,141.69,131.96,430.59,2094.82
7036,2019-03-13 20:00:00,147.03,137.57,430.59,2036.69
7037,2019-03-13 19:00:00,150.25,141.24,430.11,1937.65
7038,2019-03-13 18:00:00,152.19,142.91,428.79,1989.59
7039,2019-03-13 17:00:00,152.29,142.89,428.68,2014.8
7040,2019-03-13 16:00:00,148.47,139.32,429.48,1964.87
7041,2019-03-13 15:00:00,139.82,130.8,430.44,1941.28
7042,2019-03-13 14:00:00,129.37,120.52,430.46,1904.79
7043,2019-03-13 13:00:00,119.5,110.91,430.46,1848.83
7044,2019-03-13 12:00:00,112.73,104.21,430.46,1833.76
7045,2019-03-13 11:00:00,108.63,100.14,425.3,1805.4
7046,2019-03-13 10:00:00,105.85,97.2,425.88,1841.93
7047,2019-03-13 09:00:00,103.15,94.57,429.49,1842.51
7048,2019-03-13 08:00:00,101.29,92.7,428.62,1840.92
7049,2019-03-13 07:00:00,96.32,88.17,427.39,1741.61
7050,2019-03-13 06:00:00,107.27,92.17,233.74,1764.74
7051,2019-03-13 05:00:00,116.07,90.23,130.1,1680.89
7052,2019-03-13 04:00:00,119.54,95.95,129.3,1525.09
7053,2019-03-13 03:00:00,122.97,107.18,128.6,1015.3
7054,2019-03-13 02:00:00,126.5,113.82,127.2,806.45
7055,2019-03-13 01:00:00,128.91,117.04,126.04,748.05
7056,2019-03-13 00:00:00,131.64,120.31,124.65,706.14
7057,2019-03-12 23:00:00,134.71,129.14,143.51,399.68
7058,2019-03-12 22:00:00,145.77,136.43,428.07,1999.09
7059,2019-03-12 21:00:00,148.15,138.85,430.36,2001.17
7060,2019-03-12 20:00:00,150.53,141.48,430.83,1949.51
7061,2019-03-12 19:00:00,152.72,144.23,430.59,1827.85
7062,2019-03-12 18:00:00,154.17,145.97,430.14,1763.57
7063,2019-03-12 17:00:00,154.46,146.15,430.59,1789.1
7064,2019-03-12 16:00:00,154.46,146.15,430.35,1788.1
7065,2019-03-12 15:00:00,154.07,145.91,429.6,1752.77
7066,2019-03-12 14:00:00,148.97,140.37,427.2,1836.96
7067,2019-03-12 13:00:00,136.58,128.13,426.43,1801.67
7068,2019-03-12 12:00:00,122.95,114.53,426.43,1795.27
7069,2019-03-12 11:00:00,113.59,105.15,426.43,1799.53
7070,2019-03-12 10:00:00,109.23,100.74,426.43,1810.2
7071,2019-03-12 09:00:00,106.47,98.1,426.43,1784.61
7072,2019-03-12 08:00:00,104.45,95.94,426.43,1814.46
7073,2019-03-12 07:00:00,99.7,91.56,426.43,1735.57
7074,2019-03-12 06:00:00,113.74,97.8,270.77,2158.04
7075,2019-03-12 05:00:00,123.38,96.59,172.93,2316.4
7076,2019-03-12 04:00:00,127.11,100.43,171.53,2288.21
7077,2019-03-12 03:00:00,131.89,107.24,170.09,2096.36
7078,2019-03-12 02:00:00,136.68,117.12,168.59,1648.81
7079,2019-03-12 01:00:00,140.98,124.38,166.73,1383.86
7080,2019-03-12 00:00:00,145.55,128.35,164.94,1418.48
7081,2019-03-11 23:00:00,149.74,139.76,183.85,917.41
7082,2019-03-11 22:00:00,160.66,150.35,429.85,2215.88
7083,2019-03-11 21:00:00,160.95,150.76,429.8,2189.83
7084,2019-03-11 20:00:00,161.33,150.84,430.1,2255.87
7085,2019-03-11 19:00:00,161.85,151.89,430.32,2142.99
7086,2019-03-11 18:00:00,163.11,153.4,429.31,2084.3
7087,2019-03-11 17:00:00,164.38,155.23,429.69,1965.83
7088,2019-03-11 16:00:00,163.49,153.98,430.33,2046.22
7089,2019-03-11 15:00:00,162.2,152.41,427.92,2094.67
7090,2019-03-11 14:00:00,161.66,151.11,429.31,2264.61
7091,2019-03-11 13:00:00,160.65,150.22,430.12,2243.08
7092,2019-03-11 12:00:00,160.26,149.31,430.22,2355.45
7093,2019-03-11 11:00:00,159.91,147.71,430.26,2624.59
7094,2019-03-11 10:00:00,158.93,145.57,430.59,2876.34
7095,2019-03-11 09:00:00,152.13,136.24,430.59,3421.04
7096,2019-03-11 08:00:00,133.86,117.52,430.59,3517.92
7097,2019-03-11 07:00:00,109.15,95.88,430.59,2856.96
7098,2019-03-11 06:00:00,113.76,97.31,245.21,2016.85
7099,2019-03-11 05:00:00,125.03,95.97,145.47,2113.68
7100,2019-03-11 04:00:00,129.75,102.02,144.53,2003.91
7101,2019-03-11 03:00:00,134.7,115.89,143.89,1353.29
7102,2019-03-11 02:00:00,138.74,123.43,142.84,1093.44
7103,2019-03-11 01:00:00,142.95,127.57,140.47,1080.21
7104,2019-03-11 00:00:00,147.69,139.62,157.72,636.4
7105,2019-03-10 23:00:00,159.52,148.04,419.3,2406.78
7106,2019-03-10 22:00:00,159.52,147.78,422.08,2477.61
7107,2019-03-10 21:00:00,159.52,147.79,429.24,2517.49
7108,2019-03-10 20:00:00,159.52,147.91,430.4,2498.47
7109,2019-03-10 19:00:00,160.49,148.81,430.79,2515.81
7110,2019-03-10 18:00:00,160.68,149.28,430.64,2454.65
7111,2019-03-10 17:00:00,160.68,150.13,429.16,2263.82
7112,2019-03-10 16:00:00,160.68,149.4,428.2,2415.05
7113,2019-03-10 15:00:00,160.68,149.21,426.88,2448.16
7114,2019-03-10 14:00:00,160.68,149.32,429.97,2442.23
7115,2019-03-10 13:00:00,159.99,148.5,427.74,2457.37
7116,2019-03-10 12:00:00,159.16,147.21,429.59,2566.8
7117,2019-03-10 11:00:00,158.46,144.93,425.94,2881.48
7118,2019-03-10 10:00:00,150.37,134.2,429.72,3474.29
7119,2019-03-10 09:00:00,132.26,116.01,429.88,3492.77
7120,2019-03-10 08:00:00,105.96,92.74,429.18,2836.88
7121,2019-03-10 07:00:00,110.27,90.26,266.28,2664.13
7122,2019-03-10 06:00:00,128.74,91.4,170.36,3180.62
7123,2019-03-10 05:00:00,126.16,95.21,168.59,2608.93
7124,2019-03-10 04:00:00,129.79,102.93,166.66,2238.24
7125,2019-03-10 03:00:00,133.95,116.68,162.8,1405.78
7126,2019-03-10 01:00:00,137.18,121.89,164.98,1261.27
7127,2019-03-10 00:00:00,140.85,125.74,168.74,1274.83
7128,2019-03-09 23:00:00,145.47,137.19,178.99,741.02
7129,2019-03-09 22:00:00,158.97,146.89,429.73,2595.57
7130,2019-03-09 21:00:00,158.97,146.89,429.1,2591.76
7131,2019-03-09 20:00:00,159.16,147.48,428.58,2502.91
7132,2019-03-09 19:00:00,158.91,147.91,427.02,2348.61
7133,2019-03-09 18:00:00,159.71,147.95,426.25,2506.35
7134,2019-03-09 17:00:00,159.71,149.12,421.05,2229.46
7135,2019-03-09 16:00:00,160.29,149.8,415.26,2178.04
7136,2019-03-09 15:00:00,160.71,150.14,423.64,2238.94
7137,2019-03-09 14:00:00,160.7,149.97,429.91,2306.47
7138,2019-03-09 13:00:00,160.97,150.44,426.66,2246.36
7139,2019-03-09 12:00:00,159.99,148.94,425.22,2349.34
7140,2019-03-09 11:00:00,159.22,147.2,428.94,2577.93
7141,2019-03-09 10:00:00,158.75,145.84,424.95,2743.05
7142,2019-03-09 09:00:00,157.43,143.42,424.25,2971.87
7143,2019-03-09 08:00:00,141.76,125.28,427.85,3525.48
7144,2019-03-09 07:00:00,118.51,103.97,419.03,3046.35
7145,2019-03-09 06:00:00,120.07,91.97,206.8,2905.54
7146,2019-03-09 05:00:00,129.31,91.89,196.7,3680.26
7147,2019-03-09 04:00:00,126.94,95.9,198.06,3073.89
7148,2019-03-09 03:00:00,130.18,103.17,197.73,2670.34
7149,2019-03-09 02:00:00,134.85,117.55,197.4,1707.51
7150,2019-03-09 01:00:00,138.64,123.45,197.5,1500.01
7151,2019-03-09 00:00:00,142.34,127.49,197.34,1465.25
7152,2019-03-08 23:00:00,146.82,139.45,210.36,775.18
7153,2019-03-08 22:00:00,159.4,147.65,377.23,2216.23
7154,2019-03-08 21:00:00,159.4,148.61,367.63,1983.36
7155,2019-03-08 20:00:00,159.92,148.77,371.27,2069.83
7156,2019-03-08 19:00:00,160.15,149.12,387.06,2134.64
7157,2019-03-08 18:00:00,162.3,151.95,414.5,2145.04
7158,2019-03-08 17:00:00,164.52,154.11,394.61,2053.95
7159,2019-03-08 16:00:00,164.53,154.14,392.48,2038.93
7160,2019-03-08 15:00:00,164.45,154.14,385.03,1984.83
7161,2019-03-08 14:00:00,163.27,153.53,368.67,1795.42
7162,2019-03-08 13:00:00,162.15,152.02,356.35,1804.91
7163,2019-03-08 12:00:00,161.54,151.17,348.16,1805.21
7164,2019-03-08 11:00:00,160.71,149.68,428.63,2363.89
7165,2019-03-08 10:00:00,159.67,147.2,428.63,2672.51
7166,2019-03-08 09:00:00,158.04,144.2,428.63,2966.12
7167,2019-03-08 08:00:00,144.42,127.89,428.63,3542.63
7168,2019-03-08 07:00:00,120.3,105.48,424.99,3149.18
7169,2019-03-08 06:00:00,122.07,93.08,216.75,3141.79
7170,2019-03-08 05:00:00,128.85,93.66,203.36,3578.12
7171,2019-03-08 04:00:00,126.46,96.74,203.36,3021.93
7172,2019-03-08 03:00:00,130.76,102.19,203.36,2905.0
7173,2019-03-08 02:00:00,135.89,116.76,203.36,1945.14
7174,2019-03-08 01:00:00,139.81,124.03,203.36,1604.51
7175,2019-03-08 00:00:00,144.14,128.21,203.36,1619.76
7176,2019-03-07 23:00:00,148.18,139.37,217.0,955.89
7177,2019-03-07 22:00:00,159.4,148.36,430.71,2377.52
7178,2019-03-07 21:00:00,159.46,148.56,430.71,2347.37
7179,2019-03-07 20:00:00,160.56,149.87,430.71,2302.14
7180,2019-03-07 19:00:00,163.92,153.27,430.71,2293.53
7181,2019-03-07 18:00:00,165.86,155.69,430.71,2190.16
7182,2019-03-07 17:00:00,166.7,157.15,430.71,2056.64
7183,2019-03-07 16:00:00,166.85,157.63,430.71,1985.57
7184,2019-03-07 15:00:00,167.18,158.25,430.71,1923.12
7185,2019-03-07 14:00:00,166.93,158.04,430.71,1914.51
7186,2019-03-07 13:00:00,167.06,157.61,430.16,2032.51
7187,2019-03-07 12:00:00,166.36,156.65,430.1,2088.14
7188,2019-03-07 11:00:00,166.73,156.12,430.1,2281.68
7189,2019-03-07 10:00:00,167.96,157.61,430.1,2225.77
7190,2019-03-07 09:00:00,169.66,157.17,430.1,2685.97
7191,2019-03-07 08:00:00,166.63,152.47,429.03,3037.53
7192,2019-03-07 07:00:00,145.88,125.45,414.26,4231.67
7193,2019-03-07 06:00:00,125.1,97.26,158.23,2202.56
7194,2019-03-07 05:00:00,134.09,97.36,144.63,2656.13
7195,2019-03-07 04:00:00,132.67,102.54,144.83,2181.86
7196,2019-03-07 03:00:00,136.2,108.18,145.48,2038.17
7197,2019-03-07 02:00:00,141.64,119.29,145.23,1622.95
7198,2019-03-07 01:00:00,147.2,129.74,145.48,1270.04
7199,2019-03-07 00:00:00,151.78,135.41,146.2,1196.65
7200,2019-03-06 23:00:00,156.82,149.85,168.93,588.72
7201,2019-03-06 22:00:00,168.45,157.32,430.71,2396.9
7202,2019-03-06 21:00:00,167.98,157.41,430.04,2272.76
7203,2019-03-06 20:00:00,168.63,158.13,430.18,2258.45
7204,2019-03-06 19:00:00,168.48,157.99,430.09,2255.82
7205,2019-03-06 18:00:00,168.35,158.48,430.47,2124.37
7206,2019-03-06 17:00:00,168.25,158.64,430.59,2068.98
7207,2019-03-06 16:00:00,168.31,158.6,430.59,2090.51
7208,2019-03-06 15:00:00,168.35,158.44,430.59,2133.57
7209,2019-03-06 14:00:00,168.33,157.74,430.59,2279.97
7210,2019-03-06 13:00:00,168.03,157.4,430.59,2288.59
