,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
7211,2019-03-06 12:00:00,167.68,156.84,430.59,2333.8
7212,2019-03-06 11:00:00,168.31,157.18,429.8,2391.84
7213,2019-03-06 10:00:00,168.9,157.39,430.27,2476.2
7214,2019-03-06 09:00:00,169.82,157.12,430.14,2731.39
7215,2019-03-06 08:00:00,169.18,155.87,430.32,2863.78
7216,2019-03-06 07:00:00,150.69,132.08,413.84,3850.78
7217,2019-03-06 06:00:00,127.32,105.07,143.33,1594.55
7218,2019-03-06 05:00:00,128.25,99.76,126.69,1804.7
7219,2019-03-06 04:00:00,132.49,101.17,126.07,1974.26
7220,2019-03-06 03:00:00,137.23,108.01,126.07,1841.88
7221,2019-03-06 02:00:00,142.6,122.44,125.68,1266.85
7222,2019-03-06 01:00:00,147.46,130.03,124.81,1087.72
7223,2019-03-06 00:00:00,151.07,133.37,123.87,1096.25
7224,2019-03-05 23:00:00,155.8,145.72,139.38,702.48
7225,2019-03-05 22:00:00,169.14,156.58,338.29,2124.46
7226,2019-03-05 21:00:00,168.86,156.42,337.92,2101.86
7227,2019-03-05 20:00:00,168.78,156.38,337.17,2090.45
7228,2019-03-05 19:00:00,169.25,156.85,336.54,2086.55
7229,2019-03-05 18:00:00,168.43,157.22,336.43,1885.69
7230,2019-03-05 17:00:00,168.09,157.71,338.11,1754.79
7231,2019-03-05 16:00:00,167.92,157.23,348.82,1864.44
7232,2019-03-05 15:00:00,168.5,157.58,346.78,1893.42
7233,2019-03-05 14:00:00,168.13,158.25,344.4,1701.34
7234,2019-03-05 13:00:00,168.18,159.52,400.68,1734.94
7235,2019-03-05 12:00:00,168.45,159.56,425.42,1890.99
7236,2019-03-05 11:00:00,168.29,158.83,425.73,2013.7
7237,2019-03-05 10:00:00,169.24,158.65,427.86,2265.52
7238,2019-03-05 09:00:00,168.88,155.87,429.37,2793.05
7239,2019-03-05 08:00:00,164.7,150.02,429.37,3151.58
7240,2019-03-05 07:00:00,144.25,123.65,425.34,4381.0
7241,2019-03-05 06:00:00,128.22,97.83,204.96,3114.37
7242,2019-03-05 05:00:00,133.31,100.04,190.42,3167.64
7243,2019-03-05 04:00:00,133.28,101.89,190.17,2984.72
7244,2019-03-05 03:00:00,137.75,107.23,189.44,2890.85
7245,2019-03-05 02:00:00,143.48,123.87,189.44,1857.46
7246,2019-03-05 01:00:00,148.42,132.36,189.44,1521.2
7247,2019-03-05 00:00:00,152.7,136.82,189.02,1500.82
7248,2019-03-04 23:00:00,157.64,148.66,204.83,919.69
7249,2019-03-04 22:00:00,169.08,157.45,421.79,2452.71
7250,2019-03-04 21:00:00,169.23,157.35,421.79,2505.43
7251,2019-03-04 20:00:00,168.51,157.5,421.79,2321.95
7252,2019-03-04 19:00:00,168.18,155.78,409.84,2541.01
7253,2019-03-04 18:00:00,168.98,156.01,385.43,2499.51
7254,2019-03-04 17:00:00,169.25,156.96,383.98,2359.56
7255,2019-03-04 16:00:00,169.02,156.97,382.51,2304.62
7256,2019-03-04 15:00:00,168.64,159.35,425.02,1974.22
7257,2019-03-04 14:00:00,168.61,159.21,428.14,2012.26
7258,2019-03-04 13:00:00,168.33,159.22,428.14,1950.18
7259,2019-03-04 12:00:00,168.37,158.97,428.14,2012.26
7260,2019-03-04 11:00:00,168.65,158.21,428.14,2234.89
7261,2019-03-04 10:00:00,168.78,157.98,428.14,2311.96
7262,2019-03-04 09:00:00,169.72,157.13,428.14,2695.14
7263,2019-03-04 08:00:00,165.68,151.69,428.14,2994.84
7264,2019-03-04 07:00:00,143.23,122.34,414.96,4334.26
7265,2019-03-04 06:00:00,120.73,99.12,161.87,1749.01
7266,2019-03-04 05:00:00,124.91,101.53,147.56,1724.98
7267,2019-03-04 04:00:00,128.03,101.1,147.56,1986.9
7268,2019-03-04 03:00:00,141.42,104.48,147.56,2725.43
7269,2019-03-04 02:00:00,145.06,120.23,147.56,1831.96
7270,2019-03-04 01:00:00,147.97,130.13,146.94,1310.7
7271,2019-03-04 00:00:00,152.46,135.14,145.82,1262.8
7272,2019-03-03 23:00:00,157.23,147.92,163.59,761.51
7273,2019-03-03 22:00:00,169.22,158.03,430.59,2409.15
7274,2019-03-03 21:00:00,168.86,157.28,429.08,2484.37
7275,2019-03-03 20:00:00,169.28,157.84,428.16,2449.08
7276,2019-03-03 19:00:00,168.68,157.14,425.04,2452.48
7277,2019-03-03 18:00:00,168.65,157.73,425.04,2320.72
7278,2019-03-03 17:00:00,168.64,158.14,427.41,2243.9
7279,2019-03-03 16:00:00,169.06,158.53,427.57,2251.16
7280,2019-03-03 15:00:00,168.57,158.47,426.24,2152.51
7281,2019-03-03 14:00:00,168.88,158.78,428.19,2162.36
7282,2019-03-03 13:00:00,168.69,158.04,428.57,2282.14
7283,2019-03-03 12:00:00,168.1,157.2,425.09,2316.74
7284,2019-03-03 11:00:00,169.58,158.31,425.09,2395.38
7285,2019-03-03 10:00:00,168.93,157.36,425.09,2459.15
7286,2019-03-03 09:00:00,169.4,157.55,425.09,2518.66
7287,2019-03-03 08:00:00,168.84,155.77,425.09,2777.96
7288,2019-03-03 07:00:00,147.28,127.55,416.72,4110.94
7289,2019-03-03 06:00:00,122.07,99.04,177.46,2043.45
7290,2019-03-03 05:00:00,124.31,100.18,164.01,1978.78
7291,2019-03-03 04:00:00,127.24,101.53,164.04,2108.73
7292,2019-03-03 03:00:00,139.22,104.59,164.04,2840.35
7293,2019-03-03 02:00:00,144.48,119.82,164.04,2022.61
7294,2019-03-03 01:00:00,147.15,129.55,164.04,1443.55
7295,2019-03-03 00:00:00,152.16,134.66,163.78,1433.08
7296,2019-03-02 23:00:00,157.12,148.29,179.74,793.55
7297,2019-03-02 22:00:00,167.8,157.01,430.83,2324.33
7298,2019-03-02 21:00:00,168.07,157.27,430.83,2326.48
7299,2019-03-02 20:00:00,168.25,157.5,430.83,2315.71
7300,2019-03-02 19:00:00,169.19,158.25,430.83,2356.64
7301,2019-03-02 18:00:00,168.62,157.94,430.83,2300.63
7302,2019-03-02 17:00:00,168.76,158.32,430.83,2248.93
7303,2019-03-02 16:00:00,169.2,158.46,430.83,2313.56
7304,2019-03-02 15:00:00,168.36,157.85,430.83,2264.01
7305,2019-03-02 14:00:00,168.0,157.29,430.83,2307.09
7306,2019-03-02 13:00:00,168.21,157.25,430.83,2360.95
7307,2019-03-02 12:00:00,168.41,157.6,430.83,2328.64
7308,2019-03-02 11:00:00,168.4,157.31,430.65,2387.95
7309,2019-03-02 10:00:00,168.77,156.97,429.12,2531.81
7310,2019-03-02 09:00:00,169.2,157.05,429.12,2606.9
7311,2019-03-02 08:00:00,168.53,155.22,429.12,2855.79
7312,2019-03-02 07:00:00,148.3,128.98,417.63,4034.31
7313,2019-03-02 06:00:00,122.87,104.24,260.89,2430.19
7314,2019-03-02 05:00:00,125.7,100.3,167.3,2124.71
7315,2019-03-02 04:00:00,129.34,103.95,167.46,2125.9
7316,2019-03-02 03:00:00,133.69,110.27,167.85,1965.52
7317,2019-03-02 02:00:00,138.27,118.21,168.44,1689.45
7318,2019-03-02 01:00:00,144.12,128.07,167.47,1343.95
7319,2019-03-02 00:00:00,149.55,134.99,167.34,1218.24
7320,2019-03-01 23:00:00,156.68,152.69,179.45,358.0
7321,2019-03-01 22:00:00,170.88,155.87,358.42,2689.94
7322,2019-03-01 21:00:00,170.94,156.37,357.93,2607.52
7323,2019-03-01 20:00:00,170.87,156.3,357.47,2604.17
7324,2019-03-01 19:00:00,170.71,157.2,356.79,2410.12
7325,2019-03-01 18:00:00,171.18,157.47,356.34,2442.71
7326,2019-03-01 17:00:00,170.3,157.69,355.72,2242.81
7327,2019-03-01 16:00:00,170.63,158.58,354.93,2138.45
7328,2019-03-01 15:00:00,170.06,159.02,354.85,1958.77
7329,2019-03-01 14:00:00,170.25,158.92,354.25,2006.83
7330,2019-03-01 13:00:00,169.87,158.47,354.58,2021.11
7331,2019-03-01 12:00:00,170.48,158.09,353.95,2192.72
7332,2019-03-01 11:00:00,168.91,159.17,417.5,2033.23
7333,2019-03-01 10:00:00,169.21,158.57,430.46,2290.05
7334,2019-03-01 09:00:00,168.38,157.22,430.46,2401.97
7335,2019-03-01 08:00:00,168.67,156.28,430.46,2666.7
7336,2019-03-01 07:00:00,150.09,130.88,412.93,3966.19
7337,2019-03-01 06:00:00,106.27,124.87,243.66,-2266.04
7338,2019-03-01 05:00:00,99.57,137.8,155.74,-2976.97
7339,2019-03-01 04:00:00,105.23,143.23,155.74,-2959.06
7340,2019-03-01 03:00:00,125.36,146.08,155.74,-1613.47
7341,2019-03-01 02:00:00,139.47,146.09,155.97,-516.26
7342,2019-03-01 01:00:00,145.84,149.59,157.45,-295.22
7343,2019-03-01 00:00:00,152.09,152.12,157.69,-2.37
7344,2019-02-28 23:00:00,155.41,155.1,169.21,26.23
7345,2019-02-28 22:00:00,170.68,156.53,347.67,2459.77
7346,2019-02-28 21:00:00,170.91,156.53,347.07,2495.43
7347,2019-02-28 20:00:00,170.75,156.85,346.41,2407.55
7348,2019-02-28 19:00:00,170.78,157.23,345.71,2342.19
7349,2019-02-28 18:00:00,168.7,156.55,383.23,2328.12
7350,2019-02-28 17:00:00,165.6,155.94,341.89,1651.33
7351,2019-02-28 16:00:00,171.21,159.32,343.75,2043.59
7352,2019-02-28 15:00:00,170.97,159.18,343.68,2025.99
7353,2019-02-28 14:00:00,169.63,157.9,343.67,2015.62
7354,2019-02-28 13:00:00,169.3,158.17,369.09,2053.99
7355,2019-02-28 12:00:00,168.08,158.48,430.46,2066.21
7356,2019-02-28 11:00:00,168.26,158.61,430.46,2076.97
7357,2019-02-28 10:00:00,168.22,157.54,430.46,2298.66
7358,2019-02-28 09:00:00,169.1,157.64,429.07,2458.57
7359,2019-02-28 08:00:00,169.02,155.48,425.34,2879.55
7360,2019-02-28 07:00:00,148.47,129.33,408.64,3910.68
7361,2019-02-28 06:00:00,124.74,104.57,250.37,2524.98
7362,2019-02-28 05:00:00,128.53,101.04,156.93,2157.0
7363,2019-02-28 04:00:00,132.26,105.43,156.72,2102.4
7364,2019-02-28 03:00:00,136.82,111.64,156.72,1973.1
7365,2019-02-28 02:00:00,142.4,120.5,156.72,1716.08
7366,2019-02-28 01:00:00,147.16,128.36,156.72,1473.17
7367,2019-02-28 00:00:00,151.93,132.04,156.31,1554.5
7368,2019-02-27 23:00:00,157.38,145.0,167.49,1036.76
7369,2019-02-27 22:00:00,171.09,156.11,347.2,2600.53
7370,2019-02-27 21:00:00,170.74,156.02,346.85,2552.82
7371,2019-02-27 20:00:00,170.75,156.09,346.19,2537.57
7372,2019-02-27 19:00:00,170.32,155.95,345.36,2481.41
7373,2019-02-27 18:00:00,169.9,157.06,344.1,2209.12
7374,2019-02-27 17:00:00,170.56,157.7,343.35,2207.74
7375,2019-02-27 16:00:00,170.09,157.98,341.86,2069.96
7376,2019-02-27 15:00:00,169.31,158.0,347.29,1963.92
7377,2019-02-27 14:00:00,168.41,159.33,430.22,1953.2
7378,2019-02-27 13:00:00,168.53,158.91,430.22,2069.36
7379,2019-02-27 12:00:00,168.75,158.69,430.1,2163.4
7380,2019-02-27 11:00:00,168.64,158.03,425.79,2258.82
7381,2019-02-27 10:00:00,169.09,157.59,423.27,2433.8
7382,2019-02-27 09:00:00,169.31,156.72,430.58,2710.5
7383,2019-02-27 08:00:00,165.63,151.27,428.19,3074.4
7384,2019-02-27 07:00:00,142.31,121.27,409.65,4309.52
7385,2019-02-27 06:00:00,119.29,98.72,233.48,2401.34
7386,2019-02-27 05:00:00,126.54,99.13,143.37,1964.89
7387,2019-02-27 04:00:00,128.61,102.36,142.38,1868.74
7388,2019-02-27 03:00:00,132.1,104.52,141.01,1944.53
7389,2019-02-27 02:00:00,146.11,109.21,140.67,2595.36
7390,2019-02-27 01:00:00,151.58,128.98,139.74,1579.06
7391,2019-02-27 00:00:00,153.38,134.82,138.54,1285.65
7392,2019-02-26 23:00:00,158.56,148.46,155.27,784.11
7393,2019-02-26 22:00:00,169.46,155.08,370.39,2663.1
7394,2019-02-26 21:00:00,170.77,155.51,333.64,2545.67
7395,2019-02-26 20:00:00,170.59,155.43,334.23,2533.46
7396,2019-02-26 19:00:00,169.58,155.9,332.71,2275.74
7397,2019-02-26 18:00:00,169.98,157.13,331.15,2127.64
7398,2019-02-26 17:00:00,167.99,156.01,374.39,2242.6
7399,2019-02-26 16:00:00,166.3,156.54,326.07,1591.22
7400,2019-02-26 15:00:00,170.05,158.41,327.77,1907.62
7401,2019-02-26 14:00:00,170.04,157.94,328.73,1988.82
7402,2019-02-26 13:00:00,170.02,157.33,326.17,2069.55
7403,2019-02-26 12:00:00,169.14,158.99,408.94,2075.37
7404,2019-02-26 11:00:00,169.08,158.18,430.1,2344.05
7405,2019-02-26 10:00:00,169.68,157.92,430.03,2528.58
7406,2019-02-26 09:00:00,166.53,152.65,424.7,2947.42
7407,2019-02-26 08:00:00,163.72,147.99,420.45,3306.84
7408,2019-02-26 07:00:00,142.38,120.46,410.24,4496.23
7409,2019-02-26 06:00:00,122.52,101.98,265.53,2726.99
7410,2019-02-26 05:00:00,127.63,99.22,176.62,2508.89
7411,2019-02-26 04:00:00,131.69,102.16,176.62,2607.79
7412,2019-02-26 03:00:00,136.11,107.92,176.36,2485.79
7413,2019-02-26 02:00:00,141.54,120.77,175.64,1824.02
7414,2019-02-26 01:00:00,147.36,130.52,175.61,1478.64
7415,2019-02-26 00:00:00,151.94,135.87,174.79,1404.44
7416,2019-02-25 23:00:00,157.83,151.17,195.77,651.91
7417,2019-02-25 22:00:00,169.39,157.37,430.46,2587.06
7418,2019-02-25 21:00:00,169.3,157.29,430.46,2584.91
7419,2019-02-25 20:00:00,169.07,157.13,419.04,2501.67
7420,2019-02-25 19:00:00,169.71,155.75,330.35,2305.84
7421,2019-02-25 18:00:00,169.57,156.46,329.93,2162.69
7422,2019-02-25 17:00:00,169.68,157.41,328.58,2015.84
7423,2019-02-25 16:00:00,169.36,157.68,330.1,1927.78
7424,2019-02-25 15:00:00,168.46,159.24,415.05,1913.38
7425,2019-02-25 14:00:00,167.37,157.79,430.59,2062.53
7426,2019-02-25 13:00:00,165.43,155.47,429.96,2141.2
7427,2019-02-25 12:00:00,162.73,152.5,429.7,2197.92
7428,2019-02-25 11:00:00,160.81,149.77,430.34,2375.48
7429,2019-02-25 10:00:00,159.4,147.06,430.33,2655.14
7430,2019-02-25 09:00:00,157.85,144.07,430.43,2965.66
7431,2019-02-25 08:00:00,143.74,126.9,429.12,3613.19
7432,2019-02-25 07:00:00,124.89,108.93,429.21,3425.1
7433,2019-02-25 06:00:00,125.35,96.33,232.35,3371.4
7434,2019-02-25 05:00:00,133.22,97.25,145.36,2614.3
7435,2019-02-25 04:00:00,133.05,99.7,145.36,2423.88
7436,2019-02-25 03:00:00,138.33,110.04,145.36,2056.12
7437,2019-02-25 02:00:00,143.58,125.94,145.36,1282.08
7438,2019-02-25 01:00:00,147.24,131.61,144.61,1130.13
7439,2019-02-25 00:00:00,151.85,135.77,143.66,1155.03
7440,2019-02-24 23:00:00,157.32,148.0,160.12,746.16
7441,2019-02-24 22:00:00,170.18,157.46,425.76,2707.83
7442,2019-02-24 21:00:00,169.58,157.52,424.37,2558.95
7443,2019-02-24 20:00:00,169.6,157.5,426.55,2580.63
7444,2019-02-24 19:00:00,169.58,157.22,427.66,2642.94
7445,2019-02-24 18:00:00,169.45,155.17,371.2,2650.37
7446,2019-02-24 17:00:00,171.36,156.76,349.46,2551.06
7447,2019-02-24 16:00:00,170.8,157.27,348.82,2359.77
7448,2019-02-24 15:00:00,171.18,158.11,348.13,2275.03
7449,2019-02-24 14:00:00,171.29,157.15,348.06,2460.78
7450,2019-02-24 13:00:00,169.98,155.47,347.36,2520.1
7451,2019-02-24 12:00:00,169.8,158.0,399.44,2356.7
7452,2019-02-24 11:00:00,170.46,157.59,426.43,2744.08
7453,2019-02-24 10:00:00,166.79,152.79,426.43,2985.01
7454,2019-02-24 09:00:00,163.86,148.6,426.43,3253.66
7455,2019-02-24 08:00:00,163.36,146.06,426.43,3688.62
7456,2019-02-24 07:00:00,136.41,113.85,412.85,4656.95
7457,2019-02-24 06:00:00,116.1,93.34,266.91,3037.44
7458,2019-02-24 05:00:00,124.82,96.15,189.47,2716.05
7459,2019-02-24 04:00:00,127.42,99.04,189.19,2684.61
7460,2019-02-24 03:00:00,129.88,102.57,188.43,2573.01
7461,2019-02-24 02:00:00,135.94,106.95,187.51,2717.96
7462,2019-02-24 01:00:00,150.12,116.45,186.9,3146.46
7463,2019-02-24 00:00:00,153.56,132.22,186.29,1987.71
7464,2019-02-23 23:00:00,156.41,144.85,200.77,1160.45
7465,2019-02-23 22:00:00,169.43,156.73,429.8,2729.23
7466,2019-02-23 21:00:00,169.38,157.2,429.09,2613.16
7467,2019-02-23 20:00:00,169.78,156.94,429.85,2759.64
7468,2019-02-23 19:00:00,169.44,157.13,429.36,2642.71
7469,2019-02-23 18:00:00,169.26,157.13,429.41,2604.37
7470,2019-02-23 17:00:00,168.85,156.94,427.26,2544.33
7471,2019-02-23 16:00:00,169.91,158.66,430.22,2419.99
7472,2019-02-23 15:00:00,168.23,156.96,430.22,2424.29
7473,2019-02-23 14:00:00,169.68,157.79,430.22,2557.66
7474,2019-02-23 13:00:00,170.2,158.67,428.72,2471.57
7475,2019-02-23 12:00:00,170.94,158.5,430.14,2675.47
7476,2019-02-23 11:00:00,168.26,154.05,429.94,3054.72
7477,2019-02-23 10:00:00,164.59,150.26,430.34,3083.39
7478,2019-02-23 09:00:00,163.37,147.52,430.38,3410.76
7479,2019-02-23 08:00:00,163.2,144.73,429.92,3970.31
7480,2019-02-23 07:00:00,134.99,113.31,429.89,4660.01
7481,2019-02-23 06:00:00,118.51,93.25,252.57,3189.96
7482,2019-02-23 05:00:00,135.5,94.1,157.47,3259.63
7483,2019-02-23 04:00:00,132.55,99.17,158.42,2644.03
7484,2019-02-23 03:00:00,136.24,104.97,158.42,2476.9
7485,2019-02-23 02:00:00,141.81,119.87,158.42,1737.87
7486,2019-02-23 01:00:00,145.86,127.56,158.74,1452.47
7487,2019-02-23 00:00:00,150.37,131.54,158.0,1487.57
7488,2019-02-22 23:00:00,155.94,144.1,171.1,1012.91
7489,2019-02-22 22:00:00,170.02,156.32,428.98,2938.51
7490,2019-02-22 21:00:00,170.47,157.2,429.01,2846.48
7491,2019-02-22 20:00:00,169.93,157.2,428.86,2729.69
7492,2019-02-22 19:00:00,170.39,157.69,427.75,2716.21
7493,2019-02-22 18:00:00,169.29,157.01,428.73,2632.4
7494,2019-02-22 17:00:00,168.86,157.49,429.03,2439.04
7495,2019-02-22 16:00:00,169.51,157.9,427.81,2483.44
7496,2019-02-22 15:00:00,169.43,158.7,427.89,2295.63
7497,2019-02-22 14:00:00,166.71,155.89,429.75,2324.95
7498,2019-02-22 13:00:00,169.05,157.28,429.22,2525.96
7499,2019-02-22 12:00:00,169.78,157.75,429.92,2585.97
7500,2019-02-22 11:00:00,168.46,154.34,422.81,2985.04
7501,2019-02-22 10:00:00,164.51,149.85,417.75,3062.11
7502,2019-02-22 09:00:00,163.25,147.04,426.78,3459.05
7503,2019-02-22 08:00:00,162.78,143.63,430.49,4121.94
7504,2019-02-22 07:00:00,133.1,111.73,428.3,4576.39
7505,2019-02-22 06:00:00,112.49,91.16,273.05,2912.08
7506,2019-02-22 05:00:00,126.44,88.14,188.91,3617.63
7507,2019-02-22 04:00:00,132.03,95.49,187.0,3416.49
7508,2019-02-22 03:00:00,132.58,110.31,186.28,2074.23
7509,2019-02-22 02:00:00,136.22,120.1,187.93,1514.72
7510,2019-02-22 01:00:00,138.94,123.6,186.79,1432.68
7511,2019-02-22 00:00:00,143.3,127.52,186.75,1473.46
7512,2019-02-21 23:00:00,148.26,140.05,205.12,842.02
7513,2019-02-21 22:00:00,164.77,150.19,430.1,3135.43
7514,2019-02-21 21:00:00,166.14,152.2,430.1,2997.8
7515,2019-02-21 20:00:00,167.64,153.74,430.1,2989.19
7516,2019-02-21 19:00:00,169.38,155.84,430.1,2911.78
7517,2019-02-21 18:00:00,169.46,156.45,430.01,2797.22
7518,2019-02-21 17:00:00,169.17,156.91,430.12,2636.64
7519,2019-02-21 16:00:00,168.71,156.87,429.81,2544.48
7520,2019-02-21 15:00:00,168.93,157.5,429.27,2453.28
7521,2019-02-21 14:00:00,169.5,157.72,425.55,2506.49
7522,2019-02-21 13:00:00,169.05,157.31,429.91,2523.57
7523,2019-02-21 12:00:00,169.31,157.11,427.87,2610.01
7524,2019-02-21 11:00:00,169.55,157.23,418.3,2576.73
7525,2019-02-21 10:00:00,166.17,152.49,418.98,2865.82
7526,2019-02-21 09:00:00,163.66,148.07,427.45,3331.97
7527,2019-02-21 08:00:00,163.3,144.97,430.35,3944.16
7528,2019-02-21 07:00:00,134.0,113.1,430.54,4499.14
7529,2019-02-21 06:00:00,121.02,93.34,243.29,3367.13
7530,2019-02-21 05:00:00,133.63,94.79,143.16,2780.17
7531,2019-02-21 04:00:00,131.48,98.07,142.2,2375.45
7532,2019-02-21 03:00:00,136.18,109.07,143.34,1942.97
7533,2019-02-21 02:00:00,140.1,123.29,142.36,1196.54
7534,2019-02-21 01:00:00,142.78,127.69,141.23,1065.58
7535,2019-02-21 00:00:00,148.47,131.92,140.7,1164.29
7536,2019-02-20 23:00:00,154.55,144.53,157.01,786.62
7537,2019-02-20 22:00:00,169.8,156.14,427.34,2918.73
7538,2019-02-20 21:00:00,169.57,156.16,428.53,2873.29
7539,2019-02-20 20:00:00,169.55,156.18,428.4,2863.85
7540,2019-02-20 19:00:00,169.41,156.7,423.01,2688.23
7541,2019-02-20 18:00:00,169.04,157.02,425.01,2554.31
7542,2019-02-20 17:00:00,169.33,157.42,422.64,2516.82
7543,2019-02-20 16:00:00,168.38,156.85,423.32,2440.44
7544,2019-02-20 15:00:00,168.52,156.78,419.76,2463.99
7545,2019-02-20 14:00:00,168.64,156.77,420.85,2497.74
7546,2019-02-20 13:00:00,168.69,157.4,422.29,2383.83
7547,2019-02-20 12:00:00,169.29,157.82,422.69,2424.13
7548,2019-02-20 11:00:00,169.68,156.43,421.65,2793.43
7549,2019-02-20 10:00:00,165.11,150.66,424.52,3067.16
7550,2019-02-20 09:00:00,163.24,147.58,426.71,3341.14
7551,2019-02-20 08:00:00,162.99,145.42,429.69,3774.83
7552,2019-02-20 07:00:00,134.18,112.9,427.95,4553.39
7553,2019-02-20 06:00:00,114.32,97.55,257.44,2158.63
7554,2019-02-20 05:00:00,121.16,96.29,155.16,1929.41
7555,2019-02-20 04:00:00,126.93,94.51,153.96,2495.69
7556,2019-02-20 03:00:00,143.05,102.04,152.54,3127.83
7557,2019-02-20 02:00:00,144.23,123.74,151.36,1550.68
7558,2019-02-20 01:00:00,145.04,128.84,149.35,1209.73
7559,2019-02-20 00:00:00,149.87,133.25,146.63,1218.5
7560,2019-02-19 23:00:00,155.04,145.37,160.56,776.31
7561,2019-02-19 22:00:00,169.57,156.06,430.44,2907.62
7562,2019-02-19 21:00:00,169.11,156.52,429.82,2705.72
7563,2019-02-19 20:00:00,169.03,156.67,423.81,2619.15
7564,2019-02-19 19:00:00,168.65,156.36,403.65,2480.43
7565,2019-02-19 18:00:00,169.13,156.89,377.51,2310.36
7566,2019-02-19 17:00:00,168.68,157.3,388.6,2211.13
7567,2019-02-19 16:00:00,168.81,157.91,407.15,2218.97
7568,2019-02-19 15:00:00,168.92,158.02,411.54,2242.89
7569,2019-02-19 14:00:00,169.4,158.19,409.93,2297.66
7570,2019-02-19 13:00:00,168.81,157.35,410.68,2353.2
7571,2019-02-19 12:00:00,170.36,158.12,399.71,2446.23
7572,2019-02-19 11:00:00,168.54,154.97,413.53,2805.8
7573,2019-02-19 10:00:00,164.73,150.14,376.3,2745.11
7574,2019-02-19 09:00:00,163.0,147.6,406.48,3129.9
7575,2019-02-19 08:00:00,162.72,143.16,388.82,3802.66
7576,2019-02-19 07:00:00,132.68,111.29,389.82,4169.12
7577,2019-02-19 06:00:00,120.03,92.57,259.53,3563.35
7578,2019-02-19 05:00:00,132.71,94.27,175.57,3374.46
7579,2019-02-19 04:00:00,130.76,97.78,173.54,2861.67
7580,2019-02-19 03:00:00,135.56,106.94,170.81,2444.29
7581,2019-02-19 02:00:00,140.59,123.04,167.75,1472.01
7582,2019-02-19 01:00:00,143.77,128.2,164.02,1276.9
7583,2019-02-19 00:00:00,148.9,132.4,157.39,1298.47
7584,2019-02-18 23:00:00,154.77,144.7,156.67,788.83
7585,2019-02-18 22:00:00,169.81,155.85,411.39,2871.5
7586,2019-02-18 21:00:00,170.7,156.42,416.17,2971.45
7587,2019-02-18 20:00:00,169.75,156.47,429.14,2849.49
7588,2019-02-18 19:00:00,169.7,156.8,429.65,2771.24
7589,2019-02-18 18:00:00,170.39,157.22,427.61,2815.81
7590,2019-02-18 17:00:00,170.15,157.62,430.15,2694.89
7591,2019-02-18 16:00:00,169.67,157.38,428.11,2630.74
7592,2019-02-18 15:00:00,169.93,157.52,412.55,2559.87
7593,2019-02-18 14:00:00,169.79,157.53,428.67,2627.75
7594,2019-02-18 13:00:00,170.32,157.36,425.87,2759.64
7595,2019-02-18 12:00:00,167.55,153.93,428.04,2914.95
7596,2019-02-18 11:00:00,164.82,150.45,429.12,3083.23
7597,2019-02-18 10:00:00,164.04,148.28,420.27,3311.73
7598,2019-02-18 09:00:00,164.04,146.88,430.02,3689.57
7599,2019-02-18 08:00:00,163.43,144.12,429.61,4147.88
7600,2019-02-18 07:00:00,132.97,111.95,423.1,4446.78
7601,2019-02-18 06:00:00,114.8,94.5,241.88,2455.08
7602,2019-02-18 05:00:00,127.97,92.05,148.76,2671.73
7603,2019-02-18 04:00:00,136.28,98.43,147.68,2794.84
7604,2019-02-18 03:00:00,134.57,103.9,147.05,2255.01
7605,2019-02-18 02:00:00,139.79,118.15,146.01,1579.83
7606,2019-02-18 01:00:00,144.08,126.66,144.9,1262.08
7607,2019-02-18 00:00:00,148.81,130.96,144.38,1288.59
7608,2019-02-17 23:00:00,154.3,144.06,160.09,819.66
7609,2019-02-17 22:00:00,169.06,155.61,426.77,2870.03
7610,2019-02-17 21:00:00,169.82,156.28,427.24,2892.41
7611,2019-02-17 20:00:00,169.38,156.2,425.33,2802.92
7612,2019-02-17 19:00:00,169.67,156.64,429.17,2796.04
7613,2019-02-17 18:00:00,169.71,156.81,421.75,2720.29
7614,2019-02-17 17:00:00,169.47,156.99,414.97,2589.41
7615,2019-02-17 16:00:00,169.13,157.06,411.95,2486.12
7616,2019-02-17 15:00:00,169.89,157.41,411.66,2568.76
7617,2019-02-17 14:00:00,170.24,157.87,411.46,2544.88
7618,2019-02-17 13:00:00,170.34,157.5,413.1,2652.1
7619,2019-02-17 12:00:00,170.54,157.57,408.07,2646.33
7620,2019-02-17 11:00:00,167.67,153.91,380.88,2620.45
7621,2019-02-17 10:00:00,164.44,150.21,426.51,3034.62
7622,2019-02-17 09:00:00,163.42,147.78,428.51,3350.95
7623,2019-02-17 08:00:00,163.23,146.06,428.51,3678.76
7624,2019-02-17 07:00:00,137.21,115.97,428.51,4550.78
7625,2019-02-17 06:00:00,116.97,99.48,280.13,2449.74
7626,2019-02-17 05:00:00,123.82,99.11,177.4,2191.78
7627,2019-02-17 04:00:00,130.37,97.04,176.86,2947.37
7628,2019-02-17 03:00:00,143.42,104.52,175.87,3420.67
7629,2019-02-17 02:00:00,142.65,119.92,174.91,1987.85
7630,2019-02-17 01:00:00,146.5,128.28,174.27,1587.6
7631,2019-02-17 00:00:00,151.32,132.81,172.66,1597.97
7632,2019-02-16 23:00:00,156.72,146.19,188.96,994.87
7633,2019-02-16 22:00:00,169.25,156.61,429.98,2717.47
7634,2019-02-16 21:00:00,169.22,156.75,429.98,2680.93
7635,2019-02-16 20:00:00,169.19,156.77,429.81,2669.12
7636,2019-02-16 19:00:00,169.27,157.14,428.51,2598.91
7637,2019-02-16 18:00:00,169.15,157.14,428.83,2575.12
7638,2019-02-16 17:00:00,168.91,157.01,430.1,2559.1
7639,2019-02-16 16:00:00,169.68,157.79,430.1,2556.94
7640,2019-02-16 15:00:00,169.23,157.63,430.1,2494.58
7641,2019-02-16 14:00:00,169.57,158.18,430.1,2449.42
7642,2019-02-16 13:00:00,169.55,157.59,429.32,2567.33
7643,2019-02-16 12:00:00,169.96,157.27,430.59,2732.09
7644,2019-02-16 11:00:00,168.42,154.9,430.59,2910.79
7645,2019-02-16 10:00:00,164.81,150.91,430.59,2992.6
7646,2019-02-16 09:00:00,163.37,148.74,430.59,3149.77
7647,2019-02-16 08:00:00,163.37,146.64,430.59,3601.89
7648,2019-02-16 07:00:00,139.64,117.36,416.75,4642.59
7649,2019-02-16 06:00:00,118.72,91.89,165.92,2225.82
7650,2019-02-16 05:00:00,128.9,91.83,151.71,2811.94
7651,2019-02-16 04:00:00,127.32,96.84,151.71,2312.06
7652,2019-02-16 03:00:00,130.54,102.58,151.71,2120.91
7653,2019-02-16 02:00:00,135.61,116.2,151.68,1472.05
7654,2019-02-16 01:00:00,139.75,122.77,150.73,1279.7
7655,2019-02-16 00:00:00,143.12,126.19,150.73,1275.93
7656,2019-02-15 23:00:00,146.8,137.82,168.02,754.41
7657,2019-02-15 22:00:00,158.55,147.01,430.46,2483.75
7658,2019-02-15 21:00:00,158.55,147.5,425.5,2350.89
7659,2019-02-15 20:00:00,158.55,147.65,425.45,2318.7
7660,2019-02-15 19:00:00,158.55,147.8,426.66,2293.3
7661,2019-02-15 18:00:00,159.44,148.73,429.85,2301.85
7662,2019-02-15 17:00:00,162.53,152.29,429.61,2199.6
7663,2019-02-15 16:00:00,164.4,154.4,429.74,2148.7
7664,2019-02-15 15:00:00,168.21,157.61,430.71,2282.76
7665,2019-02-15 14:00:00,168.42,158.25,430.71,2190.16
7666,2019-02-15 13:00:00,168.33,157.89,430.71,2248.31
7667,2019-02-15 12:00:00,168.06,157.39,430.37,2296.02
7668,2019-02-15 11:00:00,168.34,157.58,429.6,2311.25
7669,2019-02-15 10:00:00,169.33,157.35,428.75,2568.21
7670,2019-02-15 09:00:00,167.84,153.99,428.56,2967.78
7671,2019-02-15 08:00:00,163.83,149.06,427.66,3158.27
7672,2019-02-15 07:00:00,143.59,122.4,414.31,4389.61
7673,2019-02-15 06:00:00,127.19,98.45,190.43,2736.48
7674,2019-02-15 05:00:00,131.99,101.32,177.09,2715.68
7675,2019-02-15 04:00:00,131.9,104.75,176.25,2392.59
7676,2019-02-15 03:00:00,136.4,108.86,176.25,2426.96
7677,2019-02-15 02:00:00,141.88,119.71,176.25,1953.73
7678,2019-02-15 01:00:00,146.73,130.92,176.25,1393.26
7679,2019-02-15 00:00:00,151.27,136.61,176.25,1291.91
7680,2019-02-14 23:00:00,156.46,148.42,192.04,772.0
7681,2019-02-14 22:00:00,169.05,157.64,418.86,2389.6
7682,2019-02-14 21:00:00,168.32,156.84,418.86,2404.26
7683,2019-02-14 20:00:00,169.09,157.75,423.32,2400.22
7684,2019-02-14 19:00:00,167.77,156.72,425.72,2352.1
7685,2019-02-14 18:00:00,168.2,157.69,428.96,2254.18
7686,2019-02-14 17:00:00,168.01,158.03,424.38,2117.66
7687,2019-02-14 16:00:00,168.21,158.77,423.49,1998.87
7688,2019-02-14 15:00:00,167.96,158.6,416.0,1946.88
7689,2019-02-14 14:00:00,168.5,159.04,421.68,1994.55
7690,2019-02-14 13:00:00,168.31,158.65,409.78,1979.24
7691,2019-02-14 12:00:00,168.18,158.76,414.68,1953.14
7692,2019-02-14 11:00:00,168.06,158.7,416.85,1950.86
7693,2019-02-14 10:00:00,167.62,157.33,410.22,2110.58
7694,2019-02-14 09:00:00,168.13,157.33,412.52,2227.61
7695,2019-02-14 08:00:00,169.1,156.38,423.95,2696.32
7696,2019-02-14 07:00:00,148.98,130.28,402.8,3766.18
7697,2019-02-14 06:00:00,127.22,104.98,183.24,2037.63
7698,2019-02-14 05:00:00,128.67,100.89,169.44,2353.52
7699,2019-02-14 04:00:00,132.59,103.72,168.68,2434.9
7700,2019-02-14 03:00:00,137.07,109.79,168.68,2300.8
7701,2019-02-14 02:00:00,142.96,121.08,168.68,1845.36
7702,2019-02-14 01:00:00,148.31,130.4,170.49,1526.74
7703,2019-02-14 00:00:00,153.25,135.14,172.42,1561.26
7704,2019-02-13 23:00:00,158.52,149.11,193.14,908.72
7705,2019-02-13 22:00:00,169.11,157.33,429.98,2532.58
7706,2019-02-13 21:00:00,168.91,157.1,429.98,2539.03
7707,2019-02-13 20:00:00,168.85,157.45,429.98,2450.89
7708,2019-02-13 19:00:00,168.59,157.17,430.53,2458.33
7709,2019-02-13 18:00:00,167.89,157.27,427.88,2272.04
7710,2019-02-13 17:00:00,167.95,157.12,425.71,2305.22
7711,2019-02-13 16:00:00,167.51,157.11,425.3,2211.56
7712,2019-02-13 15:00:00,167.61,157.02,426.95,2260.7
7713,2019-02-13 14:00:00,167.29,156.94,423.01,2189.08
7714,2019-02-13 13:00:00,168.28,158.11,425.76,2164.99
7715,2019-02-13 12:00:00,169.57,158.81,427.66,2300.81
7716,2019-02-13 11:00:00,168.48,157.13,412.14,2338.89
7717,2019-02-13 10:00:00,170.0,158.39,430.03,2496.32
7718,2019-02-13 09:00:00,168.32,155.06,427.31,2833.07
7719,2019-02-13 08:00:00,164.62,150.48,429.08,3033.6
7720,2019-02-13 07:00:00,143.01,122.74,410.17,4157.07
7721,2019-02-13 06:00:00,120.44,93.76,164.29,2191.63
7722,2019-02-13 05:00:00,129.08,92.93,150.04,2711.97
7723,2019-02-13 04:00:00,127.65,98.08,149.63,2212.28
7724,2019-02-13 03:00:00,130.75,104.09,149.12,1987.77
7725,2019-02-13 02:00:00,135.73,117.31,148.78,1370.26
7726,2019-02-13 01:00:00,139.57,123.44,148.24,1195.56
7727,2019-02-13 00:00:00,142.98,127.29,146.99,1153.14
7728,2019-02-12 23:00:00,146.92,139.43,163.19,611.15
7729,2019-02-12 22:00:00,159.79,148.48,429.07,2426.39
7730,2019-02-12 21:00:00,160.32,148.61,425.43,2490.89
7731,2019-02-12 20:00:00,160.54,149.77,406.17,2187.23
7732,2019-02-12 19:00:00,163.25,153.13,383.96,1942.84
7733,2019-02-12 18:00:00,167.34,157.61,430.59,2094.82
7734,2019-02-12 17:00:00,167.83,158.26,430.59,2060.37
7735,2019-02-12 16:00:00,167.48,158.19,430.59,2000.09
7736,2019-02-12 15:00:00,167.81,157.95,430.43,2122.02
7737,2019-02-12 14:00:00,166.53,157.05,418.87,1985.44
7738,2019-02-12 13:00:00,167.02,157.34,427.66,2069.87
7739,2019-02-12 12:00:00,166.74,156.76,430.71,2149.24
7740,2019-02-12 11:00:00,169.08,158.1,427.47,2346.81
7741,2019-02-12 10:00:00,167.06,153.69,428.82,2866.66
7742,2019-02-12 09:00:00,163.56,148.8,429.16,3167.2
7743,2019-02-12 08:00:00,163.45,146.04,425.73,3705.98
7744,2019-02-12 07:00:00,137.67,115.28,408.37,4571.7
7745,2019-02-12 06:00:00,118.06,93.79,153.55,1863.33
7746,2019-02-12 05:00:00,128.04,90.83,138.52,2577.16
7747,2019-02-12 04:00:00,135.12,97.21,138.25,2620.53
7748,2019-02-12 03:00:00,134.22,103.85,137.12,2082.17
7749,2019-02-12 02:00:00,138.82,119.88,135.19,1280.25
7750,2019-02-12 01:00:00,142.8,126.26,133.64,1105.2
7751,2019-02-12 00:00:00,146.92,130.55,131.46,1076.0
7752,2019-02-11 23:00:00,152.06,142.98,148.24,673.01
7753,2019-02-11 22:00:00,168.95,155.59,427.36,2854.76
7754,2019-02-11 21:00:00,169.76,156.28,428.09,2885.33
7755,2019-02-11 20:00:00,169.5,157.41,429.76,2597.9
7756,2019-02-11 19:00:00,169.43,157.11,428.62,2640.3
7757,2019-02-11 18:00:00,168.77,157.11,430.36,2509.0
7758,2019-02-11 17:00:00,169.34,158.14,427.69,2395.06
7759,2019-02-11 16:00:00,168.57,157.79,428.67,2310.53
7760,2019-02-11 15:00:00,168.85,157.75,414.69,2301.53
7761,2019-02-11 14:00:00,169.03,157.61,414.61,2367.42
7762,2019-02-11 13:00:00,168.89,157.65,410.61,2307.63
7763,2019-02-11 12:00:00,169.19,157.9,412.75,2329.97
7764,2019-02-11 11:00:00,169.02,156.3,413.93,2632.59
7765,2019-02-11 10:00:00,164.79,150.57,416.9,2964.16
7766,2019-02-11 09:00:00,163.46,147.09,413.72,3386.3
7767,2019-02-11 08:00:00,163.16,143.99,417.36,4000.4
7768,2019-02-11 07:00:00,134.11,111.61,404.1,4546.13
7769,2019-02-11 06:00:00,118.09,92.09,226.47,2944.11
7770,2019-02-11 05:00:00,130.61,91.71,216.64,4213.65
7771,2019-02-11 04:00:00,132.66,98.12,216.23,3734.29
7772,2019-02-11 03:00:00,134.22,103.9,215.45,3266.22
7773,2019-02-11 02:00:00,139.38,118.25,215.04,2271.9
7774,2019-02-11 01:00:00,143.39,125.62,214.94,1909.74
7775,2019-02-11 00:00:00,147.59,129.33,215.45,1967.06
7776,2019-02-10 23:00:00,152.47,141.78,228.63,1222.03
7777,2019-02-10 22:00:00,167.81,154.53,430.46,2858.25
7778,2019-02-10 21:00:00,169.69,156.34,430.46,2873.32
7779,2019-02-10 20:00:00,170.79,157.33,430.46,2897.0
7780,2019-02-10 19:00:00,170.22,157.56,430.46,2724.81
7781,2019-02-10 18:00:00,169.54,157.06,430.46,2686.07
7782,2019-02-10 17:00:00,169.23,157.47,430.46,2531.1
7783,2019-02-10 16:00:00,169.16,157.41,429.88,2525.54
7784,2019-02-10 15:00:00,169.3,157.28,429.5,2581.3
7785,2019-02-10 14:00:00,169.24,157.43,428.17,2528.34
7786,2019-02-10 13:00:00,169.9,158.12,430.22,2534.0
7787,2019-02-10 12:00:00,169.97,157.88,430.22,2600.68
7788,2019-02-10 11:00:00,170.25,158.08,430.22,2617.89
7789,2019-02-10 10:00:00,168.35,155.04,430.22,2863.11
7790,2019-02-10 09:00:00,164.9,150.79,430.13,3034.57
7791,2019-02-10 08:00:00,163.56,148.52,429.02,3226.23
7792,2019-02-10 07:00:00,141.79,120.21,418.55,4516.15
7793,2019-02-10 06:00:00,122.13,95.16,194.4,2621.48
7794,2019-02-10 05:00:00,134.98,94.14,180.04,3676.42
7795,2019-02-10 04:00:00,134.84,100.3,180.04,3109.29
7796,2019-02-10 03:00:00,136.93,107.3,180.04,2667.29
7797,2019-02-10 02:00:00,141.75,121.18,180.04,1851.71
7798,2019-02-10 01:00:00,145.4,127.94,180.04,1571.75
7799,2019-02-10 00:00:00,150.46,131.95,179.81,1664.14
7800,2019-02-09 23:00:00,156.19,145.15,195.31,1078.11
7801,2019-02-09 22:00:00,169.82,157.16,430.46,2724.81
7802,2019-02-09 21:00:00,169.16,156.75,430.46,2671.0
7803,2019-02-09 20:00:00,169.73,157.66,430.46,2597.83
7804,2019-02-09 19:00:00,169.88,157.5,426.0,2636.94
7805,2019-02-09 18:00:00,169.48,157.38,419.34,2537.01
7806,2019-02-09 17:00:00,169.14,157.27,426.78,2532.94
7807,2019-02-09 16:00:00,168.94,158.18,422.09,2270.84
7808,2019-02-09 15:00:00,169.03,157.54,430.34,2472.3
7809,2019-02-09 14:00:00,169.18,157.74,429.71,2457.94
7810,2019-02-09 13:00:00,169.91,157.78,418.53,2538.38
7811,2019-02-09 12:00:00,168.99,156.67,390.1,2403.02
7812,2019-02-09 11:00:00,169.68,157.11,412.09,2589.99
7813,2019-02-09 10:00:00,166.4,152.54,413.51,2865.62
7814,2019-02-09 09:00:00,163.92,149.12,420.23,3109.7
7815,2019-02-09 08:00:00,163.55,147.47,419.92,3376.16
7816,2019-02-09 07:00:00,138.88,116.86,402.16,4427.78
7817,2019-02-09 06:00:00,117.42,95.09,245.35,2739.33
7818,2019-02-09 05:00:00,131.26,92.55,174.92,3385.58
7819,2019-02-09 04:00:00,136.1,98.7,175.89,3289.14
7820,2019-02-09 03:00:00,135.93,105.19,174.86,2687.6
7821,2019-02-09 02:00:00,140.95,119.68,174.36,1854.32
7822,2019-02-09 01:00:00,144.65,127.21,173.37,1511.79
7823,2019-02-09 00:00:00,149.09,131.07,172.85,1557.38
7824,2019-02-08 23:00:00,154.54,144.58,190.71,949.74
7825,2019-02-08 22:00:00,168.95,156.49,430.46,2681.77
7826,2019-02-08 21:00:00,169.81,157.12,430.46,2731.27
7827,2019-02-08 20:00:00,169.68,157.34,430.46,2655.94
7828,2019-02-08 19:00:00,169.05,157.33,430.35,2521.85
7829,2019-02-08 18:00:00,168.3,154.93,399.05,2667.65
7830,2019-02-08 17:00:00,170.4,156.16,341.04,2428.2
7831,2019-02-08 16:00:00,170.7,157.05,339.05,2314.02
7832,2019-02-08 15:00:00,170.95,156.75,336.27,2387.52
7833,2019-02-08 14:00:00,169.67,155.32,334.45,2399.68
7834,2019-02-08 13:00:00,168.88,155.45,339.62,2280.55
7835,2019-02-08 12:00:00,169.64,158.11,430.71,2483.04
7836,2019-02-08 11:00:00,170.2,157.76,430.18,2675.72
7837,2019-02-08 10:00:00,165.76,152.13,430.55,2934.2
7838,2019-02-08 09:00:00,163.35,148.28,426.6,3214.43
7839,2019-02-08 08:00:00,162.9,145.24,427.32,3773.24
7840,2019-02-08 07:00:00,135.91,113.32,410.03,4631.29
7841,2019-02-08 06:00:00,119.71,92.77,244.57,3294.36
7842,2019-02-08 05:00:00,134.82,94.05,152.02,3098.93
7843,2019-02-08 04:00:00,131.23,98.44,150.84,2473.02
7844,2019-02-08 03:00:00,135.68,104.23,150.2,2361.9
7845,2019-02-08 02:00:00,141.35,121.24,148.74,1495.58
7846,2019-02-08 01:00:00,145.72,129.43,146.5,1193.24
7847,2019-02-08 00:00:00,150.33,133.6,143.58,1201.05
7848,2019-02-07 23:00:00,155.75,146.51,160.09,739.62
7849,2019-02-07 22:00:00,170.04,157.09,427.86,2770.39
7850,2019-02-07 21:00:00,170.01,157.33,424.14,2689.05
7851,2019-02-07 20:00:00,168.99,157.16,422.15,2497.02
7852,2019-02-07 19:00:00,169.42,157.07,422.94,2611.65
7853,2019-02-07 18:00:00,168.72,157.25,424.84,2436.46
7854,2019-02-07 17:00:00,169.24,157.88,420.95,2391.0
7855,2019-02-07 16:00:00,169.02,158.43,419.34,2220.41
7856,2019-02-07 15:00:00,168.48,157.94,418.28,2204.34
7857,2019-02-07 14:00:00,169.05,158.21,419.49,2273.64
7858,2019-02-07 13:00:00,168.92,157.67,429.98,2418.64
7859,2019-02-07 12:00:00,169.07,157.86,429.03,2404.71
7860,2019-02-07 11:00:00,169.3,156.98,429.82,2647.69
7861,2019-02-07 10:00:00,165.22,151.02,427.08,3032.27
7862,2019-02-07 09:00:00,163.39,145.84,427.67,3752.8
7863,2019-02-07 08:00:00,142.09,118.57,357.91,4209.02
7864,2019-02-07 07:00:00,126.58,103.38,326.05,3782.18
7865,2019-02-07 06:00:00,111.12,90.47,229.65,2371.14
7866,2019-02-07 05:00:00,114.66,86.13,136.14,1942.04
7867,2019-02-07 04:00:00,118.3,90.7,134.36,1854.17
7868,2019-02-07 03:00:00,122.43,104.57,133.04,1188.05
7869,2019-02-07 02:00:00,126.19,114.1,131.86,797.09
7870,2019-02-07 01:00:00,128.73,116.7,130.33,783.93
7871,2019-02-07 00:00:00,131.05,119.7,128.34,728.33
7872,2019-02-06 23:00:00,134.78,129.33,138.2,376.59
7873,2019-02-06 22:00:00,156.54,144.38,375.56,2283.4
7874,2019-02-06 21:00:00,158.24,146.7,422.97,2440.54
7875,2019-02-06 20:00:00,158.53,146.72,423.57,2501.18
7876,2019-02-06 19:00:00,159.46,147.28,426.07,2594.77
7877,2019-02-06 18:00:00,159.9,148.32,426.19,2467.64
7878,2019-02-06 17:00:00,166.02,155.51,426.19,2239.63
7879,2019-02-06 16:00:00,168.7,157.49,426.19,2388.79
7880,2019-02-06 15:00:00,169.18,157.73,426.19,2439.94
7881,2019-02-06 14:00:00,168.74,157.2,426.19,2459.12
7882,2019-02-06 13:00:00,168.97,157.76,426.19,2388.79
7883,2019-02-06 12:00:00,170.03,157.93,426.19,2578.45
7884,2019-02-06 11:00:00,167.46,154.29,426.19,2806.46
7885,2019-02-06 10:00:00,164.84,150.84,426.19,2983.33
7886,2019-02-06 09:00:00,163.0,147.76,426.19,3247.57
7887,2019-02-06 08:00:00,162.7,144.46,426.19,3886.85
7888,2019-02-06 07:00:00,129.59,109.19,413.18,4214.44
7889,2019-02-06 06:00:00,119.29,94.32,261.05,3259.21
7890,2019-02-06 05:00:00,135.2,95.21,168.68,3372.76
7891,2019-02-06 04:00:00,132.44,100.24,168.23,2708.5
7892,2019-02-06 03:00:00,136.0,105.3,167.83,2576.19
7893,2019-02-06 02:00:00,141.62,120.77,167.35,1744.62
7894,2019-02-06 01:00:00,145.74,129.63,166.73,1343.01
7895,2019-02-06 00:00:00,150.26,133.75,166.4,1373.63
7896,2019-02-05 23:00:00,155.88,146.99,182.44,810.95
7897,2019-02-05 22:00:00,170.46,157.08,430.71,2881.45
7898,2019-02-05 21:00:00,169.27,156.25,430.71,2803.92
7899,2019-02-05 20:00:00,164.06,151.19,430.71,2771.62
7900,2019-02-05 19:00:00,167.95,156.82,430.71,2396.9
7901,2019-02-05 18:00:00,169.22,157.32,430.71,2562.72
7902,2019-02-05 17:00:00,168.4,157.19,430.71,2414.13
7903,2019-02-05 16:00:00,168.03,157.35,430.71,2299.99
7904,2019-02-05 15:00:00,167.67,156.62,430.71,2379.67
7905,2019-02-05 14:00:00,168.38,157.59,430.71,2323.68
7906,2019-02-05 13:00:00,168.69,157.23,430.71,2467.97
7907,2019-02-05 12:00:00,169.32,157.76,430.71,2489.5
7908,2019-02-05 11:00:00,169.56,157.52,430.71,2592.87
7909,2019-02-05 10:00:00,169.28,156.09,430.71,2840.53
7910,2019-02-05 09:00:00,165.17,151.57,430.71,2928.83
7911,2019-02-05 08:00:00,163.92,149.3,430.71,3148.49
7912,2019-02-05 07:00:00,142.14,121.01,414.57,4379.93
7913,2019-02-05 06:00:00,119.65,98.85,243.46,2531.98
7914,2019-02-05 05:00:00,132.01,94.61,150.85,2820.89
7915,2019-02-05 04:00:00,138.52,100.94,150.6,2829.77
7916,2019-02-05 03:00:00,138.23,107.28,149.76,2317.54
7917,2019-02-05 02:00:00,143.29,122.49,149.51,1554.9
7918,2019-02-05 01:00:00,147.09,130.26,148.78,1251.98
7919,2019-02-05 00:00:00,151.36,134.72,148.78,1237.85
7920,2019-02-04 23:00:00,156.26,146.97,166.02,771.16
7921,2019-02-04 22:00:00,169.08,157.49,429.73,2490.29
7922,2019-02-04 21:00:00,169.01,157.4,429.73,2494.58
7923,2019-02-04 20:00:00,169.0,157.31,429.88,2512.65
7924,2019-02-04 19:00:00,168.61,157.27,428.05,2427.04
7925,2019-02-04 18:00:00,168.47,157.37,422.95,2347.37
7926,2019-02-04 17:00:00,168.77,157.85,420.44,2295.6
7927,2019-02-04 16:00:00,168.62,158.42,422.85,2156.54
7928,2019-02-04 15:00:00,168.89,158.78,420.26,2124.41
7929,2019-02-04 14:00:00,167.84,157.49,421.07,2179.04
7930,2019-02-04 13:00:00,168.14,157.57,422.3,2231.86
7931,2019-02-04 12:00:00,168.63,158.2,421.74,2199.37
7932,2019-02-04 11:00:00,169.43,158.44,425.07,2335.76
7933,2019-02-04 10:00:00,169.0,157.88,426.76,2372.79
7934,2019-02-04 09:00:00,169.59,157.25,426.56,2631.88
7935,2019-02-04 08:00:00,166.33,152.34,426.56,2983.79
7936,2019-02-04 07:00:00,143.72,123.4,410.95,4175.25
7937,2019-02-04 06:00:00,118.81,101.07,248.91,2207.83
7938,2019-02-04 05:00:00,124.77,101.22,158.18,1862.57
7939,2019-02-04 04:00:00,135.46,101.71,158.18,2669.29
7940,2019-02-04 03:00:00,143.13,110.09,158.18,2613.13
7941,2019-02-04 02:00:00,143.74,121.75,157.87,1735.78
7942,2019-02-04 01:00:00,146.96,130.32,157.18,1307.74
7943,2019-02-04 00:00:00,151.47,136.33,156.35,1183.57
7944,2019-02-03 23:00:00,156.92,147.54,173.88,815.5
7945,2019-02-03 22:00:00,169.29,157.87,430.71,2459.35
7946,2019-02-03 21:00:00,169.72,157.76,430.71,2575.65
7947,2019-02-03 20:00:00,169.04,157.55,428.27,2460.41
7948,2019-02-03 19:00:00,169.78,157.96,424.83,2510.75
7949,2019-02-03 18:00:00,169.47,158.03,430.43,2462.06
7950,2019-02-03 17:00:00,169.08,157.52,430.19,2486.5
7951,2019-02-03 16:00:00,168.84,157.12,424.19,2485.75
7952,2019-02-03 15:00:00,169.3,157.76,414.93,2394.15
7953,2019-02-03 14:00:00,169.12,157.7,407.94,2329.34
7954,2019-02-03 13:00:00,169.38,158.02,413.6,2349.25
7955,2019-02-03 12:00:00,169.72,158.15,412.89,2388.57
7956,2019-02-03 11:00:00,169.15,157.41,416.99,2447.73
7957,2019-02-03 10:00:00,170.43,157.85,416.09,2617.21
7958,2019-02-03 09:00:00,168.96,155.78,424.5,2797.46
7959,2019-02-03 08:00:00,165.54,151.44,419.8,2959.59
7960,2019-02-03 07:00:00,143.81,123.31,398.8,4087.7
7961,2019-02-03 06:00:00,117.45,98.49,212.4,2013.55
7962,2019-02-03 05:00:00,126.79,95.12,120.33,1905.43
7963,2019-02-03 04:00:00,136.95,99.56,120.33,2249.57
7964,2019-02-03 03:00:00,136.43,106.48,120.33,1801.94
7965,2019-02-03 02:00:00,141.46,122.38,120.33,1147.95
7966,2019-02-03 01:00:00,145.86,129.38,120.33,991.52
7967,2019-02-03 00:00:00,150.03,134.27,119.56,942.13
7968,2019-02-02 23:00:00,154.96,147.61,137.86,506.64
7969,2019-02-02 22:00:00,169.35,157.82,413.92,2386.25
7970,2019-02-02 21:00:00,170.37,157.96,414.26,2570.48
7971,2019-02-02 20:00:00,169.88,158.18,415.28,2429.39
7972,2019-02-02 19:00:00,169.33,157.51,413.14,2441.66
7973,2019-02-02 18:00:00,169.7,157.63,412.98,2492.33
7974,2019-02-02 17:00:00,169.46,157.69,411.63,2422.44
7975,2019-02-02 16:00:00,169.25,157.5,411.73,2418.91
7976,2019-02-02 15:00:00,169.43,157.39,413.41,2488.73
7977,2019-02-02 14:00:00,169.25,157.54,413.08,2418.58
7978,2019-02-02 13:00:00,168.88,157.47,412.43,2352.91
7979,2019-02-02 12:00:00,169.08,157.42,414.25,2415.08
7980,2019-02-02 11:00:00,169.63,157.79,412.42,2441.53
7981,2019-02-02 10:00:00,169.48,157.37,411.78,2493.33
7982,2019-02-02 09:00:00,169.74,157.24,410.43,2565.19
7983,2019-02-02 08:00:00,167.88,154.29,419.35,2849.48
7984,2019-02-02 07:00:00,144.03,125.39,422.89,3941.33
7985,2019-02-02 06:00:00,120.01,100.86,275.69,2639.73
7986,2019-02-02 05:00:00,126.81,100.02,169.96,2276.61
7987,2019-02-02 04:00:00,128.75,101.4,169.29,2315.04
7988,2019-02-02 03:00:00,139.66,102.9,168.64,3099.6
7989,2019-02-02 02:00:00,148.81,122.02,168.32,2254.65
7990,2019-02-02 01:00:00,147.73,132.1,168.97,1320.5
7991,2019-02-02 00:00:00,150.47,136.87,169.41,1151.99
7992,2019-02-01 23:00:00,154.76,147.96,185.46,630.56
7993,2019-02-01 22:00:00,169.23,158.12,429.61,2386.48
7994,2019-02-01 21:00:00,168.73,157.79,429.61,2349.97
7995,2019-02-01 20:00:00,168.05,157.29,429.61,2311.3
7996,2019-02-01 19:00:00,168.54,157.11,429.61,2455.22
7997,2019-02-01 18:00:00,164.83,154.74,429.61,2167.38
7998,2019-02-01 17:00:00,166.87,157.05,429.61,2109.39
7999,2019-02-01 16:00:00,167.26,157.61,429.61,2072.87
8000,2019-02-01 15:00:00,167.12,157.71,429.61,2021.32
8001,2019-02-01 14:00:00,166.83,157.16,429.61,2077.16
8002,2019-02-01 13:00:00,168.24,158.18,429.61,2160.94
8003,2019-02-01 12:00:00,167.86,157.54,429.61,2216.79
8004,2019-02-01 11:00:00,168.9,158.08,429.61,2324.19
8005,2019-02-01 10:00:00,169.52,157.89,429.61,2498.18
8006,2019-02-01 09:00:00,167.03,153.82,429.61,2837.57
8007,2019-02-01 08:00:00,164.46,150.4,429.61,3020.16
8008,2019-02-01 07:00:00,141.21,121.83,429.61,4162.92
8009,2019-02-01 06:00:00,118.06,99.18,256.97,2425.8
8010,2019-02-01 05:00:00,126.67,96.06,158.55,2426.61
8011,2019-02-01 04:00:00,138.94,99.06,158.55,3161.49
8012,2019-02-01 03:00:00,140.13,107.69,158.55,2571.68
8013,2019-02-01 02:00:00,143.55,124.17,158.55,1536.35
8014,2019-02-01 01:00:00,148.01,132.04,159.06,1270.09
8015,2019-02-01 00:00:00,152.3,137.09,162.67,1237.11
8016,2019-01-31 23:00:00,157.46,149.28,179.96,736.04
8017,2019-01-31 22:00:00,168.79,157.57,430.1,2412.86
8018,2019-01-31 21:00:00,168.55,157.49,429.28,2373.92
8019,2019-01-31 20:00:00,169.02,157.96,429.05,2372.65
8020,2019-01-31 19:00:00,165.5,154.9,430.23,2280.22
8021,2019-01-31 18:00:00,165.9,155.96,430.59,2140.03
8022,2019-01-31 17:00:00,166.28,156.77,430.57,2047.36
8023,2019-01-31 16:00:00,167.97,158.25,429.86,2089.12
8024,2019-01-31 15:00:00,167.64,158.08,430.46,2057.6
8025,2019-01-31 14:00:00,167.84,158.01,430.46,2115.71
8026,2019-01-31 13:00:00,168.19,158.44,429.75,2095.03
8027,2019-01-31 12:00:00,168.62,158.7,425.5,2110.48
8028,2019-01-31 11:00:00,168.33,158.19,425.3,2156.27
8029,2019-01-31 10:00:00,168.02,157.67,424.74,2198.03
8030,2019-01-31 09:00:00,168.98,157.29,423.19,2473.55
8031,2019-01-31 08:00:00,168.79,156.36,427.56,2657.29
8032,2019-01-31 07:00:00,145.28,127.26,425.78,3836.28
8033,2019-01-31 06:00:00,120.02,100.41,241.19,2364.87
8034,2019-01-31 05:00:00,125.82,100.73,145.12,1820.53
8035,2019-01-31 04:00:00,128.21,104.3,145.61,1740.77
8036,2019-01-31 03:00:00,140.56,106.03,145.48,2511.71
8037,2019-01-31 02:00:00,147.83,123.24,145.41,1787.82
8038,2019-01-31 01:00:00,146.37,131.6,145.85,1077.1
8039,2019-01-31 00:00:00,149.57,136.55,144.94,943.56
8040,2019-01-30 23:00:00,154.03,147.73,160.14,504.44
8041,2019-01-30 22:00:00,167.92,157.56,407.38,2110.23
8042,2019-01-30 21:00:00,165.75,155.09,416.57,2220.32
8043,2019-01-30 20:00:00,165.74,155.92,424.23,2082.97
8044,2019-01-30 19:00:00,167.07,157.36,420.94,2043.66
8045,2019-01-30 18:00:00,167.34,158.17,421.61,1933.08
8046,2019-01-30 17:00:00,167.16,158.5,420.96,1822.76
8047,2019-01-30 16:00:00,167.16,158.41,415.51,1817.86
8048,2019-01-30 15:00:00,167.04,158.9,417.35,1698.61
8049,2019-01-30 14:00:00,167.28,158.88,416.85,1750.77
8050,2019-01-30 13:00:00,167.11,158.24,426.92,1893.39
8051,2019-01-30 12:00:00,167.14,157.93,426.92,1965.97
8052,2019-01-30 11:00:00,166.43,157.04,426.92,2004.39
8053,2019-01-30 10:00:00,167.69,157.95,426.92,2079.1
8054,2019-01-30 09:00:00,168.63,157.34,426.92,2409.96
8055,2019-01-30 08:00:00,168.79,156.59,426.92,2604.21
8056,2019-01-30 07:00:00,145.54,127.89,426.92,3767.57
8057,2019-01-30 06:00:00,119.31,99.64,266.65,2622.5
8058,2019-01-30 05:00:00,126.1,99.51,160.99,2140.36
8059,2019-01-30 04:00:00,127.85,101.98,160.99,2082.41
8060,2019-01-30 03:00:00,131.1,103.97,160.99,2183.83
8061,2019-01-30 02:00:00,142.31,107.42,160.99,2808.47
8062,2019-01-30 01:00:00,148.87,127.89,160.99,1688.79
8063,2019-01-30 00:00:00,150.82,135.34,160.81,1244.67
8064,2019-01-29 23:00:00,154.69,147.09,177.22,673.44
8065,2019-01-29 22:00:00,166.02,155.87,429.0,2177.18
8066,2019-01-29 21:00:00,166.47,156.52,429.0,2134.27
8067,2019-01-29 20:00:00,167.38,157.96,429.0,2020.59
8068,2019-01-29 19:00:00,168.52,159.03,429.0,2035.61
8069,2019-01-29 18:00:00,165.53,155.5,418.45,2098.53
8070,2019-01-29 17:00:00,166.72,159.22,408.81,1533.04
8071,2019-01-29 16:00:00,166.36,157.54,422.77,1864.42
8072,2019-01-29 15:00:00,164.28,157.12,387.69,1387.93
8073,2019-01-29 14:00:00,167.04,159.22,429.98,1681.22
8074,2019-01-29 13:00:00,166.78,158.81,429.98,1713.47
8075,2019-01-29 12:00:00,166.81,158.16,429.98,1859.66
8076,2019-01-29 11:00:00,168.22,159.44,429.98,1887.61
8077,2019-01-29 10:00:00,167.96,158.39,429.98,2057.45
8078,2019-01-29 09:00:00,168.2,157.49,429.98,2302.54
8079,2019-01-29 08:00:00,168.63,156.4,429.98,2629.33
8080,2019-01-29 07:00:00,147.28,130.3,429.98,3650.53
8081,2019-01-29 06:00:00,121.68,101.2,251.96,2580.07
8082,2019-01-29 05:00:00,132.16,96.94,146.21,2574.76
8083,2019-01-29 04:00:00,137.97,103.84,146.38,2497.97
8084,2019-01-29 03:00:00,137.4,110.71,147.44,1967.59
8085,2019-01-29 02:00:00,141.84,121.77,146.56,1470.73
8086,2019-01-29 01:00:00,145.86,129.69,145.36,1175.24
8087,2019-01-29 00:00:00,150.32,134.09,145.36,1179.6
8088,2019-01-28 23:00:00,154.41,146.52,163.18,643.75
8089,2019-01-28 22:00:00,166.13,156.17,427.41,2128.5
8090,2019-01-28 21:00:00,166.3,156.61,427.41,2070.8
8091,2019-01-28 20:00:00,167.96,157.77,427.41,2177.65
8092,2019-01-28 19:00:00,167.37,157.78,427.41,2049.43
8093,2019-01-28 18:00:00,167.58,158.66,427.41,1906.25
8094,2019-01-28 17:00:00,168.04,159.4,427.41,1846.41
8095,2019-01-28 16:00:00,166.61,157.63,427.41,1919.07
8096,2019-01-28 15:00:00,163.15,156.13,375.84,1319.2
8097,2019-01-28 14:00:00,167.38,159.28,428.63,1735.95
8098,2019-01-28 13:00:00,167.19,158.57,428.63,1847.4
8099,2019-01-28 12:00:00,167.23,158.36,428.63,1900.97
8100,2019-01-28 11:00:00,167.24,158.0,428.63,1980.27
8101,2019-01-28 10:00:00,168.62,157.82,428.63,2314.6
8102,2019-01-28 09:00:00,168.97,156.82,428.63,2603.93
8103,2019-01-28 08:00:00,165.79,152.33,428.63,2884.68
8104,2019-01-28 07:00:00,140.52,121.73,428.63,4026.98
8105,2019-01-28 06:00:00,119.12,99.12,247.12,2471.2
8106,2019-01-28 05:00:00,126.74,100.1,143.99,1917.95
8107,2019-01-28 04:00:00,128.63,104.39,143.89,1743.95
