,TIME,HHWS_TEMP,HHWR_TEMP,FLOW,MBH
8108,2019-01-28 03:00:00,131.88,110.48,143.29,1533.2
8109,2019-01-28 02:00:00,144.72,112.66,142.32,2281.39
8110,2019-01-28 01:00:00,151.34,129.94,141.86,1517.9
8111,2019-01-28 00:00:00,152.26,136.86,140.96,1085.39
8112,2019-01-27 23:00:00,156.65,149.15,157.56,590.85
8113,2019-01-27 22:00:00,168.89,157.92,430.59,2361.79
8114,2019-01-27 21:00:00,165.98,154.82,430.59,2402.69
8115,2019-01-27 20:00:00,166.18,156.06,430.59,2178.79
8116,2019-01-27 19:00:00,167.74,157.73,429.8,2151.15
8117,2019-01-27 18:00:00,167.73,158.45,429.12,1991.12
8118,2019-01-27 17:00:00,168.15,158.4,429.12,2091.96
8119,2019-01-27 16:00:00,162.45,154.67,385.14,1498.19
8120,2019-01-27 15:00:00,167.61,158.92,430.57,1870.83
8121,2019-01-27 14:00:00,167.12,158.49,429.58,1853.64
8122,2019-01-27 13:00:00,167.12,158.6,428.7,1826.26
8123,2019-01-27 12:00:00,168.85,159.65,422.95,1945.57
8124,2019-01-27 11:00:00,168.82,158.64,421.06,2143.2
8125,2019-01-27 10:00:00,168.73,157.7,425.03,2344.04
8126,2019-01-27 09:00:00,169.12,156.51,419.15,2642.74
8127,2019-01-27 08:00:00,165.81,152.24,425.57,2887.49
8128,2019-01-27 07:00:00,141.17,122.37,425.54,4000.08
8129,2019-01-27 06:00:00,117.42,96.83,241.75,2488.82
8130,2019-01-27 05:00:00,126.07,98.02,136.76,1918.06
8131,2019-01-27 04:00:00,128.6,100.0,135.7,1940.51
8132,2019-01-27 03:00:00,131.97,104.21,135.47,1880.32
8133,2019-01-27 02:00:00,135.91,111.04,135.47,1684.57
8134,2019-01-27 01:00:00,146.01,115.83,135.13,2039.11
8135,2019-01-27 00:00:00,152.7,134.11,134.15,1246.92
8136,2019-01-26 23:00:00,155.66,147.59,146.78,592.26
8137,2019-01-26 22:00:00,168.73,158.16,425.91,2250.93
8138,2019-01-26 21:00:00,167.93,155.69,374.55,2292.25
8139,2019-01-26 20:00:00,169.14,156.36,317.37,2027.99
8140,2019-01-26 19:00:00,169.44,156.93,317.15,1983.77
8141,2019-01-26 18:00:00,169.37,157.79,318.41,1843.59
8142,2019-01-26 17:00:00,169.56,158.03,319.15,1839.9
8143,2019-01-26 16:00:00,169.32,159.1,319.69,1633.62
8144,2019-01-26 15:00:00,169.23,158.75,320.18,1677.74
8145,2019-01-26 14:00:00,168.81,158.02,319.86,1725.64
8146,2019-01-26 13:00:00,168.03,157.25,320.89,1729.6
8147,2019-01-26 12:00:00,168.12,158.57,379.35,1811.4
8148,2019-01-26 11:00:00,168.81,158.77,426.84,2142.74
8149,2019-01-26 10:00:00,169.31,158.31,426.58,2346.19
8150,2019-01-26 09:00:00,168.53,155.83,429.6,2727.96
8151,2019-01-26 08:00:00,164.71,151.29,430.1,2885.97
8152,2019-01-26 07:00:00,146.38,127.05,418.4,4043.84
8153,2019-01-26 06:00:00,124.58,103.2,172.56,1844.67
8154,2019-01-26 05:00:00,125.77,99.07,158.01,2109.43
8155,2019-01-26 04:00:00,129.74,101.92,157.08,2184.98
8156,2019-01-26 03:00:00,134.42,108.5,157.08,2035.76
8157,2019-01-26 02:00:00,139.16,121.53,157.08,1384.66
8158,2019-01-26 01:00:00,144.07,131.32,156.66,998.71
8159,2019-01-26 00:00:00,148.3,136.68,156.11,907.0
8160,2019-01-25 23:00:00,154.78,150.2,165.85,379.8
8161,2019-01-25 22:00:00,168.98,158.24,418.22,2245.84
8162,2019-01-25 21:00:00,167.98,156.42,412.26,2382.86
8163,2019-01-25 20:00:00,168.0,154.98,378.18,2461.95
8164,2019-01-25 19:00:00,169.88,156.75,356.35,2339.44
8165,2019-01-25 18:00:00,168.95,156.83,354.85,2150.39
8166,2019-01-25 17:00:00,169.49,158.07,353.55,2018.77
8167,2019-01-25 16:00:00,168.41,158.15,353.1,1811.4
8168,2019-01-25 15:00:00,168.28,158.45,352.42,1732.14
8169,2019-01-25 14:00:00,168.03,159.3,396.32,1729.94
8170,2019-01-25 13:00:00,168.99,159.86,430.83,1966.74
8171,2019-01-25 12:00:00,168.84,159.35,430.83,2044.29
8172,2019-01-25 11:00:00,169.25,158.55,430.37,2302.48
8173,2019-01-25 10:00:00,168.19,156.45,409.64,2404.59
8174,2019-01-25 09:00:00,166.42,153.11,430.59,2865.58
8175,2019-01-25 08:00:00,163.79,149.51,429.87,3069.27
8176,2019-01-25 07:00:00,142.72,122.23,412.94,4230.57
8177,2019-01-25 06:00:00,127.08,99.08,170.83,2391.62
8178,2019-01-25 05:00:00,128.02,100.43,156.89,2164.3
8179,2019-01-25 04:00:00,130.93,103.06,155.98,2173.58
8180,2019-01-25 03:00:00,136.09,107.22,155.3,2241.76
8181,2019-01-25 02:00:00,142.13,119.63,154.11,1733.74
8182,2019-01-25 01:00:00,147.92,131.84,152.75,1228.11
8183,2019-01-25 00:00:00,152.68,137.05,151.2,1181.63
8184,2019-01-24 23:00:00,157.39,150.03,167.61,616.8
8185,2019-01-24 22:00:00,169.21,158.28,430.59,2353.17
8186,2019-01-24 21:00:00,168.49,156.42,424.42,2561.37
8187,2019-01-24 20:00:00,168.39,155.56,328.18,2105.27
8188,2019-01-24 19:00:00,169.41,156.62,326.44,2087.58
8189,2019-01-24 18:00:00,169.67,157.97,325.85,1906.22
8190,2019-01-24 17:00:00,168.98,158.53,327.2,1709.62
8191,2019-01-24 16:00:00,168.8,158.76,325.88,1635.92
8192,2019-01-24 15:00:00,169.19,158.82,327.19,1696.48
8193,2019-01-24 14:00:00,167.87,158.02,330.39,1627.17
8194,2019-01-24 13:00:00,168.3,157.22,332.23,1840.55
8195,2019-01-24 12:00:00,168.74,159.69,414.94,1877.6
8196,2019-01-24 11:00:00,168.37,157.62,402.15,2161.56
8197,2019-01-24 10:00:00,169.35,157.5,427.48,2532.82
8198,2019-01-24 09:00:00,165.62,152.02,428.61,2914.55
8199,2019-01-24 08:00:00,163.23,147.93,429.2,3283.38
8200,2019-01-24 07:00:00,140.66,119.48,418.5,4431.91
8201,2019-01-24 06:00:00,123.74,97.3,196.98,2604.08
8202,2019-01-24 05:00:00,136.09,99.16,182.72,3373.92
8203,2019-01-24 04:00:00,133.85,104.88,182.06,2637.14
8204,2019-01-24 03:00:00,137.41,108.51,181.24,2618.92
8205,2019-01-24 02:00:00,143.49,123.35,179.79,1810.49
8206,2019-01-24 01:00:00,148.0,132.84,179.39,1359.78
8207,2019-01-24 00:00:00,152.08,138.0,177.84,1251.99
8208,2019-01-23 23:00:00,157.37,148.88,193.1,819.71
8209,2019-01-23 22:00:00,169.38,157.45,419.23,2500.71
8210,2019-01-23 21:00:00,168.81,157.52,419.23,2366.55
8211,2019-01-23 20:00:00,167.82,156.72,415.36,2305.25
8212,2019-01-23 19:00:00,167.54,154.3,389.19,2576.44
8213,2019-01-23 18:00:00,169.78,156.3,371.1,2501.21
8214,2019-01-23 17:00:00,168.84,156.43,369.15,2290.58
8215,2019-01-23 16:00:00,168.83,157.27,367.7,2125.31
8216,2019-01-23 15:00:00,169.3,159.8,429.6,2040.6
8217,2019-01-23 14:00:00,169.41,159.72,429.61,2081.46
8218,2019-01-23 13:00:00,168.24,156.72,410.88,2366.67
8219,2019-01-23 12:00:00,168.84,158.23,424.58,2252.4
8220,2019-01-23 11:00:00,169.02,157.58,430.71,2463.66
8221,2019-01-23 10:00:00,167.77,154.64,430.71,2827.61
8222,2019-01-23 09:00:00,163.93,149.16,430.71,3180.79
8223,2019-01-23 08:00:00,163.24,147.17,429.89,3454.17
8224,2019-01-23 07:00:00,138.99,117.37,409.58,4427.56
8225,2019-01-23 06:00:00,121.34,95.37,146.49,1902.17
8226,2019-01-23 05:00:00,134.38,94.76,131.93,2613.53
8227,2019-01-23 04:00:00,134.44,100.63,130.51,2206.27
8228,2019-01-23 03:00:00,136.14,105.45,129.19,1982.42
8229,2019-01-23 02:00:00,141.36,120.48,127.52,1331.31
8230,2019-01-23 01:00:00,145.72,129.76,125.91,1004.76
8231,2019-01-23 00:00:00,150.24,134.41,124.42,984.78
8232,2019-01-22 23:00:00,155.75,146.97,144.81,635.72
8233,2019-01-22 22:00:00,170.08,157.54,423.02,2652.34
8234,2019-01-22 21:00:00,168.96,156.87,430.46,2602.13
8235,2019-01-22 20:00:00,168.98,156.87,429.93,2603.23
8236,2019-01-22 19:00:00,168.29,156.55,428.56,2515.65
8237,2019-01-22 18:00:00,168.22,157.56,423.21,2255.71
8238,2019-01-22 17:00:00,169.13,159.21,428.97,2127.69
8239,2019-01-22 16:00:00,168.98,159.22,429.05,2093.76
8240,2019-01-22 15:00:00,169.16,159.27,421.67,2085.16
8241,2019-01-22 14:00:00,169.11,159.0,426.74,2157.17
8242,2019-01-22 13:00:00,168.73,158.32,420.32,2187.77
8243,2019-01-22 12:00:00,168.9,158.29,410.35,2176.91
8244,2019-01-22 11:00:00,169.67,157.62,421.75,2541.04
8245,2019-01-22 10:00:00,168.33,156.15,425.31,2590.14
8246,2019-01-22 09:00:00,164.45,150.79,428.55,2927.0
8247,2019-01-22 08:00:00,163.1,148.33,424.35,3133.82
8248,2019-01-22 07:00:00,141.03,119.85,406.55,4305.36
8249,2019-01-22 06:00:00,120.68,99.24,137.82,1477.43
8250,2019-01-22 05:00:00,124.67,101.88,123.09,1402.61
8251,2019-01-22 04:00:00,129.12,102.81,122.21,1607.67
8252,2019-01-22 03:00:00,144.79,107.66,121.27,2251.38
8253,2019-01-22 02:00:00,145.31,124.57,119.82,1242.53
8254,2019-01-22 01:00:00,145.8,130.85,118.55,886.16
8255,2019-01-22 00:00:00,151.05,136.86,116.51,826.64
8256,2019-01-21 23:00:00,156.49,147.99,131.69,559.68
8257,2019-01-21 22:00:00,169.7,157.5,419.78,2560.66
8258,2019-01-21 21:00:00,169.83,157.88,420.26,2511.05
8259,2019-01-21 20:00:00,169.95,157.87,421.55,2546.16
8260,2019-01-21 19:00:00,169.99,157.73,421.07,2581.16
8261,2019-01-21 18:00:00,169.83,157.15,421.67,2673.39
8262,2019-01-21 17:00:00,168.81,156.86,421.67,2519.48
8263,2019-01-21 16:00:00,169.19,157.81,421.67,2399.3
8264,2019-01-21 15:00:00,169.56,157.69,421.67,2502.61
8265,2019-01-21 14:00:00,169.53,157.88,421.67,2456.23
8266,2019-01-21 13:00:00,169.6,157.72,421.67,2504.72
8267,2019-01-21 12:00:00,169.93,157.91,421.67,2534.24
8268,2019-01-21 11:00:00,170.08,157.94,421.67,2559.54
8269,2019-01-21 10:00:00,168.53,155.72,421.67,2700.8
8270,2019-01-21 09:00:00,165.35,152.32,421.67,2747.18
8271,2019-01-21 08:00:00,164.59,150.41,421.67,2989.64
8272,2019-01-21 07:00:00,145.77,125.93,412.33,4090.31
8273,2019-01-21 06:00:00,126.55,103.12,172.07,2015.8
8274,2019-01-21 05:00:00,129.45,101.42,160.79,2253.47
8275,2019-01-21 04:00:00,133.13,104.35,160.26,2306.14
8276,2019-01-21 03:00:00,137.93,110.66,160.26,2185.15
8277,2019-01-21 02:00:00,143.8,121.58,160.26,1780.49
8278,2019-01-21 01:00:00,148.74,131.52,160.18,1379.15
8279,2019-01-21 00:00:00,153.74,136.64,159.17,1360.9
8280,2019-01-20 23:00:00,158.27,148.25,175.46,879.05
8281,2019-01-20 22:00:00,168.9,158.01,429.61,2339.23
8282,2019-01-20 21:00:00,169.42,158.31,429.61,2386.48
8283,2019-01-20 20:00:00,168.94,157.75,429.61,2403.67
8284,2019-01-20 19:00:00,168.25,155.56,369.24,2342.83
8285,2019-01-20 18:00:00,169.41,156.41,354.95,2307.18
8286,2019-01-20 17:00:00,169.32,156.88,354.03,2202.07
8287,2019-01-20 16:00:00,169.33,157.13,352.49,2150.19
8288,2019-01-20 15:00:00,169.77,157.76,353.31,2121.63
8289,2019-01-20 14:00:00,169.71,158.06,354.73,2066.3
8290,2019-01-20 13:00:00,168.81,157.46,354.69,2012.87
8291,2019-01-20 12:00:00,169.08,158.5,399.1,2111.24
8292,2019-01-20 11:00:00,168.09,157.64,427.9,2235.78
8293,2019-01-20 10:00:00,169.24,158.07,427.9,2389.82
8294,2019-01-20 09:00:00,169.47,157.02,427.9,2663.68
8295,2019-01-20 08:00:00,166.68,153.23,427.9,2877.63
8296,2019-01-20 07:00:00,147.83,128.72,415.77,3972.68
8297,2019-01-20 06:00:00,126.48,105.03,163.85,1757.29
8298,2019-01-20 05:00:00,127.41,101.04,149.63,1972.87
8299,2019-01-20 04:00:00,131.57,103.44,148.59,2089.92
8300,2019-01-20 03:00:00,136.81,109.44,147.8,2022.64
8301,2019-01-20 02:00:00,142.6,122.12,147.8,1513.47
8302,2019-01-20 01:00:00,147.08,130.73,147.13,1202.79
8303,2019-01-20 00:00:00,151.7,134.74,146.58,1243.0
8304,2019-01-19 23:00:00,157.04,146.48,163.67,864.18
8305,2019-01-19 22:00:00,168.54,157.37,429.85,2400.71
8306,2019-01-19 21:00:00,168.57,157.49,429.94,2381.87
8307,2019-01-19 20:00:00,168.78,158.31,424.65,2223.04
8308,2019-01-19 19:00:00,169.16,158.64,420.08,2209.62
8309,2019-01-19 18:00:00,167.47,156.24,389.42,2186.59
8310,2019-01-19 17:00:00,167.49,157.79,303.58,1472.36
8311,2019-01-19 16:00:00,170.83,159.19,303.66,1767.3
8312,2019-01-19 15:00:00,170.71,159.19,303.04,1745.51
8313,2019-01-19 14:00:00,170.08,158.23,303.9,1800.61
8314,2019-01-19 13:00:00,170.37,158.19,303.06,1845.64
8315,2019-01-19 12:00:00,169.18,158.07,371.01,2060.96
8316,2019-01-19 11:00:00,169.19,158.2,430.71,2366.75
8317,2019-01-19 10:00:00,168.87,157.1,430.71,2534.73
8318,2019-01-19 09:00:00,168.84,155.61,430.71,2849.15
8319,2019-01-19 08:00:00,165.33,150.97,430.71,3092.5
8320,2019-01-19 07:00:00,145.54,125.19,416.07,4233.51
8321,2019-01-19 06:00:00,123.92,104.31,248.54,2436.93
8322,2019-01-19 05:00:00,128.03,101.21,149.27,2001.71
8323,2019-01-19 04:00:00,131.99,105.32,149.27,1990.52
8324,2019-01-19 03:00:00,136.47,109.16,149.27,2038.28
8325,2019-01-19 02:00:00,142.22,121.88,149.58,1521.23
8326,2019-01-19 01:00:00,147.03,132.12,150.24,1120.04
8327,2019-01-19 00:00:00,151.56,137.52,149.43,1049.0
8328,2019-01-18 23:00:00,156.8,149.01,167.14,651.01
8329,2019-01-18 22:00:00,168.95,157.35,430.71,2498.12
8330,2019-01-18 21:00:00,168.7,157.35,430.71,2444.28
8331,2019-01-18 20:00:00,168.61,157.55,430.72,2381.88
8332,2019-01-18 19:00:00,168.45,157.47,430.68,2364.43
8333,2019-01-18 18:00:00,167.89,157.37,425.96,2240.55
8334,2019-01-18 17:00:00,168.92,159.09,421.94,2073.84
8335,2019-01-18 16:00:00,169.15,159.38,429.61,2098.64
8336,2019-01-18 15:00:00,168.57,159.04,426.29,2031.27
8337,2019-01-18 14:00:00,168.79,159.32,420.39,1990.55
8338,2019-01-18 13:00:00,168.47,158.65,430.19,2112.23
8339,2019-01-18 12:00:00,168.52,158.08,429.88,2243.97
8340,2019-01-18 11:00:00,168.5,157.81,423.92,2265.85
8341,2019-01-18 10:00:00,169.27,157.4,422.48,2507.42
8342,2019-01-18 09:00:00,169.39,156.78,426.58,2689.59
8343,2019-01-18 08:00:00,167.67,153.7,430.11,3004.32
8344,2019-01-18 07:00:00,144.37,124.5,408.36,4057.06
8345,2019-01-18 06:00:00,120.33,98.77,224.2,2416.88
8346,2019-01-18 05:00:00,132.71,95.84,128.79,2374.24
8347,2019-01-18 04:00:00,135.95,101.47,128.46,2214.65
8348,2019-01-18 03:00:00,136.6,106.98,127.76,1892.13
8349,2019-01-18 02:00:00,142.08,123.05,126.77,1206.22
8350,2019-01-18 01:00:00,146.43,129.94,125.82,1037.39
8351,2019-01-18 00:00:00,150.28,134.25,126.43,1013.34
8352,2019-01-17 23:00:00,154.9,145.98,146.68,654.19
8353,2019-01-17 22:00:00,168.28,157.54,425.01,2282.3
8354,2019-01-17 21:00:00,168.69,157.24,425.16,2434.04
8355,2019-01-17 20:00:00,168.76,157.68,419.79,2325.64
8356,2019-01-17 19:00:00,168.1,157.5,421.59,2234.43
8357,2019-01-17 18:00:00,168.21,157.58,424.92,2258.45
8358,2019-01-17 17:00:00,168.22,158.24,427.33,2132.38
8359,2019-01-17 16:00:00,168.5,158.59,429.98,2130.55
8360,2019-01-17 15:00:00,168.62,158.95,429.98,2078.95
8361,2019-01-17 14:00:00,168.36,158.77,429.98,2061.75
8362,2019-01-17 13:00:00,168.62,159.08,429.98,2051.0
8363,2019-01-17 12:00:00,168.77,159.14,429.98,2070.35
8364,2019-01-17 11:00:00,168.47,158.39,429.98,2167.1
8365,2019-01-17 10:00:00,168.07,157.72,429.81,2224.27
8366,2019-01-17 09:00:00,168.66,157.49,429.82,2400.54
8367,2019-01-17 08:00:00,167.84,155.91,430.15,2565.84
8368,2019-01-17 07:00:00,147.33,128.5,406.73,3829.36
8369,2019-01-17 06:00:00,120.49,100.28,241.6,2441.37
8370,2019-01-17 05:00:00,127.27,99.75,155.98,2146.28
8371,2019-01-17 04:00:00,129.55,102.82,155.53,2078.66
8372,2019-01-17 03:00:00,134.61,103.74,154.53,2385.17
8373,2019-01-17 02:00:00,147.02,110.83,153.46,2776.86
8374,2019-01-17 01:00:00,149.68,129.13,152.27,1564.57
8375,2019-01-17 00:00:00,151.46,134.4,150.33,1282.31
8376,2019-01-16 23:00:00,155.9,146.57,165.86,773.74
8377,2019-01-16 22:00:00,168.55,157.38,429.36,2397.98
8378,2019-01-16 21:00:00,168.07,157.06,428.18,2357.13
8379,2019-01-16 20:00:00,168.38,157.48,427.17,2328.08
8380,2019-01-16 19:00:00,168.37,157.14,429.85,2413.61
8381,2019-01-16 18:00:00,167.61,157.1,429.96,2259.44
8382,2019-01-16 17:00:00,168.55,158.1,429.74,2245.39
8383,2019-01-16 16:00:00,168.59,158.59,429.73,2148.65
8384,2019-01-16 15:00:00,168.33,158.12,429.73,2193.77
8385,2019-01-16 14:00:00,168.07,157.96,428.61,2166.62
8386,2019-01-16 13:00:00,168.41,157.86,428.52,2260.44
8387,2019-01-16 12:00:00,168.38,157.78,429.89,2278.42
8388,2019-01-16 11:00:00,168.37,157.64,428.6,2299.44
8389,2019-01-16 10:00:00,168.54,156.87,426.15,2486.59
8390,2019-01-16 09:00:00,169.25,157.17,425.35,2569.11
8391,2019-01-16 08:00:00,167.53,154.19,426.95,2847.76
8392,2019-01-16 07:00:00,146.26,126.93,421.25,4071.38
8393,2019-01-16 06:00:00,123.73,103.71,312.38,3126.92
8394,2019-01-16 05:00:00,128.43,99.6,218.63,3151.55
8395,2019-01-16 04:00:00,131.63,101.75,218.25,3260.66
8396,2019-01-16 03:00:00,136.54,109.16,218.93,2997.15
8397,2019-01-16 02:00:00,141.8,124.78,220.68,1877.99
8398,2019-01-16 01:00:00,145.71,130.91,222.44,1646.06
8399,2019-01-16 00:00:00,150.0,135.04,223.13,1669.01
8400,2019-01-15 23:00:00,155.34,147.0,238.54,994.71
8401,2019-01-15 22:00:00,169.65,157.37,430.22,2641.55
8402,2019-01-15 21:00:00,169.23,157.16,430.22,2596.38
8403,2019-01-15 20:00:00,169.46,157.46,430.22,2581.32
8404,2019-01-15 19:00:00,169.23,157.47,430.22,2529.69
8405,2019-01-15 18:00:00,168.56,156.94,430.22,2499.58
8406,2019-01-15 17:00:00,167.87,156.53,430.22,2439.35
8407,2019-01-15 16:00:00,167.85,156.94,430.22,2346.85
8408,2019-01-15 15:00:00,168.71,158.02,430.22,2299.53
8409,2019-01-15 14:00:00,168.44,157.83,430.22,2282.32
8410,2019-01-15 13:00:00,169.13,158.56,430.22,2273.71
8411,2019-01-15 12:00:00,168.69,158.18,430.22,2260.81
8412,2019-01-15 11:00:00,168.56,157.32,430.22,2417.84
8413,2019-01-15 10:00:00,168.82,157.37,430.22,2463.01
8414,2019-01-15 09:00:00,168.95,156.02,429.45,2776.39
8415,2019-01-15 08:00:00,165.96,152.18,429.0,2955.81
8416,2019-01-15 07:00:00,142.18,122.06,412.12,4145.93
8417,2019-01-15 06:00:00,117.33,97.09,240.55,2434.37
8418,2019-01-15 05:00:00,123.97,97.28,140.96,1881.11
8419,2019-01-15 04:00:00,125.99,101.6,140.96,1719.01
8420,2019-01-15 03:00:00,130.79,103.48,140.96,1924.81
8421,2019-01-15 02:00:00,145.36,108.16,140.96,2621.86
8422,2019-01-15 01:00:00,148.72,127.76,140.45,1471.92
8423,2019-01-15 00:00:00,150.86,133.61,141.05,1216.56
8424,2019-01-14 23:00:00,156.18,147.28,164.66,732.74
8425,2019-01-14 22:00:00,168.92,156.86,430.34,2594.95
8426,2019-01-14 21:00:00,169.6,157.44,430.34,2616.47
8427,2019-01-14 20:00:00,169.27,157.31,430.34,2573.43
8428,2019-01-14 19:00:00,169.2,157.11,430.05,2599.65
8429,2019-01-14 18:00:00,168.44,157.37,429.71,2378.44
8430,2019-01-14 17:00:00,168.87,157.38,430.22,2471.61
8431,2019-01-14 16:00:00,168.17,157.39,430.22,2318.89
8432,2019-01-14 15:00:00,168.55,157.39,430.22,2400.63
8433,2019-01-14 14:00:00,168.97,157.42,430.22,2484.52
8434,2019-01-14 13:00:00,168.97,157.52,430.22,2463.01
8435,2019-01-14 12:00:00,169.27,157.9,430.22,2445.8
8436,2019-01-14 11:00:00,169.23,157.86,430.22,2445.8
8437,2019-01-14 10:00:00,169.83,156.91,430.16,2778.83
8438,2019-01-14 09:00:00,167.22,153.49,428.15,2939.25
8439,2019-01-14 08:00:00,166.27,152.42,427.26,2958.78
8440,2019-01-14 07:00:00,145.2,125.53,407.46,4007.37
8441,2019-01-14 06:00:00,122.62,102.0,227.16,2342.02
8442,2019-01-14 05:00:00,127.41,99.26,130.71,1839.74
8443,2019-01-14 04:00:00,130.9,101.07,130.71,1949.54
8444,2019-01-14 03:00:00,135.77,107.52,130.21,1839.22
8445,2019-01-14 02:00:00,141.27,122.77,129.98,1202.32
8446,2019-01-14 01:00:00,145.56,129.41,129.98,1049.59
8447,2019-01-14 00:00:00,149.39,134.04,131.42,1008.65
8448,2019-01-13 23:00:00,154.06,145.97,150.05,606.95
8449,2019-01-13 22:00:00,169.09,157.31,422.64,2489.35
8450,2019-01-13 21:00:00,169.16,157.22,419.15,2502.33
8451,2019-01-13 20:00:00,169.09,157.33,413.05,2428.73
8452,2019-01-13 19:00:00,169.48,157.6,413.09,2453.75
8453,2019-01-13 18:00:00,169.55,157.79,412.63,2426.26
8454,2019-01-13 17:00:00,169.26,157.43,420.23,2485.66
8455,2019-01-13 16:00:00,169.13,157.79,416.84,2363.48
8456,2019-01-13 15:00:00,169.05,156.51,402.05,2520.85
8457,2019-01-13 14:00:00,169.55,158.13,404.85,2311.69
8458,2019-01-13 13:00:00,169.46,157.66,411.13,2425.67
8459,2019-01-13 12:00:00,168.98,157.11,405.72,2407.95
8460,2019-01-13 11:00:00,169.59,157.14,404.17,2515.96
8461,2019-01-13 10:00:00,166.62,152.85,407.25,2803.92
8462,2019-01-13 09:00:00,164.29,149.52,416.71,3077.4
8463,2019-01-13 08:00:00,163.8,148.06,420.42,3308.71
8464,2019-01-13 07:00:00,137.83,116.73,397.82,4197.0
8465,2019-01-13 06:00:00,121.02,96.27,212.64,2631.42
8466,2019-01-13 05:00:00,134.93,99.46,115.57,2049.63
8467,2019-01-13 04:00:00,132.34,102.95,115.57,1698.3
8468,2019-01-13 03:00:00,136.68,107.84,115.57,1666.52
8469,2019-01-13 02:00:00,142.13,123.48,114.8,1070.51
8470,2019-01-13 01:00:00,146.29,131.55,114.59,844.53
8471,2019-01-13 00:00:00,151.17,137.7,114.48,771.02
8472,2019-01-12 23:00:00,157.16,149.3,133.38,524.18
8473,2019-01-12 22:00:00,169.18,156.34,414.06,2658.27
8474,2019-01-12 21:00:00,169.22,157.23,416.7,2498.12
8475,2019-01-12 20:00:00,169.18,157.3,413.34,2455.24
8476,2019-01-12 19:00:00,169.21,157.12,415.95,2514.42
8477,2019-01-12 18:00:00,168.97,157.46,413.41,2379.17
8478,2019-01-12 17:00:00,168.98,157.72,410.69,2312.18
8479,2019-01-12 16:00:00,169.43,157.84,407.78,2363.09
8480,2019-01-12 15:00:00,169.16,157.94,417.34,2341.28
8481,2019-01-12 14:00:00,169.02,157.21,419.9,2479.51
8482,2019-01-12 13:00:00,168.55,156.99,426.09,2462.8
8483,2019-01-12 12:00:00,169.18,156.42,429.06,2737.4
8484,2019-01-12 11:00:00,169.53,156.84,430.32,2730.38
8485,2019-01-12 10:00:00,169.24,156.44,430.61,2755.9
8486,2019-01-12 09:00:00,167.45,153.29,429.7,3042.28
8487,2019-01-12 08:00:00,164.82,150.04,426.36,3150.8
8488,2019-01-12 07:00:00,141.0,122.03,418.4,3968.52
8489,2019-01-12 06:00:00,118.33,100.2,212.9,1929.94
8490,2019-01-12 05:00:00,124.63,101.45,107.88,1250.33
8491,2019-01-12 04:00:00,130.51,103.36,109.02,1479.95
8492,2019-01-12 03:00:00,144.38,108.2,108.18,1956.98
8493,2019-01-12 02:00:00,144.79,126.22,108.1,1003.71
8494,2019-01-12 01:00:00,145.73,131.31,107.26,773.34
8495,2019-01-12 00:00:00,150.04,136.48,105.49,715.22
8496,2019-01-11 23:00:00,155.08,147.31,125.8,488.73
8497,2019-01-11 22:00:00,169.15,156.94,429.73,2623.5
8498,2019-01-11 21:00:00,168.8,156.28,429.73,2690.11
8499,2019-01-11 20:00:00,168.86,156.82,429.73,2586.97
8500,2019-01-11 19:00:00,168.22,156.98,429.73,2415.08
8501,2019-01-11 18:00:00,168.06,157.07,429.73,2361.37
8502,2019-01-11 17:00:00,168.21,158.01,429.73,2191.62
8503,2019-01-11 16:00:00,168.01,158.52,429.73,2039.07
8504,2019-01-11 15:00:00,168.05,158.69,429.73,2011.14
8505,2019-01-11 14:00:00,167.72,157.67,429.73,2159.39
8506,2019-01-11 13:00:00,167.92,157.45,429.6,2248.96
8507,2019-01-11 12:00:00,168.79,156.91,427.96,2542.08
8508,2019-01-11 11:00:00,168.73,156.46,423.19,2596.27
8509,2019-01-11 10:00:00,169.02,155.34,427.42,2923.55
8510,2019-01-11 09:00:00,165.91,151.68,415.84,2958.7
8511,2019-01-11 08:00:00,164.57,149.52,414.86,3121.82
8512,2019-01-11 07:00:00,141.87,122.33,422.4,4126.85
8513,2019-01-11 06:00:00,122.23,100.96,224.36,2386.07
8514,2019-01-11 05:00:00,127.24,99.28,125.59,1755.75
8515,2019-01-11 04:00:00,130.86,101.8,124.97,1815.81
8516,2019-01-11 03:00:00,135.46,106.09,124.17,1823.44
8517,2019-01-11 02:00:00,141.48,118.17,123.55,1439.98
8518,2019-01-11 01:00:00,146.38,129.4,122.33,1038.58
8519,2019-01-11 00:00:00,151.8,134.06,122.47,1086.31
8520,2019-01-10 23:00:00,157.31,147.48,142.72,701.47
8521,2019-01-10 22:00:00,168.87,156.04,427.99,2745.56
8522,2019-01-10 21:00:00,168.3,156.51,430.46,2537.56
8523,2019-01-10 20:00:00,168.43,156.43,430.46,2582.76
8524,2019-01-10 19:00:00,168.75,157.1,430.46,2507.43
8525,2019-01-10 18:00:00,167.95,156.97,430.46,2363.23
8526,2019-01-10 17:00:00,168.0,157.73,430.46,2210.41
8527,2019-01-10 16:00:00,168.44,158.92,430.46,2048.99
8528,2019-01-10 15:00:00,168.0,158.72,430.46,1997.33
8529,2019-01-10 14:00:00,167.74,158.48,430.46,1993.03
8530,2019-01-10 13:00:00,167.52,157.78,430.46,2096.34
8531,2019-01-10 12:00:00,168.4,158.37,430.46,2158.76
8532,2019-01-10 11:00:00,168.36,157.5,428.51,2326.81
8533,2019-01-10 10:00:00,168.22,156.39,428.13,2532.39
8534,2019-01-10 09:00:00,168.02,154.16,427.41,2961.95
8535,2019-01-10 08:00:00,165.17,149.77,427.41,3291.06
8536,2019-01-10 07:00:00,138.2,118.09,427.41,4297.61
8537,2019-01-10 06:00:00,116.53,94.7,232.83,2541.34
8538,2019-01-10 05:00:00,125.52,95.84,126.81,1881.86
8539,2019-01-10 04:00:00,128.22,98.52,126.45,1877.78
8540,2019-01-10 03:00:00,131.65,102.68,125.59,1819.17
8541,2019-01-10 02:00:00,136.23,108.02,124.71,1759.03
8542,2019-01-10 01:00:00,146.2,113.97,123.75,1994.23
8543,2019-01-10 00:00:00,151.74,134.14,122.77,1080.38
8544,2019-01-09 23:00:00,154.66,146.73,142.43,564.73
8545,2019-01-09 22:00:00,168.87,157.3,425.98,2464.29
8546,2019-01-09 21:00:00,168.51,157.41,427.59,2373.12
8547,2019-01-09 20:00:00,168.42,157.21,426.15,2388.57
8548,2019-01-09 19:00:00,168.19,156.91,424.31,2393.11
8549,2019-01-09 18:00:00,164.38,154.28,427.97,2161.25
8550,2019-01-09 17:00:00,165.77,155.67,423.35,2137.92
8551,2019-01-09 16:00:00,167.06,158.46,428.52,1842.64
8552,2019-01-09 15:00:00,168.03,158.91,429.63,1959.11
8553,2019-01-09 14:00:00,167.76,158.54,429.73,1981.06
8554,2019-01-09 13:00:00,167.84,158.54,429.79,1998.52
8555,2019-01-09 12:00:00,168.59,158.62,426.47,2125.95
8556,2019-01-09 11:00:00,168.39,157.4,424.33,2331.69
8557,2019-01-09 10:00:00,168.77,156.97,430.71,2541.19
8558,2019-01-09 09:00:00,166.0,151.57,430.71,3107.57
8559,2019-01-09 08:00:00,163.98,148.43,428.99,3335.4
8560,2019-01-09 07:00:00,139.02,119.11,428.16,4262.33
8561,2019-01-09 06:00:00,118.39,95.52,223.14,2551.61
8562,2019-01-09 05:00:00,133.55,94.84,121.96,2360.54
8563,2019-01-09 04:00:00,133.89,102.29,121.29,1916.38
8564,2019-01-09 03:00:00,135.77,106.29,119.27,1758.04
8565,2019-01-09 02:00:00,141.53,117.4,118.07,1424.51
8566,2019-01-09 01:00:00,147.48,129.79,116.89,1033.89
8567,2019-01-09 00:00:00,153.07,135.27,114.96,1023.14
8568,2019-01-08 23:00:00,158.6,150.18,133.49,561.99
8569,2019-01-08 22:00:00,168.91,157.06,430.34,2549.76
8570,2019-01-08 21:00:00,168.3,157.19,429.94,2388.32
8571,2019-01-08 20:00:00,168.98,157.75,424.98,2386.26
8572,2019-01-08 19:00:00,165.14,154.93,428.24,2186.17
8573,2019-01-08 18:00:00,166.48,156.21,426.05,2187.77
8574,2019-01-08 17:00:00,166.24,156.95,429.02,1992.8
8575,2019-01-08 16:00:00,166.39,157.82,429.34,1839.72
8576,2019-01-08 15:00:00,166.6,158.07,429.29,1830.92
8577,2019-01-08 14:00:00,166.31,157.49,423.11,1865.92
8578,2019-01-08 13:00:00,167.35,158.51,426.04,1883.1
8579,2019-01-08 12:00:00,168.04,158.38,428.55,2069.9
8580,2019-01-08 11:00:00,168.27,157.95,430.22,2219.94
8581,2019-01-08 10:00:00,168.24,156.94,425.42,2403.62
8582,2019-01-08 09:00:00,168.78,155.49,430.0,2857.35
8583,2019-01-08 08:00:00,165.15,150.78,429.55,3086.32
8584,2019-01-08 07:00:00,141.92,122.65,425.73,4101.91
8585,2019-01-08 06:00:00,124.02,97.38,234.0,3116.88
8586,2019-01-08 05:00:00,133.77,99.6,136.72,2335.86
8587,2019-01-08 04:00:00,132.18,102.71,136.55,2012.06
8588,2019-01-08 03:00:00,136.84,107.32,134.19,1980.64
8589,2019-01-08 02:00:00,142.3,119.23,130.58,1506.24
8590,2019-01-08 01:00:00,147.11,129.42,127.39,1126.76
8591,2019-01-08 00:00:00,152.48,133.93,125.08,1160.12
8592,2019-01-07 23:00:00,158.48,147.28,140.8,788.48
8593,2019-01-07 22:00:00,168.99,156.81,428.94,2612.24
8594,2019-01-07 21:00:00,168.7,156.64,423.16,2551.65
8595,2019-01-07 20:00:00,168.38,156.88,425.86,2448.7
8596,2019-01-07 19:00:00,169.1,157.59,429.79,2473.44
8597,2019-01-07 18:00:00,167.48,156.55,423.3,2313.33
8598,2019-01-07 17:00:00,168.1,157.62,423.65,2219.93
8599,2019-01-07 16:00:00,168.81,158.61,429.45,2190.19
8600,2019-01-07 15:00:00,168.63,158.42,427.89,2184.38
8601,2019-01-07 14:00:00,156.85,147.28,423.04,2024.25
8602,2019-01-07 13:00:00,167.52,157.43,423.63,2137.21
8603,2019-01-07 12:00:00,154.67,142.62,429.72,2589.06
8604,2019-01-07 11:00:00,162.93,153.06,422.1,2083.06
8605,2019-01-07 10:00:00,167.68,155.84,428.91,2539.15
8606,2019-01-07 09:00:00,167.6,153.91,430.36,2945.81
8607,2019-01-07 08:00:00,165.34,150.72,429.61,3140.45
8608,2019-01-07 07:00:00,138.28,119.06,428.39,4116.83
8609,2019-01-07 06:00:00,116.46,95.21,262.59,2790.02
8610,2019-01-07 05:00:00,125.03,96.24,173.96,2504.15
8611,2019-01-07 04:00:00,128.04,98.52,172.75,2549.79
8612,2019-01-07 03:00:00,132.26,101.52,172.76,2655.32
8613,2019-01-07 02:00:00,137.24,108.5,174.02,2500.67
8614,2019-01-07 01:00:00,147.84,114.48,173.17,2888.48
8615,2019-01-07 00:00:00,156.51,132.54,173.64,2081.08
8616,2019-01-06 23:00:00,159.15,148.54,188.23,998.56
8617,2019-01-06 22:00:00,169.38,157.04,429.77,2651.68
8618,2019-01-06 21:00:00,169.07,157.12,429.54,2566.5
8619,2019-01-06 20:00:00,169.22,156.86,430.33,2659.44
8620,2019-01-06 19:00:00,168.65,156.54,429.89,2602.98
8621,2019-01-06 18:00:00,169.16,157.2,429.68,2569.49
8622,2019-01-06 17:00:00,169.45,157.26,429.95,2620.55
8623,2019-01-06 16:00:00,169.65,158.02,428.33,2490.74
8624,2019-01-06 15:00:00,169.54,157.72,426.51,2520.67
8625,2019-01-06 14:00:00,169.17,157.61,429.98,2485.28
8626,2019-01-06 13:00:00,169.02,157.08,430.16,2568.06
8627,2019-01-06 12:00:00,169.37,157.06,430.46,2649.48
8628,2019-01-06 11:00:00,169.98,157.39,430.46,2709.75
8629,2019-01-06 10:00:00,168.57,155.25,425.55,2834.16
8630,2019-01-06 09:00:00,165.37,151.19,428.45,3037.71
8631,2019-01-06 08:00:00,164.22,148.76,428.5,3312.31
8632,2019-01-06 07:00:00,140.85,120.86,429.71,4294.95
8633,2019-01-06 06:00:00,123.61,95.41,301.27,4247.91
8634,2019-01-06 05:00:00,140.73,106.1,204.7,3544.38
8635,2019-01-06 04:00:00,133.0,119.52,203.97,1374.76
8636,2019-01-06 03:00:00,134.94,122.98,203.72,1218.25
8637,2019-01-06 02:00:00,138.29,126.68,203.75,1182.77
8638,2019-01-06 01:00:00,143.17,130.71,203.85,1269.99
8639,2019-01-06 00:00:00,149.22,134.9,204.17,1461.86
8640,2019-01-05 23:00:00,154.29,146.26,210.18,843.87
8641,2019-01-05 22:00:00,169.71,157.04,430.71,2728.55
8642,2019-01-05 21:00:00,169.59,156.74,430.71,2767.31
8643,2019-01-05 20:00:00,169.67,156.79,430.71,2773.77
8644,2019-01-05 19:00:00,169.57,157.06,430.71,2694.09
8645,2019-01-05 18:00:00,169.18,157.0,430.71,2623.02
8646,2019-01-05 17:00:00,169.43,157.27,429.76,2612.94
8647,2019-01-05 16:00:00,168.77,157.16,426.7,2476.99
8648,2019-01-05 15:00:00,169.38,157.37,426.77,2562.75
8649,2019-01-05 14:00:00,169.16,157.45,415.48,2432.64
8650,2019-01-05 13:00:00,169.51,157.59,419.78,2501.89
8651,2019-01-05 12:00:00,170.09,157.52,425.46,2674.02
8652,2019-01-05 11:00:00,169.86,156.38,418.59,2821.3
8653,2019-01-05 10:00:00,167.2,153.39,421.76,2912.25
8654,2019-01-05 09:00:00,165.29,150.73,426.15,3102.37
8655,2019-01-05 08:00:00,163.64,148.91,422.9,3114.66
8656,2019-01-05 07:00:00,145.69,124.79,407.18,4255.03
8657,2019-01-05 06:00:00,125.85,114.83,165.51,911.96
8658,2019-01-05 05:00:00,124.87,117.55,141.99,519.68
8659,2019-01-05 04:00:00,128.98,120.69,141.84,587.93
8660,2019-01-05 03:00:00,133.32,123.61,140.51,682.18
8661,2019-01-05 02:00:00,139.27,127.1,139.61,849.53
8662,2019-01-05 01:00:00,144.72,130.69,137.95,967.72
8663,2019-01-05 00:00:00,150.94,134.92,135.84,1088.08
8664,2019-01-04 23:00:00,155.94,146.3,138.88,669.4
8665,2019-01-04 22:00:00,169.03,156.36,424.34,2688.19
8666,2019-01-04 21:00:00,169.91,157.21,430.22,2731.9
8667,2019-01-04 20:00:00,169.2,156.72,430.22,2684.57
8668,2019-01-04 19:00:00,169.14,157.29,430.32,2549.65
8669,2019-01-04 18:00:00,169.63,158.05,429.9,2489.12
8670,2019-01-04 17:00:00,167.55,156.39,408.19,2277.7
8671,2019-01-04 16:00:00,168.87,158.56,429.31,2213.09
8672,2019-01-04 15:00:00,169.02,158.89,430.1,2178.46
8673,2019-01-04 14:00:00,169.46,159.0,430.1,2249.42
8674,2019-01-04 13:00:00,169.35,157.82,428.82,2472.15
8675,2019-01-04 12:00:00,169.39,157.9,414.37,2380.56
8676,2019-01-04 11:00:00,169.68,156.66,430.59,2803.14
8677,2019-01-04 10:00:00,166.21,152.21,430.59,3014.13
8678,2019-01-04 09:00:00,163.54,148.35,426.26,3237.44
8679,2019-01-04 08:00:00,163.19,146.49,430.59,3595.43
8680,2019-01-04 07:00:00,138.75,116.47,416.59,4640.81
8681,2019-01-04 06:00:00,116.93,97.22,165.64,1632.38
8682,2019-01-04 05:00:00,119.73,98.51,140.62,1491.98
8683,2019-01-04 04:00:00,123.17,98.81,139.74,1702.03
8684,2019-01-04 03:00:00,129.96,100.35,139.26,2061.74
8685,2019-01-04 02:00:00,146.34,108.22,138.39,2637.71
8686,2019-01-04 01:00:00,148.65,128.56,137.4,1380.18
8687,2019-01-04 00:00:00,150.88,133.59,136.46,1179.7
8688,2019-01-03 23:00:00,155.47,144.83,137.63,732.19
8689,2019-01-03 22:00:00,169.77,156.93,429.82,2759.44
8690,2019-01-03 21:00:00,169.71,157.34,427.97,2646.99
8691,2019-01-03 20:00:00,169.36,157.49,428.06,2540.54
8692,2019-01-03 19:00:00,169.21,157.39,428.98,2535.27
8693,2019-01-03 18:00:00,168.08,155.74,411.61,2539.63
8694,2019-01-03 17:00:00,169.09,158.53,403.33,2129.58
8695,2019-01-03 16:00:00,169.69,159.04,420.75,2240.49
8696,2019-01-03 15:00:00,169.01,158.6,427.6,2225.66
8697,2019-01-03 14:00:00,169.41,158.88,429.98,2263.84
8698,2019-01-03 13:00:00,169.75,158.52,425.44,2388.85
8699,2019-01-03 12:00:00,168.51,156.35,395.48,2404.52
8700,2019-01-03 11:00:00,169.95,157.01,410.24,2654.25
8701,2019-01-03 10:00:00,166.14,152.29,415.76,2879.14
8702,2019-01-03 09:00:00,163.84,147.94,429.48,3414.37
8703,2019-01-03 08:00:00,163.56,145.65,424.33,3799.88
8704,2019-01-03 07:00:00,134.59,112.66,402.43,4412.64
8705,2019-01-03 06:00:00,114.31,94.89,166.65,1618.17
8706,2019-01-03 05:00:00,118.17,93.63,143.04,1755.1
8707,2019-01-03 04:00:00,123.5,93.98,142.44,2102.41
8708,2019-01-03 03:00:00,139.27,100.02,141.07,2768.5
8709,2019-01-03 02:00:00,141.79,120.25,139.82,1505.86
8710,2019-01-03 01:00:00,141.84,126.0,138.82,1099.45
8711,2019-01-03 00:00:00,146.81,130.03,136.92,1148.76
8712,2019-01-02 23:00:00,151.49,141.05,135.99,709.87
8713,2019-01-02 22:00:00,165.84,152.72,425.93,2794.1
8714,2019-01-02 21:00:00,168.46,155.12,423.38,2823.94
8715,2019-01-02 20:00:00,169.51,156.18,425.68,2837.16
8716,2019-01-02 19:00:00,170.04,157.49,427.72,2683.94
8717,2019-01-02 18:00:00,169.46,157.37,423.62,2560.78
8718,2019-01-02 17:00:00,169.46,157.58,418.34,2484.94
8719,2019-01-02 16:00:00,169.52,157.96,403.79,2333.91
8720,2019-01-02 15:00:00,169.42,157.05,413.01,2554.47
8721,2019-01-02 14:00:00,165.46,154.63,408.22,2210.51
8722,2019-01-02 13:00:00,170.58,158.36,418.87,2559.3
8723,2019-01-02 12:00:00,168.22,154.31,408.92,2844.04
8724,2019-01-02 11:00:00,157.01,143.68,409.67,2730.45
8725,2019-01-02 10:00:00,163.36,149.59,414.54,2854.11
8726,2019-01-02 09:00:00,163.9,147.24,413.17,3441.71
8727,2019-01-02 08:00:00,162.63,142.92,412.68,4066.96
8728,2019-01-02 07:00:00,132.61,110.81,397.06,4327.95
8729,2019-01-02 06:00:00,114.58,93.65,121.63,1272.86
8730,2019-01-02 05:00:00,117.97,91.24,109.55,1464.14
8731,2019-01-02 04:00:00,125.67,92.19,108.67,1819.14
8732,2019-01-02 03:00:00,142.38,103.73,107.71,2081.5
8733,2019-01-02 02:00:00,139.88,122.51,106.56,925.47
8734,2019-01-02 01:00:00,141.78,126.64,104.39,790.23
8735,2019-01-02 00:00:00,147.19,130.45,102.34,856.59
8736,2019-01-01 23:00:00,152.83,142.45,122.36,635.05
8737,2019-01-01 22:00:00,168.01,153.42,412.64,3010.21
8738,2019-01-01 21:00:00,168.39,154.27,411.31,2903.85
8739,2019-01-01 20:00:00,169.06,155.56,413.51,2791.19
8740,2019-01-01 19:00:00,169.33,156.19,415.78,2731.67
8741,2019-01-01 18:00:00,169.0,156.28,430.71,2739.32
8742,2019-01-01 17:00:00,168.53,156.17,430.71,2661.79
8743,2019-01-01 16:00:00,168.82,156.55,430.54,2641.36
8744,2019-01-01 15:00:00,168.34,156.09,430.44,2636.44
8745,2019-01-01 14:00:00,168.68,156.09,430.5,2710.0
8746,2019-01-01 13:00:00,168.71,156.54,428.87,2609.67
8747,2019-01-01 12:00:00,169.53,156.25,430.1,2855.86
8748,2019-01-01 11:00:00,168.25,154.16,430.1,3030.05
8749,2019-01-01 10:00:00,165.31,150.23,430.0,3242.2
8750,2019-01-01 09:00:00,163.72,147.03,429.85,3587.1
8751,2019-01-01 08:00:00,162.64,143.37,429.85,4141.6
8752,2019-01-01 07:00:00,133.63,111.81,415.37,4531.69
8753,2019-01-01 06:00:00,116.95,96.0,179.54,1880.68
8754,2019-01-01 05:00:00,120.38,95.97,164.78,2011.14
8755,2019-01-01 04:00:00,128.29,96.62,162.76,2577.3
8756,2019-01-01 03:00:00,144.74,106.69,161.44,3071.4
8757,2019-01-01 02:00:00,142.11,125.35,161.76,1355.55
8758,2019-01-01 01:00:00,144.11,130.24,158.69,1100.52
8759,2019-01-01 00:00:00,150.08,134.53,156.04,1213.21
