Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
12/31/2019 23:00,165.58,129.3,66.67,66.46,1,1,139.71,107.03,127.84,154.16,140.42,118.77,0,0,0
12/31/2019 22:00,163.58,127.81,67.01,66.21,1,1,139.75,107.28,125.01,166.72,155,406.54,1,1,0
12/31/2019 21:00,163.24,127.84,66.67,66.39,1,1,139.81,107.58,127.07,166.26,155.11,406.36,1,1,0
12/31/2019 20:00,163.23,126.86,66,66.24,1,1,140.66,107.82,121.27,165.96,155.29,406.63,1,1,0
12/31/2019 19:00,162.96,127.19,66.03,66.4,1,1,140.42,108.66,121.16,166.09,155.51,406.25,1,1,0
12/31/2019 18:00,162.64,127.13,66.41,65.78,1,1,140.51,108.89,119.37,165.51,155.62,406.97,1,1,0
12/31/2019 17:00,162.47,127.19,66.33,66.22,1,1,140.77,109.56,109.61,165.32,156.19,407.13,1,1,0
12/31/2019 16:00,162.79,129.39,66.55,65.95,1,1,140.99,111.24,103.62,165.6,156.61,406.53,1,1,0
12/31/2019 15:00,162.95,129.55,67.38,65.6,1,1,141.1,110.92,103.12,165.66,157.11,407.06,1,1,0
12/31/2019 14:00,162.64,128.99,67.46,65.44,1,1,140.7,110.76,113.53,165.3,156.39,407.29,1,1,0
12/31/2019 13:00,162.85,130.22,67.81,66.21,1,1,140.46,110.99,119.79,165.42,156.01,407.38,1,1,0
12/31/2019 12:00,162.81,129.87,67.72,65.46,1,1,140.05,110,121.77,166.83,158.06,412.41,1,1,0.38
12/31/2019 11:00,163.47,128.99,67.13,65.11,1,1,137.56,108,123.84,167.78,158.66,426.92,1,1,1
12/31/2019 10:00,164.94,131.01,67.04,65.94,1,1,138.97,108.07,128.05,166.81,156.85,426.92,1,1,1
12/31/2019 9:00,168.13,132.98,66.61,66.99,1,1,138.56,106.79,130.37,166.21,155.38,426.92,1,1,1
12/31/2019 8:00,166.61,134.46,68.4,67.49,1,1,138.66,103.35,136.79,165.52,152.73,426.92,1,1,1
12/31/2019 7:00,163.98,128.68,67.25,66.44,1,1,138.76,103.08,137.31,133.82,116.81,419.64,1,1,0.8
12/31/2019 6:00,164.05,128.27,67.25,66.63,1,1,138.24,103.7,133.69,116.34,92.09,194.68,0.47,0.05,0
12/31/2019 5:00,165.96,129.39,67.25,65.98,1,1,138.63,102.49,131.5,126.4,93.87,89.32,0,0,0
12/31/2019 4:00,166.83,129.88,67.16,66.18,1,1,138.55,101.87,132.54,128.88,97.68,89.32,0,0,0
12/31/2019 3:00,164.39,128.61,67.25,67.16,1,1,138.63,102.04,131.71,133.1,100.34,89.53,0,0,0
12/31/2019 2:00,165.18,128.78,66.88,66.15,1,1,138.99,102.88,128.85,139.99,102.97,89.63,0,0,0
12/31/2019 1:00,164.61,128.59,66.74,66.37,1,1,138.84,103.7,127.18,146.61,117.21,89.32,0,0,0
12/31/2019 0:00,164.44,127.92,66.73,66.13,1,1,138.44,104.46,129.34,148.13,123.76,88.93,0,0,0
12/30/2019 23:00,164.49,128.47,66.71,66.31,1,1,139.31,104.88,126.25,153.4,139.74,108.05,0,0,0
12/30/2019 22:00,164.47,130.47,66.95,66.66,1,1,139.27,105.57,126.5,165.46,153.78,389.32,1,1,0
12/30/2019 21:00,164.74,128.52,66.6,65.86,1,1,138.5,104.95,127.82,165.86,153.81,389.42,1,1,0
12/30/2019 20:00,163.98,128.34,67.07,65.91,1,1,139.36,106.11,125.36,165.82,154.15,389.7,1,1,0
12/30/2019 19:00,164.1,128.63,66.86,66.24,1,1,139.68,106.21,124.35,166.12,154.64,389.07,1,1,0
12/30/2019 18:00,164.7,130.2,67.21,66.46,1,1,139.49,106.49,120.15,165.98,155.07,387.71,1,1,0
12/30/2019 17:00,164.73,130.8,66.86,65.84,1,1,137.24,105.56,114.16,165.66,155.23,386.52,1,1,0
12/30/2019 16:00,164.57,129.36,67.43,66.57,1,1,137.4,105.94,106.77,165.64,154.88,385.42,1,1,0
12/30/2019 15:00,164.17,129.5,67.28,65.87,1,1,138.4,106.99,112.85,167.19,157.86,407.3,1,1,0.42
12/30/2019 14:00,164.22,129.72,67.21,66.13,1,1,139.71,107.57,119.7,167.84,158.61,428.27,1,1,1
12/30/2019 13:00,164.28,129.18,67.31,66.08,1,1,138.94,107.24,122.12,167.58,157.86,428.27,1,1,1
12/30/2019 12:00,164.42,130.51,66.52,66.26,1,1,138.61,107.17,126.71,167,156.96,428.27,1,1,1
12/30/2019 11:00,164.98,131,66.89,66.41,1,1,138.21,106.74,129.53,166.71,156.66,428.27,1,1,1
12/30/2019 10:00,168.36,132.97,67.19,66.86,1,1,138.81,107.14,133.35,166.14,155.36,428.27,1,1,1
12/30/2019 9:00,165.85,130.18,67.47,67.07,1,1,139.24,106.69,136.35,165.88,154.87,428.27,1,1,1
12/30/2019 8:00,165.25,129.67,67.09,66.21,1,1,139.09,106.2,137.09,165.61,153.2,428.27,1,1,1
12/30/2019 7:00,165.48,130.06,66.97,66.43,1,1,138.34,106.05,138.53,135.8,118.62,428.33,1,1,0.8
12/30/2019 6:00,168,130.04,67.12,66.33,1,1,138.93,105.02,135.77,116.42,93.78,248.83,0.47,0.05,0
12/30/2019 5:00,167.93,130.26,67.61,66.07,1,1,137.37,104.07,138.13,125.2,94.21,148.41,0,0,0
12/30/2019 4:00,166.83,128.91,67.58,66.59,1,1,139.03,104.76,133.66,128.34,98.27,148.41,0,0,0
12/30/2019 3:00,167.36,131.51,66.93,66.8,1,1,138.98,104.76,133.75,132.62,103.33,148.41,0,0,0
12/30/2019 2:00,165.88,128.85,67.19,66.36,1,1,139.04,103.85,132.99,138.44,109.8,148.41,0,0,0
12/30/2019 1:00,167.19,130.29,67.14,66.08,1,1,138.84,103.28,131.63,146.77,117.26,156.35,0,0,0
12/30/2019 0:00,166.03,129.44,67.12,66.31,1,1,138.67,103.28,130.25,151.97,131.5,168.24,0,0,0
12/29/2019 23:00,165.38,128.9,66.6,66.3,1,1,139.23,104.22,130.3,154.93,144.3,181.37,0,0,0
12/29/2019 22:00,167.43,129.84,67.04,66.28,1,1,139.49,104.91,129.45,166.41,156.81,429.49,1,1,1
12/29/2019 21:00,164.31,128.19,67.29,66.26,1,1,139.29,105.02,131.13,166.3,156.66,429.49,1,1,1
12/29/2019 20:00,165.24,129.59,67.12,66.89,1,1,139.64,106.23,130.3,166.52,156.86,429.49,1,1,1
12/29/2019 19:00,165.05,128.54,67.31,66.25,1,1,139.76,106.77,127.94,166.9,157.53,429.49,1,1,1
12/29/2019 18:00,165.06,129.88,67.21,66.2,1,1,139.67,107.09,127.32,167.63,158.26,429.49,1,1,1
12/29/2019 17:00,164.23,128.03,67.34,66.22,1,1,139.74,107.44,125.91,168.03,158.79,429.49,1,1,1
12/29/2019 16:00,163.78,127.36,67.04,66.65,1,1,140,107.53,121.83,168.07,158.78,429.49,1,1,1
12/29/2019 15:00,163.89,128.26,66.84,66.52,1,1,139.59,107.16,122.23,168.29,159.38,429.49,1,1,1
12/29/2019 14:00,164.64,130.03,66.92,66.36,1,1,139.07,107.41,123.21,168.18,158.96,429.49,1,1,1
12/29/2019 13:00,164.23,128.54,66.67,65.97,1,1,138.63,107.25,124.96,167.37,157.7,429.49,1,1,1
12/29/2019 12:00,167.06,129.82,66.67,65.94,1,1,139.22,107.61,129.92,166.86,156.81,429.49,1,1,1
12/29/2019 11:00,167.84,131.08,66.79,66.24,1,1,138.79,106.64,132.8,166.19,155.55,429.49,1,1,1
12/29/2019 10:00,170.75,132.75,66.92,66.97,1,1,137.97,103.4,134.04,166.73,155.67,429.49,1,1,1
12/29/2019 9:00,172.1,131.81,67.65,67.04,1,1,138.36,102.26,134.73,166.19,154.42,429.49,1,1,1
12/29/2019 8:00,171.59,131.72,67.8,66.89,1,1,137.91,99.28,141.76,164.43,150.22,429.49,1,1,1
12/29/2019 7:00,171.71,131.62,67.84,67.04,1,1,138.12,99.89,141.43,132.48,114.85,427.87,1,1,0.82
12/29/2019 6:00,171.08,131.06,68.01,67.23,1,1,137.51,99.75,136.14,115.15,91.36,229.59,0.48,0.07,0
12/29/2019 5:00,171.62,131.9,67.91,68.26,1,1,138.18,99.63,134.72,124.43,91.77,122.45,0,0,0
12/29/2019 4:00,171.35,131.78,67.94,68.26,1,1,138.17,98.41,134.56,127.84,96.21,122.41,0,0,0
12/29/2019 3:00,169.99,131.27,67.95,67.32,1,1,138.12,98.96,134.21,132.6,101.23,121.66,0,0,0
12/29/2019 2:00,168.55,129.3,66.46,67.15,1,1,138.47,100.93,134.63,139.16,107.29,120.48,0,0,0
12/29/2019 1:00,168.32,129.19,66.54,66.57,1,1,138.44,100.68,137.89,146.23,115.48,119.28,0,0,0
12/29/2019 0:00,167.93,130.33,66.31,66.56,1,1,138.74,101.74,135.48,150.92,130.9,118.5,0,0,0
12/28/2019 23:00,166.05,128.22,66.71,66.78,1,1,138.66,101.47,135.22,153.74,144.09,140.12,0,0,0
12/28/2019 22:00,165.06,127.85,67.28,66.64,1,1,139.17,102.83,131.71,166.29,156.16,425.09,1,1,1
12/28/2019 21:00,164.57,128.56,66.8,66.46,1,1,139.4,103.82,133.52,166.35,156.68,425.09,1,1,1
12/28/2019 20:00,164.51,128.43,67.69,66.88,1,1,139.6,105.77,134.1,166.58,156.78,425.09,1,1,1
12/28/2019 19:00,164.13,127.96,66.77,66.49,1,1,139.43,106.93,131.33,167.26,157.82,425.09,1,1,1
12/28/2019 18:00,164.04,127.71,66.56,65.91,1,1,140.09,107.77,128.24,167.69,158.18,425.09,1,1,1
12/28/2019 17:00,163.59,128.86,67.03,66.36,1,1,140.26,107.63,120.05,167.86,158.54,425.09,1,1,1
12/28/2019 16:00,163.31,127.85,67.01,66.29,1,1,138.79,107.73,111.91,168.46,159.43,425.09,1,1,1
12/28/2019 15:00,163.89,128.19,66.58,66.18,1,1,139.31,107.84,117.64,168.6,159.47,425.09,1,1,1
12/28/2019 14:00,163.98,128.15,66.16,65.99,1,1,139.95,108.19,122.4,168.16,158.65,425.09,1,1,1
12/28/2019 13:00,164.35,129.19,65.87,66.02,1,1,139.58,108.11,127.36,167.07,157.64,425.09,1,1,1
12/28/2019 12:00,165.69,129.54,66.21,66.92,1,1,139.37,107.92,129.89,166.69,156.55,425.09,1,1,1
12/28/2019 11:00,167.71,131.67,66.87,66.5,1,1,139.19,106.85,131.49,166.37,155.54,425.09,1,1,1
12/28/2019 10:00,171.59,132.91,67.79,66.46,1,1,136.98,102.88,132.06,166.34,154.63,425.09,1,1,1
12/28/2019 9:00,171.38,131.54,68.21,67.67,1,1,133.81,96.57,140.61,165.79,153.19,425.09,1,1,1
12/28/2019 8:00,170.74,132.17,68.14,68.07,1,1,134.91,95.06,141.22,162.54,147.45,425.09,1,1,1
12/28/2019 7:00,170.7,131.42,68.2,67.57,1,1,132.85,94.72,143.65,131.03,113.17,422.6,1,0.8,1
12/28/2019 6:00,171.13,131.33,68.32,67.56,1,1,134.32,94.39,139.26,113.92,90.79,252.48,0.07,0,0.48
12/28/2019 5:00,171.33,131.11,68.2,67.43,1,1,130.16,91.04,139.18,123.92,90.57,128.1,0,0,0
12/28/2019 4:00,171.34,132.16,68.36,67.5,1,1,133.71,95.05,136.71,127.24,94.5,124.03,0,0,0
12/28/2019 3:00,171.27,131.5,68.04,67.29,1,1,137.65,97.65,135.64,131.57,100.27,122.65,0,0,0
12/28/2019 2:00,170.32,131.22,68.07,67.63,1,1,137.88,97.75,133.74,136.63,107.78,121.56,0,0,0
12/28/2019 1:00,170.23,130.54,67.62,66.81,1,1,137.93,98.79,135.65,145.24,114.96,120.21,0,0,0
12/28/2019 0:00,167.9,129,67.35,66.54,1,1,138.5,100.13,134.65,151.66,129.94,117.94,0,0,0
12/27/2019 23:00,167.02,129.75,67.29,66.69,1,1,138.7,101.95,132.87,154.83,143.65,134.26,0,0,0
12/27/2019 22:00,164.36,128.16,66.95,66.81,1,1,139.07,102.69,132.17,165.86,155.62,430.83,1,1,1
12/27/2019 21:00,166.37,129.73,67.22,66.17,1,1,139.41,103.95,131.28,165.81,155.59,430.83,1,1,1
12/27/2019 20:00,166.76,133.26,67.98,67.4,1,1,139.5,105.44,131.67,166.28,156.18,430.83,1,1,1
12/27/2019 19:00,166.28,131.21,67.74,67.06,1,1,139.84,107.54,129.71,166.52,156.47,430.83,1,1,1
12/27/2019 18:00,163.55,128.37,67.41,66.69,1,1,139.72,107.57,125.59,167.13,156.91,430.83,1,1,1
12/27/2019 17:00,163.44,127.03,67.09,66.27,1,1,140.5,107.78,119.95,167.93,158.58,430.83,1,1,1
12/27/2019 16:00,163.38,127.65,66.21,66.3,1,1,138.16,108.12,108.62,168.61,159.4,430.83,1,1,1
12/27/2019 15:00,163.4,130.59,66.94,66.57,1,1,140.5,108.96,116.24,168.85,159.3,430.83,1,1,1
12/27/2019 14:00,163.44,130.48,67.31,66.62,1,1,139.45,108.32,123.79,167.71,158.36,430.83,1,1,1
12/27/2019 13:00,163.98,130.93,67.15,66.45,1,1,139.86,108.02,124.92,167.02,157.09,430.83,1,1,1
12/27/2019 12:00,165.95,134.5,67.51,66.72,1,1,139.06,107.56,127.11,166.79,156.4,430.83,1,1,1
12/27/2019 11:00,168.84,132.4,67.43,66.38,1,1,139.31,108.07,131.84,165.99,155.66,430.83,1,1,1
12/27/2019 10:00,170.96,135.01,67.39,66.78,1,1,137.83,105.2,133.09,166.02,155.24,430.83,1,1,1
12/27/2019 9:00,171.48,133.29,68.41,67.31,1,1,135.06,100.25,136.27,166.33,154.29,430.83,1,1,1
12/27/2019 8:00,170.92,132.8,68.53,67.35,1,1,131.87,94.53,141.76,163.99,149.91,430.83,1,1,1
12/27/2019 7:00,170.62,131.86,68.53,67.59,1,1,130.63,93.1,144.02,132.63,114.98,426.48,1,0.8,1
12/27/2019 6:00,171.04,130.92,68.23,67.31,1,1,129.3,91.61,143.02,114.55,93.63,251.25,0.05,0,0.47
12/27/2019 5:00,170.99,131.59,68.38,67.31,1,1,131.82,93.25,138.77,122.99,93.96,125.18,0,0,0
12/27/2019 4:00,171.48,131.66,67.73,67.31,1,1,133.1,95.21,138.03,126.54,98.52,125.04,0,0,0
12/27/2019 3:00,171.36,131.59,67.97,67.33,1,1,135.09,96.24,139.46,130.56,101.21,124.8,0,0,0
12/27/2019 2:00,171.32,131.32,67.88,67.15,1,1,134.38,97.13,135.16,142.88,105.49,124.64,0,0,0
12/27/2019 1:00,171.54,130.85,67.7,66.96,1,1,135.44,96.51,134.73,146.11,121.99,123.37,0,0,0
12/27/2019 0:00,172,130.77,67.66,66.94,1,1,137.73,97.89,132.62,147.29,130.43,121.43,0,0,0
12/26/2019 23:00,171.92,131.25,67.61,66.9,1,1,138.02,99,133.17,154.56,144.99,126.75,0,0,0
12/26/2019 22:00,172.31,131.73,67.79,67.05,1,1,137.98,98.46,132.66,165.65,154.5,185.53,1,1,1
12/26/2019 21:00,172.16,131.6,67.6,66.87,1,1,138.15,99.66,134.75,165.4,154.55,185.53,1,1,1
12/26/2019 20:00,172.35,130.45,67.01,66.28,1,1,138.25,100.21,135.29,165.82,155.3,185.53,1,1,1
12/26/2019 19:00,169.57,130.13,67.23,66.44,1,1,138.83,102.16,132.03,165.78,155.33,185.53,1,1,1
12/26/2019 18:00,170.12,129.98,67.32,66.5,1,1,138.7,103.62,132.25,166.05,155.84,185.53,1,1,1
12/26/2019 17:00,168.55,130.88,66.79,66.05,1,1,139,105.12,133.4,166.25,156.29,185.53,1,1,1
12/26/2019 16:00,168.54,129.55,67.13,66.35,1,1,137.88,104.31,130.01,166.14,156.31,185.53,1,1,1
12/26/2019 15:00,166.53,129.23,66.73,65.97,1,1,138.94,104.38,127.74,166.19,156.48,185.53,1,1,1
12/26/2019 14:00,166.4,130.27,66.73,65.97,1,1,138.57,104.21,126.92,166.3,156.64,185.53,1,1,1
12/26/2019 13:00,170.44,132.15,66.85,66.07,1,1,138.64,104.11,128.87,166.39,156.12,185.53,1,1,1
12/26/2019 12:00,170.44,133.65,67.21,66.42,1,1,138.49,103.37,132.61,166.07,155.62,185.53,1,1,1
12/26/2019 11:00,172.03,135.84,68.52,67.79,1,1,137.96,101.3,136.67,166.09,155.05,185.53,1,1,1
12/26/2019 10:00,149.07,115.96,70.72,69.96,1,1,132.68,97.98,137.61,166.06,154.63,185.53,1,1,1
12/26/2019 9:00,134.86,112.37,71.71,71.07,1,1,137.74,99.34,141.01,165.53,153.65,185.53,1,1,1
12/26/2019 8:00,133.86,111.92,71.71,71.07,1,1,134.46,97.02,145.17,163.4,149.53,185.53,1,1,1
12/26/2019 7:00,135.48,112.95,71.71,71.07,1,1,130.88,94.35,147.19,131.11,113.54,185.53,1,0.8,1
12/26/2019 6:00,141.1,116.06,70.88,70.18,1,1,128.25,92.74,158.97,111.5,92.15,185.53,0.05,0,0.47
12/26/2019 5:00,151.92,124.19,70.56,69.87,1,1,126.17,91.12,154.75,120.2,93.29,184.98,0,0,0
12/26/2019 4:00,169.33,130.52,67.85,67.4,1,1,132.45,94.71,143.33,125.49,99,183.65,0,0,0
12/26/2019 3:00,170.11,130.97,67.53,66.61,1,1,137.36,98.96,139.2,131.69,104.63,182.23,0,0,0
12/26/2019 2:00,168.59,129.61,67.66,66.75,1,1,138.49,100.88,138.96,140.27,110.19,181.5,0,0,0
12/26/2019 1:00,168.88,129.47,66.96,66.59,1,1,136.88,100.67,140.92,148.79,119.84,180.73,0,0,0
12/26/2019 0:00,167.57,129.37,67.02,66.61,1,1,137.7,101.14,135.62,152.5,131.92,179.88,0,0,0
12/25/2019 23:00,167.97,129.39,66.73,65.73,1,1,138.77,102.74,132.19,155.08,144.71,186.51,0,0,0
12/25/2019 22:00,164.52,127.69,66.78,66,1,1,138.98,103.65,130.4,166.4,156.66,430.22,1,1,1
12/25/2019 21:00,164.37,128.25,67.27,65.56,1,1,139.4,105.44,128.86,166.76,157.05,430.22,1,1,1
12/25/2019 20:00,165.49,130.2,66.93,65.85,1,1,139.75,105.81,128.76,166.91,157.45,430.22,1,1,1
12/25/2019 19:00,166.4,129.15,66.69,66.52,1,1,139.67,106.47,127.81,166.9,157.28,430.22,1,1,1
12/25/2019 18:00,164.57,129.35,66.85,66.18,1,1,139.85,106.77,124.76,167.01,157.39,430.22,1,1,1
12/25/2019 17:00,164.37,128.87,67.29,66.09,1,1,140,106.77,123.17,167.39,157.54,430.22,1,1,1
12/25/2019 16:00,164.45,128.7,66.67,66.22,1,1,140.06,106.77,119.97,167.33,158.1,430.22,1,1,1
12/25/2019 15:00,164.6,128.68,66.87,65.8,1,1,139.94,106.69,118.43,167.83,158.72,430.22,1,1,1
12/25/2019 14:00,164.58,128.73,66.36,65.63,1,1,139.48,106.67,119.11,168.18,158.69,430.22,1,1,1
12/25/2019 13:00,164.8,128.74,66.29,65.6,1,1,139.39,106.69,119.19,168.35,158.66,430.22,1,1,1
12/25/2019 12:00,164.75,129.14,66.66,65.9,1,1,138.63,106.39,124.57,167.19,157.69,430.22,1,1,1
12/25/2019 11:00,164.97,128.32,66.5,65.69,1,1,138.81,106.22,126.24,165.83,154.99,430.22,0.98,1,1
12/25/2019 10:00,164.84,128.53,66.66,66.29,1,1,139.14,105.43,126.8,156.62,146.49,430.22,0,1,1
12/25/2019 9:00,167.67,129.1,66.99,65.75,1,1,138.6,102.22,130.03,153.75,141.6,430.22,0,1,1
12/25/2019 8:00,168.16,130.48,66.74,66.41,1,1,138.55,100.82,134.59,138.87,125.31,430.22,0,1,1
12/25/2019 7:00,169.18,130.8,67.98,66.58,1,1,137.81,100.54,136.1,121.28,107.76,430.22,0,1,1
12/25/2019 6:00,168.44,128.9,68.49,66.64,1,1,136.85,99.89,132.67,111.12,90.38,216.95,0,0.05,0.47
12/25/2019 5:00,168.23,130.07,67.27,66.41,1,1,138.53,101.75,133.74,119.25,89.58,92.12,0,0,0
12/25/2019 4:00,167.82,129.3,67.29,67.27,1,1,138.6,101.88,131.77,122.97,92.93,91.16,0,0,0
12/25/2019 3:00,166.31,128.5,67.05,66.4,1,1,138.85,102.62,132.04,127.94,96.45,91.15,0,0,0
12/25/2019 2:00,167.6,127.89,67.4,66.64,1,1,139.14,102.93,129.87,134.48,100.37,90.77,0,0,0
12/25/2019 1:00,167.43,129.25,66.49,66.2,1,1,140.54,102.84,127.47,140.33,112.29,90.17,0,0,0
12/25/2019 0:00,165.14,129.3,67.11,66.32,1,1,138.77,102.78,130.53,142.7,124.59,90.04,0,0,0
12/24/2019 23:00,167.63,129.27,67.1,66.32,1,1,139.01,103.2,127.24,145.7,137.72,111.23,0,0,0
12/24/2019 22:00,164.78,128.14,66.51,66.12,1,1,139.37,104,127.51,156.99,147.19,430.71,0,1,1
12/24/2019 21:00,164.71,128.5,66.59,65.83,1,1,139.27,104.79,130.28,157.14,147.3,430.71,0,1,1
12/24/2019 20:00,164.72,129.4,66.64,66.01,1,1,139.55,105.5,127.74,157.14,147.84,430.71,0,1,1
12/24/2019 19:00,165.87,130.65,67.24,66.5,1,1,139.89,106.52,126.92,158.02,148.35,430.71,0,1,1
12/24/2019 18:00,164.6,127.73,66.66,65.92,1,1,140.1,106.81,123.61,158.61,149.2,430.71,0,1,1
12/24/2019 17:00,163.96,128.14,66.79,66.08,1,1,139.74,106.54,119.11,159.18,149.68,430.71,0,1,1
12/24/2019 16:00,164.12,127.27,66.67,66.38,1,1,139.01,106.03,111.24,159.98,150.64,430.71,0,1,1
12/24/2019 15:00,164.38,128.71,66.5,65.78,1,1,140.2,107.5,112.06,160.4,151.58,430.71,0,1,1
12/24/2019 14:00,164.07,129.15,66.85,66.1,1,1,138.4,106.96,117.26,159.4,150.86,430.71,0,1,1
12/24/2019 13:00,164.26,128.92,66.73,66,1,1,139.78,107.98,118.9,159.4,150.37,430.71,0,1,1
12/24/2019 12:00,165.77,130.51,66.73,65.52,1,1,139.63,107.36,121.57,159.21,149.75,430.71,0,1,1
12/24/2019 11:00,166.82,131.41,66.6,66.03,1,1,139.58,107.21,124.48,158.27,148.34,430.71,0,1,1
12/24/2019 10:00,171.47,136.36,68.06,67.35,1,1,137.12,105.18,128.17,156.31,146.11,430.71,0,1,1
12/24/2019 9:00,172.03,133.65,67.53,66.66,1,1,138.54,102.13,129.25,152.04,139.8,430.71,0,1,1
12/24/2019 8:00,171.72,135.84,69.52,67.86,1,1,136.5,98.32,139.43,136.63,122.99,430.71,0,1,1
12/24/2019 7:00,170.41,134.81,69.04,68.6,1,1,136.92,100.13,140.8,120.46,107.01,430.71,0,1,1
12/24/2019 6:00,171.84,131.67,68.38,66.91,1,1,136.62,99.27,138.9,110.89,91.33,231.49,0,0.05,0.47
12/24/2019 5:00,171.74,131.59,67.19,66.41,1,1,138.18,99.9,139.5,119.56,90.8,106.78,0,0,0
12/24/2019 4:00,168.15,129.39,67.15,66.17,1,1,138.05,99.85,137.32,124.01,94.16,106.16,0,0,0
12/24/2019 3:00,169.07,130,66.21,66.32,1,1,138.41,102.01,138.45,129.43,97.06,105.39,0,0,0
12/24/2019 2:00,168.24,129.67,67.05,66.11,1,1,138.45,101.54,136.61,135.68,100.74,104.82,0,0,0
12/24/2019 1:00,167.17,128.98,67.05,66.18,1,1,138.27,100.42,136.87,141.26,112.76,103.83,0,0,0
12/24/2019 0:00,167.86,130.17,66.98,65.98,1,1,138.33,100.84,135.71,143.83,123.97,102.46,0,0,0
12/23/2019 23:00,165.52,127.64,67.19,66.39,1,1,137.96,102.1,134.03,146.22,137.24,121.49,0,0,0
12/23/2019 22:00,164.57,128.04,67.06,66.23,1,1,138.94,103.83,132.92,157.57,148.17,430.71,0,1,1
12/23/2019 21:00,164.81,128.47,66.78,66.34,1,1,137.64,103.71,133.11,158.67,149.05,430.71,0,1,1
12/23/2019 20:00,164.88,128.71,66.57,66.21,1,1,139.16,104.47,133.06,158.51,148.71,430.71,0,1,1
12/23/2019 19:00,165.06,130.05,66.78,65.79,1,1,139.07,104.47,131.55,158.91,149.51,430.71,0,1,1
12/23/2019 18:00,166.41,131.32,67.17,66.49,1,1,139.23,105.27,130.42,158.91,149.71,430.71,0,1,1
12/23/2019 17:00,166.33,130.25,66.99,66.93,1,1,138.8,105.46,128.67,160.14,150.96,430.71,0,1,1
12/23/2019 16:00,164.91,130.05,66.52,66.09,1,1,139.22,106.87,126.69,160.49,151.73,430.71,0,1,1
12/23/2019 15:00,164.66,129.42,66.79,66.03,1,1,139.49,106.65,127.12,159.77,150.84,430.71,0,1,1
12/23/2019 14:00,164.79,128.86,66.33,66.13,1,1,139.35,107.19,127.7,159.77,151.05,430.71,0,1,1
12/23/2019 13:00,165.61,129.87,66.7,66.99,1,1,138.92,107.27,127.59,159.77,150.9,430.71,0,1,1
12/23/2019 12:00,164.55,131.06,67.33,66.51,1,1,138.68,107.12,129.05,159.29,150.4,430.71,0,1,1
12/23/2019 11:00,165.39,130.92,66.75,66.81,1,1,138.71,107.06,132.95,158.67,149.33,430.71,0,1,1
12/23/2019 10:00,167.11,135.67,68.65,67.71,1,1,138.81,106.99,134.02,157.66,148.35,430.71,0,1,1
12/23/2019 9:00,168.39,133.19,66.96,67,1,1,138.71,105.24,141.23,156.3,146.15,430.71,0,1,1
12/23/2019 8:00,167.4,130.2,67.64,66.52,1,1,138.72,104.47,139.78,149.76,137.42,430.71,0,1,1
12/23/2019 7:00,166.43,128.75,67.17,66.6,1,1,138.83,104.33,139.8,125.68,112.23,430.71,0,1,1
12/23/2019 6:00,165.04,128.75,67.13,66.08,1,1,138.7,103.46,134.49,116.58,94.44,236.86,0,0.05,0.47
12/23/2019 5:00,169.03,130.33,67.18,66.53,1,1,138.8,102.89,133.09,124.6,96.28,108.85,0,0,0
12/23/2019 4:00,164.78,128.74,67.05,65.83,1,1,138.78,102.45,129.63,126.81,99.88,108.46,0,0,0
12/23/2019 3:00,165.23,130.06,66.78,65.7,1,1,139,102.45,127.56,130.68,101.7,107.88,0,0,0
12/23/2019 2:00,165.59,128.39,67.27,66.31,1,1,138.82,102.45,127.21,140.29,105.55,107.13,0,0,0
12/23/2019 1:00,164.56,127.31,66.53,66.29,1,1,139.42,103.21,125.31,147.42,122.63,106.52,0,0,0
12/23/2019 0:00,164.08,127.14,67.37,66.16,1,1,139.42,104.2,124.49,148.5,130.73,105.38,0,0,0
12/22/2019 23:00,164.17,126.12,67.37,65.76,1,1,139.38,105.17,123.96,151.53,141.38,103.68,0,0,0
12/22/2019 22:00,164.01,125.99,67.37,65.66,1,1,140.21,106.25,120.49,162.15,155.1,380.46,0,0.8,0.8
12/22/2019 21:00,163.61,126.69,66.67,66.09,1,1,139.28,106.6,120.22,163.91,155.56,423.63,0,1,1
12/22/2019 20:00,164.95,130.48,67.39,66.08,1,1,140.26,107.51,121.59,163.28,155.2,423.63,0,1,1
12/22/2019 19:00,163.54,126.26,66.4,65.72,1,1,139.92,107.02,122.25,163.59,155.59,423.63,0,1,1
12/22/2019 18:00,163.21,129.05,67.29,65.96,1,1,140.57,107.36,119.74,163.57,155.78,423.63,0,1,1
12/22/2019 17:00,162.82,127.96,67.4,65.82,1,1,140.07,107.41,115.23,163.91,155.86,423.63,0,1,1
12/22/2019 16:00,163.24,125.87,66.12,65.82,1,1,140.39,107.63,109.95,163.97,156.14,423.63,0,1,1
12/22/2019 15:00,163.08,126.04,66.12,65.82,1,1,140.65,107.95,105.09,164.27,156.66,423.63,0,1,1
12/22/2019 14:00,162.79,125.46,66.12,65.82,1,1,140.57,108.38,111.37,164.11,156.48,423.63,0,1,1
12/22/2019 13:00,163.18,126.72,66.2,65.82,1,1,139.73,108.43,112.7,164.2,156.46,423.63,0,1,1
12/22/2019 12:00,163.3,127.14,65.95,65.56,1,1,139.94,108.69,114.85,163.32,155.01,423.63,0,1,1
12/22/2019 11:00,163.56,128.04,66.51,65.9,1,1,140.09,108.3,119.59,160.67,151.88,423.63,0,1,1
12/22/2019 10:00,163.74,127.65,66.92,66.2,1,1,139.9,107.21,123.15,158.42,149.18,423.63,0,1,1
12/22/2019 9:00,164.14,127.36,66.87,65.93,1,1,139.24,106.84,128.24,156.9,146.71,423.63,0,1,1
12/22/2019 8:00,164.13,127.79,67.01,66.33,1,1,139.68,107.26,129.14,153.66,142.05,423.63,0,1,1
12/22/2019 7:00,164.01,127.33,66.89,66.25,1,1,139.56,106.3,128.42,131.99,118.43,423.63,0,1,1
12/22/2019 6:00,163.99,127.19,66.84,66.19,1,1,139.46,106.5,125.81,113.1,96.1,296.11,0,0.27,0.68
12/22/2019 5:00,164.1,127.65,66.91,66.16,1,1,139.41,106.37,125.01,122.21,90.94,109.51,0,0,0
12/22/2019 4:00,164.17,127.58,66.59,66,1,1,139.65,105.88,125.79,126.56,95.4,108.71,0,0,0
12/22/2019 3:00,164.19,128.54,66.46,65.8,1,1,138.79,105.16,124.82,130.55,99.96,105.6,0,0,0
12/22/2019 2:00,165.7,127.58,66.6,65.92,1,1,139.22,105.87,123.95,134.95,102.57,103.18,0,0,0
12/22/2019 1:00,163.66,126.98,66.76,65.96,1,1,139.24,106.34,124.56,143.61,114.38,102.75,0,0,0
12/22/2019 0:00,163.9,126.91,66.46,65.61,1,1,139.58,106.42,122.63,145.87,127.69,102.24,0,0,0
12/21/2019 23:00,164.69,128.08,66.66,65.87,1,1,139.96,107.45,121.8,148.88,138.19,101.05,0,0,0
12/21/2019 22:00,163.83,127.6,66.82,65.75,1,1,139.94,107.45,123.39,159.21,151.77,383.55,0,0.8,0.8
12/21/2019 21:00,163.61,127.07,66.65,65.79,1,1,140.02,107.46,121.15,160.62,152.22,427.41,0,1,1
12/21/2019 20:00,163.44,126.72,66.41,65.65,1,1,140.06,106.99,121.32,163.59,154.91,427.41,0,1,1
12/21/2019 19:00,163.03,127.58,66.61,65.84,1,1,140.49,106.62,121.84,164.17,155.57,427.41,0,1,1
12/21/2019 18:00,162.69,126.81,66.75,65.68,1,1,139.05,107.74,116.41,163.62,155.79,427.41,0,1,1
12/21/2019 17:00,162.8,126.64,66.41,65.73,1,1,137.57,106.88,112.09,163.97,156.27,427.41,0,1,1
12/21/2019 16:00,162.86,126.53,66.4,65.77,1,1,138.91,108.37,109.86,164.29,157.02,427.41,0,1,1
12/21/2019 15:00,162.93,126.06,65.96,65.25,1,1,139.72,109.03,106.43,164.75,157.74,427.41,0,1,1
12/21/2019 14:00,162.73,127.07,65.96,65.39,1,1,139.39,108.65,108.88,164.69,157.4,427.41,0,1,1
12/21/2019 13:00,163.34,127.69,66,65.41,1,1,140.33,109.5,113.67,164.64,157.15,427.41,0,1,1
12/21/2019 12:00,163.5,127.79,66.31,65.59,1,1,140.06,109,117.44,162.65,154.09,427.41,0,1,1
12/21/2019 11:00,163.81,127.73,66.52,65.86,1,1,138.21,107.44,119.08,159.78,150.95,427.41,0,1,1
12/21/2019 10:00,163.76,127.71,66.96,65.92,1,1,139.59,107.23,123.48,158.65,149.44,427.41,0,1,1
12/21/2019 9:00,163.95,127.68,67.02,65.92,1,1,139.36,107.08,126.69,156.74,147.31,427.41,0,1,1
12/21/2019 8:00,164.13,127.72,66.45,65.95,1,1,138.96,106.64,128.21,152.1,139.97,427.41,0,1,1
12/21/2019 7:00,163.79,127.13,66.3,66.06,1,1,139.75,106.29,127.51,131.61,117.84,427.41,0,1,1
12/21/2019 6:00,163.74,127.52,66.69,66.06,1,1,137.69,105.37,124.47,115.9,98.6,304.32,0,0.68,0.27
12/21/2019 5:00,163.85,127.69,66.84,66.16,1,1,139.58,107.39,125.38,125.85,92.8,122.89,0,0,0
12/21/2019 4:00,163.99,127.69,66.34,65.89,1,1,139.81,106.82,122.84,130.28,93.9,122.68,0,0,0
12/21/2019 3:00,163.51,127.22,66.57,65.97,1,1,139.2,106.62,125.32,133.97,99.89,121.67,0,0,0
12/21/2019 2:00,163.81,127.75,66.65,65.85,1,1,140.11,107.55,122.81,135.36,109.32,120.68,0,0,0
12/21/2019 1:00,163.9,127.96,66.49,65.72,1,1,139.79,107.09,122.95,140.87,121.46,119.47,0,0,0
12/21/2019 0:00,163.65,127.3,66.74,66,1,1,140.2,108.59,121.42,145.78,126.27,118.16,0,0,0
12/20/2019 23:00,163.72,127.56,66.51,65.97,1,1,140.54,108.52,120.99,149.39,137.4,116.14,0,0,0
12/20/2019 22:00,163.78,127.64,66.65,65.58,1,1,140.02,107.8,121.25,159.54,152.09,387.71,0,0.8,0.8
12/20/2019 21:00,163.48,127.57,66.85,65.72,1,1,140.42,107.72,120.4,162.87,154.19,430.34,0,1,1
12/20/2019 20:00,163.55,128.43,66.71,65.93,1,1,139.92,108.15,117.73,164.13,155.24,430.34,0,1,1
12/20/2019 19:00,163.26,128.2,66.68,65.67,1,1,140.69,107.68,117.4,163.82,155.65,430.34,0,1,1
12/20/2019 18:00,163.15,127.55,66.2,65.46,1,1,139.41,108.53,111.37,163.76,156.08,430.34,0,1,1
12/20/2019 17:00,163.27,126.86,66.03,65.05,1,1,139.88,108.76,104.94,164.45,157.52,430.34,0,1,1
12/20/2019 16:00,163.1,127.35,66.03,65.36,1,1,140.25,109.69,98.52,164.23,157.54,430.34,0,1,1
12/20/2019 15:00,162.79,127.66,66.03,65.32,1,1,138.93,109.76,102.34,164.14,157.63,430.34,0,1,1
12/20/2019 14:00,163.6,128.87,66.18,65.44,1,1,137.42,108.12,108.93,164.2,157.19,430.34,0,1,1
12/20/2019 13:00,163.03,130.27,66.19,65.35,1,1,138.18,109.15,108.61,164.27,157,430.34,0,1,1
12/20/2019 12:00,163.2,129.64,66.27,65.74,1,1,139.47,109.48,118.91,163.71,155.75,430.34,0,1,1
12/20/2019 11:00,163.02,130.59,67.13,66.44,1,1,139.87,109.18,119.25,161.78,152.92,430.34,0,1,1
12/20/2019 10:00,164.11,130.14,66.73,66.14,1,1,139.22,107.84,121.38,158.55,149.2,430.34,0,1,1
12/20/2019 9:00,164.16,132.33,67.86,67.05,1,1,138.93,107.31,125.26,155.63,145.07,430.34,0,1,1
12/20/2019 8:00,167.92,135.04,67.84,67.05,1,1,138.84,105.36,134.53,147.05,133.53,430.34,0,1,1
12/20/2019 7:00,165.18,128.79,67.41,66.99,1,1,139.03,105.64,137.35,128.39,114.21,430.34,0,1,1
12/20/2019 6:00,168.73,131.86,67.27,66.67,1,1,138.34,103.19,132.11,110.11,92.47,312.46,0,0.67,0.25
12/20/2019 5:00,168.38,129.08,67.39,66.65,1,1,138.59,101.44,132.09,119.81,90.02,135.65,0,0,0
12/20/2019 4:00,166.2,129.52,67.23,66.5,1,1,138.84,102.25,131.7,122.88,93.29,133.4,0,0,0
12/20/2019 3:00,164.68,128.68,67.2,66.46,1,1,138.72,101.68,129.79,127.33,96.78,130.98,0,0,0
12/20/2019 2:00,164.37,128.31,67.03,66.1,1,1,138.88,103.32,130.77,133.01,100.07,129.8,0,0,0
12/20/2019 1:00,164.45,128.15,66.83,66.12,1,1,139.36,104.8,126.86,138.57,107.03,128.94,0,0,0
12/20/2019 0:00,164.47,128.45,67.05,65.89,1,1,139.12,105.48,128.16,141.96,121.37,127.82,0,0,0
12/19/2019 23:00,164.57,128.11,66.71,66.06,1,1,139.37,103.26,130.57,143.5,130.93,125.21,0,0,0
12/19/2019 22:00,164.85,129.15,66.73,65.64,1,1,139.67,103.86,124.17,154.95,146.85,378.13,0,0.8,0.8
12/19/2019 21:00,164.55,128.13,66.6,65.68,1,1,139.87,105.36,125.95,156.48,147.46,417.77,0,1,1
12/19/2019 20:00,164.23,128.61,66.86,65.86,1,1,139.67,106.42,124.47,157.68,148.27,417.77,0.03,1,1
12/19/2019 19:00,163.79,129,66.85,66.24,1,1,140.6,107.76,120.31,159.92,151.22,417.77,0,1,1
12/19/2019 18:00,163.85,128.2,66.84,65.81,1,1,140.32,107.48,115.43,163.03,154.67,417.77,0,1,1
12/19/2019 17:00,163.2,126.35,66.29,65.66,1,1,140.15,108.1,109.94,163.67,155.83,417.77,0,1,1
12/19/2019 16:00,163.49,127.08,66.17,65.5,1,1,140.88,109.78,104.26,163.69,155.94,417.77,0,1,1
12/19/2019 15:00,163.43,130.25,66.83,66.16,1,1,140.29,109.31,108.14,164.03,156.16,417.77,0,1,1
12/19/2019 14:00,163.5,128.22,66.6,65.91,1,1,140.16,109.14,116.04,163.37,155.09,417.77,0,1,1
12/19/2019 13:00,164.66,129.21,66.64,65.9,1,1,139.43,108.3,118.78,163.16,155.67,417.77,0.05,1,1
12/19/2019 12:00,160.27,124.66,67.53,66.85,1,1,139.69,108.18,120.53,168.54,159.54,417.77,1,1,1
12/19/2019 11:00,151.66,125.19,67.7,66.99,1,1,139.18,107.58,123.62,167.22,157.53,417.77,1,1,1
12/19/2019 10:00,160.56,131.62,68.69,67.94,1,1,137.45,105.76,127.15,166.26,156.25,417.77,1,1,1
12/19/2019 9:00,160.13,129.12,69.37,68.8,1,1,137.37,101.58,129.91,166.16,155.18,417.77,1,1,1
12/19/2019 8:00,158.57,127.19,69.94,69.23,1,1,137.73,98,135.54,164.59,151.38,417.77,1,1,1
12/19/2019 7:00,158.41,124.83,69.38,68.24,1,1,136.06,94.86,137.61,141.45,123.37,417.77,1,1,1
12/19/2019 6:00,158.36,123.95,68.9,67.91,1,1,127.92,90.64,134.44,111.77,92.39,307.95,0,0.67,0.25
12/19/2019 5:00,159.58,124.75,68.28,67.4,1,1,137.08,96.54,132.28,124.42,92.96,150.17,0,0,0
12/19/2019 4:00,160.92,125.19,67.73,66.97,1,1,135.86,95.99,130.21,125.66,97.73,154.02,0,0,0
12/19/2019 3:00,167.76,129.92,67.47,66.67,1,1,138.19,98.56,131.93,129.17,101.35,152.74,0,0,0
12/19/2019 2:00,169.47,130.35,67.29,66.74,1,1,138.31,100.21,132.03,136.89,103.07,150.95,0,0,0
12/19/2019 1:00,167.84,128.72,67.22,66.79,1,1,138.61,101.3,131.51,148.42,116.02,149.97,0,0,0
12/19/2019 0:00,165.62,129.06,67.07,66.23,1,1,138.7,101.28,128.87,149.42,128.27,150.71,0,0,0
12/18/2019 23:00,165.92,129.92,66.91,66.21,1,1,138.91,102.79,128.01,153.6,140.66,149.32,0,0,0
12/18/2019 22:00,167.1,130.21,67.09,66.34,1,1,139.28,103.25,125.63,164.72,156.38,376.97,0.8,0.8,0.8
12/18/2019 21:00,165.6,130.07,66.59,65.99,1,1,138.57,104.17,128.73,163.06,152.52,413.86,0.73,1,1
12/18/2019 20:00,166.77,130.53,66.9,65.97,1,1,139.46,105.92,124.24,158.14,148.75,413.86,0.03,1,1
12/18/2019 19:00,165.99,130.52,66.98,66.11,1,1,139.84,106.79,121.76,159.59,150.79,413.86,0,1,1
12/18/2019 18:00,164.21,129.84,66.84,66.16,1,1,140.13,107.75,120.02,161.05,152.93,413.86,0,1,1
12/18/2019 17:00,163.42,128.32,66.97,66.34,1,1,140.04,107.94,119.82,162.52,154.67,413.86,0,1,1
12/18/2019 16:00,163.96,129.07,66.7,65.97,1,1,139.93,108.34,116,163.71,156.04,413.86,0,1,1
12/18/2019 15:00,164.03,129.58,66.68,65.99,1,1,139.54,108.56,116.34,163.04,154.58,413.86,0,1,1
12/18/2019 14:00,164.21,130.13,66.41,65.72,1,1,139.67,108.62,118.11,162.51,153.97,413.86,0,1,1
12/18/2019 13:00,164.18,130.19,66.7,65.93,1,1,139.46,108.93,119.33,166.41,158.3,413.86,0.47,1,1
12/18/2019 12:00,165.53,132.95,66.98,66.51,1,1,139.44,108.44,126.18,168.02,158.9,413.86,1,1,1
12/18/2019 11:00,169.13,132.84,67.35,66.43,1,1,138.62,107.77,131.1,166.88,157.07,413.86,1,1,1
12/18/2019 10:00,171.46,135.79,67.74,66.88,1,1,138.27,105.53,136.85,166.23,155.9,413.86,1,1,1
12/18/2019 9:00,170.83,136.15,69.41,68.67,1,1,138.42,101.95,136.61,166.22,154.55,413.86,1,1,1
12/18/2019 8:00,171.11,134.78,68.96,68.11,1,1,138.01,100.39,142.31,164.64,151.3,413.86,1,1,1
12/18/2019 7:00,170.53,133.3,69.21,68.54,1,1,138.18,99.42,141.57,141.93,123.83,413.86,1,1,1
12/18/2019 6:00,171.42,131.07,68.11,67.35,1,1,137.66,97.9,137.59,110.09,91.54,327.11,0,0.67,0.25
12/18/2019 5:00,171.75,131.6,68.04,67.28,1,1,138,98.25,137.43,121.07,88.92,169.64,0,0,0
12/18/2019 4:00,172.19,131.14,67.62,66.97,1,1,138.28,99.53,135.53,123.77,92.33,161.25,0,0,0
12/18/2019 3:00,171.06,131.59,67.65,67.03,1,1,138.61,100.77,135.64,126.65,97.4,160.63,0,0,0
12/18/2019 2:00,168.39,128.92,67.65,66.48,1,1,138.79,101.39,132.08,130.89,100.45,157.75,0,0,0
12/18/2019 1:00,164.19,128.23,66.97,66.34,1,1,139.44,105.94,132.69,139.06,107.22,147.27,0,0,0
12/18/2019 0:00,164.45,129.44,67.13,66.41,1,1,139.71,107.02,131.48,143.6,121.49,143.31,0,0,0
12/17/2019 23:00,166.47,128.53,67.15,66.43,1,1,139.73,107.25,130.58,145.47,132.45,142.61,0,0,0
12/17/2019 22:00,163.68,127.67,67.17,66.43,1,1,140.22,107.94,129.29,156.23,148.06,390.92,0.03,0.8,0.8
12/17/2019 21:00,163.77,127.5,66.86,66.4,1,1,139.58,107.51,130.44,158.61,149.14,429.61,0,1,1
12/17/2019 20:00,163.62,129.01,66.77,66.38,1,1,140.03,107.94,126.93,159.54,150.55,429.61,0,1,1
12/17/2019 19:00,163.5,128.55,66.89,66.48,1,1,140.49,108.95,124.63,160.64,152.02,429.61,0,1,1
12/17/2019 18:00,163.09,128.37,67.03,66.55,1,1,140.7,108.95,122.18,162.59,154.23,429.61,0,1,1
12/17/2019 17:00,163.1,128.2,66.82,65.91,1,1,140.99,108.95,114.74,163.62,155.69,429.61,0,1,1
12/17/2019 16:00,162.68,129.09,66.65,65.95,1,1,140.77,109.56,105.19,163.47,155.86,429.61,0,1,1
12/17/2019 15:00,163.75,128.47,66.67,66.01,1,1,140.7,109.58,106.87,163.59,155.65,429.61,0,1,1
12/17/2019 14:00,161.17,128.79,66.99,66.46,1,1,140.26,109.6,115.76,163.15,155.24,429.61,0,1,1
12/17/2019 13:00,163.28,131.06,67.26,66.78,1,1,140.39,109.63,122.41,163.66,156.17,429.61,0.12,1,1
12/17/2019 12:00,164.16,131.07,67.24,66.47,1,1,139.07,108.43,121.59,168.26,159.21,429.61,1,1,1
12/17/2019 11:00,167.18,133.38,67.41,66.69,1,1,139.56,108.37,126.71,166.91,157.46,429.61,1,1,1
12/17/2019 10:00,162.32,129.44,68.18,67.42,1,1,138.47,106.79,128.74,165.98,156,429.61,1,1,1
12/17/2019 9:00,158.84,126.87,69.57,68.67,1,1,134.51,98.52,132.38,165.79,153.95,429.61,1,1,1
12/17/2019 8:00,156.74,125.52,70.75,70.09,1,1,137.75,97.44,125.26,163.82,150.25,429.61,1,1,1
12/17/2019 7:00,157.16,123.15,69.17,68.46,1,1,138.02,97.99,125.74,140.66,122.49,429.61,1,1,1
12/17/2019 6:00,159.05,124.23,68.15,67.92,1,1,138.45,98.96,121.12,111.7,92.23,310.41,0,0.67,0.25
12/17/2019 5:00,158.74,124.6,68.71,68.1,1,1,138.23,96.69,117.74,124.6,92.76,117.33,0,0,0
12/17/2019 4:00,158.25,122.76,68.5,67.79,1,1,138.69,98.1,112.48,125.59,96.81,116.99,0,0,0
12/17/2019 3:00,159.11,124.12,68.5,67.29,1,1,138.57,101.25,112.69,129.59,99.38,122.11,0,0,0
12/17/2019 2:00,160.52,125.09,67.52,66.69,1,1,138.93,103.1,109.6,138.26,101.41,116.27,0,0,0
12/17/2019 1:00,162.03,125.21,67.47,66.78,1,1,139.86,106.16,106.49,147.15,116.69,113.94,0,0,0
12/17/2019 0:00,159.8,125.6,67.56,66.82,1,1,140.24,111.46,102.56,147.89,126.95,124.2,0,0,0
12/16/2019 23:00,158.25,123.97,67.4,66.66,1,1,140.29,110.32,103.05,151.92,138.86,121.44,0,0,0
12/16/2019 22:00,161.31,125.87,67.5,66.83,1,1,140.56,111.55,101.08,164.59,156.15,376.29,0.8,0.8,0.8
12/16/2019 21:00,157.05,123.79,67.25,66.56,1,1,139.71,112.71,105.05,166.5,155.82,415.93,1,1,1
12/16/2019 20:00,154.9,123.27,67.16,66.66,1,1,139.82,113.64,100.35,158.56,149.27,415.93,0.08,1,1
12/16/2019 19:00,156.9,124.38,67.59,66.41,1,1,140.41,114.24,98.88,160.08,151.47,415.93,0,1,1
12/16/2019 18:00,153.89,121.51,67.31,66.63,1,1,140.46,114.24,95.48,163.89,155.53,415.93,0,1,1
12/16/2019 17:00,153.02,121.38,67.17,65.85,1,1,140.86,115.54,86.17,163.88,155.97,415.93,0,1,1
12/16/2019 16:00,151.09,120.19,66.66,65.18,1,1,141.24,118.02,73.65,163.58,156.4,415.93,0,1,1
12/16/2019 15:00,151.87,121.35,66.68,66.09,1,1,140.89,116.56,80.64,163.75,156.38,415.93,0,1,1
12/16/2019 14:00,153.03,122.5,66.88,66.37,1,1,140.32,115.25,94.66,163.53,155.68,415.93,0,1,1
12/16/2019 13:00,153.18,122.59,67.1,66.47,1,1,140.3,115.25,94.67,162.93,154.64,415.93,0,1,1
12/16/2019 12:00,154.12,125.49,67.93,67.26,1,1,140.1,114.59,95.48,165.82,157.84,415.93,0.43,1,1
12/16/2019 11:00,157.82,127.21,67.78,67.23,1,1,139.65,114.24,96.69,167.3,158.02,415.93,1,1,1
12/16/2019 10:00,162.35,132.5,68.59,67.85,1,1,139.39,114.34,100.45,166.19,156.55,415.93,1,1,1
12/16/2019 9:00,160.73,128.25,68.62,67.89,1,1,140.77,111.52,101.65,165.73,155,415.93,1,1,1
12/16/2019 8:00,159.44,125.21,68.69,68.17,1,1,138.71,104.88,108.7,140.5,112.51,213.87,0.25,0.25,0.25
12/16/2019 7:00,159.87,126.33,68.73,67.93,1,1,139.07,103.76,111.52,131.93,98.35,144.87,0,0,0
12/16/2019 6:00,159.12,124.89,68.87,68.11,1,1,139.09,103.75,108.17,131.93,98.35,144.87,0,0,0
12/16/2019 5:00,160.32,124.34,67.77,67.2,1,1,139.52,103.02,109.94,131.93,98.35,144.87,0,0,0
12/16/2019 4:00,160.62,125.36,68.12,66.99,1,1,139.42,106.13,107.64,131.93,98.35,144.87,0,0,0
12/16/2019 3:00,161.21,125.61,67.74,66.9,1,1,139.35,105.35,106.07,131.93,98.35,144.87,0,0,0
12/16/2019 2:00,161.98,125.97,67.63,66.71,1,1,139.95,108.42,103.75,131.93,98.35,144.87,0,0,0
12/16/2019 1:00,160.9,125.02,67.58,66.92,1,1,140.19,108.47,101.17,131.93,98.35,144.87,0,0,0
12/16/2019 0:00,160.6,126,67.7,66.84,1,1,139.85,109.31,100.11,131.93,98.35,144.87,0,0,0
12/15/2019 23:00,159.81,125.41,67.11,66.6,1,1,139.88,109.95,103.64,131.93,98.35,144.87,0,0,0
12/15/2019 22:00,161.39,125.44,67.25,66.95,1,1,140.48,112.15,104.57,131.93,98.35,144.87,0,0,0
12/15/2019 21:00,159.91,125.67,67.24,66.43,1,1,140.57,113.87,107.21,131.93,98.35,144.87,0,0,0
12/15/2019 20:00,160.1,125.55,67.3,66.51,1,1,140.35,113.43,106.4,131.93,98.35,144.87,0,0,0
12/15/2019 19:00,158.67,125.62,67.03,66.27,1,1,140.77,114.24,108.46,131.93,98.35,144.87,0,0,0
12/15/2019 18:00,161.73,127.18,67.35,66.58,1,1,140.87,114.34,108.25,131.93,98.35,144.87,0,0,0
12/15/2019 17:00,162.53,128.15,67.63,66.71,1,1,140.68,114.3,103.5,131.93,98.35,144.87,0,0,0
12/15/2019 16:00,160.48,125.22,66.99,66.53,1,1,140.81,115.5,89.25,131.93,98.35,144.87,0,0,0
12/15/2019 15:00,157.62,124.67,67.02,66.19,1,1,143.02,118.34,98.87,131.93,98.35,144.87,0,0,0
12/15/2019 14:00,160.84,125.81,66.78,66.04,1,1,141.97,116.63,107.24,131.93,98.35,144.87,0,0,0
12/15/2019 13:00,161.59,126.33,66.77,65.79,1,1,140.94,115.13,107.54,131.93,98.35,144.87,0,0,0
12/15/2019 12:00,161.82,126.05,66.86,65.86,1,1,140.51,115.18,107.68,131.93,98.35,144.87,0,0,0
12/15/2019 11:00,162.07,126.36,66.9,65.93,1,1,140.4,114.82,108.85,131.93,98.35,144.87,0,0,0
12/15/2019 10:00,162,127.57,66.97,66.01,1,1,139.89,114.89,117,131.93,98.35,144.87,0,0,0
12/15/2019 9:00,162.99,126.76,67.07,66.39,1,1,140.01,114.42,113.89,131.93,98.35,144.87,0,0,0
12/15/2019 8:00,162.64,128.24,67.76,66.83,1,1,140,114.79,121.82,131.93,98.35,144.87,0,0,0
12/15/2019 7:00,163.03,127.94,67.65,66.61,1,1,140.02,113.09,117.79,131.93,98.35,144.87,0,0,0
12/15/2019 6:00,166.62,129.36,67.57,66.66,1,1,140.03,108.49,110.24,131.93,98.35,144.87,0,0,0
12/15/2019 5:00,167.15,129.89,67.25,66.44,1,1,139.65,108.51,110.78,131.93,98.35,144.87,0,0,0
12/15/2019 4:00,166.24,128.68,67.58,66.79,1,1,139.78,106.04,110.77,131.93,98.35,144.87,0,0,0
12/15/2019 3:00,164.62,129.09,67.8,67.11,1,1,138.9,106.63,107.53,133.36,98.66,147.2,0,0,0
12/15/2019 2:00,164.86,128.3,67.15,66.6,1,1,140.17,108.97,105.7,140.53,101.45,148.73,0,0,0
12/15/2019 1:00,164.34,128.29,67.31,66.36,1,1,140.34,110.06,104.1,147.23,118.29,148.46,0,0,0
12/15/2019 0:00,164.34,128.21,67.03,66.29,1,1,140.54,111.77,101.97,149.13,126,144.95,0,0,0
12/14/2019 23:00,164.24,128.41,66.97,66.19,1,1,140.2,112.29,104.6,152.93,136.89,145.21,0,0,0
12/14/2019 22:00,164.33,128.14,66.84,66.13,1,1,140.36,112.9,101.34,164.47,154.99,388.19,0.8,0.8,0
12/14/2019 21:00,164.05,128.07,67.08,66.48,1,1,140.98,113.65,102.81,166.16,155.71,424.24,1,1,0
12/14/2019 20:00,163.99,127.44,66.84,66.18,1,1,141.22,113.15,100.5,165.99,155.89,424.24,1,1,0
12/14/2019 19:00,163.94,127.84,66.89,66.17,1,1,140.54,113.23,99.82,165.86,156.03,424.24,1,1,0
12/14/2019 18:00,163.86,127.28,66.6,65.93,1,1,140.68,112.98,99,165.87,156.26,424.24,1,1,0
12/14/2019 17:00,163.52,127.41,66.52,65.84,1,1,140.54,112.98,92.39,166.14,157.11,424.24,1,1,0
12/14/2019 16:00,163.61,127.44,66.43,65.5,1,1,140.49,113.12,93.62,166.14,157.54,424.24,1,1,0
12/14/2019 15:00,163.9,127.65,66.53,65.87,1,1,140.37,113.15,92.21,166.17,157.56,424.24,1,1,0
12/14/2019 14:00,164.19,128.79,66.52,65.66,1,1,140.23,113.22,95.36,165.9,157.25,424.24,1,1,0
12/14/2019 13:00,163.57,127.84,66.58,66.09,1,1,140.63,113.82,95.55,165.9,156.99,424.24,1,1,0
12/14/2019 12:00,164.12,128.37,66.35,65.66,1,1,140.67,113.24,95.97,165.75,156.2,424.24,1,1,0
12/14/2019 11:00,164.41,129.54,66.75,66.04,1,1,140.51,113.25,100.99,165.53,155.88,424.24,1,1,0
12/14/2019 10:00,164.39,128.44,66.79,65.92,1,1,140.43,113.25,99.5,165.08,155.28,424.24,1,1,0
12/14/2019 9:00,164.46,128.96,66.62,65.84,1,1,140.4,113.25,103.38,167.42,159.03,424.24,1,1,0.73
12/14/2019 8:00,164.13,127.69,66.64,65.92,1,1,140.66,113.35,102.81,167.54,158.43,424.24,1,1,1
12/14/2019 7:00,164.18,128.1,66.64,65.8,1,1,140.37,113.08,101.97,154.08,139.97,424.24,1,1,1
12/14/2019 6:00,164.44,128.54,66.64,65.91,1,1,140.48,113.1,99.66,120.8,101.37,315.88,0.67,0.25,0
12/14/2019 5:00,164.43,128.54,66.83,66.11,1,1,140.38,113.24,98.81,131.1,94.93,163.35,0,0,0
12/14/2019 4:00,164.54,128.2,66.76,65.4,1,1,140.19,112.93,98.71,135.09,96.6,162.7,0,0,0
12/14/2019 3:00,164.18,128.02,66.76,65.9,1,1,140.21,113.25,98.23,135.81,101.7,161.84,0,0,0
12/14/2019 2:00,163.99,127.84,66.36,65.76,1,1,140.26,113.25,98.29,138.86,108.49,160.74,0,0,0
12/14/2019 1:00,164.21,127.75,66.36,65.6,1,1,140.67,113.14,98.13,145.4,122.51,160.53,0,0,0
12/14/2019 0:00,164.47,128.07,66.36,65.73,1,1,140.46,113.51,97.82,150.89,129.01,159.56,0,0,0
12/13/2019 23:00,164.56,128.35,66.33,65.96,1,1,140.6,113.73,101.78,155.81,141.16,156.11,0,0,0
12/13/2019 22:00,163.98,127.51,66.5,65.77,1,1,140.7,113.93,101.11,164.94,156.43,388.79,0.8,0.8,0
12/13/2019 21:00,164.34,127.1,66.33,65.73,1,1,140.87,113.91,102.83,165.58,155.99,425.7,1,1,0
12/13/2019 20:00,164.74,127.01,66.33,65.48,1,1,140.83,114.16,101.64,165.31,155.58,425.7,1,1,0
12/13/2019 19:00,164.19,127.81,66.44,65.86,1,1,140.95,114.31,99.58,165.15,155.86,425.7,1,1,0
12/13/2019 18:00,164.22,127.91,65.89,65.69,1,1,140.83,114.47,95.34,165.76,157.25,425.7,1,1,0
12/13/2019 17:00,164.32,128.36,66.25,65.6,1,1,140.9,114.57,85.93,165.85,157.76,425.7,1,1,0
12/13/2019 16:00,163.72,127.51,65.95,65.25,1,1,141.64,116.38,75.24,166.11,158.46,425.7,1,1,0
12/13/2019 15:00,163.65,127.78,66.06,65.38,1,1,141.58,116.68,74.52,166.27,158.9,425.7,1,1,0
12/13/2019 14:00,163.23,127.58,66.14,65.39,1,1,141.14,116.01,79.84,166.47,159.23,425.7,1,1,0
12/13/2019 13:00,163.22,128.94,66.66,65.93,1,1,140.9,115.71,89.81,165.87,158.32,425.7,1,1,0
12/13/2019 12:00,163.46,128.71,66.59,65.59,1,1,140.57,115.04,95.27,165.56,157.15,425.7,1,1,0
12/13/2019 11:00,165.36,130.95,66.38,65.87,1,1,140.05,115.06,99.94,164.73,155.61,425.7,1,1,0
12/13/2019 10:00,164.34,131.51,67.62,66.88,1,1,140.79,114.96,100.45,166.47,157.78,425.7,1,1,0.33
12/13/2019 9:00,160.84,129.2,68.55,67.26,1,1,140.4,113.88,101.43,166.71,156.97,425.7,1,1,1
12/13/2019 8:00,160.55,127.22,67.17,66.49,1,1,140.33,113.16,110.06,165.82,154.88,425.7,1,1,1
12/13/2019 7:00,160.25,126.74,68.3,67.57,1,1,140.43,112.32,110.8,138.46,121.79,425.7,1,1,0.8
12/13/2019 6:00,158.2,124.99,67.35,66.69,1,1,140.41,111.94,110.04,120.61,96.18,254.92,0.47,0.05,0
12/13/2019 5:00,158.85,124.89,66.99,66.49,1,1,140.49,112.36,106.28,130.61,95.31,152.22,0,0,0
12/13/2019 4:00,159.21,124.33,67.03,66.3,1,1,140.3,112.61,106.21,134.32,97.88,150.52,0,0,0
12/13/2019 3:00,158.4,124.54,67.1,66.58,1,1,140.83,112.89,105.01,138.97,101.95,150.97,0,0,0
12/13/2019 2:00,156.91,123.47,67.06,66.46,1,1,140.65,113.4,102.43,143.53,107.71,152.17,0,0,0
12/13/2019 1:00,156.94,123.34,67.13,66.25,1,1,140.49,113.38,101.29,148.16,118.56,150.98,0,0,0
12/13/2019 0:00,155.42,123.7,67.13,66.2,1,1,140.76,113.37,100.76,151.65,129.52,153.17,0,0,0
12/12/2019 23:00,155.57,122.44,67.16,65.98,1,1,140.55,113.49,99.77,155.43,143.66,174.28,0,0,0
12/12/2019 22:00,156.41,122.96,66.51,65.84,1,1,140.41,113.57,97.13,166.06,155.9,425.46,1,1,0
12/12/2019 21:00,163.13,126.76,66.5,65.81,1,1,140.65,113.47,97.82,165.22,155.74,425.46,1,1,0
12/12/2019 20:00,163.62,127.94,66.48,65.77,1,1,140.73,114.34,96.44,165.64,156.27,425.46,1,1,0
12/12/2019 19:00,163.31,126.94,65.94,65.27,1,1,140.75,113.93,94.24,165.54,156.41,425.46,1,1,0
12/12/2019 18:00,,,,,,,,,,,,,,,
12/12/2019 17:00,,,,,,,,,,,,,,,
12/12/2019 16:00,162.65,127.6,66.26,65.63,1,1,141.3,116.97,76.03,166.36,158.91,425.46,1,1,0
12/12/2019 15:00,163.14,127.81,66.06,65.39,1,1,141.61,117.67,71.69,165.97,158.42,425.46,1,1,0
12/12/2019 14:00,163.14,128.83,66.1,65.42,1,1,141.03,115.41,82.48,165.89,158.27,425.46,1,1,0
12/12/2019 13:00,163.46,128.8,66.12,65.48,1,1,140.32,114.9,90.91,165.39,157.78,425.46,1,1,0
12/12/2019 12:00,162.83,128.75,66.79,66.17,1,1,140.13,115.32,92.75,165.45,156.82,425.46,1,1,0
12/12/2019 11:00,163.63,129.93,67.05,66.38,1,1,139.85,114.77,96.22,165.07,155.98,425.46,1,1,0
12/12/2019 10:00,164.4,130.34,66.91,66.17,1,1,140.08,113.89,103.43,166.42,157.34,425.46,1,1,0.32
12/12/2019 9:00,164.59,132.02,67.71,67.18,1,1,139.77,113.73,102.81,166.9,156.85,425.46,1,1,1
12/12/2019 8:00,164.53,130.74,67.49,66.7,1,1,140.23,112.05,106.82,165.79,154.69,425.46,1,1,1
12/12/2019 7:00,165.15,130.3,68.04,67.29,1,1,140.34,111.69,107.24,140.02,123.11,425.46,1,1,0.8
12/12/2019 6:00,165.96,129.05,67.4,66.63,1,1,140.04,110.1,105.16,122.19,95.22,280.11,0.47,0.05,0
12/12/2019 5:00,164.19,128,67.16,66.39,1,1,140.28,110.53,102.83,132.1,91.13,193.34,0,0,0
12/12/2019 4:00,164.28,127.4,66.94,66.17,1,1,140.62,110.95,102.05,131.9,95.09,192.44,0,0,0
12/12/2019 3:00,164.46,127.4,66.92,66.16,1,1,140.38,112.31,102.74,133.8,99.84,190.53,0,0,0
12/12/2019 2:00,164.41,127.99,66.98,66.22,1,1,140.27,112.67,100.66,139.64,116.69,190.77,0,0,0
12/12/2019 1:00,164.27,127.28,67.05,66.33,1,1,140.25,112.56,101.19,145.46,126.42,189.44,0,0,0
12/12/2019 0:00,164.33,127.79,66.78,66.04,1,1,140.41,112.68,99.97,150.22,131.02,187.97,0,0,0
12/11/2019 23:00,164.28,127.81,66.79,66.03,1,1,140.36,112.81,99.79,155.06,145.24,200.5,0,0,0
12/11/2019 22:00,164,127.62,66.79,66.03,1,1,140.42,113.18,97.74,165.98,155.12,422.65,1,1,0
12/11/2019 21:00,164.05,127.52,66.79,66.03,1,1,140.69,113.68,97.96,165.15,155.11,422.65,1,1,0
12/11/2019 20:00,160.59,126.84,66.3,65.54,1,1,140.38,113.38,99.92,,,,,,
12/11/2019 19:00,170.75,126.81,66.67,65.97,1,1,140.38,114.24,97.77,,,,,,
12/11/2019 18:00,165.88,128.21,67,66.34,1,1,140.25,114.37,96.51,,,,,,
12/11/2019 17:00,163.69,127.59,66.77,66.17,1,1,140.53,114.42,89.85,,,,,,
12/11/2019 16:00,163.79,129.46,66.74,65.87,1,1,141.3,117.77,75.51,,,,,,
12/11/2019 15:00,162.94,128.89,66.96,66.31,1,1,144.99,119.62,74.53,,,,,,
12/11/2019 14:00,162.59,128.83,66.88,66.31,1,1,143.06,117.1,85.34,,,,,,
12/11/2019 13:00,159.17,130.04,66.49,65.75,1,1,143.52,113.22,93.29,,,,,,
12/11/2019 12:00,,,,,,,140.38,115.65,93.26,,,,,,
12/11/2019 11:00,,,,,,,,,,,,,,,
12/11/2019 10:00,,,,,,,140.16,110.34,100.26,,,,,,
12/11/2019 9:00,170.14,137.05,68.14,67.37,1,1,141.55,110.74,107.13,,,,,,
12/11/2019 8:00,171.02,136.28,67.61,67.38,1,1,140.02,108.56,109.38,165.05,152.3,422.65,1,1,1
12/11/2019 7:00,169.11,130.9,67.43,67.59,1,1,139.68,107.18,113.09,135.93,118.08,422.65,1,1,0.8
12/11/2019 6:00,168.96,129.47,67.65,66.78,1,1,139.66,106.36,109.25,117.28,94.58,266.06,0.47,0.05,0
12/11/2019 5:00,167.95,130.48,67.7,67.15,1,1,138.45,106.88,108.72,125.76,94.37,161.36,0,0,0
12/11/2019 4:00,166.95,129.46,66.69,66.73,1,1,139.14,106.21,110.7,129.68,95.94,160.79,0,0,0
12/11/2019 3:00,165.87,129.21,67.56,66.38,1,1,137.21,107.62,107.14,136.91,98.05,160.04,0,0,0
12/11/2019 2:00,165.61,130.26,67.51,66.29,1,1,140.1,108.38,106.49,141.42,108.73,159.4,0,0,0
12/11/2019 1:00,164.72,128.65,67.36,66.13,1,1,140.02,108.87,103.38,144.61,123.09,158.76,0,0,0
12/11/2019 0:00,165.13,129.54,67.4,66.47,1,1,140.19,110.8,105.67,149.65,128.16,157.24,0,0,0
12/10/2019 23:00,165.63,132.47,67.34,66.63,1,1,140.66,111.07,101.77,154.55,142.68,172.77,0,0,0
12/10/2019 22:00,164.99,128.53,67.06,66.56,1,1,140.17,112.48,102.65,165.69,154.66,421.55,1,1,0
12/10/2019 21:00,164.04,127.39,66.64,65.74,1,1,140.62,112.85,99.51,165.82,154.91,421.55,1,1,0
12/10/2019 20:00,164.01,126.76,66.64,65.69,1,1,140.14,112.77,97.81,165.85,155.59,421.55,1,1,0
12/10/2019 19:00,164.36,127.21,66.86,65.7,1,1,140.25,113.57,94.8,165.43,155.56,421.55,1,1,0
12/10/2019 18:00,164.09,126.95,66.77,65.82,1,1,140.27,114.04,92.24,165.48,156.5,421.55,1,1,0
12/10/2019 17:00,163.56,126.72,66.52,65.51,1,1,140.71,114.13,87.2,165.38,156.91,421.55,1,1,0
12/10/2019 16:00,162.91,127.39,66.36,65.78,1,1,140.93,116.03,80.99,165.69,157.55,421.55,1,1,0
12/10/2019 15:00,163.24,127.33,66.49,65.92,1,1,141.17,115.86,78.95,165.77,157.78,421.55,1,1,0
12/10/2019 14:00,163.59,128.58,66.57,65.78,1,1,140.29,114.2,81.11,165.72,157.47,421.55,1,1,0
12/10/2019 13:00,163.2,128.65,66.98,66.2,1,1,140.67,115.05,85.97,165.27,156.61,421.55,1,1,0
12/10/2019 12:00,163.67,129.36,66.61,66.57,1,1,141.18,116.23,90.37,164.85,155.47,421.55,1,1,0
12/10/2019 11:00,164.39,130.33,67.07,66.58,1,1,140.46,114.58,95.34,165.85,156.68,421.55,1,1,0.27
12/10/2019 10:00,164.6,132.5,67.9,66.89,1,1,140.09,114.04,100.13,167.43,157.61,421.55,1,1,1
