Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
10/28/2019 6:00,163.73,127.34,66.08,65.94,1,1,141.18,112.31,95.2,123.6,104.68,236.97,0,0.47,0.05
10/28/2019 5:00,164.04,126.06,65.5,65.84,1,1,141.1,113.18,94.03,127.08,102.81,135.92,0,0,0
10/28/2019 4:00,163.91,126.02,65.76,65.89,1,1,141.1,112.91,94.01,131,106.27,135.1,0,0,0
10/28/2019 3:00,163.58,125.87,66,65.75,1,1,141.33,113.05,92.99,136.08,110.14,134.39,0,0,0
10/28/2019 2:00,163.25,125.86,66.23,65.03,1,1,141.46,113.27,91.82,142.16,122.31,134.05,0,0,0
10/28/2019 1:00,163.46,125.52,66.59,65.04,1,1,141.54,113.32,93.47,147.23,132.59,132.74,0,0,0
10/28/2019 0:00,163.34,125.63,65.76,64.92,1,1,141.04,113.4,91.42,151.77,138.33,130.01,0,0,0
10/27/2019 23:00,163.04,125.49,65.72,65.56,1,1,141.43,113.64,92.81,155.68,150.33,144.59,0,0,0
10/27/2019 22:00,163.82,126.1,65.62,65.43,1,1,141.67,113.94,91.68,163.87,157.37,408.85,0,1,1
10/27/2019 21:00,162.67,128.03,65.51,65.5,1,1,141.07,113.64,91.72,163.98,157.93,408.85,0,1,1
10/27/2019 20:00,163.76,125.57,65.67,64.55,1,1,141.43,114.46,94.55,164.42,158.49,408.85,0,1,1
10/27/2019 19:00,162.5,124.98,65.72,64.91,1,1,141.05,114.24,90.09,164.2,158.33,408.85,0,1,1
10/27/2019 18:00,162.51,125.07,65.66,64.69,1,1,140.36,113.92,86.93,164.07,157.94,408.85,0,1,1
10/27/2019 17:00,162.58,125.22,65.54,65.47,1,1,142.82,115.25,79.04,163.81,157.88,408.85,0,1,1
10/27/2019 16:00,162.56,125,65.54,65.58,1,1,140.11,115.22,76.92,164.23,158.29,408.85,0,1,1
10/27/2019 15:00,162.85,124.55,65.54,64.84,1,1,140.63,115.25,76.36,164.39,158.49,408.85,0,1,1
10/27/2019 14:00,162.6,125.29,65.54,64.79,1,1,141.68,116.77,75.12,164.41,158.85,408.85,0,1,1
10/27/2019 13:00,162.59,124.69,65.54,64.69,1,1,142.29,115.49,81.24,164.43,158.73,408.85,0,1,1
10/27/2019 12:00,162.67,125.25,65.54,64.99,1,1,141.42,115.62,84.12,164.06,158.2,408.85,0,1,1
10/27/2019 11:00,162.77,125.04,65.54,64.97,1,1,141.13,114.78,87.1,163.69,157.86,408.85,0,1,1
10/27/2019 10:00,163.37,125.82,66.25,64.86,1,1,141.25,114.76,89.72,164.4,158.29,408.85,0,1,1
10/27/2019 9:00,163.54,125.74,66.85,64.87,1,1,141.16,114.54,91.44,164.2,157.87,408.85,0,1,1
10/27/2019 8:00,163.5,125.44,66.85,64.87,1,1,141.05,114.26,93.92,164.21,157.83,408.85,0,1,1
10/27/2019 7:00,163.86,125.69,66.85,64.87,1,1,141.44,114.54,94.52,156.74,146.95,408.85,0.7,1,1
10/27/2019 6:00,163.17,125.22,66.38,64.91,1,1,141.52,114.66,93.41,125.82,111.53,244.76,0,0.47,0.05
10/27/2019 5:00,163.89,125.82,64.5,64.78,1,1,140.85,114.44,91.01,127.94,106.9,112.76,0,0,0
10/27/2019 4:00,163.36,125.67,65.24,64.81,1,1,143.52,115.95,90.69,132.04,109.71,112.52,0,0,0
10/27/2019 3:00,163.9,125.31,64.5,64.26,1,1,141.41,114.24,88.96,136.75,113.4,112.04,0,0,0
10/27/2019 2:00,163.97,125.79,64.97,64.37,1,1,141.02,114.44,88.94,142.34,121.88,111.54,0,0,0
10/27/2019 1:00,163.38,125.92,65.1,63.98,1,1,141.05,114.39,89.26,147.68,130.37,111.44,0,0,0
10/27/2019 0:00,163.41,125.57,64.93,65.04,1,1,140.28,114.11,86.67,152.03,134.51,110.56,0,0,0
10/26/2019 23:00,163.27,125.7,64.91,65.39,1,1,139.47,113.25,87.38,156.9,149.52,125.74,0,0,0
10/26/2019 22:00,162.99,125.39,64.77,65.19,1,1,138.71,113.25,90.1,165.38,157.94,357.49,1,0,0
10/26/2019 21:00,161.79,124.96,65.49,65.26,1,1,137.59,112.7,87.22,165.38,158,357.89,1,0,0
10/26/2019 20:00,161.05,123.86,65.86,65.14,1,1,136.38,111.92,87.87,165.38,158.05,357.71,1,0,0
10/26/2019 19:00,160.31,123.7,65.83,64.8,1,1,135.57,113.64,78.86,165.38,158.89,357.74,1,0,0
10/26/2019 18:00,160.15,124.08,65.85,64.17,1,1,134.95,114.51,76.62,165.38,159.1,354.37,1,0,0
10/26/2019 17:00,159.93,123.65,65.86,64.76,1,1,134.78,115.27,71.24,165.38,159.1,354.75,1,0,0
10/26/2019 16:00,159.57,124.52,65.24,64.97,1,1,134.72,114.95,70.04,165.38,159.1,360,1,0,0
10/26/2019 15:00,159.23,127.14,66.49,66.12,1,1,135.47,113.62,72.71,165.38,159.1,360.22,1,0,0
10/26/2019 14:00,160.23,123.94,65.42,64.75,1,1,136.31,114.08,76.26,165.38,159.1,359.65,1,0,0
10/26/2019 13:00,160.04,124.31,65.65,64.91,1,1,138.16,115.3,80.43,165.38,159.08,360.68,1,0,0
10/26/2019 12:00,161.06,124.99,65.66,64.96,1,1,140.41,116.43,81.42,165,158.17,362.3,1,0,0
10/26/2019 11:00,161.64,124.75,65.63,64.96,1,1,141.54,116.12,83.21,164.64,158.2,372.43,1,0.05,0
10/26/2019 10:00,162.14,125.08,65.7,64.99,1,1,141.14,115.65,87.33,165.76,159.5,415.32,1,1,0
10/26/2019 9:00,162.88,125.2,65.97,64.9,1,1,141.27,115.27,90.88,165.09,158.14,415.32,1,1,0
10/26/2019 8:00,162.82,125.3,66.73,65.15,1,1,141.39,114.63,93.67,164.84,157.58,415.32,1,1,0
10/26/2019 7:00,161.75,125.34,66.37,64.89,1,1,142.81,115.35,93.27,155.6,145.38,415.32,1,1,0.68
10/26/2019 6:00,162.49,124.7,65.66,65.07,1,1,141.02,114.9,92.15,127.01,120.26,248.89,0.47,0.05,0
10/26/2019 5:00,161.9,124.97,65.69,64.93,1,1,141.41,115,91.45,126.59,121.29,132.17,0,0,0
10/26/2019 4:00,162.22,124.79,65.72,64.81,1,1,141.12,115.29,90.63,129.46,124.96,130.88,0,0,0
10/26/2019 3:00,161.57,124.62,65.5,65.11,1,1,140.98,114.4,90.56,132.75,129.21,129.66,0,0,0
10/26/2019 2:00,161.57,124.8,64.66,65.88,1,1,140.54,114.28,89.55,136.02,133.75,128.63,0,0,0
10/26/2019 1:00,161.51,124.74,64.66,65.88,1,1,139.99,114.2,89.84,140.54,139.8,128.63,0,0,0
10/26/2019 0:00,161.68,124.24,65.33,65.74,1,1,138.76,113.58,90.77,146.5,138.91,127.79,0,0,0
10/25/2019 23:00,161.07,124.18,67.04,65.05,1,1,138.14,113.5,89.55,154.21,141.63,127.51,0,0,0
10/25/2019 22:00,161.57,124.24,66.69,65.31,1,1,136.87,112.39,88.51,165.12,154.97,126.68,1,0,0
10/25/2019 21:00,160.63,124.37,65.69,64.88,1,1,135.34,111.8,91.8,168.06,158.29,126.27,1,0,0
10/25/2019 20:00,160.96,123.69,65.54,64.65,1,1,134.64,112.41,87,170.63,160.91,125.7,1,0,0
10/25/2019 19:00,160.01,123.39,66.09,64.59,1,1,133.99,113.57,79.93,171.68,162.23,125.7,1,0,0
10/25/2019 18:00,159.76,123.22,65.69,64.64,1,1,133.49,114.59,73.73,171.45,162.45,125.7,1,0,0
10/25/2019 17:00,159.61,124.09,65.26,64.7,1,1,133.79,115.21,69.02,171.17,163.03,125.7,1,0,0
10/25/2019 16:00,159.86,124.58,65.3,64.63,1,1,133.52,114.42,69.65,171.57,162.83,125.7,1,0,0
10/25/2019 15:00,160.24,125.25,65.3,64.63,1,1,134.45,114.29,66.71,170.94,163.5,120.76,1,0,0
10/25/2019 14:00,160.41,125.29,65.32,64.74,1,1,136.02,114.64,64.9,171.06,162.45,119.96,1,0,0
10/25/2019 13:00,160.66,125.21,65.49,65,1,1,138.06,115.82,65.58,170.9,162.19,119.41,1,0,0
10/25/2019 12:00,161.24,126.98,65.49,64.99,1,1,140.29,116.1,75.72,171,161.83,118.13,1,0,0
10/25/2019 11:00,161.06,127.33,65.74,65,1,1,141.92,116.42,76.53,169.67,159.93,118.13,1,0,0
10/25/2019 10:00,162.54,127.72,65.82,65.17,1,1,141.42,115.43,84.99,168.19,159.14,239.22,1,0.5,0
10/25/2019 9:00,162.25,129.13,66.88,65.56,1,1,140.97,115.43,90.7,167.96,158.2,330.83,1,1,0
10/25/2019 8:00,162.76,128.81,66.42,65.75,1,1,141.34,115.77,93.12,167.33,157.83,370.45,1,1,0.32
10/25/2019 7:00,162.81,129.87,66.97,66.39,1,1,141.34,115.46,95.65,159.16,145.24,410.67,1,1,0.8
10/25/2019 6:00,161.82,126.18,65.74,65.2,1,1,141.08,115.43,95.21,129.16,111.53,137.61,0.47,0.05,0
10/25/2019 5:00,162.35,125.33,65.57,64.93,1,1,141.02,115.09,93.83,127.4,106.88,122.77,0,0,0
10/25/2019 4:00,161.93,125.39,65.24,65.01,1,1,140.78,114.84,94.15,130.94,109.72,122.14,0,0,0
10/25/2019 3:00,161.47,125.26,65.61,65.07,1,1,140.33,114.42,93.48,135.52,113.33,121.27,0,0,0
10/25/2019 2:00,161.61,125.28,66.35,65.08,1,1,139.87,114.42,93.88,141.05,120.74,120.23,0,0,0
10/25/2019 1:00,160.77,124.7,66.17,65.08,1,1,140.05,115.1,90.94,146.99,129.67,119.19,0,0,0
10/25/2019 0:00,161.32,124.57,66.1,65.08,1,1,137.99,113.03,93.37,151.96,133.3,117.87,0,0,0
10/24/2019 23:00,160.43,124.3,66.33,65.77,1,1,136.64,112.44,92.29,156.52,148.38,133.17,0,0,0
10/24/2019 22:00,160.48,124.32,66.11,66.49,1,1,135.3,111.47,91.98,164.84,157.48,369.12,1,0,0
10/24/2019 21:00,159.66,124.25,66.11,65.52,1,1,134.3,111.43,90.92,164.84,158.4,371.27,1,0,0
10/24/2019 20:00,159.96,123.56,65.76,64.66,1,1,133.6,111.75,85.97,165.35,158.79,379.33,1,0,0
10/24/2019 19:00,159.18,123.95,65.67,65.01,1,1,133.05,112.81,79.74,165.93,159.76,381.02,1,0,0
10/24/2019 18:00,159.54,125.05,65.49,64.79,1,1,133.03,113.45,72.93,165.93,159.95,382.4,1,0,0
10/24/2019 17:00,160.09,125.64,65.45,64.13,1,1,133.03,114.37,68.75,165.93,159.95,380.32,1,0,0
10/24/2019 16:00,159.55,125.76,65.45,64.14,1,1,133.35,114.46,70.13,165.9,159.95,381.26,1,0,0
10/24/2019 15:00,159.76,125.72,65.45,64.14,1,1,134.17,113.58,70.5,164.84,159.95,381.41,1,0,0
10/24/2019 14:00,159.91,125.45,65.45,64.18,1,1,135.57,113.8,68.78,164.84,159.95,368.87,1,0,0
10/24/2019 13:00,160.42,126.8,65.74,65.13,1,1,137.82,114.71,71.44,165.55,159.95,369.8,1,0,0
10/24/2019 12:00,160.41,127.42,66.28,65.33,1,1,140.29,116.79,74.41,166.36,160.25,369.68,1,0,0
10/24/2019 11:00,161.19,127.66,66.1,65.7,1,1,142.09,116.73,77.42,166.53,160.71,383.27,1,0.25,0
10/24/2019 10:00,162.09,127.67,66.92,65.46,1,1,141.43,115.87,81.82,165.86,159.59,427.17,1,1,0
10/24/2019 9:00,162.3,130.63,66.95,66.1,1,1,141.28,114.89,89.22,164.71,158.55,427.17,1,1,0
10/24/2019 8:00,162.35,129.04,66.68,66.1,1,1,141.52,114.32,96.2,165.09,158.7,427.17,1,1,0.07
10/24/2019 7:00,162.96,125.27,66.76,65.65,1,1,141.31,114.34,95.54,157.47,147.83,427.17,1,1,0.8
10/24/2019 6:00,162.44,125.04,66.43,65.17,1,1,141.5,114.74,97.06,129.28,123.78,242.33,0.47,0.05,0
10/24/2019 5:00,162.01,125.26,65.85,64.93,1,1,141.24,114.49,91.77,128.59,125.65,115.83,0,0,0
10/24/2019 4:00,162.47,124.64,65.98,65.03,1,1,140.84,113.72,93.58,131.7,129.05,114.96,0,0,0
10/24/2019 3:00,162,124.73,66.06,65.82,1,1,140.71,114.04,89.26,135.15,133.52,114.96,0,0,0
10/24/2019 2:00,161.92,124.56,66.06,65.27,1,1,140.41,113.7,91.05,138.52,138.18,114.62,0,0,0
10/24/2019 1:00,162.47,124.93,65.97,65.38,1,1,139.54,113.63,90.57,142.95,143.63,113.98,0,0,0
10/24/2019 0:00,161.09,125.83,66.46,65.56,1,1,139.08,113.58,91.87,148.59,149.6,113.88,0,0,0
10/23/2019 23:00,161.8,125.55,65.98,65.24,1,1,137.77,112.81,93.05,155.88,149.59,112.67,0,0,0
10/23/2019 22:00,160.69,123.87,66.18,65.59,1,1,136.56,111.9,92.34,167.84,157.82,112.9,1,0,0
10/23/2019 21:00,161.33,125.17,66.24,65.55,1,1,135.82,112.27,89.46,170.84,161.08,111.9,1,0,0
10/23/2019 20:00,160.19,126.2,66.63,65.91,1,1,137.4,113.95,84.43,171.79,161.88,110.88,1,0,0
10/23/2019 19:00,160.62,123.33,65.55,65.02,1,1,134.9,112.99,78.7,171.67,162.64,110.2,1,0,0
10/23/2019 18:00,159.53,123.6,65.42,65.02,1,1,133.92,113.97,70.52,170.76,162.63,109.72,1,0,0
10/23/2019 17:00,159.55,124.18,65.42,65.02,1,1,133.98,114.42,67.18,171.15,162.74,108.24,1,0,0
10/23/2019 16:00,159.7,124.7,65.42,65.02,1,1,134.39,114.78,62.92,171.11,163.11,108.53,1,0,0
10/23/2019 15:00,160.13,124.85,65.42,65.02,1,1,135.02,114.54,62.94,170.9,163.08,109.68,1,0,0
10/23/2019 14:00,160.19,124.8,65.42,65.02,1,1,136.39,114.24,65.27,171.19,163.22,109.12,1,0,0
10/23/2019 13:00,160.29,125.19,65.63,65.16,1,1,138.49,115.82,63.35,171.66,163.04,105.33,1,0,0
10/23/2019 12:00,161.27,126.92,65.76,65.47,1,1,140.37,116.3,68.97,170.1,160.92,103.36,1,0,0
10/23/2019 11:00,161.69,126.13,66.19,65.39,1,1,141.8,116.04,72.97,168.8,159.75,102.98,1,0,0
10/23/2019 10:00,162.11,128.13,65.88,65.43,1,1,141.38,115.15,77.21,168.25,159.63,213.84,1,0.43,0
10/23/2019 9:00,162.53,130.22,67.15,66.15,1,1,141.2,114.49,83.48,167.86,159.25,345.82,1,1,0.15
10/23/2019 8:00,162.28,127.64,66.69,65.87,1,1,141.02,113.94,87.26,167.77,159.28,426.66,1,1,1
10/23/2019 7:00,161.82,128.83,67.03,66.1,1,1,141.53,113.94,88.88,157.23,143.31,412.23,1,1,0.8
10/23/2019 6:00,162.19,125.82,66.45,65.44,1,1,141.01,113.97,88.91,128.69,108.3,139.07,0.47,0.05,0
10/23/2019 5:00,161.98,125.46,66.27,65.27,1,1,141.02,113.94,90.06,127.6,106.33,123.39,0,0,0
10/23/2019 4:00,162.4,125.96,66.24,65.53,1,1,141.1,114.64,88.54,130.91,108.87,122.48,0,0,0
10/23/2019 3:00,162.27,125.49,66.09,65.35,1,1,142.7,115.28,89.06,135.42,112.48,121.55,0,0,0
10/23/2019 2:00,161.92,125.36,66.3,65.3,1,1,140.3,113.52,90.11,140.93,120.24,120.85,0,0,0
10/23/2019 1:00,162.22,124.57,66.13,65.41,1,1,139.68,113.27,88.46,146.86,129.1,119.61,0,0,0
10/23/2019 0:00,161.52,125.25,66.02,65.29,1,1,138.83,112.55,88.53,151.87,132.22,118.12,0,0,0
10/22/2019 23:00,161.82,124.81,65.88,65.18,1,1,137.93,112.01,88.54,156.49,146.22,133.33,0,0,0
10/22/2019 22:00,160.67,124.37,66.2,65.48,1,1,136.64,111.14,86.92,165.02,157.53,372.76,1,0,0
10/22/2019 21:00,161.15,123.99,66,65.27,1,1,135.46,111,84.62,165.02,158.37,375.21,1,0,0
10/22/2019 20:00,160.08,124.57,66.37,65.68,1,1,134.81,111.47,81.76,165.02,158.42,374.92,1,0,0
10/22/2019 19:00,160.39,123.09,65.87,65.16,1,1,134.1,112.75,77.47,166.09,159.1,375.71,1,0,0
10/22/2019 18:00,159.38,123.26,65.82,65.11,1,1,133.58,113.42,68.4,165.32,159.65,378.21,1,0,0
10/22/2019 17:00,159.51,123.31,65.87,64.96,1,1,133.6,114.04,65.7,165.32,159.65,377.7,1,0,0
10/22/2019 16:00,159.79,124.63,65.72,64.72,1,1,134,114.92,64.43,165.32,159.65,375.29,1,0,0
10/22/2019 15:00,159.77,125.05,65.68,64.75,1,1,136.4,116.43,63.68,165.32,159.65,362.12,1,0,0
10/22/2019 14:00,160.17,125.29,65.54,64.81,1,1,136.19,115.94,65.62,165.32,159.65,361.41,1,0,0
10/22/2019 13:00,160.6,125.37,65.81,65.04,1,1,138.15,117.45,66.37,165.32,159.65,362.3,1,0,0
10/22/2019 12:00,160.2,125.48,66.07,65.22,1,1,140.45,117.03,69.12,165.26,158.87,363.48,1,0,0
10/22/2019 11:00,161.22,126.67,66.06,65.29,1,1,141.84,116.65,75.73,165.07,159.35,368.12,1,0.07,0
10/22/2019 10:00,161.62,125.68,66.08,65.37,1,1,141.42,116.02,79.66,165.72,159.61,418.38,1,1,0
10/22/2019 9:00,162.44,129.73,66.37,65.84,1,1,141.32,115.37,85.34,164.89,158.95,418.38,1,1,0
10/22/2019 8:00,161.58,130.49,67.53,66.76,1,1,141.39,114.36,89.79,165.38,158.67,418.38,1,1,0.12
10/22/2019 7:00,162.27,126.42,66.67,65.99,1,1,141.33,114.97,89.65,154.29,143.68,418.38,1,1,0.8
10/22/2019 6:00,162.37,125.4,66.27,65.4,1,1,141.27,115.02,92.77,124.62,107.5,239.07,0.47,0.05,0
10/22/2019 5:00,162.45,125.94,66.32,65.43,1,1,141.06,115.02,91.39,126.83,108.33,119.23,0,0,0
10/22/2019 4:00,162.66,125.05,66.12,65.18,1,1,141.7,115.02,90.36,129.29,116.56,118.74,0,0,0
10/22/2019 3:00,161.6,124.54,66.27,65.42,1,1,141.17,114.58,90.23,132.14,122.16,118.25,0,0,0
10/22/2019 2:00,162.02,125,66.23,65.18,1,1,140.48,114.01,90.3,135.28,128.45,118.25,0,0,0
10/22/2019 1:00,161.61,125.63,66.27,65.42,1,1,139.94,113.76,90.23,139.73,136.26,118.25,0,0,0
10/22/2019 0:00,161.49,124.16,66.02,65.15,1,1,139.34,113.27,89.67,145.75,138.45,118.25,0,0,0
10/21/2019 23:00,161.42,124.02,66.21,65.11,1,1,138.23,113.02,89.42,153.51,141.47,117.93,0,0,0
10/21/2019 22:00,160.76,124.23,66.07,65.21,1,1,137.41,112.05,88.33,164.3,153.78,117.28,1,0,0
10/21/2019 21:00,161.19,124.13,66.14,65.37,1,1,136.3,112.05,85.9,167.71,158.2,117.28,1,0,0
10/21/2019 20:00,160.64,124.15,65.97,65.23,1,1,135.8,112.11,82.73,170.48,160.77,117.28,1,0,0
10/21/2019 19:00,160.26,123.32,66.39,65.7,1,1,136.52,114.7,77.48,171.59,162.31,117.28,1,0,0
10/21/2019 18:00,159.63,122.69,66.03,65.34,1,1,135.68,114.65,70.39,171.59,161.87,117.28,1,0,0
10/21/2019 17:00,159.96,123.39,65.53,64.8,1,1,134.71,114.01,67.32,171.24,162.64,117.91,1,0,0
10/21/2019 16:00,160.34,124.19,65.56,64.85,1,1,134.79,114.46,65.28,171.22,163.05,118.56,1,0,0
10/21/2019 15:00,160.26,125.68,65.64,64.93,1,1,135.75,113.67,65.86,171.28,162.94,113.93,1,0,0
10/21/2019 14:00,160.94,127.38,65.73,64.99,1,1,137.28,115.29,63.56,170.68,162.53,96.4,1,0,0
10/21/2019 13:00,162.17,128.87,65.26,64.53,1,1,138.99,116.01,66,171.78,162.51,96.4,1,0,0
10/21/2019 12:00,161.72,128.97,65.8,65.14,1,1,141.02,117.15,70.56,169.76,160.55,96.4,1,0,0
10/21/2019 11:00,162.02,128.73,65.68,65,1,1,142,117.54,70.79,168.81,159.24,96.4,1,0,0
10/21/2019 10:00,161.53,128.08,66.44,65.7,1,1,141.66,115.54,77.4,168.92,159.63,149.72,1,0.18,0
10/21/2019 9:00,162.21,132.31,67.53,66.91,1,1,141.36,114.86,81.88,168.01,158.8,310.05,1,1,0
10/21/2019 8:00,163.35,128.39,67.09,66.25,1,1,140.89,114.14,86.95,167.37,158.07,368.03,1,1,0.5
10/21/2019 7:00,162.24,129.04,67.32,66.31,1,1,141.18,114.53,87.65,154.37,139.27,393.61,1,1,0.78
10/21/2019 6:00,161.69,125.91,66.79,65.82,1,1,143.6,115.65,88.24,127.26,105.52,119.13,0.45,0.03,0
10/21/2019 5:00,162.37,126.06,66.36,65.38,1,1,141.07,114.01,88.36,126.3,104.17,111.93,0,0,0
10/21/2019 4:00,162.3,125.6,66.36,65.59,1,1,141.3,114.01,86.94,129.58,106.97,112.8,0,0,0
10/21/2019 3:00,161.7,125.11,66.36,65.51,1,1,141.55,114.01,84.82,133.85,110.87,114.35,0,0,0
10/21/2019 2:00,161.68,125.26,66.53,65.51,1,1,140.97,114.11,86.87,139.06,116.7,114.97,0,0,0
10/21/2019 1:00,161.77,124.87,66.12,65.57,1,1,141.2,113.83,86.11,145.23,125.53,114.75,0,0,0
10/21/2019 0:00,161.36,124.84,66.01,65.81,1,1,140.21,112.38,88.41,150.18,129.4,114.36,0,0,0
10/20/2019 23:00,161.17,124.52,66.16,65.72,1,1,139.86,112.55,86.72,154.81,140.84,111.52,0,0,0
10/20/2019 22:00,161.69,124.53,66.09,65.68,1,1,138.98,112.02,84.89,163.92,156.68,328.25,0.85,0,0
10/20/2019 21:00,160.74,124.32,66.41,65.72,1,1,138.36,111.22,80.91,164.59,157.57,348.67,1,0,0
10/20/2019 20:00,161.02,124.18,65.87,65.72,1,1,137.82,111.71,75.19,164.98,158.06,348.51,1,0,0
10/20/2019 19:00,160.7,124.53,66.1,65.24,1,1,137.62,113.23,74.51,165.87,158.42,349.03,1,0,0
10/20/2019 18:00,160.76,126.35,66.15,65.47,1,1,137.69,115.2,68.33,165.87,158.85,350.08,1,0,0
10/20/2019 17:00,160.68,125.91,65.76,64.81,1,1,137.62,115.84,63.93,165.87,158.85,350.47,1,0,0
10/20/2019 16:00,160.45,126.04,65.81,65.17,1,1,137.81,115.87,67.43,165.87,158.85,350.72,1,0,0
10/20/2019 15:00,160.96,126.11,65.81,65.07,1,1,138.46,114.28,73.07,165.87,158.85,351.41,1,0,0
10/20/2019 14:00,162.2,127.55,65.41,64.93,1,1,139.5,114.41,75.45,165.72,158.61,352.15,1,0,0
10/20/2019 13:00,161.93,125.85,66.31,65.33,1,1,141.22,115.15,75.17,164.71,158.06,353.03,1,0,0
10/20/2019 12:00,162.14,130.23,66.88,66.25,1,1,141.65,114.9,80.34,164.58,157.9,364.76,1,0.07,0
10/20/2019 11:00,162.28,128.1,66.75,66.01,1,1,141.31,114.24,86.17,165.75,159.24,430.46,1,1,0
10/20/2019 10:00,163.41,126.34,66.12,65.45,1,1,141.18,114.28,89.95,165.24,158.19,430.46,1,1,0
10/20/2019 9:00,163.54,126.98,66.47,65.74,1,1,142.11,113.81,94.87,165.28,157.17,430.46,1,1,0
10/20/2019 8:00,163.67,126.44,66.38,65.51,1,1,140.97,112.76,92.62,164.43,155.89,430.46,1,1,0
10/20/2019 7:00,164.39,126.62,66.2,65.46,1,1,140.88,112.24,94.38,159.98,149.54,430.46,1,1,0.83
10/20/2019 6:00,163.94,126.41,65.76,65.05,1,1,141.37,113.3,90.11,130.03,124.27,335.94,0.63,0.22,0
10/20/2019 5:00,164.34,126.9,65.57,64.9,1,1,141.34,113.17,91.61,130.01,129.28,176.81,0,0,0
10/20/2019 4:00,164.11,126.26,65.64,64.95,1,1,140.75,113.12,89.52,133.49,133.81,175.48,0,0,0
10/20/2019 3:00,163.74,126.55,65.79,65.05,1,1,141.24,113.23,90.01,137.15,138.97,175.4,0,0,0
10/20/2019 2:00,163.91,126.75,66.24,65.49,1,1,141.22,113.23,91.6,140.82,144.74,174.55,0,0,0
10/20/2019 1:00,163.03,125.92,66.12,65.38,1,1,141.22,113.62,89.37,145.41,151.42,174.08,0,0,0
10/20/2019 0:00,163.48,126.05,65.63,64.96,1,1,141.16,113.27,91.25,152.33,153.7,173,0,0,0
10/19/2019 23:00,163.04,125.69,66.06,65.36,1,1,141.02,112.82,86.36,160.53,152.52,170.44,0,0,0
10/19/2019 22:00,162.73,125.82,65.71,65.02,1,1,140.82,112.67,83.78,163.72,155.59,406.44,0.6,0,0.85
10/19/2019 21:00,163.19,125.48,65.84,65.1,1,1,140.12,111.88,80.68,156.98,149.76,428.27,0,0,1
10/19/2019 20:00,162.21,125.1,65.72,64.99,1,1,138.86,112.39,77.64,157.56,149.76,428.27,0,0,1
10/19/2019 19:00,161.76,125.03,66.4,65.67,1,1,138.98,113.01,78.44,157.53,150.4,428.27,0,0,1
10/19/2019 18:00,161.25,124.02,65.96,65.64,1,1,138.51,114.61,72.2,157.57,150.85,428.27,0,0,1
10/19/2019 17:00,160.72,124.31,66.12,65.82,1,1,138.26,114.5,71.12,158.49,152.01,428.27,0,0,1
10/19/2019 16:00,161.82,124.65,65.77,65.21,1,1,138.2,114.99,68.04,158.79,152.14,428.27,0,0,1
10/19/2019 15:00,161.55,124.81,65.75,64.65,1,1,138.83,114.94,67.99,158.79,152.14,428.27,0,0,1
10/19/2019 14:00,162.06,125.3,65.75,65.13,1,1,138.27,114.17,71.05,158.29,152.14,428.27,0,0,1
10/19/2019 13:00,161.54,125.84,66.03,65.59,1,1,138.61,112.87,78.04,157.63,150.91,428.27,0,0,1
10/19/2019 12:00,163.46,127.46,65.6,65.12,1,1,139.96,115.26,83.13,156.81,149.98,428.27,0,0,1
10/19/2019 11:00,163.68,128.75,66,65.21,1,1,141.74,115.4,87.16,162.73,156.85,428.27,0.08,0,1
10/19/2019 10:00,163.72,129.26,66.38,65.95,1,1,140.22,112.92,90.03,160.74,152.44,428.27,0.58,0,1
10/19/2019 9:00,163.57,127.48,66.65,65.64,1,1,138.28,112.15,95.53,166.3,159.16,428.27,0.68,0.52,1
10/19/2019 8:00,163.94,126.74,66.31,65.63,1,1,140.87,112.88,94.93,165.95,157.61,428.27,1,1,1
10/19/2019 7:00,164.02,126.86,66.43,65.54,1,1,138.34,111.01,97.2,155.83,144.57,428.27,1,0.97,1
10/19/2019 6:00,163.45,126.81,66.55,65.69,1,1,140.97,113.34,94.54,123.43,116.45,325.65,0.22,0,0.63
10/19/2019 5:00,163.15,126.69,66.54,65.73,1,1,138.53,111.64,95.36,123.6,119.45,153.05,0,0,0
10/19/2019 4:00,163.22,126.63,66.59,65.46,1,1,140.17,111.7,95.79,126.75,123.12,151.82,0,0,0
10/19/2019 3:00,163.24,125.82,66.4,65.42,1,1,139.4,113.06,92.75,129.82,127.11,149.11,0,0,0
10/19/2019 2:00,163.2,125.79,66.54,65.37,1,1,140.6,113.08,95.3,133.02,131.56,145.2,0,0,0
10/19/2019 1:00,162.82,126.06,66.11,65.43,1,1,137.82,111.61,91.85,137.02,137.15,144.38,0,0,0
10/19/2019 0:00,162.83,125.8,66.23,65.36,1,1,138.63,111.4,93.26,142.17,138.93,143.41,0,0,0
10/18/2019 23:00,163.03,125.23,66.08,65.61,1,1,137.55,111.16,90.7,147.33,141.08,142.49,0,0,0
10/18/2019 22:00,162.09,124.94,65.87,65.63,1,1,137.74,110.82,87.38,158.4,149.59,337.23,0,0,0.85
10/18/2019 21:00,162.52,125.34,66,65.55,1,1,139.75,112.92,86.5,159.64,150.87,354.67,0,0,1
10/18/2019 20:00,162.64,125.16,65.75,65.69,1,1,139.39,113.16,80.1,159.95,151.52,355.26,0,0,1
10/18/2019 19:00,162.15,124.67,65.82,65.49,1,1,143.01,116.69,74.94,159.95,151.72,351.73,0,0,1
10/18/2019 18:00,162.34,125.13,65.82,65.52,1,1,142.77,118.33,67.34,159.95,151.93,348.09,0,0,1
10/18/2019 17:00,161.61,124.66,65.85,65.39,1,1,142.26,118.08,67.07,160.9,152.99,345.17,0,0,1
10/18/2019 16:00,162.45,124.48,65.63,64.47,1,1,142.31,117.91,66.86,161.05,154.36,340.2,0,0,1
10/18/2019 15:00,161.99,125.32,65.69,64.92,1,1,142.83,118.18,66.18,161.05,154.64,335.99,0,0,1
10/18/2019 14:00,161.99,125.01,65.76,65.15,1,1,142.95,117.03,71.87,160.89,153.49,336.2,0,0,1
10/18/2019 13:00,162.73,126.23,65.66,65.58,1,1,142.41,116.23,72.66,159.95,152.2,333.41,0,0,1
10/18/2019 12:00,162.68,127.14,65.97,65.47,1,1,141.66,115.36,79.71,159.92,151.81,331.5,0,0,1
10/18/2019 11:00,163.88,127.64,65.94,65.19,1,1,142.33,116.58,80.78,161.88,154.32,334.05,0,0,1
10/18/2019 10:00,163.55,127.75,65.97,65.35,1,1,142.87,115.19,84.44,168.19,157.68,335.37,0.67,0,1
10/18/2019 9:00,163.61,129.2,66.57,65.84,1,1,141.05,113.91,88.68,161.7,153.31,331.58,0.1,0,1
10/18/2019 8:00,164.25,129.47,66.49,65.75,1,1,140.5,113.68,90.8,169.59,159.21,373.75,1,0.37,1
10/18/2019 7:00,163.37,130.24,67.23,66.54,1,1,140.93,113.49,95.32,161.86,148.14,426.99,1,0.97,1
10/18/2019 6:00,163.9,126.33,66.12,65.35,1,1,140.83,114.33,91.58,124.82,108.68,257.1,0.22,0,0.63
10/18/2019 5:00,164.41,126.31,66.02,65.25,1,1,140.96,113.88,93.69,123.43,100.89,115.29,0,0,0
10/18/2019 4:00,163.75,126.23,66.11,65.34,1,1,141.04,113.74,90.21,127.17,103.97,115,0,0,0
10/18/2019 3:00,164.51,126.55,65.66,64.91,1,1,141.73,114.11,93.45,131.44,108.08,114.1,0,0,0
10/18/2019 2:00,164.08,126.55,65.48,65.02,1,1,141.28,113.79,91.58,135.96,115.28,112.87,0,0,0
10/18/2019 1:00,164.17,126.36,65.74,65,1,1,141.07,114.03,87.68,140.71,123.57,110.29,0,0,0
10/18/2019 0:00,163.28,124.77,65.8,65.3,1,1,139.67,112.64,91.43,143.77,127.34,110.2,0,0,0
10/17/2019 23:00,163.8,124.97,65.07,65.14,1,1,139.5,112.36,87.19,145.88,139.25,109.54,0,0,0
10/17/2019 22:00,163.8,125.38,65.36,64.92,1,1,140.27,113.06,90.94,158.31,150.39,312.88,0,0,0.85
10/17/2019 21:00,163.32,124.99,65.4,64.75,1,1,140.28,113.28,84.33,159.72,150.75,331.38,0,0,1
10/17/2019 20:00,163.66,124.95,65.34,64.64,1,1,139.07,112.87,83.7,159.83,151.59,330.46,0,0,1
10/17/2019 19:00,162.65,124.36,65.27,64.56,1,1,142.04,114.9,76.53,159.91,152.36,330.2,0,0,1
10/17/2019 18:00,162.79,123.73,65.47,64.77,1,1,138.88,115.16,70.24,161.1,152.95,329.97,0,0,1
10/17/2019 17:00,162.58,124.65,65.33,64.63,1,1,138.29,115.12,70.49,161.5,154.53,330.82,0,0,1
10/17/2019 16:00,162.12,124.35,65.33,64.63,1,1,138.66,116.1,67.95,161.84,155.43,330.99,0,0,1
10/17/2019 15:00,161.91,124.35,65.33,64.63,1,1,138.69,115.1,71.67,160.87,155.17,331.53,0,0,1
10/17/2019 14:00,162.57,125.06,65.43,64.74,1,1,139.8,115.19,71.36,160.87,154.65,332.05,0,0,1
10/17/2019 13:00,162.91,125.32,65.32,64.62,1,1,141.14,116.9,72.33,160.87,154.07,329.81,0,0,1
10/17/2019 12:00,163.05,127.57,65.36,64.7,1,1,141.83,115.41,78.74,160.35,153.04,330.59,0,0,1
10/17/2019 11:00,163.76,128.21,65.63,64.97,1,1,141.05,115.6,79.23,160.2,152.43,325.79,0,0,1
10/17/2019 10:00,163.98,127.8,65.79,65.1,1,1,141.13,115.27,85.44,159.46,151.42,325.68,0,0,1
10/17/2019 9:00,163.32,131.06,66.4,65.71,1,1,141.18,114.61,87.48,163.97,156.6,325.83,0.07,0,1
10/17/2019 8:00,164.17,127.58,65.83,64.96,1,1,141.18,114.53,89.12,168.27,159.79,396.02,1,0.62,1
10/17/2019 7:00,163.22,129.76,66.22,65.69,1,1,141.59,114.56,90.92,163.5,151.83,425.46,1,0.97,1
10/17/2019 6:00,163.92,127.01,66.05,65.31,1,1,141.14,114.26,88.8,127.04,111.94,266.46,0.22,0,0.63
10/17/2019 5:00,163.49,126.93,65.66,65.07,1,1,141.44,113.79,89.47,124.77,103.88,132.54,0,0,0
10/17/2019 4:00,164.11,126.88,65.66,64.98,1,1,140.53,113.41,85.94,128.54,106.64,132.54,0,0,0
10/17/2019 3:00,163.21,126.83,65.66,65.51,1,1,141.19,113.31,87.33,132.77,110.65,131.97,0,0,0
10/17/2019 2:00,163.04,126.01,65.96,65.53,1,1,138.72,112.2,88.53,137.33,119.83,131.56,0,0,0
10/17/2019 1:00,162.41,125.43,65.69,65.58,1,1,139.75,112.18,88.38,141.81,127.03,131.04,0,0,0
10/17/2019 0:00,163.21,125.59,65.69,64.77,1,1,138.7,112.6,85.85,145.4,131.02,129.07,0,0,0
10/16/2019 23:00,162.21,125.69,65.89,65.29,1,1,139.36,112.55,83.58,148.53,141.65,124.4,0,0,0
10/16/2019 22:00,162.94,125.56,65.72,65.24,1,1,137.65,111.32,85.72,157.44,151.4,371.56,0,0,0.85
10/16/2019 21:00,162,124.86,65.72,65.42,1,1,137.26,111.05,80.74,158.85,151.48,400.16,0,0,1
10/16/2019 20:00,161.88,124.6,65.72,64.92,1,1,136,110.5,80.15,158.85,152.63,399.09,0,0,1
10/16/2019 19:00,161.16,123.78,65.72,65.16,1,1,135.66,111.45,75.67,158.85,152.63,397.86,0,0,1
10/16/2019 18:00,161.37,123.68,65.59,64.91,1,1,134.86,111.81,75.43,158.85,153.4,397.62,0,0,1
10/16/2019 17:00,161.74,124.02,66.03,64.92,1,1,134.03,112.66,70.61,159.95,153.69,402.8,0,0,1
10/16/2019 16:00,160.99,124.37,65.55,64.66,1,1,134.5,114.24,65.71,160.07,155.25,403.3,0,0,1
10/16/2019 15:00,160.32,125.25,65.56,64.88,1,1,135.63,116.01,61.76,160.07,155.25,393.56,0,0,1
10/16/2019 14:00,160.33,125.21,65.95,65.3,1,1,136.92,116.81,63.56,160.07,154.69,393.56,0,0,1
10/16/2019 13:00,160.93,125.14,66.09,65.45,1,1,139.01,118.29,67.02,159.57,153.72,395.53,0,0,1
10/16/2019 12:00,161.44,126.84,66.09,65.45,1,1,141.31,118.19,69.81,159.04,153.35,394.53,0,0,1
10/16/2019 11:00,161.48,126.65,66.02,65.45,1,1,141.81,117.42,75.69,161.6,156.35,390.13,0,0,1
10/16/2019 10:00,162.78,128.18,66.38,65.64,1,1,141.55,116.39,82,165.82,158.8,404.21,0.52,0,1
10/16/2019 9:00,162.84,129.57,67.25,66.38,1,1,143.22,115.82,88.11,158.04,151.46,404.94,0.07,0,1
10/16/2019 8:00,163.17,129.23,66.75,65.97,1,1,140.23,114.96,92.74,167.65,160.17,192.91,0.85,0.68,1
10/16/2019 7:00,163.77,131.74,67.52,66.51,1,1,141.18,114.98,92.05,159.86,149.15,173.69,1,0.97,1
10/16/2019 6:00,162.54,127.35,66.88,66.12,1,1,140.94,113.76,97.69,126.15,118.96,173.69,0.22,0,0.63
10/16/2019 5:00,162.15,126.18,66.43,65.63,1,1,139.91,113.1,95.86,125.11,121.2,173.35,0,0,0
10/16/2019 4:00,162.39,125.71,66.43,65.61,1,1,141.06,113.28,95,128.03,124.86,172.71,0,0,0
10/16/2019 3:00,162.67,125.76,66.43,65.63,1,1,141.46,113.85,92.28,131.11,128.77,172.71,0,0,0
10/16/2019 2:00,162.22,125.28,66.43,65.53,1,1,141.27,113.63,91.56,134.36,133.17,172.37,0,0,0
10/16/2019 1:00,162.04,125.53,66.43,65.3,1,1,143.13,113.78,86.59,138.54,138.8,171.73,0,0,0
10/16/2019 0:00,162.76,125.55,66.43,65.3,1,1,140.57,112.55,86.78,143.69,140.8,171,0,0,0
10/15/2019 23:00,162.72,125.93,65.92,65.21,1,1,140.13,112.46,83.9,148.99,141.82,169.79,0,0,0
10/15/2019 22:00,163.12,125.48,65.3,65.33,1,1,139.53,112.28,83.61,159.4,151.32,369.94,0,0,0.85
10/15/2019 21:00,162.84,126.24,65.47,65.33,1,1,138.7,112.28,81.26,160.01,152.39,392.1,0,0,1
10/15/2019 20:00,162.35,125.77,65.63,65.3,1,1,138.1,112.58,80.85,160.4,152.69,392.4,0,0,1
10/15/2019 19:00,162.7,125.3,65.32,64.96,1,1,137.56,113.83,76.35,160.74,153.3,392.42,0,0,1
10/15/2019 18:00,161.11,124.63,66.35,65.32,1,1,137.34,115.3,70.6,160.87,153.85,391.97,0,0,1
10/15/2019 17:00,161.65,124.63,65.81,65.13,1,1,137.44,115.77,66.04,160.87,154.48,391.96,0,0,1
10/15/2019 16:00,160.47,124.98,65.61,65.05,1,1,137.9,115.84,65.66,160.87,154.82,392.6,0,0,1
10/15/2019 15:00,161.16,125.59,66,65.33,1,1,138.48,115.39,68.61,160.96,154.82,393.13,0,0,1
10/15/2019 14:00,161.74,125.89,65.92,65.28,1,1,139.91,115.52,69.91,161.91,154.82,393.79,0,0,1
10/15/2019 13:00,162.03,126.79,66.14,65.36,1,1,141.1,116.31,71.81,161.17,154.12,397.94,0,0,1
10/15/2019 12:00,162.95,128.16,66.25,65.54,1,1,141.73,116.26,75.93,160.69,153.27,400.62,0,0,1
10/15/2019 11:00,162.83,128.81,66.07,65.51,1,1,140.94,115.42,89.1,159.46,151.24,400.96,0,0,1
10/15/2019 10:00,162.88,128.01,66.78,66.01,1,1,140.73,115.05,91.47,158.97,150.28,402.8,0,0,1
10/15/2019 9:00,163.94,129.34,66.67,66.05,1,1,139.6,113.24,94.49,165.98,157.33,389.8,0.37,0,1
10/15/2019 8:00,165.41,133.77,67.78,67.1,1,1,137.36,111.47,94.8,168.94,158.71,413,1,0.6,1
10/15/2019 7:00,164.06,127.03,66.85,66,1,1,139.94,113.23,95.4,162.13,147.43,422.63,1,0.97,1
10/15/2019 6:00,163.59,126.83,66.4,65.54,1,1,137.58,110.92,96.59,128.56,112.02,307.69,0.2,0,0.63
10/15/2019 5:00,163.79,126.27,66.18,65.42,1,1,140.23,113.14,94.19,129.1,105.7,167.52,0,0,0
10/15/2019 4:00,164.21,126.31,66.03,65.27,1,1,137.12,110.84,96.42,132.97,108.23,166.61,0,0,0
10/15/2019 3:00,163.87,126.26,66.15,65.45,1,1,136.62,110.46,93.21,138.06,112.07,165.66,0,0,0
10/15/2019 2:00,163.81,125.94,66.15,65.45,1,1,139.77,112.39,91.88,143.86,122.81,164.72,0,0,0
10/15/2019 1:00,163.92,126.02,66.1,65.39,1,1,138.89,112.33,90.48,149.91,134.93,164.12,0,0,0
10/15/2019 0:00,163.47,126.21,65.83,65.11,1,1,141.16,114.08,87.49,154.54,140.64,163.17,0,0,0
10/14/2019 23:00,164.21,126.73,66.15,65.24,1,1,141.04,113.93,87.64,158.87,153.27,161.19,0,0,0
10/14/2019 22:00,163.64,126.3,65.79,65.03,1,1,144.93,115.99,83.01,164.82,157.34,387.39,0.65,0,0.85
10/14/2019 21:00,164.14,126.7,65.94,65.04,1,1,144.83,116.29,79.9,156.84,149.63,408.12,0,0,1
10/14/2019 20:00,162.88,125.96,66.08,65.35,1,1,144.14,115.45,76.96,157.19,150.04,408.12,0,0,1
10/14/2019 19:00,163.16,125.48,66.02,65.25,1,1,143.4,116.63,71.3,157.69,150.61,408.12,0,0,1
10/14/2019 18:00,162.59,125.23,65.47,64.8,1,1,142.35,117.89,65.21,158.4,151.69,408.12,0,0,1
10/14/2019 17:00,162.69,126.22,65.52,65,1,1,141.38,117.8,64.08,159.16,152.85,408.12,0,0,1
10/14/2019 16:00,163.19,126.05,65.14,64.9,1,1,140.8,117.21,61.23,159.16,152.99,408.12,0,0,1
10/14/2019 15:00,162.34,126.03,65.5,64.97,1,1,140.11,116.15,65.6,159.16,152.99,412.17,0,0,1
10/14/2019 14:00,162.6,126.37,65.91,65.45,1,1,141.24,115.47,72.41,158.94,152.42,414.35,0,0,1
10/14/2019 13:00,162.46,126.41,65.91,65.37,1,1,141.74,116.33,71.2,158.03,152.07,415.43,0,0,1
10/14/2019 12:00,163.28,127.5,66.16,65.48,1,1,141.81,115.54,80.4,161.82,156.21,416.72,0,0,1
10/14/2019 11:00,162.79,127.8,66.36,65.6,1,1,140.96,115.41,83.38,163.33,155.75,425.65,0.55,0,1
10/14/2019 10:00,163.4,130.22,66.7,66,1,1,140.85,114.65,87.32,158.85,152.67,419.18,0,0,1
10/14/2019 9:00,163.88,127.57,66.46,65.71,1,1,140.68,113.83,89.31,163.27,155.09,419.69,0.67,0,1
10/14/2019 8:00,163.71,129.88,66.43,65.69,1,1,141.1,113.3,89.3,162.37,155.73,419.99,0.31,0.13,1
10/14/2019 7:00,163.98,131.27,67.39,66.79,1,1,141.2,114.15,92.65,153.07,142.33,423.14,1,0.78,1
10/14/2019 6:00,164.12,126.39,66.23,65.89,1,1,137.05,110.89,94.95,123.21,118.21,268.28,0.03,0,0.45
10/14/2019 5:00,164.1,125.85,65.82,65.34,1,1,137.44,111.12,93.82,123.91,120.78,136.32,0,0,0
10/14/2019 4:00,163.83,126.34,65.82,65.08,1,1,137.53,111.44,94.49,126.69,124.42,136.26,0,0,0
10/14/2019 3:00,164.32,126.17,65.82,64.9,1,1,138.02,111.14,94.57,129.79,128.58,135.35,0,0,0
10/14/2019 2:00,163.88,126.21,65.88,65.07,1,1,138.26,112.75,95.1,133.13,133.14,135.12,0,0,0
10/14/2019 1:00,163.95,126.02,65.61,64.84,1,1,139.51,113.22,94.7,136.88,138.43,134.37,0,0,0
10/14/2019 0:00,163.99,126.17,65.8,64.94,1,1,141.05,114.62,92.1,141.99,140.79,133.92,0,0,0
10/13/2019 23:00,163.59,126.23,66.07,65.19,1,1,140.97,114.62,92.31,147.47,142.3,132.91,0,0,0
10/13/2019 22:00,164.06,126.06,65.72,65.2,1,1,140.77,114.54,89.62,158.54,150.2,328.29,0,0,0.85
10/13/2019 21:00,163.61,125.23,65.72,65.2,1,1,140.1,113.21,90.37,159.86,150.69,350.37,0,0,1
10/13/2019 20:00,163.12,124.83,65.72,65.2,1,1,138.86,112.89,83.8,160.25,151.28,349.95,0,0,1
10/13/2019 19:00,162.51,124.53,65.88,65.09,1,1,138.61,114.31,79.15,160.32,151.75,349.7,0,0,1
10/13/2019 18:00,161.66,124.46,65.75,64.93,1,1,137.88,115.83,71.78,160.63,152.55,349.16,0,0,1
10/13/2019 17:00,162.06,124.8,65.72,65.42,1,1,137.44,115.83,69.43,161.29,153.48,349.21,0,0,1
10/13/2019 16:00,161.57,124.85,65.43,65.39,1,1,137.56,114.99,64.41,161.29,154.09,349.8,0,0,1
10/13/2019 15:00,162.39,125.95,65.97,64.73,1,1,138.04,113.99,70.12,161.29,154.04,349.77,0,0,1
10/13/2019 14:00,161.31,129.3,67.49,66.39,1,1,139.19,114.36,72.59,161.07,153.58,350.5,0,0,1
10/13/2019 13:00,162.09,125.7,66.27,65.87,1,1,141.17,114.94,71.82,160.32,152.69,351.52,0,0,1
10/13/2019 12:00,162.28,125.68,65.48,65.11,1,1,141.64,115.22,81.92,160.32,152.01,352.29,0,0,1
10/13/2019 11:00,163.58,126.5,65.87,65.26,1,1,141.09,115.19,84.29,158.99,150.47,353.09,0,0,1
10/13/2019 10:00,163.03,125.61,66.47,65.3,1,1,141.02,114.25,85.47,162.69,154.49,354.75,0.02,0,1
10/13/2019 9:00,163.78,126.01,66.58,64.78,1,1,140.48,113.09,89.2,170.13,159.5,386.53,1,0.32,1
10/13/2019 8:00,163.99,125.69,66.79,64.78,1,1,140.86,113.46,92.03,169.63,158.74,430.22,1,1,1
10/13/2019 7:00,164.04,125.59,66.79,64.78,1,1,140.65,114.25,94.88,159.44,144.22,428.07,1,0.97,1
10/13/2019 6:00,163.6,125.61,66.75,65.38,1,1,143.21,115.49,92.66,126.47,103.81,291.99,0.22,0,0.63
10/13/2019 5:00,163.34,125.72,66.64,65.78,1,1,140.86,114.2,93.92,132.1,100.99,154.27,0,0,0
10/13/2019 4:00,163.45,125.54,65.91,65.78,1,1,140.72,114.65,94.19,131.62,106.07,152.88,0,0,0
10/13/2019 3:00,163.27,126.19,65.9,65.36,1,1,141.01,114.57,92.49,136.64,111.91,151.64,0,0,0
10/13/2019 2:00,162.62,124.93,66.52,65.19,1,1,141.08,114.87,93.89,142.28,125.68,150.77,0,0,0
10/13/2019 1:00,162.75,125.43,66.47,65.78,1,1,141.13,114.89,90.21,147.73,133.24,150.18,0,0,0
10/13/2019 0:00,162.71,124.71,66.36,65.97,1,1,141,115.04,91.78,152.17,138.73,149.04,0,0,0
10/12/2019 23:00,162.4,124.56,65.84,65.7,1,1,140.3,113.53,91.35,155.78,149.17,146.99,0,0,0
10/12/2019 22:00,162.15,124.41,65.97,65.97,1,1,139.23,113.13,85.78,163.87,158.23,391.72,0,0.85,0.85
10/12/2019 21:00,162.4,124.7,65.77,66,1,1,138.03,112.78,85.03,164.77,158.3,414.1,0,1,1
10/12/2019 20:00,161.86,124.63,65.66,64.87,1,1,137.14,113.16,80.69,164.77,158.79,414.1,0,1,1
10/12/2019 19:00,161.81,124.48,65.78,65.43,1,1,137.36,115.12,73.1,165.05,159.15,414.1,0,1,1
10/12/2019 18:00,160.98,124.12,65.78,64.86,1,1,136.67,114.67,72.86,157.85,151.46,411.57,0,1,0.7
10/12/2019 17:00,161.54,124.93,65.78,64.79,1,1,134.69,114.3,73.66,155.93,150.71,404.86,0,1,0
10/12/2019 16:00,160.67,124.5,65.78,64.7,1,1,,,,160.14,155.26,403.64,0,1,0
10/12/2019 15:00,160.75,123.92,65.78,65.17,1,1,,,,164.41,159.67,413.02,0,1,0.75
10/12/2019 14:00,161.01,124.07,65.78,65.17,1,1,,,,164.82,159.52,415.08,0,1,1
10/12/2019 13:00,161.13,125.14,65.78,64.93,1,1,139.28,116.8,76.35,164.72,159.48,415.08,0,1,1
10/12/2019 12:00,161.98,125.17,66.03,65.29,1,1,143.67,117.62,84.74,164.2,158.77,415.08,0,1,1
10/12/2019 11:00,161.81,125.89,65.95,65.93,1,1,139.69,115.26,87.71,164.07,158.25,415.08,0,1,1
10/12/2019 10:00,162.92,126.21,66.3,65.53,1,1,137.5,112.98,93.92,163.24,156.97,415.08,0,1,1
10/12/2019 9:00,163.39,126.42,66.3,65.77,1,1,139.2,113.37,94.44,164.54,157.92,415.08,0.18,1,1
10/12/2019 8:00,163.13,126.75,66.32,65.86,1,1,137.48,111.76,97.66,167.61,159.41,415.08,1,1,1
10/12/2019 7:00,162.97,126.62,66.42,65.88,1,1,137.51,111.94,95.72,155.71,144.39,415.08,0.97,1,1
10/12/2019 6:00,163.33,125.95,66.71,65.95,1,1,140.99,114.25,95.45,122.53,108.5,299.48,0,0.63,0.22
10/12/2019 5:00,163.37,125.9,66.19,66.03,1,1,141.02,114.98,93.57,124.98,102.31,124.23,0,0,0
10/12/2019 4:00,162.96,125.62,65.46,66.01,1,1,138.71,112.95,92.24,128.87,105.14,123.38,0,0,0
10/12/2019 3:00,163.05,125.56,65.61,65.67,1,1,138.88,113.34,89.87,133.64,109.35,122.55,0,0,0
10/12/2019 2:00,162.79,125.59,65.75,65.29,1,1,141.07,114.58,88.26,138.87,120.44,121.69,0,0,0
10/12/2019 1:00,161.97,125.18,66.72,65.47,1,1,140.05,113.94,88.77,143.37,129.37,121.43,0,0,0
10/12/2019 0:00,162.33,125.04,65.57,65.66,1,1,139.89,113.83,90.17,147.58,132.66,121.02,0,0,0
10/11/2019 23:00,161.52,125.01,66.04,65.68,1,1,139.29,113.06,88.49,151.78,143.44,120.22,0,0,0
10/11/2019 22:00,161.84,124.93,65.9,65.53,1,1,139.94,114.27,86.32,164.23,158.57,372.12,0.12,0.85,0.52
10/11/2019 21:00,160.97,124.84,65.78,65.77,1,1,141.03,115.11,82.52,159.35,151.01,383.79,0.25,1,0.5
10/11/2019 20:00,161.26,124.7,65.78,65.46,1,1,140.19,115.64,77.33,164.64,158.06,381.16,0,1,0.42
10/11/2019 19:00,160.16,124.36,66.1,65.51,1,1,139.4,116.89,71.65,158.09,150.76,386.98,0,1,0.5
10/11/2019 18:00,160.53,124.02,65.82,65.51,1,1,139.07,117.69,65.78,156.41,149.82,343.83,0,1,0
10/11/2019 17:00,159.97,124.9,65.82,65.51,1,1,139.22,117.22,65.06,156.41,150.33,344.35,0,1,0
10/11/2019 16:00,160.31,124.98,65.89,66.18,1,1,139.21,118.08,64.22,156.29,150.18,344.82,0,1,0
10/11/2019 15:00,160.43,124.34,65.99,66.73,1,1,138.97,116.47,68.47,157.08,150.86,344.75,0,1,0
10/11/2019 14:00,161.07,126.46,66.12,66.73,1,1,138.11,115.81,71.05,159.46,153.72,343.56,0,1,0
10/11/2019 13:00,161.44,127.78,66.12,66.73,1,1,139.94,116.23,74.51,163.37,157.9,368.85,0,1,0.23
10/11/2019 12:00,162.01,128.06,66.27,66.19,1,1,140.42,116.36,76.93,165.61,159.48,424.97,0,1,1
10/11/2019 11:00,161.88,126.95,66.33,65.64,1,1,141.03,116.27,85.4,165.22,158.79,424.97,0,1,1
10/11/2019 10:00,163.23,128.88,66.45,65.79,1,1,141.08,115.62,90.8,164.76,157.35,424.97,0,1,1
10/11/2019 9:00,162.7,131.42,68.66,66.64,1,1,138.79,113.21,93.75,164.81,156.66,424.97,0,1,1
10/11/2019 8:00,164.64,130.48,66.85,66.13,1,1,141.07,114.21,96.24,168.96,158.79,424.97,0.98,1,1
10/11/2019 7:00,163.17,131,67.75,66.93,1,1,140.61,114.02,96.27,159.08,144.14,424.97,0.97,1,1
10/11/2019 6:00,165.09,127.63,67.18,66.33,1,1,138.43,112.76,98.44,124.82,106.12,291.59,0,0.63,0.22
10/11/2019 5:00,163.6,126.92,66.82,66.04,1,1,137.61,112.03,96.25,132.69,97.49,144.99,0,0,0
10/11/2019 4:00,162.53,126.21,66.84,66.01,1,1,139.06,112.49,98.61,138.79,102.78,144.16,0,0,0
10/11/2019 3:00,162.53,125.99,66.56,66.02,1,1,138.3,112.02,98.59,139.22,112.44,143.17,0,0,0
10/11/2019 2:00,162.7,125.81,67.05,65.7,1,1,136.9,110.44,95.42,143.32,120.9,142.18,0,0,0
10/11/2019 1:00,162.58,124.81,66.25,65.72,1,1,137.86,112.92,91.79,148.36,131.88,141.23,0,0,0
10/11/2019 0:00,162.09,126.5,66.39,65.67,1,1,142.65,114.83,86.62,152.73,137.37,140.65,0,0,0
10/10/2019 23:00,162.85,124.47,66.08,65.2,1,1,140.33,112.85,86.17,156.17,148.36,138.82,0,0,0
10/10/2019 22:00,162.37,125.59,65.87,65.33,1,1,139.17,112.73,83.16,163.9,158.64,386.26,0,0.85,0.85
10/10/2019 21:00,162.75,124.87,66.16,65.61,1,1,137.75,111.74,83.68,159.23,152.31,406.58,0,1,0.8
10/10/2019 20:00,162.48,124.99,65.79,65.01,1,1,137.13,112.49,78.54,159.15,153.66,398.85,0,1,0
10/10/2019 19:00,161.96,125.48,66.04,65.54,1,1,136.73,114.02,70.33,163.66,157.39,413.83,0,1,0.88
10/10/2019 18:00,161.57,124.2,65.72,65.05,1,1,136.36,114.28,68.09,154.74,149.85,392.3,0,1,0.15
10/10/2019 17:00,161.35,125.06,65.72,65.02,1,1,136.81,115.74,64.78,158.31,153.35,388.48,0,1,0
10/10/2019 16:00,161.55,125.62,65.64,65.06,1,1,137.32,115.89,66.91,161.49,157.11,394.32,0,1,0.08
10/10/2019 15:00,162.15,125.92,65.78,65.08,1,1,138.24,115.2,72.25,163.98,159.28,410.56,0,1,1
10/10/2019 14:00,162.16,125.98,65.92,65.23,1,1,139.96,116.95,67.24,163.9,159.16,410.56,0,1,1
10/10/2019 13:00,162.07,125.52,66.09,65.4,1,1,141.38,117.17,71.94,163.96,159.16,410.56,0,1,1
10/10/2019 12:00,162.47,126.99,66.22,65.52,1,1,141.84,117.95,79.32,163.75,158.41,410.56,0,1,1
10/10/2019 11:00,163.46,128.29,66.27,65.51,1,1,144.25,118.9,84.14,163.7,158.24,410.56,0,1,1
10/10/2019 10:00,162.86,128.57,66.4,65.7,1,1,141.03,121.08,96.29,163.65,158.24,410.56,0,1,1
10/10/2019 9:00,163.84,130.01,67.21,66.61,1,1,141.95,124.92,102.07,163.58,157.49,410.56,0,1,1
10/10/2019 8:00,163.38,126.59,66.4,65.82,1,1,141.8,124.7,113.46,163.22,156.74,410.56,0,1,1
10/10/2019 7:00,163.21,128.96,66.57,66.16,1,1,141.77,123.73,110.66,153.49,143.89,410.56,0.65,1,1
10/10/2019 6:00,163.42,130.38,67.22,66.88,1,1,141.92,121.34,91.36,125.66,102.93,260.39,0,0.45,0.03
10/10/2019 5:00,163.35,126.39,66.12,65.83,1,1,141.29,119.58,91.11,132.7,96.24,140.84,0,0,0
10/10/2019 4:00,163.77,126.83,65.74,65.53,1,1,142.57,120.91,124.28,137.4,105.29,139.74,0,0,0
10/10/2019 3:00,163.16,126.26,66.22,65.7,1,1,142.36,127.04,127.15,137.7,112.25,138.42,0,0,0
10/10/2019 2:00,163.7,126.61,66.5,65.54,1,1,138.51,112.8,107.36,142.6,122.74,136.51,0,0,0
10/10/2019 1:00,163.38,125.89,65.63,65.4,1,1,138.96,113.5,104.67,147.85,132.07,134.8,0,0,0
10/10/2019 0:00,163.48,125.48,65.78,65.34,1,1,140.12,114.16,102.75,152.21,137.2,133.22,0,0,0
10/9/2019 23:00,163.17,125.26,65.7,65.21,1,1,141.3,114.66,103.65,156.33,150.01,155.82,0,0.02,0.02
10/9/2019 22:00,163.4,125.6,65.69,65.53,1,1,140.15,113.67,100.66,163.33,157.42,425.21,0,1,1
10/9/2019 21:00,163.61,127.18,65.78,65.41,1,1,139.7,113.49,96.57,163.41,157.71,425.21,0,1,1
10/9/2019 20:00,163.52,126.85,66.02,65.02,1,1,138.63,112.58,92.44,163.54,157.95,425.21,0,1,1
10/9/2019 19:00,162.79,124.94,65.83,64.79,1,1,137.99,112.49,86,163.06,157.46,425.21,0,1,1
10/9/2019 18:00,163.03,124.33,65.63,64.82,1,1,137.77,114.23,75.32,164.15,158.98,425.21,0,1,1
10/9/2019 17:00,162.66,124.39,65.36,64.66,1,1,137.62,115.15,72.9,164.28,159.1,425.21,0,1,1
10/9/2019 16:00,162.65,125.05,66.03,64.66,1,1,137.23,114.02,74.66,164.16,159.1,425.21,0,1,1
10/9/2019 15:00,162.11,124.63,65.81,64.88,1,1,137.69,113.49,74.16,163.86,159.1,425.21,0,1,1
10/9/2019 14:00,162.78,125.18,65.75,65.11,1,1,138.49,113.49,85.91,163.63,159.1,425.21,0,1,1
10/9/2019 13:00,162.15,126.5,65.97,65.56,1,1,140,115.13,82.33,164.08,159.1,425.21,0,1,1
10/9/2019 12:00,163.39,127.26,66.69,65.02,1,1,141.43,115.17,88.97,163.9,158.6,425.21,0,1,1
10/9/2019 11:00,162.96,127.21,67.22,65.75,1,1,140.79,114.61,93.54,163.59,158.11,425.21,0,1,1
10/9/2019 10:00,163.71,127.63,66.82,65.79,1,1,141.33,115.03,96.79,163.68,158.4,425.21,0,1,1
10/9/2019 9:00,163.54,128.79,66.24,65.66,1,1,141.27,114.49,99.95,163.38,157.22,425.21,0,1,1
10/9/2019 8:00,163.78,130.08,67.03,66.83,1,1,140.82,113.07,100.29,163.78,157.25,425.21,0,1,1
10/9/2019 7:00,163.26,130.02,67.07,65.25,1,1,138.61,113,100.81,153.69,143.53,425.21,0.65,1,1
10/9/2019 6:00,163.68,126.45,66.27,64.53,1,1,140.77,113.68,102.73,125.64,105.47,265.77,0,0.45,0.03
10/9/2019 5:00,164.29,126.07,66.09,64.45,1,1,138.85,112.36,102.98,132.87,97.35,150.12,0,0,0
10/9/2019 4:00,163.68,126.34,64.99,65.3,1,1,137.43,112.34,97.23,138.74,103.59,149.02,0,0,0
10/9/2019 3:00,164.34,126.5,65.16,65.22,1,1,140.34,113.33,102,139.38,113.62,148.28,0,0,0
10/9/2019 2:00,163.82,126.41,65.62,65.18,1,1,136.27,111.8,100.03,143.98,123.91,147.66,0,0,0
10/9/2019 1:00,164.25,125.58,65.5,64.41,1,1,138.54,112.7,96.33,148.79,133.39,146.51,0,0,0
10/9/2019 0:00,163.96,126.05,65.41,64.63,1,1,140.54,113.57,96.4,153.37,139.28,145.22,0,0,0
10/8/2019 23:00,164.05,126.32,65.3,64.59,1,1,136.95,110.93,94.55,157.38,151.83,167.28,0,0.02,0.02
10/8/2019 22:00,164.16,125.78,65.69,64.41,1,1,135.52,109.83,92.14,164.72,159.22,430.71,0,1,1
10/8/2019 21:00,163.26,125.48,65.92,64.49,1,1,137.26,111.92,84.4,164.51,158.27,430.71,0,1,1
10/8/2019 20:00,162.88,125.19,65.78,64.95,1,1,136.72,112.82,85.53,155.92,150,430.69,0,1,0.42
10/8/2019 19:00,162.45,124.48,65.8,65.06,1,1,137.64,113.37,73.57,161.24,156.14,428.74,0,1,0.03
10/8/2019 18:00,161.1,123.76,65.75,65.05,1,1,136.54,115.86,72.68,159.79,153.48,427.62,0,1,0.82
10/8/2019 17:00,161.22,124.08,65.75,65.05,1,1,136.57,113.9,68.79,155.05,149.94,426.33,0,1,0
10/8/2019 16:00,161.41,124.02,65.72,65.07,1,1,135.69,115.75,73.47,155.77,150.73,425.55,0,1,0
10/8/2019 15:00,161.55,125.1,65.82,65.08,1,1,138.44,116.2,76.73,157.31,152.75,423.48,0,1,0
10/8/2019 14:00,161.4,125.27,65.82,65.08,1,1,136.98,113.93,70.44,159.48,154.63,418.08,0,1,0
10/8/2019 13:00,162.14,126.27,66.41,65.76,1,1,138.97,114.77,75.41,162.99,158.38,419.74,0,1,0.45
10/8/2019 12:00,162.07,126.41,66.3,65.07,1,1,140.87,116.4,82.15,164.29,159.28,430.34,0,1,1
10/8/2019 11:00,163.05,126.75,65.8,65.3,1,1,141.46,116.72,87.79,163.84,158.48,430.34,0,1,1
10/8/2019 10:00,162.93,126.9,65.82,65.28,1,1,140.36,115.5,93.5,163.62,158.02,430.34,0,1,1
10/8/2019 9:00,163.47,130.53,67.21,66.22,1,1,138.97,113.92,97.69,163.29,156.91,430.34,0,1,1
10/8/2019 8:00,164.02,130.69,67.14,66.34,1,1,138.56,112.56,100.02,163.77,157.41,430.34,0.03,1,1
10/8/2019 7:00,163.28,127.09,67.64,66.63,1,1,138.38,111.78,102.74,151.33,140.54,430.34,0.78,1,1
10/8/2019 6:00,163.17,126.29,66.39,66.01,1,1,139.33,113.86,100.52,124.72,107.36,277.62,0,0.45,0.03
10/8/2019 5:00,163.07,125.69,66.18,65.42,1,1,139.04,112.25,100.25,130.52,105.44,159.84,0,0,0
10/8/2019 4:00,163.64,125.74,66.18,65.33,1,1,139.12,113.6,99.01,134.75,103.55,158.37,0,0,0
10/8/2019 3:00,163.73,126.28,65.89,65.03,1,1,141.48,114.85,96.6,142.97,107.34,154.61,0,0,0
10/8/2019 2:00,163.78,125.68,65.41,65.15,1,1,140.3,113.82,97.89,145.7,124.49,157.98,0,0,0
10/8/2019 1:00,163.45,125.53,65.3,65.43,1,1,138.7,113.47,96.27,150.03,134.31,159.67,0,0,0
10/8/2019 0:00,163.83,125.31,65.4,65.64,1,1,139.71,112.6,91.48,153.94,139.66,157.85,0,0,0
10/7/2019 23:00,163.65,125.73,65.33,65.69,1,1,137.93,112.36,90.06,158.04,152.09,177.79,0,0.02,0.02
10/7/2019 22:00,163.17,125.61,65.36,65.69,1,1,137.45,112.59,85.98,164.12,157.78,422.77,0,1,1
10/7/2019 21:00,162.95,125.29,65.37,64.63,1,1,136.41,111.55,87.31,155.22,149.33,410.43,0,1,0.27
10/7/2019 20:00,162.42,124.17,65.64,64.67,1,1,135.16,112.49,80.94,160.96,156.24,410.8,0,1,0.15
10/7/2019 19:00,160.62,123.32,66.03,65.07,1,1,134.58,112.6,77.25,158.57,152.07,422.52,0,1,0.72
10/7/2019 18:00,160.9,123.33,66.21,64.5,1,1,133.79,112.45,72.61,155.47,150.45,411.19,0,1,0
10/7/2019 17:00,160.05,123.38,66.21,64.5,1,1,133.97,113.49,66.72,157.24,152.37,409.27,0,1,0
10/7/2019 16:00,160.84,123.28,66.21,64.5,1,1,133.76,112.86,74.88,159.53,154.06,408.15,0,1,0
10/7/2019 15:00,160.73,124.37,66.04,65.13,1,1,134.43,113.23,70.58,161.6,156.67,403.93,0,1,0
10/7/2019 14:00,161.33,124.91,65.42,64.89,1,1,136.24,114.15,66.53,164.64,160.16,422.29,0,1,0.72
10/7/2019 13:00,161.19,125.86,65.98,64.55,1,1,139.09,117.1,64.67,164.86,159.89,427.78,0,1,1
10/7/2019 12:00,161.27,127.05,66.4,64.44,1,1,142.04,117.81,72.4,164.36,159.89,427.78,0,1,1
10/7/2019 11:00,162.04,127.63,66.51,65.49,1,1,142.58,117.97,80.09,164.11,158.73,427.78,0,1,1
10/7/2019 10:00,162.34,126.03,66.45,66.06,1,1,143.08,116.98,84.88,163.82,158.21,427.78,0,1,1
10/7/2019 9:00,163.64,128.09,66.22,65.69,1,1,141.06,115.37,91.24,163.3,156.97,427.78,0,1,1
10/7/2019 8:00,163.38,132.87,67.89,66.88,1,1,141.36,114.44,94.29,164.29,157.81,427.78,0.12,1,1
10/7/2019 7:00,164.7,129.17,67.79,66.57,1,1,141.02,114.66,97.64,153.81,143.37,427.78,0.78,1,1
10/7/2019 6:00,162.39,126.17,66.85,66.02,1,1,141.38,114.5,101.34,126.84,109.51,341.09,0,0.45,0.03
10/7/2019 5:00,162.59,126.19,66.85,65.68,1,1,141.34,114.03,98.48,129.68,105.51,146.09,0,0,0
10/7/2019 4:00,163,126.3,66.43,65.48,1,1,140.83,114.05,94.66,133.65,109.04,146.09,0,0,0
10/7/2019 3:00,163.64,125.55,65.85,65.3,1,1,141.14,114.14,93.57,138.49,114.67,145.16,0,0,0
10/7/2019 2:00,163.08,125.58,66.08,64.89,1,1,140.79,114.08,92.84,143.67,126.62,144.63,0,0,0
10/7/2019 1:00,163.2,125.57,66.16,64.67,1,1,140.48,113.67,90.16,148.81,134.23,143.86,0,0,0
10/7/2019 0:00,163.55,125.85,66.85,65.07,1,1,141.65,112.93,89.04,152.98,139.96,142.66,0,0,0
10/6/2019 23:00,163.27,125.94,66.85,65.16,1,1,137.89,111.76,86.62,157.28,152.07,163.19,0,0.02,0.02
10/6/2019 22:00,162.62,125.19,66.85,65.85,1,1,137.78,111.37,84,164.77,159.46,412.27,0,1,1
10/6/2019 21:00,161.96,124.55,66.85,64.97,1,1,136.52,110.38,82.64,162.39,155.73,412.27,0,1,1
10/6/2019 20:00,161.66,124.78,66.5,65.33,1,1,135.35,110.2,81.43,155.2,149.78,406.35,0,1,0.12
10/6/2019 19:00,160.61,126.25,66.22,65.37,1,1,134.1,111.37,78.26,162.17,157.31,408.88,0,1,0.13
