Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
10/6/2019 18:00,161.1,126.83,66.58,65.24,1,1,133.97,112.41,71.81,159.53,153.18,422.48,0,1,0.75
10/6/2019 17:00,160.99,124.28,65.94,65.24,1,1,133.97,112.77,68.38,156.31,151.07,401.94,0,1,0
10/6/2019 16:00,160.8,124.64,65.94,65.24,1,1,134.31,113.74,67.11,159.13,153.94,400.31,0,1,0
10/6/2019 15:00,160.53,124.92,65.98,65.24,1,1,136.58,114.79,69.87,162.76,158.25,408.4,0,1,0.28
10/6/2019 14:00,159.89,124.6,66.27,65.88,1,1,137.93,114.9,69.17,164.43,159.28,425.21,0,1,1
10/6/2019 13:00,161.15,125.39,66.46,65.48,1,1,138.9,114.83,74.61,164.2,159.05,425.21,0,1,1
10/6/2019 12:00,161.35,125.28,66.32,65.48,1,1,140.91,115.88,78.11,163.66,158.33,425.21,0,1,1
10/6/2019 11:00,162.74,126.37,66.11,65.75,1,1,140.95,114.68,90.24,163.56,157.92,425.21,0,1,1
10/6/2019 10:00,163.16,127.24,65.84,65.54,1,1,141.08,114.43,91.6,162.96,157.08,425.21,0,1,1
10/6/2019 9:00,163.71,127.16,66.68,65.57,1,1,140.99,113.54,94.07,162.92,156.22,425.21,0,1,1
10/6/2019 8:00,164.1,126.41,66.76,65.51,1,1,140.97,113.59,94.36,167.68,159.82,425.21,0.9,1,1
10/6/2019 7:00,163.97,126.79,66.73,65.75,1,1,141.09,113.44,93.74,148.87,137.39,425.21,0.78,1,1
10/6/2019 6:00,163.88,126.38,66.6,65.57,1,1,141.3,113.88,98.87,124.27,105.25,354.9,0,0.47,0.05
10/6/2019 5:00,163.46,126.03,66.4,65.57,1,1,141.59,114.14,97.85,127.8,103.64,291.52,0,0,0
10/6/2019 4:00,163.45,127.03,66.66,65.6,1,1,140.68,113.79,94.23,131.01,106.68,285.98,0,0,0
10/6/2019 3:00,163.93,126.75,66.67,65.6,1,1,141.43,114.23,94.79,134.99,110.94,281.29,0,0,0
10/6/2019 2:00,163.25,126,66.56,65.36,1,1,141.11,113.96,92.77,139.94,119.62,192.08,0,0,0
10/6/2019 1:00,162.99,125.39,65.93,64.2,1,1,142.35,114.5,92.24,145.52,127.86,136.46,0,0,0
10/6/2019 0:00,163.6,125.25,66.39,64.74,1,1,140.05,112.65,89.53,150.07,131.6,135.19,0,0,0
10/5/2019 23:00,163.12,125.48,66.79,64.52,1,1,139.66,112.33,84.26,155.07,145.77,154.23,0.02,0,0
10/5/2019 22:00,163.37,124.97,66.79,64.94,1,1,138.64,111.83,83.73,164.88,157.26,385.53,1,0,0
10/5/2019 21:00,162.28,124.74,66.17,65.44,1,1,137.31,111.23,81.6,164.91,157.6,389.34,1,0,0
10/5/2019 20:00,162.67,124.91,66.97,65.43,1,1,136.37,110.82,82.26,166,158.31,387.15,1,0,0
10/5/2019 19:00,161.21,124.53,66.98,65.4,1,1,135.77,112.65,73.37,166,159.01,392.81,1,0,0
10/5/2019 18:00,161.5,124.2,66.98,65.04,1,1,135.33,113.12,68.74,166,159.4,392.51,1,0,0
10/5/2019 17:00,160.73,124.34,66.98,65.54,1,1,135.4,113.85,65.99,166,159.4,395.53,1,0,0
10/5/2019 16:00,161.22,125.08,66.98,65.26,1,1,135.7,113.98,67.12,166,159.4,396.32,1,0,0
10/5/2019 15:00,161.06,125.28,66.87,65.57,1,1,136.14,113.76,69.79,166,159.4,397.26,1,0,0
10/5/2019 14:00,160.94,124.81,65.66,65.71,1,1,137.28,112.99,77.65,166,159.4,404.06,1,0,0
10/5/2019 13:00,161.75,124.73,66.43,65.67,1,1,139.31,114.28,73.52,165.74,159.1,404.9,1,0,0
10/5/2019 12:00,161.9,125.39,67.27,66.52,1,1,141.18,115.86,81.3,165.27,159.34,409.64,1,0.18,0
10/5/2019 11:00,163.09,125.65,67.28,66.52,1,1,141.79,115.74,87.75,165.32,159.1,426.92,1,1,0
10/5/2019 10:00,163.68,126.3,67.28,66.52,1,1,141.13,114.85,91.54,164.65,158.49,426.92,1,1,0
10/5/2019 9:00,163.78,126.59,67.13,66.32,1,1,142.17,114.85,96.7,164.41,157.1,426.92,1,1,0
10/5/2019 8:00,163.95,126.08,66.27,65.2,1,1,141.06,113.54,97.59,166.92,159.6,426.92,1,1,0.83
10/5/2019 7:00,164.12,127.06,66.05,65.2,1,1,142.84,114.89,96.26,148.6,137.29,426.92,1,1,0.78
10/5/2019 6:00,163.68,128.06,66.34,66.36,1,1,141.56,113.98,95.47,126.31,100.53,388.28,0.47,0.03,0
10/5/2019 5:00,163.31,125.79,66.18,65.43,1,1,141.06,114,98.17,134.43,96.44,350.52,0,0,0
10/5/2019 4:00,163.32,125.81,66.11,64.82,1,1,141.33,114.4,95.75,134.1,107.21,341.62,0,0,0
10/5/2019 3:00,163.9,125.89,65.14,65.45,1,1,141.34,113.88,93.91,136.56,111.89,323.35,0,0,0
10/5/2019 2:00,163.31,125.67,65.14,65.45,1,1,141.46,114.54,93.41,141.78,121.15,308.61,0,0,0
10/5/2019 1:00,163.49,125.6,65.69,65.39,1,1,142.19,114.18,90.83,147.48,129.23,297.82,0,0,0
10/5/2019 0:00,163.73,126.15,66.33,65.57,1,1,140.83,112.94,88.82,152.12,132.71,240.3,0,0,0
10/4/2019 23:00,164.24,125.94,65.92,64.46,1,1,139.89,112.89,85.07,156.98,146.85,164.27,0.02,0,0
10/4/2019 22:00,163.62,125.66,65.17,64.76,1,1,139.49,112.57,82.85,164.9,157.63,400.57,1,0,0
10/4/2019 21:00,163.39,125.33,65.81,64.86,1,1,138.71,112.66,79.87,164.9,157.57,408.89,1,0,0
10/4/2019 20:00,162.63,124.32,65.9,64.87,1,1,138.32,112.66,78.65,164.9,157.72,408.32,1,0,0
10/4/2019 19:00,162.57,124.58,65.54,64.87,1,1,139.71,115.33,72.39,164.9,158.75,406.4,1,0,0
10/4/2019 18:00,161.87,124.04,66.32,65.28,1,1,137.71,114.79,66.14,165.54,158.97,405,1,0,0
10/4/2019 17:00,161.85,123.36,65.68,64.61,1,1,137.16,114.87,64.22,166.36,158.97,403.58,1,0,0
10/4/2019 16:00,161.58,124.11,66.03,65.01,1,1,136.77,114.49,66.83,166.36,159.02,402.62,1,0,0
10/4/2019 15:00,161.95,124.69,65.75,65.48,1,1,137.56,115.44,64.09,166.36,159.61,401.65,1,0,0
10/4/2019 14:00,162.41,125.13,66.24,64.56,1,1,138.45,115.8,70.18,165.68,158.89,401.27,1,0,0
10/4/2019 13:00,161.97,125.76,66.15,64.53,1,1,140.01,115.96,77.76,164.96,158.58,391.38,1,0,0
10/4/2019 12:00,162.73,127.5,66.51,64.53,1,1,141.54,115.88,78.63,164.96,158.05,387.6,1,0,0
10/4/2019 11:00,163.21,127.63,66.1,65.35,1,1,141.15,115.22,82.68,164.94,158.84,401.03,1,0.28,0
10/4/2019 10:00,163.67,127.99,66.83,66.19,1,1,141.17,114.87,85.66,165.02,158.39,420.94,1,1,0
10/4/2019 9:00,164.03,128.71,67.17,66.56,1,1,141.08,114.15,90.69,164.76,157.14,420.94,1,1,0
10/4/2019 8:00,163.9,131.89,67.71,66.61,1,1,141.34,114.1,93.27,165.74,158.09,420.94,1,1,0.4
10/4/2019 7:00,164.24,127.45,66.82,66.09,1,1,141.08,113.41,95.04,151.16,139.7,420.94,1,1,0.8
10/4/2019 6:00,164.14,125.86,66.18,65.56,1,1,141.01,114.03,94.76,125.94,120.15,375.42,0.47,0.05,0
10/4/2019 5:00,164.14,126.24,65.83,65.54,1,1,140.88,113.75,94.05,127.29,123.44,342.08,0,0,0
10/4/2019 4:00,163.7,126.28,66.19,65.49,1,1,141.61,113.86,93.54,130.27,126.96,341.31,0,0,0
10/4/2019 3:00,163.54,126.15,66.28,65.48,1,1,140.52,113.29,92.74,133.62,130.78,342.27,0,0,0
10/4/2019 2:00,164.12,125.88,66.36,65.48,1,1,141.26,113.94,90.63,136.97,135.32,335.47,0,0,0
10/4/2019 1:00,163.31,125.7,66.36,65.48,1,1,141.53,114.45,89.93,141.19,140.55,325.11,0,0,0
10/4/2019 0:00,163.31,126.15,66.23,65.48,1,1,141.54,113.88,91.88,146.94,146.34,309.66,0,0,0
10/3/2019 23:00,163.79,125.43,66.24,64.92,1,1,140.48,113.29,87.4,152.68,147.31,277.29,0.02,0,0
10/3/2019 22:00,163.25,125.03,66.27,64.43,1,1,139.76,113.05,84.08,164.14,151.8,137.77,1,0,0
10/3/2019 21:00,163.19,125.18,66.36,65.69,1,1,138.52,112.26,83.25,164.07,152.07,136.32,1,0,0
10/3/2019 20:00,161.9,124.08,66.36,65.69,1,1,137.56,112.05,83.58,164.55,153.08,134.75,1,0,0
10/3/2019 19:00,161.87,124.18,66.01,65.32,1,1,137.06,113.69,73.47,165.46,155.48,133.91,1,0,0
10/3/2019 18:00,161.75,124.4,66.15,65.14,1,1,136.7,114.52,68.86,165.98,155.99,133.53,1,0,0
10/3/2019 17:00,161.96,124.57,66.15,65,1,1,136.47,114.97,65.51,164.53,154.01,132.29,1,0,0
10/3/2019 16:00,162.22,125.26,65.41,64.9,1,1,136.45,114.87,67.5,164.53,154.27,131.93,1,0,0
10/3/2019 15:00,162.24,125.3,65.27,64.9,1,1,136.85,114.87,68.49,164.53,154.27,131.65,1,0,0
10/3/2019 14:00,162.67,126.35,65.62,64.9,1,1,138.25,116.11,69.24,164.53,154.43,125.46,1,0,0
10/3/2019 13:00,163.19,127.82,66.43,64.82,1,1,139.71,116.72,75.56,165.98,155.69,125.3,1,0,0
10/3/2019 12:00,162.43,127.92,66.27,65.22,1,1,141.33,117.09,84,169.05,159.58,210.61,1,0.32,0
10/3/2019 11:00,162.76,127.79,66.39,65.62,1,1,141.54,117.41,90.35,168.99,159.54,346.13,1,1,0
10/3/2019 10:00,163.59,128.55,66.62,65.82,1,1,140.95,115.84,94.91,168.59,157.82,356.08,1,1,0
10/3/2019 9:00,163.53,130.29,67.27,66.33,1,1,140.96,115.25,96.56,167.17,155.51,351.41,1,1,0
10/3/2019 8:00,163.83,128.93,66.58,65.88,1,1,141.29,115.07,100.71,169.73,158.04,426.19,1,1,0.95
10/3/2019 7:00,163.59,129.64,67.26,66.26,1,1,141.19,114.6,100.31,153.19,136.19,413.77,1,1,0.78
10/3/2019 6:00,164.54,127.16,66.7,65.79,1,1,140.92,114.78,97.71,128.5,107.3,144.16,0.45,0.03,0
10/3/2019 5:00,163.71,126.17,66.48,65.42,1,1,141.41,114.91,99.46,128.5,103.32,131.63,0,0,0
10/3/2019 4:00,163.62,126.07,66.16,65.28,1,1,140.99,114.77,97.52,131.7,107.28,130.83,0,0,0
10/3/2019 3:00,163.17,126.21,66.45,65.2,1,1,141.44,114.94,99.47,135.49,111.62,130.08,0,0,0
10/3/2019 2:00,163.55,126.03,66.08,65.08,1,1,141.29,114.76,96.61,141,118.63,129.23,0,0,0
10/3/2019 1:00,163.37,125.53,66.09,65.22,1,1,141.25,114.79,96.3,147.03,128.75,128.24,0,0,0
10/3/2019 0:00,162.9,125.84,65.94,65.21,1,1,140.3,114.37,96.32,152.88,132.97,126.65,0,0,0
10/2/2019 23:00,163.02,125,66.19,65.41,1,1,140.42,114.42,93.88,158.79,147.39,149.23,0.02,0.02,0.02
10/2/2019 22:00,162.81,125.1,65.77,64.89,1,1,140.69,114.98,90.77,163.67,150.2,257.14,1,0.47,0.22
10/2/2019 21:00,162.51,125.54,65.92,65.26,1,1,138.77,112.82,87.64,164.11,150,129.69,1,0,0
10/2/2019 20:00,162.35,124.01,65.81,65.16,1,1,136.52,112.42,87.05,164.5,150.63,129.12,1,0,0
10/2/2019 19:00,161.5,123.86,65.63,65.27,1,1,136.49,114.56,77.23,164.59,151.85,128.21,1,0,0
10/2/2019 18:00,162.36,123.48,65.63,65.24,1,1,135.98,113.85,68.21,164.59,152.97,127.75,1,0,0
10/2/2019 17:00,161.54,124.44,65.63,65.12,1,1,135.91,114.15,65.45,164.8,154.45,127.17,1,0,0
10/2/2019 16:00,161.9,124.79,65.63,65.1,1,1,136.07,115.04,65.78,165.57,155.26,126.92,1,0,0
10/2/2019 15:00,162.11,125.89,65.63,64.94,1,1,136.8,114.5,67.99,166.37,156.61,126.19,1,0,0
10/2/2019 14:00,162.01,126.77,65.63,65.08,1,1,138.01,114.92,71.42,168.63,158.9,125.36,1,0,0
10/2/2019 13:00,162.27,126.43,65.93,65.33,1,1,139.46,115.56,77.68,168.79,160.45,316.35,1,0.7,0.15
10/2/2019 12:00,162.27,127.61,66.08,65.6,1,1,141.14,116.07,82,156.8,150.1,411.12,0.88,0.88,0.43
10/2/2019 11:00,163.64,128.65,65.94,65.43,1,1,141.07,116.17,86.14,167.55,157.65,351.51,1,1,0
10/2/2019 10:00,162.93,128.31,66.41,65.79,1,1,141.16,115.46,88.55,167.02,157.96,376.65,1,1,0.3
10/2/2019 9:00,163.55,130.53,67.16,66.29,1,1,140.87,114.5,92.38,168.03,158.14,429.49,1,1,1
10/2/2019 8:00,164.53,130.35,66.91,66.22,1,1,140.91,113.88,95.66,168.59,157.07,429.49,1,1,1
10/2/2019 7:00,163.97,130.54,67.57,66.81,1,1,140.91,114.22,95.04,151.51,133.97,415.16,1,1,0.78
10/2/2019 6:00,163.85,125.85,66.44,65.73,1,1,141.33,113.88,94.22,127.59,105.91,144.18,0.45,0.03,0
10/2/2019 5:00,163.66,126.04,66.19,65.45,1,1,140.92,114,96.85,127.92,101.17,129.37,0,0,0
10/2/2019 4:00,163.36,126.14,66.42,65.66,1,1,141.08,113.56,93.91,131.54,105.73,128.97,0,0,0
10/2/2019 3:00,163.75,126.31,66.22,65.48,1,1,141.16,113.82,92.75,135.71,111.11,128.39,0,0,0
10/2/2019 2:00,163.55,125.89,66.44,65.69,1,1,141.84,114.2,91.13,140.64,118.99,128.37,0,0,0
10/2/2019 1:00,162.99,126.25,66.19,65.46,1,1,141.1,113.75,92.9,146.5,127.14,127.41,0,0,0
10/2/2019 0:00,163,126.53,66.42,65.67,1,1,140.62,113.4,91.09,151.21,130.95,126.89,0,0,0
10/1/2019 23:00,162.99,126.01,66.16,65.42,1,1,140.94,113.25,91.78,156.72,147.68,144.36,0.02,0.02,0
10/1/2019 22:00,163.16,125.58,66.08,65.35,1,1,139.88,112.73,88.79,168.73,157.7,348.92,1,1,0
10/1/2019 21:00,163,125.44,65.85,65.11,1,1,138.69,112.17,88.63,168.48,158.13,348.83,1,1,0
10/1/2019 20:00,162.67,125.14,65.85,65.11,1,1,138.34,112.19,81.32,168.29,157.95,348.52,1,1,0
10/1/2019 19:00,162.82,124.19,65.85,65.1,1,1,137.85,113.75,74.17,167.46,158.15,348.75,1,1,0
10/1/2019 18:00,162.21,124.71,65.94,65.08,1,1,137.79,115.2,66.03,167.45,158.45,350.76,1,1,0
10/1/2019 17:00,162.9,125.42,65.68,64.69,1,1,137.5,115.16,66.72,167.3,158.87,351.86,1,1,0
10/1/2019 16:00,162.61,125.15,65.63,64.63,1,1,137.73,115.36,65.23,166.71,158.72,353.48,1,1,0
10/1/2019 15:00,162.39,125.53,65.73,65.18,1,1,137.88,114.05,69.37,167.25,158.92,353.06,1,1,0
10/1/2019 14:00,162.23,125.08,65.69,65.39,1,1,138.77,114.42,73.2,167.27,158.84,350.89,1,1,0
10/1/2019 13:00,163.02,125.49,65.77,65.05,1,1,140.1,115.06,76.31,167.32,158.46,348.38,1,1,0
10/1/2019 12:00,163.03,127.75,65.88,65.42,1,1,141.55,116.19,80.92,167.3,157.99,345.15,1,1,0
10/1/2019 11:00,163.86,127.66,65.76,65.6,1,1,141.46,116.3,81.87,166.78,157.75,344.7,1,1,0
10/1/2019 10:00,163.37,128.62,66.46,65.88,1,1,142.36,116.83,86.03,167.89,158.92,425.34,1,1,0.97
10/1/2019 9:00,163.88,129.23,66.4,65.97,1,1,140.97,114,92.61,168.38,158.22,425.34,1,1,1
10/1/2019 8:00,163.7,131.3,67.68,66.94,1,1,137.79,112.06,95.72,168.88,156.79,425.34,1,1,1
10/1/2019 7:00,164.07,126.35,66.55,65.64,1,1,137.89,111.79,98.64,151.62,133.91,411.04,1,1,0.8
10/1/2019 6:00,163.89,126.14,66.42,65.57,1,1,137.69,111.96,99.01,127.68,106.34,143.03,0.47,0.05,0
10/1/2019 5:00,163.62,126.17,66.31,65.56,1,1,140.91,113.34,95.88,127.97,102.01,131.07,0,0,0
10/1/2019 4:00,163.72,126.13,66.39,65.54,1,1,136.16,111.12,98.56,131.6,105.6,130.5,0,0,0
10/1/2019 3:00,163.86,126.18,66.27,65.61,1,1,137.87,111.63,93.79,136.07,111.6,130.07,0,0,0
10/1/2019 2:00,163.84,126.67,66.16,65.57,1,1,137.83,111.14,95.08,141.78,120.14,129.12,0,0,0
10/1/2019 1:00,163.24,125.67,66.2,65.61,1,1,138.37,112.61,93.74,147.66,128.01,128.45,0,0,0
10/1/2019 0:00,163.49,126.25,66.36,65.65,1,1,137.48,111.36,94.2,153.05,131.33,127.35,0,0,0
9/30/2019 23:00,163.55,125.44,66,65.6,1,1,140.69,113.07,93.48,158.36,146.07,140.13,0.02,0.02,0
9/30/2019 22:00,162.92,125.24,65.87,65.59,1,1,136.76,110.14,89.28,169.5,157.56,344.87,1,1,0
9/30/2019 21:00,162.74,125.2,65.93,65.43,1,1,140.34,114.46,83.95,168.56,157.53,345.94,1,1,0
9/30/2019 20:00,163.08,125.28,66.14,65.51,1,1,142.95,115.85,80.66,168.6,158.1,347.17,1,1,0
9/30/2019 19:00,162.03,124.48,66.1,65.45,1,1,142.05,116.76,76.62,168.61,158.43,352.56,1,1,0
9/30/2019 18:00,161.94,124.31,65.83,65.3,1,1,141.22,117.52,68.54,164.25,152.87,328.93,1,0.85,0
9/30/2019 17:00,162.54,124.35,65.72,65.02,1,1,140.68,117.77,64.94,163.46,152.43,136.31,1,0,0
9/30/2019 16:00,162.32,124.67,66.04,65.37,1,1,140.26,116.96,66.14,167.4,158.84,341.91,1,0.87,0
9/30/2019 15:00,161.9,125.81,65.95,65.27,1,1,140.31,116.37,65.57,167.82,159.34,355.95,1,1,0
9/30/2019 14:00,162,126.06,66.41,65.77,1,1,141.65,115.69,74.84,167.54,158.75,355.56,1,1,0
9/30/2019 13:00,162.71,127.03,66.07,65.41,1,1,139.84,115.69,74.02,167.72,158.2,354.68,1,1,0
9/30/2019 12:00,163.36,128.6,66,65.33,1,1,141.17,116.04,84.22,167.2,157.73,352.61,1,1,0
9/30/2019 11:00,163.94,127.88,66.08,65.44,1,1,141.17,115.91,86.94,166.8,157.13,358.6,1,1,0.07
9/30/2019 10:00,163.75,130.37,66.35,65.61,1,1,140.8,114.46,90.38,168.04,158.64,429.49,1,1,1
9/30/2019 9:00,163.94,131.7,67.37,66.62,1,1,135.98,110.93,91.2,168.63,158.06,429.14,1,1,1
9/30/2019 8:00,164.69,128.28,66.49,65.73,1,1,138.32,111.67,94.8,168.55,156.52,428.64,1,1,1
9/30/2019 7:00,164.27,129.38,66.63,65.81,1,1,138.21,112.23,96.89,147.69,129.1,412.28,1,1,0.78
9/30/2019 6:00,163.51,128.06,67.01,66.22,1,1,138.96,111.66,96.61,121.94,97.76,153.17,0.47,0.03,0
9/30/2019 5:00,164.27,126.51,66.28,65.54,1,1,138.77,112.09,96.6,124.31,96.54,139.47,0,0,0
9/30/2019 4:00,164.14,127.19,66.22,65.54,1,1,139.82,112.28,94.84,127.41,99.89,138.52,0,0,0
9/30/2019 3:00,163.76,126.24,66.27,65.54,1,1,137.36,111.26,95.88,134.92,100.98,137.9,0,0,0
9/30/2019 2:00,163.24,125.99,66.52,65.54,1,1,136.41,111.02,96.26,146.54,116.49,136.88,0,0,0
9/30/2019 1:00,163.07,125.33,66.31,65.6,1,1,138.75,111.91,93.4,147.95,131,135.23,0,0,0
9/30/2019 0:00,163.31,126.25,66.66,65.59,1,1,141.19,114.04,95.31,150.88,135.65,132.16,0,0,0
9/29/2019 23:00,163.32,125.86,66.52,65.53,1,1,140.6,113.53,94.7,153.94,145.65,128.05,0,0,0
9/29/2019 22:00,162.81,126,66.39,65.48,1,1,139.42,112.74,93.22,163.04,156.88,402.11,0.85,0.85,0
9/29/2019 21:00,162.74,125.73,66.52,65.48,1,1,138.74,111.83,90.63,163.74,156.96,427.66,1,1,0
9/29/2019 20:00,162.7,125.43,66.18,65.47,1,1,138,111.65,87.85,164.88,157.45,427.66,1,1,0
9/29/2019 19:00,162.26,126.47,66.13,65.9,1,1,137.66,112.94,76.29,164.71,157.63,427.66,1,1,0
9/29/2019 18:00,161.47,127.14,66.62,66.25,1,1,136.97,113.72,70.99,164.49,157.57,427.66,1,1,0
9/29/2019 17:00,162.56,125.26,65.6,65.23,1,1,136.89,114.39,68.69,164.36,157.78,427.66,1,1,0
9/29/2019 16:00,162.06,125.84,65.83,65.45,1,1,136.74,113.67,71.42,164.48,158.01,427.66,1,1,0
9/29/2019 15:00,162.05,125.91,66.05,65.55,1,1,137.24,113.04,71.86,164.57,158.11,427.66,1,1,0
9/29/2019 14:00,162.34,125.47,65.92,65.86,1,1,137.93,113.28,75.78,164.7,158.11,427.66,1,1,0
9/29/2019 13:00,162.17,125.51,66.03,65.48,1,1,139.31,114.42,78.68,164.5,157.63,427.66,1,1,0
9/29/2019 12:00,162.49,125.82,66.36,65.57,1,1,142.56,115.14,86.37,163.87,157.35,427.66,1,1,0
9/29/2019 11:00,163.62,126.06,65.94,65.57,1,1,139.35,114.41,92.86,163.49,156.43,427.66,1,1,0
9/29/2019 10:00,163.68,126.81,66.03,65.57,1,1,140.55,115.24,96.48,162.85,155.58,427.66,1,1,0
9/29/2019 9:00,164.12,127.09,66.08,65.58,1,1,137.29,111.5,94.49,165.85,158.83,427.66,1,1,0.72
9/29/2019 8:00,163.85,126.63,66.64,65.6,1,1,138.81,113,98.54,165.08,157.23,427.66,1,1,1
9/29/2019 7:00,163.76,126.34,66.52,65.6,1,1,141.15,114.31,97.85,156.21,144.98,427.66,1,1,0.95
9/29/2019 6:00,163.6,126.65,66.23,65.6,1,1,138.57,111.73,97.08,126.87,110.61,310.82,0.63,0.2,0
9/29/2019 5:00,163.43,126.13,66.33,65.67,1,1,138.91,112.48,98.03,129.79,101.59,138.25,0,0,0
9/29/2019 4:00,163.81,126.06,66.14,65.57,1,1,135.7,111.05,100.24,134.11,106.05,137.67,0,0,0
9/29/2019 3:00,163.58,125.99,66.05,65.57,1,1,137.66,112.1,98.62,139.55,120.88,137.03,0,0,0
9/29/2019 2:00,163.17,126.27,66.09,65.57,1,1,138.1,112.56,96.24,144.95,130.39,136.43,0,0,0
9/29/2019 1:00,163.32,125.77,66.09,65.44,1,1,139.77,114.23,93.39,148.68,135.07,135.42,0,0,0
9/29/2019 0:00,163.84,125.93,65.94,65.31,1,1,141.3,114.63,90.72,152.68,139.88,134.25,0,0,0
9/28/2019 23:00,163.32,126.15,65.78,65.56,1,1,141.11,114.01,93.17,156.59,149.3,132.05,0,0,0
9/28/2019 22:00,164.13,126.07,65.72,65.14,1,1,140.79,113.99,89.4,166.41,158.47,392.89,0.7,0,0.85
9/28/2019 21:00,163.35,125.97,65.69,65.34,1,1,140.55,113.23,89.35,160.35,153.28,417.92,0.18,0,1
9/28/2019 20:00,164.13,126.53,65.69,64.91,1,1,139.73,112.38,87.16,165.14,155.9,419.73,0.92,0,1
9/28/2019 19:00,163.36,126.27,65.69,64.94,1,1,139.83,113.17,82.2,159.9,153.33,419.7,0,0,1
9/28/2019 18:00,163.72,126.89,65.85,64.81,1,1,139.85,113.23,83.39,164.71,155.84,420.53,0.8,0,1
9/28/2019 17:00,163.88,127.49,65.75,64.89,1,1,139.96,113.39,79.49,160.07,153.26,417.78,0,0,1
9/28/2019 16:00,163.19,127.85,66.15,65.18,1,1,140.47,114.28,77.25,165.17,156.49,428.1,0.83,0,1
9/28/2019 15:00,163.94,126.64,65.69,64.59,1,1,140.69,115,74.92,157.98,150.9,416.17,0,0,1
9/28/2019 14:00,163.65,129.47,66.24,65.18,1,1,141.04,115,73.96,166.42,158.99,422.45,0.52,0,1
9/28/2019 13:00,163.01,127.97,65.96,65.36,1,1,141.41,114.17,77.8,157.65,149.6,415.4,0.25,0,1
9/28/2019 12:00,164.28,128.1,65.51,64.85,1,1,139.77,113.31,87.25,165.33,158.46,415.29,0.27,0,1
9/28/2019 11:00,164.58,130.31,65.51,64.53,1,1,138.59,112.94,83.47,159.99,151.37,422.1,0.53,0,1
9/28/2019 10:00,163.96,127.37,65.51,64.53,1,1,141.27,114.53,82.98,162.59,156.04,417.56,0.15,0,1
9/28/2019 9:00,163.56,126.4,65.57,64.89,1,1,141.1,114.53,88.81,161.95,152.9,417.01,0.75,0,1
9/28/2019 8:00,164.22,126.18,65.54,64.94,1,1,140.92,114.53,89.53,163.88,157.28,416.83,0.33,0.17,1
9/28/2019 7:00,163.79,126.45,65.54,64.54,1,1,141.57,114.53,91.25,159.28,149.18,418.62,1,0.97,1
9/28/2019 6:00,163.85,126.34,65.54,64.85,1,1,141.07,114.53,93.1,123.85,108.97,300.27,0.22,0,0.63
9/28/2019 5:00,163.97,126.16,65.54,64.7,1,1,141.14,114.53,89.38,127.78,105.82,127.69,0,0,0
9/28/2019 4:00,163.43,126.35,65.54,64.85,1,1,140.63,114.53,91.85,129.84,105.54,127.17,0,0,0
9/28/2019 3:00,163.92,125.84,65.54,64.87,1,1,140.49,113.91,90.22,135.85,105.43,126.26,0,0,0
9/28/2019 2:00,163.96,125.47,65.51,64.61,1,1,140.79,113.99,89.22,148.07,114.29,125.51,0,0,0
9/28/2019 1:00,163.55,125.45,65.51,64.71,1,1,140.73,114.49,86.67,149.01,130.52,124.58,0,0,0
9/28/2019 0:00,164.13,126.17,65.47,64.79,1,1,139.95,113.7,92.92,152.07,135.12,123.23,0,0,0
9/27/2019 23:00,163.73,126.96,65.93,65.22,1,1,140.17,113.3,89.74,156.01,145.76,120.69,0,0,0
9/27/2019 22:00,163.47,125.53,65.57,64.84,1,1,139.54,112.79,87.31,160.04,151.86,388.42,0.43,0,0.85
9/27/2019 21:00,163.96,124.92,65.48,64.8,1,1,136.98,111.05,87.92,164.69,157.99,408.55,0.2,0,1
9/27/2019 20:00,163.57,124.84,65.42,64.81,1,1,137.27,112.42,83.66,161.53,152.74,424.74,0.65,0,1
9/27/2019 19:00,163.49,125.2,65.15,64.84,1,1,139.88,113.07,82.38,156.72,149.08,418.27,0,0,1
9/27/2019 18:00,163.81,126.39,65.01,64.84,1,1,137.75,113.05,78.88,157.96,150.16,417.28,0,0,1
9/27/2019 17:00,163.98,126.38,64.99,64.84,1,1,141.47,115.63,77.9,158.12,150.31,416.7,0,0,1
9/27/2019 16:00,164.14,126.87,65.02,64.57,1,1,139.69,114.81,76.53,158.12,150.31,415.85,0,0,1
9/27/2019 15:00,164.22,127.39,65.41,64.46,1,1,140.01,115.01,76.38,158.12,150.31,415.17,0,0,1
9/27/2019 14:00,164.04,127.46,65.52,64.87,1,1,140.39,115.5,74.67,158.12,150.31,414.41,0,0,1
9/27/2019 13:00,164.31,127.78,65.2,64.57,1,1,141.27,116.33,71.06,157.86,150.31,412.56,0,0,1
9/27/2019 12:00,164.64,129.97,65.77,64.95,1,1,141.25,115.75,76.07,156.9,150.03,410.48,0,0,1
9/27/2019 11:00,165.14,126.88,65.17,64.44,1,1,141.37,115.23,80.31,156.9,149.29,409.46,0,0,1
9/27/2019 10:00,163.93,126.59,65.15,64.94,1,1,137.66,112.51,82.68,161.59,155.82,412.42,0.03,0,1
9/27/2019 9:00,164.67,127.64,65.48,65.02,1,1,137.88,112.25,86.97,162.33,153.64,416.37,0.77,0,1
9/27/2019 8:00,165.14,131.74,66.29,65.46,1,1,136.89,112.7,87.58,162.14,155.73,411.2,0.17,0,1
9/27/2019 7:00,164.92,126.13,65.56,64.62,1,1,137.35,111.04,89.36,162.55,152.89,426.07,1,0.78,1
9/27/2019 6:00,165.08,126.36,65.32,64.26,1,1,137.05,111.77,86.23,127.62,113.64,319.22,0.22,0,0.63
9/27/2019 5:00,165.01,125.88,65.31,64.26,1,1,137.78,111.51,86.17,125.88,104.16,145.97,0,0,0
9/27/2019 4:00,164.87,125.94,65.22,64.26,1,1,142.31,113.73,83.96,129.61,106.87,145.82,0,0,0
9/27/2019 3:00,164.48,126.34,65.62,64.26,1,1,136.22,110.68,84.98,133.77,110.87,144.99,0,0,0
9/27/2019 2:00,164.8,126.79,65.21,64.34,1,1,139.9,113.11,85.2,137.64,120.28,144.41,0,0,0
9/27/2019 1:00,164.68,125.95,65.44,64.42,1,1,142.2,114.56,83.47,142.29,128.6,144.14,0,0,0
9/27/2019 0:00,164.49,125.45,65.18,64.28,1,1,138.95,112.66,83.49,146.08,133.15,143.63,0,0,0
9/26/2019 23:00,164.54,126.29,65.43,64.36,1,1,138.85,112.24,82.99,149.36,143.59,142.67,0,0,0
9/26/2019 22:00,164.25,125.81,65.16,64.38,1,1,135.29,109.94,84.05,162.62,156.82,400.48,0.02,0,0.85
9/26/2019 21:00,163.97,125.43,64.95,64.38,1,1,140.38,113.85,80.95,162.6,154.09,423.26,0.72,0,1
9/26/2019 20:00,163.76,124.87,64.98,64.4,1,1,137.77,111.5,81.62,157.52,150.21,425.54,0,0,1
9/26/2019 19:00,163.55,125.04,65.01,64.41,1,1,136.16,110.72,77.95,157.69,150.98,423.25,0,0,1
9/26/2019 18:00,163.62,125.92,65.06,64.5,1,1,138.78,113.91,72.37,157.69,151.16,423.36,0,0,1
9/26/2019 17:00,163.82,125.97,64.74,64.41,1,1,137.79,113.03,73.62,157.69,151.58,421.84,0,0,1
9/26/2019 16:00,163.72,125.81,64.76,64.41,1,1,137.26,113.55,71.76,157.69,152.14,423.06,0,0,1
9/26/2019 15:00,163.75,126.28,64.75,64.41,1,1,137.92,114.63,71.93,158.23,152.14,423.28,0,0,1
9/26/2019 14:00,163.46,126.7,64.75,64.41,1,1,139.36,115.89,66.97,158.24,151.89,420.88,0,0,1
9/26/2019 13:00,163.81,126.81,64.75,64.41,1,1,139.97,115,66.15,157.94,151.1,417.55,0,0,1
9/26/2019 12:00,163.71,126.3,64.75,64.41,1,1,140.07,114.46,70.56,157.94,151.1,414.63,0,0,1
9/26/2019 11:00,163.51,126.52,64.75,64.41,1,1,140.36,114.29,73.17,157.94,151.1,414.22,0,0,1
9/26/2019 10:00,164.04,127.59,64.95,64.39,1,1,140.76,114.71,76.35,160.21,154.01,420.22,0,0,1
9/26/2019 9:00,163.85,127.46,65.5,64.68,1,1,140.49,113.96,80.52,165.75,157.84,427.98,0.68,0,1
9/26/2019 8:00,163.74,131.27,66.05,65.63,1,1,140.4,113.54,79.7,159.5,153.48,426.7,0.07,0,1
9/26/2019 7:00,163.62,126.29,65.5,65.09,1,1,140.27,113.72,81.95,163.58,154.24,430.71,0.95,0.75,1
9/26/2019 6:00,163.27,125.58,65.35,64.71,1,1,140.18,113.72,83.92,129.44,115.24,326.09,0.22,0,0.63
9/26/2019 5:00,163.58,125.82,65.44,64.76,1,1,140.12,113.25,85.67,127.41,105.06,146.58,0,0,0
9/26/2019 4:00,163.81,125.51,65.43,64.79,1,1,139.61,113.15,87.17,131.19,107.82,146.58,0,0,0
9/26/2019 3:00,163.92,125.55,65.1,64.59,1,1,139.18,112.71,84.34,135.52,113.61,145.63,0,0,0
9/26/2019 2:00,163.45,125.5,65.62,64.97,1,1,138.47,112.26,85.61,139.97,124.76,145.48,0,0,0
9/26/2019 1:00,163.47,125.48,65.05,64.41,1,1,138.22,111.77,82.3,144.56,130.43,145.18,0,0,0
9/26/2019 0:00,163.43,125.61,64.9,64.23,1,1,137.24,111.06,81.97,148.41,134.61,144.63,0,0,0
9/25/2019 23:00,163.31,125.62,65,64.33,1,1,136.69,110.89,82.79,152.07,144.74,143.7,0,0,0
9/25/2019 22:00,163.22,124.26,65,64.32,1,1,136.02,110.76,80.38,164.72,158.54,394.56,0.22,0,0.85
9/25/2019 21:00,163.07,124.71,65.47,64.81,1,1,134.37,110.02,81.61,160.69,152.27,421.86,0.55,0,1
9/25/2019 20:00,162.89,125.18,64.96,64.26,1,1,134.86,113.08,70.59,157.81,151.27,419.48,0,0,1
9/25/2019 19:00,162.82,126.94,64.96,64.26,1,1,134.75,115.41,57.5,158.85,152.47,419.61,0,0,1
9/25/2019 18:00,161.86,124.45,64.99,64.47,1,1,132.96,113.11,65.36,158.85,152.5,421.15,0,0,1
9/25/2019 17:00,161.09,124.46,65.48,64.52,1,1,132.96,113.55,65.73,158.85,152.5,420.74,0,0,1
9/25/2019 16:00,161.64,125.11,65.42,64.55,1,1,133,112.91,65.15,158.85,152.5,420.9,0,0,1
9/25/2019 15:00,161.73,124.46,64.98,64.08,1,1,133.3,112.41,66.48,158.85,152.5,423.91,0,0,1
9/25/2019 14:00,162.11,124.95,65.01,64.29,1,1,134.54,112.14,71.25,158.85,152.5,423.77,0,0,1
9/25/2019 13:00,162.66,126.83,65.15,64.53,1,1,136.78,113.83,68.46,158.15,151.42,427.46,0,0,1
9/25/2019 12:00,163.52,128.06,65.24,64.53,1,1,138.71,114.96,69.85,157.94,151.28,424.28,0,0,1
9/25/2019 11:00,163.75,129.14,65.24,64.53,1,1,140.64,115.93,69.99,158.11,151.57,425.62,0,0,1
9/25/2019 10:00,164.07,128.77,65.38,64.7,1,1,141.12,114.67,74.04,165.16,158.79,424.3,0.25,0,1
9/25/2019 9:00,163.98,131.67,66.43,65.78,1,1,140.34,113.57,82.28,158.95,151.09,423.65,0.43,0,1
9/25/2019 8:00,163.68,126.95,65.47,64.94,1,1,140.57,113.94,85.77,166.33,159.58,427.76,0.52,0.13,1
9/25/2019 7:00,164.23,126.29,65.17,64.69,1,1,140.64,113.68,85.4,161.62,151.54,430.83,1,0.97,1
9/25/2019 6:00,164.25,125.49,65.17,64.69,1,1,140.03,113.55,87.25,126.28,112.64,327.32,0.2,0,0.62
9/25/2019 5:00,163.93,125.29,65.2,64.69,1,1,139.49,112.76,86.46,125.18,104,149.76,0,0,0
9/25/2019 4:00,163.56,125.41,65.44,64.69,1,1,139.61,112.58,84.75,128.71,106.48,148.76,0,0,0
9/25/2019 3:00,163.44,125.68,65.49,64.69,1,1,139.12,113,82.81,132.99,111.39,148.05,0,0,0
9/25/2019 2:00,163.42,125.34,65.34,64.69,1,1,138.38,111.9,83.84,136.73,121.08,147.07,0,0,0
9/25/2019 1:00,162.94,124.42,65.86,64.69,1,1,137.8,111.88,79.57,141.37,126.72,146.48,0,0,0
9/25/2019 0:00,162.88,124.83,65.4,64.69,1,1,136.74,110.98,82.99,144.92,129.6,145.71,0,0,0
9/24/2019 23:00,162.95,124.82,64.97,64.69,1,1,135.73,110.68,82.14,148.23,139.11,144.69,0,0,0
9/24/2019 22:00,162.87,125.29,65,64.69,1,1,135.21,109.98,80.1,157.13,150.05,399.01,0,0,0.85
9/24/2019 21:00,162.8,124.73,64.94,64.69,1,1,134.1,110.23,79.38,157.63,150.61,424.42,0,0,1
9/24/2019 20:00,162.44,124.09,64.98,64.69,1,1,133.49,111.5,76.1,157.77,151.34,421.9,0,0,1
9/24/2019 19:00,161.77,124.4,65.59,64.69,1,1,134.5,113.57,68.78,159.04,151.88,428.83,0,0,1
9/24/2019 18:00,161.16,124.03,65.75,64.69,1,1,133.4,113.13,65.38,159.04,152.54,428.47,0,0,1
9/24/2019 17:00,161.73,124.35,65.54,64.69,1,1,131.89,112.14,68.53,159.47,153.6,428.23,0,0,1
9/24/2019 16:00,161.4,123.91,65.4,64.93,1,1,132.33,112.56,64.76,159.44,153.6,428.37,0,0,1
9/24/2019 15:00,161.71,124.82,65.13,64.93,1,1,132.75,112.04,67,158.97,152.85,425.77,0,0,1
9/24/2019 14:00,161.66,124.88,65.19,64.93,1,1,134.06,112.8,70.11,158.97,152.44,423.5,0,0,1
9/24/2019 13:00,162.21,125.24,65.22,64.93,1,1,135.99,115.15,73.97,158.97,152.44,422.67,0,0,1
9/24/2019 12:00,160.75,120.45,65.22,64.93,1,1,138.11,116.7,78.99,157.99,151.58,423.76,0,0,1
9/24/2019 11:00,146.91,120.58,65.2,64.47,1,1,140.46,116.78,81.48,157.63,150.66,423.51,0,0,1
9/24/2019 10:00,162.54,127.71,64.99,64.52,1,1,141.38,116.23,85.69,161.56,156.19,423.14,0,0,1
9/24/2019 9:00,164.44,127.09,65.14,64.48,1,1,137.04,112.97,90.57,163.85,154.81,426.45,0.87,0,1
9/24/2019 8:00,163.7,129.29,66.03,64.8,1,1,137.72,112.94,92.2,163.39,156.61,423.51,0.32,0.15,1
9/24/2019 7:00,163.88,129.64,66.3,65.41,1,1,139.78,113.1,95.67,161.56,151.4,430.83,1,0.95,1
9/24/2019 6:00,163.69,125.81,65.49,64.55,1,1,136.44,111.94,92.14,128.2,113.19,319.19,0.2,0,0.62
9/24/2019 5:00,164.07,126.1,65.91,64.64,1,1,139.86,114.07,92.69,127.81,104.25,141.21,0,0,0
9/24/2019 4:00,163.9,126.22,65.97,64.54,1,1,139.68,113.98,91.99,131.85,107.23,140.3,0,0,0
9/24/2019 3:00,163.67,125.56,65.52,64.53,1,1,140.67,114.85,91.63,136.08,113.1,140.1,0,0,0
9/24/2019 2:00,164.06,125.7,65.45,64.61,1,1,139.2,113.46,91.91,140.73,125.6,139.26,0,0,0
9/24/2019 1:00,163.88,125.59,65.45,64.59,1,1,137.29,112.44,93.28,145.63,131.96,138.34,0,0,0
9/24/2019 0:00,163.39,125.98,65.43,64.59,1,1,136.66,111.59,93.18,149.33,135.9,137.89,0,0,0
9/23/2019 23:00,163.65,126,65.43,64.59,1,1,135.79,111.72,89.58,152.32,145.09,137.16,0,0,0
9/23/2019 22:00,163.65,125.28,65.3,64.59,1,1,139.46,113.71,86.1,165.79,158.82,389.91,0.43,0,0.85
9/23/2019 21:00,163.7,125.52,65.23,64.59,1,1,139.29,114.04,83.74,157.72,149.73,412.77,0.3,0,1
9/23/2019 20:00,163.07,125.28,65.07,64.59,1,1,137.87,114.23,80.57,157.63,150.11,409.36,0,0,1
9/23/2019 19:00,162.16,124.6,65.23,64.59,1,1,136.77,114.87,72.42,157.88,150.79,408.64,0,0,1
9/23/2019 18:00,162.35,125.25,65.45,64.59,1,1,136.14,115.05,64.82,158.97,151.68,407.71,0,0,1
9/23/2019 17:00,162.05,125.25,65.35,64.59,1,1,135.56,115.17,64.05,158.97,151.98,408.26,0,0,1
9/23/2019 16:00,162.23,125.57,65.39,64.59,1,1,135.4,114.63,67.9,158.97,153.17,411.18,0,0,1
9/23/2019 15:00,161.41,125.24,65.46,64.72,1,1,135.44,113.81,68.11,158.97,153.17,411.72,0,0,1
9/23/2019 14:00,162.03,125.36,65.47,64.8,1,1,134.15,113.84,66.32,158.97,153.17,417.09,0,0,1
9/23/2019 13:00,162.75,126.17,65.34,64.67,1,1,138.65,122.33,58.5,158.97,153.17,419,0,0,1
9/23/2019 12:00,163.85,128.8,65.18,64.43,1,1,141.37,125.71,55.01,158.97,153.16,418.18,0,0,1
9/23/2019 11:00,163.68,128.28,64.79,64.11,1,1,140.01,118.39,63.51,157.55,151.2,417.63,0,0,1
9/23/2019 10:00,163.83,127.51,65.02,64.78,1,1,140.95,114.78,71.29,162.75,157.23,416.53,0,0,1
9/23/2019 9:00,163.93,131.67,66.38,65.59,1,1,139.99,113.22,82.25,163.29,154.65,413.74,0.83,0,1
9/23/2019 8:00,164.04,126.36,65.59,64.94,1,1,140.06,113.85,84.9,163.31,156.69,410.99,0.29,0.11,1
9/23/2019 7:00,163.5,127.26,65.61,64.82,1,1,139.86,113.47,87.82,155.67,145.16,414.84,1,0.78,1
9/23/2019 6:00,163.32,129.3,66.43,65.45,1,1,139.57,112.28,89.31,123.69,108.05,263.05,0.03,0,0.45
9/23/2019 5:00,162.76,126.15,66.09,65.21,1,1,139.03,112.01,85.4,125.16,103.03,132.42,0,0,0
9/23/2019 4:00,163.19,125.25,65.55,64.83,1,1,138.59,111.19,84.34,128.55,106.12,131.52,0,0,0
9/23/2019 3:00,163.48,125.38,65.57,64.84,1,1,137.62,111.04,83.56,133.06,110.96,130.77,0,0,0
9/23/2019 2:00,162.97,125.32,65.57,64.83,1,1,136.95,111.04,83.54,137.45,120.52,130.46,0,0,0
9/23/2019 1:00,162.81,124.78,65.57,64.64,1,1,137.92,111.94,81.96,141.92,126.43,130.46,0,0,0
9/23/2019 0:00,162.67,124.53,65.57,64.55,1,1,136.26,110.4,81.55,145.38,129.96,129.86,0,0,0
9/22/2019 23:00,162.79,125.36,65.57,64.36,1,1,134.4,109.46,80.43,149.34,141.67,151.73,0,0,0.02
9/22/2019 22:00,162.63,125.51,65.57,64.43,1,1,133.21,108.72,82.1,157.51,150.18,406.87,0,0,1
9/22/2019 21:00,162.26,124.78,65.4,64.31,1,1,131.93,108.59,79.14,157.51,150.18,406.17,0,0,1
9/22/2019 20:00,161.7,124.83,65.62,64.53,1,1,131.56,110,73.75,157.76,150.89,405.34,0,0,1
9/22/2019 19:00,161.11,124.35,65.46,64.35,1,1,131.04,110.72,70.93,158.85,151.22,404.52,0,0,1
9/22/2019 18:00,160.19,123.76,65.54,64.57,1,1,131.69,112.35,65.93,158.85,151.22,404.35,0,0,1
9/22/2019 17:00,159.12,123.35,65.71,65.07,1,1,131.85,112.13,69.87,158.85,151.22,403.76,0,0,1
9/22/2019 16:00,159.19,123.49,66.1,65.7,1,1,131.91,112.12,76.88,158.85,151.22,403.53,0,0,1
9/22/2019 15:00,159.37,124.04,66.3,65.62,1,1,133.22,112.29,74.87,158.85,151.22,403.14,0,0,1
9/22/2019 14:00,159.89,127.1,66.65,65.88,1,1,134.77,113.04,74.55,158.53,151.22,402.87,0,0,1
9/22/2019 13:00,160.26,125.56,66.25,65.86,1,1,137.12,114.81,70.88,157.63,151.22,400.96,0,0,1
9/22/2019 12:00,161.82,125.57,65.3,65.33,1,1,140.75,116.2,70.95,157.63,150.75,399.93,0,0,1
9/22/2019 11:00,163.07,126.66,65.34,64.7,1,1,139.71,114.59,74.46,158.28,151.68,399.65,0,0,1
9/22/2019 10:00,163.67,126.47,65.24,64.55,1,1,141.01,115.01,75.28,166.21,159.19,408.72,0.48,0,1
9/22/2019 9:00,162.53,125.31,65.99,65.33,1,1,140.93,113.68,83.73,158.57,150.86,410.11,0.37,0,1
9/22/2019 8:00,162.68,125.44,66.33,65.33,1,1,140.61,113.11,86.72,166.81,159.52,422.22,0.7,0.52,1
9/22/2019 7:00,162.14,124.77,66.33,65.33,1,1,140.32,113.43,90.68,152.87,141.93,427.29,1,0.8,1
9/22/2019 6:00,162.19,124.32,66.06,65.33,1,1,140.24,112.52,86.94,122.94,104.53,262.48,0.05,0,0.47
9/22/2019 5:00,163.4,124.9,65.94,65.33,1,1,139.85,112.39,86.69,129.41,105.72,137.89,0,0,0
9/22/2019 4:00,162.89,124.77,65.47,65.01,1,1,138.93,112.07,86.55,131.57,104.3,138.77,0,0,0
9/22/2019 3:00,163.47,125.1,65.24,64.53,1,1,138.98,111.71,85.95,135.54,104.45,138.77,0,0,0
9/22/2019 2:00,163.49,124.67,65.47,64.76,1,1,138.68,112.02,86.07,146.7,111.23,137.87,0,0,0
9/22/2019 1:00,162.97,124.95,65.42,64.69,1,1,138.58,111.86,86.29,151.13,133.26,137.79,0,0,0
9/22/2019 0:00,163.18,125.22,65.42,64.69,1,1,136.37,110.15,82.77,152.78,139.5,137.3,0,0,0
9/21/2019 23:00,163.21,125.09,65.42,64.69,1,1,135.63,109.92,83.16,156.79,151.07,157.79,0,0.02,0.02
9/21/2019 22:00,163.25,125.6,65.42,64.69,1,1,134.3,109.13,80.22,164.57,158.18,410.44,0,1,1
9/21/2019 21:00,163.25,125.89,65.42,64.69,1,1,133.55,109.13,80.56,164.76,158.18,410.44,0,1,1
9/21/2019 20:00,162.8,125.37,65.42,64.69,1,1,132.67,109.55,76.86,164.78,158.85,410.44,0,1,1
9/21/2019 19:00,162.27,124.69,65.42,64.69,1,1,131.92,111.15,70.86,164.58,159.01,410.44,0,1,1
9/21/2019 18:00,161.28,125.78,65.87,65.17,1,1,131.77,111.35,70.72,164.67,159.65,410.44,0,1,1
9/21/2019 17:00,160.9,124.63,65.53,64.84,1,1,131.8,112.15,67.37,164.63,159.23,410.44,0,1,1
9/21/2019 16:00,160.77,124.97,65.88,65.19,1,1,133.71,113.16,69.36,164.62,159.1,410.44,0,1,1
9/21/2019 15:00,161.14,124.24,65.39,64.69,1,1,132.34,111.38,69.87,164.54,159.17,410.44,0,1,1
9/21/2019 14:00,161.1,124.27,65.54,64.86,1,1,133.54,111.95,72.95,164.43,158.76,410.44,0,1,1
9/21/2019 13:00,162.1,125.02,65.2,64.56,1,1,135.44,112.15,73.54,164.23,158.45,410.44,0,1,1
9/21/2019 12:00,163.19,125.75,65.2,64.56,1,1,137.32,112.86,75.13,164.45,158.19,410.44,0,1,1
9/21/2019 11:00,163.62,126.32,65.2,64.56,1,1,139.76,114.42,76.84,163.88,157.68,410.44,0,1,1
9/21/2019 10:00,162.93,125.95,65.6,65.05,1,1,141.14,114.71,79.54,163.59,157.04,410.44,0,1,1
9/21/2019 9:00,163.84,125.38,65.31,64.78,1,1,141.17,114.17,86.37,162.88,155.97,410.44,0,1,1
9/21/2019 8:00,163.54,125.87,65.4,64.78,1,1,141.26,113.97,88.32,164.61,157.76,410.44,0.28,1,1
9/21/2019 7:00,164.21,126.11,65.64,64.78,1,1,141.5,113.85,87.48,151.34,139.68,410.44,0.8,1,1
9/21/2019 6:00,163.61,126.1,65.54,64.78,1,1,140.88,113.43,85.67,121.8,101.45,264.29,0,0.47,0.05
9/21/2019 5:00,163.96,125.76,65.14,64.78,1,1,141.09,113.58,89.55,127.22,96.73,154.54,0,0,0
9/21/2019 4:00,163.95,125.39,65.02,64.79,1,1,140.2,113.16,89.11,129.63,99.58,153.17,0,0,0
9/21/2019 3:00,163.47,125.67,65.02,64.82,1,1,139.68,112.94,88.09,132.07,105.97,151.87,0,0,0
9/21/2019 2:00,164,125.92,65.2,64.84,1,1,139.36,112.74,89.08,136.78,109.14,150.38,0,0,0
9/21/2019 1:00,163.83,126.1,65.21,64.8,1,1,138.96,112.83,88.21,148.12,118.51,148.64,0,0,0
9/21/2019 0:00,163.17,125.48,65.05,64.84,1,1,138.13,111.64,91.01,152.87,138.51,146.49,0,0,0
9/20/2019 23:00,163.42,125.3,65.21,64.84,1,1,137.36,111.22,86.54,156.06,150.19,163.2,0,0.02,0.02
9/20/2019 22:00,163.78,124.72,65.24,64.84,1,1,136.5,111.22,85.51,163.78,157.39,412.88,0,1,1
9/20/2019 21:00,163.69,125.27,65.24,64.84,1,1,135.74,110.46,82.03,164,157.72,412.88,0,1,1
9/20/2019 20:00,163.33,125.43,65.24,64.84,1,1,135.24,110.75,80.67,164.59,157.9,412.88,0,1,1
9/20/2019 19:00,163.11,125.46,65.24,64.84,1,1,134.52,112.93,75,164.53,158.73,412.88,0,1,1
9/20/2019 18:00,163.07,124.52,65.24,64.84,1,1,134.37,113.23,65.61,164.58,158.92,412.88,0,1,1
9/20/2019 17:00,162.63,124.82,65.24,64.84,1,1,134.37,113.67,68.88,164.52,159.05,412.88,0,1,1
9/20/2019 16:00,162.53,125.34,65.24,64.84,1,1,136.37,115.7,70.3,164.8,159.46,412.88,0,1,1
9/20/2019 15:00,162.73,126.18,65.24,64.84,1,1,134.8,113.45,73.12,164.42,159.28,412.88,0,1,1
9/20/2019 14:00,162.76,125.93,65.24,64.84,1,1,137.51,114.56,75.43,164.47,159.46,412.88,0,1,1
9/20/2019 13:00,163.38,126.91,65.24,64.84,1,1,139.29,115.35,71.62,164.18,158.76,412.88,0,1,1
9/20/2019 12:00,163.18,126.64,65.24,64.84,1,1,139.42,115.44,73.39,164.32,158.82,412.88,0,1,1
9/20/2019 11:00,163.35,127.12,65.55,64.84,1,1,140.72,115.2,75.89,163.48,157.13,412.88,0,1,1
9/20/2019 10:00,163.7,127.12,65.53,65.35,1,1,141.11,114.75,79.69,163.41,157.22,412.88,0,1,1
9/20/2019 9:00,163.8,127.26,65.32,64.79,1,1,141.5,114.61,83.11,163.15,156.57,412.88,0,1,1
9/20/2019 8:00,164.29,130.63,66.1,65.31,1,1,140.88,113.99,86.14,163.65,156.82,412.88,0.07,1,1
9/20/2019 7:00,164.33,127.73,65.49,64.83,1,1,141.48,114.92,81.73,151.85,140.75,412.88,0.8,1,1
9/20/2019 6:00,163.62,125.93,65.2,64.93,1,1,140.57,113.25,87.9,121.75,101.49,245.42,0,0.47,0.05
9/20/2019 5:00,164.25,126.32,65.86,65.09,1,1,140.6,113.42,87.49,127.35,97.18,127.28,0,0,0
9/20/2019 4:00,163.35,125.83,65.39,65.02,1,1,140.46,112.38,88.32,129.78,99.48,126.13,0,0,0
9/20/2019 3:00,163.91,125.34,65.17,64.44,1,1,139.95,112.45,86.49,132.04,104.79,125.02,0,0,0
9/20/2019 2:00,163.52,125.87,65.18,64.47,1,1,139.29,112.24,86.18,135.98,108.89,123.65,0,0,0
9/20/2019 1:00,163.64,125,65.23,64.56,1,1,138.94,112.11,87.74,146.4,116.91,122.33,0,0,0
9/20/2019 0:00,163.8,125.09,65.27,64.56,1,1,138,111.62,85.57,152.48,137.71,120.22,0,0,0
9/19/2019 23:00,163.04,125.49,65.33,64.6,1,1,137.55,111.24,83.38,155.67,150.01,138.25,0,0.02,0.02
9/19/2019 22:00,163.8,125.48,65.29,64.53,1,1,136.46,110.25,82.7,163.9,157.48,403.11,0,1,1
9/19/2019 21:00,163.06,124.77,65.3,64.56,1,1,135.62,110.25,78.87,163.66,157.22,403.11,0,1,1
9/19/2019 20:00,162.71,124.29,65.39,64.84,1,1,134.5,110.58,79.24,164.42,158.3,403.11,0,1,1
9/19/2019 19:00,162.75,124.15,65.24,64.84,1,1,134.51,112.46,69.49,164.52,158.3,403.11,0,1,1
9/19/2019 18:00,162.74,124.95,65.24,64.84,1,1,134.58,113.44,66.23,164.34,158.42,403.11,0,1,1
9/19/2019 17:00,162.64,124.17,65.24,64.72,1,1,135.72,113.76,64.73,164.12,158.71,403.11,0,1,1
9/19/2019 16:00,162.53,124.71,65.24,64.87,1,1,133.63,112.78,65.08,164.09,158.79,403.11,0,1,1
9/19/2019 15:00,162.25,124.61,65.24,64.87,1,1,134.12,112.56,67.54,164,158.67,403.11,0,1,1
9/19/2019 14:00,162.19,124.48,65.24,64.87,1,1,135.4,112.98,67.19,163.96,158.89,403.11,0,1,1
9/19/2019 13:00,162.49,125.15,65.24,64.87,1,1,137.15,113.47,68.83,164.09,158.36,403.11,0,1,1
9/19/2019 12:00,163.66,127.12,65.24,64.87,1,1,138.47,115.22,68.48,164.24,158.29,403.11,0,1,1
9/19/2019 11:00,163.82,126.73,65.24,64.74,1,1,139.7,114.6,74.32,164.15,158.26,403.11,0,1,1
9/19/2019 10:00,163.63,126.7,65.46,65,1,1,140.81,114.28,75.08,163.66,157.72,403.11,0,1,1
9/19/2019 9:00,163.43,129.91,66.22,65.66,1,1,140.74,114.28,78.03,163.52,157.03,403.11,0,1,1
9/19/2019 8:00,164.29,126.69,65.27,64.69,1,1,141.92,114.93,83.95,163.17,156.6,403.11,0,1,1
9/19/2019 7:00,163.8,130.75,66.43,65.33,1,1,140.51,112.92,87.55,157.07,146.97,403.11,0.75,1,1
9/19/2019 6:00,163.82,126.1,65.44,64.82,1,1,141.07,114.21,84.65,127.92,111.58,250.75,0,0.47,0.05
9/19/2019 5:00,164.08,126.26,65.39,64.77,1,1,140.67,112.62,85.58,130.27,106.85,141.22,0,0,0
9/19/2019 4:00,164.37,126.59,65.39,64.73,1,1,139.52,112.26,85.03,134.43,110,139.39,0,0,0
9/19/2019 3:00,164.23,126.13,65.39,64.66,1,1,139.02,112.26,85.89,139.43,115.13,137.88,0,0,0
9/19/2019 2:00,164.06,126.19,65.23,64.24,1,1,138.67,112.01,86.31,144.28,126.29,136.24,0,0,0
9/19/2019 1:00,163.54,125.57,65.27,65.05,1,1,139.92,113.28,86.01,149.3,134.25,134.33,0,0,0
9/19/2019 0:00,163.66,125.73,65.27,64.37,1,1,137.07,111.09,83.47,153.78,139.67,131.68,0,0,0
9/18/2019 23:00,163.71,124.89,65.27,64.43,1,1,136.54,110.34,83.66,157.49,151.43,149.4,0,0.02,0.02
9/18/2019 22:00,163.23,124.65,65.39,64.93,1,1,135.39,110.02,82.48,164.5,157.75,410.07,0,1,1
9/18/2019 21:00,162.39,124.55,65.39,64.92,1,1,134.47,109.43,78.9,164.34,157.75,410.07,0,1,1
9/18/2019 20:00,162.21,123.69,65.39,65.05,1,1,133.63,110.87,76.28,164.78,158.56,410.07,0,1,1
9/18/2019 19:00,161.43,123.12,65.45,65.05,1,1,132.86,111.61,72.04,165.09,159.22,410.07,0,1,1
9/18/2019 18:00,161.52,124.51,65.3,65.05,1,1,132.54,112.35,65.23,164.92,159.17,410.07,0,1,1
9/18/2019 17:00,162.65,125.6,65.3,64.46,1,1,132.27,112.35,63.7,163.21,156.72,410.07,0,1,1
9/18/2019 16:00,162.07,125.15,65.3,64.3,1,1,133.21,112.86,66.25,155.49,150.23,382.11,0,1,0.13
9/18/2019 15:00,162.04,124.85,65.3,64.48,1,1,130.99,110.6,70.81,162.19,157.52,395.31,0,1,0.32
9/18/2019 14:00,161.97,124.39,65.3,64.67,1,1,133.63,112.71,68.91,164.04,159.1,424.6,0,1,1
9/18/2019 13:00,162.58,124.91,65.37,64.54,1,1,136.19,114,72.52,164.33,158.85,424.6,0,1,1
9/18/2019 12:00,163.42,127.22,65.24,64.65,1,1,138.31,114.35,73,163.86,157.95,424.6,0,1,1
9/18/2019 11:00,163.65,127.79,65.3,64.55,1,1,140.86,115.58,73.46,163.49,158.06,424.6,0,1,1
9/18/2019 10:00,164.47,130.51,65.52,64.37,1,1,142.46,116.23,75.06,163.52,157.98,424.6,0,1,1
9/18/2019 9:00,164.11,130.35,66.02,65.33,1,1,143.4,116.18,81.35,162.89,156.45,424.6,0,1,1
9/18/2019 8:00,164.37,126.93,64.99,64.6,1,1,143.4,115.75,85.27,163.73,157.1,424.6,0.08,1,1
9/18/2019 7:00,163.51,126.37,65.55,64.79,1,1,142.56,114.82,85.79,154.08,143.12,424.6,0.8,1,1
9/18/2019 6:00,163.85,128.9,66.11,65.36,1,1,142.02,114.39,84.13,125.18,103.35,251.65,0,0.47,0.05
9/18/2019 5:00,162.81,126.79,65.87,65.2,1,1,141.71,114.3,85.4,132.47,97.29,141.05,0,0,0
9/18/2019 4:00,163.89,125.49,65.45,64.92,1,1,141.28,113.38,83.9,137.99,106.64,140.72,0,0,0
9/18/2019 3:00,163.27,125.51,65.29,64.75,1,1,140.74,113.38,83.75,139.21,115.56,139.65,0,0,0
9/18/2019 2:00,163.32,125.05,65.39,64.72,1,1,140.09,112.55,84.31,144.07,127.32,137.59,0,0,0
9/18/2019 1:00,163.47,124.63,65.38,64.67,1,1,139.1,112.03,82.59,149.16,133.83,134.89,0,0,0
9/18/2019 0:00,162.74,124.76,65.27,64.56,1,1,138.85,111.8,83.4,152.27,139.04,131.54,0,0,0
9/17/2019 23:00,163.04,124.67,65.27,64.56,1,1,137.77,111.38,79.94,155.99,150.28,149.19,0,0.02,0.02
9/17/2019 22:00,162.97,123.93,65.27,64.56,1,1,136.66,111.28,82.03,163.64,157.33,419.96,0,1,1
9/17/2019 21:00,162.76,124.6,65.27,64.56,1,1,135.69,110.37,79.75,163.5,157.47,419.96,0,1,1
9/17/2019 20:00,162.45,124.2,65.27,64.56,1,1,134.83,111.73,72.87,164.01,157.99,419.96,0,1,1
9/17/2019 19:00,161.75,124.6,65.3,64.61,1,1,133.84,112.27,69.19,164.24,158.67,419.96,0,1,1
9/17/2019 18:00,161.99,124.86,65.24,64.56,1,1,133.5,112.59,64.82,163.64,158.45,419.96,0,1,1
9/17/2019 17:00,161.88,124.36,65.24,64.56,1,1,132.88,112.52,64.14,163.34,158.26,419.96,0,1,1
9/17/2019 16:00,161.98,124.66,65.24,64.56,1,1,132.65,112.27,67.81,164.21,158.79,419.96,0,1,1
9/17/2019 15:00,162.01,125.58,65.24,64.56,1,1,133.28,112.39,65.85,164.05,159.26,419.96,0,1,1
9/17/2019 14:00,161.57,124.34,65.35,64.68,1,1,134.22,111.63,70.43,164.15,158.61,419.96,0,1,1
9/17/2019 13:00,161.54,124.61,65.69,65.02,1,1,135.45,113.24,68.04,163.51,158.49,419.96,0,1,1
9/17/2019 12:00,162.92,126.03,65.59,64.91,1,1,138.09,114.1,73.05,163.68,158.84,419.96,0,1,1
9/17/2019 11:00,163.23,127.41,65.64,64.97,1,1,140.54,116.05,73.63,164.21,159,419.96,0,1,1
9/17/2019 10:00,163.77,127.63,65.35,64.69,1,1,142.57,116.2,75.5,162.97,157.32,419.96,0,1,1
9/17/2019 9:00,164.2,127.76,65.65,64.96,1,1,143.06,115.93,79.42,162.92,156.56,419.96,0,1,1
9/17/2019 8:00,164.1,131.47,66.36,65.65,1,1,142.91,115.61,84.69,165.08,158.82,419.96,0.43,1,1
9/17/2019 7:00,163.46,126.75,65.66,64.91,1,1,142.54,115.55,86.08,157.35,147.24,419.96,0.8,1,1
9/17/2019 6:00,164.22,126.21,65.3,64.57,1,1,142.32,114.82,86.49,128.87,113.15,251.86,0,0.47,0.05
9/17/2019 5:00,163.69,125.68,65.2,64.5,1,1,141.78,114.25,85.27,131.53,108.73,128.54,0,0,0
9/17/2019 4:00,163.49,125.31,65.2,64.5,1,1,141.23,113.68,86.27,135.34,111.33,127.35,0,0,0
9/17/2019 3:00,163.98,125.84,65.2,64.5,1,1,140.79,113.36,86.46,140.39,116.23,125.87,0,0,0
9/17/2019 2:00,163.83,126,65.29,64.6,1,1,139.95,112.39,86.3,144.86,128.38,124.46,0,0,0
9/17/2019 1:00,163.26,125.56,65.36,64.71,1,1,139.3,112.26,84.48,149.81,135.88,122.75,0,0,0
9/17/2019 0:00,163.43,125.15,65.16,64.47,1,1,138.49,111.67,85.5,153.93,141.17,119.21,0,0,0
9/16/2019 23:00,163.56,124.59,65.24,64.53,1,1,137.1,111.15,83.35,157.94,152.51,132.99,0,0.02,0
9/16/2019 22:00,163.02,124.81,65.24,64.53,1,1,136.36,110.58,80.14,161.07,154.04,408.8,0.43,1,0.85
9/16/2019 21:00,163.1,124.42,65.32,64.6,1,1,135.18,109.78,79.54,161.72,156.72,388.2,0.12,1,0.28
9/16/2019 20:00,162.88,124.09,65.31,64.41,1,1,134.17,110.78,73.57,157.16,150.6,396.71,0.25,1,0.5
9/16/2019 19:00,162.14,124.37,65.37,64.58,1,1,133.5,112.3,67.6,162.92,157.96,402.38,0,1,0.47
9/16/2019 18:00,161.48,123.77,65.72,65.05,1,1,132.83,112.61,65.9,158.99,152.76,415.86,0,1,0.78
9/16/2019 17:00,161.18,123.71,65.75,65,1,1,133.03,113.52,63.46,157.66,152.97,374.27,0,1,0
9/16/2019 16:00,161.37,124.76,65.75,64.92,1,1,133.23,113.71,64.06,163.51,159.3,406.29,0,1,0.77
9/16/2019 15:00,160.86,123.83,65.75,64.99,1,1,134.34,113.59,65.95,164.31,159.32,412.88,0,1,1
9/16/2019 14:00,161.55,124.76,65.61,64.8,1,1,136.02,113.76,71.28,164.28,159.58,412.88,0,1,1
9/16/2019 13:00,,,,,,,137.85,115.19,66.37,164.35,159.4,412.88,0,1,1
9/16/2019 12:00,,,,,,,139.68,115.84,71.8,163.86,158.52,412.88,0,1,1
9/16/2019 11:00,,,,,,,141.17,116.03,69.28,163.61,157.63,412.88,0,1,1
9/16/2019 10:00,,,,,,,142.05,115.54,76.01,163.35,157.2,412.88,0,1,1
9/16/2019 9:00,,,,,,,142.38,115.19,78.7,162.89,156.79,412.88,0,1,1
9/16/2019 8:00,,,,,,,142.27,114.6,80.71,162.99,156.8,412.88,0,1,1
9/16/2019 7:00,,,,,,,141.82,114.08,82.53,153.19,142.61,412.88,0.75,1,1
9/16/2019 6:00,,,,,,,141.57,113.62,83.83,119.83,103.58,245.41,0,0.45,0.03
9/16/2019 5:00,,,,,,,140.71,113.17,83.16,122.82,97.99,128.49,0,0,0
9/16/2019 4:00,,,,,,,140.15,113.37,85.09,125.95,98.18,127.92,0,0,0
9/16/2019 3:00,,,,,,,139.65,112.58,87.03,134.12,102.04,126.75,0,0,0
9/16/2019 2:00,,,,,,,138.93,112.25,82.54,138.77,119.48,125.42,0,0,0
9/16/2019 1:00,,,,,,,138.14,111.43,84.7,139.77,126.1,123.61,0,0,0
9/16/2019 0:00,,,,,,,137.01,110.62,81.75,142.35,130.55,119.88,0,0,0
9/15/2019 23:00,,,,,,,136.19,110.62,84.03,145.75,140.4,138.45,0,0.02,0.02
9/15/2019 22:00,,,,,,,135.12,110.62,84.5,159.1,154.31,374.55,0,1,0.13
9/15/2019 21:00,,,,,,,134.21,110.62,82.53,158.81,151.87,397.17,0.37,1,0.68
9/15/2019 20:00,,,,,,,133.2,111.08,80.52,162.39,157.12,388.37,0.13,1,0.3
9/15/2019 19:00,,,,,,,132.54,112.29,77.59,156.51,150.28,394.29,0.22,1,0.47
9/15/2019 18:00,,,,,,,132.49,112.64,74.7,162.31,157.52,385.96,0,1,0.35
9/15/2019 17:00,,,,,,,132.44,112.64,74.64,157.04,151.05,395.88,0,1,0.58
9/15/2019 16:00,,,,,,,132.54,112.64,77.3,159.6,155.37,374.05,0,1,0.1
9/15/2019 15:00,,,,,,,133.59,114.1,72.75,164.29,159.29,424.48,0,1,1
9/15/2019 14:00,,,,,,,134.91,114.3,79.31,164.38,158.73,424.48,0,1,1
9/15/2019 13:00,,,,,,,137.15,116.6,73.71,164.26,158.73,424.48,0,1,1
9/15/2019 12:00,,,,,,,139.33,116.45,74.84,163.36,158.33,424.48,0,1,1
9/15/2019 11:00,,,,,,,140.76,118.78,61.57,163.57,158.29,424.48,0,1,1
9/15/2019 10:00,,,,,,,141.55,121.83,59.09,,,,,,
9/15/2019 9:00,,,,,,,141.6,120.3,72.49,,,,,,
9/15/2019 8:00,,,,,,,141.26,117.44,81.13,,,,,,
9/15/2019 7:00,,,,,,,140.4,118,79.76,,,,,,
9/15/2019 6:00,,,,,,,139.58,117.43,76.49,,,,,,
9/15/2019 5:00,,,,,,,138.58,117.81,76.83,,,,,,
9/15/2019 4:00,,,,,,,137.74,114.02,71.94,,,,,,
9/15/2019 3:00,,,,,,,137.08,111.87,73.72,,,,,,
9/15/2019 2:00,,,,,,,136.19,112.44,69.01,,,,,,
9/15/2019 1:00,,,,,,,135.55,113.11,63.03,,,,,,
9/15/2019 0:00,,,,,,,134.38,113.67,60.89,,,,,,
9/14/2019 23:00,,,,,,,133.22,111.75,65.17,,,,,,
9/14/2019 22:00,,,,,,,132.02,108.8,78.89,,,,,,
9/14/2019 21:00,,,,,,,131.49,109.5,75.65,,,,,,
9/14/2019 20:00,,,,,,,132.02,111.55,72.03,,,,,,
9/14/2019 19:00,,,,,,,132.98,113.08,69.66,,,,,,
9/14/2019 18:00,,,,,,,133.5,113.7,69.95,,,,,,
9/14/2019 17:00,,,,,,,133.5,113.89,67.31,,,,,,
9/14/2019 16:00,,,,,,,133.5,112.78,70.06,,,,,,
9/14/2019 15:00,,,,,,,132.93,112.69,67.84,,,,,,
9/14/2019 14:00,,,,,,,131.88,112.07,68.21,,,,,,
9/14/2019 13:00,,,,,,,132.01,111.69,71.09,,,,,,
9/14/2019 12:00,,,,,,,134.64,113.32,71.9,,,,,,
9/14/2019 11:00,,,,,,,136.61,113.86,72.15,,,,,,
9/14/2019 10:00,,,,,,,,,,,,,,,
9/14/2019 9:00,,,,,,,,,,,,,,,
9/14/2019 8:00,,,,,,,,,,,,,,,
9/14/2019 7:00,,,,,,,,,,,,,,,
