Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
5/27/2019 21:00,162.96,126.15,67.65,65.98,1,1,132.38,109.05,89.72,168.77,157.79,377.34,1,1,0
5/27/2019 20:00,162.43,127.47,67.74,66.7,1,1,132.39,110.31,80.83,169.12,157.96,375.74,1,1,0
5/27/2019 19:00,162.52,126.02,66.41,65.72,1,1,132.35,110.75,75.09,168.83,158.17,372.53,1,1,0
5/27/2019 18:00,162.8,126.63,66.42,65.46,1,1,131.44,110.75,74.04,168.05,157.94,366.4,1,1,0
5/27/2019 17:00,162.31,128.87,67.13,66.67,1,1,131.51,109.79,71.67,167.98,157.13,361.99,1,1,0
5/27/2019 16:00,162.84,125.47,66.15,65.87,1,1,131.43,109.57,77.04,162.71,149.82,231.87,1,0.38,0
5/27/2019 15:00,162.8,125.63,66.51,65.66,1,1,131.48,108.93,80.12,166.38,155.77,234.79,1,0.33,0
5/27/2019 14:00,162.63,125.66,66.7,65.94,1,1,134.12,109.79,77.06,168.18,158.11,363.19,1,1,0
5/27/2019 13:00,163.73,126.79,66.57,66.05,1,1,132.86,108.92,84.86,168.25,157.75,361.68,1,1,0
5/27/2019 12:00,163.15,125.77,66.46,65.61,1,1,134.53,109.49,89.92,168.26,159.11,419.6,1,1,0.8
5/27/2019 11:00,163.58,128.11,66.92,65.86,1,1,134.69,109.28,93.6,168.2,158.28,424.8,1,1,1
5/27/2019 10:00,164.18,127.47,66.43,66.85,1,1,135.93,110.9,93.25,168.92,158.16,429.9,1,1,1
5/27/2019 9:00,164.07,126.47,66.43,66.85,1,1,138.1,111.07,93.47,169.04,157.43,410.04,1,1,1
5/27/2019 8:00,165.25,128.63,66.77,66.14,1,1,139.2,109.44,94.73,168.03,154.3,390.63,1,1,1
5/27/2019 7:00,165.04,127.41,67.18,66.86,1,1,140.24,105.72,101.51,145.27,124.89,376.52,1,1,0.78
5/27/2019 6:00,166.55,128.44,67.39,66.74,1,1,138.25,104.77,99.26,125.54,101.46,201.85,0.45,0.03,0
5/27/2019 5:00,166.12,128.57,67.36,65.71,1,1,138.74,105.13,98.31,126.8,97.69,194.55,0,0,0
5/27/2019 4:00,166.61,127.86,67.49,65.63,1,1,140.01,107.43,95.85,130.75,100.65,195.71,0,0,0
5/27/2019 3:00,163.96,127.28,66.78,65.71,1,1,139.71,108.34,97.01,135.59,106,194.86,0,0,0
5/27/2019 2:00,164.69,127.83,67.01,65.84,1,1,139.62,109.05,94.41,141.28,116.85,194.08,0,0,0
5/27/2019 1:00,163.81,127.27,66.51,66.2,1,1,139.36,109.49,96.05,147.17,126.56,193.49,0,0,0
5/27/2019 0:00,163.78,127.32,66.85,65.75,1,1,138.6,111.1,95.8,152.54,130.4,191.38,0,0,0
5/26/2019 23:00,164.42,128.47,66.7,65.86,1,1,138.31,110.95,96,157.88,144.78,206.66,0.02,0.02,0
5/26/2019 22:00,163.5,128.53,67.45,66.06,1,1,137.84,110.53,95.04,169.02,156.51,375.95,1,1,0
5/26/2019 21:00,163.65,127.81,66.64,66.39,1,1,137.62,110.21,94.6,167.93,155.36,368.67,1,1,0
5/26/2019 20:00,163.75,126.85,66.3,66.19,1,1,136.76,110.21,92.31,168.56,156.67,357.39,1,1,0
5/26/2019 19:00,163.11,125.92,67.14,66.31,1,1,136.48,109.79,93.27,168.8,156.7,358.73,1,1,0
5/26/2019 18:00,163.14,125.67,67.06,66.16,1,1,136.57,109.87,92.59,168.75,156.85,356.05,1,1,0
5/26/2019 17:00,163.01,126.17,66.57,66.62,1,1,136.15,109.2,90.62,169.09,156.69,350.15,1,1,0
5/26/2019 16:00,163.01,125.26,66.56,65.89,1,1,136.25,109.2,91.09,168.63,156.92,331.8,1,1,0
5/26/2019 15:00,163.51,127.47,66.69,66.28,1,1,136.57,109.81,88.55,168.47,157.01,327,1,1,0
5/26/2019 14:00,163.96,125.76,66.99,66.21,1,1,136.2,109.39,88.23,167.84,157.07,366.91,1,1,0.25
5/26/2019 13:00,163.17,127.12,66.72,66.44,1,1,136.35,109.86,88.19,167.88,158.23,427.43,1,1,1
5/26/2019 12:00,163.36,129.53,67.14,66.33,1,1,138.09,110.61,90.55,167.99,157.69,424.67,1,1,1
5/26/2019 11:00,165.83,132.52,67.55,67.2,1,1,136.9,110.71,92.46,162.44,152.57,393.82,1,1,0.22
5/26/2019 10:00,163.64,126.57,66.45,65.84,1,1,137.31,110.41,93.6,168.07,157.25,384.11,1,1,0.23
5/26/2019 9:00,163.44,126.6,66.3,65.75,1,1,138.42,110.93,92.37,167.99,157.41,419.97,1,1,1
5/26/2019 8:00,163,125.79,66.34,65.99,1,1,136.79,110.06,94.73,168.38,157.7,429.71,1,1,1
5/26/2019 7:00,163.32,126.39,67.14,65.89,1,1,137.19,110.21,93.04,153.16,135.84,419.65,1,1,0.78
5/26/2019 6:00,163.16,126.04,66.47,66.1,1,1,136.73,110.21,95.28,128.78,107.17,235.41,0.45,0.03,0
5/26/2019 5:00,163.11,126.06,66.45,65.87,1,1,136.59,110.21,93.18,128.25,104.82,225.69,0,0,0
5/26/2019 4:00,163.19,126.21,66.33,66.22,1,1,136.74,110.21,93.98,132.02,108.36,225.13,0,0,0
5/26/2019 3:00,163.44,126.54,66.37,66.31,1,1,136.1,109.62,94.32,136.39,111.99,224.85,0,0,0
5/26/2019 2:00,163.34,126.69,66.52,65.93,1,1,135.48,109.2,93.35,141.92,118.94,222.76,0,0,0
5/26/2019 1:00,163.46,126.22,66.46,66.18,1,1,134.97,109.14,95.33,147.11,127.01,223.02,0,0,0
5/26/2019 0:00,163.42,127.86,66.77,66.14,1,1,133.93,108.79,97.95,152.55,130.93,222.27,0,0,0
5/25/2019 23:00,163.12,125.99,66.36,65.7,1,1,133.34,108.2,98.82,157.56,144.89,238.12,0.02,0,0.02
5/25/2019 22:00,163.07,126.16,66.36,65.4,1,1,131.72,107.29,95.53,168.94,157.65,398.89,1,0,1
5/25/2019 21:00,162.67,125.11,65.93,65.81,1,1,131.27,107.5,91.24,168.64,157.42,388.73,1,0,1
5/25/2019 20:00,162.69,125.18,66.12,65.73,1,1,131.22,108.96,83.57,168.85,158.1,388.04,1,0,1
5/25/2019 19:00,162.35,125.37,66.02,65.28,1,1,130.35,109.31,78.99,163.8,151.65,383.15,0.6,0,1
5/25/2019 18:00,162.07,124.86,66.51,65.83,1,1,130.26,109.31,80.28,159.89,149.7,377.67,0,0,1
5/25/2019 17:00,162.21,125.94,66.17,65.85,1,1,130.26,109.31,79.36,159.89,150.65,376.95,0,0,1
5/25/2019 16:00,161.81,125.02,66.57,65.72,1,1,130.26,108.97,76.52,159.89,151.08,375.74,0,0,1
5/25/2019 15:00,162,125.23,66.58,65.27,1,1,130.6,108.3,79.83,159.95,151.81,374.32,0,0,1
5/25/2019 14:00,162.53,126.11,66.71,65.92,1,1,131.39,107.63,79.28,164.47,156.93,372.55,0,0,1
5/25/2019 13:00,163.14,126.02,66.3,65.49,1,1,132.16,108.3,79.99,169.73,160,377.19,0.92,0,1
5/25/2019 12:00,163.64,125.7,65.88,65.98,1,1,132.87,108.45,80.95,169.53,159.18,336.23,1,0,1
5/25/2019 11:00,163.31,126.91,66.18,66.55,1,1,134.21,109.6,85.36,169.44,159.15,349.34,1,0.2,1
5/25/2019 10:00,163.42,126.93,66.44,65.93,1,1,137.21,111.66,88.04,167.27,158.66,402.05,1,1,1
5/25/2019 9:00,164.07,127.13,66.12,65.54,1,1,139.08,111.91,89.74,168.01,158.01,410.14,1,1,1
5/25/2019 8:00,164.05,126.95,66.32,65.5,1,1,139.43,111.86,94.34,168.53,157.34,408.07,1,1,1
5/25/2019 7:00,163.83,126.4,66.31,65.77,1,1,138.77,110.77,93.66,151.54,132.89,402.99,1,0.8,1
5/25/2019 6:00,163.72,126.86,67.08,66.15,1,1,138.02,110.55,95.67,126.04,106.54,281.79,0.05,0,0.47
5/25/2019 5:00,163.68,126.99,66.63,65.56,1,1,137.5,110.32,93.83,129.03,104.26,191.43,0,0,0
5/25/2019 4:00,163.64,126.81,66.12,65.68,1,1,137,110.25,94.04,132.51,108.06,190.78,0,0,0
5/25/2019 3:00,163.57,126.69,66.64,65.65,1,1,136.63,109.53,93.91,136.54,112.42,190.4,0,0,0
5/25/2019 2:00,163.62,126.6,65.94,65.61,1,1,135.56,109.31,93.71,142.27,122.98,189.8,0,0,0
5/25/2019 1:00,163.61,126.23,66.14,65.58,1,1,135.18,108.91,93.56,148.37,131.52,188.83,0,0,0
5/25/2019 0:00,163.37,125.75,65.57,65.64,1,1,133.97,108.26,93.03,153.33,135.35,188.01,0,0,0
5/24/2019 23:00,163.13,125.64,65.95,65.92,1,1,132.94,106.95,92.79,158.82,151.07,202.51,0.02,0,0.02
5/24/2019 22:00,162.83,125.05,66.7,65.96,1,1,131.76,106.36,89.04,169.63,158.63,377.68,1,0,1
5/24/2019 21:00,162.61,125.12,66.55,65.57,1,1,130.97,107,85.74,169.6,158.57,375.58,1,0,1
5/24/2019 20:00,162.45,124.99,65.82,65.48,1,1,130.87,109.35,75.21,165.48,152.94,374.43,0.8,0,1
5/24/2019 19:00,162.29,124.76,65.87,65.48,1,1,130.86,109.38,74.87,159.58,149.82,373.01,0,0,1
5/24/2019 18:00,162.25,125.22,66.19,65.48,1,1,130.12,109.38,70.13,159.58,150.92,371.37,0,0,1
5/24/2019 17:00,162.24,125.26,65.75,65.48,1,1,129.85,109.38,73.82,159.62,151.47,370.64,0,0,1
5/24/2019 16:00,161.57,124.66,67.3,65.73,1,1,129.85,108.66,75.38,160.37,151.47,370.07,0,0,1
5/24/2019 15:00,161.46,124.72,66.76,65.98,1,1,129.85,107.47,81.01,160.06,151.47,367.83,0,0,1
5/24/2019 14:00,161.56,124.29,66.64,65.56,1,1,129.92,107.52,85.07,159.4,151.47,363.98,0,0,1
5/24/2019 13:00,162.64,126.78,66.07,66.53,1,1,131.18,108.71,86.59,160.07,151.85,357.89,0,0,1
5/24/2019 12:00,163.74,128.13,66.26,65.93,1,1,133.32,110.63,83.97,166.36,158.31,364.7,0.2,0,1
5/24/2019 11:00,163.25,128.89,66.71,66.4,1,1,135.46,111.4,87.44,167.98,159.46,406.01,1,0.78,1
5/24/2019 10:00,163.42,129.8,66.83,66.4,1,1,137.83,112.32,88.28,168.32,159.08,429.91,1,1,1
5/24/2019 9:00,163.91,128.7,66.77,66.4,1,1,139.62,112.89,91.99,168.69,157.28,415.52,1,1,1
5/24/2019 8:00,165.72,133.62,69.16,67.02,1,1,139.84,113.01,95.09,167.71,154.68,410.67,1,1,1
5/24/2019 7:00,163.82,127.45,67.17,66.46,1,1,140.1,110.55,99.35,147.15,127.69,394.89,1,0.8,1
5/24/2019 6:00,164.06,127.34,66.83,66.88,1,1,140.21,110.9,97.74,123.32,100.74,252.53,0.05,0,0.47
5/24/2019 5:00,163.94,127.73,66.51,66.65,1,1,139.83,110.13,97.93,126.41,97.94,185.29,0,0,0
5/24/2019 4:00,164.24,127.08,66.97,66.33,1,1,139.26,110.16,96.13,129.86,101.09,184.54,0,0,0
5/24/2019 3:00,164.68,127.99,66.93,66.49,1,1,138.82,110.3,95.8,134.42,108.1,184.03,0,0,0
5/24/2019 2:00,164.11,127.33,66.48,66.29,1,1,138.07,110.6,95.38,139.91,119.54,183.21,0,0,0
5/24/2019 1:00,164.28,125.9,67.09,65.63,1,1,137.91,110.28,92.98,145.38,127.98,182.35,0,0,0
5/24/2019 0:00,164.1,125.58,67.71,65.58,1,1,137.55,110.54,94.16,150.29,132,181.89,0,0,0
5/23/2019 23:00,163.8,125.67,67.71,65.68,1,1,136.62,109.6,91.91,155.43,145.98,194.55,0.02,0,0.02
5/23/2019 22:00,163.43,125.41,67.71,65.82,1,1,136.23,109.65,93.93,168.57,156.36,373.12,1,0,1
5/23/2019 21:00,163.65,125.8,66.4,65.65,1,1,135.92,109.56,92.07,168.86,156.79,371.26,1,0,1
5/23/2019 20:00,163.41,125.28,66.3,65.6,1,1,136.57,110.35,92,169.13,157.43,368.94,1,0,1
5/23/2019 19:00,163.37,125.79,66.3,65.6,1,1,135.11,109.4,91.69,168.79,157.22,365.44,1,0,1
5/23/2019 18:00,163.33,126.31,66.42,65.71,1,1,134.97,109.6,88.45,169.02,157.98,366.74,1,0,1
5/23/2019 17:00,163.27,126.76,66.41,65.89,1,1,135.21,109.83,86.23,169.55,158.88,370.22,1,0,1
5/23/2019 16:00,163.78,126.33,66.05,65.17,1,1,135.13,110.29,83.27,169.29,158.79,371.85,1,0,1
5/23/2019 15:00,163.16,126.25,66.8,65.99,1,1,135.5,110.74,86.3,169.06,158.47,364.55,1,0,1
5/23/2019 14:00,163,124.95,66.36,65.38,1,1,138.81,111.65,81.74,169.51,159.2,359.71,1,0,1
5/23/2019 13:00,163.31,126.34,66.3,65.39,1,1,137.29,112.49,76.34,170.1,160.09,364.12,1,0.07,1
5/23/2019 12:00,163.34,127.55,66.42,66.3,1,1,138.39,113.13,80.83,167.85,159.23,428.11,1,1,1
5/23/2019 11:00,163.64,128.31,66.89,66.34,1,1,138.34,112.81,90.43,168.19,158.84,414.82,1,1,1
5/23/2019 10:00,163.45,130.56,67.27,66.59,1,1,138.46,112.62,91.52,167.59,158.24,413.56,1,1,1
5/23/2019 9:00,164.14,128.1,67.02,66.11,1,1,138.37,112.15,95.22,167.46,157.57,410.31,1,1,1
5/23/2019 8:00,164.27,131.06,67.47,66.86,1,1,138.59,111.8,95.49,168.1,157.13,423.52,1,1,1
5/23/2019 7:00,165.18,129.74,67.56,66.92,1,1,138.27,111.61,96.15,151.78,132.79,412.28,1,0.8,1
5/23/2019 6:00,164.15,126.06,67.09,66.18,1,1,138.51,111.06,92.39,124.17,104.99,240.82,0.05,0,0.47
5/23/2019 5:00,163.89,126.5,66.83,65.96,1,1,137.8,111.01,94.45,126.33,100.09,154.52,0,0,0
5/23/2019 4:00,163.89,126.9,66.56,65.64,1,1,137.79,110.61,96.34,130.49,102.98,154.52,0,0,0
5/23/2019 3:00,163.86,126.2,66.53,66.01,1,1,137.28,110.69,98.1,134.96,108.05,154.52,0,0,0
5/23/2019 2:00,163.94,126.6,66.55,65.85,1,1,136.63,110.44,99.62,141.02,117.02,154.26,0,0,0
5/23/2019 1:00,163.75,126.2,66.32,65.55,1,1,135.54,109.97,98.66,146.93,128.4,153.44,0,0,0
5/23/2019 0:00,163.42,125.4,66.35,66.24,1,1,134.56,110.11,102.82,152.25,133.55,152.16,0,0,0
5/22/2019 23:00,163.15,125.56,66.83,65.81,1,1,133.88,109.23,101.37,157.28,146.86,166.72,0.02,0,0.02
5/22/2019 22:00,163,125.51,66.18,65.82,1,1,132.66,108.28,97.57,168.92,157.6,340.15,1,0,1
5/22/2019 21:00,162.76,125.52,66.48,66.24,1,1,131.9,107.77,92.31,168.58,157.84,340.16,1,0,1
5/22/2019 20:00,162.4,124.69,66.58,65.43,1,1,131.95,109.05,79.24,168.9,158.38,337.71,1,0,1
5/22/2019 19:00,162.71,125.51,66.75,65.25,1,1,131.9,109.27,75.19,168.18,156.78,337.88,1,0,1
5/22/2019 18:00,163.37,126.07,66.56,65.16,1,1,131.87,108.55,71.87,160.01,150.23,335.47,0.17,0,1
5/22/2019 17:00,163.58,125.76,65.99,65.21,1,1,130.56,107.5,78,167.47,158.61,330.83,0.32,0,1
5/22/2019 16:00,164,125.94,66.43,65.74,1,1,129.88,106.66,83.3,169.26,158.98,320.55,1,0,1
5/22/2019 15:00,163.19,126.21,66.36,65.47,1,1,129.88,107.59,76.74,162.13,151.09,304.13,0.45,0,1
5/22/2019 14:00,162.9,125.76,66.35,65.44,1,1,130.76,108.36,76.03,159.47,151.23,287.67,0,0,1
5/22/2019 13:00,163.25,125.61,66.87,65.03,1,1,130.72,108.53,79.7,164.94,157.39,291.57,0,0,1
5/22/2019 12:00,163.45,126.76,66.42,65.46,1,1,132.2,109.3,82.72,168.5,159.89,352.48,1,0.57,1
5/22/2019 11:00,163.2,129.61,67.28,66.99,1,1,133.83,110.33,86.5,167.75,159.01,375.2,1,1,1
5/22/2019 10:00,162.92,128.11,66.93,67.8,1,1,136.28,111.15,90.69,167.72,158.41,386.98,1,1,1
5/22/2019 9:00,163.98,127.61,66.27,67.8,1,1,137.76,112.09,93.51,167.81,157.54,401.24,1,1,1
5/22/2019 8:00,163.88,131.99,67.19,67.8,1,1,138.42,112.14,95.51,168,156.01,401.58,1,1,1
5/22/2019 7:00,164.9,130.92,67.7,66.78,1,1,138.51,111.25,97.81,151.29,132.62,392.79,1,0.8,1
5/22/2019 6:00,163.35,126.28,66.49,66.35,1,1,137.86,110.56,97.22,125.63,106.19,236.27,0.05,0,0.47
5/22/2019 5:00,163.52,126.18,66.27,65.85,1,1,137.26,110.43,96.32,127.76,102.25,158.06,0,0,0
5/22/2019 4:00,163.42,126.03,66.37,65.77,1,1,137.84,110.7,95.29,131.47,105.78,158.06,0,0,0
5/22/2019 3:00,163.21,126.21,66.44,66.03,1,1,136.31,109.84,94.55,135.67,111.15,158.06,0,0,0
5/22/2019 2:00,163.3,126,66.33,65.86,1,1,135.97,109.87,94.74,140.86,118.88,158.06,0,0,0
5/22/2019 1:00,163.05,125.5,67.21,65.72,1,1,134.76,109.32,95.67,146.61,127.65,157.1,0,0,0
5/22/2019 0:00,163.14,124.95,66.08,65.67,1,1,134.25,109.31,93.25,151.08,132.46,155.8,0,0,0
5/21/2019 23:00,162.85,125.21,66.17,66.12,1,1,133.53,108.3,97.38,156.69,148.03,169.15,0.02,0,0.02
5/21/2019 22:00,162.94,125.3,66.09,66.05,1,1,132.35,107.73,93.89,168.39,157.18,321.48,1,0,1
5/21/2019 21:00,162.7,125,66.09,66.08,1,1,131.65,107.73,93.01,168.34,157.5,312.34,1,0,1
5/21/2019 20:00,162.6,125.03,66.26,65.89,1,1,131.46,108.26,85.89,168.52,158.11,299.09,1,0,1
5/21/2019 19:00,162.81,125.07,66.06,65.12,1,1,131.41,109.02,82.42,161.99,150.77,297.49,0.45,0,1
5/21/2019 18:00,162.94,125.13,66.06,65.48,1,1,131.41,108.47,79.08,164.16,156.03,298.68,0,0,1
5/21/2019 17:00,163.07,124.37,66.06,65.35,1,1,131.48,109.74,76.6,168.74,157.63,292.67,1,0,1
5/21/2019 16:00,162.91,124.65,66.13,65.59,1,1,132.05,109.74,73.82,159.38,149.72,293.13,0.12,0,1
5/21/2019 15:00,162.5,125.3,66.46,65.94,1,1,132.46,108.9,76.63,159.41,150.19,291.78,0,0,1
5/21/2019 14:00,162.61,125.09,66.41,66.08,1,1,133.45,109.14,77.72,159.31,150.16,296.34,0,0,1
5/21/2019 13:00,162.79,125.79,66.09,65.91,1,1,134.57,109.94,82,161.94,153.79,294.52,0,0,1
5/21/2019 12:00,163.52,128.74,66.85,66.41,1,1,135.88,110.62,82.08,168.83,159.67,296,0.6,0,1
5/21/2019 11:00,163.08,128.46,67.3,66.43,1,1,136.46,111.29,87.53,169.15,158.83,291.32,1,0,1
5/21/2019 10:00,163.1,130.52,67.48,66.73,1,1,136.98,111.66,87.64,169.15,158.71,333.4,1,0.2,1
5/21/2019 9:00,163.77,131.8,67.36,66.69,1,1,137.36,111.12,90.98,167.62,157.69,409.96,1,1,1
5/21/2019 8:00,164.12,129.59,67.41,66.66,1,1,137.58,110.87,91.68,167.63,156.07,424.16,1,1,1
5/21/2019 7:00,163.8,129.09,67.5,66.78,1,1,137.23,110.46,94.04,154.96,137.46,385.01,1,0.8,1
5/21/2019 6:00,163.32,126.03,66.79,65.86,1,1,137,110.15,93.46,127.03,120.04,273.94,0.05,0,0.47
5/21/2019 5:00,163.1,126.43,66.79,65.93,1,1,136.43,109.96,93.23,127.07,122.59,226.01,0,0,0
5/21/2019 4:00,163.28,126.36,66.79,65.8,1,1,136.29,109.74,95.44,130.26,126.52,231,0,0,0
5/21/2019 3:00,163.33,125.71,66.79,65.72,1,1,135.52,109.74,93.49,133.79,131.16,225.17,0,0,0
5/21/2019 2:00,163.41,125.98,66.79,65.7,1,1,135.3,109.83,96.3,137.49,136.5,219.32,0,0,0
5/21/2019 1:00,163.5,125.75,66.65,65.6,1,1,134.49,109.26,98.53,141.65,143.77,229.39,0,0,0
5/21/2019 0:00,163.33,125.46,66.64,65.64,1,1,133.93,109.07,99.47,148.28,145.7,234.7,0,0,0
5/20/2019 23:00,163.22,125.15,66.53,65.63,1,1,132.43,109.19,101.47,155.62,150.29,245.42,0.02,0,0.02
5/20/2019 22:00,162.95,124.96,66.4,65.63,1,1,131.96,108.87,95.52,168.23,157.52,387.63,1,0,1
5/20/2019 21:00,162.97,124.91,66.4,65.99,1,1,134.02,109.09,93.18,168.62,158.51,384.04,1,0,1
5/20/2019 20:00,162.69,124.95,66.4,65.66,1,1,131.01,109.27,85.41,168.71,158.78,337.62,1,0,1
5/20/2019 19:00,162.43,124.85,66.4,65.5,1,1,133.07,110.23,77.95,168.5,158.36,320.58,1,0,1
5/20/2019 18:00,162.63,125.54,66.4,65.78,1,1,130.32,108.87,72.83,163.07,151.44,307.42,0.6,0,1
5/20/2019 17:00,162.69,124.67,66.4,65.78,1,1,129.93,109.78,68.5,159.23,150,306.19,0,0,1
5/20/2019 16:00,161.9,124.8,66.46,65.9,1,1,129.85,109.22,74.44,159.69,150.37,303.42,0,0,1
5/20/2019 15:00,162.11,126.75,66.57,66.1,1,1,129.9,108.33,80.08,159.24,150.82,308.16,0,0,1
5/20/2019 14:00,162.98,126.66,66.73,66.18,1,1,130.22,108.13,81.13,159.09,150.9,312.08,0,0,1
5/20/2019 13:00,163.86,128.05,66.17,65.59,1,1,131.04,108.77,81.01,161.36,153.5,307.89,0,0,1
5/20/2019 12:00,163.83,128.45,66.51,65.88,1,1,132.35,109.73,83.55,168.29,159.88,347.67,0.72,0.55,1
5/20/2019 11:00,163.43,128.78,67.43,66.6,1,1,134.52,110.53,89.37,167.76,158.83,400.77,1,1,1
5/20/2019 10:00,163.72,130.78,67.23,66.73,1,1,136.52,111.19,90.21,167.6,158.19,406.02,1,1,1
5/20/2019 9:00,165.08,132.21,67.8,67.16,1,1,138.23,111.93,88.95,168.22,157.82,372.97,1,1,1
5/20/2019 8:00,164.21,127.93,66.72,66.09,1,1,138.49,111.79,93.11,168.33,155.87,363.38,1,1,1
5/20/2019 7:00,164.33,129.21,67.22,66.49,1,1,139.2,111.36,96.3,151.51,132.51,364.24,1,0.78,1
5/20/2019 6:00,164.08,127.46,67.02,66.24,1,1,138.91,111.64,96.38,126.6,120.89,232.35,0.03,0,0.47
5/20/2019 5:00,163.77,126.84,66.5,65.74,1,1,138.13,111.04,98.46,126.94,125.13,168.67,0,0,0
5/20/2019 4:00,164.91,127.64,66.48,65.74,1,1,137.94,110.7,96.73,130.06,128.85,168.38,0,0,0
5/20/2019 3:00,164.07,126.65,66.71,65.64,1,1,137.91,110.8,96.34,133.68,133.91,167.19,0,0,0
5/20/2019 2:00,164,127.07,66.53,65.8,1,1,137.18,110.77,99.56,137.46,139.78,167.33,0,0,0
5/20/2019 1:00,164.14,126.17,66.89,65.94,1,1,136.72,109.93,95.59,141.36,146.04,168.67,0,0,0
5/20/2019 0:00,163.49,126.75,66.79,65.83,1,1,135.91,109.51,96.32,147.21,152.32,171.81,0,0,0
5/19/2019 23:00,163.03,126.25,66.79,66.15,1,1,135.22,109.58,95.1,154.36,148.06,173.88,0,0,0
5/19/2019 22:00,163.07,127.13,66.79,66.06,1,1,134.43,109.08,95.79,169.08,157.18,296.14,0.9,0,0.9
5/19/2019 21:00,163.24,126.25,66.66,65.77,1,1,133.36,107.83,93.11,169.07,156.68,291.91,1,0,1
5/19/2019 20:00,163.12,126.08,66.56,65.73,1,1,133.23,108.89,85.12,168.94,157.37,288.23,1,0,1
5/19/2019 19:00,163.4,126.51,66.68,65.71,1,1,133.16,110.27,79.72,169.95,158.38,349.17,1,0,1
5/19/2019 18:00,163.47,126.14,66.59,65.63,1,1,133.23,110.54,76.92,169.4,158.52,412.44,1,0,1
5/19/2019 17:00,163.26,126.17,66.39,65.63,1,1,133.36,110.86,77.25,169.42,158.68,344.52,1,0,1
5/19/2019 16:00,163.11,126.2,66.36,65.63,1,1,134.27,110.86,78.62,169.01,159.06,336.24,1,0.07,1
5/19/2019 15:00,163.08,126.3,66.82,65.63,1,1,135.16,110.44,78.35,167.59,159.23,395.24,1,1,1
5/19/2019 14:00,163.11,126.01,66.77,65.66,1,1,136.76,111.41,78.43,168.02,158.94,398.88,1,1,1
5/19/2019 13:00,163.54,126.52,66.63,65.65,1,1,138.17,111.88,79.39,167.67,158.89,409.4,1,1,1
5/19/2019 12:00,163.79,126.14,66.46,65.57,1,1,138.14,111.21,88.81,167.28,157.87,426.44,1,1,1
5/19/2019 11:00,163.92,126.93,66.44,65.81,1,1,138.2,110.07,91.03,168.31,158.02,426.81,1,1,1
5/19/2019 10:00,164.86,129.14,67.01,66.34,1,1,138.65,110.35,92.73,168.13,157.78,428.53,1,1,1
5/19/2019 9:00,163.89,126.82,66.51,65.8,1,1,138.75,109.43,94.93,168.49,157.37,430.46,1,1,1
5/19/2019 8:00,163.84,126.77,66.98,66.14,1,1,138.16,108.24,96.61,168.17,156.61,430.46,1,1,1
5/19/2019 7:00,163.98,126.66,66.75,66.07,1,1,138.06,108.04,98.87,155.48,136.64,420.67,1,0.9,1
5/19/2019 6:00,163.99,126.29,66.77,65.8,1,1,137.58,108.56,95.21,125.8,107.43,264.16,0.15,0,0.57
5/19/2019 5:00,164.18,127.01,66.77,65.78,1,1,137.04,108.49,100.99,128.67,103.27,156.5,0,0,0
5/19/2019 4:00,164.06,126.42,66.61,65.63,1,1,135.57,108.02,99.64,132.46,106.04,155.73,0,0,0
5/19/2019 3:00,163.71,125.84,66.74,65.69,1,1,132.71,106.63,101.51,136.91,109.56,154.17,0,0,0
5/19/2019 2:00,163.32,125.69,66.79,65.56,1,1,131.45,107.1,95.63,142.47,119.1,152.41,0,0,0
5/19/2019 1:00,163.09,126.39,66.79,65.96,1,1,132.16,106.78,97.14,148.24,131.98,151.83,0,0,0
5/19/2019 0:00,163.07,125.68,66.41,65.85,1,1,132.99,108.31,98.53,152.98,136.95,146.72,0,0,0
5/18/2019 23:00,163.03,125.71,66.27,65.68,1,1,131.7,107.64,99.07,156.73,148.59,145.74,0,0,0
5/18/2019 22:00,162.6,125.81,66.66,66.05,1,1,130.87,107.47,102.87,166.58,158.37,425.46,0,0.92,0.92
5/18/2019 21:00,162.72,125.11,66.36,65.69,1,1,130.07,106.24,100.68,167.04,158.42,430.53,0,1,1
5/18/2019 20:00,162.58,125.07,66.36,65.69,1,1,129.15,105.62,97.02,167.28,158.87,428.43,0,1,1
5/18/2019 19:00,162.51,124.98,66.27,65.68,1,1,128.66,105.96,94.45,167.17,159.02,426.36,0,1,1
5/18/2019 18:00,162.68,125.12,66,65.66,1,1,128.66,106.63,83.76,167.06,159.69,426.14,0,1,1
5/18/2019 17:00,162.86,125.4,66,65.66,1,1,128.66,106.93,82.49,166.71,159.37,427.98,0,1,1
5/18/2019 16:00,162.29,126.51,66.07,65.35,1,1,128.73,107.38,76.89,166.84,159.59,430.27,0,1,1
5/18/2019 15:00,161.15,128.46,67.22,66.67,1,1,129.43,107.89,77.29,166.78,160,429.34,0,1,1
5/18/2019 14:00,161.7,124.8,66.3,65.72,1,1,130.71,108.69,74.31,166.17,159.52,429.62,0,1,1
5/18/2019 13:00,163.23,126.37,65.64,65.39,1,1,133.76,109.11,78.59,166.42,159.67,430.44,0,1,1
5/18/2019 12:00,163.21,126.7,66.4,65.73,1,1,133.03,108.64,84.48,166.68,159.11,430.24,0,1,1
5/18/2019 11:00,163.4,128.48,66.96,65.99,1,1,134.74,110.11,84.83,166.76,158.81,429.92,0.25,1,1
5/18/2019 10:00,164,126.99,66.59,66.02,1,1,136.37,111.37,89.88,167.43,158.94,427.79,1,1,1
5/18/2019 9:00,163.74,125.86,66.3,65.62,1,1,135.2,109.01,94.16,167.52,157.94,429.29,1,1,1
5/18/2019 8:00,163.7,126.93,66.59,65.71,1,1,137.9,111.31,94,168.6,156.21,429.99,1,1,1
5/18/2019 7:00,163.83,126.79,66.73,65.6,1,1,138.23,110.27,96.34,152.55,134.35,429.26,0.9,1,1
5/18/2019 6:00,163.57,126.48,66.7,65.97,1,1,137.68,109.58,94.96,121.81,100.19,288.28,0,0.57,0.15
5/18/2019 5:00,163.51,126.23,66.43,66.07,1,1,137.27,110.08,95.61,132.59,98.38,155.22,0,0,0
5/18/2019 4:00,163.62,126.35,66.43,65.81,1,1,136.56,109.56,93.56,131.86,105.94,154.68,0,0,0
5/18/2019 3:00,163.28,125.78,66.45,65.83,1,1,136.1,109.38,93.7,135.44,109.93,153.91,0,0,0
5/18/2019 2:00,163.29,125.85,66.3,65.83,1,1,134.82,108.98,94.67,140.45,119.59,152.88,0,0,0
5/18/2019 1:00,163.08,127.3,66.88,66.04,1,1,134.07,108.66,95.61,145.95,129.37,151.91,0,0,0
5/18/2019 0:00,163.12,125.61,66.34,65.62,1,1,133.53,108.22,96.98,150.51,133.92,150.58,0,0,0
5/17/2019 23:00,163.01,125.53,66.37,65.67,1,1,131.91,107.85,94.21,154.29,144.73,146.78,0,0,0
5/17/2019 22:00,162.89,125.3,66.27,65.66,1,1,131.54,107.85,94.42,165.91,156.28,415.76,0,0.9,0.9
5/17/2019 21:00,162.65,124.83,66.27,65.66,1,1,130.89,108.09,86.59,167.11,157.23,426.43,0,1,1
5/17/2019 20:00,162.55,125.14,66.27,65.66,1,1,130.55,109.77,77.39,166.88,157.44,419.4,0,1,1
5/17/2019 19:00,162.77,125.63,66.27,65.66,1,1,130.55,109.87,71.65,166.92,158.13,426.74,0,1,1
5/17/2019 18:00,163.07,125.53,66.13,65.47,1,1,130.16,109.87,70.6,167.21,158.18,425.16,0,1,1
5/17/2019 17:00,162.43,125.35,66.15,65.48,1,1,129.59,109.87,73.76,167.04,158.67,424.74,0,1,1
5/17/2019 16:00,161.83,124.82,66.3,65.84,1,1,129.54,109.2,73.38,166.71,158.31,422.75,0,1,1
5/17/2019 15:00,161.98,124.75,66.32,65.69,1,1,129.16,108.14,80.44,166.64,158.44,430.34,0,1,1
5/17/2019 14:00,162.04,125.45,66.31,65.57,1,1,129.26,108.14,86.69,166.34,158.12,429.24,0,1,1
5/17/2019 13:00,163.24,126.68,66.21,65.56,1,1,130.58,108.81,81.02,166.94,158.72,425.31,0.23,1,1
5/17/2019 12:00,162.89,126.53,66.69,65.89,1,1,133.81,110.8,89.09,168.03,159.32,426.01,1,1,1
5/17/2019 11:00,163.55,126.59,66.3,65.57,1,1,134.9,111.08,88.64,167.99,158.88,422.7,1,1,1
5/17/2019 10:00,163.32,126.96,66.61,65.88,1,1,136.7,111.72,90.43,167.87,157.62,427.18,1,1,1
5/17/2019 9:00,163.82,131.49,67.14,66.61,1,1,137.51,111,91.44,167.7,156.82,430.12,1,1,1
5/17/2019 8:00,164.74,131.27,68.21,67.37,1,1,139.6,112.46,92.92,168.3,155.96,430.38,1,1,1
5/17/2019 7:00,163.88,128.69,67.28,66.54,1,1,135.54,107.85,98.02,152.2,134.19,429.69,0.9,1,1
5/17/2019 6:00,164.65,128.05,66.69,65.95,1,1,137.3,108.69,95.55,122.89,103.9,301.64,0,0.57,0.15
5/17/2019 5:00,164.56,126.84,66.65,65.9,1,1,138.85,110.08,95.95,127.91,101.91,183.88,0,0,0
5/17/2019 4:00,163.47,126.16,66.6,65.84,1,1,137.03,109.84,93.62,131.4,105.46,182.21,0,0,0
5/17/2019 3:00,163.35,126.56,66.43,65.69,1,1,136.7,109.86,93.58,135.98,109.41,181.09,0,0,0
5/17/2019 2:00,163.36,126.25,66.55,65.79,1,1,136.58,109.81,96.73,141.17,117.92,180.27,0,0,0
5/17/2019 1:00,163.2,125.64,66.49,65.69,1,1,134.76,108.92,96.28,146.83,129.54,178.64,0,0,0
5/17/2019 0:00,163.08,125.88,66.49,65.69,1,1,133.14,108.31,100.16,151.74,134.18,175.93,0,0,0
5/16/2019 23:00,163.03,125.72,66.63,65.79,1,1,133.78,108.97,98.2,155.84,145.83,169.66,0,0,0
5/16/2019 22:00,162.99,125.85,66.49,65.57,1,1,133.34,108.6,96.52,166.07,156.39,425.49,0,0.92,0.92
5/16/2019 21:00,162.8,125.29,66.4,65.57,1,1,132.52,108.46,90.33,166.68,156.62,430.34,0,1,1
5/16/2019 20:00,162.64,124.8,66.4,65.68,1,1,132.4,110.18,81.83,166.71,157.25,430.38,0,1,1
5/16/2019 19:00,162.36,125.15,66.43,65.39,1,1,132.44,111.19,78.6,166.87,157.98,430.61,0,1,1
5/16/2019 18:00,162.86,125.68,66.4,65.53,1,1,132.4,111.1,80.64,167.16,158.47,429.79,0,1,1
5/16/2019 17:00,162.64,125.23,66.45,65.99,1,1,132.4,110.98,81.28,166.73,158.41,430.43,0,1,1
5/16/2019 16:00,162.98,125.25,66.27,65.64,1,1,133.06,110.98,80.82,166.55,158.28,430.33,0,1,1
5/16/2019 15:00,162.33,124.99,66.64,65.97,1,1,133.77,110.45,84.8,166.47,158.44,430.71,0,1,1
5/16/2019 14:00,162.51,124.54,66.39,65.89,1,1,135.01,111.2,86.9,166.06,158.04,429.95,0,1,1
5/16/2019 13:00,164.01,126.01,66.06,65.15,1,1,136.52,111.99,85.8,166.38,158.87,430.59,0,1,1
5/16/2019 12:00,163.94,128.61,66.19,65.52,1,1,137.5,111.99,86.26,168.21,159.39,429.73,0.92,1,1
5/16/2019 11:00,164.03,129.5,66.32,65.72,1,1,137.46,111.35,88.7,168.11,158.8,427.45,1,1,1
5/16/2019 10:00,164.43,129.73,66.03,65.75,1,1,136.72,110.98,90.51,167.44,157.68,430.43,1,1,1
5/16/2019 9:00,163.91,133.27,67.57,66.96,1,1,137.54,110.63,92.91,168.04,157.59,430.8,1,1,1
5/16/2019 8:00,164.11,129.41,67.44,66.7,1,1,137.03,109.98,92.31,168.27,156.84,430.83,1,1,1
5/16/2019 7:00,163.43,128.15,66.45,66.22,1,1,136.81,110.38,92.54,157.58,141.83,429.2,0.9,1,1
5/16/2019 6:00,162.95,126.24,66.55,66.01,1,1,136.63,110.36,96.78,125.2,108.57,271.7,0,0.57,0.15
5/16/2019 5:00,163.11,125.57,66.64,65.63,1,1,136.48,110.09,95.62,128.15,103.29,143.51,0,0,0
5/16/2019 4:00,163.1,125.47,66.55,65.63,1,1,135.81,109.74,97.56,131.49,106.07,143.9,0,0,0
5/16/2019 3:00,163.19,125.54,66.67,65.65,1,1,135.96,109.59,93.84,136.02,110.72,144.75,0,0,0
5/16/2019 2:00,163.17,126.12,66.67,65.83,1,1,135.28,109.3,96.14,141.19,120.17,144.75,0,0,0
5/16/2019 1:00,163.31,125.97,66.43,65.64,1,1,134.95,109.12,94.61,146.59,130.71,145.12,0,0,0
5/16/2019 0:00,163.41,127,66.59,65.84,1,1,134.33,108.7,95.8,150.44,135.1,146.66,0,0,0
5/15/2019 23:00,163.48,126.12,66.33,65.6,1,1,133.49,108.43,97.43,153.79,146.22,152.12,0,0,0
5/15/2019 22:00,163.03,126.53,66.6,65.9,1,1,132.14,107.74,95.73,166.64,157.26,425.51,0,0.9,0.9
5/15/2019 21:00,163.02,125.6,66.26,65.58,1,1,131.82,106.97,96.96,166.76,157.25,429.25,0,1,1
5/15/2019 20:00,163.23,124.8,66.09,65.42,1,1,131.48,107.36,90.66,167.18,158.07,430.71,0,1,1
5/15/2019 19:00,163.52,125.92,66.09,65.42,1,1,131.33,108.46,81.59,166.69,158.1,430.41,0,1,1
5/15/2019 18:00,162.64,126.31,66.53,65.88,1,1,131.52,108.38,84.92,166.51,158.34,429.29,0,1,1
5/15/2019 17:00,162.86,125.02,65.97,65.33,1,1,132.39,109.98,77.21,166.74,158.89,430.48,0,1,1
5/15/2019 16:00,163.15,124.65,65.97,65.33,1,1,133.25,109.74,80.89,166.43,158.73,430.19,0,1,1
5/15/2019 15:00,163.59,125.61,65.98,65.56,1,1,134.28,110.43,74.48,166.65,159.03,430.1,0,1,1
5/15/2019 14:00,163.05,126.56,66.06,65.66,1,1,134.74,110.77,77.34,167.34,159.55,430.1,0.2,1,1
5/15/2019 13:00,163.42,127.47,66.38,65.77,1,1,135.44,110.48,82.61,167.77,159.48,430.1,1,1,1
5/15/2019 12:00,163.54,127.42,66.42,65.75,1,1,135.69,110.48,87.12,168.04,159.64,430.1,1,1,1
5/15/2019 11:00,163.31,126.52,66.31,65.71,1,1,135.39,110.48,89.74,168.01,159.36,430.1,1,1,1
5/15/2019 10:00,163.22,126.42,66.06,65.66,1,1,136.23,110.72,88.68,167.42,158.76,430.1,1,1,1
5/15/2019 9:00,163.14,130.35,66.89,66.34,1,1,135.37,110.48,92.29,167.67,158.28,430.1,1,1,1
5/15/2019 8:00,162.98,127.76,66.77,66.01,1,1,135.64,110.3,92.91,167.47,157.63,430.1,1,1,1
5/15/2019 7:00,163.2,126.41,66.46,65.7,1,1,135.63,109.99,96.5,160.52,146.55,430.1,0.9,1,1
5/15/2019 6:00,163.49,126.09,66.22,65.53,1,1,135.68,109.99,95.78,128.17,111.11,288.65,0,0.57,0.15
5/15/2019 5:00,163.77,126.23,66.03,65.33,1,1,134.76,109.47,94.76,129.69,104.37,160.01,0,0,0
5/15/2019 4:00,163.57,126.84,66.33,65.6,1,1,135.14,109.67,97.46,133.11,106.83,160.01,0,0,0
5/15/2019 3:00,163.55,125.77,66.04,65.38,1,1,134.57,109.44,95.26,137.8,111.78,160.01,0,0,0
5/15/2019 2:00,163.37,125.58,66.06,65.35,1,1,133.84,108.72,98.11,143.21,123.97,160.01,0,0,0
5/15/2019 1:00,163.49,125.69,66.03,65.3,1,1,133.18,108.13,96.85,148.76,132.34,159.34,0,0,0
5/15/2019 0:00,163.25,125.35,66.03,65.37,1,1,131.88,107.44,96.36,153.09,136.58,158.64,0,0,0
5/14/2019 23:00,163.71,125.83,65.97,65.26,1,1,131.75,107.99,96.13,156.27,147.68,157.44,0,0,0
5/14/2019 22:00,163.14,125,65.77,65.09,1,1,130.94,106.45,93.76,167.42,158.42,425.28,0,0.9,0.9
5/14/2019 21:00,162.9,125.02,65.72,65.05,1,1,129.18,106.76,90.45,166.28,156.15,430.22,0.43,1,1
5/14/2019 20:00,163.31,124.9,65.72,65.05,1,1,128.91,107.53,80.4,159.79,152.15,376.19,0,1,0.17
5/14/2019 19:00,162.64,124.75,65.72,65.05,1,1,128.91,108.35,71.2,165.5,155.99,424.09,0,1,0.92
5/14/2019 18:00,162.46,125.42,65.71,65.29,1,1,128.91,108.54,71.74,159.18,151.51,368.99,0,1,0.12
5/14/2019 17:00,162.97,125.31,65.6,65.27,1,1,128.91,108.54,69.96,165.4,157.32,408.81,0,1,0.67
5/14/2019 16:00,162.15,125.15,65.6,65.27,1,1,129.11,108.65,79.26,157.03,149.72,370.77,0,1,0.2
5/14/2019 15:00,163.31,126.3,65.59,64.72,1,1,130.27,109.02,76.9,160.93,154.21,355.31,0,1,0
5/14/2019 14:00,162.93,126.09,65.63,64.96,1,1,131.77,109.66,77.59,166.24,159.5,408.07,0,1,0.67
5/14/2019 13:00,163.15,126.05,65.63,64.96,1,1,133.33,110.85,79,166.52,159.16,428.02,0,1,1
5/14/2019 12:00,163.2,127.57,65.71,65.04,1,1,134.96,111.49,76.18,166.69,158.97,428.02,0,1,1
5/14/2019 11:00,163.44,128.03,66.09,65.46,1,1,134.96,110.2,84.61,166.93,158.7,428.02,0,1,1
5/14/2019 10:00,163.22,128.19,66.45,65.88,1,1,135.15,110.12,87.09,166.87,158.36,428.02,0,1,1
5/14/2019 9:00,163.37,129.35,66.83,66.12,1,1,136.65,110.2,92.1,167.07,158.35,428.02,0.37,1,1
5/14/2019 8:00,162.56,128.82,67.35,66.27,1,1,135.6,109.65,92.63,168.06,157.73,428.02,1,1,1
5/14/2019 7:00,163.08,127.13,66.38,65.62,1,1,135.41,109.59,97,161.26,147.23,428.02,0.9,1,1
5/14/2019 6:00,163.06,125.88,66.33,65.7,1,1,134.94,109.01,94.46,127.93,111.76,278.34,0,0.57,0.15
5/14/2019 5:00,163.48,126.12,66.33,65.63,1,1,134.59,108.54,91.44,128.96,105.4,143.53,0,0,0
5/14/2019 4:00,163.35,125.58,66.33,65.63,1,1,134.76,108.79,93.01,133.1,109.15,143.68,0,0,0
5/14/2019 3:00,163.41,126.4,66.33,65.63,1,1,133.98,108.54,91.33,137.74,113.64,144.38,0,0,0
5/14/2019 2:00,163.14,125.96,66.16,65.63,1,1,134.14,109.07,94.67,143.1,120.87,146.57,0,0,0
5/14/2019 1:00,163.45,126.75,66.1,65.62,1,1,135,109.54,97.62,148.68,130.53,159.66,0,0,0
5/14/2019 0:00,163.56,125.91,66.18,65.61,1,1,132.45,107.62,95.69,153.45,135.37,160.05,0,0,0
5/13/2019 23:00,163.52,125.42,66.12,65.46,1,1,131.56,107.71,96.58,157.58,146.52,161.38,0,0,0
5/13/2019 22:00,163.15,125.21,66.27,65.6,1,1,130.69,106.87,94.44,167.01,157.98,419.79,0,0.9,0.9
5/13/2019 21:00,162.97,124.77,66.27,65.6,1,1,130.39,106.7,88.39,167.74,158.5,428.88,0.23,1,1
5/13/2019 20:00,163.07,124.5,65.79,65.13,1,1,130.39,108.28,77.28,158.95,149.51,384.23,0.17,1,0.42
5/13/2019 19:00,162.67,125.5,65.29,64.63,1,1,130.46,109.72,71.25,165.81,158.29,402.67,0,1,0.55
5/13/2019 18:00,163.01,125.63,65.29,64.63,1,1,131.18,110.11,71.27,166.94,158.97,430.34,0,1,1
5/13/2019 17:00,163.01,125.98,65.46,64.79,1,1,131.95,110.73,69.01,166.87,159.45,430.34,0,1,1
5/13/2019 16:00,162.87,125.3,65.48,65.04,1,1,132.5,110.73,73.44,166.49,158.93,430.32,0,1,1
5/13/2019 15:00,163.87,126.27,65.48,64.84,1,1,133.41,109.93,78.37,166.28,158.75,430.55,0,1,1
5/13/2019 14:00,163.06,126.38,65.48,64.86,1,1,133.5,109.72,82.47,166.93,158.99,430.59,0,1,1
5/13/2019 13:00,163.51,126.72,65.58,64.91,1,1,134.18,109.77,83.43,167.11,158.99,430.59,0,1,1
5/13/2019 12:00,163.91,129.1,66.14,65.48,1,1,134.52,110.73,85.62,167.23,159.08,430.59,0,1,1
5/13/2019 11:00,163.02,128.36,66.59,66,1,1,134.42,110.73,91.6,167.2,158.93,430.59,0,1,1
5/13/2019 10:00,163.1,131.09,67.25,66.49,1,1,134.95,110.44,93.83,166.91,158.56,430.28,0,1,1
5/13/2019 9:00,162.5,127.74,66.8,66.67,1,1,134.52,110.25,92.77,167.24,158.49,430.1,0.2,1,1
5/13/2019 8:00,163.24,127.31,66.36,65.72,1,1,134.8,109.93,96.41,167.13,157.67,430.1,1,1,1
5/13/2019 7:00,162.87,127.19,66.36,65.63,1,1,134.6,109.59,95.88,156.2,141.66,430.1,0.78,1,1
5/13/2019 6:00,162.84,127.56,66.63,66.3,1,1,134.32,109.24,94.83,126.89,110.18,244.29,0,0.45,0.03
5/13/2019 5:00,163.37,125.91,66.83,65.45,1,1,134.25,108.57,94.53,129.06,106.17,146.85,0,0,0
5/13/2019 4:00,163.16,125.9,66.01,65.35,1,1,133.25,108.47,92.38,132.87,108.27,146.21,0,0,0
5/13/2019 3:00,163.19,126.16,66.19,65.28,1,1,133.44,107.73,93.16,137.68,112.51,146.29,0,0,0
5/13/2019 2:00,163.2,126.61,66.13,65.61,1,1,133.01,107.98,93.61,142.79,123.08,146.44,0,0,0
5/13/2019 1:00,163.27,126.2,65.91,65.64,1,1,132.44,107.7,93.9,148.3,132.31,146.34,0,0,0
5/13/2019 0:00,163.67,126.27,65.69,64.94,1,1,131.49,107.33,95.88,152.71,136.75,147.13,0,0,0
5/12/2019 23:00,163.11,125.9,65.96,65.53,1,1,130.89,106.71,94.59,157.16,148.94,173.52,0,0.02,0.02
5/12/2019 22:00,163.07,126.47,65.96,65.54,1,1,130.12,106.32,94.29,167.29,157.64,425.95,0,1,1
5/12/2019 21:00,162.89,126.42,65.93,65.68,1,1,130.08,106.41,88.59,167.49,158.7,425.95,0,1,1
5/12/2019 20:00,163.06,125.37,65.57,65.24,1,1,131.03,108.69,79.7,167.73,158.83,425.95,0,1,1
5/12/2019 19:00,162.56,125.98,65.57,65.24,1,1,130.61,108.49,74.93,167.78,158.94,425.95,0,1,1
5/12/2019 18:00,162.25,126.44,65.57,65.24,1,1,129.52,108.34,74.02,167.7,158.92,425.95,0,1,1
5/12/2019 17:00,162.82,125.61,65.57,65.24,1,1,129.05,108.34,75.5,160.22,151.23,408.23,0,1,0.68
5/12/2019 16:00,162.09,126.32,65.57,65.22,1,1,129.78,108.93,77.39,163.63,156.55,385.06,0,1,0.25
5/12/2019 15:00,162.78,125.84,65.57,65.36,1,1,131.37,109.67,78.15,167.46,159.45,424.73,0,1,1
5/12/2019 14:00,162.1,128.43,66.25,66.04,1,1,133.06,109.25,82.85,167.1,159.13,424.73,0,1,1
5/12/2019 13:00,162.13,126.56,66.59,65.94,1,1,132.84,109.7,84.81,167.38,158.92,424.73,0,1,1
5/12/2019 12:00,163.19,126.26,65.91,65.4,1,1,134.84,110.35,81.08,167.48,158.61,424.73,0,1,1
5/12/2019 11:00,163.39,126.18,65.91,65.72,1,1,135.29,110.14,86.38,167.37,157.98,424.73,0,1,1
5/12/2019 10:00,163.33,126.87,66.52,65.78,1,1,135.93,110.59,89.69,166.72,156.94,424.73,0,1,1
5/12/2019 9:00,163.32,126.79,66.72,66.13,1,1,137.16,110.44,91.72,168.01,158.28,424.73,0.85,1,1
5/12/2019 8:00,163.71,126.07,65.96,66.49,1,1,136.35,110.03,93.89,168.6,157.31,424.73,1,1,1
5/12/2019 7:00,163.75,126.06,67.04,65.6,1,1,135.6,109.65,93.3,154.27,138.52,424.73,0.8,1,1
5/12/2019 6:00,163.84,126.26,67.31,65.57,1,1,135.49,109.35,95.95,127.41,119.86,249.18,0,0.47,0.05
5/12/2019 5:00,163.71,125.93,67.31,65.57,1,1,135.21,109.35,95.34,128.87,122.65,144.11,0,0,0
5/12/2019 4:00,163.43,126.4,67.31,65.57,1,1,134.93,108.96,96.04,132.28,126.55,143.41,0,0,0
5/12/2019 3:00,163.2,126.02,66.61,65.61,1,1,134.02,108.34,95.26,135.8,131.15,142.56,0,0,0
5/12/2019 2:00,163.16,125.93,66.3,65.61,1,1,133.81,108.34,96.31,139.41,136.3,141.84,0,0,0
5/12/2019 1:00,163.14,125.74,66.14,65.41,1,1,132.78,108.01,95.63,144.6,143.89,141.37,0,0,0
5/12/2019 0:00,163.17,126.01,66.32,65.57,1,1,131.89,107.44,96.28,150.75,141.68,140.12,0,0,0
5/11/2019 23:00,163.12,125.88,67.19,65.3,1,1,131.1,107.44,100.34,157.99,152.21,151.84,0.02,0.02,0
5/11/2019 22:00,162.91,125.08,67.19,65.3,1,1,130.29,107.44,100.75,169.91,157.66,350.15,1,1,0
5/11/2019 21:00,162.74,125.75,66.29,65.55,1,1,131.25,107.84,95.84,169.83,157.71,350.76,1,1,0
5/11/2019 20:00,162.49,125.61,66.18,65.51,1,1,128.87,106.93,93.87,168.99,157.99,350.06,1,1,0
5/11/2019 19:00,162.9,125.06,66,65.36,1,1,128.54,107.44,86.31,169.3,158.42,348.82,1,1,0
5/11/2019 18:00,162.81,124.9,66,65.36,1,1,128.15,107.84,86.34,169.36,158.71,350.19,1,1,0
5/11/2019 17:00,162.39,125.56,66,65.36,1,1,128.62,108.38,82.82,168.74,158.52,347.46,1,1,0
5/11/2019 16:00,161.43,124.37,66.09,65.59,1,1,128.62,107.82,80.52,167.67,156.34,348.47,1,1,0
5/11/2019 15:00,161.68,125.51,66.12,65.48,1,1,129.89,108.56,79.83,163.67,151.53,172.82,1,0.15,0
5/11/2019 14:00,162.03,125.4,66.12,65.48,1,1,130.16,107.46,82.34,168.78,158.91,298.72,1,0.7,0
5/11/2019 13:00,162.42,126.36,66.27,65.51,1,1,130.47,107.57,79.72,168.97,158.46,348.13,1,1,0
5/11/2019 12:00,162.53,130.01,67.05,66.33,1,1,132.24,108.45,81.25,168.65,157.97,347.46,1,1,0
5/11/2019 11:00,162.79,126.24,66.82,64.93,1,1,134.42,110.23,83.37,168.54,158,357.11,1,1,0.18
5/11/2019 10:00,163.36,126.64,66.65,64.79,1,1,136.67,110.48,86.44,167.96,158.39,380.04,1,1,1
5/11/2019 9:00,164.08,126.95,66.43,64.86,1,1,137.97,110.85,88.37,168.44,157.62,380.04,1,1,1
5/11/2019 8:00,163.91,127.11,66.35,65,1,1,137.92,110.93,92.38,168.87,156.96,380.04,1,1,1
5/11/2019 7:00,163.7,126.23,66.61,64.81,1,1,138.4,110.48,93.31,152.31,134.39,391.19,1,1,0.8
5/11/2019 6:00,163.62,125.81,66.61,64.81,1,1,138.35,110.98,92.81,128.54,105.75,155.35,0.47,0.05,0
5/11/2019 5:00,163.71,125.84,65.91,65.4,1,1,136.96,110.06,93.87,128.55,100.55,140.92,0,0,0
5/11/2019 4:00,163.66,125.85,65.88,65.45,1,1,137.15,110.46,93.12,132.34,105.54,141.07,0,0,0
5/11/2019 3:00,163.42,125.74,65.39,65.65,1,1,136.84,109.96,94.57,136.51,112.71,143.19,0,0,0
5/11/2019 2:00,163.28,125.58,66.53,64.72,1,1,136.36,109.62,93.77,141.9,120.47,142.18,0,0,0
5/11/2019 1:00,163.48,125.69,66.11,65.6,1,1,135.91,109.49,93.06,147.74,127.51,144.21,0,0,0
5/11/2019 0:00,163.39,126.04,65.57,65.94,1,1,135.7,109.51,93.92,152.53,131.5,144.45,0,0,0
5/10/2019 23:00,163.21,125.34,65.57,65.81,1,1,134.83,109.17,93.08,157.68,146.54,149.64,0.02,0.02,0
5/10/2019 22:00,163.03,125.78,66.14,65.55,1,1,134.33,108.9,94.98,169.06,156.25,335.21,1,1,0
5/10/2019 21:00,163.11,125.97,66.64,65.93,1,1,133.85,108.1,92.87,169.16,156.47,335.06,1,1,0
5/10/2019 20:00,163.02,125.18,66.05,65.21,1,1,133.5,107.49,91.42,169.2,157.06,333.94,1,1,0
5/10/2019 19:00,163,126.54,66.41,65.82,1,1,132.83,108.42,90.28,170,157.68,334.18,1,1,0
5/10/2019 18:00,163.38,126.44,66.48,65.61,1,1,132.84,108.5,88.23,169.26,157.3,334.57,1,1,0
5/10/2019 17:00,162.7,125.74,66.4,65.07,1,1,132.76,108.65,84.51,169.58,157.56,335.05,1,1,0
5/10/2019 16:00,162.91,126.09,66.4,64.57,1,1,134.09,109.78,80.42,168.44,156.9,335.39,1,1,0
5/10/2019 15:00,163.07,126.89,66.18,65.11,1,1,137.65,111.78,77.3,167.86,156.79,336.77,1,1,0
5/10/2019 14:00,162.83,126.75,66.08,65.47,1,1,135.9,111.47,74.56,168.62,160.17,364.61,1,1,0.82
5/10/2019 13:00,163.32,128.75,66.26,65.75,1,1,136.92,112.31,78.17,168.88,159.87,366.85,1,1,1
5/10/2019 12:00,163.31,129.1,66.74,65.95,1,1,137.14,111.54,88.25,168.61,158.78,366.85,1,1,1
5/10/2019 11:00,163.87,129.24,66.94,66.16,1,1,136.92,111.54,90.42,168.44,158.22,366.85,1,1,1
5/10/2019 10:00,163.68,127.74,66.68,66.43,1,1,137.24,111.54,91.69,168.66,158.2,366.85,1,1,1
5/10/2019 9:00,163.52,133.54,68.26,67.14,1,1,136.92,111.24,93.83,168.48,158.02,366.85,1,1,1
5/10/2019 8:00,165,128.27,67.59,66.67,1,1,137.18,111.54,95.43,168.1,156.69,377.58,1,1,1
5/10/2019 7:00,163.06,126.23,66.75,65.89,1,1,135.89,109.75,99.75,154.21,137.02,414.07,1,1,0.8
5/10/2019 6:00,162.92,125.79,66.76,65.81,1,1,135.35,109.82,96.1,127.93,107.23,179.17,0.47,0.05,0
5/10/2019 5:00,163.08,125.71,66.76,65.58,1,1,136.17,110.2,96.8,128.06,103.43,168.6,0,0,0
5/10/2019 4:00,163.38,125.46,66.55,65.95,1,1,137.35,110.27,92.99,131.78,106.3,168.5,0,0,0
5/10/2019 3:00,163.46,126.01,65.78,66.22,1,1,135.97,109.27,95.28,135.97,110.63,168.3,0,0,0
5/10/2019 2:00,163.24,126.35,65.42,65.78,1,1,135.7,109.41,94.35,141.44,118.67,167.16,0,0,0
5/10/2019 1:00,163.4,126.46,65.42,65.67,1,1,136.6,110.23,93.57,147.45,126.66,165.98,0,0,0
5/10/2019 0:00,163.57,126.13,66.21,66.1,1,1,134.75,108.6,94.76,152.29,130.42,160.49,0,0,0
5/9/2019 23:00,163.32,125.76,66.51,66.64,1,1,134.85,108.39,93.41,157.3,143.7,165.69,0.02,0.02,0
5/9/2019 22:00,163.71,126.2,66.22,65.84,1,1,134.05,108.81,94.86,168.81,156.17,359.67,1,1,0
5/9/2019 21:00,163.51,125.82,66.53,65.57,1,1,134.52,108.67,91.52,168.65,155.91,359.56,1,1,0
5/9/2019 20:00,163.6,126.63,66.07,65.57,1,1,133.34,107.8,91.27,168.92,156.72,357.81,1,1,0
5/9/2019 19:00,162.93,127.3,66.95,66.11,1,1,133.24,107.81,91.21,169.52,157.24,359.61,1,1,0
5/9/2019 18:00,163.15,126.7,66.16,65.81,1,1,133.17,108.81,88.66,169.46,157.88,366.01,1,1,0
5/9/2019 17:00,162.91,124.92,66.21,65.47,1,1,133.26,108.81,84.24,169.91,158.51,362.2,1,1,0
5/9/2019 16:00,163.48,125.55,65.82,65.39,1,1,134.1,108.81,81.39,168.92,157.91,354.06,1,1,0
5/9/2019 15:00,162.73,125.78,66.45,65.75,1,1,134.47,109.55,81.01,169.11,158.38,345.11,1,1,0
5/9/2019 14:00,162.43,126.13,66.7,65.94,1,1,135.39,110.42,80.36,168.73,157.51,336.82,1,1,0
5/9/2019 13:00,162.81,126.07,65.86,65.51,1,1,136.11,111.09,81.07,168.9,157.32,339.51,1,1,0
5/9/2019 12:00,162.83,126.7,66.38,66.46,1,1,136.7,110.82,84.48,168.51,157.05,337.95,1,1,0
5/9/2019 11:00,163.23,128.88,66.51,66.07,1,1,134.93,108.78,89.93,168.28,156.14,343.77,1,1,0
5/9/2019 10:00,164.08,131.77,66.9,66.95,1,1,134.64,108.98,92.11,167.77,157.98,414.9,1,1,0.73
5/9/2019 9:00,164.05,128.37,66.65,66.45,1,1,136.21,110.7,93.34,168.4,157.77,427.65,1,1,1
5/9/2019 8:00,163.67,130.5,67.58,66.91,1,1,133.28,108.23,97.45,167.99,156.88,427.53,1,1,1
5/9/2019 7:00,162.85,126.72,66.66,65.77,1,1,135.22,109.38,95.23,155.89,138.89,427.9,1,1,0.8
5/9/2019 6:00,163.8,128.28,66.88,66.3,1,1,136.3,110.03,96.42,130.5,121.11,256.62,0.47,0.05,0
5/9/2019 5:00,163.07,125.44,65.84,65.68,1,1,134.02,108.32,95.2,128.12,124.38,244.38,0,0,0
5/9/2019 4:00,163.14,125.51,66.64,65.63,1,1,135.69,108.92,95.43,131.42,128.28,243.72,0,0,0
5/9/2019 3:00,163.06,125.7,66.64,66.17,1,1,136.15,109.56,94.13,134.76,132.62,243.24,0,0,0
5/9/2019 2:00,163.45,125.89,66.48,65.56,1,1,135.98,109.72,93.28,138.71,138.33,242.09,0,0,0
5/9/2019 1:00,163.69,125.8,66.62,65.54,1,1,135.87,109.19,95.22,143.19,145.53,241.16,0,0,0
5/9/2019 0:00,163.7,125.66,66.5,65.65,1,1,135.02,109.02,93.28,148.92,144.42,240.48,0,0,0
5/8/2019 23:00,163.44,125.7,66.64,65.63,1,1,134.73,108.83,96.22,156.22,151.19,256.62,0.02,0.02,0
5/8/2019 22:00,163.19,125.72,66.38,66.12,1,1,133.82,108.13,94.8,169.08,155.84,423.01,1,1,0
5/8/2019 21:00,163.31,125.68,66.52,66.64,1,1,133.46,108.23,96.22,168.76,156.27,420.16,1,1,0
5/8/2019 20:00,162.83,125.62,66.52,65.83,1,1,132.39,108.73,95.16,169.5,156.97,420.18,1,1,0
5/8/2019 19:00,162.78,126.76,66.74,65.72,1,1,132.54,108.73,90.04,169.22,157.6,419.2,1,1,0
5/8/2019 18:00,163.18,126.36,66.55,65.69,1,1,133.43,108.73,85.17,169.26,157.69,416.29,1,1,0
5/8/2019 17:00,163.09,125.65,66.34,65.71,1,1,133.48,108.73,81.78,168.53,157.63,415.53,1,1,0
5/8/2019 16:00,162.96,125.16,66.37,65.65,1,1,134.41,109.61,78.64,168.6,157.85,415.81,1,1,0
5/8/2019 15:00,163.77,126.79,65.7,65.6,1,1,134.99,110.75,83.68,169.23,157.89,415.74,1,1,0
5/8/2019 14:00,163.23,126.61,65.84,66.22,1,1,135.5,110.75,85.55,169.09,157.36,414.75,1,1,0
5/8/2019 13:00,163.13,126.28,66.66,66.3,1,1,135.58,110.92,86.49,168.79,157.21,413.18,1,1,0
5/8/2019 12:00,163.08,127.69,66.71,66.44,1,1,136.16,110.75,88.42,168.89,157.08,411.72,1,1,0
5/8/2019 11:00,163.22,128.85,66.61,66.18,1,1,136.87,111.07,90.79,167.75,155.92,409.91,1,1,0
5/8/2019 10:00,163.19,129.98,67.53,66.5,1,1,135.9,110.04,90.52,168.57,158.19,424.54,1,1,0.68
5/8/2019 9:00,164.24,131.7,67.56,66.59,1,1,136.25,110.66,92.06,168.39,157.3,430.59,1,1,1
5/8/2019 8:00,162.9,127.9,66.6,65.96,1,1,138.36,111.56,93.93,167.83,156.22,430.59,1,1,1
5/8/2019 7:00,163.14,126.27,66.33,65.9,1,1,138.01,110.6,94.43,156.6,140.06,421.48,1,1,0.8
5/8/2019 6:00,163.39,125.5,66.33,66.64,1,1,137.91,110.77,91.73,131.36,121.19,190.01,0.47,0.05,0
5/8/2019 5:00,163.22,124.98,66.33,66.49,1,1,137.62,110.77,92.57,129.17,123.72,176.01,0,0,0
5/8/2019 4:00,163.2,125.25,66.33,66.09,1,1,137.72,110.77,92.39,132.32,127.48,175.75,0,0,0
5/8/2019 3:00,163.45,125.87,66.33,65.53,1,1,137.73,110.77,92.08,135.78,131.94,175.03,0,0,0
5/8/2019 2:00,163.43,126.12,66.33,65.9,1,1,137.7,110.36,92.67,139.66,137.27,174.48,0,0,0
5/8/2019 1:00,163.32,125.59,66.33,65.77,1,1,137.28,109.76,90.42,144.21,143.64,174.05,0,0,0
5/8/2019 0:00,163.15,125.22,66.33,65.71,1,1,137.29,109.81,91.09,150.12,144.63,174.74,0,0,0
5/7/2019 23:00,163.15,125.29,66.33,65.6,1,1,137.2,109.81,90.5,157.56,149.24,190.54,0.02,0.02,0
5/7/2019 22:00,163.14,125.54,66.33,64.93,1,1,136.97,109.81,89.87,167.77,157.86,379.56,1,1,0
5/7/2019 21:00,163.02,125.03,66.33,64.91,1,1,136.21,109.81,91.33,167.68,158.2,377.18,1,1,0
5/7/2019 20:00,162.87,124.83,66.33,64.9,1,1,136.32,110.17,90.62,167.29,157.88,374.42,1,1,0
5/7/2019 19:00,162.94,125.61,66.35,65.26,1,1,135.82,109.93,89.33,167.16,158.22,371.8,1,1,0
5/7/2019 18:00,162.77,125.27,66.18,65.72,1,1,135.98,110.64,85.74,167.37,158.85,375.72,1,1,0
5/7/2019 17:00,163.06,125.27,66.08,65.72,1,1,136.39,110.97,83.41,167.37,158.68,368.06,1,1,0
5/7/2019 16:00,163.15,125.45,66.06,65.69,1,1,136.78,111.83,79.93,167.34,159.14,367.05,1,1,0
5/7/2019 15:00,162.76,126.18,66.35,65.73,1,1,137.1,112.18,80.96,167.52,159.1,370.12,1,1,0
5/7/2019 14:00,162.77,125.69,66.57,65.63,1,1,137.71,112.35,83.97,168.89,157.67,370.79,1,1,0
5/7/2019 13:00,162.8,126.79,66.06,65.63,1,1,138.59,113.44,84.96,169.04,157.68,373.82,1,1,0
5/7/2019 12:00,162.93,127.68,66.42,65.84,1,1,139.09,113.66,84.56,168.11,156.55,372.91,1,1,0
5/7/2019 11:00,163.29,129.11,66.48,65.98,1,1,138.9,113.33,91.36,167.51,157.31,397.1,1,1,0.38
5/7/2019 10:00,163.69,129.25,66.99,65.93,1,1,138.86,111.78,88.97,168.75,158.55,427.17,1,1,1
5/7/2019 9:00,165.02,132.27,67.43,66.34,1,1,138.22,110.92,90.65,168.13,157.31,427.17,1,1,1
5/7/2019 8:00,164.58,130.23,67.03,65.63,1,1,137.92,110.69,91.17,167.93,156.37,427.17,1,1,1
5/7/2019 7:00,164.55,127.44,67.13,65.74,1,1,137.87,110.49,94.67,154.42,137.48,419.02,1,1,0.8
5/7/2019 6:00,163.96,127.65,66.52,66.67,1,1,137.57,110.5,92.02,128.63,107.64,192.42,0.47,0.05,0
5/7/2019 5:00,164.34,126.99,66.94,65.86,1,1,137.03,110.07,95.36,127.31,102.44,177.28,0,0,0
5/7/2019 4:00,163.7,125.83,66.3,66.36,1,1,136.73,109.81,92.63,131.32,105.77,175.65,0,0,0
5/7/2019 3:00,163.13,125.72,66.39,66.48,1,1,136.31,109.81,94.16,136.07,111.68,172.47,0,0,0
5/7/2019 2:00,163.02,126.03,66.52,65.58,1,1,136.02,109.81,94.43,141.91,123.52,175.32,0,0,0
5/7/2019 1:00,163.28,126.43,66.42,65.67,1,1,135.49,109.75,95.68,146.96,130.46,176.09,0,0,0
5/7/2019 0:00,163.07,125.85,66.6,65.66,1,1,135.29,109.85,97.93,150.7,133.84,175.27,0,0,0
5/6/2019 23:00,163.18,126.08,65.95,65.68,1,1,134.75,109.85,99.89,155.01,148.47,187.7,0.02,0.02,0
5/6/2019 22:00,163.12,125.85,65.98,65.48,1,1,134.42,109.85,99.88,169.02,156.68,384.55,1,1,0
5/6/2019 21:00,162.96,125.77,66.67,65.39,1,1,133.83,109.38,97.93,168.98,156.71,384.09,1,1,0
5/6/2019 20:00,162.9,126.31,67,65.49,1,1,133.09,108.84,92.11,169.35,157.26,383.82,1,1,0
5/6/2019 19:00,162.9,125.48,66.46,65.36,1,1,132.36,109.82,79.41,169.04,157.37,383.3,1,1,0
5/6/2019 18:00,162.97,125.55,66.09,65.34,1,1,131.94,109.43,76.32,169.41,158.24,382.53,1,1,0
5/6/2019 17:00,162.88,125.65,66.09,65.36,1,1,131.88,109.85,69.86,168.27,157.72,381.98,1,1,0
5/6/2019 16:00,162.42,125.31,66.09,65.36,1,1,132.22,109.85,72.01,168.61,157.95,381.3,1,1,0
5/6/2019 15:00,162.45,125.34,66.34,65.61,1,1,132.5,109.85,72.9,168.4,158.31,381.48,1,1,0
5/6/2019 14:00,162.91,126.63,66.11,65.08,1,1,133.36,109.73,73.99,169.27,158.39,381.37,1,1,0
5/6/2019 13:00,162.89,127.1,66.33,65.67,1,1,134.65,111.26,75.73,168.43,157.62,381.12,1,1,0
5/6/2019 12:00,163.26,127.25,66.46,66.06,1,1,136.36,112.02,78.66,167.92,156.92,380,1,1,0
5/6/2019 11:00,163.18,128.73,67.25,66.22,1,1,138.06,112.72,85.22,167.87,156.58,377.75,1,1,0
5/6/2019 10:00,163.38,129.36,66.81,66.74,1,1,138.94,112.64,86.07,168.6,158.87,426.84,1,1,0.92
5/6/2019 9:00,163.82,131.82,67.96,67.08,1,1,138.62,111.87,91.33,169.06,157.92,427.78,1,1,1
5/6/2019 8:00,163.56,128.65,66.85,66.34,1,1,138.44,111.87,94.17,168.32,156.54,427.78,1,1,1
5/6/2019 7:00,163.44,127.94,66.97,66.4,1,1,137.98,110.98,94.98,156.11,138.82,412.77,1,1,0.8
5/6/2019 6:00,163.31,126.73,66.76,65.74,1,1,137.81,110.86,93.45,131.21,122.32,161.91,0.47,0.05,0
5/6/2019 5:00,163.52,127.01,66.76,65.72,1,1,137.44,110.86,94.22,128.05,125.36,146.83,0,0,0
