Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
4/14/2019 7:00,164.97,126.45,66.3,65.51,1,1,136.97,109.83,91.55,155.93,138.44,414.27,1,1,0.8
4/14/2019 6:00,165,126.1,65.85,65.54,1,1,136.62,109.83,92.78,131.69,123.48,163.07,0.47,0.05,0
4/14/2019 5:00,164.25,126.13,66.3,65.57,1,1,136.74,109.83,92.73,129.64,127.27,148.56,0,0,0
4/14/2019 4:00,163.77,125.16,65.91,65.51,1,1,136.45,109.83,90.69,133.12,132.04,147.44,0,0,0
4/14/2019 3:00,164.59,126.83,65.91,65.51,1,1,135.87,109.08,90.5,136.54,136.8,147.14,0,0,0
4/14/2019 2:00,163.94,125.97,65.91,65.51,1,1,134.72,108.82,90.31,140.23,142.4,146.07,0,0,0
4/14/2019 1:00,163.31,125.5,65.91,65.38,1,1,133.64,108.31,90.36,144.52,148.63,144.96,0,0,0
4/14/2019 0:00,162.1,124.38,65.91,65.63,1,1,132.96,107.89,90.48,151.15,149.26,143.33,0,0,0
4/13/2019 23:00,162.23,125.71,66.2,64.44,1,1,132.05,107.89,90.09,158.66,150.86,153.13,0,0,0
4/13/2019 22:00,161.5,124.17,66.24,64.17,1,1,131.14,107.89,90.81,169.23,159.03,372.44,1,0.32,1
4/13/2019 21:00,160.61,124.38,66.19,64.24,1,1,131.65,108.56,88.17,168.25,159.01,430.46,1,1,1
4/13/2019 20:00,159.94,123.99,66.22,65.5,1,1,132.58,109.97,81.36,165.13,154.48,374.47,0.72,0.47,1
4/13/2019 19:00,159.79,123.82,66.19,65.6,1,1,133.68,111.92,68.45,167.18,157.71,368.27,0.53,0.32,1
4/13/2019 18:00,160.1,123.8,66.4,65.78,1,1,134.54,113.18,64.66,164.04,155.23,321.75,0.22,0,1
4/13/2019 17:00,159.04,123.98,66.34,65.7,1,1,135.19,113.84,67.16,166.33,156.32,363.4,0.73,0.32,1
4/13/2019 16:00,159.42,123.4,66.23,65.71,1,1,135.18,113.48,68.28,166.11,158.22,340.38,0.28,0.12,1
4/13/2019 15:00,159.55,123.81,65.37,65.13,1,1,134.75,112,68.61,163.43,154.35,345.47,0.4,0.15,1
4/13/2019 14:00,159.34,123.43,66.05,65.45,1,1,133.14,110.48,73.12,167.15,158.04,363.92,0.62,0.28,1
4/13/2019 13:00,159.82,124.24,66.09,65.68,1,1,131.46,109.1,80.04,163.56,155.82,324.69,0.15,0,1
4/13/2019 12:00,160.89,124.21,66.06,65.55,1,1,132.21,109.67,85.28,164.72,155.08,364.11,0.67,0.32,1
4/13/2019 11:00,160.01,126.63,66.13,65.68,1,1,134.64,111.75,86.79,167.96,159.4,390.09,0.72,0.55,1
4/13/2019 10:00,163.65,126.75,65.85,65.44,1,1,137,111.92,91.05,168.05,158.86,430.71,1,1,1
4/13/2019 9:00,164.83,126.97,66,65.51,1,1,137.52,111.11,93.18,168.1,157.43,427.47,1,1,1
4/13/2019 8:00,164.97,126.5,66.66,65.53,1,1,137.64,110.73,93.31,168.41,156.29,427.41,1,1,1
4/13/2019 7:00,164.97,126.67,65.96,65.54,1,1,137.23,109.57,95.67,154.19,136.01,409.31,1,0.8,1
4/13/2019 6:00,165.29,126.96,65.97,65.48,1,1,136.72,109.72,94.55,127.72,122.21,226.16,0.05,0,0.47
4/13/2019 5:00,164.07,125.44,66.39,64.87,1,1,136.34,109.9,92.68,128.14,127.12,132.42,0,0,0
4/13/2019 4:00,164.26,125.88,66.09,64.19,1,1,136.09,109.9,93.89,131.21,131.61,130.51,0,0,0
4/13/2019 3:00,161.69,124.47,65.99,64.21,1,1,135.53,109.9,95.6,134.65,136.84,129.47,0,0,0
4/13/2019 2:00,165.08,126.37,66.21,65.54,1,1,135.1,109.9,97.21,138.04,142.54,128.59,0,0,0
4/13/2019 1:00,164.13,125.66,66.21,65.54,1,1,134.52,109.54,96.6,142.71,149.39,127.68,0,0,0
4/13/2019 0:00,163.86,124.92,66.21,65.54,1,1,133.8,108.95,95.73,149.25,147.46,126.95,0,0,0
4/12/2019 23:00,163.06,125.95,66.21,65.54,1,1,132.89,108.93,95.87,157.01,149.8,139.1,0,0,0
4/12/2019 22:00,162.17,124.24,66.13,65.46,1,1,132.14,108.93,93.88,170.14,158.04,322.35,1,0,1
4/12/2019 21:00,162,124.46,66.27,65.36,1,1,131.54,108.93,90.36,170.23,158.61,321.45,1,0,1
4/12/2019 20:00,160.11,122.93,66.15,65.36,1,1,130.68,109.42,79.82,170.03,159.24,328.09,1,0,1
4/12/2019 19:00,159.31,123.47,66.01,65.36,1,1,131.34,110.07,67.98,164.78,154.37,360.17,0.62,0.37,1
4/12/2019 18:00,160.12,123.38,65.91,65.36,1,1,131.54,110.95,64.21,168.21,159.43,336.76,0.53,0.1,1
4/12/2019 17:00,159.53,123.28,65.75,65.36,1,1,132.43,111.32,67.5,163.94,154.44,347.17,0.52,0.27,1
4/12/2019 16:00,159.79,123.72,66.16,65.36,1,1,132.55,111.47,67.14,167.26,158.34,356.03,0.62,0.3,1
4/12/2019 15:00,161.81,124.56,66.17,65.36,1,1,132.55,110.83,69.97,162.95,155.52,316.74,0.1,0,1
4/12/2019 14:00,160.36,123.73,65.15,65.36,1,1,131.99,109.39,72.65,165.91,156.29,361.88,0.7,0.28,1
4/12/2019 13:00,159.54,123.62,65.5,65.06,1,1,130.9,108.93,77.46,166.24,158.18,352.92,0.33,0.17,1
4/12/2019 12:00,159.84,124.77,65.8,64.5,1,1,132.79,109.55,82.31,163.41,154.07,348.71,0.43,0.18,1
4/12/2019 11:00,159.91,124.98,65.89,65.55,1,1,135.37,111.45,82.57,169.49,159.15,332.28,0.82,0,1
4/12/2019 10:00,161.94,127.46,66.29,65.85,1,1,137.5,111.96,86.24,168.07,158.89,407.7,1,0.72,1
4/12/2019 9:00,166.22,132.19,67.06,67.21,1,1,138.59,111.77,88.07,167.98,157.74,428.63,1,1,1
4/12/2019 8:00,163.55,128.77,66.96,66.5,1,1,137.75,110.36,89.76,167.16,156.09,428.63,1,1,1
4/12/2019 7:00,164.54,126.18,65.97,65.22,1,1,137.15,109.81,93.83,155.56,138.13,410.49,1,0.82,1
4/12/2019 6:00,165.02,126.42,65.97,65.45,1,1,136.91,109.94,92.83,128.11,110.15,228.3,0.05,0,0.48
4/12/2019 5:00,164.58,125.95,65.97,65.11,1,1,136.71,109.94,92.48,130.19,105.74,132.78,0,0,0
4/12/2019 4:00,165.85,126.55,66.18,64.72,1,1,136.18,109.94,91.44,133.74,109.47,132.08,0,0,0
4/12/2019 3:00,164.33,125.77,66.08,65.31,1,1,135.93,109.89,92.19,138.53,115.62,131.81,0,0,0
4/12/2019 2:00,164.86,126.08,66.1,64.85,1,1,135.44,108.93,91.97,143.83,125.65,131.51,0,0,0
4/12/2019 1:00,161.97,123.75,65.7,65.19,1,1,134.51,108.59,91.78,148.06,132.14,130.83,0,0,0
4/12/2019 0:00,162.84,123.51,65.66,64.84,1,1,133.62,108.05,90.57,152.03,135.54,130.36,0,0,0
4/11/2019 23:00,161.68,124.16,66.17,64.84,1,1,132.35,107.06,93.59,156.81,148.19,142.34,0,0,0
4/11/2019 22:00,161.83,123.8,66.27,64.84,1,1,131.36,107.09,90.65,169.97,158.45,324.78,1,0,1
4/11/2019 21:00,160.99,122.65,65.71,64.84,1,1,131,108.07,90.58,168.78,158.12,369.79,1,0.37,1
4/11/2019 20:00,159.6,121.82,65.1,64.86,1,1,131.88,109.03,84.39,164.86,155.62,323.58,0.3,0,1
4/11/2019 19:00,159.51,122.48,65.67,64.5,1,1,132.55,109.92,82.07,169.23,159.06,365.54,1,0.33,1
4/11/2019 18:00,159.37,122.35,65.48,65.19,1,1,132.58,110.91,76.4,163.32,155.02,322.15,0.23,0,1
4/11/2019 17:00,159.86,122.61,65.65,65.03,1,1,132.59,111.53,70.22,168.75,158.82,359.18,0.85,0.28,1
4/11/2019 16:00,159.34,122.62,65.88,64.89,1,1,132.87,111.51,68.56,163.96,156.09,320.16,0.1,0,1
4/11/2019 15:00,159.99,122.93,65.53,64.95,1,1,132.57,111.23,66.86,165.93,156.85,355.92,0.67,0.25,1
4/11/2019 14:00,159.89,124.33,65.94,65.26,1,1,131.79,110.66,68.74,165.5,157.76,318.11,0.1,0,1
4/11/2019 13:00,159.66,124.71,65.87,65.47,1,1,131.06,110.08,70.5,167.08,157.25,358.25,0.92,0.27,1
4/11/2019 12:00,160.59,126.12,65.04,65.07,1,1,132.77,110.49,73.76,164.97,157.42,319.52,0.08,0,1
4/11/2019 11:00,159.5,125.66,66.13,64.86,1,1,135.15,111.88,79.13,168.92,159.62,343.97,1,0.13,1
4/11/2019 10:00,161.77,129.39,66.18,65.56,1,1,137.25,112.45,82.04,168,159.45,429.98,1,1,1
4/11/2019 9:00,163.71,129.69,67.23,66.64,1,1,138.63,112.1,85.01,167.54,157.35,430.13,1,1,1
4/11/2019 8:00,163.27,127.27,65.97,65.61,1,1,138.2,111.39,86.4,168.32,156.84,430.71,1,1,1
4/11/2019 7:00,164.38,126.45,66.3,65.93,1,1,137.69,111.09,89.24,155.89,138.53,410.43,1,0.8,1
4/11/2019 6:00,164.7,126.63,66.08,65.12,1,1,137.11,111.09,89.29,128.89,122.61,226.76,0.05,0,0.47
4/11/2019 5:00,163.72,125.7,67.02,65.35,1,1,136.67,110.37,89.43,129.81,126.91,130.59,0,0,0
4/11/2019 4:00,163.79,125.07,66.72,65.62,1,1,135.84,110.08,88.4,133.02,130.87,130.23,0,0,0
4/11/2019 3:00,161.95,124.51,66.24,65.56,1,1,135.56,110.08,89.15,136.23,135.46,129.61,0,0,0
4/11/2019 2:00,164.13,127.03,66.27,64.97,1,1,134.55,109.09,88.96,139.86,140.75,129.61,0,0,0
4/11/2019 1:00,164.57,126.26,66.24,65.18,1,1,133.57,109.03,97.63,144.37,147.05,129.02,0,0,0
4/11/2019 0:00,162.28,125.32,66.24,64.75,1,1,132.69,109.15,95.38,150.74,146.74,128.63,0,0,0
4/10/2019 23:00,163.51,125.2,66.24,65.4,1,1,131.55,108.59,96.71,157.98,151.62,140.79,0,0,0
4/10/2019 22:00,163.13,126.36,66.24,66.11,1,1,131.09,108.66,93.08,169.73,159.11,324.66,1,0,1
4/10/2019 21:00,164.65,125.49,66.25,66.12,1,1,131.65,109.58,88.63,169.23,158.9,368.3,1,0.33,1
4/10/2019 20:00,162.51,124.99,66.06,66.17,1,1,132.37,111.45,82.04,164.05,154.96,323.89,0.27,0.02,1
4/10/2019 19:00,160.66,123.7,66.3,66.18,1,1,133.14,113,74.3,169.79,160.26,342.92,0.92,0.12,1
4/10/2019 18:00,161.19,125.22,66.04,66.18,1,1,134.08,113.72,67.37,163.98,154.91,343.78,0.43,0.18,1
4/10/2019 17:00,160.67,124.96,66.19,65.14,1,1,134.65,114.19,65.92,168.86,159.12,324.55,0.52,0,1
4/10/2019 16:00,162.22,125.69,65.57,64.88,1,1,134.65,112.96,67.82,163.01,155.02,326.68,0.13,0,1
4/10/2019 15:00,159.92,126.13,65.86,65.62,1,1,133.75,111.23,69.86,167.51,159.04,362.35,0.52,0.28,1
4/10/2019 14:00,160.39,124.85,66.13,65.69,1,1,132.81,110.53,77.28,163.37,155.44,326.72,0.18,0,1
4/10/2019 13:00,161.45,125.87,66.87,66.12,1,1,131.21,109.58,79.68,168.96,159.72,363.44,0.78,0.28,1
4/10/2019 12:00,159.94,127.35,66.62,65.58,1,1,132.1,110.58,78.95,163.39,155.19,324.37,0.2,0,1
4/10/2019 11:00,162.11,128.67,66.39,65.7,1,1,134.42,111.67,83.32,169.22,159.64,353.37,0.83,0.2,1
4/10/2019 10:00,165.59,130.49,66.31,65.69,1,1,136.92,112.17,85.81,168.04,159.48,430.22,1,1,1
4/10/2019 9:00,164.84,132.68,67.65,66.51,1,1,138.18,112.17,88.02,167.93,158.28,430.22,1,1,1
4/10/2019 8:00,164.28,129.57,67.09,66.55,1,1,138.05,112.17,93.63,168.13,157.26,430.03,1,1,1
4/10/2019 7:00,165.42,127.83,66.7,65.98,1,1,137.25,111.9,98.21,155.39,138.33,410.35,1,0.8,1
4/10/2019 6:00,164.75,126.89,66.55,65.57,1,1,136.9,111.1,95.41,126.66,108.26,231.06,0.05,0,0.47
4/10/2019 5:00,164.71,126.88,66.49,65.57,1,1,136.4,111.16,94.46,129.68,105.27,135.84,0,0,0
4/10/2019 4:00,165.3,126.99,66.61,65.58,1,1,136.08,111.16,95.65,133.55,109.67,135.76,0,0,0
4/10/2019 3:00,165.67,127.36,66.54,65.56,1,1,135.17,110.49,100.68,138.05,114.79,134.86,0,0,0
4/10/2019 2:00,165.53,127.16,66.58,65.53,1,1,134.31,109.79,99.92,143.39,122.35,134.81,0,0,0
4/10/2019 1:00,165.21,126.57,66.34,65.68,1,1,130.71,107.97,100.69,148.06,129.42,133.88,0,0,0
4/10/2019 0:00,164.89,126.88,66.46,66.14,1,1,129.59,108.19,105.96,152.9,133.1,133.64,0,0,0
4/9/2019 23:00,164.92,126.78,66.46,65.63,1,1,128.44,107,110.46,158.21,146.83,145.52,0,0,0
4/9/2019 22:00,165.34,126.99,66.56,65.59,1,1,127.52,106.18,103.66,170.13,157.76,327.1,1,0,1
4/9/2019 21:00,165.87,126.8,66.61,65.62,1,1,128.68,107.17,98.62,170.4,158.71,326.58,1,0,1
4/9/2019 20:00,164.22,126.42,66.32,65.63,1,1,130.22,108.95,88.48,169.46,159.16,335.96,1,0.03,1
4/9/2019 19:00,164.82,126.97,65.57,65.41,1,1,132,112.36,79.37,164.28,154.12,365.91,0.57,0.32,1
4/9/2019 18:00,165.79,127.41,66.14,65.36,1,1,134.39,113.2,76.67,167.39,157.87,370.15,0.6,0.3,1
4/9/2019 17:00,165.45,126.19,66.52,65.43,1,1,132.76,111.22,78.14,163.02,155.6,333.06,0.12,0,1
4/9/2019 16:00,160.97,122.95,66.34,65.4,1,1,132.76,111.22,74.48,168.01,158.43,333.52,0.63,0,1
4/9/2019 15:00,159.89,124.92,65.25,64.58,1,1,131.92,109.92,70.7,162.58,155.41,330.42,0,0,1
4/9/2019 14:00,160.26,124.46,65.82,64.85,1,1,130.95,108.45,76.35,167.99,159.87,358.06,0.38,0.22,1
4/9/2019 13:00,160.1,124.51,65.43,64.86,1,1,129.62,107.62,79.16,163.29,154.43,333.57,0.3,0.05,1
4/9/2019 12:00,159.02,125.43,65.48,65.17,1,1,128.31,107.03,81.54,168.07,160.16,338,0.45,0.02,1
4/9/2019 11:00,160.26,125.75,65.44,65.17,1,1,130.13,108.4,81.15,164.13,154.77,361.35,0.5,0.25,1
4/9/2019 10:00,160.71,126.98,66.06,65.38,1,1,132.09,109.2,87.68,168.71,159.24,335.18,0.58,0,1
4/9/2019 9:00,162.99,130.66,66.91,66.06,1,1,132.86,109.02,88.95,168.35,158.82,402.13,1,0.65,1
4/9/2019 8:00,164.22,127.8,66.86,66.2,1,1,132.76,108.09,93.22,167.66,157.44,430.62,1,1,1
4/9/2019 7:00,162.51,124.72,65.87,65.91,1,1,131.79,107.19,95.77,160.17,144.41,411.87,1,0.8,1
4/9/2019 6:00,163.6,125.92,66.4,65.55,1,1,131.45,107.19,95.07,131.12,125.76,239.74,0.05,0,0.47
4/9/2019 5:00,163.57,125.34,66.18,65.05,1,1,130.48,106.53,98.08,130.35,128.96,147.12,0,0,0
4/9/2019 4:00,160.38,124.67,65.95,64.9,1,1,130.14,105.99,95.09,133.76,133.27,146.34,0,0,0
4/9/2019 3:00,162.98,123.88,66.72,65.05,1,1,128.95,105.17,97.09,137.18,138.21,145.35,0,0,0
4/9/2019 2:00,161.94,123.95,66.73,65.02,1,1,128.63,105.17,95.61,140.72,143.79,144.29,0,0,0
4/9/2019 1:00,160.33,122.99,66.32,65.46,1,1,127.61,105.07,95.87,145.46,151.2,142.35,0,0,0
4/9/2019 0:00,160.23,123.31,66.17,65.1,1,1,127.94,105.9,96.65,151.84,148.84,139.32,0,0,0
4/8/2019 23:00,159.53,123.05,65.82,65.2,1,1,129.44,107.14,93.16,158.3,157.39,149.34,0,0,0
4/8/2019 22:00,159.81,122.83,65.27,65.08,1,1,130.77,107.95,88.29,165.42,155.2,367.85,0.72,0.3,1
4/8/2019 21:00,159.59,122.78,65.28,65.08,1,1,132.11,109.43,84.33,168.07,158.7,326.39,0.48,0,1
4/8/2019 20:00,159.66,122.24,65.36,65.08,1,1,136.09,112.11,79.93,165.19,155.52,363,0.7,0.28,1
4/8/2019 19:00,159.74,123.38,65.75,65.13,1,1,134.94,113.06,72.22,166.8,158.27,360.63,0.45,0.28,1
4/8/2019 18:00,159.87,123.15,66.61,65.26,1,1,134.98,113.79,73.43,163.6,154.75,323.01,0.25,0,1
4/8/2019 17:00,159.92,122.9,65.2,65.64,1,1,135.7,113.46,70.29,168.25,158.65,357.4,0.6,0.27,1
4/8/2019 16:00,159.55,122.65,66.11,65.56,1,1,135.65,113.88,68.56,162.94,155.41,321.61,0.08,0,1
4/8/2019 15:00,159.25,123.72,67.32,65.67,1,1,134.42,113.02,69.53,167.59,159.53,353.32,0.43,0.23,1
4/8/2019 14:00,159.08,124.44,67.09,65.55,1,1,132.39,111.07,72.73,162.23,154.29,321.59,0.22,0,1
4/8/2019 13:00,160.22,125.78,66.53,65.44,1,1,130.24,109.11,73.93,167.56,159.39,353.17,0.48,0.27,1
4/8/2019 12:00,159.7,126.26,66.59,66.3,1,1,128.68,107.68,79.92,162.73,154.88,317.9,0.2,0,1
4/8/2019 11:00,160.05,127.4,66.07,65.56,1,1,130.54,109.29,83.12,165.99,156.51,359.16,0.73,0.32,1
4/8/2019 10:00,159.61,127.82,66.41,66.18,1,1,132.49,110.2,92.21,165.28,157.65,334.6,0.28,0.1,1
4/8/2019 9:00,161.09,130.53,66.79,66.87,1,1,133.16,109.29,91.24,167.67,158.26,423.63,1,1,1
4/8/2019 8:00,163.13,127.77,67.21,66.61,1,1,134.74,109.81,95.23,167.87,156.84,422.86,1,1,1
4/8/2019 7:00,163.39,126.19,66.68,65.93,1,1,133.38,108.09,97.02,157.63,140.8,400.73,1,0.8,1
4/8/2019 6:00,162.59,124.61,66.74,66.18,1,1,132.75,108.3,99.61,129.83,123.81,218.23,0.05,0,0.47
4/8/2019 5:00,162.34,125.46,66.35,65.54,1,1,132.37,108.18,98.05,130.84,128.19,131.69,0,0,0
4/8/2019 4:00,164.19,126.06,66.42,65.52,1,1,131.82,107.29,95.93,134.02,132.2,131.27,0,0,0
4/8/2019 3:00,163.72,126.58,66.3,65.73,1,1,131.37,106.82,102.45,137.44,136.36,130.46,0,0,0
4/8/2019 2:00,162.84,126.41,66.28,65.8,1,1,130.2,106.3,99.25,141.43,141.86,129.12,0,0,0
4/8/2019 1:00,162.07,125.11,66.19,65.57,1,1,129.85,106.89,101.58,146.51,149.48,126.26,0,0,0
4/8/2019 0:00,162.8,124.96,66.37,64.93,1,1,128.69,105.82,101.33,151.98,150.32,124.16,0,0,0
4/7/2019 23:00,161.57,125.08,66.4,65.12,1,1,127.65,105.35,100.47,157.92,159.17,133.17,0,0,0
4/7/2019 22:00,160.8,126.18,66.5,65.53,1,1,127.68,105.35,99.55,169.87,159.57,315,1,0,1
4/7/2019 21:00,161.01,124.25,66.37,64.41,1,1,128.92,106.43,91.59,164.74,155.22,353.5,0.65,0.32,1
4/7/2019 20:00,159.99,124.75,65.98,63.8,1,1,130.28,108.21,87.22,167.57,158.84,347.48,0.45,0.28,1
4/7/2019 19:00,159.3,124.02,65.81,65.64,1,1,131.19,110.39,75.95,163.02,154.35,313.54,0.27,0.02,1
4/7/2019 18:00,159.1,123.14,65.8,65.33,1,1,131.86,110.39,75.13,168.09,159.93,309.08,0.4,0,1
4/7/2019 17:00,159.86,123.66,65.98,64.85,1,1,131.86,110.39,71.76,164.5,155.67,347.88,0.58,0.25,1
4/7/2019 16:00,159.75,123.61,66.1,65.52,1,1,130.86,109.65,72.32,164.65,157.22,312.33,0,0,1
4/7/2019 15:00,160.01,124.15,66.57,65.63,1,1,130,108.16,73.11,166.25,157.72,350.71,0.67,0.25,1
4/7/2019 14:00,159.65,123.24,66.24,65.63,1,1,128.86,106.49,77.26,164.08,156.83,317.27,0,0,1
4/7/2019 13:00,160.05,124.82,66.24,65.63,1,1,128.64,106.36,80.17,167.75,157.77,358.17,0.88,0.3,1
4/7/2019 12:00,160.3,125.41,65.86,65.63,1,1,130.45,107.89,83.19,164.94,156.78,318.53,0.12,0,1
4/7/2019 11:00,161.59,127.99,67,65.87,1,1,132.92,109.62,88.03,169.24,159.18,319.07,1,0,1
4/7/2019 10:00,163.39,125.68,66.31,66.06,1,1,135.43,110.04,89.99,168.29,158.81,383.41,1,0.55,1
4/7/2019 9:00,163.68,127.83,66.31,66.26,1,1,136.43,110.21,93.54,167.69,158.01,425.23,1,1,1
4/7/2019 8:00,165.56,127.8,66.26,65.69,1,1,136.25,109.38,96.02,167.85,156.57,423.96,1,1,1
4/7/2019 7:00,164.42,127.2,66.58,65.93,1,1,136.4,109.18,97.5,150.6,131.5,404.12,1,0.8,1
4/7/2019 6:00,164.12,126.98,66.46,65.7,1,1,135.74,109.16,94.34,128.24,101.32,228,0.05,0,0.47
4/7/2019 5:00,164.33,126.33,66.29,65.99,1,1,135.27,109.33,95.07,135.9,102.34,137.77,0,0,0
4/7/2019 4:00,164.42,126.14,66.28,65.78,1,1,135.08,108.63,95.12,134.26,108.61,136.2,0,0,0
4/7/2019 3:00,163.52,126.61,65.72,65.83,1,1,134.37,108.37,97.08,138.53,112.76,134.87,0,0,0
4/7/2019 2:00,164.11,126.61,65.49,65.66,1,1,133.62,107.42,96.22,143.94,120.65,133.34,0,0,0
4/7/2019 1:00,165.64,127.31,66.54,65.66,1,1,132.93,107.74,93.99,149.86,132.2,130.86,0,0,0
4/7/2019 0:00,164.96,125.91,66.51,65.14,1,1,132.31,107.39,95.57,154.29,137.29,127.51,0,0,0
4/6/2019 23:00,163.65,126.84,66.27,65.12,1,1,131.39,106.43,94.85,159.18,150.73,145.41,0,0,0
4/6/2019 22:00,162.75,125.54,65.76,65.97,1,1,130.25,105.83,97.09,167.13,158.81,430.05,0,1,1
4/6/2019 21:00,161.01,125.21,66.19,66.37,1,1,129.57,105.42,91.07,167.32,159.01,429.86,0,1,1
4/6/2019 20:00,161.64,125.07,66.07,66.36,1,1,128.7,105.81,88.61,166.76,158.74,430.46,0,1,1
4/6/2019 19:00,159.23,124.27,65.32,65.7,1,1,128.52,107.44,78.64,164.95,156.8,427.17,0.33,1,0.97
4/6/2019 18:00,159.49,123.98,66.12,65.51,1,1,128.52,106.43,78.07,164.18,157.35,375.5,0.13,1,0.3
4/6/2019 17:00,161.38,124.54,66.3,65.63,1,1,128.52,106.97,79.69,162.22,154.76,389.19,0.15,1,0.48
4/6/2019 16:00,160.11,125.72,66.23,65.45,1,1,128.52,106.61,77.2,167.16,158.91,428.43,0.32,1,1
4/6/2019 15:00,161.49,123.87,66.73,64.85,1,1,128.63,106.43,81.79,161.69,154.58,379.45,0.05,1,0.35
4/6/2019 14:00,159.74,124.74,66.16,64.79,1,1,129.98,106.53,85.74,167.12,159.12,428.67,0,1,1
4/6/2019 13:00,159.53,123.88,66.34,65.56,1,1,130.77,107.44,91.18,166.67,158.66,430.59,0,1,1
4/6/2019 12:00,161.99,124.83,66.12,65.46,1,1,131.99,107.44,89.77,167.02,158.32,429.72,0,1,1
4/6/2019 11:00,163.5,126.6,66.17,65.69,1,1,133.54,108.92,92.06,166.44,156.94,428.56,0,1,1
4/6/2019 10:00,161.7,126.59,66.39,65.57,1,1,135.17,109.91,91.36,166.56,157.35,429.94,0,1,1
4/6/2019 9:00,164.71,127.41,66.3,65.31,1,1,136.41,109.55,92.6,167.14,157.54,425.49,0.58,1,1
4/6/2019 8:00,165.77,127.75,66.3,65.88,1,1,136.4,109.19,96.2,168.9,156.79,421.29,1,1,1
4/6/2019 7:00,164.93,126.38,66.3,65.88,1,1,135.94,109.22,95.64,147.24,129.9,423.2,0.8,1,1
4/6/2019 6:00,165.5,127.05,66.3,65.66,1,1,135.72,109.19,93.72,120.63,102.65,245.34,0,0.47,0.05
4/6/2019 5:00,165.84,126.79,66.3,65.78,1,1,135.71,109.45,94.26,126.68,102.06,144.62,0,0,0
4/6/2019 4:00,165.3,127.2,66.3,65.75,1,1,135.16,108.9,94.29,130.32,101.27,143.66,0,0,0
4/6/2019 3:00,165.99,127.4,66.3,65.51,1,1,134.72,108.45,95.96,140.48,105.19,142.23,0,0,0
4/6/2019 2:00,165.97,127.24,66.3,65.3,1,1,133.88,107.84,98.39,143.01,122.36,139.72,0,0,0
4/6/2019 1:00,164.53,126.97,66.3,65.66,1,1,133.51,107.81,94.25,147.16,131.73,137.33,0,0,0
4/6/2019 0:00,164.9,126.62,66.3,65.74,1,1,132.46,107.09,95.89,150.88,136.98,134.43,0,0,0
4/5/2019 23:00,163.79,126.64,66.3,64.9,1,1,131.45,107.11,97.88,155.43,148.54,148.75,0,0,0
4/5/2019 22:00,164.24,125.87,66.3,65.49,1,1,130.39,106.5,100.71,166.6,157.42,428.29,0,1,1
4/5/2019 21:00,162.71,125.62,66.34,65.46,1,1,129.57,105.88,100.32,166.48,157.22,430.12,0,1,1
4/5/2019 20:00,163.98,125.67,66.38,65.42,1,1,128.87,105.66,93.85,166.71,157.4,429.55,0,1,1
4/5/2019 19:00,160.69,124.24,66.21,65.08,1,1,128.77,107.41,81.53,166.67,158.15,428.59,0,1,1
4/5/2019 18:00,160.65,124.26,66.11,64.97,1,1,128.95,107.17,77.92,166.35,158.01,430.02,0,1,1
4/5/2019 17:00,160.55,124.05,66.21,64.47,1,1,130.88,108.23,75.87,166.58,158.14,428.82,0,1,1
4/5/2019 16:00,160.4,123.46,66.21,64.47,1,1,128.51,107.51,74.52,166.06,158.28,430.02,0,1,1
4/5/2019 15:00,160.61,123.5,66.16,64.94,1,1,128.7,107.51,76.33,166.79,159,429.54,0,1,1
4/5/2019 14:00,160.37,125.97,66.1,65.72,1,1,129.3,107.51,80.33,166.9,158.91,428.31,0,1,1
4/5/2019 13:00,160.32,125.48,66.18,65.63,1,1,130.29,108.5,80.97,167.42,158.93,420.95,0,1,1
4/5/2019 12:00,161.3,126.64,66.69,65.97,1,1,131.72,108.52,85.87,167.29,158.63,418.74,0,1,1
4/5/2019 11:00,164.06,128.49,66.51,65.87,1,1,133.27,109.61,85.92,166.72,157.73,418.74,0,1,1
4/5/2019 10:00,164.26,130.27,67.07,66,1,1,135.45,110.53,87.9,165.79,156.3,418.74,0,1,1
4/5/2019 9:00,164.34,131.22,67.5,66.74,1,1,136.63,110.53,90.08,167.85,157.67,418.74,0.83,1,1
4/5/2019 8:00,162.8,129.41,67.37,67.22,1,1,136.91,109.59,94.65,168.8,157.34,418.74,1,1,1
4/5/2019 7:00,163.61,127,66.69,65.87,1,1,136.19,109.27,95.59,150.7,133.3,418.74,0.8,1,1
4/5/2019 6:00,163.94,127.26,66.44,66.33,1,1,135.77,109.53,95.44,125.58,106.53,299.18,0,0.47,0.05
4/5/2019 5:00,164.85,127.79,66.27,65.76,1,1,135.66,109.63,96.15,129.33,101.82,197.86,0,0,0
4/5/2019 4:00,165.02,127.11,66.27,65.26,1,1,135,108.52,94.63,133.18,106.31,196.99,0,0,0
4/5/2019 3:00,165.2,126.34,66.27,65.4,1,1,135.2,108.67,95.17,137.73,111.62,196.26,0,0,0
4/5/2019 2:00,163.87,125.92,66.27,65.05,1,1,134.87,108.74,94.67,143.86,123.83,194.97,0,0,0
4/5/2019 1:00,164.6,126.5,66.27,65.42,1,1,134.02,108.32,94.68,148.88,133.63,193.5,0,0,0
4/5/2019 0:00,164.75,126.4,66.3,65.51,1,1,133.52,107.9,96.95,152.67,137.78,192.16,0,0,0
4/4/2019 23:00,164.51,126.12,66.13,65.79,1,1,132.44,107.56,96.19,157.28,148.85,205.29,0,0,0
4/4/2019 22:00,164.91,126.8,65.85,65.39,1,1,132.01,106.86,98.32,167.48,158.98,426.8,1,1,1
4/4/2019 21:00,165.42,126.47,66.05,65.35,1,1,131.11,106.56,96.92,168.67,158.34,426.8,1,1,1
4/4/2019 20:00,165.68,126,65.94,65.3,1,1,130.25,105.85,95.54,168.27,158.05,426.8,1,1,1
4/4/2019 19:00,162.87,123.82,65.94,65.3,1,1,129.66,105.68,90.94,168.36,158.46,426.8,1,1,1
4/4/2019 18:00,162.88,124.58,65.98,65.34,1,1,129.75,107.16,85.16,168.55,159.27,426.8,1,1,1
4/4/2019 17:00,161.19,123.39,66.18,65.49,1,1,130.1,107.56,77.9,168.75,159.77,426.8,1,1,1
4/4/2019 16:00,160.92,125.6,66.24,65.55,1,1,132.53,109.87,75.36,168.46,159.59,426.8,1,1,1
4/4/2019 15:00,159.54,125.25,66.08,65.48,1,1,133.55,109.68,75.66,168.12,159.63,426.8,1,1,1
4/4/2019 14:00,162.45,126.65,66.6,65.78,1,1,133.62,109.65,78.1,168.14,159.58,426.8,1,1,1
4/4/2019 13:00,160.51,126.7,66.21,65.77,1,1,134.96,111.07,79.91,168.23,159.45,426.8,1,1,1
4/4/2019 12:00,161.79,128.56,66.57,65.91,1,1,136.56,110.87,90.57,168.13,158.91,426.8,1,1,1
4/4/2019 11:00,165.23,129.12,66.83,66.01,1,1,135.37,110.61,92.24,168.46,158.81,426.8,1,1,1
4/4/2019 10:00,164.16,131.1,67.4,66.5,1,1,136.23,109.85,95.76,167.93,157.98,426.8,1,1,1
4/4/2019 9:00,165.29,129.21,66.74,66.08,1,1,135.95,110.09,94.37,168.59,157.56,426.8,1,1,1
4/4/2019 8:00,161.75,130.05,68.01,67.3,1,1,136.17,109.78,95.39,168.74,156.47,426.8,1,1,1
4/4/2019 7:00,165.35,129.15,66.44,65.75,1,1,136.02,109.14,97.28,148.64,131.15,426.8,0.8,1,1
4/4/2019 6:00,165.18,128.01,66.4,65.81,1,1,135.75,109.01,96.22,124.03,102.1,271.31,0,0.47,0.05
4/4/2019 5:00,165.62,127.22,66.21,65.77,1,1,135.35,108.99,95.36,132.62,96.3,167.22,0,0,0
4/4/2019 4:00,164.36,126.63,65.95,65.44,1,1,134.92,108.59,96.08,137.21,103.41,166.99,0,0,0
4/4/2019 3:00,165.93,127.29,65.95,65.75,1,1,134.35,108.59,95.37,137.26,112.23,166.24,0,0,0
4/4/2019 2:00,163.04,126,65.94,65.5,1,1,134.48,108.42,96.13,142.53,126.84,166.24,0,0,0
4/4/2019 1:00,164.79,126.93,65.94,65.42,1,1,133.6,108.16,97.57,147.3,133.02,165.44,0,0,0
4/4/2019 0:00,166.36,127.03,65.94,65.44,1,1,132.35,108.63,99.13,150.42,137.81,164.44,0,0,0
4/3/2019 23:00,165.66,128.02,65.94,65.58,1,1,131.49,107.82,105.67,154.49,149.01,179.58,0,0,0
4/3/2019 22:00,165.39,126.91,65.94,65.66,1,1,130.78,107.62,103.27,166.8,157.99,430.1,0,1,1
4/3/2019 21:00,162.41,123.99,65.94,65.66,1,1,129.44,106.78,103.2,166.67,157.71,430.1,0,1,1
4/3/2019 20:00,163.19,124.97,65.94,65.57,1,1,128.97,106.61,99.32,166.79,158.16,430.1,0,1,1
4/3/2019 19:00,159.89,122.79,65.94,65.15,1,1,129.96,108.41,86.8,166.57,158.68,430.1,0,1,1
4/3/2019 18:00,160.65,124.11,65.94,65.25,1,1,130.29,109.06,79.02,166.73,158.99,430.1,0,1,1
4/3/2019 17:00,159.8,124.49,66.15,65.52,1,1,132.91,109.77,75.07,166.84,159.48,430.1,0,1,1
4/3/2019 16:00,160.2,125,66.3,65.46,1,1,130.91,109.23,75.57,167.36,159.82,430.1,0,1,1
4/3/2019 15:00,159.54,125.41,65.58,64.95,1,1,132.8,110.36,74.79,167.01,159.13,430.1,0,1,1
4/3/2019 14:00,160.61,126.51,65.91,65.44,1,1,135.38,110.69,77.74,166.43,159.14,430.1,0,1,1
4/3/2019 13:00,160.56,126.5,65.98,65.74,1,1,134.39,110.66,79.88,166.35,158.7,430.1,0,1,1
4/3/2019 12:00,163.8,128.11,66.48,65.98,1,1,137.83,111.65,81.51,166.43,159.03,430.1,0.47,1,1
4/3/2019 11:00,162.52,127.64,66.11,65.7,1,1,137.77,111.48,83.4,166.97,158.86,430.1,1,1,1
4/3/2019 10:00,163.43,128.82,66.52,65.71,1,1,137.92,110.64,86.58,167.6,159.11,430.1,1,1,1
4/3/2019 9:00,164.08,128.36,66.52,65.72,1,1,137.8,110.64,87.92,167.28,158.34,430.18,1,1,1
4/3/2019 8:00,164.62,129.69,66.68,66.14,1,1,136.99,109.68,89.94,167.25,156.36,430.08,1,1,1
4/3/2019 7:00,164.18,131.03,67.12,66.22,1,1,136.47,110.15,93.09,150.19,133.71,424.72,0.8,1,1
4/3/2019 6:00,164.81,128.29,66.75,65.84,1,1,136.47,110.64,94.31,123.68,103.72,262.79,0,0.47,0.05
4/3/2019 5:00,163.46,125.77,65.72,65.2,1,1,136.47,109.95,93.27,133.82,99.58,160.5,0,0,0
4/3/2019 4:00,162.97,124.72,66.01,65.2,1,1,136.26,109.63,92.22,137.76,107.08,160.09,0,0,0
4/3/2019 3:00,164.76,127.78,65.9,65.41,1,1,135.9,109.63,92.22,138.99,112.5,159.65,0,0,0
4/3/2019 2:00,163.34,125.5,66.22,65.38,1,1,135.37,109.63,93.13,144.28,126.01,158.83,0,0,0
4/3/2019 1:00,162.86,125.1,66.17,65.33,1,1,134.61,108.78,93.64,149.75,133.39,157.79,0,0,0
4/3/2019 0:00,162.48,125.69,65.85,65.42,1,1,134.06,108.7,94.22,153.41,137.76,157.47,0,0,0
4/2/2019 23:00,163.78,127.01,65.58,65.17,1,1,132.92,107.77,97.26,157.72,148.39,173.8,0,0,0
4/2/2019 22:00,164.25,124.71,66.36,65.24,1,1,132.05,107.12,96.52,166.96,157.67,426.8,0,1,1
4/2/2019 21:00,162.56,126.47,66.07,65.24,1,1,131.07,106.68,95.55,167.29,157.95,426.8,0,1,1
4/2/2019 20:00,162.47,123.33,65.84,65.22,1,1,131.07,107.07,87.11,167.12,157.97,426.8,0,1,1
4/2/2019 19:00,159.64,123.04,65.61,64.86,1,1,132.08,110.01,73.26,167.45,159.24,426.8,0,1,1
4/2/2019 18:00,160.12,123.26,65.54,64.63,1,1,132.71,110.71,68.9,164.3,156.08,414.06,0.3,1,0.82
4/2/2019 17:00,159.9,123.19,65.21,64.53,1,1,133.11,111.07,68.62,165.52,158.28,390.07,0.23,1,0.4
4/2/2019 16:00,159.78,123.19,65.8,64.53,1,1,133.11,110.71,69.65,161.59,154.28,373.97,0.05,1,0.3
4/2/2019 15:00,159.87,123.88,65.7,64.85,1,1,132.47,109.57,73.32,166.9,159.86,412.5,0.25,1,0.7
4/2/2019 14:00,159.83,124.24,65.77,65.37,1,1,131.71,108.7,75.67,162.16,155.3,370.84,0.02,1,0.3
4/2/2019 13:00,159.93,124.59,65.73,64.72,1,1,131.16,108.7,78.17,167.1,159.38,429.93,0,1,1
4/2/2019 12:00,162.19,129.16,66.36,65.76,1,1,132.75,109.76,81.38,167.08,159.22,429.21,0,1,1
4/2/2019 11:00,160.33,125.14,65.85,65.33,1,1,134.79,111.37,83.51,166.72,159.37,429.46,0,1,1
4/2/2019 10:00,160.06,126.57,65.57,65.25,1,1,136.17,110.87,86.46,166.64,158.7,424.61,0,1,1
4/2/2019 9:00,162.85,129.3,66.16,65.58,1,1,136.56,110.48,87.53,166.95,158.03,424.34,0.38,1,1
4/2/2019 8:00,164.54,131.38,67.22,66.59,1,1,136.12,109.47,92.06,167.47,157.23,420.54,1,1,1
4/2/2019 7:00,164.78,128.05,66.61,65.93,1,1,136.11,109.2,94.25,156.65,141.51,421.71,0.8,1,1
4/2/2019 6:00,161.86,125.05,66.36,65.44,1,1,135.81,109.71,91.63,127.83,111.4,240.23,0,0.47,0.05
4/2/2019 5:00,162.13,126.02,66.08,65.33,1,1,135.19,109.55,91.68,130.72,107.58,138.02,0,0,0
4/2/2019 4:00,162.37,128.97,66.73,65.81,1,1,134.6,108.7,92.56,134.61,110.07,137.19,0,0,0
4/2/2019 3:00,162.57,125.67,66.09,65.22,1,1,133.67,108.5,93.6,139.43,113.91,136.1,0,0,0
4/2/2019 2:00,161.41,126.13,66.13,65.15,1,1,132.6,107.62,92.05,144.76,123.58,134.92,0,0,0
4/2/2019 1:00,163.46,128.6,66.99,66.21,1,1,131.2,106.63,94.65,150.18,134.34,133.35,0,0,0
4/2/2019 0:00,159.89,123.25,65.72,64.92,1,1,131.07,108.03,93.25,154.49,138.8,131.6,0,0,0
4/1/2019 23:00,159.92,123.55,65.63,65.1,1,1,131.9,108.85,91.91,158.67,150.98,148.28,0,0,0
4/1/2019 22:00,160.33,124.04,65.78,65.15,1,1,133.29,110.19,88.83,167.9,159.48,424.89,0,1,1
4/1/2019 21:00,159.86,123.48,65.87,65.08,1,1,134.55,111.2,83.39,167.67,159.88,423.75,0.07,1,1
4/1/2019 20:00,159.1,124,65.46,65.08,1,1,135.37,112.38,78.76,162.78,154.09,398.4,0.3,1,0.55
4/1/2019 19:00,159.64,124.7,66.03,65.53,1,1,136.11,114.14,68.78,165.09,156.58,415.01,0.35,1,0.77
4/1/2019 18:00,159.31,124.06,65.27,65.26,1,1,136.72,115.32,63.32,163.89,157.31,385.04,0,1,0.22
4/1/2019 17:00,159.89,123.53,65.74,65.31,1,1,137.07,115,63.77,164.21,156.33,419.53,0.37,1,0.85
4/1/2019 16:00,159.52,123.66,65.48,65.27,1,1,135.96,114.43,62.43,162.97,157.01,374.55,0,1,0.08
4/1/2019 15:00,159.73,124.32,65.84,65.16,1,1,134.65,112.58,64.87,162.7,155.35,401.58,0.28,1,0.62
4/1/2019 14:00,159.82,125.34,65.75,65.32,1,1,132.5,110.56,70.14,165.45,158.59,395.01,0.27,1,0.43
4/1/2019 13:00,159.88,126.85,65.72,64.97,1,1,131.04,109.92,68.39,161.09,154.73,389.37,0.02,1,0.27
4/1/2019 12:00,159.46,127.04,65.79,65.13,1,1,132.23,110.65,73.53,166.48,158.22,424.35,0.32,1,0.92
4/1/2019 11:00,160.31,127.79,66.21,65.56,1,1,133.61,110.71,77.46,162.93,156.23,391.8,0,1,0.38
4/1/2019 10:00,160.55,128.52,66.42,65.45,1,1,134.25,110.71,84.64,167.23,159.37,427.41,0.65,1,1
4/1/2019 9:00,163.13,132.24,67.14,66.56,1,1,134.58,109.57,86.06,167.85,158.56,427.41,1,1,1
4/1/2019 8:00,162.59,127.65,66.83,66.15,1,1,134.1,108.7,88.95,168.2,157.3,427.41,1,1,1
4/1/2019 7:00,164.28,127.01,66.64,65.91,1,1,134.1,108.7,94.07,154.83,139.73,427.41,0.8,1,1
4/1/2019 6:00,162.04,127.06,66.35,65.64,1,1,133.58,108.7,93.39,125.43,120.43,255.02,0,0.47,0.05
4/1/2019 5:00,162.13,124.84,66.47,65.73,1,1,132.97,108.31,91.28,126.59,124.62,153.17,0,0,0
4/1/2019 4:00,160.4,125.71,66.25,65.54,1,1,132.23,107.69,91.75,129.37,128.16,153.17,0,0,0
4/1/2019 3:00,163.45,125.56,66.51,65.78,1,1,131.27,107.09,91.59,132.62,132.6,152.95,0,0,0
4/1/2019 2:00,159.77,125.19,65.98,65.26,1,1,131.05,106.87,93.05,136.26,137.68,152.2,0,0,0
4/1/2019 1:00,164.11,126.41,66.57,65.92,1,1,131.14,107.64,95.33,140.54,143.63,151.66,0,0,0
4/1/2019 0:00,160.15,124.33,66.03,65.31,1,1,132.15,109.29,93.94,146.24,141.2,150.63,0,0,0
3/31/2019 23:00,159.8,124.34,65.86,65.12,1,1,133.51,110.21,91.63,152.28,147.45,163.23,0,0,0
3/31/2019 22:00,159.93,124.34,65.8,65.07,1,1,134.89,111.73,91.27,166.23,158.56,404.51,0.23,1,0.6
3/31/2019 21:00,159.99,125.38,66.08,65.37,1,1,136.22,112.84,88.88,162.9,155.14,395.09,0.17,1,0.48
3/31/2019 20:00,159.77,123.88,66,65.26,1,1,137.65,114.52,81.42,164.12,155.48,418.01,0.35,1,0.85
3/31/2019 19:00,159.38,124.28,65.88,65.2,1,1,138.69,116.73,72.48,164.6,157.73,377.99,0,1,0.28
3/31/2019 18:00,159.92,123.94,65.72,65.3,1,1,139.21,117.62,70.66,163.5,155.6,405.75,0.33,1,0.73
3/31/2019 17:00,159.8,124.23,65.75,65.07,1,1,139.21,117.59,68.67,164.91,158.64,367.54,0.07,1,0.23
3/31/2019 16:00,159.66,126.06,65.94,65.22,1,1,138.8,116.36,71.78,161.78,154.28,375.89,0.22,1,0.47
3/31/2019 15:00,159.75,128.75,67.04,66.22,1,1,138,114.7,73.92,165.73,158.47,392.23,0.32,1,0.6
3/31/2019 14:00,158.92,125.81,65.8,64.88,1,1,136.28,112.85,75.2,161.52,155.44,355.21,0,1,0.13
3/31/2019 13:00,159.73,124.69,65.66,64.83,1,1,134.13,110.52,83,167.81,160.65,420.43,0.17,1,0.83
3/31/2019 12:00,159.9,124.58,65.8,65.32,1,1,131.38,108.92,85.99,161.72,154.49,372.77,0.18,1,0.43
3/31/2019 11:00,160.31,127.1,66.02,65.78,1,1,132.96,109.86,88.15,167.14,159.37,426.46,0.27,1,0.95
3/31/2019 10:00,162.45,127.53,66.25,65.79,1,1,135.63,110.79,90.81,167.48,158.98,429.04,1,1,1
3/31/2019 9:00,163.07,126.61,66.3,65.64,1,1,136.22,110.52,91.17,167.59,157.73,426.53,1,1,1
3/31/2019 8:00,165.28,126.77,66.3,66.03,1,1,135.73,109.59,92.97,168.12,156.95,424.32,1,1,1
3/31/2019 7:00,162.87,126.31,66.3,65.55,1,1,135.66,109.43,93.32,150.62,133.66,423.56,0.8,1,1
3/31/2019 6:00,163.59,126.98,66.3,65.82,1,1,135.35,109.78,92.46,126.07,109,243.16,0,0.47,0.05
3/31/2019 5:00,164.63,126.47,66.3,65.73,1,1,134.76,108.89,92.45,129.9,106.33,135.21,0,0,0
3/31/2019 4:00,163.14,125.85,66.3,65.74,1,1,133.87,108.77,93.32,133.71,109.5,134.36,0,0,0
3/31/2019 3:00,161.68,125.86,66.3,65.51,1,1,132.94,108.65,96.43,138.45,114.13,133.52,0,0,0
3/31/2019 2:00,162.32,125.09,66.26,65.82,1,1,132.12,107.76,95.55,143.69,121.85,132.54,0,0,0
3/31/2019 1:00,162.91,126.51,66.2,65.74,1,1,131.11,107.71,97.29,149.43,131.2,131.73,0,0,0
3/31/2019 0:00,161.13,124.2,66.24,65.71,1,1,131.18,108.82,98.28,153.96,134.76,130.86,0,0,0
3/30/2019 23:00,159.49,123.81,66.1,65.36,1,1,132.02,109.24,98.11,158.59,147.67,139.94,0,0,0
3/30/2019 22:00,160.53,125.2,66.28,65.28,1,1,133.25,110.62,93.94,169.18,157.74,332.2,1,1,0
3/30/2019 21:00,159.42,123.35,66.2,65.22,1,1,134.22,110.96,90.36,168.92,158.11,331.72,1,1,0
3/30/2019 20:00,159.45,123.64,66.07,65.08,1,1,135.45,112.55,82.68,168.85,158.6,328.25,1,1,0
3/30/2019 19:00,159.57,123.89,65.67,64.93,1,1,136.22,114.45,73.42,168.72,158.65,327.77,1,1,0
3/30/2019 18:00,159.41,123.85,65.82,65.17,1,1,137.13,114.87,69.32,168.74,159.18,338.58,1,1,0
3/30/2019 17:00,159.62,124.33,65.56,65,1,1,137.23,114.87,68.83,169.06,159.55,336.36,1,1,0
3/30/2019 16:00,159.41,123.68,66.17,65.53,1,1,136.52,114.18,70.24,169.16,159.62,332.17,1,1,0
3/30/2019 15:00,159.2,124.27,66.35,65.55,1,1,135.65,112.44,73.12,169.05,159.42,327.8,1,1,0
3/30/2019 14:00,159.56,123.85,66.44,65.66,1,1,133.99,110.05,82.11,168.98,159.04,324.94,1,1,0
3/30/2019 13:00,159.29,124.21,65.48,65.44,1,1,131.65,108.71,85.72,168.14,158.36,323.37,1,1,0
3/30/2019 12:00,160.1,126.29,65.28,64.64,1,1,132.05,109.63,88.83,168.35,158.83,367.46,1,1,0.38
3/30/2019 11:00,161.27,128.44,66.12,65.31,1,1,134.64,111.23,92.6,168.59,158.75,419.61,1,1,1
3/30/2019 10:00,165.48,129.48,66.68,66.1,1,1,136.49,111.08,95.23,168.86,158.19,421.71,1,1,1
3/30/2019 9:00,164.06,127.1,66.44,65.68,1,1,137.26,110.84,95.43,169.87,156.97,428.41,1,1,1
3/30/2019 8:00,163.61,126.73,66.55,65.71,1,1,137.16,109.08,96.73,166.48,152.19,429.24,1,1,1
3/30/2019 7:00,163.82,126.96,66.66,65.82,1,1,136.56,108.2,99.1,147.88,128.42,420.24,1,1,0.8
3/30/2019 6:00,164.51,126.32,66.62,65.89,1,1,136.12,108.52,98.99,128.93,119.25,184.46,0.47,0.05,0
3/30/2019 5:00,164.98,126.92,66.55,65.82,1,1,135.73,108.27,95.93,127.62,123.45,172.52,0,0,0
3/30/2019 4:00,165.9,127.18,66.31,65.58,1,1,135.16,108.81,96.26,131.01,127.88,171.91,0,0,0
3/30/2019 3:00,165.99,126.9,66.3,65.38,1,1,134.73,108.82,95.48,134.52,132.68,170.89,0,0,0
3/30/2019 2:00,164.66,126.73,66.3,65.57,1,1,134.41,108.86,96.13,138.1,138.25,169.75,0,0,0
3/30/2019 1:00,163.24,126.07,65.95,65.57,1,1,134.52,109.45,100.95,142.55,145.42,168.59,0,0,0
3/30/2019 0:00,164.24,125.87,66.35,65.57,1,1,130.91,107.63,101.02,148.46,143.8,167.25,0,0,0
3/29/2019 23:00,162.62,125.69,66,65.59,1,1,130.13,106.91,102.41,155.73,150.64,178.98,0,0,0
3/29/2019 22:00,165.85,126.32,65.84,65.6,1,1,129.22,106.86,104.3,169.07,156.49,373.04,1,1,0
3/29/2019 21:00,160.78,123.89,66.05,65.7,1,1,128.68,106.86,102.17,169.24,156.98,372.41,1,1,0
3/29/2019 20:00,160.8,124.05,65.7,65.12,1,1,128.81,107.75,94.19,168.61,157.25,372.1,1,1,0
3/29/2019 19:00,159.57,123.06,65.81,65.43,1,1,130.62,109.88,79.57,168.67,157.46,371.57,1,1,0
3/29/2019 18:00,159.76,123.96,65.76,65.36,1,1,128.57,108.84,77.05,168.69,157.98,371.19,1,1,0
3/29/2019 17:00,160.73,124.55,65.64,65.41,1,1,129.09,108.84,72.81,168.25,157.89,370.99,1,1,0
3/29/2019 16:00,160.64,124.19,66.03,65.52,1,1,129.09,108.84,71.26,168.59,158.57,370.89,1,1,0
3/29/2019 15:00,159.94,124.13,66.22,65.68,1,1,128.82,107.4,78.2,168.23,158.57,370.57,1,1,0
3/29/2019 14:00,159.94,125.82,66.02,65.31,1,1,128.4,107.23,83.28,168.63,158.26,370.68,1,1,0
3/29/2019 13:00,160.22,125.9,65.82,65.06,1,1,129.85,108.07,83.39,167.96,157.84,370.5,1,1,0
3/29/2019 12:00,161.89,129.09,66.22,65.51,1,1,134.32,110.72,87.1,167.68,157.54,364.38,1,1,0
3/29/2019 11:00,164.06,129.65,66.46,65.72,1,1,134.81,110.45,89.78,168.3,158.09,385.27,1,1,0.27
3/29/2019 10:00,165.59,132.79,67.23,66.44,1,1,136.84,111.87,90.68,168.79,158.59,428.27,1,1,1
3/29/2019 9:00,160.66,128.58,67.84,67,1,1,137.58,110.99,91,169.04,156.58,428.27,1,1,1
3/29/2019 8:00,158.68,124.36,67.23,66.05,1,1,137.72,107.51,100.26,165.3,151.32,428.27,1,1,1
3/29/2019 7:00,158.29,123.04,67.02,66.07,1,1,137.49,106.22,105.39,146.07,126.42,413.92,1,1,0.8
3/29/2019 6:00,156.75,122.98,67.07,66.25,1,1,136.79,106.94,101.92,109.4,124.86,155.3,0.47,0.07,0
3/29/2019 5:00,156.54,122.2,66.33,66.23,1,1,136.39,107.72,102.26,96.52,138.26,140.48,0,0,0
3/29/2019 4:00,156.56,121.7,66.24,65.82,1,1,135.81,107.21,99.47,107.26,142.89,140.04,0,0,0
3/29/2019 3:00,155.02,121.54,66.34,65.74,1,1,134.93,107.43,100.15,113.98,147.59,139.5,0,0,0
3/29/2019 2:00,154.66,120.86,66.24,65.41,1,1,134.2,107.88,98.32,138.63,148.32,138.67,0,0,0
3/29/2019 1:00,155.84,122.9,66.29,65.39,1,1,133.54,107.75,100.84,145.2,149.09,137.9,0,0,0
3/29/2019 0:00,154.21,122.39,65.99,65.48,1,1,132.49,107.62,101.35,150.87,154.48,136.99,0,0,0
3/28/2019 23:00,164.77,126.91,65.64,65.26,1,1,131.62,107.37,100.64,157.36,155.08,149.07,0,0,0
3/28/2019 22:00,164.97,125.83,66.36,65.11,1,1,130.71,106.86,100.31,169.52,158.13,346.09,1,1,0
3/28/2019 21:00,157.66,120.67,66.36,65.33,1,1,129.77,106.86,102.23,168.05,157.56,352.17,1,1,0
3/28/2019 20:00,158.36,124.85,66.11,65.21,1,1,129.46,107.25,90.02,167.26,157.48,385.14,1,1,0.38
3/28/2019 19:00,161.82,125.23,66.27,65.3,1,1,128.66,107.87,84.19,165.38,154.1,203.04,1,0.27,0.02
3/28/2019 18:00,161.07,125.39,65.97,65.25,1,1,128.61,107.87,80.21,167.49,158.65,347.59,1,0.92,0
3/28/2019 17:00,162.27,124.84,66.36,64.96,1,1,128.61,107.87,81.72,165.52,154.57,197.83,1,0.2,0
3/28/2019 16:00,161.22,125.92,65.68,64.96,1,1,128.61,107.05,79.52,167.19,155.86,153.78,1,0,0
3/28/2019 15:00,164.53,127.34,66.09,65.37,1,1,128.29,106.86,83.97,167.76,156.34,149.14,1,0,0
3/28/2019 14:00,160.9,126.93,65.72,65.23,1,1,129.31,107.43,82.78,165.79,156.71,291.57,1,0.58,0
3/28/2019 13:00,161.55,126.92,65.96,65.48,1,1,130.75,108.73,84.45,166.44,156.74,190.82,1,0.08,0
3/28/2019 12:00,162.99,128.41,66.39,65.75,1,1,133.81,109.72,83.67,168.26,158.93,360.65,1,1,0
3/28/2019 11:00,163.8,129.98,66.41,65.73,1,1,134.27,109.89,86.34,168.27,158.25,359.01,1,1,0
3/28/2019 10:00,164.86,130.02,66.44,65.72,1,1,135.98,110.14,88.58,167.33,156.76,363.82,1,1,0.03
3/28/2019 9:00,163.12,130.78,67.17,66.43,1,1,136.59,110.14,90.67,169.19,158.37,430.29,1,1,1
3/28/2019 8:00,162.03,129.52,67.65,66.99,1,1,137.08,110.05,95.58,168.99,156.26,430.34,1,1,1
3/28/2019 7:00,161.86,127.66,67.19,66.48,1,1,136.45,108.73,96.99,147.35,128.65,416.37,1,1,0.8
3/28/2019 6:00,164.5,127.72,66.6,65.88,1,1,135.91,108.74,98.5,129.22,101.15,162.82,0.47,0.05,0
3/28/2019 5:00,165.92,127.91,66.07,65.32,1,1,135.02,108.81,97.7,135.8,96.98,148.78,0,0,0
3/28/2019 4:00,165.1,127.21,65.79,65.04,1,1,131.54,106.26,99.9,136.17,107.75,147.83,0,0,0
3/28/2019 3:00,165.01,126.74,65.52,64.84,1,1,132.57,107.55,99.07,137.56,112.63,147.8,0,0,0
3/28/2019 2:00,164.78,127.28,65.57,64.89,1,1,134.42,108.18,96.82,143.06,119.88,147.12,0,0,0
3/28/2019 1:00,162.63,126.06,65.54,64.89,1,1,132.45,107.14,97.97,148.74,128.05,146.68,0,0,0
3/28/2019 0:00,162.79,126.79,65.38,64.74,1,1,131.57,106.3,95.4,153.89,132,145.73,0,0,0
3/27/2019 23:00,164.15,128.5,65.99,65.43,1,1,130.76,106.29,99.15,158.81,147.12,158.59,0,0,0
3/27/2019 22:00,164.64,129.55,66.66,66,1,1,129.68,105.71,95.63,168.19,158.52,352.55,1,1,0
3/27/2019 21:00,161.95,126.21,65.33,64.65,1,1,128.94,105.28,93.72,167.45,157.98,350.95,1,1,0
3/27/2019 20:00,163.02,125.01,65.65,64.97,1,1,128.26,105.73,88.37,166.59,157.2,292.24,1,0.55,0.25
3/27/2019 19:00,162.01,124.93,65.18,64.13,1,1,128.26,107.5,77.8,165.16,154.14,199.84,1,0.3,0.05
3/27/2019 18:00,160.14,123.4,65.12,64.34,1,1,128.28,108.3,74.08,168.24,156.6,128.42,1,0,0
3/27/2019 17:00,160.16,124.17,65.19,64.93,1,1,128.85,108.3,73.66,167.12,156.35,128.39,1,0,0
3/27/2019 16:00,160.94,125.14,65.81,65.01,1,1,128.26,108.3,74.29,166.3,155.34,128.39,1,0,0
3/27/2019 15:00,161.16,126.34,66.17,65.34,1,1,130.12,109.02,76.33,166,154.61,128.39,1,0,0
3/27/2019 14:00,161.41,126.8,66,65.36,1,1,130.54,108.12,81.72,165.89,154.47,128.24,1,0,0
3/27/2019 13:00,162.09,128.15,65.95,64.89,1,1,131.89,108.86,84.29,166.25,154.67,127.41,1,0,0
3/27/2019 12:00,161.83,127.85,66.13,65.54,1,1,133.92,109.71,86.06,167.07,159.24,292.23,1,0.72,0
3/27/2019 11:00,164.11,130.15,66.36,65.73,1,1,135.67,110.32,89.1,167.48,158.53,351.64,1,1,0
3/27/2019 10:00,165.74,130.74,66.72,66,1,1,135.89,110.32,92.26,168.18,157.12,350.63,1,1,0
3/27/2019 9:00,161.39,132.37,68.44,67.71,1,1,136.24,110.52,95.02,168.15,157.37,380.15,1,1,0.32
3/27/2019 8:00,164.43,127.46,66.38,65.63,1,1,134.28,108.74,98.49,167.79,157.47,428.62,1,1,1
3/27/2019 7:00,159.08,123.32,66.7,65.96,1,1,134.16,108.8,99.49,152.21,134.54,408.42,1,1,0.8
3/27/2019 6:00,154.28,121.25,66.78,66.06,1,1,133.06,108.21,99.47,130.73,121.19,144.73,0.47,0.05,0
3/27/2019 5:00,153.34,119.63,66.63,65.93,1,1,136.5,109.86,96.27,129.53,124.83,130.83,0,0,0
3/27/2019 4:00,154.88,120.36,66.64,65.96,1,1,133.02,108.04,99.18,132.72,128.93,130.83,0,0,0
3/27/2019 3:00,151.59,118.34,65.9,65.4,1,1,133.13,108.03,99.61,136.4,133.63,130.81,0,0,0
3/27/2019 2:00,152.89,120.83,66.15,65.53,1,1,133.33,108.66,98.78,140.02,138.84,129.85,0,0,0
3/27/2019 1:00,153.87,119.72,66.26,65.42,1,1,131.8,106.62,99.9,144.71,146.14,129.33,0,0,0
3/27/2019 0:00,154.22,118.95,66.12,65.33,1,1,131.79,106.9,97.24,151.43,142.06,127.28,0,0,0
3/26/2019 23:00,154.02,119.78,66.26,65.39,1,1,130.63,106.58,98.9,158.89,152.12,139.64,0,0,0
3/26/2019 22:00,154.8,120.36,66.08,65.28,1,1,128.42,105.74,97.22,168.47,157.98,334.88,1,1,0
3/26/2019 21:00,152.64,120.18,65.97,65.28,1,1,129.47,105.68,95.91,166.18,156.44,365.59,1,0.93,0.38
3/26/2019 20:00,161.46,125.01,65.92,65.49,1,1,127.89,105.94,88.83,166.97,157.97,258.5,1,0.58,0
3/26/2019 19:00,161.73,125.48,66.03,65.49,1,1,128.87,108.86,76.6,166.16,156.45,247.14,1,0.53,0
3/26/2019 18:00,160,124.42,66.03,65.34,1,1,129.72,109.58,74.83,167.09,159.55,330,1,1,0
3/26/2019 17:00,159.42,124.56,66.03,65.39,1,1,129.42,109.87,72.5,166.71,159.64,331.55,1,1,0
3/26/2019 16:00,160.08,123.76,66.01,65.37,1,1,128.71,108.56,76.49,166.5,159.63,331.41,1,1,0
3/26/2019 15:00,160.12,126.52,66.06,65.42,1,1,128.71,108.09,75.88,166.34,159.28,332.18,1,1,0
3/26/2019 14:00,161.34,126.18,66.22,65.63,1,1,130.07,108.09,80.32,165.96,156.18,207.48,1,0.38,0
3/26/2019 13:00,161.73,127.99,65.79,65.18,1,1,132.01,110.05,80.95,165.75,156.81,318.17,1,0.65,0.23
3/26/2019 12:00,162.83,129.19,66.47,65.77,1,1,134.65,111.23,81.11,166.42,157.9,291.93,1,0.48,0.32
3/26/2019 11:00,163.76,129.73,66.47,65.62,1,1,135.92,111.12,84.81,164.51,155.43,296.86,1,0.57,0.15
3/26/2019 10:00,162.5,129.59,67.39,66.71,1,1,133.53,109.39,89.71,167.27,156.84,412.52,1,1,0.72
3/26/2019 9:00,159.54,129.39,68.32,67.47,1,1,134.79,109.25,93.62,169.28,156.25,430.05,1,1,1
3/26/2019 8:00,159.7,126.72,68.01,67.18,1,1,135.63,107.24,99.06,164.95,151.21,429.28,1,1,1
3/26/2019 7:00,160.61,125.41,67.23,66.52,1,1,134.78,105.12,103.2,144.79,124.96,412.77,1,1,0.8
3/26/2019 6:00,160.94,125.28,66.81,66.09,1,1,135.76,105.44,99.33,128.32,101.83,143.92,0.47,0.05,0
3/26/2019 5:00,161.91,126.17,66.53,66.07,1,1,132.69,103.91,101.17,129.7,101.26,132.66,0,0,0
3/26/2019 4:00,163.3,126.93,66.51,65.97,1,1,134.63,106.56,100.1,133.1,105.14,132.3,0,0,0
3/26/2019 3:00,163.82,126.32,66.4,65.76,1,1,134.22,107.3,101.91,137.4,110.03,131.68,0,0,0
3/26/2019 2:00,164.26,126.69,66.27,65.74,1,1,133.85,107.64,102.35,143.1,119.03,130.81,0,0,0
3/26/2019 1:00,163.39,126.24,66.27,65.63,1,1,132.55,107.82,102.51,149.25,129.16,130.56,0,0,0
3/26/2019 0:00,164.89,126.94,66.27,65.24,1,1,131.62,107.22,103.09,154.36,133.79,129.73,0,0,0
3/25/2019 23:00,162.91,125.63,66.21,65.57,1,1,130.18,106.14,103.46,159.77,148.04,142.49,0,0,0
3/25/2019 22:00,164.62,126.65,66.3,65.37,1,1,129.15,105.92,102.21,168.3,157.95,340.45,1,1,0
3/25/2019 21:00,162.1,125.09,66.28,65.53,1,1,127.67,105.24,98.76,166.12,156.3,329.8,1,0.78,0.3
3/25/2019 20:00,163.39,125.22,66.41,65.19,1,1,127.88,105.61,89.8,167.13,159.17,316.89,1,0.75,0.12
3/25/2019 19:00,160.76,123.92,66,64.99,1,1,129.38,108.67,77.08,165.22,154.46,223.97,1,0.4,0.13
3/25/2019 18:00,160.31,124.41,65.91,64.95,1,1,130.62,110.07,73.44,166.61,157.46,146.05,1,0.05,0
3/25/2019 17:00,159.87,124.86,66.17,65.12,1,1,130.62,110.07,73.63,165.94,157.12,366.44,1,0.97,0.35
3/25/2019 16:00,160.56,124.45,66.06,65.52,1,1,130.45,109.78,73.8,164.7,153.93,126.56,1,0,0
3/25/2019 15:00,160.35,126.24,66.33,65.62,1,1,129.18,108.45,77.66,164.9,154.11,126.56,1,0,0
3/25/2019 14:00,161.47,127.6,66.5,66.06,1,1,129.65,109.4,82.14,164.9,154.82,126.41,1,0,0
3/25/2019 13:00,160.54,127.27,66.25,65.62,1,1,130.34,108.19,88.06,166.49,155.67,123.71,1,0,0
3/25/2019 12:00,160.73,129.39,66.25,65.49,1,1,131.98,109.48,86.38,167.27,158.75,248.22,1,0.55,0
3/25/2019 11:00,163.08,130.01,66.69,65.97,1,1,132.77,108.84,90.82,167.67,158.82,329.54,1,1,0
3/25/2019 10:00,163.67,130.5,67.03,66.41,1,1,135.52,110.32,94.77,167.7,157.24,330.68,1,1,0
3/25/2019 9:00,160.07,129.03,68.33,67.58,1,1,137.04,110.77,94.06,168.46,157.97,405.53,1,1,0.72
3/25/2019 8:00,158.81,126.87,67.95,67.23,1,1,137.85,110.07,102.19,168.32,155.29,427.82,1,1,1
3/25/2019 7:00,160.17,126.24,67.22,66.52,1,1,136.54,109.3,104.21,146.99,127.81,408.15,1,1,0.8
3/25/2019 6:00,161.13,126.46,67.05,66.35,1,1,136.43,109.46,101.46,126.06,103.65,134.62,0.47,0.05,0
3/25/2019 5:00,162.25,126.64,66.8,66.14,1,1,136.39,108.51,102.62,127.85,99.57,123.14,0,0,0
3/25/2019 4:00,162,126.5,66.45,66,1,1,132.61,106.73,102.82,131.39,102.33,122.65,0,0,0
3/25/2019 3:00,163.1,127.18,66.54,65.85,1,1,132.44,106.63,103.89,136.21,108.15,122.16,0,0,0
3/25/2019 2:00,163.5,127.29,66.67,65.79,1,1,133.15,107.81,101.43,141.36,118.76,121.44,0,0,0
3/25/2019 1:00,163.94,126.41,66.04,65.6,1,1,133.28,108.73,102.1,146.78,128.84,121.15,0,0,0
3/25/2019 0:00,163.62,126.26,66.2,65.63,1,1,130.5,106.35,105.22,151.23,133.27,120.21,0,0,0
3/24/2019 23:00,164.79,127.23,66.06,65.63,1,1,131,106.53,104.46,155.64,145.43,119.7,0,0,0
3/24/2019 22:00,165.13,127.38,66.06,65.63,1,1,128.25,104.84,103.26,168.39,157.84,325.22,0.92,0.92,0
3/24/2019 21:00,165.69,126.87,66.06,65.63,1,1,128.03,104.49,98.7,168.52,157.67,327.73,1,1,0
3/24/2019 20:00,162.98,126.2,66.3,65.41,1,1,128.21,105.26,91.71,168.54,158.68,360.02,1,1,0.28
3/24/2019 19:00,162.67,125.57,66.3,65.33,1,1,128.21,106.96,84.95,165.58,154.17,192.28,1,0.32,0.07
3/24/2019 18:00,159.75,124.59,66.09,65.33,1,1,130.22,108.65,77.52,167.75,159.67,312.11,1,0.83,0.02
3/24/2019 17:00,159.62,125.24,65.99,65.33,1,1,128.74,107.6,79.22,165.49,154.67,252.69,1,0.52,0.27
3/24/2019 16:00,162.4,126.14,65.98,65.32,1,1,128.3,106.79,82,167.37,158.63,248.8,1,0.58,0
3/24/2019 15:00,161.88,129.64,66.73,65.88,1,1,128.33,106.32,85.75,166.19,156.63,372.1,1,0.95,0.38
3/24/2019 14:00,164.07,129.43,66.38,65.93,1,1,129.04,106.44,91.91,166.95,156.66,222.21,1,0.22,0
3/24/2019 13:00,162.96,126.32,65.88,65.6,1,1,130.65,107.04,91.73,167.8,158.52,373.18,1,1,0
3/24/2019 12:00,164.02,127.69,65.93,65.62,1,1,132.92,108.62,92.9,167.18,157.35,372.98,1,1,0
3/24/2019 11:00,163.7,127.2,66.49,65.74,1,1,135.39,109.97,92.92,167.44,157.38,381.29,1,1,0.08
3/24/2019 10:00,162.96,126.4,66.38,65.8,1,1,137.47,110.82,94.01,168.43,157.92,421.92,1,1,1
3/24/2019 9:00,162.06,125.7,66.61,65.88,1,1,137.92,109.68,99.66,169.07,157.55,421.92,1,1,1
3/24/2019 8:00,161.08,125.02,66.77,66.03,1,1,137.66,107.8,103.49,166.43,152.4,421.92,1,1,1
3/24/2019 7:00,162.12,126.07,66.57,65.91,1,1,137.11,108.35,103.08,152.17,133.13,417.58,1,1,0.88
3/24/2019 6:00,162.77,126.59,66.62,65.86,1,1,136.67,108.12,99.97,129.54,119.14,196.71,0.55,0.13,0
3/24/2019 5:00,163.61,127.14,66.35,65.98,1,1,136.11,108.55,100.31,128.08,123.8,164.29,0,0,0
3/24/2019 4:00,163.78,127.1,66.24,65.91,1,1,135.54,108.4,99.72,131.47,127.54,163.7,0,0,0
3/24/2019 3:00,164.91,128.1,66.24,65.77,1,1,135.28,108.81,98.93,134.88,131.96,163.19,0,0,0
3/24/2019 2:00,164.7,128.39,66.23,65.42,1,1,135.04,108.76,95.5,138.55,136.98,163.87,0,0,0
3/24/2019 1:00,165.82,128.7,66.11,65.72,1,1,133.93,108.14,97.6,142.98,143.54,164.38,0,0,0
3/24/2019 0:00,164.02,126.95,66.38,65.61,1,1,135.31,108.73,97.78,150.15,147.07,165.14,0,0,0
3/23/2019 23:00,164.09,126.44,66.13,65.4,1,1,132.86,107.7,101.94,157.59,151.11,164.49,0,0,0
3/23/2019 22:00,163.93,127.06,65.99,65.29,1,1,131.9,107.63,103.72,170.32,157.97,347.44,0.92,0,0.92
3/23/2019 21:00,164.61,126.93,66.12,65.66,1,1,130.66,106.58,104.68,170.7,158.13,353.26,1,0,1
3/23/2019 20:00,163.68,127.12,65.99,65.11,1,1,130.36,105.85,100.41,170.71,158.83,352.6,1,0,1
3/23/2019 19:00,163.02,127.53,66.28,65.5,1,1,129.64,106.63,95.01,170.51,159.21,352.12,1,0,1
