Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
3/23/2019 18:00,163.74,126.52,66.18,65.27,1,1,130.44,107.57,87.39,169.43,159.05,379.05,1,0.28,1
3/23/2019 17:00,162.62,125.71,65.88,65.22,1,1,129.92,107.05,89.6,163.98,154.43,355.01,0.4,0.07,1
3/23/2019 16:00,163.95,126.55,65.98,65.25,1,1,130.44,107.2,87.99,166.83,157.18,412.16,1,0.72,1
3/23/2019 15:00,162.66,127.87,66.38,65.45,1,1,131.43,107.87,84.39,166.73,157.93,350.57,0.43,0,1
3/23/2019 14:00,163.57,130.04,67.07,66.37,1,1,132.29,108.44,87.05,170.75,160.05,351.7,1,0,1
3/23/2019 13:00,163.95,126.34,66.26,65.45,1,1,134.63,109.94,86.23,170.46,159.72,351.77,1,0,1
3/23/2019 12:00,164.18,127.83,66.27,65.73,1,1,136.13,110.89,93,169.98,158.76,352.22,1,0,1
3/23/2019 11:00,164.34,128.22,66.48,66.03,1,1,136.66,110.89,96.3,169.39,156.63,352.79,1,0,1
3/23/2019 10:00,161.25,127.8,67.37,66.67,1,1,137.39,110.12,100.13,168.51,158.43,417.78,1,0.78,1
3/23/2019 9:00,162.94,126.25,66.44,65.53,1,1,137.63,110.34,97.3,169.24,158.1,428.02,1,1,1
3/23/2019 8:00,161.84,125.24,66.48,65.95,1,1,137.09,108.93,98.66,168.79,156.78,428.02,1,1,1
3/23/2019 7:00,161.11,124.55,66.43,66.08,1,1,136.99,108.96,98.17,149.88,130.37,421.05,1,0.88,1
3/23/2019 6:00,161.4,125.04,66.49,65.99,1,1,136.99,109.26,95.67,121.21,99.02,270.31,0.13,0,0.55
3/23/2019 5:00,161.84,125.16,66.4,65.84,1,1,136.44,108.88,98.22,133.05,95.87,158.38,0,0,0
3/23/2019 4:00,161.57,124.41,66.27,65.83,1,1,136.35,108.56,99.28,132.7,101.99,157,0,0,0
3/23/2019 3:00,162.06,124.84,66.27,65.51,1,1,135.64,107.8,99.59,134.8,106.74,155.96,0,0,0
3/23/2019 2:00,162.58,124.95,66.27,65.51,1,1,135.05,107.67,98.24,140.67,119.36,153.99,0,0,0
3/23/2019 1:00,162.95,124.85,66.27,65.51,1,1,134.46,107.69,99.7,145.37,130.02,152.25,0,0,0
3/23/2019 0:00,162.68,124.84,66.27,65.69,1,1,133.6,107.91,97.66,150.6,134.98,152.35,0,0,0
3/22/2019 23:00,163.21,125.57,66.27,65.54,1,1,131.02,106.6,101.87,155.63,147.18,157.18,0,0,0
3/22/2019 22:00,163.1,126.9,66.69,66.07,1,1,131.79,107.01,100.02,168.04,155.5,384.08,0.92,0.45,0.92
3/22/2019 21:00,164.4,126.84,66.41,65.68,1,1,130.52,106.02,97.41,170.3,155.94,348.99,1,0,1
3/22/2019 20:00,163.43,125.4,66.47,65.69,1,1,129.72,105.26,92.99,170.81,156.4,348.62,1,0,1
3/22/2019 19:00,162.73,124.69,65.87,65.59,1,1,129.62,107.29,80.79,169.88,157.05,347.87,1,0,1
3/22/2019 18:00,162.28,124.77,65.72,65.53,1,1,128.66,108.03,79.43,170,157.85,347.3,1,0,1
3/22/2019 17:00,161.65,125.26,65.57,65.27,1,1,129.53,108.03,75.58,170.3,159.17,346.83,1,0,1
3/22/2019 16:00,163.1,126.34,66.08,65.63,1,1,129.67,108.03,77.66,170.18,159.79,346.21,1,0,1
3/22/2019 15:00,161.21,127.2,66.03,65.7,1,1,130.04,108.03,80.33,168.72,159.73,399.94,1,0.6,1
3/22/2019 14:00,163.77,127.08,66.54,65.86,1,1,131.18,108.03,82.71,167.99,159.62,427.66,1,1,1
3/22/2019 13:00,163.55,128.01,66.37,65.74,1,1,133.05,109.34,87.99,167.92,159.03,427.66,1,1,1
3/22/2019 12:00,163.23,129.11,66.61,65.86,1,1,135.36,110.32,88.45,168.02,158.89,427.66,1,1,1
3/22/2019 11:00,163.54,128.88,67.1,66.47,1,1,137.8,112,90.27,168.43,158.27,427.66,1,1,1
3/22/2019 10:00,160.32,128.85,67.96,67.25,1,1,138.63,111.84,95.31,169.33,157.28,427.66,1,1,1
3/22/2019 9:00,159.81,127.3,67.67,66.96,1,1,139.75,108.8,96.16,165.97,152.3,427.66,1,1,1
3/22/2019 8:00,158.68,127.33,69.32,68.58,1,1,139.3,104.1,103.91,163.84,148.54,427.66,1,1,1
3/22/2019 7:00,156.39,122.26,67.72,66.7,1,1,139.13,103.85,105.83,144.18,122.46,420.47,1,0.88,1
3/22/2019 6:00,158.73,123.52,67.17,66.41,1,1,138.15,103.77,106.18,112.49,92.97,272.37,0.13,0,0.55
3/22/2019 5:00,159.44,123.78,67.35,66.64,1,1,138.45,105.5,102.63,123.51,92.47,164.16,0,0,0
3/22/2019 4:00,160.09,124.33,66.94,66.22,1,1,137.72,105.68,103.04,127.41,102,164.16,0,0,0
3/22/2019 3:00,160.33,124.48,66.97,66.33,1,1,137.35,104.61,102.29,128.47,104.33,164.16,0,0,0
3/22/2019 2:00,161.03,124.49,66.47,65.63,1,1,136.97,103.78,100.09,137.14,104.92,164.16,0,0,0
3/22/2019 1:00,160.87,123.91,66.49,65.69,1,1,136.17,104.56,101.03,150.45,121.69,163.48,0,0,0
3/22/2019 0:00,161.26,124.14,66.27,65.51,1,1,135.73,105.38,99.37,151.49,133.99,162.98,0,0,0
3/21/2019 23:00,162.59,123.93,66.27,65.51,1,1,134.97,107.16,100.21,155.47,146.68,162.36,0,0,0
3/21/2019 22:00,162.98,124.44,66.27,65.51,1,1,134.09,107.9,99.41,168.6,157.53,420.28,0.92,0.92,0.92
3/21/2019 21:00,163.23,124.73,66.27,65.51,1,1,132.97,107.82,99.15,169.14,158.33,424.85,1,1,1
3/21/2019 20:00,164.22,126.46,66.56,65.78,1,1,132.28,107.33,94.42,168.25,157.58,424.85,1,1,1
3/21/2019 19:00,164.85,126.44,66.31,65.54,1,1,132.48,108.27,86.66,169.31,156.17,358.52,1,0.17,1
3/21/2019 18:00,164.01,126.04,66.09,65.39,1,1,133.27,110.72,78.42,170.26,157.78,344.7,1,0,1
3/21/2019 17:00,164.13,126.62,65.84,65.69,1,1,134.14,110.84,75.27,170.33,158.57,344.33,1,0,1
3/21/2019 16:00,163.79,126.97,66.03,65.69,1,1,134.09,109.43,76.79,170.11,157.79,344.84,1,0,1
3/21/2019 15:00,163.21,127.2,66.32,65.73,1,1,134.14,109.11,84.17,169.85,156.95,344.52,1,0,1
3/21/2019 14:00,164.95,128.37,66.33,65.64,1,1,135.07,109.61,84.24,170.23,157.7,343.67,1,0,1
3/21/2019 13:00,163.45,126.98,66.51,65.83,1,1,135.99,110.07,88.73,170.24,157.74,343.24,1,0,1
3/21/2019 12:00,163.73,128.3,66.41,65.75,1,1,136.82,110.17,91.07,169.37,157.78,370.6,1,0.28,1
3/21/2019 11:00,164.15,129.39,66.67,65.87,1,1,137.32,110.9,92.43,167.25,157.84,430.71,1,1,1
3/21/2019 10:00,162.44,128,66.96,66.29,1,1,138.02,110.63,97.34,169.07,157.99,430.71,1,1,1
3/21/2019 9:00,160.89,127.76,67.12,67.01,1,1,138.11,109.18,98.07,168.77,156.95,426.73,1,1,1
3/21/2019 8:00,159.82,126.63,67.44,66.87,1,1,137.84,107.63,101.52,167.81,153.86,428.75,1,1,1
3/21/2019 7:00,160.48,125.12,67,66.36,1,1,137.48,106.69,105.34,152.14,132.7,418.37,1,0.88,1
3/21/2019 6:00,161.46,125.52,66.63,65.99,1,1,137.03,106.93,101.61,125.08,118.6,260.28,0.13,0,0.55
3/21/2019 5:00,160.91,127.3,67.39,66.58,1,1,136.77,107.82,102.9,124.97,124.96,152.56,0,0,0
3/21/2019 4:00,161.95,125.06,66.4,66.12,1,1,136.28,106.37,101.28,128.07,129.53,152.56,0,0,0
3/21/2019 3:00,162.29,125.23,66.31,65.9,1,1,136.16,107.25,103.38,131.51,134.91,151.98,0,0,0
3/21/2019 2:00,163.64,126.46,66.29,65.75,1,1,135.65,107.21,102.26,135.14,140.98,151.47,0,0,0
3/21/2019 1:00,164,125.49,66.12,65.39,1,1,135.03,107.55,99.97,140.04,148.15,151.47,0,0,0
3/21/2019 0:00,164.09,126.32,66.12,65.39,1,1,134.35,107.48,100.64,146.67,143.64,149.87,0,0,0
3/20/2019 23:00,165.15,126.32,66.12,65.39,1,1,133.19,107.75,98.52,153.71,149.29,148.09,0,0,0
3/20/2019 22:00,164.49,125.16,66.03,65.19,1,1,132.72,107.38,100.44,170.32,156.86,331.88,0.92,0,0.92
3/20/2019 21:00,163.99,126.3,66.18,65.38,1,1,131.38,107.35,99.57,171.07,157.64,334.64,1,0,1
3/20/2019 20:00,163.66,125.7,66.04,65.25,1,1,130.91,107.35,95.12,170.7,157.88,334.26,1,0,1
3/20/2019 19:00,162.64,124.9,65.66,65.16,1,1,131.09,107.58,88.17,170.4,158.29,333.69,1,0,1
3/20/2019 18:00,163.45,125.85,65.86,65.24,1,1,131.59,108.99,78.97,170.55,158.76,333.48,1,0,1
3/20/2019 17:00,163.16,125.66,65.89,65.35,1,1,131.09,108.22,78.78,170.49,159.32,333.14,1,0,1
3/20/2019 16:00,162.88,126.31,65.92,65.19,1,1,130.38,106.86,85.06,170.08,158.98,332.57,1,0,1
3/20/2019 15:00,162.49,126.67,65.91,65.69,1,1,130.59,106.44,89.98,170.45,159.58,331.91,1,0,1
3/20/2019 14:00,161.12,126.44,66,65.31,1,1,131.39,107.57,87.25,169.86,158.96,330.87,1,0,1
3/20/2019 13:00,164,128.52,66.41,65.69,1,1,132.17,108.74,84.91,168.56,159.65,400.4,1,0.63,1
3/20/2019 12:00,164.08,128.63,66.48,65.95,1,1,133.01,109.46,83.9,168.43,159.87,430.32,1,1,1
3/20/2019 11:00,162.98,127.77,66.57,66.08,1,1,133.68,109.75,89.17,168.24,159.15,427.82,1,1,1
3/20/2019 10:00,163.65,129.98,66.68,66.14,1,1,134.1,108.95,93.82,168.23,158.9,421.58,1,1,1
3/20/2019 9:00,161.72,128.11,67.38,66.65,1,1,134.36,108.9,96.37,167.65,157.05,421.17,1,1,1
3/20/2019 8:00,163.19,127.63,66.7,66.14,1,1,134.13,109.41,97.02,167.84,156.62,422.41,1,1,1
3/20/2019 7:00,162.97,126.19,66.86,65.77,1,1,134.27,109.32,96.62,153.28,135.8,413.04,1,0.8,1
3/20/2019 6:00,163.89,125.98,66.26,65.71,1,1,134,109.86,98.45,126.58,107.08,240.81,0.05,0,0.47
3/20/2019 5:00,163.82,125.58,66.04,65.6,1,1,133.25,107.53,96.61,129.45,102.38,150.98,0,0,0
3/20/2019 4:00,164.11,126.03,66.11,65.62,1,1,132.32,106.5,96.4,133.26,106.45,150.98,0,0,0
3/20/2019 3:00,164.18,126.17,66,65.6,1,1,133.52,106.84,97.07,137.47,112.58,150.98,0,0,0
3/20/2019 2:00,163.87,126.03,66.02,65.6,1,1,130.83,106.31,100.32,143.05,120.84,150.98,0,0,0
3/20/2019 1:00,163.57,124.86,66.01,65.62,1,1,132.43,107.35,98.74,147.76,129.09,150.98,0,0,0
3/20/2019 0:00,163.13,124.5,65.93,65.59,1,1,131.25,106.59,97.6,152.34,132.92,150.72,0,0,0
3/19/2019 23:00,163.21,124.37,66.24,65.55,1,1,131.02,106.59,100.2,157.31,146.23,161.94,0,0,0
3/19/2019 22:00,163.07,124.62,66.21,65.54,1,1,129.91,105.97,102.08,170.05,158.32,338.94,1,0,1
3/19/2019 21:00,162.89,125.36,66.21,65.54,1,1,128.85,105.58,102.66,168.88,157.42,338.5,1,0,1
3/19/2019 20:00,163.49,125.14,66.17,65.49,1,1,127.76,105.58,101.18,168.45,158.98,381.76,1,0.42,1
3/19/2019 19:00,164.26,125.49,66.18,65.49,1,1,127.69,105.7,94.99,164.43,154.39,358.02,0.48,0.23,1
3/19/2019 18:00,162.47,124.83,65.95,64.99,1,1,128.82,106.94,86.44,166.01,156.24,367,0.68,0.27,1
3/19/2019 17:00,161.29,124.24,65.69,64.9,1,1,129.24,107.16,80.58,164.13,156.7,335.22,0,0,1
3/19/2019 16:00,161.74,125.04,65.89,65.07,1,1,129.03,106.59,79.4,168.53,160.28,356.82,0.6,0.17,1
3/19/2019 15:00,162,126.05,66.35,65.16,1,1,128.23,106.59,77.31,163.82,154.66,346.17,0.37,0.12,1
3/19/2019 14:00,160.57,125.24,66.01,65.19,1,1,128.6,107.08,79.77,164.76,155.66,370.49,0.72,0.3,1
3/19/2019 13:00,161.35,126.47,66.15,65.27,1,1,130.13,108.1,82.55,166.57,158.14,337.55,0.3,0,1
3/19/2019 12:00,161.84,127.24,66.73,64.88,1,1,131.84,109.01,84,169.11,158.61,333.2,1,0,1
3/19/2019 11:00,162.45,129,66.84,65.29,1,1,133.6,109.62,87.83,167.82,159.11,402.89,1,0.67,1
3/19/2019 10:00,162.9,130.86,66.02,66.18,1,1,134.93,109.62,88.9,167.47,158.57,429.36,1,1,1
3/19/2019 9:00,163.6,132.78,66.93,66.86,1,1,134.88,108.93,94.19,168.08,157.55,427.75,1,1,1
3/19/2019 8:00,162.77,128.65,66.92,66.19,1,1,132.43,106.58,98.25,168.36,155.8,428.11,1,1,1
3/19/2019 7:00,163.49,127.55,65.93,65.85,1,1,132.54,107.77,101.58,152.42,133.71,405.82,1,0.8,1
3/19/2019 6:00,165.08,128.7,66.54,65.58,1,1,132.37,107,101.94,126.34,108.24,225.24,0.05,0,0.47
3/19/2019 5:00,164.14,127.29,66.09,65.23,1,1,130.28,105.63,100.37,129.38,105.96,130.99,0,0,0
3/19/2019 4:00,165.5,127.49,66.09,64.86,1,1,131.46,107.18,100.76,133.93,109.26,130.83,0,0,0
3/19/2019 3:00,165.16,127.61,66.07,64.75,1,1,131.17,106.16,98.66,139.08,113.35,130.83,0,0,0
3/19/2019 2:00,164.36,127.65,65.88,64.75,1,1,128.73,104.73,100.92,144.81,120.62,130.15,0,0,0
3/19/2019 1:00,164,127.06,65.07,64.75,1,1,129.78,105.24,99.29,150.06,131.45,129.85,0,0,0
3/19/2019 0:00,162.69,126.23,65.32,64.75,1,1,128.28,105.12,97.58,154.03,137.46,128.88,0,0,0
3/18/2019 23:00,163.53,126.05,65.26,64.79,1,1,127.19,105.39,100.17,158.8,152.45,139.9,0,0,0
3/18/2019 22:00,161.52,126.1,65.8,64.35,1,1,128.62,106.02,94.16,167.71,158.52,402.41,1,0.73,1
3/18/2019 21:00,161.19,125.25,65.24,64.96,1,1,130.06,107.67,91.21,164.15,156.22,311.74,0.12,0,1
3/18/2019 20:00,160.6,125.33,65.44,64.85,1,1,131.67,108.88,85.8,166.31,157.56,370.42,0.87,0.45,1
3/18/2019 19:00,160.25,125.06,65.6,64.55,1,1,133,111.38,73.48,162.93,155.56,315.53,0,0,1
3/18/2019 18:00,159.82,124.97,65.41,64.66,1,1,134.04,112.41,73.7,166.18,158.94,314.9,0,0,1
3/18/2019 17:00,159.74,125.59,65.51,64.99,1,1,134.45,112.44,69.28,167.71,160.73,315.47,0,0,1
3/18/2019 16:00,159.48,125.03,65.66,65.72,1,1,134.13,112.43,71.13,167.24,160.24,315.39,0,0,1
3/18/2019 15:00,159.37,126.28,65.72,65.27,1,1,132.92,111.43,73.9,165.65,158.82,315.88,0,0,1
3/18/2019 14:00,159.4,126.42,65.69,65.39,1,1,131.44,110.76,74.31,164.54,157.57,316.76,0,0,1
3/18/2019 13:00,159.92,126.95,65.75,64.7,1,1,129,108.17,85.66,164.25,157.26,311.68,0,0,1
3/18/2019 12:00,159.69,127.52,66.06,65.21,1,1,128.97,107.91,87.39,164.83,157.55,310.62,0,0,1
3/18/2019 11:00,160.3,129.04,65.97,64.93,1,1,132.11,109.77,89.78,167.95,160.14,307.43,0.37,0,1
3/18/2019 10:00,162.75,129.9,66.19,65.77,1,1,135.33,111.59,89.29,168.04,159.82,397.42,1,0.8,1
3/18/2019 9:00,162.72,130.38,67.1,66.22,1,1,137.15,111.02,90.57,167.72,157.93,410.9,1,1,1
3/18/2019 8:00,162.63,128.27,66.84,65.84,1,1,136.75,109.7,91.34,168.47,156.69,416.08,1,1,1
3/18/2019 7:00,163.82,125.57,66.11,64.97,1,1,135.48,109.13,91.21,152.65,134.41,404.23,1,0.8,1
3/18/2019 6:00,162.45,125.33,66.33,64.81,1,1,134.89,108.28,94.82,111.29,128.67,224.57,0.05,0,0.47
3/18/2019 5:00,164.71,126.26,66.33,65.08,1,1,133.98,107.42,93.6,104.59,143.26,135.39,0,0,0
3/18/2019 4:00,163.55,125.51,66.33,64.98,1,1,133.17,107.42,94.19,121.43,146.09,134.49,0,0,0
3/18/2019 3:00,164.14,126.25,66.33,64.87,1,1,132.3,106.75,94.38,133.77,149.04,134.49,0,0,0
3/18/2019 2:00,164.67,125.85,66.33,65.6,1,1,131.16,106.41,94.87,141.16,147.62,133.79,0,0,0
3/18/2019 1:00,161.73,124.82,65.43,64.96,1,1,131.14,106.73,95.34,146.43,147.93,133.52,0,0,0
3/18/2019 0:00,163.02,126.25,65.79,64.87,1,1,132.49,108.06,95.61,152.51,151.78,132.57,0,0,0
3/17/2019 23:00,162.35,124.16,65.96,64.87,1,1,133.46,109.39,97.76,159.15,155.05,143.64,0,0,0
3/17/2019 22:00,159.71,124.26,65.65,64.87,1,1,134.65,111.46,92.16,170.3,158.93,322.67,1,0,1
3/17/2019 21:00,160.65,124.85,66.54,64.87,1,1,135.98,112.87,87.57,165.28,154.81,362.69,0.68,0.38,1
3/17/2019 20:00,159.4,124.9,65.97,64.89,1,1,136.98,114.13,83.88,168.83,159.46,314.62,0.45,0,1
3/17/2019 19:00,159.25,125.18,65.71,64.65,1,1,137.87,116.16,73.4,165.25,155.78,356.19,0.68,0.32,1
3/17/2019 18:00,159.84,125.27,65.72,64.67,1,1,138.11,116.55,72.2,166.28,158.81,310.53,0.08,0,1
3/17/2019 17:00,159.38,125.12,65.72,64.23,1,1,138.11,116.53,69.13,166.49,156.99,345.47,0.8,0.27,1
3/17/2019 16:00,160.16,124.75,66.02,64.44,1,1,137.57,115.39,68.73,164.07,156.88,306.84,0,0,1
3/17/2019 15:00,160.15,125.02,66.33,64.44,1,1,136.65,114.19,72.48,167.13,158.19,344.88,0.7,0.28,1
3/17/2019 14:00,159.54,124.4,66.01,64.95,1,1,135.07,111.74,77.33,164.26,156.91,305.65,0,0,1
3/17/2019 13:00,159.6,124.67,65.17,64.47,1,1,132.21,109.83,83.98,166.65,157.35,342.36,0.68,0.27,1
3/17/2019 12:00,160.1,125.39,65.3,64.59,1,1,132.01,110.18,86.18,166.28,158.34,327.9,0.32,0.15,1
3/17/2019 11:00,160,127.86,65.16,64.44,1,1,134.98,111.57,89.72,169.1,159.89,417.78,1,1,1
3/17/2019 10:00,161.78,126.86,65.8,65.08,1,1,136.8,111.47,94,168.68,158.58,418.3,1,1,1
3/17/2019 9:00,164.61,126.89,65.98,65.54,1,1,136.69,110.5,93.58,169.3,157.12,418.08,1,1,1
3/17/2019 8:00,162.88,127.07,66.39,65.68,1,1,136.19,110.5,95.72,168.7,155.74,416.09,1,1,1
3/17/2019 7:00,163.43,126.52,66.06,65.27,1,1,136.24,109.94,95.8,149.38,129.81,398.72,1,0.8,1
3/17/2019 6:00,166.08,127.03,66.18,65.27,1,1,136.1,110.3,93.4,125.05,104.96,231.77,0.05,0,0.47
3/17/2019 5:00,164.65,126.51,66.18,65.27,1,1,135.56,109.49,95.13,129.48,101.44,139.39,0,0,0
3/17/2019 4:00,164.09,126.72,65.95,65.33,1,1,134.84,109.15,94.31,133.85,106.18,138.52,0,0,0
3/17/2019 3:00,164.57,126,66.18,65.45,1,1,133.66,108.48,94.01,138.18,111.8,138.51,0,0,0
3/17/2019 2:00,164.09,126.32,66.18,65.45,1,1,132.91,108.48,95.17,143.55,121.12,137.4,0,0,0
3/17/2019 1:00,162.64,125.63,65.85,64.99,1,1,132.09,107.53,94.96,149.38,131.29,136.21,0,0,0
3/17/2019 0:00,162.85,125.68,65.65,64.61,1,1,131.08,107.53,94.57,153.45,135.66,134.42,0,0,0
3/16/2019 23:00,162.85,125.03,65.29,65.26,1,1,131.2,107.71,93.19,157.59,148.82,147.3,0,0,0
3/16/2019 22:00,161.41,127.42,65.54,65.79,1,1,132.42,108.91,88.41,167.54,157.68,426.55,0,1,1
3/16/2019 21:00,161.03,125.34,65.98,64.9,1,1,133.68,110.15,84.86,168.1,158.74,423.36,0,1,1
3/16/2019 20:00,159.97,124.62,65.69,64.52,1,1,134.52,111.76,78.45,168.65,159.75,422.28,0.13,1,1
3/16/2019 19:00,159.65,125.6,65.69,64.66,1,1,135.48,113.54,71.36,163.1,154.19,374.83,0.3,1,0.55
3/16/2019 18:00,159.51,124.99,65.69,64.66,1,1,136.22,113.73,72.76,165.78,156.93,408,0.37,1,0.78
3/16/2019 17:00,160.24,126.27,65.64,64.78,1,1,136.22,114.58,70.05,164.07,157.45,360.43,0,1,0.27
3/16/2019 16:00,159.11,126.73,65.76,65.75,1,1,135.9,113.79,72.53,164.57,156.03,409.1,0.35,1,0.85
3/16/2019 15:00,160.33,125.43,65.75,65.71,1,1,134.81,111.93,76.4,165.12,158.13,377.23,0,1,0.47
3/16/2019 14:00,162.29,128.9,66.21,65.41,1,1,132.91,110,82.88,164.62,155.88,397.17,0.37,1,0.82
3/16/2019 13:00,163.03,129.23,66.34,65.06,1,1,131.4,109.68,88.33,167.62,159.9,390.49,0.57,1,0.73
3/16/2019 12:00,164.13,129.51,65.55,64.18,1,1,133.53,110.99,90.23,168.6,158.9,415.27,1,1,1
3/16/2019 11:00,163.93,128.37,65.87,64.83,1,1,136.55,112.5,91.22,153.23,136.22,416.53,1,1,1
3/16/2019 10:00,163.73,129.11,65.83,65.82,1,1,137.72,111.86,92.58,108.41,99.73,420.6,0.1,1,1
3/16/2019 9:00,163.96,127.08,65.82,65.12,1,1,138.27,111.51,93.79,103.78,95.24,425.45,0,1,1
3/16/2019 8:00,163.45,126.71,66.73,64.69,1,1,137.42,107.44,100.23,101.4,92.71,424.08,0,1,1
3/16/2019 7:00,163.88,126.64,66.61,64.82,1,1,137.02,108.41,100.64,95.34,87.19,423.34,0,1,1
3/16/2019 6:00,163.75,126.61,66.73,66,1,1,136.57,107.99,95.93,106.25,90.18,242.27,0,0.47,0.05
3/16/2019 5:00,164.56,126.99,66.68,66.24,1,1,136.02,108.02,97.91,116.29,89.77,140.63,0,0,0
3/16/2019 4:00,164.05,126.25,66.55,66.15,1,1,135.71,108.28,97.98,119.08,92.91,139.99,0,0,0
3/16/2019 3:00,163.75,126.39,66.72,65.66,1,1,135.59,109.26,97.31,122.78,102.9,139.03,0,0,0
3/16/2019 2:00,163.93,126.28,66.21,65.54,1,1,135,109.59,97.25,126.49,112.89,137.68,0,0,0
3/16/2019 1:00,164.01,125.69,66.14,65.54,1,1,134.05,109.56,99.13,129.66,116.8,136.6,0,0,0
3/16/2019 0:00,163.31,125.13,65.42,65.54,1,1,133.31,108.99,100.52,132.29,120.42,135.51,0,0,0
3/15/2019 23:00,163.12,125.3,66.4,65.54,1,1,131.83,108.81,101.82,135.71,130.14,150.35,0,0,0
3/15/2019 22:00,163.16,125.73,65.94,65.4,1,1,131.21,108.81,102.18,147.16,137.43,425.9,0,1,1
3/15/2019 21:00,163.3,126.29,65.6,65.29,1,1,131.21,109.14,97.46,150.54,141.14,424.56,0,1,1
3/15/2019 20:00,162.32,126.16,65.6,65.36,1,1,131.76,110.35,90.97,151.93,143.14,424.66,0,1,1
3/15/2019 19:00,162.58,126.9,65.6,64.95,1,1,132.59,111.83,77.68,153.53,145.58,421.73,0,1,1
3/15/2019 18:00,162.39,127.11,65.6,65.27,1,1,133.12,112.52,69.04,155.01,147.07,423.3,0,1,1
3/15/2019 17:00,163.02,126.95,65.6,64.66,1,1,133.19,112.72,70.58,154.74,147.07,429.57,0,1,1
3/15/2019 16:00,162.13,126.3,65.72,64.87,1,1,133.12,111.26,75.86,153.66,146.55,428.2,0,1,1
3/15/2019 15:00,162.79,126.63,65.72,66.15,1,1,131.96,110.13,77.58,149.88,141.2,430.46,0,1,1
3/15/2019 14:00,163.45,127.81,65.63,66.24,1,1,131.11,109.21,81.63,139.36,130.69,430.46,0,1,1
3/15/2019 13:00,163.7,130.53,65.82,65.57,1,1,132.84,110.28,81.87,127.33,118.91,430.25,0,1,1
3/15/2019 12:00,164.27,130.53,66.45,65.4,1,1,136.31,112.54,83.62,116.71,108.12,428.09,0,1,1
3/15/2019 11:00,164.02,130.35,66.32,65.82,1,1,139.53,114.13,85.97,110.05,101.47,429.98,0,1,1
3/15/2019 10:00,164.44,130.59,66.37,66.08,1,1,140.82,114.18,90.66,104.95,96.26,429.98,0,1,1
3/15/2019 9:00,167.48,134.87,68.13,65.83,1,1,140.61,110.07,93.07,100.18,91.51,429.88,0,1,1
3/15/2019 8:00,168.01,130.63,66.93,66.17,1,1,139.54,105.55,98.26,97.52,88.71,429.86,0,1,1
3/15/2019 7:00,164.14,126.86,66.18,66.25,1,1,139.42,103.97,102.35,91.3,83.01,429.75,0,1,1
3/15/2019 6:00,164.2,127.07,66.72,65.64,1,1,138.75,104.42,102.72,101.51,86.66,240.33,0,0.48,0.05
3/15/2019 5:00,164.21,126.97,66.38,65.78,1,1,137.83,106.4,102.65,111.48,86.01,138.16,0,0,0
3/15/2019 4:00,164.07,127.63,66.62,65.72,1,1,137,107.09,101.08,114.32,91.47,138.09,0,0,0
3/15/2019 3:00,163.92,127.32,66.59,65.62,1,1,136.77,108.67,99.2,117.43,102.35,137.18,0,0,0
3/15/2019 2:00,164.53,126.78,66.43,65.66,1,1,136.13,109.13,101.65,120.36,107.81,136.28,0,0,0
3/15/2019 1:00,164.5,126.42,66.43,65.66,1,1,135.65,109.85,99.82,122.65,110.84,135.44,0,0,0
3/15/2019 0:00,163.89,126.7,66.43,65.66,1,1,135.07,109.8,98.16,124.78,114.03,134.14,0,0,0
3/14/2019 23:00,163.73,126.32,66.33,65.69,1,1,134.21,109.8,99.2,127.55,122.37,150.85,0,0,0
3/14/2019 22:00,163.56,125.95,66.41,65.85,1,1,133.47,109.39,100.92,141.09,131.54,426.8,0,1,1
3/14/2019 21:00,163.67,125.92,66.16,64.74,1,1,132.21,108.79,96.25,146.18,136.67,426.8,0,1,1
3/14/2019 20:00,163.21,125.3,66.34,65.67,1,1,131.47,108.79,88.6,149.68,139.93,426.8,0,1,1
3/14/2019 19:00,162.84,125.85,65.73,65.05,1,1,131,109.29,78.82,151.45,142.47,426.8,0,1,1
3/14/2019 18:00,162.67,126.46,65.73,65.75,1,1,130.98,110.7,71.17,153.09,144.5,426.8,0,1,1
3/14/2019 17:00,163.31,126.04,65.5,65.5,1,1,130.98,110.37,70.52,152.94,144.63,426.8,0,1,1
3/14/2019 16:00,162.87,126.34,65.99,64.75,1,1,130.98,109.75,71.11,147.36,138.3,426.8,0,1,1
3/14/2019 15:00,162.9,127.69,66.29,65.81,1,1,131.02,108.79,80.61,137.99,129.26,426.8,0,1,1
3/14/2019 14:00,163.58,129.75,66.17,65.44,1,1,131.94,109.71,84.91,127.01,118.36,426.8,0,1,1
3/14/2019 13:00,163.23,128.32,66.17,66.12,1,1,133.83,110.37,87.5,117.59,108.92,426.8,0,1,1
3/14/2019 12:00,163.68,129.19,66.66,65.67,1,1,136.34,111.86,86.64,111.89,103.33,426.8,0,1,1
3/14/2019 11:00,163.9,129.2,66.75,65.75,1,1,139.24,113.26,88.24,107.89,99.22,426.8,0,1,1
3/14/2019 10:00,163.92,130.78,67.39,66.59,1,1,139.1,112.62,93.71,104.25,95.66,426.8,0,1,1
3/14/2019 9:00,164.34,130.55,67.25,66.96,1,1,137.49,108.93,95.64,100.54,91.91,426.8,0,1,1
3/14/2019 8:00,165.96,132.3,67.84,67.47,1,1,139.1,104.16,99.54,97.41,89.03,426.8,0,1,1
3/14/2019 7:00,165.6,127.74,66.99,66.41,1,1,137.12,103.1,102.56,91.41,83.14,426.8,0,1,1
3/14/2019 6:00,163.96,127.09,67.19,66.47,1,1,136.94,103.06,101.46,99.76,85.49,249.78,0,0.47,0.05
3/14/2019 5:00,163.92,127.04,66.77,65.97,1,1,138.13,106.77,98.17,108.55,84.87,146.7,0,0,0
3/14/2019 4:00,164.21,127.52,66.77,65.97,1,1,137.05,104.52,99.75,111.4,95.04,146.39,0,0,0
3/14/2019 3:00,164.29,127.45,66.45,65.97,1,1,134.21,103.18,97.87,113.89,102.34,145.6,0,0,0
3/14/2019 2:00,164.21,127.27,66.85,65.97,1,1,135.12,105.62,97.46,115.93,105.43,145.6,0,0,0
3/14/2019 1:00,164.19,127.06,66.32,65.97,1,1,135.03,106.18,96.93,117.74,107.8,145.32,0,0,0
3/14/2019 0:00,164.1,126.64,66.26,65.99,1,1,134.14,106.42,96.69,119.89,110.65,144.68,0,0,0
3/13/2019 23:00,163.81,125.59,66.67,66,1,1,132.92,107.21,96.34,122.24,117.8,161.99,0,0,0
3/13/2019 22:00,163.69,126.56,66.48,65.62,1,1,131.76,107.14,96.04,135.66,126.41,430.59,0,1,1
3/13/2019 21:00,163.71,125.7,66.39,64.99,1,1,130.72,106.23,93.65,141.69,131.96,430.59,0,1,1
3/13/2019 20:00,163.43,125.74,66.24,65.1,1,1,130.11,106.23,88.29,147.03,137.57,430.59,0,1,1
3/13/2019 19:00,163.27,126.13,66.88,64.98,1,1,129.54,107.76,77.97,150.25,141.24,430.11,0,1,1
3/13/2019 18:00,163.49,126.5,66.63,65.7,1,1,129.36,108.25,71.84,152.19,142.91,428.79,0,1,1
3/13/2019 17:00,163.79,125.74,65.77,65.13,1,1,128.53,108.25,72.22,152.29,142.89,428.68,0,1,1
3/13/2019 16:00,163.62,126.29,66.19,65.45,1,1,128.53,107.48,74.16,148.47,139.32,429.48,0,1,1
3/13/2019 15:00,163.13,127.95,66.6,65.31,1,1,128.75,107.26,85.28,139.82,130.8,430.44,0,1,1
3/13/2019 14:00,163.33,128.31,66.28,65.55,1,1,131.62,107.91,86.28,129.37,120.52,430.46,0,1,1
3/13/2019 13:00,163.34,128.96,66.66,65.95,1,1,131.08,108.28,87.54,119.5,110.91,430.46,0,1,1
3/13/2019 12:00,163.75,128.68,66.49,65.71,1,1,133.86,109.86,88.17,112.73,104.21,430.46,0,1,1
3/13/2019 11:00,164.02,129.45,67.08,66.12,1,1,136.67,111.17,89.73,108.63,100.14,425.3,0,1,1
3/13/2019 10:00,164.07,129.38,66.85,66.56,1,1,138.27,111.88,94.23,105.85,97.2,425.88,0,1,1
3/13/2019 9:00,164.05,130.6,67.12,66.87,1,1,138.35,108.82,98.81,103.15,94.57,429.49,0,1,1
3/13/2019 8:00,165.56,131.27,68.04,67.4,1,1,137.86,106.42,103.56,101.29,92.7,428.62,0,1,1
3/13/2019 7:00,165.98,131.73,67.02,66.92,1,1,137.51,107.02,106.23,96.32,88.17,427.39,0,1,1
3/13/2019 6:00,166.77,132.5,67.86,67.52,1,1,136.89,107.48,102.64,107.27,92.17,233.74,0,0.47,0.05
3/13/2019 5:00,164.16,127.95,67.03,66.4,1,1,134.4,105.7,102.16,116.07,90.23,130.1,0,0,0
3/13/2019 4:00,164.08,127.22,66.41,66,1,1,134.19,106.41,100.73,119.54,95.95,129.3,0,0,0
3/13/2019 3:00,164.06,127.38,66.82,66.11,1,1,134.79,108.1,100.74,122.97,107.18,128.6,0,0,0
3/13/2019 2:00,164.05,127.6,67.31,65.71,1,1,134.68,107.6,101.89,126.5,113.82,127.2,0,0,0
3/13/2019 1:00,164.04,127.3,67.31,65.53,1,1,129.27,106.12,103.29,128.91,117.04,126.04,0,0,0
3/13/2019 0:00,163.64,126.65,67.31,65.55,1,1,129.65,105.74,102.86,131.64,120.31,124.65,0,0,0
3/12/2019 23:00,163.83,125.49,67.31,65.38,1,1,131.61,107.17,99.82,134.71,129.14,143.51,0,0,0
3/12/2019 22:00,163.94,127.14,67.31,65.27,1,1,131.86,107.54,97.56,145.77,136.43,428.07,0,1,1
3/12/2019 21:00,163.62,125.94,67.31,65.27,1,1,133.89,107.55,91.28,148.15,138.85,430.36,0,1,1
3/12/2019 20:00,163.31,125.3,65.79,64.8,1,1,132.69,108.04,85.98,150.53,141.48,430.83,0,1,1
3/12/2019 19:00,163.11,126.19,66.27,64.53,1,1,132.24,109.64,77.67,152.72,144.23,430.59,0,1,1
3/12/2019 18:00,163.28,126.52,66.27,64.53,1,1,131.28,110.19,71.99,154.17,145.97,430.14,0,1,1
3/12/2019 17:00,162.9,126.21,66.41,64.98,1,1,131.28,110.43,71.49,154.46,146.15,430.59,0,1,1
3/12/2019 16:00,162.55,126.63,66.43,65.83,1,1,131.25,109.81,70.18,154.46,146.15,430.35,0,1,1
3/12/2019 15:00,162.59,127.58,66.39,65.95,1,1,131.22,108.73,81.24,154.07,145.91,429.6,0,1,1
3/12/2019 14:00,163.71,129.15,65.71,65.22,1,1,130.06,107.91,85.67,148.97,140.37,427.2,0,1,1
3/12/2019 13:00,163.79,129.19,65.72,65.54,1,1,132.78,109.32,84.85,136.58,128.13,426.43,0,1,1
3/12/2019 12:00,163.57,129.2,66.6,66.15,1,1,132.11,108.71,89.64,122.95,114.53,426.43,0,1,1
3/12/2019 11:00,163.95,130.3,66.76,66.17,1,1,134.84,110.07,88.02,113.59,105.15,426.43,0,1,1
3/12/2019 10:00,164,131.26,66.77,66.28,1,1,134.22,108.63,93.49,109.23,100.74,426.43,0,1,1
3/12/2019 9:00,167.65,136.01,68.08,67.54,1,1,134.77,108.61,95.22,106.47,98.1,426.43,0,1,1
3/12/2019 8:00,165.34,131.34,67.44,66.47,1,1,136.65,109.02,100.12,104.45,95.94,426.43,0,1,1
3/12/2019 7:00,163.96,128.03,66.7,66.33,1,1,136.2,108.57,99.14,99.7,91.56,426.43,0.03,1,1
3/12/2019 6:00,163.94,127.23,66.49,66.46,1,1,135.85,108.24,96.7,113.74,97.8,270.77,0,0.47,0.05
3/12/2019 5:00,164.17,128.85,66.78,66.12,1,1,134.89,109.19,97.19,123.38,96.59,172.93,0,0,0
3/12/2019 4:00,163.59,130.71,67.49,67.74,1,1,133.98,108.91,97.04,127.11,100.43,171.53,0,0,0
3/12/2019 3:00,163.62,126.68,66.39,65.74,1,1,134.9,108.83,97.78,131.89,107.24,170.09,0,0,0
3/12/2019 2:00,163.66,127.08,66.35,65.69,1,1,133.52,109.44,96.29,136.68,117.12,168.59,0,0,0
3/12/2019 1:00,163.8,126.89,66.3,65.54,1,1,134.04,109.02,96.65,140.98,124.38,166.73,0,0,0
3/12/2019 0:00,163.65,126.49,66.3,65.66,1,1,134.94,109.64,94.73,145.55,128.35,164.94,0,0,0
3/11/2019 23:00,163.73,127.02,66.23,65.62,1,1,133.05,108.31,97.33,149.74,139.76,183.85,0,0,0
3/11/2019 22:00,163.67,127.43,66.77,65.56,1,1,133.34,109.47,96.11,160.66,150.35,429.85,1,1,1
3/11/2019 21:00,163.81,127.8,66.32,65.58,1,1,134.97,110.3,94.36,160.95,150.76,429.8,1,1,1
3/11/2019 20:00,163.84,127.28,66.66,65.58,1,1,132.52,108.33,97.3,161.33,150.84,430.1,1,1,1
3/11/2019 19:00,163.67,126.84,66.25,65.62,1,1,131.31,108.46,94.42,161.85,151.89,430.32,1,1,1
3/11/2019 18:00,163.44,128.02,66.03,65.6,1,1,132.02,108.46,88.8,163.11,153.4,429.31,1,1,1
3/11/2019 17:00,164.15,128.93,66.03,65.6,1,1,132.72,109.93,84.75,164.38,155.23,429.69,1,1,1
3/11/2019 16:00,164.92,129.25,66.17,65.33,1,1,133.95,110.48,80.89,163.49,153.98,430.33,1,1,1
3/11/2019 15:00,164.1,129.71,66.32,65.47,1,1,134.69,110.48,83.83,162.2,152.41,427.92,1,1,1
3/11/2019 14:00,164.02,130.68,66.62,65.87,1,1,135.73,111.44,83.6,161.66,151.11,429.31,1,1,1
3/11/2019 13:00,163.88,130.15,67.49,65.8,1,1,136.86,111.56,84.64,160.65,150.22,430.12,1,1,1
3/11/2019 12:00,164.73,131.24,67.12,66.14,1,1,137.7,112.26,91.26,160.26,149.31,430.22,1,1,1
3/11/2019 11:00,166.21,132.72,67.37,66.82,1,1,136.99,112.29,94.48,159.91,147.71,430.26,1,1,1
3/11/2019 10:00,167.9,134.2,67.61,67.72,1,1,139.37,111.06,97.75,158.93,145.57,430.59,1,1,1
3/11/2019 9:00,170.72,136.94,68.07,67.74,1,1,136.36,106.38,100.18,152.13,136.24,430.59,1,1,1
3/11/2019 8:00,169.6,133.54,68.75,68.38,1,1,137.37,103.9,104.31,133.86,117.52,430.59,1,1,1
3/11/2019 7:00,167,131.29,67.21,67.71,1,1,138.74,106.03,105.41,109.15,95.88,430.59,0.8,1,1
3/11/2019 6:00,167.74,129.32,67.87,66.88,1,1,138.35,104.43,101.85,113.76,97.31,245.21,0,0.47,0.05
3/11/2019 5:00,166.5,129.55,66.96,66.63,1,1,138.17,104.18,101.67,125.03,95.97,145.47,0,0,0
3/11/2019 4:00,167.1,128.13,66.33,66.73,1,1,137.47,104.3,101.14,129.75,102.02,144.53,0,0,0
3/11/2019 3:00,164.15,126.9,66.7,66.09,1,1,137.28,104.13,100.96,134.7,115.89,143.89,0,0,0
3/11/2019 2:00,163.96,127.44,66.93,65.92,1,1,136.68,104.65,100.91,138.74,123.43,142.84,0,0,0
3/11/2019 1:00,163.83,127.55,67.27,66.49,1,1,135.1,104.65,103.85,142.95,127.57,140.47,0,0,0
3/11/2019 0:00,164.68,127.64,66.42,65.53,1,1,132.33,105.28,103.85,147.69,139.62,157.72,0,0,0
3/10/2019 23:00,167.01,130.35,66.93,66.76,1,1,131.96,107.27,103.69,159.52,148.04,419.3,1,1,1
3/10/2019 22:00,164.43,127.84,66.4,66.79,1,1,133.59,108.11,108.87,159.52,147.78,422.08,1,1,1
3/10/2019 21:00,164.34,128.86,66.44,66.6,1,1,132.62,107.68,102.28,159.52,147.79,429.24,1,1,1
3/10/2019 20:00,164.11,127.41,65.88,65.73,1,1,131.17,107.22,99.81,159.52,147.91,430.4,1,1,1
3/10/2019 19:00,164.07,127.59,65.88,65.59,1,1,131.1,108.06,90.96,160.49,148.81,430.79,1,1,1
3/10/2019 18:00,163.77,127.33,65.88,66.26,1,1,131.51,110.25,80.64,160.68,149.28,430.64,1,1,1
3/10/2019 17:00,163.9,129.97,66.73,66.64,1,1,132.04,109.49,80.74,160.68,150.13,429.16,1,1,1
3/10/2019 16:00,163.68,128.96,66.83,66.26,1,1,132.04,108.33,83.05,160.68,149.4,428.2,1,1,1
3/10/2019 15:00,164.03,127.22,66,65.57,1,1,132.78,108.83,85.08,160.68,149.21,426.88,1,1,1
3/10/2019 14:00,164.1,128.57,66.54,65.63,1,1,134.56,109.83,87.68,160.68,149.32,429.97,1,1,1
3/10/2019 13:00,163.66,128.96,67.09,66.18,1,1,136.71,111.47,89.06,159.99,148.5,427.74,1,1,1
3/10/2019 12:00,165.68,131.28,66.12,66.33,1,1,138.38,112.21,90.9,159.16,147.21,429.59,1,1,1
3/10/2019 11:00,167.68,130.45,66.12,66.4,1,1,139.36,109.95,94.42,158.46,144.93,425.94,1,1,1
3/10/2019 10:00,166.39,129.26,66.24,65.79,1,1,139.56,109.38,94.44,150.37,134.2,429.72,1,1,1
3/10/2019 9:00,168.93,129.36,67.56,66.82,1,1,139.82,105.75,101.66,132.26,116.01,429.88,1,1,1
3/10/2019 8:00,168.98,129.85,67.2,65.5,1,1,139.49,103.6,103.99,105.96,92.74,429.18,0.8,1,1
3/10/2019 7:00,169.91,130.07,68.14,66.64,1,1,139.24,102.27,100.03,110.27,90.26,266.28,0,0.48,0.05
3/10/2019 6:00,169.53,128.78,67.28,66.55,1,1,138.54,101.42,101.58,128.74,91.4,170.36,0,0,0
3/10/2019 5:00,163.86,126.86,67.28,66.55,1,1,138.35,102.99,100.22,126.16,95.21,168.59,0,0,0
3/10/2019 4:00,166.07,127.59,67.45,66.62,1,1,138.26,103.68,99.5,129.79,102.93,166.66,0,0,0
3/10/2019 3:00,163.74,126.49,67.46,66.69,1,1,137.58,102.91,101.28,133.95,116.68,162.8,0,0,0
3/10/2019 1:00,166.26,129.22,67.22,66.17,1,1,136.94,102.41,99.17,137.18,121.89,164.98,0,0,0
3/10/2019 0:00,164.19,127.17,66.93,66.01,1,1,136.72,104.49,98.87,140.85,125.74,168.74,0,0,0
3/9/2019 23:00,163.85,127.85,66.99,66.79,1,1,136.25,105.4,99.86,145.47,137.19,178.99,0,0,0
3/9/2019 22:00,164.31,128.13,66.93,65.54,1,1,135.66,106.79,99.16,158.97,146.89,429.73,1,1,1
3/9/2019 21:00,166.49,129.78,67.1,66.49,1,1,134.73,107.01,103.76,158.97,146.89,429.1,1,1,1
3/9/2019 20:00,164.21,127.33,66.83,65.99,1,1,133.74,107.41,101.65,159.16,147.48,428.58,1,1,1
3/9/2019 19:00,163.92,127.27,66.67,66.25,1,1,132.12,107.13,99.88,158.91,147.91,427.02,1,1,1
3/9/2019 18:00,163.88,127.66,65.95,65.87,1,1,131.59,107.43,92.71,159.71,147.95,426.25,1,1,1
3/9/2019 17:00,163.58,128.3,66.72,65.88,1,1,131.96,108.89,80.58,159.71,149.12,421.05,1,1,1
3/9/2019 16:00,163.51,127.08,66.87,65.69,1,1,132.68,109.09,77.74,160.29,149.8,415.26,1,1,1
3/9/2019 15:00,163.87,127.98,66.5,65.69,1,1,135.07,109.24,78.2,160.71,150.14,423.64,1,1,1
3/9/2019 14:00,163.64,127.69,66.23,65.81,1,1,135.3,109.88,87.11,160.7,149.97,429.91,1,1,1
3/9/2019 13:00,163.43,131.88,66.97,66.72,1,1,134.99,109.83,85.27,160.97,150.44,426.66,1,1,1
3/9/2019 12:00,163.74,129.11,66.88,66.34,1,1,136.15,110.45,87.77,159.99,148.94,425.22,1,1,1
3/9/2019 11:00,164.14,131.46,67.83,66.94,1,1,136.91,110.62,93.19,159.22,147.2,428.94,1,1,1
3/9/2019 10:00,164.34,127.1,67.36,66.9,1,1,138.45,110.62,95.23,158.75,145.84,424.95,1,1,1
3/9/2019 9:00,165.4,128.96,67.32,66.22,1,1,137.33,108.19,97.26,157.43,143.42,424.25,1,1,1
3/9/2019 8:00,164.48,128.08,67.53,65.91,1,1,139.13,107.11,100.89,141.76,125.28,427.85,1,1,1
3/9/2019 7:00,167.3,128.42,66.33,66.88,1,1,138.92,105.63,102.04,118.51,103.97,419.03,1,1,0.8
3/9/2019 6:00,167.3,128.09,66.48,66.58,1,1,138.46,104.64,101,120.07,91.97,206.8,0.47,0.05,0
3/9/2019 5:00,167.23,127.85,67.36,65.64,1,1,138.3,104.55,100.3,129.31,91.89,196.7,0,0,0
3/9/2019 4:00,164.37,127.68,67.19,66.88,1,1,138.1,104.86,99.84,126.94,95.9,198.06,0,0,0
3/9/2019 3:00,166.15,127.8,67.19,66.84,1,1,137.09,103.85,103.24,130.18,103.17,197.73,0,0,0
3/9/2019 2:00,165.8,126.99,67.05,66.27,1,1,136.63,104.49,100.48,134.85,117.55,197.4,0,0,0
3/9/2019 1:00,164.41,127.12,66.41,66.52,1,1,136.38,104.67,98.91,138.64,123.45,197.5,0,0,0
3/9/2019 0:00,163.89,127.09,67.55,66.53,1,1,135.64,105.15,101.08,142.34,127.49,197.34,0,0,0
3/8/2019 23:00,163.87,130.8,67.87,67.08,1,1,134.49,106.55,101.36,146.82,139.45,210.36,0,0,0
3/8/2019 22:00,163.49,127.24,67.18,65.82,1,1,133.89,107.2,102.88,159.4,147.65,377.23,1,1,1
3/8/2019 21:00,163.79,126.88,66.95,65.63,1,1,132.47,107.86,100.34,159.4,148.61,367.63,1,1,1
3/8/2019 20:00,166.07,131.13,66.69,66.03,1,1,132.93,108.61,99.46,159.92,148.77,371.27,1,1,1
3/8/2019 19:00,164.44,127.07,66.94,66.2,1,1,131.34,107.18,96.74,160.15,149.12,387.06,1,1,1
3/8/2019 18:00,163.38,126.55,66.65,66.04,1,1,130.88,107.7,84.17,162.3,151.95,414.5,1,1,1
3/8/2019 17:00,163.47,126.58,66.71,65.8,1,1,130.33,108.91,74.41,164.52,154.11,394.61,1,1,1
3/8/2019 16:00,163.75,126.9,66.49,65.71,1,1,129.98,108.41,71.62,164.53,154.14,392.48,1,1,1
3/8/2019 15:00,163.7,127.98,65.72,65.75,1,1,129.49,106.78,77.01,164.45,154.14,385.03,1,1,1
3/8/2019 14:00,163.69,128.06,66.23,66.06,1,1,129.27,106.23,87.33,163.27,153.53,368.67,1,1,1
3/8/2019 13:00,163.78,129.13,67.23,66.34,1,1,129.96,107.55,86.81,162.15,152.02,356.35,1,1,1
3/8/2019 12:00,164.06,129.07,66.83,66.03,1,1,131.76,108.91,88.15,161.54,151.17,348.16,1,1,1
3/8/2019 11:00,164.38,130.68,66.98,66.22,1,1,134.5,110.8,89.75,160.71,149.68,428.63,1,1,1
3/8/2019 10:00,164.98,130.16,67.62,67.44,1,1,136.95,112.31,95.52,159.67,147.2,428.63,1,1,1
3/8/2019 9:00,166.48,134.24,68.42,67.71,1,1,138.29,112.16,102.04,158.04,144.2,428.63,1,1,1
3/8/2019 8:00,168.51,132.33,68.15,67.48,1,1,137.64,108.65,106.16,144.42,127.89,428.63,1,1,1
3/8/2019 7:00,167.45,132.75,68.22,67.25,1,1,136.89,108.18,110.75,120.3,105.48,424.99,1,1,0.8
3/8/2019 6:00,168.06,129.79,67.95,67.27,1,1,138.03,108.59,107.87,122.07,93.08,216.75,0.47,0.05,0
3/8/2019 5:00,167.29,128.75,67.26,66.55,1,1,138.03,107.93,105.46,128.85,93.66,203.36,0,0,0
3/8/2019 4:00,165.68,128.83,67.31,66.55,1,1,136.1,106.55,105.8,126.46,96.74,203.36,0,0,0
3/8/2019 3:00,167,128.87,67.42,66.64,1,1,137.09,106.78,103.74,130.76,102.19,203.36,0,0,0
3/8/2019 2:00,166.23,128.07,67.3,65.99,1,1,136.52,107.11,105.25,135.89,116.76,203.36,0,0,0
3/8/2019 1:00,163.81,127.5,67.12,66.19,1,1,135.68,108.58,103.52,139.81,124.03,203.36,0,0,0
3/8/2019 0:00,164.07,127.16,66.68,66.41,1,1,135.25,109.5,99.15,144.14,128.21,203.36,0,0,0
3/7/2019 23:00,164.14,127.25,67.39,66.65,1,1,135.64,109.79,102.21,148.18,139.37,217,0,0,0
3/7/2019 22:00,164.61,128.82,67.48,66.37,1,1,134.49,109.31,100.67,159.4,148.36,430.71,1,1,1
3/7/2019 21:00,165.05,128.13,66.83,66.05,1,1,132.94,108.56,103.62,159.46,148.56,430.71,1,1,1
3/7/2019 20:00,163.24,127.53,67.33,66.25,1,1,131.88,107.71,101.05,160.56,149.87,430.71,1,1,1
3/7/2019 19:00,163.52,127.6,66.8,66.53,1,1,130.98,107.19,95.08,163.92,153.27,430.71,1,1,1
3/7/2019 18:00,163.56,128.27,66.93,66.17,1,1,130.51,107.74,92.07,165.86,155.69,430.71,1,1,1
3/7/2019 17:00,163.36,126.8,66.36,66.21,1,1,130.58,108.56,83.35,166.7,157.15,430.71,1,1,1
3/7/2019 16:00,163.79,127.05,66.03,65.63,1,1,131.17,108.66,77.68,166.85,157.63,430.71,1,1,1
3/7/2019 15:00,163.64,128.75,66.44,65.78,1,1,131.52,107.3,83.61,167.18,158.25,430.71,1,1,1
3/7/2019 14:00,163.8,128.98,67.02,66.1,1,1,132.16,107.91,86.06,166.93,158.04,430.71,1,1,1
3/7/2019 13:00,163.5,129.66,67.02,66.02,1,1,133.42,108.6,85.55,167.06,157.61,430.16,1,1,1
3/7/2019 12:00,163.23,130.24,67.04,66.57,1,1,135.05,109.79,85.69,166.36,156.65,430.1,1,1,1
3/7/2019 11:00,163.16,129.61,67.23,66.47,1,1,135.99,110.21,90.63,166.73,156.12,430.1,1,1,1
3/7/2019 10:00,164.24,131.63,67.61,66.84,1,1,136.73,110.33,90.81,167.96,157.61,430.1,1,1,1
3/7/2019 9:00,167.03,133.21,68.67,67.34,1,1,137.11,110.6,93.91,169.66,157.17,430.1,1,1,1
3/7/2019 8:00,166.54,132.26,68.24,67.06,1,1,137.51,109.34,99.17,166.63,152.47,429.03,1,1,1
3/7/2019 7:00,166.07,130.38,67.86,66.2,1,1,137.08,107.39,103.2,145.88,125.45,414.26,1,1,0.8
3/7/2019 6:00,166.88,128.08,67.61,66.79,1,1,136.6,107.49,102.89,125.1,97.26,158.23,0.47,0.05,0
3/7/2019 5:00,164.27,127.66,67.35,66.13,1,1,136.05,109.1,98.45,134.09,97.36,144.63,0,0,0
3/7/2019 4:00,164.09,127.22,66.58,66.13,1,1,135.9,109.34,99.11,132.67,102.54,144.83,0,0,0
3/7/2019 3:00,164.61,127.62,66.4,65.59,1,1,137.25,109.92,94.98,136.2,108.18,145.48,0,0,0
3/7/2019 2:00,164.47,127.91,66.37,65.64,1,1,135.55,108.92,95.32,141.64,119.29,145.23,0,0,0
3/7/2019 1:00,164.8,128.31,66.44,65.6,1,1,135.51,108.8,96.14,147.2,129.74,145.48,0,0,0
3/7/2019 0:00,164.71,128.1,66.49,65.6,1,1,135.17,109.22,93.89,151.78,135.41,146.2,0,0,0
3/6/2019 23:00,164.9,128.56,66.47,65.6,1,1,135.04,109.22,96.11,156.82,149.85,168.93,0,0,0
3/6/2019 22:00,164.76,129.07,66.65,65.6,1,1,134.8,109.22,94.58,168.45,157.32,430.71,1,1,1
3/6/2019 21:00,165.06,130.16,66.35,65.69,1,1,134.7,109.07,96.5,167.98,157.41,430.04,1,1,1
3/6/2019 20:00,164.73,128.98,66.4,65.78,1,1,134.77,109.2,97.41,168.63,158.13,430.18,1,1,1
3/6/2019 19:00,164.85,128.88,66.12,65.6,1,1,135.86,110.13,96.83,168.48,157.99,430.09,1,1,1
3/6/2019 18:00,164.92,130.69,66.4,65.73,1,1,136.55,109.57,94.85,168.35,158.48,430.47,1,1,1
3/6/2019 17:00,164.72,130.03,66.76,65.87,1,1,136.83,110.72,89.52,168.25,158.64,430.59,1,1,1
3/6/2019 16:00,164.69,130.38,66,66.09,1,1,135.77,110.01,89.77,168.31,158.6,430.59,1,1,1
3/6/2019 15:00,164.86,130.74,65.49,65.81,1,1,136.67,110.26,87.79,168.35,158.44,430.59,1,1,1
3/6/2019 14:00,164.64,130.35,66.4,65.88,1,1,136.87,110.26,90.35,168.33,157.74,430.59,1,1,1
3/6/2019 13:00,164.3,129.92,67.07,65.8,1,1,136.94,110.85,89.71,168.03,157.4,430.59,1,1,1
3/6/2019 12:00,165.51,131.47,67.07,66.07,1,1,136.85,110.72,94.94,167.68,156.84,430.59,1,1,1
3/6/2019 11:00,164.09,130.59,67.12,66.74,1,1,137.24,109.34,96.73,168.31,157.18,429.8,1,1,1
3/6/2019 10:00,165.25,131.56,67.89,67.8,1,1,136.67,107.61,97.34,168.9,157.39,430.27,1,1,1
3/6/2019 9:00,167.17,134.87,68.43,67.73,1,1,135.71,107.79,99.76,169.82,157.12,430.14,1,1,1
3/6/2019 8:00,163.95,130.68,67.89,67.14,1,1,135.72,108.6,98.84,169.18,155.87,430.32,1,1,1
3/6/2019 7:00,163.53,128.13,66.91,66.33,1,1,135.29,108.93,97.52,150.69,132.08,413.84,1,1,0.8
3/6/2019 6:00,163.33,127.6,67.18,66.38,1,1,134.88,108.8,96.74,127.32,105.07,143.33,0.47,0.05,0
3/6/2019 5:00,163.86,127.03,66.6,65.46,1,1,134.56,108.8,96.69,128.25,99.76,126.69,0,0,0
3/6/2019 4:00,163.88,127.43,66.73,65.53,1,1,134.21,108.55,98.84,132.49,101.17,126.07,0,0,0
3/6/2019 3:00,164.21,127.91,66.61,65.97,1,1,134.31,108.21,97.65,137.23,108.01,126.07,0,0,0
3/6/2019 2:00,164.11,127.44,66.79,65.62,1,1,132.73,107.47,98.39,142.6,122.44,125.68,0,0,0
3/6/2019 1:00,163.62,127.26,66.79,66.08,1,1,134.42,108.41,99.56,147.46,130.03,124.81,0,0,0
3/6/2019 0:00,163.49,127.26,66.79,65.22,1,1,133.1,107.76,101.66,151.07,133.37,123.87,0,0,0
3/5/2019 23:00,163.55,127.05,66.79,65.11,1,1,132.04,107.58,100.98,155.8,145.72,139.38,0,0,0
3/5/2019 22:00,163.45,128.36,66.79,66.02,1,1,132.77,107.86,96.76,169.14,156.58,338.29,1,1,0
3/5/2019 21:00,163.55,126.94,66.64,66.07,1,1,130.81,106.16,102.83,168.86,156.42,337.92,1,1,0
3/5/2019 20:00,163.64,126.17,66.51,65.63,1,1,129.9,105.39,98.88,168.78,156.38,337.17,1,1,0
3/5/2019 19:00,163.6,126.23,66.28,65.36,1,1,129.29,105.24,96.99,169.25,156.85,336.54,1,1,0
3/5/2019 18:00,163.32,127.05,66.57,65.73,1,1,128.61,105.51,94.53,168.43,157.22,336.43,1,1,0
3/5/2019 17:00,163.75,128.13,65.72,65.59,1,1,128.61,106.6,83.75,168.09,157.71,338.11,1,1,0
3/5/2019 16:00,163.97,127.46,66.15,65.97,1,1,128.27,105.34,86.5,167.92,157.23,348.82,1,1,0
3/5/2019 15:00,163.59,127.51,66.45,65.54,1,1,128.56,106.57,83.25,168.5,157.58,346.78,1,1,0
3/5/2019 14:00,163.68,129.66,65.71,65.31,1,1,129.35,107.61,79.86,168.13,158.25,344.4,1,1,0
3/5/2019 13:00,163.85,129.08,66.22,65.37,1,1,130.42,109.06,81.17,168.18,159.52,400.68,1,1,0.63
3/5/2019 12:00,163.66,130.36,66.15,66.27,1,1,132.23,109.59,85.21,168.45,159.56,425.42,1,1,1
3/5/2019 11:00,163.91,130.56,66.44,65.92,1,1,134.96,110.92,88.56,168.29,158.83,425.73,1,1,1
3/5/2019 10:00,163.67,130.96,67.09,67.15,1,1,137.22,111.54,89.41,169.24,158.65,427.86,1,1,1
3/5/2019 9:00,165.63,134.6,67.86,66.92,1,1,138.26,112.11,97.63,168.88,155.87,429.37,1,1,1
3/5/2019 8:00,168.26,134.11,68.44,68.57,1,1,138.26,110.03,103.09,164.7,150.02,429.37,1,1,1
3/5/2019 7:00,166.7,128.67,67.62,66.68,1,1,138.08,107.98,105.47,144.25,123.65,425.34,1,1,0.8
3/5/2019 6:00,164.38,126.81,67.62,66.53,1,1,137.94,107.26,105.15,128.22,97.83,204.96,0.47,0.05,0
3/5/2019 5:00,165.52,130.2,67.51,67.38,1,1,137.7,107.09,102.47,133.31,100.04,190.42,0,0,0
3/5/2019 4:00,165.26,127.01,67.43,67.19,1,1,136.93,106.23,105.85,133.28,101.89,190.17,0,0,0
3/5/2019 3:00,163.68,126.25,67.07,66.59,1,1,136.76,106.15,103.27,137.75,107.23,189.44,0,0,0
3/5/2019 2:00,163.51,126.3,66.98,66.65,1,1,135.6,105.41,103.31,143.48,123.87,189.44,0,0,0
3/5/2019 1:00,163.6,126,66.88,66.47,1,1,135.2,104.97,102.17,148.42,132.36,189.44,0,0,0
3/5/2019 0:00,163.94,127.11,66.71,66.27,1,1,134.79,106.54,101.21,152.7,136.82,189.02,0,0,0
3/4/2019 23:00,166.36,129.17,67.4,66.32,1,1,134.01,107.83,102.2,157.64,148.66,204.83,0,0,0
3/4/2019 22:00,164.51,128.19,66.53,66.36,1,1,132.94,107.28,101.35,169.08,157.45,421.79,1,1,1
3/4/2019 21:00,164.59,128.25,67.16,66.12,1,1,132,107.02,102.73,169.23,157.35,421.79,1,1,1
3/4/2019 20:00,164.03,127.28,66.4,65.81,1,1,131.18,106.45,101.23,168.51,157.5,421.79,1,1,1
3/4/2019 19:00,163.42,126.61,66.62,66.14,1,1,130.05,105.26,98.5,168.18,155.78,409.84,1,1,0.65
3/4/2019 18:00,163.51,126.79,66.44,65.8,1,1,129.58,105.26,100.2,168.98,156.01,385.43,1,1,0
3/4/2019 17:00,163.44,127.92,66.66,66.13,1,1,128.94,105.26,92.14,169.25,156.96,383.98,1,1,0
3/4/2019 16:00,163.57,127.84,66.33,65.92,1,1,129.01,105.56,88.2,169.02,156.97,382.51,1,1,0
3/4/2019 15:00,163.53,128.37,66.44,65.73,1,1,129.46,107.21,82.49,168.64,159.35,425.02,1,1,0.87
3/4/2019 14:00,163.49,129.46,66.6,66.74,1,1,129.74,107.28,83.55,168.61,159.21,428.14,1,1,1
3/4/2019 13:00,163.36,129.95,67.08,67.37,1,1,130.37,107.54,87.44,168.33,159.22,428.14,1,1,1
3/4/2019 12:00,163.56,130.57,66.76,67.17,1,1,131.58,108.28,94.21,168.37,158.97,428.14,1,1,1
3/4/2019 11:00,163.37,130.58,66.93,66.42,1,1,133.61,109.49,94.77,168.65,158.21,428.14,1,1,1
3/4/2019 10:00,163.94,131.88,67.97,66.55,1,1,135.86,110.74,95.56,168.78,157.98,428.14,1,1,1
3/4/2019 9:00,166.41,135.39,67.58,67.91,1,1,137.2,111.19,99.1,169.72,157.13,428.14,1,1,1
3/4/2019 8:00,165.54,131.68,68.21,67.22,1,1,137.3,109.64,102.2,165.68,151.69,428.14,1,1,1
3/4/2019 7:00,163.9,129.28,67.22,66.49,1,1,137.03,108.49,106.6,143.23,122.34,414.96,1,1,0.8
3/4/2019 6:00,164.94,128.18,66.67,66.69,1,1,136.74,107.12,104.28,120.73,99.12,161.87,0.47,0.05,0
3/4/2019 5:00,163.88,127.16,66.43,66.63,1,1,136.33,106.1,102.52,124.91,101.53,147.56,0,0,0
3/4/2019 4:00,163.91,127.65,67.49,66.38,1,1,135.54,106.55,102.13,128.03,101.1,147.56,0,0,0
3/4/2019 3:00,164.02,127.4,66.51,66.42,1,1,135.36,107.81,98.74,141.42,104.48,147.56,0,0,0
3/4/2019 2:00,163.86,127.19,66.55,66.08,1,1,134.72,108.5,100.6,145.06,120.23,147.56,0,0,0
3/4/2019 1:00,163.89,127.41,66.65,66.05,1,1,134.63,108.34,97.07,147.97,130.13,146.94,0,0,0
3/4/2019 0:00,163.97,127.35,66.29,65.85,1,1,134.19,108.39,98.45,152.46,135.14,145.82,0,0,0
3/3/2019 23:00,163.73,126.71,66.36,65.95,1,1,133.63,107.81,98.5,157.23,147.92,163.59,0,0,0
3/3/2019 22:00,163.55,126.74,66.49,66.08,1,1,132.37,107.29,99.25,169.22,158.03,430.59,1,1,1
3/3/2019 21:00,163.38,127.93,66.76,66.13,1,1,132.14,106.96,103.6,168.86,157.28,429.08,1,1,1
3/3/2019 20:00,163.27,127.69,67.13,66.05,1,1,131.04,106.45,102.08,169.28,157.84,428.16,1,1,1
3/3/2019 19:00,163.49,128.49,66.69,66.07,1,1,130.66,105.87,103.69,168.68,157.14,425.04,1,1,1
3/3/2019 18:00,163.31,127.48,66.81,66.39,1,1,130.06,105.65,97.74,168.65,157.73,425.04,1,1,1
3/3/2019 17:00,163.45,127.74,66.21,66.19,1,1,130.22,107.46,86.07,168.64,158.14,427.41,1,1,1
3/3/2019 16:00,163.37,128.14,66.64,65.8,1,1,130.18,107.9,84.14,169.06,158.53,427.57,1,1,1
3/3/2019 15:00,163.3,128.66,66.05,65.79,1,1,131.16,107.29,82.96,168.57,158.47,426.24,1,1,1
3/3/2019 14:00,163.23,128.56,66.5,66.62,1,1,131.79,107.29,87.66,168.88,158.78,428.19,1,1,1
3/3/2019 13:00,163.75,128.03,66.27,65.69,1,1,132.32,108.3,93.4,168.69,158.04,428.57,1,1,1
3/3/2019 12:00,164.04,129.16,65.94,66.14,1,1,133.09,107.7,91.63,168.1,157.2,425.09,1,1,1
3/3/2019 11:00,164.04,132.65,67.72,67.14,1,1,133.5,108.54,93.77,169.58,158.31,425.09,1,1,1
3/3/2019 10:00,163.94,128.4,66.52,66.07,1,1,136.18,109.73,95.75,168.93,157.36,425.09,1,1,1
3/3/2019 9:00,164.13,127.95,66.7,65.6,1,1,135.94,109.95,95.9,169.4,157.55,425.09,1,1,1
3/3/2019 8:00,164.28,128,66.82,65.8,1,1,136.29,109.33,98.69,168.84,155.77,425.09,1,1,1
3/3/2019 7:00,164.5,127.95,66.7,66.94,1,1,135.97,109.08,100.6,147.28,127.55,416.72,1,1,0.8
3/3/2019 6:00,164.25,128.23,66.61,66.94,1,1,135.75,109.33,96.83,122.07,99.04,177.46,0.48,0.05,0
3/3/2019 5:00,164.36,127.99,66.6,66.11,1,1,135.68,109.33,97.18,124.31,100.18,164.01,0,0,0
3/3/2019 4:00,164.48,128.8,66.29,66.44,1,1,135.37,109.21,96.67,127.24,101.53,164.04,0,0,0
3/3/2019 3:00,164.17,128.35,66.85,66.18,1,1,135.3,108.98,97.54,139.22,104.59,164.04,0,0,0
3/3/2019 2:00,164.69,128.38,66.26,65.54,1,1,134.56,109.33,96.52,144.48,119.82,164.04,0,0,0
3/3/2019 1:00,164.85,128.81,66.34,65.54,1,1,134.94,108.81,96.62,147.15,129.55,164.04,0,0,0
3/3/2019 0:00,164.93,129.01,66.24,65.54,1,1,134.53,108.39,95.79,152.16,134.66,163.78,0,0,0
3/2/2019 23:00,164.72,130.06,66.29,65.73,1,1,134.54,108.66,96.31,157.12,148.29,179.74,0,0,0
3/2/2019 22:00,165.28,130,66.3,65.54,1,1,134.35,108.39,97,167.8,157.01,430.83,1,1,1
3/2/2019 21:00,165.08,130.13,66.3,65.54,1,1,133.86,108.19,95.75,168.07,157.27,430.83,1,1,1
3/2/2019 20:00,164.88,129.63,66.05,65.54,1,1,133.6,107.87,95.85,168.25,157.5,430.83,1,1,1
3/2/2019 19:00,164.65,130.9,66.58,65.66,1,1,133.46,107.38,93.33,169.19,158.25,430.83,1,1,1
3/2/2019 18:00,164.93,131.28,66.31,65.68,1,1,134.08,107.92,90.59,168.62,157.94,430.83,1,1,1
3/2/2019 17:00,164.9,131.57,66.76,65.72,1,1,134.63,109.65,84.14,168.76,158.32,430.83,1,1,1
3/2/2019 16:00,164.57,132.22,67.28,65.98,1,1,134.95,109.03,92.09,169.2,158.46,430.83,1,1,1
3/2/2019 15:00,165.02,130.05,66.45,65.56,1,1,135.51,109.3,92.92,168.36,157.85,430.83,1,1,1
3/2/2019 14:00,165.28,130.71,66.27,65.82,1,1,135.59,109.6,96.35,168,157.29,430.83,1,1,1
3/2/2019 13:00,164.75,131.48,65.89,66.06,1,1,135.6,110.16,98.93,168.21,157.25,430.83,1,1,1
3/2/2019 12:00,165.42,133.62,66.33,66.11,1,1,135.95,109.92,96.75,168.41,157.6,430.83,1,1,1
3/2/2019 11:00,165.31,132.51,67.78,67.07,1,1,136.25,110.32,95.23,168.4,157.31,430.65,1,1,1
3/2/2019 10:00,164.41,129.29,66.6,65.63,1,1,135.43,108.6,98.55,168.77,156.97,429.12,1,1,1
3/2/2019 9:00,164.35,128.55,66.87,65.69,1,1,131.88,107.21,101.75,169.2,157.05,429.12,1,1,1
3/2/2019 8:00,164.37,128.06,66.6,65.77,1,1,132.64,106.81,103.31,168.53,155.22,429.12,1,1,1
3/2/2019 7:00,164.37,128.07,66.35,65.91,1,1,133.11,107.99,103.52,148.3,128.98,417.63,1,0.8,1
3/2/2019 6:00,164.07,128.09,66.61,66.14,1,1,134.79,108.44,99.84,122.87,104.24,260.89,0.05,0,0.48
3/2/2019 5:00,164.33,127.79,66.76,66.2,1,1,134.74,109.11,100.11,125.7,100.3,167.3,0,0,0
3/2/2019 4:00,164.36,128.44,66.49,65.88,1,1,134.52,108.54,98.3,129.34,103.95,167.46,0,0,0
3/2/2019 3:00,163.98,127.5,66.81,65.78,1,1,134.38,108.1,97.43,133.69,110.27,167.85,0,0,0
3/2/2019 2:00,163.73,127.7,67.09,66.28,1,1,134.01,108.44,97.65,138.27,118.21,168.44,0,0,0
3/2/2019 1:00,163.91,127.51,66.6,65.93,1,1,131.53,106.92,101.91,144.12,128.07,167.47,0,0,0
3/2/2019 0:00,163.82,127.26,66.69,65.92,1,1,128.71,105.26,100.93,149.55,134.99,167.34,0,0,0
