Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
3/1/2019 23:00,163.47,127.07,66.88,65.94,1,1,132.82,107.4,100.71,156.68,152.69,179.45,0,0,0
3/1/2019 22:00,163.99,127.52,66.5,65.62,1,1,131.88,106.78,98.73,170.88,155.87,358.42,1,0,1
3/1/2019 21:00,164.08,129.55,66.67,66.45,1,1,131.34,106.75,100.83,170.94,156.37,357.93,1,0,1
3/1/2019 20:00,163.85,128.79,67.1,66.01,1,1,130.02,105.84,101.99,170.87,156.3,357.47,1,0,1
3/1/2019 19:00,163.89,128.39,66.88,65.96,1,1,128.18,104.72,100.65,170.71,157.2,356.79,1,0,1
3/1/2019 18:00,163.9,128.95,66.35,65.87,1,1,129.58,105.55,93.86,171.18,157.47,356.34,1,0,1
3/1/2019 17:00,163.92,128.25,66.02,66,1,1,129.58,106.69,87.84,170.3,157.69,355.72,1,0,1
3/1/2019 16:00,163.45,127.69,66.06,66.67,1,1,132.05,108.99,77.63,170.63,158.58,354.93,1,0,1
3/1/2019 15:00,163.28,127.77,66.06,66.67,1,1,131.07,107.71,79.35,170.06,159.02,354.85,1,0,1
3/1/2019 14:00,163.67,129.53,66.23,66.58,1,1,131.51,108,81.66,170.25,158.92,354.25,1,0,1
3/1/2019 13:00,163.86,129.83,66.14,65.88,1,1,132.62,108.55,81.73,169.87,158.47,354.58,1,0,1
3/1/2019 12:00,164,130.28,66.81,65.95,1,1,133.41,108.86,86.84,170.48,158.09,353.95,1,0,1
3/1/2019 11:00,163.53,129.91,67.12,66.04,1,1,133.97,109.9,92.93,168.91,159.17,417.5,1,0.75,1
3/1/2019 10:00,163.6,130.67,67.1,66.28,1,1,136.1,110.17,94.05,169.21,158.57,430.46,1,1,1
3/1/2019 9:00,164.13,134.2,67.9,67,1,1,132.79,108.05,97.78,168.38,157.22,430.46,1,1,1
3/1/2019 8:00,164.15,131.13,66.53,66.41,1,1,132.6,106.63,101.11,168.67,156.28,430.46,1,1,1
3/1/2019 7:00,164.25,129.2,65.36,65.85,1,1,130.26,106.42,100.8,150.09,130.88,412.93,1,0.8,1
3/1/2019 6:00,164.3,128.53,65.36,65.85,1,1,133.37,107.28,99.25,106.27,124.87,243.66,0.05,0,0.47
3/1/2019 5:00,164.55,129.69,65.36,65.85,1,1,133.39,107.66,97.15,99.57,137.8,155.74,0,0,0
3/1/2019 4:00,164.37,129.76,65.36,65.85,1,1,131.57,106.45,101.19,105.23,143.23,155.74,0,0,0
3/1/2019 3:00,164.45,129.48,65.36,65.85,1,1,130.44,105.72,99.34,125.36,146.08,155.74,0,0,0
3/1/2019 2:00,165.12,130.03,65.91,65.65,1,1,134.15,108.24,98.51,139.47,146.09,155.97,0,0,0
3/1/2019 1:00,164.84,128.97,66.47,65.88,1,1,133.49,108.19,96.97,145.84,149.59,157.45,0,0,0
3/1/2019 0:00,165.11,128.66,66.38,65.84,1,1,133.95,108.28,96.04,152.09,152.12,157.69,0,0,0
2/28/2019 23:00,164.9,128.5,66.15,64.95,1,1,133.6,107.7,97.65,155.41,155.1,169.21,0,0,0
2/28/2019 22:00,164.8,128.17,66.3,65.44,1,1,132.56,107.84,98.04,170.68,156.53,347.67,1,0,1
2/28/2019 21:00,164.81,129.77,66.3,64.8,1,1,131.45,106.88,100.44,170.91,156.53,347.07,1,0,1
2/28/2019 20:00,164.83,129.18,66.3,65.74,1,1,130.64,106.56,102.58,170.75,156.85,346.41,1,0,1
2/28/2019 19:00,164.1,130.98,66.82,65.61,1,1,130.33,106.68,94.57,170.78,157.23,345.71,1,0,1
2/28/2019 18:00,163.8,128.85,66.32,65.2,1,1,130.78,107.65,85.7,168.7,156.55,383.23,1,0.42,1
2/28/2019 17:00,164.33,129.34,66.32,64.35,1,1,131.45,110.63,73.37,165.6,155.94,341.89,0.37,0,1
2/28/2019 16:00,164.6,129.88,65.68,64.32,1,1,134.08,110.66,76.66,171.21,159.32,343.75,1,0,1
2/28/2019 15:00,164.3,130.68,66.16,64.32,1,1,132.44,108.54,83.39,170.97,159.18,343.68,1,0,1
2/28/2019 14:00,164.74,130.92,65.98,64.95,1,1,133.13,109.17,82.34,169.63,157.9,343.67,1,0,1
2/28/2019 13:00,164.45,131.28,66.03,65.71,1,1,133.85,109.54,82.73,169.3,158.17,369.09,1,0.22,1
2/28/2019 12:00,164.05,130.35,66.44,65.76,1,1,134.84,110.17,86.71,168.08,158.48,430.46,1,1,1
2/28/2019 11:00,163.96,131.43,67.16,66.01,1,1,135.33,110.17,88.44,168.26,158.61,430.46,1,1,1
2/28/2019 10:00,163.8,131.43,66.75,66.24,1,1,135.65,110.17,91.86,168.22,157.54,430.46,1,1,1
2/28/2019 9:00,164.21,133.29,67.4,66.85,1,1,135.51,109.59,93.57,169.1,157.64,429.07,1,1,1
2/28/2019 8:00,165.91,132.93,68.1,66.49,1,1,136.01,109.77,96.89,169.02,155.48,425.34,1,1,1
2/28/2019 7:00,163.99,128.51,66.99,66.36,1,1,135.8,109,99.55,148.47,129.33,408.64,1,0.8,1
2/28/2019 6:00,163.97,128.39,67.22,66.28,1,1,134.69,108.05,96.2,124.74,104.57,250.37,0.05,0,0.47
2/28/2019 5:00,163.85,128.66,66.73,65.56,1,1,132.61,106.88,97.81,128.53,101.04,156.93,0,0,0
2/28/2019 4:00,163.77,128.6,66.47,66.08,1,1,134.8,108.39,94.03,132.26,105.43,156.72,0,0,0
2/28/2019 3:00,165.31,129.9,65.96,65.17,1,1,133.59,107.87,96.83,136.82,111.64,156.72,0,0,0
2/28/2019 2:00,164.43,128.02,66.67,65.26,1,1,133.67,107.6,95.11,142.4,120.5,156.72,0,0,0
2/28/2019 1:00,164.24,127.43,66.47,65.76,1,1,131.86,106.57,94.34,147.16,128.36,156.72,0,0,0
2/28/2019 0:00,164.19,128.15,66.74,66.3,1,1,132.78,107.82,99.27,151.93,132.04,156.31,0,0,0
2/27/2019 23:00,163.99,127.86,67.28,65.91,1,1,132.19,107.82,98.89,157.38,145,167.49,0,0,0
2/27/2019 22:00,163.57,127.26,66.76,65.68,1,1,131.04,106.77,104.61,171.09,156.11,347.2,1,0,1
2/27/2019 21:00,163.26,127.85,66.88,66.32,1,1,127.53,104.83,108.39,170.74,156.02,346.85,1,0,1
2/27/2019 20:00,163.43,127.22,66.76,65.91,1,1,127.08,105.1,107.17,170.75,156.09,346.19,1,0,1
2/27/2019 19:00,163.39,128.12,66.56,66.18,1,1,129.27,105.78,101.4,170.32,155.95,345.36,1,0,1
2/27/2019 18:00,163.27,127.9,66.8,66.33,1,1,128.7,106.23,95.21,169.9,157.06,344.1,1,0,1
2/27/2019 17:00,162.88,127.16,66.7,66.14,1,1,131.65,109.34,84.88,170.56,157.7,343.35,1,0,1
2/27/2019 16:00,163.31,127.71,66.41,66.64,1,1,129.93,108.17,83.79,170.09,157.98,341.86,1,0,1
2/27/2019 15:00,163.36,130,67.62,66.19,1,1,130.9,109.04,81.52,169.31,158,347.29,1,0.02,1
2/27/2019 14:00,163.3,128.74,66.98,65.71,1,1,132.05,109.04,81.17,168.41,159.33,430.22,1,1,1
2/27/2019 13:00,163.92,131.05,66.44,65.91,1,1,133.71,109.71,81.92,168.53,158.91,430.22,1,1,1
2/27/2019 12:00,163.91,130.73,67.22,66.15,1,1,135.37,110.7,84.17,168.75,158.69,430.1,1,1,1
2/27/2019 11:00,164.01,131.89,67.14,67,1,1,136.73,111.06,88.87,168.64,158.03,425.79,1,1,1
2/27/2019 10:00,164.03,131.58,66.82,67.02,1,1,136.68,110.73,95.99,169.09,157.59,423.27,1,1,1
2/27/2019 9:00,163.92,131.85,67.75,67.18,1,1,137.39,111.2,98.89,169.31,156.72,430.58,1,1,1
2/27/2019 8:00,165.95,134.4,67.54,66.95,1,1,137.66,109.17,101.59,165.63,151.27,428.19,1,1,1
2/27/2019 7:00,169.36,137.24,69.58,68.72,1,1,137.32,107.5,103.96,142.31,121.27,409.65,1,0.8,1
2/27/2019 6:00,165,129.11,67.3,66.27,1,1,136.96,107.08,101.81,119.29,98.72,233.48,0.05,0,0.47
2/27/2019 5:00,164.59,128.59,66.81,66.35,1,1,136.57,106.73,104.28,126.54,99.13,143.37,0,0,0
2/27/2019 4:00,164.69,128.95,66.55,66.24,1,1,136.09,106.19,100.74,128.61,102.36,142.38,0,0,0
2/27/2019 3:00,164.75,129.15,66.62,66.17,1,1,135.72,108.01,99.78,132.1,104.52,141.01,0,0,0
2/27/2019 2:00,164.62,128.74,66.49,65.94,1,1,135.28,108.21,97.77,146.11,109.21,140.67,0,0,0
2/27/2019 1:00,165.21,129.35,66.61,65.94,1,1,134.57,108.31,96.42,151.58,128.98,139.74,0,0,0
2/27/2019 0:00,164.39,128.56,66.54,65.86,1,1,134.28,108.48,98.8,153.38,134.82,138.54,0,0,0
2/26/2019 23:00,164.75,128.71,66.58,65.85,1,1,133.17,108.1,95.68,158.56,148.46,155.27,0,0,0
2/26/2019 22:00,164.83,128.29,66.58,65.85,1,1,132,107.24,99.25,169.46,155.08,370.39,1,0.37,1
2/26/2019 21:00,164.69,128.17,66.34,65.48,1,1,131.24,106.28,99.01,170.77,155.51,333.64,1,0,1
2/26/2019 20:00,164.12,127.86,66.3,65.53,1,1,130.22,105.44,97.43,170.59,155.43,334.23,1,0,1
2/26/2019 19:00,163.91,127.79,66.3,65.69,1,1,129.34,105.22,91.73,169.58,155.9,332.71,1,0,1
2/26/2019 18:00,163.64,129.21,66.41,65.69,1,1,129.43,106.48,83.63,169.98,157.13,331.15,1,0,1
2/26/2019 17:00,163.31,128.32,65.28,65.69,1,1,130.1,108.25,76.41,167.99,156.01,374.39,1,0.37,1
2/26/2019 16:00,163.72,128.87,65.95,65.67,1,1,130.1,108.25,75.2,166.3,156.54,326.07,0.37,0,1
2/26/2019 15:00,163.65,129.31,66.14,65.66,1,1,130.42,108.25,75.47,170.05,158.41,327.77,1,0,1
2/26/2019 14:00,163.64,129.99,66.08,66.08,1,1,131.21,107.96,77.71,170.04,157.94,328.73,1,0,1
2/26/2019 13:00,164.11,130.78,66.88,65.53,1,1,132.45,108.25,82.44,170.02,157.33,326.17,1,0,1
2/26/2019 12:00,164.5,131.96,66.5,67.19,1,1,134.54,110.2,83.35,169.14,158.99,408.94,1,0.75,1
2/26/2019 11:00,164.56,132.21,67.18,66.89,1,1,137.04,111.99,88.08,169.08,158.18,430.1,1,1,1
2/26/2019 10:00,166.02,133.79,67.32,66.43,1,1,138.67,112.78,93.48,169.68,157.92,430.03,1,1,1
2/26/2019 9:00,169.56,139.05,68.66,67.77,1,1,139.26,111.62,95.78,166.53,152.65,424.7,1,1,1
2/26/2019 8:00,167.78,132.32,67.85,67,1,1,139.18,104.92,101.16,163.72,147.99,420.45,1,1,1
2/26/2019 7:00,171.88,134.18,67.97,67.23,1,1,137.94,101.83,104.95,142.38,120.46,410.24,1,0.8,1
2/26/2019 6:00,169.75,130.99,67.36,66.5,1,1,138.25,100.92,104.45,122.52,101.98,265.53,0.05,0,0.47
2/26/2019 5:00,166.93,129.11,67.16,66.36,1,1,136.93,100.7,105.52,127.63,99.22,176.62,0,0,0
2/26/2019 4:00,164.36,128.93,67.14,66.36,1,1,136.78,101.73,104.31,131.69,102.16,176.62,0,0,0
2/26/2019 3:00,164.42,128.69,67.04,66.36,1,1,136.26,103.27,105.96,136.11,107.92,176.36,0,0,0
2/26/2019 2:00,164.32,129.16,67.07,66.22,1,1,135.91,103.93,100.31,141.54,120.77,175.64,0,0,0
2/26/2019 1:00,164.36,128.73,66.6,65.95,1,1,134.95,104.7,100.58,147.36,130.52,175.61,0,0,0
2/26/2019 0:00,164.68,128.95,66.24,65.76,1,1,134.27,105.78,98.41,151.94,135.87,174.79,0,0,0
2/25/2019 23:00,164.4,128.08,66.24,65.83,1,1,133.45,106.8,98.23,157.83,151.17,195.77,0,0,0
2/25/2019 22:00,164.12,127.97,66.29,65.79,1,1,131.98,106.18,98.23,169.39,157.37,430.46,1,1,1
2/25/2019 21:00,164.6,128.41,66.24,65.43,1,1,130.85,106.01,97.22,169.3,157.29,430.46,1,1,1
2/25/2019 20:00,164.79,130.24,66.41,65.45,1,1,129.76,105.24,97.06,169.07,157.13,419.04,1,0.88,1
2/25/2019 19:00,164.1,128.76,66.18,65.64,1,1,128.8,105.24,91.13,169.71,155.75,330.35,1,0,1
2/25/2019 18:00,163.67,129.14,66.05,65.74,1,1,128.8,106.84,81.07,169.57,156.46,329.93,1,0,1
2/25/2019 17:00,163.52,130.02,66.18,65.51,1,1,128.8,108.27,74.98,169.68,157.41,328.58,1,0,1
2/25/2019 16:00,163.82,131.52,66.15,65.81,1,1,128.85,108.72,70.73,169.36,157.68,330.1,1,0,1
2/25/2019 15:00,163.83,133.63,66.4,66.17,1,1,129.46,107.88,72.79,168.46,159.24,415.05,0.5,0.77,1
2/25/2019 14:00,163.97,134.96,66.59,66.14,1,1,129.78,107.36,82.72,167.37,157.79,430.59,0,1,1
2/25/2019 13:00,164.25,136.06,67.47,66.43,1,1,131.17,108.27,87.2,165.43,155.47,429.96,0,1,1
2/25/2019 12:00,164.33,137.36,67.75,67.01,1,1,133,109.73,87.4,162.73,152.5,429.7,0,1,1
2/25/2019 11:00,164.96,138.41,67.82,67.42,1,1,132.42,109.12,90.56,160.81,149.77,430.34,0,1,1
2/25/2019 10:00,167.3,138.71,68.32,67.88,1,1,136.91,111.3,99.01,159.4,147.06,430.33,0,1,1
2/25/2019 9:00,171.03,142.27,68.97,68.56,1,1,136.15,110,101.86,157.85,144.07,430.43,0,1,1
2/25/2019 8:00,169.44,137.82,68.75,67.83,1,1,139.24,106.27,106.23,143.74,126.9,429.12,0,1,1
2/25/2019 7:00,171.71,139.31,68.86,67.93,1,1,139.04,103.48,109.87,124.89,108.93,429.21,0,1,1
2/25/2019 6:00,171.38,139,69.03,68.22,1,1,137.24,103.69,107.44,125.35,96.33,232.35,0.03,0,0.47
2/25/2019 5:00,170.33,137.28,68.14,67.78,1,1,138.62,106.2,111.83,133.22,97.25,145.36,0,0,0
2/25/2019 4:00,167.82,135.87,68.21,67.51,1,1,136.71,106.9,115.82,133.05,99.7,145.36,0,0,0
2/25/2019 3:00,166.82,136.05,68.06,67.36,1,1,137.62,108.71,117.27,138.33,110.04,145.36,0,0,0
2/25/2019 2:00,167.51,135.12,68.19,67.48,1,1,137.49,110.99,121.56,143.58,125.94,145.36,0,0,0
2/25/2019 1:00,166.57,135.61,67.99,67.21,1,1,136.31,106.92,112.15,147.24,131.61,144.61,0,0,0
2/25/2019 0:00,167.29,135.8,68.14,67.15,1,1,135.17,104.14,103.27,151.85,135.77,143.66,0,0,0
2/24/2019 23:00,164.93,134.59,68.14,66.4,1,1,134.16,104.84,102.05,157.32,148,160.12,0,0,0
2/24/2019 22:00,164.97,134.92,68.14,66.78,1,1,133.61,106.46,101.93,170.18,157.46,425.76,1,1,1
2/24/2019 21:00,165.04,134.79,67.68,66.94,1,1,132.17,107.45,106.05,169.58,157.52,424.37,1,1,1
2/24/2019 20:00,164.92,134.94,67.53,66.79,1,1,129.68,105.89,106.61,169.6,157.5,426.55,1,1,1
2/24/2019 19:00,164.5,134.85,67.5,66.77,1,1,129.65,106.02,105.58,169.58,157.22,427.66,1,1,1
2/24/2019 18:00,164.04,133.47,67.19,66.43,1,1,129.05,106.29,96.15,169.45,155.17,371.2,1,0.25,1
2/24/2019 17:00,163.46,135.39,67.88,67.25,1,1,129.09,107.56,83.13,171.36,156.76,349.46,1,0,1
2/24/2019 16:00,163.69,135.03,67.26,66.6,1,1,128.76,108.03,83.36,170.8,157.27,348.82,1,0,1
2/24/2019 15:00,163.79,135.48,67.31,66.64,1,1,131.46,108.56,85.3,171.18,158.11,348.13,1,0,1
2/24/2019 14:00,163.94,135.32,67.34,66.61,1,1,129.31,107.45,98.68,171.29,157.15,348.06,1,0,1
2/24/2019 13:00,164.13,135.58,67.4,66.7,1,1,131.51,108.64,102.6,169.98,155.47,347.36,1,0,1
2/24/2019 12:00,164.75,135.55,67.38,67.07,1,1,133.66,110.4,101.7,169.8,158,399.44,1,0.58,1
2/24/2019 11:00,165.15,136.25,67.57,67.66,1,1,136.71,112.21,106.86,170.46,157.59,426.43,1,1,1
2/24/2019 10:00,167.01,137.43,67.97,68.17,1,1,138.35,112.13,107.72,166.79,152.79,426.43,1,1,1
2/24/2019 9:00,168.23,137.94,68.14,67.49,1,1,139.94,110.82,109.83,163.86,148.6,426.43,1,1,1
2/24/2019 8:00,173.18,139.57,68.86,67.85,1,1,140.06,101.58,113.33,163.36,146.06,426.43,1,1,1
2/24/2019 7:00,172.76,139.57,69.42,68.4,1,1,139.79,101.17,113.89,136.41,113.85,412.85,1,0.8,1
2/24/2019 6:00,172.58,138.84,69.03,68.24,1,1,139.26,100.62,110.87,116.1,93.34,266.91,0.05,0,0.47
2/24/2019 5:00,171.15,137.82,68.89,67.83,1,1,139.22,101.72,108.87,124.82,96.15,189.47,0,0,0
2/24/2019 4:00,171.23,138.93,68.67,68.31,1,1,138.33,103.28,110.54,127.42,99.04,189.19,0,0,0
2/24/2019 3:00,171.07,138.11,68.46,67.85,1,1,137.33,103.46,109.13,129.88,102.57,188.43,0,0,0
2/24/2019 2:00,168.41,136.3,68.78,67.93,1,1,137.78,104.17,111.22,135.94,106.95,187.51,0,0,0
2/24/2019 1:00,165.7,134.15,68.4,67.52,1,1,135.15,102.63,109.74,150.12,116.45,186.9,0,0,0
2/24/2019 0:00,165.33,135.46,68.19,67.45,1,1,134.21,105.08,106.78,153.56,132.22,186.29,0,0,0
2/23/2019 23:00,166.04,134.72,68.31,67.39,1,1,134.55,104.92,107.09,156.41,144.85,200.77,0,0,0
2/23/2019 22:00,164.87,135.09,67.97,67.39,1,1,132.28,106.16,105.03,169.43,156.73,429.8,1,1,1
2/23/2019 21:00,165.39,135.57,67.45,67.34,1,1,133.58,108.34,112.44,169.38,157.2,429.09,1,1,1
2/23/2019 20:00,165.24,136.01,67.94,67.22,1,1,132.12,108.43,109.34,169.78,156.94,429.85,1,1,1
2/23/2019 19:00,164.68,134.77,67.75,67.07,1,1,131.13,107.52,106.42,169.44,157.13,429.36,1,1,1
2/23/2019 18:00,164.44,134.08,67.34,66.72,1,1,130.77,107.08,97.61,169.26,157.13,429.41,1,1,1
2/23/2019 17:00,164.08,135.78,67.9,67.03,1,1,130.77,108.66,81.44,168.85,156.94,427.26,1,1,1
2/23/2019 16:00,164.13,134.09,66.62,67.31,1,1,130.68,108.43,82.92,169.91,158.66,430.22,1,1,1
2/23/2019 15:00,164.53,133.39,66.97,67.31,1,1,130.77,107.81,85.56,168.23,156.96,430.22,0.75,1,1
2/23/2019 14:00,164.46,135.1,67.42,66.96,1,1,131.05,108.26,100.98,169.68,157.79,430.22,1,1,1
2/23/2019 13:00,164.48,135.86,67.29,66.47,1,1,132.5,109.37,104.75,170.2,158.67,428.72,1,1,1
2/23/2019 12:00,166.12,137.14,66.8,66.96,1,1,135.24,111.69,106.59,170.94,158.5,430.14,1,1,1
2/23/2019 11:00,170.47,141.62,68.99,68.18,1,1,138.42,113.85,108.06,168.26,154.05,429.94,1,1,1
2/23/2019 10:00,168.73,138.04,68.47,67.91,1,1,141,112.93,109.32,164.59,150.26,430.34,1,1,1
2/23/2019 9:00,172.09,139.88,68.88,68.36,1,1,140.97,107.49,109.06,163.37,147.52,430.38,1,1,1
2/23/2019 8:00,172.41,138.78,69.2,68.47,1,1,140.37,101.13,116.41,163.2,144.73,429.92,1,1,1
2/23/2019 7:00,172.31,139.13,69.29,68.41,1,1,140.35,99.53,115.12,134.99,113.31,429.89,0.8,1,1
2/23/2019 6:00,171.99,138.15,69.37,68.65,1,1,140.32,99.09,112.98,118.51,93.25,252.57,0,0.47,0.05
2/23/2019 5:00,171.92,138.25,69.54,68.79,1,1,140.04,99.44,112.45,135.5,94.1,157.47,0,0,0
2/23/2019 4:00,173.05,139.21,68.93,67.76,1,1,139.62,99.75,111.44,132.55,99.17,158.42,0,0,0
2/23/2019 3:00,173.03,138.93,68.52,68.15,1,1,139.49,100.94,109.97,136.24,104.97,158.42,0,0,0
2/23/2019 2:00,172.98,139.08,68.74,67.51,1,1,138.9,101.64,108.78,141.81,119.87,158.42,0,0,0
2/23/2019 1:00,173.39,139.11,68.75,67.63,1,1,138.02,101.33,108.5,145.86,127.56,158.74,0,0,0
2/23/2019 0:00,171.58,137.99,68.65,67.41,1,1,137.3,102.02,110.82,150.37,131.54,158,0,0,0
2/22/2019 23:00,172.04,137.5,68.66,67.5,1,1,136.3,103.5,109.38,155.94,144.1,171.1,0,0,0
2/22/2019 22:00,168.22,137.49,67.69,67.84,1,1,135.69,104.77,112.16,170.02,156.32,428.98,1,1,1
2/22/2019 21:00,165.12,135.34,68.29,67.34,1,1,134.84,107.09,109.84,170.47,157.2,429.01,1,1,1
2/22/2019 20:00,165.52,135.88,67.95,67.34,1,1,133.54,109.39,112.05,169.93,157.2,428.86,1,1,1
2/22/2019 19:00,165.07,134.71,67.96,67.22,1,1,132.56,108.47,105.04,170.39,157.69,427.75,1,1,1
2/22/2019 18:00,165.03,133.11,67.13,66.44,1,1,131.12,107.6,97.73,169.29,157.01,428.73,1,1,1
2/22/2019 17:00,164.7,134.68,67.07,66.27,1,1,131.32,109.28,80.91,168.86,157.49,429.03,1,1,1
2/22/2019 16:00,165.41,137.13,68.52,67.2,1,1,130.72,108.79,79.48,169.51,157.9,427.81,1,1,1
2/22/2019 15:00,166.35,136,68.46,67.57,1,1,131.83,108.57,84.03,169.43,158.7,427.89,1,1,1
2/22/2019 14:00,163.5,133.92,68.27,67.64,1,1,133.11,109.09,90.33,166.71,155.89,429.75,0.43,1,1
2/22/2019 13:00,161.28,130.9,68.35,67.43,1,1,133.36,108.84,93.47,169.05,157.28,429.22,1,1,1
2/22/2019 12:00,160.71,128.94,67.99,67.58,1,1,137.51,112.56,101.14,169.78,157.75,429.92,1,1,1
2/22/2019 11:00,152.7,125.72,70.11,69.04,1,1,136.52,111.87,98.67,168.46,154.34,422.81,1,1,1
2/22/2019 10:00,146.66,121.47,70.43,69.98,1,1,144.6,116.05,100.36,164.51,149.85,417.75,1,1,1
2/22/2019 9:00,142.31,121.4,71.4,70.85,1,1,149.3,113.09,105.39,163.25,147.04,426.78,1,1,1
2/22/2019 8:00,143.73,120.17,70.94,70.39,1,1,147.99,104.59,114.62,162.78,143.63,430.49,1,1,1
2/22/2019 7:00,,,,,,,146.93,100.79,115.85,133.1,111.73,428.3,0.8,1,1
2/22/2019 6:00,123.4,109.59,4.61,71.46,0.67,1,146.55,99.45,114.9,112.49,91.16,273.05,0,0.48,0.07
2/22/2019 5:00,139.35,122.2,57.63,61.74,0.87,1,146.87,99.82,113.74,126.44,88.14,188.91,0,0,0
2/22/2019 4:00,143.16,124.45,72.04,70.91,1,1,146.68,99.77,115.74,132.03,95.49,187,0,0,0
2/22/2019 3:00,142.91,123.77,72.04,70.91,1,1,148.06,103.01,112.1,132.58,110.31,186.28,0,0,0
2/22/2019 2:00,143.16,124.17,72.02,70.9,1,1,148.14,103.9,112.37,136.22,120.1,187.93,0,0,0
2/22/2019 1:00,142.97,123.68,72.08,71,1,1,146.66,104.44,111.31,138.94,123.6,186.79,0,0,0
2/22/2019 0:00,141.52,123.06,71.96,71,1,1,147.38,104.56,109.65,143.3,127.52,186.75,0,0,0
2/21/2019 23:00,141.95,123.66,71.99,71,1,1,146.16,104.16,112.36,148.26,140.05,205.12,0,0,0
2/21/2019 22:00,141.71,126.93,72.11,71,1,1,145.1,103.79,110.55,164.77,150.19,430.1,1,1,1
2/21/2019 21:00,147.04,136.22,24.71,31.31,0.45,1,143.54,104.34,112.86,166.14,152.2,430.1,1,1,1
2/21/2019 20:00,156.8,123.8,68.04,67.4,1,1,141.88,104.77,111.09,167.64,153.74,430.1,1,1,1
2/21/2019 19:00,157.97,123.1,67.51,66.81,1,1,140.49,104.82,108.31,169.38,155.84,430.1,1,1,1
2/21/2019 18:00,159.55,125.88,67.6,66.89,1,1,140.01,102.34,95.78,169.46,156.45,430.01,1,1,1
2/21/2019 17:00,161.38,127.7,67.26,66.41,1,1,132.83,107.04,82.99,169.17,156.91,430.12,1,1,1
2/21/2019 16:00,162.02,127.47,66.79,66.27,1,1,131.31,108.65,87.19,168.71,156.87,429.81,1,1,1
2/21/2019 15:00,162.2,128.25,67.1,66.57,1,1,132.27,107.16,93.56,168.93,157.5,429.27,1,1,1
2/21/2019 14:00,161.43,128.38,67.32,66.59,1,1,130.82,107.43,94.34,169.5,157.72,425.55,1,1,1
2/21/2019 13:00,160.86,127.96,67.44,66.92,1,1,131.64,108.97,101.8,169.05,157.31,429.91,1,1,1
2/21/2019 12:00,157.55,126.7,68.43,67.73,1,1,137.83,112.06,101.36,169.31,157.11,427.87,1,1,1
2/21/2019 11:00,151.15,122.93,69.16,68.47,1,1,135.65,110.97,97.82,169.55,157.23,418.3,1,1,1
2/21/2019 10:00,144.1,119.44,70.4,69.76,1,1,144.99,113.79,97.48,166.17,152.49,418.98,1,1,1
2/21/2019 9:00,142.8,119.17,71.43,70.88,1,1,147.03,109.64,99.36,163.66,148.07,427.45,1,1,1
2/21/2019 8:00,142.77,117.01,71.06,70.49,1,1,147.89,105.73,105.2,163.3,144.97,430.35,1,1,1
2/21/2019 7:00,142.95,116.72,70.76,70.18,1,1,147.83,103.21,108.9,134,113.1,430.54,0.8,1,1
2/21/2019 6:00,143.64,115.8,70.89,70.32,1,1,147.13,102.19,106.97,121.02,93.34,243.29,0,0.47,0.05
2/21/2019 5:00,143.02,115.73,70.41,69.8,1,1,147.02,101.5,106.03,133.63,94.79,143.16,0,0,0
2/21/2019 4:00,142.02,115.62,70.08,69.48,1,1,146.4,102.75,104.1,131.48,98.07,142.2,0,0,0
2/21/2019 3:00,144.74,116.73,69.45,69.09,1,1,145.93,103.61,103.78,136.18,109.07,143.34,0,0,0
2/21/2019 2:00,149.04,118.47,68.68,68.18,1,1,145.3,104.2,103.97,140.1,123.29,142.36,0,0,0
2/21/2019 1:00,152.18,119.92,68.15,67.62,1,1,143.69,103.53,102.58,142.78,127.69,141.23,0,0,0
2/21/2019 0:00,154.27,121.46,68.08,67.55,1,1,144.31,105.63,102.58,148.47,131.92,140.7,0,0,0
2/20/2019 23:00,155.06,122.18,67.98,67.67,1,1,143.79,106.01,106.02,154.55,144.53,157.01,0,0,0
2/20/2019 22:00,155.1,122.79,68.2,67.61,1,1,143.03,106.2,105.59,169.8,156.14,427.34,1,1,1
2/20/2019 21:00,158.46,125.07,67.68,67.22,1,1,142.1,106.27,107.27,169.57,156.16,428.53,1,1,1
2/20/2019 20:00,159.02,123.89,67.23,66.71,1,1,141,107.26,104.8,169.55,156.18,428.4,1,1,1
2/20/2019 19:00,160.53,125.37,67.14,66.47,1,1,140.69,106.22,104.57,169.41,156.7,423.01,1,1,1
2/20/2019 18:00,160.86,126.59,67.22,66.43,1,1,137.41,109.19,99.55,169.04,157.02,425.01,1,1,1
2/20/2019 17:00,161.34,126.79,66.9,66.18,1,1,134.76,108.86,102,169.33,157.42,422.64,1,1,1
2/20/2019 16:00,160.37,126.57,67.4,66.67,1,1,134.62,109,98.38,168.38,156.85,423.32,1,1,1
2/20/2019 15:00,160.09,127.06,67.33,66.72,1,1,135.47,108.98,96.51,168.52,156.78,419.76,1,1,1
2/20/2019 14:00,162,128.54,66.94,66.32,1,1,132.33,106.78,92.89,168.64,156.77,420.85,1,1,1
2/20/2019 13:00,162.28,128.88,67.21,66.67,1,1,133.9,108.8,82.69,168.69,157.4,422.29,1,1,1
2/20/2019 12:00,163.28,130.66,67.1,66.53,1,1,134.85,109.61,86.66,169.29,157.82,422.69,1,1,1
2/20/2019 11:00,158.69,125.8,67.88,67.1,1,1,137.74,111.54,87.34,169.68,156.43,421.65,1,1,1
2/20/2019 10:00,146.56,119.81,69.88,68.75,1,1,145.78,112.45,91.09,165.11,150.66,424.52,1,1,1
2/20/2019 9:00,141.46,118.04,71.61,70.73,1,1,147.17,107.22,94.3,163.24,147.58,426.71,1,1,1
2/20/2019 8:00,143.25,116.23,70.97,70.34,1,1,148.16,103.89,102.49,162.99,145.42,429.69,1,1,1
2/20/2019 7:00,142.9,115.54,70.38,70.54,1,1,147.98,103.26,107.96,134.18,112.9,427.95,0.8,1,1
2/20/2019 6:00,143.86,115.82,70.81,70.22,1,1,147.89,103.92,104.42,114.32,97.55,257.44,0,0.47,0.05
2/20/2019 5:00,143.33,115.9,70.58,69.52,1,1,147.94,104.2,109.08,121.16,96.29,155.16,0,0,0
2/20/2019 4:00,141.36,114.4,70.02,69.05,1,1,126.76,88.62,129.72,126.93,94.51,153.96,0,0,0
2/20/2019 3:00,142.87,114.73,69.7,69.05,1,1,116.87,88.11,113.13,143.05,102.04,152.54,0,0,0
2/20/2019 2:00,145.49,116.49,69.31,68.22,1,1,145.18,101.12,100.43,144.23,123.74,151.36,0,0,0
2/20/2019 1:00,149.13,118.07,68.5,67.77,1,1,143.09,100.31,99.01,145.04,128.84,149.35,0,0,0
2/20/2019 0:00,154.57,120.33,67.98,67.28,1,1,143.35,102.6,98.84,149.87,133.25,146.63,0,0,0
2/19/2019 23:00,156.61,121.53,67.66,67.39,1,1,134.66,96.34,102.75,155.04,145.37,160.56,0,0,0
2/19/2019 22:00,156.93,122.66,67.57,67.15,1,1,137.95,103.13,97.92,169.57,156.06,430.44,1,1,1
2/19/2019 21:00,158.11,123.97,67.19,66.46,1,1,139.33,108.12,95.76,169.11,156.52,429.82,1,1,1
2/19/2019 20:00,159.82,124,67.06,66.14,1,1,134.13,105.4,95.14,169.03,156.67,423.81,1,1,1
2/19/2019 19:00,159.93,124.44,66.92,65.7,1,1,133.32,106.01,92.48,168.65,156.36,403.65,1,1,1
2/19/2019 18:00,161.44,125.76,66.83,66.31,1,1,129.81,105.51,84.96,169.13,156.89,377.51,1,1,1
2/19/2019 17:00,162.25,126.31,66.72,66.17,1,1,129.63,108.34,73.13,168.68,157.3,388.6,1,1,1
2/19/2019 16:00,162.53,127.49,66.83,65.96,1,1,129.51,108.57,69.88,168.81,157.91,407.15,1,1,1
2/19/2019 15:00,162.77,127.67,66.73,65.79,1,1,129.27,108.1,77.08,168.92,158.02,411.54,1,1,1
2/19/2019 14:00,163.68,127.97,66.46,65.63,1,1,132.55,109.26,85.87,169.4,158.19,409.93,1,1,1
2/19/2019 13:00,162.03,128.89,67.13,66.37,1,1,129.98,107.87,92.42,168.81,157.35,410.68,1,1,1
2/19/2019 12:00,161.95,128.38,67.53,66.62,1,1,132.68,110.17,93.26,170.36,158.12,399.71,1,1,1
2/19/2019 11:00,154.9,124.66,68.81,68.06,1,1,138.34,112.58,97.49,168.54,154.97,413.53,1,1,1
2/19/2019 10:00,145.97,118.83,69.9,69.28,1,1,141.4,112.57,96.2,164.73,150.14,376.3,1,1,1
2/19/2019 9:00,141.98,117.99,71.47,70.43,1,1,147.42,110.69,98.59,163,147.6,406.48,1,1,1
2/19/2019 8:00,143.27,116.11,71.01,70.38,1,1,147.71,101.26,106.24,162.72,143.16,388.82,1,1,1
2/19/2019 7:00,143.13,116.24,71.81,70.76,1,1,146.9,99.48,109.75,132.68,111.29,389.82,0.8,1,1
2/19/2019 6:00,142.95,116.06,70.62,69.92,1,1,145.76,98.3,105.25,120.03,92.57,259.53,0,0.47,0.05
2/19/2019 5:00,142.71,114.95,70.26,69.7,1,1,146.64,98.77,107.48,132.71,94.27,175.57,0,0,0
2/19/2019 4:00,147.05,117.36,69.08,68.18,1,1,145.86,102.91,104.86,130.76,97.78,173.54,0,0,0
2/19/2019 3:00,151.92,120.16,68.5,67.87,1,1,144.96,107.14,106.05,135.56,106.94,170.81,0,0,0
2/19/2019 2:00,153.67,120.95,68.5,67.5,1,1,143.97,109.74,104.48,140.59,123.04,167.75,0,0,0
2/19/2019 1:00,153.33,120.97,68.42,67.77,1,1,141.49,109.07,108.74,143.77,128.2,164.02,0,0,0
2/19/2019 0:00,155.8,121.89,68.1,67.46,1,1,142.86,108.82,108.35,148.9,132.4,157.39,0,0,0
2/18/2019 23:00,157.51,122.72,67.86,67.22,1,1,141.53,107.76,107.55,154.77,144.7,156.67,0,0,0
2/18/2019 22:00,157.15,122.99,67.9,67.21,1,1,139.91,108.5,106.08,169.81,155.85,411.39,1,1,1
2/18/2019 21:00,157.07,124.33,68.12,67,1,1,138.79,109.26,107.35,170.7,156.42,416.17,1,1,1
2/18/2019 20:00,158.31,124.51,67.58,66.5,1,1,137.78,110.03,107.06,169.75,156.47,429.14,1,1,1
2/18/2019 19:00,158.86,127.8,68.17,67.18,1,1,136.49,107.17,104.31,169.7,156.8,429.65,1,1,1
2/18/2019 18:00,160.54,127.02,67.4,66.67,1,1,128.89,104.01,92.19,170.39,157.22,427.61,1,1,1
2/18/2019 17:00,163.59,128.06,66.66,66.06,1,1,129.18,106.62,79.28,170.15,157.62,430.15,1,1,1
2/18/2019 16:00,164.88,129.52,66.29,65.79,1,1,129.83,108.48,73.83,169.67,157.38,428.11,1,1,1
2/18/2019 15:00,165.39,128.89,66.05,65.66,1,1,129.25,106.95,81.95,169.93,157.52,412.55,1,1,1
2/18/2019 14:00,162.33,128.9,67.06,66.34,1,1,129.6,106.47,93.22,169.79,157.53,428.67,1,1,1
2/18/2019 13:00,162.91,127.83,66.72,65.94,1,1,130.56,107.15,95.42,170.32,157.36,425.87,1,1,1
2/18/2019 12:00,162.79,127.25,66.88,65.9,1,1,133.59,109.57,94.03,167.55,153.93,428.04,1,1,1
2/18/2019 11:00,157.85,124.76,67.89,67.18,1,1,140.21,111.52,94.75,164.82,150.45,429.12,1,1,1
2/18/2019 10:00,146.26,117.59,69.24,68.61,1,1,145.46,110.97,96.8,164.04,148.28,420.27,1,1,1
2/18/2019 9:00,142.45,115.55,69.94,69.25,1,1,147.9,106.11,99.99,164.04,146.88,430.02,1,1,1
2/18/2019 8:00,143.11,114.91,70.74,70.1,1,1,147.67,101.26,106.9,163.43,144.12,429.61,1,1,1
2/18/2019 7:00,143.55,116.06,71.06,70.47,1,1,147.66,102.32,109.81,132.97,111.95,423.1,0.8,1,1
2/18/2019 6:00,142.47,115.4,70.74,69.84,1,1,147.2,103.94,104.94,114.8,94.5,241.88,0,0.47,0.05
2/18/2019 5:00,142.8,114.8,70.47,69.66,1,1,146.56,104,109.15,127.97,92.05,148.76,0,0,0
2/18/2019 4:00,142.84,115.16,70.49,69.71,1,1,145.82,104.1,106.34,136.28,98.43,147.68,0,0,0
2/18/2019 3:00,144.57,116.53,69.99,68.98,1,1,144.96,106.76,111.77,134.57,103.9,147.05,0,0,0
2/18/2019 2:00,148.68,118.46,68.88,68.37,1,1,144.05,108.07,113.54,139.79,118.15,146.01,0,0,0
2/18/2019 1:00,152.14,120.93,68.63,67.94,1,1,142.09,108.15,111.22,144.08,126.66,144.9,0,0,0
2/18/2019 0:00,154.23,121.47,68.02,67.44,1,1,141.9,110.82,114.37,148.81,130.96,144.38,0,0,0
2/17/2019 23:00,155.56,121.54,67.86,67.28,1,1,141.01,111.11,112.2,154.3,144.06,160.09,0,0,0
2/17/2019 22:00,155.01,122.36,68.13,67.58,1,1,140.11,110.81,111.37,169.06,155.61,426.77,1,1,1
2/17/2019 21:00,157.4,122.73,67.53,66.66,1,1,139.14,109.93,109.32,169.82,156.28,427.24,1,1,1
2/17/2019 20:00,158.03,123.01,67.49,66.61,1,1,138.48,110.34,105.12,169.38,156.2,425.33,1,1,1
2/17/2019 19:00,158.15,123.27,67.49,66.61,1,1,137.2,110.14,107.94,169.67,156.64,429.17,1,1,1
2/17/2019 18:00,160.47,124.71,67.13,66.5,1,1,130.68,105.97,99.05,169.71,156.81,421.75,1,1,1
2/17/2019 17:00,159.94,125.36,67.15,66.48,1,1,130.54,107.92,82.73,169.47,156.99,414.97,1,1,1
2/17/2019 16:00,162.1,125.99,66.23,65.63,1,1,130.69,108.09,76.06,169.13,157.06,411.95,1,1,1
2/17/2019 15:00,162.15,127.13,66.91,66.25,1,1,129.95,107.01,86.03,169.89,157.41,411.66,1,1,1
2/17/2019 14:00,161.12,126.3,66.97,66.31,1,1,129.69,106.07,91.77,170.24,157.87,411.46,1,1,1
2/17/2019 13:00,162.06,126.09,66.82,66.06,1,1,130.01,106.47,96.39,170.34,157.5,413.1,1,1,1
2/17/2019 12:00,163.13,127.84,66.82,66.06,1,1,131.67,108.15,96.49,170.54,157.57,408.07,1,1,1
2/17/2019 11:00,159.99,125.64,67.27,66.66,1,1,133.67,109.08,95.82,167.67,153.91,380.88,1,1,1
2/17/2019 10:00,149.32,119.3,68.66,67.88,1,1,141.92,112.76,95.53,164.44,150.21,426.51,1,1,1
2/17/2019 9:00,141.8,115.34,69.79,69.28,1,1,145.71,109.43,98.99,163.42,147.78,428.51,1,1,1
2/17/2019 8:00,141.24,114.95,70.22,69.62,1,1,146.36,104.8,104.77,163.23,146.06,428.51,1,1,1
2/17/2019 7:00,143.36,115.54,70.4,69.89,1,1,146.03,103.67,106.36,137.21,115.97,428.51,0.8,1,1
2/17/2019 6:00,144.92,116.51,69.59,69.14,1,1,144.95,103.84,101.63,116.97,99.48,280.13,0,0.48,0.05
2/17/2019 5:00,149.82,118.91,68.74,67.98,1,1,144.27,104.88,102,123.82,99.11,177.4,0,0,0
2/17/2019 4:00,153.06,120.51,68.32,67.65,1,1,143.4,106.32,101.83,130.37,97.04,176.86,0,0,0
2/17/2019 3:00,156.62,122.42,67.87,67.17,1,1,142.76,106.51,102.97,143.42,104.52,175.87,0,0,0
2/17/2019 2:00,157.4,122.78,67.86,66.82,1,1,141.85,109.46,104.67,142.65,119.92,174.91,0,0,0
2/17/2019 1:00,157.76,123.11,67.49,66.91,1,1,139.08,108.42,104.03,146.5,128.28,174.27,0,0,0
2/17/2019 0:00,157.86,123.92,67.55,66.63,1,1,139.92,111.13,107.5,151.32,132.81,172.66,0,0,0
2/16/2019 23:00,158.76,125.29,67.75,67.19,1,1,139.42,111.15,108.29,156.72,146.19,188.96,0,0,0
2/16/2019 22:00,159.15,124.99,67.41,66.75,1,1,138.77,111.78,106.22,169.25,156.61,429.98,1,1,1
2/16/2019 21:00,161.15,124.83,66.98,66.12,1,1,138.7,112.22,108.92,169.22,156.75,429.98,1,1,1
2/16/2019 20:00,161.14,125.3,66.46,65.85,1,1,130.54,107.08,107.26,169.19,156.77,429.81,1,1,1
2/16/2019 19:00,162.25,125.61,66.46,65.79,1,1,132.38,108.59,103.38,169.27,157.14,428.51,1,1,1
2/16/2019 18:00,162.27,126.57,66.56,65.9,1,1,132.17,107.81,93.97,169.15,157.14,428.83,1,1,1
2/16/2019 17:00,161.8,128.42,67.29,66.46,1,1,129.32,107.71,79.74,168.91,157.01,430.1,1,1,1
2/16/2019 16:00,163.59,127.29,66.78,65.74,1,1,129.38,107.9,78.32,169.68,157.79,430.1,1,1,1
2/16/2019 15:00,163.12,127.17,66.4,65.79,1,1,128.48,106.59,86.55,169.23,157.63,430.1,1,1,1
2/16/2019 14:00,162.78,127.04,66.48,65.76,1,1,128.93,106.72,95.33,169.57,158.18,430.1,1,1,1
2/16/2019 13:00,163.34,126.51,66.33,65.46,1,1,130.04,107.68,100.4,169.55,157.59,429.32,1,1,1
2/16/2019 12:00,162.14,127.75,66.94,66.3,1,1,130.98,108.79,104.31,169.96,157.27,430.59,1,1,1
2/16/2019 11:00,160.56,126.72,67.23,66.54,1,1,134.88,112.05,105.69,168.42,154.9,430.59,1,1,1
2/16/2019 10:00,155.79,122.29,67.75,67.18,1,1,140.27,114.14,103.48,164.81,150.91,430.59,1,1,1
2/16/2019 9:00,146.42,117.44,69.01,68.33,1,1,144.56,113.51,104.5,163.37,148.74,430.59,1,1,1
2/16/2019 8:00,142.62,115.31,69.62,68.99,1,1,145.48,109.9,108.92,163.37,146.64,430.59,1,1,1
2/16/2019 7:00,144.54,116.62,69.54,68.86,1,1,145.11,109.7,111.33,139.64,117.36,416.75,1,1,0.8
2/16/2019 6:00,146.55,118.68,69.65,68.97,1,1,144.32,110.15,108.43,118.72,91.89,165.92,0.47,0.05,0
2/16/2019 5:00,151.22,120.23,68.75,68.04,1,1,143.87,106.57,108.07,128.9,91.83,151.71,0,0,0
2/16/2019 4:00,155.27,122.5,68.35,67.65,1,1,143.24,106.15,105.55,127.32,96.84,151.71,0,0,0
2/16/2019 3:00,157.57,123.47,67.87,67.13,1,1,142.46,107.14,102.98,130.54,102.58,151.71,0,0,0
2/16/2019 2:00,157.84,123.66,67.39,66.65,1,1,141.74,108.42,101.68,135.61,116.2,151.68,0,0,0
2/16/2019 1:00,158.5,124.31,67.45,66.55,1,1,138.92,106.35,99.14,139.75,122.77,150.73,0,0,0
2/16/2019 0:00,159.57,124.68,67.17,66.45,1,1,140.39,109.35,100.85,143.12,126.19,150.73,0,0,0
2/15/2019 23:00,158.9,124.83,67.25,66.36,1,1,139.9,109.89,101.52,146.8,137.82,168.02,0,0,0
2/15/2019 22:00,160.65,124.92,66.72,65.81,1,1,139.13,109.8,99.63,158.55,147.01,430.46,1,1,1
2/15/2019 21:00,160.96,125.11,66.85,66.04,1,1,138.65,109.6,99.64,158.55,147.5,425.5,1,1,1
2/15/2019 20:00,161.59,125.41,66.73,65.86,1,1,138.07,109.13,98.49,158.55,147.65,425.45,1,1,1
2/15/2019 19:00,161.41,126.26,66.98,65.85,1,1,136.27,107.2,100.93,158.55,147.8,426.66,1,1,1
2/15/2019 18:00,161.4,126.56,67.12,66.14,1,1,134.49,107.95,96.74,159.44,148.73,429.85,1,1,1
2/15/2019 17:00,162.7,126.57,66.44,65.68,1,1,131.92,107.12,96.46,162.53,152.29,429.61,1,1,1
2/15/2019 16:00,162.94,127.48,66.57,65.91,1,1,129.45,105.6,92.74,164.4,154.4,429.74,1,1,1
2/15/2019 15:00,162.93,127.98,66.65,65.92,1,1,129.45,105.89,86,168.21,157.61,430.71,1,1,1
2/15/2019 14:00,162.57,128.48,66.9,66.15,1,1,131.44,107.63,83.79,168.42,158.25,430.71,1,1,1
2/15/2019 13:00,163.12,127.97,66.76,65.99,1,1,131.6,107.52,84.09,168.33,157.89,430.71,1,1,1
2/15/2019 12:00,162.77,128.64,66.8,66.17,1,1,131.84,108.14,93.48,168.06,157.39,430.37,1,1,1
2/15/2019 11:00,162.13,128.49,67.19,66.36,1,1,133.43,109.08,96.03,168.34,157.58,429.6,1,1,1
2/15/2019 10:00,160.69,128.72,67.47,66.97,1,1,138.21,111.21,92.4,169.33,157.35,428.75,1,1,1
2/15/2019 9:00,154.85,125.01,68.87,67.98,1,1,139.97,111.05,92.83,167.84,153.99,428.56,1,1,1
2/15/2019 8:00,153.24,123.4,69.34,68.57,1,1,142.58,109.2,97.82,163.83,149.06,427.66,1,1,1
2/15/2019 7:00,156.69,123.41,68.01,67.27,1,1,142.84,108.07,101.38,143.59,122.4,414.31,1,1,0.8
2/15/2019 6:00,156.17,122.68,67.95,67.21,1,1,142.53,106.68,101.58,127.19,98.45,190.43,0.47,0.05,0
2/15/2019 5:00,156.78,122.93,67.79,67.04,1,1,141.74,106.71,101.83,131.99,101.32,177.09,0,0,0
2/15/2019 4:00,158.29,123.45,67.46,66.76,1,1,141.28,108.54,100.14,131.9,104.75,176.25,0,0,0
2/15/2019 3:00,158.36,123.98,67.46,66.76,1,1,140.8,108.54,97.93,136.4,108.86,176.25,0,0,0
2/15/2019 2:00,160.75,125.43,67.12,66.43,1,1,140.78,110.12,98.6,141.88,119.71,176.25,0,0,0
2/15/2019 1:00,160.84,125.28,67.21,66.57,1,1,137.02,108.65,99.34,146.73,130.92,176.25,0,0,0
2/15/2019 0:00,161.54,125.77,66.51,65.78,1,1,140.54,111.01,98.91,151.27,136.61,176.25,0,0,0
2/14/2019 23:00,161.2,125.79,66.75,66.08,1,1,136.26,109.57,100.06,156.46,148.42,192.04,0,0,0
2/14/2019 22:00,161.91,126.11,66.51,65.77,1,1,137,109.79,100.61,169.05,157.64,418.86,1,1,1
2/14/2019 21:00,161.63,126.24,66.77,65.98,1,1,136.42,109.64,100.95,168.32,156.84,418.86,1,1,1
2/14/2019 20:00,161.54,126.1,66.82,65.99,1,1,134.86,110.02,100.55,169.09,157.75,423.32,1,1,1
2/14/2019 19:00,161.94,126.04,66.58,65.86,1,1,134.31,107.73,99.59,167.77,156.72,425.72,1,1,1
2/14/2019 18:00,162.91,127.23,66.63,65.99,1,1,132.08,107.04,93.5,168.2,157.69,428.96,1,1,1
2/14/2019 17:00,164.43,126.82,66.22,65.72,1,1,132.71,108.2,83.35,168.01,158.03,424.38,1,1,1
2/14/2019 16:00,163.37,128.24,66.39,65.9,1,1,133.4,108.81,82.84,168.21,158.77,423.49,1,1,1
2/14/2019 15:00,163.53,128.52,66.4,65.95,1,1,133.24,108.05,89.62,167.96,158.6,416,1,1,1
2/14/2019 14:00,163.33,128.62,66.37,65.71,1,1,133.26,108.05,88.73,168.5,159.04,421.68,1,1,1
2/14/2019 13:00,163.96,129.71,66.42,65.77,1,1,133.55,108.65,90.36,168.31,158.65,409.78,1,1,1
2/14/2019 12:00,163.28,132.06,66.81,66.11,1,1,135.7,109.7,89.84,168.18,158.76,414.68,1,1,1
2/14/2019 11:00,164.09,132.74,66.62,65.78,1,1,133.84,109.06,91.2,168.06,158.7,416.85,1,1,1
2/14/2019 10:00,163.5,131.1,66.84,66.32,1,1,136.81,110.87,92.56,167.62,157.33,410.22,1,1,1
2/14/2019 9:00,163.33,130.82,66.79,66.27,1,1,135.06,109.04,95.26,168.13,157.33,412.52,1,1,1
2/14/2019 8:00,164.39,129.29,66.27,65.72,1,1,136.1,110.41,94.21,169.1,156.38,423.95,1,1,1
2/14/2019 7:00,161.98,130.73,67.39,66.67,1,1,139.67,112.23,99.16,148.98,130.28,402.8,1,1,0.8
2/14/2019 6:00,162.15,129.37,67.26,66.71,1,1,135.09,109.83,96.21,127.22,104.98,183.24,0.47,0.05,0
2/14/2019 5:00,164.84,128.79,66.18,65.75,1,1,138.85,112.32,96.54,128.67,100.89,169.44,0,0,0
2/14/2019 4:00,163.85,127.49,66.31,65.57,1,1,136.75,110.74,97.74,132.59,103.72,168.68,0,0,0
2/14/2019 3:00,162.53,126.65,66.55,65.65,1,1,137.05,110.84,97.51,137.07,109.79,168.68,0,0,0
2/14/2019 2:00,162.79,126.92,66.32,65.65,1,1,137.27,110.38,98.1,142.96,121.08,168.68,0,0,0
2/14/2019 1:00,163.37,126.21,66.32,65.6,1,1,137.16,109.63,96.04,148.31,130.4,170.49,0,0,0
2/14/2019 0:00,162.7,125.65,66.04,65.48,1,1,136.99,109.44,98.07,153.25,135.14,172.42,0,0,0
2/13/2019 23:00,161.92,125.26,66.56,65.77,1,1,137.1,109.24,97.41,158.52,149.11,193.14,0,0,0
2/13/2019 22:00,160.51,125.25,67.1,66.12,1,1,136.66,108.1,99.96,169.11,157.33,429.98,1,1,1
2/13/2019 21:00,161.57,124.78,66.47,65.66,1,1,136.33,106.82,99.51,168.91,157.1,429.98,1,1,1
2/13/2019 20:00,160.57,123.65,66.79,65.79,1,1,135.85,107.04,101.67,168.85,157.45,429.98,1,1,1
2/13/2019 19:00,162.23,126.6,66.74,66.06,1,1,135.51,108.2,97.93,168.59,157.17,430.53,1,1,1
2/13/2019 18:00,162.35,126.97,66.86,66.01,1,1,135.59,109.88,95.25,167.89,157.27,427.88,1,1,1
2/13/2019 17:00,162.61,127.99,66.86,65.93,1,1,135.26,110,89.45,167.95,157.12,425.71,1,1,1
2/13/2019 16:00,163.21,128.26,66.68,65.97,1,1,135.22,109.86,86.01,167.51,157.11,425.3,1,1,1
2/13/2019 15:00,162.97,127.84,66.5,65.87,1,1,135.36,109.31,85.75,167.61,157.02,426.95,1,1,1
2/13/2019 14:00,162.74,127.61,66.52,65.93,1,1,135.5,110.07,83.52,167.29,156.94,423.01,1,1,1
2/13/2019 13:00,162.39,127.66,66.66,65.98,1,1,135.39,109.75,83.52,168.28,158.11,425.76,1,1,1
2/13/2019 12:00,162.06,128.28,67,66.28,1,1,135.76,110.07,87.68,169.57,158.81,427.66,1,1,1
2/13/2019 11:00,162.15,129.45,67.25,66.36,1,1,135.26,109.82,90.03,168.48,157.13,412.14,1,1,0.72
2/13/2019 10:00,161.28,128.62,67.39,66.55,1,1,135.03,109.64,96.06,170,158.39,430.03,1,1,1
2/13/2019 9:00,161.61,128.78,67.26,66.61,1,1,136.95,111.35,94.38,168.32,155.06,427.31,1,1,1
2/13/2019 8:00,159.76,128.41,68.12,67.51,1,1,136.22,110.21,97.24,164.62,150.48,429.08,1,1,1
2/13/2019 7:00,159.35,128.25,68.27,67.65,1,1,136.48,110.1,97.61,143.01,122.74,410.17,1,1,0.8
2/13/2019 6:00,159.85,125.5,67.43,66.68,1,1,135.96,107.41,95.04,120.44,93.76,164.29,0.47,0.05,0
2/13/2019 5:00,160.71,126.59,67.01,66.17,1,1,135.96,108.67,95,129.08,92.93,150.04,0,0,0
2/13/2019 4:00,162.2,126.75,66.61,65.81,1,1,135.16,109.89,94.16,127.65,98.08,149.63,0,0,0
2/13/2019 3:00,161.76,126.85,66.66,65.92,1,1,135.9,109.78,95.18,130.75,104.09,149.12,0,0,0
2/13/2019 2:00,162.8,127.21,66.4,65.63,1,1,134.69,108.96,95.16,135.73,117.31,148.78,0,0,0
2/13/2019 1:00,161.58,126.27,66.48,65.72,1,1,134.36,109.18,92.92,139.57,123.44,148.24,0,0,0
2/13/2019 0:00,161.51,126.26,66.5,65.56,1,1,133.93,108.04,94.11,142.98,127.29,146.99,0,0,0
2/12/2019 23:00,161.4,125.34,66.46,65.51,1,1,134.24,107.7,93.73,146.92,139.43,163.19,0,0,0
2/12/2019 22:00,161.77,126.09,66.46,65.76,1,1,132.02,107.3,94.52,159.79,148.48,429.07,1,1,1
2/12/2019 21:00,162.18,127.24,66.48,65.95,1,1,131.4,106.34,93.62,160.32,148.61,425.43,1,1,1
2/12/2019 20:00,163.13,126.9,66.53,65.78,1,1,130.64,106.34,91.39,160.54,149.77,406.17,1,1,1
2/12/2019 19:00,162.62,126.84,66.52,65.74,1,1,129.68,106.34,94.51,163.25,153.13,383.96,1,1,1
2/12/2019 18:00,162.47,128.72,66.88,66.22,1,1,129.63,106.36,89.72,167.34,157.61,430.59,1,1,1
2/12/2019 17:00,163.09,128.56,66.65,65.76,1,1,131.71,107.95,82.82,167.83,158.26,430.59,1,1,1
2/12/2019 16:00,162.92,128.39,66.34,65.65,1,1,130.05,107.04,81.11,167.48,158.19,430.59,1,1,1
2/12/2019 15:00,162.63,129.57,66.66,66.02,1,1,130.3,107.94,81.19,167.81,157.95,430.43,1,1,1
2/12/2019 14:00,162.61,129.83,66.83,66.24,1,1,132.8,110.42,81.34,166.53,157.05,418.87,1,1,1
2/12/2019 13:00,163.98,129.26,66.8,66.31,1,1,133.38,110.37,82.66,167.02,157.34,427.66,1,1,1
2/12/2019 12:00,163.28,130.78,66.83,66.05,1,1,134.99,111.53,85.87,166.74,156.76,430.71,1,1,1
2/12/2019 11:00,160.83,128.65,67.29,66.9,1,1,137.79,113.08,89.88,169.08,158.1,427.47,1,1,1
2/12/2019 10:00,155.54,124.76,68.4,67.69,1,1,139.59,113.41,93.63,167.06,153.69,428.82,1,1,1
2/12/2019 9:00,143.64,118.72,70.69,69.92,1,1,140.96,110.68,97.87,163.56,148.8,429.16,1,1,1
2/12/2019 8:00,143.54,118.38,71.56,70.84,1,1,140.03,104.19,103.76,163.45,146.04,425.73,1,1,1
2/12/2019 7:00,142.51,116.03,70.5,69.46,1,1,139.98,104.39,104.94,137.67,115.28,408.37,1,1,0.8
2/12/2019 6:00,144.35,117.33,70.05,68.92,1,1,139.81,104.21,103.2,118.06,93.79,153.55,0.47,0.05,0
2/12/2019 5:00,145.21,118.78,70.84,70.03,1,1,139.09,103.99,103.09,128.04,90.83,138.52,0,0,0
2/12/2019 4:00,142.51,115.12,69.81,69.39,1,1,139.02,100.73,105.34,135.12,97.21,138.25,0,0,0
2/12/2019 3:00,146.04,116.61,68.96,68.56,1,1,137.9,100.59,105.22,134.22,103.85,137.12,0,0,0
2/12/2019 2:00,149.32,118.36,68.91,67.89,1,1,137.75,101.5,104.1,138.82,119.88,135.19,0,0,0
2/12/2019 1:00,148.84,118.78,69.12,68.29,1,1,136.63,101.62,101.14,142.8,126.26,133.64,0,0,0
2/12/2019 0:00,150.09,118.15,68.64,67.76,1,1,136.57,100.22,103.05,146.92,130.55,131.46,0,0,0
2/11/2019 23:00,153.2,120.59,68.55,67.6,1,1,135,98.21,102.01,152.06,142.98,148.24,0,0,0
2/11/2019 22:00,155.56,121.52,67.55,66.96,1,1,133.68,98.44,101.69,168.95,155.59,427.36,1,1,1
2/11/2019 21:00,158.78,123.88,67.16,66.39,1,1,131.59,101.25,102.14,169.76,156.28,428.09,1,1,1
2/11/2019 20:00,159.65,123.96,67.12,66.18,1,1,131.17,105.11,97.58,169.5,157.41,429.76,1,1,1
2/11/2019 19:00,160.5,126.14,67.3,66.47,1,1,131.25,107.15,92.33,169.43,157.11,428.62,1,1,1
2/11/2019 18:00,162.07,127.58,66.82,66.07,1,1,131.21,107.47,83.52,168.77,157.11,430.36,1,1,1
2/11/2019 17:00,163.22,127.39,66.34,65.84,1,1,131.23,110.03,72.34,169.34,158.14,427.69,1,1,1
2/11/2019 16:00,162.01,127.5,66.48,66.17,1,1,132.45,111.24,70.78,168.57,157.79,428.67,1,1,1
2/11/2019 15:00,164.01,129.2,66.37,66,1,1,132.85,108.97,79.54,168.85,157.75,414.69,1,1,1
2/11/2019 14:00,161.96,128.08,66.92,66.18,1,1,131.92,108.95,88.81,169.03,157.61,414.61,1,1,1
2/11/2019 13:00,162.15,128.08,67.09,66.31,1,1,133.27,110.33,92.71,168.89,157.65,410.61,1,1,1
2/11/2019 12:00,161.46,128.44,67.52,66.75,1,1,135.61,111.47,93.75,169.19,157.9,412.75,1,1,1
2/11/2019 11:00,156.83,125.67,68.46,67.71,1,1,137.54,111.24,96.06,169.02,156.3,413.93,1,1,1
2/11/2019 10:00,147.72,121.45,70.23,69.66,1,1,140.7,110.53,96.69,164.79,150.57,416.9,1,1,1
2/11/2019 9:00,144.02,119.45,71.69,71.08,1,1,143.93,105.94,104.36,163.46,147.09,413.72,1,1,1
2/11/2019 8:00,143.03,117.61,71.92,71.31,1,1,143.07,99.39,113.23,163.16,143.99,417.36,1,1,1
2/11/2019 7:00,143.59,117.17,71.92,71.31,1,1,142.44,96.44,117.16,134.11,111.61,404.1,1,1,0.8
2/11/2019 6:00,143.21,116.03,71.37,70.72,1,1,141.93,96.05,113.71,118.09,92.09,226.47,0.47,0.05,0
2/11/2019 5:00,144.04,116.16,70.79,70.19,1,1,142.16,99.61,112.04,130.61,91.71,216.64,0,0,0
2/11/2019 4:00,142.99,115.18,70.62,69.62,1,1,141.99,103.56,110.77,132.66,98.12,216.23,0,0,0
2/11/2019 3:00,142.64,116.14,70.7,70.06,1,1,141.3,103.78,111.76,134.22,103.9,215.45,0,0,0
2/11/2019 2:00,143.39,117.21,70.29,69.8,1,1,140.68,104.42,110.1,139.38,118.25,215.04,0,0,0
2/11/2019 1:00,142.47,115.16,70.36,69.75,1,1,140.18,104.95,111.37,143.39,125.62,214.94,0,0,0
2/11/2019 0:00,144.89,117.25,69.42,68.76,1,1,139.5,105.69,111.64,147.59,129.33,215.45,0,0,0
2/10/2019 23:00,147.82,120.66,69.98,69.31,1,1,138.38,106.36,108.73,152.47,141.78,228.63,0,0,0
2/10/2019 22:00,153.88,123.02,68.98,67.85,1,1,137.34,106.23,105.92,167.81,154.53,430.46,1,1,1
2/10/2019 21:00,156.28,122.3,67.69,67.24,1,1,136.48,106.45,105.78,169.69,156.34,430.46,1,1,1
2/10/2019 20:00,156.97,123.12,68.13,67.3,1,1,135.63,107.02,103.96,170.79,157.33,430.46,1,1,1
2/10/2019 19:00,158.76,124.56,67.56,66.65,1,1,135.04,107,100.38,170.22,157.56,430.46,1,1,1
2/10/2019 18:00,160.49,125.05,67.07,66.24,1,1,134.98,108.11,97.96,169.54,157.06,430.46,1,1,1
2/10/2019 17:00,159.17,126.32,67.66,67.06,1,1,135,108.35,97.13,169.23,157.47,430.46,1,1,1
2/10/2019 16:00,160.9,127.86,67.85,67.12,1,1,135.09,108.62,93.64,169.16,157.41,429.88,1,1,1
2/10/2019 15:00,161.57,126.92,67.06,66.35,1,1,135,107.74,96.32,169.3,157.28,429.5,1,1,1
2/10/2019 14:00,160.09,127.59,67.71,67.04,1,1,135.18,108.78,91.5,169.24,157.43,428.17,1,1,1
2/10/2019 13:00,161.21,125.74,66.88,66.18,1,1,135.23,108.67,90.5,169.9,158.12,430.22,1,1,1
2/10/2019 12:00,160.83,126.09,66.94,66.24,1,1,135.99,109.27,91.34,169.97,157.88,430.22,1,1,1
2/10/2019 11:00,161.44,126.53,66.99,66.26,1,1,137.83,111.22,91.53,170.25,158.08,430.22,1,1,1
2/10/2019 10:00,160.55,125.05,66.95,66.23,1,1,138.74,110.46,92.96,168.35,155.04,430.22,1,1,1
2/10/2019 9:00,157.71,123.1,67.48,66.7,1,1,139.27,108.35,98.35,164.9,150.79,430.13,1,1,1
2/10/2019 8:00,155.76,121.4,67.76,67.29,1,1,139.07,105.14,102.68,163.56,148.52,429.02,1,1,1
2/10/2019 7:00,155.86,121.71,67.9,67.39,1,1,138.56,104.21,102.99,141.79,120.21,418.55,1,1,0.8
2/10/2019 6:00,156.53,122,67.59,67.34,1,1,138.58,104.08,100.36,122.13,95.16,194.4,0.47,0.07,0
2/10/2019 5:00,155,121.36,67.88,67.27,1,1,138.29,104.95,99.43,134.98,94.14,180.04,0,0,0
2/10/2019 4:00,156.12,122.48,67.77,67.01,1,1,137.77,104.23,100.01,134.84,100.3,180.04,0,0,0
2/10/2019 3:00,155.4,122.22,67.93,67.18,1,1,137.52,104.78,97.83,136.93,107.3,180.04,0,0,0
2/10/2019 2:00,154.65,122.56,68.45,67.76,1,1,137.09,104.68,98.69,141.75,121.18,180.04,0,0,0
2/10/2019 1:00,157.29,122.82,67.52,67.25,1,1,136.79,105.18,96.14,145.4,127.94,180.04,0,0,0
2/10/2019 0:00,158.83,123.62,67.16,66.91,1,1,136.06,105.51,97.06,150.46,131.95,179.81,0,0,0
2/9/2019 23:00,158.14,123.8,67.48,66.85,1,1,135.64,104.08,96.62,156.19,145.15,195.31,0,0,0
2/9/2019 22:00,159.82,124.47,66.67,66.47,1,1,134.82,105.5,99.04,169.82,157.16,430.46,1,1,1
2/9/2019 21:00,159.99,125.56,66.81,66.73,1,1,134.51,107.61,102.27,169.16,156.75,430.46,1,1,1
2/9/2019 20:00,160.11,125.5,66.79,66.49,1,1,134.23,108.6,101.61,169.73,157.66,430.46,1,1,1
2/9/2019 19:00,160.1,125,66.79,66.43,1,1,134.18,107.88,98.36,169.88,157.5,426,1,1,1
2/9/2019 18:00,161.7,126.62,66.79,65.93,1,1,133.23,108.38,89.79,169.48,157.38,419.34,1,1,1
2/9/2019 17:00,161.65,128.85,67.49,66.83,1,1,133.26,109.64,79.26,169.14,157.27,426.78,1,1,1
2/9/2019 16:00,161.74,128.71,67.1,66.37,1,1,133.46,110.55,76.12,168.94,158.18,422.09,1,1,1
2/9/2019 15:00,162.15,126.69,66.64,65.95,1,1,133.85,109.9,80.88,169.03,157.54,430.34,1,1,1
2/9/2019 14:00,162.51,125.53,66.8,65.6,1,1,134.25,109.54,89.02,169.18,157.74,429.71,1,1,1
2/9/2019 13:00,162.08,126.23,66.87,66.15,1,1,135.58,110.38,89.99,169.91,157.78,418.53,1,1,1
2/9/2019 12:00,162.8,127.39,66.62,66.04,1,1,137.49,111.94,91.87,168.99,156.67,390.1,1,0.7,1
2/9/2019 11:00,161.6,126.68,67.21,66.6,1,1,139.03,111.88,93.43,169.68,157.11,412.09,1,1,1
2/9/2019 10:00,156.28,121.73,67.81,67.01,1,1,140.48,109.26,96.15,166.4,152.54,413.51,1,1,1
2/9/2019 9:00,150.81,118.64,68.41,67.71,1,1,139.79,104.73,104.29,163.92,149.12,420.23,1,1,1
2/9/2019 8:00,150.17,117.87,68.38,67.86,1,1,139.59,103.2,107.22,163.55,147.47,419.92,1,1,1
2/9/2019 7:00,150.78,118.25,68.44,67.4,1,1,139.45,102.79,109.24,138.88,116.86,402.16,1,0.8,1
2/9/2019 6:00,151.32,118.93,68.4,67.49,1,1,139.76,103.55,99.64,117.42,95.09,245.35,0.05,0,0.47
2/9/2019 5:00,149.9,118.85,68.53,68,1,1,139.19,103.41,99.99,131.26,92.55,174.92,0,0,0
2/9/2019 4:00,149.44,117.41,68.39,67.59,1,1,139.26,102.07,100.2,136.1,98.7,175.89,0,0,0
2/9/2019 3:00,149.92,118.62,68.71,67.89,1,1,138.35,100.73,101.05,135.93,105.19,174.86,0,0,0
2/9/2019 2:00,152.86,119.51,67.83,67.49,1,1,138.09,99.11,104.02,140.95,119.68,174.36,0,0,0
2/9/2019 1:00,154.75,121.13,67.99,67.42,1,1,137.1,100.39,101.01,144.65,127.21,173.37,0,0,0
2/9/2019 0:00,157.13,122.1,67.59,66.56,1,1,136.27,101.57,100.45,149.09,131.07,172.85,0,0,0
2/8/2019 23:00,157.28,124.65,67.79,67.4,1,1,135.49,101.72,99.83,154.54,144.58,190.71,0,0,0
2/8/2019 22:00,159.17,124.89,67.43,66.74,1,1,134.41,102.64,98.37,168.95,156.49,430.46,1,1,1
2/8/2019 21:00,160.26,124.48,66.88,66.13,1,1,134.14,106.52,99.72,169.81,157.12,430.46,1,1,1
2/8/2019 20:00,160.05,125.53,67.16,66.33,1,1,133.69,108.32,99.64,169.68,157.34,430.46,1,1,1
2/8/2019 19:00,160.09,125.26,67.07,66.29,1,1,133.11,107.63,94.78,169.05,157.33,430.35,1,1,1
2/8/2019 18:00,162.31,126.3,66.56,65.86,1,1,132.47,107.6,85.19,168.3,154.93,399.05,1,0.65,1
2/8/2019 17:00,163.38,127.51,66.5,65.84,1,1,131.56,109.6,73.52,170.4,156.16,341.04,1,0,1
2/8/2019 16:00,163.14,127.64,66.75,66.04,1,1,131.63,110.62,68.94,170.7,157.05,339.05,1,0,1
2/8/2019 15:00,163.76,130.16,66.03,65.41,1,1,132.17,109.92,74.26,170.95,156.75,336.27,1,0,1
2/8/2019 14:00,162.43,129.58,66.81,66.18,1,1,132.89,109.77,81.56,169.67,155.32,334.45,1,0,1
2/8/2019 13:00,163.37,129.6,66.68,66.08,1,1,134.53,110.62,84.93,168.88,155.45,339.62,1,0,1
2/8/2019 12:00,161.67,128.9,67.18,66.5,1,1,136.4,111.75,85.99,169.64,158.11,430.71,1,1,1
2/8/2019 11:00,161.13,128.03,67.93,66.88,1,1,139.21,113.27,87.97,170.2,157.76,430.18,1,1,1
2/8/2019 10:00,150.75,122.62,69.4,68.63,1,1,141.36,113.48,90.55,165.76,152.13,430.55,1,1,1
2/8/2019 9:00,146.07,119.92,70.84,70.19,1,1,142.1,109.18,97.07,163.35,148.28,426.6,1,1,1
2/8/2019 8:00,143.74,116.77,71.33,70.69,1,1,141.89,102.11,106.05,162.9,145.24,427.32,1,1,1
2/8/2019 7:00,142.9,115.23,70.64,70.03,1,1,141.5,99.27,109.03,135.91,113.32,410.03,1,0.8,1
2/8/2019 6:00,143.86,115.19,70.71,70.04,1,1,140.82,97.98,105.81,119.71,92.77,244.57,0.05,0,0.48
