Time,ZNI HHWS Temp,ZNI HHWR Temp,ZNI VFD1 SPD,ZNI VFD2 SPD,ZNI VFD1 En,ZNI VFD2 En,BCC HHWS Temp ,BCC HHWR Temp ,BCC HHWR Flow ,CHP HHWS Temp,CHP HHWR Temp,CHP Flow,CHP B1 SS,CHP B2 SS,CHP B3 SS
1/17/2019 11:00,162.05,129.76,66.47,65.8,1,1,135.45,109.54,91.44,168.47,158.39,429.98,1,1,1
1/17/2019 10:00,164.39,133.78,66.56,65.83,1,1,134.92,109.54,97.06,168.07,157.72,429.81,1,1,1
1/17/2019 9:00,162.3,131.31,67.3,66.64,1,1,134.72,109.54,99.69,168.66,157.49,429.82,1,1,1
1/17/2019 8:00,163.28,128.16,66.36,65.46,1,1,134.57,109.54,98.83,167.84,155.91,430.15,1,1,1
1/17/2019 7:00,164.77,130.02,66.76,66.08,1,1,134.47,109.51,100.34,147.33,128.5,406.73,1,0.8,1
1/17/2019 6:00,165.23,128.92,66.76,65.66,1,1,134.56,109.54,98.17,120.49,100.28,241.6,0.05,0,0.47
1/17/2019 5:00,163.3,127.54,66,65.54,1,1,135.02,109.46,97.77,127.27,99.75,155.98,0,0,0
1/17/2019 4:00,161.99,127.33,65.84,65.54,1,1,135.45,109.54,92.5,129.55,102.82,155.53,0,0,0
1/17/2019 3:00,163.33,127.53,65.76,65.54,1,1,135.49,109.54,92.25,134.61,103.74,154.53,0,0,0
1/17/2019 2:00,163.34,126.9,65.39,65.54,1,1,135.55,109.54,94.14,147.02,110.83,153.46,0,0,0
1/17/2019 1:00,163.19,126.87,65.87,65.54,1,1,135.45,109.31,92.61,149.68,129.13,152.27,0,0,0
1/17/2019 0:00,162.59,127.56,66.03,65.54,1,1,135.49,109.62,93.76,151.46,134.4,150.33,0,0,0
1/16/2019 23:00,163.98,127.39,65.71,65.54,1,1,135.6,109.62,93.94,155.9,146.57,165.86,0,0,0
1/16/2019 22:00,164.79,126.96,65.51,65.54,1,1,135.47,109.78,94.92,168.55,157.38,429.36,1,1,1
1/16/2019 21:00,162.72,128.06,65.9,65.54,1,1,135.49,109.9,98.35,168.07,157.06,428.18,1,1,1
1/16/2019 20:00,165.41,130.44,66.81,66.04,1,1,135.07,109.62,96.9,168.38,157.48,427.17,1,1,1
1/16/2019 19:00,164.39,128.74,66.29,65.65,1,1,134.72,109.62,98.89,168.37,157.14,429.85,1,1,1
1/16/2019 18:00,164.53,129.34,66.37,65.87,1,1,135.35,109.63,95.84,167.61,157.1,429.96,1,1,1
1/16/2019 17:00,164.48,127.5,66.31,65.61,1,1,135.69,110.29,92.81,168.55,158.1,429.74,1,1,1
1/16/2019 16:00,162.44,126.92,66.27,65.57,1,1,135.6,109.62,90.27,168.59,158.59,429.73,1,1,1
1/16/2019 15:00,162.82,128.28,66.27,65.55,1,1,135.59,109.62,90.12,168.33,158.12,429.73,1,1,1
1/16/2019 14:00,162.95,128.08,66.32,65.62,1,1,135.35,110.32,90.1,168.07,157.96,428.61,1,1,1
1/16/2019 13:00,162.76,128.72,66.37,65.69,1,1,136.2,110.7,89.43,168.41,157.86,428.52,1,1,1
1/16/2019 12:00,163.64,129.81,66.22,65.77,1,1,136.79,110.7,87.23,168.38,157.78,429.89,1,1,1
1/16/2019 11:00,161.74,129.55,66.65,66.03,1,1,136.99,110.7,89.45,168.37,157.64,428.6,1,1,1
1/16/2019 10:00,163.64,131.34,66.61,66.18,1,1,136.35,110.7,95.38,168.54,156.87,426.15,1,1,1
1/16/2019 9:00,160.9,130.95,67.73,67.31,1,1,136.57,110.7,99.93,169.25,157.17,425.35,1,1,1
1/16/2019 8:00,159.09,126.75,67.59,66.98,1,1,136.88,110.7,99.63,167.53,154.19,426.95,1,1,1
1/16/2019 7:00,161.26,126.15,66.7,66,1,1,136.05,110.18,100.6,146.26,126.93,421.25,1,0.8,1
1/16/2019 6:00,160.57,125.82,66.7,66,1,1,136.14,109.6,96.56,123.73,103.71,312.38,0.05,0,0.47
1/16/2019 5:00,161.32,126.06,66.7,66,1,1,136.4,109.59,99.42,128.43,99.6,218.63,0,0,0
1/16/2019 4:00,161.16,126.07,66.7,66,1,1,136.27,109.03,95.32,131.63,101.75,218.25,0,0,0
1/16/2019 3:00,160.99,124.86,66.7,66,1,1,136.54,109.65,94.71,136.54,109.16,218.93,0,0,0
1/16/2019 2:00,161.6,125.37,66.7,66,1,1,136.87,109.59,94.98,141.8,124.78,220.68,0,0,0
1/16/2019 1:00,160.76,125.03,66.7,66,1,1,136.9,109.22,94.66,145.71,130.91,222.44,0,0,0
1/16/2019 0:00,160.11,124.94,66.7,66,1,1,136.91,108.79,93.75,150,135.04,223.13,0,0,0
1/15/2019 23:00,161.01,124.48,66.7,66,1,1,136.83,107.93,95.37,155.34,147,238.54,0,0,0
1/15/2019 22:00,159.93,125.11,66.99,66.23,1,1,136.5,107.74,95.99,169.65,157.37,430.22,1,1,1
1/15/2019 21:00,159.09,125.55,67.52,66.92,1,1,136.2,106.85,102,169.23,157.16,430.22,1,1,1
1/15/2019 20:00,158.49,123.78,67.42,66.56,1,1,135.48,105.73,102.43,169.46,157.46,430.22,1,1,1
1/15/2019 19:00,158.53,124.28,67.59,66.76,1,1,135.17,105.73,101.89,169.23,157.47,430.22,1,1,1
1/15/2019 18:00,158.87,124.24,67.13,66.36,1,1,134.53,106.4,99.16,168.56,156.94,430.22,1,1,1
1/15/2019 17:00,160.17,125.43,66.89,66.07,1,1,134.96,107.29,94.49,167.87,156.53,430.22,1,1,1
1/15/2019 16:00,162.37,127.92,66.7,65.96,1,1,135.29,108.38,92.15,167.85,156.94,430.22,1,1,1
1/15/2019 15:00,164.38,128.54,66.49,65.95,1,1,135.21,109.89,90.09,168.71,158.02,430.22,1,1,1
1/15/2019 14:00,164.49,128.41,66.6,65.89,1,1,135.67,110.77,90.13,168.44,157.83,430.22,1,1,1
1/15/2019 13:00,163.6,128.77,66.84,65.98,1,1,136.57,111.04,91.36,169.13,158.56,430.22,1,1,1
1/15/2019 12:00,162.56,128.34,66.85,65.97,1,1,137.23,111.56,91.13,168.69,158.18,430.22,1,1,1
1/15/2019 11:00,161.47,128.92,66.98,66.7,1,1,137.06,111.27,92.52,168.56,157.32,430.22,1,1,1
1/15/2019 10:00,159.7,129.08,67.73,67.17,1,1,136.59,110.26,93.84,168.82,157.37,430.22,1,1,1
1/15/2019 9:00,158.93,127.38,68.03,67.31,1,1,136.32,109.19,97.68,168.95,156.02,429.45,1,1,1
1/15/2019 8:00,158.31,126.48,68.09,67.57,1,1,136.27,108.55,100.25,165.96,152.18,429,1,1,1
1/15/2019 7:00,158.7,123.66,67.46,66.43,1,1,136.35,108.68,100.3,142.18,122.06,412.12,1,0.8,1
1/15/2019 6:00,158.6,123.13,67.28,66.29,1,1,136.48,108.62,98.75,117.33,97.09,240.55,0.05,0,0.47
1/15/2019 5:00,159.28,123.25,66.55,66.09,1,1,136.61,107.74,97.49,123.97,97.28,140.96,0,0,0
1/15/2019 4:00,159.18,123.71,66.99,66.09,1,1,136.52,107.24,96.82,125.99,101.6,140.96,0,0,0
1/15/2019 3:00,158.77,122.63,66.63,66.3,1,1,136.16,106.74,98.36,130.79,103.48,140.96,0,0,0
1/15/2019 2:00,159.27,123.47,66.56,66.2,1,1,136.25,107.31,96.5,145.36,108.16,140.96,0,0,0
1/15/2019 1:00,158.47,122.94,67.17,66.03,1,1,136.2,107.64,97.34,148.72,127.76,140.45,0,0,0
1/15/2019 0:00,158.83,123.52,66.67,66.41,1,1,136.09,107.33,94.46,150.86,133.61,141.05,0,0,0
1/14/2019 23:00,159.03,123.12,66.73,66.33,1,1,135.93,107.61,96.33,156.18,147.28,164.66,0,0,0
1/14/2019 22:00,159.53,123.55,66.75,66.33,1,1,136.11,107.91,94.58,168.92,156.86,430.34,1,1,1
1/14/2019 21:00,159.73,123.58,66.6,66.03,1,1,135.87,107.95,96.58,169.6,157.44,430.34,1,1,1
1/14/2019 20:00,159.33,123.32,66.97,66.25,1,1,135.71,107.46,98.28,169.27,157.31,430.34,1,1,1
1/14/2019 19:00,160.63,125.74,66.67,66.04,1,1,134.96,106.9,100.4,169.2,157.11,430.05,1,1,1
1/14/2019 18:00,159.41,125.88,67.18,66.58,1,1,135.62,107.73,100.54,168.44,157.37,429.71,1,1,1
1/14/2019 17:00,160.34,125.88,66.96,66.29,1,1,135.55,107.99,95.45,168.87,157.38,430.22,1,1,1
1/14/2019 16:00,160.54,126.98,66.9,66.34,1,1,135.41,107.73,94.16,168.17,157.39,430.22,1,1,1
1/14/2019 15:00,159.48,125.64,66.97,66.37,1,1,135.6,107.14,98.56,168.55,157.39,430.22,1,1,1
1/14/2019 14:00,159.56,126.27,67.33,66.63,1,1,135.59,106.73,96.71,168.97,157.42,430.22,1,1,1
1/14/2019 13:00,159.52,127.02,67.6,66.9,1,1,135.77,107.73,96.49,168.97,157.52,430.22,1,1,1
1/14/2019 12:00,159.22,127.23,67.58,66.98,1,1,136.18,108.5,97.22,169.27,157.9,430.22,1,1,1
1/14/2019 11:00,159.24,127.18,67.43,66.83,1,1,136.32,109.86,95.79,169.23,157.86,430.22,1,1,1
1/14/2019 10:00,158.79,127.52,68.2,67.14,1,1,134.73,106.54,99.72,169.83,156.91,430.16,1,1,1
1/14/2019 9:00,158.48,129.61,68.76,67.91,1,1,135.76,107.34,99.47,167.22,153.49,428.15,1,1,1
1/14/2019 8:00,159.1,127.19,67.75,67.05,1,1,136.5,109.25,95.49,166.27,152.42,427.26,1,1,1
1/14/2019 7:00,160.38,126.01,66.91,66.19,1,1,136,109.73,95.34,145.2,125.53,407.46,1,0.8,1
1/14/2019 6:00,160.48,126.15,66.91,66.29,1,1,136.5,110.33,93.21,122.62,102,227.16,0.05,0,0.47
1/14/2019 5:00,160.9,125.72,66.63,65.95,1,1,136.22,110.21,94.29,127.41,99.26,130.71,0,0,0
1/14/2019 4:00,160.96,125.9,66.61,65.9,1,1,136.26,109.78,94,130.9,101.07,130.71,0,0,0
1/14/2019 3:00,160.71,126.04,66.6,66.05,1,1,136.04,109.78,94.1,135.77,107.52,130.21,0,0,0
1/14/2019 2:00,161.12,125.28,66.4,65.7,1,1,135.45,109.29,94.28,141.27,122.77,129.98,0,0,0
1/14/2019 1:00,161.12,125.53,66.62,65.78,1,1,134.98,108.65,95.65,145.56,129.41,129.98,0,0,0
1/14/2019 0:00,159.75,125.38,66.89,66.28,1,1,134.84,108.54,94.34,149.39,134.04,131.42,0,0,0
1/13/2019 23:00,161,125.42,66.43,65.81,1,1,134.03,107.78,96.09,154.06,145.97,150.05,0,0,0
1/13/2019 22:00,160.7,125.15,66.43,65.66,1,1,133.77,107.78,95.43,169.09,157.31,422.64,1,1,1
1/13/2019 21:00,161.31,125.65,66.43,65.54,1,1,133.49,107.78,95.48,169.16,157.22,419.15,1,1,1
1/13/2019 20:00,161.15,125.83,66.55,65.89,1,1,133.07,107.78,97.14,169.09,157.33,413.05,1,1,1
1/13/2019 19:00,162.02,126.23,66.76,65.83,1,1,132.62,107.78,95.64,169.48,157.6,413.09,1,1,1
1/13/2019 18:00,162.98,126.91,66.38,65.64,1,1,132.12,107.78,94.67,169.55,157.79,412.63,1,1,1
1/13/2019 17:00,161.64,126.62,66.67,66.01,1,1,131.9,106.92,96.29,169.26,157.43,420.23,1,1,1
1/13/2019 16:00,162.27,127.14,66.31,65.6,1,1,131.9,107.78,91.72,169.13,157.79,416.84,1,1,1
1/13/2019 15:00,161.99,128.89,67.03,66.33,1,1,131.97,107.78,89.85,169.05,156.51,402.05,1,0.87,1
1/13/2019 14:00,162.83,128.38,66.62,65.93,1,1,132.79,108.02,90.2,169.55,158.13,404.85,1,0.83,1
1/13/2019 13:00,164.64,127.7,65.93,65.26,1,1,134.12,109.46,88.48,169.46,157.66,411.13,1,1,1
1/13/2019 12:00,162.89,127.87,66.55,65.83,1,1,135.72,110.8,92.03,168.98,157.11,405.72,1,1,1
1/13/2019 11:00,160.8,127.25,67.28,66.52,1,1,137.48,111.68,94.81,169.59,157.14,404.17,1,1,1
1/13/2019 10:00,159.89,123.2,67.09,66.36,1,1,138.3,110.92,95.49,166.62,152.85,407.25,1,1,1
1/13/2019 9:00,153.18,119.69,67.74,67.44,1,1,138.32,104.76,102.23,164.29,149.52,416.71,1,1,1
1/13/2019 8:00,149.62,118.7,68.89,68.23,1,1,137.8,102.81,104.93,163.8,148.06,420.42,1,1,1
1/13/2019 7:00,151.02,118.76,68.45,67.64,1,1,137.76,101.48,106.9,137.83,116.73,397.82,1,0.82,1
1/13/2019 6:00,151.94,119.15,68.43,67.57,1,1,137.59,99.85,106.69,121.02,96.27,212.64,0.05,0,0.48
1/13/2019 5:00,153.52,120.56,68.45,67.62,1,1,137.32,100.49,104.96,134.93,99.46,115.57,0,0,0
1/13/2019 4:00,155.15,121.3,68.11,67.44,1,1,136.61,101.6,102.73,132.34,102.95,115.57,0,0,0
1/13/2019 3:00,154.35,121.25,68.19,67.47,1,1,136.24,99.4,109.79,136.68,107.84,115.57,0,0,0
1/13/2019 2:00,156.18,122.38,67.71,66.97,1,1,135.65,100.49,107.95,142.13,123.48,114.8,0,0,0
1/13/2019 1:00,157.47,123.36,67.31,66.52,1,1,134.98,101.36,106.2,146.29,131.55,114.59,0,0,0
1/13/2019 0:00,156.8,123.22,67.73,67.05,1,1,134.89,101.53,103.03,151.17,137.7,114.48,0,0,0
1/12/2019 23:00,158.68,124.14,67.26,66.62,1,1,134.02,101.95,101.16,157.16,149.3,133.38,0,0,0
1/12/2019 22:00,160.43,125.11,66.46,65.8,1,1,133.32,103.97,103.93,169.18,156.34,414.06,1,1,1
1/12/2019 21:00,160.73,125.69,66.45,65.63,1,1,133.16,105.65,101.41,169.22,157.23,416.7,1,1,1
1/12/2019 20:00,161.19,127.38,66.77,65.97,1,1,132.81,106.8,101.53,169.18,157.3,413.34,1,1,1
1/12/2019 19:00,160.22,128.91,67.56,66.58,1,1,133.22,107.76,97.79,169.21,157.12,415.95,1,1,1
1/12/2019 18:00,160.13,125.41,66.68,66.1,1,1,133.14,107.76,96.96,168.97,157.46,413.41,1,1,1
1/12/2019 17:00,162.41,126.85,66.4,65.75,1,1,133.55,108.15,91.84,168.98,157.72,410.69,1,1,1
1/12/2019 16:00,164.6,127.06,66.27,65.54,1,1,133.94,109.78,80.68,169.43,157.84,407.78,1,1,1
1/12/2019 15:00,163.49,127.13,66.27,65.54,1,1,133.82,108.89,87.62,169.16,157.94,417.34,1,1,1
1/12/2019 14:00,163.65,127.39,66.41,65.61,1,1,134.34,108.62,94.12,169.02,157.21,419.9,1,1,1
1/12/2019 13:00,163.06,125.63,66.36,65.65,1,1,134.32,108.65,97.41,168.55,156.99,426.09,1,1,1
1/12/2019 12:00,160.4,124.36,66.24,65.54,1,1,134.53,108.06,100.83,169.18,156.42,429.06,1,1,1
1/12/2019 11:00,160.25,126.48,67.04,66.36,1,1,135.09,108.08,100.44,169.53,156.84,430.32,1,1,1
1/12/2019 10:00,159.55,124.46,66.99,66.16,1,1,135.27,108.41,103.3,169.24,156.44,430.61,1,1,1
1/12/2019 9:00,158.74,123.42,67,66.4,1,1,135.18,107.49,105.46,167.45,153.29,429.7,1,1,1
1/12/2019 8:00,159.2,123.66,66.85,66.27,1,1,134.91,107.32,106.17,164.82,150.04,426.36,1,1,1
1/12/2019 7:00,158.54,124.07,67.23,66.79,1,1,134.81,106.06,105.73,141,122.03,418.4,0.8,1,1
1/12/2019 6:00,158.71,123.81,66.86,66.45,1,1,134.58,106.62,104.51,118.33,100.2,212.9,0,0.47,0.05
1/12/2019 5:00,158.92,123.62,66.7,66.52,1,1,133.67,104.78,106.76,124.63,101.45,107.88,0,0,0
1/12/2019 4:00,159.53,124.64,66.7,65.97,1,1,133.71,106.11,102.52,130.51,103.36,109.02,0,0,0
1/12/2019 3:00,161.19,125.69,66.7,65.68,1,1,133.92,107.03,102.77,144.38,108.2,108.18,0,0,0
1/12/2019 2:00,161.74,125.89,66.7,65.63,1,1,133.37,107.36,97.6,144.79,126.22,108.1,0,0,0
1/12/2019 1:00,161.89,126.19,66.7,65.63,1,1,133.18,106.67,101.04,145.73,131.31,107.26,0,0,0
1/12/2019 0:00,162.64,126.86,66.7,65.72,1,1,133.1,106.54,99.37,150.04,136.48,105.49,0,0,0
1/11/2019 23:00,163.16,127.71,66.58,65.76,1,1,133.3,107.61,95.42,155.08,147.31,125.8,0,0,0
1/11/2019 22:00,162.17,126.14,66.4,65.51,1,1,133.17,107.49,100.08,169.15,156.94,429.73,1,1,1
1/11/2019 21:00,161.56,125.95,66.48,65.78,1,1,132.99,107.21,99.36,168.8,156.28,429.73,1,1,1
1/11/2019 20:00,162.71,127.86,66.79,66.08,1,1,132.59,106.85,99.64,168.86,156.82,429.73,1,1,1
1/11/2019 19:00,163.1,125.94,66.67,65.69,1,1,132,106.75,96.95,168.22,156.98,429.73,1,1,1
1/11/2019 18:00,163.38,126.86,66.67,65.69,1,1,131.47,106.75,93,168.06,157.07,429.73,1,1,1
1/11/2019 17:00,163.26,126.42,66.52,65.69,1,1,131.43,106.89,90.5,168.21,158.01,429.73,1,1,1
1/11/2019 16:00,162.7,126.52,65.92,65.55,1,1,132.05,108.43,81.5,168.01,158.52,429.73,1,1,1
1/11/2019 15:00,162.38,127,65.99,65.58,1,1,133.24,108.99,83.4,168.05,158.69,429.73,1,1,1
1/11/2019 14:00,162.57,128.01,66.08,65.67,1,1,134.3,109.78,85.93,167.72,157.67,429.73,1,1,1
1/11/2019 13:00,163.38,128.64,66.64,65.96,1,1,135.47,110.69,87.82,167.92,157.45,429.6,1,1,1
1/11/2019 12:00,162.38,128.49,67,66.22,1,1,135.35,108.84,93.01,168.79,156.91,427.96,1,1,1
1/11/2019 11:00,160.19,127.78,67.59,66.85,1,1,135.06,106.12,91.68,168.73,156.46,423.19,1,1,1
1/11/2019 10:00,158.17,126.67,68.02,67.54,1,1,134.83,104.67,98.2,169.02,155.34,427.42,1,1,1
1/11/2019 9:00,154.16,125.42,69.58,69.1,1,1,134.51,102.34,100.63,165.91,151.68,415.84,1,1,1
1/11/2019 8:00,155.42,124.27,68.84,67.99,1,1,134.3,102.03,102.27,164.57,149.52,414.86,1,1,1
1/11/2019 7:00,157.08,122.51,67.16,66.4,1,1,133.98,102.44,104.46,141.87,122.33,422.4,0.8,1,1
1/11/2019 6:00,157.18,124.37,67.81,67.08,1,1,133.6,101.31,100.57,122.23,100.96,224.36,0,0.47,0.05
1/11/2019 5:00,158.98,123.87,67.17,66.44,1,1,133.68,104.13,102.94,127.24,99.28,125.59,0,0,0
1/11/2019 4:00,159.69,124.03,66.63,65.86,1,1,133.88,105.9,99.4,130.86,101.8,124.97,0,0,0
1/11/2019 3:00,159.95,124.58,66.79,65.67,1,1,134.04,106.65,98.76,135.46,106.09,124.17,0,0,0
1/11/2019 2:00,158.7,123.67,67.04,66.51,1,1,133.79,104.25,100.93,141.48,118.17,123.55,0,0,0
1/11/2019 1:00,159.28,123.93,67.05,66.15,1,1,133.18,102.59,98.98,146.38,129.4,122.33,0,0,0
1/11/2019 0:00,159.5,124.81,66.73,65.98,1,1,129.2,101.58,103.22,151.8,134.06,122.47,0,0,0
1/10/2019 23:00,160.85,125.31,66.75,65.65,1,1,132.09,103.61,97.92,157.31,147.48,142.72,0,0,0
1/10/2019 22:00,163.6,126.71,66.45,65.48,1,1,131.98,105.09,99.19,168.87,156.04,427.99,1,1,1
1/10/2019 21:00,163.61,126.19,66.35,65.48,1,1,131.89,106.6,100.96,168.3,156.51,430.46,1,1,1
1/10/2019 20:00,163.45,127.42,66.55,65.65,1,1,130.99,106.75,98.07,168.43,156.43,430.46,1,1,1
1/10/2019 19:00,162.09,126.33,66.29,65.65,1,1,131.07,106.75,97.7,168.75,157.1,430.46,1,1,1
1/10/2019 18:00,162.36,125.04,66.32,65.6,1,1,131.9,107.76,89.32,167.95,156.97,430.46,1,1,1
1/10/2019 17:00,161.97,124.36,66.18,65.2,1,1,132.08,108.77,83.88,168,157.73,430.46,1,1,1
1/10/2019 16:00,162.43,125.07,66.29,65.31,1,1,132.08,109.64,77.13,168.44,158.92,430.46,1,1,1
1/10/2019 15:00,160.55,125.46,66.07,65.32,1,1,131.48,109.06,77.32,168,158.72,430.46,1,1,1
1/10/2019 14:00,162.47,127.41,66.13,65.44,1,1,131,107.76,88.87,167.74,158.48,430.46,1,1,1
1/10/2019 13:00,161.36,126.13,65.91,65.6,1,1,132.03,109.04,87.78,167.52,157.78,430.46,1,1,1
1/10/2019 12:00,162.59,128.81,66.61,65.85,1,1,133.88,109.78,89.99,168.4,158.37,430.46,1,1,1
1/10/2019 11:00,163.04,129.2,66.74,65.84,1,1,134.43,109.78,92.74,168.36,157.5,428.51,1,1,1
1/10/2019 10:00,161.02,128.68,67.27,66.6,1,1,135.15,109.64,93.86,168.22,156.39,428.13,1,1,1
1/10/2019 9:00,157.33,128.05,68.65,68.18,1,1,135.24,108.13,100.56,168.02,154.16,427.41,1,1,1
1/10/2019 8:00,156.48,123.47,67.86,67.01,1,1,134.59,103.65,105.15,165.17,149.77,427.41,1,1,1
1/10/2019 7:00,155.57,122.43,67.86,67.02,1,1,133.62,100.84,107.92,138.2,118.09,427.41,0.8,1,1
1/10/2019 6:00,157.71,123.31,67.37,66.78,1,1,133.43,101.34,103.96,116.53,94.7,232.83,0,0.47,0.05
1/10/2019 5:00,158.62,124.08,67.12,66.56,1,1,133.25,103.14,102.29,125.52,95.84,126.81,0,0,0
1/10/2019 4:00,159.44,124.59,66.98,66.28,1,1,133,104.23,100.38,128.22,98.52,126.45,0,0,0
1/10/2019 3:00,160.4,124.88,66.45,65.6,1,1,132.79,104.74,103.12,131.65,102.68,125.59,0,0,0
1/10/2019 2:00,161.64,126.31,66.46,65.63,1,1,133.1,106.32,100,136.23,108.02,124.71,0,0,0
1/10/2019 1:00,163.58,126.72,66.25,65.51,1,1,133.07,107.33,96.64,146.2,113.97,123.75,0,0,0
1/10/2019 0:00,163.22,126.99,66.34,65.54,1,1,132.81,107.78,97.7,151.74,134.14,122.77,0,0,0
1/9/2019 23:00,165.06,126.98,66.24,65.51,1,1,132.28,107.31,97.81,154.66,146.73,142.43,0,0,0
1/9/2019 22:00,164.15,126.96,66.18,65.52,1,1,131.47,106.77,97.4,168.87,157.3,425.98,1,1,1
1/9/2019 21:00,163.69,126.75,66,65.54,1,1,131.22,106.77,98.99,168.51,157.41,427.59,1,1,1
1/9/2019 20:00,163.08,126.05,66,65.54,1,1,131.08,107.18,100.04,168.42,157.21,426.15,1,1,1
1/9/2019 19:00,162.01,125.47,66.23,65.52,1,1,132.39,108.22,94.89,168.19,156.91,424.31,1,1,1
1/9/2019 18:00,163.92,125.68,66.16,65.48,1,1,133.44,108.86,88.09,164.38,154.28,427.97,0.1,1,1
1/9/2019 17:00,161.95,125.62,65.88,65.23,1,1,134.28,110.06,80.61,165.77,155.67,423.35,0,1,1
1/9/2019 16:00,161.97,125.5,66.18,65.54,1,1,134.28,111.39,72.05,167.06,158.46,428.52,0.52,1,1
1/9/2019 15:00,160.8,126.65,66.27,65.63,1,1,133.57,110.8,73.19,168.03,158.91,429.63,1,1,1
1/9/2019 14:00,161.55,127.75,66.3,65.68,1,1,132.71,109.33,83.98,167.76,158.54,429.73,1,1,1
1/9/2019 13:00,162.3,128.06,66.61,65.98,1,1,130.85,108,88.29,167.84,158.54,429.79,1,1,1
1/9/2019 12:00,162.11,128.64,66.81,66.1,1,1,131.89,109.56,86.17,168.59,158.62,426.47,1,1,1
1/9/2019 11:00,161.93,129.83,66.92,66.35,1,1,134.12,109.86,88.55,168.39,157.4,424.33,1,1,1
1/9/2019 10:00,162.87,130.02,67.1,66.26,1,1,135.65,110.8,91.59,168.77,156.97,430.71,1,1,1
1/9/2019 9:00,155.89,126.04,68.91,67.97,1,1,135.52,108.08,95.98,166,151.57,430.71,1,1,1
1/9/2019 8:00,155.61,124.05,69.12,68.2,1,1,134.79,102.98,101.37,163.98,148.43,428.99,1,1,1
1/9/2019 7:00,157.4,123.09,67.57,66.72,1,1,134.33,101.5,102.62,139.02,119.11,428.16,0.8,1,1
1/9/2019 6:00,156.46,123.51,67.73,67.35,1,1,134.12,102.07,97.89,118.39,95.52,223.14,0,0.47,0.05
1/9/2019 5:00,157.42,122.96,67.45,66.42,1,1,133.19,100.79,102.55,133.55,94.84,121.96,0,0,0
1/9/2019 4:00,157.93,123.73,67.14,66.46,1,1,132.69,101.85,102.01,133.89,102.29,121.29,0,0,0
1/9/2019 3:00,159.03,123.77,66.97,66.27,1,1,132.62,103.58,100.87,135.77,106.29,119.27,0,0,0
1/9/2019 2:00,159.68,124.76,66.65,66.2,1,1,132.26,104.12,99.12,141.53,117.4,118.07,0,0,0
1/9/2019 1:00,160.82,125.82,66.4,66.12,1,1,132.13,104.27,99.9,147.48,129.79,116.89,0,0,0
1/9/2019 0:00,160.16,125.26,66.62,66.11,1,1,132.19,105.85,99.53,153.07,135.27,114.96,0,0,0
1/8/2019 23:00,161.16,125.37,66.61,65.75,1,1,132,106.81,96.58,158.6,150.18,133.49,0,0,0
1/8/2019 22:00,161.55,125.25,66.76,66.03,1,1,131.4,106.81,97.03,168.91,157.06,430.34,1,1,1
1/8/2019 21:00,160.88,125.6,66.76,66.03,1,1,130.72,106.81,96.8,168.3,157.19,429.94,1,1,1
1/8/2019 20:00,162.41,125.42,66.47,65.74,1,1,131.65,107.38,93.3,168.98,157.75,424.98,1,1,1
1/8/2019 19:00,161.65,125.3,66.42,65.69,1,1,132.32,107.92,92.89,165.14,154.93,428.24,0.13,1,1
1/8/2019 18:00,162.1,126.01,66.27,65.54,1,1,132.77,108.82,86,166.48,156.21,426.05,0,1,1
1/8/2019 17:00,162.92,125.43,66.11,65.39,1,1,132.66,109.71,81.4,166.24,156.95,429.02,0,1,1
1/8/2019 16:00,160.9,125.6,66.07,65.85,1,1,132.66,110.67,75.36,166.39,157.82,429.34,0,1,1
1/8/2019 15:00,160.4,125.59,66.21,65.85,1,1,132.15,109.73,77.9,166.6,158.07,429.29,0,1,1
1/8/2019 14:00,159.9,126.7,66.15,65.57,1,1,131.23,108.62,81.52,166.31,157.49,423.11,0,1,1
1/8/2019 13:00,161.62,128.71,66.25,65.61,1,1,130.79,109.23,84.13,167.35,158.51,426.04,0.25,1,1
1/8/2019 12:00,162.13,130.16,66.66,66.05,1,1,132.37,109.66,86.82,168.04,158.38,428.55,1,1,1
1/8/2019 11:00,162.76,129.67,66.94,66.25,1,1,134.21,109.83,88.62,168.27,157.95,430.22,1,1,1
1/8/2019 10:00,160.11,129.6,67.53,66.87,1,1,134.71,109.83,94.64,168.24,156.94,425.42,1,1,1
1/8/2019 9:00,158.9,129.01,68.09,67.54,1,1,135.05,109.41,98.16,168.78,155.49,430,1,1,1
1/8/2019 8:00,158.08,126.76,67.91,67.16,1,1,134.94,107.13,102.15,165.15,150.78,429.55,1,1,1
1/8/2019 7:00,159.29,127.7,67.69,66.84,1,1,134.77,108.25,103.08,141.92,122.65,425.73,0.8,1,1
1/8/2019 6:00,158.56,125.91,67.51,66.93,1,1,134.95,107.13,99.26,124.02,97.38,234,0,0.47,0.05
1/8/2019 5:00,160,125.26,67.08,65.69,1,1,134.93,109.08,99.37,133.77,99.6,136.72,0,0,0
1/8/2019 4:00,159.43,124.59,66.82,66.06,1,1,134.35,107.61,97.84,132.18,102.71,136.55,0,0,0
1/8/2019 3:00,158.61,124.51,67.14,66.75,1,1,133.9,105.03,98.79,136.84,107.32,134.19,0,0,0
1/8/2019 2:00,158.73,124.15,67.12,66.56,1,1,133.63,105.11,100.07,142.3,119.23,130.58,0,0,0
1/8/2019 1:00,159.55,124.42,66.77,65.86,1,1,133.17,104.99,99.05,147.11,129.42,127.39,0,0,0
1/8/2019 0:00,158.65,124.61,67.14,66.2,1,1,132.98,105.06,99.83,152.48,133.93,125.08,0,0,0
1/7/2019 23:00,160.76,125.45,66.55,65.63,1,1,132.97,105.89,98.58,158.48,147.28,140.8,0,0,0
1/7/2019 22:00,161.57,126.1,66.09,65.48,1,1,133.43,107.11,100.12,168.99,156.81,428.94,1,1,1
1/7/2019 21:00,163.46,126.89,65.86,65.48,1,1,133.33,107.83,98.28,168.7,156.64,423.16,1,1,1
1/7/2019 20:00,162.73,127.24,66.13,65.76,1,1,132.88,107.36,98.18,168.38,156.88,425.86,1,1,1
1/7/2019 19:00,162.72,128.16,66.89,65.93,1,1,132.06,106.83,94.41,169.1,157.59,429.79,1,1,1
1/7/2019 18:00,163.16,128.45,66.51,65.89,1,1,132.02,106.83,93.18,167.48,156.55,423.3,1,1,1
1/7/2019 17:00,163.43,126.99,66.09,65.64,1,1,132.01,107.04,88.31,168.1,157.62,423.65,1,1,1
1/7/2019 16:00,161.92,127.17,66.05,65.77,1,1,132.26,108.42,82.25,168.81,158.61,429.45,1,1,1
1/7/2019 15:00,161.92,128.59,66.6,65.91,1,1,133.33,109.85,80.04,168.63,158.42,427.89,1,1,1
1/7/2019 14:00,163.12,128.83,66.74,65.97,1,1,134.14,109.85,88.85,156.85,147.28,423.04,0.88,1,1
1/7/2019 13:00,162.71,129.11,66.73,65.97,1,1,135.37,110.74,87.79,167.52,157.43,423.63,0.98,1,1
1/7/2019 12:00,162.17,128.74,66.83,65.97,1,1,135.95,110.52,89.51,154.67,142.62,429.72,1,1,1
1/7/2019 11:00,160.39,129.32,67.64,67.12,1,1,135.85,109.45,89.88,162.93,153.06,422.1,1,1,1
1/7/2019 10:00,157.88,128.99,68.79,68.04,1,1,135.08,106.15,97.18,167.68,155.84,428.91,0.77,1,1
1/7/2019 9:00,157.69,126,68.13,67.46,1,1,134.85,104.81,99.76,167.6,153.91,430.36,1,1,1
1/7/2019 8:00,158.07,124.8,67.8,67.15,1,1,134.68,105.26,105.18,165.34,150.72,429.61,1,1,1
1/7/2019 7:00,156.05,123.94,68.15,67.47,1,1,134.34,104.76,103.71,138.28,119.06,428.39,0.8,1,1
1/7/2019 6:00,157.07,123.23,67.62,66.94,1,1,134.22,104.81,100.62,116.46,95.21,262.59,0,0.47,0.05
1/7/2019 5:00,158.68,123.69,67,66.31,1,1,133.98,104.81,100.59,125.03,96.24,173.96,0,0,0
1/7/2019 4:00,159.27,123.67,66.78,65.99,1,1,133.74,105.36,99.59,128.04,98.52,172.75,0,0,0
1/7/2019 3:00,159.45,124.09,66.3,65.64,1,1,133.71,105.48,101.3,132.26,101.52,172.76,0,0,0
1/7/2019 2:00,159.53,124.69,66.75,66.05,1,1,133.51,106.25,99.96,137.24,108.5,174.02,0,0,0
1/7/2019 1:00,159.72,125.25,67.12,66.09,1,1,133.37,105.99,98.66,147.84,114.48,173.17,0,0,0
1/7/2019 0:00,160.83,125.99,66.73,65.69,1,1,134.3,106.69,98.78,156.51,132.54,173.64,0,0,0
1/6/2019 23:00,160.02,125.78,66.9,66.11,1,1,134.18,107.48,97.12,159.15,148.54,188.23,0,0,0
1/6/2019 22:00,160.92,125.79,66.5,65.91,1,1,133.31,107.87,99.59,169.38,157.04,429.77,1,1,1
1/6/2019 21:00,160.84,126.59,66.62,66.07,1,1,132.66,107.32,99.9,169.07,157.12,429.54,1,1,1
1/6/2019 20:00,160.64,125.42,66.61,65.67,1,1,131.95,106.86,99.95,169.22,156.86,430.33,1,1,1
1/6/2019 19:00,160.44,125.23,66.87,65.87,1,1,131.04,106.86,102.19,168.65,156.54,429.89,1,1,1
1/6/2019 18:00,160.54,126.36,66.82,66.1,1,1,130.86,106.86,96.8,169.16,157.2,429.68,1,1,1
1/6/2019 17:00,163.82,128.06,66.52,65.66,1,1,130.86,107.42,89.1,169.45,157.26,429.95,1,1,1
1/6/2019 16:00,162.82,127.34,66.6,65.81,1,1,130.94,108.78,83.47,169.65,158.02,428.33,1,1,1
1/6/2019 15:00,162.34,126.18,66.18,65.61,1,1,130.86,107.32,89.89,169.54,157.72,426.51,1,1,1
1/6/2019 14:00,160.35,126.12,66.66,65.92,1,1,130.86,107.42,93.04,169.17,157.61,429.98,1,1,1
1/6/2019 13:00,162.12,125.77,66.36,65.6,1,1,131.91,108.49,91.63,169.02,157.08,430.16,1,1,1
1/6/2019 12:00,161.97,126.91,66.52,65.78,1,1,133.61,109.35,96.24,169.37,157.06,430.46,1,1,1
1/6/2019 11:00,160.72,127.21,67.29,66.55,1,1,135.27,109.89,94.36,169.98,157.39,430.46,1,1,1
1/6/2019 10:00,159.93,124.03,67.07,66.14,1,1,135.94,109.03,95.83,168.57,155.25,425.55,1,1,1
1/6/2019 9:00,156.65,121.94,67.58,66.83,1,1,136.24,105.3,103.61,165.37,151.19,428.45,1,1,1
1/6/2019 8:00,154.13,121.07,68.25,67.53,1,1,135.97,100.88,106.73,164.22,148.76,428.5,1,1,1
1/6/2019 7:00,155.79,121.95,67.61,67.18,1,1,135.82,101.1,109.1,140.85,120.86,429.71,0.85,1,1
1/6/2019 6:00,157.99,122.75,67.41,66.37,1,1,135.7,102.59,101.41,123.61,95.41,301.27,0,0.52,0.1
1/6/2019 5:00,158.12,123.03,67.1,66.33,1,1,135.37,104.53,100.62,140.73,106.1,204.7,0,0,0
1/6/2019 4:00,157.85,123.11,67.1,66.42,1,1,135.11,104.02,100.6,133,119.52,203.97,0,0,0
1/6/2019 3:00,158.01,123.23,67.23,66.48,1,1,135.37,104.64,98.76,134.94,122.98,203.72,0,0,0
1/6/2019 2:00,157.97,123.66,67.23,66.49,1,1,135.38,104.68,102.21,138.29,126.68,203.75,0,0,0
1/6/2019 1:00,157.64,122.96,66.92,66.2,1,1,135.29,103.87,100.46,143.17,130.71,203.85,0,0,0
1/6/2019 0:00,157.25,123.42,67.63,67.07,1,1,135.13,104.44,103.24,149.22,134.9,204.17,0,0,0
1/5/2019 23:00,157.27,123.15,67.66,66.94,1,1,134.47,103.3,105.23,154.29,146.26,210.18,0,0,0
1/5/2019 22:00,158.82,123.99,66.82,66.09,1,1,133.85,103.16,103.64,169.71,157.04,430.71,0.95,0.95,0.95
1/5/2019 21:00,158.05,124.61,67.56,66.84,1,1,133.69,104.42,105.68,169.59,156.74,430.71,1,1,1
1/5/2019 20:00,158.2,124.53,66.85,66.12,1,1,133.9,105.82,102.16,169.67,156.79,430.71,1,1,1
1/5/2019 19:00,158.84,124.68,67.01,66.25,1,1,133.55,105.82,104.36,169.57,157.06,430.71,1,1,1
1/5/2019 18:00,160.32,126.39,67.04,66.03,1,1,133.62,107.08,100.74,169.18,157,430.71,1,1,1
1/5/2019 17:00,161.32,127.22,66.49,65.79,1,1,134.03,108.42,95.58,169.43,157.27,429.76,1,1,1
1/5/2019 16:00,162,129.2,66.96,66.29,1,1,134.21,109.85,95.11,168.77,157.16,426.7,1,1,1
1/5/2019 15:00,164.16,127,65.98,65.24,1,1,134.79,109.85,93.64,169.38,157.37,426.77,1,1,1
1/5/2019 14:00,162.97,126.55,66.12,65.4,1,1,135.06,109.85,94.57,169.16,157.45,415.48,1,1,1
1/5/2019 13:00,164.65,128.87,66.19,65.48,1,1,135.56,110.57,92.84,169.51,157.59,419.78,1,1,1
1/5/2019 12:00,161.81,130.6,67.33,66.7,1,1,135.81,110.12,93.04,170.09,157.52,425.46,1,1,1
1/5/2019 11:00,158.15,128.14,68.36,67.64,1,1,135.38,109.85,97.83,169.86,156.38,418.59,1,1,1
1/5/2019 10:00,159.09,123.9,67.06,66.09,1,1,134.9,108.51,98.7,167.2,153.39,421.76,1,1,1
1/5/2019 9:00,158.71,123.31,67.2,66.17,1,1,134.61,105.41,100.47,165.29,150.73,426.15,1,1,1
1/5/2019 8:00,156.65,121.97,67.43,66.7,1,1,134.33,103.37,104.96,163.64,148.91,422.9,1,1,1
1/5/2019 7:00,157.25,122.88,67.24,66.72,1,1,134.02,102.02,103.34,145.69,124.79,407.18,1,1,0.85
1/5/2019 6:00,157.7,122.93,67.17,66.21,1,1,133.66,102.12,98.81,125.85,114.83,165.51,0.52,0.1,0
1/5/2019 5:00,158.38,123.44,67.12,66.45,1,1,133.6,102.74,98.76,124.87,117.55,141.99,0,0,0
1/5/2019 4:00,158.2,123.38,67.26,66.54,1,1,133.37,102.34,99.29,128.98,120.69,141.84,0,0,0
1/5/2019 3:00,158.39,123.43,66.79,66.11,1,1,133.03,103.89,97.97,133.32,123.61,140.51,0,0,0
1/5/2019 2:00,158.62,122.95,66.74,66.02,1,1,132.22,101.35,98.89,139.27,127.1,139.61,0,0,0
1/5/2019 1:00,159.37,123.76,66.56,65.78,1,1,131.73,101.03,98.08,144.72,130.69,137.95,0,0,0
1/5/2019 0:00,160.04,124.53,66.36,65.63,1,1,131.61,103.18,97.18,150.94,134.92,135.84,0,0,0
1/4/2019 23:00,160.43,125,66.61,65.91,1,1,131.34,104.04,96.47,155.94,146.3,138.88,0,0,0
1/4/2019 22:00,161.21,125.87,66.55,65.85,1,1,131.23,103.52,94.88,169.03,156.36,424.34,0.95,0.95,0.95
1/4/2019 21:00,162.62,127.19,66.43,65.71,1,1,130.95,104.98,94.13,169.91,157.21,430.22,1,1,1
1/4/2019 20:00,162.66,126.91,66.48,65.71,1,1,130.97,106.39,93.83,169.2,156.72,430.22,1,1,1
1/4/2019 19:00,162.96,127.12,66.32,65.53,1,1,132.18,108.49,91.56,169.14,157.29,430.32,1,1,1
1/4/2019 18:00,164.42,128.14,66.33,65.4,1,1,133.05,109.2,86.95,169.63,158.05,429.9,1,1,1
1/4/2019 17:00,164.32,127.33,66.33,65.4,1,1,133.89,110.41,78.72,167.55,156.39,408.19,1,1,0.68
1/4/2019 16:00,160.56,126.98,66.33,65.45,1,1,134.06,111.77,71.35,168.87,158.56,429.31,1,1,1
1/4/2019 15:00,162.95,129.24,66.44,65.62,1,1,133.66,110.24,77.17,169.02,158.89,430.1,1,1,1
1/4/2019 14:00,163.69,128.92,66.45,65.93,1,1,132.67,109.4,84.33,169.46,159,430.1,1,1,1
1/4/2019 13:00,162.21,129.34,66.62,65.77,1,1,131.1,108.86,87.96,169.35,157.82,428.82,1,1,0.98
1/4/2019 12:00,161.59,128.53,66.76,66.39,1,1,132.06,109.73,86.98,169.39,157.9,414.37,1,1,0.73
1/4/2019 11:00,161.5,129.2,67.22,66.56,1,1,134.97,111.5,88.42,169.68,156.66,430.59,1,1,1
1/4/2019 10:00,155.94,127.28,68.97,68.46,1,1,136.41,111.88,91.7,166.21,152.21,430.59,1,1,1
1/4/2019 9:00,148.62,121.22,69.87,69.15,1,1,136.49,104.24,96.87,163.54,148.35,426.26,1,1,1
1/4/2019 8:00,148.08,118.56,70.6,69.96,1,1,136.19,96.88,104.56,163.19,146.49,430.59,1,1,1
1/4/2019 7:00,147.31,117.75,69.19,68.51,1,1,135.51,96.43,103.89,138.75,116.47,416.59,1,1,0.85
1/4/2019 6:00,148.05,118.69,70.03,69.37,1,1,134.66,94.83,102.9,116.93,97.22,165.64,0.52,0.1,0
1/4/2019 5:00,149.22,118.03,68.78,68.08,1,1,134.47,95.2,104.88,119.73,98.51,140.62,0,0,0
1/4/2019 4:00,151.66,119.27,68.32,67.65,1,1,133.51,96.36,101.29,123.17,98.81,139.74,0,0,0
1/4/2019 3:00,154.79,120.77,67.97,67.27,1,1,133.3,96.2,101.67,129.96,100.35,139.26,0,0,0
1/4/2019 2:00,155.81,121.61,67.73,66.94,1,1,132.63,95.7,101.17,146.34,108.22,138.39,0,0,0
1/4/2019 1:00,157.47,122.27,67.14,66.41,1,1,131.54,95.8,99.2,148.65,128.56,137.4,0,0,0
1/4/2019 0:00,157.42,122.75,67.22,66.48,1,1,131.06,97.4,98.3,150.88,133.59,136.46,0,0,0
1/3/2019 23:00,158.87,123.75,66.63,65.84,1,1,130.96,100.02,97.29,155.47,144.83,137.63,0,0,0
1/3/2019 22:00,160.33,124.96,66.37,65.56,1,1,131.08,102.1,93.68,169.77,156.93,429.82,0.95,0.95,0.95
1/3/2019 21:00,159.96,127.78,67.21,66.47,1,1,131,104.84,92.87,169.71,157.34,427.97,1,1,1
1/3/2019 20:00,161.23,125.79,66.4,65.62,1,1,131.61,107.76,91.49,169.36,157.49,428.06,1,1,1
1/3/2019 19:00,161.59,125.48,66.3,65.51,1,1,133.01,108.79,89.13,169.21,157.39,428.98,1,1,1
1/3/2019 18:00,161.43,126.78,66.62,65.81,1,1,134.1,109.31,84.26,168.08,155.74,411.61,1,1,0.87
1/3/2019 17:00,162.73,126.83,66.42,65.69,1,1,134.32,110.39,76.07,169.09,158.53,403.33,1,1,0.8
1/3/2019 16:00,162.19,126.63,66.38,65.72,1,1,134.19,112.18,69.84,169.69,159.04,420.75,1,1,1
1/3/2019 15:00,162.64,128.78,66.41,65.85,1,1,133.8,111.14,75.88,169.01,158.6,427.6,1,1,1
1/3/2019 14:00,161.84,128.35,66.42,65.96,1,1,132.64,109.51,85.18,169.41,158.88,429.98,1,1,1
1/3/2019 13:00,162.55,130.36,66.68,66.03,1,1,131.13,108.81,87.57,169.75,158.52,425.44,1,1,1
1/3/2019 12:00,162.16,129.45,66.86,66.21,1,1,132.68,109.71,87.25,168.51,156.35,395.48,1,1,0.7
1/3/2019 11:00,161.99,130.06,67.25,66.66,1,1,135.28,111.53,89.55,169.95,157.01,410.24,1,1,1
1/3/2019 10:00,154.46,126.23,69.19,68.51,1,1,137.09,112.1,93.79,166.14,152.29,415.76,1,1,1
1/3/2019 9:00,148.4,121.15,70.62,69.99,1,1,136.91,104.19,99.61,163.84,147.94,429.48,1,1,1
1/3/2019 8:00,148.4,118.44,70.34,69.68,1,1,136.67,97.01,104.12,163.56,145.65,424.33,1,1,1
1/3/2019 7:00,148.86,119.23,69.73,69.07,1,1,136.43,97.94,104.25,134.59,112.66,402.43,1,1,0.83
1/3/2019 6:00,148.44,117.87,70.29,69.61,1,1,136.19,96.12,101.37,114.31,94.89,166.65,0.52,0.1,0
1/3/2019 5:00,148.22,117.77,69.47,68.76,1,1,135.67,94.61,102.66,118.17,93.63,143.04,0,0,0
1/3/2019 4:00,147.77,116.6,69.37,68.5,1,1,134.98,93.37,102.93,123.5,93.98,142.44,0,0,0
1/3/2019 3:00,151.88,119.06,68.12,67.41,1,1,134.07,96.46,101.29,139.27,100.02,141.07,0,0,0
1/3/2019 2:00,153.8,120.4,68.18,67.48,1,1,133.95,97.44,100.61,141.79,120.25,139.82,0,0,0
1/3/2019 1:00,156.03,120.6,67.31,66.58,1,1,133.02,95.55,98.71,141.84,126,138.82,0,0,0
1/3/2019 0:00,156.36,122.08,67.62,66.91,1,1,132.41,97.3,100.01,146.81,130.03,136.92,0,0,0
1/2/2019 23:00,156.87,122.23,67.19,66.42,1,1,131.93,101.21,97.85,151.49,141.05,135.99,0,0,0
1/2/2019 22:00,158.01,122.68,67.29,66.57,1,1,131.12,98.57,99.93,165.84,152.72,425.93,0.95,0.95,0.95
1/2/2019 21:00,158.05,123.52,67.35,66.62,1,1,130.64,99.03,99.14,168.46,155.12,423.38,1,1,1
1/2/2019 20:00,159.78,124.9,66.64,65.91,1,1,130.72,102.69,95.77,169.51,156.18,425.68,1,1,1
1/2/2019 19:00,160.51,125.89,66.79,66.05,1,1,130.95,107.24,93.53,170.04,157.49,427.72,1,1,1
1/2/2019 18:00,161.14,128.01,67.1,66.42,1,1,132.14,108.27,89.48,169.46,157.37,423.62,1,1,1
1/2/2019 17:00,163.39,128.35,66.49,65.78,1,1,132.53,108.6,83.18,169.46,157.58,418.34,1,1,1
1/2/2019 16:00,163.09,128.05,66.5,65.76,1,1,132.53,110.28,72.38,169.52,157.96,403.79,1,1,1
1/2/2019 15:00,163.87,129.82,66.68,65.92,1,1,131.8,109.36,80.49,169.42,157.05,413.01,1,1,1
1/2/2019 14:00,161.46,128.99,67.09,66.92,1,1,131.18,108.07,88.49,165.46,154.63,408.22,1,0.9,1
1/2/2019 13:00,161.17,129.03,66.93,66.26,1,1,131.36,108.93,88.81,170.58,158.36,418.87,1,1,1
1/2/2019 12:00,161.58,129.77,66.99,66.5,1,1,133.59,110.66,89.78,168.22,154.31,408.92,1,1,1
1/2/2019 11:00,158.88,128.65,68.5,68.75,1,1,136.17,112.07,92.56,157.01,143.68,409.67,1,1,0.88
1/2/2019 10:00,150.02,124,71.33,70.43,1,1,137.72,110,93.36,163.36,149.59,414.54,1,1,1
1/2/2019 9:00,138.5,116.77,71.98,71.55,1,1,138.25,102.23,99.3,163.9,147.24,413.17,1,1,1
1/2/2019 8:00,138.43,114.47,71.98,71.55,1,1,137.7,93.52,106.58,162.63,142.92,412.68,1,1,1
1/2/2019 7:00,137.4,113.11,71.98,71.55,1,1,137.26,92.29,109.66,132.61,110.81,397.06,1,1,0.8
1/2/2019 6:00,138.1,114.53,71.98,70.48,1,1,136.52,89.55,107.7,114.58,93.65,121.63,0.47,0.05,0
1/2/2019 5:00,138.79,113.78,71.98,69.17,1,1,136.25,90.81,107.65,117.97,91.24,109.55,0,0,0
1/2/2019 4:00,138.66,113.17,71.98,69.17,1,1,135.96,91.21,106.59,125.67,92.19,108.67,0,0,0
1/2/2019 3:00,138.32,113.32,71.18,69.17,1,1,135.11,91.8,108.05,142.38,103.73,107.71,0,0,0
1/2/2019 2:00,144.99,116.12,69.58,69.02,1,1,134.57,92.53,103.21,139.88,122.51,106.56,0,0,0
1/2/2019 1:00,148.81,117.41,68.53,68.23,1,1,133.91,94.6,101.97,141.78,126.64,104.39,0,0,0
1/2/2019 0:00,151.26,118.67,68.01,67.74,1,1,133.62,97.78,100.46,147.19,130.45,102.34,0,0,0
1/1/2019 23:00,152.48,118.96,68.01,67.08,1,1,132.87,96.96,100.54,152.83,142.45,122.36,0,0,0
1/1/2019 22:00,154.68,121.72,68.16,67.01,1,1,132.01,92.69,102.59,168.01,153.42,412.64,1,1,1
1/1/2019 21:00,156.75,122.29,67.59,66.35,1,1,130.55,95.23,101.46,168.39,154.27,411.31,1,1,1
1/1/2019 20:00,157.89,123.31,67.4,66.4,1,1,130.58,99.57,99.45,169.06,155.56,413.51,1,1,1
1/1/2019 19:00,158.99,126.29,67.32,66.27,1,1,130.76,103.4,97.79,169.33,156.19,415.78,1,1,1
1/1/2019 18:00,159.15,127.35,67.81,67.16,1,1,131.37,107.76,95.02,169,156.28,430.71,1,1,1
1/1/2019 17:00,160.11,126.03,66.91,66.37,1,1,131.77,108.72,89.32,168.53,156.17,430.71,1,1,1
1/1/2019 16:00,162.18,128.64,66.71,66.18,1,1,132.55,110,76.47,168.82,156.55,430.54,1,1,1
1/1/2019 15:00,162.38,128.03,66.65,65.91,1,1,131.87,108.37,85.93,168.34,156.09,430.44,1,1,1
1/1/2019 14:00,160.75,127.97,67.15,66.3,1,1,131.1,107.53,91.44,168.68,156.09,430.5,1,1,1
1/1/2019 13:00,160.95,128.15,67.08,66.28,1,1,131.05,108.17,91.14,168.71,156.54,428.87,1,1,1
1/1/2019 12:00,161.77,127.21,66.75,65.93,1,1,132.78,109.48,91.46,169.53,156.25,430.1,1,1,1
1/1/2019 11:00,158.36,124.06,67.25,66.82,1,1,135.03,109.88,93.99,168.25,154.16,430.1,1,1,1
1/1/2019 10:00,146.76,117.8,69.28,68.46,1,1,136.9,106.96,94.75,165.31,150.23,430,1,1,1
1/1/2019 9:00,140.19,114.89,70.97,70.55,1,1,137.52,98.95,100.39,163.72,147.03,429.85,1,1,1
1/1/2019 8:00,137.65,113.63,71.16,71.37,1,1,137.1,92.52,108.48,162.64,143.37,429.85,1,1,1
1/1/2019 7:00,138.33,113.33,71.16,71.37,1,1,135.99,89.69,109.53,133.63,111.81,415.37,1,1,0.8
1/1/2019 6:00,138.17,113.16,71.16,71.09,1,1,135.17,87.95,106.92,116.95,96,179.54,0.47,0.05,0
1/1/2019 5:00,143.42,115.22,69.64,68.17,1,1,134.74,89.31,107.59,120.38,95.97,164.78,0,0,0
1/1/2019 4:00,151.45,119.19,67.56,67.93,1,1,134.46,92.21,105.17,128.29,96.62,162.76,0,0,0
1/1/2019 3:00,155.12,121.17,67.56,66.94,1,1,133.77,97.5,102.21,144.74,106.69,161.44,0,0,0
1/1/2019 2:00,155.81,121.41,67.61,67.06,1,1,133.08,97.86,102.07,142.11,125.35,161.76,0,0,0
1/1/2019 1:00,157.66,122.82,67.46,66.55,1,1,133.15,101.35,99.46,144.11,130.24,158.69,0,0,0
1/1/2019 0:00,158.95,123.49,66.67,66.38,1,1,133.53,107.75,99.64,150.08,134.53,156.04,0,0,0
