,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
0,2019-12-31 23:00:00,165.58,129.3,66.67,66.46,1.0,1.0,139.71,107.03,127.84,154.16,140.42,118.77,0.0,0.0,0.0
1,2019-12-31 22:00:00,163.58,127.81,67.01,66.21,1.0,1.0,139.75,107.28,125.01,166.72,155.0,406.54,1.0,1.0,0.0
2,2019-12-31 21:00:00,163.24,127.84,66.67,66.39,1.0,1.0,139.81,107.58,127.07,166.26,155.11,406.36,1.0,1.0,0.0
3,2019-12-31 20:00:00,163.23,126.86,66.0,66.24,1.0,1.0,140.66,107.82,121.27,165.96,155.29,406.63,1.0,1.0,0.0
4,2019-12-31 19:00:00,162.96,127.19,66.03,66.4,1.0,1.0,140.42,108.66,121.16,166.09,155.51,406.25,1.0,1.0,0.0
5,2019-12-31 18:00:00,162.64,127.13,66.41,65.78,1.0,1.0,140.51,108.89,119.37,165.51,155.62,406.97,1.0,1.0,0.0
6,2019-12-31 17:00:00,162.47,127.19,66.33,66.22,1.0,1.0,140.77,109.56,109.61,165.32,156.19,407.13,1.0,1.0,0.0
7,2019-12-31 16:00:00,162.79,129.39,66.55,65.95,1.0,1.0,140.99,111.24,103.62,165.6,156.61,406.53,1.0,1.0,0.0
8,2019-12-31 15:00:00,162.95,129.55,67.38,65.6,1.0,1.0,141.1,110.92,103.12,165.66,157.11,407.06,1.0,1.0,0.0
9,2019-12-31 14:00:00,162.64,128.99,67.46,65.44,1.0,1.0,140.7,110.76,113.53,165.3,156.39,407.29,1.0,1.0,0.0
10,2019-12-31 13:00:00,162.85,130.22,67.81,66.21,1.0,1.0,140.46,110.99,119.79,165.42,156.01,407.38,1.0,1.0,0.0
11,2019-12-31 12:00:00,162.81,129.87,67.72,65.46,1.0,1.0,140.05,110.0,121.77,166.83,158.06,412.41,1.0,1.0,0.38
12,2019-12-31 11:00:00,163.47,128.99,67.13,65.11,1.0,1.0,137.56,108.0,123.84,167.78,158.66,426.92,1.0,1.0,1.0
13,2019-12-31 10:00:00,164.94,131.01,67.04,65.94,1.0,1.0,138.97,108.07,128.05,166.81,156.85,426.92,1.0,1.0,1.0
14,2019-12-31 09:00:00,168.13,132.98,66.61,66.99,1.0,1.0,138.56,106.79,130.37,166.21,155.38,426.92,1.0,1.0,1.0
15,2019-12-31 08:00:00,166.61,134.46,68.4,67.49,1.0,1.0,138.66,103.35,136.79,165.52,152.73,426.92,1.0,1.0,1.0
16,2019-12-31 07:00:00,163.98,128.68,67.25,66.44,1.0,1.0,138.76,103.08,137.31,133.82,116.81,419.64,1.0,1.0,0.8
17,2019-12-31 06:00:00,164.05,128.27,67.25,66.63,1.0,1.0,138.24,103.7,133.69,116.34,92.09,194.68,0.47,0.05,0.0
18,2019-12-31 05:00:00,165.96,129.39,67.25,65.98,1.0,1.0,138.63,102.49,131.5,126.4,93.87,89.32,0.0,0.0,0.0
19,2019-12-31 04:00:00,166.83,129.88,67.16,66.18,1.0,1.0,138.55,101.87,132.54,128.88,97.68,89.32,0.0,0.0,0.0
20,2019-12-31 03:00:00,164.39,128.61,67.25,67.16,1.0,1.0,138.63,102.04,131.71,133.1,100.34,89.53,0.0,0.0,0.0
21,2019-12-31 02:00:00,165.18,128.78,66.88,66.15,1.0,1.0,138.99,102.88,128.85,139.99,102.97,89.63,0.0,0.0,0.0
22,2019-12-31 01:00:00,164.61,128.59,66.74,66.37,1.0,1.0,138.84,103.7,127.18,146.61,117.21,89.32,0.0,0.0,0.0
23,2019-12-31 00:00:00,164.44,127.92,66.73,66.13,1.0,1.0,138.44,104.46,129.34,148.13,123.76,88.93,0.0,0.0,0.0
24,2019-12-30 23:00:00,164.49,128.47,66.71,66.31,1.0,1.0,139.31,104.88,126.25,153.4,139.74,108.05,0.0,0.0,0.0
25,2019-12-30 22:00:00,164.47,130.47,66.95,66.66,1.0,1.0,139.27,105.57,126.5,165.46,153.78,389.32,1.0,1.0,0.0
26,2019-12-30 21:00:00,164.74,128.52,66.6,65.86,1.0,1.0,138.5,104.95,127.82,165.86,153.81,389.42,1.0,1.0,0.0
27,2019-12-30 20:00:00,163.98,128.34,67.07,65.91,1.0,1.0,139.36,106.11,125.36,165.82,154.15,389.7,1.0,1.0,0.0
28,2019-12-30 19:00:00,164.1,128.63,66.86,66.24,1.0,1.0,139.68,106.21,124.35,166.12,154.64,389.07,1.0,1.0,0.0
29,2019-12-30 18:00:00,164.7,130.2,67.21,66.46,1.0,1.0,139.49,106.49,120.15,165.98,155.07,387.71,1.0,1.0,0.0
30,2019-12-30 17:00:00,164.73,130.8,66.86,65.84,1.0,1.0,137.24,105.56,114.16,165.66,155.23,386.52,1.0,1.0,0.0
31,2019-12-30 16:00:00,164.57,129.36,67.43,66.57,1.0,1.0,137.4,105.94,106.77,165.64,154.88,385.42,1.0,1.0,0.0
32,2019-12-30 15:00:00,164.17,129.5,67.28,65.87,1.0,1.0,138.4,106.99,112.85,167.19,157.86,407.3,1.0,1.0,0.42
33,2019-12-30 14:00:00,164.22,129.72,67.21,66.13,1.0,1.0,139.71,107.57,119.7,167.84,158.61,428.27,1.0,1.0,1.0
34,2019-12-30 13:00:00,164.28,129.18,67.31,66.08,1.0,1.0,138.94,107.24,122.12,167.58,157.86,428.27,1.0,1.0,1.0
35,2019-12-30 12:00:00,164.42,130.51,66.52,66.26,1.0,1.0,138.61,107.17,126.71,167.0,156.96,428.27,1.0,1.0,1.0
36,2019-12-30 11:00:00,164.98,131.0,66.89,66.41,1.0,1.0,138.21,106.74,129.53,166.71,156.66,428.27,1.0,1.0,1.0
37,2019-12-30 10:00:00,168.36,132.97,67.19,66.86,1.0,1.0,138.81,107.14,133.35,166.14,155.36,428.27,1.0,1.0,1.0
38,2019-12-30 09:00:00,165.85,130.18,67.47,67.07,1.0,1.0,139.24,106.69,136.35,165.88,154.87,428.27,1.0,1.0,1.0
39,2019-12-30 08:00:00,165.25,129.67,67.09,66.21,1.0,1.0,139.09,106.2,137.09,165.61,153.2,428.27,1.0,1.0,1.0
40,2019-12-30 07:00:00,165.48,130.06,66.97,66.43,1.0,1.0,138.34,106.05,138.53,135.8,118.62,428.33,1.0,1.0,0.8
41,2019-12-30 06:00:00,168.0,130.04,67.12,66.33,1.0,1.0,138.93,105.02,135.77,116.42,93.78,248.83,0.47,0.05,0.0
42,2019-12-30 05:00:00,167.93,130.26,67.61,66.07,1.0,1.0,137.37,104.07,138.13,125.2,94.21,148.41,0.0,0.0,0.0
43,2019-12-30 04:00:00,166.83,128.91,67.58,66.59,1.0,1.0,139.03,104.76,133.66,128.34,98.27,148.41,0.0,0.0,0.0
44,2019-12-30 03:00:00,167.36,131.51,66.93,66.8,1.0,1.0,138.98,104.76,133.75,132.62,103.33,148.41,0.0,0.0,0.0
45,2019-12-30 02:00:00,165.88,128.85,67.19,66.36,1.0,1.0,139.04,103.85,132.99,138.44,109.8,148.41,0.0,0.0,0.0
46,2019-12-30 01:00:00,167.19,130.29,67.14,66.08,1.0,1.0,138.84,103.28,131.63,146.77,117.26,156.35,0.0,0.0,0.0
47,2019-12-30 00:00:00,166.03,129.44,67.12,66.31,1.0,1.0,138.67,103.28,130.25,151.97,131.5,168.24,0.0,0.0,0.0
48,2019-12-29 23:00:00,165.38,128.9,66.6,66.3,1.0,1.0,139.23,104.22,130.3,154.93,144.3,181.37,0.0,0.0,0.0
49,2019-12-29 22:00:00,167.43,129.84,67.04,66.28,1.0,1.0,139.49,104.91,129.45,166.41,156.81,429.49,1.0,1.0,1.0
50,2019-12-29 21:00:00,164.31,128.19,67.29,66.26,1.0,1.0,139.29,105.02,131.13,166.3,156.66,429.49,1.0,1.0,1.0
51,2019-12-29 20:00:00,165.24,129.59,67.12,66.89,1.0,1.0,139.64,106.23,130.3,166.52,156.86,429.49,1.0,1.0,1.0
52,2019-12-29 19:00:00,165.05,128.54,67.31,66.25,1.0,1.0,139.76,106.77,127.94,166.9,157.53,429.49,1.0,1.0,1.0
53,2019-12-29 18:00:00,165.06,129.88,67.21,66.2,1.0,1.0,139.67,107.09,127.32,167.63,158.26,429.49,1.0,1.0,1.0
54,2019-12-29 17:00:00,164.23,128.03,67.34,66.22,1.0,1.0,139.74,107.44,125.91,168.03,158.79,429.49,1.0,1.0,1.0
55,2019-12-29 16:00:00,163.78,127.36,67.04,66.65,1.0,1.0,140.0,107.53,121.83,168.07,158.78,429.49,1.0,1.0,1.0
56,2019-12-29 15:00:00,163.89,128.26,66.84,66.52,1.0,1.0,139.59,107.16,122.23,168.29,159.38,429.49,1.0,1.0,1.0
57,2019-12-29 14:00:00,164.64,130.03,66.92,66.36,1.0,1.0,139.07,107.41,123.21,168.18,158.96,429.49,1.0,1.0,1.0
58,2019-12-29 13:00:00,164.23,128.54,66.67,65.97,1.0,1.0,138.63,107.25,124.96,167.37,157.7,429.49,1.0,1.0,1.0
59,2019-12-29 12:00:00,167.06,129.82,66.67,65.94,1.0,1.0,139.22,107.61,129.92,166.86,156.81,429.49,1.0,1.0,1.0
60,2019-12-29 11:00:00,167.84,131.08,66.79,66.24,1.0,1.0,138.79,106.64,132.8,166.19,155.55,429.49,1.0,1.0,1.0
61,2019-12-29 10:00:00,170.75,132.75,66.92,66.97,1.0,1.0,137.97,103.4,134.04,166.73,155.67,429.49,1.0,1.0,1.0
62,2019-12-29 09:00:00,172.1,131.81,67.65,67.04,1.0,1.0,138.36,102.26,134.73,166.19,154.42,429.49,1.0,1.0,1.0
63,2019-12-29 08:00:00,171.59,131.72,67.8,66.89,1.0,1.0,137.91,99.28,141.76,164.43,150.22,429.49,1.0,1.0,1.0
64,2019-12-29 07:00:00,171.71,131.62,67.84,67.04,1.0,1.0,138.12,99.89,141.43,132.48,114.85,427.87,1.0,1.0,0.82
65,2019-12-29 06:00:00,171.08,131.06,68.01,67.23,1.0,1.0,137.51,99.75,136.14,115.15,91.36,229.59,0.48,0.07,0.0
66,2019-12-29 05:00:00,171.62,131.9,67.91,68.26,1.0,1.0,138.18,99.63,134.72,124.43,91.77,122.45,0.0,0.0,0.0
67,2019-12-29 04:00:00,171.35,131.78,67.94,68.26,1.0,1.0,138.17,98.41,134.56,127.84,96.21,122.41,0.0,0.0,0.0
68,2019-12-29 03:00:00,169.99,131.27,67.95,67.32,1.0,1.0,138.12,98.96,134.21,132.6,101.23,121.66,0.0,0.0,0.0
69,2019-12-29 02:00:00,168.55,129.3,66.46,67.15,1.0,1.0,138.47,100.93,134.63,139.16,107.29,120.48,0.0,0.0,0.0
70,2019-12-29 01:00:00,168.32,129.19,66.54,66.57,1.0,1.0,138.44,100.68,137.89,146.23,115.48,119.28,0.0,0.0,0.0
71,2019-12-29 00:00:00,167.93,130.33,66.31,66.56,1.0,1.0,138.74,101.74,135.48,150.92,130.9,118.5,0.0,0.0,0.0
72,2019-12-28 23:00:00,166.05,128.22,66.71,66.78,1.0,1.0,138.66,101.47,135.22,153.74,144.09,140.12,0.0,0.0,0.0
73,2019-12-28 22:00:00,165.06,127.85,67.28,66.64,1.0,1.0,139.17,102.83,131.71,166.29,156.16,425.09,1.0,1.0,1.0
74,2019-12-28 21:00:00,164.57,128.56,66.8,66.46,1.0,1.0,139.4,103.82,133.52,166.35,156.68,425.09,1.0,1.0,1.0
75,2019-12-28 20:00:00,164.51,128.43,67.69,66.88,1.0,1.0,139.6,105.77,134.1,166.58,156.78,425.09,1.0,1.0,1.0
76,2019-12-28 19:00:00,164.13,127.96,66.77,66.49,1.0,1.0,139.43,106.93,131.33,167.26,157.82,425.09,1.0,1.0,1.0
77,2019-12-28 18:00:00,164.04,127.71,66.56,65.91,1.0,1.0,140.09,107.77,128.24,167.69,158.18,425.09,1.0,1.0,1.0
78,2019-12-28 17:00:00,163.59,128.86,67.03,66.36,1.0,1.0,140.26,107.63,120.05,167.86,158.54,425.09,1.0,1.0,1.0
79,2019-12-28 16:00:00,163.31,127.85,67.01,66.29,1.0,1.0,138.79,107.73,111.91,168.46,159.43,425.09,1.0,1.0,1.0
80,2019-12-28 15:00:00,163.89,128.19,66.58,66.18,1.0,1.0,139.31,107.84,117.64,168.6,159.47,425.09,1.0,1.0,1.0
81,2019-12-28 14:00:00,163.98,128.15,66.16,65.99,1.0,1.0,139.95,108.19,122.4,168.16,158.65,425.09,1.0,1.0,1.0
82,2019-12-28 13:00:00,164.35,129.19,65.87,66.02,1.0,1.0,139.58,108.11,127.36,167.07,157.64,425.09,1.0,1.0,1.0
83,2019-12-28 12:00:00,165.69,129.54,66.21,66.92,1.0,1.0,139.37,107.92,129.89,166.69,156.55,425.09,1.0,1.0,1.0
84,2019-12-28 11:00:00,167.71,131.67,66.87,66.5,1.0,1.0,139.19,106.85,131.49,166.37,155.54,425.09,1.0,1.0,1.0
85,2019-12-28 10:00:00,171.59,132.91,67.79,66.46,1.0,1.0,136.98,102.88,132.06,166.34,154.63,425.09,1.0,1.0,1.0
86,2019-12-28 09:00:00,171.38,131.54,68.21,67.67,1.0,1.0,133.81,96.57,140.61,165.79,153.19,425.09,1.0,1.0,1.0
87,2019-12-28 08:00:00,170.74,132.17,68.14,68.07,1.0,1.0,134.91,95.06,141.22,162.54,147.45,425.09,1.0,1.0,1.0
88,2019-12-28 07:00:00,170.7,131.42,68.2,67.57,1.0,1.0,132.85,94.72,143.65,131.03,113.17,422.6,1.0,0.8,1.0
89,2019-12-28 06:00:00,171.13,131.33,68.32,67.56,1.0,1.0,134.32,94.39,139.26,113.92,90.79,252.48,0.07,0.0,0.48
90,2019-12-28 05:00:00,171.33,131.11,68.2,67.43,1.0,1.0,130.16,91.04,139.18,123.92,90.57,128.1,0.0,0.0,0.0
91,2019-12-28 04:00:00,171.34,132.16,68.36,67.5,1.0,1.0,133.71,95.05,136.71,127.24,94.5,124.03,0.0,0.0,0.0
92,2019-12-28 03:00:00,171.27,131.5,68.04,67.29,1.0,1.0,137.65,97.65,135.64,131.57,100.27,122.65,0.0,0.0,0.0
93,2019-12-28 02:00:00,170.32,131.22,68.07,67.63,1.0,1.0,137.88,97.75,133.74,136.63,107.78,121.56,0.0,0.0,0.0
94,2019-12-28 01:00:00,170.23,130.54,67.62,66.81,1.0,1.0,137.93,98.79,135.65,145.24,114.96,120.21,0.0,0.0,0.0
95,2019-12-28 00:00:00,167.9,129.0,67.35,66.54,1.0,1.0,138.5,100.13,134.65,151.66,129.94,117.94,0.0,0.0,0.0
96,2019-12-27 23:00:00,167.02,129.75,67.29,66.69,1.0,1.0,138.7,101.95,132.87,154.83,143.65,134.26,0.0,0.0,0.0
97,2019-12-27 22:00:00,164.36,128.16,66.95,66.81,1.0,1.0,139.07,102.69,132.17,165.86,155.62,430.83,1.0,1.0,1.0
98,2019-12-27 21:00:00,166.37,129.73,67.22,66.17,1.0,1.0,139.41,103.95,131.28,165.81,155.59,430.83,1.0,1.0,1.0
99,2019-12-27 20:00:00,166.76,133.26,67.98,67.4,1.0,1.0,139.5,105.44,131.67,166.28,156.18,430.83,1.0,1.0,1.0
100,2019-12-27 19:00:00,166.28,131.21,67.74,67.06,1.0,1.0,139.84,107.54,129.71,166.52,156.47,430.83,1.0,1.0,1.0
101,2019-12-27 18:00:00,163.55,128.37,67.41,66.69,1.0,1.0,139.72,107.57,125.59,167.13,156.91,430.83,1.0,1.0,1.0
102,2019-12-27 17:00:00,163.44,127.03,67.09,66.27,1.0,1.0,140.5,107.78,119.95,167.93,158.58,430.83,1.0,1.0,1.0
103,2019-12-27 16:00:00,163.38,127.65,66.21,66.3,1.0,1.0,138.16,108.12,108.62,168.61,159.4,430.83,1.0,1.0,1.0
104,2019-12-27 15:00:00,163.4,130.59,66.94,66.57,1.0,1.0,140.5,108.96,116.24,168.85,159.3,430.83,1.0,1.0,1.0
105,2019-12-27 14:00:00,163.44,130.48,67.31,66.62,1.0,1.0,139.45,108.32,123.79,167.71,158.36,430.83,1.0,1.0,1.0
106,2019-12-27 13:00:00,163.98,130.93,67.15,66.45,1.0,1.0,139.86,108.02,124.92,167.02,157.09,430.83,1.0,1.0,1.0
107,2019-12-27 12:00:00,165.95,134.5,67.51,66.72,1.0,1.0,139.06,107.56,127.11,166.79,156.4,430.83,1.0,1.0,1.0
108,2019-12-27 11:00:00,168.84,132.4,67.43,66.38,1.0,1.0,139.31,108.07,131.84,165.99,155.66,430.83,1.0,1.0,1.0
109,2019-12-27 10:00:00,170.96,135.01,67.39,66.78,1.0,1.0,137.83,105.2,133.09,166.02,155.24,430.83,1.0,1.0,1.0
110,2019-12-27 09:00:00,171.48,133.29,68.41,67.31,1.0,1.0,135.06,100.25,136.27,166.33,154.29,430.83,1.0,1.0,1.0
111,2019-12-27 08:00:00,170.92,132.8,68.53,67.35,1.0,1.0,131.87,94.53,141.76,163.99,149.91,430.83,1.0,1.0,1.0
112,2019-12-27 07:00:00,170.62,131.86,68.53,67.59,1.0,1.0,130.63,93.1,144.02,132.63,114.98,426.48,1.0,0.8,1.0
113,2019-12-27 06:00:00,171.04,130.92,68.23,67.31,1.0,1.0,129.3,91.61,143.02,114.55,93.63,251.25,0.05,0.0,0.47
114,2019-12-27 05:00:00,170.99,131.59,68.38,67.31,1.0,1.0,131.82,93.25,138.77,122.99,93.96,125.18,0.0,0.0,0.0
115,2019-12-27 04:00:00,171.48,131.66,67.73,67.31,1.0,1.0,133.1,95.21,138.03,126.54,98.52,125.04,0.0,0.0,0.0
116,2019-12-27 03:00:00,171.36,131.59,67.97,67.33,1.0,1.0,135.09,96.24,139.46,130.56,101.21,124.8,0.0,0.0,0.0
117,2019-12-27 02:00:00,171.32,131.32,67.88,67.15,1.0,1.0,134.38,97.13,135.16,142.88,105.49,124.64,0.0,0.0,0.0
118,2019-12-27 01:00:00,171.54,130.85,67.7,66.96,1.0,1.0,135.44,96.51,134.73,146.11,121.99,123.37,0.0,0.0,0.0
119,2019-12-27 00:00:00,172.0,130.77,67.66,66.94,1.0,1.0,137.73,97.89,132.62,147.29,130.43,121.43,0.0,0.0,0.0
120,2019-12-26 23:00:00,171.92,131.25,67.61,66.9,1.0,1.0,138.02,99.0,133.17,154.56,144.99,126.75,0.0,0.0,0.0
121,2019-12-26 22:00:00,172.31,131.73,67.79,67.05,1.0,1.0,137.98,98.46,132.66,165.65,154.5,185.53,1.0,1.0,1.0
122,2019-12-26 21:00:00,172.16,131.6,67.6,66.87,1.0,1.0,138.15,99.66,134.75,165.4,154.55,185.53,1.0,1.0,1.0
123,2019-12-26 20:00:00,172.35,130.45,67.01,66.28,1.0,1.0,138.25,100.21,135.29,165.82,155.3,185.53,1.0,1.0,1.0
124,2019-12-26 19:00:00,169.57,130.13,67.23,66.44,1.0,1.0,138.83,102.16,132.03,165.78,155.33,185.53,1.0,1.0,1.0
125,2019-12-26 18:00:00,170.12,129.98,67.32,66.5,1.0,1.0,138.7,103.62,132.25,166.05,155.84,185.53,1.0,1.0,1.0
126,2019-12-26 17:00:00,168.55,130.88,66.79,66.05,1.0,1.0,139.0,105.12,133.4,166.25,156.29,185.53,1.0,1.0,1.0
127,2019-12-26 16:00:00,168.54,129.55,67.13,66.35,1.0,1.0,137.88,104.31,130.01,166.14,156.31,185.53,1.0,1.0,1.0
128,2019-12-26 15:00:00,166.53,129.23,66.73,65.97,1.0,1.0,138.94,104.38,127.74,166.19,156.48,185.53,1.0,1.0,1.0
129,2019-12-26 14:00:00,166.4,130.27,66.73,65.97,1.0,1.0,138.57,104.21,126.92,166.3,156.64,185.53,1.0,1.0,1.0
130,2019-12-26 13:00:00,170.44,132.15,66.85,66.07,1.0,1.0,138.64,104.11,128.87,166.39,156.12,185.53,1.0,1.0,1.0
131,2019-12-26 12:00:00,170.44,133.65,67.21,66.42,1.0,1.0,138.49,103.37,132.61,166.07,155.62,185.53,1.0,1.0,1.0
132,2019-12-26 11:00:00,172.03,135.84,68.52,67.79,1.0,1.0,137.96,101.3,136.67,166.09,155.05,185.53,1.0,1.0,1.0
133,2019-12-26 10:00:00,149.07,115.96,70.72,69.96,1.0,1.0,132.68,97.98,137.61,166.06,154.63,185.53,1.0,1.0,1.0
134,2019-12-26 09:00:00,134.86,112.37,71.71,71.07,1.0,1.0,137.74,99.34,141.01,165.53,153.65,185.53,1.0,1.0,1.0
135,2019-12-26 08:00:00,133.86,111.92,71.71,71.07,1.0,1.0,134.46,97.02,145.17,163.4,149.53,185.53,1.0,1.0,1.0
136,2019-12-26 07:00:00,135.48,112.95,71.71,71.07,1.0,1.0,130.88,94.35,147.19,131.11,113.54,185.53,1.0,0.8,1.0
137,2019-12-26 06:00:00,141.1,116.06,70.88,70.18,1.0,1.0,128.25,92.74,158.97,111.5,92.15,185.53,0.05,0.0,0.47
138,2019-12-26 05:00:00,151.92,124.19,70.56,69.87,1.0,1.0,126.17,91.12,154.75,120.2,93.29,184.98,0.0,0.0,0.0
139,2019-12-26 04:00:00,169.33,130.52,67.85,67.4,1.0,1.0,132.45,94.71,143.33,125.49,99.0,183.65,0.0,0.0,0.0
140,2019-12-26 03:00:00,170.11,130.97,67.53,66.61,1.0,1.0,137.36,98.96,139.2,131.69,104.63,182.23,0.0,0.0,0.0
141,2019-12-26 02:00:00,168.59,129.61,67.66,66.75,1.0,1.0,138.49,100.88,138.96,140.27,110.19,181.5,0.0,0.0,0.0
142,2019-12-26 01:00:00,168.88,129.47,66.96,66.59,1.0,1.0,136.88,100.67,140.92,148.79,119.84,180.73,0.0,0.0,0.0
143,2019-12-26 00:00:00,167.57,129.37,67.02,66.61,1.0,1.0,137.7,101.14,135.62,152.5,131.92,179.88,0.0,0.0,0.0
144,2019-12-25 23:00:00,167.97,129.39,66.73,65.73,1.0,1.0,138.77,102.74,132.19,155.08,144.71,186.51,0.0,0.0,0.0
145,2019-12-25 22:00:00,164.52,127.69,66.78,66.0,1.0,1.0,138.98,103.65,130.4,166.4,156.66,430.22,1.0,1.0,1.0
146,2019-12-25 21:00:00,164.37,128.25,67.27,65.56,1.0,1.0,139.4,105.44,128.86,166.76,157.05,430.22,1.0,1.0,1.0
147,2019-12-25 20:00:00,165.49,130.2,66.93,65.85,1.0,1.0,139.75,105.81,128.76,166.91,157.45,430.22,1.0,1.0,1.0
148,2019-12-25 19:00:00,166.4,129.15,66.69,66.52,1.0,1.0,139.67,106.47,127.81,166.9,157.28,430.22,1.0,1.0,1.0
149,2019-12-25 18:00:00,164.57,129.35,66.85,66.18,1.0,1.0,139.85,106.77,124.76,167.01,157.39,430.22,1.0,1.0,1.0
150,2019-12-25 17:00:00,164.37,128.87,67.29,66.09,1.0,1.0,140.0,106.77,123.17,167.39,157.54,430.22,1.0,1.0,1.0
151,2019-12-25 16:00:00,164.45,128.7,66.67,66.22,1.0,1.0,140.06,106.77,119.97,167.33,158.1,430.22,1.0,1.0,1.0
152,2019-12-25 15:00:00,164.6,128.68,66.87,65.8,1.0,1.0,139.94,106.69,118.43,167.83,158.72,430.22,1.0,1.0,1.0
153,2019-12-25 14:00:00,164.58,128.73,66.36,65.63,1.0,1.0,139.48,106.67,119.11,168.18,158.69,430.22,1.0,1.0,1.0
154,2019-12-25 13:00:00,164.8,128.74,66.29,65.6,1.0,1.0,139.39,106.69,119.19,168.35,158.66,430.22,1.0,1.0,1.0
155,2019-12-25 12:00:00,164.75,129.14,66.66,65.9,1.0,1.0,138.63,106.39,124.57,167.19,157.69,430.22,1.0,1.0,1.0
156,2019-12-25 11:00:00,164.97,128.32,66.5,65.69,1.0,1.0,138.81,106.22,126.24,165.83,154.99,430.22,0.98,1.0,1.0
157,2019-12-25 10:00:00,164.84,128.53,66.66,66.29,1.0,1.0,139.14,105.43,126.8,156.62,146.49,430.22,0.0,1.0,1.0
158,2019-12-25 09:00:00,167.67,129.1,66.99,65.75,1.0,1.0,138.6,102.22,130.03,153.75,141.6,430.22,0.0,1.0,1.0
159,2019-12-25 08:00:00,168.16,130.48,66.74,66.41,1.0,1.0,138.55,100.82,134.59,138.87,125.31,430.22,0.0,1.0,1.0
160,2019-12-25 07:00:00,169.18,130.8,67.98,66.58,1.0,1.0,137.81,100.54,136.1,121.28,107.76,430.22,0.0,1.0,1.0
161,2019-12-25 06:00:00,168.44,128.9,68.49,66.64,1.0,1.0,136.85,99.89,132.67,111.12,90.38,216.95,0.0,0.05,0.47
162,2019-12-25 05:00:00,168.23,130.07,67.27,66.41,1.0,1.0,138.53,101.75,133.74,119.25,89.58,92.12,0.0,0.0,0.0
163,2019-12-25 04:00:00,167.82,129.3,67.29,67.27,1.0,1.0,138.6,101.88,131.77,122.97,92.93,91.16,0.0,0.0,0.0
164,2019-12-25 03:00:00,166.31,128.5,67.05,66.4,1.0,1.0,138.85,102.62,132.04,127.94,96.45,91.15,0.0,0.0,0.0
165,2019-12-25 02:00:00,167.6,127.89,67.4,66.64,1.0,1.0,139.14,102.93,129.87,134.48,100.37,90.77,0.0,0.0,0.0
166,2019-12-25 01:00:00,167.43,129.25,66.49,66.2,1.0,1.0,140.54,102.84,127.47,140.33,112.29,90.17,0.0,0.0,0.0
167,2019-12-25 00:00:00,165.14,129.3,67.11,66.32,1.0,1.0,138.77,102.78,130.53,142.7,124.59,90.04,0.0,0.0,0.0
168,2019-12-24 23:00:00,167.63,129.27,67.1,66.32,1.0,1.0,139.01,103.2,127.24,145.7,137.72,111.23,0.0,0.0,0.0
169,2019-12-24 22:00:00,164.78,128.14,66.51,66.12,1.0,1.0,139.37,104.0,127.51,156.99,147.19,430.71,0.0,1.0,1.0
170,2019-12-24 21:00:00,164.71,128.5,66.59,65.83,1.0,1.0,139.27,104.79,130.28,157.14,147.3,430.71,0.0,1.0,1.0
171,2019-12-24 20:00:00,164.72,129.4,66.64,66.01,1.0,1.0,139.55,105.5,127.74,157.14,147.84,430.71,0.0,1.0,1.0
172,2019-12-24 19:00:00,165.87,130.65,67.24,66.5,1.0,1.0,139.89,106.52,126.92,158.02,148.35,430.71,0.0,1.0,1.0
173,2019-12-24 18:00:00,164.6,127.73,66.66,65.92,1.0,1.0,140.1,106.81,123.61,158.61,149.2,430.71,0.0,1.0,1.0
174,2019-12-24 17:00:00,163.96,128.14,66.79,66.08,1.0,1.0,139.74,106.54,119.11,159.18,149.68,430.71,0.0,1.0,1.0
175,2019-12-24 16:00:00,164.12,127.27,66.67,66.38,1.0,1.0,139.01,106.03,111.24,159.98,150.64,430.71,0.0,1.0,1.0
176,2019-12-24 15:00:00,164.38,128.71,66.5,65.78,1.0,1.0,140.2,107.5,112.06,160.4,151.58,430.71,0.0,1.0,1.0
177,2019-12-24 14:00:00,164.07,129.15,66.85,66.1,1.0,1.0,138.4,106.96,117.26,159.4,150.86,430.71,0.0,1.0,1.0
178,2019-12-24 13:00:00,164.26,128.92,66.73,66.0,1.0,1.0,139.78,107.98,118.9,159.4,150.37,430.71,0.0,1.0,1.0
179,2019-12-24 12:00:00,165.77,130.51,66.73,65.52,1.0,1.0,139.63,107.36,121.57,159.21,149.75,430.71,0.0,1.0,1.0
180,2019-12-24 11:00:00,166.82,131.41,66.6,66.03,1.0,1.0,139.58,107.21,124.48,158.27,148.34,430.71,0.0,1.0,1.0
181,2019-12-24 10:00:00,171.47,136.36,68.06,67.35,1.0,1.0,137.12,105.18,128.17,156.31,146.11,430.71,0.0,1.0,1.0
182,2019-12-24 09:00:00,172.03,133.65,67.53,66.66,1.0,1.0,138.54,102.13,129.25,152.04,139.8,430.71,0.0,1.0,1.0
183,2019-12-24 08:00:00,171.72,135.84,69.52,67.86,1.0,1.0,136.5,98.32,139.43,136.63,122.99,430.71,0.0,1.0,1.0
184,2019-12-24 07:00:00,170.41,134.81,69.04,68.6,1.0,1.0,136.92,100.13,140.8,120.46,107.01,430.71,0.0,1.0,1.0
185,2019-12-24 06:00:00,171.84,131.67,68.38,66.91,1.0,1.0,136.62,99.27,138.9,110.89,91.33,231.49,0.0,0.05,0.47
186,2019-12-24 05:00:00,171.74,131.59,67.19,66.41,1.0,1.0,138.18,99.9,139.5,119.56,90.8,106.78,0.0,0.0,0.0
187,2019-12-24 04:00:00,168.15,129.39,67.15,66.17,1.0,1.0,138.05,99.85,137.32,124.01,94.16,106.16,0.0,0.0,0.0
188,2019-12-24 03:00:00,169.07,130.0,66.21,66.32,1.0,1.0,138.41,102.01,138.45,129.43,97.06,105.39,0.0,0.0,0.0
189,2019-12-24 02:00:00,168.24,129.67,67.05,66.11,1.0,1.0,138.45,101.54,136.61,135.68,100.74,104.82,0.0,0.0,0.0
190,2019-12-24 01:00:00,167.17,128.98,67.05,66.18,1.0,1.0,138.27,100.42,136.87,141.26,112.76,103.83,0.0,0.0,0.0
191,2019-12-24 00:00:00,167.86,130.17,66.98,65.98,1.0,1.0,138.33,100.84,135.71,143.83,123.97,102.46,0.0,0.0,0.0
192,2019-12-23 23:00:00,165.52,127.64,67.19,66.39,1.0,1.0,137.96,102.1,134.03,146.22,137.24,121.49,0.0,0.0,0.0
193,2019-12-23 22:00:00,164.57,128.04,67.06,66.23,1.0,1.0,138.94,103.83,132.92,157.57,148.17,430.71,0.0,1.0,1.0
194,2019-12-23 21:00:00,164.81,128.47,66.78,66.34,1.0,1.0,137.64,103.71,133.11,158.67,149.05,430.71,0.0,1.0,1.0
195,2019-12-23 20:00:00,164.88,128.71,66.57,66.21,1.0,1.0,139.16,104.47,133.06,158.51,148.71,430.71,0.0,1.0,1.0
196,2019-12-23 19:00:00,165.06,130.05,66.78,65.79,1.0,1.0,139.07,104.47,131.55,158.91,149.51,430.71,0.0,1.0,1.0
197,2019-12-23 18:00:00,166.41,131.32,67.17,66.49,1.0,1.0,139.23,105.27,130.42,158.91,149.71,430.71,0.0,1.0,1.0
198,2019-12-23 17:00:00,166.33,130.25,66.99,66.93,1.0,1.0,138.8,105.46,128.67,160.14,150.96,430.71,0.0,1.0,1.0
199,2019-12-23 16:00:00,164.91,130.05,66.52,66.09,1.0,1.0,139.22,106.87,126.69,160.49,151.73,430.71,0.0,1.0,1.0
200,2019-12-23 15:00:00,164.66,129.42,66.79,66.03,1.0,1.0,139.49,106.65,127.12,159.77,150.84,430.71,0.0,1.0,1.0
201,2019-12-23 14:00:00,164.79,128.86,66.33,66.13,1.0,1.0,139.35,107.19,127.7,159.77,151.05,430.71,0.0,1.0,1.0
202,2019-12-23 13:00:00,165.61,129.87,66.7,66.99,1.0,1.0,138.92,107.27,127.59,159.77,150.9,430.71,0.0,1.0,1.0
203,2019-12-23 12:00:00,164.55,131.06,67.33,66.51,1.0,1.0,138.68,107.12,129.05,159.29,150.4,430.71,0.0,1.0,1.0
204,2019-12-23 11:00:00,165.39,130.92,66.75,66.81,1.0,1.0,138.71,107.06,132.95,158.67,149.33,430.71,0.0,1.0,1.0
205,2019-12-23 10:00:00,167.11,135.67,68.65,67.71,1.0,1.0,138.81,106.99,134.02,157.66,148.35,430.71,0.0,1.0,1.0
206,2019-12-23 09:00:00,168.39,133.19,66.96,67.0,1.0,1.0,138.71,105.24,141.23,156.3,146.15,430.71,0.0,1.0,1.0
207,2019-12-23 08:00:00,167.4,130.2,67.64,66.52,1.0,1.0,138.72,104.47,139.78,149.76,137.42,430.71,0.0,1.0,1.0
208,2019-12-23 07:00:00,166.43,128.75,67.17,66.6,1.0,1.0,138.83,104.33,139.8,125.68,112.23,430.71,0.0,1.0,1.0
209,2019-12-23 06:00:00,165.04,128.75,67.13,66.08,1.0,1.0,138.7,103.46,134.49,116.58,94.44,236.86,0.0,0.05,0.47
210,2019-12-23 05:00:00,169.03,130.33,67.18,66.53,1.0,1.0,138.8,102.89,133.09,124.6,96.28,108.85,0.0,0.0,0.0
211,2019-12-23 04:00:00,164.78,128.74,67.05,65.83,1.0,1.0,138.78,102.45,129.63,126.81,99.88,108.46,0.0,0.0,0.0
212,2019-12-23 03:00:00,165.23,130.06,66.78,65.7,1.0,1.0,139.0,102.45,127.56,130.68,101.7,107.88,0.0,0.0,0.0
213,2019-12-23 02:00:00,165.59,128.39,67.27,66.31,1.0,1.0,138.82,102.45,127.21,140.29,105.55,107.13,0.0,0.0,0.0
214,2019-12-23 01:00:00,164.56,127.31,66.53,66.29,1.0,1.0,139.42,103.21,125.31,147.42,122.63,106.52,0.0,0.0,0.0
215,2019-12-23 00:00:00,164.08,127.14,67.37,66.16,1.0,1.0,139.42,104.2,124.49,148.5,130.73,105.38,0.0,0.0,0.0
216,2019-12-22 23:00:00,164.17,126.12,67.37,65.76,1.0,1.0,139.38,105.17,123.96,151.53,141.38,103.68,0.0,0.0,0.0
217,2019-12-22 22:00:00,164.01,125.99,67.37,65.66,1.0,1.0,140.21,106.25,120.49,162.15,155.1,380.46,0.0,0.8,0.8
218,2019-12-22 21:00:00,163.61,126.69,66.67,66.09,1.0,1.0,139.28,106.6,120.22,163.91,155.56,423.63,0.0,1.0,1.0
219,2019-12-22 20:00:00,164.95,130.48,67.39,66.08,1.0,1.0,140.26,107.51,121.59,163.28,155.2,423.63,0.0,1.0,1.0
220,2019-12-22 19:00:00,163.54,126.26,66.4,65.72,1.0,1.0,139.92,107.02,122.25,163.59,155.59,423.63,0.0,1.0,1.0
221,2019-12-22 18:00:00,163.21,129.05,67.29,65.96,1.0,1.0,140.57,107.36,119.74,163.57,155.78,423.63,0.0,1.0,1.0
222,2019-12-22 17:00:00,162.82,127.96,67.4,65.82,1.0,1.0,140.07,107.41,115.23,163.91,155.86,423.63,0.0,1.0,1.0
223,2019-12-22 16:00:00,163.24,125.87,66.12,65.82,1.0,1.0,140.39,107.63,109.95,163.97,156.14,423.63,0.0,1.0,1.0
224,2019-12-22 15:00:00,163.08,126.04,66.12,65.82,1.0,1.0,140.65,107.95,105.09,164.27,156.66,423.63,0.0,1.0,1.0
225,2019-12-22 14:00:00,162.79,125.46,66.12,65.82,1.0,1.0,140.57,108.38,111.37,164.11,156.48,423.63,0.0,1.0,1.0
226,2019-12-22 13:00:00,163.18,126.72,66.2,65.82,1.0,1.0,139.73,108.43,112.7,164.2,156.46,423.63,0.0,1.0,1.0
227,2019-12-22 12:00:00,163.3,127.14,65.95,65.56,1.0,1.0,139.94,108.69,114.85,163.32,155.01,423.63,0.0,1.0,1.0
228,2019-12-22 11:00:00,163.56,128.04,66.51,65.9,1.0,1.0,140.09,108.3,119.59,160.67,151.88,423.63,0.0,1.0,1.0
229,2019-12-22 10:00:00,163.74,127.65,66.92,66.2,1.0,1.0,139.9,107.21,123.15,158.42,149.18,423.63,0.0,1.0,1.0
230,2019-12-22 09:00:00,164.14,127.36,66.87,65.93,1.0,1.0,139.24,106.84,128.24,156.9,146.71,423.63,0.0,1.0,1.0
231,2019-12-22 08:00:00,164.13,127.79,67.01,66.33,1.0,1.0,139.68,107.26,129.14,153.66,142.05,423.63,0.0,1.0,1.0
232,2019-12-22 07:00:00,164.01,127.33,66.89,66.25,1.0,1.0,139.56,106.3,128.42,131.99,118.43,423.63,0.0,1.0,1.0
233,2019-12-22 06:00:00,163.99,127.19,66.84,66.19,1.0,1.0,139.46,106.5,125.81,113.1,96.1,296.11,0.0,0.27,0.68
234,2019-12-22 05:00:00,164.1,127.65,66.91,66.16,1.0,1.0,139.41,106.37,125.01,122.21,90.94,109.51,0.0,0.0,0.0
235,2019-12-22 04:00:00,164.17,127.58,66.59,66.0,1.0,1.0,139.65,105.88,125.79,126.56,95.4,108.71,0.0,0.0,0.0
236,2019-12-22 03:00:00,164.19,128.54,66.46,65.8,1.0,1.0,138.79,105.16,124.82,130.55,99.96,105.6,0.0,0.0,0.0
237,2019-12-22 02:00:00,165.7,127.58,66.6,65.92,1.0,1.0,139.22,105.87,123.95,134.95,102.57,103.18,0.0,0.0,0.0
238,2019-12-22 01:00:00,163.66,126.98,66.76,65.96,1.0,1.0,139.24,106.34,124.56,143.61,114.38,102.75,0.0,0.0,0.0
239,2019-12-22 00:00:00,163.9,126.91,66.46,65.61,1.0,1.0,139.58,106.42,122.63,145.87,127.69,102.24,0.0,0.0,0.0
240,2019-12-21 23:00:00,164.69,128.08,66.66,65.87,1.0,1.0,139.96,107.45,121.8,148.88,138.19,101.05,0.0,0.0,0.0
241,2019-12-21 22:00:00,163.83,127.6,66.82,65.75,1.0,1.0,139.94,107.45,123.39,159.21,151.77,383.55,0.0,0.8,0.8
242,2019-12-21 21:00:00,163.61,127.07,66.65,65.79,1.0,1.0,140.02,107.46,121.15,160.62,152.22,427.41,0.0,1.0,1.0
243,2019-12-21 20:00:00,163.44,126.72,66.41,65.65,1.0,1.0,140.06,106.99,121.32,163.59,154.91,427.41,0.0,1.0,1.0
244,2019-12-21 19:00:00,163.03,127.58,66.61,65.84,1.0,1.0,140.49,106.62,121.84,164.17,155.57,427.41,0.0,1.0,1.0
245,2019-12-21 18:00:00,162.69,126.81,66.75,65.68,1.0,1.0,139.05,107.74,116.41,163.62,155.79,427.41,0.0,1.0,1.0
246,2019-12-21 17:00:00,162.8,126.64,66.41,65.73,1.0,1.0,137.57,106.88,112.09,163.97,156.27,427.41,0.0,1.0,1.0
247,2019-12-21 16:00:00,162.86,126.53,66.4,65.77,1.0,1.0,138.91,108.37,109.86,164.29,157.02,427.41,0.0,1.0,1.0
248,2019-12-21 15:00:00,162.93,126.06,65.96,65.25,1.0,1.0,139.72,109.03,106.43,164.75,157.74,427.41,0.0,1.0,1.0
249,2019-12-21 14:00:00,162.73,127.07,65.96,65.39,1.0,1.0,139.39,108.65,108.88,164.69,157.4,427.41,0.0,1.0,1.0
250,2019-12-21 13:00:00,163.34,127.69,66.0,65.41,1.0,1.0,140.33,109.5,113.67,164.64,157.15,427.41,0.0,1.0,1.0
251,2019-12-21 12:00:00,163.5,127.79,66.31,65.59,1.0,1.0,140.06,109.0,117.44,162.65,154.09,427.41,0.0,1.0,1.0
252,2019-12-21 11:00:00,163.81,127.73,66.52,65.86,1.0,1.0,138.21,107.44,119.08,159.78,150.95,427.41,0.0,1.0,1.0
253,2019-12-21 10:00:00,163.76,127.71,66.96,65.92,1.0,1.0,139.59,107.23,123.48,158.65,149.44,427.41,0.0,1.0,1.0
254,2019-12-21 09:00:00,163.95,127.68,67.02,65.92,1.0,1.0,139.36,107.08,126.69,156.74,147.31,427.41,0.0,1.0,1.0
255,2019-12-21 08:00:00,164.13,127.72,66.45,65.95,1.0,1.0,138.96,106.64,128.21,152.1,139.97,427.41,0.0,1.0,1.0
256,2019-12-21 07:00:00,163.79,127.13,66.3,66.06,1.0,1.0,139.75,106.29,127.51,131.61,117.84,427.41,0.0,1.0,1.0
257,2019-12-21 06:00:00,163.74,127.52,66.69,66.06,1.0,1.0,137.69,105.37,124.47,115.9,98.6,304.32,0.0,0.68,0.27
258,2019-12-21 05:00:00,163.85,127.69,66.84,66.16,1.0,1.0,139.58,107.39,125.38,125.85,92.8,122.89,0.0,0.0,0.0
259,2019-12-21 04:00:00,163.99,127.69,66.34,65.89,1.0,1.0,139.81,106.82,122.84,130.28,93.9,122.68,0.0,0.0,0.0
260,2019-12-21 03:00:00,163.51,127.22,66.57,65.97,1.0,1.0,139.2,106.62,125.32,133.97,99.89,121.67,0.0,0.0,0.0
261,2019-12-21 02:00:00,163.81,127.75,66.65,65.85,1.0,1.0,140.11,107.55,122.81,135.36,109.32,120.68,0.0,0.0,0.0
262,2019-12-21 01:00:00,163.9,127.96,66.49,65.72,1.0,1.0,139.79,107.09,122.95,140.87,121.46,119.47,0.0,0.0,0.0
263,2019-12-21 00:00:00,163.65,127.3,66.74,66.0,1.0,1.0,140.2,108.59,121.42,145.78,126.27,118.16,0.0,0.0,0.0
264,2019-12-20 23:00:00,163.72,127.56,66.51,65.97,1.0,1.0,140.54,108.52,120.99,149.39,137.4,116.14,0.0,0.0,0.0
265,2019-12-20 22:00:00,163.78,127.64,66.65,65.58,1.0,1.0,140.02,107.8,121.25,159.54,152.09,387.71,0.0,0.8,0.8
266,2019-12-20 21:00:00,163.48,127.57,66.85,65.72,1.0,1.0,140.42,107.72,120.4,162.87,154.19,430.34,0.0,1.0,1.0
267,2019-12-20 20:00:00,163.55,128.43,66.71,65.93,1.0,1.0,139.92,108.15,117.73,164.13,155.24,430.34,0.0,1.0,1.0
268,2019-12-20 19:00:00,163.26,128.2,66.68,65.67,1.0,1.0,140.69,107.68,117.4,163.82,155.65,430.34,0.0,1.0,1.0
269,2019-12-20 18:00:00,163.15,127.55,66.2,65.46,1.0,1.0,139.41,108.53,111.37,163.76,156.08,430.34,0.0,1.0,1.0
270,2019-12-20 17:00:00,163.27,126.86,66.03,65.05,1.0,1.0,139.88,108.76,104.94,164.45,157.52,430.34,0.0,1.0,1.0
271,2019-12-20 16:00:00,163.1,127.35,66.03,65.36,1.0,1.0,140.25,109.69,98.52,164.23,157.54,430.34,0.0,1.0,1.0
272,2019-12-20 15:00:00,162.79,127.66,66.03,65.32,1.0,1.0,138.93,109.76,102.34,164.14,157.63,430.34,0.0,1.0,1.0
273,2019-12-20 14:00:00,163.6,128.87,66.18,65.44,1.0,1.0,137.42,108.12,108.93,164.2,157.19,430.34,0.0,1.0,1.0
274,2019-12-20 13:00:00,163.03,130.27,66.19,65.35,1.0,1.0,138.18,109.15,108.61,164.27,157.0,430.34,0.0,1.0,1.0
275,2019-12-20 12:00:00,163.2,129.64,66.27,65.74,1.0,1.0,139.47,109.48,118.91,163.71,155.75,430.34,0.0,1.0,1.0
276,2019-12-20 11:00:00,163.02,130.59,67.13,66.44,1.0,1.0,139.87,109.18,119.25,161.78,152.92,430.34,0.0,1.0,1.0
277,2019-12-20 10:00:00,164.11,130.14,66.73,66.14,1.0,1.0,139.22,107.84,121.38,158.55,149.2,430.34,0.0,1.0,1.0
278,2019-12-20 09:00:00,164.16,132.33,67.86,67.05,1.0,1.0,138.93,107.31,125.26,155.63,145.07,430.34,0.0,1.0,1.0
279,2019-12-20 08:00:00,167.92,135.04,67.84,67.05,1.0,1.0,138.84,105.36,134.53,147.05,133.53,430.34,0.0,1.0,1.0
280,2019-12-20 07:00:00,165.18,128.79,67.41,66.99,1.0,1.0,139.03,105.64,137.35,128.39,114.21,430.34,0.0,1.0,1.0
281,2019-12-20 06:00:00,168.73,131.86,67.27,66.67,1.0,1.0,138.34,103.19,132.11,110.11,92.47,312.46,0.0,0.67,0.25
282,2019-12-20 05:00:00,168.38,129.08,67.39,66.65,1.0,1.0,138.59,101.44,132.09,119.81,90.02,135.65,0.0,0.0,0.0
283,2019-12-20 04:00:00,166.2,129.52,67.23,66.5,1.0,1.0,138.84,102.25,131.7,122.88,93.29,133.4,0.0,0.0,0.0
284,2019-12-20 03:00:00,164.68,128.68,67.2,66.46,1.0,1.0,138.72,101.68,129.79,127.33,96.78,130.98,0.0,0.0,0.0
285,2019-12-20 02:00:00,164.37,128.31,67.03,66.1,1.0,1.0,138.88,103.32,130.77,133.01,100.07,129.8,0.0,0.0,0.0
286,2019-12-20 01:00:00,164.45,128.15,66.83,66.12,1.0,1.0,139.36,104.8,126.86,138.57,107.03,128.94,0.0,0.0,0.0
287,2019-12-20 00:00:00,164.47,128.45,67.05,65.89,1.0,1.0,139.12,105.48,128.16,141.96,121.37,127.82,0.0,0.0,0.0
288,2019-12-19 23:00:00,164.57,128.11,66.71,66.06,1.0,1.0,139.37,103.26,130.57,143.5,130.93,125.21,0.0,0.0,0.0
289,2019-12-19 22:00:00,164.85,129.15,66.73,65.64,1.0,1.0,139.67,103.86,124.17,154.95,146.85,378.13,0.0,0.8,0.8
290,2019-12-19 21:00:00,164.55,128.13,66.6,65.68,1.0,1.0,139.87,105.36,125.95,156.48,147.46,417.77,0.0,1.0,1.0
291,2019-12-19 20:00:00,164.23,128.61,66.86,65.86,1.0,1.0,139.67,106.42,124.47,157.68,148.27,417.77,0.03,1.0,1.0
292,2019-12-19 19:00:00,163.79,129.0,66.85,66.24,1.0,1.0,140.6,107.76,120.31,159.92,151.22,417.77,0.0,1.0,1.0
293,2019-12-19 18:00:00,163.85,128.2,66.84,65.81,1.0,1.0,140.32,107.48,115.43,163.03,154.67,417.77,0.0,1.0,1.0
294,2019-12-19 17:00:00,163.2,126.35,66.29,65.66,1.0,1.0,140.15,108.1,109.94,163.67,155.83,417.77,0.0,1.0,1.0
295,2019-12-19 16:00:00,163.49,127.08,66.17,65.5,1.0,1.0,140.88,109.78,104.26,163.69,155.94,417.77,0.0,1.0,1.0
296,2019-12-19 15:00:00,163.43,130.25,66.83,66.16,1.0,1.0,140.29,109.31,108.14,164.03,156.16,417.77,0.0,1.0,1.0
297,2019-12-19 14:00:00,163.5,128.22,66.6,65.91,1.0,1.0,140.16,109.14,116.04,163.37,155.09,417.77,0.0,1.0,1.0
298,2019-12-19 13:00:00,164.66,129.21,66.64,65.9,1.0,1.0,139.43,108.3,118.78,163.16,155.67,417.77,0.05,1.0,1.0
299,2019-12-19 12:00:00,160.27,124.66,67.53,66.85,1.0,1.0,139.69,108.18,120.53,168.54,159.54,417.77,1.0,1.0,1.0
300,2019-12-19 11:00:00,151.66,125.19,67.7,66.99,1.0,1.0,139.18,107.58,123.62,167.22,157.53,417.77,1.0,1.0,1.0
301,2019-12-19 10:00:00,160.56,131.62,68.69,67.94,1.0,1.0,137.45,105.76,127.15,166.26,156.25,417.77,1.0,1.0,1.0
302,2019-12-19 09:00:00,160.13,129.12,69.37,68.8,1.0,1.0,137.37,101.58,129.91,166.16,155.18,417.77,1.0,1.0,1.0
303,2019-12-19 08:00:00,158.57,127.19,69.94,69.23,1.0,1.0,137.73,98.0,135.54,164.59,151.38,417.77,1.0,1.0,1.0
304,2019-12-19 07:00:00,158.41,124.83,69.38,68.24,1.0,1.0,136.06,94.86,137.61,141.45,123.37,417.77,1.0,1.0,1.0
305,2019-12-19 06:00:00,158.36,123.95,68.9,67.91,1.0,1.0,127.92,90.64,134.44,111.77,92.39,307.95,0.0,0.67,0.25
306,2019-12-19 05:00:00,159.58,124.75,68.28,67.4,1.0,1.0,137.08,96.54,132.28,124.42,92.96,150.17,0.0,0.0,0.0
307,2019-12-19 04:00:00,160.92,125.19,67.73,66.97,1.0,1.0,135.86,95.99,130.21,125.66,97.73,154.02,0.0,0.0,0.0
308,2019-12-19 03:00:00,167.76,129.92,67.47,66.67,1.0,1.0,138.19,98.56,131.93,129.17,101.35,152.74,0.0,0.0,0.0
309,2019-12-19 02:00:00,169.47,130.35,67.29,66.74,1.0,1.0,138.31,100.21,132.03,136.89,103.07,150.95,0.0,0.0,0.0
310,2019-12-19 01:00:00,167.84,128.72,67.22,66.79,1.0,1.0,138.61,101.3,131.51,148.42,116.02,149.97,0.0,0.0,0.0
311,2019-12-19 00:00:00,165.62,129.06,67.07,66.23,1.0,1.0,138.7,101.28,128.87,149.42,128.27,150.71,0.0,0.0,0.0
312,2019-12-18 23:00:00,165.92,129.92,66.91,66.21,1.0,1.0,138.91,102.79,128.01,153.6,140.66,149.32,0.0,0.0,0.0
313,2019-12-18 22:00:00,167.1,130.21,67.09,66.34,1.0,1.0,139.28,103.25,125.63,164.72,156.38,376.97,0.8,0.8,0.8
314,2019-12-18 21:00:00,165.6,130.07,66.59,65.99,1.0,1.0,138.57,104.17,128.73,163.06,152.52,413.86,0.73,1.0,1.0
315,2019-12-18 20:00:00,166.77,130.53,66.9,65.97,1.0,1.0,139.46,105.92,124.24,158.14,148.75,413.86,0.03,1.0,1.0
316,2019-12-18 19:00:00,165.99,130.52,66.98,66.11,1.0,1.0,139.84,106.79,121.76,159.59,150.79,413.86,0.0,1.0,1.0
317,2019-12-18 18:00:00,164.21,129.84,66.84,66.16,1.0,1.0,140.13,107.75,120.02,161.05,152.93,413.86,0.0,1.0,1.0
318,2019-12-18 17:00:00,163.42,128.32,66.97,66.34,1.0,1.0,140.04,107.94,119.82,162.52,154.67,413.86,0.0,1.0,1.0
319,2019-12-18 16:00:00,163.96,129.07,66.7,65.97,1.0,1.0,139.93,108.34,116.0,163.71,156.04,413.86,0.0,1.0,1.0
320,2019-12-18 15:00:00,164.03,129.58,66.68,65.99,1.0,1.0,139.54,108.56,116.34,163.04,154.58,413.86,0.0,1.0,1.0
321,2019-12-18 14:00:00,164.21,130.13,66.41,65.72,1.0,1.0,139.67,108.62,118.11,162.51,153.97,413.86,0.0,1.0,1.0
322,2019-12-18 13:00:00,164.18,130.19,66.7,65.93,1.0,1.0,139.46,108.93,119.33,166.41,158.3,413.86,0.47,1.0,1.0
323,2019-12-18 12:00:00,165.53,132.95,66.98,66.51,1.0,1.0,139.44,108.44,126.18,168.02,158.9,413.86,1.0,1.0,1.0
324,2019-12-18 11:00:00,169.13,132.84,67.35,66.43,1.0,1.0,138.62,107.77,131.1,166.88,157.07,413.86,1.0,1.0,1.0
325,2019-12-18 10:00:00,171.46,135.79,67.74,66.88,1.0,1.0,138.27,105.53,136.85,166.23,155.9,413.86,1.0,1.0,1.0
326,2019-12-18 09:00:00,170.83,136.15,69.41,68.67,1.0,1.0,138.42,101.95,136.61,166.22,154.55,413.86,1.0,1.0,1.0
327,2019-12-18 08:00:00,171.11,134.78,68.96,68.11,1.0,1.0,138.01,100.39,142.31,164.64,151.3,413.86,1.0,1.0,1.0
328,2019-12-18 07:00:00,170.53,133.3,69.21,68.54,1.0,1.0,138.18,99.42,141.57,141.93,123.83,413.86,1.0,1.0,1.0
329,2019-12-18 06:00:00,171.42,131.07,68.11,67.35,1.0,1.0,137.66,97.9,137.59,110.09,91.54,327.11,0.0,0.67,0.25
330,2019-12-18 05:00:00,171.75,131.6,68.04,67.28,1.0,1.0,138.0,98.25,137.43,121.07,88.92,169.64,0.0,0.0,0.0
331,2019-12-18 04:00:00,172.19,131.14,67.62,66.97,1.0,1.0,138.28,99.53,135.53,123.77,92.33,161.25,0.0,0.0,0.0
332,2019-12-18 03:00:00,171.06,131.59,67.65,67.03,1.0,1.0,138.61,100.77,135.64,126.65,97.4,160.63,0.0,0.0,0.0
333,2019-12-18 02:00:00,168.39,128.92,67.65,66.48,1.0,1.0,138.79,101.39,132.08,130.89,100.45,157.75,0.0,0.0,0.0
334,2019-12-18 01:00:00,164.19,128.23,66.97,66.34,1.0,1.0,139.44,105.94,132.69,139.06,107.22,147.27,0.0,0.0,0.0
335,2019-12-18 00:00:00,164.45,129.44,67.13,66.41,1.0,1.0,139.71,107.02,131.48,143.6,121.49,143.31,0.0,0.0,0.0
336,2019-12-17 23:00:00,166.47,128.53,67.15,66.43,1.0,1.0,139.73,107.25,130.58,145.47,132.45,142.61,0.0,0.0,0.0
337,2019-12-17 22:00:00,163.68,127.67,67.17,66.43,1.0,1.0,140.22,107.94,129.29,156.23,148.06,390.92,0.03,0.8,0.8
338,2019-12-17 21:00:00,163.77,127.5,66.86,66.4,1.0,1.0,139.58,107.51,130.44,158.61,149.14,429.61,0.0,1.0,1.0
339,2019-12-17 20:00:00,163.62,129.01,66.77,66.38,1.0,1.0,140.03,107.94,126.93,159.54,150.55,429.61,0.0,1.0,1.0
340,2019-12-17 19:00:00,163.5,128.55,66.89,66.48,1.0,1.0,140.49,108.95,124.63,160.64,152.02,429.61,0.0,1.0,1.0
341,2019-12-17 18:00:00,163.09,128.37,67.03,66.55,1.0,1.0,140.7,108.95,122.18,162.59,154.23,429.61,0.0,1.0,1.0
342,2019-12-17 17:00:00,163.1,128.2,66.82,65.91,1.0,1.0,140.99,108.95,114.74,163.62,155.69,429.61,0.0,1.0,1.0
343,2019-12-17 16:00:00,162.68,129.09,66.65,65.95,1.0,1.0,140.77,109.56,105.19,163.47,155.86,429.61,0.0,1.0,1.0
344,2019-12-17 15:00:00,163.75,128.47,66.67,66.01,1.0,1.0,140.7,109.58,106.87,163.59,155.65,429.61,0.0,1.0,1.0
345,2019-12-17 14:00:00,161.17,128.79,66.99,66.46,1.0,1.0,140.26,109.6,115.76,163.15,155.24,429.61,0.0,1.0,1.0
346,2019-12-17 13:00:00,163.28,131.06,67.26,66.78,1.0,1.0,140.39,109.63,122.41,163.66,156.17,429.61,0.12,1.0,1.0
347,2019-12-17 12:00:00,164.16,131.07,67.24,66.47,1.0,1.0,139.07,108.43,121.59,168.26,159.21,429.61,1.0,1.0,1.0
348,2019-12-17 11:00:00,167.18,133.38,67.41,66.69,1.0,1.0,139.56,108.37,126.71,166.91,157.46,429.61,1.0,1.0,1.0
349,2019-12-17 10:00:00,162.32,129.44,68.18,67.42,1.0,1.0,138.47,106.79,128.74,165.98,156.0,429.61,1.0,1.0,1.0
350,2019-12-17 09:00:00,158.84,126.87,69.57,68.67,1.0,1.0,134.51,98.52,132.38,165.79,153.95,429.61,1.0,1.0,1.0
351,2019-12-17 08:00:00,156.74,125.52,70.75,70.09,1.0,1.0,137.75,97.44,125.26,163.82,150.25,429.61,1.0,1.0,1.0
352,2019-12-17 07:00:00,157.16,123.15,69.17,68.46,1.0,1.0,138.02,97.99,125.74,140.66,122.49,429.61,1.0,1.0,1.0
353,2019-12-17 06:00:00,159.05,124.23,68.15,67.92,1.0,1.0,138.45,98.96,121.12,111.7,92.23,310.41,0.0,0.67,0.25
354,2019-12-17 05:00:00,158.74,124.6,68.71,68.1,1.0,1.0,138.23,96.69,117.74,124.6,92.76,117.33,0.0,0.0,0.0
355,2019-12-17 04:00:00,158.25,122.76,68.5,67.79,1.0,1.0,138.69,98.1,112.48,125.59,96.81,116.99,0.0,0.0,0.0
356,2019-12-17 03:00:00,159.11,124.12,68.5,67.29,1.0,1.0,138.57,101.25,112.69,129.59,99.38,122.11,0.0,0.0,0.0
357,2019-12-17 02:00:00,160.52,125.09,67.52,66.69,1.0,1.0,138.93,103.1,109.6,138.26,101.41,116.27,0.0,0.0,0.0
358,2019-12-17 01:00:00,162.03,125.21,67.47,66.78,1.0,1.0,139.86,106.16,106.49,147.15,116.69,113.94,0.0,0.0,0.0
359,2019-12-17 00:00:00,159.8,125.6,67.56,66.82,1.0,1.0,140.24,111.46,102.56,147.89,126.95,124.2,0.0,0.0,0.0
360,2019-12-16 23:00:00,158.25,123.97,67.4,66.66,1.0,1.0,140.29,110.32,103.05,151.92,138.86,121.44,0.0,0.0,0.0
361,2019-12-16 22:00:00,161.31,125.87,67.5,66.83,1.0,1.0,140.56,111.55,101.08,164.59,156.15,376.29,0.8,0.8,0.8
362,2019-12-16 21:00:00,157.05,123.79,67.25,66.56,1.0,1.0,139.71,112.71,105.05,166.5,155.82,415.93,1.0,1.0,1.0
363,2019-12-16 20:00:00,154.9,123.27,67.16,66.66,1.0,1.0,139.82,113.64,100.35,158.56,149.27,415.93,0.08,1.0,1.0
364,2019-12-16 19:00:00,156.9,124.38,67.59,66.41,1.0,1.0,140.41,114.24,98.88,160.08,151.47,415.93,0.0,1.0,1.0
365,2019-12-16 18:00:00,153.89,121.51,67.31,66.63,1.0,1.0,140.46,114.24,95.48,163.89,155.53,415.93,0.0,1.0,1.0
366,2019-12-16 17:00:00,153.02,121.38,67.17,65.85,1.0,1.0,140.86,115.54,86.17,163.88,155.97,415.93,0.0,1.0,1.0
367,2019-12-16 16:00:00,151.09,120.19,66.66,65.18,1.0,1.0,141.24,118.02,73.65,163.58,156.4,415.93,0.0,1.0,1.0
368,2019-12-16 15:00:00,151.87,121.35,66.68,66.09,1.0,1.0,140.89,116.56,80.64,163.75,156.38,415.93,0.0,1.0,1.0
369,2019-12-16 14:00:00,153.03,122.5,66.88,66.37,1.0,1.0,140.32,115.25,94.66,163.53,155.68,415.93,0.0,1.0,1.0
370,2019-12-16 13:00:00,153.18,122.59,67.1,66.47,1.0,1.0,140.3,115.25,94.67,162.93,154.64,415.93,0.0,1.0,1.0
371,2019-12-16 12:00:00,154.12,125.49,67.93,67.26,1.0,1.0,140.1,114.59,95.48,165.82,157.84,415.93,0.43,1.0,1.0
372,2019-12-16 11:00:00,157.82,127.21,67.78,67.23,1.0,1.0,139.65,114.24,96.69,167.3,158.02,415.93,1.0,1.0,1.0
373,2019-12-16 10:00:00,162.35,132.5,68.59,67.85,1.0,1.0,139.39,114.34,100.45,166.19,156.55,415.93,1.0,1.0,1.0
374,2019-12-16 09:00:00,160.73,128.25,68.62,67.89,1.0,1.0,140.77,111.52,101.65,165.73,155.0,415.93,1.0,1.0,1.0
375,2019-12-16 08:00:00,159.44,125.21,68.69,68.17,1.0,1.0,138.71,104.88,108.7,140.5,112.51,213.87,0.25,0.25,0.25
376,2019-12-16 07:00:00,159.87,126.33,68.73,67.93,1.0,1.0,139.07,103.76,111.52,131.93,98.35,144.87,0.0,0.0,0.0
377,2019-12-16 06:00:00,159.12,124.89,68.87,68.11,1.0,1.0,139.09,103.75,108.17,131.93,98.35,144.87,0.0,0.0,0.0
378,2019-12-16 05:00:00,160.32,124.34,67.77,67.2,1.0,1.0,139.52,103.02,109.94,131.93,98.35,144.87,0.0,0.0,0.0
379,2019-12-16 04:00:00,160.62,125.36,68.12,66.99,1.0,1.0,139.42,106.13,107.64,131.93,98.35,144.87,0.0,0.0,0.0
380,2019-12-16 03:00:00,161.21,125.61,67.74,66.9,1.0,1.0,139.35,105.35,106.07,131.93,98.35,144.87,0.0,0.0,0.0
381,2019-12-16 02:00:00,161.98,125.97,67.63,66.71,1.0,1.0,139.95,108.42,103.75,131.93,98.35,144.87,0.0,0.0,0.0
382,2019-12-16 01:00:00,160.9,125.02,67.58,66.92,1.0,1.0,140.19,108.47,101.17,131.93,98.35,144.87,0.0,0.0,0.0
383,2019-12-16 00:00:00,160.6,126.0,67.7,66.84,1.0,1.0,139.85,109.31,100.11,131.93,98.35,144.87,0.0,0.0,0.0
384,2019-12-15 23:00:00,159.81,125.41,67.11,66.6,1.0,1.0,139.88,109.95,103.64,131.93,98.35,144.87,0.0,0.0,0.0
385,2019-12-15 22:00:00,161.39,125.44,67.25,66.95,1.0,1.0,140.48,112.15,104.57,131.93,98.35,144.87,0.0,0.0,0.0
386,2019-12-15 21:00:00,159.91,125.67,67.24,66.43,1.0,1.0,140.57,113.87,107.21,131.93,98.35,144.87,0.0,0.0,0.0
387,2019-12-15 20:00:00,160.1,125.55,67.3,66.51,1.0,1.0,140.35,113.43,106.4,131.93,98.35,144.87,0.0,0.0,0.0
388,2019-12-15 19:00:00,158.67,125.62,67.03,66.27,1.0,1.0,140.77,114.24,108.46,131.93,98.35,144.87,0.0,0.0,0.0
389,2019-12-15 18:00:00,161.73,127.18,67.35,66.58,1.0,1.0,140.87,114.34,108.25,131.93,98.35,144.87,0.0,0.0,0.0
390,2019-12-15 17:00:00,162.53,128.15,67.63,66.71,1.0,1.0,140.68,114.3,103.5,131.93,98.35,144.87,0.0,0.0,0.0
391,2019-12-15 16:00:00,160.48,125.22,66.99,66.53,1.0,1.0,140.81,115.5,89.25,131.93,98.35,144.87,0.0,0.0,0.0
392,2019-12-15 15:00:00,157.62,124.67,67.02,66.19,1.0,1.0,143.02,118.34,98.87,131.93,98.35,144.87,0.0,0.0,0.0
393,2019-12-15 14:00:00,160.84,125.81,66.78,66.04,1.0,1.0,141.97,116.63,107.24,131.93,98.35,144.87,0.0,0.0,0.0
394,2019-12-15 13:00:00,161.59,126.33,66.77,65.79,1.0,1.0,140.94,115.13,107.54,131.93,98.35,144.87,0.0,0.0,0.0
395,2019-12-15 12:00:00,161.82,126.05,66.86,65.86,1.0,1.0,140.51,115.18,107.68,131.93,98.35,144.87,0.0,0.0,0.0
396,2019-12-15 11:00:00,162.07,126.36,66.9,65.93,1.0,1.0,140.4,114.82,108.85,131.93,98.35,144.87,0.0,0.0,0.0
397,2019-12-15 10:00:00,162.0,127.57,66.97,66.01,1.0,1.0,139.89,114.89,117.0,131.93,98.35,144.87,0.0,0.0,0.0
398,2019-12-15 09:00:00,162.99,126.76,67.07,66.39,1.0,1.0,140.01,114.42,113.89,131.93,98.35,144.87,0.0,0.0,0.0
399,2019-12-15 08:00:00,162.64,128.24,67.76,66.83,1.0,1.0,140.0,114.79,121.82,131.93,98.35,144.87,0.0,0.0,0.0
400,2019-12-15 07:00:00,163.03,127.94,67.65,66.61,1.0,1.0,140.02,113.09,117.79,131.93,98.35,144.87,0.0,0.0,0.0
401,2019-12-15 06:00:00,166.62,129.36,67.57,66.66,1.0,1.0,140.03,108.49,110.24,131.93,98.35,144.87,0.0,0.0,0.0
402,2019-12-15 05:00:00,167.15,129.89,67.25,66.44,1.0,1.0,139.65,108.51,110.78,131.93,98.35,144.87,0.0,0.0,0.0
403,2019-12-15 04:00:00,166.24,128.68,67.58,66.79,1.0,1.0,139.78,106.04,110.77,131.93,98.35,144.87,0.0,0.0,0.0
404,2019-12-15 03:00:00,164.62,129.09,67.8,67.11,1.0,1.0,138.9,106.63,107.53,133.36,98.66,147.2,0.0,0.0,0.0
405,2019-12-15 02:00:00,164.86,128.3,67.15,66.6,1.0,1.0,140.17,108.97,105.7,140.53,101.45,148.73,0.0,0.0,0.0
406,2019-12-15 01:00:00,164.34,128.29,67.31,66.36,1.0,1.0,140.34,110.06,104.1,147.23,118.29,148.46,0.0,0.0,0.0
407,2019-12-15 00:00:00,164.34,128.21,67.03,66.29,1.0,1.0,140.54,111.77,101.97,149.13,126.0,144.95,0.0,0.0,0.0
408,2019-12-14 23:00:00,164.24,128.41,66.97,66.19,1.0,1.0,140.2,112.29,104.6,152.93,136.89,145.21,0.0,0.0,0.0
409,2019-12-14 22:00:00,164.33,128.14,66.84,66.13,1.0,1.0,140.36,112.9,101.34,164.47,154.99,388.19,0.8,0.8,0.0
410,2019-12-14 21:00:00,164.05,128.07,67.08,66.48,1.0,1.0,140.98,113.65,102.81,166.16,155.71,424.24,1.0,1.0,0.0
411,2019-12-14 20:00:00,163.99,127.44,66.84,66.18,1.0,1.0,141.22,113.15,100.5,165.99,155.89,424.24,1.0,1.0,0.0
412,2019-12-14 19:00:00,163.94,127.84,66.89,66.17,1.0,1.0,140.54,113.23,99.82,165.86,156.03,424.24,1.0,1.0,0.0
413,2019-12-14 18:00:00,163.86,127.28,66.6,65.93,1.0,1.0,140.68,112.98,99.0,165.87,156.26,424.24,1.0,1.0,0.0
414,2019-12-14 17:00:00,163.52,127.41,66.52,65.84,1.0,1.0,140.54,112.98,92.39,166.14,157.11,424.24,1.0,1.0,0.0
415,2019-12-14 16:00:00,163.61,127.44,66.43,65.5,1.0,1.0,140.49,113.12,93.62,166.14,157.54,424.24,1.0,1.0,0.0
416,2019-12-14 15:00:00,163.9,127.65,66.53,65.87,1.0,1.0,140.37,113.15,92.21,166.17,157.56,424.24,1.0,1.0,0.0
417,2019-12-14 14:00:00,164.19,128.79,66.52,65.66,1.0,1.0,140.23,113.22,95.36,165.9,157.25,424.24,1.0,1.0,0.0
418,2019-12-14 13:00:00,163.57,127.84,66.58,66.09,1.0,1.0,140.63,113.82,95.55,165.9,156.99,424.24,1.0,1.0,0.0
419,2019-12-14 12:00:00,164.12,128.37,66.35,65.66,1.0,1.0,140.67,113.24,95.97,165.75,156.2,424.24,1.0,1.0,0.0
420,2019-12-14 11:00:00,164.41,129.54,66.75,66.04,1.0,1.0,140.51,113.25,100.99,165.53,155.88,424.24,1.0,1.0,0.0
421,2019-12-14 10:00:00,164.39,128.44,66.79,65.92,1.0,1.0,140.43,113.25,99.5,165.08,155.28,424.24,1.0,1.0,0.0
422,2019-12-14 09:00:00,164.46,128.96,66.62,65.84,1.0,1.0,140.4,113.25,103.38,167.42,159.03,424.24,1.0,1.0,0.73
423,2019-12-14 08:00:00,164.13,127.69,66.64,65.92,1.0,1.0,140.66,113.35,102.81,167.54,158.43,424.24,1.0,1.0,1.0
424,2019-12-14 07:00:00,164.18,128.1,66.64,65.8,1.0,1.0,140.37,113.08,101.97,154.08,139.97,424.24,1.0,1.0,1.0
425,2019-12-14 06:00:00,164.44,128.54,66.64,65.91,1.0,1.0,140.48,113.1,99.66,120.8,101.37,315.88,0.67,0.25,0.0
426,2019-12-14 05:00:00,164.43,128.54,66.83,66.11,1.0,1.0,140.38,113.24,98.81,131.1,94.93,163.35,0.0,0.0,0.0
427,2019-12-14 04:00:00,164.54,128.2,66.76,65.4,1.0,1.0,140.19,112.93,98.71,135.09,96.6,162.7,0.0,0.0,0.0
428,2019-12-14 03:00:00,164.18,128.02,66.76,65.9,1.0,1.0,140.21,113.25,98.23,135.81,101.7,161.84,0.0,0.0,0.0
429,2019-12-14 02:00:00,163.99,127.84,66.36,65.76,1.0,1.0,140.26,113.25,98.29,138.86,108.49,160.74,0.0,0.0,0.0
430,2019-12-14 01:00:00,164.21,127.75,66.36,65.6,1.0,1.0,140.67,113.14,98.13,145.4,122.51,160.53,0.0,0.0,0.0
431,2019-12-14 00:00:00,164.47,128.07,66.36,65.73,1.0,1.0,140.46,113.51,97.82,150.89,129.01,159.56,0.0,0.0,0.0
432,2019-12-13 23:00:00,164.56,128.35,66.33,65.96,1.0,1.0,140.6,113.73,101.78,155.81,141.16,156.11,0.0,0.0,0.0
433,2019-12-13 22:00:00,163.98,127.51,66.5,65.77,1.0,1.0,140.7,113.93,101.11,164.94,156.43,388.79,0.8,0.8,0.0
