,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
434,2019-12-13 21:00:00,164.34,127.1,66.33,65.73,1.0,1.0,140.87,113.91,102.83,165.58,155.99,425.7,1.0,1.0,0.0
435,2019-12-13 20:00:00,164.74,127.01,66.33,65.48,1.0,1.0,140.83,114.16,101.64,165.31,155.58,425.7,1.0,1.0,0.0
436,2019-12-13 19:00:00,164.19,127.81,66.44,65.86,1.0,1.0,140.95,114.31,99.58,165.15,155.86,425.7,1.0,1.0,0.0
437,2019-12-13 18:00:00,164.22,127.91,65.89,65.69,1.0,1.0,140.83,114.47,95.34,165.76,157.25,425.7,1.0,1.0,0.0
438,2019-12-13 17:00:00,164.32,128.36,66.25,65.6,1.0,1.0,140.9,114.57,85.93,165.85,157.76,425.7,1.0,1.0,0.0
439,2019-12-13 16:00:00,163.72,127.51,65.95,65.25,1.0,1.0,141.64,116.38,75.24,166.11,158.46,425.7,1.0,1.0,0.0
440,2019-12-13 15:00:00,163.65,127.78,66.06,65.38,1.0,1.0,141.58,116.68,74.52,166.27,158.9,425.7,1.0,1.0,0.0
441,2019-12-13 14:00:00,163.23,127.58,66.14,65.39,1.0,1.0,141.14,116.01,79.84,166.47,159.23,425.7,1.0,1.0,0.0
442,2019-12-13 13:00:00,163.22,128.94,66.66,65.93,1.0,1.0,140.9,115.71,89.81,165.87,158.32,425.7,1.0,1.0,0.0
443,2019-12-13 12:00:00,163.46,128.71,66.59,65.59,1.0,1.0,140.57,115.04,95.27,165.56,157.15,425.7,1.0,1.0,0.0
444,2019-12-13 11:00:00,165.36,130.95,66.38,65.87,1.0,1.0,140.05,115.06,99.94,164.73,155.61,425.7,1.0,1.0,0.0
445,2019-12-13 10:00:00,164.34,131.51,67.62,66.88,1.0,1.0,140.79,114.96,100.45,166.47,157.78,425.7,1.0,1.0,0.33
446,2019-12-13 09:00:00,160.84,129.2,68.55,67.26,1.0,1.0,140.4,113.88,101.43,166.71,156.97,425.7,1.0,1.0,1.0
447,2019-12-13 08:00:00,160.55,127.22,67.17,66.49,1.0,1.0,140.33,113.16,110.06,165.82,154.88,425.7,1.0,1.0,1.0
448,2019-12-13 07:00:00,160.25,126.74,68.3,67.57,1.0,1.0,140.43,112.32,110.8,138.46,121.79,425.7,1.0,1.0,0.8
449,2019-12-13 06:00:00,158.2,124.99,67.35,66.69,1.0,1.0,140.41,111.94,110.04,120.61,96.18,254.92,0.47,0.05,0.0
450,2019-12-13 05:00:00,158.85,124.89,66.99,66.49,1.0,1.0,140.49,112.36,106.28,130.61,95.31,152.22,0.0,0.0,0.0
451,2019-12-13 04:00:00,159.21,124.33,67.03,66.3,1.0,1.0,140.3,112.61,106.21,134.32,97.88,150.52,0.0,0.0,0.0
452,2019-12-13 03:00:00,158.4,124.54,67.1,66.58,1.0,1.0,140.83,112.89,105.01,138.97,101.95,150.97,0.0,0.0,0.0
453,2019-12-13 02:00:00,156.91,123.47,67.06,66.46,1.0,1.0,140.65,113.4,102.43,143.53,107.71,152.17,0.0,0.0,0.0
454,2019-12-13 01:00:00,156.94,123.34,67.13,66.25,1.0,1.0,140.49,113.38,101.29,148.16,118.56,150.98,0.0,0.0,0.0
455,2019-12-13 00:00:00,155.42,123.7,67.13,66.2,1.0,1.0,140.76,113.37,100.76,151.65,129.52,153.17,0.0,0.0,0.0
456,2019-12-12 23:00:00,155.57,122.44,67.16,65.98,1.0,1.0,140.55,113.49,99.77,155.43,143.66,174.28,0.0,0.0,0.0
457,2019-12-12 22:00:00,156.41,122.96,66.51,65.84,1.0,1.0,140.41,113.57,97.13,166.06,155.9,425.46,1.0,1.0,0.0
458,2019-12-12 21:00:00,163.13,126.76,66.5,65.81,1.0,1.0,140.65,113.47,97.82,165.22,155.74,425.46,1.0,1.0,0.0
459,2019-12-12 20:00:00,163.62,127.94,66.48,65.77,1.0,1.0,140.73,114.34,96.44,165.64,156.27,425.46,1.0,1.0,0.0
460,2019-12-12 19:00:00,163.31,126.94,65.94,65.27,1.0,1.0,140.75,113.93,94.24,165.54,156.41,425.46,1.0,1.0,0.0
461,2019-12-12 18:00:00,163.31,126.94,65.94,65.27,1.0,1.0,140.75,113.93,94.24,165.54,156.41,425.46,1.0,1.0,0.0
462,2019-12-12 17:00:00,163.31,126.94,65.94,65.27,1.0,1.0,140.75,113.93,94.24,165.54,156.41,425.46,1.0,1.0,0.0
463,2019-12-12 16:00:00,162.65,127.6,66.26,65.63,1.0,1.0,141.3,116.97,76.03,166.36,158.91,425.46,1.0,1.0,0.0
464,2019-12-12 15:00:00,163.14,127.81,66.06,65.39,1.0,1.0,141.61,117.67,71.69,165.97,158.42,425.46,1.0,1.0,0.0
465,2019-12-12 14:00:00,163.14,128.83,66.1,65.42,1.0,1.0,141.03,115.41,82.48,165.89,158.27,425.46,1.0,1.0,0.0
466,2019-12-12 13:00:00,163.46,128.8,66.12,65.48,1.0,1.0,140.32,114.9,90.91,165.39,157.78,425.46,1.0,1.0,0.0
467,2019-12-12 12:00:00,162.83,128.75,66.79,66.17,1.0,1.0,140.13,115.32,92.75,165.45,156.82,425.46,1.0,1.0,0.0
468,2019-12-12 11:00:00,163.63,129.93,67.05,66.38,1.0,1.0,139.85,114.77,96.22,165.07,155.98,425.46,1.0,1.0,0.0
469,2019-12-12 10:00:00,164.4,130.34,66.91,66.17,1.0,1.0,140.08,113.89,103.43,166.42,157.34,425.46,1.0,1.0,0.32
470,2019-12-12 09:00:00,164.59,132.02,67.71,67.18,1.0,1.0,139.77,113.73,102.81,166.9,156.85,425.46,1.0,1.0,1.0
471,2019-12-12 08:00:00,164.53,130.74,67.49,66.7,1.0,1.0,140.23,112.05,106.82,165.79,154.69,425.46,1.0,1.0,1.0
472,2019-12-12 07:00:00,165.15,130.3,68.04,67.29,1.0,1.0,140.34,111.69,107.24,140.02,123.11,425.46,1.0,1.0,0.8
473,2019-12-12 06:00:00,165.96,129.05,67.4,66.63,1.0,1.0,140.04,110.1,105.16,122.19,95.22,280.11,0.47,0.05,0.0
474,2019-12-12 05:00:00,164.19,128.0,67.16,66.39,1.0,1.0,140.28,110.53,102.83,132.1,91.13,193.34,0.0,0.0,0.0
475,2019-12-12 04:00:00,164.28,127.4,66.94,66.17,1.0,1.0,140.62,110.95,102.05,131.9,95.09,192.44,0.0,0.0,0.0
476,2019-12-12 03:00:00,164.46,127.4,66.92,66.16,1.0,1.0,140.38,112.31,102.74,133.8,99.84,190.53,0.0,0.0,0.0
477,2019-12-12 02:00:00,164.41,127.99,66.98,66.22,1.0,1.0,140.27,112.67,100.66,139.64,116.69,190.77,0.0,0.0,0.0
478,2019-12-12 01:00:00,164.27,127.28,67.05,66.33,1.0,1.0,140.25,112.56,101.19,145.46,126.42,189.44,0.0,0.0,0.0
479,2019-12-12 00:00:00,164.33,127.79,66.78,66.04,1.0,1.0,140.41,112.68,99.97,150.22,131.02,187.97,0.0,0.0,0.0
480,2019-12-11 23:00:00,164.28,127.81,66.79,66.03,1.0,1.0,140.36,112.81,99.79,155.06,145.24,200.5,0.0,0.0,0.0
481,2019-12-11 22:00:00,164.0,127.62,66.79,66.03,1.0,1.0,140.42,113.18,97.74,165.98,155.12,422.65,1.0,1.0,0.0
482,2019-12-11 21:00:00,164.05,127.52,66.79,66.03,1.0,1.0,140.69,113.68,97.96,165.15,155.11,422.65,1.0,1.0,0.0
483,2019-12-11 20:00:00,160.59,126.84,66.3,65.54,1.0,1.0,140.38,113.38,99.92,165.15,155.11,422.65,1.0,1.0,0.0
484,2019-12-11 19:00:00,170.75,126.81,66.67,65.97,1.0,1.0,140.38,114.24,97.77,165.15,155.11,422.65,1.0,1.0,0.0
485,2019-12-11 18:00:00,165.88,128.21,67.0,66.34,1.0,1.0,140.25,114.37,96.51,165.15,155.11,422.65,1.0,1.0,0.0
486,2019-12-11 17:00:00,163.69,127.59,66.77,66.17,1.0,1.0,140.53,114.42,89.85,165.15,155.11,422.65,1.0,1.0,0.0
487,2019-12-11 16:00:00,163.79,129.46,66.74,65.87,1.0,1.0,141.3,117.77,75.51,165.15,155.11,422.65,1.0,1.0,0.0
488,2019-12-11 15:00:00,162.94,128.89,66.96,66.31,1.0,1.0,144.99,119.62,74.53,165.15,155.11,422.65,1.0,1.0,0.0
489,2019-12-11 14:00:00,162.59,128.83,66.88,66.31,1.0,1.0,143.06,117.1,85.34,165.15,155.11,422.65,1.0,1.0,0.0
490,2019-12-11 13:00:00,159.17,130.04,66.49,65.75,1.0,1.0,143.52,113.22,93.29,165.15,155.11,422.65,1.0,1.0,0.0
491,2019-12-11 12:00:00,159.17,130.04,66.49,65.75,1.0,1.0,140.38,115.65,93.26,165.15,155.11,422.65,1.0,1.0,0.0
492,2019-12-11 11:00:00,159.17,130.04,66.49,65.75,1.0,1.0,140.38,115.65,93.26,165.15,155.11,422.65,1.0,1.0,0.0
493,2019-12-11 10:00:00,159.17,130.04,66.49,65.75,1.0,1.0,140.16,110.34,100.26,165.15,155.11,422.65,1.0,1.0,0.0
494,2019-12-11 09:00:00,170.14,137.05,68.14,67.37,1.0,1.0,141.55,110.74,107.13,165.15,155.11,422.65,1.0,1.0,0.0
495,2019-12-11 08:00:00,171.02,136.28,67.61,67.38,1.0,1.0,140.02,108.56,109.38,165.05,152.3,422.65,1.0,1.0,1.0
496,2019-12-11 07:00:00,169.11,130.9,67.43,67.59,1.0,1.0,139.68,107.18,113.09,135.93,118.08,422.65,1.0,1.0,0.8
497,2019-12-11 06:00:00,168.96,129.47,67.65,66.78,1.0,1.0,139.66,106.36,109.25,117.28,94.58,266.06,0.47,0.05,0.0
498,2019-12-11 05:00:00,167.95,130.48,67.7,67.15,1.0,1.0,138.45,106.88,108.72,125.76,94.37,161.36,0.0,0.0,0.0
499,2019-12-11 04:00:00,166.95,129.46,66.69,66.73,1.0,1.0,139.14,106.21,110.7,129.68,95.94,160.79,0.0,0.0,0.0
500,2019-12-11 03:00:00,165.87,129.21,67.56,66.38,1.0,1.0,137.21,107.62,107.14,136.91,98.05,160.04,0.0,0.0,0.0
501,2019-12-11 02:00:00,165.61,130.26,67.51,66.29,1.0,1.0,140.1,108.38,106.49,141.42,108.73,159.4,0.0,0.0,0.0
502,2019-12-11 01:00:00,164.72,128.65,67.36,66.13,1.0,1.0,140.02,108.87,103.38,144.61,123.09,158.76,0.0,0.0,0.0
503,2019-12-11 00:00:00,165.13,129.54,67.4,66.47,1.0,1.0,140.19,110.8,105.67,149.65,128.16,157.24,0.0,0.0,0.0
504,2019-12-10 23:00:00,165.63,132.47,67.34,66.63,1.0,1.0,140.66,111.07,101.77,154.55,142.68,172.77,0.0,0.0,0.0
505,2019-12-10 22:00:00,164.99,128.53,67.06,66.56,1.0,1.0,140.17,112.48,102.65,165.69,154.66,421.55,1.0,1.0,0.0
506,2019-12-10 21:00:00,164.04,127.39,66.64,65.74,1.0,1.0,140.62,112.85,99.51,165.82,154.91,421.55,1.0,1.0,0.0
507,2019-12-10 20:00:00,164.01,126.76,66.64,65.69,1.0,1.0,140.14,112.77,97.81,165.85,155.59,421.55,1.0,1.0,0.0
508,2019-12-10 19:00:00,164.36,127.21,66.86,65.7,1.0,1.0,140.25,113.57,94.8,165.43,155.56,421.55,1.0,1.0,0.0
509,2019-12-10 18:00:00,164.09,126.95,66.77,65.82,1.0,1.0,140.27,114.04,92.24,165.48,156.5,421.55,1.0,1.0,0.0
510,2019-12-10 17:00:00,163.56,126.72,66.52,65.51,1.0,1.0,140.71,114.13,87.2,165.38,156.91,421.55,1.0,1.0,0.0
511,2019-12-10 16:00:00,162.91,127.39,66.36,65.78,1.0,1.0,140.93,116.03,80.99,165.69,157.55,421.55,1.0,1.0,0.0
512,2019-12-10 15:00:00,163.24,127.33,66.49,65.92,1.0,1.0,141.17,115.86,78.95,165.77,157.78,421.55,1.0,1.0,0.0
513,2019-12-10 14:00:00,163.59,128.58,66.57,65.78,1.0,1.0,140.29,114.2,81.11,165.72,157.47,421.55,1.0,1.0,0.0
514,2019-12-10 13:00:00,163.2,128.65,66.98,66.2,1.0,1.0,140.67,115.05,85.97,165.27,156.61,421.55,1.0,1.0,0.0
515,2019-12-10 12:00:00,163.67,129.36,66.61,66.57,1.0,1.0,141.18,116.23,90.37,164.85,155.47,421.55,1.0,1.0,0.0
516,2019-12-10 11:00:00,164.39,130.33,67.07,66.58,1.0,1.0,140.46,114.58,95.34,165.85,156.68,421.55,1.0,1.0,0.27
517,2019-12-10 10:00:00,164.6,132.5,67.9,66.89,1.0,1.0,140.09,114.04,100.13,167.43,157.61,421.55,1.0,1.0,1.0
518,2019-12-10 09:00:00,166.33,133.11,68.37,67.62,1.0,1.0,139.74,113.0,100.69,166.22,155.8,421.55,1.0,1.0,1.0
519,2019-12-10 08:00:00,166.99,132.56,67.44,67.11,1.0,1.0,140.1,109.74,104.43,165.47,152.99,421.55,1.0,1.0,1.0
520,2019-12-10 07:00:00,165.8,129.58,67.53,67.18,1.0,1.0,140.06,109.0,114.98,136.6,119.09,421.55,1.0,1.0,0.8
521,2019-12-10 06:00:00,166.62,129.87,67.95,67.27,1.0,1.0,139.61,107.44,113.85,118.88,95.67,259.56,0.47,0.05,0.0
522,2019-12-10 05:00:00,165.64,129.41,67.41,67.15,1.0,1.0,139.81,108.28,113.02,127.94,93.47,155.01,0.0,0.0,0.0
523,2019-12-10 04:00:00,165.94,128.96,67.3,66.22,1.0,1.0,140.12,109.34,107.08,132.89,94.06,154.66,0.0,0.0,0.0
524,2019-12-10 03:00:00,165.06,128.33,67.1,66.74,1.0,1.0,140.12,109.17,108.19,137.67,98.69,153.79,0.0,0.0,0.0
525,2019-12-10 02:00:00,164.25,127.96,67.2,66.3,1.0,1.0,140.32,110.06,104.98,139.22,113.06,153.1,0.0,0.0,0.0
526,2019-12-10 01:00:00,165.45,128.76,67.16,66.37,1.0,1.0,140.46,111.52,105.26,145.03,126.36,152.14,0.0,0.0,0.0
527,2019-12-10 00:00:00,164.3,128.43,66.99,66.24,1.0,1.0,140.45,111.88,104.92,150.05,131.07,150.94,0.0,0.0,0.0
528,2019-12-09 23:00:00,164.11,127.7,66.91,65.72,1.0,1.0,140.79,113.33,104.3,154.97,144.59,167.06,0.0,0.0,0.0
529,2019-12-09 22:00:00,164.1,128.15,66.53,66.14,1.0,1.0,137.64,111.67,104.73,165.68,154.97,428.88,1.0,1.0,0.0
530,2019-12-09 21:00:00,164.06,128.95,66.77,66.0,1.0,1.0,138.85,112.24,102.18,165.29,155.18,428.88,1.0,1.0,0.0
531,2019-12-09 20:00:00,163.66,128.29,66.76,66.91,1.0,1.0,137.25,111.46,103.01,164.87,154.84,428.88,1.0,1.0,0.0
532,2019-12-09 19:00:00,163.46,127.15,66.7,65.98,1.0,1.0,137.59,113.05,98.32,165.26,155.9,428.88,1.0,1.0,0.0
533,2019-12-09 18:00:00,163.64,127.06,67.43,66.64,1.0,1.0,141.99,114.66,93.69,165.12,156.48,428.88,1.0,1.0,0.0
534,2019-12-09 17:00:00,163.01,127.47,66.9,66.64,1.0,1.0,140.73,114.88,85.89,165.37,157.31,428.88,1.0,1.0,0.0
535,2019-12-09 16:00:00,163.02,127.45,66.43,66.64,1.0,1.0,141.27,116.92,74.27,165.84,158.1,428.88,1.0,1.0,0.0
536,2019-12-09 15:00:00,163.63,127.65,66.63,66.03,1.0,1.0,143.72,117.03,73.95,165.28,157.66,428.88,1.0,1.0,0.0
537,2019-12-09 14:00:00,163.05,128.42,67.08,65.78,1.0,1.0,138.74,112.81,80.49,165.06,157.04,428.88,1.0,1.0,0.0
538,2019-12-09 13:00:00,163.27,128.89,66.74,65.6,1.0,1.0,136.72,111.35,86.01,165.16,156.54,428.88,1.0,1.0,0.0
539,2019-12-09 12:00:00,163.69,130.26,67.56,66.74,1.0,1.0,136.55,110.85,92.29,164.62,155.4,428.88,1.0,1.0,0.0
540,2019-12-09 11:00:00,164.34,131.98,66.86,66.49,1.0,1.0,137.38,111.64,91.97,164.44,155.28,428.88,1.0,1.0,0.03
541,2019-12-09 10:00:00,165.2,130.25,67.27,66.65,1.0,1.0,136.53,111.56,96.12,168.21,158.71,428.88,1.0,1.0,1.0
542,2019-12-09 09:00:00,160.92,130.4,68.33,67.51,1.0,1.0,139.05,112.35,104.82,166.06,155.8,428.88,1.0,1.0,1.0
543,2019-12-09 08:00:00,159.9,129.63,69.58,68.83,1.0,1.0,140.22,109.98,105.93,165.79,153.96,428.88,1.0,1.0,1.0
544,2019-12-09 07:00:00,164.07,129.21,68.09,67.22,1.0,1.0,140.02,109.19,107.01,137.69,120.42,428.88,1.0,1.0,0.8
545,2019-12-09 06:00:00,165.3,128.6,67.71,66.89,1.0,1.0,139.62,106.72,105.64,117.5,93.84,241.11,0.47,0.05,0.0
546,2019-12-09 05:00:00,165.51,128.74,67.49,66.67,1.0,1.0,138.33,107.74,103.54,125.26,93.95,139.99,0.0,0.0,0.0
547,2019-12-09 04:00:00,165.47,129.2,67.52,66.79,1.0,1.0,138.41,107.36,106.23,129.26,98.85,139.87,0.0,0.0,0.0
548,2019-12-09 03:00:00,165.51,128.64,67.25,66.71,1.0,1.0,137.21,107.54,102.32,133.22,100.69,139.69,0.0,0.0,0.0
549,2019-12-09 02:00:00,164.67,129.99,67.18,66.45,1.0,1.0,139.41,111.07,99.53,141.2,104.75,139.16,0.0,0.0,0.0
550,2019-12-09 01:00:00,165.02,128.57,66.79,66.08,1.0,1.0,139.18,110.63,100.0,148.56,123.51,138.73,0.0,0.0,0.0
551,2019-12-09 00:00:00,164.58,128.63,66.39,66.28,1.0,1.0,138.29,111.59,99.01,150.17,130.06,139.44,0.0,0.0,0.0
552,2019-12-08 23:00:00,164.36,128.79,66.91,66.35,1.0,1.0,136.92,110.43,104.03,154.49,143.77,154.82,0.0,0.0,0.0
553,2019-12-08 22:00:00,164.33,128.73,67.16,66.36,1.0,1.0,137.21,110.46,100.77,165.77,155.32,429.9,1.0,1.0,0.0
554,2019-12-08 21:00:00,164.19,128.58,66.67,66.03,1.0,1.0,137.32,110.66,104.1,165.45,154.98,426.48,1.0,1.0,0.0
555,2019-12-08 20:00:00,164.79,128.75,66.82,65.82,1.0,1.0,137.55,111.18,100.44,165.12,155.0,421.88,1.0,1.0,0.0
556,2019-12-08 19:00:00,164.53,127.76,66.48,65.99,1.0,1.0,141.79,113.64,99.05,165.38,155.43,429.98,1.0,1.0,0.0
557,2019-12-08 18:00:00,163.95,128.06,65.79,66.07,1.0,1.0,141.08,113.15,97.99,165.34,155.63,428.87,1.0,1.0,0.0
558,2019-12-08 17:00:00,163.66,127.61,65.63,66.07,1.0,1.0,140.6,112.63,89.38,165.69,156.11,429.84,1.0,1.0,0.0
559,2019-12-08 16:00:00,163.96,128.32,66.54,66.73,1.0,1.0,140.48,113.78,82.27,165.2,156.12,430.71,1.0,1.0,0.0
560,2019-12-08 15:00:00,164.38,127.73,66.85,66.73,1.0,1.0,140.75,112.85,84.46,165.6,156.55,430.43,1.0,1.0,0.0
561,2019-12-08 14:00:00,164.41,127.73,66.79,66.73,1.0,1.0,138.53,111.08,88.63,165.18,156.06,430.1,1.0,1.0,0.0
562,2019-12-08 13:00:00,163.74,127.55,66.51,66.08,1.0,1.0,138.02,110.92,89.53,165.54,156.71,430.1,1.0,1.0,0.0
563,2019-12-08 12:00:00,164.16,127.58,66.52,65.72,1.0,1.0,139.21,112.22,91.04,165.25,156.53,430.1,1.0,1.0,0.0
564,2019-12-08 11:00:00,164.69,128.76,66.22,65.79,1.0,1.0,140.47,112.6,94.58,165.0,156.03,430.1,1.0,1.0,0.0
565,2019-12-08 10:00:00,164.29,129.15,66.46,66.11,1.0,1.0,140.06,112.35,94.04,167.39,159.59,430.1,1.0,1.0,0.88
566,2019-12-08 09:00:00,164.37,128.52,66.72,65.67,1.0,1.0,140.02,112.76,98.47,167.49,159.16,430.1,1.0,1.0,1.0
567,2019-12-08 08:00:00,164.75,128.73,66.82,65.68,1.0,1.0,140.34,112.7,99.62,167.02,157.85,430.1,1.0,1.0,1.0
568,2019-12-08 07:00:00,164.72,128.49,66.63,65.58,1.0,1.0,140.49,112.94,98.86,147.46,133.05,429.95,1.0,1.0,0.8
569,2019-12-08 06:00:00,164.54,128.77,66.37,66.1,1.0,1.0,140.43,112.35,98.32,123.1,101.64,238.01,0.48,0.07,0.0
570,2019-12-08 05:00:00,164.44,129.29,65.57,65.85,1.0,1.0,140.19,112.35,94.63,126.5,98.38,129.56,0.0,0.0,0.0
571,2019-12-08 04:00:00,164.66,128.65,65.57,65.73,1.0,1.0,140.54,112.57,96.59,130.94,102.44,128.88,0.0,0.0,0.0
572,2019-12-08 03:00:00,164.73,128.58,65.57,65.69,1.0,1.0,140.13,112.44,95.99,135.95,107.77,128.7,0.0,0.0,0.0
573,2019-12-08 02:00:00,164.59,128.46,66.24,65.77,1.0,1.0,140.42,112.69,95.4,141.89,118.67,127.9,0.0,0.0,0.0
574,2019-12-08 01:00:00,164.31,128.44,66.45,66.06,1.0,1.0,140.28,112.32,95.2,147.83,127.5,127.56,0.0,0.0,0.0
575,2019-12-08 00:00:00,164.54,128.3,66.67,65.81,1.0,1.0,140.11,112.39,94.06,152.62,132.2,126.78,0.0,0.0,0.0
576,2019-12-07 23:00:00,164.76,128.58,66.66,65.66,1.0,1.0,140.54,112.54,95.78,157.09,146.45,145.43,0.0,0.0,0.0
577,2019-12-07 22:00:00,164.3,128.41,66.75,65.64,1.0,1.0,140.16,113.04,94.1,168.75,159.44,430.71,1.0,0.0,1.0
578,2019-12-07 21:00:00,164.17,128.33,66.39,66.26,1.0,1.0,142.06,113.45,94.49,169.29,159.69,430.71,1.0,0.0,1.0
579,2019-12-07 20:00:00,164.4,127.66,66.62,66.08,1.0,1.0,140.52,112.69,94.51,169.63,159.91,429.97,1.0,0.0,1.0
580,2019-12-07 19:00:00,164.53,128.82,66.62,66.7,1.0,1.0,139.97,112.52,92.7,166.05,155.15,429.52,0.98,0.0,1.0
581,2019-12-07 18:00:00,164.03,131.93,67.06,66.65,1.0,1.0,140.24,112.4,94.07,162.98,155.09,404.88,0.23,0.0,1.0
582,2019-12-07 17:00:00,164.77,130.9,66.59,66.12,1.0,1.0,140.24,112.49,91.81,168.42,158.33,430.34,1.0,0.0,1.0
583,2019-12-07 16:00:00,164.41,128.96,66.77,65.38,1.0,1.0,140.11,112.39,92.49,159.45,151.31,402.02,0.2,0.0,1.0
584,2019-12-07 15:00:00,164.87,128.78,66.19,65.57,1.0,1.0,140.01,112.57,91.36,169.36,159.65,430.53,1.0,0.0,1.0
585,2019-12-07 14:00:00,164.33,128.33,65.53,66.58,1.0,1.0,139.98,112.84,91.49,159.87,151.54,399.37,0.28,0.0,1.0
586,2019-12-07 13:00:00,164.57,127.84,66.25,66.58,1.0,1.0,140.15,113.35,93.68,169.19,160.36,428.94,0.92,0.0,1.0
587,2019-12-07 12:00:00,164.45,128.33,65.95,66.58,1.0,1.0,140.55,113.83,91.68,165.23,154.82,425.08,0.9,0.0,1.0
588,2019-12-07 11:00:00,158.28,124.14,66.45,66.06,1.0,1.0,141.42,113.7,93.52,163.0,155.31,400.81,0.23,0.0,1.0
589,2019-12-07 10:00:00,156.28,121.86,66.66,65.76,1.0,1.0,140.29,113.73,94.99,168.56,159.45,428.51,1.0,0.0,1.0
590,2019-12-07 09:00:00,154.72,124.75,66.77,66.22,1.0,1.0,140.19,113.4,98.09,168.75,159.82,428.51,1.0,0.68,1.0
591,2019-12-07 08:00:00,157.67,129.05,67.66,67.45,1.0,1.0,140.51,113.4,100.43,167.98,158.86,428.51,1.0,1.0,1.0
592,2019-12-07 07:00:00,163.58,128.37,65.57,65.84,1.0,1.0,140.35,113.26,100.32,146.67,132.14,428.51,1.0,0.82,1.0
593,2019-12-07 06:00:00,164.79,128.47,66.18,66.31,1.0,1.0,140.58,112.89,97.32,125.59,100.42,256.62,0.07,0.0,0.48
594,2019-12-07 05:00:00,164.4,128.93,66.67,65.74,1.0,1.0,140.25,113.11,95.78,128.14,96.83,133.24,0.0,0.0,0.0
595,2019-12-07 04:00:00,164.29,128.65,66.18,65.77,1.0,1.0,139.98,112.52,97.19,130.25,101.16,133.43,0.0,0.0,0.0
596,2019-12-07 03:00:00,164.8,128.76,65.57,65.76,1.0,1.0,140.31,112.79,95.85,135.08,107.91,133.63,0.0,0.0,0.0
597,2019-12-07 02:00:00,164.8,129.04,65.57,65.58,1.0,1.0,140.02,113.01,96.2,140.87,117.5,133.24,0.0,0.0,0.0
598,2019-12-07 01:00:00,164.28,128.88,65.57,65.71,1.0,1.0,140.11,112.85,95.78,146.94,127.22,133.48,0.0,0.0,0.0
599,2019-12-07 00:00:00,164.17,128.41,65.57,65.66,1.0,1.0,140.56,113.29,96.47,153.1,132.57,133.37,0.0,0.0,0.0
600,2019-12-06 23:00:00,164.45,128.38,65.57,65.67,1.0,1.0,140.61,113.65,95.71,159.14,148.36,152.51,0.0,0.0,0.0
601,2019-12-06 22:00:00,164.61,128.56,65.57,65.68,1.0,1.0,141.56,113.49,96.85,169.13,159.25,429.83,1.0,0.0,1.0
602,2019-12-06 21:00:00,164.32,128.72,66.34,65.97,1.0,1.0,140.53,113.09,95.85,169.28,159.6,427.05,1.0,0.0,1.0
603,2019-12-06 20:00:00,163.92,127.88,66.46,65.59,1.0,1.0,140.13,113.09,95.62,169.6,159.22,427.05,1.0,0.0,1.0
604,2019-12-06 19:00:00,164.15,128.23,66.63,65.9,1.0,1.0,142.08,113.9,94.91,160.27,150.28,427.05,0.45,0.0,1.0
605,2019-12-06 18:00:00,164.17,128.1,66.83,65.74,1.0,1.0,140.13,113.73,92.35,168.86,159.54,427.05,0.77,0.0,1.0
606,2019-12-06 17:00:00,164.35,129.53,66.56,65.82,1.0,1.0,140.74,113.95,90.03,159.92,150.98,427.05,0.33,0.0,1.0
607,2019-12-06 16:00:00,164.04,129.55,66.35,65.4,1.0,1.0,140.9,114.28,91.31,167.77,157.6,427.05,0.88,0.0,1.0
608,2019-12-06 15:00:00,164.12,129.46,65.59,65.73,1.0,1.0,140.75,114.7,90.41,161.23,153.71,427.05,0.22,0.0,1.0
609,2019-12-06 14:00:00,163.86,128.6,65.8,66.19,1.0,1.0,140.59,114.81,89.53,166.94,156.55,427.05,1.0,0.0,1.0
610,2019-12-06 13:00:00,163.54,128.89,65.97,65.97,1.0,1.0,140.64,114.92,87.44,159.64,152.3,427.05,0.02,0.0,1.0
611,2019-12-06 12:00:00,163.18,129.2,66.93,65.87,1.0,1.0,140.6,114.99,92.44,163.89,153.91,427.05,0.7,0.0,1.0
612,2019-12-06 11:00:00,163.09,129.45,67.44,65.87,1.0,1.0,138.38,114.57,93.33,165.12,157.15,427.05,0.4,0.0,1.0
613,2019-12-06 10:00:00,163.51,130.99,68.12,66.94,1.0,1.0,141.64,114.51,97.86,168.63,159.7,427.05,1.0,0.57,1.0
614,2019-12-06 09:00:00,163.57,131.76,68.08,67.37,1.0,1.0,136.43,111.71,104.35,167.16,157.36,427.05,1.0,1.0,1.0
615,2019-12-06 08:00:00,164.32,129.4,67.93,66.47,1.0,1.0,137.11,110.89,105.1,165.17,154.37,427.05,1.0,1.0,1.0
616,2019-12-06 07:00:00,165.3,129.47,67.35,66.56,1.0,1.0,138.42,112.5,104.27,141.19,125.09,427.05,1.0,0.8,1.0
617,2019-12-06 06:00:00,164.86,128.03,66.6,66.54,1.0,1.0,140.46,113.34,100.85,120.5,98.92,272.17,0.05,0.0,0.47
618,2019-12-06 05:00:00,164.89,128.88,67.25,66.53,1.0,1.0,139.17,111.4,103.6,128.71,98.81,154.52,0.0,0.0,0.0
619,2019-12-06 04:00:00,164.21,128.1,66.83,66.12,1.0,1.0,136.74,111.21,99.35,133.39,101.55,154.03,0.0,0.0,0.0
620,2019-12-06 03:00:00,163.97,128.11,66.32,66.23,1.0,1.0,140.3,112.56,101.54,141.36,105.0,153.54,0.0,0.0,0.0
621,2019-12-06 02:00:00,164.15,127.94,67.29,66.38,1.0,1.0,140.12,112.51,97.85,141.43,113.8,152.95,0.0,0.0,0.0
622,2019-12-06 01:00:00,164.1,127.76,66.8,66.29,1.0,1.0,140.19,112.6,97.76,145.93,128.11,152.56,0.0,0.0,0.0
623,2019-12-06 00:00:00,163.89,127.26,66.55,66.39,1.0,1.0,140.68,113.84,101.23,151.2,135.15,152.45,0.0,0.0,0.0
624,2019-12-05 23:00:00,163.99,127.48,66.52,65.85,1.0,1.0,141.28,113.83,98.15,157.12,148.41,168.46,0.0,0.0,0.0
625,2019-12-05 22:00:00,163.81,127.36,66.52,65.72,1.0,1.0,140.58,113.76,100.45,169.44,159.07,427.17,1.0,0.0,1.0
626,2019-12-05 21:00:00,164.09,128.05,66.7,65.87,1.0,1.0,140.49,113.54,97.77,168.75,159.02,427.17,1.0,0.37,1.0
627,2019-12-05 20:00:00,163.91,128.75,66.84,66.42,1.0,1.0,140.35,113.56,97.72,159.93,150.75,427.17,0.35,0.1,1.0
628,2019-12-05 19:00:00,164.19,127.6,66.43,65.76,1.0,1.0,140.79,114.25,96.31,164.99,154.24,427.17,0.83,0.0,1.0
629,2019-12-05 18:00:00,164.01,127.82,66.57,65.75,1.0,1.0,140.8,114.38,92.1,163.34,155.6,427.17,0.27,0.0,1.0
630,2019-12-05 17:00:00,163.31,128.04,66.43,65.75,1.0,1.0,141.02,114.55,89.34,160.17,150.99,427.17,0.4,0.0,1.0
631,2019-12-05 16:00:00,163.23,127.95,66.47,65.75,1.0,1.0,140.97,115.56,83.33,165.28,156.4,427.17,0.62,0.0,1.0
632,2019-12-05 15:00:00,163.37,128.01,66.46,65.72,1.0,1.0,140.94,115.56,80.38,159.66,152.43,427.17,0.0,0.0,1.0
633,2019-12-05 14:00:00,163.14,128.56,66.48,65.98,1.0,1.0,141.12,115.17,82.01,164.68,155.53,427.17,0.62,0.0,1.0
634,2019-12-05 13:00:00,162.86,128.95,66.42,66.0,1.0,1.0,140.75,114.46,84.56,163.16,155.91,427.17,0.15,0.0,1.0
635,2019-12-05 12:00:00,163.34,129.66,66.49,65.97,1.0,1.0,140.75,114.7,90.03,160.94,151.36,407.39,0.53,0.0,1.0
636,2019-12-05 11:00:00,163.81,130.2,66.91,65.87,1.0,1.0,140.02,114.14,94.58,166.45,158.51,412.92,0.57,0.0,1.0
637,2019-12-05 10:00:00,164.14,130.6,67.37,66.3,1.0,1.0,140.26,114.46,100.93,168.79,158.89,429.04,1.0,0.17,1.0
638,2019-12-05 09:00:00,164.44,130.0,67.05,66.23,1.0,1.0,139.81,113.53,103.06,166.44,157.02,429.61,1.0,1.0,1.0
639,2019-12-05 08:00:00,165.79,132.91,68.12,67.36,1.0,1.0,138.07,111.22,107.48,165.33,155.1,429.61,1.0,1.0,1.0
640,2019-12-05 07:00:00,164.95,130.09,67.33,67.88,1.0,1.0,138.04,110.97,108.54,140.61,124.06,429.61,1.0,0.8,1.0
641,2019-12-05 06:00:00,164.65,128.99,66.95,65.82,1.0,1.0,135.68,109.45,106.51,116.71,96.82,256.16,0.05,0.0,0.47
642,2019-12-05 05:00:00,164.84,128.97,66.65,66.16,1.0,1.0,137.26,110.24,104.26,124.87,95.09,124.45,0.0,0.0,0.0
643,2019-12-05 04:00:00,164.81,128.34,66.56,66.01,1.0,1.0,137.09,111.0,103.63,131.17,99.35,123.75,0.0,0.0,0.0
644,2019-12-05 03:00:00,164.82,128.62,66.77,65.97,1.0,1.0,138.45,111.32,102.52,134.98,105.02,123.06,0.0,0.0,0.0
645,2019-12-05 02:00:00,164.94,128.5,66.56,66.03,1.0,1.0,135.74,110.15,102.73,139.17,108.71,122.77,0.0,0.0,0.0
646,2019-12-05 01:00:00,164.66,128.26,67.5,66.01,1.0,1.0,135.39,109.16,103.49,150.14,120.89,122.15,0.0,0.0,0.0
647,2019-12-05 00:00:00,164.75,127.88,67.32,65.79,1.0,1.0,138.32,112.31,98.8,153.55,131.26,121.57,0.0,0.0,0.0
648,2019-12-04 23:00:00,165.17,128.07,66.61,66.07,1.0,1.0,138.4,111.51,100.39,157.44,146.64,140.68,0.0,0.0,0.0
649,2019-12-04 22:00:00,165.11,127.92,66.61,65.53,1.0,1.0,137.0,110.35,98.85,168.89,158.54,421.55,1.0,0.0,1.0
650,2019-12-04 21:00:00,164.67,128.21,66.48,65.72,1.0,1.0,138.09,112.44,98.96,168.66,158.45,421.55,1.0,0.0,1.0
651,2019-12-04 20:00:00,165.03,129.16,66.38,65.67,1.0,1.0,139.85,113.21,99.84,168.57,158.92,421.55,1.0,0.0,1.0
652,2019-12-04 19:00:00,165.49,128.86,66.49,65.62,1.0,1.0,139.74,113.32,96.96,168.66,159.17,421.55,1.0,0.0,1.0
653,2019-12-04 18:00:00,164.85,129.73,66.49,65.8,1.0,1.0,140.16,113.17,94.81,162.37,151.81,419.16,0.73,0.0,1.0
654,2019-12-04 17:00:00,164.51,130.39,66.7,65.79,1.0,1.0,139.75,113.29,89.42,165.26,156.96,418.77,0.37,0.0,1.0
655,2019-12-04 16:00:00,165.07,131.48,66.93,65.92,1.0,1.0,141.33,115.13,87.5,159.55,150.67,416.15,0.3,0.0,1.0
656,2019-12-04 15:00:00,165.0,129.6,66.12,65.44,1.0,1.0,141.56,114.83,92.81,165.78,156.16,420.35,0.68,0.0,1.0
657,2019-12-04 14:00:00,164.72,130.86,66.76,65.77,1.0,1.0,140.01,114.0,92.99,161.14,153.58,412.79,0.07,0.0,1.0
658,2019-12-04 13:00:00,165.15,131.43,67.0,66.7,1.0,1.0,137.37,111.57,96.42,168.56,159.3,428.51,1.0,0.0,1.0
659,2019-12-04 12:00:00,166.11,132.84,67.44,66.54,1.0,1.0,137.53,111.63,100.13,168.48,158.89,428.51,1.0,0.0,1.0
660,2019-12-04 11:00:00,167.27,133.19,67.64,66.29,1.0,1.0,136.34,111.9,100.33,168.75,158.75,428.51,1.0,0.0,1.0
661,2019-12-04 10:00:00,158.57,128.43,68.0,66.67,1.0,1.0,137.42,110.94,102.18,167.93,158.41,428.51,1.0,0.33,1.0
662,2019-12-04 09:00:00,156.05,123.97,67.03,66.29,1.0,1.0,137.12,111.15,102.66,167.52,158.25,428.51,1.0,1.0,1.0
663,2019-12-04 08:00:00,155.93,123.58,67.05,66.34,1.0,1.0,138.11,111.46,103.2,165.72,155.68,428.51,1.0,1.0,1.0
664,2019-12-04 07:00:00,158.98,125.19,66.92,66.32,1.0,1.0,141.13,112.72,102.92,142.33,126.37,428.51,1.0,0.8,1.0
665,2019-12-04 06:00:00,159.85,124.73,66.97,66.16,1.0,1.0,139.44,112.13,97.7,117.19,97.86,257.54,0.05,0.0,0.47
666,2019-12-04 05:00:00,157.63,128.59,67.67,66.49,1.0,1.0,139.46,112.17,99.03,124.35,98.33,126.43,0.0,0.0,0.0
667,2019-12-04 04:00:00,155.75,123.18,66.94,66.36,1.0,1.0,139.15,112.14,100.7,128.77,102.24,125.56,0.0,0.0,0.0
668,2019-12-04 03:00:00,156.72,124.29,66.92,66.15,1.0,1.0,136.83,110.68,101.25,133.99,107.55,125.36,0.0,0.0,0.0
669,2019-12-04 02:00:00,155.08,122.0,66.42,65.7,1.0,1.0,136.84,110.58,99.6,141.45,112.78,124.48,0.0,0.0,0.0
670,2019-12-04 01:00:00,155.14,122.0,66.64,66.38,1.0,1.0,138.46,111.9,96.49,150.13,123.38,123.62,0.0,0.0,0.0
671,2019-12-04 00:00:00,152.14,121.67,66.52,65.94,1.0,1.0,138.77,110.95,98.1,153.48,133.96,123.11,0.0,0.0,0.0
672,2019-12-03 23:00:00,154.81,121.19,66.33,66.27,1.0,1.0,136.72,111.08,97.87,156.63,146.46,141.96,0.0,0.0,0.0
673,2019-12-03 22:00:00,154.2,125.3,66.9,66.38,1.0,1.0,138.61,111.72,97.63,168.98,159.37,430.17,1.0,0.0,1.0
674,2019-12-03 21:00:00,154.77,122.21,67.15,66.2,1.0,1.0,138.06,112.47,98.9,168.96,159.54,428.21,1.0,0.0,1.0
675,2019-12-03 20:00:00,154.56,121.65,66.95,66.15,1.0,1.0,140.41,113.62,97.49,169.54,160.33,430.2,1.0,0.0,1.0
676,2019-12-03 19:00:00,154.79,122.04,67.06,66.13,1.0,1.0,140.27,113.3,97.62,163.1,152.76,418.87,0.75,0.0,1.0
677,2019-12-03 18:00:00,152.33,122.55,66.78,66.33,1.0,1.0,140.21,113.72,95.87,165.57,157.95,407.2,0.43,0.0,1.0
678,2019-12-03 17:00:00,156.06,122.53,67.17,66.23,1.0,1.0,139.99,113.41,93.72,161.5,151.58,419.32,0.6,0.0,1.0
679,2019-12-03 16:00:00,156.8,126.9,66.26,65.73,1.0,1.0,140.29,113.71,91.68,165.34,157.95,417.18,0.37,0.0,1.0
680,2019-12-03 15:00:00,164.0,129.75,66.5,65.9,1.0,1.0,140.55,113.98,90.63,161.52,152.01,418.69,0.58,0.0,1.0
681,2019-12-03 14:00:00,163.68,130.42,66.85,66.23,1.0,1.0,139.99,114.42,91.98,165.41,157.77,418.22,0.37,0.0,1.0
682,2019-12-03 13:00:00,163.53,130.09,66.86,66.24,1.0,1.0,139.22,113.24,92.26,159.22,150.38,414.79,0.33,0.0,1.0
683,2019-12-03 12:00:00,163.64,130.12,67.16,66.07,1.0,1.0,138.02,113.25,92.86,168.2,160.02,426.33,0.78,0.0,1.0
684,2019-12-03 11:00:00,164.02,130.44,67.01,66.39,1.0,1.0,137.99,113.03,98.17,168.6,159.26,429.49,1.0,0.0,1.0
685,2019-12-03 10:00:00,164.94,132.38,67.26,66.35,1.0,1.0,138.84,113.21,100.58,168.26,159.18,429.49,1.0,0.62,1.0
686,2019-12-03 09:00:00,165.12,131.53,67.86,66.68,1.0,1.0,140.43,113.69,102.42,166.26,156.41,429.49,1.0,1.0,1.0
687,2019-12-03 08:00:00,165.54,132.96,67.48,67.65,1.0,1.0,138.35,112.31,104.53,164.98,153.89,429.49,1.0,1.0,1.0
688,2019-12-03 07:00:00,165.67,131.89,67.88,67.44,1.0,1.0,140.17,112.76,105.32,138.31,121.49,429.49,1.0,0.8,1.0
689,2019-12-03 06:00:00,165.37,129.55,67.17,66.25,1.0,1.0,136.84,109.86,102.54,118.13,94.86,272.22,0.05,0.0,0.47
690,2019-12-03 05:00:00,164.2,129.02,67.19,66.13,1.0,1.0,137.05,111.43,104.49,127.57,94.66,142.19,0.0,0.0,0.0
691,2019-12-03 04:00:00,164.37,129.33,66.91,65.05,1.0,1.0,137.42,110.76,104.77,128.38,97.77,142.19,0.0,0.0,0.0
692,2019-12-03 03:00:00,164.26,128.73,67.07,65.05,1.0,1.0,138.2,112.04,103.65,132.78,99.59,142.19,0.0,0.0,0.0
693,2019-12-03 02:00:00,164.27,128.56,67.07,65.05,1.0,1.0,140.42,112.95,104.3,142.19,103.99,141.31,0.0,0.0,0.0
694,2019-12-03 01:00:00,164.21,128.53,66.72,65.33,1.0,1.0,140.55,113.34,100.98,146.47,122.09,141.21,0.0,0.0,0.0
695,2019-12-03 00:00:00,164.65,128.75,66.34,65.73,1.0,1.0,141.35,112.66,101.99,147.9,128.42,140.69,0.0,0.0,0.0
696,2019-12-02 23:00:00,164.78,128.38,66.97,65.09,1.0,1.0,140.03,113.4,103.26,153.67,143.28,158.24,0.0,0.0,0.0
697,2019-12-02 22:00:00,164.23,128.19,66.87,65.52,1.0,1.0,140.33,113.7,102.08,167.46,156.21,429.12,1.0,0.0,1.0
698,2019-12-02 21:00:00,164.02,128.42,66.76,65.57,1.0,1.0,140.83,114.15,102.43,167.46,156.24,429.12,1.0,0.0,1.0
699,2019-12-02 20:00:00,164.27,130.82,66.8,67.09,1.0,1.0,140.68,114.07,103.39,168.21,157.8,429.12,1.0,0.0,1.0
700,2019-12-02 19:00:00,165.18,128.95,66.94,66.29,1.0,1.0,140.74,114.61,99.33,169.33,159.0,429.12,1.0,0.0,1.0
701,2019-12-02 18:00:00,163.99,127.92,66.51,65.72,1.0,1.0,140.31,114.4,94.44,169.15,159.62,429.12,1.0,0.0,1.0
702,2019-12-02 17:00:00,163.13,128.07,65.98,66.17,1.0,1.0,140.78,115.26,86.67,168.79,158.8,429.12,1.0,0.0,1.0
703,2019-12-02 16:00:00,163.38,129.26,66.3,65.53,1.0,1.0,143.67,118.81,76.98,159.24,150.84,410.74,0.25,0.0,1.0
704,2019-12-02 15:00:00,164.19,130.07,65.97,65.81,1.0,1.0,141.43,116.42,76.86,164.9,155.88,422.93,0.65,0.0,1.0
705,2019-12-02 14:00:00,163.47,130.09,66.64,65.37,1.0,1.0,139.35,114.83,87.31,161.39,154.4,408.44,0.1,0.0,1.0
706,2019-12-02 13:00:00,163.8,129.97,66.8,65.88,1.0,1.0,136.27,112.0,91.59,162.45,152.38,421.8,0.7,0.0,1.0
707,2019-12-02 12:00:00,163.72,131.17,67.31,66.58,1.0,1.0,138.3,113.46,94.76,166.83,158.1,416.77,0.55,0.0,1.0
708,2019-12-02 11:00:00,163.93,132.14,67.04,66.63,1.0,1.0,137.91,113.09,95.91,168.36,158.93,424.73,1.0,0.37,1.0
709,2019-12-02 10:00:00,169.0,133.25,66.94,66.71,1.0,1.0,139.19,114.39,101.46,167.31,158.06,424.73,1.0,1.0,1.0
710,2019-12-02 09:00:00,159.41,130.13,68.09,67.34,1.0,1.0,137.01,111.34,105.47,165.62,155.24,424.73,1.0,1.0,1.0
711,2019-12-02 08:00:00,159.5,128.15,68.14,67.06,1.0,1.0,137.8,110.51,110.77,165.08,152.79,424.73,1.0,1.0,1.0
712,2019-12-02 07:00:00,159.71,127.84,68.75,68.17,1.0,1.0,138.52,109.64,113.24,134.2,117.05,424.73,1.0,0.8,1.0
713,2019-12-02 06:00:00,160.26,126.15,67.78,66.54,1.0,1.0,137.76,109.98,108.99,116.71,93.57,262.73,0.05,0.0,0.47
714,2019-12-02 05:00:00,162.48,127.58,67.38,66.79,1.0,1.0,138.37,109.17,110.03,126.13,95.22,137.66,0.0,0.0,0.0
715,2019-12-02 04:00:00,162.23,127.33,67.61,66.78,1.0,1.0,137.3,107.93,108.29,128.99,98.74,137.55,0.0,0.0,0.0
716,2019-12-02 03:00:00,161.78,127.83,67.3,66.46,1.0,1.0,137.87,109.49,105.89,132.92,103.77,136.57,0.0,0.0,0.0
717,2019-12-02 02:00:00,159.41,125.88,67.33,66.54,1.0,1.0,138.08,108.69,105.94,140.98,107.7,136.29,0.0,0.0,0.0
718,2019-12-02 01:00:00,161.83,126.16,67.37,66.76,1.0,1.0,138.42,111.75,104.45,145.13,122.06,135.59,0.0,0.0,0.0
719,2019-12-02 00:00:00,159.58,126.47,67.5,66.76,1.0,1.0,141.12,112.85,101.43,146.05,129.93,134.63,0.0,0.0,0.0
720,2019-12-01 23:00:00,159.64,126.01,67.37,66.55,1.0,1.0,138.41,111.39,102.72,152.05,141.95,152.95,0.0,0.0,0.0
721,2019-12-01 22:00:00,158.89,126.15,67.56,66.52,1.0,1.0,140.3,112.96,103.28,166.3,153.97,429.98,1.0,0.0,1.0
722,2019-12-01 21:00:00,157.95,128.01,67.59,66.42,1.0,1.0,140.11,112.99,101.37,166.3,154.55,429.98,1.0,0.0,1.0
723,2019-12-01 20:00:00,159.68,128.24,68.1,66.9,1.0,1.0,140.08,113.09,103.12,166.3,154.99,429.98,1.0,0.0,1.0
724,2019-12-01 19:00:00,158.64,125.58,67.49,66.55,1.0,1.0,141.54,113.72,100.69,166.64,155.24,429.98,1.0,0.0,1.0
725,2019-12-01 18:00:00,158.23,125.14,67.02,66.2,1.0,1.0,137.44,111.01,101.86,167.13,155.36,429.98,1.0,0.0,1.0
726,2019-12-01 17:00:00,159.73,128.95,68.1,67.58,1.0,1.0,140.23,113.72,97.82,166.79,155.75,429.98,1.0,0.0,1.0
727,2019-12-01 16:00:00,154.81,124.17,67.7,66.32,1.0,1.0,136.73,111.23,96.46,167.16,156.26,429.98,1.0,0.0,1.0
728,2019-12-01 15:00:00,158.53,128.74,68.03,67.12,1.0,1.0,140.08,113.54,95.52,168.28,158.75,429.98,1.0,0.68,1.0
729,2019-12-01 14:00:00,163.72,132.17,67.39,67.24,1.0,1.0,136.96,111.38,100.17,167.69,158.14,429.98,1.0,1.0,1.0
730,2019-12-01 13:00:00,163.69,128.89,66.8,66.26,1.0,1.0,138.81,112.98,99.38,167.25,157.72,429.98,1.0,1.0,1.0
731,2019-12-01 12:00:00,164.3,129.78,66.28,66.36,1.0,1.0,136.98,111.1,102.05,167.23,157.44,429.98,1.0,1.0,1.0
732,2019-12-01 11:00:00,165.58,131.61,67.22,66.54,1.0,1.0,137.08,112.17,107.92,166.56,156.17,429.98,1.0,1.0,1.0
733,2019-12-01 10:00:00,166.6,132.7,66.99,66.44,1.0,1.0,135.01,110.68,111.41,166.32,155.45,429.98,1.0,1.0,1.0
734,2019-12-01 09:00:00,169.21,135.33,68.33,67.89,1.0,1.0,137.6,110.6,110.58,165.98,154.6,429.98,1.0,1.0,1.0
735,2019-12-01 08:00:00,169.9,130.78,67.58,66.85,1.0,1.0,136.48,106.57,112.72,164.64,151.5,429.98,1.0,1.0,1.0
736,2019-12-01 07:00:00,170.28,131.39,67.52,66.99,1.0,1.0,138.06,105.87,114.15,133.95,116.23,429.98,1.0,0.8,1.0
737,2019-12-01 06:00:00,169.29,131.91,67.36,67.03,1.0,1.0,136.38,105.79,112.55,113.52,92.38,267.22,0.05,0.0,0.47
738,2019-12-01 05:00:00,171.47,131.55,67.22,66.74,1.0,1.0,136.11,106.57,112.5,121.93,93.42,138.16,0.0,0.0,0.0
739,2019-12-01 04:00:00,171.4,131.26,67.22,66.24,1.0,1.0,136.74,107.09,111.34,125.25,98.67,137.52,0.0,0.0,0.0
740,2019-12-01 03:00:00,167.92,130.06,67.66,66.62,1.0,1.0,137.56,107.09,110.62,130.35,104.23,137.18,0.0,0.0,0.0
741,2019-12-01 02:00:00,166.39,129.87,67.76,67.19,1.0,1.0,136.37,106.71,107.99,137.9,110.05,136.64,0.0,0.0,0.0
742,2019-12-01 01:00:00,166.96,129.77,67.22,66.75,1.0,1.0,136.04,108.55,106.97,146.04,118.6,135.8,0.0,0.0,0.0
743,2019-12-01 00:00:00,167.5,131.54,67.3,66.62,1.0,1.0,138.45,108.6,104.59,151.05,131.05,134.79,0.0,0.0,0.0
744,2019-11-30 23:00:00,166.85,131.03,66.91,66.78,1.0,1.0,136.56,108.57,105.46,154.23,144.06,152.2,0.0,0.0,0.0
745,2019-11-30 22:00:00,167.16,130.45,66.51,66.46,1.0,1.0,138.84,109.22,105.95,165.87,156.0,429.37,1.0,1.0,1.0
746,2019-11-30 21:00:00,165.84,129.0,66.46,66.33,1.0,1.0,139.36,110.67,108.1,166.03,156.02,429.37,1.0,1.0,1.0
747,2019-11-30 20:00:00,166.41,131.49,67.23,66.67,1.0,1.0,136.5,108.45,106.43,166.23,155.95,429.37,1.0,1.0,1.0
748,2019-11-30 19:00:00,164.73,129.17,67.05,66.64,1.0,1.0,137.69,110.73,105.54,166.48,156.04,429.37,1.0,1.0,1.0
749,2019-11-30 18:00:00,164.83,129.2,67.15,66.29,1.0,1.0,138.51,112.7,102.72,166.48,155.98,429.37,1.0,1.0,1.0
750,2019-11-30 17:00:00,164.06,128.54,66.78,66.24,1.0,1.0,140.68,114.07,103.27,166.68,155.98,429.37,1.0,1.0,1.0
751,2019-11-30 16:00:00,164.03,128.81,66.94,66.59,1.0,1.0,138.74,112.74,102.15,166.8,156.38,429.37,1.0,1.0,1.0
752,2019-11-30 15:00:00,164.15,128.85,66.54,65.92,1.0,1.0,137.44,113.01,101.29,166.97,156.57,429.37,1.0,1.0,1.0
753,2019-11-30 14:00:00,164.12,128.57,66.62,65.88,1.0,1.0,139.58,114.68,101.01,166.79,156.75,429.37,1.0,1.0,1.0
754,2019-11-30 13:00:00,164.43,129.38,66.46,65.78,1.0,1.0,139.84,114.74,101.14,166.82,156.67,429.37,1.0,1.0,1.0
755,2019-11-30 12:00:00,165.27,130.31,67.83,66.53,1.0,1.0,137.05,112.71,103.19,166.65,156.19,429.37,1.0,1.0,1.0
756,2019-11-30 11:00:00,166.65,129.97,68.14,67.71,1.0,1.0,136.64,111.25,107.05,165.92,155.23,429.37,1.0,1.0,1.0
757,2019-11-30 10:00:00,167.48,131.76,67.6,67.71,1.0,1.0,137.73,110.61,108.45,166.54,155.25,429.37,1.0,1.0,1.0
758,2019-11-30 09:00:00,170.43,132.0,67.34,67.87,1.0,1.0,139.09,108.1,109.97,166.28,153.7,429.37,1.0,1.0,1.0
759,2019-11-30 08:00:00,172.61,132.77,68.35,68.53,1.0,1.0,138.53,103.09,118.77,163.08,148.67,429.37,1.0,1.0,1.0
760,2019-11-30 07:00:00,172.49,132.06,68.28,67.31,1.0,1.0,138.5,101.93,121.16,131.7,114.51,429.37,0.8,1.0,1.0
761,2019-11-30 06:00:00,172.91,132.07,67.91,67.31,1.0,1.0,137.33,101.92,116.95,113.2,92.24,266.11,0.0,0.47,0.05
762,2019-11-30 05:00:00,172.72,132.55,67.71,67.31,1.0,1.0,139.32,103.97,115.88,123.86,93.07,144.97,0.0,0.0,0.0
763,2019-11-30 04:00:00,171.24,132.11,67.66,67.09,1.0,1.0,138.99,104.57,114.37,129.38,96.21,144.26,0.0,0.0,0.0
764,2019-11-30 03:00:00,172.75,132.9,67.86,67.23,1.0,1.0,138.93,103.97,114.73,135.73,99.6,143.72,0.0,0.0,0.0
765,2019-11-30 02:00:00,170.94,131.69,67.57,66.97,1.0,1.0,138.76,103.49,112.31,141.82,104.04,142.81,0.0,0.0,0.0
766,2019-11-30 01:00:00,169.07,129.92,67.61,66.97,1.0,1.0,139.62,104.5,110.57,148.01,115.15,142.31,0.0,0.0,0.0
767,2019-11-30 00:00:00,167.02,128.94,67.79,67.02,1.0,1.0,139.35,105.11,106.89,151.48,128.93,142.13,0.0,0.0,0.0
768,2019-11-29 23:00:00,166.14,129.21,67.63,65.74,1.0,1.0,139.59,104.57,108.81,154.11,141.8,154.35,0.0,0.0,0.0
769,2019-11-29 22:00:00,166.53,129.26,67.65,65.45,1.0,1.0,136.97,105.94,107.97,165.6,154.75,421.67,1.0,1.0,1.0
770,2019-11-29 21:00:00,165.61,129.25,67.27,66.48,1.0,1.0,139.26,108.57,105.74,165.39,154.63,421.67,1.0,1.0,1.0
771,2019-11-29 20:00:00,166.04,130.11,66.98,66.37,1.0,1.0,137.42,109.37,104.63,165.62,155.17,421.67,1.0,1.0,1.0
772,2019-11-29 19:00:00,164.87,130.06,67.51,66.58,1.0,1.0,139.78,111.38,101.65,165.87,155.59,421.67,1.0,1.0,1.0
773,2019-11-29 18:00:00,165.35,129.26,67.45,66.19,1.0,1.0,140.5,113.11,103.91,166.09,155.38,421.67,1.0,1.0,1.0
774,2019-11-29 17:00:00,164.2,128.66,67.18,66.55,1.0,1.0,142.23,113.75,94.51,166.13,155.59,421.67,1.0,1.0,1.0
775,2019-11-29 16:00:00,164.08,129.49,66.59,66.27,1.0,1.0,141.38,116.37,83.51,166.59,156.35,421.67,1.0,1.0,1.0
776,2019-11-29 15:00:00,164.3,131.87,67.85,66.83,1.0,1.0,142.58,116.07,85.17,166.87,157.02,421.67,1.0,1.0,1.0
777,2019-11-29 14:00:00,164.73,129.11,66.97,65.86,1.0,1.0,139.67,113.77,94.54,166.74,156.37,421.67,1.0,1.0,1.0
778,2019-11-29 13:00:00,166.66,129.91,66.67,65.94,1.0,1.0,138.96,113.45,99.24,166.54,155.98,421.67,1.0,1.0,1.0
779,2019-11-29 12:00:00,166.89,130.75,66.67,65.94,1.0,1.0,139.57,113.79,105.19,165.96,155.16,421.67,1.0,1.0,1.0
780,2019-11-29 11:00:00,168.55,132.43,67.04,66.13,1.0,1.0,139.23,111.83,104.84,166.31,155.24,421.67,1.0,1.0,1.0
781,2019-11-29 10:00:00,171.17,136.8,68.9,67.44,1.0,1.0,138.76,106.36,108.48,166.53,154.53,421.67,1.0,1.0,1.0
782,2019-11-29 09:00:00,172.45,135.16,69.36,68.4,1.0,1.0,138.42,99.91,114.57,164.97,151.74,421.67,1.0,1.0,1.0
783,2019-11-29 08:00:00,172.46,133.14,69.36,68.55,1.0,1.0,132.66,92.96,121.18,161.19,145.43,421.67,1.0,1.0,1.0
784,2019-11-29 07:00:00,172.49,133.32,69.45,68.56,1.0,1.0,136.6,93.67,124.4,128.62,111.16,421.67,0.8,1.0,1.0
785,2019-11-29 06:00:00,172.46,132.97,68.91,68.27,1.0,1.0,134.89,93.19,120.29,111.08,90.91,252.35,0.0,0.47,0.05
786,2019-11-29 05:00:00,172.53,132.49,68.73,67.5,1.0,1.0,137.58,94.79,119.81,121.34,92.64,130.59,0.0,0.0,0.0
787,2019-11-29 04:00:00,172.55,132.46,68.76,66.82,1.0,1.0,138.13,97.73,118.97,127.42,96.62,129.72,0.0,0.0,0.0
788,2019-11-29 03:00:00,172.56,132.84,68.72,67.55,1.0,1.0,138.04,98.48,119.65,134.71,100.1,129.02,0.0,0.0,0.0
789,2019-11-29 02:00:00,172.58,132.84,68.45,67.46,1.0,1.0,137.75,99.67,116.73,141.89,104.56,128.29,0.0,0.0,0.0
790,2019-11-29 01:00:00,172.65,133.07,68.54,67.67,1.0,1.0,137.58,100.92,118.33,148.72,116.6,127.33,0.0,0.0,0.0
791,2019-11-29 00:00:00,172.74,133.16,68.37,67.21,1.0,1.0,137.8,101.69,119.84,151.79,128.05,126.27,0.0,0.0,0.0
792,2019-11-28 23:00:00,172.7,132.78,67.76,67.03,1.0,1.0,136.6,103.44,121.78,154.69,141.3,144.19,0.0,0.0,0.0
793,2019-11-28 22:00:00,171.64,133.01,68.31,67.46,1.0,1.0,138.45,104.17,115.1,165.92,154.67,421.06,1.0,1.0,1.0
794,2019-11-28 21:00:00,170.5,131.99,68.13,67.36,1.0,1.0,139.29,103.32,115.9,165.96,154.73,421.06,1.0,1.0,1.0
795,2019-11-28 20:00:00,170.72,132.71,67.97,67.64,1.0,1.0,137.96,102.85,116.41,165.81,154.54,421.06,1.0,1.0,1.0
796,2019-11-28 19:00:00,172.26,133.17,68.13,67.02,1.0,1.0,137.97,103.38,116.87,165.88,154.48,421.06,1.0,1.0,1.0
797,2019-11-28 18:00:00,172.13,132.61,68.21,67.67,1.0,1.0,136.82,101.91,118.86,166.08,154.58,421.06,1.0,1.0,1.0
798,2019-11-28 17:00:00,171.41,131.63,67.65,67.5,1.0,1.0,137.63,102.16,115.09,166.23,154.85,421.06,1.0,1.0,1.0
799,2019-11-28 16:00:00,171.33,130.79,68.23,67.0,1.0,1.0,139.15,104.06,111.54,165.81,154.54,421.06,1.0,1.0,1.0
800,2019-11-28 15:00:00,169.9,132.08,68.32,66.78,1.0,1.0,138.85,104.64,111.6,165.97,154.96,421.06,1.0,1.0,1.0
801,2019-11-28 14:00:00,169.84,132.22,67.31,67.12,1.0,1.0,139.28,106.09,114.22,165.99,155.02,421.06,1.0,1.0,1.0
802,2019-11-28 13:00:00,168.98,130.59,67.16,66.4,1.0,1.0,139.48,107.61,112.95,166.04,155.02,421.06,1.0,1.0,1.0
803,2019-11-28 12:00:00,169.18,130.85,67.16,66.4,1.0,1.0,139.15,107.64,115.04,165.95,155.12,421.06,1.0,1.0,1.0
804,2019-11-28 11:00:00,170.2,131.44,67.16,66.4,1.0,1.0,139.82,108.82,114.44,166.43,155.28,421.06,1.0,1.0,1.0
805,2019-11-28 10:00:00,168.64,131.03,67.4,66.4,1.0,1.0,139.25,107.89,114.56,166.44,155.03,421.06,1.0,1.0,1.0
806,2019-11-28 09:00:00,169.01,131.41,67.12,66.72,1.0,1.0,138.84,107.37,117.45,165.91,154.43,421.06,1.0,1.0,1.0
807,2019-11-28 08:00:00,166.85,129.12,68.36,66.62,1.0,1.0,139.45,107.87,116.04,164.81,152.22,421.06,1.0,1.0,1.0
808,2019-11-28 07:00:00,166.58,129.12,67.53,66.53,1.0,1.0,139.34,107.44,115.75,133.89,116.97,421.06,0.8,1.0,1.0
809,2019-11-28 06:00:00,166.19,129.27,67.33,66.77,1.0,1.0,139.7,108.09,110.41,112.11,93.9,259.64,0.0,0.47,0.05
810,2019-11-28 05:00:00,166.87,129.44,67.56,66.89,1.0,1.0,139.46,107.51,109.53,120.66,95.43,134.98,0.0,0.0,0.0
811,2019-11-28 04:00:00,167.8,129.21,67.62,67.41,1.0,1.0,138.91,106.5,112.35,125.88,99.18,134.66,0.0,0.0,0.0
812,2019-11-28 03:00:00,166.36,128.74,67.34,67.23,1.0,1.0,139.39,106.61,113.78,132.4,102.91,134.0,0.0,0.0,0.0
813,2019-11-28 02:00:00,166.63,128.66,67.23,66.46,1.0,1.0,139.09,106.45,114.67,140.22,106.73,133.38,0.0,0.0,0.0
814,2019-11-28 01:00:00,165.61,128.83,67.39,66.71,1.0,1.0,139.23,106.61,113.28,147.45,117.62,133.53,0.0,0.0,0.0
815,2019-11-28 00:00:00,166.36,129.12,67.46,66.49,1.0,1.0,139.14,106.53,112.38,150.55,130.67,132.6,0.0,0.0,0.0
816,2019-11-27 23:00:00,166.07,128.62,67.22,66.57,1.0,1.0,140.21,107.56,110.21,153.41,143.06,154.13,0.0,0.0,0.0
817,2019-11-27 22:00:00,165.76,129.43,66.99,67.36,1.0,1.0,139.39,105.48,113.2,165.26,155.25,419.23,1.0,1.0,1.0
818,2019-11-27 21:00:00,166.49,129.35,67.3,67.12,1.0,1.0,139.62,106.52,113.7,165.52,155.87,419.23,1.0,1.0,1.0
819,2019-11-27 20:00:00,164.89,128.05,66.76,66.0,1.0,1.0,140.25,109.93,105.75,165.68,156.35,419.23,1.0,1.0,1.0
820,2019-11-27 19:00:00,164.84,128.57,66.76,66.0,1.0,1.0,140.65,109.93,103.39,166.05,156.33,419.23,1.0,1.0,1.0
821,2019-11-27 18:00:00,164.75,128.92,66.76,66.0,1.0,1.0,140.64,110.84,99.54,166.34,156.83,419.23,1.0,1.0,1.0
822,2019-11-27 17:00:00,164.91,128.96,66.58,65.91,1.0,1.0,140.23,111.41,91.73,167.46,158.39,419.23,1.0,1.0,1.0
823,2019-11-27 16:00:00,164.8,129.78,66.9,65.94,1.0,1.0,140.41,112.7,88.51,167.86,159.2,419.23,1.0,1.0,1.0
824,2019-11-27 15:00:00,165.59,129.58,66.36,65.66,1.0,1.0,140.38,111.57,97.31,167.32,158.27,419.23,1.0,1.0,1.0
825,2019-11-27 14:00:00,165.75,130.32,66.61,65.82,1.0,1.0,140.5,111.51,100.56,167.79,158.84,419.23,1.0,1.0,1.0
826,2019-11-27 13:00:00,165.36,131.36,66.56,66.11,1.0,1.0,140.31,111.34,100.14,167.7,158.85,419.23,1.0,1.0,1.0
827,2019-11-27 12:00:00,166.59,131.8,67.0,65.93,1.0,1.0,140.58,111.19,101.0,167.27,158.31,419.23,1.0,1.0,1.0
828,2019-11-27 11:00:00,165.89,131.03,66.67,66.38,1.0,1.0,140.43,112.16,103.89,167.27,158.24,419.23,1.0,1.0,1.0
829,2019-11-27 10:00:00,165.68,129.97,66.08,66.07,1.0,1.0,140.64,112.4,102.58,167.05,157.73,419.23,1.0,1.0,1.0
830,2019-11-27 09:00:00,164.25,131.1,67.39,65.84,1.0,1.0,140.39,112.55,101.83,166.65,157.38,419.23,1.0,1.0,1.0
831,2019-11-27 08:00:00,164.57,131.47,67.99,66.37,1.0,1.0,140.11,114.4,104.03,165.95,155.15,419.23,1.0,1.0,1.0
832,2019-11-27 07:00:00,164.52,129.1,66.57,66.37,1.0,1.0,140.56,114.4,105.67,135.8,120.35,419.23,0.8,1.0,1.0
833,2019-11-27 06:00:00,164.67,128.51,66.74,66.07,1.0,1.0,140.41,114.23,102.02,115.77,95.09,253.33,0.0,0.47,0.05
834,2019-11-27 05:00:00,164.75,128.75,66.98,66.09,1.0,1.0,140.76,113.84,100.71,123.42,94.69,135.71,0.0,0.0,0.0
835,2019-11-27 04:00:00,164.49,128.65,66.65,66.32,1.0,1.0,139.96,113.21,100.44,126.53,96.34,134.74,0.0,0.0,0.0
836,2019-11-27 03:00:00,164.56,128.07,66.32,65.93,1.0,1.0,140.74,113.82,101.94,131.59,97.34,133.58,0.0,0.0,0.0
837,2019-11-27 02:00:00,164.31,128.54,66.87,66.35,1.0,1.0,140.47,113.15,100.21,139.05,106.23,132.05,0.0,0.0,0.0
838,2019-11-27 01:00:00,164.5,128.33,67.13,66.2,1.0,1.0,140.69,112.99,98.7,140.51,119.23,129.64,0.0,0.0,0.0
839,2019-11-27 00:00:00,164.64,128.3,66.46,66.94,1.0,1.0,140.64,112.52,98.84,144.95,124.39,123.66,0.0,0.0,0.0
840,2019-11-26 23:00:00,164.73,128.06,66.44,66.11,1.0,1.0,140.41,113.76,97.35,149.13,139.77,143.04,0.0,0.0,0.0
841,2019-11-26 22:00:00,164.28,128.44,66.3,65.55,1.0,1.0,140.43,113.86,98.81,158.67,149.54,428.63,0.0,1.0,1.0
842,2019-11-26 21:00:00,163.87,127.93,66.79,65.94,1.0,1.0,140.83,113.86,96.73,159.85,151.09,428.63,0.0,1.0,1.0
843,2019-11-26 20:00:00,163.85,128.06,66.65,65.94,1.0,1.0,140.55,114.0,95.93,161.11,152.68,428.63,0.0,1.0,1.0
844,2019-11-26 19:00:00,164.0,128.14,66.55,65.94,1.0,1.0,140.42,114.22,93.63,163.19,154.74,428.63,0.0,1.0,1.0
845,2019-11-26 18:00:00,164.25,128.18,66.26,65.74,1.0,1.0,141.07,114.65,92.57,163.64,155.18,428.63,0.0,1.0,1.0
846,2019-11-26 17:00:00,164.39,127.65,66.16,65.36,1.0,1.0,141.11,114.5,87.79,163.39,155.58,428.63,0.0,1.0,1.0
847,2019-11-26 16:00:00,163.64,127.29,67.03,65.54,1.0,1.0,141.12,115.39,82.59,164.0,156.43,428.63,0.0,1.0,1.0
848,2019-11-26 15:00:00,163.35,126.57,67.37,65.51,1.0,1.0,141.15,115.51,81.73,164.02,156.53,428.63,0.0,1.0,1.0
849,2019-11-26 14:00:00,163.75,128.18,66.79,65.74,1.0,1.0,141.14,115.88,85.03,163.42,156.06,428.63,0.0,1.0,1.0
850,2019-11-26 13:00:00,163.15,128.22,66.3,66.31,1.0,1.0,140.63,115.88,91.77,163.3,155.77,428.63,0.0,1.0,1.0
851,2019-11-26 12:00:00,163.43,129.34,66.42,65.82,1.0,1.0,140.42,115.88,94.28,163.13,155.55,428.63,0.0,1.0,1.0
852,2019-11-26 11:00:00,163.64,130.8,66.99,66.05,1.0,1.0,140.12,115.12,97.27,167.37,159.47,428.63,0.68,1.0,1.0
853,2019-11-26 10:00:00,163.84,130.39,67.14,66.37,1.0,1.0,139.9,114.7,99.95,167.92,158.81,428.63,1.0,1.0,1.0
854,2019-11-26 09:00:00,164.63,131.85,67.49,66.46,1.0,1.0,140.15,113.98,101.61,165.98,156.12,428.63,1.0,1.0,1.0
855,2019-11-26 08:00:00,166.1,134.08,68.65,66.49,1.0,1.0,140.48,109.93,102.98,165.67,154.86,428.63,1.0,1.0,1.0
856,2019-11-26 07:00:00,165.06,128.73,67.51,66.42,1.0,1.0,140.1,109.13,103.29,136.88,120.73,428.63,0.8,1.0,1.0
857,2019-11-26 06:00:00,165.09,128.44,67.07,66.58,1.0,1.0,140.45,109.8,101.26,117.04,94.81,257.96,0.0,0.47,0.05
858,2019-11-26 05:00:00,164.22,128.2,67.14,65.64,1.0,1.0,140.14,109.48,101.53,126.7,95.75,146.94,0.0,0.0,0.0
859,2019-11-26 04:00:00,164.23,128.05,67.07,65.87,1.0,1.0,140.5,110.84,102.93,129.73,98.43,145.62,0.0,0.0,0.0
860,2019-11-26 03:00:00,163.99,128.23,66.82,66.2,1.0,1.0,140.44,113.21,98.38,135.35,99.76,144.12,0.0,0.0,0.0
861,2019-11-26 02:00:00,163.99,128.79,66.88,66.42,1.0,1.0,140.71,113.75,105.09,142.97,109.71,143.13,0.0,0.0,0.0
862,2019-11-26 01:00:00,164.32,127.68,67.06,65.82,1.0,1.0,140.7,113.55,99.73,144.65,123.85,141.76,0.0,0.0,0.0
863,2019-11-26 00:00:00,164.47,127.02,66.51,65.68,1.0,1.0,140.94,113.8,99.87,149.46,129.85,139.74,0.0,0.0,0.0
864,2019-11-25 23:00:00,164.71,126.6,66.25,65.43,1.0,1.0,140.46,113.65,98.44,153.7,144.82,152.27,0.0,0.0,0.0
865,2019-11-25 22:00:00,164.28,127.2,66.07,65.44,1.0,1.0,141.1,114.37,96.72,163.47,154.87,425.95,0.0,1.0,1.0
866,2019-11-25 21:00:00,164.83,127.2,66.06,65.12,1.0,1.0,140.35,113.92,96.63,163.15,154.78,425.95,0.0,1.0,1.0
