,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
867,2019-11-25 20:00:00,164.1,127.21,66.36,65.65,1.0,1.0,141.1,114.05,95.07,163.09,155.07,425.95,0.0,1.0,1.0
868,2019-11-25 19:00:00,163.59,126.38,65.43,66.02,1.0,1.0,141.19,114.88,91.8,163.29,155.96,425.95,0.0,1.0,1.0
869,2019-11-25 18:00:00,164.0,126.29,65.04,64.88,1.0,1.0,142.86,114.96,86.64,163.52,156.6,425.95,0.0,1.0,1.0
870,2019-11-25 17:00:00,163.97,125.38,66.2,64.84,1.0,1.0,141.34,114.98,76.91,163.6,157.12,425.95,0.0,1.0,1.0
871,2019-11-25 16:00:00,163.16,125.96,65.87,64.85,1.0,1.0,142.06,117.08,66.86,164.31,158.07,425.95,0.0,1.0,1.0
872,2019-11-25 15:00:00,163.72,126.64,65.84,64.87,1.0,1.0,141.93,116.56,67.08,164.53,158.79,425.95,0.0,1.0,1.0
873,2019-11-25 14:00:00,163.07,127.84,66.3,65.07,1.0,1.0,141.63,115.92,76.8,164.29,158.35,425.95,0.0,1.0,1.0
874,2019-11-25 13:00:00,163.99,128.5,65.93,65.16,1.0,1.0,141.08,115.73,86.3,163.39,157.63,425.95,0.0,1.0,1.0
875,2019-11-25 12:00:00,163.41,129.37,66.21,65.73,1.0,1.0,140.54,115.93,92.49,163.42,156.48,425.95,0.0,1.0,1.0
876,2019-11-25 11:00:00,164.07,130.48,66.76,66.03,1.0,1.0,140.18,115.19,92.58,164.26,157.58,425.95,0.07,1.0,1.0
877,2019-11-25 10:00:00,164.16,131.97,67.0,66.33,1.0,1.0,139.98,114.66,92.66,167.91,159.24,425.95,1.0,1.0,1.0
878,2019-11-25 09:00:00,164.18,132.1,67.43,66.35,1.0,1.0,140.07,114.47,96.31,166.64,156.97,425.95,1.0,1.0,1.0
879,2019-11-25 08:00:00,165.21,133.17,68.15,66.12,1.0,1.0,140.7,112.67,100.67,165.05,154.53,425.95,1.0,1.0,1.0
880,2019-11-25 07:00:00,164.2,128.91,67.11,66.76,1.0,1.0,140.75,111.03,100.26,134.05,118.41,425.95,0.8,1.0,1.0
881,2019-11-25 06:00:00,164.4,128.62,66.48,66.98,1.0,1.0,140.35,110.56,97.56,114.17,93.82,288.53,0.0,0.47,0.05
882,2019-11-25 05:00:00,164.21,127.97,66.73,66.31,1.0,1.0,140.4,111.52,98.21,122.52,92.31,170.94,0.0,0.0,0.0
883,2019-11-25 04:00:00,164.3,127.99,67.23,65.95,1.0,1.0,140.29,111.0,96.25,127.16,96.96,169.67,0.0,0.0,0.0
884,2019-11-25 03:00:00,164.41,128.32,66.53,66.21,1.0,1.0,140.41,112.68,95.86,130.78,100.74,168.28,0.0,0.0,0.0
885,2019-11-25 02:00:00,164.38,127.93,66.46,65.83,1.0,1.0,140.69,112.34,97.83,136.4,103.87,167.6,0.0,0.0,0.0
886,2019-11-25 01:00:00,164.4,127.84,66.51,65.87,1.0,1.0,140.69,111.74,95.48,144.34,117.09,166.8,0.0,0.0,0.0
887,2019-11-25 00:00:00,164.01,128.38,66.7,65.84,1.0,1.0,140.47,112.65,95.35,146.15,126.28,165.55,0.0,0.0,0.0
888,2019-11-24 23:00:00,164.13,127.25,66.79,64.72,1.0,1.0,140.72,113.37,95.88,149.97,141.0,178.29,0.0,0.0,0.0
889,2019-11-24 22:00:00,163.89,127.05,66.48,65.66,1.0,1.0,138.39,111.85,95.67,160.63,152.99,429.61,0.0,1.0,1.0
890,2019-11-24 21:00:00,163.56,127.26,65.98,64.95,1.0,1.0,137.57,112.17,98.82,162.83,154.99,429.61,0.0,1.0,1.0
891,2019-11-24 20:00:00,163.9,127.21,65.69,65.38,1.0,1.0,137.76,112.61,98.28,163.18,155.7,429.61,0.0,1.0,1.0
892,2019-11-24 19:00:00,163.97,127.08,65.98,65.74,1.0,1.0,138.48,113.05,93.6,163.24,155.86,429.61,0.0,1.0,1.0
893,2019-11-24 18:00:00,163.12,126.84,65.64,65.16,1.0,1.0,141.36,115.0,87.55,163.31,156.27,429.61,0.0,1.0,1.0
894,2019-11-24 17:00:00,162.47,126.4,66.46,65.72,1.0,1.0,141.4,115.38,79.08,163.55,156.9,429.61,0.0,1.0,1.0
895,2019-11-24 16:00:00,162.43,126.36,66.41,65.79,1.0,1.0,142.15,117.8,73.35,163.94,157.49,429.61,0.0,1.0,1.0
896,2019-11-24 15:00:00,162.32,126.54,65.89,64.98,1.0,1.0,142.12,118.31,73.62,163.65,157.08,429.61,0.0,1.0,1.0
897,2019-11-24 14:00:00,162.35,125.93,66.05,64.75,1.0,1.0,141.47,116.32,84.13,163.18,157.07,429.61,0.0,1.0,1.0
898,2019-11-24 13:00:00,163.2,127.36,65.17,65.78,1.0,1.0,140.53,114.95,89.01,163.29,156.82,429.61,0.0,1.0,1.0
899,2019-11-24 12:00:00,163.35,128.35,65.86,65.47,1.0,1.0,137.06,113.52,93.39,163.1,155.97,429.61,0.0,1.0,1.0
900,2019-11-24 11:00:00,163.5,127.52,66.4,65.76,1.0,1.0,138.85,113.72,95.68,162.36,155.06,429.61,0.0,1.0,1.0
901,2019-11-24 10:00:00,163.29,128.14,66.54,66.03,1.0,1.0,137.02,112.7,98.91,166.66,158.83,429.61,0.75,1.0,1.0
902,2019-11-24 09:00:00,164.35,128.57,66.42,66.3,1.0,1.0,139.53,113.37,101.56,165.99,157.56,429.61,1.0,1.0,1.0
903,2019-11-24 08:00:00,165.12,128.03,66.33,65.77,1.0,1.0,137.16,109.73,103.18,165.42,155.5,429.61,1.0,1.0,1.0
904,2019-11-24 07:00:00,164.58,127.93,66.56,65.86,1.0,1.0,137.55,108.35,104.67,139.23,124.87,429.61,0.82,1.0,1.0
905,2019-11-24 06:00:00,164.39,128.33,66.95,66.37,1.0,1.0,138.58,111.01,99.51,117.9,98.16,262.17,0.0,0.48,0.07
906,2019-11-24 05:00:00,164.25,127.64,66.64,65.99,1.0,1.0,137.58,110.34,100.04,122.7,93.1,129.39,0.0,0.0,0.0
907,2019-11-24 04:00:00,163.82,127.72,66.64,66.06,1.0,1.0,138.14,111.18,101.2,126.41,96.01,129.0,0.0,0.0,0.0
908,2019-11-24 03:00:00,163.87,127.96,66.51,65.86,1.0,1.0,137.44,111.41,102.86,130.83,100.7,129.0,0.0,0.0,0.0
909,2019-11-24 02:00:00,163.83,127.98,66.61,65.69,1.0,1.0,138.43,112.49,102.88,136.43,111.66,128.09,0.0,0.0,0.0
910,2019-11-24 01:00:00,163.88,127.88,66.49,65.69,1.0,1.0,140.85,114.2,102.57,142.48,122.16,127.27,0.0,0.0,0.0
911,2019-11-24 00:00:00,163.7,127.97,66.58,65.37,1.0,1.0,140.76,114.57,102.38,147.2,125.84,126.38,0.0,0.0,0.0
912,2019-11-23 23:00:00,164.09,127.64,65.98,65.42,1.0,1.0,140.52,114.91,101.93,152.54,141.01,138.91,0.0,0.0,0.0
913,2019-11-23 22:00:00,163.82,127.71,65.8,65.8,1.0,1.0,140.6,115.14,101.73,166.38,153.65,337.16,1.0,1.0,0.0
914,2019-11-23 21:00:00,163.16,126.73,66.42,65.97,1.0,1.0,141.0,115.24,100.43,167.17,154.86,336.96,1.0,1.0,0.0
915,2019-11-23 20:00:00,163.32,126.8,66.54,65.78,1.0,1.0,141.17,115.34,98.25,167.05,155.28,338.69,1.0,1.0,0.0
916,2019-11-23 19:00:00,163.64,126.87,66.39,65.66,1.0,1.0,140.91,115.21,94.98,167.78,156.68,337.25,1.0,1.0,0.0
917,2019-11-23 18:00:00,162.88,126.39,66.1,65.85,1.0,1.0,141.0,115.14,90.57,168.18,157.66,335.79,1.0,1.0,0.0
918,2019-11-23 17:00:00,162.51,125.96,66.1,65.74,1.0,1.0,141.65,115.81,81.81,168.08,157.67,335.61,1.0,1.0,0.0
919,2019-11-23 16:00:00,162.49,126.02,65.62,65.41,1.0,1.0,141.91,117.7,74.32,167.77,157.94,335.63,1.0,1.0,0.0
920,2019-11-23 15:00:00,162.23,125.95,65.38,65.46,1.0,1.0,141.75,117.86,74.88,168.03,158.14,337.58,1.0,1.0,0.0
921,2019-11-23 14:00:00,163.12,126.92,65.51,65.71,1.0,1.0,141.22,115.95,85.89,167.59,157.45,337.88,1.0,1.0,0.0
922,2019-11-23 13:00:00,163.37,127.66,65.6,64.9,1.0,1.0,140.99,115.78,89.87,167.29,156.58,338.14,1.0,1.0,0.0
923,2019-11-23 12:00:00,163.65,127.87,66.05,65.36,1.0,1.0,140.65,115.14,93.06,167.23,155.86,337.96,1.0,1.0,0.0
924,2019-11-23 11:00:00,163.6,131.84,66.88,66.38,1.0,1.0,140.38,114.2,96.08,168.38,158.52,392.09,1.0,1.0,0.52
925,2019-11-23 10:00:00,164.3,129.65,67.15,66.6,1.0,1.0,137.55,111.99,97.4,169.4,159.32,430.22,1.0,1.0,1.0
926,2019-11-23 09:00:00,163.98,128.11,66.58,65.81,1.0,1.0,134.79,110.93,100.54,169.46,157.78,430.22,1.0,1.0,1.0
927,2019-11-23 08:00:00,164.61,128.34,66.51,66.25,1.0,1.0,140.36,113.38,102.71,167.74,154.96,430.22,1.0,1.0,1.0
928,2019-11-23 07:00:00,164.68,127.93,66.71,66.27,1.0,1.0,138.73,110.96,103.67,144.89,124.34,416.71,1.0,1.0,0.82
929,2019-11-23 06:00:00,164.12,127.33,66.68,66.18,1.0,1.0,140.44,112.92,100.52,124.6,97.02,168.12,0.48,0.07,0.0
930,2019-11-23 05:00:00,164.02,127.78,66.53,66.4,1.0,1.0,139.54,112.52,100.95,131.93,93.03,153.66,0.0,0.0,0.0
931,2019-11-23 04:00:00,164.3,127.71,66.42,65.92,1.0,1.0,140.0,113.42,100.17,135.61,97.6,153.04,0.0,0.0,0.0
932,2019-11-23 03:00:00,164.08,127.36,66.65,66.1,1.0,1.0,139.41,113.63,101.97,134.49,102.0,152.69,0.0,0.0,0.0
933,2019-11-23 02:00:00,163.94,127.6,66.46,66.06,1.0,1.0,141.21,114.52,105.58,140.12,114.75,151.63,0.0,0.0,0.0
934,2019-11-23 01:00:00,163.74,127.39,66.65,66.03,1.0,1.0,136.5,111.16,104.59,146.13,127.38,150.52,0.0,0.0,0.0
935,2019-11-23 00:00:00,163.56,126.98,66.52,66.06,1.0,1.0,138.99,113.27,105.2,151.55,132.33,149.15,0.0,0.0,0.0
936,2019-11-22 23:00:00,163.83,126.59,66.3,65.99,1.0,1.0,138.06,111.65,101.02,156.25,147.5,163.97,0.0,0.0,0.0
937,2019-11-22 22:00:00,164.23,126.53,66.15,65.55,1.0,1.0,140.49,114.19,99.22,165.01,157.26,419.23,1.0,1.0,0.0
938,2019-11-22 21:00:00,164.03,126.5,66.4,65.63,1.0,1.0,141.11,114.24,99.37,165.02,157.26,419.23,1.0,1.0,0.0
939,2019-11-22 20:00:00,163.96,126.02,66.4,65.26,1.0,1.0,140.96,114.65,97.27,165.02,157.29,419.23,1.0,1.0,0.0
940,2019-11-22 19:00:00,164.17,126.46,66.4,65.62,1.0,1.0,140.93,114.24,96.2,165.13,157.87,419.23,1.0,1.0,0.0
941,2019-11-22 18:00:00,164.06,126.3,66.4,65.4,1.0,1.0,141.16,115.03,89.68,165.67,158.49,419.23,1.0,1.0,0.0
942,2019-11-22 17:00:00,163.16,127.02,66.31,65.08,1.0,1.0,141.2,115.42,86.1,165.55,159.05,419.23,1.0,1.0,0.0
943,2019-11-22 16:00:00,163.32,126.65,66.33,65.26,1.0,1.0,141.95,117.57,74.09,165.8,159.6,419.23,1.0,1.0,0.0
944,2019-11-22 15:00:00,162.61,127.09,66.33,65.34,1.0,1.0,141.86,117.95,69.86,165.52,159.67,419.23,1.0,1.0,0.0
945,2019-11-22 14:00:00,162.98,128.58,66.31,65.4,1.0,1.0,141.32,116.27,80.31,165.75,159.39,419.23,1.0,1.0,0.0
946,2019-11-22 13:00:00,163.45,129.17,66.08,65.53,1.0,1.0,140.93,115.13,91.25,165.36,158.62,419.23,1.0,1.0,0.0
947,2019-11-22 12:00:00,163.21,128.92,66.2,65.68,1.0,1.0,140.67,115.25,91.21,164.97,158.44,419.23,1.0,1.0,0.0
948,2019-11-22 11:00:00,163.67,130.14,66.95,66.09,1.0,1.0,140.58,114.89,95.2,164.38,157.58,419.23,1.0,1.0,0.0
949,2019-11-22 10:00:00,164.55,131.49,67.32,66.7,1.0,1.0,140.25,113.77,97.71,166.7,159.9,419.23,1.0,1.0,0.82
950,2019-11-22 09:00:00,164.44,129.77,66.51,66.0,1.0,1.0,140.14,113.55,98.97,166.44,158.84,419.23,1.0,1.0,1.0
951,2019-11-22 08:00:00,164.67,133.31,68.42,67.65,1.0,1.0,140.06,112.98,100.94,165.79,157.07,419.23,1.0,1.0,1.0
952,2019-11-22 07:00:00,163.96,128.87,67.13,66.51,1.0,1.0,140.37,112.35,106.0,138.86,125.36,419.23,1.0,1.0,0.8
953,2019-11-22 06:00:00,164.08,128.24,67.05,66.37,1.0,1.0,140.44,112.9,103.74,116.95,97.1,271.99,0.47,0.05,0.0
954,2019-11-22 05:00:00,164.27,128.5,66.63,66.24,1.0,1.0,140.65,112.61,105.64,125.77,94.96,158.09,0.0,0.0,0.0
955,2019-11-22 04:00:00,164.34,128.18,66.36,65.78,1.0,1.0,140.66,112.49,102.85,130.49,99.52,160.46,0.0,0.0,0.0
956,2019-11-22 03:00:00,164.17,128.09,66.56,65.92,1.0,1.0,140.81,113.45,104.21,135.23,103.68,158.39,0.0,0.0,0.0
957,2019-11-22 02:00:00,164.29,127.67,66.48,65.84,1.0,1.0,140.58,113.69,103.13,140.67,107.43,154.95,0.0,0.0,0.0
958,2019-11-22 01:00:00,164.2,127.65,66.76,65.71,1.0,1.0,140.51,113.58,101.59,149.34,121.56,152.22,0.0,0.0,0.0
959,2019-11-22 00:00:00,164.56,128.16,66.37,65.68,1.0,1.0,141.03,114.2,102.47,151.99,131.97,147.17,0.0,0.0,0.0
960,2019-11-21 23:00:00,164.37,128.2,66.86,65.87,1.0,1.0,140.86,114.0,101.25,155.88,146.5,159.42,0.0,0.0,0.0
961,2019-11-21 22:00:00,163.96,126.28,66.48,65.57,1.0,1.0,140.62,113.91,100.66,164.94,156.47,411.42,1.0,1.0,0.0
962,2019-11-21 21:00:00,163.95,126.85,66.17,65.61,1.0,1.0,140.99,114.17,99.97,164.78,156.67,411.42,1.0,1.0,0.0
963,2019-11-21 20:00:00,163.88,127.77,66.63,65.97,1.0,1.0,142.66,115.09,97.38,164.8,156.96,411.42,1.0,1.0,0.0
964,2019-11-21 19:00:00,164.46,126.66,66.36,65.59,1.0,1.0,140.54,114.2,97.11,165.08,157.65,411.42,1.0,1.0,0.0
965,2019-11-21 18:00:00,163.51,128.55,66.77,66.03,1.0,1.0,140.68,114.35,90.1,165.11,158.12,411.42,1.0,1.0,0.0
966,2019-11-21 17:00:00,163.02,125.92,66.2,65.56,1.0,1.0,141.03,115.14,85.09,165.35,158.8,411.42,1.0,1.0,0.0
967,2019-11-21 16:00:00,163.16,126.66,66.09,65.45,1.0,1.0,141.63,117.29,75.29,165.26,159.21,411.42,1.0,1.0,0.0
968,2019-11-21 15:00:00,163.88,127.66,66.09,65.45,1.0,1.0,141.71,117.16,75.73,165.5,159.34,411.42,1.0,1.0,0.0
969,2019-11-21 14:00:00,163.14,127.76,66.09,65.45,1.0,1.0,141.17,115.04,83.83,165.17,159.25,411.42,1.0,1.0,0.0
970,2019-11-21 13:00:00,163.08,127.89,66.45,65.8,1.0,1.0,140.61,115.11,89.27,165.17,158.88,411.42,1.0,1.0,0.0
971,2019-11-21 12:00:00,163.6,128.36,66.73,66.13,1.0,1.0,140.48,115.14,93.72,165.04,158.24,411.42,1.0,1.0,0.0
972,2019-11-21 11:00:00,163.53,129.39,66.64,66.04,1.0,1.0,140.28,114.77,99.09,164.46,157.25,411.42,1.0,1.0,0.0
973,2019-11-21 10:00:00,163.8,129.34,66.8,66.05,1.0,1.0,140.34,114.7,98.02,165.85,158.71,411.42,1.0,1.0,0.37
974,2019-11-21 09:00:00,164.39,130.52,66.85,66.2,1.0,1.0,138.98,113.02,98.97,166.92,158.53,411.42,1.0,1.0,1.0
975,2019-11-21 08:00:00,166.54,133.83,67.47,66.97,1.0,1.0,137.82,111.08,102.57,165.97,156.91,411.42,1.0,1.0,1.0
976,2019-11-21 07:00:00,165.9,132.75,68.3,67.84,1.0,1.0,136.84,109.51,107.08,140.57,126.97,411.42,1.0,1.0,0.8
977,2019-11-21 06:00:00,164.44,128.67,67.04,66.22,1.0,1.0,138.79,110.84,104.26,120.19,99.97,268.09,0.47,0.05,0.0
978,2019-11-21 05:00:00,164.58,128.55,66.29,65.74,1.0,1.0,138.86,110.99,102.86,124.67,94.99,150.2,0.0,0.0,0.0
979,2019-11-21 04:00:00,164.78,128.88,66.27,65.95,1.0,1.0,136.64,109.9,99.66,128.26,97.65,149.36,0.0,0.0,0.0
980,2019-11-21 03:00:00,164.81,128.76,66.34,65.84,1.0,1.0,138.74,111.51,100.19,132.96,102.39,148.52,0.0,0.0,0.0
981,2019-11-21 02:00:00,164.8,128.33,66.49,65.95,1.0,1.0,138.55,111.12,101.72,138.64,114.26,147.3,0.0,0.0,0.0
982,2019-11-21 01:00:00,164.88,128.66,66.36,65.78,1.0,1.0,138.42,111.34,101.75,144.34,123.97,145.77,0.0,0.0,0.0
983,2019-11-21 00:00:00,164.94,128.78,66.54,65.97,1.0,1.0,137.33,111.61,101.13,148.84,127.43,143.94,0.0,0.0,0.0
984,2019-11-20 23:00:00,165.05,128.35,66.51,65.8,1.0,1.0,137.46,110.86,103.44,153.93,141.38,156.17,0.0,0.0,0.0
985,2019-11-20 22:00:00,164.88,128.21,66.27,65.57,1.0,1.0,137.71,111.25,100.84,166.3,153.1,357.24,1.0,1.0,0.0
986,2019-11-20 21:00:00,164.7,128.61,66.46,65.76,1.0,1.0,137.47,110.38,104.19,166.39,153.74,357.23,1.0,1.0,0.0
987,2019-11-20 20:00:00,164.66,128.51,66.58,65.92,1.0,1.0,138.42,112.37,102.15,166.81,154.05,358.4,1.0,1.0,0.0
988,2019-11-20 19:00:00,164.96,129.57,66.59,65.88,1.0,1.0,138.53,111.64,102.46,167.44,154.74,357.14,1.0,1.0,0.0
989,2019-11-20 18:00:00,165.7,130.2,66.84,66.13,1.0,1.0,138.85,112.15,103.05,167.06,154.73,362.26,1.0,1.0,0.0
990,2019-11-20 17:00:00,164.76,127.96,66.56,65.8,1.0,1.0,136.73,111.94,97.48,167.44,155.74,363.0,1.0,1.0,0.0
991,2019-11-20 16:00:00,164.56,128.47,66.54,65.94,1.0,1.0,139.02,112.72,99.96,167.39,156.36,361.11,1.0,1.0,0.0
992,2019-11-20 15:00:00,164.73,128.51,66.44,65.73,1.0,1.0,138.24,112.36,100.34,167.18,155.91,359.45,1.0,1.0,0.0
993,2019-11-20 14:00:00,164.66,129.52,66.63,66.02,1.0,1.0,137.34,110.25,101.43,166.78,154.36,359.81,1.0,1.0,0.0
994,2019-11-20 13:00:00,164.42,128.95,66.83,66.14,1.0,1.0,137.8,110.45,100.4,166.28,154.7,380.51,1.0,1.0,0.0
995,2019-11-20 12:00:00,164.46,129.46,66.6,65.96,1.0,1.0,138.72,113.3,98.5,166.59,156.73,392.14,1.0,1.0,0.13
996,2019-11-20 11:00:00,164.76,129.28,66.65,66.04,1.0,1.0,138.33,112.21,102.3,168.35,159.09,417.89,1.0,1.0,1.0
997,2019-11-20 10:00:00,164.1,127.81,66.88,66.17,1.0,1.0,140.47,112.7,99.8,167.9,158.73,417.89,1.0,1.0,1.0
998,2019-11-20 09:00:00,164.48,130.56,67.03,66.23,1.0,1.0,141.01,114.29,97.13,168.2,158.64,417.89,1.0,1.0,1.0
999,2019-11-20 08:00:00,163.89,132.88,67.91,67.02,1.0,1.0,141.74,113.95,103.21,168.12,157.84,417.89,1.0,1.0,1.0
1000,2019-11-20 07:00:00,163.51,128.75,67.27,66.57,1.0,1.0,141.08,113.48,100.69,152.54,135.77,412.09,1.0,1.0,0.8
1001,2019-11-20 06:00:00,163.78,126.91,66.33,65.97,1.0,1.0,139.16,111.59,97.37,126.76,106.11,179.25,0.47,0.05,0.0
1002,2019-11-20 05:00:00,163.71,127.4,66.4,65.74,1.0,1.0,138.99,111.55,93.64,127.07,101.55,164.12,0.0,0.0,0.0
1003,2019-11-20 04:00:00,163.93,126.89,66.28,65.86,1.0,1.0,137.74,111.49,93.39,131.1,105.01,163.68,0.0,0.0,0.0
1004,2019-11-20 03:00:00,164.12,126.58,66.21,65.47,1.0,1.0,139.59,111.9,92.67,135.77,110.58,162.69,0.0,0.0,0.0
1005,2019-11-20 02:00:00,164.19,126.6,65.97,65.37,1.0,1.0,139.15,112.33,90.7,141.38,119.67,162.54,0.0,0.0,0.0
1006,2019-11-20 01:00:00,164.05,126.89,65.49,64.87,1.0,1.0,139.29,111.98,90.24,145.66,126.18,161.6,0.0,0.0,0.0
1007,2019-11-20 00:00:00,164.73,127.76,65.88,64.81,1.0,1.0,139.6,112.47,87.61,149.51,130.65,161.37,0.0,0.0,0.0
1008,2019-11-19 23:00:00,164.16,127.24,65.82,64.82,1.0,1.0,140.86,113.46,86.15,154.46,145.54,176.58,0.0,0.0,0.0
1009,2019-11-19 22:00:00,164.15,126.91,65.28,64.81,1.0,1.0,141.25,113.62,85.88,164.76,156.69,405.7,1.0,0.0,0.0
1010,2019-11-19 21:00:00,164.58,127.05,65.2,64.87,1.0,1.0,140.92,113.92,85.49,164.77,157.2,405.19,1.0,0.0,0.0
1011,2019-11-19 20:00:00,163.5,127.16,65.69,64.87,1.0,1.0,140.9,113.92,86.36,164.74,157.19,404.77,1.0,0.0,0.0
1012,2019-11-19 19:00:00,163.98,127.25,65.6,64.87,1.0,1.0,141.09,114.44,84.35,164.84,157.26,404.1,1.0,0.0,0.0
1013,2019-11-19 18:00:00,163.23,126.72,65.46,64.97,1.0,1.0,141.64,114.71,82.12,164.99,158.16,403.43,1.0,0.0,0.0
1014,2019-11-19 17:00:00,162.86,126.15,66.17,65.54,1.0,1.0,141.67,114.93,79.56,165.44,158.46,402.96,1.0,0.0,0.0
1015,2019-11-19 16:00:00,162.37,126.29,66.03,65.4,1.0,1.0,141.94,116.09,75.56,165.81,158.63,402.33,1.0,0.0,0.0
1016,2019-11-19 15:00:00,162.82,126.19,65.38,64.69,1.0,1.0,141.88,116.19,75.95,165.81,158.63,401.51,1.0,0.0,0.0
1017,2019-11-19 14:00:00,162.82,126.72,65.54,64.86,1.0,1.0,144.11,118.25,73.9,165.81,159.13,401.14,1.0,0.0,0.0
1018,2019-11-19 13:00:00,162.47,127.27,65.75,64.92,1.0,1.0,142.54,117.41,73.92,165.66,158.78,400.54,1.0,0.0,0.0
1019,2019-11-19 12:00:00,162.7,127.65,65.88,65.1,1.0,1.0,141.32,116.92,81.09,164.55,158.14,399.91,1.0,0.0,0.0
1020,2019-11-19 11:00:00,162.35,127.71,66.13,65.83,1.0,1.0,140.9,116.18,86.67,165.18,159.68,408.42,1.0,0.43,0.0
1021,2019-11-19 10:00:00,163.49,127.62,66.42,65.72,1.0,1.0,140.63,115.9,91.65,165.05,159.03,417.52,1.0,1.0,0.0
1022,2019-11-19 09:00:00,163.82,130.0,66.47,65.93,1.0,1.0,140.61,115.31,93.59,165.19,158.79,417.52,1.0,1.0,0.32
1023,2019-11-19 08:00:00,163.46,132.98,67.41,66.72,1.0,1.0,140.85,114.77,97.13,165.71,158.59,417.52,1.0,1.0,1.0
1024,2019-11-19 07:00:00,163.65,127.59,66.52,65.78,1.0,1.0,140.78,114.34,97.46,149.62,138.31,417.52,1.0,1.0,0.8
1025,2019-11-19 06:00:00,164.08,126.88,66.3,65.33,1.0,1.0,140.37,114.66,96.11,123.8,106.79,285.57,0.47,0.05,0.0
1026,2019-11-19 05:00:00,163.54,126.81,66.4,65.46,1.0,1.0,140.86,114.09,94.98,126.34,101.84,164.9,0.0,0.0,0.0
1027,2019-11-19 04:00:00,163.53,126.61,66.28,65.28,1.0,1.0,142.56,115.16,92.32,130.12,104.96,164.16,0.0,0.0,0.0
1028,2019-11-19 03:00:00,163.63,126.67,66.23,65.3,1.0,1.0,140.69,113.87,92.26,134.8,110.14,163.28,0.0,0.0,0.0
1029,2019-11-19 02:00:00,162.99,126.25,66.07,65.43,1.0,1.0,141.18,114.95,92.01,140.34,120.77,162.77,0.0,0.0,0.0
1030,2019-11-19 01:00:00,163.16,126.1,66.26,65.51,1.0,1.0,141.36,114.47,96.71,146.21,127.9,162.09,0.0,0.0,0.0
1031,2019-11-19 00:00:00,163.36,126.14,66.03,65.36,1.0,1.0,140.91,114.36,93.41,150.47,131.84,161.55,0.0,0.0,0.0
1032,2019-11-18 23:00:00,162.41,126.64,66.49,65.47,1.0,1.0,141.23,115.2,92.08,155.41,146.87,176.9,0.0,0.0,0.0
1033,2019-11-18 22:00:00,163.05,126.06,66.21,65.33,1.0,1.0,141.17,114.13,90.79,165.63,157.58,408.94,1.0,0.0,0.0
1034,2019-11-18 21:00:00,162.18,126.42,65.93,65.27,1.0,1.0,141.28,114.21,86.85,164.97,157.3,408.59,1.0,0.0,0.0
1035,2019-11-18 20:00:00,162.26,125.33,66.29,65.1,1.0,1.0,140.76,114.21,83.74,165.21,157.88,407.57,1.0,0.0,0.0
1036,2019-11-18 19:00:00,161.43,125.43,66.12,65.08,1.0,1.0,140.14,114.46,79.91,165.93,158.56,406.81,1.0,0.0,0.0
1037,2019-11-18 18:00:00,161.03,126.7,66.52,65.76,1.0,1.0,139.7,115.57,76.86,165.93,159.25,406.27,1.0,0.0,0.0
1038,2019-11-18 17:00:00,160.27,125.2,66.23,65.38,1.0,1.0,139.37,116.59,73.02,165.93,160.32,405.84,1.0,0.0,0.0
1039,2019-11-18 16:00:00,160.66,125.52,66.05,65.32,1.0,1.0,139.82,118.73,68.77,165.93,160.32,405.6,1.0,0.0,0.0
1040,2019-11-18 15:00:00,160.42,126.47,65.89,65.08,1.0,1.0,140.59,118.59,69.82,165.93,160.32,405.52,1.0,0.0,0.0
1041,2019-11-18 14:00:00,160.5,127.0,65.75,65.19,1.0,1.0,141.22,118.47,68.68,165.93,160.32,405.72,1.0,0.0,0.0
1042,2019-11-18 13:00:00,161.04,127.93,66.17,65.36,1.0,1.0,142.12,118.24,67.84,165.93,160.13,406.14,1.0,0.0,0.0
1043,2019-11-18 12:00:00,161.93,129.48,66.19,65.31,1.0,1.0,141.94,117.8,72.24,165.93,158.73,405.0,1.0,0.0,0.0
1044,2019-11-18 11:00:00,162.34,129.65,65.93,65.27,1.0,1.0,141.36,117.41,83.65,165.73,158.73,402.83,1.0,0.0,0.0
1045,2019-11-18 10:00:00,161.92,130.56,66.42,65.81,1.0,1.0,141.2,116.46,87.39,164.41,157.52,402.64,1.0,0.0,0.0
1046,2019-11-18 09:00:00,162.84,132.57,67.1,66.75,1.0,1.0,138.97,113.75,93.44,164.17,156.98,408.79,1.0,0.23,0.07
1047,2019-11-18 08:00:00,163.81,129.88,66.76,66.11,1.0,1.0,137.59,112.44,96.82,165.94,158.28,420.82,1.0,1.0,1.0
1048,2019-11-18 07:00:00,163.09,131.6,67.66,66.91,1.0,1.0,136.67,111.87,96.95,144.78,132.49,420.82,1.0,1.0,0.8
1049,2019-11-18 06:00:00,162.8,127.25,66.68,66.02,1.0,1.0,139.84,114.31,97.55,123.64,99.11,275.29,0.47,0.05,0.0
1050,2019-11-18 05:00:00,163.07,126.81,66.13,65.45,1.0,1.0,139.45,113.16,98.71,133.03,91.49,155.49,0.0,0.0,0.0
1051,2019-11-18 04:00:00,162.59,127.12,66.14,65.89,1.0,1.0,137.8,112.77,99.0,134.02,98.6,154.74,0.0,0.0,0.0
1052,2019-11-18 03:00:00,162.25,126.86,66.15,65.98,1.0,1.0,137.76,112.5,99.58,132.46,104.36,154.4,0.0,0.0,0.0
1053,2019-11-18 02:00:00,162.28,126.31,66.29,65.63,1.0,1.0,137.48,112.48,97.16,137.72,112.16,154.4,0.0,0.0,0.0
1054,2019-11-18 01:00:00,162.79,126.82,66.13,65.62,1.0,1.0,139.45,114.22,94.02,143.47,121.09,154.4,0.0,0.0,0.0
1055,2019-11-18 00:00:00,162.78,126.46,66.37,65.31,1.0,1.0,142.75,115.29,92.66,148.57,125.34,153.81,0.0,0.0,0.0
1056,2019-11-17 23:00:00,161.68,126.43,66.49,65.59,1.0,1.0,139.3,113.57,94.19,153.25,136.9,153.05,0.0,0.0,0.0
1057,2019-11-17 22:00:00,166.99,125.57,66.4,65.73,1.0,1.0,138.33,114.84,95.33,163.76,156.63,382.23,0.82,0.0,0.0
1058,2019-11-17 21:00:00,162.04,126.17,66.47,65.9,1.0,1.0,141.6,114.96,89.7,164.96,156.84,412.9,1.0,0.0,0.0
1059,2019-11-17 20:00:00,161.55,126.28,66.29,65.45,1.0,1.0,141.14,114.56,88.97,164.99,157.57,412.1,1.0,0.0,0.0
1060,2019-11-17 19:00:00,161.44,125.81,66.4,65.58,1.0,1.0,141.01,114.93,85.86,165.77,157.92,411.59,1.0,0.0,0.0
1061,2019-11-17 18:00:00,161.18,125.32,66.29,65.54,1.0,1.0,142.44,115.96,82.13,166.06,158.41,410.44,1.0,0.0,0.0
1062,2019-11-17 17:00:00,159.98,127.21,66.65,66.01,1.0,1.0,141.24,117.5,76.61,166.06,158.67,409.31,1.0,0.0,0.0
1063,2019-11-17 16:00:00,160.12,125.9,66.61,65.88,1.0,1.0,141.27,118.63,74.23,166.06,159.15,409.52,1.0,0.0,0.0
1064,2019-11-17 15:00:00,159.38,125.16,66.09,65.37,1.0,1.0,141.56,118.96,73.64,166.06,158.89,409.52,1.0,0.0,0.0
1065,2019-11-17 14:00:00,160.47,125.31,65.98,65.28,1.0,1.0,142.03,118.02,74.55,165.14,158.79,409.26,1.0,0.0,0.0
1066,2019-11-17 13:00:00,160.23,125.43,65.97,65.51,1.0,1.0,141.76,117.5,79.71,164.71,158.65,409.6,1.0,0.0,0.0
1067,2019-11-17 12:00:00,162.13,127.91,65.97,65.09,1.0,1.0,140.77,115.67,89.58,164.71,158.18,410.33,1.0,0.0,0.0
1068,2019-11-17 11:00:00,162.84,128.32,65.97,65.11,1.0,1.0,137.93,115.01,93.99,165.22,158.99,428.27,1.0,0.95,0.0
1069,2019-11-17 10:00:00,163.27,130.57,66.09,65.8,1.0,1.0,140.27,115.7,96.71,164.78,158.25,428.27,1.0,1.0,0.0
1070,2019-11-17 09:00:00,163.62,128.23,66.46,65.77,1.0,1.0,140.15,114.84,100.22,164.63,157.47,428.27,1.0,1.0,0.12
1071,2019-11-17 08:00:00,163.77,127.94,66.87,66.12,1.0,1.0,137.65,111.91,104.89,166.17,157.77,428.27,1.0,1.0,1.0
1072,2019-11-17 07:00:00,163.69,128.05,66.74,66.06,1.0,1.0,136.6,110.92,106.9,152.94,141.0,428.27,1.0,1.0,1.0
1073,2019-11-17 06:00:00,163.04,127.93,66.92,66.2,1.0,1.0,137.54,112.11,101.88,121.07,104.22,324.92,0.67,0.25,0.0
1074,2019-11-17 05:00:00,162.94,127.72,66.82,66.12,1.0,1.0,136.97,111.6,101.66,125.73,95.73,145.12,0.0,0.0,0.0
1075,2019-11-17 04:00:00,163.29,127.64,66.66,65.94,1.0,1.0,138.15,112.26,100.49,129.16,99.19,144.3,0.0,0.0,0.0
1076,2019-11-17 03:00:00,163.54,127.42,66.55,65.94,1.0,1.0,142.02,114.36,104.89,133.76,103.77,144.14,0.0,0.0,0.0
1077,2019-11-17 02:00:00,163.78,126.94,66.44,65.77,1.0,1.0,136.43,111.43,108.45,139.47,111.33,143.18,0.0,0.0,0.0
1078,2019-11-17 01:00:00,163.72,127.46,66.4,65.72,1.0,1.0,137.72,111.44,104.42,146.27,124.57,142.82,0.0,0.0,0.0
1079,2019-11-17 00:00:00,163.58,126.7,66.4,65.71,1.0,1.0,137.45,113.11,107.45,152.71,131.61,142.19,0.0,0.0,0.0
1080,2019-11-16 23:00:00,162.68,126.66,66.4,65.74,1.0,1.0,142.49,115.97,105.52,158.0,145.24,141.01,0.0,0.0,0.0
1081,2019-11-16 22:00:00,163.09,126.47,66.45,65.75,1.0,1.0,138.49,112.8,105.25,165.72,155.79,382.03,0.82,0.65,0.82
1082,2019-11-16 21:00:00,164.04,125.97,66.55,65.78,1.0,1.0,135.24,114.15,106.1,161.25,152.68,353.36,0.08,0.0,1.0
1083,2019-11-16 20:00:00,163.02,126.86,65.81,65.71,1.0,1.0,141.16,115.63,99.4,168.98,156.71,353.74,0.93,0.0,1.0
1084,2019-11-16 19:00:00,163.48,126.82,66.66,65.12,1.0,1.0,141.05,115.26,97.37,158.81,149.52,351.46,0.08,0.0,1.0
1085,2019-11-16 18:00:00,162.09,125.89,66.59,65.3,1.0,1.0,141.54,115.96,88.8,160.05,150.85,349.85,0.0,0.0,1.0
1086,2019-11-16 17:00:00,161.69,125.78,66.28,65.63,1.0,1.0,144.35,117.66,78.59,160.07,151.97,348.1,0.0,0.0,1.0
1087,2019-11-16 16:00:00,161.84,125.21,66.03,65.28,1.0,1.0,142.21,117.26,74.05,160.91,153.66,347.85,0.0,0.0,1.0
1088,2019-11-16 15:00:00,161.56,126.31,66.01,65.33,1.0,1.0,142.29,118.0,70.77,161.29,154.09,347.34,0.0,0.0,1.0
1089,2019-11-16 14:00:00,161.86,126.4,65.97,65.3,1.0,1.0,142.03,117.24,74.44,161.29,154.14,349.93,0.0,0.0,1.0
1090,2019-11-16 13:00:00,162.86,127.6,65.76,65.11,1.0,1.0,141.74,116.35,86.21,161.84,154.92,352.26,0.0,0.0,1.0
1091,2019-11-16 12:00:00,163.66,130.43,66.0,65.35,1.0,1.0,142.96,116.32,92.53,165.94,159.05,353.0,0.07,0.0,1.0
1092,2019-11-16 11:00:00,163.08,131.29,66.83,66.13,1.0,1.0,140.69,115.07,96.46,163.26,152.21,355.68,0.6,0.0,1.0
1093,2019-11-16 10:00:00,163.6,128.08,66.86,65.97,1.0,1.0,141.55,115.06,98.18,165.72,156.85,358.92,0.22,0.0,1.0
1094,2019-11-16 09:00:00,164.9,127.99,66.71,66.14,1.0,1.0,141.2,113.83,105.91,169.85,158.92,413.33,1.0,0.75,1.0
1095,2019-11-16 08:00:00,165.32,128.65,66.58,65.94,1.0,1.0,138.67,112.56,106.94,168.37,156.13,426.19,1.0,1.0,1.0
1096,2019-11-16 07:00:00,164.91,128.05,67.11,66.35,1.0,1.0,139.48,110.73,108.8,155.08,137.28,426.19,1.0,1.0,1.0
1097,2019-11-16 06:00:00,164.33,128.12,66.97,66.23,1.0,1.0,138.3,110.07,103.18,119.43,100.0,298.73,0.25,0.0,0.67
1098,2019-11-16 05:00:00,164.21,128.0,66.7,65.92,1.0,1.0,136.99,109.46,103.12,121.32,91.35,155.97,0.0,0.0,0.0
1099,2019-11-16 04:00:00,164.37,127.83,66.46,65.61,1.0,1.0,136.67,109.12,103.98,124.84,93.51,155.62,0.0,0.0,0.0
1100,2019-11-16 03:00:00,164.34,128.04,66.46,65.91,1.0,1.0,136.55,110.44,101.16,129.35,97.58,155.12,0.0,0.0,0.0
1101,2019-11-16 02:00:00,164.67,128.27,66.52,65.66,1.0,1.0,140.17,113.32,100.61,134.74,111.14,153.79,0.0,0.0,0.0
1102,2019-11-16 01:00:00,164.29,128.15,66.75,65.92,1.0,1.0,140.83,112.81,99.36,139.81,123.58,152.7,0.0,0.0,0.0
1103,2019-11-16 00:00:00,164.13,127.09,66.48,65.62,1.0,1.0,141.19,114.1,97.71,143.92,129.02,152.2,0.0,0.0,0.0
1104,2019-11-15 23:00:00,164.08,127.19,66.49,65.55,1.0,1.0,139.22,111.63,99.96,147.57,139.49,150.4,0.0,0.0,0.0
1105,2019-11-15 22:00:00,164.44,128.36,66.32,65.74,1.0,1.0,137.2,111.89,97.79,163.07,156.68,389.51,0.43,0.0,0.82
1106,2019-11-15 21:00:00,164.76,127.82,66.33,65.3,1.0,1.0,140.53,112.48,100.24,165.37,156.21,419.23,1.0,0.0,1.0
1107,2019-11-15 20:00:00,164.09,130.58,66.73,66.11,1.0,1.0,139.06,112.57,96.92,160.21,153.29,420.3,0.12,0.0,1.0
1108,2019-11-15 19:00:00,164.47,127.16,66.24,65.27,1.0,1.0,137.35,111.93,96.59,161.09,152.57,413.03,0.65,0.0,1.0
1109,2019-11-15 18:00:00,164.13,126.93,66.24,65.27,1.0,1.0,140.02,113.1,91.77,164.15,156.96,422.72,0.38,0.0,1.0
1110,2019-11-15 17:00:00,164.46,126.31,65.99,65.22,1.0,1.0,141.02,114.16,84.45,157.38,150.1,412.7,0.22,0.0,1.0
1111,2019-11-15 16:00:00,163.99,126.59,65.82,65.13,1.0,1.0,142.41,116.53,80.06,164.1,158.09,419.47,0.32,0.15,1.0
1112,2019-11-15 15:00:00,163.75,127.04,66.01,64.9,1.0,1.0,143.03,116.39,78.5,147.26,141.39,428.14,1.0,1.0,1.0
1113,2019-11-15 14:00:00,163.31,127.74,65.54,64.86,1.0,1.0,141.29,115.45,79.83,146.61,142.78,428.14,1.0,0.95,0.48
1114,2019-11-15 13:00:00,164.02,127.42,65.83,65.18,1.0,1.0,143.63,117.32,79.12,156.76,150.77,428.14,0.42,0.0,1.0
1115,2019-11-15 12:00:00,164.15,128.84,66.36,65.74,1.0,1.0,140.81,115.31,83.17,161.0,155.35,428.14,0.0,0.0,1.0
1116,2019-11-15 11:00:00,164.45,129.45,66.51,65.79,1.0,1.0,142.17,115.17,91.0,156.1,149.16,428.14,0.95,0.67,1.0
1117,2019-11-15 10:00:00,164.12,129.48,66.62,65.99,1.0,1.0,140.13,113.8,93.87,157.08,151.6,428.08,0.13,0.0,1.0
1118,2019-11-15 09:00:00,164.65,131.35,66.82,66.1,1.0,1.0,140.12,113.78,93.69,167.97,160.32,425.21,0.93,0.2,1.0
1119,2019-11-15 08:00:00,164.14,131.83,67.86,67.08,1.0,1.0,140.28,113.09,95.2,166.95,158.8,425.21,1.0,1.0,1.0
1120,2019-11-15 07:00:00,164.76,128.38,66.69,65.77,1.0,1.0,140.49,112.92,100.17,156.7,145.56,425.21,1.0,0.98,1.0
1121,2019-11-15 06:00:00,164.29,127.98,66.71,65.95,1.0,1.0,140.44,113.09,97.41,125.94,112.39,337.91,0.23,0.0,0.65
1122,2019-11-15 05:00:00,164.33,128.43,66.51,65.81,1.0,1.0,138.63,111.08,98.0,129.37,114.72,163.31,0.0,0.0,0.0
1123,2019-11-15 04:00:00,164.4,127.88,66.47,65.68,1.0,1.0,136.34,109.88,99.0,131.41,121.42,162.76,0.0,0.0,0.0
1124,2019-11-15 03:00:00,164.59,126.99,66.32,65.65,1.0,1.0,137.8,111.16,99.93,133.79,126.28,161.6,0.0,0.0,0.0
1125,2019-11-15 02:00:00,164.46,127.02,66.42,65.71,1.0,1.0,137.09,109.96,98.32,137.49,132.25,160.0,0.0,0.0,0.0
1126,2019-11-15 01:00:00,164.24,127.33,66.33,65.77,1.0,1.0,138.5,112.26,96.54,141.98,141.63,158.85,0.0,0.0,0.0
1127,2019-11-15 00:00:00,164.04,126.91,66.15,65.45,1.0,1.0,139.22,110.61,95.58,149.16,142.11,158.03,0.0,0.0,0.0
1128,2019-11-14 23:00:00,164.74,126.96,66.19,65.25,1.0,1.0,135.27,109.9,94.04,156.23,146.13,158.18,0.0,0.0,0.0
1129,2019-11-14 22:00:00,164.31,127.05,66.25,64.93,1.0,1.0,137.43,111.26,96.41,168.24,158.5,364.32,0.82,0.33,0.82
1130,2019-11-14 21:00:00,164.1,127.49,66.36,65.41,1.0,1.0,137.3,110.87,94.19,161.21,151.05,375.19,0.3,0.05,1.0
1131,2019-11-14 20:00:00,164.48,127.54,66.41,65.43,1.0,1.0,138.05,112.0,96.59,168.3,156.39,374.04,0.83,0.0,1.0
1132,2019-11-14 19:00:00,164.11,127.26,65.87,64.9,1.0,1.0,137.18,111.08,94.23,161.41,152.87,371.74,0.05,0.0,1.0
1133,2019-11-14 18:00:00,164.49,126.79,65.95,65.01,1.0,1.0,139.51,113.47,84.25,165.68,154.61,372.96,0.72,0.0,1.0
1134,2019-11-14 17:00:00,163.95,127.56,65.83,64.84,1.0,1.0,141.32,113.91,78.5,159.46,150.9,370.19,0.0,0.0,1.0
1135,2019-11-14 16:00:00,163.56,126.83,65.73,64.96,1.0,1.0,141.72,115.95,69.0,164.98,157.79,369.44,0.0,0.0,1.0
1136,2019-11-14 15:00:00,163.93,127.97,65.92,65.29,1.0,1.0,141.78,116.55,67.41,165.31,155.69,394.19,0.63,0.3,0.98
1137,2019-11-14 14:00:00,163.15,128.2,66.19,65.55,1.0,1.0,141.71,116.38,68.57,156.29,150.49,376.53,0.0,0.15,0.83
1138,2019-11-14 13:00:00,164.14,128.49,65.87,65.2,1.0,1.0,141.14,114.25,81.13,161.52,155.14,430.83,0.0,0.0,1.0
1139,2019-11-14 12:00:00,163.74,128.71,66.13,65.45,1.0,1.0,135.63,111.48,86.59,163.82,156.59,430.34,0.57,0.0,1.0
1140,2019-11-14 11:00:00,164.74,130.08,66.36,65.74,1.0,1.0,136.82,111.79,87.17,159.97,153.6,430.22,0.0,0.0,1.0
1141,2019-11-14 10:00:00,164.31,130.11,66.47,65.82,1.0,1.0,140.25,113.76,92.51,162.49,153.91,422.79,0.67,0.0,1.0
1142,2019-11-14 09:00:00,166.66,132.28,66.84,66.2,1.0,1.0,138.36,111.27,95.96,164.29,157.35,418.14,0.45,0.22,1.0
1143,2019-11-14 08:00:00,162.12,131.38,67.74,66.76,1.0,1.0,137.89,111.62,97.2,166.78,158.77,424.85,1.0,0.78,1.0
1144,2019-11-14 07:00:00,165.37,128.62,66.8,65.99,1.0,1.0,136.55,110.54,98.28,152.76,140.69,424.85,1.0,1.0,1.0
1145,2019-11-14 06:00:00,164.28,127.7,66.47,65.81,1.0,1.0,138.6,111.39,93.49,118.7,98.99,317.84,0.25,0.0,0.67
1146,2019-11-14 05:00:00,164.65,127.27,66.3,65.65,1.0,1.0,139.48,112.38,94.79,130.11,94.15,128.27,0.0,0.0,0.0
1147,2019-11-14 04:00:00,164.65,127.22,66.3,65.62,1.0,1.0,140.26,111.77,95.03,132.48,96.23,128.02,0.0,0.0,0.0
1148,2019-11-14 03:00:00,164.43,127.49,66.3,65.54,1.0,1.0,137.79,110.97,95.12,136.39,98.51,127.29,0.0,0.0,0.0
1149,2019-11-14 02:00:00,164.12,127.51,66.3,65.67,1.0,1.0,136.85,110.15,97.09,140.76,104.22,126.65,0.0,0.0,0.0
1150,2019-11-14 01:00:00,164.27,126.85,66.3,65.68,1.0,1.0,138.98,111.45,93.97,146.34,109.17,125.86,0.0,0.0,0.0
1151,2019-11-14 00:00:00,164.51,126.71,66.3,65.56,1.0,1.0,138.7,111.13,94.81,153.01,124.18,124.85,0.0,0.0,0.0
1152,2019-11-13 23:00:00,164.3,127.45,66.24,65.57,1.0,1.0,137.69,110.3,95.21,154.92,138.08,123.02,0.0,0.0,0.0
1153,2019-11-13 22:00:00,164.24,127.11,66.0,65.34,1.0,1.0,139.09,111.51,92.77,159.11,151.02,379.81,0.45,0.0,0.82
1154,2019-11-13 21:00:00,165.02,127.11,66.12,65.5,1.0,1.0,137.51,111.63,95.86,165.79,157.31,415.28,0.62,0.0,1.0
1155,2019-11-13 20:00:00,164.63,127.12,65.96,65.19,1.0,1.0,138.92,111.94,93.08,160.71,153.71,404.13,0.2,0.0,1.0
1156,2019-11-13 19:00:00,164.16,127.12,66.28,65.35,1.0,1.0,137.1,109.86,92.65,161.17,152.51,422.11,0.62,0.0,1.0
1157,2019-11-13 18:00:00,164.64,126.53,65.96,65.24,1.0,1.0,139.4,112.66,84.22,164.86,157.96,415.73,0.33,0.0,1.0
1158,2019-11-13 17:00:00,163.6,126.35,66.0,65.29,1.0,1.0,141.57,114.29,75.97,158.06,149.93,405.03,0.27,0.0,1.0
1159,2019-11-13 16:00:00,164.04,126.8,65.4,64.73,1.0,1.0,142.02,116.06,68.76,157.63,150.92,402.46,0.0,0.0,1.0
1160,2019-11-13 15:00:00,163.88,127.46,65.11,64.44,1.0,1.0,142.28,116.58,66.07,157.82,151.38,406.34,0.0,0.0,1.0
1161,2019-11-13 14:00:00,162.9,126.91,65.52,64.85,1.0,1.0,142.02,116.02,67.63,158.54,151.72,408.3,0.0,0.0,1.0
1162,2019-11-13 13:00:00,163.53,127.29,65.92,65.28,1.0,1.0,143.14,116.79,73.9,157.57,150.79,408.35,0.0,0.0,1.0
1163,2019-11-13 12:00:00,163.94,128.86,65.92,65.22,1.0,1.0,141.54,115.14,80.87,157.75,151.23,408.51,0.0,0.0,1.0
1164,2019-11-13 11:00:00,163.98,128.31,66.01,65.32,1.0,1.0,138.16,112.48,87.76,163.59,157.62,412.88,0.1,0.0,1.0
1165,2019-11-13 10:00:00,164.13,128.0,66.3,65.66,1.0,1.0,136.45,110.86,89.48,159.99,152.21,418.82,0.53,0.0,1.0
1166,2019-11-13 09:00:00,165.13,128.96,66.3,65.66,1.0,1.0,137.43,111.67,92.77,166.16,158.63,424.13,0.57,0.4,1.0
1167,2019-11-13 08:00:00,164.6,133.07,67.46,66.96,1.0,1.0,137.26,111.26,99.08,165.82,156.97,427.78,1.0,1.0,1.0
1168,2019-11-13 07:00:00,164.1,129.35,67.15,66.48,1.0,1.0,137.59,111.0,100.43,152.28,140.33,427.78,1.0,1.0,1.0
1169,2019-11-13 06:00:00,164.55,126.87,66.31,65.67,1.0,1.0,138.09,110.65,97.83,118.16,98.33,332.36,0.25,0.0,0.67
1170,2019-11-13 05:00:00,164.58,126.96,66.29,65.9,1.0,1.0,135.64,110.47,98.97,127.34,91.28,143.41,0.0,0.0,0.0
1171,2019-11-13 04:00:00,164.9,127.32,66.2,65.54,1.0,1.0,136.19,109.41,95.97,126.07,99.44,142.92,0.0,0.0,0.0
1172,2019-11-13 03:00:00,164.51,127.51,66.05,65.32,1.0,1.0,139.94,113.11,92.8,128.28,104.44,142.43,0.0,0.0,0.0
1173,2019-11-13 02:00:00,164.63,127.2,65.88,65.27,1.0,1.0,140.12,112.72,93.68,132.71,113.09,141.78,0.0,0.0,0.0
1174,2019-11-13 01:00:00,164.86,127.27,65.88,64.83,1.0,1.0,140.67,113.01,91.7,137.54,121.74,141.45,0.0,0.0,0.0
1175,2019-11-13 00:00:00,164.18,127.13,65.88,65.12,1.0,1.0,140.85,113.27,93.2,141.6,126.08,141.45,0.0,0.0,0.0
1176,2019-11-12 23:00:00,164.86,127.33,65.88,65.11,1.0,1.0,140.74,113.25,93.47,144.88,135.55,141.32,0.0,0.0,0.0
1177,2019-11-12 22:00:00,164.34,126.6,65.88,65.11,1.0,1.0,140.79,113.33,91.15,150.76,147.26,227.44,0.0,0.0,0.08
1178,2019-11-12 21:00:00,160.59,127.02,65.74,64.98,1.0,1.0,140.79,113.33,91.15,150.76,147.26,227.44,0.0,0.0,0.08
1179,2019-11-12 20:00:00,163.64,126.84,65.91,65.11,1.0,1.0,140.79,113.33,91.15,150.76,147.26,227.44,0.0,0.0,0.08
1180,2019-11-12 19:00:00,166.22,125.87,65.57,64.86,1.0,1.0,140.79,113.33,91.15,150.76,147.26,227.44,0.0,0.0,0.08
1181,2019-11-12 18:00:00,163.28,126.54,65.57,64.87,1.0,1.0,140.79,113.33,91.15,157.52,151.14,429.21,0.0,0.0,1.0
1182,2019-11-12 17:00:00,162.75,126.02,65.63,64.9,1.0,1.0,140.79,113.33,91.15,157.75,151.77,428.35,0.0,0.0,1.0
1183,2019-11-12 16:00:00,163.15,126.37,65.66,65.23,1.0,1.0,140.79,113.33,91.15,158.58,152.68,428.44,0.0,0.0,1.0
1184,2019-11-12 15:00:00,164.41,128.63,64.81,64.14,1.0,1.0,140.79,113.33,91.15,158.91,152.99,427.14,0.0,0.0,1.0
1185,2019-11-12 14:00:00,162.7,128.16,65.83,65.16,1.0,1.0,140.79,113.33,91.15,158.18,152.49,423.96,0.0,0.0,1.0
1186,2019-11-12 13:00:00,162.83,129.19,65.93,65.26,1.0,1.0,143.07,115.81,79.8,157.75,151.83,423.22,0.0,0.0,1.0
1187,2019-11-12 12:00:00,164.14,130.46,65.67,65.02,1.0,1.0,140.75,115.7,82.96,160.21,154.35,421.72,0.0,0.0,1.0
1188,2019-11-12 11:00:00,164.63,128.36,66.52,65.87,1.0,1.0,140.52,114.6,87.1,166.48,159.85,424.84,0.43,0.0,1.0
1189,2019-11-12 10:00:00,148.93,117.32,66.93,66.13,1.0,1.0,140.63,113.8,88.65,158.48,151.45,424.41,0.22,0.0,1.0
1190,2019-11-12 09:00:00,150.94,125.74,66.46,65.71,1.0,1.0,140.61,113.5,91.5,167.49,160.05,428.33,0.82,0.63,1.0
1191,2019-11-12 08:00:00,164.42,133.1,67.42,66.64,1.0,1.0,140.45,113.43,98.14,165.87,157.4,429.61,1.0,1.0,1.0
1192,2019-11-12 07:00:00,165.26,129.94,67.43,66.6,1.0,1.0,140.52,112.94,101.76,144.77,131.8,429.61,1.0,0.8,1.0
1193,2019-11-12 06:00:00,164.96,127.27,66.25,65.54,1.0,1.0,140.9,113.53,99.3,119.71,100.22,281.26,0.05,0.0,0.47
1194,2019-11-12 05:00:00,164.15,127.1,66.47,65.51,1.0,1.0,140.47,112.77,96.37,123.82,95.74,142.55,0.0,0.0,0.0
1195,2019-11-12 04:00:00,164.19,127.36,66.39,65.56,1.0,1.0,140.41,112.24,96.39,127.73,99.75,141.84,0.0,0.0,0.0
1196,2019-11-12 03:00:00,164.64,127.61,66.29,65.54,1.0,1.0,137.06,110.38,97.81,132.71,105.86,141.38,0.0,0.0,0.0
1197,2019-11-12 02:00:00,164.38,127.25,66.24,65.54,1.0,1.0,137.02,110.45,94.51,137.89,116.65,140.6,0.0,0.0,0.0
1198,2019-11-12 01:00:00,163.79,126.84,66.26,65.59,1.0,1.0,138.53,110.84,96.78,143.37,127.08,139.98,0.0,0.0,0.0
1199,2019-11-12 00:00:00,164.04,126.61,65.95,65.44,1.0,1.0,139.28,112.79,92.59,147.99,132.46,139.62,0.0,0.0,0.0
1200,2019-11-11 23:00:00,164.41,127.31,65.88,65.57,1.0,1.0,139.0,111.75,92.56,152.63,145.18,153.8,0.0,0.0,0.0
1201,2019-11-11 22:00:00,163.9,126.8,65.87,65.12,1.0,1.0,140.11,113.0,93.47,166.13,158.58,428.15,0.49,0.0,1.0
1202,2019-11-11 21:00:00,163.9,126.8,65.87,65.12,1.0,1.0,140.11,113.0,93.47,166.13,158.58,428.15,0.49,0.0,1.0
1203,2019-11-11 20:00:00,164.23,127.47,65.9,65.23,1.0,1.0,141.22,113.15,90.21,162.68,154.01,425.31,0.67,0.0,1.0
1204,2019-11-11 19:00:00,163.97,127.74,66.55,65.87,1.0,1.0,140.61,113.04,84.75,162.37,155.74,424.11,0.03,0.0,1.0
1205,2019-11-11 18:00:00,163.16,126.34,65.89,65.18,1.0,1.0,141.48,114.21,79.25,161.39,153.0,423.72,0.57,0.0,1.0
1206,2019-11-11 17:00:00,163.12,126.03,66.01,65.25,1.0,1.0,141.67,115.41,73.24,157.76,150.8,422.21,0.0,0.0,1.0
1207,2019-11-11 16:00:00,162.39,125.98,66.09,65.12,1.0,1.0,142.49,118.11,63.45,158.17,152.01,422.56,0.0,0.0,1.0
1208,2019-11-11 15:00:00,162.66,127.28,66.01,64.93,1.0,1.0,141.89,118.0,65.76,158.91,152.44,421.39,0.0,0.0,1.0
1209,2019-11-11 14:00:00,163.34,127.53,65.31,64.91,1.0,1.0,145.01,118.87,65.59,158.79,152.44,421.58,0.0,0.0,1.0
1210,2019-11-11 13:00:00,162.97,127.8,65.86,65.2,1.0,1.0,140.98,115.23,69.01,157.63,151.66,421.72,0.0,0.0,1.0
1211,2019-11-11 12:00:00,163.37,128.52,65.97,65.31,1.0,1.0,143.91,116.78,81.01,157.02,150.42,414.63,0.0,0.0,1.0
1212,2019-11-11 11:00:00,163.74,128.61,66.28,65.56,1.0,1.0,138.81,112.64,83.35,156.78,150.22,413.98,0.0,0.0,1.0
1213,2019-11-11 10:00:00,163.66,129.26,66.48,65.83,1.0,1.0,135.7,111.83,88.71,160.73,154.86,421.14,0.0,0.0,1.0
1214,2019-11-11 09:00:00,164.81,133.14,67.31,66.67,1.0,1.0,140.68,114.13,93.33,161.89,153.49,419.59,0.73,0.0,1.0
1215,2019-11-11 08:00:00,163.99,128.09,66.4,65.58,1.0,1.0,137.71,111.92,94.67,163.99,157.39,420.79,0.47,0.3,1.0
1216,2019-11-11 07:00:00,163.37,129.63,66.75,66.27,1.0,1.0,139.17,111.91,97.21,152.58,141.74,427.9,1.0,0.8,1.0
1217,2019-11-11 06:00:00,163.5,127.29,66.69,66.06,1.0,1.0,136.51,110.51,92.97,123.44,107.39,253.37,0.05,0.0,0.47
1218,2019-11-11 05:00:00,163.48,126.32,66.25,65.24,1.0,1.0,138.85,111.71,95.7,125.94,103.31,115.81,0.0,0.0,0.0
1219,2019-11-11 04:00:00,163.88,126.85,66.21,65.06,1.0,1.0,136.65,110.98,93.46,129.51,106.46,115.81,0.0,0.0,0.0
1220,2019-11-11 03:00:00,164.48,127.35,66.09,65.05,1.0,1.0,138.11,110.69,93.28,133.97,110.97,115.55,0.0,0.0,0.0
1221,2019-11-11 02:00:00,163.89,126.72,65.92,65.0,1.0,1.0,137.7,111.62,93.47,139.04,117.3,114.84,0.0,0.0,0.0
1222,2019-11-11 01:00:00,164.47,127.33,65.93,65.1,1.0,1.0,138.19,111.88,90.61,144.57,124.1,114.84,0.0,0.0,0.0
1223,2019-11-11 00:00:00,164.06,126.63,65.84,64.84,1.0,1.0,141.18,113.64,91.02,149.59,127.37,114.84,0.0,0.0,0.0
1224,2019-11-10 23:00:00,164.3,126.79,65.75,64.84,1.0,1.0,140.95,113.99,90.25,154.25,137.73,114.38,0.0,0.0,0.0
1225,2019-11-10 22:00:00,163.87,126.54,65.5,64.84,1.0,1.0,140.61,112.88,92.53,160.65,150.51,308.06,0.38,0.0,0.82
1226,2019-11-10 21:00:00,164.13,126.38,65.89,64.84,1.0,1.0,140.39,112.83,95.44,158.96,150.85,333.04,0.0,0.0,1.0
1227,2019-11-10 20:00:00,164.17,127.65,65.8,64.84,1.0,1.0,140.37,114.52,94.26,167.96,158.71,334.1,0.53,0.0,1.0
1228,2019-11-10 19:00:00,163.75,127.34,65.78,64.84,1.0,1.0,141.2,114.17,93.68,161.0,150.66,333.44,0.37,0.0,1.0
1229,2019-11-10 18:00:00,163.75,126.77,65.6,64.88,1.0,1.0,141.66,115.08,85.32,159.86,151.28,332.03,0.0,0.0,1.0
1230,2019-11-10 17:00:00,162.63,127.39,65.71,65.06,1.0,1.0,141.75,116.17,76.83,160.26,152.53,331.05,0.0,0.0,1.0
1231,2019-11-10 16:00:00,162.1,130.26,66.25,65.91,1.0,1.0,143.87,119.26,67.59,160.26,153.6,330.78,0.0,0.0,1.0
1232,2019-11-10 15:00:00,161.75,126.86,66.49,65.64,1.0,1.0,143.02,117.21,67.16,160.26,153.6,330.45,0.0,0.0,1.0
1233,2019-11-10 14:00:00,161.79,125.75,66.12,65.38,1.0,1.0,141.98,115.68,70.51,160.26,153.13,333.57,0.0,0.0,1.0
1234,2019-11-10 13:00:00,162.81,125.83,66.02,65.02,1.0,1.0,139.07,112.67,80.68,159.75,151.84,336.4,0.0,0.0,1.0
1235,2019-11-10 12:00:00,163.06,127.25,65.65,65.29,1.0,1.0,137.49,112.45,86.01,158.68,150.44,336.13,0.0,0.0,1.0
1236,2019-11-10 11:00:00,164.27,127.33,65.45,65.19,1.0,1.0,140.04,113.46,87.04,160.42,152.67,338.34,0.0,0.0,1.0
1237,2019-11-10 10:00:00,163.91,126.94,65.57,65.44,1.0,1.0,137.95,111.27,89.19,169.59,159.43,338.63,0.9,0.0,1.0
1238,2019-11-10 09:00:00,164.46,126.9,65.78,65.52,1.0,1.0,138.27,111.15,93.21,169.38,158.8,367.89,1.0,0.25,1.0
1239,2019-11-10 08:00:00,164.65,127.33,65.63,65.19,1.0,1.0,138.17,111.06,92.44,167.92,158.35,427.9,1.0,1.0,1.0
1240,2019-11-10 07:00:00,164.37,127.1,65.84,65.48,1.0,1.0,138.77,112.15,95.02,159.09,143.78,427.9,1.0,1.0,1.0
1241,2019-11-10 06:00:00,164.2,126.82,66.07,65.64,1.0,1.0,138.53,110.99,93.85,125.16,102.63,271.81,0.25,0.0,0.67
1242,2019-11-10 05:00:00,163.45,126.22,66.48,65.63,1.0,1.0,140.45,113.5,94.66,132.6,99.86,124.36,0.0,0.0,0.0
1243,2019-11-10 04:00:00,163.31,126.55,66.61,65.49,1.0,1.0,141.25,113.5,94.68,130.29,106.75,125.24,0.0,0.0,0.0
1244,2019-11-10 03:00:00,163.53,126.6,66.33,65.57,1.0,1.0,141.08,113.5,93.37,134.85,110.29,124.62,0.0,0.0,0.0
1245,2019-11-10 02:00:00,163.08,125.92,66.43,65.64,1.0,1.0,140.98,114.18,95.1,139.99,118.05,123.85,0.0,0.0,0.0
1246,2019-11-10 01:00:00,162.58,125.92,66.43,65.68,1.0,1.0,141.42,114.38,93.39,144.98,129.2,123.19,0.0,0.0,0.0
1247,2019-11-10 00:00:00,163.02,126.2,66.44,65.65,1.0,1.0,141.2,114.6,90.78,150.07,133.87,122.24,0.0,0.0,0.0
1248,2019-11-09 23:00:00,161.93,127.22,66.57,65.89,1.0,1.0,141.35,114.6,90.66,153.65,144.23,120.55,0.0,0.0,0.0
1249,2019-11-09 22:00:00,162.06,125.55,66.4,65.66,1.0,1.0,141.51,114.6,90.63,164.0,157.54,390.03,0.0,0.82,0.82
1250,2019-11-09 21:00:00,162.15,125.77,66.4,65.66,1.0,1.0,140.98,114.42,90.85,165.11,157.67,426.92,0.0,1.0,1.0
1251,2019-11-09 20:00:00,161.37,125.42,66.4,65.66,1.0,1.0,140.48,114.22,89.32,165.93,159.32,426.92,0.08,1.0,1.0
1252,2019-11-09 19:00:00,162.03,125.46,66.2,65.48,1.0,1.0,139.81,113.97,86.07,158.95,150.64,384.03,0.28,1.0,0.53
1253,2019-11-09 18:00:00,160.81,125.05,66.36,65.67,1.0,1.0,138.98,114.08,81.29,162.19,156.39,348.12,0.0,1.0,0.05
1254,2019-11-09 17:00:00,160.93,125.09,66.49,65.81,1.0,1.0,138.72,116.35,73.93,161.04,153.28,404.38,0.0,1.0,0.73
1255,2019-11-09 16:00:00,159.62,125.08,66.41,65.56,1.0,1.0,138.78,116.92,69.14,156.25,150.09,336.53,0.0,1.0,0.0
1256,2019-11-09 15:00:00,160.11,125.05,66.47,65.66,1.0,1.0,139.37,116.73,65.96,157.83,151.82,336.36,0.0,1.0,0.0
1257,2019-11-09 14:00:00,159.88,124.53,66.14,65.54,1.0,1.0,139.89,116.51,65.82,159.42,153.44,336.72,0.0,1.0,0.0
1258,2019-11-09 13:00:00,160.46,126.04,66.04,65.37,1.0,1.0,140.85,116.49,69.74,162.52,157.04,353.41,0.0,1.0,0.1
1259,2019-11-09 12:00:00,161.27,127.12,66.28,65.64,1.0,1.0,141.71,116.09,80.43,165.7,159.48,429.0,0.0,1.0,1.0
1260,2019-11-09 11:00:00,162.22,127.58,65.35,65.0,1.0,1.0,141.46,115.48,82.98,165.12,158.98,429.0,0.0,1.0,1.0
1261,2019-11-09 10:00:00,161.95,126.59,66.12,65.45,1.0,1.0,141.43,115.55,88.06,164.06,157.17,429.0,0.0,1.0,1.0
1262,2019-11-09 09:00:00,163.23,126.63,66.43,65.72,1.0,1.0,140.92,115.6,96.88,164.26,156.71,429.0,0.1,1.0,1.0
1263,2019-11-09 08:00:00,163.04,126.25,66.43,65.72,1.0,1.0,139.37,113.38,102.12,168.98,158.86,429.0,1.0,1.0,1.0
1264,2019-11-09 07:00:00,162.72,126.06,66.43,65.72,1.0,1.0,138.87,113.49,103.85,159.4,144.55,429.0,0.98,1.0,1.0
1265,2019-11-09 06:00:00,162.78,126.3,66.43,65.7,1.0,1.0,141.7,115.45,100.0,124.15,107.95,297.13,0.0,0.65,0.23
1266,2019-11-09 05:00:00,162.68,126.99,66.43,65.73,1.0,1.0,141.06,114.59,100.26,126.41,100.47,131.32,0.0,0.0,0.0
1267,2019-11-09 04:00:00,163.08,126.71,66.43,65.63,1.0,1.0,141.64,115.15,98.51,130.57,105.22,131.32,0.0,0.0,0.0
1268,2019-11-09 03:00:00,162.76,126.56,66.43,65.68,1.0,1.0,141.51,114.91,98.58,135.71,110.28,131.25,0.0,0.0,0.0
1269,2019-11-09 02:00:00,162.51,126.44,66.43,65.66,1.0,1.0,141.15,115.01,97.18,141.36,119.56,130.34,0.0,0.0,0.0
1270,2019-11-09 01:00:00,162.57,127.14,66.43,65.64,1.0,1.0,141.19,114.37,97.79,146.8,130.46,129.56,0.0,0.0,0.0
1271,2019-11-09 00:00:00,163.01,127.32,66.43,65.66,1.0,1.0,141.28,115.45,98.09,151.85,134.91,128.52,0.0,0.0,0.0
1272,2019-11-08 23:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,154.76,140.03,128.39,0.0,0.0,0.0
1273,2019-11-08 22:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,166.48,159.04,429.49,0.0,1.0,1.0
1274,2019-11-08 21:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,164.68,156.57,429.49,0.0,1.0,1.0
1275,2019-11-08 20:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,157.44,150.47,355.37,0.0,1.0,0.17
1276,2019-11-08 19:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,164.22,157.02,405.24,0.0,1.0,0.67
1277,2019-11-08 18:00:00,161.05,125.49,66.82,65.71,1.0,1.0,140.85,115.23,96.39,155.81,149.23,355.15,0.0,1.0,0.15
1278,2019-11-08 17:00:00,161.17,124.2,66.44,65.63,1.0,1.0,140.85,115.23,96.39,157.2,149.99,342.19,0.0,1.0,0.0
1279,2019-11-08 16:00:00,161.44,125.46,66.09,65.33,1.0,1.0,140.85,115.23,96.39,158.12,151.31,341.55,0.0,1.0,0.0
1280,2019-11-08 15:00:00,160.18,126.27,65.91,65.17,1.0,1.0,141.1,118.02,70.15,159.22,153.17,341.34,0.0,1.0,0.0
1281,2019-11-08 14:00:00,161.2,126.77,66.13,65.45,1.0,1.0,141.57,118.27,69.99,160.19,153.15,341.1,0.0,1.0,0.0
1282,2019-11-08 13:00:00,161.37,126.48,66.03,65.36,1.0,1.0,142.24,118.66,63.63,160.32,154.21,342.05,0.0,1.0,0.0
1283,2019-11-08 12:00:00,161.37,126.48,66.03,65.36,1.0,1.0,142.24,118.66,63.63,160.32,154.21,342.05,0.0,1.0,0.0
1284,2019-11-08 11:00:00,162.5,130.35,66.22,65.22,1.0,1.0,141.43,116.55,83.5,164.66,158.43,428.88,0.0,1.0,1.0
1285,2019-11-08 10:00:00,163.74,130.18,65.87,65.16,1.0,1.0,140.67,116.33,90.7,164.29,157.31,428.88,0.0,1.0,1.0
1286,2019-11-08 09:00:00,163.79,130.8,66.69,66.32,1.0,1.0,140.58,115.49,95.77,166.42,158.22,428.88,0.5,1.0,1.0
1287,2019-11-08 08:00:00,164.15,132.82,68.17,67.28,1.0,1.0,140.39,113.93,102.97,168.84,157.39,428.88,1.0,1.0,1.0
1288,2019-11-08 07:00:00,164.63,127.81,66.55,65.86,1.0,1.0,137.75,111.69,106.56,144.1,126.16,428.88,0.8,1.0,1.0
1289,2019-11-08 06:00:00,164.22,126.3,66.64,66.04,1.0,1.0,140.69,113.34,104.32,116.09,94.5,249.02,0.0,0.47,0.05
1290,2019-11-08 05:00:00,163.66,126.6,66.56,65.81,1.0,1.0,137.72,111.11,104.19,123.32,94.41,145.12,0.0,0.0,0.0
1291,2019-11-08 04:00:00,163.74,127.14,66.9,65.81,1.0,1.0,136.99,110.9,101.09,126.75,99.47,144.63,0.0,0.0,0.0
1292,2019-11-08 03:00:00,163.99,125.88,66.48,65.71,1.0,1.0,137.78,110.83,102.81,131.84,102.91,144.14,0.0,0.0,0.0
1293,2019-11-08 02:00:00,163.74,126.75,66.53,65.59,1.0,1.0,137.13,111.18,98.45,139.81,106.11,143.29,0.0,0.0,0.0
1294,2019-11-08 01:00:00,164.09,126.82,65.87,65.54,1.0,1.0,137.24,111.18,97.44,147.25,115.33,143.16,0.0,0.0,0.0
1295,2019-11-08 00:00:00,164.56,126.75,66.05,65.54,1.0,1.0,139.68,112.23,95.85,150.98,133.92,142.36,0.0,0.0,0.0
1296,2019-11-07 23:00:00,163.6,126.42,66.14,65.31,1.0,1.0,137.79,111.37,94.42,153.78,147.78,159.35,0.0,0.0,0.0
1297,2019-11-07 22:00:00,164.39,126.41,66.85,64.23,1.0,1.0,140.74,114.59,95.79,162.11,156.06,421.43,0.0,1.0,1.0
