,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
1298,2019-11-07 21:00:00,163.44,126.67,66.4,64.88,1.0,1.0,141.66,113.92,92.64,162.16,156.17,421.43,0.0,1.0,1.0
1299,2019-11-07 20:00:00,164.39,127.11,65.66,65.18,1.0,1.0,141.07,113.74,91.12,162.42,156.86,421.43,0.0,1.0,1.0
1300,2019-11-07 19:00:00,163.66,127.69,66.0,65.05,1.0,1.0,141.19,114.24,87.49,163.27,157.88,421.43,0.0,1.0,1.0
1301,2019-11-07 18:00:00,163.63,128.67,65.97,65.15,1.0,1.0,141.49,114.76,81.62,164.1,158.49,421.43,0.0,1.0,1.0
1302,2019-11-07 17:00:00,163.7,127.16,65.63,64.56,1.0,1.0,142.15,116.75,74.87,156.82,150.7,416.27,0.0,1.0,0.58
1303,2019-11-07 16:00:00,163.09,127.87,65.63,64.56,1.0,1.0,142.04,117.87,64.63,156.16,150.68,410.09,0.0,1.0,0.0
1304,2019-11-07 15:00:00,162.95,127.74,65.55,64.56,1.0,1.0,142.34,118.9,67.31,157.8,152.53,402.74,0.0,1.0,0.0
1305,2019-11-07 14:00:00,162.75,127.09,65.72,64.56,1.0,1.0,142.46,117.45,66.9,159.64,155.28,396.79,0.0,1.0,0.0
1306,2019-11-07 13:00:00,162.93,127.67,65.72,65.45,1.0,1.0,141.57,116.11,80.83,163.96,158.74,417.77,0.0,1.0,0.97
1307,2019-11-07 12:00:00,163.94,128.86,65.75,65.45,1.0,1.0,141.03,115.94,87.32,163.25,158.33,417.77,0.0,1.0,1.0
1308,2019-11-07 11:00:00,163.4,128.17,65.94,65.81,1.0,1.0,140.17,114.3,90.2,163.06,157.72,417.77,0.0,1.0,1.0
1309,2019-11-07 10:00:00,164.68,129.69,66.51,65.67,1.0,1.0,135.77,111.06,95.52,161.85,156.16,417.77,0.0,1.0,1.0
1310,2019-11-07 09:00:00,163.71,131.45,68.02,66.69,1.0,1.0,136.5,111.03,95.58,163.3,157.14,417.77,0.18,1.0,1.0
1311,2019-11-07 08:00:00,164.89,128.6,66.3,65.58,1.0,1.0,136.41,110.92,99.03,166.65,158.66,417.77,1.0,1.0,1.0
1312,2019-11-07 07:00:00,164.92,129.05,66.3,65.11,1.0,1.0,137.61,110.47,99.74,146.35,134.32,417.77,0.8,1.0,1.0
1313,2019-11-07 06:00:00,165.16,130.32,67.39,65.97,1.0,1.0,136.88,111.21,98.63,123.92,100.27,260.48,0.0,0.47,0.05
1314,2019-11-07 05:00:00,164.62,127.55,66.18,65.24,1.0,1.0,141.07,113.35,95.95,131.93,101.17,137.55,0.0,0.0,0.0
1315,2019-11-07 04:00:00,165.0,128.44,66.18,65.24,1.0,1.0,140.27,113.75,92.83,131.27,106.1,136.75,0.0,0.0,0.0
1316,2019-11-07 03:00:00,164.36,128.35,66.18,65.14,1.0,1.0,142.2,114.29,95.31,136.31,110.39,136.42,0.0,0.0,0.0
1317,2019-11-07 02:00:00,164.96,127.86,65.82,64.92,1.0,1.0,141.06,113.72,93.79,141.42,122.32,135.59,0.0,0.0,0.0
1318,2019-11-07 01:00:00,164.35,127.15,65.61,64.89,1.0,1.0,140.64,113.77,93.4,147.01,132.1,134.92,0.0,0.0,0.0
1319,2019-11-07 00:00:00,165.06,127.86,65.74,64.98,1.0,1.0,140.98,113.88,94.96,151.49,137.52,133.54,0.0,0.0,0.0
1320,2019-11-06 23:00:00,164.19,127.64,65.97,64.77,1.0,1.0,140.9,113.79,92.53,155.59,150.08,149.99,0.0,0.0,0.0
1321,2019-11-06 22:00:00,164.88,126.99,65.88,64.73,1.0,1.0,140.93,114.21,94.95,162.77,156.5,425.95,0.0,1.0,1.0
1322,2019-11-06 21:00:00,164.41,127.25,65.27,65.25,1.0,1.0,140.86,113.79,93.51,162.5,156.19,425.95,0.0,1.0,1.0
1323,2019-11-06 20:00:00,164.78,127.09,65.25,64.33,1.0,1.0,140.65,113.79,90.21,162.88,156.99,425.95,0.0,1.0,1.0
1324,2019-11-06 19:00:00,164.72,126.55,65.46,64.6,1.0,1.0,141.51,113.79,88.75,162.7,156.55,425.95,0.0,1.0,1.0
1325,2019-11-06 18:00:00,163.61,126.44,65.97,65.01,1.0,1.0,141.53,114.77,80.93,162.57,156.86,425.95,0.0,1.0,1.0
1326,2019-11-06 17:00:00,163.63,125.77,65.24,65.73,1.0,1.0,142.27,116.26,70.51,163.47,158.16,425.95,0.0,1.0,1.0
1327,2019-11-06 16:00:00,163.2,126.0,65.24,65.82,1.0,1.0,144.3,118.41,63.47,164.0,159.08,425.95,0.0,1.0,1.0
1328,2019-11-06 15:00:00,162.75,126.43,65.24,65.82,1.0,1.0,142.64,118.45,62.32,164.02,159.52,425.95,0.0,1.0,1.0
1329,2019-11-06 14:00:00,163.17,127.19,65.24,65.82,1.0,1.0,142.44,117.25,68.14,163.9,159.45,425.95,0.0,1.0,1.0
1330,2019-11-06 13:00:00,163.93,128.13,65.33,65.51,1.0,1.0,141.85,116.09,74.15,163.62,158.55,425.95,0.0,1.0,1.0
1331,2019-11-06 12:00:00,164.12,128.95,65.24,64.75,1.0,1.0,141.67,116.18,79.23,163.66,157.79,425.95,0.0,1.0,1.0
1332,2019-11-06 11:00:00,163.72,127.47,65.68,64.96,1.0,1.0,141.18,115.82,86.57,163.32,157.46,425.95,0.0,1.0,1.0
1333,2019-11-06 10:00:00,163.82,126.76,65.75,65.89,1.0,1.0,140.8,114.8,91.47,162.87,156.82,425.95,0.0,1.0,1.0
1334,2019-11-06 09:00:00,164.91,129.97,66.53,66.25,1.0,1.0,140.61,114.38,97.5,165.11,158.42,425.95,0.3,1.0,1.0
1335,2019-11-06 08:00:00,164.83,131.57,67.26,66.36,1.0,1.0,140.67,113.98,102.85,166.36,157.71,425.95,1.0,1.0,1.0
1336,2019-11-06 07:00:00,164.22,126.82,66.32,66.0,1.0,1.0,140.76,112.99,105.86,145.56,132.83,425.95,0.8,1.0,1.0
1337,2019-11-06 06:00:00,164.21,126.76,66.27,66.0,1.0,1.0,140.73,112.5,100.36,122.54,104.8,277.33,0.0,0.47,0.05
1338,2019-11-06 05:00:00,163.77,126.51,66.64,66.0,1.0,1.0,140.96,112.98,98.77,127.86,103.28,149.69,0.0,0.0,0.0
1339,2019-11-06 04:00:00,163.58,126.2,66.49,66.0,1.0,1.0,141.46,113.54,98.59,132.25,106.68,148.73,0.0,0.0,0.0
1340,2019-11-06 03:00:00,163.89,125.96,66.24,65.9,1.0,1.0,140.82,113.17,96.38,137.31,111.21,147.3,0.0,0.0,0.0
1341,2019-11-06 02:00:00,164.45,125.87,66.15,65.5,1.0,1.0,140.87,113.63,95.76,142.76,121.11,145.75,0.0,0.0,0.0
1342,2019-11-06 01:00:00,163.6,125.75,65.89,64.84,1.0,1.0,141.73,114.51,93.01,148.45,131.88,144.01,0.0,0.0,0.0
1343,2019-11-06 00:00:00,164.5,125.83,65.67,64.91,1.0,1.0,140.76,113.65,92.12,152.76,136.52,142.04,0.0,0.0,0.0
1344,2019-11-05 23:00:00,163.67,125.29,65.82,64.78,1.0,1.0,141.15,114.3,93.2,156.74,149.63,158.4,0.0,0.0,0.0
1345,2019-11-05 22:00:00,164.28,125.85,66.24,64.8,1.0,1.0,140.92,114.14,90.23,166.12,157.83,429.12,0.0,1.0,1.0
1346,2019-11-05 21:00:00,163.87,125.87,65.05,64.94,1.0,1.0,141.18,114.93,91.68,163.69,154.69,427.79,0.35,1.0,0.97
1347,2019-11-05 20:00:00,164.07,125.69,65.05,65.11,1.0,1.0,142.21,115.13,87.92,160.25,153.33,355.58,0.0,1.0,0.03
1348,2019-11-05 19:00:00,163.53,125.0,65.26,65.06,1.0,1.0,143.01,115.35,82.43,167.01,159.87,418.86,0.0,1.0,1.0
1349,2019-11-05 18:00:00,162.23,124.16,65.99,65.05,1.0,1.0,141.27,115.45,76.7,164.51,156.28,418.86,0.0,1.0,1.0
1350,2019-11-05 17:00:00,162.16,123.93,66.58,65.09,1.0,1.0,141.03,117.09,71.39,156.27,149.54,366.53,0.0,1.0,0.08
1351,2019-11-05 16:00:00,161.1,124.15,65.51,64.99,1.0,1.0,140.97,117.72,71.65,158.67,152.01,359.72,0.0,1.0,0.0
1352,2019-11-05 15:00:00,161.78,125.05,66.31,64.99,1.0,1.0,142.58,119.28,62.43,159.28,152.73,360.29,0.0,1.0,0.0
1353,2019-11-05 14:00:00,161.91,125.98,66.44,64.99,1.0,1.0,143.85,119.72,60.29,159.28,152.87,335.73,0.0,1.0,0.0
1354,2019-11-05 13:00:00,161.74,127.77,66.24,65.08,1.0,1.0,143.34,118.22,71.96,160.4,153.2,329.75,0.0,1.0,0.0
1355,2019-11-05 12:00:00,162.88,128.4,65.95,64.38,1.0,1.0,143.14,116.78,77.73,162.08,156.37,340.03,0.0,1.0,0.03
1356,2019-11-05 11:00:00,164.12,130.16,65.48,65.05,1.0,1.0,141.35,117.35,83.31,165.61,158.85,430.1,0.0,1.0,1.0
1357,2019-11-05 10:00:00,164.45,132.7,66.75,67.01,1.0,1.0,143.01,117.01,91.4,165.99,158.76,430.07,0.05,1.0,1.0
1358,2019-11-05 09:00:00,164.51,129.0,66.49,65.84,1.0,1.0,139.89,114.86,95.84,168.25,158.03,430.14,1.0,1.0,1.0
1359,2019-11-05 08:00:00,165.29,131.09,67.05,66.59,1.0,1.0,140.58,114.27,100.41,159.5,146.8,428.55,0.17,1.0,1.0
1360,2019-11-05 07:00:00,163.68,127.64,66.78,66.24,1.0,1.0,140.71,114.15,107.84,133.88,117.84,428.51,0.0,1.0,1.0
1361,2019-11-05 06:00:00,164.01,127.37,66.46,65.73,1.0,1.0,140.9,111.58,99.42,122.75,99.22,244.57,0.0,0.47,0.05
1362,2019-11-05 05:00:00,164.39,126.69,66.27,65.37,1.0,1.0,140.08,112.14,96.89,132.75,93.97,139.72,0.0,0.0,0.0
1363,2019-11-05 04:00:00,164.09,126.26,66.31,65.61,1.0,1.0,140.85,112.71,95.82,135.97,102.36,134.58,0.0,0.0,0.0
1364,2019-11-05 03:00:00,163.7,126.3,66.27,65.8,1.0,1.0,141.12,113.8,99.49,136.08,109.48,131.81,0.0,0.0,0.0
1365,2019-11-05 02:00:00,164.08,126.37,66.21,65.1,1.0,1.0,140.84,113.52,99.0,141.52,119.12,130.46,0.0,0.0,0.0
1366,2019-11-05 01:00:00,164.18,125.97,66.33,65.32,1.0,1.0,141.23,113.99,99.61,147.33,130.19,128.47,0.0,0.0,0.0
1367,2019-11-05 00:00:00,163.46,125.81,66.15,65.65,1.0,1.0,141.27,113.76,97.76,152.21,134.55,126.3,0.0,0.0,0.0
1368,2019-11-04 23:00:00,163.72,125.91,65.51,65.94,1.0,1.0,140.97,114.45,91.99,156.36,147.02,142.46,0.0,0.0,0.0
1369,2019-11-04 22:00:00,163.85,125.31,66.13,65.46,1.0,1.0,141.45,114.03,94.73,165.62,156.96,429.85,0.0,1.0,1.0
1370,2019-11-04 21:00:00,163.07,124.77,66.17,65.01,1.0,1.0,140.91,114.03,91.08,166.09,157.58,429.85,0.0,1.0,1.0
1371,2019-11-04 20:00:00,164.0,125.06,65.43,64.92,1.0,1.0,140.93,114.03,90.87,166.68,158.82,429.85,0.0,1.0,1.0
1372,2019-11-04 19:00:00,162.77,128.64,66.46,65.58,1.0,1.0,140.96,114.08,86.57,167.11,159.08,429.85,0.0,1.0,1.0
1373,2019-11-04 18:00:00,163.23,125.5,65.79,65.13,1.0,1.0,141.05,114.92,80.3,159.66,150.97,397.53,0.0,1.0,0.65
1374,2019-11-04 17:00:00,162.22,124.52,65.49,64.96,1.0,1.0,140.84,117.23,68.73,161.14,154.73,344.46,0.0,1.0,0.02
1375,2019-11-04 16:00:00,162.69,125.02,65.29,64.96,1.0,1.0,140.91,118.23,63.91,160.84,153.33,403.96,0.0,1.0,0.72
1376,2019-11-04 15:00:00,162.1,125.63,65.2,64.96,1.0,1.0,141.73,119.35,60.15,156.11,149.76,338.89,0.0,1.0,0.0
1377,2019-11-04 14:00:00,161.93,127.31,65.44,64.96,1.0,1.0,142.02,118.19,61.58,156.89,150.63,339.61,0.0,1.0,0.0
1378,2019-11-04 13:00:00,162.7,129.0,65.62,64.88,1.0,1.0,141.92,116.87,71.54,159.23,152.35,324.67,0.0,1.0,0.0
1379,2019-11-04 12:00:00,163.33,130.31,65.48,65.06,1.0,1.0,141.83,116.46,78.31,164.33,158.19,369.56,0.0,1.0,0.47
1380,2019-11-04 11:00:00,163.8,131.61,65.7,66.23,1.0,1.0,141.04,115.71,85.41,166.19,158.73,423.65,0.0,1.0,1.0
1381,2019-11-04 10:00:00,163.84,131.13,65.99,65.96,1.0,1.0,140.79,115.03,88.14,165.26,157.13,422.85,0.0,1.0,1.0
1382,2019-11-04 09:00:00,165.47,135.65,67.3,66.42,1.0,1.0,140.14,114.03,90.2,162.2,152.05,424.83,0.0,1.0,1.0
1383,2019-11-04 08:00:00,168.1,137.1,67.64,66.64,1.0,1.0,140.3,113.35,94.77,157.58,144.76,422.21,0.0,1.0,1.0
1384,2019-11-04 07:00:00,165.7,135.49,71.14,70.42,1.0,1.0,140.66,112.33,99.2,131.65,115.43,423.34,0.02,1.0,1.0
1385,2019-11-04 06:00:00,101.12,92.32,40.0,43.73,0.55,1.0,140.88,111.27,98.62,122.48,96.66,227.55,0.0,0.47,0.05
1386,2019-11-04 05:00:00,117.24,110.83,64.21,63.48,0.98,1.0,140.82,111.22,98.08,133.47,92.17,117.66,0.0,0.0,0.0
1387,2019-11-04 04:00:00,163.18,127.09,66.56,65.48,1.0,1.0,140.66,111.88,92.52,133.31,99.16,115.56,0.0,0.0,0.0
1388,2019-11-04 03:00:00,164.02,127.58,66.51,65.31,1.0,1.0,140.26,112.92,92.62,134.47,105.15,113.64,0.0,0.0,0.0
1389,2019-11-04 02:00:00,164.22,128.4,66.49,65.37,1.0,1.0,140.54,112.21,92.71,139.78,116.65,112.39,0.0,0.0,0.0
1390,2019-11-04 01:00:00,163.57,126.4,66.65,65.24,1.0,1.0,141.33,113.42,90.39,145.6,127.81,111.16,0.0,0.0,0.0
1391,2019-11-04 00:00:00,163.36,127.4,66.09,65.58,1.0,1.0,142.49,114.1,91.38,150.35,132.47,109.34,0.0,0.0,0.0
1392,2019-11-03 23:00:00,163.72,126.71,65.62,65.47,1.0,1.0,140.31,112.97,89.46,154.25,145.37,124.88,0.0,0.0,0.0
1393,2019-11-03 22:00:00,163.02,125.44,65.67,64.97,1.0,1.0,141.33,113.79,89.0,165.21,155.78,414.38,0.0,1.0,1.0
1394,2019-11-03 21:00:00,162.89,125.93,65.85,64.81,1.0,1.0,141.89,114.79,90.54,165.57,156.45,414.07,0.0,1.0,1.0
1395,2019-11-03 20:00:00,163.14,125.66,65.85,64.81,1.0,1.0,142.38,114.3,86.3,165.52,157.22,413.92,0.0,1.0,1.0
1396,2019-11-03 19:00:00,162.45,125.44,65.69,64.87,1.0,1.0,141.25,114.08,85.28,165.56,157.44,412.7,0.0,1.0,1.0
1397,2019-11-03 18:00:00,162.67,125.42,65.69,64.9,1.0,1.0,141.21,114.72,79.01,166.31,158.92,411.05,0.0,1.0,1.0
1398,2019-11-03 17:00:00,161.3,124.75,65.69,64.9,1.0,1.0,141.2,116.99,71.83,161.91,153.31,400.06,0.0,1.0,0.83
1399,2019-11-03 16:00:00,161.54,124.94,65.69,65.11,1.0,1.0,141.16,118.11,68.05,160.77,154.58,324.58,0.0,1.0,0.08
1400,2019-11-03 15:00:00,160.89,125.48,65.69,64.87,1.0,1.0,141.25,118.45,67.58,166.38,159.93,415.6,0.0,1.0,1.0
1401,2019-11-03 14:00:00,161.86,126.39,65.24,64.5,1.0,1.0,141.77,117.05,70.44,166.34,159.95,414.73,0.0,1.0,1.0
1402,2019-11-03 13:00:00,161.95,125.81,65.67,64.84,1.0,1.0,141.5,115.41,79.61,166.16,159.06,414.3,0.0,1.0,1.0
1403,2019-11-03 12:00:00,161.97,126.46,66.04,64.72,1.0,1.0,141.14,115.09,81.16,165.21,157.98,415.06,0.0,1.0,1.0
1404,2019-11-03 11:00:00,163.47,127.96,65.24,64.58,1.0,1.0,140.94,114.94,86.1,165.15,157.62,416.7,0.0,1.0,1.0
1405,2019-11-03 10:00:00,163.33,128.24,66.08,65.7,1.0,1.0,140.42,114.16,88.47,165.92,157.56,416.59,0.1,1.0,1.0
1406,2019-11-03 09:00:00,164.34,127.43,66.0,65.63,1.0,1.0,140.4,113.58,92.69,169.21,158.53,414.38,1.0,1.0,1.0
1407,2019-11-03 08:00:00,164.62,128.22,66.47,65.63,1.0,1.0,140.52,112.87,97.51,167.84,154.98,416.31,1.0,1.0,1.0
1408,2019-11-03 07:00:00,167.13,129.47,66.18,65.62,1.0,1.0,140.81,111.49,99.54,141.62,122.64,419.5,0.8,1.0,1.0
1409,2019-11-03 06:00:00,164.1,127.25,66.6,65.51,1.0,1.0,140.53,110.96,94.36,121.05,93.73,222.46,0.0,0.47,0.05
1410,2019-11-03 05:00:00,163.73,126.93,66.87,65.51,1.0,1.0,140.89,110.65,92.24,128.67,92.98,113.13,0.0,0.0,0.0
1411,2019-11-03 04:00:00,163.61,126.02,66.25,65.51,1.0,1.0,141.03,111.24,93.74,125.86,98.37,112.91,0.0,0.0,0.0
1412,2019-11-03 03:00:00,163.76,126.46,66.0,65.51,1.0,1.0,140.98,111.96,90.25,129.46,103.83,111.71,0.0,0.0,0.0
1413,2019-11-03 02:00:00,163.89,126.3,66.31,65.54,1.0,1.0,140.53,112.43,89.55,134.25,109.46,110.5,0.0,0.0,0.0
1414,2019-11-03 01:00:00,163.36,125.8,67.17,65.59,1.0,1.0,140.95,112.84,89.68,140.26,117.77,108.31,0.0,0.0,0.0
1415,2019-11-03 01:00:00,162.92,125.25,66.18,65.45,1.0,1.0,140.88,113.17,88.59,146.3,125.49,106.01,0.0,0.0,0.0
1416,2019-11-03 00:00:00,163.2,125.6,66.21,64.9,1.0,1.0,141.28,113.27,88.17,152.09,129.06,105.1,0.0,0.0,0.0
1417,2019-11-02 23:00:00,163.06,125.13,65.58,65.11,1.0,1.0,141.19,113.73,88.83,157.72,143.46,114.27,0.0,0.0,0.0
1418,2019-11-02 22:00:00,162.57,125.6,65.39,65.37,1.0,1.0,141.72,113.98,83.57,168.14,156.84,311.96,1.0,1.0,0.0
1419,2019-11-02 21:00:00,162.79,125.26,65.67,65.64,1.0,1.0,141.07,113.34,83.2,166.76,154.54,312.1,1.0,1.0,0.0
1420,2019-11-02 20:00:00,162.16,125.54,65.51,65.6,1.0,1.0,141.32,113.73,82.11,162.93,149.43,130.1,1.0,0.12,0.0
1421,2019-11-02 19:00:00,162.26,124.89,66.09,65.14,1.0,1.0,141.46,114.94,78.5,164.04,150.55,101.49,1.0,0.0,0.0
1422,2019-11-02 18:00:00,161.15,124.7,65.42,65.71,1.0,1.0,144.0,117.05,72.44,164.21,152.54,100.92,1.0,0.0,0.0
1423,2019-11-02 17:00:00,161.14,124.52,65.47,64.88,1.0,1.0,141.94,118.35,64.17,166.12,155.37,100.92,1.0,0.0,0.0
1424,2019-11-02 16:00:00,160.62,124.91,65.45,64.8,1.0,1.0,142.25,117.37,65.59,167.58,156.88,100.92,1.0,0.0,0.0
1425,2019-11-02 15:00:00,161.27,125.89,65.33,64.89,1.0,1.0,142.27,116.9,67.42,168.88,158.19,100.92,1.0,0.0,0.0
1426,2019-11-02 14:00:00,162.27,126.37,65.57,65.36,1.0,1.0,141.32,116.21,75.05,168.6,159.51,138.66,1.0,0.12,0.0
1427,2019-11-02 13:00:00,163.42,129.18,66.24,64.5,1.0,1.0,141.09,115.19,82.56,167.4,159.37,309.9,1.0,1.0,0.0
1428,2019-11-02 12:00:00,163.55,129.65,66.08,64.81,1.0,1.0,140.84,114.85,85.81,167.99,159.4,310.39,1.0,1.0,0.0
1429,2019-11-02 11:00:00,163.93,127.88,66.11,64.99,1.0,1.0,140.59,113.64,91.66,167.99,157.5,310.07,1.0,1.0,0.0
1430,2019-11-02 10:00:00,163.67,130.76,66.26,66.16,1.0,1.0,140.43,113.37,90.28,167.29,155.61,310.18,1.0,1.0,0.0
1431,2019-11-02 09:00:00,165.82,130.81,67.07,65.89,1.0,1.0,140.82,113.22,95.97,169.4,159.11,405.66,1.0,1.0,0.88
1432,2019-11-02 08:00:00,165.54,126.01,66.47,65.69,1.0,1.0,141.09,113.24,97.45,168.77,157.28,411.77,1.0,1.0,1.0
1433,2019-11-02 07:00:00,162.76,125.35,66.47,65.52,1.0,1.0,140.84,113.19,96.03,153.32,135.58,398.22,1.0,1.0,0.8
1434,2019-11-02 06:00:00,162.84,125.33,66.45,65.47,1.0,1.0,141.09,113.07,95.51,126.04,103.3,126.11,0.47,0.05,0.0
1435,2019-11-02 05:00:00,163.48,126.08,66.27,65.84,1.0,1.0,140.68,113.29,93.75,126.28,97.68,111.05,0.0,0.0,0.0
1436,2019-11-02 04:00:00,162.89,125.72,66.41,65.24,1.0,1.0,140.47,113.56,93.46,130.24,100.94,111.05,0.0,0.0,0.0
1437,2019-11-02 03:00:00,162.84,125.07,65.56,64.83,1.0,1.0,142.3,114.46,97.88,135.02,107.57,110.56,0.0,0.0,0.0
1438,2019-11-02 02:00:00,163.06,125.59,66.36,64.14,1.0,1.0,140.35,114.45,95.6,140.93,116.86,110.07,0.0,0.0,0.0
1439,2019-11-02 01:00:00,163.45,125.7,65.96,64.46,1.0,1.0,141.19,114.69,95.47,147.18,126.54,109.78,0.0,0.0,0.0
1440,2019-11-02 00:00:00,163.29,125.22,65.79,65.34,1.0,1.0,141.01,114.35,93.7,152.28,129.88,108.8,0.0,0.0,0.0
1441,2019-11-01 23:00:00,163.27,124.84,65.73,64.81,1.0,1.0,140.88,114.17,92.07,157.02,144.47,121.28,0.0,0.0,0.0
1442,2019-11-01 22:00:00,162.58,125.04,65.84,65.22,1.0,1.0,141.1,114.17,91.9,167.68,157.26,317.25,1.0,1.0,0.0
1443,2019-11-01 21:00:00,162.59,125.21,65.84,65.04,1.0,1.0,140.88,114.34,88.01,164.29,152.08,262.13,1.0,0.7,0.0
1444,2019-11-01 20:00:00,162.82,125.8,65.8,64.7,1.0,1.0,140.88,115.16,84.48,163.23,151.51,116.54,1.0,0.0,0.0
1445,2019-11-01 19:00:00,161.83,124.08,65.87,64.78,1.0,1.0,140.86,115.31,80.62,167.62,157.1,116.1,1.0,0.0,0.0
1446,2019-11-01 18:00:00,161.79,124.71,65.79,64.89,1.0,1.0,140.9,117.82,67.73,171.17,160.91,116.52,1.0,0.0,0.0
1447,2019-11-01 17:00:00,161.48,125.25,64.73,65.24,1.0,1.0,140.98,118.37,62.36,171.35,161.61,115.67,1.0,0.0,0.0
1448,2019-11-01 16:00:00,161.77,126.13,64.85,64.59,1.0,1.0,141.09,118.35,64.37,169.82,160.73,114.78,1.0,0.0,0.0
1449,2019-11-01 15:00:00,162.4,127.75,65.05,65.42,1.0,1.0,141.53,116.67,70.49,170.15,160.47,104.21,1.0,0.0,0.0
1450,2019-11-01 14:00:00,162.9,128.67,65.21,64.93,1.0,1.0,141.92,117.03,75.66,169.92,160.61,149.36,1.0,0.18,0.0
1451,2019-11-01 13:00:00,162.95,128.54,65.4,64.67,1.0,1.0,141.54,116.82,82.54,167.83,159.45,313.28,1.0,1.0,0.0
1452,2019-11-01 12:00:00,163.37,129.04,65.41,64.71,1.0,1.0,141.04,116.52,86.27,167.98,159.13,316.09,1.0,1.0,0.0
1453,2019-11-01 11:00:00,163.52,127.85,66.04,64.96,1.0,1.0,140.77,116.19,89.43,167.95,158.18,316.51,1.0,1.0,0.0
1454,2019-11-01 10:00:00,164.33,129.79,66.14,65.55,1.0,1.0,140.77,115.04,91.02,166.87,156.13,317.18,1.0,1.0,0.0
1455,2019-11-01 09:00:00,164.53,132.04,66.96,66.44,1.0,1.0,141.54,115.46,94.42,168.48,157.97,371.35,1.0,1.0,0.5
1456,2019-11-01 08:00:00,163.65,131.34,66.73,66.4,1.0,1.0,141.0,114.05,101.26,168.88,157.93,410.76,1.0,1.0,1.0
1457,2019-11-01 07:00:00,164.16,127.84,67.0,66.11,1.0,1.0,140.59,113.73,102.52,150.27,132.31,402.11,1.0,1.0,0.8
1458,2019-11-01 06:00:00,163.73,127.44,66.22,65.76,1.0,1.0,141.23,114.61,99.45,125.37,99.64,161.25,0.47,0.05,0.0
1459,2019-11-01 05:00:00,163.73,127.44,66.17,65.45,1.0,1.0,140.87,113.58,98.9,123.6,96.73,147.92,0.0,0.0,0.0
1460,2019-11-01 04:00:00,163.08,126.71,66.26,65.55,1.0,1.0,140.44,113.87,97.88,126.95,99.18,147.91,0.0,0.0,0.0
1461,2019-11-01 03:00:00,163.55,126.51,66.17,65.48,1.0,1.0,140.61,113.6,100.09,131.46,103.27,146.56,0.0,0.0,0.0
1462,2019-11-01 02:00:00,163.64,126.37,66.1,65.66,1.0,1.0,141.17,114.49,97.27,137.04,113.72,145.21,0.0,0.0,0.0
1463,2019-11-01 01:00:00,162.97,126.23,66.05,65.57,1.0,1.0,142.41,114.45,96.31,143.2,125.3,143.89,0.0,0.0,0.0
1464,2019-11-01 00:00:00,163.23,125.58,65.44,65.19,1.0,1.0,140.29,114.33,96.2,148.01,128.62,142.24,0.0,0.0,0.0
1465,2019-10-31 23:00:00,163.1,126.33,66.1,65.06,1.0,1.0,140.96,114.65,94.1,152.19,138.74,139.33,0.0,0.0,0.0
1466,2019-10-31 22:00:00,162.74,125.65,66.25,64.96,1.0,1.0,141.11,114.38,94.11,162.77,154.73,341.23,0.82,0.0,0.0
1467,2019-10-31 21:00:00,162.97,125.61,65.97,64.99,1.0,1.0,141.25,115.0,94.46,163.92,155.45,368.84,1.0,0.0,0.0
1468,2019-10-31 20:00:00,162.44,127.1,66.12,65.3,1.0,1.0,141.26,115.31,89.2,163.87,155.36,368.24,1.0,0.0,0.0
1469,2019-10-31 19:00:00,162.56,125.81,65.62,65.13,1.0,1.0,141.13,115.91,83.5,164.68,156.51,366.51,1.0,0.0,0.0
1470,2019-10-31 18:00:00,161.69,125.58,65.89,65.17,1.0,1.0,141.71,117.78,72.59,164.71,157.79,366.32,1.0,0.0,0.0
1471,2019-10-31 17:00:00,161.55,125.29,65.43,65.01,1.0,1.0,142.17,118.52,65.64,164.71,158.06,366.23,1.0,0.0,0.0
1472,2019-10-31 16:00:00,162.31,125.12,65.55,65.1,1.0,1.0,142.26,118.15,65.63,164.57,158.12,365.08,1.0,0.0,0.0
1473,2019-10-31 15:00:00,161.78,125.22,65.54,64.96,1.0,1.0,142.14,116.25,69.58,165.34,159.63,390.02,1.0,0.33,0.0
1474,2019-10-31 14:00:00,162.55,126.54,65.54,64.85,1.0,1.0,141.54,115.34,78.71,165.62,159.28,428.75,1.0,1.0,0.0
1475,2019-10-31 13:00:00,163.47,127.89,65.72,64.61,1.0,1.0,141.21,115.34,84.12,165.07,159.09,428.75,1.0,1.0,0.0
1476,2019-10-31 12:00:00,162.88,127.06,65.96,65.71,1.0,1.0,140.9,115.34,86.29,164.31,158.28,428.75,1.0,1.0,0.0
1477,2019-10-31 11:00:00,163.73,129.15,66.26,65.69,1.0,1.0,140.35,114.43,92.09,164.13,157.03,428.75,1.0,1.0,0.0
1478,2019-10-31 10:00:00,164.85,132.25,66.9,66.15,1.0,1.0,140.01,114.32,95.1,166.54,158.74,428.75,1.0,1.0,0.8
1479,2019-10-31 09:00:00,169.11,133.48,67.56,66.6,1.0,1.0,140.49,113.51,100.89,165.44,156.52,428.75,1.0,1.0,1.0
1480,2019-10-31 08:00:00,164.2,128.45,66.48,66.69,1.0,1.0,140.71,111.25,104.1,165.39,155.39,428.75,1.0,1.0,1.0
1481,2019-10-31 07:00:00,167.57,134.09,67.36,67.32,1.0,1.0,140.47,111.54,104.97,141.85,127.51,428.75,1.0,1.0,0.82
1482,2019-10-31 06:00:00,165.32,128.8,66.4,66.12,1.0,1.0,140.89,111.23,100.26,120.02,101.04,252.77,0.47,0.05,0.0
1483,2019-10-31 05:00:00,163.67,127.24,66.02,65.72,1.0,1.0,141.24,110.58,99.88,123.99,96.56,132.07,0.0,0.0,0.0
1484,2019-10-31 04:00:00,163.89,127.2,65.51,65.51,1.0,1.0,140.49,111.4,101.13,127.65,99.78,131.0,0.0,0.0,0.0
1485,2019-10-31 03:00:00,164.03,127.16,65.93,65.51,1.0,1.0,141.46,114.12,98.94,132.01,104.26,128.89,0.0,0.0,0.0
1486,2019-10-31 02:00:00,163.88,126.64,66.39,65.54,1.0,1.0,140.96,113.11,99.83,137.44,112.43,127.59,0.0,0.0,0.0
1487,2019-10-31 01:00:00,163.55,126.2,66.64,65.19,1.0,1.0,141.11,113.72,99.2,143.39,120.98,126.0,0.0,0.0,0.0
1488,2019-10-31 00:00:00,163.42,126.35,66.41,65.48,1.0,1.0,140.89,114.53,96.62,148.95,124.37,124.11,0.0,0.0,0.0
1489,2019-10-30 23:00:00,163.0,126.46,66.14,65.46,1.0,1.0,140.81,114.76,98.57,154.68,140.99,130.07,0.0,0.0,0.0
1490,2019-10-30 22:00:00,163.03,126.44,65.95,65.55,1.0,1.0,141.2,114.88,94.13,166.94,155.98,333.37,1.0,1.0,0.0
1491,2019-10-30 21:00:00,163.56,126.32,66.52,65.18,1.0,1.0,140.89,113.96,94.79,168.48,158.98,424.81,1.0,1.0,1.0
1492,2019-10-30 20:00:00,162.51,127.04,65.83,64.81,1.0,1.0,141.01,114.44,91.14,163.5,150.67,286.55,1.0,0.62,0.35
1493,2019-10-30 19:00:00,162.35,126.94,66.34,65.05,1.0,1.0,141.59,115.17,84.92,163.06,149.81,116.79,1.0,0.0,0.0
1494,2019-10-30 18:00:00,161.58,125.34,65.58,65.29,1.0,1.0,143.67,118.96,75.8,163.06,150.89,116.24,1.0,0.0,0.0
1495,2019-10-30 17:00:00,161.95,125.54,65.43,65.04,1.0,1.0,143.15,118.29,67.94,163.06,151.68,115.81,1.0,0.0,0.0
1496,2019-10-30 16:00:00,161.73,127.37,65.43,65.75,1.0,1.0,142.03,117.62,67.02,165.51,155.35,115.81,1.0,0.0,0.0
1497,2019-10-30 15:00:00,162.11,126.54,65.91,65.05,1.0,1.0,141.83,115.87,73.75,167.3,157.35,247.71,1.0,0.55,0.0
1498,2019-10-30 14:00:00,161.68,126.5,66.15,65.5,1.0,1.0,141.53,114.78,81.79,162.94,154.43,238.13,1.0,0.55,0.0
1499,2019-10-30 13:00:00,162.5,127.93,66.19,65.83,1.0,1.0,141.01,114.87,86.0,168.41,159.27,314.17,1.0,1.0,0.0
1500,2019-10-30 12:00:00,162.53,128.39,65.92,65.82,1.0,1.0,141.01,115.29,86.98,168.33,158.87,314.88,1.0,1.0,0.0
1501,2019-10-30 11:00:00,163.6,129.04,65.48,65.93,1.0,1.0,140.67,114.36,92.91,167.78,157.33,315.98,1.0,1.0,0.0
1502,2019-10-30 10:00:00,163.77,130.54,67.03,65.76,1.0,1.0,140.25,113.77,89.83,167.48,156.49,316.27,1.0,1.0,0.0
1503,2019-10-30 09:00:00,164.22,131.45,66.74,66.11,1.0,1.0,141.3,113.24,94.67,168.29,157.66,369.87,1.0,1.0,0.45
1504,2019-10-30 08:00:00,164.79,131.59,67.36,66.64,1.0,1.0,140.49,112.78,98.72,169.11,157.61,427.76,1.0,1.0,1.0
1505,2019-10-30 07:00:00,165.73,129.49,67.22,66.35,1.0,1.0,141.98,113.39,100.71,149.67,131.34,407.88,1.0,1.0,0.8
1506,2019-10-30 06:00:00,163.86,127.62,65.54,65.39,1.0,1.0,140.67,113.56,101.27,126.91,98.16,143.52,0.47,0.05,0.0
1507,2019-10-30 05:00:00,164.04,126.64,65.05,65.39,1.0,1.0,141.39,114.03,99.33,128.44,99.04,129.9,0.0,0.0,0.0
1508,2019-10-30 04:00:00,164.77,126.55,65.05,65.39,1.0,1.0,141.79,114.09,98.59,129.08,103.77,131.52,0.0,0.0,0.0
1509,2019-10-30 03:00:00,164.52,126.6,65.25,65.03,1.0,1.0,141.1,113.89,99.35,133.51,109.06,131.15,0.0,0.0,0.0
1510,2019-10-30 02:00:00,163.8,126.45,65.68,64.55,1.0,1.0,141.21,113.77,98.76,139.12,118.57,130.87,0.0,0.0,0.0
1511,2019-10-30 01:00:00,163.97,126.15,65.46,64.61,1.0,1.0,141.02,113.98,98.78,144.66,127.1,133.25,0.0,0.0,0.0
1512,2019-10-30 00:00:00,163.35,125.93,65.36,64.81,1.0,1.0,141.27,114.18,95.18,149.13,130.71,134.83,0.0,0.0,0.0
1513,2019-10-29 23:00:00,163.58,125.7,65.34,64.98,1.0,1.0,141.33,114.59,94.95,154.19,143.91,150.34,0.0,0.0,0.0
1514,2019-10-29 22:00:00,163.57,125.87,65.55,64.78,1.0,1.0,141.33,114.18,93.22,164.61,155.92,374.28,1.0,0.0,0.0
1515,2019-10-29 21:00:00,162.95,125.54,65.54,65.01,1.0,1.0,141.09,113.86,90.46,164.37,156.04,373.61,1.0,0.0,0.0
1516,2019-10-29 20:00:00,163.56,125.9,65.82,64.21,1.0,1.0,141.63,114.47,92.03,164.45,156.42,373.56,1.0,0.0,0.0
1517,2019-10-29 19:00:00,162.63,125.58,65.83,65.57,1.0,1.0,141.26,114.99,84.39,164.65,157.03,372.68,1.0,0.0,0.0
1518,2019-10-29 18:00:00,162.79,125.51,65.7,65.48,1.0,1.0,141.47,116.22,75.02,164.84,157.47,372.98,1.0,0.0,0.0
1519,2019-10-29 17:00:00,162.29,125.17,65.37,64.73,1.0,1.0,141.62,117.93,67.03,164.59,157.94,373.39,1.0,0.0,0.0
1520,2019-10-29 16:00:00,163.11,125.69,65.27,64.63,1.0,1.0,142.05,118.4,68.16,165.35,159.65,387.47,1.0,0.15,0.0
1521,2019-10-29 15:00:00,162.18,125.6,66.13,64.6,1.0,1.0,141.6,117.8,71.92,165.12,159.29,420.82,1.0,1.0,0.0
1522,2019-10-29 14:00:00,162.58,125.42,65.74,65.48,1.0,1.0,141.87,116.79,74.84,165.32,159.71,420.82,1.0,1.0,0.0
1523,2019-10-29 13:00:00,162.85,126.15,65.63,64.86,1.0,1.0,141.57,115.88,80.13,165.14,159.65,420.82,1.0,1.0,0.0
1524,2019-10-29 12:00:00,163.5,126.91,65.16,64.7,1.0,1.0,140.91,115.88,83.84,164.6,158.89,420.82,1.0,1.0,0.0
1525,2019-10-29 11:00:00,164.3,129.43,65.58,65.26,1.0,1.0,140.9,115.38,86.93,164.31,158.29,420.82,1.0,1.0,0.0
1526,2019-10-29 10:00:00,163.38,130.7,66.5,66.05,1.0,1.0,140.59,114.92,93.5,165.34,158.5,420.82,1.0,1.0,0.27
1527,2019-10-29 09:00:00,164.16,129.34,66.7,65.38,1.0,1.0,140.87,115.19,100.74,165.81,157.8,420.82,1.0,1.0,1.0
1528,2019-10-29 08:00:00,164.9,132.85,67.96,66.76,1.0,1.0,140.85,113.95,104.11,165.56,156.43,420.82,1.0,1.0,1.0
1529,2019-10-29 07:00:00,164.74,129.8,67.12,66.43,1.0,1.0,141.06,112.86,105.4,144.31,131.33,420.82,1.0,1.0,0.8
1530,2019-10-29 06:00:00,164.2,127.93,66.97,65.63,1.0,1.0,141.04,113.43,103.84,124.46,99.03,278.87,0.48,0.05,0.0
1531,2019-10-29 05:00:00,163.86,126.69,66.04,65.63,1.0,1.0,140.99,113.23,101.34,132.63,97.11,179.21,0.0,0.0,0.0
1532,2019-10-29 04:00:00,164.03,126.4,65.82,65.71,1.0,1.0,139.51,113.22,99.27,130.63,101.84,169.7,0.0,0.0,0.0
1533,2019-10-29 03:00:00,163.83,126.67,66.05,65.58,1.0,1.0,140.97,114.15,98.74,135.63,107.61,163.99,0.0,0.0,0.0
1534,2019-10-29 02:00:00,163.35,126.79,66.47,65.96,1.0,1.0,141.16,114.62,100.31,140.99,122.05,161.49,0.0,0.0,0.0
1535,2019-10-29 01:00:00,163.33,126.49,66.13,65.38,1.0,1.0,141.2,114.61,102.77,146.21,131.08,157.78,0.0,0.0,0.0
1536,2019-10-29 00:00:00,163.58,126.72,66.25,65.63,1.0,1.0,141.5,115.23,99.94,150.62,135.52,154.77,0.0,0.0,0.0
1537,2019-10-28 23:00:00,163.0,126.67,65.61,66.08,1.0,1.0,141.14,115.35,98.21,154.72,147.9,165.8,0.0,0.0,0.0
1538,2019-10-28 22:00:00,163.78,126.23,65.64,65.55,1.0,1.0,143.17,115.67,94.12,165.32,157.43,422.16,0.0,1.0,1.0
1539,2019-10-28 21:00:00,163.41,126.79,65.96,64.95,1.0,1.0,140.69,115.28,94.49,165.92,158.3,422.16,0.0,1.0,1.0
1540,2019-10-28 20:00:00,162.73,126.97,65.9,65.36,1.0,1.0,140.91,115.3,90.68,166.84,158.75,422.16,0.27,1.0,1.0
1541,2019-10-28 19:00:00,162.35,125.01,66.01,65.24,1.0,1.0,140.63,115.21,85.95,158.1,150.07,381.9,0.08,1.0,0.33
1542,2019-10-28 18:00:00,161.59,124.64,65.8,65.05,1.0,1.0,141.0,117.92,77.91,164.82,158.04,397.95,0.0,1.0,0.53
1543,2019-10-28 17:00:00,161.97,125.23,65.79,65.31,1.0,1.0,143.32,119.41,68.56,158.22,150.57,386.91,0.0,1.0,0.43
1544,2019-10-28 16:00:00,161.3,125.58,65.75,65.27,1.0,1.0,141.31,117.26,68.74,159.57,152.75,358.62,0.0,1.0,0.0
1545,2019-10-28 15:00:00,161.92,125.62,65.92,65.28,1.0,1.0,141.26,115.37,72.94,164.65,158.33,401.4,0.0,1.0,0.53
1546,2019-10-28 14:00:00,161.57,126.27,65.87,64.51,1.0,1.0,141.41,115.18,77.6,165.92,158.97,430.59,0.0,1.0,1.0
1547,2019-10-28 13:00:00,162.71,127.54,65.94,63.89,1.0,1.0,141.71,115.03,79.44,166.12,158.97,430.59,0.0,1.0,1.0
1548,2019-10-28 12:00:00,163.11,129.79,65.82,64.7,1.0,1.0,141.23,114.63,82.92,166.15,159.08,430.59,0.0,1.0,1.0
1549,2019-10-28 11:00:00,163.55,128.82,66.17,64.87,1.0,1.0,141.14,114.09,88.96,165.78,157.84,430.29,0.0,1.0,1.0
1550,2019-10-28 10:00:00,163.4,128.36,65.93,65.91,1.0,1.0,140.69,113.33,92.19,161.22,153.85,430.34,0.0,1.0,1.0
1551,2019-10-28 09:00:00,163.86,129.08,66.39,66.74,1.0,1.0,140.41,113.2,95.53,166.23,157.33,428.22,0.2,1.0,1.0
1552,2019-10-28 08:00:00,167.0,132.58,66.5,66.47,1.0,1.0,141.07,112.85,99.2,168.51,158.3,425.61,1.0,1.0,1.0
1553,2019-10-28 07:00:00,164.2,126.33,66.5,66.07,1.0,1.0,141.79,113.03,98.57,151.63,136.11,427.08,0.8,1.0,1.0
1554,2019-10-28 06:00:00,163.73,127.34,66.08,65.94,1.0,1.0,141.18,112.31,95.2,123.6,104.68,236.97,0.0,0.47,0.05
1555,2019-10-28 05:00:00,164.04,126.06,65.5,65.84,1.0,1.0,141.1,113.18,94.03,127.08,102.81,135.92,0.0,0.0,0.0
1556,2019-10-28 04:00:00,163.91,126.02,65.76,65.89,1.0,1.0,141.1,112.91,94.01,131.0,106.27,135.1,0.0,0.0,0.0
1557,2019-10-28 03:00:00,163.58,125.87,66.0,65.75,1.0,1.0,141.33,113.05,92.99,136.08,110.14,134.39,0.0,0.0,0.0
1558,2019-10-28 02:00:00,163.25,125.86,66.23,65.03,1.0,1.0,141.46,113.27,91.82,142.16,122.31,134.05,0.0,0.0,0.0
1559,2019-10-28 01:00:00,163.46,125.52,66.59,65.04,1.0,1.0,141.54,113.32,93.47,147.23,132.59,132.74,0.0,0.0,0.0
1560,2019-10-28 00:00:00,163.34,125.63,65.76,64.92,1.0,1.0,141.04,113.4,91.42,151.77,138.33,130.01,0.0,0.0,0.0
1561,2019-10-27 23:00:00,163.04,125.49,65.72,65.56,1.0,1.0,141.43,113.64,92.81,155.68,150.33,144.59,0.0,0.0,0.0
1562,2019-10-27 22:00:00,163.82,126.1,65.62,65.43,1.0,1.0,141.67,113.94,91.68,163.87,157.37,408.85,0.0,1.0,1.0
1563,2019-10-27 21:00:00,162.67,128.03,65.51,65.5,1.0,1.0,141.07,113.64,91.72,163.98,157.93,408.85,0.0,1.0,1.0
1564,2019-10-27 20:00:00,163.76,125.57,65.67,64.55,1.0,1.0,141.43,114.46,94.55,164.42,158.49,408.85,0.0,1.0,1.0
1565,2019-10-27 19:00:00,162.5,124.98,65.72,64.91,1.0,1.0,141.05,114.24,90.09,164.2,158.33,408.85,0.0,1.0,1.0
1566,2019-10-27 18:00:00,162.51,125.07,65.66,64.69,1.0,1.0,140.36,113.92,86.93,164.07,157.94,408.85,0.0,1.0,1.0
1567,2019-10-27 17:00:00,162.58,125.22,65.54,65.47,1.0,1.0,142.82,115.25,79.04,163.81,157.88,408.85,0.0,1.0,1.0
1568,2019-10-27 16:00:00,162.56,125.0,65.54,65.58,1.0,1.0,140.11,115.22,76.92,164.23,158.29,408.85,0.0,1.0,1.0
1569,2019-10-27 15:00:00,162.85,124.55,65.54,64.84,1.0,1.0,140.63,115.25,76.36,164.39,158.49,408.85,0.0,1.0,1.0
1570,2019-10-27 14:00:00,162.6,125.29,65.54,64.79,1.0,1.0,141.68,116.77,75.12,164.41,158.85,408.85,0.0,1.0,1.0
1571,2019-10-27 13:00:00,162.59,124.69,65.54,64.69,1.0,1.0,142.29,115.49,81.24,164.43,158.73,408.85,0.0,1.0,1.0
1572,2019-10-27 12:00:00,162.67,125.25,65.54,64.99,1.0,1.0,141.42,115.62,84.12,164.06,158.2,408.85,0.0,1.0,1.0
1573,2019-10-27 11:00:00,162.77,125.04,65.54,64.97,1.0,1.0,141.13,114.78,87.1,163.69,157.86,408.85,0.0,1.0,1.0
1574,2019-10-27 10:00:00,163.37,125.82,66.25,64.86,1.0,1.0,141.25,114.76,89.72,164.4,158.29,408.85,0.0,1.0,1.0
1575,2019-10-27 09:00:00,163.54,125.74,66.85,64.87,1.0,1.0,141.16,114.54,91.44,164.2,157.87,408.85,0.0,1.0,1.0
1576,2019-10-27 08:00:00,163.5,125.44,66.85,64.87,1.0,1.0,141.05,114.26,93.92,164.21,157.83,408.85,0.0,1.0,1.0
1577,2019-10-27 07:00:00,163.86,125.69,66.85,64.87,1.0,1.0,141.44,114.54,94.52,156.74,146.95,408.85,0.7,1.0,1.0
1578,2019-10-27 06:00:00,163.17,125.22,66.38,64.91,1.0,1.0,141.52,114.66,93.41,125.82,111.53,244.76,0.0,0.47,0.05
1579,2019-10-27 05:00:00,163.89,125.82,64.5,64.78,1.0,1.0,140.85,114.44,91.01,127.94,106.9,112.76,0.0,0.0,0.0
1580,2019-10-27 04:00:00,163.36,125.67,65.24,64.81,1.0,1.0,143.52,115.95,90.69,132.04,109.71,112.52,0.0,0.0,0.0
1581,2019-10-27 03:00:00,163.9,125.31,64.5,64.26,1.0,1.0,141.41,114.24,88.96,136.75,113.4,112.04,0.0,0.0,0.0
1582,2019-10-27 02:00:00,163.97,125.79,64.97,64.37,1.0,1.0,141.02,114.44,88.94,142.34,121.88,111.54,0.0,0.0,0.0
1583,2019-10-27 01:00:00,163.38,125.92,65.1,63.98,1.0,1.0,141.05,114.39,89.26,147.68,130.37,111.44,0.0,0.0,0.0
1584,2019-10-27 00:00:00,163.41,125.57,64.93,65.04,1.0,1.0,140.28,114.11,86.67,152.03,134.51,110.56,0.0,0.0,0.0
1585,2019-10-26 23:00:00,163.27,125.7,64.91,65.39,1.0,1.0,139.47,113.25,87.38,156.9,149.52,125.74,0.0,0.0,0.0
1586,2019-10-26 22:00:00,162.99,125.39,64.77,65.19,1.0,1.0,138.71,113.25,90.1,165.38,157.94,357.49,1.0,0.0,0.0
1587,2019-10-26 21:00:00,161.79,124.96,65.49,65.26,1.0,1.0,137.59,112.7,87.22,165.38,158.0,357.89,1.0,0.0,0.0
1588,2019-10-26 20:00:00,161.05,123.86,65.86,65.14,1.0,1.0,136.38,111.92,87.87,165.38,158.05,357.71,1.0,0.0,0.0
1589,2019-10-26 19:00:00,160.31,123.7,65.83,64.8,1.0,1.0,135.57,113.64,78.86,165.38,158.89,357.74,1.0,0.0,0.0
1590,2019-10-26 18:00:00,160.15,124.08,65.85,64.17,1.0,1.0,134.95,114.51,76.62,165.38,159.1,354.37,1.0,0.0,0.0
1591,2019-10-26 17:00:00,159.93,123.65,65.86,64.76,1.0,1.0,134.78,115.27,71.24,165.38,159.1,354.75,1.0,0.0,0.0
1592,2019-10-26 16:00:00,159.57,124.52,65.24,64.97,1.0,1.0,134.72,114.95,70.04,165.38,159.1,360.0,1.0,0.0,0.0
1593,2019-10-26 15:00:00,159.23,127.14,66.49,66.12,1.0,1.0,135.47,113.62,72.71,165.38,159.1,360.22,1.0,0.0,0.0
1594,2019-10-26 14:00:00,160.23,123.94,65.42,64.75,1.0,1.0,136.31,114.08,76.26,165.38,159.1,359.65,1.0,0.0,0.0
1595,2019-10-26 13:00:00,160.04,124.31,65.65,64.91,1.0,1.0,138.16,115.3,80.43,165.38,159.08,360.68,1.0,0.0,0.0
1596,2019-10-26 12:00:00,161.06,124.99,65.66,64.96,1.0,1.0,140.41,116.43,81.42,165.0,158.17,362.3,1.0,0.0,0.0
1597,2019-10-26 11:00:00,161.64,124.75,65.63,64.96,1.0,1.0,141.54,116.12,83.21,164.64,158.2,372.43,1.0,0.05,0.0
1598,2019-10-26 10:00:00,162.14,125.08,65.7,64.99,1.0,1.0,141.14,115.65,87.33,165.76,159.5,415.32,1.0,1.0,0.0
1599,2019-10-26 09:00:00,162.88,125.2,65.97,64.9,1.0,1.0,141.27,115.27,90.88,165.09,158.14,415.32,1.0,1.0,0.0
1600,2019-10-26 08:00:00,162.82,125.3,66.73,65.15,1.0,1.0,141.39,114.63,93.67,164.84,157.58,415.32,1.0,1.0,0.0
1601,2019-10-26 07:00:00,161.75,125.34,66.37,64.89,1.0,1.0,142.81,115.35,93.27,155.6,145.38,415.32,1.0,1.0,0.68
1602,2019-10-26 06:00:00,162.49,124.7,65.66,65.07,1.0,1.0,141.02,114.9,92.15,127.01,120.26,248.89,0.47,0.05,0.0
1603,2019-10-26 05:00:00,161.9,124.97,65.69,64.93,1.0,1.0,141.41,115.0,91.45,126.59,121.29,132.17,0.0,0.0,0.0
1604,2019-10-26 04:00:00,162.22,124.79,65.72,64.81,1.0,1.0,141.12,115.29,90.63,129.46,124.96,130.88,0.0,0.0,0.0
1605,2019-10-26 03:00:00,161.57,124.62,65.5,65.11,1.0,1.0,140.98,114.4,90.56,132.75,129.21,129.66,0.0,0.0,0.0
1606,2019-10-26 02:00:00,161.57,124.8,64.66,65.88,1.0,1.0,140.54,114.28,89.55,136.02,133.75,128.63,0.0,0.0,0.0
1607,2019-10-26 01:00:00,161.51,124.74,64.66,65.88,1.0,1.0,139.99,114.2,89.84,140.54,139.8,128.63,0.0,0.0,0.0
1608,2019-10-26 00:00:00,161.68,124.24,65.33,65.74,1.0,1.0,138.76,113.58,90.77,146.5,138.91,127.79,0.0,0.0,0.0
1609,2019-10-25 23:00:00,161.07,124.18,67.04,65.05,1.0,1.0,138.14,113.5,89.55,154.21,141.63,127.51,0.0,0.0,0.0
1610,2019-10-25 22:00:00,161.57,124.24,66.69,65.31,1.0,1.0,136.87,112.39,88.51,165.12,154.97,126.68,1.0,0.0,0.0
1611,2019-10-25 21:00:00,160.63,124.37,65.69,64.88,1.0,1.0,135.34,111.8,91.8,168.06,158.29,126.27,1.0,0.0,0.0
1612,2019-10-25 20:00:00,160.96,123.69,65.54,64.65,1.0,1.0,134.64,112.41,87.0,170.63,160.91,125.7,1.0,0.0,0.0
1613,2019-10-25 19:00:00,160.01,123.39,66.09,64.59,1.0,1.0,133.99,113.57,79.93,171.68,162.23,125.7,1.0,0.0,0.0
1614,2019-10-25 18:00:00,159.76,123.22,65.69,64.64,1.0,1.0,133.49,114.59,73.73,171.45,162.45,125.7,1.0,0.0,0.0
1615,2019-10-25 17:00:00,159.61,124.09,65.26,64.7,1.0,1.0,133.79,115.21,69.02,171.17,163.03,125.7,1.0,0.0,0.0
1616,2019-10-25 16:00:00,159.86,124.58,65.3,64.63,1.0,1.0,133.52,114.42,69.65,171.57,162.83,125.7,1.0,0.0,0.0
1617,2019-10-25 15:00:00,160.24,125.25,65.3,64.63,1.0,1.0,134.45,114.29,66.71,170.94,163.5,120.76,1.0,0.0,0.0
1618,2019-10-25 14:00:00,160.41,125.29,65.32,64.74,1.0,1.0,136.02,114.64,64.9,171.06,162.45,119.96,1.0,0.0,0.0
1619,2019-10-25 13:00:00,160.66,125.21,65.49,65.0,1.0,1.0,138.06,115.82,65.58,170.9,162.19,119.41,1.0,0.0,0.0
1620,2019-10-25 12:00:00,161.24,126.98,65.49,64.99,1.0,1.0,140.29,116.1,75.72,171.0,161.83,118.13,1.0,0.0,0.0
1621,2019-10-25 11:00:00,161.06,127.33,65.74,65.0,1.0,1.0,141.92,116.42,76.53,169.67,159.93,118.13,1.0,0.0,0.0
1622,2019-10-25 10:00:00,162.54,127.72,65.82,65.17,1.0,1.0,141.42,115.43,84.99,168.19,159.14,239.22,1.0,0.5,0.0
1623,2019-10-25 09:00:00,162.25,129.13,66.88,65.56,1.0,1.0,140.97,115.43,90.7,167.96,158.2,330.83,1.0,1.0,0.0
1624,2019-10-25 08:00:00,162.76,128.81,66.42,65.75,1.0,1.0,141.34,115.77,93.12,167.33,157.83,370.45,1.0,1.0,0.32
1625,2019-10-25 07:00:00,162.81,129.87,66.97,66.39,1.0,1.0,141.34,115.46,95.65,159.16,145.24,410.67,1.0,1.0,0.8
1626,2019-10-25 06:00:00,161.82,126.18,65.74,65.2,1.0,1.0,141.08,115.43,95.21,129.16,111.53,137.61,0.47,0.05,0.0
1627,2019-10-25 05:00:00,162.35,125.33,65.57,64.93,1.0,1.0,141.02,115.09,93.83,127.4,106.88,122.77,0.0,0.0,0.0
1628,2019-10-25 04:00:00,161.93,125.39,65.24,65.01,1.0,1.0,140.78,114.84,94.15,130.94,109.72,122.14,0.0,0.0,0.0
1629,2019-10-25 03:00:00,161.47,125.26,65.61,65.07,1.0,1.0,140.33,114.42,93.48,135.52,113.33,121.27,0.0,0.0,0.0
1630,2019-10-25 02:00:00,161.61,125.28,66.35,65.08,1.0,1.0,139.87,114.42,93.88,141.05,120.74,120.23,0.0,0.0,0.0
1631,2019-10-25 01:00:00,160.77,124.7,66.17,65.08,1.0,1.0,140.05,115.1,90.94,146.99,129.67,119.19,0.0,0.0,0.0
1632,2019-10-25 00:00:00,161.32,124.57,66.1,65.08,1.0,1.0,137.99,113.03,93.37,151.96,133.3,117.87,0.0,0.0,0.0
1633,2019-10-24 23:00:00,160.43,124.3,66.33,65.77,1.0,1.0,136.64,112.44,92.29,156.52,148.38,133.17,0.0,0.0,0.0
1634,2019-10-24 22:00:00,160.48,124.32,66.11,66.49,1.0,1.0,135.3,111.47,91.98,164.84,157.48,369.12,1.0,0.0,0.0
1635,2019-10-24 21:00:00,159.66,124.25,66.11,65.52,1.0,1.0,134.3,111.43,90.92,164.84,158.4,371.27,1.0,0.0,0.0
1636,2019-10-24 20:00:00,159.96,123.56,65.76,64.66,1.0,1.0,133.6,111.75,85.97,165.35,158.79,379.33,1.0,0.0,0.0
1637,2019-10-24 19:00:00,159.18,123.95,65.67,65.01,1.0,1.0,133.05,112.81,79.74,165.93,159.76,381.02,1.0,0.0,0.0
1638,2019-10-24 18:00:00,159.54,125.05,65.49,64.79,1.0,1.0,133.03,113.45,72.93,165.93,159.95,382.4,1.0,0.0,0.0
1639,2019-10-24 17:00:00,160.09,125.64,65.45,64.13,1.0,1.0,133.03,114.37,68.75,165.93,159.95,380.32,1.0,0.0,0.0
1640,2019-10-24 16:00:00,159.55,125.76,65.45,64.14,1.0,1.0,133.35,114.46,70.13,165.9,159.95,381.26,1.0,0.0,0.0
1641,2019-10-24 15:00:00,159.76,125.72,65.45,64.14,1.0,1.0,134.17,113.58,70.5,164.84,159.95,381.41,1.0,0.0,0.0
1642,2019-10-24 14:00:00,159.91,125.45,65.45,64.18,1.0,1.0,135.57,113.8,68.78,164.84,159.95,368.87,1.0,0.0,0.0
1643,2019-10-24 13:00:00,160.42,126.8,65.74,65.13,1.0,1.0,137.82,114.71,71.44,165.55,159.95,369.8,1.0,0.0,0.0
1644,2019-10-24 12:00:00,160.41,127.42,66.28,65.33,1.0,1.0,140.29,116.79,74.41,166.36,160.25,369.68,1.0,0.0,0.0
1645,2019-10-24 11:00:00,161.19,127.66,66.1,65.7,1.0,1.0,142.09,116.73,77.42,166.53,160.71,383.27,1.0,0.25,0.0
1646,2019-10-24 10:00:00,162.09,127.67,66.92,65.46,1.0,1.0,141.43,115.87,81.82,165.86,159.59,427.17,1.0,1.0,0.0
1647,2019-10-24 09:00:00,162.3,130.63,66.95,66.1,1.0,1.0,141.28,114.89,89.22,164.71,158.55,427.17,1.0,1.0,0.0
1648,2019-10-24 08:00:00,162.35,129.04,66.68,66.1,1.0,1.0,141.52,114.32,96.2,165.09,158.7,427.17,1.0,1.0,0.07
1649,2019-10-24 07:00:00,162.96,125.27,66.76,65.65,1.0,1.0,141.31,114.34,95.54,157.47,147.83,427.17,1.0,1.0,0.8
1650,2019-10-24 06:00:00,162.44,125.04,66.43,65.17,1.0,1.0,141.5,114.74,97.06,129.28,123.78,242.33,0.47,0.05,0.0
1651,2019-10-24 05:00:00,162.01,125.26,65.85,64.93,1.0,1.0,141.24,114.49,91.77,128.59,125.65,115.83,0.0,0.0,0.0
1652,2019-10-24 04:00:00,162.47,124.64,65.98,65.03,1.0,1.0,140.84,113.72,93.58,131.7,129.05,114.96,0.0,0.0,0.0
1653,2019-10-24 03:00:00,162.0,124.73,66.06,65.82,1.0,1.0,140.71,114.04,89.26,135.15,133.52,114.96,0.0,0.0,0.0
1654,2019-10-24 02:00:00,161.92,124.56,66.06,65.27,1.0,1.0,140.41,113.7,91.05,138.52,138.18,114.62,0.0,0.0,0.0
1655,2019-10-24 01:00:00,162.47,124.93,65.97,65.38,1.0,1.0,139.54,113.63,90.57,142.95,143.63,113.98,0.0,0.0,0.0
1656,2019-10-24 00:00:00,161.09,125.83,66.46,65.56,1.0,1.0,139.08,113.58,91.87,148.59,149.6,113.88,0.0,0.0,0.0
1657,2019-10-23 23:00:00,161.8,125.55,65.98,65.24,1.0,1.0,137.77,112.81,93.05,155.88,149.59,112.67,0.0,0.0,0.0
1658,2019-10-23 22:00:00,160.69,123.87,66.18,65.59,1.0,1.0,136.56,111.9,92.34,167.84,157.82,112.9,1.0,0.0,0.0
1659,2019-10-23 21:00:00,161.33,125.17,66.24,65.55,1.0,1.0,135.82,112.27,89.46,170.84,161.08,111.9,1.0,0.0,0.0
1660,2019-10-23 20:00:00,160.19,126.2,66.63,65.91,1.0,1.0,137.4,113.95,84.43,171.79,161.88,110.88,1.0,0.0,0.0
1661,2019-10-23 19:00:00,160.62,123.33,65.55,65.02,1.0,1.0,134.9,112.99,78.7,171.67,162.64,110.2,1.0,0.0,0.0
1662,2019-10-23 18:00:00,159.53,123.6,65.42,65.02,1.0,1.0,133.92,113.97,70.52,170.76,162.63,109.72,1.0,0.0,0.0
1663,2019-10-23 17:00:00,159.55,124.18,65.42,65.02,1.0,1.0,133.98,114.42,67.18,171.15,162.74,108.24,1.0,0.0,0.0
1664,2019-10-23 16:00:00,159.7,124.7,65.42,65.02,1.0,1.0,134.39,114.78,62.92,171.11,163.11,108.53,1.0,0.0,0.0
1665,2019-10-23 15:00:00,160.13,124.85,65.42,65.02,1.0,1.0,135.02,114.54,62.94,170.9,163.08,109.68,1.0,0.0,0.0
1666,2019-10-23 14:00:00,160.19,124.8,65.42,65.02,1.0,1.0,136.39,114.24,65.27,171.19,163.22,109.12,1.0,0.0,0.0
1667,2019-10-23 13:00:00,160.29,125.19,65.63,65.16,1.0,1.0,138.49,115.82,63.35,171.66,163.04,105.33,1.0,0.0,0.0
1668,2019-10-23 12:00:00,161.27,126.92,65.76,65.47,1.0,1.0,140.37,116.3,68.97,170.1,160.92,103.36,1.0,0.0,0.0
1669,2019-10-23 11:00:00,161.69,126.13,66.19,65.39,1.0,1.0,141.8,116.04,72.97,168.8,159.75,102.98,1.0,0.0,0.0
1670,2019-10-23 10:00:00,162.11,128.13,65.88,65.43,1.0,1.0,141.38,115.15,77.21,168.25,159.63,213.84,1.0,0.43,0.0
1671,2019-10-23 09:00:00,162.53,130.22,67.15,66.15,1.0,1.0,141.2,114.49,83.48,167.86,159.25,345.82,1.0,1.0,0.15
1672,2019-10-23 08:00:00,162.28,127.64,66.69,65.87,1.0,1.0,141.02,113.94,87.26,167.77,159.28,426.66,1.0,1.0,1.0
1673,2019-10-23 07:00:00,161.82,128.83,67.03,66.1,1.0,1.0,141.53,113.94,88.88,157.23,143.31,412.23,1.0,1.0,0.8
1674,2019-10-23 06:00:00,162.19,125.82,66.45,65.44,1.0,1.0,141.01,113.97,88.91,128.69,108.3,139.07,0.47,0.05,0.0
1675,2019-10-23 05:00:00,161.98,125.46,66.27,65.27,1.0,1.0,141.02,113.94,90.06,127.6,106.33,123.39,0.0,0.0,0.0
1676,2019-10-23 04:00:00,162.4,125.96,66.24,65.53,1.0,1.0,141.1,114.64,88.54,130.91,108.87,122.48,0.0,0.0,0.0
1677,2019-10-23 03:00:00,162.27,125.49,66.09,65.35,1.0,1.0,142.7,115.28,89.06,135.42,112.48,121.55,0.0,0.0,0.0
1678,2019-10-23 02:00:00,161.92,125.36,66.3,65.3,1.0,1.0,140.3,113.52,90.11,140.93,120.24,120.85,0.0,0.0,0.0
1679,2019-10-23 01:00:00,162.22,124.57,66.13,65.41,1.0,1.0,139.68,113.27,88.46,146.86,129.1,119.61,0.0,0.0,0.0
1680,2019-10-23 00:00:00,161.52,125.25,66.02,65.29,1.0,1.0,138.83,112.55,88.53,151.87,132.22,118.12,0.0,0.0,0.0
1681,2019-10-22 23:00:00,161.82,124.81,65.88,65.18,1.0,1.0,137.93,112.01,88.54,156.49,146.22,133.33,0.0,0.0,0.0
1682,2019-10-22 22:00:00,160.67,124.37,66.2,65.48,1.0,1.0,136.64,111.14,86.92,165.02,157.53,372.76,1.0,0.0,0.0
1683,2019-10-22 21:00:00,161.15,123.99,66.0,65.27,1.0,1.0,135.46,111.0,84.62,165.02,158.37,375.21,1.0,0.0,0.0
1684,2019-10-22 20:00:00,160.08,124.57,66.37,65.68,1.0,1.0,134.81,111.47,81.76,165.02,158.42,374.92,1.0,0.0,0.0
1685,2019-10-22 19:00:00,160.39,123.09,65.87,65.16,1.0,1.0,134.1,112.75,77.47,166.09,159.1,375.71,1.0,0.0,0.0
1686,2019-10-22 18:00:00,159.38,123.26,65.82,65.11,1.0,1.0,133.58,113.42,68.4,165.32,159.65,378.21,1.0,0.0,0.0
1687,2019-10-22 17:00:00,159.51,123.31,65.87,64.96,1.0,1.0,133.6,114.04,65.7,165.32,159.65,377.7,1.0,0.0,0.0
1688,2019-10-22 16:00:00,159.79,124.63,65.72,64.72,1.0,1.0,134.0,114.92,64.43,165.32,159.65,375.29,1.0,0.0,0.0
1689,2019-10-22 15:00:00,159.77,125.05,65.68,64.75,1.0,1.0,136.4,116.43,63.68,165.32,159.65,362.12,1.0,0.0,0.0
1690,2019-10-22 14:00:00,160.17,125.29,65.54,64.81,1.0,1.0,136.19,115.94,65.62,165.32,159.65,361.41,1.0,0.0,0.0
1691,2019-10-22 13:00:00,160.6,125.37,65.81,65.04,1.0,1.0,138.15,117.45,66.37,165.32,159.65,362.3,1.0,0.0,0.0
1692,2019-10-22 12:00:00,160.2,125.48,66.07,65.22,1.0,1.0,140.45,117.03,69.12,165.26,158.87,363.48,1.0,0.0,0.0
1693,2019-10-22 11:00:00,161.22,126.67,66.06,65.29,1.0,1.0,141.84,116.65,75.73,165.07,159.35,368.12,1.0,0.07,0.0
1694,2019-10-22 10:00:00,161.62,125.68,66.08,65.37,1.0,1.0,141.42,116.02,79.66,165.72,159.61,418.38,1.0,1.0,0.0
1695,2019-10-22 09:00:00,162.44,129.73,66.37,65.84,1.0,1.0,141.32,115.37,85.34,164.89,158.95,418.38,1.0,1.0,0.0
1696,2019-10-22 08:00:00,161.58,130.49,67.53,66.76,1.0,1.0,141.39,114.36,89.79,165.38,158.67,418.38,1.0,1.0,0.12
1697,2019-10-22 07:00:00,162.27,126.42,66.67,65.99,1.0,1.0,141.33,114.97,89.65,154.29,143.68,418.38,1.0,1.0,0.8
1698,2019-10-22 06:00:00,162.37,125.4,66.27,65.4,1.0,1.0,141.27,115.02,92.77,124.62,107.5,239.07,0.47,0.05,0.0
1699,2019-10-22 05:00:00,162.45,125.94,66.32,65.43,1.0,1.0,141.06,115.02,91.39,126.83,108.33,119.23,0.0,0.0,0.0
1700,2019-10-22 04:00:00,162.66,125.05,66.12,65.18,1.0,1.0,141.7,115.02,90.36,129.29,116.56,118.74,0.0,0.0,0.0
1701,2019-10-22 03:00:00,161.6,124.54,66.27,65.42,1.0,1.0,141.17,114.58,90.23,132.14,122.16,118.25,0.0,0.0,0.0
1702,2019-10-22 02:00:00,162.02,125.0,66.23,65.18,1.0,1.0,140.48,114.01,90.3,135.28,128.45,118.25,0.0,0.0,0.0
1703,2019-10-22 01:00:00,161.61,125.63,66.27,65.42,1.0,1.0,139.94,113.76,90.23,139.73,136.26,118.25,0.0,0.0,0.0
1704,2019-10-22 00:00:00,161.49,124.16,66.02,65.15,1.0,1.0,139.34,113.27,89.67,145.75,138.45,118.25,0.0,0.0,0.0
1705,2019-10-21 23:00:00,161.42,124.02,66.21,65.11,1.0,1.0,138.23,113.02,89.42,153.51,141.47,117.93,0.0,0.0,0.0
1706,2019-10-21 22:00:00,160.76,124.23,66.07,65.21,1.0,1.0,137.41,112.05,88.33,164.3,153.78,117.28,1.0,0.0,0.0
1707,2019-10-21 21:00:00,161.19,124.13,66.14,65.37,1.0,1.0,136.3,112.05,85.9,167.71,158.2,117.28,1.0,0.0,0.0
1708,2019-10-21 20:00:00,160.64,124.15,65.97,65.23,1.0,1.0,135.8,112.11,82.73,170.48,160.77,117.28,1.0,0.0,0.0
1709,2019-10-21 19:00:00,160.26,123.32,66.39,65.7,1.0,1.0,136.52,114.7,77.48,171.59,162.31,117.28,1.0,0.0,0.0
1710,2019-10-21 18:00:00,159.63,122.69,66.03,65.34,1.0,1.0,135.68,114.65,70.39,171.59,161.87,117.28,1.0,0.0,0.0
1711,2019-10-21 17:00:00,159.96,123.39,65.53,64.8,1.0,1.0,134.71,114.01,67.32,171.24,162.64,117.91,1.0,0.0,0.0
1712,2019-10-21 16:00:00,160.34,124.19,65.56,64.85,1.0,1.0,134.79,114.46,65.28,171.22,163.05,118.56,1.0,0.0,0.0
1713,2019-10-21 15:00:00,160.26,125.68,65.64,64.93,1.0,1.0,135.75,113.67,65.86,171.28,162.94,113.93,1.0,0.0,0.0
1714,2019-10-21 14:00:00,160.94,127.38,65.73,64.99,1.0,1.0,137.28,115.29,63.56,170.68,162.53,96.4,1.0,0.0,0.0
1715,2019-10-21 13:00:00,162.17,128.87,65.26,64.53,1.0,1.0,138.99,116.01,66.0,171.78,162.51,96.4,1.0,0.0,0.0
1716,2019-10-21 12:00:00,161.72,128.97,65.8,65.14,1.0,1.0,141.02,117.15,70.56,169.76,160.55,96.4,1.0,0.0,0.0
1717,2019-10-21 11:00:00,162.02,128.73,65.68,65.0,1.0,1.0,142.0,117.54,70.79,168.81,159.24,96.4,1.0,0.0,0.0
1718,2019-10-21 10:00:00,161.53,128.08,66.44,65.7,1.0,1.0,141.66,115.54,77.4,168.92,159.63,149.72,1.0,0.18,0.0
1719,2019-10-21 09:00:00,162.21,132.31,67.53,66.91,1.0,1.0,141.36,114.86,81.88,168.01,158.8,310.05,1.0,1.0,0.0
1720,2019-10-21 08:00:00,163.35,128.39,67.09,66.25,1.0,1.0,140.89,114.14,86.95,167.37,158.07,368.03,1.0,1.0,0.5
1721,2019-10-21 07:00:00,162.24,129.04,67.32,66.31,1.0,1.0,141.18,114.53,87.65,154.37,139.27,393.61,1.0,1.0,0.78
1722,2019-10-21 06:00:00,161.69,125.91,66.79,65.82,1.0,1.0,143.6,115.65,88.24,127.26,105.52,119.13,0.45,0.03,0.0
1723,2019-10-21 05:00:00,162.37,126.06,66.36,65.38,1.0,1.0,141.07,114.01,88.36,126.3,104.17,111.93,0.0,0.0,0.0
1724,2019-10-21 04:00:00,162.3,125.6,66.36,65.59,1.0,1.0,141.3,114.01,86.94,129.58,106.97,112.8,0.0,0.0,0.0
1725,2019-10-21 03:00:00,161.7,125.11,66.36,65.51,1.0,1.0,141.55,114.01,84.82,133.85,110.87,114.35,0.0,0.0,0.0
1726,2019-10-21 02:00:00,161.68,125.26,66.53,65.51,1.0,1.0,140.97,114.11,86.87,139.06,116.7,114.97,0.0,0.0,0.0
1727,2019-10-21 01:00:00,161.77,124.87,66.12,65.57,1.0,1.0,141.2,113.83,86.11,145.23,125.53,114.75,0.0,0.0,0.0
1728,2019-10-21 00:00:00,161.36,124.84,66.01,65.81,1.0,1.0,140.21,112.38,88.41,150.18,129.4,114.36,0.0,0.0,0.0
