,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
1729,2019-10-20 23:00:00,161.17,124.52,66.16,65.72,1.0,1.0,139.86,112.55,86.72,154.81,140.84,111.52,0.0,0.0,0.0
1730,2019-10-20 22:00:00,161.69,124.53,66.09,65.68,1.0,1.0,138.98,112.02,84.89,163.92,156.68,328.25,0.85,0.0,0.0
1731,2019-10-20 21:00:00,160.74,124.32,66.41,65.72,1.0,1.0,138.36,111.22,80.91,164.59,157.57,348.67,1.0,0.0,0.0
1732,2019-10-20 20:00:00,161.02,124.18,65.87,65.72,1.0,1.0,137.82,111.71,75.19,164.98,158.06,348.51,1.0,0.0,0.0
1733,2019-10-20 19:00:00,160.7,124.53,66.1,65.24,1.0,1.0,137.62,113.23,74.51,165.87,158.42,349.03,1.0,0.0,0.0
1734,2019-10-20 18:00:00,160.76,126.35,66.15,65.47,1.0,1.0,137.69,115.2,68.33,165.87,158.85,350.08,1.0,0.0,0.0
1735,2019-10-20 17:00:00,160.68,125.91,65.76,64.81,1.0,1.0,137.62,115.84,63.93,165.87,158.85,350.47,1.0,0.0,0.0
1736,2019-10-20 16:00:00,160.45,126.04,65.81,65.17,1.0,1.0,137.81,115.87,67.43,165.87,158.85,350.72,1.0,0.0,0.0
1737,2019-10-20 15:00:00,160.96,126.11,65.81,65.07,1.0,1.0,138.46,114.28,73.07,165.87,158.85,351.41,1.0,0.0,0.0
1738,2019-10-20 14:00:00,162.2,127.55,65.41,64.93,1.0,1.0,139.5,114.41,75.45,165.72,158.61,352.15,1.0,0.0,0.0
1739,2019-10-20 13:00:00,161.93,125.85,66.31,65.33,1.0,1.0,141.22,115.15,75.17,164.71,158.06,353.03,1.0,0.0,0.0
1740,2019-10-20 12:00:00,162.14,130.23,66.88,66.25,1.0,1.0,141.65,114.9,80.34,164.58,157.9,364.76,1.0,0.07,0.0
1741,2019-10-20 11:00:00,162.28,128.1,66.75,66.01,1.0,1.0,141.31,114.24,86.17,165.75,159.24,430.46,1.0,1.0,0.0
1742,2019-10-20 10:00:00,163.41,126.34,66.12,65.45,1.0,1.0,141.18,114.28,89.95,165.24,158.19,430.46,1.0,1.0,0.0
1743,2019-10-20 09:00:00,163.54,126.98,66.47,65.74,1.0,1.0,142.11,113.81,94.87,165.28,157.17,430.46,1.0,1.0,0.0
1744,2019-10-20 08:00:00,163.67,126.44,66.38,65.51,1.0,1.0,140.97,112.76,92.62,164.43,155.89,430.46,1.0,1.0,0.0
1745,2019-10-20 07:00:00,164.39,126.62,66.2,65.46,1.0,1.0,140.88,112.24,94.38,159.98,149.54,430.46,1.0,1.0,0.83
1746,2019-10-20 06:00:00,163.94,126.41,65.76,65.05,1.0,1.0,141.37,113.3,90.11,130.03,124.27,335.94,0.63,0.22,0.0
1747,2019-10-20 05:00:00,164.34,126.9,65.57,64.9,1.0,1.0,141.34,113.17,91.61,130.01,129.28,176.81,0.0,0.0,0.0
1748,2019-10-20 04:00:00,164.11,126.26,65.64,64.95,1.0,1.0,140.75,113.12,89.52,133.49,133.81,175.48,0.0,0.0,0.0
1749,2019-10-20 03:00:00,163.74,126.55,65.79,65.05,1.0,1.0,141.24,113.23,90.01,137.15,138.97,175.4,0.0,0.0,0.0
1750,2019-10-20 02:00:00,163.91,126.75,66.24,65.49,1.0,1.0,141.22,113.23,91.6,140.82,144.74,174.55,0.0,0.0,0.0
1751,2019-10-20 01:00:00,163.03,125.92,66.12,65.38,1.0,1.0,141.22,113.62,89.37,145.41,151.42,174.08,0.0,0.0,0.0
1752,2019-10-20 00:00:00,163.48,126.05,65.63,64.96,1.0,1.0,141.16,113.27,91.25,152.33,153.7,173.0,0.0,0.0,0.0
1753,2019-10-19 23:00:00,163.04,125.69,66.06,65.36,1.0,1.0,141.02,112.82,86.36,160.53,152.52,170.44,0.0,0.0,0.0
1754,2019-10-19 22:00:00,162.73,125.82,65.71,65.02,1.0,1.0,140.82,112.67,83.78,163.72,155.59,406.44,0.6,0.0,0.85
1755,2019-10-19 21:00:00,163.19,125.48,65.84,65.1,1.0,1.0,140.12,111.88,80.68,156.98,149.76,428.27,0.0,0.0,1.0
1756,2019-10-19 20:00:00,162.21,125.1,65.72,64.99,1.0,1.0,138.86,112.39,77.64,157.56,149.76,428.27,0.0,0.0,1.0
1757,2019-10-19 19:00:00,161.76,125.03,66.4,65.67,1.0,1.0,138.98,113.01,78.44,157.53,150.4,428.27,0.0,0.0,1.0
1758,2019-10-19 18:00:00,161.25,124.02,65.96,65.64,1.0,1.0,138.51,114.61,72.2,157.57,150.85,428.27,0.0,0.0,1.0
1759,2019-10-19 17:00:00,160.72,124.31,66.12,65.82,1.0,1.0,138.26,114.5,71.12,158.49,152.01,428.27,0.0,0.0,1.0
1760,2019-10-19 16:00:00,161.82,124.65,65.77,65.21,1.0,1.0,138.2,114.99,68.04,158.79,152.14,428.27,0.0,0.0,1.0
1761,2019-10-19 15:00:00,161.55,124.81,65.75,64.65,1.0,1.0,138.83,114.94,67.99,158.79,152.14,428.27,0.0,0.0,1.0
1762,2019-10-19 14:00:00,162.06,125.3,65.75,65.13,1.0,1.0,138.27,114.17,71.05,158.29,152.14,428.27,0.0,0.0,1.0
1763,2019-10-19 13:00:00,161.54,125.84,66.03,65.59,1.0,1.0,138.61,112.87,78.04,157.63,150.91,428.27,0.0,0.0,1.0
1764,2019-10-19 12:00:00,163.46,127.46,65.6,65.12,1.0,1.0,139.96,115.26,83.13,156.81,149.98,428.27,0.0,0.0,1.0
1765,2019-10-19 11:00:00,163.68,128.75,66.0,65.21,1.0,1.0,141.74,115.4,87.16,162.73,156.85,428.27,0.08,0.0,1.0
1766,2019-10-19 10:00:00,163.72,129.26,66.38,65.95,1.0,1.0,140.22,112.92,90.03,160.74,152.44,428.27,0.58,0.0,1.0
1767,2019-10-19 09:00:00,163.57,127.48,66.65,65.64,1.0,1.0,138.28,112.15,95.53,166.3,159.16,428.27,0.68,0.52,1.0
1768,2019-10-19 08:00:00,163.94,126.74,66.31,65.63,1.0,1.0,140.87,112.88,94.93,165.95,157.61,428.27,1.0,1.0,1.0
1769,2019-10-19 07:00:00,164.02,126.86,66.43,65.54,1.0,1.0,138.34,111.01,97.2,155.83,144.57,428.27,1.0,0.97,1.0
1770,2019-10-19 06:00:00,163.45,126.81,66.55,65.69,1.0,1.0,140.97,113.34,94.54,123.43,116.45,325.65,0.22,0.0,0.63
1771,2019-10-19 05:00:00,163.15,126.69,66.54,65.73,1.0,1.0,138.53,111.64,95.36,123.6,119.45,153.05,0.0,0.0,0.0
1772,2019-10-19 04:00:00,163.22,126.63,66.59,65.46,1.0,1.0,140.17,111.7,95.79,126.75,123.12,151.82,0.0,0.0,0.0
1773,2019-10-19 03:00:00,163.24,125.82,66.4,65.42,1.0,1.0,139.4,113.06,92.75,129.82,127.11,149.11,0.0,0.0,0.0
1774,2019-10-19 02:00:00,163.2,125.79,66.54,65.37,1.0,1.0,140.6,113.08,95.3,133.02,131.56,145.2,0.0,0.0,0.0
1775,2019-10-19 01:00:00,162.82,126.06,66.11,65.43,1.0,1.0,137.82,111.61,91.85,137.02,137.15,144.38,0.0,0.0,0.0
1776,2019-10-19 00:00:00,162.83,125.8,66.23,65.36,1.0,1.0,138.63,111.4,93.26,142.17,138.93,143.41,0.0,0.0,0.0
1777,2019-10-18 23:00:00,163.03,125.23,66.08,65.61,1.0,1.0,137.55,111.16,90.7,147.33,141.08,142.49,0.0,0.0,0.0
1778,2019-10-18 22:00:00,162.09,124.94,65.87,65.63,1.0,1.0,137.74,110.82,87.38,158.4,149.59,337.23,0.0,0.0,0.85
1779,2019-10-18 21:00:00,162.52,125.34,66.0,65.55,1.0,1.0,139.75,112.92,86.5,159.64,150.87,354.67,0.0,0.0,1.0
1780,2019-10-18 20:00:00,162.64,125.16,65.75,65.69,1.0,1.0,139.39,113.16,80.1,159.95,151.52,355.26,0.0,0.0,1.0
1781,2019-10-18 19:00:00,162.15,124.67,65.82,65.49,1.0,1.0,143.01,116.69,74.94,159.95,151.72,351.73,0.0,0.0,1.0
1782,2019-10-18 18:00:00,162.34,125.13,65.82,65.52,1.0,1.0,142.77,118.33,67.34,159.95,151.93,348.09,0.0,0.0,1.0
1783,2019-10-18 17:00:00,161.61,124.66,65.85,65.39,1.0,1.0,142.26,118.08,67.07,160.9,152.99,345.17,0.0,0.0,1.0
1784,2019-10-18 16:00:00,162.45,124.48,65.63,64.47,1.0,1.0,142.31,117.91,66.86,161.05,154.36,340.2,0.0,0.0,1.0
1785,2019-10-18 15:00:00,161.99,125.32,65.69,64.92,1.0,1.0,142.83,118.18,66.18,161.05,154.64,335.99,0.0,0.0,1.0
1786,2019-10-18 14:00:00,161.99,125.01,65.76,65.15,1.0,1.0,142.95,117.03,71.87,160.89,153.49,336.2,0.0,0.0,1.0
1787,2019-10-18 13:00:00,162.73,126.23,65.66,65.58,1.0,1.0,142.41,116.23,72.66,159.95,152.2,333.41,0.0,0.0,1.0
1788,2019-10-18 12:00:00,162.68,127.14,65.97,65.47,1.0,1.0,141.66,115.36,79.71,159.92,151.81,331.5,0.0,0.0,1.0
1789,2019-10-18 11:00:00,163.88,127.64,65.94,65.19,1.0,1.0,142.33,116.58,80.78,161.88,154.32,334.05,0.0,0.0,1.0
1790,2019-10-18 10:00:00,163.55,127.75,65.97,65.35,1.0,1.0,142.87,115.19,84.44,168.19,157.68,335.37,0.67,0.0,1.0
1791,2019-10-18 09:00:00,163.61,129.2,66.57,65.84,1.0,1.0,141.05,113.91,88.68,161.7,153.31,331.58,0.1,0.0,1.0
1792,2019-10-18 08:00:00,164.25,129.47,66.49,65.75,1.0,1.0,140.5,113.68,90.8,169.59,159.21,373.75,1.0,0.37,1.0
1793,2019-10-18 07:00:00,163.37,130.24,67.23,66.54,1.0,1.0,140.93,113.49,95.32,161.86,148.14,426.99,1.0,0.97,1.0
1794,2019-10-18 06:00:00,163.9,126.33,66.12,65.35,1.0,1.0,140.83,114.33,91.58,124.82,108.68,257.1,0.22,0.0,0.63
1795,2019-10-18 05:00:00,164.41,126.31,66.02,65.25,1.0,1.0,140.96,113.88,93.69,123.43,100.89,115.29,0.0,0.0,0.0
1796,2019-10-18 04:00:00,163.75,126.23,66.11,65.34,1.0,1.0,141.04,113.74,90.21,127.17,103.97,115.0,0.0,0.0,0.0
1797,2019-10-18 03:00:00,164.51,126.55,65.66,64.91,1.0,1.0,141.73,114.11,93.45,131.44,108.08,114.1,0.0,0.0,0.0
1798,2019-10-18 02:00:00,164.08,126.55,65.48,65.02,1.0,1.0,141.28,113.79,91.58,135.96,115.28,112.87,0.0,0.0,0.0
1799,2019-10-18 01:00:00,164.17,126.36,65.74,65.0,1.0,1.0,141.07,114.03,87.68,140.71,123.57,110.29,0.0,0.0,0.0
1800,2019-10-18 00:00:00,163.28,124.77,65.8,65.3,1.0,1.0,139.67,112.64,91.43,143.77,127.34,110.2,0.0,0.0,0.0
1801,2019-10-17 23:00:00,163.8,124.97,65.07,65.14,1.0,1.0,139.5,112.36,87.19,145.88,139.25,109.54,0.0,0.0,0.0
1802,2019-10-17 22:00:00,163.8,125.38,65.36,64.92,1.0,1.0,140.27,113.06,90.94,158.31,150.39,312.88,0.0,0.0,0.85
1803,2019-10-17 21:00:00,163.32,124.99,65.4,64.75,1.0,1.0,140.28,113.28,84.33,159.72,150.75,331.38,0.0,0.0,1.0
1804,2019-10-17 20:00:00,163.66,124.95,65.34,64.64,1.0,1.0,139.07,112.87,83.7,159.83,151.59,330.46,0.0,0.0,1.0
1805,2019-10-17 19:00:00,162.65,124.36,65.27,64.56,1.0,1.0,142.04,114.9,76.53,159.91,152.36,330.2,0.0,0.0,1.0
1806,2019-10-17 18:00:00,162.79,123.73,65.47,64.77,1.0,1.0,138.88,115.16,70.24,161.1,152.95,329.97,0.0,0.0,1.0
1807,2019-10-17 17:00:00,162.58,124.65,65.33,64.63,1.0,1.0,138.29,115.12,70.49,161.5,154.53,330.82,0.0,0.0,1.0
1808,2019-10-17 16:00:00,162.12,124.35,65.33,64.63,1.0,1.0,138.66,116.1,67.95,161.84,155.43,330.99,0.0,0.0,1.0
1809,2019-10-17 15:00:00,161.91,124.35,65.33,64.63,1.0,1.0,138.69,115.1,71.67,160.87,155.17,331.53,0.0,0.0,1.0
1810,2019-10-17 14:00:00,162.57,125.06,65.43,64.74,1.0,1.0,139.8,115.19,71.36,160.87,154.65,332.05,0.0,0.0,1.0
1811,2019-10-17 13:00:00,162.91,125.32,65.32,64.62,1.0,1.0,141.14,116.9,72.33,160.87,154.07,329.81,0.0,0.0,1.0
1812,2019-10-17 12:00:00,163.05,127.57,65.36,64.7,1.0,1.0,141.83,115.41,78.74,160.35,153.04,330.59,0.0,0.0,1.0
1813,2019-10-17 11:00:00,163.76,128.21,65.63,64.97,1.0,1.0,141.05,115.6,79.23,160.2,152.43,325.79,0.0,0.0,1.0
1814,2019-10-17 10:00:00,163.98,127.8,65.79,65.1,1.0,1.0,141.13,115.27,85.44,159.46,151.42,325.68,0.0,0.0,1.0
1815,2019-10-17 09:00:00,163.32,131.06,66.4,65.71,1.0,1.0,141.18,114.61,87.48,163.97,156.6,325.83,0.07,0.0,1.0
1816,2019-10-17 08:00:00,164.17,127.58,65.83,64.96,1.0,1.0,141.18,114.53,89.12,168.27,159.79,396.02,1.0,0.62,1.0
1817,2019-10-17 07:00:00,163.22,129.76,66.22,65.69,1.0,1.0,141.59,114.56,90.92,163.5,151.83,425.46,1.0,0.97,1.0
1818,2019-10-17 06:00:00,163.92,127.01,66.05,65.31,1.0,1.0,141.14,114.26,88.8,127.04,111.94,266.46,0.22,0.0,0.63
1819,2019-10-17 05:00:00,163.49,126.93,65.66,65.07,1.0,1.0,141.44,113.79,89.47,124.77,103.88,132.54,0.0,0.0,0.0
1820,2019-10-17 04:00:00,164.11,126.88,65.66,64.98,1.0,1.0,140.53,113.41,85.94,128.54,106.64,132.54,0.0,0.0,0.0
1821,2019-10-17 03:00:00,163.21,126.83,65.66,65.51,1.0,1.0,141.19,113.31,87.33,132.77,110.65,131.97,0.0,0.0,0.0
1822,2019-10-17 02:00:00,163.04,126.01,65.96,65.53,1.0,1.0,138.72,112.2,88.53,137.33,119.83,131.56,0.0,0.0,0.0
1823,2019-10-17 01:00:00,162.41,125.43,65.69,65.58,1.0,1.0,139.75,112.18,88.38,141.81,127.03,131.04,0.0,0.0,0.0
1824,2019-10-17 00:00:00,163.21,125.59,65.69,64.77,1.0,1.0,138.7,112.6,85.85,145.4,131.02,129.07,0.0,0.0,0.0
1825,2019-10-16 23:00:00,162.21,125.69,65.89,65.29,1.0,1.0,139.36,112.55,83.58,148.53,141.65,124.4,0.0,0.0,0.0
1826,2019-10-16 22:00:00,162.94,125.56,65.72,65.24,1.0,1.0,137.65,111.32,85.72,157.44,151.4,371.56,0.0,0.0,0.85
1827,2019-10-16 21:00:00,162.0,124.86,65.72,65.42,1.0,1.0,137.26,111.05,80.74,158.85,151.48,400.16,0.0,0.0,1.0
1828,2019-10-16 20:00:00,161.88,124.6,65.72,64.92,1.0,1.0,136.0,110.5,80.15,158.85,152.63,399.09,0.0,0.0,1.0
1829,2019-10-16 19:00:00,161.16,123.78,65.72,65.16,1.0,1.0,135.66,111.45,75.67,158.85,152.63,397.86,0.0,0.0,1.0
1830,2019-10-16 18:00:00,161.37,123.68,65.59,64.91,1.0,1.0,134.86,111.81,75.43,158.85,153.4,397.62,0.0,0.0,1.0
1831,2019-10-16 17:00:00,161.74,124.02,66.03,64.92,1.0,1.0,134.03,112.66,70.61,159.95,153.69,402.8,0.0,0.0,1.0
1832,2019-10-16 16:00:00,160.99,124.37,65.55,64.66,1.0,1.0,134.5,114.24,65.71,160.07,155.25,403.3,0.0,0.0,1.0
1833,2019-10-16 15:00:00,160.32,125.25,65.56,64.88,1.0,1.0,135.63,116.01,61.76,160.07,155.25,393.56,0.0,0.0,1.0
1834,2019-10-16 14:00:00,160.33,125.21,65.95,65.3,1.0,1.0,136.92,116.81,63.56,160.07,154.69,393.56,0.0,0.0,1.0
1835,2019-10-16 13:00:00,160.93,125.14,66.09,65.45,1.0,1.0,139.01,118.29,67.02,159.57,153.72,395.53,0.0,0.0,1.0
1836,2019-10-16 12:00:00,161.44,126.84,66.09,65.45,1.0,1.0,141.31,118.19,69.81,159.04,153.35,394.53,0.0,0.0,1.0
1837,2019-10-16 11:00:00,161.48,126.65,66.02,65.45,1.0,1.0,141.81,117.42,75.69,161.6,156.35,390.13,0.0,0.0,1.0
1838,2019-10-16 10:00:00,162.78,128.18,66.38,65.64,1.0,1.0,141.55,116.39,82.0,165.82,158.8,404.21,0.52,0.0,1.0
1839,2019-10-16 09:00:00,162.84,129.57,67.25,66.38,1.0,1.0,143.22,115.82,88.11,158.04,151.46,404.94,0.07,0.0,1.0
1840,2019-10-16 08:00:00,163.17,129.23,66.75,65.97,1.0,1.0,140.23,114.96,92.74,167.65,160.17,192.91,0.85,0.68,1.0
1841,2019-10-16 07:00:00,163.77,131.74,67.52,66.51,1.0,1.0,141.18,114.98,92.05,159.86,149.15,173.69,1.0,0.97,1.0
1842,2019-10-16 06:00:00,162.54,127.35,66.88,66.12,1.0,1.0,140.94,113.76,97.69,126.15,118.96,173.69,0.22,0.0,0.63
1843,2019-10-16 05:00:00,162.15,126.18,66.43,65.63,1.0,1.0,139.91,113.1,95.86,125.11,121.2,173.35,0.0,0.0,0.0
1844,2019-10-16 04:00:00,162.39,125.71,66.43,65.61,1.0,1.0,141.06,113.28,95.0,128.03,124.86,172.71,0.0,0.0,0.0
1845,2019-10-16 03:00:00,162.67,125.76,66.43,65.63,1.0,1.0,141.46,113.85,92.28,131.11,128.77,172.71,0.0,0.0,0.0
1846,2019-10-16 02:00:00,162.22,125.28,66.43,65.53,1.0,1.0,141.27,113.63,91.56,134.36,133.17,172.37,0.0,0.0,0.0
1847,2019-10-16 01:00:00,162.04,125.53,66.43,65.3,1.0,1.0,143.13,113.78,86.59,138.54,138.8,171.73,0.0,0.0,0.0
1848,2019-10-16 00:00:00,162.76,125.55,66.43,65.3,1.0,1.0,140.57,112.55,86.78,143.69,140.8,171.0,0.0,0.0,0.0
1849,2019-10-15 23:00:00,162.72,125.93,65.92,65.21,1.0,1.0,140.13,112.46,83.9,148.99,141.82,169.79,0.0,0.0,0.0
1850,2019-10-15 22:00:00,163.12,125.48,65.3,65.33,1.0,1.0,139.53,112.28,83.61,159.4,151.32,369.94,0.0,0.0,0.85
1851,2019-10-15 21:00:00,162.84,126.24,65.47,65.33,1.0,1.0,138.7,112.28,81.26,160.01,152.39,392.1,0.0,0.0,1.0
1852,2019-10-15 20:00:00,162.35,125.77,65.63,65.3,1.0,1.0,138.1,112.58,80.85,160.4,152.69,392.4,0.0,0.0,1.0
1853,2019-10-15 19:00:00,162.7,125.3,65.32,64.96,1.0,1.0,137.56,113.83,76.35,160.74,153.3,392.42,0.0,0.0,1.0
1854,2019-10-15 18:00:00,161.11,124.63,66.35,65.32,1.0,1.0,137.34,115.3,70.6,160.87,153.85,391.97,0.0,0.0,1.0
1855,2019-10-15 17:00:00,161.65,124.63,65.81,65.13,1.0,1.0,137.44,115.77,66.04,160.87,154.48,391.96,0.0,0.0,1.0
1856,2019-10-15 16:00:00,160.47,124.98,65.61,65.05,1.0,1.0,137.9,115.84,65.66,160.87,154.82,392.6,0.0,0.0,1.0
1857,2019-10-15 15:00:00,161.16,125.59,66.0,65.33,1.0,1.0,138.48,115.39,68.61,160.96,154.82,393.13,0.0,0.0,1.0
1858,2019-10-15 14:00:00,161.74,125.89,65.92,65.28,1.0,1.0,139.91,115.52,69.91,161.91,154.82,393.79,0.0,0.0,1.0
1859,2019-10-15 13:00:00,162.03,126.79,66.14,65.36,1.0,1.0,141.1,116.31,71.81,161.17,154.12,397.94,0.0,0.0,1.0
1860,2019-10-15 12:00:00,162.95,128.16,66.25,65.54,1.0,1.0,141.73,116.26,75.93,160.69,153.27,400.62,0.0,0.0,1.0
1861,2019-10-15 11:00:00,162.83,128.81,66.07,65.51,1.0,1.0,140.94,115.42,89.1,159.46,151.24,400.96,0.0,0.0,1.0
1862,2019-10-15 10:00:00,162.88,128.01,66.78,66.01,1.0,1.0,140.73,115.05,91.47,158.97,150.28,402.8,0.0,0.0,1.0
1863,2019-10-15 09:00:00,163.94,129.34,66.67,66.05,1.0,1.0,139.6,113.24,94.49,165.98,157.33,389.8,0.37,0.0,1.0
1864,2019-10-15 08:00:00,165.41,133.77,67.78,67.1,1.0,1.0,137.36,111.47,94.8,168.94,158.71,413.0,1.0,0.6,1.0
1865,2019-10-15 07:00:00,164.06,127.03,66.85,66.0,1.0,1.0,139.94,113.23,95.4,162.13,147.43,422.63,1.0,0.97,1.0
1866,2019-10-15 06:00:00,163.59,126.83,66.4,65.54,1.0,1.0,137.58,110.92,96.59,128.56,112.02,307.69,0.2,0.0,0.63
1867,2019-10-15 05:00:00,163.79,126.27,66.18,65.42,1.0,1.0,140.23,113.14,94.19,129.1,105.7,167.52,0.0,0.0,0.0
1868,2019-10-15 04:00:00,164.21,126.31,66.03,65.27,1.0,1.0,137.12,110.84,96.42,132.97,108.23,166.61,0.0,0.0,0.0
1869,2019-10-15 03:00:00,163.87,126.26,66.15,65.45,1.0,1.0,136.62,110.46,93.21,138.06,112.07,165.66,0.0,0.0,0.0
1870,2019-10-15 02:00:00,163.81,125.94,66.15,65.45,1.0,1.0,139.77,112.39,91.88,143.86,122.81,164.72,0.0,0.0,0.0
1871,2019-10-15 01:00:00,163.92,126.02,66.1,65.39,1.0,1.0,138.89,112.33,90.48,149.91,134.93,164.12,0.0,0.0,0.0
1872,2019-10-15 00:00:00,163.47,126.21,65.83,65.11,1.0,1.0,141.16,114.08,87.49,154.54,140.64,163.17,0.0,0.0,0.0
1873,2019-10-14 23:00:00,164.21,126.73,66.15,65.24,1.0,1.0,141.04,113.93,87.64,158.87,153.27,161.19,0.0,0.0,0.0
1874,2019-10-14 22:00:00,163.64,126.3,65.79,65.03,1.0,1.0,144.93,115.99,83.01,164.82,157.34,387.39,0.65,0.0,0.85
1875,2019-10-14 21:00:00,164.14,126.7,65.94,65.04,1.0,1.0,144.83,116.29,79.9,156.84,149.63,408.12,0.0,0.0,1.0
1876,2019-10-14 20:00:00,162.88,125.96,66.08,65.35,1.0,1.0,144.14,115.45,76.96,157.19,150.04,408.12,0.0,0.0,1.0
1877,2019-10-14 19:00:00,163.16,125.48,66.02,65.25,1.0,1.0,143.4,116.63,71.3,157.69,150.61,408.12,0.0,0.0,1.0
1878,2019-10-14 18:00:00,162.59,125.23,65.47,64.8,1.0,1.0,142.35,117.89,65.21,158.4,151.69,408.12,0.0,0.0,1.0
1879,2019-10-14 17:00:00,162.69,126.22,65.52,65.0,1.0,1.0,141.38,117.8,64.08,159.16,152.85,408.12,0.0,0.0,1.0
1880,2019-10-14 16:00:00,163.19,126.05,65.14,64.9,1.0,1.0,140.8,117.21,61.23,159.16,152.99,408.12,0.0,0.0,1.0
1881,2019-10-14 15:00:00,162.34,126.03,65.5,64.97,1.0,1.0,140.11,116.15,65.6,159.16,152.99,412.17,0.0,0.0,1.0
1882,2019-10-14 14:00:00,162.6,126.37,65.91,65.45,1.0,1.0,141.24,115.47,72.41,158.94,152.42,414.35,0.0,0.0,1.0
1883,2019-10-14 13:00:00,162.46,126.41,65.91,65.37,1.0,1.0,141.74,116.33,71.2,158.03,152.07,415.43,0.0,0.0,1.0
1884,2019-10-14 12:00:00,163.28,127.5,66.16,65.48,1.0,1.0,141.81,115.54,80.4,161.82,156.21,416.72,0.0,0.0,1.0
1885,2019-10-14 11:00:00,162.79,127.8,66.36,65.6,1.0,1.0,140.96,115.41,83.38,163.33,155.75,425.65,0.55,0.0,1.0
1886,2019-10-14 10:00:00,163.4,130.22,66.7,66.0,1.0,1.0,140.85,114.65,87.32,158.85,152.67,419.18,0.0,0.0,1.0
1887,2019-10-14 09:00:00,163.88,127.57,66.46,65.71,1.0,1.0,140.68,113.83,89.31,163.27,155.09,419.69,0.67,0.0,1.0
1888,2019-10-14 08:00:00,163.71,129.88,66.43,65.69,1.0,1.0,141.1,113.3,89.3,162.37,155.73,419.99,0.31,0.13,1.0
1889,2019-10-14 07:00:00,163.98,131.27,67.39,66.79,1.0,1.0,141.2,114.15,92.65,153.07,142.33,423.14,1.0,0.78,1.0
1890,2019-10-14 06:00:00,164.12,126.39,66.23,65.89,1.0,1.0,137.05,110.89,94.95,123.21,118.21,268.28,0.03,0.0,0.45
1891,2019-10-14 05:00:00,164.1,125.85,65.82,65.34,1.0,1.0,137.44,111.12,93.82,123.91,120.78,136.32,0.0,0.0,0.0
1892,2019-10-14 04:00:00,163.83,126.34,65.82,65.08,1.0,1.0,137.53,111.44,94.49,126.69,124.42,136.26,0.0,0.0,0.0
1893,2019-10-14 03:00:00,164.32,126.17,65.82,64.9,1.0,1.0,138.02,111.14,94.57,129.79,128.58,135.35,0.0,0.0,0.0
1894,2019-10-14 02:00:00,163.88,126.21,65.88,65.07,1.0,1.0,138.26,112.75,95.1,133.13,133.14,135.12,0.0,0.0,0.0
1895,2019-10-14 01:00:00,163.95,126.02,65.61,64.84,1.0,1.0,139.51,113.22,94.7,136.88,138.43,134.37,0.0,0.0,0.0
1896,2019-10-14 00:00:00,163.99,126.17,65.8,64.94,1.0,1.0,141.05,114.62,92.1,141.99,140.79,133.92,0.0,0.0,0.0
1897,2019-10-13 23:00:00,163.59,126.23,66.07,65.19,1.0,1.0,140.97,114.62,92.31,147.47,142.3,132.91,0.0,0.0,0.0
1898,2019-10-13 22:00:00,164.06,126.06,65.72,65.2,1.0,1.0,140.77,114.54,89.62,158.54,150.2,328.29,0.0,0.0,0.85
1899,2019-10-13 21:00:00,163.61,125.23,65.72,65.2,1.0,1.0,140.1,113.21,90.37,159.86,150.69,350.37,0.0,0.0,1.0
1900,2019-10-13 20:00:00,163.12,124.83,65.72,65.2,1.0,1.0,138.86,112.89,83.8,160.25,151.28,349.95,0.0,0.0,1.0
1901,2019-10-13 19:00:00,162.51,124.53,65.88,65.09,1.0,1.0,138.61,114.31,79.15,160.32,151.75,349.7,0.0,0.0,1.0
1902,2019-10-13 18:00:00,161.66,124.46,65.75,64.93,1.0,1.0,137.88,115.83,71.78,160.63,152.55,349.16,0.0,0.0,1.0
1903,2019-10-13 17:00:00,162.06,124.8,65.72,65.42,1.0,1.0,137.44,115.83,69.43,161.29,153.48,349.21,0.0,0.0,1.0
1904,2019-10-13 16:00:00,161.57,124.85,65.43,65.39,1.0,1.0,137.56,114.99,64.41,161.29,154.09,349.8,0.0,0.0,1.0
1905,2019-10-13 15:00:00,162.39,125.95,65.97,64.73,1.0,1.0,138.04,113.99,70.12,161.29,154.04,349.77,0.0,0.0,1.0
1906,2019-10-13 14:00:00,161.31,129.3,67.49,66.39,1.0,1.0,139.19,114.36,72.59,161.07,153.58,350.5,0.0,0.0,1.0
1907,2019-10-13 13:00:00,162.09,125.7,66.27,65.87,1.0,1.0,141.17,114.94,71.82,160.32,152.69,351.52,0.0,0.0,1.0
1908,2019-10-13 12:00:00,162.28,125.68,65.48,65.11,1.0,1.0,141.64,115.22,81.92,160.32,152.01,352.29,0.0,0.0,1.0
1909,2019-10-13 11:00:00,163.58,126.5,65.87,65.26,1.0,1.0,141.09,115.19,84.29,158.99,150.47,353.09,0.0,0.0,1.0
1910,2019-10-13 10:00:00,163.03,125.61,66.47,65.3,1.0,1.0,141.02,114.25,85.47,162.69,154.49,354.75,0.02,0.0,1.0
1911,2019-10-13 09:00:00,163.78,126.01,66.58,64.78,1.0,1.0,140.48,113.09,89.2,170.13,159.5,386.53,1.0,0.32,1.0
1912,2019-10-13 08:00:00,163.99,125.69,66.79,64.78,1.0,1.0,140.86,113.46,92.03,169.63,158.74,430.22,1.0,1.0,1.0
1913,2019-10-13 07:00:00,164.04,125.59,66.79,64.78,1.0,1.0,140.65,114.25,94.88,159.44,144.22,428.07,1.0,0.97,1.0
1914,2019-10-13 06:00:00,163.6,125.61,66.75,65.38,1.0,1.0,143.21,115.49,92.66,126.47,103.81,291.99,0.22,0.0,0.63
1915,2019-10-13 05:00:00,163.34,125.72,66.64,65.78,1.0,1.0,140.86,114.2,93.92,132.1,100.99,154.27,0.0,0.0,0.0
1916,2019-10-13 04:00:00,163.45,125.54,65.91,65.78,1.0,1.0,140.72,114.65,94.19,131.62,106.07,152.88,0.0,0.0,0.0
1917,2019-10-13 03:00:00,163.27,126.19,65.9,65.36,1.0,1.0,141.01,114.57,92.49,136.64,111.91,151.64,0.0,0.0,0.0
1918,2019-10-13 02:00:00,162.62,124.93,66.52,65.19,1.0,1.0,141.08,114.87,93.89,142.28,125.68,150.77,0.0,0.0,0.0
1919,2019-10-13 01:00:00,162.75,125.43,66.47,65.78,1.0,1.0,141.13,114.89,90.21,147.73,133.24,150.18,0.0,0.0,0.0
1920,2019-10-13 00:00:00,162.71,124.71,66.36,65.97,1.0,1.0,141.0,115.04,91.78,152.17,138.73,149.04,0.0,0.0,0.0
1921,2019-10-12 23:00:00,162.4,124.56,65.84,65.7,1.0,1.0,140.3,113.53,91.35,155.78,149.17,146.99,0.0,0.0,0.0
1922,2019-10-12 22:00:00,162.15,124.41,65.97,65.97,1.0,1.0,139.23,113.13,85.78,163.87,158.23,391.72,0.0,0.85,0.85
1923,2019-10-12 21:00:00,162.4,124.7,65.77,66.0,1.0,1.0,138.03,112.78,85.03,164.77,158.3,414.1,0.0,1.0,1.0
1924,2019-10-12 20:00:00,161.86,124.63,65.66,64.87,1.0,1.0,137.14,113.16,80.69,164.77,158.79,414.1,0.0,1.0,1.0
1925,2019-10-12 19:00:00,161.81,124.48,65.78,65.43,1.0,1.0,137.36,115.12,73.1,165.05,159.15,414.1,0.0,1.0,1.0
1926,2019-10-12 18:00:00,160.98,124.12,65.78,64.86,1.0,1.0,136.67,114.67,72.86,157.85,151.46,411.57,0.0,1.0,0.7
1927,2019-10-12 17:00:00,161.54,124.93,65.78,64.79,1.0,1.0,134.69,114.3,73.66,155.93,150.71,404.86,0.0,1.0,0.0
1928,2019-10-12 16:00:00,160.67,124.5,65.78,64.7,1.0,1.0,134.69,114.3,73.66,160.14,155.26,403.64,0.0,1.0,0.0
1929,2019-10-12 15:00:00,160.75,123.92,65.78,65.17,1.0,1.0,134.69,114.3,73.66,164.41,159.67,413.02,0.0,1.0,0.75
1930,2019-10-12 14:00:00,161.01,124.07,65.78,65.17,1.0,1.0,134.69,114.3,73.66,164.82,159.52,415.08,0.0,1.0,1.0
1931,2019-10-12 13:00:00,161.13,125.14,65.78,64.93,1.0,1.0,139.28,116.8,76.35,164.72,159.48,415.08,0.0,1.0,1.0
1932,2019-10-12 12:00:00,161.98,125.17,66.03,65.29,1.0,1.0,143.67,117.62,84.74,164.2,158.77,415.08,0.0,1.0,1.0
1933,2019-10-12 11:00:00,161.81,125.89,65.95,65.93,1.0,1.0,139.69,115.26,87.71,164.07,158.25,415.08,0.0,1.0,1.0
1934,2019-10-12 10:00:00,162.92,126.21,66.3,65.53,1.0,1.0,137.5,112.98,93.92,163.24,156.97,415.08,0.0,1.0,1.0
1935,2019-10-12 09:00:00,163.39,126.42,66.3,65.77,1.0,1.0,139.2,113.37,94.44,164.54,157.92,415.08,0.18,1.0,1.0
1936,2019-10-12 08:00:00,163.13,126.75,66.32,65.86,1.0,1.0,137.48,111.76,97.66,167.61,159.41,415.08,1.0,1.0,1.0
1937,2019-10-12 07:00:00,162.97,126.62,66.42,65.88,1.0,1.0,137.51,111.94,95.72,155.71,144.39,415.08,0.97,1.0,1.0
1938,2019-10-12 06:00:00,163.33,125.95,66.71,65.95,1.0,1.0,140.99,114.25,95.45,122.53,108.5,299.48,0.0,0.63,0.22
1939,2019-10-12 05:00:00,163.37,125.9,66.19,66.03,1.0,1.0,141.02,114.98,93.57,124.98,102.31,124.23,0.0,0.0,0.0
1940,2019-10-12 04:00:00,162.96,125.62,65.46,66.01,1.0,1.0,138.71,112.95,92.24,128.87,105.14,123.38,0.0,0.0,0.0
1941,2019-10-12 03:00:00,163.05,125.56,65.61,65.67,1.0,1.0,138.88,113.34,89.87,133.64,109.35,122.55,0.0,0.0,0.0
1942,2019-10-12 02:00:00,162.79,125.59,65.75,65.29,1.0,1.0,141.07,114.58,88.26,138.87,120.44,121.69,0.0,0.0,0.0
1943,2019-10-12 01:00:00,161.97,125.18,66.72,65.47,1.0,1.0,140.05,113.94,88.77,143.37,129.37,121.43,0.0,0.0,0.0
1944,2019-10-12 00:00:00,162.33,125.04,65.57,65.66,1.0,1.0,139.89,113.83,90.17,147.58,132.66,121.02,0.0,0.0,0.0
1945,2019-10-11 23:00:00,161.52,125.01,66.04,65.68,1.0,1.0,139.29,113.06,88.49,151.78,143.44,120.22,0.0,0.0,0.0
1946,2019-10-11 22:00:00,161.84,124.93,65.9,65.53,1.0,1.0,139.94,114.27,86.32,164.23,158.57,372.12,0.12,0.85,0.52
1947,2019-10-11 21:00:00,160.97,124.84,65.78,65.77,1.0,1.0,141.03,115.11,82.52,159.35,151.01,383.79,0.25,1.0,0.5
1948,2019-10-11 20:00:00,161.26,124.7,65.78,65.46,1.0,1.0,140.19,115.64,77.33,164.64,158.06,381.16,0.0,1.0,0.42
1949,2019-10-11 19:00:00,160.16,124.36,66.1,65.51,1.0,1.0,139.4,116.89,71.65,158.09,150.76,386.98,0.0,1.0,0.5
1950,2019-10-11 18:00:00,160.53,124.02,65.82,65.51,1.0,1.0,139.07,117.69,65.78,156.41,149.82,343.83,0.0,1.0,0.0
1951,2019-10-11 17:00:00,159.97,124.9,65.82,65.51,1.0,1.0,139.22,117.22,65.06,156.41,150.33,344.35,0.0,1.0,0.0
1952,2019-10-11 16:00:00,160.31,124.98,65.89,66.18,1.0,1.0,139.21,118.08,64.22,156.29,150.18,344.82,0.0,1.0,0.0
1953,2019-10-11 15:00:00,160.43,124.34,65.99,66.73,1.0,1.0,138.97,116.47,68.47,157.08,150.86,344.75,0.0,1.0,0.0
1954,2019-10-11 14:00:00,161.07,126.46,66.12,66.73,1.0,1.0,138.11,115.81,71.05,159.46,153.72,343.56,0.0,1.0,0.0
1955,2019-10-11 13:00:00,161.44,127.78,66.12,66.73,1.0,1.0,139.94,116.23,74.51,163.37,157.9,368.85,0.0,1.0,0.23
1956,2019-10-11 12:00:00,162.01,128.06,66.27,66.19,1.0,1.0,140.42,116.36,76.93,165.61,159.48,424.97,0.0,1.0,1.0
1957,2019-10-11 11:00:00,161.88,126.95,66.33,65.64,1.0,1.0,141.03,116.27,85.4,165.22,158.79,424.97,0.0,1.0,1.0
1958,2019-10-11 10:00:00,163.23,128.88,66.45,65.79,1.0,1.0,141.08,115.62,90.8,164.76,157.35,424.97,0.0,1.0,1.0
1959,2019-10-11 09:00:00,162.7,131.42,68.66,66.64,1.0,1.0,138.79,113.21,93.75,164.81,156.66,424.97,0.0,1.0,1.0
1960,2019-10-11 08:00:00,164.64,130.48,66.85,66.13,1.0,1.0,141.07,114.21,96.24,168.96,158.79,424.97,0.98,1.0,1.0
1961,2019-10-11 07:00:00,163.17,131.0,67.75,66.93,1.0,1.0,140.61,114.02,96.27,159.08,144.14,424.97,0.97,1.0,1.0
1962,2019-10-11 06:00:00,165.09,127.63,67.18,66.33,1.0,1.0,138.43,112.76,98.44,124.82,106.12,291.59,0.0,0.63,0.22
1963,2019-10-11 05:00:00,163.6,126.92,66.82,66.04,1.0,1.0,137.61,112.03,96.25,132.69,97.49,144.99,0.0,0.0,0.0
1964,2019-10-11 04:00:00,162.53,126.21,66.84,66.01,1.0,1.0,139.06,112.49,98.61,138.79,102.78,144.16,0.0,0.0,0.0
1965,2019-10-11 03:00:00,162.53,125.99,66.56,66.02,1.0,1.0,138.3,112.02,98.59,139.22,112.44,143.17,0.0,0.0,0.0
1966,2019-10-11 02:00:00,162.7,125.81,67.05,65.7,1.0,1.0,136.9,110.44,95.42,143.32,120.9,142.18,0.0,0.0,0.0
1967,2019-10-11 01:00:00,162.58,124.81,66.25,65.72,1.0,1.0,137.86,112.92,91.79,148.36,131.88,141.23,0.0,0.0,0.0
1968,2019-10-11 00:00:00,162.09,126.5,66.39,65.67,1.0,1.0,142.65,114.83,86.62,152.73,137.37,140.65,0.0,0.0,0.0
1969,2019-10-10 23:00:00,162.85,124.47,66.08,65.2,1.0,1.0,140.33,112.85,86.17,156.17,148.36,138.82,0.0,0.0,0.0
1970,2019-10-10 22:00:00,162.37,125.59,65.87,65.33,1.0,1.0,139.17,112.73,83.16,163.9,158.64,386.26,0.0,0.85,0.85
1971,2019-10-10 21:00:00,162.75,124.87,66.16,65.61,1.0,1.0,137.75,111.74,83.68,159.23,152.31,406.58,0.0,1.0,0.8
1972,2019-10-10 20:00:00,162.48,124.99,65.79,65.01,1.0,1.0,137.13,112.49,78.54,159.15,153.66,398.85,0.0,1.0,0.0
1973,2019-10-10 19:00:00,161.96,125.48,66.04,65.54,1.0,1.0,136.73,114.02,70.33,163.66,157.39,413.83,0.0,1.0,0.88
1974,2019-10-10 18:00:00,161.57,124.2,65.72,65.05,1.0,1.0,136.36,114.28,68.09,154.74,149.85,392.3,0.0,1.0,0.15
1975,2019-10-10 17:00:00,161.35,125.06,65.72,65.02,1.0,1.0,136.81,115.74,64.78,158.31,153.35,388.48,0.0,1.0,0.0
1976,2019-10-10 16:00:00,161.55,125.62,65.64,65.06,1.0,1.0,137.32,115.89,66.91,161.49,157.11,394.32,0.0,1.0,0.08
1977,2019-10-10 15:00:00,162.15,125.92,65.78,65.08,1.0,1.0,138.24,115.2,72.25,163.98,159.28,410.56,0.0,1.0,1.0
1978,2019-10-10 14:00:00,162.16,125.98,65.92,65.23,1.0,1.0,139.96,116.95,67.24,163.9,159.16,410.56,0.0,1.0,1.0
1979,2019-10-10 13:00:00,162.07,125.52,66.09,65.4,1.0,1.0,141.38,117.17,71.94,163.96,159.16,410.56,0.0,1.0,1.0
1980,2019-10-10 12:00:00,162.47,126.99,66.22,65.52,1.0,1.0,141.84,117.95,79.32,163.75,158.41,410.56,0.0,1.0,1.0
1981,2019-10-10 11:00:00,163.46,128.29,66.27,65.51,1.0,1.0,144.25,118.9,84.14,163.7,158.24,410.56,0.0,1.0,1.0
1982,2019-10-10 10:00:00,162.86,128.57,66.4,65.7,1.0,1.0,141.03,121.08,96.29,163.65,158.24,410.56,0.0,1.0,1.0
1983,2019-10-10 09:00:00,163.84,130.01,67.21,66.61,1.0,1.0,141.95,124.92,102.07,163.58,157.49,410.56,0.0,1.0,1.0
1984,2019-10-10 08:00:00,163.38,126.59,66.4,65.82,1.0,1.0,141.8,124.7,113.46,163.22,156.74,410.56,0.0,1.0,1.0
1985,2019-10-10 07:00:00,163.21,128.96,66.57,66.16,1.0,1.0,141.77,123.73,110.66,153.49,143.89,410.56,0.65,1.0,1.0
1986,2019-10-10 06:00:00,163.42,130.38,67.22,66.88,1.0,1.0,141.92,121.34,91.36,125.66,102.93,260.39,0.0,0.45,0.03
1987,2019-10-10 05:00:00,163.35,126.39,66.12,65.83,1.0,1.0,141.29,119.58,91.11,132.7,96.24,140.84,0.0,0.0,0.0
1988,2019-10-10 04:00:00,163.77,126.83,65.74,65.53,1.0,1.0,142.57,120.91,124.28,137.4,105.29,139.74,0.0,0.0,0.0
1989,2019-10-10 03:00:00,163.16,126.26,66.22,65.7,1.0,1.0,142.36,127.04,127.15,137.7,112.25,138.42,0.0,0.0,0.0
1990,2019-10-10 02:00:00,163.7,126.61,66.5,65.54,1.0,1.0,138.51,112.8,107.36,142.6,122.74,136.51,0.0,0.0,0.0
1991,2019-10-10 01:00:00,163.38,125.89,65.63,65.4,1.0,1.0,138.96,113.5,104.67,147.85,132.07,134.8,0.0,0.0,0.0
1992,2019-10-10 00:00:00,163.48,125.48,65.78,65.34,1.0,1.0,140.12,114.16,102.75,152.21,137.2,133.22,0.0,0.0,0.0
1993,2019-10-09 23:00:00,163.17,125.26,65.7,65.21,1.0,1.0,141.3,114.66,103.65,156.33,150.01,155.82,0.0,0.02,0.02
1994,2019-10-09 22:00:00,163.4,125.6,65.69,65.53,1.0,1.0,140.15,113.67,100.66,163.33,157.42,425.21,0.0,1.0,1.0
1995,2019-10-09 21:00:00,163.61,127.18,65.78,65.41,1.0,1.0,139.7,113.49,96.57,163.41,157.71,425.21,0.0,1.0,1.0
1996,2019-10-09 20:00:00,163.52,126.85,66.02,65.02,1.0,1.0,138.63,112.58,92.44,163.54,157.95,425.21,0.0,1.0,1.0
1997,2019-10-09 19:00:00,162.79,124.94,65.83,64.79,1.0,1.0,137.99,112.49,86.0,163.06,157.46,425.21,0.0,1.0,1.0
1998,2019-10-09 18:00:00,163.03,124.33,65.63,64.82,1.0,1.0,137.77,114.23,75.32,164.15,158.98,425.21,0.0,1.0,1.0
1999,2019-10-09 17:00:00,162.66,124.39,65.36,64.66,1.0,1.0,137.62,115.15,72.9,164.28,159.1,425.21,0.0,1.0,1.0
2000,2019-10-09 16:00:00,162.65,125.05,66.03,64.66,1.0,1.0,137.23,114.02,74.66,164.16,159.1,425.21,0.0,1.0,1.0
2001,2019-10-09 15:00:00,162.11,124.63,65.81,64.88,1.0,1.0,137.69,113.49,74.16,163.86,159.1,425.21,0.0,1.0,1.0
2002,2019-10-09 14:00:00,162.78,125.18,65.75,65.11,1.0,1.0,138.49,113.49,85.91,163.63,159.1,425.21,0.0,1.0,1.0
2003,2019-10-09 13:00:00,162.15,126.5,65.97,65.56,1.0,1.0,140.0,115.13,82.33,164.08,159.1,425.21,0.0,1.0,1.0
2004,2019-10-09 12:00:00,163.39,127.26,66.69,65.02,1.0,1.0,141.43,115.17,88.97,163.9,158.6,425.21,0.0,1.0,1.0
2005,2019-10-09 11:00:00,162.96,127.21,67.22,65.75,1.0,1.0,140.79,114.61,93.54,163.59,158.11,425.21,0.0,1.0,1.0
2006,2019-10-09 10:00:00,163.71,127.63,66.82,65.79,1.0,1.0,141.33,115.03,96.79,163.68,158.4,425.21,0.0,1.0,1.0
2007,2019-10-09 09:00:00,163.54,128.79,66.24,65.66,1.0,1.0,141.27,114.49,99.95,163.38,157.22,425.21,0.0,1.0,1.0
2008,2019-10-09 08:00:00,163.78,130.08,67.03,66.83,1.0,1.0,140.82,113.07,100.29,163.78,157.25,425.21,0.0,1.0,1.0
2009,2019-10-09 07:00:00,163.26,130.02,67.07,65.25,1.0,1.0,138.61,113.0,100.81,153.69,143.53,425.21,0.65,1.0,1.0
2010,2019-10-09 06:00:00,163.68,126.45,66.27,64.53,1.0,1.0,140.77,113.68,102.73,125.64,105.47,265.77,0.0,0.45,0.03
2011,2019-10-09 05:00:00,164.29,126.07,66.09,64.45,1.0,1.0,138.85,112.36,102.98,132.87,97.35,150.12,0.0,0.0,0.0
2012,2019-10-09 04:00:00,163.68,126.34,64.99,65.3,1.0,1.0,137.43,112.34,97.23,138.74,103.59,149.02,0.0,0.0,0.0
2013,2019-10-09 03:00:00,164.34,126.5,65.16,65.22,1.0,1.0,140.34,113.33,102.0,139.38,113.62,148.28,0.0,0.0,0.0
2014,2019-10-09 02:00:00,163.82,126.41,65.62,65.18,1.0,1.0,136.27,111.8,100.03,143.98,123.91,147.66,0.0,0.0,0.0
2015,2019-10-09 01:00:00,164.25,125.58,65.5,64.41,1.0,1.0,138.54,112.7,96.33,148.79,133.39,146.51,0.0,0.0,0.0
2016,2019-10-09 00:00:00,163.96,126.05,65.41,64.63,1.0,1.0,140.54,113.57,96.4,153.37,139.28,145.22,0.0,0.0,0.0
2017,2019-10-08 23:00:00,164.05,126.32,65.3,64.59,1.0,1.0,136.95,110.93,94.55,157.38,151.83,167.28,0.0,0.02,0.02
2018,2019-10-08 22:00:00,164.16,125.78,65.69,64.41,1.0,1.0,135.52,109.83,92.14,164.72,159.22,430.71,0.0,1.0,1.0
2019,2019-10-08 21:00:00,163.26,125.48,65.92,64.49,1.0,1.0,137.26,111.92,84.4,164.51,158.27,430.71,0.0,1.0,1.0
2020,2019-10-08 20:00:00,162.88,125.19,65.78,64.95,1.0,1.0,136.72,112.82,85.53,155.92,150.0,430.69,0.0,1.0,0.42
2021,2019-10-08 19:00:00,162.45,124.48,65.8,65.06,1.0,1.0,137.64,113.37,73.57,161.24,156.14,428.74,0.0,1.0,0.03
2022,2019-10-08 18:00:00,161.1,123.76,65.75,65.05,1.0,1.0,136.54,115.86,72.68,159.79,153.48,427.62,0.0,1.0,0.82
2023,2019-10-08 17:00:00,161.22,124.08,65.75,65.05,1.0,1.0,136.57,113.9,68.79,155.05,149.94,426.33,0.0,1.0,0.0
2024,2019-10-08 16:00:00,161.41,124.02,65.72,65.07,1.0,1.0,135.69,115.75,73.47,155.77,150.73,425.55,0.0,1.0,0.0
2025,2019-10-08 15:00:00,161.55,125.1,65.82,65.08,1.0,1.0,138.44,116.2,76.73,157.31,152.75,423.48,0.0,1.0,0.0
2026,2019-10-08 14:00:00,161.4,125.27,65.82,65.08,1.0,1.0,136.98,113.93,70.44,159.48,154.63,418.08,0.0,1.0,0.0
2027,2019-10-08 13:00:00,162.14,126.27,66.41,65.76,1.0,1.0,138.97,114.77,75.41,162.99,158.38,419.74,0.0,1.0,0.45
2028,2019-10-08 12:00:00,162.07,126.41,66.3,65.07,1.0,1.0,140.87,116.4,82.15,164.29,159.28,430.34,0.0,1.0,1.0
2029,2019-10-08 11:00:00,163.05,126.75,65.8,65.3,1.0,1.0,141.46,116.72,87.79,163.84,158.48,430.34,0.0,1.0,1.0
2030,2019-10-08 10:00:00,162.93,126.9,65.82,65.28,1.0,1.0,140.36,115.5,93.5,163.62,158.02,430.34,0.0,1.0,1.0
2031,2019-10-08 09:00:00,163.47,130.53,67.21,66.22,1.0,1.0,138.97,113.92,97.69,163.29,156.91,430.34,0.0,1.0,1.0
2032,2019-10-08 08:00:00,164.02,130.69,67.14,66.34,1.0,1.0,138.56,112.56,100.02,163.77,157.41,430.34,0.03,1.0,1.0
2033,2019-10-08 07:00:00,163.28,127.09,67.64,66.63,1.0,1.0,138.38,111.78,102.74,151.33,140.54,430.34,0.78,1.0,1.0
2034,2019-10-08 06:00:00,163.17,126.29,66.39,66.01,1.0,1.0,139.33,113.86,100.52,124.72,107.36,277.62,0.0,0.45,0.03
2035,2019-10-08 05:00:00,163.07,125.69,66.18,65.42,1.0,1.0,139.04,112.25,100.25,130.52,105.44,159.84,0.0,0.0,0.0
2036,2019-10-08 04:00:00,163.64,125.74,66.18,65.33,1.0,1.0,139.12,113.6,99.01,134.75,103.55,158.37,0.0,0.0,0.0
2037,2019-10-08 03:00:00,163.73,126.28,65.89,65.03,1.0,1.0,141.48,114.85,96.6,142.97,107.34,154.61,0.0,0.0,0.0
2038,2019-10-08 02:00:00,163.78,125.68,65.41,65.15,1.0,1.0,140.3,113.82,97.89,145.7,124.49,157.98,0.0,0.0,0.0
2039,2019-10-08 01:00:00,163.45,125.53,65.3,65.43,1.0,1.0,138.7,113.47,96.27,150.03,134.31,159.67,0.0,0.0,0.0
2040,2019-10-08 00:00:00,163.83,125.31,65.4,65.64,1.0,1.0,139.71,112.6,91.48,153.94,139.66,157.85,0.0,0.0,0.0
2041,2019-10-07 23:00:00,163.65,125.73,65.33,65.69,1.0,1.0,137.93,112.36,90.06,158.04,152.09,177.79,0.0,0.02,0.02
2042,2019-10-07 22:00:00,163.17,125.61,65.36,65.69,1.0,1.0,137.45,112.59,85.98,164.12,157.78,422.77,0.0,1.0,1.0
2043,2019-10-07 21:00:00,162.95,125.29,65.37,64.63,1.0,1.0,136.41,111.55,87.31,155.22,149.33,410.43,0.0,1.0,0.27
2044,2019-10-07 20:00:00,162.42,124.17,65.64,64.67,1.0,1.0,135.16,112.49,80.94,160.96,156.24,410.8,0.0,1.0,0.15
2045,2019-10-07 19:00:00,160.62,123.32,66.03,65.07,1.0,1.0,134.58,112.6,77.25,158.57,152.07,422.52,0.0,1.0,0.72
2046,2019-10-07 18:00:00,160.9,123.33,66.21,64.5,1.0,1.0,133.79,112.45,72.61,155.47,150.45,411.19,0.0,1.0,0.0
2047,2019-10-07 17:00:00,160.05,123.38,66.21,64.5,1.0,1.0,133.97,113.49,66.72,157.24,152.37,409.27,0.0,1.0,0.0
2048,2019-10-07 16:00:00,160.84,123.28,66.21,64.5,1.0,1.0,133.76,112.86,74.88,159.53,154.06,408.15,0.0,1.0,0.0
2049,2019-10-07 15:00:00,160.73,124.37,66.04,65.13,1.0,1.0,134.43,113.23,70.58,161.6,156.67,403.93,0.0,1.0,0.0
2050,2019-10-07 14:00:00,161.33,124.91,65.42,64.89,1.0,1.0,136.24,114.15,66.53,164.64,160.16,422.29,0.0,1.0,0.72
2051,2019-10-07 13:00:00,161.19,125.86,65.98,64.55,1.0,1.0,139.09,117.1,64.67,164.86,159.89,427.78,0.0,1.0,1.0
2052,2019-10-07 12:00:00,161.27,127.05,66.4,64.44,1.0,1.0,142.04,117.81,72.4,164.36,159.89,427.78,0.0,1.0,1.0
2053,2019-10-07 11:00:00,162.04,127.63,66.51,65.49,1.0,1.0,142.58,117.97,80.09,164.11,158.73,427.78,0.0,1.0,1.0
2054,2019-10-07 10:00:00,162.34,126.03,66.45,66.06,1.0,1.0,143.08,116.98,84.88,163.82,158.21,427.78,0.0,1.0,1.0
2055,2019-10-07 09:00:00,163.64,128.09,66.22,65.69,1.0,1.0,141.06,115.37,91.24,163.3,156.97,427.78,0.0,1.0,1.0
2056,2019-10-07 08:00:00,163.38,132.87,67.89,66.88,1.0,1.0,141.36,114.44,94.29,164.29,157.81,427.78,0.12,1.0,1.0
2057,2019-10-07 07:00:00,164.7,129.17,67.79,66.57,1.0,1.0,141.02,114.66,97.64,153.81,143.37,427.78,0.78,1.0,1.0
2058,2019-10-07 06:00:00,162.39,126.17,66.85,66.02,1.0,1.0,141.38,114.5,101.34,126.84,109.51,341.09,0.0,0.45,0.03
2059,2019-10-07 05:00:00,162.59,126.19,66.85,65.68,1.0,1.0,141.34,114.03,98.48,129.68,105.51,146.09,0.0,0.0,0.0
2060,2019-10-07 04:00:00,163.0,126.3,66.43,65.48,1.0,1.0,140.83,114.05,94.66,133.65,109.04,146.09,0.0,0.0,0.0
2061,2019-10-07 03:00:00,163.64,125.55,65.85,65.3,1.0,1.0,141.14,114.14,93.57,138.49,114.67,145.16,0.0,0.0,0.0
2062,2019-10-07 02:00:00,163.08,125.58,66.08,64.89,1.0,1.0,140.79,114.08,92.84,143.67,126.62,144.63,0.0,0.0,0.0
2063,2019-10-07 01:00:00,163.2,125.57,66.16,64.67,1.0,1.0,140.48,113.67,90.16,148.81,134.23,143.86,0.0,0.0,0.0
2064,2019-10-07 00:00:00,163.55,125.85,66.85,65.07,1.0,1.0,141.65,112.93,89.04,152.98,139.96,142.66,0.0,0.0,0.0
2065,2019-10-06 23:00:00,163.27,125.94,66.85,65.16,1.0,1.0,137.89,111.76,86.62,157.28,152.07,163.19,0.0,0.02,0.02
2066,2019-10-06 22:00:00,162.62,125.19,66.85,65.85,1.0,1.0,137.78,111.37,84.0,164.77,159.46,412.27,0.0,1.0,1.0
2067,2019-10-06 21:00:00,161.96,124.55,66.85,64.97,1.0,1.0,136.52,110.38,82.64,162.39,155.73,412.27,0.0,1.0,1.0
2068,2019-10-06 20:00:00,161.66,124.78,66.5,65.33,1.0,1.0,135.35,110.2,81.43,155.2,149.78,406.35,0.0,1.0,0.12
2069,2019-10-06 19:00:00,160.61,126.25,66.22,65.37,1.0,1.0,134.1,111.37,78.26,162.17,157.31,408.88,0.0,1.0,0.13
2070,2019-10-06 18:00:00,161.1,126.83,66.58,65.24,1.0,1.0,133.97,112.41,71.81,159.53,153.18,422.48,0.0,1.0,0.75
2071,2019-10-06 17:00:00,160.99,124.28,65.94,65.24,1.0,1.0,133.97,112.77,68.38,156.31,151.07,401.94,0.0,1.0,0.0
2072,2019-10-06 16:00:00,160.8,124.64,65.94,65.24,1.0,1.0,134.31,113.74,67.11,159.13,153.94,400.31,0.0,1.0,0.0
2073,2019-10-06 15:00:00,160.53,124.92,65.98,65.24,1.0,1.0,136.58,114.79,69.87,162.76,158.25,408.4,0.0,1.0,0.28
2074,2019-10-06 14:00:00,159.89,124.6,66.27,65.88,1.0,1.0,137.93,114.9,69.17,164.43,159.28,425.21,0.0,1.0,1.0
2075,2019-10-06 13:00:00,161.15,125.39,66.46,65.48,1.0,1.0,138.9,114.83,74.61,164.2,159.05,425.21,0.0,1.0,1.0
2076,2019-10-06 12:00:00,161.35,125.28,66.32,65.48,1.0,1.0,140.91,115.88,78.11,163.66,158.33,425.21,0.0,1.0,1.0
2077,2019-10-06 11:00:00,162.74,126.37,66.11,65.75,1.0,1.0,140.95,114.68,90.24,163.56,157.92,425.21,0.0,1.0,1.0
2078,2019-10-06 10:00:00,163.16,127.24,65.84,65.54,1.0,1.0,141.08,114.43,91.6,162.96,157.08,425.21,0.0,1.0,1.0
2079,2019-10-06 09:00:00,163.71,127.16,66.68,65.57,1.0,1.0,140.99,113.54,94.07,162.92,156.22,425.21,0.0,1.0,1.0
2080,2019-10-06 08:00:00,164.1,126.41,66.76,65.51,1.0,1.0,140.97,113.59,94.36,167.68,159.82,425.21,0.9,1.0,1.0
2081,2019-10-06 07:00:00,163.97,126.79,66.73,65.75,1.0,1.0,141.09,113.44,93.74,148.87,137.39,425.21,0.78,1.0,1.0
2082,2019-10-06 06:00:00,163.88,126.38,66.6,65.57,1.0,1.0,141.3,113.88,98.87,124.27,105.25,354.9,0.0,0.47,0.05
2083,2019-10-06 05:00:00,163.46,126.03,66.4,65.57,1.0,1.0,141.59,114.14,97.85,127.8,103.64,291.52,0.0,0.0,0.0
2084,2019-10-06 04:00:00,163.45,127.03,66.66,65.6,1.0,1.0,140.68,113.79,94.23,131.01,106.68,285.98,0.0,0.0,0.0
2085,2019-10-06 03:00:00,163.93,126.75,66.67,65.6,1.0,1.0,141.43,114.23,94.79,134.99,110.94,281.29,0.0,0.0,0.0
2086,2019-10-06 02:00:00,163.25,126.0,66.56,65.36,1.0,1.0,141.11,113.96,92.77,139.94,119.62,192.08,0.0,0.0,0.0
2087,2019-10-06 01:00:00,162.99,125.39,65.93,64.2,1.0,1.0,142.35,114.5,92.24,145.52,127.86,136.46,0.0,0.0,0.0
2088,2019-10-06 00:00:00,163.6,125.25,66.39,64.74,1.0,1.0,140.05,112.65,89.53,150.07,131.6,135.19,0.0,0.0,0.0
2089,2019-10-05 23:00:00,163.12,125.48,66.79,64.52,1.0,1.0,139.66,112.33,84.26,155.07,145.77,154.23,0.02,0.0,0.0
2090,2019-10-05 22:00:00,163.37,124.97,66.79,64.94,1.0,1.0,138.64,111.83,83.73,164.88,157.26,385.53,1.0,0.0,0.0
2091,2019-10-05 21:00:00,162.28,124.74,66.17,65.44,1.0,1.0,137.31,111.23,81.6,164.91,157.6,389.34,1.0,0.0,0.0
2092,2019-10-05 20:00:00,162.67,124.91,66.97,65.43,1.0,1.0,136.37,110.82,82.26,166.0,158.31,387.15,1.0,0.0,0.0
2093,2019-10-05 19:00:00,161.21,124.53,66.98,65.4,1.0,1.0,135.77,112.65,73.37,166.0,159.01,392.81,1.0,0.0,0.0
2094,2019-10-05 18:00:00,161.5,124.2,66.98,65.04,1.0,1.0,135.33,113.12,68.74,166.0,159.4,392.51,1.0,0.0,0.0
2095,2019-10-05 17:00:00,160.73,124.34,66.98,65.54,1.0,1.0,135.4,113.85,65.99,166.0,159.4,395.53,1.0,0.0,0.0
2096,2019-10-05 16:00:00,161.22,125.08,66.98,65.26,1.0,1.0,135.7,113.98,67.12,166.0,159.4,396.32,1.0,0.0,0.0
2097,2019-10-05 15:00:00,161.06,125.28,66.87,65.57,1.0,1.0,136.14,113.76,69.79,166.0,159.4,397.26,1.0,0.0,0.0
2098,2019-10-05 14:00:00,160.94,124.81,65.66,65.71,1.0,1.0,137.28,112.99,77.65,166.0,159.4,404.06,1.0,0.0,0.0
2099,2019-10-05 13:00:00,161.75,124.73,66.43,65.67,1.0,1.0,139.31,114.28,73.52,165.74,159.1,404.9,1.0,0.0,0.0
2100,2019-10-05 12:00:00,161.9,125.39,67.27,66.52,1.0,1.0,141.18,115.86,81.3,165.27,159.34,409.64,1.0,0.18,0.0
2101,2019-10-05 11:00:00,163.09,125.65,67.28,66.52,1.0,1.0,141.79,115.74,87.75,165.32,159.1,426.92,1.0,1.0,0.0
2102,2019-10-05 10:00:00,163.68,126.3,67.28,66.52,1.0,1.0,141.13,114.85,91.54,164.65,158.49,426.92,1.0,1.0,0.0
2103,2019-10-05 09:00:00,163.78,126.59,67.13,66.32,1.0,1.0,142.17,114.85,96.7,164.41,157.1,426.92,1.0,1.0,0.0
2104,2019-10-05 08:00:00,163.95,126.08,66.27,65.2,1.0,1.0,141.06,113.54,97.59,166.92,159.6,426.92,1.0,1.0,0.83
2105,2019-10-05 07:00:00,164.12,127.06,66.05,65.2,1.0,1.0,142.84,114.89,96.26,148.6,137.29,426.92,1.0,1.0,0.78
2106,2019-10-05 06:00:00,163.68,128.06,66.34,66.36,1.0,1.0,141.56,113.98,95.47,126.31,100.53,388.28,0.47,0.03,0.0
2107,2019-10-05 05:00:00,163.31,125.79,66.18,65.43,1.0,1.0,141.06,114.0,98.17,134.43,96.44,350.52,0.0,0.0,0.0
2108,2019-10-05 04:00:00,163.32,125.81,66.11,64.82,1.0,1.0,141.33,114.4,95.75,134.1,107.21,341.62,0.0,0.0,0.0
2109,2019-10-05 03:00:00,163.9,125.89,65.14,65.45,1.0,1.0,141.34,113.88,93.91,136.56,111.89,323.35,0.0,0.0,0.0
2110,2019-10-05 02:00:00,163.31,125.67,65.14,65.45,1.0,1.0,141.46,114.54,93.41,141.78,121.15,308.61,0.0,0.0,0.0
2111,2019-10-05 01:00:00,163.49,125.6,65.69,65.39,1.0,1.0,142.19,114.18,90.83,147.48,129.23,297.82,0.0,0.0,0.0
2112,2019-10-05 00:00:00,163.73,126.15,66.33,65.57,1.0,1.0,140.83,112.94,88.82,152.12,132.71,240.3,0.0,0.0,0.0
2113,2019-10-04 23:00:00,164.24,125.94,65.92,64.46,1.0,1.0,139.89,112.89,85.07,156.98,146.85,164.27,0.02,0.0,0.0
2114,2019-10-04 22:00:00,163.62,125.66,65.17,64.76,1.0,1.0,139.49,112.57,82.85,164.9,157.63,400.57,1.0,0.0,0.0
2115,2019-10-04 21:00:00,163.39,125.33,65.81,64.86,1.0,1.0,138.71,112.66,79.87,164.9,157.57,408.89,1.0,0.0,0.0
2116,2019-10-04 20:00:00,162.63,124.32,65.9,64.87,1.0,1.0,138.32,112.66,78.65,164.9,157.72,408.32,1.0,0.0,0.0
2117,2019-10-04 19:00:00,162.57,124.58,65.54,64.87,1.0,1.0,139.71,115.33,72.39,164.9,158.75,406.4,1.0,0.0,0.0
2118,2019-10-04 18:00:00,161.87,124.04,66.32,65.28,1.0,1.0,137.71,114.79,66.14,165.54,158.97,405.0,1.0,0.0,0.0
2119,2019-10-04 17:00:00,161.85,123.36,65.68,64.61,1.0,1.0,137.16,114.87,64.22,166.36,158.97,403.58,1.0,0.0,0.0
2120,2019-10-04 16:00:00,161.58,124.11,66.03,65.01,1.0,1.0,136.77,114.49,66.83,166.36,159.02,402.62,1.0,0.0,0.0
2121,2019-10-04 15:00:00,161.95,124.69,65.75,65.48,1.0,1.0,137.56,115.44,64.09,166.36,159.61,401.65,1.0,0.0,0.0
2122,2019-10-04 14:00:00,162.41,125.13,66.24,64.56,1.0,1.0,138.45,115.8,70.18,165.68,158.89,401.27,1.0,0.0,0.0
2123,2019-10-04 13:00:00,161.97,125.76,66.15,64.53,1.0,1.0,140.01,115.96,77.76,164.96,158.58,391.38,1.0,0.0,0.0
2124,2019-10-04 12:00:00,162.73,127.5,66.51,64.53,1.0,1.0,141.54,115.88,78.63,164.96,158.05,387.6,1.0,0.0,0.0
2125,2019-10-04 11:00:00,163.21,127.63,66.1,65.35,1.0,1.0,141.15,115.22,82.68,164.94,158.84,401.03,1.0,0.28,0.0
2126,2019-10-04 10:00:00,163.67,127.99,66.83,66.19,1.0,1.0,141.17,114.87,85.66,165.02,158.39,420.94,1.0,1.0,0.0
2127,2019-10-04 09:00:00,164.03,128.71,67.17,66.56,1.0,1.0,141.08,114.15,90.69,164.76,157.14,420.94,1.0,1.0,0.0
2128,2019-10-04 08:00:00,163.9,131.89,67.71,66.61,1.0,1.0,141.34,114.1,93.27,165.74,158.09,420.94,1.0,1.0,0.4
2129,2019-10-04 07:00:00,164.24,127.45,66.82,66.09,1.0,1.0,141.08,113.41,95.04,151.16,139.7,420.94,1.0,1.0,0.8
2130,2019-10-04 06:00:00,164.14,125.86,66.18,65.56,1.0,1.0,141.01,114.03,94.76,125.94,120.15,375.42,0.47,0.05,0.0
2131,2019-10-04 05:00:00,164.14,126.24,65.83,65.54,1.0,1.0,140.88,113.75,94.05,127.29,123.44,342.08,0.0,0.0,0.0
2132,2019-10-04 04:00:00,163.7,126.28,66.19,65.49,1.0,1.0,141.61,113.86,93.54,130.27,126.96,341.31,0.0,0.0,0.0
2133,2019-10-04 03:00:00,163.54,126.15,66.28,65.48,1.0,1.0,140.52,113.29,92.74,133.62,130.78,342.27,0.0,0.0,0.0
2134,2019-10-04 02:00:00,164.12,125.88,66.36,65.48,1.0,1.0,141.26,113.94,90.63,136.97,135.32,335.47,0.0,0.0,0.0
2135,2019-10-04 01:00:00,163.31,125.7,66.36,65.48,1.0,1.0,141.53,114.45,89.93,141.19,140.55,325.11,0.0,0.0,0.0
2136,2019-10-04 00:00:00,163.31,126.15,66.23,65.48,1.0,1.0,141.54,113.88,91.88,146.94,146.34,309.66,0.0,0.0,0.0
2137,2019-10-03 23:00:00,163.79,125.43,66.24,64.92,1.0,1.0,140.48,113.29,87.4,152.68,147.31,277.29,0.02,0.0,0.0
2138,2019-10-03 22:00:00,163.25,125.03,66.27,64.43,1.0,1.0,139.76,113.05,84.08,164.14,151.8,137.77,1.0,0.0,0.0
2139,2019-10-03 21:00:00,163.19,125.18,66.36,65.69,1.0,1.0,138.52,112.26,83.25,164.07,152.07,136.32,1.0,0.0,0.0
2140,2019-10-03 20:00:00,161.9,124.08,66.36,65.69,1.0,1.0,137.56,112.05,83.58,164.55,153.08,134.75,1.0,0.0,0.0
2141,2019-10-03 19:00:00,161.87,124.18,66.01,65.32,1.0,1.0,137.06,113.69,73.47,165.46,155.48,133.91,1.0,0.0,0.0
2142,2019-10-03 18:00:00,161.75,124.4,66.15,65.14,1.0,1.0,136.7,114.52,68.86,165.98,155.99,133.53,1.0,0.0,0.0
2143,2019-10-03 17:00:00,161.96,124.57,66.15,65.0,1.0,1.0,136.47,114.97,65.51,164.53,154.01,132.29,1.0,0.0,0.0
2144,2019-10-03 16:00:00,162.22,125.26,65.41,64.9,1.0,1.0,136.45,114.87,67.5,164.53,154.27,131.93,1.0,0.0,0.0
2145,2019-10-03 15:00:00,162.24,125.3,65.27,64.9,1.0,1.0,136.85,114.87,68.49,164.53,154.27,131.65,1.0,0.0,0.0
2146,2019-10-03 14:00:00,162.67,126.35,65.62,64.9,1.0,1.0,138.25,116.11,69.24,164.53,154.43,125.46,1.0,0.0,0.0
2147,2019-10-03 13:00:00,163.19,127.82,66.43,64.82,1.0,1.0,139.71,116.72,75.56,165.98,155.69,125.3,1.0,0.0,0.0
2148,2019-10-03 12:00:00,162.43,127.92,66.27,65.22,1.0,1.0,141.33,117.09,84.0,169.05,159.58,210.61,1.0,0.32,0.0
2149,2019-10-03 11:00:00,162.76,127.79,66.39,65.62,1.0,1.0,141.54,117.41,90.35,168.99,159.54,346.13,1.0,1.0,0.0
2150,2019-10-03 10:00:00,163.59,128.55,66.62,65.82,1.0,1.0,140.95,115.84,94.91,168.59,157.82,356.08,1.0,1.0,0.0
2151,2019-10-03 09:00:00,163.53,130.29,67.27,66.33,1.0,1.0,140.96,115.25,96.56,167.17,155.51,351.41,1.0,1.0,0.0
2152,2019-10-03 08:00:00,163.83,128.93,66.58,65.88,1.0,1.0,141.29,115.07,100.71,169.73,158.04,426.19,1.0,1.0,0.95
2153,2019-10-03 07:00:00,163.59,129.64,67.26,66.26,1.0,1.0,141.19,114.6,100.31,153.19,136.19,413.77,1.0,1.0,0.78
2154,2019-10-03 06:00:00,164.54,127.16,66.7,65.79,1.0,1.0,140.92,114.78,97.71,128.5,107.3,144.16,0.45,0.03,0.0
2155,2019-10-03 05:00:00,163.71,126.17,66.48,65.42,1.0,1.0,141.41,114.91,99.46,128.5,103.32,131.63,0.0,0.0,0.0
2156,2019-10-03 04:00:00,163.62,126.07,66.16,65.28,1.0,1.0,140.99,114.77,97.52,131.7,107.28,130.83,0.0,0.0,0.0
2157,2019-10-03 03:00:00,163.17,126.21,66.45,65.2,1.0,1.0,141.44,114.94,99.47,135.49,111.62,130.08,0.0,0.0,0.0
2158,2019-10-03 02:00:00,163.55,126.03,66.08,65.08,1.0,1.0,141.29,114.76,96.61,141.0,118.63,129.23,0.0,0.0,0.0
2159,2019-10-03 01:00:00,163.37,125.53,66.09,65.22,1.0,1.0,141.25,114.79,96.3,147.03,128.75,128.24,0.0,0.0,0.0
