,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
2591,2019-09-15 01:00:00,161.55,124.76,65.61,64.8,1.0,1.0,135.55,113.11,63.03,163.57,158.29,424.48,0.0,1.0,1.0
2592,2019-09-15 00:00:00,161.55,124.76,65.61,64.8,1.0,1.0,134.38,113.67,60.89,163.57,158.29,424.48,0.0,1.0,1.0
2593,2019-09-14 23:00:00,161.55,124.76,65.61,64.8,1.0,1.0,133.22,111.75,65.17,163.57,158.29,424.48,0.0,1.0,1.0
2594,2019-09-14 22:00:00,161.55,124.76,65.61,64.8,1.0,1.0,132.02,108.8,78.89,163.57,158.29,424.48,0.0,1.0,1.0
2595,2019-09-14 21:00:00,161.55,124.76,65.61,64.8,1.0,1.0,131.49,109.5,75.65,163.57,158.29,424.48,0.0,1.0,1.0
2596,2019-09-14 20:00:00,161.55,124.76,65.61,64.8,1.0,1.0,132.02,111.55,72.03,163.57,158.29,424.48,0.0,1.0,1.0
2597,2019-09-14 19:00:00,161.55,124.76,65.61,64.8,1.0,1.0,132.98,113.08,69.66,163.57,158.29,424.48,0.0,1.0,1.0
2598,2019-09-14 18:00:00,161.55,124.76,65.61,64.8,1.0,1.0,133.5,113.7,69.95,163.57,158.29,424.48,0.0,1.0,1.0
2599,2019-09-14 17:00:00,161.55,124.76,65.61,64.8,1.0,1.0,133.5,113.89,67.31,163.57,158.29,424.48,0.0,1.0,1.0
2600,2019-09-14 16:00:00,161.55,124.76,65.61,64.8,1.0,1.0,133.5,112.78,70.06,163.57,158.29,424.48,0.0,1.0,1.0
2601,2019-09-14 15:00:00,161.55,124.76,65.61,64.8,1.0,1.0,132.93,112.69,67.84,163.57,158.29,424.48,0.0,1.0,1.0
2602,2019-09-14 14:00:00,161.55,124.76,65.61,64.8,1.0,1.0,131.88,112.07,68.21,163.57,158.29,424.48,0.0,1.0,1.0
2603,2019-09-14 13:00:00,161.55,124.76,65.61,64.8,1.0,1.0,132.01,111.69,71.09,163.57,158.29,424.48,0.0,1.0,1.0
2604,2019-09-14 12:00:00,161.55,124.76,65.61,64.8,1.0,1.0,134.64,113.32,71.9,163.57,158.29,424.48,0.0,1.0,1.0
2605,2019-09-14 11:00:00,161.55,124.76,65.61,64.8,1.0,1.0,136.61,113.86,72.15,163.57,158.29,424.48,0.0,1.0,1.0
2606,2019-09-14 10:00:00,161.55,124.76,65.61,64.8,1.0,1.0,136.61,113.86,72.15,163.57,158.29,424.48,0.0,1.0,1.0
2607,2019-09-14 09:00:00,161.55,124.76,65.61,64.8,1.0,1.0,136.61,113.86,72.15,163.57,158.29,424.48,0.0,1.0,1.0
2608,2019-09-14 08:00:00,161.55,124.76,65.61,64.8,1.0,1.0,136.61,113.86,72.15,163.57,158.29,424.48,0.0,1.0,1.0
2609,2019-09-14 07:00:00,161.55,124.76,65.61,64.8,1.0,1.0,136.61,113.86,72.15,163.57,158.29,424.48,0.0,1.0,1.0
2610,2019-09-14 06:00:00,160.36,126.98,66.0,65.36,1.0,1.0,136.61,113.86,72.15,125.21,103.79,123.4,0.0,0.0,0.0
2611,2019-09-14 05:00:00,163.11,124.98,65.87,64.5,1.0,1.0,139.11,112.62,83.77,127.49,106.04,120.88,0.0,0.0,0.0
2612,2019-09-14 04:00:00,162.96,124.2,65.37,64.2,1.0,1.0,138.4,111.61,82.98,130.71,109.1,117.92,0.0,0.0,0.0
2613,2019-09-14 03:00:00,162.65,125.12,65.23,64.38,1.0,1.0,137.6,110.77,82.68,134.96,113.61,116.47,0.0,0.0,0.0
2614,2019-09-14 02:00:00,162.68,124.64,65.6,64.23,1.0,1.0,136.67,110.44,82.15,139.79,122.29,115.27,0.0,0.0,0.0
2615,2019-09-14 01:00:00,162.85,124.7,65.34,64.67,1.0,1.0,135.83,110.49,80.05,144.79,128.48,113.67,0.0,0.0,0.0
2616,2019-09-14 00:00:00,162.94,125.02,65.16,64.1,1.0,1.0,134.91,109.69,79.46,149.33,132.35,111.67,0.0,0.0,0.0
2617,2019-09-13 23:00:00,162.7,125.03,64.9,64.1,1.0,1.0,133.63,109.15,79.27,154.08,144.79,125.43,0.02,0.0,0.0
2618,2019-09-13 22:00:00,162.42,125.19,64.9,64.92,1.0,1.0,132.76,108.66,79.56,163.0,154.85,348.36,1.0,0.0,0.0
2619,2019-09-13 21:00:00,161.98,124.84,64.87,64.9,1.0,1.0,131.53,109.05,78.07,163.0,155.58,348.76,1.0,0.0,0.0
2620,2019-09-13 20:00:00,161.44,124.16,65.04,64.71,1.0,1.0,131.67,111.1,72.9,163.0,155.74,348.06,1.0,0.0,0.0
2621,2019-09-13 19:00:00,160.16,123.01,65.68,64.78,1.0,1.0,132.42,112.61,67.88,163.0,155.56,347.42,1.0,0.0,0.0
2622,2019-09-13 18:00:00,159.88,123.8,65.85,64.78,1.0,1.0,132.89,112.69,66.79,163.0,155.61,346.74,1.0,0.0,0.0
2623,2019-09-13 17:00:00,159.96,122.47,65.85,65.64,1.0,1.0,133.43,113.16,70.6,163.0,156.35,347.04,1.0,0.0,0.0
2624,2019-09-13 16:00:00,159.59,123.13,65.85,64.96,1.0,1.0,132.84,113.53,66.48,163.0,156.35,346.33,1.0,0.0,0.0
2625,2019-09-13 15:00:00,159.24,122.64,65.85,64.96,1.0,1.0,132.09,111.72,72.69,163.0,156.35,345.87,1.0,0.0,0.0
2626,2019-09-13 14:00:00,160.27,122.96,65.78,64.96,1.0,1.0,131.41,111.62,73.46,163.0,156.35,347.45,1.0,0.0,0.0
2627,2019-09-13 13:00:00,160.76,124.54,65.64,64.96,1.0,1.0,132.77,113.43,73.58,163.0,155.92,348.0,1.0,0.0,0.0
2628,2019-09-13 12:00:00,161.26,125.32,65.98,64.96,1.0,1.0,135.23,114.58,77.15,162.17,155.62,347.69,1.0,0.0,0.0
2629,2019-09-13 11:00:00,161.86,126.4,65.93,64.96,1.0,1.0,138.23,115.72,77.65,164.14,158.4,380.75,1.0,0.37,0.0
2630,2019-09-13 10:00:00,162.98,127.45,65.67,65.0,1.0,1.0,140.76,116.46,80.45,164.1,158.16,424.97,1.0,1.0,0.0
2631,2019-09-13 09:00:00,163.55,126.75,65.66,66.0,1.0,1.0,142.07,116.66,83.8,163.02,156.71,424.97,1.0,1.0,0.0
2632,2019-09-13 08:00:00,163.42,129.66,65.59,66.0,1.0,1.0,141.78,115.82,87.89,165.37,159.15,424.97,1.0,1.0,0.5
2633,2019-09-13 07:00:00,163.39,126.14,65.54,65.24,1.0,1.0,141.24,114.69,89.55,156.12,146.35,424.97,1.0,1.0,0.8
2634,2019-09-13 06:00:00,163.65,124.51,65.54,64.84,1.0,1.0,140.67,114.46,88.34,127.24,111.38,233.62,0.47,0.05,0.0
2635,2019-09-13 05:00:00,163.19,125.43,65.52,64.8,1.0,1.0,140.06,114.0,93.77,127.55,106.37,128.78,0.0,0.0,0.0
2636,2019-09-13 04:00:00,164.1,126.03,65.13,64.71,1.0,1.0,140.31,113.68,90.92,131.55,109.9,127.63,0.0,0.0,0.0
2637,2019-09-13 03:00:00,164.17,125.1,65.6,64.43,1.0,1.0,139.58,113.75,88.11,135.9,115.64,126.99,0.0,0.0,0.0
2638,2019-09-13 02:00:00,163.95,125.41,65.16,64.37,1.0,1.0,139.0,113.48,89.19,140.3,124.75,127.49,0.0,0.0,0.0
2639,2019-09-13 01:00:00,163.58,125.43,65.15,64.51,1.0,1.0,138.25,113.21,89.65,144.92,129.57,126.43,0.0,0.0,0.0
2640,2019-09-13 00:00:00,163.38,125.75,65.35,64.57,1.0,1.0,138.01,112.45,89.2,148.81,132.99,126.71,0.0,0.0,0.0
2641,2019-09-12 23:00:00,163.32,125.43,64.84,65.36,1.0,1.0,134.29,110.16,87.41,153.8,145.52,141.23,0.02,0.0,0.0
2642,2019-09-12 22:00:00,163.39,124.73,64.79,64.46,1.0,1.0,133.09,109.78,88.4,162.88,154.36,344.78,1.0,0.0,0.0
2643,2019-09-12 21:00:00,163.23,124.44,64.78,64.08,1.0,1.0,131.98,109.78,83.89,162.88,154.98,345.06,1.0,0.0,0.0
2644,2019-09-12 20:00:00,162.67,123.84,64.78,64.08,1.0,1.0,131.1,110.9,80.12,162.88,155.19,345.03,1.0,0.0,0.0
2645,2019-09-12 19:00:00,162.25,124.21,64.81,64.08,1.0,1.0,130.78,111.79,75.68,162.88,155.72,345.43,1.0,0.0,0.0
2646,2019-09-12 18:00:00,161.99,124.11,65.79,64.09,1.0,1.0,130.75,111.61,69.65,162.88,156.05,346.49,1.0,0.0,0.0
2647,2019-09-12 17:00:00,162.0,124.59,66.02,64.21,1.0,1.0,130.18,111.17,68.2,162.88,156.32,347.39,1.0,0.0,0.0
2648,2019-09-12 16:00:00,161.72,124.64,64.96,64.93,1.0,1.0,130.78,111.79,66.71,162.88,156.35,344.67,1.0,0.0,0.0
2649,2019-09-12 15:00:00,161.91,125.87,65.44,64.91,1.0,1.0,131.36,111.86,69.78,162.88,156.35,344.12,1.0,0.0,0.0
2650,2019-09-12 14:00:00,162.17,125.59,65.97,64.64,1.0,1.0,133.43,111.51,67.85,162.88,155.7,344.15,1.0,0.0,0.0
2651,2019-09-12 13:00:00,162.33,125.55,65.97,64.66,1.0,1.0,133.6,112.74,65.98,162.88,155.37,345.56,1.0,0.0,0.0
2652,2019-09-12 12:00:00,162.46,126.53,65.59,65.28,1.0,1.0,135.68,113.19,69.19,162.88,155.37,345.98,1.0,0.0,0.0
2653,2019-09-12 11:00:00,159.54,119.95,65.52,64.89,1.0,1.0,138.15,114.53,73.77,162.52,155.37,344.76,1.0,0.0,0.0
2654,2019-09-12 10:00:00,144.83,119.99,65.55,63.92,1.0,1.0,140.34,115.41,77.32,161.58,154.1,344.93,1.0,0.0,0.0
2655,2019-09-12 09:00:00,163.13,126.82,65.22,64.79,1.0,1.0,140.82,114.53,82.0,164.5,158.3,386.69,1.0,0.43,0.27
2656,2019-09-12 08:00:00,163.9,129.24,65.99,64.49,1.0,1.0,140.67,114.62,86.21,166.71,159.52,425.7,1.0,1.0,1.0
2657,2019-09-12 07:00:00,163.76,129.64,66.45,63.77,1.0,1.0,140.27,113.88,88.06,154.66,144.18,425.7,1.0,1.0,0.8
2658,2019-09-12 06:00:00,163.86,125.96,65.48,64.53,1.0,1.0,140.32,113.56,88.41,126.14,109.95,244.02,0.47,0.05,0.0
2659,2019-09-12 05:00:00,164.02,125.46,65.15,64.76,1.0,1.0,139.68,112.82,85.9,127.56,105.36,132.43,0.0,0.0,0.0
2660,2019-09-12 04:00:00,163.92,125.38,64.59,64.78,1.0,1.0,139.02,112.48,86.5,131.5,108.64,132.96,0.0,0.0,0.0
2661,2019-09-12 03:00:00,163.6,125.9,65.21,64.3,1.0,1.0,138.84,112.15,85.12,135.92,115.72,134.13,0.0,0.0,0.0
2662,2019-09-12 02:00:00,163.6,125.54,65.75,63.8,1.0,1.0,138.27,111.81,85.52,140.37,125.79,133.24,0.0,0.0,0.0
2663,2019-09-12 01:00:00,163.72,125.47,65.65,64.67,1.0,1.0,137.69,111.73,84.52,145.18,129.76,132.95,0.0,0.0,0.0
2664,2019-09-12 00:00:00,163.38,125.13,65.34,64.67,1.0,1.0,136.74,110.8,84.52,149.03,133.69,132.97,0.0,0.0,0.0
2665,2019-09-11 23:00:00,163.53,125.33,65.17,64.87,1.0,1.0,136.4,110.69,83.53,153.92,145.89,143.79,0.02,0.0,0.0
2666,2019-09-11 22:00:00,163.57,125.1,65.01,64.87,1.0,1.0,134.77,109.8,82.87,162.76,154.03,350.75,1.0,0.0,0.0
2667,2019-09-11 21:00:00,163.67,124.99,64.83,64.6,1.0,1.0,133.83,109.8,80.21,162.76,154.03,350.6,1.0,0.0,0.0
2668,2019-09-11 20:00:00,163.28,125.44,64.71,64.24,1.0,1.0,133.61,110.59,74.09,162.76,154.44,350.67,1.0,0.0,0.0
2669,2019-09-11 19:00:00,162.64,124.89,65.35,64.96,1.0,1.0,133.04,111.58,69.21,162.76,155.01,350.03,1.0,0.0,0.0
2670,2019-09-11 18:00:00,162.67,125.68,65.1,64.92,1.0,1.0,132.42,111.93,65.55,162.76,155.01,351.43,1.0,0.0,0.0
2671,2019-09-11 17:00:00,162.65,125.66,65.49,64.9,1.0,1.0,132.92,112.75,65.3,162.76,155.88,352.54,1.0,0.0,0.0
2672,2019-09-11 16:00:00,162.69,125.74,66.03,64.83,1.0,1.0,133.58,112.5,66.7,162.76,156.3,356.11,1.0,0.0,0.0
2673,2019-09-11 15:00:00,162.78,125.03,66.55,64.87,1.0,1.0,132.72,111.61,70.24,165.24,159.62,317.04,1.0,0.37,0.0
2674,2019-09-11 14:00:00,159.79,121.22,66.36,65.04,1.0,1.0,133.81,111.71,68.94,165.57,159.71,266.85,1.0,1.0,0.0
2675,2019-09-11 13:00:00,159.41,124.59,66.03,65.34,1.0,1.0,135.79,112.75,69.12,164.67,159.06,266.85,1.0,1.0,0.0
2676,2019-09-11 12:00:00,163.28,126.18,66.46,64.84,1.0,1.0,137.2,113.91,71.68,164.38,158.61,266.85,1.0,1.0,0.0
2677,2019-09-11 11:00:00,163.88,125.98,66.33,64.84,1.0,1.0,139.17,115.26,72.72,164.17,158.58,266.85,1.0,1.0,0.0
2678,2019-09-11 10:00:00,158.56,124.33,65.2,64.84,1.0,1.0,140.23,114.84,76.44,163.56,157.71,266.85,1.0,1.0,0.0
2679,2019-09-11 09:00:00,164.25,126.03,65.2,64.85,1.0,1.0,140.66,114.74,82.83,164.94,159.15,266.85,1.0,1.0,0.15
2680,2019-09-11 08:00:00,164.35,130.78,66.07,64.86,1.0,1.0,139.96,113.83,86.59,166.19,159.55,266.85,1.0,1.0,1.0
2681,2019-09-11 07:00:00,164.12,127.61,65.74,64.8,1.0,1.0,141.15,114.16,86.73,155.37,145.3,266.85,1.0,1.0,0.8
2682,2019-09-11 06:00:00,163.81,126.37,65.35,64.79,1.0,1.0,139.67,112.65,86.09,126.44,109.93,266.85,0.47,0.05,0.0
2683,2019-09-11 05:00:00,164.19,126.84,65.08,63.77,1.0,1.0,138.9,111.83,86.12,127.38,104.76,266.75,0.0,0.0,0.0
2684,2019-09-11 04:00:00,164.07,126.45,65.08,63.77,1.0,1.0,138.72,111.93,87.26,131.47,108.39,265.87,0.0,0.0,0.0
2685,2019-09-11 03:00:00,164.23,125.32,65.08,64.68,1.0,1.0,138.07,111.71,86.61,135.96,115.02,265.68,0.0,0.0,0.0
2686,2019-09-11 02:00:00,164.04,125.38,65.08,64.43,1.0,1.0,137.66,110.99,85.97,140.5,125.31,264.9,0.0,0.0,0.0
2687,2019-09-11 01:00:00,163.96,125.89,65.08,64.84,1.0,1.0,137.37,111.4,85.95,145.33,129.54,264.59,0.0,0.0,0.0
2688,2019-09-11 00:00:00,163.69,125.89,65.08,64.78,1.0,1.0,136.77,110.59,85.9,149.18,133.36,263.82,0.0,0.0,0.0
2689,2019-09-10 23:00:00,163.62,125.44,65.08,64.85,1.0,1.0,136.2,110.61,85.24,153.81,146.02,272.11,0.02,0.0,0.0
2690,2019-09-10 22:00:00,163.64,126.06,65.32,64.83,1.0,1.0,135.22,109.87,82.92,162.45,153.49,374.79,1.0,0.0,0.0
2691,2019-09-10 21:00:00,163.7,125.96,65.24,64.4,1.0,1.0,134.78,109.87,82.34,162.45,154.32,374.79,1.0,0.0,0.0
2692,2019-09-10 20:00:00,163.28,126.37,65.61,64.85,1.0,1.0,134.73,110.89,75.77,162.45,154.69,374.79,1.0,0.0,0.0
2693,2019-09-10 19:00:00,163.1,125.02,65.87,64.86,1.0,1.0,136.55,113.51,69.13,162.45,154.92,374.79,1.0,0.0,0.0
2694,2019-09-10 18:00:00,162.92,125.32,65.51,64.84,1.0,1.0,134.01,112.62,65.56,162.45,155.91,374.79,1.0,0.0,0.0
2695,2019-09-10 17:00:00,163.05,125.16,64.83,64.56,1.0,1.0,134.03,112.72,66.33,162.45,155.98,374.79,1.0,0.0,0.0
2696,2019-09-10 16:00:00,163.22,125.56,64.58,64.66,1.0,1.0,134.3,112.87,65.76,162.45,155.98,374.79,1.0,0.0,0.0
2697,2019-09-10 15:00:00,162.97,125.86,64.63,64.81,1.0,1.0,134.95,112.55,69.65,162.45,155.8,374.79,1.0,0.0,0.0
2698,2019-09-10 14:00:00,162.67,125.38,64.63,64.81,1.0,1.0,135.91,113.21,68.89,164.12,158.35,381.66,1.0,0.12,0.0
2699,2019-09-10 13:00:00,162.89,125.21,64.63,64.81,1.0,1.0,137.49,114.08,67.47,165.62,159.64,427.9,1.0,1.0,0.0
2700,2019-09-10 12:00:00,163.81,126.77,64.85,64.64,1.0,1.0,139.2,114.82,68.1,165.48,159.58,427.9,1.0,1.0,0.0
2701,2019-09-10 11:00:00,163.41,126.31,64.75,64.87,1.0,1.0,139.66,114.71,69.36,164.71,158.53,427.9,1.0,1.0,0.0
2702,2019-09-10 10:00:00,163.56,126.81,65.1,64.87,1.0,1.0,139.25,113.88,78.51,163.99,157.9,427.9,1.0,1.0,0.0
2703,2019-09-10 09:00:00,163.47,126.86,65.33,64.95,1.0,1.0,139.05,113.36,82.46,163.14,157.13,427.9,1.0,1.0,0.0
2704,2019-09-10 08:00:00,163.74,126.97,65.72,64.87,1.0,1.0,140.85,114.29,82.97,164.47,158.74,427.9,1.0,1.0,0.25
2705,2019-09-10 07:00:00,163.56,130.2,66.74,65.56,1.0,1.0,139.52,112.55,84.27,157.16,147.83,427.9,1.0,1.0,0.8
2706,2019-09-10 06:00:00,163.64,125.75,65.53,64.87,1.0,1.0,138.39,111.87,85.87,127.65,111.88,242.56,0.47,0.05,0.0
2707,2019-09-10 05:00:00,163.4,126.21,66.0,64.87,1.0,1.0,138.05,111.87,82.94,127.52,106.28,123.84,0.0,0.0,0.0
2708,2019-09-10 04:00:00,163.55,125.89,65.86,64.87,1.0,1.0,138.1,111.8,84.68,130.83,109.89,123.38,0.0,0.0,0.0
2709,2019-09-10 03:00:00,163.73,125.02,65.53,64.87,1.0,1.0,137.82,110.86,84.79,135.29,117.77,123.38,0.0,0.0,0.0
2710,2019-09-10 02:00:00,163.91,125.38,65.14,64.78,1.0,1.0,137.06,110.86,84.29,140.04,126.61,123.38,0.0,0.0,0.0
2711,2019-09-10 01:00:00,163.85,126.03,65.74,64.84,1.0,1.0,136.2,110.48,82.67,144.95,130.26,123.37,0.0,0.0,0.0
2712,2019-09-10 00:00:00,163.63,125.18,65.12,64.79,1.0,1.0,135.77,109.98,82.51,149.11,134.47,122.41,0.0,0.0,0.0
2713,2019-09-09 23:00:00,163.51,125.99,64.99,64.68,1.0,1.0,134.94,109.98,81.96,154.19,147.43,137.42,0.02,0.0,0.0
2714,2019-09-09 22:00:00,163.74,126.57,65.77,64.5,1.0,1.0,135.95,110.82,80.29,162.27,154.46,357.07,1.0,0.0,0.0
2715,2019-09-09 21:00:00,163.57,125.26,65.54,64.42,1.0,1.0,133.33,109.18,81.39,162.27,154.5,359.06,1.0,0.0,0.0
2716,2019-09-09 20:00:00,162.83,124.79,65.54,64.28,1.0,1.0,132.44,111.36,75.78,162.27,154.77,357.49,1.0,0.0,0.0
2717,2019-09-09 19:00:00,162.56,125.3,65.43,64.56,1.0,1.0,131.8,112.03,72.24,162.27,155.52,357.56,1.0,0.0,0.0
2718,2019-09-09 18:00:00,162.66,125.96,65.28,64.14,1.0,1.0,131.52,112.03,70.88,163.09,155.92,358.06,1.0,0.0,0.0
2719,2019-09-09 17:00:00,162.58,126.29,65.08,64.27,1.0,1.0,131.18,111.84,68.52,163.68,156.26,359.89,1.0,0.0,0.0
2720,2019-09-09 16:00:00,162.41,125.47,64.97,64.17,1.0,1.0,131.18,111.52,66.57,163.68,155.62,363.49,1.0,0.0,0.0
2721,2019-09-09 15:00:00,162.28,125.29,65.47,64.72,1.0,1.0,131.18,111.51,65.78,163.68,155.86,363.35,1.0,0.0,0.0
2722,2019-09-09 14:00:00,162.45,125.76,65.63,65.33,1.0,1.0,131.85,111.31,71.65,163.68,156.57,361.8,1.0,0.0,0.0
2723,2019-09-09 13:00:00,162.97,126.47,65.6,64.24,1.0,1.0,133.58,112.52,69.12,163.05,155.8,360.9,1.0,0.0,0.0
2724,2019-09-09 12:00:00,163.43,126.68,65.54,64.11,1.0,1.0,136.23,114.3,67.22,162.33,155.74,361.46,1.0,0.0,0.0
2725,2019-09-09 11:00:00,163.74,127.15,65.54,64.09,1.0,1.0,138.87,114.76,71.11,162.07,154.62,361.65,1.0,0.0,0.0
2726,2019-09-09 10:00:00,164.46,128.03,65.16,64.01,1.0,1.0,139.64,115.0,74.11,161.11,154.14,361.98,1.0,0.0,0.0
2727,2019-09-09 09:00:00,164.88,128.91,65.66,64.16,1.0,1.0,141.82,115.72,78.26,160.64,153.16,362.4,1.0,0.0,0.0
2728,2019-09-09 08:00:00,164.99,129.67,66.27,64.35,1.0,1.0,140.01,113.6,83.71,166.04,159.49,411.52,1.0,0.82,0.65
2729,2019-09-09 07:00:00,164.46,129.73,65.39,65.26,1.0,1.0,139.46,113.0,84.08,155.57,145.75,418.01,1.0,1.0,0.8
2730,2019-09-09 06:00:00,163.56,126.79,66.26,64.54,1.0,1.0,138.93,112.18,86.31,126.21,109.72,241.81,0.47,0.05,0.0
2731,2019-09-09 05:00:00,163.55,125.59,65.87,65.03,1.0,1.0,138.7,112.41,86.58,127.01,104.74,123.87,0.0,0.0,0.0
2732,2019-09-09 04:00:00,163.43,125.03,65.85,65.31,1.0,1.0,137.97,110.98,86.0,131.04,109.08,123.87,0.0,0.0,0.0
2733,2019-09-09 03:00:00,163.14,125.15,66.38,64.38,1.0,1.0,137.55,110.98,86.59,135.24,116.67,122.93,0.0,0.0,0.0
2734,2019-09-09 02:00:00,162.77,125.26,65.53,64.94,1.0,1.0,136.68,110.3,85.3,139.65,125.69,122.89,0.0,0.0,0.0
2735,2019-09-09 01:00:00,162.98,125.13,65.7,65.31,1.0,1.0,135.77,110.1,87.31,144.22,129.4,122.89,0.0,0.0,0.0
2736,2019-09-09 00:00:00,162.99,125.23,65.4,65.36,1.0,1.0,134.97,110.09,84.19,148.09,132.89,121.93,0.0,0.0,0.0
2737,2019-09-08 23:00:00,162.49,124.27,65.4,65.12,1.0,1.0,134.31,109.04,82.91,152.48,143.02,121.05,0.0,0.0,0.0
2738,2019-09-08 22:00:00,162.25,124.63,65.39,65.39,1.0,1.0,133.74,108.89,83.44,161.43,154.05,339.67,0.85,0.0,0.0
2739,2019-09-08 21:00:00,162.51,124.66,65.55,65.08,1.0,1.0,132.58,108.82,81.07,162.15,154.09,359.66,1.0,0.0,0.0
2740,2019-09-08 20:00:00,162.01,124.05,65.69,64.99,1.0,1.0,132.53,110.5,73.88,162.15,154.53,359.24,1.0,0.0,0.0
2741,2019-09-08 19:00:00,161.46,124.19,65.68,64.99,1.0,1.0,133.75,112.03,70.32,162.15,155.1,358.6,1.0,0.0,0.0
2742,2019-09-08 18:00:00,161.07,123.79,65.7,65.09,1.0,1.0,131.09,110.03,71.09,163.2,155.07,358.21,1.0,0.0,0.0
2743,2019-09-08 17:00:00,161.36,123.73,65.66,64.99,1.0,1.0,130.69,110.05,68.89,163.43,155.16,358.05,1.0,0.0,0.0
2744,2019-09-08 16:00:00,161.68,123.81,65.46,64.99,1.0,1.0,130.69,110.05,71.61,163.43,155.37,357.88,1.0,0.0,0.0
2745,2019-09-08 15:00:00,161.79,124.18,65.64,64.99,1.0,1.0,130.04,109.58,73.86,162.91,155.37,357.32,1.0,0.0,0.0
2746,2019-09-08 14:00:00,161.81,124.52,65.54,64.99,1.0,1.0,130.98,109.14,74.07,162.39,155.37,357.05,1.0,0.0,0.0
2747,2019-09-08 13:00:00,161.93,124.06,65.27,64.79,1.0,1.0,132.24,110.37,72.12,163.94,158.07,382.74,1.0,0.32,0.0
2748,2019-09-08 12:00:00,162.44,124.25,65.27,65.17,1.0,1.0,134.07,110.89,77.27,165.49,159.38,424.6,1.0,1.0,0.0
2749,2019-09-08 11:00:00,163.27,125.96,65.45,65.08,1.0,1.0,136.61,111.66,79.03,165.17,159.17,424.6,1.0,1.0,0.0
2750,2019-09-08 10:00:00,163.93,126.47,65.11,64.16,1.0,1.0,138.24,113.49,79.25,164.43,157.96,424.6,1.0,1.0,0.0
2751,2019-09-08 09:00:00,163.86,125.08,65.39,64.68,1.0,1.0,140.74,113.71,84.57,163.05,156.39,424.6,1.0,1.0,0.0
2752,2019-09-08 08:00:00,163.64,124.66,65.23,64.96,1.0,1.0,138.94,112.22,88.2,164.57,157.81,424.6,1.0,1.0,0.22
2753,2019-09-08 07:00:00,163.25,125.72,65.49,65.03,1.0,1.0,138.35,112.06,87.68,160.57,150.72,424.6,1.0,1.0,0.95
2754,2019-09-08 06:00:00,163.63,125.46,65.82,65.13,1.0,1.0,138.16,111.54,87.71,126.25,113.15,291.88,0.62,0.2,0.0
2755,2019-09-08 05:00:00,163.42,124.95,65.38,64.99,1.0,1.0,137.5,111.06,87.98,124.72,104.9,131.38,0.0,0.0,0.0
2756,2019-09-08 04:00:00,163.01,125.48,65.51,64.95,1.0,1.0,136.77,111.06,87.8,128.31,107.57,130.95,0.0,0.0,0.0
2757,2019-09-08 03:00:00,163.21,125.3,65.65,64.95,1.0,1.0,135.59,110.45,89.19,132.67,111.39,130.38,0.0,0.0,0.0
2758,2019-09-08 02:00:00,163.33,124.63,65.2,64.53,1.0,1.0,134.32,109.04,88.78,136.95,120.85,129.98,0.0,0.0,0.0
2759,2019-09-08 01:00:00,163.2,124.39,65.2,64.78,1.0,1.0,133.68,109.04,85.81,141.02,127.03,129.67,0.0,0.0,0.0
2760,2019-09-08 00:00:00,162.51,124.84,65.31,64.73,1.0,1.0,132.67,107.81,84.75,144.34,130.73,129.0,0.0,0.0,0.0
2761,2019-09-07 23:00:00,162.22,124.36,65.42,64.73,1.0,1.0,131.4,107.08,84.5,147.41,140.84,128.04,0.0,0.0,0.0
2762,2019-09-07 22:00:00,161.89,123.74,65.55,64.9,1.0,1.0,130.51,107.08,83.11,156.64,150.45,368.25,0.0,0.0,0.85
2763,2019-09-07 21:00:00,161.49,122.92,65.69,64.98,1.0,1.0,129.3,107.08,82.61,157.26,150.55,395.0,0.0,0.0,1.0
2764,2019-09-07 20:00:00,161.0,123.07,65.75,64.97,1.0,1.0,128.67,108.37,75.27,157.56,151.35,395.06,0.0,0.0,1.0
2765,2019-09-07 19:00:00,160.62,123.18,65.59,64.9,1.0,1.0,129.56,109.67,70.28,158.61,152.5,394.58,0.0,0.0,1.0
2766,2019-09-07 18:00:00,160.83,124.36,65.4,64.68,1.0,1.0,130.4,111.01,67.13,158.61,152.5,393.79,0.0,0.0,1.0
2767,2019-09-07 17:00:00,160.07,123.38,66.04,65.36,1.0,1.0,130.64,111.11,70.5,158.61,152.5,393.79,0.0,0.0,1.0
2768,2019-09-07 16:00:00,160.5,122.63,65.7,64.99,1.0,1.0,130.64,111.06,68.51,158.61,152.5,393.53,0.0,0.0,1.0
2769,2019-09-07 15:00:00,160.61,123.53,65.34,64.63,1.0,1.0,129.82,109.38,73.97,158.61,152.5,393.31,0.0,0.0,1.0
2770,2019-09-07 14:00:00,161.23,125.49,65.13,64.65,1.0,1.0,129.38,108.91,74.18,158.61,152.5,393.34,0.0,0.0,1.0
2771,2019-09-07 13:00:00,161.58,124.32,65.1,64.53,1.0,1.0,129.6,109.77,76.71,158.61,152.5,394.23,0.0,0.0,1.0
2772,2019-09-07 12:00:00,161.2,123.69,65.33,64.62,1.0,1.0,131.12,110.64,77.96,157.7,151.68,394.52,0.0,0.0,1.0
2773,2019-09-07 11:00:00,161.64,124.76,65.78,64.7,1.0,1.0,133.4,111.87,81.04,157.2,151.22,394.29,0.0,0.0,1.0
2774,2019-09-07 10:00:00,162.41,124.76,65.65,64.85,1.0,1.0,135.88,112.69,83.51,156.93,150.43,394.71,0.0,0.0,1.0
2775,2019-09-07 09:00:00,162.8,125.2,65.58,64.77,1.0,1.0,136.76,112.34,83.95,156.23,149.48,395.27,0.0,0.0,1.0
2776,2019-09-07 08:00:00,163.0,124.83,65.46,64.8,1.0,1.0,136.69,111.78,88.32,160.26,154.69,396.67,0.0,0.0,1.0
2777,2019-09-07 07:00:00,162.49,124.82,65.63,64.87,1.0,1.0,136.02,111.11,89.19,163.41,154.86,424.24,0.98,0.78,1.0
2778,2019-09-07 06:00:00,162.35,124.32,65.63,64.87,1.0,1.0,135.71,111.18,88.81,129.46,116.94,308.29,0.22,0.0,0.63
2779,2019-09-07 05:00:00,162.53,124.42,65.85,65.14,1.0,1.0,135.36,110.56,89.42,126.71,107.4,129.24,0.0,0.0,0.0
2780,2019-09-07 04:00:00,162.57,124.28,65.94,65.27,1.0,1.0,134.5,110.1,88.43,130.38,110.2,128.95,0.0,0.0,0.0
2781,2019-09-07 03:00:00,161.89,124.5,65.94,65.27,1.0,1.0,134.05,110.1,87.6,134.59,118.46,128.27,0.0,0.0,0.0
2782,2019-09-07 02:00:00,161.97,123.66,65.71,65.13,1.0,1.0,133.33,110.1,87.73,138.64,126.0,128.27,0.0,0.0,0.0
2783,2019-09-07 01:00:00,162.1,123.44,65.78,65.12,1.0,1.0,134.79,110.96,89.83,142.31,129.59,127.73,0.0,0.0,0.0
2784,2019-09-07 00:00:00,161.82,123.15,65.95,65.31,1.0,1.0,131.3,108.05,87.37,145.47,133.35,127.29,0.0,0.0,0.0
2785,2019-09-06 23:00:00,161.47,123.64,66.12,65.48,1.0,1.0,130.88,107.85,85.19,148.17,142.92,126.41,0.0,0.0,0.0
2786,2019-09-06 22:00:00,161.68,123.61,65.53,64.81,1.0,1.0,129.74,107.08,86.87,157.79,151.5,376.73,0.0,0.0,0.85
2787,2019-09-06 21:00:00,161.68,123.28,65.28,64.91,1.0,1.0,128.93,107.25,80.2,158.61,152.14,398.81,0.0,0.0,1.0
2788,2019-09-06 20:00:00,161.57,123.59,65.23,64.88,1.0,1.0,129.08,109.5,74.14,158.61,152.14,398.04,0.0,0.0,1.0
2789,2019-09-06 19:00:00,161.04,123.16,65.36,64.69,1.0,1.0,130.02,111.13,69.07,158.7,153.01,397.77,0.0,0.0,1.0
2790,2019-09-06 18:00:00,160.88,122.99,65.36,64.69,1.0,1.0,130.98,112.12,66.0,159.77,153.42,397.43,0.0,0.0,1.0
2791,2019-09-06 17:00:00,160.76,123.35,65.36,64.69,1.0,1.0,131.95,112.12,65.88,159.77,153.42,397.82,0.0,0.0,1.0
2792,2019-09-06 16:00:00,160.32,123.73,65.36,64.69,1.0,1.0,131.77,112.96,65.03,159.77,153.42,398.08,0.0,0.0,1.0
2793,2019-09-06 15:00:00,160.48,124.12,65.36,64.69,1.0,1.0,130.86,111.29,74.28,159.77,153.42,396.7,0.0,0.0,1.0
2794,2019-09-06 14:00:00,160.83,125.29,65.33,64.68,1.0,1.0,129.87,110.83,73.85,159.77,153.42,390.37,0.0,0.0,1.0
2795,2019-09-06 13:00:00,161.22,124.36,65.55,64.53,1.0,1.0,129.04,111.43,71.76,159.46,153.42,389.73,0.0,0.0,1.0
2796,2019-09-06 12:00:00,161.27,123.79,65.49,64.59,1.0,1.0,130.89,111.55,74.55,158.97,153.42,389.61,0.0,0.0,1.0
2797,2019-09-06 11:00:00,162.05,125.98,65.32,64.52,1.0,1.0,133.7,113.35,74.33,158.97,152.94,389.37,0.0,0.0,1.0
2798,2019-09-06 10:00:00,162.45,126.94,65.29,64.59,1.0,1.0,137.73,113.95,74.39,157.92,151.57,389.64,0.0,0.0,1.0
2799,2019-09-06 09:00:00,163.17,125.78,65.6,64.47,1.0,1.0,136.2,112.86,82.71,156.97,150.19,390.08,0.0,0.0,1.0
2800,2019-09-06 08:00:00,163.25,129.49,65.76,64.44,1.0,1.0,138.81,113.63,82.11,158.72,152.69,390.38,0.0,0.0,1.0
2801,2019-09-06 07:00:00,162.9,128.37,65.98,64.63,1.0,1.0,135.71,110.96,84.22,164.42,156.26,418.51,0.77,0.57,1.0
2802,2019-09-06 06:00:00,163.11,125.58,65.33,64.63,1.0,1.0,134.98,110.91,86.82,131.13,117.85,296.74,0.22,0.0,0.63
2803,2019-09-06 05:00:00,162.78,125.57,65.33,64.63,1.0,1.0,134.43,110.2,86.56,127.61,107.77,116.39,0.0,0.0,0.0
2804,2019-09-06 04:00:00,162.52,124.95,65.33,64.63,1.0,1.0,133.62,110.08,87.58,131.51,111.38,116.18,0.0,0.0,0.0
2805,2019-09-06 03:00:00,162.44,124.63,65.33,64.63,1.0,1.0,132.97,109.71,87.42,135.51,118.7,115.48,0.0,0.0,0.0
2806,2019-09-06 02:00:00,162.09,124.66,65.42,64.73,1.0,1.0,132.16,109.08,87.53,139.57,125.45,115.2,0.0,0.0,0.0
2807,2019-09-06 01:00:00,162.44,124.97,65.11,64.53,1.0,1.0,131.27,109.08,87.78,142.82,129.35,114.31,0.0,0.0,0.0
2808,2019-09-06 00:00:00,162.32,124.84,64.92,64.53,1.0,1.0,130.65,108.15,85.91,146.03,133.26,113.83,0.0,0.0,0.0
2809,2019-09-05 23:00:00,162.08,124.98,65.12,64.53,1.0,1.0,129.61,108.1,83.2,148.94,143.17,112.86,0.0,0.0,0.0
2810,2019-09-05 22:00:00,161.51,124.64,65.53,65.31,1.0,1.0,128.92,108.19,84.47,158.17,151.74,357.92,0.0,0.0,0.85
2811,2019-09-05 21:00:00,160.89,123.43,65.88,65.66,1.0,1.0,128.87,109.38,81.17,158.79,152.32,391.86,0.0,0.0,1.0
2812,2019-09-05 20:00:00,160.02,122.62,65.88,65.66,1.0,1.0,129.82,111.13,77.44,159.12,152.55,397.79,0.0,0.0,1.0
2813,2019-09-05 19:00:00,159.51,122.45,65.88,65.66,1.0,1.0,130.75,112.57,74.29,159.77,153.05,396.52,0.0,0.0,1.0
2814,2019-09-05 18:00:00,159.26,121.75,65.88,65.25,1.0,1.0,131.62,113.14,72.44,159.77,153.65,396.71,0.0,0.0,1.0
2815,2019-09-05 17:00:00,160.17,122.75,65.88,64.35,1.0,1.0,131.76,113.14,70.51,159.77,154.33,399.29,0.0,0.0,1.0
2816,2019-09-05 16:00:00,160.17,123.59,65.59,64.35,1.0,1.0,131.15,113.14,71.6,159.77,154.33,397.87,0.0,0.0,1.0
2817,2019-09-05 15:00:00,159.95,123.32,65.83,64.39,1.0,1.0,130.46,112.29,71.27,159.77,154.33,397.02,0.0,0.0,1.0
2818,2019-09-05 14:00:00,160.15,123.48,65.08,64.59,1.0,1.0,129.3,111.36,71.54,159.77,154.33,395.5,0.0,0.0,1.0
2819,2019-09-05 13:00:00,161.0,124.16,65.12,64.53,1.0,1.0,129.99,111.68,74.34,159.77,154.33,395.34,0.0,0.0,1.0
2820,2019-09-05 12:00:00,161.57,124.55,64.83,64.47,1.0,1.0,132.36,112.99,74.41,159.77,153.57,391.56,0.0,0.0,1.0
2821,2019-09-05 11:00:00,161.86,125.22,65.69,64.47,1.0,1.0,134.09,113.36,76.34,159.03,153.3,391.18,0.0,0.0,1.0
2822,2019-09-05 10:00:00,162.36,127.18,65.53,64.8,1.0,1.0,135.47,113.11,74.56,158.55,152.25,390.23,0.0,0.0,1.0
2823,2019-09-05 09:00:00,162.42,127.93,65.59,64.84,1.0,1.0,135.35,111.98,79.61,157.51,151.19,390.1,0.0,0.0,1.0
2824,2019-09-05 08:00:00,162.41,125.74,64.95,64.39,1.0,1.0,134.78,111.13,84.27,159.13,153.13,389.92,0.0,0.0,1.0
2825,2019-09-05 07:00:00,161.99,130.12,67.1,65.79,1.0,1.0,134.85,111.13,88.34,164.4,156.37,419.83,0.7,0.5,1.0
2826,2019-09-05 06:00:00,161.94,124.9,65.42,65.21,1.0,1.0,135.83,112.16,87.3,131.42,118.19,299.28,0.22,0.0,0.63
2827,2019-09-05 05:00:00,162.41,125.4,65.14,64.61,1.0,1.0,134.32,110.44,87.22,128.27,107.43,118.6,0.0,0.0,0.0
2828,2019-09-05 04:00:00,162.52,125.28,65.14,64.44,1.0,1.0,132.63,109.35,87.04,131.77,110.26,117.77,0.0,0.0,0.0
2829,2019-09-05 03:00:00,162.27,124.76,65.14,64.37,1.0,1.0,131.99,109.13,86.25,135.33,116.2,117.77,0.0,0.0,0.0
2830,2019-09-05 02:00:00,162.12,124.31,65.06,64.62,1.0,1.0,131.28,109.1,89.14,139.34,124.72,117.16,0.0,0.0,0.0
2831,2019-09-05 01:00:00,161.92,124.3,65.7,64.57,1.0,1.0,130.74,108.12,88.98,143.15,129.32,116.79,0.0,0.0,0.0
2832,2019-09-05 00:00:00,161.79,123.9,66.17,64.86,1.0,1.0,130.22,108.09,85.16,146.48,132.93,116.67,0.0,0.0,0.0
2833,2019-09-04 23:00:00,161.59,124.25,65.85,65.2,1.0,1.0,129.45,107.43,85.79,149.48,143.51,115.7,0.0,0.0,0.0
2834,2019-09-04 22:00:00,161.48,123.78,64.99,65.36,1.0,1.0,129.77,108.88,82.7,158.23,151.83,357.85,0.0,0.0,0.85
2835,2019-09-04 21:00:00,161.11,123.86,65.66,65.3,1.0,1.0,130.64,109.07,81.73,158.85,152.17,385.51,0.0,0.0,1.0
2836,2019-09-04 20:00:00,160.84,123.11,65.2,64.29,1.0,1.0,130.73,111.16,78.32,159.57,152.81,388.94,0.0,0.0,1.0
2837,2019-09-04 19:00:00,160.55,123.7,65.21,64.4,1.0,1.0,131.64,112.49,72.77,160.01,153.86,387.48,0.0,0.0,1.0
2838,2019-09-04 18:00:00,160.73,124.21,65.1,64.38,1.0,1.0,132.24,114.07,68.97,160.01,154.09,384.6,0.0,0.0,1.0
2839,2019-09-04 17:00:00,160.58,123.89,65.09,64.38,1.0,1.0,133.17,114.17,70.06,160.01,154.92,380.25,0.0,0.0,1.0
2840,2019-09-04 16:00:00,160.51,124.25,65.29,64.38,1.0,1.0,132.24,114.94,68.09,160.01,155.43,381.25,0.0,0.0,1.0
2841,2019-09-04 15:00:00,159.75,125.03,65.1,64.58,1.0,1.0,131.97,113.88,70.49,160.01,155.43,378.69,0.0,0.0,1.0
2842,2019-09-04 14:00:00,160.02,124.39,65.27,64.66,1.0,1.0,130.39,111.98,71.15,160.01,154.23,383.68,0.0,0.0,1.0
2843,2019-09-04 13:00:00,160.22,123.82,65.66,64.66,1.0,1.0,129.22,111.09,73.51,159.34,153.35,385.61,0.0,0.0,1.0
2844,2019-09-04 12:00:00,160.79,124.56,65.66,64.66,1.0,1.0,130.61,111.36,76.99,158.97,152.81,379.11,0.0,0.0,1.0
2845,2019-09-04 11:00:00,161.55,126.4,65.66,64.66,1.0,1.0,133.0,113.85,74.84,158.97,152.71,378.94,0.0,0.0,1.0
2846,2019-09-04 10:00:00,161.68,126.08,66.32,64.91,1.0,1.0,135.08,114.28,78.77,158.15,151.95,379.39,0.0,0.0,1.0
2847,2019-09-04 09:00:00,162.33,126.52,65.66,64.9,1.0,1.0,136.27,112.74,84.8,157.39,150.68,379.65,0.0,0.0,1.0
2848,2019-09-04 08:00:00,161.85,128.64,66.1,66.21,1.0,1.0,136.07,112.1,86.99,163.12,157.25,387.44,0.1,0.0,1.0
2849,2019-09-04 07:00:00,161.97,124.88,65.94,65.75,1.0,1.0,135.55,111.36,88.35,164.02,155.06,425.34,1.0,0.88,1.0
2850,2019-09-04 06:00:00,162.25,123.66,65.89,65.23,1.0,1.0,135.01,111.09,88.21,130.08,117.33,283.44,0.22,0.0,0.63
2851,2019-09-04 05:00:00,162.17,123.82,65.66,65.27,1.0,1.0,134.27,110.35,89.45,126.95,107.98,102.1,0.0,0.0,0.0
2852,2019-09-04 04:00:00,162.09,124.17,65.56,65.05,1.0,1.0,133.84,110.08,86.7,130.4,109.96,101.77,0.0,0.0,0.0
2853,2019-09-04 03:00:00,162.27,124.24,65.24,64.93,1.0,1.0,133.13,109.16,86.98,134.06,114.82,101.77,0.0,0.0,0.0
2854,2019-09-04 02:00:00,162.48,125.07,65.28,64.17,1.0,1.0,132.49,109.08,86.65,138.11,122.84,101.77,0.0,0.0,0.0
2855,2019-09-04 01:00:00,162.36,124.26,65.2,64.23,1.0,1.0,132.09,109.08,86.65,142.01,127.89,100.83,0.0,0.0,0.0
2856,2019-09-04 00:00:00,162.32,124.58,65.41,65.05,1.0,1.0,130.88,108.15,85.48,145.27,131.43,100.79,0.0,0.0,0.0
2857,2019-09-03 23:00:00,162.13,124.12,65.51,64.5,1.0,1.0,130.23,108.04,84.83,148.26,141.5,100.53,0.0,0.0,0.0
2858,2019-09-03 22:00:00,161.77,123.64,65.51,64.89,1.0,1.0,129.23,107.7,85.17,158.28,150.45,342.25,0.0,0.0,0.85
2859,2019-09-03 21:00:00,161.41,123.46,65.51,65.15,1.0,1.0,128.65,108.2,82.24,158.91,151.28,369.51,0.0,0.0,1.0
2860,2019-09-03 20:00:00,160.92,123.19,65.51,65.48,1.0,1.0,129.47,110.49,77.84,158.91,151.39,369.0,0.0,0.0,1.0
2861,2019-09-03 19:00:00,159.97,122.72,65.53,65.48,1.0,1.0,130.23,112.14,75.11,158.95,152.56,368.96,0.0,0.0,1.0
2862,2019-09-03 18:00:00,159.48,122.32,65.72,65.35,1.0,1.0,131.2,113.04,69.96,159.95,153.41,371.1,0.0,0.0,1.0
2863,2019-09-03 17:00:00,159.96,123.06,65.69,64.55,1.0,1.0,131.23,113.14,67.13,159.95,153.91,375.46,0.0,0.0,1.0
2864,2019-09-03 16:00:00,160.13,123.69,65.69,64.45,1.0,1.0,131.23,112.89,65.65,159.95,153.91,374.9,0.0,0.0,1.0
2865,2019-09-03 15:00:00,160.98,124.28,64.81,64.2,1.0,1.0,131.07,111.36,69.09,159.95,153.91,374.44,0.0,0.0,1.0
2866,2019-09-03 14:00:00,160.8,126.1,64.84,64.31,1.0,1.0,129.99,110.72,68.16,159.95,153.91,374.44,0.0,0.0,1.0
2867,2019-09-03 13:00:00,161.19,125.39,65.24,64.55,1.0,1.0,129.22,110.12,67.63,159.95,153.91,374.23,0.0,0.0,1.0
2868,2019-09-03 12:00:00,162.06,125.99,65.14,64.44,1.0,1.0,130.73,111.45,67.66,159.95,153.91,374.32,0.0,0.0,1.0
2869,2019-09-03 11:00:00,161.83,126.02,65.14,64.44,1.0,1.0,132.49,111.75,72.36,158.86,152.79,374.15,0.0,0.0,1.0
2870,2019-09-03 10:00:00,162.47,126.08,65.14,64.44,1.0,1.0,134.56,112.67,72.79,158.03,151.84,374.34,0.0,0.0,1.0
2871,2019-09-03 09:00:00,163.39,127.14,65.27,64.36,1.0,1.0,135.95,112.05,75.31,156.86,150.24,374.41,0.0,0.0,1.0
2872,2019-09-03 08:00:00,163.44,132.02,67.02,65.23,1.0,1.0,135.34,111.08,78.65,161.99,156.19,377.23,0.0,0.0,1.0
2873,2019-09-03 07:00:00,162.94,126.16,65.86,64.24,1.0,1.0,134.95,109.9,81.51,160.86,151.46,429.85,1.0,0.63,1.0
2874,2019-09-03 06:00:00,162.97,125.71,65.0,64.08,1.0,1.0,134.61,109.9,81.01,127.68,113.07,228.87,0.05,0.0,0.47
2875,2019-09-03 05:00:00,163.24,126.21,64.84,64.08,1.0,1.0,134.13,109.9,81.52,127.35,106.97,97.86,0.0,0.0,0.0
2876,2019-09-03 04:00:00,163.16,126.17,64.84,64.08,1.0,1.0,133.54,109.3,82.31,130.9,109.84,97.86,0.0,0.0,0.0
2877,2019-09-03 03:00:00,162.94,125.67,64.85,64.73,1.0,1.0,132.87,108.9,81.09,134.57,115.19,96.89,0.0,0.0,0.0
2878,2019-09-03 02:00:00,162.87,125.94,64.89,64.7,1.0,1.0,132.11,108.9,81.86,138.42,123.58,96.89,0.0,0.0,0.0
2879,2019-09-03 01:00:00,162.97,125.6,65.7,64.34,1.0,1.0,131.93,108.9,81.15,142.26,128.09,96.89,0.0,0.0,0.0
2880,2019-09-03 00:00:00,163.17,125.84,66.21,64.29,1.0,1.0,131.05,107.94,82.98,145.55,131.99,96.15,0.0,0.0,0.0
2881,2019-09-02 23:00:00,162.51,125.99,66.21,64.29,1.0,1.0,130.03,107.67,79.8,148.89,143.62,113.44,0.0,0.0,0.0
2882,2019-09-02 22:00:00,162.19,126.33,66.21,64.29,1.0,1.0,129.15,107.2,81.23,158.53,151.34,358.92,0.0,0.0,1.0
2883,2019-09-02 21:00:00,162.23,126.01,66.19,64.37,1.0,1.0,129.21,108.24,76.86,158.79,151.34,361.45,0.0,0.0,1.0
2884,2019-09-02 20:00:00,161.69,125.1,65.08,65.69,1.0,1.0,131.51,111.33,68.32,158.79,151.75,364.57,0.0,0.0,1.0
2885,2019-09-02 19:00:00,160.78,124.66,65.08,65.69,1.0,1.0,130.41,110.93,67.05,158.79,152.32,374.95,0.0,0.0,1.0
2886,2019-09-02 18:00:00,160.41,124.16,65.08,65.69,1.0,1.0,130.96,111.94,64.37,158.79,152.32,393.47,0.0,0.0,1.0
2887,2019-09-02 17:00:00,160.79,124.98,65.08,65.69,1.0,1.0,130.96,111.94,65.0,158.79,152.32,393.24,0.0,0.0,1.0
2888,2019-09-02 16:00:00,159.54,123.0,65.66,65.36,1.0,1.0,130.93,112.11,66.34,158.79,152.32,393.26,0.0,0.0,1.0
2889,2019-09-02 15:00:00,159.63,123.55,65.45,64.9,1.0,1.0,129.86,110.73,70.9,158.79,152.32,393.08,0.0,0.0,1.0
2890,2019-09-02 14:00:00,160.31,124.05,65.48,65.86,1.0,1.0,128.95,109.79,70.02,158.79,152.32,393.25,0.0,0.0,1.0
2891,2019-09-02 13:00:00,160.66,124.41,65.36,65.88,1.0,1.0,129.7,109.72,72.47,158.79,152.16,393.49,0.0,0.0,1.0
2892,2019-09-02 12:00:00,161.18,124.75,65.36,65.88,1.0,1.0,131.62,111.08,69.3,158.57,151.28,393.43,0.0,0.0,1.0
2893,2019-09-02 11:00:00,161.96,126.11,65.36,65.88,1.0,1.0,133.99,113.06,72.72,157.14,151.28,393.65,0.0,0.0,1.0
2894,2019-09-02 10:00:00,162.41,129.49,65.81,65.74,1.0,1.0,136.27,113.55,77.03,157.14,150.39,393.77,0.0,0.0,1.0
2895,2019-09-02 09:00:00,163.4,126.58,65.6,64.79,1.0,1.0,137.1,113.05,84.36,156.48,150.06,394.14,0.0,0.0,1.0
2896,2019-09-02 08:00:00,163.45,125.38,65.38,64.65,1.0,1.0,137.05,112.95,83.82,161.47,155.62,396.79,0.0,0.0,1.0
2897,2019-09-02 07:00:00,163.63,125.45,65.33,64.7,1.0,1.0,137.1,112.21,86.34,159.83,150.27,418.62,1.0,0.63,1.0
2898,2019-09-02 06:00:00,163.75,126.03,64.76,64.42,1.0,1.0,136.68,111.94,85.7,126.76,111.88,258.61,0.05,0.0,0.47
2899,2019-09-02 05:00:00,163.66,125.49,64.9,64.22,1.0,1.0,136.16,110.96,85.91,127.14,106.63,126.56,0.0,0.0,0.0
2900,2019-09-02 04:00:00,163.39,125.58,65.43,63.81,1.0,1.0,135.37,110.93,88.27,130.3,109.22,126.56,0.0,0.0,0.0
2901,2019-09-02 03:00:00,163.67,126.02,65.48,64.19,1.0,1.0,135.1,110.78,87.6,133.98,113.37,126.56,0.0,0.0,0.0
2902,2019-09-02 02:00:00,163.37,125.21,65.01,64.59,1.0,1.0,134.11,109.92,88.83,138.09,121.72,126.44,0.0,0.0,0.0
2903,2019-09-02 01:00:00,163.23,125.47,64.98,64.66,1.0,1.0,133.57,110.29,89.96,142.15,127.11,125.58,0.0,0.0,0.0
2904,2019-09-02 00:00:00,163.16,125.28,64.96,64.35,1.0,1.0,132.46,109.33,87.34,145.63,130.61,125.58,0.0,0.0,0.0
2905,2019-09-01 23:00:00,162.93,125.23,65.03,64.17,1.0,1.0,131.8,108.91,85.24,149.23,142.18,143.04,0.0,0.0,0.0
2906,2019-09-01 22:00:00,162.73,125.32,65.53,64.17,1.0,1.0,130.85,108.14,85.64,157.57,150.13,393.31,0.0,0.0,1.0
2907,2019-09-01 21:00:00,162.48,124.91,64.92,64.23,1.0,1.0,130.02,108.7,83.64,157.57,150.73,393.12,0.0,0.0,1.0
2908,2019-09-01 20:00:00,162.18,124.82,65.11,65.04,1.0,1.0,129.42,109.65,77.63,157.63,150.73,392.54,0.0,0.0,1.0
2909,2019-09-01 19:00:00,161.91,125.68,64.99,65.6,1.0,1.0,128.93,109.92,73.13,158.73,151.9,392.44,0.0,0.0,1.0
2910,2019-09-01 18:00:00,161.99,125.3,64.99,65.6,1.0,1.0,129.55,109.92,70.0,158.73,152.14,392.04,0.0,0.0,1.0
2911,2019-09-01 17:00:00,161.85,125.64,64.99,65.6,1.0,1.0,129.94,110.41,68.69,158.73,152.14,391.49,0.0,0.0,1.0
2912,2019-09-01 16:00:00,161.27,128.77,65.39,65.6,1.0,1.0,129.64,110.06,68.65,158.73,152.14,391.22,0.0,0.0,1.0
2913,2019-09-01 15:00:00,161.36,126.9,65.36,63.96,1.0,1.0,128.93,109.07,73.08,158.73,152.14,391.66,0.0,0.0,1.0
2914,2019-09-01 14:00:00,161.84,126.06,64.83,63.59,1.0,1.0,129.13,108.95,74.02,158.73,152.14,391.75,0.0,0.0,1.0
2915,2019-09-01 13:00:00,162.36,125.84,64.92,63.59,1.0,1.0,130.61,110.04,74.98,157.75,151.85,391.55,0.0,0.0,1.0
2916,2019-09-01 12:00:00,162.48,126.63,64.94,64.09,1.0,1.0,132.92,112.29,73.52,157.51,150.43,391.65,0.0,0.0,1.0
2917,2019-09-01 11:00:00,162.93,126.82,65.43,64.63,1.0,1.0,136.94,112.98,75.79,157.53,151.27,391.97,0.0,0.0,1.0
2918,2019-09-01 10:00:00,163.08,130.43,66.02,65.34,1.0,1.0,136.95,112.69,79.16,163.71,157.72,397.1,0.1,0.0,1.0
2919,2019-09-01 09:00:00,163.52,125.87,65.43,64.7,1.0,1.0,138.14,112.16,82.39,160.59,152.46,410.19,0.6,0.0,1.0
2920,2019-09-01 08:00:00,163.59,125.25,65.87,64.5,1.0,1.0,138.16,111.94,85.73,163.97,157.58,406.56,0.3,0.13,1.0
2921,2019-09-01 07:00:00,163.58,125.8,65.83,64.5,1.0,1.0,137.55,110.95,85.2,159.75,149.57,430.1,1.0,0.8,1.0
2922,2019-09-01 06:00:00,163.2,125.17,65.6,64.55,1.0,1.0,137.35,111.28,88.42,127.35,124.84,256.54,0.05,0.0,0.47
2923,2019-09-01 05:00:00,163.46,125.34,65.57,64.54,1.0,1.0,136.61,110.75,85.55,127.07,128.76,123.3,0.0,0.0,0.0
2924,2019-09-01 04:00:00,163.55,125.17,65.13,64.53,1.0,1.0,136.1,109.92,84.3,129.61,132.03,122.89,0.0,0.0,0.0
2925,2019-09-01 03:00:00,163.24,124.65,64.82,64.53,1.0,1.0,135.26,109.92,86.18,132.87,135.79,122.89,0.0,0.0,0.0
2926,2019-09-01 02:00:00,163.1,124.59,64.74,64.59,1.0,1.0,134.43,109.22,87.31,136.62,139.7,122.41,0.0,0.0,0.0
2927,2019-09-01 01:00:00,162.77,124.44,65.24,64.38,1.0,1.0,133.6,109.4,86.25,140.98,144.33,121.92,0.0,0.0,0.0
2928,2019-09-01 00:00:00,162.83,125.04,65.57,64.89,1.0,1.0,132.93,109.15,86.35,146.12,145.69,121.92,0.0,0.0,0.0
2929,2019-08-31 23:00:00,162.96,124.93,64.86,65.4,1.0,1.0,131.99,108.13,87.77,151.31,148.9,138.1,0.0,0.0,0.0
2930,2019-08-31 22:00:00,162.71,124.91,65.46,64.63,1.0,1.0,130.63,107.84,87.79,164.08,158.16,401.07,0.25,1.0,0.43
2931,2019-08-31 21:00:00,162.42,124.2,65.56,64.66,1.0,1.0,129.52,107.05,83.95,156.79,150.05,394.37,0.15,1.0,0.4
2932,2019-08-31 20:00:00,162.01,124.36,65.66,64.99,1.0,1.0,129.16,108.72,75.53,163.99,158.24,403.54,0.0,1.0,0.63
2933,2019-08-31 19:00:00,161.51,123.84,65.66,64.99,1.0,1.0,129.26,109.96,71.98,157.24,150.84,401.75,0.0,1.0,0.65
2934,2019-08-31 18:00:00,161.29,124.41,65.37,64.99,1.0,1.0,130.17,110.98,68.01,161.01,156.33,385.94,0.0,1.0,0.22
2935,2019-08-31 17:00:00,161.26,124.33,64.63,64.82,1.0,1.0,130.17,110.98,67.85,158.9,152.59,407.02,0.0,1.0,0.78
2936,2019-08-31 16:00:00,161.39,124.6,65.47,64.26,1.0,1.0,130.17,110.97,71.52,157.49,152.81,371.52,0.0,1.0,0.0
2937,2019-08-31 15:00:00,161.21,124.44,65.3,64.93,1.0,1.0,129.18,109.76,70.97,164.82,159.67,424.2,0.0,1.0,0.83
2938,2019-08-31 14:00:00,161.52,125.49,65.52,64.84,1.0,1.0,129.16,108.97,71.87,165.17,159.47,430.22,0.0,1.0,1.0
2939,2019-08-31 13:00:00,162.09,126.23,65.52,64.77,1.0,1.0,130.36,110.48,71.08,157.65,151.41,411.74,0.0,1.0,0.67
2940,2019-08-31 12:00:00,162.97,127.33,64.66,63.65,1.0,1.0,133.11,114.8,60.07,157.19,152.3,371.57,0.0,1.0,0.0
2941,2019-08-31 11:00:00,163.76,130.62,64.77,63.94,1.0,1.0,135.3,114.78,62.14,163.56,158.73,400.12,0.0,1.0,0.62
2942,2019-08-31 10:00:00,163.44,131.94,65.25,64.87,1.0,1.0,138.86,113.49,75.33,164.66,159.04,413.25,0.0,1.0,1.0
2943,2019-08-31 09:00:00,163.84,126.74,64.77,64.87,1.0,1.0,137.4,111.84,78.87,164.0,157.58,413.25,0.0,1.0,1.0
2944,2019-08-31 08:00:00,163.78,125.72,65.48,64.75,1.0,1.0,137.44,111.12,82.97,163.7,157.07,413.25,0.0,1.0,1.0
2945,2019-08-31 07:00:00,163.81,125.06,64.99,64.78,1.0,1.0,136.99,111.02,84.99,157.84,147.9,413.25,0.7,1.0,1.0
2946,2019-08-31 06:00:00,163.44,125.87,65.66,64.82,1.0,1.0,136.48,110.82,84.97,126.16,108.82,239.35,0.0,0.47,0.05
2947,2019-08-31 05:00:00,163.1,125.63,65.95,64.17,1.0,1.0,135.98,110.01,85.32,129.12,100.85,112.27,0.0,0.0,0.0
2948,2019-08-31 04:00:00,163.36,125.0,65.3,64.67,1.0,1.0,135.34,110.01,84.54,133.75,101.7,111.55,0.0,0.0,0.0
2949,2019-08-31 03:00:00,163.16,124.59,65.22,64.66,1.0,1.0,134.63,109.36,82.92,143.7,106.67,111.29,0.0,0.0,0.0
2950,2019-08-31 02:00:00,162.95,124.37,65.44,64.93,1.0,1.0,134.1,109.1,82.62,149.51,126.56,110.69,0.0,0.0,0.0
2951,2019-08-31 01:00:00,162.96,124.34,65.53,64.63,1.0,1.0,135.6,110.25,83.2,150.48,135.73,110.32,0.0,0.0,0.0
2952,2019-08-31 00:00:00,162.85,124.82,65.04,64.3,1.0,1.0,132.28,107.98,83.18,153.13,141.07,110.27,0.0,0.0,0.0
2953,2019-08-30 23:00:00,162.61,124.18,65.22,64.38,1.0,1.0,131.32,107.95,82.5,156.82,151.65,129.96,0.0,0.0,0.0
2954,2019-08-30 22:00:00,162.07,123.61,65.51,64.36,1.0,1.0,130.19,107.06,83.42,164.75,158.79,421.06,0.0,1.0,1.0
2955,2019-08-30 21:00:00,161.66,123.46,65.88,64.44,1.0,1.0,129.32,107.56,78.9,164.4,158.79,421.06,0.0,1.0,1.0
2956,2019-08-30 20:00:00,161.61,123.09,65.02,64.29,1.0,1.0,129.18,109.38,71.9,164.41,158.79,421.06,0.0,1.0,1.0
2957,2019-08-30 19:00:00,160.88,122.56,65.41,64.11,1.0,1.0,129.8,110.71,66.18,164.27,158.79,421.06,0.0,1.0,1.0
2958,2019-08-30 18:00:00,161.16,123.94,65.45,63.75,1.0,1.0,130.31,111.81,65.28,163.68,158.79,421.06,0.0,1.0,1.0
2959,2019-08-30 17:00:00,160.92,124.98,65.28,64.12,1.0,1.0,131.2,112.1,64.8,163.61,158.79,421.06,0.0,1.0,1.0
2960,2019-08-30 16:00:00,160.85,124.98,64.5,64.27,1.0,1.0,130.74,111.75,65.74,164.08,159.74,421.06,0.0,1.0,1.0
2961,2019-08-30 15:00:00,161.27,125.38,64.57,64.13,1.0,1.0,130.19,110.47,68.86,164.85,159.89,421.06,0.0,1.0,1.0
2962,2019-08-30 14:00:00,161.61,125.79,64.59,63.83,1.0,1.0,129.28,110.08,64.98,164.93,159.89,421.06,0.0,1.0,1.0
2963,2019-08-30 13:00:00,161.45,125.29,64.8,64.19,1.0,1.0,129.65,110.12,68.6,164.4,159.22,421.06,0.0,1.0,1.0
2964,2019-08-30 12:00:00,162.17,126.79,65.64,64.19,1.0,1.0,131.57,111.76,71.11,163.85,158.85,421.06,0.0,1.0,1.0
2965,2019-08-30 11:00:00,162.32,126.98,65.66,65.11,1.0,1.0,133.94,113.11,76.32,164.1,159.24,421.06,0.0,1.0,1.0
2966,2019-08-30 10:00:00,162.9,127.31,65.03,64.91,1.0,1.0,136.0,113.81,78.82,164.12,158.55,421.06,0.0,1.0,1.0
2967,2019-08-30 09:00:00,163.15,131.14,66.48,65.66,1.0,1.0,137.16,113.28,81.45,163.86,158.34,421.06,0.0,1.0,1.0
2968,2019-08-30 08:00:00,163.46,126.84,65.57,65.01,1.0,1.0,139.1,113.54,82.45,163.37,157.33,421.06,0.0,1.0,1.0
2969,2019-08-30 07:00:00,163.24,124.48,65.88,64.81,1.0,1.0,136.78,111.08,87.96,159.95,151.43,421.06,0.47,1.0,1.0
2970,2019-08-30 06:00:00,163.15,124.96,65.29,64.78,1.0,1.0,135.97,111.09,86.28,131.68,116.43,218.25,0.0,0.47,0.05
2971,2019-08-30 05:00:00,163.04,124.9,65.52,64.72,1.0,1.0,135.62,110.94,86.93,132.57,110.25,89.99,0.0,0.0,0.0
2972,2019-08-30 04:00:00,163.25,124.44,65.95,64.72,1.0,1.0,136.24,111.43,87.09,136.49,113.34,89.93,0.0,0.0,0.0
2973,2019-08-30 03:00:00,163.1,125.53,65.28,64.63,1.0,1.0,136.01,110.4,85.11,140.87,120.79,89.41,0.0,0.0,0.0
2974,2019-08-30 02:00:00,163.1,125.26,65.33,64.59,1.0,1.0,133.53,109.08,85.99,145.51,129.96,88.95,0.0,0.0,0.0
2975,2019-08-30 01:00:00,162.76,125.57,65.3,65.36,1.0,1.0,133.08,109.36,86.52,149.77,135.45,88.28,0.0,0.0,0.0
2976,2019-08-30 00:00:00,162.8,124.34,65.3,65.4,1.0,1.0,132.29,108.86,85.48,153.85,140.89,87.76,0.0,0.0,0.0
2977,2019-08-29 23:00:00,162.66,124.18,64.85,64.96,1.0,1.0,131.35,108.34,83.53,157.31,152.05,107.75,0.0,0.0,0.0
2978,2019-08-29 22:00:00,162.39,124.19,65.22,64.82,1.0,1.0,130.46,108.1,85.67,164.35,158.61,410.93,0.0,1.0,1.0
2979,2019-08-29 21:00:00,161.86,123.59,65.44,64.02,1.0,1.0,129.69,109.08,81.59,164.57,158.61,410.93,0.0,1.0,1.0
2980,2019-08-29 20:00:00,161.19,122.24,64.99,63.5,1.0,1.0,128.95,109.3,79.2,164.45,158.61,410.93,0.0,1.0,1.0
2981,2019-08-29 19:00:00,161.53,123.72,65.42,63.5,1.0,1.0,130.98,111.93,66.76,163.72,158.61,410.93,0.0,1.0,1.0
2982,2019-08-29 18:00:00,161.84,124.87,65.17,63.5,1.0,1.0,130.79,111.25,67.86,164.21,159.86,410.93,0.0,1.0,1.0
2983,2019-08-29 17:00:00,161.66,124.92,65.17,63.5,1.0,1.0,130.53,112.14,65.19,164.28,159.95,410.93,0.0,1.0,1.0
2984,2019-08-29 16:00:00,161.48,125.31,65.17,63.5,1.0,1.0,130.2,111.43,65.26,164.3,159.95,410.93,0.0,1.0,1.0
2985,2019-08-29 15:00:00,161.79,124.5,65.17,63.5,1.0,1.0,129.27,109.92,69.67,164.2,159.95,410.93,0.0,1.0,1.0
2986,2019-08-29 14:00:00,162.16,125.27,65.17,63.5,1.0,1.0,129.39,109.95,69.27,164.41,159.95,410.93,0.0,1.0,1.0
2987,2019-08-29 13:00:00,162.21,125.88,65.17,63.5,1.0,1.0,132.35,112.04,67.87,164.56,159.95,410.93,0.0,1.0,1.0
2988,2019-08-29 12:00:00,162.99,126.68,65.17,63.5,1.0,1.0,132.61,111.2,70.09,164.27,159.95,410.93,0.0,1.0,1.0
2989,2019-08-29 11:00:00,163.8,126.38,65.07,63.99,1.0,1.0,134.84,112.74,70.89,164.49,159.95,410.93,0.0,1.0,1.0
2990,2019-08-29 10:00:00,163.92,127.36,65.31,64.48,1.0,1.0,136.72,113.58,74.27,164.03,158.49,410.93,0.0,1.0,1.0
2991,2019-08-29 09:00:00,163.88,127.12,65.5,64.5,1.0,1.0,137.75,113.08,79.86,163.71,158.01,410.93,0.0,1.0,1.0
2992,2019-08-29 08:00:00,163.79,128.86,65.74,64.83,1.0,1.0,137.73,112.14,82.08,163.88,158.05,410.93,0.0,1.0,1.0
2993,2019-08-29 07:00:00,163.2,127.91,65.66,64.87,1.0,1.0,137.22,111.23,83.81,158.51,149.43,410.93,0.62,1.0,1.0
2994,2019-08-29 06:00:00,163.92,125.01,65.65,64.38,1.0,1.0,136.89,111.2,80.83,125.72,111.13,232.46,0.0,0.47,0.05
2995,2019-08-29 05:00:00,163.66,124.77,65.17,64.68,1.0,1.0,136.87,111.13,85.7,127.34,105.43,107.08,0.0,0.0,0.0
2996,2019-08-29 04:00:00,163.52,125.16,65.2,64.5,1.0,1.0,137.41,111.8,81.5,130.91,105.48,106.17,0.0,0.0,0.0
2997,2019-08-29 03:00:00,163.73,125.08,65.85,64.24,1.0,1.0,137.16,111.06,83.12,135.38,106.48,105.21,0.0,0.0,0.0
2998,2019-08-29 02:00:00,163.76,124.69,65.85,64.28,1.0,1.0,134.56,109.78,85.19,146.12,112.63,103.85,0.0,0.0,0.0
2999,2019-08-29 01:00:00,163.66,125.05,65.97,64.15,1.0,1.0,134.27,109.87,81.58,150.79,135.1,102.36,0.0,0.0,0.0
3000,2019-08-29 00:00:00,163.7,125.34,65.88,64.43,1.0,1.0,133.22,109.13,85.75,152.68,142.24,100.42,0.0,0.0,0.0
3001,2019-08-28 23:00:00,163.83,124.76,66.06,64.38,1.0,1.0,132.63,108.64,81.23,156.3,152.67,119.23,0.0,0.0,0.0
3002,2019-08-28 22:00:00,163.31,124.02,64.98,64.38,1.0,1.0,131.47,108.12,81.97,164.55,158.67,429.0,0.0,1.0,1.0
3003,2019-08-28 21:00:00,162.96,124.3,65.63,64.4,1.0,1.0,130.73,108.24,78.21,164.57,158.67,429.0,0.0,1.0,1.0
3004,2019-08-28 20:00:00,162.44,124.25,65.78,64.05,1.0,1.0,130.17,109.84,70.73,164.39,158.67,429.0,0.0,1.0,1.0
3005,2019-08-28 19:00:00,161.95,124.17,65.25,63.65,1.0,1.0,129.45,110.24,67.69,164.62,159.1,429.0,0.0,1.0,1.0
3006,2019-08-28 18:00:00,162.15,124.33,64.64,63.73,1.0,1.0,129.45,111.15,63.86,163.98,158.74,429.0,0.0,1.0,1.0
3007,2019-08-28 17:00:00,161.98,124.04,65.3,64.17,1.0,1.0,129.45,111.15,64.91,164.18,159.52,429.0,0.0,1.0,1.0
3008,2019-08-28 16:00:00,161.76,124.15,64.9,64.34,1.0,1.0,129.45,110.22,66.86,164.54,159.52,429.0,0.0,1.0,1.0
3009,2019-08-28 15:00:00,161.47,124.08,65.2,63.96,1.0,1.0,129.52,110.14,67.56,164.56,159.52,429.0,0.0,1.0,1.0
3010,2019-08-28 14:00:00,161.88,124.78,65.49,64.89,1.0,1.0,130.75,110.19,70.04,164.28,159.52,429.0,0.0,1.0,1.0
3011,2019-08-28 13:00:00,162.44,125.47,65.66,64.81,1.0,1.0,131.99,111.41,70.89,164.25,159.52,429.0,0.0,1.0,1.0
3012,2019-08-28 12:00:00,163.2,126.55,64.91,64.62,1.0,1.0,134.61,112.67,71.57,163.54,158.73,429.0,0.0,1.0,1.0
3013,2019-08-28 11:00:00,163.43,127.22,65.1,64.34,1.0,1.0,136.54,114.49,74.96,163.59,158.49,429.0,0.0,1.0,1.0
3014,2019-08-28 10:00:00,163.44,127.29,65.6,64.57,1.0,1.0,137.42,114.61,80.76,163.85,158.49,429.0,0.0,1.0,1.0
3015,2019-08-28 09:00:00,163.22,125.57,65.38,64.44,1.0,1.0,137.34,113.26,87.76,163.85,158.02,429.0,0.0,1.0,1.0
3016,2019-08-28 08:00:00,163.44,129.21,66.33,64.89,1.0,1.0,138.63,114.4,88.28,163.53,157.48,429.0,0.0,1.0,1.0
3017,2019-08-28 07:00:00,162.81,125.77,65.95,64.87,1.0,1.0,136.78,112.29,92.0,159.78,151.18,429.0,0.57,1.0,1.0
3018,2019-08-28 06:00:00,163.52,124.07,65.49,64.53,1.0,1.0,136.18,112.15,89.91,130.68,115.21,231.89,0.0,0.47,0.05
3019,2019-08-28 05:00:00,163.58,124.22,65.48,64.58,1.0,1.0,135.69,111.25,91.48,132.86,110.16,103.24,0.0,0.0,0.0
3020,2019-08-28 04:00:00,163.55,123.98,65.23,64.47,1.0,1.0,135.26,111.15,89.1,136.81,112.91,102.75,0.0,0.0,0.0
3021,2019-08-28 03:00:00,163.3,124.34,65.82,64.47,1.0,1.0,134.98,111.5,90.58,141.25,121.49,102.26,0.0,0.0,0.0
3022,2019-08-28 02:00:00,163.06,124.34,64.78,64.47,1.0,1.0,135.26,110.81,89.82,145.8,131.43,101.74,0.0,0.0,0.0
