,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
3023,2019-08-28 01:00:00,163.23,124.56,65.1,64.47,1.0,1.0,132.97,110.11,89.78,150.71,137.44,101.12,0.0,0.0,0.0
3024,2019-08-28 00:00:00,162.99,124.16,65.28,64.47,1.0,1.0,131.89,108.68,86.63,154.25,142.93,100.18,0.0,0.0,0.0
3025,2019-08-27 23:00:00,163.46,124.51,64.81,64.47,1.0,1.0,131.03,108.36,83.66,157.92,153.48,120.62,0.0,0.0,0.0
3026,2019-08-27 22:00:00,162.92,125.63,64.98,64.77,1.0,1.0,132.43,109.79,81.58,164.76,159.36,430.1,0.0,1.0,1.0
3027,2019-08-27 21:00:00,162.78,125.09,65.14,64.57,1.0,1.0,129.17,108.13,84.21,164.86,159.46,430.1,0.0,1.0,1.0
3028,2019-08-27 20:00:00,162.39,124.56,64.78,64.18,1.0,1.0,129.08,109.54,72.71,165.18,159.46,430.1,0.0,1.0,1.0
3029,2019-08-27 19:00:00,161.96,125.0,64.47,64.39,1.0,1.0,131.43,113.64,58.84,160.34,153.76,420.21,0.0,1.0,0.85
3030,2019-08-27 18:00:00,161.29,126.25,64.41,64.37,1.0,1.0,136.96,121.38,48.95,155.6,150.44,353.12,0.0,1.0,0.0
3031,2019-08-27 17:00:00,161.79,126.29,64.46,64.38,1.0,1.0,135.35,121.85,49.79,157.67,152.91,348.2,0.0,1.0,0.0
3032,2019-08-27 16:00:00,161.02,124.83,64.38,64.63,1.0,1.0,130.74,113.69,59.44,158.53,153.85,346.86,0.0,1.0,0.0
3033,2019-08-27 15:00:00,161.48,124.89,64.61,64.63,1.0,1.0,129.65,110.21,67.62,160.25,155.22,349.75,0.0,1.0,0.0
3034,2019-08-27 14:00:00,161.09,124.67,65.63,64.63,1.0,1.0,128.71,109.79,68.22,162.55,158.1,369.87,0.0,1.0,0.23
3035,2019-08-27 13:00:00,161.53,124.41,65.63,64.63,1.0,1.0,129.62,109.64,73.35,164.34,159.52,421.92,0.0,1.0,1.0
3036,2019-08-27 12:00:00,161.88,125.36,65.63,64.63,1.0,1.0,131.4,110.36,71.12,164.11,159.52,421.92,0.0,1.0,1.0
3037,2019-08-27 11:00:00,162.61,127.04,65.63,64.63,1.0,1.0,133.58,111.77,70.73,164.05,159.52,421.92,0.0,1.0,1.0
3038,2019-08-27 10:00:00,163.15,127.76,65.62,64.77,1.0,1.0,135.6,112.23,74.72,163.87,158.42,421.92,0.0,1.0,1.0
3039,2019-08-27 09:00:00,163.07,129.13,64.63,65.16,1.0,1.0,136.54,112.04,79.51,163.36,158.09,421.92,0.0,1.0,1.0
3040,2019-08-27 08:00:00,163.13,130.25,65.96,65.37,1.0,1.0,136.79,111.52,83.61,163.32,157.05,421.92,0.0,1.0,1.0
3041,2019-08-27 07:00:00,162.87,125.06,65.6,65.18,1.0,1.0,135.78,110.81,85.17,160.05,151.87,421.92,0.57,1.0,1.0
3042,2019-08-27 06:00:00,163.05,124.88,65.7,64.43,1.0,1.0,135.55,110.21,82.68,135.74,123.46,217.36,0.0,0.47,0.05
3043,2019-08-27 05:00:00,163.14,124.41,65.59,65.05,1.0,1.0,134.79,110.21,85.76,137.97,122.75,89.19,0.0,0.0,0.0
3044,2019-08-27 04:00:00,162.99,124.93,65.94,65.03,1.0,1.0,134.51,109.32,86.0,140.96,126.54,88.83,0.0,0.0,0.0
3045,2019-08-27 03:00:00,162.65,124.73,65.61,64.73,1.0,1.0,133.77,109.0,84.94,143.71,130.68,88.37,0.0,0.0,0.0
3046,2019-08-27 02:00:00,162.27,124.51,65.86,64.87,1.0,1.0,132.81,108.43,86.34,146.49,134.61,87.85,0.0,0.0,0.0
3047,2019-08-27 01:00:00,162.13,123.72,65.94,64.8,1.0,1.0,132.16,108.15,85.47,149.93,138.27,87.09,0.0,0.0,0.0
3048,2019-08-27 00:00:00,162.36,123.45,65.16,64.78,1.0,1.0,131.16,108.27,84.19,153.64,143.38,86.34,0.0,0.0,0.0
3049,2019-08-26 23:00:00,162.27,123.78,65.63,64.78,1.0,1.0,130.61,108.22,84.53,157.1,153.17,107.29,0.0,0.0,0.0
3050,2019-08-26 22:00:00,161.82,123.25,65.06,64.78,1.0,1.0,129.38,107.26,84.81,164.73,159.24,422.16,0.0,1.0,1.0
3051,2019-08-26 21:00:00,161.46,123.22,65.65,64.78,1.0,1.0,128.98,108.0,78.8,165.04,159.21,422.16,0.0,1.0,1.0
3052,2019-08-26 20:00:00,161.1,122.47,64.94,64.78,1.0,1.0,129.21,109.71,70.2,156.68,150.39,393.31,0.0,1.0,0.55
3053,2019-08-26 19:00:00,160.9,122.53,64.87,64.78,1.0,1.0,129.88,110.65,67.07,158.38,153.33,368.12,0.0,1.0,0.0
3054,2019-08-26 18:00:00,160.39,123.39,64.88,64.78,1.0,1.0,130.64,111.29,65.79,163.22,157.92,408.27,0.0,1.0,0.68
3055,2019-08-26 17:00:00,160.44,123.72,65.2,64.78,1.0,1.0,130.64,111.29,65.72,155.48,150.23,366.89,0.0,1.0,0.22
3056,2019-08-26 16:00:00,160.71,124.12,65.85,64.7,1.0,1.0,130.64,111.29,66.3,158.79,153.93,351.59,0.0,1.0,0.0
3057,2019-08-26 15:00:00,161.03,125.22,65.26,64.66,1.0,1.0,130.15,111.29,67.91,161.36,156.64,348.16,0.0,1.0,0.0
3058,2019-08-26 14:00:00,160.2,123.78,65.42,65.35,1.0,1.0,129.2,110.42,68.4,163.98,159.61,407.67,0.0,1.0,0.68
3059,2019-08-26 13:00:00,159.99,123.7,65.46,64.96,1.0,1.0,129.38,109.86,73.01,164.33,159.52,428.39,0.0,1.0,1.0
3060,2019-08-26 12:00:00,160.78,125.36,65.44,65.51,1.0,1.0,131.53,110.48,73.1,164.46,159.52,428.39,0.0,1.0,1.0
3061,2019-08-26 11:00:00,161.71,126.64,66.06,65.85,1.0,1.0,133.78,112.18,70.14,164.06,158.86,428.39,0.0,1.0,1.0
3062,2019-08-26 10:00:00,162.28,130.54,66.36,65.72,1.0,1.0,136.18,112.47,73.49,164.03,158.52,428.39,0.0,1.0,1.0
3063,2019-08-26 09:00:00,162.98,126.91,65.27,65.7,1.0,1.0,138.14,113.31,78.55,163.87,157.98,428.39,0.0,1.0,1.0
3064,2019-08-26 08:00:00,163.21,126.99,65.37,65.69,1.0,1.0,137.35,111.7,82.86,163.51,157.68,428.39,0.0,1.0,1.0
3065,2019-08-26 07:00:00,162.56,128.38,66.45,65.59,1.0,1.0,136.22,110.7,83.89,158.93,150.07,428.39,0.58,1.0,1.0
3066,2019-08-26 06:00:00,162.97,124.59,66.19,65.34,1.0,1.0,135.7,110.28,82.83,134.23,106.84,236.33,0.0,0.47,0.05
3067,2019-08-26 05:00:00,162.82,124.94,66.3,65.57,1.0,1.0,135.6,109.56,81.82,142.79,114.43,112.39,0.0,0.0,0.0
3068,2019-08-26 04:00:00,162.2,123.7,66.24,65.76,1.0,1.0,134.72,109.27,84.92,140.66,126.45,111.99,0.0,0.0,0.0
3069,2019-08-26 03:00:00,162.1,124.57,66.35,64.74,1.0,1.0,134.18,108.53,82.23,142.11,130.64,111.16,0.0,0.0,0.0
3070,2019-08-26 02:00:00,162.37,124.47,65.44,64.56,1.0,1.0,133.55,108.27,82.55,144.94,133.95,110.16,0.0,0.0,0.0
3071,2019-08-26 01:00:00,162.63,123.9,65.32,65.34,1.0,1.0,132.77,108.23,82.25,148.35,137.56,109.19,0.0,0.0,0.0
3072,2019-08-26 00:00:00,162.34,124.28,65.46,64.95,1.0,1.0,131.83,107.56,81.16,152.17,142.71,108.42,0.0,0.0,0.0
3073,2019-08-25 23:00:00,162.07,124.32,65.39,64.78,1.0,1.0,130.84,107.28,82.23,155.19,150.93,106.61,0.0,0.0,0.0
3074,2019-08-25 22:00:00,161.61,124.28,65.43,64.78,1.0,1.0,130.12,107.28,78.69,163.8,158.18,401.42,0.0,0.85,0.85
3075,2019-08-25 21:00:00,161.0,123.48,66.32,64.78,1.0,1.0,129.61,107.46,79.87,163.93,158.3,428.39,0.0,1.0,1.0
3076,2019-08-25 20:00:00,160.52,123.81,66.64,64.78,1.0,1.0,128.64,109.22,73.29,164.02,158.3,428.39,0.0,1.0,1.0
3077,2019-08-25 19:00:00,159.15,123.65,66.64,64.78,1.0,1.0,129.35,109.73,74.69,163.95,158.3,428.39,0.0,1.0,1.0
3078,2019-08-25 18:00:00,159.56,122.74,66.06,64.78,1.0,1.0,130.22,110.3,70.76,163.59,158.71,428.39,0.0,1.0,1.0
3079,2019-08-25 17:00:00,160.29,123.75,65.51,64.78,1.0,1.0,130.62,110.42,68.84,163.59,158.35,428.39,0.0,1.0,1.0
3080,2019-08-25 16:00:00,160.31,123.31,65.54,65.27,1.0,1.0,130.03,110.06,71.57,164.06,159.31,428.39,0.0,1.0,1.0
3081,2019-08-25 15:00:00,160.58,124.1,65.42,65.94,1.0,1.0,129.5,109.63,72.07,164.21,159.57,428.39,0.0,1.0,1.0
3082,2019-08-25 14:00:00,161.0,124.22,65.42,65.94,1.0,1.0,128.64,108.54,74.22,164.06,159.09,428.39,0.0,1.0,1.0
3083,2019-08-25 13:00:00,161.52,125.86,65.42,65.94,1.0,1.0,130.0,109.17,73.46,163.88,159.24,428.39,0.0,1.0,1.0
3084,2019-08-25 12:00:00,161.79,130.15,66.29,65.94,1.0,1.0,131.73,110.4,74.87,164.19,158.95,428.39,0.0,1.0,1.0
3085,2019-08-25 11:00:00,162.32,126.36,65.37,64.86,1.0,1.0,133.97,111.83,76.4,163.79,158.57,428.39,0.0,1.0,1.0
3086,2019-08-25 10:00:00,162.95,125.98,65.2,64.84,1.0,1.0,136.37,112.32,79.74,164.09,158.38,428.39,0.0,1.0,1.0
3087,2019-08-25 09:00:00,163.57,125.7,65.2,64.82,1.0,1.0,137.6,111.64,82.16,163.46,157.42,428.39,0.0,1.0,1.0
3088,2019-08-25 08:00:00,164.03,126.59,65.55,64.77,1.0,1.0,137.54,111.29,83.77,163.03,156.7,428.39,0.0,1.0,1.0
3089,2019-08-25 07:00:00,163.87,125.09,65.29,64.81,1.0,1.0,137.38,110.62,86.21,162.34,153.88,428.39,0.6,1.0,1.0
3090,2019-08-25 06:00:00,163.59,125.63,65.29,64.79,1.0,1.0,136.65,110.45,86.34,130.89,117.75,278.53,0.0,0.62,0.2
3091,2019-08-25 05:00:00,163.18,124.8,65.2,64.78,1.0,1.0,135.91,110.13,84.07,129.65,108.63,107.63,0.0,0.0,0.0
3092,2019-08-25 04:00:00,163.45,125.64,65.2,64.78,1.0,1.0,135.41,109.29,85.64,133.78,113.31,107.63,0.0,0.0,0.0
3093,2019-08-25 03:00:00,163.71,126.29,65.53,64.82,1.0,1.0,134.85,109.29,83.01,137.8,120.79,106.78,0.0,0.0,0.0
3094,2019-08-25 02:00:00,163.74,126.22,65.45,64.79,1.0,1.0,133.95,108.74,83.51,142.09,127.24,106.65,0.0,0.0,0.0
3095,2019-08-25 01:00:00,163.74,125.72,65.45,64.59,1.0,1.0,133.24,108.28,83.25,146.44,131.77,105.87,0.0,0.0,0.0
3096,2019-08-25 00:00:00,163.47,126.03,65.44,64.64,1.0,1.0,132.42,107.91,82.32,150.1,135.66,105.45,0.0,0.0,0.0
3097,2019-08-24 23:00:00,163.02,124.99,65.36,64.42,1.0,1.0,130.96,107.26,84.13,154.21,146.1,104.41,0.0,0.0,0.0
3098,2019-08-24 22:00:00,162.7,125.31,65.36,64.71,1.0,1.0,130.07,107.26,83.96,161.91,154.92,313.74,0.85,0.0,0.0
3099,2019-08-24 21:00:00,162.14,124.48,65.36,65.07,1.0,1.0,128.92,107.51,80.91,162.52,155.68,332.11,1.0,0.0,0.0
3100,2019-08-24 20:00:00,161.28,124.62,65.36,64.7,1.0,1.0,129.06,109.04,71.64,163.25,156.12,331.09,1.0,0.0,0.0
3101,2019-08-24 19:00:00,160.68,124.13,65.36,64.52,1.0,1.0,129.58,110.05,67.56,163.22,156.05,332.94,1.0,0.0,0.0
3102,2019-08-24 18:00:00,160.43,123.88,65.47,65.23,1.0,1.0,129.58,110.28,70.33,162.76,156.67,334.55,1.0,0.0,0.0
3103,2019-08-24 17:00:00,160.97,124.22,65.48,65.57,1.0,1.0,129.58,110.32,66.51,162.76,157.14,335.69,1.0,0.0,0.0
3104,2019-08-24 16:00:00,160.64,124.54,65.53,65.16,1.0,1.0,129.58,110.3,69.01,162.76,157.14,346.16,1.0,0.0,0.0
3105,2019-08-24 15:00:00,160.78,124.32,65.69,64.82,1.0,1.0,129.02,109.27,71.27,162.76,157.14,347.06,1.0,0.0,0.0
3106,2019-08-24 14:00:00,161.42,124.75,65.69,64.66,1.0,1.0,129.07,109.24,71.42,162.97,157.26,345.03,1.0,0.0,0.0
3107,2019-08-24 13:00:00,161.44,124.82,65.69,64.05,1.0,1.0,130.13,109.46,74.4,165.17,159.6,398.46,1.0,0.57,0.0
3108,2019-08-24 12:00:00,162.2,125.5,65.64,64.66,1.0,1.0,132.2,110.53,73.27,165.38,159.4,429.0,1.0,1.0,0.0
3109,2019-08-24 11:00:00,162.91,129.75,65.72,65.41,1.0,1.0,134.85,112.13,75.83,165.37,159.26,429.0,1.0,1.0,0.0
3110,2019-08-24 10:00:00,163.13,127.82,65.67,65.14,1.0,1.0,136.89,112.42,78.97,164.18,157.41,429.0,1.0,1.0,0.0
3111,2019-08-24 09:00:00,163.94,125.48,65.05,64.69,1.0,1.0,138.13,111.98,80.39,163.08,156.72,429.0,1.0,1.0,0.0
3112,2019-08-24 08:00:00,164.06,125.92,66.0,64.7,1.0,1.0,138.08,111.29,80.9,164.83,158.83,429.0,1.0,1.0,0.33
3113,2019-08-24 07:00:00,164.05,125.16,65.27,64.66,1.0,1.0,138.06,111.11,83.55,162.19,153.42,429.0,1.0,1.0,0.95
3114,2019-08-24 06:00:00,163.76,125.21,65.07,64.82,1.0,1.0,137.3,110.45,84.73,130.71,117.21,287.55,0.62,0.2,0.0
3115,2019-08-24 05:00:00,163.46,125.33,65.42,64.71,1.0,1.0,136.95,110.42,83.14,127.82,107.2,124.99,0.0,0.0,0.0
3116,2019-08-24 04:00:00,163.7,125.12,66.33,64.59,1.0,1.0,135.98,110.11,85.2,131.23,109.93,124.64,0.0,0.0,0.0
3117,2019-08-24 03:00:00,163.56,125.19,66.33,64.59,1.0,1.0,135.61,109.95,83.08,135.66,116.13,123.75,0.0,0.0,0.0
3118,2019-08-24 02:00:00,163.55,125.62,66.31,64.57,1.0,1.0,135.44,109.27,84.24,140.14,124.48,123.06,0.0,0.0,0.0
3119,2019-08-24 01:00:00,163.28,124.21,66.12,64.47,1.0,1.0,135.9,110.43,83.01,144.3,128.93,122.33,0.0,0.0,0.0
3120,2019-08-24 00:00:00,163.03,124.14,66.12,64.47,1.0,1.0,134.74,109.52,82.94,148.67,133.03,121.42,0.0,0.0,0.0
3121,2019-08-23 23:00:00,163.13,124.62,66.12,64.47,1.0,1.0,135.07,111.0,84.82,152.87,142.88,120.12,0.0,0.0,0.0
3122,2019-08-23 22:00:00,162.75,124.5,66.12,64.47,1.0,1.0,132.17,108.46,85.89,161.96,154.67,334.3,0.85,0.0,0.0
3123,2019-08-23 21:00:00,162.51,124.06,65.8,64.47,1.0,1.0,131.14,108.95,80.6,162.64,154.64,356.81,1.0,0.0,0.0
3124,2019-08-23 20:00:00,161.99,122.76,65.6,64.38,1.0,1.0,130.86,110.24,71.9,162.64,155.3,357.56,1.0,0.0,0.0
3125,2019-08-23 19:00:00,161.64,124.16,65.98,64.46,1.0,1.0,130.6,110.86,67.68,162.64,155.8,357.0,1.0,0.0,0.0
3126,2019-08-23 18:00:00,161.72,124.42,65.24,64.44,1.0,1.0,130.6,110.84,66.31,162.64,155.8,358.24,1.0,0.0,0.0
3127,2019-08-23 17:00:00,161.84,124.96,65.24,64.31,1.0,1.0,130.82,111.16,64.82,162.64,155.8,354.3,1.0,0.0,0.0
3128,2019-08-23 16:00:00,161.43,124.57,65.24,64.41,1.0,1.0,131.38,111.99,66.8,162.64,155.8,356.17,1.0,0.0,0.0
3129,2019-08-23 15:00:00,161.46,124.17,65.74,65.25,1.0,1.0,131.85,110.79,69.23,162.64,155.8,355.05,1.0,0.0,0.0
3130,2019-08-23 14:00:00,162.0,124.45,65.57,65.3,1.0,1.0,133.44,111.25,69.19,163.11,155.8,354.16,1.0,0.0,0.0
3131,2019-08-23 13:00:00,162.45,124.35,65.63,65.09,1.0,1.0,135.56,112.56,70.76,163.92,155.8,353.75,1.0,0.0,0.0
3132,2019-08-23 12:00:00,163.04,125.43,65.6,64.73,1.0,1.0,137.12,113.33,71.88,162.73,155.8,351.58,1.0,0.0,0.0
3133,2019-08-23 11:00:00,163.68,126.08,65.39,64.1,1.0,1.0,138.45,113.82,70.38,162.58,155.14,352.18,1.0,0.0,0.0
3134,2019-08-23 10:00:00,163.68,127.88,65.99,64.85,1.0,1.0,138.06,112.42,77.83,162.58,154.7,354.37,1.0,0.0,0.0
3135,2019-08-23 09:00:00,163.6,127.13,65.9,65.17,1.0,1.0,137.91,111.97,82.31,161.96,153.3,355.1,1.0,0.0,0.0
3136,2019-08-23 08:00:00,163.96,129.84,66.23,65.02,1.0,1.0,137.71,111.42,83.84,161.39,153.47,357.22,1.0,0.0,0.0
3137,2019-08-23 07:00:00,163.71,127.57,65.86,65.24,1.0,1.0,137.49,111.42,86.36,162.54,153.36,428.27,1.0,0.97,0.75
3138,2019-08-23 06:00:00,163.96,125.88,65.54,64.84,1.0,1.0,137.46,111.84,87.7,130.77,116.3,273.57,0.63,0.22,0.0
3139,2019-08-23 05:00:00,163.96,125.01,65.77,64.85,1.0,1.0,137.11,112.29,92.08,129.26,106.67,107.92,0.0,0.0,0.0
3140,2019-08-23 04:00:00,163.68,124.94,65.61,64.91,1.0,1.0,136.4,112.14,96.46,133.12,110.88,107.75,0.0,0.0,0.0
3141,2019-08-23 03:00:00,163.75,125.22,65.42,64.9,1.0,1.0,136.23,111.85,97.72,137.37,118.62,107.75,0.0,0.0,0.0
3142,2019-08-23 02:00:00,163.8,125.41,65.52,64.93,1.0,1.0,135.67,111.47,97.87,141.67,126.94,107.59,0.0,0.0,0.0
3143,2019-08-23 01:00:00,163.8,124.87,65.47,65.11,1.0,1.0,134.7,111.3,95.47,146.0,131.29,106.78,0.0,0.0,0.0
3144,2019-08-23 00:00:00,163.49,124.06,65.18,65.0,1.0,1.0,133.68,109.52,93.85,149.6,135.01,106.78,0.0,0.0,0.0
3145,2019-08-22 23:00:00,163.16,124.14,65.51,64.9,1.0,1.0,132.72,109.45,89.76,153.82,145.28,105.88,0.0,0.0,0.0
3146,2019-08-22 22:00:00,162.82,124.09,65.27,65.29,1.0,1.0,131.99,108.48,89.13,162.39,154.03,320.86,0.85,0.0,0.0
3147,2019-08-22 21:00:00,162.81,123.89,65.74,65.34,1.0,1.0,131.25,108.51,82.45,163.0,154.44,341.03,1.0,0.0,0.0
3148,2019-08-22 20:00:00,162.54,123.14,64.96,65.11,1.0,1.0,130.58,109.87,75.45,163.0,155.25,340.89,1.0,0.0,0.0
3149,2019-08-22 19:00:00,162.38,124.46,64.93,65.51,1.0,1.0,130.11,110.46,68.31,163.0,156.03,340.66,1.0,0.0,0.0
3150,2019-08-22 18:00:00,162.09,125.36,65.38,65.18,1.0,1.0,129.47,110.46,65.48,163.0,156.23,341.14,1.0,0.0,0.0
3151,2019-08-22 17:00:00,162.21,124.64,64.53,64.08,1.0,1.0,129.47,110.46,65.76,163.0,156.23,341.45,1.0,0.0,0.0
3152,2019-08-22 16:00:00,161.59,123.99,64.38,64.21,1.0,1.0,129.47,110.46,67.7,163.0,156.23,338.82,1.0,0.0,0.0
3153,2019-08-22 15:00:00,161.41,123.89,64.38,64.67,1.0,1.0,129.47,109.79,69.7,163.61,157.36,358.51,1.0,0.0,0.0
3154,2019-08-22 14:00:00,161.67,123.26,64.38,64.38,1.0,1.0,130.31,110.41,70.97,166.03,160.44,399.91,1.0,0.5,0.0
3155,2019-08-22 13:00:00,162.47,124.67,64.38,64.65,1.0,1.0,131.92,110.7,71.23,165.81,159.83,429.73,1.0,1.0,0.0
3156,2019-08-22 12:00:00,163.02,126.03,64.5,64.77,1.0,1.0,134.09,112.65,71.55,165.56,159.83,429.73,1.0,1.0,0.0
3157,2019-08-22 11:00:00,163.12,127.04,65.6,64.66,1.0,1.0,138.07,115.13,76.45,164.67,158.84,429.73,1.0,1.0,0.0
3158,2019-08-22 10:00:00,163.54,127.43,65.59,65.13,1.0,1.0,138.47,113.97,81.77,164.21,158.16,429.73,1.0,1.0,0.0
3159,2019-08-22 09:00:00,163.73,127.68,65.67,65.09,1.0,1.0,137.48,111.76,84.89,164.44,158.46,429.73,1.0,1.0,0.0
3160,2019-08-22 08:00:00,164.11,128.68,66.08,65.61,1.0,1.0,137.25,111.47,87.78,164.65,158.23,429.73,1.0,1.0,0.12
3161,2019-08-22 07:00:00,163.39,126.62,65.83,65.24,1.0,1.0,136.57,110.53,87.94,163.02,153.87,429.73,1.0,1.0,0.95
3162,2019-08-22 06:00:00,163.55,126.36,65.79,65.12,1.0,1.0,136.34,110.9,87.47,131.82,116.93,282.19,0.62,0.2,0.0
3163,2019-08-22 05:00:00,163.57,125.13,64.9,65.85,1.0,1.0,135.63,110.51,92.86,129.48,106.57,118.38,0.0,0.0,0.0
3164,2019-08-22 04:00:00,163.24,124.53,64.72,65.12,1.0,1.0,137.01,111.64,89.85,133.28,110.56,118.25,0.0,0.0,0.0
3165,2019-08-22 03:00:00,163.25,124.35,65.8,64.6,1.0,1.0,135.9,110.91,89.97,137.47,116.48,118.22,0.0,0.0,0.0
3166,2019-08-22 02:00:00,163.05,124.21,66.06,64.78,1.0,1.0,133.99,109.66,91.32,141.78,125.42,117.28,0.0,0.0,0.0
3167,2019-08-22 01:00:00,162.5,124.22,66.01,64.65,1.0,1.0,132.9,109.47,89.28,146.19,130.21,117.24,0.0,0.0,0.0
3168,2019-08-22 00:00:00,162.05,124.12,65.97,64.87,1.0,1.0,131.66,108.06,90.06,149.9,133.8,116.3,0.0,0.0,0.0
3169,2019-08-21 23:00:00,162.12,123.35,65.71,64.82,1.0,1.0,130.95,108.42,89.29,153.77,144.79,115.55,0.0,0.0,0.0
3170,2019-08-21 22:00:00,162.04,123.33,65.82,64.69,1.0,1.0,129.76,107.58,86.02,162.24,155.31,324.89,0.85,0.0,0.0
3171,2019-08-21 21:00:00,161.22,122.76,65.82,65.01,1.0,1.0,128.97,107.86,80.88,163.29,155.71,341.61,1.0,0.0,0.0
3172,2019-08-21 20:00:00,160.46,122.9,65.82,64.72,1.0,1.0,129.02,108.97,74.93,163.74,156.04,339.46,1.0,0.0,0.0
3173,2019-08-21 19:00:00,160.16,122.3,65.82,64.81,1.0,1.0,129.05,110.32,69.85,163.74,156.04,346.51,1.0,0.0,0.0
3174,2019-08-21 18:00:00,160.07,123.09,65.82,64.94,1.0,1.0,130.03,110.94,69.38,163.7,156.98,349.85,1.0,0.0,0.0
3175,2019-08-21 17:00:00,160.22,122.91,65.82,65.01,1.0,1.0,130.03,111.54,67.0,162.64,157.45,357.41,1.0,0.0,0.0
3176,2019-08-21 16:00:00,160.63,123.88,65.82,64.99,1.0,1.0,129.83,111.24,69.94,162.95,157.74,354.38,1.0,0.0,0.0
3177,2019-08-21 15:00:00,160.92,124.28,65.7,64.99,1.0,1.0,129.02,110.08,67.79,165.73,160.09,284.07,1.0,0.45,0.0
3178,2019-08-21 14:00:00,161.01,124.24,65.48,64.99,1.0,1.0,129.26,109.95,71.27,165.72,159.77,220.21,1.0,1.0,0.0
3179,2019-08-21 13:00:00,160.51,123.56,65.9,65.13,1.0,1.0,130.63,110.77,69.7,165.61,159.77,220.21,1.0,1.0,0.0
3180,2019-08-21 12:00:00,161.47,125.45,65.83,64.9,1.0,1.0,132.8,112.15,74.84,165.53,159.77,220.21,1.0,1.0,0.0
3181,2019-08-21 11:00:00,162.27,126.74,65.94,65.32,1.0,1.0,135.2,112.87,78.51,164.73,159.12,220.21,1.0,1.0,0.0
3182,2019-08-21 10:00:00,163.18,127.7,66.4,65.18,1.0,1.0,137.87,114.01,76.03,164.43,158.5,220.21,1.0,1.0,0.0
3183,2019-08-21 09:00:00,162.91,128.43,66.28,65.56,1.0,1.0,138.64,113.21,81.94,163.39,156.78,220.21,1.0,1.0,0.0
3184,2019-08-21 08:00:00,163.51,130.28,66.75,65.99,1.0,1.0,138.8,112.97,85.57,165.44,158.82,220.21,1.0,1.0,0.35
3185,2019-08-21 07:00:00,163.69,125.43,66.06,65.64,1.0,1.0,138.46,112.95,88.41,161.66,151.61,220.21,1.0,1.0,0.95
3186,2019-08-21 06:00:00,163.38,125.36,65.91,65.33,1.0,1.0,138.64,112.21,92.2,130.05,115.27,220.8,0.62,0.2,0.0
3187,2019-08-21 05:00:00,163.56,125.97,65.68,64.99,1.0,1.0,137.66,111.59,89.12,128.97,105.42,221.17,0.0,0.0,0.0
3188,2019-08-21 04:00:00,163.67,125.73,65.8,65.16,1.0,1.0,136.63,110.69,88.85,132.96,108.97,218.99,0.0,0.0,0.0
3189,2019-08-21 03:00:00,163.36,124.95,65.69,65.09,1.0,1.0,136.07,109.83,88.15,137.18,115.95,218.25,0.0,0.0,0.0
3190,2019-08-21 02:00:00,162.87,124.62,65.69,65.17,1.0,1.0,135.01,109.53,88.5,141.72,126.39,217.23,0.0,0.0,0.0
3191,2019-08-21 01:00:00,163.1,124.69,65.69,65.3,1.0,1.0,134.44,108.87,88.72,145.99,131.45,216.74,0.0,0.0,0.0
3192,2019-08-21 00:00:00,163.03,124.39,65.69,65.3,1.0,1.0,133.55,108.63,85.06,149.64,135.34,215.37,0.0,0.0,0.0
3193,2019-08-20 23:00:00,162.48,123.39,65.69,65.3,1.0,1.0,132.59,108.59,87.3,153.32,144.52,213.89,0.0,0.0,0.0
3194,2019-08-20 22:00:00,161.99,123.2,65.69,65.3,1.0,1.0,131.69,107.62,82.41,162.92,154.88,412.23,0.85,0.0,0.0
3195,2019-08-20 21:00:00,161.88,123.33,65.91,65.23,1.0,1.0,130.8,108.07,80.3,163.68,155.38,430.71,1.0,0.0,0.0
3196,2019-08-20 20:00:00,161.71,123.05,65.76,65.07,1.0,1.0,130.23,110.17,73.45,163.68,155.56,430.71,1.0,0.0,0.0
3197,2019-08-20 19:00:00,161.4,122.72,65.66,64.78,1.0,1.0,130.01,110.32,69.86,163.68,155.64,430.71,1.0,0.0,0.0
3198,2019-08-20 18:00:00,160.97,122.98,65.61,64.91,1.0,1.0,129.22,110.57,69.9,163.68,156.6,430.71,1.0,0.0,0.0
3199,2019-08-20 17:00:00,160.96,123.37,64.96,64.23,1.0,1.0,129.22,110.64,66.39,163.68,156.78,430.71,1.0,0.0,0.0
3200,2019-08-20 16:00:00,161.23,123.87,65.14,64.29,1.0,1.0,129.22,109.89,68.66,163.12,156.3,430.71,1.0,0.0,0.0
3201,2019-08-20 15:00:00,161.38,124.42,65.2,64.48,1.0,1.0,129.47,110.04,68.46,162.33,155.98,430.24,1.0,0.0,0.0
3202,2019-08-20 14:00:00,161.22,125.54,65.85,65.19,1.0,1.0,130.63,109.68,70.45,162.33,155.98,429.48,1.0,0.0,0.0
3203,2019-08-20 13:00:00,161.72,124.48,65.46,64.8,1.0,1.0,131.81,110.64,70.97,162.33,155.09,417.63,1.0,0.0,0.0
3204,2019-08-20 12:00:00,162.54,126.56,65.51,64.79,1.0,1.0,133.91,111.6,73.3,164.31,158.65,381.36,1.0,0.37,0.0
3205,2019-08-20 11:00:00,163.25,127.53,65.54,64.87,1.0,1.0,136.29,112.98,74.97,164.47,158.72,430.34,1.0,1.0,0.0
3206,2019-08-20 10:00:00,163.92,127.03,65.24,64.57,1.0,1.0,138.39,113.73,80.12,164.26,158.37,430.34,1.0,1.0,0.0
3207,2019-08-20 09:00:00,164.33,128.35,65.56,64.88,1.0,1.0,139.6,113.82,81.92,163.79,157.16,430.34,1.0,1.0,0.0
3208,2019-08-20 08:00:00,164.65,131.03,65.9,65.16,1.0,1.0,139.35,113.23,86.64,165.1,158.44,430.34,1.0,1.0,0.27
3209,2019-08-20 07:00:00,164.48,128.96,65.82,64.99,1.0,1.0,138.69,112.66,90.81,160.97,151.15,430.33,1.0,1.0,0.95
3210,2019-08-20 06:00:00,163.9,126.37,65.53,64.89,1.0,1.0,139.12,113.21,92.89,128.95,114.04,262.92,0.62,0.2,0.0
3211,2019-08-20 05:00:00,164.27,126.08,65.23,64.48,1.0,1.0,138.33,112.01,90.38,128.34,105.3,89.56,0.0,0.0,0.0
3212,2019-08-20 04:00:00,164.36,125.77,65.29,64.5,1.0,1.0,137.68,112.07,92.14,132.48,108.47,88.7,0.0,0.0,0.0
3213,2019-08-20 03:00:00,164.33,126.08,65.44,64.7,1.0,1.0,136.88,111.53,90.36,136.58,117.1,88.58,0.0,0.0,0.0
3214,2019-08-20 02:00:00,163.94,125.95,65.37,64.72,1.0,1.0,136.21,110.66,92.92,141.03,126.12,88.37,0.0,0.0,0.0
3215,2019-08-20 01:00:00,163.79,125.38,65.2,64.56,1.0,1.0,135.37,110.66,90.1,145.19,130.29,87.61,0.0,0.0,0.0
3216,2019-08-20 00:00:00,163.7,125.6,65.3,64.64,1.0,1.0,134.43,109.48,86.57,148.67,133.66,87.61,0.0,0.0,0.0
3217,2019-08-19 23:00:00,163.52,124.7,65.3,64.63,1.0,1.0,133.64,108.66,88.04,152.99,144.0,87.13,0.0,0.0,0.0
3218,2019-08-19 22:00:00,163.41,124.66,65.24,64.56,1.0,1.0,132.6,108.66,87.49,161.76,154.31,301.88,0.85,0.0,0.0
3219,2019-08-19 21:00:00,163.39,124.23,65.24,64.56,1.0,1.0,131.29,109.03,83.54,163.11,154.53,322.33,1.0,0.0,0.0
3220,2019-08-19 20:00:00,162.5,124.12,65.24,64.56,1.0,1.0,131.34,110.61,73.96,163.49,155.44,322.14,1.0,0.0,0.0
3221,2019-08-19 19:00:00,162.15,124.32,65.24,64.56,1.0,1.0,131.29,110.8,69.58,163.49,155.49,323.09,1.0,0.0,0.0
3222,2019-08-19 18:00:00,162.0,124.96,65.24,64.56,1.0,1.0,131.29,111.42,67.63,163.49,155.97,322.6,1.0,0.0,0.0
3223,2019-08-19 17:00:00,161.78,124.44,65.24,64.56,1.0,1.0,132.34,112.56,64.12,163.49,156.59,322.44,1.0,0.0,0.0
3224,2019-08-19 16:00:00,161.96,124.3,65.24,64.56,1.0,1.0,132.05,111.95,66.63,162.78,155.92,325.37,1.0,0.0,0.0
3225,2019-08-19 15:00:00,161.85,126.03,65.42,64.69,1.0,1.0,132.03,111.49,66.74,162.33,155.56,316.52,1.0,0.0,0.0
3226,2019-08-19 14:00:00,162.48,125.45,65.6,64.65,1.0,1.0,133.68,111.5,73.4,162.33,155.46,321.13,1.0,0.0,0.0
3227,2019-08-19 13:00:00,163.08,125.42,65.54,64.53,1.0,1.0,135.99,113.72,71.57,164.29,158.46,373.88,1.0,0.43,0.0
3228,2019-08-19 12:00:00,163.36,127.31,65.54,64.78,1.0,1.0,137.98,114.51,71.88,164.97,158.12,427.73,1.0,1.0,0.0
3229,2019-08-19 11:00:00,164.2,128.56,65.54,64.81,1.0,1.0,139.22,115.18,74.08,164.81,158.12,429.87,1.0,1.0,0.0
3230,2019-08-19 10:00:00,163.82,130.43,66.06,65.36,1.0,1.0,140.62,115.25,82.22,164.21,157.77,424.48,1.0,1.0,0.0
3231,2019-08-19 09:00:00,163.82,130.43,66.06,65.36,1.0,1.0,139.19,113.33,87.01,163.46,156.22,425.53,1.0,1.0,0.0
3232,2019-08-19 08:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.82,112.51,86.54,164.69,158.07,426.48,1.0,1.0,0.33
3233,2019-08-19 07:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.73,112.58,90.52,156.26,146.03,426.4,1.0,1.0,0.8
3234,2019-08-19 06:00:00,163.82,130.43,66.06,65.36,1.0,1.0,135.36,109.6,93.69,127.38,110.11,201.08,0.47,0.05,0.0
3235,2019-08-19 05:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.32,111.45,91.01,128.05,104.9,84.43,0.0,0.0,0.0
3236,2019-08-19 04:00:00,163.82,130.43,66.06,65.36,1.0,1.0,134.47,109.35,94.22,132.26,108.75,84.43,0.0,0.0,0.0
3237,2019-08-19 03:00:00,163.82,130.43,66.06,65.36,1.0,1.0,132.61,108.19,90.27,136.32,115.95,84.43,0.0,0.0,0.0
3238,2019-08-19 02:00:00,163.82,130.43,66.06,65.36,1.0,1.0,134.3,108.26,92.64,140.81,124.94,84.43,0.0,0.0,0.0
3239,2019-08-19 01:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.16,111.04,88.28,144.87,129.07,84.43,0.0,0.0,0.0
3240,2019-08-19 00:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.89,111.69,84.4,148.53,132.69,84.43,0.0,0.0,0.0
3241,2019-08-18 23:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.14,111.22,84.61,153.47,144.34,98.12,0.0,0.0,0.0
3242,2019-08-18 22:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.91,111.22,83.49,162.39,153.31,311.62,1.0,0.0,0.0
3243,2019-08-18 21:00:00,163.82,130.43,66.06,65.36,1.0,1.0,135.62,110.48,82.82,162.39,153.67,311.18,1.0,0.0,0.0
3244,2019-08-18 20:00:00,163.82,130.43,66.06,65.36,1.0,1.0,134.81,112.04,71.57,162.39,154.54,312.61,1.0,0.0,0.0
3245,2019-08-18 19:00:00,163.82,130.43,66.06,65.36,1.0,1.0,134.16,112.23,69.29,163.04,154.94,323.41,1.0,0.0,0.0
3246,2019-08-18 18:00:00,163.82,130.43,66.06,65.36,1.0,1.0,133.59,112.81,71.91,163.18,155.34,324.04,1.0,0.0,0.0
3247,2019-08-18 17:00:00,163.82,130.43,66.06,65.36,1.0,1.0,133.62,113.03,70.83,163.37,155.37,322.23,1.0,0.0,0.0
3248,2019-08-18 16:00:00,163.82,130.43,66.06,65.36,1.0,1.0,134.11,112.97,72.44,162.43,155.93,322.83,1.0,0.0,0.0
3249,2019-08-18 15:00:00,163.82,130.43,66.06,65.36,1.0,1.0,135.07,112.86,73.19,165.25,159.24,405.82,1.0,0.72,0.0
3250,2019-08-18 14:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.78,112.97,73.94,165.22,159.09,428.2,1.0,1.0,0.0
3251,2019-08-18 13:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.14,113.37,76.57,165.5,159.02,429.54,1.0,1.0,0.0
3252,2019-08-18 12:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.06,111.22,77.09,164.98,159.03,426.55,1.0,1.0,0.0
3253,2019-08-18 11:00:00,163.82,130.43,66.06,65.36,1.0,1.0,136.87,113.06,78.5,164.73,158.16,423.57,1.0,1.0,0.0
3254,2019-08-18 10:00:00,163.82,130.43,66.06,65.36,1.0,1.0,138.07,110.82,81.34,164.31,157.29,420.48,1.0,1.0,0.0
3255,2019-08-18 09:00:00,163.15,127.75,66.7,65.57,1.0,1.0,135.68,110.54,86.04,163.55,156.53,422.18,1.0,1.0,0.0
3256,2019-08-18 08:00:00,163.87,125.82,65.32,65.04,1.0,1.0,137.35,110.98,86.5,163.45,156.69,430.15,1.0,1.0,0.0
3257,2019-08-18 07:00:00,164.02,125.95,66.09,64.91,1.0,1.0,137.39,110.98,86.38,157.82,147.57,428.44,1.0,1.0,0.8
3258,2019-08-18 06:00:00,164.22,125.85,65.55,64.32,1.0,1.0,137.45,111.12,87.73,129.33,111.94,213.21,0.47,0.05,0.0
3259,2019-08-18 05:00:00,163.94,126.49,65.47,64.79,1.0,1.0,137.17,110.98,86.25,129.91,104.83,101.93,0.0,0.0,0.0
3260,2019-08-18 04:00:00,163.89,126.63,65.19,64.62,1.0,1.0,136.9,110.98,87.76,134.15,109.18,100.9,0.0,0.0,0.0
3261,2019-08-18 03:00:00,164.18,126.37,65.25,65.71,1.0,1.0,136.61,110.33,85.4,138.62,120.76,100.18,0.0,0.0,0.0
3262,2019-08-18 02:00:00,164.38,126.31,65.13,65.16,1.0,1.0,136.09,109.84,87.59,143.54,129.86,100.25,0.0,0.0,0.0
3263,2019-08-18 01:00:00,164.28,126.28,65.99,64.81,1.0,1.0,135.0,109.53,89.03,147.11,134.5,99.69,0.0,0.0,0.0
3264,2019-08-18 00:00:00,164.13,126.59,65.17,64.81,1.0,1.0,134.41,109.08,86.12,150.71,139.25,97.51,0.0,0.0,0.0
3265,2019-08-17 23:00:00,163.91,126.66,66.28,64.81,1.0,1.0,135.27,110.17,87.26,155.31,150.04,109.93,0.0,0.0,0.0
3266,2019-08-17 22:00:00,163.99,125.77,65.3,64.87,1.0,1.0,132.6,107.94,87.34,166.0,157.64,416.34,0.75,0.0,1.0
3267,2019-08-17 21:00:00,163.7,125.65,65.38,65.07,1.0,1.0,131.56,107.96,84.04,156.85,148.97,349.15,0.05,0.0,1.0
3268,2019-08-17 20:00:00,162.95,125.15,65.39,64.72,1.0,1.0,131.29,109.74,74.99,157.78,150.16,344.42,0.0,0.0,1.0
3269,2019-08-17 19:00:00,162.4,125.36,65.39,64.72,1.0,1.0,130.65,109.39,72.39,157.94,150.63,354.46,0.0,0.0,1.0
3270,2019-08-17 18:00:00,162.18,125.52,65.39,64.72,1.0,1.0,130.33,110.03,69.0,157.94,151.59,352.87,0.0,0.0,1.0
3271,2019-08-17 17:00:00,161.87,125.62,65.39,64.72,1.0,1.0,130.03,109.98,72.22,157.94,151.59,354.71,0.0,0.0,1.0
3272,2019-08-17 16:00:00,161.75,124.37,65.41,64.81,1.0,1.0,130.33,110.08,73.03,157.94,151.59,361.7,0.0,0.0,1.0
3273,2019-08-17 15:00:00,161.95,125.46,65.52,65.07,1.0,1.0,130.7,109.74,74.07,157.94,151.59,355.8,0.0,0.0,1.0
3274,2019-08-17 14:00:00,162.23,124.49,65.92,65.37,1.0,1.0,132.09,110.03,74.88,157.94,151.59,351.5,0.0,0.0,1.0
3275,2019-08-17 13:00:00,162.89,125.17,65.57,64.53,1.0,1.0,133.96,110.15,78.31,159.28,152.97,350.81,0.0,0.0,1.0
3276,2019-08-17 12:00:00,163.42,126.79,65.57,64.53,1.0,1.0,136.3,112.01,75.23,166.32,159.35,397.04,0.5,0.0,1.0
3277,2019-08-17 11:00:00,163.57,125.96,65.57,64.95,1.0,1.0,139.48,113.66,76.39,158.06,150.65,369.19,0.2,0.0,1.0
3278,2019-08-17 10:00:00,163.77,126.99,65.49,65.19,1.0,1.0,137.93,111.0,82.72,166.19,159.11,391.85,0.45,0.0,1.0
3279,2019-08-17 09:00:00,164.07,125.66,64.77,65.08,1.0,1.0,137.59,111.16,86.6,158.51,150.35,385.32,0.4,0.0,1.0
3280,2019-08-17 08:00:00,163.91,125.73,64.69,64.83,1.0,1.0,137.06,110.69,87.98,166.25,159.26,396.27,0.55,0.18,1.0
3281,2019-08-17 07:00:00,163.49,125.9,65.8,64.86,1.0,1.0,134.01,108.21,89.86,158.5,148.16,422.28,1.0,0.8,1.0
3282,2019-08-17 06:00:00,164.07,125.37,65.82,64.53,1.0,1.0,131.79,107.52,90.96,127.0,110.45,238.64,0.05,0.0,0.47
3283,2019-08-17 05:00:00,164.13,125.38,65.59,64.87,1.0,1.0,138.44,110.89,86.46,128.3,104.26,106.8,0.0,0.0,0.0
3284,2019-08-17 04:00:00,163.84,125.46,65.8,64.98,1.0,1.0,136.01,109.81,87.64,132.53,108.74,106.17,0.0,0.0,0.0
3285,2019-08-17 03:00:00,163.88,125.3,65.64,64.84,1.0,1.0,135.8,109.81,87.51,136.56,119.93,106.17,0.0,0.0,0.0
3286,2019-08-17 02:00:00,163.78,124.9,65.77,64.84,1.0,1.0,135.23,109.63,89.18,141.2,128.3,105.89,0.0,0.0,0.0
3287,2019-08-17 01:00:00,163.99,124.88,65.82,64.84,1.0,1.0,133.86,108.16,90.58,144.44,132.61,105.19,0.0,0.0,0.0
3288,2019-08-17 00:00:00,163.97,124.93,65.82,64.84,1.0,1.0,133.59,108.45,86.76,148.03,137.58,105.19,0.0,0.0,0.0
3289,2019-08-16 23:00:00,163.77,124.45,65.73,64.84,1.0,1.0,132.83,108.01,88.69,152.39,147.91,122.14,0.0,0.0,0.0
3290,2019-08-16 22:00:00,163.48,123.97,65.57,64.84,1.0,1.0,131.54,107.16,86.53,166.62,159.44,397.75,0.43,0.0,1.0
3291,2019-08-16 21:00:00,162.95,123.83,65.68,64.72,1.0,1.0,130.91,107.59,81.15,158.76,150.6,381.95,0.35,0.0,1.0
3292,2019-08-16 20:00:00,162.37,123.53,65.45,64.72,1.0,1.0,130.44,109.63,72.15,158.18,151.31,354.93,0.0,0.0,1.0
3293,2019-08-16 19:00:00,161.87,122.9,65.72,64.72,1.0,1.0,130.7,110.8,68.79,158.67,151.53,353.93,0.0,0.0,1.0
3294,2019-08-16 18:00:00,161.96,124.06,65.72,64.72,1.0,1.0,130.29,110.25,70.94,158.67,151.9,353.34,0.0,0.0,1.0
3295,2019-08-16 17:00:00,161.76,124.03,65.72,64.74,1.0,1.0,129.11,110.03,67.22,158.67,152.32,354.89,0.0,0.0,1.0
3296,2019-08-16 16:00:00,161.8,123.61,65.71,64.69,1.0,1.0,129.11,109.46,70.96,158.67,152.32,355.36,0.0,0.0,1.0
3297,2019-08-16 15:00:00,161.73,124.99,64.72,64.88,1.0,1.0,129.11,109.02,71.46,158.67,152.32,356.24,0.0,0.0,1.0
3298,2019-08-16 14:00:00,161.34,123.46,64.77,65.03,1.0,1.0,130.61,109.81,72.3,158.67,152.32,356.79,0.0,0.0,1.0
3299,2019-08-16 13:00:00,162.03,124.23,65.17,64.54,1.0,1.0,132.15,110.84,74.33,158.35,151.93,359.86,0.0,0.0,1.0
3300,2019-08-16 12:00:00,163.02,126.07,65.51,64.57,1.0,1.0,134.42,112.03,74.62,157.88,151.34,361.73,0.0,0.0,1.0
3301,2019-08-16 11:00:00,163.96,127.92,65.54,64.66,1.0,1.0,136.67,112.72,74.53,157.48,150.22,363.77,0.0,0.0,1.0
3302,2019-08-16 10:00:00,163.99,129.47,65.82,65.15,1.0,1.0,137.83,113.05,80.13,160.38,154.46,365.83,0.0,0.0,1.0
3303,2019-08-16 09:00:00,164.21,127.07,66.19,64.69,1.0,1.0,138.24,112.4,84.69,163.97,155.3,424.33,0.85,0.0,1.0
3304,2019-08-16 08:00:00,164.32,128.65,65.54,65.19,1.0,1.0,137.43,111.96,88.39,162.87,156.37,383.02,0.32,0.13,1.0
3305,2019-08-16 07:00:00,163.72,128.08,65.45,65.53,1.0,1.0,137.29,112.05,89.13,158.05,147.66,419.72,1.0,0.8,1.0
3306,2019-08-16 06:00:00,164.28,125.8,65.45,64.8,1.0,1.0,137.42,111.53,90.82,127.72,118.99,276.76,0.05,0.0,0.47
3307,2019-08-16 05:00:00,164.58,125.98,65.45,64.71,1.0,1.0,136.23,110.53,90.19,128.44,117.82,159.42,0.0,0.0,0.0
3308,2019-08-16 04:00:00,163.96,125.38,65.45,64.62,1.0,1.0,133.26,107.92,89.55,131.23,120.07,158.99,0.0,0.0,0.0
3309,2019-08-16 03:00:00,164.01,125.13,65.45,64.57,1.0,1.0,134.78,109.84,88.69,134.33,122.47,157.99,0.0,0.0,0.0
3310,2019-08-16 02:00:00,163.97,125.15,65.45,64.61,1.0,1.0,133.39,108.35,91.09,138.1,125.48,156.95,0.0,0.0,0.0
3311,2019-08-16 01:00:00,163.94,125.02,65.45,64.56,1.0,1.0,131.91,107.76,90.81,141.3,128.31,155.73,0.0,0.0,0.0
3312,2019-08-16 00:00:00,163.45,124.6,65.45,64.56,1.0,1.0,132.45,108.1,88.08,144.64,132.95,154.07,0.0,0.0,0.0
3313,2019-08-15 23:00:00,163.42,124.4,65.45,64.56,1.0,1.0,131.16,107.76,89.16,148.39,142.89,169.9,0.0,0.0,0.0
3314,2019-08-15 22:00:00,163.27,123.89,65.45,64.56,1.0,1.0,130.5,106.97,88.05,157.0,149.27,417.52,0.0,0.0,1.0
3315,2019-08-15 21:00:00,162.79,123.65,65.45,64.56,1.0,1.0,129.36,107.29,82.22,157.71,150.25,414.11,0.0,0.0,1.0
3316,2019-08-15 20:00:00,162.15,122.99,65.45,64.56,1.0,1.0,129.31,109.51,72.72,157.95,151.22,411.43,0.0,0.0,1.0
3317,2019-08-15 19:00:00,161.64,123.57,65.45,64.56,1.0,1.0,129.31,110.55,69.13,158.73,152.32,403.65,0.0,0.0,1.0
3318,2019-08-15 18:00:00,161.27,124.5,65.45,65.13,1.0,1.0,129.73,110.79,66.98,158.73,152.56,424.16,0.0,0.0,1.0
3319,2019-08-15 17:00:00,160.67,122.48,65.49,65.29,1.0,1.0,130.32,110.79,68.26,158.73,152.56,430.71,0.0,0.0,1.0
3320,2019-08-15 16:00:00,160.55,122.85,65.45,65.39,1.0,1.0,129.81,110.37,69.38,158.73,152.56,430.71,0.0,0.0,1.0
3321,2019-08-15 15:00:00,160.69,124.5,65.57,65.39,1.0,1.0,128.89,109.27,72.18,158.73,152.56,430.14,0.0,0.0,1.0
3322,2019-08-15 14:00:00,162.16,126.72,65.38,64.3,1.0,1.0,129.9,110.28,72.38,158.73,152.56,430.14,0.0,0.0,1.0
3323,2019-08-15 13:00:00,163.08,127.31,65.48,64.41,1.0,1.0,131.83,111.19,75.49,158.65,152.56,418.73,0.0,0.0,1.0
3324,2019-08-15 12:00:00,163.53,128.72,65.16,64.7,1.0,1.0,134.13,112.82,77.51,157.75,151.44,407.62,0.0,0.0,1.0
3325,2019-08-15 11:00:00,164.3,129.61,65.41,64.73,1.0,1.0,138.17,114.5,77.41,157.63,151.17,407.7,0.0,0.0,1.0
3326,2019-08-15 10:00:00,164.77,132.84,65.54,65.39,1.0,1.0,136.7,111.89,81.44,162.18,156.46,408.95,0.05,0.0,1.0
3327,2019-08-15 09:00:00,164.01,130.23,66.45,65.61,1.0,1.0,140.71,113.95,85.84,161.67,153.41,415.07,0.73,0.0,1.0
3328,2019-08-15 08:00:00,164.42,127.97,65.3,64.94,1.0,1.0,138.49,112.82,89.65,165.28,158.32,417.82,0.48,0.32,1.0
3329,2019-08-15 07:00:00,164.29,129.49,66.46,65.84,1.0,1.0,137.98,112.1,91.76,154.75,143.87,427.53,1.0,0.8,1.0
3330,2019-08-15 06:00:00,164.82,126.64,65.37,64.6,1.0,1.0,137.81,112.07,94.5,125.19,109.24,246.08,0.05,0.0,0.47
3331,2019-08-15 05:00:00,164.33,125.99,65.33,64.6,1.0,1.0,137.17,110.82,90.35,128.25,106.98,110.93,0.0,0.0,0.0
3332,2019-08-15 04:00:00,164.27,125.96,65.38,64.38,1.0,1.0,136.14,110.17,88.36,132.07,105.71,110.9,0.0,0.0,0.0
3333,2019-08-15 03:00:00,164.45,125.26,65.25,64.86,1.0,1.0,135.14,109.81,91.96,141.81,107.31,109.95,0.0,0.0,0.0
3334,2019-08-15 02:00:00,164.46,125.43,65.27,65.46,1.0,1.0,134.33,108.97,90.15,151.28,124.21,109.95,0.0,0.0,0.0
3335,2019-08-15 01:00:00,164.24,125.12,65.28,65.16,1.0,1.0,133.29,108.14,89.97,150.58,134.17,109.01,0.0,0.0,0.0
3336,2019-08-15 00:00:00,163.73,124.65,65.34,65.39,1.0,1.0,131.84,107.47,87.7,154.81,139.18,108.44,0.0,0.0,0.0
3337,2019-08-14 23:00:00,163.17,123.99,65.3,65.39,1.0,1.0,130.65,106.88,87.49,159.53,151.74,128.63,0.0,0.0,0.0
3338,2019-08-14 22:00:00,162.95,124.22,65.3,64.85,1.0,1.0,129.56,106.88,84.65,160.37,152.26,409.9,0.55,0.0,1.0
3339,2019-08-14 21:00:00,162.44,124.27,65.3,64.6,1.0,1.0,128.97,107.48,78.11,158.18,151.01,389.02,0.0,0.0,1.0
3340,2019-08-14 20:00:00,161.39,123.84,65.3,64.8,1.0,1.0,129.24,109.4,69.56,158.91,152.0,390.44,0.0,0.0,1.0
3341,2019-08-14 19:00:00,160.75,122.82,65.37,65.45,1.0,1.0,129.61,110.95,68.26,159.28,152.32,391.22,0.0,0.0,1.0
3342,2019-08-14 18:00:00,160.22,122.94,65.46,65.22,1.0,1.0,131.94,112.24,65.09,159.28,153.35,390.19,0.0,0.0,1.0
3343,2019-08-14 17:00:00,160.42,122.91,65.48,64.96,1.0,1.0,130.57,111.87,63.71,159.28,153.42,383.26,0.0,0.0,1.0
3344,2019-08-14 16:00:00,160.46,123.11,65.42,65.31,1.0,1.0,129.9,111.3,66.93,159.28,153.05,385.47,0.0,0.0,1.0
3345,2019-08-14 15:00:00,160.96,123.05,65.48,64.79,1.0,1.0,129.43,109.65,68.76,159.28,152.26,384.35,0.0,0.0,1.0
3346,2019-08-14 14:00:00,161.31,123.96,65.49,64.74,1.0,1.0,129.02,109.38,68.64,158.43,152.26,381.47,0.0,0.0,1.0
3347,2019-08-14 13:00:00,162.03,125.15,65.37,64.68,1.0,1.0,130.6,110.42,70.9,157.94,152.26,375.12,0.0,0.0,1.0
3348,2019-08-14 12:00:00,162.58,126.44,65.56,64.91,1.0,1.0,132.84,112.04,72.09,157.94,152.26,370.03,0.0,0.0,1.0
3349,2019-08-14 11:00:00,163.22,126.63,65.5,64.91,1.0,1.0,136.14,114.07,77.95,157.94,151.53,367.9,0.0,0.0,1.0
3350,2019-08-14 10:00:00,164.26,129.21,65.42,64.77,1.0,1.0,138.56,114.36,79.36,162.68,157.07,372.59,0.03,0.0,1.0
3351,2019-08-14 09:00:00,164.69,129.52,65.5,64.97,1.0,1.0,138.69,113.51,82.78,161.87,153.51,411.64,0.75,0.0,1.0
3352,2019-08-14 08:00:00,164.66,131.15,66.21,65.76,1.0,1.0,138.65,112.81,85.17,163.73,157.04,390.12,0.35,0.18,1.0
3353,2019-08-14 07:00:00,164.39,127.12,65.82,65.17,1.0,1.0,138.21,112.04,91.47,156.7,146.02,424.73,1.0,0.8,1.0
3354,2019-08-14 06:00:00,164.37,125.87,65.27,64.75,1.0,1.0,137.58,111.47,90.62,125.0,109.71,228.97,0.05,0.0,0.47
3355,2019-08-14 05:00:00,164.3,125.34,65.4,64.73,1.0,1.0,136.93,110.89,87.44,126.37,103.83,90.66,0.0,0.0,0.0
3356,2019-08-14 04:00:00,164.55,125.55,65.31,64.73,1.0,1.0,136.37,110.34,88.7,130.06,107.43,90.66,0.0,0.0,0.0
3357,2019-08-14 03:00:00,164.4,125.42,65.23,64.78,1.0,1.0,135.68,109.89,86.67,133.72,116.06,90.66,0.0,0.0,0.0
3358,2019-08-14 02:00:00,164.12,124.89,65.57,64.74,1.0,1.0,134.81,108.88,87.0,137.82,124.52,89.7,0.0,0.0,0.0
3359,2019-08-14 01:00:00,163.94,125.03,65.57,64.74,1.0,1.0,134.02,108.83,86.15,141.5,128.75,89.68,0.0,0.0,0.0
3360,2019-08-14 00:00:00,163.84,124.85,65.57,64.75,1.0,1.0,132.84,108.68,88.93,144.42,132.67,89.68,0.0,0.0,0.0
3361,2019-08-13 23:00:00,163.65,125.28,65.57,64.82,1.0,1.0,131.85,107.84,86.42,148.15,143.41,107.31,0.0,0.0,0.0
3362,2019-08-13 22:00:00,163.29,124.89,65.54,64.49,1.0,1.0,130.74,107.98,83.78,157.28,149.76,363.51,0.0,0.0,1.0
3363,2019-08-13 21:00:00,163.35,124.22,65.51,64.41,1.0,1.0,129.92,108.15,80.4,157.51,150.59,362.29,0.0,0.0,1.0
3364,2019-08-13 20:00:00,162.69,124.63,65.04,64.49,1.0,1.0,129.45,109.98,74.78,158.03,151.36,362.44,0.0,0.0,1.0
3365,2019-08-13 19:00:00,162.59,125.33,65.02,64.26,1.0,1.0,128.91,111.0,69.85,159.16,152.44,363.75,0.0,0.0,1.0
3366,2019-08-13 18:00:00,162.21,125.32,64.88,64.26,1.0,1.0,129.16,111.24,69.63,159.16,153.17,362.7,0.0,0.0,1.0
3367,2019-08-13 17:00:00,162.06,124.96,65.52,64.56,1.0,1.0,129.92,111.0,67.85,159.16,153.36,362.97,0.0,0.0,1.0
3368,2019-08-13 16:00:00,162.0,124.94,65.6,65.39,1.0,1.0,129.18,110.62,69.03,159.16,152.69,362.67,0.0,0.0,1.0
3369,2019-08-13 15:00:00,162.25,125.8,64.55,64.37,1.0,1.0,128.91,109.51,68.85,159.16,152.01,363.54,0.0,0.0,1.0
3370,2019-08-13 14:00:00,159.15,121.49,64.41,64.28,1.0,1.0,129.99,110.58,69.66,159.16,152.01,363.41,0.0,0.0,1.0
3371,2019-08-13 13:00:00,154.02,121.02,65.2,64.14,1.0,1.0,131.78,112.31,69.96,159.16,152.01,359.94,0.0,0.0,1.0
3372,2019-08-13 12:00:00,154.48,121.88,65.08,64.47,1.0,1.0,135.58,116.04,67.76,159.16,152.96,358.85,0.0,0.0,1.0
3373,2019-08-13 11:00:00,155.88,124.92,64.71,64.39,1.0,1.0,136.09,115.32,68.27,158.32,152.04,360.1,0.0,0.0,1.0
3374,2019-08-13 10:00:00,162.19,127.66,65.17,64.41,1.0,1.0,137.52,114.19,76.92,160.73,154.88,362.27,0.0,0.0,1.0
3375,2019-08-13 09:00:00,164.24,129.08,65.38,64.53,1.0,1.0,138.82,113.64,80.89,163.65,155.52,416.17,0.75,0.0,1.0
3376,2019-08-13 08:00:00,165.15,132.18,66.62,65.42,1.0,1.0,139.43,112.75,82.98,161.87,155.57,371.79,0.22,0.05,1.0
3377,2019-08-13 07:00:00,164.21,126.45,65.75,64.99,1.0,1.0,137.25,111.25,85.45,157.26,146.74,428.86,1.0,0.8,1.0
3378,2019-08-13 06:00:00,163.66,126.13,65.28,64.48,1.0,1.0,137.92,112.34,88.36,125.08,108.88,214.28,0.05,0.0,0.47
3379,2019-08-13 05:00:00,163.67,125.87,65.17,64.85,1.0,1.0,136.9,111.3,91.19,126.23,102.94,78.82,0.0,0.0,0.0
3380,2019-08-13 04:00:00,163.79,125.05,65.17,65.6,1.0,1.0,135.64,110.97,92.72,129.75,107.13,78.82,0.0,0.0,0.0
3381,2019-08-13 03:00:00,164.12,125.59,65.19,65.67,1.0,1.0,134.82,110.33,93.52,133.72,116.86,78.82,0.0,0.0,0.0
3382,2019-08-13 02:00:00,164.04,125.8,65.2,65.75,1.0,1.0,134.14,109.59,94.59,137.92,125.48,78.82,0.0,0.0,0.0
3383,2019-08-13 01:00:00,163.47,124.75,65.2,65.75,1.0,1.0,133.29,108.84,92.41,141.48,129.33,78.73,0.0,0.0,0.0
3384,2019-08-13 00:00:00,163.36,125.15,65.2,65.75,1.0,1.0,132.55,109.02,91.05,144.24,134.54,77.84,0.0,0.0,0.0
3385,2019-08-12 23:00:00,163.55,124.91,65.36,65.75,1.0,1.0,131.31,108.13,91.86,147.81,145.38,95.8,0.0,0.0,0.0
3386,2019-08-12 22:00:00,163.25,124.55,65.35,65.53,1.0,1.0,130.7,108.01,88.35,157.53,149.53,346.9,0.0,0.0,1.0
3387,2019-08-12 21:00:00,162.3,124.17,65.39,65.14,1.0,1.0,130.22,108.72,82.86,157.94,150.84,346.56,0.0,0.0,1.0
3388,2019-08-12 20:00:00,161.74,124.5,65.39,64.38,1.0,1.0,130.06,110.03,74.7,158.47,151.36,346.12,0.0,0.0,1.0
3389,2019-08-12 19:00:00,161.6,124.23,65.39,64.88,1.0,1.0,130.06,110.03,70.06,158.97,152.08,345.86,0.0,0.0,1.0
3390,2019-08-12 18:00:00,161.49,124.34,65.39,64.37,1.0,1.0,130.06,111.05,65.78,159.22,152.85,346.23,0.0,0.0,1.0
3391,2019-08-12 17:00:00,161.06,124.58,65.39,64.94,1.0,1.0,130.88,111.98,67.79,159.22,152.99,346.58,0.0,0.0,1.0
3392,2019-08-12 16:00:00,161.47,124.92,65.39,65.09,1.0,1.0,129.74,110.42,70.69,159.22,152.99,347.12,0.0,0.0,1.0
3393,2019-08-12 15:00:00,162.06,125.63,65.56,64.97,1.0,1.0,130.13,109.49,70.1,159.22,152.99,349.59,0.0,0.0,1.0
3394,2019-08-12 14:00:00,161.43,125.64,65.93,65.45,1.0,1.0,131.14,110.16,67.74,159.22,152.72,347.74,0.0,0.0,1.0
3395,2019-08-12 13:00:00,162.02,126.16,66.35,65.11,1.0,1.0,132.56,111.11,74.13,158.43,151.89,351.39,0.0,0.0,1.0
3396,2019-08-12 12:00:00,163.25,126.74,65.21,65.57,1.0,1.0,134.78,112.35,77.5,157.69,151.29,352.19,0.0,0.0,1.0
3397,2019-08-12 11:00:00,163.84,128.42,65.39,64.8,1.0,1.0,137.18,113.84,77.66,157.69,150.79,354.82,0.0,0.0,1.0
3398,2019-08-12 10:00:00,165.37,129.31,66.02,65.07,1.0,1.0,138.41,113.64,74.74,162.18,156.7,358.55,0.0,0.0,1.0
3399,2019-08-12 09:00:00,156.05,123.45,65.92,65.36,1.0,1.0,138.14,112.3,84.98,162.05,153.73,403.38,0.72,0.0,1.0
3400,2019-08-12 08:00:00,154.55,121.23,65.02,64.98,1.0,1.0,138.06,111.74,86.91,162.94,156.82,367.2,0.22,0.05,1.0
3401,2019-08-12 07:00:00,154.29,125.92,66.59,65.36,1.0,1.0,137.97,111.39,87.52,154.32,143.61,430.37,1.0,0.8,1.0
3402,2019-08-12 06:00:00,155.17,120.8,65.58,65.33,1.0,1.0,137.5,111.17,89.32,121.82,101.99,217.16,0.05,0.0,0.47
3403,2019-08-12 05:00:00,153.84,120.6,65.65,65.33,1.0,1.0,137.03,111.04,89.46,128.81,98.34,83.9,0.0,0.0,0.0
3404,2019-08-12 04:00:00,154.47,120.51,66.04,65.1,1.0,1.0,136.41,110.32,89.01,132.72,109.85,83.82,0.0,0.0,0.0
3405,2019-08-12 03:00:00,154.13,119.38,66.37,64.69,1.0,1.0,135.47,110.03,89.9,134.31,112.02,83.82,0.0,0.0,0.0
3406,2019-08-12 02:00:00,153.89,119.49,66.22,64.5,1.0,1.0,135.35,109.63,89.22,139.91,112.02,83.82,0.0,0.0,0.0
3407,2019-08-12 01:00:00,153.82,119.35,65.41,65.74,1.0,1.0,134.19,108.89,88.59,152.94,123.68,83.59,0.0,0.0,0.0
3408,2019-08-12 00:00:00,153.99,119.37,65.48,65.27,1.0,1.0,133.58,108.54,86.0,155.27,137.36,82.84,0.0,0.0,0.0
3409,2019-08-11 23:00:00,154.42,120.36,65.38,65.32,1.0,1.0,132.47,108.03,87.45,158.0,148.42,82.8,0.0,0.0,0.0
3410,2019-08-11 22:00:00,153.89,119.07,66.36,64.74,1.0,1.0,131.63,108.03,87.17,160.95,153.05,372.28,0.5,0.0,0.85
3411,2019-08-11 21:00:00,153.76,118.91,65.36,64.69,1.0,1.0,130.89,108.07,82.89,157.39,150.05,347.4,0.0,0.0,1.0
3412,2019-08-11 20:00:00,153.49,120.41,65.36,64.69,1.0,1.0,130.57,109.76,74.99,158.24,150.66,347.8,0.0,0.0,1.0
3413,2019-08-11 19:00:00,160.31,124.22,65.36,64.69,1.0,1.0,129.88,109.04,70.63,158.24,151.47,346.16,0.0,0.0,1.0
3414,2019-08-11 18:00:00,161.42,124.68,65.36,64.69,1.0,1.0,129.38,109.04,69.33,159.19,151.47,344.85,0.0,0.0,1.0
3415,2019-08-11 17:00:00,161.56,124.38,65.36,64.69,1.0,1.0,128.96,109.04,69.64,159.34,151.47,344.12,0.0,0.0,1.0
3416,2019-08-11 16:00:00,161.7,124.49,65.62,64.69,1.0,1.0,128.88,108.49,75.59,159.34,151.47,343.02,0.0,0.0,1.0
3417,2019-08-11 15:00:00,161.68,126.98,65.82,65.16,1.0,1.0,129.65,109.04,75.14,159.34,152.74,342.16,0.0,0.0,1.0
3418,2019-08-11 14:00:00,161.18,125.76,66.0,65.33,1.0,1.0,130.57,109.19,74.61,158.97,152.74,341.67,0.0,0.0,1.0
3419,2019-08-11 13:00:00,161.74,124.94,65.33,64.55,1.0,1.0,132.37,110.05,76.72,157.88,151.89,342.18,0.0,0.0,1.0
3420,2019-08-11 12:00:00,162.4,130.31,66.26,65.66,1.0,1.0,134.47,110.99,76.61,157.6,150.75,341.81,0.0,0.0,1.0
3421,2019-08-11 11:00:00,163.66,126.33,65.35,64.11,1.0,1.0,136.65,112.37,77.81,157.78,151.34,342.54,0.0,0.0,1.0
3422,2019-08-11 10:00:00,163.7,126.03,65.17,63.8,1.0,1.0,138.05,111.93,77.09,165.31,159.14,373.78,0.3,0.0,1.0
3423,2019-08-11 09:00:00,163.69,125.29,65.17,63.9,1.0,1.0,137.96,111.06,81.64,159.0,151.13,382.28,0.47,0.0,1.0
3424,2019-08-11 08:00:00,163.77,125.6,65.25,64.7,1.0,1.0,137.91,110.99,85.47,164.73,158.3,377.1,0.33,0.0,1.0
3425,2019-08-11 07:00:00,163.62,125.85,65.22,64.71,1.0,1.0,137.36,110.7,87.84,161.74,151.88,430.46,1.0,0.92,1.0
3426,2019-08-11 06:00:00,163.81,125.91,65.24,64.82,1.0,1.0,136.99,110.94,85.97,126.64,110.82,296.0,0.2,0.0,0.62
3427,2019-08-11 05:00:00,163.7,125.56,65.72,64.79,1.0,1.0,136.67,111.06,88.48,128.25,100.61,115.57,0.0,0.0,0.0
3428,2019-08-11 04:00:00,163.67,126.27,65.65,64.81,1.0,1.0,136.05,110.2,89.1,133.8,100.88,115.16,0.0,0.0,0.0
3429,2019-08-11 03:00:00,163.4,125.81,65.35,64.79,1.0,1.0,135.07,109.14,86.87,145.41,110.8,114.54,0.0,0.0,0.0
3430,2019-08-11 02:00:00,163.4,125.75,65.93,64.78,1.0,1.0,134.66,108.64,84.9,146.34,130.88,113.61,0.0,0.0,0.0
3431,2019-08-11 01:00:00,163.1,125.5,65.97,64.85,1.0,1.0,133.85,108.47,83.25,148.07,135.79,112.51,0.0,0.0,0.0
3432,2019-08-11 00:00:00,162.9,125.46,66.17,64.87,1.0,1.0,133.79,108.86,82.68,151.11,140.32,111.66,0.0,0.0,0.0
3433,2019-08-10 23:00:00,162.88,124.92,66.33,65.25,1.0,1.0,133.6,108.04,83.55,154.21,149.02,112.93,0.0,0.0,0.0
3434,2019-08-10 22:00:00,162.71,124.2,65.57,65.33,1.0,1.0,131.09,107.08,83.57,163.53,158.46,402.79,0.0,0.87,0.87
3435,2019-08-10 21:00:00,162.39,124.36,65.45,65.33,1.0,1.0,130.32,106.84,79.76,164.41,158.79,423.38,0.0,1.0,1.0
3436,2019-08-10 20:00:00,161.67,124.02,65.46,64.95,1.0,1.0,130.32,108.88,70.84,164.34,158.79,423.38,0.0,1.0,1.0
3437,2019-08-10 19:00:00,160.92,123.48,65.42,65.11,1.0,1.0,131.42,110.03,65.5,163.85,158.79,423.38,0.0,1.0,1.0
3438,2019-08-10 18:00:00,160.8,123.54,65.38,65.03,1.0,1.0,130.12,108.98,68.74,163.67,158.43,423.38,0.0,1.0,1.0
3439,2019-08-10 17:00:00,161.22,123.89,65.36,65.2,1.0,1.0,129.11,109.09,72.1,164.1,158.83,423.38,0.0,1.0,1.0
3440,2019-08-10 16:00:00,161.23,123.73,65.59,65.25,1.0,1.0,129.11,108.57,76.15,164.08,158.97,423.38,0.0,1.0,1.0
3441,2019-08-10 15:00:00,161.71,126.95,65.29,65.43,1.0,1.0,129.11,108.09,74.0,163.79,158.73,423.38,0.0,1.0,1.0
3442,2019-08-10 14:00:00,162.18,128.53,65.46,65.95,1.0,1.0,129.83,108.81,74.47,163.69,158.54,423.38,0.0,1.0,1.0
3443,2019-08-10 13:00:00,162.15,124.86,65.5,65.1,1.0,1.0,130.99,109.38,79.33,163.84,158.36,423.38,0.0,1.0,1.0
3444,2019-08-10 12:00:00,162.41,125.32,65.57,65.09,1.0,1.0,132.76,109.88,77.72,163.77,158.22,423.38,0.0,1.0,1.0
3445,2019-08-10 11:00:00,163.62,128.73,65.32,65.31,1.0,1.0,134.57,110.51,79.18,163.68,158.32,423.38,0.0,1.0,1.0
3446,2019-08-10 10:00:00,163.67,128.16,66.02,65.24,1.0,1.0,136.94,112.12,83.11,163.44,157.72,423.38,0.0,1.0,1.0
3447,2019-08-10 09:00:00,163.76,128.04,65.74,65.05,1.0,1.0,138.1,111.85,85.43,162.93,156.55,423.38,0.0,1.0,1.0
3448,2019-08-10 08:00:00,163.61,126.66,65.9,65.26,1.0,1.0,138.27,111.38,88.5,163.85,157.59,423.38,0.05,1.0,1.0
3449,2019-08-10 07:00:00,164.45,126.36,65.69,65.35,1.0,1.0,134.78,109.27,93.1,159.39,148.78,423.38,0.95,1.0,1.0
3450,2019-08-10 06:00:00,163.47,125.65,66.73,65.14,1.0,1.0,136.73,110.54,89.09,123.34,108.38,285.54,0.0,0.62,0.2
3451,2019-08-10 05:00:00,164.36,126.08,66.66,64.88,1.0,1.0,137.03,110.8,87.27,128.75,104.0,113.92,0.0,0.0,0.0
3452,2019-08-10 04:00:00,163.25,124.89,65.72,64.7,1.0,1.0,136.29,109.77,90.49,130.74,103.07,113.74,0.0,0.0,0.0
3453,2019-08-10 03:00:00,163.29,125.07,65.72,65.15,1.0,1.0,135.95,110.65,90.25,137.35,104.73,113.28,0.0,0.0,0.0
