,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
3454,2019-08-10 02:00:00,163.04,125.28,65.72,65.29,1.0,1.0,135.33,110.07,88.59,148.24,117.4,112.76,0.0,0.0,0.0
3455,2019-08-10 01:00:00,163.37,125.03,65.72,65.43,1.0,1.0,135.73,109.63,91.2,149.6,134.15,112.35,0.0,0.0,0.0
3456,2019-08-10 00:00:00,162.53,124.32,65.72,65.33,1.0,1.0,132.59,107.63,86.93,152.12,139.37,111.73,0.0,0.0,0.0
3457,2019-08-09 23:00:00,163.43,125.12,65.95,65.17,1.0,1.0,132.95,108.38,84.78,155.01,148.95,110.69,0.0,0.0,0.0
3458,2019-08-09 22:00:00,162.12,123.88,65.94,64.87,1.0,1.0,133.16,107.8,81.57,163.85,158.29,407.46,0.0,0.87,0.87
3459,2019-08-09 21:00:00,161.81,123.72,65.75,64.75,1.0,1.0,131.31,108.34,76.89,164.05,158.79,428.75,0.0,1.0,1.0
3460,2019-08-09 20:00:00,161.77,124.29,65.64,64.75,1.0,1.0,131.53,109.01,65.49,163.88,158.39,428.75,0.0,1.0,1.0
3461,2019-08-09 19:00:00,161.47,124.24,65.28,64.72,1.0,1.0,129.33,108.64,61.91,163.84,158.5,428.75,0.0,1.0,1.0
3462,2019-08-09 18:00:00,160.78,124.09,65.51,64.59,1.0,1.0,129.18,108.64,61.64,163.58,158.36,428.75,0.0,1.0,1.0
3463,2019-08-09 17:00:00,160.55,123.48,65.45,64.59,1.0,1.0,129.18,109.4,65.4,163.39,158.36,428.75,0.0,1.0,1.0
3464,2019-08-09 16:00:00,160.61,124.38,66.05,64.81,1.0,1.0,129.18,109.8,65.87,163.24,158.86,428.75,0.0,1.0,1.0
3465,2019-08-09 15:00:00,161.02,124.94,65.62,64.65,1.0,1.0,129.38,109.65,68.91,163.15,158.55,428.75,0.0,1.0,1.0
3466,2019-08-09 14:00:00,161.02,124.51,65.73,65.13,1.0,1.0,130.61,109.53,70.78,163.39,158.55,428.75,0.0,1.0,1.0
3467,2019-08-09 13:00:00,161.9,124.4,65.41,64.73,1.0,1.0,131.99,110.66,69.31,163.17,158.25,428.75,0.0,1.0,1.0
3468,2019-08-09 12:00:00,162.67,125.23,65.3,64.81,1.0,1.0,134.22,111.92,72.46,163.71,158.46,428.75,0.0,1.0,1.0
3469,2019-08-09 11:00:00,163.22,126.9,65.2,64.85,1.0,1.0,136.51,113.13,73.53,163.92,158.0,428.75,0.0,1.0,1.0
3470,2019-08-09 10:00:00,164.08,128.9,65.34,64.77,1.0,1.0,137.99,113.43,78.18,163.56,157.57,428.75,0.0,1.0,1.0
3471,2019-08-09 09:00:00,164.84,129.46,65.68,65.31,1.0,1.0,138.3,112.14,82.66,163.34,156.95,428.75,0.0,1.0,1.0
3472,2019-08-09 08:00:00,164.68,128.87,65.9,65.36,1.0,1.0,137.52,111.36,84.83,163.31,156.93,428.75,0.0,1.0,1.0
3473,2019-08-09 07:00:00,164.49,131.63,66.42,65.67,1.0,1.0,137.56,111.0,87.83,160.69,150.58,428.75,0.88,1.0,1.0
3474,2019-08-09 06:00:00,165.1,129.01,66.28,65.5,1.0,1.0,134.47,109.54,91.77,128.0,107.6,276.82,0.0,0.62,0.2
3475,2019-08-09 05:00:00,163.46,125.19,65.41,64.8,1.0,1.0,136.64,110.3,89.78,134.57,102.79,107.39,0.0,0.0,0.0
3476,2019-08-09 04:00:00,163.39,125.17,65.66,64.87,1.0,1.0,135.4,109.55,91.15,135.0,108.67,107.26,0.0,0.0,0.0
3477,2019-08-09 03:00:00,163.34,125.43,65.77,65.03,1.0,1.0,131.29,107.2,92.38,139.17,119.36,106.41,0.0,0.0,0.0
3478,2019-08-09 02:00:00,163.2,125.39,65.79,65.08,1.0,1.0,132.16,108.45,93.59,143.88,128.9,106.23,0.0,0.0,0.0
3479,2019-08-09 01:00:00,163.85,125.69,65.6,64.87,1.0,1.0,133.86,109.08,91.82,147.66,133.95,105.43,0.0,0.0,0.0
3480,2019-08-09 00:00:00,162.69,124.21,65.6,64.87,1.0,1.0,133.35,108.76,90.48,150.78,138.69,105.43,0.0,0.0,0.0
3481,2019-08-08 23:00:00,163.31,124.13,65.6,64.87,1.0,1.0,133.38,109.09,91.59,153.58,148.03,104.29,0.0,0.0,0.0
3482,2019-08-08 22:00:00,162.83,124.18,65.6,64.87,1.0,1.0,135.42,110.33,85.16,163.29,157.5,397.23,0.0,0.85,0.85
3483,2019-08-08 21:00:00,162.43,123.42,65.6,64.87,1.0,1.0,134.42,109.76,82.17,164.03,158.01,418.62,0.0,1.0,1.0
3484,2019-08-08 20:00:00,162.34,123.02,65.6,64.87,1.0,1.0,133.22,111.39,70.52,164.0,158.14,418.62,0.0,1.0,1.0
3485,2019-08-08 19:00:00,161.71,123.88,65.6,64.87,1.0,1.0,132.28,111.48,67.4,164.13,158.49,418.62,0.0,1.0,1.0
3486,2019-08-08 18:00:00,161.11,124.13,65.6,64.87,1.0,1.0,132.16,111.58,66.21,163.57,158.66,418.62,0.0,1.0,1.0
3487,2019-08-08 17:00:00,161.51,123.72,65.6,64.87,1.0,1.0,131.5,111.9,67.91,163.91,158.93,418.62,0.0,1.0,1.0
3488,2019-08-08 16:00:00,161.55,123.63,65.6,64.87,1.0,1.0,132.04,111.33,67.03,163.58,158.56,418.62,0.0,1.0,1.0
3489,2019-08-08 15:00:00,161.96,124.84,65.6,64.87,1.0,1.0,131.21,109.83,69.68,163.41,158.42,418.62,0.0,1.0,1.0
3490,2019-08-08 14:00:00,161.81,124.44,65.6,64.87,1.0,1.0,129.81,109.56,71.41,163.65,158.88,418.62,0.0,1.0,1.0
3491,2019-08-08 13:00:00,162.35,125.76,65.6,64.87,1.0,1.0,131.68,111.06,70.42,163.88,158.62,418.62,0.0,1.0,1.0
3492,2019-08-08 12:00:00,162.93,126.6,65.54,64.85,1.0,1.0,133.41,111.58,71.52,163.76,158.09,418.62,0.0,1.0,1.0
3493,2019-08-08 11:00:00,163.71,127.71,65.2,64.5,1.0,1.0,136.11,112.49,74.8,163.45,158.46,418.62,0.0,1.0,1.0
3494,2019-08-08 10:00:00,163.79,128.94,65.2,64.5,1.0,1.0,137.59,113.11,80.78,163.58,157.88,418.62,0.0,1.0,1.0
3495,2019-08-08 09:00:00,164.85,129.43,66.0,65.25,1.0,1.0,137.87,114.23,85.0,163.85,157.64,418.62,0.0,1.0,1.0
3496,2019-08-08 08:00:00,164.42,131.38,66.13,65.29,1.0,1.0,137.2,111.87,91.0,163.17,157.0,418.62,0.0,1.0,1.0
3497,2019-08-08 07:00:00,164.66,128.36,66.58,65.83,1.0,1.0,137.46,111.61,90.58,156.09,145.76,418.62,0.78,1.0,1.0
3498,2019-08-08 06:00:00,163.59,125.59,65.36,65.08,1.0,1.0,136.66,110.57,89.96,128.99,104.87,222.99,0.0,0.47,0.05
3499,2019-08-08 05:00:00,164.01,125.44,65.29,64.5,1.0,1.0,136.55,110.94,91.48,134.39,104.49,96.44,0.0,0.0,0.0
3500,2019-08-08 04:00:00,163.97,125.69,65.49,64.69,1.0,1.0,136.18,110.86,91.67,135.38,108.78,95.54,0.0,0.0,0.0
3501,2019-08-08 03:00:00,163.89,124.84,65.42,64.63,1.0,1.0,135.34,110.86,97.98,139.97,116.92,95.54,0.0,0.0,0.0
3502,2019-08-08 02:00:00,163.8,124.78,65.33,64.48,1.0,1.0,134.23,110.86,98.0,144.64,128.94,95.05,0.0,0.0,0.0
3503,2019-08-08 01:00:00,163.3,124.31,65.22,64.58,1.0,1.0,133.94,110.14,100.0,149.52,134.34,94.57,0.0,0.0,0.0
3504,2019-08-08 00:00:00,163.28,124.64,65.39,64.63,1.0,1.0,132.53,109.34,95.9,153.39,140.05,94.01,0.0,0.0,0.0
3505,2019-08-07 23:00:00,163.16,124.28,65.24,64.47,1.0,1.0,131.39,109.0,98.33,157.16,151.62,114.85,0.0,0.0,0.0
3506,2019-08-07 22:00:00,163.12,124.52,65.34,64.61,1.0,1.0,130.87,108.16,93.7,163.58,157.06,419.11,0.0,1.0,1.0
3507,2019-08-07 21:00:00,162.66,123.11,65.24,64.59,1.0,1.0,130.11,108.57,87.94,163.79,157.7,419.11,0.0,1.0,1.0
3508,2019-08-07 20:00:00,162.23,122.92,65.24,64.59,1.0,1.0,132.04,110.65,76.48,163.99,158.35,419.11,0.0,1.0,1.0
3509,2019-08-07 19:00:00,161.46,123.58,65.24,64.59,1.0,1.0,128.96,109.34,71.86,163.87,158.35,419.11,0.0,1.0,1.0
3510,2019-08-07 18:00:00,161.76,124.01,65.24,64.59,1.0,1.0,129.09,109.57,69.22,163.9,158.88,419.11,0.0,1.0,1.0
3511,2019-08-07 17:00:00,161.94,123.94,65.24,64.59,1.0,1.0,129.11,109.99,67.93,163.54,158.6,419.11,0.0,1.0,1.0
3512,2019-08-07 16:00:00,161.09,123.84,65.24,64.59,1.0,1.0,129.11,110.7,68.53,163.38,159.23,419.11,0.0,1.0,1.0
3513,2019-08-07 15:00:00,160.88,123.76,65.26,64.62,1.0,1.0,130.07,109.99,69.18,163.62,158.75,419.11,0.0,1.0,1.0
3514,2019-08-07 14:00:00,162.15,124.65,65.51,64.84,1.0,1.0,130.66,109.99,70.7,163.5,159.08,419.11,0.0,1.0,1.0
3515,2019-08-07 13:00:00,162.55,125.39,65.4,64.71,1.0,1.0,133.38,112.35,71.73,163.52,158.37,419.11,0.0,1.0,1.0
3516,2019-08-07 12:00:00,162.69,126.34,65.6,64.87,1.0,1.0,135.19,113.02,70.85,163.59,158.3,419.11,0.0,1.0,1.0
3517,2019-08-07 11:00:00,163.32,126.95,65.52,64.87,1.0,1.0,137.91,113.42,74.04,163.53,157.88,419.11,0.0,1.0,1.0
3518,2019-08-07 10:00:00,163.58,128.41,65.61,65.39,1.0,1.0,136.26,111.79,78.25,163.71,158.28,419.11,0.0,1.0,1.0
3519,2019-08-07 09:00:00,163.2,127.35,65.58,65.15,1.0,1.0,137.01,111.1,80.85,164.51,157.94,419.11,0.38,1.0,1.0
3520,2019-08-07 08:00:00,163.84,128.44,65.26,64.81,1.0,1.0,136.89,110.97,82.33,156.93,151.71,366.62,0.0,1.0,0.3
3521,2019-08-07 07:00:00,165.51,130.91,66.41,65.94,1.0,1.0,136.17,110.97,86.97,157.98,148.54,416.42,0.68,1.0,1.0
3522,2019-08-07 06:00:00,163.71,125.26,64.6,64.74,1.0,1.0,135.63,110.23,86.33,129.35,106.56,228.7,0.0,0.47,0.05
3523,2019-08-07 05:00:00,163.42,125.34,65.53,64.84,1.0,1.0,136.4,111.18,90.74,137.12,102.6,102.14,0.0,0.0,0.0
3524,2019-08-07 04:00:00,163.38,125.27,65.63,64.51,1.0,1.0,134.56,109.76,91.62,137.35,111.92,101.57,0.0,0.0,0.0
3525,2019-08-07 03:00:00,163.3,124.46,65.6,64.54,1.0,1.0,133.86,109.91,90.71,141.5,119.79,101.16,0.0,0.0,0.0
3526,2019-08-07 02:00:00,163.15,124.65,65.76,64.15,1.0,1.0,133.07,108.95,93.71,145.81,130.07,100.3,0.0,0.0,0.0
3527,2019-08-07 01:00:00,162.56,124.02,65.84,64.16,1.0,1.0,132.18,108.85,92.56,150.74,135.84,99.68,0.0,0.0,0.0
3528,2019-08-07 00:00:00,162.53,123.87,65.81,64.89,1.0,1.0,131.58,108.38,91.77,154.17,141.27,99.04,0.0,0.0,0.0
3529,2019-08-06 23:00:00,162.25,124.33,66.06,64.99,1.0,1.0,131.13,108.06,88.8,158.02,152.71,119.53,0.0,0.0,0.0
3530,2019-08-06 22:00:00,162.09,123.79,66.05,64.96,1.0,1.0,132.29,108.88,86.31,164.05,157.91,427.41,0.0,1.0,1.0
3531,2019-08-06 21:00:00,161.94,123.34,65.8,64.59,1.0,1.0,128.94,108.0,83.71,163.81,157.69,427.41,0.0,1.0,1.0
3532,2019-08-06 20:00:00,161.46,123.24,65.57,64.62,1.0,1.0,129.1,109.19,74.25,164.27,158.89,427.41,0.0,1.0,1.0
3533,2019-08-06 19:00:00,161.29,123.1,65.69,64.57,1.0,1.0,129.86,110.57,71.01,164.03,158.58,427.41,0.0,1.0,1.0
3534,2019-08-06 18:00:00,161.25,123.44,65.69,64.29,1.0,1.0,131.09,111.99,68.26,163.61,159.04,427.41,0.0,1.0,1.0
3535,2019-08-06 17:00:00,160.45,124.22,65.69,64.29,1.0,1.0,131.27,112.03,66.1,163.56,159.04,427.41,0.0,1.0,1.0
3536,2019-08-06 16:00:00,160.6,124.16,65.69,64.46,1.0,1.0,130.93,111.39,65.82,163.73,159.04,427.41,0.0,1.0,1.0
3537,2019-08-06 15:00:00,161.31,124.17,65.69,64.17,1.0,1.0,130.16,110.16,66.81,163.95,158.71,427.41,0.0,1.0,1.0
3538,2019-08-06 14:00:00,160.56,125.14,65.69,64.58,1.0,1.0,129.25,109.88,71.41,163.62,157.94,427.41,0.0,1.0,1.0
3539,2019-08-06 13:00:00,161.28,124.91,65.97,64.7,1.0,1.0,129.93,110.35,72.71,163.49,158.75,427.41,0.0,1.0,1.0
3540,2019-08-06 12:00:00,162.82,126.46,66.58,64.88,1.0,1.0,132.04,110.9,74.48,163.64,158.24,427.41,0.0,1.0,1.0
3541,2019-08-06 11:00:00,163.07,127.01,66.58,64.51,1.0,1.0,134.31,112.03,75.0,163.1,158.24,427.41,0.0,1.0,1.0
3542,2019-08-06 10:00:00,163.28,127.73,66.58,65.24,1.0,1.0,135.97,112.03,80.98,163.71,158.1,427.41,0.0,1.0,1.0
3543,2019-08-06 09:00:00,164.14,129.05,66.58,64.62,1.0,1.0,137.13,112.13,82.59,163.47,157.31,427.41,0.0,1.0,1.0
3544,2019-08-06 08:00:00,164.31,132.41,67.29,65.95,1.0,1.0,136.56,111.83,87.21,163.52,157.4,427.41,0.0,1.0,1.0
3545,2019-08-06 07:00:00,163.57,127.14,65.81,65.35,1.0,1.0,136.46,111.61,88.46,157.23,146.71,427.41,0.75,1.0,1.0
3546,2019-08-06 06:00:00,163.26,126.07,65.66,65.2,1.0,1.0,135.7,110.23,90.37,125.87,109.19,221.06,0.0,0.47,0.05
3547,2019-08-06 05:00:00,163.38,126.03,66.27,65.04,1.0,1.0,135.03,110.63,89.32,128.74,101.46,100.21,0.0,0.0,0.0
3548,2019-08-06 04:00:00,163.07,125.88,65.38,64.49,1.0,1.0,134.73,110.15,91.17,132.45,101.29,99.33,0.0,0.0,0.0
3549,2019-08-06 03:00:00,164.06,126.41,65.11,64.87,1.0,1.0,133.93,109.16,88.72,141.87,104.75,98.81,0.0,0.0,0.0
3550,2019-08-06 02:00:00,163.69,125.57,65.36,64.8,1.0,1.0,132.72,108.7,92.67,148.27,125.14,98.14,0.0,0.0,0.0
3551,2019-08-06 01:00:00,163.43,125.77,65.42,64.44,1.0,1.0,130.44,107.31,94.11,149.12,135.14,97.31,0.0,0.0,0.0
3552,2019-08-06 00:00:00,162.86,125.05,65.42,64.44,1.0,1.0,131.35,108.32,91.5,152.04,140.24,96.25,0.0,0.0,0.0
3553,2019-08-05 23:00:00,162.35,125.18,65.42,64.53,1.0,1.0,130.55,107.36,91.6,155.7,150.78,115.52,0.0,0.0,0.0
3554,2019-08-05 22:00:00,162.13,124.86,65.42,64.64,1.0,1.0,129.42,107.31,88.18,163.23,157.06,423.02,0.0,1.0,1.0
3555,2019-08-05 21:00:00,161.43,124.03,65.42,64.59,1.0,1.0,129.24,108.08,76.39,163.32,157.45,423.02,0.0,1.0,1.0
3556,2019-08-05 20:00:00,160.89,123.68,65.53,64.59,1.0,1.0,129.24,108.96,74.59,163.39,157.45,423.02,0.0,1.0,1.0
3557,2019-08-05 19:00:00,160.78,124.03,65.3,64.59,1.0,1.0,129.29,110.49,69.15,163.24,157.5,423.02,0.0,1.0,1.0
3558,2019-08-05 18:00:00,160.69,123.84,65.3,64.6,1.0,1.0,130.24,110.52,69.47,162.99,157.39,423.02,0.0,1.0,1.0
3559,2019-08-05 17:00:00,160.9,124.38,65.3,64.63,1.0,1.0,130.24,111.04,67.84,163.24,158.4,423.02,0.0,1.0,1.0
3560,2019-08-05 16:00:00,160.32,123.29,65.4,64.71,1.0,1.0,130.24,111.21,65.55,163.5,158.91,423.02,0.0,1.0,1.0
3561,2019-08-05 15:00:00,160.52,124.54,65.42,64.72,1.0,1.0,129.92,109.6,71.92,163.32,158.91,423.02,0.0,1.0,1.0
3562,2019-08-05 14:00:00,161.28,124.9,65.51,64.72,1.0,1.0,129.24,109.33,69.11,163.06,158.91,423.02,0.0,1.0,1.0
3563,2019-08-05 13:00:00,161.7,125.05,66.11,64.83,1.0,1.0,129.92,109.75,69.22,163.64,158.91,423.02,0.0,1.0,1.0
3564,2019-08-05 12:00:00,161.8,126.89,65.94,64.58,1.0,1.0,131.72,110.34,68.75,163.12,157.75,423.02,0.0,1.0,1.0
3565,2019-08-05 11:00:00,163.04,128.44,65.32,64.53,1.0,1.0,133.84,111.43,73.76,163.9,158.34,423.02,0.0,1.0,1.0
3566,2019-08-05 10:00:00,164.15,131.81,65.64,64.47,1.0,1.0,136.09,111.9,77.78,163.99,158.25,423.02,0.0,1.0,1.0
3567,2019-08-05 09:00:00,163.85,130.65,65.94,65.17,1.0,1.0,137.43,112.76,75.97,164.28,157.69,423.02,0.0,1.0,1.0
3568,2019-08-05 08:00:00,163.42,128.93,65.39,64.75,1.0,1.0,137.4,111.48,83.1,164.34,157.88,423.02,0.0,1.0,1.0
3569,2019-08-05 07:00:00,164.26,130.97,66.47,65.31,1.0,1.0,136.8,110.39,86.91,153.59,142.67,423.02,0.8,1.0,1.0
3570,2019-08-05 06:00:00,163.48,126.28,65.83,65.02,1.0,1.0,135.83,110.03,89.96,120.8,102.69,216.78,0.0,0.47,0.05
3571,2019-08-05 05:00:00,163.66,126.35,65.64,64.47,1.0,1.0,135.86,109.94,87.94,125.88,103.11,90.29,0.0,0.0,0.0
3572,2019-08-05 04:00:00,163.62,126.85,65.35,65.02,1.0,1.0,135.11,109.4,88.38,127.36,103.48,90.29,0.0,0.0,0.0
3573,2019-08-05 03:00:00,163.46,126.27,65.94,64.91,1.0,1.0,133.75,108.98,88.64,130.6,104.63,89.61,0.0,0.0,0.0
3574,2019-08-05 02:00:00,163.2,126.81,66.08,65.05,1.0,1.0,133.56,108.5,88.79,139.48,108.29,89.32,0.0,0.0,0.0
3575,2019-08-05 01:00:00,163.01,125.93,65.62,65.07,1.0,1.0,132.94,108.37,87.45,145.6,124.92,89.06,0.0,0.0,0.0
3576,2019-08-05 00:00:00,162.83,126.67,65.44,65.61,1.0,1.0,132.81,108.6,83.17,146.82,132.37,88.34,0.0,0.0,0.0
3577,2019-08-04 23:00:00,162.57,126.3,65.92,64.75,1.0,1.0,134.16,108.89,82.61,150.12,143.17,109.58,0.0,0.0,0.0
3578,2019-08-04 22:00:00,162.31,126.04,65.24,65.04,1.0,1.0,133.49,108.71,81.32,156.48,150.47,349.05,0.0,1.0,0.17
3579,2019-08-04 21:00:00,162.11,124.65,65.34,64.53,1.0,1.0,131.8,108.86,78.21,162.3,155.37,414.23,0.35,1.0,0.77
3580,2019-08-04 20:00:00,161.54,124.67,65.39,64.59,1.0,1.0,131.15,110.2,71.59,158.23,152.97,339.01,0.0,1.0,0.0
3581,2019-08-04 19:00:00,161.12,124.98,65.39,64.59,1.0,1.0,132.01,111.33,71.43,165.56,159.74,423.5,0.0,1.0,0.98
3582,2019-08-04 18:00:00,160.94,124.62,65.39,64.59,1.0,1.0,130.68,110.47,69.48,163.19,156.84,423.5,0.0,1.0,1.0
3583,2019-08-04 17:00:00,160.36,124.35,65.39,64.59,1.0,1.0,130.39,110.59,69.5,154.65,149.19,344.07,0.0,1.0,0.13
3584,2019-08-04 16:00:00,160.05,124.2,65.39,64.59,1.0,1.0,130.39,110.59,70.15,158.77,153.92,334.69,0.0,1.0,0.0
3585,2019-08-04 15:00:00,160.39,124.64,65.39,64.59,1.0,1.0,129.45,109.5,72.69,162.91,157.12,404.18,0.0,1.0,0.73
3586,2019-08-04 14:00:00,161.36,125.52,65.39,64.59,1.0,1.0,128.71,108.57,76.82,155.23,149.88,363.59,0.0,1.0,0.12
3587,2019-08-04 13:00:00,161.86,126.01,65.48,64.59,1.0,1.0,129.75,108.92,75.46,161.01,156.47,374.54,0.0,1.0,0.17
3588,2019-08-04 12:00:00,161.81,125.45,65.3,64.59,1.0,1.0,131.18,109.02,75.25,164.51,158.79,427.17,0.0,1.0,1.0
3589,2019-08-04 11:00:00,162.47,126.79,65.35,64.57,1.0,1.0,133.27,109.11,78.41,164.47,158.79,427.17,0.0,1.0,1.0
3590,2019-08-04 10:00:00,163.71,128.47,65.21,64.4,1.0,1.0,130.8,108.19,82.53,164.21,158.22,427.17,0.0,1.0,1.0
3591,2019-08-04 09:00:00,164.05,132.64,66.08,64.23,1.0,1.0,138.45,112.91,80.4,163.79,157.71,427.17,0.0,1.0,1.0
3592,2019-08-04 08:00:00,164.25,127.9,65.93,64.52,1.0,1.0,139.21,111.95,85.46,164.23,157.93,427.17,0.05,1.0,1.0
3593,2019-08-04 07:00:00,163.5,126.3,65.52,65.05,1.0,1.0,135.98,110.28,90.36,158.57,148.36,427.17,0.8,1.0,1.0
3594,2019-08-04 06:00:00,163.54,126.17,65.5,64.91,1.0,1.0,135.82,110.28,90.91,128.58,113.17,249.04,0.0,0.47,0.05
3595,2019-08-04 05:00:00,163.48,125.88,65.25,64.62,1.0,1.0,135.28,109.63,89.11,130.61,108.37,125.62,0.0,0.0,0.0
3596,2019-08-04 04:00:00,163.01,126.22,65.33,64.78,1.0,1.0,134.47,109.27,90.22,134.64,112.37,124.73,0.0,0.0,0.0
3597,2019-08-04 03:00:00,162.78,125.95,65.72,64.97,1.0,1.0,135.06,109.99,88.74,138.68,119.93,124.73,0.0,0.0,0.0
3598,2019-08-04 02:00:00,162.65,126.12,65.77,64.59,1.0,1.0,133.66,108.36,90.65,143.12,127.43,124.66,0.0,0.0,0.0
3599,2019-08-04 01:00:00,162.75,124.92,65.68,64.59,1.0,1.0,131.71,107.81,88.41,147.32,131.63,123.75,0.0,0.0,0.0
3600,2019-08-04 00:00:00,162.67,125.16,65.3,65.71,1.0,1.0,135.48,109.65,84.21,151.04,135.06,123.75,0.0,0.0,0.0
3601,2019-08-03 23:00:00,162.52,124.71,65.33,64.72,1.0,1.0,134.08,108.64,84.31,155.42,147.19,138.68,0.0,0.0,0.0
3602,2019-08-03 22:00:00,162.17,125.49,65.33,64.72,1.0,1.0,132.69,109.06,82.04,163.13,154.8,349.93,1.0,0.0,0.0
3603,2019-08-03 21:00:00,161.32,124.23,65.59,64.72,1.0,1.0,131.7,109.74,79.03,163.13,155.01,349.55,1.0,0.0,0.0
3604,2019-08-03 20:00:00,161.09,124.44,65.45,64.72,1.0,1.0,131.24,110.66,72.24,163.13,155.81,348.84,1.0,0.0,0.0
3605,2019-08-03 19:00:00,160.79,126.0,65.63,64.92,1.0,1.0,131.88,111.42,72.05,163.13,156.27,348.23,1.0,0.0,0.0
3606,2019-08-03 18:00:00,160.76,123.78,65.3,64.79,1.0,1.0,132.69,112.68,68.85,163.13,156.47,347.39,1.0,0.0,0.0
3607,2019-08-03 17:00:00,160.07,124.07,65.3,65.91,1.0,1.0,131.65,111.16,72.08,163.63,157.04,346.04,1.0,0.0,0.0
3608,2019-08-03 16:00:00,160.13,123.96,65.3,65.94,1.0,1.0,131.05,111.06,71.29,165.77,160.13,409.58,1.0,0.7,0.0
3609,2019-08-03 15:00:00,160.88,125.62,65.69,65.94,1.0,1.0,130.05,109.9,73.58,165.82,159.77,429.49,1.0,1.0,0.0
3610,2019-08-03 14:00:00,161.31,125.47,65.39,65.94,1.0,1.0,129.16,108.64,73.75,165.86,159.77,429.49,1.0,1.0,0.0
3611,2019-08-03 13:00:00,160.89,125.39,65.67,65.94,1.0,1.0,129.25,108.64,71.77,165.49,159.51,429.49,1.0,1.0,0.0
3612,2019-08-03 12:00:00,161.53,125.67,65.52,65.08,1.0,1.0,131.16,108.64,76.0,164.77,158.79,429.49,1.0,1.0,0.0
3613,2019-08-03 11:00:00,162.73,127.36,65.27,64.9,1.0,1.0,132.83,110.09,78.2,165.0,158.63,429.49,1.0,1.0,0.0
3614,2019-08-03 10:00:00,163.6,127.46,65.42,64.74,1.0,1.0,135.55,110.73,81.59,164.33,157.59,429.49,1.0,1.0,0.0
3615,2019-08-03 09:00:00,164.39,128.33,65.17,64.16,1.0,1.0,136.98,111.52,82.17,163.35,156.17,429.49,1.0,1.0,0.0
3616,2019-08-03 08:00:00,163.44,127.57,65.51,64.93,1.0,1.0,135.37,109.45,86.03,163.4,156.49,429.49,1.0,1.0,0.0
3617,2019-08-03 07:00:00,163.18,125.78,65.49,65.14,1.0,1.0,134.05,109.7,91.29,157.77,147.54,429.49,1.0,1.0,0.77
3618,2019-08-03 06:00:00,163.19,126.26,65.76,65.07,1.0,1.0,135.55,110.08,89.28,128.72,112.35,207.14,0.47,0.05,0.0
3619,2019-08-03 05:00:00,163.13,125.92,65.3,65.14,1.0,1.0,135.24,109.61,88.49,129.04,106.04,89.19,0.0,0.0,0.0
3620,2019-08-03 04:00:00,163.01,125.7,65.79,64.99,1.0,1.0,134.55,109.08,87.81,132.55,109.9,88.28,0.0,0.0,0.0
3621,2019-08-03 03:00:00,163.07,125.67,65.39,64.64,1.0,1.0,133.75,109.08,89.9,136.65,115.05,88.22,0.0,0.0,0.0
3622,2019-08-03 02:00:00,162.58,124.87,65.41,64.51,1.0,1.0,132.81,108.74,90.22,141.8,124.27,88.22,0.0,0.0,0.0
3623,2019-08-03 01:00:00,162.52,125.23,65.59,64.59,1.0,1.0,133.18,109.64,87.26,146.3,130.07,88.22,0.0,0.0,0.0
3624,2019-08-03 00:00:00,162.25,124.97,66.15,64.68,1.0,1.0,135.56,110.17,84.39,150.71,133.89,87.5,0.0,0.0,0.0
3625,2019-08-02 23:00:00,161.92,124.61,66.15,64.59,1.0,1.0,134.3,109.49,83.07,155.27,146.35,102.36,0.0,0.0,0.0
3626,2019-08-02 22:00:00,161.87,124.36,66.01,64.83,1.0,1.0,133.08,109.37,81.47,163.0,154.64,314.85,1.0,0.0,0.0
3627,2019-08-02 21:00:00,161.47,123.69,65.45,64.75,1.0,1.0,131.77,110.78,75.59,163.0,154.78,315.14,1.0,0.0,0.0
3628,2019-08-02 20:00:00,160.87,123.35,65.45,64.75,1.0,1.0,131.55,110.34,71.96,163.0,155.5,313.79,1.0,0.0,0.0
3629,2019-08-02 19:00:00,160.45,123.77,65.45,64.75,1.0,1.0,131.65,111.85,67.08,163.0,155.8,313.33,1.0,0.0,0.0
3630,2019-08-02 18:00:00,160.34,123.88,65.45,64.75,1.0,1.0,131.65,112.19,64.66,163.0,156.41,313.21,1.0,0.0,0.0
3631,2019-08-02 17:00:00,160.55,123.52,65.45,64.75,1.0,1.0,132.45,112.51,64.0,163.0,157.02,313.68,1.0,0.0,0.0
3632,2019-08-02 16:00:00,160.63,124.22,65.45,64.75,1.0,1.0,132.66,112.76,64.41,163.0,157.02,316.78,1.0,0.0,0.0
3633,2019-08-02 15:00:00,160.32,123.79,65.51,65.64,1.0,1.0,132.29,111.25,69.98,163.0,156.13,317.87,1.0,0.0,0.0
3634,2019-08-02 14:00:00,161.08,124.12,65.36,65.82,1.0,1.0,128.87,109.17,74.5,163.0,155.8,343.11,1.0,0.0,0.0
3635,2019-08-02 13:00:00,162.04,125.57,65.46,65.77,1.0,1.0,129.75,109.17,72.28,163.6,157.2,355.94,1.0,0.0,0.0
3636,2019-08-02 12:00:00,162.34,125.36,66.36,64.56,1.0,1.0,131.85,110.61,72.6,165.85,159.91,404.56,1.0,0.67,0.0
3637,2019-08-02 11:00:00,162.54,127.35,65.98,64.53,1.0,1.0,135.39,113.3,75.15,165.31,158.93,422.41,1.0,1.0,0.0
3638,2019-08-02 10:00:00,163.62,129.0,65.31,64.5,1.0,1.0,138.6,113.15,79.91,164.07,157.39,422.41,1.0,1.0,0.0
3639,2019-08-02 09:00:00,164.49,133.71,66.0,65.32,1.0,1.0,137.5,112.69,80.83,163.39,156.34,422.41,1.0,1.0,0.0
3640,2019-08-02 08:00:00,163.63,129.46,65.97,65.49,1.0,1.0,137.39,112.17,86.77,164.33,157.63,422.41,1.0,1.0,0.22
3641,2019-08-02 07:00:00,164.55,128.65,66.17,65.24,1.0,1.0,134.63,109.57,92.51,156.94,146.66,422.41,1.0,1.0,0.8
3642,2019-08-02 06:00:00,163.49,126.28,65.94,65.11,1.0,1.0,133.58,108.43,91.98,128.02,111.58,234.72,0.47,0.05,0.0
3643,2019-08-02 05:00:00,163.47,126.68,65.49,65.09,1.0,1.0,134.7,110.35,89.0,128.43,105.47,112.16,0.0,0.0,0.0
3644,2019-08-02 04:00:00,163.15,126.08,65.82,65.11,1.0,1.0,135.77,109.88,91.89,132.0,108.91,111.42,0.0,0.0,0.0
3645,2019-08-02 03:00:00,163.07,125.06,65.05,64.75,1.0,1.0,134.31,109.03,90.59,136.09,114.8,110.81,0.0,0.0,0.0
3646,2019-08-02 02:00:00,162.77,124.87,65.43,65.18,1.0,1.0,133.41,108.45,90.36,140.6,124.07,110.44,0.0,0.0,0.0
3647,2019-08-02 01:00:00,162.94,124.91,65.45,64.41,1.0,1.0,132.3,108.42,92.93,145.5,129.96,110.44,0.0,0.0,0.0
3648,2019-08-02 00:00:00,162.89,124.95,65.36,65.3,1.0,1.0,135.22,110.17,85.4,148.83,133.81,109.58,0.0,0.0,0.0
3649,2019-08-01 23:00:00,162.5,124.32,66.37,65.18,1.0,1.0,134.31,109.51,87.38,153.97,147.62,121.05,0.0,0.0,0.0
3650,2019-08-01 22:00:00,162.27,123.78,66.43,65.03,1.0,1.0,133.25,109.56,83.08,163.25,154.31,343.38,1.0,0.0,0.0
3651,2019-08-01 21:00:00,161.69,123.66,65.48,64.74,1.0,1.0,132.26,110.25,77.03,163.25,154.58,343.29,1.0,0.0,0.0
3652,2019-08-01 20:00:00,161.41,123.58,65.39,65.02,1.0,1.0,131.24,111.41,73.54,163.25,154.74,342.94,1.0,0.0,0.0
3653,2019-08-01 19:00:00,161.48,123.48,65.39,65.02,1.0,1.0,131.21,111.58,68.27,163.25,155.92,343.08,1.0,0.0,0.0
3654,2019-08-01 18:00:00,161.81,124.94,65.39,65.02,1.0,1.0,132.06,112.25,69.67,163.25,155.92,343.56,1.0,0.0,0.0
3655,2019-08-01 17:00:00,161.34,125.31,65.39,65.01,1.0,1.0,132.06,112.65,66.54,163.25,155.92,344.97,1.0,0.0,0.0
3656,2019-08-01 16:00:00,161.53,124.76,65.39,65.02,1.0,1.0,132.97,113.16,68.35,163.25,155.92,349.5,1.0,0.0,0.0
3657,2019-08-01 15:00:00,161.54,125.43,65.39,65.02,1.0,1.0,130.7,110.05,68.45,163.25,156.91,319.39,1.0,0.0,0.0
3658,2019-08-01 14:00:00,161.4,125.98,65.55,64.8,1.0,1.0,129.04,108.86,71.13,164.81,159.14,332.51,1.0,0.1,0.0
3659,2019-08-01 13:00:00,162.14,125.5,65.6,64.21,1.0,1.0,129.58,108.65,74.26,165.31,159.46,420.76,1.0,1.0,0.0
3660,2019-08-01 12:00:00,162.9,126.81,65.6,64.94,1.0,1.0,131.51,110.57,73.18,165.15,159.4,420.88,1.0,1.0,0.0
3661,2019-08-01 11:00:00,163.02,127.62,65.58,65.02,1.0,1.0,133.24,110.57,74.62,164.78,158.09,421.36,1.0,1.0,0.0
3662,2019-08-01 10:00:00,163.99,130.0,65.37,64.9,1.0,1.0,135.47,111.31,75.9,163.7,157.34,419.85,1.0,1.0,0.0
3663,2019-08-01 09:00:00,163.86,133.3,66.19,65.62,1.0,1.0,136.61,111.46,78.94,162.76,155.94,419.94,1.0,1.0,0.0
3664,2019-08-01 08:00:00,164.58,128.19,66.08,65.24,1.0,1.0,136.87,111.44,86.38,164.69,158.38,424.04,1.0,1.0,0.32
3665,2019-08-01 07:00:00,163.52,127.06,65.59,65.11,1.0,1.0,133.1,108.28,89.76,157.28,147.24,428.27,1.0,1.0,0.8
3666,2019-08-01 06:00:00,163.32,126.66,64.71,65.2,1.0,1.0,136.39,110.99,88.57,128.69,112.1,214.29,0.47,0.05,0.0
3667,2019-08-01 05:00:00,163.28,126.91,64.59,65.2,1.0,1.0,132.46,107.6,91.99,129.16,106.01,94.09,0.0,0.0,0.0
3668,2019-08-01 04:00:00,163.6,126.41,64.59,64.9,1.0,1.0,130.5,106.2,91.69,133.08,109.53,93.76,0.0,0.0,0.0
3669,2019-08-01 03:00:00,163.52,126.14,64.59,64.72,1.0,1.0,133.3,108.66,90.28,137.3,115.87,93.83,0.0,0.0,0.0
3670,2019-08-01 02:00:00,163.35,125.32,64.59,65.22,1.0,1.0,133.55,108.37,89.0,141.91,126.61,93.0,0.0,0.0,0.0
3671,2019-08-01 01:00:00,163.04,125.31,64.59,65.33,1.0,1.0,132.8,108.28,88.1,146.28,131.71,92.85,0.0,0.0,0.0
3672,2019-08-01 00:00:00,163.12,125.17,64.59,65.21,1.0,1.0,132.26,107.94,88.71,149.88,134.91,92.98,0.0,0.0,0.0
3673,2019-07-31 23:00:00,163.12,125.1,65.87,64.66,1.0,1.0,131.37,108.45,88.24,154.34,146.01,107.55,0.0,0.0,0.0
3674,2019-07-31 22:00:00,162.76,124.47,65.76,64.35,1.0,1.0,130.86,108.45,85.39,163.31,154.33,322.97,1.0,0.0,0.0
3675,2019-07-31 21:00:00,162.51,123.86,65.63,64.14,1.0,1.0,132.08,109.59,77.36,163.31,154.33,322.42,1.0,0.0,0.0
3676,2019-07-31 20:00:00,162.51,124.07,65.23,64.7,1.0,1.0,132.37,111.15,71.02,163.31,154.74,321.8,1.0,0.0,0.0
3677,2019-07-31 19:00:00,161.89,124.27,65.69,64.01,1.0,1.0,131.72,111.47,68.3,163.31,155.68,321.33,1.0,0.0,0.0
3678,2019-07-31 18:00:00,161.73,124.82,65.4,64.03,1.0,1.0,131.45,111.0,68.35,163.31,156.52,320.49,1.0,0.0,0.0
3679,2019-07-31 17:00:00,162.04,124.14,65.68,65.0,1.0,1.0,131.31,111.17,65.74,163.31,156.75,320.21,1.0,0.0,0.0
3680,2019-07-31 16:00:00,161.73,124.04,65.66,64.96,1.0,1.0,131.59,111.47,67.47,163.25,155.92,320.31,1.0,0.0,0.0
3681,2019-07-31 15:00:00,161.61,124.51,65.66,64.96,1.0,1.0,131.76,111.47,70.07,162.22,155.72,320.6,1.0,0.0,0.0
3682,2019-07-31 14:00:00,162.36,125.92,65.66,64.96,1.0,1.0,133.04,111.62,70.95,162.88,155.56,320.51,1.0,0.0,0.0
3683,2019-07-31 13:00:00,162.89,126.19,65.51,65.24,1.0,1.0,134.0,112.21,70.05,163.17,156.61,315.5,1.0,0.0,0.0
3684,2019-07-31 12:00:00,162.76,127.24,65.58,64.66,1.0,1.0,133.62,111.45,73.58,165.59,159.72,382.95,1.0,0.62,0.0
3685,2019-07-31 11:00:00,163.38,126.85,65.55,64.59,1.0,1.0,135.56,112.48,76.18,164.69,158.44,417.75,1.0,1.0,0.0
3686,2019-07-31 10:00:00,163.37,129.72,65.64,65.13,1.0,1.0,136.03,111.97,78.34,163.98,157.82,418.09,1.0,1.0,0.0
3687,2019-07-31 09:00:00,160.83,127.22,66.35,65.56,1.0,1.0,135.76,111.25,85.49,163.17,156.72,417.61,1.0,1.0,0.0
3688,2019-07-31 08:00:00,161.2,124.75,65.54,64.47,1.0,1.0,135.73,110.46,89.45,164.13,158.14,419.86,1.0,1.0,0.15
3689,2019-07-31 07:00:00,161.7,126.4,65.72,64.66,1.0,1.0,135.39,110.46,88.89,158.65,149.53,424.23,1.0,1.0,0.8
3690,2019-07-31 06:00:00,160.33,125.96,66.18,65.46,1.0,1.0,134.99,110.46,89.73,130.49,115.17,199.0,0.47,0.05,0.0
3691,2019-07-31 05:00:00,161.4,123.66,65.55,64.77,1.0,1.0,134.05,109.14,93.53,130.28,109.17,83.95,0.0,0.0,0.0
3692,2019-07-31 04:00:00,160.92,123.84,65.35,65.09,1.0,1.0,130.45,107.93,94.46,134.16,111.98,83.09,0.0,0.0,0.0
3693,2019-07-31 03:00:00,160.71,124.37,65.62,64.66,1.0,1.0,136.04,110.99,92.44,138.29,118.22,83.09,0.0,0.0,0.0
3694,2019-07-31 02:00:00,160.7,124.3,65.66,64.94,1.0,1.0,130.44,107.77,95.3,143.09,126.94,83.09,0.0,0.0,0.0
3695,2019-07-31 01:00:00,161.06,123.76,65.52,64.74,1.0,1.0,133.89,109.42,90.1,146.91,131.32,83.09,0.0,0.0,0.0
3696,2019-07-31 00:00:00,161.32,123.84,65.55,64.95,1.0,1.0,131.2,107.99,88.61,150.52,134.98,82.19,0.0,0.0,0.0
3697,2019-07-30 23:00:00,161.56,124.22,65.45,64.79,1.0,1.0,130.73,107.98,87.69,155.15,147.0,97.1,0.0,0.0,0.0
3698,2019-07-30 22:00:00,160.94,123.88,65.62,64.38,1.0,1.0,129.72,107.26,87.13,164.35,156.69,308.07,1.0,0.0,0.0
3699,2019-07-30 21:00:00,159.83,122.28,64.74,64.43,1.0,1.0,129.02,107.63,80.25,164.35,156.53,308.0,1.0,0.0,0.0
3700,2019-07-30 20:00:00,159.15,122.13,64.75,64.05,1.0,1.0,128.95,109.02,73.1,164.35,157.17,307.6,1.0,0.0,0.0
3701,2019-07-30 19:00:00,158.72,122.93,64.75,64.05,1.0,1.0,129.23,109.99,68.55,165.04,158.01,306.81,1.0,0.0,0.0
3702,2019-07-30 18:00:00,158.63,123.68,64.81,64.36,1.0,1.0,129.96,110.28,69.36,165.2,158.12,306.41,1.0,0.0,0.0
3703,2019-07-30 17:00:00,158.74,123.18,64.9,64.26,1.0,1.0,129.96,110.9,67.26,165.2,158.12,306.12,1.0,0.0,0.0
3704,2019-07-30 16:00:00,159.06,123.68,65.11,65.36,1.0,1.0,129.96,110.93,67.18,164.82,158.12,305.54,1.0,0.0,0.0
3705,2019-07-30 15:00:00,158.03,124.12,65.1,65.48,1.0,1.0,129.25,109.61,69.12,164.1,158.12,305.8,1.0,0.0,0.0
3706,2019-07-30 14:00:00,159.67,123.53,65.26,65.26,1.0,1.0,128.95,108.06,74.77,164.1,157.88,304.9,1.0,0.0,0.0
3707,2019-07-30 13:00:00,158.79,123.55,64.81,64.5,1.0,1.0,129.99,109.91,71.64,164.1,157.0,305.65,1.0,0.0,0.0
3708,2019-07-30 12:00:00,159.96,125.38,64.96,64.61,1.0,1.0,131.87,111.0,74.33,165.02,159.06,330.35,1.0,0.18,0.0
3709,2019-07-30 11:00:00,160.61,126.46,65.51,64.82,1.0,1.0,134.29,111.89,73.93,165.0,159.37,408.04,1.0,1.0,0.0
3710,2019-07-30 10:00:00,161.41,129.0,65.72,64.87,1.0,1.0,136.0,112.35,78.71,164.52,158.05,408.05,1.0,1.0,0.0
3711,2019-07-30 09:00:00,160.73,126.54,66.41,65.19,1.0,1.0,138.43,112.7,81.76,163.74,157.25,408.79,1.0,1.0,0.0
3712,2019-07-30 08:00:00,161.2,126.19,65.54,64.54,1.0,1.0,135.53,111.02,83.17,165.21,158.66,416.43,1.0,1.0,0.37
3713,2019-07-30 07:00:00,162.62,132.35,66.64,65.52,1.0,1.0,136.02,110.16,84.71,158.67,149.43,422.0,1.0,1.0,0.8
3714,2019-07-30 06:00:00,162.77,125.0,65.86,64.75,1.0,1.0,135.5,110.01,86.91,129.98,113.93,191.46,0.47,0.05,0.0
3715,2019-07-30 05:00:00,160.99,124.81,65.54,64.44,1.0,1.0,135.06,109.84,86.26,129.96,107.41,76.74,0.0,0.0,0.0
3716,2019-07-30 04:00:00,160.58,124.22,65.54,64.44,1.0,1.0,134.77,109.0,89.17,133.72,110.37,76.33,0.0,0.0,0.0
3717,2019-07-30 03:00:00,162.98,124.95,65.05,64.54,1.0,1.0,133.92,109.0,86.98,137.89,116.87,75.76,0.0,0.0,0.0
3718,2019-07-30 02:00:00,161.99,124.69,65.02,64.64,1.0,1.0,133.13,108.75,92.0,142.67,126.31,75.76,0.0,0.0,0.0
3719,2019-07-30 01:00:00,161.95,124.33,65.57,64.81,1.0,1.0,131.5,107.9,92.68,147.07,131.24,75.76,0.0,0.0,0.0
3720,2019-07-30 00:00:00,161.53,124.35,65.57,64.81,1.0,1.0,133.35,109.66,91.09,150.71,134.81,75.19,0.0,0.0,0.0
3721,2019-07-29 23:00:00,160.44,123.54,65.52,64.38,1.0,1.0,129.56,106.63,88.52,155.72,147.22,88.16,0.0,0.0,0.0
3722,2019-07-29 22:00:00,161.43,123.7,65.57,64.74,1.0,1.0,126.15,105.05,87.3,164.1,155.91,300.22,1.0,0.0,0.0
3723,2019-07-29 21:00:00,159.8,123.14,65.57,64.74,1.0,1.0,131.31,109.35,76.62,164.1,156.01,299.64,1.0,0.0,0.0
3724,2019-07-29 20:00:00,159.45,121.88,65.57,64.08,1.0,1.0,129.42,108.82,71.73,164.56,156.12,298.58,1.0,0.0,0.0
3725,2019-07-29 19:00:00,158.74,122.31,65.57,64.13,1.0,1.0,129.13,109.69,68.89,165.08,157.33,298.95,1.0,0.0,0.0
3726,2019-07-29 18:00:00,158.32,123.36,65.57,64.95,1.0,1.0,129.34,109.96,70.28,164.84,157.51,300.03,1.0,0.0,0.0
3727,2019-07-29 17:00:00,158.88,123.69,65.57,64.08,1.0,1.0,129.34,110.08,70.11,164.04,157.51,301.31,1.0,0.0,0.0
3728,2019-07-29 16:00:00,158.27,122.96,65.57,64.19,1.0,1.0,128.64,109.96,69.61,164.04,157.51,302.14,1.0,0.0,0.0
3729,2019-07-29 15:00:00,158.69,123.46,65.4,64.08,1.0,1.0,129.34,109.3,69.65,164.04,157.51,301.84,1.0,0.0,0.0
3730,2019-07-29 14:00:00,158.96,124.37,65.63,64.66,1.0,1.0,130.2,109.77,72.0,164.04,157.51,300.2,1.0,0.0,0.0
3731,2019-07-29 13:00:00,160.4,123.84,65.63,64.98,1.0,1.0,131.73,110.97,68.9,164.13,157.61,298.86,1.0,0.0,0.0
3732,2019-07-29 12:00:00,159.67,125.52,65.43,64.9,1.0,1.0,133.81,111.34,70.06,165.5,159.11,378.36,1.0,0.7,0.0
3733,2019-07-29 11:00:00,161.53,128.44,65.75,65.0,1.0,1.0,137.71,113.85,73.26,164.53,158.17,403.84,1.0,1.0,0.0
3734,2019-07-29 10:00:00,162.06,131.27,65.86,65.94,1.0,1.0,135.87,111.32,76.9,164.41,157.57,404.06,1.0,1.0,0.0
3735,2019-07-29 09:00:00,162.1,130.27,66.64,65.91,1.0,1.0,135.71,110.96,84.4,163.85,157.27,406.34,1.0,1.0,0.0
3736,2019-07-29 08:00:00,162.35,126.3,65.48,64.95,1.0,1.0,135.89,110.37,86.17,165.99,159.19,416.39,1.0,1.0,0.48
3737,2019-07-29 07:00:00,162.68,128.17,65.91,65.27,1.0,1.0,135.2,110.47,88.72,158.96,149.27,421.25,1.0,1.0,0.8
3738,2019-07-29 06:00:00,162.65,126.06,65.7,65.27,1.0,1.0,135.09,110.1,91.22,130.4,114.24,193.63,0.47,0.05,0.0
3739,2019-07-29 05:00:00,162.44,126.05,65.6,65.27,1.0,1.0,134.48,109.36,88.35,130.12,107.28,77.59,0.0,0.0,0.0
3740,2019-07-29 04:00:00,161.61,125.32,65.6,65.27,1.0,1.0,132.58,107.84,91.43,133.62,110.05,77.59,0.0,0.0,0.0
3741,2019-07-29 03:00:00,162.03,124.73,65.6,65.27,1.0,1.0,132.87,108.52,89.25,137.9,116.37,77.59,0.0,0.0,0.0
3742,2019-07-29 02:00:00,160.93,125.16,65.55,65.27,1.0,1.0,132.39,108.32,90.43,142.38,126.36,77.59,0.0,0.0,0.0
3743,2019-07-29 01:00:00,161.44,124.51,65.6,65.2,1.0,1.0,131.48,107.3,90.9,146.98,132.51,76.99,0.0,0.0,0.0
3744,2019-07-29 00:00:00,161.07,124.9,65.6,65.21,1.0,1.0,130.66,107.42,88.7,150.99,136.57,76.62,0.0,0.0,0.0
3745,2019-07-28 23:00:00,162.12,125.09,65.6,65.29,1.0,1.0,129.88,106.5,88.53,155.91,148.1,91.62,0.0,0.0,0.0
3746,2019-07-28 22:00:00,161.17,124.07,65.6,64.71,1.0,1.0,129.05,107.33,84.07,165.2,155.88,302.34,1.0,0.0,0.0
3747,2019-07-28 21:00:00,160.35,122.42,65.6,64.43,1.0,1.0,129.61,108.05,81.98,165.2,156.34,301.84,1.0,0.0,0.0
3748,2019-07-28 20:00:00,159.15,124.62,65.67,64.94,1.0,1.0,129.62,109.46,72.52,165.2,157.02,301.11,1.0,0.0,0.0
3749,2019-07-28 19:00:00,158.18,123.7,65.86,65.19,1.0,1.0,130.39,110.7,73.04,165.2,157.04,299.82,1.0,0.0,0.0
3750,2019-07-28 18:00:00,157.81,123.13,65.57,64.9,1.0,1.0,131.09,111.52,73.02,165.2,158.0,304.59,1.0,0.0,0.0
3751,2019-07-28 17:00:00,158.41,124.29,65.57,64.9,1.0,1.0,131.4,111.52,72.25,165.2,158.0,304.65,1.0,0.0,0.0
3752,2019-07-28 16:00:00,160.11,123.01,65.57,64.9,1.0,1.0,131.4,111.17,71.12,165.2,158.0,305.17,1.0,0.0,0.0
3753,2019-07-28 15:00:00,158.84,123.71,65.57,64.9,1.0,1.0,131.26,110.25,71.24,165.2,158.0,308.41,1.0,0.0,0.0
3754,2019-07-28 14:00:00,158.25,124.78,65.65,64.87,1.0,1.0,130.32,109.05,73.91,165.2,158.0,314.26,1.0,0.0,0.0
3755,2019-07-28 13:00:00,159.0,124.52,65.71,64.84,1.0,1.0,128.91,108.5,76.33,165.2,157.87,316.24,1.0,0.0,0.0
3756,2019-07-28 12:00:00,159.31,123.87,65.45,64.84,1.0,1.0,129.21,108.5,76.46,165.2,157.02,316.63,1.0,0.0,0.0
3757,2019-07-28 11:00:00,159.4,125.27,65.19,64.84,1.0,1.0,131.19,109.26,75.56,165.2,157.02,318.64,1.0,0.0,0.0
3758,2019-07-28 10:00:00,160.9,125.94,65.59,64.84,1.0,1.0,133.18,110.11,81.09,164.22,156.13,319.06,1.0,0.0,0.0
3759,2019-07-28 09:00:00,159.74,126.27,65.03,64.73,1.0,1.0,135.01,111.0,82.22,163.58,155.37,319.74,1.0,0.0,0.0
3760,2019-07-28 08:00:00,162.68,127.28,65.78,64.9,1.0,1.0,135.14,110.52,83.32,163.28,155.76,338.53,1.0,0.12,0.0
3761,2019-07-28 07:00:00,164.05,125.65,66.0,64.96,1.0,1.0,135.76,110.78,88.96,158.76,148.95,424.75,1.0,1.0,0.75
3762,2019-07-28 06:00:00,162.2,125.84,66.0,64.96,1.0,1.0,134.12,108.97,88.54,127.91,112.01,201.13,0.47,0.05,0.0
3763,2019-07-28 05:00:00,162.68,125.95,66.0,65.0,1.0,1.0,133.49,108.99,88.14,127.96,105.04,84.92,0.0,0.0,0.0
3764,2019-07-28 04:00:00,161.96,125.74,66.0,64.87,1.0,1.0,132.97,109.06,88.43,131.93,110.26,84.81,0.0,0.0,0.0
3765,2019-07-28 03:00:00,161.98,125.27,66.0,64.87,1.0,1.0,134.33,109.41,89.06,135.78,120.49,83.94,0.0,0.0,0.0
3766,2019-07-28 02:00:00,162.77,125.42,66.0,64.87,1.0,1.0,131.57,107.58,88.6,139.93,126.02,83.94,0.0,0.0,0.0
3767,2019-07-28 01:00:00,161.59,127.05,66.4,65.28,1.0,1.0,131.51,108.02,87.76,142.88,129.24,83.94,0.0,0.0,0.0
3768,2019-07-28 00:00:00,160.2,125.32,66.2,65.36,1.0,1.0,133.95,108.95,83.77,145.9,133.57,83.94,0.0,0.0,0.0
3769,2019-07-27 23:00:00,162.04,125.47,65.97,65.08,1.0,1.0,132.62,108.68,82.16,149.25,144.55,100.77,0.0,0.0,0.0
3770,2019-07-27 22:00:00,160.45,124.03,65.98,65.5,1.0,1.0,131.28,108.68,81.41,158.24,151.04,345.0,0.0,0.0,1.0
3771,2019-07-27 21:00:00,161.03,125.23,66.14,65.01,1.0,1.0,131.58,110.49,78.01,158.24,151.04,344.23,0.0,0.0,1.0
3772,2019-07-27 20:00:00,160.65,123.77,65.26,64.7,1.0,1.0,132.81,112.38,70.7,158.36,151.81,343.51,0.0,0.0,1.0
3773,2019-07-27 19:00:00,156.98,123.26,64.81,65.22,1.0,1.0,133.82,113.32,68.55,159.04,152.4,344.25,0.0,0.0,1.0
3774,2019-07-27 18:00:00,159.17,122.97,64.81,65.6,1.0,1.0,134.86,113.96,67.62,159.04,153.05,343.75,0.0,0.0,1.0
3775,2019-07-27 17:00:00,158.02,122.94,64.81,65.6,1.0,1.0,134.92,114.73,68.54,159.04,153.05,343.85,0.0,0.0,1.0
3776,2019-07-27 16:00:00,157.87,124.02,64.81,65.42,1.0,1.0,134.92,114.16,70.2,159.04,153.05,344.27,0.0,0.0,1.0
3777,2019-07-27 15:00:00,158.52,123.26,64.81,65.3,1.0,1.0,134.64,113.55,71.75,159.04,153.05,344.16,0.0,0.0,1.0
3778,2019-07-27 14:00:00,158.51,123.21,65.43,65.27,1.0,1.0,133.4,111.5,73.25,159.04,153.05,344.02,0.0,0.0,1.0
3779,2019-07-27 13:00:00,158.36,124.57,65.62,64.58,1.0,1.0,131.51,110.41,71.88,158.76,152.47,344.71,0.0,0.0,1.0
3780,2019-07-27 12:00:00,160.06,124.58,66.04,65.08,1.0,1.0,131.88,110.9,74.37,158.06,152.14,344.73,0.0,0.0,1.0
3781,2019-07-27 11:00:00,160.06,124.92,65.6,65.74,1.0,1.0,134.02,111.47,76.46,158.06,151.11,344.85,0.0,0.0,1.0
3782,2019-07-27 10:00:00,160.47,124.34,65.3,65.22,1.0,1.0,136.45,112.56,77.39,157.31,150.51,348.16,0.0,0.0,1.0
3783,2019-07-27 09:00:00,160.9,125.2,65.33,64.84,1.0,1.0,138.08,112.93,80.43,156.84,149.69,348.8,0.0,0.0,1.0
3784,2019-07-27 08:00:00,162.35,125.92,65.46,64.84,1.0,1.0,138.91,112.71,83.32,160.96,154.88,351.96,0.0,0.0,1.0
3785,2019-07-27 07:00:00,162.57,125.27,65.87,64.84,1.0,1.0,138.25,111.86,86.13,160.77,150.82,429.84,0.95,0.58,1.0
3786,2019-07-27 06:00:00,161.42,125.65,65.59,64.84,1.0,1.0,137.81,111.7,86.3,128.15,113.12,226.93,0.05,0.0,0.47
3787,2019-07-27 05:00:00,162.47,125.32,65.27,65.1,1.0,1.0,136.95,111.57,86.31,128.42,108.46,93.82,0.0,0.0,0.0
3788,2019-07-27 04:00:00,160.91,125.58,65.27,65.24,1.0,1.0,136.16,110.7,86.3,132.65,115.53,92.86,0.0,0.0,0.0
3789,2019-07-27 03:00:00,161.08,125.69,65.5,65.24,1.0,1.0,135.49,110.38,86.32,136.37,122.42,92.86,0.0,0.0,0.0
3790,2019-07-27 02:00:00,161.11,124.21,65.3,65.18,1.0,1.0,134.63,109.69,86.14,140.08,126.99,92.86,0.0,0.0,0.0
3791,2019-07-27 01:00:00,161.49,124.5,65.73,65.27,1.0,1.0,133.72,109.61,84.39,142.77,130.34,92.25,0.0,0.0,0.0
3792,2019-07-27 00:00:00,159.3,123.17,65.29,65.12,1.0,1.0,133.05,108.83,81.09,146.14,134.89,91.88,0.0,0.0,0.0
3793,2019-07-26 23:00:00,160.53,124.7,65.41,65.39,1.0,1.0,132.01,108.72,80.98,149.47,145.6,109.12,0.0,0.0,0.0
3794,2019-07-26 22:00:00,159.5,123.61,65.59,65.39,1.0,1.0,131.03,108.92,80.23,157.94,150.68,354.15,0.0,0.0,1.0
3795,2019-07-26 21:00:00,159.87,123.05,65.45,65.39,1.0,1.0,131.91,111.07,71.91,157.95,151.59,353.76,0.0,0.0,1.0
3796,2019-07-26 20:00:00,160.03,123.38,65.69,65.43,1.0,1.0,133.06,112.95,70.12,158.85,151.83,352.68,0.0,0.0,1.0
3797,2019-07-26 19:00:00,160.08,122.75,65.46,65.48,1.0,1.0,134.04,113.71,67.71,158.85,152.69,352.08,0.0,0.0,1.0
3798,2019-07-26 18:00:00,157.62,122.99,65.6,65.48,1.0,1.0,134.83,114.76,64.64,158.85,153.65,351.52,0.0,0.0,1.0
3799,2019-07-26 17:00:00,158.9,123.65,65.52,65.48,1.0,1.0,135.47,114.76,65.85,160.2,154.03,353.2,0.0,0.0,1.0
3800,2019-07-26 16:00:00,158.19,122.74,65.83,65.44,1.0,1.0,135.78,115.28,63.83,160.5,154.03,352.9,0.0,0.0,1.0
3801,2019-07-26 15:00:00,157.13,122.86,65.75,65.26,1.0,1.0,135.42,113.96,67.51,160.5,154.03,351.95,0.0,0.0,1.0
3802,2019-07-26 14:00:00,157.03,123.34,65.75,64.89,1.0,1.0,134.05,113.71,66.03,159.9,154.03,350.67,0.0,0.0,1.0
3803,2019-07-26 13:00:00,157.74,122.97,65.75,64.87,1.0,1.0,132.32,111.54,71.75,159.34,154.03,350.26,0.0,0.0,1.0
3804,2019-07-26 12:00:00,158.09,123.36,65.77,64.97,1.0,1.0,131.26,110.55,70.13,159.34,153.68,351.73,0.0,0.0,1.0
3805,2019-07-26 11:00:00,159.47,124.41,65.52,65.14,1.0,1.0,130.64,109.59,71.79,158.99,152.88,355.24,0.0,0.0,1.0
3806,2019-07-26 10:00:00,161.25,131.05,65.94,65.4,1.0,1.0,132.11,110.24,72.31,157.94,151.4,354.99,0.0,0.0,1.0
3807,2019-07-26 09:00:00,160.47,124.62,65.71,66.06,1.0,1.0,133.46,110.58,76.51,156.66,150.31,354.09,0.0,0.0,1.0
3808,2019-07-26 08:00:00,161.02,127.17,65.85,66.06,1.0,1.0,133.47,109.72,82.3,160.51,154.88,353.61,0.0,0.0,1.0
3809,2019-07-26 07:00:00,162.08,125.49,66.2,64.5,1.0,1.0,135.49,111.34,84.56,161.79,152.32,426.9,0.92,0.55,1.0
3810,2019-07-26 06:00:00,160.78,124.04,65.74,63.98,1.0,1.0,135.5,110.61,88.52,128.7,114.7,225.64,0.05,0.0,0.47
3811,2019-07-26 05:00:00,160.23,125.05,65.91,63.98,1.0,1.0,135.29,110.75,90.77,128.25,108.53,92.23,0.0,0.0,0.0
3812,2019-07-26 04:00:00,161.2,124.83,65.91,63.98,1.0,1.0,134.68,109.84,90.07,132.16,111.99,91.27,0.0,0.0,0.0
3813,2019-07-26 03:00:00,161.86,124.49,65.93,64.0,1.0,1.0,133.68,109.74,87.41,135.84,119.05,91.27,0.0,0.0,0.0
3814,2019-07-26 02:00:00,159.47,124.95,65.7,63.7,1.0,1.0,132.76,109.31,88.83,140.12,126.45,91.27,0.0,0.0,0.0
3815,2019-07-26 01:00:00,160.87,127.17,66.8,63.62,1.0,1.0,131.91,108.67,88.54,143.47,130.55,90.52,0.0,0.0,0.0
3816,2019-07-26 00:00:00,160.29,123.88,65.69,63.62,1.0,1.0,131.41,108.77,86.98,146.59,134.52,90.29,0.0,0.0,0.0
3817,2019-07-25 23:00:00,159.45,122.5,65.72,63.62,1.0,1.0,131.34,109.24,82.58,150.17,145.77,107.37,0.0,0.0,0.0
3818,2019-07-25 22:00:00,159.4,123.58,65.72,63.62,1.0,1.0,131.88,109.78,79.73,159.04,151.55,352.64,0.0,0.0,1.0
3819,2019-07-25 21:00:00,159.88,122.5,65.72,63.62,1.0,1.0,132.5,111.89,73.02,159.04,151.71,353.61,0.0,0.0,1.0
3820,2019-07-25 20:00:00,158.61,121.57,65.72,63.62,1.0,1.0,133.36,112.78,69.72,159.04,152.58,354.73,0.0,0.0,1.0
3821,2019-07-25 19:00:00,156.24,121.22,65.72,63.62,1.0,1.0,134.03,113.91,69.84,159.46,153.3,354.17,0.0,0.0,1.0
3822,2019-07-25 18:00:00,157.05,120.96,65.72,63.62,1.0,1.0,134.3,114.6,66.4,159.89,154.21,354.95,0.0,0.0,1.0
3823,2019-07-25 17:00:00,157.31,121.55,65.72,63.62,1.0,1.0,133.46,113.74,70.16,159.89,154.21,356.8,0.0,0.0,1.0
3824,2019-07-25 16:00:00,157.69,122.39,65.72,63.62,1.0,1.0,129.77,111.49,71.24,159.89,154.21,356.57,0.0,0.0,1.0
3825,2019-07-25 15:00:00,157.55,122.7,65.72,63.62,1.0,1.0,129.34,111.46,75.73,159.89,154.21,357.66,0.0,0.0,1.0
3826,2019-07-25 14:00:00,158.87,124.17,65.72,63.62,1.0,1.0,130.33,111.29,74.17,159.45,153.61,358.03,0.0,0.0,1.0
3827,2019-07-25 13:00:00,158.52,123.16,65.61,64.53,1.0,1.0,131.29,111.17,76.86,158.79,152.93,357.5,0.0,0.0,1.0
3828,2019-07-25 12:00:00,159.47,124.42,65.54,64.66,1.0,1.0,131.36,110.06,79.19,158.79,152.27,357.09,0.0,0.0,1.0
3829,2019-07-25 11:00:00,159.64,124.96,65.46,64.66,1.0,1.0,131.42,109.93,79.85,158.75,151.89,357.44,0.0,0.0,1.0
3830,2019-07-25 10:00:00,159.52,124.13,65.69,64.66,1.0,1.0,132.47,110.8,81.76,157.45,150.98,357.3,0.0,0.0,1.0
3831,2019-07-25 09:00:00,160.52,128.51,65.98,65.51,1.0,1.0,133.26,110.39,84.75,157.45,150.73,356.11,0.0,0.0,1.0
3832,2019-07-25 08:00:00,159.5,123.26,65.42,64.81,1.0,1.0,131.97,109.56,85.45,160.27,154.48,354.68,0.0,0.0,1.0
3833,2019-07-25 07:00:00,159.99,124.41,65.66,65.06,1.0,1.0,131.2,108.72,86.9,162.46,153.46,419.52,0.8,0.43,1.0
3834,2019-07-25 06:00:00,159.79,123.53,65.36,64.59,1.0,1.0,130.78,107.8,87.58,132.82,123.06,225.77,0.05,0.0,0.47
3835,2019-07-25 05:00:00,159.65,123.29,65.06,64.59,1.0,1.0,130.06,107.8,89.01,132.34,120.95,92.25,0.0,0.0,0.0
3836,2019-07-25 04:00:00,159.94,123.48,65.46,64.59,1.0,1.0,129.6,107.8,92.04,135.01,123.83,92.25,0.0,0.0,0.0
3837,2019-07-25 03:00:00,160.06,123.82,65.28,64.59,1.0,1.0,129.22,107.8,94.28,137.71,126.47,91.3,0.0,0.0,0.0
3838,2019-07-25 02:00:00,159.41,123.01,65.71,64.59,1.0,1.0,128.38,107.8,95.4,140.41,129.18,91.27,0.0,0.0,0.0
3839,2019-07-25 01:00:00,159.06,123.11,65.37,64.59,1.0,1.0,128.08,107.68,92.88,143.78,132.43,91.27,0.0,0.0,0.0
3840,2019-07-25 00:00:00,158.99,123.37,64.9,64.59,1.0,1.0,128.43,108.42,91.72,146.83,137.24,91.27,0.0,0.0,0.0
3841,2019-07-24 23:00:00,158.72,123.25,65.07,64.59,1.0,1.0,130.21,109.38,88.08,150.31,146.98,108.11,0.0,0.0,0.0
3842,2019-07-24 22:00:00,159.37,122.59,65.85,64.59,1.0,1.0,131.55,111.05,82.97,157.57,151.71,354.84,0.0,0.0,1.0
3843,2019-07-24 21:00:00,159.26,121.81,65.74,64.75,1.0,1.0,133.0,113.2,79.59,158.49,151.71,355.58,0.0,0.0,1.0
3844,2019-07-24 20:00:00,158.15,121.01,65.82,64.69,1.0,1.0,134.34,114.93,75.09,158.91,151.93,355.42,0.0,0.0,1.0
3845,2019-07-24 19:00:00,157.44,122.1,65.82,64.69,1.0,1.0,135.49,116.22,72.41,159.35,153.52,355.05,0.0,0.0,1.0
3846,2019-07-24 18:00:00,157.07,121.12,65.82,64.69,1.0,1.0,136.04,116.94,70.23,159.95,154.4,354.6,0.0,0.0,1.0
3847,2019-07-24 17:00:00,156.35,120.96,65.82,64.69,1.0,1.0,136.04,116.94,68.56,159.95,154.4,354.03,0.0,0.0,1.0
3848,2019-07-24 16:00:00,157.29,121.66,65.82,65.19,1.0,1.0,136.04,116.94,69.27,159.95,154.4,354.75,0.0,0.0,1.0
3849,2019-07-24 15:00:00,157.55,121.42,65.82,65.71,1.0,1.0,136.04,116.42,72.49,159.95,154.4,355.2,0.0,0.0,1.0
3850,2019-07-24 14:00:00,157.77,123.57,65.82,65.22,1.0,1.0,135.44,115.5,71.23,159.95,154.4,355.15,0.0,0.0,1.0
3851,2019-07-24 13:00:00,157.35,123.59,65.82,64.86,1.0,1.0,133.73,114.17,72.21,159.42,154.4,356.92,0.0,0.0,1.0
3852,2019-07-24 12:00:00,158.13,124.66,65.53,64.64,1.0,1.0,131.49,112.95,72.29,159.16,153.1,352.53,0.0,0.0,1.0
3853,2019-07-24 11:00:00,158.33,124.71,65.72,64.78,1.0,1.0,132.59,112.71,71.59,159.16,152.93,352.51,0.0,0.0,1.0
3854,2019-07-24 10:00:00,160.15,127.52,65.82,64.97,1.0,1.0,135.01,112.76,73.52,157.78,151.79,352.78,0.0,0.0,1.0
3855,2019-07-24 09:00:00,160.55,128.75,65.87,65.55,1.0,1.0,136.73,113.47,76.45,157.51,150.94,352.55,0.0,0.0,1.0
3856,2019-07-24 08:00:00,160.97,124.26,66.16,64.44,1.0,1.0,137.59,112.32,83.92,161.44,155.78,352.49,0.0,0.0,1.0
3857,2019-07-24 07:00:00,158.9,124.77,66.05,64.53,1.0,1.0,136.95,112.31,91.97,161.12,151.7,428.1,0.93,0.57,1.0
3858,2019-07-24 06:00:00,163.21,124.49,65.49,64.99,1.0,1.0,136.89,111.94,93.78,128.18,113.84,220.36,0.05,0.0,0.47
3859,2019-07-24 05:00:00,161.36,123.79,65.94,65.18,1.0,1.0,136.13,111.75,91.65,127.72,107.18,86.51,0.0,0.0,0.0
3860,2019-07-24 04:00:00,161.45,123.82,66.51,64.55,1.0,1.0,135.84,110.91,91.67,131.5,110.16,86.51,0.0,0.0,0.0
3861,2019-07-24 03:00:00,159.81,123.18,66.52,64.56,1.0,1.0,134.94,110.91,92.57,135.55,116.9,86.51,0.0,0.0,0.0
3862,2019-07-24 02:00:00,160.03,123.67,66.52,64.59,1.0,1.0,133.93,110.91,94.58,139.83,125.87,86.51,0.0,0.0,0.0
3863,2019-07-24 01:00:00,160.7,123.55,65.4,65.59,1.0,1.0,133.53,110.8,89.18,143.85,130.69,85.76,0.0,0.0,0.0
3864,2019-07-24 00:00:00,158.99,123.41,65.17,64.9,1.0,1.0,132.51,109.99,89.75,146.96,134.77,85.53,0.0,0.0,0.0
3865,2019-07-23 23:00:00,160.5,123.56,65.17,64.9,1.0,1.0,131.27,109.99,88.93,150.42,146.27,102.81,0.0,0.0,0.0
3866,2019-07-23 22:00:00,160.16,122.85,65.4,64.78,1.0,1.0,131.35,109.47,83.1,158.91,151.47,347.46,0.0,0.0,1.0
3867,2019-07-23 21:00:00,158.12,121.92,65.39,64.69,1.0,1.0,132.59,111.52,73.45,158.91,151.89,346.67,0.0,0.0,1.0
3868,2019-07-23 20:00:00,158.03,122.25,65.39,64.69,1.0,1.0,133.64,112.88,67.66,159.1,152.73,346.6,0.0,0.0,1.0
3869,2019-07-23 19:00:00,158.64,121.76,65.39,64.69,1.0,1.0,134.04,114.16,64.7,160.13,153.91,346.53,0.0,0.0,1.0
3870,2019-07-23 18:00:00,157.26,121.97,65.39,64.69,1.0,1.0,134.26,114.77,64.57,160.13,154.49,345.87,0.0,0.0,1.0
3871,2019-07-23 17:00:00,157.68,122.07,65.39,64.69,1.0,1.0,134.01,114.78,67.33,160.13,154.58,345.65,0.0,0.0,1.0
3872,2019-07-23 16:00:00,157.28,122.54,65.39,64.69,1.0,1.0,133.32,113.4,70.88,160.13,154.58,345.13,0.0,0.0,1.0
3873,2019-07-23 15:00:00,157.48,123.89,65.39,64.69,1.0,1.0,131.64,112.35,67.88,160.13,154.58,344.73,0.0,0.0,1.0
3874,2019-07-23 14:00:00,157.56,122.73,65.39,64.69,1.0,1.0,131.23,111.67,67.0,160.13,154.25,344.11,0.0,0.0,1.0
3875,2019-07-23 13:00:00,158.36,123.47,65.39,64.69,1.0,1.0,132.79,112.38,67.99,160.1,153.72,343.36,0.0,0.0,1.0
3876,2019-07-23 12:00:00,159.07,124.21,65.39,64.69,1.0,1.0,134.81,113.81,68.03,159.22,153.72,343.02,0.0,0.0,1.0
3877,2019-07-23 11:00:00,158.5,123.59,65.47,64.64,1.0,1.0,137.12,114.8,67.98,159.22,153.25,342.37,0.0,0.0,1.0
3878,2019-07-23 10:00:00,161.28,130.31,66.29,64.52,1.0,1.0,138.34,113.84,70.03,158.1,151.91,341.81,0.0,0.0,1.0
3879,2019-07-23 09:00:00,161.19,124.36,65.54,65.16,1.0,1.0,138.24,112.85,76.92,156.82,150.24,341.31,0.0,0.0,1.0
3880,2019-07-23 08:00:00,161.43,124.21,65.32,65.52,1.0,1.0,138.24,112.18,80.76,161.03,155.41,341.85,0.0,0.0,1.0
3881,2019-07-23 07:00:00,160.88,123.47,66.24,64.46,1.0,1.0,138.19,112.01,80.2,160.78,150.87,426.53,0.95,0.58,1.0
3882,2019-07-23 06:00:00,162.87,124.08,65.84,65.25,1.0,1.0,138.13,112.01,85.62,127.5,113.07,213.61,0.05,0.0,0.47
3883,2019-07-23 05:00:00,161.32,123.55,65.2,65.6,1.0,1.0,137.64,112.01,88.74,127.37,107.18,81.01,0.0,0.0,0.0
3884,2019-07-23 04:00:00,161.92,123.24,65.24,65.16,1.0,1.0,136.78,111.66,90.53,131.69,110.32,80.23,0.0,0.0,0.0
3885,2019-07-23 03:00:00,162.02,122.94,65.41,64.68,1.0,1.0,136.36,111.1,88.98,135.96,119.05,79.06,0.0,0.0,0.0
3886,2019-07-23 02:00:00,159.46,122.38,65.27,64.9,1.0,1.0,135.71,111.0,89.89,140.09,126.52,79.06,0.0,0.0,0.0
