,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
3887,2019-07-23 01:00:00,160.06,123.94,65.41,64.9,1.0,1.0,135.12,110.72,85.4,143.48,130.52,79.06,0.0,0.0,0.0
3888,2019-07-23 00:00:00,161.92,123.54,65.36,64.9,1.0,1.0,134.28,110.01,80.85,146.43,134.34,78.38,0.0,0.0,0.0
3889,2019-07-22 23:00:00,159.83,122.73,65.57,64.63,1.0,1.0,133.32,109.86,80.88,149.78,145.01,92.97,0.0,0.0,0.0
3890,2019-07-22 22:00:00,159.14,122.27,65.27,64.59,1.0,1.0,132.75,109.83,79.03,157.88,151.4,340.75,0.0,0.0,1.0
3891,2019-07-22 21:00:00,160.54,122.43,65.27,64.59,1.0,1.0,132.12,110.82,75.44,158.67,151.81,340.12,0.0,0.0,1.0
3892,2019-07-22 20:00:00,158.44,121.88,65.27,64.59,1.0,1.0,131.7,111.02,70.37,158.67,152.08,340.27,0.0,0.0,1.0
3893,2019-07-22 19:00:00,158.55,122.22,65.27,64.59,1.0,1.0,131.27,111.64,68.38,158.67,152.08,339.47,0.0,0.0,1.0
3894,2019-07-22 18:00:00,158.62,122.09,65.33,64.73,1.0,1.0,131.04,111.29,67.1,159.79,153.25,338.94,0.0,0.0,1.0
3895,2019-07-22 17:00:00,158.88,122.06,65.27,64.59,1.0,1.0,131.14,112.03,67.53,160.07,153.54,339.22,0.0,0.0,1.0
3896,2019-07-22 16:00:00,158.31,121.7,65.27,64.59,1.0,1.0,131.79,112.75,71.21,159.42,153.54,341.89,0.0,0.0,1.0
3897,2019-07-22 15:00:00,157.98,123.69,65.52,64.63,1.0,1.0,132.77,113.29,69.48,158.73,153.54,349.12,0.0,0.0,1.0
3898,2019-07-22 14:00:00,157.38,123.81,66.01,64.91,1.0,1.0,134.51,113.2,73.91,158.73,153.44,348.15,0.0,0.0,1.0
3899,2019-07-22 13:00:00,159.83,123.84,65.45,65.35,1.0,1.0,136.06,114.04,71.52,158.73,152.38,348.23,0.0,0.0,1.0
3900,2019-07-22 12:00:00,160.89,124.49,65.24,64.83,1.0,1.0,136.85,113.14,73.95,158.0,151.63,348.41,0.0,0.0,1.0
3901,2019-07-22 11:00:00,160.59,125.84,65.24,64.3,1.0,1.0,137.65,114.04,73.7,158.06,151.39,348.58,0.0,0.0,1.0
3902,2019-07-22 10:00:00,160.15,127.8,66.15,64.94,1.0,1.0,138.38,113.24,75.95,162.28,156.49,348.37,0.0,0.0,1.0
3903,2019-07-22 09:00:00,161.0,125.96,65.86,64.99,1.0,1.0,139.42,112.7,80.95,162.73,154.23,402.69,0.67,0.0,1.0
3904,2019-07-22 08:00:00,161.74,125.58,65.76,65.13,1.0,1.0,139.72,112.77,81.67,163.11,156.75,368.51,0.2,0.03,1.0
3905,2019-07-22 07:00:00,162.37,124.66,66.22,64.91,1.0,1.0,139.0,112.03,86.96,156.84,146.31,428.18,1.0,0.8,1.0
3906,2019-07-22 06:00:00,163.93,125.92,65.52,64.97,1.0,1.0,138.41,111.54,89.73,127.71,109.02,210.88,0.05,0.0,0.47
3907,2019-07-22 05:00:00,164.87,125.09,65.82,65.19,1.0,1.0,138.2,111.74,89.46,133.36,101.47,79.55,0.0,0.0,0.0
3908,2019-07-22 04:00:00,161.62,123.13,65.78,64.32,1.0,1.0,137.43,111.24,91.35,140.91,105.22,79.55,0.0,0.0,0.0
3909,2019-07-22 03:00:00,163.7,125.35,65.1,64.95,1.0,1.0,137.07,111.09,90.85,142.25,115.94,79.12,0.0,0.0,0.0
3910,2019-07-22 02:00:00,164.23,125.78,65.36,65.52,1.0,1.0,136.36,110.01,88.54,145.08,124.32,78.57,0.0,0.0,0.0
3911,2019-07-22 01:00:00,162.84,124.66,65.53,64.58,1.0,1.0,135.63,110.01,86.6,150.61,133.82,78.57,0.0,0.0,0.0
3912,2019-07-22 00:00:00,163.78,125.14,65.5,64.91,1.0,1.0,134.69,109.94,86.41,155.5,138.39,78.57,0.0,0.0,0.0
3913,2019-07-21 23:00:00,163.53,123.97,65.74,65.31,1.0,1.0,133.83,109.66,90.64,159.68,149.72,77.61,0.0,0.0,0.0
3914,2019-07-21 22:00:00,162.33,123.78,65.88,64.8,1.0,1.0,132.52,109.04,84.48,162.37,154.3,371.63,0.58,0.0,0.87
3915,2019-07-21 21:00:00,161.73,123.28,65.24,64.61,1.0,1.0,131.58,109.33,80.83,157.81,150.01,335.54,0.0,0.0,1.0
3916,2019-07-21 20:00:00,160.92,123.63,65.24,65.38,1.0,1.0,131.29,110.65,71.67,158.06,151.28,336.21,0.0,0.0,1.0
3917,2019-07-21 19:00:00,161.03,123.44,65.24,65.0,1.0,1.0,131.53,111.51,72.36,158.06,151.87,336.04,0.0,0.0,1.0
3918,2019-07-21 18:00:00,161.14,123.78,65.24,65.24,1.0,1.0,132.35,111.83,71.59,158.06,152.01,335.6,0.0,0.0,1.0
3919,2019-07-21 17:00:00,161.27,124.29,65.24,64.66,1.0,1.0,132.35,111.58,69.83,158.06,152.01,336.39,0.0,0.0,1.0
3920,2019-07-21 16:00:00,162.36,127.12,66.42,65.92,1.0,1.0,132.35,111.06,70.48,158.06,152.01,336.87,0.0,0.0,1.0
3921,2019-07-21 15:00:00,160.48,123.35,65.94,65.13,1.0,1.0,132.03,110.2,71.83,158.06,152.01,335.82,0.0,0.0,1.0
3922,2019-07-21 14:00:00,161.09,124.02,65.33,65.08,1.0,1.0,131.41,108.82,75.93,158.06,152.01,336.3,0.0,0.0,1.0
3923,2019-07-21 13:00:00,161.71,127.94,65.75,65.33,1.0,1.0,131.81,109.96,70.32,158.06,152.01,335.91,0.0,0.0,1.0
3924,2019-07-21 12:00:00,163.48,127.74,66.21,65.88,1.0,1.0,133.49,110.25,74.22,158.06,151.13,335.85,0.0,0.0,1.0
3925,2019-07-21 11:00:00,163.15,126.63,65.17,64.51,1.0,1.0,136.04,112.01,75.28,157.82,151.1,337.58,0.0,0.0,1.0
3926,2019-07-21 10:00:00,164.33,126.11,65.16,64.26,1.0,1.0,138.2,113.41,79.56,160.06,153.87,337.36,0.0,0.0,1.0
3927,2019-07-21 09:00:00,164.29,126.32,65.23,64.89,1.0,1.0,140.01,113.22,84.21,164.35,156.17,401.35,0.72,0.0,1.0
3928,2019-07-21 08:00:00,165.38,125.99,65.95,64.61,1.0,1.0,139.8,113.07,84.54,162.16,155.52,364.55,0.18,0.0,1.0
3929,2019-07-21 07:00:00,163.93,126.17,65.79,65.26,1.0,1.0,139.4,112.38,89.15,160.28,149.68,429.88,1.0,0.83,1.0
3930,2019-07-21 06:00:00,165.43,125.39,65.85,65.22,1.0,1.0,139.4,112.11,89.97,125.35,109.76,262.45,0.18,0.0,0.6
3931,2019-07-21 05:00:00,164.8,125.56,65.7,65.39,1.0,1.0,139.13,112.4,89.94,128.94,104.52,83.94,0.0,0.0,0.0
3932,2019-07-21 04:00:00,164.56,125.13,65.73,64.98,1.0,1.0,138.5,112.28,91.21,131.52,103.94,83.94,0.0,0.0,0.0
3933,2019-07-21 03:00:00,164.38,126.28,65.84,65.42,1.0,1.0,137.97,111.61,90.78,136.92,104.4,83.47,0.0,0.0,0.0
3934,2019-07-21 02:00:00,164.99,127.53,65.76,65.11,1.0,1.0,136.9,111.06,90.91,147.78,114.87,82.97,0.0,0.0,0.0
3935,2019-07-21 01:00:00,165.15,126.24,65.94,64.81,1.0,1.0,136.31,110.87,92.7,149.46,132.87,82.97,0.0,0.0,0.0
3936,2019-07-21 00:00:00,164.56,124.93,66.3,64.77,1.0,1.0,135.34,110.69,86.88,151.4,138.06,82.63,0.0,0.0,0.0
3937,2019-07-20 23:00:00,163.66,125.05,66.19,65.04,1.0,1.0,134.67,110.04,85.96,154.55,147.81,81.83,0.0,0.0,0.0
3938,2019-07-20 22:00:00,163.89,124.98,66.31,65.8,1.0,1.0,133.66,109.13,82.81,163.04,156.81,399.76,0.0,0.87,0.87
3939,2019-07-20 21:00:00,161.97,123.64,65.3,64.56,1.0,1.0,132.8,109.94,77.64,163.57,157.13,424.11,0.0,1.0,1.0
3940,2019-07-20 20:00:00,161.21,123.06,65.37,64.63,1.0,1.0,131.79,110.84,72.59,163.23,156.97,424.11,0.0,1.0,1.0
3941,2019-07-20 19:00:00,161.29,123.14,65.36,64.66,1.0,1.0,131.46,110.94,74.32,163.19,157.62,424.11,0.0,1.0,1.0
3942,2019-07-20 18:00:00,161.07,123.32,65.81,64.66,1.0,1.0,131.11,110.89,74.64,163.52,157.94,424.11,0.0,1.0,1.0
3943,2019-07-20 17:00:00,161.81,123.6,66.58,64.99,1.0,1.0,131.32,111.15,73.41,163.69,158.15,424.11,0.0,1.0,1.0
3944,2019-07-20 16:00:00,161.48,124.21,66.3,65.65,1.0,1.0,131.32,110.61,75.62,163.73,158.3,424.11,0.0,1.0,1.0
3945,2019-07-20 15:00:00,161.68,123.43,66.2,65.31,1.0,1.0,131.25,110.14,75.72,163.77,157.82,424.11,0.0,1.0,1.0
3946,2019-07-20 14:00:00,161.49,125.36,65.98,65.2,1.0,1.0,132.33,110.32,76.35,163.33,158.24,424.11,0.0,1.0,1.0
3947,2019-07-20 13:00:00,161.79,125.83,66.06,64.59,1.0,1.0,134.1,111.31,83.15,163.6,158.14,424.11,0.0,1.0,1.0
3948,2019-07-20 12:00:00,162.85,128.34,65.27,65.15,1.0,1.0,136.34,112.83,78.15,163.83,157.69,424.11,0.0,1.0,1.0
3949,2019-07-20 11:00:00,163.39,126.68,66.1,64.56,1.0,1.0,138.19,114.14,80.49,163.56,157.69,424.11,0.0,1.0,1.0
3950,2019-07-20 10:00:00,163.64,130.47,66.29,65.7,1.0,1.0,139.18,113.72,80.84,163.61,157.16,424.11,0.0,1.0,1.0
3951,2019-07-20 09:00:00,164.13,125.27,66.57,66.27,1.0,1.0,139.41,113.16,82.76,162.79,156.5,424.11,0.0,1.0,1.0
3952,2019-07-20 08:00:00,163.78,124.87,65.86,65.29,1.0,1.0,139.37,112.46,88.0,162.57,156.39,424.11,0.0,1.0,1.0
3953,2019-07-20 07:00:00,164.64,125.07,65.6,64.99,1.0,1.0,139.16,112.71,88.76,160.24,150.31,424.11,0.8,1.0,1.0
3954,2019-07-20 06:00:00,163.87,124.54,65.49,65.06,1.0,1.0,138.74,112.67,89.73,124.42,108.62,260.83,0.0,0.6,0.18
3955,2019-07-20 05:00:00,164.69,125.79,65.98,65.2,1.0,1.0,138.52,112.15,89.9,128.57,106.12,99.57,0.0,0.0,0.0
3956,2019-07-20 04:00:00,164.08,125.84,66.05,65.04,1.0,1.0,138.23,112.15,92.11,129.61,105.46,99.57,0.0,0.0,0.0
3957,2019-07-20 03:00:00,165.41,124.78,65.63,65.2,1.0,1.0,137.46,112.15,93.8,133.4,105.42,99.38,0.0,0.0,0.0
3958,2019-07-20 02:00:00,163.29,124.18,65.61,65.09,1.0,1.0,136.81,111.77,95.19,143.95,109.39,98.6,0.0,0.0,0.0
3959,2019-07-20 01:00:00,163.26,124.86,65.38,64.58,1.0,1.0,136.05,111.31,95.1,151.81,129.28,98.24,0.0,0.0,0.0
3960,2019-07-20 00:00:00,164.25,125.12,65.3,65.08,1.0,1.0,135.55,110.98,92.31,152.81,137.9,97.57,0.0,0.0,0.0
3961,2019-07-19 23:00:00,164.01,124.39,66.24,65.11,1.0,1.0,134.61,110.84,89.26,156.0,148.17,96.87,0.0,0.0,0.0
3962,2019-07-19 22:00:00,162.99,123.96,65.23,65.75,1.0,1.0,133.6,110.09,84.17,162.77,156.7,399.9,0.0,0.87,0.87
3963,2019-07-19 21:00:00,162.26,123.05,65.75,65.77,1.0,1.0,132.5,110.41,74.59,163.29,156.72,421.55,0.0,1.0,1.0
3964,2019-07-19 20:00:00,161.79,122.88,65.33,65.78,1.0,1.0,131.77,110.93,71.54,163.59,157.45,421.55,0.0,1.0,1.0
3965,2019-07-19 19:00:00,161.12,123.08,65.33,65.78,1.0,1.0,131.57,111.13,67.99,163.65,157.45,421.55,0.0,1.0,1.0
3966,2019-07-19 18:00:00,161.22,123.37,65.33,65.78,1.0,1.0,131.37,111.08,66.54,163.6,158.11,421.55,0.0,1.0,1.0
3967,2019-07-19 17:00:00,162.19,124.66,65.52,65.19,1.0,1.0,131.22,110.79,66.87,163.55,158.13,421.55,0.0,1.0,1.0
3968,2019-07-19 16:00:00,161.65,123.0,65.63,64.55,1.0,1.0,131.47,111.01,67.63,163.91,158.41,421.55,0.0,1.0,1.0
3969,2019-07-19 15:00:00,161.24,123.18,65.63,64.53,1.0,1.0,131.32,110.12,69.66,163.44,158.37,421.55,0.0,1.0,1.0
3970,2019-07-19 14:00:00,161.35,123.47,65.63,65.4,1.0,1.0,130.58,108.98,69.52,163.75,158.45,421.55,0.0,1.0,1.0
3971,2019-07-19 13:00:00,162.15,124.44,65.63,64.89,1.0,1.0,131.66,110.25,75.26,163.71,158.05,421.55,0.0,1.0,1.0
3972,2019-07-19 12:00:00,162.31,125.25,66.38,65.12,1.0,1.0,133.48,111.13,75.13,163.64,157.88,421.55,0.0,1.0,1.0
3973,2019-07-19 11:00:00,163.54,126.25,65.97,64.66,1.0,1.0,135.51,112.27,75.9,163.47,157.88,421.55,0.0,1.0,1.0
3974,2019-07-19 10:00:00,163.93,127.65,65.97,64.73,1.0,1.0,136.44,112.13,78.62,163.5,157.22,421.55,0.0,1.0,1.0
3975,2019-07-19 09:00:00,164.62,128.29,66.73,65.33,1.0,1.0,136.55,111.21,82.63,163.03,156.51,421.55,0.0,1.0,1.0
3976,2019-07-19 08:00:00,164.73,130.01,67.17,65.68,1.0,1.0,136.59,111.09,85.56,163.0,156.55,421.55,0.0,1.0,1.0
3977,2019-07-19 07:00:00,165.3,128.62,66.36,66.03,1.0,1.0,136.15,110.34,87.93,161.04,151.19,421.55,0.67,1.0,1.0
3978,2019-07-19 06:00:00,165.34,124.89,65.63,65.37,1.0,1.0,135.61,110.29,90.72,126.94,108.33,258.76,0.0,0.62,0.2
3979,2019-07-19 05:00:00,165.5,126.29,65.63,64.93,1.0,1.0,135.77,110.64,93.9,132.26,97.24,96.15,0.0,0.0,0.0
3980,2019-07-19 04:00:00,165.29,126.1,65.88,65.78,1.0,1.0,134.81,110.08,94.03,139.49,105.21,95.89,0.0,0.0,0.0
3981,2019-07-19 03:00:00,164.94,126.21,65.63,66.12,1.0,1.0,134.03,109.41,96.23,139.95,116.36,95.18,0.0,0.0,0.0
3982,2019-07-19 02:00:00,165.68,124.68,65.63,66.12,1.0,1.0,133.19,109.08,94.44,144.28,128.08,94.36,0.0,0.0,0.0
3983,2019-07-19 01:00:00,164.08,124.26,65.66,65.48,1.0,1.0,132.84,109.08,95.6,149.02,134.18,93.39,0.0,0.0,0.0
3984,2019-07-19 00:00:00,164.81,125.36,65.69,63.98,1.0,1.0,131.54,108.22,94.61,152.08,139.13,93.22,0.0,0.0,0.0
3985,2019-07-18 23:00:00,163.26,124.26,65.69,63.98,1.0,1.0,130.83,107.67,91.1,155.09,149.12,92.56,0.0,0.0,0.0
3986,2019-07-18 22:00:00,165.3,124.29,65.69,63.98,1.0,1.0,129.56,107.2,90.14,163.49,157.26,396.32,0.0,0.87,0.87
3987,2019-07-18 21:00:00,162.49,123.78,65.69,63.98,1.0,1.0,129.24,107.52,79.58,163.82,157.57,418.25,0.0,1.0,1.0
3988,2019-07-18 20:00:00,161.88,122.9,65.69,63.98,1.0,1.0,129.15,108.65,72.61,163.88,157.95,418.25,0.0,1.0,1.0
3989,2019-07-18 19:00:00,161.62,122.72,65.35,64.24,1.0,1.0,129.24,109.22,70.6,164.73,158.73,418.25,0.0,1.0,1.0
3990,2019-07-18 18:00:00,161.29,123.19,64.29,64.95,1.0,1.0,129.24,110.01,71.82,164.94,159.3,418.25,0.0,1.0,1.0
3991,2019-07-18 17:00:00,161.41,124.02,64.29,64.89,1.0,1.0,129.24,110.23,66.97,163.53,157.18,418.25,0.0,1.0,1.0
3992,2019-07-18 16:00:00,161.26,122.65,64.29,65.04,1.0,1.0,129.24,109.81,70.67,154.91,149.49,351.6,0.0,1.0,0.17
3993,2019-07-18 15:00:00,161.34,123.72,64.78,64.31,1.0,1.0,129.24,108.46,70.76,158.53,153.45,334.49,0.0,1.0,0.0
3994,2019-07-18 14:00:00,161.65,124.1,65.84,64.94,1.0,1.0,129.29,109.17,70.32,163.03,158.51,393.43,0.0,1.0,0.67
3995,2019-07-18 13:00:00,162.23,125.28,65.67,65.22,1.0,1.0,130.75,109.66,73.63,163.61,158.55,413.37,0.0,1.0,1.0
3996,2019-07-18 12:00:00,161.63,124.99,65.48,65.0,1.0,1.0,132.68,110.35,72.5,163.79,158.54,413.37,0.0,1.0,1.0
3997,2019-07-18 11:00:00,159.46,121.43,65.81,64.49,1.0,1.0,134.34,111.32,75.57,163.59,157.91,413.37,0.0,1.0,1.0
3998,2019-07-18 10:00:00,150.28,117.63,65.74,64.58,1.0,1.0,135.47,111.96,74.15,163.24,157.2,413.37,0.0,1.0,1.0
3999,2019-07-18 09:00:00,150.13,121.75,66.22,65.27,1.0,1.0,135.37,110.73,83.25,163.53,157.54,413.37,0.0,1.0,1.0
4000,2019-07-18 08:00:00,153.32,120.39,66.5,65.73,1.0,1.0,135.28,110.23,87.46,163.2,157.36,413.37,0.0,1.0,1.0
4001,2019-07-18 07:00:00,150.87,116.65,65.57,65.02,1.0,1.0,134.61,110.23,90.16,161.82,152.78,413.37,0.82,1.0,1.0
4002,2019-07-18 06:00:00,150.97,116.84,66.04,64.85,1.0,1.0,134.33,109.82,93.05,127.2,112.67,285.76,0.0,0.6,0.18
4003,2019-07-18 05:00:00,150.58,116.84,66.06,64.95,1.0,1.0,134.28,109.34,94.53,128.41,103.3,123.63,0.0,0.0,0.0
4004,2019-07-18 04:00:00,150.77,116.87,66.1,64.97,1.0,1.0,133.49,109.22,93.45,132.72,103.3,123.63,0.0,0.0,0.0
4005,2019-07-18 03:00:00,150.74,116.32,65.44,64.85,1.0,1.0,132.85,109.22,93.88,142.76,106.53,123.46,0.0,0.0,0.0
4006,2019-07-18 02:00:00,150.7,117.2,65.8,65.17,1.0,1.0,132.26,109.0,95.0,149.31,125.82,122.65,0.0,0.0,0.0
4007,2019-07-18 01:00:00,150.65,116.63,65.77,65.13,1.0,1.0,131.29,108.21,96.28,149.87,134.7,122.65,0.0,0.0,0.0
4008,2019-07-18 00:00:00,150.6,116.45,65.39,65.07,1.0,1.0,130.76,107.69,92.11,152.7,139.77,121.8,0.0,0.0,0.0
4009,2019-07-17 23:00:00,150.81,117.03,65.27,64.44,1.0,1.0,130.26,107.26,91.66,155.86,149.09,121.53,0.0,0.0,0.0
4010,2019-07-17 22:00:00,150.79,117.22,65.31,64.53,1.0,1.0,129.46,107.26,86.93,163.29,157.04,396.99,0.0,0.87,0.87
4011,2019-07-17 21:00:00,150.94,116.51,65.36,64.7,1.0,1.0,128.82,108.22,79.78,163.53,157.33,417.28,0.0,1.0,1.0
4012,2019-07-17 20:00:00,150.84,117.18,65.36,64.27,1.0,1.0,129.17,109.27,73.49,163.76,157.92,417.28,0.0,1.0,1.0
4013,2019-07-17 19:00:00,156.82,122.1,65.36,64.43,1.0,1.0,129.79,110.18,69.58,163.76,158.47,417.28,0.0,1.0,1.0
4014,2019-07-17 18:00:00,162.03,123.06,65.36,65.05,1.0,1.0,130.28,110.28,67.65,163.5,158.29,417.28,0.0,1.0,1.0
4015,2019-07-17 17:00:00,162.06,123.2,65.36,64.4,1.0,1.0,130.28,111.22,67.78,163.52,158.73,417.28,0.0,1.0,1.0
4016,2019-07-17 16:00:00,161.98,123.83,65.36,65.33,1.0,1.0,130.28,110.33,69.24,163.76,158.73,417.28,0.0,1.0,1.0
4017,2019-07-17 15:00:00,162.13,121.1,65.46,64.88,1.0,1.0,130.01,109.43,69.97,163.63,158.73,417.28,0.0,1.0,1.0
4018,2019-07-17 14:00:00,152.25,117.82,65.77,64.54,1.0,1.0,129.27,108.27,72.88,163.43,158.73,417.28,0.0,1.0,1.0
4019,2019-07-17 13:00:00,150.55,117.65,66.11,64.13,1.0,1.0,129.71,109.58,72.07,163.45,158.73,417.28,0.0,1.0,1.0
4020,2019-07-17 12:00:00,150.96,118.67,66.49,64.89,1.0,1.0,132.33,110.47,73.24,163.68,158.37,417.28,0.0,1.0,1.0
4021,2019-07-17 11:00:00,152.96,123.08,65.49,64.88,1.0,1.0,132.56,110.28,79.54,163.11,157.75,417.28,0.0,1.0,1.0
4022,2019-07-17 10:00:00,164.36,127.16,65.68,65.6,1.0,1.0,134.21,110.74,76.55,163.62,157.75,417.28,0.0,1.0,1.0
4023,2019-07-17 09:00:00,151.23,120.54,66.14,65.5,1.0,1.0,131.0,107.33,83.14,163.45,157.23,417.28,0.0,1.0,1.0
4024,2019-07-17 08:00:00,151.18,118.93,65.79,65.08,1.0,1.0,130.15,107.35,87.8,163.09,156.92,417.28,0.0,1.0,1.0
4025,2019-07-17 07:00:00,150.9,117.88,66.01,65.51,1.0,1.0,130.24,107.45,95.49,162.53,153.75,417.28,0.8,1.0,1.0
4026,2019-07-17 06:00:00,150.97,117.67,66.16,65.85,1.0,1.0,129.61,107.04,95.38,131.51,114.53,263.09,0.0,0.62,0.2
4027,2019-07-17 05:00:00,151.38,117.36,65.46,65.85,1.0,1.0,133.16,110.16,95.58,132.16,108.84,93.1,0.0,0.0,0.0
4028,2019-07-17 04:00:00,151.51,117.36,65.73,65.85,1.0,1.0,131.97,108.76,99.38,135.61,111.72,92.6,0.0,0.0,0.0
4029,2019-07-17 03:00:00,151.57,118.31,65.58,65.85,1.0,1.0,129.36,106.94,99.87,139.85,116.8,92.12,0.0,0.0,0.0
4030,2019-07-17 02:00:00,152.69,121.32,65.74,64.96,1.0,1.0,130.56,108.55,101.52,144.54,126.24,91.9,0.0,0.0,0.0
4031,2019-07-17 01:00:00,163.07,124.22,65.27,64.59,1.0,1.0,130.39,107.96,95.5,148.64,132.72,91.15,0.0,0.0,0.0
4032,2019-07-17 00:00:00,163.18,125.0,65.63,64.8,1.0,1.0,129.75,107.64,94.85,152.68,138.1,90.42,0.0,0.0,0.0
4033,2019-07-16 23:00:00,162.46,123.97,65.45,64.47,1.0,1.0,128.73,106.27,91.51,155.96,148.58,89.23,0.0,0.0,0.0
4034,2019-07-16 22:00:00,162.62,123.44,65.45,64.49,1.0,1.0,128.54,107.33,82.62,163.6,157.64,402.05,0.0,0.87,0.87
4035,2019-07-16 21:00:00,162.24,123.13,65.45,64.78,1.0,1.0,129.95,109.58,76.08,164.39,158.66,424.85,0.0,1.0,1.0
4036,2019-07-16 20:00:00,161.64,123.54,65.45,64.75,1.0,1.0,131.04,111.29,68.57,164.49,159.25,424.85,0.0,1.0,1.0
4037,2019-07-16 19:00:00,161.45,124.05,65.45,64.75,1.0,1.0,131.7,112.08,70.71,164.1,158.17,424.85,0.0,1.0,1.0
4038,2019-07-16 18:00:00,161.46,124.01,65.45,64.75,1.0,1.0,132.42,112.08,67.59,154.99,149.09,372.09,0.0,1.0,0.27
4039,2019-07-16 17:00:00,161.23,123.29,65.45,64.75,1.0,1.0,132.42,113.34,68.12,155.24,150.21,353.89,0.0,1.0,0.0
4040,2019-07-16 16:00:00,160.2,121.99,65.45,64.75,1.0,1.0,132.42,112.85,68.02,156.75,152.02,357.03,0.0,1.0,0.0
4041,2019-07-16 15:00:00,160.96,123.17,65.62,64.93,1.0,1.0,131.55,111.39,69.21,159.32,154.08,349.15,0.0,1.0,0.0
4042,2019-07-16 14:00:00,161.05,124.22,65.58,64.89,1.0,1.0,130.36,110.52,70.69,162.87,158.65,396.15,0.0,1.0,0.6
4043,2019-07-16 13:00:00,161.49,124.26,65.46,64.76,1.0,1.0,130.82,110.47,74.48,163.57,158.86,423.99,0.0,1.0,1.0
4044,2019-07-16 12:00:00,162.4,125.24,65.3,64.59,1.0,1.0,129.5,108.99,77.35,163.61,158.85,423.99,0.0,1.0,1.0
4045,2019-07-16 11:00:00,162.94,126.23,65.56,64.87,1.0,1.0,130.98,109.86,78.43,163.88,158.85,423.99,0.0,1.0,1.0
4046,2019-07-16 10:00:00,163.12,129.6,65.88,65.32,1.0,1.0,130.64,108.77,83.14,163.31,158.28,423.99,0.0,1.0,1.0
4047,2019-07-16 09:00:00,162.94,127.48,65.83,65.39,1.0,1.0,132.07,110.03,82.52,163.31,157.36,423.99,0.0,1.0,1.0
4048,2019-07-16 08:00:00,163.99,128.52,65.82,65.11,1.0,1.0,137.27,111.48,86.14,163.28,157.27,423.99,0.0,1.0,1.0
4049,2019-07-16 07:00:00,162.82,125.86,65.97,65.26,1.0,1.0,134.03,109.56,89.56,162.56,153.58,423.99,0.68,1.0,1.0
4050,2019-07-16 06:00:00,163.51,125.83,65.79,64.99,1.0,1.0,133.69,109.65,91.12,132.03,117.33,263.28,0.0,0.6,0.18
4051,2019-07-16 05:00:00,163.48,124.69,65.52,64.99,1.0,1.0,134.51,109.3,91.94,131.97,108.43,92.09,0.0,0.0,0.0
4052,2019-07-16 04:00:00,162.92,124.84,65.38,64.99,1.0,1.0,131.72,108.34,93.3,135.95,112.39,91.64,0.0,0.0,0.0
4053,2019-07-16 03:00:00,163.4,124.1,65.48,64.99,1.0,1.0,130.91,108.34,97.68,140.26,119.3,91.64,0.0,0.0,0.0
4054,2019-07-16 02:00:00,162.56,124.32,65.53,64.99,1.0,1.0,130.48,108.05,99.28,144.97,129.07,91.34,0.0,0.0,0.0
4055,2019-07-16 01:00:00,162.87,123.24,65.6,64.99,1.0,1.0,130.48,108.34,95.48,149.0,134.56,90.66,0.0,0.0,0.0
4056,2019-07-16 00:00:00,162.32,123.53,65.27,65.11,1.0,1.0,129.26,108.07,94.2,152.57,139.4,90.66,0.0,0.0,0.0
4057,2019-07-15 23:00:00,162.81,126.84,65.66,65.14,1.0,1.0,132.15,109.45,90.53,155.64,149.27,89.76,0.0,0.0,0.0
4058,2019-07-15 22:00:00,162.53,124.97,65.82,65.25,1.0,1.0,130.33,108.7,86.62,163.32,158.02,396.77,0.0,0.87,0.87
4059,2019-07-15 21:00:00,161.84,123.2,65.39,65.0,1.0,1.0,129.29,109.35,76.75,163.61,158.01,418.86,0.0,1.0,1.0
4060,2019-07-15 20:00:00,161.78,122.98,65.39,65.04,1.0,1.0,130.25,110.65,72.03,163.88,158.24,418.86,0.0,1.0,1.0
4061,2019-07-15 19:00:00,161.55,123.53,65.39,64.77,1.0,1.0,132.8,112.34,66.51,163.65,158.24,418.86,0.0,1.0,1.0
4062,2019-07-15 18:00:00,161.05,123.17,65.39,64.65,1.0,1.0,131.68,112.01,66.21,163.36,158.24,418.86,0.0,1.0,1.0
4063,2019-07-15 17:00:00,161.25,123.14,65.39,64.64,1.0,1.0,131.68,112.39,65.95,163.6,158.63,418.86,0.0,1.0,1.0
4064,2019-07-15 16:00:00,161.33,122.75,65.52,65.36,1.0,1.0,131.68,112.38,66.08,163.98,159.71,418.86,0.0,1.0,1.0
4065,2019-07-15 15:00:00,161.07,123.72,65.39,64.82,1.0,1.0,131.42,111.47,68.34,164.42,159.71,418.86,0.0,1.0,1.0
4066,2019-07-15 14:00:00,161.31,125.06,65.5,64.7,1.0,1.0,130.11,110.42,69.73,163.89,159.71,418.86,0.0,1.0,1.0
4067,2019-07-15 13:00:00,162.0,126.32,65.56,64.72,1.0,1.0,128.88,109.61,73.87,163.65,159.27,418.86,0.0,1.0,1.0
4068,2019-07-15 12:00:00,162.64,127.03,65.58,64.87,1.0,1.0,130.58,110.43,74.23,163.65,158.24,418.86,0.0,1.0,1.0
4069,2019-07-15 11:00:00,163.46,127.82,65.56,65.05,1.0,1.0,131.68,110.46,74.13,163.05,157.57,418.86,0.0,1.0,1.0
4070,2019-07-15 10:00:00,165.45,130.3,64.98,64.55,1.0,1.0,131.68,110.46,74.13,162.68,157.39,418.86,0.0,1.0,1.0
4071,2019-07-15 09:00:00,161.76,128.87,65.26,64.92,1.0,1.0,135.48,111.0,79.1,163.13,157.39,418.86,0.0,1.0,1.0
4072,2019-07-15 08:00:00,163.74,129.84,66.46,65.67,1.0,1.0,135.55,110.85,85.4,163.46,157.13,418.86,0.0,1.0,1.0
4073,2019-07-15 07:00:00,163.07,127.74,66.5,65.66,1.0,1.0,134.85,110.21,90.56,156.32,145.75,418.86,0.78,1.0,1.0
4074,2019-07-15 06:00:00,163.45,124.85,65.77,64.87,1.0,1.0,132.73,107.71,92.05,124.95,107.9,217.05,0.0,0.47,0.05
4075,2019-07-15 05:00:00,163.95,125.1,65.57,64.87,1.0,1.0,134.48,109.43,89.62,127.43,102.69,99.82,0.0,0.0,0.0
4076,2019-07-15 04:00:00,163.1,125.46,65.41,64.87,1.0,1.0,133.83,109.12,92.51,130.82,102.69,98.91,0.0,0.0,0.0
4077,2019-07-15 03:00:00,163.68,125.66,65.69,64.87,1.0,1.0,132.8,108.68,95.42,137.54,103.94,98.84,0.0,0.0,0.0
4078,2019-07-15 02:00:00,163.16,124.6,65.26,64.87,1.0,1.0,131.79,107.99,95.38,148.47,117.36,98.84,0.0,0.0,0.0
4079,2019-07-15 01:00:00,163.37,125.4,65.87,64.87,1.0,1.0,131.17,107.72,94.65,149.24,134.7,98.84,0.0,0.0,0.0
4080,2019-07-15 00:00:00,162.86,124.6,65.63,64.87,1.0,1.0,130.5,107.22,90.09,151.56,139.84,98.84,0.0,0.0,0.0
4081,2019-07-14 23:00:00,163.03,124.96,65.74,64.96,1.0,1.0,129.74,107.15,89.64,154.83,149.4,98.58,0.0,0.0,0.0
4082,2019-07-14 22:00:00,163.01,124.26,65.43,64.99,1.0,1.0,128.78,106.21,85.86,163.24,157.35,407.24,0.0,0.87,0.87
4083,2019-07-14 21:00:00,162.47,124.39,65.94,64.93,1.0,1.0,128.9,108.1,76.51,163.83,157.56,429.61,0.0,1.0,1.0
4084,2019-07-14 20:00:00,161.92,124.45,65.45,64.76,1.0,1.0,130.21,109.88,72.23,164.03,158.2,429.61,0.0,1.0,1.0
4085,2019-07-14 19:00:00,161.87,124.22,65.52,64.86,1.0,1.0,131.6,111.25,67.54,163.79,158.3,429.61,0.0,1.0,1.0
4086,2019-07-14 18:00:00,161.23,124.69,65.57,65.15,1.0,1.0,132.68,111.98,68.57,163.59,158.2,429.61,0.0,1.0,1.0
4087,2019-07-14 17:00:00,160.75,125.03,65.87,65.41,1.0,1.0,132.76,112.26,70.26,163.68,158.55,429.61,0.0,1.0,1.0
4088,2019-07-14 16:00:00,161.33,124.24,65.72,65.18,1.0,1.0,132.76,112.23,74.63,163.73,158.83,429.61,0.0,1.0,1.0
4089,2019-07-14 15:00:00,161.17,123.93,65.72,65.05,1.0,1.0,131.84,111.02,75.17,163.42,158.92,429.61,0.0,1.0,1.0
4090,2019-07-14 14:00:00,161.25,124.44,65.69,65.14,1.0,1.0,130.9,109.84,76.56,163.06,158.61,429.61,0.0,1.0,1.0
4091,2019-07-14 13:00:00,162.15,125.54,65.68,64.78,1.0,1.0,129.05,108.28,82.02,163.85,158.81,429.61,0.0,1.0,1.0
4092,2019-07-14 12:00:00,162.7,125.24,65.73,64.9,1.0,1.0,129.15,108.97,82.77,163.85,158.81,429.61,0.0,1.0,1.0
4093,2019-07-14 11:00:00,162.71,125.63,65.57,64.96,1.0,1.0,131.34,110.25,87.65,163.99,158.42,429.61,0.0,1.0,1.0
4094,2019-07-14 10:00:00,163.43,124.91,65.24,65.04,1.0,1.0,133.45,110.25,83.48,163.76,158.16,429.61,0.0,1.0,1.0
4095,2019-07-14 09:00:00,163.78,124.98,65.17,64.58,1.0,1.0,134.7,109.76,81.84,163.23,157.03,429.61,0.0,1.0,1.0
4096,2019-07-14 08:00:00,163.65,125.59,65.73,65.11,1.0,1.0,134.61,109.42,83.63,163.24,157.24,429.61,0.0,1.0,1.0
4097,2019-07-14 07:00:00,163.63,125.13,65.64,65.21,1.0,1.0,131.75,108.06,93.85,162.19,152.68,429.61,0.9,1.0,1.0
4098,2019-07-14 06:00:00,163.67,124.84,65.36,64.6,1.0,1.0,135.6,110.87,89.69,129.56,115.29,264.27,0.0,0.6,0.18
4099,2019-07-14 05:00:00,163.42,124.83,65.6,64.91,1.0,1.0,133.87,109.31,90.96,129.24,106.48,97.99,0.0,0.0,0.0
4100,2019-07-14 04:00:00,163.96,125.16,65.66,64.87,1.0,1.0,133.26,109.51,96.55,132.47,110.09,97.09,0.0,0.0,0.0
4101,2019-07-14 03:00:00,163.03,124.72,65.64,64.98,1.0,1.0,132.55,108.52,94.61,136.54,114.88,96.54,0.0,0.0,0.0
4102,2019-07-14 02:00:00,163.66,124.65,65.52,64.99,1.0,1.0,131.57,108.52,98.98,140.81,123.28,95.59,0.0,0.0,0.0
4103,2019-07-14 01:00:00,162.81,124.34,65.6,64.97,1.0,1.0,130.98,109.09,102.36,145.88,130.04,94.45,0.0,0.0,0.0
4104,2019-07-14 00:00:00,163.53,124.26,65.24,64.59,1.0,1.0,129.81,107.6,96.38,149.96,133.7,92.79,0.0,0.0,0.0
4105,2019-07-13 23:00:00,162.49,124.33,65.8,65.1,1.0,1.0,128.97,107.14,92.3,154.4,144.49,90.64,0.0,0.0,0.0
4106,2019-07-13 22:00:00,163.1,124.35,65.45,64.66,1.0,1.0,129.4,109.34,90.23,163.72,155.56,291.47,0.87,0.0,0.0
4107,2019-07-13 21:00:00,161.85,124.06,65.45,64.78,1.0,1.0,131.26,111.26,84.43,164.35,156.44,304.87,1.0,0.0,0.0
4108,2019-07-13 20:00:00,161.51,124.49,65.45,64.75,1.0,1.0,131.22,112.25,77.55,164.35,156.72,305.17,1.0,0.0,0.0
4109,2019-07-13 19:00:00,161.35,124.6,65.45,64.75,1.0,1.0,132.08,113.66,78.53,164.35,156.88,304.89,1.0,0.0,0.0
4110,2019-07-13 18:00:00,161.42,125.63,65.53,64.83,1.0,1.0,132.42,113.86,78.46,164.35,158.12,303.75,1.0,0.0,0.0
4111,2019-07-13 17:00:00,161.21,125.9,66.07,65.39,1.0,1.0,132.79,113.51,72.86,164.35,158.12,307.94,1.0,0.0,0.0
4112,2019-07-13 16:00:00,161.34,124.18,65.66,64.99,1.0,1.0,132.05,112.6,74.83,164.35,157.02,306.75,1.0,0.0,0.0
4113,2019-07-13 15:00:00,161.55,125.23,65.66,64.99,1.0,1.0,130.94,111.92,85.21,163.98,156.65,308.44,1.0,0.0,0.0
4114,2019-07-13 14:00:00,162.46,125.08,65.71,65.02,1.0,1.0,129.88,109.7,78.83,164.33,158.19,314.13,1.0,0.0,0.0
4115,2019-07-13 13:00:00,162.67,125.17,65.64,64.95,1.0,1.0,128.45,108.12,82.06,165.48,159.56,419.32,1.0,0.97,0.0
4116,2019-07-13 12:00:00,163.04,125.97,65.87,65.0,1.0,1.0,129.53,109.18,83.41,165.33,159.22,417.6,1.0,1.0,0.0
4117,2019-07-13 11:00:00,163.88,128.53,66.09,65.33,1.0,1.0,131.48,109.58,83.37,164.71,158.46,416.66,1.0,1.0,0.0
4118,2019-07-13 10:00:00,163.62,129.0,65.95,65.03,1.0,1.0,133.21,110.18,82.83,164.61,158.18,417.35,1.0,1.0,0.0
4119,2019-07-13 09:00:00,163.98,126.46,65.68,64.76,1.0,1.0,134.94,110.13,78.39,163.98,157.14,419.61,1.0,1.0,0.0
4120,2019-07-13 08:00:00,164.52,126.06,65.79,65.07,1.0,1.0,135.17,109.99,81.66,164.55,158.2,421.84,1.0,1.0,0.08
4121,2019-07-13 07:00:00,163.17,124.89,65.98,65.3,1.0,1.0,134.94,109.31,87.92,161.81,152.44,426.56,1.0,1.0,0.93
4122,2019-07-13 06:00:00,163.28,125.24,65.64,65.37,1.0,1.0,134.38,109.06,87.92,131.27,115.91,282.41,0.6,0.18,0.0
4123,2019-07-13 05:00:00,163.63,125.22,65.76,64.99,1.0,1.0,134.0,108.57,89.11,129.57,105.18,136.08,0.0,0.0,0.0
4124,2019-07-13 04:00:00,163.02,125.26,65.77,64.99,1.0,1.0,132.89,108.57,88.85,133.67,109.14,135.4,0.0,0.0,0.0
4125,2019-07-13 03:00:00,163.11,124.9,65.92,64.99,1.0,1.0,132.08,108.56,91.08,138.1,118.51,135.1,0.0,0.0,0.0
4126,2019-07-13 02:00:00,163.21,124.32,65.53,64.99,1.0,1.0,131.39,107.56,93.62,142.84,128.6,135.1,0.0,0.0,0.0
4127,2019-07-13 01:00:00,162.75,124.47,65.49,64.99,1.0,1.0,131.07,107.36,90.93,147.05,132.76,135.1,0.0,0.0,0.0
4128,2019-07-13 00:00:00,163.2,123.98,65.73,65.11,1.0,1.0,130.18,106.57,90.32,150.61,136.88,135.1,0.0,0.0,0.0
4129,2019-07-12 23:00:00,162.52,123.83,65.63,65.12,1.0,1.0,129.41,106.49,85.0,154.41,148.25,134.92,0.0,0.0,0.0
4130,2019-07-12 22:00:00,162.65,123.74,65.69,65.26,1.0,1.0,128.12,105.92,84.57,163.88,156.05,341.02,0.87,0.0,0.0
4131,2019-07-12 21:00:00,161.89,123.15,65.87,64.99,1.0,1.0,129.31,108.86,72.74,164.47,156.31,348.94,1.0,0.0,0.0
4132,2019-07-12 20:00:00,161.72,122.99,65.71,64.94,1.0,1.0,130.22,110.15,73.2,164.47,156.41,339.35,1.0,0.0,0.0
4133,2019-07-12 19:00:00,161.92,123.32,65.72,64.35,1.0,1.0,131.07,111.36,69.82,164.47,156.78,337.71,1.0,0.0,0.0
4134,2019-07-12 18:00:00,161.44,123.49,65.72,65.01,1.0,1.0,131.46,111.95,68.69,164.47,157.76,348.21,1.0,0.0,0.0
4135,2019-07-12 17:00:00,161.45,123.5,65.72,65.02,1.0,1.0,134.67,113.29,64.77,164.47,157.97,393.58,1.0,0.0,0.0
4136,2019-07-12 16:00:00,161.27,123.91,65.72,65.02,1.0,1.0,132.03,111.83,65.93,165.59,160.05,415.29,1.0,0.0,0.0
4137,2019-07-12 15:00:00,161.54,124.52,65.72,65.02,1.0,1.0,131.44,111.09,66.95,166.19,159.97,425.95,1.0,1.0,0.0
4138,2019-07-12 14:00:00,161.64,123.38,65.72,65.02,1.0,1.0,130.15,110.17,69.04,165.98,159.71,415.92,1.0,1.0,0.0
4139,2019-07-12 13:00:00,161.5,123.31,65.59,64.95,1.0,1.0,128.54,109.06,73.4,166.06,159.71,409.32,1.0,1.0,0.0
4140,2019-07-12 12:00:00,162.12,125.07,65.82,65.02,1.0,1.0,130.12,110.05,75.08,166.12,159.71,408.87,1.0,1.0,0.0
4141,2019-07-12 11:00:00,163.2,125.49,65.19,64.4,1.0,1.0,132.0,110.24,76.42,165.23,159.46,407.65,1.0,1.0,0.0
4142,2019-07-12 10:00:00,164.26,127.26,65.18,64.47,1.0,1.0,134.23,110.91,78.27,164.38,158.27,407.67,1.0,1.0,0.0
4143,2019-07-12 09:00:00,164.41,127.06,65.02,64.48,1.0,1.0,135.44,110.61,80.1,164.03,157.22,410.16,1.0,1.0,0.0
4144,2019-07-12 08:00:00,163.65,131.45,66.23,65.69,1.0,1.0,135.38,110.61,85.51,163.41,156.79,414.88,1.0,1.0,0.0
4145,2019-07-12 07:00:00,163.38,126.69,66.59,65.95,1.0,1.0,135.49,110.14,90.98,161.02,151.81,425.21,1.0,1.0,0.8
4146,2019-07-12 06:00:00,163.74,124.75,65.86,65.22,1.0,1.0,134.87,109.6,89.97,130.51,115.3,242.05,0.6,0.18,0.0
4147,2019-07-12 05:00:00,163.28,124.62,65.66,65.02,1.0,1.0,134.3,108.81,90.91,129.02,105.49,80.16,0.0,0.0,0.0
4148,2019-07-12 04:00:00,163.99,125.2,65.66,65.02,1.0,1.0,133.91,108.59,91.13,132.8,109.25,80.16,0.0,0.0,0.0
4149,2019-07-12 03:00:00,163.14,124.99,65.66,65.02,1.0,1.0,133.37,108.93,93.32,137.18,118.51,80.11,0.0,0.0,0.0
4150,2019-07-12 02:00:00,163.59,124.22,65.88,65.19,1.0,1.0,132.32,108.14,94.22,141.83,126.94,79.18,0.0,0.0,0.0
4151,2019-07-12 01:00:00,163.28,124.15,65.8,64.79,1.0,1.0,131.2,107.47,93.16,145.78,130.5,79.18,0.0,0.0,0.0
4152,2019-07-12 00:00:00,163.27,123.69,65.88,65.24,1.0,1.0,130.62,107.1,91.17,149.51,134.22,79.18,0.0,0.0,0.0
4153,2019-07-11 23:00:00,162.91,123.7,65.88,65.24,1.0,1.0,129.29,106.65,90.52,153.74,145.03,79.07,0.0,0.0,0.0
4154,2019-07-11 22:00:00,162.75,123.0,65.75,65.1,1.0,1.0,128.68,106.9,85.35,163.32,155.21,288.45,0.87,0.0,0.0
4155,2019-07-11 21:00:00,162.33,123.15,65.53,65.02,1.0,1.0,128.9,108.34,78.29,163.98,156.01,301.91,1.0,0.0,0.0
4156,2019-07-11 20:00:00,162.31,123.72,65.58,64.92,1.0,1.0,129.76,110.22,70.2,163.98,156.53,299.8,1.0,0.0,0.0
4157,2019-07-11 19:00:00,161.59,124.02,65.69,64.99,1.0,1.0,130.25,111.27,67.8,163.98,157.12,302.4,1.0,0.0,0.0
4158,2019-07-11 18:00:00,161.39,123.8,65.45,64.72,1.0,1.0,132.9,113.38,65.0,163.98,158.01,303.65,1.0,0.0,0.0
4159,2019-07-11 17:00:00,161.86,123.45,65.45,64.72,1.0,1.0,132.4,110.83,65.49,163.98,158.45,303.73,1.0,0.0,0.0
4160,2019-07-11 16:00:00,161.76,123.18,65.45,64.72,1.0,1.0,131.67,110.68,65.41,163.98,157.52,304.47,1.0,0.0,0.0
4161,2019-07-11 15:00:00,161.15,124.47,65.48,64.75,1.0,1.0,130.9,110.48,68.23,163.98,157.51,303.24,1.0,0.0,0.0
4162,2019-07-11 14:00:00,161.39,125.23,65.63,64.88,1.0,1.0,129.82,109.64,71.24,164.34,158.42,296.62,1.0,0.0,0.0
4163,2019-07-11 13:00:00,161.71,124.33,65.27,64.59,1.0,1.0,128.93,109.13,72.95,164.34,158.42,296.62,1.0,0.0,0.0
4164,2019-07-11 12:00:00,162.36,126.09,65.37,64.7,1.0,1.0,130.39,109.67,75.49,164.34,158.42,296.62,1.0,0.0,0.0
4165,2019-07-11 11:00:00,163.47,127.29,65.53,64.89,1.0,1.0,131.67,110.38,79.03,164.34,158.42,296.62,1.0,0.0,0.0
4166,2019-07-11 10:00:00,164.18,130.98,65.51,64.84,1.0,1.0,131.67,110.38,79.03,164.34,158.42,296.62,1.0,0.0,0.0
4167,2019-07-11 09:00:00,163.45,126.96,65.52,64.87,1.0,1.0,131.67,110.38,79.03,164.34,158.42,296.62,1.0,0.0,0.0
4168,2019-07-11 08:00:00,163.45,126.96,65.52,64.87,1.0,1.0,131.67,110.38,79.03,164.34,158.42,296.62,1.0,0.0,0.0
4169,2019-07-11 07:00:00,163.4,130.94,67.31,66.49,1.0,1.0,131.67,110.38,79.03,151.15,139.44,426.4,1.0,1.0,0.68
4170,2019-07-11 06:00:00,163.31,125.49,66.09,65.39,1.0,1.0,135.19,111.56,100.06,128.33,111.69,195.1,0.47,0.05,0.0
4171,2019-07-11 05:00:00,164.17,125.09,65.42,64.91,1.0,1.0,135.01,110.64,99.84,129.34,105.5,76.98,0.0,0.0,0.0
4172,2019-07-11 04:00:00,163.51,124.97,65.97,64.97,1.0,1.0,134.15,109.75,99.19,133.44,109.57,76.98,0.0,0.0,0.0
4173,2019-07-11 03:00:00,163.69,125.46,65.97,65.18,1.0,1.0,132.01,108.72,101.04,137.91,119.45,76.84,0.0,0.0,0.0
4174,2019-07-11 02:00:00,163.49,124.7,65.97,65.27,1.0,1.0,132.85,109.6,99.29,142.75,127.98,76.01,0.0,0.0,0.0
4175,2019-07-11 01:00:00,163.0,124.77,65.97,65.3,1.0,1.0,132.06,109.4,98.16,146.59,131.52,76.01,0.0,0.0,0.0
4176,2019-07-11 00:00:00,163.77,124.82,65.96,64.79,1.0,1.0,135.56,111.7,93.27,150.32,135.88,76.01,0.0,0.0,0.0
4177,2019-07-10 23:00:00,162.9,124.53,65.85,65.2,1.0,1.0,134.39,111.0,92.93,155.05,147.9,90.85,0.0,0.0,0.0
4178,2019-07-10 22:00:00,163.31,123.79,65.57,64.9,1.0,1.0,133.5,110.7,87.82,164.29,156.17,299.47,1.0,0.0,0.0
4179,2019-07-10 21:00:00,162.18,123.84,65.66,64.99,1.0,1.0,132.56,110.7,80.52,164.29,156.16,298.58,1.0,0.0,0.0
4180,2019-07-10 20:00:00,162.44,123.56,65.66,64.86,1.0,1.0,131.77,110.7,72.96,164.29,156.27,298.0,1.0,0.0,0.0
4181,2019-07-10 19:00:00,162.3,124.71,65.47,64.71,1.0,1.0,131.33,110.75,70.53,164.29,156.78,298.82,1.0,0.0,0.0
4182,2019-07-10 18:00:00,162.94,123.63,65.76,64.99,1.0,1.0,131.45,111.7,68.77,164.29,157.33,299.16,1.0,0.0,0.0
4183,2019-07-10 17:00:00,161.94,123.2,65.78,64.96,1.0,1.0,131.45,111.7,69.94,164.29,157.39,299.47,1.0,0.0,0.0
4184,2019-07-10 16:00:00,161.15,123.52,66.0,65.36,1.0,1.0,131.45,111.65,69.68,164.37,157.93,300.14,1.0,0.0,0.0
4185,2019-07-10 15:00:00,161.85,123.91,65.78,65.13,1.0,1.0,131.45,110.7,72.35,165.65,160.01,381.54,1.0,0.67,0.0
4186,2019-07-10 14:00:00,161.7,124.48,65.51,65.36,1.0,1.0,131.37,110.61,72.36,165.82,159.7,412.95,1.0,1.0,0.0
4187,2019-07-10 13:00:00,162.52,125.59,65.28,64.94,1.0,1.0,131.72,110.7,72.9,165.66,159.77,415.07,1.0,1.0,0.0
4188,2019-07-10 12:00:00,163.23,126.72,65.47,64.79,1.0,1.0,132.2,110.49,73.88,164.89,159.46,416.39,1.0,1.0,0.0
4189,2019-07-10 11:00:00,163.83,128.24,65.44,64.77,1.0,1.0,134.33,111.68,75.48,164.67,158.79,412.23,1.0,1.0,0.0
4190,2019-07-10 10:00:00,164.23,129.13,65.63,64.93,1.0,1.0,136.67,112.68,75.78,163.98,157.36,414.9,1.0,1.0,0.0
4191,2019-07-10 09:00:00,163.83,127.39,65.72,65.01,1.0,1.0,138.15,112.61,84.94,163.68,157.09,419.08,1.0,1.0,0.0
4192,2019-07-10 08:00:00,164.29,128.75,66.49,65.75,1.0,1.0,138.38,112.89,87.64,167.07,159.8,427.48,1.0,1.0,0.82
4193,2019-07-10 07:00:00,163.04,129.91,67.18,66.46,1.0,1.0,137.89,112.1,93.44,156.08,145.44,428.63,1.0,1.0,0.8
4194,2019-07-10 06:00:00,163.69,125.73,66.18,65.42,1.0,1.0,137.58,111.67,92.67,127.16,110.57,221.92,0.47,0.05,0.0
4195,2019-07-10 05:00:00,164.39,125.53,66.05,65.29,1.0,1.0,137.04,110.83,90.52,128.41,106.03,104.31,0.0,0.0,0.0
4196,2019-07-10 04:00:00,163.83,125.09,65.7,64.86,1.0,1.0,136.3,110.66,93.91,132.58,110.41,104.21,0.0,0.0,0.0
4197,2019-07-10 03:00:00,164.22,125.27,65.65,64.72,1.0,1.0,135.94,110.46,91.66,137.15,115.03,104.21,0.0,0.0,0.0
4198,2019-07-10 02:00:00,163.9,125.5,65.88,65.21,1.0,1.0,134.94,109.65,92.23,142.11,122.99,104.21,0.0,0.0,0.0
4199,2019-07-10 01:00:00,163.73,126.52,66.01,65.17,1.0,1.0,134.19,109.61,95.22,146.92,128.87,108.42,0.0,0.0,0.0
4200,2019-07-10 00:00:00,163.71,125.31,65.84,65.05,1.0,1.0,133.62,109.74,92.58,150.76,132.77,102.39,0.0,0.0,0.0
4201,2019-07-09 23:00:00,163.01,124.39,65.58,65.14,1.0,1.0,132.43,109.22,90.53,155.62,145.7,115.16,0.0,0.0,0.0
4202,2019-07-09 22:00:00,163.16,124.21,65.39,65.02,1.0,1.0,131.31,108.73,85.9,164.16,155.34,329.65,1.0,0.0,0.0
4203,2019-07-09 21:00:00,162.69,122.97,65.53,64.85,1.0,1.0,130.8,109.36,78.01,164.16,155.57,329.03,1.0,0.0,0.0
4204,2019-07-09 20:00:00,161.63,122.92,65.36,64.69,1.0,1.0,131.79,110.75,69.46,164.16,156.36,328.64,1.0,0.0,0.0
4205,2019-07-09 19:00:00,161.5,122.73,65.36,64.69,1.0,1.0,131.81,111.56,69.55,164.16,156.78,327.47,1.0,0.0,0.0
4206,2019-07-09 18:00:00,162.04,123.5,65.36,64.69,1.0,1.0,131.81,111.76,72.38,164.43,157.1,331.67,1.0,0.0,0.0
4207,2019-07-09 17:00:00,161.24,123.97,65.47,64.79,1.0,1.0,131.81,111.76,69.75,165.26,158.12,332.24,1.0,0.0,0.0
4208,2019-07-09 16:00:00,161.69,123.28,65.33,64.63,1.0,1.0,131.79,110.88,70.31,165.26,158.24,328.53,1.0,0.0,0.0
4209,2019-07-09 15:00:00,161.25,123.71,65.33,64.63,1.0,1.0,130.99,110.43,70.06,164.12,158.14,322.9,1.0,0.0,0.0
4210,2019-07-09 14:00:00,161.79,123.86,65.91,65.26,1.0,1.0,131.91,110.67,73.41,164.04,157.71,320.69,1.0,0.0,0.0
4211,2019-07-09 13:00:00,162.17,126.13,65.77,65.02,1.0,1.0,133.47,111.19,78.05,164.84,159.25,395.15,1.0,0.65,0.0
4212,2019-07-09 12:00:00,163.42,127.24,65.42,64.91,1.0,1.0,135.57,112.58,72.5,164.68,158.54,423.14,1.0,1.0,0.0
4213,2019-07-09 11:00:00,163.1,127.37,66.03,65.23,1.0,1.0,136.88,112.77,74.73,164.38,158.12,422.82,1.0,1.0,0.0
4214,2019-07-09 10:00:00,163.06,127.9,66.22,65.56,1.0,1.0,137.19,112.45,80.82,163.98,157.2,425.65,1.0,1.0,0.0
4215,2019-07-09 09:00:00,163.01,127.85,66.58,65.96,1.0,1.0,137.42,112.35,89.75,163.69,156.63,425.75,1.0,1.0,0.0
4216,2019-07-09 08:00:00,163.02,129.12,66.97,66.48,1.0,1.0,137.42,111.76,89.76,164.93,158.3,430.49,1.0,1.0,0.33
4217,2019-07-09 07:00:00,163.2,127.36,66.24,65.86,1.0,1.0,137.39,111.76,88.69,156.79,146.89,430.59,1.0,1.0,0.8
4218,2019-07-09 06:00:00,163.05,125.39,66.43,65.82,1.0,1.0,136.93,111.76,92.6,128.97,111.83,213.39,0.47,0.05,0.0
4219,2019-07-09 05:00:00,163.72,125.13,65.97,65.34,1.0,1.0,136.85,110.77,91.08,129.93,106.04,95.05,0.0,0.0,0.0
4220,2019-07-09 04:00:00,163.7,125.77,66.21,65.48,1.0,1.0,136.9,110.75,88.77,133.88,108.05,95.05,0.0,0.0,0.0
4221,2019-07-09 03:00:00,163.63,125.61,66.21,65.48,1.0,1.0,136.41,109.84,90.58,139.0,113.57,94.76,0.0,0.0,0.0
4222,2019-07-09 02:00:00,163.95,125.44,66.21,65.48,1.0,1.0,135.84,109.74,90.06,144.02,127.06,94.08,0.0,0.0,0.0
4223,2019-07-09 01:00:00,163.67,125.93,66.23,65.48,1.0,1.0,135.16,110.59,93.25,149.05,133.9,94.08,0.0,0.0,0.0
4224,2019-07-09 00:00:00,163.43,125.22,65.67,64.95,1.0,1.0,134.52,109.27,90.09,153.29,139.05,93.83,0.0,0.0,0.0
4225,2019-07-08 23:00:00,163.65,124.8,66.28,65.58,1.0,1.0,133.61,108.9,87.5,157.09,150.75,114.99,0.0,0.0,0.0
4226,2019-07-08 22:00:00,162.77,124.37,65.96,65.29,1.0,1.0,133.06,108.9,84.49,164.6,157.52,430.07,1.0,1.0,0.0
4227,2019-07-08 21:00:00,162.82,123.29,65.7,65.03,1.0,1.0,132.25,109.62,79.09,164.62,157.75,429.66,1.0,1.0,0.0
4228,2019-07-08 20:00:00,162.37,123.79,65.53,64.86,1.0,1.0,132.08,110.73,71.73,164.4,157.97,429.49,1.0,1.0,0.0
4229,2019-07-08 19:00:00,162.26,123.7,65.3,64.63,1.0,1.0,131.94,111.5,68.93,164.55,158.42,429.8,1.0,1.0,0.0
4230,2019-07-08 18:00:00,162.27,123.52,65.3,64.63,1.0,1.0,132.51,111.92,67.6,165.06,158.42,430.09,1.0,1.0,0.0
4231,2019-07-08 17:00:00,162.36,124.06,65.3,64.63,1.0,1.0,132.86,112.21,68.48,165.4,159.09,429.98,1.0,1.0,0.0
4232,2019-07-08 16:00:00,162.3,124.53,65.48,64.81,1.0,1.0,133.6,112.0,66.57,165.2,159.18,429.8,1.0,1.0,0.0
4233,2019-07-08 15:00:00,162.76,124.84,65.64,65.01,1.0,1.0,135.03,112.27,69.24,164.54,158.42,429.9,1.0,1.0,0.0
4234,2019-07-08 14:00:00,162.52,124.95,65.76,65.11,1.0,1.0,136.41,113.31,69.53,164.63,158.57,428.45,1.0,1.0,0.0
4235,2019-07-08 13:00:00,162.67,125.69,66.14,65.45,1.0,1.0,137.03,112.81,77.39,164.76,158.45,428.97,1.0,1.0,0.0
4236,2019-07-08 12:00:00,163.33,125.83,65.68,65.09,1.0,1.0,137.32,111.92,81.62,164.58,158.3,427.22,1.0,1.0,0.0
4237,2019-07-08 11:00:00,163.4,126.59,66.23,65.61,1.0,1.0,137.65,111.92,83.33,164.58,158.3,426.14,1.0,1.0,0.0
4238,2019-07-08 10:00:00,162.98,128.86,66.66,66.19,1.0,1.0,137.62,111.92,85.06,164.44,157.65,424.34,1.0,1.0,0.0
4239,2019-07-08 09:00:00,163.69,129.53,67.09,66.45,1.0,1.0,137.28,111.32,90.37,163.84,157.22,421.68,1.0,1.0,0.0
4240,2019-07-08 08:00:00,163.04,125.97,66.48,65.61,1.0,1.0,136.91,111.92,91.63,166.71,159.9,429.86,1.0,1.0,0.88
4241,2019-07-08 07:00:00,163.19,128.85,67.02,66.29,1.0,1.0,136.63,110.91,92.77,156.41,146.39,430.15,1.0,1.0,0.8
4242,2019-07-08 06:00:00,163.23,125.22,66.26,65.68,1.0,1.0,136.51,110.74,91.72,129.1,111.75,205.35,0.47,0.05,0.0
4243,2019-07-08 05:00:00,163.21,125.42,66.18,65.57,1.0,1.0,136.02,110.48,90.85,130.15,105.0,92.61,0.0,0.0,0.0
4244,2019-07-08 04:00:00,163.22,124.89,66.11,65.49,1.0,1.0,135.84,109.9,91.08,134.63,109.92,92.61,0.0,0.0,0.0
4245,2019-07-08 03:00:00,163.54,125.23,66.22,65.63,1.0,1.0,135.16,109.9,92.25,139.28,121.32,92.58,0.0,0.0,0.0
4246,2019-07-08 02:00:00,162.99,124.63,66.07,65.49,1.0,1.0,134.74,109.9,93.79,144.23,129.9,91.64,0.0,0.0,0.0
4247,2019-07-08 01:00:00,162.93,124.57,65.73,65.12,1.0,1.0,134.43,109.79,91.42,148.19,134.6,91.64,0.0,0.0,0.0
4248,2019-07-08 00:00:00,163.38,124.36,65.73,65.09,1.0,1.0,133.71,109.57,91.49,151.99,139.67,91.64,0.0,0.0,0.0
4249,2019-07-07 23:00:00,163.24,124.64,65.59,64.92,1.0,1.0,133.44,109.13,88.72,156.0,150.57,112.9,0.0,0.0,0.0
4250,2019-07-07 22:00:00,163.19,124.8,65.57,64.87,1.0,1.0,132.63,108.51,85.08,164.36,158.15,420.5,1.0,1.0,0.0
4251,2019-07-07 21:00:00,162.94,124.9,65.91,65.23,1.0,1.0,132.01,109.29,80.27,164.38,158.18,419.0,1.0,1.0,0.0
4252,2019-07-07 20:00:00,162.19,124.53,65.28,64.56,1.0,1.0,131.58,109.96,75.18,164.43,158.18,418.1,1.0,1.0,0.0
4253,2019-07-07 19:00:00,162.5,124.06,65.27,64.89,1.0,1.0,131.58,110.14,73.99,164.95,158.18,417.9,1.0,1.0,0.0
4254,2019-07-07 18:00:00,161.65,124.13,65.27,65.12,1.0,1.0,131.86,110.97,71.66,165.2,159.1,420.51,1.0,1.0,0.0
4255,2019-07-07 17:00:00,162.57,124.23,65.39,65.24,1.0,1.0,132.43,110.97,74.85,165.36,159.11,420.07,1.0,1.0,0.0
4256,2019-07-07 16:00:00,162.47,125.32,65.51,64.87,1.0,1.0,132.92,110.75,76.24,165.11,158.58,420.22,1.0,1.0,0.0
4257,2019-07-07 15:00:00,163.28,126.08,65.53,64.77,1.0,1.0,134.3,111.03,72.5,164.62,158.42,420.18,1.0,1.0,0.0
4258,2019-07-07 14:00:00,163.01,124.67,65.44,65.02,1.0,1.0,135.41,110.97,77.92,164.4,158.32,420.13,1.0,1.0,0.0
4259,2019-07-07 13:00:00,163.54,124.84,65.54,65.02,1.0,1.0,136.13,111.37,79.26,164.29,158.18,420.28,1.0,1.0,0.0
4260,2019-07-07 12:00:00,162.92,124.73,65.6,65.02,1.0,1.0,136.8,110.97,82.23,164.31,158.18,420.38,1.0,1.0,0.0
4261,2019-07-07 11:00:00,163.56,128.21,66.43,65.56,1.0,1.0,137.12,110.97,82.12,164.18,157.18,419.45,1.0,1.0,0.0
4262,2019-07-07 10:00:00,163.24,129.53,67.25,66.3,1.0,1.0,137.42,110.97,83.96,164.4,157.47,418.93,1.0,1.0,0.0
4263,2019-07-07 09:00:00,162.89,125.35,66.44,65.67,1.0,1.0,137.46,110.97,88.73,164.18,157.2,418.58,1.0,1.0,0.0
4264,2019-07-07 08:00:00,163.31,125.65,66.09,65.3,1.0,1.0,136.75,110.97,88.06,166.41,159.47,424.85,1.0,1.0,0.7
4265,2019-07-07 07:00:00,163.79,125.15,65.91,65.3,1.0,1.0,136.63,110.66,91.22,153.54,142.9,425.39,1.0,1.0,0.8
4266,2019-07-07 06:00:00,163.18,125.49,66.33,65.3,1.0,1.0,136.73,110.75,89.61,121.45,102.66,197.78,0.47,0.05,0.0
4267,2019-07-07 05:00:00,163.67,125.53,65.83,65.18,1.0,1.0,136.57,110.97,91.21,127.47,100.1,82.72,0.0,0.0,0.0
4268,2019-07-07 04:00:00,163.63,125.33,66.06,65.3,1.0,1.0,136.62,110.92,90.42,131.42,110.05,82.72,0.0,0.0,0.0
4269,2019-07-07 03:00:00,163.17,125.31,66.21,65.3,1.0,1.0,136.11,110.7,90.63,133.18,110.34,82.72,0.0,0.0,0.0
4270,2019-07-07 02:00:00,163.75,124.8,65.77,65.3,1.0,1.0,135.64,110.8,91.83,140.78,109.91,81.75,0.0,0.0,0.0
4271,2019-07-07 01:00:00,163.58,124.8,65.83,65.3,1.0,1.0,134.66,109.93,93.25,151.05,123.19,81.75,0.0,0.0,0.0
4272,2019-07-07 00:00:00,163.33,125.0,65.69,65.24,1.0,1.0,134.29,109.3,91.29,152.17,133.05,81.75,0.0,0.0,0.0
4273,2019-07-06 23:00:00,163.42,126.0,66.31,65.25,1.0,1.0,133.45,109.09,89.17,156.33,146.4,103.98,0.0,0.0,0.0
4274,2019-07-06 22:00:00,163.21,125.19,65.95,65.23,1.0,1.0,132.71,108.94,88.14,158.93,151.16,359.79,0.27,0.0,1.0
4275,2019-07-06 21:00:00,163.11,124.53,65.44,65.3,1.0,1.0,131.57,109.38,82.92,166.47,158.24,392.14,0.62,0.0,1.0
4276,2019-07-06 20:00:00,162.64,124.33,65.79,65.3,1.0,1.0,131.3,110.22,77.51,157.11,149.49,348.52,0.1,0.0,1.0
4277,2019-07-06 19:00:00,162.27,124.41,65.4,64.97,1.0,1.0,131.4,111.11,77.37,158.3,149.82,340.55,0.0,0.0,1.0
4278,2019-07-06 18:00:00,162.34,124.74,65.33,65.01,1.0,1.0,131.35,110.98,80.24,158.3,150.15,339.83,0.0,0.0,1.0
4279,2019-07-06 17:00:00,162.3,124.51,65.33,65.33,1.0,1.0,131.22,110.98,79.25,158.3,151.16,339.77,0.0,0.0,1.0
4280,2019-07-06 16:00:00,161.36,123.75,65.75,65.29,1.0,1.0,131.22,110.72,79.02,158.3,151.16,339.57,0.0,0.0,1.0
4281,2019-07-06 15:00:00,161.62,124.29,65.92,65.42,1.0,1.0,131.37,109.98,79.14,158.3,151.16,339.88,0.0,0.0,1.0
4282,2019-07-06 14:00:00,162.34,125.01,65.87,65.27,1.0,1.0,132.68,110.88,80.57,157.88,151.16,339.64,0.0,0.0,1.0
4283,2019-07-06 13:00:00,163.66,126.57,65.24,64.68,1.0,1.0,134.49,111.27,80.3,156.59,150.49,339.68,0.0,0.0,1.0
4284,2019-07-06 12:00:00,163.51,126.98,65.46,64.99,1.0,1.0,136.44,112.29,77.07,158.9,152.63,339.41,0.0,0.0,1.0
4285,2019-07-06 11:00:00,163.3,126.93,65.93,65.39,1.0,1.0,137.33,112.36,81.79,165.68,157.6,390.62,0.62,0.0,1.0
4286,2019-07-06 10:00:00,163.59,129.86,66.25,65.55,1.0,1.0,137.58,111.99,84.13,158.52,151.74,341.49,0.07,0.0,1.0
4287,2019-07-06 09:00:00,163.45,128.92,66.92,66.17,1.0,1.0,137.55,111.79,90.77,164.55,155.89,400.12,0.72,0.0,1.0
4288,2019-07-06 08:00:00,163.59,126.08,65.99,65.3,1.0,1.0,137.3,111.52,90.34,161.63,155.03,366.77,0.2,0.03,1.0
4289,2019-07-06 07:00:00,163.6,124.85,66.07,65.3,1.0,1.0,137.31,111.17,92.84,156.9,146.12,424.07,1.0,0.8,1.0
4290,2019-07-06 06:00:00,164.17,125.14,65.97,65.25,1.0,1.0,137.04,110.98,89.76,125.08,108.32,206.53,0.05,0.0,0.47
4291,2019-07-06 05:00:00,163.71,125.8,65.72,65.25,1.0,1.0,137.25,110.98,90.23,126.85,101.13,75.03,0.0,0.0,0.0
4292,2019-07-06 04:00:00,164.1,125.74,65.72,65.02,1.0,1.0,136.69,110.8,88.95,130.69,107.36,75.03,0.0,0.0,0.0
4293,2019-07-06 03:00:00,164.24,125.74,66.19,65.43,1.0,1.0,136.1,109.98,92.03,135.09,120.97,75.03,0.0,0.0,0.0
4294,2019-07-06 02:00:00,163.69,125.47,65.94,65.18,1.0,1.0,135.32,109.98,94.69,139.23,127.58,75.03,0.0,0.0,0.0
4295,2019-07-06 01:00:00,164.03,125.29,65.72,65.07,1.0,1.0,134.31,109.88,96.45,142.29,131.47,74.82,0.0,0.0,0.0
4296,2019-07-06 00:00:00,163.36,125.14,65.31,65.08,1.0,1.0,133.5,109.04,93.99,145.63,136.22,74.05,0.0,0.0,0.0
4297,2019-07-05 23:00:00,163.68,124.94,66.01,65.08,1.0,1.0,133.01,109.02,93.83,150.24,146.37,91.12,0.0,0.0,0.0
4298,2019-07-05 22:00:00,163.11,125.12,65.7,65.08,1.0,1.0,131.62,108.27,85.9,165.25,158.41,363.39,0.33,0.0,1.0
4299,2019-07-05 21:00:00,162.69,124.38,66.14,65.08,1.0,1.0,131.23,109.37,79.38,158.62,150.22,358.38,0.35,0.0,1.0
4300,2019-07-05 20:00:00,162.05,124.27,65.49,65.08,1.0,1.0,131.23,110.85,76.53,157.61,150.28,332.09,0.0,0.0,1.0
4301,2019-07-05 19:00:00,161.97,124.05,65.39,64.93,1.0,1.0,131.23,111.04,75.89,157.69,150.85,331.91,0.0,0.0,1.0
4302,2019-07-05 18:00:00,161.81,124.65,65.41,64.88,1.0,1.0,131.23,111.04,75.3,157.69,151.53,331.15,0.0,0.0,1.0
4303,2019-07-05 17:00:00,162.19,126.62,65.68,65.38,1.0,1.0,131.23,111.04,76.1,157.69,152.06,331.02,0.0,0.0,1.0
4304,2019-07-05 16:00:00,161.07,124.61,65.92,65.41,1.0,1.0,131.23,111.05,77.12,157.69,151.13,330.78,0.0,0.0,1.0
4305,2019-07-05 15:00:00,162.13,124.29,65.53,64.96,1.0,1.0,132.07,111.04,77.03,157.69,151.1,330.76,0.0,0.0,1.0
4306,2019-07-05 14:00:00,162.19,125.78,65.56,64.96,1.0,1.0,133.27,111.02,75.09,157.51,151.1,332.49,0.0,0.0,1.0
4307,2019-07-05 13:00:00,163.35,127.23,65.27,65.0,1.0,1.0,135.52,112.05,75.35,156.78,150.73,332.2,0.0,0.0,1.0
4308,2019-07-05 12:00:00,162.52,130.18,65.43,66.15,1.0,1.0,136.86,112.45,76.94,159.65,153.48,332.69,0.0,0.0,1.0
4309,2019-07-05 11:00:00,163.54,126.53,65.61,66.21,1.0,1.0,137.7,112.6,79.18,164.79,156.52,393.65,0.67,0.0,1.0
4310,2019-07-05 10:00:00,163.57,127.7,66.14,65.4,1.0,1.0,138.11,112.25,85.07,160.4,153.69,347.71,0.0,0.0,1.0
4311,2019-07-05 09:00:00,163.62,126.18,65.54,65.23,1.0,1.0,138.36,112.4,86.69,162.86,153.69,408.72,0.82,0.0,1.0
4312,2019-07-05 08:00:00,164.38,126.21,65.35,64.81,1.0,1.0,138.05,112.05,89.18,163.35,156.4,376.67,0.35,0.18,1.0
4313,2019-07-05 07:00:00,163.41,125.49,66.21,65.27,1.0,1.0,137.57,111.17,91.5,152.91,141.76,424.7,1.0,0.8,1.0
4314,2019-07-05 06:00:00,163.7,125.81,66.21,65.27,1.0,1.0,137.42,111.04,91.43,123.62,104.09,202.18,0.05,0.0,0.47
4315,2019-07-05 05:00:00,163.98,125.47,65.92,65.39,1.0,1.0,137.3,111.04,90.5,125.52,103.98,74.04,0.0,0.0,0.0
4316,2019-07-05 04:00:00,163.68,125.63,66.24,65.16,1.0,1.0,136.61,110.16,90.59,128.7,106.41,73.08,0.0,0.0,0.0
4317,2019-07-05 03:00:00,163.46,125.15,66.24,64.17,1.0,1.0,136.06,110.03,89.33,132.69,111.09,73.08,0.0,0.0,0.0
4318,2019-07-05 02:00:00,163.98,125.48,65.99,64.17,1.0,1.0,135.2,109.43,91.21,136.56,121.51,73.08,0.0,0.0,0.0
