,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
4319,2019-07-05 01:00:00,163.75,125.14,65.74,65.42,1.0,1.0,134.28,109.03,92.2,141.18,126.32,73.08,0.0,0.0,0.0
4320,2019-07-05 00:00:00,163.35,124.62,66.39,64.55,1.0,1.0,133.73,109.18,91.06,144.33,130.42,72.82,0.0,0.0,0.0
4321,2019-07-04 23:00:00,163.6,124.36,65.45,65.07,1.0,1.0,132.81,108.39,87.48,147.89,141.46,94.72,0.0,0.0,0.0
4322,2019-07-04 22:00:00,163.45,124.97,66.06,64.68,1.0,1.0,131.72,108.18,84.59,159.88,152.98,331.84,0.02,0.0,1.0
4323,2019-07-04 21:00:00,162.66,125.29,65.94,64.82,1.0,1.0,131.4,108.68,77.17,164.27,155.71,390.82,0.68,0.0,1.0
4324,2019-07-04 20:00:00,162.6,124.51,65.31,65.46,1.0,1.0,131.4,110.12,71.44,156.98,149.65,331.62,0.0,0.0,1.0
4325,2019-07-04 19:00:00,161.87,123.51,65.78,64.74,1.0,1.0,131.4,110.53,71.37,158.12,150.79,330.87,0.0,0.0,1.0
4326,2019-07-04 18:00:00,162.32,124.37,65.78,64.5,1.0,1.0,131.98,111.2,73.56,158.12,150.79,329.69,0.0,0.0,1.0
4327,2019-07-04 17:00:00,162.27,124.3,65.78,64.76,1.0,1.0,131.51,111.2,74.28,158.12,150.79,331.29,0.0,0.0,1.0
4328,2019-07-04 16:00:00,161.91,124.31,65.78,65.13,1.0,1.0,131.4,110.63,76.25,158.12,150.79,331.16,0.0,0.0,1.0
4329,2019-07-04 15:00:00,162.14,126.84,66.1,65.52,1.0,1.0,131.4,109.6,75.36,158.04,150.79,331.44,0.0,0.0,1.0
4330,2019-07-04 14:00:00,162.64,127.86,66.34,65.27,1.0,1.0,131.65,109.5,76.84,156.96,150.79,331.55,0.0,0.0,1.0
4331,2019-07-04 13:00:00,164.1,126.61,65.85,64.56,1.0,1.0,133.65,110.95,76.57,157.27,150.87,331.85,0.0,0.0,1.0
4332,2019-07-04 12:00:00,163.02,125.58,65.9,64.87,1.0,1.0,135.39,112.26,74.27,161.97,156.24,331.57,0.0,0.0,1.0
4333,2019-07-04 11:00:00,163.44,128.41,66.03,65.54,1.0,1.0,136.0,112.06,76.11,162.79,154.28,389.04,0.65,0.0,1.0
4334,2019-07-04 10:00:00,162.36,129.61,66.85,65.88,1.0,1.0,136.44,111.2,80.05,161.98,155.6,343.38,0.02,0.0,1.0
4335,2019-07-04 09:00:00,163.45,124.9,65.66,65.19,1.0,1.0,136.5,111.15,81.85,161.47,152.86,393.41,0.67,0.0,1.0
4336,2019-07-04 08:00:00,163.3,124.9,65.66,65.41,1.0,1.0,136.44,110.19,86.14,163.79,157.11,377.44,0.3,0.0,1.0
4337,2019-07-04 07:00:00,163.08,125.48,65.62,65.39,1.0,1.0,136.27,110.19,87.97,157.95,147.42,426.17,1.0,0.73,1.0
4338,2019-07-04 06:00:00,163.52,124.84,65.57,65.56,1.0,1.0,136.05,110.19,87.22,128.71,108.47,212.36,0.05,0.0,0.47
4339,2019-07-04 05:00:00,163.15,125.06,65.57,65.04,1.0,1.0,135.53,110.19,89.88,135.4,102.01,81.14,0.0,0.0,0.0
4340,2019-07-04 04:00:00,163.05,125.49,65.57,65.64,1.0,1.0,135.37,109.55,90.24,138.1,110.51,81.14,0.0,0.0,0.0
4341,2019-07-04 03:00:00,163.32,124.68,65.57,64.62,1.0,1.0,134.72,109.74,89.41,138.18,114.47,81.14,0.0,0.0,0.0
4342,2019-07-04 02:00:00,163.2,124.81,65.57,64.6,1.0,1.0,134.19,109.18,90.38,143.91,122.99,80.5,0.0,0.0,0.0
4343,2019-07-04 01:00:00,162.74,124.74,65.57,65.66,1.0,1.0,133.16,108.92,91.02,149.8,132.69,80.16,0.0,0.0,0.0
4344,2019-07-04 00:00:00,163.32,123.9,65.57,64.91,1.0,1.0,132.69,108.34,89.21,154.9,137.51,80.16,0.0,0.0,0.0
4345,2019-07-03 23:00:00,162.81,123.65,65.57,64.53,1.0,1.0,131.9,107.73,86.29,159.43,150.66,101.93,0.0,0.0,0.0
4346,2019-07-03 22:00:00,162.95,123.57,65.57,64.64,1.0,1.0,131.45,107.95,82.18,159.64,151.11,373.88,0.47,0.0,1.0
4347,2019-07-03 21:00:00,162.72,124.13,65.57,64.61,1.0,1.0,131.4,109.83,76.47,156.96,149.39,336.37,0.0,0.0,1.0
4348,2019-07-03 20:00:00,162.14,123.7,65.57,64.66,1.0,1.0,132.4,111.21,71.52,157.99,150.6,335.52,0.0,0.0,1.0
4349,2019-07-03 19:00:00,162.03,123.63,65.57,64.66,1.0,1.0,132.81,111.97,69.74,158.36,150.8,335.55,0.0,0.0,1.0
4350,2019-07-03 18:00:00,162.12,123.32,65.57,64.66,1.0,1.0,133.41,112.37,68.64,158.36,151.77,335.7,0.0,0.0,1.0
4351,2019-07-03 17:00:00,161.65,123.13,65.57,64.66,1.0,1.0,133.41,112.64,68.05,158.36,151.77,334.15,0.0,0.0,1.0
4352,2019-07-03 16:00:00,161.83,122.65,65.57,64.94,1.0,1.0,133.41,112.37,67.42,158.36,151.77,333.35,0.0,0.0,1.0
4353,2019-07-03 15:00:00,161.69,123.23,65.57,64.9,1.0,1.0,132.66,111.36,71.99,158.36,151.77,335.2,0.0,0.0,1.0
4354,2019-07-03 14:00:00,161.9,124.22,66.24,65.22,1.0,1.0,131.75,110.57,71.05,158.36,152.19,336.84,0.0,0.0,1.0
4355,2019-07-03 13:00:00,162.6,124.82,66.79,64.9,1.0,1.0,131.9,110.69,75.01,158.36,151.89,337.45,0.0,0.0,1.0
4356,2019-07-03 12:00:00,163.35,126.31,66.79,64.9,1.0,1.0,133.8,112.05,73.53,158.17,151.51,337.12,0.0,0.0,1.0
4357,2019-07-03 11:00:00,162.71,126.24,65.91,65.05,1.0,1.0,135.77,112.37,75.12,159.39,153.0,342.77,0.0,0.0,1.0
4358,2019-07-03 10:00:00,163.28,126.77,65.81,65.04,1.0,1.0,136.54,111.61,78.78,165.64,157.99,402.06,0.52,0.0,1.0
4359,2019-07-03 09:00:00,163.14,129.28,67.08,65.67,1.0,1.0,136.66,112.0,87.12,158.0,151.11,369.9,0.1,0.0,1.0
4360,2019-07-03 08:00:00,163.23,127.28,67.83,65.55,1.0,1.0,136.52,111.36,88.36,167.26,160.17,413.87,0.72,0.0,1.0
4361,2019-07-03 07:00:00,162.57,127.8,67.28,66.49,1.0,1.0,136.39,110.47,90.3,157.88,147.49,428.27,1.0,0.78,1.0
4362,2019-07-03 06:00:00,163.98,125.59,65.36,64.96,1.0,1.0,135.8,110.35,88.72,125.2,110.88,226.81,0.05,0.0,0.47
4363,2019-07-03 05:00:00,163.31,125.23,65.75,65.31,1.0,1.0,135.4,109.77,90.2,125.96,105.67,93.41,0.0,0.0,0.0
4364,2019-07-03 04:00:00,163.71,124.94,65.33,64.99,1.0,1.0,134.82,109.35,90.45,129.65,107.39,92.86,0.0,0.0,0.0
4365,2019-07-03 03:00:00,163.41,125.47,65.7,65.04,1.0,1.0,134.3,109.35,91.3,133.77,113.51,92.27,0.0,0.0,0.0
4366,2019-07-03 02:00:00,162.97,124.76,65.6,64.89,1.0,1.0,133.03,108.49,91.91,137.86,123.61,91.88,0.0,0.0,0.0
4367,2019-07-03 01:00:00,163.42,124.6,65.44,64.84,1.0,1.0,132.35,108.31,89.36,142.04,128.59,91.59,0.0,0.0,0.0
4368,2019-07-03 00:00:00,162.34,124.2,65.98,65.39,1.0,1.0,131.53,108.43,87.09,144.94,132.91,90.9,0.0,0.0,0.0
4369,2019-07-02 23:00:00,162.95,124.89,65.58,65.51,1.0,1.0,131.41,108.43,84.27,148.55,144.38,108.25,0.0,0.0,0.0
4370,2019-07-02 22:00:00,162.78,124.09,65.56,64.82,1.0,1.0,131.97,109.13,81.89,157.02,149.49,356.3,0.0,0.0,1.0
4371,2019-07-02 21:00:00,162.05,123.64,65.39,64.8,1.0,1.0,132.86,111.5,73.65,157.9,150.49,353.87,0.0,0.0,1.0
4372,2019-07-02 20:00:00,161.99,123.73,65.24,65.85,1.0,1.0,133.55,112.46,69.47,158.67,151.53,356.14,0.0,0.0,1.0
4373,2019-07-02 19:00:00,161.14,123.54,65.24,65.85,1.0,1.0,134.44,113.59,65.14,158.67,152.01,356.58,0.0,0.0,1.0
4374,2019-07-02 18:00:00,161.51,123.5,65.29,65.54,1.0,1.0,135.21,114.48,63.43,158.8,152.21,357.77,0.0,0.0,1.0
4375,2019-07-02 17:00:00,160.93,123.11,65.39,64.69,1.0,1.0,135.45,114.56,65.25,159.34,152.99,361.85,0.0,0.0,1.0
4376,2019-07-02 16:00:00,161.34,124.05,65.78,64.97,1.0,1.0,135.45,114.17,65.95,158.99,152.99,363.67,0.0,0.0,1.0
4377,2019-07-02 15:00:00,160.68,123.28,65.86,65.86,1.0,1.0,134.77,112.8,70.49,158.42,152.99,361.2,0.0,0.0,1.0
4378,2019-07-02 14:00:00,161.38,123.81,66.05,64.95,1.0,1.0,133.53,111.37,71.93,158.42,152.99,360.94,0.0,0.0,1.0
4379,2019-07-02 13:00:00,161.66,125.13,65.32,65.58,1.0,1.0,131.67,110.44,72.69,158.42,152.51,357.49,0.0,0.0,1.0
4380,2019-07-02 12:00:00,163.31,127.41,65.52,65.2,1.0,1.0,131.77,110.71,76.78,158.42,151.83,355.64,0.0,0.0,1.0
4381,2019-07-02 11:00:00,163.13,127.17,65.65,64.66,1.0,1.0,133.8,111.38,77.47,160.1,153.62,355.09,0.0,0.0,1.0
4382,2019-07-02 10:00:00,163.74,127.05,65.9,65.23,1.0,1.0,136.05,111.45,79.26,165.49,157.66,400.53,0.57,0.0,1.0
4383,2019-07-02 09:00:00,163.31,128.52,66.15,65.73,1.0,1.0,136.57,111.32,83.38,157.63,150.91,359.11,0.07,0.0,1.0
4384,2019-07-02 08:00:00,163.44,128.79,66.42,65.88,1.0,1.0,136.67,110.76,88.84,166.44,159.57,407.59,0.67,0.3,1.0
4385,2019-07-02 07:00:00,163.39,128.01,66.53,65.97,1.0,1.0,136.45,110.44,91.05,157.76,147.13,428.9,1.0,0.8,1.0
4386,2019-07-02 06:00:00,163.38,125.16,65.84,65.43,1.0,1.0,135.68,109.87,91.52,125.76,122.13,225.63,0.05,0.0,0.47
4387,2019-07-02 05:00:00,162.98,125.17,65.05,65.6,1.0,1.0,135.16,109.44,92.73,125.58,125.12,95.05,0.0,0.0,0.0
4388,2019-07-02 04:00:00,163.45,124.66,65.13,65.62,1.0,1.0,134.49,109.65,92.84,128.16,128.53,95.05,0.0,0.0,0.0
4389,2019-07-02 03:00:00,162.97,124.58,65.89,65.57,1.0,1.0,133.77,109.4,95.48,131.09,132.66,95.05,0.0,0.0,0.0
4390,2019-07-02 02:00:00,162.91,124.9,65.66,65.4,1.0,1.0,132.76,108.43,93.9,134.06,137.13,94.89,0.0,0.0,0.0
4391,2019-07-02 01:00:00,163.28,125.02,65.86,65.32,1.0,1.0,132.17,108.21,93.3,137.46,142.37,94.08,0.0,0.0,0.0
4392,2019-07-02 00:00:00,162.4,124.59,66.01,64.92,1.0,1.0,131.36,108.48,91.28,142.52,142.07,94.08,0.0,0.0,0.0
4393,2019-07-01 23:00:00,162.49,124.69,66.02,64.79,1.0,1.0,131.23,108.48,86.89,148.08,145.8,111.17,0.0,0.0,0.0
4394,2019-07-01 22:00:00,162.53,123.94,66.17,65.22,1.0,1.0,132.56,109.59,82.29,157.14,149.88,353.12,0.0,0.0,1.0
4395,2019-07-01 21:00:00,161.86,123.72,65.41,65.15,1.0,1.0,133.68,111.69,74.77,157.14,150.49,352.52,0.0,0.0,1.0
4396,2019-07-01 20:00:00,161.94,123.64,65.29,65.57,1.0,1.0,134.72,113.17,69.12,157.51,150.49,351.14,0.0,0.0,1.0
4397,2019-07-01 19:00:00,160.58,123.03,65.72,65.09,1.0,1.0,135.45,114.35,66.11,158.24,151.64,350.54,0.0,0.0,1.0
4398,2019-07-01 18:00:00,160.65,122.57,66.49,64.72,1.0,1.0,136.1,114.6,66.63,158.24,152.52,351.51,0.0,0.0,1.0
4399,2019-07-01 17:00:00,160.41,122.68,66.49,64.72,1.0,1.0,136.45,115.47,64.39,158.24,152.93,351.18,0.0,0.0,1.0
4400,2019-07-01 16:00:00,160.65,122.76,65.65,65.15,1.0,1.0,136.45,115.34,66.58,158.29,152.93,352.14,0.0,0.0,1.0
4401,2019-07-01 15:00:00,161.24,124.04,65.37,64.57,1.0,1.0,136.45,114.46,66.95,159.77,152.93,353.87,0.0,0.0,1.0
4402,2019-07-01 14:00:00,160.89,125.31,66.08,65.48,1.0,1.0,135.26,113.12,69.54,159.08,152.93,354.09,0.0,0.0,1.0
4403,2019-07-01 13:00:00,161.54,124.96,65.86,65.48,1.0,1.0,133.55,111.86,72.96,158.49,152.93,354.17,0.0,0.0,1.0
4404,2019-07-01 12:00:00,161.3,125.91,66.15,64.76,1.0,1.0,131.61,110.23,80.71,158.32,151.85,354.65,0.0,0.0,1.0
4405,2019-07-01 11:00:00,163.23,127.73,65.85,64.83,1.0,1.0,132.34,110.43,79.82,157.2,150.67,353.42,0.0,0.0,1.0
4406,2019-07-01 10:00:00,163.13,132.28,67.07,65.84,1.0,1.0,134.71,111.51,81.24,156.93,149.94,352.81,0.0,0.0,1.0
4407,2019-07-01 09:00:00,163.45,129.68,66.21,65.62,1.0,1.0,136.54,111.51,82.81,157.71,151.23,353.06,0.0,0.0,1.0
4408,2019-07-01 08:00:00,163.24,126.73,66.36,65.69,1.0,1.0,137.44,111.51,84.76,166.94,159.83,405.72,0.65,0.07,1.0
4409,2019-07-01 07:00:00,162.85,126.91,66.67,66.22,1.0,1.0,136.67,110.8,90.22,156.92,145.86,427.32,1.0,0.8,1.0
4410,2019-07-01 06:00:00,163.09,127.9,66.77,65.91,1.0,1.0,136.44,110.33,90.48,124.46,121.17,214.17,0.05,0.0,0.47
4411,2019-07-01 05:00:00,163.84,125.36,65.79,65.61,1.0,1.0,135.61,109.49,89.8,124.41,124.27,84.43,0.0,0.0,0.0
4412,2019-07-01 04:00:00,163.18,124.61,65.77,64.87,1.0,1.0,134.67,109.37,91.8,127.06,127.64,83.75,0.0,0.0,0.0
4413,2019-07-01 03:00:00,162.82,124.95,66.19,64.91,1.0,1.0,134.07,109.39,91.98,129.81,131.46,83.46,0.0,0.0,0.0
4414,2019-07-01 02:00:00,163.03,125.16,66.67,65.18,1.0,1.0,132.87,108.48,96.12,132.98,135.78,83.46,0.0,0.0,0.0
4415,2019-07-01 01:00:00,163.24,124.93,66.59,65.31,1.0,1.0,132.05,108.38,94.43,136.24,140.98,83.46,0.0,0.0,0.0
4416,2019-07-01 00:00:00,162.39,124.28,66.82,65.02,1.0,1.0,131.26,107.56,92.0,141.46,141.79,82.48,0.0,0.0,0.0
4417,2019-06-30 23:00:00,162.44,124.5,66.24,65.25,1.0,1.0,131.5,108.49,86.05,146.61,143.57,82.48,0.0,0.0,0.0
4418,2019-06-30 22:00:00,161.73,123.26,65.85,65.32,1.0,1.0,132.59,109.09,80.23,156.49,149.3,323.62,0.0,0.0,0.88
4419,2019-06-30 21:00:00,161.15,122.77,66.02,66.01,1.0,1.0,133.88,111.17,75.81,157.17,149.76,337.51,0.0,0.0,1.0
4420,2019-06-30 20:00:00,161.07,123.82,65.91,65.14,1.0,1.0,134.99,112.85,69.45,158.67,150.61,337.52,0.0,0.0,1.0
4421,2019-06-30 19:00:00,160.62,123.34,65.78,65.4,1.0,1.0,135.95,114.05,67.32,158.67,151.77,337.12,0.0,0.0,1.0
4422,2019-06-30 18:00:00,159.91,123.5,65.72,65.45,1.0,1.0,136.76,114.6,65.88,158.67,151.77,336.9,0.0,0.0,1.0
4423,2019-06-30 17:00:00,160.04,123.19,66.26,65.55,1.0,1.0,137.48,114.6,67.62,158.67,151.77,339.99,0.0,0.0,1.0
4424,2019-06-30 16:00:00,160.45,122.54,66.94,65.14,1.0,1.0,137.48,115.48,67.88,158.67,151.77,341.29,0.0,0.0,1.0
4425,2019-06-30 15:00:00,160.46,122.95,66.94,65.14,1.0,1.0,137.46,113.96,70.68,158.67,152.59,343.35,0.0,0.0,1.0
4426,2019-06-30 14:00:00,160.4,124.27,66.94,65.14,1.0,1.0,136.37,113.14,69.14,158.67,151.93,343.3,0.0,0.0,1.0
4427,2019-06-30 13:00:00,160.55,123.17,66.49,65.84,1.0,1.0,134.41,111.02,74.62,158.67,151.89,342.98,0.0,0.0,1.0
4428,2019-06-30 12:00:00,161.23,123.86,65.82,65.36,1.0,1.0,132.09,108.97,79.2,158.67,151.89,344.45,0.0,0.0,1.0
4429,2019-06-30 11:00:00,162.15,125.05,65.85,65.21,1.0,1.0,131.99,109.53,78.83,159.34,153.28,345.68,0.0,0.0,1.0
4430,2019-06-30 10:00:00,162.94,129.83,65.66,65.92,1.0,1.0,134.17,110.17,80.41,165.87,159.32,378.96,0.35,0.0,1.0
4431,2019-06-30 09:00:00,163.44,126.48,65.63,65.65,1.0,1.0,135.95,110.57,82.41,158.16,150.27,374.39,0.35,0.0,1.0
4432,2019-06-30 08:00:00,163.36,125.07,65.63,65.24,1.0,1.0,136.36,110.32,86.94,164.4,157.61,380.51,0.35,0.18,1.0
4433,2019-06-30 07:00:00,163.22,124.89,66.22,65.24,1.0,1.0,135.87,110.57,90.8,161.29,150.96,430.39,1.0,0.93,1.0
4434,2019-06-30 06:00:00,163.36,124.14,65.67,65.22,1.0,1.0,135.33,110.08,92.4,129.58,112.42,271.0,0.18,0.0,0.6
4435,2019-06-30 05:00:00,163.1,124.83,65.63,65.29,1.0,1.0,134.76,109.56,90.06,130.22,107.53,106.17,0.0,0.0,0.0
4436,2019-06-30 04:00:00,163.17,124.99,65.92,65.19,1.0,1.0,134.36,108.97,88.52,133.74,110.36,105.53,0.0,0.0,0.0
4437,2019-06-30 03:00:00,163.43,124.82,65.91,65.2,1.0,1.0,133.38,108.55,90.58,138.36,115.76,105.19,0.0,0.0,0.0
4438,2019-06-30 02:00:00,162.48,124.76,65.91,65.2,1.0,1.0,132.66,108.49,90.01,143.21,126.3,104.25,0.0,0.0,0.0
4439,2019-06-30 01:00:00,162.74,124.58,65.91,66.04,1.0,1.0,131.49,107.53,94.46,148.24,133.51,103.54,0.0,0.0,0.0
4440,2019-06-30 00:00:00,163.18,124.9,65.91,66.36,1.0,1.0,131.37,107.92,91.24,152.12,139.14,103.01,0.0,0.0,0.0
4441,2019-06-29 23:00:00,162.54,124.69,65.91,66.36,1.0,1.0,131.87,108.69,87.73,155.47,149.36,101.93,0.0,0.0,0.0
4442,2019-06-29 22:00:00,163.02,124.03,65.91,66.36,1.0,1.0,133.28,109.95,84.05,163.71,157.45,403.4,0.0,0.88,0.88
4443,2019-06-29 21:00:00,161.82,123.94,65.91,66.36,1.0,1.0,134.44,110.71,82.16,164.43,158.34,419.6,0.0,1.0,1.0
4444,2019-06-29 20:00:00,161.22,123.65,65.91,66.36,1.0,1.0,135.52,112.07,77.41,164.2,158.1,419.6,0.0,1.0,1.0
4445,2019-06-29 19:00:00,161.09,123.41,65.91,66.36,1.0,1.0,136.31,113.41,73.44,163.76,158.27,419.6,0.0,1.0,1.0
4446,2019-06-29 18:00:00,160.5,123.23,65.91,66.36,1.0,1.0,136.53,114.66,70.19,164.12,158.67,419.6,0.0,1.0,1.0
4447,2019-06-29 17:00:00,160.19,123.73,66.01,66.36,1.0,1.0,136.53,114.64,71.34,163.92,158.67,419.6,0.0,1.0,1.0
4448,2019-06-29 16:00:00,160.03,123.43,66.28,66.11,1.0,1.0,136.53,114.05,71.43,163.55,158.67,419.6,0.0,1.0,1.0
4449,2019-06-29 15:00:00,160.78,125.08,66.65,65.45,1.0,1.0,135.74,112.84,73.28,163.75,158.67,419.6,0.0,1.0,1.0
4450,2019-06-29 14:00:00,160.0,127.0,67.13,66.68,1.0,1.0,134.12,111.55,74.08,163.75,158.67,419.6,0.0,1.0,1.0
4451,2019-06-29 13:00:00,160.47,123.02,66.15,65.6,1.0,1.0,132.28,109.65,79.02,163.89,158.51,419.6,0.0,1.0,1.0
4452,2019-06-29 12:00:00,162.88,125.52,65.66,64.99,1.0,1.0,131.52,109.52,77.82,163.82,158.53,419.6,0.0,1.0,1.0
4453,2019-06-29 11:00:00,162.53,125.65,65.66,64.99,1.0,1.0,133.23,109.75,80.3,164.08,157.96,419.6,0.0,1.0,1.0
4454,2019-06-29 10:00:00,163.06,126.61,65.97,65.3,1.0,1.0,135.75,111.58,86.24,163.54,157.22,419.6,0.0,1.0,1.0
4455,2019-06-29 09:00:00,163.81,125.48,65.88,65.19,1.0,1.0,137.79,111.77,88.47,163.12,156.19,419.6,0.0,1.0,1.0
4456,2019-06-29 08:00:00,163.57,125.79,66.25,65.53,1.0,1.0,137.4,111.53,96.38,163.02,155.9,419.6,0.0,1.0,1.0
4457,2019-06-29 07:00:00,163.57,125.55,66.38,65.64,1.0,1.0,137.16,110.62,98.32,159.36,148.58,419.6,0.8,1.0,1.0
4458,2019-06-29 06:00:00,163.74,125.61,66.33,65.58,1.0,1.0,136.43,110.62,97.53,126.71,111.65,270.49,0.0,0.6,0.18
4459,2019-06-29 05:00:00,164.0,125.64,66.06,65.33,1.0,1.0,136.02,110.62,98.08,129.54,105.98,120.87,0.0,0.0,0.0
4460,2019-06-29 04:00:00,163.77,125.67,66.6,65.84,1.0,1.0,135.45,110.52,97.31,133.41,108.0,120.09,0.0,0.0,0.0
4461,2019-06-29 03:00:00,163.5,125.56,65.86,65.11,1.0,1.0,134.79,109.62,98.25,138.3,113.73,119.4,0.0,0.0,0.0
4462,2019-06-29 02:00:00,163.67,125.27,65.62,64.92,1.0,1.0,134.33,109.62,97.8,143.57,127.34,118.41,0.0,0.0,0.0
4463,2019-06-29 01:00:00,163.95,124.99,65.54,64.94,1.0,1.0,133.52,108.59,96.07,148.44,133.68,117.59,0.0,0.0,0.0
4464,2019-06-29 00:00:00,163.29,125.19,65.54,64.81,1.0,1.0,133.1,108.88,92.89,152.61,139.73,116.98,0.0,0.0,0.0
4465,2019-06-28 23:00:00,163.87,125.49,65.54,64.81,1.0,1.0,131.82,107.65,88.88,155.81,149.82,115.46,0.0,0.0,0.0
4466,2019-06-28 22:00:00,163.04,124.35,65.56,64.84,1.0,1.0,131.0,108.28,82.44,163.23,157.07,406.83,0.0,0.88,0.88
4467,2019-06-28 21:00:00,162.92,123.82,65.62,64.93,1.0,1.0,131.52,109.77,78.28,163.81,157.55,422.16,0.0,1.0,1.0
4468,2019-06-28 20:00:00,162.13,123.9,65.72,64.99,1.0,1.0,132.11,111.0,72.31,163.67,157.6,422.16,0.0,1.0,1.0
4469,2019-06-28 19:00:00,162.2,124.19,65.65,64.94,1.0,1.0,132.53,111.69,69.7,163.49,157.39,422.16,0.0,1.0,1.0
4470,2019-06-28 18:00:00,161.85,124.19,65.82,65.11,1.0,1.0,132.82,111.69,68.49,163.6,158.35,422.16,0.0,1.0,1.0
4471,2019-06-28 17:00:00,162.29,123.86,65.82,65.11,1.0,1.0,133.03,112.36,69.91,163.59,158.3,422.16,0.0,1.0,1.0
4472,2019-06-28 16:00:00,161.05,123.33,65.89,65.26,1.0,1.0,133.0,111.69,72.26,163.33,158.12,422.16,0.0,1.0,1.0
4473,2019-06-28 15:00:00,161.36,123.94,65.69,65.39,1.0,1.0,132.04,110.27,72.71,164.07,158.67,422.16,0.0,1.0,1.0
4474,2019-06-28 14:00:00,161.63,123.78,65.69,65.39,1.0,1.0,131.19,109.67,72.37,163.88,158.67,422.16,0.0,1.0,1.0
4475,2019-06-28 13:00:00,162.16,125.61,65.69,65.39,1.0,1.0,133.0,109.99,76.83,163.7,158.51,422.16,0.0,1.0,1.0
4476,2019-06-28 12:00:00,163.73,126.72,65.69,64.77,1.0,1.0,134.68,111.77,73.55,163.85,158.55,422.16,0.0,1.0,1.0
4477,2019-06-28 11:00:00,162.95,127.03,65.77,65.55,1.0,1.0,136.85,112.34,78.63,163.09,156.94,422.16,0.0,1.0,1.0
4478,2019-06-28 10:00:00,163.41,128.87,66.18,65.76,1.0,1.0,137.57,112.69,80.73,163.03,156.67,422.16,0.0,1.0,1.0
4479,2019-06-28 09:00:00,163.46,125.84,66.03,65.72,1.0,1.0,137.84,112.22,88.01,162.84,156.2,422.16,0.0,1.0,1.0
4480,2019-06-28 08:00:00,163.45,129.73,66.48,66.01,1.0,1.0,137.57,111.69,87.92,162.8,156.24,422.16,0.0,1.0,1.0
4481,2019-06-28 07:00:00,163.42,127.76,67.3,66.37,1.0,1.0,137.47,110.76,90.44,159.39,149.41,422.16,0.72,1.0,1.0
4482,2019-06-28 06:00:00,163.25,125.1,66.06,64.47,1.0,1.0,136.83,110.68,91.06,126.12,107.45,291.77,0.0,0.6,0.18
4483,2019-06-28 05:00:00,163.55,125.78,66.06,65.01,1.0,1.0,136.73,110.68,90.85,135.07,102.72,150.68,0.0,0.0,0.0
4484,2019-06-28 04:00:00,163.48,126.86,66.48,66.33,1.0,1.0,136.28,110.68,92.4,134.14,110.52,150.32,0.0,0.0,0.0
4485,2019-06-28 03:00:00,163.98,125.25,66.24,65.11,1.0,1.0,135.25,110.14,93.97,137.87,113.91,151.89,0.0,0.0,0.0
4486,2019-06-28 02:00:00,163.35,125.4,66.24,64.96,1.0,1.0,134.9,109.67,95.06,142.69,124.52,157.84,0.0,0.0,0.0
4487,2019-06-28 01:00:00,163.59,125.33,66.24,65.09,1.0,1.0,134.36,109.39,93.11,147.58,132.6,140.44,0.0,0.0,0.0
4488,2019-06-28 00:00:00,163.67,124.9,66.19,65.26,1.0,1.0,133.51,108.77,89.31,151.26,137.58,140.94,0.0,0.0,0.0
4489,2019-06-27 23:00:00,163.54,125.18,66.28,65.46,1.0,1.0,132.57,108.77,87.85,154.37,147.82,139.14,0.0,0.0,0.0
4490,2019-06-27 22:00:00,163.33,124.45,66.04,64.81,1.0,1.0,132.01,108.52,83.11,162.29,156.22,407.12,0.0,0.88,0.88
4491,2019-06-27 21:00:00,163.02,123.91,65.9,64.47,1.0,1.0,131.56,109.34,78.3,162.96,156.53,421.31,0.0,1.0,1.0
4492,2019-06-27 20:00:00,161.87,123.69,66.05,65.37,1.0,1.0,131.56,111.79,77.84,163.11,157.31,421.31,0.0,1.0,1.0
4493,2019-06-27 19:00:00,162.46,123.89,66.12,65.9,1.0,1.0,131.56,111.31,76.03,163.13,157.39,421.31,0.0,1.0,1.0
4494,2019-06-27 18:00:00,162.04,124.7,66.12,65.75,1.0,1.0,131.56,110.4,68.69,162.89,157.39,421.31,0.0,1.0,1.0
4495,2019-06-27 17:00:00,162.46,123.61,65.72,64.89,1.0,1.0,131.56,110.7,66.54,163.11,157.84,421.31,0.0,1.0,1.0
4496,2019-06-27 16:00:00,161.62,122.96,65.99,64.64,1.0,1.0,131.56,109.78,70.47,163.07,158.73,421.31,0.0,1.0,1.0
4497,2019-06-27 15:00:00,161.71,123.56,66.12,65.14,1.0,1.0,131.42,109.24,70.48,163.41,158.91,421.31,0.0,1.0,1.0
4498,2019-06-27 14:00:00,162.45,125.28,65.92,64.63,1.0,1.0,132.23,109.63,74.55,163.25,158.48,421.31,0.0,1.0,1.0
4499,2019-06-27 13:00:00,162.66,125.9,65.51,64.59,1.0,1.0,134.38,110.97,73.26,163.18,157.88,421.31,0.0,1.0,1.0
4500,2019-06-27 12:00:00,163.34,126.05,66.03,64.97,1.0,1.0,136.68,112.85,75.48,163.33,157.72,421.31,0.0,1.0,1.0
4501,2019-06-27 11:00:00,162.87,126.45,66.03,65.64,1.0,1.0,138.23,113.83,79.21,162.69,156.52,421.31,0.0,1.0,1.0
4502,2019-06-27 10:00:00,163.56,128.43,66.08,65.82,1.0,1.0,138.77,112.95,84.88,162.97,156.81,421.31,0.0,1.0,1.0
4503,2019-06-27 09:00:00,163.15,128.75,67.15,66.19,1.0,1.0,138.61,112.8,90.01,163.25,156.88,421.31,0.0,1.0,1.0
4504,2019-06-27 08:00:00,163.28,125.8,66.16,65.6,1.0,1.0,138.51,111.84,90.44,165.01,158.71,421.31,0.4,1.0,1.0
4505,2019-06-27 07:00:00,162.94,129.87,67.16,66.35,1.0,1.0,138.04,111.79,91.23,160.43,149.94,421.31,0.93,1.0,1.0
4506,2019-06-27 06:00:00,162.94,125.5,66.81,65.9,1.0,1.0,137.81,111.79,90.35,128.05,112.23,286.01,0.0,0.6,0.18
4507,2019-06-27 05:00:00,163.65,124.89,66.36,65.41,1.0,1.0,137.49,111.56,92.01,129.79,103.36,119.65,0.0,0.0,0.0
4508,2019-06-27 04:00:00,163.9,125.09,66.21,65.48,1.0,1.0,137.3,111.22,91.97,134.32,106.61,120.21,0.0,0.0,0.0
4509,2019-06-27 03:00:00,163.67,125.2,66.11,65.32,1.0,1.0,136.99,110.79,94.5,139.24,119.9,119.83,0.0,0.0,0.0
4510,2019-06-27 02:00:00,163.53,124.89,66.51,64.27,1.0,1.0,136.42,110.65,94.38,144.22,129.72,118.79,0.0,0.0,0.0
4511,2019-06-27 01:00:00,163.6,124.51,65.78,65.37,1.0,1.0,135.99,110.71,93.59,147.9,134.8,117.55,0.0,0.0,0.0
4512,2019-06-27 00:00:00,163.74,124.59,65.64,65.59,1.0,1.0,135.32,110.84,93.55,151.73,140.7,115.06,0.0,0.0,0.0
4513,2019-06-26 23:00:00,163.54,125.03,66.57,65.18,1.0,1.0,134.45,110.45,91.02,155.13,150.15,112.75,0.0,0.0,0.0
4514,2019-06-26 22:00:00,163.23,124.65,66.36,65.35,1.0,1.0,133.59,108.98,85.84,163.2,156.88,411.76,0.0,0.88,0.88
4515,2019-06-26 21:00:00,163.25,124.0,65.63,65.13,1.0,1.0,132.91,109.66,78.36,163.14,156.3,428.02,0.0,1.0,1.0
4516,2019-06-26 20:00:00,162.86,124.38,65.63,65.45,1.0,1.0,132.57,110.79,73.87,163.58,157.45,428.02,0.0,1.0,1.0
4517,2019-06-26 19:00:00,162.96,124.68,65.63,64.61,1.0,1.0,132.62,111.28,74.31,163.61,157.44,428.02,0.0,1.0,1.0
4518,2019-06-26 18:00:00,163.18,125.33,65.5,64.5,1.0,1.0,132.6,111.85,73.97,163.32,157.39,428.02,0.0,1.0,1.0
4519,2019-06-26 17:00:00,163.56,124.97,64.69,63.95,1.0,1.0,132.87,111.85,73.76,163.11,157.33,428.02,0.0,1.0,1.0
4520,2019-06-26 16:00:00,163.69,125.12,64.93,64.21,1.0,1.0,133.79,112.52,74.21,163.17,157.58,428.02,0.0,1.0,1.0
4521,2019-06-26 15:00:00,163.07,125.23,66.53,65.15,1.0,1.0,134.87,112.23,73.04,163.51,158.52,428.02,0.0,1.0,1.0
4522,2019-06-26 14:00:00,163.06,124.84,66.76,65.3,1.0,1.0,136.26,112.13,73.16,163.81,157.88,428.02,0.0,1.0,1.0
4523,2019-06-26 13:00:00,163.05,125.91,66.51,65.33,1.0,1.0,137.3,113.76,78.07,163.68,157.46,428.02,0.0,1.0,1.0
4524,2019-06-26 12:00:00,163.07,126.83,66.38,65.5,1.0,1.0,138.01,113.26,82.02,163.0,156.67,428.02,0.0,1.0,1.0
4525,2019-06-26 11:00:00,163.5,127.47,66.23,65.75,1.0,1.0,138.61,112.67,84.94,162.94,156.82,428.02,0.0,1.0,1.0
4526,2019-06-26 10:00:00,163.1,128.59,66.54,66.53,1.0,1.0,138.45,112.08,85.54,163.13,156.77,428.02,0.0,1.0,1.0
4527,2019-06-26 09:00:00,162.94,129.48,67.56,66.5,1.0,1.0,138.07,111.85,86.59,163.06,156.53,428.02,0.0,1.0,1.0
4528,2019-06-26 08:00:00,162.96,130.37,67.8,66.47,1.0,1.0,137.89,111.85,89.7,164.81,158.55,428.02,0.32,1.0,1.0
4529,2019-06-26 07:00:00,163.09,127.91,66.27,65.97,1.0,1.0,137.59,111.24,92.4,159.35,149.18,428.02,0.93,1.0,1.0
4530,2019-06-26 06:00:00,163.52,127.12,65.58,65.84,1.0,1.0,137.62,111.85,91.83,125.65,107.7,266.25,0.0,0.6,0.18
4531,2019-06-26 05:00:00,163.61,125.79,65.99,65.36,1.0,1.0,137.02,111.02,90.87,133.81,99.98,101.65,0.0,0.0,0.0
4532,2019-06-26 04:00:00,163.66,126.25,66.12,65.9,1.0,1.0,136.43,110.84,91.64,136.64,107.13,101.65,0.0,0.0,0.0
4533,2019-06-26 03:00:00,163.5,126.15,66.56,65.11,1.0,1.0,135.57,110.84,91.74,139.05,115.48,100.9,0.0,0.0,0.0
4534,2019-06-26 02:00:00,163.29,125.91,66.26,64.93,1.0,1.0,135.57,110.84,93.02,144.65,129.09,100.67,0.0,0.0,0.0
4535,2019-06-26 01:00:00,163.48,126.49,66.03,65.82,1.0,1.0,135.79,110.79,97.01,148.74,134.53,100.36,0.0,0.0,0.0
4536,2019-06-26 00:00:00,163.34,126.8,66.98,65.78,1.0,1.0,135.47,110.61,95.57,152.13,139.8,98.38,0.0,0.0,0.0
4537,2019-06-25 23:00:00,163.39,125.67,66.3,65.46,1.0,1.0,134.75,110.66,95.93,155.24,149.58,93.75,0.0,0.0,0.0
4538,2019-06-25 22:00:00,163.41,125.31,66.0,65.75,1.0,1.0,134.01,109.85,96.13,163.18,156.61,410.06,0.0,0.88,0.88
4539,2019-06-25 21:00:00,163.08,124.82,65.85,65.09,1.0,1.0,133.41,109.85,92.91,162.86,156.21,427.17,0.0,1.0,1.0
4540,2019-06-25 20:00:00,162.68,124.75,65.78,66.15,1.0,1.0,132.6,109.9,88.2,162.62,156.07,427.17,0.0,1.0,1.0
4541,2019-06-25 19:00:00,162.65,124.47,65.72,65.43,1.0,1.0,132.57,110.86,82.15,162.97,156.43,427.17,0.0,1.0,1.0
4542,2019-06-25 18:00:00,163.0,124.27,65.54,65.27,1.0,1.0,132.67,111.53,78.21,163.03,157.12,427.17,0.0,1.0,1.0
4543,2019-06-25 17:00:00,162.86,124.33,65.54,65.27,1.0,1.0,133.32,111.87,74.0,163.48,157.33,427.17,0.0,1.0,1.0
4544,2019-06-25 16:00:00,162.78,125.52,65.54,65.27,1.0,1.0,134.15,112.4,70.75,163.6,157.73,427.17,0.0,1.0,1.0
4545,2019-06-25 15:00:00,163.13,125.49,65.66,65.65,1.0,1.0,135.14,112.44,71.05,163.51,157.59,427.17,0.0,1.0,1.0
4546,2019-06-25 14:00:00,162.74,125.48,66.12,65.86,1.0,1.0,136.51,112.82,70.27,163.89,158.06,427.17,0.0,1.0,1.0
4547,2019-06-25 13:00:00,162.87,125.96,66.45,65.1,1.0,1.0,137.14,112.87,73.91,163.86,158.2,427.17,0.0,1.0,1.0
4548,2019-06-25 12:00:00,163.17,127.25,66.55,65.42,1.0,1.0,137.51,112.94,80.18,163.77,157.66,427.17,0.0,1.0,1.0
4549,2019-06-25 11:00:00,162.75,127.99,66.42,66.24,1.0,1.0,137.88,112.4,83.65,162.94,156.86,427.17,0.0,1.0,1.0
4550,2019-06-25 10:00:00,162.98,130.1,65.68,66.71,1.0,1.0,138.08,112.1,85.83,163.02,156.97,427.17,0.0,1.0,1.0
4551,2019-06-25 09:00:00,163.18,128.7,65.57,66.36,1.0,1.0,137.79,111.87,88.91,162.61,156.53,427.17,0.0,1.0,1.0
4552,2019-06-25 08:00:00,163.76,126.38,66.46,65.75,1.0,1.0,137.59,111.78,90.87,166.02,159.59,427.17,0.68,1.0,1.0
4553,2019-06-25 07:00:00,163.19,127.57,67.07,66.17,1.0,1.0,137.56,111.06,91.25,158.89,148.55,427.17,0.93,1.0,1.0
4554,2019-06-25 06:00:00,162.8,127.63,67.64,66.33,1.0,1.0,137.14,110.86,92.78,125.04,108.26,273.74,0.0,0.6,0.18
4555,2019-06-25 05:00:00,163.14,125.98,66.88,66.2,1.0,1.0,136.65,110.86,94.95,131.97,100.29,122.41,0.0,0.0,0.0
4556,2019-06-25 04:00:00,163.14,125.69,66.09,65.63,1.0,1.0,136.6,110.86,97.57,136.67,107.1,122.41,0.0,0.0,0.0
4557,2019-06-25 03:00:00,163.48,125.55,66.09,64.9,1.0,1.0,136.2,110.86,95.93,137.17,112.26,122.16,0.0,0.0,0.0
4558,2019-06-25 02:00:00,163.63,127.25,66.35,65.48,1.0,1.0,135.96,110.86,98.48,141.66,121.69,121.43,0.0,0.0,0.0
4559,2019-06-25 01:00:00,163.19,125.99,66.13,65.96,1.0,1.0,135.71,110.65,94.89,146.82,131.95,120.08,0.0,0.0,0.0
4560,2019-06-25 00:00:00,163.07,125.54,66.24,66.05,1.0,1.0,135.44,109.96,92.4,151.25,137.3,118.89,0.0,0.0,0.0
4561,2019-06-24 23:00:00,163.1,125.36,66.33,65.35,1.0,1.0,134.28,109.92,91.14,154.72,147.57,116.09,0.0,0.0,0.0
4562,2019-06-24 22:00:00,163.41,125.11,66.33,65.05,1.0,1.0,133.66,108.95,85.79,163.28,156.9,412.23,0.0,0.88,0.88
4563,2019-06-24 21:00:00,163.26,124.35,66.33,64.92,1.0,1.0,132.82,109.97,77.22,163.67,157.26,428.39,0.0,1.0,1.0
4564,2019-06-24 20:00:00,162.29,123.96,66.2,64.62,1.0,1.0,132.7,110.97,70.89,163.75,157.51,428.39,0.0,1.0,1.0
4565,2019-06-24 19:00:00,162.68,124.46,65.34,65.0,1.0,1.0,132.4,111.17,66.59,163.93,157.54,428.39,0.0,1.0,1.0
4566,2019-06-24 18:00:00,162.78,124.99,65.34,64.95,1.0,1.0,132.2,111.55,67.02,163.75,157.85,428.39,0.0,1.0,1.0
4567,2019-06-24 17:00:00,162.35,124.58,65.68,64.96,1.0,1.0,132.65,111.97,66.93,163.79,158.24,428.39,0.0,1.0,1.0
4568,2019-06-24 16:00:00,162.24,124.38,66.18,64.85,1.0,1.0,133.58,112.85,67.8,163.72,158.24,428.39,0.0,1.0,1.0
4569,2019-06-24 15:00:00,163.04,125.59,65.51,64.92,1.0,1.0,134.53,112.29,72.42,162.88,157.45,428.39,0.0,1.0,1.0
4570,2019-06-24 14:00:00,163.81,126.64,65.44,65.29,1.0,1.0,136.21,112.61,74.27,163.45,157.54,428.39,0.0,1.0,1.0
4571,2019-06-24 13:00:00,163.69,125.86,65.37,65.28,1.0,1.0,137.0,113.99,71.28,163.85,157.9,428.39,0.0,1.0,1.0
4572,2019-06-24 12:00:00,163.03,126.72,66.05,65.76,1.0,1.0,137.68,113.2,77.79,163.71,157.1,428.39,0.0,1.0,1.0
4573,2019-06-24 11:00:00,163.19,127.53,65.97,65.76,1.0,1.0,137.79,112.75,81.27,162.91,156.74,428.39,0.0,1.0,1.0
4574,2019-06-24 10:00:00,163.27,131.29,66.94,66.36,1.0,1.0,137.72,111.89,85.88,163.14,156.71,428.39,0.0,1.0,1.0
4575,2019-06-24 09:00:00,163.0,126.56,66.17,65.52,1.0,1.0,137.69,112.93,89.08,162.97,156.53,428.39,0.0,1.0,1.0
4576,2019-06-24 08:00:00,163.37,128.25,65.49,65.46,1.0,1.0,137.15,111.47,89.35,166.35,159.35,428.39,0.74,1.0,1.0
4577,2019-06-24 07:00:00,162.96,130.71,66.49,66.56,1.0,1.0,137.24,111.58,89.65,154.16,143.49,428.39,0.8,1.0,1.0
4578,2019-06-24 06:00:00,162.84,127.9,66.21,66.1,1.0,1.0,137.17,110.79,90.1,127.75,105.36,232.55,0.0,0.47,0.05
4579,2019-06-24 05:00:00,163.52,126.04,66.21,65.39,1.0,1.0,137.09,110.79,91.25,131.98,106.54,110.15,0.0,0.0,0.0
4580,2019-06-24 04:00:00,163.97,126.85,66.62,65.58,1.0,1.0,136.35,110.79,92.49,133.41,109.13,109.28,0.0,0.0,0.0
4581,2019-06-24 03:00:00,163.62,126.08,66.29,64.35,1.0,1.0,136.17,110.79,91.64,138.47,115.64,111.07,0.0,0.0,0.0
4582,2019-06-24 02:00:00,163.53,125.18,66.17,64.23,1.0,1.0,135.71,110.03,91.5,143.32,126.34,110.21,0.0,0.0,0.0
4583,2019-06-24 01:00:00,163.53,125.59,66.18,64.9,1.0,1.0,135.16,109.68,90.14,148.33,132.67,108.57,0.0,0.0,0.0
4584,2019-06-24 00:00:00,163.68,125.6,66.27,64.38,1.0,1.0,134.61,109.59,88.26,152.71,138.85,106.79,0.0,0.0,0.0
4585,2019-06-23 23:00:00,163.28,125.63,66.27,64.38,1.0,1.0,133.73,108.76,87.31,156.61,150.47,123.78,0.0,0.0,0.0
4586,2019-06-23 22:00:00,162.73,125.57,66.37,65.31,1.0,1.0,132.71,107.82,85.15,163.4,156.47,410.93,0.0,1.0,1.0
4587,2019-06-23 21:00:00,162.75,124.81,66.33,65.69,1.0,1.0,131.38,108.82,76.55,163.71,156.98,410.93,0.0,1.0,1.0
4588,2019-06-23 20:00:00,162.96,125.09,66.77,65.03,1.0,1.0,131.14,109.53,71.49,163.78,157.43,410.93,0.0,1.0,1.0
4589,2019-06-23 19:00:00,161.96,125.28,67.34,65.01,1.0,1.0,131.14,109.93,69.85,164.14,157.91,410.93,0.0,1.0,1.0
4590,2019-06-23 18:00:00,162.34,125.58,67.34,65.5,1.0,1.0,131.14,110.84,71.42,163.89,158.06,410.93,0.0,1.0,1.0
4591,2019-06-23 17:00:00,162.01,125.24,67.34,66.63,1.0,1.0,131.28,110.67,72.29,163.73,157.96,410.93,0.0,1.0,1.0
4592,2019-06-23 16:00:00,161.13,124.26,67.11,66.48,1.0,1.0,131.28,109.83,75.03,163.86,158.06,410.93,0.0,1.0,1.0
4593,2019-06-23 15:00:00,161.55,125.27,66.09,65.48,1.0,1.0,131.14,109.01,75.4,163.63,158.1,410.93,0.0,1.0,1.0
4594,2019-06-23 14:00:00,162.36,125.89,66.09,65.02,1.0,1.0,131.45,109.08,76.32,163.6,158.5,410.93,0.0,1.0,1.0
4595,2019-06-23 13:00:00,162.62,125.54,66.0,65.49,1.0,1.0,133.34,110.08,75.87,163.68,158.55,410.93,0.0,1.0,1.0
4596,2019-06-23 12:00:00,163.06,125.06,65.9,65.52,1.0,1.0,135.68,111.68,77.59,163.99,157.7,410.93,0.0,1.0,1.0
4597,2019-06-23 11:00:00,163.38,125.95,65.97,65.36,1.0,1.0,137.36,112.86,84.0,163.31,156.79,410.93,0.0,1.0,1.0
4598,2019-06-23 10:00:00,163.72,127.62,66.48,65.8,1.0,1.0,138.07,111.95,87.24,162.88,156.26,410.93,0.0,1.0,1.0
4599,2019-06-23 09:00:00,163.58,125.47,66.39,65.61,1.0,1.0,137.65,111.76,92.61,163.63,157.24,410.93,0.02,1.0,1.0
4600,2019-06-23 08:00:00,163.79,126.16,66.3,65.57,1.0,1.0,137.66,111.65,93.59,167.2,159.35,410.93,1.0,1.0,1.0
4601,2019-06-23 07:00:00,163.62,126.06,66.35,66.35,1.0,1.0,137.5,111.7,95.34,151.64,140.01,410.93,0.8,1.0,1.0
4602,2019-06-23 06:00:00,163.82,126.05,66.3,65.58,1.0,1.0,137.61,111.7,93.84,125.25,106.72,248.38,0.0,0.47,0.05
4603,2019-06-23 05:00:00,163.72,126.15,66.36,64.91,1.0,1.0,137.82,111.04,94.39,133.55,100.75,126.31,0.0,0.0,0.0
4604,2019-06-23 04:00:00,163.9,126.03,66.36,65.02,1.0,1.0,136.85,110.84,93.41,138.01,107.2,126.31,0.0,0.0,0.0
4605,2019-06-23 03:00:00,163.73,126.02,66.36,65.28,1.0,1.0,136.43,110.82,93.62,138.76,112.56,125.94,0.0,0.0,0.0
4606,2019-06-23 02:00:00,163.18,125.42,66.36,65.91,1.0,1.0,135.71,109.83,92.64,143.76,124.21,125.34,0.0,0.0,0.0
4607,2019-06-23 01:00:00,163.53,125.84,66.36,65.24,1.0,1.0,135.29,109.56,94.03,148.72,132.48,125.32,0.0,0.0,0.0
4608,2019-06-23 00:00:00,163.7,125.87,66.36,65.1,1.0,1.0,134.95,109.71,90.34,152.82,137.3,124.36,0.0,0.0,0.0
4609,2019-06-22 23:00:00,163.78,125.32,66.36,65.06,1.0,1.0,134.01,109.18,90.71,156.61,149.5,142.27,0.0,0.0,0.0
4610,2019-06-22 22:00:00,162.76,124.67,66.08,65.3,1.0,1.0,133.25,108.86,86.55,165.13,157.93,430.59,1.0,1.0,0.0
4611,2019-06-22 21:00:00,162.13,124.72,66.18,65.25,1.0,1.0,132.35,109.38,80.68,164.83,157.95,430.59,1.0,1.0,0.0
4612,2019-06-22 20:00:00,162.21,124.11,66.09,65.08,1.0,1.0,132.13,110.64,74.92,165.05,158.2,430.54,1.0,1.0,0.0
4613,2019-06-22 19:00:00,162.31,124.42,66.09,65.08,1.0,1.0,132.06,110.88,75.96,164.73,158.18,429.84,1.0,1.0,0.0
4614,2019-06-22 18:00:00,161.98,126.42,66.28,65.13,1.0,1.0,132.06,111.23,77.15,165.08,158.33,426.65,1.0,1.0,0.0
4615,2019-06-22 17:00:00,162.65,125.77,65.83,65.39,1.0,1.0,132.5,111.88,82.23,165.47,158.94,430.13,1.0,1.0,0.0
4616,2019-06-22 16:00:00,162.26,125.1,65.92,65.39,1.0,1.0,133.25,112.89,83.33,165.09,158.18,430.22,1.0,1.0,0.0
4617,2019-06-22 15:00:00,162.69,124.29,66.12,65.39,1.0,1.0,134.13,112.32,84.46,164.93,158.4,430.22,1.0,1.0,0.0
4618,2019-06-22 14:00:00,162.85,125.73,65.68,65.18,1.0,1.0,135.22,112.89,83.44,165.1,158.12,430.21,1.0,1.0,0.0
4619,2019-06-22 13:00:00,162.56,125.27,66.27,64.5,1.0,1.0,136.53,112.89,81.8,165.3,158.54,430.12,1.0,1.0,0.0
4620,2019-06-22 12:00:00,163.34,124.82,66.04,64.64,1.0,1.0,137.62,113.19,80.21,165.13,158.31,427.43,1.0,1.0,0.0
4621,2019-06-22 11:00:00,163.45,125.83,66.09,65.66,1.0,1.0,138.09,112.34,84.85,164.74,157.46,426.07,1.0,1.0,0.0
4622,2019-06-22 10:00:00,162.99,130.38,67.13,66.15,1.0,1.0,138.11,111.88,92.15,164.36,156.74,426.07,1.0,1.0,0.0
4623,2019-06-22 09:00:00,162.6,127.51,67.34,66.55,1.0,1.0,138.06,111.88,92.56,164.16,156.94,426.07,1.0,1.0,0.0
4624,2019-06-22 08:00:00,163.3,125.18,67.34,65.73,1.0,1.0,137.47,111.67,93.85,166.67,159.44,426.07,1.0,1.0,0.77
4625,2019-06-22 07:00:00,163.59,125.44,67.34,65.58,1.0,1.0,137.54,111.09,93.17,153.07,142.07,426.07,1.0,1.0,0.8
4626,2019-06-22 06:00:00,163.7,125.47,67.34,64.89,1.0,1.0,137.47,111.73,93.38,126.49,105.22,236.71,0.47,0.05,0.0
4627,2019-06-22 05:00:00,163.5,125.62,67.34,65.55,1.0,1.0,136.62,110.88,93.15,135.72,102.64,133.39,0.0,0.0,0.0
4628,2019-06-22 04:00:00,163.38,125.29,67.34,65.7,1.0,1.0,137.31,111.83,93.68,135.72,110.64,132.78,0.0,0.0,0.0
4629,2019-06-22 03:00:00,163.82,125.53,67.34,65.1,1.0,1.0,137.01,110.89,92.38,139.27,114.56,132.42,0.0,0.0,0.0
4630,2019-06-22 02:00:00,164.05,126.04,66.61,65.21,1.0,1.0,136.81,110.89,93.68,144.37,123.79,132.34,0.0,0.0,0.0
4631,2019-06-22 01:00:00,163.36,125.29,67.37,65.14,1.0,1.0,136.29,110.89,92.96,149.33,132.48,131.44,0.0,0.0,0.0
4632,2019-06-22 00:00:00,163.21,125.85,67.3,65.21,1.0,1.0,136.2,110.88,91.69,153.77,137.26,130.98,0.0,0.0,0.0
4633,2019-06-21 23:00:00,163.53,125.83,66.21,65.48,1.0,1.0,136.1,110.95,92.33,157.72,149.96,146.19,0.0,0.0,0.0
4634,2019-06-21 22:00:00,163.43,128.83,66.41,66.27,1.0,1.0,135.36,110.26,92.39,165.94,158.22,427.78,1.0,1.0,0.0
4635,2019-06-21 21:00:00,162.65,124.62,66.4,65.45,1.0,1.0,135.23,109.94,91.74,165.28,158.22,427.78,1.0,1.0,0.0
4636,2019-06-21 20:00:00,162.9,123.72,66.4,65.27,1.0,1.0,135.2,109.94,87.92,165.29,158.56,427.78,1.0,1.0,0.0
4637,2019-06-21 19:00:00,163.32,123.85,65.95,65.19,1.0,1.0,134.99,109.94,86.26,165.26,158.7,427.78,1.0,1.0,0.0
4638,2019-06-21 18:00:00,163.19,124.61,66.27,65.3,1.0,1.0,134.47,109.94,81.94,165.25,158.61,427.78,1.0,1.0,0.0
4639,2019-06-21 17:00:00,162.8,124.48,66.18,65.49,1.0,1.0,134.66,109.94,80.07,165.37,158.78,427.78,1.0,1.0,0.0
4640,2019-06-21 16:00:00,163.01,125.29,66.35,65.6,1.0,1.0,134.73,109.94,77.28,165.28,158.84,427.78,1.0,1.0,0.0
4641,2019-06-21 15:00:00,163.2,125.41,66.23,65.17,1.0,1.0,135.23,109.94,76.39,165.13,158.57,427.78,1.0,1.0,0.0
4642,2019-06-21 14:00:00,162.89,124.81,65.51,65.78,1.0,1.0,135.23,110.75,77.61,164.68,158.57,427.78,1.0,1.0,0.0
4643,2019-06-21 13:00:00,163.08,125.03,65.05,65.77,1.0,1.0,135.75,111.15,79.01,164.7,158.38,427.78,1.0,1.0,0.0
4644,2019-06-21 12:00:00,163.14,126.43,66.2,66.13,1.0,1.0,136.71,112.85,75.47,164.48,158.17,427.78,1.0,1.0,0.0
4645,2019-06-21 11:00:00,162.77,126.87,66.39,65.79,1.0,1.0,137.6,113.75,74.57,164.14,157.82,427.78,1.0,1.0,0.0
4646,2019-06-21 10:00:00,163.05,127.52,66.16,65.76,1.0,1.0,138.37,112.63,80.69,163.88,157.18,427.78,1.0,1.0,0.0
4647,2019-06-21 09:00:00,162.98,129.09,67.13,66.42,1.0,1.0,138.3,112.21,83.61,164.48,158.02,427.78,1.0,1.0,0.07
4648,2019-06-21 08:00:00,163.65,126.87,66.27,65.72,1.0,1.0,138.3,111.22,85.65,166.33,159.01,427.78,1.0,1.0,1.0
4649,2019-06-21 07:00:00,163.59,129.89,67.09,66.35,1.0,1.0,137.53,111.33,89.89,154.93,144.42,427.78,1.0,1.0,0.8
4650,2019-06-21 06:00:00,162.96,127.23,66.69,65.74,1.0,1.0,137.23,110.95,91.68,126.06,110.27,233.1,0.47,0.05,0.0
4651,2019-06-21 05:00:00,163.44,125.56,66.21,64.38,1.0,1.0,136.84,110.95,89.18,127.05,105.64,121.5,0.0,0.0,0.0
4652,2019-06-21 04:00:00,163.68,125.96,66.19,64.66,1.0,1.0,136.32,110.95,90.43,130.72,108.03,120.64,0.0,0.0,0.0
4653,2019-06-21 03:00:00,163.47,125.35,66.27,65.66,1.0,1.0,136.26,110.95,90.85,135.03,111.65,119.35,0.0,0.0,0.0
4654,2019-06-21 02:00:00,163.06,124.72,66.27,65.66,1.0,1.0,135.37,110.7,92.44,139.84,119.73,117.97,0.0,0.0,0.0
4655,2019-06-21 01:00:00,162.78,124.99,65.38,65.66,1.0,1.0,135.05,109.94,93.39,145.1,127.93,115.36,0.0,0.0,0.0
4656,2019-06-21 00:00:00,162.87,124.55,65.75,64.94,1.0,1.0,134.73,110.7,91.68,149.07,131.44,111.15,0.0,0.0,0.0
4657,2019-06-20 23:00:00,163.15,123.79,66.21,64.35,1.0,1.0,134.08,110.29,91.04,153.6,144.06,123.41,0.0,0.0,0.0
4658,2019-06-20 22:00:00,163.24,124.25,65.93,65.23,1.0,1.0,133.49,109.76,89.82,163.92,154.05,329.12,1.0,0.0,0.0
4659,2019-06-20 21:00:00,162.63,123.8,66.16,65.68,1.0,1.0,132.64,109.17,85.23,163.92,154.52,326.33,1.0,0.0,0.0
4660,2019-06-20 20:00:00,162.79,123.75,66.01,65.16,1.0,1.0,132.32,110.68,76.93,163.92,154.62,326.92,1.0,0.0,0.0
4661,2019-06-20 19:00:00,162.61,122.8,65.45,64.81,1.0,1.0,132.28,110.97,69.72,163.92,155.6,327.15,1.0,0.0,0.0
4662,2019-06-20 18:00:00,162.72,124.04,65.33,65.54,1.0,1.0,132.28,111.3,68.8,163.92,155.75,326.8,1.0,0.0,0.0
4663,2019-06-20 17:00:00,162.82,124.21,65.11,65.72,1.0,1.0,133.02,111.5,69.78,165.35,159.34,407.78,1.0,0.72,0.0
4664,2019-06-20 16:00:00,162.76,124.62,65.79,64.99,1.0,1.0,133.61,110.97,69.16,165.22,159.16,430.22,1.0,1.0,0.0
4665,2019-06-20 15:00:00,163.23,124.57,65.66,65.26,1.0,1.0,134.37,111.76,69.13,165.21,158.87,430.22,1.0,1.0,0.0
4666,2019-06-20 14:00:00,162.63,124.71,65.94,64.91,1.0,1.0,135.11,111.4,70.25,164.7,158.04,430.22,1.0,1.0,0.0
4667,2019-06-20 13:00:00,163.29,125.22,65.78,64.99,1.0,1.0,136.01,112.65,72.29,164.79,158.39,430.22,1.0,1.0,0.0
4668,2019-06-20 12:00:00,163.1,125.69,66.16,64.99,1.0,1.0,136.43,113.44,74.86,164.47,158.28,430.22,1.0,1.0,0.0
4669,2019-06-20 11:00:00,162.88,126.56,66.19,65.55,1.0,1.0,137.17,112.24,80.86,164.79,158.71,425.25,1.0,1.0,0.0
4670,2019-06-20 10:00:00,163.03,129.96,66.86,66.25,1.0,1.0,137.34,111.97,82.43,164.63,158.31,423.75,1.0,1.0,0.0
4671,2019-06-20 09:00:00,162.91,125.95,66.32,66.46,1.0,1.0,137.34,111.97,84.67,164.24,157.75,423.75,1.0,1.0,0.0
4672,2019-06-20 08:00:00,163.29,126.12,66.26,66.08,1.0,1.0,136.16,110.58,86.6,165.88,159.31,423.75,1.0,1.0,0.7
4673,2019-06-20 07:00:00,162.62,125.37,66.52,66.29,1.0,1.0,136.87,110.97,88.25,156.47,146.77,423.75,1.0,1.0,0.8
4674,2019-06-20 06:00:00,163.19,127.53,67.31,66.93,1.0,1.0,136.32,110.97,91.1,127.54,111.85,256.95,0.47,0.05,0.0
4675,2019-06-20 05:00:00,162.57,124.35,65.58,65.92,1.0,1.0,136.37,110.97,92.18,127.99,105.67,143.53,0.0,0.0,0.0
4676,2019-06-20 04:00:00,162.8,124.47,66.13,65.4,1.0,1.0,136.1,110.97,92.82,131.53,108.14,142.58,0.0,0.0,0.0
4677,2019-06-20 03:00:00,162.53,124.47,66.4,65.34,1.0,1.0,135.97,110.56,91.99,136.1,113.25,142.19,0.0,0.0,0.0
4678,2019-06-20 02:00:00,163.05,124.68,65.92,65.72,1.0,1.0,135.48,109.96,93.28,140.97,124.05,141.14,0.0,0.0,0.0
4679,2019-06-20 01:00:00,163.18,124.48,66.22,65.27,1.0,1.0,134.61,109.61,91.85,145.29,129.83,140.09,0.0,0.0,0.0
4680,2019-06-20 00:00:00,163.33,124.57,65.89,65.88,1.0,1.0,133.87,109.03,91.68,148.95,133.6,138.52,0.0,0.0,0.0
4681,2019-06-19 23:00:00,162.97,124.62,65.89,65.4,1.0,1.0,132.76,109.06,89.27,153.16,145.76,151.48,0.0,0.0,0.0
4682,2019-06-19 22:00:00,162.66,124.15,66.38,65.53,1.0,1.0,132.07,108.34,87.21,163.49,154.91,368.49,1.0,0.0,0.0
4683,2019-06-19 21:00:00,162.05,123.34,66.36,65.75,1.0,1.0,131.38,108.79,78.93,163.49,155.13,365.89,1.0,0.0,0.0
4684,2019-06-19 20:00:00,161.56,123.04,65.78,65.75,1.0,1.0,131.28,110.07,70.17,163.49,155.67,365.89,1.0,0.0,0.0
4685,2019-06-19 19:00:00,161.55,122.52,65.72,65.7,1.0,1.0,131.65,110.57,69.39,164.08,156.29,364.17,1.0,0.0,0.0
4686,2019-06-19 18:00:00,161.85,122.94,65.66,65.19,1.0,1.0,131.7,111.07,67.12,164.9,156.97,361.35,1.0,0.0,0.0
4687,2019-06-19 17:00:00,161.12,123.16,65.75,65.45,1.0,1.0,131.7,111.07,70.62,164.9,157.53,361.14,1.0,0.0,0.0
4688,2019-06-19 16:00:00,161.36,122.74,65.78,65.0,1.0,1.0,131.3,110.55,69.13,166.02,159.66,392.6,1.0,0.5,0.0
4689,2019-06-19 15:00:00,161.44,123.45,65.78,65.26,1.0,1.0,131.2,110.07,69.29,166.29,159.89,416.79,1.0,1.0,0.0
4690,2019-06-19 14:00:00,161.26,124.21,66.65,65.62,1.0,1.0,132.53,110.17,71.93,165.93,159.89,416.79,1.0,1.0,0.0
4691,2019-06-19 13:00:00,162.75,125.55,66.79,64.85,1.0,1.0,134.61,111.07,69.19,165.34,159.02,416.79,1.0,1.0,0.0
4692,2019-06-19 12:00:00,162.68,125.71,66.32,65.51,1.0,1.0,136.25,112.3,70.42,165.17,158.79,416.79,1.0,1.0,0.0
4693,2019-06-19 11:00:00,162.52,126.16,66.27,65.68,1.0,1.0,136.91,112.38,75.05,165.36,158.57,416.79,1.0,1.0,0.0
4694,2019-06-19 10:00:00,162.91,127.81,66.67,65.95,1.0,1.0,137.5,111.78,85.02,164.94,158.04,416.79,1.0,1.0,0.0
4695,2019-06-19 09:00:00,163.12,128.5,66.68,65.94,1.0,1.0,137.35,111.8,84.73,164.97,158.22,416.79,1.0,1.0,0.0
4696,2019-06-19 08:00:00,163.26,127.76,66.38,65.57,1.0,1.0,136.81,110.92,86.61,166.02,159.11,416.79,1.0,1.0,1.0
4697,2019-06-19 07:00:00,163.31,126.38,66.27,65.72,1.0,1.0,136.74,110.07,89.97,155.92,146.02,416.79,1.0,1.0,0.8
4698,2019-06-19 06:00:00,164.0,126.67,65.6,65.3,1.0,1.0,136.44,110.07,89.73,126.82,112.0,287.37,0.47,0.05,0.0
4699,2019-06-19 05:00:00,163.29,125.43,65.93,65.3,1.0,1.0,135.73,110.07,91.63,128.05,107.02,173.69,0.0,0.0,0.0
4700,2019-06-19 04:00:00,163.6,125.09,66.0,65.3,1.0,1.0,135.87,110.07,93.96,131.83,108.47,172.79,0.0,0.0,0.0
4701,2019-06-19 03:00:00,163.83,125.02,65.8,65.3,1.0,1.0,135.7,110.07,94.35,135.97,112.32,172.06,0.0,0.0,0.0
4702,2019-06-19 02:00:00,163.72,125.65,65.76,65.3,1.0,1.0,135.75,110.07,93.59,140.71,120.88,171.73,0.0,0.0,0.0
4703,2019-06-19 01:00:00,163.4,125.75,65.6,65.3,1.0,1.0,134.81,109.57,93.61,145.38,128.98,171.46,0.0,0.0,0.0
4704,2019-06-19 00:00:00,163.57,125.05,66.13,65.3,1.0,1.0,134.78,109.6,92.01,149.18,132.68,170.38,0.0,0.0,0.0
4705,2019-06-18 23:00:00,163.61,124.65,65.67,65.3,1.0,1.0,134.07,109.17,89.43,154.05,145.05,184.87,0.0,0.0,0.0
4706,2019-06-18 22:00:00,163.36,124.59,65.54,65.26,1.0,1.0,132.9,109.17,88.48,163.43,154.19,394.54,1.0,0.0,0.0
4707,2019-06-18 21:00:00,162.54,123.24,65.54,65.24,1.0,1.0,132.48,109.25,83.76,163.43,154.52,390.85,1.0,0.0,0.0
4708,2019-06-18 20:00:00,162.72,123.31,65.54,65.24,1.0,1.0,132.18,110.39,75.92,163.43,154.93,387.57,1.0,0.0,0.0
4709,2019-06-18 19:00:00,162.66,123.71,65.54,65.24,1.0,1.0,131.76,111.18,74.31,163.62,155.59,382.44,1.0,0.0,0.0
4710,2019-06-18 18:00:00,162.32,123.95,65.54,65.24,1.0,1.0,131.76,111.11,73.92,164.11,156.35,376.63,1.0,0.0,0.0
4711,2019-06-18 17:00:00,162.98,123.86,65.54,65.24,1.0,1.0,132.48,110.49,71.8,164.54,157.63,374.31,1.0,0.0,0.0
4712,2019-06-18 16:00:00,162.23,124.85,65.54,65.24,1.0,1.0,133.15,111.18,69.66,166.14,160.02,426.69,1.0,0.92,0.0
4713,2019-06-18 15:00:00,162.9,124.4,65.54,65.24,1.0,1.0,134.33,111.27,69.72,166.06,159.95,427.78,1.0,1.0,0.0
4714,2019-06-18 14:00:00,162.95,124.83,65.54,65.24,1.0,1.0,135.89,112.21,72.43,165.35,159.77,427.78,1.0,1.0,0.0
4715,2019-06-18 13:00:00,163.57,125.62,65.73,65.13,1.0,1.0,136.9,113.9,74.22,165.43,159.03,427.78,1.0,1.0,0.0
4716,2019-06-18 12:00:00,163.71,126.46,65.93,65.18,1.0,1.0,137.82,112.68,80.94,164.86,158.67,427.78,1.0,1.0,0.0
4717,2019-06-18 11:00:00,163.41,127.6,66.36,65.09,1.0,1.0,137.87,111.84,83.9,164.84,158.61,427.78,1.0,1.0,0.0
4718,2019-06-18 10:00:00,163.53,128.43,66.22,65.73,1.0,1.0,137.48,111.18,86.72,164.81,157.98,427.78,1.0,1.0,0.0
4719,2019-06-18 09:00:00,163.86,128.7,65.98,65.99,1.0,1.0,136.93,111.0,88.8,164.89,157.38,427.78,1.0,1.0,0.0
4720,2019-06-18 08:00:00,164.21,130.14,66.33,65.78,1.0,1.0,136.88,110.26,89.02,165.04,157.75,427.78,1.0,1.0,0.28
4721,2019-06-18 07:00:00,163.57,129.39,66.7,65.83,1.0,1.0,136.78,110.36,90.42,156.48,145.72,427.78,1.0,1.0,0.8
4722,2019-06-18 06:00:00,163.25,127.38,66.56,66.12,1.0,1.0,136.48,110.17,93.41,128.98,112.49,271.39,0.47,0.05,0.0
4723,2019-06-18 05:00:00,163.7,125.68,65.82,65.41,1.0,1.0,135.92,109.54,91.06,130.4,107.63,164.58,0.0,0.0,0.0
4724,2019-06-18 04:00:00,163.44,125.3,66.01,66.02,1.0,1.0,135.62,109.4,92.63,134.23,110.26,163.6,0.0,0.0,0.0
4725,2019-06-18 03:00:00,163.15,124.86,65.63,66.11,1.0,1.0,135.68,110.17,92.06,138.82,114.43,162.71,0.0,0.0,0.0
4726,2019-06-18 02:00:00,163.47,125.35,65.56,65.31,1.0,1.0,135.35,110.17,92.79,144.07,123.1,161.4,0.0,0.0,0.0
4727,2019-06-18 01:00:00,163.9,125.73,65.84,64.79,1.0,1.0,134.92,109.33,92.63,149.57,131.24,159.68,0.0,0.0,0.0
4728,2019-06-18 00:00:00,163.5,125.26,65.63,64.93,1.0,1.0,134.48,109.18,90.36,154.08,135.52,157.76,0.0,0.0,0.0
4729,2019-06-17 23:00:00,163.4,125.2,65.75,65.04,1.0,1.0,133.9,109.18,90.32,158.76,149.83,171.82,0.0,0.0,0.0
4730,2019-06-17 22:00:00,163.51,124.62,65.75,64.9,1.0,1.0,132.92,108.46,87.08,168.28,158.18,364.61,1.0,1.0,0.0
4731,2019-06-17 21:00:00,163.06,124.3,65.66,65.23,1.0,1.0,132.4,108.55,80.25,168.01,157.42,363.82,1.0,1.0,0.0
4732,2019-06-17 20:00:00,162.37,123.89,65.66,64.95,1.0,1.0,132.17,110.19,71.14,162.32,150.4,244.92,1.0,0.43,0.0
4733,2019-06-17 19:00:00,162.77,123.9,65.66,64.74,1.0,1.0,132.27,110.19,68.22,164.82,155.39,177.27,1.0,0.07,0.0
4734,2019-06-17 18:00:00,162.38,124.29,65.66,64.65,1.0,1.0,132.8,110.6,66.44,168.13,159.46,361.44,1.0,1.0,0.0
4735,2019-06-17 17:00:00,163.2,124.89,65.66,64.56,1.0,1.0,133.46,111.2,65.93,167.71,159.21,361.43,1.0,1.0,0.0
4736,2019-06-17 16:00:00,162.73,124.84,65.66,64.64,1.0,1.0,134.4,111.49,67.09,167.46,158.74,359.03,1.0,1.0,0.0
4737,2019-06-17 15:00:00,163.45,125.85,65.66,64.82,1.0,1.0,135.17,111.2,69.38,167.35,159.18,372.35,1.0,1.0,0.0
4738,2019-06-17 14:00:00,163.22,125.34,65.92,64.93,1.0,1.0,135.94,111.12,73.33,167.13,158.86,374.41,1.0,1.0,0.0
4739,2019-06-17 13:00:00,163.11,125.88,65.98,64.8,1.0,1.0,136.63,111.28,75.7,167.59,158.8,372.42,1.0,1.0,0.0
4740,2019-06-17 12:00:00,163.86,127.06,66.38,65.78,1.0,1.0,137.0,112.06,80.3,167.88,158.74,371.06,1.0,1.0,0.0
4741,2019-06-17 11:00:00,163.37,127.23,66.36,64.84,1.0,1.0,136.94,111.62,83.26,167.42,158.23,368.77,1.0,1.0,0.0
4742,2019-06-17 10:00:00,163.1,131.11,67.22,66.5,1.0,1.0,137.12,111.2,87.33,167.17,157.0,369.05,1.0,1.0,0.0
4743,2019-06-17 09:00:00,163.31,127.95,66.52,65.73,1.0,1.0,137.02,111.2,88.37,167.28,157.32,371.24,1.0,1.0,0.0
4744,2019-06-17 08:00:00,164.06,131.41,67.55,66.87,1.0,1.0,136.67,110.54,89.47,167.47,158.42,423.99,1.0,1.0,0.95
4745,2019-06-17 07:00:00,163.75,126.65,66.33,66.7,1.0,1.0,136.8,110.19,90.62,158.94,144.89,412.78,1.0,1.0,0.77
4746,2019-06-17 06:00:00,163.62,127.06,66.16,66.53,1.0,1.0,135.99,110.19,92.4,131.65,113.0,174.0,0.43,0.03,0.0
4747,2019-06-17 05:00:00,163.24,126.55,66.05,65.9,1.0,1.0,135.91,110.19,94.38,130.73,107.84,165.71,0.0,0.0,0.0
4748,2019-06-17 04:00:00,163.85,126.21,66.24,65.57,1.0,1.0,135.94,110.19,94.14,134.41,110.32,164.78,0.0,0.0,0.0
4749,2019-06-17 03:00:00,163.89,125.89,66.24,65.39,1.0,1.0,135.82,110.19,92.32,139.16,113.82,163.92,0.0,0.0,0.0
