,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
4750,2019-06-17 02:00:00,163.4,125.69,66.04,65.38,1.0,1.0,135.01,110.19,94.44,144.33,121.82,163.92,0.0,0.0,0.0
4751,2019-06-17 01:00:00,163.25,125.51,66.09,64.46,1.0,1.0,134.68,110.01,94.99,150.05,131.99,163.01,0.0,0.0,0.0
4752,2019-06-17 00:00:00,163.53,125.57,66.27,64.9,1.0,1.0,133.93,110.13,93.66,154.55,135.74,161.87,0.0,0.0,0.0
4753,2019-06-16 23:00:00,163.49,125.83,66.27,64.9,1.0,1.0,133.31,109.34,93.19,159.54,149.73,179.77,0.03,0.03,0.0
4754,2019-06-16 22:00:00,162.87,125.11,66.19,64.9,1.0,1.0,132.75,109.2,90.52,168.36,158.19,373.84,1.0,1.0,0.0
4755,2019-06-16 21:00:00,162.82,124.97,65.98,64.9,1.0,1.0,131.99,109.22,85.43,163.79,151.24,303.84,1.0,0.65,0.0
4756,2019-06-16 20:00:00,162.97,124.63,66.28,64.9,1.0,1.0,131.65,110.21,79.4,163.06,150.05,170.65,1.0,0.0,0.0
4757,2019-06-16 19:00:00,162.38,124.69,65.57,64.9,1.0,1.0,131.1,110.21,78.73,163.06,151.0,170.39,1.0,0.0,0.0
4758,2019-06-16 18:00:00,162.99,125.33,65.27,64.9,1.0,1.0,131.36,111.1,78.95,163.06,151.92,169.71,1.0,0.0,0.0
4759,2019-06-16 17:00:00,162.45,124.81,65.16,64.9,1.0,1.0,131.95,111.22,79.95,163.06,151.95,168.31,1.0,0.0,0.0
4760,2019-06-16 16:00:00,162.94,124.96,65.38,65.13,1.0,1.0,132.78,111.22,79.71,163.06,151.96,167.27,1.0,0.0,0.0
4761,2019-06-16 15:00:00,162.51,125.24,65.73,65.33,1.0,1.0,133.85,111.22,78.77,163.06,151.87,165.92,1.0,0.0,0.0
4762,2019-06-16 14:00:00,163.02,125.13,65.33,65.33,1.0,1.0,135.26,112.19,77.13,163.06,151.28,163.43,1.0,0.0,0.0
4763,2019-06-16 13:00:00,163.46,125.62,65.15,65.33,1.0,1.0,136.32,112.04,78.63,164.95,154.16,161.41,1.0,0.0,0.0
4764,2019-06-16 12:00:00,163.21,125.81,65.45,65.33,1.0,1.0,136.72,110.93,83.33,168.45,158.85,332.6,1.0,0.73,0.0
4765,2019-06-16 11:00:00,163.88,128.85,66.36,65.81,1.0,1.0,137.01,110.31,85.66,168.58,158.79,376.74,1.0,1.0,0.0
4766,2019-06-16 10:00:00,163.46,125.88,66.27,65.39,1.0,1.0,136.93,110.21,85.68,168.34,158.3,378.31,1.0,1.0,0.0
4767,2019-06-16 09:00:00,163.3,124.87,66.21,65.24,1.0,1.0,136.84,110.21,88.69,168.7,157.72,381.04,1.0,1.0,0.0
4768,2019-06-16 08:00:00,163.96,125.43,66.19,65.22,1.0,1.0,136.57,110.21,89.28,167.71,157.87,394.9,1.0,1.0,0.15
4769,2019-06-16 07:00:00,163.52,125.93,65.84,65.27,1.0,1.0,136.15,110.21,91.47,158.06,144.03,417.75,1.0,1.0,0.78
4770,2019-06-16 06:00:00,163.22,126.1,65.69,66.06,1.0,1.0,135.99,110.16,93.29,114.88,129.87,189.31,0.45,0.03,0.0
4771,2019-06-16 05:00:00,163.14,126.43,66.27,66.02,1.0,1.0,136.09,110.39,94.29,104.4,141.91,182.08,0.0,0.0,0.0
4772,2019-06-16 04:00:00,163.97,126.02,66.21,65.2,1.0,1.0,135.94,110.55,97.07,124.8,144.38,182.5,0.0,0.0,0.0
4773,2019-06-16 03:00:00,163.22,125.28,66.21,65.2,1.0,1.0,135.81,110.8,97.38,135.03,146.55,181.87,0.0,0.0,0.0
4774,2019-06-16 02:00:00,163.25,125.24,65.92,65.27,1.0,1.0,135.05,110.21,98.04,140.93,146.33,180.97,0.0,0.0,0.0
4775,2019-06-16 01:00:00,163.97,125.73,65.05,65.39,1.0,1.0,134.35,110.03,98.07,145.2,146.93,180.28,0.0,0.0,0.0
4776,2019-06-16 00:00:00,163.72,125.81,65.05,65.39,1.0,1.0,134.19,109.94,96.12,150.11,152.03,179.21,0.0,0.0,0.0
4777,2019-06-15 23:00:00,162.88,124.96,65.05,65.39,1.0,1.0,133.21,109.26,94.11,155.69,153.98,197.9,0.02,0.0,0.02
4778,2019-06-15 22:00:00,163.15,125.15,65.05,65.39,1.0,1.0,132.6,108.95,91.18,168.51,157.36,375.7,1.0,0.0,1.0
4779,2019-06-15 21:00:00,163.04,124.71,65.48,65.02,1.0,1.0,131.33,109.49,86.38,167.15,155.11,367.47,1.0,0.0,1.0
4780,2019-06-15 20:00:00,162.44,124.22,66.18,64.59,1.0,1.0,131.09,110.26,80.91,159.08,149.73,364.74,0.03,0.0,1.0
4781,2019-06-15 19:00:00,161.98,124.47,65.61,64.74,1.0,1.0,131.09,110.36,80.26,159.35,150.49,363.2,0.0,0.0,1.0
4782,2019-06-15 18:00:00,162.58,124.85,65.92,64.64,1.0,1.0,131.09,110.36,78.83,160.44,150.98,363.06,0.0,0.0,1.0
4783,2019-06-15 17:00:00,162.16,125.32,65.33,64.44,1.0,1.0,131.59,110.52,79.97,160.44,151.32,362.75,0.0,0.0,1.0
4784,2019-06-15 16:00:00,163.21,125.37,65.11,64.44,1.0,1.0,132.15,111.42,79.94,160.44,151.28,362.84,0.0,0.0,1.0
4785,2019-06-15 15:00:00,162.2,126.31,66.2,66.32,1.0,1.0,133.41,111.27,79.54,161.33,153.67,362.59,0.0,0.0,1.0
4786,2019-06-15 14:00:00,161.81,128.25,67.23,66.52,1.0,1.0,134.7,111.46,77.62,168.43,159.72,362.43,0.55,0.0,1.0
4787,2019-06-15 13:00:00,163.3,125.65,65.85,65.5,1.0,1.0,135.81,111.27,76.84,162.15,151.19,363.18,0.48,0.0,1.0
4788,2019-06-15 12:00:00,163.26,124.96,65.47,65.66,1.0,1.0,136.45,110.77,81.64,163.16,155.56,362.0,0.12,0.0,1.0
4789,2019-06-15 11:00:00,162.88,126.85,66.36,64.81,1.0,1.0,136.68,110.26,83.44,167.97,159.83,428.63,1.0,0.95,1.0
4790,2019-06-15 10:00:00,163.09,125.05,66.36,64.5,1.0,1.0,136.82,110.26,86.04,168.32,159.78,428.63,1.0,1.0,1.0
4791,2019-06-15 09:00:00,163.52,125.26,66.22,64.5,1.0,1.0,136.55,110.26,87.54,167.73,159.19,428.63,1.0,1.0,1.0
4792,2019-06-15 08:00:00,163.38,125.29,66.11,65.72,1.0,1.0,136.67,110.0,88.76,167.54,158.49,428.63,1.0,1.0,1.0
4793,2019-06-15 07:00:00,163.05,125.12,66.36,65.72,1.0,1.0,136.13,109.26,90.48,159.87,145.95,416.86,1.0,0.78,1.0
4794,2019-06-15 06:00:00,163.16,125.06,66.36,65.72,1.0,1.0,136.0,109.79,90.76,129.33,112.44,264.08,0.03,0.0,0.45
4795,2019-06-15 05:00:00,163.52,125.2,66.36,65.59,1.0,1.0,136.03,109.89,91.47,130.11,108.3,169.73,0.0,0.0,0.0
4796,2019-06-15 04:00:00,163.83,125.02,65.29,65.54,1.0,1.0,135.83,110.26,92.66,133.44,111.96,169.12,0.0,0.0,0.0
4797,2019-06-15 03:00:00,163.31,125.25,65.14,65.54,1.0,1.0,135.26,110.26,93.97,137.77,115.54,168.44,0.0,0.0,0.0
4798,2019-06-15 02:00:00,163.77,125.69,65.66,65.35,1.0,1.0,135.14,109.56,93.55,143.06,125.63,167.6,0.0,0.0,0.0
4799,2019-06-15 01:00:00,163.87,125.36,66.21,65.54,1.0,1.0,134.1,109.04,94.34,148.3,132.9,166.12,0.0,0.0,0.0
4800,2019-06-15 00:00:00,163.68,125.25,65.88,64.74,1.0,1.0,133.83,108.38,91.89,152.89,136.88,165.09,0.0,0.0,0.0
4801,2019-06-14 23:00:00,163.43,124.64,66.36,65.6,1.0,1.0,133.24,108.3,91.93,157.93,150.93,188.28,0.02,0.0,0.02
4802,2019-06-14 22:00:00,163.76,124.32,65.9,65.58,1.0,1.0,132.15,108.3,86.89,168.8,158.23,374.2,1.0,0.0,1.0
4803,2019-06-14 21:00:00,163.01,123.87,65.27,65.32,1.0,1.0,131.31,108.57,79.3,166.45,154.5,366.83,0.93,0.0,1.0
4804,2019-06-14 20:00:00,162.53,123.47,65.5,65.65,1.0,1.0,131.19,109.31,71.89,159.26,149.82,358.8,0.0,0.0,1.0
4805,2019-06-14 19:00:00,162.56,123.89,65.27,65.69,1.0,1.0,131.13,109.56,71.02,160.13,150.81,360.14,0.0,0.0,1.0
4806,2019-06-14 18:00:00,162.44,125.01,65.27,65.69,1.0,1.0,131.13,110.32,70.89,160.13,151.1,357.48,0.0,0.0,1.0
4807,2019-06-14 17:00:00,162.84,124.68,65.31,65.67,1.0,1.0,131.73,110.13,73.63,160.13,150.99,355.37,0.0,0.0,1.0
4808,2019-06-14 16:00:00,163.0,124.04,65.2,65.66,1.0,1.0,132.13,110.32,72.16,160.13,151.61,354.05,0.0,0.0,1.0
4809,2019-06-14 15:00:00,163.17,125.04,65.61,65.32,1.0,1.0,133.31,110.32,71.43,159.47,150.83,354.84,0.0,0.0,1.0
4810,2019-06-14 14:00:00,162.95,125.32,65.73,64.74,1.0,1.0,134.39,110.96,72.28,159.48,150.48,355.66,0.0,0.0,1.0
4811,2019-06-14 13:00:00,163.36,124.22,65.71,64.83,1.0,1.0,135.51,112.33,71.35,159.34,150.43,360.52,0.0,0.0,1.0
4812,2019-06-14 12:00:00,162.9,125.81,66.17,64.94,1.0,1.0,136.23,111.96,77.24,162.26,154.34,359.99,0.0,0.0,1.0
4813,2019-06-14 11:00:00,162.73,126.36,66.91,65.9,1.0,1.0,136.37,111.33,84.08,169.76,159.86,364.85,0.9,0.0,1.0
4814,2019-06-14 10:00:00,163.19,127.08,66.58,65.74,1.0,1.0,136.62,111.21,86.8,169.28,159.1,360.45,1.0,0.0,1.0
4815,2019-06-14 09:00:00,163.19,127.31,66.57,66.18,1.0,1.0,136.38,111.23,89.22,168.45,158.92,374.13,1.0,0.13,1.0
4816,2019-06-14 08:00:00,163.0,127.62,66.67,66.01,1.0,1.0,136.2,110.62,92.32,167.07,158.32,425.21,1.0,1.0,1.0
4817,2019-06-14 07:00:00,162.65,125.86,66.61,66.03,1.0,1.0,136.17,110.32,91.84,160.33,146.17,412.45,1.0,0.78,1.0
4818,2019-06-14 06:00:00,163.02,125.2,66.17,65.3,1.0,1.0,136.37,110.32,90.24,129.91,111.11,262.17,0.03,0.0,0.45
4819,2019-06-14 05:00:00,163.06,125.01,66.4,65.3,1.0,1.0,135.75,109.44,90.95,131.38,104.73,167.85,0.0,0.0,0.0
4820,2019-06-14 04:00:00,163.41,125.12,66.14,65.25,1.0,1.0,135.16,109.31,90.11,135.86,110.43,166.7,0.0,0.0,0.0
4821,2019-06-14 03:00:00,163.58,125.09,66.09,65.39,1.0,1.0,135.16,109.31,91.61,140.66,123.84,165.35,0.0,0.0,0.0
4822,2019-06-14 02:00:00,163.31,125.04,66.19,65.43,1.0,1.0,134.72,109.31,92.59,146.01,130.3,163.96,0.0,0.0,0.0
4823,2019-06-14 01:00:00,163.07,124.63,66.21,65.52,1.0,1.0,134.32,109.23,93.33,149.15,133.79,162.33,0.0,0.0,0.0
4824,2019-06-14 00:00:00,163.42,124.76,66.36,65.63,1.0,1.0,133.59,107.86,92.6,153.13,138.78,161.23,0.0,0.0,0.0
4825,2019-06-13 23:00:00,163.74,125.06,66.23,65.5,1.0,1.0,130.98,108.18,90.22,157.66,151.12,180.5,0.02,0.0,0.03
4826,2019-06-13 22:00:00,163.11,124.45,66.05,65.33,1.0,1.0,134.0,108.72,83.11,168.42,157.56,360.08,1.0,0.0,1.0
4827,2019-06-13 21:00:00,162.74,124.12,65.51,64.85,1.0,1.0,132.96,109.41,77.77,164.27,152.15,357.2,0.68,0.0,1.0
4828,2019-06-13 20:00:00,162.84,123.87,65.27,64.59,1.0,1.0,132.64,110.53,70.29,159.52,150.22,352.18,0.0,0.0,1.0
4829,2019-06-13 19:00:00,162.13,123.58,65.27,64.59,1.0,1.0,131.81,110.53,70.93,160.38,151.23,355.22,0.0,0.0,1.0
4830,2019-06-13 18:00:00,162.39,123.49,65.27,64.59,1.0,1.0,131.66,110.74,71.61,160.38,152.01,363.8,0.0,0.0,1.0
4831,2019-06-13 17:00:00,162.03,124.16,65.35,64.68,1.0,1.0,132.05,111.44,73.19,160.38,152.27,363.32,0.0,0.0,1.0
4832,2019-06-13 16:00:00,161.84,124.65,66.15,65.35,1.0,1.0,132.59,110.77,72.56,160.38,152.9,361.96,0.0,0.0,1.0
4833,2019-06-13 15:00:00,162.87,125.28,65.2,64.56,1.0,1.0,133.22,110.3,74.03,160.38,152.67,358.89,0.0,0.0,1.0
4834,2019-06-13 14:00:00,163.57,125.85,65.2,64.56,1.0,1.0,133.44,109.63,73.59,160.38,152.11,353.89,0.0,0.0,1.0
4835,2019-06-13 13:00:00,162.89,124.84,65.2,64.56,1.0,1.0,131.69,109.86,71.28,162.29,155.15,354.27,0.0,0.0,1.0
4836,2019-06-13 12:00:00,163.68,125.55,65.28,64.62,1.0,1.0,133.91,110.61,72.77,168.89,160.09,357.56,0.62,0.0,1.0
4837,2019-06-13 11:00:00,162.99,125.56,65.38,64.72,1.0,1.0,135.73,110.66,80.34,169.34,158.8,363.51,1.0,0.0,1.0
4838,2019-06-13 10:00:00,163.8,127.47,65.58,64.98,1.0,1.0,135.87,110.66,85.83,160.17,150.06,360.94,0.28,0.0,1.0
4839,2019-06-13 09:00:00,163.49,128.04,66.25,65.53,1.0,1.0,135.72,110.66,87.9,166.12,157.92,338.39,0.43,0.27,1.0
4840,2019-06-13 08:00:00,163.22,126.51,66.05,65.39,1.0,1.0,135.72,110.06,87.08,167.49,158.81,291.51,1.0,1.0,1.0
4841,2019-06-13 07:00:00,162.89,129.44,66.95,66.21,1.0,1.0,135.62,109.65,89.27,159.59,145.17,291.51,1.0,0.78,1.0
4842,2019-06-13 06:00:00,164.02,125.0,65.6,65.25,1.0,1.0,135.2,109.65,89.29,112.14,130.45,293.86,0.03,0.0,0.45
4843,2019-06-13 05:00:00,163.71,125.38,65.54,65.27,1.0,1.0,134.61,108.93,90.54,103.93,141.0,296.42,0.0,0.0,0.0
4844,2019-06-13 04:00:00,163.21,125.02,65.54,65.3,1.0,1.0,133.8,108.64,94.05,108.52,145.93,295.79,0.0,0.0,0.0
4845,2019-06-13 03:00:00,163.43,123.91,65.54,65.25,1.0,1.0,133.3,108.64,97.65,130.93,148.6,295.79,0.0,0.0,0.0
4846,2019-06-13 02:00:00,163.57,123.79,65.54,65.55,1.0,1.0,132.47,108.64,98.85,142.76,149.51,294.71,0.0,0.0,0.0
4847,2019-06-13 01:00:00,163.05,123.77,65.54,64.72,1.0,1.0,131.76,108.18,97.38,148.73,150.3,294.67,0.0,0.0,0.0
4848,2019-06-13 00:00:00,163.31,123.93,65.54,65.14,1.0,1.0,131.25,107.74,96.4,155.08,154.86,295.31,0.0,0.0,0.0
4849,2019-06-12 23:00:00,163.51,124.12,65.63,64.5,1.0,1.0,131.6,108.62,88.97,159.74,156.37,311.01,0.02,0.0,0.02
4850,2019-06-12 22:00:00,162.86,123.82,65.63,64.87,1.0,1.0,133.11,109.61,84.56,169.5,158.98,423.63,1.0,0.0,1.0
4851,2019-06-12 21:00:00,162.99,123.56,65.63,64.71,1.0,1.0,134.64,111.22,74.47,161.64,150.52,423.63,0.45,0.0,1.0
4852,2019-06-12 20:00:00,161.81,122.95,65.63,64.69,1.0,1.0,135.75,112.9,69.03,159.68,150.58,423.63,0.0,0.0,1.0
4853,2019-06-12 19:00:00,161.83,123.38,65.63,64.69,1.0,1.0,136.87,114.55,66.01,160.44,151.78,423.63,0.0,0.0,1.0
4854,2019-06-12 18:00:00,161.96,123.98,65.63,64.69,1.0,1.0,137.71,114.8,65.41,160.87,152.83,423.63,0.0,0.0,1.0
4855,2019-06-12 17:00:00,161.46,124.35,65.63,64.75,1.0,1.0,137.71,115.47,63.6,160.87,153.38,423.63,0.0,0.0,1.0
4856,2019-06-12 16:00:00,161.14,123.31,65.63,64.67,1.0,1.0,137.71,115.52,61.56,160.87,153.98,423.63,0.0,0.0,1.0
4857,2019-06-12 15:00:00,161.59,123.9,65.63,64.96,1.0,1.0,137.63,114.63,63.6,160.87,154.15,423.63,0.0,0.0,1.0
4858,2019-06-12 14:00:00,161.45,123.78,65.63,65.21,1.0,1.0,136.86,113.04,68.81,160.87,154.15,423.63,0.0,0.0,1.0
4859,2019-06-12 13:00:00,162.05,124.66,65.63,64.71,1.0,1.0,135.36,112.31,69.04,160.87,153.5,423.63,0.0,0.0,1.0
4860,2019-06-12 12:00:00,162.71,126.13,65.51,64.67,1.0,1.0,133.67,110.57,70.04,160.32,152.95,423.63,0.0,0.0,1.0
4861,2019-06-12 11:00:00,162.97,126.31,65.57,64.57,1.0,1.0,131.57,108.77,77.27,159.65,151.94,423.63,0.0,0.0,1.0
4862,2019-06-12 10:00:00,163.45,127.52,65.52,65.06,1.0,1.0,132.09,109.26,76.88,159.65,151.54,423.63,0.0,0.0,1.0
4863,2019-06-12 09:00:00,163.48,129.69,65.71,65.02,1.0,1.0,133.56,109.76,80.77,162.0,154.78,423.63,0.0,0.0,1.0
4864,2019-06-12 08:00:00,163.3,129.24,66.15,65.31,1.0,1.0,133.77,108.89,86.12,168.18,159.66,423.63,0.87,0.22,1.0
4865,2019-06-12 07:00:00,163.37,125.43,65.92,65.03,1.0,1.0,132.79,108.53,90.5,159.33,145.69,421.68,1.0,0.78,1.0
4866,2019-06-12 06:00:00,163.24,124.89,65.54,65.13,1.0,1.0,132.51,107.74,92.59,111.83,127.38,306.25,0.03,0.0,0.45
4867,2019-06-12 05:00:00,162.94,124.47,65.63,65.03,1.0,1.0,131.75,107.74,93.74,103.72,137.36,218.25,0.0,0.0,0.0
4868,2019-06-12 04:00:00,163.43,124.09,65.72,65.17,1.0,1.0,131.36,107.74,93.53,111.73,140.3,217.77,0.0,0.0,0.0
4869,2019-06-12 03:00:00,162.67,124.37,65.72,65.33,1.0,1.0,131.72,107.74,92.98,130.56,140.98,216.64,0.0,0.0,0.0
4870,2019-06-12 02:00:00,163.29,124.4,65.72,65.33,1.0,1.0,132.86,108.15,92.08,135.6,138.6,216.42,0.0,0.0,0.0
4871,2019-06-12 01:00:00,162.41,124.2,65.72,65.33,1.0,1.0,133.74,109.6,87.89,139.54,143.1,216.42,0.0,0.0,0.0
4872,2019-06-12 00:00:00,162.84,123.79,65.72,65.33,1.0,1.0,135.28,110.84,87.88,144.52,144.36,216.63,0.0,0.0,0.0
4873,2019-06-11 23:00:00,161.74,123.58,65.72,65.33,1.0,1.0,136.71,111.83,83.8,150.69,146.74,230.97,0.0,0.0,0.02
4874,2019-06-11 22:00:00,162.15,123.84,65.72,65.33,1.0,1.0,138.0,112.72,80.51,160.44,150.89,401.59,0.0,0.0,1.0
4875,2019-06-11 21:00:00,161.08,122.79,65.66,65.15,1.0,1.0,139.19,114.42,74.63,160.5,151.89,402.37,0.0,0.0,1.0
4876,2019-06-11 20:00:00,161.39,123.27,65.56,64.81,1.0,1.0,140.24,116.5,66.89,160.83,152.69,403.38,0.0,0.0,1.0
4877,2019-06-11 19:00:00,161.0,123.51,65.44,64.85,1.0,1.0,140.93,117.47,63.52,161.48,154.06,401.08,0.0,0.0,1.0
4878,2019-06-11 18:00:00,160.37,123.13,65.48,65.08,1.0,1.0,141.78,118.42,62.63,161.48,154.15,399.36,0.0,0.0,1.0
4879,2019-06-11 17:00:00,160.33,123.44,65.78,65.08,1.0,1.0,141.78,119.1,60.02,161.48,154.15,398.69,0.0,0.0,1.0
4880,2019-06-11 16:00:00,160.47,123.5,65.82,65.08,1.0,1.0,141.23,118.43,65.45,161.48,154.15,398.22,0.0,0.0,1.0
4881,2019-06-11 15:00:00,160.74,124.78,65.73,65.08,1.0,1.0,140.77,118.25,64.15,161.48,154.15,396.85,0.0,0.0,1.0
4882,2019-06-11 14:00:00,160.8,126.16,65.38,65.0,1.0,1.0,139.43,117.11,64.18,161.48,154.88,394.93,0.0,0.0,1.0
4883,2019-06-11 13:00:00,160.8,125.55,65.29,64.63,1.0,1.0,137.97,117.47,60.84,161.48,154.84,393.51,0.0,0.0,1.0
4884,2019-06-11 12:00:00,160.84,125.21,65.85,65.17,1.0,1.0,135.6,113.71,69.92,161.48,154.27,390.09,0.0,0.0,1.0
4885,2019-06-11 11:00:00,161.42,126.43,65.86,65.23,1.0,1.0,132.46,110.82,75.74,160.84,153.85,382.83,0.0,0.0,1.0
4886,2019-06-11 10:00:00,162.71,128.05,65.6,65.27,1.0,1.0,131.42,108.92,80.84,160.8,153.64,376.72,0.0,0.0,1.0
4887,2019-06-11 09:00:00,163.68,129.53,65.15,64.67,1.0,1.0,133.08,109.86,80.83,164.32,157.02,372.48,0.0,0.0,1.0
4888,2019-06-11 08:00:00,163.75,129.86,66.08,64.82,1.0,1.0,133.5,109.28,86.47,166.88,159.34,417.44,1.0,0.83,1.0
4889,2019-06-11 07:00:00,163.11,126.71,66.07,65.5,1.0,1.0,133.38,108.49,93.92,160.26,147.05,416.61,1.0,0.78,1.0
4890,2019-06-11 06:00:00,163.11,125.6,65.76,65.2,1.0,1.0,132.44,107.8,94.64,127.53,111.88,281.82,0.03,0.0,0.45
4891,2019-06-11 05:00:00,163.75,125.44,65.6,65.2,1.0,1.0,131.57,107.68,95.92,127.74,107.38,183.46,0.0,0.0,0.0
4892,2019-06-11 04:00:00,162.75,124.98,65.6,65.2,1.0,1.0,131.11,106.94,95.29,131.42,110.08,183.11,0.0,0.0,0.0
4893,2019-06-11 03:00:00,163.36,124.81,65.6,65.2,1.0,1.0,132.07,107.98,91.54,135.94,115.45,182.31,0.0,0.0,0.0
4894,2019-06-11 02:00:00,162.53,124.81,65.6,65.2,1.0,1.0,133.28,109.07,90.45,140.05,125.22,181.0,0.0,0.0,0.0
4895,2019-06-11 01:00:00,162.62,124.52,65.6,65.2,1.0,1.0,134.52,109.83,84.97,144.59,130.12,180.18,0.0,0.0,0.0
4896,2019-06-11 00:00:00,162.39,124.84,65.6,65.2,1.0,1.0,136.25,110.6,83.27,148.37,134.21,178.61,0.0,0.0,0.0
4897,2019-06-10 23:00:00,162.5,124.99,65.6,65.2,1.0,1.0,138.05,112.23,76.42,151.97,146.7,196.25,0.03,0.0,0.03
4898,2019-06-10 22:00:00,161.61,124.6,65.6,65.2,1.0,1.0,139.76,114.03,73.2,159.89,151.82,383.52,1.0,0.0,1.0
4899,2019-06-10 21:00:00,162.0,124.92,65.6,64.85,1.0,1.0,141.04,116.8,66.5,159.97,152.32,381.04,1.0,0.0,1.0
4900,2019-06-10 20:00:00,159.82,123.68,65.65,65.22,1.0,1.0,141.76,118.67,62.24,161.11,153.67,382.71,1.0,0.0,1.0
4901,2019-06-10 19:00:00,158.29,122.65,65.62,65.33,1.0,1.0,141.76,118.37,64.34,161.11,153.97,384.29,1.0,0.0,1.0
4902,2019-06-10 18:00:00,158.16,122.26,66.61,65.33,1.0,1.0,140.86,118.97,62.79,161.11,155.04,384.36,1.0,0.0,1.0
4903,2019-06-10 17:00:00,158.79,122.35,65.63,65.33,1.0,1.0,140.76,118.7,64.05,161.11,155.25,384.13,1.0,0.0,1.0
4904,2019-06-10 16:00:00,159.02,123.73,66.01,65.44,1.0,1.0,140.05,118.53,60.88,161.11,154.33,381.66,1.0,0.0,1.0
4905,2019-06-10 15:00:00,159.56,124.82,65.76,65.45,1.0,1.0,138.99,116.23,64.83,161.11,153.97,368.35,1.0,0.0,1.0
4906,2019-06-10 14:00:00,160.23,124.19,65.73,65.45,1.0,1.0,137.48,115.14,64.81,161.11,153.97,361.87,1.0,0.0,1.0
4907,2019-06-10 13:00:00,160.65,125.03,65.8,65.15,1.0,1.0,135.5,113.38,68.18,161.27,154.65,357.81,1.0,0.0,1.0
4908,2019-06-10 12:00:00,161.54,126.29,65.79,65.18,1.0,1.0,132.83,111.24,70.71,163.73,157.86,356.84,1.0,0.0,1.0
4909,2019-06-10 11:00:00,162.75,127.61,65.6,65.2,1.0,1.0,131.1,109.26,77.8,166.25,159.98,414.65,1.0,0.75,1.0
4910,2019-06-10 10:00:00,163.4,129.36,65.52,65.01,1.0,1.0,133.18,110.13,77.11,165.86,159.15,425.82,1.0,1.0,1.0
4911,2019-06-10 09:00:00,163.61,129.17,66.0,65.39,1.0,1.0,134.66,110.84,82.25,165.4,157.86,425.82,1.0,1.0,1.0
4912,2019-06-10 08:00:00,162.81,130.84,66.79,65.96,1.0,1.0,135.55,110.15,85.1,165.62,157.76,425.82,1.0,1.0,1.0
4913,2019-06-10 07:00:00,163.39,125.57,66.4,65.65,1.0,1.0,135.25,109.83,90.8,158.49,144.41,420.31,1.0,0.78,1.0
4914,2019-06-10 06:00:00,163.37,125.31,65.67,65.42,1.0,1.0,134.79,109.71,92.6,124.78,108.71,294.18,0.03,0.0,0.45
4915,2019-06-10 05:00:00,163.19,125.08,65.9,65.75,1.0,1.0,134.12,108.82,94.41,125.4,105.25,203.97,0.0,0.0,0.0
4916,2019-06-10 04:00:00,163.77,125.12,66.14,64.96,1.0,1.0,134.0,108.82,94.0,128.89,107.87,203.97,0.0,0.0,0.0
4917,2019-06-10 03:00:00,163.25,125.24,65.97,64.96,1.0,1.0,133.6,108.69,94.68,133.36,111.04,203.77,0.0,0.0,0.0
4918,2019-06-10 02:00:00,163.39,125.42,65.49,64.97,1.0,1.0,132.41,107.82,94.86,137.75,118.48,202.71,0.0,0.0,0.0
4919,2019-06-10 01:00:00,163.51,125.36,66.04,65.02,1.0,1.0,131.4,107.26,96.2,142.26,124.68,202.01,0.0,0.0,0.0
4920,2019-06-10 00:00:00,162.81,124.74,66.15,65.13,1.0,1.0,131.62,107.78,89.66,145.9,128.02,201.72,0.0,0.0,0.0
4921,2019-06-09 23:00:00,163.55,125.2,65.54,65.33,1.0,1.0,132.88,108.86,88.38,149.77,141.23,216.42,0.02,0.0,0.02
4922,2019-06-09 22:00:00,162.33,124.75,66.2,65.62,1.0,1.0,134.47,110.12,82.32,159.17,149.59,396.21,1.0,0.0,1.0
4923,2019-06-09 21:00:00,161.88,124.03,66.08,64.94,1.0,1.0,135.85,112.04,74.8,159.71,150.92,391.12,1.0,0.0,1.0
4924,2019-06-09 20:00:00,161.52,124.49,65.42,64.69,1.0,1.0,136.74,113.73,70.23,160.21,152.08,387.2,1.0,0.0,1.0
4925,2019-06-09 19:00:00,161.22,124.38,65.42,65.2,1.0,1.0,136.74,114.94,67.81,160.74,152.65,385.47,1.0,0.0,1.0
4926,2019-06-09 18:00:00,160.74,125.19,65.5,65.15,1.0,1.0,136.74,114.94,70.89,160.74,153.2,384.3,1.0,0.0,1.0
4927,2019-06-09 17:00:00,161.33,125.5,66.15,64.7,1.0,1.0,136.74,114.76,68.03,160.74,153.34,383.4,1.0,0.0,1.0
4928,2019-06-09 16:00:00,160.68,124.1,66.34,65.08,1.0,1.0,136.74,113.87,70.66,160.74,153.13,382.9,1.0,0.0,1.0
4929,2019-06-09 15:00:00,161.19,123.63,66.21,65.76,1.0,1.0,136.25,112.61,70.09,160.74,152.93,382.1,1.0,0.0,1.0
4930,2019-06-09 14:00:00,160.75,124.61,65.63,65.56,1.0,1.0,134.68,111.11,71.74,160.74,153.45,380.36,1.0,0.0,1.0
4931,2019-06-09 13:00:00,161.6,125.37,65.43,65.52,1.0,1.0,132.41,109.16,77.88,164.19,157.78,389.93,1.0,0.2,1.0
4932,2019-06-09 12:00:00,163.11,127.33,65.09,64.59,1.0,1.0,131.33,108.48,80.14,165.93,159.26,420.45,1.0,1.0,1.0
4933,2019-06-09 11:00:00,163.58,126.56,65.88,65.06,1.0,1.0,133.33,110.16,82.66,166.12,159.1,420.45,1.0,1.0,1.0
4934,2019-06-09 10:00:00,163.6,126.81,65.49,64.83,1.0,1.0,135.99,110.93,85.13,166.5,159.07,420.45,1.0,1.0,1.0
4935,2019-06-09 09:00:00,164.2,126.32,65.6,64.93,1.0,1.0,136.62,110.64,87.44,167.76,159.08,420.45,1.0,1.0,1.0
4936,2019-06-09 08:00:00,163.52,125.8,65.7,64.89,1.0,1.0,136.68,109.92,89.45,167.34,157.81,420.45,1.0,1.0,1.0
4937,2019-06-09 07:00:00,163.34,125.83,66.08,65.73,1.0,1.0,136.42,109.92,90.67,159.9,145.35,410.65,1.0,0.78,1.0
4938,2019-06-09 06:00:00,163.77,126.43,65.99,65.4,1.0,1.0,136.47,109.92,92.54,130.2,113.68,265.16,0.03,0.0,0.45
4939,2019-06-09 05:00:00,163.6,125.34,65.91,65.57,1.0,1.0,136.06,109.92,89.88,131.45,109.45,169.78,0.0,0.0,0.0
4940,2019-06-09 04:00:00,163.32,125.28,65.96,65.38,1.0,1.0,135.73,109.59,93.41,135.33,111.26,168.62,0.0,0.0,0.0
4941,2019-06-09 03:00:00,163.04,125.56,65.89,65.63,1.0,1.0,135.24,108.91,90.47,140.03,114.53,167.74,0.0,0.0,0.0
4942,2019-06-09 02:00:00,163.09,125.41,65.86,65.66,1.0,1.0,134.5,108.83,91.48,145.07,123.17,166.56,0.0,0.0,0.0
4943,2019-06-09 01:00:00,163.32,124.73,66.98,65.47,1.0,1.0,133.7,107.91,89.66,150.7,133.61,164.96,0.0,0.0,0.0
4944,2019-06-09 00:00:00,162.59,124.84,66.98,65.58,1.0,1.0,133.48,108.97,88.69,155.24,138.23,163.02,0.0,0.0,0.0
4945,2019-06-08 23:00:00,162.53,125.13,66.98,65.69,1.0,1.0,132.03,108.04,91.33,159.77,151.48,183.43,0.0,0.02,0.02
4946,2019-06-08 22:00:00,162.73,124.85,66.91,65.64,1.0,1.0,129.72,107.47,88.11,165.57,156.19,427.66,0.0,1.0,1.0
4947,2019-06-08 21:00:00,162.02,124.55,65.7,65.12,1.0,1.0,129.65,108.51,84.33,158.29,150.75,386.83,0.0,1.0,0.17
4948,2019-06-08 20:00:00,161.65,124.49,67.37,64.99,1.0,1.0,128.95,108.97,80.63,167.16,159.25,420.81,0.0,1.0,0.77
4949,2019-06-08 19:00:00,161.75,125.14,67.37,65.74,1.0,1.0,128.71,108.97,77.26,159.21,150.47,407.81,0.0,1.0,0.58
4950,2019-06-08 18:00:00,161.2,124.96,67.37,65.44,1.0,1.0,128.71,108.97,80.33,161.18,154.74,382.81,0.0,1.0,0.03
4951,2019-06-08 17:00:00,161.55,124.09,67.37,65.28,1.0,1.0,128.71,108.97,79.31,167.03,158.75,417.77,0.0,1.0,1.0
4952,2019-06-08 16:00:00,161.09,123.94,67.37,65.62,1.0,1.0,128.76,108.97,80.49,156.93,149.11,395.95,0.0,1.0,0.27
4953,2019-06-08 15:00:00,161.04,124.92,67.37,65.75,1.0,1.0,129.54,108.35,83.23,159.43,153.19,386.93,0.0,1.0,0.0
4954,2019-06-08 14:00:00,162.54,125.43,67.37,64.92,1.0,1.0,130.81,108.2,78.74,166.06,159.65,420.06,0.0,1.0,0.77
4955,2019-06-08 13:00:00,162.45,125.18,67.37,64.89,1.0,1.0,132.29,109.15,78.25,166.85,159.65,426.92,0.0,1.0,1.0
4956,2019-06-08 12:00:00,162.97,125.77,67.37,65.34,1.0,1.0,134.34,110.6,77.09,166.33,158.81,426.92,0.0,1.0,1.0
4957,2019-06-08 11:00:00,163.68,126.26,67.37,64.92,1.0,1.0,135.43,110.53,79.63,166.34,158.66,426.92,0.0,1.0,1.0
4958,2019-06-08 10:00:00,163.06,127.37,67.37,65.58,1.0,1.0,135.77,109.64,84.92,167.9,159.54,426.92,0.88,1.0,1.0
4959,2019-06-08 09:00:00,163.22,128.39,67.15,64.97,1.0,1.0,135.77,108.97,88.81,168.03,158.92,426.92,1.0,1.0,1.0
4960,2019-06-08 08:00:00,163.71,125.26,66.2,64.96,1.0,1.0,135.74,108.97,89.51,167.67,158.58,426.92,1.0,1.0,1.0
4961,2019-06-08 07:00:00,163.62,125.41,66.36,65.07,1.0,1.0,135.41,109.25,90.8,157.78,144.57,426.92,0.78,1.0,1.0
4962,2019-06-08 06:00:00,163.35,125.94,66.36,64.93,1.0,1.0,134.59,108.57,91.3,128.55,112.06,308.64,0.0,0.45,0.03
4963,2019-06-08 05:00:00,163.46,125.74,66.22,65.34,1.0,1.0,134.51,109.06,91.29,131.19,108.08,225.54,0.0,0.0,0.0
4964,2019-06-08 04:00:00,163.61,125.63,65.41,64.98,1.0,1.0,134.6,109.06,91.07,135.32,111.74,224.38,0.0,0.0,0.0
4965,2019-06-08 03:00:00,163.52,125.69,65.14,65.0,1.0,1.0,134.29,109.06,92.72,139.79,115.14,222.46,0.0,0.0,0.0
4966,2019-06-08 02:00:00,163.42,125.7,65.44,64.96,1.0,1.0,133.52,109.06,97.67,144.71,123.47,221.83,0.0,0.0,0.0
4967,2019-06-08 01:00:00,163.53,125.67,66.24,65.03,1.0,1.0,133.38,108.99,97.65,150.18,133.12,221.9,0.0,0.0,0.0
4968,2019-06-08 00:00:00,163.92,125.77,66.11,64.84,1.0,1.0,132.48,108.17,97.38,154.55,137.95,222.6,0.0,0.0,0.0
4969,2019-06-07 23:00:00,163.15,125.41,66.24,65.14,1.0,1.0,131.27,108.22,96.13,159.11,151.0,237.97,0.0,0.02,0.02
4970,2019-06-07 22:00:00,163.43,124.71,66.24,64.73,1.0,1.0,133.02,109.11,91.9,167.36,158.51,419.23,0.0,1.0,1.0
4971,2019-06-07 21:00:00,163.44,123.36,65.74,64.56,1.0,1.0,132.24,108.56,83.91,167.36,158.61,419.23,0.0,1.0,1.0
4972,2019-06-07 20:00:00,162.54,123.58,65.51,65.18,1.0,1.0,131.55,110.37,73.43,167.26,158.96,419.23,0.0,1.0,1.0
4973,2019-06-07 19:00:00,162.72,124.12,65.42,64.64,1.0,1.0,131.25,110.12,72.27,167.29,159.38,419.23,0.0,1.0,1.0
4974,2019-06-07 18:00:00,162.35,125.07,65.44,65.43,1.0,1.0,131.25,110.12,72.65,167.31,159.77,419.23,0.0,1.0,1.0
4975,2019-06-07 17:00:00,162.73,125.0,65.63,64.59,1.0,1.0,131.42,110.41,72.12,166.87,158.37,419.23,0.0,1.0,1.0
4976,2019-06-07 16:00:00,162.23,124.49,65.57,64.9,1.0,1.0,132.26,110.29,74.03,157.8,149.86,392.99,0.0,1.0,0.28
4977,2019-06-07 15:00:00,163.38,126.18,65.24,64.56,1.0,1.0,133.4,110.12,71.66,162.26,155.84,375.9,0.0,1.0,0.0
4978,2019-06-07 14:00:00,162.54,125.98,65.23,65.65,1.0,1.0,134.91,111.04,72.13,166.95,159.79,430.34,0.0,1.0,1.0
4979,2019-06-07 13:00:00,163.09,126.36,65.37,65.24,1.0,1.0,136.36,112.39,70.55,166.62,159.09,430.34,0.0,1.0,1.0
4980,2019-06-07 12:00:00,163.44,127.71,66.21,65.07,1.0,1.0,137.2,112.34,77.19,167.08,159.12,430.34,0.0,1.0,1.0
4981,2019-06-07 11:00:00,163.37,126.52,66.04,65.25,1.0,1.0,137.49,111.38,82.75,166.95,158.93,430.34,0.0,1.0,1.0
4982,2019-06-07 10:00:00,163.61,126.91,66.06,66.04,1.0,1.0,137.25,111.13,84.84,167.21,158.87,430.34,0.0,1.0,1.0
4983,2019-06-07 09:00:00,163.87,126.98,66.23,65.6,1.0,1.0,136.91,111.13,91.01,166.79,158.37,430.34,0.0,1.0,1.0
4984,2019-06-07 08:00:00,163.46,129.42,66.75,65.98,1.0,1.0,136.76,111.13,90.08,167.86,158.63,430.02,0.97,1.0,1.0
4985,2019-06-07 07:00:00,163.0,126.58,66.6,65.84,1.0,1.0,136.76,110.46,92.11,156.41,142.49,383.15,0.78,1.0,1.0
4986,2019-06-07 06:00:00,162.89,126.55,66.61,65.87,1.0,1.0,137.32,110.62,88.73,127.63,106.37,203.94,0.0,0.45,0.03
4987,2019-06-07 05:00:00,163.74,125.51,66.24,65.39,1.0,1.0,135.92,109.29,89.0,134.12,99.62,127.04,0.0,0.0,0.0
4988,2019-06-07 04:00:00,163.55,125.38,66.16,65.59,1.0,1.0,134.5,108.1,89.46,137.92,107.37,134.91,0.0,0.0,0.0
4989,2019-06-07 03:00:00,163.15,125.28,66.01,65.64,1.0,1.0,133.78,108.09,90.2,139.24,114.73,139.31,0.0,0.0,0.0
4990,2019-06-07 02:00:00,163.63,126.01,65.44,65.18,1.0,1.0,133.39,108.09,90.92,144.3,127.7,135.81,0.0,0.0,0.0
4991,2019-06-07 01:00:00,163.78,125.44,66.24,65.63,1.0,1.0,132.37,107.5,91.38,149.36,133.6,130.22,0.0,0.0,0.0
4992,2019-06-07 00:00:00,163.23,125.43,66.24,65.63,1.0,1.0,132.17,108.14,92.9,152.55,138.22,128.83,0.0,0.0,0.0
4993,2019-06-06 23:00:00,163.43,125.11,65.76,64.7,1.0,1.0,131.6,107.69,91.26,156.59,149.51,148.58,0.0,0.02,0.02
4994,2019-06-06 22:00:00,163.78,124.81,65.85,64.47,1.0,1.0,132.27,108.56,86.95,161.03,151.3,348.09,0.42,1.0,0.68
4995,2019-06-06 21:00:00,163.18,124.46,65.5,64.81,1.0,1.0,131.8,107.63,82.58,165.25,157.63,324.07,0.0,1.0,0.42
4996,2019-06-06 20:00:00,163.45,123.82,65.49,64.68,1.0,1.0,132.35,109.67,72.96,167.87,159.58,380.68,0.0,1.0,1.0
4997,2019-06-06 19:00:00,162.45,124.07,65.14,64.5,1.0,1.0,129.2,109.15,71.55,167.09,158.67,405.84,0.0,1.0,1.0
4998,2019-06-06 18:00:00,163.11,124.92,65.83,64.5,1.0,1.0,129.25,109.17,71.15,158.27,149.83,396.1,0.0,1.0,0.47
4999,2019-06-06 17:00:00,162.21,124.16,66.36,64.5,1.0,1.0,129.25,109.17,70.1,161.64,154.99,357.53,0.0,1.0,0.0
5000,2019-06-06 16:00:00,162.24,124.51,66.09,64.69,1.0,1.0,129.25,108.9,71.41,163.88,155.85,418.97,0.0,1.0,0.83
5001,2019-06-06 15:00:00,161.62,124.11,66.05,65.04,1.0,1.0,129.57,107.87,71.99,156.59,149.1,362.7,0.0,1.0,0.0
5002,2019-06-06 14:00:00,162.24,124.55,65.61,64.65,1.0,1.0,130.88,108.91,72.75,156.93,149.85,360.12,0.0,1.0,0.0
5003,2019-06-06 13:00:00,163.16,127.41,65.54,64.66,1.0,1.0,132.18,109.72,79.15,162.36,156.37,365.61,0.0,1.0,0.07
5004,2019-06-06 12:00:00,164.15,127.99,65.58,64.65,1.0,1.0,134.6,111.33,76.49,161.83,153.8,423.09,0.0,1.0,0.78
5005,2019-06-06 11:00:00,163.68,128.38,65.63,65.49,1.0,1.0,136.01,112.19,82.54,160.26,154.02,421.9,0.0,1.0,0.0
5006,2019-06-06 10:00:00,163.89,127.75,66.07,65.64,1.0,1.0,136.36,111.18,86.03,168.3,160.27,430.37,0.82,1.0,0.98
5007,2019-06-06 09:00:00,163.52,128.3,66.48,65.8,1.0,1.0,134.88,110.11,92.55,167.86,159.43,422.14,1.0,1.0,1.0
5008,2019-06-06 08:00:00,163.8,132.48,67.39,67.17,1.0,1.0,133.19,108.36,94.88,167.63,158.49,425.15,1.0,1.0,1.0
5009,2019-06-06 07:00:00,163.78,126.66,66.78,66.17,1.0,1.0,130.94,106.99,96.68,157.94,144.43,425.64,0.78,1.0,1.0
5010,2019-06-06 06:00:00,163.84,125.7,66.21,65.66,1.0,1.0,132.12,107.25,96.87,127.87,112.06,257.7,0.0,0.45,0.03
5011,2019-06-06 05:00:00,163.67,125.7,65.62,65.66,1.0,1.0,132.39,107.84,95.89,129.66,106.69,157.62,0.0,0.0,0.0
5012,2019-06-06 04:00:00,163.54,125.6,66.21,65.66,1.0,1.0,130.49,106.84,96.94,133.48,108.86,157.19,0.0,0.0,0.0
5013,2019-06-06 03:00:00,163.9,125.66,65.67,65.63,1.0,1.0,132.68,108.09,93.59,138.01,113.41,156.13,0.0,0.0,0.0
5014,2019-06-06 02:00:00,163.8,125.58,66.01,65.53,1.0,1.0,133.96,108.77,93.26,143.04,125.82,156.81,0.0,0.0,0.0
5015,2019-06-06 01:00:00,163.61,125.14,65.59,65.37,1.0,1.0,133.83,108.92,92.77,148.17,134.37,156.58,0.0,0.0,0.0
5016,2019-06-06 00:00:00,163.77,124.98,65.35,65.36,1.0,1.0,137.23,110.77,89.31,152.26,139.75,155.51,0.0,0.0,0.0
5017,2019-06-05 23:00:00,163.2,125.23,66.03,65.52,1.0,1.0,136.39,110.77,89.15,156.36,152.02,177.63,0.0,0.02,0.02
5018,2019-06-05 22:00:00,163.34,125.26,65.86,65.38,1.0,1.0,135.04,110.1,84.99,167.13,158.83,428.46,0.0,1.0,1.0
5019,2019-06-05 21:00:00,163.85,125.32,66.42,65.51,1.0,1.0,134.23,110.31,79.69,166.98,158.67,429.4,0.0,1.0,1.0
5020,2019-06-05 20:00:00,162.55,124.78,66.48,64.57,1.0,1.0,133.53,110.77,71.75,167.19,159.33,422.22,0.0,1.0,1.0
5021,2019-06-05 19:00:00,162.86,124.95,65.89,65.31,1.0,1.0,133.16,110.77,67.68,166.32,157.72,420.81,0.0,1.0,1.0
5022,2019-06-05 18:00:00,162.73,124.37,65.3,64.61,1.0,1.0,132.44,111.26,68.36,156.82,148.81,387.13,0.0,1.0,0.27
5023,2019-06-05 17:00:00,162.2,124.3,65.3,64.55,1.0,1.0,132.49,111.78,70.9,156.3,149.51,372.48,0.0,1.0,0.0
5024,2019-06-05 16:00:00,162.15,123.56,65.51,64.82,1.0,1.0,132.61,111.78,73.04,159.14,152.58,371.27,0.0,1.0,0.0
5025,2019-06-05 15:00:00,161.72,124.84,66.33,65.72,1.0,1.0,129.32,108.4,76.46,164.17,158.36,399.31,0.0,1.0,0.37
5026,2019-06-05 14:00:00,162.28,125.9,65.91,64.99,1.0,1.0,128.88,108.04,81.46,166.87,159.9,429.85,0.0,1.0,1.0
5027,2019-06-05 13:00:00,163.44,127.16,66.25,64.8,1.0,1.0,130.46,108.97,80.27,166.24,159.13,429.85,0.0,1.0,1.0
5028,2019-06-05 12:00:00,163.59,127.9,65.86,65.08,1.0,1.0,131.34,109.02,83.15,166.32,159.28,430.3,0.0,1.0,1.0
5029,2019-06-05 11:00:00,163.64,127.86,66.63,65.67,1.0,1.0,131.69,108.97,83.2,166.8,159.44,420.86,0.13,1.0,1.0
5030,2019-06-05 10:00:00,163.42,129.55,66.75,65.51,1.0,1.0,136.62,111.57,89.24,168.09,159.61,410.91,1.0,1.0,1.0
5031,2019-06-05 09:00:00,163.13,129.08,67.42,65.66,1.0,1.0,136.02,111.14,90.91,167.91,159.2,424.18,1.0,1.0,1.0
5032,2019-06-05 08:00:00,164.28,130.13,67.49,65.81,1.0,1.0,135.48,109.94,93.51,167.78,158.24,424.13,1.0,1.0,1.0
5033,2019-06-05 07:00:00,164.2,129.2,67.21,66.66,1.0,1.0,133.07,108.71,95.18,156.71,143.02,415.11,0.78,1.0,1.0
5034,2019-06-05 06:00:00,163.69,126.09,66.1,65.2,1.0,1.0,132.73,108.16,94.49,127.67,111.61,236.76,0.0,0.45,0.03
5035,2019-06-05 05:00:00,163.62,126.36,65.6,64.81,1.0,1.0,132.45,108.41,94.88,129.82,108.29,132.8,0.0,0.0,0.0
5036,2019-06-05 04:00:00,163.49,126.03,65.6,64.81,1.0,1.0,135.1,109.94,91.96,133.85,109.88,132.23,0.0,0.0,0.0
5037,2019-06-05 03:00:00,163.85,126.12,65.6,64.99,1.0,1.0,133.56,108.23,94.89,138.6,113.33,132.36,0.0,0.0,0.0
5038,2019-06-05 02:00:00,163.61,126.21,65.69,65.14,1.0,1.0,131.1,107.18,96.22,143.53,122.29,131.86,0.0,0.0,0.0
5039,2019-06-05 01:00:00,163.36,127.17,66.0,65.71,1.0,1.0,130.99,107.86,95.99,149.09,132.82,132.36,0.0,0.0,0.0
5040,2019-06-05 00:00:00,163.8,126.73,66.33,65.28,1.0,1.0,132.97,108.39,93.91,154.04,137.95,134.0,0.0,0.0,0.0
5041,2019-06-04 23:00:00,163.37,125.11,65.79,64.84,1.0,1.0,132.66,108.39,91.97,158.06,150.04,169.21,0.0,0.02,0.02
5042,2019-06-04 22:00:00,163.49,125.36,65.63,64.84,1.0,1.0,131.79,108.68,90.92,167.33,158.95,415.47,0.0,1.0,1.0
5043,2019-06-04 21:00:00,163.55,124.56,65.63,64.84,1.0,1.0,131.7,109.48,83.05,167.39,158.97,422.43,0.0,1.0,1.0
5044,2019-06-04 20:00:00,162.7,124.37,65.63,65.23,1.0,1.0,132.97,111.77,75.51,162.99,153.37,423.57,0.0,1.0,0.95
5045,2019-06-04 19:00:00,162.87,124.94,65.63,65.82,1.0,1.0,132.0,110.41,72.13,160.21,153.44,364.06,0.0,1.0,0.0
5046,2019-06-04 18:00:00,162.98,124.92,65.63,65.82,1.0,1.0,131.35,110.39,70.77,167.39,159.73,425.21,0.0,1.0,0.98
5047,2019-06-04 17:00:00,162.85,125.8,65.63,64.77,1.0,1.0,131.38,110.69,72.51,160.53,151.59,409.97,0.0,1.0,0.68
5048,2019-06-04 16:00:00,162.95,125.67,65.46,64.56,1.0,1.0,131.99,111.16,71.13,157.62,150.84,366.8,0.0,1.0,0.0
5049,2019-06-04 15:00:00,162.75,126.51,65.72,64.91,1.0,1.0,132.89,111.01,73.81,164.54,158.39,389.57,0.0,1.0,0.42
5050,2019-06-04 14:00:00,162.56,125.67,65.94,65.61,1.0,1.0,134.05,111.11,75.38,166.24,159.0,404.36,0.0,1.0,1.0
5051,2019-06-04 13:00:00,163.04,127.58,66.21,65.37,1.0,1.0,136.35,112.93,79.32,165.94,158.82,337.5,0.0,1.0,1.0
5052,2019-06-04 12:00:00,164.17,129.59,65.95,65.51,1.0,1.0,137.19,112.94,80.71,166.01,158.45,333.13,0.0,1.0,1.0
5053,2019-06-04 11:00:00,163.04,127.92,67.15,65.9,1.0,1.0,137.51,112.29,85.42,167.51,159.4,415.49,0.5,1.0,1.0
5054,2019-06-04 10:00:00,163.59,130.53,66.73,66.76,1.0,1.0,137.33,111.55,89.26,168.36,159.44,417.3,1.0,1.0,1.0
5055,2019-06-04 09:00:00,163.02,129.92,66.96,66.17,1.0,1.0,136.11,110.44,91.92,168.59,158.73,407.12,1.0,1.0,1.0
5056,2019-06-04 08:00:00,164.17,130.48,66.88,66.17,1.0,1.0,135.2,109.51,96.14,167.63,157.47,405.32,1.0,1.0,1.0
5057,2019-06-04 07:00:00,163.89,129.4,66.94,66.27,1.0,1.0,134.49,108.79,94.29,154.37,139.5,412.69,0.78,1.0,1.0
5058,2019-06-04 06:00:00,163.11,125.92,66.49,65.74,1.0,1.0,133.39,107.68,93.02,126.58,109.45,237.55,0.0,0.45,0.03
5059,2019-06-04 05:00:00,163.39,125.55,66.35,65.58,1.0,1.0,134.61,108.26,95.33,129.38,106.67,148.53,0.0,0.0,0.0
5060,2019-06-04 04:00:00,163.58,126.02,66.67,65.67,1.0,1.0,134.86,109.64,91.69,133.04,108.8,148.98,0.0,0.0,0.0
5061,2019-06-04 03:00:00,163.84,126.3,67.26,65.62,1.0,1.0,133.66,107.66,98.99,137.74,112.31,147.27,0.0,0.0,0.0
5062,2019-06-04 02:00:00,163.69,125.69,66.34,65.59,1.0,1.0,135.44,110.2,94.71,142.8,120.94,147.42,0.0,0.0,0.0
5063,2019-06-04 01:00:00,163.69,125.63,66.31,65.62,1.0,1.0,135.46,109.6,97.22,148.35,130.3,144.96,0.0,0.0,0.0
5064,2019-06-04 00:00:00,163.9,126.3,66.27,65.63,1.0,1.0,134.95,109.58,95.97,152.54,134.69,145.51,0.0,0.0,0.0
5065,2019-06-03 23:00:00,163.56,125.3,66.27,65.63,1.0,1.0,133.96,108.79,94.66,156.55,147.83,172.37,0.0,0.02,0.02
5066,2019-06-03 22:00:00,163.76,125.4,66.27,65.63,1.0,1.0,132.96,108.09,90.93,167.04,157.52,430.1,0.0,1.0,1.0
5067,2019-06-03 21:00:00,163.66,125.12,66.27,65.63,1.0,1.0,132.47,108.3,85.59,166.94,157.77,429.72,0.0,1.0,1.0
5068,2019-06-03 20:00:00,162.96,124.84,66.02,65.53,1.0,1.0,132.09,109.9,76.57,167.28,158.52,429.5,0.0,1.0,1.0
5069,2019-06-03 19:00:00,162.9,125.0,66.14,65.27,1.0,1.0,132.32,110.49,70.73,167.2,158.9,429.24,0.0,1.0,1.0
5070,2019-06-03 18:00:00,163.29,126.2,66.3,65.43,1.0,1.0,132.41,110.37,70.72,167.77,159.59,429.4,0.0,1.0,1.0
5071,2019-06-03 17:00:00,162.53,124.79,66.05,65.63,1.0,1.0,132.76,110.91,66.37,161.92,152.87,416.61,0.0,1.0,0.82
5072,2019-06-03 16:00:00,162.2,124.65,66.27,65.63,1.0,1.0,133.65,111.11,69.71,159.51,152.78,347.1,0.0,1.0,0.0
5073,2019-06-03 15:00:00,162.87,125.95,66.17,65.63,1.0,1.0,134.88,111.48,72.53,166.39,159.26,418.87,0.0,1.0,0.78
5074,2019-06-03 14:00:00,163.82,127.55,66.34,65.3,1.0,1.0,136.02,112.71,74.51,166.7,158.91,428.87,0.0,1.0,1.0
5075,2019-06-03 13:00:00,163.53,127.36,66.18,65.49,1.0,1.0,137.03,112.52,76.23,166.93,159.0,397.05,0.0,1.0,1.0
5076,2019-06-03 12:00:00,163.53,129.41,66.5,66.07,1.0,1.0,133.8,110.99,87.76,167.23,158.82,380.98,0.0,1.0,1.0
5077,2019-06-03 11:00:00,162.85,128.53,66.87,66.27,1.0,1.0,131.85,108.91,88.06,166.71,158.63,369.19,0.0,1.0,1.0
5078,2019-06-03 10:00:00,162.95,128.46,66.84,65.82,1.0,1.0,135.5,109.96,89.09,166.58,157.88,399.53,0.0,1.0,1.0
5079,2019-06-03 09:00:00,163.26,129.22,67.11,66.43,1.0,1.0,135.86,110.51,92.06,167.84,158.59,399.11,0.43,1.0,1.0
5080,2019-06-03 08:00:00,163.79,131.92,67.8,67.51,1.0,1.0,139.04,111.94,92.0,167.29,157.14,384.14,1.0,1.0,1.0
5081,2019-06-03 07:00:00,164.82,131.62,67.57,66.88,1.0,1.0,133.4,108.0,96.15,154.25,139.23,379.07,0.78,1.0,1.0
5082,2019-06-03 06:00:00,163.96,126.63,67.28,66.41,1.0,1.0,134.11,108.71,94.71,126.9,108.67,202.06,0.0,0.45,0.03
5083,2019-06-03 05:00:00,163.69,126.4,66.39,65.75,1.0,1.0,136.96,110.35,93.64,130.02,105.65,117.89,0.0,0.0,0.0
5084,2019-06-03 04:00:00,163.5,126.62,66.58,65.87,1.0,1.0,136.63,110.79,98.13,133.73,108.88,117.17,0.0,0.0,0.0
5085,2019-06-03 03:00:00,163.3,126.19,66.29,65.82,1.0,1.0,136.84,111.09,97.2,138.35,112.17,116.28,0.0,0.0,0.0
5086,2019-06-03 02:00:00,163.51,126.92,66.14,65.76,1.0,1.0,136.6,110.77,100.43,143.77,121.96,115.35,0.0,0.0,0.0
5087,2019-06-03 01:00:00,163.38,127.08,66.7,66.2,1.0,1.0,133.49,108.47,97.97,149.42,133.62,113.88,0.0,0.0,0.0
5088,2019-06-03 00:00:00,162.97,127.23,66.91,66.22,1.0,1.0,135.73,110.63,100.28,153.91,138.62,112.09,0.0,0.0,0.0
5089,2019-06-02 23:00:00,163.08,125.62,66.44,65.93,1.0,1.0,136.15,110.5,100.01,158.26,151.15,126.89,0.0,0.02,0.02
5090,2019-06-02 22:00:00,163.04,126.09,66.4,65.8,1.0,1.0,133.24,109.11,101.96,167.23,157.51,384.25,0.0,1.0,1.0
5091,2019-06-02 21:00:00,162.89,125.7,66.0,65.66,1.0,1.0,132.63,108.46,99.71,167.23,157.57,382.27,0.0,1.0,1.0
5092,2019-06-02 20:00:00,162.73,125.08,66.0,65.66,1.0,1.0,133.16,109.9,89.14,167.33,158.15,383.18,0.0,1.0,1.0
5093,2019-06-02 19:00:00,163.1,126.15,66.0,65.66,1.0,1.0,133.74,110.88,82.01,167.03,158.47,379.01,0.0,1.0,1.0
5094,2019-06-02 18:00:00,163.25,125.8,66.0,65.64,1.0,1.0,134.6,110.79,76.05,167.04,158.47,380.79,0.0,1.0,1.0
5095,2019-06-02 17:00:00,162.91,129.24,66.65,66.07,1.0,1.0,134.69,109.87,81.52,166.77,158.51,379.47,0.0,1.0,1.0
5096,2019-06-02 16:00:00,162.73,126.4,66.35,65.91,1.0,1.0,134.85,109.87,82.16,166.74,158.45,413.45,0.0,1.0,1.0
5097,2019-06-02 15:00:00,163.0,125.87,66.54,65.54,1.0,1.0,135.63,109.87,85.28,166.85,158.65,425.75,0.13,1.0,1.0
5098,2019-06-02 14:00:00,163.31,126.0,66.24,65.69,1.0,1.0,132.96,107.67,86.11,168.46,159.69,416.36,1.0,1.0,1.0
5099,2019-06-02 13:00:00,163.28,131.24,67.28,66.76,1.0,1.0,130.79,106.78,89.45,168.77,159.52,408.63,1.0,1.0,1.0
5100,2019-06-02 12:00:00,163.34,127.13,66.8,66.81,1.0,1.0,132.25,108.52,91.35,168.33,159.13,397.3,1.0,1.0,1.0
5101,2019-06-02 11:00:00,162.89,125.74,66.61,66.08,1.0,1.0,135.72,109.91,93.48,168.83,159.02,387.61,1.0,1.0,1.0
5102,2019-06-02 10:00:00,163.17,126.05,66.46,65.63,1.0,1.0,135.71,110.31,96.36,168.95,158.8,405.23,1.0,1.0,1.0
5103,2019-06-02 09:00:00,163.23,125.83,66.49,65.56,1.0,1.0,136.19,110.22,96.42,168.38,158.38,403.18,1.0,1.0,1.0
5104,2019-06-02 08:00:00,163.44,126.15,66.61,65.57,1.0,1.0,135.55,108.99,99.3,168.29,156.95,407.12,1.0,1.0,1.0
5105,2019-06-02 07:00:00,163.61,125.87,66.48,65.59,1.0,1.0,133.77,108.99,97.87,153.63,137.98,406.78,0.8,1.0,1.0
5106,2019-06-02 06:00:00,163.73,126.1,66.65,66.15,1.0,1.0,134.99,109.69,98.23,125.99,108.41,232.62,0.0,0.47,0.03
5107,2019-06-02 05:00:00,163.62,125.79,66.64,65.47,1.0,1.0,132.55,107.99,98.19,128.43,104.83,137.33,0.0,0.0,0.0
5108,2019-06-02 04:00:00,163.64,126.38,66.46,65.52,1.0,1.0,136.52,111.07,95.69,132.34,108.28,135.58,0.0,0.0,0.0
5109,2019-06-02 03:00:00,163.48,125.88,66.4,65.45,1.0,1.0,135.5,110.19,97.8,136.86,112.19,135.58,0.0,0.0,0.0
5110,2019-06-02 02:00:00,163.37,126.23,66.58,65.25,1.0,1.0,135.83,110.19,95.98,142.4,119.01,137.67,0.0,0.0,0.0
5111,2019-06-02 01:00:00,163.66,126.35,66.42,65.34,1.0,1.0,134.37,109.01,97.07,148.38,127.82,138.86,0.0,0.0,0.0
5112,2019-06-02 00:00:00,164.5,127.25,66.49,65.35,1.0,1.0,131.9,107.81,98.32,153.21,131.35,142.16,0.0,0.0,0.0
5113,2019-06-01 23:00:00,163.42,125.99,66.45,65.47,1.0,1.0,132.0,107.34,96.88,158.4,146.05,162.49,0.02,0.02,0.0
5114,2019-06-01 22:00:00,163.36,125.92,66.33,64.77,1.0,1.0,130.33,107.17,99.08,168.02,157.56,330.27,1.0,1.0,0.0
5115,2019-06-01 21:00:00,163.55,125.32,66.34,65.5,1.0,1.0,133.26,108.64,94.93,167.84,157.75,352.05,1.0,1.0,0.0
5116,2019-06-01 20:00:00,163.24,125.59,66.4,65.51,1.0,1.0,133.2,108.64,92.81,168.28,158.43,370.91,1.0,1.0,0.0
5117,2019-06-01 19:00:00,162.91,125.43,66.4,65.68,1.0,1.0,132.8,108.64,88.7,168.44,158.6,351.27,1.0,1.0,0.0
5118,2019-06-01 18:00:00,162.96,125.74,66.08,65.08,1.0,1.0,133.15,108.86,86.89,167.76,158.21,347.96,1.0,1.0,0.0
5119,2019-06-01 17:00:00,163.33,125.92,66.21,65.74,1.0,1.0,133.79,109.65,85.48,167.99,158.59,342.4,1.0,1.0,0.0
5120,2019-06-01 16:00:00,163.79,126.11,66.21,65.27,1.0,1.0,136.07,111.58,84.07,167.49,158.21,336.03,1.0,1.0,0.0
5121,2019-06-01 15:00:00,163.47,126.11,66.04,65.75,1.0,1.0,134.85,108.93,89.53,167.79,158.58,340.86,1.0,1.0,0.0
5122,2019-06-01 14:00:00,163.38,126.43,66.03,66.64,1.0,1.0,130.63,107.16,91.03,167.27,157.66,343.04,1.0,1.0,0.0
5123,2019-06-01 13:00:00,163.54,128.97,66.98,66.46,1.0,1.0,133.15,108.92,91.36,167.16,157.5,332.73,1.0,1.0,0.0
5124,2019-06-01 12:00:00,163.3,127.61,66.76,66.16,1.0,1.0,134.24,108.93,92.37,166.81,156.92,332.29,1.0,1.0,0.0
5125,2019-06-01 11:00:00,163.29,126.88,66.22,65.81,1.0,1.0,133.32,109.5,95.22,167.63,158.47,375.55,1.0,1.0,0.47
5126,2019-06-01 10:00:00,163.13,127.1,66.68,65.52,1.0,1.0,132.97,108.23,98.16,168.06,158.46,405.85,1.0,1.0,1.0
5127,2019-06-01 09:00:00,163.5,126.28,66.08,65.44,1.0,1.0,132.93,108.0,95.65,167.76,158.03,400.41,1.0,1.0,1.0
5128,2019-06-01 08:00:00,163.36,125.89,66.13,65.78,1.0,1.0,132.62,108.2,99.47,168.06,157.58,389.55,1.0,1.0,1.0
5129,2019-06-01 07:00:00,163.31,125.98,66.33,65.69,1.0,1.0,134.2,108.89,96.3,158.34,142.51,380.56,1.0,1.0,0.78
5130,2019-06-01 06:00:00,163.68,126.59,66.33,65.69,1.0,1.0,133.19,108.24,97.65,130.67,111.31,146.86,0.45,0.03,0.0
5131,2019-06-01 05:00:00,163.33,126.74,66.57,65.96,1.0,1.0,133.05,107.98,98.72,129.47,106.65,139.17,0.0,0.0,0.0
5132,2019-06-01 04:00:00,163.42,126.3,66.36,65.69,1.0,1.0,132.34,108.7,98.33,133.02,110.06,142.05,0.0,0.0,0.0
5133,2019-06-01 03:00:00,163.3,125.71,66.36,65.73,1.0,1.0,132.63,107.81,101.3,137.48,114.73,147.8,0.0,0.0,0.0
5134,2019-06-01 02:00:00,163.1,125.86,66.36,65.65,1.0,1.0,129.94,107.4,100.31,142.63,120.41,153.52,0.0,0.0,0.0
5135,2019-06-01 01:00:00,163.13,125.81,66.36,65.63,1.0,1.0,132.21,107.94,98.07,148.59,128.56,153.83,0.0,0.0,0.0
5136,2019-06-01 00:00:00,163.36,126.02,66.36,65.61,1.0,1.0,132.93,108.73,98.16,153.5,132.78,152.41,0.0,0.0,0.0
5137,2019-05-31 23:00:00,163.42,125.66,66.36,65.11,1.0,1.0,131.99,107.89,94.89,159.21,148.12,164.72,0.02,0.02,0.0
5138,2019-05-31 22:00:00,163.84,125.64,66.36,64.47,1.0,1.0,131.62,107.73,95.25,167.14,158.04,348.62,1.0,1.0,0.28
5139,2019-05-31 21:00:00,163.33,125.35,66.22,64.49,1.0,1.0,130.73,107.73,87.93,163.64,152.12,277.15,1.0,0.68,0.43
5140,2019-05-31 20:00:00,163.25,125.14,66.3,65.61,1.0,1.0,130.68,109.42,81.55,163.09,150.64,107.18,1.0,0.0,0.0
5141,2019-05-31 19:00:00,163.05,124.88,66.21,64.53,1.0,1.0,130.68,109.74,76.12,165.88,154.55,106.29,1.0,0.0,0.0
5142,2019-05-31 18:00:00,162.49,125.08,65.86,64.53,1.0,1.0,130.14,109.74,74.45,169.25,157.75,103.94,1.0,0.0,0.0
5143,2019-05-31 17:00:00,162.6,124.46,65.24,65.15,1.0,1.0,130.39,110.33,75.13,170.03,158.54,104.15,1.0,0.0,0.0
5144,2019-05-31 16:00:00,162.4,123.96,65.08,65.82,1.0,1.0,130.68,110.15,77.8,169.3,158.48,107.64,1.0,0.0,0.0
5145,2019-05-31 15:00:00,162.04,125.13,65.08,65.82,1.0,1.0,131.35,109.74,78.05,169.1,158.43,104.54,1.0,0.0,0.0
5146,2019-05-31 14:00:00,161.95,125.53,65.65,65.56,1.0,1.0,130.36,108.75,81.23,167.55,158.41,164.37,1.0,0.32,0.0
5147,2019-05-31 13:00:00,162.78,126.57,66.18,65.47,1.0,1.0,131.57,109.93,81.94,166.29,158.79,282.72,1.0,1.0,0.0
5148,2019-05-31 12:00:00,163.66,127.62,65.97,65.6,1.0,1.0,134.69,112.33,80.71,166.4,158.17,283.45,1.0,1.0,0.0
5149,2019-05-31 11:00:00,163.32,127.26,66.23,65.74,1.0,1.0,136.69,111.62,81.81,166.57,158.77,320.57,1.0,1.0,0.23
5150,2019-05-31 10:00:00,163.32,129.59,66.94,65.86,1.0,1.0,136.6,110.65,89.37,167.93,159.14,379.86,1.0,1.0,1.0
5151,2019-05-31 09:00:00,163.97,130.03,68.06,66.93,1.0,1.0,132.27,108.17,90.94,167.91,158.15,373.36,1.0,1.0,1.0
5152,2019-05-31 08:00:00,162.99,130.1,67.08,66.73,1.0,1.0,134.36,108.61,94.54,167.96,157.08,347.27,1.0,1.0,1.0
5153,2019-05-31 07:00:00,163.29,128.27,66.41,65.84,1.0,1.0,134.3,107.86,91.96,155.86,139.45,330.9,1.0,1.0,0.8
5154,2019-05-31 06:00:00,163.55,126.25,65.57,65.34,1.0,1.0,134.38,109.45,94.72,130.08,110.44,156.52,0.47,0.05,0.0
5155,2019-05-31 05:00:00,163.2,125.34,66.53,65.59,1.0,1.0,136.01,109.7,91.43,129.0,105.93,146.08,0.0,0.0,0.0
5156,2019-05-31 04:00:00,163.83,126.39,66.15,65.39,1.0,1.0,134.68,108.32,92.96,132.28,107.88,129.75,0.0,0.0,0.0
5157,2019-05-31 03:00:00,163.72,125.89,66.01,65.49,1.0,1.0,134.41,108.86,94.56,136.58,111.97,112.93,0.0,0.0,0.0
5158,2019-05-31 02:00:00,163.79,125.92,66.26,65.33,1.0,1.0,134.23,108.97,92.38,141.97,121.71,154.91,0.0,0.0,0.0
5159,2019-05-31 01:00:00,163.45,125.63,66.71,65.33,1.0,1.0,133.62,107.96,96.86,147.51,131.81,148.22,0.0,0.0,0.0
5160,2019-05-31 00:00:00,163.42,125.51,66.17,65.4,1.0,1.0,132.51,107.15,95.07,151.56,136.29,114.87,0.0,0.0,0.0
5161,2019-05-30 23:00:00,163.56,125.83,65.98,65.35,1.0,1.0,131.89,107.15,91.95,156.18,149.25,121.98,0.02,0.02,0.02
5162,2019-05-30 22:00:00,163.62,125.29,65.78,65.27,1.0,1.0,130.64,106.58,88.14,165.94,157.13,325.13,1.0,1.0,0.98
5163,2019-05-30 21:00:00,163.25,123.96,65.04,65.27,1.0,1.0,131.19,108.47,79.43,162.55,150.11,177.6,1.0,0.25,0.0
5164,2019-05-30 20:00:00,162.35,123.46,64.66,65.27,1.0,1.0,130.79,108.93,73.19,166.79,155.14,154.45,1.0,0.0,0.0
5165,2019-05-30 19:00:00,162.2,123.58,64.67,65.23,1.0,1.0,129.67,109.22,68.53,169.76,158.43,159.47,1.0,0.0,0.0
5166,2019-05-30 18:00:00,162.45,124.57,65.75,65.05,1.0,1.0,130.62,110.16,67.51,170.33,159.33,164.5,1.0,0.0,0.0
5167,2019-05-30 17:00:00,161.98,124.8,65.75,65.05,1.0,1.0,129.41,108.74,68.86,169.08,158.95,159.18,1.0,0.0,0.0
5168,2019-05-30 16:00:00,162.63,125.57,65.75,65.05,1.0,1.0,128.97,108.18,71.2,170.84,160.68,144.29,1.0,0.0,0.0
5169,2019-05-30 15:00:00,162.23,126.91,65.75,65.05,1.0,1.0,129.52,108.18,71.56,169.65,158.43,133.14,1.0,0.0,0.0
5170,2019-05-30 14:00:00,162.42,126.67,65.88,65.25,1.0,1.0,130.18,108.24,73.4,167.17,156.41,136.67,1.0,0.0,0.0
5171,2019-05-30 13:00:00,162.14,126.29,66.35,65.72,1.0,1.0,131.78,109.54,75.55,164.76,153.48,131.64,1.0,0.0,0.0
5172,2019-05-30 12:00:00,162.63,127.44,66.01,65.74,1.0,1.0,133.51,110.19,79.85,163.23,152.03,126.08,1.0,0.0,0.0
5173,2019-05-30 11:00:00,163.65,127.91,66.32,65.23,1.0,1.0,135.84,111.99,83.19,164.13,152.94,115.84,1.0,0.0,0.0
5174,2019-05-30 10:00:00,162.87,129.9,67.55,66.77,1.0,1.0,136.7,112.21,88.07,167.16,159.22,297.58,1.0,0.83,0.67
5175,2019-05-30 09:00:00,163.75,127.83,65.91,65.51,1.0,1.0,136.75,111.72,92.48,167.45,158.11,405.42,1.0,1.0,1.0
5176,2019-05-30 08:00:00,163.74,128.66,66.22,65.92,1.0,1.0,136.71,111.2,93.42,167.8,157.33,429.85,1.0,1.0,1.0
5177,2019-05-30 07:00:00,162.97,130.88,67.51,66.73,1.0,1.0,137.2,110.6,98.36,154.7,137.8,417.7,1.0,1.0,0.78
5178,2019-05-30 06:00:00,163.65,126.08,66.63,66.24,1.0,1.0,136.73,110.38,93.5,128.36,118.97,199.22,0.45,0.03,0.0
5179,2019-05-30 05:00:00,163.46,126.37,66.3,65.69,1.0,1.0,136.11,109.5,95.63,125.71,121.57,188.98,0.0,0.0,0.0
5180,2019-05-30 04:00:00,163.35,125.53,66.3,65.69,1.0,1.0,134.91,109.18,91.85,128.69,124.81,188.71,0.0,0.0,0.0
