,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
5612,2019-05-12 04:00:00,163.43,126.4,67.31,65.57,1.0,1.0,134.93,108.96,96.04,132.28,126.55,143.41,0.0,0.0,0.0
5613,2019-05-12 03:00:00,163.2,126.02,66.61,65.61,1.0,1.0,134.02,108.34,95.26,135.8,131.15,142.56,0.0,0.0,0.0
5614,2019-05-12 02:00:00,163.16,125.93,66.3,65.61,1.0,1.0,133.81,108.34,96.31,139.41,136.3,141.84,0.0,0.0,0.0
5615,2019-05-12 01:00:00,163.14,125.74,66.14,65.41,1.0,1.0,132.78,108.01,95.63,144.6,143.89,141.37,0.0,0.0,0.0
5616,2019-05-12 00:00:00,163.17,126.01,66.32,65.57,1.0,1.0,131.89,107.44,96.28,150.75,141.68,140.12,0.0,0.0,0.0
5617,2019-05-11 23:00:00,163.12,125.88,67.19,65.3,1.0,1.0,131.1,107.44,100.34,157.99,152.21,151.84,0.02,0.02,0.0
5618,2019-05-11 22:00:00,162.91,125.08,67.19,65.3,1.0,1.0,130.29,107.44,100.75,169.91,157.66,350.15,1.0,1.0,0.0
5619,2019-05-11 21:00:00,162.74,125.75,66.29,65.55,1.0,1.0,131.25,107.84,95.84,169.83,157.71,350.76,1.0,1.0,0.0
5620,2019-05-11 20:00:00,162.49,125.61,66.18,65.51,1.0,1.0,128.87,106.93,93.87,168.99,157.99,350.06,1.0,1.0,0.0
5621,2019-05-11 19:00:00,162.9,125.06,66.0,65.36,1.0,1.0,128.54,107.44,86.31,169.3,158.42,348.82,1.0,1.0,0.0
5622,2019-05-11 18:00:00,162.81,124.9,66.0,65.36,1.0,1.0,128.15,107.84,86.34,169.36,158.71,350.19,1.0,1.0,0.0
5623,2019-05-11 17:00:00,162.39,125.56,66.0,65.36,1.0,1.0,128.62,108.38,82.82,168.74,158.52,347.46,1.0,1.0,0.0
5624,2019-05-11 16:00:00,161.43,124.37,66.09,65.59,1.0,1.0,128.62,107.82,80.52,167.67,156.34,348.47,1.0,1.0,0.0
5625,2019-05-11 15:00:00,161.68,125.51,66.12,65.48,1.0,1.0,129.89,108.56,79.83,163.67,151.53,172.82,1.0,0.15,0.0
5626,2019-05-11 14:00:00,162.03,125.4,66.12,65.48,1.0,1.0,130.16,107.46,82.34,168.78,158.91,298.72,1.0,0.7,0.0
5627,2019-05-11 13:00:00,162.42,126.36,66.27,65.51,1.0,1.0,130.47,107.57,79.72,168.97,158.46,348.13,1.0,1.0,0.0
5628,2019-05-11 12:00:00,162.53,130.01,67.05,66.33,1.0,1.0,132.24,108.45,81.25,168.65,157.97,347.46,1.0,1.0,0.0
5629,2019-05-11 11:00:00,162.79,126.24,66.82,64.93,1.0,1.0,134.42,110.23,83.37,168.54,158.0,357.11,1.0,1.0,0.18
5630,2019-05-11 10:00:00,163.36,126.64,66.65,64.79,1.0,1.0,136.67,110.48,86.44,167.96,158.39,380.04,1.0,1.0,1.0
5631,2019-05-11 09:00:00,164.08,126.95,66.43,64.86,1.0,1.0,137.97,110.85,88.37,168.44,157.62,380.04,1.0,1.0,1.0
5632,2019-05-11 08:00:00,163.91,127.11,66.35,65.0,1.0,1.0,137.92,110.93,92.38,168.87,156.96,380.04,1.0,1.0,1.0
5633,2019-05-11 07:00:00,163.7,126.23,66.61,64.81,1.0,1.0,138.4,110.48,93.31,152.31,134.39,391.19,1.0,1.0,0.8
5634,2019-05-11 06:00:00,163.62,125.81,66.61,64.81,1.0,1.0,138.35,110.98,92.81,128.54,105.75,155.35,0.47,0.05,0.0
5635,2019-05-11 05:00:00,163.71,125.84,65.91,65.4,1.0,1.0,136.96,110.06,93.87,128.55,100.55,140.92,0.0,0.0,0.0
5636,2019-05-11 04:00:00,163.66,125.85,65.88,65.45,1.0,1.0,137.15,110.46,93.12,132.34,105.54,141.07,0.0,0.0,0.0
5637,2019-05-11 03:00:00,163.42,125.74,65.39,65.65,1.0,1.0,136.84,109.96,94.57,136.51,112.71,143.19,0.0,0.0,0.0
5638,2019-05-11 02:00:00,163.28,125.58,66.53,64.72,1.0,1.0,136.36,109.62,93.77,141.9,120.47,142.18,0.0,0.0,0.0
5639,2019-05-11 01:00:00,163.48,125.69,66.11,65.6,1.0,1.0,135.91,109.49,93.06,147.74,127.51,144.21,0.0,0.0,0.0
5640,2019-05-11 00:00:00,163.39,126.04,65.57,65.94,1.0,1.0,135.7,109.51,93.92,152.53,131.5,144.45,0.0,0.0,0.0
5641,2019-05-10 23:00:00,163.21,125.34,65.57,65.81,1.0,1.0,134.83,109.17,93.08,157.68,146.54,149.64,0.02,0.02,0.0
5642,2019-05-10 22:00:00,163.03,125.78,66.14,65.55,1.0,1.0,134.33,108.9,94.98,169.06,156.25,335.21,1.0,1.0,0.0
5643,2019-05-10 21:00:00,163.11,125.97,66.64,65.93,1.0,1.0,133.85,108.1,92.87,169.16,156.47,335.06,1.0,1.0,0.0
5644,2019-05-10 20:00:00,163.02,125.18,66.05,65.21,1.0,1.0,133.5,107.49,91.42,169.2,157.06,333.94,1.0,1.0,0.0
5645,2019-05-10 19:00:00,163.0,126.54,66.41,65.82,1.0,1.0,132.83,108.42,90.28,170.0,157.68,334.18,1.0,1.0,0.0
5646,2019-05-10 18:00:00,163.38,126.44,66.48,65.61,1.0,1.0,132.84,108.5,88.23,169.26,157.3,334.57,1.0,1.0,0.0
5647,2019-05-10 17:00:00,162.7,125.74,66.4,65.07,1.0,1.0,132.76,108.65,84.51,169.58,157.56,335.05,1.0,1.0,0.0
5648,2019-05-10 16:00:00,162.91,126.09,66.4,64.57,1.0,1.0,134.09,109.78,80.42,168.44,156.9,335.39,1.0,1.0,0.0
5649,2019-05-10 15:00:00,163.07,126.89,66.18,65.11,1.0,1.0,137.65,111.78,77.3,167.86,156.79,336.77,1.0,1.0,0.0
5650,2019-05-10 14:00:00,162.83,126.75,66.08,65.47,1.0,1.0,135.9,111.47,74.56,168.62,160.17,364.61,1.0,1.0,0.82
5651,2019-05-10 13:00:00,163.32,128.75,66.26,65.75,1.0,1.0,136.92,112.31,78.17,168.88,159.87,366.85,1.0,1.0,1.0
5652,2019-05-10 12:00:00,163.31,129.1,66.74,65.95,1.0,1.0,137.14,111.54,88.25,168.61,158.78,366.85,1.0,1.0,1.0
5653,2019-05-10 11:00:00,163.87,129.24,66.94,66.16,1.0,1.0,136.92,111.54,90.42,168.44,158.22,366.85,1.0,1.0,1.0
5654,2019-05-10 10:00:00,163.68,127.74,66.68,66.43,1.0,1.0,137.24,111.54,91.69,168.66,158.2,366.85,1.0,1.0,1.0
5655,2019-05-10 09:00:00,163.52,133.54,68.26,67.14,1.0,1.0,136.92,111.24,93.83,168.48,158.02,366.85,1.0,1.0,1.0
5656,2019-05-10 08:00:00,165.0,128.27,67.59,66.67,1.0,1.0,137.18,111.54,95.43,168.1,156.69,377.58,1.0,1.0,1.0
5657,2019-05-10 07:00:00,163.06,126.23,66.75,65.89,1.0,1.0,135.89,109.75,99.75,154.21,137.02,414.07,1.0,1.0,0.8
5658,2019-05-10 06:00:00,162.92,125.79,66.76,65.81,1.0,1.0,135.35,109.82,96.1,127.93,107.23,179.17,0.47,0.05,0.0
5659,2019-05-10 05:00:00,163.08,125.71,66.76,65.58,1.0,1.0,136.17,110.2,96.8,128.06,103.43,168.6,0.0,0.0,0.0
5660,2019-05-10 04:00:00,163.38,125.46,66.55,65.95,1.0,1.0,137.35,110.27,92.99,131.78,106.3,168.5,0.0,0.0,0.0
5661,2019-05-10 03:00:00,163.46,126.01,65.78,66.22,1.0,1.0,135.97,109.27,95.28,135.97,110.63,168.3,0.0,0.0,0.0
5662,2019-05-10 02:00:00,163.24,126.35,65.42,65.78,1.0,1.0,135.7,109.41,94.35,141.44,118.67,167.16,0.0,0.0,0.0
5663,2019-05-10 01:00:00,163.4,126.46,65.42,65.67,1.0,1.0,136.6,110.23,93.57,147.45,126.66,165.98,0.0,0.0,0.0
5664,2019-05-10 00:00:00,163.57,126.13,66.21,66.1,1.0,1.0,134.75,108.6,94.76,152.29,130.42,160.49,0.0,0.0,0.0
5665,2019-05-09 23:00:00,163.32,125.76,66.51,66.64,1.0,1.0,134.85,108.39,93.41,157.3,143.7,165.69,0.02,0.02,0.0
5666,2019-05-09 22:00:00,163.71,126.2,66.22,65.84,1.0,1.0,134.05,108.81,94.86,168.81,156.17,359.67,1.0,1.0,0.0
5667,2019-05-09 21:00:00,163.51,125.82,66.53,65.57,1.0,1.0,134.52,108.67,91.52,168.65,155.91,359.56,1.0,1.0,0.0
5668,2019-05-09 20:00:00,163.6,126.63,66.07,65.57,1.0,1.0,133.34,107.8,91.27,168.92,156.72,357.81,1.0,1.0,0.0
5669,2019-05-09 19:00:00,162.93,127.3,66.95,66.11,1.0,1.0,133.24,107.81,91.21,169.52,157.24,359.61,1.0,1.0,0.0
5670,2019-05-09 18:00:00,163.15,126.7,66.16,65.81,1.0,1.0,133.17,108.81,88.66,169.46,157.88,366.01,1.0,1.0,0.0
5671,2019-05-09 17:00:00,162.91,124.92,66.21,65.47,1.0,1.0,133.26,108.81,84.24,169.91,158.51,362.2,1.0,1.0,0.0
5672,2019-05-09 16:00:00,163.48,125.55,65.82,65.39,1.0,1.0,134.1,108.81,81.39,168.92,157.91,354.06,1.0,1.0,0.0
5673,2019-05-09 15:00:00,162.73,125.78,66.45,65.75,1.0,1.0,134.47,109.55,81.01,169.11,158.38,345.11,1.0,1.0,0.0
5674,2019-05-09 14:00:00,162.43,126.13,66.7,65.94,1.0,1.0,135.39,110.42,80.36,168.73,157.51,336.82,1.0,1.0,0.0
5675,2019-05-09 13:00:00,162.81,126.07,65.86,65.51,1.0,1.0,136.11,111.09,81.07,168.9,157.32,339.51,1.0,1.0,0.0
5676,2019-05-09 12:00:00,162.83,126.7,66.38,66.46,1.0,1.0,136.7,110.82,84.48,168.51,157.05,337.95,1.0,1.0,0.0
5677,2019-05-09 11:00:00,163.23,128.88,66.51,66.07,1.0,1.0,134.93,108.78,89.93,168.28,156.14,343.77,1.0,1.0,0.0
5678,2019-05-09 10:00:00,164.08,131.77,66.9,66.95,1.0,1.0,134.64,108.98,92.11,167.77,157.98,414.9,1.0,1.0,0.73
5679,2019-05-09 09:00:00,164.05,128.37,66.65,66.45,1.0,1.0,136.21,110.7,93.34,168.4,157.77,427.65,1.0,1.0,1.0
5680,2019-05-09 08:00:00,163.67,130.5,67.58,66.91,1.0,1.0,133.28,108.23,97.45,167.99,156.88,427.53,1.0,1.0,1.0
5681,2019-05-09 07:00:00,162.85,126.72,66.66,65.77,1.0,1.0,135.22,109.38,95.23,155.89,138.89,427.9,1.0,1.0,0.8
5682,2019-05-09 06:00:00,163.8,128.28,66.88,66.3,1.0,1.0,136.3,110.03,96.42,130.5,121.11,256.62,0.47,0.05,0.0
5683,2019-05-09 05:00:00,163.07,125.44,65.84,65.68,1.0,1.0,134.02,108.32,95.2,128.12,124.38,244.38,0.0,0.0,0.0
5684,2019-05-09 04:00:00,163.14,125.51,66.64,65.63,1.0,1.0,135.69,108.92,95.43,131.42,128.28,243.72,0.0,0.0,0.0
5685,2019-05-09 03:00:00,163.06,125.7,66.64,66.17,1.0,1.0,136.15,109.56,94.13,134.76,132.62,243.24,0.0,0.0,0.0
5686,2019-05-09 02:00:00,163.45,125.89,66.48,65.56,1.0,1.0,135.98,109.72,93.28,138.71,138.33,242.09,0.0,0.0,0.0
5687,2019-05-09 01:00:00,163.69,125.8,66.62,65.54,1.0,1.0,135.87,109.19,95.22,143.19,145.53,241.16,0.0,0.0,0.0
5688,2019-05-09 00:00:00,163.7,125.66,66.5,65.65,1.0,1.0,135.02,109.02,93.28,148.92,144.42,240.48,0.0,0.0,0.0
5689,2019-05-08 23:00:00,163.44,125.7,66.64,65.63,1.0,1.0,134.73,108.83,96.22,156.22,151.19,256.62,0.02,0.02,0.0
5690,2019-05-08 22:00:00,163.19,125.72,66.38,66.12,1.0,1.0,133.82,108.13,94.8,169.08,155.84,423.01,1.0,1.0,0.0
5691,2019-05-08 21:00:00,163.31,125.68,66.52,66.64,1.0,1.0,133.46,108.23,96.22,168.76,156.27,420.16,1.0,1.0,0.0
5692,2019-05-08 20:00:00,162.83,125.62,66.52,65.83,1.0,1.0,132.39,108.73,95.16,169.5,156.97,420.18,1.0,1.0,0.0
5693,2019-05-08 19:00:00,162.78,126.76,66.74,65.72,1.0,1.0,132.54,108.73,90.04,169.22,157.6,419.2,1.0,1.0,0.0
5694,2019-05-08 18:00:00,163.18,126.36,66.55,65.69,1.0,1.0,133.43,108.73,85.17,169.26,157.69,416.29,1.0,1.0,0.0
5695,2019-05-08 17:00:00,163.09,125.65,66.34,65.71,1.0,1.0,133.48,108.73,81.78,168.53,157.63,415.53,1.0,1.0,0.0
5696,2019-05-08 16:00:00,162.96,125.16,66.37,65.65,1.0,1.0,134.41,109.61,78.64,168.6,157.85,415.81,1.0,1.0,0.0
5697,2019-05-08 15:00:00,163.77,126.79,65.7,65.6,1.0,1.0,134.99,110.75,83.68,169.23,157.89,415.74,1.0,1.0,0.0
5698,2019-05-08 14:00:00,163.23,126.61,65.84,66.22,1.0,1.0,135.5,110.75,85.55,169.09,157.36,414.75,1.0,1.0,0.0
5699,2019-05-08 13:00:00,163.13,126.28,66.66,66.3,1.0,1.0,135.58,110.92,86.49,168.79,157.21,413.18,1.0,1.0,0.0
5700,2019-05-08 12:00:00,163.08,127.69,66.71,66.44,1.0,1.0,136.16,110.75,88.42,168.89,157.08,411.72,1.0,1.0,0.0
5701,2019-05-08 11:00:00,163.22,128.85,66.61,66.18,1.0,1.0,136.87,111.07,90.79,167.75,155.92,409.91,1.0,1.0,0.0
5702,2019-05-08 10:00:00,163.19,129.98,67.53,66.5,1.0,1.0,135.9,110.04,90.52,168.57,158.19,424.54,1.0,1.0,0.68
5703,2019-05-08 09:00:00,164.24,131.7,67.56,66.59,1.0,1.0,136.25,110.66,92.06,168.39,157.3,430.59,1.0,1.0,1.0
5704,2019-05-08 08:00:00,162.9,127.9,66.6,65.96,1.0,1.0,138.36,111.56,93.93,167.83,156.22,430.59,1.0,1.0,1.0
5705,2019-05-08 07:00:00,163.14,126.27,66.33,65.9,1.0,1.0,138.01,110.6,94.43,156.6,140.06,421.48,1.0,1.0,0.8
5706,2019-05-08 06:00:00,163.39,125.5,66.33,66.64,1.0,1.0,137.91,110.77,91.73,131.36,121.19,190.01,0.47,0.05,0.0
5707,2019-05-08 05:00:00,163.22,124.98,66.33,66.49,1.0,1.0,137.62,110.77,92.57,129.17,123.72,176.01,0.0,0.0,0.0
5708,2019-05-08 04:00:00,163.2,125.25,66.33,66.09,1.0,1.0,137.72,110.77,92.39,132.32,127.48,175.75,0.0,0.0,0.0
5709,2019-05-08 03:00:00,163.45,125.87,66.33,65.53,1.0,1.0,137.73,110.77,92.08,135.78,131.94,175.03,0.0,0.0,0.0
5710,2019-05-08 02:00:00,163.43,126.12,66.33,65.9,1.0,1.0,137.7,110.36,92.67,139.66,137.27,174.48,0.0,0.0,0.0
5711,2019-05-08 01:00:00,163.32,125.59,66.33,65.77,1.0,1.0,137.28,109.76,90.42,144.21,143.64,174.05,0.0,0.0,0.0
5712,2019-05-08 00:00:00,163.15,125.22,66.33,65.71,1.0,1.0,137.29,109.81,91.09,150.12,144.63,174.74,0.0,0.0,0.0
5713,2019-05-07 23:00:00,163.15,125.29,66.33,65.6,1.0,1.0,137.2,109.81,90.5,157.56,149.24,190.54,0.02,0.02,0.0
5714,2019-05-07 22:00:00,163.14,125.54,66.33,64.93,1.0,1.0,136.97,109.81,89.87,167.77,157.86,379.56,1.0,1.0,0.0
5715,2019-05-07 21:00:00,163.02,125.03,66.33,64.91,1.0,1.0,136.21,109.81,91.33,167.68,158.2,377.18,1.0,1.0,0.0
5716,2019-05-07 20:00:00,162.87,124.83,66.33,64.9,1.0,1.0,136.32,110.17,90.62,167.29,157.88,374.42,1.0,1.0,0.0
5717,2019-05-07 19:00:00,162.94,125.61,66.35,65.26,1.0,1.0,135.82,109.93,89.33,167.16,158.22,371.8,1.0,1.0,0.0
5718,2019-05-07 18:00:00,162.77,125.27,66.18,65.72,1.0,1.0,135.98,110.64,85.74,167.37,158.85,375.72,1.0,1.0,0.0
5719,2019-05-07 17:00:00,163.06,125.27,66.08,65.72,1.0,1.0,136.39,110.97,83.41,167.37,158.68,368.06,1.0,1.0,0.0
5720,2019-05-07 16:00:00,163.15,125.45,66.06,65.69,1.0,1.0,136.78,111.83,79.93,167.34,159.14,367.05,1.0,1.0,0.0
5721,2019-05-07 15:00:00,162.76,126.18,66.35,65.73,1.0,1.0,137.1,112.18,80.96,167.52,159.1,370.12,1.0,1.0,0.0
5722,2019-05-07 14:00:00,162.77,125.69,66.57,65.63,1.0,1.0,137.71,112.35,83.97,168.89,157.67,370.79,1.0,1.0,0.0
5723,2019-05-07 13:00:00,162.8,126.79,66.06,65.63,1.0,1.0,138.59,113.44,84.96,169.04,157.68,373.82,1.0,1.0,0.0
5724,2019-05-07 12:00:00,162.93,127.68,66.42,65.84,1.0,1.0,139.09,113.66,84.56,168.11,156.55,372.91,1.0,1.0,0.0
5725,2019-05-07 11:00:00,163.29,129.11,66.48,65.98,1.0,1.0,138.9,113.33,91.36,167.51,157.31,397.1,1.0,1.0,0.38
5726,2019-05-07 10:00:00,163.69,129.25,66.99,65.93,1.0,1.0,138.86,111.78,88.97,168.75,158.55,427.17,1.0,1.0,1.0
5727,2019-05-07 09:00:00,165.02,132.27,67.43,66.34,1.0,1.0,138.22,110.92,90.65,168.13,157.31,427.17,1.0,1.0,1.0
5728,2019-05-07 08:00:00,164.58,130.23,67.03,65.63,1.0,1.0,137.92,110.69,91.17,167.93,156.37,427.17,1.0,1.0,1.0
5729,2019-05-07 07:00:00,164.55,127.44,67.13,65.74,1.0,1.0,137.87,110.49,94.67,154.42,137.48,419.02,1.0,1.0,0.8
5730,2019-05-07 06:00:00,163.96,127.65,66.52,66.67,1.0,1.0,137.57,110.5,92.02,128.63,107.64,192.42,0.47,0.05,0.0
5731,2019-05-07 05:00:00,164.34,126.99,66.94,65.86,1.0,1.0,137.03,110.07,95.36,127.31,102.44,177.28,0.0,0.0,0.0
5732,2019-05-07 04:00:00,163.7,125.83,66.3,66.36,1.0,1.0,136.73,109.81,92.63,131.32,105.77,175.65,0.0,0.0,0.0
5733,2019-05-07 03:00:00,163.13,125.72,66.39,66.48,1.0,1.0,136.31,109.81,94.16,136.07,111.68,172.47,0.0,0.0,0.0
5734,2019-05-07 02:00:00,163.02,126.03,66.52,65.58,1.0,1.0,136.02,109.81,94.43,141.91,123.52,175.32,0.0,0.0,0.0
5735,2019-05-07 01:00:00,163.28,126.43,66.42,65.67,1.0,1.0,135.49,109.75,95.68,146.96,130.46,176.09,0.0,0.0,0.0
5736,2019-05-07 00:00:00,163.07,125.85,66.6,65.66,1.0,1.0,135.29,109.85,97.93,150.7,133.84,175.27,0.0,0.0,0.0
5737,2019-05-06 23:00:00,163.18,126.08,65.95,65.68,1.0,1.0,134.75,109.85,99.89,155.01,148.47,187.7,0.02,0.02,0.0
5738,2019-05-06 22:00:00,163.12,125.85,65.98,65.48,1.0,1.0,134.42,109.85,99.88,169.02,156.68,384.55,1.0,1.0,0.0
5739,2019-05-06 21:00:00,162.96,125.77,66.67,65.39,1.0,1.0,133.83,109.38,97.93,168.98,156.71,384.09,1.0,1.0,0.0
5740,2019-05-06 20:00:00,162.9,126.31,67.0,65.49,1.0,1.0,133.09,108.84,92.11,169.35,157.26,383.82,1.0,1.0,0.0
5741,2019-05-06 19:00:00,162.9,125.48,66.46,65.36,1.0,1.0,132.36,109.82,79.41,169.04,157.37,383.3,1.0,1.0,0.0
5742,2019-05-06 18:00:00,162.97,125.55,66.09,65.34,1.0,1.0,131.94,109.43,76.32,169.41,158.24,382.53,1.0,1.0,0.0
5743,2019-05-06 17:00:00,162.88,125.65,66.09,65.36,1.0,1.0,131.88,109.85,69.86,168.27,157.72,381.98,1.0,1.0,0.0
5744,2019-05-06 16:00:00,162.42,125.31,66.09,65.36,1.0,1.0,132.22,109.85,72.01,168.61,157.95,381.3,1.0,1.0,0.0
5745,2019-05-06 15:00:00,162.45,125.34,66.34,65.61,1.0,1.0,132.5,109.85,72.9,168.4,158.31,381.48,1.0,1.0,0.0
5746,2019-05-06 14:00:00,162.91,126.63,66.11,65.08,1.0,1.0,133.36,109.73,73.99,169.27,158.39,381.37,1.0,1.0,0.0
5747,2019-05-06 13:00:00,162.89,127.1,66.33,65.67,1.0,1.0,134.65,111.26,75.73,168.43,157.62,381.12,1.0,1.0,0.0
5748,2019-05-06 12:00:00,163.26,127.25,66.46,66.06,1.0,1.0,136.36,112.02,78.66,167.92,156.92,380.0,1.0,1.0,0.0
5749,2019-05-06 11:00:00,163.18,128.73,67.25,66.22,1.0,1.0,138.06,112.72,85.22,167.87,156.58,377.75,1.0,1.0,0.0
5750,2019-05-06 10:00:00,163.38,129.36,66.81,66.74,1.0,1.0,138.94,112.64,86.07,168.6,158.87,426.84,1.0,1.0,0.92
5751,2019-05-06 09:00:00,163.82,131.82,67.96,67.08,1.0,1.0,138.62,111.87,91.33,169.06,157.92,427.78,1.0,1.0,1.0
5752,2019-05-06 08:00:00,163.56,128.65,66.85,66.34,1.0,1.0,138.44,111.87,94.17,168.32,156.54,427.78,1.0,1.0,1.0
5753,2019-05-06 07:00:00,163.44,127.94,66.97,66.4,1.0,1.0,137.98,110.98,94.98,156.11,138.82,412.77,1.0,1.0,0.8
5754,2019-05-06 06:00:00,163.31,126.73,66.76,65.74,1.0,1.0,137.81,110.86,93.45,131.21,122.32,161.91,0.47,0.05,0.0
5755,2019-05-06 05:00:00,163.52,127.01,66.76,65.72,1.0,1.0,137.44,110.86,94.22,128.05,125.36,146.83,0.0,0.0,0.0
5756,2019-05-06 04:00:00,163.78,126.72,66.76,65.72,1.0,1.0,137.43,110.61,91.58,131.47,129.96,146.73,0.0,0.0,0.0
5757,2019-05-06 03:00:00,163.6,126.78,66.58,65.72,1.0,1.0,136.79,109.85,91.89,134.97,134.9,145.79,0.0,0.0,0.0
5758,2019-05-06 02:00:00,163.35,125.89,66.11,65.72,1.0,1.0,136.35,109.85,94.34,138.58,140.35,144.78,0.0,0.0,0.0
5759,2019-05-06 01:00:00,163.6,126.89,66.36,65.72,1.0,1.0,135.68,109.72,95.26,143.23,147.41,144.02,0.0,0.0,0.0
5760,2019-05-06 00:00:00,163.53,126.41,66.55,65.83,1.0,1.0,135.15,109.68,99.57,149.26,144.34,142.93,0.0,0.0,0.0
5761,2019-05-05 23:00:00,163.37,127.27,66.78,66.34,1.0,1.0,134.33,108.86,98.36,155.79,147.98,141.49,0.0,0.0,0.0
5762,2019-05-05 22:00:00,162.91,126.36,66.89,65.89,1.0,1.0,133.82,108.86,100.63,167.93,157.67,346.21,0.9,0.9,0.0
5763,2019-05-05 21:00:00,162.81,126.17,66.17,66.1,1.0,1.0,133.44,108.86,99.05,168.34,157.97,352.61,1.0,1.0,0.0
5764,2019-05-05 20:00:00,162.49,126.75,66.58,66.31,1.0,1.0,133.06,108.57,94.16,167.89,157.79,353.02,1.0,1.0,0.0
5765,2019-05-05 19:00:00,162.17,126.17,67.2,66.16,1.0,1.0,132.24,108.47,94.37,166.01,153.77,341.29,1.0,0.92,0.0
5766,2019-05-05 18:00:00,162.39,125.78,66.73,65.53,1.0,1.0,131.92,108.86,84.06,163.4,150.63,153.7,1.0,0.0,0.0
5767,2019-05-05 17:00:00,162.4,126.22,66.55,65.57,1.0,1.0,131.92,109.83,80.32,166.27,153.71,153.5,1.0,0.0,0.0
5768,2019-05-05 16:00:00,161.74,125.43,66.61,65.76,1.0,1.0,131.92,109.87,78.76,167.23,156.51,176.3,1.0,0.07,0.0
5769,2019-05-05 15:00:00,161.81,125.62,65.68,66.7,1.0,1.0,132.15,108.89,80.34,167.76,159.39,371.36,1.0,1.0,0.0
5770,2019-05-05 14:00:00,162.14,125.67,66.3,65.45,1.0,1.0,133.4,109.85,82.64,167.4,158.89,369.58,1.0,1.0,0.0
5771,2019-05-05 13:00:00,162.03,125.86,66.69,65.68,1.0,1.0,134.94,110.64,84.32,166.5,158.26,368.93,1.0,1.0,0.0
5772,2019-05-05 12:00:00,162.56,125.75,66.57,65.66,1.0,1.0,136.79,110.88,87.68,168.8,159.65,427.53,1.0,1.0,0.98
5773,2019-05-05 11:00:00,163.05,126.63,66.64,65.63,1.0,1.0,137.05,110.88,87.76,168.92,159.18,427.53,1.0,1.0,1.0
5774,2019-05-05 10:00:00,162.85,126.93,67.15,66.59,1.0,1.0,137.53,110.88,89.58,169.07,158.79,427.53,1.0,1.0,1.0
5775,2019-05-05 09:00:00,163.33,126.26,66.44,66.88,1.0,1.0,137.96,110.41,91.02,168.99,158.38,427.53,1.0,1.0,1.0
5776,2019-05-05 08:00:00,163.45,126.38,66.49,65.83,1.0,1.0,135.85,109.33,95.1,168.8,157.37,427.53,1.0,1.0,1.0
5777,2019-05-05 07:00:00,163.22,126.13,66.67,66.03,1.0,1.0,135.64,108.86,93.46,160.56,144.86,423.48,1.0,1.0,0.9
5778,2019-05-05 06:00:00,163.15,125.67,66.67,66.03,1.0,1.0,134.76,109.02,93.73,130.51,110.48,213.26,0.57,0.15,0.0
5779,2019-05-05 05:00:00,163.3,126.54,66.67,65.97,1.0,1.0,135.64,108.8,94.24,128.13,105.02,180.62,0.0,0.0,0.0
5780,2019-05-05 04:00:00,163.32,126.67,66.61,65.96,1.0,1.0,134.4,108.64,92.64,131.61,107.38,180.3,0.0,0.0,0.0
5781,2019-05-05 03:00:00,163.15,126.19,66.61,66.03,1.0,1.0,134.58,108.36,95.34,135.99,110.32,179.75,0.0,0.0,0.0
5782,2019-05-05 02:00:00,163.45,126.66,66.61,66.03,1.0,1.0,133.67,108.11,93.02,141.44,116.51,179.52,0.0,0.0,0.0
5783,2019-05-05 01:00:00,163.5,126.78,66.61,66.03,1.0,1.0,133.36,107.77,94.3,147.77,125.17,178.99,0.0,0.0,0.0
5784,2019-05-05 00:00:00,163.82,126.89,66.08,65.89,1.0,1.0,132.0,106.9,94.01,152.88,129.66,178.82,0.0,0.0,0.0
5785,2019-05-04 23:00:00,163.62,126.37,65.57,65.57,1.0,1.0,131.37,105.94,94.37,157.91,144.63,178.21,0.0,0.0,0.0
5786,2019-05-04 22:00:00,163.53,126.25,66.64,65.69,1.0,1.0,129.85,105.13,93.32,168.72,158.51,366.52,0.9,0.0,0.9
5787,2019-05-04 21:00:00,162.84,125.94,66.38,65.4,1.0,1.0,129.26,105.29,87.42,168.97,157.85,373.69,1.0,0.0,1.0
5788,2019-05-04 20:00:00,162.31,125.82,65.72,65.02,1.0,1.0,128.91,106.66,81.81,160.63,149.97,369.67,0.28,0.0,1.0
5789,2019-05-04 19:00:00,162.14,126.54,66.18,65.02,1.0,1.0,128.84,107.54,74.89,159.78,150.44,367.46,0.0,0.0,1.0
5790,2019-05-04 18:00:00,162.52,125.41,66.0,64.99,1.0,1.0,128.84,107.91,75.56,160.26,151.55,366.63,0.0,0.0,1.0
5791,2019-05-04 17:00:00,162.17,126.11,66.0,65.48,1.0,1.0,128.62,107.91,76.92,160.26,151.99,365.77,0.0,0.0,1.0
5792,2019-05-04 16:00:00,161.59,125.04,66.23,65.57,1.0,1.0,128.84,107.91,79.54,161.31,153.51,365.02,0.0,0.0,1.0
5793,2019-05-04 15:00:00,162.08,126.26,66.18,65.34,1.0,1.0,129.16,107.91,82.44,166.69,159.13,364.86,0.0,0.0,1.0
5794,2019-05-04 14:00:00,162.33,128.23,66.41,66.49,1.0,1.0,130.3,108.21,83.83,166.77,154.86,369.17,0.77,0.0,1.0
5795,2019-05-04 13:00:00,162.71,126.09,66.31,65.57,1.0,1.0,132.17,109.38,88.41,161.76,153.26,364.85,0.0,0.0,1.0
5796,2019-05-04 12:00:00,162.38,128.67,67.06,66.66,1.0,1.0,136.3,111.42,88.14,168.83,159.8,418.21,0.92,0.75,1.0
5797,2019-05-04 11:00:00,163.18,126.45,66.3,65.6,1.0,1.0,134.94,109.79,88.51,168.78,159.21,429.37,1.0,1.0,1.0
5798,2019-05-04 10:00:00,163.27,126.73,66.3,65.6,1.0,1.0,135.77,109.92,88.37,168.9,158.8,429.37,1.0,1.0,1.0
5799,2019-05-04 09:00:00,164.17,128.11,66.61,65.92,1.0,1.0,136.73,110.39,91.66,168.73,158.22,429.37,1.0,1.0,1.0
5800,2019-05-04 08:00:00,163.4,126.13,66.38,65.74,1.0,1.0,135.92,109.36,93.9,168.76,157.42,429.37,1.0,1.0,1.0
5801,2019-05-04 07:00:00,163.5,126.83,66.29,65.58,1.0,1.0,136.09,109.77,95.33,161.14,145.0,422.66,1.0,0.9,1.0
5802,2019-05-04 06:00:00,163.7,126.28,66.19,65.8,1.0,1.0,135.32,109.89,96.48,130.37,121.9,283.87,0.15,0.0,0.57
5803,2019-05-04 05:00:00,163.64,126.41,66.0,66.24,1.0,1.0,135.7,109.57,93.98,129.03,123.7,175.3,0.0,0.0,0.0
5804,2019-05-04 04:00:00,163.54,126.43,66.13,66.24,1.0,1.0,135.38,109.2,94.74,132.12,127.09,174.91,0.0,0.0,0.0
5805,2019-05-04 03:00:00,163.37,126.54,66.06,65.31,1.0,1.0,134.27,108.85,93.14,135.58,131.38,174.19,0.0,0.0,0.0
5806,2019-05-04 02:00:00,163.55,127.11,65.97,65.2,1.0,1.0,134.19,108.17,97.73,139.45,136.6,172.85,0.0,0.0,0.0
5807,2019-05-04 01:00:00,164.1,126.67,66.04,66.49,1.0,1.0,133.14,108.11,97.81,143.45,142.19,171.49,0.0,0.0,0.0
5808,2019-05-04 00:00:00,163.97,126.35,66.0,65.41,1.0,1.0,131.85,107.92,98.6,148.93,148.44,169.63,0.0,0.0,0.0
5809,2019-05-03 23:00:00,163.84,126.28,66.04,65.12,1.0,1.0,130.91,106.9,97.88,154.78,147.2,165.55,0.0,0.0,0.0
5810,2019-05-03 22:00:00,163.32,126.2,66.0,65.79,1.0,1.0,130.25,105.91,94.95,164.47,152.73,347.98,0.67,0.0,0.9
5811,2019-05-03 21:00:00,162.69,125.41,66.0,66.1,1.0,1.0,129.61,106.36,90.71,159.68,150.34,346.44,0.0,0.0,1.0
5812,2019-05-03 20:00:00,162.37,125.05,65.97,65.85,1.0,1.0,129.01,106.97,81.24,162.7,154.63,350.44,0.0,0.0,1.0
5813,2019-05-03 19:00:00,161.91,125.24,65.69,65.3,1.0,1.0,128.87,108.23,73.55,168.09,158.13,350.57,0.5,0.0,1.0
5814,2019-05-03 18:00:00,161.83,125.03,65.69,64.99,1.0,1.0,128.61,108.93,71.44,159.61,149.16,345.96,0.15,0.0,1.0
5815,2019-05-03 17:00:00,163.04,125.67,65.69,64.76,1.0,1.0,128.64,108.56,75.03,159.22,149.51,346.02,0.0,0.0,1.0
5816,2019-05-03 16:00:00,161.82,124.43,66.02,65.02,1.0,1.0,128.61,107.92,75.64,159.22,149.47,346.76,0.0,0.0,1.0
5817,2019-05-03 15:00:00,161.78,125.12,66.24,65.64,1.0,1.0,129.36,108.86,76.98,159.22,149.81,345.57,0.0,0.0,1.0
5818,2019-05-03 14:00:00,162.06,124.33,66.34,65.62,1.0,1.0,131.25,109.84,79.71,159.22,149.65,344.41,0.0,0.0,1.0
5819,2019-05-03 13:00:00,161.96,122.48,66.6,65.98,1.0,1.0,134.61,110.95,82.02,160.94,152.85,348.45,0.0,0.0,1.0
5820,2019-05-03 12:00:00,145.06,117.21,66.41,65.64,1.0,1.0,134.69,110.53,84.32,168.13,159.38,403.47,0.78,0.62,1.0
5821,2019-05-03 11:00:00,158.44,128.35,66.51,65.72,1.0,1.0,133.76,109.05,84.21,168.02,158.87,428.51,1.0,1.0,1.0
5822,2019-05-03 10:00:00,163.44,130.06,66.9,65.8,1.0,1.0,134.29,109.32,85.79,167.85,158.14,428.51,1.0,1.0,1.0
5823,2019-05-03 09:00:00,164.36,131.64,67.31,65.58,1.0,1.0,137.13,110.44,89.41,168.22,157.47,428.51,1.0,1.0,1.0
5824,2019-05-03 08:00:00,165.05,128.53,66.47,65.64,1.0,1.0,137.29,110.44,94.09,168.06,156.29,428.51,1.0,1.0,1.0
5825,2019-05-03 07:00:00,163.52,127.69,65.5,65.9,1.0,1.0,136.97,109.45,94.41,156.74,139.17,420.26,1.0,0.9,1.0
5826,2019-05-03 06:00:00,163.56,127.29,65.39,65.91,1.0,1.0,133.01,108.56,97.31,109.8,123.96,261.65,0.15,0.0,0.57
5827,2019-05-03 05:00:00,163.69,127.18,66.0,65.7,1.0,1.0,136.63,110.13,94.06,99.29,139.13,153.79,0.0,0.0,0.0
5828,2019-05-03 04:00:00,163.67,126.58,66.38,65.59,1.0,1.0,136.21,109.7,94.77,105.22,144.1,154.48,0.0,0.0,0.0
5829,2019-05-03 03:00:00,163.51,126.21,66.58,66.49,1.0,1.0,135.38,109.29,96.12,124.09,147.63,154.25,0.0,0.0,0.0
5830,2019-05-03 02:00:00,163.89,126.78,66.48,65.57,1.0,1.0,134.12,108.09,95.71,139.43,148.14,155.16,0.0,0.0,0.0
5831,2019-05-03 01:00:00,163.87,126.43,66.41,65.59,1.0,1.0,133.23,107.59,98.08,144.85,147.77,153.44,0.0,0.0,0.0
5832,2019-05-03 00:00:00,164.01,127.28,66.26,65.57,1.0,1.0,129.72,105.19,97.74,149.31,152.62,150.76,0.0,0.0,0.0
5833,2019-05-02 23:00:00,163.28,126.48,66.34,65.66,1.0,1.0,129.24,105.99,96.87,154.68,153.19,143.64,0.0,0.0,0.0
5834,2019-05-02 22:00:00,163.24,126.22,66.12,65.33,1.0,1.0,127.25,104.05,94.18,168.26,157.83,337.45,0.9,0.0,0.9
5835,2019-05-02 21:00:00,163.05,125.16,66.21,65.3,1.0,1.0,131.91,107.3,88.64,163.47,152.2,342.7,0.65,0.0,1.0
5836,2019-05-02 20:00:00,163.3,125.96,66.42,65.39,1.0,1.0,129.9,107.3,79.43,159.45,150.6,339.45,0.0,0.0,1.0
5837,2019-05-02 19:00:00,162.35,125.69,66.04,65.39,1.0,1.0,129.61,108.55,72.3,160.07,151.58,338.73,0.0,0.0,1.0
5838,2019-05-02 18:00:00,162.22,125.54,65.82,65.39,1.0,1.0,129.61,109.39,72.96,160.07,152.19,341.19,0.0,0.0,1.0
5839,2019-05-02 17:00:00,162.65,125.19,66.13,65.39,1.0,1.0,129.75,109.56,74.45,161.48,154.09,340.23,0.0,0.0,1.0
5840,2019-05-02 16:00:00,162.57,124.25,66.17,65.47,1.0,1.0,130.62,109.56,76.28,165.28,157.96,339.12,0.0,0.0,1.0
5841,2019-05-02 15:00:00,162.4,125.55,66.27,65.66,1.0,1.0,132.91,111.44,74.59,169.28,161.01,342.36,0.35,0.0,1.0
5842,2019-05-02 14:00:00,162.75,127.19,66.04,65.43,1.0,1.0,132.8,110.24,79.06,169.53,159.33,351.17,1.0,0.0,1.0
5843,2019-05-02 13:00:00,163.46,127.21,65.79,65.38,1.0,1.0,134.47,111.71,74.93,169.08,158.73,348.19,1.0,0.0,1.0
5844,2019-05-02 12:00:00,163.31,127.66,66.39,65.8,1.0,1.0,135.93,111.6,80.32,168.75,159.56,414.9,1.0,0.78,1.0
5845,2019-05-02 11:00:00,163.49,128.61,66.59,65.89,1.0,1.0,137.02,111.6,84.63,167.9,158.62,427.53,1.0,1.0,1.0
5846,2019-05-02 10:00:00,163.4,129.23,66.91,66.16,1.0,1.0,135.3,109.34,88.33,167.96,157.92,427.53,1.0,1.0,1.0
5847,2019-05-02 09:00:00,164.94,135.02,67.97,67.28,1.0,1.0,137.64,111.34,90.77,168.33,157.62,427.53,1.0,1.0,1.0
5848,2019-05-02 08:00:00,164.02,130.09,67.26,66.52,1.0,1.0,134.76,107.8,94.22,168.0,156.38,421.05,1.0,1.0,1.0
5849,2019-05-02 07:00:00,163.68,128.03,67.1,66.31,1.0,1.0,135.31,109.29,97.39,156.13,138.12,398.84,1.0,0.9,1.0
5850,2019-05-02 06:00:00,163.54,127.17,67.09,66.34,1.0,1.0,137.61,109.99,96.13,125.25,106.97,304.22,0.15,0.0,0.57
5851,2019-05-02 05:00:00,163.49,127.26,66.79,65.99,1.0,1.0,136.7,110.17,92.99,126.85,101.46,189.3,0.0,0.0,0.0
5852,2019-05-02 04:00:00,163.67,127.15,66.61,65.61,1.0,1.0,136.63,109.22,95.08,130.92,105.68,188.22,0.0,0.0,0.0
5853,2019-05-02 03:00:00,163.66,126.38,66.61,65.56,1.0,1.0,135.92,109.4,91.58,135.51,111.73,188.22,0.0,0.0,0.0
5854,2019-05-02 02:00:00,163.75,126.66,66.33,65.7,1.0,1.0,135.06,109.0,93.76,141.18,120.28,187.43,0.0,0.0,0.0
5855,2019-05-02 01:00:00,163.55,126.32,66.29,65.58,1.0,1.0,134.48,108.8,94.53,146.27,128.47,187.13,0.0,0.0,0.0
5856,2019-05-02 00:00:00,163.63,126.61,66.09,65.39,1.0,1.0,133.54,108.49,97.65,150.49,131.75,186.14,0.0,0.0,0.0
5857,2019-05-01 23:00:00,163.71,127.12,66.37,65.63,1.0,1.0,132.59,108.28,99.93,154.15,143.18,185.49,0.0,0.0,0.0
5858,2019-05-01 22:00:00,163.86,126.04,66.18,65.43,1.0,1.0,131.6,107.95,97.7,168.09,155.28,373.92,0.9,0.0,0.9
5859,2019-05-01 21:00:00,163.8,126.61,66.21,65.48,1.0,1.0,130.52,107.28,97.45,168.35,155.78,380.32,1.0,0.0,1.0
5860,2019-05-01 20:00:00,162.48,125.71,66.43,65.75,1.0,1.0,130.1,108.28,85.29,168.75,156.47,376.45,1.0,0.0,1.0
5861,2019-05-01 19:00:00,162.15,125.57,66.46,65.79,1.0,1.0,130.1,108.28,76.34,168.77,157.18,372.51,1.0,0.0,1.0
5862,2019-05-01 18:00:00,162.18,125.32,66.4,65.72,1.0,1.0,130.1,108.28,73.39,169.14,158.0,372.01,1.0,0.0,1.0
5863,2019-05-01 17:00:00,162.06,125.24,66.37,65.75,1.0,1.0,129.29,108.28,73.41,168.03,155.67,370.17,1.0,0.0,1.0
5864,2019-05-01 16:00:00,161.85,124.34,66.0,65.36,1.0,1.0,129.09,108.28,75.38,159.22,149.69,365.98,0.08,0.0,1.0
5865,2019-05-01 15:00:00,161.71,125.62,66.64,66.0,1.0,1.0,129.21,107.53,78.87,165.79,157.43,360.77,0.25,0.0,1.0
5866,2019-05-01 14:00:00,161.85,125.78,66.85,66.2,1.0,1.0,130.39,107.83,83.12,169.67,159.19,367.8,1.0,0.0,1.0
5867,2019-05-01 13:00:00,163.05,127.17,66.16,65.55,1.0,1.0,131.83,108.97,84.11,169.09,158.69,368.01,1.0,0.0,1.0
5868,2019-05-01 12:00:00,163.25,127.15,66.57,65.88,1.0,1.0,133.54,110.17,86.35,169.11,159.43,404.47,1.0,0.58,1.0
5869,2019-05-01 11:00:00,163.15,126.7,66.54,65.65,1.0,1.0,135.59,110.74,89.13,167.95,158.33,425.21,1.0,1.0,1.0
5870,2019-05-01 10:00:00,163.49,127.88,66.74,65.94,1.0,1.0,136.93,111.31,93.31,167.8,157.78,425.21,1.0,1.0,1.0
5871,2019-05-01 09:00:00,164.34,131.73,66.92,66.21,1.0,1.0,137.85,111.9,93.6,168.71,157.49,425.21,1.0,1.0,1.0
5872,2019-05-01 08:00:00,166.27,132.47,67.83,67.09,1.0,1.0,137.83,111.02,94.6,168.53,156.48,425.21,1.0,1.0,1.0
5873,2019-05-01 07:00:00,165.73,129.71,67.12,66.38,1.0,1.0,137.72,110.42,99.57,156.7,138.82,417.36,1.0,0.9,1.0
5874,2019-05-01 06:00:00,165.38,127.31,66.9,66.13,1.0,1.0,137.34,110.33,96.89,127.59,119.71,261.28,0.15,0.0,0.57
5875,2019-05-01 05:00:00,164.07,127.58,66.73,65.95,1.0,1.0,136.83,110.25,96.12,127.7,124.32,146.35,0.0,0.0,0.0
5876,2019-05-01 04:00:00,163.77,127.09,66.49,65.83,1.0,1.0,136.23,109.54,95.28,130.91,128.17,145.97,0.0,0.0,0.0
5877,2019-05-01 03:00:00,163.73,126.77,66.54,65.73,1.0,1.0,136.12,109.91,94.8,134.44,132.88,145.37,0.0,0.0,0.0
5878,2019-05-01 02:00:00,163.7,127.48,66.58,65.86,1.0,1.0,136.51,109.31,96.37,138.09,137.98,144.99,0.0,0.0,0.0
5879,2019-05-01 01:00:00,163.47,125.99,66.39,65.7,1.0,1.0,134.44,109.0,95.38,142.22,143.86,144.44,0.0,0.0,0.0
5880,2019-05-01 00:00:00,163.55,126.34,66.36,65.64,1.0,1.0,134.75,108.5,95.37,147.13,148.67,144.02,0.0,0.0,0.0
5881,2019-04-30 23:00:00,163.41,125.97,66.34,65.64,1.0,1.0,133.86,108.19,95.66,153.72,146.07,144.45,0.0,0.0,0.0
5882,2019-04-30 22:00:00,163.42,126.31,66.36,65.59,1.0,1.0,132.41,107.76,97.08,169.81,156.49,332.41,0.9,0.0,0.9
5883,2019-04-30 21:00:00,163.56,127.04,66.1,65.65,1.0,1.0,131.02,106.83,94.39,169.85,156.07,339.05,1.0,0.0,1.0
5884,2019-04-30 20:00:00,162.98,127.79,66.57,66.01,1.0,1.0,131.61,107.08,89.0,169.91,156.63,336.02,1.0,0.0,1.0
5885,2019-04-30 19:00:00,162.7,125.72,66.06,65.69,1.0,1.0,132.03,109.2,80.02,169.57,157.19,335.41,1.0,0.0,1.0
5886,2019-04-30 18:00:00,162.92,125.24,66.06,65.69,1.0,1.0,132.03,110.29,75.08,169.88,158.0,336.24,1.0,0.0,1.0
5887,2019-04-30 17:00:00,162.62,125.53,66.13,65.69,1.0,1.0,132.11,109.94,76.23,168.66,156.84,340.44,1.0,0.0,1.0
5888,2019-04-30 16:00:00,162.11,124.52,66.62,65.81,1.0,1.0,133.02,110.41,77.91,168.3,157.19,357.16,1.0,0.0,1.0
5889,2019-04-30 15:00:00,162.45,125.46,65.88,65.38,1.0,1.0,134.12,110.42,78.9,168.63,159.19,403.94,1.0,0.6,1.0
5890,2019-04-30 14:00:00,162.91,126.43,66.49,65.61,1.0,1.0,135.0,110.35,77.92,168.6,159.34,429.85,1.0,1.0,1.0
5891,2019-04-30 13:00:00,162.91,128.29,66.99,66.1,1.0,1.0,135.69,110.35,82.57,168.41,158.99,429.85,1.0,1.0,1.0
5892,2019-04-30 12:00:00,162.94,127.96,66.9,66.0,1.0,1.0,136.7,110.44,83.09,168.53,158.8,429.85,1.0,1.0,1.0
5893,2019-04-30 11:00:00,163.61,129.48,66.72,65.97,1.0,1.0,137.1,111.11,88.73,168.25,158.28,429.85,1.0,1.0,1.0
5894,2019-04-30 10:00:00,163.58,130.69,67.15,66.61,1.0,1.0,137.25,110.66,90.8,168.19,157.86,429.85,1.0,1.0,1.0
5895,2019-04-30 09:00:00,165.09,133.74,67.93,67.17,1.0,1.0,137.87,110.99,94.05,168.13,157.19,429.85,1.0,1.0,1.0
5896,2019-04-30 08:00:00,164.12,128.15,66.55,65.79,1.0,1.0,136.46,109.33,94.93,168.68,156.91,429.85,1.0,1.0,1.0
5897,2019-04-30 07:00:00,163.56,127.8,66.7,65.89,1.0,1.0,136.76,109.98,95.69,158.06,140.48,419.2,1.0,0.9,1.0
5898,2019-04-30 06:00:00,163.36,126.8,66.5,65.72,1.0,1.0,135.32,109.65,96.41,126.78,107.95,243.28,0.15,0.0,0.57
5899,2019-04-30 05:00:00,163.59,127.29,66.58,65.63,1.0,1.0,135.12,108.74,95.75,129.1,102.68,127.37,0.0,0.0,0.0
5900,2019-04-30 04:00:00,163.74,126.81,66.58,65.63,1.0,1.0,136.94,109.26,94.35,132.98,107.15,126.54,0.0,0.0,0.0
5901,2019-04-30 03:00:00,163.65,126.31,66.59,65.76,1.0,1.0,135.2,109.33,94.23,137.57,113.1,125.69,0.0,0.0,0.0
5902,2019-04-30 02:00:00,163.48,126.18,66.76,65.76,1.0,1.0,134.93,108.56,95.07,143.29,120.14,124.85,0.0,0.0,0.0
5903,2019-04-30 01:00:00,163.58,125.66,66.54,65.76,1.0,1.0,135.12,108.6,95.05,149.22,129.39,123.89,0.0,0.0,0.0
5904,2019-04-30 00:00:00,163.54,126.08,66.64,65.94,1.0,1.0,134.69,108.69,95.99,154.22,134.42,122.76,0.0,0.0,0.0
5905,2019-04-29 23:00:00,163.39,125.82,66.64,65.94,1.0,1.0,134.14,108.1,96.05,158.54,146.7,121.38,0.0,0.0,0.0
5906,2019-04-29 22:00:00,163.12,125.55,66.64,65.94,1.0,1.0,133.21,108.22,95.83,167.51,157.28,416.95,0.9,0.9,0.9
5907,2019-04-29 21:00:00,163.1,125.03,66.5,65.82,1.0,1.0,132.62,107.6,95.26,168.52,158.14,429.64,1.0,1.0,1.0
5908,2019-04-29 20:00:00,162.97,125.49,66.67,66.0,1.0,1.0,131.92,107.02,95.41,168.41,158.41,425.21,1.0,1.0,1.0
5909,2019-04-29 19:00:00,162.91,125.7,66.62,65.95,1.0,1.0,131.64,106.84,94.96,168.71,158.86,427.09,1.0,1.0,1.0
5910,2019-04-29 18:00:00,163.24,125.11,66.08,65.36,1.0,1.0,130.68,106.94,94.36,168.57,158.76,429.47,1.0,1.0,1.0
5911,2019-04-29 17:00:00,163.16,125.59,66.41,65.77,1.0,1.0,132.14,107.43,92.71,168.63,159.0,424.02,1.0,1.0,1.0
5912,2019-04-29 16:00:00,163.89,125.63,66.4,65.7,1.0,1.0,129.24,106.77,89.65,168.6,159.45,426.92,1.0,1.0,1.0
5913,2019-04-29 15:00:00,151.71,120.45,66.59,65.98,1.0,1.0,130.25,107.71,83.23,168.65,159.77,423.11,1.0,1.0,1.0
5914,2019-04-29 14:00:00,162.53,126.54,66.05,65.38,1.0,1.0,131.31,109.28,82.42,168.69,159.61,416.79,1.0,1.0,1.0
5915,2019-04-29 13:00:00,163.24,126.45,65.95,65.24,1.0,1.0,132.82,110.17,78.14,168.71,159.84,416.79,1.0,1.0,1.0
5916,2019-04-29 12:00:00,163.22,127.02,66.51,65.97,1.0,1.0,133.7,110.17,85.02,168.42,159.37,416.79,1.0,1.0,1.0
5917,2019-04-29 11:00:00,148.0,115.19,67.41,66.89,1.0,1.0,134.08,109.9,90.31,168.61,159.26,421.56,1.0,1.0,1.0
5918,2019-04-29 10:00:00,151.59,128.31,66.52,66.47,1.0,1.0,135.91,110.81,91.81,168.71,158.69,430.83,1.0,1.0,1.0
5919,2019-04-29 09:00:00,163.5,131.07,65.82,66.56,1.0,1.0,137.42,111.32,93.29,167.81,157.46,429.93,1.0,1.0,1.0
5920,2019-04-29 08:00:00,165.0,130.12,66.95,66.04,1.0,1.0,137.99,111.19,93.26,167.43,156.07,429.37,1.0,1.0,1.0
5921,2019-04-29 07:00:00,161.83,129.23,67.86,67.13,1.0,1.0,137.91,110.5,94.28,153.1,134.57,404.11,1.0,0.8,1.0
5922,2019-04-29 06:00:00,163.82,128.33,66.11,65.88,1.0,1.0,137.47,110.5,96.68,109.32,126.79,218.2,0.05,0.0,0.47
5923,2019-04-29 05:00:00,165.03,127.78,66.13,65.85,1.0,1.0,137.02,110.03,96.46,102.42,140.69,124.85,0.0,0.0,0.0
5924,2019-04-29 04:00:00,165.25,127.72,66.34,65.31,1.0,1.0,136.63,109.49,92.23,116.7,144.58,123.87,0.0,0.0,0.0
5925,2019-04-29 03:00:00,165.34,127.49,66.2,65.44,1.0,1.0,136.33,109.49,93.17,133.36,147.34,123.77,0.0,0.0,0.0
5926,2019-04-29 02:00:00,163.57,127.06,66.82,65.78,1.0,1.0,136.02,109.49,92.55,141.11,145.97,122.89,0.0,0.0,0.0
5927,2019-04-29 01:00:00,165.14,127.31,66.82,65.7,1.0,1.0,135.47,109.23,94.5,145.83,147.58,122.6,0.0,0.0,0.0
5928,2019-04-29 00:00:00,164.51,127.01,66.82,65.77,1.0,1.0,135.07,108.61,92.22,150.72,152.57,121.92,0.0,0.0,0.0
5929,2019-04-28 23:00:00,164.21,126.56,66.82,65.77,1.0,1.0,134.71,108.59,95.05,156.83,154.53,133.88,0.0,0.0,0.0
5930,2019-04-28 22:00:00,162.51,126.46,66.82,65.75,1.0,1.0,134.42,108.56,92.25,169.38,158.24,312.9,1.0,0.0,1.0
5931,2019-04-28 21:00:00,164.41,127.29,66.82,65.97,1.0,1.0,134.08,107.58,91.0,168.88,157.68,312.56,1.0,0.0,1.0
5932,2019-04-28 20:00:00,162.92,126.09,66.66,65.78,1.0,1.0,133.33,108.51,84.98,168.68,157.71,312.61,1.0,0.0,1.0
5933,2019-04-28 19:00:00,160.33,125.31,66.12,65.36,1.0,1.0,133.14,109.92,79.0,162.34,150.61,313.17,0.47,0.0,1.0
5934,2019-04-28 18:00:00,160.85,124.64,66.09,65.33,1.0,1.0,133.21,110.69,75.92,160.15,152.06,313.07,0.0,0.0,1.0
5935,2019-04-28 17:00:00,158.54,124.22,66.14,65.8,1.0,1.0,133.96,111.61,77.93,167.46,159.5,312.5,0.13,0.0,1.0
5936,2019-04-28 16:00:00,161.63,125.16,66.13,65.78,1.0,1.0,134.92,111.55,78.75,169.62,160.11,311.88,1.0,0.0,1.0
5937,2019-04-28 15:00:00,161.06,125.14,66.1,65.52,1.0,1.0,135.58,110.61,80.4,162.41,150.72,313.05,0.5,0.0,1.0
5938,2019-04-28 14:00:00,160.4,125.2,66.41,65.76,1.0,1.0,136.75,111.77,77.2,160.7,152.43,317.25,0.0,0.0,1.0
5939,2019-04-28 13:00:00,161.19,125.62,66.17,65.44,1.0,1.0,137.36,111.87,78.8,168.45,159.66,318.36,0.48,0.0,1.0
5940,2019-04-28 12:00:00,162.98,126.43,66.21,66.01,1.0,1.0,137.3,110.61,87.73,167.79,156.07,319.34,1.0,0.0,1.0
5941,2019-04-28 11:00:00,163.68,129.49,67.06,65.97,1.0,1.0,137.12,110.61,91.6,161.1,152.4,319.89,0.03,0.0,1.0
5942,2019-04-28 10:00:00,163.91,127.01,66.65,65.05,1.0,1.0,137.33,110.61,91.47,168.65,159.62,407.36,0.95,0.78,1.0
5943,2019-04-28 09:00:00,165.19,127.46,66.38,65.71,1.0,1.0,137.29,110.19,92.95,167.68,157.78,420.7,1.0,1.0,1.0
5944,2019-04-28 08:00:00,164.02,126.96,66.29,65.94,1.0,1.0,137.08,110.1,92.85,167.48,157.06,420.7,1.0,1.0,1.0
5945,2019-04-28 07:00:00,164.27,127.6,66.27,65.24,1.0,1.0,137.12,110.42,93.59,156.37,139.77,412.61,1.0,0.8,1.0
5946,2019-04-28 06:00:00,165.37,127.6,66.64,64.93,1.0,1.0,137.13,110.56,91.68,127.04,109.92,273.57,0.05,0.0,0.47
5947,2019-04-28 05:00:00,163.94,126.23,66.46,65.38,1.0,1.0,136.74,110.47,93.66,129.39,105.22,181.75,0.0,0.0,0.0
5948,2019-04-28 04:00:00,163.9,126.87,66.47,66.0,1.0,1.0,136.56,109.67,91.84,133.18,107.25,181.75,0.0,0.0,0.0
5949,2019-04-28 03:00:00,165.88,128.03,66.61,64.92,1.0,1.0,136.16,109.6,93.69,138.14,112.78,181.75,0.0,0.0,0.0
5950,2019-04-28 02:00:00,163.79,127.48,66.56,65.27,1.0,1.0,136.04,109.6,92.17,143.3,126.36,181.14,0.0,0.0,0.0
5951,2019-04-28 01:00:00,164.09,127.16,66.64,65.3,1.0,1.0,135.46,109.47,94.02,148.51,133.44,180.77,0.0,0.0,0.0
5952,2019-04-28 00:00:00,164.83,127.21,66.64,65.77,1.0,1.0,135.61,108.64,91.36,152.37,137.62,180.51,0.0,0.0,0.0
5953,2019-04-27 23:00:00,161.7,126.53,66.42,65.67,1.0,1.0,134.65,108.63,94.57,156.78,149.42,194.76,0.0,0.0,0.0
5954,2019-04-27 22:00:00,165.27,127.35,66.73,65.24,1.0,1.0,133.79,108.53,95.6,166.94,157.37,425.09,0.0,1.0,1.0
5955,2019-04-27 21:00:00,163.17,126.29,65.55,65.24,1.0,1.0,132.92,107.62,91.93,166.44,157.14,425.09,0.0,1.0,1.0
5956,2019-04-27 20:00:00,161.71,125.83,66.55,66.01,1.0,1.0,132.15,107.85,88.1,167.17,158.06,425.09,0.0,1.0,1.0
5957,2019-04-27 19:00:00,160.74,124.82,66.12,66.73,1.0,1.0,131.82,109.75,78.85,167.07,158.57,425.09,0.0,1.0,1.0
5958,2019-04-27 18:00:00,160.35,123.41,66.26,66.73,1.0,1.0,131.82,110.68,77.1,167.16,159.03,425.09,0.0,1.0,1.0
5959,2019-04-27 17:00:00,158.98,125.2,65.92,66.73,1.0,1.0,132.88,111.65,78.94,167.02,159.46,425.09,0.0,1.0,1.0
5960,2019-04-27 16:00:00,160.82,124.9,65.72,66.73,1.0,1.0,134.1,111.65,82.69,166.92,159.2,425.09,0.0,1.0,1.0
5961,2019-04-27 15:00:00,161.65,124.61,66.38,65.93,1.0,1.0,135.29,111.87,81.73,166.76,159.06,425.09,0.0,1.0,1.0
5962,2019-04-27 14:00:00,160.21,124.7,65.6,65.6,1.0,1.0,136.67,112.19,81.98,167.06,158.95,425.09,0.0,1.0,1.0
5963,2019-04-27 13:00:00,164.46,128.45,66.55,65.62,1.0,1.0,137.56,113.28,88.83,166.67,158.31,425.09,0.0,1.0,1.0
5964,2019-04-27 12:00:00,163.71,127.06,66.62,65.75,1.0,1.0,137.75,115.16,104.96,166.21,157.8,425.09,0.0,1.0,1.0
5965,2019-04-27 11:00:00,163.87,127.69,66.65,65.66,1.0,1.0,138.64,119.9,107.66,168.41,159.33,425.09,0.92,1.0,1.0
5966,2019-04-27 10:00:00,165.28,127.4,66.43,65.69,1.0,1.0,137.75,117.29,103.02,168.14,158.86,425.09,1.0,1.0,1.0
5967,2019-04-27 09:00:00,164.51,127.2,66.46,65.67,1.0,1.0,137.3,112.43,98.73,168.12,158.13,425.09,1.0,1.0,1.0
5968,2019-04-27 08:00:00,164.46,128.66,66.46,65.64,1.0,1.0,137.1,110.62,91.27,167.27,156.62,425.09,1.0,1.0,1.0
5969,2019-04-27 07:00:00,164.2,127.91,66.67,65.89,1.0,1.0,137.08,110.62,93.4,154.75,139.74,425.09,0.8,1.0,1.0
5970,2019-04-27 06:00:00,165.89,127.41,66.33,65.57,1.0,1.0,137.05,110.62,90.83,125.69,109.28,255.25,0.0,0.47,0.05
5971,2019-04-27 05:00:00,163.85,126.65,66.33,65.67,1.0,1.0,136.91,110.62,92.67,129.41,106.51,148.78,0.0,0.0,0.0
5972,2019-04-27 04:00:00,164.61,126.66,66.33,65.65,1.0,1.0,136.84,110.59,91.29,133.56,108.71,148.78,0.0,0.0,0.0
5973,2019-04-27 03:00:00,163.61,126.69,66.33,65.73,1.0,1.0,136.42,109.85,92.21,138.19,112.07,148.18,0.0,0.0,0.0
5974,2019-04-27 02:00:00,163.64,126.27,66.33,66.26,1.0,1.0,136.56,109.7,92.09,143.51,122.16,147.8,0.0,0.0,0.0
5975,2019-04-27 01:00:00,163.16,127.23,66.33,64.77,1.0,1.0,135.97,109.49,92.83,148.76,131.75,147.49,0.0,0.0,0.0
5976,2019-04-27 00:00:00,165.9,128.09,66.33,64.41,1.0,1.0,135.43,109.71,92.92,153.38,136.35,146.95,0.0,0.0,0.0
5977,2019-04-26 23:00:00,163.48,125.9,66.33,64.41,1.0,1.0,134.4,108.78,94.44,157.65,147.77,163.26,0.0,0.0,0.0
5978,2019-04-26 22:00:00,164.26,127.07,66.33,64.41,1.0,1.0,133.52,108.55,96.23,166.64,157.23,428.88,0.0,1.0,1.0
5979,2019-04-26 21:00:00,163.27,126.01,66.35,64.41,1.0,1.0,132.3,107.69,91.55,167.04,157.74,428.88,0.0,1.0,1.0
5980,2019-04-26 20:00:00,162.97,123.42,66.33,64.41,1.0,1.0,131.19,108.24,81.69,167.29,158.31,428.88,0.0,1.0,1.0
5981,2019-04-26 19:00:00,158.49,122.65,66.31,64.61,1.0,1.0,131.07,109.69,71.8,168.05,159.45,428.88,0.0,1.0,1.0
5982,2019-04-26 18:00:00,157.59,121.81,65.72,65.63,1.0,1.0,131.07,109.71,70.16,161.71,152.84,418.28,0.0,1.0,0.83
5983,2019-04-26 17:00:00,158.67,122.63,66.13,65.63,1.0,1.0,131.77,110.33,69.13,160.54,154.2,358.17,0.0,1.0,0.0
5984,2019-04-26 16:00:00,157.73,121.8,65.95,65.48,1.0,1.0,131.51,109.81,72.47,163.91,155.08,425.16,0.0,1.0,0.93
5985,2019-04-26 15:00:00,158.03,122.74,66.28,65.36,1.0,1.0,131.1,109.2,73.55,158.28,151.81,370.49,0.0,1.0,0.0
5986,2019-04-26 14:00:00,161.24,125.71,66.27,64.41,1.0,1.0,131.46,109.44,75.06,165.97,159.1,410.53,0.0,1.0,0.68
5987,2019-04-26 13:00:00,160.66,124.22,65.86,65.35,1.0,1.0,133.09,110.13,75.05,166.68,158.81,424.48,0.0,1.0,1.0
5988,2019-04-26 12:00:00,159.21,124.13,66.28,66.67,1.0,1.0,135.22,110.76,80.0,166.53,158.58,424.48,0.0,1.0,1.0
5989,2019-04-26 11:00:00,160.49,125.86,66.6,66.41,1.0,1.0,137.22,112.09,82.73,166.5,158.37,424.48,0.0,1.0,1.0
5990,2019-04-26 10:00:00,161.48,131.87,66.96,66.7,1.0,1.0,137.76,111.72,87.63,167.09,158.6,424.48,0.25,1.0,1.0
5991,2019-04-26 09:00:00,164.45,131.84,67.19,66.57,1.0,1.0,137.42,110.73,90.17,168.5,158.05,424.48,1.0,1.0,1.0
5992,2019-04-26 08:00:00,164.45,129.62,66.3,65.72,1.0,1.0,137.26,110.71,93.09,167.64,157.14,424.48,1.0,1.0,1.0
5993,2019-04-26 07:00:00,164.72,127.02,66.3,65.72,1.0,1.0,137.07,110.5,93.32,157.83,143.14,424.48,0.8,1.0,1.0
5994,2019-04-26 06:00:00,163.05,127.97,66.3,65.72,1.0,1.0,136.71,110.71,93.07,128.53,123.23,252.45,0.0,0.47,0.05
5995,2019-04-26 05:00:00,165.35,128.77,66.44,65.79,1.0,1.0,137.06,109.86,91.69,128.98,127.29,149.13,0.0,0.0,0.0
5996,2019-04-26 04:00:00,164.36,128.6,66.56,66.16,1.0,1.0,136.31,109.71,91.04,132.26,131.51,148.66,0.0,0.0,0.0
5997,2019-04-26 03:00:00,165.87,127.97,66.3,65.66,1.0,1.0,136.09,109.34,93.07,135.61,136.34,147.98,0.0,0.0,0.0
5998,2019-04-26 02:00:00,164.6,127.21,66.3,65.52,1.0,1.0,135.04,108.7,91.55,139.3,141.9,146.89,0.0,0.0,0.0
5999,2019-04-26 01:00:00,164.76,126.88,66.3,65.88,1.0,1.0,134.31,108.6,95.05,143.73,148.26,145.71,0.0,0.0,0.0
6000,2019-04-26 00:00:00,162.93,125.79,66.3,65.66,1.0,1.0,133.84,108.75,94.46,150.41,148.65,144.34,0.0,0.0,0.0
6001,2019-04-25 23:00:00,163.13,125.72,66.3,65.59,1.0,1.0,132.57,108.75,97.99,157.91,151.66,160.95,0.0,0.0,0.0
6002,2019-04-25 22:00:00,160.85,124.3,66.33,65.34,1.0,1.0,131.32,107.86,95.25,161.32,151.18,409.26,0.43,1.0,0.68
6003,2019-04-25 21:00:00,161.21,123.84,66.27,65.16,1.0,1.0,131.32,107.74,90.24,164.61,157.1,400.27,0.0,1.0,0.38
6004,2019-04-25 20:00:00,159.71,121.42,66.05,64.96,1.0,1.0,131.41,108.9,77.96,167.2,159.53,425.82,0.0,1.0,1.0
6005,2019-04-25 19:00:00,155.96,120.82,66.0,65.52,1.0,1.0,132.45,111.17,68.56,162.68,153.84,417.93,0.0,1.0,0.87
6006,2019-04-25 18:00:00,155.69,120.79,65.62,64.79,1.0,1.0,133.27,111.78,68.9,156.53,149.4,366.38,0.0,1.0,0.0
6007,2019-04-25 17:00:00,156.8,122.18,66.01,65.4,1.0,1.0,133.34,111.78,66.31,156.98,149.85,365.85,0.0,1.0,0.0
6008,2019-04-25 16:00:00,155.79,121.17,66.4,64.63,1.0,1.0,133.29,111.42,69.85,158.12,151.13,364.63,0.0,1.0,0.0
6009,2019-04-25 15:00:00,156.16,122.49,66.26,64.62,1.0,1.0,132.03,110.28,71.0,158.12,151.53,363.66,0.0,1.0,0.0
6010,2019-04-25 14:00:00,157.22,124.52,66.0,65.3,1.0,1.0,131.24,109.09,73.93,157.52,150.85,363.45,0.0,1.0,0.0
6011,2019-04-25 13:00:00,157.51,123.6,66.11,66.28,1.0,1.0,132.33,109.76,78.09,157.02,149.87,363.16,0.0,1.0,0.0
6012,2019-04-25 12:00:00,158.49,125.17,66.11,65.15,1.0,1.0,134.55,110.94,80.92,158.07,151.84,362.71,0.0,1.0,0.0
6013,2019-04-25 11:00:00,160.49,125.9,66.16,66.18,1.0,1.0,136.78,112.5,82.14,162.01,155.57,365.83,0.0,1.0,0.0
6014,2019-04-25 10:00:00,160.66,129.83,66.72,66.6,1.0,1.0,136.15,110.83,87.73,166.84,159.19,429.24,0.0,1.0,1.0
6015,2019-04-25 09:00:00,163.12,130.73,66.97,67.08,1.0,1.0,135.63,109.74,88.46,166.81,158.41,429.24,0.0,1.0,1.0
6016,2019-04-25 08:00:00,163.41,127.18,66.3,66.11,1.0,1.0,135.67,109.39,90.81,167.13,158.38,429.24,0.93,1.0,1.0
6017,2019-04-25 07:00:00,163.9,128.33,66.59,66.47,1.0,1.0,135.12,109.66,92.85,152.69,137.15,429.24,0.8,1.0,1.0
6018,2019-04-25 06:00:00,165.15,129.25,66.32,66.11,1.0,1.0,134.72,109.39,94.54,123.27,104.7,270.18,0.0,0.47,0.05
6019,2019-04-25 05:00:00,163.85,127.03,66.37,65.55,1.0,1.0,134.33,108.77,93.68,128.95,104.16,166.24,0.0,0.0,0.0
6020,2019-04-25 04:00:00,163.87,127.03,66.34,65.56,1.0,1.0,134.05,108.45,93.4,131.28,107.43,166.24,0.0,0.0,0.0
6021,2019-04-25 03:00:00,165.46,127.45,66.3,66.3,1.0,1.0,132.89,107.54,94.7,134.54,110.3,166.04,0.0,0.0,0.0
6022,2019-04-25 02:00:00,163.96,126.9,66.33,65.16,1.0,1.0,131.44,106.21,95.37,144.66,112.28,165.38,0.0,0.0,0.0
6023,2019-04-25 01:00:00,163.22,125.93,66.41,65.12,1.0,1.0,128.33,105.14,97.11,154.81,127.44,164.42,0.0,0.0,0.0
6024,2019-04-25 00:00:00,163.58,125.53,66.0,65.85,1.0,1.0,130.28,106.05,93.13,155.9,135.14,163.71,0.0,0.0,0.0
6025,2019-04-24 23:00:00,161.82,125.73,65.59,66.13,1.0,1.0,129.25,106.05,95.64,159.8,148.74,178.43,0.0,0.0,0.0
6026,2019-04-24 22:00:00,159.96,124.61,65.65,64.89,1.0,1.0,128.48,105.04,94.85,159.99,150.32,395.2,0.28,1.0,0.53
6027,2019-04-24 21:00:00,160.43,123.26,65.95,64.31,1.0,1.0,127.72,105.14,89.79,166.45,158.3,411.56,0.0,1.0,0.63
6028,2019-04-24 20:00:00,159.44,121.37,65.66,65.33,1.0,1.0,129.0,107.5,79.16,159.84,151.07,400.8,0.0,1.0,0.65
6029,2019-04-24 19:00:00,155.76,121.35,65.66,65.33,1.0,1.0,129.7,109.38,69.87,161.77,155.44,364.13,0.0,1.0,0.1
6030,2019-04-24 18:00:00,155.91,121.9,65.66,65.33,1.0,1.0,129.7,110.08,68.88,161.82,153.22,410.76,0.0,1.0,0.77
6031,2019-04-24 17:00:00,156.18,120.99,65.64,65.15,1.0,1.0,129.7,110.08,67.82,157.45,149.61,369.2,0.0,1.0,0.0
6032,2019-04-24 16:00:00,155.63,121.76,65.65,65.29,1.0,1.0,129.7,109.36,68.73,159.98,153.59,369.7,0.0,1.0,0.0
6033,2019-04-24 15:00:00,156.22,121.5,66.05,65.36,1.0,1.0,129.15,108.12,72.25,165.5,158.29,410.15,0.0,1.0,0.6
6034,2019-04-24 14:00:00,157.62,123.85,65.84,64.99,1.0,1.0,128.28,107.73,78.68,156.89,149.97,381.13,0.0,1.0,0.17
6035,2019-04-24 13:00:00,158.09,123.32,66.36,65.57,1.0,1.0,129.6,107.41,80.5,160.39,154.47,372.79,0.0,1.0,0.0
6036,2019-04-24 12:00:00,159.27,125.84,66.79,65.97,1.0,1.0,131.64,108.39,79.7,166.99,159.47,426.19,0.0,1.0,0.98
6037,2019-04-24 11:00:00,160.09,126.78,66.12,66.12,1.0,1.0,134.06,110.37,80.8,166.75,158.88,426.19,0.0,1.0,1.0
6038,2019-04-24 10:00:00,160.5,127.67,66.28,65.56,1.0,1.0,135.9,110.44,84.1,167.0,159.19,426.19,0.0,1.0,1.0
6039,2019-04-24 09:00:00,163.39,133.85,67.38,66.8,1.0,1.0,136.13,109.93,90.81,167.06,157.68,426.19,0.2,1.0,1.0
6040,2019-04-24 08:00:00,162.29,128.7,66.33,66.27,1.0,1.0,135.06,109.08,90.81,167.79,157.1,426.19,1.0,1.0,1.0
6041,2019-04-24 07:00:00,165.94,129.37,66.4,65.83,1.0,1.0,135.24,109.08,95.16,155.05,139.59,426.19,0.8,1.0,1.0
6042,2019-04-24 06:00:00,166.03,127.41,66.3,66.7,1.0,1.0,135.0,108.82,94.83,127.52,110.58,257.61,0.0,0.47,0.05
