,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
6043,2019-04-24 05:00:00,164.8,127.14,66.3,66.7,1.0,1.0,134.21,108.47,96.43,130.42,106.55,149.45,0.0,0.0,0.0
6044,2019-04-24 04:00:00,163.05,126.65,66.35,66.18,1.0,1.0,133.72,108.37,96.31,134.41,110.15,148.66,0.0,0.0,0.0
6045,2019-04-24 03:00:00,161.78,126.6,66.3,65.69,1.0,1.0,132.74,108.07,96.55,139.33,115.24,148.53,0.0,0.0,0.0
6046,2019-04-24 02:00:00,165.59,127.84,66.32,65.79,1.0,1.0,132.22,107.75,98.09,144.47,124.22,147.68,0.0,0.0,0.0
6047,2019-04-24 01:00:00,162.06,125.07,66.3,66.06,1.0,1.0,131.32,107.09,95.3,149.67,132.34,147.68,0.0,0.0,0.0
6048,2019-04-24 00:00:00,160.58,124.42,66.28,65.64,1.0,1.0,130.66,107.08,100.52,154.13,137.32,146.82,0.0,0.0,0.0
6049,2019-04-23 23:00:00,161.08,124.25,66.13,65.4,1.0,1.0,130.93,107.62,97.44,158.36,150.09,164.06,0.0,0.0,0.0
6050,2019-04-23 22:00:00,159.52,124.11,66.1,65.48,1.0,1.0,129.41,106.47,96.55,165.1,155.78,418.15,0.37,1.0,0.92
6051,2019-04-23 21:00:00,160.74,122.0,66.16,65.44,1.0,1.0,128.07,106.1,94.9,165.34,158.01,397.87,0.0,1.0,0.48
6052,2019-04-23 20:00:00,157.95,122.47,65.73,65.12,1.0,1.0,128.7,107.6,80.33,166.63,159.1,426.07,0.0,1.0,1.0
6053,2019-04-23 19:00:00,156.44,121.16,65.38,64.59,1.0,1.0,129.39,108.37,73.25,166.75,158.39,426.07,0.25,1.0,1.0
6054,2019-04-23 18:00:00,155.89,121.31,65.7,64.59,1.0,1.0,130.08,109.35,67.84,161.83,155.02,362.39,0.0,1.0,0.1
6055,2019-04-23 17:00:00,156.16,121.12,66.23,64.7,1.0,1.0,130.08,110.1,67.99,164.61,157.26,409.87,0.25,1.0,0.67
6056,2019-04-23 16:00:00,155.95,120.63,66.16,64.8,1.0,1.0,130.08,109.13,67.4,162.24,155.82,356.97,0.0,1.0,0.0
6057,2019-04-23 15:00:00,156.79,123.16,65.64,65.41,1.0,1.0,129.95,107.68,73.31,165.11,158.17,409.47,0.25,1.0,0.67
6058,2019-04-23 14:00:00,157.26,123.02,66.03,65.8,1.0,1.0,128.92,107.31,77.41,161.64,155.53,349.45,0.0,1.0,0.0
6059,2019-04-23 13:00:00,157.62,123.51,65.91,65.15,1.0,1.0,128.35,107.8,74.66,165.92,159.01,391.45,0.25,1.0,0.47
6060,2019-04-23 12:00:00,159.1,125.15,66.31,65.71,1.0,1.0,130.15,108.35,82.77,160.77,154.1,365.93,0.0,1.0,0.2
6061,2019-04-23 11:00:00,158.43,125.35,65.79,65.03,1.0,1.0,132.38,109.97,83.64,165.0,158.8,394.17,0.0,1.0,0.5
6062,2019-04-23 10:00:00,160.12,128.36,66.44,65.8,1.0,1.0,134.87,111.11,88.03,166.52,159.02,429.61,0.0,1.0,1.0
6063,2019-04-23 09:00:00,165.11,132.3,67.46,66.76,1.0,1.0,136.72,110.93,90.7,167.02,158.86,429.61,0.47,1.0,1.0
6064,2019-04-23 08:00:00,162.88,128.12,67.29,66.82,1.0,1.0,136.09,110.35,93.77,166.83,157.67,429.61,1.0,1.0,1.0
6065,2019-04-23 07:00:00,164.24,127.97,66.61,65.91,1.0,1.0,137.0,110.02,96.14,149.55,132.66,429.61,0.8,1.0,1.0
6066,2019-04-23 06:00:00,165.37,127.71,66.61,65.91,1.0,1.0,136.05,109.58,95.54,124.5,105.28,249.36,0.0,0.47,0.05
6067,2019-04-23 05:00:00,165.03,127.67,66.59,65.88,1.0,1.0,135.46,109.26,95.23,132.1,101.25,147.19,0.0,0.0,0.0
6068,2019-04-23 04:00:00,165.55,127.47,66.76,66.03,1.0,1.0,135.2,108.47,93.45,139.26,104.18,147.19,0.0,0.0,0.0
6069,2019-04-23 03:00:00,163.24,125.9,66.34,65.83,1.0,1.0,134.3,108.37,95.16,140.26,113.0,147.19,0.0,0.0,0.0
6070,2019-04-23 02:00:00,164.75,127.92,66.36,65.97,1.0,1.0,133.42,107.95,93.35,144.1,120.72,147.19,0.0,0.0,0.0
6071,2019-04-23 01:00:00,164.19,127.19,66.36,65.82,1.0,1.0,132.48,107.58,96.92,149.43,131.96,147.86,0.0,0.0,0.0
6072,2019-04-23 00:00:00,164.69,127.07,66.36,65.8,1.0,1.0,131.76,107.11,97.43,154.33,137.82,146.68,0.0,0.0,0.0
6073,2019-04-22 23:00:00,163.74,125.82,66.36,65.18,1.0,1.0,130.79,107.11,98.11,158.93,150.88,163.06,0.0,0.0,0.0
6074,2019-04-22 22:00:00,161.39,123.91,66.38,65.77,1.0,1.0,129.69,106.37,98.35,167.08,159.26,425.46,0.0,1.0,1.0
6075,2019-04-22 21:00:00,160.3,123.53,66.27,65.12,1.0,1.0,129.29,106.37,92.43,166.55,157.21,425.46,0.37,1.0,1.0
6076,2019-04-22 20:00:00,158.5,122.34,66.23,64.99,1.0,1.0,129.29,107.74,83.14,163.97,157.17,386.64,0.0,1.0,0.38
6077,2019-04-22 19:00:00,156.46,121.99,66.26,64.62,1.0,1.0,128.74,108.12,73.92,164.49,156.35,410.73,0.3,1.0,0.83
6078,2019-04-22 18:00:00,157.86,122.05,65.99,64.56,1.0,1.0,128.33,108.12,71.26,163.56,157.43,381.21,0.0,1.0,0.2
6079,2019-04-22 17:00:00,156.55,122.24,66.28,64.57,1.0,1.0,128.74,108.54,71.53,167.76,160.21,429.37,0.17,1.0,1.0
6080,2019-04-22 16:00:00,161.03,124.03,66.27,64.5,1.0,1.0,128.37,108.12,73.55,161.76,154.2,377.26,0.1,1.0,0.35
6081,2019-04-22 15:00:00,159.85,123.57,66.22,65.38,1.0,1.0,129.19,107.37,74.43,164.84,157.67,409.4,0.0,1.0,0.72
6082,2019-04-22 14:00:00,162.08,123.1,66.21,65.57,1.0,1.0,129.51,107.15,81.82,162.85,156.8,393.33,0.0,1.0,0.13
6083,2019-04-22 13:00:00,160.28,126.2,65.93,65.16,1.0,1.0,131.47,109.1,79.35,166.61,159.2,430.71,0.0,1.0,1.0
6084,2019-04-22 12:00:00,159.97,126.53,66.54,65.72,1.0,1.0,133.42,110.54,84.27,167.22,159.61,430.71,0.03,1.0,1.0
6085,2019-04-22 11:00:00,162.42,129.94,66.53,66.18,1.0,1.0,135.66,111.15,84.2,166.86,158.52,430.71,1.0,1.0,1.0
6086,2019-04-22 10:00:00,164.51,131.85,67.77,66.55,1.0,1.0,137.09,111.72,90.1,166.56,157.93,430.71,1.0,1.0,1.0
6087,2019-04-22 09:00:00,163.09,131.0,67.84,67.15,1.0,1.0,137.45,111.6,91.77,166.54,157.17,430.71,1.0,1.0,1.0
6088,2019-04-22 08:00:00,163.54,127.62,67.18,66.54,1.0,1.0,139.41,112.14,93.64,168.31,156.23,430.71,1.0,1.0,1.0
6089,2019-04-22 07:00:00,162.52,127.35,67.17,66.3,1.0,1.0,137.68,110.1,95.61,146.57,128.03,429.28,0.8,1.0,1.0
6090,2019-04-22 06:00:00,162.82,127.17,67.15,66.3,1.0,1.0,137.72,109.08,97.58,123.34,103.25,246.66,0.0,0.47,0.05
6091,2019-04-22 05:00:00,163.83,127.11,66.62,66.3,1.0,1.0,137.45,108.99,94.35,128.08,100.61,143.41,0.0,0.0,0.0
6092,2019-04-22 04:00:00,164.04,127.14,66.5,66.1,1.0,1.0,136.47,109.18,95.8,132.02,106.18,142.14,0.0,0.0,0.0
6093,2019-04-22 03:00:00,164.5,126.99,67.73,65.52,1.0,1.0,136.17,109.73,95.74,136.9,112.66,140.26,0.0,0.0,0.0
6094,2019-04-22 02:00:00,164.63,127.0,67.74,65.86,1.0,1.0,134.96,109.46,97.53,142.26,119.57,139.37,0.0,0.0,0.0
6095,2019-04-22 01:00:00,164.68,126.95,67.74,65.71,1.0,1.0,134.61,109.41,100.73,147.71,128.42,137.5,0.0,0.0,0.0
6096,2019-04-22 00:00:00,164.31,126.81,67.74,65.93,1.0,1.0,133.69,108.79,97.91,152.17,132.83,135.17,0.0,0.0,0.0
6097,2019-04-21 23:00:00,164.61,126.43,67.74,66.03,1.0,1.0,132.68,108.26,101.79,156.58,145.26,130.51,0.0,0.0,0.0
6098,2019-04-21 22:00:00,163.61,125.91,67.32,66.06,1.0,1.0,131.72,107.75,98.93,166.6,157.41,417.03,0.0,0.9,0.9
6099,2019-04-21 21:00:00,163.7,126.18,66.43,65.94,1.0,1.0,132.74,108.48,96.8,167.04,157.65,427.17,0.0,1.0,1.0
6100,2019-04-21 20:00:00,162.21,125.41,66.43,65.8,1.0,1.0,129.95,107.69,91.96,167.03,158.13,427.17,0.0,1.0,1.0
6101,2019-04-21 19:00:00,160.87,124.52,66.41,65.89,1.0,1.0,129.91,109.17,82.79,167.47,158.96,427.17,0.0,1.0,1.0
6102,2019-04-21 18:00:00,159.5,124.08,66.24,65.34,1.0,1.0,129.72,109.17,83.27,167.4,158.85,427.17,0.0,1.0,1.0
6103,2019-04-21 17:00:00,161.64,124.44,65.97,65.33,1.0,1.0,129.79,109.17,80.49,167.16,158.81,427.17,0.0,1.0,1.0
6104,2019-04-21 16:00:00,162.35,126.44,66.2,65.57,1.0,1.0,130.73,109.17,82.36,167.16,159.33,427.17,0.0,1.0,1.0
6105,2019-04-21 15:00:00,161.17,125.65,66.54,65.76,1.0,1.0,131.15,108.66,83.9,166.98,159.46,427.17,0.0,1.0,1.0
6106,2019-04-21 14:00:00,163.26,125.71,66.04,65.65,1.0,1.0,131.96,108.91,83.35,167.36,159.29,427.17,0.0,1.0,1.0
6107,2019-04-21 13:00:00,162.81,125.8,66.03,65.63,1.0,1.0,132.78,108.78,87.48,167.24,158.69,427.17,0.0,1.0,1.0
6108,2019-04-21 12:00:00,162.45,125.73,66.65,65.92,1.0,1.0,134.26,109.6,88.06,168.12,159.06,427.17,0.57,1.0,1.0
6109,2019-04-21 11:00:00,162.95,126.59,66.38,65.72,1.0,1.0,135.6,110.17,92.59,167.75,158.63,427.17,1.0,1.0,1.0
6110,2019-04-21 10:00:00,164.37,127.43,66.85,65.91,1.0,1.0,136.53,110.17,93.28,167.63,158.31,427.17,1.0,1.0,1.0
6111,2019-04-21 09:00:00,164.5,126.56,66.64,65.73,1.0,1.0,137.34,110.17,95.91,168.53,158.4,427.17,1.0,1.0,1.0
6112,2019-04-21 08:00:00,163.04,127.25,66.19,66.1,1.0,1.0,137.2,109.92,92.5,168.53,157.16,427.17,1.0,1.0,1.0
6113,2019-04-21 07:00:00,164.16,126.09,66.41,65.88,1.0,1.0,137.19,109.62,94.64,154.92,137.62,427.17,0.9,1.0,1.0
6114,2019-04-21 06:00:00,164.19,126.41,66.37,66.2,1.0,1.0,136.36,109.62,92.02,126.79,119.13,268.32,0.0,0.57,0.15
6115,2019-04-21 05:00:00,164.55,126.31,66.35,65.7,1.0,1.0,136.52,109.92,93.77,129.02,123.6,132.66,0.0,0.0,0.0
6116,2019-04-21 04:00:00,165.32,126.35,66.52,65.64,1.0,1.0,136.27,109.74,94.68,132.33,127.12,132.53,0.0,0.0,0.0
6117,2019-04-21 03:00:00,165.34,127.17,66.19,65.54,1.0,1.0,135.77,110.17,95.74,135.81,131.61,131.68,0.0,0.0,0.0
6118,2019-04-21 02:00:00,165.5,126.93,65.97,65.54,1.0,1.0,135.95,110.29,98.69,139.62,136.85,131.68,0.0,0.0,0.0
6119,2019-04-21 01:00:00,165.62,127.08,65.97,65.56,1.0,1.0,135.03,109.91,97.81,144.35,143.32,131.68,0.0,0.0,0.0
6120,2019-04-21 00:00:00,164.39,128.1,66.61,65.98,1.0,1.0,134.39,109.5,98.35,150.48,146.78,131.0,0.0,0.0,0.0
6121,2019-04-20 23:00:00,164.96,128.07,66.36,66.14,1.0,1.0,134.14,109.2,98.87,157.28,150.59,130.42,0.0,0.0,0.0
6122,2019-04-20 22:00:00,164.49,128.19,66.88,66.0,1.0,1.0,133.32,109.2,102.49,168.19,157.56,341.72,0.92,0.92,0.0
6123,2019-04-20 21:00:00,163.49,127.92,67.11,66.43,1.0,1.0,132.5,108.5,102.72,168.6,157.93,345.51,1.0,1.0,0.0
6124,2019-04-20 20:00:00,164.01,125.33,66.33,66.06,1.0,1.0,131.4,108.19,98.59,168.03,157.66,346.02,1.0,1.0,0.0
6125,2019-04-20 19:00:00,162.22,125.73,66.33,66.09,1.0,1.0,131.93,110.03,89.26,168.41,158.2,345.45,1.0,1.0,0.0
6126,2019-04-20 18:00:00,161.23,125.32,66.33,65.79,1.0,1.0,132.4,109.87,85.65,167.74,158.32,346.09,1.0,1.0,0.0
6127,2019-04-20 17:00:00,162.23,124.42,66.33,65.41,1.0,1.0,132.45,109.2,89.43,167.68,158.37,346.61,1.0,1.0,0.0
6128,2019-04-20 16:00:00,161.34,126.57,66.08,65.39,1.0,1.0,133.34,109.69,85.65,167.67,157.7,347.12,1.0,1.0,0.0
6129,2019-04-20 15:00:00,163.08,128.75,67.08,66.26,1.0,1.0,134.57,110.43,79.1,167.39,157.8,348.15,1.0,1.0,0.0
6130,2019-04-20 14:00:00,163.95,126.65,65.88,65.94,1.0,1.0,135.24,109.37,81.97,168.29,157.91,361.39,1.0,1.0,0.0
6131,2019-04-20 13:00:00,162.47,125.61,65.88,65.82,1.0,1.0,135.26,109.92,88.77,167.69,157.34,363.44,1.0,1.0,0.0
6132,2019-04-20 12:00:00,161.91,127.62,66.33,66.39,1.0,1.0,135.34,110.21,92.52,167.73,156.7,355.19,1.0,1.0,0.0
6133,2019-04-20 11:00:00,163.0,129.29,67.66,67.14,1.0,1.0,135.63,110.21,92.92,167.85,157.66,413.31,1.0,1.0,0.77
6134,2019-04-20 10:00:00,165.05,126.63,66.57,65.75,1.0,1.0,135.64,109.64,95.16,168.01,157.54,426.68,1.0,1.0,1.0
6135,2019-04-20 09:00:00,165.37,127.06,66.46,65.66,1.0,1.0,135.76,109.25,95.23,168.45,157.08,426.68,1.0,1.0,1.0
6136,2019-04-20 08:00:00,164.36,126.33,66.44,66.01,1.0,1.0,135.5,109.2,93.77,168.77,156.94,426.68,1.0,1.0,1.0
6137,2019-04-20 07:00:00,164.87,126.23,67.66,65.71,1.0,1.0,135.6,108.48,93.6,156.79,139.64,419.99,1.0,1.0,0.9
6138,2019-04-20 06:00:00,165.47,127.3,67.74,65.69,1.0,1.0,135.25,109.34,93.04,128.62,107.38,175.8,0.57,0.15,0.0
6139,2019-04-20 05:00:00,165.97,127.22,67.74,65.6,1.0,1.0,135.19,108.28,93.56,128.29,101.97,141.09,0.0,0.0,0.0
6140,2019-04-20 04:00:00,164.98,126.77,67.74,65.69,1.0,1.0,134.09,108.33,93.68,132.32,106.19,141.09,0.0,0.0,0.0
6141,2019-04-20 03:00:00,165.59,127.07,67.74,65.56,1.0,1.0,134.52,108.31,94.88,137.0,112.19,141.09,0.0,0.0,0.0
6142,2019-04-20 02:00:00,166.27,127.93,67.74,65.54,1.0,1.0,133.13,107.74,94.38,142.07,120.68,140.97,0.0,0.0,0.0
6143,2019-04-20 01:00:00,164.11,126.8,67.74,65.59,1.0,1.0,132.69,107.62,96.51,147.68,127.59,140.11,0.0,0.0,0.0
6144,2019-04-20 00:00:00,164.86,127.48,67.74,65.57,1.0,1.0,132.8,107.79,95.28,151.85,131.12,140.11,0.0,0.0,0.0
6145,2019-04-19 23:00:00,166.4,128.02,67.74,65.57,1.0,1.0,131.57,107.28,97.36,156.03,143.11,139.0,0.0,0.0,0.0
6146,2019-04-19 22:00:00,163.15,126.42,67.74,65.57,1.0,1.0,131.42,107.02,97.06,167.84,157.78,345.0,0.92,0.92,0.0
6147,2019-04-19 21:00:00,164.96,126.55,67.6,65.63,1.0,1.0,128.86,105.26,94.56,168.17,157.78,349.19,1.0,1.0,0.0
6148,2019-04-19 20:00:00,161.07,122.95,66.12,65.3,1.0,1.0,128.12,106.28,84.47,166.44,155.94,362.8,1.0,0.9,0.37
6149,2019-04-19 19:00:00,158.9,122.05,65.63,65.3,1.0,1.0,128.72,107.7,73.72,167.29,155.05,127.91,1.0,0.0,0.0
6150,2019-04-19 18:00:00,159.48,123.53,65.57,65.3,1.0,1.0,129.13,108.28,69.8,169.07,157.05,127.27,1.0,0.0,0.0
6151,2019-04-19 17:00:00,157.79,121.55,65.71,65.3,1.0,1.0,129.56,108.28,69.65,168.95,157.61,126.52,1.0,0.0,0.0
6152,2019-04-19 16:00:00,157.94,121.79,65.82,65.47,1.0,1.0,129.13,108.28,69.43,168.68,158.59,125.58,1.0,0.0,0.0
6153,2019-04-19 15:00:00,157.02,121.37,65.79,65.43,1.0,1.0,128.7,106.94,72.73,167.89,157.07,125.39,1.0,0.0,0.0
6154,2019-04-19 14:00:00,157.82,122.12,65.81,65.36,1.0,1.0,128.19,107.28,72.22,165.88,158.68,245.73,1.0,0.5,0.0
6155,2019-04-19 13:00:00,157.82,122.45,65.67,65.33,1.0,1.0,128.88,107.28,76.29,166.56,159.36,343.28,1.0,1.0,0.0
6156,2019-04-19 12:00:00,159.7,124.57,65.81,65.07,1.0,1.0,130.82,108.37,80.32,166.29,158.5,346.17,1.0,1.0,0.0
6157,2019-04-19 11:00:00,161.3,126.45,66.05,65.58,1.0,1.0,132.82,110.27,83.1,166.06,157.95,346.95,1.0,1.0,0.0
6158,2019-04-19 10:00:00,160.81,127.67,66.0,65.69,1.0,1.0,134.74,110.3,87.86,166.8,158.03,355.65,1.0,1.0,0.03
6159,2019-04-19 09:00:00,164.23,132.85,67.35,66.72,1.0,1.0,135.48,110.3,90.21,167.99,157.57,428.51,1.0,1.0,1.0
6160,2019-04-19 08:00:00,165.08,128.38,66.96,66.23,1.0,1.0,135.38,110.25,94.17,168.17,157.2,428.51,1.0,1.0,1.0
6161,2019-04-19 07:00:00,165.39,127.08,66.64,65.94,1.0,1.0,135.11,108.94,94.96,153.74,136.44,414.16,1.0,1.0,0.8
6162,2019-04-19 06:00:00,164.76,126.84,66.62,65.92,1.0,1.0,134.21,108.28,93.41,128.29,108.32,156.38,0.47,0.05,0.0
6163,2019-04-19 05:00:00,165.29,127.88,66.06,65.31,1.0,1.0,133.68,108.1,94.31,127.88,104.51,143.66,0.0,0.0,0.0
6164,2019-04-19 04:00:00,164.58,125.33,66.16,65.44,1.0,1.0,132.92,107.76,94.5,131.64,108.34,142.23,0.0,0.0,0.0
6165,2019-04-19 03:00:00,163.82,126.36,66.0,65.33,1.0,1.0,131.99,106.91,95.39,135.77,113.53,141.02,0.0,0.0,0.0
6166,2019-04-19 02:00:00,163.29,125.91,65.89,65.16,1.0,1.0,130.88,106.27,94.27,141.19,118.44,139.9,0.0,0.0,0.0
6167,2019-04-19 01:00:00,161.04,126.31,66.21,65.49,1.0,1.0,130.11,106.03,95.31,146.26,122.98,138.55,0.0,0.0,0.0
6168,2019-04-19 00:00:00,162.09,127.1,66.51,65.85,1.0,1.0,129.47,105.28,94.58,150.64,125.55,137.93,0.0,0.0,0.0
6169,2019-04-18 23:00:00,161.97,125.32,65.98,65.3,1.0,1.0,128.3,105.28,94.08,156.06,140.82,136.84,0.0,0.0,0.0
6170,2019-04-18 22:00:00,161.04,124.99,66.44,65.7,1.0,1.0,128.01,105.28,92.64,168.19,155.72,135.39,1.0,0.0,0.0
6171,2019-04-18 21:00:00,157.5,123.22,65.85,65.15,1.0,1.0,128.33,106.37,87.6,169.98,157.55,134.44,1.0,0.0,0.0
6172,2019-04-18 20:00:00,158.88,122.06,66.32,65.65,1.0,1.0,129.96,108.34,80.24,169.72,158.15,133.52,1.0,0.0,0.0
6173,2019-04-18 19:00:00,156.02,120.41,65.93,65.22,1.0,1.0,131.92,111.07,70.78,169.72,158.85,132.91,1.0,0.0,0.0
6174,2019-04-18 18:00:00,155.39,119.52,65.66,64.93,1.0,1.0,134.58,113.06,66.85,169.75,160.04,132.12,1.0,0.0,0.0
6175,2019-04-18 17:00:00,156.21,120.05,65.66,64.93,1.0,1.0,135.01,113.34,67.07,168.78,159.38,131.04,1.0,0.0,0.0
6176,2019-04-18 16:00:00,155.54,120.63,65.81,65.08,1.0,1.0,135.01,112.99,68.45,168.51,159.72,130.2,1.0,0.0,0.0
6177,2019-04-18 15:00:00,155.14,121.06,66.02,65.34,1.0,1.0,134.46,111.48,68.98,168.79,159.77,129.61,1.0,0.0,0.0
6178,2019-04-18 14:00:00,157.32,122.67,66.08,65.39,1.0,1.0,132.88,110.15,71.35,168.85,159.54,129.61,1.0,0.0,0.0
6179,2019-04-18 13:00:00,156.43,122.62,66.1,65.57,1.0,1.0,131.13,110.32,74.94,168.45,159.1,129.26,1.0,0.0,0.0
6180,2019-04-18 12:00:00,157.86,125.13,66.36,65.83,1.0,1.0,132.61,110.79,76.39,169.22,158.09,128.39,1.0,0.0,0.0
6181,2019-04-18 11:00:00,157.83,126.32,66.87,66.05,1.0,1.0,135.29,111.89,84.18,166.25,158.02,218.03,1.0,0.35,0.0
6182,2019-04-18 10:00:00,159.96,128.67,66.42,65.58,1.0,1.0,137.69,113.35,88.55,166.56,158.79,347.41,1.0,1.0,0.0
6183,2019-04-18 09:00:00,163.13,129.71,67.52,66.53,1.0,1.0,138.75,112.41,92.36,167.07,157.87,379.51,1.0,1.0,0.3
6184,2019-04-18 08:00:00,164.91,129.0,66.5,66.34,1.0,1.0,138.38,111.45,93.81,167.68,157.37,425.95,1.0,1.0,1.0
6185,2019-04-18 07:00:00,162.74,128.63,67.5,66.64,1.0,1.0,137.79,110.71,96.21,156.16,137.79,418.24,1.0,1.0,0.9
6186,2019-04-18 06:00:00,161.54,128.25,67.67,66.45,1.0,1.0,137.47,110.44,94.45,129.46,108.23,171.26,0.57,0.15,0.0
6187,2019-04-18 05:00:00,163.75,125.72,66.3,65.91,1.0,1.0,137.06,110.36,95.22,129.74,104.07,136.73,0.0,0.0,0.0
6188,2019-04-18 04:00:00,164.15,125.47,66.3,65.9,1.0,1.0,136.54,109.44,92.24,133.71,109.03,134.62,0.0,0.0,0.0
6189,2019-04-18 03:00:00,163.65,126.12,66.3,65.78,1.0,1.0,135.88,109.44,93.4,138.69,115.09,131.85,0.0,0.0,0.0
6190,2019-04-18 02:00:00,164.01,125.42,66.3,65.49,1.0,1.0,135.77,109.44,92.55,143.89,121.79,130.81,0.0,0.0,0.0
6191,2019-04-18 01:00:00,163.47,126.07,66.3,64.85,1.0,1.0,135.28,109.06,92.57,149.77,130.12,129.86,0.0,0.0,0.0
6192,2019-04-18 00:00:00,164.87,126.4,66.3,64.81,1.0,1.0,132.1,107.18,97.76,154.3,134.07,129.0,0.0,0.0,0.0
6193,2019-04-17 23:00:00,162.22,125.76,66.3,65.21,1.0,1.0,131.06,106.83,96.29,158.38,146.18,128.09,0.0,0.0,0.0
6194,2019-04-17 22:00:00,163.73,125.1,66.3,65.1,1.0,1.0,129.97,106.57,98.9,167.48,157.68,336.21,0.92,0.92,0.0
6195,2019-04-17 21:00:00,161.65,124.2,66.3,65.31,1.0,1.0,129.37,106.57,92.63,167.58,158.37,344.24,1.0,1.0,0.0
6196,2019-04-17 20:00:00,158.88,122.96,66.3,65.78,1.0,1.0,128.95,107.04,85.35,165.32,155.22,313.28,1.0,0.67,0.32
6197,2019-04-17 19:00:00,159.71,122.9,66.29,65.75,1.0,1.0,128.56,107.8,78.07,166.6,154.76,145.82,1.0,0.0,0.0
6198,2019-04-17 18:00:00,160.47,124.41,66.13,66.31,1.0,1.0,128.91,108.42,70.28,169.05,157.18,143.31,1.0,0.0,0.0
6199,2019-04-17 17:00:00,156.93,122.19,66.03,66.64,1.0,1.0,128.91,108.59,72.29,169.54,158.2,140.67,1.0,0.0,0.0
6200,2019-04-17 16:00:00,160.28,123.03,66.03,66.64,1.0,1.0,128.91,108.44,70.94,169.91,158.85,138.41,1.0,0.0,0.0
6201,2019-04-17 15:00:00,159.01,124.06,66.05,66.64,1.0,1.0,128.91,107.58,72.96,169.81,158.9,137.19,1.0,0.0,0.0
6202,2019-04-17 14:00:00,159.32,123.96,66.54,66.5,1.0,1.0,129.37,107.63,81.37,168.09,156.77,136.57,1.0,0.0,0.0
6203,2019-04-17 13:00:00,158.27,124.88,66.07,65.78,1.0,1.0,131.4,109.18,85.92,166.53,159.19,316.96,1.0,0.77,0.0
6204,2019-04-17 12:00:00,160.3,127.77,66.14,65.57,1.0,1.0,134.02,111.58,84.26,166.75,158.86,355.08,1.0,1.0,0.0
6205,2019-04-17 11:00:00,163.48,129.23,66.72,66.64,1.0,1.0,137.08,113.14,86.92,167.04,158.58,374.63,1.0,1.0,0.22
6206,2019-04-17 10:00:00,163.72,130.26,66.91,66.93,1.0,1.0,138.79,112.74,90.2,168.43,158.3,425.21,1.0,1.0,1.0
6207,2019-04-17 09:00:00,163.85,131.97,67.32,67.92,1.0,1.0,138.27,112.24,92.96,168.73,157.68,425.21,1.0,1.0,1.0
6208,2019-04-17 08:00:00,162.69,127.6,66.85,66.5,1.0,1.0,138.87,111.31,95.55,168.23,154.27,425.21,1.0,1.0,1.0
6209,2019-04-17 07:00:00,161.67,127.96,67.68,67.55,1.0,1.0,139.12,109.65,97.76,147.98,128.32,412.33,1.0,1.0,0.8
6210,2019-04-17 06:00:00,162.78,125.66,66.65,65.79,1.0,1.0,138.38,108.66,98.25,127.96,104.37,176.88,0.47,0.05,0.0
6211,2019-04-17 05:00:00,164.04,125.82,66.37,65.51,1.0,1.0,137.94,108.12,99.3,128.83,99.17,163.69,0.0,0.0,0.0
6212,2019-04-17 04:00:00,164.51,126.84,66.43,65.51,1.0,1.0,137.21,108.42,97.49,132.74,103.11,163.76,0.0,0.0,0.0
6213,2019-04-17 03:00:00,164.46,126.0,66.43,65.51,1.0,1.0,136.55,108.99,96.65,137.79,112.47,161.32,0.0,0.0,0.0
6214,2019-04-17 02:00:00,163.87,125.99,66.43,65.65,1.0,1.0,136.44,110.02,94.54,143.25,125.28,157.67,0.0,0.0,0.0
6215,2019-04-17 01:00:00,163.71,126.61,67.21,65.96,1.0,1.0,135.81,109.54,94.28,147.74,130.81,155.16,0.0,0.0,0.0
6216,2019-04-17 00:00:00,164.33,125.26,66.33,65.54,1.0,1.0,134.73,108.9,96.14,151.25,134.23,154.13,0.0,0.0,0.0
6217,2019-04-16 23:00:00,164.77,125.92,66.33,65.63,1.0,1.0,133.94,108.56,95.61,156.35,146.41,166.0,0.0,0.0,0.0
6218,2019-04-16 22:00:00,164.2,126.56,66.33,66.28,1.0,1.0,132.7,107.99,97.21,168.4,157.7,366.02,1.0,1.0,0.0
6219,2019-04-16 21:00:00,164.3,126.32,66.33,66.12,1.0,1.0,132.35,108.11,97.67,168.33,158.0,361.4,1.0,1.0,0.0
6220,2019-04-16 20:00:00,163.85,125.11,66.33,66.7,1.0,1.0,131.47,108.12,92.11,168.06,158.41,360.13,1.0,1.0,0.0
6221,2019-04-16 19:00:00,163.28,127.08,66.59,66.27,1.0,1.0,131.79,108.66,80.02,166.94,157.91,364.42,1.0,1.0,0.0
6222,2019-04-16 18:00:00,162.55,125.23,66.33,65.57,1.0,1.0,131.51,107.94,81.84,167.21,158.1,365.67,1.0,1.0,0.0
6223,2019-04-16 17:00:00,162.31,125.01,66.33,65.6,1.0,1.0,131.74,107.96,79.24,166.9,158.4,367.31,1.0,1.0,0.0
6224,2019-04-16 16:00:00,161.68,124.67,66.42,65.7,1.0,1.0,132.36,108.36,77.93,166.61,158.57,367.63,1.0,1.0,0.0
6225,2019-04-16 15:00:00,160.82,125.36,66.2,65.64,1.0,1.0,133.39,109.37,79.9,167.11,158.27,366.95,1.0,1.0,0.0
6226,2019-04-16 14:00:00,162.08,125.6,66.04,65.66,1.0,1.0,134.96,110.98,76.4,167.22,158.71,365.71,1.0,1.0,0.0
6227,2019-04-16 13:00:00,161.58,125.88,66.47,65.95,1.0,1.0,138.71,113.03,75.96,167.43,157.63,363.08,1.0,1.0,0.0
6228,2019-04-16 12:00:00,162.68,128.45,66.47,65.93,1.0,1.0,138.93,112.95,79.63,167.64,158.49,364.99,1.0,1.0,0.0
6229,2019-04-16 11:00:00,163.16,128.42,66.83,66.15,1.0,1.0,138.83,111.85,84.51,167.84,157.58,363.71,1.0,1.0,0.0
6230,2019-04-16 10:00:00,165.06,131.21,67.15,66.62,1.0,1.0,138.82,111.69,89.55,167.22,156.02,363.57,1.0,1.0,0.0
6231,2019-04-16 09:00:00,162.47,129.54,67.72,66.87,1.0,1.0,138.56,111.64,90.56,167.9,158.2,423.96,1.0,1.0,0.92
6232,2019-04-16 08:00:00,163.97,128.9,67.12,66.31,1.0,1.0,137.95,110.68,91.96,167.57,156.8,425.09,1.0,1.0,1.0
6233,2019-04-16 07:00:00,163.9,127.35,66.76,65.92,1.0,1.0,137.81,110.68,96.26,152.03,134.18,413.43,1.0,1.0,0.8
6234,2019-04-16 06:00:00,163.93,126.54,66.61,65.87,1.0,1.0,137.86,110.76,92.9,128.42,106.16,165.51,0.47,0.05,0.0
6235,2019-04-16 05:00:00,164.31,126.83,66.64,65.61,1.0,1.0,137.21,110.24,94.95,128.8,100.77,150.97,0.0,0.0,0.0
6236,2019-04-16 04:00:00,165.05,127.03,66.64,65.67,1.0,1.0,136.84,109.67,91.69,132.71,105.87,150.12,0.0,0.0,0.0
6237,2019-04-16 03:00:00,164.77,126.81,66.64,65.63,1.0,1.0,136.48,109.67,93.23,137.13,112.87,150.04,0.0,0.0,0.0
6238,2019-04-16 02:00:00,164.33,126.83,66.64,65.77,1.0,1.0,136.21,109.67,93.44,142.18,122.62,149.27,0.0,0.0,0.0
6239,2019-04-16 01:00:00,164.71,126.77,66.43,65.68,1.0,1.0,135.75,109.26,91.84,147.77,130.02,148.57,0.0,0.0,0.0
6240,2019-04-16 00:00:00,164.92,127.02,66.64,65.91,1.0,1.0,135.63,109.74,94.25,151.31,133.32,147.8,0.0,0.0,0.0
6241,2019-04-15 23:00:00,163.49,126.62,66.51,65.82,1.0,1.0,134.89,108.75,92.23,156.68,147.55,159.45,0.0,0.0,0.0
6242,2019-04-15 22:00:00,164.51,126.97,66.63,66.03,1.0,1.0,133.88,108.62,93.83,168.54,156.74,357.64,1.0,1.0,0.0
6243,2019-04-15 21:00:00,164.74,126.7,66.67,65.97,1.0,1.0,132.53,107.74,91.7,168.39,157.19,355.78,1.0,1.0,0.0
6244,2019-04-15 20:00:00,163.0,124.75,66.26,65.58,1.0,1.0,131.55,108.15,86.61,168.97,157.73,354.91,1.0,1.0,0.0
6245,2019-04-15 19:00:00,161.7,124.59,65.66,64.96,1.0,1.0,131.15,109.76,77.22,167.84,157.51,353.29,1.0,1.0,0.0
6246,2019-04-15 18:00:00,159.07,124.18,65.79,65.09,1.0,1.0,131.33,109.76,71.64,167.33,158.31,352.83,1.0,1.0,0.0
6247,2019-04-15 17:00:00,159.21,123.55,65.86,65.18,1.0,1.0,131.35,109.76,70.69,166.67,158.0,352.93,1.0,1.0,0.0
6248,2019-04-15 16:00:00,161.25,124.22,66.26,65.61,1.0,1.0,131.03,109.32,72.25,167.11,158.97,354.79,1.0,1.0,0.0
6249,2019-04-15 15:00:00,157.94,123.98,66.13,65.47,1.0,1.0,130.96,108.87,73.2,166.74,158.79,354.77,1.0,1.0,0.0
6250,2019-04-15 14:00:00,160.13,125.31,66.12,65.46,1.0,1.0,131.99,109.76,72.95,166.8,158.66,355.36,1.0,1.0,0.0
6251,2019-04-15 13:00:00,159.92,125.32,66.2,65.34,1.0,1.0,133.33,110.53,76.38,166.48,157.44,346.32,1.0,1.0,0.0
6252,2019-04-15 12:00:00,161.49,127.94,66.23,65.58,1.0,1.0,135.32,111.49,78.53,167.45,158.62,401.41,1.0,1.0,0.57
6253,2019-04-15 11:00:00,165.62,128.8,66.51,65.86,1.0,1.0,137.16,111.84,85.75,168.06,158.99,429.49,1.0,1.0,1.0
6254,2019-04-15 10:00:00,163.09,130.1,66.6,65.89,1.0,1.0,138.36,112.78,91.21,167.94,158.41,429.49,1.0,1.0,1.0
6255,2019-04-15 09:00:00,164.68,131.64,67.2,66.47,1.0,1.0,138.63,112.19,92.61,167.47,157.35,429.49,1.0,1.0,1.0
6256,2019-04-15 08:00:00,162.72,127.4,67.31,66.58,1.0,1.0,138.26,109.71,93.6,168.69,155.84,429.49,1.0,1.0,1.0
6257,2019-04-15 07:00:00,163.46,126.28,66.65,65.91,1.0,1.0,138.23,108.1,92.52,146.73,128.27,410.11,1.0,1.0,0.76
6258,2019-04-15 06:00:00,164.01,126.74,66.55,65.88,1.0,1.0,138.23,108.1,92.52,127.42,100.65,153.65,0.47,0.05,0.0
6259,2019-04-15 05:00:00,164.16,126.22,66.22,65.57,1.0,1.0,138.23,108.1,92.52,136.24,101.82,137.45,0.0,0.0,0.0
6260,2019-04-15 04:00:00,166.29,127.69,66.38,64.99,1.0,1.0,138.23,108.1,92.52,134.38,108.1,134.83,0.0,0.0,0.0
6261,2019-04-15 03:00:00,165.7,126.98,66.16,65.4,1.0,1.0,138.23,108.1,92.52,138.95,113.32,131.28,0.0,0.0,0.0
6262,2019-04-15 02:00:00,164.28,125.86,66.01,65.26,1.0,1.0,138.23,108.1,92.52,144.08,123.99,129.73,0.0,0.0,0.0
6263,2019-04-15 01:00:00,163.83,124.51,66.07,65.31,1.0,1.0,138.23,108.1,92.52,149.28,130.81,129.15,0.0,0.0,0.0
6264,2019-04-15 00:00:00,163.74,126.29,65.72,64.99,1.0,1.0,138.23,108.1,92.52,153.72,134.72,128.54,0.0,0.0,0.0
6265,2019-04-14 23:00:00,163.79,125.41,66.01,65.32,1.0,1.0,138.23,108.1,92.52,158.43,148.1,138.07,0.0,0.0,0.0
6266,2019-04-14 22:00:00,164.43,125.89,66.25,65.44,1.0,1.0,138.23,108.1,92.52,169.65,157.45,341.7,1.0,1.0,0.0
6267,2019-04-14 21:00:00,162.95,124.37,66.43,65.66,1.0,1.0,138.23,108.1,92.52,169.49,157.27,341.15,1.0,1.0,0.0
6268,2019-04-14 20:00:00,160.28,123.75,66.3,65.32,1.0,1.0,138.23,108.1,92.52,168.92,157.31,340.43,1.0,1.0,0.0
6269,2019-04-14 19:00:00,159.67,123.75,66.52,65.78,1.0,1.0,138.23,108.1,92.52,168.01,157.9,339.97,1.0,1.0,0.0
6270,2019-04-14 18:00:00,159.67,123.62,66.52,65.88,1.0,1.0,138.23,108.1,92.52,168.16,158.61,353.13,1.0,1.0,0.08
6271,2019-04-14 17:00:00,158.94,123.65,66.39,65.47,1.0,1.0,138.23,108.1,92.52,165.75,154.35,270.47,1.0,0.55,0.3
6272,2019-04-14 16:00:00,160.18,123.88,66.46,65.51,1.0,1.0,138.23,108.1,92.52,167.85,157.71,305.41,1.0,0.62,0.32
6273,2019-04-14 15:00:00,160.02,124.02,66.47,65.55,1.0,1.0,138.23,108.1,92.52,166.27,155.71,185.66,1.0,0.2,0.0
6274,2019-04-14 14:00:00,160.87,124.34,66.33,65.62,1.0,1.0,138.23,108.1,92.52,168.59,159.32,339.39,1.0,1.0,0.0
6275,2019-04-14 13:00:00,160.01,123.59,66.24,65.57,1.0,1.0,138.23,108.1,92.52,167.92,158.62,339.59,1.0,1.0,0.0
6276,2019-04-14 12:00:00,160.09,125.65,65.53,64.86,1.0,1.0,138.23,108.1,92.52,167.69,157.6,339.74,1.0,1.0,0.0
6277,2019-04-14 11:00:00,162.12,124.64,66.27,65.57,1.0,1.0,138.23,108.1,92.52,167.27,157.29,355.83,1.0,1.0,0.1
6278,2019-04-14 10:00:00,161.45,124.57,66.19,65.42,1.0,1.0,138.23,108.1,92.52,168.15,158.58,429.98,1.0,1.0,1.0
6279,2019-04-14 09:00:00,164.76,128.94,66.51,65.8,1.0,1.0,138.23,108.1,92.52,168.59,157.47,429.98,1.0,1.0,1.0
6280,2019-04-14 08:00:00,165.05,127.34,66.27,65.59,1.0,1.0,138.23,108.1,92.52,168.56,156.86,429.98,1.0,1.0,1.0
6281,2019-04-14 07:00:00,164.97,126.45,66.3,65.51,1.0,1.0,136.97,109.83,91.55,155.93,138.44,414.27,1.0,1.0,0.8
6282,2019-04-14 06:00:00,165.0,126.1,65.85,65.54,1.0,1.0,136.62,109.83,92.78,131.69,123.48,163.07,0.47,0.05,0.0
6283,2019-04-14 05:00:00,164.25,126.13,66.3,65.57,1.0,1.0,136.74,109.83,92.73,129.64,127.27,148.56,0.0,0.0,0.0
6284,2019-04-14 04:00:00,163.77,125.16,65.91,65.51,1.0,1.0,136.45,109.83,90.69,133.12,132.04,147.44,0.0,0.0,0.0
6285,2019-04-14 03:00:00,164.59,126.83,65.91,65.51,1.0,1.0,135.87,109.08,90.5,136.54,136.8,147.14,0.0,0.0,0.0
6286,2019-04-14 02:00:00,163.94,125.97,65.91,65.51,1.0,1.0,134.72,108.82,90.31,140.23,142.4,146.07,0.0,0.0,0.0
6287,2019-04-14 01:00:00,163.31,125.5,65.91,65.38,1.0,1.0,133.64,108.31,90.36,144.52,148.63,144.96,0.0,0.0,0.0
6288,2019-04-14 00:00:00,162.1,124.38,65.91,65.63,1.0,1.0,132.96,107.89,90.48,151.15,149.26,143.33,0.0,0.0,0.0
6289,2019-04-13 23:00:00,162.23,125.71,66.2,64.44,1.0,1.0,132.05,107.89,90.09,158.66,150.86,153.13,0.0,0.0,0.0
6290,2019-04-13 22:00:00,161.5,124.17,66.24,64.17,1.0,1.0,131.14,107.89,90.81,169.23,159.03,372.44,1.0,0.32,1.0
6291,2019-04-13 21:00:00,160.61,124.38,66.19,64.24,1.0,1.0,131.65,108.56,88.17,168.25,159.01,430.46,1.0,1.0,1.0
6292,2019-04-13 20:00:00,159.94,123.99,66.22,65.5,1.0,1.0,132.58,109.97,81.36,165.13,154.48,374.47,0.72,0.47,1.0
6293,2019-04-13 19:00:00,159.79,123.82,66.19,65.6,1.0,1.0,133.68,111.92,68.45,167.18,157.71,368.27,0.53,0.32,1.0
6294,2019-04-13 18:00:00,160.1,123.8,66.4,65.78,1.0,1.0,134.54,113.18,64.66,164.04,155.23,321.75,0.22,0.0,1.0
6295,2019-04-13 17:00:00,159.04,123.98,66.34,65.7,1.0,1.0,135.19,113.84,67.16,166.33,156.32,363.4,0.73,0.32,1.0
6296,2019-04-13 16:00:00,159.42,123.4,66.23,65.71,1.0,1.0,135.18,113.48,68.28,166.11,158.22,340.38,0.28,0.12,1.0
6297,2019-04-13 15:00:00,159.55,123.81,65.37,65.13,1.0,1.0,134.75,112.0,68.61,163.43,154.35,345.47,0.4,0.15,1.0
6298,2019-04-13 14:00:00,159.34,123.43,66.05,65.45,1.0,1.0,133.14,110.48,73.12,167.15,158.04,363.92,0.62,0.28,1.0
6299,2019-04-13 13:00:00,159.82,124.24,66.09,65.68,1.0,1.0,131.46,109.1,80.04,163.56,155.82,324.69,0.15,0.0,1.0
6300,2019-04-13 12:00:00,160.89,124.21,66.06,65.55,1.0,1.0,132.21,109.67,85.28,164.72,155.08,364.11,0.67,0.32,1.0
6301,2019-04-13 11:00:00,160.01,126.63,66.13,65.68,1.0,1.0,134.64,111.75,86.79,167.96,159.4,390.09,0.72,0.55,1.0
6302,2019-04-13 10:00:00,163.65,126.75,65.85,65.44,1.0,1.0,137.0,111.92,91.05,168.05,158.86,430.71,1.0,1.0,1.0
6303,2019-04-13 09:00:00,164.83,126.97,66.0,65.51,1.0,1.0,137.52,111.11,93.18,168.1,157.43,427.47,1.0,1.0,1.0
6304,2019-04-13 08:00:00,164.97,126.5,66.66,65.53,1.0,1.0,137.64,110.73,93.31,168.41,156.29,427.41,1.0,1.0,1.0
6305,2019-04-13 07:00:00,164.97,126.67,65.96,65.54,1.0,1.0,137.23,109.57,95.67,154.19,136.01,409.31,1.0,0.8,1.0
6306,2019-04-13 06:00:00,165.29,126.96,65.97,65.48,1.0,1.0,136.72,109.72,94.55,127.72,122.21,226.16,0.05,0.0,0.47
6307,2019-04-13 05:00:00,164.07,125.44,66.39,64.87,1.0,1.0,136.34,109.9,92.68,128.14,127.12,132.42,0.0,0.0,0.0
6308,2019-04-13 04:00:00,164.26,125.88,66.09,64.19,1.0,1.0,136.09,109.9,93.89,131.21,131.61,130.51,0.0,0.0,0.0
6309,2019-04-13 03:00:00,161.69,124.47,65.99,64.21,1.0,1.0,135.53,109.9,95.6,134.65,136.84,129.47,0.0,0.0,0.0
6310,2019-04-13 02:00:00,165.08,126.37,66.21,65.54,1.0,1.0,135.1,109.9,97.21,138.04,142.54,128.59,0.0,0.0,0.0
6311,2019-04-13 01:00:00,164.13,125.66,66.21,65.54,1.0,1.0,134.52,109.54,96.6,142.71,149.39,127.68,0.0,0.0,0.0
6312,2019-04-13 00:00:00,163.86,124.92,66.21,65.54,1.0,1.0,133.8,108.95,95.73,149.25,147.46,126.95,0.0,0.0,0.0
6313,2019-04-12 23:00:00,163.06,125.95,66.21,65.54,1.0,1.0,132.89,108.93,95.87,157.01,149.8,139.1,0.0,0.0,0.0
6314,2019-04-12 22:00:00,162.17,124.24,66.13,65.46,1.0,1.0,132.14,108.93,93.88,170.14,158.04,322.35,1.0,0.0,1.0
6315,2019-04-12 21:00:00,162.0,124.46,66.27,65.36,1.0,1.0,131.54,108.93,90.36,170.23,158.61,321.45,1.0,0.0,1.0
6316,2019-04-12 20:00:00,160.11,122.93,66.15,65.36,1.0,1.0,130.68,109.42,79.82,170.03,159.24,328.09,1.0,0.0,1.0
6317,2019-04-12 19:00:00,159.31,123.47,66.01,65.36,1.0,1.0,131.34,110.07,67.98,164.78,154.37,360.17,0.62,0.37,1.0
6318,2019-04-12 18:00:00,160.12,123.38,65.91,65.36,1.0,1.0,131.54,110.95,64.21,168.21,159.43,336.76,0.53,0.1,1.0
6319,2019-04-12 17:00:00,159.53,123.28,65.75,65.36,1.0,1.0,132.43,111.32,67.5,163.94,154.44,347.17,0.52,0.27,1.0
6320,2019-04-12 16:00:00,159.79,123.72,66.16,65.36,1.0,1.0,132.55,111.47,67.14,167.26,158.34,356.03,0.62,0.3,1.0
6321,2019-04-12 15:00:00,161.81,124.56,66.17,65.36,1.0,1.0,132.55,110.83,69.97,162.95,155.52,316.74,0.1,0.0,1.0
6322,2019-04-12 14:00:00,160.36,123.73,65.15,65.36,1.0,1.0,131.99,109.39,72.65,165.91,156.29,361.88,0.7,0.28,1.0
6323,2019-04-12 13:00:00,159.54,123.62,65.5,65.06,1.0,1.0,130.9,108.93,77.46,166.24,158.18,352.92,0.33,0.17,1.0
6324,2019-04-12 12:00:00,159.84,124.77,65.8,64.5,1.0,1.0,132.79,109.55,82.31,163.41,154.07,348.71,0.43,0.18,1.0
6325,2019-04-12 11:00:00,159.91,124.98,65.89,65.55,1.0,1.0,135.37,111.45,82.57,169.49,159.15,332.28,0.82,0.0,1.0
6326,2019-04-12 10:00:00,161.94,127.46,66.29,65.85,1.0,1.0,137.5,111.96,86.24,168.07,158.89,407.7,1.0,0.72,1.0
6327,2019-04-12 09:00:00,166.22,132.19,67.06,67.21,1.0,1.0,138.59,111.77,88.07,167.98,157.74,428.63,1.0,1.0,1.0
6328,2019-04-12 08:00:00,163.55,128.77,66.96,66.5,1.0,1.0,137.75,110.36,89.76,167.16,156.09,428.63,1.0,1.0,1.0
6329,2019-04-12 07:00:00,164.54,126.18,65.97,65.22,1.0,1.0,137.15,109.81,93.83,155.56,138.13,410.49,1.0,0.82,1.0
6330,2019-04-12 06:00:00,165.02,126.42,65.97,65.45,1.0,1.0,136.91,109.94,92.83,128.11,110.15,228.3,0.05,0.0,0.48
6331,2019-04-12 05:00:00,164.58,125.95,65.97,65.11,1.0,1.0,136.71,109.94,92.48,130.19,105.74,132.78,0.0,0.0,0.0
6332,2019-04-12 04:00:00,165.85,126.55,66.18,64.72,1.0,1.0,136.18,109.94,91.44,133.74,109.47,132.08,0.0,0.0,0.0
6333,2019-04-12 03:00:00,164.33,125.77,66.08,65.31,1.0,1.0,135.93,109.89,92.19,138.53,115.62,131.81,0.0,0.0,0.0
6334,2019-04-12 02:00:00,164.86,126.08,66.1,64.85,1.0,1.0,135.44,108.93,91.97,143.83,125.65,131.51,0.0,0.0,0.0
6335,2019-04-12 01:00:00,161.97,123.75,65.7,65.19,1.0,1.0,134.51,108.59,91.78,148.06,132.14,130.83,0.0,0.0,0.0
6336,2019-04-12 00:00:00,162.84,123.51,65.66,64.84,1.0,1.0,133.62,108.05,90.57,152.03,135.54,130.36,0.0,0.0,0.0
6337,2019-04-11 23:00:00,161.68,124.16,66.17,64.84,1.0,1.0,132.35,107.06,93.59,156.81,148.19,142.34,0.0,0.0,0.0
6338,2019-04-11 22:00:00,161.83,123.8,66.27,64.84,1.0,1.0,131.36,107.09,90.65,169.97,158.45,324.78,1.0,0.0,1.0
6339,2019-04-11 21:00:00,160.99,122.65,65.71,64.84,1.0,1.0,131.0,108.07,90.58,168.78,158.12,369.79,1.0,0.37,1.0
6340,2019-04-11 20:00:00,159.6,121.82,65.1,64.86,1.0,1.0,131.88,109.03,84.39,164.86,155.62,323.58,0.3,0.0,1.0
6341,2019-04-11 19:00:00,159.51,122.48,65.67,64.5,1.0,1.0,132.55,109.92,82.07,169.23,159.06,365.54,1.0,0.33,1.0
6342,2019-04-11 18:00:00,159.37,122.35,65.48,65.19,1.0,1.0,132.58,110.91,76.4,163.32,155.02,322.15,0.23,0.0,1.0
6343,2019-04-11 17:00:00,159.86,122.61,65.65,65.03,1.0,1.0,132.59,111.53,70.22,168.75,158.82,359.18,0.85,0.28,1.0
6344,2019-04-11 16:00:00,159.34,122.62,65.88,64.89,1.0,1.0,132.87,111.51,68.56,163.96,156.09,320.16,0.1,0.0,1.0
6345,2019-04-11 15:00:00,159.99,122.93,65.53,64.95,1.0,1.0,132.57,111.23,66.86,165.93,156.85,355.92,0.67,0.25,1.0
6346,2019-04-11 14:00:00,159.89,124.33,65.94,65.26,1.0,1.0,131.79,110.66,68.74,165.5,157.76,318.11,0.1,0.0,1.0
6347,2019-04-11 13:00:00,159.66,124.71,65.87,65.47,1.0,1.0,131.06,110.08,70.5,167.08,157.25,358.25,0.92,0.27,1.0
6348,2019-04-11 12:00:00,160.59,126.12,65.04,65.07,1.0,1.0,132.77,110.49,73.76,164.97,157.42,319.52,0.08,0.0,1.0
6349,2019-04-11 11:00:00,159.5,125.66,66.13,64.86,1.0,1.0,135.15,111.88,79.13,168.92,159.62,343.97,1.0,0.13,1.0
6350,2019-04-11 10:00:00,161.77,129.39,66.18,65.56,1.0,1.0,137.25,112.45,82.04,168.0,159.45,429.98,1.0,1.0,1.0
6351,2019-04-11 09:00:00,163.71,129.69,67.23,66.64,1.0,1.0,138.63,112.1,85.01,167.54,157.35,430.13,1.0,1.0,1.0
6352,2019-04-11 08:00:00,163.27,127.27,65.97,65.61,1.0,1.0,138.2,111.39,86.4,168.32,156.84,430.71,1.0,1.0,1.0
6353,2019-04-11 07:00:00,164.38,126.45,66.3,65.93,1.0,1.0,137.69,111.09,89.24,155.89,138.53,410.43,1.0,0.8,1.0
6354,2019-04-11 06:00:00,164.7,126.63,66.08,65.12,1.0,1.0,137.11,111.09,89.29,128.89,122.61,226.76,0.05,0.0,0.47
6355,2019-04-11 05:00:00,163.72,125.7,67.02,65.35,1.0,1.0,136.67,110.37,89.43,129.81,126.91,130.59,0.0,0.0,0.0
6356,2019-04-11 04:00:00,163.79,125.07,66.72,65.62,1.0,1.0,135.84,110.08,88.4,133.02,130.87,130.23,0.0,0.0,0.0
6357,2019-04-11 03:00:00,161.95,124.51,66.24,65.56,1.0,1.0,135.56,110.08,89.15,136.23,135.46,129.61,0.0,0.0,0.0
6358,2019-04-11 02:00:00,164.13,127.03,66.27,64.97,1.0,1.0,134.55,109.09,88.96,139.86,140.75,129.61,0.0,0.0,0.0
6359,2019-04-11 01:00:00,164.57,126.26,66.24,65.18,1.0,1.0,133.57,109.03,97.63,144.37,147.05,129.02,0.0,0.0,0.0
6360,2019-04-11 00:00:00,162.28,125.32,66.24,64.75,1.0,1.0,132.69,109.15,95.38,150.74,146.74,128.63,0.0,0.0,0.0
6361,2019-04-10 23:00:00,163.51,125.2,66.24,65.4,1.0,1.0,131.55,108.59,96.71,157.98,151.62,140.79,0.0,0.0,0.0
6362,2019-04-10 22:00:00,163.13,126.36,66.24,66.11,1.0,1.0,131.09,108.66,93.08,169.73,159.11,324.66,1.0,0.0,1.0
6363,2019-04-10 21:00:00,164.65,125.49,66.25,66.12,1.0,1.0,131.65,109.58,88.63,169.23,158.9,368.3,1.0,0.33,1.0
6364,2019-04-10 20:00:00,162.51,124.99,66.06,66.17,1.0,1.0,132.37,111.45,82.04,164.05,154.96,323.89,0.27,0.02,1.0
6365,2019-04-10 19:00:00,160.66,123.7,66.3,66.18,1.0,1.0,133.14,113.0,74.3,169.79,160.26,342.92,0.92,0.12,1.0
6366,2019-04-10 18:00:00,161.19,125.22,66.04,66.18,1.0,1.0,134.08,113.72,67.37,163.98,154.91,343.78,0.43,0.18,1.0
6367,2019-04-10 17:00:00,160.67,124.96,66.19,65.14,1.0,1.0,134.65,114.19,65.92,168.86,159.12,324.55,0.52,0.0,1.0
6368,2019-04-10 16:00:00,162.22,125.69,65.57,64.88,1.0,1.0,134.65,112.96,67.82,163.01,155.02,326.68,0.13,0.0,1.0
6369,2019-04-10 15:00:00,159.92,126.13,65.86,65.62,1.0,1.0,133.75,111.23,69.86,167.51,159.04,362.35,0.52,0.28,1.0
6370,2019-04-10 14:00:00,160.39,124.85,66.13,65.69,1.0,1.0,132.81,110.53,77.28,163.37,155.44,326.72,0.18,0.0,1.0
6371,2019-04-10 13:00:00,161.45,125.87,66.87,66.12,1.0,1.0,131.21,109.58,79.68,168.96,159.72,363.44,0.78,0.28,1.0
6372,2019-04-10 12:00:00,159.94,127.35,66.62,65.58,1.0,1.0,132.1,110.58,78.95,163.39,155.19,324.37,0.2,0.0,1.0
6373,2019-04-10 11:00:00,162.11,128.67,66.39,65.7,1.0,1.0,134.42,111.67,83.32,169.22,159.64,353.37,0.83,0.2,1.0
6374,2019-04-10 10:00:00,165.59,130.49,66.31,65.69,1.0,1.0,136.92,112.17,85.81,168.04,159.48,430.22,1.0,1.0,1.0
6375,2019-04-10 09:00:00,164.84,132.68,67.65,66.51,1.0,1.0,138.18,112.17,88.02,167.93,158.28,430.22,1.0,1.0,1.0
6376,2019-04-10 08:00:00,164.28,129.57,67.09,66.55,1.0,1.0,138.05,112.17,93.63,168.13,157.26,430.03,1.0,1.0,1.0
6377,2019-04-10 07:00:00,165.42,127.83,66.7,65.98,1.0,1.0,137.25,111.9,98.21,155.39,138.33,410.35,1.0,0.8,1.0
6378,2019-04-10 06:00:00,164.75,126.89,66.55,65.57,1.0,1.0,136.9,111.1,95.41,126.66,108.26,231.06,0.05,0.0,0.47
6379,2019-04-10 05:00:00,164.71,126.88,66.49,65.57,1.0,1.0,136.4,111.16,94.46,129.68,105.27,135.84,0.0,0.0,0.0
6380,2019-04-10 04:00:00,165.3,126.99,66.61,65.58,1.0,1.0,136.08,111.16,95.65,133.55,109.67,135.76,0.0,0.0,0.0
6381,2019-04-10 03:00:00,165.67,127.36,66.54,65.56,1.0,1.0,135.17,110.49,100.68,138.05,114.79,134.86,0.0,0.0,0.0
6382,2019-04-10 02:00:00,165.53,127.16,66.58,65.53,1.0,1.0,134.31,109.79,99.92,143.39,122.35,134.81,0.0,0.0,0.0
6383,2019-04-10 01:00:00,165.21,126.57,66.34,65.68,1.0,1.0,130.71,107.97,100.69,148.06,129.42,133.88,0.0,0.0,0.0
6384,2019-04-10 00:00:00,164.89,126.88,66.46,66.14,1.0,1.0,129.59,108.19,105.96,152.9,133.1,133.64,0.0,0.0,0.0
6385,2019-04-09 23:00:00,164.92,126.78,66.46,65.63,1.0,1.0,128.44,107.0,110.46,158.21,146.83,145.52,0.0,0.0,0.0
6386,2019-04-09 22:00:00,165.34,126.99,66.56,65.59,1.0,1.0,127.52,106.18,103.66,170.13,157.76,327.1,1.0,0.0,1.0
6387,2019-04-09 21:00:00,165.87,126.8,66.61,65.62,1.0,1.0,128.68,107.17,98.62,170.4,158.71,326.58,1.0,0.0,1.0
6388,2019-04-09 20:00:00,164.22,126.42,66.32,65.63,1.0,1.0,130.22,108.95,88.48,169.46,159.16,335.96,1.0,0.03,1.0
6389,2019-04-09 19:00:00,164.82,126.97,65.57,65.41,1.0,1.0,132.0,112.36,79.37,164.28,154.12,365.91,0.57,0.32,1.0
6390,2019-04-09 18:00:00,165.79,127.41,66.14,65.36,1.0,1.0,134.39,113.2,76.67,167.39,157.87,370.15,0.6,0.3,1.0
6391,2019-04-09 17:00:00,165.45,126.19,66.52,65.43,1.0,1.0,132.76,111.22,78.14,163.02,155.6,333.06,0.12,0.0,1.0
6392,2019-04-09 16:00:00,160.97,122.95,66.34,65.4,1.0,1.0,132.76,111.22,74.48,168.01,158.43,333.52,0.63,0.0,1.0
6393,2019-04-09 15:00:00,159.89,124.92,65.25,64.58,1.0,1.0,131.92,109.92,70.7,162.58,155.41,330.42,0.0,0.0,1.0
6394,2019-04-09 14:00:00,160.26,124.46,65.82,64.85,1.0,1.0,130.95,108.45,76.35,167.99,159.87,358.06,0.38,0.22,1.0
6395,2019-04-09 13:00:00,160.1,124.51,65.43,64.86,1.0,1.0,129.62,107.62,79.16,163.29,154.43,333.57,0.3,0.05,1.0
6396,2019-04-09 12:00:00,159.02,125.43,65.48,65.17,1.0,1.0,128.31,107.03,81.54,168.07,160.16,338.0,0.45,0.02,1.0
6397,2019-04-09 11:00:00,160.26,125.75,65.44,65.17,1.0,1.0,130.13,108.4,81.15,164.13,154.77,361.35,0.5,0.25,1.0
6398,2019-04-09 10:00:00,160.71,126.98,66.06,65.38,1.0,1.0,132.09,109.2,87.68,168.71,159.24,335.18,0.58,0.0,1.0
6399,2019-04-09 09:00:00,162.99,130.66,66.91,66.06,1.0,1.0,132.86,109.02,88.95,168.35,158.82,402.13,1.0,0.65,1.0
6400,2019-04-09 08:00:00,164.22,127.8,66.86,66.2,1.0,1.0,132.76,108.09,93.22,167.66,157.44,430.62,1.0,1.0,1.0
6401,2019-04-09 07:00:00,162.51,124.72,65.87,65.91,1.0,1.0,131.79,107.19,95.77,160.17,144.41,411.87,1.0,0.8,1.0
6402,2019-04-09 06:00:00,163.6,125.92,66.4,65.55,1.0,1.0,131.45,107.19,95.07,131.12,125.76,239.74,0.05,0.0,0.47
6403,2019-04-09 05:00:00,163.57,125.34,66.18,65.05,1.0,1.0,130.48,106.53,98.08,130.35,128.96,147.12,0.0,0.0,0.0
6404,2019-04-09 04:00:00,160.38,124.67,65.95,64.9,1.0,1.0,130.14,105.99,95.09,133.76,133.27,146.34,0.0,0.0,0.0
6405,2019-04-09 03:00:00,162.98,123.88,66.72,65.05,1.0,1.0,128.95,105.17,97.09,137.18,138.21,145.35,0.0,0.0,0.0
6406,2019-04-09 02:00:00,161.94,123.95,66.73,65.02,1.0,1.0,128.63,105.17,95.61,140.72,143.79,144.29,0.0,0.0,0.0
6407,2019-04-09 01:00:00,160.33,122.99,66.32,65.46,1.0,1.0,127.61,105.07,95.87,145.46,151.2,142.35,0.0,0.0,0.0
6408,2019-04-09 00:00:00,160.23,123.31,66.17,65.1,1.0,1.0,127.94,105.9,96.65,151.84,148.84,139.32,0.0,0.0,0.0
6409,2019-04-08 23:00:00,159.53,123.05,65.82,65.2,1.0,1.0,129.44,107.14,93.16,158.3,157.39,149.34,0.0,0.0,0.0
6410,2019-04-08 22:00:00,159.81,122.83,65.27,65.08,1.0,1.0,130.77,107.95,88.29,165.42,155.2,367.85,0.72,0.3,1.0
6411,2019-04-08 21:00:00,159.59,122.78,65.28,65.08,1.0,1.0,132.11,109.43,84.33,168.07,158.7,326.39,0.48,0.0,1.0
6412,2019-04-08 20:00:00,159.66,122.24,65.36,65.08,1.0,1.0,136.09,112.11,79.93,165.19,155.52,363.0,0.7,0.28,1.0
6413,2019-04-08 19:00:00,159.74,123.38,65.75,65.13,1.0,1.0,134.94,113.06,72.22,166.8,158.27,360.63,0.45,0.28,1.0
6414,2019-04-08 18:00:00,159.87,123.15,66.61,65.26,1.0,1.0,134.98,113.79,73.43,163.6,154.75,323.01,0.25,0.0,1.0
6415,2019-04-08 17:00:00,159.92,122.9,65.2,65.64,1.0,1.0,135.7,113.46,70.29,168.25,158.65,357.4,0.6,0.27,1.0
6416,2019-04-08 16:00:00,159.55,122.65,66.11,65.56,1.0,1.0,135.65,113.88,68.56,162.94,155.41,321.61,0.08,0.0,1.0
6417,2019-04-08 15:00:00,159.25,123.72,67.32,65.67,1.0,1.0,134.42,113.02,69.53,167.59,159.53,353.32,0.43,0.23,1.0
6418,2019-04-08 14:00:00,159.08,124.44,67.09,65.55,1.0,1.0,132.39,111.07,72.73,162.23,154.29,321.59,0.22,0.0,1.0
6419,2019-04-08 13:00:00,160.22,125.78,66.53,65.44,1.0,1.0,130.24,109.11,73.93,167.56,159.39,353.17,0.48,0.27,1.0
6420,2019-04-08 12:00:00,159.7,126.26,66.59,66.3,1.0,1.0,128.68,107.68,79.92,162.73,154.88,317.9,0.2,0.0,1.0
6421,2019-04-08 11:00:00,160.05,127.4,66.07,65.56,1.0,1.0,130.54,109.29,83.12,165.99,156.51,359.16,0.73,0.32,1.0
6422,2019-04-08 10:00:00,159.61,127.82,66.41,66.18,1.0,1.0,132.49,110.2,92.21,165.28,157.65,334.6,0.28,0.1,1.0
6423,2019-04-08 09:00:00,161.09,130.53,66.79,66.87,1.0,1.0,133.16,109.29,91.24,167.67,158.26,423.63,1.0,1.0,1.0
6424,2019-04-08 08:00:00,163.13,127.77,67.21,66.61,1.0,1.0,134.74,109.81,95.23,167.87,156.84,422.86,1.0,1.0,1.0
6425,2019-04-08 07:00:00,163.39,126.19,66.68,65.93,1.0,1.0,133.38,108.09,97.02,157.63,140.8,400.73,1.0,0.8,1.0
6426,2019-04-08 06:00:00,162.59,124.61,66.74,66.18,1.0,1.0,132.75,108.3,99.61,129.83,123.81,218.23,0.05,0.0,0.47
6427,2019-04-08 05:00:00,162.34,125.46,66.35,65.54,1.0,1.0,132.37,108.18,98.05,130.84,128.19,131.69,0.0,0.0,0.0
6428,2019-04-08 04:00:00,164.19,126.06,66.42,65.52,1.0,1.0,131.82,107.29,95.93,134.02,132.2,131.27,0.0,0.0,0.0
6429,2019-04-08 03:00:00,163.72,126.58,66.3,65.73,1.0,1.0,131.37,106.82,102.45,137.44,136.36,130.46,0.0,0.0,0.0
6430,2019-04-08 02:00:00,162.84,126.41,66.28,65.8,1.0,1.0,130.2,106.3,99.25,141.43,141.86,129.12,0.0,0.0,0.0
6431,2019-04-08 01:00:00,162.07,125.11,66.19,65.57,1.0,1.0,129.85,106.89,101.58,146.51,149.48,126.26,0.0,0.0,0.0
6432,2019-04-08 00:00:00,162.8,124.96,66.37,64.93,1.0,1.0,128.69,105.82,101.33,151.98,150.32,124.16,0.0,0.0,0.0
6433,2019-04-07 23:00:00,161.57,125.08,66.4,65.12,1.0,1.0,127.65,105.35,100.47,157.92,159.17,133.17,0.0,0.0,0.0
6434,2019-04-07 22:00:00,160.8,126.18,66.5,65.53,1.0,1.0,127.68,105.35,99.55,169.87,159.57,315.0,1.0,0.0,1.0
6435,2019-04-07 21:00:00,161.01,124.25,66.37,64.41,1.0,1.0,128.92,106.43,91.59,164.74,155.22,353.5,0.65,0.32,1.0
6436,2019-04-07 20:00:00,159.99,124.75,65.98,63.8,1.0,1.0,130.28,108.21,87.22,167.57,158.84,347.48,0.45,0.28,1.0
6437,2019-04-07 19:00:00,159.3,124.02,65.81,65.64,1.0,1.0,131.19,110.39,75.95,163.02,154.35,313.54,0.27,0.02,1.0
6438,2019-04-07 18:00:00,159.1,123.14,65.8,65.33,1.0,1.0,131.86,110.39,75.13,168.09,159.93,309.08,0.4,0.0,1.0
6439,2019-04-07 17:00:00,159.86,123.66,65.98,64.85,1.0,1.0,131.86,110.39,71.76,164.5,155.67,347.88,0.58,0.25,1.0
6440,2019-04-07 16:00:00,159.75,123.61,66.1,65.52,1.0,1.0,130.86,109.65,72.32,164.65,157.22,312.33,0.0,0.0,1.0
6441,2019-04-07 15:00:00,160.01,124.15,66.57,65.63,1.0,1.0,130.0,108.16,73.11,166.25,157.72,350.71,0.67,0.25,1.0
6442,2019-04-07 14:00:00,159.65,123.24,66.24,65.63,1.0,1.0,128.86,106.49,77.26,164.08,156.83,317.27,0.0,0.0,1.0
6443,2019-04-07 13:00:00,160.05,124.82,66.24,65.63,1.0,1.0,128.64,106.36,80.17,167.75,157.77,358.17,0.88,0.3,1.0
6444,2019-04-07 12:00:00,160.3,125.41,65.86,65.63,1.0,1.0,130.45,107.89,83.19,164.94,156.78,318.53,0.12,0.0,1.0
6445,2019-04-07 11:00:00,161.59,127.99,67.0,65.87,1.0,1.0,132.92,109.62,88.03,169.24,159.18,319.07,1.0,0.0,1.0
6446,2019-04-07 10:00:00,163.39,125.68,66.31,66.06,1.0,1.0,135.43,110.04,89.99,168.29,158.81,383.41,1.0,0.55,1.0
6447,2019-04-07 09:00:00,163.68,127.83,66.31,66.26,1.0,1.0,136.43,110.21,93.54,167.69,158.01,425.23,1.0,1.0,1.0
6448,2019-04-07 08:00:00,165.56,127.8,66.26,65.69,1.0,1.0,136.25,109.38,96.02,167.85,156.57,423.96,1.0,1.0,1.0
6449,2019-04-07 07:00:00,164.42,127.2,66.58,65.93,1.0,1.0,136.4,109.18,97.5,150.6,131.5,404.12,1.0,0.8,1.0
6450,2019-04-07 06:00:00,164.12,126.98,66.46,65.7,1.0,1.0,135.74,109.16,94.34,128.24,101.32,228.0,0.05,0.0,0.47
6451,2019-04-07 05:00:00,164.33,126.33,66.29,65.99,1.0,1.0,135.27,109.33,95.07,135.9,102.34,137.77,0.0,0.0,0.0
6452,2019-04-07 04:00:00,164.42,126.14,66.28,65.78,1.0,1.0,135.08,108.63,95.12,134.26,108.61,136.2,0.0,0.0,0.0
6453,2019-04-07 03:00:00,163.52,126.61,65.72,65.83,1.0,1.0,134.37,108.37,97.08,138.53,112.76,134.87,0.0,0.0,0.0
6454,2019-04-07 02:00:00,164.11,126.61,65.49,65.66,1.0,1.0,133.62,107.42,96.22,143.94,120.65,133.34,0.0,0.0,0.0
6455,2019-04-07 01:00:00,165.64,127.31,66.54,65.66,1.0,1.0,132.93,107.74,93.99,149.86,132.2,130.86,0.0,0.0,0.0
6456,2019-04-07 00:00:00,164.96,125.91,66.51,65.14,1.0,1.0,132.31,107.39,95.57,154.29,137.29,127.51,0.0,0.0,0.0
6457,2019-04-06 23:00:00,163.65,126.84,66.27,65.12,1.0,1.0,131.39,106.43,94.85,159.18,150.73,145.41,0.0,0.0,0.0
6458,2019-04-06 22:00:00,162.75,125.54,65.76,65.97,1.0,1.0,130.25,105.83,97.09,167.13,158.81,430.05,0.0,1.0,1.0
6459,2019-04-06 21:00:00,161.01,125.21,66.19,66.37,1.0,1.0,129.57,105.42,91.07,167.32,159.01,429.86,0.0,1.0,1.0
6460,2019-04-06 20:00:00,161.64,125.07,66.07,66.36,1.0,1.0,128.7,105.81,88.61,166.76,158.74,430.46,0.0,1.0,1.0
6461,2019-04-06 19:00:00,159.23,124.27,65.32,65.7,1.0,1.0,128.52,107.44,78.64,164.95,156.8,427.17,0.33,1.0,0.97
6462,2019-04-06 18:00:00,159.49,123.98,66.12,65.51,1.0,1.0,128.52,106.43,78.07,164.18,157.35,375.5,0.13,1.0,0.3
6463,2019-04-06 17:00:00,161.38,124.54,66.3,65.63,1.0,1.0,128.52,106.97,79.69,162.22,154.76,389.19,0.15,1.0,0.48
6464,2019-04-06 16:00:00,160.11,125.72,66.23,65.45,1.0,1.0,128.52,106.61,77.2,167.16,158.91,428.43,0.32,1.0,1.0
6465,2019-04-06 15:00:00,161.49,123.87,66.73,64.85,1.0,1.0,128.63,106.43,81.79,161.69,154.58,379.45,0.05,1.0,0.35
6466,2019-04-06 14:00:00,159.74,124.74,66.16,64.79,1.0,1.0,129.98,106.53,85.74,167.12,159.12,428.67,0.0,1.0,1.0
6467,2019-04-06 13:00:00,159.53,123.88,66.34,65.56,1.0,1.0,130.77,107.44,91.18,166.67,158.66,430.59,0.0,1.0,1.0
6468,2019-04-06 12:00:00,161.99,124.83,66.12,65.46,1.0,1.0,131.99,107.44,89.77,167.02,158.32,429.72,0.0,1.0,1.0
6469,2019-04-06 11:00:00,163.5,126.6,66.17,65.69,1.0,1.0,133.54,108.92,92.06,166.44,156.94,428.56,0.0,1.0,1.0
6470,2019-04-06 10:00:00,161.7,126.59,66.39,65.57,1.0,1.0,135.17,109.91,91.36,166.56,157.35,429.94,0.0,1.0,1.0
6471,2019-04-06 09:00:00,164.71,127.41,66.3,65.31,1.0,1.0,136.41,109.55,92.6,167.14,157.54,425.49,0.58,1.0,1.0
6472,2019-04-06 08:00:00,165.77,127.75,66.3,65.88,1.0,1.0,136.4,109.19,96.2,168.9,156.79,421.29,1.0,1.0,1.0
