,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
6473,2019-04-06 07:00:00,164.93,126.38,66.3,65.88,1.0,1.0,135.94,109.22,95.64,147.24,129.9,423.2,0.8,1.0,1.0
6474,2019-04-06 06:00:00,165.5,127.05,66.3,65.66,1.0,1.0,135.72,109.19,93.72,120.63,102.65,245.34,0.0,0.47,0.05
6475,2019-04-06 05:00:00,165.84,126.79,66.3,65.78,1.0,1.0,135.71,109.45,94.26,126.68,102.06,144.62,0.0,0.0,0.0
6476,2019-04-06 04:00:00,165.3,127.2,66.3,65.75,1.0,1.0,135.16,108.9,94.29,130.32,101.27,143.66,0.0,0.0,0.0
6477,2019-04-06 03:00:00,165.99,127.4,66.3,65.51,1.0,1.0,134.72,108.45,95.96,140.48,105.19,142.23,0.0,0.0,0.0
6478,2019-04-06 02:00:00,165.97,127.24,66.3,65.3,1.0,1.0,133.88,107.84,98.39,143.01,122.36,139.72,0.0,0.0,0.0
6479,2019-04-06 01:00:00,164.53,126.97,66.3,65.66,1.0,1.0,133.51,107.81,94.25,147.16,131.73,137.33,0.0,0.0,0.0
6480,2019-04-06 00:00:00,164.9,126.62,66.3,65.74,1.0,1.0,132.46,107.09,95.89,150.88,136.98,134.43,0.0,0.0,0.0
6481,2019-04-05 23:00:00,163.79,126.64,66.3,64.9,1.0,1.0,131.45,107.11,97.88,155.43,148.54,148.75,0.0,0.0,0.0
6482,2019-04-05 22:00:00,164.24,125.87,66.3,65.49,1.0,1.0,130.39,106.5,100.71,166.6,157.42,428.29,0.0,1.0,1.0
6483,2019-04-05 21:00:00,162.71,125.62,66.34,65.46,1.0,1.0,129.57,105.88,100.32,166.48,157.22,430.12,0.0,1.0,1.0
6484,2019-04-05 20:00:00,163.98,125.67,66.38,65.42,1.0,1.0,128.87,105.66,93.85,166.71,157.4,429.55,0.0,1.0,1.0
6485,2019-04-05 19:00:00,160.69,124.24,66.21,65.08,1.0,1.0,128.77,107.41,81.53,166.67,158.15,428.59,0.0,1.0,1.0
6486,2019-04-05 18:00:00,160.65,124.26,66.11,64.97,1.0,1.0,128.95,107.17,77.92,166.35,158.01,430.02,0.0,1.0,1.0
6487,2019-04-05 17:00:00,160.55,124.05,66.21,64.47,1.0,1.0,130.88,108.23,75.87,166.58,158.14,428.82,0.0,1.0,1.0
6488,2019-04-05 16:00:00,160.4,123.46,66.21,64.47,1.0,1.0,128.51,107.51,74.52,166.06,158.28,430.02,0.0,1.0,1.0
6489,2019-04-05 15:00:00,160.61,123.5,66.16,64.94,1.0,1.0,128.7,107.51,76.33,166.79,159.0,429.54,0.0,1.0,1.0
6490,2019-04-05 14:00:00,160.37,125.97,66.1,65.72,1.0,1.0,129.3,107.51,80.33,166.9,158.91,428.31,0.0,1.0,1.0
6491,2019-04-05 13:00:00,160.32,125.48,66.18,65.63,1.0,1.0,130.29,108.5,80.97,167.42,158.93,420.95,0.0,1.0,1.0
6492,2019-04-05 12:00:00,161.3,126.64,66.69,65.97,1.0,1.0,131.72,108.52,85.87,167.29,158.63,418.74,0.0,1.0,1.0
6493,2019-04-05 11:00:00,164.06,128.49,66.51,65.87,1.0,1.0,133.27,109.61,85.92,166.72,157.73,418.74,0.0,1.0,1.0
6494,2019-04-05 10:00:00,164.26,130.27,67.07,66.0,1.0,1.0,135.45,110.53,87.9,165.79,156.3,418.74,0.0,1.0,1.0
6495,2019-04-05 09:00:00,164.34,131.22,67.5,66.74,1.0,1.0,136.63,110.53,90.08,167.85,157.67,418.74,0.83,1.0,1.0
6496,2019-04-05 08:00:00,162.8,129.41,67.37,67.22,1.0,1.0,136.91,109.59,94.65,168.8,157.34,418.74,1.0,1.0,1.0
6497,2019-04-05 07:00:00,163.61,127.0,66.69,65.87,1.0,1.0,136.19,109.27,95.59,150.7,133.3,418.74,0.8,1.0,1.0
6498,2019-04-05 06:00:00,163.94,127.26,66.44,66.33,1.0,1.0,135.77,109.53,95.44,125.58,106.53,299.18,0.0,0.47,0.05
6499,2019-04-05 05:00:00,164.85,127.79,66.27,65.76,1.0,1.0,135.66,109.63,96.15,129.33,101.82,197.86,0.0,0.0,0.0
6500,2019-04-05 04:00:00,165.02,127.11,66.27,65.26,1.0,1.0,135.0,108.52,94.63,133.18,106.31,196.99,0.0,0.0,0.0
6501,2019-04-05 03:00:00,165.2,126.34,66.27,65.4,1.0,1.0,135.2,108.67,95.17,137.73,111.62,196.26,0.0,0.0,0.0
6502,2019-04-05 02:00:00,163.87,125.92,66.27,65.05,1.0,1.0,134.87,108.74,94.67,143.86,123.83,194.97,0.0,0.0,0.0
6503,2019-04-05 01:00:00,164.6,126.5,66.27,65.42,1.0,1.0,134.02,108.32,94.68,148.88,133.63,193.5,0.0,0.0,0.0
6504,2019-04-05 00:00:00,164.75,126.4,66.3,65.51,1.0,1.0,133.52,107.9,96.95,152.67,137.78,192.16,0.0,0.0,0.0
6505,2019-04-04 23:00:00,164.51,126.12,66.13,65.79,1.0,1.0,132.44,107.56,96.19,157.28,148.85,205.29,0.0,0.0,0.0
6506,2019-04-04 22:00:00,164.91,126.8,65.85,65.39,1.0,1.0,132.01,106.86,98.32,167.48,158.98,426.8,1.0,1.0,1.0
6507,2019-04-04 21:00:00,165.42,126.47,66.05,65.35,1.0,1.0,131.11,106.56,96.92,168.67,158.34,426.8,1.0,1.0,1.0
6508,2019-04-04 20:00:00,165.68,126.0,65.94,65.3,1.0,1.0,130.25,105.85,95.54,168.27,158.05,426.8,1.0,1.0,1.0
6509,2019-04-04 19:00:00,162.87,123.82,65.94,65.3,1.0,1.0,129.66,105.68,90.94,168.36,158.46,426.8,1.0,1.0,1.0
6510,2019-04-04 18:00:00,162.88,124.58,65.98,65.34,1.0,1.0,129.75,107.16,85.16,168.55,159.27,426.8,1.0,1.0,1.0
6511,2019-04-04 17:00:00,161.19,123.39,66.18,65.49,1.0,1.0,130.1,107.56,77.9,168.75,159.77,426.8,1.0,1.0,1.0
6512,2019-04-04 16:00:00,160.92,125.6,66.24,65.55,1.0,1.0,132.53,109.87,75.36,168.46,159.59,426.8,1.0,1.0,1.0
6513,2019-04-04 15:00:00,159.54,125.25,66.08,65.48,1.0,1.0,133.55,109.68,75.66,168.12,159.63,426.8,1.0,1.0,1.0
6514,2019-04-04 14:00:00,162.45,126.65,66.6,65.78,1.0,1.0,133.62,109.65,78.1,168.14,159.58,426.8,1.0,1.0,1.0
6515,2019-04-04 13:00:00,160.51,126.7,66.21,65.77,1.0,1.0,134.96,111.07,79.91,168.23,159.45,426.8,1.0,1.0,1.0
6516,2019-04-04 12:00:00,161.79,128.56,66.57,65.91,1.0,1.0,136.56,110.87,90.57,168.13,158.91,426.8,1.0,1.0,1.0
6517,2019-04-04 11:00:00,165.23,129.12,66.83,66.01,1.0,1.0,135.37,110.61,92.24,168.46,158.81,426.8,1.0,1.0,1.0
6518,2019-04-04 10:00:00,164.16,131.1,67.4,66.5,1.0,1.0,136.23,109.85,95.76,167.93,157.98,426.8,1.0,1.0,1.0
6519,2019-04-04 09:00:00,165.29,129.21,66.74,66.08,1.0,1.0,135.95,110.09,94.37,168.59,157.56,426.8,1.0,1.0,1.0
6520,2019-04-04 08:00:00,161.75,130.05,68.01,67.3,1.0,1.0,136.17,109.78,95.39,168.74,156.47,426.8,1.0,1.0,1.0
6521,2019-04-04 07:00:00,165.35,129.15,66.44,65.75,1.0,1.0,136.02,109.14,97.28,148.64,131.15,426.8,0.8,1.0,1.0
6522,2019-04-04 06:00:00,165.18,128.01,66.4,65.81,1.0,1.0,135.75,109.01,96.22,124.03,102.1,271.31,0.0,0.47,0.05
6523,2019-04-04 05:00:00,165.62,127.22,66.21,65.77,1.0,1.0,135.35,108.99,95.36,132.62,96.3,167.22,0.0,0.0,0.0
6524,2019-04-04 04:00:00,164.36,126.63,65.95,65.44,1.0,1.0,134.92,108.59,96.08,137.21,103.41,166.99,0.0,0.0,0.0
6525,2019-04-04 03:00:00,165.93,127.29,65.95,65.75,1.0,1.0,134.35,108.59,95.37,137.26,112.23,166.24,0.0,0.0,0.0
6526,2019-04-04 02:00:00,163.04,126.0,65.94,65.5,1.0,1.0,134.48,108.42,96.13,142.53,126.84,166.24,0.0,0.0,0.0
6527,2019-04-04 01:00:00,164.79,126.93,65.94,65.42,1.0,1.0,133.6,108.16,97.57,147.3,133.02,165.44,0.0,0.0,0.0
6528,2019-04-04 00:00:00,166.36,127.03,65.94,65.44,1.0,1.0,132.35,108.63,99.13,150.42,137.81,164.44,0.0,0.0,0.0
6529,2019-04-03 23:00:00,165.66,128.02,65.94,65.58,1.0,1.0,131.49,107.82,105.67,154.49,149.01,179.58,0.0,0.0,0.0
6530,2019-04-03 22:00:00,165.39,126.91,65.94,65.66,1.0,1.0,130.78,107.62,103.27,166.8,157.99,430.1,0.0,1.0,1.0
6531,2019-04-03 21:00:00,162.41,123.99,65.94,65.66,1.0,1.0,129.44,106.78,103.2,166.67,157.71,430.1,0.0,1.0,1.0
6532,2019-04-03 20:00:00,163.19,124.97,65.94,65.57,1.0,1.0,128.97,106.61,99.32,166.79,158.16,430.1,0.0,1.0,1.0
6533,2019-04-03 19:00:00,159.89,122.79,65.94,65.15,1.0,1.0,129.96,108.41,86.8,166.57,158.68,430.1,0.0,1.0,1.0
6534,2019-04-03 18:00:00,160.65,124.11,65.94,65.25,1.0,1.0,130.29,109.06,79.02,166.73,158.99,430.1,0.0,1.0,1.0
6535,2019-04-03 17:00:00,159.8,124.49,66.15,65.52,1.0,1.0,132.91,109.77,75.07,166.84,159.48,430.1,0.0,1.0,1.0
6536,2019-04-03 16:00:00,160.2,125.0,66.3,65.46,1.0,1.0,130.91,109.23,75.57,167.36,159.82,430.1,0.0,1.0,1.0
6537,2019-04-03 15:00:00,159.54,125.41,65.58,64.95,1.0,1.0,132.8,110.36,74.79,167.01,159.13,430.1,0.0,1.0,1.0
6538,2019-04-03 14:00:00,160.61,126.51,65.91,65.44,1.0,1.0,135.38,110.69,77.74,166.43,159.14,430.1,0.0,1.0,1.0
6539,2019-04-03 13:00:00,160.56,126.5,65.98,65.74,1.0,1.0,134.39,110.66,79.88,166.35,158.7,430.1,0.0,1.0,1.0
6540,2019-04-03 12:00:00,163.8,128.11,66.48,65.98,1.0,1.0,137.83,111.65,81.51,166.43,159.03,430.1,0.47,1.0,1.0
6541,2019-04-03 11:00:00,162.52,127.64,66.11,65.7,1.0,1.0,137.77,111.48,83.4,166.97,158.86,430.1,1.0,1.0,1.0
6542,2019-04-03 10:00:00,163.43,128.82,66.52,65.71,1.0,1.0,137.92,110.64,86.58,167.6,159.11,430.1,1.0,1.0,1.0
6543,2019-04-03 09:00:00,164.08,128.36,66.52,65.72,1.0,1.0,137.8,110.64,87.92,167.28,158.34,430.18,1.0,1.0,1.0
6544,2019-04-03 08:00:00,164.62,129.69,66.68,66.14,1.0,1.0,136.99,109.68,89.94,167.25,156.36,430.08,1.0,1.0,1.0
6545,2019-04-03 07:00:00,164.18,131.03,67.12,66.22,1.0,1.0,136.47,110.15,93.09,150.19,133.71,424.72,0.8,1.0,1.0
6546,2019-04-03 06:00:00,164.81,128.29,66.75,65.84,1.0,1.0,136.47,110.64,94.31,123.68,103.72,262.79,0.0,0.47,0.05
6547,2019-04-03 05:00:00,163.46,125.77,65.72,65.2,1.0,1.0,136.47,109.95,93.27,133.82,99.58,160.5,0.0,0.0,0.0
6548,2019-04-03 04:00:00,162.97,124.72,66.01,65.2,1.0,1.0,136.26,109.63,92.22,137.76,107.08,160.09,0.0,0.0,0.0
6549,2019-04-03 03:00:00,164.76,127.78,65.9,65.41,1.0,1.0,135.9,109.63,92.22,138.99,112.5,159.65,0.0,0.0,0.0
6550,2019-04-03 02:00:00,163.34,125.5,66.22,65.38,1.0,1.0,135.37,109.63,93.13,144.28,126.01,158.83,0.0,0.0,0.0
6551,2019-04-03 01:00:00,162.86,125.1,66.17,65.33,1.0,1.0,134.61,108.78,93.64,149.75,133.39,157.79,0.0,0.0,0.0
6552,2019-04-03 00:00:00,162.48,125.69,65.85,65.42,1.0,1.0,134.06,108.7,94.22,153.41,137.76,157.47,0.0,0.0,0.0
6553,2019-04-02 23:00:00,163.78,127.01,65.58,65.17,1.0,1.0,132.92,107.77,97.26,157.72,148.39,173.8,0.0,0.0,0.0
6554,2019-04-02 22:00:00,164.25,124.71,66.36,65.24,1.0,1.0,132.05,107.12,96.52,166.96,157.67,426.8,0.0,1.0,1.0
6555,2019-04-02 21:00:00,162.56,126.47,66.07,65.24,1.0,1.0,131.07,106.68,95.55,167.29,157.95,426.8,0.0,1.0,1.0
6556,2019-04-02 20:00:00,162.47,123.33,65.84,65.22,1.0,1.0,131.07,107.07,87.11,167.12,157.97,426.8,0.0,1.0,1.0
6557,2019-04-02 19:00:00,159.64,123.04,65.61,64.86,1.0,1.0,132.08,110.01,73.26,167.45,159.24,426.8,0.0,1.0,1.0
6558,2019-04-02 18:00:00,160.12,123.26,65.54,64.63,1.0,1.0,132.71,110.71,68.9,164.3,156.08,414.06,0.3,1.0,0.82
6559,2019-04-02 17:00:00,159.9,123.19,65.21,64.53,1.0,1.0,133.11,111.07,68.62,165.52,158.28,390.07,0.23,1.0,0.4
6560,2019-04-02 16:00:00,159.78,123.19,65.8,64.53,1.0,1.0,133.11,110.71,69.65,161.59,154.28,373.97,0.05,1.0,0.3
6561,2019-04-02 15:00:00,159.87,123.88,65.7,64.85,1.0,1.0,132.47,109.57,73.32,166.9,159.86,412.5,0.25,1.0,0.7
6562,2019-04-02 14:00:00,159.83,124.24,65.77,65.37,1.0,1.0,131.71,108.7,75.67,162.16,155.3,370.84,0.02,1.0,0.3
6563,2019-04-02 13:00:00,159.93,124.59,65.73,64.72,1.0,1.0,131.16,108.7,78.17,167.1,159.38,429.93,0.0,1.0,1.0
6564,2019-04-02 12:00:00,162.19,129.16,66.36,65.76,1.0,1.0,132.75,109.76,81.38,167.08,159.22,429.21,0.0,1.0,1.0
6565,2019-04-02 11:00:00,160.33,125.14,65.85,65.33,1.0,1.0,134.79,111.37,83.51,166.72,159.37,429.46,0.0,1.0,1.0
6566,2019-04-02 10:00:00,160.06,126.57,65.57,65.25,1.0,1.0,136.17,110.87,86.46,166.64,158.7,424.61,0.0,1.0,1.0
6567,2019-04-02 09:00:00,162.85,129.3,66.16,65.58,1.0,1.0,136.56,110.48,87.53,166.95,158.03,424.34,0.38,1.0,1.0
6568,2019-04-02 08:00:00,164.54,131.38,67.22,66.59,1.0,1.0,136.12,109.47,92.06,167.47,157.23,420.54,1.0,1.0,1.0
6569,2019-04-02 07:00:00,164.78,128.05,66.61,65.93,1.0,1.0,136.11,109.2,94.25,156.65,141.51,421.71,0.8,1.0,1.0
6570,2019-04-02 06:00:00,161.86,125.05,66.36,65.44,1.0,1.0,135.81,109.71,91.63,127.83,111.4,240.23,0.0,0.47,0.05
6571,2019-04-02 05:00:00,162.13,126.02,66.08,65.33,1.0,1.0,135.19,109.55,91.68,130.72,107.58,138.02,0.0,0.0,0.0
6572,2019-04-02 04:00:00,162.37,128.97,66.73,65.81,1.0,1.0,134.6,108.7,92.56,134.61,110.07,137.19,0.0,0.0,0.0
6573,2019-04-02 03:00:00,162.57,125.67,66.09,65.22,1.0,1.0,133.67,108.5,93.6,139.43,113.91,136.1,0.0,0.0,0.0
6574,2019-04-02 02:00:00,161.41,126.13,66.13,65.15,1.0,1.0,132.6,107.62,92.05,144.76,123.58,134.92,0.0,0.0,0.0
6575,2019-04-02 01:00:00,163.46,128.6,66.99,66.21,1.0,1.0,131.2,106.63,94.65,150.18,134.34,133.35,0.0,0.0,0.0
6576,2019-04-02 00:00:00,159.89,123.25,65.72,64.92,1.0,1.0,131.07,108.03,93.25,154.49,138.8,131.6,0.0,0.0,0.0
6577,2019-04-01 23:00:00,159.92,123.55,65.63,65.1,1.0,1.0,131.9,108.85,91.91,158.67,150.98,148.28,0.0,0.0,0.0
6578,2019-04-01 22:00:00,160.33,124.04,65.78,65.15,1.0,1.0,133.29,110.19,88.83,167.9,159.48,424.89,0.0,1.0,1.0
6579,2019-04-01 21:00:00,159.86,123.48,65.87,65.08,1.0,1.0,134.55,111.2,83.39,167.67,159.88,423.75,0.07,1.0,1.0
6580,2019-04-01 20:00:00,159.1,124.0,65.46,65.08,1.0,1.0,135.37,112.38,78.76,162.78,154.09,398.4,0.3,1.0,0.55
6581,2019-04-01 19:00:00,159.64,124.7,66.03,65.53,1.0,1.0,136.11,114.14,68.78,165.09,156.58,415.01,0.35,1.0,0.77
6582,2019-04-01 18:00:00,159.31,124.06,65.27,65.26,1.0,1.0,136.72,115.32,63.32,163.89,157.31,385.04,0.0,1.0,0.22
6583,2019-04-01 17:00:00,159.89,123.53,65.74,65.31,1.0,1.0,137.07,115.0,63.77,164.21,156.33,419.53,0.37,1.0,0.85
6584,2019-04-01 16:00:00,159.52,123.66,65.48,65.27,1.0,1.0,135.96,114.43,62.43,162.97,157.01,374.55,0.0,1.0,0.08
6585,2019-04-01 15:00:00,159.73,124.32,65.84,65.16,1.0,1.0,134.65,112.58,64.87,162.7,155.35,401.58,0.28,1.0,0.62
6586,2019-04-01 14:00:00,159.82,125.34,65.75,65.32,1.0,1.0,132.5,110.56,70.14,165.45,158.59,395.01,0.27,1.0,0.43
6587,2019-04-01 13:00:00,159.88,126.85,65.72,64.97,1.0,1.0,131.04,109.92,68.39,161.09,154.73,389.37,0.02,1.0,0.27
6588,2019-04-01 12:00:00,159.46,127.04,65.79,65.13,1.0,1.0,132.23,110.65,73.53,166.48,158.22,424.35,0.32,1.0,0.92
6589,2019-04-01 11:00:00,160.31,127.79,66.21,65.56,1.0,1.0,133.61,110.71,77.46,162.93,156.23,391.8,0.0,1.0,0.38
6590,2019-04-01 10:00:00,160.55,128.52,66.42,65.45,1.0,1.0,134.25,110.71,84.64,167.23,159.37,427.41,0.65,1.0,1.0
6591,2019-04-01 09:00:00,163.13,132.24,67.14,66.56,1.0,1.0,134.58,109.57,86.06,167.85,158.56,427.41,1.0,1.0,1.0
6592,2019-04-01 08:00:00,162.59,127.65,66.83,66.15,1.0,1.0,134.1,108.7,88.95,168.2,157.3,427.41,1.0,1.0,1.0
6593,2019-04-01 07:00:00,164.28,127.01,66.64,65.91,1.0,1.0,134.1,108.7,94.07,154.83,139.73,427.41,0.8,1.0,1.0
6594,2019-04-01 06:00:00,162.04,127.06,66.35,65.64,1.0,1.0,133.58,108.7,93.39,125.43,120.43,255.02,0.0,0.47,0.05
6595,2019-04-01 05:00:00,162.13,124.84,66.47,65.73,1.0,1.0,132.97,108.31,91.28,126.59,124.62,153.17,0.0,0.0,0.0
6596,2019-04-01 04:00:00,160.4,125.71,66.25,65.54,1.0,1.0,132.23,107.69,91.75,129.37,128.16,153.17,0.0,0.0,0.0
6597,2019-04-01 03:00:00,163.45,125.56,66.51,65.78,1.0,1.0,131.27,107.09,91.59,132.62,132.6,152.95,0.0,0.0,0.0
6598,2019-04-01 02:00:00,159.77,125.19,65.98,65.26,1.0,1.0,131.05,106.87,93.05,136.26,137.68,152.2,0.0,0.0,0.0
6599,2019-04-01 01:00:00,164.11,126.41,66.57,65.92,1.0,1.0,131.14,107.64,95.33,140.54,143.63,151.66,0.0,0.0,0.0
6600,2019-04-01 00:00:00,160.15,124.33,66.03,65.31,1.0,1.0,132.15,109.29,93.94,146.24,141.2,150.63,0.0,0.0,0.0
6601,2019-03-31 23:00:00,159.8,124.34,65.86,65.12,1.0,1.0,133.51,110.21,91.63,152.28,147.45,163.23,0.0,0.0,0.0
6602,2019-03-31 22:00:00,159.93,124.34,65.8,65.07,1.0,1.0,134.89,111.73,91.27,166.23,158.56,404.51,0.23,1.0,0.6
6603,2019-03-31 21:00:00,159.99,125.38,66.08,65.37,1.0,1.0,136.22,112.84,88.88,162.9,155.14,395.09,0.17,1.0,0.48
6604,2019-03-31 20:00:00,159.77,123.88,66.0,65.26,1.0,1.0,137.65,114.52,81.42,164.12,155.48,418.01,0.35,1.0,0.85
6605,2019-03-31 19:00:00,159.38,124.28,65.88,65.2,1.0,1.0,138.69,116.73,72.48,164.6,157.73,377.99,0.0,1.0,0.28
6606,2019-03-31 18:00:00,159.92,123.94,65.72,65.3,1.0,1.0,139.21,117.62,70.66,163.5,155.6,405.75,0.33,1.0,0.73
6607,2019-03-31 17:00:00,159.8,124.23,65.75,65.07,1.0,1.0,139.21,117.59,68.67,164.91,158.64,367.54,0.07,1.0,0.23
6608,2019-03-31 16:00:00,159.66,126.06,65.94,65.22,1.0,1.0,138.8,116.36,71.78,161.78,154.28,375.89,0.22,1.0,0.47
6609,2019-03-31 15:00:00,159.75,128.75,67.04,66.22,1.0,1.0,138.0,114.7,73.92,165.73,158.47,392.23,0.32,1.0,0.6
6610,2019-03-31 14:00:00,158.92,125.81,65.8,64.88,1.0,1.0,136.28,112.85,75.2,161.52,155.44,355.21,0.0,1.0,0.13
6611,2019-03-31 13:00:00,159.73,124.69,65.66,64.83,1.0,1.0,134.13,110.52,83.0,167.81,160.65,420.43,0.17,1.0,0.83
6612,2019-03-31 12:00:00,159.9,124.58,65.8,65.32,1.0,1.0,131.38,108.92,85.99,161.72,154.49,372.77,0.18,1.0,0.43
6613,2019-03-31 11:00:00,160.31,127.1,66.02,65.78,1.0,1.0,132.96,109.86,88.15,167.14,159.37,426.46,0.27,1.0,0.95
6614,2019-03-31 10:00:00,162.45,127.53,66.25,65.79,1.0,1.0,135.63,110.79,90.81,167.48,158.98,429.04,1.0,1.0,1.0
6615,2019-03-31 09:00:00,163.07,126.61,66.3,65.64,1.0,1.0,136.22,110.52,91.17,167.59,157.73,426.53,1.0,1.0,1.0
6616,2019-03-31 08:00:00,165.28,126.77,66.3,66.03,1.0,1.0,135.73,109.59,92.97,168.12,156.95,424.32,1.0,1.0,1.0
6617,2019-03-31 07:00:00,162.87,126.31,66.3,65.55,1.0,1.0,135.66,109.43,93.32,150.62,133.66,423.56,0.8,1.0,1.0
6618,2019-03-31 06:00:00,163.59,126.98,66.3,65.82,1.0,1.0,135.35,109.78,92.46,126.07,109.0,243.16,0.0,0.47,0.05
6619,2019-03-31 05:00:00,164.63,126.47,66.3,65.73,1.0,1.0,134.76,108.89,92.45,129.9,106.33,135.21,0.0,0.0,0.0
6620,2019-03-31 04:00:00,163.14,125.85,66.3,65.74,1.0,1.0,133.87,108.77,93.32,133.71,109.5,134.36,0.0,0.0,0.0
6621,2019-03-31 03:00:00,161.68,125.86,66.3,65.51,1.0,1.0,132.94,108.65,96.43,138.45,114.13,133.52,0.0,0.0,0.0
6622,2019-03-31 02:00:00,162.32,125.09,66.26,65.82,1.0,1.0,132.12,107.76,95.55,143.69,121.85,132.54,0.0,0.0,0.0
6623,2019-03-31 01:00:00,162.91,126.51,66.2,65.74,1.0,1.0,131.11,107.71,97.29,149.43,131.2,131.73,0.0,0.0,0.0
6624,2019-03-31 00:00:00,161.13,124.2,66.24,65.71,1.0,1.0,131.18,108.82,98.28,153.96,134.76,130.86,0.0,0.0,0.0
6625,2019-03-30 23:00:00,159.49,123.81,66.1,65.36,1.0,1.0,132.02,109.24,98.11,158.59,147.67,139.94,0.0,0.0,0.0
6626,2019-03-30 22:00:00,160.53,125.2,66.28,65.28,1.0,1.0,133.25,110.62,93.94,169.18,157.74,332.2,1.0,1.0,0.0
6627,2019-03-30 21:00:00,159.42,123.35,66.2,65.22,1.0,1.0,134.22,110.96,90.36,168.92,158.11,331.72,1.0,1.0,0.0
6628,2019-03-30 20:00:00,159.45,123.64,66.07,65.08,1.0,1.0,135.45,112.55,82.68,168.85,158.6,328.25,1.0,1.0,0.0
6629,2019-03-30 19:00:00,159.57,123.89,65.67,64.93,1.0,1.0,136.22,114.45,73.42,168.72,158.65,327.77,1.0,1.0,0.0
6630,2019-03-30 18:00:00,159.41,123.85,65.82,65.17,1.0,1.0,137.13,114.87,69.32,168.74,159.18,338.58,1.0,1.0,0.0
6631,2019-03-30 17:00:00,159.62,124.33,65.56,65.0,1.0,1.0,137.23,114.87,68.83,169.06,159.55,336.36,1.0,1.0,0.0
6632,2019-03-30 16:00:00,159.41,123.68,66.17,65.53,1.0,1.0,136.52,114.18,70.24,169.16,159.62,332.17,1.0,1.0,0.0
6633,2019-03-30 15:00:00,159.2,124.27,66.35,65.55,1.0,1.0,135.65,112.44,73.12,169.05,159.42,327.8,1.0,1.0,0.0
6634,2019-03-30 14:00:00,159.56,123.85,66.44,65.66,1.0,1.0,133.99,110.05,82.11,168.98,159.04,324.94,1.0,1.0,0.0
6635,2019-03-30 13:00:00,159.29,124.21,65.48,65.44,1.0,1.0,131.65,108.71,85.72,168.14,158.36,323.37,1.0,1.0,0.0
6636,2019-03-30 12:00:00,160.1,126.29,65.28,64.64,1.0,1.0,132.05,109.63,88.83,168.35,158.83,367.46,1.0,1.0,0.38
6637,2019-03-30 11:00:00,161.27,128.44,66.12,65.31,1.0,1.0,134.64,111.23,92.6,168.59,158.75,419.61,1.0,1.0,1.0
6638,2019-03-30 10:00:00,165.48,129.48,66.68,66.1,1.0,1.0,136.49,111.08,95.23,168.86,158.19,421.71,1.0,1.0,1.0
6639,2019-03-30 09:00:00,164.06,127.1,66.44,65.68,1.0,1.0,137.26,110.84,95.43,169.87,156.97,428.41,1.0,1.0,1.0
6640,2019-03-30 08:00:00,163.61,126.73,66.55,65.71,1.0,1.0,137.16,109.08,96.73,166.48,152.19,429.24,1.0,1.0,1.0
6641,2019-03-30 07:00:00,163.82,126.96,66.66,65.82,1.0,1.0,136.56,108.2,99.1,147.88,128.42,420.24,1.0,1.0,0.8
6642,2019-03-30 06:00:00,164.51,126.32,66.62,65.89,1.0,1.0,136.12,108.52,98.99,128.93,119.25,184.46,0.47,0.05,0.0
6643,2019-03-30 05:00:00,164.98,126.92,66.55,65.82,1.0,1.0,135.73,108.27,95.93,127.62,123.45,172.52,0.0,0.0,0.0
6644,2019-03-30 04:00:00,165.9,127.18,66.31,65.58,1.0,1.0,135.16,108.81,96.26,131.01,127.88,171.91,0.0,0.0,0.0
6645,2019-03-30 03:00:00,165.99,126.9,66.3,65.38,1.0,1.0,134.73,108.82,95.48,134.52,132.68,170.89,0.0,0.0,0.0
6646,2019-03-30 02:00:00,164.66,126.73,66.3,65.57,1.0,1.0,134.41,108.86,96.13,138.1,138.25,169.75,0.0,0.0,0.0
6647,2019-03-30 01:00:00,163.24,126.07,65.95,65.57,1.0,1.0,134.52,109.45,100.95,142.55,145.42,168.59,0.0,0.0,0.0
6648,2019-03-30 00:00:00,164.24,125.87,66.35,65.57,1.0,1.0,130.91,107.63,101.02,148.46,143.8,167.25,0.0,0.0,0.0
6649,2019-03-29 23:00:00,162.62,125.69,66.0,65.59,1.0,1.0,130.13,106.91,102.41,155.73,150.64,178.98,0.0,0.0,0.0
6650,2019-03-29 22:00:00,165.85,126.32,65.84,65.6,1.0,1.0,129.22,106.86,104.3,169.07,156.49,373.04,1.0,1.0,0.0
6651,2019-03-29 21:00:00,160.78,123.89,66.05,65.7,1.0,1.0,128.68,106.86,102.17,169.24,156.98,372.41,1.0,1.0,0.0
6652,2019-03-29 20:00:00,160.8,124.05,65.7,65.12,1.0,1.0,128.81,107.75,94.19,168.61,157.25,372.1,1.0,1.0,0.0
6653,2019-03-29 19:00:00,159.57,123.06,65.81,65.43,1.0,1.0,130.62,109.88,79.57,168.67,157.46,371.57,1.0,1.0,0.0
6654,2019-03-29 18:00:00,159.76,123.96,65.76,65.36,1.0,1.0,128.57,108.84,77.05,168.69,157.98,371.19,1.0,1.0,0.0
6655,2019-03-29 17:00:00,160.73,124.55,65.64,65.41,1.0,1.0,129.09,108.84,72.81,168.25,157.89,370.99,1.0,1.0,0.0
6656,2019-03-29 16:00:00,160.64,124.19,66.03,65.52,1.0,1.0,129.09,108.84,71.26,168.59,158.57,370.89,1.0,1.0,0.0
6657,2019-03-29 15:00:00,159.94,124.13,66.22,65.68,1.0,1.0,128.82,107.4,78.2,168.23,158.57,370.57,1.0,1.0,0.0
6658,2019-03-29 14:00:00,159.94,125.82,66.02,65.31,1.0,1.0,128.4,107.23,83.28,168.63,158.26,370.68,1.0,1.0,0.0
6659,2019-03-29 13:00:00,160.22,125.9,65.82,65.06,1.0,1.0,129.85,108.07,83.39,167.96,157.84,370.5,1.0,1.0,0.0
6660,2019-03-29 12:00:00,161.89,129.09,66.22,65.51,1.0,1.0,134.32,110.72,87.1,167.68,157.54,364.38,1.0,1.0,0.0
6661,2019-03-29 11:00:00,164.06,129.65,66.46,65.72,1.0,1.0,134.81,110.45,89.78,168.3,158.09,385.27,1.0,1.0,0.27
6662,2019-03-29 10:00:00,165.59,132.79,67.23,66.44,1.0,1.0,136.84,111.87,90.68,168.79,158.59,428.27,1.0,1.0,1.0
6663,2019-03-29 09:00:00,160.66,128.58,67.84,67.0,1.0,1.0,137.58,110.99,91.0,169.04,156.58,428.27,1.0,1.0,1.0
6664,2019-03-29 08:00:00,158.68,124.36,67.23,66.05,1.0,1.0,137.72,107.51,100.26,165.3,151.32,428.27,1.0,1.0,1.0
6665,2019-03-29 07:00:00,158.29,123.04,67.02,66.07,1.0,1.0,137.49,106.22,105.39,146.07,126.42,413.92,1.0,1.0,0.8
6666,2019-03-29 06:00:00,156.75,122.98,67.07,66.25,1.0,1.0,136.79,106.94,101.92,109.4,124.86,155.3,0.47,0.07,0.0
6667,2019-03-29 05:00:00,156.54,122.2,66.33,66.23,1.0,1.0,136.39,107.72,102.26,96.52,138.26,140.48,0.0,0.0,0.0
6668,2019-03-29 04:00:00,156.56,121.7,66.24,65.82,1.0,1.0,135.81,107.21,99.47,107.26,142.89,140.04,0.0,0.0,0.0
6669,2019-03-29 03:00:00,155.02,121.54,66.34,65.74,1.0,1.0,134.93,107.43,100.15,113.98,147.59,139.5,0.0,0.0,0.0
6670,2019-03-29 02:00:00,154.66,120.86,66.24,65.41,1.0,1.0,134.2,107.88,98.32,138.63,148.32,138.67,0.0,0.0,0.0
6671,2019-03-29 01:00:00,155.84,122.9,66.29,65.39,1.0,1.0,133.54,107.75,100.84,145.2,149.09,137.9,0.0,0.0,0.0
6672,2019-03-29 00:00:00,154.21,122.39,65.99,65.48,1.0,1.0,132.49,107.62,101.35,150.87,154.48,136.99,0.0,0.0,0.0
6673,2019-03-28 23:00:00,164.77,126.91,65.64,65.26,1.0,1.0,131.62,107.37,100.64,157.36,155.08,149.07,0.0,0.0,0.0
6674,2019-03-28 22:00:00,164.97,125.83,66.36,65.11,1.0,1.0,130.71,106.86,100.31,169.52,158.13,346.09,1.0,1.0,0.0
6675,2019-03-28 21:00:00,157.66,120.67,66.36,65.33,1.0,1.0,129.77,106.86,102.23,168.05,157.56,352.17,1.0,1.0,0.0
6676,2019-03-28 20:00:00,158.36,124.85,66.11,65.21,1.0,1.0,129.46,107.25,90.02,167.26,157.48,385.14,1.0,1.0,0.38
6677,2019-03-28 19:00:00,161.82,125.23,66.27,65.3,1.0,1.0,128.66,107.87,84.19,165.38,154.1,203.04,1.0,0.27,0.02
6678,2019-03-28 18:00:00,161.07,125.39,65.97,65.25,1.0,1.0,128.61,107.87,80.21,167.49,158.65,347.59,1.0,0.92,0.0
6679,2019-03-28 17:00:00,162.27,124.84,66.36,64.96,1.0,1.0,128.61,107.87,81.72,165.52,154.57,197.83,1.0,0.2,0.0
6680,2019-03-28 16:00:00,161.22,125.92,65.68,64.96,1.0,1.0,128.61,107.05,79.52,167.19,155.86,153.78,1.0,0.0,0.0
6681,2019-03-28 15:00:00,164.53,127.34,66.09,65.37,1.0,1.0,128.29,106.86,83.97,167.76,156.34,149.14,1.0,0.0,0.0
6682,2019-03-28 14:00:00,160.9,126.93,65.72,65.23,1.0,1.0,129.31,107.43,82.78,165.79,156.71,291.57,1.0,0.58,0.0
6683,2019-03-28 13:00:00,161.55,126.92,65.96,65.48,1.0,1.0,130.75,108.73,84.45,166.44,156.74,190.82,1.0,0.08,0.0
6684,2019-03-28 12:00:00,162.99,128.41,66.39,65.75,1.0,1.0,133.81,109.72,83.67,168.26,158.93,360.65,1.0,1.0,0.0
6685,2019-03-28 11:00:00,163.8,129.98,66.41,65.73,1.0,1.0,134.27,109.89,86.34,168.27,158.25,359.01,1.0,1.0,0.0
6686,2019-03-28 10:00:00,164.86,130.02,66.44,65.72,1.0,1.0,135.98,110.14,88.58,167.33,156.76,363.82,1.0,1.0,0.03
6687,2019-03-28 09:00:00,163.12,130.78,67.17,66.43,1.0,1.0,136.59,110.14,90.67,169.19,158.37,430.29,1.0,1.0,1.0
6688,2019-03-28 08:00:00,162.03,129.52,67.65,66.99,1.0,1.0,137.08,110.05,95.58,168.99,156.26,430.34,1.0,1.0,1.0
6689,2019-03-28 07:00:00,161.86,127.66,67.19,66.48,1.0,1.0,136.45,108.73,96.99,147.35,128.65,416.37,1.0,1.0,0.8
6690,2019-03-28 06:00:00,164.5,127.72,66.6,65.88,1.0,1.0,135.91,108.74,98.5,129.22,101.15,162.82,0.47,0.05,0.0
6691,2019-03-28 05:00:00,165.92,127.91,66.07,65.32,1.0,1.0,135.02,108.81,97.7,135.8,96.98,148.78,0.0,0.0,0.0
6692,2019-03-28 04:00:00,165.1,127.21,65.79,65.04,1.0,1.0,131.54,106.26,99.9,136.17,107.75,147.83,0.0,0.0,0.0
6693,2019-03-28 03:00:00,165.01,126.74,65.52,64.84,1.0,1.0,132.57,107.55,99.07,137.56,112.63,147.8,0.0,0.0,0.0
6694,2019-03-28 02:00:00,164.78,127.28,65.57,64.89,1.0,1.0,134.42,108.18,96.82,143.06,119.88,147.12,0.0,0.0,0.0
6695,2019-03-28 01:00:00,162.63,126.06,65.54,64.89,1.0,1.0,132.45,107.14,97.97,148.74,128.05,146.68,0.0,0.0,0.0
6696,2019-03-28 00:00:00,162.79,126.79,65.38,64.74,1.0,1.0,131.57,106.3,95.4,153.89,132.0,145.73,0.0,0.0,0.0
6697,2019-03-27 23:00:00,164.15,128.5,65.99,65.43,1.0,1.0,130.76,106.29,99.15,158.81,147.12,158.59,0.0,0.0,0.0
6698,2019-03-27 22:00:00,164.64,129.55,66.66,66.0,1.0,1.0,129.68,105.71,95.63,168.19,158.52,352.55,1.0,1.0,0.0
6699,2019-03-27 21:00:00,161.95,126.21,65.33,64.65,1.0,1.0,128.94,105.28,93.72,167.45,157.98,350.95,1.0,1.0,0.0
6700,2019-03-27 20:00:00,163.02,125.01,65.65,64.97,1.0,1.0,128.26,105.73,88.37,166.59,157.2,292.24,1.0,0.55,0.25
6701,2019-03-27 19:00:00,162.01,124.93,65.18,64.13,1.0,1.0,128.26,107.5,77.8,165.16,154.14,199.84,1.0,0.3,0.05
6702,2019-03-27 18:00:00,160.14,123.4,65.12,64.34,1.0,1.0,128.28,108.3,74.08,168.24,156.6,128.42,1.0,0.0,0.0
6703,2019-03-27 17:00:00,160.16,124.17,65.19,64.93,1.0,1.0,128.85,108.3,73.66,167.12,156.35,128.39,1.0,0.0,0.0
6704,2019-03-27 16:00:00,160.94,125.14,65.81,65.01,1.0,1.0,128.26,108.3,74.29,166.3,155.34,128.39,1.0,0.0,0.0
6705,2019-03-27 15:00:00,161.16,126.34,66.17,65.34,1.0,1.0,130.12,109.02,76.33,166.0,154.61,128.39,1.0,0.0,0.0
6706,2019-03-27 14:00:00,161.41,126.8,66.0,65.36,1.0,1.0,130.54,108.12,81.72,165.89,154.47,128.24,1.0,0.0,0.0
6707,2019-03-27 13:00:00,162.09,128.15,65.95,64.89,1.0,1.0,131.89,108.86,84.29,166.25,154.67,127.41,1.0,0.0,0.0
6708,2019-03-27 12:00:00,161.83,127.85,66.13,65.54,1.0,1.0,133.92,109.71,86.06,167.07,159.24,292.23,1.0,0.72,0.0
6709,2019-03-27 11:00:00,164.11,130.15,66.36,65.73,1.0,1.0,135.67,110.32,89.1,167.48,158.53,351.64,1.0,1.0,0.0
6710,2019-03-27 10:00:00,165.74,130.74,66.72,66.0,1.0,1.0,135.89,110.32,92.26,168.18,157.12,350.63,1.0,1.0,0.0
6711,2019-03-27 09:00:00,161.39,132.37,68.44,67.71,1.0,1.0,136.24,110.52,95.02,168.15,157.37,380.15,1.0,1.0,0.32
6712,2019-03-27 08:00:00,164.43,127.46,66.38,65.63,1.0,1.0,134.28,108.74,98.49,167.79,157.47,428.62,1.0,1.0,1.0
6713,2019-03-27 07:00:00,159.08,123.32,66.7,65.96,1.0,1.0,134.16,108.8,99.49,152.21,134.54,408.42,1.0,1.0,0.8
6714,2019-03-27 06:00:00,154.28,121.25,66.78,66.06,1.0,1.0,133.06,108.21,99.47,130.73,121.19,144.73,0.47,0.05,0.0
6715,2019-03-27 05:00:00,153.34,119.63,66.63,65.93,1.0,1.0,136.5,109.86,96.27,129.53,124.83,130.83,0.0,0.0,0.0
6716,2019-03-27 04:00:00,154.88,120.36,66.64,65.96,1.0,1.0,133.02,108.04,99.18,132.72,128.93,130.83,0.0,0.0,0.0
6717,2019-03-27 03:00:00,151.59,118.34,65.9,65.4,1.0,1.0,133.13,108.03,99.61,136.4,133.63,130.81,0.0,0.0,0.0
6718,2019-03-27 02:00:00,152.89,120.83,66.15,65.53,1.0,1.0,133.33,108.66,98.78,140.02,138.84,129.85,0.0,0.0,0.0
6719,2019-03-27 01:00:00,153.87,119.72,66.26,65.42,1.0,1.0,131.8,106.62,99.9,144.71,146.14,129.33,0.0,0.0,0.0
6720,2019-03-27 00:00:00,154.22,118.95,66.12,65.33,1.0,1.0,131.79,106.9,97.24,151.43,142.06,127.28,0.0,0.0,0.0
6721,2019-03-26 23:00:00,154.02,119.78,66.26,65.39,1.0,1.0,130.63,106.58,98.9,158.89,152.12,139.64,0.0,0.0,0.0
6722,2019-03-26 22:00:00,154.8,120.36,66.08,65.28,1.0,1.0,128.42,105.74,97.22,168.47,157.98,334.88,1.0,1.0,0.0
6723,2019-03-26 21:00:00,152.64,120.18,65.97,65.28,1.0,1.0,129.47,105.68,95.91,166.18,156.44,365.59,1.0,0.93,0.38
6724,2019-03-26 20:00:00,161.46,125.01,65.92,65.49,1.0,1.0,127.89,105.94,88.83,166.97,157.97,258.5,1.0,0.58,0.0
6725,2019-03-26 19:00:00,161.73,125.48,66.03,65.49,1.0,1.0,128.87,108.86,76.6,166.16,156.45,247.14,1.0,0.53,0.0
6726,2019-03-26 18:00:00,160.0,124.42,66.03,65.34,1.0,1.0,129.72,109.58,74.83,167.09,159.55,330.0,1.0,1.0,0.0
6727,2019-03-26 17:00:00,159.42,124.56,66.03,65.39,1.0,1.0,129.42,109.87,72.5,166.71,159.64,331.55,1.0,1.0,0.0
6728,2019-03-26 16:00:00,160.08,123.76,66.01,65.37,1.0,1.0,128.71,108.56,76.49,166.5,159.63,331.41,1.0,1.0,0.0
6729,2019-03-26 15:00:00,160.12,126.52,66.06,65.42,1.0,1.0,128.71,108.09,75.88,166.34,159.28,332.18,1.0,1.0,0.0
6730,2019-03-26 14:00:00,161.34,126.18,66.22,65.63,1.0,1.0,130.07,108.09,80.32,165.96,156.18,207.48,1.0,0.38,0.0
6731,2019-03-26 13:00:00,161.73,127.99,65.79,65.18,1.0,1.0,132.01,110.05,80.95,165.75,156.81,318.17,1.0,0.65,0.23
6732,2019-03-26 12:00:00,162.83,129.19,66.47,65.77,1.0,1.0,134.65,111.23,81.11,166.42,157.9,291.93,1.0,0.48,0.32
6733,2019-03-26 11:00:00,163.76,129.73,66.47,65.62,1.0,1.0,135.92,111.12,84.81,164.51,155.43,296.86,1.0,0.57,0.15
6734,2019-03-26 10:00:00,162.5,129.59,67.39,66.71,1.0,1.0,133.53,109.39,89.71,167.27,156.84,412.52,1.0,1.0,0.72
6735,2019-03-26 09:00:00,159.54,129.39,68.32,67.47,1.0,1.0,134.79,109.25,93.62,169.28,156.25,430.05,1.0,1.0,1.0
6736,2019-03-26 08:00:00,159.7,126.72,68.01,67.18,1.0,1.0,135.63,107.24,99.06,164.95,151.21,429.28,1.0,1.0,1.0
6737,2019-03-26 07:00:00,160.61,125.41,67.23,66.52,1.0,1.0,134.78,105.12,103.2,144.79,124.96,412.77,1.0,1.0,0.8
6738,2019-03-26 06:00:00,160.94,125.28,66.81,66.09,1.0,1.0,135.76,105.44,99.33,128.32,101.83,143.92,0.47,0.05,0.0
6739,2019-03-26 05:00:00,161.91,126.17,66.53,66.07,1.0,1.0,132.69,103.91,101.17,129.7,101.26,132.66,0.0,0.0,0.0
6740,2019-03-26 04:00:00,163.3,126.93,66.51,65.97,1.0,1.0,134.63,106.56,100.1,133.1,105.14,132.3,0.0,0.0,0.0
6741,2019-03-26 03:00:00,163.82,126.32,66.4,65.76,1.0,1.0,134.22,107.3,101.91,137.4,110.03,131.68,0.0,0.0,0.0
6742,2019-03-26 02:00:00,164.26,126.69,66.27,65.74,1.0,1.0,133.85,107.64,102.35,143.1,119.03,130.81,0.0,0.0,0.0
6743,2019-03-26 01:00:00,163.39,126.24,66.27,65.63,1.0,1.0,132.55,107.82,102.51,149.25,129.16,130.56,0.0,0.0,0.0
6744,2019-03-26 00:00:00,164.89,126.94,66.27,65.24,1.0,1.0,131.62,107.22,103.09,154.36,133.79,129.73,0.0,0.0,0.0
6745,2019-03-25 23:00:00,162.91,125.63,66.21,65.57,1.0,1.0,130.18,106.14,103.46,159.77,148.04,142.49,0.0,0.0,0.0
6746,2019-03-25 22:00:00,164.62,126.65,66.3,65.37,1.0,1.0,129.15,105.92,102.21,168.3,157.95,340.45,1.0,1.0,0.0
6747,2019-03-25 21:00:00,162.1,125.09,66.28,65.53,1.0,1.0,127.67,105.24,98.76,166.12,156.3,329.8,1.0,0.78,0.3
6748,2019-03-25 20:00:00,163.39,125.22,66.41,65.19,1.0,1.0,127.88,105.61,89.8,167.13,159.17,316.89,1.0,0.75,0.12
6749,2019-03-25 19:00:00,160.76,123.92,66.0,64.99,1.0,1.0,129.38,108.67,77.08,165.22,154.46,223.97,1.0,0.4,0.13
6750,2019-03-25 18:00:00,160.31,124.41,65.91,64.95,1.0,1.0,130.62,110.07,73.44,166.61,157.46,146.05,1.0,0.05,0.0
6751,2019-03-25 17:00:00,159.87,124.86,66.17,65.12,1.0,1.0,130.62,110.07,73.63,165.94,157.12,366.44,1.0,0.97,0.35
6752,2019-03-25 16:00:00,160.56,124.45,66.06,65.52,1.0,1.0,130.45,109.78,73.8,164.7,153.93,126.56,1.0,0.0,0.0
6753,2019-03-25 15:00:00,160.35,126.24,66.33,65.62,1.0,1.0,129.18,108.45,77.66,164.9,154.11,126.56,1.0,0.0,0.0
6754,2019-03-25 14:00:00,161.47,127.6,66.5,66.06,1.0,1.0,129.65,109.4,82.14,164.9,154.82,126.41,1.0,0.0,0.0
6755,2019-03-25 13:00:00,160.54,127.27,66.25,65.62,1.0,1.0,130.34,108.19,88.06,166.49,155.67,123.71,1.0,0.0,0.0
6756,2019-03-25 12:00:00,160.73,129.39,66.25,65.49,1.0,1.0,131.98,109.48,86.38,167.27,158.75,248.22,1.0,0.55,0.0
6757,2019-03-25 11:00:00,163.08,130.01,66.69,65.97,1.0,1.0,132.77,108.84,90.82,167.67,158.82,329.54,1.0,1.0,0.0
6758,2019-03-25 10:00:00,163.67,130.5,67.03,66.41,1.0,1.0,135.52,110.32,94.77,167.7,157.24,330.68,1.0,1.0,0.0
6759,2019-03-25 09:00:00,160.07,129.03,68.33,67.58,1.0,1.0,137.04,110.77,94.06,168.46,157.97,405.53,1.0,1.0,0.72
6760,2019-03-25 08:00:00,158.81,126.87,67.95,67.23,1.0,1.0,137.85,110.07,102.19,168.32,155.29,427.82,1.0,1.0,1.0
6761,2019-03-25 07:00:00,160.17,126.24,67.22,66.52,1.0,1.0,136.54,109.3,104.21,146.99,127.81,408.15,1.0,1.0,0.8
6762,2019-03-25 06:00:00,161.13,126.46,67.05,66.35,1.0,1.0,136.43,109.46,101.46,126.06,103.65,134.62,0.47,0.05,0.0
6763,2019-03-25 05:00:00,162.25,126.64,66.8,66.14,1.0,1.0,136.39,108.51,102.62,127.85,99.57,123.14,0.0,0.0,0.0
6764,2019-03-25 04:00:00,162.0,126.5,66.45,66.0,1.0,1.0,132.61,106.73,102.82,131.39,102.33,122.65,0.0,0.0,0.0
6765,2019-03-25 03:00:00,163.1,127.18,66.54,65.85,1.0,1.0,132.44,106.63,103.89,136.21,108.15,122.16,0.0,0.0,0.0
6766,2019-03-25 02:00:00,163.5,127.29,66.67,65.79,1.0,1.0,133.15,107.81,101.43,141.36,118.76,121.44,0.0,0.0,0.0
6767,2019-03-25 01:00:00,163.94,126.41,66.04,65.6,1.0,1.0,133.28,108.73,102.1,146.78,128.84,121.15,0.0,0.0,0.0
6768,2019-03-25 00:00:00,163.62,126.26,66.2,65.63,1.0,1.0,130.5,106.35,105.22,151.23,133.27,120.21,0.0,0.0,0.0
6769,2019-03-24 23:00:00,164.79,127.23,66.06,65.63,1.0,1.0,131.0,106.53,104.46,155.64,145.43,119.7,0.0,0.0,0.0
6770,2019-03-24 22:00:00,165.13,127.38,66.06,65.63,1.0,1.0,128.25,104.84,103.26,168.39,157.84,325.22,0.92,0.92,0.0
6771,2019-03-24 21:00:00,165.69,126.87,66.06,65.63,1.0,1.0,128.03,104.49,98.7,168.52,157.67,327.73,1.0,1.0,0.0
6772,2019-03-24 20:00:00,162.98,126.2,66.3,65.41,1.0,1.0,128.21,105.26,91.71,168.54,158.68,360.02,1.0,1.0,0.28
6773,2019-03-24 19:00:00,162.67,125.57,66.3,65.33,1.0,1.0,128.21,106.96,84.95,165.58,154.17,192.28,1.0,0.32,0.07
6774,2019-03-24 18:00:00,159.75,124.59,66.09,65.33,1.0,1.0,130.22,108.65,77.52,167.75,159.67,312.11,1.0,0.83,0.02
6775,2019-03-24 17:00:00,159.62,125.24,65.99,65.33,1.0,1.0,128.74,107.6,79.22,165.49,154.67,252.69,1.0,0.52,0.27
6776,2019-03-24 16:00:00,162.4,126.14,65.98,65.32,1.0,1.0,128.3,106.79,82.0,167.37,158.63,248.8,1.0,0.58,0.0
6777,2019-03-24 15:00:00,161.88,129.64,66.73,65.88,1.0,1.0,128.33,106.32,85.75,166.19,156.63,372.1,1.0,0.95,0.38
6778,2019-03-24 14:00:00,164.07,129.43,66.38,65.93,1.0,1.0,129.04,106.44,91.91,166.95,156.66,222.21,1.0,0.22,0.0
6779,2019-03-24 13:00:00,162.96,126.32,65.88,65.6,1.0,1.0,130.65,107.04,91.73,167.8,158.52,373.18,1.0,1.0,0.0
6780,2019-03-24 12:00:00,164.02,127.69,65.93,65.62,1.0,1.0,132.92,108.62,92.9,167.18,157.35,372.98,1.0,1.0,0.0
6781,2019-03-24 11:00:00,163.7,127.2,66.49,65.74,1.0,1.0,135.39,109.97,92.92,167.44,157.38,381.29,1.0,1.0,0.08
6782,2019-03-24 10:00:00,162.96,126.4,66.38,65.8,1.0,1.0,137.47,110.82,94.01,168.43,157.92,421.92,1.0,1.0,1.0
6783,2019-03-24 09:00:00,162.06,125.7,66.61,65.88,1.0,1.0,137.92,109.68,99.66,169.07,157.55,421.92,1.0,1.0,1.0
6784,2019-03-24 08:00:00,161.08,125.02,66.77,66.03,1.0,1.0,137.66,107.8,103.49,166.43,152.4,421.92,1.0,1.0,1.0
6785,2019-03-24 07:00:00,162.12,126.07,66.57,65.91,1.0,1.0,137.11,108.35,103.08,152.17,133.13,417.58,1.0,1.0,0.88
6786,2019-03-24 06:00:00,162.77,126.59,66.62,65.86,1.0,1.0,136.67,108.12,99.97,129.54,119.14,196.71,0.55,0.13,0.0
6787,2019-03-24 05:00:00,163.61,127.14,66.35,65.98,1.0,1.0,136.11,108.55,100.31,128.08,123.8,164.29,0.0,0.0,0.0
6788,2019-03-24 04:00:00,163.78,127.1,66.24,65.91,1.0,1.0,135.54,108.4,99.72,131.47,127.54,163.7,0.0,0.0,0.0
6789,2019-03-24 03:00:00,164.91,128.1,66.24,65.77,1.0,1.0,135.28,108.81,98.93,134.88,131.96,163.19,0.0,0.0,0.0
6790,2019-03-24 02:00:00,164.7,128.39,66.23,65.42,1.0,1.0,135.04,108.76,95.5,138.55,136.98,163.87,0.0,0.0,0.0
6791,2019-03-24 01:00:00,165.82,128.7,66.11,65.72,1.0,1.0,133.93,108.14,97.6,142.98,143.54,164.38,0.0,0.0,0.0
6792,2019-03-24 00:00:00,164.02,126.95,66.38,65.61,1.0,1.0,135.31,108.73,97.78,150.15,147.07,165.14,0.0,0.0,0.0
6793,2019-03-23 23:00:00,164.09,126.44,66.13,65.4,1.0,1.0,132.86,107.7,101.94,157.59,151.11,164.49,0.0,0.0,0.0
6794,2019-03-23 22:00:00,163.93,127.06,65.99,65.29,1.0,1.0,131.9,107.63,103.72,170.32,157.97,347.44,0.92,0.0,0.92
6795,2019-03-23 21:00:00,164.61,126.93,66.12,65.66,1.0,1.0,130.66,106.58,104.68,170.7,158.13,353.26,1.0,0.0,1.0
6796,2019-03-23 20:00:00,163.68,127.12,65.99,65.11,1.0,1.0,130.36,105.85,100.41,170.71,158.83,352.6,1.0,0.0,1.0
6797,2019-03-23 19:00:00,163.02,127.53,66.28,65.5,1.0,1.0,129.64,106.63,95.01,170.51,159.21,352.12,1.0,0.0,1.0
6798,2019-03-23 18:00:00,163.74,126.52,66.18,65.27,1.0,1.0,130.44,107.57,87.39,169.43,159.05,379.05,1.0,0.28,1.0
6799,2019-03-23 17:00:00,162.62,125.71,65.88,65.22,1.0,1.0,129.92,107.05,89.6,163.98,154.43,355.01,0.4,0.07,1.0
6800,2019-03-23 16:00:00,163.95,126.55,65.98,65.25,1.0,1.0,130.44,107.2,87.99,166.83,157.18,412.16,1.0,0.72,1.0
6801,2019-03-23 15:00:00,162.66,127.87,66.38,65.45,1.0,1.0,131.43,107.87,84.39,166.73,157.93,350.57,0.43,0.0,1.0
6802,2019-03-23 14:00:00,163.57,130.04,67.07,66.37,1.0,1.0,132.29,108.44,87.05,170.75,160.05,351.7,1.0,0.0,1.0
6803,2019-03-23 13:00:00,163.95,126.34,66.26,65.45,1.0,1.0,134.63,109.94,86.23,170.46,159.72,351.77,1.0,0.0,1.0
6804,2019-03-23 12:00:00,164.18,127.83,66.27,65.73,1.0,1.0,136.13,110.89,93.0,169.98,158.76,352.22,1.0,0.0,1.0
6805,2019-03-23 11:00:00,164.34,128.22,66.48,66.03,1.0,1.0,136.66,110.89,96.3,169.39,156.63,352.79,1.0,0.0,1.0
6806,2019-03-23 10:00:00,161.25,127.8,67.37,66.67,1.0,1.0,137.39,110.12,100.13,168.51,158.43,417.78,1.0,0.78,1.0
6807,2019-03-23 09:00:00,162.94,126.25,66.44,65.53,1.0,1.0,137.63,110.34,97.3,169.24,158.1,428.02,1.0,1.0,1.0
6808,2019-03-23 08:00:00,161.84,125.24,66.48,65.95,1.0,1.0,137.09,108.93,98.66,168.79,156.78,428.02,1.0,1.0,1.0
6809,2019-03-23 07:00:00,161.11,124.55,66.43,66.08,1.0,1.0,136.99,108.96,98.17,149.88,130.37,421.05,1.0,0.88,1.0
6810,2019-03-23 06:00:00,161.4,125.04,66.49,65.99,1.0,1.0,136.99,109.26,95.67,121.21,99.02,270.31,0.13,0.0,0.55
6811,2019-03-23 05:00:00,161.84,125.16,66.4,65.84,1.0,1.0,136.44,108.88,98.22,133.05,95.87,158.38,0.0,0.0,0.0
6812,2019-03-23 04:00:00,161.57,124.41,66.27,65.83,1.0,1.0,136.35,108.56,99.28,132.7,101.99,157.0,0.0,0.0,0.0
6813,2019-03-23 03:00:00,162.06,124.84,66.27,65.51,1.0,1.0,135.64,107.8,99.59,134.8,106.74,155.96,0.0,0.0,0.0
6814,2019-03-23 02:00:00,162.58,124.95,66.27,65.51,1.0,1.0,135.05,107.67,98.24,140.67,119.36,153.99,0.0,0.0,0.0
6815,2019-03-23 01:00:00,162.95,124.85,66.27,65.51,1.0,1.0,134.46,107.69,99.7,145.37,130.02,152.25,0.0,0.0,0.0
6816,2019-03-23 00:00:00,162.68,124.84,66.27,65.69,1.0,1.0,133.6,107.91,97.66,150.6,134.98,152.35,0.0,0.0,0.0
6817,2019-03-22 23:00:00,163.21,125.57,66.27,65.54,1.0,1.0,131.02,106.6,101.87,155.63,147.18,157.18,0.0,0.0,0.0
6818,2019-03-22 22:00:00,163.1,126.9,66.69,66.07,1.0,1.0,131.79,107.01,100.02,168.04,155.5,384.08,0.92,0.45,0.92
6819,2019-03-22 21:00:00,164.4,126.84,66.41,65.68,1.0,1.0,130.52,106.02,97.41,170.3,155.94,348.99,1.0,0.0,1.0
6820,2019-03-22 20:00:00,163.43,125.4,66.47,65.69,1.0,1.0,129.72,105.26,92.99,170.81,156.4,348.62,1.0,0.0,1.0
6821,2019-03-22 19:00:00,162.73,124.69,65.87,65.59,1.0,1.0,129.62,107.29,80.79,169.88,157.05,347.87,1.0,0.0,1.0
6822,2019-03-22 18:00:00,162.28,124.77,65.72,65.53,1.0,1.0,128.66,108.03,79.43,170.0,157.85,347.3,1.0,0.0,1.0
6823,2019-03-22 17:00:00,161.65,125.26,65.57,65.27,1.0,1.0,129.53,108.03,75.58,170.3,159.17,346.83,1.0,0.0,1.0
6824,2019-03-22 16:00:00,163.1,126.34,66.08,65.63,1.0,1.0,129.67,108.03,77.66,170.18,159.79,346.21,1.0,0.0,1.0
6825,2019-03-22 15:00:00,161.21,127.2,66.03,65.7,1.0,1.0,130.04,108.03,80.33,168.72,159.73,399.94,1.0,0.6,1.0
6826,2019-03-22 14:00:00,163.77,127.08,66.54,65.86,1.0,1.0,131.18,108.03,82.71,167.99,159.62,427.66,1.0,1.0,1.0
6827,2019-03-22 13:00:00,163.55,128.01,66.37,65.74,1.0,1.0,133.05,109.34,87.99,167.92,159.03,427.66,1.0,1.0,1.0
6828,2019-03-22 12:00:00,163.23,129.11,66.61,65.86,1.0,1.0,135.36,110.32,88.45,168.02,158.89,427.66,1.0,1.0,1.0
6829,2019-03-22 11:00:00,163.54,128.88,67.1,66.47,1.0,1.0,137.8,112.0,90.27,168.43,158.27,427.66,1.0,1.0,1.0
6830,2019-03-22 10:00:00,160.32,128.85,67.96,67.25,1.0,1.0,138.63,111.84,95.31,169.33,157.28,427.66,1.0,1.0,1.0
6831,2019-03-22 09:00:00,159.81,127.3,67.67,66.96,1.0,1.0,139.75,108.8,96.16,165.97,152.3,427.66,1.0,1.0,1.0
6832,2019-03-22 08:00:00,158.68,127.33,69.32,68.58,1.0,1.0,139.3,104.1,103.91,163.84,148.54,427.66,1.0,1.0,1.0
6833,2019-03-22 07:00:00,156.39,122.26,67.72,66.7,1.0,1.0,139.13,103.85,105.83,144.18,122.46,420.47,1.0,0.88,1.0
6834,2019-03-22 06:00:00,158.73,123.52,67.17,66.41,1.0,1.0,138.15,103.77,106.18,112.49,92.97,272.37,0.13,0.0,0.55
6835,2019-03-22 05:00:00,159.44,123.78,67.35,66.64,1.0,1.0,138.45,105.5,102.63,123.51,92.47,164.16,0.0,0.0,0.0
6836,2019-03-22 04:00:00,160.09,124.33,66.94,66.22,1.0,1.0,137.72,105.68,103.04,127.41,102.0,164.16,0.0,0.0,0.0
6837,2019-03-22 03:00:00,160.33,124.48,66.97,66.33,1.0,1.0,137.35,104.61,102.29,128.47,104.33,164.16,0.0,0.0,0.0
6838,2019-03-22 02:00:00,161.03,124.49,66.47,65.63,1.0,1.0,136.97,103.78,100.09,137.14,104.92,164.16,0.0,0.0,0.0
6839,2019-03-22 01:00:00,160.87,123.91,66.49,65.69,1.0,1.0,136.17,104.56,101.03,150.45,121.69,163.48,0.0,0.0,0.0
6840,2019-03-22 00:00:00,161.26,124.14,66.27,65.51,1.0,1.0,135.73,105.38,99.37,151.49,133.99,162.98,0.0,0.0,0.0
6841,2019-03-21 23:00:00,162.59,123.93,66.27,65.51,1.0,1.0,134.97,107.16,100.21,155.47,146.68,162.36,0.0,0.0,0.0
6842,2019-03-21 22:00:00,162.98,124.44,66.27,65.51,1.0,1.0,134.09,107.9,99.41,168.6,157.53,420.28,0.92,0.92,0.92
6843,2019-03-21 21:00:00,163.23,124.73,66.27,65.51,1.0,1.0,132.97,107.82,99.15,169.14,158.33,424.85,1.0,1.0,1.0
6844,2019-03-21 20:00:00,164.22,126.46,66.56,65.78,1.0,1.0,132.28,107.33,94.42,168.25,157.58,424.85,1.0,1.0,1.0
6845,2019-03-21 19:00:00,164.85,126.44,66.31,65.54,1.0,1.0,132.48,108.27,86.66,169.31,156.17,358.52,1.0,0.17,1.0
6846,2019-03-21 18:00:00,164.01,126.04,66.09,65.39,1.0,1.0,133.27,110.72,78.42,170.26,157.78,344.7,1.0,0.0,1.0
6847,2019-03-21 17:00:00,164.13,126.62,65.84,65.69,1.0,1.0,134.14,110.84,75.27,170.33,158.57,344.33,1.0,0.0,1.0
6848,2019-03-21 16:00:00,163.79,126.97,66.03,65.69,1.0,1.0,134.09,109.43,76.79,170.11,157.79,344.84,1.0,0.0,1.0
6849,2019-03-21 15:00:00,163.21,127.2,66.32,65.73,1.0,1.0,134.14,109.11,84.17,169.85,156.95,344.52,1.0,0.0,1.0
6850,2019-03-21 14:00:00,164.95,128.37,66.33,65.64,1.0,1.0,135.07,109.61,84.24,170.23,157.7,343.67,1.0,0.0,1.0
6851,2019-03-21 13:00:00,163.45,126.98,66.51,65.83,1.0,1.0,135.99,110.07,88.73,170.24,157.74,343.24,1.0,0.0,1.0
6852,2019-03-21 12:00:00,163.73,128.3,66.41,65.75,1.0,1.0,136.82,110.17,91.07,169.37,157.78,370.6,1.0,0.28,1.0
6853,2019-03-21 11:00:00,164.15,129.39,66.67,65.87,1.0,1.0,137.32,110.9,92.43,167.25,157.84,430.71,1.0,1.0,1.0
6854,2019-03-21 10:00:00,162.44,128.0,66.96,66.29,1.0,1.0,138.02,110.63,97.34,169.07,157.99,430.71,1.0,1.0,1.0
6855,2019-03-21 09:00:00,160.89,127.76,67.12,67.01,1.0,1.0,138.11,109.18,98.07,168.77,156.95,426.73,1.0,1.0,1.0
6856,2019-03-21 08:00:00,159.82,126.63,67.44,66.87,1.0,1.0,137.84,107.63,101.52,167.81,153.86,428.75,1.0,1.0,1.0
6857,2019-03-21 07:00:00,160.48,125.12,67.0,66.36,1.0,1.0,137.48,106.69,105.34,152.14,132.7,418.37,1.0,0.88,1.0
6858,2019-03-21 06:00:00,161.46,125.52,66.63,65.99,1.0,1.0,137.03,106.93,101.61,125.08,118.6,260.28,0.13,0.0,0.55
6859,2019-03-21 05:00:00,160.91,127.3,67.39,66.58,1.0,1.0,136.77,107.82,102.9,124.97,124.96,152.56,0.0,0.0,0.0
6860,2019-03-21 04:00:00,161.95,125.06,66.4,66.12,1.0,1.0,136.28,106.37,101.28,128.07,129.53,152.56,0.0,0.0,0.0
6861,2019-03-21 03:00:00,162.29,125.23,66.31,65.9,1.0,1.0,136.16,107.25,103.38,131.51,134.91,151.98,0.0,0.0,0.0
6862,2019-03-21 02:00:00,163.64,126.46,66.29,65.75,1.0,1.0,135.65,107.21,102.26,135.14,140.98,151.47,0.0,0.0,0.0
6863,2019-03-21 01:00:00,164.0,125.49,66.12,65.39,1.0,1.0,135.03,107.55,99.97,140.04,148.15,151.47,0.0,0.0,0.0
6864,2019-03-21 00:00:00,164.09,126.32,66.12,65.39,1.0,1.0,134.35,107.48,100.64,146.67,143.64,149.87,0.0,0.0,0.0
6865,2019-03-20 23:00:00,165.15,126.32,66.12,65.39,1.0,1.0,133.19,107.75,98.52,153.71,149.29,148.09,0.0,0.0,0.0
6866,2019-03-20 22:00:00,164.49,125.16,66.03,65.19,1.0,1.0,132.72,107.38,100.44,170.32,156.86,331.88,0.92,0.0,0.92
6867,2019-03-20 21:00:00,163.99,126.3,66.18,65.38,1.0,1.0,131.38,107.35,99.57,171.07,157.64,334.64,1.0,0.0,1.0
6868,2019-03-20 20:00:00,163.66,125.7,66.04,65.25,1.0,1.0,130.91,107.35,95.12,170.7,157.88,334.26,1.0,0.0,1.0
6869,2019-03-20 19:00:00,162.64,124.9,65.66,65.16,1.0,1.0,131.09,107.58,88.17,170.4,158.29,333.69,1.0,0.0,1.0
6870,2019-03-20 18:00:00,163.45,125.85,65.86,65.24,1.0,1.0,131.59,108.99,78.97,170.55,158.76,333.48,1.0,0.0,1.0
6871,2019-03-20 17:00:00,163.16,125.66,65.89,65.35,1.0,1.0,131.09,108.22,78.78,170.49,159.32,333.14,1.0,0.0,1.0
6872,2019-03-20 16:00:00,162.88,126.31,65.92,65.19,1.0,1.0,130.38,106.86,85.06,170.08,158.98,332.57,1.0,0.0,1.0
6873,2019-03-20 15:00:00,162.49,126.67,65.91,65.69,1.0,1.0,130.59,106.44,89.98,170.45,159.58,331.91,1.0,0.0,1.0
6874,2019-03-20 14:00:00,161.12,126.44,66.0,65.31,1.0,1.0,131.39,107.57,87.25,169.86,158.96,330.87,1.0,0.0,1.0
6875,2019-03-20 13:00:00,164.0,128.52,66.41,65.69,1.0,1.0,132.17,108.74,84.91,168.56,159.65,400.4,1.0,0.63,1.0
6876,2019-03-20 12:00:00,164.08,128.63,66.48,65.95,1.0,1.0,133.01,109.46,83.9,168.43,159.87,430.32,1.0,1.0,1.0
6877,2019-03-20 11:00:00,162.98,127.77,66.57,66.08,1.0,1.0,133.68,109.75,89.17,168.24,159.15,427.82,1.0,1.0,1.0
6878,2019-03-20 10:00:00,163.65,129.98,66.68,66.14,1.0,1.0,134.1,108.95,93.82,168.23,158.9,421.58,1.0,1.0,1.0
6879,2019-03-20 09:00:00,161.72,128.11,67.38,66.65,1.0,1.0,134.36,108.9,96.37,167.65,157.05,421.17,1.0,1.0,1.0
6880,2019-03-20 08:00:00,163.19,127.63,66.7,66.14,1.0,1.0,134.13,109.41,97.02,167.84,156.62,422.41,1.0,1.0,1.0
6881,2019-03-20 07:00:00,162.97,126.19,66.86,65.77,1.0,1.0,134.27,109.32,96.62,153.28,135.8,413.04,1.0,0.8,1.0
6882,2019-03-20 06:00:00,163.89,125.98,66.26,65.71,1.0,1.0,134.0,109.86,98.45,126.58,107.08,240.81,0.05,0.0,0.47
6883,2019-03-20 05:00:00,163.82,125.58,66.04,65.6,1.0,1.0,133.25,107.53,96.61,129.45,102.38,150.98,0.0,0.0,0.0
6884,2019-03-20 04:00:00,164.11,126.03,66.11,65.62,1.0,1.0,132.32,106.5,96.4,133.26,106.45,150.98,0.0,0.0,0.0
6885,2019-03-20 03:00:00,164.18,126.17,66.0,65.6,1.0,1.0,133.52,106.84,97.07,137.47,112.58,150.98,0.0,0.0,0.0
6886,2019-03-20 02:00:00,163.87,126.03,66.02,65.6,1.0,1.0,130.83,106.31,100.32,143.05,120.84,150.98,0.0,0.0,0.0
6887,2019-03-20 01:00:00,163.57,124.86,66.01,65.62,1.0,1.0,132.43,107.35,98.74,147.76,129.09,150.98,0.0,0.0,0.0
6888,2019-03-20 00:00:00,163.13,124.5,65.93,65.59,1.0,1.0,131.25,106.59,97.6,152.34,132.92,150.72,0.0,0.0,0.0
6889,2019-03-19 23:00:00,163.21,124.37,66.24,65.55,1.0,1.0,131.02,106.59,100.2,157.31,146.23,161.94,0.0,0.0,0.0
6890,2019-03-19 22:00:00,163.07,124.62,66.21,65.54,1.0,1.0,129.91,105.97,102.08,170.05,158.32,338.94,1.0,0.0,1.0
6891,2019-03-19 21:00:00,162.89,125.36,66.21,65.54,1.0,1.0,128.85,105.58,102.66,168.88,157.42,338.5,1.0,0.0,1.0
6892,2019-03-19 20:00:00,163.49,125.14,66.17,65.49,1.0,1.0,127.76,105.58,101.18,168.45,158.98,381.76,1.0,0.42,1.0
6893,2019-03-19 19:00:00,164.26,125.49,66.18,65.49,1.0,1.0,127.69,105.7,94.99,164.43,154.39,358.02,0.48,0.23,1.0
6894,2019-03-19 18:00:00,162.47,124.83,65.95,64.99,1.0,1.0,128.82,106.94,86.44,166.01,156.24,367.0,0.68,0.27,1.0
6895,2019-03-19 17:00:00,161.29,124.24,65.69,64.9,1.0,1.0,129.24,107.16,80.58,164.13,156.7,335.22,0.0,0.0,1.0
6896,2019-03-19 16:00:00,161.74,125.04,65.89,65.07,1.0,1.0,129.03,106.59,79.4,168.53,160.28,356.82,0.6,0.17,1.0
6897,2019-03-19 15:00:00,162.0,126.05,66.35,65.16,1.0,1.0,128.23,106.59,77.31,163.82,154.66,346.17,0.37,0.12,1.0
6898,2019-03-19 14:00:00,160.57,125.24,66.01,65.19,1.0,1.0,128.6,107.08,79.77,164.76,155.66,370.49,0.72,0.3,1.0
6899,2019-03-19 13:00:00,161.35,126.47,66.15,65.27,1.0,1.0,130.13,108.1,82.55,166.57,158.14,337.55,0.3,0.0,1.0
6900,2019-03-19 12:00:00,161.84,127.24,66.73,64.88,1.0,1.0,131.84,109.01,84.0,169.11,158.61,333.2,1.0,0.0,1.0
6901,2019-03-19 11:00:00,162.45,129.0,66.84,65.29,1.0,1.0,133.6,109.62,87.83,167.82,159.11,402.89,1.0,0.67,1.0
6902,2019-03-19 10:00:00,162.9,130.86,66.02,66.18,1.0,1.0,134.93,109.62,88.9,167.47,158.57,429.36,1.0,1.0,1.0
