,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
6903,2019-03-19 09:00:00,163.6,132.78,66.93,66.86,1.0,1.0,134.88,108.93,94.19,168.08,157.55,427.75,1.0,1.0,1.0
6904,2019-03-19 08:00:00,162.77,128.65,66.92,66.19,1.0,1.0,132.43,106.58,98.25,168.36,155.8,428.11,1.0,1.0,1.0
6905,2019-03-19 07:00:00,163.49,127.55,65.93,65.85,1.0,1.0,132.54,107.77,101.58,152.42,133.71,405.82,1.0,0.8,1.0
6906,2019-03-19 06:00:00,165.08,128.7,66.54,65.58,1.0,1.0,132.37,107.0,101.94,126.34,108.24,225.24,0.05,0.0,0.47
6907,2019-03-19 05:00:00,164.14,127.29,66.09,65.23,1.0,1.0,130.28,105.63,100.37,129.38,105.96,130.99,0.0,0.0,0.0
6908,2019-03-19 04:00:00,165.5,127.49,66.09,64.86,1.0,1.0,131.46,107.18,100.76,133.93,109.26,130.83,0.0,0.0,0.0
6909,2019-03-19 03:00:00,165.16,127.61,66.07,64.75,1.0,1.0,131.17,106.16,98.66,139.08,113.35,130.83,0.0,0.0,0.0
6910,2019-03-19 02:00:00,164.36,127.65,65.88,64.75,1.0,1.0,128.73,104.73,100.92,144.81,120.62,130.15,0.0,0.0,0.0
6911,2019-03-19 01:00:00,164.0,127.06,65.07,64.75,1.0,1.0,129.78,105.24,99.29,150.06,131.45,129.85,0.0,0.0,0.0
6912,2019-03-19 00:00:00,162.69,126.23,65.32,64.75,1.0,1.0,128.28,105.12,97.58,154.03,137.46,128.88,0.0,0.0,0.0
6913,2019-03-18 23:00:00,163.53,126.05,65.26,64.79,1.0,1.0,127.19,105.39,100.17,158.8,152.45,139.9,0.0,0.0,0.0
6914,2019-03-18 22:00:00,161.52,126.1,65.8,64.35,1.0,1.0,128.62,106.02,94.16,167.71,158.52,402.41,1.0,0.73,1.0
6915,2019-03-18 21:00:00,161.19,125.25,65.24,64.96,1.0,1.0,130.06,107.67,91.21,164.15,156.22,311.74,0.12,0.0,1.0
6916,2019-03-18 20:00:00,160.6,125.33,65.44,64.85,1.0,1.0,131.67,108.88,85.8,166.31,157.56,370.42,0.87,0.45,1.0
6917,2019-03-18 19:00:00,160.25,125.06,65.6,64.55,1.0,1.0,133.0,111.38,73.48,162.93,155.56,315.53,0.0,0.0,1.0
6918,2019-03-18 18:00:00,159.82,124.97,65.41,64.66,1.0,1.0,134.04,112.41,73.7,166.18,158.94,314.9,0.0,0.0,1.0
6919,2019-03-18 17:00:00,159.74,125.59,65.51,64.99,1.0,1.0,134.45,112.44,69.28,167.71,160.73,315.47,0.0,0.0,1.0
6920,2019-03-18 16:00:00,159.48,125.03,65.66,65.72,1.0,1.0,134.13,112.43,71.13,167.24,160.24,315.39,0.0,0.0,1.0
6921,2019-03-18 15:00:00,159.37,126.28,65.72,65.27,1.0,1.0,132.92,111.43,73.9,165.65,158.82,315.88,0.0,0.0,1.0
6922,2019-03-18 14:00:00,159.4,126.42,65.69,65.39,1.0,1.0,131.44,110.76,74.31,164.54,157.57,316.76,0.0,0.0,1.0
6923,2019-03-18 13:00:00,159.92,126.95,65.75,64.7,1.0,1.0,129.0,108.17,85.66,164.25,157.26,311.68,0.0,0.0,1.0
6924,2019-03-18 12:00:00,159.69,127.52,66.06,65.21,1.0,1.0,128.97,107.91,87.39,164.83,157.55,310.62,0.0,0.0,1.0
6925,2019-03-18 11:00:00,160.3,129.04,65.97,64.93,1.0,1.0,132.11,109.77,89.78,167.95,160.14,307.43,0.37,0.0,1.0
6926,2019-03-18 10:00:00,162.75,129.9,66.19,65.77,1.0,1.0,135.33,111.59,89.29,168.04,159.82,397.42,1.0,0.8,1.0
6927,2019-03-18 09:00:00,162.72,130.38,67.1,66.22,1.0,1.0,137.15,111.02,90.57,167.72,157.93,410.9,1.0,1.0,1.0
6928,2019-03-18 08:00:00,162.63,128.27,66.84,65.84,1.0,1.0,136.75,109.7,91.34,168.47,156.69,416.08,1.0,1.0,1.0
6929,2019-03-18 07:00:00,163.82,125.57,66.11,64.97,1.0,1.0,135.48,109.13,91.21,152.65,134.41,404.23,1.0,0.8,1.0
6930,2019-03-18 06:00:00,162.45,125.33,66.33,64.81,1.0,1.0,134.89,108.28,94.82,111.29,128.67,224.57,0.05,0.0,0.47
6931,2019-03-18 05:00:00,164.71,126.26,66.33,65.08,1.0,1.0,133.98,107.42,93.6,104.59,143.26,135.39,0.0,0.0,0.0
6932,2019-03-18 04:00:00,163.55,125.51,66.33,64.98,1.0,1.0,133.17,107.42,94.19,121.43,146.09,134.49,0.0,0.0,0.0
6933,2019-03-18 03:00:00,164.14,126.25,66.33,64.87,1.0,1.0,132.3,106.75,94.38,133.77,149.04,134.49,0.0,0.0,0.0
6934,2019-03-18 02:00:00,164.67,125.85,66.33,65.6,1.0,1.0,131.16,106.41,94.87,141.16,147.62,133.79,0.0,0.0,0.0
6935,2019-03-18 01:00:00,161.73,124.82,65.43,64.96,1.0,1.0,131.14,106.73,95.34,146.43,147.93,133.52,0.0,0.0,0.0
6936,2019-03-18 00:00:00,163.02,126.25,65.79,64.87,1.0,1.0,132.49,108.06,95.61,152.51,151.78,132.57,0.0,0.0,0.0
6937,2019-03-17 23:00:00,162.35,124.16,65.96,64.87,1.0,1.0,133.46,109.39,97.76,159.15,155.05,143.64,0.0,0.0,0.0
6938,2019-03-17 22:00:00,159.71,124.26,65.65,64.87,1.0,1.0,134.65,111.46,92.16,170.3,158.93,322.67,1.0,0.0,1.0
6939,2019-03-17 21:00:00,160.65,124.85,66.54,64.87,1.0,1.0,135.98,112.87,87.57,165.28,154.81,362.69,0.68,0.38,1.0
6940,2019-03-17 20:00:00,159.4,124.9,65.97,64.89,1.0,1.0,136.98,114.13,83.88,168.83,159.46,314.62,0.45,0.0,1.0
6941,2019-03-17 19:00:00,159.25,125.18,65.71,64.65,1.0,1.0,137.87,116.16,73.4,165.25,155.78,356.19,0.68,0.32,1.0
6942,2019-03-17 18:00:00,159.84,125.27,65.72,64.67,1.0,1.0,138.11,116.55,72.2,166.28,158.81,310.53,0.08,0.0,1.0
6943,2019-03-17 17:00:00,159.38,125.12,65.72,64.23,1.0,1.0,138.11,116.53,69.13,166.49,156.99,345.47,0.8,0.27,1.0
6944,2019-03-17 16:00:00,160.16,124.75,66.02,64.44,1.0,1.0,137.57,115.39,68.73,164.07,156.88,306.84,0.0,0.0,1.0
6945,2019-03-17 15:00:00,160.15,125.02,66.33,64.44,1.0,1.0,136.65,114.19,72.48,167.13,158.19,344.88,0.7,0.28,1.0
6946,2019-03-17 14:00:00,159.54,124.4,66.01,64.95,1.0,1.0,135.07,111.74,77.33,164.26,156.91,305.65,0.0,0.0,1.0
6947,2019-03-17 13:00:00,159.6,124.67,65.17,64.47,1.0,1.0,132.21,109.83,83.98,166.65,157.35,342.36,0.68,0.27,1.0
6948,2019-03-17 12:00:00,160.1,125.39,65.3,64.59,1.0,1.0,132.01,110.18,86.18,166.28,158.34,327.9,0.32,0.15,1.0
6949,2019-03-17 11:00:00,160.0,127.86,65.16,64.44,1.0,1.0,134.98,111.57,89.72,169.1,159.89,417.78,1.0,1.0,1.0
6950,2019-03-17 10:00:00,161.78,126.86,65.8,65.08,1.0,1.0,136.8,111.47,94.0,168.68,158.58,418.3,1.0,1.0,1.0
6951,2019-03-17 09:00:00,164.61,126.89,65.98,65.54,1.0,1.0,136.69,110.5,93.58,169.3,157.12,418.08,1.0,1.0,1.0
6952,2019-03-17 08:00:00,162.88,127.07,66.39,65.68,1.0,1.0,136.19,110.5,95.72,168.7,155.74,416.09,1.0,1.0,1.0
6953,2019-03-17 07:00:00,163.43,126.52,66.06,65.27,1.0,1.0,136.24,109.94,95.8,149.38,129.81,398.72,1.0,0.8,1.0
6954,2019-03-17 06:00:00,166.08,127.03,66.18,65.27,1.0,1.0,136.1,110.3,93.4,125.05,104.96,231.77,0.05,0.0,0.47
6955,2019-03-17 05:00:00,164.65,126.51,66.18,65.27,1.0,1.0,135.56,109.49,95.13,129.48,101.44,139.39,0.0,0.0,0.0
6956,2019-03-17 04:00:00,164.09,126.72,65.95,65.33,1.0,1.0,134.84,109.15,94.31,133.85,106.18,138.52,0.0,0.0,0.0
6957,2019-03-17 03:00:00,164.57,126.0,66.18,65.45,1.0,1.0,133.66,108.48,94.01,138.18,111.8,138.51,0.0,0.0,0.0
6958,2019-03-17 02:00:00,164.09,126.32,66.18,65.45,1.0,1.0,132.91,108.48,95.17,143.55,121.12,137.4,0.0,0.0,0.0
6959,2019-03-17 01:00:00,162.64,125.63,65.85,64.99,1.0,1.0,132.09,107.53,94.96,149.38,131.29,136.21,0.0,0.0,0.0
6960,2019-03-17 00:00:00,162.85,125.68,65.65,64.61,1.0,1.0,131.08,107.53,94.57,153.45,135.66,134.42,0.0,0.0,0.0
6961,2019-03-16 23:00:00,162.85,125.03,65.29,65.26,1.0,1.0,131.2,107.71,93.19,157.59,148.82,147.3,0.0,0.0,0.0
6962,2019-03-16 22:00:00,161.41,127.42,65.54,65.79,1.0,1.0,132.42,108.91,88.41,167.54,157.68,426.55,0.0,1.0,1.0
6963,2019-03-16 21:00:00,161.03,125.34,65.98,64.9,1.0,1.0,133.68,110.15,84.86,168.1,158.74,423.36,0.0,1.0,1.0
6964,2019-03-16 20:00:00,159.97,124.62,65.69,64.52,1.0,1.0,134.52,111.76,78.45,168.65,159.75,422.28,0.13,1.0,1.0
6965,2019-03-16 19:00:00,159.65,125.6,65.69,64.66,1.0,1.0,135.48,113.54,71.36,163.1,154.19,374.83,0.3,1.0,0.55
6966,2019-03-16 18:00:00,159.51,124.99,65.69,64.66,1.0,1.0,136.22,113.73,72.76,165.78,156.93,408.0,0.37,1.0,0.78
6967,2019-03-16 17:00:00,160.24,126.27,65.64,64.78,1.0,1.0,136.22,114.58,70.05,164.07,157.45,360.43,0.0,1.0,0.27
6968,2019-03-16 16:00:00,159.11,126.73,65.76,65.75,1.0,1.0,135.9,113.79,72.53,164.57,156.03,409.1,0.35,1.0,0.85
6969,2019-03-16 15:00:00,160.33,125.43,65.75,65.71,1.0,1.0,134.81,111.93,76.4,165.12,158.13,377.23,0.0,1.0,0.47
6970,2019-03-16 14:00:00,162.29,128.9,66.21,65.41,1.0,1.0,132.91,110.0,82.88,164.62,155.88,397.17,0.37,1.0,0.82
6971,2019-03-16 13:00:00,163.03,129.23,66.34,65.06,1.0,1.0,131.4,109.68,88.33,167.62,159.9,390.49,0.57,1.0,0.73
6972,2019-03-16 12:00:00,164.13,129.51,65.55,64.18,1.0,1.0,133.53,110.99,90.23,168.6,158.9,415.27,1.0,1.0,1.0
6973,2019-03-16 11:00:00,163.93,128.37,65.87,64.83,1.0,1.0,136.55,112.5,91.22,153.23,136.22,416.53,1.0,1.0,1.0
6974,2019-03-16 10:00:00,163.73,129.11,65.83,65.82,1.0,1.0,137.72,111.86,92.58,108.41,99.73,420.6,0.1,1.0,1.0
6975,2019-03-16 09:00:00,163.96,127.08,65.82,65.12,1.0,1.0,138.27,111.51,93.79,103.78,95.24,425.45,0.0,1.0,1.0
6976,2019-03-16 08:00:00,163.45,126.71,66.73,64.69,1.0,1.0,137.42,107.44,100.23,101.4,92.71,424.08,0.0,1.0,1.0
6977,2019-03-16 07:00:00,163.88,126.64,66.61,64.82,1.0,1.0,137.02,108.41,100.64,95.34,87.19,423.34,0.0,1.0,1.0
6978,2019-03-16 06:00:00,163.75,126.61,66.73,66.0,1.0,1.0,136.57,107.99,95.93,106.25,90.18,242.27,0.0,0.47,0.05
6979,2019-03-16 05:00:00,164.56,126.99,66.68,66.24,1.0,1.0,136.02,108.02,97.91,116.29,89.77,140.63,0.0,0.0,0.0
6980,2019-03-16 04:00:00,164.05,126.25,66.55,66.15,1.0,1.0,135.71,108.28,97.98,119.08,92.91,139.99,0.0,0.0,0.0
6981,2019-03-16 03:00:00,163.75,126.39,66.72,65.66,1.0,1.0,135.59,109.26,97.31,122.78,102.9,139.03,0.0,0.0,0.0
6982,2019-03-16 02:00:00,163.93,126.28,66.21,65.54,1.0,1.0,135.0,109.59,97.25,126.49,112.89,137.68,0.0,0.0,0.0
6983,2019-03-16 01:00:00,164.01,125.69,66.14,65.54,1.0,1.0,134.05,109.56,99.13,129.66,116.8,136.6,0.0,0.0,0.0
6984,2019-03-16 00:00:00,163.31,125.13,65.42,65.54,1.0,1.0,133.31,108.99,100.52,132.29,120.42,135.51,0.0,0.0,0.0
6985,2019-03-15 23:00:00,163.12,125.3,66.4,65.54,1.0,1.0,131.83,108.81,101.82,135.71,130.14,150.35,0.0,0.0,0.0
6986,2019-03-15 22:00:00,163.16,125.73,65.94,65.4,1.0,1.0,131.21,108.81,102.18,147.16,137.43,425.9,0.0,1.0,1.0
6987,2019-03-15 21:00:00,163.3,126.29,65.6,65.29,1.0,1.0,131.21,109.14,97.46,150.54,141.14,424.56,0.0,1.0,1.0
6988,2019-03-15 20:00:00,162.32,126.16,65.6,65.36,1.0,1.0,131.76,110.35,90.97,151.93,143.14,424.66,0.0,1.0,1.0
6989,2019-03-15 19:00:00,162.58,126.9,65.6,64.95,1.0,1.0,132.59,111.83,77.68,153.53,145.58,421.73,0.0,1.0,1.0
6990,2019-03-15 18:00:00,162.39,127.11,65.6,65.27,1.0,1.0,133.12,112.52,69.04,155.01,147.07,423.3,0.0,1.0,1.0
6991,2019-03-15 17:00:00,163.02,126.95,65.6,64.66,1.0,1.0,133.19,112.72,70.58,154.74,147.07,429.57,0.0,1.0,1.0
6992,2019-03-15 16:00:00,162.13,126.3,65.72,64.87,1.0,1.0,133.12,111.26,75.86,153.66,146.55,428.2,0.0,1.0,1.0
6993,2019-03-15 15:00:00,162.79,126.63,65.72,66.15,1.0,1.0,131.96,110.13,77.58,149.88,141.2,430.46,0.0,1.0,1.0
6994,2019-03-15 14:00:00,163.45,127.81,65.63,66.24,1.0,1.0,131.11,109.21,81.63,139.36,130.69,430.46,0.0,1.0,1.0
6995,2019-03-15 13:00:00,163.7,130.53,65.82,65.57,1.0,1.0,132.84,110.28,81.87,127.33,118.91,430.25,0.0,1.0,1.0
6996,2019-03-15 12:00:00,164.27,130.53,66.45,65.4,1.0,1.0,136.31,112.54,83.62,116.71,108.12,428.09,0.0,1.0,1.0
6997,2019-03-15 11:00:00,164.02,130.35,66.32,65.82,1.0,1.0,139.53,114.13,85.97,110.05,101.47,429.98,0.0,1.0,1.0
6998,2019-03-15 10:00:00,164.44,130.59,66.37,66.08,1.0,1.0,140.82,114.18,90.66,104.95,96.26,429.98,0.0,1.0,1.0
6999,2019-03-15 09:00:00,167.48,134.87,68.13,65.83,1.0,1.0,140.61,110.07,93.07,100.18,91.51,429.88,0.0,1.0,1.0
7000,2019-03-15 08:00:00,168.01,130.63,66.93,66.17,1.0,1.0,139.54,105.55,98.26,97.52,88.71,429.86,0.0,1.0,1.0
7001,2019-03-15 07:00:00,164.14,126.86,66.18,66.25,1.0,1.0,139.42,103.97,102.35,91.3,83.01,429.75,0.0,1.0,1.0
7002,2019-03-15 06:00:00,164.2,127.07,66.72,65.64,1.0,1.0,138.75,104.42,102.72,101.51,86.66,240.33,0.0,0.48,0.05
7003,2019-03-15 05:00:00,164.21,126.97,66.38,65.78,1.0,1.0,137.83,106.4,102.65,111.48,86.01,138.16,0.0,0.0,0.0
7004,2019-03-15 04:00:00,164.07,127.63,66.62,65.72,1.0,1.0,137.0,107.09,101.08,114.32,91.47,138.09,0.0,0.0,0.0
7005,2019-03-15 03:00:00,163.92,127.32,66.59,65.62,1.0,1.0,136.77,108.67,99.2,117.43,102.35,137.18,0.0,0.0,0.0
7006,2019-03-15 02:00:00,164.53,126.78,66.43,65.66,1.0,1.0,136.13,109.13,101.65,120.36,107.81,136.28,0.0,0.0,0.0
7007,2019-03-15 01:00:00,164.5,126.42,66.43,65.66,1.0,1.0,135.65,109.85,99.82,122.65,110.84,135.44,0.0,0.0,0.0
7008,2019-03-15 00:00:00,163.89,126.7,66.43,65.66,1.0,1.0,135.07,109.8,98.16,124.78,114.03,134.14,0.0,0.0,0.0
7009,2019-03-14 23:00:00,163.73,126.32,66.33,65.69,1.0,1.0,134.21,109.8,99.2,127.55,122.37,150.85,0.0,0.0,0.0
7010,2019-03-14 22:00:00,163.56,125.95,66.41,65.85,1.0,1.0,133.47,109.39,100.92,141.09,131.54,426.8,0.0,1.0,1.0
7011,2019-03-14 21:00:00,163.67,125.92,66.16,64.74,1.0,1.0,132.21,108.79,96.25,146.18,136.67,426.8,0.0,1.0,1.0
7012,2019-03-14 20:00:00,163.21,125.3,66.34,65.67,1.0,1.0,131.47,108.79,88.6,149.68,139.93,426.8,0.0,1.0,1.0
7013,2019-03-14 19:00:00,162.84,125.85,65.73,65.05,1.0,1.0,131.0,109.29,78.82,151.45,142.47,426.8,0.0,1.0,1.0
7014,2019-03-14 18:00:00,162.67,126.46,65.73,65.75,1.0,1.0,130.98,110.7,71.17,153.09,144.5,426.8,0.0,1.0,1.0
7015,2019-03-14 17:00:00,163.31,126.04,65.5,65.5,1.0,1.0,130.98,110.37,70.52,152.94,144.63,426.8,0.0,1.0,1.0
7016,2019-03-14 16:00:00,162.87,126.34,65.99,64.75,1.0,1.0,130.98,109.75,71.11,147.36,138.3,426.8,0.0,1.0,1.0
7017,2019-03-14 15:00:00,162.9,127.69,66.29,65.81,1.0,1.0,131.02,108.79,80.61,137.99,129.26,426.8,0.0,1.0,1.0
7018,2019-03-14 14:00:00,163.58,129.75,66.17,65.44,1.0,1.0,131.94,109.71,84.91,127.01,118.36,426.8,0.0,1.0,1.0
7019,2019-03-14 13:00:00,163.23,128.32,66.17,66.12,1.0,1.0,133.83,110.37,87.5,117.59,108.92,426.8,0.0,1.0,1.0
7020,2019-03-14 12:00:00,163.68,129.19,66.66,65.67,1.0,1.0,136.34,111.86,86.64,111.89,103.33,426.8,0.0,1.0,1.0
7021,2019-03-14 11:00:00,163.9,129.2,66.75,65.75,1.0,1.0,139.24,113.26,88.24,107.89,99.22,426.8,0.0,1.0,1.0
7022,2019-03-14 10:00:00,163.92,130.78,67.39,66.59,1.0,1.0,139.1,112.62,93.71,104.25,95.66,426.8,0.0,1.0,1.0
7023,2019-03-14 09:00:00,164.34,130.55,67.25,66.96,1.0,1.0,137.49,108.93,95.64,100.54,91.91,426.8,0.0,1.0,1.0
7024,2019-03-14 08:00:00,165.96,132.3,67.84,67.47,1.0,1.0,139.1,104.16,99.54,97.41,89.03,426.8,0.0,1.0,1.0
7025,2019-03-14 07:00:00,165.6,127.74,66.99,66.41,1.0,1.0,137.12,103.1,102.56,91.41,83.14,426.8,0.0,1.0,1.0
7026,2019-03-14 06:00:00,163.96,127.09,67.19,66.47,1.0,1.0,136.94,103.06,101.46,99.76,85.49,249.78,0.0,0.47,0.05
7027,2019-03-14 05:00:00,163.92,127.04,66.77,65.97,1.0,1.0,138.13,106.77,98.17,108.55,84.87,146.7,0.0,0.0,0.0
7028,2019-03-14 04:00:00,164.21,127.52,66.77,65.97,1.0,1.0,137.05,104.52,99.75,111.4,95.04,146.39,0.0,0.0,0.0
7029,2019-03-14 03:00:00,164.29,127.45,66.45,65.97,1.0,1.0,134.21,103.18,97.87,113.89,102.34,145.6,0.0,0.0,0.0
7030,2019-03-14 02:00:00,164.21,127.27,66.85,65.97,1.0,1.0,135.12,105.62,97.46,115.93,105.43,145.6,0.0,0.0,0.0
7031,2019-03-14 01:00:00,164.19,127.06,66.32,65.97,1.0,1.0,135.03,106.18,96.93,117.74,107.8,145.32,0.0,0.0,0.0
7032,2019-03-14 00:00:00,164.1,126.64,66.26,65.99,1.0,1.0,134.14,106.42,96.69,119.89,110.65,144.68,0.0,0.0,0.0
7033,2019-03-13 23:00:00,163.81,125.59,66.67,66.0,1.0,1.0,132.92,107.21,96.34,122.24,117.8,161.99,0.0,0.0,0.0
7034,2019-03-13 22:00:00,163.69,126.56,66.48,65.62,1.0,1.0,131.76,107.14,96.04,135.66,126.41,430.59,0.0,1.0,1.0
7035,2019-03-13 21:00:00,163.71,125.7,66.39,64.99,1.0,1.0,130.72,106.23,93.65,141.69,131.96,430.59,0.0,1.0,1.0
7036,2019-03-13 20:00:00,163.43,125.74,66.24,65.1,1.0,1.0,130.11,106.23,88.29,147.03,137.57,430.59,0.0,1.0,1.0
7037,2019-03-13 19:00:00,163.27,126.13,66.88,64.98,1.0,1.0,129.54,107.76,77.97,150.25,141.24,430.11,0.0,1.0,1.0
7038,2019-03-13 18:00:00,163.49,126.5,66.63,65.7,1.0,1.0,129.36,108.25,71.84,152.19,142.91,428.79,0.0,1.0,1.0
7039,2019-03-13 17:00:00,163.79,125.74,65.77,65.13,1.0,1.0,128.53,108.25,72.22,152.29,142.89,428.68,0.0,1.0,1.0
7040,2019-03-13 16:00:00,163.62,126.29,66.19,65.45,1.0,1.0,128.53,107.48,74.16,148.47,139.32,429.48,0.0,1.0,1.0
7041,2019-03-13 15:00:00,163.13,127.95,66.6,65.31,1.0,1.0,128.75,107.26,85.28,139.82,130.8,430.44,0.0,1.0,1.0
7042,2019-03-13 14:00:00,163.33,128.31,66.28,65.55,1.0,1.0,131.62,107.91,86.28,129.37,120.52,430.46,0.0,1.0,1.0
7043,2019-03-13 13:00:00,163.34,128.96,66.66,65.95,1.0,1.0,131.08,108.28,87.54,119.5,110.91,430.46,0.0,1.0,1.0
7044,2019-03-13 12:00:00,163.75,128.68,66.49,65.71,1.0,1.0,133.86,109.86,88.17,112.73,104.21,430.46,0.0,1.0,1.0
7045,2019-03-13 11:00:00,164.02,129.45,67.08,66.12,1.0,1.0,136.67,111.17,89.73,108.63,100.14,425.3,0.0,1.0,1.0
7046,2019-03-13 10:00:00,164.07,129.38,66.85,66.56,1.0,1.0,138.27,111.88,94.23,105.85,97.2,425.88,0.0,1.0,1.0
7047,2019-03-13 09:00:00,164.05,130.6,67.12,66.87,1.0,1.0,138.35,108.82,98.81,103.15,94.57,429.49,0.0,1.0,1.0
7048,2019-03-13 08:00:00,165.56,131.27,68.04,67.4,1.0,1.0,137.86,106.42,103.56,101.29,92.7,428.62,0.0,1.0,1.0
7049,2019-03-13 07:00:00,165.98,131.73,67.02,66.92,1.0,1.0,137.51,107.02,106.23,96.32,88.17,427.39,0.0,1.0,1.0
7050,2019-03-13 06:00:00,166.77,132.5,67.86,67.52,1.0,1.0,136.89,107.48,102.64,107.27,92.17,233.74,0.0,0.47,0.05
7051,2019-03-13 05:00:00,164.16,127.95,67.03,66.4,1.0,1.0,134.4,105.7,102.16,116.07,90.23,130.1,0.0,0.0,0.0
7052,2019-03-13 04:00:00,164.08,127.22,66.41,66.0,1.0,1.0,134.19,106.41,100.73,119.54,95.95,129.3,0.0,0.0,0.0
7053,2019-03-13 03:00:00,164.06,127.38,66.82,66.11,1.0,1.0,134.79,108.1,100.74,122.97,107.18,128.6,0.0,0.0,0.0
7054,2019-03-13 02:00:00,164.05,127.6,67.31,65.71,1.0,1.0,134.68,107.6,101.89,126.5,113.82,127.2,0.0,0.0,0.0
7055,2019-03-13 01:00:00,164.04,127.3,67.31,65.53,1.0,1.0,129.27,106.12,103.29,128.91,117.04,126.04,0.0,0.0,0.0
7056,2019-03-13 00:00:00,163.64,126.65,67.31,65.55,1.0,1.0,129.65,105.74,102.86,131.64,120.31,124.65,0.0,0.0,0.0
7057,2019-03-12 23:00:00,163.83,125.49,67.31,65.38,1.0,1.0,131.61,107.17,99.82,134.71,129.14,143.51,0.0,0.0,0.0
7058,2019-03-12 22:00:00,163.94,127.14,67.31,65.27,1.0,1.0,131.86,107.54,97.56,145.77,136.43,428.07,0.0,1.0,1.0
7059,2019-03-12 21:00:00,163.62,125.94,67.31,65.27,1.0,1.0,133.89,107.55,91.28,148.15,138.85,430.36,0.0,1.0,1.0
7060,2019-03-12 20:00:00,163.31,125.3,65.79,64.8,1.0,1.0,132.69,108.04,85.98,150.53,141.48,430.83,0.0,1.0,1.0
7061,2019-03-12 19:00:00,163.11,126.19,66.27,64.53,1.0,1.0,132.24,109.64,77.67,152.72,144.23,430.59,0.0,1.0,1.0
7062,2019-03-12 18:00:00,163.28,126.52,66.27,64.53,1.0,1.0,131.28,110.19,71.99,154.17,145.97,430.14,0.0,1.0,1.0
7063,2019-03-12 17:00:00,162.9,126.21,66.41,64.98,1.0,1.0,131.28,110.43,71.49,154.46,146.15,430.59,0.0,1.0,1.0
7064,2019-03-12 16:00:00,162.55,126.63,66.43,65.83,1.0,1.0,131.25,109.81,70.18,154.46,146.15,430.35,0.0,1.0,1.0
7065,2019-03-12 15:00:00,162.59,127.58,66.39,65.95,1.0,1.0,131.22,108.73,81.24,154.07,145.91,429.6,0.0,1.0,1.0
7066,2019-03-12 14:00:00,163.71,129.15,65.71,65.22,1.0,1.0,130.06,107.91,85.67,148.97,140.37,427.2,0.0,1.0,1.0
7067,2019-03-12 13:00:00,163.79,129.19,65.72,65.54,1.0,1.0,132.78,109.32,84.85,136.58,128.13,426.43,0.0,1.0,1.0
7068,2019-03-12 12:00:00,163.57,129.2,66.6,66.15,1.0,1.0,132.11,108.71,89.64,122.95,114.53,426.43,0.0,1.0,1.0
7069,2019-03-12 11:00:00,163.95,130.3,66.76,66.17,1.0,1.0,134.84,110.07,88.02,113.59,105.15,426.43,0.0,1.0,1.0
7070,2019-03-12 10:00:00,164.0,131.26,66.77,66.28,1.0,1.0,134.22,108.63,93.49,109.23,100.74,426.43,0.0,1.0,1.0
7071,2019-03-12 09:00:00,167.65,136.01,68.08,67.54,1.0,1.0,134.77,108.61,95.22,106.47,98.1,426.43,0.0,1.0,1.0
7072,2019-03-12 08:00:00,165.34,131.34,67.44,66.47,1.0,1.0,136.65,109.02,100.12,104.45,95.94,426.43,0.0,1.0,1.0
7073,2019-03-12 07:00:00,163.96,128.03,66.7,66.33,1.0,1.0,136.2,108.57,99.14,99.7,91.56,426.43,0.03,1.0,1.0
7074,2019-03-12 06:00:00,163.94,127.23,66.49,66.46,1.0,1.0,135.85,108.24,96.7,113.74,97.8,270.77,0.0,0.47,0.05
7075,2019-03-12 05:00:00,164.17,128.85,66.78,66.12,1.0,1.0,134.89,109.19,97.19,123.38,96.59,172.93,0.0,0.0,0.0
7076,2019-03-12 04:00:00,163.59,130.71,67.49,67.74,1.0,1.0,133.98,108.91,97.04,127.11,100.43,171.53,0.0,0.0,0.0
7077,2019-03-12 03:00:00,163.62,126.68,66.39,65.74,1.0,1.0,134.9,108.83,97.78,131.89,107.24,170.09,0.0,0.0,0.0
7078,2019-03-12 02:00:00,163.66,127.08,66.35,65.69,1.0,1.0,133.52,109.44,96.29,136.68,117.12,168.59,0.0,0.0,0.0
7079,2019-03-12 01:00:00,163.8,126.89,66.3,65.54,1.0,1.0,134.04,109.02,96.65,140.98,124.38,166.73,0.0,0.0,0.0
7080,2019-03-12 00:00:00,163.65,126.49,66.3,65.66,1.0,1.0,134.94,109.64,94.73,145.55,128.35,164.94,0.0,0.0,0.0
7081,2019-03-11 23:00:00,163.73,127.02,66.23,65.62,1.0,1.0,133.05,108.31,97.33,149.74,139.76,183.85,0.0,0.0,0.0
7082,2019-03-11 22:00:00,163.67,127.43,66.77,65.56,1.0,1.0,133.34,109.47,96.11,160.66,150.35,429.85,1.0,1.0,1.0
7083,2019-03-11 21:00:00,163.81,127.8,66.32,65.58,1.0,1.0,134.97,110.3,94.36,160.95,150.76,429.8,1.0,1.0,1.0
7084,2019-03-11 20:00:00,163.84,127.28,66.66,65.58,1.0,1.0,132.52,108.33,97.3,161.33,150.84,430.1,1.0,1.0,1.0
7085,2019-03-11 19:00:00,163.67,126.84,66.25,65.62,1.0,1.0,131.31,108.46,94.42,161.85,151.89,430.32,1.0,1.0,1.0
7086,2019-03-11 18:00:00,163.44,128.02,66.03,65.6,1.0,1.0,132.02,108.46,88.8,163.11,153.4,429.31,1.0,1.0,1.0
7087,2019-03-11 17:00:00,164.15,128.93,66.03,65.6,1.0,1.0,132.72,109.93,84.75,164.38,155.23,429.69,1.0,1.0,1.0
7088,2019-03-11 16:00:00,164.92,129.25,66.17,65.33,1.0,1.0,133.95,110.48,80.89,163.49,153.98,430.33,1.0,1.0,1.0
7089,2019-03-11 15:00:00,164.1,129.71,66.32,65.47,1.0,1.0,134.69,110.48,83.83,162.2,152.41,427.92,1.0,1.0,1.0
7090,2019-03-11 14:00:00,164.02,130.68,66.62,65.87,1.0,1.0,135.73,111.44,83.6,161.66,151.11,429.31,1.0,1.0,1.0
7091,2019-03-11 13:00:00,163.88,130.15,67.49,65.8,1.0,1.0,136.86,111.56,84.64,160.65,150.22,430.12,1.0,1.0,1.0
7092,2019-03-11 12:00:00,164.73,131.24,67.12,66.14,1.0,1.0,137.7,112.26,91.26,160.26,149.31,430.22,1.0,1.0,1.0
7093,2019-03-11 11:00:00,166.21,132.72,67.37,66.82,1.0,1.0,136.99,112.29,94.48,159.91,147.71,430.26,1.0,1.0,1.0
7094,2019-03-11 10:00:00,167.9,134.2,67.61,67.72,1.0,1.0,139.37,111.06,97.75,158.93,145.57,430.59,1.0,1.0,1.0
7095,2019-03-11 09:00:00,170.72,136.94,68.07,67.74,1.0,1.0,136.36,106.38,100.18,152.13,136.24,430.59,1.0,1.0,1.0
7096,2019-03-11 08:00:00,169.6,133.54,68.75,68.38,1.0,1.0,137.37,103.9,104.31,133.86,117.52,430.59,1.0,1.0,1.0
7097,2019-03-11 07:00:00,167.0,131.29,67.21,67.71,1.0,1.0,138.74,106.03,105.41,109.15,95.88,430.59,0.8,1.0,1.0
7098,2019-03-11 06:00:00,167.74,129.32,67.87,66.88,1.0,1.0,138.35,104.43,101.85,113.76,97.31,245.21,0.0,0.47,0.05
7099,2019-03-11 05:00:00,166.5,129.55,66.96,66.63,1.0,1.0,138.17,104.18,101.67,125.03,95.97,145.47,0.0,0.0,0.0
7100,2019-03-11 04:00:00,167.1,128.13,66.33,66.73,1.0,1.0,137.47,104.3,101.14,129.75,102.02,144.53,0.0,0.0,0.0
7101,2019-03-11 03:00:00,164.15,126.9,66.7,66.09,1.0,1.0,137.28,104.13,100.96,134.7,115.89,143.89,0.0,0.0,0.0
7102,2019-03-11 02:00:00,163.96,127.44,66.93,65.92,1.0,1.0,136.68,104.65,100.91,138.74,123.43,142.84,0.0,0.0,0.0
7103,2019-03-11 01:00:00,163.83,127.55,67.27,66.49,1.0,1.0,135.1,104.65,103.85,142.95,127.57,140.47,0.0,0.0,0.0
7104,2019-03-11 00:00:00,164.68,127.64,66.42,65.53,1.0,1.0,132.33,105.28,103.85,147.69,139.62,157.72,0.0,0.0,0.0
7105,2019-03-10 23:00:00,167.01,130.35,66.93,66.76,1.0,1.0,131.96,107.27,103.69,159.52,148.04,419.3,1.0,1.0,1.0
7106,2019-03-10 22:00:00,164.43,127.84,66.4,66.79,1.0,1.0,133.59,108.11,108.87,159.52,147.78,422.08,1.0,1.0,1.0
7107,2019-03-10 21:00:00,164.34,128.86,66.44,66.6,1.0,1.0,132.62,107.68,102.28,159.52,147.79,429.24,1.0,1.0,1.0
7108,2019-03-10 20:00:00,164.11,127.41,65.88,65.73,1.0,1.0,131.17,107.22,99.81,159.52,147.91,430.4,1.0,1.0,1.0
7109,2019-03-10 19:00:00,164.07,127.59,65.88,65.59,1.0,1.0,131.1,108.06,90.96,160.49,148.81,430.79,1.0,1.0,1.0
7110,2019-03-10 18:00:00,163.77,127.33,65.88,66.26,1.0,1.0,131.51,110.25,80.64,160.68,149.28,430.64,1.0,1.0,1.0
7111,2019-03-10 17:00:00,163.9,129.97,66.73,66.64,1.0,1.0,132.04,109.49,80.74,160.68,150.13,429.16,1.0,1.0,1.0
7112,2019-03-10 16:00:00,163.68,128.96,66.83,66.26,1.0,1.0,132.04,108.33,83.05,160.68,149.4,428.2,1.0,1.0,1.0
7113,2019-03-10 15:00:00,164.03,127.22,66.0,65.57,1.0,1.0,132.78,108.83,85.08,160.68,149.21,426.88,1.0,1.0,1.0
7114,2019-03-10 14:00:00,164.1,128.57,66.54,65.63,1.0,1.0,134.56,109.83,87.68,160.68,149.32,429.97,1.0,1.0,1.0
7115,2019-03-10 13:00:00,163.66,128.96,67.09,66.18,1.0,1.0,136.71,111.47,89.06,159.99,148.5,427.74,1.0,1.0,1.0
7116,2019-03-10 12:00:00,165.68,131.28,66.12,66.33,1.0,1.0,138.38,112.21,90.9,159.16,147.21,429.59,1.0,1.0,1.0
7117,2019-03-10 11:00:00,167.68,130.45,66.12,66.4,1.0,1.0,139.36,109.95,94.42,158.46,144.93,425.94,1.0,1.0,1.0
7118,2019-03-10 10:00:00,166.39,129.26,66.24,65.79,1.0,1.0,139.56,109.38,94.44,150.37,134.2,429.72,1.0,1.0,1.0
7119,2019-03-10 09:00:00,168.93,129.36,67.56,66.82,1.0,1.0,139.82,105.75,101.66,132.26,116.01,429.88,1.0,1.0,1.0
7120,2019-03-10 08:00:00,168.98,129.85,67.2,65.5,1.0,1.0,139.49,103.6,103.99,105.96,92.74,429.18,0.8,1.0,1.0
7121,2019-03-10 07:00:00,169.91,130.07,68.14,66.64,1.0,1.0,139.24,102.27,100.03,110.27,90.26,266.28,0.0,0.48,0.05
7122,2019-03-10 06:00:00,169.53,128.78,67.28,66.55,1.0,1.0,138.54,101.42,101.58,128.74,91.4,170.36,0.0,0.0,0.0
7123,2019-03-10 05:00:00,163.86,126.86,67.28,66.55,1.0,1.0,138.35,102.99,100.22,126.16,95.21,168.59,0.0,0.0,0.0
7124,2019-03-10 04:00:00,166.07,127.59,67.45,66.62,1.0,1.0,138.26,103.68,99.5,129.79,102.93,166.66,0.0,0.0,0.0
7125,2019-03-10 03:00:00,163.74,126.49,67.46,66.69,1.0,1.0,137.58,102.91,101.28,133.95,116.68,162.8,0.0,0.0,0.0
7126,2019-03-10 01:00:00,166.26,129.22,67.22,66.17,1.0,1.0,136.94,102.41,99.17,137.18,121.89,164.98,0.0,0.0,0.0
7127,2019-03-10 00:00:00,164.19,127.17,66.93,66.01,1.0,1.0,136.72,104.49,98.87,140.85,125.74,168.74,0.0,0.0,0.0
7128,2019-03-09 23:00:00,163.85,127.85,66.99,66.79,1.0,1.0,136.25,105.4,99.86,145.47,137.19,178.99,0.0,0.0,0.0
7129,2019-03-09 22:00:00,164.31,128.13,66.93,65.54,1.0,1.0,135.66,106.79,99.16,158.97,146.89,429.73,1.0,1.0,1.0
7130,2019-03-09 21:00:00,166.49,129.78,67.1,66.49,1.0,1.0,134.73,107.01,103.76,158.97,146.89,429.1,1.0,1.0,1.0
7131,2019-03-09 20:00:00,164.21,127.33,66.83,65.99,1.0,1.0,133.74,107.41,101.65,159.16,147.48,428.58,1.0,1.0,1.0
7132,2019-03-09 19:00:00,163.92,127.27,66.67,66.25,1.0,1.0,132.12,107.13,99.88,158.91,147.91,427.02,1.0,1.0,1.0
7133,2019-03-09 18:00:00,163.88,127.66,65.95,65.87,1.0,1.0,131.59,107.43,92.71,159.71,147.95,426.25,1.0,1.0,1.0
7134,2019-03-09 17:00:00,163.58,128.3,66.72,65.88,1.0,1.0,131.96,108.89,80.58,159.71,149.12,421.05,1.0,1.0,1.0
7135,2019-03-09 16:00:00,163.51,127.08,66.87,65.69,1.0,1.0,132.68,109.09,77.74,160.29,149.8,415.26,1.0,1.0,1.0
7136,2019-03-09 15:00:00,163.87,127.98,66.5,65.69,1.0,1.0,135.07,109.24,78.2,160.71,150.14,423.64,1.0,1.0,1.0
7137,2019-03-09 14:00:00,163.64,127.69,66.23,65.81,1.0,1.0,135.3,109.88,87.11,160.7,149.97,429.91,1.0,1.0,1.0
7138,2019-03-09 13:00:00,163.43,131.88,66.97,66.72,1.0,1.0,134.99,109.83,85.27,160.97,150.44,426.66,1.0,1.0,1.0
7139,2019-03-09 12:00:00,163.74,129.11,66.88,66.34,1.0,1.0,136.15,110.45,87.77,159.99,148.94,425.22,1.0,1.0,1.0
7140,2019-03-09 11:00:00,164.14,131.46,67.83,66.94,1.0,1.0,136.91,110.62,93.19,159.22,147.2,428.94,1.0,1.0,1.0
7141,2019-03-09 10:00:00,164.34,127.1,67.36,66.9,1.0,1.0,138.45,110.62,95.23,158.75,145.84,424.95,1.0,1.0,1.0
7142,2019-03-09 09:00:00,165.4,128.96,67.32,66.22,1.0,1.0,137.33,108.19,97.26,157.43,143.42,424.25,1.0,1.0,1.0
7143,2019-03-09 08:00:00,164.48,128.08,67.53,65.91,1.0,1.0,139.13,107.11,100.89,141.76,125.28,427.85,1.0,1.0,1.0
7144,2019-03-09 07:00:00,167.3,128.42,66.33,66.88,1.0,1.0,138.92,105.63,102.04,118.51,103.97,419.03,1.0,1.0,0.8
7145,2019-03-09 06:00:00,167.3,128.09,66.48,66.58,1.0,1.0,138.46,104.64,101.0,120.07,91.97,206.8,0.47,0.05,0.0
7146,2019-03-09 05:00:00,167.23,127.85,67.36,65.64,1.0,1.0,138.3,104.55,100.3,129.31,91.89,196.7,0.0,0.0,0.0
7147,2019-03-09 04:00:00,164.37,127.68,67.19,66.88,1.0,1.0,138.1,104.86,99.84,126.94,95.9,198.06,0.0,0.0,0.0
7148,2019-03-09 03:00:00,166.15,127.8,67.19,66.84,1.0,1.0,137.09,103.85,103.24,130.18,103.17,197.73,0.0,0.0,0.0
7149,2019-03-09 02:00:00,165.8,126.99,67.05,66.27,1.0,1.0,136.63,104.49,100.48,134.85,117.55,197.4,0.0,0.0,0.0
7150,2019-03-09 01:00:00,164.41,127.12,66.41,66.52,1.0,1.0,136.38,104.67,98.91,138.64,123.45,197.5,0.0,0.0,0.0
7151,2019-03-09 00:00:00,163.89,127.09,67.55,66.53,1.0,1.0,135.64,105.15,101.08,142.34,127.49,197.34,0.0,0.0,0.0
7152,2019-03-08 23:00:00,163.87,130.8,67.87,67.08,1.0,1.0,134.49,106.55,101.36,146.82,139.45,210.36,0.0,0.0,0.0
7153,2019-03-08 22:00:00,163.49,127.24,67.18,65.82,1.0,1.0,133.89,107.2,102.88,159.4,147.65,377.23,1.0,1.0,1.0
7154,2019-03-08 21:00:00,163.79,126.88,66.95,65.63,1.0,1.0,132.47,107.86,100.34,159.4,148.61,367.63,1.0,1.0,1.0
7155,2019-03-08 20:00:00,166.07,131.13,66.69,66.03,1.0,1.0,132.93,108.61,99.46,159.92,148.77,371.27,1.0,1.0,1.0
7156,2019-03-08 19:00:00,164.44,127.07,66.94,66.2,1.0,1.0,131.34,107.18,96.74,160.15,149.12,387.06,1.0,1.0,1.0
7157,2019-03-08 18:00:00,163.38,126.55,66.65,66.04,1.0,1.0,130.88,107.7,84.17,162.3,151.95,414.5,1.0,1.0,1.0
7158,2019-03-08 17:00:00,163.47,126.58,66.71,65.8,1.0,1.0,130.33,108.91,74.41,164.52,154.11,394.61,1.0,1.0,1.0
7159,2019-03-08 16:00:00,163.75,126.9,66.49,65.71,1.0,1.0,129.98,108.41,71.62,164.53,154.14,392.48,1.0,1.0,1.0
7160,2019-03-08 15:00:00,163.7,127.98,65.72,65.75,1.0,1.0,129.49,106.78,77.01,164.45,154.14,385.03,1.0,1.0,1.0
7161,2019-03-08 14:00:00,163.69,128.06,66.23,66.06,1.0,1.0,129.27,106.23,87.33,163.27,153.53,368.67,1.0,1.0,1.0
7162,2019-03-08 13:00:00,163.78,129.13,67.23,66.34,1.0,1.0,129.96,107.55,86.81,162.15,152.02,356.35,1.0,1.0,1.0
7163,2019-03-08 12:00:00,164.06,129.07,66.83,66.03,1.0,1.0,131.76,108.91,88.15,161.54,151.17,348.16,1.0,1.0,1.0
7164,2019-03-08 11:00:00,164.38,130.68,66.98,66.22,1.0,1.0,134.5,110.8,89.75,160.71,149.68,428.63,1.0,1.0,1.0
7165,2019-03-08 10:00:00,164.98,130.16,67.62,67.44,1.0,1.0,136.95,112.31,95.52,159.67,147.2,428.63,1.0,1.0,1.0
7166,2019-03-08 09:00:00,166.48,134.24,68.42,67.71,1.0,1.0,138.29,112.16,102.04,158.04,144.2,428.63,1.0,1.0,1.0
7167,2019-03-08 08:00:00,168.51,132.33,68.15,67.48,1.0,1.0,137.64,108.65,106.16,144.42,127.89,428.63,1.0,1.0,1.0
7168,2019-03-08 07:00:00,167.45,132.75,68.22,67.25,1.0,1.0,136.89,108.18,110.75,120.3,105.48,424.99,1.0,1.0,0.8
7169,2019-03-08 06:00:00,168.06,129.79,67.95,67.27,1.0,1.0,138.03,108.59,107.87,122.07,93.08,216.75,0.47,0.05,0.0
7170,2019-03-08 05:00:00,167.29,128.75,67.26,66.55,1.0,1.0,138.03,107.93,105.46,128.85,93.66,203.36,0.0,0.0,0.0
7171,2019-03-08 04:00:00,165.68,128.83,67.31,66.55,1.0,1.0,136.1,106.55,105.8,126.46,96.74,203.36,0.0,0.0,0.0
7172,2019-03-08 03:00:00,167.0,128.87,67.42,66.64,1.0,1.0,137.09,106.78,103.74,130.76,102.19,203.36,0.0,0.0,0.0
7173,2019-03-08 02:00:00,166.23,128.07,67.3,65.99,1.0,1.0,136.52,107.11,105.25,135.89,116.76,203.36,0.0,0.0,0.0
7174,2019-03-08 01:00:00,163.81,127.5,67.12,66.19,1.0,1.0,135.68,108.58,103.52,139.81,124.03,203.36,0.0,0.0,0.0
7175,2019-03-08 00:00:00,164.07,127.16,66.68,66.41,1.0,1.0,135.25,109.5,99.15,144.14,128.21,203.36,0.0,0.0,0.0
7176,2019-03-07 23:00:00,164.14,127.25,67.39,66.65,1.0,1.0,135.64,109.79,102.21,148.18,139.37,217.0,0.0,0.0,0.0
7177,2019-03-07 22:00:00,164.61,128.82,67.48,66.37,1.0,1.0,134.49,109.31,100.67,159.4,148.36,430.71,1.0,1.0,1.0
7178,2019-03-07 21:00:00,165.05,128.13,66.83,66.05,1.0,1.0,132.94,108.56,103.62,159.46,148.56,430.71,1.0,1.0,1.0
7179,2019-03-07 20:00:00,163.24,127.53,67.33,66.25,1.0,1.0,131.88,107.71,101.05,160.56,149.87,430.71,1.0,1.0,1.0
7180,2019-03-07 19:00:00,163.52,127.6,66.8,66.53,1.0,1.0,130.98,107.19,95.08,163.92,153.27,430.71,1.0,1.0,1.0
7181,2019-03-07 18:00:00,163.56,128.27,66.93,66.17,1.0,1.0,130.51,107.74,92.07,165.86,155.69,430.71,1.0,1.0,1.0
7182,2019-03-07 17:00:00,163.36,126.8,66.36,66.21,1.0,1.0,130.58,108.56,83.35,166.7,157.15,430.71,1.0,1.0,1.0
7183,2019-03-07 16:00:00,163.79,127.05,66.03,65.63,1.0,1.0,131.17,108.66,77.68,166.85,157.63,430.71,1.0,1.0,1.0
7184,2019-03-07 15:00:00,163.64,128.75,66.44,65.78,1.0,1.0,131.52,107.3,83.61,167.18,158.25,430.71,1.0,1.0,1.0
7185,2019-03-07 14:00:00,163.8,128.98,67.02,66.1,1.0,1.0,132.16,107.91,86.06,166.93,158.04,430.71,1.0,1.0,1.0
7186,2019-03-07 13:00:00,163.5,129.66,67.02,66.02,1.0,1.0,133.42,108.6,85.55,167.06,157.61,430.16,1.0,1.0,1.0
7187,2019-03-07 12:00:00,163.23,130.24,67.04,66.57,1.0,1.0,135.05,109.79,85.69,166.36,156.65,430.1,1.0,1.0,1.0
7188,2019-03-07 11:00:00,163.16,129.61,67.23,66.47,1.0,1.0,135.99,110.21,90.63,166.73,156.12,430.1,1.0,1.0,1.0
7189,2019-03-07 10:00:00,164.24,131.63,67.61,66.84,1.0,1.0,136.73,110.33,90.81,167.96,157.61,430.1,1.0,1.0,1.0
7190,2019-03-07 09:00:00,167.03,133.21,68.67,67.34,1.0,1.0,137.11,110.6,93.91,169.66,157.17,430.1,1.0,1.0,1.0
7191,2019-03-07 08:00:00,166.54,132.26,68.24,67.06,1.0,1.0,137.51,109.34,99.17,166.63,152.47,429.03,1.0,1.0,1.0
7192,2019-03-07 07:00:00,166.07,130.38,67.86,66.2,1.0,1.0,137.08,107.39,103.2,145.88,125.45,414.26,1.0,1.0,0.8
7193,2019-03-07 06:00:00,166.88,128.08,67.61,66.79,1.0,1.0,136.6,107.49,102.89,125.1,97.26,158.23,0.47,0.05,0.0
7194,2019-03-07 05:00:00,164.27,127.66,67.35,66.13,1.0,1.0,136.05,109.1,98.45,134.09,97.36,144.63,0.0,0.0,0.0
7195,2019-03-07 04:00:00,164.09,127.22,66.58,66.13,1.0,1.0,135.9,109.34,99.11,132.67,102.54,144.83,0.0,0.0,0.0
7196,2019-03-07 03:00:00,164.61,127.62,66.4,65.59,1.0,1.0,137.25,109.92,94.98,136.2,108.18,145.48,0.0,0.0,0.0
7197,2019-03-07 02:00:00,164.47,127.91,66.37,65.64,1.0,1.0,135.55,108.92,95.32,141.64,119.29,145.23,0.0,0.0,0.0
7198,2019-03-07 01:00:00,164.8,128.31,66.44,65.6,1.0,1.0,135.51,108.8,96.14,147.2,129.74,145.48,0.0,0.0,0.0
7199,2019-03-07 00:00:00,164.71,128.1,66.49,65.6,1.0,1.0,135.17,109.22,93.89,151.78,135.41,146.2,0.0,0.0,0.0
7200,2019-03-06 23:00:00,164.9,128.56,66.47,65.6,1.0,1.0,135.04,109.22,96.11,156.82,149.85,168.93,0.0,0.0,0.0
7201,2019-03-06 22:00:00,164.76,129.07,66.65,65.6,1.0,1.0,134.8,109.22,94.58,168.45,157.32,430.71,1.0,1.0,1.0
7202,2019-03-06 21:00:00,165.06,130.16,66.35,65.69,1.0,1.0,134.7,109.07,96.5,167.98,157.41,430.04,1.0,1.0,1.0
7203,2019-03-06 20:00:00,164.73,128.98,66.4,65.78,1.0,1.0,134.77,109.2,97.41,168.63,158.13,430.18,1.0,1.0,1.0
7204,2019-03-06 19:00:00,164.85,128.88,66.12,65.6,1.0,1.0,135.86,110.13,96.83,168.48,157.99,430.09,1.0,1.0,1.0
7205,2019-03-06 18:00:00,164.92,130.69,66.4,65.73,1.0,1.0,136.55,109.57,94.85,168.35,158.48,430.47,1.0,1.0,1.0
7206,2019-03-06 17:00:00,164.72,130.03,66.76,65.87,1.0,1.0,136.83,110.72,89.52,168.25,158.64,430.59,1.0,1.0,1.0
7207,2019-03-06 16:00:00,164.69,130.38,66.0,66.09,1.0,1.0,135.77,110.01,89.77,168.31,158.6,430.59,1.0,1.0,1.0
7208,2019-03-06 15:00:00,164.86,130.74,65.49,65.81,1.0,1.0,136.67,110.26,87.79,168.35,158.44,430.59,1.0,1.0,1.0
7209,2019-03-06 14:00:00,164.64,130.35,66.4,65.88,1.0,1.0,136.87,110.26,90.35,168.33,157.74,430.59,1.0,1.0,1.0
7210,2019-03-06 13:00:00,164.3,129.92,67.07,65.8,1.0,1.0,136.94,110.85,89.71,168.03,157.4,430.59,1.0,1.0,1.0
7211,2019-03-06 12:00:00,165.51,131.47,67.07,66.07,1.0,1.0,136.85,110.72,94.94,167.68,156.84,430.59,1.0,1.0,1.0
7212,2019-03-06 11:00:00,164.09,130.59,67.12,66.74,1.0,1.0,137.24,109.34,96.73,168.31,157.18,429.8,1.0,1.0,1.0
7213,2019-03-06 10:00:00,165.25,131.56,67.89,67.8,1.0,1.0,136.67,107.61,97.34,168.9,157.39,430.27,1.0,1.0,1.0
7214,2019-03-06 09:00:00,167.17,134.87,68.43,67.73,1.0,1.0,135.71,107.79,99.76,169.82,157.12,430.14,1.0,1.0,1.0
7215,2019-03-06 08:00:00,163.95,130.68,67.89,67.14,1.0,1.0,135.72,108.6,98.84,169.18,155.87,430.32,1.0,1.0,1.0
7216,2019-03-06 07:00:00,163.53,128.13,66.91,66.33,1.0,1.0,135.29,108.93,97.52,150.69,132.08,413.84,1.0,1.0,0.8
7217,2019-03-06 06:00:00,163.33,127.6,67.18,66.38,1.0,1.0,134.88,108.8,96.74,127.32,105.07,143.33,0.47,0.05,0.0
7218,2019-03-06 05:00:00,163.86,127.03,66.6,65.46,1.0,1.0,134.56,108.8,96.69,128.25,99.76,126.69,0.0,0.0,0.0
7219,2019-03-06 04:00:00,163.88,127.43,66.73,65.53,1.0,1.0,134.21,108.55,98.84,132.49,101.17,126.07,0.0,0.0,0.0
7220,2019-03-06 03:00:00,164.21,127.91,66.61,65.97,1.0,1.0,134.31,108.21,97.65,137.23,108.01,126.07,0.0,0.0,0.0
7221,2019-03-06 02:00:00,164.11,127.44,66.79,65.62,1.0,1.0,132.73,107.47,98.39,142.6,122.44,125.68,0.0,0.0,0.0
7222,2019-03-06 01:00:00,163.62,127.26,66.79,66.08,1.0,1.0,134.42,108.41,99.56,147.46,130.03,124.81,0.0,0.0,0.0
7223,2019-03-06 00:00:00,163.49,127.26,66.79,65.22,1.0,1.0,133.1,107.76,101.66,151.07,133.37,123.87,0.0,0.0,0.0
7224,2019-03-05 23:00:00,163.55,127.05,66.79,65.11,1.0,1.0,132.04,107.58,100.98,155.8,145.72,139.38,0.0,0.0,0.0
7225,2019-03-05 22:00:00,163.45,128.36,66.79,66.02,1.0,1.0,132.77,107.86,96.76,169.14,156.58,338.29,1.0,1.0,0.0
7226,2019-03-05 21:00:00,163.55,126.94,66.64,66.07,1.0,1.0,130.81,106.16,102.83,168.86,156.42,337.92,1.0,1.0,0.0
7227,2019-03-05 20:00:00,163.64,126.17,66.51,65.63,1.0,1.0,129.9,105.39,98.88,168.78,156.38,337.17,1.0,1.0,0.0
7228,2019-03-05 19:00:00,163.6,126.23,66.28,65.36,1.0,1.0,129.29,105.24,96.99,169.25,156.85,336.54,1.0,1.0,0.0
7229,2019-03-05 18:00:00,163.32,127.05,66.57,65.73,1.0,1.0,128.61,105.51,94.53,168.43,157.22,336.43,1.0,1.0,0.0
7230,2019-03-05 17:00:00,163.75,128.13,65.72,65.59,1.0,1.0,128.61,106.6,83.75,168.09,157.71,338.11,1.0,1.0,0.0
7231,2019-03-05 16:00:00,163.97,127.46,66.15,65.97,1.0,1.0,128.27,105.34,86.5,167.92,157.23,348.82,1.0,1.0,0.0
7232,2019-03-05 15:00:00,163.59,127.51,66.45,65.54,1.0,1.0,128.56,106.57,83.25,168.5,157.58,346.78,1.0,1.0,0.0
7233,2019-03-05 14:00:00,163.68,129.66,65.71,65.31,1.0,1.0,129.35,107.61,79.86,168.13,158.25,344.4,1.0,1.0,0.0
7234,2019-03-05 13:00:00,163.85,129.08,66.22,65.37,1.0,1.0,130.42,109.06,81.17,168.18,159.52,400.68,1.0,1.0,0.63
7235,2019-03-05 12:00:00,163.66,130.36,66.15,66.27,1.0,1.0,132.23,109.59,85.21,168.45,159.56,425.42,1.0,1.0,1.0
7236,2019-03-05 11:00:00,163.91,130.56,66.44,65.92,1.0,1.0,134.96,110.92,88.56,168.29,158.83,425.73,1.0,1.0,1.0
7237,2019-03-05 10:00:00,163.67,130.96,67.09,67.15,1.0,1.0,137.22,111.54,89.41,169.24,158.65,427.86,1.0,1.0,1.0
7238,2019-03-05 09:00:00,165.63,134.6,67.86,66.92,1.0,1.0,138.26,112.11,97.63,168.88,155.87,429.37,1.0,1.0,1.0
7239,2019-03-05 08:00:00,168.26,134.11,68.44,68.57,1.0,1.0,138.26,110.03,103.09,164.7,150.02,429.37,1.0,1.0,1.0
7240,2019-03-05 07:00:00,166.7,128.67,67.62,66.68,1.0,1.0,138.08,107.98,105.47,144.25,123.65,425.34,1.0,1.0,0.8
7241,2019-03-05 06:00:00,164.38,126.81,67.62,66.53,1.0,1.0,137.94,107.26,105.15,128.22,97.83,204.96,0.47,0.05,0.0
7242,2019-03-05 05:00:00,165.52,130.2,67.51,67.38,1.0,1.0,137.7,107.09,102.47,133.31,100.04,190.42,0.0,0.0,0.0
7243,2019-03-05 04:00:00,165.26,127.01,67.43,67.19,1.0,1.0,136.93,106.23,105.85,133.28,101.89,190.17,0.0,0.0,0.0
7244,2019-03-05 03:00:00,163.68,126.25,67.07,66.59,1.0,1.0,136.76,106.15,103.27,137.75,107.23,189.44,0.0,0.0,0.0
7245,2019-03-05 02:00:00,163.51,126.3,66.98,66.65,1.0,1.0,135.6,105.41,103.31,143.48,123.87,189.44,0.0,0.0,0.0
7246,2019-03-05 01:00:00,163.6,126.0,66.88,66.47,1.0,1.0,135.2,104.97,102.17,148.42,132.36,189.44,0.0,0.0,0.0
7247,2019-03-05 00:00:00,163.94,127.11,66.71,66.27,1.0,1.0,134.79,106.54,101.21,152.7,136.82,189.02,0.0,0.0,0.0
7248,2019-03-04 23:00:00,166.36,129.17,67.4,66.32,1.0,1.0,134.01,107.83,102.2,157.64,148.66,204.83,0.0,0.0,0.0
7249,2019-03-04 22:00:00,164.51,128.19,66.53,66.36,1.0,1.0,132.94,107.28,101.35,169.08,157.45,421.79,1.0,1.0,1.0
7250,2019-03-04 21:00:00,164.59,128.25,67.16,66.12,1.0,1.0,132.0,107.02,102.73,169.23,157.35,421.79,1.0,1.0,1.0
7251,2019-03-04 20:00:00,164.03,127.28,66.4,65.81,1.0,1.0,131.18,106.45,101.23,168.51,157.5,421.79,1.0,1.0,1.0
7252,2019-03-04 19:00:00,163.42,126.61,66.62,66.14,1.0,1.0,130.05,105.26,98.5,168.18,155.78,409.84,1.0,1.0,0.65
7253,2019-03-04 18:00:00,163.51,126.79,66.44,65.8,1.0,1.0,129.58,105.26,100.2,168.98,156.01,385.43,1.0,1.0,0.0
7254,2019-03-04 17:00:00,163.44,127.92,66.66,66.13,1.0,1.0,128.94,105.26,92.14,169.25,156.96,383.98,1.0,1.0,0.0
7255,2019-03-04 16:00:00,163.57,127.84,66.33,65.92,1.0,1.0,129.01,105.56,88.2,169.02,156.97,382.51,1.0,1.0,0.0
7256,2019-03-04 15:00:00,163.53,128.37,66.44,65.73,1.0,1.0,129.46,107.21,82.49,168.64,159.35,425.02,1.0,1.0,0.87
7257,2019-03-04 14:00:00,163.49,129.46,66.6,66.74,1.0,1.0,129.74,107.28,83.55,168.61,159.21,428.14,1.0,1.0,1.0
7258,2019-03-04 13:00:00,163.36,129.95,67.08,67.37,1.0,1.0,130.37,107.54,87.44,168.33,159.22,428.14,1.0,1.0,1.0
7259,2019-03-04 12:00:00,163.56,130.57,66.76,67.17,1.0,1.0,131.58,108.28,94.21,168.37,158.97,428.14,1.0,1.0,1.0
7260,2019-03-04 11:00:00,163.37,130.58,66.93,66.42,1.0,1.0,133.61,109.49,94.77,168.65,158.21,428.14,1.0,1.0,1.0
7261,2019-03-04 10:00:00,163.94,131.88,67.97,66.55,1.0,1.0,135.86,110.74,95.56,168.78,157.98,428.14,1.0,1.0,1.0
7262,2019-03-04 09:00:00,166.41,135.39,67.58,67.91,1.0,1.0,137.2,111.19,99.1,169.72,157.13,428.14,1.0,1.0,1.0
7263,2019-03-04 08:00:00,165.54,131.68,68.21,67.22,1.0,1.0,137.3,109.64,102.2,165.68,151.69,428.14,1.0,1.0,1.0
7264,2019-03-04 07:00:00,163.9,129.28,67.22,66.49,1.0,1.0,137.03,108.49,106.6,143.23,122.34,414.96,1.0,1.0,0.8
7265,2019-03-04 06:00:00,164.94,128.18,66.67,66.69,1.0,1.0,136.74,107.12,104.28,120.73,99.12,161.87,0.47,0.05,0.0
7266,2019-03-04 05:00:00,163.88,127.16,66.43,66.63,1.0,1.0,136.33,106.1,102.52,124.91,101.53,147.56,0.0,0.0,0.0
7267,2019-03-04 04:00:00,163.91,127.65,67.49,66.38,1.0,1.0,135.54,106.55,102.13,128.03,101.1,147.56,0.0,0.0,0.0
7268,2019-03-04 03:00:00,164.02,127.4,66.51,66.42,1.0,1.0,135.36,107.81,98.74,141.42,104.48,147.56,0.0,0.0,0.0
7269,2019-03-04 02:00:00,163.86,127.19,66.55,66.08,1.0,1.0,134.72,108.5,100.6,145.06,120.23,147.56,0.0,0.0,0.0
7270,2019-03-04 01:00:00,163.89,127.41,66.65,66.05,1.0,1.0,134.63,108.34,97.07,147.97,130.13,146.94,0.0,0.0,0.0
7271,2019-03-04 00:00:00,163.97,127.35,66.29,65.85,1.0,1.0,134.19,108.39,98.45,152.46,135.14,145.82,0.0,0.0,0.0
7272,2019-03-03 23:00:00,163.73,126.71,66.36,65.95,1.0,1.0,133.63,107.81,98.5,157.23,147.92,163.59,0.0,0.0,0.0
7273,2019-03-03 22:00:00,163.55,126.74,66.49,66.08,1.0,1.0,132.37,107.29,99.25,169.22,158.03,430.59,1.0,1.0,1.0
7274,2019-03-03 21:00:00,163.38,127.93,66.76,66.13,1.0,1.0,132.14,106.96,103.6,168.86,157.28,429.08,1.0,1.0,1.0
7275,2019-03-03 20:00:00,163.27,127.69,67.13,66.05,1.0,1.0,131.04,106.45,102.08,169.28,157.84,428.16,1.0,1.0,1.0
7276,2019-03-03 19:00:00,163.49,128.49,66.69,66.07,1.0,1.0,130.66,105.87,103.69,168.68,157.14,425.04,1.0,1.0,1.0
7277,2019-03-03 18:00:00,163.31,127.48,66.81,66.39,1.0,1.0,130.06,105.65,97.74,168.65,157.73,425.04,1.0,1.0,1.0
7278,2019-03-03 17:00:00,163.45,127.74,66.21,66.19,1.0,1.0,130.22,107.46,86.07,168.64,158.14,427.41,1.0,1.0,1.0
7279,2019-03-03 16:00:00,163.37,128.14,66.64,65.8,1.0,1.0,130.18,107.9,84.14,169.06,158.53,427.57,1.0,1.0,1.0
7280,2019-03-03 15:00:00,163.3,128.66,66.05,65.79,1.0,1.0,131.16,107.29,82.96,168.57,158.47,426.24,1.0,1.0,1.0
7281,2019-03-03 14:00:00,163.23,128.56,66.5,66.62,1.0,1.0,131.79,107.29,87.66,168.88,158.78,428.19,1.0,1.0,1.0
7282,2019-03-03 13:00:00,163.75,128.03,66.27,65.69,1.0,1.0,132.32,108.3,93.4,168.69,158.04,428.57,1.0,1.0,1.0
7283,2019-03-03 12:00:00,164.04,129.16,65.94,66.14,1.0,1.0,133.09,107.7,91.63,168.1,157.2,425.09,1.0,1.0,1.0
7284,2019-03-03 11:00:00,164.04,132.65,67.72,67.14,1.0,1.0,133.5,108.54,93.77,169.58,158.31,425.09,1.0,1.0,1.0
7285,2019-03-03 10:00:00,163.94,128.4,66.52,66.07,1.0,1.0,136.18,109.73,95.75,168.93,157.36,425.09,1.0,1.0,1.0
7286,2019-03-03 09:00:00,164.13,127.95,66.7,65.6,1.0,1.0,135.94,109.95,95.9,169.4,157.55,425.09,1.0,1.0,1.0
7287,2019-03-03 08:00:00,164.28,128.0,66.82,65.8,1.0,1.0,136.29,109.33,98.69,168.84,155.77,425.09,1.0,1.0,1.0
7288,2019-03-03 07:00:00,164.5,127.95,66.7,66.94,1.0,1.0,135.97,109.08,100.6,147.28,127.55,416.72,1.0,1.0,0.8
7289,2019-03-03 06:00:00,164.25,128.23,66.61,66.94,1.0,1.0,135.75,109.33,96.83,122.07,99.04,177.46,0.48,0.05,0.0
7290,2019-03-03 05:00:00,164.36,127.99,66.6,66.11,1.0,1.0,135.68,109.33,97.18,124.31,100.18,164.01,0.0,0.0,0.0
7291,2019-03-03 04:00:00,164.48,128.8,66.29,66.44,1.0,1.0,135.37,109.21,96.67,127.24,101.53,164.04,0.0,0.0,0.0
7292,2019-03-03 03:00:00,164.17,128.35,66.85,66.18,1.0,1.0,135.3,108.98,97.54,139.22,104.59,164.04,0.0,0.0,0.0
7293,2019-03-03 02:00:00,164.69,128.38,66.26,65.54,1.0,1.0,134.56,109.33,96.52,144.48,119.82,164.04,0.0,0.0,0.0
7294,2019-03-03 01:00:00,164.85,128.81,66.34,65.54,1.0,1.0,134.94,108.81,96.62,147.15,129.55,164.04,0.0,0.0,0.0
7295,2019-03-03 00:00:00,164.93,129.01,66.24,65.54,1.0,1.0,134.53,108.39,95.79,152.16,134.66,163.78,0.0,0.0,0.0
7296,2019-03-02 23:00:00,164.72,130.06,66.29,65.73,1.0,1.0,134.54,108.66,96.31,157.12,148.29,179.74,0.0,0.0,0.0
7297,2019-03-02 22:00:00,165.28,130.0,66.3,65.54,1.0,1.0,134.35,108.39,97.0,167.8,157.01,430.83,1.0,1.0,1.0
7298,2019-03-02 21:00:00,165.08,130.13,66.3,65.54,1.0,1.0,133.86,108.19,95.75,168.07,157.27,430.83,1.0,1.0,1.0
7299,2019-03-02 20:00:00,164.88,129.63,66.05,65.54,1.0,1.0,133.6,107.87,95.85,168.25,157.5,430.83,1.0,1.0,1.0
7300,2019-03-02 19:00:00,164.65,130.9,66.58,65.66,1.0,1.0,133.46,107.38,93.33,169.19,158.25,430.83,1.0,1.0,1.0
7301,2019-03-02 18:00:00,164.93,131.28,66.31,65.68,1.0,1.0,134.08,107.92,90.59,168.62,157.94,430.83,1.0,1.0,1.0
7302,2019-03-02 17:00:00,164.9,131.57,66.76,65.72,1.0,1.0,134.63,109.65,84.14,168.76,158.32,430.83,1.0,1.0,1.0
7303,2019-03-02 16:00:00,164.57,132.22,67.28,65.98,1.0,1.0,134.95,109.03,92.09,169.2,158.46,430.83,1.0,1.0,1.0
7304,2019-03-02 15:00:00,165.02,130.05,66.45,65.56,1.0,1.0,135.51,109.3,92.92,168.36,157.85,430.83,1.0,1.0,1.0
7305,2019-03-02 14:00:00,165.28,130.71,66.27,65.82,1.0,1.0,135.59,109.6,96.35,168.0,157.29,430.83,1.0,1.0,1.0
7306,2019-03-02 13:00:00,164.75,131.48,65.89,66.06,1.0,1.0,135.6,110.16,98.93,168.21,157.25,430.83,1.0,1.0,1.0
7307,2019-03-02 12:00:00,165.42,133.62,66.33,66.11,1.0,1.0,135.95,109.92,96.75,168.41,157.6,430.83,1.0,1.0,1.0
7308,2019-03-02 11:00:00,165.31,132.51,67.78,67.07,1.0,1.0,136.25,110.32,95.23,168.4,157.31,430.65,1.0,1.0,1.0
7309,2019-03-02 10:00:00,164.41,129.29,66.6,65.63,1.0,1.0,135.43,108.6,98.55,168.77,156.97,429.12,1.0,1.0,1.0
7310,2019-03-02 09:00:00,164.35,128.55,66.87,65.69,1.0,1.0,131.88,107.21,101.75,169.2,157.05,429.12,1.0,1.0,1.0
7311,2019-03-02 08:00:00,164.37,128.06,66.6,65.77,1.0,1.0,132.64,106.81,103.31,168.53,155.22,429.12,1.0,1.0,1.0
7312,2019-03-02 07:00:00,164.37,128.07,66.35,65.91,1.0,1.0,133.11,107.99,103.52,148.3,128.98,417.63,1.0,0.8,1.0
7313,2019-03-02 06:00:00,164.07,128.09,66.61,66.14,1.0,1.0,134.79,108.44,99.84,122.87,104.24,260.89,0.05,0.0,0.48
7314,2019-03-02 05:00:00,164.33,127.79,66.76,66.2,1.0,1.0,134.74,109.11,100.11,125.7,100.3,167.3,0.0,0.0,0.0
7315,2019-03-02 04:00:00,164.36,128.44,66.49,65.88,1.0,1.0,134.52,108.54,98.3,129.34,103.95,167.46,0.0,0.0,0.0
7316,2019-03-02 03:00:00,163.98,127.5,66.81,65.78,1.0,1.0,134.38,108.1,97.43,133.69,110.27,167.85,0.0,0.0,0.0
7317,2019-03-02 02:00:00,163.73,127.7,67.09,66.28,1.0,1.0,134.01,108.44,97.65,138.27,118.21,168.44,0.0,0.0,0.0
7318,2019-03-02 01:00:00,163.91,127.51,66.6,65.93,1.0,1.0,131.53,106.92,101.91,144.12,128.07,167.47,0.0,0.0,0.0
7319,2019-03-02 00:00:00,163.82,127.26,66.69,65.92,1.0,1.0,128.71,105.26,100.93,149.55,134.99,167.34,0.0,0.0,0.0
7320,2019-03-01 23:00:00,163.47,127.07,66.88,65.94,1.0,1.0,132.82,107.4,100.71,156.68,152.69,179.45,0.0,0.0,0.0
7321,2019-03-01 22:00:00,163.99,127.52,66.5,65.62,1.0,1.0,131.88,106.78,98.73,170.88,155.87,358.42,1.0,0.0,1.0
7322,2019-03-01 21:00:00,164.08,129.55,66.67,66.45,1.0,1.0,131.34,106.75,100.83,170.94,156.37,357.93,1.0,0.0,1.0
7323,2019-03-01 20:00:00,163.85,128.79,67.1,66.01,1.0,1.0,130.02,105.84,101.99,170.87,156.3,357.47,1.0,0.0,1.0
7324,2019-03-01 19:00:00,163.89,128.39,66.88,65.96,1.0,1.0,128.18,104.72,100.65,170.71,157.2,356.79,1.0,0.0,1.0
7325,2019-03-01 18:00:00,163.9,128.95,66.35,65.87,1.0,1.0,129.58,105.55,93.86,171.18,157.47,356.34,1.0,0.0,1.0
7326,2019-03-01 17:00:00,163.92,128.25,66.02,66.0,1.0,1.0,129.58,106.69,87.84,170.3,157.69,355.72,1.0,0.0,1.0
7327,2019-03-01 16:00:00,163.45,127.69,66.06,66.67,1.0,1.0,132.05,108.99,77.63,170.63,158.58,354.93,1.0,0.0,1.0
7328,2019-03-01 15:00:00,163.28,127.77,66.06,66.67,1.0,1.0,131.07,107.71,79.35,170.06,159.02,354.85,1.0,0.0,1.0
7329,2019-03-01 14:00:00,163.67,129.53,66.23,66.58,1.0,1.0,131.51,108.0,81.66,170.25,158.92,354.25,1.0,0.0,1.0
7330,2019-03-01 13:00:00,163.86,129.83,66.14,65.88,1.0,1.0,132.62,108.55,81.73,169.87,158.47,354.58,1.0,0.0,1.0
7331,2019-03-01 12:00:00,164.0,130.28,66.81,65.95,1.0,1.0,133.41,108.86,86.84,170.48,158.09,353.95,1.0,0.0,1.0
7332,2019-03-01 11:00:00,163.53,129.91,67.12,66.04,1.0,1.0,133.97,109.9,92.93,168.91,159.17,417.5,1.0,0.75,1.0
7333,2019-03-01 10:00:00,163.6,130.67,67.1,66.28,1.0,1.0,136.1,110.17,94.05,169.21,158.57,430.46,1.0,1.0,1.0
