,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
8194,2019-01-24 13:00:00,158.33,127.87,66.06,65.17,1.0,1.0,128.34,107.56,86.37,168.3,157.22,332.23,1.0,1.0,0.0
8195,2019-01-24 12:00:00,161.88,130.47,66.37,65.2,1.0,1.0,130.02,109.28,85.72,168.74,159.69,414.94,1.0,1.0,0.8
8196,2019-01-24 11:00:00,162.22,129.87,66.93,65.79,1.0,1.0,132.8,110.07,86.34,168.37,157.62,402.15,1.0,1.0,0.65
8197,2019-01-24 10:00:00,164.01,133.55,67.19,66.07,1.0,1.0,135.04,111.07,94.04,169.35,157.5,427.48,1.0,1.0,1.0
8198,2019-01-24 09:00:00,157.71,128.12,68.84,67.99,1.0,1.0,136.03,111.46,96.57,165.62,152.02,428.61,1.0,1.0,1.0
8199,2019-01-24 08:00:00,153.49,121.35,69.11,67.53,1.0,1.0,135.2,102.99,104.24,163.23,147.93,429.2,1.0,1.0,1.0
8200,2019-01-24 07:00:00,155.76,122.12,68.73,66.94,1.0,1.0,134.15,100.77,106.33,140.66,119.48,418.5,1.0,1.0,0.8
8201,2019-01-24 06:00:00,156.73,122.19,67.92,66.88,1.0,1.0,134.16,101.51,103.24,123.74,97.3,196.98,0.47,0.05,0.0
8202,2019-01-24 05:00:00,157.74,122.57,67.23,66.88,1.0,1.0,133.63,103.4,101.6,136.09,99.16,182.72,0.0,0.0,0.0
8203,2019-01-24 04:00:00,158.91,123.26,66.85,66.58,1.0,1.0,133.4,104.35,101.73,133.85,104.88,182.06,0.0,0.0,0.0
8204,2019-01-24 03:00:00,158.48,123.55,67.19,66.21,1.0,1.0,132.89,104.59,101.38,137.41,108.51,181.24,0.0,0.0,0.0
8205,2019-01-24 02:00:00,160.38,124.51,66.69,65.79,1.0,1.0,131.03,104.94,99.72,143.49,123.35,179.79,0.0,0.0,0.0
8206,2019-01-24 01:00:00,160.87,125.39,66.56,65.5,1.0,1.0,131.61,106.29,98.45,148.0,132.84,179.39,0.0,0.0,0.0
8207,2019-01-24 00:00:00,160.94,124.68,66.62,66.25,1.0,1.0,131.0,105.03,97.82,152.08,138.0,177.84,0.0,0.0,0.0
8208,2019-01-23 23:00:00,161.86,125.71,66.36,66.28,1.0,1.0,129.91,103.38,96.02,157.37,148.88,193.1,0.0,0.0,0.0
8209,2019-01-23 22:00:00,162.39,126.78,66.67,65.7,1.0,1.0,128.69,104.17,100.24,169.38,157.45,419.23,1.0,1.0,1.0
8210,2019-01-23 21:00:00,162.64,125.98,66.09,65.76,1.0,1.0,127.63,105.08,99.66,168.81,157.52,419.23,1.0,1.0,1.0
8211,2019-01-23 20:00:00,163.08,125.79,65.48,65.56,1.0,1.0,127.54,105.21,92.18,167.82,156.72,415.36,1.0,1.0,0.73
8212,2019-01-23 19:00:00,162.86,126.87,66.51,65.95,1.0,1.0,128.74,106.37,89.71,167.54,154.3,389.19,1.0,1.0,0.32
8213,2019-01-23 18:00:00,164.43,127.56,66.36,65.65,1.0,1.0,129.71,107.16,85.97,169.78,156.3,371.1,1.0,1.0,0.0
8214,2019-01-23 17:00:00,162.22,125.5,66.19,65.54,1.0,1.0,130.57,109.3,75.88,168.84,156.43,369.15,1.0,1.0,0.0
8215,2019-01-23 16:00:00,161.66,125.72,66.14,65.62,1.0,1.0,130.57,110.79,66.68,168.83,157.27,367.7,1.0,1.0,0.0
8216,2019-01-23 15:00:00,160.79,127.48,66.19,65.62,1.0,1.0,129.81,108.61,78.23,169.3,159.8,429.6,1.0,1.0,0.93
8217,2019-01-23 14:00:00,162.54,127.21,66.98,65.76,1.0,1.0,128.27,107.1,88.16,169.41,159.72,429.61,1.0,1.0,1.0
8218,2019-01-23 13:00:00,163.49,128.71,66.5,65.82,1.0,1.0,128.38,107.13,87.84,168.24,156.72,410.88,1.0,1.0,0.73
8219,2019-01-23 12:00:00,162.54,129.51,66.67,66.44,1.0,1.0,130.64,108.61,88.15,168.84,158.23,424.58,1.0,1.0,0.85
8220,2019-01-23 11:00:00,162.19,128.48,66.96,66.45,1.0,1.0,133.09,109.47,90.18,169.02,157.58,430.71,1.0,1.0,1.0
8221,2019-01-23 10:00:00,159.26,126.47,67.84,67.24,1.0,1.0,133.42,110.64,97.83,167.77,154.64,430.71,1.0,1.0,1.0
8222,2019-01-23 09:00:00,149.99,122.37,70.07,69.33,1.0,1.0,136.91,107.91,101.78,163.93,149.16,430.71,1.0,1.0,1.0
8223,2019-01-23 08:00:00,149.48,119.32,69.11,68.23,1.0,1.0,136.54,102.74,110.71,163.24,147.17,429.89,1.0,1.0,1.0
8224,2019-01-23 07:00:00,151.79,119.55,68.18,67.27,1.0,1.0,136.19,101.65,109.53,138.99,117.37,409.58,1.0,1.0,0.8
8225,2019-01-23 06:00:00,153.94,120.47,68.38,66.36,1.0,1.0,136.1,100.34,108.33,121.34,95.37,146.49,0.47,0.05,0.0
8226,2019-01-23 05:00:00,155.67,121.36,67.99,67.63,1.0,1.0,135.26,100.69,107.78,134.38,94.76,131.93,0.0,0.0,0.0
8227,2019-01-23 04:00:00,156.65,122.1,67.38,66.75,1.0,1.0,134.71,101.11,100.83,134.44,100.63,130.51,0.0,0.0,0.0
8228,2019-01-23 03:00:00,156.2,121.82,67.93,66.81,1.0,1.0,134.2,98.67,100.43,136.14,105.45,129.19,0.0,0.0,0.0
8229,2019-01-23 02:00:00,156.43,122.0,67.31,66.52,1.0,1.0,133.54,100.35,99.97,141.36,120.48,127.52,0.0,0.0,0.0
8230,2019-01-23 01:00:00,158.65,123.42,67.33,65.85,1.0,1.0,133.13,103.44,97.05,145.72,129.76,125.91,0.0,0.0,0.0
8231,2019-01-23 00:00:00,159.66,124.43,67.12,66.77,1.0,1.0,132.83,104.84,98.67,150.24,134.41,124.42,0.0,0.0,0.0
8232,2019-01-22 23:00:00,160.19,125.39,66.98,66.25,1.0,1.0,132.38,104.68,96.72,155.75,146.97,144.81,0.0,0.0,0.0
8233,2019-01-22 22:00:00,161.39,125.2,66.47,65.74,1.0,1.0,132.15,105.47,94.91,170.08,157.54,423.02,1.0,1.0,1.0
8234,2019-01-22 21:00:00,162.14,126.26,66.61,65.5,1.0,1.0,131.21,106.9,96.11,168.96,156.87,430.46,1.0,1.0,1.0
8235,2019-01-22 20:00:00,161.36,126.13,66.33,66.15,1.0,1.0,131.03,107.2,93.95,168.98,156.87,429.93,1.0,1.0,1.0
8236,2019-01-22 19:00:00,162.11,126.7,66.67,66.38,1.0,1.0,131.81,107.74,92.31,168.29,156.55,428.56,1.0,1.0,1.0
8237,2019-01-22 18:00:00,162.54,126.31,66.51,65.56,1.0,1.0,132.39,108.67,87.45,168.22,157.56,423.21,1.0,1.0,1.0
8238,2019-01-22 17:00:00,162.07,125.8,66.55,65.43,1.0,1.0,132.44,110.68,76.6,169.13,159.21,428.97,1.0,1.0,1.0
8239,2019-01-22 16:00:00,160.75,126.56,66.41,65.33,1.0,1.0,132.39,111.24,73.86,168.98,159.22,429.05,1.0,1.0,1.0
8240,2019-01-22 15:00:00,162.36,127.13,66.63,65.71,1.0,1.0,132.32,109.89,78.13,169.16,159.27,421.67,1.0,1.0,1.0
8241,2019-01-22 14:00:00,162.55,127.4,66.57,66.39,1.0,1.0,131.38,108.97,82.96,169.11,159.0,426.74,1.0,1.0,1.0
8242,2019-01-22 13:00:00,162.69,128.23,66.43,66.25,1.0,1.0,130.94,108.9,87.5,168.73,158.32,420.32,1.0,1.0,1.0
8243,2019-01-22 12:00:00,159.93,124.88,67.09,66.54,1.0,1.0,132.82,109.99,87.23,168.9,158.29,410.35,1.0,1.0,1.0
8244,2019-01-22 11:00:00,143.26,116.83,67.86,67.27,1.0,1.0,135.58,111.99,89.79,169.67,157.62,421.75,1.0,1.0,1.0
8245,2019-01-22 10:00:00,158.63,128.9,67.39,67.04,1.0,1.0,137.24,112.24,95.29,168.33,156.15,425.31,1.0,1.0,1.0
8246,2019-01-22 09:00:00,157.4,125.3,68.26,67.57,1.0,1.0,136.87,109.76,97.85,164.45,150.79,428.55,1.0,1.0,1.0
8247,2019-01-22 08:00:00,153.02,121.53,68.74,67.86,1.0,1.0,135.67,101.73,104.84,163.1,148.33,424.35,1.0,1.0,1.0
8248,2019-01-22 07:00:00,153.56,120.71,68.35,66.49,1.0,1.0,135.61,102.71,105.87,141.03,119.85,406.55,1.0,1.0,0.8
8249,2019-01-22 06:00:00,156.79,122.72,68.12,66.8,1.0,1.0,135.64,105.19,101.77,120.68,99.24,137.82,0.47,0.05,0.0
8250,2019-01-22 05:00:00,159.91,124.49,66.85,66.4,1.0,1.0,136.21,110.3,101.85,124.67,101.88,123.09,0.0,0.0,0.0
8251,2019-01-22 04:00:00,159.81,124.33,66.85,66.69,1.0,1.0,136.15,111.25,103.57,129.12,102.81,122.21,0.0,0.0,0.0
8252,2019-01-22 03:00:00,160.42,124.84,66.85,65.84,1.0,1.0,135.82,110.38,100.16,144.79,107.66,121.27,0.0,0.0,0.0
8253,2019-01-22 02:00:00,160.0,124.59,66.85,66.76,1.0,1.0,135.38,110.13,100.9,145.31,124.57,119.82,0.0,0.0,0.0
8254,2019-01-22 01:00:00,160.08,124.17,66.99,66.0,1.0,1.0,135.26,110.23,100.48,145.8,130.85,118.55,0.0,0.0,0.0
8255,2019-01-22 00:00:00,159.97,124.29,66.84,66.25,1.0,1.0,135.42,111.09,101.51,151.05,136.86,116.51,0.0,0.0,0.0
8256,2019-01-21 23:00:00,159.9,123.93,66.85,66.03,1.0,1.0,134.79,110.05,104.64,156.49,147.99,131.69,0.0,0.0,0.0
8257,2019-01-21 22:00:00,160.51,124.75,66.85,66.11,1.0,1.0,132.1,108.33,103.73,169.7,157.5,419.78,1.0,1.0,1.0
8258,2019-01-21 21:00:00,159.68,124.69,67.33,66.12,1.0,1.0,130.7,107.41,103.51,169.83,157.88,420.26,1.0,1.0,1.0
8259,2019-01-21 20:00:00,160.61,125.2,66.87,65.66,1.0,1.0,129.99,107.28,104.7,169.95,157.87,421.55,1.0,1.0,1.0
8260,2019-01-21 19:00:00,160.01,125.67,66.89,66.44,1.0,1.0,128.88,107.28,110.2,169.99,157.73,421.07,1.0,1.0,1.0
8261,2019-01-21 18:00:00,159.83,126.73,67.6,66.69,1.0,1.0,127.77,106.3,111.0,169.83,157.15,421.67,1.0,1.0,1.0
8262,2019-01-21 17:00:00,162.2,127.53,65.98,65.91,1.0,1.0,127.49,106.5,103.32,168.81,156.86,421.67,1.0,1.0,1.0
8263,2019-01-21 16:00:00,162.53,129.26,66.66,66.38,1.0,1.0,127.98,106.69,87.53,169.19,157.81,421.67,1.0,1.0,1.0
8264,2019-01-21 15:00:00,165.01,128.92,66.39,65.68,1.0,1.0,127.77,106.27,93.39,169.56,157.69,421.67,1.0,1.0,1.0
8265,2019-01-21 14:00:00,164.63,128.85,66.45,65.81,1.0,1.0,127.71,106.27,101.4,169.53,157.88,421.67,1.0,1.0,1.0
8266,2019-01-21 13:00:00,161.99,129.41,67.13,66.64,1.0,1.0,128.24,106.55,101.66,169.6,157.72,421.67,1.0,1.0,1.0
8267,2019-01-21 12:00:00,161.91,127.88,66.72,65.98,1.0,1.0,129.59,108.22,104.09,169.93,157.91,421.67,1.0,1.0,1.0
8268,2019-01-21 11:00:00,162.67,128.19,67.1,65.93,1.0,1.0,131.41,109.66,102.86,170.08,157.94,421.67,1.0,1.0,1.0
8269,2019-01-21 10:00:00,159.82,127.94,67.86,67.49,1.0,1.0,133.8,111.38,108.8,168.53,155.72,421.67,1.0,1.0,1.0
8270,2019-01-21 09:00:00,159.73,124.92,66.38,66.44,1.0,1.0,134.38,110.41,111.29,165.35,152.32,421.67,1.0,1.0,1.0
8271,2019-01-21 08:00:00,159.03,124.49,66.97,66.56,1.0,1.0,134.04,109.75,106.92,164.59,150.41,421.67,1.0,1.0,1.0
8272,2019-01-21 07:00:00,158.59,123.99,66.18,66.51,1.0,1.0,133.51,108.36,107.54,145.77,125.93,412.33,1.0,1.0,0.8
8273,2019-01-21 06:00:00,158.38,124.17,67.15,66.52,1.0,1.0,133.18,107.15,105.66,126.55,103.12,172.07,0.47,0.05,0.0
8274,2019-01-21 05:00:00,158.6,124.16,67.22,66.52,1.0,1.0,132.98,107.35,101.78,129.45,101.42,160.79,0.0,0.0,0.0
8275,2019-01-21 04:00:00,159.56,124.79,67.02,66.4,1.0,1.0,133.23,107.35,101.02,133.13,104.35,160.26,0.0,0.0,0.0
8276,2019-01-21 03:00:00,159.96,123.8,66.76,66.32,1.0,1.0,133.3,107.35,97.23,137.93,110.66,160.26,0.0,0.0,0.0
8277,2019-01-21 02:00:00,161.09,125.28,66.24,66.94,1.0,1.0,132.87,107.35,97.77,143.8,121.58,160.26,0.0,0.0,0.0
8278,2019-01-21 01:00:00,161.02,125.14,66.46,66.94,1.0,1.0,132.14,107.25,98.33,148.74,131.52,160.18,0.0,0.0,0.0
8279,2019-01-21 00:00:00,161.76,126.14,66.88,66.65,1.0,1.0,132.06,106.66,95.7,153.74,136.64,159.17,0.0,0.0,0.0
8280,2019-01-20 23:00:00,162.18,126.54,66.49,65.57,1.0,1.0,131.22,106.39,98.42,158.27,148.25,175.46,0.0,0.0,0.0
8281,2019-01-20 22:00:00,165.17,127.11,66.0,65.57,1.0,1.0,131.22,106.43,96.24,168.9,158.01,429.61,1.0,1.0,1.0
8282,2019-01-20 21:00:00,163.0,126.31,66.0,65.57,1.0,1.0,131.64,107.62,97.06,169.42,158.31,429.61,1.0,1.0,1.0
8283,2019-01-20 20:00:00,163.47,128.06,65.97,65.78,1.0,1.0,132.8,108.78,97.78,168.94,157.75,429.61,1.0,1.0,1.0
8284,2019-01-20 19:00:00,162.84,125.74,66.04,65.81,1.0,1.0,134.11,109.67,95.2,168.25,155.56,369.24,1.0,1.0,0.18
8285,2019-01-20 18:00:00,160.4,124.83,66.09,65.2,1.0,1.0,135.0,110.43,93.59,169.41,156.41,354.95,1.0,1.0,0.0
8286,2019-01-20 17:00:00,162.68,126.61,65.82,64.91,1.0,1.0,135.25,110.43,86.34,169.32,156.88,354.03,1.0,1.0,0.0
8287,2019-01-20 16:00:00,162.19,125.4,64.99,64.47,1.0,1.0,135.25,110.43,83.0,169.33,157.13,352.49,1.0,1.0,0.0
8288,2019-01-20 15:00:00,162.56,125.89,64.99,64.47,1.0,1.0,134.76,110.64,81.26,169.77,157.76,353.31,1.0,1.0,0.0
8289,2019-01-20 14:00:00,161.55,124.07,64.99,64.47,1.0,1.0,133.7,110.09,79.97,169.71,158.06,354.73,1.0,1.0,0.0
8290,2019-01-20 13:00:00,159.18,126.46,65.1,64.56,1.0,1.0,131.69,108.75,86.39,168.81,157.46,354.69,1.0,1.0,0.0
8291,2019-01-20 12:00:00,161.74,126.73,66.12,65.33,1.0,1.0,131.59,109.42,89.24,169.08,158.5,399.1,1.0,1.0,0.55
8292,2019-01-20 11:00:00,162.65,127.43,66.75,65.35,1.0,1.0,133.15,109.82,95.9,168.09,157.64,427.9,1.0,1.0,1.0
8293,2019-01-20 10:00:00,161.52,127.3,66.85,66.1,1.0,1.0,134.36,110.43,100.15,169.24,158.07,427.9,1.0,1.0,1.0
8294,2019-01-20 09:00:00,160.85,125.39,66.42,66.24,1.0,1.0,134.22,109.75,101.66,169.47,157.02,427.9,1.0,1.0,1.0
8295,2019-01-20 08:00:00,159.9,124.33,67.39,65.93,1.0,1.0,133.87,109.42,102.3,166.68,153.23,427.9,1.0,1.0,1.0
8296,2019-01-20 07:00:00,160.53,124.94,67.71,65.82,1.0,1.0,134.25,108.73,99.54,147.83,128.72,415.77,1.0,1.0,0.8
8297,2019-01-20 06:00:00,159.75,124.88,67.52,66.6,1.0,1.0,133.95,108.41,96.0,126.48,105.03,163.85,0.47,0.05,0.0
8298,2019-01-20 05:00:00,160.39,124.82,66.7,65.95,1.0,1.0,133.1,108.41,100.04,127.41,101.04,149.63,0.0,0.0,0.0
8299,2019-01-20 04:00:00,160.55,125.46,66.71,66.02,1.0,1.0,133.07,108.12,98.51,131.57,103.44,148.59,0.0,0.0,0.0
8300,2019-01-20 03:00:00,161.31,125.7,66.3,65.63,1.0,1.0,132.24,107.4,98.71,136.81,109.44,147.8,0.0,0.0,0.0
8301,2019-01-20 02:00:00,161.04,125.93,66.37,65.86,1.0,1.0,131.68,106.61,100.68,142.6,122.12,147.8,0.0,0.0,0.0
8302,2019-01-20 01:00:00,161.54,126.08,66.51,65.62,1.0,1.0,131.07,106.4,97.75,147.08,130.73,147.13,0.0,0.0,0.0
8303,2019-01-20 00:00:00,161.38,126.53,66.72,65.96,1.0,1.0,130.95,107.44,98.47,151.7,134.74,146.58,0.0,0.0,0.0
8304,2019-01-19 23:00:00,160.9,126.71,66.82,66.05,1.0,1.0,131.38,107.44,98.83,157.04,146.48,163.67,0.0,0.0,0.0
8305,2019-01-19 22:00:00,160.02,126.29,67.12,66.37,1.0,1.0,132.37,108.68,97.13,168.54,157.37,429.85,1.0,1.0,1.0
8306,2019-01-19 21:00:00,162.1,126.5,66.4,65.55,1.0,1.0,133.65,109.45,100.73,168.57,157.49,429.94,1.0,1.0,1.0
8307,2019-01-19 20:00:00,163.96,127.4,66.4,65.62,1.0,1.0,134.87,110.56,96.95,168.78,158.31,424.65,1.0,1.0,1.0
8308,2019-01-19 19:00:00,161.34,129.3,67.35,66.54,1.0,1.0,135.53,111.47,94.51,169.16,158.64,420.08,1.0,1.0,1.0
8309,2019-01-19 18:00:00,162.06,126.36,67.52,65.78,1.0,1.0,136.42,112.29,87.43,167.47,156.24,389.42,1.0,0.78,1.0
8310,2019-01-19 17:00:00,159.88,124.13,67.52,65.63,1.0,1.0,136.42,114.19,77.76,167.49,157.79,303.58,0.47,0.0,1.0
8311,2019-01-19 16:00:00,159.25,125.52,67.28,65.51,1.0,1.0,136.42,114.36,75.23,170.83,159.19,303.66,1.0,0.0,1.0
8312,2019-01-19 15:00:00,158.96,128.03,66.62,66.01,1.0,1.0,135.41,112.51,77.35,170.71,159.19,303.04,1.0,0.0,1.0
8313,2019-01-19 14:00:00,161.6,128.97,66.83,66.7,1.0,1.0,134.1,110.81,85.87,170.08,158.23,303.9,1.0,0.0,1.0
8314,2019-01-19 13:00:00,160.83,125.69,66.51,65.52,1.0,1.0,132.02,109.2,94.42,170.37,158.19,303.06,1.0,0.0,1.0
8315,2019-01-19 12:00:00,160.89,128.37,66.11,65.12,1.0,1.0,131.13,109.37,89.92,169.18,158.07,371.01,1.0,0.52,1.0
8316,2019-01-19 11:00:00,162.44,128.31,66.7,66.3,1.0,1.0,133.31,109.45,95.42,169.19,158.2,430.71,1.0,1.0,1.0
8317,2019-01-19 10:00:00,162.52,126.41,66.7,66.98,1.0,1.0,134.96,109.45,99.82,168.87,157.1,430.71,1.0,1.0,1.0
8318,2019-01-19 09:00:00,160.89,124.93,66.7,66.8,1.0,1.0,135.4,109.45,102.07,168.84,155.61,430.71,1.0,1.0,1.0
8319,2019-01-19 08:00:00,158.68,123.0,67.0,66.36,1.0,1.0,134.88,106.68,105.94,165.33,150.97,430.71,1.0,1.0,1.0
8320,2019-01-19 07:00:00,158.39,123.51,67.52,65.86,1.0,1.0,134.39,105.12,106.5,145.54,125.19,416.07,1.0,0.82,1.0
8321,2019-01-19 06:00:00,159.64,124.36,65.75,65.79,1.0,1.0,134.41,105.81,102.86,123.92,104.31,248.54,0.05,0.0,0.48
8322,2019-01-19 05:00:00,160.11,124.41,65.75,66.46,1.0,1.0,134.31,106.26,101.74,128.03,101.21,149.27,0.0,0.0,0.0
8323,2019-01-19 04:00:00,160.4,124.69,65.75,66.09,1.0,1.0,134.21,107.94,99.9,131.99,105.32,149.27,0.0,0.0,0.0
8324,2019-01-19 03:00:00,159.79,124.96,65.75,66.06,1.0,1.0,134.14,107.77,101.26,136.47,109.16,149.27,0.0,0.0,0.0
8325,2019-01-19 02:00:00,160.41,124.64,65.75,66.06,1.0,1.0,133.8,108.19,100.22,142.22,121.88,149.58,0.0,0.0,0.0
8326,2019-01-19 01:00:00,160.55,124.41,66.56,66.2,1.0,1.0,133.59,107.35,100.73,147.03,132.12,150.24,0.0,0.0,0.0
8327,2019-01-19 00:00:00,160.65,124.82,66.76,65.96,1.0,1.0,133.91,107.74,98.81,151.56,137.52,149.43,0.0,0.0,0.0
8328,2019-01-18 23:00:00,162.1,125.79,66.76,65.67,1.0,1.0,133.57,107.42,96.11,156.8,149.01,167.14,0.0,0.0,0.0
8329,2019-01-18 22:00:00,164.01,126.99,66.76,65.04,1.0,1.0,132.91,107.42,97.43,168.95,157.35,430.71,1.0,1.0,1.0
8330,2019-01-18 21:00:00,163.99,127.24,66.76,65.63,1.0,1.0,132.02,106.97,96.43,168.7,157.35,430.71,1.0,1.0,1.0
8331,2019-01-18 20:00:00,163.9,126.71,66.45,65.95,1.0,1.0,131.09,106.41,96.27,168.61,157.55,430.72,1.0,1.0,1.0
8332,2019-01-18 19:00:00,163.28,127.3,66.44,66.01,1.0,1.0,130.91,106.41,95.99,168.45,157.47,430.68,1.0,1.0,1.0
8333,2019-01-18 18:00:00,162.96,127.75,66.54,65.93,1.0,1.0,131.13,107.35,91.48,167.89,157.37,425.96,1.0,1.0,1.0
8334,2019-01-18 17:00:00,162.3,126.55,66.29,65.62,1.0,1.0,131.23,107.54,86.21,168.92,159.09,421.94,1.0,1.0,1.0
8335,2019-01-18 16:00:00,161.61,126.14,66.18,65.57,1.0,1.0,130.94,108.11,79.85,169.15,159.38,429.61,1.0,1.0,1.0
8336,2019-01-18 15:00:00,162.01,127.17,65.93,65.28,1.0,1.0,130.91,107.59,83.24,168.57,159.04,426.29,1.0,1.0,1.0
8337,2019-01-18 14:00:00,163.36,126.78,66.04,65.36,1.0,1.0,131.57,108.46,83.1,168.79,159.32,420.39,1.0,1.0,1.0
8338,2019-01-18 13:00:00,162.89,127.78,66.19,65.56,1.0,1.0,133.02,109.44,82.82,168.47,158.65,430.19,1.0,1.0,1.0
8339,2019-01-18 12:00:00,163.68,130.41,66.76,66.08,1.0,1.0,134.46,109.77,86.62,168.52,158.08,429.88,1.0,1.0,1.0
8340,2019-01-18 11:00:00,163.41,129.3,66.83,66.08,1.0,1.0,136.02,111.45,87.27,168.5,157.81,423.92,1.0,1.0,1.0
8341,2019-01-18 10:00:00,162.43,127.82,66.79,66.09,1.0,1.0,136.59,111.35,91.42,169.27,157.4,422.48,1.0,1.0,1.0
8342,2019-01-18 09:00:00,159.53,128.68,68.14,67.41,1.0,1.0,135.94,109.97,94.68,169.39,156.78,426.58,1.0,1.0,1.0
8343,2019-01-18 08:00:00,157.5,127.34,68.6,67.95,1.0,1.0,135.1,108.83,99.67,167.67,153.7,430.11,1.0,1.0,1.0
8344,2019-01-18 07:00:00,159.0,124.51,67.16,66.59,1.0,1.0,135.03,108.26,102.96,144.37,124.5,408.36,1.0,0.8,1.0
8345,2019-01-18 06:00:00,160.11,125.45,66.94,66.11,1.0,1.0,134.82,107.54,101.23,120.33,98.77,224.2,0.05,0.0,0.47
8346,2019-01-18 05:00:00,160.25,124.47,66.74,65.88,1.0,1.0,134.97,107.67,98.64,132.71,95.84,128.79,0.0,0.0,0.0
8347,2019-01-18 04:00:00,161.03,125.59,66.41,65.64,1.0,1.0,135.32,108.53,96.31,135.95,101.47,128.46,0.0,0.0,0.0
8348,2019-01-18 03:00:00,161.99,125.89,66.4,65.6,1.0,1.0,135.39,109.44,95.21,136.6,106.98,127.76,0.0,0.0,0.0
8349,2019-01-18 02:00:00,161.42,125.88,66.57,65.8,1.0,1.0,135.46,109.28,95.85,142.08,123.05,126.77,0.0,0.0,0.0
8350,2019-01-18 01:00:00,162.12,126.09,66.27,65.51,1.0,1.0,135.11,108.75,96.75,146.43,129.94,125.82,0.0,0.0,0.0
8351,2019-01-18 00:00:00,161.93,126.09,66.27,65.51,1.0,1.0,135.31,109.41,94.85,150.28,134.25,126.43,0.0,0.0,0.0
8352,2019-01-17 23:00:00,163.49,126.95,66.27,65.51,1.0,1.0,134.91,108.54,95.68,154.9,145.98,146.68,0.0,0.0,0.0
8353,2019-01-17 22:00:00,164.63,126.77,66.27,65.51,1.0,1.0,134.6,108.54,95.69,168.28,157.54,425.01,1.0,1.0,1.0
8354,2019-01-17 21:00:00,164.95,127.45,66.27,65.51,1.0,1.0,134.59,108.54,95.02,168.69,157.24,425.16,1.0,1.0,1.0
8355,2019-01-17 20:00:00,163.63,126.55,66.27,65.65,1.0,1.0,134.36,109.01,94.99,168.76,157.68,419.79,1.0,1.0,1.0
8356,2019-01-17 19:00:00,162.88,126.87,66.27,65.54,1.0,1.0,134.33,109.46,92.52,168.1,157.5,421.59,1.0,1.0,1.0
8357,2019-01-17 18:00:00,165.04,128.95,66.27,65.55,1.0,1.0,134.31,109.54,92.49,168.21,157.58,424.92,1.0,1.0,1.0
8358,2019-01-17 17:00:00,161.98,127.21,66.15,65.43,1.0,1.0,134.39,109.54,91.56,168.22,158.24,427.33,1.0,1.0,1.0
8359,2019-01-17 16:00:00,162.74,127.7,66.04,65.38,1.0,1.0,134.5,109.54,90.02,168.5,158.59,429.98,1.0,1.0,1.0
8360,2019-01-17 15:00:00,161.99,128.96,65.87,65.13,1.0,1.0,134.45,109.54,89.03,168.62,158.95,429.98,1.0,1.0,1.0
8361,2019-01-17 14:00:00,161.53,128.39,66.08,65.35,1.0,1.0,134.71,109.54,87.91,168.36,158.77,429.98,1.0,1.0,1.0
8362,2019-01-17 13:00:00,163.4,129.15,66.16,65.57,1.0,1.0,134.83,109.54,89.38,168.62,159.08,429.98,1.0,1.0,1.0
8363,2019-01-17 12:00:00,162.58,129.36,66.18,65.46,1.0,1.0,135.27,109.71,89.95,168.77,159.14,429.98,1.0,1.0,1.0
8364,2019-01-17 11:00:00,162.05,129.76,66.47,65.8,1.0,1.0,135.45,109.54,91.44,168.47,158.39,429.98,1.0,1.0,1.0
8365,2019-01-17 10:00:00,164.39,133.78,66.56,65.83,1.0,1.0,134.92,109.54,97.06,168.07,157.72,429.81,1.0,1.0,1.0
8366,2019-01-17 09:00:00,162.3,131.31,67.3,66.64,1.0,1.0,134.72,109.54,99.69,168.66,157.49,429.82,1.0,1.0,1.0
8367,2019-01-17 08:00:00,163.28,128.16,66.36,65.46,1.0,1.0,134.57,109.54,98.83,167.84,155.91,430.15,1.0,1.0,1.0
8368,2019-01-17 07:00:00,164.77,130.02,66.76,66.08,1.0,1.0,134.47,109.51,100.34,147.33,128.5,406.73,1.0,0.8,1.0
8369,2019-01-17 06:00:00,165.23,128.92,66.76,65.66,1.0,1.0,134.56,109.54,98.17,120.49,100.28,241.6,0.05,0.0,0.47
8370,2019-01-17 05:00:00,163.3,127.54,66.0,65.54,1.0,1.0,135.02,109.46,97.77,127.27,99.75,155.98,0.0,0.0,0.0
8371,2019-01-17 04:00:00,161.99,127.33,65.84,65.54,1.0,1.0,135.45,109.54,92.5,129.55,102.82,155.53,0.0,0.0,0.0
8372,2019-01-17 03:00:00,163.33,127.53,65.76,65.54,1.0,1.0,135.49,109.54,92.25,134.61,103.74,154.53,0.0,0.0,0.0
8373,2019-01-17 02:00:00,163.34,126.9,65.39,65.54,1.0,1.0,135.55,109.54,94.14,147.02,110.83,153.46,0.0,0.0,0.0
8374,2019-01-17 01:00:00,163.19,126.87,65.87,65.54,1.0,1.0,135.45,109.31,92.61,149.68,129.13,152.27,0.0,0.0,0.0
8375,2019-01-17 00:00:00,162.59,127.56,66.03,65.54,1.0,1.0,135.49,109.62,93.76,151.46,134.4,150.33,0.0,0.0,0.0
8376,2019-01-16 23:00:00,163.98,127.39,65.71,65.54,1.0,1.0,135.6,109.62,93.94,155.9,146.57,165.86,0.0,0.0,0.0
8377,2019-01-16 22:00:00,164.79,126.96,65.51,65.54,1.0,1.0,135.47,109.78,94.92,168.55,157.38,429.36,1.0,1.0,1.0
8378,2019-01-16 21:00:00,162.72,128.06,65.9,65.54,1.0,1.0,135.49,109.9,98.35,168.07,157.06,428.18,1.0,1.0,1.0
8379,2019-01-16 20:00:00,165.41,130.44,66.81,66.04,1.0,1.0,135.07,109.62,96.9,168.38,157.48,427.17,1.0,1.0,1.0
8380,2019-01-16 19:00:00,164.39,128.74,66.29,65.65,1.0,1.0,134.72,109.62,98.89,168.37,157.14,429.85,1.0,1.0,1.0
8381,2019-01-16 18:00:00,164.53,129.34,66.37,65.87,1.0,1.0,135.35,109.63,95.84,167.61,157.1,429.96,1.0,1.0,1.0
8382,2019-01-16 17:00:00,164.48,127.5,66.31,65.61,1.0,1.0,135.69,110.29,92.81,168.55,158.1,429.74,1.0,1.0,1.0
8383,2019-01-16 16:00:00,162.44,126.92,66.27,65.57,1.0,1.0,135.6,109.62,90.27,168.59,158.59,429.73,1.0,1.0,1.0
8384,2019-01-16 15:00:00,162.82,128.28,66.27,65.55,1.0,1.0,135.59,109.62,90.12,168.33,158.12,429.73,1.0,1.0,1.0
8385,2019-01-16 14:00:00,162.95,128.08,66.32,65.62,1.0,1.0,135.35,110.32,90.1,168.07,157.96,428.61,1.0,1.0,1.0
8386,2019-01-16 13:00:00,162.76,128.72,66.37,65.69,1.0,1.0,136.2,110.7,89.43,168.41,157.86,428.52,1.0,1.0,1.0
8387,2019-01-16 12:00:00,163.64,129.81,66.22,65.77,1.0,1.0,136.79,110.7,87.23,168.38,157.78,429.89,1.0,1.0,1.0
8388,2019-01-16 11:00:00,161.74,129.55,66.65,66.03,1.0,1.0,136.99,110.7,89.45,168.37,157.64,428.6,1.0,1.0,1.0
8389,2019-01-16 10:00:00,163.64,131.34,66.61,66.18,1.0,1.0,136.35,110.7,95.38,168.54,156.87,426.15,1.0,1.0,1.0
8390,2019-01-16 09:00:00,160.9,130.95,67.73,67.31,1.0,1.0,136.57,110.7,99.93,169.25,157.17,425.35,1.0,1.0,1.0
8391,2019-01-16 08:00:00,159.09,126.75,67.59,66.98,1.0,1.0,136.88,110.7,99.63,167.53,154.19,426.95,1.0,1.0,1.0
8392,2019-01-16 07:00:00,161.26,126.15,66.7,66.0,1.0,1.0,136.05,110.18,100.6,146.26,126.93,421.25,1.0,0.8,1.0
8393,2019-01-16 06:00:00,160.57,125.82,66.7,66.0,1.0,1.0,136.14,109.6,96.56,123.73,103.71,312.38,0.05,0.0,0.47
8394,2019-01-16 05:00:00,161.32,126.06,66.7,66.0,1.0,1.0,136.4,109.59,99.42,128.43,99.6,218.63,0.0,0.0,0.0
8395,2019-01-16 04:00:00,161.16,126.07,66.7,66.0,1.0,1.0,136.27,109.03,95.32,131.63,101.75,218.25,0.0,0.0,0.0
8396,2019-01-16 03:00:00,160.99,124.86,66.7,66.0,1.0,1.0,136.54,109.65,94.71,136.54,109.16,218.93,0.0,0.0,0.0
8397,2019-01-16 02:00:00,161.6,125.37,66.7,66.0,1.0,1.0,136.87,109.59,94.98,141.8,124.78,220.68,0.0,0.0,0.0
8398,2019-01-16 01:00:00,160.76,125.03,66.7,66.0,1.0,1.0,136.9,109.22,94.66,145.71,130.91,222.44,0.0,0.0,0.0
8399,2019-01-16 00:00:00,160.11,124.94,66.7,66.0,1.0,1.0,136.91,108.79,93.75,150.0,135.04,223.13,0.0,0.0,0.0
8400,2019-01-15 23:00:00,161.01,124.48,66.7,66.0,1.0,1.0,136.83,107.93,95.37,155.34,147.0,238.54,0.0,0.0,0.0
8401,2019-01-15 22:00:00,159.93,125.11,66.99,66.23,1.0,1.0,136.5,107.74,95.99,169.65,157.37,430.22,1.0,1.0,1.0
8402,2019-01-15 21:00:00,159.09,125.55,67.52,66.92,1.0,1.0,136.2,106.85,102.0,169.23,157.16,430.22,1.0,1.0,1.0
8403,2019-01-15 20:00:00,158.49,123.78,67.42,66.56,1.0,1.0,135.48,105.73,102.43,169.46,157.46,430.22,1.0,1.0,1.0
8404,2019-01-15 19:00:00,158.53,124.28,67.59,66.76,1.0,1.0,135.17,105.73,101.89,169.23,157.47,430.22,1.0,1.0,1.0
8405,2019-01-15 18:00:00,158.87,124.24,67.13,66.36,1.0,1.0,134.53,106.4,99.16,168.56,156.94,430.22,1.0,1.0,1.0
8406,2019-01-15 17:00:00,160.17,125.43,66.89,66.07,1.0,1.0,134.96,107.29,94.49,167.87,156.53,430.22,1.0,1.0,1.0
8407,2019-01-15 16:00:00,162.37,127.92,66.7,65.96,1.0,1.0,135.29,108.38,92.15,167.85,156.94,430.22,1.0,1.0,1.0
8408,2019-01-15 15:00:00,164.38,128.54,66.49,65.95,1.0,1.0,135.21,109.89,90.09,168.71,158.02,430.22,1.0,1.0,1.0
8409,2019-01-15 14:00:00,164.49,128.41,66.6,65.89,1.0,1.0,135.67,110.77,90.13,168.44,157.83,430.22,1.0,1.0,1.0
8410,2019-01-15 13:00:00,163.6,128.77,66.84,65.98,1.0,1.0,136.57,111.04,91.36,169.13,158.56,430.22,1.0,1.0,1.0
8411,2019-01-15 12:00:00,162.56,128.34,66.85,65.97,1.0,1.0,137.23,111.56,91.13,168.69,158.18,430.22,1.0,1.0,1.0
8412,2019-01-15 11:00:00,161.47,128.92,66.98,66.7,1.0,1.0,137.06,111.27,92.52,168.56,157.32,430.22,1.0,1.0,1.0
8413,2019-01-15 10:00:00,159.7,129.08,67.73,67.17,1.0,1.0,136.59,110.26,93.84,168.82,157.37,430.22,1.0,1.0,1.0
8414,2019-01-15 09:00:00,158.93,127.38,68.03,67.31,1.0,1.0,136.32,109.19,97.68,168.95,156.02,429.45,1.0,1.0,1.0
8415,2019-01-15 08:00:00,158.31,126.48,68.09,67.57,1.0,1.0,136.27,108.55,100.25,165.96,152.18,429.0,1.0,1.0,1.0
8416,2019-01-15 07:00:00,158.7,123.66,67.46,66.43,1.0,1.0,136.35,108.68,100.3,142.18,122.06,412.12,1.0,0.8,1.0
8417,2019-01-15 06:00:00,158.6,123.13,67.28,66.29,1.0,1.0,136.48,108.62,98.75,117.33,97.09,240.55,0.05,0.0,0.47
8418,2019-01-15 05:00:00,159.28,123.25,66.55,66.09,1.0,1.0,136.61,107.74,97.49,123.97,97.28,140.96,0.0,0.0,0.0
8419,2019-01-15 04:00:00,159.18,123.71,66.99,66.09,1.0,1.0,136.52,107.24,96.82,125.99,101.6,140.96,0.0,0.0,0.0
8420,2019-01-15 03:00:00,158.77,122.63,66.63,66.3,1.0,1.0,136.16,106.74,98.36,130.79,103.48,140.96,0.0,0.0,0.0
8421,2019-01-15 02:00:00,159.27,123.47,66.56,66.2,1.0,1.0,136.25,107.31,96.5,145.36,108.16,140.96,0.0,0.0,0.0
8422,2019-01-15 01:00:00,158.47,122.94,67.17,66.03,1.0,1.0,136.2,107.64,97.34,148.72,127.76,140.45,0.0,0.0,0.0
8423,2019-01-15 00:00:00,158.83,123.52,66.67,66.41,1.0,1.0,136.09,107.33,94.46,150.86,133.61,141.05,0.0,0.0,0.0
8424,2019-01-14 23:00:00,159.03,123.12,66.73,66.33,1.0,1.0,135.93,107.61,96.33,156.18,147.28,164.66,0.0,0.0,0.0
8425,2019-01-14 22:00:00,159.53,123.55,66.75,66.33,1.0,1.0,136.11,107.91,94.58,168.92,156.86,430.34,1.0,1.0,1.0
8426,2019-01-14 21:00:00,159.73,123.58,66.6,66.03,1.0,1.0,135.87,107.95,96.58,169.6,157.44,430.34,1.0,1.0,1.0
8427,2019-01-14 20:00:00,159.33,123.32,66.97,66.25,1.0,1.0,135.71,107.46,98.28,169.27,157.31,430.34,1.0,1.0,1.0
8428,2019-01-14 19:00:00,160.63,125.74,66.67,66.04,1.0,1.0,134.96,106.9,100.4,169.2,157.11,430.05,1.0,1.0,1.0
8429,2019-01-14 18:00:00,159.41,125.88,67.18,66.58,1.0,1.0,135.62,107.73,100.54,168.44,157.37,429.71,1.0,1.0,1.0
8430,2019-01-14 17:00:00,160.34,125.88,66.96,66.29,1.0,1.0,135.55,107.99,95.45,168.87,157.38,430.22,1.0,1.0,1.0
8431,2019-01-14 16:00:00,160.54,126.98,66.9,66.34,1.0,1.0,135.41,107.73,94.16,168.17,157.39,430.22,1.0,1.0,1.0
8432,2019-01-14 15:00:00,159.48,125.64,66.97,66.37,1.0,1.0,135.6,107.14,98.56,168.55,157.39,430.22,1.0,1.0,1.0
8433,2019-01-14 14:00:00,159.56,126.27,67.33,66.63,1.0,1.0,135.59,106.73,96.71,168.97,157.42,430.22,1.0,1.0,1.0
8434,2019-01-14 13:00:00,159.52,127.02,67.6,66.9,1.0,1.0,135.77,107.73,96.49,168.97,157.52,430.22,1.0,1.0,1.0
8435,2019-01-14 12:00:00,159.22,127.23,67.58,66.98,1.0,1.0,136.18,108.5,97.22,169.27,157.9,430.22,1.0,1.0,1.0
8436,2019-01-14 11:00:00,159.24,127.18,67.43,66.83,1.0,1.0,136.32,109.86,95.79,169.23,157.86,430.22,1.0,1.0,1.0
8437,2019-01-14 10:00:00,158.79,127.52,68.2,67.14,1.0,1.0,134.73,106.54,99.72,169.83,156.91,430.16,1.0,1.0,1.0
8438,2019-01-14 09:00:00,158.48,129.61,68.76,67.91,1.0,1.0,135.76,107.34,99.47,167.22,153.49,428.15,1.0,1.0,1.0
8439,2019-01-14 08:00:00,159.1,127.19,67.75,67.05,1.0,1.0,136.5,109.25,95.49,166.27,152.42,427.26,1.0,1.0,1.0
8440,2019-01-14 07:00:00,160.38,126.01,66.91,66.19,1.0,1.0,136.0,109.73,95.34,145.2,125.53,407.46,1.0,0.8,1.0
8441,2019-01-14 06:00:00,160.48,126.15,66.91,66.29,1.0,1.0,136.5,110.33,93.21,122.62,102.0,227.16,0.05,0.0,0.47
8442,2019-01-14 05:00:00,160.9,125.72,66.63,65.95,1.0,1.0,136.22,110.21,94.29,127.41,99.26,130.71,0.0,0.0,0.0
8443,2019-01-14 04:00:00,160.96,125.9,66.61,65.9,1.0,1.0,136.26,109.78,94.0,130.9,101.07,130.71,0.0,0.0,0.0
8444,2019-01-14 03:00:00,160.71,126.04,66.6,66.05,1.0,1.0,136.04,109.78,94.1,135.77,107.52,130.21,0.0,0.0,0.0
8445,2019-01-14 02:00:00,161.12,125.28,66.4,65.7,1.0,1.0,135.45,109.29,94.28,141.27,122.77,129.98,0.0,0.0,0.0
8446,2019-01-14 01:00:00,161.12,125.53,66.62,65.78,1.0,1.0,134.98,108.65,95.65,145.56,129.41,129.98,0.0,0.0,0.0
8447,2019-01-14 00:00:00,159.75,125.38,66.89,66.28,1.0,1.0,134.84,108.54,94.34,149.39,134.04,131.42,0.0,0.0,0.0
8448,2019-01-13 23:00:00,161.0,125.42,66.43,65.81,1.0,1.0,134.03,107.78,96.09,154.06,145.97,150.05,0.0,0.0,0.0
8449,2019-01-13 22:00:00,160.7,125.15,66.43,65.66,1.0,1.0,133.77,107.78,95.43,169.09,157.31,422.64,1.0,1.0,1.0
8450,2019-01-13 21:00:00,161.31,125.65,66.43,65.54,1.0,1.0,133.49,107.78,95.48,169.16,157.22,419.15,1.0,1.0,1.0
8451,2019-01-13 20:00:00,161.15,125.83,66.55,65.89,1.0,1.0,133.07,107.78,97.14,169.09,157.33,413.05,1.0,1.0,1.0
8452,2019-01-13 19:00:00,162.02,126.23,66.76,65.83,1.0,1.0,132.62,107.78,95.64,169.48,157.6,413.09,1.0,1.0,1.0
8453,2019-01-13 18:00:00,162.98,126.91,66.38,65.64,1.0,1.0,132.12,107.78,94.67,169.55,157.79,412.63,1.0,1.0,1.0
8454,2019-01-13 17:00:00,161.64,126.62,66.67,66.01,1.0,1.0,131.9,106.92,96.29,169.26,157.43,420.23,1.0,1.0,1.0
8455,2019-01-13 16:00:00,162.27,127.14,66.31,65.6,1.0,1.0,131.9,107.78,91.72,169.13,157.79,416.84,1.0,1.0,1.0
8456,2019-01-13 15:00:00,161.99,128.89,67.03,66.33,1.0,1.0,131.97,107.78,89.85,169.05,156.51,402.05,1.0,0.87,1.0
8457,2019-01-13 14:00:00,162.83,128.38,66.62,65.93,1.0,1.0,132.79,108.02,90.2,169.55,158.13,404.85,1.0,0.83,1.0
8458,2019-01-13 13:00:00,164.64,127.7,65.93,65.26,1.0,1.0,134.12,109.46,88.48,169.46,157.66,411.13,1.0,1.0,1.0
8459,2019-01-13 12:00:00,162.89,127.87,66.55,65.83,1.0,1.0,135.72,110.8,92.03,168.98,157.11,405.72,1.0,1.0,1.0
8460,2019-01-13 11:00:00,160.8,127.25,67.28,66.52,1.0,1.0,137.48,111.68,94.81,169.59,157.14,404.17,1.0,1.0,1.0
8461,2019-01-13 10:00:00,159.89,123.2,67.09,66.36,1.0,1.0,138.3,110.92,95.49,166.62,152.85,407.25,1.0,1.0,1.0
8462,2019-01-13 09:00:00,153.18,119.69,67.74,67.44,1.0,1.0,138.32,104.76,102.23,164.29,149.52,416.71,1.0,1.0,1.0
8463,2019-01-13 08:00:00,149.62,118.7,68.89,68.23,1.0,1.0,137.8,102.81,104.93,163.8,148.06,420.42,1.0,1.0,1.0
8464,2019-01-13 07:00:00,151.02,118.76,68.45,67.64,1.0,1.0,137.76,101.48,106.9,137.83,116.73,397.82,1.0,0.82,1.0
8465,2019-01-13 06:00:00,151.94,119.15,68.43,67.57,1.0,1.0,137.59,99.85,106.69,121.02,96.27,212.64,0.05,0.0,0.48
8466,2019-01-13 05:00:00,153.52,120.56,68.45,67.62,1.0,1.0,137.32,100.49,104.96,134.93,99.46,115.57,0.0,0.0,0.0
8467,2019-01-13 04:00:00,155.15,121.3,68.11,67.44,1.0,1.0,136.61,101.6,102.73,132.34,102.95,115.57,0.0,0.0,0.0
8468,2019-01-13 03:00:00,154.35,121.25,68.19,67.47,1.0,1.0,136.24,99.4,109.79,136.68,107.84,115.57,0.0,0.0,0.0
8469,2019-01-13 02:00:00,156.18,122.38,67.71,66.97,1.0,1.0,135.65,100.49,107.95,142.13,123.48,114.8,0.0,0.0,0.0
8470,2019-01-13 01:00:00,157.47,123.36,67.31,66.52,1.0,1.0,134.98,101.36,106.2,146.29,131.55,114.59,0.0,0.0,0.0
8471,2019-01-13 00:00:00,156.8,123.22,67.73,67.05,1.0,1.0,134.89,101.53,103.03,151.17,137.7,114.48,0.0,0.0,0.0
8472,2019-01-12 23:00:00,158.68,124.14,67.26,66.62,1.0,1.0,134.02,101.95,101.16,157.16,149.3,133.38,0.0,0.0,0.0
8473,2019-01-12 22:00:00,160.43,125.11,66.46,65.8,1.0,1.0,133.32,103.97,103.93,169.18,156.34,414.06,1.0,1.0,1.0
8474,2019-01-12 21:00:00,160.73,125.69,66.45,65.63,1.0,1.0,133.16,105.65,101.41,169.22,157.23,416.7,1.0,1.0,1.0
8475,2019-01-12 20:00:00,161.19,127.38,66.77,65.97,1.0,1.0,132.81,106.8,101.53,169.18,157.3,413.34,1.0,1.0,1.0
8476,2019-01-12 19:00:00,160.22,128.91,67.56,66.58,1.0,1.0,133.22,107.76,97.79,169.21,157.12,415.95,1.0,1.0,1.0
8477,2019-01-12 18:00:00,160.13,125.41,66.68,66.1,1.0,1.0,133.14,107.76,96.96,168.97,157.46,413.41,1.0,1.0,1.0
8478,2019-01-12 17:00:00,162.41,126.85,66.4,65.75,1.0,1.0,133.55,108.15,91.84,168.98,157.72,410.69,1.0,1.0,1.0
8479,2019-01-12 16:00:00,164.6,127.06,66.27,65.54,1.0,1.0,133.94,109.78,80.68,169.43,157.84,407.78,1.0,1.0,1.0
8480,2019-01-12 15:00:00,163.49,127.13,66.27,65.54,1.0,1.0,133.82,108.89,87.62,169.16,157.94,417.34,1.0,1.0,1.0
8481,2019-01-12 14:00:00,163.65,127.39,66.41,65.61,1.0,1.0,134.34,108.62,94.12,169.02,157.21,419.9,1.0,1.0,1.0
8482,2019-01-12 13:00:00,163.06,125.63,66.36,65.65,1.0,1.0,134.32,108.65,97.41,168.55,156.99,426.09,1.0,1.0,1.0
8483,2019-01-12 12:00:00,160.4,124.36,66.24,65.54,1.0,1.0,134.53,108.06,100.83,169.18,156.42,429.06,1.0,1.0,1.0
8484,2019-01-12 11:00:00,160.25,126.48,67.04,66.36,1.0,1.0,135.09,108.08,100.44,169.53,156.84,430.32,1.0,1.0,1.0
8485,2019-01-12 10:00:00,159.55,124.46,66.99,66.16,1.0,1.0,135.27,108.41,103.3,169.24,156.44,430.61,1.0,1.0,1.0
8486,2019-01-12 09:00:00,158.74,123.42,67.0,66.4,1.0,1.0,135.18,107.49,105.46,167.45,153.29,429.7,1.0,1.0,1.0
8487,2019-01-12 08:00:00,159.2,123.66,66.85,66.27,1.0,1.0,134.91,107.32,106.17,164.82,150.04,426.36,1.0,1.0,1.0
8488,2019-01-12 07:00:00,158.54,124.07,67.23,66.79,1.0,1.0,134.81,106.06,105.73,141.0,122.03,418.4,0.8,1.0,1.0
8489,2019-01-12 06:00:00,158.71,123.81,66.86,66.45,1.0,1.0,134.58,106.62,104.51,118.33,100.2,212.9,0.0,0.47,0.05
8490,2019-01-12 05:00:00,158.92,123.62,66.7,66.52,1.0,1.0,133.67,104.78,106.76,124.63,101.45,107.88,0.0,0.0,0.0
8491,2019-01-12 04:00:00,159.53,124.64,66.7,65.97,1.0,1.0,133.71,106.11,102.52,130.51,103.36,109.02,0.0,0.0,0.0
8492,2019-01-12 03:00:00,161.19,125.69,66.7,65.68,1.0,1.0,133.92,107.03,102.77,144.38,108.2,108.18,0.0,0.0,0.0
8493,2019-01-12 02:00:00,161.74,125.89,66.7,65.63,1.0,1.0,133.37,107.36,97.6,144.79,126.22,108.1,0.0,0.0,0.0
8494,2019-01-12 01:00:00,161.89,126.19,66.7,65.63,1.0,1.0,133.18,106.67,101.04,145.73,131.31,107.26,0.0,0.0,0.0
8495,2019-01-12 00:00:00,162.64,126.86,66.7,65.72,1.0,1.0,133.1,106.54,99.37,150.04,136.48,105.49,0.0,0.0,0.0
8496,2019-01-11 23:00:00,163.16,127.71,66.58,65.76,1.0,1.0,133.3,107.61,95.42,155.08,147.31,125.8,0.0,0.0,0.0
8497,2019-01-11 22:00:00,162.17,126.14,66.4,65.51,1.0,1.0,133.17,107.49,100.08,169.15,156.94,429.73,1.0,1.0,1.0
8498,2019-01-11 21:00:00,161.56,125.95,66.48,65.78,1.0,1.0,132.99,107.21,99.36,168.8,156.28,429.73,1.0,1.0,1.0
8499,2019-01-11 20:00:00,162.71,127.86,66.79,66.08,1.0,1.0,132.59,106.85,99.64,168.86,156.82,429.73,1.0,1.0,1.0
8500,2019-01-11 19:00:00,163.1,125.94,66.67,65.69,1.0,1.0,132.0,106.75,96.95,168.22,156.98,429.73,1.0,1.0,1.0
8501,2019-01-11 18:00:00,163.38,126.86,66.67,65.69,1.0,1.0,131.47,106.75,93.0,168.06,157.07,429.73,1.0,1.0,1.0
8502,2019-01-11 17:00:00,163.26,126.42,66.52,65.69,1.0,1.0,131.43,106.89,90.5,168.21,158.01,429.73,1.0,1.0,1.0
8503,2019-01-11 16:00:00,162.7,126.52,65.92,65.55,1.0,1.0,132.05,108.43,81.5,168.01,158.52,429.73,1.0,1.0,1.0
8504,2019-01-11 15:00:00,162.38,127.0,65.99,65.58,1.0,1.0,133.24,108.99,83.4,168.05,158.69,429.73,1.0,1.0,1.0
8505,2019-01-11 14:00:00,162.57,128.01,66.08,65.67,1.0,1.0,134.3,109.78,85.93,167.72,157.67,429.73,1.0,1.0,1.0
8506,2019-01-11 13:00:00,163.38,128.64,66.64,65.96,1.0,1.0,135.47,110.69,87.82,167.92,157.45,429.6,1.0,1.0,1.0
8507,2019-01-11 12:00:00,162.38,128.49,67.0,66.22,1.0,1.0,135.35,108.84,93.01,168.79,156.91,427.96,1.0,1.0,1.0
8508,2019-01-11 11:00:00,160.19,127.78,67.59,66.85,1.0,1.0,135.06,106.12,91.68,168.73,156.46,423.19,1.0,1.0,1.0
8509,2019-01-11 10:00:00,158.17,126.67,68.02,67.54,1.0,1.0,134.83,104.67,98.2,169.02,155.34,427.42,1.0,1.0,1.0
8510,2019-01-11 09:00:00,154.16,125.42,69.58,69.1,1.0,1.0,134.51,102.34,100.63,165.91,151.68,415.84,1.0,1.0,1.0
8511,2019-01-11 08:00:00,155.42,124.27,68.84,67.99,1.0,1.0,134.3,102.03,102.27,164.57,149.52,414.86,1.0,1.0,1.0
8512,2019-01-11 07:00:00,157.08,122.51,67.16,66.4,1.0,1.0,133.98,102.44,104.46,141.87,122.33,422.4,0.8,1.0,1.0
8513,2019-01-11 06:00:00,157.18,124.37,67.81,67.08,1.0,1.0,133.6,101.31,100.57,122.23,100.96,224.36,0.0,0.47,0.05
8514,2019-01-11 05:00:00,158.98,123.87,67.17,66.44,1.0,1.0,133.68,104.13,102.94,127.24,99.28,125.59,0.0,0.0,0.0
8515,2019-01-11 04:00:00,159.69,124.03,66.63,65.86,1.0,1.0,133.88,105.9,99.4,130.86,101.8,124.97,0.0,0.0,0.0
8516,2019-01-11 03:00:00,159.95,124.58,66.79,65.67,1.0,1.0,134.04,106.65,98.76,135.46,106.09,124.17,0.0,0.0,0.0
8517,2019-01-11 02:00:00,158.7,123.67,67.04,66.51,1.0,1.0,133.79,104.25,100.93,141.48,118.17,123.55,0.0,0.0,0.0
8518,2019-01-11 01:00:00,159.28,123.93,67.05,66.15,1.0,1.0,133.18,102.59,98.98,146.38,129.4,122.33,0.0,0.0,0.0
8519,2019-01-11 00:00:00,159.5,124.81,66.73,65.98,1.0,1.0,129.2,101.58,103.22,151.8,134.06,122.47,0.0,0.0,0.0
8520,2019-01-10 23:00:00,160.85,125.31,66.75,65.65,1.0,1.0,132.09,103.61,97.92,157.31,147.48,142.72,0.0,0.0,0.0
8521,2019-01-10 22:00:00,163.6,126.71,66.45,65.48,1.0,1.0,131.98,105.09,99.19,168.87,156.04,427.99,1.0,1.0,1.0
8522,2019-01-10 21:00:00,163.61,126.19,66.35,65.48,1.0,1.0,131.89,106.6,100.96,168.3,156.51,430.46,1.0,1.0,1.0
8523,2019-01-10 20:00:00,163.45,127.42,66.55,65.65,1.0,1.0,130.99,106.75,98.07,168.43,156.43,430.46,1.0,1.0,1.0
8524,2019-01-10 19:00:00,162.09,126.33,66.29,65.65,1.0,1.0,131.07,106.75,97.7,168.75,157.1,430.46,1.0,1.0,1.0
8525,2019-01-10 18:00:00,162.36,125.04,66.32,65.6,1.0,1.0,131.9,107.76,89.32,167.95,156.97,430.46,1.0,1.0,1.0
8526,2019-01-10 17:00:00,161.97,124.36,66.18,65.2,1.0,1.0,132.08,108.77,83.88,168.0,157.73,430.46,1.0,1.0,1.0
8527,2019-01-10 16:00:00,162.43,125.07,66.29,65.31,1.0,1.0,132.08,109.64,77.13,168.44,158.92,430.46,1.0,1.0,1.0
8528,2019-01-10 15:00:00,160.55,125.46,66.07,65.32,1.0,1.0,131.48,109.06,77.32,168.0,158.72,430.46,1.0,1.0,1.0
8529,2019-01-10 14:00:00,162.47,127.41,66.13,65.44,1.0,1.0,131.0,107.76,88.87,167.74,158.48,430.46,1.0,1.0,1.0
8530,2019-01-10 13:00:00,161.36,126.13,65.91,65.6,1.0,1.0,132.03,109.04,87.78,167.52,157.78,430.46,1.0,1.0,1.0
8531,2019-01-10 12:00:00,162.59,128.81,66.61,65.85,1.0,1.0,133.88,109.78,89.99,168.4,158.37,430.46,1.0,1.0,1.0
8532,2019-01-10 11:00:00,163.04,129.2,66.74,65.84,1.0,1.0,134.43,109.78,92.74,168.36,157.5,428.51,1.0,1.0,1.0
8533,2019-01-10 10:00:00,161.02,128.68,67.27,66.6,1.0,1.0,135.15,109.64,93.86,168.22,156.39,428.13,1.0,1.0,1.0
8534,2019-01-10 09:00:00,157.33,128.05,68.65,68.18,1.0,1.0,135.24,108.13,100.56,168.02,154.16,427.41,1.0,1.0,1.0
8535,2019-01-10 08:00:00,156.48,123.47,67.86,67.01,1.0,1.0,134.59,103.65,105.15,165.17,149.77,427.41,1.0,1.0,1.0
8536,2019-01-10 07:00:00,155.57,122.43,67.86,67.02,1.0,1.0,133.62,100.84,107.92,138.2,118.09,427.41,0.8,1.0,1.0
8537,2019-01-10 06:00:00,157.71,123.31,67.37,66.78,1.0,1.0,133.43,101.34,103.96,116.53,94.7,232.83,0.0,0.47,0.05
8538,2019-01-10 05:00:00,158.62,124.08,67.12,66.56,1.0,1.0,133.25,103.14,102.29,125.52,95.84,126.81,0.0,0.0,0.0
8539,2019-01-10 04:00:00,159.44,124.59,66.98,66.28,1.0,1.0,133.0,104.23,100.38,128.22,98.52,126.45,0.0,0.0,0.0
8540,2019-01-10 03:00:00,160.4,124.88,66.45,65.6,1.0,1.0,132.79,104.74,103.12,131.65,102.68,125.59,0.0,0.0,0.0
8541,2019-01-10 02:00:00,161.64,126.31,66.46,65.63,1.0,1.0,133.1,106.32,100.0,136.23,108.02,124.71,0.0,0.0,0.0
8542,2019-01-10 01:00:00,163.58,126.72,66.25,65.51,1.0,1.0,133.07,107.33,96.64,146.2,113.97,123.75,0.0,0.0,0.0
8543,2019-01-10 00:00:00,163.22,126.99,66.34,65.54,1.0,1.0,132.81,107.78,97.7,151.74,134.14,122.77,0.0,0.0,0.0
8544,2019-01-09 23:00:00,165.06,126.98,66.24,65.51,1.0,1.0,132.28,107.31,97.81,154.66,146.73,142.43,0.0,0.0,0.0
8545,2019-01-09 22:00:00,164.15,126.96,66.18,65.52,1.0,1.0,131.47,106.77,97.4,168.87,157.3,425.98,1.0,1.0,1.0
8546,2019-01-09 21:00:00,163.69,126.75,66.0,65.54,1.0,1.0,131.22,106.77,98.99,168.51,157.41,427.59,1.0,1.0,1.0
8547,2019-01-09 20:00:00,163.08,126.05,66.0,65.54,1.0,1.0,131.08,107.18,100.04,168.42,157.21,426.15,1.0,1.0,1.0
8548,2019-01-09 19:00:00,162.01,125.47,66.23,65.52,1.0,1.0,132.39,108.22,94.89,168.19,156.91,424.31,1.0,1.0,1.0
8549,2019-01-09 18:00:00,163.92,125.68,66.16,65.48,1.0,1.0,133.44,108.86,88.09,164.38,154.28,427.97,0.1,1.0,1.0
8550,2019-01-09 17:00:00,161.95,125.62,65.88,65.23,1.0,1.0,134.28,110.06,80.61,165.77,155.67,423.35,0.0,1.0,1.0
8551,2019-01-09 16:00:00,161.97,125.5,66.18,65.54,1.0,1.0,134.28,111.39,72.05,167.06,158.46,428.52,0.52,1.0,1.0
8552,2019-01-09 15:00:00,160.8,126.65,66.27,65.63,1.0,1.0,133.57,110.8,73.19,168.03,158.91,429.63,1.0,1.0,1.0
8553,2019-01-09 14:00:00,161.55,127.75,66.3,65.68,1.0,1.0,132.71,109.33,83.98,167.76,158.54,429.73,1.0,1.0,1.0
8554,2019-01-09 13:00:00,162.3,128.06,66.61,65.98,1.0,1.0,130.85,108.0,88.29,167.84,158.54,429.79,1.0,1.0,1.0
8555,2019-01-09 12:00:00,162.11,128.64,66.81,66.1,1.0,1.0,131.89,109.56,86.17,168.59,158.62,426.47,1.0,1.0,1.0
8556,2019-01-09 11:00:00,161.93,129.83,66.92,66.35,1.0,1.0,134.12,109.86,88.55,168.39,157.4,424.33,1.0,1.0,1.0
8557,2019-01-09 10:00:00,162.87,130.02,67.1,66.26,1.0,1.0,135.65,110.8,91.59,168.77,156.97,430.71,1.0,1.0,1.0
8558,2019-01-09 09:00:00,155.89,126.04,68.91,67.97,1.0,1.0,135.52,108.08,95.98,166.0,151.57,430.71,1.0,1.0,1.0
8559,2019-01-09 08:00:00,155.61,124.05,69.12,68.2,1.0,1.0,134.79,102.98,101.37,163.98,148.43,428.99,1.0,1.0,1.0
8560,2019-01-09 07:00:00,157.4,123.09,67.57,66.72,1.0,1.0,134.33,101.5,102.62,139.02,119.11,428.16,0.8,1.0,1.0
8561,2019-01-09 06:00:00,156.46,123.51,67.73,67.35,1.0,1.0,134.12,102.07,97.89,118.39,95.52,223.14,0.0,0.47,0.05
8562,2019-01-09 05:00:00,157.42,122.96,67.45,66.42,1.0,1.0,133.19,100.79,102.55,133.55,94.84,121.96,0.0,0.0,0.0
8563,2019-01-09 04:00:00,157.93,123.73,67.14,66.46,1.0,1.0,132.69,101.85,102.01,133.89,102.29,121.29,0.0,0.0,0.0
8564,2019-01-09 03:00:00,159.03,123.77,66.97,66.27,1.0,1.0,132.62,103.58,100.87,135.77,106.29,119.27,0.0,0.0,0.0
8565,2019-01-09 02:00:00,159.68,124.76,66.65,66.2,1.0,1.0,132.26,104.12,99.12,141.53,117.4,118.07,0.0,0.0,0.0
8566,2019-01-09 01:00:00,160.82,125.82,66.4,66.12,1.0,1.0,132.13,104.27,99.9,147.48,129.79,116.89,0.0,0.0,0.0
8567,2019-01-09 00:00:00,160.16,125.26,66.62,66.11,1.0,1.0,132.19,105.85,99.53,153.07,135.27,114.96,0.0,0.0,0.0
8568,2019-01-08 23:00:00,161.16,125.37,66.61,65.75,1.0,1.0,132.0,106.81,96.58,158.6,150.18,133.49,0.0,0.0,0.0
8569,2019-01-08 22:00:00,161.55,125.25,66.76,66.03,1.0,1.0,131.4,106.81,97.03,168.91,157.06,430.34,1.0,1.0,1.0
8570,2019-01-08 21:00:00,160.88,125.6,66.76,66.03,1.0,1.0,130.72,106.81,96.8,168.3,157.19,429.94,1.0,1.0,1.0
8571,2019-01-08 20:00:00,162.41,125.42,66.47,65.74,1.0,1.0,131.65,107.38,93.3,168.98,157.75,424.98,1.0,1.0,1.0
8572,2019-01-08 19:00:00,161.65,125.3,66.42,65.69,1.0,1.0,132.32,107.92,92.89,165.14,154.93,428.24,0.13,1.0,1.0
8573,2019-01-08 18:00:00,162.1,126.01,66.27,65.54,1.0,1.0,132.77,108.82,86.0,166.48,156.21,426.05,0.0,1.0,1.0
8574,2019-01-08 17:00:00,162.92,125.43,66.11,65.39,1.0,1.0,132.66,109.71,81.4,166.24,156.95,429.02,0.0,1.0,1.0
8575,2019-01-08 16:00:00,160.9,125.6,66.07,65.85,1.0,1.0,132.66,110.67,75.36,166.39,157.82,429.34,0.0,1.0,1.0
8576,2019-01-08 15:00:00,160.4,125.59,66.21,65.85,1.0,1.0,132.15,109.73,77.9,166.6,158.07,429.29,0.0,1.0,1.0
8577,2019-01-08 14:00:00,159.9,126.7,66.15,65.57,1.0,1.0,131.23,108.62,81.52,166.31,157.49,423.11,0.0,1.0,1.0
8578,2019-01-08 13:00:00,161.62,128.71,66.25,65.61,1.0,1.0,130.79,109.23,84.13,167.35,158.51,426.04,0.25,1.0,1.0
8579,2019-01-08 12:00:00,162.13,130.16,66.66,66.05,1.0,1.0,132.37,109.66,86.82,168.04,158.38,428.55,1.0,1.0,1.0
8580,2019-01-08 11:00:00,162.76,129.67,66.94,66.25,1.0,1.0,134.21,109.83,88.62,168.27,157.95,430.22,1.0,1.0,1.0
8581,2019-01-08 10:00:00,160.11,129.6,67.53,66.87,1.0,1.0,134.71,109.83,94.64,168.24,156.94,425.42,1.0,1.0,1.0
8582,2019-01-08 09:00:00,158.9,129.01,68.09,67.54,1.0,1.0,135.05,109.41,98.16,168.78,155.49,430.0,1.0,1.0,1.0
8583,2019-01-08 08:00:00,158.08,126.76,67.91,67.16,1.0,1.0,134.94,107.13,102.15,165.15,150.78,429.55,1.0,1.0,1.0
8584,2019-01-08 07:00:00,159.29,127.7,67.69,66.84,1.0,1.0,134.77,108.25,103.08,141.92,122.65,425.73,0.8,1.0,1.0
8585,2019-01-08 06:00:00,158.56,125.91,67.51,66.93,1.0,1.0,134.95,107.13,99.26,124.02,97.38,234.0,0.0,0.47,0.05
8586,2019-01-08 05:00:00,160.0,125.26,67.08,65.69,1.0,1.0,134.93,109.08,99.37,133.77,99.6,136.72,0.0,0.0,0.0
8587,2019-01-08 04:00:00,159.43,124.59,66.82,66.06,1.0,1.0,134.35,107.61,97.84,132.18,102.71,136.55,0.0,0.0,0.0
8588,2019-01-08 03:00:00,158.61,124.51,67.14,66.75,1.0,1.0,133.9,105.03,98.79,136.84,107.32,134.19,0.0,0.0,0.0
8589,2019-01-08 02:00:00,158.73,124.15,67.12,66.56,1.0,1.0,133.63,105.11,100.07,142.3,119.23,130.58,0.0,0.0,0.0
8590,2019-01-08 01:00:00,159.55,124.42,66.77,65.86,1.0,1.0,133.17,104.99,99.05,147.11,129.42,127.39,0.0,0.0,0.0
8591,2019-01-08 00:00:00,158.65,124.61,67.14,66.2,1.0,1.0,132.98,105.06,99.83,152.48,133.93,125.08,0.0,0.0,0.0
8592,2019-01-07 23:00:00,160.76,125.45,66.55,65.63,1.0,1.0,132.97,105.89,98.58,158.48,147.28,140.8,0.0,0.0,0.0
8593,2019-01-07 22:00:00,161.57,126.1,66.09,65.48,1.0,1.0,133.43,107.11,100.12,168.99,156.81,428.94,1.0,1.0,1.0
8594,2019-01-07 21:00:00,163.46,126.89,65.86,65.48,1.0,1.0,133.33,107.83,98.28,168.7,156.64,423.16,1.0,1.0,1.0
8595,2019-01-07 20:00:00,162.73,127.24,66.13,65.76,1.0,1.0,132.88,107.36,98.18,168.38,156.88,425.86,1.0,1.0,1.0
8596,2019-01-07 19:00:00,162.72,128.16,66.89,65.93,1.0,1.0,132.06,106.83,94.41,169.1,157.59,429.79,1.0,1.0,1.0
8597,2019-01-07 18:00:00,163.16,128.45,66.51,65.89,1.0,1.0,132.02,106.83,93.18,167.48,156.55,423.3,1.0,1.0,1.0
8598,2019-01-07 17:00:00,163.43,126.99,66.09,65.64,1.0,1.0,132.01,107.04,88.31,168.1,157.62,423.65,1.0,1.0,1.0
8599,2019-01-07 16:00:00,161.92,127.17,66.05,65.77,1.0,1.0,132.26,108.42,82.25,168.81,158.61,429.45,1.0,1.0,1.0
8600,2019-01-07 15:00:00,161.92,128.59,66.6,65.91,1.0,1.0,133.33,109.85,80.04,168.63,158.42,427.89,1.0,1.0,1.0
8601,2019-01-07 14:00:00,163.12,128.83,66.74,65.97,1.0,1.0,134.14,109.85,88.85,156.85,147.28,423.04,0.88,1.0,1.0
8602,2019-01-07 13:00:00,162.71,129.11,66.73,65.97,1.0,1.0,135.37,110.74,87.79,167.52,157.43,423.63,0.98,1.0,1.0
8603,2019-01-07 12:00:00,162.17,128.74,66.83,65.97,1.0,1.0,135.95,110.52,89.51,154.67,142.62,429.72,1.0,1.0,1.0
8604,2019-01-07 11:00:00,160.39,129.32,67.64,67.12,1.0,1.0,135.85,109.45,89.88,162.93,153.06,422.1,1.0,1.0,1.0
8605,2019-01-07 10:00:00,157.88,128.99,68.79,68.04,1.0,1.0,135.08,106.15,97.18,167.68,155.84,428.91,0.77,1.0,1.0
8606,2019-01-07 09:00:00,157.69,126.0,68.13,67.46,1.0,1.0,134.85,104.81,99.76,167.6,153.91,430.36,1.0,1.0,1.0
8607,2019-01-07 08:00:00,158.07,124.8,67.8,67.15,1.0,1.0,134.68,105.26,105.18,165.34,150.72,429.61,1.0,1.0,1.0
8608,2019-01-07 07:00:00,156.05,123.94,68.15,67.47,1.0,1.0,134.34,104.76,103.71,138.28,119.06,428.39,0.8,1.0,1.0
8609,2019-01-07 06:00:00,157.07,123.23,67.62,66.94,1.0,1.0,134.22,104.81,100.62,116.46,95.21,262.59,0.0,0.47,0.05
8610,2019-01-07 05:00:00,158.68,123.69,67.0,66.31,1.0,1.0,133.98,104.81,100.59,125.03,96.24,173.96,0.0,0.0,0.0
8611,2019-01-07 04:00:00,159.27,123.67,66.78,65.99,1.0,1.0,133.74,105.36,99.59,128.04,98.52,172.75,0.0,0.0,0.0
8612,2019-01-07 03:00:00,159.45,124.09,66.3,65.64,1.0,1.0,133.71,105.48,101.3,132.26,101.52,172.76,0.0,0.0,0.0
8613,2019-01-07 02:00:00,159.53,124.69,66.75,66.05,1.0,1.0,133.51,106.25,99.96,137.24,108.5,174.02,0.0,0.0,0.0
8614,2019-01-07 01:00:00,159.72,125.25,67.12,66.09,1.0,1.0,133.37,105.99,98.66,147.84,114.48,173.17,0.0,0.0,0.0
8615,2019-01-07 00:00:00,160.83,125.99,66.73,65.69,1.0,1.0,134.3,106.69,98.78,156.51,132.54,173.64,0.0,0.0,0.0
8616,2019-01-06 23:00:00,160.02,125.78,66.9,66.11,1.0,1.0,134.18,107.48,97.12,159.15,148.54,188.23,0.0,0.0,0.0
8617,2019-01-06 22:00:00,160.92,125.79,66.5,65.91,1.0,1.0,133.31,107.87,99.59,169.38,157.04,429.77,1.0,1.0,1.0
8618,2019-01-06 21:00:00,160.84,126.59,66.62,66.07,1.0,1.0,132.66,107.32,99.9,169.07,157.12,429.54,1.0,1.0,1.0
8619,2019-01-06 20:00:00,160.64,125.42,66.61,65.67,1.0,1.0,131.95,106.86,99.95,169.22,156.86,430.33,1.0,1.0,1.0
8620,2019-01-06 19:00:00,160.44,125.23,66.87,65.87,1.0,1.0,131.04,106.86,102.19,168.65,156.54,429.89,1.0,1.0,1.0
8621,2019-01-06 18:00:00,160.54,126.36,66.82,66.1,1.0,1.0,130.86,106.86,96.8,169.16,157.2,429.68,1.0,1.0,1.0
8622,2019-01-06 17:00:00,163.82,128.06,66.52,65.66,1.0,1.0,130.86,107.42,89.1,169.45,157.26,429.95,1.0,1.0,1.0
8623,2019-01-06 16:00:00,162.82,127.34,66.6,65.81,1.0,1.0,130.94,108.78,83.47,169.65,158.02,428.33,1.0,1.0,1.0
8624,2019-01-06 15:00:00,162.34,126.18,66.18,65.61,1.0,1.0,130.86,107.32,89.89,169.54,157.72,426.51,1.0,1.0,1.0
