,TIME,ZNI_HHWS_TEMP,ZNI_HHWR_TEMP,ZNI_VFD1_SPD,ZNI_VFD2_SPD,ZNI_VFD1_EN,ZNI_VFD2_EN,BCC_HHWS_TEMP,BCC_HHWR_TEMP,BCC_HHWR_FLOW,CHP_HHWS_TEMP,CHP_HHWR_TEMP,CHP_FLOW,CHP_B1_SS,CHP_B2_SS,CHP_B3_SS
8625,2019-01-06 14:00:00,160.35,126.12,66.66,65.92,1.0,1.0,130.86,107.42,93.04,169.17,157.61,429.98,1.0,1.0,1.0
8626,2019-01-06 13:00:00,162.12,125.77,66.36,65.6,1.0,1.0,131.91,108.49,91.63,169.02,157.08,430.16,1.0,1.0,1.0
8627,2019-01-06 12:00:00,161.97,126.91,66.52,65.78,1.0,1.0,133.61,109.35,96.24,169.37,157.06,430.46,1.0,1.0,1.0
8628,2019-01-06 11:00:00,160.72,127.21,67.29,66.55,1.0,1.0,135.27,109.89,94.36,169.98,157.39,430.46,1.0,1.0,1.0
8629,2019-01-06 10:00:00,159.93,124.03,67.07,66.14,1.0,1.0,135.94,109.03,95.83,168.57,155.25,425.55,1.0,1.0,1.0
8630,2019-01-06 09:00:00,156.65,121.94,67.58,66.83,1.0,1.0,136.24,105.3,103.61,165.37,151.19,428.45,1.0,1.0,1.0
8631,2019-01-06 08:00:00,154.13,121.07,68.25,67.53,1.0,1.0,135.97,100.88,106.73,164.22,148.76,428.5,1.0,1.0,1.0
8632,2019-01-06 07:00:00,155.79,121.95,67.61,67.18,1.0,1.0,135.82,101.1,109.1,140.85,120.86,429.71,0.85,1.0,1.0
8633,2019-01-06 06:00:00,157.99,122.75,67.41,66.37,1.0,1.0,135.7,102.59,101.41,123.61,95.41,301.27,0.0,0.52,0.1
8634,2019-01-06 05:00:00,158.12,123.03,67.1,66.33,1.0,1.0,135.37,104.53,100.62,140.73,106.1,204.7,0.0,0.0,0.0
8635,2019-01-06 04:00:00,157.85,123.11,67.1,66.42,1.0,1.0,135.11,104.02,100.6,133.0,119.52,203.97,0.0,0.0,0.0
8636,2019-01-06 03:00:00,158.01,123.23,67.23,66.48,1.0,1.0,135.37,104.64,98.76,134.94,122.98,203.72,0.0,0.0,0.0
8637,2019-01-06 02:00:00,157.97,123.66,67.23,66.49,1.0,1.0,135.38,104.68,102.21,138.29,126.68,203.75,0.0,0.0,0.0
8638,2019-01-06 01:00:00,157.64,122.96,66.92,66.2,1.0,1.0,135.29,103.87,100.46,143.17,130.71,203.85,0.0,0.0,0.0
8639,2019-01-06 00:00:00,157.25,123.42,67.63,67.07,1.0,1.0,135.13,104.44,103.24,149.22,134.9,204.17,0.0,0.0,0.0
8640,2019-01-05 23:00:00,157.27,123.15,67.66,66.94,1.0,1.0,134.47,103.3,105.23,154.29,146.26,210.18,0.0,0.0,0.0
8641,2019-01-05 22:00:00,158.82,123.99,66.82,66.09,1.0,1.0,133.85,103.16,103.64,169.71,157.04,430.71,0.95,0.95,0.95
8642,2019-01-05 21:00:00,158.05,124.61,67.56,66.84,1.0,1.0,133.69,104.42,105.68,169.59,156.74,430.71,1.0,1.0,1.0
8643,2019-01-05 20:00:00,158.2,124.53,66.85,66.12,1.0,1.0,133.9,105.82,102.16,169.67,156.79,430.71,1.0,1.0,1.0
8644,2019-01-05 19:00:00,158.84,124.68,67.01,66.25,1.0,1.0,133.55,105.82,104.36,169.57,157.06,430.71,1.0,1.0,1.0
8645,2019-01-05 18:00:00,160.32,126.39,67.04,66.03,1.0,1.0,133.62,107.08,100.74,169.18,157.0,430.71,1.0,1.0,1.0
8646,2019-01-05 17:00:00,161.32,127.22,66.49,65.79,1.0,1.0,134.03,108.42,95.58,169.43,157.27,429.76,1.0,1.0,1.0
8647,2019-01-05 16:00:00,162.0,129.2,66.96,66.29,1.0,1.0,134.21,109.85,95.11,168.77,157.16,426.7,1.0,1.0,1.0
8648,2019-01-05 15:00:00,164.16,127.0,65.98,65.24,1.0,1.0,134.79,109.85,93.64,169.38,157.37,426.77,1.0,1.0,1.0
8649,2019-01-05 14:00:00,162.97,126.55,66.12,65.4,1.0,1.0,135.06,109.85,94.57,169.16,157.45,415.48,1.0,1.0,1.0
8650,2019-01-05 13:00:00,164.65,128.87,66.19,65.48,1.0,1.0,135.56,110.57,92.84,169.51,157.59,419.78,1.0,1.0,1.0
8651,2019-01-05 12:00:00,161.81,130.6,67.33,66.7,1.0,1.0,135.81,110.12,93.04,170.09,157.52,425.46,1.0,1.0,1.0
8652,2019-01-05 11:00:00,158.15,128.14,68.36,67.64,1.0,1.0,135.38,109.85,97.83,169.86,156.38,418.59,1.0,1.0,1.0
8653,2019-01-05 10:00:00,159.09,123.9,67.06,66.09,1.0,1.0,134.9,108.51,98.7,167.2,153.39,421.76,1.0,1.0,1.0
8654,2019-01-05 09:00:00,158.71,123.31,67.2,66.17,1.0,1.0,134.61,105.41,100.47,165.29,150.73,426.15,1.0,1.0,1.0
8655,2019-01-05 08:00:00,156.65,121.97,67.43,66.7,1.0,1.0,134.33,103.37,104.96,163.64,148.91,422.9,1.0,1.0,1.0
8656,2019-01-05 07:00:00,157.25,122.88,67.24,66.72,1.0,1.0,134.02,102.02,103.34,145.69,124.79,407.18,1.0,1.0,0.85
8657,2019-01-05 06:00:00,157.7,122.93,67.17,66.21,1.0,1.0,133.66,102.12,98.81,125.85,114.83,165.51,0.52,0.1,0.0
8658,2019-01-05 05:00:00,158.38,123.44,67.12,66.45,1.0,1.0,133.6,102.74,98.76,124.87,117.55,141.99,0.0,0.0,0.0
8659,2019-01-05 04:00:00,158.2,123.38,67.26,66.54,1.0,1.0,133.37,102.34,99.29,128.98,120.69,141.84,0.0,0.0,0.0
8660,2019-01-05 03:00:00,158.39,123.43,66.79,66.11,1.0,1.0,133.03,103.89,97.97,133.32,123.61,140.51,0.0,0.0,0.0
8661,2019-01-05 02:00:00,158.62,122.95,66.74,66.02,1.0,1.0,132.22,101.35,98.89,139.27,127.1,139.61,0.0,0.0,0.0
8662,2019-01-05 01:00:00,159.37,123.76,66.56,65.78,1.0,1.0,131.73,101.03,98.08,144.72,130.69,137.95,0.0,0.0,0.0
8663,2019-01-05 00:00:00,160.04,124.53,66.36,65.63,1.0,1.0,131.61,103.18,97.18,150.94,134.92,135.84,0.0,0.0,0.0
8664,2019-01-04 23:00:00,160.43,125.0,66.61,65.91,1.0,1.0,131.34,104.04,96.47,155.94,146.3,138.88,0.0,0.0,0.0
8665,2019-01-04 22:00:00,161.21,125.87,66.55,65.85,1.0,1.0,131.23,103.52,94.88,169.03,156.36,424.34,0.95,0.95,0.95
8666,2019-01-04 21:00:00,162.62,127.19,66.43,65.71,1.0,1.0,130.95,104.98,94.13,169.91,157.21,430.22,1.0,1.0,1.0
8667,2019-01-04 20:00:00,162.66,126.91,66.48,65.71,1.0,1.0,130.97,106.39,93.83,169.2,156.72,430.22,1.0,1.0,1.0
8668,2019-01-04 19:00:00,162.96,127.12,66.32,65.53,1.0,1.0,132.18,108.49,91.56,169.14,157.29,430.32,1.0,1.0,1.0
8669,2019-01-04 18:00:00,164.42,128.14,66.33,65.4,1.0,1.0,133.05,109.2,86.95,169.63,158.05,429.9,1.0,1.0,1.0
8670,2019-01-04 17:00:00,164.32,127.33,66.33,65.4,1.0,1.0,133.89,110.41,78.72,167.55,156.39,408.19,1.0,1.0,0.68
8671,2019-01-04 16:00:00,160.56,126.98,66.33,65.45,1.0,1.0,134.06,111.77,71.35,168.87,158.56,429.31,1.0,1.0,1.0
8672,2019-01-04 15:00:00,162.95,129.24,66.44,65.62,1.0,1.0,133.66,110.24,77.17,169.02,158.89,430.1,1.0,1.0,1.0
8673,2019-01-04 14:00:00,163.69,128.92,66.45,65.93,1.0,1.0,132.67,109.4,84.33,169.46,159.0,430.1,1.0,1.0,1.0
8674,2019-01-04 13:00:00,162.21,129.34,66.62,65.77,1.0,1.0,131.1,108.86,87.96,169.35,157.82,428.82,1.0,1.0,0.98
8675,2019-01-04 12:00:00,161.59,128.53,66.76,66.39,1.0,1.0,132.06,109.73,86.98,169.39,157.9,414.37,1.0,1.0,0.73
8676,2019-01-04 11:00:00,161.5,129.2,67.22,66.56,1.0,1.0,134.97,111.5,88.42,169.68,156.66,430.59,1.0,1.0,1.0
8677,2019-01-04 10:00:00,155.94,127.28,68.97,68.46,1.0,1.0,136.41,111.88,91.7,166.21,152.21,430.59,1.0,1.0,1.0
8678,2019-01-04 09:00:00,148.62,121.22,69.87,69.15,1.0,1.0,136.49,104.24,96.87,163.54,148.35,426.26,1.0,1.0,1.0
8679,2019-01-04 08:00:00,148.08,118.56,70.6,69.96,1.0,1.0,136.19,96.88,104.56,163.19,146.49,430.59,1.0,1.0,1.0
8680,2019-01-04 07:00:00,147.31,117.75,69.19,68.51,1.0,1.0,135.51,96.43,103.89,138.75,116.47,416.59,1.0,1.0,0.85
8681,2019-01-04 06:00:00,148.05,118.69,70.03,69.37,1.0,1.0,134.66,94.83,102.9,116.93,97.22,165.64,0.52,0.1,0.0
8682,2019-01-04 05:00:00,149.22,118.03,68.78,68.08,1.0,1.0,134.47,95.2,104.88,119.73,98.51,140.62,0.0,0.0,0.0
8683,2019-01-04 04:00:00,151.66,119.27,68.32,67.65,1.0,1.0,133.51,96.36,101.29,123.17,98.81,139.74,0.0,0.0,0.0
8684,2019-01-04 03:00:00,154.79,120.77,67.97,67.27,1.0,1.0,133.3,96.2,101.67,129.96,100.35,139.26,0.0,0.0,0.0
8685,2019-01-04 02:00:00,155.81,121.61,67.73,66.94,1.0,1.0,132.63,95.7,101.17,146.34,108.22,138.39,0.0,0.0,0.0
8686,2019-01-04 01:00:00,157.47,122.27,67.14,66.41,1.0,1.0,131.54,95.8,99.2,148.65,128.56,137.4,0.0,0.0,0.0
8687,2019-01-04 00:00:00,157.42,122.75,67.22,66.48,1.0,1.0,131.06,97.4,98.3,150.88,133.59,136.46,0.0,0.0,0.0
8688,2019-01-03 23:00:00,158.87,123.75,66.63,65.84,1.0,1.0,130.96,100.02,97.29,155.47,144.83,137.63,0.0,0.0,0.0
8689,2019-01-03 22:00:00,160.33,124.96,66.37,65.56,1.0,1.0,131.08,102.1,93.68,169.77,156.93,429.82,0.95,0.95,0.95
8690,2019-01-03 21:00:00,159.96,127.78,67.21,66.47,1.0,1.0,131.0,104.84,92.87,169.71,157.34,427.97,1.0,1.0,1.0
8691,2019-01-03 20:00:00,161.23,125.79,66.4,65.62,1.0,1.0,131.61,107.76,91.49,169.36,157.49,428.06,1.0,1.0,1.0
8692,2019-01-03 19:00:00,161.59,125.48,66.3,65.51,1.0,1.0,133.01,108.79,89.13,169.21,157.39,428.98,1.0,1.0,1.0
8693,2019-01-03 18:00:00,161.43,126.78,66.62,65.81,1.0,1.0,134.1,109.31,84.26,168.08,155.74,411.61,1.0,1.0,0.87
8694,2019-01-03 17:00:00,162.73,126.83,66.42,65.69,1.0,1.0,134.32,110.39,76.07,169.09,158.53,403.33,1.0,1.0,0.8
8695,2019-01-03 16:00:00,162.19,126.63,66.38,65.72,1.0,1.0,134.19,112.18,69.84,169.69,159.04,420.75,1.0,1.0,1.0
8696,2019-01-03 15:00:00,162.64,128.78,66.41,65.85,1.0,1.0,133.8,111.14,75.88,169.01,158.6,427.6,1.0,1.0,1.0
8697,2019-01-03 14:00:00,161.84,128.35,66.42,65.96,1.0,1.0,132.64,109.51,85.18,169.41,158.88,429.98,1.0,1.0,1.0
8698,2019-01-03 13:00:00,162.55,130.36,66.68,66.03,1.0,1.0,131.13,108.81,87.57,169.75,158.52,425.44,1.0,1.0,1.0
8699,2019-01-03 12:00:00,162.16,129.45,66.86,66.21,1.0,1.0,132.68,109.71,87.25,168.51,156.35,395.48,1.0,1.0,0.7
8700,2019-01-03 11:00:00,161.99,130.06,67.25,66.66,1.0,1.0,135.28,111.53,89.55,169.95,157.01,410.24,1.0,1.0,1.0
8701,2019-01-03 10:00:00,154.46,126.23,69.19,68.51,1.0,1.0,137.09,112.1,93.79,166.14,152.29,415.76,1.0,1.0,1.0
8702,2019-01-03 09:00:00,148.4,121.15,70.62,69.99,1.0,1.0,136.91,104.19,99.61,163.84,147.94,429.48,1.0,1.0,1.0
8703,2019-01-03 08:00:00,148.4,118.44,70.34,69.68,1.0,1.0,136.67,97.01,104.12,163.56,145.65,424.33,1.0,1.0,1.0
8704,2019-01-03 07:00:00,148.86,119.23,69.73,69.07,1.0,1.0,136.43,97.94,104.25,134.59,112.66,402.43,1.0,1.0,0.83
8705,2019-01-03 06:00:00,148.44,117.87,70.29,69.61,1.0,1.0,136.19,96.12,101.37,114.31,94.89,166.65,0.52,0.1,0.0
8706,2019-01-03 05:00:00,148.22,117.77,69.47,68.76,1.0,1.0,135.67,94.61,102.66,118.17,93.63,143.04,0.0,0.0,0.0
8707,2019-01-03 04:00:00,147.77,116.6,69.37,68.5,1.0,1.0,134.98,93.37,102.93,123.5,93.98,142.44,0.0,0.0,0.0
8708,2019-01-03 03:00:00,151.88,119.06,68.12,67.41,1.0,1.0,134.07,96.46,101.29,139.27,100.02,141.07,0.0,0.0,0.0
8709,2019-01-03 02:00:00,153.8,120.4,68.18,67.48,1.0,1.0,133.95,97.44,100.61,141.79,120.25,139.82,0.0,0.0,0.0
8710,2019-01-03 01:00:00,156.03,120.6,67.31,66.58,1.0,1.0,133.02,95.55,98.71,141.84,126.0,138.82,0.0,0.0,0.0
8711,2019-01-03 00:00:00,156.36,122.08,67.62,66.91,1.0,1.0,132.41,97.3,100.01,146.81,130.03,136.92,0.0,0.0,0.0
8712,2019-01-02 23:00:00,156.87,122.23,67.19,66.42,1.0,1.0,131.93,101.21,97.85,151.49,141.05,135.99,0.0,0.0,0.0
8713,2019-01-02 22:00:00,158.01,122.68,67.29,66.57,1.0,1.0,131.12,98.57,99.93,165.84,152.72,425.93,0.95,0.95,0.95
8714,2019-01-02 21:00:00,158.05,123.52,67.35,66.62,1.0,1.0,130.64,99.03,99.14,168.46,155.12,423.38,1.0,1.0,1.0
8715,2019-01-02 20:00:00,159.78,124.9,66.64,65.91,1.0,1.0,130.72,102.69,95.77,169.51,156.18,425.68,1.0,1.0,1.0
8716,2019-01-02 19:00:00,160.51,125.89,66.79,66.05,1.0,1.0,130.95,107.24,93.53,170.04,157.49,427.72,1.0,1.0,1.0
8717,2019-01-02 18:00:00,161.14,128.01,67.1,66.42,1.0,1.0,132.14,108.27,89.48,169.46,157.37,423.62,1.0,1.0,1.0
8718,2019-01-02 17:00:00,163.39,128.35,66.49,65.78,1.0,1.0,132.53,108.6,83.18,169.46,157.58,418.34,1.0,1.0,1.0
8719,2019-01-02 16:00:00,163.09,128.05,66.5,65.76,1.0,1.0,132.53,110.28,72.38,169.52,157.96,403.79,1.0,1.0,1.0
8720,2019-01-02 15:00:00,163.87,129.82,66.68,65.92,1.0,1.0,131.8,109.36,80.49,169.42,157.05,413.01,1.0,1.0,1.0
8721,2019-01-02 14:00:00,161.46,128.99,67.09,66.92,1.0,1.0,131.18,108.07,88.49,165.46,154.63,408.22,1.0,0.9,1.0
8722,2019-01-02 13:00:00,161.17,129.03,66.93,66.26,1.0,1.0,131.36,108.93,88.81,170.58,158.36,418.87,1.0,1.0,1.0
8723,2019-01-02 12:00:00,161.58,129.77,66.99,66.5,1.0,1.0,133.59,110.66,89.78,168.22,154.31,408.92,1.0,1.0,1.0
8724,2019-01-02 11:00:00,158.88,128.65,68.5,68.75,1.0,1.0,136.17,112.07,92.56,157.01,143.68,409.67,1.0,1.0,0.88
8725,2019-01-02 10:00:00,150.02,124.0,71.33,70.43,1.0,1.0,137.72,110.0,93.36,163.36,149.59,414.54,1.0,1.0,1.0
8726,2019-01-02 09:00:00,138.5,116.77,71.98,71.55,1.0,1.0,138.25,102.23,99.3,163.9,147.24,413.17,1.0,1.0,1.0
8727,2019-01-02 08:00:00,138.43,114.47,71.98,71.55,1.0,1.0,137.7,93.52,106.58,162.63,142.92,412.68,1.0,1.0,1.0
8728,2019-01-02 07:00:00,137.4,113.11,71.98,71.55,1.0,1.0,137.26,92.29,109.66,132.61,110.81,397.06,1.0,1.0,0.8
8729,2019-01-02 06:00:00,138.1,114.53,71.98,70.48,1.0,1.0,136.52,89.55,107.7,114.58,93.65,121.63,0.47,0.05,0.0
8730,2019-01-02 05:00:00,138.79,113.78,71.98,69.17,1.0,1.0,136.25,90.81,107.65,117.97,91.24,109.55,0.0,0.0,0.0
8731,2019-01-02 04:00:00,138.66,113.17,71.98,69.17,1.0,1.0,135.96,91.21,106.59,125.67,92.19,108.67,0.0,0.0,0.0
8732,2019-01-02 03:00:00,138.32,113.32,71.18,69.17,1.0,1.0,135.11,91.8,108.05,142.38,103.73,107.71,0.0,0.0,0.0
8733,2019-01-02 02:00:00,144.99,116.12,69.58,69.02,1.0,1.0,134.57,92.53,103.21,139.88,122.51,106.56,0.0,0.0,0.0
8734,2019-01-02 01:00:00,148.81,117.41,68.53,68.23,1.0,1.0,133.91,94.6,101.97,141.78,126.64,104.39,0.0,0.0,0.0
8735,2019-01-02 00:00:00,151.26,118.67,68.01,67.74,1.0,1.0,133.62,97.78,100.46,147.19,130.45,102.34,0.0,0.0,0.0
8736,2019-01-01 23:00:00,152.48,118.96,68.01,67.08,1.0,1.0,132.87,96.96,100.54,152.83,142.45,122.36,0.0,0.0,0.0
8737,2019-01-01 22:00:00,154.68,121.72,68.16,67.01,1.0,1.0,132.01,92.69,102.59,168.01,153.42,412.64,1.0,1.0,1.0
8738,2019-01-01 21:00:00,156.75,122.29,67.59,66.35,1.0,1.0,130.55,95.23,101.46,168.39,154.27,411.31,1.0,1.0,1.0
8739,2019-01-01 20:00:00,157.89,123.31,67.4,66.4,1.0,1.0,130.58,99.57,99.45,169.06,155.56,413.51,1.0,1.0,1.0
8740,2019-01-01 19:00:00,158.99,126.29,67.32,66.27,1.0,1.0,130.76,103.4,97.79,169.33,156.19,415.78,1.0,1.0,1.0
8741,2019-01-01 18:00:00,159.15,127.35,67.81,67.16,1.0,1.0,131.37,107.76,95.02,169.0,156.28,430.71,1.0,1.0,1.0
8742,2019-01-01 17:00:00,160.11,126.03,66.91,66.37,1.0,1.0,131.77,108.72,89.32,168.53,156.17,430.71,1.0,1.0,1.0
8743,2019-01-01 16:00:00,162.18,128.64,66.71,66.18,1.0,1.0,132.55,110.0,76.47,168.82,156.55,430.54,1.0,1.0,1.0
8744,2019-01-01 15:00:00,162.38,128.03,66.65,65.91,1.0,1.0,131.87,108.37,85.93,168.34,156.09,430.44,1.0,1.0,1.0
8745,2019-01-01 14:00:00,160.75,127.97,67.15,66.3,1.0,1.0,131.1,107.53,91.44,168.68,156.09,430.5,1.0,1.0,1.0
8746,2019-01-01 13:00:00,160.95,128.15,67.08,66.28,1.0,1.0,131.05,108.17,91.14,168.71,156.54,428.87,1.0,1.0,1.0
8747,2019-01-01 12:00:00,161.77,127.21,66.75,65.93,1.0,1.0,132.78,109.48,91.46,169.53,156.25,430.1,1.0,1.0,1.0
8748,2019-01-01 11:00:00,158.36,124.06,67.25,66.82,1.0,1.0,135.03,109.88,93.99,168.25,154.16,430.1,1.0,1.0,1.0
8749,2019-01-01 10:00:00,146.76,117.8,69.28,68.46,1.0,1.0,136.9,106.96,94.75,165.31,150.23,430.0,1.0,1.0,1.0
8750,2019-01-01 09:00:00,140.19,114.89,70.97,70.55,1.0,1.0,137.52,98.95,100.39,163.72,147.03,429.85,1.0,1.0,1.0
8751,2019-01-01 08:00:00,137.65,113.63,71.16,71.37,1.0,1.0,137.1,92.52,108.48,162.64,143.37,429.85,1.0,1.0,1.0
8752,2019-01-01 07:00:00,138.33,113.33,71.16,71.37,1.0,1.0,135.99,89.69,109.53,133.63,111.81,415.37,1.0,1.0,0.8
8753,2019-01-01 06:00:00,138.17,113.16,71.16,71.09,1.0,1.0,135.17,87.95,106.92,116.95,96.0,179.54,0.47,0.05,0.0
8754,2019-01-01 05:00:00,143.42,115.22,69.64,68.17,1.0,1.0,134.74,89.31,107.59,120.38,95.97,164.78,0.0,0.0,0.0
8755,2019-01-01 04:00:00,151.45,119.19,67.56,67.93,1.0,1.0,134.46,92.21,105.17,128.29,96.62,162.76,0.0,0.0,0.0
8756,2019-01-01 03:00:00,155.12,121.17,67.56,66.94,1.0,1.0,133.77,97.5,102.21,144.74,106.69,161.44,0.0,0.0,0.0
8757,2019-01-01 02:00:00,155.81,121.41,67.61,67.06,1.0,1.0,133.08,97.86,102.07,142.11,125.35,161.76,0.0,0.0,0.0
8758,2019-01-01 01:00:00,157.66,122.82,67.46,66.55,1.0,1.0,133.15,101.35,99.46,144.11,130.24,158.69,0.0,0.0,0.0
8759,2019-01-01 00:00:00,158.95,123.49,66.67,66.38,1.0,1.0,133.53,107.75,99.64,150.08,134.53,156.04,0.0,0.0,0.0
