,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
0,2019-12-31 23:00:00,185.52,140.68,117.35,42.01,47.05,385.02,2630.99,-970.25
1,2019-12-31 22:00:00,186.41,140.45,112.65,41.59,47.62,408.43,2588.7,-1231.42
2,2019-12-31 21:00:00,186.74,141.2,108.01,41.76,48.51,437.7,2459.39,-1477.24
3,2019-12-31 20:00:00,186.76,142.48,108.86,41.42,48.6,455.53,2410.16,-1635.35
4,2019-12-31 19:00:00,186.68,142.77,104.45,41.64,49.3,513.55,2293.2,-1966.9
5,2019-12-31 18:00:00,187.66,142.92,81.58,41.78,50.15,595.18,1824.94,-2490.83
6,2019-12-31 17:00:00,189.18,142.52,74.42,41.86,50.71,692.59,1736.22,-3064.71
7,2019-12-31 16:00:00,189.05,142.38,75.3,41.85,51.22,745.5,1757.13,-3492.67
8,2019-12-31 15:00:00,189.07,142.91,74.5,41.96,51.19,750.62,1719.46,-3464.11
9,2019-12-31 14:00:00,188.88,143.88,76.96,41.9,51.0,733.84,1731.6,-3338.97
10,2019-12-31 13:00:00,188.01,143.18,88.79,42.0,50.86,685.29,1990.23,-3035.83
11,2019-12-31 12:00:00,191.89,145.62,101.78,42.17,50.33,614.21,2354.68,-2505.98
12,2019-12-31 11:00:00,190.97,146.97,119.13,42.01,49.47,568.69,2620.86,-2121.21
13,2019-12-31 10:00:00,188.2,148.62,151.55,41.91,48.46,501.24,2999.17,-1641.56
14,2019-12-31 09:00:00,189.16,145.48,163.0,41.81,46.77,424.44,3559.92,-1052.61
15,2019-12-31 08:00:00,187.04,144.59,195.0,42.04,45.88,395.21,4138.87,-758.8
16,2019-12-31 07:00:00,187.28,144.06,190.12,41.38,45.67,361.46,4108.49,-775.33
17,2019-12-31 06:00:00,187.74,143.46,182.69,41.96,45.71,355.83,4044.76,-667.18
18,2019-12-31 05:00:00,187.74,144.16,164.48,41.39,45.58,352.55,3584.02,-738.59
19,2019-12-31 04:00:00,188.49,144.97,150.0,41.59,45.73,349.43,3264.0,-723.32
20,2019-12-31 03:00:00,188.0,143.92,147.7,42.1,45.49,348.68,3255.31,-591.01
21,2019-12-31 02:00:00,188.01,143.72,135.19,41.84,45.21,335.96,2993.78,-566.09
22,2019-12-31 01:00:00,189.03,143.84,129.59,41.46,45.4,333.16,2928.09,-656.33
23,2019-12-31 00:00:00,188.46,143.39,132.12,41.77,46.19,351.38,2977.32,-776.55
24,2019-12-30 23:00:00,188.68,143.7,140.33,42.23,46.35,367.75,3156.02,-757.57
25,2019-12-30 22:00:00,188.25,143.64,145.44,41.67,46.5,382.6,3244.04,-923.98
26,2019-12-30 21:00:00,188.01,144.3,144.32,41.61,47.4,401.73,3154.11,-1163.01
27,2019-12-30 20:00:00,188.4,144.9,135.5,41.5,48.08,431.77,2947.12,-1420.52
28,2019-12-30 19:00:00,189.34,148.71,138.79,42.23,47.86,428.48,2819.52,-1206.17
29,2019-12-30 18:00:00,190.38,152.83,141.21,42.99,49.25,487.75,2651.22,-1526.66
30,2019-12-30 17:00:00,191.34,153.04,134.91,42.92,49.32,501.01,2583.53,-1603.23
31,2019-12-30 16:00:00,190.9,155.18,148.58,42.14,49.24,531.73,2653.64,-1887.64
32,2019-12-30 15:00:00,190.29,152.81,140.23,42.15,48.98,542.27,2627.91,-1851.85
33,2019-12-30 14:00:00,189.42,149.67,138.7,41.69,48.16,467.92,2756.66,-1513.72
34,2019-12-30 13:00:00,188.64,149.02,156.37,41.88,48.44,451.54,3097.69,-1481.05
35,2019-12-30 12:00:00,188.51,149.3,167.82,41.85,48.31,444.5,3290.11,-1435.74
36,2019-12-30 11:00:00,187.89,147.75,190.73,43.2,47.49,420.19,3827.95,-901.31
37,2019-12-30 10:00:00,187.4,145.26,188.58,41.67,47.13,424.15,3973.38,-1157.93
38,2019-12-30 09:00:00,187.89,144.88,184.4,41.87,46.53,403.33,3965.52,-939.76
39,2019-12-30 08:00:00,188.05,143.93,184.91,42.95,45.96,379.89,4079.11,-571.73
40,2019-12-30 07:00:00,187.27,143.33,192.23,41.45,45.42,369.98,4223.29,-734.41
41,2019-12-30 06:00:00,187.39,143.25,185.17,41.45,45.47,367.51,4086.7,-738.7
42,2019-12-30 05:00:00,187.9,143.37,167.06,41.45,45.3,371.16,3719.59,-714.48
43,2019-12-30 04:00:00,188.06,144.51,151.48,41.45,45.26,343.32,3298.48,-654.02
44,2019-12-30 03:00:00,187.78,144.18,144.53,41.45,45.43,349.69,3150.75,-695.88
45,2019-12-30 02:00:00,188.64,144.49,133.16,41.39,45.37,349.57,2939.51,-695.64
46,2019-12-30 01:00:00,189.02,143.02,128.4,41.29,45.39,350.82,2953.2,-719.18
47,2019-12-30 00:00:00,188.04,143.61,146.9,41.51,45.84,362.85,3263.38,-785.57
48,2019-12-29 23:00:00,188.5,143.65,149.67,41.45,46.07,374.77,3356.35,-865.72
49,2019-12-29 22:00:00,187.94,143.9,162.13,41.45,46.4,394.06,3570.1,-975.3
50,2019-12-29 21:00:00,188.33,142.74,152.66,41.45,46.8,414.79,3479.88,-1109.56
51,2019-12-29 20:00:00,187.88,141.76,142.2,41.45,46.85,426.6,3279.13,-1151.82
52,2019-12-29 19:00:00,188.17,144.38,148.67,41.45,46.86,435.04,3255.13,-1176.78
53,2019-12-29 18:00:00,188.13,147.59,155.84,41.45,47.17,434.25,3158.88,-1241.95
54,2019-12-29 17:00:00,188.39,148.76,148.19,41.49,47.84,459.0,2936.38,-1457.33
55,2019-12-29 16:00:00,189.2,148.15,138.17,41.32,48.3,485.13,2835.94,-1693.1
56,2019-12-29 15:00:00,188.94,149.28,143.78,41.54,48.37,503.25,2851.16,-1718.6
57,2019-12-29 14:00:00,188.34,148.68,149.29,41.7,48.19,488.93,2960.42,-1586.58
58,2019-12-29 13:00:00,188.58,149.58,162.2,41.31,47.94,463.53,3162.9,-1536.6
59,2019-12-29 12:00:00,188.26,148.84,183.51,41.7,47.42,441.81,3616.98,-1263.58
60,2019-12-29 11:00:00,187.76,146.53,192.3,41.76,46.49,407.41,3964.26,-963.52
61,2019-12-29 10:00:00,185.43,143.96,204.14,41.38,45.49,354.21,4232.84,-727.9
62,2019-12-29 09:00:00,186.83,143.84,193.4,41.77,45.7,368.53,4157.13,-724.16
63,2019-12-29 08:00:00,188.07,142.92,212.41,41.53,45.56,364.81,4795.16,-735.09
64,2019-12-29 07:00:00,188.43,141.95,220.92,41.69,45.59,365.03,5134.18,-711.81
65,2019-12-29 06:00:00,184.75,140.74,222.58,41.64,45.66,377.11,4897.87,-757.99
66,2019-12-29 05:00:00,186.23,142.45,201.79,41.62,45.42,373.3,4417.18,-709.27
67,2019-12-29 04:00:00,187.04,142.76,182.12,41.62,45.34,368.41,4032.14,-685.24
68,2019-12-29 03:00:00,188.64,141.91,162.35,41.62,45.34,369.36,3793.31,-687.01
69,2019-12-29 02:00:00,187.78,141.21,152.81,41.62,45.41,370.11,3558.18,-701.36
70,2019-12-29 01:00:00,188.11,139.87,139.59,41.62,45.36,367.39,3366.91,-687.02
71,2019-12-29 00:00:00,187.93,140.03,143.64,41.62,45.76,374.97,3440.18,-776.19
72,2019-12-28 23:00:00,188.76,141.76,141.94,41.62,46.11,380.3,3335.59,-853.77
73,2019-12-28 22:00:00,188.3,142.06,157.49,41.62,46.18,380.67,3641.17,-867.93
74,2019-12-28 21:00:00,187.8,141.36,145.71,41.62,46.74,398.44,3383.39,-1020.01
75,2019-12-28 20:00:00,188.39,141.07,135.56,41.54,46.94,412.2,3207.35,-1112.94
76,2019-12-28 19:00:00,188.85,145.4,138.8,41.48,47.05,448.01,3015.43,-1247.71
77,2019-12-28 18:00:00,188.3,147.4,150.18,41.29,47.74,446.23,3071.18,-1439.09
78,2019-12-28 17:00:00,189.97,150.29,131.03,41.22,48.26,474.65,2599.64,-1670.77
79,2019-12-28 16:00:00,191.03,149.24,129.49,41.33,48.95,535.35,2705.69,-2039.68
80,2019-12-28 15:00:00,189.97,149.12,131.65,41.88,48.98,544.74,2688.95,-1933.83
81,2019-12-28 14:00:00,188.44,148.91,151.56,41.76,48.67,500.87,2995.58,-1730.51
82,2019-12-28 13:00:00,188.55,146.95,148.18,41.52,48.0,497.51,3082.14,-1611.93
83,2019-12-28 12:00:00,188.19,148.38,168.37,41.44,47.46,470.11,3351.4,-1415.03
84,2019-12-28 11:00:00,188.18,147.16,180.48,41.72,46.27,422.88,3701.64,-962.05
85,2019-12-28 10:00:00,187.38,146.66,184.75,41.58,45.94,381.65,3761.51,-832.0
86,2019-12-28 09:00:00,188.48,145.08,207.52,41.65,45.46,368.65,4503.18,-702.28
87,2019-12-28 08:00:00,188.07,143.27,238.49,41.62,45.46,367.56,5342.18,-705.72
88,2019-12-28 07:00:00,187.21,143.76,251.69,41.62,45.5,370.12,5467.97,-718.03
89,2019-12-28 06:00:00,187.74,142.87,230.15,41.62,45.71,372.39,5163.42,-761.54
90,2019-12-28 05:00:00,187.35,142.05,222.81,41.62,45.59,374.54,5046.65,-743.46
91,2019-12-28 04:00:00,186.55,142.54,196.41,41.55,45.45,368.65,4322.0,-718.87
92,2019-12-28 03:00:00,187.08,143.03,187.68,41.64,45.39,367.72,4133.65,-689.48
93,2019-12-28 02:00:00,187.81,142.57,175.52,41.62,45.32,369.26,3970.26,-683.13
94,2019-12-28 01:00:00,188.51,142.07,166.21,41.46,45.29,367.57,3859.4,-703.9
95,2019-12-28 00:00:00,188.12,142.08,175.59,41.62,45.65,373.59,4042.08,-752.78
96,2019-12-27 23:00:00,188.24,141.65,172.38,41.62,45.75,375.75,4015.59,-775.92
97,2019-12-27 22:00:00,187.77,140.48,176.48,41.38,45.91,381.6,4172.87,-864.32
98,2019-12-27 21:00:00,187.92,140.91,164.16,41.73,46.78,410.33,3858.58,-1036.08
99,2019-12-27 20:00:00,187.9,141.33,156.36,41.7,46.53,409.42,3640.84,-988.75
100,2019-12-27 19:00:00,188.25,145.62,166.18,41.4,46.92,431.39,3542.13,-1190.64
101,2019-12-27 18:00:00,188.16,148.22,160.76,41.2,47.22,441.73,3210.38,-1329.61
102,2019-12-27 17:00:00,188.1,149.08,159.78,41.18,47.97,471.77,3117.31,-1601.66
103,2019-12-27 16:00:00,188.55,150.26,149.58,41.37,48.9,547.03,2863.71,-2059.57
104,2019-12-27 15:00:00,189.53,148.75,132.96,41.75,48.9,567.59,2711.05,-2029.13
105,2019-12-27 14:00:00,189.4,148.74,140.1,41.7,48.55,559.92,2848.23,-1917.73
106,2019-12-27 13:00:00,188.97,146.8,142.21,41.67,48.46,534.22,2998.5,-1813.68
107,2019-12-27 12:00:00,188.33,146.7,166.4,41.3,47.9,483.12,3463.62,-1594.3
108,2019-12-27 11:00:00,187.76,148.46,177.89,41.85,46.85,429.66,3495.54,-1074.15
109,2019-12-27 10:00:00,188.27,148.39,198.91,41.71,46.08,391.51,3966.27,-855.45
110,2019-12-27 09:00:00,187.9,147.94,237.68,41.55,45.47,376.2,4748.85,-737.35
111,2019-12-27 08:00:00,187.75,143.12,259.46,41.44,45.29,367.75,5789.85,-707.92
112,2019-12-27 07:00:00,185.99,143.41,269.62,41.6,45.49,368.9,5740.21,-717.51
113,2019-12-27 06:00:00,186.93,142.13,255.92,41.44,45.48,367.49,5732.61,-742.33
114,2019-12-27 05:00:00,185.01,141.75,228.86,41.44,45.5,371.47,4950.24,-754.08
115,2019-12-27 04:00:00,186.69,144.31,197.83,41.44,45.54,368.32,4192.02,-755.06
116,2019-12-27 03:00:00,187.08,143.81,193.21,41.64,45.6,371.21,4180.1,-735.0
117,2019-12-27 02:00:00,188.23,144.22,181.39,41.44,45.59,376.65,3991.49,-781.55
118,2019-12-27 01:00:00,187.26,143.58,177.11,41.49,45.65,375.08,3868.08,-780.17
119,2019-12-27 00:00:00,187.98,143.13,198.12,41.52,45.93,386.95,4442.84,-853.22
120,2019-12-26 23:00:00,188.32,143.73,208.07,41.49,45.87,401.75,4638.92,-879.83
121,2019-12-26 22:00:00,187.85,143.21,218.15,41.41,46.19,407.17,4869.11,-973.14
122,2019-12-26 21:00:00,188.11,141.8,204.24,41.44,46.42,415.88,4729.18,-1035.54
123,2019-12-26 20:00:00,187.87,142.99,196.23,41.49,46.91,425.8,4403.4,-1153.92
124,2019-12-26 19:00:00,188.11,144.27,200.4,41.94,46.92,416.44,4392.77,-1036.94
125,2019-12-26 18:00:00,186.15,144.8,206.49,41.94,46.92,410.65,4269.18,-1022.52
126,2019-12-26 17:00:00,187.0,145.63,193.01,41.52,46.27,406.03,3992.41,-964.32
127,2019-12-26 16:00:00,187.27,147.06,190.44,41.74,47.01,420.35,3828.8,-1107.62
128,2019-12-26 15:00:00,186.78,149.03,190.24,41.89,46.74,415.87,3590.78,-1008.48
129,2019-12-26 14:00:00,188.15,148.47,193.3,41.93,46.15,410.67,3835.07,-866.51
130,2019-12-26 13:00:00,187.88,149.12,195.54,41.55,46.26,408.39,3789.57,-961.76
131,2019-12-26 12:00:00,188.68,148.53,210.3,41.44,45.64,381.49,4221.77,-801.13
132,2019-12-26 11:00:00,188.21,146.95,232.04,41.44,45.75,384.58,4786.99,-828.77
133,2019-12-26 10:00:00,187.37,147.21,241.63,41.29,45.56,388.56,4851.93,-829.58
134,2019-12-26 09:00:00,188.43,147.67,263.85,41.79,45.65,380.89,5377.26,-735.12
135,2019-12-26 08:00:00,188.36,146.19,266.05,42.56,45.71,377.45,5609.66,-594.48
136,2019-12-26 07:00:00,188.98,144.34,278.24,41.26,45.23,383.48,6210.32,-761.21
137,2019-12-26 06:00:00,185.41,143.86,270.24,41.26,45.23,383.11,5614.24,-760.47
138,2019-12-26 05:00:00,187.91,143.06,249.14,41.29,45.25,395.13,5586.96,-782.36
139,2019-12-26 04:00:00,183.71,144.57,219.89,41.29,45.39,404.9,4303.25,-830.05
140,2019-12-26 03:00:00,186.97,143.64,184.83,41.29,45.55,397.51,4004.34,-846.7
141,2019-12-26 02:00:00,188.28,142.19,153.99,41.44,45.38,400.51,3548.7,-789.0
142,2019-12-26 01:00:00,188.67,142.3,146.08,41.3,45.46,398.91,3386.86,-829.73
143,2019-12-26 00:00:00,188.41,139.59,166.27,41.29,45.61,405.85,4058.65,-876.64
144,2019-12-25 23:00:00,187.83,139.36,163.81,41.29,45.91,417.48,3969.94,-964.38
145,2019-12-25 22:00:00,187.96,139.82,153.24,40.95,45.91,430.03,3688.49,-1066.47
146,2019-12-25 21:00:00,187.95,140.58,142.26,41.0,45.91,428.57,3369.43,-1052.14
147,2019-12-25 20:00:00,188.46,140.91,139.19,41.21,46.01,424.16,3309.24,-1017.98
148,2019-12-25 19:00:00,188.13,142.62,140.18,41.29,46.04,420.43,3189.8,-998.52
149,2019-12-25 18:00:00,187.58,139.34,134.14,41.13,46.04,430.22,3235.46,-1056.19
150,2019-12-25 17:00:00,186.0,139.97,129.47,41.29,46.42,453.27,2979.75,-1162.64
151,2019-12-25 16:00:00,185.37,140.52,116.7,41.17,46.54,463.48,2617.0,-1244.44
152,2019-12-25 15:00:00,186.14,142.03,111.83,40.95,46.97,469.94,2466.41,-1414.52
153,2019-12-25 14:00:00,190.04,143.56,101.5,41.21,47.05,495.75,2358.86,-1447.59
154,2019-12-25 13:00:00,187.76,146.02,114.63,40.78,46.9,472.2,2392.33,-1444.93
155,2019-12-25 12:00:00,188.55,145.13,132.54,41.57,46.38,441.79,2877.44,-1062.5
156,2019-12-25 11:00:00,188.32,144.1,141.41,41.22,46.07,433.36,3126.58,-1050.9
157,2019-12-25 10:00:00,188.99,144.45,145.54,41.24,46.09,440.69,3241.18,-1068.67
158,2019-12-25 09:00:00,188.09,143.13,178.78,41.15,46.04,427.23,4018.97,-1044.58
159,2019-12-25 08:00:00,186.91,142.69,194.9,41.15,46.04,431.59,4309.24,-1055.24
160,2019-12-25 07:00:00,186.9,142.41,193.0,41.15,45.66,408.88,4293.29,-922.02
161,2019-12-25 06:00:00,186.82,143.26,191.83,41.37,45.52,405.01,4178.06,-840.4
162,2019-12-25 05:00:00,187.85,144.32,172.69,41.28,45.24,409.58,3758.6,-810.97
163,2019-12-25 04:00:00,187.95,145.71,156.66,41.15,45.46,415.9,3308.66,-896.26
164,2019-12-25 03:00:00,188.5,143.58,150.99,41.15,45.54,426.71,3391.24,-936.63
165,2019-12-25 02:00:00,188.03,143.36,147.93,41.25,45.36,426.05,3304.02,-875.53
166,2019-12-25 01:00:00,188.33,143.08,137.72,41.16,45.28,403.91,3115.92,-832.05
167,2019-12-25 00:00:00,188.0,141.05,147.49,41.25,45.65,408.54,3462.33,-898.79
168,2019-12-24 23:00:00,188.04,140.01,146.74,41.0,45.96,413.89,3523.96,-1026.45
169,2019-12-24 22:00:00,188.37,140.51,138.72,41.0,46.2,432.21,3319.57,-1123.75
170,2019-12-24 21:00:00,187.91,140.99,138.58,41.22,46.2,434.6,3251.09,-1082.15
171,2019-12-24 20:00:00,188.34,141.32,133.81,41.0,46.29,437.94,3145.87,-1158.35
172,2019-12-24 19:00:00,188.15,141.96,134.56,41.0,46.62,449.59,3107.66,-1263.35
173,2019-12-24 18:00:00,188.82,141.92,132.09,41.0,46.96,455.73,3097.51,-1358.08
174,2019-12-24 17:00:00,184.55,143.4,131.66,41.24,47.15,473.96,2708.9,-1400.55
175,2019-12-24 16:00:00,185.46,144.39,120.62,41.09,47.59,495.89,2476.93,-1611.64
176,2019-12-24 15:00:00,185.81,146.51,117.38,40.93,47.82,543.14,2306.52,-1871.12
177,2019-12-24 14:00:00,186.04,147.85,113.91,40.75,48.66,556.73,2175.11,-2201.87
178,2019-12-24 13:00:00,191.92,147.19,110.68,41.41,48.72,582.77,2475.36,-2130.02
179,2019-12-24 12:00:00,190.41,146.62,123.88,41.29,48.55,539.95,2712.35,-1960.02
180,2019-12-24 11:00:00,189.44,147.42,133.98,41.38,47.76,510.45,2814.92,-1628.34
181,2019-12-24 10:00:00,187.85,149.63,182.67,41.74,46.71,457.59,3490.82,-1137.11
182,2019-12-24 09:00:00,188.24,146.85,198.02,41.26,46.59,438.0,4098.02,-1167.27
183,2019-12-24 08:00:00,188.36,144.21,210.5,41.11,46.28,418.96,4646.79,-1083.01
184,2019-12-24 07:00:00,186.59,141.52,218.31,41.24,46.2,425.53,4919.62,-1055.31
185,2019-12-24 06:00:00,186.18,142.86,200.3,41.24,46.13,421.47,4338.5,-1030.49
186,2019-12-24 05:00:00,187.55,142.85,177.7,41.24,45.7,426.83,3971.6,-951.83
187,2019-12-24 04:00:00,187.99,143.92,159.36,41.24,45.7,422.76,3511.5,-942.75
188,2019-12-24 03:00:00,188.25,143.25,151.15,41.24,45.7,429.8,3400.88,-958.45
189,2019-12-24 02:00:00,188.11,143.76,144.28,40.83,45.7,422.78,3199.41,-1029.47
190,2019-12-24 01:00:00,188.35,142.28,136.6,41.16,45.97,414.78,3146.58,-997.55
191,2019-12-24 00:00:00,188.28,142.84,145.26,41.47,46.47,426.43,3300.31,-1066.08
192,2019-12-23 23:00:00,188.34,141.38,150.92,41.1,46.71,439.41,3543.6,-1232.55
193,2019-12-23 22:00:00,187.96,141.91,159.88,41.44,46.71,438.96,3681.24,-1156.66
194,2019-12-23 21:00:00,188.13,142.74,149.48,41.23,46.82,436.57,3392.45,-1220.21
195,2019-12-23 20:00:00,188.34,141.93,146.04,41.21,46.71,444.85,3388.86,-1223.34
196,2019-12-23 19:00:00,188.32,143.91,159.57,41.25,46.71,455.91,3543.25,-1244.63
197,2019-12-23 18:00:00,187.97,146.86,174.42,41.1,46.71,460.37,3585.2,-1291.34
198,2019-12-23 17:00:00,188.22,147.74,161.99,41.15,46.97,474.89,3278.68,-1381.93
199,2019-12-23 16:00:00,187.72,145.96,157.1,41.25,47.0,469.42,3280.25,-1349.58
200,2019-12-23 15:00:00,188.55,145.13,140.15,41.02,47.02,471.63,3042.66,-1414.89
201,2019-12-23 14:00:00,188.27,146.72,150.78,41.2,47.2,500.21,3132.45,-1500.63
202,2019-12-23 13:00:00,188.68,146.81,160.72,40.89,47.21,462.62,3364.67,-1461.88
203,2019-12-23 12:00:00,187.88,144.65,153.3,41.05,47.42,461.93,3313.58,-1471.25
204,2019-12-23 11:00:00,188.47,146.43,159.55,41.28,47.68,453.21,3353.74,-1450.27
205,2019-12-23 10:00:00,188.8,145.76,158.75,41.23,47.33,418.29,3416.3,-1275.78
206,2019-12-23 09:00:00,188.49,143.32,174.44,42.16,47.03,411.59,3939.73,-1002.22
207,2019-12-23 08:00:00,188.11,141.81,178.61,42.92,46.89,402.9,4134.82,-799.76
208,2019-12-23 07:00:00,187.9,142.11,176.7,41.67,46.66,406.36,4045.55,-1013.87
209,2019-12-23 06:00:00,187.89,143.85,170.89,42.23,46.65,399.44,3763.0,-882.76
210,2019-12-23 05:00:00,188.17,144.85,157.75,41.89,46.45,411.52,3416.86,-938.27
211,2019-12-23 04:00:00,187.82,143.85,147.24,41.81,46.37,397.47,3237.07,-906.23
212,2019-12-23 03:00:00,188.35,144.91,134.44,42.0,46.26,384.9,2920.04,-819.84
213,2019-12-23 02:00:00,188.84,141.36,122.27,41.99,46.41,402.22,2902.69,-888.91
214,2019-12-23 01:00:00,186.22,138.95,124.97,42.19,46.15,391.62,2953.67,-775.41
215,2019-12-23 00:00:00,184.33,137.4,124.21,41.67,46.87,406.41,2914.59,-1056.67
216,2019-12-22 23:00:00,185.45,139.55,117.27,41.85,47.59,452.36,2691.35,-1298.27
217,2019-12-22 22:00:00,186.85,141.53,112.54,41.49,48.11,483.66,2550.16,-1600.91
218,2019-12-22 21:00:00,185.99,140.35,108.19,41.75,48.64,525.75,2468.9,-1811.21
219,2019-12-22 20:00:00,187.84,143.87,96.65,41.95,48.96,556.14,2124.85,-1949.27
220,2019-12-22 19:00:00,187.76,147.76,97.27,41.84,48.78,577.54,1945.4,-2004.06
221,2019-12-22 18:00:00,187.31,147.59,103.85,41.66,48.8,558.74,2062.46,-1994.7
222,2019-12-22 17:00:00,188.0,149.29,101.08,41.61,49.25,608.75,1956.4,-2325.43
223,2019-12-22 16:00:00,186.9,150.05,109.44,41.77,49.84,657.24,2016.43,-2651.96
224,2019-12-22 15:00:00,187.82,148.65,95.77,41.92,50.17,684.76,1875.66,-2824.64
225,2019-12-22 14:00:00,187.43,144.83,88.26,41.84,50.33,694.88,1879.94,-2949.77
226,2019-12-22 13:00:00,188.21,148.99,93.01,41.62,50.26,673.56,1823.93,-2909.78
227,2019-12-22 12:00:00,190.28,152.24,104.27,42.33,50.03,647.84,1983.22,-2494.18
228,2019-12-22 11:00:00,193.08,151.16,116.09,42.13,49.58,565.6,2433.25,-2106.86
229,2019-12-22 10:00:00,188.78,149.82,148.73,42.43,47.87,481.85,2897.26,-1310.63
230,2019-12-22 09:00:00,188.35,144.01,129.82,42.14,47.53,440.9,2878.11,-1188.23
231,2019-12-22 08:00:00,188.45,142.64,128.62,41.87,47.01,404.05,2946.04,-1038.41
232,2019-12-22 07:00:00,188.37,142.26,129.75,41.69,46.87,388.66,2991.39,-1006.63
233,2019-12-22 06:00:00,186.66,140.7,128.81,42.04,46.76,380.2,2960.05,-897.27
234,2019-12-22 05:00:00,186.1,142.15,115.08,42.18,46.1,381.28,2528.88,-747.31
235,2019-12-22 04:00:00,187.3,141.67,101.71,41.71,45.93,372.62,2320.51,-786.23
236,2019-12-22 03:00:00,187.24,142.66,97.98,41.85,46.43,383.34,2183.97,-877.85
237,2019-12-22 02:00:00,188.18,141.56,91.29,42.05,46.6,396.04,2127.97,-900.99
238,2019-12-22 01:00:00,187.9,139.47,94.88,41.67,46.62,401.77,2297.52,-994.38
239,2019-12-22 00:00:00,187.79,138.32,92.21,41.61,48.59,437.42,2280.81,-1526.6
240,2019-12-21 23:00:00,188.33,138.95,92.58,41.99,48.52,495.7,2285.8,-1618.46
241,2019-12-21 22:00:00,187.15,139.9,103.55,41.4,48.87,492.3,2446.37,-1838.74
242,2019-12-21 21:00:00,186.53,141.89,103.32,41.63,48.99,528.31,2306.1,-1944.18
243,2019-12-21 20:00:00,188.14,141.87,88.76,41.55,49.47,560.53,2053.46,-2219.7
244,2019-12-21 19:00:00,187.73,143.92,94.01,41.91,50.02,587.22,2059.29,-2381.18
245,2019-12-21 18:00:00,188.36,145.85,91.03,42.03,50.45,633.97,1934.84,-2669.01
246,2019-12-21 17:00:00,188.57,146.15,81.35,42.03,50.67,698.64,1725.43,-3018.12
247,2019-12-21 16:00:00,191.27,145.8,75.05,41.79,50.86,767.03,1706.26,-3478.48
248,2019-12-21 15:00:00,189.2,146.95,78.75,41.95,50.86,831.93,1663.59,-3706.25
249,2019-12-21 14:00:00,190.15,146.74,77.94,41.6,50.86,807.55,1691.69,-3738.96
250,2019-12-21 13:00:00,188.42,146.1,87.03,41.8,50.93,776.21,1841.55,-3543.4
251,2019-12-21 12:00:00,187.78,145.48,94.64,41.87,50.38,709.05,2001.64,-3017.01
252,2019-12-21 11:00:00,186.76,147.56,107.47,41.91,49.84,612.0,2106.41,-2426.58
253,2019-12-21 10:00:00,191.4,145.62,111.32,42.6,49.04,541.71,2548.11,-1744.31
254,2019-12-21 09:00:00,189.37,144.08,123.1,43.38,47.93,504.64,2787.6,-1148.06
255,2019-12-21 08:00:00,188.99,143.16,124.94,42.08,47.73,466.46,2863.0,-1317.75
256,2019-12-21 07:00:00,188.54,141.33,129.84,41.79,47.33,448.53,3064.87,-1242.43
257,2019-12-21 06:00:00,185.96,143.01,134.76,41.96,47.62,404.65,2893.97,-1145.16
258,2019-12-21 05:00:00,185.64,145.19,119.24,41.87,46.94,414.92,2411.63,-1051.82
259,2019-12-21 04:00:00,186.27,144.6,115.0,41.69,46.71,394.01,2396.03,-988.97
260,2019-12-21 03:00:00,186.96,144.77,105.77,42.48,46.75,402.87,2231.22,-860.13
261,2019-12-21 02:00:00,186.81,144.87,101.78,41.65,47.02,400.54,2134.33,-1075.45
262,2019-12-21 01:00:00,188.53,145.58,98.01,41.72,47.69,420.35,2104.76,-1254.74
263,2019-12-21 00:00:00,187.49,142.39,103.48,41.89,48.45,451.89,2333.47,-1482.2
264,2019-12-20 23:00:00,187.46,141.76,106.79,41.82,48.6,524.93,2440.15,-1779.51
265,2019-12-20 22:00:00,185.87,140.12,113.84,41.41,49.04,532.24,2604.09,-2030.5
266,2019-12-20 21:00:00,187.67,139.33,96.07,41.9,49.39,558.98,2322.01,-2093.38
267,2019-12-20 20:00:00,187.5,142.95,96.81,41.78,49.92,611.38,2156.44,-2488.32
268,2019-12-20 19:00:00,186.03,148.54,113.24,41.9,50.2,651.74,2122.68,-2704.72
269,2019-12-20 18:00:00,189.53,153.57,98.13,41.9,50.5,710.79,1764.38,-3056.4
270,2019-12-20 17:00:00,190.85,154.57,91.69,41.85,51.02,779.78,1663.26,-3575.29
271,2019-12-20 16:00:00,193.77,154.24,84.5,41.73,51.29,826.82,1670.14,-3952.2
272,2019-12-20 15:00:00,191.79,153.17,84.97,41.73,51.43,861.49,1640.77,-4178.23
273,2019-12-20 14:00:00,190.35,154.39,93.42,42.03,51.36,837.97,1679.69,-3909.13
274,2019-12-20 13:00:00,187.63,153.87,104.49,42.03,50.74,784.25,1763.79,-3415.41
275,2019-12-20 12:00:00,194.13,152.04,115.3,41.66,50.63,707.65,2426.49,-3173.81
276,2019-12-20 11:00:00,190.88,150.25,126.62,42.29,49.68,630.62,2572.29,-2330.14
277,2019-12-20 10:00:00,189.25,150.25,149.59,42.06,48.53,550.78,2917.0,-1781.77
278,2019-12-20 09:00:00,188.59,147.49,168.09,42.03,47.69,489.97,3454.25,-1386.62
279,2019-12-20 08:00:00,188.29,144.63,180.82,41.79,47.2,404.42,3947.3,-1093.96
280,2019-12-20 07:00:00,187.19,143.53,190.46,42.07,46.63,384.98,4157.74,-877.75
281,2019-12-20 06:00:00,187.88,144.21,172.5,42.13,46.46,373.31,3766.54,-808.22
282,2019-12-20 05:00:00,187.63,145.04,153.3,41.64,46.29,376.6,3264.52,-875.59
283,2019-12-20 04:00:00,188.47,147.28,145.07,42.16,46.44,380.01,2987.72,-813.22
284,2019-12-20 03:00:00,188.53,146.47,139.93,41.97,46.47,386.53,2942.73,-869.69
285,2019-12-20 02:00:00,189.19,147.28,132.38,41.9,46.41,390.11,2774.02,-879.7
286,2019-12-20 01:00:00,189.4,146.13,131.63,41.67,46.13,379.29,2847.82,-845.82
287,2019-12-20 00:00:00,188.94,145.14,131.03,41.62,47.16,403.19,2869.56,-1116.84
288,2019-12-19 23:00:00,188.95,144.31,131.86,42.09,47.48,446.05,2943.12,-1202.1
289,2019-12-19 22:00:00,189.39,144.33,131.0,41.78,47.52,446.54,2951.43,-1281.57
290,2019-12-19 21:00:00,186.58,145.36,133.82,41.71,47.9,464.96,2758.03,-1439.05
291,2019-12-19 20:00:00,189.9,147.44,125.43,41.91,47.9,462.58,2662.88,-1385.43
292,2019-12-19 19:00:00,188.66,146.99,137.83,41.84,47.79,491.23,2871.69,-1461.41
293,2019-12-19 18:00:00,185.89,148.34,131.11,41.55,48.62,524.96,2461.59,-1855.73
294,2019-12-19 17:00:00,186.28,153.02,118.95,41.81,49.65,584.47,1978.14,-2291.12
295,2019-12-19 16:00:00,186.03,153.98,122.68,41.81,50.18,672.24,1965.95,-2813.32
296,2019-12-19 15:00:00,189.39,154.79,103.35,41.81,49.79,668.73,1787.95,-2668.23
297,2019-12-19 14:00:00,194.31,151.39,112.76,41.81,49.96,692.09,2419.83,-2820.27
298,2019-12-19 13:00:00,191.06,150.84,127.8,42.17,50.12,626.17,2570.06,-2489.03
299,2019-12-19 12:00:00,189.88,149.25,135.19,42.88,49.34,587.22,2746.38,-1896.72
300,2019-12-19 11:00:00,188.34,150.63,157.86,42.64,48.08,484.64,2976.45,-1318.22
301,2019-12-19 10:00:00,188.49,151.35,180.66,41.87,47.23,445.62,3354.86,-1194.26
302,2019-12-19 09:00:00,187.36,149.28,187.61,41.63,46.58,427.77,3572.09,-1058.73
303,2019-12-19 08:00:00,188.48,146.89,209.77,42.61,46.92,399.19,4362.17,-860.25
304,2019-12-19 07:00:00,185.67,147.13,209.2,40.89,48.23,387.98,4031.28,-1423.89
305,2019-12-19 06:00:00,187.0,147.89,183.57,43.59,51.48,375.08,3589.71,-1479.69
306,2019-12-19 05:00:00,188.13,149.24,158.75,45.18,46.91,2.97,3086.89,-2.57
307,2019-12-19 04:00:00,186.93,148.8,172.45,44.0,46.57,2.97,3287.76,-3.82
308,2019-12-19 03:00:00,187.98,144.46,151.83,42.53,45.96,3.07,3303.82,-5.27
309,2019-12-19 02:00:00,183.18,142.3,163.38,41.65,45.32,3.47,3339.49,-6.37
310,2019-12-19 01:00:00,187.77,143.66,106.85,41.52,45.99,231.3,2356.58,-516.96
311,2019-12-19 00:00:00,188.04,141.84,149.4,41.53,46.85,381.14,3451.14,-1013.83
312,2019-12-18 23:00:00,188.18,142.05,153.07,41.53,47.53,414.86,3530.56,-1244.58
313,2019-12-18 22:00:00,188.14,142.78,144.45,41.62,47.66,429.48,3276.13,-1297.03
314,2019-12-18 21:00:00,188.83,144.83,133.21,41.48,47.94,421.49,2930.62,-1361.41
315,2019-12-18 20:00:00,188.5,144.24,130.24,41.35,48.16,431.95,2882.21,-1470.79
316,2019-12-18 19:00:00,187.67,145.7,131.74,41.08,48.77,435.5,2764.56,-1674.5
317,2019-12-18 18:00:00,186.62,148.2,115.78,41.83,49.55,469.02,2224.13,-1810.42
318,2019-12-18 17:00:00,191.29,149.69,114.72,42.52,50.68,545.63,2386.18,-2226.17
319,2019-12-18 16:00:00,186.71,151.58,129.28,43.01,50.61,609.12,2270.8,-2314.66
320,2019-12-18 15:00:00,189.76,147.95,129.0,42.85,50.28,581.82,2696.74,-2161.46
321,2019-12-18 14:00:00,190.84,146.71,119.92,42.42,50.48,599.17,2646.03,-2414.66
322,2019-12-18 13:00:00,190.15,146.13,120.74,42.38,50.12,589.87,2657.49,-2282.8
323,2019-12-18 12:00:00,189.22,147.32,138.68,41.95,49.38,526.15,2905.35,-1954.65
324,2019-12-18 11:00:00,188.19,147.99,165.25,41.88,48.24,443.0,3321.52,-1408.74
325,2019-12-18 10:00:00,188.31,148.13,200.03,41.6,47.27,402.15,4018.6,-1140.1
326,2019-12-18 09:00:00,188.25,145.76,217.25,41.6,47.12,393.04,4615.48,-1084.79
327,2019-12-18 08:00:00,188.0,145.3,231.81,41.6,46.73,379.09,4949.14,-972.37
328,2019-12-18 07:00:00,188.31,142.28,223.6,41.6,46.19,362.83,5146.15,-832.69
329,2019-12-18 06:00:00,184.4,142.03,216.16,41.56,46.09,357.83,4579.35,-810.48
330,2019-12-18 05:00:00,187.78,142.18,173.92,41.32,46.09,370.69,3965.38,-884.1
331,2019-12-18 04:00:00,188.04,142.81,159.25,41.53,46.49,379.44,3601.44,-941.01
332,2019-12-18 03:00:00,188.02,143.2,153.21,41.65,46.86,397.52,3433.44,-1035.54
333,2019-12-18 02:00:00,189.01,144.63,132.04,41.76,46.77,401.21,2929.97,-1005.03
334,2019-12-18 01:00:00,190.33,143.75,114.2,41.32,46.92,402.33,2659.72,-1126.52
335,2019-12-18 00:00:00,189.64,141.42,115.08,41.36,48.25,436.56,2774.58,-1503.95
336,2019-12-17 23:00:00,189.14,143.76,123.21,41.56,49.12,469.99,2795.63,-1776.56
337,2019-12-17 22:00:00,188.66,146.45,135.06,42.13,48.8,439.45,2850.44,-1465.57
338,2019-12-17 21:00:00,189.45,149.37,130.84,42.08,48.81,486.08,2622.03,-1635.66
339,2019-12-17 20:00:00,189.93,150.22,120.12,41.49,49.44,555.82,2384.98,-2209.38
340,2019-12-17 19:00:00,189.75,150.08,130.19,41.65,49.71,604.97,2582.32,-2438.03
341,2019-12-17 18:00:00,188.49,149.17,137.83,41.65,49.71,657.92,2709.74,-2651.42
342,2019-12-17 17:00:00,186.15,150.97,117.03,41.65,50.33,706.88,2058.56,-3067.86
343,2019-12-17 16:00:00,187.35,154.39,107.18,41.65,51.0,768.22,1766.33,-3591.43
344,2019-12-17 15:00:00,188.43,151.33,96.54,41.55,51.01,771.91,1790.82,-3651.13
345,2019-12-17 14:00:00,192.72,150.27,108.38,41.69,50.72,751.02,2300.37,-3390.86
346,2019-12-17 13:00:00,191.07,150.54,125.57,41.81,50.64,721.56,2544.68,-3185.69
347,2019-12-17 12:00:00,189.64,148.4,131.97,41.72,50.26,620.19,2721.22,-2648.21
348,2019-12-17 11:00:00,189.25,149.34,167.78,41.91,49.41,520.93,3348.05,-1953.49
349,2019-12-17 10:00:00,187.24,149.01,196.62,41.72,48.06,457.79,3758.39,-1451.19
350,2019-12-17 09:00:00,188.56,147.45,238.09,41.81,47.37,403.79,4893.94,-1122.54
351,2019-12-17 08:00:00,186.87,145.34,259.94,41.67,46.79,394.06,5397.65,-1008.79
352,2019-12-17 07:00:00,187.42,143.42,252.57,41.67,46.19,366.52,5556.54,-828.34
353,2019-12-17 06:00:00,185.73,142.23,230.36,41.38,46.1,351.96,5010.33,-830.63
354,2019-12-17 05:00:00,186.67,142.5,192.99,41.39,46.13,364.25,4262.18,-863.27
355,2019-12-17 04:00:00,187.85,142.66,173.83,41.57,46.41,379.6,3927.69,-918.63
356,2019-12-17 03:00:00,188.27,142.19,162.42,41.48,46.79,384.05,3742.16,-1019.65
357,2019-12-17 02:00:00,187.47,141.19,146.08,41.7,46.74,392.75,3380.29,-989.73
358,2019-12-17 01:00:00,188.76,142.78,129.59,41.44,46.41,375.37,2979.27,-932.79
359,2019-12-17 00:00:00,188.17,142.41,142.71,41.46,47.4,394.84,3265.2,-1172.67
360,2019-12-16 23:00:00,188.24,146.06,152.36,41.74,48.08,461.27,3213.27,-1462.23
361,2019-12-16 22:00:00,188.05,146.73,157.92,41.36,48.36,466.98,3262.63,-1634.43
362,2019-12-16 21:00:00,188.91,144.53,135.02,41.44,48.45,473.9,2996.09,-1661.02
363,2019-12-16 20:00:00,188.15,146.23,125.67,41.34,48.8,539.57,2634.04,-2012.6
364,2019-12-16 19:00:00,187.05,146.25,113.85,41.33,49.43,581.02,2322.54,-2353.13
365,2019-12-16 18:00:00,186.15,147.65,114.61,41.33,50.08,658.73,2206.24,-2881.94
366,2019-12-16 17:00:00,187.32,148.11,100.93,41.45,50.8,739.17,1978.73,-3455.62
367,2019-12-16 16:00:00,188.07,148.63,95.05,41.73,51.05,833.41,1874.39,-3883.69
368,2019-12-16 15:00:00,188.0,145.61,87.52,41.83,51.06,842.57,1854.99,-3888.46
369,2019-12-16 14:00:00,188.14,146.02,86.99,41.83,50.94,811.76,1832.01,-3697.57
370,2019-12-16 13:00:00,187.34,149.2,102.48,41.47,50.57,737.76,1954.29,-3356.81
371,2019-12-16 12:00:00,191.21,147.37,116.32,41.57,50.91,669.65,2549.73,-3127.27
372,2019-12-16 11:00:00,189.22,148.48,138.67,43.27,49.69,562.94,2824.71,-1807.04
373,2019-12-16 10:00:00,188.37,147.36,164.21,41.76,48.23,481.74,3367.13,-1558.43
374,2019-12-16 09:00:00,188.34,147.16,205.62,41.29,47.71,427.23,4233.72,-1371.41
375,2019-12-16 08:00:00,188.54,142.01,230.8,41.33,46.81,411.07,5369.56,-1126.33
376,2019-12-16 07:00:00,183.97,141.27,213.18,41.25,46.34,386.73,4551.39,-984.23
377,2019-12-16 06:00:00,186.85,141.11,189.64,41.21,46.23,373.27,4337.07,-936.91
378,2019-12-16 05:00:00,187.81,142.74,160.16,41.26,45.97,368.64,3609.21,-868.15
379,2019-12-16 04:00:00,188.15,143.14,152.52,41.21,46.18,365.57,3432.46,-908.44
380,2019-12-16 03:00:00,188.25,143.01,142.3,41.27,46.3,369.98,3218.83,-930.5
381,2019-12-16 02:00:00,188.0,141.32,136.1,41.28,46.32,373.19,3176.57,-940.44
382,2019-12-16 01:00:00,188.24,140.26,126.52,41.11,46.35,375.13,3035.21,-982.84
383,2019-12-16 00:00:00,188.22,140.76,129.26,41.35,46.81,385.37,3067.34,-1052.06
384,2019-12-15 23:00:00,188.3,140.89,129.48,41.12,47.12,394.25,3069.32,-1182.75
385,2019-12-15 22:00:00,188.53,143.46,133.55,41.37,47.57,408.5,3009.55,-1266.35
386,2019-12-15 21:00:00,188.1,143.58,138.18,41.17,47.83,414.21,3075.89,-1379.32
387,2019-12-15 20:00:00,188.46,144.85,130.1,40.92,48.53,450.85,2836.83,-1715.48
388,2019-12-15 19:00:00,189.1,146.62,144.65,41.92,48.25,466.85,3072.37,-1477.58
389,2019-12-15 18:00:00,188.24,145.56,142.73,41.91,48.11,484.85,3045.86,-1503.04
390,2019-12-15 17:00:00,184.81,145.84,124.07,40.89,48.93,529.03,2417.5,-2126.7
391,2019-12-15 16:00:00,186.65,148.51,115.79,41.13,49.45,630.52,2208.12,-2622.96
392,2019-12-15 15:00:00,186.61,147.63,104.85,41.13,49.48,671.78,2043.53,-2804.68
393,2019-12-15 14:00:00,193.3,149.28,111.64,41.14,49.63,682.33,2457.2,-2896.49
394,2019-12-15 13:00:00,191.15,148.58,115.53,40.94,49.73,651.65,2459.06,-2864.0
395,2019-12-15 12:00:00,188.42,146.31,119.14,41.82,49.38,570.64,2508.49,-2157.02
396,2019-12-15 11:00:00,192.1,147.37,118.91,41.48,48.83,532.14,2659.42,-1955.61
397,2019-12-15 10:00:00,189.19,146.49,134.16,41.11,47.84,423.88,2864.32,-1426.36
398,2019-12-15 09:00:00,188.34,144.7,144.72,41.49,47.3,420.32,3157.79,-1221.03
399,2019-12-15 08:00:00,187.94,140.89,133.56,41.4,46.59,396.88,3142.0,-1029.9
400,2019-12-15 07:00:00,188.88,140.6,131.63,41.4,46.35,371.25,3177.55,-918.84
401,2019-12-15 06:00:00,185.61,140.21,139.64,41.12,45.99,363.01,3169.83,-883.93
402,2019-12-15 05:00:00,185.09,142.67,122.55,41.35,45.79,362.46,2599.29,-804.66
403,2019-12-15 04:00:00,186.25,143.78,113.34,41.17,46.09,377.99,2406.77,-929.86
404,2019-12-15 03:00:00,186.92,142.54,107.87,41.17,46.57,391.95,2393.64,-1058.26
405,2019-12-15 02:00:00,187.75,139.53,101.09,41.17,47.08,406.77,2437.28,-1202.01
406,2019-12-15 01:00:00,187.15,137.7,92.03,40.9,47.73,428.09,2275.44,-1461.93
407,2019-12-15 00:00:00,188.04,138.26,85.15,41.21,48.86,471.86,2119.38,-1804.86
408,2019-12-14 23:00:00,187.71,138.27,92.1,41.36,49.12,511.31,2276.71,-1983.88
409,2019-12-14 22:00:00,188.07,140.15,88.84,41.22,49.24,533.23,2128.61,-2138.25
410,2019-12-14 21:00:00,190.0,141.09,79.5,41.24,49.4,540.37,1944.17,-2204.71
411,2019-12-14 20:00:00,190.24,147.6,82.92,41.33,49.47,555.38,1767.85,-2260.4
412,2019-12-14 19:00:00,187.79,147.8,98.59,41.3,49.7,564.59,1971.31,-2371.28
413,2019-12-14 18:00:00,191.24,145.92,77.05,41.16,49.91,617.41,1745.95,-2701.17
414,2019-12-14 17:00:00,191.38,148.94,76.59,41.14,50.28,677.22,1625.24,-3094.9
415,2019-12-14 16:00:00,194.32,148.85,75.57,41.22,50.69,781.21,1718.08,-3699.03
416,2019-12-14 15:00:00,191.13,145.87,72.78,41.07,51.0,815.24,1647.01,-4047.67
417,2019-12-14 14:00:00,190.37,148.46,80.47,41.15,50.67,740.23,1686.25,-3523.49
418,2019-12-14 13:00:00,187.23,149.64,103.84,41.31,50.41,697.63,1951.67,-3174.22
419,2019-12-14 12:00:00,188.01,146.76,105.13,41.31,50.44,674.0,2168.31,-3076.81
420,2019-12-14 11:00:00,187.03,142.57,99.53,41.28,49.93,591.27,2212.55,-2557.24
421,2019-12-14 10:00:00,187.94,142.47,90.93,41.17,49.22,543.38,2067.29,-2187.1
422,2019-12-14 09:00:00,187.94,143.99,103.77,41.17,48.97,508.56,2280.35,-1983.38
423,2019-12-14 08:00:00,186.72,139.52,98.79,41.17,49.17,504.36,2331.44,-2017.44
424,2019-12-14 07:00:00,188.21,140.82,84.28,41.33,49.01,510.9,1997.01,-1961.86
425,2019-12-14 06:00:00,188.09,141.38,83.24,41.36,49.16,483.45,1944.07,-1885.45
426,2019-12-14 05:00:00,193.53,142.82,68.15,41.17,48.73,481.14,1727.94,-1818.71
427,2019-12-14 04:00:00,195.72,142.72,62.81,41.17,49.17,478.91,1664.46,-1915.64
428,2019-12-14 03:00:00,195.25,139.42,61.68,41.17,49.41,504.36,1721.8,-2077.96
429,2019-12-14 02:00:00,195.29,141.98,60.8,41.12,49.32,535.29,1620.62,-2194.69
430,2019-12-14 01:00:00,189.88,138.15,63.98,41.27,49.46,545.91,1654.84,-2235.5
431,2019-12-14 00:00:00,192.08,140.17,67.49,41.44,49.89,584.77,1751.7,-2470.65
432,2019-12-13 23:00:00,189.25,141.96,73.7,41.35,49.89,651.55,1742.64,-2782.12
433,2019-12-13 22:00:00,188.65,142.38,80.67,40.93,49.89,675.61,1866.3,-3026.73
434,2019-12-13 21:00:00,187.82,146.42,90.76,40.93,49.89,650.9,1878.73,-2916.03
435,2019-12-13 20:00:00,191.53,151.24,89.19,40.93,49.89,682.85,1796.73,-3059.17
436,2019-12-13 19:00:00,192.46,153.47,91.54,40.93,50.2,708.55,1784.57,-3284.13
437,2019-12-13 18:00:00,196.03,157.14,82.28,40.92,50.56,772.72,1599.93,-3724.51
438,2019-12-13 17:00:00,200.19,155.81,74.84,40.99,50.93,821.33,1660.7,-4082.01
439,2019-12-13 16:00:00,198.58,152.86,67.4,41.12,51.24,910.39,1540.76,-4606.57
440,2019-12-13 15:00:00,200.66,144.33,50.65,41.07,51.34,996.59,1426.56,-5117.49
441,2019-12-13 14:00:00,200.34,143.54,47.89,41.07,52.69,1055.65,1360.08,-6133.33
442,2019-12-13 13:00:00,199.72,144.67,54.18,44.8,52.68,1057.58,1491.3,-4166.87
443,2019-12-13 12:00:00,191.74,146.85,77.62,41.14,51.37,868.99,1742.18,-4444.88
444,2019-12-13 11:00:00,191.14,147.53,76.98,42.15,51.03,789.76,1678.55,-3506.53
445,2019-12-13 10:00:00,189.32,144.84,98.0,41.87,49.84,614.89,2179.52,-2450.34
446,2019-12-13 09:00:00,190.37,144.03,116.97,41.52,48.29,490.47,2710.19,-1660.24
447,2019-12-13 08:00:00,189.13,144.67,127.58,41.36,47.6,425.46,2836.1,-1327.44
448,2019-12-13 07:00:00,184.68,139.39,119.27,41.36,47.12,411.82,2700.87,-1186.04
449,2019-12-13 06:00:00,185.65,139.28,109.16,41.36,47.12,395.01,2530.87,-1137.63
450,2019-12-13 05:00:00,188.21,140.89,86.26,41.01,47.75,398.88,2040.91,-1344.23
451,2019-12-13 04:00:00,187.72,142.6,84.54,40.96,48.06,402.11,1907.22,-1427.49
452,2019-12-13 03:00:00,188.31,143.1,78.44,41.22,49.1,431.2,1773.14,-1698.93
453,2019-12-13 02:00:00,191.84,143.69,73.69,41.27,48.69,480.33,1774.09,-1782.02
454,2019-12-13 01:00:00,192.96,142.02,65.83,41.16,49.33,523.34,1676.69,-2137.84
455,2019-12-13 00:00:00,193.58,143.54,68.62,41.24,49.91,601.08,1716.87,-2605.68
456,2019-12-12 23:00:00,191.4,153.63,89.57,41.14,50.27,680.64,1691.53,-3107.12
457,2019-12-12 22:00:00,190.44,153.08,93.82,41.22,50.33,661.74,1752.56,-3014.23
458,2019-12-12 21:00:00,200.7,155.58,74.08,41.32,50.07,643.3,1671.24,-2814.44
459,2019-12-12 20:00:00,199.41,154.96,76.88,41.04,50.11,687.13,1708.66,-3116.13
460,2019-12-12 19:00:00,201.85,153.76,67.93,41.04,50.26,720.44,1633.38,-3321.23
461,2019-12-12 18:00:00,200.94,159.72,80.67,40.85,50.75,775.75,1662.61,-3839.96
462,2019-12-12 17:00:00,201.41,161.5,73.94,41.07,51.67,897.17,1475.47,-4755.0
463,2019-12-12 16:00:00,197.77,156.65,75.64,41.02,52.05,969.1,1555.16,-5344.59
464,2019-12-12 15:00:00,201.96,146.65,58.8,41.07,51.99,989.4,1626.11,-5402.12
465,2019-12-12 14:00:00,197.86,149.87,64.5,41.36,51.73,937.97,1547.68,-4863.37
466,2019-12-12 13:00:00,191.86,151.08,86.27,41.18,51.31,844.31,1759.05,-4276.43
467,2019-12-12 12:00:00,191.58,147.63,76.24,41.32,50.82,769.51,1675.37,-3655.17
468,2019-12-12 11:00:00,187.59,149.96,97.89,41.16,50.58,669.4,1841.8,-3152.87
469,2019-12-12 10:00:00,189.97,148.6,129.18,41.8,49.52,549.81,2672.09,-2122.27
470,2019-12-12 09:00:00,188.39,145.34,141.37,41.37,48.04,456.62,3042.99,-1522.83
471,2019-12-12 08:00:00,188.86,145.56,147.4,41.27,47.32,410.38,3191.21,-1241.4
472,2019-12-12 07:00:00,188.5,139.56,138.66,41.34,46.81,387.1,3393.01,-1058.72
473,2019-12-12 06:00:00,184.32,139.98,124.56,41.27,46.37,364.21,2761.5,-928.74
474,2019-12-12 05:00:00,186.29,140.69,102.65,41.27,46.35,365.86,2340.42,-929.28
475,2019-12-12 04:00:00,188.11,142.15,87.54,41.14,46.98,382.49,2011.67,-1116.87
476,2019-12-12 03:00:00,189.08,141.89,84.16,41.09,47.63,397.8,1985.76,-1300.81
477,2019-12-12 02:00:00,188.7,143.06,76.81,41.32,47.81,433.73,1752.8,-1407.45
478,2019-12-12 01:00:00,187.93,139.28,74.58,41.04,48.14,420.99,1814.16,-1494.51
479,2019-12-12 00:00:00,187.9,139.55,75.68,41.07,49.03,475.44,1829.56,-1892.25
480,2019-12-11 23:00:00,188.68,145.11,84.1,41.17,49.25,540.84,1832.12,-2184.99
481,2019-12-11 22:00:00,187.53,147.83,107.11,41.14,49.62,560.44,2126.13,-2376.27
482,2019-12-11 21:00:00,187.59,145.5,104.2,41.19,49.56,582.97,2192.89,-2439.73
483,2019-12-11 20:00:00,187.04,148.92,102.45,41.13,49.53,591.36,1952.7,-2483.71
484,2019-12-11 19:00:00,187.51,149.31,103.28,41.1,49.69,603.5,1972.65,-2592.03
485,2019-12-11 18:00:00,188.32,150.25,92.74,41.1,49.84,615.82,1765.31,-2691.13
486,2019-12-11 17:00:00,192.52,152.25,91.49,41.03,50.17,699.53,1842.15,-3196.85
487,2019-12-11 16:00:00,191.1,152.42,88.15,40.99,50.85,782.4,1704.82,-3857.23
488,2019-12-11 15:00:00,191.93,145.3,71.7,41.25,50.87,815.4,1671.69,-3922.07
489,2019-12-11 14:00:00,192.22,147.28,75.98,41.02,50.84,806.92,1707.27,-3961.98
490,2019-12-11 13:00:00,188.89,149.46,89.86,41.43,50.55,735.98,1771.59,-3356.07
491,2019-12-11 12:00:00,190.49,150.7,98.81,41.14,50.31,660.59,1965.82,-3028.81
492,2019-12-11 11:00:00,190.66,147.03,122.1,41.31,49.87,618.1,2663.61,-2645.47
493,2019-12-11 10:00:00,188.69,145.75,139.94,41.49,48.39,512.45,3004.51,-1767.95
494,2019-12-11 09:00:00,188.89,145.37,164.82,41.35,47.23,424.06,3586.48,-1246.74
495,2019-12-11 08:00:00,187.97,142.42,183.56,41.26,47.02,398.06,4180.58,-1146.41
496,2019-12-11 07:00:00,187.43,138.24,166.25,41.16,46.7,389.69,4088.92,-1079.44
497,2019-12-11 06:00:00,185.55,135.09,147.64,41.25,46.41,361.93,3724.96,-933.78
498,2019-12-11 05:00:00,184.29,137.63,122.58,41.27,46.69,388.52,2859.79,-1052.89
499,2019-12-11 04:00:00,185.34,138.19,116.06,41.09,46.78,389.42,2736.11,-1107.9
500,2019-12-11 03:00:00,186.87,139.2,106.56,41.26,47.31,389.74,2539.86,-1178.96
501,2019-12-11 02:00:00,186.55,137.42,94.9,41.23,47.6,410.01,2331.22,-1305.88
502,2019-12-11 01:00:00,188.51,137.99,84.12,41.6,47.39,409.53,2124.87,-1185.59
503,2019-12-11 00:00:00,188.31,139.51,91.22,41.06,48.61,459.49,2225.77,-1734.57
504,2019-12-10 23:00:00,185.81,143.58,117.87,40.93,49.18,543.1,2488.83,-2240.29
505,2019-12-10 22:00:00,185.76,143.94,118.63,41.39,49.35,571.78,2480.55,-2275.68
506,2019-12-10 21:00:00,187.73,144.56,100.26,40.93,49.82,561.1,2164.11,-2494.09
507,2019-12-10 20:00:00,186.55,147.14,108.07,41.27,49.82,605.03,2129.52,-2586.5
508,2019-12-10 19:00:00,187.84,146.56,99.75,41.44,49.82,645.27,2058.84,-2703.68
509,2019-12-10 18:00:00,187.66,147.39,100.65,41.44,50.17,652.17,2026.59,-2846.72
510,2019-12-10 17:00:00,188.14,144.79,93.44,40.97,50.03,696.72,2025.31,-3156.14
511,2019-12-10 16:00:00,185.35,141.5,96.78,41.05,50.8,779.77,2121.9,-3801.38
512,2019-12-10 15:00:00,183.41,148.74,57.67,41.24,50.91,826.52,999.71,-3996.22
513,2019-12-10 14:00:00,177.43,149.27,81.06,41.26,50.8,800.35,1141.32,-3817.67
514,2019-12-10 13:00:00,188.66,153.5,97.64,40.98,50.6,757.48,1716.51,-3643.48
515,2019-12-10 12:00:00,190.1,151.17,109.99,41.66,50.12,634.57,2140.96,-2684.23
516,2019-12-10 11:00:00,191.55,149.16,121.83,41.72,49.35,541.06,2582.19,-2064.14
517,2019-12-10 10:00:00,188.66,147.19,143.23,41.04,48.65,466.91,2969.87,-1776.59
518,2019-12-10 09:00:00,188.68,147.19,155.08,41.63,48.21,446.36,3217.13,-1468.52
519,2019-12-10 08:00:00,188.37,146.0,175.33,42.09,47.45,435.69,3714.37,-1167.65
520,2019-12-10 07:00:00,188.0,140.47,160.65,41.44,46.94,394.93,3817.85,-1086.06
521,2019-12-10 06:00:00,185.52,139.0,143.8,41.56,47.24,404.05,3344.79,-1147.5
522,2019-12-10 05:00:00,184.71,140.42,120.07,41.47,47.34,403.15,2658.95,-1183.25
523,2019-12-10 04:00:00,186.68,142.91,107.94,41.83,47.33,397.61,2362.27,-1093.43
524,2019-12-10 03:00:00,187.58,143.29,93.41,41.56,47.92,414.06,2068.56,-1316.71
525,2019-12-10 02:00:00,187.85,143.33,84.72,41.55,48.04,437.28,1885.87,-1418.97
526,2019-12-10 01:00:00,188.57,142.96,86.37,41.29,48.35,442.11,1969.67,-1560.65
527,2019-12-10 00:00:00,188.26,143.6,90.02,41.06,49.14,490.07,2010.15,-1979.88
528,2019-12-09 23:00:00,187.18,149.01,111.04,41.63,49.49,553.8,2119.2,-2176.43
529,2019-12-09 22:00:00,185.82,147.53,116.78,41.65,49.76,553.26,2235.75,-2243.47
530,2019-12-09 21:00:00,188.89,149.62,93.69,41.62,50.1,578.71,1839.6,-2453.73
531,2019-12-09 20:00:00,186.91,147.75,98.91,41.62,50.1,630.34,1936.66,-2672.64
532,2019-12-09 19:00:00,188.23,148.54,91.23,41.62,50.41,659.61,1810.46,-2898.99
533,2019-12-09 18:00:00,187.22,151.28,93.22,41.62,50.85,710.92,1675.16,-3280.9
534,2019-12-09 17:00:00,186.2,151.12,84.4,41.62,51.52,787.05,1480.38,-3895.9
535,2019-12-09 16:00:00,187.6,153.49,87.63,41.62,51.71,884.63,1494.53,-4462.96
536,2019-12-09 15:00:00,192.51,151.76,73.4,41.53,51.81,908.89,1495.52,-4671.69
537,2019-12-09 14:00:00,185.05,152.77,82.49,41.71,51.53,854.85,1331.39,-4197.31
538,2019-12-09 13:00:00,188.9,152.5,91.51,41.71,51.1,766.92,1665.48,-3600.69
539,2019-12-09 12:00:00,192.99,153.12,104.68,41.87,50.99,678.01,2086.8,-3091.73
540,2019-12-09 11:00:00,191.29,150.12,124.74,42.28,50.25,593.23,2567.77,-2364.02
541,2019-12-09 10:00:00,189.71,146.49,127.88,42.16,49.43,521.14,2763.49,-1894.34
542,2019-12-09 09:00:00,188.31,145.08,148.61,41.79,48.41,435.11,3212.21,-1440.21
543,2019-12-09 08:00:00,188.58,144.53,162.41,42.26,47.62,415.9,3577.08,-1114.61
544,2019-12-09 07:00:00,188.0,142.63,166.92,41.38,47.28,411.7,3786.58,-1214.51
545,2019-12-09 06:00:00,187.89,139.94,148.6,41.48,47.11,398.7,3562.68,-1122.34
546,2019-12-09 05:00:00,186.04,141.52,127.16,41.24,47.15,408.57,2830.58,-1207.32
547,2019-12-09 04:00:00,185.73,143.48,116.79,41.35,46.91,382.07,2467.19,-1062.15
548,2019-12-09 03:00:00,186.81,142.13,103.82,41.09,47.29,392.43,2319.34,-1216.53
549,2019-12-09 02:00:00,187.95,141.49,90.09,41.06,48.06,422.93,2092.79,-1480.26
550,2019-12-09 01:00:00,187.72,138.98,87.62,40.98,48.43,447.62,2135.3,-1667.38
551,2019-12-09 00:00:00,187.78,141.12,91.79,41.15,49.21,471.63,2141.46,-1900.67
552,2019-12-08 23:00:00,187.81,142.13,98.51,41.12,49.51,463.43,2249.97,-1944.09
553,2019-12-08 22:00:00,187.72,143.06,94.19,41.15,49.59,513.89,2103.26,-2168.62
554,2019-12-08 21:00:00,187.31,145.43,105.76,41.06,49.97,538.93,2214.61,-2400.93
555,2019-12-08 20:00:00,187.74,145.85,96.95,41.21,50.52,594.88,2030.62,-2769.17
556,2019-12-08 19:00:00,187.58,149.71,106.69,42.09,50.17,605.55,2020.18,-2446.42
557,2019-12-08 18:00:00,187.41,144.79,105.22,41.43,50.06,617.46,2242.24,-2664.34
558,2019-12-08 17:00:00,183.02,143.78,92.55,40.94,50.34,676.88,1815.83,-3181.34
559,2019-12-08 16:00:00,188.53,144.87,79.22,41.23,51.03,764.86,1729.37,-3747.81
560,2019-12-08 15:00:00,184.57,142.41,72.95,41.31,51.08,790.58,1537.79,-3861.98
561,2019-12-08 14:00:00,185.36,145.12,77.64,41.38,51.08,782.72,1562.12,-3796.19
562,2019-12-08 13:00:00,189.05,147.56,89.27,41.13,51.0,746.46,1851.91,-3683.78
563,2019-12-08 12:00:00,187.69,146.0,94.8,41.38,51.02,758.27,1976.11,-3654.86
564,2019-12-08 11:00:00,187.9,144.27,94.0,41.3,50.93,708.87,2050.61,-3413.21
565,2019-12-08 10:00:00,188.61,141.42,96.91,41.38,50.63,616.79,2286.59,-2852.65
566,2019-12-08 09:00:00,186.53,141.01,100.93,41.32,50.33,581.21,2297.17,-2618.35
567,2019-12-08 08:00:00,187.73,140.57,96.07,41.29,49.92,546.95,2265.33,-2360.09
568,2019-12-08 07:00:00,188.04,140.17,89.85,41.0,50.33,528.66,2150.56,-2466.2
569,2019-12-08 06:00:00,187.29,140.36,92.94,41.29,50.83,546.4,2180.84,-2606.33
570,2019-12-08 05:00:00,188.16,141.81,79.69,42.29,50.4,514.9,1846.82,-2087.92
571,2019-12-08 04:00:00,188.02,141.66,76.49,42.3,50.4,525.31,1773.04,-2127.51
572,2019-12-08 03:00:00,184.73,142.51,72.19,42.35,50.4,549.2,1523.93,-2210.53
573,2019-12-08 02:00:00,185.3,142.94,68.51,41.67,50.09,558.07,1451.04,-2349.47
574,2019-12-08 01:00:00,184.5,139.15,68.31,41.14,50.13,590.71,1548.93,-2655.24
575,2019-12-08 00:00:00,189.09,141.47,71.81,41.16,50.72,632.98,1709.8,-3025.64
576,2019-12-07 23:00:00,184.21,141.17,78.07,41.42,50.9,673.25,1680.07,-3191.2
577,2019-12-07 22:00:00,190.55,143.84,70.56,41.32,50.93,701.73,1647.93,-3371.81
578,2019-12-07 21:00:00,183.81,144.85,76.26,41.02,50.82,718.49,1485.54,-3520.6
579,2019-12-07 20:00:00,190.72,151.31,73.53,41.36,50.9,760.83,1448.91,-3629.16
580,2019-12-07 19:00:00,190.86,153.31,93.65,41.25,50.9,773.38,1758.28,-3731.56
581,2019-12-07 18:00:00,188.15,149.4,94.94,41.01,50.97,766.14,1839.46,-3815.38
582,2019-12-07 17:00:00,188.28,148.06,89.31,41.15,51.27,783.76,1796.02,-3965.83
583,2019-12-07 16:00:00,188.89,148.55,88.01,41.42,51.4,800.87,1775.16,-3996.34
584,2019-12-07 15:00:00,188.48,147.73,85.99,41.15,51.36,802.63,1752.05,-4097.43
585,2019-12-07 14:00:00,187.98,146.79,94.05,40.88,51.31,794.49,1936.96,-4143.27
586,2019-12-07 13:00:00,188.21,148.54,101.57,41.36,50.91,762.73,2014.64,-3642.04
587,2019-12-07 12:00:00,186.13,147.53,112.98,41.13,51.25,744.39,2180.51,-3766.61
588,2019-12-07 11:00:00,188.22,144.59,88.13,41.29,51.06,695.41,1922.56,-3397.08
589,2019-12-07 10:00:00,187.89,144.37,89.0,41.21,50.62,632.71,1936.64,-2976.9
590,2019-12-07 09:00:00,187.48,145.89,108.66,41.27,49.9,580.64,2259.58,-2505.46
591,2019-12-07 08:00:00,187.74,139.5,96.63,41.19,49.68,526.88,2330.72,-2236.61
592,2019-12-07 07:00:00,187.31,141.05,98.15,41.44,49.61,536.35,2270.21,-2190.99
593,2019-12-07 06:00:00,187.65,140.87,93.2,41.29,49.83,477.91,2179.95,-2040.68
594,2019-12-07 05:00:00,187.72,139.35,82.42,41.19,49.07,484.36,1993.33,-1908.38
595,2019-12-07 04:00:00,188.21,141.35,78.33,41.02,49.23,472.86,1835.27,-1941.09
596,2019-12-07 03:00:00,188.09,140.6,78.58,41.11,49.52,489.53,1865.88,-2058.47
597,2019-12-07 02:00:00,188.84,141.68,71.44,40.96,49.97,508.89,1684.56,-2292.55
598,2019-12-07 01:00:00,188.73,140.43,72.33,41.96,50.09,512.55,1746.77,-2083.52
599,2019-12-07 00:00:00,188.22,141.24,76.12,41.46,50.23,534.13,1788.06,-2342.16
600,2019-12-06 23:00:00,188.4,141.02,80.78,41.22,50.4,590.25,1913.68,-2709.25
601,2019-12-06 22:00:00,188.74,143.54,81.25,41.16,50.65,589.71,1836.25,-2798.17
602,2019-12-06 21:00:00,188.14,144.81,89.36,41.32,49.81,595.48,1935.98,-2527.81
