,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
0,2019-12-31 23:00:00,185.52,140.68,117.35,42.01,47.05,385.02,2630.99
1,2019-12-31 22:00:00,186.41,140.45,112.65,41.59,47.62,408.43,2588.7
2,2019-12-31 21:00:00,186.74,141.2,108.01,41.76,48.51,437.7,2459.39
3,2019-12-31 20:00:00,186.76,142.48,108.86,41.42,48.6,455.53,2410.16
4,2019-12-31 19:00:00,186.68,142.77,104.45,41.64,49.3,513.55,2293.2
5,2019-12-31 18:00:00,187.66,142.92,81.58,41.78,50.15,595.18,1824.94
6,2019-12-31 17:00:00,189.18,142.52,74.42,41.86,50.71,692.59,1736.22
7,2019-12-31 16:00:00,189.05,142.38,75.3,41.85,51.22,745.5,1757.13
8,2019-12-31 15:00:00,189.07,142.91,74.5,41.96,51.19,750.62,1719.46
9,2019-12-31 14:00:00,188.88,143.88,76.96,41.9,51.0,733.84,1731.6
10,2019-12-31 13:00:00,188.01,143.18,88.79,42.0,50.86,685.29,1990.23
11,2019-12-31 12:00:00,191.89,145.62,101.78,42.17,50.33,614.21,2354.68
12,2019-12-31 11:00:00,190.97,146.97,119.13,42.01,49.47,568.69,2620.86
13,2019-12-31 10:00:00,188.2,148.62,151.55,41.91,48.46,501.24,2999.17
14,2019-12-31 09:00:00,189.16,145.48,163.0,41.81,46.77,424.44,3559.92
15,2019-12-31 08:00:00,187.04,144.59,195.0,42.04,45.88,395.21,4138.87
16,2019-12-31 07:00:00,187.28,144.06,190.12,41.38,45.67,361.46,4108.49
17,2019-12-31 06:00:00,187.74,143.46,182.69,41.96,45.71,355.83,4044.76
18,2019-12-31 05:00:00,187.74,144.16,164.48,41.39,45.58,352.55,3584.02
19,2019-12-31 04:00:00,188.49,144.97,150.0,41.59,45.73,349.43,3264.0
20,2019-12-31 03:00:00,188.0,143.92,147.7,42.1,45.49,348.68,3255.31
21,2019-12-31 02:00:00,188.01,143.72,135.19,41.84,45.21,335.96,2993.78
22,2019-12-31 01:00:00,189.03,143.84,129.59,41.46,45.4,333.16,2928.09
23,2019-12-31 00:00:00,188.46,143.39,132.12,41.77,46.19,351.38,2977.32
24,2019-12-30 23:00:00,188.68,143.7,140.33,42.23,46.35,367.75,3156.02
25,2019-12-30 22:00:00,188.25,143.64,145.44,41.67,46.5,382.6,3244.04
26,2019-12-30 21:00:00,188.01,144.3,144.32,41.61,47.4,401.73,3154.11
27,2019-12-30 20:00:00,188.4,144.9,135.5,41.5,48.08,431.77,2947.12
28,2019-12-30 19:00:00,189.34,148.71,138.79,42.23,47.86,428.48,2819.52
29,2019-12-30 18:00:00,190.38,152.83,141.21,42.99,49.25,487.75,2651.22
30,2019-12-30 17:00:00,191.34,153.04,134.91,42.92,49.32,501.01,2583.53
31,2019-12-30 16:00:00,190.9,155.18,148.58,42.14,49.24,531.73,2653.64
32,2019-12-30 15:00:00,190.29,152.81,140.23,42.15,48.98,542.27,2627.91
33,2019-12-30 14:00:00,189.42,149.67,138.7,41.69,48.16,467.92,2756.66
34,2019-12-30 13:00:00,188.64,149.02,156.37,41.88,48.44,451.54,3097.69
35,2019-12-30 12:00:00,188.51,149.3,167.82,41.85,48.31,444.5,3290.11
36,2019-12-30 11:00:00,187.89,147.75,190.73,43.2,47.49,420.19,3827.95
37,2019-12-30 10:00:00,187.4,145.26,188.58,41.67,47.13,424.15,3973.38
38,2019-12-30 09:00:00,187.89,144.88,184.4,41.87,46.53,403.33,3965.52
39,2019-12-30 08:00:00,188.05,143.93,184.91,42.95,45.96,379.89,4079.11
40,2019-12-30 07:00:00,187.27,143.33,192.23,41.45,45.42,369.98,4223.29
41,2019-12-30 06:00:00,187.39,143.25,185.17,41.45,45.47,367.51,4086.7
42,2019-12-30 05:00:00,187.9,143.37,167.06,41.45,45.3,371.16,3719.59
43,2019-12-30 04:00:00,188.06,144.51,151.48,41.45,45.26,343.32,3298.48
44,2019-12-30 03:00:00,187.78,144.18,144.53,41.45,45.43,349.69,3150.75
45,2019-12-30 02:00:00,188.64,144.49,133.16,41.39,45.37,349.57,2939.51
46,2019-12-30 01:00:00,189.02,143.02,128.4,41.29,45.39,350.82,2953.2
47,2019-12-30 00:00:00,188.04,143.61,146.9,41.51,45.84,362.85,3263.38
48,2019-12-29 23:00:00,188.5,143.65,149.67,41.45,46.07,374.77,3356.35
49,2019-12-29 22:00:00,187.94,143.9,162.13,41.45,46.4,394.06,3570.1
50,2019-12-29 21:00:00,188.33,142.74,152.66,41.45,46.8,414.79,3479.88
51,2019-12-29 20:00:00,187.88,141.76,142.2,41.45,46.85,426.6,3279.13
52,2019-12-29 19:00:00,188.17,144.38,148.67,41.45,46.86,435.04,3255.13
53,2019-12-29 18:00:00,188.13,147.59,155.84,41.45,47.17,434.25,3158.88
54,2019-12-29 17:00:00,188.39,148.76,148.19,41.49,47.84,459,2936.38
55,2019-12-29 16:00:00,189.2,148.15,138.17,41.32,48.3,485.13,2835.94
56,2019-12-29 15:00:00,188.94,149.28,143.78,41.54,48.37,503.25,2851.16
57,2019-12-29 14:00:00,188.34,148.68,149.29,41.7,48.19,488.93,2960.42
58,2019-12-29 13:00:00,188.58,149.58,162.2,41.31,47.94,463.53,3162.9
59,2019-12-29 12:00:00,188.26,148.84,183.51,41.7,47.42,441.81,3616.98
60,2019-12-29 11:00:00,187.76,146.53,192.3,41.76,46.49,407.41,3964.26
61,2019-12-29 10:00:00,185.43,143.96,204.14,41.38,45.49,354.21,4232.84
62,2019-12-29 09:00:00,186.83,143.84,193.4,41.77,45.7,368.53,4157.13
63,2019-12-29 08:00:00,188.07,142.92,212.41,41.53,45.56,364.81,4795.16
64,2019-12-29 07:00:00,188.43,141.95,220.92,41.69,45.59,365.03,5134.18
65,2019-12-29 06:00:00,184.75,140.74,222.58,41.64,45.66,377.11,4897.87
66,2019-12-29 05:00:00,186.23,142.45,201.79,41.62,45.42,373.3,4417.18
67,2019-12-29 04:00:00,187.04,142.76,182.12,41.62,45.34,368.41,4032.14
68,2019-12-29 03:00:00,188.64,141.91,162.35,41.62,45.34,369.36,3793.31
69,2019-12-29 02:00:00,187.78,141.21,152.81,41.62,45.41,370.11,3558.18
70,2019-12-29 01:00:00,188.11,139.87,139.59,41.62,45.36,367.39,3366.91
71,2019-12-29 00:00:00,187.93,140.03,143.64,41.62,45.76,374.97,3440.18
72,2019-12-28 23:00:00,188.76,141.76,141.94,41.62,46.11,380.3,3335.59
73,2019-12-28 22:00:00,188.3,142.06,157.49,41.62,46.18,380.67,3641.17
74,2019-12-28 21:00:00,187.8,141.36,145.71,41.62,46.74,398.44,3383.39
75,2019-12-28 20:00:00,188.39,141.07,135.56,41.54,46.94,412.2,3207.35
76,2019-12-28 19:00:00,188.85,145.4,138.8,41.48,47.05,448.01,3015.43
77,2019-12-28 18:00:00,188.3,147.4,150.18,41.29,47.74,446.23,3071.18
78,2019-12-28 17:00:00,189.97,150.29,131.03,41.22,48.26,474.65,2599.64
79,2019-12-28 16:00:00,191.03,149.24,129.49,41.33,48.95,535.35,2705.69
80,2019-12-28 15:00:00,189.97,149.12,131.65,41.88,48.98,544.74,2688.95
81,2019-12-28 14:00:00,188.44,148.91,151.56,41.76,48.67,500.87,2995.58
82,2019-12-28 13:00:00,188.55,146.95,148.18,41.52,48.0,497.51,3082.14
83,2019-12-28 12:00:00,188.19,148.38,168.37,41.44,47.46,470.11,3351.4
84,2019-12-28 11:00:00,188.18,147.16,180.48,41.72,46.27,422.88,3701.64
85,2019-12-28 10:00:00,187.38,146.66,184.75,41.58,45.94,381.65,3761.51
86,2019-12-28 09:00:00,188.48,145.08,207.52,41.65,45.46,368.65,4503.18
87,2019-12-28 08:00:00,188.07,143.27,238.49,41.62,45.46,367.56,5342.18
88,2019-12-28 07:00:00,187.21,143.76,251.69,41.62,45.5,370.12,5467.97
89,2019-12-28 06:00:00,187.74,142.87,230.15,41.62,45.71,372.39,5163.42
90,2019-12-28 05:00:00,187.35,142.05,222.81,41.62,45.59,374.54,5046.65
91,2019-12-28 04:00:00,186.55,142.54,196.41,41.55,45.45,368.65,4322.0
92,2019-12-28 03:00:00,187.08,143.03,187.68,41.64,45.39,367.72,4133.65
93,2019-12-28 02:00:00,187.81,142.57,175.52,41.62,45.32,369.26,3970.26
94,2019-12-28 01:00:00,188.51,142.07,166.21,41.46,45.29,367.57,3859.4
95,2019-12-28 00:00:00,188.12,142.08,175.59,41.62,45.65,373.59,4042.08
96,2019-12-27 23:00:00,188.24,141.65,172.38,41.62,45.75,375.75,4015.59
97,2019-12-27 22:00:00,187.77,140.48,176.48,41.38,45.91,381.6,4172.87
98,2019-12-27 21:00:00,187.92,140.91,164.16,41.73,46.78,410.33,3858.58
99,2019-12-27 20:00:00,187.9,141.33,156.36,41.7,46.53,409.42,3640.84
100,2019-12-27 19:00:00,188.25,145.62,166.18,41.4,46.92,431.39,3542.13
101,2019-12-27 18:00:00,188.16,148.22,160.76,41.2,47.22,441.73,3210.38
102,2019-12-27 17:00:00,188.1,149.08,159.78,41.18,47.97,471.77,3117.31
103,2019-12-27 16:00:00,188.55,150.26,149.58,41.37,48.9,547.03,2863.71
104,2019-12-27 15:00:00,189.53,148.75,132.96,41.75,48.9,567.59,2711.05
105,2019-12-27 14:00:00,189.4,148.74,140.1,41.7,48.55,559.92,2848.23
106,2019-12-27 13:00:00,188.97,146.8,142.21,41.67,48.46,534.22,2998.5
107,2019-12-27 12:00:00,188.33,146.7,166.4,41.3,47.9,483.12,3463.62
108,2019-12-27 11:00:00,187.76,148.46,177.89,41.85,46.85,429.66,3495.54
109,2019-12-27 10:00:00,188.27,148.39,198.91,41.71,46.08,391.51,3966.27
110,2019-12-27 09:00:00,187.9,147.94,237.68,41.55,45.47,376.2,4748.85
111,2019-12-27 08:00:00,187.75,143.12,259.46,41.44,45.29,367.75,5789.85
112,2019-12-27 07:00:00,185.99,143.41,269.62,41.6,45.49,368.9,5740.21
113,2019-12-27 06:00:00,186.93,142.13,255.92,41.44,45.48,367.49,5732.61
114,2019-12-27 05:00:00,185.01,141.75,228.86,41.44,45.5,371.47,4950.24
115,2019-12-27 04:00:00,186.69,144.31,197.83,41.44,45.54,368.32,4192.02
116,2019-12-27 03:00:00,187.08,143.81,193.21,41.64,45.6,371.21,4180.1
117,2019-12-27 02:00:00,188.23,144.22,181.39,41.44,45.59,376.65,3991.49
118,2019-12-27 01:00:00,187.26,143.58,177.11,41.49,45.65,375.08,3868.08
119,2019-12-27 00:00:00,187.98,143.13,198.12,41.52,45.93,386.95,4442.84
120,2019-12-26 23:00:00,188.32,143.73,208.07,41.49,45.87,401.75,4638.92
121,2019-12-26 22:00:00,187.85,143.21,218.15,41.41,46.19,407.17,4869.11
122,2019-12-26 21:00:00,188.11,141.8,204.24,41.44,46.42,415.88,4729.18
123,2019-12-26 20:00:00,187.87,142.99,196.23,41.49,46.91,425.8,4403.4
124,2019-12-26 19:00:00,188.11,144.27,200.4,41.94,46.92,416.44,4392.77
125,2019-12-26 18:00:00,186.15,144.8,206.49,41.94,46.92,410.65,4269.18
126,2019-12-26 17:00:00,187.0,145.63,193.01,41.52,46.27,406.03,3992.41
127,2019-12-26 16:00:00,187.27,147.06,190.44,41.74,47.01,420.35,3828.8
128,2019-12-26 15:00:00,186.78,149.03,190.24,41.89,46.74,415.87,3590.78
129,2019-12-26 14:00:00,188.15,148.47,193.3,41.93,46.15,410.67,3835.07
130,2019-12-26 13:00:00,187.88,149.12,195.54,41.55,46.26,408.39,3789.57
131,2019-12-26 12:00:00,188.68,148.53,210.3,41.44,45.64,381.49,4221.77
132,2019-12-26 11:00:00,188.21,146.95,232.04,41.44,45.75,384.58,4786.99
133,2019-12-26 10:00:00,187.37,147.21,241.63,41.29,45.56,388.56,4851.93
134,2019-12-26 09:00:00,188.43,147.67,263.85,41.79,45.65,380.89,5377.26
135,2019-12-26 08:00:00,188.36,146.19,266.05,42.56,45.71,377.45,5609.66
136,2019-12-26 07:00:00,188.98,144.34,278.24,41.26,45.23,383.48,6210.32
137,2019-12-26 06:00:00,185.41,143.86,270.24,41.26,45.23,383.11,5614.24
138,2019-12-26 05:00:00,187.91,143.06,249.14,41.29,45.25,395.13,5586.96
139,2019-12-26 04:00:00,183.71,144.57,219.89,41.29,45.39,404.9,4303.25
140,2019-12-26 03:00:00,186.97,143.64,184.83,41.29,45.55,397.51,4004.34
141,2019-12-26 02:00:00,188.28,142.19,153.99,41.44,45.38,400.51,3548.7
142,2019-12-26 01:00:00,188.67,142.3,146.08,41.3,45.46,398.91,3386.86
143,2019-12-26 00:00:00,188.41,139.59,166.27,41.29,45.61,405.85,4058.65
144,2019-12-25 23:00:00,187.83,139.36,163.81,41.29,45.91,417.48,3969.94
145,2019-12-25 22:00:00,187.96,139.82,153.24,40.95,45.91,430.03,3688.49
146,2019-12-25 21:00:00,187.95,140.58,142.26,41.0,45.91,428.57,3369.43
147,2019-12-25 20:00:00,188.46,140.91,139.19,41.21,46.01,424.16,3309.24
148,2019-12-25 19:00:00,188.13,142.62,140.18,41.29,46.04,420.43,3189.8
149,2019-12-25 18:00:00,187.58,139.34,134.14,41.13,46.04,430.22,3235.46
150,2019-12-25 17:00:00,186.0,139.97,129.47,41.29,46.42,453.27,2979.75
151,2019-12-25 16:00:00,185.37,140.52,116.7,41.17,46.54,463.48,2617.0
152,2019-12-25 15:00:00,186.14,142.03,111.83,40.95,46.97,469.94,2466.41
153,2019-12-25 14:00:00,190.04,143.56,101.5,41.21,47.05,495.75,2358.86
154,2019-12-25 13:00:00,187.76,146.02,114.63,40.78,46.9,472.2,2392.33
155,2019-12-25 12:00:00,188.55,145.13,132.54,41.57,46.38,441.79,2877.44
156,2019-12-25 11:00:00,188.32,144.1,141.41,41.22,46.07,433.36,3126.58
157,2019-12-25 10:00:00,188.99,144.45,145.54,41.24,46.09,440.69,3241.18
158,2019-12-25 09:00:00,188.09,143.13,178.78,41.15,46.04,427.23,4018.97
159,2019-12-25 08:00:00,186.91,142.69,194.9,41.15,46.04,431.59,4309.24
160,2019-12-25 07:00:00,186.9,142.41,193.0,41.15,45.66,408.88,4293.29
161,2019-12-25 06:00:00,186.82,143.26,191.83,41.37,45.52,405.01,4178.06
162,2019-12-25 05:00:00,187.85,144.32,172.69,41.28,45.24,409.58,3758.6
163,2019-12-25 04:00:00,187.95,145.71,156.66,41.15,45.46,415.9,3308.66
164,2019-12-25 03:00:00,188.5,143.58,150.99,41.15,45.54,426.71,3391.24
165,2019-12-25 02:00:00,188.03,143.36,147.93,41.25,45.36,426.05,3304.02
166,2019-12-25 01:00:00,188.33,143.08,137.72,41.16,45.28,403.91,3115.92
167,2019-12-25 00:00:00,188.0,141.05,147.49,41.25,45.65,408.54,3462.33
168,2019-12-24 23:00:00,188.04,140.01,146.74,41.0,45.96,413.89,3523.96
169,2019-12-24 22:00:00,188.37,140.51,138.72,41.0,46.2,432.21,3319.57
170,2019-12-24 21:00:00,187.91,140.99,138.58,41.22,46.2,434.6,3251.09
171,2019-12-24 20:00:00,188.34,141.32,133.81,41.0,46.29,437.94,3145.87
172,2019-12-24 19:00:00,188.15,141.96,134.56,41.0,46.62,449.59,3107.66
173,2019-12-24 18:00:00,188.82,141.92,132.09,41.0,46.96,455.73,3097.51
174,2019-12-24 17:00:00,184.55,143.4,131.66,41.24,47.15,473.96,2708.9
175,2019-12-24 16:00:00,185.46,144.39,120.62,41.09,47.59,495.89,2476.93
176,2019-12-24 15:00:00,185.81,146.51,117.38,40.93,47.82,543.14,2306.52
177,2019-12-24 14:00:00,186.04,147.85,113.91,40.75,48.66,556.73,2175.11
178,2019-12-24 13:00:00,191.92,147.19,110.68,41.41,48.72,582.77,2475.36
179,2019-12-24 12:00:00,190.41,146.62,123.88,41.29,48.55,539.95,2712.35
180,2019-12-24 11:00:00,189.44,147.42,133.98,41.38,47.76,510.45,2814.92
181,2019-12-24 10:00:00,187.85,149.63,182.67,41.74,46.71,457.59,3490.82
182,2019-12-24 09:00:00,188.24,146.85,198.02,41.26,46.59,438,4098.02
183,2019-12-24 08:00:00,188.36,144.21,210.5,41.11,46.28,418.96,4646.79
184,2019-12-24 07:00:00,186.59,141.52,218.31,41.24,46.2,425.53,4919.62
185,2019-12-24 06:00:00,186.18,142.86,200.3,41.24,46.13,421.47,4338.5
186,2019-12-24 05:00:00,187.55,142.85,177.7,41.24,45.7,426.83,3971.6
187,2019-12-24 04:00:00,187.99,143.92,159.36,41.24,45.7,422.76,3511.5
188,2019-12-24 03:00:00,188.25,143.25,151.15,41.24,45.7,429.8,3400.88
189,2019-12-24 02:00:00,188.11,143.76,144.28,40.83,45.7,422.78,3199.41
190,2019-12-24 01:00:00,188.35,142.28,136.6,41.16,45.97,414.78,3146.58
191,2019-12-24 00:00:00,188.28,142.84,145.26,41.47,46.47,426.43,3300.31
192,2019-12-23 23:00:00,188.34,141.38,150.92,41.1,46.71,439.41,3543.6
193,2019-12-23 22:00:00,187.96,141.91,159.88,41.44,46.71,438.96,3681.24
194,2019-12-23 21:00:00,188.13,142.74,149.48,41.23,46.82,436.57,3392.45
195,2019-12-23 20:00:00,188.34,141.93,146.04,41.21,46.71,444.85,3388.86
196,2019-12-23 19:00:00,188.32,143.91,159.57,41.25,46.71,455.91,3543.25
197,2019-12-23 18:00:00,187.97,146.86,174.42,41.1,46.71,460.37,3585.2
198,2019-12-23 17:00:00,188.22,147.74,161.99,41.15,46.97,474.89,3278.68
199,2019-12-23 16:00:00,187.72,145.96,157.1,41.25,47.0,469.42,3280.25
200,2019-12-23 15:00:00,188.55,145.13,140.15,41.02,47.02,471.63,3042.66
201,2019-12-23 14:00:00,188.27,146.72,150.78,41.2,47.2,500.21,3132.45
202,2019-12-23 13:00:00,188.68,146.81,160.72,40.89,47.21,462.62,3364.67
203,2019-12-23 12:00:00,187.88,144.65,153.3,41.05,47.42,461.93,3313.58
204,2019-12-23 11:00:00,188.47,146.43,159.55,41.28,47.68,453.21,3353.74
205,2019-12-23 10:00:00,188.8,145.76,158.75,41.23,47.33,418.29,3416.3
206,2019-12-23 09:00:00,188.49,143.32,174.44,42.16,47.03,411.59,3939.73
207,2019-12-23 08:00:00,188.11,141.81,178.61,42.92,46.89,402.9,4134.82
208,2019-12-23 07:00:00,187.9,142.11,176.7,41.67,46.66,406.36,4045.55
209,2019-12-23 06:00:00,187.89,143.85,170.89,42.23,46.65,399.44,3763.0
210,2019-12-23 05:00:00,188.17,144.85,157.75,41.89,46.45,411.52,3416.86
211,2019-12-23 04:00:00,187.82,143.85,147.24,41.81,46.37,397.47,3237.07
212,2019-12-23 03:00:00,188.35,144.91,134.44,42.0,46.26,384.9,2920.04
213,2019-12-23 02:00:00,188.84,141.36,122.27,41.99,46.41,402.22,2902.69
214,2019-12-23 01:00:00,186.22,138.95,124.97,42.19,46.15,391.62,2953.67
215,2019-12-23 00:00:00,184.33,137.4,124.21,41.67,46.87,406.41,2914.59
216,2019-12-22 23:00:00,185.45,139.55,117.27,41.85,47.59,452.36,2691.35
217,2019-12-22 22:00:00,186.85,141.53,112.54,41.49,48.11,483.66,2550.16
218,2019-12-22 21:00:00,185.99,140.35,108.19,41.75,48.64,525.75,2468.9
219,2019-12-22 20:00:00,187.84,143.87,96.65,41.95,48.96,556.14,2124.85
220,2019-12-22 19:00:00,187.76,147.76,97.27,41.84,48.78,577.54,1945.4
221,2019-12-22 18:00:00,187.31,147.59,103.85,41.66,48.8,558.74,2062.46
222,2019-12-22 17:00:00,188.0,149.29,101.08,41.61,49.25,608.75,1956.4
223,2019-12-22 16:00:00,186.9,150.05,109.44,41.77,49.84,657.24,2016.43
224,2019-12-22 15:00:00,187.82,148.65,95.77,41.92,50.17,684.76,1875.66
225,2019-12-22 14:00:00,187.43,144.83,88.26,41.84,50.33,694.88,1879.94
226,2019-12-22 13:00:00,188.21,148.99,93.01,41.62,50.26,673.56,1823.93
227,2019-12-22 12:00:00,190.28,152.24,104.27,42.33,50.03,647.84,1983.22
228,2019-12-22 11:00:00,193.08,151.16,116.09,42.13,49.58,565.6,2433.25
229,2019-12-22 10:00:00,188.78,149.82,148.73,42.43,47.87,481.85,2897.26
230,2019-12-22 09:00:00,188.35,144.01,129.82,42.14,47.53,440.9,2878.11
231,2019-12-22 08:00:00,188.45,142.64,128.62,41.87,47.01,404.05,2946.04
232,2019-12-22 07:00:00,188.37,142.26,129.75,41.69,46.87,388.66,2991.39
233,2019-12-22 06:00:00,186.66,140.7,128.81,42.04,46.76,380.2,2960.05
234,2019-12-22 05:00:00,186.1,142.15,115.08,42.18,46.1,381.28,2528.88
235,2019-12-22 04:00:00,187.3,141.67,101.71,41.71,45.93,372.62,2320.51
236,2019-12-22 03:00:00,187.24,142.66,97.98,41.85,46.43,383.34,2183.97
237,2019-12-22 02:00:00,188.18,141.56,91.29,42.05,46.6,396.04,2127.97
238,2019-12-22 01:00:00,187.9,139.47,94.88,41.67,46.62,401.77,2297.52
239,2019-12-22 00:00:00,187.79,138.32,92.21,41.61,48.59,437.42,2280.81
240,2019-12-21 23:00:00,188.33,138.95,92.58,41.99,48.52,495.7,2285.8
241,2019-12-21 22:00:00,187.15,139.9,103.55,41.4,48.87,492.3,2446.37
242,2019-12-21 21:00:00,186.53,141.89,103.32,41.63,48.99,528.31,2306.1
243,2019-12-21 20:00:00,188.14,141.87,88.76,41.55,49.47,560.53,2053.46
244,2019-12-21 19:00:00,187.73,143.92,94.01,41.91,50.02,587.22,2059.29
245,2019-12-21 18:00:00,188.36,145.85,91.03,42.03,50.45,633.97,1934.84
246,2019-12-21 17:00:00,188.57,146.15,81.35,42.03,50.67,698.64,1725.43
247,2019-12-21 16:00:00,191.27,145.8,75.05,41.79,50.86,767.03,1706.26
248,2019-12-21 15:00:00,189.2,146.95,78.75,41.95,50.86,831.93,1663.59
249,2019-12-21 14:00:00,190.15,146.74,77.94,41.6,50.86,807.55,1691.69
250,2019-12-21 13:00:00,188.42,146.1,87.03,41.8,50.93,776.21,1841.55
251,2019-12-21 12:00:00,187.78,145.48,94.64,41.87,50.38,709.05,2001.64
252,2019-12-21 11:00:00,186.76,147.56,107.47,41.91,49.84,612,2106.41
253,2019-12-21 10:00:00,191.4,145.62,111.32,42.6,49.04,541.71,2548.11
254,2019-12-21 09:00:00,189.37,144.08,123.1,43.38,47.93,504.64,2787.6
255,2019-12-21 08:00:00,188.99,143.16,124.94,42.08,47.73,466.46,2863.0
256,2019-12-21 07:00:00,188.54,141.33,129.84,41.79,47.33,448.53,3064.87
257,2019-12-21 06:00:00,185.96,143.01,134.76,41.96,47.62,404.65,2893.97
258,2019-12-21 05:00:00,185.64,145.19,119.24,41.87,46.94,414.92,2411.63
259,2019-12-21 04:00:00,186.27,144.6,115.0,41.69,46.71,394.01,2396.03
260,2019-12-21 03:00:00,186.96,144.77,105.77,42.48,46.75,402.87,2231.22
261,2019-12-21 02:00:00,186.81,144.87,101.78,41.65,47.02,400.54,2134.33
262,2019-12-21 01:00:00,188.53,145.58,98.01,41.72,47.69,420.35,2104.76
263,2019-12-21 00:00:00,187.49,142.39,103.48,41.89,48.45,451.89,2333.47
264,2019-12-20 23:00:00,187.46,141.76,106.79,41.82,48.6,524.93,2440.15
265,2019-12-20 22:00:00,185.87,140.12,113.84,41.41,49.04,532.24,2604.09
266,2019-12-20 21:00:00,187.67,139.33,96.07,41.9,49.39,558.98,2322.01
267,2019-12-20 20:00:00,187.5,142.95,96.81,41.78,49.92,611.38,2156.44
268,2019-12-20 19:00:00,186.03,148.54,113.24,41.9,50.2,651.74,2122.68
269,2019-12-20 18:00:00,189.53,153.57,98.13,41.9,50.5,710.79,1764.38
270,2019-12-20 17:00:00,190.85,154.57,91.69,41.85,51.02,779.78,1663.26
271,2019-12-20 16:00:00,193.77,154.24,84.5,41.73,51.29,826.82,1670.14
272,2019-12-20 15:00:00,191.79,153.17,84.97,41.73,51.43,861.49,1640.77
273,2019-12-20 14:00:00,190.35,154.39,93.42,42.03,51.36,837.97,1679.69
274,2019-12-20 13:00:00,187.63,153.87,104.49,42.03,50.74,784.25,1763.79
275,2019-12-20 12:00:00,194.13,152.04,115.3,41.66,50.63,707.65,2426.49
276,2019-12-20 11:00:00,190.88,150.25,126.62,42.29,49.68,630.62,2572.29
277,2019-12-20 10:00:00,189.25,150.25,149.59,42.06,48.53,550.78,2917.0
278,2019-12-20 09:00:00,188.59,147.49,168.09,42.03,47.69,489.97,3454.25
279,2019-12-20 08:00:00,188.29,144.63,180.82,41.79,47.2,404.42,3947.3
280,2019-12-20 07:00:00,187.19,143.53,190.46,42.07,46.63,384.98,4157.74
281,2019-12-20 06:00:00,187.88,144.21,172.5,42.13,46.46,373.31,3766.54
282,2019-12-20 05:00:00,187.63,145.04,153.3,41.64,46.29,376.6,3264.52
283,2019-12-20 04:00:00,188.47,147.28,145.07,42.16,46.44,380.01,2987.72
284,2019-12-20 03:00:00,188.53,146.47,139.93,41.97,46.47,386.53,2942.73
285,2019-12-20 02:00:00,189.19,147.28,132.38,41.9,46.41,390.11,2774.02
286,2019-12-20 01:00:00,189.4,146.13,131.63,41.67,46.13,379.29,2847.82
287,2019-12-20 00:00:00,188.94,145.14,131.03,41.62,47.16,403.19,2869.56
288,2019-12-19 23:00:00,188.95,144.31,131.86,42.09,47.48,446.05,2943.12
289,2019-12-19 22:00:00,189.39,144.33,131.0,41.78,47.52,446.54,2951.43
290,2019-12-19 21:00:00,186.58,145.36,133.82,41.71,47.9,464.96,2758.03
291,2019-12-19 20:00:00,189.9,147.44,125.43,41.91,47.9,462.58,2662.88
292,2019-12-19 19:00:00,188.66,146.99,137.83,41.84,47.79,491.23,2871.69
293,2019-12-19 18:00:00,185.89,148.34,131.11,41.55,48.62,524.96,2461.59
294,2019-12-19 17:00:00,186.28,153.02,118.95,41.81,49.65,584.47,1978.14
295,2019-12-19 16:00:00,186.03,153.98,122.68,41.81,50.18,672.24,1965.95
296,2019-12-19 15:00:00,189.39,154.79,103.35,41.81,49.79,668.73,1787.95
297,2019-12-19 14:00:00,194.31,151.39,112.76,41.81,49.96,692.09,2419.83
298,2019-12-19 13:00:00,191.06,150.84,127.8,42.17,50.12,626.17,2570.06
299,2019-12-19 12:00:00,189.88,149.25,135.19,42.88,49.34,587.22,2746.38
300,2019-12-19 11:00:00,188.34,150.63,157.86,42.64,48.08,484.64,2976.45
301,2019-12-19 10:00:00,188.49,151.35,180.66,41.87,47.23,445.62,3354.86
302,2019-12-19 09:00:00,187.36,149.28,187.61,41.63,46.58,427.77,3572.09
303,2019-12-19 08:00:00,188.48,146.89,209.77,42.61,46.92,399.19,4362.17
304,2019-12-19 07:00:00,185.67,147.13,209.2,40.89,48.23,387.98,4031.28
305,2019-12-19 06:00:00,187.0,147.89,183.57,43.59,51.48,375.08,3589.71
306,2019-12-19 05:00:00,188.13,149.24,158.75,45.18,46.91,2.97,3086.89
307,2019-12-19 04:00:00,186.93,148.8,172.45,44.0,46.57,2.97,3287.76
308,2019-12-19 03:00:00,187.98,144.46,151.83,42.53,45.96,3.07,3303.82
309,2019-12-19 02:00:00,183.18,142.3,163.38,41.65,45.32,3.47,3339.49
310,2019-12-19 01:00:00,187.77,143.66,106.85,41.52,45.99,231.3,2356.58
311,2019-12-19 00:00:00,188.04,141.84,149.4,41.53,46.85,381.14,3451.14
312,2019-12-18 23:00:00,188.18,142.05,153.07,41.53,47.53,414.86,3530.56
313,2019-12-18 22:00:00,188.14,142.78,144.45,41.62,47.66,429.48,3276.13
314,2019-12-18 21:00:00,188.83,144.83,133.21,41.48,47.94,421.49,2930.62
315,2019-12-18 20:00:00,188.5,144.24,130.24,41.35,48.16,431.95,2882.21
316,2019-12-18 19:00:00,187.67,145.7,131.74,41.08,48.77,435.5,2764.56
317,2019-12-18 18:00:00,186.62,148.2,115.78,41.83,49.55,469.02,2224.13
318,2019-12-18 17:00:00,191.29,149.69,114.72,42.52,50.68,545.63,2386.18
319,2019-12-18 16:00:00,186.71,151.58,129.28,43.01,50.61,609.12,2270.8
320,2019-12-18 15:00:00,189.76,147.95,129.0,42.85,50.28,581.82,2696.74
321,2019-12-18 14:00:00,190.84,146.71,119.92,42.42,50.48,599.17,2646.03
322,2019-12-18 13:00:00,190.15,146.13,120.74,42.38,50.12,589.87,2657.49
323,2019-12-18 12:00:00,189.22,147.32,138.68,41.95,49.38,526.15,2905.35
324,2019-12-18 11:00:00,188.19,147.99,165.25,41.88,48.24,443,3321.52
325,2019-12-18 10:00:00,188.31,148.13,200.03,41.6,47.27,402.15,4018.6
326,2019-12-18 09:00:00,188.25,145.76,217.25,41.6,47.12,393.04,4615.48
327,2019-12-18 08:00:00,188.0,145.3,231.81,41.6,46.73,379.09,4949.14
328,2019-12-18 07:00:00,188.31,142.28,223.6,41.6,46.19,362.83,5146.15
329,2019-12-18 06:00:00,184.4,142.03,216.16,41.56,46.09,357.83,4579.35
330,2019-12-18 05:00:00,187.78,142.18,173.92,41.32,46.09,370.69,3965.38
331,2019-12-18 04:00:00,188.04,142.81,159.25,41.53,46.49,379.44,3601.44
332,2019-12-18 03:00:00,188.02,143.2,153.21,41.65,46.86,397.52,3433.44
333,2019-12-18 02:00:00,189.01,144.63,132.04,41.76,46.77,401.21,2929.97
334,2019-12-18 01:00:00,190.33,143.75,114.2,41.32,46.92,402.33,2659.72
335,2019-12-18 00:00:00,189.64,141.42,115.08,41.36,48.25,436.56,2774.58
336,2019-12-17 23:00:00,189.14,143.76,123.21,41.56,49.12,469.99,2795.63
337,2019-12-17 22:00:00,188.66,146.45,135.06,42.13,48.8,439.45,2850.44
338,2019-12-17 21:00:00,189.45,149.37,130.84,42.08,48.81,486.08,2622.03
339,2019-12-17 20:00:00,189.93,150.22,120.12,41.49,49.44,555.82,2384.98
340,2019-12-17 19:00:00,189.75,150.08,130.19,41.65,49.71,604.97,2582.32
341,2019-12-17 18:00:00,188.49,149.17,137.83,41.65,49.71,657.92,2709.74
342,2019-12-17 17:00:00,186.15,150.97,117.03,41.65,50.33,706.88,2058.56
343,2019-12-17 16:00:00,187.35,154.39,107.18,41.65,51.0,768.22,1766.33
344,2019-12-17 15:00:00,188.43,151.33,96.54,41.55,51.01,771.91,1790.82
345,2019-12-17 14:00:00,192.72,150.27,108.38,41.69,50.72,751.02,2300.37
346,2019-12-17 13:00:00,191.07,150.54,125.57,41.81,50.64,721.56,2544.68
347,2019-12-17 12:00:00,189.64,148.4,131.97,41.72,50.26,620.19,2721.22
348,2019-12-17 11:00:00,189.25,149.34,167.78,41.91,49.41,520.93,3348.05
349,2019-12-17 10:00:00,187.24,149.01,196.62,41.72,48.06,457.79,3758.39
350,2019-12-17 09:00:00,188.56,147.45,238.09,41.81,47.37,403.79,4893.94
351,2019-12-17 08:00:00,186.87,145.34,259.94,41.67,46.79,394.06,5397.65
352,2019-12-17 07:00:00,187.42,143.42,252.57,41.67,46.19,366.52,5556.54
353,2019-12-17 06:00:00,185.73,142.23,230.36,41.38,46.1,351.96,5010.33
354,2019-12-17 05:00:00,186.67,142.5,192.99,41.39,46.13,364.25,4262.18
355,2019-12-17 04:00:00,187.85,142.66,173.83,41.57,46.41,379.6,3927.69
356,2019-12-17 03:00:00,188.27,142.19,162.42,41.48,46.79,384.05,3742.16
357,2019-12-17 02:00:00,187.47,141.19,146.08,41.7,46.74,392.75,3380.29
358,2019-12-17 01:00:00,188.76,142.78,129.59,41.44,46.41,375.37,2979.27
359,2019-12-17 00:00:00,188.17,142.41,142.71,41.46,47.4,394.84,3265.2
360,2019-12-16 23:00:00,188.24,146.06,152.36,41.74,48.08,461.27,3213.27
361,2019-12-16 22:00:00,188.05,146.73,157.92,41.36,48.36,466.98,3262.63
362,2019-12-16 21:00:00,188.91,144.53,135.02,41.44,48.45,473.9,2996.09
363,2019-12-16 20:00:00,188.15,146.23,125.67,41.34,48.8,539.57,2634.04
364,2019-12-16 19:00:00,187.05,146.25,113.85,41.33,49.43,581.02,2322.54
365,2019-12-16 18:00:00,186.15,147.65,114.61,41.33,50.08,658.73,2206.24
366,2019-12-16 17:00:00,187.32,148.11,100.93,41.45,50.8,739.17,1978.73
367,2019-12-16 16:00:00,188.07,148.63,95.05,41.73,51.05,833.41,1874.39
368,2019-12-16 15:00:00,188.0,145.61,87.52,41.83,51.06,842.57,1854.99
369,2019-12-16 14:00:00,188.14,146.02,86.99,41.83,50.94,811.76,1832.01
370,2019-12-16 13:00:00,187.34,149.2,102.48,41.47,50.57,737.76,1954.29
371,2019-12-16 12:00:00,191.21,147.37,116.32,41.57,50.91,669.65,2549.73
372,2019-12-16 11:00:00,189.22,148.48,138.67,43.27,49.69,562.94,2824.71
373,2019-12-16 10:00:00,188.37,147.36,164.21,41.76,48.23,481.74,3367.13
374,2019-12-16 09:00:00,188.34,147.16,205.62,41.29,47.71,427.23,4233.72
375,2019-12-16 08:00:00,188.54,142.01,230.8,41.33,46.81,411.07,5369.56
376,2019-12-16 07:00:00,183.97,141.27,213.18,41.25,46.34,386.73,4551.39
377,2019-12-16 06:00:00,186.85,141.11,189.64,41.21,46.23,373.27,4337.07
378,2019-12-16 05:00:00,187.81,142.74,160.16,41.26,45.97,368.64,3609.21
379,2019-12-16 04:00:00,188.15,143.14,152.52,41.21,46.18,365.57,3432.46
380,2019-12-16 03:00:00,188.25,143.01,142.3,41.27,46.3,369.98,3218.83
381,2019-12-16 02:00:00,188.0,141.32,136.1,41.28,46.32,373.19,3176.57
382,2019-12-16 01:00:00,188.24,140.26,126.52,41.11,46.35,375.13,3035.21
383,2019-12-16 00:00:00,188.22,140.76,129.26,41.35,46.81,385.37,3067.34
384,2019-12-15 23:00:00,188.3,140.89,129.48,41.12,47.12,394.25,3069.32
385,2019-12-15 22:00:00,188.53,143.46,133.55,41.37,47.57,408.5,3009.55
386,2019-12-15 21:00:00,188.1,143.58,138.18,41.17,47.83,414.21,3075.89
387,2019-12-15 20:00:00,188.46,144.85,130.1,40.92,48.53,450.85,2836.83
388,2019-12-15 19:00:00,189.1,146.62,144.65,41.92,48.25,466.85,3072.37
389,2019-12-15 18:00:00,188.24,145.56,142.73,41.91,48.11,484.85,3045.86
390,2019-12-15 17:00:00,184.81,145.84,124.07,40.89,48.93,529.03,2417.5
391,2019-12-15 16:00:00,186.65,148.51,115.79,41.13,49.45,630.52,2208.12
392,2019-12-15 15:00:00,186.61,147.63,104.85,41.13,49.48,671.78,2043.53
393,2019-12-15 14:00:00,193.3,149.28,111.64,41.14,49.63,682.33,2457.2
394,2019-12-15 13:00:00,191.15,148.58,115.53,40.94,49.73,651.65,2459.06
395,2019-12-15 12:00:00,188.42,146.31,119.14,41.82,49.38,570.64,2508.49
396,2019-12-15 11:00:00,192.1,147.37,118.91,41.48,48.83,532.14,2659.42
397,2019-12-15 10:00:00,189.19,146.49,134.16,41.11,47.84,423.88,2864.32
398,2019-12-15 09:00:00,188.34,144.7,144.72,41.49,47.3,420.32,3157.79
399,2019-12-15 08:00:00,187.94,140.89,133.56,41.4,46.59,396.88,3142.0
400,2019-12-15 07:00:00,188.88,140.6,131.63,41.4,46.35,371.25,3177.55
401,2019-12-15 06:00:00,185.61,140.21,139.64,41.12,45.99,363.01,3169.83
402,2019-12-15 05:00:00,185.09,142.67,122.55,41.35,45.79,362.46,2599.29
403,2019-12-15 04:00:00,186.25,143.78,113.34,41.17,46.09,377.99,2406.77
404,2019-12-15 03:00:00,186.92,142.54,107.87,41.17,46.57,391.95,2393.64
405,2019-12-15 02:00:00,187.75,139.53,101.09,41.17,47.08,406.77,2437.28
406,2019-12-15 01:00:00,187.15,137.7,92.03,40.9,47.73,428.09,2275.44
407,2019-12-15 00:00:00,188.04,138.26,85.15,41.21,48.86,471.86,2119.38
408,2019-12-14 23:00:00,187.71,138.27,92.1,41.36,49.12,511.31,2276.71
409,2019-12-14 22:00:00,188.07,140.15,88.84,41.22,49.24,533.23,2128.61
410,2019-12-14 21:00:00,190.0,141.09,79.5,41.24,49.4,540.37,1944.17
411,2019-12-14 20:00:00,190.24,147.6,82.92,41.33,49.47,555.38,1767.85
412,2019-12-14 19:00:00,187.79,147.8,98.59,41.3,49.7,564.59,1971.31
413,2019-12-14 18:00:00,191.24,145.92,77.05,41.16,49.91,617.41,1745.95
414,2019-12-14 17:00:00,191.38,148.94,76.59,41.14,50.28,677.22,1625.24
415,2019-12-14 16:00:00,194.32,148.85,75.57,41.22,50.69,781.21,1718.08
416,2019-12-14 15:00:00,191.13,145.87,72.78,41.07,51.0,815.24,1647.01
417,2019-12-14 14:00:00,190.37,148.46,80.47,41.15,50.67,740.23,1686.25
418,2019-12-14 13:00:00,187.23,149.64,103.84,41.31,50.41,697.63,1951.67
419,2019-12-14 12:00:00,188.01,146.76,105.13,41.31,50.44,674,2168.31
420,2019-12-14 11:00:00,187.03,142.57,99.53,41.28,49.93,591.27,2212.55
421,2019-12-14 10:00:00,187.94,142.47,90.93,41.17,49.22,543.38,2067.29
422,2019-12-14 09:00:00,187.94,143.99,103.77,41.17,48.97,508.56,2280.35
423,2019-12-14 08:00:00,186.72,139.52,98.79,41.17,49.17,504.36,2331.44
424,2019-12-14 07:00:00,188.21,140.82,84.28,41.33,49.01,510.9,1997.01
425,2019-12-14 06:00:00,188.09,141.38,83.24,41.36,49.16,483.45,1944.07
426,2019-12-14 05:00:00,193.53,142.82,68.15,41.17,48.73,481.14,1727.94
427,2019-12-14 04:00:00,195.72,142.72,62.81,41.17,49.17,478.91,1664.46
428,2019-12-14 03:00:00,195.25,139.42,61.68,41.17,49.41,504.36,1721.8
429,2019-12-14 02:00:00,195.29,141.98,60.8,41.12,49.32,535.29,1620.62
430,2019-12-14 01:00:00,189.88,138.15,63.98,41.27,49.46,545.91,1654.84
431,2019-12-14 00:00:00,192.08,140.17,67.49,41.44,49.89,584.77,1751.7
432,2019-12-13 23:00:00,189.25,141.96,73.7,41.35,49.89,651.55,1742.64
433,2019-12-13 22:00:00,188.65,142.38,80.67,40.93,49.89,675.61,1866.3
434,2019-12-13 21:00:00,187.82,146.42,90.76,40.93,49.89,650.9,1878.73
435,2019-12-13 20:00:00,191.53,151.24,89.19,40.93,49.89,682.85,1796.73
436,2019-12-13 19:00:00,192.46,153.47,91.54,40.93,50.2,708.55,1784.57
437,2019-12-13 18:00:00,196.03,157.14,82.28,40.92,50.56,772.72,1599.93
438,2019-12-13 17:00:00,200.19,155.81,74.84,40.99,50.93,821.33,1660.7
439,2019-12-13 16:00:00,198.58,152.86,67.4,41.12,51.24,910.39,1540.76
440,2019-12-13 15:00:00,200.66,144.33,50.65,41.07,51.34,996.59,1426.56
441,2019-12-13 14:00:00,200.34,143.54,47.89,41.07,52.69,"1,055.65",1360.08
442,2019-12-13 13:00:00,199.72,144.67,54.18,44.8,52.68,"1,057.58",1491.3
443,2019-12-13 12:00:00,191.74,146.85,77.62,41.14,51.37,868.99,1742.18
444,2019-12-13 11:00:00,191.14,147.53,76.98,42.15,51.03,789.76,1678.55
445,2019-12-13 10:00:00,189.32,144.84,98.0,41.87,49.84,614.89,2179.52
446,2019-12-13 09:00:00,190.37,144.03,116.97,41.52,48.29,490.47,2710.19
447,2019-12-13 08:00:00,189.13,144.67,127.58,41.36,47.6,425.46,2836.1
448,2019-12-13 07:00:00,184.68,139.39,119.27,41.36,47.12,411.82,2700.87
449,2019-12-13 06:00:00,185.65,139.28,109.16,41.36,47.12,395.01,2530.87
450,2019-12-13 05:00:00,188.21,140.89,86.26,41.01,47.75,398.88,2040.91
451,2019-12-13 04:00:00,187.72,142.6,84.54,40.96,48.06,402.11,1907.22
452,2019-12-13 03:00:00,188.31,143.1,78.44,41.22,49.1,431.2,1773.14
453,2019-12-13 02:00:00,191.84,143.69,73.69,41.27,48.69,480.33,1774.09
454,2019-12-13 01:00:00,192.96,142.02,65.83,41.16,49.33,523.34,1676.69
455,2019-12-13 00:00:00,193.58,143.54,68.62,41.24,49.91,601.08,1716.87
456,2019-12-12 23:00:00,191.4,153.63,89.57,41.14,50.27,680.64,1691.53
457,2019-12-12 22:00:00,190.44,153.08,93.82,41.22,50.33,661.74,1752.56
458,2019-12-12 21:00:00,200.7,155.58,74.08,41.32,50.07,643.3,1671.24
459,2019-12-12 20:00:00,199.41,154.96,76.88,41.04,50.11,687.13,1708.66
460,2019-12-12 19:00:00,201.85,153.76,67.93,41.04,50.26,720.44,1633.38
461,2019-12-12 18:00:00,200.94,159.72,80.67,40.85,50.75,775.75,1662.61
462,2019-12-12 17:00:00,201.41,161.5,73.94,41.07,51.67,897.17,1475.47
463,2019-12-12 16:00:00,197.77,156.65,75.64,41.02,52.05,969.1,1555.16
464,2019-12-12 15:00:00,201.96,146.65,58.8,41.07,51.99,989.4,1626.11
465,2019-12-12 14:00:00,197.86,149.87,64.5,41.36,51.73,937.97,1547.68
466,2019-12-12 13:00:00,191.86,151.08,86.27,41.18,51.31,844.31,1759.05
467,2019-12-12 12:00:00,191.58,147.63,76.24,41.32,50.82,769.51,1675.37
468,2019-12-12 11:00:00,187.59,149.96,97.89,41.16,50.58,669.4,1841.8
469,2019-12-12 10:00:00,189.97,148.6,129.18,41.8,49.52,549.81,2672.09
470,2019-12-12 09:00:00,188.39,145.34,141.37,41.37,48.04,456.62,3042.99
471,2019-12-12 08:00:00,188.86,145.56,147.4,41.27,47.32,410.38,3191.21
472,2019-12-12 07:00:00,188.5,139.56,138.66,41.34,46.81,387.1,3393.01
473,2019-12-12 06:00:00,184.32,139.98,124.56,41.27,46.37,364.21,2761.5
474,2019-12-12 05:00:00,186.29,140.69,102.65,41.27,46.35,365.86,2340.42
475,2019-12-12 04:00:00,188.11,142.15,87.54,41.14,46.98,382.49,2011.67
476,2019-12-12 03:00:00,189.08,141.89,84.16,41.09,47.63,397.8,1985.76
477,2019-12-12 02:00:00,188.7,143.06,76.81,41.32,47.81,433.73,1752.8
478,2019-12-12 01:00:00,187.93,139.28,74.58,41.04,48.14,420.99,1814.16
479,2019-12-12 00:00:00,187.9,139.55,75.68,41.07,49.03,475.44,1829.56
480,2019-12-11 23:00:00,188.68,145.11,84.1,41.17,49.25,540.84,1832.12
481,2019-12-11 22:00:00,187.53,147.83,107.11,41.14,49.62,560.44,2126.13
482,2019-12-11 21:00:00,187.59,145.5,104.2,41.19,49.56,582.97,2192.89
483,2019-12-11 20:00:00,187.04,148.92,102.45,41.13,49.53,591.36,1952.7
484,2019-12-11 19:00:00,187.51,149.31,103.28,41.1,49.69,603.5,1972.65
485,2019-12-11 18:00:00,188.32,150.25,92.74,41.1,49.84,615.82,1765.31
486,2019-12-11 17:00:00,192.52,152.25,91.49,41.03,50.17,699.53,1842.15
487,2019-12-11 16:00:00,191.1,152.42,88.15,40.99,50.85,782.4,1704.82
488,2019-12-11 15:00:00,191.93,145.3,71.7,41.25,50.87,815.4,1671.69
489,2019-12-11 14:00:00,192.22,147.28,75.98,41.02,50.84,806.92,1707.27
490,2019-12-11 13:00:00,188.89,149.46,89.86,41.43,50.55,735.98,1771.59
491,2019-12-11 12:00:00,190.49,150.7,98.81,41.14,50.31,660.59,1965.82
492,2019-12-11 11:00:00,190.66,147.03,122.1,41.31,49.87,618.1,2663.61
493,2019-12-11 10:00:00,188.69,145.75,139.94,41.49,48.39,512.45,3004.51
494,2019-12-11 09:00:00,188.89,145.37,164.82,41.35,47.23,424.06,3586.48
495,2019-12-11 08:00:00,187.97,142.42,183.56,41.26,47.02,398.06,4180.58
496,2019-12-11 07:00:00,187.43,138.24,166.25,41.16,46.7,389.69,4088.92
497,2019-12-11 06:00:00,185.55,135.09,147.64,41.25,46.41,361.93,3724.96
498,2019-12-11 05:00:00,184.29,137.63,122.58,41.27,46.69,388.52,2859.79
499,2019-12-11 04:00:00,185.34,138.19,116.06,41.09,46.78,389.42,2736.11
500,2019-12-11 03:00:00,186.87,139.2,106.56,41.26,47.31,389.74,2539.86
501,2019-12-11 02:00:00,186.55,137.42,94.9,41.23,47.6,410.01,2331.22
502,2019-12-11 01:00:00,188.51,137.99,84.12,41.6,47.39,409.53,2124.87
503,2019-12-11 00:00:00,188.31,139.51,91.22,41.06,48.61,459.49,2225.77
504,2019-12-10 23:00:00,185.81,143.58,117.87,40.93,49.18,543.1,2488.83
505,2019-12-10 22:00:00,185.76,143.94,118.63,41.39,49.35,571.78,2480.55
506,2019-12-10 21:00:00,187.73,144.56,100.26,40.93,49.82,561.1,2164.11
507,2019-12-10 20:00:00,186.55,147.14,108.07,41.27,49.82,605.03,2129.52
508,2019-12-10 19:00:00,187.84,146.56,99.75,41.44,49.82,645.27,2058.84
509,2019-12-10 18:00:00,187.66,147.39,100.65,41.44,50.17,652.17,2026.59
510,2019-12-10 17:00:00,188.14,144.79,93.44,40.97,50.03,696.72,2025.31
511,2019-12-10 16:00:00,185.35,141.5,96.78,41.05,50.8,779.77,2121.9
512,2019-12-10 15:00:00,183.41,148.74,57.67,41.24,50.91,826.52,999.71
513,2019-12-10 14:00:00,177.43,149.27,81.06,41.26,50.8,800.35,1141.32
514,2019-12-10 13:00:00,188.66,153.5,97.64,40.98,50.6,757.48,1716.51
515,2019-12-10 12:00:00,190.1,151.17,109.99,41.66,50.12,634.57,2140.96
516,2019-12-10 11:00:00,191.55,149.16,121.83,41.72,49.35,541.06,2582.19
517,2019-12-10 10:00:00,188.66,147.19,143.23,41.04,48.65,466.91,2969.87
518,2019-12-10 09:00:00,188.68,147.19,155.08,41.63,48.21,446.36,3217.13
519,2019-12-10 08:00:00,188.37,146.0,175.33,42.09,47.45,435.69,3714.37
520,2019-12-10 07:00:00,188.0,140.47,160.65,41.44,46.94,394.93,3817.85
521,2019-12-10 06:00:00,185.52,139.0,143.8,41.56,47.24,404.05,3344.79
522,2019-12-10 05:00:00,184.71,140.42,120.07,41.47,47.34,403.15,2658.95
523,2019-12-10 04:00:00,186.68,142.91,107.94,41.83,47.33,397.61,2362.27
524,2019-12-10 03:00:00,187.58,143.29,93.41,41.56,47.92,414.06,2068.56
525,2019-12-10 02:00:00,187.85,143.33,84.72,41.55,48.04,437.28,1885.87
526,2019-12-10 01:00:00,188.57,142.96,86.37,41.29,48.35,442.11,1969.67
527,2019-12-10 00:00:00,188.26,143.6,90.02,41.06,49.14,490.07,2010.15
528,2019-12-09 23:00:00,187.18,149.01,111.04,41.63,49.49,553.8,2119.2
529,2019-12-09 22:00:00,185.82,147.53,116.78,41.65,49.76,553.26,2235.75
530,2019-12-09 21:00:00,188.89,149.62,93.69,41.62,50.1,578.71,1839.6
531,2019-12-09 20:00:00,186.91,147.75,98.91,41.62,50.1,630.34,1936.66
532,2019-12-09 19:00:00,188.23,148.54,91.23,41.62,50.41,659.61,1810.46
533,2019-12-09 18:00:00,187.22,151.28,93.22,41.62,50.85,710.92,1675.16
534,2019-12-09 17:00:00,186.2,151.12,84.4,41.62,51.52,787.05,1480.38
535,2019-12-09 16:00:00,187.6,153.49,87.63,41.62,51.71,884.63,1494.53
536,2019-12-09 15:00:00,192.51,151.76,73.4,41.53,51.81,908.89,1495.52
537,2019-12-09 14:00:00,185.05,152.77,82.49,41.71,51.53,854.85,1331.39
538,2019-12-09 13:00:00,188.9,152.5,91.51,41.71,51.1,766.92,1665.48
539,2019-12-09 12:00:00,192.99,153.12,104.68,41.87,50.99,678.01,2086.8
540,2019-12-09 11:00:00,191.29,150.12,124.74,42.28,50.25,593.23,2567.77
541,2019-12-09 10:00:00,189.71,146.49,127.88,42.16,49.43,521.14,2763.49
542,2019-12-09 09:00:00,188.31,145.08,148.61,41.79,48.41,435.11,3212.21
543,2019-12-09 08:00:00,188.58,144.53,162.41,42.26,47.62,415.9,3577.08
544,2019-12-09 07:00:00,188.0,142.63,166.92,41.38,47.28,411.7,3786.58
545,2019-12-09 06:00:00,187.89,139.94,148.6,41.48,47.11,398.7,3562.68
546,2019-12-09 05:00:00,186.04,141.52,127.16,41.24,47.15,408.57,2830.58
547,2019-12-09 04:00:00,185.73,143.48,116.79,41.35,46.91,382.07,2467.19
548,2019-12-09 03:00:00,186.81,142.13,103.82,41.09,47.29,392.43,2319.34
549,2019-12-09 02:00:00,187.95,141.49,90.09,41.06,48.06,422.93,2092.79
550,2019-12-09 01:00:00,187.72,138.98,87.62,40.98,48.43,447.62,2135.3
551,2019-12-09 00:00:00,187.78,141.12,91.79,41.15,49.21,471.63,2141.46
552,2019-12-08 23:00:00,187.81,142.13,98.51,41.12,49.51,463.43,2249.97
553,2019-12-08 22:00:00,187.72,143.06,94.19,41.15,49.59,513.89,2103.26
554,2019-12-08 21:00:00,187.31,145.43,105.76,41.06,49.97,538.93,2214.61
555,2019-12-08 20:00:00,187.74,145.85,96.95,41.21,50.52,594.88,2030.62
556,2019-12-08 19:00:00,187.58,149.71,106.69,42.09,50.17,605.55,2020.18
557,2019-12-08 18:00:00,187.41,144.79,105.22,41.43,50.06,617.46,2242.24
558,2019-12-08 17:00:00,183.02,143.78,92.55,40.94,50.34,676.88,1815.83
559,2019-12-08 16:00:00,188.53,144.87,79.22,41.23,51.03,764.86,1729.37
560,2019-12-08 15:00:00,184.57,142.41,72.95,41.31,51.08,790.58,1537.79
561,2019-12-08 14:00:00,185.36,145.12,77.64,41.38,51.08,782.72,1562.12
562,2019-12-08 13:00:00,189.05,147.56,89.27,41.13,51.0,746.46,1851.91
563,2019-12-08 12:00:00,187.69,146.0,94.8,41.38,51.02,758.27,1976.11
564,2019-12-08 11:00:00,187.9,144.27,94.0,41.3,50.93,708.87,2050.61
565,2019-12-08 10:00:00,188.61,141.42,96.91,41.38,50.63,616.79,2286.59
566,2019-12-08 09:00:00,186.53,141.01,100.93,41.32,50.33,581.21,2297.17
567,2019-12-08 08:00:00,187.73,140.57,96.07,41.29,49.92,546.95,2265.33
568,2019-12-08 07:00:00,188.04,140.17,89.85,41.0,50.33,528.66,2150.56
569,2019-12-08 06:00:00,187.29,140.36,92.94,41.29,50.83,546.4,2180.84
570,2019-12-08 05:00:00,188.16,141.81,79.69,42.29,50.4,514.9,1846.82
571,2019-12-08 04:00:00,188.02,141.66,76.49,42.3,50.4,525.31,1773.04
572,2019-12-08 03:00:00,184.73,142.51,72.19,42.35,50.4,549.2,1523.93
573,2019-12-08 02:00:00,185.3,142.94,68.51,41.67,50.09,558.07,1451.04
574,2019-12-08 01:00:00,184.5,139.15,68.31,41.14,50.13,590.71,1548.93
575,2019-12-08 00:00:00,189.09,141.47,71.81,41.16,50.72,632.98,1709.8
576,2019-12-07 23:00:00,184.21,141.17,78.07,41.42,50.9,673.25,1680.07
577,2019-12-07 22:00:00,190.55,143.84,70.56,41.32,50.93,701.73,1647.93
578,2019-12-07 21:00:00,183.81,144.85,76.26,41.02,50.82,718.49,1485.54
579,2019-12-07 20:00:00,190.72,151.31,73.53,41.36,50.9,760.83,1448.91
580,2019-12-07 19:00:00,190.86,153.31,93.65,41.25,50.9,773.38,1758.28
581,2019-12-07 18:00:00,188.15,149.4,94.94,41.01,50.97,766.14,1839.46
582,2019-12-07 17:00:00,188.28,148.06,89.31,41.15,51.27,783.76,1796.02
583,2019-12-07 16:00:00,188.89,148.55,88.01,41.42,51.4,800.87,1775.16
584,2019-12-07 15:00:00,188.48,147.73,85.99,41.15,51.36,802.63,1752.05
585,2019-12-07 14:00:00,187.98,146.79,94.05,40.88,51.31,794.49,1936.96
586,2019-12-07 13:00:00,188.21,148.54,101.57,41.36,50.91,762.73,2014.64
587,2019-12-07 12:00:00,186.13,147.53,112.98,41.13,51.25,744.39,2180.51
588,2019-12-07 11:00:00,188.22,144.59,88.13,41.29,51.06,695.41,1922.56
589,2019-12-07 10:00:00,187.89,144.37,89.0,41.21,50.62,632.71,1936.64
590,2019-12-07 09:00:00,187.48,145.89,108.66,41.27,49.9,580.64,2259.58
591,2019-12-07 08:00:00,187.74,139.5,96.63,41.19,49.68,526.88,2330.72
592,2019-12-07 07:00:00,187.31,141.05,98.15,41.44,49.61,536.35,2270.21
593,2019-12-07 06:00:00,187.65,140.87,93.2,41.29,49.83,477.91,2179.95
594,2019-12-07 05:00:00,187.72,139.35,82.42,41.19,49.07,484.36,1993.33
595,2019-12-07 04:00:00,188.21,141.35,78.33,41.02,49.23,472.86,1835.27
596,2019-12-07 03:00:00,188.09,140.6,78.58,41.11,49.52,489.53,1865.88
597,2019-12-07 02:00:00,188.84,141.68,71.44,40.96,49.97,508.89,1684.56
598,2019-12-07 01:00:00,188.73,140.43,72.33,41.96,50.09,512.55,1746.77
599,2019-12-07 00:00:00,188.22,141.24,76.12,41.46,50.23,534.13,1788.06
600,2019-12-06 23:00:00,188.4,141.02,80.78,41.22,50.4,590.25,1913.68
601,2019-12-06 22:00:00,188.74,143.54,81.25,41.16,50.65,589.71,1836.25
602,2019-12-06 21:00:00,188.14,144.81,89.36,41.32,49.81,595.48,1935.98
603,2019-12-06 20:00:00,188.12,146.24,94.25,41.01,49.96,624.25,1973.59
604,2019-12-06 19:00:00,187.05,149.07,107.1,40.95,50.09,625.59,2033.83
605,2019-12-06 18:00:00,188.28,147.85,97.8,40.95,50.24,668.28,1977.03
606,2019-12-06 17:00:00,187.5,145.86,95.72,40.98,50.26,710.16,1992.89
607,2019-12-06 16:00:00,188.08,143.53,91.81,41.45,50.37,731.88,2045.07
608,2019-12-06 15:00:00,183.95,143.32,95.66,41.45,50.2,714.26,1943.33
609,2019-12-06 14:00:00,183.5,142.72,76.11,41.1,50.46,714.41,1551.88
610,2019-12-06 13:00:00,189.72,148.87,89.7,40.95,50.91,724.11,1832.12
611,2019-12-06 12:00:00,187.87,146.63,93.53,41.06,50.92,745.22,1928.59
612,2019-12-06 11:00:00,187.61,144.71,92.27,41.19,50.78,691.47,1979.19
613,2019-12-06 10:00:00,188.66,146.15,114.83,41.69,49.93,602.49,2440.71
614,2019-12-06 09:00:00,188.62,144.16,130.6,41.46,48.8,504.46,2903.24
615,2019-12-06 08:00:00,188.87,141.99,139.46,41.24,47.67,418.48,3268.94
616,2019-12-06 07:00:00,183.27,139.29,130.18,41.28,47.09,387.15,2862.66
617,2019-12-06 06:00:00,185.61,137.61,112.04,41.24,46.83,370.72,2688.96
618,2019-12-06 05:00:00,187.72,139.73,90.12,41.24,47.12,379.7,2162.43
619,2019-12-06 04:00:00,187.98,137.4,79.83,41.24,47.15,384.38,2018.9
620,2019-12-06 03:00:00,186.59,138.92,77.1,41.22,47.87,400.09,1837.68
621,2019-12-06 02:00:00,186.15,141.41,75.46,41.11,48.43,422.93,1688.04
622,2019-12-06 01:00:00,188.73,138.31,75.35,41.06,48.85,445.53,1899.57
623,2019-12-06 00:00:00,188.19,139.06,85.6,40.91,49.39,477.69,2102.76
624,2019-12-05 23:00:00,187.45,146.66,102.04,40.99,49.66,550.35,2081.11
625,2019-12-05 22:00:00,188.06,146.89,102.76,40.99,49.72,570.34,2115.31
626,2019-12-05 21:00:00,187.39,145.23,99.03,40.99,49.9,593.96,2087.55
627,2019-12-05 20:00:00,187.02,148.15,103.36,40.99,49.76,630.64,2008.8
628,2019-12-05 19:00:00,187.87,149.34,104.28,40.99,49.82,636.35,2008.95
629,2019-12-05 18:00:00,187.81,150.56,98.2,40.99,49.82,673.96,1828.98
630,2019-12-05 17:00:00,187.84,150.87,99.83,41.08,50.42,711.85,1845.36
631,2019-12-05 16:00:00,188.49,148.34,93.08,41.08,50.73,761.95,1868.58
632,2019-12-05 15:00:00,186.74,147.55,87.69,41.08,50.98,833.51,1718.29
633,2019-12-05 14:00:00,189.61,148.95,75.44,41.08,51.21,811.91,1533.7
634,2019-12-05 13:00:00,185.37,149.76,88.2,41.08,50.79,761.55,1570.4
635,2019-12-05 12:00:00,188.4,148.49,93.16,40.97,50.74,725.74,1859.01
636,2019-12-05 11:00:00,190.41,148.49,103.73,41.31,50.42,650.16,2174.18
637,2019-12-05 10:00:00,190.48,147.81,125.7,41.63,49.53,561.01,2681.81
638,2019-12-05 09:00:00,189.24,145.32,128.52,41.11,49.15,474.16,2822.3
639,2019-12-05 08:00:00,188.26,143.99,143.12,42.31,48.33,411.38,3167.96
640,2019-12-05 07:00:00,188.52,141.28,135.38,42.03,47.76,398.83,3197.68
641,2019-12-05 06:00:00,184.49,139.55,123.74,41.78,47.49,364.02,2780.44
642,2019-12-05 05:00:00,186.81,142.56,104.14,41.84,48.26,400.21,2304.1
643,2019-12-05 04:00:00,187.16,142.48,97.49,41.8,48.75,386.34,2177.93
644,2019-12-05 03:00:00,188.0,144.34,93.7,42.75,49.77,429.04,2045.47
645,2019-12-05 02:00:00,187.75,145.67,85.92,42.79,49.42,442.04,1807.76
646,2019-12-05 01:00:00,188.04,141.94,85.53,41.7,49.3,459.11,1971.47
647,2019-12-05 00:00:00,187.84,138.87,90.85,41.67,50.04,510.03,2224.46
648,2019-12-04 23:00:00,186.64,145.34,109.99,41.81,50.22,553.48,2271.29
649,2019-12-04 22:00:00,186.75,145.3,113.32,41.85,50.23,550.16,2348.56
650,2019-12-04 21:00:00,187.0,145.05,110.54,41.85,50.56,554.95,2318.58
651,2019-12-04 20:00:00,186.4,145.07,107.35,41.85,50.23,585.7,2218.39
652,2019-12-04 19:00:00,187.46,148.52,104.83,41.85,50.7,637.05,2041.04
653,2019-12-04 18:00:00,190.36,149.78,106.52,41.85,50.74,615.9,2161.29
654,2019-12-04 17:00:00,190.57,148.99,115.99,41.85,50.74,660.77,2411.43
655,2019-12-04 16:00:00,186.19,146.33,113.38,41.67,50.98,662.21,2259.66
656,2019-12-04 15:00:00,187.03,144.24,104.33,41.78,51.18,680.3,2232.14
657,2019-12-04 14:00:00,186.74,144.62,108.49,42.79,50.65,640.16,2284.8
658,2019-12-04 13:00:00,188.82,145.63,110.39,42.17,49.77,562.48,2383.87
659,2019-12-04 12:00:00,189.05,147.78,140.22,42.1,49.64,469.04,2893.44
660,2019-12-04 11:00:00,188.0,146.0,151.25,42.24,49.36,456.91,3176.25
661,2019-12-04 10:00:00,188.53,146.07,142.39,42.08,48.95,450.27,3022.94
662,2019-12-04 09:00:00,187.92,142.3,139.0,42.08,48.43,429.65,3170.59
663,2019-12-04 08:00:00,186.52,142.03,139.27,42.07,47.71,392.26,3098.06
664,2019-12-04 07:00:00,184.66,139.78,122.29,41.85,47.9,395.7,2744.19
665,2019-12-04 06:00:00,184.61,139.36,120.22,41.89,48.06,379.42,2719.98
666,2019-12-04 05:00:00,188.16,142.01,84.6,42.21,48.17,417.67,1952.15
667,2019-12-04 04:00:00,187.69,140.72,86.82,41.61,48.03,405.18,2038.97
668,2019-12-04 03:00:00,186.37,141.88,83.04,41.3,49.38,439.54,1847.22
669,2019-12-04 02:00:00,184.03,142.75,73.37,41.74,50.4,469.04,1514.36
670,2019-12-04 01:00:00,189.68,138.77,66.08,43.3,50.63,523.19,1682.07
671,2019-12-04 00:00:00,188.79,140.59,74.67,42.89,50.38,567.3,1799.55
672,2019-12-03 23:00:00,188.14,147.27,91.81,42.17,50.44,629.67,1876.14
673,2019-12-03 22:00:00,188.45,146.93,97.1,41.89,50.13,616.11,2015.8
674,2019-12-03 21:00:00,184.35,148.58,87.85,41.91,50.52,648.04,1571.2
675,2019-12-03 20:00:00,189.18,147.96,85.87,41.89,50.39,677.89,1769.78
676,2019-12-03 19:00:00,188.02,149.39,96.21,41.81,50.7,690.33,1858.3
