,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
603,2019-12-06 20:00:00,188.12,146.24,94.25,41.01,49.96,624.25,1973.59,-2793.52
604,2019-12-06 19:00:00,187.05,149.07,107.1,40.95,50.09,625.59,2033.83,-2858.95
605,2019-12-06 18:00:00,188.28,147.85,97.8,40.95,50.24,668.28,1977.03,-3104.16
606,2019-12-06 17:00:00,187.5,145.86,95.72,40.98,50.26,710.16,1992.89,-3295.14
607,2019-12-06 16:00:00,188.08,143.53,91.81,41.45,50.37,731.88,2045.07,-3264.18
608,2019-12-06 15:00:00,183.95,143.32,95.66,41.45,50.2,714.26,1943.33,-3124.89
609,2019-12-06 14:00:00,183.5,142.72,76.11,41.1,50.46,714.41,1551.88,-3343.44
610,2019-12-06 13:00:00,189.72,148.87,89.7,40.95,50.91,724.11,1832.12,-3606.07
611,2019-12-06 12:00:00,187.87,146.63,93.53,41.06,50.92,745.22,1928.59,-3673.93
612,2019-12-06 11:00:00,187.61,144.71,92.27,41.19,50.78,691.47,1979.19,-3315.6
613,2019-12-06 10:00:00,188.66,146.15,114.83,41.69,49.93,602.49,2440.71,-2482.26
614,2019-12-06 09:00:00,188.62,144.16,130.6,41.46,48.8,504.46,2903.24,-1851.37
615,2019-12-06 08:00:00,188.87,141.99,139.46,41.24,47.67,418.48,3268.94,-1345.41
616,2019-12-06 07:00:00,183.27,139.29,130.18,41.28,47.09,387.15,2862.66,-1124.67
617,2019-12-06 06:00:00,185.61,137.61,112.04,41.24,46.83,370.72,2688.96,-1036.16
618,2019-12-06 05:00:00,187.72,139.73,90.12,41.24,47.12,379.7,2162.43,-1116.32
619,2019-12-06 04:00:00,187.98,137.4,79.83,41.24,47.15,384.38,2018.9,-1135.84
620,2019-12-06 03:00:00,186.59,138.92,77.1,41.22,47.87,400.09,1837.68,-1330.3
621,2019-12-06 02:00:00,186.15,141.41,75.46,41.11,48.43,422.93,1688.04,-1547.92
622,2019-12-06 01:00:00,188.73,138.31,75.35,41.06,48.85,445.53,1899.57,-1735.34
623,2019-12-06 00:00:00,188.19,139.06,85.6,40.91,49.39,477.69,2102.76,-2025.41
624,2019-12-05 23:00:00,187.45,146.66,102.04,40.99,49.66,550.35,2081.11,-2385.77
625,2019-12-05 22:00:00,188.06,146.89,102.76,40.99,49.72,570.34,2115.31,-2489.53
626,2019-12-05 21:00:00,187.39,145.23,99.03,40.99,49.9,593.96,2087.55,-2646.09
627,2019-12-05 20:00:00,187.02,148.15,103.36,40.99,49.76,630.64,2008.8,-2765.36
628,2019-12-05 19:00:00,187.87,149.34,104.28,40.99,49.82,636.35,2008.95,-2809.49
629,2019-12-05 18:00:00,187.81,150.56,98.2,40.99,49.82,673.96,1828.98,-2975.53
630,2019-12-05 17:00:00,187.84,150.87,99.83,41.08,50.42,711.85,1845.36,-3324.34
631,2019-12-05 16:00:00,188.49,148.34,93.08,41.08,50.73,761.95,1868.58,-3676.41
632,2019-12-05 15:00:00,186.74,147.55,87.69,41.08,50.98,833.51,1718.29,-4125.87
633,2019-12-05 14:00:00,189.61,148.95,75.44,41.08,51.21,811.91,1533.7,-4112.32
634,2019-12-05 13:00:00,185.37,149.76,88.2,41.08,50.79,761.55,1570.4,-3697.33
635,2019-12-05 12:00:00,188.4,148.49,93.16,40.97,50.74,725.74,1859.01,-3545.24
636,2019-12-05 11:00:00,190.41,148.49,103.73,41.31,50.42,650.16,2174.18,-2961.48
637,2019-12-05 10:00:00,190.48,147.81,125.7,41.63,49.53,561.01,2681.81,-2215.99
638,2019-12-05 09:00:00,189.24,145.32,128.52,41.11,49.15,474.16,2822.3,-1906.12
639,2019-12-05 08:00:00,188.26,143.99,143.12,42.31,48.33,411.38,3167.96,-1238.25
640,2019-12-05 07:00:00,188.52,141.28,135.38,42.03,47.76,398.83,3197.68,-1142.65
641,2019-12-05 06:00:00,184.49,139.55,123.74,41.78,47.49,364.02,2780.44,-1039.28
642,2019-12-05 05:00:00,186.81,142.56,104.14,41.84,48.26,400.21,2304.1,-1284.67
643,2019-12-05 04:00:00,187.16,142.48,97.49,41.8,48.75,386.34,2177.93,-1342.53
644,2019-12-05 03:00:00,188.0,144.34,93.7,42.75,49.77,429.04,2045.47,-1505.93
645,2019-12-05 02:00:00,187.75,145.67,85.92,42.79,49.42,442.04,1807.76,-1465.36
646,2019-12-05 01:00:00,188.04,141.94,85.53,41.7,49.3,459.11,1971.47,-1744.62
647,2019-12-05 00:00:00,187.84,138.87,90.85,41.67,50.04,510.03,2224.46,-2134.48
648,2019-12-04 23:00:00,186.64,145.34,109.99,41.81,50.22,553.48,2271.29,-2327.38
649,2019-12-04 22:00:00,186.75,145.3,113.32,41.85,50.23,550.16,2348.56,-2305.17
650,2019-12-04 21:00:00,187.0,145.05,110.54,41.85,50.56,554.95,2318.58,-2416.81
651,2019-12-04 20:00:00,186.4,145.07,107.35,41.85,50.23,585.7,2218.39,-2454.08
652,2019-12-04 19:00:00,187.46,148.52,104.83,41.85,50.7,637.05,2041.04,-2818.95
653,2019-12-04 18:00:00,190.36,149.78,106.52,41.85,50.74,615.9,2161.29,-2737.68
654,2019-12-04 17:00:00,190.57,148.99,115.99,41.85,50.74,660.77,2411.43,-2937.12
655,2019-12-04 16:00:00,186.19,146.33,113.38,41.67,50.98,662.21,2259.66,-3082.59
656,2019-12-04 15:00:00,187.03,144.24,104.33,41.78,51.18,680.3,2232.14,-3197.41
657,2019-12-04 14:00:00,186.74,144.62,108.49,42.79,50.65,640.16,2284.8,-2515.83
658,2019-12-04 13:00:00,188.82,145.63,110.39,42.17,49.77,562.48,2383.87,-2137.42
659,2019-12-04 12:00:00,189.05,147.78,140.22,42.1,49.64,469.04,2893.44,-1768.28
660,2019-12-04 11:00:00,188.0,146.0,151.25,42.24,49.36,456.91,3176.25,-1626.6
661,2019-12-04 10:00:00,188.53,146.07,142.39,42.08,48.95,450.27,3022.94,-1546.68
662,2019-12-04 09:00:00,187.92,142.3,139.0,42.08,48.43,429.65,3170.59,-1364.14
663,2019-12-04 08:00:00,186.52,142.03,139.27,42.07,47.71,392.26,3098.06,-1106.17
664,2019-12-04 07:00:00,184.66,139.78,122.29,41.85,47.9,395.7,2744.19,-1196.99
665,2019-12-04 06:00:00,184.61,139.36,120.22,41.89,48.06,379.42,2719.98,-1170.51
666,2019-12-04 05:00:00,188.16,142.01,84.6,42.21,48.17,417.67,1952.15,-1244.66
667,2019-12-04 04:00:00,187.69,140.72,86.82,41.61,48.03,405.18,2038.97,-1300.63
668,2019-12-04 03:00:00,186.37,141.88,83.04,41.3,49.38,439.54,1847.22,-1775.74
669,2019-12-04 02:00:00,184.03,142.75,73.37,41.74,50.4,469.04,1514.36,-2030.94
670,2019-12-04 01:00:00,189.68,138.77,66.08,43.3,50.63,523.19,1682.07,-1917.49
671,2019-12-04 00:00:00,188.79,140.59,74.67,42.89,50.38,567.3,1799.55,-2124.54
672,2019-12-03 23:00:00,188.14,147.27,91.81,42.17,50.44,629.67,1876.14,-2603.69
673,2019-12-03 22:00:00,188.45,146.93,97.1,41.89,50.13,616.11,2015.8,-2538.37
674,2019-12-03 21:00:00,184.35,148.58,87.85,41.91,50.52,648.04,1571.2,-2789.81
675,2019-12-03 20:00:00,189.18,147.96,85.87,41.89,50.39,677.89,1769.78,-2881.03
676,2019-12-03 19:00:00,188.02,149.39,96.21,41.81,50.7,690.33,1858.3,-3068.52
677,2019-12-03 18:00:00,187.78,149.21,97.33,41.76,50.78,684.21,1877.01,-3085.79
678,2019-12-03 17:00:00,188.2,148.89,98.6,41.86,50.88,684.85,1937.98,-3088.67
679,2019-12-03 16:00:00,186.89,147.96,104.4,41.81,50.88,678.27,2032.15,-3075.95
680,2019-12-03 15:00:00,187.81,143.24,87.08,41.71,50.95,682.01,1940.58,-3150.89
681,2019-12-03 14:00:00,188.33,147.36,95.85,41.71,50.94,685.22,1963.49,-3162.29
682,2019-12-03 13:00:00,187.78,147.27,107.28,41.88,50.97,639.27,2172.96,-2905.48
683,2019-12-03 12:00:00,185.62,146.8,120.66,41.91,50.88,605.68,2342.01,-2716.47
684,2019-12-03 11:00:00,190.52,147.52,126.07,42.13,50.58,549.44,2710.5,-2321.38
685,2019-12-03 10:00:00,190.46,147.38,127.74,42.31,49.29,486.2,2751.52,-1696.84
686,2019-12-03 09:00:00,188.16,145.82,154.84,42.07,48.29,413.63,3277.96,-1286.39
687,2019-12-03 08:00:00,188.43,145.12,158.87,41.98,47.54,394.29,3440.33,-1096.13
688,2019-12-03 07:00:00,188.38,141.31,148.48,42.04,47.18,366.24,3494.48,-941.24
689,2019-12-03 06:00:00,184.23,140.96,138.37,41.71,46.47,341.99,2993.63,-813.94
690,2019-12-03 05:00:00,186.13,143.57,114.68,41.99,46.65,343.45,2440.39,-800.24
691,2019-12-03 04:00:00,185.62,144.32,120.32,41.85,46.77,345.89,2484.61,-850.89
692,2019-12-03 03:00:00,186.41,143.39,111.7,41.72,47.24,365.28,2402.67,-1008.17
693,2019-12-03 02:00:00,186.72,141.23,111.19,41.88,47.97,393.83,2529.02,-1199.21
694,2019-12-03 01:00:00,186.76,139.42,106.63,41.73,48.18,409.2,2523.93,-1319.67
695,2019-12-03 00:00:00,187.22,142.12,100.71,41.46,49.23,437.27,2271.01,-1698.79
696,2019-12-02 23:00:00,186.14,147.93,121.94,41.88,49.51,478.81,2329.66,-1826.66
697,2019-12-02 22:00:00,184.18,146.17,130.17,41.85,49.68,493.63,2473.88,-1932.56
698,2019-12-02 21:00:00,189.42,147.5,118.38,41.81,49.77,499.4,2481.24,-1987.61
699,2019-12-02 20:00:00,186.68,147.93,113.1,41.82,49.81,514.49,2191.31,-2055.39
700,2019-12-02 19:00:00,186.62,145.31,108.32,41.84,49.62,531.62,2237.35,-2068.0
701,2019-12-02 18:00:00,186.53,147.93,116.03,41.89,49.87,584.96,2239.38,-2333.99
702,2019-12-02 17:00:00,186.71,147.5,107.21,41.8,50.5,656.21,2101.85,-2854.51
703,2019-12-02 16:00:00,187.28,149.12,98.14,41.8,51.15,742.32,1872.51,-3470.35
704,2019-12-02 15:00:00,189.02,149.4,87.74,41.59,51.45,817.93,1738.13,-4032.39
705,2019-12-02 14:00:00,188.23,147.37,87.81,42.05,51.46,780.54,1793.96,-3672.44
706,2019-12-02 13:00:00,191.43,149.69,114.63,41.87,51.29,696.4,2392.33,-3280.04
707,2019-12-02 12:00:00,187.44,147.53,119.11,41.95,51.14,621.98,2376.84,-2858.0
708,2019-12-02 11:00:00,189.66,150.51,138.94,42.72,50.29,570.93,2719.75,-2160.97
709,2019-12-02 10:00:00,188.59,149.07,162.02,42.61,49.38,477.86,3201.52,-1617.56
710,2019-12-02 09:00:00,187.79,149.18,185.97,41.96,47.61,396.77,3590.15,-1120.88
711,2019-12-02 08:00:00,188.82,145.02,211.6,42.83,46.93,362.34,4634.04,-742.8
712,2019-12-02 07:00:00,185.43,143.06,214.67,41.44,46.61,367.56,4547.78,-950.14
713,2019-12-02 06:00:00,186.01,144.35,201.85,41.69,46.52,358.85,4204.54,-866.62
714,2019-12-02 05:00:00,187.67,145.28,179.46,41.76,46.31,359.33,3803.65,-817.48
715,2019-12-02 04:00:00,188.11,145.9,159.38,41.7,46.29,355.86,3363.71,-816.7
716,2019-12-02 03:00:00,187.93,146.08,154.07,41.62,46.37,353.41,3223.91,-839.35
717,2019-12-02 02:00:00,188.31,146.78,143.74,41.6,46.4,354.03,2984.76,-849.67
718,2019-12-02 01:00:00,188.4,145.67,144.56,41.99,46.34,353.53,3088.52,-768.93
719,2019-12-02 00:00:00,188.06,144.96,144.49,41.36,46.89,375.61,3113.76,-1038.56
720,2019-12-01 23:00:00,188.44,145.56,157.63,41.5,47.64,396.89,3379.59,-1218.45
721,2019-12-01 22:00:00,188.16,146.15,158.3,41.4,48.03,400.73,3325.09,-1328.42
722,2019-12-01 21:00:00,187.89,143.15,148.14,41.33,48.43,416.4,3313.89,-1478.22
723,2019-12-01 20:00:00,188.75,147.43,148.91,41.42,48.68,432.41,3076.48,-1569.65
724,2019-12-01 19:00:00,188.31,151.07,171.01,41.29,49.09,440.04,3184.21,-1716.16
725,2019-12-01 18:00:00,188.02,150.23,181.97,41.31,49.58,469.16,3438.32,-1939.98
726,2019-12-01 17:00:00,187.69,149.58,178.85,41.39,49.86,503.47,3407.99,-2132.2
727,2019-12-01 16:00:00,188.17,150.84,169.77,41.98,50.1,529.63,3168.76,-2150.3
728,2019-12-01 15:00:00,188.05,149.8,160.93,41.83,50.16,514.07,3077.79,-2141.1
729,2019-12-01 14:00:00,188.38,150.4,163.67,41.55,49.94,501.25,3108.09,-2102.74
730,2019-12-01 13:00:00,188.37,151.49,183.16,41.81,49.85,484.0,3377.47,-1945.68
731,2019-12-01 12:00:00,187.45,150.56,191.92,42.06,49.54,460.96,3539.96,-1723.99
732,2019-12-01 11:00:00,188.05,149.39,186.02,41.9,48.55,418.71,3595.77,-1392.21
733,2019-12-01 10:00:00,186.62,146.4,193.6,41.79,46.98,370.02,3893.3,-960.2
734,2019-12-01 09:00:00,188.07,143.99,204.26,41.19,46.72,365.52,4501.89,-1010.66
735,2019-12-01 08:00:00,188.37,140.59,203.91,41.99,46.89,346.03,4871.41,-847.77
736,2019-12-01 07:00:00,185.4,140.09,205.85,41.76,46.44,333.54,4663.53,-780.48
737,2019-12-01 06:00:00,185.54,140.82,207.02,41.76,46.08,325.23,4628.97,-702.5
738,2019-12-01 05:00:00,187.21,142.57,190.92,41.76,45.9,324.52,4261.33,-671.76
739,2019-12-01 04:00:00,188.14,142.64,170.58,41.57,46.03,327.97,3880.7,-731.37
740,2019-12-01 03:00:00,188.11,142.93,167.13,41.76,46.37,337.22,3775.47,-777.29
741,2019-12-01 02:00:00,187.92,143.16,163.32,41.61,46.05,334.72,3655.1,-743.08
742,2019-12-01 01:00:00,188.63,143.28,153.17,41.85,46.15,327.68,3473.13,-704.51
743,2019-12-01 00:00:00,187.88,141.15,160.47,41.62,46.77,359.37,3749.38,-925.38
744,2019-11-30 23:00:00,188.48,142.37,162.26,41.75,47.22,396.12,3740.9,-1083.39
745,2019-11-30 22:00:00,188.27,143.26,174.84,41.33,46.69,363.73,3934.77,-974.8
746,2019-11-30 21:00:00,188.04,141.7,170.54,41.67,46.96,369.35,3951.41,-976.93
747,2019-11-30 20:00:00,188.38,142.08,154.1,41.63,46.98,365.72,3567.41,-978.3
748,2019-11-30 19:00:00,186.05,147.48,194.03,41.62,46.84,367.98,3741.87,-960.43
749,2019-11-30 18:00:00,187.24,150.42,201.78,41.62,46.95,359.73,3714.77,-958.68
750,2019-11-30 17:00:00,186.5,151.3,203.86,41.44,47.71,386.34,3587.94,-1211.18
751,2019-11-30 16:00:00,187.3,151.74,194.98,41.39,48.15,402.6,3466.74,-1360.79
752,2019-11-30 15:00:00,188.2,152.07,185.69,41.72,48.49,421.13,3354.49,-1425.53
753,2019-11-30 14:00:00,187.5,151.6,190.41,41.36,48.38,405.37,3417.86,-1422.85
754,2019-11-30 13:00:00,188.14,150.47,186.38,41.5,48.93,422.56,3510.47,-1569.81
755,2019-11-30 12:00:00,187.7,150.7,192.51,41.9,47.87,401.4,3561.44,-1198.18
756,2019-11-30 11:00:00,187.85,149.1,193.45,41.9,46.7,369.58,3748.09,-886.99
757,2019-11-30 10:00:00,187.78,148.95,196.09,41.65,46.25,352.02,3807.09,-809.65
758,2019-11-30 09:00:00,188.39,146.78,221.39,41.86,46.12,352.17,4606.02,-750.12
759,2019-11-30 08:00:00,188.17,145.61,242.61,41.41,45.82,341.34,5162.74,-752.65
760,2019-11-30 07:00:00,187.45,144.1,249.49,41.54,45.78,330.75,5407.7,-701.19
761,2019-11-30 06:00:00,187.41,141.6,208.84,41.75,46.08,324.53,4783.48,-702.61
762,2019-11-30 05:00:00,187.96,142.8,212.12,41.54,46.03,329.94,4789.67,-740.72
763,2019-11-30 04:00:00,189.08,142.64,211.52,41.63,46.02,335.46,4911.49,-736.33
764,2019-11-30 03:00:00,184.53,143.78,206.76,41.74,45.98,328.6,4212.73,-696.63
765,2019-11-30 02:00:00,187.13,143.68,191.62,41.59,45.8,331.22,4162.94,-697.22
766,2019-11-30 01:00:00,188.19,143.47,183.3,41.55,45.94,327.37,4098.59,-718.58
767,2019-11-30 00:00:00,188.02,142.73,186.94,41.59,46.63,340.41,4233.26,-857.83
768,2019-11-29 23:00:00,187.4,141.8,192.73,41.54,46.97,354.1,4394.24,-961.38
769,2019-11-29 22:00:00,186.33,142.73,202.48,41.7,46.92,354.9,4414.06,-926.29
770,2019-11-29 21:00:00,186.89,143.06,191.14,41.85,47.14,365.97,4188.83,-967.99
771,2019-11-29 20:00:00,187.35,145.67,185.47,41.82,47.22,364.68,3865.19,-984.64
772,2019-11-29 19:00:00,188.13,147.18,203.92,41.76,46.96,364.67,4175.26,-948.14
773,2019-11-29 18:00:00,187.72,147.86,216.56,41.63,46.58,356.77,4316.04,-883.01
774,2019-11-29 17:00:00,187.07,149.2,209.46,41.47,47.27,378.84,3966.13,-1098.64
775,2019-11-29 16:00:00,187.9,149.62,183.11,41.46,48.54,428.15,3504.73,-1515.65
776,2019-11-29 15:00:00,188.37,147.54,168.75,41.54,48.48,452.04,3445.03,-1568.58
777,2019-11-29 14:00:00,188.47,147.78,171.63,41.79,48.92,441.87,3491.81,-1575.27
778,2019-11-29 13:00:00,188.15,146.51,180.16,41.59,48.48,438.46,3750.93,-1510.49
779,2019-11-29 12:00:00,186.74,146.1,200.15,41.89,46.93,380.06,4067.05,-957.75
780,2019-11-29 11:00:00,186.3,146.95,195.34,41.64,46.43,349.68,3843.31,-837.48
781,2019-11-29 10:00:00,188.31,144.81,207.75,41.96,46.26,356.72,4518.56,-766.95
782,2019-11-29 09:00:00,187.84,144.13,240.92,41.62,46.04,357.4,5265.31,-789.85
783,2019-11-29 08:00:00,188.14,143.7,267.22,41.74,46.12,347.64,5937.63,-761.33
784,2019-11-29 07:00:00,188.51,143.58,274.95,41.79,45.98,344.59,6176.75,-721.92
785,2019-11-29 06:00:00,186.42,142.74,274.98,41.78,45.81,336.46,6005.56,-677.97
786,2019-11-29 05:00:00,187.75,142.97,239.83,41.6,45.65,341.45,5369.79,-691.44
787,2019-11-29 04:00:00,187.63,143.83,231.34,41.75,45.65,338.64,5066.35,-660.35
788,2019-11-29 03:00:00,188.02,144.39,221.55,41.63,45.76,329.63,4833.11,-680.69
789,2019-11-29 02:00:00,188.02,144.25,211.94,41.57,45.84,338.62,4638.31,-722.95
790,2019-11-29 01:00:00,188.2,143.45,200.72,41.74,46.02,331.09,4491.11,-708.53
791,2019-11-29 00:00:00,188.1,143.22,217.94,41.77,46.4,347.97,4890.57,-805.55
792,2019-11-28 23:00:00,187.98,141.63,219.0,41.73,46.62,351.09,5075.32,-858.42
793,2019-11-28 22:00:00,187.99,142.3,223.86,41.68,46.45,357.43,5114.08,-852.47
794,2019-11-28 21:00:00,188.25,142.94,218.46,41.63,46.22,357.3,4949.21,-820.0
795,2019-11-28 20:00:00,188.38,142.96,228.35,41.51,46.22,354.33,5185.83,-834.45
796,2019-11-28 19:00:00,188.38,143.63,228.96,41.51,46.15,357.34,5122.98,-829.03
797,2019-11-28 18:00:00,188.01,141.01,225.34,41.61,46.31,361.45,5295.49,-849.41
798,2019-11-28 17:00:00,185.56,140.41,224.26,41.63,46.46,361.65,5062.67,-873.38
799,2019-11-28 16:00:00,186.0,140.81,203.82,41.64,46.81,368.85,4605.31,-953.48
800,2019-11-28 15:00:00,187.87,141.46,181.5,41.9,46.98,374.01,4211.71,-949.99
801,2019-11-28 14:00:00,188.12,142.25,184.06,41.63,46.83,382.73,4221.42,-995.1
802,2019-11-28 13:00:00,187.44,141.39,185.03,41.92,46.43,359.01,4260.32,-809.57
803,2019-11-28 12:00:00,187.48,142.32,179.82,41.63,46.25,359.41,4060.34,-830.24
804,2019-11-28 11:00:00,188.26,142.51,172.22,41.63,46.41,362.88,3939.53,-867.28
805,2019-11-28 10:00:00,187.64,143.33,179.81,41.6,46.34,356.02,3983.69,-843.77
806,2019-11-28 09:00:00,187.89,143.73,181.41,41.82,46.43,365.13,4005.53,-841.62
807,2019-11-28 08:00:00,188.12,143.33,184.55,42.48,46.54,364.46,4133.0,-739.85
808,2019-11-28 07:00:00,188.07,141.38,176.26,41.33,45.83,342.84,4114.79,-771.39
809,2019-11-28 06:00:00,188.06,142.06,174.26,41.06,45.59,334.35,4007.98,-757.3
810,2019-11-28 05:00:00,188.18,143.91,166.74,41.21,45.84,359.77,3690.79,-832.87
811,2019-11-28 04:00:00,188.15,143.57,163.24,41.22,45.92,363.13,3638.62,-853.36
812,2019-11-28 03:00:00,188.34,143.34,159.35,41.13,45.87,351.57,3585.38,-833.22
813,2019-11-28 02:00:00,187.61,143.05,159.77,41.06,45.97,354.86,3559.68,-871.18
814,2019-11-28 01:00:00,188.49,143.27,155.81,41.19,46.09,359.5,3522.86,-880.78
815,2019-11-28 00:00:00,188.24,142.58,167.01,41.16,46.31,364.65,3812.84,-938.97
816,2019-11-27 23:00:00,188.28,142.25,165.43,41.21,46.89,398.75,3807.37,-1132.45
817,2019-11-27 22:00:00,188.09,141.66,170.51,41.08,47.13,405.56,3958.39,-1226.82
818,2019-11-27 21:00:00,187.61,141.86,157.21,41.22,47.52,424.19,3596.18,-1336.2
819,2019-11-27 20:00:00,188.25,144.54,156.82,41.1,47.57,439.11,3427.3,-1420.52
820,2019-11-27 19:00:00,188.69,146.05,140.61,41.08,47.7,452.75,2997.81,-1498.6
821,2019-11-27 18:00:00,189.85,147.84,135.1,41.02,48.16,432.95,2837.78,-1545.63
822,2019-11-27 17:00:00,191.93,152.4,135.09,41.08,48.69,453.64,2670.05,-1726.1
823,2019-11-27 16:00:00,190.7,152.19,131.93,41.32,48.66,502.58,2540.31,-1844.47
824,2019-11-27 15:00:00,190.28,148.21,132.73,41.29,48.17,468.38,2791.98,-1611.23
825,2019-11-27 14:00:00,187.97,142.96,139.03,41.16,48.02,452.26,3128.87,-1551.25
826,2019-11-27 13:00:00,188.81,145.53,141.77,41.08,48.12,453.06,3067.9,-1594.77
827,2019-11-27 12:00:00,187.88,142.11,142.14,41.28,48.07,461.63,3252.87,-1567.23
828,2019-11-27 11:00:00,188.55,140.7,124.92,41.47,47.86,441.4,2988.71,-1410.27
829,2019-11-27 10:00:00,188.53,141.21,134.82,41.47,47.15,412.67,3189.84,-1171.98
830,2019-11-27 09:00:00,182.87,140.9,127.25,41.21,47.07,402.01,2670.34,-1177.89
831,2019-11-27 08:00:00,185.5,141.81,121.2,41.28,47.35,409.19,2647.61,-1241.89
832,2019-11-27 07:00:00,185.95,141.15,111.92,41.47,46.97,409.91,2507.01,-1127.25
833,2019-11-27 06:00:00,186.31,141.13,110.13,41.39,46.42,380.7,2487.84,-957.46
834,2019-11-27 05:00:00,187.57,141.93,93.06,41.26,46.1,366.13,2123.63,-886.03
835,2019-11-27 04:00:00,187.81,141.89,91.48,41.26,46.42,367.18,2100.38,-947.32
836,2019-11-27 03:00:00,188.13,143.29,84.71,41.26,46.67,370.98,1899.2,-1003.5
837,2019-11-27 02:00:00,188.08,142.22,83.26,41.18,46.64,373.04,1909.15,-1018.4
838,2019-11-27 01:00:00,188.28,138.89,85.1,40.99,46.56,378.44,2101.54,-1053.96
839,2019-11-27 00:00:00,187.79,137.44,85.36,40.85,48.21,424.47,2148.94,-1562.05
840,2019-11-26 23:00:00,188.45,144.41,91.69,41.28,49.0,506.31,2019.01,-1954.36
841,2019-11-26 22:00:00,186.66,145.54,105.54,41.03,48.92,479.91,2169.9,-1893.24
842,2019-11-26 21:00:00,188.38,144.78,85.32,41.26,49.23,494.0,1859.98,-1968.59
843,2019-11-26 20:00:00,187.89,148.74,97.82,41.2,49.5,533.61,1914.83,-2214.48
844,2019-11-26 19:00:00,187.71,147.66,95.64,41.35,49.73,560.77,1915.19,-2349.63
845,2019-11-26 18:00:00,188.13,147.51,91.92,41.31,49.73,575.89,1866.9,-2424.5
846,2019-11-26 17:00:00,187.97,146.57,89.9,40.95,50.16,615.87,1860.93,-2836.08
847,2019-11-26 16:00:00,188.48,145.31,80.85,41.05,50.49,718.46,1745.15,-3391.13
848,2019-11-26 15:00:00,185.74,148.93,74.64,41.01,51.23,790.97,1373.75,-4041.86
849,2019-11-26 14:00:00,184.45,149.59,75.86,41.35,50.91,826.66,1322.24,-3951.43
850,2019-11-26 13:00:00,190.21,152.86,87.51,41.42,50.54,771.63,1634.25,-3518.63
851,2019-11-26 12:00:00,190.41,148.87,96.98,41.33,50.3,739.47,2014.27,-3316.52
852,2019-11-26 11:00:00,186.99,147.55,111.17,41.28,50.12,637.93,2192.27,-2819.65
853,2019-11-26 10:00:00,183.09,146.93,104.98,41.59,49.32,563.66,1898.04,-2178.55
854,2019-11-26 09:00:00,189.59,147.0,126.15,41.53,48.36,484.49,2686.36,-1654.53
855,2019-11-26 08:00:00,189.88,144.94,125.06,41.53,47.59,435.82,2810.1,-1320.53
856,2019-11-26 07:00:00,188.11,141.38,139.31,41.05,46.67,392.25,3254.98,-1102.22
857,2019-11-26 06:00:00,185.47,141.6,124.97,41.42,46.82,391.08,2741.22,-1055.92
858,2019-11-26 05:00:00,187.31,145.23,101.82,41.22,46.42,365.0,2142.29,-949.0
859,2019-11-26 04:00:00,187.56,144.32,95.39,41.02,46.91,375.84,2062.33,-1106.85
860,2019-11-26 03:00:00,188.6,146.08,90.1,41.12,48.07,406.11,1915.53,-1411.23
861,2019-11-26 02:00:00,183.98,146.8,79.47,40.9,48.51,442.06,1477.35,-1682.04
862,2019-11-26 01:00:00,189.04,143.07,78.29,40.99,49.16,481.46,1799.5,-1966.76
863,2019-11-26 00:00:00,187.82,143.44,85.65,41.08,49.82,550.79,1900.57,-2406.95
864,2019-11-25 23:00:00,188.56,147.08,87.08,41.08,50.02,635.25,1806.04,-2839.57
865,2019-11-25 22:00:00,185.89,149.26,99.48,41.08,50.14,658.49,1821.98,-2982.96
866,2019-11-25 21:00:00,184.12,149.44,81.56,41.08,50.02,646.01,1414.25,-2887.66
867,2019-11-25 20:00:00,189.58,147.44,82.08,40.8,50.02,687.72,1729.43,-3170.39
868,2019-11-25 19:00:00,185.81,145.06,90.18,41.39,50.02,718.58,1837.42,-3100.67
869,2019-11-25 18:00:00,184.91,147.08,73.91,41.02,50.46,772.79,1398.01,-3647.57
870,2019-11-25 17:00:00,184.65,149.18,61.9,40.61,51.03,858.99,1097.8,-4475.34
871,2019-11-25 16:00:00,186.18,153.84,70.82,41.3,51.78,994.46,1145.16,-5210.97
872,2019-11-25 15:00:00,185.02,149.15,61.72,41.25,52.02,1041.45,1106.95,-5608.21
873,2019-11-25 14:00:00,188.03,149.41,66.34,41.37,51.81,1009.71,1281.03,-5270.69
874,2019-11-25 13:00:00,188.09,150.9,72.25,41.1,51.51,927.93,1343.49,-4829.88
875,2019-11-25 12:00:00,186.04,149.25,67.07,40.91,51.1,872.17,1233.75,-4443.71
876,2019-11-25 11:00:00,189.62,155.8,83.81,41.41,50.65,767.97,1417.23,-3548.02
877,2019-11-25 10:00:00,189.77,150.56,102.0,41.01,50.07,673.62,1999.71,-3051.5
878,2019-11-25 09:00:00,190.11,148.46,124.01,41.38,49.5,564.18,2582.51,-2290.57
879,2019-11-25 08:00:00,189.32,143.82,133.28,42.19,48.77,473.94,3032.12,-1559.26
880,2019-11-25 07:00:00,184.04,142.06,134.27,42.02,48.06,446.88,2818.33,-1349.58
881,2019-11-25 06:00:00,184.98,142.42,118.53,41.99,47.69,419.36,2522.32,-1195.18
882,2019-11-25 05:00:00,187.65,143.13,95.42,41.64,47.55,406.47,2124.05,-1201.12
883,2019-11-25 04:00:00,187.9,143.06,87.97,41.25,48.62,409.2,1972.29,-1507.9
884,2019-11-25 03:00:00,187.12,140.54,81.07,42.19,48.96,437.45,1888.12,-1480.77
885,2019-11-25 02:00:00,187.48,144.06,75.18,42.83,48.76,454.17,1632.16,-1346.61
886,2019-11-25 01:00:00,184.66,141.04,70.28,41.39,49.04,495.9,1532.81,-1896.82
887,2019-11-25 00:00:00,188.4,141.24,74.79,41.88,50.15,571.23,1763.55,-2362.04
888,2019-11-24 23:00:00,185.1,141.16,68.23,41.95,50.41,631.05,1499.01,-2669.34
889,2019-11-24 22:00:00,184.98,140.97,64.68,41.74,50.77,684.37,1423.28,-3089.93
890,2019-11-24 21:00:00,184.43,142.22,63.09,42.06,50.77,689.56,1331.51,-3003.03
891,2019-11-24 20:00:00,185.23,142.57,62.24,41.68,50.77,746.5,1327.58,-3392.84
892,2019-11-24 19:00:00,185.82,145.06,65.53,41.83,50.79,775.34,1335.5,-3473.52
893,2019-11-24 18:00:00,189.31,149.4,80.21,41.56,51.22,810.58,1600.59,-3915.1
894,2019-11-24 17:00:00,188.79,146.84,72.19,41.55,51.8,899.61,1514.19,-4610.5
895,2019-11-24 16:00:00,186.15,146.99,74.69,41.6,52.29,1042.64,1462.43,-5572.91
896,2019-11-24 15:00:00,186.6,150.35,70.58,41.6,52.67,1133.59,1279.26,-6274.42
897,2019-11-24 14:00:00,185.65,147.9,68.47,41.68,52.88,1138.03,1292.37,-6372.97
898,2019-11-24 13:00:00,189.83,146.88,66.55,41.78,52.83,1083.36,1429.16,-5985.56
899,2019-11-24 12:00:00,188.15,143.34,79.18,41.94,52.24,973.33,1774.03,-5012.65
900,2019-11-24 11:00:00,188.69,143.71,75.95,41.71,51.93,824.21,1708.12,-4211.71
901,2019-11-24 10:00:00,189.05,143.13,87.31,42.0,51.28,708.83,2004.64,-3288.97
902,2019-11-24 09:00:00,186.84,144.3,113.1,42.52,49.66,558.69,2405.64,-1994.52
903,2019-11-24 08:00:00,187.24,135.86,97.04,42.07,48.33,453.7,2492.96,-1420.08
904,2019-11-24 07:00:00,186.38,136.72,96.24,41.76,47.89,395.14,2389.64,-1211.1
905,2019-11-24 06:00:00,187.5,138.17,92.01,42.07,47.98,397.38,2269.43,-1174.26
906,2019-11-24 05:00:00,188.03,138.17,76.73,41.8,47.94,399.81,1912.88,-1227.42
907,2019-11-24 04:00:00,188.96,139.34,72.87,41.96,48.15,406.49,1807.9,-1258.09
908,2019-11-24 03:00:00,184.23,140.6,70.61,41.65,48.58,451.33,1540.36,-1563.86
909,2019-11-24 02:00:00,189.36,141.56,68.66,41.51,48.86,475.14,1640.97,-1746.14
910,2019-11-24 01:00:00,188.61,136.66,68.83,41.62,49.49,509.15,1787.86,-2003.51
911,2019-11-24 00:00:00,189.89,137.43,70.55,41.93,50.23,606.35,1850.53,-2516.35
912,2019-11-23 23:00:00,183.16,138.63,71.28,41.99,50.55,689.15,1587.05,-2949.56
913,2019-11-23 22:00:00,186.9,137.07,68.73,41.65,50.59,727.64,1712.41,-3252.55
914,2019-11-23 21:00:00,184.73,141.17,66.12,41.72,50.79,763.24,1440.09,-3461.29
915,2019-11-23 20:00:00,185.55,145.83,75.03,41.69,51.18,820.56,1490.1,-3893.56
916,2019-11-23 19:00:00,190.48,148.68,80.46,41.8,51.3,844.23,1681.61,-4010.09
917,2019-11-23 18:00:00,187.07,147.54,87.42,41.64,51.54,886.24,1727.86,-4386.89
918,2019-11-23 17:00:00,184.12,147.72,80.67,41.63,52.1,976.72,1468.19,-5113.13
919,2019-11-23 16:00:00,185.13,143.98,68.71,41.83,52.72,1077.14,1413.71,-5865.03
920,2019-11-23 15:00:00,185.34,146.01,67.41,41.83,52.41,1118.62,1325.62,-5917.5
921,2019-11-23 14:00:00,184.35,143.2,62.34,41.83,52.3,1120.63,1282.65,-5866.5
922,2019-11-23 13:00:00,189.01,148.69,76.83,41.92,52.19,1056.12,1548.89,-5423.18
923,2019-11-23 12:00:00,182.72,142.02,81.66,41.83,51.8,969.32,1661.78,-4832.06
924,2019-11-23 11:00:00,189.85,143.62,72.01,41.8,51.53,829.45,1664.51,-4035.27
925,2019-11-23 10:00:00,189.04,143.19,85.53,41.76,51.3,724.81,1960.78,-3457.34
926,2019-11-23 09:00:00,186.32,143.53,107.28,42.67,49.97,572.6,2295.26,-2089.99
927,2019-11-23 08:00:00,188.18,138.59,95.45,42.05,48.56,475.75,2366.68,-1548.57
928,2019-11-23 07:00:00,187.53,136.2,100.6,41.78,48.01,414.05,2581.9,-1289.77
929,2019-11-23 06:00:00,187.06,137.48,99.29,41.77,47.95,407.48,2461.4,-1259.11
930,2019-11-23 05:00:00,181.55,137.2,80.14,41.65,48.05,422.35,1777.1,-1351.52
931,2019-11-23 04:00:00,188.82,139.38,71.71,41.55,48.62,428.15,1772.67,-1513.51
932,2019-11-23 03:00:00,184.17,138.63,66.48,41.46,49.38,466.94,1513.75,-1849.08
933,2019-11-23 02:00:00,185.38,142.05,64.59,41.91,49.56,543.42,1399.34,-2078.58
934,2019-11-23 01:00:00,184.95,140.44,65.25,41.78,49.83,516.97,1452.14,-2080.8
935,2019-11-23 00:00:00,186.18,142.54,66.44,41.94,50.35,576.48,1449.72,-2424.1
936,2019-11-22 23:00:00,188.61,140.72,71.96,41.94,50.83,650.28,1723.08,-2890.49
937,2019-11-22 22:00:00,188.57,142.57,77.59,41.87,50.78,649.38,1784.57,-2892.99
938,2019-11-22 21:00:00,188.06,142.29,84.29,41.43,51.1,700.69,1928.98,-3387.84
939,2019-11-22 20:00:00,187.98,145.49,78.61,42.06,50.81,708.87,1670.07,-3101.31
940,2019-11-22 19:00:00,184.32,144.99,73.95,41.74,51.07,719.45,1454.23,-3356.23
941,2019-11-22 18:00:00,188.8,146.64,81.12,41.76,51.36,747.9,1710.01,-3589.92
942,2019-11-22 17:00:00,184.52,145.4,71.87,41.37,51.91,835.69,1405.78,-4404.09
943,2019-11-22 16:00:00,185.29,147.33,66.51,41.9,52.07,977.75,1262.36,-4971.86
944,2019-11-22 15:00:00,184.58,144.38,58.82,41.9,52.07,1050.32,1182.28,-5340.88
945,2019-11-22 14:00:00,184.7,144.58,56.0,41.99,52.07,1043.25,1123.36,-5257.98
946,2019-11-22 13:00:00,186.16,147.0,60.63,41.9,52.07,984.62,1187.14,-5006.79
947,2019-11-22 12:00:00,190.58,146.89,78.17,41.85,51.78,865.36,1707.62,-4296.51
948,2019-11-22 11:00:00,187.81,146.24,91.51,41.86,51.37,760.34,1902.04,-3615.42
949,2019-11-22 10:00:00,187.69,145.51,107.1,41.98,50.64,661.09,2258.74,-2862.52
950,2019-11-22 09:00:00,185.44,144.42,110.24,42.32,49.68,549.39,2261.02,-2021.76
951,2019-11-22 08:00:00,187.69,143.0,110.14,42.02,48.66,500.11,2461.08,-1660.37
952,2019-11-22 07:00:00,186.56,136.1,97.81,41.94,48.52,425.27,2467.75,-1399.14
953,2019-11-22 06:00:00,187.91,133.65,80.97,41.75,48.42,424.61,2196.72,-1416.07
954,2019-11-22 05:00:00,187.64,134.84,75.84,42.1,48.22,421.51,2002.18,-1289.82
955,2019-11-22 04:00:00,188.52,137.13,68.14,41.9,48.59,415.22,1750.86,-1388.91
956,2019-11-22 03:00:00,184.27,137.77,63.95,41.74,48.69,450.52,1486.84,-1565.56
957,2019-11-22 02:00:00,184.49,139.92,64.09,41.44,49.46,483.4,1428.25,-1938.43
958,2019-11-22 01:00:00,183.97,137.79,62.54,41.73,50.2,520.88,1444.05,-2205.93
959,2019-11-22 00:00:00,190.14,141.71,66.12,43.15,50.17,568.26,1601.1,-1994.59
960,2019-11-21 23:00:00,187.78,143.35,90.24,42.16,49.95,607.2,2004.68,-2365.04
961,2019-11-21 22:00:00,189.58,143.63,82.37,42.12,50.33,636.01,1892.45,-2610.82
962,2019-11-21 21:00:00,182.33,143.91,76.22,41.88,50.7,650.86,1464.19,-2870.29
963,2019-11-21 20:00:00,189.33,149.07,81.35,41.81,50.7,675.92,1637.58,-3004.46
964,2019-11-21 19:00:00,186.52,149.22,82.67,41.81,50.7,680.48,1541.8,-3024.73
965,2019-11-21 18:00:00,187.24,148.69,79.26,41.81,50.95,717.92,1527.74,-3280.89
966,2019-11-21 17:00:00,190.39,143.93,71.83,41.81,51.4,800.21,1668.61,-3837.01
967,2019-11-21 16:00:00,184.04,146.0,67.31,41.77,51.71,861.17,1280.24,-4280.01
968,2019-11-21 15:00:00,185.66,144.58,60.0,41.78,51.71,876.47,1232.4,-4351.67
969,2019-11-21 14:00:00,186.56,146.89,65.38,41.81,51.26,834.14,1296.81,-3941.31
970,2019-11-21 13:00:00,185.61,146.91,83.0,41.8,51.4,834.98,1606.05,-4007.9
971,2019-11-21 12:00:00,190.98,145.12,76.5,41.76,50.89,796.72,1754.14,-3637.03
972,2019-11-21 11:00:00,188.62,146.31,90.8,41.76,50.7,708.28,1920.87,-3166.01
973,2019-11-21 10:00:00,187.28,144.53,108.33,42.13,50.29,617.59,2315.55,-2519.77
974,2019-11-21 09:00:00,186.12,141.91,111.43,42.33,49.47,500.13,2463.16,-1785.46
975,2019-11-21 08:00:00,185.62,141.76,119.67,42.63,48.46,457.37,2624.36,-1333.23
976,2019-11-21 07:00:00,184.34,138.94,113.39,41.72,47.69,427.33,2573.95,-1275.58
977,2019-11-21 06:00:00,187.5,138.86,96.2,41.29,47.81,414.81,2339.58,-1352.28
978,2019-11-21 05:00:00,188.22,140.06,82.37,41.55,47.53,414.91,1983.47,-1240.58
979,2019-11-21 04:00:00,187.68,138.38,83.34,41.33,47.37,391.89,2054.33,-1183.51
980,2019-11-21 03:00:00,187.84,140.97,80.14,41.53,48.11,432.4,1878.08,-1422.6
981,2019-11-21 02:00:00,188.2,138.29,71.26,41.65,48.15,448.49,1778.29,-1457.59
982,2019-11-21 01:00:00,187.53,137.19,76.0,41.38,48.44,433.01,1912.92,-1528.53
983,2019-11-21 00:00:00,187.84,136.64,79.27,41.32,49.11,481.55,2029.31,-1875.64
984,2019-11-20 23:00:00,188.14,142.96,94.42,41.72,49.34,539.07,2132.95,-2053.86
985,2019-11-20 22:00:00,187.23,145.26,110.14,41.72,49.45,521.29,2311.29,-2014.79
986,2019-11-20 21:00:00,185.68,145.57,115.95,41.69,49.46,507.18,2325.38,-1970.39
987,2019-11-20 20:00:00,187.17,147.85,110.06,41.35,49.66,508.79,2163.78,-2114.02
988,2019-11-20 19:00:00,185.92,148.44,117.3,41.75,49.52,537.26,2198.2,-2087.26
989,2019-11-20 18:00:00,187.23,147.39,114.5,41.58,49.36,523.85,2280.84,-2037.78
990,2019-11-20 17:00:00,184.87,143.65,121.39,41.76,49.58,518.04,2501.85,-2025.54
991,2019-11-20 16:00:00,186.46,144.96,114.79,41.7,49.41,535.0,2381.89,-2062.42
992,2019-11-20 15:00:00,186.69,140.16,111.22,41.64,49.15,535.36,2587.53,-2010.28
993,2019-11-20 14:00:00,185.48,138.31,115.21,41.48,49.15,546.72,2717.23,-2096.67
994,2019-11-20 13:00:00,186.66,141.16,107.38,41.76,49.15,545.06,2442.9,-2014.0
995,2019-11-20 12:00:00,186.29,142.57,100.68,41.76,49.15,590.19,2200.86,-2180.75
996,2019-11-20 11:00:00,188.95,141.94,92.61,41.59,49.05,560.5,2176.8,-2090.66
997,2019-11-20 10:00:00,186.54,142.41,103.15,41.57,49.38,520.01,2276.0,-2030.64
998,2019-11-20 09:00:00,187.53,144.06,100.18,41.76,49.31,550.76,2177.41,-2079.12
999,2019-11-20 08:00:00,188.62,143.12,93.33,41.39,49.26,526.89,2123.26,-2073.31
1000,2019-11-20 07:00:00,183.63,137.74,81.37,41.64,49.48,513.21,1867.03,-2011.78
1001,2019-11-20 06:00:00,183.74,139.32,61.01,42.35,49.32,527.48,1355.03,-1838.27
1002,2019-11-20 05:00:00,185.02,142.75,57.59,41.63,49.6,558.95,1217.16,-2227.42
1003,2019-11-20 04:00:00,184.87,143.08,58.93,41.46,49.98,580.14,1231.34,-2471.4
1004,2019-11-20 03:00:00,184.25,142.17,57.56,41.88,50.31,626.41,1211.06,-2640.32
1005,2019-11-20 02:00:00,183.84,139.45,47.81,41.48,50.31,682.38,1061.14,-3012.71
1006,2019-11-20 01:00:00,183.67,137.65,50.27,41.45,50.33,730.22,1156.71,-3242.18
1007,2019-11-20 00:00:00,185.81,143.93,58.05,41.61,51.24,863.54,1215.57,-4157.95
1008,2019-11-19 23:00:00,185.77,144.57,67.36,41.38,51.86,991.1,1387.62,-5193.36
1009,2019-11-19 22:00:00,185.08,146.25,69.07,41.54,52.11,1091.77,1340.99,-5770.0
1010,2019-11-19 21:00:00,185.72,146.11,56.73,41.54,52.13,1131.55,1123.54,-5991.56
1011,2019-11-19 20:00:00,184.59,147.31,59.98,41.54,52.54,1174.8,1118.03,-6461.4
1012,2019-11-19 19:00:00,185.47,146.73,47.58,41.54,52.11,1165.43,921.62,-6159.3
1013,2019-11-19 18:00:00,185.54,146.76,51.6,41.54,52.11,1119.42,1000.52,-5916.13
1014,2019-11-19 17:00:00,185.13,143.61,50.85,41.54,52.16,1040.76,1055.65,-5526.44
1015,2019-11-19 16:00:00,183.66,139.2,48.42,41.63,52.52,1097.38,1076.38,-5975.23
1016,2019-11-19 15:00:00,184.03,139.02,48.03,41.83,52.27,1131.21,1080.92,-5904.92
1017,2019-11-19 14:00:00,186.84,143.13,50.48,41.83,52.57,1156.96,1103.24,-6212.88
1018,2019-11-19 13:00:00,186.27,150.92,54.42,41.83,52.62,1236.96,961.87,-6673.4
1019,2019-11-19 12:00:00,185.95,146.77,53.59,41.83,53.04,1219.42,1049.83,-6834.85
1020,2019-11-19 11:00:00,186.25,146.24,68.39,41.89,52.72,1125.3,1368.14,-6093.5
1021,2019-11-19 10:00:00,187.6,146.5,71.9,41.68,51.49,935.31,1477.54,-4587.7
1022,2019-11-19 09:00:00,184.71,145.21,74.59,41.22,51.03,729.66,1473.15,-3578.98
1023,2019-11-19 08:00:00,189.54,143.13,75.09,42.13,51.26,723.83,1742.46,-3304.28
1024,2019-11-19 07:00:00,183.96,144.09,72.56,43.32,49.87,653.15,1446.48,-2139.07
1025,2019-11-19 06:00:00,184.89,145.07,64.98,42.77,49.25,657.11,1293.75,-2129.04
1026,2019-11-19 05:00:00,185.27,146.01,59.42,42.68,48.9,639.52,1166.41,-1988.91
1027,2019-11-19 04:00:00,184.94,144.48,59.75,42.72,49.28,658.76,1208.74,-2160.73
1028,2019-11-19 03:00:00,185.0,144.59,60.38,42.86,50.21,726.48,1219.98,-2669.81
1029,2019-11-19 02:00:00,185.0,144.87,57.4,43.0,51.4,805.48,1151.73,-3383.02
1030,2019-11-19 01:00:00,185.12,144.97,58.33,43.05,51.8,838.78,1170.97,-3669.66
1031,2019-11-19 00:00:00,185.45,146.95,56.45,42.8,52.5,956.07,1086.66,-4636.94
1032,2019-11-18 23:00:00,187.23,154.16,67.73,42.77,53.01,1062.92,1119.92,-5442.15
1033,2019-11-18 22:00:00,184.65,149.03,64.48,42.76,53.04,1089.02,1148.39,-5597.56
1034,2019-11-18 21:00:00,185.86,151.3,56.47,42.66,53.01,1145.6,975.8,-5928.48
1035,2019-11-18 20:00:00,187.27,153.09,49.75,42.66,53.08,1201.35,850.23,-6259.03
1036,2019-11-18 19:00:00,186.15,147.64,51.82,42.66,53.1,1273.41,997.79,-6647.2
1037,2019-11-18 18:00:00,185.49,152.16,55.74,42.66,53.85,1359.73,928.91,-7607.69
1038,2019-11-18 17:00:00,189.46,152.62,51.31,42.66,54.3,1452.7,945.13,-8454.71
1039,2019-11-18 16:00:00,185.91,154.59,54.71,42.66,54.53,1613.4,856.76,-9575.53
1040,2019-11-18 15:00:00,186.09,153.26,54.96,42.66,55.02,1673.85,902.17,-10344.39
1041,2019-11-18 14:00:00,185.41,150.98,55.86,42.66,54.92,1605.35,961.63,-9840.8
1042,2019-11-18 13:00:00,186.62,154.65,58.55,42.66,54.52,1579.02,935.92,-9363.59
1043,2019-11-18 12:00:00,184.49,150.82,54.0,42.91,54.39,1451.49,909.09,-8331.55
1044,2019-11-18 11:00:00,185.99,152.04,65.99,42.83,54.25,1276.27,1120.18,-7287.5
1045,2019-11-18 10:00:00,189.08,151.67,76.97,43.48,53.48,1104.9,1439.72,-5524.5
1046,2019-11-18 09:00:00,188.33,144.64,85.25,41.46,52.27,856.45,1862.29,-4629.11
1047,2019-11-18 08:00:00,188.06,142.04,84.27,42.7,50.53,691.77,1939.05,-2708.28
1048,2019-11-18 07:00:00,189.87,140.73,76.24,41.31,49.85,617.33,1873.22,-2636.0
1049,2019-11-18 06:00:00,181.83,140.08,66.3,41.31,49.79,605.52,1384.01,-2567.4
1050,2019-11-18 05:00:00,183.1,141.84,61.21,41.31,49.69,601.29,1262.76,-2519.41
1051,2019-11-18 04:00:00,183.19,142.35,55.02,41.31,49.73,604.54,1123.51,-2545.11
1052,2019-11-18 03:00:00,183.49,143.8,56.54,41.02,50.36,650.38,1122.04,-3037.27
1053,2019-11-18 02:00:00,182.63,141.67,54.73,41.27,50.36,671.58,1120.87,-3052.33
1054,2019-11-18 01:00:00,182.49,140.6,56.77,41.13,50.64,728.99,1189.05,-3466.35
1055,2019-11-18 00:00:00,182.43,139.1,55.61,41.14,51.03,830.14,1204.79,-4105.04
1056,2019-11-17 23:00:00,180.78,138.17,58.09,40.84,51.62,915.1,1237.61,-4932.39
1057,2019-11-17 22:00:00,182.04,137.66,54.76,41.13,52.02,978.28,1215.12,-5326.73
1058,2019-11-17 21:00:00,183.09,142.11,57.24,41.18,52.08,1028.75,1172.85,-5606.69
1059,2019-11-17 20:00:00,181.8,142.04,54.46,41.13,52.38,1094.22,1082.66,-6154.99
1060,2019-11-17 19:00:00,184.4,145.82,53.55,41.35,52.4,1173.7,1032.98,-6484.69
1061,2019-11-17 18:00:00,185.73,151.12,65.25,41.62,52.8,1219.03,1129.15,-6814.38
1062,2019-11-17 17:00:00,183.21,147.09,56.4,41.45,53.38,1340.02,1018.58,-7993.22
1063,2019-11-17 16:00:00,185.63,152.26,57.44,41.45,53.89,1462.87,958.39,-9099.05
1064,2019-11-17 15:00:00,184.76,152.65,61.83,41.45,53.89,1485.46,992.68,-9239.56
1065,2019-11-17 14:00:00,184.57,150.05,63.77,41.25,53.89,1463.89,1100.67,-9251.78
1066,2019-11-17 13:00:00,184.73,148.47,59.95,41.71,54.38,1391.1,1086.89,-8812.62
1067,2019-11-17 12:00:00,185.29,148.15,64.38,42.09,53.47,1244.39,1195.54,-7080.58
1068,2019-11-17 11:00:00,184.57,146.98,66.78,41.23,53.14,1079.92,1255.13,-6430.92
1069,2019-11-17 10:00:00,188.41,148.36,73.64,41.14,52.2,907.47,1474.64,-5018.31
1070,2019-11-17 09:00:00,188.41,145.58,89.58,41.36,50.98,737.13,1918.36,-3545.6
1071,2019-11-17 08:00:00,188.17,140.16,82.8,41.62,48.98,586.94,1987.61,-2159.94
1072,2019-11-17 07:00:00,188.1,141.07,79.49,41.33,48.74,473.69,1869.21,-1755.02
1073,2019-11-17 06:00:00,188.54,141.36,78.21,41.4,49.0,467.25,1844.97,-1775.55
1074,2019-11-17 05:00:00,183.99,142.79,67.24,41.08,48.16,458.78,1385.14,-1624.08
1075,2019-11-17 04:00:00,188.81,142.06,68.08,40.93,48.66,464.58,1591.37,-1795.6
1076,2019-11-17 03:00:00,183.95,143.26,68.98,41.31,49.12,510.72,1403.4,-1994.36
1077,2019-11-17 02:00:00,183.23,144.03,59.97,41.22,49.2,532.97,1175.41,-2126.55
1078,2019-11-17 01:00:00,183.0,139.76,55.54,41.09,49.63,566.38,1200.77,-2418.44
1079,2019-11-17 00:00:00,191.68,140.16,60.78,41.0,50.37,698.02,1565.69,-3270.22
1080,2019-11-16 23:00:00,182.14,136.24,62.62,40.8,50.87,763.62,1437.13,-3844.83
1081,2019-11-16 22:00:00,183.49,143.39,62.58,40.91,51.54,911.7,1254.73,-4845.69
1082,2019-11-16 21:00:00,182.63,140.92,57.79,40.99,52.03,945.57,1205.21,-5219.55
1083,2019-11-16 20:00:00,187.97,141.19,64.95,40.99,52.03,959.48,1519.18,-5296.33
1084,2019-11-16 19:00:00,186.77,145.6,70.45,40.99,52.03,1041.17,1450.21,-5747.26
1085,2019-11-16 18:00:00,185.02,146.4,61.5,41.2,52.14,1107.34,1187.57,-6057.15
1086,2019-11-16 17:00:00,182.07,142.32,60.16,41.52,52.54,1162.85,1195.68,-6407.3
1087,2019-11-16 16:00:00,184.34,147.45,50.0,41.25,52.81,1233.24,922.25,-7128.13
1088,2019-11-16 15:00:00,184.93,149.26,54.21,41.53,53.33,1306.22,966.84,-7706.7
1089,2019-11-16 14:00:00,186.14,153.23,59.83,42.53,53.73,1368.21,984.5,-7661.98
1090,2019-11-16 13:00:00,193.34,146.14,54.98,41.28,53.04,1234.8,1297.53,-7260.62
1091,2019-11-16 12:00:00,182.47,145.27,68.24,41.38,52.61,1084.26,1269.26,-6088.12
1092,2019-11-16 11:00:00,191.07,150.56,72.71,41.35,51.84,898.83,1472.74,-4714.36
1093,2019-11-16 10:00:00,186.57,147.38,83.36,40.94,51.26,757.29,1633.44,-3907.62
1094,2019-11-16 09:00:00,187.71,144.99,97.83,41.82,49.55,593.94,2089.65,-2295.58
1095,2019-11-16 08:00:00,188.53,138.27,87.95,41.6,48.02,450.75,2210.18,-1446.91
1096,2019-11-16 07:00:00,187.37,135.78,92.11,41.37,47.73,413.87,2375.98,-1316.11
1097,2019-11-16 06:00:00,187.88,139.16,82.42,41.21,48.1,405.16,2007.75,-1395.78
1098,2019-11-16 05:00:00,187.89,138.31,79.43,41.2,47.75,429.0,1969.07,-1404.97
1099,2019-11-16 04:00:00,188.09,140.14,73.68,41.03,48.08,432.53,1766.48,-1524.67
1100,2019-11-16 03:00:00,183.34,140.26,69.23,40.81,48.75,460.46,1491.21,-1828.03
1101,2019-11-16 02:00:00,183.64,144.4,61.54,40.86,49.53,499.68,1207.41,-2166.11
1102,2019-11-16 01:00:00,183.91,143.54,59.55,41.87,49.93,539.15,1202.02,-2172.77
1103,2019-11-16 00:00:00,188.08,141.81,71.78,41.86,50.4,604.67,1660.63,-2581.94
1104,2019-11-15 23:00:00,183.7,140.54,76.35,41.45,50.77,653.27,1647.63,-3044.24
1105,2019-11-15 22:00:00,187.21,144.38,69.48,41.08,50.78,672.9,1487.91,-3263.57
1106,2019-11-15 21:00:00,188.95,143.12,72.19,41.18,50.67,685.89,1654.23,-3254.55
1107,2019-11-15 20:00:00,185.66,144.02,75.7,41.05,50.89,726.24,1576.07,-3573.1
1108,2019-11-15 19:00:00,185.13,146.22,68.82,40.95,50.77,788.11,1338.89,-3869.62
1109,2019-11-15 18:00:00,185.0,149.5,71.03,40.95,51.21,842.07,1260.78,-4319.82
1110,2019-11-15 17:00:00,190.35,147.42,72.48,41.09,51.23,881.56,1555.78,-4469.51
1111,2019-11-15 16:00:00,184.4,149.87,76.89,40.95,51.56,923.34,1327.51,-4898.32
1112,2019-11-15 15:00:00,185.0,153.24,61.03,40.95,52.03,1000.85,969.16,-5544.71
1113,2019-11-15 14:00:00,185.7,153.2,60.31,40.95,52.13,989.38,980.04,-5530.63
1114,2019-11-15 13:00:00,194.3,153.9,77.26,41.03,52.08,975.83,1560.65,-5391.46
1115,2019-11-15 12:00:00,188.52,150.3,89.34,40.79,51.43,871.85,1707.29,-4638.24
1116,2019-11-15 11:00:00,188.2,146.44,90.5,41.27,50.96,797.74,1889.64,-3865.05
1117,2019-11-15 10:00:00,188.84,145.73,86.65,41.11,50.4,719.17,1867.74,-3340.54
1118,2019-11-15 09:00:00,186.58,144.43,101.0,41.27,49.81,618.09,2128.58,-2639.24
1119,2019-11-15 08:00:00,188.74,146.35,95.79,41.48,49.23,556.55,2030.27,-2156.63
1120,2019-11-15 07:00:00,186.7,135.63,81.9,41.34,49.18,523.93,2091.32,-2053.81
1121,2019-11-15 06:00:00,182.74,137.26,66.28,41.31,49.22,497.21,1507.21,-1966.47
1122,2019-11-15 05:00:00,182.39,138.23,59.84,41.3,48.4,515.97,1321.27,-1831.69
1123,2019-11-15 04:00:00,182.91,139.02,59.49,40.89,49.32,489.32,1305.51,-2062.48
1124,2019-11-15 03:00:00,182.69,138.92,60.64,41.31,50.23,550.57,1327.11,-2455.54
1125,2019-11-15 02:00:00,182.93,143.22,56.99,42.5,49.84,588.22,1131.54,-2158.77
1126,2019-11-15 01:00:00,183.37,140.53,56.08,41.22,50.08,594.35,1201.23,-2632.97
1127,2019-11-15 00:00:00,183.78,137.32,63.23,41.13,50.65,678.93,1468.83,-3231.71
1128,2019-11-14 23:00:00,191.28,147.01,78.81,41.13,50.86,728.14,1744.46,-3542.4
1129,2019-11-14 22:00:00,184.22,149.64,76.64,41.13,50.65,764.64,1325.11,-3639.69
1130,2019-11-14 21:00:00,189.82,146.92,77.2,41.13,50.93,799.96,1655.94,-3919.8
1131,2019-11-14 20:00:00,184.0,145.13,73.34,41.13,51.15,827.16,1425.36,-4144.07
1132,2019-11-14 19:00:00,188.48,147.19,74.08,41.13,50.97,838.16,1529.38,-4123.75
1133,2019-11-14 18:00:00,186.42,148.42,73.87,41.13,50.75,835.43,1403.53,-4018.42
1134,2019-11-14 17:00:00,194.0,146.37,72.62,41.19,51.42,915.84,1729.45,-4684.52
1135,2019-11-14 16:00:00,183.26,143.44,74.6,41.2,51.62,1013.55,1485.29,-5280.6
1136,2019-11-14 15:00:00,182.77,144.49,67.22,41.1,51.96,,1286.59,
1137,2019-11-14 14:00:00,182.28,145.54,59.85,41.0,52.29,1142.55,1099.44,-6449.69
1138,2019-11-14 13:00:00,185.86,142.62,73.67,41.1,51.99,,1592.75,
1139,2019-11-14 12:00:00,189.43,139.7,87.48,41.19,51.69,931.84,2175.19,-4892.16
1140,2019-11-14 11:00:00,177.02,141.11,105.78,41.27,50.8,820.97,1899.28,-3911.92
1141,2019-11-14 10:00:00,189.03,147.42,107.19,41.3,50.46,728.41,2230.09,-3336.12
1142,2019-11-14 09:00:00,186.46,144.42,111.69,41.11,50.4,650.0,2347.72,-3019.25
1143,2019-11-14 08:00:00,188.44,144.47,92.85,42.26,49.82,574.63,2041.31,-2172.1
1144,2019-11-14 07:00:00,187.89,139.91,80.27,41.83,49.49,523.67,1925.68,-2005.66
1145,2019-11-14 06:00:00,188.87,137.92,68.38,41.85,48.85,460.66,1741.98,-1612.31
1146,2019-11-14 05:00:00,184.45,139.17,66.06,41.45,49.44,470.78,1495.6,-1880.77
1147,2019-11-14 04:00:00,187.63,138.14,63.25,41.63,50.18,495.47,1565.12,-2118.13
1148,2019-11-14 03:00:00,182.57,138.23,60.37,42.94,49.55,533.79,1338.4,-1764.18
1149,2019-11-14 02:00:00,182.85,142.74,58.83,42.83,50.23,551.49,1179.84,-2040.51
1150,2019-11-14 01:00:00,183.97,140.85,59.6,42.5,50.08,566.78,1284.98,-2148.1
1151,2019-11-14 00:00:00,186.07,139.25,63.78,41.89,50.68,629.47,1493.09,-2766.52
1152,2019-11-13 23:00:00,189.88,146.87,80.16,41.85,50.86,708.7,1723.84,-3192.69
1153,2019-11-13 22:00:00,183.64,145.54,85.11,41.75,50.96,713.43,1621.35,-3285.35
1154,2019-11-13 21:00:00,183.92,144.01,70.75,41.74,51.43,758.7,1411.82,-3675.9
1155,2019-11-13 20:00:00,188.94,141.82,72.85,41.74,51.38,833.55,1716.35,-4017.71
1156,2019-11-13 19:00:00,183.88,142.24,73.12,41.74,51.33,837.82,1522.36,-4017.35
1157,2019-11-13 18:00:00,184.69,143.93,64.09,41.74,51.5,849.18,1306.15,-4144.0
1158,2019-11-13 17:00:00,184.88,144.99,65.75,41.64,51.98,941.79,1311.38,-4869.05
1159,2019-11-13 16:00:00,185.64,148.34,70.21,41.94,52.01,1066.64,1309.42,-5370.53
1160,2019-11-13 15:00:00,184.55,148.25,60.98,41.94,52.48,1158.1,1106.79,-6103.19
1161,2019-11-13 14:00:00,185.04,149.27,55.49,41.94,52.95,1201.72,992.44,-6615.47
1162,2019-11-13 13:00:00,185.9,147.56,58.56,41.78,53.06,1209.11,1122.6,-6819.38
1163,2019-11-13 12:00:00,184.43,146.88,68.83,41.86,52.74,1060.88,1292.28,-5771.19
1164,2019-11-13 11:00:00,184.75,148.47,64.62,42.08,52.16,941.03,1172.21,-4742.79
1165,2019-11-13 10:00:00,190.32,146.36,75.7,42.07,51.33,823.65,1663.89,-3813.5
1166,2019-11-13 09:00:00,188.5,143.15,90.97,42.07,50.33,698.01,2062.74,-2882.78
1167,2019-11-13 08:00:00,188.31,142.89,89.82,42.07,49.96,614.61,2039.81,-2424.64
1168,2019-11-13 07:00:00,189.06,140.62,81.03,41.93,50.0,592.12,1962.55,-2389.2
1169,2019-11-13 06:00:00,184.19,140.68,73.22,41.74,50.22,613.95,1592.9,-2603.15
1170,2019-11-13 05:00:00,183.53,140.56,63.36,41.74,49.96,606.41,1361.29,-2492.35
1171,2019-11-13 04:00:00,183.5,141.57,60.25,41.81,49.97,598.93,1263.14,-2443.63
1172,2019-11-13 03:00:00,183.23,141.56,57.8,41.54,50.47,649.45,1204.26,-2899.79
1173,2019-11-13 02:00:00,183.66,143.48,57.49,42.09,50.47,667.08,1154.97,-2795.07
1174,2019-11-13 01:00:00,184.14,144.72,57.02,41.67,50.8,700.21,1123.86,-3196.46
1175,2019-11-13 00:00:00,184.69,145.73,64.61,41.67,51.48,792.24,1258.6,-3885.94
1176,2019-11-12 23:00:00,190.43,145.49,76.13,41.67,51.76,906.06,1710.64,-4571.07
1177,2019-11-12 22:00:00,187.16,144.91,70.8,41.72,51.8,919.24,1495.65,-4632.97
1178,2019-11-12 21:00:00,189.86,146.17,66.74,41.48,51.8,913.87,1457.94,-4715.57
1179,2019-11-12 20:00:00,185.4,147.9,64.65,41.89,51.98,970.41,1212.19,-4895.72
1180,2019-11-12 19:00:00,185.71,149.29,63.33,41.87,51.98,1024.23,1153.24,-5177.48
1181,2019-11-12 18:00:00,185.41,147.61,63.89,41.81,52.37,1083.22,1207.52,-5719.4
1182,2019-11-12 17:00:00,185.52,148.97,67.48,41.88,52.48,1152.64,1233.2,-6108.99
1183,2019-11-12 16:00:00,185.05,149.44,70.54,41.4,52.96,1292.43,1255.96,-7470.25
1184,2019-11-12 15:00:00,182.9,144.84,50.67,41.32,53.46,1399.94,964.25,-8497.64
1185,2019-11-12 14:00:00,185.03,147.82,52.86,41.62,53.83,1448.2,983.46,-8841.26
1186,2019-11-12 13:00:00,186.17,151.67,57.81,42.75,53.45,1354.94,997.22,-7248.93
1187,2019-11-12 12:00:00,185.39,149.67,65.73,41.83,52.99,1159.4,1173.94,-6469.45
1188,2019-11-12 11:00:00,188.5,149.17,71.76,41.92,52.19,986.54,1411.16,-5065.88
1189,2019-11-12 10:00:00,189.33,146.35,97.22,41.81,51.73,818.86,2089.26,-4061.55
1190,2019-11-12 09:00:00,182.68,140.52,103.78,41.74,50.72,615.29,2187.68,-2762.65
1191,2019-11-12 08:00:00,188.97,144.57,86.11,41.76,50.12,590.05,1911.64,-2466.41
1192,2019-11-12 07:00:00,188.23,140.41,86.36,41.65,49.94,579.75,2064.87,-2403.06
1193,2019-11-12 06:00:00,187.69,139.45,81.36,41.65,50.1,574.41,1962.4,-2426.88
1194,2019-11-12 05:00:00,183.7,139.13,66.95,41.65,50.05,568.48,1491.98,-2387.62
1195,2019-11-12 04:00:00,183.28,138.81,62.47,41.66,50.41,592.21,1389.02,-2590.92
1196,2019-11-12 03:00:00,183.22,139.94,61.29,41.7,51.06,629.57,1326.32,-2946.39
1197,2019-11-12 02:00:00,183.29,140.88,59.11,41.93,51.06,677.72,1253.43,-3093.79
1198,2019-11-12 01:00:00,183.22,137.63,60.59,41.8,51.26,710.11,1381.15,-3358.82
1199,2019-11-12 00:00:00,184.61,143.91,64.29,41.8,51.57,805.77,1308.3,-3936.19
1200,2019-11-11 23:00:00,185.58,147.94,68.22,41.8,51.62,879.72,1283.9,-4319.43
1201,2019-11-11 22:00:00,187.95,149.8,69.23,41.54,51.68,898.59,1320.56,-4555.85
1202,2019-11-11 21:00:00,190.01,149.0,66.02,41.8,51.98,925.42,1353.74,-4710.39
1203,2019-11-11 20:00:00,185.77,146.91,65.41,41.96,51.98,942.92,1270.92,-4724.03
