,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
677,2019-12-03 18:00:00,187.78,149.21,97.33,41.76,50.78,684.21,1877.01
678,2019-12-03 17:00:00,188.2,148.89,98.6,41.86,50.88,684.85,1937.98
679,2019-12-03 16:00:00,186.89,147.96,104.4,41.81,50.88,678.27,2032.15
680,2019-12-03 15:00:00,187.81,143.24,87.08,41.71,50.95,682.01,1940.58
681,2019-12-03 14:00:00,188.33,147.36,95.85,41.71,50.94,685.22,1963.49
682,2019-12-03 13:00:00,187.78,147.27,107.28,41.88,50.97,639.27,2172.96
683,2019-12-03 12:00:00,185.62,146.8,120.66,41.91,50.88,605.68,2342.01
684,2019-12-03 11:00:00,190.52,147.52,126.07,42.13,50.58,549.44,2710.5
685,2019-12-03 10:00:00,190.46,147.38,127.74,42.31,49.29,486.2,2751.52
686,2019-12-03 09:00:00,188.16,145.82,154.84,42.07,48.29,413.63,3277.96
687,2019-12-03 08:00:00,188.43,145.12,158.87,41.98,47.54,394.29,3440.33
688,2019-12-03 07:00:00,188.38,141.31,148.48,42.04,47.18,366.24,3494.48
689,2019-12-03 06:00:00,184.23,140.96,138.37,41.71,46.47,341.99,2993.63
690,2019-12-03 05:00:00,186.13,143.57,114.68,41.99,46.65,343.45,2440.39
691,2019-12-03 04:00:00,185.62,144.32,120.32,41.85,46.77,345.89,2484.61
692,2019-12-03 03:00:00,186.41,143.39,111.7,41.72,47.24,365.28,2402.67
693,2019-12-03 02:00:00,186.72,141.23,111.19,41.88,47.97,393.83,2529.02
694,2019-12-03 01:00:00,186.76,139.42,106.63,41.73,48.18,409.2,2523.93
695,2019-12-03 00:00:00,187.22,142.12,100.71,41.46,49.23,437.27,2271.01
696,2019-12-02 23:00:00,186.14,147.93,121.94,41.88,49.51,478.81,2329.66
697,2019-12-02 22:00:00,184.18,146.17,130.17,41.85,49.68,493.63,2473.88
698,2019-12-02 21:00:00,189.42,147.5,118.38,41.81,49.77,499.4,2481.24
699,2019-12-02 20:00:00,186.68,147.93,113.1,41.82,49.81,514.49,2191.31
700,2019-12-02 19:00:00,186.62,145.31,108.32,41.84,49.62,531.62,2237.35
701,2019-12-02 18:00:00,186.53,147.93,116.03,41.89,49.87,584.96,2239.38
702,2019-12-02 17:00:00,186.71,147.5,107.21,41.8,50.5,656.21,2101.85
703,2019-12-02 16:00:00,187.28,149.12,98.14,41.8,51.15,742.32,1872.51
704,2019-12-02 15:00:00,189.02,149.4,87.74,41.59,51.45,817.93,1738.13
705,2019-12-02 14:00:00,188.23,147.37,87.81,42.05,51.46,780.54,1793.96
706,2019-12-02 13:00:00,191.43,149.69,114.63,41.87,51.29,696.4,2392.33
707,2019-12-02 12:00:00,187.44,147.53,119.11,41.95,51.14,621.98,2376.84
708,2019-12-02 11:00:00,189.66,150.51,138.94,42.72,50.29,570.93,2719.75
709,2019-12-02 10:00:00,188.59,149.07,162.02,42.61,49.38,477.86,3201.52
710,2019-12-02 09:00:00,187.79,149.18,185.97,41.96,47.61,396.77,3590.15
711,2019-12-02 08:00:00,188.82,145.02,211.6,42.83,46.93,362.34,4634.04
712,2019-12-02 07:00:00,185.43,143.06,214.67,41.44,46.61,367.56,4547.78
713,2019-12-02 06:00:00,186.01,144.35,201.85,41.69,46.52,358.85,4204.54
714,2019-12-02 05:00:00,187.67,145.28,179.46,41.76,46.31,359.33,3803.65
715,2019-12-02 04:00:00,188.11,145.9,159.38,41.7,46.29,355.86,3363.71
716,2019-12-02 03:00:00,187.93,146.08,154.07,41.62,46.37,353.41,3223.91
717,2019-12-02 02:00:00,188.31,146.78,143.74,41.6,46.4,354.03,2984.76
718,2019-12-02 01:00:00,188.4,145.67,144.56,41.99,46.34,353.53,3088.52
719,2019-12-02 00:00:00,188.06,144.96,144.49,41.36,46.89,375.61,3113.76
720,2019-12-01 23:00:00,188.44,145.56,157.63,41.5,47.64,396.89,3379.59
721,2019-12-01 22:00:00,188.16,146.15,158.3,41.4,48.03,400.73,3325.09
722,2019-12-01 21:00:00,187.89,143.15,148.14,41.33,48.43,416.4,3313.89
723,2019-12-01 20:00:00,188.75,147.43,148.91,41.42,48.68,432.41,3076.48
724,2019-12-01 19:00:00,188.31,151.07,171.01,41.29,49.09,440.04,3184.21
725,2019-12-01 18:00:00,188.02,150.23,181.97,41.31,49.58,469.16,3438.32
726,2019-12-01 17:00:00,187.69,149.58,178.85,41.39,49.86,503.47,3407.99
727,2019-12-01 16:00:00,188.17,150.84,169.77,41.98,50.1,529.63,3168.76
728,2019-12-01 15:00:00,188.05,149.8,160.93,41.83,50.16,514.07,3077.79
729,2019-12-01 14:00:00,188.38,150.4,163.67,41.55,49.94,501.25,3108.09
730,2019-12-01 13:00:00,188.37,151.49,183.16,41.81,49.85,484,3377.47
731,2019-12-01 12:00:00,187.45,150.56,191.92,42.06,49.54,460.96,3539.96
732,2019-12-01 11:00:00,188.05,149.39,186.02,41.9,48.55,418.71,3595.77
733,2019-12-01 10:00:00,186.62,146.4,193.6,41.79,46.98,370.02,3893.3
734,2019-12-01 09:00:00,188.07,143.99,204.26,41.19,46.72,365.52,4501.89
735,2019-12-01 08:00:00,188.37,140.59,203.91,41.99,46.89,346.03,4871.41
736,2019-12-01 07:00:00,185.4,140.09,205.85,41.76,46.44,333.54,4663.53
737,2019-12-01 06:00:00,185.54,140.82,207.02,41.76,46.08,325.23,4628.97
738,2019-12-01 05:00:00,187.21,142.57,190.92,41.76,45.9,324.52,4261.33
739,2019-12-01 04:00:00,188.14,142.64,170.58,41.57,46.03,327.97,3880.7
740,2019-12-01 03:00:00,188.11,142.93,167.13,41.76,46.37,337.22,3775.47
741,2019-12-01 02:00:00,187.92,143.16,163.32,41.61,46.05,334.72,3655.1
742,2019-12-01 01:00:00,188.63,143.28,153.17,41.85,46.15,327.68,3473.13
743,2019-12-01 00:00:00,187.88,141.15,160.47,41.62,46.77,359.37,3749.38
744,2019-11-30 23:00:00,188.48,142.37,162.26,41.75,47.22,396.12,3740.9
745,2019-11-30 22:00:00,188.27,143.26,174.84,41.33,46.69,363.73,3934.77
746,2019-11-30 21:00:00,188.04,141.7,170.54,41.67,46.96,369.35,3951.41
747,2019-11-30 20:00:00,188.38,142.08,154.1,41.63,46.98,365.72,3567.41
748,2019-11-30 19:00:00,186.05,147.48,194.03,41.62,46.84,367.98,3741.87
749,2019-11-30 18:00:00,187.24,150.42,201.78,41.62,46.95,359.73,3714.77
750,2019-11-30 17:00:00,186.5,151.3,203.86,41.44,47.71,386.34,3587.94
751,2019-11-30 16:00:00,187.3,151.74,194.98,41.39,48.15,402.6,3466.74
752,2019-11-30 15:00:00,188.2,152.07,185.69,41.72,48.49,421.13,3354.49
753,2019-11-30 14:00:00,187.5,151.6,190.41,41.36,48.38,405.37,3417.86
754,2019-11-30 13:00:00,188.14,150.47,186.38,41.5,48.93,422.56,3510.47
755,2019-11-30 12:00:00,187.7,150.7,192.51,41.9,47.87,401.4,3561.44
756,2019-11-30 11:00:00,187.85,149.1,193.45,41.9,46.7,369.58,3748.09
757,2019-11-30 10:00:00,187.78,148.95,196.09,41.65,46.25,352.02,3807.09
758,2019-11-30 09:00:00,188.39,146.78,221.39,41.86,46.12,352.17,4606.02
759,2019-11-30 08:00:00,188.17,145.61,242.61,41.41,45.82,341.34,5162.74
760,2019-11-30 07:00:00,187.45,144.1,249.49,41.54,45.78,330.75,5407.7
761,2019-11-30 06:00:00,187.41,141.6,208.84,41.75,46.08,324.53,4783.48
762,2019-11-30 05:00:00,187.96,142.8,212.12,41.54,46.03,329.94,4789.67
763,2019-11-30 04:00:00,189.08,142.64,211.52,41.63,46.02,335.46,4911.49
764,2019-11-30 03:00:00,184.53,143.78,206.76,41.74,45.98,328.6,4212.73
765,2019-11-30 02:00:00,187.13,143.68,191.62,41.59,45.8,331.22,4162.94
766,2019-11-30 01:00:00,188.19,143.47,183.3,41.55,45.94,327.37,4098.59
767,2019-11-30 00:00:00,188.02,142.73,186.94,41.59,46.63,340.41,4233.26
768,2019-11-29 23:00:00,187.4,141.8,192.73,41.54,46.97,354.1,4394.24
769,2019-11-29 22:00:00,186.33,142.73,202.48,41.7,46.92,354.9,4414.06
770,2019-11-29 21:00:00,186.89,143.06,191.14,41.85,47.14,365.97,4188.83
771,2019-11-29 20:00:00,187.35,145.67,185.47,41.82,47.22,364.68,3865.19
772,2019-11-29 19:00:00,188.13,147.18,203.92,41.76,46.96,364.67,4175.26
773,2019-11-29 18:00:00,187.72,147.86,216.56,41.63,46.58,356.77,4316.04
774,2019-11-29 17:00:00,187.07,149.2,209.46,41.47,47.27,378.84,3966.13
775,2019-11-29 16:00:00,187.9,149.62,183.11,41.46,48.54,428.15,3504.73
776,2019-11-29 15:00:00,188.37,147.54,168.75,41.54,48.48,452.04,3445.03
777,2019-11-29 14:00:00,188.47,147.78,171.63,41.79,48.92,441.87,3491.81
778,2019-11-29 13:00:00,188.15,146.51,180.16,41.59,48.48,438.46,3750.93
779,2019-11-29 12:00:00,186.74,146.1,200.15,41.89,46.93,380.06,4067.05
780,2019-11-29 11:00:00,186.3,146.95,195.34,41.64,46.43,349.68,3843.31
781,2019-11-29 10:00:00,188.31,144.81,207.75,41.96,46.26,356.72,4518.56
782,2019-11-29 09:00:00,187.84,144.13,240.92,41.62,46.04,357.4,5265.31
783,2019-11-29 08:00:00,188.14,143.7,267.22,41.74,46.12,347.64,5937.63
784,2019-11-29 07:00:00,188.51,143.58,274.95,41.79,45.98,344.59,6176.75
785,2019-11-29 06:00:00,186.42,142.74,274.98,41.78,45.81,336.46,6005.56
786,2019-11-29 05:00:00,187.75,142.97,239.83,41.6,45.65,341.45,5369.79
787,2019-11-29 04:00:00,187.63,143.83,231.34,41.75,45.65,338.64,5066.35
788,2019-11-29 03:00:00,188.02,144.39,221.55,41.63,45.76,329.63,4833.11
789,2019-11-29 02:00:00,188.02,144.25,211.94,41.57,45.84,338.62,4638.31
790,2019-11-29 01:00:00,188.2,143.45,200.72,41.74,46.02,331.09,4491.11
791,2019-11-29 00:00:00,188.1,143.22,217.94,41.77,46.4,347.97,4890.57
792,2019-11-28 23:00:00,187.98,141.63,219.0,41.73,46.62,351.09,5075.32
793,2019-11-28 22:00:00,187.99,142.3,223.86,41.68,46.45,357.43,5114.08
794,2019-11-28 21:00:00,188.25,142.94,218.46,41.63,46.22,357.3,4949.21
795,2019-11-28 20:00:00,188.38,142.96,228.35,41.51,46.22,354.33,5185.83
796,2019-11-28 19:00:00,188.38,143.63,228.96,41.51,46.15,357.34,5122.98
797,2019-11-28 18:00:00,188.01,141.01,225.34,41.61,46.31,361.45,5295.49
798,2019-11-28 17:00:00,185.56,140.41,224.26,41.63,46.46,361.65,5062.67
799,2019-11-28 16:00:00,186.0,140.81,203.82,41.64,46.81,368.85,4605.31
800,2019-11-28 15:00:00,187.87,141.46,181.5,41.9,46.98,374.01,4211.71
801,2019-11-28 14:00:00,188.12,142.25,184.06,41.63,46.83,382.73,4221.42
802,2019-11-28 13:00:00,187.44,141.39,185.03,41.92,46.43,359.01,4260.32
803,2019-11-28 12:00:00,187.48,142.32,179.82,41.63,46.25,359.41,4060.34
804,2019-11-28 11:00:00,188.26,142.51,172.22,41.63,46.41,362.88,3939.53
805,2019-11-28 10:00:00,187.64,143.33,179.81,41.6,46.34,356.02,3983.69
806,2019-11-28 09:00:00,187.89,143.73,181.41,41.82,46.43,365.13,4005.53
807,2019-11-28 08:00:00,188.12,143.33,184.55,42.48,46.54,364.46,4133.0
808,2019-11-28 07:00:00,188.07,141.38,176.26,41.33,45.83,342.84,4114.79
809,2019-11-28 06:00:00,188.06,142.06,174.26,41.06,45.59,334.35,4007.98
810,2019-11-28 05:00:00,188.18,143.91,166.74,41.21,45.84,359.77,3690.79
811,2019-11-28 04:00:00,188.15,143.57,163.24,41.22,45.92,363.13,3638.62
812,2019-11-28 03:00:00,188.34,143.34,159.35,41.13,45.87,351.57,3585.38
813,2019-11-28 02:00:00,187.61,143.05,159.77,41.06,45.97,354.86,3559.68
814,2019-11-28 01:00:00,188.49,143.27,155.81,41.19,46.09,359.5,3522.86
815,2019-11-28 00:00:00,188.24,142.58,167.01,41.16,46.31,364.65,3812.84
816,2019-11-27 23:00:00,188.28,142.25,165.43,41.21,46.89,398.75,3807.37
817,2019-11-27 22:00:00,188.09,141.66,170.51,41.08,47.13,405.56,3958.39
818,2019-11-27 21:00:00,187.61,141.86,157.21,41.22,47.52,424.19,3596.18
819,2019-11-27 20:00:00,188.25,144.54,156.82,41.1,47.57,439.11,3427.3
820,2019-11-27 19:00:00,188.69,146.05,140.61,41.08,47.7,452.75,2997.81
821,2019-11-27 18:00:00,189.85,147.84,135.1,41.02,48.16,432.95,2837.78
822,2019-11-27 17:00:00,191.93,152.4,135.09,41.08,48.69,453.64,2670.05
823,2019-11-27 16:00:00,190.7,152.19,131.93,41.32,48.66,502.58,2540.31
824,2019-11-27 15:00:00,190.28,148.21,132.73,41.29,48.17,468.38,2791.98
825,2019-11-27 14:00:00,187.97,142.96,139.03,41.16,48.02,452.26,3128.87
826,2019-11-27 13:00:00,188.81,145.53,141.77,41.08,48.12,453.06,3067.9
827,2019-11-27 12:00:00,187.88,142.11,142.14,41.28,48.07,461.63,3252.87
828,2019-11-27 11:00:00,188.55,140.7,124.92,41.47,47.86,441.4,2988.71
829,2019-11-27 10:00:00,188.53,141.21,134.82,41.47,47.15,412.67,3189.84
830,2019-11-27 09:00:00,182.87,140.9,127.25,41.21,47.07,402.01,2670.34
831,2019-11-27 08:00:00,185.5,141.81,121.2,41.28,47.35,409.19,2647.61
832,2019-11-27 07:00:00,185.95,141.15,111.92,41.47,46.97,409.91,2507.01
833,2019-11-27 06:00:00,186.31,141.13,110.13,41.39,46.42,380.7,2487.84
834,2019-11-27 05:00:00,187.57,141.93,93.06,41.26,46.1,366.13,2123.63
835,2019-11-27 04:00:00,187.81,141.89,91.48,41.26,46.42,367.18,2100.38
836,2019-11-27 03:00:00,188.13,143.29,84.71,41.26,46.67,370.98,1899.2
837,2019-11-27 02:00:00,188.08,142.22,83.26,41.18,46.64,373.04,1909.15
838,2019-11-27 01:00:00,188.28,138.89,85.1,40.99,46.56,378.44,2101.54
839,2019-11-27 00:00:00,187.79,137.44,85.36,40.85,48.21,424.47,2148.94
840,2019-11-26 23:00:00,188.45,144.41,91.69,41.28,49.0,506.31,2019.01
841,2019-11-26 22:00:00,186.66,145.54,105.54,41.03,48.92,479.91,2169.9
842,2019-11-26 21:00:00,188.38,144.78,85.32,41.26,49.23,494,1859.98
843,2019-11-26 20:00:00,187.89,148.74,97.82,41.2,49.5,533.61,1914.83
844,2019-11-26 19:00:00,187.71,147.66,95.64,41.35,49.73,560.77,1915.19
845,2019-11-26 18:00:00,188.13,147.51,91.92,41.31,49.73,575.89,1866.9
846,2019-11-26 17:00:00,187.97,146.57,89.9,40.95,50.16,615.87,1860.93
847,2019-11-26 16:00:00,188.48,145.31,80.85,41.05,50.49,718.46,1745.15
848,2019-11-26 15:00:00,185.74,148.93,74.64,41.01,51.23,790.97,1373.75
849,2019-11-26 14:00:00,184.45,149.59,75.86,41.35,50.91,826.66,1322.24
850,2019-11-26 13:00:00,190.21,152.86,87.51,41.42,50.54,771.63,1634.25
851,2019-11-26 12:00:00,190.41,148.87,96.98,41.33,50.3,739.47,2014.27
852,2019-11-26 11:00:00,186.99,147.55,111.17,41.28,50.12,637.93,2192.27
853,2019-11-26 10:00:00,183.09,146.93,104.98,41.59,49.32,563.66,1898.04
854,2019-11-26 09:00:00,189.59,147.0,126.15,41.53,48.36,484.49,2686.36
855,2019-11-26 08:00:00,189.88,144.94,125.06,41.53,47.59,435.82,2810.1
856,2019-11-26 07:00:00,188.11,141.38,139.31,41.05,46.67,392.25,3254.98
857,2019-11-26 06:00:00,185.47,141.6,124.97,41.42,46.82,391.08,2741.22
858,2019-11-26 05:00:00,187.31,145.23,101.82,41.22,46.42,365,2142.29
859,2019-11-26 04:00:00,187.56,144.32,95.39,41.02,46.91,375.84,2062.33
860,2019-11-26 03:00:00,188.6,146.08,90.1,41.12,48.07,406.11,1915.53
861,2019-11-26 02:00:00,183.98,146.8,79.47,40.9,48.51,442.06,1477.35
862,2019-11-26 01:00:00,189.04,143.07,78.29,40.99,49.16,481.46,1799.5
863,2019-11-26 00:00:00,187.82,143.44,85.65,41.08,49.82,550.79,1900.57
864,2019-11-25 23:00:00,188.56,147.08,87.08,41.08,50.02,635.25,1806.04
865,2019-11-25 22:00:00,185.89,149.26,99.48,41.08,50.14,658.49,1821.98
866,2019-11-25 21:00:00,184.12,149.44,81.56,41.08,50.02,646.01,1414.25
867,2019-11-25 20:00:00,189.58,147.44,82.08,40.8,50.02,687.72,1729.43
868,2019-11-25 19:00:00,185.81,145.06,90.18,41.39,50.02,718.58,1837.42
869,2019-11-25 18:00:00,184.91,147.08,73.91,41.02,50.46,772.79,1398.01
870,2019-11-25 17:00:00,184.65,149.18,61.9,40.61,51.03,858.99,1097.8
871,2019-11-25 16:00:00,186.18,153.84,70.82,41.3,51.78,994.46,1145.16
872,2019-11-25 15:00:00,185.02,149.15,61.72,41.25,52.02,"1,041.45",1106.95
873,2019-11-25 14:00:00,188.03,149.41,66.34,41.37,51.81,"1,009.71",1281.03
874,2019-11-25 13:00:00,188.09,150.9,72.25,41.1,51.51,927.93,1343.49
875,2019-11-25 12:00:00,186.04,149.25,67.07,40.91,51.1,872.17,1233.75
876,2019-11-25 11:00:00,189.62,155.8,83.81,41.41,50.65,767.97,1417.23
877,2019-11-25 10:00:00,189.77,150.56,102.0,41.01,50.07,673.62,1999.71
878,2019-11-25 09:00:00,190.11,148.46,124.01,41.38,49.5,564.18,2582.51
879,2019-11-25 08:00:00,189.32,143.82,133.28,42.19,48.77,473.94,3032.12
880,2019-11-25 07:00:00,184.04,142.06,134.27,42.02,48.06,446.88,2818.33
881,2019-11-25 06:00:00,184.98,142.42,118.53,41.99,47.69,419.36,2522.32
882,2019-11-25 05:00:00,187.65,143.13,95.42,41.64,47.55,406.47,2124.05
883,2019-11-25 04:00:00,187.9,143.06,87.97,41.25,48.62,409.2,1972.29
884,2019-11-25 03:00:00,187.12,140.54,81.07,42.19,48.96,437.45,1888.12
885,2019-11-25 02:00:00,187.48,144.06,75.18,42.83,48.76,454.17,1632.16
886,2019-11-25 01:00:00,184.66,141.04,70.28,41.39,49.04,495.9,1532.81
887,2019-11-25 00:00:00,188.4,141.24,74.79,41.88,50.15,571.23,1763.55
888,2019-11-24 23:00:00,185.1,141.16,68.23,41.95,50.41,631.05,1499.01
889,2019-11-24 22:00:00,184.98,140.97,64.68,41.74,50.77,684.37,1423.28
890,2019-11-24 21:00:00,184.43,142.22,63.09,42.06,50.77,689.56,1331.51
891,2019-11-24 20:00:00,185.23,142.57,62.24,41.68,50.77,746.5,1327.58
892,2019-11-24 19:00:00,185.82,145.06,65.53,41.83,50.79,775.34,1335.5
893,2019-11-24 18:00:00,189.31,149.4,80.21,41.56,51.22,810.58,1600.59
894,2019-11-24 17:00:00,188.79,146.84,72.19,41.55,51.8,899.61,1514.19
895,2019-11-24 16:00:00,186.15,146.99,74.69,41.6,52.29,"1,042.64",1462.43
896,2019-11-24 15:00:00,186.6,150.35,70.58,41.6,52.67,"1,133.59",1279.26
897,2019-11-24 14:00:00,185.65,147.9,68.47,41.68,52.88,"1,138.03",1292.37
898,2019-11-24 13:00:00,189.83,146.88,66.55,41.78,52.83,"1,083.36",1429.16
899,2019-11-24 12:00:00,188.15,143.34,79.18,41.94,52.24,973.33,1774.03
900,2019-11-24 11:00:00,188.69,143.71,75.95,41.71,51.93,824.21,1708.12
901,2019-11-24 10:00:00,189.05,143.13,87.31,42.0,51.28,708.83,2004.64
902,2019-11-24 09:00:00,186.84,144.3,113.1,42.52,49.66,558.69,2405.64
903,2019-11-24 08:00:00,187.24,135.86,97.04,42.07,48.33,453.7,2492.96
904,2019-11-24 07:00:00,186.38,136.72,96.24,41.76,47.89,395.14,2389.64
905,2019-11-24 06:00:00,187.5,138.17,92.01,42.07,47.98,397.38,2269.43
906,2019-11-24 05:00:00,188.03,138.17,76.73,41.8,47.94,399.81,1912.88
907,2019-11-24 04:00:00,188.96,139.34,72.87,41.96,48.15,406.49,1807.9
908,2019-11-24 03:00:00,184.23,140.6,70.61,41.65,48.58,451.33,1540.36
909,2019-11-24 02:00:00,189.36,141.56,68.66,41.51,48.86,475.14,1640.97
910,2019-11-24 01:00:00,188.61,136.66,68.83,41.62,49.49,509.15,1787.86
911,2019-11-24 00:00:00,189.89,137.43,70.55,41.93,50.23,606.35,1850.53
912,2019-11-23 23:00:00,183.16,138.63,71.28,41.99,50.55,689.15,1587.05
913,2019-11-23 22:00:00,186.9,137.07,68.73,41.65,50.59,727.64,1712.41
914,2019-11-23 21:00:00,184.73,141.17,66.12,41.72,50.79,763.24,1440.09
915,2019-11-23 20:00:00,185.55,145.83,75.03,41.69,51.18,820.56,1490.1
916,2019-11-23 19:00:00,190.48,148.68,80.46,41.8,51.3,844.23,1681.61
917,2019-11-23 18:00:00,187.07,147.54,87.42,41.64,51.54,886.24,1727.86
918,2019-11-23 17:00:00,184.12,147.72,80.67,41.63,52.1,976.72,1468.19
919,2019-11-23 16:00:00,185.13,143.98,68.71,41.83,52.72,"1,077.14",1413.71
920,2019-11-23 15:00:00,185.34,146.01,67.41,41.83,52.41,"1,118.62",1325.62
921,2019-11-23 14:00:00,184.35,143.2,62.34,41.83,52.3,"1,120.63",1282.65
922,2019-11-23 13:00:00,189.01,148.69,76.83,41.92,52.19,"1,056.12",1548.89
923,2019-11-23 12:00:00,182.72,142.02,81.66,41.83,51.8,969.32,1661.78
924,2019-11-23 11:00:00,189.85,143.62,72.01,41.8,51.53,829.45,1664.51
925,2019-11-23 10:00:00,189.04,143.19,85.53,41.76,51.3,724.81,1960.78
926,2019-11-23 09:00:00,186.32,143.53,107.28,42.67,49.97,572.6,2295.26
927,2019-11-23 08:00:00,188.18,138.59,95.45,42.05,48.56,475.75,2366.68
928,2019-11-23 07:00:00,187.53,136.2,100.6,41.78,48.01,414.05,2581.9
929,2019-11-23 06:00:00,187.06,137.48,99.29,41.77,47.95,407.48,2461.4
930,2019-11-23 05:00:00,181.55,137.2,80.14,41.65,48.05,422.35,1777.1
931,2019-11-23 04:00:00,188.82,139.38,71.71,41.55,48.62,428.15,1772.67
932,2019-11-23 03:00:00,184.17,138.63,66.48,41.46,49.38,466.94,1513.75
933,2019-11-23 02:00:00,185.38,142.05,64.59,41.91,49.56,543.42,1399.34
934,2019-11-23 01:00:00,184.95,140.44,65.25,41.78,49.83,516.97,1452.14
935,2019-11-23 00:00:00,186.18,142.54,66.44,41.94,50.35,576.48,1449.72
936,2019-11-22 23:00:00,188.61,140.72,71.96,41.94,50.83,650.28,1723.08
937,2019-11-22 22:00:00,188.57,142.57,77.59,41.87,50.78,649.38,1784.57
938,2019-11-22 21:00:00,188.06,142.29,84.29,41.43,51.1,700.69,1928.98
939,2019-11-22 20:00:00,187.98,145.49,78.61,42.06,50.81,708.87,1670.07
940,2019-11-22 19:00:00,184.32,144.99,73.95,41.74,51.07,719.45,1454.23
941,2019-11-22 18:00:00,188.8,146.64,81.12,41.76,51.36,747.9,1710.01
942,2019-11-22 17:00:00,184.52,145.4,71.87,41.37,51.91,835.69,1405.78
943,2019-11-22 16:00:00,185.29,147.33,66.51,41.9,52.07,977.75,1262.36
944,2019-11-22 15:00:00,184.58,144.38,58.82,41.9,52.07,"1,050.32",1182.28
945,2019-11-22 14:00:00,184.7,144.58,56.0,41.99,52.07,"1,043.25",1123.36
946,2019-11-22 13:00:00,186.16,147.0,60.63,41.9,52.07,984.62,1187.14
947,2019-11-22 12:00:00,190.58,146.89,78.17,41.85,51.78,865.36,1707.62
948,2019-11-22 11:00:00,187.81,146.24,91.51,41.86,51.37,760.34,1902.04
949,2019-11-22 10:00:00,187.69,145.51,107.1,41.98,50.64,661.09,2258.74
950,2019-11-22 09:00:00,185.44,144.42,110.24,42.32,49.68,549.39,2261.02
951,2019-11-22 08:00:00,187.69,143.0,110.14,42.02,48.66,500.11,2461.08
952,2019-11-22 07:00:00,186.56,136.1,97.81,41.94,48.52,425.27,2467.75
953,2019-11-22 06:00:00,187.91,133.65,80.97,41.75,48.42,424.61,2196.72
954,2019-11-22 05:00:00,187.64,134.84,75.84,42.1,48.22,421.51,2002.18
955,2019-11-22 04:00:00,188.52,137.13,68.14,41.9,48.59,415.22,1750.86
956,2019-11-22 03:00:00,184.27,137.77,63.95,41.74,48.69,450.52,1486.84
957,2019-11-22 02:00:00,184.49,139.92,64.09,41.44,49.46,483.4,1428.25
958,2019-11-22 01:00:00,183.97,137.79,62.54,41.73,50.2,520.88,1444.05
959,2019-11-22 00:00:00,190.14,141.71,66.12,43.15,50.17,568.26,1601.1
960,2019-11-21 23:00:00,187.78,143.35,90.24,42.16,49.95,607.2,2004.68
961,2019-11-21 22:00:00,189.58,143.63,82.37,42.12,50.33,636.01,1892.45
962,2019-11-21 21:00:00,182.33,143.91,76.22,41.88,50.7,650.86,1464.19
963,2019-11-21 20:00:00,189.33,149.07,81.35,41.81,50.7,675.92,1637.58
964,2019-11-21 19:00:00,186.52,149.22,82.67,41.81,50.7,680.48,1541.8
965,2019-11-21 18:00:00,187.24,148.69,79.26,41.81,50.95,717.92,1527.74
966,2019-11-21 17:00:00,190.39,143.93,71.83,41.81,51.4,800.21,1668.61
967,2019-11-21 16:00:00,184.04,146.0,67.31,41.77,51.71,861.17,1280.24
968,2019-11-21 15:00:00,185.66,144.58,60.0,41.78,51.71,876.47,1232.4
969,2019-11-21 14:00:00,186.56,146.89,65.38,41.81,51.26,834.14,1296.81
970,2019-11-21 13:00:00,185.61,146.91,83.0,41.8,51.4,834.98,1606.05
971,2019-11-21 12:00:00,190.98,145.12,76.5,41.76,50.89,796.72,1754.14
972,2019-11-21 11:00:00,188.62,146.31,90.8,41.76,50.7,708.28,1920.87
973,2019-11-21 10:00:00,187.28,144.53,108.33,42.13,50.29,617.59,2315.55
974,2019-11-21 09:00:00,186.12,141.91,111.43,42.33,49.47,500.13,2463.16
975,2019-11-21 08:00:00,185.62,141.76,119.67,42.63,48.46,457.37,2624.36
976,2019-11-21 07:00:00,184.34,138.94,113.39,41.72,47.69,427.33,2573.95
977,2019-11-21 06:00:00,187.5,138.86,96.2,41.29,47.81,414.81,2339.58
978,2019-11-21 05:00:00,188.22,140.06,82.37,41.55,47.53,414.91,1983.47
979,2019-11-21 04:00:00,187.68,138.38,83.34,41.33,47.37,391.89,2054.33
980,2019-11-21 03:00:00,187.84,140.97,80.14,41.53,48.11,432.4,1878.08
981,2019-11-21 02:00:00,188.2,138.29,71.26,41.65,48.15,448.49,1778.29
982,2019-11-21 01:00:00,187.53,137.19,76.0,41.38,48.44,433.01,1912.92
983,2019-11-21 00:00:00,187.84,136.64,79.27,41.32,49.11,481.55,2029.31
984,2019-11-20 23:00:00,188.14,142.96,94.42,41.72,49.34,539.07,2132.95
985,2019-11-20 22:00:00,187.23,145.26,110.14,41.72,49.45,521.29,2311.29
986,2019-11-20 21:00:00,185.68,145.57,115.95,41.69,49.46,507.18,2325.38
987,2019-11-20 20:00:00,187.17,147.85,110.06,41.35,49.66,508.79,2163.78
988,2019-11-20 19:00:00,185.92,148.44,117.3,41.75,49.52,537.26,2198.2
989,2019-11-20 18:00:00,187.23,147.39,114.5,41.58,49.36,523.85,2280.84
990,2019-11-20 17:00:00,184.87,143.65,121.39,41.76,49.58,518.04,2501.85
991,2019-11-20 16:00:00,186.46,144.96,114.79,41.7,49.41,535,2381.89
992,2019-11-20 15:00:00,186.69,140.16,111.22,41.64,49.15,535.36,2587.53
993,2019-11-20 14:00:00,185.48,138.31,115.21,41.48,49.15,546.72,2717.23
994,2019-11-20 13:00:00,186.66,141.16,107.38,41.76,49.15,545.06,2442.9
995,2019-11-20 12:00:00,186.29,142.57,100.68,41.76,49.15,590.19,2200.86
996,2019-11-20 11:00:00,188.95,141.94,92.61,41.59,49.05,560.5,2176.8
997,2019-11-20 10:00:00,186.54,142.41,103.15,41.57,49.38,520.01,2276.0
998,2019-11-20 09:00:00,187.53,144.06,100.18,41.76,49.31,550.76,2177.41
999,2019-11-20 08:00:00,188.62,143.12,93.33,41.39,49.26,526.89,2123.26
1000,2019-11-20 07:00:00,183.63,137.74,81.37,41.64,49.48,513.21,1867.03
1001,2019-11-20 06:00:00,183.74,139.32,61.01,42.35,49.32,527.48,1355.03
1002,2019-11-20 05:00:00,185.02,142.75,57.59,41.63,49.6,558.95,1217.16
1003,2019-11-20 04:00:00,184.87,143.08,58.93,41.46,49.98,580.14,1231.34
1004,2019-11-20 03:00:00,184.25,142.17,57.56,41.88,50.31,626.41,1211.06
1005,2019-11-20 02:00:00,183.84,139.45,47.81,41.48,50.31,682.38,1061.14
1006,2019-11-20 01:00:00,183.67,137.65,50.27,41.45,50.33,730.22,1156.71
1007,2019-11-20 00:00:00,185.81,143.93,58.05,41.61,51.24,863.54,1215.57
1008,2019-11-19 23:00:00,185.77,144.57,67.36,41.38,51.86,991.1,1387.62
1009,2019-11-19 22:00:00,185.08,146.25,69.07,41.54,52.11,"1,091.77",1340.99
1010,2019-11-19 21:00:00,185.72,146.11,56.73,41.54,52.13,"1,131.55",1123.54
1011,2019-11-19 20:00:00,184.59,147.31,59.98,41.54,52.54,"1,174.80",1118.03
1012,2019-11-19 19:00:00,185.47,146.73,47.58,41.54,52.11,"1,165.43",921.62
1013,2019-11-19 18:00:00,185.54,146.76,51.6,41.54,52.11,"1,119.42",1000.52
1014,2019-11-19 17:00:00,185.13,143.61,50.85,41.54,52.16,"1,040.76",1055.65
1015,2019-11-19 16:00:00,183.66,139.2,48.42,41.63,52.52,"1,097.38",1076.38
1016,2019-11-19 15:00:00,184.03,139.02,48.03,41.83,52.27,"1,131.21",1080.92
1017,2019-11-19 14:00:00,186.84,143.13,50.48,41.83,52.57,"1,156.96",1103.24
1018,2019-11-19 13:00:00,186.27,150.92,54.42,41.83,52.62,"1,236.96",961.87
1019,2019-11-19 12:00:00,185.95,146.77,53.59,41.83,53.04,"1,219.42",1049.83
1020,2019-11-19 11:00:00,186.25,146.24,68.39,41.89,52.72,"1,125.30",1368.14
1021,2019-11-19 10:00:00,187.6,146.5,71.9,41.68,51.49,935.31,1477.54
1022,2019-11-19 09:00:00,184.71,145.21,74.59,41.22,51.03,729.66,1473.15
1023,2019-11-19 08:00:00,189.54,143.13,75.09,42.13,51.26,723.83,1742.46
1024,2019-11-19 07:00:00,183.96,144.09,72.56,43.32,49.87,653.15,1446.48
1025,2019-11-19 06:00:00,184.89,145.07,64.98,42.77,49.25,657.11,1293.75
1026,2019-11-19 05:00:00,185.27,146.01,59.42,42.68,48.9,639.52,1166.41
1027,2019-11-19 04:00:00,184.94,144.48,59.75,42.72,49.28,658.76,1208.74
1028,2019-11-19 03:00:00,185.0,144.59,60.38,42.86,50.21,726.48,1219.98
1029,2019-11-19 02:00:00,185.0,144.87,57.4,43.0,51.4,805.48,1151.73
1030,2019-11-19 01:00:00,185.12,144.97,58.33,43.05,51.8,838.78,1170.97
1031,2019-11-19 00:00:00,185.45,146.95,56.45,42.8,52.5,956.07,1086.66
1032,2019-11-18 23:00:00,187.23,154.16,67.73,42.77,53.01,"1,062.92",1119.92
1033,2019-11-18 22:00:00,184.65,149.03,64.48,42.76,53.04,"1,089.02",1148.39
1034,2019-11-18 21:00:00,185.86,151.3,56.47,42.66,53.01,"1,145.60",975.8
1035,2019-11-18 20:00:00,187.27,153.09,49.75,42.66,53.08,"1,201.35",850.23
1036,2019-11-18 19:00:00,186.15,147.64,51.82,42.66,53.1,"1,273.41",997.79
1037,2019-11-18 18:00:00,185.49,152.16,55.74,42.66,53.85,"1,359.73",928.91
1038,2019-11-18 17:00:00,189.46,152.62,51.31,42.66,54.3,"1,452.70",945.13
1039,2019-11-18 16:00:00,185.91,154.59,54.71,42.66,54.53,"1,613.40",856.76
1040,2019-11-18 15:00:00,186.09,153.26,54.96,42.66,55.02,"1,673.85",902.17
1041,2019-11-18 14:00:00,185.41,150.98,55.86,42.66,54.92,"1,605.35",961.63
1042,2019-11-18 13:00:00,186.62,154.65,58.55,42.66,54.52,"1,579.02",935.92
1043,2019-11-18 12:00:00,184.49,150.82,54.0,42.91,54.39,"1,451.49",909.09
1044,2019-11-18 11:00:00,185.99,152.04,65.99,42.83,54.25,"1,276.27",1120.18
1045,2019-11-18 10:00:00,189.08,151.67,76.97,43.48,53.48,"1,104.90",1439.72
1046,2019-11-18 09:00:00,188.33,144.64,85.25,41.46,52.27,856.45,1862.29
1047,2019-11-18 08:00:00,188.06,142.04,84.27,42.7,50.53,691.77,1939.05
1048,2019-11-18 07:00:00,189.87,140.73,76.24,41.31,49.85,617.33,1873.22
1049,2019-11-18 06:00:00,181.83,140.08,66.3,41.31,49.79,605.52,1384.01
1050,2019-11-18 05:00:00,183.1,141.84,61.21,41.31,49.69,601.29,1262.76
1051,2019-11-18 04:00:00,183.19,142.35,55.02,41.31,49.73,604.54,1123.51
1052,2019-11-18 03:00:00,183.49,143.8,56.54,41.02,50.36,650.38,1122.04
1053,2019-11-18 02:00:00,182.63,141.67,54.73,41.27,50.36,671.58,1120.87
1054,2019-11-18 01:00:00,182.49,140.6,56.77,41.13,50.64,728.99,1189.05
1055,2019-11-18 00:00:00,182.43,139.1,55.61,41.14,51.03,830.14,1204.79
1056,2019-11-17 23:00:00,180.78,138.17,58.09,40.84,51.62,915.1,1237.61
1057,2019-11-17 22:00:00,182.04,137.66,54.76,41.13,52.02,978.28,1215.12
1058,2019-11-17 21:00:00,183.09,142.11,57.24,41.18,52.08,"1,028.75",1172.85
1059,2019-11-17 20:00:00,181.8,142.04,54.46,41.13,52.38,"1,094.22",1082.66
1060,2019-11-17 19:00:00,184.4,145.82,53.55,41.35,52.4,"1,173.70",1032.98
1061,2019-11-17 18:00:00,185.73,151.12,65.25,41.62,52.8,"1,219.03",1129.15
1062,2019-11-17 17:00:00,183.21,147.09,56.4,41.45,53.38,"1,340.02",1018.58
1063,2019-11-17 16:00:00,185.63,152.26,57.44,41.45,53.89,"1,462.87",958.39
1064,2019-11-17 15:00:00,184.76,152.65,61.83,41.45,53.89,"1,485.46",992.68
1065,2019-11-17 14:00:00,184.57,150.05,63.77,41.25,53.89,"1,463.89",1100.67
1066,2019-11-17 13:00:00,184.73,148.47,59.95,41.71,54.38,"1,391.10",1086.89
1067,2019-11-17 12:00:00,185.29,148.15,64.38,42.09,53.47,"1,244.39",1195.54
1068,2019-11-17 11:00:00,184.57,146.98,66.78,41.23,53.14,"1,079.92",1255.13
1069,2019-11-17 10:00:00,188.41,148.36,73.64,41.14,52.2,907.47,1474.64
1070,2019-11-17 09:00:00,188.41,145.58,89.58,41.36,50.98,737.13,1918.36
1071,2019-11-17 08:00:00,188.17,140.16,82.8,41.62,48.98,586.94,1987.61
1072,2019-11-17 07:00:00,188.1,141.07,79.49,41.33,48.74,473.69,1869.21
1073,2019-11-17 06:00:00,188.54,141.36,78.21,41.4,49.0,467.25,1844.97
1074,2019-11-17 05:00:00,183.99,142.79,67.24,41.08,48.16,458.78,1385.14
1075,2019-11-17 04:00:00,188.81,142.06,68.08,40.93,48.66,464.58,1591.37
1076,2019-11-17 03:00:00,183.95,143.26,68.98,41.31,49.12,510.72,1403.4
1077,2019-11-17 02:00:00,183.23,144.03,59.97,41.22,49.2,532.97,1175.41
1078,2019-11-17 01:00:00,183.0,139.76,55.54,41.09,49.63,566.38,1200.77
1079,2019-11-17 00:00:00,191.68,140.16,60.78,41.0,50.37,698.02,1565.69
1080,2019-11-16 23:00:00,182.14,136.24,62.62,40.8,50.87,763.62,1437.13
1081,2019-11-16 22:00:00,183.49,143.39,62.58,40.91,51.54,911.7,1254.73
1082,2019-11-16 21:00:00,182.63,140.92,57.79,40.99,52.03,945.57,1205.21
1083,2019-11-16 20:00:00,187.97,141.19,64.95,40.99,52.03,959.48,1519.18
1084,2019-11-16 19:00:00,186.77,145.6,70.45,40.99,52.03,"1,041.17",1450.21
1085,2019-11-16 18:00:00,185.02,146.4,61.5,41.2,52.14,"1,107.34",1187.57
1086,2019-11-16 17:00:00,182.07,142.32,60.16,41.52,52.54,"1,162.85",1195.68
1087,2019-11-16 16:00:00,184.34,147.45,50.0,41.25,52.81,"1,233.24",922.25
1088,2019-11-16 15:00:00,184.93,149.26,54.21,41.53,53.33,"1,306.22",966.84
1089,2019-11-16 14:00:00,186.14,153.23,59.83,42.53,53.73,"1,368.21",984.5
1090,2019-11-16 13:00:00,193.34,146.14,54.98,41.28,53.04,"1,234.80",1297.53
1091,2019-11-16 12:00:00,182.47,145.27,68.24,41.38,52.61,"1,084.26",1269.26
1092,2019-11-16 11:00:00,191.07,150.56,72.71,41.35,51.84,898.83,1472.74
1093,2019-11-16 10:00:00,186.57,147.38,83.36,40.94,51.26,757.29,1633.44
1094,2019-11-16 09:00:00,187.71,144.99,97.83,41.82,49.55,593.94,2089.65
1095,2019-11-16 08:00:00,188.53,138.27,87.95,41.6,48.02,450.75,2210.18
1096,2019-11-16 07:00:00,187.37,135.78,92.11,41.37,47.73,413.87,2375.98
1097,2019-11-16 06:00:00,187.88,139.16,82.42,41.21,48.1,405.16,2007.75
1098,2019-11-16 05:00:00,187.89,138.31,79.43,41.2,47.75,429,1969.07
1099,2019-11-16 04:00:00,188.09,140.14,73.68,41.03,48.08,432.53,1766.48
1100,2019-11-16 03:00:00,183.34,140.26,69.23,40.81,48.75,460.46,1491.21
1101,2019-11-16 02:00:00,183.64,144.4,61.54,40.86,49.53,499.68,1207.41
1102,2019-11-16 01:00:00,183.91,143.54,59.55,41.87,49.93,539.15,1202.02
1103,2019-11-16 00:00:00,188.08,141.81,71.78,41.86,50.4,604.67,1660.63
1104,2019-11-15 23:00:00,183.7,140.54,76.35,41.45,50.77,653.27,1647.63
1105,2019-11-15 22:00:00,187.21,144.38,69.48,41.08,50.78,672.9,1487.91
1106,2019-11-15 21:00:00,188.95,143.12,72.19,41.18,50.67,685.89,1654.23
1107,2019-11-15 20:00:00,185.66,144.02,75.7,41.05,50.89,726.24,1576.07
1108,2019-11-15 19:00:00,185.13,146.22,68.82,40.95,50.77,788.11,1338.89
1109,2019-11-15 18:00:00,185.0,149.5,71.03,40.95,51.21,842.07,1260.78
1110,2019-11-15 17:00:00,190.35,147.42,72.48,41.09,51.23,881.56,1555.78
1111,2019-11-15 16:00:00,184.4,149.87,76.89,40.95,51.56,923.34,1327.51
1112,2019-11-15 15:00:00,185.0,153.24,61.03,40.95,52.03,"1,000.85",969.16
1113,2019-11-15 14:00:00,185.7,153.2,60.31,40.95,52.13,989.38,980.04
1114,2019-11-15 13:00:00,194.3,153.9,77.26,41.03,52.08,975.83,1560.65
1115,2019-11-15 12:00:00,188.52,150.3,89.34,40.79,51.43,871.85,1707.29
1116,2019-11-15 11:00:00,188.2,146.44,90.5,41.27,50.96,797.74,1889.64
1117,2019-11-15 10:00:00,188.84,145.73,86.65,41.11,50.4,719.17,1867.74
1118,2019-11-15 09:00:00,186.58,144.43,101.0,41.27,49.81,618.09,2128.58
1119,2019-11-15 08:00:00,188.74,146.35,95.79,41.48,49.23,556.55,2030.27
1120,2019-11-15 07:00:00,186.7,135.63,81.9,41.34,49.18,523.93,2091.32
1121,2019-11-15 06:00:00,182.74,137.26,66.28,41.31,49.22,497.21,1507.21
1122,2019-11-15 05:00:00,182.39,138.23,59.84,41.3,48.4,515.97,1321.27
1123,2019-11-15 04:00:00,182.91,139.02,59.49,40.89,49.32,489.32,1305.51
1124,2019-11-15 03:00:00,182.69,138.92,60.64,41.31,50.23,550.57,1327.11
1125,2019-11-15 02:00:00,182.93,143.22,56.99,42.5,49.84,588.22,1131.54
1126,2019-11-15 01:00:00,183.37,140.53,56.08,41.22,50.08,594.35,1201.23
1127,2019-11-15 00:00:00,183.78,137.32,63.23,41.13,50.65,678.93,1468.83
1128,2019-11-14 23:00:00,191.28,147.01,78.81,41.13,50.86,728.14,1744.46
1129,2019-11-14 22:00:00,184.22,149.64,76.64,41.13,50.65,764.64,1325.11
1130,2019-11-14 21:00:00,189.82,146.92,77.2,41.13,50.93,799.96,1655.94
1131,2019-11-14 20:00:00,184.0,145.13,73.34,41.13,51.15,827.16,1425.36
1132,2019-11-14 19:00:00,188.48,147.19,74.08,41.13,50.97,838.16,1529.38
1133,2019-11-14 18:00:00,186.42,148.42,73.87,41.13,50.75,835.43,1403.53
1134,2019-11-14 17:00:00,194.0,146.37,72.62,41.19,51.42,915.84,1729.45
1135,2019-11-14 16:00:00,183.26,143.44,74.6,41.2,51.62,"1,013.55",1485.29
1136,2019-11-14 15:00:00,182.77,144.49,67.22,41.1,51.96,,1286.59
1137,2019-11-14 14:00:00,182.28,145.54,59.85,41.0,52.29,"1,142.55",1099.44
1138,2019-11-14 13:00:00,185.86,142.62,73.67,41.1,51.99,,1592.75
1139,2019-11-14 12:00:00,189.43,139.7,87.48,41.19,51.69,931.84,2175.19
1140,2019-11-14 11:00:00,177.02,141.11,105.78,41.27,50.8,820.97,1899.28
1141,2019-11-14 10:00:00,189.03,147.42,107.19,41.3,50.46,728.41,2230.09
1142,2019-11-14 09:00:00,186.46,144.42,111.69,41.11,50.4,650,2347.72
1143,2019-11-14 08:00:00,188.44,144.47,92.85,42.26,49.82,574.63,2041.31
1144,2019-11-14 07:00:00,187.89,139.91,80.27,41.83,49.49,523.67,1925.68
1145,2019-11-14 06:00:00,188.87,137.92,68.38,41.85,48.85,460.66,1741.98
1146,2019-11-14 05:00:00,184.45,139.17,66.06,41.45,49.44,470.78,1495.6
1147,2019-11-14 04:00:00,187.63,138.14,63.25,41.63,50.18,495.47,1565.12
1148,2019-11-14 03:00:00,182.57,138.23,60.37,42.94,49.55,533.79,1338.4
1149,2019-11-14 02:00:00,182.85,142.74,58.83,42.83,50.23,551.49,1179.84
1150,2019-11-14 01:00:00,183.97,140.85,59.6,42.5,50.08,566.78,1284.98
1151,2019-11-14 00:00:00,186.07,139.25,63.78,41.89,50.68,629.47,1493.09
1152,2019-11-13 23:00:00,189.88,146.87,80.16,41.85,50.86,708.7,1723.84
1153,2019-11-13 22:00:00,183.64,145.54,85.11,41.75,50.96,713.43,1621.35
1154,2019-11-13 21:00:00,183.92,144.01,70.75,41.74,51.43,758.7,1411.82
1155,2019-11-13 20:00:00,188.94,141.82,72.85,41.74,51.38,833.55,1716.35
1156,2019-11-13 19:00:00,183.88,142.24,73.12,41.74,51.33,837.82,1522.36
1157,2019-11-13 18:00:00,184.69,143.93,64.09,41.74,51.5,849.18,1306.15
1158,2019-11-13 17:00:00,184.88,144.99,65.75,41.64,51.98,941.79,1311.38
1159,2019-11-13 16:00:00,185.64,148.34,70.21,41.94,52.01,"1,066.64",1309.42
1160,2019-11-13 15:00:00,184.55,148.25,60.98,41.94,52.48,"1,158.10",1106.79
1161,2019-11-13 14:00:00,185.04,149.27,55.49,41.94,52.95,"1,201.72",992.44
1162,2019-11-13 13:00:00,185.9,147.56,58.56,41.78,53.06,"1,209.11",1122.6
1163,2019-11-13 12:00:00,184.43,146.88,68.83,41.86,52.74,"1,060.88",1292.28
1164,2019-11-13 11:00:00,184.75,148.47,64.62,42.08,52.16,941.03,1172.21
1165,2019-11-13 10:00:00,190.32,146.36,75.7,42.07,51.33,823.65,1663.89
1166,2019-11-13 09:00:00,188.5,143.15,90.97,42.07,50.33,698.01,2062.74
1167,2019-11-13 08:00:00,188.31,142.89,89.82,42.07,49.96,614.61,2039.81
1168,2019-11-13 07:00:00,189.06,140.62,81.03,41.93,50.0,592.12,1962.55
1169,2019-11-13 06:00:00,184.19,140.68,73.22,41.74,50.22,613.95,1592.9
1170,2019-11-13 05:00:00,183.53,140.56,63.36,41.74,49.96,606.41,1361.29
1171,2019-11-13 04:00:00,183.5,141.57,60.25,41.81,49.97,598.93,1263.14
1172,2019-11-13 03:00:00,183.23,141.56,57.8,41.54,50.47,649.45,1204.26
1173,2019-11-13 02:00:00,183.66,143.48,57.49,42.09,50.47,667.08,1154.97
1174,2019-11-13 01:00:00,184.14,144.72,57.02,41.67,50.8,700.21,1123.86
1175,2019-11-13 00:00:00,184.69,145.73,64.61,41.67,51.48,792.24,1258.6
1176,2019-11-12 23:00:00,190.43,145.49,76.13,41.67,51.76,906.06,1710.64
1177,2019-11-12 22:00:00,187.16,144.91,70.8,41.72,51.8,919.24,1495.65
1178,2019-11-12 21:00:00,189.86,146.17,66.74,41.48,51.8,913.87,1457.94
1179,2019-11-12 20:00:00,185.4,147.9,64.65,41.89,51.98,970.41,1212.19
1180,2019-11-12 19:00:00,185.71,149.29,63.33,41.87,51.98,"1,024.23",1153.24
1181,2019-11-12 18:00:00,185.41,147.61,63.89,41.81,52.37,"1,083.22",1207.52
1182,2019-11-12 17:00:00,185.52,148.97,67.48,41.88,52.48,"1,152.64",1233.2
1183,2019-11-12 16:00:00,185.05,149.44,70.54,41.4,52.96,"1,292.43",1255.96
1184,2019-11-12 15:00:00,182.9,144.84,50.67,41.32,53.46,"1,399.94",964.25
1185,2019-11-12 14:00:00,185.03,147.82,52.86,41.62,53.83,"1,448.20",983.46
1186,2019-11-12 13:00:00,186.17,151.67,57.81,42.75,53.45,"1,354.94",997.22
1187,2019-11-12 12:00:00,185.39,149.67,65.73,41.83,52.99,"1,159.40",1173.94
1188,2019-11-12 11:00:00,188.5,149.17,71.76,41.92,52.19,986.54,1411.16
1189,2019-11-12 10:00:00,189.33,146.35,97.22,41.81,51.73,818.86,2089.26
1190,2019-11-12 09:00:00,182.68,140.52,103.78,41.74,50.72,615.29,2187.68
1191,2019-11-12 08:00:00,188.97,144.57,86.11,41.76,50.12,590.05,1911.64
1192,2019-11-12 07:00:00,188.23,140.41,86.36,41.65,49.94,579.75,2064.87
1193,2019-11-12 06:00:00,187.69,139.45,81.36,41.65,50.1,574.41,1962.4
1194,2019-11-12 05:00:00,183.7,139.13,66.95,41.65,50.05,568.48,1491.98
1195,2019-11-12 04:00:00,183.28,138.81,62.47,41.66,50.41,592.21,1389.02
1196,2019-11-12 03:00:00,183.22,139.94,61.29,41.7,51.06,629.57,1326.32
1197,2019-11-12 02:00:00,183.29,140.88,59.11,41.93,51.06,677.72,1253.43
1198,2019-11-12 01:00:00,183.22,137.63,60.59,41.8,51.26,710.11,1381.15
1199,2019-11-12 00:00:00,184.61,143.91,64.29,41.8,51.57,805.77,1308.3
1200,2019-11-11 23:00:00,185.58,147.94,68.22,41.8,51.62,879.72,1283.9
1201,2019-11-11 22:00:00,187.95,149.8,69.23,41.54,51.68,898.59,1320.56
1202,2019-11-11 21:00:00,190.01,149.0,66.02,41.8,51.98,925.42,1353.74
1203,2019-11-11 20:00:00,185.77,146.91,65.41,41.96,51.98,942.92,1270.92
1204,2019-11-11 19:00:00,185.16,146.81,70.6,41.96,51.98,973.52,1353.75
1205,2019-11-11 18:00:00,185.53,146.81,70.41,41.84,52.13,"1,005.11",1363.14
1206,2019-11-11 17:00:00,183.79,144.94,62.51,42.0,52.57,"1,136.30",1214.26
1207,2019-11-11 16:00:00,185.41,149.5,62.97,41.85,52.57,"1,223.14",1130.63
1208,2019-11-11 15:00:00,184.49,145.64,55.45,41.32,52.94,"1,341.57",1077.12
1209,2019-11-11 14:00:00,183.18,145.81,55.89,42.24,53.36,"1,418.05",1044.3
1210,2019-11-11 13:00:00,185.24,149.3,59.29,42.01,52.96,"1,354.25",1065.44
1211,2019-11-11 12:00:00,186.18,147.82,54.36,41.83,52.8,"1,196.61",1042.62
1212,2019-11-11 11:00:00,185.59,147.96,67.69,41.93,52.55,"1,034.95",1273.59
1213,2019-11-11 10:00:00,190.3,145.05,73.1,41.83,51.85,934.22,1653.89
1214,2019-11-11 09:00:00,188.68,143.98,82.48,41.69,51.9,800.86,1843.43
1215,2019-11-11 08:00:00,188.4,142.52,85.52,43.52,51.9,744.82,1961.83
1216,2019-11-11 07:00:00,189.94,139.55,77.42,43.19,50.0,727.62,1950.6
1217,2019-11-11 06:00:00,182.96,138.34,64.66,42.95,49.83,707.95,1442.56
1218,2019-11-11 05:00:00,184.38,138.94,59.3,42.72,49.59,712.77,1347.3
1219,2019-11-11 04:00:00,184.29,139.28,56.14,42.79,50.05,735.36,1263.43
1220,2019-11-11 03:00:00,184.42,138.6,54.79,42.85,50.84,768.53,1255.24
1221,2019-11-11 02:00:00,184.21,139.97,57.44,43.13,51.54,817.23,1270.57
1222,2019-11-11 01:00:00,184.62,139.68,53.97,42.96,51.57,851.84,1212.71
1223,2019-11-11 00:00:00,184.67,139.48,56.04,42.8,52.59,910.64,1266.22
1224,2019-11-10 23:00:00,184.06,135.98,60.08,42.94,52.8,984.75,1444.32
1225,2019-11-10 22:00:00,183.94,138.61,56.7,42.83,52.96,"1,030.84",1285.11
1226,2019-11-10 21:00:00,183.49,137.83,53.38,42.74,52.74,"1,012.38",1218.67
1227,2019-11-10 20:00:00,184.28,140.33,53.44,42.63,52.69,"1,088.98",1174.34
1228,2019-11-10 19:00:00,186.14,146.54,56.6,42.65,52.89,"1,115.30",1120.68
1229,2019-11-10 18:00:00,186.73,152.88,71.72,42.85,53.15,"1,203.87",1213.86
1230,2019-11-10 17:00:00,184.61,146.1,56.94,42.69,53.58,"1,346.53",1096.38
1231,2019-11-10 16:00:00,186.61,149.08,53.72,42.64,54.02,"1,491.29",1008.06
1232,2019-11-10 15:00:00,186.84,152.14,63.38,42.64,54.09,"1,535.85",1099.64
1233,2019-11-10 14:00:00,185.9,150.38,60.77,42.64,53.93,"1,424.24",1079.28
1234,2019-11-10 13:00:00,186.74,147.79,67.63,42.61,53.74,"1,311.19",1317.09
1235,2019-11-10 12:00:00,186.0,147.18,70.22,42.52,53.13,"1,162.70",1362.97
1236,2019-11-10 11:00:00,185.56,146.6,66.35,42.71,52.62,"1,008.80",1292.5
1237,2019-11-10 10:00:00,189.5,144.52,78.13,42.93,50.71,798.11,1757.14
1238,2019-11-10 09:00:00,188.31,141.19,84.98,42.96,49.04,652.01,2002.13
1239,2019-11-10 08:00:00,187.95,134.66,72.35,42.88,48.71,609.37,1927.77
1240,2019-11-10 07:00:00,190.34,135.79,67.13,42.78,49.39,654.44,1830.97
1241,2019-11-10 06:00:00,183.7,137.62,67.33,42.79,49.33,676.77,1551.28
1242,2019-11-10 05:00:00,184.1,139.38,60.83,42.78,49.22,645.27,1360.16
1243,2019-11-10 04:00:00,184.61,140.84,52.52,42.91,49.95,712.81,1149.4
1244,2019-11-10 03:00:00,184.13,141.01,54.43,43.04,50.8,773.43,1173.51
1245,2019-11-10 02:00:00,183.92,141.38,52.01,42.91,50.72,775.03,1106.25
1246,2019-11-10 01:00:00,184.65,140.92,52.07,42.91,50.68,769.78,1138.51
1247,2019-11-10 00:00:00,183.54,138.87,51.04,42.98,52.57,865.2,1139.98
1248,2019-11-09 23:00:00,184.18,141.67,50.6,43.04,52.86,960.48,1075.5
1249,2019-11-09 22:00:00,184.07,139.92,46.65,42.78,52.86,"1,046.88",1029.8
1250,2019-11-09 21:00:00,186.1,146.01,48.68,42.77,52.86,"1,112.26",975.79
1251,2019-11-09 20:00:00,186.09,151.51,58.84,42.77,53.05,"1,163.32",1017.34
1252,2019-11-09 19:00:00,186.64,149.67,54.99,42.85,53.35,"1,182.74",1016.49
1253,2019-11-09 18:00:00,186.42,149.26,66.96,42.82,53.41,"1,267.54",1244.12
1254,2019-11-09 17:00:00,185.56,148.64,58.69,42.35,53.87,"1,390.98",1083.42
1255,2019-11-09 16:00:00,187.69,154.98,51.63,42.56,54.38,"1,546.26",844.41
1256,2019-11-09 15:00:00,187.4,152.27,51.05,43.72,55.42,"1,675.99",896.69
1257,2019-11-09 14:00:00,186.4,151.69,58.09,42.69,54.42,"1,580.22",1008.15
1258,2019-11-09 13:00:00,186.81,149.14,57.49,41.55,54.37,"1,490.13",1082.82
1259,2019-11-09 12:00:00,185.43,148.46,64.44,42.68,54.38,"1,426.95",1191.17
1260,2019-11-09 11:00:00,187.22,149.83,65.6,41.74,53.12,"1,227.75",1226.39
1261,2019-11-09 10:00:00,186.8,148.91,72.4,41.82,52.73,"1,074.25",1371.62
1262,2019-11-09 09:00:00,189.68,147.35,83.31,41.69,52.14,895.34,1763.26
1263,2019-11-09 08:00:00,189.13,145.29,79.74,41.56,50.9,686.17,1747.9
1264,2019-11-09 07:00:00,188.46,144.07,82.31,41.56,50.37,600.82,1826.87
1265,2019-11-09 06:00:00,190.32,141.16,73.94,41.56,50.37,607.38,1817.45
1266,2019-11-09 05:00:00,185.66,142.01,70.21,41.56,49.99,618.19,1532.33
1267,2019-11-09 04:00:00,185.27,141.83,65.36,41.56,50.29,646.33,1419.62
1268,2019-11-09 03:00:00,185.24,143.25,62.67,41.56,50.72,669.55,1315.76
1269,2019-11-09 02:00:00,185.22,143.17,61.42,41.37,51.19,717.83,1291.36
1270,2019-11-09 01:00:00,184.98,142.02,59.26,41.75,51.35,756.97,1272.9
1271,2019-11-09 00:00:00,183.83,140.71,54.19,41.74,51.9,863.48,1168.34
1272,2019-11-08 23:00:00,184.31,140.06,52.59,41.74,52.36,946.83,1163.55
1273,2019-11-08 22:00:00,184.76,145.4,53.31,41.61,52.36,991.74,1049.14
1274,2019-11-08 21:00:00,185.4,144.77,50.9,41.62,52.43,"1,072.25",1034.03
1275,2019-11-08 20:00:00,185.95,148.24,59.39,41.74,52.54,"1,173.85",1119.8
1276,2019-11-08 19:00:00,186.08,151.11,61.21,42.2,52.86,"1,245.84",1070.26
1277,2019-11-08 18:00:00,186.3,150.27,60.35,41.71,53.03,"1,253.72",1087.21
1278,2019-11-08 17:00:00,186.73,150.86,57.47,41.71,53.37,"1,335.55",1030.72
1279,2019-11-08 16:00:00,185.36,149.84,62.4,41.64,53.53,"1,467.31",1108.22
1280,2019-11-08 15:00:00,185.31,148.04,50.7,41.75,53.56,"1,516.12",944.79
1281,2019-11-08 14:00:00,186.0,149.59,49.17,41.63,54.03,"1,507.22",895.14
1282,2019-11-08 13:00:00,187.05,151.5,56.24,42.22,54.43,"1,429.29",999.67
1283,2019-11-08 12:00:00,186.38,149.22,64.7,42.47,53.67,"1,285.43",1202.13
1284,2019-11-08 11:00:00,184.86,146.6,68.47,41.81,53.35,"1,114.44",1309.83
1285,2019-11-08 10:00:00,190.51,147.19,75.85,41.46,52.53,955.09,1642.91
1286,2019-11-08 09:00:00,188.96,148.53,90.65,42.03,51.1,743.9,1832.49
1287,2019-11-08 08:00:00,188.61,147.72,96.67,42.02,49.16,572.69,1976.42
1288,2019-11-08 07:00:00,187.85,143.84,92.22,41.53,48.43,459.81,2029.3
1289,2019-11-08 06:00:00,189.79,142.83,79.66,41.36,48.64,440.97,1870.42
1290,2019-11-08 05:00:00,181.29,139.9,74.29,41.27,48.77,486.21,1537.43
1291,2019-11-08 04:00:00,184.43,141.27,55.65,41.38,49.44,541.44,1200.93
1292,2019-11-08 03:00:00,184.62,143.99,53.5,41.38,49.77,605.33,1086.85
1293,2019-11-08 02:00:00,184.96,144.43,52.69,41.31,50.3,680.37,1067.76
1294,2019-11-08 01:00:00,185.56,144.39,54.7,41.85,50.83,695.36,1126.0
1295,2019-11-08 00:00:00,188.87,147.44,72.41,42.43,51.2,746.5,1499.97
1296,2019-11-07 23:00:00,186.08,145.21,80.86,41.32,51.88,873.18,1652.37
1297,2019-11-07 22:00:00,185.81,146.02,71.83,41.66,52.17,940.45,1429.06
1298,2019-11-07 21:00:00,185.68,145.31,61.97,41.69,52.18,950.13,1250.86
1299,2019-11-07 20:00:00,185.18,145.1,60.54,41.69,52.18,979.63,1213.22
1300,2019-11-07 19:00:00,185.67,146.2,60.66,41.69,52.18,"1,001.38",1197.13
1301,2019-11-07 18:00:00,186.14,147.98,65.55,41.69,52.61,"1,031.29",1250.69
1302,2019-11-07 17:00:00,186.12,148.03,58.66,41.69,53.03,"1,129.69",1117.18
1303,2019-11-07 16:00:00,184.96,148.14,62.9,42.07,53.42,"1,302.77",1157.99
1304,2019-11-07 15:00:00,186.22,147.43,47.5,42.11,53.42,"1,335.35",921.26
1305,2019-11-07 14:00:00,185.3,147.68,55.86,41.67,53.42,"1,306.57",1050.73
1306,2019-11-07 13:00:00,186.33,149.59,60.64,41.68,53.35,"1,250.62",1113.96
1307,2019-11-07 12:00:00,186.41,145.15,56.11,41.71,52.8,"1,108.30",1157.55
1308,2019-11-07 11:00:00,187.03,147.43,75.79,41.8,52.55,959.9,1500.64
1309,2019-11-07 10:00:00,189.0,146.45,81.01,41.68,51.5,798.65,1723.49
1310,2019-11-07 09:00:00,187.98,146.67,98.81,41.44,50.98,678.5,2040.92
1311,2019-11-07 08:00:00,188.85,149.26,104.06,42.91,50.02,582.21,2059.87
1312,2019-11-07 07:00:00,189.02,137.31,82.42,41.28,49.23,533.08,2130.97
1313,2019-11-07 06:00:00,182.99,133.81,65.98,41.11,49.51,503.02,1622.45
1314,2019-11-07 05:00:00,183.41,138.12,55.57,40.97,49.93,540.77,1258.38
1315,2019-11-07 04:00:00,184.14,139.32,50.58,41.67,49.93,543.08,1133.5
1316,2019-11-07 03:00:00,183.37,136.09,50.74,41.18,50.32,620.54,1199.49
1317,2019-11-07 02:00:00,183.75,139.3,54.28,41.14,50.26,635.52,1206.37
1318,2019-11-07 01:00:00,183.35,135.11,52.88,41.11,50.41,639.3,1275.47
1319,2019-11-07 00:00:00,185.21,140.05,55.25,41.11,50.9,717.53,1247.54
1320,2019-11-06 23:00:00,187.31,149.93,73.44,41.11,50.9,792.77,1372.59
1321,2019-11-06 22:00:00,187.14,150.59,81.21,41.11,50.9,790.51,1484.11
1322,2019-11-06 21:00:00,185.33,149.23,76.39,41.11,51.33,812.99,1378.84
1323,2019-11-06 20:00:00,188.16,150.94,64.26,41.11,50.91,821.42,1195.88
1324,2019-11-06 19:00:00,185.36,146.47,71.13,41.11,50.76,867.22,1383.12
1325,2019-11-06 18:00:00,185.7,147.81,66.9,40.89,51.43,902,1267.42
1326,2019-11-06 17:00:00,187.1,148.25,63.01,41.2,52.03,"1,009.91",1223.97
1327,2019-11-06 16:00:00,185.04,148.39,65.81,41.26,52.68,"1,191.42",1205.97
1328,2019-11-06 15:00:00,186.07,150.7,55.31,41.32,52.81,"1,257.79",978.16
1329,2019-11-06 14:00:00,185.59,147.1,55.36,41.47,52.77,"1,279.88",1065.4
1330,2019-11-06 13:00:00,186.46,149.47,55.36,41.26,52.3,"1,230.69",1023.88
1331,2019-11-06 12:00:00,185.37,147.43,63.5,41.26,52.56,"1,144.61",1204.6
1332,2019-11-06 11:00:00,190.59,146.77,69.54,41.36,52.01,985.51,1523.62
1333,2019-11-06 10:00:00,189.4,146.38,83.14,41.04,51.2,826.82,1788.34
1334,2019-11-06 09:00:00,187.83,144.09,96.83,41.56,50.31,678.3,2117.67
1335,2019-11-06 08:00:00,188.54,144.42,96.97,41.56,49.0,546.43,2139.16
1336,2019-11-06 07:00:00,187.78,139.97,86.46,41.26,48.54,488.2,2066.83
1337,2019-11-06 06:00:00,189.8,138.35,74.51,40.69,48.78,467.17,1916.77
1338,2019-11-06 05:00:00,183.25,139.13,70.13,41.2,48.81,469.05,1547.07
1339,2019-11-06 04:00:00,184.45,140.73,60.84,41.02,49.28,532.52,1329.96
1340,2019-11-06 03:00:00,184.97,142.93,56.09,40.77,49.94,603.15,1179.01
1341,2019-11-06 02:00:00,184.95,142.76,56.36,41.46,49.85,680.17,1188.91
1342,2019-11-06 01:00:00,184.91,138.87,58.89,41.08,50.42,743.45,1355.65
1343,2019-11-06 00:00:00,184.91,139.7,58.55,41.08,50.9,839.32,1323.52
1344,2019-11-05 23:00:00,185.96,146.85,69.5,41.04,51.23,936.81,1359.07
