,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
1204,2019-11-11 19:00:00,185.16,146.81,70.6,41.96,51.98,973.52,1353.75,-4877.34
1205,2019-11-11 18:00:00,185.53,146.81,70.41,41.84,52.13,1005.11,1363.14,-5171.29
1206,2019-11-11 17:00:00,183.79,144.94,62.51,42.0,52.57,1136.3,1214.26,-6005.35
1207,2019-11-11 16:00:00,185.41,149.5,62.97,41.85,52.57,1223.14,1130.63,-6556.03
1208,2019-11-11 15:00:00,184.49,145.64,55.45,41.32,52.94,1341.57,1077.12,-7794.52
1209,2019-11-11 14:00:00,183.18,145.81,55.89,42.24,53.36,1418.05,1044.3,-7884.36
1210,2019-11-11 13:00:00,185.24,149.3,59.29,42.01,52.96,1354.25,1065.44,-7414.52
1211,2019-11-11 12:00:00,186.18,147.82,54.36,41.83,52.8,1196.61,1042.62,-6563.41
1212,2019-11-11 11:00:00,185.59,147.96,67.69,41.93,52.55,1034.95,1273.59,-5495.58
1213,2019-11-11 10:00:00,190.3,145.05,73.1,41.83,51.85,934.22,1653.89,-4680.44
1214,2019-11-11 09:00:00,188.68,143.98,82.48,41.69,51.9,800.86,1843.43,-4088.39
1215,2019-11-11 08:00:00,188.4,142.52,85.52,43.52,51.9,744.82,1961.83,-3120.8
1216,2019-11-11 07:00:00,189.94,139.55,77.42,43.19,50.0,727.62,1950.6,-2477.55
1217,2019-11-11 06:00:00,182.96,138.34,64.66,42.95,49.83,707.95,1442.56,-2435.35
1218,2019-11-11 05:00:00,184.38,138.94,59.3,42.72,49.59,712.77,1347.3,-2448.36
1219,2019-11-11 04:00:00,184.29,139.28,56.14,42.79,50.05,735.36,1263.43,-2669.36
1220,2019-11-11 03:00:00,184.42,138.6,54.79,42.85,50.84,768.53,1255.24,-3070.28
1221,2019-11-11 02:00:00,184.21,139.97,57.44,43.13,51.54,817.23,1270.57,-3436.45
1222,2019-11-11 01:00:00,184.62,139.68,53.97,42.96,51.57,851.84,1212.71,-3667.17
1223,2019-11-11 00:00:00,184.67,139.48,56.04,42.8,52.59,910.64,1266.22,-4457.58
1224,2019-11-10 23:00:00,184.06,135.98,60.08,42.94,52.8,984.75,1444.32,-4854.82
1225,2019-11-10 22:00:00,183.94,138.61,56.7,42.83,52.96,1030.84,1285.11,-5221.2
1226,2019-11-10 21:00:00,183.49,137.83,53.38,42.74,52.74,1012.38,1218.67,-5061.9
1227,2019-11-10 20:00:00,184.28,140.33,53.44,42.63,52.69,1088.98,1174.34,-5477.57
1228,2019-11-10 19:00:00,186.14,146.54,56.6,42.65,52.89,1115.3,1120.68,-5710.34
1229,2019-11-10 18:00:00,186.73,152.88,71.72,42.85,53.15,1203.87,1213.86,-6199.93
1230,2019-11-10 17:00:00,184.61,146.1,56.94,42.69,53.58,1346.53,1096.38,-7331.86
1231,2019-11-10 16:00:00,186.61,149.08,53.72,42.64,54.02,1491.29,1008.06,-8485.44
1232,2019-11-10 15:00:00,186.84,152.14,63.38,42.64,54.09,1535.85,1099.64,-8792.74
1233,2019-11-10 14:00:00,185.9,150.38,60.77,42.64,53.93,1424.24,1079.28,-8039.83
1234,2019-11-10 13:00:00,186.74,147.79,67.63,42.61,53.74,1311.19,1317.09,-7296.77
1235,2019-11-10 12:00:00,186.0,147.18,70.22,42.52,53.13,1162.7,1362.97,-6168.12
1236,2019-11-10 11:00:00,185.56,146.6,66.35,42.71,52.62,1008.8,1292.5,-4998.6
1237,2019-11-10 10:00:00,189.5,144.52,78.13,42.93,50.71,798.11,1757.14,-3104.65
1238,2019-11-10 09:00:00,188.31,141.19,84.98,42.96,49.04,652.01,2002.13,-1982.11
1239,2019-11-10 08:00:00,187.95,134.66,72.35,42.88,48.71,609.37,1927.77,-1776.31
1240,2019-11-10 07:00:00,190.34,135.79,67.13,42.78,49.39,654.44,1830.97,-2162.92
1241,2019-11-10 06:00:00,183.7,137.62,67.33,42.79,49.33,676.77,1551.28,-2213.04
1242,2019-11-10 05:00:00,184.1,139.38,60.83,42.78,49.22,645.27,1360.16,-2077.77
1243,2019-11-10 04:00:00,184.61,140.84,52.52,42.91,49.95,712.81,1149.4,-2509.09
1244,2019-11-10 03:00:00,184.13,141.01,54.43,43.04,50.8,773.43,1173.51,-3000.91
1245,2019-11-10 02:00:00,183.92,141.38,52.01,42.91,50.72,775.03,1106.25,-3026.49
1246,2019-11-10 01:00:00,184.65,140.92,52.07,42.91,50.68,769.78,1138.51,-2990.6
1247,2019-11-10 00:00:00,183.54,138.87,51.04,42.98,52.57,865.2,1139.98,-4148.63
1248,2019-11-09 23:00:00,184.18,141.67,50.6,43.04,52.86,960.48,1075.5,-4715.96
1249,2019-11-09 22:00:00,184.07,139.92,46.65,42.78,52.86,1046.88,1029.8,-5276.28
1250,2019-11-09 21:00:00,186.1,146.01,48.68,42.77,52.86,1112.26,975.79,-5611.35
1251,2019-11-09 20:00:00,186.09,151.51,58.84,42.77,53.05,1163.32,1017.34,-5979.46
1252,2019-11-09 19:00:00,186.64,149.67,54.99,42.85,53.35,1182.74,1016.49,-6209.38
1253,2019-11-09 18:00:00,186.42,149.26,66.96,42.82,53.41,1267.54,1244.12,-6711.62
1254,2019-11-09 17:00:00,185.56,148.64,58.69,42.35,53.87,1390.98,1083.42,-8012.04
1255,2019-11-09 16:00:00,187.69,154.98,51.63,42.56,54.38,1546.26,844.41,-9138.4
1256,2019-11-09 15:00:00,187.4,152.27,51.05,43.72,55.42,1675.99,896.69,-9804.54
1257,2019-11-09 14:00:00,186.4,151.69,58.09,42.69,54.42,1580.22,1008.15,-9267.99
1258,2019-11-09 13:00:00,186.81,149.14,57.49,41.55,54.37,1490.13,1082.82,-9551.73
1259,2019-11-09 12:00:00,185.43,148.46,64.44,42.68,54.38,1426.95,1191.17,-8347.66
1260,2019-11-09 11:00:00,187.22,149.83,65.6,41.74,53.12,1227.75,1226.39,-6985.9
1261,2019-11-09 10:00:00,186.8,148.91,72.4,41.82,52.73,1074.25,1371.62,-5860.03
1262,2019-11-09 09:00:00,189.68,147.35,83.31,41.69,52.14,895.34,1763.26,-4678.15
1263,2019-11-09 08:00:00,189.13,145.29,79.74,41.56,50.9,686.17,1747.9,-3204.41
1264,2019-11-09 07:00:00,188.46,144.07,82.31,41.56,50.37,600.82,1826.87,-2646.61
1265,2019-11-09 06:00:00,190.32,141.16,73.94,41.56,50.37,607.38,1817.45,-2675.51
1266,2019-11-09 05:00:00,185.66,142.01,70.21,41.56,49.99,618.19,1532.33,-2605.67
1267,2019-11-09 04:00:00,185.27,141.83,65.36,41.56,50.29,646.33,1419.62,-2821.23
1268,2019-11-09 03:00:00,185.24,143.25,62.67,41.56,50.72,669.55,1315.76,-3066.54
1269,2019-11-09 02:00:00,185.22,143.17,61.42,41.37,51.19,717.83,1291.36,-3524.55
1270,2019-11-09 01:00:00,184.98,142.02,59.26,41.75,51.35,756.97,1272.9,-3633.46
1271,2019-11-09 00:00:00,183.83,140.71,54.19,41.74,51.9,863.48,1168.34,-4386.48
1272,2019-11-08 23:00:00,184.31,140.06,52.59,41.74,52.36,946.83,1163.55,-5027.67
1273,2019-11-08 22:00:00,184.76,145.4,53.31,41.61,52.36,991.74,1049.14,-5330.6
1274,2019-11-08 21:00:00,185.4,144.77,50.9,41.62,52.43,1072.25,1034.03,-5795.51
1275,2019-11-08 20:00:00,185.95,148.24,59.39,41.74,52.54,1173.85,1119.8,-6338.79
1276,2019-11-08 19:00:00,186.08,151.11,61.21,42.2,52.86,1245.84,1070.26,-6640.33
1277,2019-11-08 18:00:00,186.3,150.27,60.35,41.71,53.03,1253.72,1087.21,-7096.06
1278,2019-11-08 17:00:00,186.73,150.86,57.47,41.71,53.37,1335.55,1030.72,-7786.26
1279,2019-11-08 16:00:00,185.36,149.84,62.4,41.64,53.53,1467.31,1108.22,-8723.16
1280,2019-11-08 15:00:00,185.31,148.04,50.7,41.75,53.56,1516.12,944.79,-8952.69
1281,2019-11-08 14:00:00,186.0,149.59,49.17,41.63,54.03,1507.22,895.14,-9344.76
1282,2019-11-08 13:00:00,187.05,151.5,56.24,42.22,54.43,1429.29,999.67,-8725.82
1283,2019-11-08 12:00:00,186.38,149.22,64.7,42.47,53.67,1285.43,1202.13,-7198.41
1284,2019-11-08 11:00:00,184.86,146.6,68.47,41.81,53.35,1114.44,1309.83,-6430.32
1285,2019-11-08 10:00:00,190.51,147.19,75.85,41.46,52.53,955.09,1642.91,-5286.42
1286,2019-11-08 09:00:00,188.96,148.53,90.65,42.03,51.1,743.9,1832.49,-3373.59
1287,2019-11-08 08:00:00,188.61,147.72,96.67,42.02,49.16,572.69,1976.42,-2044.5
1288,2019-11-08 07:00:00,187.85,143.84,92.22,41.53,48.43,459.81,2029.3,-1586.34
1289,2019-11-08 06:00:00,189.79,142.83,79.66,41.36,48.64,440.97,1870.42,-1605.13
1290,2019-11-08 05:00:00,181.29,139.9,74.29,41.27,48.77,486.21,1537.43,-1823.29
1291,2019-11-08 04:00:00,184.43,141.27,55.65,41.38,49.44,541.44,1200.93,-2182.0
1292,2019-11-08 03:00:00,184.62,143.99,53.5,41.38,49.77,605.33,1086.85,-2539.36
1293,2019-11-08 02:00:00,184.96,144.43,52.69,41.31,50.3,680.37,1067.76,-3058.26
1294,2019-11-08 01:00:00,185.56,144.39,54.7,41.85,50.83,695.36,1126.0,-3122.17
1295,2019-11-08 00:00:00,188.87,147.44,72.41,42.43,51.2,746.5,1499.97,-3273.4
1296,2019-11-07 23:00:00,186.08,145.21,80.86,41.32,51.88,873.18,1652.37,-4610.39
1297,2019-11-07 22:00:00,185.81,146.02,71.83,41.66,52.17,940.45,1429.06,-4942.06
1298,2019-11-07 21:00:00,185.68,145.31,61.97,41.69,52.18,950.13,1250.86,-4983.43
1299,2019-11-07 20:00:00,185.18,145.1,60.54,41.69,52.18,979.63,1213.22,-5138.16
1300,2019-11-07 19:00:00,185.67,146.2,60.66,41.69,52.18,1001.38,1197.13,-5252.24
1301,2019-11-07 18:00:00,186.14,147.98,65.55,41.69,52.61,1031.29,1250.69,-5630.84
1302,2019-11-07 17:00:00,186.12,148.03,58.66,41.69,53.03,1129.69,1117.18,-6405.34
1303,2019-11-07 16:00:00,184.96,148.14,62.9,42.07,53.42,1302.77,1157.99,-7393.22
1304,2019-11-07 15:00:00,186.22,147.43,47.5,42.11,53.42,1335.35,921.26,-7551.4
1305,2019-11-07 14:00:00,185.3,147.68,55.86,41.67,53.42,1306.57,1050.73,-7676.1
1306,2019-11-07 13:00:00,186.33,149.59,60.64,41.68,53.35,1250.62,1113.96,-7297.37
1307,2019-11-07 12:00:00,186.41,145.15,56.11,41.71,52.8,1108.3,1157.55,-6145.52
1308,2019-11-07 11:00:00,187.03,147.43,75.79,41.8,52.55,959.9,1500.64,-5159.46
1309,2019-11-07 10:00:00,189.0,146.45,81.01,41.68,51.5,798.65,1723.49,-3921.37
1310,2019-11-07 09:00:00,187.98,146.67,98.81,41.44,50.98,678.5,2040.92,-3236.44
1311,2019-11-07 08:00:00,188.85,149.26,104.06,42.91,50.02,582.21,2059.87,-2069.76
1312,2019-11-07 07:00:00,189.02,137.31,82.42,41.28,49.23,533.08,2130.97,-2118.99
1313,2019-11-07 06:00:00,182.99,133.81,65.98,41.11,49.51,503.02,1622.45,-2112.68
1314,2019-11-07 05:00:00,183.41,138.12,55.57,40.97,49.93,540.77,1258.38,-2422.65
1315,2019-11-07 04:00:00,184.14,139.32,50.58,41.67,49.93,543.08,1133.5,-2242.92
1316,2019-11-07 03:00:00,183.37,136.09,50.74,41.18,50.32,620.54,1199.49,-2835.87
1317,2019-11-07 02:00:00,183.75,139.3,54.28,41.14,50.26,635.52,1206.37,-2897.97
1318,2019-11-07 01:00:00,183.35,135.11,52.88,41.11,50.41,639.3,1275.47,-2972.74
1319,2019-11-07 00:00:00,185.21,140.05,55.25,41.11,50.9,717.53,1247.54,-3512.31
1320,2019-11-06 23:00:00,187.31,149.93,73.44,41.11,50.9,792.77,1372.59,-3880.61
1321,2019-11-06 22:00:00,187.14,150.59,81.21,41.11,50.9,790.51,1484.11,-3869.55
1322,2019-11-06 21:00:00,185.33,149.23,76.39,41.11,51.33,812.99,1378.84,-4154.38
1323,2019-11-06 20:00:00,188.16,150.94,64.26,41.11,50.91,821.42,1195.88,-4024.96
1324,2019-11-06 19:00:00,185.36,146.47,71.13,41.11,50.76,867.22,1383.12,-4184.34
1325,2019-11-06 18:00:00,185.7,147.81,66.9,40.89,51.43,902.0,1267.42,-4753.54
1326,2019-11-06 17:00:00,187.1,148.25,63.01,41.2,52.03,1009.91,1223.97,-5468.66
1327,2019-11-06 16:00:00,185.04,148.39,65.81,41.26,52.68,1191.42,1205.97,-6803.01
1328,2019-11-06 15:00:00,186.07,150.7,55.31,41.32,52.81,1257.79,978.16,-7226.0
1329,2019-11-06 14:00:00,185.59,147.1,55.36,41.47,52.77,1279.88,1065.4,-7231.32
1330,2019-11-06 13:00:00,186.46,149.47,55.36,41.26,52.3,1230.69,1023.88,-6793.41
1331,2019-11-06 12:00:00,185.37,147.43,63.5,41.26,52.56,1144.61,1204.6,-6467.05
1332,2019-11-06 11:00:00,190.59,146.77,69.54,41.36,52.01,985.51,1523.62,-5247.84
1333,2019-11-06 10:00:00,189.4,146.38,83.14,41.04,51.2,826.82,1788.34,-4200.25
1334,2019-11-06 09:00:00,187.83,144.09,96.83,41.56,50.31,678.3,2117.67,-2967.56
1335,2019-11-06 08:00:00,188.54,144.42,96.97,41.56,49.0,546.43,2139.16,-2032.72
1336,2019-11-06 07:00:00,187.78,139.97,86.46,41.26,48.54,488.2,2066.83,-1777.05
1337,2019-11-06 06:00:00,189.8,138.35,74.51,40.69,48.78,467.17,1916.77,-1889.7
1338,2019-11-06 05:00:00,183.25,139.13,70.13,41.2,48.81,469.05,1547.07,-1784.74
1339,2019-11-06 04:00:00,184.45,140.73,60.84,41.02,49.28,532.52,1329.96,-2199.31
1340,2019-11-06 03:00:00,184.97,142.93,56.09,40.77,49.94,603.15,1179.01,-2765.44
1341,2019-11-06 02:00:00,184.95,142.76,56.36,41.46,49.85,680.17,1188.91,-2853.31
1342,2019-11-06 01:00:00,184.91,138.87,58.89,41.08,50.42,743.45,1355.65,-3471.91
1343,2019-11-06 00:00:00,184.91,139.7,58.55,41.08,50.9,839.32,1323.52,-4121.06
1344,2019-11-05 23:00:00,185.96,146.85,69.5,41.04,51.23,936.81,1359.07,-4773.05
1345,2019-11-05 22:00:00,184.92,148.46,64.76,40.97,51.08,916.71,1180.57,-4633.97
1346,2019-11-05 21:00:00,187.42,149.41,52.81,40.74,51.34,925.24,1003.65,-4903.77
1347,2019-11-05 20:00:00,185.59,147.4,59.14,40.99,51.8,973.21,1129.28,-5260.2
1348,2019-11-05 19:00:00,185.12,146.58,58.84,41.02,51.8,1033.04,1133.85,-5568.09
1349,2019-11-05 18:00:00,186.29,149.09,57.86,41.27,51.91,1042.33,1076.2,-5545.2
1350,2019-11-05 17:00:00,186.15,148.89,58.36,41.67,52.8,1146.06,1087.25,-6377.82
1351,2019-11-05 16:00:00,184.13,145.17,55.57,41.73,53.13,1308.22,1082.5,-7456.85
1352,2019-11-05 15:00:00,185.67,147.16,47.61,41.93,53.57,1358.34,916.73,-7905.54
1353,2019-11-05 14:00:00,188.33,150.38,46.06,42.66,53.89,1401.58,873.99,-7869.87
1354,2019-11-05 13:00:00,186.15,149.97,61.86,41.55,52.85,1294.06,1119.05,-7311.44
1355,2019-11-05 12:00:00,186.29,148.08,57.82,41.01,52.61,1180.92,1104.65,-6849.34
1356,2019-11-05 11:00:00,185.56,149.33,72.13,41.43,52.03,1022.15,1306.63,-5417.4
1357,2019-11-05 10:00:00,189.06,146.86,80.81,40.93,51.1,822.5,1705.09,-4182.41
1358,2019-11-05 09:00:00,188.24,144.05,101.68,41.58,49.78,666.63,2246.62,-2733.18
1359,2019-11-05 08:00:00,187.9,145.65,106.2,41.48,48.56,514.56,2243.48,-1821.54
1360,2019-11-05 07:00:00,187.6,138.55,92.63,41.31,48.31,456.7,2271.75,-1598.45
1361,2019-11-05 06:00:00,188.84,139.32,83.31,41.26,48.27,449.81,2062.76,-1576.58
1362,2019-11-05 05:00:00,185.42,140.93,75.69,41.17,48.49,455.59,1683.72,-1667.46
1363,2019-11-05 04:00:00,185.89,145.89,68.94,40.95,49.25,486.4,1378.8,-2018.56
1364,2019-11-05 03:00:00,184.98,141.14,67.82,41.11,49.66,540.88,1486.61,-2312.26
1365,2019-11-05 02:00:00,188.59,143.39,67.94,41.23,49.73,610.68,1535.44,-2595.39
1366,2019-11-05 01:00:00,184.86,138.17,66.95,41.13,50.14,695.21,1562.95,-3131.92
1367,2019-11-05 00:00:00,185.41,142.25,60.3,41.13,51.15,798.26,1301.27,-3999.28
1368,2019-11-04 23:00:00,185.92,148.1,69.35,41.13,51.35,901.82,1311.41,-4608.3
1369,2019-11-04 22:00:00,186.29,149.97,68.96,41.13,51.4,910.23,1252.31,-4674.03
1370,2019-11-04 21:00:00,185.86,148.66,67.85,41.13,51.67,949.74,1262.01,-5005.13
1371,2019-11-04 20:00:00,186.79,150.1,56.0,41.17,51.6,975.15,1027.32,-5085.41
1372,2019-11-04 19:00:00,185.08,147.05,59.24,41.01,51.51,932.66,1126.45,-4896.46
1373,2019-11-04 18:00:00,185.95,147.7,55.07,41.09,51.92,955.14,1053.21,-5172.08
1374,2019-11-04 17:00:00,186.12,149.67,62.33,41.31,52.28,1118.64,1135.96,-6135.74
1375,2019-11-04 16:00:00,185.15,148.08,58.6,41.16,52.67,1271.19,1086.15,-7315.7
1376,2019-11-04 15:00:00,186.47,150.86,52.89,41.58,53.46,1358.36,941.71,-8068.66
1377,2019-11-04 14:00:00,185.5,147.65,55.07,42.23,53.17,1306.1,1042.2,-7144.37
1378,2019-11-04 13:00:00,186.23,151.06,63.67,41.64,53.14,1275.27,1119.64,-7332.8
1379,2019-11-04 12:00:00,183.87,148.33,52.02,41.15,52.99,1175.76,924.4,-6960.5
1380,2019-11-04 11:00:00,184.77,148.91,60.02,42.2,52.85,1027.0,1076.16,-5468.77
1381,2019-11-04 10:00:00,191.24,148.47,75.6,41.25,51.6,853.79,1616.71,-4418.36
1382,2019-11-04 09:00:00,188.05,144.77,97.4,41.04,50.92,686.28,2107.74,-3390.22
1383,2019-11-04 08:00:00,187.97,143.7,103.67,42.24,49.1,534.12,2294.74,-1832.03
1384,2019-11-04 07:00:00,187.87,141.03,97.81,41.83,48.97,456.72,2290.71,-1630.49
1385,2019-11-04 06:00:00,187.95,141.1,84.9,42.04,48.97,438.59,1988.78,-1519.71
1386,2019-11-04 05:00:00,186.13,142.6,83.3,41.78,48.71,459.43,1813.02,-1591.92
1387,2019-11-04 04:00:00,185.49,144.56,71.19,41.28,49.44,470.26,1456.9,-1918.66
1388,2019-11-04 03:00:00,184.77,145.85,71.74,41.62,49.98,522.75,1396.06,-2185.09
1389,2019-11-04 02:00:00,183.57,145.88,65.6,41.89,50.3,571.04,1236.23,-2401.22
1390,2019-11-04 01:00:00,184.73,144.59,72.2,41.87,50.29,618.48,1449.05,-2603.8
1391,2019-11-04 00:00:00,184.66,144.49,65.2,41.87,51.09,754.44,1309.54,-3477.97
1392,2019-11-03 23:00:00,182.81,139.51,59.4,41.87,51.42,823.37,1286.01,-3931.59
1393,2019-11-03 22:00:00,183.05,142.7,56.94,41.87,51.37,831.26,1148.76,-3948.48
1394,2019-11-03 21:00:00,182.06,138.34,52.04,41.87,51.37,816.44,1137.59,-3878.09
1395,2019-11-03 20:00:00,182.62,141.02,53.98,41.87,51.37,845.25,1122.78,-4014.94
1396,2019-11-03 19:00:00,184.47,145.57,54.69,41.72,51.73,876.08,1063.72,-4384.78
1397,2019-11-03 18:00:00,186.38,149.61,71.21,41.64,52.42,960.39,1309.2,-5176.5
1398,2019-11-03 17:00:00,184.01,146.11,62.85,41.98,52.95,1123.45,1191.01,-6162.12
1399,2019-11-03 16:00:00,183.5,145.58,59.99,42.97,53.17,1265.06,1137.41,-6451.81
1400,2019-11-03 15:00:00,185.07,148.32,51.28,41.61,53.86,1305.41,942.27,-7995.64
1401,2019-11-03 14:00:00,185.25,148.21,54.55,43.08,53.67,1347.83,1010.27,-7136.76
1402,2019-11-03 13:00:00,185.14,145.22,60.76,41.9,53.4,1273.06,1212.77,-7320.1
1403,2019-11-03 12:00:00,184.16,144.89,69.07,41.87,52.96,1178.49,1356.19,-6534.73
1404,2019-11-03 11:00:00,184.36,144.44,59.61,41.81,52.54,1032.64,1189.82,-5540.11
1405,2019-11-03 10:00:00,185.98,146.47,70.01,41.76,52.11,865.64,1383.05,-4479.69
1406,2019-11-03 09:00:00,189.79,145.32,82.4,42.23,50.7,678.92,1832.16,-2875.23
1407,2019-11-03 08:00:00,188.82,141.96,82.47,42.09,48.71,527.21,1932.27,-1745.07
1408,2019-11-03 07:00:00,188.49,142.15,85.42,41.76,48.74,441.72,1979.18,-1541.6
1409,2019-11-03 06:00:00,188.45,141.89,88.69,41.93,48.89,456.51,2064.7,-1588.65
1410,2019-11-03 05:00:00,188.26,139.86,82.11,41.76,48.47,461.35,1987.06,-1547.83
1411,2019-11-03 04:00:00,187.84,139.03,75.88,41.33,49.14,461.56,1851.85,-1802.39
1412,2019-11-03 03:00:00,183.06,139.02,69.11,41.9,49.6,523.72,1521.8,-2016.32
1413,2019-11-03 02:00:00,182.61,141.72,62.39,41.78,50.05,585.65,1275.56,-2421.66
1414,2019-11-03 01:00:00,182.84,143.69,57.51,41.78,50.12,639.84,1125.76,-2668.13
1415,2019-11-03 01:00:00,183.13,139.71,56.25,41.78,50.26,672.95,1221.19,-2853.31
1416,2019-11-03 00:00:00,183.03,140.18,60.27,41.78,50.89,770.59,1291.28,-3510.04
1417,2019-11-02 23:00:00,181.25,136.86,52.88,41.92,51.35,799.84,1173.67,-3771.25
1418,2019-11-02 22:00:00,182.91,140.25,55.82,41.9,51.69,852.2,1190.64,-4171.52
1419,2019-11-02 21:00:00,182.61,140.81,53.81,41.85,51.69,882.26,1124.63,-4340.72
1420,2019-11-02 20:00:00,182.93,142.89,52.41,41.71,51.79,907.48,1049.25,-4573.7
1421,2019-11-02 19:00:00,184.84,146.53,52.27,41.79,52.25,999.67,1001.23,-5228.27
1422,2019-11-02 18:00:00,186.16,149.39,62.61,41.96,52.7,1116.04,1151.08,-5993.13
1423,2019-11-02 17:00:00,184.38,149.78,60.04,41.65,53.07,1236.38,1038.69,-7059.73
1424,2019-11-02 16:00:00,185.67,150.99,54.76,41.41,53.36,1323.2,949.54,-7906.12
1425,2019-11-02 15:00:00,184.85,147.61,51.79,42.42,54.3,1361.84,964.33,-8089.33
1426,2019-11-02 14:00:00,185.16,147.19,50.77,41.99,53.4,1275.13,963.87,-7274.62
1427,2019-11-02 13:00:00,191.51,147.58,70.02,41.79,52.98,1102.61,1537.99,-6169.1
1428,2019-11-02 12:00:00,183.13,142.4,75.56,42.11,52.2,878.62,1538.78,-4432.64
1429,2019-11-02 11:00:00,189.82,144.2,76.43,42.06,50.77,675.44,1743.37,-2941.54
1430,2019-11-02 10:00:00,188.63,139.04,77.93,42.03,50.29,563.51,1932.27,-2327.3
1431,2019-11-02 09:00:00,188.32,144.26,89.65,42.09,49.71,548.04,1974.99,-2088.03
1432,2019-11-02 08:00:00,188.12,138.26,82.99,41.9,49.79,488.83,2068.94,-1928.43
1433,2019-11-02 07:00:00,188.85,139.4,72.05,42.01,49.58,492.35,1781.44,-1863.54
1434,2019-11-02 06:00:00,188.49,137.15,73.03,41.92,49.42,478.71,1874.68,-1795.16
1435,2019-11-02 05:00:00,188.82,138.62,72.72,41.75,49.18,471.56,1825.27,-1751.85
1436,2019-11-02 04:00:00,183.44,138.76,67.31,41.64,49.55,503.45,1503.71,-1991.14
1437,2019-11-02 03:00:00,182.74,138.67,64.98,41.68,49.98,547.28,1431.83,-2271.21
1438,2019-11-02 02:00:00,190.74,139.41,58.59,42.31,50.01,584.96,1503.71,-2252.1
1439,2019-11-02 01:00:00,183.39,133.95,63.89,41.75,50.19,632.39,1579.36,-2668.69
1440,2019-11-02 00:00:00,181.77,134.52,58.89,41.81,50.87,713.17,1391.28,-3230.66
1441,2019-11-01 23:00:00,181.7,137.37,56.01,41.81,51.49,769.92,1241.46,-3726.41
1442,2019-11-01 22:00:00,182.52,139.36,53.06,41.81,51.49,817.86,1145.03,-3958.44
1443,2019-11-01 21:00:00,182.4,140.97,52.94,41.81,51.51,864.99,1096.65,-4195.2
1444,2019-11-01 20:00:00,182.52,142.33,49.92,41.85,51.88,963.92,1003.14,-4834.06
1445,2019-11-01 19:00:00,185.12,147.84,51.23,41.87,52.25,1039.83,954.93,-5396.72
1446,2019-11-01 18:00:00,185.74,152.58,65.87,41.87,52.58,1200.41,1092.12,-6428.2
1447,2019-11-01 17:00:00,187.06,154.74,58.71,41.42,53.01,1329.66,948.75,-7705.38
1448,2019-11-01 16:00:00,185.1,154.0,55.74,41.38,53.53,1411.39,866.76,-8574.19
1449,2019-11-01 15:00:00,185.31,148.24,44.45,42.63,53.89,1404.91,823.88,-7909.64
1450,2019-11-01 14:00:00,185.98,149.07,49.2,41.96,53.41,1290.44,907.99,-7387.77
1451,2019-11-01 13:00:00,193.98,147.76,63.87,41.96,53.01,1160.44,1476.04,-6411.43
1452,2019-11-01 12:00:00,186.66,143.96,70.2,42.04,52.57,1003.4,1498.77,-5282.9
1453,2019-11-01 11:00:00,189.68,145.99,78.86,41.77,52.17,850.63,1722.7,-4423.28
1454,2019-11-01 10:00:00,188.2,145.2,95.06,42.01,50.82,707.65,2043.79,-3117.2
1455,2019-11-01 09:00:00,187.04,143.15,112.16,42.1,49.03,544.13,2461.35,-1885.41
1456,2019-11-01 08:00:00,186.89,145.07,117.59,41.89,48.68,455.95,2458.81,-1547.95
1457,2019-11-01 07:00:00,187.51,140.35,94.02,42.04,48.35,457.61,2216.99,-1443.76
1458,2019-11-01 06:00:00,188.36,140.2,87.61,41.88,48.27,438.88,2109.65,-1402.22
1459,2019-11-01 05:00:00,188.25,141.6,81.46,41.79,48.22,421.74,1900.05,-1355.89
1460,2019-11-01 04:00:00,189.1,140.27,75.02,41.57,48.52,437.82,1831.61,-1521.42
1461,2019-11-01 03:00:00,185.91,140.69,73.64,41.65,48.85,484.07,1665.0,-1742.65
1462,2019-11-01 02:00:00,185.0,141.01,62.8,41.69,49.38,501.89,1381.29,-1929.77
1463,2019-11-01 01:00:00,189.99,138.85,66.05,41.8,49.78,547.77,1688.9,-2185.6
1464,2019-11-01 00:00:00,189.57,137.91,67.34,41.78,50.24,614.76,1739.39,-2600.43
1465,2019-10-31 23:00:00,189.21,142.93,79.41,41.78,50.88,709.72,1837.55,-3229.23
1466,2019-10-31 22:00:00,186.28,144.55,80.06,41.78,51.22,743.38,1670.45,-3508.75
1467,2019-10-31 21:00:00,184.09,144.67,63.85,41.78,51.37,853.94,1258.48,-4094.64
1468,2019-10-31 20:00:00,185.53,147.62,62.36,41.56,51.63,929.59,1182.03,-4680.49
1469,2019-10-31 19:00:00,184.4,144.81,64.8,41.78,52.14,1048.6,1282.72,-5431.75
1470,2019-10-31 18:00:00,184.74,146.19,66.82,41.81,52.82,1165.33,1287.96,-6415.14
1471,2019-10-31 17:00:00,185.75,150.16,60.86,41.95,53.22,1224.23,1083.0,-6898.54
1472,2019-10-31 16:00:00,185.37,150.51,61.26,41.92,52.84,1227.15,1067.76,-6700.24
1473,2019-10-31 15:00:00,183.03,145.23,58.22,41.92,52.79,1185.86,1100.36,-6445.15
1474,2019-10-31 14:00:00,185.73,150.29,60.51,41.98,52.79,1128.39,1072.24,-6098.95
1475,2019-10-31 13:00:00,191.35,149.8,78.39,41.93,52.32,1003.28,1628.55,-5212.04
1476,2019-10-31 12:00:00,188.51,143.34,82.04,41.88,51.51,899.08,1852.87,-4329.07
1477,2019-10-31 11:00:00,188.4,146.13,97.76,41.63,50.9,755.73,2066.16,-3502.81
1478,2019-10-31 10:00:00,189.2,146.62,114.17,42.17,49.71,614.38,2430.68,-2316.21
1479,2019-10-31 09:00:00,189.48,144.62,138.46,41.87,48.69,466.74,3105.66,-1591.58
1480,2019-10-31 08:00:00,189.86,143.01,147.12,42.76,48.02,409.72,3446.29,-1077.56
1481,2019-10-31 07:00:00,182.92,139.04,128.51,41.47,47.18,390.0,2819.51,-1113.45
1482,2019-10-31 06:00:00,186.6,139.02,109.91,41.65,47.3,391.97,2614.76,-1107.32
1483,2019-10-31 05:00:00,183.3,137.63,94.45,41.5,46.86,379.11,2156.77,-1016.01
1484,2019-10-31 04:00:00,187.0,139.91,78.14,41.63,47.12,383.05,1839.81,-1051.47
1485,2019-10-31 03:00:00,183.75,142.12,73.14,41.51,47.96,415.67,1522.41,-1340.54
1486,2019-10-31 02:00:00,184.69,142.3,68.05,41.47,48.38,450.53,1442.32,-1556.58
1487,2019-10-31 01:00:00,185.42,138.91,70.12,41.01,48.9,487.37,1630.64,-1922.67
1488,2019-10-31 00:00:00,184.19,139.84,70.1,41.65,49.85,594.42,1554.47,-2437.12
1489,2019-10-30 23:00:00,188.29,142.64,70.97,41.47,49.98,673.88,1619.89,-2867.36
1490,2019-10-30 22:00:00,185.32,148.26,75.52,41.54,50.31,691.01,1399.39,-3030.08
1491,2019-10-30 21:00:00,185.59,148.44,64.41,41.54,50.93,778.7,1196.42,-3656.0
1492,2019-10-30 20:00:00,184.69,146.87,67.37,41.54,51.65,843.71,1273.97,-4264.95
1493,2019-10-30 19:00:00,185.67,147.97,71.49,41.31,51.94,952.02,1347.59,-5059.99
1494,2019-10-30 18:00:00,185.79,149.67,70.16,41.47,52.63,1031.39,1267.09,-5755.16
1495,2019-10-30 17:00:00,186.21,150.14,66.8,41.58,52.74,1137.74,1204.74,-6348.59
1496,2019-10-30 16:00:00,185.01,148.03,67.94,41.58,52.63,1137.6,1256.21,-6285.24
1497,2019-10-30 15:00:00,184.8,146.77,64.89,41.58,52.7,1128.92,1233.88,-6276.8
1498,2019-10-30 14:00:00,183.33,144.57,62.91,41.76,52.7,1077.76,1219.2,-5895.35
1499,2019-10-30 13:00:00,189.82,145.35,66.72,41.71,52.07,1006.48,1483.52,-5213.57
1500,2019-10-30 12:00:00,186.76,148.45,84.1,41.47,52.04,902.36,1610.94,-4768.97
1501,2019-10-30 11:00:00,188.84,146.55,86.6,41.82,51.65,792.5,1831.16,-3895.14
1502,2019-10-30 10:00:00,188.61,147.41,92.08,42.02,50.79,690.26,1896.85,-3026.79
1503,2019-10-30 09:00:00,188.45,143.08,96.08,41.97,49.32,556.1,2179.57,-2043.67
1504,2019-10-30 08:00:00,188.25,142.28,99.68,41.76,48.85,478.59,2291.14,-1696.6
1505,2019-10-30 07:00:00,187.54,135.93,87.56,41.55,48.56,455.67,2259.49,-1597.12
1506,2019-10-30 06:00:00,185.23,136.66,72.47,41.47,48.92,468.64,1759.93,-1745.68
1507,2019-10-30 05:00:00,183.42,139.57,61.97,41.33,49.19,486.82,1358.69,-1913.2
1508,2019-10-30 04:00:00,182.88,139.68,58.82,41.61,50.32,512.35,1270.51,-2231.28
1509,2019-10-30 03:00:00,183.52,143.12,57.98,42.81,50.71,561.89,1171.2,-2219.47
1510,2019-10-30 02:00:00,182.73,142.93,54.69,42.65,50.5,647.45,1088.33,-2541.24
1511,2019-10-30 01:00:00,183.08,138.55,58.11,41.8,50.48,672.03,1293.82,-2916.61
1512,2019-10-30 00:00:00,184.02,141.45,57.71,41.6,51.23,769.64,1228.36,-3705.82
1513,2019-10-29 23:00:00,185.81,147.31,68.78,41.6,51.39,834.79,1324.02,-4086.3
1514,2019-10-29 22:00:00,184.87,146.7,70.65,41.6,51.42,821.98,1348.36,-4035.92
1515,2019-10-29 21:00:00,186.5,152.51,68.95,41.6,51.58,838.15,1171.81,-4182.37
1516,2019-10-29 20:00:00,185.85,151.08,65.47,41.57,51.58,858.03,1138.2,-4294.44
1517,2019-10-29 19:00:00,184.29,148.28,62.03,41.44,51.66,952.89,1116.85,-4869.27
1518,2019-10-29 18:00:00,184.6,149.66,57.05,41.4,52.02,1052.17,996.66,-5587.02
1519,2019-10-29 17:00:00,185.85,150.56,55.19,41.47,52.37,1142.62,973.83,-6227.28
1520,2019-10-29 16:00:00,184.88,151.73,60.74,41.47,52.52,1177.45,1006.77,-6505.41
1521,2019-10-29 15:00:00,184.43,148.17,51.27,41.47,52.52,1201.35,929.53,-6637.46
1522,2019-10-29 14:00:00,185.07,146.4,55.04,41.47,52.55,1202.19,1064.2,-6660.13
1523,2019-10-29 13:00:00,186.08,149.27,66.95,41.66,52.63,1126.78,1232.21,-6180.39
1524,2019-10-29 12:00:00,184.37,148.77,71.38,41.52,52.1,995.98,1270.56,-5268.73
1525,2019-10-29 11:00:00,191.41,149.45,77.15,41.55,51.57,871.29,1618.61,-4365.16
1526,2019-10-29 10:00:00,189.27,146.67,91.45,41.95,50.73,709.56,1947.89,-3114.97
1527,2019-10-29 09:00:00,187.61,143.87,109.06,41.94,49.22,553.34,2385.14,-2014.16
1528,2019-10-29 08:00:00,187.74,143.94,103.41,41.73,48.49,476.3,2264.68,-1609.89
1529,2019-10-29 07:00:00,188.01,138.3,85.6,41.73,48.49,452.07,2127.59,-1528.0
1530,2019-10-29 06:00:00,188.68,135.41,76.15,41.55,48.71,422.36,2028.26,-1512.05
1531,2019-10-29 05:00:00,185.19,137.24,67.94,41.28,48.76,462.51,1628.86,-1729.79
1532,2019-10-29 04:00:00,182.75,138.58,63.14,41.1,49.71,472.38,1394.45,-2033.6
1533,2019-10-29 03:00:00,182.61,138.05,57.12,42.05,50.28,527.02,1272.63,-2168.69
1534,2019-10-29 02:00:00,183.04,141.5,57.57,42.6,50.45,625.49,1195.73,-2455.05
1535,2019-10-29 01:00:00,183.34,139.78,57.38,42.57,50.06,655.57,1249.74,-2455.11
1536,2019-10-29 00:00:00,183.76,140.98,58.17,41.72,50.72,768.87,1244.26,-3459.92
1537,2019-10-28 23:00:00,184.98,146.5,66.93,41.71,51.27,858.01,1287.73,-4101.29
1538,2019-10-28 22:00:00,185.31,151.45,65.57,41.71,51.43,860.97,1110.1,-4184.31
1539,2019-10-28 21:00:00,185.93,151.4,59.47,41.71,51.51,875.92,1026.75,-4292.01
1540,2019-10-28 20:00:00,185.01,150.16,59.45,41.29,51.92,935.69,1035.92,-4973.19
1541,2019-10-28 19:00:00,183.84,148.51,59.12,41.76,52.02,1044.95,1044.35,-5360.59
1542,2019-10-28 18:00:00,186.29,152.77,52.98,41.76,52.77,1151.23,887.94,-6337.52
1543,2019-10-28 17:00:00,194.21,149.15,58.17,41.82,53.38,1280.63,1310.57,-7402.04
1544,2019-10-28 16:00:00,184.54,146.1,66.86,42.05,53.38,1292.76,1285.05,-7323.49
1545,2019-10-28 15:00:00,184.55,144.65,47.23,41.78,52.79,1269.24,942.24,-6987.17
1546,2019-10-28 14:00:00,184.73,147.84,59.85,41.76,52.57,1242.61,1103.93,-6716.31
1547,2019-10-28 13:00:00,184.44,149.09,62.97,41.76,52.6,1158.38,1112.99,-6278.42
1548,2019-10-28 12:00:00,189.61,144.1,63.89,41.87,52.23,1052.79,1453.82,-5453.45
1549,2019-10-28 11:00:00,187.22,144.79,73.35,41.72,51.85,942.74,1556.12,-4774.98
1550,2019-10-28 10:00:00,187.84,145.71,75.01,41.76,51.2,796.57,1580.09,-3759.81
1551,2019-10-28 09:00:00,189.1,143.3,82.45,41.62,51.02,675.2,1888.1,-3173.44
1552,2019-10-28 08:00:00,188.46,143.07,95.69,43.01,49.88,568.26,2171.68,-1951.97
1553,2019-10-28 07:00:00,185.03,141.34,87.25,41.37,49.48,556.79,1905.98,-2257.78
1554,2019-10-28 06:00:00,185.69,143.77,69.8,41.13,49.75,556.72,1463.01,-2399.46
1555,2019-10-28 05:00:00,186.18,145.11,69.44,41.11,49.48,575.53,1425.95,-2408.59
1556,2019-10-28 04:00:00,185.96,144.84,67.0,40.79,50.28,623.5,1377.52,-2958.51
1557,2019-10-28 03:00:00,184.76,144.26,62.46,41.26,50.99,688.96,1264.82,-3351.79
1558,2019-10-28 02:00:00,185.55,146.7,54.97,41.99,50.99,720.61,1067.79,-3242.74
1559,2019-10-28 01:00:00,184.82,139.86,56.16,41.14,50.99,777.61,1262.48,-3829.73
1560,2019-10-28 00:00:00,184.52,139.48,58.16,41.04,51.26,889.53,1309.76,-4545.5
1561,2019-10-27 23:00:00,183.78,139.32,56.39,41.02,51.71,941.91,1253.55,-5034.51
1562,2019-10-27 22:00:00,183.94,138.13,47.75,41.0,51.64,975.69,1093.71,-5190.67
1563,2019-10-27 21:00:00,184.78,139.07,44.31,41.0,52.0,991.11,1012.71,-5451.1
1564,2019-10-27 20:00:00,184.2,139.65,45.13,41.0,52.0,1029.15,1005.27,-5660.33
1565,2019-10-27 19:00:00,185.84,144.61,48.81,41.0,52.17,1092.33,1006.22,-6100.66
1566,2019-10-27 18:00:00,185.69,147.08,58.81,41.26,52.5,1135.67,1135.33,-6382.47
1567,2019-10-27 17:00:00,185.58,148.73,53.99,41.55,52.6,1208.04,994.77,-6674.42
1568,2019-10-27 16:00:00,185.16,147.44,51.02,41.18,53.01,1340.32,962.24,-7927.99
1569,2019-10-27 15:00:00,185.35,144.49,44.47,42.05,53.22,1389.49,908.52,-7760.3
1570,2019-10-27 14:00:00,186.11,145.44,46.7,41.67,53.36,1458.66,949.64,-8525.87
1571,2019-10-27 13:00:00,186.62,144.98,50.53,42.54,53.19,1381.54,1052.03,-7356.7
1572,2019-10-27 12:00:00,183.97,142.65,62.71,41.5,52.82,1288.84,1295.59,-7294.83
1573,2019-10-27 11:00:00,186.74,145.95,54.3,41.22,52.65,1195.98,1107.45,-6835.03
1574,2019-10-27 10:00:00,185.62,148.39,68.11,41.35,52.2,1095.62,1267.87,-5943.74
1575,2019-10-27 09:00:00,186.56,147.92,65.39,41.29,51.64,961.24,1263.33,-4974.42
1576,2019-10-27 08:00:00,184.84,143.14,61.81,41.27,51.27,890.17,1288.74,-4450.85
1577,2019-10-27 07:00:00,185.21,145.82,60.42,40.97,51.32,884.68,1189.97,-4578.22
1578,2019-10-27 06:00:00,185.55,144.81,56.58,41.03,51.64,914.13,1152.53,-4849.46
1579,2019-10-27 05:00:00,185.08,145.5,59.24,41.2,51.63,980.92,1172.36,-5115.5
1580,2019-10-27 04:00:00,184.96,146.09,54.41,40.99,51.77,1079.64,1057.46,-5819.26
1581,2019-10-27 03:00:00,185.34,147.35,55.49,40.88,52.11,1132.62,1054.03,-6359.66
1582,2019-10-27 02:00:00,185.0,146.21,49.76,41.35,52.37,1222.78,965.1,-6737.52
1583,2019-10-27 01:00:00,184.75,144.59,50.0,41.56,52.31,1227.61,1004.0,-6598.4
1584,2019-10-27 00:00:00,184.64,144.27,47.94,41.23,52.94,1367.64,967.67,-8007.53
1585,2019-10-26 23:00:00,187.12,144.04,42.62,41.24,53.11,1460.24,918.03,-8666.52
1586,2019-10-26 22:00:00,192.58,149.17,42.22,41.25,53.11,1484.46,916.39,-8802.85
1587,2019-10-26 21:00:00,192.63,151.95,40.85,41.45,52.94,1382.25,830.89,-7941.03
1588,2019-10-26 20:00:00,188.0,154.72,48.83,41.19,52.82,1347.46,812.53,-7835.48
1589,2019-10-26 19:00:00,195.04,152.79,44.66,41.1,53.01,1487.37,943.44,-8857.29
1590,2019-10-26 18:00:00,191.57,157.55,46.91,41.24,53.45,1660.72,797.94,-10138.7
1591,2019-10-26 17:00:00,195.92,156.09,45.01,41.45,53.63,1759.1,896.37,-10712.92
1592,2019-10-26 16:00:00,194.47,159.14,44.02,41.45,54.12,1818.95,777.61,-11523.05
1593,2019-10-26 15:00:00,187.21,156.9,55.71,41.45,54.12,1820.05,844.29,-11530.02
1594,2019-10-26 14:00:00,187.89,156.43,64.72,41.45,54.12,1768.2,1018.05,-11201.55
1595,2019-10-26 13:00:00,186.61,151.79,66.39,41.54,53.91,1677.86,1155.85,-10377.56
1596,2019-10-26 12:00:00,185.65,151.45,67.85,41.6,54.21,1621.24,1160.24,-10221.92
1597,2019-10-26 11:00:00,185.51,144.64,52.07,43.1,53.79,1487.49,1064.05,-7950.63
1598,2019-10-26 10:00:00,185.02,144.77,56.56,41.12,52.6,1177.73,1138.27,-6760.17
1599,2019-10-26 09:00:00,186.43,146.69,63.6,41.42,51.82,988.63,1263.73,-5140.88
1600,2019-10-26 08:00:00,185.06,141.94,61.82,40.99,51.41,859.92,1332.84,-4480.18
1601,2019-10-26 07:00:00,184.87,143.49,59.01,40.97,51.47,876.4,1220.92,-4601.1
1602,2019-10-26 06:00:00,185.63,145.36,54.0,40.97,51.76,875.2,1087.29,-4721.7
1603,2019-10-26 05:00:00,184.59,144.15,55.59,40.97,51.66,903.8,1124.03,-4830.81
1604,2019-10-26 04:00:00,184.75,144.49,52.16,40.97,51.47,914.9,1049.98,-4803.23
1605,2019-10-26 03:00:00,184.48,144.63,52.16,40.97,51.4,957.24,1039.29,-4992.01
1606,2019-10-26 02:00:00,185.7,142.18,41.7,41.06,51.5,999.62,907.39,-5218.02
1607,2019-10-26 01:00:00,184.8,140.84,43.46,40.97,51.86,1022.53,955.25,-5567.68
1608,2019-10-26 00:00:00,188.21,146.8,48.97,41.54,52.41,1141.82,1013.92,-6205.79
1609,2019-10-25 23:00:00,185.01,146.07,58.28,41.21,52.78,1286.47,1134.71,-7442.23
1610,2019-10-25 22:00:00,188.83,148.4,42.22,41.24,52.9,1321.32,853.48,-7703.3
1611,2019-10-25 21:00:00,186.86,143.11,38.38,41.24,52.92,1404.63,839.56,-8203.04
1612,2019-10-25 20:00:00,189.6,141.11,45.48,41.07,53.2,1485.26,1102.66,-9008.1
1613,2019-10-25 19:00:00,190.53,132.49,61.56,41.35,53.48,1621.65,1786.47,-9835.31
1614,2019-10-25 18:00:00,182.43,132.29,69.98,41.14,53.92,1742.87,1754.4,-11136.94
1615,2019-10-25 17:00:00,182.38,156.94,0.22,41.24,53.92,1849.77,2.8,-11727.54
1616,2019-10-25 16:00:00,184.86,157.79,0.22,41.24,54.29,1890.09,2.98,-12332.84
1617,2019-10-25 15:00:00,187.41,157.95,0.22,41.24,54.43,1864.55,3.24,-12296.71
1618,2019-10-25 14:00:00,189.73,157.41,0.3,41.37,54.28,1834.06,4.85,-11838.86
1619,2019-10-25 13:00:00,189.63,157.31,42.01,41.42,54.23,1744.92,678.88,-11176.21
1620,2019-10-25 12:00:00,185.87,153.35,57.09,41.43,54.23,1618.73,928.28,-10359.87
1621,2019-10-25 11:00:00,186.7,150.52,60.48,42.52,53.83,1498.92,1094.08,-8476.39
1622,2019-10-25 10:00:00,186.96,146.89,63.37,41.26,52.57,1227.18,1269.62,-6939.7
1623,2019-10-25 09:00:00,185.74,145.32,69.79,41.49,52.58,1045.05,1410.46,-5794.8
1624,2019-10-25 08:00:00,189.46,145.73,72.94,43.61,52.49,869.67,1594.83,-3861.33
1625,2019-10-25 07:00:00,183.63,140.3,57.71,42.96,52.49,846.13,1250.29,-4031.81
1626,2019-10-25 06:00:00,183.93,141.26,52.02,43.09,52.74,886.74,1109.85,-4278.52
1627,2019-10-25 05:00:00,184.94,144.57,47.72,42.99,52.47,907.72,963.23,-4302.59
1628,2019-10-25 04:00:00,184.91,143.03,45.02,42.71,52.34,931.0,942.72,-4482.77
1629,2019-10-25 03:00:00,187.55,147.06,45.64,42.85,52.34,993.42,923.98,-4713.78
1630,2019-10-25 02:00:00,187.16,145.97,40.51,42.66,52.75,1057.09,834.3,-5333.02
1631,2019-10-25 01:00:00,184.82,141.92,44.27,42.9,53.01,1114.98,949.59,-5636.22
1632,2019-10-25 00:00:00,188.74,148.22,47.39,42.7,53.43,1230.02,960.12,-6599.06
1633,2019-10-24 23:00:00,187.49,155.44,53.85,42.97,53.83,1364.17,862.95,-7407.44
1634,2019-10-24 22:00:00,193.93,148.34,61.53,42.77,53.9,1437.76,1402.58,-8001.13
1635,2019-10-24 21:00:00,189.76,128.29,64.24,42.46,53.88,1531.15,1974.42,-8742.87
1636,2019-10-24 20:00:00,181.44,113.95,73.13,42.27,54.44,1672.35,2467.77,-10176.25
1637,2019-10-24 19:00:00,174.14,151.8,11.6,42.1,54.54,1758.21,129.57,-10936.07
1638,2019-10-24 18:00:00,176.1,153.32,0.22,42.1,54.97,1876.28,2.51,-12073.86
1639,2019-10-24 17:00:00,178.0,154.58,0.22,42.1,55.04,1934.08,2.58,-12513.5
1640,2019-10-24 16:00:00,180.04,155.7,0.22,42.1,55.04,1904.13,2.68,-12319.72
1641,2019-10-24 15:00:00,182.28,156.61,0.22,42.19,55.04,1912.64,2.82,-12288.71
1642,2019-10-24 14:00:00,184.52,156.84,0.22,42.75,55.04,1845.66,3.04,-11341.58
1643,2019-10-24 13:00:00,186.62,157.24,21.1,42.75,55.04,1792.53,309.96,-11015.1
1644,2019-10-24 12:00:00,185.8,150.32,55.65,42.75,54.65,1666.72,987.23,-9916.98
1645,2019-10-24 11:00:00,186.8,151.72,67.25,42.69,54.41,1555.32,1179.57,-9114.18
1646,2019-10-24 10:00:00,186.34,150.46,60.79,42.61,53.94,1322.67,1090.57,-7492.93
1647,2019-10-24 09:00:00,188.36,144.3,66.98,42.72,53.06,1035.96,1475.57,-5355.91
1648,2019-10-24 08:00:00,188.51,145.07,73.0,43.19,52.43,869.46,1585.56,-4016.91
1649,2019-10-24 07:00:00,181.87,137.37,60.1,42.89,52.58,884.5,1337.22,-4285.4
1650,2019-10-24 06:00:00,185.08,141.48,46.98,42.72,52.74,900.29,1024.16,-4510.45
1651,2019-10-24 05:00:00,184.71,145.28,50.07,42.72,52.48,907.55,987.13,-4428.84
1652,2019-10-24 04:00:00,185.13,144.29,45.02,42.74,52.44,930.54,919.31,-4513.12
1653,2019-10-24 03:00:00,185.37,145.62,45.8,42.64,52.74,1001.37,910.28,-5056.92
1654,2019-10-24 02:00:00,185.67,145.69,44.35,42.62,52.78,1083.62,886.56,-5504.79
1655,2019-10-24 01:00:00,185.25,144.34,45.3,42.64,53.01,1105.85,926.61,-5733.83
1656,2019-10-24 00:00:00,186.1,145.5,46.3,42.64,53.7,1216.33,939.89,-6726.3
1657,2019-10-23 23:00:00,189.66,152.18,47.69,42.64,53.83,1334.32,893.71,-7465.52
1658,2019-10-23 22:00:00,187.58,154.97,60.37,42.64,53.83,1351.44,984.33,-7561.31
1659,2019-10-23 21:00:00,187.35,152.56,50.71,42.64,53.83,1452.05,882.1,-8124.22
1660,2019-10-23 20:00:00,193.91,145.86,44.24,42.64,53.83,1515.25,1062.87,-8477.82
1661,2019-10-23 19:00:00,190.81,128.81,55.3,42.31,53.83,1619.28,1714.3,-9327.05
1662,2019-10-23 18:00:00,181.93,141.8,51.93,42.14,54.34,1794.99,1041.98,-10949.44
1663,2019-10-23 17:00:00,184.36,157.75,0.25,42.13,54.75,1900.11,3.33,-11989.69
1664,2019-10-23 16:00:00,186.98,157.96,0.33,42.1,54.68,1901.84,4.79,-11962.57
1665,2019-10-23 15:00:00,189.57,157.19,0.33,42.39,54.68,1874.59,5.34,-11519.36
1666,2019-10-23 14:00:00,191.44,155.51,11.57,42.61,54.68,1831.92,207.86,-11055.64
1667,2019-10-23 13:00:00,190.27,153.98,48.03,42.61,54.68,1738.33,871.5,-10490.82
1668,2019-10-23 12:00:00,185.27,149.83,51.74,42.61,54.23,1583.08,916.83,-9197.69
1669,2019-10-23 11:00:00,186.99,150.6,53.2,42.61,54.08,1453.82,967.97,-8337.66
1670,2019-10-23 10:00:00,185.73,147.78,61.9,42.61,53.37,1230.83,1174.55,-6621.87
1671,2019-10-23 09:00:00,188.49,145.52,61.33,42.61,52.59,1041.83,1317.68,-5198.73
1672,2019-10-23 08:00:00,190.06,146.77,69.33,43.02,52.15,883.43,1500.65,-4032.86
1673,2019-10-23 07:00:00,183.77,140.75,58.97,42.87,51.92,896.5,1268.44,-4056.66
1674,2019-10-23 06:00:00,183.64,139.87,52.13,42.84,52.4,905.33,1140.87,-4327.48
1675,2019-10-23 05:00:00,185.52,146.78,51.06,42.86,52.41,927.64,989.03,-4429.48
1676,2019-10-23 04:00:00,185.39,147.05,49.87,42.93,52.5,927.43,956.01,-4437.75
1677,2019-10-23 03:00:00,184.29,142.27,48.69,42.84,52.33,1014.88,1022.98,-4815.61
1678,2019-10-23 02:00:00,185.84,143.87,44.24,42.84,52.57,1075.57,928.38,-5232.65
1679,2019-10-23 01:00:00,184.98,142.0,46.56,42.8,52.6,1107.93,1000.57,-5428.86
1680,2019-10-23 00:00:00,184.76,145.22,49.37,42.63,53.1,1230.36,976.04,-6440.93
1681,2019-10-22 23:00:00,187.41,154.9,57.08,42.74,53.48,1345.41,927.84,-7224.85
1682,2019-10-22 22:00:00,186.27,150.36,55.01,42.5,53.58,1381.11,987.7,-7651.35
1683,2019-10-22 21:00:00,188.6,147.28,42.1,42.34,53.58,1474.38,869.79,-8286.02
1684,2019-10-22 20:00:00,191.41,127.86,48.29,42.34,53.81,1537.28,1534.41,-8816.3
1685,2019-10-22 19:00:00,186.18,123.21,59.94,42.34,54.09,1607.45,1887.21,-9443.77
1686,2019-10-22 18:00:00,177.27,146.87,38.7,42.34,54.35,1749.15,588.24,-10503.65
1687,2019-10-22 17:00:00,177.46,155.59,0.22,42.34,54.59,1820.72,2.41,-11151.91
1688,2019-10-22 16:00:00,180.01,156.55,0.22,42.34,54.73,1849.57,2.58,-11458.09
1689,2019-10-22 15:00:00,182.71,157.01,0.22,42.34,55.09,1879.59,2.83,-11982.39
1690,2019-10-22 14:00:00,185.34,156.74,0.22,42.34,55.09,1860.44,3.15,-11860.3
1691,2019-10-22 13:00:00,187.43,155.75,15.46,42.52,55.0,1744.59,244.89,-10886.24
1692,2019-10-22 12:00:00,187.64,154.95,55.3,42.88,54.72,1632.83,903.88,-9666.35
1693,2019-10-22 11:00:00,186.65,148.38,53.39,42.53,54.21,1495.56,1021.62,-8734.07
1694,2019-10-22 10:00:00,185.99,148.39,64.76,42.53,53.23,1295.44,1217.49,-6930.6
1695,2019-10-22 09:00:00,184.68,147.54,63.84,42.55,52.46,1076.95,1185.51,-5336.29
1696,2019-10-22 08:00:00,190.09,145.42,73.03,42.92,51.96,927.15,1631.13,-4190.72
1697,2019-10-22 07:00:00,184.72,145.66,69.48,42.87,51.69,910.14,1356.94,-4013.72
1698,2019-10-22 06:00:00,185.46,145.11,60.27,42.89,52.1,907.44,1215.95,-4178.76
1699,2019-10-22 05:00:00,185.28,144.74,57.48,42.91,51.88,891.82,1165.12,-3999.81
1700,2019-10-22 04:00:00,185.13,143.96,57.7,42.84,51.5,903.57,1187.75,-3912.46
1701,2019-10-22 03:00:00,185.58,148.42,57.19,42.63,51.9,963.1,1062.59,-4463.97
1702,2019-10-22 02:00:00,185.89,147.92,50.55,42.56,51.99,1053.76,959.69,-4968.48
1703,2019-10-22 01:00:00,185.56,144.65,54.44,42.6,52.18,1101.47,1113.57,-5276.04
1704,2019-10-22 00:00:00,186.08,148.75,56.18,42.53,52.89,1216.79,1048.6,-6302.97
1705,2019-10-21 23:00:00,186.9,155.29,62.39,42.53,53.02,1314.52,986.07,-6894.66
1706,2019-10-21 22:00:00,186.79,154.73,62.19,42.53,52.97,1349.78,996.91,-7045.85
1707,2019-10-21 21:00:00,187.22,151.83,47.83,42.53,53.31,1403.66,846.35,-7565.73
1708,2019-10-21 20:00:00,190.59,145.2,52.32,42.53,53.47,1481.57,1187.4,-8104.19
1709,2019-10-21 19:00:00,190.41,127.28,62.23,42.48,53.59,1590.2,1964.29,-8833.56
1710,2019-10-21 18:00:00,176.3,135.76,63.76,42.46,53.92,1722.42,1292.42,-9869.47
1711,2019-10-21 17:00:00,178.65,150.96,0.99,42.46,54.14,1811.58,13.71,-10579.63
1712,2019-10-21 16:00:00,180.7,151.47,0.99,42.46,54.49,1819.28,14.47,-10942.97
1713,2019-10-21 15:00:00,182.91,151.09,0.99,42.46,54.64,1822.71,15.75,-11100.3
1714,2019-10-21 14:00:00,184.92,149.27,0.99,42.46,54.69,1738.57,17.65,-10631.36
1715,2019-10-21 13:00:00,187.6,154.23,55.26,42.46,54.29,1641.86,922.01,-9711.6
1716,2019-10-21 12:00:00,186.56,157.8,55.5,42.76,53.9,1500.6,798.09,-8358.34
1717,2019-10-21 11:00:00,186.32,152.14,55.76,42.46,53.52,1364.12,952.94,-7543.58
1718,2019-10-21 10:00:00,184.93,147.97,61.4,42.77,52.88,1117.31,1134.67,-5648.0
1719,2019-10-21 09:00:00,184.83,151.21,66.39,42.85,52.63,939.05,1116.02,-4591.95
1720,2019-10-21 08:00:00,191.44,145.08,67.46,44.41,50.99,793.57,1563.72,-2610.85
1721,2019-10-21 07:00:00,182.68,141.9,63.28,41.62,50.45,767.46,1290.28,-3388.34
1722,2019-10-21 06:00:00,181.63,139.2,52.04,41.62,50.55,737.17,1104.03,-3291.46
1723,2019-10-21 05:00:00,182.12,139.57,50.34,41.62,50.27,766.45,1070.98,-3314.9
1724,2019-10-21 04:00:00,181.7,138.13,49.27,41.61,50.57,760.7,1073.35,-3407.94
1725,2019-10-21 03:00:00,181.52,138.85,50.09,41.6,50.91,818.93,1068.67,-3812.12
1726,2019-10-21 02:00:00,183.18,142.98,49.97,41.43,51.1,893.58,1004.4,-4320.46
1727,2019-10-21 01:00:00,183.69,145.59,45.8,41.75,51.11,934.46,872.49,-4373.27
1728,2019-10-21 00:00:00,183.61,143.54,45.12,41.62,51.6,1011.03,903.98,-5045.04
1729,2019-10-20 23:00:00,189.11,150.7,46.53,41.61,52.02,1096.37,893.61,-5706.61
1730,2019-10-20 22:00:00,186.99,152.07,46.21,41.47,52.51,1179.82,806.83,-6512.61
1731,2019-10-20 21:00:00,193.26,151.44,47.84,42.04,52.62,1239.47,1000.33,-6556.8
1732,2019-10-20 20:00:00,197.8,155.05,39.37,41.51,52.61,1304.26,841.53,-7238.64
1733,2019-10-20 19:00:00,192.49,157.62,47.16,41.72,53.04,1395.95,822.23,-7901.08
1734,2019-10-20 18:00:00,193.39,155.66,40.87,41.83,53.38,1504.05,771.01,-8685.89
1735,2019-10-20 17:00:00,190.8,156.49,50.47,41.74,53.57,1565.43,865.81,-9259.52
1736,2019-10-20 16:00:00,188.28,156.18,50.47,41.56,53.55,1594.04,810.04,-9556.27
1737,2019-10-20 15:00:00,188.95,148.9,40.58,41.6,53.63,1556.31,812.61,-9361.2
1738,2019-10-20 14:00:00,185.92,148.72,47.08,42.84,54.04,1508.0,875.69,-8444.8
1739,2019-10-20 13:00:00,185.53,151.01,55.91,41.7,52.96,1333.42,965.01,-7507.15
1740,2019-10-20 12:00:00,183.43,147.92,54.61,41.58,52.57,1160.91,969.6,-6379.2
1741,2019-10-20 11:00:00,185.43,146.06,53.53,41.58,51.97,1027.15,1053.74,-5336.04
1742,2019-10-20 10:00:00,186.25,142.12,62.23,41.8,50.74,877.3,1373.1,-3921.53
1743,2019-10-20 09:00:00,184.97,142.32,71.32,41.49,49.69,724.61,1520.9,-2970.9
1744,2019-10-20 08:00:00,183.11,137.36,59.95,41.49,49.48,669.42,1371.36,-2674.33
1745,2019-10-20 07:00:00,182.07,137.82,57.59,41.43,49.7,727.33,1274.18,-3007.51
1746,2019-10-20 06:00:00,182.38,140.32,55.03,41.27,50.27,740.88,1157.28,-3333.96
1747,2019-10-20 05:00:00,182.05,137.53,53.99,41.33,50.66,784.08,1201.82,-3657.73
1748,2019-10-20 04:00:00,182.84,141.66,55.76,42.28,50.56,805.39,1148.1,-3334.31
1749,2019-10-20 03:00:00,182.0,140.72,50.63,41.87,50.16,776.58,1045.0,-3218.92
1750,2019-10-20 02:00:00,182.51,140.55,49.4,41.63,50.01,798.89,1036.41,-3347.35
1751,2019-10-20 01:00:00,182.55,141.54,51.22,41.63,50.29,802.16,1050.27,-3473.35
1752,2019-10-20 00:00:00,182.11,139.66,50.79,41.63,50.86,872.36,1078.02,-4025.94
1753,2019-10-19 23:00:00,182.14,140.42,52.33,41.63,50.86,975.86,1091.6,-4503.59
1754,2019-10-19 22:00:00,182.4,141.83,50.24,41.31,50.93,989.74,1019.12,-4760.65
1755,2019-10-19 21:00:00,183.72,145.81,45.96,41.65,51.48,1023.63,871.17,-5031.14
1756,2019-10-19 20:00:00,183.38,144.76,46.07,41.65,51.48,1036.58,889.61,-5094.79
1757,2019-10-19 19:00:00,186.0,147.77,47.62,41.74,51.93,1147.75,910.26,-5847.79
1758,2019-10-19 18:00:00,186.01,151.35,48.65,42.55,52.64,1314.44,843.1,-6631.35
1759,2019-10-19 17:00:00,184.6,149.5,49.0,42.56,52.93,1307.04,859.95,-6777.0
1760,2019-10-19 16:00:00,186.91,153.63,52.34,41.81,53.28,1376.7,870.94,-7895.37
1761,2019-10-19 15:00:00,185.36,151.62,54.38,41.68,53.37,1392.04,917.39,-8136.47
1762,2019-10-19 14:00:00,184.16,147.38,57.99,42.74,53.91,1433.3,1066.44,-8004.98
1763,2019-10-19 13:00:00,192.75,147.05,54.81,41.86,53.24,1293.19,1252.41,-7358.25
1764,2019-10-19 12:00:00,185.99,145.95,66.92,41.71,52.77,1193.11,1339.74,-6597.9
1765,2019-10-19 11:00:00,184.83,145.02,62.99,41.81,52.29,1029.49,1253.82,-5394.53
1766,2019-10-19 10:00:00,190.13,141.37,60.13,41.69,51.48,892.72,1465.97,-4369.86
1767,2019-10-19 09:00:00,184.17,142.89,71.9,41.71,50.34,724.75,1484.02,-3127.3
1768,2019-10-19 08:00:00,188.14,139.77,71.78,41.68,49.73,595.7,1736.0,-2397.69
1769,2019-10-19 07:00:00,188.74,138.94,73.18,41.65,50.15,616.05,1822.18,-2618.21
1770,2019-10-19 06:00:00,183.22,140.34,66.89,41.65,50.28,575.58,1434.12,-2483.63
1771,2019-10-19 05:00:00,183.9,143.87,58.91,41.65,49.97,599.08,1179.08,-2492.17
1772,2019-10-19 04:00:00,183.06,142.3,59.05,41.65,50.14,620.84,1203.44,-2635.47
1773,2019-10-19 03:00:00,183.87,144.25,58.39,41.06,50.76,673.5,1156.71,-3266.47
1774,2019-10-19 02:00:00,183.9,146.34,56.83,42.11,51.44,678.91,1067.27,-3167.12
1775,2019-10-19 01:00:00,184.05,142.57,56.89,42.49,51.3,696.44,1179.9,-3067.82
1776,2019-10-19 00:00:00,183.83,142.88,59.13,41.8,51.75,827.56,1210.69,-4117.11
1777,2019-10-18 23:00:00,183.43,140.4,63.74,41.76,51.71,920.44,1371.37,-4579.19
1778,2019-10-18 22:00:00,183.52,141.36,62.19,41.69,51.64,955.64,1310.97,-4754.31
1779,2019-10-18 21:00:00,182.77,146.12,60.39,41.69,51.74,948.0,1106.65,-4763.7
1780,2019-10-18 20:00:00,184.4,145.64,58.2,41.69,52.14,1006.62,1127.92,-5259.59
1781,2019-10-18 19:00:00,183.96,145.79,59.79,41.69,52.14,1074.95,1141.09,-5616.61
1782,2019-10-18 18:00:00,184.67,150.27,51.75,41.69,52.76,1173.56,890.1,-6495.65
1783,2019-10-18 17:00:00,186.45,151.66,51.39,42.09,52.65,1266.22,893.93,-6685.64
1784,2019-10-18 16:00:00,185.96,153.74,58.42,41.52,53.12,1340.0,941.15,-7772.0
1785,2019-10-18 15:00:00,186.01,152.66,48.61,42.14,53.75,1409.98,810.57,-8184.93
1786,2019-10-18 14:00:00,184.54,144.74,46.63,42.44,53.34,1354.53,927.94,-7382.19
1787,2019-10-18 13:00:00,185.92,149.65,53.19,41.74,52.85,1263.44,964.6,-7018.41
1788,2019-10-18 12:00:00,184.19,147.5,64.73,41.74,52.47,1136.45,1187.47,-6097.05
1789,2019-10-18 11:00:00,185.06,142.67,59.02,41.83,52.24,1052.32,1250.93,-5477.33
1790,2019-10-18 10:00:00,190.76,147.05,69.94,41.57,51.64,947.57,1528.54,-4771.01
1791,2019-10-18 09:00:00,184.39,146.92,78.22,41.68,51.12,864.8,1465.45,-4081.86
1792,2019-10-18 08:00:00,190.18,145.39,82.11,41.62,50.7,725.49,1838.85,-3293.72
1793,2019-10-18 07:00:00,182.37,141.4,72.03,41.49,50.88,704.75,1475.53,-3308.8
1794,2019-10-18 06:00:00,183.01,141.41,59.91,41.59,50.95,722.55,1246.13,-3381.53
1795,2019-10-18 05:00:00,183.76,144.07,55.4,41.49,50.66,712.82,1099.41,-3268.28
1796,2019-10-18 04:00:00,183.74,143.86,56.18,41.49,50.92,711.56,1120.23,-3355.01
1797,2019-10-18 03:00:00,183.41,142.96,57.81,41.49,51.3,752.37,1169.21,-3690.37
1798,2019-10-18 02:00:00,184.15,148.07,56.46,41.68,50.98,786.3,1018.54,-3656.29
1799,2019-10-18 01:00:00,183.87,142.02,56.07,41.47,51.12,711.49,1173.26,-3432.94
1800,2019-10-18 00:00:00,189.86,141.94,62.09,41.71,51.51,796.8,1487.68,-3904.32
