,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
1345,2019-11-05 22:00:00,184.92,148.46,64.76,40.97,51.08,916.71,1180.57
1346,2019-11-05 21:00:00,187.42,149.41,52.81,40.74,51.34,925.24,1003.65
1347,2019-11-05 20:00:00,185.59,147.4,59.14,40.99,51.8,973.21,1129.28
1348,2019-11-05 19:00:00,185.12,146.58,58.84,41.02,51.8,"1,033.04",1133.85
1349,2019-11-05 18:00:00,186.29,149.09,57.86,41.27,51.91,"1,042.33",1076.2
1350,2019-11-05 17:00:00,186.15,148.89,58.36,41.67,52.8,"1,146.06",1087.25
1351,2019-11-05 16:00:00,184.13,145.17,55.57,41.73,53.13,"1,308.22",1082.5
1352,2019-11-05 15:00:00,185.67,147.16,47.61,41.93,53.57,"1,358.34",916.73
1353,2019-11-05 14:00:00,188.33,150.38,46.06,42.66,53.89,"1,401.58",873.99
1354,2019-11-05 13:00:00,186.15,149.97,61.86,41.55,52.85,"1,294.06",1119.05
1355,2019-11-05 12:00:00,186.29,148.08,57.82,41.01,52.61,"1,180.92",1104.65
1356,2019-11-05 11:00:00,185.56,149.33,72.13,41.43,52.03,"1,022.15",1306.63
1357,2019-11-05 10:00:00,189.06,146.86,80.81,40.93,51.1,822.5,1705.09
1358,2019-11-05 09:00:00,188.24,144.05,101.68,41.58,49.78,666.63,2246.62
1359,2019-11-05 08:00:00,187.9,145.65,106.2,41.48,48.56,514.56,2243.48
1360,2019-11-05 07:00:00,187.6,138.55,92.63,41.31,48.31,456.7,2271.75
1361,2019-11-05 06:00:00,188.84,139.32,83.31,41.26,48.27,449.81,2062.76
1362,2019-11-05 05:00:00,185.42,140.93,75.69,41.17,48.49,455.59,1683.72
1363,2019-11-05 04:00:00,185.89,145.89,68.94,40.95,49.25,486.4,1378.8
1364,2019-11-05 03:00:00,184.98,141.14,67.82,41.11,49.66,540.88,1486.61
1365,2019-11-05 02:00:00,188.59,143.39,67.94,41.23,49.73,610.68,1535.44
1366,2019-11-05 01:00:00,184.86,138.17,66.95,41.13,50.14,695.21,1562.95
1367,2019-11-05 00:00:00,185.41,142.25,60.3,41.13,51.15,798.26,1301.27
1368,2019-11-04 23:00:00,185.92,148.1,69.35,41.13,51.35,901.82,1311.41
1369,2019-11-04 22:00:00,186.29,149.97,68.96,41.13,51.4,910.23,1252.31
1370,2019-11-04 21:00:00,185.86,148.66,67.85,41.13,51.67,949.74,1262.01
1371,2019-11-04 20:00:00,186.79,150.1,56.0,41.17,51.6,975.15,1027.32
1372,2019-11-04 19:00:00,185.08,147.05,59.24,41.01,51.51,932.66,1126.45
1373,2019-11-04 18:00:00,185.95,147.7,55.07,41.09,51.92,955.14,1053.21
1374,2019-11-04 17:00:00,186.12,149.67,62.33,41.31,52.28,"1,118.64",1135.96
1375,2019-11-04 16:00:00,185.15,148.08,58.6,41.16,52.67,"1,271.19",1086.15
1376,2019-11-04 15:00:00,186.47,150.86,52.89,41.58,53.46,"1,358.36",941.71
1377,2019-11-04 14:00:00,185.5,147.65,55.07,42.23,53.17,"1,306.10",1042.2
1378,2019-11-04 13:00:00,186.23,151.06,63.67,41.64,53.14,"1,275.27",1119.64
1379,2019-11-04 12:00:00,183.87,148.33,52.02,41.15,52.99,"1,175.76",924.4
1380,2019-11-04 11:00:00,184.77,148.91,60.02,42.2,52.85,"1,027.00",1076.16
1381,2019-11-04 10:00:00,191.24,148.47,75.6,41.25,51.6,853.79,1616.71
1382,2019-11-04 09:00:00,188.05,144.77,97.4,41.04,50.92,686.28,2107.74
1383,2019-11-04 08:00:00,187.97,143.7,103.67,42.24,49.1,534.12,2294.74
1384,2019-11-04 07:00:00,187.87,141.03,97.81,41.83,48.97,456.72,2290.71
1385,2019-11-04 06:00:00,187.95,141.1,84.9,42.04,48.97,438.59,1988.78
1386,2019-11-04 05:00:00,186.13,142.6,83.3,41.78,48.71,459.43,1813.02
1387,2019-11-04 04:00:00,185.49,144.56,71.19,41.28,49.44,470.26,1456.9
1388,2019-11-04 03:00:00,184.77,145.85,71.74,41.62,49.98,522.75,1396.06
1389,2019-11-04 02:00:00,183.57,145.88,65.6,41.89,50.3,571.04,1236.23
1390,2019-11-04 01:00:00,184.73,144.59,72.2,41.87,50.29,618.48,1449.05
1391,2019-11-04 00:00:00,184.66,144.49,65.2,41.87,51.09,754.44,1309.54
1392,2019-11-03 23:00:00,182.81,139.51,59.4,41.87,51.42,823.37,1286.01
1393,2019-11-03 22:00:00,183.05,142.7,56.94,41.87,51.37,831.26,1148.76
1394,2019-11-03 21:00:00,182.06,138.34,52.04,41.87,51.37,816.44,1137.59
1395,2019-11-03 20:00:00,182.62,141.02,53.98,41.87,51.37,845.25,1122.78
1396,2019-11-03 19:00:00,184.47,145.57,54.69,41.72,51.73,876.08,1063.72
1397,2019-11-03 18:00:00,186.38,149.61,71.21,41.64,52.42,960.39,1309.2
1398,2019-11-03 17:00:00,184.01,146.11,62.85,41.98,52.95,"1,123.45",1191.01
1399,2019-11-03 16:00:00,183.5,145.58,59.99,42.97,53.17,"1,265.06",1137.41
1400,2019-11-03 15:00:00,185.07,148.32,51.28,41.61,53.86,"1,305.41",942.27
1401,2019-11-03 14:00:00,185.25,148.21,54.55,43.08,53.67,"1,347.83",1010.27
1402,2019-11-03 13:00:00,185.14,145.22,60.76,41.9,53.4,"1,273.06",1212.77
1403,2019-11-03 12:00:00,184.16,144.89,69.07,41.87,52.96,"1,178.49",1356.19
1404,2019-11-03 11:00:00,184.36,144.44,59.61,41.81,52.54,"1,032.64",1189.82
1405,2019-11-03 10:00:00,185.98,146.47,70.01,41.76,52.11,865.64,1383.05
1406,2019-11-03 09:00:00,189.79,145.32,82.4,42.23,50.7,678.92,1832.16
1407,2019-11-03 08:00:00,188.82,141.96,82.47,42.09,48.71,527.21,1932.27
1408,2019-11-03 07:00:00,188.49,142.15,85.42,41.76,48.74,441.72,1979.18
1409,2019-11-03 06:00:00,188.45,141.89,88.69,41.93,48.89,456.51,2064.7
1410,2019-11-03 05:00:00,188.26,139.86,82.11,41.76,48.47,461.35,1987.06
1411,2019-11-03 04:00:00,187.84,139.03,75.88,41.33,49.14,461.56,1851.85
1412,2019-11-03 03:00:00,183.06,139.02,69.11,41.9,49.6,523.72,1521.8
1413,2019-11-03 02:00:00,182.61,141.72,62.39,41.78,50.05,585.65,1275.56
1414,2019-11-03 01:00:00,182.84,143.69,57.51,41.78,50.12,639.84,1125.76
1415,2019-11-03 01:00:00,183.13,139.71,56.25,41.78,50.26,672.95,1221.19
1416,2019-11-03 00:00:00,183.03,140.18,60.27,41.78,50.89,770.59,1291.28
1417,2019-11-02 23:00:00,181.25,136.86,52.88,41.92,51.35,799.84,1173.67
1418,2019-11-02 22:00:00,182.91,140.25,55.82,41.9,51.69,852.2,1190.64
1419,2019-11-02 21:00:00,182.61,140.81,53.81,41.85,51.69,882.26,1124.63
1420,2019-11-02 20:00:00,182.93,142.89,52.41,41.71,51.79,907.48,1049.25
1421,2019-11-02 19:00:00,184.84,146.53,52.27,41.79,52.25,999.67,1001.23
1422,2019-11-02 18:00:00,186.16,149.39,62.61,41.96,52.7,"1,116.04",1151.08
1423,2019-11-02 17:00:00,184.38,149.78,60.04,41.65,53.07,"1,236.38",1038.69
1424,2019-11-02 16:00:00,185.67,150.99,54.76,41.41,53.36,"1,323.20",949.54
1425,2019-11-02 15:00:00,184.85,147.61,51.79,42.42,54.3,"1,361.84",964.33
1426,2019-11-02 14:00:00,185.16,147.19,50.77,41.99,53.4,"1,275.13",963.87
1427,2019-11-02 13:00:00,191.51,147.58,70.02,41.79,52.98,"1,102.61",1537.99
1428,2019-11-02 12:00:00,183.13,142.4,75.56,42.11,52.2,878.62,1538.78
1429,2019-11-02 11:00:00,189.82,144.2,76.43,42.06,50.77,675.44,1743.37
1430,2019-11-02 10:00:00,188.63,139.04,77.93,42.03,50.29,563.51,1932.27
1431,2019-11-02 09:00:00,188.32,144.26,89.65,42.09,49.71,548.04,1974.99
1432,2019-11-02 08:00:00,188.12,138.26,82.99,41.9,49.79,488.83,2068.94
1433,2019-11-02 07:00:00,188.85,139.4,72.05,42.01,49.58,492.35,1781.44
1434,2019-11-02 06:00:00,188.49,137.15,73.03,41.92,49.42,478.71,1874.68
1435,2019-11-02 05:00:00,188.82,138.62,72.72,41.75,49.18,471.56,1825.27
1436,2019-11-02 04:00:00,183.44,138.76,67.31,41.64,49.55,503.45,1503.71
1437,2019-11-02 03:00:00,182.74,138.67,64.98,41.68,49.98,547.28,1431.83
1438,2019-11-02 02:00:00,190.74,139.41,58.59,42.31,50.01,584.96,1503.71
1439,2019-11-02 01:00:00,183.39,133.95,63.89,41.75,50.19,632.39,1579.36
1440,2019-11-02 00:00:00,181.77,134.52,58.89,41.81,50.87,713.17,1391.28
1441,2019-11-01 23:00:00,181.7,137.37,56.01,41.81,51.49,769.92,1241.46
1442,2019-11-01 22:00:00,182.52,139.36,53.06,41.81,51.49,817.86,1145.03
1443,2019-11-01 21:00:00,182.4,140.97,52.94,41.81,51.51,864.99,1096.65
1444,2019-11-01 20:00:00,182.52,142.33,49.92,41.85,51.88,963.92,1003.14
1445,2019-11-01 19:00:00,185.12,147.84,51.23,41.87,52.25,"1,039.83",954.93
1446,2019-11-01 18:00:00,185.74,152.58,65.87,41.87,52.58,"1,200.41",1092.12
1447,2019-11-01 17:00:00,187.06,154.74,58.71,41.42,53.01,"1,329.66",948.75
1448,2019-11-01 16:00:00,185.1,154.0,55.74,41.38,53.53,"1,411.39",866.76
1449,2019-11-01 15:00:00,185.31,148.24,44.45,42.63,53.89,"1,404.91",823.88
1450,2019-11-01 14:00:00,185.98,149.07,49.2,41.96,53.41,"1,290.44",907.99
1451,2019-11-01 13:00:00,193.98,147.76,63.87,41.96,53.01,"1,160.44",1476.04
1452,2019-11-01 12:00:00,186.66,143.96,70.2,42.04,52.57,"1,003.40",1498.77
1453,2019-11-01 11:00:00,189.68,145.99,78.86,41.77,52.17,850.63,1722.7
1454,2019-11-01 10:00:00,188.2,145.2,95.06,42.01,50.82,707.65,2043.79
1455,2019-11-01 09:00:00,187.04,143.15,112.16,42.1,49.03,544.13,2461.35
1456,2019-11-01 08:00:00,186.89,145.07,117.59,41.89,48.68,455.95,2458.81
1457,2019-11-01 07:00:00,187.51,140.35,94.02,42.04,48.35,457.61,2216.99
1458,2019-11-01 06:00:00,188.36,140.2,87.61,41.88,48.27,438.88,2109.65
1459,2019-11-01 05:00:00,188.25,141.6,81.46,41.79,48.22,421.74,1900.05
1460,2019-11-01 04:00:00,189.1,140.27,75.02,41.57,48.52,437.82,1831.61
1461,2019-11-01 03:00:00,185.91,140.69,73.64,41.65,48.85,484.07,1665.0
1462,2019-11-01 02:00:00,185.0,141.01,62.8,41.69,49.38,501.89,1381.29
1463,2019-11-01 01:00:00,189.99,138.85,66.05,41.8,49.78,547.77,1688.9
1464,2019-11-01 00:00:00,189.57,137.91,67.34,41.78,50.24,614.76,1739.39
1465,2019-10-31 23:00:00,189.21,142.93,79.41,41.78,50.88,709.72,1837.55
1466,2019-10-31 22:00:00,186.28,144.55,80.06,41.78,51.22,743.38,1670.45
1467,2019-10-31 21:00:00,184.09,144.67,63.85,41.78,51.37,853.94,1258.48
1468,2019-10-31 20:00:00,185.53,147.62,62.36,41.56,51.63,929.59,1182.03
1469,2019-10-31 19:00:00,184.4,144.81,64.8,41.78,52.14,"1,048.60",1282.72
1470,2019-10-31 18:00:00,184.74,146.19,66.82,41.81,52.82,"1,165.33",1287.96
1471,2019-10-31 17:00:00,185.75,150.16,60.86,41.95,53.22,"1,224.23",1083.0
1472,2019-10-31 16:00:00,185.37,150.51,61.26,41.92,52.84,"1,227.15",1067.76
1473,2019-10-31 15:00:00,183.03,145.23,58.22,41.92,52.79,"1,185.86",1100.36
1474,2019-10-31 14:00:00,185.73,150.29,60.51,41.98,52.79,"1,128.39",1072.24
1475,2019-10-31 13:00:00,191.35,149.8,78.39,41.93,52.32,"1,003.28",1628.55
1476,2019-10-31 12:00:00,188.51,143.34,82.04,41.88,51.51,899.08,1852.87
1477,2019-10-31 11:00:00,188.4,146.13,97.76,41.63,50.9,755.73,2066.16
1478,2019-10-31 10:00:00,189.2,146.62,114.17,42.17,49.71,614.38,2430.68
1479,2019-10-31 09:00:00,189.48,144.62,138.46,41.87,48.69,466.74,3105.66
1480,2019-10-31 08:00:00,189.86,143.01,147.12,42.76,48.02,409.72,3446.29
1481,2019-10-31 07:00:00,182.92,139.04,128.51,41.47,47.18,390,2819.51
1482,2019-10-31 06:00:00,186.6,139.02,109.91,41.65,47.3,391.97,2614.76
1483,2019-10-31 05:00:00,183.3,137.63,94.45,41.5,46.86,379.11,2156.77
1484,2019-10-31 04:00:00,187.0,139.91,78.14,41.63,47.12,383.05,1839.81
1485,2019-10-31 03:00:00,183.75,142.12,73.14,41.51,47.96,415.67,1522.41
1486,2019-10-31 02:00:00,184.69,142.3,68.05,41.47,48.38,450.53,1442.32
1487,2019-10-31 01:00:00,185.42,138.91,70.12,41.01,48.9,487.37,1630.64
1488,2019-10-31 00:00:00,184.19,139.84,70.1,41.65,49.85,594.42,1554.47
1489,2019-10-30 23:00:00,188.29,142.64,70.97,41.47,49.98,673.88,1619.89
1490,2019-10-30 22:00:00,185.32,148.26,75.52,41.54,50.31,691.01,1399.39
1491,2019-10-30 21:00:00,185.59,148.44,64.41,41.54,50.93,778.7,1196.42
1492,2019-10-30 20:00:00,184.69,146.87,67.37,41.54,51.65,843.71,1273.97
1493,2019-10-30 19:00:00,185.67,147.97,71.49,41.31,51.94,952.02,1347.59
1494,2019-10-30 18:00:00,185.79,149.67,70.16,41.47,52.63,"1,031.39",1267.09
1495,2019-10-30 17:00:00,186.21,150.14,66.8,41.58,52.74,"1,137.74",1204.74
1496,2019-10-30 16:00:00,185.01,148.03,67.94,41.58,52.63,"1,137.60",1256.21
1497,2019-10-30 15:00:00,184.8,146.77,64.89,41.58,52.7,"1,128.92",1233.88
1498,2019-10-30 14:00:00,183.33,144.57,62.91,41.76,52.7,"1,077.76",1219.2
1499,2019-10-30 13:00:00,189.82,145.35,66.72,41.71,52.07,"1,006.48",1483.52
1500,2019-10-30 12:00:00,186.76,148.45,84.1,41.47,52.04,902.36,1610.94
1501,2019-10-30 11:00:00,188.84,146.55,86.6,41.82,51.65,792.5,1831.16
1502,2019-10-30 10:00:00,188.61,147.41,92.08,42.02,50.79,690.26,1896.85
1503,2019-10-30 09:00:00,188.45,143.08,96.08,41.97,49.32,556.1,2179.57
1504,2019-10-30 08:00:00,188.25,142.28,99.68,41.76,48.85,478.59,2291.14
1505,2019-10-30 07:00:00,187.54,135.93,87.56,41.55,48.56,455.67,2259.49
1506,2019-10-30 06:00:00,185.23,136.66,72.47,41.47,48.92,468.64,1759.93
1507,2019-10-30 05:00:00,183.42,139.57,61.97,41.33,49.19,486.82,1358.69
1508,2019-10-30 04:00:00,182.88,139.68,58.82,41.61,50.32,512.35,1270.51
1509,2019-10-30 03:00:00,183.52,143.12,57.98,42.81,50.71,561.89,1171.2
1510,2019-10-30 02:00:00,182.73,142.93,54.69,42.65,50.5,647.45,1088.33
1511,2019-10-30 01:00:00,183.08,138.55,58.11,41.8,50.48,672.03,1293.82
1512,2019-10-30 00:00:00,184.02,141.45,57.71,41.6,51.23,769.64,1228.36
1513,2019-10-29 23:00:00,185.81,147.31,68.78,41.6,51.39,834.79,1324.02
1514,2019-10-29 22:00:00,184.87,146.7,70.65,41.6,51.42,821.98,1348.36
1515,2019-10-29 21:00:00,186.5,152.51,68.95,41.6,51.58,838.15,1171.81
1516,2019-10-29 20:00:00,185.85,151.08,65.47,41.57,51.58,858.03,1138.2
1517,2019-10-29 19:00:00,184.29,148.28,62.03,41.44,51.66,952.89,1116.85
1518,2019-10-29 18:00:00,184.6,149.66,57.05,41.4,52.02,"1,052.17",996.66
1519,2019-10-29 17:00:00,185.85,150.56,55.19,41.47,52.37,"1,142.62",973.83
1520,2019-10-29 16:00:00,184.88,151.73,60.74,41.47,52.52,"1,177.45",1006.77
1521,2019-10-29 15:00:00,184.43,148.17,51.27,41.47,52.52,"1,201.35",929.53
1522,2019-10-29 14:00:00,185.07,146.4,55.04,41.47,52.55,"1,202.19",1064.2
1523,2019-10-29 13:00:00,186.08,149.27,66.95,41.66,52.63,"1,126.78",1232.21
1524,2019-10-29 12:00:00,184.37,148.77,71.38,41.52,52.1,995.98,1270.56
1525,2019-10-29 11:00:00,191.41,149.45,77.15,41.55,51.57,871.29,1618.61
1526,2019-10-29 10:00:00,189.27,146.67,91.45,41.95,50.73,709.56,1947.89
1527,2019-10-29 09:00:00,187.61,143.87,109.06,41.94,49.22,553.34,2385.14
1528,2019-10-29 08:00:00,187.74,143.94,103.41,41.73,48.49,476.3,2264.68
1529,2019-10-29 07:00:00,188.01,138.3,85.6,41.73,48.49,452.07,2127.59
1530,2019-10-29 06:00:00,188.68,135.41,76.15,41.55,48.71,422.36,2028.26
1531,2019-10-29 05:00:00,185.19,137.24,67.94,41.28,48.76,462.51,1628.86
1532,2019-10-29 04:00:00,182.75,138.58,63.14,41.1,49.71,472.38,1394.45
1533,2019-10-29 03:00:00,182.61,138.05,57.12,42.05,50.28,527.02,1272.63
1534,2019-10-29 02:00:00,183.04,141.5,57.57,42.6,50.45,625.49,1195.73
1535,2019-10-29 01:00:00,183.34,139.78,57.38,42.57,50.06,655.57,1249.74
1536,2019-10-29 00:00:00,183.76,140.98,58.17,41.72,50.72,768.87,1244.26
1537,2019-10-28 23:00:00,184.98,146.5,66.93,41.71,51.27,858.01,1287.73
1538,2019-10-28 22:00:00,185.31,151.45,65.57,41.71,51.43,860.97,1110.1
1539,2019-10-28 21:00:00,185.93,151.4,59.47,41.71,51.51,875.92,1026.75
1540,2019-10-28 20:00:00,185.01,150.16,59.45,41.29,51.92,935.69,1035.92
1541,2019-10-28 19:00:00,183.84,148.51,59.12,41.76,52.02,"1,044.95",1044.35
1542,2019-10-28 18:00:00,186.29,152.77,52.98,41.76,52.77,"1,151.23",887.94
1543,2019-10-28 17:00:00,194.21,149.15,58.17,41.82,53.38,"1,280.63",1310.57
1544,2019-10-28 16:00:00,184.54,146.1,66.86,42.05,53.38,"1,292.76",1285.05
1545,2019-10-28 15:00:00,184.55,144.65,47.23,41.78,52.79,"1,269.24",942.24
1546,2019-10-28 14:00:00,184.73,147.84,59.85,41.76,52.57,"1,242.61",1103.93
1547,2019-10-28 13:00:00,184.44,149.09,62.97,41.76,52.6,"1,158.38",1112.99
1548,2019-10-28 12:00:00,189.61,144.1,63.89,41.87,52.23,"1,052.79",1453.82
1549,2019-10-28 11:00:00,187.22,144.79,73.35,41.72,51.85,942.74,1556.12
1550,2019-10-28 10:00:00,187.84,145.71,75.01,41.76,51.2,796.57,1580.09
1551,2019-10-28 09:00:00,189.1,143.3,82.45,41.62,51.02,675.2,1888.1
1552,2019-10-28 08:00:00,188.46,143.07,95.69,43.01,49.88,568.26,2171.68
1553,2019-10-28 07:00:00,185.03,141.34,87.25,41.37,49.48,556.79,1905.98
1554,2019-10-28 06:00:00,185.69,143.77,69.8,41.13,49.75,556.72,1463.01
1555,2019-10-28 05:00:00,186.18,145.11,69.44,41.11,49.48,575.53,1425.95
1556,2019-10-28 04:00:00,185.96,144.84,67.0,40.79,50.28,623.5,1377.52
1557,2019-10-28 03:00:00,184.76,144.26,62.46,41.26,50.99,688.96,1264.82
1558,2019-10-28 02:00:00,185.55,146.7,54.97,41.99,50.99,720.61,1067.79
1559,2019-10-28 01:00:00,184.82,139.86,56.16,41.14,50.99,777.61,1262.48
1560,2019-10-28 00:00:00,184.52,139.48,58.16,41.04,51.26,889.53,1309.76
1561,2019-10-27 23:00:00,183.78,139.32,56.39,41.02,51.71,941.91,1253.55
1562,2019-10-27 22:00:00,183.94,138.13,47.75,41.0,51.64,975.69,1093.71
1563,2019-10-27 21:00:00,184.78,139.07,44.31,41.0,52.0,991.11,1012.71
1564,2019-10-27 20:00:00,184.2,139.65,45.13,41.0,52.0,"1,029.15",1005.27
1565,2019-10-27 19:00:00,185.84,144.61,48.81,41.0,52.17,"1,092.33",1006.22
1566,2019-10-27 18:00:00,185.69,147.08,58.81,41.26,52.5,"1,135.67",1135.33
1567,2019-10-27 17:00:00,185.58,148.73,53.99,41.55,52.6,"1,208.04",994.77
1568,2019-10-27 16:00:00,185.16,147.44,51.02,41.18,53.01,"1,340.32",962.24
1569,2019-10-27 15:00:00,185.35,144.49,44.47,42.05,53.22,"1,389.49",908.52
1570,2019-10-27 14:00:00,186.11,145.44,46.7,41.67,53.36,"1,458.66",949.64
1571,2019-10-27 13:00:00,186.62,144.98,50.53,42.54,53.19,"1,381.54",1052.03
1572,2019-10-27 12:00:00,183.97,142.65,62.71,41.5,52.82,"1,288.84",1295.59
1573,2019-10-27 11:00:00,186.74,145.95,54.3,41.22,52.65,"1,195.98",1107.45
1574,2019-10-27 10:00:00,185.62,148.39,68.11,41.35,52.2,"1,095.62",1267.87
1575,2019-10-27 09:00:00,186.56,147.92,65.39,41.29,51.64,961.24,1263.33
1576,2019-10-27 08:00:00,184.84,143.14,61.81,41.27,51.27,890.17,1288.74
1577,2019-10-27 07:00:00,185.21,145.82,60.42,40.97,51.32,884.68,1189.97
1578,2019-10-27 06:00:00,185.55,144.81,56.58,41.03,51.64,914.13,1152.53
1579,2019-10-27 05:00:00,185.08,145.5,59.24,41.2,51.63,980.92,1172.36
1580,2019-10-27 04:00:00,184.96,146.09,54.41,40.99,51.77,"1,079.64",1057.46
1581,2019-10-27 03:00:00,185.34,147.35,55.49,40.88,52.11,"1,132.62",1054.03
1582,2019-10-27 02:00:00,185.0,146.21,49.76,41.35,52.37,"1,222.78",965.1
1583,2019-10-27 01:00:00,184.75,144.59,50.0,41.56,52.31,"1,227.61",1004.0
1584,2019-10-27 00:00:00,184.64,144.27,47.94,41.23,52.94,"1,367.64",967.67
1585,2019-10-26 23:00:00,187.12,144.04,42.62,41.24,53.11,"1,460.24",918.03
1586,2019-10-26 22:00:00,192.58,149.17,42.22,41.25,53.11,"1,484.46",916.39
1587,2019-10-26 21:00:00,192.63,151.95,40.85,41.45,52.94,"1,382.25",830.89
1588,2019-10-26 20:00:00,188.0,154.72,48.83,41.19,52.82,"1,347.46",812.53
1589,2019-10-26 19:00:00,195.04,152.79,44.66,41.1,53.01,"1,487.37",943.44
1590,2019-10-26 18:00:00,191.57,157.55,46.91,41.24,53.45,"1,660.72",797.94
1591,2019-10-26 17:00:00,195.92,156.09,45.01,41.45,53.63,"1,759.10",896.37
1592,2019-10-26 16:00:00,194.47,159.14,44.02,41.45,54.12,"1,818.95",777.61
1593,2019-10-26 15:00:00,187.21,156.9,55.71,41.45,54.12,"1,820.05",844.29
1594,2019-10-26 14:00:00,187.89,156.43,64.72,41.45,54.12,"1,768.20",1018.05
1595,2019-10-26 13:00:00,186.61,151.79,66.39,41.54,53.91,"1,677.86",1155.85
1596,2019-10-26 12:00:00,185.65,151.45,67.85,41.6,54.21,"1,621.24",1160.24
1597,2019-10-26 11:00:00,185.51,144.64,52.07,43.1,53.79,"1,487.49",1064.05
1598,2019-10-26 10:00:00,185.02,144.77,56.56,41.12,52.6,"1,177.73",1138.27
1599,2019-10-26 09:00:00,186.43,146.69,63.6,41.42,51.82,988.63,1263.73
1600,2019-10-26 08:00:00,185.06,141.94,61.82,40.99,51.41,859.92,1332.84
1601,2019-10-26 07:00:00,184.87,143.49,59.01,40.97,51.47,876.4,1220.92
1602,2019-10-26 06:00:00,185.63,145.36,54.0,40.97,51.76,875.2,1087.29
1603,2019-10-26 05:00:00,184.59,144.15,55.59,40.97,51.66,903.8,1124.03
1604,2019-10-26 04:00:00,184.75,144.49,52.16,40.97,51.47,914.9,1049.98
1605,2019-10-26 03:00:00,184.48,144.63,52.16,40.97,51.4,957.24,1039.29
1606,2019-10-26 02:00:00,185.7,142.18,41.7,41.06,51.5,999.62,907.39
1607,2019-10-26 01:00:00,184.8,140.84,43.46,40.97,51.86,"1,022.53",955.25
1608,2019-10-26 00:00:00,188.21,146.8,48.97,41.54,52.41,"1,141.82",1013.92
1609,2019-10-25 23:00:00,185.01,146.07,58.28,41.21,52.78,"1,286.47",1134.71
1610,2019-10-25 22:00:00,188.83,148.4,42.22,41.24,52.9,"1,321.32",853.48
1611,2019-10-25 21:00:00,186.86,143.11,38.38,41.24,52.92,"1,404.63",839.56
1612,2019-10-25 20:00:00,189.6,141.11,45.48,41.07,53.2,"1,485.26",1102.66
1613,2019-10-25 19:00:00,190.53,132.49,61.56,41.35,53.48,"1,621.65",1786.47
1614,2019-10-25 18:00:00,182.43,132.29,69.98,41.14,53.92,"1,742.87",1754.4
1615,2019-10-25 17:00:00,182.38,156.94,0.22,41.24,53.92,"1,849.77",2.8
1616,2019-10-25 16:00:00,184.86,157.79,0.22,41.24,54.29,"1,890.09",2.98
1617,2019-10-25 15:00:00,187.41,157.95,0.22,41.24,54.43,"1,864.55",3.24
1618,2019-10-25 14:00:00,189.73,157.41,0.3,41.37,54.28,"1,834.06",4.85
1619,2019-10-25 13:00:00,189.63,157.31,42.01,41.42,54.23,"1,744.92",678.88
1620,2019-10-25 12:00:00,185.87,153.35,57.09,41.43,54.23,"1,618.73",928.28
1621,2019-10-25 11:00:00,186.7,150.52,60.48,42.52,53.83,"1,498.92",1094.08
1622,2019-10-25 10:00:00,186.96,146.89,63.37,41.26,52.57,"1,227.18",1269.62
1623,2019-10-25 09:00:00,185.74,145.32,69.79,41.49,52.58,"1,045.05",1410.46
1624,2019-10-25 08:00:00,189.46,145.73,72.94,43.61,52.49,869.67,1594.83
1625,2019-10-25 07:00:00,183.63,140.3,57.71,42.96,52.49,846.13,1250.29
1626,2019-10-25 06:00:00,183.93,141.26,52.02,43.09,52.74,886.74,1109.85
1627,2019-10-25 05:00:00,184.94,144.57,47.72,42.99,52.47,907.72,963.23
1628,2019-10-25 04:00:00,184.91,143.03,45.02,42.71,52.34,931,942.72
1629,2019-10-25 03:00:00,187.55,147.06,45.64,42.85,52.34,993.42,923.98
1630,2019-10-25 02:00:00,187.16,145.97,40.51,42.66,52.75,"1,057.09",834.3
1631,2019-10-25 01:00:00,184.82,141.92,44.27,42.9,53.01,"1,114.98",949.59
1632,2019-10-25 00:00:00,188.74,148.22,47.39,42.7,53.43,"1,230.02",960.12
1633,2019-10-24 23:00:00,187.49,155.44,53.85,42.97,53.83,"1,364.17",862.95
1634,2019-10-24 22:00:00,193.93,148.34,61.53,42.77,53.9,"1,437.76",1402.58
1635,2019-10-24 21:00:00,189.76,128.29,64.24,42.46,53.88,"1,531.15",1974.42
1636,2019-10-24 20:00:00,181.44,113.95,73.13,42.27,54.44,"1,672.35",2467.77
1637,2019-10-24 19:00:00,174.14,151.8,11.6,42.1,54.54,"1,758.21",129.57
1638,2019-10-24 18:00:00,176.1,153.32,0.22,42.1,54.97,"1,876.28",2.51
1639,2019-10-24 17:00:00,178.0,154.58,0.22,42.1,55.04,"1,934.08",2.58
1640,2019-10-24 16:00:00,180.04,155.7,0.22,42.1,55.04,"1,904.13",2.68
1641,2019-10-24 15:00:00,182.28,156.61,0.22,42.19,55.04,"1,912.64",2.82
1642,2019-10-24 14:00:00,184.52,156.84,0.22,42.75,55.04,"1,845.66",3.04
1643,2019-10-24 13:00:00,186.62,157.24,21.1,42.75,55.04,"1,792.53",309.96
1644,2019-10-24 12:00:00,185.8,150.32,55.65,42.75,54.65,"1,666.72",987.23
1645,2019-10-24 11:00:00,186.8,151.72,67.25,42.69,54.41,"1,555.32",1179.57
1646,2019-10-24 10:00:00,186.34,150.46,60.79,42.61,53.94,"1,322.67",1090.57
1647,2019-10-24 09:00:00,188.36,144.3,66.98,42.72,53.06,"1,035.96",1475.57
1648,2019-10-24 08:00:00,188.51,145.07,73.0,43.19,52.43,869.46,1585.56
1649,2019-10-24 07:00:00,181.87,137.37,60.1,42.89,52.58,884.5,1337.22
1650,2019-10-24 06:00:00,185.08,141.48,46.98,42.72,52.74,900.29,1024.16
1651,2019-10-24 05:00:00,184.71,145.28,50.07,42.72,52.48,907.55,987.13
1652,2019-10-24 04:00:00,185.13,144.29,45.02,42.74,52.44,930.54,919.31
1653,2019-10-24 03:00:00,185.37,145.62,45.8,42.64,52.74,"1,001.37",910.28
1654,2019-10-24 02:00:00,185.67,145.69,44.35,42.62,52.78,"1,083.62",886.56
1655,2019-10-24 01:00:00,185.25,144.34,45.3,42.64,53.01,"1,105.85",926.61
1656,2019-10-24 00:00:00,186.1,145.5,46.3,42.64,53.7,"1,216.33",939.89
1657,2019-10-23 23:00:00,189.66,152.18,47.69,42.64,53.83,"1,334.32",893.71
1658,2019-10-23 22:00:00,187.58,154.97,60.37,42.64,53.83,"1,351.44",984.33
1659,2019-10-23 21:00:00,187.35,152.56,50.71,42.64,53.83,"1,452.05",882.1
1660,2019-10-23 20:00:00,193.91,145.86,44.24,42.64,53.83,"1,515.25",1062.87
1661,2019-10-23 19:00:00,190.81,128.81,55.3,42.31,53.83,"1,619.28",1714.3
1662,2019-10-23 18:00:00,181.93,141.8,51.93,42.14,54.34,"1,794.99",1041.98
1663,2019-10-23 17:00:00,184.36,157.75,0.25,42.13,54.75,"1,900.11",3.33
1664,2019-10-23 16:00:00,186.98,157.96,0.33,42.1,54.68,"1,901.84",4.79
1665,2019-10-23 15:00:00,189.57,157.19,0.33,42.39,54.68,"1,874.59",5.34
1666,2019-10-23 14:00:00,191.44,155.51,11.57,42.61,54.68,"1,831.92",207.86
1667,2019-10-23 13:00:00,190.27,153.98,48.03,42.61,54.68,"1,738.33",871.5
1668,2019-10-23 12:00:00,185.27,149.83,51.74,42.61,54.23,"1,583.08",916.83
1669,2019-10-23 11:00:00,186.99,150.6,53.2,42.61,54.08,"1,453.82",967.97
1670,2019-10-23 10:00:00,185.73,147.78,61.9,42.61,53.37,"1,230.83",1174.55
1671,2019-10-23 09:00:00,188.49,145.52,61.33,42.61,52.59,"1,041.83",1317.68
1672,2019-10-23 08:00:00,190.06,146.77,69.33,43.02,52.15,883.43,1500.65
1673,2019-10-23 07:00:00,183.77,140.75,58.97,42.87,51.92,896.5,1268.44
1674,2019-10-23 06:00:00,183.64,139.87,52.13,42.84,52.4,905.33,1140.87
1675,2019-10-23 05:00:00,185.52,146.78,51.06,42.86,52.41,927.64,989.03
1676,2019-10-23 04:00:00,185.39,147.05,49.87,42.93,52.5,927.43,956.01
1677,2019-10-23 03:00:00,184.29,142.27,48.69,42.84,52.33,"1,014.88",1022.98
1678,2019-10-23 02:00:00,185.84,143.87,44.24,42.84,52.57,"1,075.57",928.38
1679,2019-10-23 01:00:00,184.98,142.0,46.56,42.8,52.6,"1,107.93",1000.57
1680,2019-10-23 00:00:00,184.76,145.22,49.37,42.63,53.1,"1,230.36",976.04
1681,2019-10-22 23:00:00,187.41,154.9,57.08,42.74,53.48,"1,345.41",927.84
1682,2019-10-22 22:00:00,186.27,150.36,55.01,42.5,53.58,"1,381.11",987.7
1683,2019-10-22 21:00:00,188.6,147.28,42.1,42.34,53.58,"1,474.38",869.79
1684,2019-10-22 20:00:00,191.41,127.86,48.29,42.34,53.81,"1,537.28",1534.41
1685,2019-10-22 19:00:00,186.18,123.21,59.94,42.34,54.09,"1,607.45",1887.21
1686,2019-10-22 18:00:00,177.27,146.87,38.7,42.34,54.35,"1,749.15",588.24
1687,2019-10-22 17:00:00,177.46,155.59,0.22,42.34,54.59,"1,820.72",2.41
1688,2019-10-22 16:00:00,180.01,156.55,0.22,42.34,54.73,"1,849.57",2.58
1689,2019-10-22 15:00:00,182.71,157.01,0.22,42.34,55.09,"1,879.59",2.83
1690,2019-10-22 14:00:00,185.34,156.74,0.22,42.34,55.09,"1,860.44",3.15
1691,2019-10-22 13:00:00,187.43,155.75,15.46,42.52,55.0,"1,744.59",244.89
1692,2019-10-22 12:00:00,187.64,154.95,55.3,42.88,54.72,"1,632.83",903.88
1693,2019-10-22 11:00:00,186.65,148.38,53.39,42.53,54.21,"1,495.56",1021.62
1694,2019-10-22 10:00:00,185.99,148.39,64.76,42.53,53.23,"1,295.44",1217.49
1695,2019-10-22 09:00:00,184.68,147.54,63.84,42.55,52.46,"1,076.95",1185.51
1696,2019-10-22 08:00:00,190.09,145.42,73.03,42.92,51.96,927.15,1631.13
1697,2019-10-22 07:00:00,184.72,145.66,69.48,42.87,51.69,910.14,1356.94
1698,2019-10-22 06:00:00,185.46,145.11,60.27,42.89,52.1,907.44,1215.95
1699,2019-10-22 05:00:00,185.28,144.74,57.48,42.91,51.88,891.82,1165.12
1700,2019-10-22 04:00:00,185.13,143.96,57.7,42.84,51.5,903.57,1187.75
1701,2019-10-22 03:00:00,185.58,148.42,57.19,42.63,51.9,963.1,1062.59
1702,2019-10-22 02:00:00,185.89,147.92,50.55,42.56,51.99,"1,053.76",959.69
1703,2019-10-22 01:00:00,185.56,144.65,54.44,42.6,52.18,"1,101.47",1113.57
1704,2019-10-22 00:00:00,186.08,148.75,56.18,42.53,52.89,"1,216.79",1048.6
1705,2019-10-21 23:00:00,186.9,155.29,62.39,42.53,53.02,"1,314.52",986.07
1706,2019-10-21 22:00:00,186.79,154.73,62.19,42.53,52.97,"1,349.78",996.91
1707,2019-10-21 21:00:00,187.22,151.83,47.83,42.53,53.31,"1,403.66",846.35
1708,2019-10-21 20:00:00,190.59,145.2,52.32,42.53,53.47,"1,481.57",1187.4
1709,2019-10-21 19:00:00,190.41,127.28,62.23,42.48,53.59,"1,590.20",1964.29
1710,2019-10-21 18:00:00,176.3,135.76,63.76,42.46,53.92,"1,722.42",1292.42
1711,2019-10-21 17:00:00,178.65,150.96,0.99,42.46,54.14,"1,811.58",13.71
1712,2019-10-21 16:00:00,180.7,151.47,0.99,42.46,54.49,"1,819.28",14.47
1713,2019-10-21 15:00:00,182.91,151.09,0.99,42.46,54.64,"1,822.71",15.75
1714,2019-10-21 14:00:00,184.92,149.27,0.99,42.46,54.69,"1,738.57",17.65
1715,2019-10-21 13:00:00,187.6,154.23,55.26,42.46,54.29,"1,641.86",922.01
1716,2019-10-21 12:00:00,186.56,157.8,55.5,42.76,53.9,"1,500.60",798.09
1717,2019-10-21 11:00:00,186.32,152.14,55.76,42.46,53.52,"1,364.12",952.94
1718,2019-10-21 10:00:00,184.93,147.97,61.4,42.77,52.88,"1,117.31",1134.67
1719,2019-10-21 09:00:00,184.83,151.21,66.39,42.85,52.63,939.05,1116.02
1720,2019-10-21 08:00:00,191.44,145.08,67.46,44.41,50.99,793.57,1563.72
1721,2019-10-21 07:00:00,182.68,141.9,63.28,41.62,50.45,767.46,1290.28
1722,2019-10-21 06:00:00,181.63,139.2,52.04,41.62,50.55,737.17,1104.03
1723,2019-10-21 05:00:00,182.12,139.57,50.34,41.62,50.27,766.45,1070.98
1724,2019-10-21 04:00:00,181.7,138.13,49.27,41.61,50.57,760.7,1073.35
1725,2019-10-21 03:00:00,181.52,138.85,50.09,41.6,50.91,818.93,1068.67
1726,2019-10-21 02:00:00,183.18,142.98,49.97,41.43,51.1,893.58,1004.4
1727,2019-10-21 01:00:00,183.69,145.59,45.8,41.75,51.11,934.46,872.49
1728,2019-10-21 00:00:00,183.61,143.54,45.12,41.62,51.6,"1,011.03",903.98
1729,2019-10-20 23:00:00,189.11,150.7,46.53,41.61,52.02,"1,096.37",893.61
1730,2019-10-20 22:00:00,186.99,152.07,46.21,41.47,52.51,"1,179.82",806.83
1731,2019-10-20 21:00:00,193.26,151.44,47.84,42.04,52.62,"1,239.47",1000.33
1732,2019-10-20 20:00:00,197.8,155.05,39.37,41.51,52.61,"1,304.26",841.53
1733,2019-10-20 19:00:00,192.49,157.62,47.16,41.72,53.04,"1,395.95",822.23
1734,2019-10-20 18:00:00,193.39,155.66,40.87,41.83,53.38,"1,504.05",771.01
1735,2019-10-20 17:00:00,190.8,156.49,50.47,41.74,53.57,"1,565.43",865.81
1736,2019-10-20 16:00:00,188.28,156.18,50.47,41.56,53.55,"1,594.04",810.04
1737,2019-10-20 15:00:00,188.95,148.9,40.58,41.6,53.63,"1,556.31",812.61
1738,2019-10-20 14:00:00,185.92,148.72,47.08,42.84,54.04,"1,508.00",875.69
1739,2019-10-20 13:00:00,185.53,151.01,55.91,41.7,52.96,"1,333.42",965.01
1740,2019-10-20 12:00:00,183.43,147.92,54.61,41.58,52.57,"1,160.91",969.6
1741,2019-10-20 11:00:00,185.43,146.06,53.53,41.58,51.97,"1,027.15",1053.74
1742,2019-10-20 10:00:00,186.25,142.12,62.23,41.8,50.74,877.3,1373.1
1743,2019-10-20 09:00:00,184.97,142.32,71.32,41.49,49.69,724.61,1520.9
1744,2019-10-20 08:00:00,183.11,137.36,59.95,41.49,49.48,669.42,1371.36
1745,2019-10-20 07:00:00,182.07,137.82,57.59,41.43,49.7,727.33,1274.18
1746,2019-10-20 06:00:00,182.38,140.32,55.03,41.27,50.27,740.88,1157.28
1747,2019-10-20 05:00:00,182.05,137.53,53.99,41.33,50.66,784.08,1201.82
1748,2019-10-20 04:00:00,182.84,141.66,55.76,42.28,50.56,805.39,1148.1
1749,2019-10-20 03:00:00,182.0,140.72,50.63,41.87,50.16,776.58,1045.0
1750,2019-10-20 02:00:00,182.51,140.55,49.4,41.63,50.01,798.89,1036.41
1751,2019-10-20 01:00:00,182.55,141.54,51.22,41.63,50.29,802.16,1050.27
1752,2019-10-20 00:00:00,182.11,139.66,50.79,41.63,50.86,872.36,1078.02
1753,2019-10-19 23:00:00,182.14,140.42,52.33,41.63,50.86,975.86,1091.6
1754,2019-10-19 22:00:00,182.4,141.83,50.24,41.31,50.93,989.74,1019.12
1755,2019-10-19 21:00:00,183.72,145.81,45.96,41.65,51.48,"1,023.63",871.17
1756,2019-10-19 20:00:00,183.38,144.76,46.07,41.65,51.48,"1,036.58",889.61
1757,2019-10-19 19:00:00,186.0,147.77,47.62,41.74,51.93,"1,147.75",910.26
1758,2019-10-19 18:00:00,186.01,151.35,48.65,42.55,52.64,"1,314.44",843.1
1759,2019-10-19 17:00:00,184.6,149.5,49.0,42.56,52.93,"1,307.04",859.95
1760,2019-10-19 16:00:00,186.91,153.63,52.34,41.81,53.28,"1,376.70",870.94
1761,2019-10-19 15:00:00,185.36,151.62,54.38,41.68,53.37,"1,392.04",917.39
1762,2019-10-19 14:00:00,184.16,147.38,57.99,42.74,53.91,"1,433.30",1066.44
1763,2019-10-19 13:00:00,192.75,147.05,54.81,41.86,53.24,"1,293.19",1252.41
1764,2019-10-19 12:00:00,185.99,145.95,66.92,41.71,52.77,"1,193.11",1339.74
1765,2019-10-19 11:00:00,184.83,145.02,62.99,41.81,52.29,"1,029.49",1253.82
1766,2019-10-19 10:00:00,190.13,141.37,60.13,41.69,51.48,892.72,1465.97
1767,2019-10-19 09:00:00,184.17,142.89,71.9,41.71,50.34,724.75,1484.02
1768,2019-10-19 08:00:00,188.14,139.77,71.78,41.68,49.73,595.7,1736.0
1769,2019-10-19 07:00:00,188.74,138.94,73.18,41.65,50.15,616.05,1822.18
1770,2019-10-19 06:00:00,183.22,140.34,66.89,41.65,50.28,575.58,1434.12
1771,2019-10-19 05:00:00,183.9,143.87,58.91,41.65,49.97,599.08,1179.08
1772,2019-10-19 04:00:00,183.06,142.3,59.05,41.65,50.14,620.84,1203.44
1773,2019-10-19 03:00:00,183.87,144.25,58.39,41.06,50.76,673.5,1156.71
1774,2019-10-19 02:00:00,183.9,146.34,56.83,42.11,51.44,678.91,1067.27
1775,2019-10-19 01:00:00,184.05,142.57,56.89,42.49,51.3,696.44,1179.9
1776,2019-10-19 00:00:00,183.83,142.88,59.13,41.8,51.75,827.56,1210.69
1777,2019-10-18 23:00:00,183.43,140.4,63.74,41.76,51.71,920.44,1371.37
1778,2019-10-18 22:00:00,183.52,141.36,62.19,41.69,51.64,955.64,1310.97
1779,2019-10-18 21:00:00,182.77,146.12,60.39,41.69,51.74,948,1106.65
1780,2019-10-18 20:00:00,184.4,145.64,58.2,41.69,52.14,"1,006.62",1127.92
1781,2019-10-18 19:00:00,183.96,145.79,59.79,41.69,52.14,"1,074.95",1141.09
1782,2019-10-18 18:00:00,184.67,150.27,51.75,41.69,52.76,"1,173.56",890.1
1783,2019-10-18 17:00:00,186.45,151.66,51.39,42.09,52.65,"1,266.22",893.93
1784,2019-10-18 16:00:00,185.96,153.74,58.42,41.52,53.12,"1,340.00",941.15
1785,2019-10-18 15:00:00,186.01,152.66,48.61,42.14,53.75,"1,409.98",810.57
1786,2019-10-18 14:00:00,184.54,144.74,46.63,42.44,53.34,"1,354.53",927.94
1787,2019-10-18 13:00:00,185.92,149.65,53.19,41.74,52.85,"1,263.44",964.6
1788,2019-10-18 12:00:00,184.19,147.5,64.73,41.74,52.47,"1,136.45",1187.47
1789,2019-10-18 11:00:00,185.06,142.67,59.02,41.83,52.24,"1,052.32",1250.93
1790,2019-10-18 10:00:00,190.76,147.05,69.94,41.57,51.64,947.57,1528.54
1791,2019-10-18 09:00:00,184.39,146.92,78.22,41.68,51.12,864.8,1465.45
1792,2019-10-18 08:00:00,190.18,145.39,82.11,41.62,50.7,725.49,1838.85
1793,2019-10-18 07:00:00,182.37,141.4,72.03,41.49,50.88,704.75,1475.53
1794,2019-10-18 06:00:00,183.01,141.41,59.91,41.59,50.95,722.55,1246.13
1795,2019-10-18 05:00:00,183.76,144.07,55.4,41.49,50.66,712.82,1099.41
1796,2019-10-18 04:00:00,183.74,143.86,56.18,41.49,50.92,711.56,1120.23
1797,2019-10-18 03:00:00,183.41,142.96,57.81,41.49,51.3,752.37,1169.21
1798,2019-10-18 02:00:00,184.15,148.07,56.46,41.68,50.98,786.3,1018.54
1799,2019-10-18 01:00:00,183.87,142.02,56.07,41.47,51.12,711.49,1173.26
1800,2019-10-18 00:00:00,189.86,141.94,62.09,41.71,51.51,796.8,1487.68
1801,2019-10-17 23:00:00,184.97,142.97,75.61,41.46,51.52,897.1,1587.81
1802,2019-10-17 22:00:00,184.8,146.89,70.37,41.35,51.85,968.17,1333.86
1803,2019-10-17 21:00:00,184.31,147.27,61.31,41.63,52.24,"1,047.15",1135.46
1804,2019-10-17 20:00:00,184.16,146.38,54.47,41.63,52.31,"1,131.53",1028.94
1805,2019-10-17 19:00:00,184.49,147.26,57.95,41.83,52.79,"1,191.18",1078.74
1806,2019-10-17 18:00:00,185.2,150.47,62.23,41.71,52.92,"1,295.08",1080.62
1807,2019-10-17 17:00:00,185.55,150.79,57.27,41.65,53.29,"1,440.13",995.35
1808,2019-10-17 16:00:00,184.25,153.68,53.4,41.61,53.55,"1,602.67",816.22
1809,2019-10-17 15:00:00,184.73,144.47,44.06,41.58,53.8,"1,585.52",886.93
1810,2019-10-17 14:00:00,185.72,148.64,47.96,41.55,53.74,"1,483.47",889.18
1811,2019-10-17 13:00:00,185.46,150.47,56.95,41.88,53.97,"1,469.28",996.34
1812,2019-10-17 12:00:00,182.71,144.41,52.04,42.42,53.25,"1,362.61",996.57
1813,2019-10-17 11:00:00,185.43,147.26,55.98,41.45,52.63,"1,250.84",1068.38
1814,2019-10-17 10:00:00,184.62,147.38,66.87,41.45,52.32,"1,060.35",1245.12
1815,2019-10-17 09:00:00,188.92,150.16,68.52,41.84,52.41,957.74,1327.92
1816,2019-10-17 08:00:00,187.7,144.63,82.78,42.82,52.51,963.56,1782.67
1817,2019-10-17 07:00:00,182.45,140.04,66.12,41.81,53.09,953.67,1402.07
1818,2019-10-17 06:00:00,183.28,142.8,58.51,43.28,52.94,920.78,1184.24
1819,2019-10-17 05:00:00,182.77,144.22,50.74,42.91,52.76,906.63,978.01
1820,2019-10-17 04:00:00,182.74,141.25,51.53,42.86,52.33,857.99,1068.99
1821,2019-10-17 03:00:00,182.79,142.57,54.66,43.02,52.56,853.21,1099.21
1822,2019-10-17 02:00:00,182.3,141.94,49.82,43.18,52.48,885.81,1005.37
1823,2019-10-17 01:00:00,180.2,139.42,47.89,42.89,52.56,912.32,976.48
1824,2019-10-17 00:00:00,183.52,140.89,47.75,42.7,52.9,"1,027.40",1017.79
1825,2019-10-16 23:00:00,185.7,151.92,63.03,42.7,52.9,"1,075.34",1064.58
1826,2019-10-16 22:00:00,186.56,154.15,60.04,42.7,52.9,"1,121.42",972.95
1827,2019-10-16 21:00:00,185.93,153.92,55.43,42.7,53.24,"1,205.34",887.16
1828,2019-10-16 20:00:00,190.35,156.36,48.99,42.7,53.36,"1,390.74",832.59
1829,2019-10-16 19:00:00,187.54,148.24,44.67,42.65,53.9,"1,486.41",877.77
1830,2019-10-16 18:00:00,184.59,149.52,48.05,42.52,53.89,"1,523.68",842.56
1831,2019-10-16 17:00:00,191.72,136.37,60.55,42.52,53.89,"1,524.99",1675.72
1832,2019-10-16 16:00:00,180.0,136.26,69.18,42.52,54.02,"1,597.07",1512.97
1833,2019-10-16 15:00:00,178.34,150.78,5.19,42.52,54.8,"1,779.73",71.52
1834,2019-10-16 14:00:00,181.08,150.79,0.88,42.52,54.9,"1,771.65",13.33
1835,2019-10-16 13:00:00,183.37,149.49,3.07,42.52,54.9,"1,646.80",52.01
1836,2019-10-16 12:00:00,184.4,147.14,49.27,43.02,54.6,"1,540.63",917.9
1837,2019-10-16 11:00:00,185.21,148.99,54.26,42.88,53.89,"1,350.82",982.65
1838,2019-10-16 10:00:00,187.8,150.53,61.43,42.5,53.08,"1,113.43",1144.75
1839,2019-10-16 09:00:00,189.51,143.54,68.03,43.08,51.92,903.85,1563.67
1840,2019-10-16 08:00:00,186.59,143.74,70.44,42.81,49.68,719.67,1509.18
1841,2019-10-16 07:00:00,188.59,144.44,68.66,43.49,49.81,694.64,1515.67
1842,2019-10-16 06:00:00,184.16,142.47,68.33,41.23,50.65,692.29,1424.34
1843,2019-10-16 05:00:00,183.05,143.31,61.62,41.2,50.28,671.88,1224.39
1844,2019-10-16 04:00:00,183.19,143.74,55.16,41.17,50.29,702.67,1088.03
1845,2019-10-16 03:00:00,182.08,140.5,48.69,41.06,51.02,794.53,1012.27
1846,2019-10-16 02:00:00,183.32,142.05,48.48,41.29,51.29,841.81,1000.38
1847,2019-10-16 01:00:00,183.18,142.98,48.6,40.93,51.53,944.18,976.86
1848,2019-10-16 00:00:00,181.21,137.93,50.62,40.93,52.23,"1,081.84",1095.42
1849,2019-10-15 23:00:00,185.16,146.23,58.2,40.93,52.63,"1,172.67",1132.86
1850,2019-10-15 22:00:00,184.59,152.13,61.46,41.43,52.74,"1,239.60",997.5
1851,2019-10-15 21:00:00,186.71,151.27,51.34,41.61,52.62,"1,257.63",909.74
1852,2019-10-15 20:00:00,189.24,154.85,49.46,41.26,53.02,"1,326.19",850.46
1853,2019-10-15 19:00:00,186.12,153.98,53.36,41.26,53.24,"1,458.83",857.5
1854,2019-10-15 18:00:00,187.62,154.22,57.23,41.26,53.24,"1,563.63",955.74
1855,2019-10-15 17:00:00,191.38,159.96,50.59,41.26,53.53,"1,601.17",794.77
1856,2019-10-15 16:00:00,186.66,155.01,54.71,41.29,53.75,"1,664.23",865.79
1857,2019-10-15 15:00:00,184.5,147.61,49.17,41.23,53.68,"1,580.93",906.94
1858,2019-10-15 14:00:00,188.27,147.85,43.25,41.09,53.31,"1,495.33",874.08
1859,2019-10-15 13:00:00,185.44,149.56,58.85,41.73,53.65,"1,421.54",1055.77
1860,2019-10-15 12:00:00,184.62,148.4,58.57,41.81,52.72,"1,299.27",1060.7
1861,2019-10-15 11:00:00,185.59,149.83,67.08,41.07,52.23,"1,101.89",1199.39
1862,2019-10-15 10:00:00,189.29,146.03,76.98,41.3,51.56,945.26,1665.08
1863,2019-10-15 09:00:00,184.82,143.71,75.72,41.36,50.41,737.33,1556.42
1864,2019-10-15 08:00:00,190.45,144.98,85.61,41.36,49.53,632.95,1946.34
1865,2019-10-15 07:00:00,179.07,136.85,72.21,40.97,49.7,589.72,1524.35
1866,2019-10-15 06:00:00,182.64,137.22,59.28,41.51,50.04,586.65,1346.25
1867,2019-10-15 05:00:00,183.36,143.37,55.96,41.31,50.11,641.3,1118.92
1868,2019-10-15 04:00:00,182.9,140.6,55.96,41.18,50.32,656.77,1183.55
1869,2019-10-15 03:00:00,183.07,141.68,55.49,40.81,50.93,736.33,1148.37
1870,2019-10-15 02:00:00,183.45,144.38,53.91,41.28,51.08,795.52,1053.13
1871,2019-10-15 01:00:00,182.48,139.88,55.36,41.13,51.3,822.98,1179.17
1872,2019-10-15 00:00:00,183.4,138.85,53.86,40.79,51.58,905.29,1199.73
1873,2019-10-14 23:00:00,185.31,147.39,69.45,41.09,51.78,"1,009.94",1316.77
1874,2019-10-14 22:00:00,184.0,147.36,61.77,41.09,51.82,"1,040.79",1131.63
1875,2019-10-14 21:00:00,183.05,142.76,46.95,41.29,52.06,"1,082.84",945.81
1876,2019-10-14 20:00:00,186.07,147.23,50.11,41.25,52.09,"1,117.67",973.14
1877,2019-10-14 19:00:00,185.88,148.52,54.6,41.48,52.09,"1,176.30",1019.93
1878,2019-10-14 18:00:00,185.46,152.0,51.46,41.15,52.47,"1,267.93",860.93
1879,2019-10-14 17:00:00,186.98,151.35,50.15,41.15,52.59,"1,397.66",893.42
1880,2019-10-14 16:00:00,187.32,153.03,49.49,41.15,52.71,"1,442.13",848.51
1881,2019-10-14 15:00:00,185.06,149.67,49.46,41.55,53.33,"1,455.71",875.19
1882,2019-10-14 14:00:00,187.41,149.3,45.61,42.49,53.13,"1,432.12",869.1
1883,2019-10-14 13:00:00,185.12,150.18,55.28,41.13,52.14,"1,283.07",965.74
1884,2019-10-14 12:00:00,185.19,145.33,55.99,41.34,52.26,"1,153.42",1115.88
1885,2019-10-14 11:00:00,186.52,147.86,61.3,41.15,51.79,"1,005.17",1184.93
1886,2019-10-14 10:00:00,185.76,146.93,62.77,40.9,51.21,898.41,1218.68
1887,2019-10-14 09:00:00,188.54,144.54,70.45,41.03,51.05,817.23,1549.9
1888,2019-10-14 08:00:00,189.15,148.87,70.01,42.36,51.51,780.77,1410.0
1889,2019-10-14 07:00:00,184.81,145.9,70.85,41.74,51.12,736.62,1378.39
1890,2019-10-14 06:00:00,185.52,145.66,58.06,41.67,51.18,716.46,1157.14
1891,2019-10-14 05:00:00,185.67,144.89,56.8,41.92,51.22,721.6,1158.15
1892,2019-10-14 04:00:00,185.05,144.64,58.53,41.74,51.22,743.78,1182.6
1893,2019-10-14 03:00:00,185.35,145.46,58.22,41.73,51.23,772.47,1161.2
1894,2019-10-14 02:00:00,184.81,144.96,55.88,41.74,51.53,803.05,1113.41
1895,2019-10-14 01:00:00,185.22,144.36,53.98,41.74,51.29,830.87,1102.81
1896,2019-10-14 00:00:00,184.52,139.98,55.15,41.41,51.73,943.87,1228.19
1897,2019-10-13 23:00:00,183.6,138.15,54.91,41.74,52.22,"1,009.28",1247.83
1898,2019-10-13 22:00:00,183.47,137.9,49.58,41.74,52.23,"1,065.92",1129.68
1899,2019-10-13 21:00:00,185.02,142.74,45.95,41.8,52.34,"1,103.72",971.38
1900,2019-10-13 20:00:00,185.56,145.77,49.07,41.9,52.54,"1,158.37",976.25
1901,2019-10-13 19:00:00,186.24,150.94,52.07,42.03,52.48,"1,198.60",919.04
1902,2019-10-13 18:00:00,186.7,153.51,61.02,41.4,52.71,"1,306.26",1012.63
1903,2019-10-13 17:00:00,186.21,151.86,56.62,41.4,53.04,"1,370.67",972.45
1904,2019-10-13 16:00:00,187.43,153.83,59.35,41.4,53.04,"1,479.05",997.08
1905,2019-10-13 15:00:00,187.62,148.03,52.59,41.39,53.09,"1,496.20",1041.02
1906,2019-10-13 14:00:00,187.61,150.68,45.67,42.33,53.86,"1,530.08",843.3
1907,2019-10-13 13:00:00,186.57,146.19,49.62,42.17,53.13,"1,357.36",1001.83
1908,2019-10-13 12:00:00,187.96,150.28,58.83,41.86,52.58,"1,239.99",1108.36
1909,2019-10-13 11:00:00,196.43,148.44,58.91,42.03,52.24,"1,078.09",1413.55
1910,2019-10-13 10:00:00,184.78,144.13,68.09,41.78,51.5,860.71,1383.93
1911,2019-10-13 09:00:00,185.81,146.98,72.38,42.03,50.31,688.34,1405.26
1912,2019-10-13 08:00:00,188.4,142.22,67.07,41.74,49.55,564.3,1548.65
1913,2019-10-13 07:00:00,190.19,140.83,66.23,42.05,49.83,568.19,1634.56
1914,2019-10-13 06:00:00,183.69,141.81,66.92,41.61,50.08,575.22,1401.3
1915,2019-10-13 05:00:00,184.92,142.99,62.67,41.75,50.42,608.42,1313.88
1916,2019-10-13 04:00:00,184.52,141.79,54.68,41.98,50.52,637.2,1168.24
1917,2019-10-13 03:00:00,183.85,140.99,51.46,41.89,51.08,744.7,1102.79
1918,2019-10-13 02:00:00,184.52,142.79,49.72,41.9,51.33,836.4,1037.41
1919,2019-10-13 01:00:00,184.33,140.78,49.95,41.51,51.25,898.75,1087.66
1920,2019-10-13 00:00:00,184.04,140.03,49.17,41.96,51.76,"1,003.95",1081.99
1921,2019-10-12 23:00:00,184.22,140.81,50.15,41.96,52.02,"1,067.70",1088.51
1922,2019-10-12 22:00:00,185.13,143.71,45.33,41.86,52.02,"1,054.04",938.78
1923,2019-10-12 21:00:00,186.1,147.72,48.55,41.92,52.36,"1,074.27",931.67
1924,2019-10-12 20:00:00,185.73,150.59,56.34,41.8,52.45,"1,132.63",989.89
1925,2019-10-12 19:00:00,186.71,154.65,57.05,41.83,52.52,"1,240.02",914.51
1926,2019-10-12 18:00:00,186.41,153.52,57.8,41.45,52.68,"1,447.09",950.52
1927,2019-10-12 17:00:00,193.54,155.12,46.4,41.44,52.84,"1,543.52",891.34
1928,2019-10-12 16:00:00,190.12,157.85,51.35,41.44,53.36,"1,595.12",828.53
1929,2019-10-12 15:00:00,188.76,157.97,50.96,41.44,53.85,"1,583.42",784.53
1930,2019-10-12 14:00:00,187.39,152.34,60.1,41.28,53.85,"1,493.22",1053.25
1931,2019-10-12 13:00:00,187.38,150.04,64.11,41.56,54.05,"1,415.72",1196.93
1932,2019-10-12 12:00:00,184.96,148.71,73.59,42.55,53.31,"1,321.71",1333.82
1933,2019-10-12 11:00:00,190.65,145.04,67.43,42.03,52.67,"1,143.09",1537.74
1934,2019-10-12 10:00:00,183.46,142.13,71.39,41.9,52.24,960.78,1475.27
1935,2019-10-12 09:00:00,190.18,141.49,79.18,41.94,51.03,758.44,1927.64
1936,2019-10-12 08:00:00,183.65,134.33,61.61,41.88,49.98,608.1,1519.3
1937,2019-10-12 07:00:00,184.46,136.11,61.53,41.8,50.09,576.91,1487.49
1938,2019-10-12 06:00:00,184.2,139.25,61.72,41.91,50.54,579.46,1387.16
1939,2019-10-12 05:00:00,183.89,138.65,49.03,41.85,50.53,647.3,1109.06
1940,2019-10-12 04:00:00,184.36,138.87,44.16,41.8,50.96,705.44,1004.42
1941,2019-10-12 03:00:00,184.34,139.61,46.49,41.8,51.38,778.45,1039.75
1942,2019-10-12 02:00:00,184.07,138.96,46.05,41.84,51.29,816.39,1038.66
1943,2019-10-12 01:00:00,183.48,135.76,46.11,41.9,51.26,801.98,1100.18
1944,2019-10-12 00:00:00,183.99,137.97,46.72,41.9,51.85,883.48,1075.03
1945,2019-10-11 23:00:00,183.33,136.94,47.56,41.6,52.48,997.76,1103.15
1946,2019-10-11 22:00:00,184.72,143.01,47.8,41.59,52.64,"1,085.16",996.87
1947,2019-10-11 21:00:00,185.29,144.95,46.9,42.28,52.68,"1,149.98",945.97
1948,2019-10-11 20:00:00,189.12,142.2,51.11,41.44,52.66,"1,245.65",1199.04
1949,2019-10-11 19:00:00,189.53,130.91,63.47,41.44,53.25,"1,369.29",1860.31
1950,2019-10-11 18:00:00,181.54,134.95,67.95,41.44,53.42,"1,507.22",1582.9
1951,2019-10-11 17:00:00,185.47,157.77,0.22,41.4,53.92,"1,585.40",3.05
1952,2019-10-11 16:00:00,188.45,157.83,0.22,41.44,53.92,"1,575.71",3.37
1953,2019-10-11 15:00:00,191.47,157.04,0.22,41.28,53.92,"1,520.90",3.79
1954,2019-10-11 14:00:00,191.5,154.34,21.63,41.5,53.9,"1,455.32",401.89
1955,2019-10-11 13:00:00,187.38,151.88,54.9,42.88,54.32,"1,391.22",974.48
1956,2019-10-11 12:00:00,186.09,149.19,63.32,41.99,53.17,"1,255.71",1168.25
1957,2019-10-11 11:00:00,184.27,143.37,61.37,41.91,52.75,"1,128.27",1255.02
1958,2019-10-11 10:00:00,190.17,144.48,74.05,42.08,52.7,"1,002.19",1691.67
1959,2019-10-11 09:00:00,188.5,143.36,78.86,43.68,50.48,785.15,1779.87
1960,2019-10-11 08:00:00,188.89,143.17,84.39,42.83,48.54,639.72,1929.16
1961,2019-10-11 07:00:00,180.2,135.56,71.21,42.84,48.14,597.63,1589.41
1962,2019-10-11 06:00:00,182.88,133.75,55.75,42.58,48.41,594.28,1369.5
1963,2019-10-11 05:00:00,182.95,135.15,50.77,42.82,49.06,664.3,1213.4
1964,2019-10-11 04:00:00,182.9,134.04,47.68,42.94,49.72,699.31,1164.82
1965,2019-10-11 03:00:00,184.35,137.54,44.21,43.11,51.32,816.99,1034.74
1966,2019-10-11 02:00:00,185.53,138.06,39.67,42.91,52.14,893.86,941.57
1967,2019-10-11 01:00:00,183.78,135.7,44.34,42.98,52.2,939.67,1065.93
1968,2019-10-11 00:00:00,186.24,143.22,44.64,42.6,52.95,"1,089.94",960.21
1969,2019-10-10 23:00:00,186.3,150.13,58.22,42.71,53.06,"1,180.80",1052.91
1970,2019-10-10 22:00:00,185.93,151.98,62.3,42.58,53.19,"1,228.68",1057.54
1971,2019-10-10 21:00:00,186.68,149.35,51.16,42.93,53.38,"1,270.88",954.9
1972,2019-10-10 20:00:00,185.38,146.98,50.97,42.46,53.38,"1,348.60",978.62
1973,2019-10-10 19:00:00,190.08,150.18,46.21,42.46,53.69,"1,466.15",921.89
1974,2019-10-10 18:00:00,188.3,155.94,50.82,42.46,54.08,"1,635.35",822.27
1975,2019-10-10 17:00:00,192.94,150.75,43.58,42.46,54.39,"1,633.19",919.32
1976,2019-10-10 16:00:00,190.69,152.57,42.24,42.54,54.39,"1,609.68",805.09
1977,2019-10-10 15:00:00,187.83,150.79,47.33,42.59,54.39,"1,587.29",876.55
1978,2019-10-10 14:00:00,190.64,153.1,47.23,42.59,53.96,"1,485.13",886.51
1979,2019-10-10 13:00:00,185.99,149.46,49.57,42.76,54.28,"1,374.88",905.4
1980,2019-10-10 12:00:00,186.94,145.34,43.16,43.18,53.14,"1,258.17",897.73
1981,2019-10-10 11:00:00,187.63,152.5,63.63,41.98,52.7,"1,121.89",1117.66
1982,2019-10-10 10:00:00,186.22,148.03,70.59,41.87,52.03,965.12,1347.92
1983,2019-10-10 09:00:00,189.28,147.65,73.42,41.52,51.75,834.77,1528.24
1984,2019-10-10 08:00:00,189.85,147.88,67.31,43.02,51.25,763.48,1412.5
1985,2019-10-10 07:00:00,183.21,139.85,60.5,41.54,50.89,707.43,1311.64
1986,2019-10-10 06:00:00,184.4,143.33,52.27,41.54,50.9,689.88,1073.36
1987,2019-10-10 05:00:00,184.88,142.67,47.53,41.54,50.93,706.11,1003.12
1988,2019-10-10 04:00:00,184.68,141.91,47.55,41.57,50.93,689.24,1016.86
1989,2019-10-10 03:00:00,184.52,140.31,44.28,41.52,51.09,746.5,978.81
1990,2019-10-10 02:00:00,184.48,140.93,45.79,41.61,51.43,819.71,997.08
1991,2019-10-10 01:00:00,182.47,139.94,45.67,41.71,51.32,839.6,971.17
1992,2019-10-10 00:00:00,183.57,137.23,47.08,41.55,52.1,932.84,1090.84
1993,2019-10-09 23:00:00,186.34,147.07,54.21,41.71,52.48,"1,051.67",1064.41
1994,2019-10-09 22:00:00,185.46,150.05,62.2,41.71,52.4,"1,061.69",1101.25
1995,2019-10-09 21:00:00,186.43,147.86,49.81,41.71,52.3,"1,090.33",960.59
1996,2019-10-09 20:00:00,186.03,149.95,57.36,41.71,52.67,"1,128.54",1034.77
1997,2019-10-09 19:00:00,186.03,149.45,53.68,41.93,52.56,"1,254.75",981.81
1998,2019-10-09 18:00:00,187.07,151.34,48.49,41.47,53.02,"1,426.26",866.27
1999,2019-10-09 17:00:00,188.97,154.33,50.45,41.63,53.15,"1,497.46",873.79
2000,2019-10-09 16:00:00,187.64,155.56,55.38,41.63,53.15,"1,532.21",888.3
2001,2019-10-09 15:00:00,186.56,150.03,49.25,41.68,53.27,"1,520.87",899.55
