,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
1801,2019-10-17 23:00:00,184.97,142.97,75.61,41.46,51.52,897.1,1587.81,-4512.41
1802,2019-10-17 22:00:00,184.8,146.89,70.37,41.35,51.85,968.17,1333.86,-5082.89
1803,2019-10-17 21:00:00,184.31,147.27,61.31,41.63,52.24,1047.15,1135.46,-5555.13
1804,2019-10-17 20:00:00,184.16,146.38,54.47,41.63,52.31,1131.53,1028.94,-6042.37
1805,2019-10-17 19:00:00,184.49,147.26,57.95,41.83,52.79,1191.18,1078.74,-6527.67
1806,2019-10-17 18:00:00,185.2,150.47,62.23,41.71,52.92,1295.08,1080.62,-7258.92
1807,2019-10-17 17:00:00,185.55,150.79,57.27,41.65,53.29,1440.13,995.35,-8381.56
1808,2019-10-17 16:00:00,184.25,153.68,53.4,41.61,53.55,1602.67,816.22,-9567.94
1809,2019-10-17 15:00:00,184.73,144.47,44.06,41.58,53.8,1585.52,886.93,-9687.53
1810,2019-10-17 14:00:00,185.72,148.64,47.96,41.55,53.74,1483.47,889.18,-9041.75
1811,2019-10-17 13:00:00,185.46,150.47,56.95,41.88,53.97,1469.28,996.34,-8881.8
1812,2019-10-17 12:00:00,182.71,144.41,52.04,42.42,53.25,1362.61,996.57,-7378.53
1813,2019-10-17 11:00:00,185.43,147.26,55.98,41.45,52.63,1250.84,1068.38,-6992.2
1814,2019-10-17 10:00:00,184.62,147.38,66.87,41.45,52.32,1060.35,1245.12,-5763.0
1815,2019-10-17 09:00:00,188.92,150.16,68.52,41.84,52.41,957.74,1327.92,-5061.66
1816,2019-10-17 08:00:00,187.7,144.63,82.78,42.82,52.51,963.56,1782.67,-4668.45
1817,2019-10-17 07:00:00,182.45,140.04,66.12,41.81,53.09,953.67,1402.07,-5378.7
1818,2019-10-17 06:00:00,183.28,142.8,58.51,43.28,52.94,920.78,1184.24,-4447.37
1819,2019-10-17 05:00:00,182.77,144.22,50.74,42.91,52.76,906.63,978.01,-4465.15
1820,2019-10-17 04:00:00,182.74,141.25,51.53,42.86,52.33,857.99,1068.99,-4062.58
1821,2019-10-17 03:00:00,182.79,142.57,54.66,43.02,52.56,853.21,1099.21,-4069.81
1822,2019-10-17 02:00:00,182.3,141.94,49.82,43.18,52.48,885.81,1005.37,-4119.02
1823,2019-10-17 01:00:00,180.2,139.42,47.89,42.89,52.56,912.32,976.48,-4411.07
1824,2019-10-17 00:00:00,183.52,140.89,47.75,42.7,52.9,1027.4,1017.79,-5239.74
1825,2019-10-16 23:00:00,185.7,151.92,63.03,42.7,52.9,1075.34,1064.58,-5484.23
1826,2019-10-16 22:00:00,186.56,154.15,60.04,42.7,52.9,1121.42,972.95,-5719.24
1827,2019-10-16 21:00:00,185.93,153.92,55.43,42.7,53.24,1205.34,887.16,-6352.14
1828,2019-10-16 20:00:00,190.35,156.36,48.99,42.7,53.36,1390.74,832.59,-7412.64
1829,2019-10-16 19:00:00,187.54,148.24,44.67,42.65,53.9,1486.41,877.77,-8361.06
1830,2019-10-16 18:00:00,184.59,149.52,48.05,42.52,53.89,1523.68,842.56,-8662.12
1831,2019-10-16 17:00:00,191.72,136.37,60.55,42.52,53.89,1524.99,1675.72,-8669.57
1832,2019-10-16 16:00:00,180.0,136.26,69.18,42.52,54.02,1597.07,1512.97,-9183.15
1833,2019-10-16 15:00:00,178.34,150.78,5.19,42.52,54.8,1779.73,71.52,-10927.54
1834,2019-10-16 14:00:00,181.08,150.79,0.88,42.52,54.9,1771.65,13.33,-10966.51
1835,2019-10-16 13:00:00,183.37,149.49,3.07,42.52,54.9,1646.8,52.01,-10193.69
1836,2019-10-16 12:00:00,184.4,147.14,49.27,43.02,54.6,1540.63,917.9,-8920.25
1837,2019-10-16 11:00:00,185.21,148.99,54.26,42.88,53.89,1350.82,982.65,-7436.26
1838,2019-10-16 10:00:00,187.8,150.53,61.43,42.5,53.08,1113.43,1144.75,-5890.04
1839,2019-10-16 09:00:00,189.51,143.54,68.03,43.08,51.92,903.85,1563.67,-3995.02
1840,2019-10-16 08:00:00,186.59,143.74,70.44,42.81,49.68,719.67,1509.18,-2472.07
1841,2019-10-16 07:00:00,188.59,144.44,68.66,43.49,49.81,694.64,1515.67,-2195.06
1842,2019-10-16 06:00:00,184.16,142.47,68.33,41.23,50.65,692.29,1424.34,-3260.69
1843,2019-10-16 05:00:00,183.05,143.31,61.62,41.2,50.28,671.88,1224.39,-3050.34
1844,2019-10-16 04:00:00,183.19,143.74,55.16,41.17,50.29,702.67,1088.03,-3204.18
1845,2019-10-16 03:00:00,182.08,140.5,48.69,41.06,51.02,794.53,1012.27,-3956.76
1846,2019-10-16 02:00:00,183.32,142.05,48.48,41.29,51.29,841.81,1000.38,-4209.05
1847,2019-10-16 01:00:00,183.18,142.98,48.6,40.93,51.53,944.18,976.86,-5004.15
1848,2019-10-16 00:00:00,181.21,137.93,50.62,40.93,52.23,1081.84,1095.42,-6112.4
1849,2019-10-15 23:00:00,185.16,146.23,58.2,40.93,52.63,1172.67,1132.86,-6860.12
1850,2019-10-15 22:00:00,184.59,152.13,61.46,41.43,52.74,1239.6,997.5,-7009.94
1851,2019-10-15 21:00:00,186.71,151.27,51.34,41.61,52.62,1257.63,909.74,-6923.25
1852,2019-10-15 20:00:00,189.24,154.85,49.46,41.26,53.02,1326.19,850.46,-7798.0
1853,2019-10-15 19:00:00,186.12,153.98,53.36,41.26,53.24,1458.83,857.5,-8738.39
1854,2019-10-15 18:00:00,187.62,154.22,57.23,41.26,53.24,1563.63,955.74,-9366.14
1855,2019-10-15 17:00:00,191.38,159.96,50.59,41.26,53.53,1601.17,794.77,-9823.18
1856,2019-10-15 16:00:00,186.66,155.01,54.71,41.29,53.75,1664.23,865.79,-10368.15
1857,2019-10-15 15:00:00,184.5,147.61,49.17,41.23,53.68,1580.93,906.94,-9841.29
1858,2019-10-15 14:00:00,188.27,147.85,43.25,41.09,53.31,1495.33,874.08,-9136.47
1859,2019-10-15 13:00:00,185.44,149.56,58.85,41.73,53.65,1421.54,1055.77,-8472.38
1860,2019-10-15 12:00:00,184.62,148.4,58.57,41.81,52.72,1299.27,1060.7,-7087.52
1861,2019-10-15 11:00:00,185.59,149.83,67.08,41.07,52.23,1101.89,1199.39,-6148.55
1862,2019-10-15 10:00:00,189.29,146.03,76.98,41.3,51.56,945.26,1665.08,-4849.18
1863,2019-10-15 09:00:00,184.82,143.71,75.72,41.36,50.41,737.33,1556.42,-3336.42
1864,2019-10-15 08:00:00,190.45,144.98,85.61,41.36,49.53,632.95,1946.34,-2585.6
1865,2019-10-15 07:00:00,179.07,136.85,72.21,40.97,49.7,589.72,1524.35,-2574.13
1866,2019-10-15 06:00:00,182.64,137.22,59.28,41.51,50.04,586.65,1346.25,-2502.06
1867,2019-10-15 05:00:00,183.36,143.37,55.96,41.31,50.11,641.3,1118.92,-2821.72
1868,2019-10-15 04:00:00,182.9,140.6,55.96,41.18,50.32,656.77,1183.55,-3001.44
1869,2019-10-15 03:00:00,183.07,141.68,55.49,40.81,50.93,736.33,1148.37,-3725.83
1870,2019-10-15 02:00:00,183.45,144.38,53.91,41.28,51.08,795.52,1053.13,-3898.05
1871,2019-10-15 01:00:00,182.48,139.88,55.36,41.13,51.3,822.98,1179.17,-4184.85
1872,2019-10-15 00:00:00,183.4,138.85,53.86,40.79,51.58,905.29,1199.73,-4884.04
1873,2019-10-14 23:00:00,185.31,147.39,69.45,41.09,51.78,1009.94,1316.77,-5398.13
1874,2019-10-14 22:00:00,184.0,147.36,61.77,41.09,51.82,1040.79,1131.63,-5583.84
1875,2019-10-14 21:00:00,183.05,142.76,46.95,41.29,52.06,1082.84,945.81,-5831.09
1876,2019-10-14 20:00:00,186.07,147.23,50.11,41.25,52.09,1117.67,973.14,-6057.77
1877,2019-10-14 19:00:00,185.88,148.52,54.6,41.48,52.09,1176.3,1019.93,-6240.27
1878,2019-10-14 18:00:00,185.46,152.0,51.46,41.15,52.47,1267.93,860.93,-7176.48
1879,2019-10-14 17:00:00,186.98,151.35,50.15,41.15,52.59,1397.66,893.42,-7994.62
1880,2019-10-14 16:00:00,187.32,153.03,49.49,41.15,52.71,1442.13,848.51,-8335.51
1881,2019-10-14 15:00:00,185.06,149.67,49.46,41.55,53.33,1455.71,875.19,-8574.13
1882,2019-10-14 14:00:00,187.41,149.3,45.61,42.49,53.13,1432.12,869.1,-7618.88
1883,2019-10-14 13:00:00,185.12,150.18,55.28,41.13,52.14,1283.07,965.74,-7063.3
1884,2019-10-14 12:00:00,185.19,145.33,55.99,41.34,52.26,1153.42,1115.88,-6297.67
1885,2019-10-14 11:00:00,186.52,147.86,61.3,41.15,51.79,1005.17,1184.93,-5347.5
1886,2019-10-14 10:00:00,185.76,146.93,62.77,40.9,51.21,898.41,1218.68,-4631.3
1887,2019-10-14 09:00:00,188.54,144.54,70.45,41.03,51.05,817.23,1549.9,-4094.32
1888,2019-10-14 08:00:00,189.15,148.87,70.01,42.36,51.51,780.77,1410.0,-3572.02
1889,2019-10-14 07:00:00,184.81,145.9,70.85,41.74,51.12,736.62,1378.39,-3454.75
1890,2019-10-14 06:00:00,185.52,145.66,58.06,41.67,51.18,716.46,1157.14,-3406.77
1891,2019-10-14 05:00:00,185.67,144.89,56.8,41.92,51.22,721.6,1158.15,-3355.44
1892,2019-10-14 04:00:00,185.05,144.64,58.53,41.74,51.22,743.78,1182.6,-3525.52
1893,2019-10-14 03:00:00,185.35,145.46,58.22,41.73,51.23,772.47,1161.2,-3669.23
1894,2019-10-14 02:00:00,184.81,144.96,55.88,41.74,51.53,803.05,1113.41,-3930.93
1895,2019-10-14 01:00:00,185.22,144.36,53.98,41.74,51.29,830.87,1102.81,-3967.4
1896,2019-10-14 00:00:00,184.52,139.98,55.15,41.41,51.73,943.87,1228.19,-4870.37
1897,2019-10-13 23:00:00,183.6,138.15,54.91,41.74,52.22,1009.28,1247.83,-5288.63
1898,2019-10-13 22:00:00,183.47,137.9,49.58,41.74,52.23,1065.92,1129.68,-5590.75
1899,2019-10-13 21:00:00,185.02,142.74,45.95,41.8,52.34,1103.72,971.38,-5816.6
1900,2019-10-13 20:00:00,185.56,145.77,49.07,41.9,52.54,1158.37,976.25,-6162.53
1901,2019-10-13 19:00:00,186.24,150.94,52.07,42.03,52.48,1198.6,919.04,-6262.68
1902,2019-10-13 18:00:00,186.7,153.51,61.02,41.4,52.71,1306.26,1012.63,-7386.9
1903,2019-10-13 17:00:00,186.21,151.86,56.62,41.4,53.04,1370.67,972.45,-7977.3
1904,2019-10-13 16:00:00,187.43,153.83,59.35,41.4,53.04,1479.05,997.08,-8608.07
1905,2019-10-13 15:00:00,187.62,148.03,52.59,41.39,53.09,1496.2,1041.02,-8752.77
1906,2019-10-13 14:00:00,187.61,150.68,45.67,42.33,53.86,1530.08,843.3,-8820.91
1907,2019-10-13 13:00:00,186.57,146.19,49.62,42.17,53.13,1357.36,1001.83,-7438.33
1908,2019-10-13 12:00:00,187.96,150.28,58.83,41.86,52.58,1239.99,1108.36,-6646.35
1909,2019-10-13 11:00:00,196.43,148.44,58.91,42.03,52.24,1078.09,1413.55,-5503.65
1910,2019-10-13 10:00:00,184.78,144.13,68.09,41.78,51.5,860.71,1383.93,-4183.05
1911,2019-10-13 09:00:00,185.81,146.98,72.38,42.03,50.31,688.34,1405.26,-2849.73
1912,2019-10-13 08:00:00,188.4,142.22,67.07,41.74,49.55,564.3,1548.65,-2203.59
1913,2019-10-13 07:00:00,190.19,140.83,66.23,42.05,49.83,568.19,1634.56,-2210.26
1914,2019-10-13 06:00:00,183.69,141.81,66.92,41.61,50.08,575.22,1401.3,-2436.06
1915,2019-10-13 05:00:00,184.92,142.99,62.67,41.75,50.42,608.42,1313.88,-2637.5
1916,2019-10-13 04:00:00,184.52,141.79,54.68,41.98,50.52,637.2,1168.24,-2720.84
1917,2019-10-13 03:00:00,183.85,140.99,51.46,41.89,51.08,744.7,1102.79,-3421.9
1918,2019-10-13 02:00:00,184.52,142.79,49.72,41.9,51.33,836.4,1037.41,-3943.63
1919,2019-10-13 01:00:00,184.33,140.78,49.95,41.51,51.25,898.75,1087.66,-4376.91
1920,2019-10-13 00:00:00,184.04,140.03,49.17,41.96,51.76,1003.95,1081.99,-4919.35
1921,2019-10-12 23:00:00,184.22,140.81,50.15,41.96,52.02,1067.7,1088.51,-5370.53
1922,2019-10-12 22:00:00,185.13,143.71,45.33,41.86,52.02,1054.04,938.78,-5354.52
1923,2019-10-12 21:00:00,186.1,147.72,48.55,41.92,52.36,1074.27,931.67,-5607.69
1924,2019-10-12 20:00:00,185.73,150.59,56.34,41.8,52.45,1132.63,989.89,-6031.25
1925,2019-10-12 19:00:00,186.71,154.65,57.05,41.83,52.52,1240.02,914.51,-6627.91
1926,2019-10-12 18:00:00,186.41,153.52,57.8,41.45,52.68,1447.09,950.52,-8125.41
1927,2019-10-12 17:00:00,193.54,155.12,46.4,41.44,52.84,1543.52,891.34,-8798.06
1928,2019-10-12 16:00:00,190.12,157.85,51.35,41.44,53.36,1595.12,828.53,-9506.92
1929,2019-10-12 15:00:00,188.76,157.97,50.96,41.44,53.85,1583.42,784.53,-9825.12
1930,2019-10-12 14:00:00,187.39,152.34,60.1,41.28,53.85,1493.22,1053.25,-9384.89
1931,2019-10-12 13:00:00,187.38,150.04,64.11,41.56,54.05,1415.72,1196.93,-8841.17
1932,2019-10-12 12:00:00,184.96,148.71,73.59,42.55,53.31,1321.71,1333.82,-7110.8
1933,2019-10-12 11:00:00,190.65,145.04,67.43,42.03,52.67,1143.09,1537.74,-6081.24
1934,2019-10-12 10:00:00,183.46,142.13,71.39,41.9,52.24,960.78,1475.27,-4967.23
1935,2019-10-12 09:00:00,190.18,141.49,79.18,41.94,51.03,758.44,1927.64,-3447.11
1936,2019-10-12 08:00:00,183.65,134.33,61.61,41.88,49.98,608.1,1519.3,-2462.8
1937,2019-10-12 07:00:00,184.46,136.11,61.53,41.8,50.09,576.91,1487.49,-2391.29
1938,2019-10-12 06:00:00,184.2,139.25,61.72,41.91,50.54,579.46,1387.16,-2500.37
1939,2019-10-12 05:00:00,183.89,138.65,49.03,41.85,50.53,647.3,1109.06,-2809.28
1940,2019-10-12 04:00:00,184.36,138.87,44.16,41.8,50.96,705.44,1004.42,-3230.92
1941,2019-10-12 03:00:00,184.34,139.61,46.49,41.8,51.38,778.45,1039.75,-3728.78
1942,2019-10-12 02:00:00,184.07,138.96,46.05,41.84,51.29,816.39,1038.66,-3857.44
1943,2019-10-12 01:00:00,183.48,135.76,46.11,41.9,51.26,801.98,1100.18,-3753.27
1944,2019-10-12 00:00:00,183.99,137.97,46.72,41.9,51.85,883.48,1075.03,-4395.31
1945,2019-10-11 23:00:00,183.33,136.94,47.56,41.6,52.48,997.76,1103.15,-5427.81
1946,2019-10-11 22:00:00,184.72,143.01,47.8,41.59,52.64,1085.16,996.87,-5995.51
1947,2019-10-11 21:00:00,185.29,144.95,46.9,42.28,52.68,1149.98,945.97,-5979.9
1948,2019-10-11 20:00:00,189.12,142.2,51.11,41.44,52.66,1245.65,1199.04,-6988.1
1949,2019-10-11 19:00:00,189.53,130.91,63.47,41.44,53.25,1369.29,1860.31,-8085.66
1950,2019-10-11 18:00:00,181.54,134.95,67.95,41.44,53.42,1507.22,1582.9,-9028.25
1951,2019-10-11 17:00:00,185.47,157.77,0.22,41.4,53.92,1585.4,3.05,-9924.6
1952,2019-10-11 16:00:00,188.45,157.83,0.22,41.44,53.92,1575.71,3.37,-9832.43
1953,2019-10-11 15:00:00,191.47,157.04,0.22,41.28,53.92,1520.9,3.79,-9612.09
1954,2019-10-11 14:00:00,191.5,154.34,21.63,41.5,53.9,1455.32,401.89,-9022.98
1955,2019-10-11 13:00:00,187.38,151.88,54.9,42.88,54.32,1391.22,974.48,-7957.78
1956,2019-10-11 12:00:00,186.09,149.19,63.32,41.99,53.17,1255.71,1168.25,-7019.42
1957,2019-10-11 11:00:00,184.27,143.37,61.37,41.91,52.75,1128.27,1255.02,-6115.22
1958,2019-10-11 10:00:00,190.17,144.48,74.05,42.08,52.7,1002.19,1691.67,-5321.63
1959,2019-10-11 09:00:00,188.5,143.36,78.86,43.68,50.48,785.15,1779.87,-2669.51
1960,2019-10-11 08:00:00,188.89,143.17,84.39,42.83,48.54,639.72,1929.16,-1826.4
1961,2019-10-11 07:00:00,180.2,135.56,71.21,42.84,48.14,597.63,1589.41,-1583.72
1962,2019-10-11 06:00:00,182.88,133.75,55.75,42.58,48.41,594.28,1369.5,-1732.33
1963,2019-10-11 05:00:00,182.95,135.15,50.77,42.82,49.06,664.3,1213.4,-2072.62
1964,2019-10-11 04:00:00,182.9,134.04,47.68,42.94,49.72,699.31,1164.82,-2370.66
1965,2019-10-11 03:00:00,184.35,137.54,44.21,43.11,51.32,816.99,1034.74,-3353.74
1966,2019-10-11 02:00:00,185.53,138.06,39.67,42.91,52.14,893.86,941.57,-4125.16
1967,2019-10-11 01:00:00,183.78,135.7,44.34,42.98,52.2,939.67,1065.93,-4331.88
1968,2019-10-11 00:00:00,186.24,143.22,44.64,42.6,52.95,1089.94,960.21,-5640.44
1969,2019-10-10 23:00:00,186.3,150.13,58.22,42.71,53.06,1180.8,1052.91,-6110.64
1970,2019-10-10 22:00:00,185.93,151.98,62.3,42.58,53.19,1228.68,1057.54,-6518.15
1971,2019-10-10 21:00:00,186.68,149.35,51.16,42.93,53.38,1270.88,954.9,-6640.35
1972,2019-10-10 20:00:00,185.38,146.98,50.97,42.46,53.38,1348.6,978.62,-7363.36
1973,2019-10-10 19:00:00,190.08,150.18,46.21,42.46,53.69,1466.15,921.89,-8232.43
1974,2019-10-10 18:00:00,188.3,155.94,50.82,42.46,54.08,1635.35,822.27,-9501.38
1975,2019-10-10 17:00:00,192.94,150.75,43.58,42.46,54.39,1633.19,919.32,-9741.98
1976,2019-10-10 16:00:00,190.69,152.57,42.24,42.54,54.39,1609.68,805.09,-9537.35
1977,2019-10-10 15:00:00,187.83,150.79,47.33,42.59,54.39,1587.29,876.55,-9365.01
1978,2019-10-10 14:00:00,190.64,153.1,47.23,42.59,53.96,1485.13,886.51,-8442.96
1979,2019-10-10 13:00:00,185.99,149.46,49.57,42.76,54.28,1374.88,905.4,-7919.31
1980,2019-10-10 12:00:00,186.94,145.34,43.16,43.18,53.14,1258.17,897.73,-6265.69
1981,2019-10-10 11:00:00,187.63,152.5,63.63,41.98,52.7,1121.89,1117.66,-6013.33
1982,2019-10-10 10:00:00,186.22,148.03,70.59,41.87,52.03,965.12,1347.92,-4902.81
1983,2019-10-10 09:00:00,189.28,147.65,73.42,41.52,51.75,834.77,1528.24,-4269.85
1984,2019-10-10 08:00:00,189.85,147.88,67.31,43.02,51.25,763.48,1412.5,-3141.72
1985,2019-10-10 07:00:00,183.21,139.85,60.5,41.54,50.89,707.43,1311.64,-3307.24
1986,2019-10-10 06:00:00,184.4,143.33,52.27,41.54,50.9,689.88,1073.36,-3228.64
1987,2019-10-10 05:00:00,184.88,142.67,47.53,41.54,50.93,706.11,1003.12,-3315.19
1988,2019-10-10 04:00:00,184.68,141.91,47.55,41.57,50.93,689.24,1016.86,-3225.64
1989,2019-10-10 03:00:00,184.52,140.31,44.28,41.52,51.09,746.5,978.81,-3572.0
1990,2019-10-10 02:00:00,184.48,140.93,45.79,41.61,51.43,819.71,997.08,-4024.78
1991,2019-10-10 01:00:00,182.47,139.94,45.67,41.71,51.32,839.6,971.17,-4034.28
1992,2019-10-10 00:00:00,183.57,137.23,47.08,41.55,52.1,932.84,1090.84,-4920.73
1993,2019-10-09 23:00:00,186.34,147.07,54.21,41.71,52.48,1051.67,1064.41,-5663.24
1994,2019-10-09 22:00:00,185.46,150.05,62.2,41.71,52.4,1061.69,1101.25,-5674.73
1995,2019-10-09 21:00:00,186.43,147.86,49.81,41.71,52.3,1090.33,960.59,-5773.3
1996,2019-10-09 20:00:00,186.03,149.95,57.36,41.71,52.67,1128.54,1034.77,-6184.4
1997,2019-10-09 19:00:00,186.03,149.45,53.68,41.93,52.56,1254.75,981.81,-6669.0
1998,2019-10-09 18:00:00,187.07,151.34,48.49,41.47,53.02,1426.26,866.27,-8236.65
1999,2019-10-09 17:00:00,188.97,154.33,50.45,41.63,53.15,1497.46,873.79,-8625.37
2000,2019-10-09 16:00:00,187.64,155.56,55.38,41.63,53.15,1532.21,888.3,-8825.53
2001,2019-10-09 15:00:00,186.56,150.03,49.25,41.68,53.27,1520.87,899.55,-8813.44
2002,2019-10-09 14:00:00,187.18,147.86,44.81,42.64,53.96,1508.29,880.96,-8536.92
2003,2019-10-09 13:00:00,188.49,150.32,45.11,42.06,53.13,1353.93,860.92,-7494.0
2004,2019-10-09 12:00:00,186.35,150.49,59.3,41.71,52.65,1259.93,1063.25,-6891.82
2005,2019-10-09 11:00:00,186.35,147.85,63.05,41.85,52.5,1159.8,1213.71,-6175.94
2006,2019-10-09 10:00:00,186.66,148.96,70.25,41.73,52.35,1008.3,1324.21,-5354.07
2007,2019-10-09 09:00:00,186.06,147.25,72.32,43.53,52.11,922.29,1403.37,-3956.62
2008,2019-10-09 08:00:00,187.3,149.41,72.98,43.04,51.64,813.32,1382.61,-3497.28
2009,2019-10-09 07:00:00,185.38,143.45,64.47,43.02,51.61,831.1,1351.61,-3569.57
2010,2019-10-09 06:00:00,184.29,139.1,61.83,43.04,51.61,813.79,1397.05,-3487.09
2011,2019-10-09 05:00:00,183.68,140.4,55.25,43.1,51.3,801.11,1195.61,-3284.55
2012,2019-10-09 04:00:00,184.46,142.1,47.04,42.94,51.01,782.92,996.31,-3159.08
2013,2019-10-09 03:00:00,184.96,141.45,44.65,42.89,51.63,855.93,971.36,-3740.41
2014,2019-10-09 02:00:00,185.2,144.23,46.58,42.82,52.2,909.8,954.19,-4266.96
2015,2019-10-09 01:00:00,184.01,138.12,46.33,42.74,52.3,946.68,1063.04,-4525.13
2016,2019-10-09 00:00:00,184.33,140.56,49.58,42.41,52.88,1047.37,1085.06,-5482.98
2017,2019-10-08 23:00:00,186.4,149.39,60.97,42.41,53.2,1188.61,1128.25,-6412.55
2018,2019-10-08 22:00:00,186.29,152.42,62.78,42.41,53.2,1231.58,1063.18,-6644.37
2019,2019-10-08 21:00:00,187.84,156.31,53.44,42.41,53.2,1319.02,842.48,-7116.11
2020,2019-10-08 20:00:00,188.15,154.19,55.72,42.41,53.2,1401.17,946.13,-7559.31
2021,2019-10-08 19:00:00,187.2,153.56,54.36,42.41,53.57,1511.39,914.34,-8433.56
2022,2019-10-08 18:00:00,188.12,151.77,49.61,42.41,53.71,1562.62,901.66,-8828.8
2023,2019-10-08 17:00:00,192.12,157.68,46.62,42.41,53.92,1680.67,802.8,-9672.26
2024,2019-10-08 16:00:00,194.42,153.05,44.68,42.41,54.01,1707.04,924.21,-9900.83
2025,2019-10-08 15:00:00,191.76,149.15,40.92,42.53,54.2,1725.05,871.8,-10065.67
2026,2019-10-08 14:00:00,192.84,152.78,41.4,42.53,54.46,1745.01,829.24,-10408.98
2027,2019-10-08 13:00:00,187.36,153.66,55.4,42.95,54.4,1655.53,933.49,-9477.91
2028,2019-10-08 12:00:00,185.57,148.21,56.6,42.97,54.07,1424.65,1057.29,-7906.81
2029,2019-10-08 11:00:00,187.71,151.55,59.6,42.86,53.3,1270.51,1077.57,-6632.06
2030,2019-10-08 10:00:00,185.96,146.9,68.76,42.74,52.86,1098.68,1342.88,-5559.32
2031,2019-10-08 09:00:00,189.56,145.78,71.9,43.0,52.22,912.93,1573.89,-4208.61
2032,2019-10-08 08:00:00,185.06,146.92,73.54,42.87,50.5,775.47,1402.41,-2958.42
2033,2019-10-08 07:00:00,184.79,142.91,60.72,42.97,49.89,729.61,1271.48,-2524.45
2034,2019-10-08 06:00:00,184.43,140.04,57.28,43.04,50.22,728.68,1271.33,-2615.96
2035,2019-10-08 05:00:00,183.73,139.99,52.44,42.97,50.77,779.05,1146.86,-3038.3
2036,2019-10-08 04:00:00,184.32,141.3,47.07,43.12,51.66,819.4,1012.48,-3498.84
2037,2019-10-08 03:00:00,184.05,140.33,47.55,43.04,52.24,884.86,1039.44,-4070.36
2038,2019-10-08 02:00:00,185.26,143.19,44.94,42.95,52.21,927.11,945.31,-4292.52
2039,2019-10-08 01:00:00,184.99,140.08,43.47,42.72,52.4,999.41,976.12,-4837.14
2040,2019-10-08 00:00:00,185.6,143.75,47.68,42.73,53.15,1129.47,997.7,-5884.54
2041,2019-10-07 23:00:00,186.55,153.74,59.24,42.73,53.44,1270.39,971.83,-6802.94
2042,2019-10-07 22:00:00,189.65,156.73,60.74,42.7,53.4,1327.95,999.78,-7104.53
2043,2019-10-07 21:00:00,190.06,157.14,45.78,42.53,53.54,1412.31,753.54,-7774.77
2044,2019-10-07 20:00:00,195.75,155.12,47.18,42.53,53.73,1493.92,958.46,-8365.95
2045,2019-10-07 19:00:00,190.29,158.39,51.09,42.53,53.73,1564.72,814.89,-8762.43
2046,2019-10-07 18:00:00,190.94,160.25,53.41,42.53,53.77,1589.01,819.58,-8930.24
2047,2019-10-07 17:00:00,190.05,156.15,52.96,42.53,54.23,1638.49,897.67,-9585.17
2048,2019-10-07 16:00:00,188.27,153.96,58.22,42.53,54.23,1660.61,998.76,-9714.57
2049,2019-10-07 15:00:00,189.3,156.28,49.01,42.53,54.41,1645.04,809.16,-9771.54
2050,2019-10-07 14:00:00,187.13,151.68,50.45,43.55,54.78,1627.98,894.23,-9141.11
2051,2019-10-07 13:00:00,186.91,154.37,62.08,42.4,53.73,1597.07,1010.04,-9047.4
2052,2019-10-07 12:00:00,182.66,143.77,54.12,41.71,54.47,1417.24,1052.36,-9041.99
2053,2019-10-07 11:00:00,184.99,146.67,57.69,43.72,53.69,1274.61,1105.34,-6353.93
2054,2019-10-07 10:00:00,184.94,147.96,63.52,41.72,52.04,1058.82,1174.48,-5463.51
2055,2019-10-07 09:00:00,185.13,146.63,67.47,41.55,51.47,890.38,1298.8,-4416.28
2056,2019-10-07 08:00:00,191.65,142.45,77.72,42.71,50.16,706.95,1911.91,-2633.39
2057,2019-10-07 07:00:00,179.67,139.01,70.1,41.27,49.91,664.38,1425.13,-2870.12
2058,2019-10-07 06:00:00,182.9,140.63,57.19,41.17,50.42,706.69,1208.71,-3268.44
2059,2019-10-07 05:00:00,183.25,144.3,54.18,41.26,50.24,727.34,1055.16,-3265.76
2060,2019-10-07 04:00:00,182.74,141.3,50.6,41.04,50.49,740.62,1048.43,-3499.43
2061,2019-10-07 03:00:00,183.39,143.88,52.11,41.17,51.05,859.55,1029.43,-4246.18
2062,2019-10-07 02:00:00,183.18,142.34,50.13,40.68,51.31,955.41,1023.65,-5078.0
2063,2019-10-07 01:00:00,182.9,141.87,51.78,41.06,51.56,1014.16,1062.27,-5324.34
2064,2019-10-07 00:00:00,182.46,141.55,53.44,41.24,52.27,1132.65,1093.12,-6246.56
2065,2019-10-06 23:00:00,182.6,142.43,52.72,41.24,52.62,1204.95,1058.88,-6856.17
2066,2019-10-06 22:00:00,182.56,142.38,52.79,41.28,52.41,1247.88,1060.55,-6944.45
2067,2019-10-06 21:00:00,181.71,138.99,48.76,41.24,52.32,1225.43,1041.51,-6788.88
2068,2019-10-06 20:00:00,184.67,144.46,46.15,41.52,52.48,1250.49,927.85,-6852.69
2069,2019-10-06 19:00:00,185.81,148.5,50.5,41.45,52.83,1359.96,942.08,-7738.17
2070,2019-10-06 18:00:00,184.74,150.8,54.43,41.07,53.33,1550.0,923.68,-9501.5
2071,2019-10-06 17:00:00,184.12,145.89,47.58,41.15,53.56,1662.84,909.49,-10317.92
2072,2019-10-06 16:00:00,184.8,144.71,46.34,41.54,53.64,1679.5,928.89,-10160.98
2073,2019-10-06 15:00:00,183.99,144.8,52.16,41.65,54.07,1660.95,1022.08,-10314.5
2074,2019-10-06 14:00:00,187.45,154.77,16.74,41.72,54.07,1575.78,273.53,-9730.44
2075,2019-10-06 13:00:00,185.8,148.38,52.33,42.37,54.18,1449.7,979.09,-8560.48
2076,2019-10-06 12:00:00,182.99,144.63,61.58,41.63,53.03,1286.79,1181.1,-7334.7
2077,2019-10-06 11:00:00,193.3,142.7,58.72,41.2,52.36,1082.88,1485.62,-6042.47
2078,2019-10-06 10:00:00,184.79,139.6,66.78,41.04,51.62,904.46,1508.89,-4784.59
2079,2019-10-06 09:00:00,188.14,143.94,67.95,41.43,51.21,740.23,1501.69,-3619.72
2080,2019-10-06 08:00:00,184.9,140.44,66.12,42.22,50.06,580.62,1469.85,-2276.03
2081,2019-10-06 07:00:00,188.77,138.09,67.97,41.26,50.01,560.61,1722.36,-2452.67
2082,2019-10-06 06:00:00,183.19,141.26,66.06,41.26,50.01,597.22,1384.95,-2612.84
2083,2019-10-06 05:00:00,183.56,143.21,59.84,41.26,50.48,599.57,1207.27,-2764.02
2084,2019-10-06 04:00:00,183.97,143.24,56.17,40.96,50.6,681.21,1143.9,-3283.43
2085,2019-10-06 03:00:00,183.88,143.48,57.75,40.63,51.23,745.06,1166.55,-3948.82
2086,2019-10-06 02:00:00,182.78,142.3,57.2,41.33,51.49,827.93,1157.73,-4205.88
2087,2019-10-06 01:00:00,182.98,140.69,54.04,41.14,51.22,861.21,1142.68,-4340.5
2088,2019-10-06 00:00:00,181.32,135.98,54.06,40.9,51.82,959.32,1225.54,-5237.89
2089,2019-10-05 23:00:00,181.76,139.79,52.13,40.97,52.0,1031.25,1093.95,-5687.34
2090,2019-10-05 22:00:00,183.05,142.52,46.48,40.97,52.07,1071.03,941.92,-5944.22
2091,2019-10-05 21:00:00,183.76,143.17,45.14,40.97,52.0,1047.58,916.12,-5777.4
2092,2019-10-05 20:00:00,183.6,144.41,47.83,41.25,52.38,1095.82,937.23,-6098.24
2093,2019-10-05 19:00:00,184.37,147.92,56.75,41.46,52.67,1248.81,1034.27,-6999.58
2094,2019-10-05 18:00:00,186.38,151.86,49.5,41.26,53.15,1414.36,854.37,-8408.37
2095,2019-10-05 17:00:00,186.83,149.45,48.49,41.26,53.64,1511.74,906.28,-9357.67
2096,2019-10-05 16:00:00,189.08,151.95,48.54,41.26,53.64,1546.24,901.15,-9571.23
2097,2019-10-05 15:00:00,189.61,154.69,45.28,41.28,53.57,1584.85,790.59,-9738.9
2098,2019-10-05 14:00:00,184.79,149.76,53.32,41.22,53.71,1524.7,933.9,-9521.75
2099,2019-10-05 13:00:00,186.69,149.38,60.59,42.39,53.49,1437.75,1130.31,-7979.51
2100,2019-10-05 12:00:00,183.58,145.49,69.19,41.19,52.62,1268.95,1317.72,-7252.05
2101,2019-10-05 11:00:00,184.4,143.67,54.99,41.08,52.03,1127.32,1119.87,-6172.08
2102,2019-10-05 10:00:00,187.63,140.45,64.38,41.33,51.68,939.1,1518.72,-4859.84
2103,2019-10-05 09:00:00,186.25,141.88,69.99,41.39,50.18,776.59,1552.73,-3413.11
2104,2019-10-05 08:00:00,181.95,134.91,57.53,41.13,49.48,643.56,1353.11,-2686.86
2105,2019-10-05 07:00:00,184.15,134.77,57.89,41.13,49.74,601.56,1429.3,-2589.72
2106,2019-10-05 06:00:00,188.61,137.39,60.69,41.16,49.99,619.38,1554.27,-2734.56
2107,2019-10-05 05:00:00,182.18,138.57,61.31,40.94,50.11,664.36,1336.86,-3046.09
2108,2019-10-05 04:00:00,181.73,137.13,54.75,40.86,50.72,731.3,1220.92,-3605.31
2109,2019-10-05 03:00:00,181.69,138.22,51.04,40.97,51.07,841.09,1109.35,-4247.5
2110,2019-10-05 02:00:00,181.47,138.72,49.85,41.25,51.31,875.98,1065.54,-4406.18
2111,2019-10-05 01:00:00,181.73,136.92,47.85,40.78,51.27,918.87,1072.08,-4819.47
2112,2019-10-05 00:00:00,181.21,137.7,48.66,41.34,51.93,995.36,1058.6,-5270.43
2113,2019-10-04 23:00:00,181.91,137.96,50.33,40.97,51.93,1110.16,1106.0,-6083.68
2114,2019-10-04 22:00:00,181.81,140.5,50.97,41.0,51.93,1154.57,1052.79,-6309.73
2115,2019-10-04 21:00:00,182.44,142.58,47.87,41.21,52.29,1173.45,954.05,-6500.91
2116,2019-10-04 20:00:00,187.37,143.78,43.17,41.44,52.67,1213.98,940.89,-6816.5
2117,2019-10-04 19:00:00,189.0,151.55,48.57,41.38,52.68,1243.88,909.47,-7027.92
2118,2019-10-04 18:00:00,191.48,155.6,46.29,41.18,52.93,1362.16,830.44,-8002.69
2119,2019-10-04 17:00:00,191.4,155.21,47.74,41.18,52.93,1399.1,863.86,-8219.71
2120,2019-10-04 16:00:00,187.9,155.21,54.9,41.45,53.38,1444.84,897.34,-8618.47
2121,2019-10-04 15:00:00,189.05,151.57,45.23,42.02,53.44,1443.77,847.61,-8243.93
2122,2019-10-04 14:00:00,190.98,151.51,41.87,41.62,53.53,1439.32,826.3,-8571.15
2123,2019-10-04 13:00:00,186.84,150.86,48.4,41.83,52.61,1300.2,870.72,-7008.08
2124,2019-10-04 12:00:00,184.97,144.37,57.34,41.05,52.31,1164.49,1164.0,-6556.08
2125,2019-10-04 11:00:00,193.96,147.59,62.14,41.25,51.93,1044.43,1440.72,-5577.26
2126,2019-10-04 10:00:00,185.11,145.35,74.0,41.1,51.27,912.12,1471.12,-4638.13
2127,2019-10-04 09:00:00,183.34,143.68,71.44,41.37,50.12,757.29,1416.66,-3313.14
2128,2019-10-04 08:00:00,190.22,144.24,75.26,41.2,49.83,630.92,1730.23,-2722.42
2129,2019-10-04 07:00:00,181.41,139.22,65.13,41.35,49.74,597.17,1373.92,-2505.13
2130,2019-10-04 06:00:00,182.99,139.55,56.09,41.07,50.09,585.5,1218.27,-2640.61
2131,2019-10-04 05:00:00,183.3,140.96,58.31,41.41,49.81,632.29,1234.42,-2655.62
2132,2019-10-04 04:00:00,181.48,137.97,53.97,40.93,50.12,639.94,1174.12,-2940.52
2133,2019-10-04 03:00:00,181.67,139.13,50.55,41.05,50.44,755.54,1075.2,-3547.26
2134,2019-10-04 02:00:00,181.77,140.12,49.19,41.03,50.51,787.61,1024.38,-3733.27
2135,2019-10-04 01:00:00,182.15,139.39,49.84,40.93,50.67,813.08,1065.58,-3959.7
2136,2019-10-04 00:00:00,183.16,140.84,50.92,40.9,51.13,908.9,1077.47,-4649.02
2137,2019-10-03 23:00:00,185.77,148.59,66.77,41.02,51.49,979.76,1241.25,-5129.04
2138,2019-10-03 22:00:00,183.88,144.69,64.72,41.0,51.49,984.2,1268.19,-5162.13
2139,2019-10-03 21:00:00,184.22,148.27,53.44,41.02,51.55,1017.02,960.58,-5354.61
2140,2019-10-03 20:00:00,185.37,144.39,47.07,41.02,51.9,1077.52,964.46,-5861.71
2141,2019-10-03 19:00:00,185.6,149.82,48.31,41.46,52.24,1198.41,864.27,-6459.43
2142,2019-10-03 18:00:00,185.95,152.83,55.74,41.33,52.83,1341.3,923.05,-7712.48
2143,2019-10-03 17:00:00,185.79,152.78,55.14,41.44,53.01,1373.73,910.09,-7947.03
2144,2019-10-03 16:00:00,184.85,152.79,54.57,41.44,53.04,1412.23,874.76,-8190.93
2145,2019-10-03 15:00:00,186.93,151.34,47.23,41.44,53.28,1444.05,840.46,-8548.78
2146,2019-10-03 14:00:00,188.81,147.85,48.64,41.49,53.9,1458.02,996.15,-9047.01
2147,2019-10-03 13:00:00,193.62,136.82,63.76,42.24,53.26,1344.68,1810.78,-7409.19
2148,2019-10-03 12:00:00,176.95,136.86,58.08,41.1,52.39,1213.44,1164.21,-6849.87
2149,2019-10-03 11:00:00,181.46,144.0,68.71,40.94,52.21,1081.62,1286.94,-6094.93
2150,2019-10-03 10:00:00,190.61,141.3,61.16,41.27,51.21,948.77,1507.9,-4715.39
2151,2019-10-03 09:00:00,186.44,141.99,69.7,41.28,50.63,794.49,1549.08,-3714.24
2152,2019-10-03 08:00:00,189.32,142.52,75.25,42.23,50.9,658.5,1760.85,-2854.6
2153,2019-10-03 07:00:00,184.89,141.65,71.63,43.23,50.81,591.2,1548.64,-2240.65
2154,2019-10-03 06:00:00,186.95,142.29,62.22,42.66,51.15,583.15,1389.37,-2475.47
2155,2019-10-03 05:00:00,184.71,138.79,61.58,42.87,50.86,608.11,1413.88,-2429.4
2156,2019-10-03 04:00:00,183.99,138.78,54.03,42.83,50.58,619.91,1221.35,-2402.15
2157,2019-10-03 03:00:00,184.25,137.91,49.41,41.92,50.71,697.15,1144.83,-3063.97
2158,2019-10-03 02:00:00,184.44,141.04,51.06,41.81,51.1,768.87,1108.0,-3571.4
2159,2019-10-03 01:00:00,183.33,139.26,48.05,41.97,51.25,798.73,1058.78,-3706.11
2160,2019-10-03 00:00:00,183.72,137.68,50.35,41.4,51.98,896.35,1159.06,-4741.69
2161,2019-10-02 23:00:00,186.93,146.13,53.82,41.6,52.37,954.34,1097.93,-5139.12
2162,2019-10-02 22:00:00,185.57,146.36,54.63,41.75,52.43,957.84,1071.02,-5114.87
2163,2019-10-02 21:00:00,184.8,145.6,49.99,41.91,52.43,1036.76,979.8,-5453.36
2164,2019-10-02 20:00:00,187.01,147.44,47.1,42.1,52.45,1111.29,931.87,-5750.93
2165,2019-10-02 19:00:00,188.78,146.73,42.02,42.0,52.43,1194.06,883.47,-6227.02
2166,2019-10-02 18:00:00,187.99,150.82,45.38,41.51,52.95,1319.87,843.39,-7549.66
2167,2019-10-02 17:00:00,187.82,150.67,48.34,41.51,53.44,1399.71,897.92,-8349.27
2168,2019-10-02 16:00:00,187.18,148.41,49.46,41.51,53.28,1413.95,958.78,-8321.1
2169,2019-10-02 15:00:00,188.99,144.53,37.4,41.41,53.26,1380.07,831.4,-8176.91
2170,2019-10-02 14:00:00,188.42,144.38,38.78,42.37,54.16,1392.58,853.94,-8209.26
2171,2019-10-02 13:00:00,187.12,147.38,49.64,42.02,53.41,1287.04,986.35,-7329.69
2172,2019-10-02 12:00:00,185.07,145.49,54.14,41.8,52.88,1188.16,1071.43,-6582.41
2173,2019-10-02 11:00:00,186.52,145.82,53.3,41.98,52.71,1068.69,1084.66,-5733.52
2174,2019-10-02 10:00:00,191.79,144.13,63.6,41.8,51.87,892.53,1515.59,-4493.89
2175,2019-10-02 09:00:00,184.85,142.08,75.04,42.0,50.85,745.36,1604.73,-3298.22
2176,2019-10-02 08:00:00,190.55,140.05,72.27,42.01,49.38,567.98,1824.82,-2093.01
2177,2019-10-02 07:00:00,189.27,138.71,63.21,41.8,49.78,522.94,1597.95,-2086.53
2178,2019-10-02 06:00:00,188.7,138.74,62.96,41.8,50.12,510.75,1572.74,-2124.72
2179,2019-10-02 05:00:00,185.37,140.31,61.13,41.76,50.12,521.57,1377.26,-2180.16
2180,2019-10-02 04:00:00,185.93,141.09,58.28,41.74,50.29,556.3,1306.64,-2378.18
2181,2019-10-02 03:00:00,185.57,141.78,58.62,41.68,50.61,612.19,1283.48,-2733.43
2182,2019-10-02 02:00:00,184.57,139.31,52.61,42.12,50.59,683.94,1190.56,-2896.49
2183,2019-10-02 01:00:00,183.69,136.95,53.3,41.83,50.81,735.73,1245.62,-3303.43
2184,2019-10-02 00:00:00,184.88,138.79,50.2,41.83,51.46,836.86,1156.86,-4029.48
2185,2019-10-01 23:00:00,187.11,145.43,59.06,41.83,51.46,904.84,1230.81,-4356.8
2186,2019-10-01 22:00:00,186.35,146.5,59.93,41.42,51.87,911.06,1194.11,-4760.29
2187,2019-10-01 21:00:00,186.46,145.95,57.1,41.89,51.96,947.26,1156.56,-4769.45
2188,2019-10-01 20:00:00,185.13,146.24,55.98,41.87,52.35,1054.84,1088.53,-5527.36
2189,2019-10-01 19:00:00,185.56,145.74,50.91,42.05,52.31,1106.7,1013.62,-5677.37
2190,2019-10-01 18:00:00,186.16,147.58,49.71,41.38,52.34,1222.47,958.91,-6699.14
2191,2019-10-01 17:00:00,186.35,149.13,50.51,41.32,52.87,1269.65,939.99,-7332.23
2192,2019-10-01 16:00:00,185.55,147.1,48.24,41.34,53.24,1294.56,927.41,-7702.63
2193,2019-10-01 15:00:00,185.23,145.33,46.83,42.9,53.26,1376.95,934.26,-7132.6
2194,2019-10-01 14:00:00,186.8,147.32,45.38,41.9,52.97,1275.74,895.8,-7061.22
2195,2019-10-01 13:00:00,187.58,150.32,56.39,41.9,52.97,1203.77,1050.55,-6662.87
2196,2019-10-01 12:00:00,186.97,147.37,57.46,41.9,52.48,1128.58,1137.71,-5970.19
2197,2019-10-01 11:00:00,186.59,146.99,61.62,42.0,52.32,1009.32,1220.08,-5208.09
2198,2019-10-01 10:00:00,191.53,144.33,72.86,41.67,51.59,824.22,1719.5,-4088.13
2199,2019-10-01 09:00:00,189.9,140.33,81.05,41.92,50.58,695.11,2008.82,-3009.83
2200,2019-10-01 08:00:00,186.75,137.51,86.97,41.96,49.59,547.17,2141.2,-2087.45
2201,2019-10-01 07:00:00,183.25,136.27,69.9,41.75,49.64,499.22,1641.95,-1969.42
2202,2019-10-01 06:00:00,186.47,140.03,63.1,41.94,50.08,499.06,1465.18,-2031.17
2203,2019-10-01 05:00:00,185.32,139.64,60.4,41.75,50.05,505.05,1379.54,-2095.96
2204,2019-10-01 04:00:00,185.17,139.12,58.8,41.72,50.12,529.0,1353.87,-2221.8
2205,2019-10-01 03:00:00,184.87,141.17,54.4,41.7,50.44,585.24,1188.64,-2557.5
2206,2019-10-01 02:00:00,182.67,136.64,49.73,41.85,50.73,666.28,1144.54,-2958.28
2207,2019-10-01 01:00:00,182.59,133.38,47.11,41.91,50.76,689.03,1159.14,-3048.96
2208,2019-10-01 00:00:00,183.85,138.24,47.29,41.8,51.55,798.38,1078.45,-3892.1
2209,2019-09-30 23:00:00,187.27,147.91,53.79,41.8,51.87,893.42,1058.59,-4498.37
2210,2019-09-30 22:00:00,185.64,145.38,57.92,41.8,51.85,914.96,1165.93,-4597.67
2211,2019-09-30 21:00:00,185.65,144.02,52.26,41.37,52.11,947.5,1087.79,-5088.08
2212,2019-09-30 20:00:00,186.34,146.57,50.61,41.83,52.11,975.78,1006.38,-5015.51
2213,2019-09-30 19:00:00,185.93,146.12,57.36,41.63,52.11,1050.53,1141.75,-5504.78
2214,2019-09-30 18:00:00,186.39,149.55,55.68,41.62,52.66,1148.12,1025.63,-6337.62
2215,2019-09-30 17:00:00,186.18,146.31,50.03,41.66,52.68,1181.36,997.35,-6509.29
2216,2019-09-30 16:00:00,186.3,149.2,54.86,41.83,52.74,1207.54,1017.65,-6587.13
2217,2019-09-30 15:00:00,185.68,145.23,43.82,41.83,53.11,1236.1,886.26,-6971.6
2218,2019-09-30 14:00:00,186.14,145.14,47.35,41.83,53.11,1207.79,970.68,-6811.94
2219,2019-09-30 13:00:00,188.11,150.01,57.81,41.85,53.02,1142.65,1101.28,-6381.7
2220,2019-09-30 12:00:00,186.86,148.78,59.77,41.96,52.79,1008.07,1138.02,-5458.7
2221,2019-09-30 11:00:00,190.38,146.48,63.77,41.75,52.01,936.02,1399.75,-4801.78
2222,2019-09-30 10:00:00,189.81,143.52,78.29,41.83,51.33,839.2,1812.02,-3986.2
2223,2019-09-30 09:00:00,189.48,142.21,81.33,42.21,51.17,700.92,1922.23,-3140.12
2224,2019-09-30 08:00:00,189.8,139.41,84.26,43.12,48.48,579.89,2122.93,-1554.11
2225,2019-09-30 07:00:00,188.19,138.4,78.27,42.67,47.68,542.21,1948.53,-1358.24
2226,2019-09-30 06:00:00,185.67,139.79,63.47,42.72,47.75,538.76,1456.0,-1354.98
2227,2019-09-30 05:00:00,185.92,139.82,59.83,42.72,47.86,543.83,1379.08,-1397.64
2228,2019-09-30 04:00:00,186.04,142.42,57.97,42.64,48.26,574.78,1264.33,-1615.13
2229,2019-09-30 03:00:00,186.18,142.43,57.39,42.61,48.75,632.26,1255.41,-1941.04
2230,2019-09-30 02:00:00,184.99,140.74,57.52,42.77,49.26,674.91,1272.63,-2190.08
2231,2019-09-30 01:00:00,184.88,138.61,55.15,42.75,49.78,727.01,1275.9,-2555.44
2232,2019-09-30 00:00:00,183.68,134.84,54.63,42.96,51.11,792.62,1334.06,-3229.93
2233,2019-09-29 23:00:00,183.88,134.72,53.77,43.23,51.96,843.26,1321.67,-3680.83
2234,2019-09-29 22:00:00,183.37,137.15,49.49,42.99,52.34,897.97,1143.71,-4198.01
2235,2019-09-29 21:00:00,184.02,137.41,49.62,42.98,52.34,947.94,1156.39,-4436.36
2236,2019-09-29 20:00:00,184.69,141.78,49.54,42.88,52.51,976.4,1062.88,-4701.37
2237,2019-09-29 19:00:00,185.66,144.59,46.46,42.69,52.81,1069.59,954.06,-5412.13
2238,2019-09-29 18:00:00,185.87,148.08,49.26,42.48,53.32,1195.63,930.77,-6480.31
2239,2019-09-29 17:00:00,188.78,144.38,42.17,42.48,53.31,1301.66,936.17,-7048.49
2240,2019-09-29 16:00:00,185.51,143.82,39.05,42.7,53.35,1353.28,814.0,-7206.22
2241,2019-09-29 15:00:00,185.93,140.38,39.56,42.74,53.41,1344.37,900.98,-7172.21
2242,2019-09-29 14:00:00,186.24,144.78,43.59,42.48,53.47,1287.66,903.62,-7075.69
2243,2019-09-29 13:00:00,186.56,142.86,52.83,42.86,53.65,1227.75,1154.34,-6623.71
2244,2019-09-29 12:00:00,185.55,143.02,59.9,42.73,53.29,1101.45,1273.77,-5815.66
2245,2019-09-29 11:00:00,186.59,143.51,58.96,42.89,53.29,1010.74,1270.0,-5255.85
2246,2019-09-29 10:00:00,189.0,141.58,65.33,43.04,52.86,889.75,1548.97,-4368.67
2247,2019-09-29 09:00:00,183.51,141.36,72.57,43.04,50.75,752.23,1529.41,-2899.85
2248,2019-09-29 08:00:00,191.57,135.25,60.18,42.93,48.84,600.81,1694.67,-1775.39
2249,2019-09-29 07:00:00,184.49,138.08,65.07,42.84,49.03,614.39,1509.95,-1901.54
2250,2019-09-29 06:00:00,184.91,137.11,58.05,42.59,49.31,620.49,1387.39,-2084.85
2251,2019-09-29 05:00:00,185.03,139.37,56.41,42.94,49.24,630.8,1287.84,-1987.02
2252,2019-09-29 04:00:00,184.28,138.09,53.63,42.69,49.05,618.18,1238.58,-1965.81
2253,2019-09-29 03:00:00,183.97,137.86,53.52,42.68,49.52,650.35,1233.9,-2224.2
2254,2019-09-29 02:00:00,184.44,139.68,49.99,43.15,50.03,720.57,1118.78,-2478.76
2255,2019-09-29 01:00:00,183.67,136.86,52.99,42.79,50.55,769.18,1240.23,-2984.42
2256,2019-09-29 00:00:00,182.1,134.25,47.55,42.84,52.6,881.7,1137.63,-4302.7
2257,2019-09-28 23:00:00,182.41,131.58,43.43,42.64,52.9,1045.07,1103.77,-5361.21
2258,2019-09-28 22:00:00,183.79,138.05,45.23,42.64,52.9,1082.93,1034.41,-5555.43
2259,2019-09-28 21:00:00,184.35,140.68,47.79,42.64,52.96,1125.49,1043.49,-5807.53
2260,2019-09-28 20:00:00,184.21,136.2,50.73,42.64,53.04,1140.87,1217.77,-5932.52
2261,2019-09-28 19:00:00,184.68,139.88,57.09,42.71,53.29,1185.66,1278.82,-6272.14
2262,2019-09-28 18:00:00,185.37,140.46,52.57,42.75,53.4,1227.19,1180.46,-6534.79
2263,2019-09-28 17:00:00,181.86,135.31,51.21,42.75,53.4,1287.75,1191.91,-6857.27
2264,2019-09-28 16:00:00,185.54,140.22,44.12,42.75,53.6,1384.98,999.76,-7513.52
2265,2019-09-28 15:00:00,185.63,141.74,53.86,42.75,53.91,1436.34,1181.96,-8014.78
2266,2019-09-28 14:00:00,186.04,144.45,54.96,42.75,53.91,1424.18,1142.89,-7946.92
2267,2019-09-28 13:00:00,185.12,139.12,55.6,42.75,53.91,1378.94,1278.8,-7694.49
2268,2019-09-28 12:00:00,185.06,142.44,57.98,42.75,53.91,1314.99,1235.55,-7337.64
2269,2019-09-28 11:00:00,183.29,138.97,47.85,42.75,53.74,1238.26,1060.36,-6804.24
2270,2019-09-28 10:00:00,184.85,139.65,46.48,42.61,53.47,1235.57,1050.45,-6709.15
2271,2019-09-28 09:00:00,185.19,140.88,56.4,42.8,53.53,1203.99,1249.54,-6459.41
2272,2019-09-28 08:00:00,182.97,135.99,49.64,43.0,53.53,1097.59,1166.04,-5778.81
2273,2019-09-28 07:00:00,183.49,135.92,48.31,42.99,53.53,1122.27,1149.05,-5914.36
2274,2019-09-28 06:00:00,182.68,135.89,50.07,42.5,53.23,1086.01,1171.39,-5826.44
2275,2019-09-28 05:00:00,183.81,136.86,42.46,42.74,53.16,1094.73,996.75,-5703.54
2276,2019-09-28 04:00:00,182.18,134.92,44.53,42.76,53.02,1029.83,1052.24,-5283.03
2277,2019-09-28 03:00:00,183.38,135.63,41.7,42.5,53.02,1116.35,995.59,-5872.0
2278,2019-09-28 02:00:00,184.2,137.63,38.74,42.5,53.02,1145.45,902.06,-6025.07
2279,2019-09-28 01:00:00,183.42,134.37,40.04,42.48,53.09,1170.77,981.98,-6210.93
2280,2019-09-28 00:00:00,183.49,137.66,43.42,42.46,53.55,1207.81,994.97,-6697.31
2281,2019-09-27 23:00:00,183.18,138.47,43.31,42.46,53.8,1360.84,968.2,-7715.96
2282,2019-09-27 22:00:00,183.9,137.15,41.4,42.46,53.8,1395.67,967.72,-7913.45
2283,2019-09-27 21:00:00,185.5,139.24,39.25,42.46,53.8,1379.5,907.85,-7821.76
2284,2019-09-27 20:00:00,187.74,143.61,40.85,42.46,53.8,1412.39,901.36,-8008.25
2285,2019-09-27 19:00:00,192.71,147.48,42.86,42.46,53.8,1485.74,969.28,-8424.15
2286,2019-09-27 18:00:00,191.34,151.71,41.83,42.46,54.13,1600.21,828.86,-9337.23
2287,2019-09-27 17:00:00,189.62,152.96,42.73,42.46,54.3,1652.53,783.24,-9782.98
2288,2019-09-27 16:00:00,191.2,148.29,44.91,42.59,54.27,1671.09,963.54,-9759.17
2289,2019-09-27 15:00:00,195.73,146.13,37.41,42.84,54.21,1617.96,927.77,-9198.1
2290,2019-09-27 14:00:00,192.04,149.61,35.64,42.84,54.21,1601.82,756.1,-9106.35
2291,2019-09-27 13:00:00,187.56,150.81,49.1,42.84,54.21,1548.85,902.21,-8805.21
2292,2019-09-27 12:00:00,186.27,148.84,55.07,42.84,53.93,1503.11,1030.64,-8334.74
2293,2019-09-27 11:00:00,185.89,147.42,53.34,42.84,53.71,1403.64,1025.99,-7628.78
2294,2019-09-27 10:00:00,194.55,143.94,60.56,42.84,53.71,1302.94,1532.47,-7081.48
2295,2019-09-27 09:00:00,183.95,140.2,67.4,42.39,53.3,1240.83,1474.38,-6768.73
2296,2019-09-27 08:00:00,185.13,140.06,56.04,42.34,53.2,1181.36,1262.86,-6414.78
2297,2019-09-27 07:00:00,183.35,136.92,51.59,42.7,53.46,1193.48,1197.66,-6420.92
2298,2019-09-27 06:00:00,183.08,138.14,47.27,42.84,53.71,1183.36,1062.16,-6431.56
2299,2019-09-27 05:00:00,183.73,138.95,47.0,42.63,53.52,1192.19,1052.33,-6491.47
2300,2019-09-27 04:00:00,183.24,138.61,44.29,42.66,53.2,1145.55,988.33,-6037.05
2301,2019-09-27 03:00:00,184.29,138.61,42.71,42.84,53.52,1184.95,975.5,-6327.63
2302,2019-09-27 02:00:00,183.66,137.07,39.79,42.84,53.71,1238.11,926.91,-6729.13
2303,2019-09-27 01:00:00,183.77,135.28,39.75,42.84,53.78,1289.03,963.74,-7050.99
2304,2019-09-27 00:00:00,187.69,140.73,39.4,42.38,53.98,1378.24,925.11,-7993.79
2305,2019-09-26 23:00:00,186.27,148.2,51.37,42.84,53.98,1507.35,977.83,-8395.94
2306,2019-09-26 22:00:00,187.11,149.71,49.98,42.54,54.01,1551.88,934.63,-8900.03
2307,2019-09-26 21:00:00,187.46,148.5,43.34,42.34,54.21,1610.22,844.26,-9556.66
2308,2019-09-26 20:00:00,186.62,147.04,48.27,42.34,54.21,1667.68,955.26,-9897.68
2309,2019-09-26 19:00:00,187.76,153.74,52.7,42.34,54.21,1711.74,896.43,-10159.18
2310,2019-09-26 18:00:00,186.74,151.78,52.84,42.34,54.21,1734.36,923.64,-10293.43
2311,2019-09-26 17:00:00,187.33,151.96,50.35,42.34,54.7,1786.64,890.44,-11041.44
2312,2019-09-26 16:00:00,186.24,151.12,53.68,42.34,54.72,1778.98,942.62,-11011.89
2313,2019-09-26 15:00:00,186.72,148.28,49.06,42.34,54.72,1785.0,942.93,-11049.15
2314,2019-09-26 14:00:00,186.72,149.96,45.86,42.34,54.92,1852.13,842.91,-11649.9
2315,2019-09-26 13:00:00,187.28,147.22,54.19,42.33,54.7,1774.96,1085.43,-10978.13
2316,2019-09-26 12:00:00,186.04,148.07,58.24,42.67,54.43,1716.76,1105.69,-10094.55
2317,2019-09-26 11:00:00,183.74,147.18,56.71,42.31,54.43,1590.59,1036.66,-9638.98
2318,2019-09-26 10:00:00,171.69,146.83,132.73,42.68,54.43,1643.27,1649.83,-9654.21
2319,2019-09-26 09:00:00,174.44,140.79,113.86,42.68,54.15,1535.4,1915.69,-8805.52
2320,2019-09-26 08:00:00,186.99,148.0,56.89,42.68,53.97,1382.46,1109.07,-7803.99
2321,2019-09-26 07:00:00,185.64,139.64,46.38,42.68,53.92,1342.34,1066.74,-7543.95
2322,2019-09-26 06:00:00,188.81,140.71,39.52,42.68,53.92,1286.16,950.46,-7228.22
2323,2019-09-26 05:00:00,189.79,140.7,35.59,42.68,53.66,1243.06,873.56,-6824.4
2324,2019-09-26 04:00:00,190.45,141.71,37.14,42.68,53.42,1206.73,905.1,-6480.14
2325,2019-09-26 03:00:00,192.09,142.78,36.12,42.61,53.4,1261.97,890.54,-6808.33
2326,2019-09-26 02:00:00,192.98,142.83,35.34,42.61,53.47,1333.08,886.15,-7238.62
2327,2019-09-26 01:00:00,188.75,145.04,37.47,42.61,53.7,1374.32,818.91,-7620.6
2328,2019-09-26 00:00:00,192.48,146.81,38.97,42.61,54.41,1494.58,889.88,-8818.02
2329,2019-09-25 23:00:00,192.7,155.53,49.22,42.61,54.41,1667.69,914.75,-9839.37
2330,2019-09-25 22:00:00,196.21,156.9,45.99,42.41,54.41,1704.01,903.93,-10224.06
2331,2019-09-25 21:00:00,196.04,154.84,37.25,42.1,54.41,1765.55,767.35,-10866.96
2332,2019-09-25 20:00:00,198.18,155.88,43.18,42.1,54.82,1889.01,913.26,-12014.1
2333,2019-09-25 19:00:00,201.7,159.3,45.18,42.1,54.91,2020.98,957.82,-12944.38
2334,2019-09-25 18:00:00,205.34,159.34,36.53,42.24,55.27,2103.74,840.19,-13705.87
2335,2019-09-25 17:00:00,196.78,160.87,39.31,42.26,55.33,2122.38,705.81,-13869.75
2336,2019-09-25 16:00:00,196.73,156.04,44.9,42.26,54.96,2051.76,913.49,-13028.68
2337,2019-09-25 15:00:00,200.3,157.74,41.73,42.26,54.83,1981.68,888.01,-12454.86
2338,2019-09-25 14:00:00,196.88,159.99,41.49,42.26,55.33,2024.14,765.28,-13227.75
2339,2019-09-25 13:00:00,193.01,161.09,49.84,42.26,54.87,1978.87,795.45,-12476.78
2340,2019-09-25 12:00:00,188.62,156.32,51.54,42.26,54.82,1898.12,832.37,-11920.19
2341,2019-09-25 11:00:00,188.09,149.35,50.06,42.68,54.82,1788.52,969.66,-10856.32
2342,2019-09-25 10:00:00,187.88,147.77,50.06,42.77,54.45,1639.22,1003.95,-9573.04
2343,2019-09-25 09:00:00,187.25,144.39,50.07,42.61,53.96,1462.74,1073.0,-8301.05
2344,2019-09-25 08:00:00,187.72,147.16,50.07,42.55,53.82,1372.63,1015.42,-7734.77
2345,2019-09-25 07:00:00,187.41,145.89,50.08,42.55,53.82,1327.56,1039.66,-7480.8
2346,2019-09-25 06:00:00,187.26,146.43,50.08,42.74,54.08,1338.54,1022.38,-7589.52
2347,2019-09-25 05:00:00,186.74,146.35,50.09,42.65,53.57,1291.63,1011.57,-7052.3
2348,2019-09-25 04:00:00,188.1,148.34,50.09,42.43,53.31,1220.02,995.79,-6636.91
2349,2019-09-25 03:00:00,188.1,149.69,50.1,42.43,53.32,1301.4,962.17,-7086.12
2350,2019-09-25 02:00:00,186.63,143.52,50.1,42.43,53.31,1262.58,1079.91,-6868.44
2351,2019-09-25 01:00:00,186.85,144.22,50.11,42.43,53.51,1296.04,1068.09,-7180.06
2352,2019-09-25 00:00:00,188.41,148.13,50.11,42.51,54.13,1455.5,1009.22,-8456.46
2353,2019-09-24 23:00:00,190.71,153.33,50.12,42.55,54.04,1614.26,936.74,-9273.92
2354,2019-09-24 22:00:00,191.73,155.22,50.12,42.55,54.32,1644.12,914.94,-9675.65
2355,2019-09-24 21:00:00,193.8,157.45,50.13,42.55,54.32,1703.27,911.11,-10023.74
2356,2019-09-24 20:00:00,190.75,155.94,50.13,42.16,54.32,1769.99,872.51,-10761.54
2357,2019-09-24 19:00:00,195.89,158.09,50.14,42.08,54.35,1854.72,947.65,-11378.71
2358,2019-09-24 18:00:00,193.3,159.71,50.14,42.08,54.69,1946.8,842.1,-12274.57
2359,2019-09-24 17:00:00,193.47,155.88,50.15,42.08,54.32,1905.02,942.57,-11658.72
2360,2019-09-24 16:00:00,194.42,151.97,50.15,42.08,54.32,1897.09,1064.43,-11610.19
2361,2019-09-24 15:00:00,196.19,153.31,50.16,42.06,54.63,1913.79,1075.43,-12028.17
2362,2019-09-24 14:00:00,194.07,153.75,50.16,42.05,55.29,1990.98,1011.23,-13180.29
2363,2019-09-24 13:00:00,191.39,153.71,50.17,42.43,55.0,1935.74,945.2,-12166.13
2364,2019-09-24 12:00:00,188.51,155.15,50.17,42.59,54.71,1793.66,836.84,-10869.58
2365,2019-09-24 11:00:00,189.03,150.94,50.18,43.06,54.32,1645.77,955.68,-9265.69
2366,2019-09-24 10:00:00,187.56,146.59,50.18,43.06,54.08,1448.19,1027.94,-7979.53
2367,2019-09-24 09:00:00,187.43,147.8,50.19,42.75,53.66,1247.37,994.51,-6804.4
2368,2019-09-24 08:00:00,188.66,147.61,50.19,42.55,53.31,1121.93,1030.15,-6035.98
2369,2019-09-24 07:00:00,187.45,145.91,50.2,42.55,53.31,1068.58,1042.65,-5748.96
2370,2019-09-24 06:00:00,187.97,149.64,50.2,42.52,53.38,1040.49,962.08,-5649.86
2371,2019-09-24 05:00:00,187.94,149.06,50.21,42.46,53.15,1065.96,976.08,-5697.56
2372,2019-09-24 04:00:00,188.02,148.34,50.21,42.47,52.97,1040.71,996.17,-5463.73
2373,2019-09-24 03:00:00,187.4,147.63,50.21,42.37,53.24,1119.76,998.43,-6085.9
2374,2019-09-24 02:00:00,187.51,149.99,50.22,42.37,53.42,1154.17,942.13,-6376.79
2375,2019-09-24 01:00:00,187.52,146.94,50.22,42.39,53.62,1214.69,1018.96,-6820.48
2376,2019-09-24 00:00:00,187.6,146.49,50.23,42.45,53.98,1352.6,1032.48,-7797.74
2377,2019-09-23 23:00:00,187.81,151.36,50.23,42.37,53.98,1442.09,915.44,-8371.33
2378,2019-09-23 22:00:00,189.21,151.8,50.24,42.37,53.98,1502.53,939.74,-8722.19
2379,2019-09-23 21:00:00,189.17,155.39,50.24,42.39,54.1,1586.66,848.55,-9289.89
2380,2019-09-23 20:00:00,189.05,155.02,50.25,42.19,54.34,1650.65,855.0,-10027.7
2381,2019-09-23 19:00:00,191.58,157.61,50.25,41.94,54.34,1805.54,853.5,-11194.35
2382,2019-09-23 18:00:00,193.71,160.92,50.26,41.94,54.39,1936.59,824.01,-12055.27
2383,2019-09-23 17:00:00,194.09,158.22,50.26,41.94,54.84,1994.7,901.41,-12865.82
2384,2019-09-23 16:00:00,191.99,159.76,50.27,41.94,54.84,1980.42,810.1,-12773.71
2385,2019-09-23 15:00:00,193.6,160.03,50.27,41.94,54.84,1985.36,843.78,-12805.57
2386,2019-09-23 14:00:00,189.23,157.36,50.28,42.23,54.84,1952.11,801.21,-12308.05
2387,2019-09-23 13:00:00,187.52,154.91,50.28,42.12,54.84,1878.02,819.82,-11944.21
2388,2019-09-23 12:00:00,188.93,151.93,50.29,42.47,54.74,1839.65,930.36,-11286.25
2389,2019-09-23 11:00:00,187.85,151.07,50.29,42.55,54.39,1680.26,924.83,-9947.14
2390,2019-09-23 10:00:00,186.35,144.63,50.3,42.55,54.39,1534.61,1049.26,-9084.89
2391,2019-09-23 09:00:00,186.78,145.16,50.3,42.55,54.03,1393.98,1046.74,-8001.45
2392,2019-09-23 08:00:00,186.23,147.54,50.31,42.55,53.89,1314.0,973.25,-7450.38
2393,2019-09-23 07:00:00,185.88,144.9,50.31,42.55,53.89,1270.88,1030.85,-7205.89
2394,2019-09-23 06:00:00,186.57,149.63,50.32,42.6,53.89,1261.85,929.41,-7123.14
2395,2019-09-23 05:00:00,188.25,151.65,50.32,42.77,54.06,1280.9,920.86,-7230.68
2396,2019-09-23 04:00:00,191.71,152.14,50.33,42.55,53.89,1228.3,995.78,-6964.46
