,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
2002,2019-10-09 14:00:00,187.18,147.86,44.81,42.64,53.96,"1,508.29",880.96
2003,2019-10-09 13:00:00,188.49,150.32,45.11,42.06,53.13,"1,353.93",860.92
2004,2019-10-09 12:00:00,186.35,150.49,59.3,41.71,52.65,"1,259.93",1063.25
2005,2019-10-09 11:00:00,186.35,147.85,63.05,41.85,52.5,"1,159.80",1213.71
2006,2019-10-09 10:00:00,186.66,148.96,70.25,41.73,52.35,"1,008.30",1324.21
2007,2019-10-09 09:00:00,186.06,147.25,72.32,43.53,52.11,922.29,1403.37
2008,2019-10-09 08:00:00,187.3,149.41,72.98,43.04,51.64,813.32,1382.61
2009,2019-10-09 07:00:00,185.38,143.45,64.47,43.02,51.61,831.1,1351.61
2010,2019-10-09 06:00:00,184.29,139.1,61.83,43.04,51.61,813.79,1397.05
2011,2019-10-09 05:00:00,183.68,140.4,55.25,43.1,51.3,801.11,1195.61
2012,2019-10-09 04:00:00,184.46,142.1,47.04,42.94,51.01,782.92,996.31
2013,2019-10-09 03:00:00,184.96,141.45,44.65,42.89,51.63,855.93,971.36
2014,2019-10-09 02:00:00,185.2,144.23,46.58,42.82,52.2,909.8,954.19
2015,2019-10-09 01:00:00,184.01,138.12,46.33,42.74,52.3,946.68,1063.04
2016,2019-10-09 00:00:00,184.33,140.56,49.58,42.41,52.88,"1,047.37",1085.06
2017,2019-10-08 23:00:00,186.4,149.39,60.97,42.41,53.2,"1,188.61",1128.25
2018,2019-10-08 22:00:00,186.29,152.42,62.78,42.41,53.2,"1,231.58",1063.18
2019,2019-10-08 21:00:00,187.84,156.31,53.44,42.41,53.2,"1,319.02",842.48
2020,2019-10-08 20:00:00,188.15,154.19,55.72,42.41,53.2,"1,401.17",946.13
2021,2019-10-08 19:00:00,187.2,153.56,54.36,42.41,53.57,"1,511.39",914.34
2022,2019-10-08 18:00:00,188.12,151.77,49.61,42.41,53.71,"1,562.62",901.66
2023,2019-10-08 17:00:00,192.12,157.68,46.62,42.41,53.92,"1,680.67",802.8
2024,2019-10-08 16:00:00,194.42,153.05,44.68,42.41,54.01,"1,707.04",924.21
2025,2019-10-08 15:00:00,191.76,149.15,40.92,42.53,54.2,"1,725.05",871.8
2026,2019-10-08 14:00:00,192.84,152.78,41.4,42.53,54.46,"1,745.01",829.24
2027,2019-10-08 13:00:00,187.36,153.66,55.4,42.95,54.4,"1,655.53",933.49
2028,2019-10-08 12:00:00,185.57,148.21,56.6,42.97,54.07,"1,424.65",1057.29
2029,2019-10-08 11:00:00,187.71,151.55,59.6,42.86,53.3,"1,270.51",1077.57
2030,2019-10-08 10:00:00,185.96,146.9,68.76,42.74,52.86,"1,098.68",1342.88
2031,2019-10-08 09:00:00,189.56,145.78,71.9,43.0,52.22,912.93,1573.89
2032,2019-10-08 08:00:00,185.06,146.92,73.54,42.87,50.5,775.47,1402.41
2033,2019-10-08 07:00:00,184.79,142.91,60.72,42.97,49.89,729.61,1271.48
2034,2019-10-08 06:00:00,184.43,140.04,57.28,43.04,50.22,728.68,1271.33
2035,2019-10-08 05:00:00,183.73,139.99,52.44,42.97,50.77,779.05,1146.86
2036,2019-10-08 04:00:00,184.32,141.3,47.07,43.12,51.66,819.4,1012.48
2037,2019-10-08 03:00:00,184.05,140.33,47.55,43.04,52.24,884.86,1039.44
2038,2019-10-08 02:00:00,185.26,143.19,44.94,42.95,52.21,927.11,945.31
2039,2019-10-08 01:00:00,184.99,140.08,43.47,42.72,52.4,999.41,976.12
2040,2019-10-08 00:00:00,185.6,143.75,47.68,42.73,53.15,"1,129.47",997.7
2041,2019-10-07 23:00:00,186.55,153.74,59.24,42.73,53.44,"1,270.39",971.83
2042,2019-10-07 22:00:00,189.65,156.73,60.74,42.7,53.4,"1,327.95",999.78
2043,2019-10-07 21:00:00,190.06,157.14,45.78,42.53,53.54,"1,412.31",753.54
2044,2019-10-07 20:00:00,195.75,155.12,47.18,42.53,53.73,"1,493.92",958.46
2045,2019-10-07 19:00:00,190.29,158.39,51.09,42.53,53.73,"1,564.72",814.89
2046,2019-10-07 18:00:00,190.94,160.25,53.41,42.53,53.77,"1,589.01",819.58
2047,2019-10-07 17:00:00,190.05,156.15,52.96,42.53,54.23,"1,638.49",897.67
2048,2019-10-07 16:00:00,188.27,153.96,58.22,42.53,54.23,"1,660.61",998.76
2049,2019-10-07 15:00:00,189.3,156.28,49.01,42.53,54.41,"1,645.04",809.16
2050,2019-10-07 14:00:00,187.13,151.68,50.45,43.55,54.78,"1,627.98",894.23
2051,2019-10-07 13:00:00,186.91,154.37,62.08,42.4,53.73,"1,597.07",1010.04
2052,2019-10-07 12:00:00,182.66,143.77,54.12,41.71,54.47,"1,417.24",1052.36
2053,2019-10-07 11:00:00,184.99,146.67,57.69,43.72,53.69,"1,274.61",1105.34
2054,2019-10-07 10:00:00,184.94,147.96,63.52,41.72,52.04,"1,058.82",1174.48
2055,2019-10-07 09:00:00,185.13,146.63,67.47,41.55,51.47,890.38,1298.8
2056,2019-10-07 08:00:00,191.65,142.45,77.72,42.71,50.16,706.95,1911.91
2057,2019-10-07 07:00:00,179.67,139.01,70.1,41.27,49.91,664.38,1425.13
2058,2019-10-07 06:00:00,182.9,140.63,57.19,41.17,50.42,706.69,1208.71
2059,2019-10-07 05:00:00,183.25,144.3,54.18,41.26,50.24,727.34,1055.16
2060,2019-10-07 04:00:00,182.74,141.3,50.6,41.04,50.49,740.62,1048.43
2061,2019-10-07 03:00:00,183.39,143.88,52.11,41.17,51.05,859.55,1029.43
2062,2019-10-07 02:00:00,183.18,142.34,50.13,40.68,51.31,955.41,1023.65
2063,2019-10-07 01:00:00,182.9,141.87,51.78,41.06,51.56,"1,014.16",1062.27
2064,2019-10-07 00:00:00,182.46,141.55,53.44,41.24,52.27,"1,132.65",1093.12
2065,2019-10-06 23:00:00,182.6,142.43,52.72,41.24,52.62,"1,204.95",1058.88
2066,2019-10-06 22:00:00,182.56,142.38,52.79,41.28,52.41,"1,247.88",1060.55
2067,2019-10-06 21:00:00,181.71,138.99,48.76,41.24,52.32,"1,225.43",1041.51
2068,2019-10-06 20:00:00,184.67,144.46,46.15,41.52,52.48,"1,250.49",927.85
2069,2019-10-06 19:00:00,185.81,148.5,50.5,41.45,52.83,"1,359.96",942.08
2070,2019-10-06 18:00:00,184.74,150.8,54.43,41.07,53.33,"1,550.00",923.68
2071,2019-10-06 17:00:00,184.12,145.89,47.58,41.15,53.56,"1,662.84",909.49
2072,2019-10-06 16:00:00,184.8,144.71,46.34,41.54,53.64,"1,679.50",928.89
2073,2019-10-06 15:00:00,183.99,144.8,52.16,41.65,54.07,"1,660.95",1022.08
2074,2019-10-06 14:00:00,187.45,154.77,16.74,41.72,54.07,"1,575.78",273.53
2075,2019-10-06 13:00:00,185.8,148.38,52.33,42.37,54.18,"1,449.70",979.09
2076,2019-10-06 12:00:00,182.99,144.63,61.58,41.63,53.03,"1,286.79",1181.1
2077,2019-10-06 11:00:00,193.3,142.7,58.72,41.2,52.36,"1,082.88",1485.62
2078,2019-10-06 10:00:00,184.79,139.6,66.78,41.04,51.62,904.46,1508.89
2079,2019-10-06 09:00:00,188.14,143.94,67.95,41.43,51.21,740.23,1501.69
2080,2019-10-06 08:00:00,184.9,140.44,66.12,42.22,50.06,580.62,1469.85
2081,2019-10-06 07:00:00,188.77,138.09,67.97,41.26,50.01,560.61,1722.36
2082,2019-10-06 06:00:00,183.19,141.26,66.06,41.26,50.01,597.22,1384.95
2083,2019-10-06 05:00:00,183.56,143.21,59.84,41.26,50.48,599.57,1207.27
2084,2019-10-06 04:00:00,183.97,143.24,56.17,40.96,50.6,681.21,1143.9
2085,2019-10-06 03:00:00,183.88,143.48,57.75,40.63,51.23,745.06,1166.55
2086,2019-10-06 02:00:00,182.78,142.3,57.2,41.33,51.49,827.93,1157.73
2087,2019-10-06 01:00:00,182.98,140.69,54.04,41.14,51.22,861.21,1142.68
2088,2019-10-06 00:00:00,181.32,135.98,54.06,40.9,51.82,959.32,1225.54
2089,2019-10-05 23:00:00,181.76,139.79,52.13,40.97,52.0,"1,031.25",1093.95
2090,2019-10-05 22:00:00,183.05,142.52,46.48,40.97,52.07,"1,071.03",941.92
2091,2019-10-05 21:00:00,183.76,143.17,45.14,40.97,52.0,"1,047.58",916.12
2092,2019-10-05 20:00:00,183.6,144.41,47.83,41.25,52.38,"1,095.82",937.23
2093,2019-10-05 19:00:00,184.37,147.92,56.75,41.46,52.67,"1,248.81",1034.27
2094,2019-10-05 18:00:00,186.38,151.86,49.5,41.26,53.15,"1,414.36",854.37
2095,2019-10-05 17:00:00,186.83,149.45,48.49,41.26,53.64,"1,511.74",906.28
2096,2019-10-05 16:00:00,189.08,151.95,48.54,41.26,53.64,"1,546.24",901.15
2097,2019-10-05 15:00:00,189.61,154.69,45.28,41.28,53.57,"1,584.85",790.59
2098,2019-10-05 14:00:00,184.79,149.76,53.32,41.22,53.71,"1,524.70",933.9
2099,2019-10-05 13:00:00,186.69,149.38,60.59,42.39,53.49,"1,437.75",1130.31
2100,2019-10-05 12:00:00,183.58,145.49,69.19,41.19,52.62,"1,268.95",1317.72
2101,2019-10-05 11:00:00,184.4,143.67,54.99,41.08,52.03,"1,127.32",1119.87
2102,2019-10-05 10:00:00,187.63,140.45,64.38,41.33,51.68,939.1,1518.72
2103,2019-10-05 09:00:00,186.25,141.88,69.99,41.39,50.18,776.59,1552.73
2104,2019-10-05 08:00:00,181.95,134.91,57.53,41.13,49.48,643.56,1353.11
2105,2019-10-05 07:00:00,184.15,134.77,57.89,41.13,49.74,601.56,1429.3
2106,2019-10-05 06:00:00,188.61,137.39,60.69,41.16,49.99,619.38,1554.27
2107,2019-10-05 05:00:00,182.18,138.57,61.31,40.94,50.11,664.36,1336.86
2108,2019-10-05 04:00:00,181.73,137.13,54.75,40.86,50.72,731.3,1220.92
2109,2019-10-05 03:00:00,181.69,138.22,51.04,40.97,51.07,841.09,1109.35
2110,2019-10-05 02:00:00,181.47,138.72,49.85,41.25,51.31,875.98,1065.54
2111,2019-10-05 01:00:00,181.73,136.92,47.85,40.78,51.27,918.87,1072.08
2112,2019-10-05 00:00:00,181.21,137.7,48.66,41.34,51.93,995.36,1058.6
2113,2019-10-04 23:00:00,181.91,137.96,50.33,40.97,51.93,"1,110.16",1106.0
2114,2019-10-04 22:00:00,181.81,140.5,50.97,41.0,51.93,"1,154.57",1052.79
2115,2019-10-04 21:00:00,182.44,142.58,47.87,41.21,52.29,"1,173.45",954.05
2116,2019-10-04 20:00:00,187.37,143.78,43.17,41.44,52.67,"1,213.98",940.89
2117,2019-10-04 19:00:00,189.0,151.55,48.57,41.38,52.68,"1,243.88",909.47
2118,2019-10-04 18:00:00,191.48,155.6,46.29,41.18,52.93,"1,362.16",830.44
2119,2019-10-04 17:00:00,191.4,155.21,47.74,41.18,52.93,"1,399.10",863.86
2120,2019-10-04 16:00:00,187.9,155.21,54.9,41.45,53.38,"1,444.84",897.34
2121,2019-10-04 15:00:00,189.05,151.57,45.23,42.02,53.44,"1,443.77",847.61
2122,2019-10-04 14:00:00,190.98,151.51,41.87,41.62,53.53,"1,439.32",826.3
2123,2019-10-04 13:00:00,186.84,150.86,48.4,41.83,52.61,"1,300.20",870.72
2124,2019-10-04 12:00:00,184.97,144.37,57.34,41.05,52.31,"1,164.49",1164.0
2125,2019-10-04 11:00:00,193.96,147.59,62.14,41.25,51.93,"1,044.43",1440.72
2126,2019-10-04 10:00:00,185.11,145.35,74.0,41.1,51.27,912.12,1471.12
2127,2019-10-04 09:00:00,183.34,143.68,71.44,41.37,50.12,757.29,1416.66
2128,2019-10-04 08:00:00,190.22,144.24,75.26,41.2,49.83,630.92,1730.23
2129,2019-10-04 07:00:00,181.41,139.22,65.13,41.35,49.74,597.17,1373.92
2130,2019-10-04 06:00:00,182.99,139.55,56.09,41.07,50.09,585.5,1218.27
2131,2019-10-04 05:00:00,183.3,140.96,58.31,41.41,49.81,632.29,1234.42
2132,2019-10-04 04:00:00,181.48,137.97,53.97,40.93,50.12,639.94,1174.12
2133,2019-10-04 03:00:00,181.67,139.13,50.55,41.05,50.44,755.54,1075.2
2134,2019-10-04 02:00:00,181.77,140.12,49.19,41.03,50.51,787.61,1024.38
2135,2019-10-04 01:00:00,182.15,139.39,49.84,40.93,50.67,813.08,1065.58
2136,2019-10-04 00:00:00,183.16,140.84,50.92,40.9,51.13,908.9,1077.47
2137,2019-10-03 23:00:00,185.77,148.59,66.77,41.02,51.49,979.76,1241.25
2138,2019-10-03 22:00:00,183.88,144.69,64.72,41.0,51.49,984.2,1268.19
2139,2019-10-03 21:00:00,184.22,148.27,53.44,41.02,51.55,"1,017.02",960.58
2140,2019-10-03 20:00:00,185.37,144.39,47.07,41.02,51.9,"1,077.52",964.46
2141,2019-10-03 19:00:00,185.6,149.82,48.31,41.46,52.24,"1,198.41",864.27
2142,2019-10-03 18:00:00,185.95,152.83,55.74,41.33,52.83,"1,341.30",923.05
2143,2019-10-03 17:00:00,185.79,152.78,55.14,41.44,53.01,"1,373.73",910.09
2144,2019-10-03 16:00:00,184.85,152.79,54.57,41.44,53.04,"1,412.23",874.76
2145,2019-10-03 15:00:00,186.93,151.34,47.23,41.44,53.28,"1,444.05",840.46
2146,2019-10-03 14:00:00,188.81,147.85,48.64,41.49,53.9,"1,458.02",996.15
2147,2019-10-03 13:00:00,193.62,136.82,63.76,42.24,53.26,"1,344.68",1810.78
2148,2019-10-03 12:00:00,176.95,136.86,58.08,41.1,52.39,"1,213.44",1164.21
2149,2019-10-03 11:00:00,181.46,144.0,68.71,40.94,52.21,"1,081.62",1286.94
2150,2019-10-03 10:00:00,190.61,141.3,61.16,41.27,51.21,948.77,1507.9
2151,2019-10-03 09:00:00,186.44,141.99,69.7,41.28,50.63,794.49,1549.08
2152,2019-10-03 08:00:00,189.32,142.52,75.25,42.23,50.9,658.5,1760.85
2153,2019-10-03 07:00:00,184.89,141.65,71.63,43.23,50.81,591.2,1548.64
2154,2019-10-03 06:00:00,186.95,142.29,62.22,42.66,51.15,583.15,1389.37
2155,2019-10-03 05:00:00,184.71,138.79,61.58,42.87,50.86,608.11,1413.88
2156,2019-10-03 04:00:00,183.99,138.78,54.03,42.83,50.58,619.91,1221.35
2157,2019-10-03 03:00:00,184.25,137.91,49.41,41.92,50.71,697.15,1144.83
2158,2019-10-03 02:00:00,184.44,141.04,51.06,41.81,51.1,768.87,1108.0
2159,2019-10-03 01:00:00,183.33,139.26,48.05,41.97,51.25,798.73,1058.78
2160,2019-10-03 00:00:00,183.72,137.68,50.35,41.4,51.98,896.35,1159.06
2161,2019-10-02 23:00:00,186.93,146.13,53.82,41.6,52.37,954.34,1097.93
2162,2019-10-02 22:00:00,185.57,146.36,54.63,41.75,52.43,957.84,1071.02
2163,2019-10-02 21:00:00,184.8,145.6,49.99,41.91,52.43,"1,036.76",979.8
2164,2019-10-02 20:00:00,187.01,147.44,47.1,42.1,52.45,"1,111.29",931.87
2165,2019-10-02 19:00:00,188.78,146.73,42.02,42.0,52.43,"1,194.06",883.47
2166,2019-10-02 18:00:00,187.99,150.82,45.38,41.51,52.95,"1,319.87",843.39
2167,2019-10-02 17:00:00,187.82,150.67,48.34,41.51,53.44,"1,399.71",897.92
2168,2019-10-02 16:00:00,187.18,148.41,49.46,41.51,53.28,"1,413.95",958.78
2169,2019-10-02 15:00:00,188.99,144.53,37.4,41.41,53.26,"1,380.07",831.4
2170,2019-10-02 14:00:00,188.42,144.38,38.78,42.37,54.16,"1,392.58",853.94
2171,2019-10-02 13:00:00,187.12,147.38,49.64,42.02,53.41,"1,287.04",986.35
2172,2019-10-02 12:00:00,185.07,145.49,54.14,41.8,52.88,"1,188.16",1071.43
2173,2019-10-02 11:00:00,186.52,145.82,53.3,41.98,52.71,"1,068.69",1084.66
2174,2019-10-02 10:00:00,191.79,144.13,63.6,41.8,51.87,892.53,1515.59
2175,2019-10-02 09:00:00,184.85,142.08,75.04,42.0,50.85,745.36,1604.73
2176,2019-10-02 08:00:00,190.55,140.05,72.27,42.01,49.38,567.98,1824.82
2177,2019-10-02 07:00:00,189.27,138.71,63.21,41.8,49.78,522.94,1597.95
2178,2019-10-02 06:00:00,188.7,138.74,62.96,41.8,50.12,510.75,1572.74
2179,2019-10-02 05:00:00,185.37,140.31,61.13,41.76,50.12,521.57,1377.26
2180,2019-10-02 04:00:00,185.93,141.09,58.28,41.74,50.29,556.3,1306.64
2181,2019-10-02 03:00:00,185.57,141.78,58.62,41.68,50.61,612.19,1283.48
2182,2019-10-02 02:00:00,184.57,139.31,52.61,42.12,50.59,683.94,1190.56
2183,2019-10-02 01:00:00,183.69,136.95,53.3,41.83,50.81,735.73,1245.62
2184,2019-10-02 00:00:00,184.88,138.79,50.2,41.83,51.46,836.86,1156.86
2185,2019-10-01 23:00:00,187.11,145.43,59.06,41.83,51.46,904.84,1230.81
2186,2019-10-01 22:00:00,186.35,146.5,59.93,41.42,51.87,911.06,1194.11
2187,2019-10-01 21:00:00,186.46,145.95,57.1,41.89,51.96,947.26,1156.56
2188,2019-10-01 20:00:00,185.13,146.24,55.98,41.87,52.35,"1,054.84",1088.53
2189,2019-10-01 19:00:00,185.56,145.74,50.91,42.05,52.31,"1,106.70",1013.62
2190,2019-10-01 18:00:00,186.16,147.58,49.71,41.38,52.34,"1,222.47",958.91
2191,2019-10-01 17:00:00,186.35,149.13,50.51,41.32,52.87,"1,269.65",939.99
2192,2019-10-01 16:00:00,185.55,147.1,48.24,41.34,53.24,"1,294.56",927.41
2193,2019-10-01 15:00:00,185.23,145.33,46.83,42.9,53.26,"1,376.95",934.26
2194,2019-10-01 14:00:00,186.8,147.32,45.38,41.9,52.97,"1,275.74",895.8
2195,2019-10-01 13:00:00,187.58,150.32,56.39,41.9,52.97,"1,203.77",1050.55
2196,2019-10-01 12:00:00,186.97,147.37,57.46,41.9,52.48,"1,128.58",1137.71
2197,2019-10-01 11:00:00,186.59,146.99,61.62,42.0,52.32,"1,009.32",1220.08
2198,2019-10-01 10:00:00,191.53,144.33,72.86,41.67,51.59,824.22,1719.5
2199,2019-10-01 09:00:00,189.9,140.33,81.05,41.92,50.58,695.11,2008.82
2200,2019-10-01 08:00:00,186.75,137.51,86.97,41.96,49.59,547.17,2141.2
2201,2019-10-01 07:00:00,183.25,136.27,69.9,41.75,49.64,499.22,1641.95
2202,2019-10-01 06:00:00,186.47,140.03,63.1,41.94,50.08,499.06,1465.18
2203,2019-10-01 05:00:00,185.32,139.64,60.4,41.75,50.05,505.05,1379.54
2204,2019-10-01 04:00:00,185.17,139.12,58.8,41.72,50.12,529,1353.87
2205,2019-10-01 03:00:00,184.87,141.17,54.4,41.7,50.44,585.24,1188.64
2206,2019-10-01 02:00:00,182.67,136.64,49.73,41.85,50.73,666.28,1144.54
2207,2019-10-01 01:00:00,182.59,133.38,47.11,41.91,50.76,689.03,1159.14
2208,2019-10-01 00:00:00,183.85,138.24,47.29,41.8,51.55,798.38,1078.45
2209,2019-09-30 23:00:00,187.27,147.91,53.79,41.8,51.87,893.42,1058.59
2210,2019-09-30 22:00:00,185.64,145.38,57.92,41.8,51.85,914.96,1165.93
2211,2019-09-30 21:00:00,185.65,144.02,52.26,41.37,52.11,947.5,1087.79
2212,2019-09-30 20:00:00,186.34,146.57,50.61,41.83,52.11,975.78,1006.38
2213,2019-09-30 19:00:00,185.93,146.12,57.36,41.63,52.11,"1,050.53",1141.75
2214,2019-09-30 18:00:00,186.39,149.55,55.68,41.62,52.66,"1,148.12",1025.63
2215,2019-09-30 17:00:00,186.18,146.31,50.03,41.66,52.68,"1,181.36",997.35
2216,2019-09-30 16:00:00,186.3,149.2,54.86,41.83,52.74,"1,207.54",1017.65
2217,2019-09-30 15:00:00,185.68,145.23,43.82,41.83,53.11,"1,236.10",886.26
2218,2019-09-30 14:00:00,186.14,145.14,47.35,41.83,53.11,"1,207.79",970.68
2219,2019-09-30 13:00:00,188.11,150.01,57.81,41.85,53.02,"1,142.65",1101.28
2220,2019-09-30 12:00:00,186.86,148.78,59.77,41.96,52.79,"1,008.07",1138.02
2221,2019-09-30 11:00:00,190.38,146.48,63.77,41.75,52.01,936.02,1399.75
2222,2019-09-30 10:00:00,189.81,143.52,78.29,41.83,51.33,839.2,1812.02
2223,2019-09-30 09:00:00,189.48,142.21,81.33,42.21,51.17,700.92,1922.23
2224,2019-09-30 08:00:00,189.8,139.41,84.26,43.12,48.48,579.89,2122.93
2225,2019-09-30 07:00:00,188.19,138.4,78.27,42.67,47.68,542.21,1948.53
2226,2019-09-30 06:00:00,185.67,139.79,63.47,42.72,47.75,538.76,1456.0
2227,2019-09-30 05:00:00,185.92,139.82,59.83,42.72,47.86,543.83,1379.08
2228,2019-09-30 04:00:00,186.04,142.42,57.97,42.64,48.26,574.78,1264.33
2229,2019-09-30 03:00:00,186.18,142.43,57.39,42.61,48.75,632.26,1255.41
2230,2019-09-30 02:00:00,184.99,140.74,57.52,42.77,49.26,674.91,1272.63
2231,2019-09-30 01:00:00,184.88,138.61,55.15,42.75,49.78,727.01,1275.9
2232,2019-09-30 00:00:00,183.68,134.84,54.63,42.96,51.11,792.62,1334.06
2233,2019-09-29 23:00:00,183.88,134.72,53.77,43.23,51.96,843.26,1321.67
2234,2019-09-29 22:00:00,183.37,137.15,49.49,42.99,52.34,897.97,1143.71
2235,2019-09-29 21:00:00,184.02,137.41,49.62,42.98,52.34,947.94,1156.39
2236,2019-09-29 20:00:00,184.69,141.78,49.54,42.88,52.51,976.4,1062.88
2237,2019-09-29 19:00:00,185.66,144.59,46.46,42.69,52.81,"1,069.59",954.06
2238,2019-09-29 18:00:00,185.87,148.08,49.26,42.48,53.32,"1,195.63",930.77
2239,2019-09-29 17:00:00,188.78,144.38,42.17,42.48,53.31,"1,301.66",936.17
2240,2019-09-29 16:00:00,185.51,143.82,39.05,42.7,53.35,"1,353.28",814.0
2241,2019-09-29 15:00:00,185.93,140.38,39.56,42.74,53.41,"1,344.37",900.98
2242,2019-09-29 14:00:00,186.24,144.78,43.59,42.48,53.47,"1,287.66",903.62
2243,2019-09-29 13:00:00,186.56,142.86,52.83,42.86,53.65,"1,227.75",1154.34
2244,2019-09-29 12:00:00,185.55,143.02,59.9,42.73,53.29,"1,101.45",1273.77
2245,2019-09-29 11:00:00,186.59,143.51,58.96,42.89,53.29,"1,010.74",1270.0
2246,2019-09-29 10:00:00,189.0,141.58,65.33,43.04,52.86,889.75,1548.97
2247,2019-09-29 09:00:00,183.51,141.36,72.57,43.04,50.75,752.23,1529.41
2248,2019-09-29 08:00:00,191.57,135.25,60.18,42.93,48.84,600.81,1694.67
2249,2019-09-29 07:00:00,184.49,138.08,65.07,42.84,49.03,614.39,1509.95
2250,2019-09-29 06:00:00,184.91,137.11,58.05,42.59,49.31,620.49,1387.39
2251,2019-09-29 05:00:00,185.03,139.37,56.41,42.94,49.24,630.8,1287.84
2252,2019-09-29 04:00:00,184.28,138.09,53.63,42.69,49.05,618.18,1238.58
2253,2019-09-29 03:00:00,183.97,137.86,53.52,42.68,49.52,650.35,1233.9
2254,2019-09-29 02:00:00,184.44,139.68,49.99,43.15,50.03,720.57,1118.78
2255,2019-09-29 01:00:00,183.67,136.86,52.99,42.79,50.55,769.18,1240.23
2256,2019-09-29 00:00:00,182.1,134.25,47.55,42.84,52.6,881.7,1137.63
2257,2019-09-28 23:00:00,182.41,131.58,43.43,42.64,52.9,"1,045.07",1103.77
2258,2019-09-28 22:00:00,183.79,138.05,45.23,42.64,52.9,"1,082.93",1034.41
2259,2019-09-28 21:00:00,184.35,140.68,47.79,42.64,52.96,"1,125.49",1043.49
2260,2019-09-28 20:00:00,184.21,136.2,50.73,42.64,53.04,"1,140.87",1217.77
2261,2019-09-28 19:00:00,184.68,139.88,57.09,42.71,53.29,"1,185.66",1278.82
2262,2019-09-28 18:00:00,185.37,140.46,52.57,42.75,53.4,"1,227.19",1180.46
2263,2019-09-28 17:00:00,181.86,135.31,51.21,42.75,53.4,"1,287.75",1191.91
2264,2019-09-28 16:00:00,185.54,140.22,44.12,42.75,53.6,"1,384.98",999.76
2265,2019-09-28 15:00:00,185.63,141.74,53.86,42.75,53.91,"1,436.34",1181.96
2266,2019-09-28 14:00:00,186.04,144.45,54.96,42.75,53.91,"1,424.18",1142.89
2267,2019-09-28 13:00:00,185.12,139.12,55.6,42.75,53.91,"1,378.94",1278.8
2268,2019-09-28 12:00:00,185.06,142.44,57.98,42.75,53.91,"1,314.99",1235.55
2269,2019-09-28 11:00:00,183.29,138.97,47.85,42.75,53.74,"1,238.26",1060.36
2270,2019-09-28 10:00:00,184.85,139.65,46.48,42.61,53.47,"1,235.57",1050.45
2271,2019-09-28 09:00:00,185.19,140.88,56.4,42.8,53.53,"1,203.99",1249.54
2272,2019-09-28 08:00:00,182.97,135.99,49.64,43.0,53.53,"1,097.59",1166.04
2273,2019-09-28 07:00:00,183.49,135.92,48.31,42.99,53.53,"1,122.27",1149.05
2274,2019-09-28 06:00:00,182.68,135.89,50.07,42.5,53.23,"1,086.01",1171.39
2275,2019-09-28 05:00:00,183.81,136.86,42.46,42.74,53.16,"1,094.73",996.75
2276,2019-09-28 04:00:00,182.18,134.92,44.53,42.76,53.02,"1,029.83",1052.24
2277,2019-09-28 03:00:00,183.38,135.63,41.7,42.5,53.02,"1,116.35",995.59
2278,2019-09-28 02:00:00,184.2,137.63,38.74,42.5,53.02,"1,145.45",902.06
2279,2019-09-28 01:00:00,183.42,134.37,40.04,42.48,53.09,"1,170.77",981.98
2280,2019-09-28 00:00:00,183.49,137.66,43.42,42.46,53.55,"1,207.81",994.97
2281,2019-09-27 23:00:00,183.18,138.47,43.31,42.46,53.8,"1,360.84",968.2
2282,2019-09-27 22:00:00,183.9,137.15,41.4,42.46,53.8,"1,395.67",967.72
2283,2019-09-27 21:00:00,185.5,139.24,39.25,42.46,53.8,"1,379.50",907.85
2284,2019-09-27 20:00:00,187.74,143.61,40.85,42.46,53.8,"1,412.39",901.36
2285,2019-09-27 19:00:00,192.71,147.48,42.86,42.46,53.8,"1,485.74",969.28
2286,2019-09-27 18:00:00,191.34,151.71,41.83,42.46,54.13,"1,600.21",828.86
2287,2019-09-27 17:00:00,189.62,152.96,42.73,42.46,54.3,"1,652.53",783.24
2288,2019-09-27 16:00:00,191.2,148.29,44.91,42.59,54.27,"1,671.09",963.54
2289,2019-09-27 15:00:00,195.73,146.13,37.41,42.84,54.21,"1,617.96",927.77
2290,2019-09-27 14:00:00,192.04,149.61,35.64,42.84,54.21,"1,601.82",756.1
2291,2019-09-27 13:00:00,187.56,150.81,49.1,42.84,54.21,"1,548.85",902.21
2292,2019-09-27 12:00:00,186.27,148.84,55.07,42.84,53.93,"1,503.11",1030.64
2293,2019-09-27 11:00:00,185.89,147.42,53.34,42.84,53.71,"1,403.64",1025.99
2294,2019-09-27 10:00:00,194.55,143.94,60.56,42.84,53.71,"1,302.94",1532.47
2295,2019-09-27 09:00:00,183.95,140.2,67.4,42.39,53.3,"1,240.83",1474.38
2296,2019-09-27 08:00:00,185.13,140.06,56.04,42.34,53.2,"1,181.36",1262.86
2297,2019-09-27 07:00:00,183.35,136.92,51.59,42.7,53.46,"1,193.48",1197.66
2298,2019-09-27 06:00:00,183.08,138.14,47.27,42.84,53.71,"1,183.36",1062.16
2299,2019-09-27 05:00:00,183.73,138.95,47.0,42.63,53.52,"1,192.19",1052.33
2300,2019-09-27 04:00:00,183.24,138.61,44.29,42.66,53.2,"1,145.55",988.33
2301,2019-09-27 03:00:00,184.29,138.61,42.71,42.84,53.52,"1,184.95",975.5
2302,2019-09-27 02:00:00,183.66,137.07,39.79,42.84,53.71,"1,238.11",926.91
2303,2019-09-27 01:00:00,183.77,135.28,39.75,42.84,53.78,"1,289.03",963.74
2304,2019-09-27 00:00:00,187.69,140.73,39.4,42.38,53.98,"1,378.24",925.11
2305,2019-09-26 23:00:00,186.27,148.2,51.37,42.84,53.98,"1,507.35",977.83
2306,2019-09-26 22:00:00,187.11,149.71,49.98,42.54,54.01,"1,551.88",934.63
2307,2019-09-26 21:00:00,187.46,148.5,43.34,42.34,54.21,"1,610.22",844.26
2308,2019-09-26 20:00:00,186.62,147.04,48.27,42.34,54.21,"1,667.68",955.26
2309,2019-09-26 19:00:00,187.76,153.74,52.7,42.34,54.21,"1,711.74",896.43
2310,2019-09-26 18:00:00,186.74,151.78,52.84,42.34,54.21,"1,734.36",923.64
2311,2019-09-26 17:00:00,187.33,151.96,50.35,42.34,54.7,"1,786.64",890.44
2312,2019-09-26 16:00:00,186.24,151.12,53.68,42.34,54.72,"1,778.98",942.62
2313,2019-09-26 15:00:00,186.72,148.28,49.06,42.34,54.72,"1,785.00",942.93
2314,2019-09-26 14:00:00,186.72,149.96,45.86,42.34,54.92,"1,852.13",842.91
2315,2019-09-26 13:00:00,187.28,147.22,54.19,42.33,54.7,"1,774.96",1085.43
2316,2019-09-26 12:00:00,186.04,148.07,58.24,42.67,54.43,"1,716.76",1105.69
2317,2019-09-26 11:00:00,183.74,147.18,56.71,42.31,54.43,"1,590.59",1036.66
2318,2019-09-26 10:00:00,171.69,146.83,132.73,42.68,54.43,"1,643.27",1649.83
2319,2019-09-26 09:00:00,174.44,140.79,113.86,42.68,54.15,"1,535.40",1915.69
2320,2019-09-26 08:00:00,186.99,148.0,56.89,42.68,53.97,"1,382.46",1109.07
2321,2019-09-26 07:00:00,185.64,139.64,46.38,42.68,53.92,"1,342.34",1066.74
2322,2019-09-26 06:00:00,188.81,140.71,39.52,42.68,53.92,"1,286.16",950.46
2323,2019-09-26 05:00:00,189.79,140.7,35.59,42.68,53.66,"1,243.06",873.56
2324,2019-09-26 04:00:00,190.45,141.71,37.14,42.68,53.42,"1,206.73",905.1
2325,2019-09-26 03:00:00,192.09,142.78,36.12,42.61,53.4,"1,261.97",890.54
2326,2019-09-26 02:00:00,192.98,142.83,35.34,42.61,53.47,"1,333.08",886.15
2327,2019-09-26 01:00:00,188.75,145.04,37.47,42.61,53.7,"1,374.32",818.91
2328,2019-09-26 00:00:00,192.48,146.81,38.97,42.61,54.41,"1,494.58",889.88
2329,2019-09-25 23:00:00,192.7,155.53,49.22,42.61,54.41,"1,667.69",914.75
2330,2019-09-25 22:00:00,196.21,156.9,45.99,42.41,54.41,"1,704.01",903.93
2331,2019-09-25 21:00:00,196.04,154.84,37.25,42.1,54.41,"1,765.55",767.35
2332,2019-09-25 20:00:00,198.18,155.88,43.18,42.1,54.82,"1,889.01",913.26
2333,2019-09-25 19:00:00,201.7,159.3,45.18,42.1,54.91,"2,020.98",957.82
2334,2019-09-25 18:00:00,205.34,159.34,36.53,42.24,55.27,"2,103.74",840.19
2335,2019-09-25 17:00:00,196.78,160.87,39.31,42.26,55.33,"2,122.38",705.81
2336,2019-09-25 16:00:00,196.73,156.04,44.9,42.26,54.96,"2,051.76",913.49
2337,2019-09-25 15:00:00,200.3,157.74,41.73,42.26,54.83,"1,981.68",888.01
2338,2019-09-25 14:00:00,196.88,159.99,41.49,42.26,55.33,"2,024.14",765.28
2339,2019-09-25 13:00:00,193.01,161.09,49.84,42.26,54.87,"1,978.87",795.45
2340,2019-09-25 12:00:00,188.62,156.32,51.54,42.26,54.82,"1,898.12",832.37
2341,2019-09-25 11:00:00,188.09,149.35,50.06,42.68,54.82,"1,788.52",969.66
2342,2019-09-25 10:00:00,187.88,147.77,50.06,42.77,54.45,"1,639.22",1003.95
2343,2019-09-25 09:00:00,187.25,144.39,50.07,42.61,53.96,"1,462.74",1073.0
2344,2019-09-25 08:00:00,187.72,147.16,50.07,42.55,53.82,"1,372.63",1015.42
2345,2019-09-25 07:00:00,187.41,145.89,50.08,42.55,53.82,"1,327.56",1039.66
2346,2019-09-25 06:00:00,187.26,146.43,50.08,42.74,54.08,"1,338.54",1022.38
2347,2019-09-25 05:00:00,186.74,146.35,50.09,42.65,53.57,"1,291.63",1011.57
2348,2019-09-25 04:00:00,188.1,148.34,50.09,42.43,53.31,"1,220.02",995.79
2349,2019-09-25 03:00:00,188.1,149.69,50.1,42.43,53.32,"1,301.40",962.17
2350,2019-09-25 02:00:00,186.63,143.52,50.1,42.43,53.31,"1,262.58",1079.91
2351,2019-09-25 01:00:00,186.85,144.22,50.11,42.43,53.51,"1,296.04",1068.09
2352,2019-09-25 00:00:00,188.41,148.13,50.11,42.51,54.13,"1,455.50",1009.22
2353,2019-09-24 23:00:00,190.71,153.33,50.12,42.55,54.04,"1,614.26",936.74
2354,2019-09-24 22:00:00,191.73,155.22,50.12,42.55,54.32,"1,644.12",914.94
2355,2019-09-24 21:00:00,193.8,157.45,50.13,42.55,54.32,"1,703.27",911.11
2356,2019-09-24 20:00:00,190.75,155.94,50.13,42.16,54.32,"1,769.99",872.51
2357,2019-09-24 19:00:00,195.89,158.09,50.14,42.08,54.35,"1,854.72",947.65
2358,2019-09-24 18:00:00,193.3,159.71,50.14,42.08,54.69,"1,946.80",842.1
2359,2019-09-24 17:00:00,193.47,155.88,50.15,42.08,54.32,"1,905.02",942.57
2360,2019-09-24 16:00:00,194.42,151.97,50.15,42.08,54.32,"1,897.09",1064.43
2361,2019-09-24 15:00:00,196.19,153.31,50.16,42.06,54.63,"1,913.79",1075.43
2362,2019-09-24 14:00:00,194.07,153.75,50.16,42.05,55.29,"1,990.98",1011.23
2363,2019-09-24 13:00:00,191.39,153.71,50.17,42.43,55.0,"1,935.74",945.2
2364,2019-09-24 12:00:00,188.51,155.15,50.17,42.59,54.71,"1,793.66",836.84
2365,2019-09-24 11:00:00,189.03,150.94,50.18,43.06,54.32,"1,645.77",955.68
2366,2019-09-24 10:00:00,187.56,146.59,50.18,43.06,54.08,"1,448.19",1027.94
2367,2019-09-24 09:00:00,187.43,147.8,50.19,42.75,53.66,"1,247.37",994.51
2368,2019-09-24 08:00:00,188.66,147.61,50.19,42.55,53.31,"1,121.93",1030.15
2369,2019-09-24 07:00:00,187.45,145.91,50.2,42.55,53.31,"1,068.58",1042.65
2370,2019-09-24 06:00:00,187.97,149.64,50.2,42.52,53.38,"1,040.49",962.08
2371,2019-09-24 05:00:00,187.94,149.06,50.21,42.46,53.15,"1,065.96",976.08
2372,2019-09-24 04:00:00,188.02,148.34,50.21,42.47,52.97,"1,040.71",996.17
2373,2019-09-24 03:00:00,187.4,147.63,50.21,42.37,53.24,"1,119.76",998.43
2374,2019-09-24 02:00:00,187.51,149.99,50.22,42.37,53.42,"1,154.17",942.13
2375,2019-09-24 01:00:00,187.52,146.94,50.22,42.39,53.62,"1,214.69",1018.96
2376,2019-09-24 00:00:00,187.6,146.49,50.23,42.45,53.98,"1,352.60",1032.48
2377,2019-09-23 23:00:00,187.81,151.36,50.23,42.37,53.98,"1,442.09",915.44
2378,2019-09-23 22:00:00,189.21,151.8,50.24,42.37,53.98,"1,502.53",939.74
2379,2019-09-23 21:00:00,189.17,155.39,50.24,42.39,54.1,"1,586.66",848.55
2380,2019-09-23 20:00:00,189.05,155.02,50.25,42.19,54.34,"1,650.65",855.0
2381,2019-09-23 19:00:00,191.58,157.61,50.25,41.94,54.34,"1,805.54",853.5
2382,2019-09-23 18:00:00,193.71,160.92,50.26,41.94,54.39,"1,936.59",824.01
2383,2019-09-23 17:00:00,194.09,158.22,50.26,41.94,54.84,"1,994.70",901.41
2384,2019-09-23 16:00:00,191.99,159.76,50.27,41.94,54.84,"1,980.42",810.1
2385,2019-09-23 15:00:00,193.6,160.03,50.27,41.94,54.84,"1,985.36",843.78
2386,2019-09-23 14:00:00,189.23,157.36,50.28,42.23,54.84,"1,952.11",801.21
2387,2019-09-23 13:00:00,187.52,154.91,50.28,42.12,54.84,"1,878.02",819.82
2388,2019-09-23 12:00:00,188.93,151.93,50.29,42.47,54.74,"1,839.65",930.36
2389,2019-09-23 11:00:00,187.85,151.07,50.29,42.55,54.39,"1,680.26",924.83
2390,2019-09-23 10:00:00,186.35,144.63,50.3,42.55,54.39,"1,534.61",1049.26
2391,2019-09-23 09:00:00,186.78,145.16,50.3,42.55,54.03,"1,393.98",1046.74
2392,2019-09-23 08:00:00,186.23,147.54,50.31,42.55,53.89,"1,314.00",973.25
2393,2019-09-23 07:00:00,185.88,144.9,50.31,42.55,53.89,"1,270.88",1030.85
2394,2019-09-23 06:00:00,186.57,149.63,50.32,42.6,53.89,"1,261.85",929.41
2395,2019-09-23 05:00:00,188.25,151.65,50.32,42.77,54.06,"1,280.90",920.86
2396,2019-09-23 04:00:00,191.71,152.14,50.33,42.55,53.89,"1,228.30",995.78
2397,2019-09-23 03:00:00,189.33,154.3,50.33,42.56,53.86,"1,301.38",881.53
2398,2019-09-23 02:00:00,188.03,152.42,50.34,42.66,54.08,"1,333.79",896.3
2399,2019-09-23 01:00:00,190.89,153.67,50.34,42.64,53.92,"1,375.67",936.83
2400,2019-09-23 00:00:00,192.95,156.67,50.35,42.66,54.18,"1,491.50",913.35
2401,2019-09-22 23:00:00,198.68,156.9,50.35,42.2,54.18,"1,556.07",1051.81
2402,2019-09-22 22:00:00,200.6,158.95,50.36,42.21,54.18,"1,696.55",1048.75
2403,2019-09-22 21:00:00,200.98,161.58,50.36,42.16,54.37,"1,782.09",992.09
2404,2019-09-22 20:00:00,197.81,160.57,50.37,42.16,54.68,"1,895.80",937.89
2405,2019-09-22 19:00:00,197.96,160.0,50.37,42.16,54.87,"2,058.31",956.02
2406,2019-09-22 18:00:00,203.83,164.45,50.37,42.54,55.18,"2,171.72",991.79
2407,2019-09-22 17:00:00,203.79,161.2,50.38,42.43,55.08,"2,166.45",1072.84
2408,2019-09-22 16:00:00,198.82,157.96,50.38,42.35,55.08,"2,145.08",1029.26
2409,2019-09-22 15:00:00,196.11,155.69,50.39,42.19,55.08,"1,973.06",1018.38
2410,2019-09-22 14:00:00,190.0,152.95,50.39,42.19,55.07,"1,839.39",933.47
2411,2019-09-22 13:00:00,187.11,150.19,50.4,42.58,54.57,"1,778.22",930.38
2412,2019-09-22 12:00:00,187.11,150.64,50.4,42.74,54.57,"1,743.82",919.04
2413,2019-09-22 11:00:00,186.43,150.29,50.41,43.14,54.24,"1,528.15",910.91
2414,2019-09-22 10:00:00,195.58,144.14,50.41,42.7,53.88,"1,234.55",1296.55
2415,2019-09-22 09:00:00,185.68,143.01,50.42,42.7,53.35,"1,094.73",1075.71
2416,2019-09-22 08:00:00,184.65,138.89,50.42,42.8,52.7,973.93,1153.61
2417,2019-09-22 07:00:00,185.49,137.99,50.43,42.5,52.49,991.92,1197.71
2418,2019-09-22 06:00:00,184.07,138.62,50.43,42.5,53.11,"1,067.05",1146.02
2419,2019-09-22 05:00:00,185.4,138.58,50.44,42.5,53.17,"1,143.85",1180.8
2420,2019-09-22 04:00:00,186.65,147.97,50.44,42.53,53.05,"1,173.59",975.51
2421,2019-09-22 03:00:00,186.59,149.75,50.45,42.5,53.47,"1,211.10",929.29
2422,2019-09-22 02:00:00,187.38,151.47,50.45,42.5,53.49,"1,308.62",905.83
2423,2019-09-22 01:00:00,186.39,147.01,50.46,42.5,53.54,"1,342.34",993.56
2424,2019-09-22 00:00:00,186.7,145.16,50.46,42.5,53.98,"1,473.49",1048.05
2425,2019-09-21 23:00:00,188.06,146.94,50.47,42.73,53.96,"1,667.60",1037.66
2426,2019-09-21 22:00:00,194.11,151.58,50.47,42.29,54.14,"1,678.86",1073.24
2427,2019-09-21 21:00:00,193.01,153.59,50.48,42.28,54.46,"1,765.37",994.96
2428,2019-09-21 20:00:00,193.92,155.66,50.48,42.28,54.46,"1,839.79",965.68
2429,2019-09-21 19:00:00,196.92,157.88,50.49,42.28,54.19,"1,905.91",985.56
2430,2019-09-21 18:00:00,192.31,159.4,50.49,42.28,54.37,"1,940.97",830.81
2431,2019-09-21 17:00:00,192.46,157.29,50.5,42.28,54.46,"1,979.39",888.04
2432,2019-09-21 16:00:00,192.08,156.06,50.5,42.28,54.5,"2,057.17",909.51
2433,2019-09-21 15:00:00,190.35,155.8,50.51,42.28,54.97,"2,117.43",872.56
2434,2019-09-21 14:00:00,191.23,152.29,50.51,42.3,54.97,"2,073.26",983.43
2435,2019-09-21 13:00:00,189.46,152.14,50.52,42.24,54.54,"1,837.61",942.7
2436,2019-09-21 12:00:00,186.13,145.48,50.52,42.62,54.54,"1,763.06",1026.82
2437,2019-09-21 11:00:00,186.08,146.79,50.52,42.62,54.32,"1,626.30",992.47
2438,2019-09-21 10:00:00,192.98,138.78,50.53,42.62,53.83,"1,483.93",1369.36
2439,2019-09-21 09:00:00,180.6,134.31,50.53,42.62,53.39,"1,266.92",1169.52
2440,2019-09-21 08:00:00,179.98,130.72,50.54,42.62,52.71,"1,079.52",1244.8
2441,2019-09-21 07:00:00,181.94,134.13,50.54,42.62,52.97,"1,069.50",1208.16
2442,2019-09-21 06:00:00,180.79,132.9,50.55,42.62,53.02,"1,064.05",1210.42
2443,2019-09-21 05:00:00,181.84,133.09,50.55,42.79,53.04,"1,057.58",1232.16
2444,2019-09-21 04:00:00,182.54,134.04,50.56,42.43,53.02,"1,078.82",1226.08
2445,2019-09-21 03:00:00,182.85,133.27,50.56,42.43,53.02,"1,171.91",1253.38
2446,2019-09-21 02:00:00,183.82,138.47,50.57,42.43,53.06,"1,209.90",1146.67
2447,2019-09-21 01:00:00,182.68,135.35,50.57,42.43,53.13,"1,281.89",1196.74
2448,2019-09-21 00:00:00,182.62,134.19,50.58,42.43,53.53,"1,369.35",1224.79
2449,2019-09-20 23:00:00,182.95,136.78,50.58,42.43,53.53,"1,465.04",1167.64
2450,2019-09-20 22:00:00,184.41,138.5,50.59,42.43,53.53,"1,468.55",1161.29
2451,2019-09-20 21:00:00,183.99,139.89,50.59,42.43,53.91,"1,576.10",1115.51
2452,2019-09-20 20:00:00,186.55,143.69,50.6,42.38,54.11,"1,654.11",1084.36
2453,2019-09-20 19:00:00,188.33,153.97,50.6,42.34,54.19,"1,793.21",869.31
2454,2019-09-20 18:00:00,186.88,155.07,50.61,42.34,54.19,"1,897.70",804.95
2455,2019-09-20 17:00:00,188.02,155.79,50.61,42.34,54.19,"1,874.26",815.58
2456,2019-09-20 16:00:00,187.45,153.99,50.62,42.34,54.41,"1,950.02",846.87
2457,2019-09-20 15:00:00,188.12,153.19,50.62,42.34,54.7,"1,910.34",884.08
2458,2019-09-20 14:00:00,187.06,150.92,50.63,42.54,54.69,"1,854.45",914.88
2459,2019-09-20 13:00:00,185.63,147.2,50.63,42.84,54.19,"1,673.34",972.86
2460,2019-09-20 12:00:00,183.78,139.74,50.64,42.84,54.14,"1,554.86",1115.09
2461,2019-09-20 11:00:00,184.46,143.63,50.64,42.78,53.62,"1,379.76",1033.82
2462,2019-09-20 10:00:00,184.34,140.68,50.65,42.68,53.44,"1,340.33",1105.69
2463,2019-09-20 09:00:00,183.67,139.95,50.65,42.68,53.35,"1,274.91",1107.21
2464,2019-09-20 08:00:00,183.98,138.53,50.66,42.68,53.01,"1,162.99",1151.25
2465,2019-09-20 07:00:00,181.48,136.52,50.66,42.68,53.01,"1,138.67",1138.84
2466,2019-09-20 06:00:00,181.93,137.42,50.67,42.68,53.47,"1,085.51",1127.66
2467,2019-09-20 05:00:00,182.61,138.57,50.67,42.68,52.78,"1,018.13",1115.75
2468,2019-09-20 04:00:00,182.59,137.7,50.68,42.68,52.5,987.87,1137.51
2469,2019-09-20 03:00:00,183.15,139.98,50.68,42.68,52.6,"1,073.01",1093.93
2470,2019-09-20 02:00:00,183.34,139.79,50.68,42.66,52.53,"1,093.12",1103.56
2471,2019-09-20 01:00:00,181.88,137.5,50.69,42.61,52.75,"1,128.38",1124.81
2472,2019-09-20 00:00:00,183.83,141.12,50.69,42.61,53.25,"1,224.48",1082.48
2473,2019-09-19 23:00:00,185.51,148.94,50.7,42.61,53.6,"1,358.13",927.05
2474,2019-09-19 22:00:00,184.93,148.49,50.7,42.61,53.6,"1,483.99",923.75
2475,2019-09-19 21:00:00,188.11,149.5,50.71,42.61,53.6,"1,519.20",978.96
2476,2019-09-19 20:00:00,192.73,148.24,50.71,42.42,53.6,"1,573.28",1128.04
2477,2019-09-19 19:00:00,189.95,150.82,50.72,42.34,54.49,"1,742.59",992.34
2478,2019-09-19 18:00:00,188.32,153.07,50.72,42.34,54.57,"1,830.87",893.94
2479,2019-09-19 17:00:00,191.69,153.22,50.73,42.29,54.49,"1,912.53",975.79
2480,2019-09-19 16:00:00,187.07,154.69,50.73,42.1,54.1,"1,904.80",821.32
2481,2019-09-19 15:00:00,186.17,151.9,50.74,42.1,54.1,"1,856.24",869.43
2482,2019-09-19 14:00:00,187.19,148.65,50.74,42.29,54.31,"1,804.24",977.76
2483,2019-09-19 13:00:00,185.88,147.32,50.75,42.61,54.36,"1,709.20",978.46
2484,2019-09-19 12:00:00,184.8,147.18,50.75,42.61,54.1,"1,637.60",954.61
2485,2019-09-19 11:00:00,185.09,145.68,50.76,42.61,54.05,"1,604.17",1000.23
2486,2019-09-19 10:00:00,185.02,145.48,50.76,42.61,53.6,"1,539.83",1003.53
2487,2019-09-19 09:00:00,184.11,143.07,50.77,42.61,53.6,"1,390.68",1041.8
2488,2019-09-19 08:00:00,185.02,144.66,50.77,42.62,53.48,"1,218.62",1024.54
2489,2019-09-19 07:00:00,180.79,135.35,50.78,42.79,53.51,"1,176.28",1153.72
2490,2019-09-19 06:00:00,182.84,133.64,50.78,42.79,53.51,"1,142.19",1249.19
2491,2019-09-19 05:00:00,185.52,137.42,50.79,42.79,53.24,"1,164.62",1221.5
2492,2019-09-19 04:00:00,185.26,135.75,50.79,42.79,53.01,"1,135.53",1257.31
2493,2019-09-19 03:00:00,184.89,139.31,50.8,42.79,53.4,"1,185.33",1157.73
2494,2019-09-19 02:00:00,184.98,136.98,50.8,42.72,53.51,"1,265.94",1219.2
2495,2019-09-19 01:00:00,183.37,134.24,50.81,42.38,53.58,"1,289.26",1248.15
2496,2019-09-19 00:00:00,191.87,136.93,50.81,42.79,54.01,"1,397.97",1395.75
2497,2019-09-18 23:00:00,191.87,152.55,50.82,42.79,54.01,"1,543.99",999.12
2498,2019-09-18 22:00:00,190.78,155.65,50.82,42.66,54.21,"1,603.62",892.65
2499,2019-09-18 21:00:00,190.93,155.27,50.83,42.59,53.91,"1,665.88",906.3
2500,2019-09-18 20:00:00,190.8,157.73,50.83,42.16,53.71,"1,675.03",840.47
2501,2019-09-18 19:00:00,190.77,156.47,50.83,42.16,54.02,"1,761.67",871.73
2502,2019-09-18 18:00:00,195.53,157.56,50.84,42.16,54.56,"1,859.38",965.2
2503,2019-09-18 17:00:00,192.16,159.86,50.84,42.16,54.72,"1,919.47",821.07
2504,2019-09-18 16:00:00,190.13,154.21,50.85,42.16,54.72,"1,947.63",913.27
2505,2019-09-18 15:00:00,193.24,149.04,50.85,42.16,54.72,"1,951.64",1123.79
2506,2019-09-18 14:00:00,189.01,150.13,50.86,42.16,54.72,"1,952.65",988.72
2507,2019-09-18 13:00:00,187.02,151.06,50.86,42.59,54.55,"1,855.60",914.46
2508,2019-09-18 12:00:00,184.7,149.83,50.87,42.66,54.81,"1,752.81",886.92
2509,2019-09-18 11:00:00,184.58,146.35,50.87,42.66,54.48,"1,643.79",972.38
2510,2019-09-18 10:00:00,184.99,146.09,50.88,42.66,54.21,"1,494.45",989.62
2511,2019-09-18 09:00:00,185.14,149.62,50.88,42.66,53.33,"1,361.81",903.63
2512,2019-09-18 08:00:00,185.74,143.8,50.89,42.66,53.14,"1,180.59",1067.16
2513,2019-09-18 07:00:00,181.77,138.5,50.89,42.66,53.25,"1,121.15",1101.01
2514,2019-09-18 06:00:00,183.46,141.88,50.9,42.76,53.56,"1,067.56",1058.21
2515,2019-09-18 05:00:00,183.81,142.32,50.9,42.77,52.98,"1,095.16",1055.92
2516,2019-09-18 04:00:00,184.39,143.85,50.91,42.66,53.0,"1,060.52",1031.95
2517,2019-09-18 03:00:00,184.85,143.35,50.91,42.66,53.09,"1,123.09",1056.38
2518,2019-09-18 02:00:00,184.92,146.03,50.92,42.66,53.08,"1,189.85",990.14
2519,2019-09-18 01:00:00,183.32,141.21,50.92,42.66,53.22,"1,252.41",1072.12
2520,2019-09-18 00:00:00,184.38,143.29,50.93,42.66,54.02,"1,368.87",1046.36
2521,2019-09-17 23:00:00,185.63,149.43,50.93,42.66,53.99,"1,495.83",921.83
2522,2019-09-17 22:00:00,185.7,150.69,50.94,42.66,53.56,"1,514.07",891.7
2523,2019-09-17 21:00:00,185.88,149.27,50.94,42.28,53.6,"1,586.53",932.46
2524,2019-09-17 20:00:00,188.15,151.52,50.95,42.16,54.22,"1,736.44",933.15
2525,2019-09-17 19:00:00,193.93,151.86,50.95,42.23,54.29,"1,881.62",1071.73
2526,2019-09-17 18:00:00,193.55,153.38,50.96,42.14,54.7,"1,924.20",1023.53
2527,2019-09-17 17:00:00,192.74,148.88,50.96,42.15,54.7,"1,999.69",1117.55
2528,2019-09-17 16:00:00,191.77,145.6,50.97,42.26,54.7,"1,999.46",1176.64
2529,2019-09-17 15:00:00,194.86,143.19,50.97,42.26,54.7,"1,955.63",1316.81
2530,2019-09-17 14:00:00,194.0,147.18,50.98,42.26,54.7,"1,951.62",1193.44
2531,2019-09-17 13:00:00,186.49,151.23,50.98,42.26,54.41,"1,765.12",898.78
2532,2019-09-17 12:00:00,184.61,145.79,50.98,42.73,54.19,"1,735.30",989.52
2533,2019-09-17 11:00:00,185.69,147.92,50.99,42.77,54.19,"1,648.09",962.95
2534,2019-09-17 10:00:00,185.45,148.24,50.99,42.77,54.22,"1,561.35",948.67
2535,2019-09-17 09:00:00,184.92,142.29,51.0,42.77,53.74,"1,409.89",1087.06
2536,2019-09-17 08:00:00,184.68,142.07,51.0,42.77,53.42,"1,244.88",1086.56
2537,2019-09-17 07:00:00,181.78,136.74,51.01,42.77,53.32,"1,196.42",1148.75
2538,2019-09-17 06:00:00,184.1,140.92,51.01,42.77,53.74,"1,203.33",1101.31
2539,2019-09-17 05:00:00,184.16,140.01,51.02,42.77,53.43,"1,229.27",1126.27
2540,2019-09-17 04:00:00,184.44,140.27,51.02,42.77,53.24,"1,180.44",1126.78
2541,2019-09-17 03:00:00,188.4,143.42,51.03,42.77,53.24,"1,232.59",1147.66
2542,2019-09-17 02:00:00,185.73,148.84,51.03,42.69,53.26,"1,223.76",941.25
2543,2019-09-17 01:00:00,184.96,147.53,51.04,42.5,53.37,"1,279.37",955.21
2544,2019-09-17 00:00:00,189.15,149.72,51.04,42.77,54.15,"1,476.51",1006.25
2545,2019-09-16 23:00:00,191.54,152.84,51.05,42.68,54.25,"1,588.09",987.82
2546,2019-09-16 22:00:00,191.9,152.66,51.05,42.26,54.25,"1,646.49",1001.6
2547,2019-09-16 21:00:00,194.51,154.3,51.06,42.26,54.25,"1,747.92",1026.56
2548,2019-09-16 20:00:00,195.29,155.92,51.06,42.26,54.25,"1,821.61",1005.12
2549,2019-09-16 19:00:00,195.57,157.62,51.07,42.26,54.63,"1,924.22",969.05
2550,2019-09-16 18:00:00,192.47,159.91,51.07,42.26,54.75,"2,027.02",831.42
2551,2019-09-16 17:00:00,194.18,160.44,51.08,42.26,54.75,"2,065.92",861.72
2552,2019-09-16 16:00:00,192.0,159.1,51.08,42.25,54.86,"2,067.71",840.27
2553,2019-09-16 15:00:00,190.51,155.39,51.09,42.23,55.06,"2,073.12",897.14
2554,2019-09-16 14:00:00,193.82,150.5,51.09,42.23,54.93,"2,018.38",1106.61
2555,2019-09-16 13:00:00,187.74,154.23,51.1,42.24,54.55,"1,899.30",856.18
2556,2019-09-16 12:00:00,187.56,145.47,51.1,42.73,54.46,"1,819.46",1075.4
2557,2019-09-16 11:00:00,185.09,145.29,51.11,42.73,54.05,"1,696.80",1017.09
2558,2019-09-16 10:00:00,184.73,144.03,51.11,42.73,54.05,"1,569.46",1040.09
2559,2019-09-16 09:00:00,184.38,140.34,51.12,42.73,53.75,"1,438.37",1125.66
2560,2019-09-16 08:00:00,184.15,141.48,51.12,42.73,53.55,"1,344.77",1090.65
2561,2019-09-16 07:00:00,184.37,142.97,51.13,42.75,53.6,"1,300.29",1058.39
2562,2019-09-16 06:00:00,184.26,146.06,51.13,42.8,53.78,"1,288.16",976.58
2563,2019-09-16 05:00:00,185.0,147.0,51.14,42.8,53.53,"1,272.17",971.66
2564,2019-09-16 04:00:00,187.47,148.33,51.14,42.8,53.3,"1,207.05",1000.81
2565,2019-09-16 03:00:00,188.22,148.81,51.14,42.8,53.46,"1,242.43",1007.71
2566,2019-09-16 02:00:00,188.18,149.37,51.15,42.64,53.53,"1,281.54",992.57
2567,2019-09-16 01:00:00,186.58,148.06,51.15,42.3,53.62,"1,334.13",985.15
2568,2019-09-16 00:00:00,189.15,149.07,51.16,42.55,54.28,"1,467.26",1025.25
2569,2019-09-15 23:00:00,192.88,151.41,51.16,42.4,54.28,"1,574.60",1060.8
2570,2019-09-15 22:00:00,192.95,155.31,51.17,42.32,54.29,"1,696.57",963.02
2571,2019-09-15 21:00:00,191.42,155.0,51.17,41.99,54.32,"1,772.07",931.81
2572,2019-09-15 20:00:00,193.05,156.12,51.18,41.99,54.36,"1,871.62",945.04
2573,2019-09-15 19:00:00,194.82,159.58,51.18,41.99,54.82,"1,958.98",901.79
2574,2019-09-15 18:00:00,195.28,158.95,51.19,42.37,54.82,"2,124.37",929.87
2575,2019-09-15 17:00:00,199.09,157.89,51.19,42.5,55.06,"2,144.07",1054.51
2576,2019-09-15 16:00:00,194.6,161.09,51.2,42.61,55.33,"2,160.46",857.86
2577,2019-09-15 15:00:00,195.17,155.84,51.2,42.37,55.67,"2,193.46",1006.85
2578,2019-09-15 14:00:00,190.08,153.8,51.21,42.47,55.01,"2,151.61",928.95
2579,2019-09-15 13:00:00,186.14,153.43,51.21,42.43,54.82,"1,999.78",837.54
2580,2019-09-15 12:00:00,188.12,150.38,51.22,42.44,54.73,"1,894.42",966.52
2581,2019-09-15 11:00:00,186.02,150.58,51.22,42.46,54.87,"1,788.76",907.62
2582,2019-09-15 10:00:00,187.38,150.38,51.23,42.95,54.36,"1,647.49",947.76
2583,2019-09-15 09:00:00,188.02,151.67,51.23,42.95,53.94,"1,495.91",931.11
2584,2019-09-15 08:00:00,190.62,151.76,51.24,42.52,53.73,"1,436.31",995.59
2585,2019-09-15 07:00:00,192.17,152.01,51.24,42.44,54.13,"1,425.74",1028.9
2586,2019-09-15 06:00:00,194.51,151.84,51.25,42.44,54.23,"1,479.31",1093.42
2587,2019-09-15 05:00:00,197.4,151.9,51.25,42.44,54.23,"1,589.49",1165.94
2588,2019-09-15 04:00:00,200.86,155.58,51.26,42.63,54.04,"1,503.96",1160.53
2589,2019-09-15 03:00:00,200.51,155.99,51.26,42.47,54.22,"1,547.35",1141.05
2590,2019-09-15 02:00:00,200.5,154.1,51.27,42.44,54.23,"1,611.27",1189.46
2591,2019-09-15 01:00:00,197.87,149.79,51.27,42.22,54.41,"1,619.75",1232.53
2592,2019-09-15 00:00:00,199.7,149.33,51.28,41.94,54.73,"1,746.76",1291.49
2593,2019-09-14 23:00:00,200.52,152.34,51.28,41.94,54.73,"1,917.87",1235.34
2594,2019-09-14 22:00:00,199.75,153.87,51.29,41.94,54.73,"1,976.40",1176.59
2595,2019-09-14 21:00:00,199.03,158.07,51.29,41.94,54.73,"1,999.96",1050.42
2596,2019-09-14 20:00:00,198.96,163.33,51.29,42.18,54.73,"2,057.32",913.73
2597,2019-09-14 19:00:00,199.44,166.4,51.3,42.38,54.8,"2,192.44",847.48
2598,2019-09-14 18:00:00,198.07,168.82,51.3,41.96,55.29,"2,289.40",750.26
2599,2019-09-14 17:00:00,197.61,160.55,51.31,42.84,55.24,"2,217.54",950.77
2600,2019-09-14 16:00:00,195.26,158.73,51.31,42.5,55.24,"2,202.32",937.18
2601,2019-09-14 15:00:00,196.85,156.15,51.32,41.96,55.66,"2,301.77",1044.36
2602,2019-09-14 14:00:00,191.88,158.77,51.32,42.15,56.72,"2,348.06",849.6
2603,2019-09-14 13:00:00,188.03,154.41,51.33,43.0,55.54,"2,198.74",862.86
2604,2019-09-14 12:00:00,186.22,152.53,51.33,42.16,55.14,"2,030.51",864.65
2605,2019-09-14 11:00:00,186.38,151.61,51.34,42.52,54.73,"1,940.20",892.55
2606,2019-09-14 10:00:00,187.88,151.85,51.34,42.52,54.73,"1,850.01",924.89
2607,2019-09-14 09:00:00,187.13,147.34,51.35,42.91,54.37,"1,693.91",1021.61
2608,2019-09-14 08:00:00,188.23,149.71,51.35,42.61,54.23,"1,491.82",989.0
2609,2019-09-14 07:00:00,189.38,143.84,51.36,42.72,54.23,"1,456.35",1169.47
2610,2019-09-14 06:00:00,187.73,147.31,51.36,43.02,54.01,"1,404.77",1037.99
2611,2019-09-14 05:00:00,194.47,146.98,51.37,42.73,53.66,"1,370.78",1219.78
2612,2019-09-14 04:00:00,196.2,153.85,51.37,42.52,53.59,"1,342.22",1087.76
2613,2019-09-14 03:00:00,196.75,151.05,51.38,42.52,53.73,"1,398.69",1174.03
2614,2019-09-14 02:00:00,194.94,151.88,51.38,42.68,53.73,"1,426.63",1106.21
2615,2019-09-14 01:00:00,190.49,151.91,51.39,42.52,53.83,"1,397.60",991.31
2616,2019-09-14 00:00:00,195.61,151.83,51.39,42.47,54.47,"1,552.45",1124.93
2617,2019-09-13 23:00:00,196.48,153.98,51.4,42.36,54.61,"1,736.16",1092.25
2618,2019-09-13 22:00:00,198.12,155.89,51.4,42.01,54.61,"1,799.00",1085.31
2619,2019-09-13 21:00:00,200.69,157.46,51.41,42.01,54.61,"1,928.88",1111.23
2620,2019-09-13 20:00:00,200.35,163.41,51.41,42.01,54.61,"2,015.16",949.54
2621,2019-09-13 19:00:00,199.68,167.2,51.42,42.01,54.99,"2,093.70",835.06
2622,2019-09-13 18:00:00,200.68,166.71,51.42,42.41,55.11,"2,195.69",873.37
2623,2019-09-13 17:00:00,199.11,168.79,51.43,42.64,55.11,"2,216.42",779.68
2624,2019-09-13 16:00:00,199.58,164.0,51.43,42.41,55.15,"2,162.16",914.94
2625,2019-09-13 15:00:00,200.47,160.81,51.44,42.73,55.59,"2,213.21",1020.06
2626,2019-09-13 14:00:00,195.42,161.15,51.44,42.42,55.56,"2,123.51",881.42
2627,2019-09-13 13:00:00,191.79,158.81,51.45,42.35,55.76,"2,166.54",848.41
2628,2019-09-13 12:00:00,187.85,153.34,51.45,42.44,55.27,"2,065.98",887.77
2629,2019-09-13 11:00:00,187.38,150.13,51.45,42.44,55.06,"1,783.95",958.26
2630,2019-09-13 10:00:00,185.84,146.69,51.46,42.81,54.57,"1,669.19",1007.33
2631,2019-09-13 09:00:00,183.41,142.47,51.46,42.95,53.88,"1,455.68",1053.39
2632,2019-09-13 08:00:00,184.46,143.96,51.47,42.56,53.55,"1,267.23",1042.27
2633,2019-09-13 07:00:00,182.5,140.27,51.47,42.44,53.55,"1,247.76",1086.79
2634,2019-09-13 06:00:00,185.9,144.44,51.48,42.67,53.61,"1,256.69",1067.18
2635,2019-09-13 05:00:00,187.64,145.84,51.48,42.65,53.47,"1,248.38",1075.93
2636,2019-09-13 04:00:00,188.6,146.57,51.49,42.44,53.37,"1,247.17",1082.06
2637,2019-09-13 03:00:00,189.39,147.45,51.49,42.44,53.37,"1,308.86",1079.75
2638,2019-09-13 02:00:00,188.74,147.37,51.5,42.44,53.37,"1,351.54",1065.28
2639,2019-09-13 01:00:00,185.44,145.87,51.5,42.44,53.53,"1,379.16",1018.93
2640,2019-09-13 00:00:00,190.53,148.51,51.51,42.44,54.32,"1,505.07",1082.23
2641,2019-09-12 23:00:00,193.52,154.74,51.51,42.44,54.37,"1,651.84",998.78
2642,2019-09-12 22:00:00,193.89,157.8,51.52,42.44,54.37,"1,685.59",929.68
2643,2019-09-12 21:00:00,195.99,155.62,51.52,42.38,54.41,"1,774.77",1039.93
2644,2019-09-12 20:00:00,199.27,161.08,51.53,42.23,54.48,"1,832.72",983.97
2645,2019-09-12 19:00:00,200.96,164.27,51.53,42.23,54.73,"1,954.73",945.32
2646,2019-09-12 18:00:00,199.91,166.67,51.54,42.23,54.99,"2,026.12",856.59
2647,2019-09-12 17:00:00,200.17,166.19,51.54,42.23,54.99,"2,065.13",875.66
2648,2019-09-12 16:00:00,199.59,163.79,51.55,42.23,54.99,"2,078.67",922.75
