,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
2397,2019-09-23 03:00:00,189.33,154.3,50.33,42.56,53.86,1301.38,881.53,-7352.8
2398,2019-09-23 02:00:00,188.03,152.42,50.34,42.66,54.08,1333.79,896.3,-7615.94
2399,2019-09-23 01:00:00,190.89,153.67,50.34,42.64,53.92,1375.67,936.83,-7758.78
2400,2019-09-23 00:00:00,192.95,156.67,50.35,42.66,54.18,1491.5,913.35,-8591.04
2401,2019-09-22 23:00:00,198.68,156.9,50.35,42.2,54.18,1556.07,1051.81,-9320.86
2402,2019-09-22 22:00:00,200.6,158.95,50.36,42.21,54.18,1696.55,1048.75,-10153.85
2403,2019-09-22 21:00:00,200.98,161.58,50.36,42.16,54.37,1782.09,992.09,-10879.66
2404,2019-09-22 20:00:00,197.81,160.57,50.37,42.16,54.68,1895.8,937.89,-11867.71
2405,2019-09-22 19:00:00,197.96,160.0,50.37,42.16,54.87,2058.31,956.02,-13080.56
2406,2019-09-22 18:00:00,203.83,164.45,50.37,42.54,55.18,2171.72,991.79,-13725.27
2407,2019-09-22 17:00:00,203.79,161.2,50.38,42.43,55.08,2166.45,1072.84,-13702.8
2408,2019-09-22 16:00:00,198.82,157.96,50.38,42.35,55.08,2145.08,1029.26,-13653.43
2409,2019-09-22 15:00:00,196.11,155.69,50.39,42.19,55.08,1973.06,1018.38,-12716.37
2410,2019-09-22 14:00:00,190.0,152.95,50.39,42.19,55.07,1839.39,933.47,-11845.67
2411,2019-09-22 13:00:00,187.11,150.19,50.4,42.58,54.57,1778.22,930.38,-10660.43
2412,2019-09-22 12:00:00,187.11,150.64,50.4,42.74,54.57,1743.82,919.04,-10314.7
2413,2019-09-22 11:00:00,186.43,150.29,50.41,43.14,54.24,1528.15,910.91,-8481.23
2414,2019-09-22 10:00:00,195.58,144.14,50.41,42.7,53.88,1234.55,1296.55,-6901.13
2415,2019-09-22 09:00:00,185.68,143.01,50.42,42.7,53.35,1094.73,1075.71,-5829.44
2416,2019-09-22 08:00:00,184.65,138.89,50.42,42.8,52.7,973.93,1153.61,-4820.95
2417,2019-09-22 07:00:00,185.49,137.99,50.43,42.5,52.49,991.92,1197.71,-4954.64
2418,2019-09-22 06:00:00,184.07,138.62,50.43,42.5,53.11,1067.05,1146.02,-5660.7
2419,2019-09-22 05:00:00,185.4,138.58,50.44,42.5,53.17,1143.85,1180.8,-6102.44
2420,2019-09-22 04:00:00,186.65,147.97,50.44,42.53,53.05,1173.59,975.51,-6173.08
2421,2019-09-22 03:00:00,186.59,149.75,50.45,42.5,53.47,1211.1,929.29,-6642.88
2422,2019-09-22 02:00:00,187.38,151.47,50.45,42.5,53.49,1308.62,905.83,-7190.87
2423,2019-09-22 01:00:00,186.39,147.01,50.46,42.5,53.54,1342.34,993.56,-7409.72
2424,2019-09-22 00:00:00,186.7,145.16,50.46,42.5,53.98,1473.49,1048.05,-8457.83
2425,2019-09-21 23:00:00,188.06,146.94,50.47,42.73,53.96,1667.6,1037.66,-9363.57
2426,2019-09-21 22:00:00,194.11,151.58,50.47,42.29,54.14,1678.86,1073.24,-9947.25
2427,2019-09-21 21:00:00,193.01,153.59,50.48,42.28,54.46,1765.37,994.96,-10751.1
2428,2019-09-21 20:00:00,193.92,155.66,50.48,42.28,54.46,1839.79,965.68,-11204.32
2429,2019-09-21 19:00:00,196.92,157.88,50.49,42.28,54.19,1905.91,985.56,-11349.69
2430,2019-09-21 18:00:00,192.31,159.4,50.49,42.28,54.37,1940.97,830.81,-11733.16
2431,2019-09-21 17:00:00,192.46,157.29,50.5,42.28,54.46,1979.39,888.04,-12054.49
2432,2019-09-21 16:00:00,192.08,156.06,50.5,42.28,54.5,2057.17,909.51,-12569.31
2433,2019-09-21 15:00:00,190.35,155.8,50.51,42.28,54.97,2117.43,872.56,-13435.09
2434,2019-09-21 14:00:00,191.23,152.29,50.51,42.3,54.97,2073.26,983.43,-13134.1
2435,2019-09-21 13:00:00,189.46,152.14,50.52,42.24,54.54,1837.61,942.7,-11301.3
2436,2019-09-21 12:00:00,186.13,145.48,50.52,42.62,54.54,1763.06,1026.82,-10507.84
2437,2019-09-21 11:00:00,186.08,146.79,50.52,42.62,54.32,1626.3,992.47,-9513.86
2438,2019-09-21 10:00:00,192.98,138.78,50.53,42.62,53.83,1483.93,1369.36,-8317.43
2439,2019-09-21 09:00:00,180.6,134.31,50.53,42.62,53.39,1266.92,1169.52,-6822.36
2440,2019-09-21 08:00:00,179.98,130.72,50.54,42.62,52.71,1079.52,1244.8,-5446.18
2441,2019-09-21 07:00:00,181.94,134.13,50.54,42.62,52.97,1069.5,1208.16,-5534.66
2442,2019-09-21 06:00:00,180.79,132.9,50.55,42.62,53.02,1064.05,1210.42,-5533.06
2443,2019-09-21 05:00:00,181.84,133.09,50.55,42.79,53.04,1057.58,1232.16,-5420.1
2444,2019-09-21 04:00:00,182.54,134.04,50.56,42.43,53.02,1078.82,1226.08,-5712.35
2445,2019-09-21 03:00:00,182.85,133.27,50.56,42.43,53.02,1171.91,1253.38,-6205.26
2446,2019-09-21 02:00:00,183.82,138.47,50.57,42.43,53.06,1209.9,1146.67,-6430.62
2447,2019-09-21 01:00:00,182.68,135.35,50.57,42.43,53.13,1281.89,1196.74,-6858.11
2448,2019-09-21 00:00:00,182.62,134.19,50.58,42.43,53.53,1369.35,1224.79,-7599.89
2449,2019-09-20 23:00:00,182.95,136.78,50.58,42.43,53.53,1465.04,1167.64,-8130.97
2450,2019-09-20 22:00:00,184.41,138.5,50.59,42.43,53.53,1468.55,1161.29,-8150.45
2451,2019-09-20 21:00:00,183.99,139.89,50.59,42.43,53.91,1576.1,1115.51,-9046.81
2452,2019-09-20 20:00:00,186.55,143.69,50.6,42.38,54.11,1654.11,1084.36,-9701.36
2453,2019-09-20 19:00:00,188.33,153.97,50.6,42.34,54.19,1793.21,869.31,-10624.77
2454,2019-09-20 18:00:00,186.88,155.07,50.61,42.34,54.19,1897.7,804.95,-11243.87
2455,2019-09-20 17:00:00,188.02,155.79,50.61,42.34,54.19,1874.26,815.58,-11104.99
2456,2019-09-20 16:00:00,187.45,153.99,50.62,42.34,54.41,1950.02,846.87,-11768.37
2457,2019-09-20 15:00:00,188.12,153.19,50.62,42.34,54.7,1910.34,884.08,-11805.9
2458,2019-09-20 14:00:00,187.06,150.92,50.63,42.54,54.69,1854.45,914.88,-11265.78
2459,2019-09-20 13:00:00,185.63,147.2,50.63,42.84,54.19,1673.34,972.86,-9496.2
2460,2019-09-20 12:00:00,183.78,139.74,50.64,42.84,54.14,1554.86,1115.09,-8784.96
2461,2019-09-20 11:00:00,184.46,143.63,50.64,42.78,53.62,1379.76,1033.82,-7478.3
2462,2019-09-20 10:00:00,184.34,140.68,50.65,42.68,53.44,1340.33,1105.69,-7210.98
2463,2019-09-20 09:00:00,183.67,139.95,50.65,42.68,53.35,1274.91,1107.21,-6801.64
2464,2019-09-20 08:00:00,183.98,138.53,50.66,42.68,53.01,1162.99,1151.25,-6006.84
2465,2019-09-20 07:00:00,181.48,136.52,50.66,42.68,53.01,1138.67,1138.84,-5881.23
2466,2019-09-20 06:00:00,181.93,137.42,50.67,42.68,53.47,1085.51,1127.66,-5856.33
2467,2019-09-20 05:00:00,182.61,138.57,50.67,42.68,52.78,1018.13,1115.75,-5141.56
2468,2019-09-20 04:00:00,182.59,137.7,50.68,42.68,52.5,987.87,1137.51,-4850.44
2469,2019-09-20 03:00:00,183.15,139.98,50.68,42.68,52.6,1073.01,1093.93,-5322.13
2470,2019-09-20 02:00:00,183.34,139.79,50.68,42.66,52.53,1093.12,1103.56,-5394.55
2471,2019-09-20 01:00:00,181.88,137.5,50.69,42.61,52.75,1128.38,1124.81,-5720.89
2472,2019-09-20 00:00:00,183.83,141.12,50.69,42.61,53.25,1224.48,1082.48,-6514.23
2473,2019-09-19 23:00:00,185.51,148.94,50.7,42.61,53.6,1358.13,927.05,-7462.92
2474,2019-09-19 22:00:00,184.93,148.49,50.7,42.61,53.6,1483.99,923.75,-8154.53
2475,2019-09-19 21:00:00,188.11,149.5,50.71,42.61,53.6,1519.2,978.96,-8348.0
2476,2019-09-19 20:00:00,192.73,148.24,50.71,42.42,53.6,1573.28,1128.04,-8794.64
2477,2019-09-19 19:00:00,189.95,150.82,50.72,42.34,54.49,1742.59,992.34,-10586.23
2478,2019-09-19 18:00:00,188.32,153.07,50.72,42.34,54.57,1830.87,893.94,-11195.77
2479,2019-09-19 17:00:00,191.69,153.22,50.73,42.29,54.49,1912.53,975.79,-11666.43
2480,2019-09-19 16:00:00,187.07,154.69,50.73,42.1,54.1,1904.8,821.32,-11428.8
2481,2019-09-19 15:00:00,186.17,151.9,50.74,42.1,54.1,1856.24,869.43,-11137.44
2482,2019-09-19 14:00:00,187.19,148.65,50.74,42.29,54.31,1804.24,977.76,-10843.48
2483,2019-09-19 13:00:00,185.88,147.32,50.75,42.61,54.36,1709.2,978.46,-10041.55
2484,2019-09-19 12:00:00,184.8,147.18,50.75,42.61,54.1,1637.6,954.61,-9408.01
2485,2019-09-19 11:00:00,185.09,145.68,50.76,42.61,54.05,1604.17,1000.23,-9175.85
2486,2019-09-19 10:00:00,185.02,145.48,50.76,42.61,53.6,1539.83,1003.53,-8461.37
2487,2019-09-19 09:00:00,184.11,143.07,50.77,42.61,53.6,1390.68,1041.8,-7641.79
2488,2019-09-19 08:00:00,185.02,144.66,50.77,42.62,53.48,1218.62,1024.54,-6617.11
2489,2019-09-19 07:00:00,180.79,135.35,50.78,42.79,53.51,1176.28,1153.72,-6304.86
2490,2019-09-19 06:00:00,182.84,133.64,50.78,42.79,53.51,1142.19,1249.19,-6122.14
2491,2019-09-19 05:00:00,185.52,137.42,50.79,42.79,53.24,1164.62,1221.5,-6085.14
2492,2019-09-19 04:00:00,185.26,135.75,50.79,42.79,53.01,1135.53,1257.31,-5802.56
2493,2019-09-19 03:00:00,184.89,139.31,50.8,42.79,53.4,1185.33,1157.73,-6288.18
2494,2019-09-19 02:00:00,184.98,136.98,50.8,42.72,53.51,1265.94,1219.2,-6829.75
2495,2019-09-19 01:00:00,183.37,134.24,50.81,42.38,53.58,1289.26,1248.15,-7219.86
2496,2019-09-19 00:00:00,191.87,136.93,50.81,42.79,54.01,1397.97,1395.75,-7842.61
2497,2019-09-18 23:00:00,191.87,152.55,50.82,42.79,54.01,1543.99,999.12,-8661.78
2498,2019-09-18 22:00:00,190.78,155.65,50.82,42.66,54.21,1603.62,892.65,-9260.91
2499,2019-09-18 21:00:00,190.93,155.27,50.83,42.59,53.91,1665.88,906.3,-9428.88
2500,2019-09-18 20:00:00,190.8,157.73,50.83,42.16,53.71,1675.03,840.47,-9673.3
2501,2019-09-18 19:00:00,190.77,156.47,50.83,42.16,54.02,1761.67,871.73,-10446.7
2502,2019-09-18 18:00:00,195.53,157.56,50.84,42.16,54.56,1859.38,965.2,-11528.16
2503,2019-09-18 17:00:00,192.16,159.86,50.84,42.16,54.72,1919.47,821.07,-12054.27
2504,2019-09-18 16:00:00,190.13,154.21,50.85,42.16,54.72,1947.63,913.27,-12231.12
2505,2019-09-18 15:00:00,193.24,149.04,50.85,42.16,54.72,1951.64,1123.79,-12256.3
2506,2019-09-18 14:00:00,189.01,150.13,50.86,42.16,54.72,1952.65,988.72,-12262.64
2507,2019-09-18 13:00:00,187.02,151.06,50.86,42.59,54.55,1855.6,914.46,-11096.49
2508,2019-09-18 12:00:00,184.7,149.83,50.87,42.66,54.81,1752.81,886.92,-10648.32
2509,2019-09-18 11:00:00,184.58,146.35,50.87,42.66,54.48,1643.79,972.38,-9714.8
2510,2019-09-18 10:00:00,184.99,146.09,50.88,42.66,54.21,1494.45,989.62,-8630.45
2511,2019-09-18 09:00:00,185.14,149.62,50.88,42.66,53.33,1361.81,903.63,-7265.26
2512,2019-09-18 08:00:00,185.74,143.8,50.89,42.66,53.14,1180.59,1067.16,-6186.29
2513,2019-09-18 07:00:00,181.77,138.5,50.89,42.66,53.25,1121.15,1101.01,-5936.49
2514,2019-09-18 06:00:00,183.46,141.88,50.9,42.76,53.56,1067.56,1058.21,-5764.82
2515,2019-09-18 05:00:00,183.81,142.32,50.9,42.77,52.98,1095.16,1055.92,-5590.79
2516,2019-09-18 04:00:00,184.39,143.85,50.91,42.66,53.0,1060.52,1031.95,-5482.89
2517,2019-09-18 03:00:00,184.85,143.35,50.91,42.66,53.09,1123.09,1056.38,-5856.91
2518,2019-09-18 02:00:00,184.92,146.03,50.92,42.66,53.08,1189.85,990.14,-6199.12
2519,2019-09-18 01:00:00,183.32,141.21,50.92,42.66,53.22,1252.41,1072.12,-6612.72
2520,2019-09-18 00:00:00,184.38,143.29,50.93,42.66,54.02,1368.87,1046.36,-7775.18
2521,2019-09-17 23:00:00,185.63,149.43,50.93,42.66,53.99,1495.83,921.83,-8473.88
2522,2019-09-17 22:00:00,185.7,150.69,50.94,42.66,53.56,1514.07,891.7,-8251.68
2523,2019-09-17 21:00:00,185.88,149.27,50.94,42.28,53.6,1586.53,932.46,-8979.76
2524,2019-09-17 20:00:00,188.15,151.52,50.95,42.16,54.22,1736.44,933.15,-10470.73
2525,2019-09-17 19:00:00,193.93,151.86,50.95,42.23,54.29,1881.62,1071.73,-11346.17
2526,2019-09-17 18:00:00,193.55,153.38,50.96,42.14,54.7,1924.2,1023.53,-12083.98
2527,2019-09-17 17:00:00,192.74,148.88,50.96,42.15,54.7,1999.69,1117.55,-12548.05
2528,2019-09-17 16:00:00,191.77,145.6,50.97,42.26,54.7,1999.46,1176.64,-12436.64
2529,2019-09-17 15:00:00,194.86,143.19,50.97,42.26,54.7,1955.63,1316.81,-12164.02
2530,2019-09-17 14:00:00,194.0,147.18,50.98,42.26,54.7,1951.62,1193.44,-12139.08
2531,2019-09-17 13:00:00,186.49,151.23,50.98,42.26,54.41,1765.12,898.78,-10723.1
2532,2019-09-17 12:00:00,184.61,145.79,50.98,42.73,54.19,1735.3,989.52,-9943.27
2533,2019-09-17 11:00:00,185.69,147.92,50.99,42.77,54.19,1648.09,962.95,-9410.59
2534,2019-09-17 10:00:00,185.45,148.24,50.99,42.77,54.22,1561.35,948.67,-8938.73
2535,2019-09-17 09:00:00,184.92,142.29,51.0,42.77,53.74,1409.89,1087.06,-7733.25
2536,2019-09-17 08:00:00,184.68,142.07,51.0,42.77,53.42,1244.88,1086.56,-6628.99
2537,2019-09-17 07:00:00,181.78,136.74,51.01,42.77,53.32,1196.42,1148.75,-6311.12
2538,2019-09-17 06:00:00,184.1,140.92,51.01,42.77,53.74,1203.33,1101.31,-6600.27
2539,2019-09-17 05:00:00,184.16,140.01,51.02,42.77,53.43,1229.27,1126.27,-6552.01
2540,2019-09-17 04:00:00,184.44,140.27,51.02,42.77,53.24,1180.44,1126.78,-6179.6
2541,2019-09-17 03:00:00,188.4,143.42,51.03,42.77,53.24,1232.59,1147.66,-6452.61
2542,2019-09-17 02:00:00,185.73,148.84,51.03,42.69,53.26,1223.76,941.25,-6467.57
2543,2019-09-17 01:00:00,184.96,147.53,51.04,42.5,53.37,1279.37,955.21,-6953.38
2544,2019-09-17 00:00:00,189.15,149.72,51.04,42.77,54.15,1476.51,1006.25,-8401.34
2545,2019-09-16 23:00:00,191.54,152.84,51.05,42.68,54.25,1588.09,987.82,-9187.1
2546,2019-09-16 22:00:00,191.9,152.66,51.05,42.26,54.25,1646.49,1001.6,-9870.71
2547,2019-09-16 21:00:00,194.51,154.3,51.06,42.26,54.25,1747.92,1026.56,-10478.78
2548,2019-09-16 20:00:00,195.29,155.92,51.06,42.26,54.25,1821.61,1005.12,-10920.55
2549,2019-09-16 19:00:00,195.57,157.62,51.07,42.26,54.63,1924.22,969.05,-11901.3
2550,2019-09-16 18:00:00,192.47,159.91,51.07,42.26,54.75,2027.02,831.42,-12658.74
2551,2019-09-16 17:00:00,194.18,160.44,51.08,42.26,54.75,2065.92,861.72,-12901.67
2552,2019-09-16 16:00:00,192.0,159.1,51.08,42.25,54.86,2067.71,840.27,-13036.91
2553,2019-09-16 15:00:00,190.51,155.39,51.09,42.23,55.06,2073.12,897.14,-13299.06
2554,2019-09-16 14:00:00,193.82,150.5,51.09,42.23,54.93,2018.38,1106.61,-12816.71
2555,2019-09-16 13:00:00,187.74,154.23,51.1,42.24,54.55,1899.3,856.18,-11690.19
2556,2019-09-16 12:00:00,187.56,145.47,51.1,42.73,54.46,1819.46,1075.4,-10671.13
2557,2019-09-16 11:00:00,185.09,145.29,51.11,42.73,54.05,1696.8,1017.09,-9603.89
2558,2019-09-16 10:00:00,184.73,144.03,51.11,42.73,54.05,1569.46,1040.09,-8883.14
2559,2019-09-16 09:00:00,184.38,140.34,51.12,42.73,53.75,1438.37,1125.66,-7925.42
2560,2019-09-16 08:00:00,184.15,141.48,51.12,42.73,53.55,1344.77,1090.65,-7275.21
2561,2019-09-16 07:00:00,184.37,142.97,51.13,42.75,53.6,1300.29,1058.39,-7054.07
2562,2019-09-16 06:00:00,184.26,146.06,51.13,42.8,53.78,1288.16,976.58,-7072.0
2563,2019-09-16 05:00:00,185.0,147.0,51.14,42.8,53.53,1272.17,971.66,-6825.19
2564,2019-09-16 04:00:00,187.47,148.33,51.14,42.8,53.3,1207.05,1000.81,-6337.01
2565,2019-09-16 03:00:00,188.22,148.81,51.14,42.8,53.46,1242.43,1007.71,-6622.15
2566,2019-09-16 02:00:00,188.18,149.37,51.15,42.64,53.53,1281.54,992.57,-6977.99
2567,2019-09-16 01:00:00,186.58,148.06,51.15,42.3,53.62,1334.13,985.15,-7551.18
2568,2019-09-16 00:00:00,189.15,149.07,51.16,42.55,54.28,1467.26,1025.25,-8605.48
2569,2019-09-15 23:00:00,192.88,151.41,51.16,42.4,54.28,1574.6,1060.8,-9353.12
2570,2019-09-15 22:00:00,192.95,155.31,51.17,42.32,54.29,1696.57,963.02,-10153.97
2571,2019-09-15 21:00:00,191.42,155.0,51.17,41.99,54.32,1772.07,931.81,-10924.81
2572,2019-09-15 20:00:00,193.05,156.12,51.18,41.99,54.36,1871.62,945.04,-11575.97
2573,2019-09-15 19:00:00,194.82,159.58,51.18,41.99,54.82,1958.98,901.79,-12566.86
2574,2019-09-15 18:00:00,195.28,158.95,51.19,42.37,54.82,2124.37,929.87,-13224.2
2575,2019-09-15 17:00:00,199.09,157.89,51.19,42.5,55.06,2144.07,1054.51,-13464.76
2576,2019-09-15 16:00:00,194.6,161.09,51.2,42.61,55.33,2160.46,857.86,-13740.53
2577,2019-09-15 15:00:00,195.17,155.84,51.2,42.37,55.67,2193.46,1006.85,-14586.51
2578,2019-09-15 14:00:00,190.08,153.8,51.21,42.47,55.01,2151.61,928.95,-13490.59
2579,2019-09-15 13:00:00,186.14,153.43,51.21,42.43,54.82,1999.78,837.54,-12388.64
2580,2019-09-15 12:00:00,188.12,150.38,51.22,42.44,54.73,1894.42,966.52,-11641.21
2581,2019-09-15 11:00:00,186.02,150.58,51.22,42.46,54.87,1788.76,907.62,-11099.26
2582,2019-09-15 10:00:00,187.38,150.38,51.23,42.95,54.36,1647.49,947.76,-9398.93
2583,2019-09-15 09:00:00,188.02,151.67,51.23,42.95,53.94,1495.91,931.11,-8220.03
2584,2019-09-15 08:00:00,190.62,151.76,51.24,42.52,53.73,1436.31,995.59,-8050.52
2585,2019-09-15 07:00:00,192.17,152.01,51.24,42.44,54.13,1425.74,1028.9,-8333.45
2586,2019-09-15 06:00:00,194.51,151.84,51.25,42.44,54.23,1479.31,1093.42,-8720.53
2587,2019-09-15 05:00:00,197.4,151.9,51.25,42.44,54.23,1589.49,1165.94,-9370.04
2588,2019-09-15 04:00:00,200.86,155.58,51.26,42.63,54.04,1503.96,1160.53,-8580.09
2589,2019-09-15 03:00:00,200.51,155.99,51.26,42.47,54.22,1547.35,1141.05,-9090.68
2590,2019-09-15 02:00:00,200.5,154.1,51.27,42.44,54.23,1611.27,1189.46,-9498.44
2591,2019-09-15 01:00:00,197.87,149.79,51.27,42.22,54.41,1619.75,1232.53,-9872.38
2592,2019-09-15 00:00:00,199.7,149.33,51.28,41.94,54.73,1746.76,1291.49,-11170.53
2593,2019-09-14 23:00:00,200.52,152.34,51.28,41.94,54.73,1917.87,1235.34,-12264.78
2594,2019-09-14 22:00:00,199.75,153.87,51.29,41.94,54.73,1976.4,1176.59,-12639.08
2595,2019-09-14 21:00:00,199.03,158.07,51.29,41.94,54.73,1999.96,1050.42,-12789.74
2596,2019-09-14 20:00:00,198.96,163.33,51.29,42.18,54.73,2057.32,913.73,-12909.68
2597,2019-09-14 19:00:00,199.44,166.4,51.3,42.38,54.8,2192.44,847.48,-13615.05
2598,2019-09-14 18:00:00,198.07,168.82,51.3,41.96,55.29,2289.4,750.26,-15258.85
2599,2019-09-14 17:00:00,197.61,160.55,51.31,42.84,55.24,2217.54,950.77,-13748.75
2600,2019-09-14 16:00:00,195.26,158.73,51.31,42.5,55.24,2202.32,937.18,-14028.78
2601,2019-09-14 15:00:00,196.85,156.15,51.32,41.96,55.66,2301.77,1044.36,-15767.12
2602,2019-09-14 14:00:00,191.88,158.77,51.32,42.15,56.72,2348.06,849.6,-17105.62
2603,2019-09-14 13:00:00,188.03,154.41,51.33,43.0,55.54,2198.74,862.86,-13786.1
2604,2019-09-14 12:00:00,186.22,152.53,51.33,42.16,55.14,2030.51,864.65,-13178.01
2605,2019-09-14 11:00:00,186.38,151.61,51.34,42.52,54.73,1940.2,892.55,-11844.92
2606,2019-09-14 10:00:00,187.88,151.85,51.34,42.52,54.73,1850.01,924.89,-11294.31
2607,2019-09-14 09:00:00,187.13,147.34,51.35,42.91,54.37,1693.91,1021.61,-9706.1
2608,2019-09-14 08:00:00,188.23,149.71,51.35,42.61,54.23,1491.82,989.0,-8667.47
2609,2019-09-14 07:00:00,189.38,143.84,51.36,42.72,54.23,1456.35,1169.47,-8381.29
2610,2019-09-14 06:00:00,187.73,147.31,51.36,43.02,54.01,1404.77,1037.99,-7719.21
2611,2019-09-14 05:00:00,194.47,146.98,51.37,42.73,53.66,1370.78,1219.78,-7491.31
2612,2019-09-14 04:00:00,196.2,153.85,51.37,42.52,53.59,1342.22,1087.76,-7429.19
2613,2019-09-14 03:00:00,196.75,151.05,51.38,42.52,53.73,1398.69,1174.03,-7839.66
2614,2019-09-14 02:00:00,194.94,151.88,51.38,42.68,53.73,1426.63,1106.21,-7882.13
2615,2019-09-14 01:00:00,190.49,151.91,51.39,42.52,53.83,1397.6,991.31,-7903.43
2616,2019-09-14 00:00:00,195.61,151.83,51.39,42.47,54.47,1552.45,1124.93,-9314.7
2617,2019-09-13 23:00:00,196.48,153.98,51.4,42.36,54.61,1736.16,1092.25,-10633.98
2618,2019-09-13 22:00:00,198.12,155.89,51.4,42.01,54.61,1799.0,1085.31,-11333.7
2619,2019-09-13 21:00:00,200.69,157.46,51.41,42.01,54.61,1928.88,1111.23,-12151.94
2620,2019-09-13 20:00:00,200.35,163.41,51.41,42.01,54.61,2015.16,949.54,-12695.51
2621,2019-09-13 19:00:00,199.68,167.2,51.42,42.01,54.99,2093.7,835.06,-13588.11
2622,2019-09-13 18:00:00,200.68,166.71,51.42,42.41,55.11,2195.69,873.37,-13942.63
2623,2019-09-13 17:00:00,199.11,168.79,51.43,42.64,55.11,2216.42,779.68,-13819.38
2624,2019-09-13 16:00:00,199.58,164.0,51.43,42.41,55.15,2162.16,914.94,-13772.96
2625,2019-09-13 15:00:00,200.47,160.81,51.44,42.73,55.59,2213.21,1020.06,-14230.94
2626,2019-09-13 14:00:00,195.42,161.15,51.44,42.42,55.56,2123.51,881.42,-13951.46
2627,2019-09-13 13:00:00,191.79,158.81,51.45,42.35,55.76,2166.54,848.41,-14526.65
2628,2019-09-13 12:00:00,187.85,153.34,51.45,42.44,55.27,2065.98,887.77,-13253.26
2629,2019-09-13 11:00:00,187.38,150.13,51.45,42.44,55.06,1783.95,958.26,-11256.72
2630,2019-09-13 10:00:00,185.84,146.69,51.46,42.81,54.57,1669.19,1007.33,-9814.84
2631,2019-09-13 09:00:00,183.41,142.47,51.46,42.95,53.88,1455.68,1053.39,-7955.29
2632,2019-09-13 08:00:00,184.46,143.96,51.47,42.56,53.55,1267.23,1042.27,-6963.43
2633,2019-09-13 07:00:00,182.5,140.27,51.47,42.44,53.55,1247.76,1086.79,-6931.31
2634,2019-09-13 06:00:00,185.9,144.44,51.48,42.67,53.61,1256.69,1067.18,-6874.09
2635,2019-09-13 05:00:00,187.64,145.84,51.48,42.65,53.47,1248.38,1075.93,-6753.74
2636,2019-09-13 04:00:00,188.6,146.57,51.49,42.44,53.37,1247.17,1082.06,-6815.78
2637,2019-09-13 03:00:00,189.39,147.45,51.49,42.44,53.37,1308.86,1079.75,-7152.92
2638,2019-09-13 02:00:00,188.74,147.37,51.5,42.44,53.37,1351.54,1065.28,-7386.17
2639,2019-09-13 01:00:00,185.44,145.87,51.5,42.44,53.53,1379.16,1018.93,-7647.44
2640,2019-09-13 00:00:00,190.53,148.51,51.51,42.44,54.32,1505.07,1082.23,-8940.12
2641,2019-09-12 23:00:00,193.52,154.74,51.51,42.44,54.37,1651.84,998.78,-9853.23
2642,2019-09-12 22:00:00,193.89,157.8,51.52,42.44,54.37,1685.59,929.68,-10054.54
2643,2019-09-12 21:00:00,195.99,155.62,51.52,42.38,54.41,1774.77,1039.93,-10675.24
2644,2019-09-12 20:00:00,199.27,161.08,51.53,42.23,54.48,1832.72,983.97,-11225.41
2645,2019-09-12 19:00:00,200.96,164.27,51.53,42.23,54.73,1954.73,945.32,-12217.06
2646,2019-09-12 18:00:00,199.91,166.67,51.54,42.23,54.99,2026.12,856.59,-12926.65
2647,2019-09-12 17:00:00,200.17,166.19,51.54,42.23,54.99,2065.13,875.66,-13175.53
2648,2019-09-12 16:00:00,199.59,163.79,51.55,42.23,54.99,2078.67,922.75,-13261.91
2649,2019-09-12 15:00:00,197.12,160.76,51.55,42.23,55.44,2068.6,937.18,-13663.1
2650,2019-09-12 14:00:00,195.06,159.42,51.56,42.23,55.49,2056.36,918.8,-13633.67
2651,2019-09-12 13:00:00,190.13,156.66,51.56,42.23,55.21,2021.22,862.86,-13117.72
2652,2019-09-12 12:00:00,187.57,153.49,51.57,42.31,54.98,1910.34,878.75,-12102.0
2653,2019-09-12 11:00:00,186.14,150.45,51.57,42.5,54.64,1743.36,920.27,-10582.2
2654,2019-09-12 10:00:00,184.78,145.44,51.58,42.5,54.15,1544.95,1014.58,-8999.33
2655,2019-09-12 09:00:00,185.07,144.26,51.58,42.5,53.61,1370.56,1052.49,-7613.46
2656,2019-09-12 08:00:00,184.83,144.37,51.59,42.5,53.1,1152.29,1043.67,-6107.14
2657,2019-09-12 07:00:00,182.37,137.24,51.59,42.5,52.92,1112.47,1164.13,-5795.97
2658,2019-09-12 06:00:00,184.37,137.82,51.6,42.5,53.1,1103.18,1200.99,-5846.85
2659,2019-09-12 05:00:00,187.13,141.1,51.6,42.5,52.97,1118.14,1187.57,-5853.46
2660,2019-09-12 04:00:00,189.64,141.4,51.6,42.5,52.88,1094.11,1244.59,-5678.43
2661,2019-09-12 03:00:00,191.58,145.35,51.61,42.52,53.05,1126.53,1192.97,-5931.18
2662,2019-09-12 02:00:00,188.97,143.44,51.61,42.73,53.07,1204.8,1174.9,-6228.82
2663,2019-09-12 01:00:00,186.5,141.31,51.62,42.73,53.13,1237.53,1166.35,-6435.16
2664,2019-09-12 00:00:00,199.18,145.21,51.62,42.73,53.6,1364.99,1392.97,-7418.72
2665,2019-09-11 23:00:00,198.43,157.14,51.63,42.73,53.88,1525.04,1065.9,-8502.1
2666,2019-09-11 22:00:00,196.26,160.41,51.63,42.73,54.1,1586.34,925.47,-9018.34
2667,2019-09-11 21:00:00,195.77,156.29,51.64,42.29,54.1,1680.33,1019.37,-9922.35
2668,2019-09-11 20:00:00,198.05,159.13,51.64,42.23,54.44,1728.38,1004.91,-10551.76
2669,2019-09-11 19:00:00,198.87,162.91,51.65,42.23,54.61,1830.02,928.67,-11327.82
2670,2019-09-11 18:00:00,200.7,164.61,51.65,42.23,54.61,1919.95,932.02,-11884.49
2671,2019-09-11 17:00:00,198.31,166.38,51.66,42.32,54.75,1903.35,824.75,-11829.32
2672,2019-09-11 16:00:00,193.98,161.58,51.66,42.32,54.75,1908.67,836.89,-11862.38
2673,2019-09-11 15:00:00,194.24,154.53,51.67,42.32,54.75,1856.16,1025.91,-11536.03
2674,2019-09-11 14:00:00,195.93,156.07,51.67,42.61,54.75,1829.66,1029.78,-11106.04
2675,2019-09-11 13:00:00,193.64,157.94,51.68,42.82,54.32,1684.99,922.49,-9688.69
2676,2019-09-11 12:00:00,193.56,153.87,51.68,42.82,54.15,1555.35,1025.59,-8811.06
2677,2019-09-11 11:00:00,193.09,153.62,51.69,42.82,53.74,1377.52,1020.1,-7521.26
2678,2019-09-11 10:00:00,188.25,153.19,51.69,42.82,53.74,1392.85,906.13,-7604.96
2679,2019-09-11 09:00:00,187.19,149.74,51.7,42.82,52.87,1263.15,968.08,-6347.33
2680,2019-09-11 08:00:00,186.34,152.17,51.7,42.61,52.44,1099.79,883.29,-5405.47
2681,2019-09-11 07:00:00,188.61,147.68,51.71,42.59,52.41,1086.87,1058.25,-5336.53
2682,2019-09-11 06:00:00,193.63,146.78,51.71,42.59,52.63,1089.48,1211.31,-5469.19
2683,2019-09-11 05:00:00,195.27,151.43,51.72,42.59,52.6,1124.38,1133.7,-5627.52
2684,2019-09-11 04:00:00,196.41,151.49,51.72,42.59,52.45,1123.82,1161.63,-5540.43
2685,2019-09-11 03:00:00,194.66,152.01,51.73,42.59,52.92,1189.56,1103.14,-6144.08
2686,2019-09-11 02:00:00,196.51,150.89,51.73,42.59,52.81,1211.23,1179.96,-6189.39
2687,2019-09-11 01:00:00,198.1,152.56,51.74,42.59,52.55,1208.3,1178.12,-6017.33
2688,2019-09-11 00:00:00,200.62,154.18,51.74,42.59,53.3,1348.22,1201.4,-7219.72
2689,2019-09-10 23:00:00,195.6,160.63,51.75,42.72,53.35,1503.91,904.85,-7993.28
2690,2019-09-10 22:00:00,197.64,158.3,51.75,42.75,53.33,1531.67,1017.92,-8102.53
2691,2019-09-10 21:00:00,195.48,159.9,51.76,42.75,53.33,1526.81,920.81,-8076.82
2692,2019-09-10 20:00:00,198.37,159.64,51.76,42.75,53.56,1618.37,1002.33,-8747.29
2693,2019-09-10 19:00:00,200.53,163.01,51.76,42.75,53.71,1716.09,971.02,-9404.17
2694,2019-09-10 18:00:00,199.3,162.21,51.77,42.75,53.71,1802.19,960.07,-9876.0
2695,2019-09-10 17:00:00,195.15,159.85,51.77,42.75,53.71,1818.89,913.74,-9967.52
2696,2019-09-10 16:00:00,191.88,154.48,51.78,42.75,53.71,1812.77,968.29,-9933.98
2697,2019-09-10 15:00:00,188.03,150.96,51.78,42.75,53.71,1783.43,959.74,-9773.2
2698,2019-09-10 14:00:00,190.39,147.86,51.79,42.86,53.6,1698.44,1101.31,-9120.62
2699,2019-09-10 13:00:00,187.33,150.41,51.79,42.91,53.83,1578.58,956.04,-8619.05
2700,2019-09-10 12:00:00,186.0,150.3,51.8,42.91,53.83,1493.78,924.63,-8156.04
2701,2019-09-10 11:00:00,185.48,148.46,51.8,42.91,53.83,1466.51,958.82,-8007.14
2702,2019-09-10 10:00:00,185.32,147.34,51.81,42.56,53.3,1427.81,983.87,-7667.34
2703,2019-09-10 09:00:00,185.25,148.3,51.81,42.48,53.2,1352.81,957.19,-7251.06
2704,2019-09-10 08:00:00,185.02,146.44,51.82,42.48,53.2,1266.0,999.61,-6785.76
2705,2019-09-10 07:00:00,185.25,138.26,51.82,42.48,53.2,1220.65,1217.51,-6542.68
2706,2019-09-10 06:00:00,189.39,142.76,51.83,42.63,53.27,1220.04,1208.42,-6490.61
2707,2019-09-10 05:00:00,191.77,141.19,51.83,42.64,53.05,1218.5,1310.78,-6342.29
2708,2019-09-10 04:00:00,192.8,143.45,51.84,42.64,52.83,1188.34,1279.15,-6054.59
2709,2019-09-10 03:00:00,193.77,143.71,51.84,42.64,52.96,1272.7,1297.56,-6567.13
2710,2019-09-10 02:00:00,194.97,144.39,51.85,42.64,53.32,1309.61,1311.29,-6993.32
2711,2019-09-10 01:00:00,194.38,142.6,51.85,42.64,53.39,1346.39,1342.4,-7236.85
2712,2019-09-10 00:00:00,197.09,146.34,51.86,42.64,54.03,1522.32,1315.95,-8669.61
2713,2019-09-09 23:00:00,194.1,155.13,51.86,42.64,54.12,1671.26,1010.49,-9593.03
2714,2019-09-09 22:00:00,194.56,160.13,51.87,42.64,54.12,1702.99,892.94,-9775.16
2715,2019-09-09 21:00:00,194.65,159.02,51.87,42.13,54.19,1739.62,924.06,-10489.91
2716,2019-09-09 20:00:00,195.11,162.09,51.88,41.99,54.34,1817.95,856.54,-11225.84
2717,2019-09-09 19:00:00,196.34,162.06,51.88,41.99,54.34,1980.95,889.22,-12232.37
2718,2019-09-09 18:00:00,196.1,162.81,51.89,41.99,54.34,2043.64,863.71,-12619.48
2719,2019-09-09 17:00:00,196.84,159.14,51.89,41.99,54.34,2108.48,978.13,-13019.86
2720,2019-09-09 16:00:00,194.09,160.01,51.9,41.99,54.34,2049.12,884.38,-12653.32
2721,2019-09-09 15:00:00,194.82,158.14,51.9,41.99,54.59,2077.81,951.85,-13090.2
2722,2019-09-09 14:00:00,192.29,155.0,51.91,42.44,54.67,2071.62,967.86,-12667.96
2723,2019-09-09 13:00:00,187.82,155.35,51.91,42.5,54.73,2003.0,842.76,-12248.34
2724,2019-09-09 12:00:00,190.62,154.13,47.9,42.53,54.42,1837.75,873.94,-10925.42
2725,2019-09-09 11:00:00,186.77,152.63,46.69,42.62,54.34,1686.1,797.0,-9880.55
2726,2019-09-09 10:00:00,186.08,151.39,51.07,42.73,53.87,1554.68,885.81,-8659.57
2727,2019-09-09 09:00:00,184.78,144.96,43.9,42.91,53.63,1373.88,874.05,-7364.0
2728,2019-09-09 08:00:00,186.23,146.96,48.55,42.62,52.83,1142.28,953.28,-5831.34
2729,2019-09-09 07:00:00,187.13,150.3,50.76,42.62,52.83,1068.24,934.75,-5453.37
2730,2019-09-09 06:00:00,189.74,151.75,46.5,42.62,52.83,1090.8,883.27,-5568.53
2731,2019-09-09 05:00:00,193.13,152.71,43.79,42.62,52.83,1089.79,885.0,-5563.38
2732,2019-09-09 04:00:00,195.68,154.82,42.19,42.64,52.78,1074.64,861.94,-5448.42
2733,2019-09-09 03:00:00,194.88,155.38,41.11,42.6,52.77,1132.74,811.92,-5759.98
2734,2019-09-09 02:00:00,194.27,152.68,41.89,42.44,53.12,1218.29,871.1,-6505.67
2735,2019-09-09 01:00:00,194.4,153.6,40.79,42.44,53.03,1259.19,832.12,-6667.41
2736,2019-09-09 00:00:00,194.57,154.45,43.87,42.44,53.46,1391.86,880.03,-7669.15
2737,2019-09-08 23:00:00,196.37,155.61,41.17,42.44,53.98,1476.66,839.04,-8520.33
2738,2019-09-08 22:00:00,194.6,154.82,41.5,42.44,54.18,1575.07,825.44,-9245.66
2739,2019-09-08 21:00:00,195.48,153.77,41.96,42.44,54.18,1632.34,875.08,-9581.84
2740,2019-09-08 20:00:00,197.5,154.85,41.25,42.44,54.18,1684.92,879.66,-9890.48
2741,2019-09-08 19:00:00,196.06,157.51,42.25,42.44,54.18,1742.39,814.37,-10227.83
2742,2019-09-08 18:00:00,190.76,157.2,45.68,42.44,54.18,1824.24,766.51,-10708.29
2743,2019-09-08 17:00:00,195.99,152.79,42.9,42.45,53.91,1845.72,926.64,-10575.98
2744,2019-09-08 16:00:00,195.49,156.22,40.3,42.06,53.93,1874.17,791.29,-11123.2
2745,2019-09-08 15:00:00,189.59,152.78,43.21,42.07,54.12,1890.88,795.28,-11392.55
2746,2019-09-08 14:00:00,192.41,151.79,43.7,42.35,54.19,1881.0,887.55,-11135.52
2747,2019-09-08 13:00:00,191.22,152.83,42.05,42.6,54.36,1821.75,807.15,-10711.89
2748,2019-09-08 12:00:00,188.34,150.6,43.79,42.62,54.2,1791.79,826.32,-10374.46
2749,2019-09-08 11:00:00,186.47,148.64,44.65,42.92,53.96,1673.71,844.55,-9238.88
2750,2019-09-08 10:00:00,185.22,147.86,46.43,43.0,53.6,1586.3,867.31,-8407.39
2751,2019-09-08 09:00:00,184.94,148.35,48.22,42.52,53.13,1376.24,882.18,-7300.95
2752,2019-09-08 08:00:00,186.39,145.92,45.48,42.52,52.62,1174.98,920.29,-5933.65
2753,2019-09-08 07:00:00,188.51,146.64,43.33,42.52,52.45,1122.32,907.11,-5572.32
2754,2019-09-08 06:00:00,190.26,147.58,42.32,42.52,52.57,1150.17,903.11,-5779.6
2755,2019-09-08 05:00:00,195.56,142.76,35.24,42.52,52.6,1133.16,930.34,-5711.13
2756,2019-09-08 04:00:00,196.8,146.94,35.66,42.57,52.46,1122.02,889.0,-5548.39
2757,2019-09-08 03:00:00,195.66,149.92,35.96,42.52,52.66,1179.52,822.41,-5980.17
2758,2019-09-08 02:00:00,193.17,144.75,35.3,42.52,52.95,1255.95,854.61,-6549.78
2759,2019-09-08 01:00:00,194.92,147.03,38.13,42.52,53.01,1297.22,913.02,-6803.92
2760,2019-09-08 00:00:00,197.1,147.15,35.89,42.52,53.65,1440.35,896.35,-8015.55
2761,2019-09-07 23:00:00,198.22,147.95,33.42,42.52,53.96,1554.45,840.01,-8891.45
2762,2019-09-07 22:00:00,197.52,148.96,36.19,42.52,53.96,1580.63,878.69,-9041.2
2763,2019-09-07 21:00:00,200.25,148.83,34.96,42.4,53.64,1636.15,898.82,-9195.16
2764,2019-09-07 20:00:00,200.23,153.14,36.35,42.26,53.93,1732.2,855.86,-10107.39
2765,2019-09-07 19:00:00,199.6,157.91,35.35,42.26,54.1,1929.48,736.87,-11422.52
2766,2019-09-07 18:00:00,200.24,156.94,35.53,42.26,54.53,2096.55,769.22,-12862.33
2767,2019-09-07 17:00:00,200.59,161.92,37.59,42.26,54.03,2065.01,726.8,-12152.58
2768,2019-09-07 16:00:00,198.62,165.76,38.82,42.62,54.74,2187.85,637.81,-13258.37
2769,2019-09-07 15:00:00,199.19,163.59,37.9,42.44,55.04,2262.26,674.62,-14252.24
2770,2019-09-07 14:00:00,199.9,166.83,41.03,42.16,55.04,2292.05,678.43,-14760.8
2771,2019-09-07 13:00:00,198.18,167.39,43.21,42.15,55.22,2324.36,665.22,-15189.69
2772,2019-09-07 12:00:00,199.7,162.21,46.88,42.09,54.88,2213.99,878.77,-14158.47
2773,2019-09-07 11:00:00,197.99,160.68,43.0,41.93,54.54,1967.24,802.16,-12403.45
2774,2019-09-07 10:00:00,197.22,159.55,43.36,42.43,54.5,1785.8,816.69,-10777.3
2775,2019-09-07 09:00:00,194.0,155.0,43.11,42.43,53.85,1618.67,840.64,-9242.61
2776,2019-09-07 08:00:00,196.23,151.05,37.87,42.1,53.41,1470.31,855.48,-8314.6
2777,2019-09-07 07:00:00,197.0,152.3,38.71,41.93,53.46,1428.66,865.17,-8236.22
2778,2019-09-07 06:00:00,199.8,154.14,38.94,42.3,53.51,1458.47,889.0,-8174.72
2779,2019-09-07 05:00:00,200.19,155.12,36.91,42.28,53.54,1468.98,831.77,-8270.36
2780,2019-09-07 04:00:00,200.82,156.55,35.47,41.93,53.53,1408.92,785.13,-8171.74
2781,2019-09-07 03:00:00,200.04,156.76,37.16,41.93,53.53,1432.18,804.14,-8306.64
2782,2019-09-07 02:00:00,198.94,153.37,35.26,42.43,53.76,1463.03,803.4,-8288.06
2783,2019-09-07 01:00:00,197.97,154.22,38.43,42.06,53.34,1424.92,840.66,-8036.55
2784,2019-09-07 00:00:00,199.18,155.79,38.87,41.93,53.84,1553.17,843.28,-9249.13
2785,2019-09-06 23:00:00,197.17,154.06,37.69,41.93,53.53,1687.16,812.41,-9785.53
2786,2019-09-06 22:00:00,196.4,151.62,38.04,41.8,53.62,1764.22,851.72,-10426.54
2787,2019-09-06 21:00:00,201.46,154.6,39.44,41.54,54.12,1884.38,924.08,-11852.75
2788,2019-09-06 20:00:00,200.71,162.6,39.49,42.21,54.59,2136.25,752.48,-13223.39
2789,2019-09-06 19:00:00,199.22,167.0,39.59,41.69,54.59,2304.06,637.79,-14861.19
2790,2019-09-06 18:00:00,200.39,168.2,40.43,41.69,54.59,2425.33,650.72,-15643.38
2791,2019-09-06 17:00:00,201.07,170.18,44.91,41.69,54.59,2402.24,693.63,-15494.45
2792,2019-09-06 16:00:00,200.38,168.51,43.36,41.69,54.59,2410.92,690.94,-15550.43
2793,2019-09-06 15:00:00,200.71,167.83,39.92,41.69,55.09,2412.53,656.28,-16163.95
2794,2019-09-06 14:00:00,199.46,169.48,40.22,41.69,55.09,2427.35,602.9,-16263.25
2795,2019-09-06 13:00:00,199.92,167.74,44.86,42.28,55.71,2431.27,721.8,-16325.98
2796,2019-09-06 12:00:00,197.36,165.02,46.95,42.09,54.85,2236.09,759.18,-14266.25
2797,2019-09-06 11:00:00,193.15,157.67,43.77,41.71,54.59,2090.42,776.48,-13462.3
2798,2019-09-06 10:00:00,192.75,156.35,48.28,42.16,54.59,1959.42,878.7,-12177.8
2799,2019-09-06 09:00:00,193.56,158.13,48.62,42.21,54.43,1753.95,861.3,-10716.63
2800,2019-09-06 08:00:00,189.77,158.69,49.66,42.21,53.8,1638.85,771.72,-9497.14
2801,2019-09-06 07:00:00,194.94,150.65,44.23,42.49,53.58,1521.21,979.47,-8435.11
2802,2019-09-06 06:00:00,198.2,153.92,38.4,43.06,54.0,1443.82,850.18,-7897.7
2803,2019-09-06 05:00:00,200.11,153.1,37.93,43.03,53.79,1403.18,891.54,-7549.11
2804,2019-09-06 04:00:00,201.07,155.54,36.25,42.7,53.45,1364.35,825.23,-7333.38
2805,2019-09-06 03:00:00,200.3,157.96,36.69,42.54,53.28,1412.06,776.73,-7582.76
2806,2019-09-06 02:00:00,196.16,153.39,35.68,42.55,53.51,1459.76,763.02,-7999.48
2807,2019-09-06 01:00:00,194.98,150.99,38.91,42.55,53.36,1470.77,855.83,-7949.51
2808,2019-09-06 00:00:00,197.02,152.53,39.95,42.31,53.99,1639.37,888.69,-9573.92
2809,2019-09-05 23:00:00,194.88,160.96,45.67,42.28,54.08,1859.62,774.56,-10971.76
2810,2019-09-05 22:00:00,197.86,157.33,41.44,42.28,54.55,1959.08,839.78,-12018.96
2811,2019-09-05 21:00:00,199.27,163.73,38.03,42.28,54.55,2063.29,675.79,-12658.28
2812,2019-09-05 20:00:00,201.1,162.72,44.74,42.28,54.55,2156.46,858.56,-13229.88
2813,2019-09-05 19:00:00,200.07,163.98,44.77,42.28,54.55,2185.15,807.87,-13405.9
2814,2019-09-05 18:00:00,199.71,168.67,45.82,42.28,54.55,2202.61,711.13,-13513.01
2815,2019-09-05 17:00:00,199.7,170.9,44.07,42.66,54.55,2209.79,634.61,-13137.2
2816,2019-09-05 16:00:00,198.53,169.14,44.41,43.2,54.9,2334.96,652.6,-13659.52
2817,2019-09-05 15:00:00,199.72,170.05,42.37,43.87,55.19,2377.68,628.56,-13457.67
2818,2019-09-05 14:00:00,199.53,170.72,41.31,42.94,55.06,2372.33,595.07,-14376.32
2819,2019-09-05 13:00:00,199.58,168.14,43.75,42.94,55.25,2382.32,687.75,-14663.18
2820,2019-09-05 12:00:00,199.2,165.26,45.21,43.33,55.09,2251.26,767.21,-13237.41
2821,2019-09-05 11:00:00,198.12,162.77,46.65,42.78,54.81,2031.9,824.54,-12221.88
2822,2019-09-05 10:00:00,197.27,160.98,45.25,42.73,54.85,1892.85,821.06,-11470.67
2823,2019-09-05 09:00:00,195.81,160.13,46.16,42.93,54.17,1734.99,823.49,-9750.64
2824,2019-09-05 08:00:00,191.91,160.46,48.6,42.93,53.83,1623.73,764.23,-8849.33
2825,2019-09-05 07:00:00,196.32,151.23,42.91,42.93,53.83,1552.67,967.41,-8462.05
2826,2019-09-05 06:00:00,199.94,154.88,38.26,43.17,54.2,1589.84,862.0,-8767.97
2827,2019-09-05 05:00:00,200.11,154.57,34.75,43.27,54.35,1538.36,791.26,-8522.51
2828,2019-09-05 04:00:00,200.64,155.05,34.88,43.27,54.05,1478.45,795.09,-7968.85
2829,2019-09-05 03:00:00,199.76,153.86,34.64,43.27,54.05,1479.83,794.99,-7976.28
2830,2019-09-05 02:00:00,198.12,154.73,36.39,42.93,54.05,1522.33,789.48,-8464.15
2831,2019-09-05 01:00:00,192.7,150.15,37.03,42.73,54.14,1574.87,787.81,-8984.63
2832,2019-09-05 00:00:00,199.3,150.11,38.17,42.73,54.55,1776.27,938.79,-10497.76
2833,2019-09-04 23:00:00,199.31,161.61,39.29,42.73,54.55,1957.44,740.62,-11568.47
2834,2019-09-04 22:00:00,195.66,164.25,48.31,42.73,54.55,2072.61,758.71,-12249.13
2835,2019-09-04 21:00:00,199.45,161.88,44.81,42.73,54.55,2132.07,841.76,-12600.53
2836,2019-09-04 20:00:00,200.38,169.0,37.96,43.02,54.64,2223.13,595.59,-12916.39
2837,2019-09-04 19:00:00,198.33,166.03,42.62,43.49,54.95,2380.43,688.31,-13639.86
2838,2019-09-04 18:00:00,199.27,167.95,40.11,43.5,55.12,2399.7,628.12,-13942.26
2839,2019-09-04 17:00:00,200.16,168.68,44.21,42.9,54.85,2346.4,695.87,-14019.74
2840,2019-09-04 16:00:00,198.57,168.3,45.13,42.44,55.15,2372.05,683.04,-15074.38
2841,2019-09-04 15:00:00,199.91,167.6,36.39,42.44,55.15,2401.76,587.88,-15263.18
2842,2019-09-04 14:00:00,200.07,164.11,35.67,42.65,55.48,2417.59,641.35,-15508.84
2843,2019-09-04 13:00:00,198.38,165.89,43.59,43.61,55.23,2301.39,708.12,-13371.08
2844,2019-09-04 12:00:00,199.13,156.73,36.73,42.98,55.14,2038.74,778.68,-12395.54
2845,2019-09-04 11:00:00,196.24,154.72,38.17,42.98,54.79,1940.01,792.41,-11455.76
2846,2019-09-04 10:00:00,199.52,152.87,37.48,42.85,54.64,1857.49,874.22,-10949.9
2847,2019-09-04 09:00:00,196.58,155.24,37.21,43.32,54.5,1637.62,769.13,-9154.3
2848,2019-09-04 08:00:00,191.0,159.07,49.68,43.13,53.88,1481.12,793.14,-7961.02
2849,2019-09-04 07:00:00,198.01,153.25,42.29,43.33,54.11,1449.45,946.45,-7812.54
2850,2019-09-04 06:00:00,201.24,156.74,39.6,43.34,54.14,1468.78,881.1,-7931.41
2851,2019-09-04 05:00:00,199.52,157.01,35.58,43.34,53.94,1439.11,756.25,-7627.28
2852,2019-09-04 04:00:00,201.63,157.22,36.68,43.34,53.71,1344.94,814.48,-6973.51
2853,2019-09-04 03:00:00,200.56,158.41,36.87,43.34,53.93,1398.19,777.04,-7403.42
2854,2019-09-04 02:00:00,201.57,154.07,35.02,43.28,53.92,1457.73,831.73,-7755.12
2855,2019-09-04 01:00:00,197.48,153.01,37.01,42.78,53.84,1503.34,822.92,-8313.47
2856,2019-09-04 00:00:00,200.08,155.11,38.11,42.78,54.33,1709.94,856.9,-9874.9
2857,2019-09-03 23:00:00,198.43,163.29,41.95,42.78,54.55,1857.87,737.06,-10933.56
2858,2019-09-03 22:00:00,197.56,161.38,45.37,42.78,54.55,1950.14,820.74,-11476.57
2859,2019-09-03 21:00:00,199.89,161.31,36.17,42.78,54.55,2038.08,697.72,-11994.1
2860,2019-09-03 20:00:00,199.99,167.62,41.69,42.8,54.57,2089.36,674.75,-12295.88
2861,2019-09-03 19:00:00,200.47,168.6,44.17,42.85,54.76,2229.37,703.85,-13275.9
2862,2019-09-03 18:00:00,198.6,165.63,39.94,42.85,55.15,2285.08,658.41,-14053.24
2863,2019-09-03 17:00:00,200.22,165.34,42.05,43.21,55.15,2268.32,733.35,-13541.87
2864,2019-09-03 16:00:00,199.02,168.66,47.39,43.44,54.94,2292.91,719.38,-13184.23
2865,2019-09-03 15:00:00,199.69,166.81,41.23,42.26,55.15,2300.69,677.82,-14827.95
2866,2019-09-03 14:00:00,199.23,167.92,40.88,42.26,55.15,2311.85,639.98,-14899.87
2867,2019-09-03 13:00:00,200.22,167.92,43.25,42.26,55.58,2364.57,698.49,-15748.04
2868,2019-09-03 12:00:00,197.58,165.95,46.43,43.07,55.82,2355.47,734.29,-15016.12
2869,2019-09-03 11:00:00,194.51,161.82,49.98,43.07,55.49,2157.41,816.92,-13397.52
2870,2019-09-03 10:00:00,194.35,158.68,43.99,42.98,55.15,1917.99,784.56,-11670.97
2871,2019-09-03 09:00:00,194.02,156.4,45.84,42.99,54.84,1819.64,862.25,-10781.37
2872,2019-09-03 08:00:00,191.42,159.21,48.17,43.08,54.38,1704.22,775.78,-9628.84
2873,2019-09-03 07:00:00,195.23,152.94,43.96,43.09,54.14,1578.33,929.53,-8720.27
2874,2019-09-03 06:00:00,197.71,152.91,39.72,43.09,54.6,1557.28,889.73,-8962.15
2875,2019-09-03 05:00:00,198.16,153.97,38.24,43.09,54.47,1584.16,844.91,-9013.87
2876,2019-09-03 04:00:00,198.85,155.27,37.62,43.09,54.14,1504.91,819.74,-8314.63
2877,2019-09-03 03:00:00,198.68,157.55,37.77,43.09,54.14,1557.07,776.74,-8602.81
2878,2019-09-03 02:00:00,197.73,153.08,37.03,43.09,54.14,1557.41,826.69,-8604.69
2879,2019-09-03 01:00:00,193.28,151.02,37.42,42.78,54.32,1588.77,790.68,-9167.2
2880,2019-09-03 00:00:00,193.83,150.24,40.55,42.65,54.75,1775.59,883.79,-10742.32
2881,2019-09-02 23:00:00,197.77,151.33,39.93,42.59,54.66,1959.53,927.17,-11825.76
2882,2019-09-02 22:00:00,199.53,159.28,40.05,42.58,54.85,2034.24,806.01,-12480.06
2883,2019-09-02 21:00:00,199.21,162.93,38.18,43.25,55.27,2179.11,692.59,-13096.45
2884,2019-09-02 20:00:00,199.85,167.29,42.27,43.72,55.41,2290.8,688.16,-13389.73
2885,2019-09-02 19:00:00,199.67,167.4,40.12,43.3,55.37,2368.03,647.34,-14291.06
2886,2019-09-02 18:00:00,199.37,166.73,39.81,43.06,55.15,2345.02,649.7,-14175.65
2887,2019-09-02 17:00:00,199.78,165.13,40.28,42.44,55.15,2368.93,697.85,-15054.55
2888,2019-09-02 16:00:00,198.79,163.0,40.33,42.52,55.75,2468.62,721.71,-16329.92
2889,2019-09-02 15:00:00,199.68,164.91,42.77,43.96,55.86,2371.45,743.56,-14110.13
2890,2019-09-02 14:00:00,196.53,164.31,48.53,43.13,55.31,2233.27,781.82,-13600.61
2891,2019-09-02 13:00:00,194.07,162.42,47.87,42.94,55.02,2174.92,757.54,-13136.52
2892,2019-09-02 12:00:00,193.27,159.12,49.69,42.93,54.94,2095.93,848.46,-12586.06
2893,2019-09-02 11:00:00,192.26,156.99,49.17,42.7,54.82,1999.0,867.11,-12113.94
2894,2019-09-02 10:00:00,193.68,162.57,48.74,42.9,55.11,1854.37,758.15,-11320.93
2895,2019-09-02 09:00:00,192.17,154.48,47.05,43.29,55.06,1728.67,886.66,-10173.22
2896,2019-09-02 08:00:00,187.87,153.31,49.12,43.41,54.3,1530.98,848.79,-8336.19
2897,2019-09-02 07:00:00,193.78,151.21,44.45,43.18,54.19,1428.73,946.12,-7865.16
2898,2019-09-02 06:00:00,197.67,156.73,42.73,43.18,54.19,1414.92,874.68,-7789.13
2899,2019-09-02 05:00:00,198.66,154.74,39.72,43.18,54.19,1421.46,872.25,-7825.14
2900,2019-09-02 04:00:00,200.81,156.08,36.74,43.17,54.19,1354.08,821.69,-7460.98
2901,2019-09-02 03:00:00,201.06,157.44,40.35,43.15,53.98,1387.68,880.03,-7514.29
2902,2019-09-02 02:00:00,199.82,156.16,36.08,43.18,54.18,1446.58,787.63,-7956.19
2903,2019-09-02 01:00:00,196.92,154.89,38.82,43.14,53.89,1450.88,815.8,-7798.48
2904,2019-09-02 00:00:00,194.48,152.52,39.91,42.96,54.38,1593.02,837.31,-9096.14
2905,2019-09-01 23:00:00,196.91,151.34,40.56,42.74,54.54,1687.8,924.16,-9958.02
2906,2019-09-01 22:00:00,198.8,156.29,38.22,42.67,54.7,1806.18,812.37,-10864.17
2907,2019-09-01 21:00:00,200.25,157.4,37.42,42.67,54.7,1878.48,801.72,-11299.06
2908,2019-09-01 20:00:00,199.91,163.28,36.82,42.67,54.7,1970.91,674.36,-11855.02
2909,2019-09-01 19:00:00,200.22,167.55,40.76,42.72,55.14,2126.94,665.81,-13208.3
2910,2019-09-01 18:00:00,200.9,168.83,48.12,42.83,55.2,2220.58,771.6,-13734.29
2911,2019-09-01 17:00:00,200.89,169.22,51.48,43.67,55.2,2271.64,815.19,-13096.0
2912,2019-09-01 16:00:00,199.02,166.77,51.07,42.76,55.2,2313.97,823.5,-14392.89
2913,2019-09-01 15:00:00,201.21,165.63,45.32,42.86,55.52,2326.91,806.24,-14729.34
2914,2019-09-01 14:00:00,197.14,162.26,43.92,43.28,55.99,2305.0,765.96,-14648.28
2915,2019-09-01 13:00:00,194.13,160.88,45.54,43.09,55.32,2232.18,757.1,-13649.78
2916,2019-09-01 12:00:00,194.01,154.6,45.08,42.73,55.2,2102.49,888.3,-13109.03
2917,2019-09-01 11:00:00,186.64,153.34,45.03,42.8,55.0,1887.81,749.75,-11515.64
2918,2019-09-01 10:00:00,189.37,147.52,44.87,43.23,54.7,1731.0,938.9,-9927.29
2919,2019-09-01 09:00:00,187.37,150.83,46.54,43.23,54.34,1583.08,850.29,-8794.01
2920,2019-09-01 08:00:00,187.9,150.96,47.08,43.23,53.77,1372.36,869.57,-7232.34
2921,2019-09-01 07:00:00,189.06,151.16,46.31,43.05,53.76,1299.06,877.57,-6956.47
2922,2019-09-01 06:00:00,196.4,150.34,41.83,43.4,54.25,1341.38,963.34,-7276.99
2923,2019-09-01 05:00:00,200.48,153.27,38.14,43.41,54.07,1332.07,900.29,-7099.93
2924,2019-09-01 04:00:00,201.13,153.61,34.83,43.4,53.7,1321.38,827.56,-6805.11
2925,2019-09-01 03:00:00,197.04,152.39,35.79,43.41,53.77,1322.41,799.01,-6850.08
2926,2019-09-01 02:00:00,194.79,150.05,36.52,43.41,53.69,1357.86,816.95,-6979.4
2927,2019-09-01 01:00:00,194.77,150.39,38.86,42.97,53.58,1312.21,862.3,-6961.27
2928,2019-09-01 00:00:00,195.51,152.06,38.48,43.23,53.95,1438.42,835.98,-7709.93
2929,2019-08-31 23:00:00,195.3,151.51,38.75,43.11,54.07,1578.79,848.43,-8651.77
2930,2019-08-31 22:00:00,197.84,153.72,39.24,43.02,54.18,1633.64,865.63,-9115.71
2931,2019-08-31 21:00:00,199.13,155.74,38.93,42.91,54.32,1734.81,844.59,-9897.09
2932,2019-08-31 20:00:00,199.0,161.33,41.45,42.91,54.32,1901.73,780.71,-10849.37
2933,2019-08-31 19:00:00,199.26,164.67,45.94,42.91,54.64,2102.99,794.53,-12334.04
2934,2019-08-31 18:00:00,199.26,165.22,44.29,43.18,55.2,2256.73,753.82,-13562.95
2935,2019-08-31 17:00:00,198.95,166.34,47.78,43.05,55.19,2334.76,779.05,-14171.99
2936,2019-08-31 16:00:00,199.9,165.69,43.65,42.76,55.33,2379.62,746.63,-14955.91
2937,2019-08-31 15:00:00,198.99,167.05,46.77,42.76,55.54,2423.75,746.92,-15487.76
2938,2019-08-31 14:00:00,199.39,161.4,44.1,42.88,55.95,2372.16,837.68,-15502.07
2939,2019-08-31 13:00:00,195.07,161.26,46.03,43.71,55.64,2297.4,778.14,-13703.99
2940,2019-08-31 12:00:00,194.15,155.28,40.9,42.85,55.33,2094.38,794.89,-13068.93
2941,2019-08-31 11:00:00,188.45,152.75,42.66,42.85,55.33,1920.72,761.48,-11985.29
2942,2019-08-31 10:00:00,189.4,149.79,45.47,43.22,55.01,1732.44,900.53,-10212.73
2943,2019-08-31 09:00:00,188.58,148.18,44.16,43.36,54.6,1589.39,892.03,-8932.37
2944,2019-08-31 08:00:00,189.93,146.94,38.7,43.45,54.08,1468.74,831.86,-7806.35
2945,2019-08-31 07:00:00,189.0,145.1,39.35,43.02,53.82,1360.87,863.73,-7348.7
2946,2019-08-31 06:00:00,192.12,142.85,37.03,43.02,53.82,1338.46,912.23,-7227.68
2947,2019-08-31 05:00:00,197.46,147.72,37.63,43.02,53.57,1360.47,935.86,-7176.48
2948,2019-08-31 04:00:00,200.22,150.75,34.72,43.02,53.62,1373.77,858.8,-7280.98
2949,2019-08-31 03:00:00,201.21,150.69,34.63,43.25,53.82,1414.46,874.75,-7475.42
2950,2019-08-31 02:00:00,199.78,150.23,33.38,42.91,53.82,1448.59,826.99,-7902.06
2951,2019-08-31 01:00:00,197.86,148.29,33.89,42.73,53.82,1444.71,839.96,-8010.92
2952,2019-08-31 00:00:00,197.45,150.64,35.35,42.73,54.41,1552.01,827.37,-9063.74
2953,2019-08-30 23:00:00,197.47,149.17,34.85,42.87,54.36,1727.01,841.63,-9921.67
2954,2019-08-30 22:00:00,200.44,150.07,35.77,43.02,54.32,1805.39,900.87,-10200.45
2955,2019-08-30 21:00:00,198.63,153.71,36.2,42.7,54.32,1914.24,813.05,-11121.73
2956,2019-08-30 20:00:00,199.96,160.64,36.95,43.0,54.46,2029.28,726.44,-11627.77
2957,2019-08-30 19:00:00,199.12,165.85,38.67,42.98,54.87,2223.97,643.28,-13221.5
2958,2019-08-30 18:00:00,198.53,167.74,40.83,43.45,55.15,2340.01,628.58,-13689.06
2959,2019-08-30 17:00:00,199.27,166.35,35.97,43.02,55.05,2376.66,592.07,-14295.61
2960,2019-08-30 16:00:00,198.89,164.51,38.82,43.02,55.33,2447.1,667.32,-15061.9
2961,2019-08-30 15:00:00,200.65,160.1,34.77,43.02,55.66,2446.53,704.96,-15462.07
2962,2019-08-30 14:00:00,198.59,160.89,34.01,43.02,55.83,2404.55,641.09,-15401.14
2963,2019-08-30 13:00:00,197.5,166.86,47.33,43.42,55.87,2335.02,725.1,-14535.5
2964,2019-08-30 12:00:00,194.6,164.26,51.44,42.78,55.33,2136.63,780.34,-13407.35
2965,2019-08-30 11:00:00,192.37,160.43,54.05,42.79,54.89,1974.6,863.18,-11946.33
2966,2019-08-30 10:00:00,191.84,161.45,50.43,43.29,54.81,1860.14,766.28,-10714.41
2967,2019-08-30 09:00:00,191.41,153.9,46.78,43.29,54.17,1675.78,877.36,-9116.24
2968,2019-08-30 08:00:00,187.18,153.29,50.01,43.32,54.01,1470.15,847.42,-7857.95
2969,2019-08-30 07:00:00,190.46,152.3,46.07,43.12,53.82,1410.34,879.02,-7545.32
2970,2019-08-30 06:00:00,193.91,152.2,43.18,43.12,54.29,1354.53,900.52,-7565.05
2971,2019-08-30 05:00:00,197.04,154.6,40.97,43.12,54.18,1344.63,869.38,-7435.8
2972,2019-08-30 04:00:00,199.04,159.6,41.77,43.12,54.01,1303.48,823.7,-7097.45
2973,2019-08-30 03:00:00,198.91,156.5,38.74,43.16,54.01,1353.39,821.48,-7342.14
2974,2019-08-30 02:00:00,197.73,153.11,35.51,43.29,54.0,1372.6,792.23,-7350.27
2975,2019-08-30 01:00:00,195.06,149.99,36.52,42.88,53.97,1456.25,822.98,-8074.91
2976,2019-08-30 00:00:00,196.77,151.16,37.89,42.98,54.32,1623.48,864.08,-9205.13
2977,2019-08-29 23:00:00,197.15,159.16,46.34,43.14,54.16,1764.25,880.23,-9721.02
2978,2019-08-29 22:00:00,197.22,160.38,45.2,42.8,54.16,1828.3,832.58,-10384.74
2979,2019-08-29 21:00:00,197.75,158.77,39.53,42.8,54.16,1868.88,770.44,-10615.24
2980,2019-08-29 20:00:00,199.73,160.83,41.42,42.8,54.16,1941.72,805.62,-11028.97
2981,2019-08-29 19:00:00,198.92,165.96,40.91,42.79,54.46,2138.03,674.2,-12475.41
2982,2019-08-29 18:00:00,198.9,168.6,38.68,43.39,55.21,2272.25,586.0,-13429.0
2983,2019-08-29 17:00:00,199.85,170.26,44.15,43.81,55.48,2377.12,653.2,-13870.5
2984,2019-08-29 16:00:00,199.59,165.86,45.8,43.14,55.41,2331.45,772.42,-14303.45
2985,2019-08-29 15:00:00,200.5,159.99,38.33,43.83,55.61,2347.28,776.37,-13825.48
2986,2019-08-29 14:00:00,200.67,162.32,40.87,43.29,55.49,2328.37,783.68,-14203.06
2987,2019-08-29 13:00:00,194.8,163.42,46.22,43.05,55.36,2221.09,725.19,-13670.81
2988,2019-08-29 12:00:00,192.0,157.35,46.0,42.86,55.34,2113.35,796.95,-13187.3
2989,2019-08-29 11:00:00,187.44,152.4,46.42,42.84,55.1,1956.08,813.28,-11990.77
