,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
2649,2019-09-12 15:00:00,197.12,160.76,51.55,42.23,55.44,"2,068.60",937.18
2650,2019-09-12 14:00:00,195.06,159.42,51.56,42.23,55.49,"2,056.36",918.8
2651,2019-09-12 13:00:00,190.13,156.66,51.56,42.23,55.21,"2,021.22",862.86
2652,2019-09-12 12:00:00,187.57,153.49,51.57,42.31,54.98,"1,910.34",878.75
2653,2019-09-12 11:00:00,186.14,150.45,51.57,42.5,54.64,"1,743.36",920.27
2654,2019-09-12 10:00:00,184.78,145.44,51.58,42.5,54.15,"1,544.95",1014.58
2655,2019-09-12 09:00:00,185.07,144.26,51.58,42.5,53.61,"1,370.56",1052.49
2656,2019-09-12 08:00:00,184.83,144.37,51.59,42.5,53.1,"1,152.29",1043.67
2657,2019-09-12 07:00:00,182.37,137.24,51.59,42.5,52.92,"1,112.47",1164.13
2658,2019-09-12 06:00:00,184.37,137.82,51.6,42.5,53.1,"1,103.18",1200.99
2659,2019-09-12 05:00:00,187.13,141.1,51.6,42.5,52.97,"1,118.14",1187.57
2660,2019-09-12 04:00:00,189.64,141.4,51.6,42.5,52.88,"1,094.11",1244.59
2661,2019-09-12 03:00:00,191.58,145.35,51.61,42.52,53.05,"1,126.53",1192.97
2662,2019-09-12 02:00:00,188.97,143.44,51.61,42.73,53.07,"1,204.80",1174.9
2663,2019-09-12 01:00:00,186.5,141.31,51.62,42.73,53.13,"1,237.53",1166.35
2664,2019-09-12 00:00:00,199.18,145.21,51.62,42.73,53.6,"1,364.99",1392.97
2665,2019-09-11 23:00:00,198.43,157.14,51.63,42.73,53.88,"1,525.04",1065.9
2666,2019-09-11 22:00:00,196.26,160.41,51.63,42.73,54.1,"1,586.34",925.47
2667,2019-09-11 21:00:00,195.77,156.29,51.64,42.29,54.1,"1,680.33",1019.37
2668,2019-09-11 20:00:00,198.05,159.13,51.64,42.23,54.44,"1,728.38",1004.91
2669,2019-09-11 19:00:00,198.87,162.91,51.65,42.23,54.61,"1,830.02",928.67
2670,2019-09-11 18:00:00,200.7,164.61,51.65,42.23,54.61,"1,919.95",932.02
2671,2019-09-11 17:00:00,198.31,166.38,51.66,42.32,54.75,"1,903.35",824.75
2672,2019-09-11 16:00:00,193.98,161.58,51.66,42.32,54.75,"1,908.67",836.89
2673,2019-09-11 15:00:00,194.24,154.53,51.67,42.32,54.75,"1,856.16",1025.91
2674,2019-09-11 14:00:00,195.93,156.07,51.67,42.61,54.75,"1,829.66",1029.78
2675,2019-09-11 13:00:00,193.64,157.94,51.68,42.82,54.32,"1,684.99",922.49
2676,2019-09-11 12:00:00,193.56,153.87,51.68,42.82,54.15,"1,555.35",1025.59
2677,2019-09-11 11:00:00,193.09,153.62,51.69,42.82,53.74,"1,377.52",1020.1
2678,2019-09-11 10:00:00,188.25,153.19,51.69,42.82,53.74,"1,392.85",906.13
2679,2019-09-11 09:00:00,187.19,149.74,51.7,42.82,52.87,"1,263.15",968.08
2680,2019-09-11 08:00:00,186.34,152.17,51.7,42.61,52.44,"1,099.79",883.29
2681,2019-09-11 07:00:00,188.61,147.68,51.71,42.59,52.41,"1,086.87",1058.25
2682,2019-09-11 06:00:00,193.63,146.78,51.71,42.59,52.63,"1,089.48",1211.31
2683,2019-09-11 05:00:00,195.27,151.43,51.72,42.59,52.6,"1,124.38",1133.7
2684,2019-09-11 04:00:00,196.41,151.49,51.72,42.59,52.45,"1,123.82",1161.63
2685,2019-09-11 03:00:00,194.66,152.01,51.73,42.59,52.92,"1,189.56",1103.14
2686,2019-09-11 02:00:00,196.51,150.89,51.73,42.59,52.81,"1,211.23",1179.96
2687,2019-09-11 01:00:00,198.1,152.56,51.74,42.59,52.55,"1,208.30",1178.12
2688,2019-09-11 00:00:00,200.62,154.18,51.74,42.59,53.3,"1,348.22",1201.4
2689,2019-09-10 23:00:00,195.6,160.63,51.75,42.72,53.35,"1,503.91",904.85
2690,2019-09-10 22:00:00,197.64,158.3,51.75,42.75,53.33,"1,531.67",1017.92
2691,2019-09-10 21:00:00,195.48,159.9,51.76,42.75,53.33,"1,526.81",920.81
2692,2019-09-10 20:00:00,198.37,159.64,51.76,42.75,53.56,"1,618.37",1002.33
2693,2019-09-10 19:00:00,200.53,163.01,51.76,42.75,53.71,"1,716.09",971.02
2694,2019-09-10 18:00:00,199.3,162.21,51.77,42.75,53.71,"1,802.19",960.07
2695,2019-09-10 17:00:00,195.15,159.85,51.77,42.75,53.71,"1,818.89",913.74
2696,2019-09-10 16:00:00,191.88,154.48,51.78,42.75,53.71,"1,812.77",968.29
2697,2019-09-10 15:00:00,188.03,150.96,51.78,42.75,53.71,"1,783.43",959.74
2698,2019-09-10 14:00:00,190.39,147.86,51.79,42.86,53.6,"1,698.44",1101.31
2699,2019-09-10 13:00:00,187.33,150.41,51.79,42.91,53.83,"1,578.58",956.04
2700,2019-09-10 12:00:00,186.0,150.3,51.8,42.91,53.83,"1,493.78",924.63
2701,2019-09-10 11:00:00,185.48,148.46,51.8,42.91,53.83,"1,466.51",958.82
2702,2019-09-10 10:00:00,185.32,147.34,51.81,42.56,53.3,"1,427.81",983.87
2703,2019-09-10 09:00:00,185.25,148.3,51.81,42.48,53.2,"1,352.81",957.19
2704,2019-09-10 08:00:00,185.02,146.44,51.82,42.48,53.2,"1,266.00",999.61
2705,2019-09-10 07:00:00,185.25,138.26,51.82,42.48,53.2,"1,220.65",1217.51
2706,2019-09-10 06:00:00,189.39,142.76,51.83,42.63,53.27,"1,220.04",1208.42
2707,2019-09-10 05:00:00,191.77,141.19,51.83,42.64,53.05,"1,218.50",1310.78
2708,2019-09-10 04:00:00,192.8,143.45,51.84,42.64,52.83,"1,188.34",1279.15
2709,2019-09-10 03:00:00,193.77,143.71,51.84,42.64,52.96,"1,272.70",1297.56
2710,2019-09-10 02:00:00,194.97,144.39,51.85,42.64,53.32,"1,309.61",1311.29
2711,2019-09-10 01:00:00,194.38,142.6,51.85,42.64,53.39,"1,346.39",1342.4
2712,2019-09-10 00:00:00,197.09,146.34,51.86,42.64,54.03,"1,522.32",1315.95
2713,2019-09-09 23:00:00,194.1,155.13,51.86,42.64,54.12,"1,671.26",1010.49
2714,2019-09-09 22:00:00,194.56,160.13,51.87,42.64,54.12,"1,702.99",892.94
2715,2019-09-09 21:00:00,194.65,159.02,51.87,42.13,54.19,"1,739.62",924.06
2716,2019-09-09 20:00:00,195.11,162.09,51.88,41.99,54.34,"1,817.95",856.54
2717,2019-09-09 19:00:00,196.34,162.06,51.88,41.99,54.34,"1,980.95",889.22
2718,2019-09-09 18:00:00,196.1,162.81,51.89,41.99,54.34,"2,043.64",863.71
2719,2019-09-09 17:00:00,196.84,159.14,51.89,41.99,54.34,"2,108.48",978.13
2720,2019-09-09 16:00:00,194.09,160.01,51.9,41.99,54.34,"2,049.12",884.38
2721,2019-09-09 15:00:00,194.82,158.14,51.9,41.99,54.59,"2,077.81",951.85
2722,2019-09-09 14:00:00,192.29,155.0,51.91,42.44,54.67,"2,071.62",967.86
2723,2019-09-09 13:00:00,187.82,155.35,51.91,42.5,54.73,"2,003.00",842.76
2724,2019-09-09 12:00:00,190.62,154.13,47.9,42.53,54.42,"1,837.75",873.94
2725,2019-09-09 11:00:00,186.77,152.63,46.69,42.62,54.34,"1,686.10",797.0
2726,2019-09-09 10:00:00,186.08,151.39,51.07,42.73,53.87,"1,554.68",885.81
2727,2019-09-09 09:00:00,184.78,144.96,43.9,42.91,53.63,"1,373.88",874.05
2728,2019-09-09 08:00:00,186.23,146.96,48.55,42.62,52.83,"1,142.28",953.28
2729,2019-09-09 07:00:00,187.13,150.3,50.76,42.62,52.83,"1,068.24",934.75
2730,2019-09-09 06:00:00,189.74,151.75,46.5,42.62,52.83,"1,090.80",883.27
2731,2019-09-09 05:00:00,193.13,152.71,43.79,42.62,52.83,"1,089.79",885.0
2732,2019-09-09 04:00:00,195.68,154.82,42.19,42.64,52.78,"1,074.64",861.94
2733,2019-09-09 03:00:00,194.88,155.38,41.11,42.6,52.77,"1,132.74",811.92
2734,2019-09-09 02:00:00,194.27,152.68,41.89,42.44,53.12,"1,218.29",871.1
2735,2019-09-09 01:00:00,194.4,153.6,40.79,42.44,53.03,"1,259.19",832.12
2736,2019-09-09 00:00:00,194.57,154.45,43.87,42.44,53.46,"1,391.86",880.03
2737,2019-09-08 23:00:00,196.37,155.61,41.17,42.44,53.98,"1,476.66",839.04
2738,2019-09-08 22:00:00,194.6,154.82,41.5,42.44,54.18,"1,575.07",825.44
2739,2019-09-08 21:00:00,195.48,153.77,41.96,42.44,54.18,"1,632.34",875.08
2740,2019-09-08 20:00:00,197.5,154.85,41.25,42.44,54.18,"1,684.92",879.66
2741,2019-09-08 19:00:00,196.06,157.51,42.25,42.44,54.18,"1,742.39",814.37
2742,2019-09-08 18:00:00,190.76,157.2,45.68,42.44,54.18,"1,824.24",766.51
2743,2019-09-08 17:00:00,195.99,152.79,42.9,42.45,53.91,"1,845.72",926.64
2744,2019-09-08 16:00:00,195.49,156.22,40.3,42.06,53.93,"1,874.17",791.29
2745,2019-09-08 15:00:00,189.59,152.78,43.21,42.07,54.12,"1,890.88",795.28
2746,2019-09-08 14:00:00,192.41,151.79,43.7,42.35,54.19,"1,881.00",887.55
2747,2019-09-08 13:00:00,191.22,152.83,42.05,42.6,54.36,"1,821.75",807.15
2748,2019-09-08 12:00:00,188.34,150.6,43.79,42.62,54.2,"1,791.79",826.32
2749,2019-09-08 11:00:00,186.47,148.64,44.65,42.92,53.96,"1,673.71",844.55
2750,2019-09-08 10:00:00,185.22,147.86,46.43,43.0,53.6,"1,586.30",867.31
2751,2019-09-08 09:00:00,184.94,148.35,48.22,42.52,53.13,"1,376.24",882.18
2752,2019-09-08 08:00:00,186.39,145.92,45.48,42.52,52.62,"1,174.98",920.29
2753,2019-09-08 07:00:00,188.51,146.64,43.33,42.52,52.45,"1,122.32",907.11
2754,2019-09-08 06:00:00,190.26,147.58,42.32,42.52,52.57,"1,150.17",903.11
2755,2019-09-08 05:00:00,195.56,142.76,35.24,42.52,52.6,"1,133.16",930.34
2756,2019-09-08 04:00:00,196.8,146.94,35.66,42.57,52.46,"1,122.02",889.0
2757,2019-09-08 03:00:00,195.66,149.92,35.96,42.52,52.66,"1,179.52",822.41
2758,2019-09-08 02:00:00,193.17,144.75,35.3,42.52,52.95,"1,255.95",854.61
2759,2019-09-08 01:00:00,194.92,147.03,38.13,42.52,53.01,"1,297.22",913.02
2760,2019-09-08 00:00:00,197.1,147.15,35.89,42.52,53.65,"1,440.35",896.35
2761,2019-09-07 23:00:00,198.22,147.95,33.42,42.52,53.96,"1,554.45",840.01
2762,2019-09-07 22:00:00,197.52,148.96,36.19,42.52,53.96,"1,580.63",878.69
2763,2019-09-07 21:00:00,200.25,148.83,34.96,42.4,53.64,"1,636.15",898.82
2764,2019-09-07 20:00:00,200.23,153.14,36.35,42.26,53.93,"1,732.20",855.86
2765,2019-09-07 19:00:00,199.6,157.91,35.35,42.26,54.1,"1,929.48",736.87
2766,2019-09-07 18:00:00,200.24,156.94,35.53,42.26,54.53,"2,096.55",769.22
2767,2019-09-07 17:00:00,200.59,161.92,37.59,42.26,54.03,"2,065.01",726.8
2768,2019-09-07 16:00:00,198.62,165.76,38.82,42.62,54.74,"2,187.85",637.81
2769,2019-09-07 15:00:00,199.19,163.59,37.9,42.44,55.04,"2,262.26",674.62
2770,2019-09-07 14:00:00,199.9,166.83,41.03,42.16,55.04,"2,292.05",678.43
2771,2019-09-07 13:00:00,198.18,167.39,43.21,42.15,55.22,"2,324.36",665.22
2772,2019-09-07 12:00:00,199.7,162.21,46.88,42.09,54.88,"2,213.99",878.77
2773,2019-09-07 11:00:00,197.99,160.68,43.0,41.93,54.54,"1,967.24",802.16
2774,2019-09-07 10:00:00,197.22,159.55,43.36,42.43,54.5,"1,785.80",816.69
2775,2019-09-07 09:00:00,194.0,155.0,43.11,42.43,53.85,"1,618.67",840.64
2776,2019-09-07 08:00:00,196.23,151.05,37.87,42.1,53.41,"1,470.31",855.48
2777,2019-09-07 07:00:00,197.0,152.3,38.71,41.93,53.46,"1,428.66",865.17
2778,2019-09-07 06:00:00,199.8,154.14,38.94,42.3,53.51,"1,458.47",889.0
2779,2019-09-07 05:00:00,200.19,155.12,36.91,42.28,53.54,"1,468.98",831.77
2780,2019-09-07 04:00:00,200.82,156.55,35.47,41.93,53.53,"1,408.92",785.13
2781,2019-09-07 03:00:00,200.04,156.76,37.16,41.93,53.53,"1,432.18",804.14
2782,2019-09-07 02:00:00,198.94,153.37,35.26,42.43,53.76,"1,463.03",803.4
2783,2019-09-07 01:00:00,197.97,154.22,38.43,42.06,53.34,"1,424.92",840.66
2784,2019-09-07 00:00:00,199.18,155.79,38.87,41.93,53.84,"1,553.17",843.28
2785,2019-09-06 23:00:00,197.17,154.06,37.69,41.93,53.53,"1,687.16",812.41
2786,2019-09-06 22:00:00,196.4,151.62,38.04,41.8,53.62,"1,764.22",851.72
2787,2019-09-06 21:00:00,201.46,154.6,39.44,41.54,54.12,"1,884.38",924.08
2788,2019-09-06 20:00:00,200.71,162.6,39.49,42.21,54.59,"2,136.25",752.48
2789,2019-09-06 19:00:00,199.22,167.0,39.59,41.69,54.59,"2,304.06",637.79
2790,2019-09-06 18:00:00,200.39,168.2,40.43,41.69,54.59,"2,425.33",650.72
2791,2019-09-06 17:00:00,201.07,170.18,44.91,41.69,54.59,"2,402.24",693.63
2792,2019-09-06 16:00:00,200.38,168.51,43.36,41.69,54.59,"2,410.92",690.94
2793,2019-09-06 15:00:00,200.71,167.83,39.92,41.69,55.09,"2,412.53",656.28
2794,2019-09-06 14:00:00,199.46,169.48,40.22,41.69,55.09,"2,427.35",602.9
2795,2019-09-06 13:00:00,199.92,167.74,44.86,42.28,55.71,"2,431.27",721.8
2796,2019-09-06 12:00:00,197.36,165.02,46.95,42.09,54.85,"2,236.09",759.18
2797,2019-09-06 11:00:00,193.15,157.67,43.77,41.71,54.59,"2,090.42",776.48
2798,2019-09-06 10:00:00,192.75,156.35,48.28,42.16,54.59,"1,959.42",878.7
2799,2019-09-06 09:00:00,193.56,158.13,48.62,42.21,54.43,"1,753.95",861.3
2800,2019-09-06 08:00:00,189.77,158.69,49.66,42.21,53.8,"1,638.85",771.72
2801,2019-09-06 07:00:00,194.94,150.65,44.23,42.49,53.58,"1,521.21",979.47
2802,2019-09-06 06:00:00,198.2,153.92,38.4,43.06,54.0,"1,443.82",850.18
2803,2019-09-06 05:00:00,200.11,153.1,37.93,43.03,53.79,"1,403.18",891.54
2804,2019-09-06 04:00:00,201.07,155.54,36.25,42.7,53.45,"1,364.35",825.23
2805,2019-09-06 03:00:00,200.3,157.96,36.69,42.54,53.28,"1,412.06",776.73
2806,2019-09-06 02:00:00,196.16,153.39,35.68,42.55,53.51,"1,459.76",763.02
2807,2019-09-06 01:00:00,194.98,150.99,38.91,42.55,53.36,"1,470.77",855.83
2808,2019-09-06 00:00:00,197.02,152.53,39.95,42.31,53.99,"1,639.37",888.69
2809,2019-09-05 23:00:00,194.88,160.96,45.67,42.28,54.08,"1,859.62",774.56
2810,2019-09-05 22:00:00,197.86,157.33,41.44,42.28,54.55,"1,959.08",839.78
2811,2019-09-05 21:00:00,199.27,163.73,38.03,42.28,54.55,"2,063.29",675.79
2812,2019-09-05 20:00:00,201.1,162.72,44.74,42.28,54.55,"2,156.46",858.56
2813,2019-09-05 19:00:00,200.07,163.98,44.77,42.28,54.55,"2,185.15",807.87
2814,2019-09-05 18:00:00,199.71,168.67,45.82,42.28,54.55,"2,202.61",711.13
2815,2019-09-05 17:00:00,199.7,170.9,44.07,42.66,54.55,"2,209.79",634.61
2816,2019-09-05 16:00:00,198.53,169.14,44.41,43.2,54.9,"2,334.96",652.6
2817,2019-09-05 15:00:00,199.72,170.05,42.37,43.87,55.19,"2,377.68",628.56
2818,2019-09-05 14:00:00,199.53,170.72,41.31,42.94,55.06,"2,372.33",595.07
2819,2019-09-05 13:00:00,199.58,168.14,43.75,42.94,55.25,"2,382.32",687.75
2820,2019-09-05 12:00:00,199.2,165.26,45.21,43.33,55.09,"2,251.26",767.21
2821,2019-09-05 11:00:00,198.12,162.77,46.65,42.78,54.81,"2,031.90",824.54
2822,2019-09-05 10:00:00,197.27,160.98,45.25,42.73,54.85,"1,892.85",821.06
2823,2019-09-05 09:00:00,195.81,160.13,46.16,42.93,54.17,"1,734.99",823.49
2824,2019-09-05 08:00:00,191.91,160.46,48.6,42.93,53.83,"1,623.73",764.23
2825,2019-09-05 07:00:00,196.32,151.23,42.91,42.93,53.83,"1,552.67",967.41
2826,2019-09-05 06:00:00,199.94,154.88,38.26,43.17,54.2,"1,589.84",862.0
2827,2019-09-05 05:00:00,200.11,154.57,34.75,43.27,54.35,"1,538.36",791.26
2828,2019-09-05 04:00:00,200.64,155.05,34.88,43.27,54.05,"1,478.45",795.09
2829,2019-09-05 03:00:00,199.76,153.86,34.64,43.27,54.05,"1,479.83",794.99
2830,2019-09-05 02:00:00,198.12,154.73,36.39,42.93,54.05,"1,522.33",789.48
2831,2019-09-05 01:00:00,192.7,150.15,37.03,42.73,54.14,"1,574.87",787.81
2832,2019-09-05 00:00:00,199.3,150.11,38.17,42.73,54.55,"1,776.27",938.79
2833,2019-09-04 23:00:00,199.31,161.61,39.29,42.73,54.55,"1,957.44",740.62
2834,2019-09-04 22:00:00,195.66,164.25,48.31,42.73,54.55,"2,072.61",758.71
2835,2019-09-04 21:00:00,199.45,161.88,44.81,42.73,54.55,"2,132.07",841.76
2836,2019-09-04 20:00:00,200.38,169.0,37.96,43.02,54.64,"2,223.13",595.59
2837,2019-09-04 19:00:00,198.33,166.03,42.62,43.49,54.95,"2,380.43",688.31
2838,2019-09-04 18:00:00,199.27,167.95,40.11,43.5,55.12,"2,399.70",628.12
2839,2019-09-04 17:00:00,200.16,168.68,44.21,42.9,54.85,"2,346.40",695.87
2840,2019-09-04 16:00:00,198.57,168.3,45.13,42.44,55.15,"2,372.05",683.04
2841,2019-09-04 15:00:00,199.91,167.6,36.39,42.44,55.15,"2,401.76",587.88
2842,2019-09-04 14:00:00,200.07,164.11,35.67,42.65,55.48,"2,417.59",641.35
2843,2019-09-04 13:00:00,198.38,165.89,43.59,43.61,55.23,"2,301.39",708.12
2844,2019-09-04 12:00:00,199.13,156.73,36.73,42.98,55.14,"2,038.74",778.68
2845,2019-09-04 11:00:00,196.24,154.72,38.17,42.98,54.79,"1,940.01",792.41
2846,2019-09-04 10:00:00,199.52,152.87,37.48,42.85,54.64,"1,857.49",874.22
2847,2019-09-04 09:00:00,196.58,155.24,37.21,43.32,54.5,"1,637.62",769.13
2848,2019-09-04 08:00:00,191.0,159.07,49.68,43.13,53.88,"1,481.12",793.14
2849,2019-09-04 07:00:00,198.01,153.25,42.29,43.33,54.11,"1,449.45",946.45
2850,2019-09-04 06:00:00,201.24,156.74,39.6,43.34,54.14,"1,468.78",881.1
2851,2019-09-04 05:00:00,199.52,157.01,35.58,43.34,53.94,"1,439.11",756.25
2852,2019-09-04 04:00:00,201.63,157.22,36.68,43.34,53.71,"1,344.94",814.48
2853,2019-09-04 03:00:00,200.56,158.41,36.87,43.34,53.93,"1,398.19",777.04
2854,2019-09-04 02:00:00,201.57,154.07,35.02,43.28,53.92,"1,457.73",831.73
2855,2019-09-04 01:00:00,197.48,153.01,37.01,42.78,53.84,"1,503.34",822.92
2856,2019-09-04 00:00:00,200.08,155.11,38.11,42.78,54.33,"1,709.94",856.9
2857,2019-09-03 23:00:00,198.43,163.29,41.95,42.78,54.55,"1,857.87",737.06
2858,2019-09-03 22:00:00,197.56,161.38,45.37,42.78,54.55,"1,950.14",820.74
2859,2019-09-03 21:00:00,199.89,161.31,36.17,42.78,54.55,"2,038.08",697.72
2860,2019-09-03 20:00:00,199.99,167.62,41.69,42.8,54.57,"2,089.36",674.75
2861,2019-09-03 19:00:00,200.47,168.6,44.17,42.85,54.76,"2,229.37",703.85
2862,2019-09-03 18:00:00,198.6,165.63,39.94,42.85,55.15,"2,285.08",658.41
2863,2019-09-03 17:00:00,200.22,165.34,42.05,43.21,55.15,"2,268.32",733.35
2864,2019-09-03 16:00:00,199.02,168.66,47.39,43.44,54.94,"2,292.91",719.38
2865,2019-09-03 15:00:00,199.69,166.81,41.23,42.26,55.15,"2,300.69",677.82
2866,2019-09-03 14:00:00,199.23,167.92,40.88,42.26,55.15,"2,311.85",639.98
2867,2019-09-03 13:00:00,200.22,167.92,43.25,42.26,55.58,"2,364.57",698.49
2868,2019-09-03 12:00:00,197.58,165.95,46.43,43.07,55.82,"2,355.47",734.29
2869,2019-09-03 11:00:00,194.51,161.82,49.98,43.07,55.49,"2,157.41",816.92
2870,2019-09-03 10:00:00,194.35,158.68,43.99,42.98,55.15,"1,917.99",784.56
2871,2019-09-03 09:00:00,194.02,156.4,45.84,42.99,54.84,"1,819.64",862.25
2872,2019-09-03 08:00:00,191.42,159.21,48.17,43.08,54.38,"1,704.22",775.78
2873,2019-09-03 07:00:00,195.23,152.94,43.96,43.09,54.14,"1,578.33",929.53
2874,2019-09-03 06:00:00,197.71,152.91,39.72,43.09,54.6,"1,557.28",889.73
2875,2019-09-03 05:00:00,198.16,153.97,38.24,43.09,54.47,"1,584.16",844.91
2876,2019-09-03 04:00:00,198.85,155.27,37.62,43.09,54.14,"1,504.91",819.74
2877,2019-09-03 03:00:00,198.68,157.55,37.77,43.09,54.14,"1,557.07",776.74
2878,2019-09-03 02:00:00,197.73,153.08,37.03,43.09,54.14,"1,557.41",826.69
2879,2019-09-03 01:00:00,193.28,151.02,37.42,42.78,54.32,"1,588.77",790.68
2880,2019-09-03 00:00:00,193.83,150.24,40.55,42.65,54.75,"1,775.59",883.79
2881,2019-09-02 23:00:00,197.77,151.33,39.93,42.59,54.66,"1,959.53",927.17
2882,2019-09-02 22:00:00,199.53,159.28,40.05,42.58,54.85,"2,034.24",806.01
2883,2019-09-02 21:00:00,199.21,162.93,38.18,43.25,55.27,"2,179.11",692.59
2884,2019-09-02 20:00:00,199.85,167.29,42.27,43.72,55.41,"2,290.80",688.16
2885,2019-09-02 19:00:00,199.67,167.4,40.12,43.3,55.37,"2,368.03",647.34
2886,2019-09-02 18:00:00,199.37,166.73,39.81,43.06,55.15,"2,345.02",649.7
2887,2019-09-02 17:00:00,199.78,165.13,40.28,42.44,55.15,"2,368.93",697.85
2888,2019-09-02 16:00:00,198.79,163.0,40.33,42.52,55.75,"2,468.62",721.71
2889,2019-09-02 15:00:00,199.68,164.91,42.77,43.96,55.86,"2,371.45",743.56
2890,2019-09-02 14:00:00,196.53,164.31,48.53,43.13,55.31,"2,233.27",781.82
2891,2019-09-02 13:00:00,194.07,162.42,47.87,42.94,55.02,"2,174.92",757.54
2892,2019-09-02 12:00:00,193.27,159.12,49.69,42.93,54.94,"2,095.93",848.46
2893,2019-09-02 11:00:00,192.26,156.99,49.17,42.7,54.82,"1,999.00",867.11
2894,2019-09-02 10:00:00,193.68,162.57,48.74,42.9,55.11,"1,854.37",758.15
2895,2019-09-02 09:00:00,192.17,154.48,47.05,43.29,55.06,"1,728.67",886.66
2896,2019-09-02 08:00:00,187.87,153.31,49.12,43.41,54.3,"1,530.98",848.79
2897,2019-09-02 07:00:00,193.78,151.21,44.45,43.18,54.19,"1,428.73",946.12
2898,2019-09-02 06:00:00,197.67,156.73,42.73,43.18,54.19,"1,414.92",874.68
2899,2019-09-02 05:00:00,198.66,154.74,39.72,43.18,54.19,"1,421.46",872.25
2900,2019-09-02 04:00:00,200.81,156.08,36.74,43.17,54.19,"1,354.08",821.69
2901,2019-09-02 03:00:00,201.06,157.44,40.35,43.15,53.98,"1,387.68",880.03
2902,2019-09-02 02:00:00,199.82,156.16,36.08,43.18,54.18,"1,446.58",787.63
2903,2019-09-02 01:00:00,196.92,154.89,38.82,43.14,53.89,"1,450.88",815.8
2904,2019-09-02 00:00:00,194.48,152.52,39.91,42.96,54.38,"1,593.02",837.31
2905,2019-09-01 23:00:00,196.91,151.34,40.56,42.74,54.54,"1,687.80",924.16
2906,2019-09-01 22:00:00,198.8,156.29,38.22,42.67,54.7,"1,806.18",812.37
2907,2019-09-01 21:00:00,200.25,157.4,37.42,42.67,54.7,"1,878.48",801.72
2908,2019-09-01 20:00:00,199.91,163.28,36.82,42.67,54.7,"1,970.91",674.36
2909,2019-09-01 19:00:00,200.22,167.55,40.76,42.72,55.14,"2,126.94",665.81
2910,2019-09-01 18:00:00,200.9,168.83,48.12,42.83,55.2,"2,220.58",771.6
2911,2019-09-01 17:00:00,200.89,169.22,51.48,43.67,55.2,"2,271.64",815.19
2912,2019-09-01 16:00:00,199.02,166.77,51.07,42.76,55.2,"2,313.97",823.5
2913,2019-09-01 15:00:00,201.21,165.63,45.32,42.86,55.52,"2,326.91",806.24
2914,2019-09-01 14:00:00,197.14,162.26,43.92,43.28,55.99,"2,305.00",765.96
2915,2019-09-01 13:00:00,194.13,160.88,45.54,43.09,55.32,"2,232.18",757.1
2916,2019-09-01 12:00:00,194.01,154.6,45.08,42.73,55.2,"2,102.49",888.3
2917,2019-09-01 11:00:00,186.64,153.34,45.03,42.8,55.0,"1,887.81",749.75
2918,2019-09-01 10:00:00,189.37,147.52,44.87,43.23,54.7,"1,731.00",938.9
2919,2019-09-01 09:00:00,187.37,150.83,46.54,43.23,54.34,"1,583.08",850.29
2920,2019-09-01 08:00:00,187.9,150.96,47.08,43.23,53.77,"1,372.36",869.57
2921,2019-09-01 07:00:00,189.06,151.16,46.31,43.05,53.76,"1,299.06",877.57
2922,2019-09-01 06:00:00,196.4,150.34,41.83,43.4,54.25,"1,341.38",963.34
2923,2019-09-01 05:00:00,200.48,153.27,38.14,43.41,54.07,"1,332.07",900.29
2924,2019-09-01 04:00:00,201.13,153.61,34.83,43.4,53.7,"1,321.38",827.56
2925,2019-09-01 03:00:00,197.04,152.39,35.79,43.41,53.77,"1,322.41",799.01
2926,2019-09-01 02:00:00,194.79,150.05,36.52,43.41,53.69,"1,357.86",816.95
2927,2019-09-01 01:00:00,194.77,150.39,38.86,42.97,53.58,"1,312.21",862.3
2928,2019-09-01 00:00:00,195.51,152.06,38.48,43.23,53.95,"1,438.42",835.98
2929,2019-08-31 23:00:00,195.3,151.51,38.75,43.11,54.07,"1,578.79",848.43
2930,2019-08-31 22:00:00,197.84,153.72,39.24,43.02,54.18,"1,633.64",865.63
2931,2019-08-31 21:00:00,199.13,155.74,38.93,42.91,54.32,"1,734.81",844.59
2932,2019-08-31 20:00:00,199.0,161.33,41.45,42.91,54.32,"1,901.73",780.71
2933,2019-08-31 19:00:00,199.26,164.67,45.94,42.91,54.64,"2,102.99",794.53
2934,2019-08-31 18:00:00,199.26,165.22,44.29,43.18,55.2,"2,256.73",753.82
2935,2019-08-31 17:00:00,198.95,166.34,47.78,43.05,55.19,"2,334.76",779.05
2936,2019-08-31 16:00:00,199.9,165.69,43.65,42.76,55.33,"2,379.62",746.63
2937,2019-08-31 15:00:00,198.99,167.05,46.77,42.76,55.54,"2,423.75",746.92
2938,2019-08-31 14:00:00,199.39,161.4,44.1,42.88,55.95,"2,372.16",837.68
2939,2019-08-31 13:00:00,195.07,161.26,46.03,43.71,55.64,"2,297.40",778.14
2940,2019-08-31 12:00:00,194.15,155.28,40.9,42.85,55.33,"2,094.38",794.89
2941,2019-08-31 11:00:00,188.45,152.75,42.66,42.85,55.33,"1,920.72",761.48
2942,2019-08-31 10:00:00,189.4,149.79,45.47,43.22,55.01,"1,732.44",900.53
2943,2019-08-31 09:00:00,188.58,148.18,44.16,43.36,54.6,"1,589.39",892.03
2944,2019-08-31 08:00:00,189.93,146.94,38.7,43.45,54.08,"1,468.74",831.86
2945,2019-08-31 07:00:00,189.0,145.1,39.35,43.02,53.82,"1,360.87",863.73
2946,2019-08-31 06:00:00,192.12,142.85,37.03,43.02,53.82,"1,338.46",912.23
2947,2019-08-31 05:00:00,197.46,147.72,37.63,43.02,53.57,"1,360.47",935.86
2948,2019-08-31 04:00:00,200.22,150.75,34.72,43.02,53.62,"1,373.77",858.8
2949,2019-08-31 03:00:00,201.21,150.69,34.63,43.25,53.82,"1,414.46",874.75
2950,2019-08-31 02:00:00,199.78,150.23,33.38,42.91,53.82,"1,448.59",826.99
2951,2019-08-31 01:00:00,197.86,148.29,33.89,42.73,53.82,"1,444.71",839.96
2952,2019-08-31 00:00:00,197.45,150.64,35.35,42.73,54.41,"1,552.01",827.37
2953,2019-08-30 23:00:00,197.47,149.17,34.85,42.87,54.36,"1,727.01",841.63
2954,2019-08-30 22:00:00,200.44,150.07,35.77,43.02,54.32,"1,805.39",900.87
2955,2019-08-30 21:00:00,198.63,153.71,36.2,42.7,54.32,"1,914.24",813.05
2956,2019-08-30 20:00:00,199.96,160.64,36.95,43.0,54.46,"2,029.28",726.44
2957,2019-08-30 19:00:00,199.12,165.85,38.67,42.98,54.87,"2,223.97",643.28
2958,2019-08-30 18:00:00,198.53,167.74,40.83,43.45,55.15,"2,340.01",628.58
2959,2019-08-30 17:00:00,199.27,166.35,35.97,43.02,55.05,"2,376.66",592.07
2960,2019-08-30 16:00:00,198.89,164.51,38.82,43.02,55.33,"2,447.10",667.32
2961,2019-08-30 15:00:00,200.65,160.1,34.77,43.02,55.66,"2,446.53",704.96
2962,2019-08-30 14:00:00,198.59,160.89,34.01,43.02,55.83,"2,404.55",641.09
2963,2019-08-30 13:00:00,197.5,166.86,47.33,43.42,55.87,"2,335.02",725.1
2964,2019-08-30 12:00:00,194.6,164.26,51.44,42.78,55.33,"2,136.63",780.34
2965,2019-08-30 11:00:00,192.37,160.43,54.05,42.79,54.89,"1,974.60",863.18
2966,2019-08-30 10:00:00,191.84,161.45,50.43,43.29,54.81,"1,860.14",766.28
2967,2019-08-30 09:00:00,191.41,153.9,46.78,43.29,54.17,"1,675.78",877.36
2968,2019-08-30 08:00:00,187.18,153.29,50.01,43.32,54.01,"1,470.15",847.42
2969,2019-08-30 07:00:00,190.46,152.3,46.07,43.12,53.82,"1,410.34",879.02
2970,2019-08-30 06:00:00,193.91,152.2,43.18,43.12,54.29,"1,354.53",900.52
2971,2019-08-30 05:00:00,197.04,154.6,40.97,43.12,54.18,"1,344.63",869.38
2972,2019-08-30 04:00:00,199.04,159.6,41.77,43.12,54.01,"1,303.48",823.7
2973,2019-08-30 03:00:00,198.91,156.5,38.74,43.16,54.01,"1,353.39",821.48
2974,2019-08-30 02:00:00,197.73,153.11,35.51,43.29,54.0,"1,372.60",792.23
2975,2019-08-30 01:00:00,195.06,149.99,36.52,42.88,53.97,"1,456.25",822.98
2976,2019-08-30 00:00:00,196.77,151.16,37.89,42.98,54.32,"1,623.48",864.08
2977,2019-08-29 23:00:00,197.15,159.16,46.34,43.14,54.16,"1,764.25",880.23
2978,2019-08-29 22:00:00,197.22,160.38,45.2,42.8,54.16,"1,828.30",832.58
2979,2019-08-29 21:00:00,197.75,158.77,39.53,42.8,54.16,"1,868.88",770.44
2980,2019-08-29 20:00:00,199.73,160.83,41.42,42.8,54.16,"1,941.72",805.62
2981,2019-08-29 19:00:00,198.92,165.96,40.91,42.79,54.46,"2,138.03",674.2
2982,2019-08-29 18:00:00,198.9,168.6,38.68,43.39,55.21,"2,272.25",586.0
2983,2019-08-29 17:00:00,199.85,170.26,44.15,43.81,55.48,"2,377.12",653.2
2984,2019-08-29 16:00:00,199.59,165.86,45.8,43.14,55.41,"2,331.45",772.42
2985,2019-08-29 15:00:00,200.5,159.99,38.33,43.83,55.61,"2,347.28",776.37
2986,2019-08-29 14:00:00,200.67,162.32,40.87,43.29,55.49,"2,328.37",783.68
2987,2019-08-29 13:00:00,194.8,163.42,46.22,43.05,55.36,"2,221.09",725.19
2988,2019-08-29 12:00:00,192.0,157.35,46.0,42.86,55.34,"2,113.35",796.95
2989,2019-08-29 11:00:00,187.44,152.4,46.42,42.84,55.1,"1,956.08",813.28
2990,2019-08-29 10:00:00,187.94,152.44,51.36,43.09,54.82,"1,824.92",911.64
2991,2019-08-29 09:00:00,188.09,151.66,52.76,43.34,54.45,"1,658.42",961.02
2992,2019-08-29 08:00:00,188.25,151.31,43.44,43.34,54.03,"1,469.04",802.34
2993,2019-08-29 07:00:00,192.03,151.36,48.63,43.34,53.83,"1,338.81",988.89
2994,2019-08-29 06:00:00,189.71,154.36,45.64,43.34,54.32,"1,309.71",806.69
2995,2019-08-29 05:00:00,188.21,154.57,50.14,43.34,54.08,"1,281.73",843.35
2996,2019-08-29 04:00:00,194.25,151.86,44.71,43.34,53.46,"1,271.70",947.63
2997,2019-08-29 03:00:00,197.13,151.18,36.87,43.34,53.75,"1,314.34",847.09
2998,2019-08-29 02:00:00,196.0,150.49,35.82,43.11,53.82,"1,327.95",815.08
2999,2019-08-29 01:00:00,191.83,148.56,35.85,42.85,53.98,"1,390.86",775.61
3000,2019-08-29 00:00:00,200.52,148.36,37.73,42.84,54.48,"1,575.50",984.0
3001,2019-08-28 23:00:00,196.26,159.18,40.31,42.67,54.64,"1,769.34",747.35
3002,2019-08-28 22:00:00,193.88,157.81,49.7,42.67,54.32,"1,838.84",896.34
3003,2019-08-28 21:00:00,197.18,153.01,38.48,42.67,54.85,"1,896.61",849.83
3004,2019-08-28 20:00:00,199.26,160.99,37.36,42.71,54.85,"2,035.12",714.88
3005,2019-08-28 19:00:00,200.52,165.92,48.11,43.11,55.19,"2,246.34",832.3
3006,2019-08-28 18:00:00,199.25,166.58,44.46,42.87,54.96,"2,320.79",726.25
3007,2019-08-28 17:00:00,200.18,163.09,44.23,42.66,55.06,"2,299.26",820.25
3008,2019-08-28 16:00:00,197.28,166.82,46.82,42.67,55.44,"2,331.25",713.07
3009,2019-08-28 15:00:00,198.88,157.98,43.95,43.7,55.56,"2,354.23",898.78
3010,2019-08-28 14:00:00,197.76,157.8,40.42,43.19,55.18,"2,271.82",807.59
3011,2019-08-28 13:00:00,193.46,158.37,45.07,42.75,55.06,"2,156.50",790.75
3012,2019-08-28 12:00:00,190.0,155.91,46.18,42.75,55.06,"2,000.38",787.14
3013,2019-08-28 11:00:00,187.5,149.78,46.16,43.16,54.88,"1,903.67",870.58
3014,2019-08-28 10:00:00,190.36,150.17,43.75,43.25,54.34,"1,731.75",879.16
3015,2019-08-28 09:00:00,189.89,151.38,45.08,43.33,53.93,"1,593.28",868.02
3016,2019-08-28 08:00:00,187.93,154.85,52.18,43.43,53.8,"1,519.46",863.06
3017,2019-08-28 07:00:00,189.44,152.17,46.74,43.43,53.8,"1,453.64",871.0
3018,2019-08-28 06:00:00,191.58,146.61,40.42,43.43,53.8,"1,472.43",908.84
3019,2019-08-28 05:00:00,197.79,148.48,37.69,43.43,53.75,"1,450.02",929.25
3020,2019-08-28 04:00:00,199.7,149.92,34.75,43.43,54.18,"1,381.69",864.93
3021,2019-08-28 03:00:00,196.22,150.48,33.4,42.93,54.18,"1,429.54",763.86
3022,2019-08-28 02:00:00,192.76,146.05,34.95,42.78,54.18,"1,406.84",816.26
3023,2019-08-28 01:00:00,193.48,142.87,35.44,42.78,54.18,"1,444.77",896.81
3024,2019-08-28 00:00:00,200.31,148.05,36.54,42.83,54.14,"1,654.63",954.79
3025,2019-08-27 23:00:00,199.3,162.23,43.23,42.93,54.3,"1,829.12",801.27
3026,2019-08-27 22:00:00,194.6,162.23,47.64,42.93,54.3,"1,903.12",771.05
3027,2019-08-27 21:00:00,196.97,157.73,44.21,42.93,54.74,"1,983.63",867.4
3028,2019-08-27 20:00:00,195.43,161.87,46.44,42.98,54.81,"2,063.79",779.26
3029,2019-08-27 19:00:00,198.34,158.44,47.95,43.01,54.81,"2,273.94",956.6
3030,2019-08-27 18:00:00,197.36,160.65,43.97,42.64,55.01,"2,379.35",807.07
3031,2019-08-27 17:00:00,193.02,158.94,46.01,42.64,55.06,"2,388.46",784.01
3032,2019-08-27 16:00:00,189.7,153.9,44.26,42.64,55.06,"2,366.56",792.25
3033,2019-08-27 15:00:00,185.2,146.78,41.13,42.72,55.12,"2,384.76",790.11
3034,2019-08-27 14:00:00,183.76,125.65,38.67,43.46,55.89,"2,353.21",1123.56
3035,2019-08-27 13:00:00,191.4,111.6,43.84,43.28,55.66,"2,222.19",1749.22
3036,2019-08-27 12:00:00,171.96,97.72,58.12,42.98,55.03,"2,047.90",2157.41
3037,2019-08-27 11:00:00,175.3,140.32,37.21,43.04,54.94,"1,942.43",650.8
3038,2019-08-27 10:00:00,178.08,141.63,37.18,43.05,54.81,"1,814.96",677.61
3039,2019-08-27 09:00:00,180.86,142.94,37.15,43.39,54.6,"1,649.47",704.36
3040,2019-08-27 08:00:00,183.64,144.25,37.12,43.21,53.9,"1,482.28",731.08
3041,2019-08-27 07:00:00,186.42,145.56,37.09,43.21,53.4,"1,371.93",757.75
3042,2019-08-27 06:00:00,189.2,146.86,37.06,42.97,53.68,"1,309.00",784.56
3043,2019-08-27 05:00:00,191.99,148.17,37.02,42.85,53.56,"1,338.23",811.11
3044,2019-08-27 04:00:00,194.77,149.48,36.99,42.85,53.29,"1,296.88",837.64
3045,2019-08-27 03:00:00,197.55,150.79,36.96,42.85,53.34,"1,364.26",864.12
3046,2019-08-27 02:00:00,200.33,152.1,36.93,42.85,53.61,"1,344.99",890.57
3047,2019-08-27 01:00:00,203.11,153.41,36.9,42.85,53.45,"1,412.43",916.97
3048,2019-08-27 00:00:00,204.92,158.25,36.52,42.85,54.09,"1,525.37",852.19
3049,2019-08-26 23:00:00,203.94,162.17,42.31,42.85,54.09,"1,676.14",883.64
3050,2019-08-26 22:00:00,201.89,166.73,46.47,42.85,54.09,"1,752.83",816.94
3051,2019-08-26 21:00:00,203.3,168.81,50.13,42.86,54.21,"1,853.70",864.49
3052,2019-08-26 20:00:00,205.96,170.41,49.08,42.75,54.3,"2,028.49",872.4
3053,2019-08-26 19:00:00,205.84,171.09,49.51,43.05,54.63,"2,237.90",860.24
3054,2019-08-26 18:00:00,205.07,170.93,48.06,43.05,54.81,"2,285.92",820.38
3055,2019-08-26 17:00:00,205.02,169.82,46.08,43.05,54.81,"2,269.45",811.01
3056,2019-08-26 16:00:00,201.67,169.31,49.27,43.05,55.08,"2,268.78",797.19
3057,2019-08-26 15:00:00,200.8,164.85,45.33,43.55,55.31,"2,352.55",814.81
3058,2019-08-26 14:00:00,200.55,161.85,42.55,43.3,55.31,"2,325.79",823.34
3059,2019-08-26 13:00:00,193.49,160.59,47.56,43.14,55.02,"2,144.14",782.36
3060,2019-08-26 12:00:00,190.5,158.05,51.85,43.11,54.77,"1,936.23",841.27
3061,2019-08-26 11:00:00,191.36,154.78,48.07,43.18,54.73,"1,850.97",879.2
3062,2019-08-26 10:00:00,189.93,157.02,49.07,43.18,54.73,"1,778.01",807.45
3063,2019-08-26 09:00:00,188.78,152.46,49.73,43.18,54.38,"1,648.32",903.1
3064,2019-08-26 08:00:00,187.39,152.84,53.86,43.18,53.85,"1,520.66",930.43
3065,2019-08-26 07:00:00,187.46,152.84,50.65,43.18,53.73,"1,408.56",876.75
3066,2019-08-26 06:00:00,191.6,154.56,52.32,43.18,53.73,"1,390.67",968.97
3067,2019-08-26 05:00:00,194.58,159.1,47.69,43.18,53.47,"1,352.58",846.02
3068,2019-08-26 04:00:00,195.22,155.69,44.39,43.18,53.21,"1,284.40",877.37
3069,2019-08-26 03:00:00,192.69,158.0,46.52,43.21,53.35,"1,333.42",806.89
3070,2019-08-26 02:00:00,192.97,156.07,47.74,43.22,53.42,"1,380.48",880.8
3071,2019-08-26 01:00:00,194.37,156.33,46.16,42.88,53.33,"1,446.01",877.96
3072,2019-08-26 00:00:00,199.07,155.67,43.57,42.91,54.09,"1,635.27",945.47
3073,2019-08-25 23:00:00,206.19,156.33,37.93,42.91,54.09,"1,706.30",945.59
3074,2019-08-25 22:00:00,200.87,165.65,43.95,42.91,54.25,"1,847.45",773.96
3075,2019-08-25 21:00:00,204.04,167.48,49.9,42.91,54.26,"1,874.75",912.17
3076,2019-08-25 20:00:00,206.73,168.71,44.41,42.91,54.03,"1,920.26",844.23
3077,2019-08-25 19:00:00,204.14,170.1,47.42,42.91,54.03,"1,928.57",807.09
3078,2019-08-25 18:00:00,206.08,171.33,48.42,42.74,54.05,"1,899.70",841.3
3079,2019-08-25 17:00:00,205.24,171.48,49.55,42.61,54.5,"1,981.87",836.4
3080,2019-08-25 16:00:00,204.08,168.85,47.18,42.91,55.09,"2,135.92",831.08
3081,2019-08-25 15:00:00,202.54,168.63,48.57,42.91,55.09,"2,161.69",823.5
3082,2019-08-25 14:00:00,199.68,167.69,48.84,42.91,55.09,"2,127.22",781.2
3083,2019-08-25 13:00:00,195.76,166.49,49.88,42.91,55.3,"2,179.10",729.99
3084,2019-08-25 12:00:00,192.42,160.05,50.51,42.91,55.25,"2,008.49",817.5
3085,2019-08-25 11:00:00,187.47,154.94,50.51,43.12,55.01,"1,841.24",821.55
3086,2019-08-25 10:00:00,187.05,152.18,50.92,43.41,54.59,"1,698.86",887.79
3087,2019-08-25 09:00:00,187.48,153.4,53.85,43.43,54.29,"1,528.07",917.6
3088,2019-08-25 08:00:00,187.45,152.93,54.32,43.02,53.78,"1,314.11",937.56
3089,2019-08-25 07:00:00,187.19,152.99,57.13,43.02,53.78,"1,261.83",976.92
3090,2019-08-25 06:00:00,188.82,154.62,55.89,43.02,53.78,"1,267.91",955.72
3091,2019-08-25 05:00:00,188.76,156.97,52.68,43.02,53.78,"1,261.74",837.35
3092,2019-08-25 04:00:00,190.94,156.64,54.54,43.02,53.62,"1,222.49",935.36
3093,2019-08-25 03:00:00,194.16,157.38,47.77,43.02,53.78,"1,259.74",878.49
3094,2019-08-25 02:00:00,197.02,155.3,42.76,43.02,53.78,"1,310.35",891.97
3095,2019-08-25 01:00:00,196.07,154.52,40.42,43.02,53.9,"1,355.56",839.73
3096,2019-08-25 00:00:00,199.44,155.37,41.57,43.01,54.29,"1,519.66",915.99
3097,2019-08-24 23:00:00,200.93,158.94,41.64,42.89,54.46,"1,667.33",874.23
3098,2019-08-24 22:00:00,198.88,161.31,41.56,42.89,54.46,"1,790.25",780.7
3099,2019-08-24 21:00:00,200.22,162.35,48.21,42.87,54.46,"1,914.89",912.86
3100,2019-08-24 20:00:00,204.64,167.73,47.99,42.71,54.72,"2,073.45",885.66
3101,2019-08-24 19:00:00,207.79,171.56,49.7,43.37,55.19,"2,289.04",900.32
3102,2019-08-24 18:00:00,206.15,174.29,49.4,43.3,55.09,"2,320.90",786.94
3103,2019-08-24 17:00:00,202.6,170.85,50.66,42.46,54.97,"2,323.85",804.23
3104,2019-08-24 16:00:00,201.08,167.36,48.33,42.79,55.35,"2,397.65",814.84
3105,2019-08-24 15:00:00,197.69,166.39,48.69,43.71,55.47,"2,361.50",762.0
3106,2019-08-24 14:00:00,195.88,163.9,50.4,43.19,55.54,"2,330.60",805.9
3107,2019-08-24 13:00:00,194.77,161.23,49.5,43.18,55.42,"2,261.84",830.12
3108,2019-08-24 12:00:00,192.83,160.34,47.55,43.01,54.97,"1,994.61",772.45
3109,2019-08-24 11:00:00,186.91,151.61,50.55,43.18,54.98,"1,847.07",892.21
3110,2019-08-24 10:00:00,186.85,149.93,49.44,43.24,54.54,"1,676.61",912.66
3111,2019-08-24 09:00:00,185.79,145.64,48.6,43.25,54.15,"1,437.93",975.65
3112,2019-08-24 08:00:00,186.24,146.06,51.4,43.18,53.53,"1,290.03",1032.63
3113,2019-08-24 07:00:00,185.82,145.21,51.01,43.18,53.53,"1,232.82",1035.76
3114,2019-08-24 06:00:00,185.91,144.21,51.8,43.18,53.53,"1,207.25",1080.03
3115,2019-08-24 05:00:00,185.8,147.31,51.6,43.27,53.33,"1,221.86",993.04
3116,2019-08-24 04:00:00,187.56,145.5,46.9,43.29,53.13,"1,188.14",986.31
3117,2019-08-24 03:00:00,189.96,151.28,45.47,43.29,53.38,"1,255.00",879.39
3118,2019-08-24 02:00:00,188.34,147.96,42.9,43.29,53.64,"1,310.07",866.15
3119,2019-08-24 01:00:00,188.15,147.32,42.68,43.29,53.77,"1,364.15",871.31
3120,2019-08-24 00:00:00,188.93,148.35,45.15,43.14,54.12,"1,484.88",916.09
3121,2019-08-23 23:00:00,194.14,152.89,44.7,42.78,54.12,"1,614.39",921.94
3122,2019-08-23 22:00:00,191.58,156.02,48.13,42.78,54.12,"1,689.57",855.75
3123,2019-08-23 21:00:00,193.83,156.75,48.21,42.78,54.12,"1,804.31",893.81
3124,2019-08-23 20:00:00,196.47,159.61,47.76,42.77,54.22,"1,884.75",880.22
3125,2019-08-23 19:00:00,199.14,163.14,49.44,42.76,54.64,"2,015.02",889.92
3126,2019-08-23 18:00:00,196.99,162.18,43.33,42.76,54.64,"2,079.68",754.16
3127,2019-08-23 17:00:00,195.51,153.67,42.1,42.76,54.64,"2,096.60",880.73
3128,2019-08-23 16:00:00,196.12,147.69,38.87,42.76,54.64,"1,996.68",941.24
3129,2019-08-23 15:00:00,207.34,143.23,29.97,42.76,54.64,"1,979.49",960.69
3130,2019-08-23 14:00:00,198.2,154.83,32.62,43.23,54.64,"1,864.28",707.36
3131,2019-08-23 13:00:00,188.89,155.95,48.28,43.27,54.64,"1,798.80",795.17
3132,2019-08-23 12:00:00,187.07,151.96,52.94,43.27,54.58,"1,685.13",929.36
3133,2019-08-23 11:00:00,187.26,151.07,53.69,43.28,54.17,"1,520.05",971.52
3134,2019-08-23 10:00:00,188.33,150.86,60.08,43.07,53.77,"1,330.08",1125.6
3135,2019-08-23 09:00:00,186.43,146.66,63.84,43.07,53.35,"1,188.84",1269.46
3136,2019-08-23 08:00:00,186.71,144.86,60.59,43.07,53.13,"1,145.91",1267.85
3137,2019-08-23 07:00:00,184.83,142.02,56.38,43.07,53.62,"1,134.08",1206.81
3138,2019-08-23 06:00:00,185.47,143.42,51.76,43.07,53.64,"1,107.51",1088.25
3139,2019-08-23 05:00:00,186.02,144.89,48.17,43.07,53.33,"1,077.15",990.62
3140,2019-08-23 04:00:00,186.11,146.21,46.04,43.07,53.13,"1,030.60",918.5
3141,2019-08-23 03:00:00,186.85,148.66,48.47,43.07,53.13,"1,047.89",925.53
3142,2019-08-23 02:00:00,186.17,145.86,47.58,43.0,53.04,"1,102.35",958.97
3143,2019-08-23 01:00:00,185.8,143.86,47.76,42.94,53.08,"1,186.27",1001.53
3144,2019-08-23 00:00:00,186.14,145.8,50.98,42.94,53.6,"1,359.53",1028.27
3145,2019-08-22 23:00:00,186.98,150.19,51.32,43.31,53.96,"1,511.92",944.03
3146,2019-08-22 22:00:00,191.57,154.67,53.23,42.94,53.96,"1,587.54",982.09
3147,2019-08-22 21:00:00,195.64,157.73,43.62,42.94,54.45,"1,725.37",826.82
3148,2019-08-22 20:00:00,200.43,157.52,44.4,42.66,54.46,"1,830.29",952.6
3149,2019-08-22 19:00:00,198.86,163.51,46.82,42.44,54.51,"1,989.73",827.54
3150,2019-08-22 18:00:00,198.54,166.14,50.06,42.5,54.97,"2,090.45",810.97
3151,2019-08-22 17:00:00,199.04,163.12,45.9,42.49,54.98,"2,107.21",824.36
3152,2019-08-22 16:00:00,194.16,161.87,49.16,42.88,55.18,"2,136.48",793.69
3153,2019-08-22 15:00:00,194.77,157.28,44.71,43.07,55.18,"2,169.27",838.09
3154,2019-08-22 14:00:00,190.52,158.17,51.08,43.07,55.18,"2,083.66",826.22
3155,2019-08-22 13:00:00,190.45,157.01,51.46,43.07,54.88,"1,970.79",860.41
3156,2019-08-22 12:00:00,188.24,156.63,52.49,43.07,54.68,"1,875.10",829.6
3157,2019-08-22 11:00:00,187.09,149.46,53.63,43.31,54.68,"1,745.58",1009.05
3158,2019-08-22 10:00:00,187.45,149.82,59.52,43.27,53.85,"1,546.47",1119.87
3159,2019-08-22 09:00:00,186.41,146.06,60.2,42.93,53.46,"1,436.90",1214.53
3160,2019-08-22 08:00:00,187.31,146.17,57.95,42.97,53.52,"1,325.24",1192.03
3161,2019-08-22 07:00:00,185.19,143.03,58.37,43.07,53.67,"1,258.07",1230.44
3162,2019-08-22 06:00:00,186.71,147.88,49.64,43.07,53.67,"1,256.73",963.76
3163,2019-08-22 05:00:00,188.25,148.4,44.33,43.23,53.42,"1,233.14",883.28
3164,2019-08-22 04:00:00,186.94,146.72,44.44,43.07,53.17,"1,161.21",893.69
3165,2019-08-22 03:00:00,186.43,146.97,46.8,43.07,53.17,"1,168.00",923.36
3166,2019-08-22 02:00:00,186.02,145.17,48.37,43.07,53.17,"1,208.34",987.96
3167,2019-08-22 01:00:00,185.01,144.09,49.77,43.07,53.3,"1,254.04",1018.29
3168,2019-08-22 00:00:00,186.39,148.53,52.15,43.07,53.67,"1,389.35",987.2
3169,2019-08-21 23:00:00,188.82,150.46,48.82,43.09,53.69,"1,498.39",936.37
3170,2019-08-21 22:00:00,190.12,157.91,52.83,43.18,53.74,"1,626.37",850.83
3171,2019-08-21 21:00:00,193.01,154.8,50.78,43.18,53.95,"1,723.13",970.15
3172,2019-08-21 20:00:00,198.63,160.5,47.63,42.78,54.25,"1,856.12",908.07
3173,2019-08-21 19:00:00,199.61,162.8,42.48,42.67,54.25,"2,029.15",781.84
3174,2019-08-21 18:00:00,199.8,159.5,45.03,42.67,54.74,"2,127.45",907.35
3175,2019-08-21 17:00:00,197.61,164.25,47.85,42.67,54.75,"2,235.04",798.14
3176,2019-08-21 16:00:00,194.47,160.7,48.34,42.77,54.79,"2,278.26",816.22
3177,2019-08-21 15:00:00,197.01,153.43,38.99,43.18,55.26,"2,259.81",849.59
3178,2019-08-21 14:00:00,193.94,155.71,43.71,43.17,55.25,"2,285.37",835.52
3179,2019-08-21 13:00:00,190.05,153.8,44.44,43.07,55.0,"2,216.58",805.48
3180,2019-08-21 12:00:00,186.67,149.98,48.0,43.07,54.33,"1,914.10",880.56
3181,2019-08-21 11:00:00,187.61,149.38,48.97,43.07,54.16,"1,797.58",936.06
3182,2019-08-21 10:00:00,186.73,147.78,51.95,43.07,54.16,"1,637.71",1011.73
3183,2019-08-21 09:00:00,185.41,140.05,54.14,43.07,53.61,"1,353.51",1227.9
3184,2019-08-21 08:00:00,186.42,139.74,61.13,43.07,52.98,"1,142.20",1426.77
3185,2019-08-21 07:00:00,183.19,135.31,55.07,43.07,52.71,"1,088.67",1318.38
3186,2019-08-21 06:00:00,184.73,137.36,47.07,43.07,53.11,"1,079.42",1114.85
3187,2019-08-21 05:00:00,185.74,138.12,43.5,43.07,52.83,"1,046.00",1035.74
3188,2019-08-21 04:00:00,185.69,137.11,42.8,43.05,52.65,"1,004.67",1039.61
3189,2019-08-21 03:00:00,184.4,137.56,46.4,43.05,52.65,"1,020.80",1086.69
3190,2019-08-21 02:00:00,185.17,137.49,45.46,43.05,52.65,"1,081.30",1083.77
3191,2019-08-21 01:00:00,184.49,137.2,46.76,43.05,52.8,"1,144.46",1105.64
3192,2019-08-21 00:00:00,184.82,137.8,46.89,43.05,53.39,"1,256.53",1102.38
3193,2019-08-20 23:00:00,186.39,144.4,47.09,43.05,53.65,"1,313.50",988.65
3194,2019-08-20 22:00:00,187.24,148.2,54.28,43.05,53.32,"1,386.32",1059.55
3195,2019-08-20 21:00:00,186.35,149.7,53.75,43.05,53.65,"1,510.11",984.97
3196,2019-08-20 20:00:00,189.11,149.28,48.05,43.05,53.65,"1,639.20",956.92
3197,2019-08-20 19:00:00,192.48,152.0,45.18,42.69,53.74,"1,741.25",914.44
3198,2019-08-20 18:00:00,192.25,155.91,46.54,42.55,54.21,"1,881.87",845.63
3199,2019-08-20 17:00:00,188.26,155.95,51.83,42.55,54.21,"1,946.40",837.31
3200,2019-08-20 16:00:00,188.81,155.29,52.33,42.55,54.25,"1,981.14",877.05
3201,2019-08-20 15:00:00,194.13,150.65,44.6,42.55,54.72,"2,018.38",969.6
3202,2019-08-20 14:00:00,188.92,152.07,41.51,42.56,54.72,"1,992.63",764.82
3203,2019-08-20 13:00:00,187.22,149.54,49.35,43.05,54.64,"1,939.12",929.75
3204,2019-08-20 12:00:00,187.32,150.43,46.75,43.05,54.28,"1,818.50",862.3
3205,2019-08-20 11:00:00,187.08,147.92,49.69,43.31,54.28,"1,698.91",972.93
3206,2019-08-20 10:00:00,186.63,145.3,55.67,43.47,54.1,"1,543.56",1150.42
3207,2019-08-20 09:00:00,186.08,141.58,58.64,43.39,53.6,"1,331.93",1304.74
3208,2019-08-20 08:00:00,186.2,138.13,63.44,43.07,52.78,"1,147.65",1524.78
3209,2019-08-20 07:00:00,185.1,140.91,63.65,43.12,52.61,"1,022.85",1406.35
3210,2019-08-20 06:00:00,185.83,144.72,56.39,43.13,52.71,"1,000.35",1159.1
3211,2019-08-20 05:00:00,186.13,145.21,51.05,43.1,52.56,"1,022.59",1044.48
3212,2019-08-20 04:00:00,186.0,145.31,54.66,43.18,52.2,962.54,1112.06
3213,2019-08-20 03:00:00,185.66,142.21,51.89,43.18,52.28,"1,008.74",1127.31
3214,2019-08-20 02:00:00,185.78,144.86,53.98,43.18,52.64,"1,026.38",1104.43
3215,2019-08-20 01:00:00,185.53,141.6,48.75,43.22,52.77,"1,075.65",1070.79
3216,2019-08-20 00:00:00,185.53,141.61,51.99,43.16,53.16,"1,183.69",1141.7
3217,2019-08-19 23:00:00,186.65,145.47,57.64,43.21,53.4,"1,308.17",1186.81
3218,2019-08-19 22:00:00,185.73,147.02,59.48,43.08,53.1,"1,364.38",1151.24
3219,2019-08-19 21:00:00,186.66,144.58,51.13,42.91,53.08,"1,462.54",1075.78
3220,2019-08-19 20:00:00,186.67,147.58,55.37,42.92,53.51,"1,648.65",1082.21
3221,2019-08-19 19:00:00,187.6,154.14,58.28,42.5,53.97,"1,848.51",975.02
3222,2019-08-19 18:00:00,187.23,153.65,53.68,42.48,54.06,"1,904.21",901.29
3223,2019-08-19 17:00:00,188.59,155.26,53.94,42.85,54.37,"1,958.75",898.91
3224,2019-08-19 16:00:00,187.86,154.97,55.91,42.86,54.34,"1,992.08",919.44
3225,2019-08-19 15:00:00,189.45,153.13,46.62,42.67,54.36,"1,953.45",846.62
3226,2019-08-19 14:00:00,187.49,151.53,48.22,42.83,54.34,"1,945.60",867.0
3227,2019-08-19 13:00:00,185.01,145.04,50.76,43.24,54.01,"1,807.72",1014.44
3228,2019-08-19 12:00:00,186.18,140.8,43.93,43.3,53.89,"1,717.86",996.77
3229,2019-08-19 11:00:00,187.07,141.09,46.1,43.27,53.53,"1,478.24",1059.84
3230,2019-08-19 10:00:00,184.7,145.1,58.95,43.26,53.37,"1,287.54",1167.21
3231,2019-08-19 09:00:00,191.14,138.34,66.16,43.03,53.11,"1,153.67",1746.62
3232,2019-08-19 08:00:00,185.92,139.39,66.13,42.99,52.66,"1,118.76",1538.51
3233,2019-08-19 07:00:00,184.66,137.72,57.25,44.59,52.69,"1,050.51",1343.66
3234,2019-08-19 06:00:00,184.39,137.11,52.0,41.94,52.42,"1,005.11",1229.28
3235,2019-08-19 05:00:00,186.21,144.42,51.9,42.15,51.96,994.54,1084.45
3236,2019-08-19 04:00:00,185.61,142.87,50.97,42.12,51.89,898.91,1089.23
3237,2019-08-19 03:00:00,185.5,142.6,52.03,42.12,51.69,914.5,1116.04
3238,2019-08-19 02:00:00,185.62,139.2,48.52,42.15,51.96,951.66,1126.15
3239,2019-08-19 01:00:00,185.11,137.37,49.33,42.17,51.99,985.38,1177.51
3240,2019-08-19 00:00:00,184.85,136.99,55.39,41.93,52.07,"1,098.87",1325.48
3241,2019-08-18 23:00:00,184.73,136.67,56.57,41.99,52.26,"1,134.74",1359.38
3242,2019-08-18 22:00:00,184.36,136.32,53.61,41.97,53.07,"1,259.87",1287.71
3243,2019-08-18 21:00:00,184.79,135.65,50.44,42.08,52.68,"1,353.36",1239.31
3244,2019-08-18 20:00:00,185.32,140.28,49.89,42.16,53.04,"1,507.17",1123.52
3245,2019-08-18 19:00:00,186.32,142.69,47.98,42.16,53.28,"1,647.07",1046.68
3246,2019-08-18 18:00:00,184.14,142.02,50.07,42.17,53.48,"1,726.35",1054.47
3247,2019-08-18 17:00:00,184.72,132.7,43.43,42.17,53.49,"1,785.75",1129.61
3248,2019-08-18 16:00:00,186.25,131.99,36.4,42.12,53.83,"1,817.00",987.53
3249,2019-08-18 15:00:00,186.47,135.84,37.42,42.14,53.8,"1,819.25",947.29
3250,2019-08-18 14:00:00,188.56,138.62,38.6,42.29,53.67,"1,724.07",963.84
3251,2019-08-18 13:00:00,186.08,144.02,45.46,42.15,53.47,"1,634.89",956.02
3252,2019-08-18 12:00:00,185.12,137.98,44.47,42.4,53.56,"1,516.31",1048.16
3253,2019-08-18 11:00:00,185.69,140.77,51.52,42.75,52.94,"1,355.85",1157.14
3254,2019-08-18 10:00:00,185.32,142.6,52.78,41.97,52.59,"1,258.72",1127.38
3255,2019-08-18 09:00:00,185.68,141.39,50.58,41.99,52.48,,1120.09
3256,2019-08-18 08:00:00,186.04,140.19,48.37,42.01,52.38,,1108.88
3257,2019-08-18 07:00:00,186.4,138.98,46.16,42.02,52.28,,1094.45
3258,2019-08-18 06:00:00,186.76,137.77,43.96,42.04,52.17,,1076.8
3259,2019-08-18 05:00:00,187.12,136.57,41.76,42.06,52.06,,1055.48
3260,2019-08-18 04:00:00,187.48,135.36,39.55,42.08,51.96,910.41,1030.67
3261,2019-08-18 03:00:00,188.71,139.85,39.25,41.91,51.96,905.61,958.88
3262,2019-08-18 02:00:00,186.67,140.0,44.8,42.3,51.93,948.8,1045.41
3263,2019-08-18 01:00:00,184.15,138.48,51.19,41.79,52.18,943.59,1168.92
3264,2019-08-18 00:00:00,184.39,136.64,50.84,41.88,52.24,"1,051.92",1213.8
3265,2019-08-17 23:00:00,184.65,139.22,53.8,42.0,52.34,"1,109.48",1222.07
3266,2019-08-17 22:00:00,183.58,138.78,49.64,41.82,52.56,"1,213.05",1111.94
3267,2019-08-17 21:00:00,185.05,138.33,51.49,42.03,52.68,"1,353.23",1202.81
3268,2019-08-17 20:00:00,184.96,140.59,45.71,42.17,53.1,"1,527.88",1014.08
3269,2019-08-17 19:00:00,186.82,142.16,53.37,42.11,53.27,"1,661.02",1191.75
3270,2019-08-17 18:00:00,186.59,150.88,49.0,42.15,53.34,"1,713.88",874.9
3271,2019-08-17 17:00:00,186.51,151.73,43.59,42.2,53.54,,758.03
3272,2019-08-17 16:00:00,186.43,141.76,49.32,42.24,53.73,"1,812.74",1101.56
3273,2019-08-17 15:00:00,188.06,142.06,42.46,42.17,53.69,"1,732.27",976.58
3274,2019-08-17 14:00:00,188.87,143.7,53.13,42.11,53.62,,1199.94
3275,2019-08-17 13:00:00,187.66,144.17,48.95,42.05,53.55,"1,599.00",1064.42
3276,2019-08-17 12:00:00,184.41,142.69,54.8,42.14,53.82,"1,550.41",1143.13
3277,2019-08-17 11:00:00,185.08,137.89,52.58,42.77,53.42,"1,412.91",1240.63
3278,2019-08-17 10:00:00,186.87,138.89,61.79,42.22,52.84,"1,161.51",1482.34
3279,2019-08-17 09:00:00,185.76,136.53,57.57,42.12,52.34,,1417.09
3280,2019-08-17 08:00:00,184.64,134.17,49.68,42.03,51.83,924.28,1253.67
3281,2019-08-17 07:00:00,185.04,139.52,52.94,41.97,51.97,918.37,1204.91
3282,2019-08-17 06:00:00,184.92,139.87,50.65,41.96,52.01,,1140.89
3283,2019-08-17 05:00:00,185.04,142.03,47.99,41.95,52.05,947.56,1032.02
3284,2019-08-17 04:00:00,185.17,141.17,46.76,41.9,51.94,907.65,1028.72
3285,2019-08-17 03:00:00,185.16,141.55,49.02,41.91,51.86,883.34,1068.88
3286,2019-08-17 02:00:00,185.77,138.51,48.18,42.19,51.66,945.25,1138.49
3287,2019-08-17 01:00:00,185.52,138.32,47.33,41.93,51.72,996.5,1116.99
3288,2019-08-17 00:00:00,185.28,141.04,53.33,42.06,52.12,"1,029.96",1179.66
3289,2019-08-16 23:00:00,184.05,140.34,53.46,41.95,52.44,,1168.37
3290,2019-08-16 22:00:00,184.95,140.96,51.71,41.84,52.75,"1,190.94",1137.36
3291,2019-08-16 21:00:00,185.18,141.95,51.25,42.95,52.62,"1,270.39",1107.77
3292,2019-08-16 20:00:00,186.75,142.51,49.67,42.16,53.08,"1,408.58",1098.7
3293,2019-08-16 19:00:00,188.33,143.06,48.1,42.22,53.46,,1088.74
