,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
2990,2019-08-29 10:00:00,187.94,152.44,51.36,43.09,54.82,1824.92,911.64,-10703.16
2991,2019-08-29 09:00:00,188.09,151.66,52.76,43.34,54.45,1658.42,961.02,-9212.52
2992,2019-08-29 08:00:00,188.25,151.31,43.44,43.34,54.03,1469.04,802.34,-7852.02
2993,2019-08-29 07:00:00,192.03,151.36,48.63,43.34,53.83,1338.81,988.89,-7022.06
2994,2019-08-29 06:00:00,189.71,154.36,45.64,43.34,54.32,1309.71,806.69,-7190.31
2995,2019-08-29 05:00:00,188.21,154.57,50.14,43.34,54.08,1281.73,843.35,-6882.89
2996,2019-08-29 04:00:00,194.25,151.86,44.71,43.34,53.46,1271.7,947.63,-6434.8
2997,2019-08-29 03:00:00,197.13,151.18,36.87,43.34,53.75,1314.34,847.09,-6841.14
2998,2019-08-29 02:00:00,196.0,150.49,35.82,43.11,53.82,1327.95,815.08,-7111.17
2999,2019-08-29 01:00:00,191.83,148.56,35.85,42.85,53.98,1390.86,775.61,-7740.14
3000,2019-08-29 00:00:00,200.52,148.36,37.73,42.84,54.48,1575.5,984.0,-9169.41
3001,2019-08-28 23:00:00,196.26,159.18,40.31,42.67,54.64,1769.34,747.35,-10589.5
3002,2019-08-28 22:00:00,193.88,157.81,49.7,42.67,54.32,1838.84,896.34,-10711.24
3003,2019-08-28 21:00:00,197.18,153.01,38.48,42.67,54.85,1896.61,849.83,-11550.35
3004,2019-08-28 20:00:00,199.26,160.99,37.36,42.71,54.85,2035.12,714.88,-12353.18
3005,2019-08-28 19:00:00,200.52,165.92,48.11,43.11,55.19,2246.34,832.3,-13567.89
3006,2019-08-28 18:00:00,199.25,166.58,44.46,42.87,54.96,2320.79,726.25,-14029.18
3007,2019-08-28 17:00:00,200.18,163.09,44.23,42.66,55.06,2299.26,820.25,-14255.41
3008,2019-08-28 16:00:00,197.28,166.82,46.82,42.67,55.44,2331.25,713.07,-14885.03
3009,2019-08-28 15:00:00,198.88,157.98,43.95,43.7,55.56,2354.23,898.78,-13960.58
3010,2019-08-28 14:00:00,197.76,157.8,40.42,43.19,55.18,2271.82,807.59,-13619.56
3011,2019-08-28 13:00:00,193.46,158.37,45.07,42.75,55.06,2156.5,790.75,-13273.26
3012,2019-08-28 12:00:00,190.0,155.91,46.18,42.75,55.06,2000.38,787.14,-12312.34
3013,2019-08-28 11:00:00,187.5,149.78,46.16,43.16,54.88,1903.67,870.58,-11155.51
3014,2019-08-28 10:00:00,190.36,150.17,43.75,43.25,54.34,1731.75,879.16,-9602.55
3015,2019-08-28 09:00:00,189.89,151.38,45.08,43.33,53.93,1593.28,868.02,-8444.38
3016,2019-08-28 08:00:00,187.93,154.85,52.18,43.43,53.8,1519.46,863.06,-7878.4
3017,2019-08-28 07:00:00,189.44,152.17,46.74,43.43,53.8,1453.64,871.0,-7537.12
3018,2019-08-28 06:00:00,191.58,146.61,40.42,43.43,53.8,1472.43,908.84,-7634.55
3019,2019-08-28 05:00:00,197.79,148.48,37.69,43.43,53.75,1450.02,929.25,-7482.1
3020,2019-08-28 04:00:00,199.7,149.92,34.75,43.43,54.18,1381.69,864.93,-7426.58
3021,2019-08-28 03:00:00,196.22,150.48,33.4,42.93,54.18,1429.54,763.86,-8041.16
3022,2019-08-28 02:00:00,192.76,146.05,34.95,42.78,54.18,1406.84,816.26,-8018.99
3023,2019-08-28 01:00:00,193.48,142.87,35.44,42.78,54.18,1444.77,896.81,-8235.19
3024,2019-08-28 00:00:00,200.31,148.05,36.54,42.83,54.14,1654.63,954.79,-9356.93
3025,2019-08-27 23:00:00,199.3,162.23,43.23,42.93,54.3,1829.12,801.27,-10398.55
3026,2019-08-27 22:00:00,194.6,162.23,47.64,42.93,54.3,1903.12,771.05,-10819.24
3027,2019-08-27 21:00:00,196.97,157.73,44.21,42.93,54.74,1983.63,867.4,-11713.34
3028,2019-08-27 20:00:00,195.43,161.87,46.44,42.98,54.81,2063.79,779.26,-12207.32
3029,2019-08-27 19:00:00,198.34,158.44,47.95,43.01,54.81,2273.94,956.6,-13416.25
3030,2019-08-27 18:00:00,197.36,160.65,43.97,42.64,55.01,2379.35,807.07,-14716.28
3031,2019-08-27 17:00:00,193.02,158.94,46.01,42.64,55.06,2388.46,784.01,-14832.34
3032,2019-08-27 16:00:00,189.7,153.9,44.26,42.64,55.06,2366.56,792.25,-14696.34
3033,2019-08-27 15:00:00,185.2,146.78,41.13,42.72,55.12,2384.76,790.11,-14785.51
3034,2019-08-27 14:00:00,183.76,125.65,38.67,43.46,55.89,2353.21,1123.56,-14625.2
3035,2019-08-27 13:00:00,191.4,111.6,43.84,43.28,55.66,2222.19,1749.22,-13755.36
3036,2019-08-27 12:00:00,171.96,97.72,58.12,42.98,55.03,2047.9,2157.41,-12338.6
3037,2019-08-27 11:00:00,175.3,140.32,37.21,43.04,54.94,1942.43,650.8,-11557.46
3038,2019-08-27 10:00:00,178.08,141.63,37.18,43.05,54.81,1814.96,677.61,-10671.96
3039,2019-08-27 09:00:00,180.86,142.94,37.15,43.39,54.6,1649.47,704.36,-9245.28
3040,2019-08-27 08:00:00,183.64,144.25,37.12,43.21,53.9,1482.28,731.08,-7922.79
3041,2019-08-27 07:00:00,186.42,145.56,37.09,43.21,53.4,1371.93,757.75,-6989.98
3042,2019-08-27 06:00:00,189.2,146.86,37.06,42.97,53.68,1309.0,784.56,-7009.7
3043,2019-08-27 05:00:00,191.99,148.17,37.02,42.85,53.56,1338.23,811.11,-7166.22
3044,2019-08-27 04:00:00,194.77,149.48,36.99,42.85,53.29,1296.88,837.64,-6769.71
3045,2019-08-27 03:00:00,197.55,150.79,36.96,42.85,53.34,1364.26,864.12,-7155.54
3046,2019-08-27 02:00:00,200.33,152.1,36.93,42.85,53.61,1344.99,890.57,-7236.05
3047,2019-08-27 01:00:00,203.11,153.41,36.9,42.85,53.45,1412.43,916.97,-7485.88
3048,2019-08-27 00:00:00,204.92,158.25,36.52,42.85,54.09,1525.37,852.19,-8572.58
3049,2019-08-26 23:00:00,203.94,162.17,42.31,42.85,54.09,1676.14,883.64,-9419.91
3050,2019-08-26 22:00:00,201.89,166.73,46.47,42.85,54.09,1752.83,816.94,-9850.9
3051,2019-08-26 21:00:00,203.3,168.81,50.13,42.86,54.21,1853.7,864.49,-10519.75
3052,2019-08-26 20:00:00,205.96,170.41,49.08,42.75,54.3,2028.49,872.4,-11714.53
3053,2019-08-26 19:00:00,205.84,171.09,49.51,43.05,54.63,2237.9,860.24,-12957.44
3054,2019-08-26 18:00:00,205.07,170.93,48.06,43.05,54.81,2285.92,820.38,-13441.21
3055,2019-08-26 17:00:00,205.02,169.82,46.08,43.05,54.81,2269.45,811.01,-13344.37
3056,2019-08-26 16:00:00,201.67,169.31,49.27,43.05,55.08,2268.78,797.19,-13646.71
3057,2019-08-26 15:00:00,200.8,164.85,45.33,43.55,55.31,2352.55,814.81,-13832.99
3058,2019-08-26 14:00:00,200.55,161.85,42.55,43.3,55.31,2325.79,823.34,-13966.37
3059,2019-08-26 13:00:00,193.49,160.59,47.56,43.14,55.02,2144.14,782.36,-12736.19
3060,2019-08-26 12:00:00,190.5,158.05,51.85,43.11,54.77,1936.23,841.27,-11288.22
3061,2019-08-26 11:00:00,191.36,154.78,48.07,43.18,54.73,1850.97,879.2,-10689.35
3062,2019-08-26 10:00:00,189.93,157.02,49.07,43.18,54.73,1778.01,807.45,-10268.01
3063,2019-08-26 09:00:00,188.78,152.46,49.73,43.18,54.38,1648.32,903.1,-9230.59
3064,2019-08-26 08:00:00,187.39,152.84,53.86,43.18,53.85,1520.66,930.43,-8112.72
3065,2019-08-26 07:00:00,187.46,152.84,50.65,43.18,53.73,1408.56,876.75,-7430.15
3066,2019-08-26 06:00:00,191.6,154.56,52.32,43.18,53.73,1390.67,968.97,-7335.78
3067,2019-08-26 05:00:00,194.58,159.1,47.69,43.18,53.47,1352.58,846.02,-6959.02
3068,2019-08-26 04:00:00,195.22,155.69,44.39,43.18,53.21,1284.4,877.37,-6441.27
3069,2019-08-26 03:00:00,192.69,158.0,46.52,43.21,53.35,1333.42,806.89,-6760.44
3070,2019-08-26 02:00:00,192.97,156.07,47.74,43.22,53.42,1380.48,880.8,-7040.45
3071,2019-08-26 01:00:00,194.37,156.33,46.16,42.88,53.33,1446.01,877.96,-7555.4
3072,2019-08-26 00:00:00,199.07,155.67,43.57,42.91,54.09,1635.27,945.47,-9141.16
3073,2019-08-25 23:00:00,206.19,156.33,37.93,42.91,54.09,1706.3,945.59,-9538.22
3074,2019-08-25 22:00:00,200.87,165.65,43.95,42.91,54.25,1847.45,773.96,-10475.04
3075,2019-08-25 21:00:00,204.04,167.48,49.9,42.91,54.26,1874.75,912.17,-10639.21
3076,2019-08-25 20:00:00,206.73,168.71,44.41,42.91,54.03,1920.26,844.23,-10676.65
3077,2019-08-25 19:00:00,204.14,170.1,47.42,42.91,54.03,1928.57,807.09,-10722.85
3078,2019-08-25 18:00:00,206.08,171.33,48.42,42.74,54.05,1899.7,841.3,-10742.8
3079,2019-08-25 17:00:00,205.24,171.48,49.55,42.61,54.5,1981.87,836.4,-11782.22
3080,2019-08-25 16:00:00,204.08,168.85,47.18,42.91,55.09,2135.92,831.08,-13007.75
3081,2019-08-25 15:00:00,202.54,168.63,48.57,42.91,55.09,2161.69,823.5,-13164.69
3082,2019-08-25 14:00:00,199.68,167.69,48.84,42.91,55.09,2127.22,781.2,-12954.77
3083,2019-08-25 13:00:00,195.76,166.49,49.88,42.91,55.3,2179.1,729.99,-13499.52
3084,2019-08-25 12:00:00,192.42,160.05,50.51,42.91,55.25,2008.49,817.5,-12392.38
3085,2019-08-25 11:00:00,187.47,154.94,50.51,43.12,55.01,1841.24,821.55,-10946.17
3086,2019-08-25 10:00:00,187.05,152.18,50.92,43.41,54.59,1698.86,887.79,-9496.63
3087,2019-08-25 09:00:00,187.48,153.4,53.85,43.43,54.29,1528.07,917.6,-8297.42
3088,2019-08-25 08:00:00,187.45,152.93,54.32,43.02,53.78,1314.11,937.56,-7069.91
3089,2019-08-25 07:00:00,187.19,152.99,57.13,43.02,53.78,1261.83,976.92,-6788.65
3090,2019-08-25 06:00:00,188.82,154.62,55.89,43.02,53.78,1267.91,955.72,-6821.36
3091,2019-08-25 05:00:00,188.76,156.97,52.68,43.02,53.78,1261.74,837.35,-6788.16
3092,2019-08-25 04:00:00,190.94,156.64,54.54,43.02,53.62,1222.49,935.36,-6479.2
3093,2019-08-25 03:00:00,194.16,157.38,47.77,43.02,53.78,1259.74,878.49,-6777.4
3094,2019-08-25 02:00:00,197.02,155.3,42.76,43.02,53.78,1310.35,891.97,-7049.68
3095,2019-08-25 01:00:00,196.07,154.52,40.42,43.02,53.9,1355.56,839.73,-7374.25
3096,2019-08-25 00:00:00,199.44,155.37,41.57,43.01,54.29,1519.66,915.99,-8570.88
3097,2019-08-24 23:00:00,200.93,158.94,41.64,42.89,54.46,1667.33,874.23,-9645.5
3098,2019-08-24 22:00:00,198.88,161.31,41.56,42.89,54.46,1790.25,780.7,-10356.6
3099,2019-08-24 21:00:00,200.22,162.35,48.21,42.87,54.46,1914.89,912.86,-11096.79
3100,2019-08-24 20:00:00,204.64,167.73,47.99,42.71,54.72,2073.45,885.66,-12451.07
3101,2019-08-24 19:00:00,207.79,171.56,49.7,43.37,55.19,2289.04,900.32,-13528.23
3102,2019-08-24 18:00:00,206.15,174.29,49.4,43.3,55.09,2320.9,786.94,-13681.71
3103,2019-08-24 17:00:00,202.6,170.85,50.66,42.46,54.97,2323.85,804.23,-14535.68
3104,2019-08-24 16:00:00,201.08,167.36,48.33,42.79,55.35,2397.65,814.84,-15057.24
3105,2019-08-24 15:00:00,197.69,166.39,48.69,43.71,55.47,2361.5,762.0,-13885.62
3106,2019-08-24 14:00:00,195.88,163.9,50.4,43.19,55.54,2330.6,805.9,-14391.46
3107,2019-08-24 13:00:00,194.77,161.23,49.5,43.18,55.42,2261.84,830.12,-13842.46
3108,2019-08-24 12:00:00,192.83,160.34,47.55,43.01,54.97,1994.61,772.45,-11927.77
3109,2019-08-24 11:00:00,186.91,151.61,50.55,43.18,54.98,1847.07,892.21,-10897.71
3110,2019-08-24 10:00:00,186.85,149.93,49.44,43.24,54.54,1676.61,912.66,-9472.85
3111,2019-08-24 09:00:00,185.79,145.64,48.6,43.25,54.15,1437.93,975.65,-7836.72
3112,2019-08-24 08:00:00,186.24,146.06,51.4,43.18,53.53,1290.03,1032.63,-6675.91
3113,2019-08-24 07:00:00,185.82,145.21,51.01,43.18,53.53,1232.82,1035.76,-6379.84
3114,2019-08-24 06:00:00,185.91,144.21,51.8,43.18,53.53,1207.25,1080.03,-6247.52
3115,2019-08-24 05:00:00,185.8,147.31,51.6,43.27,53.33,1221.86,993.04,-6145.96
3116,2019-08-24 04:00:00,187.56,145.5,46.9,43.29,53.13,1188.14,986.31,-5845.65
3117,2019-08-24 03:00:00,189.96,151.28,45.47,43.29,53.38,1255.0,879.39,-6331.48
3118,2019-08-24 02:00:00,188.34,147.96,42.9,43.29,53.64,1310.07,866.15,-6779.61
3119,2019-08-24 01:00:00,188.15,147.32,42.68,43.29,53.77,1364.15,871.31,-7148.15
3120,2019-08-24 00:00:00,188.93,148.35,45.15,43.14,54.12,1484.88,916.09,-8151.99
3121,2019-08-23 23:00:00,194.14,152.89,44.7,42.78,54.12,1614.39,921.94,-9153.59
3122,2019-08-23 22:00:00,191.58,156.02,48.13,42.78,54.12,1689.57,855.75,-9579.86
3123,2019-08-23 21:00:00,193.83,156.75,48.21,42.78,54.12,1804.31,893.81,-10230.44
3124,2019-08-23 20:00:00,196.47,159.61,47.76,42.77,54.22,1884.75,880.22,-10790.19
3125,2019-08-23 19:00:00,199.14,163.14,49.44,42.76,54.64,2015.02,889.92,-11969.22
3126,2019-08-23 18:00:00,196.99,162.18,43.33,42.76,54.64,2079.68,754.16,-12353.3
3127,2019-08-23 17:00:00,195.51,153.67,42.1,42.76,54.64,2096.6,880.73,-12453.8
3128,2019-08-23 16:00:00,196.12,147.69,38.87,42.76,54.64,1996.68,941.24,-11860.28
3129,2019-08-23 15:00:00,207.34,143.23,29.97,42.76,54.64,1979.49,960.69,-11758.17
3130,2019-08-23 14:00:00,198.2,154.83,32.62,43.23,54.64,1864.28,707.36,-10635.72
3131,2019-08-23 13:00:00,188.89,155.95,48.28,43.27,54.64,1798.8,795.17,-10226.18
3132,2019-08-23 12:00:00,187.07,151.96,52.94,43.27,54.58,1685.13,929.36,-9529.41
3133,2019-08-23 11:00:00,187.26,151.07,53.69,43.28,54.17,1520.05,971.52,-8276.67
3134,2019-08-23 10:00:00,188.33,150.86,60.08,43.07,53.77,1330.08,1125.6,-7115.93
3135,2019-08-23 09:00:00,186.43,146.66,63.84,43.07,53.35,1188.84,1269.46,-6110.64
3136,2019-08-23 08:00:00,186.71,144.86,60.59,43.07,53.13,1145.91,1267.85,-5763.93
3137,2019-08-23 07:00:00,184.83,142.02,56.38,43.07,53.62,1134.08,1206.81,-5982.27
3138,2019-08-23 06:00:00,185.47,143.42,51.76,43.07,53.64,1107.51,1088.25,-5853.19
3139,2019-08-23 05:00:00,186.02,144.89,48.17,43.07,53.33,1077.15,990.62,-5525.78
3140,2019-08-23 04:00:00,186.11,146.21,46.04,43.07,53.13,1030.6,918.5,-5183.92
3141,2019-08-23 03:00:00,186.85,148.66,48.47,43.07,53.13,1047.89,925.53,-5270.89
3142,2019-08-23 02:00:00,186.17,145.86,47.58,43.0,53.04,1102.35,958.97,-5533.8
3143,2019-08-23 01:00:00,185.8,143.86,47.76,42.94,53.08,1186.27,1001.53,-6014.39
3144,2019-08-23 00:00:00,186.14,145.8,50.98,42.94,53.6,1359.53,1028.27,-7246.29
3145,2019-08-22 23:00:00,186.98,150.19,51.32,43.31,53.96,1511.92,944.03,-8050.97
3146,2019-08-22 22:00:00,191.57,154.67,53.23,42.94,53.96,1587.54,982.09,-8747.35
3147,2019-08-22 21:00:00,195.64,157.73,43.62,42.94,54.45,1725.37,826.82,-9929.5
3148,2019-08-22 20:00:00,200.43,157.52,44.4,42.66,54.46,1830.29,952.6,-10798.71
3149,2019-08-22 19:00:00,198.86,163.51,46.82,42.44,54.51,1989.73,827.54,-12008.02
3150,2019-08-22 18:00:00,198.54,166.14,50.06,42.5,54.97,2090.45,810.97,-13033.96
3151,2019-08-22 17:00:00,199.04,163.12,45.9,42.49,54.98,2107.21,824.36,-13159.53
3152,2019-08-22 16:00:00,194.16,161.87,49.16,42.88,55.18,2136.48,793.69,-13139.35
3153,2019-08-22 15:00:00,194.77,157.28,44.71,43.07,55.18,2169.27,838.09,-13134.93
3154,2019-08-22 14:00:00,190.52,158.17,51.08,43.07,55.18,2083.66,826.22,-12616.56
3155,2019-08-22 13:00:00,190.45,157.01,51.46,43.07,54.88,1970.79,860.41,-11637.51
3156,2019-08-22 12:00:00,188.24,156.63,52.49,43.07,54.68,1875.1,829.6,-10884.96
3157,2019-08-22 11:00:00,187.09,149.46,53.63,43.31,54.68,1745.58,1009.05,-9923.62
3158,2019-08-22 10:00:00,187.45,149.82,59.52,43.27,53.85,1546.47,1119.87,-8180.83
3159,2019-08-22 09:00:00,186.41,146.06,60.2,42.93,53.46,1436.9,1214.53,-7565.28
3160,2019-08-22 08:00:00,187.31,146.17,57.95,42.97,53.52,1325.24,1192.03,-6990.64
3161,2019-08-22 07:00:00,185.19,143.03,58.37,43.07,53.67,1258.07,1230.44,-6667.77
3162,2019-08-22 06:00:00,186.71,147.88,49.64,43.07,53.67,1256.73,963.76,-6660.67
3163,2019-08-22 05:00:00,188.25,148.4,44.33,43.23,53.42,1233.14,883.28,-6282.85
3164,2019-08-22 04:00:00,186.94,146.72,44.44,43.07,53.17,1161.21,893.69,-5864.11
3165,2019-08-22 03:00:00,186.43,146.97,46.8,43.07,53.17,1168.0,923.36,-5898.4
3166,2019-08-22 02:00:00,186.02,145.17,48.37,43.07,53.17,1208.34,987.96,-6102.12
3167,2019-08-22 01:00:00,185.01,144.09,49.77,43.07,53.3,1254.04,1018.29,-6414.41
3168,2019-08-22 00:00:00,186.39,148.53,52.15,43.07,53.67,1389.35,987.2,-7363.56
3169,2019-08-21 23:00:00,188.82,150.46,48.82,43.09,53.69,1498.39,936.37,-7941.47
3170,2019-08-21 22:00:00,190.12,157.91,52.83,43.18,53.74,1626.37,850.83,-8587.23
3171,2019-08-21 21:00:00,193.01,154.8,50.78,43.18,53.95,1723.13,970.15,-9279.06
3172,2019-08-21 20:00:00,198.63,160.5,47.63,42.78,54.25,1856.12,908.07,-10644.85
3173,2019-08-21 19:00:00,199.61,162.8,42.48,42.67,54.25,2029.15,781.84,-11748.78
3174,2019-08-21 18:00:00,199.8,159.5,45.03,42.67,54.74,2127.45,907.35,-12839.16
3175,2019-08-21 17:00:00,197.61,164.25,47.85,42.67,54.75,2235.04,798.14,-13499.64
3176,2019-08-21 16:00:00,194.47,160.7,48.34,42.77,54.79,2278.26,816.22,-13692.34
3177,2019-08-21 15:00:00,197.01,153.43,38.99,43.18,55.26,2259.81,849.59,-13649.25
3178,2019-08-21 14:00:00,193.94,155.71,43.71,43.17,55.25,2285.37,835.52,-13803.63
3179,2019-08-21 13:00:00,190.05,153.8,44.44,43.07,55.0,2216.58,805.48,-13221.9
3180,2019-08-21 12:00:00,186.67,149.98,48.0,43.07,54.33,1914.1,880.56,-10776.38
3181,2019-08-21 11:00:00,187.61,149.38,48.97,43.07,54.16,1797.58,936.06,-9967.58
3182,2019-08-21 10:00:00,186.73,147.78,51.95,43.07,54.16,1637.71,1011.73,-9081.1
3183,2019-08-21 09:00:00,185.41,140.05,54.14,43.07,53.61,1353.51,1227.9,-7133.0
3184,2019-08-21 08:00:00,186.42,139.74,61.13,43.07,52.98,1142.2,1426.77,-5659.6
3185,2019-08-21 07:00:00,183.19,135.31,55.07,43.07,52.71,1088.67,1318.38,-5247.39
3186,2019-08-21 06:00:00,184.73,137.36,47.07,43.07,53.11,1079.42,1114.85,-5418.69
3187,2019-08-21 05:00:00,185.74,138.12,43.5,43.07,52.83,1046.0,1035.74,-5104.48
3188,2019-08-21 04:00:00,185.69,137.11,42.8,43.05,52.65,1004.67,1039.61,-4822.42
3189,2019-08-21 03:00:00,184.4,137.56,46.4,43.05,52.65,1020.8,1086.69,-4899.84
3190,2019-08-21 02:00:00,185.17,137.49,45.46,43.05,52.65,1081.3,1083.77,-5190.24
3191,2019-08-21 01:00:00,184.49,137.2,46.76,43.05,52.8,1144.46,1105.64,-5579.24
3192,2019-08-21 00:00:00,184.82,137.8,46.89,43.05,53.39,1256.53,1102.38,-6496.26
3193,2019-08-20 23:00:00,186.39,144.4,47.09,43.05,53.65,1313.5,988.65,-6961.55
3194,2019-08-20 22:00:00,187.24,148.2,54.28,43.05,53.32,1386.32,1059.55,-7118.75
3195,2019-08-20 21:00:00,186.35,149.7,53.75,43.05,53.65,1510.11,984.97,-8003.58
3196,2019-08-20 20:00:00,189.11,149.28,48.05,43.05,53.65,1639.2,956.92,-8687.76
3197,2019-08-20 19:00:00,192.48,152.0,45.18,42.69,53.74,1741.25,914.44,-9620.41
3198,2019-08-20 18:00:00,192.25,155.91,46.54,42.55,54.21,1881.87,845.63,-10971.3
3199,2019-08-20 17:00:00,188.26,155.95,51.83,42.55,54.21,1946.4,837.31,-11347.51
3200,2019-08-20 16:00:00,188.81,155.29,52.33,42.55,54.25,1981.14,877.05,-11589.67
3201,2019-08-20 15:00:00,194.13,150.65,44.6,42.55,54.72,2018.38,969.6,-12281.84
3202,2019-08-20 14:00:00,188.92,152.07,41.51,42.56,54.72,1992.63,764.82,-12115.19
3203,2019-08-20 13:00:00,187.22,149.54,49.35,43.05,54.64,1939.12,929.75,-11237.2
3204,2019-08-20 12:00:00,187.32,150.43,46.75,43.05,54.28,1818.5,862.3,-10210.88
3205,2019-08-20 11:00:00,187.08,147.92,49.69,43.31,54.28,1698.91,972.93,-9318.52
3206,2019-08-20 10:00:00,186.63,145.3,55.67,43.47,54.1,1543.56,1150.42,-8204.02
3207,2019-08-20 09:00:00,186.08,141.58,58.64,43.39,53.6,1331.93,1304.74,-6799.5
3208,2019-08-20 08:00:00,186.2,138.13,63.44,43.07,52.78,1147.65,1524.78,-5571.84
3209,2019-08-20 07:00:00,185.1,140.91,63.65,43.12,52.61,1022.85,1406.35,-4853.42
3210,2019-08-20 06:00:00,185.83,144.72,56.39,43.13,52.71,1000.35,1159.1,-4791.68
3211,2019-08-20 05:00:00,186.13,145.21,51.05,43.1,52.56,1022.59,1044.48,-4836.85
3212,2019-08-20 04:00:00,186.0,145.31,54.66,43.18,52.2,962.54,1112.06,-4341.06
3213,2019-08-20 03:00:00,185.66,142.21,51.89,43.18,52.28,1008.74,1127.31,-4589.77
3214,2019-08-20 02:00:00,185.78,144.86,53.98,43.18,52.64,1026.38,1104.43,-4854.78
3215,2019-08-20 01:00:00,185.53,141.6,48.75,43.22,52.77,1075.65,1070.79,-5136.23
3216,2019-08-20 00:00:00,185.53,141.61,51.99,43.16,53.16,1183.69,1141.7,-5918.45
3217,2019-08-19 23:00:00,186.65,145.47,57.64,43.21,53.4,1308.17,1186.81,-6665.13
3218,2019-08-19 22:00:00,185.73,147.02,59.48,43.08,53.1,1364.38,1151.24,-6835.54
3219,2019-08-19 21:00:00,186.66,144.58,51.13,42.91,53.08,1462.54,1075.78,-7437.02
3220,2019-08-19 20:00:00,186.67,147.58,55.37,42.92,53.51,1648.65,1082.21,-8729.6
3221,2019-08-19 19:00:00,187.6,154.14,58.28,42.5,53.97,1848.51,975.02,-10601.2
3222,2019-08-19 18:00:00,187.23,153.65,53.68,42.48,54.06,1904.21,901.29,-11025.38
3223,2019-08-19 17:00:00,188.59,155.26,53.94,42.85,54.37,1958.75,898.91,-11282.4
3224,2019-08-19 16:00:00,187.86,154.97,55.91,42.86,54.34,1992.08,919.44,-11434.54
3225,2019-08-19 15:00:00,189.45,153.13,46.62,42.67,54.36,1953.45,846.62,-11417.92
3226,2019-08-19 14:00:00,187.49,151.53,48.22,42.83,54.34,1945.6,867.0,-11196.93
3227,2019-08-19 13:00:00,185.01,145.04,50.76,43.24,54.01,1807.72,1014.44,-9734.57
3228,2019-08-19 12:00:00,186.18,140.8,43.93,43.3,53.89,1717.86,996.77,-9096.07
3229,2019-08-19 11:00:00,187.07,141.09,46.1,43.27,53.53,1478.24,1059.84,-7583.37
3230,2019-08-19 10:00:00,184.7,145.1,58.95,43.26,53.37,1287.54,1167.21,-6508.51
3231,2019-08-19 09:00:00,191.14,138.34,66.16,43.03,53.11,1153.67,1746.62,-5814.5
3232,2019-08-19 08:00:00,185.92,139.39,66.13,42.99,52.66,1118.76,1538.51,-5409.2
3233,2019-08-19 07:00:00,184.66,137.72,57.25,44.59,52.69,1050.51,1343.66,-4254.57
3234,2019-08-19 06:00:00,184.39,137.11,52.0,41.94,52.42,1005.11,1229.28,-5266.78
3235,2019-08-19 05:00:00,186.21,144.42,51.9,42.15,51.96,994.54,1084.45,-4878.22
3236,2019-08-19 04:00:00,185.61,142.87,50.97,42.12,51.89,898.91,1089.23,-4391.18
3237,2019-08-19 03:00:00,185.5,142.6,52.03,42.12,51.69,914.5,1116.04,-4375.88
3238,2019-08-19 02:00:00,185.62,139.2,48.52,42.15,51.96,951.66,1126.15,-4667.89
3239,2019-08-19 01:00:00,185.11,137.37,49.33,42.17,51.99,985.38,1177.51,-4838.22
3240,2019-08-19 00:00:00,184.85,136.99,55.39,41.93,52.07,1098.87,1325.48,-5571.27
3241,2019-08-18 23:00:00,184.73,136.67,56.57,41.99,52.26,1134.74,1359.38,-5826.89
3242,2019-08-18 22:00:00,184.36,136.32,53.61,41.97,53.07,1259.87,1287.71,-6992.28
3243,2019-08-18 21:00:00,184.79,135.65,50.44,42.08,52.68,1353.36,1239.31,-7172.81
3244,2019-08-18 20:00:00,185.32,140.28,49.89,42.16,53.04,1507.17,1123.52,-8199.0
3245,2019-08-18 19:00:00,186.32,142.69,47.98,42.16,53.28,1647.07,1046.68,-9157.71
3246,2019-08-18 18:00:00,184.14,142.02,50.07,42.17,53.48,1726.35,1054.47,-9762.51
3247,2019-08-18 17:00:00,184.72,132.7,43.43,42.17,53.49,1785.75,1129.61,-10107.34
3248,2019-08-18 16:00:00,186.25,131.99,36.4,42.12,53.83,1817.0,987.53,-10638.54
3249,2019-08-18 15:00:00,186.47,135.84,37.42,42.14,53.8,1819.25,947.29,-10606.23
3250,2019-08-18 14:00:00,188.56,138.62,38.6,42.29,53.67,1724.07,963.84,-9809.96
3251,2019-08-18 13:00:00,186.08,144.02,45.46,42.15,53.47,1634.89,956.02,-9253.48
3252,2019-08-18 12:00:00,185.12,137.98,44.47,42.4,53.56,1516.31,1048.16,-8461.01
3253,2019-08-18 11:00:00,185.69,140.77,51.52,42.75,52.94,1355.85,1157.14,-6908.06
3254,2019-08-18 10:00:00,185.32,142.6,52.78,41.97,52.59,1258.72,1127.38,-6683.8
3255,2019-08-18 09:00:00,185.68,141.39,50.58,41.99,52.48,,1120.09,
3256,2019-08-18 08:00:00,186.04,140.19,48.37,42.01,52.38,,1108.88,
3257,2019-08-18 07:00:00,186.4,138.98,46.16,42.02,52.28,,1094.45,
3258,2019-08-18 06:00:00,186.76,137.77,43.96,42.04,52.17,,1076.8,
3259,2019-08-18 05:00:00,187.12,136.57,41.76,42.06,52.06,,1055.48,
3260,2019-08-18 04:00:00,187.48,135.36,39.55,42.08,51.96,910.41,1030.67,-4497.43
3261,2019-08-18 03:00:00,188.71,139.85,39.25,41.91,51.96,905.61,958.88,-4550.69
3262,2019-08-18 02:00:00,186.67,140.0,44.8,42.3,51.93,948.8,1045.41,-4568.47
3263,2019-08-18 01:00:00,184.15,138.48,51.19,41.79,52.18,943.59,1168.92,-4901.95
3264,2019-08-18 00:00:00,184.39,136.64,50.84,41.88,52.24,1051.92,1213.8,-5448.95
3265,2019-08-17 23:00:00,184.65,139.22,53.8,42.0,52.34,1109.48,1222.07,-5736.01
3266,2019-08-17 22:00:00,183.58,138.78,49.64,41.82,52.56,1213.05,1111.94,-6514.08
3267,2019-08-17 21:00:00,185.05,138.33,51.49,42.03,52.68,1353.23,1202.81,-7205.95
3268,2019-08-17 20:00:00,184.96,140.59,45.71,42.17,53.1,1527.88,1014.08,-8349.86
3269,2019-08-17 19:00:00,186.82,142.16,53.37,42.11,53.27,1661.02,1191.75,-9268.49
3270,2019-08-17 18:00:00,186.59,150.88,49.0,42.15,53.34,1713.88,874.9,-9589.16
3271,2019-08-17 17:00:00,186.51,151.73,43.59,42.2,53.54,,758.03,
3272,2019-08-17 16:00:00,186.43,141.76,49.32,42.24,53.73,1812.74,1101.56,-10414.19
3273,2019-08-17 15:00:00,188.06,142.06,42.46,42.17,53.69,1732.27,976.58,-9977.88
3274,2019-08-17 14:00:00,188.87,143.7,53.13,42.11,53.62,,1199.94,
3275,2019-08-17 13:00:00,187.66,144.17,48.95,42.05,53.55,1599.0,1064.42,-9194.25
3276,2019-08-17 12:00:00,184.41,142.69,54.8,42.14,53.82,1550.41,1143.13,-9054.39
3277,2019-08-17 11:00:00,185.08,137.89,52.58,42.77,53.42,1412.91,1240.63,-7523.75
3278,2019-08-17 10:00:00,186.87,138.89,61.79,42.22,52.84,1161.51,1482.34,-6167.62
3279,2019-08-17 09:00:00,185.76,136.53,57.57,42.12,52.34,,1417.09,
3280,2019-08-17 08:00:00,184.64,134.17,49.68,42.03,51.83,924.28,1253.67,-4528.97
3281,2019-08-17 07:00:00,185.04,139.52,52.94,41.97,51.97,918.37,1204.91,-4591.85
3282,2019-08-17 06:00:00,184.92,139.87,50.65,41.96,52.01,,1140.89,
3283,2019-08-17 05:00:00,185.04,142.03,47.99,41.95,52.05,947.56,1032.02,-4785.18
3284,2019-08-17 04:00:00,185.17,141.17,46.76,41.9,51.94,907.65,1028.72,-4556.4
3285,2019-08-17 03:00:00,185.16,141.55,49.02,41.91,51.86,883.34,1068.88,-4394.62
3286,2019-08-17 02:00:00,185.77,138.51,48.18,42.19,51.66,945.25,1138.49,-4475.76
3287,2019-08-17 01:00:00,185.52,138.32,47.33,41.93,51.72,996.5,1116.99,-4877.87
3288,2019-08-17 00:00:00,185.28,141.04,53.33,42.06,52.12,1029.96,1179.66,-5180.7
3289,2019-08-16 23:00:00,184.05,140.34,53.46,41.95,52.44,,1168.37,
3290,2019-08-16 22:00:00,184.95,140.96,51.71,41.84,52.75,1190.94,1137.36,-6496.58
3291,2019-08-16 21:00:00,185.18,141.95,51.25,42.95,52.62,1270.39,1107.77,-6142.34
3292,2019-08-16 20:00:00,186.75,142.51,49.67,42.16,53.08,1408.58,1098.7,-7690.85
3293,2019-08-16 19:00:00,188.33,143.06,48.1,42.22,53.46,,1088.74,
3294,2019-08-16 18:00:00,189.9,143.62,46.52,42.27,53.83,1805.96,1076.47,-10438.45
3295,2019-08-16 17:00:00,187.16,147.05,44.58,42.15,53.76,1788.59,894.05,-10382.76
3296,2019-08-16 16:00:00,187.68,148.45,48.28,42.26,53.86,1807.2,947.01,-10481.76
3297,2019-08-16 15:00:00,187.13,143.9,42.56,42.25,53.8,1782.39,919.93,-10293.3
3298,2019-08-16 14:00:00,186.17,144.58,46.57,42.32,53.88,,968.42,
3299,2019-08-16 13:00:00,185.81,142.31,38.38,42.39,53.97,1762.94,834.76,-10207.42
3300,2019-08-16 12:00:00,189.45,149.56,38.74,42.33,54.07,1651.69,772.67,-9695.42
3301,2019-08-16 11:00:00,186.0,149.4,45.26,42.41,52.97,1419.54,828.26,-7495.17
3302,2019-08-16 10:00:00,186.2,140.29,47.4,43.84,54.45,1356.78,1088.07,-7197.72
3303,2019-08-16 09:00:00,184.35,134.56,58.18,45.95,53.82,1245.87,1448.39,-4902.5
3304,2019-08-16 08:00:00,185.85,140.04,60.7,45.23,53.8,1129.73,1390.33,-4840.89
3305,2019-08-16 07:00:00,185.11,140.65,55.52,45.23,53.8,1091.06,1234.21,-4675.19
3306,2019-08-16 06:00:00,185.48,142.19,54.51,45.23,53.8,1081.28,1179.87,-4633.28
3307,2019-08-16 05:00:00,185.11,139.01,47.93,45.23,53.45,1064.87,1104.79,-4376.62
3308,2019-08-16 04:00:00,184.94,137.49,45.07,45.23,53.29,974.18,1069.29,-3925.95
3309,2019-08-16 03:00:00,186.47,143.71,46.4,45.23,53.29,1018.85,992.03,-4105.97
3310,2019-08-16 02:00:00,185.8,141.44,44.65,45.23,53.28,1001.43,990.34,-4030.76
3311,2019-08-16 01:00:00,184.34,135.07,46.13,45.15,53.01,1054.26,1136.41,-4143.24
3312,2019-08-16 00:00:00,183.93,137.0,50.93,45.12,53.53,1125.39,1195.07,-4732.26
3313,2019-08-15 23:00:00,186.02,141.38,49.83,45.12,54.28,1325.74,1112.21,-6071.89
3314,2019-08-15 22:00:00,185.75,144.29,52.05,45.12,54.3,1394.26,1079.0,-6399.65
3315,2019-08-15 21:00:00,186.44,145.06,48.53,45.12,54.5,1563.59,1004.09,-7333.24
3316,2019-08-15 20:00:00,187.8,144.81,45.55,45.12,54.81,1748.87,979.1,-8473.28
3317,2019-08-15 19:00:00,190.46,150.73,46.26,45.12,55.16,1972.19,918.95,-9900.39
3318,2019-08-15 18:00:00,191.45,153.68,45.11,45.12,55.31,2040.59,851.9,-10396.81
3319,2019-08-15 17:00:00,189.67,154.11,47.18,45.12,55.31,2093.99,838.86,-10668.88
3320,2019-08-15 16:00:00,186.48,150.0,53.69,45.03,55.03,2050.69,979.31,-10253.45
3321,2019-08-15 15:00:00,188.77,147.49,43.32,44.98,55.14,2082.61,894.12,-10579.66
3322,2019-08-15 14:00:00,188.27,148.85,45.79,44.98,55.77,2017.08,902.52,-10882.15
3323,2019-08-15 13:00:00,187.07,149.62,48.38,45.32,55.73,1982.95,905.92,-10321.25
3324,2019-08-15 12:00:00,187.95,146.66,43.35,45.48,55.27,1823.73,894.96,-8927.16
3325,2019-08-15 11:00:00,186.79,144.7,50.45,45.29,54.83,1609.15,1061.72,-7675.65
3326,2019-08-15 10:00:00,186.11,141.91,54.71,44.98,54.21,1384.86,1209.09,-6391.13
3327,2019-08-15 09:00:00,184.34,137.75,55.21,44.98,53.52,1212.37,1286.12,-5176.82
3328,2019-08-15 08:00:00,186.62,140.61,55.74,44.98,53.35,1086.61,1282.3,-4547.46
3329,2019-08-15 07:00:00,185.49,140.39,62.55,45.06,53.33,1004.58,1410.5,-4153.94
3330,2019-08-15 06:00:00,186.29,144.34,55.56,45.14,53.58,978.39,1165.37,-4128.81
3331,2019-08-15 05:00:00,185.98,143.1,56.85,45.14,53.22,945.28,1218.86,-3818.93
3332,2019-08-15 04:00:00,185.52,142.85,53.66,45.14,53.32,930.91,1144.84,-3807.42
3333,2019-08-15 03:00:00,185.9,143.24,53.64,45.14,53.36,947.28,1144.14,-3893.32
3334,2019-08-15 02:00:00,184.83,140.35,53.52,45.14,53.39,998.93,1190.28,-4120.59
3335,2019-08-15 01:00:00,184.11,139.66,51.37,45.14,53.34,1070.47,1141.7,-4388.93
3336,2019-08-15 00:00:00,184.73,139.28,52.01,45.14,53.89,1208.76,1181.93,-5288.32
3337,2019-08-14 23:00:00,186.32,143.28,52.11,45.14,54.16,1359.74,1121.41,-6132.43
3338,2019-08-14 22:00:00,186.2,146.58,58.04,45.18,54.27,1471.21,1149.77,-6686.65
3339,2019-08-14 21:00:00,186.41,147.31,51.95,45.23,54.73,1655.21,1015.62,-7862.25
3340,2019-08-14 20:00:00,188.01,154.23,57.83,44.93,54.93,1859.99,976.75,-9299.95
3341,2019-08-14 19:00:00,187.29,155.37,57.13,44.73,55.19,2063.28,911.79,-10790.95
3342,2019-08-14 18:00:00,191.31,155.75,52.07,44.81,55.44,2099.57,925.8,-11159.21
3343,2019-08-14 17:00:00,190.31,155.89,49.77,44.89,55.44,2083.04,856.54,-10988.04
3344,2019-08-14 16:00:00,189.68,157.35,55.03,44.73,55.44,2064.15,889.56,-11053.52
3345,2019-08-14 15:00:00,191.16,153.8,45.84,45.23,55.44,2017.89,856.29,-10301.33
3346,2019-08-14 14:00:00,189.64,153.86,47.41,45.23,55.44,1974.21,848.16,-10078.34
3347,2019-08-14 13:00:00,187.29,151.99,47.83,45.2,55.53,1932.87,844.2,-9983.27
3348,2019-08-14 12:00:00,186.76,148.56,50.36,45.64,55.67,1905.03,961.88,-9553.73
3349,2019-08-14 11:00:00,186.27,144.07,56.82,45.28,55.14,1747.73,1198.9,-8616.31
3350,2019-08-14 10:00:00,186.69,146.94,54.33,45.14,54.34,1524.68,1079.81,-7013.53
3351,2019-08-14 09:00:00,185.9,141.55,53.97,45.14,53.83,1239.53,1196.78,-5385.76
3352,2019-08-14 08:00:00,186.31,141.01,61.23,45.14,53.71,1088.29,1386.86,-4663.32
3353,2019-08-14 07:00:00,185.19,139.06,59.01,45.14,53.71,1048.59,1361.07,-4493.21
3354,2019-08-14 06:00:00,185.31,142.43,55.12,45.14,53.71,1046.64,1181.77,-4484.85
3355,2019-08-14 05:00:00,185.85,143.85,50.18,45.14,53.49,999.53,1053.78,-4173.04
3356,2019-08-14 04:00:00,185.17,142.34,50.63,45.09,53.66,986.07,1084.24,-4225.31
3357,2019-08-14 03:00:00,185.54,143.31,50.58,44.99,53.82,979.22,1068.0,-4323.26
3358,2019-08-14 02:00:00,185.22,141.98,50.54,44.91,53.34,1012.33,1092.67,-4266.97
3359,2019-08-14 01:00:00,185.7,137.95,51.01,44.91,53.83,1038.33,1217.86,-4630.95
3360,2019-08-14 00:00:00,184.94,139.88,57.28,44.91,53.83,1210.18,1290.52,-5397.4
3361,2019-08-13 23:00:00,186.41,143.86,51.9,44.91,53.86,1343.19,1104.17,-6010.78
3362,2019-08-13 22:00:00,184.83,140.06,55.4,44.91,54.34,1460.88,1240.13,-6888.05
3363,2019-08-13 21:00:00,186.02,141.23,47.02,44.91,54.58,1571.15,1053.01,-7596.51
3364,2019-08-13 20:00:00,188.11,150.58,48.31,44.91,54.84,1795.33,906.54,-8913.81
3365,2019-08-13 19:00:00,187.06,152.21,54.59,44.95,54.98,1997.55,951.23,-10017.71
3366,2019-08-13 18:00:00,187.53,153.69,53.03,45.3,55.35,2043.73,897.27,-10269.74
3367,2019-08-13 17:00:00,188.11,154.4,53.36,45.3,55.35,2070.61,899.38,-10404.82
3368,2019-08-13 16:00:00,187.58,153.64,55.09,45.3,55.56,2061.42,934.88,-10575.08
3369,2019-08-13 15:00:00,190.01,149.16,42.79,45.3,55.85,2016.32,873.99,-10636.09
3370,2019-08-13 14:00:00,187.21,150.06,46.29,45.3,55.85,1988.03,859.84,-10486.86
3371,2019-08-13 13:00:00,187.0,150.88,53.02,45.3,55.85,1949.61,957.54,-10284.19
3372,2019-08-13 12:00:00,186.75,148.81,51.05,45.3,55.85,1908.67,968.42,-10068.23
3373,2019-08-13 11:00:00,185.83,145.75,54.4,45.3,55.5,1758.04,1090.18,-8966.0
3374,2019-08-13 10:00:00,191.53,140.83,61.21,45.3,54.86,1558.97,1551.67,-7451.88
3375,2019-08-13 09:00:00,181.63,138.4,63.99,45.16,54.11,1363.18,1383.14,-6100.23
3376,2019-08-13 08:00:00,183.89,137.65,60.79,45.16,53.83,1248.18,1405.46,-5410.86
3377,2019-08-13 07:00:00,183.28,139.21,59.32,45.16,53.83,1201.29,1307.12,-5207.59
3378,2019-08-13 06:00:00,183.55,141.04,54.68,45.16,54.33,1178.13,1162.22,-5401.73
3379,2019-08-13 05:00:00,183.15,141.11,53.33,45.16,54.03,1125.49,1121.0,-4991.55
3380,2019-08-13 04:00:00,183.41,142.86,52.03,44.82,53.83,1054.82,1054.91,-4751.96
3381,2019-08-13 03:00:00,183.64,142.56,51.53,45.06,53.83,1068.51,1058.43,-4685.42
3382,2019-08-13 02:00:00,183.2,141.6,50.98,45.16,53.83,1074.32,1060.38,-4657.18
3383,2019-08-13 01:00:00,182.52,137.73,52.45,45.16,53.99,1154.97,1174.62,-5099.19
3384,2019-08-13 00:00:00,182.53,138.29,54.04,44.98,54.34,1277.72,1195.36,-5979.73
3385,2019-08-12 23:00:00,184.65,142.14,54.85,44.96,54.58,1450.58,1165.84,-6977.29
3386,2019-08-12 22:00:00,184.01,144.4,54.68,44.96,54.84,1594.42,1082.94,-7876.43
3387,2019-08-12 21:00:00,186.02,148.02,53.79,44.96,54.84,1709.54,1022.01,-8445.13
3388,2019-08-12 20:00:00,185.45,149.81,57.83,44.96,54.84,1860.15,1030.53,-9189.14
3389,2019-08-12 19:00:00,185.74,150.4,55.66,44.96,55.16,2034.25,983.51,-10374.67
3390,2019-08-12 18:00:00,186.26,152.79,54.26,44.96,55.35,2085.79,908.04,-10835.68
3391,2019-08-12 17:00:00,187.16,153.19,51.33,44.96,55.35,2046.31,871.84,-10630.58
3392,2019-08-12 16:00:00,186.39,151.79,53.65,44.96,55.35,2072.61,928.14,-10767.21
3393,2019-08-12 15:00:00,188.25,148.86,43.24,44.99,55.5,2045.72,851.61,-10750.26
3394,2019-08-12 14:00:00,185.64,146.96,45.58,45.0,55.9,2025.97,881.52,-11041.54
3395,2019-08-12 13:00:00,185.34,148.59,54.06,45.0,55.4,2003.53,993.35,-10418.36
3396,2019-08-12 12:00:00,184.42,146.48,48.93,45.26,55.4,1870.24,928.2,-9482.12
3397,2019-08-12 11:00:00,183.51,140.57,51.25,45.5,54.99,1662.71,1100.34,-7889.56
3398,2019-08-12 10:00:00,192.43,142.57,59.8,45.37,54.54,1515.35,1490.81,-6947.88
3399,2019-08-12 09:00:00,184.22,136.87,63.48,45.09,54.1,1271.56,1502.89,-5728.38
3400,2019-08-12 08:00:00,185.96,139.17,58.43,45.09,53.89,1234.55,1366.97,-5432.02
3401,2019-08-12 07:00:00,185.98,142.93,60.84,45.09,53.89,1176.5,1309.58,-5176.6
3402,2019-08-12 06:00:00,185.36,143.2,56.52,45.02,53.89,1178.66,1191.44,-5227.36
3403,2019-08-12 05:00:00,186.41,143.84,55.1,45.0,53.56,1104.3,1172.8,-4726.4
3404,2019-08-12 04:00:00,185.58,144.09,54.33,45.03,53.38,1009.02,1127.08,-4212.66
3405,2019-08-12 03:00:00,185.86,142.84,53.72,45.01,53.38,1015.99,1155.52,-4251.92
3406,2019-08-12 02:00:00,185.59,143.41,52.12,45.0,53.38,1046.25,1099.21,-4383.79
3407,2019-08-12 01:00:00,186.02,139.1,54.28,45.02,53.61,1076.83,1273.41,-4624.98
3408,2019-08-12 00:00:00,184.32,138.04,58.4,45.07,53.89,1234.31,1351.38,-5443.31
3409,2019-08-11 23:00:00,184.43,135.6,50.19,45.07,54.27,1290.51,1225.39,-5936.35
3410,2019-08-11 22:00:00,185.15,133.35,41.41,45.07,54.39,1404.31,1072.52,-6544.08
3411,2019-08-11 21:00:00,185.12,135.53,43.23,45.03,54.5,1542.18,1071.89,-7302.22
3412,2019-08-11 20:00:00,187.06,141.94,42.89,45.0,54.99,1741.81,967.6,-8700.34
3413,2019-08-11 19:00:00,187.04,150.54,50.21,45.0,55.38,1937.21,916.33,-10054.12
3414,2019-08-11 18:00:00,186.85,146.18,46.35,44.96,55.38,2020.47,942.53,-10526.65
3415,2019-08-11 17:00:00,187.12,140.97,43.79,45.0,55.38,2033.33,1010.45,-10552.98
3416,2019-08-11 16:00:00,189.89,145.72,39.64,45.0,55.38,2009.41,875.45,-10428.84
3417,2019-08-11 15:00:00,189.21,149.41,44.21,45.0,55.6,1963.99,879.78,-10409.15
3418,2019-08-11 14:00:00,187.4,147.66,43.99,45.0,55.89,1908.92,874.08,-10394.07
3419,2019-08-11 13:00:00,186.4,143.01,46.81,45.28,55.83,1879.91,1015.54,-9916.53
3420,2019-08-11 12:00:00,186.84,144.07,46.93,45.4,55.48,1812.15,1003.6,-9133.24
3421,2019-08-11 11:00:00,185.29,141.59,54.79,45.5,55.38,1708.12,1197.16,-8438.11
3422,2019-08-11 10:00:00,186.0,137.77,49.31,45.11,54.66,1497.27,1189.11,-7149.46
3423,2019-08-11 09:00:00,185.99,141.17,58.41,45.0,54.37,1322.42,1308.97,-6195.54
3424,2019-08-11 08:00:00,185.32,139.18,56.86,45.0,54.21,1296.08,1311.76,-5968.45
3425,2019-08-11 07:00:00,185.7,142.56,55.22,45.0,54.37,1272.99,1191.1,-5963.96
3426,2019-08-11 06:00:00,185.26,142.75,50.82,45.0,54.37,1236.17,1080.18,-5791.46
3427,2019-08-11 05:00:00,185.68,142.79,51.82,45.0,54.05,1184.36,1111.28,-5359.23
3428,2019-08-11 04:00:00,185.55,143.57,51.88,45.0,53.87,1090.01,1088.96,-4834.19
3429,2019-08-11 03:00:00,185.65,142.99,50.95,44.98,53.91,1121.02,1086.76,-5005.35
3430,2019-08-11 02:00:00,185.6,144.24,52.3,44.96,53.98,1147.98,1081.56,-5177.39
3431,2019-08-11 01:00:00,185.63,140.73,49.29,44.96,54.15,1202.43,1106.56,-5525.17
3432,2019-08-11 00:00:00,185.07,140.87,54.98,44.96,54.48,1328.68,1215.06,-6324.52
3433,2019-08-10 23:00:00,185.44,142.76,50.14,44.96,54.48,1462.36,1069.99,-6960.83
3434,2019-08-10 22:00:00,184.94,141.17,49.4,44.96,54.48,1513.34,1081.12,-7203.5
3435,2019-08-10 21:00:00,185.38,142.24,51.54,44.96,54.64,1612.46,1111.72,-7804.31
3436,2019-08-10 20:00:00,187.0,149.47,52.11,44.96,54.99,1774.49,977.84,-8899.07
3437,2019-08-10 19:00:00,186.8,150.87,55.89,44.96,54.99,1891.75,1004.06,-9487.13
3438,2019-08-10 18:00:00,187.31,150.83,55.1,45.03,55.13,1916.45,1005.02,-9678.07
3439,2019-08-10 17:00:00,186.38,151.34,54.9,45.23,55.49,1983.14,961.85,-10173.51
3440,2019-08-10 16:00:00,186.66,150.4,50.92,45.2,55.49,2006.64,923.18,-10324.16
3441,2019-08-10 15:00:00,188.35,153.59,50.8,45.23,55.49,2005.95,882.9,-10290.52
3442,2019-08-10 14:00:00,187.94,152.21,47.89,45.23,55.72,1992.59,855.55,-10451.13
3443,2019-08-10 13:00:00,187.39,151.39,53.7,45.23,55.49,1891.56,966.6,-9703.7
3444,2019-08-10 12:00:00,186.9,148.61,56.82,45.23,55.49,1842.53,1087.82,-9452.18
3445,2019-08-10 11:00:00,186.99,145.58,59.71,45.23,55.08,1729.56,1236.3,-8518.08
3446,2019-08-10 10:00:00,186.18,142.89,58.64,45.23,54.6,1589.21,1269.26,-7445.45
3447,2019-08-10 09:00:00,186.05,143.3,60.62,45.2,54.19,1357.38,1295.75,-6101.42
3448,2019-08-10 08:00:00,186.02,138.98,57.21,45.03,53.59,1154.34,1345.58,-4940.58
3449,2019-08-10 07:00:00,185.34,139.55,60.54,45.03,53.33,1050.74,1386.06,-4360.57
3450,2019-08-10 06:00:00,185.62,142.36,57.41,45.03,53.76,989.84,1241.78,-4320.65
3451,2019-08-10 05:00:00,185.6,141.97,52.47,45.03,53.37,969.33,1144.63,-4042.11
3452,2019-08-10 04:00:00,185.47,142.55,53.95,45.03,53.34,941.69,1157.77,-3912.72
3453,2019-08-10 03:00:00,185.85,144.29,52.37,45.03,53.76,996.69,1088.25,-4350.55
3454,2019-08-10 02:00:00,185.64,143.77,50.96,45.03,53.43,1034.57,1066.85,-4345.19
3455,2019-08-10 01:00:00,185.48,139.86,53.43,45.03,53.51,1050.23,1218.74,-4452.98
3456,2019-08-10 00:00:00,185.81,141.24,55.97,45.05,53.77,1133.5,1247.29,-4942.06
3457,2019-08-09 23:00:00,185.77,144.02,52.93,45.25,54.27,1254.87,1104.91,-5659.46
3458,2019-08-09 22:00:00,185.56,142.65,50.69,45.25,54.27,1348.99,1087.55,-6083.94
3459,2019-08-09 21:00:00,185.75,143.61,51.9,45.25,54.27,1457.98,1093.53,-6575.49
3460,2019-08-09 20:00:00,187.17,149.61,51.74,45.25,54.76,1785.64,971.68,-8490.72
3461,2019-08-09 19:00:00,189.91,153.81,49.58,44.83,54.8,1957.85,894.92,-9759.88
3462,2019-08-09 18:00:00,189.49,156.76,53.15,44.74,55.27,2059.35,869.8,-10842.48
3463,2019-08-09 17:00:00,191.19,156.8,53.0,45.07,55.49,2096.48,911.33,-10922.66
3464,2019-08-09 16:00:00,189.23,155.22,50.04,44.91,55.65,2082.69,850.93,-11184.05
3465,2019-08-09 15:00:00,193.0,151.83,42.94,45.07,55.65,2022.31,883.92,-10698.02
3466,2019-08-09 14:00:00,189.8,151.76,42.68,45.24,55.77,1992.8,811.77,-10492.09
3467,2019-08-09 13:00:00,187.05,149.4,47.24,45.25,55.3,1908.24,889.29,-9588.91
3468,2019-08-09 12:00:00,185.73,146.43,49.93,45.25,55.27,1841.13,981.12,-9224.06
3469,2019-08-09 11:00:00,194.22,140.15,55.43,45.25,55.18,1719.38,1498.55,-8536.72
3470,2019-08-09 10:00:00,181.79,139.08,53.56,45.25,54.77,1520.39,1143.77,-7237.06
3471,2019-08-09 09:00:00,183.26,141.8,54.51,45.25,54.29,1325.34,1129.99,-5990.54
3472,2019-08-09 08:00:00,190.89,140.87,64.21,45.25,53.76,1191.94,1605.89,-5071.7
3473,2019-08-09 07:00:00,183.24,138.05,63.08,45.25,53.76,1121.1,1425.29,-4770.28
3474,2019-08-09 06:00:00,182.43,138.01,55.57,45.25,53.76,1092.24,1234.21,-4647.48
3475,2019-08-09 05:00:00,182.93,139.99,53.67,45.06,53.44,1008.45,1152.29,-4225.41
3476,2019-08-09 04:00:00,183.9,141.33,49.56,45.31,53.81,909.85,1054.88,-3866.86
3477,2019-08-09 03:00:00,183.94,142.49,51.29,45.35,53.82,955.81,1062.99,-4047.86
3478,2019-08-09 02:00:00,183.4,141.13,49.99,44.98,53.72,986.08,1056.54,-4309.17
3479,2019-08-09 01:00:00,182.94,137.56,49.83,44.96,53.56,1045.99,1130.64,-4497.76
3480,2019-08-09 00:00:00,184.37,141.54,54.82,44.96,53.82,1179.27,1173.97,-5224.17
3481,2019-08-08 23:00:00,184.92,141.44,60.46,44.96,53.99,1266.18,1314.4,-5716.8
3482,2019-08-08 22:00:00,183.94,140.65,61.49,44.96,54.32,1309.59,1330.95,-6128.88
3483,2019-08-08 21:00:00,183.86,141.33,55.29,44.96,54.32,1397.72,1175.74,-6541.33
3484,2019-08-08 20:00:00,184.28,145.22,54.29,44.91,54.68,1607.93,1060.28,-7854.74
3485,2019-08-08 19:00:00,185.24,146.17,51.06,44.89,54.84,1792.24,997.46,-8916.39
3486,2019-08-08 18:00:00,185.57,149.79,55.13,44.98,55.19,1939.82,986.28,-9902.78
3487,2019-08-08 17:00:00,186.35,151.41,54.78,45.39,55.35,1971.18,957.01,-9816.48
3488,2019-08-08 16:00:00,184.39,148.94,53.99,45.39,55.35,1968.12,956.97,-9801.24
3489,2019-08-08 15:00:00,185.02,146.44,46.91,45.09,55.35,1928.86,904.89,-9895.05
3490,2019-08-08 14:00:00,188.37,148.83,48.61,45.39,55.35,1907.31,961.02,-9498.4
3491,2019-08-08 13:00:00,186.95,153.25,48.38,45.39,55.74,1881.18,815.2,-9735.11
3492,2019-08-08 12:00:00,184.66,146.24,52.4,45.39,55.64,1816.73,1006.6,-9310.74
3493,2019-08-08 11:00:00,186.12,145.71,54.96,45.34,55.11,1684.5,1110.47,-8228.78
3494,2019-08-08 10:00:00,191.24,144.04,63.63,44.98,54.53,1495.39,1501.67,-7140.49
3495,2019-08-08 09:00:00,183.36,139.21,65.32,44.98,54.03,1254.06,1441.94,-5674.62
3496,2019-08-08 08:00:00,190.65,139.81,64.13,44.98,53.63,1193.66,1630.18,-5162.58
3497,2019-08-08 07:00:00,183.01,137.28,61.25,44.98,54.1,1140.18,1400.48,-5199.22
3498,2019-08-08 06:00:00,182.41,137.59,55.73,44.98,53.94,1100.68,1248.91,-4931.05
3499,2019-08-08 05:00:00,183.0,139.14,55.13,44.98,53.6,1079.86,1209.0,-4654.2
3500,2019-08-08 04:00:00,184.1,142.53,48.18,44.99,53.6,954.64,1001.42,-4109.73
3501,2019-08-08 03:00:00,183.16,141.2,48.36,45.18,53.6,899.85,1014.59,-3788.37
3502,2019-08-08 02:00:00,182.74,138.36,50.99,45.29,53.59,915.79,1131.47,-3800.53
3503,2019-08-08 01:00:00,181.75,137.46,51.15,45.27,53.39,979.22,1132.72,-3975.63
3504,2019-08-08 00:00:00,183.28,138.99,52.15,45.27,54.05,1106.86,1154.86,-4859.12
3505,2019-08-07 23:00:00,184.54,141.17,58.64,45.27,54.16,1222.26,1271.61,-5432.95
3506,2019-08-07 22:00:00,184.8,144.84,60.36,45.27,54.16,1342.9,1205.99,-5969.19
3507,2019-08-07 21:00:00,184.83,145.05,53.0,45.27,54.18,1465.58,1054.17,-6529.16
3508,2019-08-07 20:00:00,185.35,147.32,58.65,44.88,54.69,1717.36,1115.23,-8423.65
3509,2019-08-07 19:00:00,185.91,150.51,55.56,44.76,55.17,1955.61,983.41,-10178.95
3510,2019-08-07 18:00:00,187.93,154.65,53.66,44.76,55.63,2105.63,892.9,-11444.1
3511,2019-08-07 17:00:00,189.02,156.16,50.81,45.02,55.75,2182.19,834.81,-11707.45
3512,2019-08-07 16:00:00,188.15,151.45,51.1,44.9,55.9,2143.89,937.69,-11791.4
3513,2019-08-07 15:00:00,190.69,147.58,39.37,44.99,56.17,2106.58,848.62,-11775.78
3514,2019-08-07 14:00:00,187.92,150.78,46.12,45.11,56.17,2102.61,856.45,-11627.43
3515,2019-08-07 13:00:00,185.58,148.26,48.47,45.27,56.17,2003.21,904.45,-10917.49
3516,2019-08-07 12:00:00,185.45,143.73,43.98,45.27,56.08,1911.14,917.42,-10329.71
3517,2019-08-07 11:00:00,185.01,142.89,52.14,45.27,55.65,1783.69,1098.07,-9257.35
3518,2019-08-07 10:00:00,184.83,144.05,56.93,45.27,54.7,1650.96,1160.8,-7784.28
3519,2019-08-07 09:00:00,183.8,140.53,55.93,45.27,54.52,1526.91,1210.05,-7061.96
3520,2019-08-07 08:00:00,184.19,139.52,59.75,45.12,54.15,1406.18,1334.52,-6348.9
3521,2019-08-07 07:00:00,182.86,139.01,58.58,44.83,54.14,1283.33,1284.37,-5973.9
3522,2019-08-07 06:00:00,184.18,143.73,55.05,44.83,54.14,1278.38,1113.39,-5950.86
3523,2019-08-07 05:00:00,183.57,142.27,49.59,44.83,53.86,1257.85,1024.03,-5679.19
3524,2019-08-07 04:00:00,182.82,140.36,51.7,44.83,53.64,1136.75,1097.59,-5007.38
3525,2019-08-07 03:00:00,183.38,141.31,52.5,44.83,53.64,1177.02,1104.34,-5184.77
3526,2019-08-07 02:00:00,183.78,144.35,49.87,44.83,53.64,1183.79,983.19,-5214.59
3527,2019-08-07 01:00:00,183.23,141.18,48.39,44.83,53.76,1218.29,1017.4,-5439.66
3528,2019-08-07 00:00:00,183.57,140.53,52.16,45.06,54.23,1310.45,1122.48,-6008.41
3529,2019-08-06 23:00:00,184.59,141.21,58.01,45.23,54.51,1479.96,1258.24,-6867.01
3530,2019-08-06 22:00:00,183.77,144.3,57.12,45.03,54.64,1543.57,1127.26,-7416.85
3531,2019-08-06 21:00:00,184.12,143.54,52.49,44.83,54.64,1629.74,1065.02,-7993.87
3532,2019-08-06 20:00:00,185.11,148.05,53.63,44.83,54.92,1787.53,993.76,-9018.09
3533,2019-08-06 19:00:00,189.04,152.58,49.93,44.83,55.15,1926.01,910.22,-9938.21
3534,2019-08-06 18:00:00,187.78,153.75,49.92,44.83,55.15,2097.22,849.39,-10821.66
3535,2019-08-06 17:00:00,189.04,154.47,51.01,44.83,55.36,2094.28,881.71,-11026.38
3536,2019-08-06 16:00:00,189.12,153.24,48.2,44.83,55.65,2166.4,864.71,-11720.22
3537,2019-08-06 15:00:00,187.43,152.01,49.88,44.83,55.66,2192.87,883.37,-11874.39
3538,2019-08-06 14:00:00,190.79,150.56,44.04,44.84,56.08,2147.17,885.86,-12067.1
3539,2019-08-06 13:00:00,187.83,152.07,45.19,45.09,55.92,2121.26,808.0,-11486.62
3540,2019-08-06 12:00:00,185.29,148.7,48.46,45.11,55.65,2005.39,886.58,-10568.41
3541,2019-08-06 11:00:00,186.49,150.03,55.73,45.41,55.6,1877.27,1015.96,-9564.69
3542,2019-08-06 10:00:00,185.04,143.06,59.2,45.41,55.09,1726.66,1242.61,-8357.03
3543,2019-08-06 09:00:00,184.11,140.49,62.9,44.91,54.51,1523.7,1371.85,-7313.76
3544,2019-08-06 08:00:00,184.33,139.34,58.09,44.91,53.64,1378.41,1306.73,-6016.76
3545,2019-08-06 07:00:00,182.93,138.14,59.2,44.91,54.11,1315.87,1325.78,-6053.0
3546,2019-08-06 06:00:00,182.15,140.94,54.77,44.91,54.14,1312.52,1128.54,-6057.28
3547,2019-08-06 05:00:00,183.79,141.36,48.53,44.91,53.92,1272.07,1029.56,-5730.68
3548,2019-08-06 04:00:00,183.5,141.48,48.95,45.19,53.64,1200.1,1028.44,-5070.42
3549,2019-08-06 03:00:00,183.34,141.93,49.47,45.19,53.83,1231.32,1024.28,-5319.3
3550,2019-08-06 02:00:00,184.0,143.43,47.92,45.19,54.07,1234.33,972.06,-5480.43
3551,2019-08-06 01:00:00,183.18,141.25,48.6,45.19,54.13,1256.74,1018.9,-5617.63
3552,2019-08-06 00:00:00,182.78,138.68,48.99,45.19,54.14,1372.45,1080.23,-6141.71
3553,2019-08-05 23:00:00,184.64,142.66,56.01,45.19,54.45,1532.82,1175.65,-7096.96
3554,2019-08-05 22:00:00,184.63,146.26,55.43,45.19,54.64,1643.97,1063.42,-7767.76
3555,2019-08-05 21:00:00,185.99,150.33,53.1,45.19,55.1,1713.21,946.77,-8488.96
3556,2019-08-05 20:00:00,185.54,149.48,56.22,45.19,55.15,1895.66,1013.65,-9440.39
3557,2019-08-05 19:00:00,185.71,149.92,55.63,45.13,54.98,1979.38,995.5,-9748.45
3558,2019-08-05 18:00:00,186.8,151.21,53.01,45.09,54.97,2003.61,943.31,-9897.83
3559,2019-08-05 17:00:00,188.38,152.77,49.69,44.88,54.99,2011.74,884.73,-10169.35
3560,2019-08-05 16:00:00,188.21,153.61,51.95,44.95,55.47,2065.84,898.73,-10866.32
3561,2019-08-05 15:00:00,190.03,148.51,40.41,44.93,55.69,2065.12,838.91,-11110.35
3562,2019-08-05 14:00:00,190.27,147.4,42.72,45.13,55.98,2050.14,915.7,-11122.01
3563,2019-08-05 13:00:00,189.11,153.86,44.58,45.34,55.98,2071.51,785.72,-11020.43
3564,2019-08-05 12:00:00,186.37,151.57,49.33,45.48,55.98,1989.35,858.34,-10444.09
3565,2019-08-05 11:00:00,185.8,150.3,55.02,45.48,55.63,1840.1,976.6,-9338.51
3566,2019-08-05 10:00:00,194.69,144.2,55.2,45.26,55.25,1699.77,1393.52,-8490.35
3567,2019-08-05 09:00:00,183.93,139.67,67.21,45.21,54.16,1471.54,1487.36,-6585.14
3568,2019-08-05 08:00:00,184.32,138.48,61.43,45.21,53.85,1268.31,1407.98,-5479.1
3569,2019-08-05 07:00:00,183.77,139.96,60.64,45.21,53.85,1199.69,1328.32,-5182.66
3570,2019-08-05 06:00:00,183.01,139.8,55.69,45.21,53.93,1155.46,1203.18,-5037.81
3571,2019-08-05 05:00:00,183.54,141.16,54.06,44.85,53.64,1142.71,1145.53,-5022.21
3572,2019-08-05 04:00:00,182.56,140.14,51.29,44.77,53.38,1101.94,1087.86,-4743.85
3573,2019-08-05 03:00:00,183.69,142.22,50.9,44.97,53.83,1118.84,1055.41,-4956.46
3574,2019-08-05 02:00:00,183.69,142.86,52.02,45.21,53.83,1155.51,1061.99,-4980.25
3575,2019-08-05 01:00:00,182.59,141.73,51.53,45.04,54.03,1233.05,1052.76,-5542.56
3576,2019-08-05 00:00:00,183.42,141.22,52.06,44.98,54.22,1348.14,1098.47,-6228.41
3577,2019-08-04 23:00:00,182.78,141.21,50.28,44.98,54.36,1443.62,1045.07,-6770.58
3578,2019-08-04 22:00:00,184.25,144.78,47.83,44.98,54.62,1597.23,943.93,-7698.65
3579,2019-08-04 21:00:00,187.09,147.64,47.94,44.98,54.95,1729.86,945.62,-8623.35
3580,2019-08-04 20:00:00,187.84,151.35,47.38,44.98,55.36,1866.7,864.45,-9688.17
3581,2019-08-04 19:00:00,191.41,154.58,50.26,44.98,55.36,2044.5,925.54,-10610.96
3582,2019-08-04 18:00:00,192.39,157.57,45.16,44.98,55.77,2121.58,786.24,-11445.92
3583,2019-08-04 17:00:00,191.15,155.0,49.05,44.98,55.96,2221.82,886.58,-12197.79
3584,2019-08-04 16:00:00,191.04,154.36,46.51,45.04,55.9,2185.43,852.99,-11866.88
