,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
3294,2019-08-16 18:00:00,189.9,143.62,46.52,42.27,53.83,"1,805.96",1076.47
3295,2019-08-16 17:00:00,187.16,147.05,44.58,42.15,53.76,"1,788.59",894.05
3296,2019-08-16 16:00:00,187.68,148.45,48.28,42.26,53.86,"1,807.20",947.01
3297,2019-08-16 15:00:00,187.13,143.9,42.56,42.25,53.8,"1,782.39",919.93
3298,2019-08-16 14:00:00,186.17,144.58,46.57,42.32,53.88,,968.42
3299,2019-08-16 13:00:00,185.81,142.31,38.38,42.39,53.97,"1,762.94",834.76
3300,2019-08-16 12:00:00,189.45,149.56,38.74,42.33,54.07,"1,651.69",772.67
3301,2019-08-16 11:00:00,186.0,149.4,45.26,42.41,52.97,"1,419.54",828.26
3302,2019-08-16 10:00:00,186.2,140.29,47.4,43.84,54.45,"1,356.78",1088.07
3303,2019-08-16 09:00:00,184.35,134.56,58.18,45.95,53.82,"1,245.87",1448.39
3304,2019-08-16 08:00:00,185.85,140.04,60.7,45.23,53.8,"1,129.73",1390.33
3305,2019-08-16 07:00:00,185.11,140.65,55.52,45.23,53.8,"1,091.06",1234.21
3306,2019-08-16 06:00:00,185.48,142.19,54.51,45.23,53.8,"1,081.28",1179.87
3307,2019-08-16 05:00:00,185.11,139.01,47.93,45.23,53.45,"1,064.87",1104.79
3308,2019-08-16 04:00:00,184.94,137.49,45.07,45.23,53.29,974.18,1069.29
3309,2019-08-16 03:00:00,186.47,143.71,46.4,45.23,53.29,"1,018.85",992.03
3310,2019-08-16 02:00:00,185.8,141.44,44.65,45.23,53.28,"1,001.43",990.34
3311,2019-08-16 01:00:00,184.34,135.07,46.13,45.15,53.01,"1,054.26",1136.41
3312,2019-08-16 00:00:00,183.93,137.0,50.93,45.12,53.53,"1,125.39",1195.07
3313,2019-08-15 23:00:00,186.02,141.38,49.83,45.12,54.28,"1,325.74",1112.21
3314,2019-08-15 22:00:00,185.75,144.29,52.05,45.12,54.3,"1,394.26",1079.0
3315,2019-08-15 21:00:00,186.44,145.06,48.53,45.12,54.5,"1,563.59",1004.09
3316,2019-08-15 20:00:00,187.8,144.81,45.55,45.12,54.81,"1,748.87",979.1
3317,2019-08-15 19:00:00,190.46,150.73,46.26,45.12,55.16,"1,972.19",918.95
3318,2019-08-15 18:00:00,191.45,153.68,45.11,45.12,55.31,"2,040.59",851.9
3319,2019-08-15 17:00:00,189.67,154.11,47.18,45.12,55.31,"2,093.99",838.86
3320,2019-08-15 16:00:00,186.48,150.0,53.69,45.03,55.03,"2,050.69",979.31
3321,2019-08-15 15:00:00,188.77,147.49,43.32,44.98,55.14,"2,082.61",894.12
3322,2019-08-15 14:00:00,188.27,148.85,45.79,44.98,55.77,"2,017.08",902.52
3323,2019-08-15 13:00:00,187.07,149.62,48.38,45.32,55.73,"1,982.95",905.92
3324,2019-08-15 12:00:00,187.95,146.66,43.35,45.48,55.27,"1,823.73",894.96
3325,2019-08-15 11:00:00,186.79,144.7,50.45,45.29,54.83,"1,609.15",1061.72
3326,2019-08-15 10:00:00,186.11,141.91,54.71,44.98,54.21,"1,384.86",1209.09
3327,2019-08-15 09:00:00,184.34,137.75,55.21,44.98,53.52,"1,212.37",1286.12
3328,2019-08-15 08:00:00,186.62,140.61,55.74,44.98,53.35,"1,086.61",1282.3
3329,2019-08-15 07:00:00,185.49,140.39,62.55,45.06,53.33,"1,004.58",1410.5
3330,2019-08-15 06:00:00,186.29,144.34,55.56,45.14,53.58,978.39,1165.37
3331,2019-08-15 05:00:00,185.98,143.1,56.85,45.14,53.22,945.28,1218.86
3332,2019-08-15 04:00:00,185.52,142.85,53.66,45.14,53.32,930.91,1144.84
3333,2019-08-15 03:00:00,185.9,143.24,53.64,45.14,53.36,947.28,1144.14
3334,2019-08-15 02:00:00,184.83,140.35,53.52,45.14,53.39,998.93,1190.28
3335,2019-08-15 01:00:00,184.11,139.66,51.37,45.14,53.34,"1,070.47",1141.7
3336,2019-08-15 00:00:00,184.73,139.28,52.01,45.14,53.89,"1,208.76",1181.93
3337,2019-08-14 23:00:00,186.32,143.28,52.11,45.14,54.16,"1,359.74",1121.41
3338,2019-08-14 22:00:00,186.2,146.58,58.04,45.18,54.27,"1,471.21",1149.77
3339,2019-08-14 21:00:00,186.41,147.31,51.95,45.23,54.73,"1,655.21",1015.62
3340,2019-08-14 20:00:00,188.01,154.23,57.83,44.93,54.93,"1,859.99",976.75
3341,2019-08-14 19:00:00,187.29,155.37,57.13,44.73,55.19,"2,063.28",911.79
3342,2019-08-14 18:00:00,191.31,155.75,52.07,44.81,55.44,"2,099.57",925.8
3343,2019-08-14 17:00:00,190.31,155.89,49.77,44.89,55.44,"2,083.04",856.54
3344,2019-08-14 16:00:00,189.68,157.35,55.03,44.73,55.44,"2,064.15",889.56
3345,2019-08-14 15:00:00,191.16,153.8,45.84,45.23,55.44,"2,017.89",856.29
3346,2019-08-14 14:00:00,189.64,153.86,47.41,45.23,55.44,"1,974.21",848.16
3347,2019-08-14 13:00:00,187.29,151.99,47.83,45.2,55.53,"1,932.87",844.2
3348,2019-08-14 12:00:00,186.76,148.56,50.36,45.64,55.67,"1,905.03",961.88
3349,2019-08-14 11:00:00,186.27,144.07,56.82,45.28,55.14,"1,747.73",1198.9
3350,2019-08-14 10:00:00,186.69,146.94,54.33,45.14,54.34,"1,524.68",1079.81
3351,2019-08-14 09:00:00,185.9,141.55,53.97,45.14,53.83,"1,239.53",1196.78
3352,2019-08-14 08:00:00,186.31,141.01,61.23,45.14,53.71,"1,088.29",1386.86
3353,2019-08-14 07:00:00,185.19,139.06,59.01,45.14,53.71,"1,048.59",1361.07
3354,2019-08-14 06:00:00,185.31,142.43,55.12,45.14,53.71,"1,046.64",1181.77
3355,2019-08-14 05:00:00,185.85,143.85,50.18,45.14,53.49,999.53,1053.78
3356,2019-08-14 04:00:00,185.17,142.34,50.63,45.09,53.66,986.07,1084.24
3357,2019-08-14 03:00:00,185.54,143.31,50.58,44.99,53.82,979.22,1068.0
3358,2019-08-14 02:00:00,185.22,141.98,50.54,44.91,53.34,"1,012.33",1092.67
3359,2019-08-14 01:00:00,185.7,137.95,51.01,44.91,53.83,"1,038.33",1217.86
3360,2019-08-14 00:00:00,184.94,139.88,57.28,44.91,53.83,"1,210.18",1290.52
3361,2019-08-13 23:00:00,186.41,143.86,51.9,44.91,53.86,"1,343.19",1104.17
3362,2019-08-13 22:00:00,184.83,140.06,55.4,44.91,54.34,"1,460.88",1240.13
3363,2019-08-13 21:00:00,186.02,141.23,47.02,44.91,54.58,"1,571.15",1053.01
3364,2019-08-13 20:00:00,188.11,150.58,48.31,44.91,54.84,"1,795.33",906.54
3365,2019-08-13 19:00:00,187.06,152.21,54.59,44.95,54.98,"1,997.55",951.23
3366,2019-08-13 18:00:00,187.53,153.69,53.03,45.3,55.35,"2,043.73",897.27
3367,2019-08-13 17:00:00,188.11,154.4,53.36,45.3,55.35,"2,070.61",899.38
3368,2019-08-13 16:00:00,187.58,153.64,55.09,45.3,55.56,"2,061.42",934.88
3369,2019-08-13 15:00:00,190.01,149.16,42.79,45.3,55.85,"2,016.32",873.99
3370,2019-08-13 14:00:00,187.21,150.06,46.29,45.3,55.85,"1,988.03",859.84
3371,2019-08-13 13:00:00,187.0,150.88,53.02,45.3,55.85,"1,949.61",957.54
3372,2019-08-13 12:00:00,186.75,148.81,51.05,45.3,55.85,"1,908.67",968.42
3373,2019-08-13 11:00:00,185.83,145.75,54.4,45.3,55.5,"1,758.04",1090.18
3374,2019-08-13 10:00:00,191.53,140.83,61.21,45.3,54.86,"1,558.97",1551.67
3375,2019-08-13 09:00:00,181.63,138.4,63.99,45.16,54.11,"1,363.18",1383.14
3376,2019-08-13 08:00:00,183.89,137.65,60.79,45.16,53.83,"1,248.18",1405.46
3377,2019-08-13 07:00:00,183.28,139.21,59.32,45.16,53.83,"1,201.29",1307.12
3378,2019-08-13 06:00:00,183.55,141.04,54.68,45.16,54.33,"1,178.13",1162.22
3379,2019-08-13 05:00:00,183.15,141.11,53.33,45.16,54.03,"1,125.49",1121.0
3380,2019-08-13 04:00:00,183.41,142.86,52.03,44.82,53.83,"1,054.82",1054.91
3381,2019-08-13 03:00:00,183.64,142.56,51.53,45.06,53.83,"1,068.51",1058.43
3382,2019-08-13 02:00:00,183.2,141.6,50.98,45.16,53.83,"1,074.32",1060.38
3383,2019-08-13 01:00:00,182.52,137.73,52.45,45.16,53.99,"1,154.97",1174.62
3384,2019-08-13 00:00:00,182.53,138.29,54.04,44.98,54.34,"1,277.72",1195.36
3385,2019-08-12 23:00:00,184.65,142.14,54.85,44.96,54.58,"1,450.58",1165.84
3386,2019-08-12 22:00:00,184.01,144.4,54.68,44.96,54.84,"1,594.42",1082.94
3387,2019-08-12 21:00:00,186.02,148.02,53.79,44.96,54.84,"1,709.54",1022.01
3388,2019-08-12 20:00:00,185.45,149.81,57.83,44.96,54.84,"1,860.15",1030.53
3389,2019-08-12 19:00:00,185.74,150.4,55.66,44.96,55.16,"2,034.25",983.51
3390,2019-08-12 18:00:00,186.26,152.79,54.26,44.96,55.35,"2,085.79",908.04
3391,2019-08-12 17:00:00,187.16,153.19,51.33,44.96,55.35,"2,046.31",871.84
3392,2019-08-12 16:00:00,186.39,151.79,53.65,44.96,55.35,"2,072.61",928.14
3393,2019-08-12 15:00:00,188.25,148.86,43.24,44.99,55.5,"2,045.72",851.61
3394,2019-08-12 14:00:00,185.64,146.96,45.58,45.0,55.9,"2,025.97",881.52
3395,2019-08-12 13:00:00,185.34,148.59,54.06,45.0,55.4,"2,003.53",993.35
3396,2019-08-12 12:00:00,184.42,146.48,48.93,45.26,55.4,"1,870.24",928.2
3397,2019-08-12 11:00:00,183.51,140.57,51.25,45.5,54.99,"1,662.71",1100.34
3398,2019-08-12 10:00:00,192.43,142.57,59.8,45.37,54.54,"1,515.35",1490.81
3399,2019-08-12 09:00:00,184.22,136.87,63.48,45.09,54.1,"1,271.56",1502.89
3400,2019-08-12 08:00:00,185.96,139.17,58.43,45.09,53.89,"1,234.55",1366.97
3401,2019-08-12 07:00:00,185.98,142.93,60.84,45.09,53.89,"1,176.50",1309.58
3402,2019-08-12 06:00:00,185.36,143.2,56.52,45.02,53.89,"1,178.66",1191.44
3403,2019-08-12 05:00:00,186.41,143.84,55.1,45.0,53.56,"1,104.30",1172.8
3404,2019-08-12 04:00:00,185.58,144.09,54.33,45.03,53.38,"1,009.02",1127.08
3405,2019-08-12 03:00:00,185.86,142.84,53.72,45.01,53.38,"1,015.99",1155.52
3406,2019-08-12 02:00:00,185.59,143.41,52.12,45.0,53.38,"1,046.25",1099.21
3407,2019-08-12 01:00:00,186.02,139.1,54.28,45.02,53.61,"1,076.83",1273.41
3408,2019-08-12 00:00:00,184.32,138.04,58.4,45.07,53.89,"1,234.31",1351.38
3409,2019-08-11 23:00:00,184.43,135.6,50.19,45.07,54.27,"1,290.51",1225.39
3410,2019-08-11 22:00:00,185.15,133.35,41.41,45.07,54.39,"1,404.31",1072.52
3411,2019-08-11 21:00:00,185.12,135.53,43.23,45.03,54.5,"1,542.18",1071.89
3412,2019-08-11 20:00:00,187.06,141.94,42.89,45.0,54.99,"1,741.81",967.6
3413,2019-08-11 19:00:00,187.04,150.54,50.21,45.0,55.38,"1,937.21",916.33
3414,2019-08-11 18:00:00,186.85,146.18,46.35,44.96,55.38,"2,020.47",942.53
3415,2019-08-11 17:00:00,187.12,140.97,43.79,45.0,55.38,"2,033.33",1010.45
3416,2019-08-11 16:00:00,189.89,145.72,39.64,45.0,55.38,"2,009.41",875.45
3417,2019-08-11 15:00:00,189.21,149.41,44.21,45.0,55.6,"1,963.99",879.78
3418,2019-08-11 14:00:00,187.4,147.66,43.99,45.0,55.89,"1,908.92",874.08
3419,2019-08-11 13:00:00,186.4,143.01,46.81,45.28,55.83,"1,879.91",1015.54
3420,2019-08-11 12:00:00,186.84,144.07,46.93,45.4,55.48,"1,812.15",1003.6
3421,2019-08-11 11:00:00,185.29,141.59,54.79,45.5,55.38,"1,708.12",1197.16
3422,2019-08-11 10:00:00,186.0,137.77,49.31,45.11,54.66,"1,497.27",1189.11
3423,2019-08-11 09:00:00,185.99,141.17,58.41,45.0,54.37,"1,322.42",1308.97
3424,2019-08-11 08:00:00,185.32,139.18,56.86,45.0,54.21,"1,296.08",1311.76
3425,2019-08-11 07:00:00,185.7,142.56,55.22,45.0,54.37,"1,272.99",1191.1
3426,2019-08-11 06:00:00,185.26,142.75,50.82,45.0,54.37,"1,236.17",1080.18
3427,2019-08-11 05:00:00,185.68,142.79,51.82,45.0,54.05,"1,184.36",1111.28
3428,2019-08-11 04:00:00,185.55,143.57,51.88,45.0,53.87,"1,090.01",1088.96
3429,2019-08-11 03:00:00,185.65,142.99,50.95,44.98,53.91,"1,121.02",1086.76
3430,2019-08-11 02:00:00,185.6,144.24,52.3,44.96,53.98,"1,147.98",1081.56
3431,2019-08-11 01:00:00,185.63,140.73,49.29,44.96,54.15,"1,202.43",1106.56
3432,2019-08-11 00:00:00,185.07,140.87,54.98,44.96,54.48,"1,328.68",1215.06
3433,2019-08-10 23:00:00,185.44,142.76,50.14,44.96,54.48,"1,462.36",1069.99
3434,2019-08-10 22:00:00,184.94,141.17,49.4,44.96,54.48,"1,513.34",1081.12
3435,2019-08-10 21:00:00,185.38,142.24,51.54,44.96,54.64,"1,612.46",1111.72
3436,2019-08-10 20:00:00,187.0,149.47,52.11,44.96,54.99,"1,774.49",977.84
3437,2019-08-10 19:00:00,186.8,150.87,55.89,44.96,54.99,"1,891.75",1004.06
3438,2019-08-10 18:00:00,187.31,150.83,55.1,45.03,55.13,"1,916.45",1005.02
3439,2019-08-10 17:00:00,186.38,151.34,54.9,45.23,55.49,"1,983.14",961.85
3440,2019-08-10 16:00:00,186.66,150.4,50.92,45.2,55.49,"2,006.64",923.18
3441,2019-08-10 15:00:00,188.35,153.59,50.8,45.23,55.49,"2,005.95",882.9
3442,2019-08-10 14:00:00,187.94,152.21,47.89,45.23,55.72,"1,992.59",855.55
3443,2019-08-10 13:00:00,187.39,151.39,53.7,45.23,55.49,"1,891.56",966.6
3444,2019-08-10 12:00:00,186.9,148.61,56.82,45.23,55.49,"1,842.53",1087.82
3445,2019-08-10 11:00:00,186.99,145.58,59.71,45.23,55.08,"1,729.56",1236.3
3446,2019-08-10 10:00:00,186.18,142.89,58.64,45.23,54.6,"1,589.21",1269.26
3447,2019-08-10 09:00:00,186.05,143.3,60.62,45.2,54.19,"1,357.38",1295.75
3448,2019-08-10 08:00:00,186.02,138.98,57.21,45.03,53.59,"1,154.34",1345.58
3449,2019-08-10 07:00:00,185.34,139.55,60.54,45.03,53.33,"1,050.74",1386.06
3450,2019-08-10 06:00:00,185.62,142.36,57.41,45.03,53.76,989.84,1241.78
3451,2019-08-10 05:00:00,185.6,141.97,52.47,45.03,53.37,969.33,1144.63
3452,2019-08-10 04:00:00,185.47,142.55,53.95,45.03,53.34,941.69,1157.77
3453,2019-08-10 03:00:00,185.85,144.29,52.37,45.03,53.76,996.69,1088.25
3454,2019-08-10 02:00:00,185.64,143.77,50.96,45.03,53.43,"1,034.57",1066.85
3455,2019-08-10 01:00:00,185.48,139.86,53.43,45.03,53.51,"1,050.23",1218.74
3456,2019-08-10 00:00:00,185.81,141.24,55.97,45.05,53.77,"1,133.50",1247.29
3457,2019-08-09 23:00:00,185.77,144.02,52.93,45.25,54.27,"1,254.87",1104.91
3458,2019-08-09 22:00:00,185.56,142.65,50.69,45.25,54.27,"1,348.99",1087.55
3459,2019-08-09 21:00:00,185.75,143.61,51.9,45.25,54.27,"1,457.98",1093.53
3460,2019-08-09 20:00:00,187.17,149.61,51.74,45.25,54.76,"1,785.64",971.68
3461,2019-08-09 19:00:00,189.91,153.81,49.58,44.83,54.8,"1,957.85",894.92
3462,2019-08-09 18:00:00,189.49,156.76,53.15,44.74,55.27,"2,059.35",869.8
3463,2019-08-09 17:00:00,191.19,156.8,53.0,45.07,55.49,"2,096.48",911.33
3464,2019-08-09 16:00:00,189.23,155.22,50.04,44.91,55.65,"2,082.69",850.93
3465,2019-08-09 15:00:00,193.0,151.83,42.94,45.07,55.65,"2,022.31",883.92
3466,2019-08-09 14:00:00,189.8,151.76,42.68,45.24,55.77,"1,992.80",811.77
3467,2019-08-09 13:00:00,187.05,149.4,47.24,45.25,55.3,"1,908.24",889.29
3468,2019-08-09 12:00:00,185.73,146.43,49.93,45.25,55.27,"1,841.13",981.12
3469,2019-08-09 11:00:00,194.22,140.15,55.43,45.25,55.18,"1,719.38",1498.55
3470,2019-08-09 10:00:00,181.79,139.08,53.56,45.25,54.77,"1,520.39",1143.77
3471,2019-08-09 09:00:00,183.26,141.8,54.51,45.25,54.29,"1,325.34",1129.99
3472,2019-08-09 08:00:00,190.89,140.87,64.21,45.25,53.76,"1,191.94",1605.89
3473,2019-08-09 07:00:00,183.24,138.05,63.08,45.25,53.76,"1,121.10",1425.29
3474,2019-08-09 06:00:00,182.43,138.01,55.57,45.25,53.76,"1,092.24",1234.21
3475,2019-08-09 05:00:00,182.93,139.99,53.67,45.06,53.44,"1,008.45",1152.29
3476,2019-08-09 04:00:00,183.9,141.33,49.56,45.31,53.81,909.85,1054.88
3477,2019-08-09 03:00:00,183.94,142.49,51.29,45.35,53.82,955.81,1062.99
3478,2019-08-09 02:00:00,183.4,141.13,49.99,44.98,53.72,986.08,1056.54
3479,2019-08-09 01:00:00,182.94,137.56,49.83,44.96,53.56,"1,045.99",1130.64
3480,2019-08-09 00:00:00,184.37,141.54,54.82,44.96,53.82,"1,179.27",1173.97
3481,2019-08-08 23:00:00,184.92,141.44,60.46,44.96,53.99,"1,266.18",1314.4
3482,2019-08-08 22:00:00,183.94,140.65,61.49,44.96,54.32,"1,309.59",1330.95
3483,2019-08-08 21:00:00,183.86,141.33,55.29,44.96,54.32,"1,397.72",1175.74
3484,2019-08-08 20:00:00,184.28,145.22,54.29,44.91,54.68,"1,607.93",1060.28
3485,2019-08-08 19:00:00,185.24,146.17,51.06,44.89,54.84,"1,792.24",997.46
3486,2019-08-08 18:00:00,185.57,149.79,55.13,44.98,55.19,"1,939.82",986.28
3487,2019-08-08 17:00:00,186.35,151.41,54.78,45.39,55.35,"1,971.18",957.01
3488,2019-08-08 16:00:00,184.39,148.94,53.99,45.39,55.35,"1,968.12",956.97
3489,2019-08-08 15:00:00,185.02,146.44,46.91,45.09,55.35,"1,928.86",904.89
3490,2019-08-08 14:00:00,188.37,148.83,48.61,45.39,55.35,"1,907.31",961.02
3491,2019-08-08 13:00:00,186.95,153.25,48.38,45.39,55.74,"1,881.18",815.2
3492,2019-08-08 12:00:00,184.66,146.24,52.4,45.39,55.64,"1,816.73",1006.6
3493,2019-08-08 11:00:00,186.12,145.71,54.96,45.34,55.11,"1,684.50",1110.47
3494,2019-08-08 10:00:00,191.24,144.04,63.63,44.98,54.53,"1,495.39",1501.67
3495,2019-08-08 09:00:00,183.36,139.21,65.32,44.98,54.03,"1,254.06",1441.94
3496,2019-08-08 08:00:00,190.65,139.81,64.13,44.98,53.63,"1,193.66",1630.18
3497,2019-08-08 07:00:00,183.01,137.28,61.25,44.98,54.1,"1,140.18",1400.48
3498,2019-08-08 06:00:00,182.41,137.59,55.73,44.98,53.94,"1,100.68",1248.91
3499,2019-08-08 05:00:00,183.0,139.14,55.13,44.98,53.6,"1,079.86",1209.0
3500,2019-08-08 04:00:00,184.1,142.53,48.18,44.99,53.6,954.64,1001.42
3501,2019-08-08 03:00:00,183.16,141.2,48.36,45.18,53.6,899.85,1014.59
3502,2019-08-08 02:00:00,182.74,138.36,50.99,45.29,53.59,915.79,1131.47
3503,2019-08-08 01:00:00,181.75,137.46,51.15,45.27,53.39,979.22,1132.72
3504,2019-08-08 00:00:00,183.28,138.99,52.15,45.27,54.05,"1,106.86",1154.86
3505,2019-08-07 23:00:00,184.54,141.17,58.64,45.27,54.16,"1,222.26",1271.61
3506,2019-08-07 22:00:00,184.8,144.84,60.36,45.27,54.16,"1,342.90",1205.99
3507,2019-08-07 21:00:00,184.83,145.05,53.0,45.27,54.18,"1,465.58",1054.17
3508,2019-08-07 20:00:00,185.35,147.32,58.65,44.88,54.69,"1,717.36",1115.23
3509,2019-08-07 19:00:00,185.91,150.51,55.56,44.76,55.17,"1,955.61",983.41
3510,2019-08-07 18:00:00,187.93,154.65,53.66,44.76,55.63,"2,105.63",892.9
3511,2019-08-07 17:00:00,189.02,156.16,50.81,45.02,55.75,"2,182.19",834.81
3512,2019-08-07 16:00:00,188.15,151.45,51.1,44.9,55.9,"2,143.89",937.69
3513,2019-08-07 15:00:00,190.69,147.58,39.37,44.99,56.17,"2,106.58",848.62
3514,2019-08-07 14:00:00,187.92,150.78,46.12,45.11,56.17,"2,102.61",856.45
3515,2019-08-07 13:00:00,185.58,148.26,48.47,45.27,56.17,"2,003.21",904.45
3516,2019-08-07 12:00:00,185.45,143.73,43.98,45.27,56.08,"1,911.14",917.42
3517,2019-08-07 11:00:00,185.01,142.89,52.14,45.27,55.65,"1,783.69",1098.07
3518,2019-08-07 10:00:00,184.83,144.05,56.93,45.27,54.7,"1,650.96",1160.8
3519,2019-08-07 09:00:00,183.8,140.53,55.93,45.27,54.52,"1,526.91",1210.05
3520,2019-08-07 08:00:00,184.19,139.52,59.75,45.12,54.15,"1,406.18",1334.52
3521,2019-08-07 07:00:00,182.86,139.01,58.58,44.83,54.14,"1,283.33",1284.37
3522,2019-08-07 06:00:00,184.18,143.73,55.05,44.83,54.14,"1,278.38",1113.39
3523,2019-08-07 05:00:00,183.57,142.27,49.59,44.83,53.86,"1,257.85",1024.03
3524,2019-08-07 04:00:00,182.82,140.36,51.7,44.83,53.64,"1,136.75",1097.59
3525,2019-08-07 03:00:00,183.38,141.31,52.5,44.83,53.64,"1,177.02",1104.34
3526,2019-08-07 02:00:00,183.78,144.35,49.87,44.83,53.64,"1,183.79",983.19
3527,2019-08-07 01:00:00,183.23,141.18,48.39,44.83,53.76,"1,218.29",1017.4
3528,2019-08-07 00:00:00,183.57,140.53,52.16,45.06,54.23,"1,310.45",1122.48
3529,2019-08-06 23:00:00,184.59,141.21,58.01,45.23,54.51,"1,479.96",1258.24
3530,2019-08-06 22:00:00,183.77,144.3,57.12,45.03,54.64,"1,543.57",1127.26
3531,2019-08-06 21:00:00,184.12,143.54,52.49,44.83,54.64,"1,629.74",1065.02
3532,2019-08-06 20:00:00,185.11,148.05,53.63,44.83,54.92,"1,787.53",993.76
3533,2019-08-06 19:00:00,189.04,152.58,49.93,44.83,55.15,"1,926.01",910.22
3534,2019-08-06 18:00:00,187.78,153.75,49.92,44.83,55.15,"2,097.22",849.39
3535,2019-08-06 17:00:00,189.04,154.47,51.01,44.83,55.36,"2,094.28",881.71
3536,2019-08-06 16:00:00,189.12,153.24,48.2,44.83,55.65,"2,166.40",864.71
3537,2019-08-06 15:00:00,187.43,152.01,49.88,44.83,55.66,"2,192.87",883.37
3538,2019-08-06 14:00:00,190.79,150.56,44.04,44.84,56.08,"2,147.17",885.86
3539,2019-08-06 13:00:00,187.83,152.07,45.19,45.09,55.92,"2,121.26",808.0
3540,2019-08-06 12:00:00,185.29,148.7,48.46,45.11,55.65,"2,005.39",886.58
3541,2019-08-06 11:00:00,186.49,150.03,55.73,45.41,55.6,"1,877.27",1015.96
3542,2019-08-06 10:00:00,185.04,143.06,59.2,45.41,55.09,"1,726.66",1242.61
3543,2019-08-06 09:00:00,184.11,140.49,62.9,44.91,54.51,"1,523.70",1371.85
3544,2019-08-06 08:00:00,184.33,139.34,58.09,44.91,53.64,"1,378.41",1306.73
3545,2019-08-06 07:00:00,182.93,138.14,59.2,44.91,54.11,"1,315.87",1325.78
3546,2019-08-06 06:00:00,182.15,140.94,54.77,44.91,54.14,"1,312.52",1128.54
3547,2019-08-06 05:00:00,183.79,141.36,48.53,44.91,53.92,"1,272.07",1029.56
3548,2019-08-06 04:00:00,183.5,141.48,48.95,45.19,53.64,"1,200.10",1028.44
3549,2019-08-06 03:00:00,183.34,141.93,49.47,45.19,53.83,"1,231.32",1024.28
3550,2019-08-06 02:00:00,184.0,143.43,47.92,45.19,54.07,"1,234.33",972.06
3551,2019-08-06 01:00:00,183.18,141.25,48.6,45.19,54.13,"1,256.74",1018.9
3552,2019-08-06 00:00:00,182.78,138.68,48.99,45.19,54.14,"1,372.45",1080.23
3553,2019-08-05 23:00:00,184.64,142.66,56.01,45.19,54.45,"1,532.82",1175.65
3554,2019-08-05 22:00:00,184.63,146.26,55.43,45.19,54.64,"1,643.97",1063.42
3555,2019-08-05 21:00:00,185.99,150.33,53.1,45.19,55.1,"1,713.21",946.77
3556,2019-08-05 20:00:00,185.54,149.48,56.22,45.19,55.15,"1,895.66",1013.65
3557,2019-08-05 19:00:00,185.71,149.92,55.63,45.13,54.98,"1,979.38",995.5
3558,2019-08-05 18:00:00,186.8,151.21,53.01,45.09,54.97,"2,003.61",943.31
3559,2019-08-05 17:00:00,188.38,152.77,49.69,44.88,54.99,"2,011.74",884.73
3560,2019-08-05 16:00:00,188.21,153.61,51.95,44.95,55.47,"2,065.84",898.73
3561,2019-08-05 15:00:00,190.03,148.51,40.41,44.93,55.69,"2,065.12",838.91
3562,2019-08-05 14:00:00,190.27,147.4,42.72,45.13,55.98,"2,050.14",915.7
3563,2019-08-05 13:00:00,189.11,153.86,44.58,45.34,55.98,"2,071.51",785.72
3564,2019-08-05 12:00:00,186.37,151.57,49.33,45.48,55.98,"1,989.35",858.34
3565,2019-08-05 11:00:00,185.8,150.3,55.02,45.48,55.63,"1,840.10",976.6
3566,2019-08-05 10:00:00,194.69,144.2,55.2,45.26,55.25,"1,699.77",1393.52
3567,2019-08-05 09:00:00,183.93,139.67,67.21,45.21,54.16,"1,471.54",1487.36
3568,2019-08-05 08:00:00,184.32,138.48,61.43,45.21,53.85,"1,268.31",1407.98
3569,2019-08-05 07:00:00,183.77,139.96,60.64,45.21,53.85,"1,199.69",1328.32
3570,2019-08-05 06:00:00,183.01,139.8,55.69,45.21,53.93,"1,155.46",1203.18
3571,2019-08-05 05:00:00,183.54,141.16,54.06,44.85,53.64,"1,142.71",1145.53
3572,2019-08-05 04:00:00,182.56,140.14,51.29,44.77,53.38,"1,101.94",1087.86
3573,2019-08-05 03:00:00,183.69,142.22,50.9,44.97,53.83,"1,118.84",1055.41
3574,2019-08-05 02:00:00,183.69,142.86,52.02,45.21,53.83,"1,155.51",1061.99
3575,2019-08-05 01:00:00,182.59,141.73,51.53,45.04,54.03,"1,233.05",1052.76
3576,2019-08-05 00:00:00,183.42,141.22,52.06,44.98,54.22,"1,348.14",1098.47
3577,2019-08-04 23:00:00,182.78,141.21,50.28,44.98,54.36,"1,443.62",1045.07
3578,2019-08-04 22:00:00,184.25,144.78,47.83,44.98,54.62,"1,597.23",943.93
3579,2019-08-04 21:00:00,187.09,147.64,47.94,44.98,54.95,"1,729.86",945.62
3580,2019-08-04 20:00:00,187.84,151.35,47.38,44.98,55.36,"1,866.70",864.45
3581,2019-08-04 19:00:00,191.41,154.58,50.26,44.98,55.36,"2,044.50",925.54
3582,2019-08-04 18:00:00,192.39,157.57,45.16,44.98,55.77,"2,121.58",786.24
3583,2019-08-04 17:00:00,191.15,155.0,49.05,44.98,55.96,"2,221.82",886.58
3584,2019-08-04 16:00:00,191.04,154.36,46.51,45.04,55.9,"2,185.43",852.99
3585,2019-08-04 15:00:00,191.01,154.66,46.8,45.09,55.87,"2,121.12",850.59
3586,2019-08-04 14:00:00,190.23,154.49,46.4,45.09,55.87,"2,124.62",829.17
3587,2019-08-04 13:00:00,187.97,153.99,50.04,45.09,55.87,"2,113.92",850.18
3588,2019-08-04 12:00:00,184.95,148.93,56.93,45.09,55.87,"2,065.44",1025.31
3589,2019-08-04 11:00:00,183.68,143.47,50.99,45.09,55.72,"1,896.59",1025.15
3590,2019-08-04 10:00:00,183.99,139.64,51.69,45.09,55.31,"1,731.00",1146.23
3591,2019-08-04 09:00:00,183.77,141.63,56.49,45.09,54.76,"1,558.17",1190.24
3592,2019-08-04 08:00:00,183.06,139.6,53.24,45.09,54.29,"1,378.20",1156.91
3593,2019-08-04 07:00:00,182.86,140.08,53.49,45.18,54.06,"1,274.06",1144.15
3594,2019-08-04 06:00:00,183.27,141.66,52.09,45.27,54.27,"1,255.59",1083.73
3595,2019-08-04 05:00:00,183.34,142.18,50.52,45.27,53.97,"1,230.83",1039.7
3596,2019-08-04 04:00:00,183.37,142.76,50.42,45.27,53.76,"1,167.18",1023.78
3597,2019-08-04 03:00:00,184.41,145.28,50.24,45.27,53.85,"1,195.35",982.95
3598,2019-08-04 02:00:00,183.82,144.35,46.74,44.88,53.76,"1,195.71",922.41
3599,2019-08-04 01:00:00,183.45,140.77,49.39,44.82,53.8,"1,253.47",1053.98
3600,2019-08-04 00:00:00,182.57,139.34,49.41,45.27,54.51,"1,363.38",1068.0
3601,2019-08-03 23:00:00,183.32,135.92,40.96,45.27,54.77,"1,576.69",970.75
3602,2019-08-03 22:00:00,186.51,139.09,40.12,45.1,54.78,"1,690.18",951.25
3603,2019-08-03 21:00:00,193.16,144.33,39.4,44.85,55.3,"1,839.21",961.95
3604,2019-08-03 20:00:00,193.41,151.67,39.09,44.85,55.31,"1,952.36",815.81
3605,2019-08-03 19:00:00,190.52,156.08,50.52,44.85,55.6,"2,113.87",869.95
3606,2019-08-03 18:00:00,190.88,157.4,50.69,44.85,55.81,"2,202.22",848.55
3607,2019-08-03 17:00:00,192.17,158.29,50.65,44.85,55.81,"2,251.76",858.01
3608,2019-08-03 16:00:00,192.41,157.19,48.03,44.85,55.81,"2,241.73",845.81
3609,2019-08-03 15:00:00,192.12,155.63,45.63,44.85,56.12,"2,295.58",832.52
3610,2019-08-03 14:00:00,190.7,155.84,45.61,44.85,56.32,"2,235.56",794.98
3611,2019-08-03 13:00:00,188.65,154.24,49.31,44.88,56.17,"2,195.56",848.38
3612,2019-08-03 12:00:00,185.71,151.75,56.57,45.24,55.81,"2,127.75",960.56
3613,2019-08-03 11:00:00,183.95,146.74,52.54,45.45,55.81,"1,935.54",977.51
3614,2019-08-03 10:00:00,184.15,142.16,51.98,45.45,55.65,"1,813.94",1091.32
3615,2019-08-03 09:00:00,182.94,140.8,56.17,45.38,55.07,"1,648.22",1183.5
3616,2019-08-03 08:00:00,182.13,136.31,50.99,45.07,54.3,"1,440.17",1168.18
3617,2019-08-03 07:00:00,181.63,135.98,52.63,45.07,54.3,"1,342.31",1201.28
3618,2019-08-03 06:00:00,182.6,137.8,48.16,45.07,54.3,"1,320.17",1078.78
3619,2019-08-03 05:00:00,182.16,137.05,46.11,45.07,54.15,"1,265.01",1040.01
3620,2019-08-03 04:00:00,183.07,138.08,44.85,45.08,53.99,"1,225.86",1008.9
3621,2019-08-03 03:00:00,183.72,138.83,43.65,45.18,53.8,"1,254.84",979.72
3622,2019-08-03 02:00:00,184.06,138.41,42.19,45.18,53.8,"1,307.19",962.99
3623,2019-08-03 01:00:00,182.95,138.83,45.86,45.18,54.06,"1,357.59",1011.67
3624,2019-08-03 00:00:00,182.93,138.59,47.43,45.18,54.37,"1,444.24",1051.52
3625,2019-08-02 23:00:00,182.62,139.09,47.77,45.18,54.37,"1,586.84",1039.71
3626,2019-08-02 22:00:00,185.28,145.24,44.2,45.03,54.33,"1,700.99",884.88
3627,2019-08-02 21:00:00,184.15,145.82,47.25,44.94,54.46,"1,780.47",905.55
3628,2019-08-02 20:00:00,192.06,146.99,46.89,44.94,54.81,"1,941.94",1056.67
3629,2019-08-02 19:00:00,198.81,152.57,36.93,44.94,55.18,"2,161.41",853.82
3630,2019-08-02 18:00:00,195.16,152.53,38.52,44.94,55.79,"2,250.45",821.05
3631,2019-08-02 17:00:00,195.77,155.42,41.33,44.94,55.98,"2,252.46",833.83
3632,2019-08-02 16:00:00,190.26,155.34,43.45,44.94,55.98,"2,207.25",758.64
3633,2019-08-02 15:00:00,188.05,148.92,43.85,44.94,55.98,"2,139.43",857.93
3634,2019-08-02 14:00:00,189.01,148.58,40.15,44.94,55.98,"2,101.01",811.63
3635,2019-08-02 13:00:00,189.76,145.61,39.98,45.03,55.89,"2,066.59",882.56
3636,2019-08-02 12:00:00,189.14,143.93,40.1,45.1,55.81,"2,035.28",906.46
3637,2019-08-02 11:00:00,185.91,145.49,42.83,45.1,55.7,"1,867.66",865.59
3638,2019-08-02 10:00:00,185.54,144.58,56.05,45.1,55.11,"1,729.11",1147.9
3639,2019-08-02 09:00:00,186.9,145.68,57.8,45.1,54.62,"1,530.93",1191.26
3640,2019-08-02 08:00:00,190.19,139.23,60.51,45.1,54.02,"1,318.29",1541.79
3641,2019-08-02 07:00:00,183.43,137.46,62.5,45.1,53.8,"1,169.92",1436.56
3642,2019-08-02 06:00:00,183.57,143.27,54.48,45.1,53.87,"1,176.98",1097.77
3643,2019-08-02 05:00:00,183.64,142.3,48.52,45.1,53.76,"1,157.28",1002.91
3644,2019-08-02 04:00:00,183.38,141.89,50.5,44.97,53.68,"1,112.20",1047.62
3645,2019-08-02 03:00:00,183.62,141.12,51.03,44.78,53.78,"1,170.01",1084.39
3646,2019-08-02 02:00:00,184.21,145.12,50.08,44.78,53.78,"1,196.63",978.81
3647,2019-08-02 01:00:00,183.21,141.54,49.89,44.78,53.86,"1,276.52",1039.46
3648,2019-08-02 00:00:00,184.05,141.02,53.32,44.78,54.28,"1,324.98",1147.18
3649,2019-08-01 23:00:00,184.9,144.57,56.7,44.78,54.28,"1,493.26",1143.36
3650,2019-08-01 22:00:00,184.0,144.73,56.27,44.78,54.31,"1,593.82",1104.86
3651,2019-08-01 21:00:00,185.09,146.5,51.59,44.78,54.79,"1,685.76",995.43
3652,2019-08-01 20:00:00,187.73,149.8,49.24,44.78,54.9,"1,867.39",933.84
3653,2019-08-01 19:00:00,189.78,151.92,48.22,44.81,55.14,"1,997.28",912.8
3654,2019-08-01 18:00:00,191.2,154.46,47.12,44.87,55.29,"2,085.55",865.59
3655,2019-08-01 17:00:00,192.74,154.58,43.9,44.87,55.7,"2,117.22",837.61
3656,2019-08-01 16:00:00,193.38,152.98,43.67,44.87,55.8,"2,087.28",882.13
3657,2019-08-01 15:00:00,187.29,153.35,44.58,44.87,55.8,"2,067.65",756.52
3658,2019-08-01 14:00:00,188.2,149.63,48.18,44.87,55.8,"2,073.30",929.15
3659,2019-08-01 13:00:00,188.34,151.38,45.64,44.89,55.71,"2,025.22",843.43
3660,2019-08-01 12:00:00,185.24,148.49,47.87,45.37,55.8,"1,990.93",879.61
3661,2019-08-01 11:00:00,185.64,145.97,52.98,45.37,55.75,"1,856.92",1050.86
3662,2019-08-01 10:00:00,186.13,145.61,61.2,45.35,55.18,"1,679.53",1239.91
3663,2019-08-01 09:00:00,183.64,141.98,61.2,45.25,54.55,"1,471.94",1274.8
3664,2019-08-01 08:00:00,185.06,139.84,59.13,45.25,54.28,"1,343.49",1336.93
3665,2019-08-01 07:00:00,183.55,137.85,60.64,45.25,54.28,"1,231.71",1385.62
3666,2019-08-01 06:00:00,183.91,139.96,58.13,45.25,54.28,"1,166.72",1277.41
3667,2019-08-01 05:00:00,183.67,142.13,55.9,45.25,53.85,"1,161.80",1161.04
3668,2019-08-01 04:00:00,183.66,141.82,51.81,45.25,53.78,"1,104.69",1083.87
3669,2019-08-01 03:00:00,182.81,140.24,52.68,45.25,53.78,"1,118.28",1121.29
3670,2019-08-01 02:00:00,183.64,142.08,53.25,45.25,53.65,"1,155.63",1106.53
3671,2019-08-01 01:00:00,183.66,140.97,54.88,45.22,53.69,"1,233.62",1171.41
3672,2019-08-01 00:00:00,183.89,140.16,54.6,45.01,54.25,"1,315.45",1193.83
3673,2019-07-31 23:00:00,184.72,142.92,60.58,45.01,54.34,"1,457.54",1266.12
3674,2019-07-31 22:00:00,185.16,146.73,58.43,45.01,54.34,"1,556.82",1122.73
3675,2019-07-31 21:00:00,184.48,146.35,50.81,45.01,54.38,"1,661.46",968.69
3676,2019-07-31 20:00:00,187.03,149.4,48.48,45.01,54.84,"1,851.60",912.15
3677,2019-07-31 19:00:00,193.22,154.23,48.19,44.79,55.2,"2,028.23",939.46
3678,2019-07-31 18:00:00,189.95,155.74,46.57,44.53,55.56,"2,135.87",796.58
3679,2019-07-31 17:00:00,188.0,153.48,51.82,44.56,55.85,"2,180.78",894.41
3680,2019-07-31 16:00:00,188.23,157.1,55.68,44.57,55.85,"2,149.58",866.66
3681,2019-07-31 15:00:00,188.11,150.88,46.35,44.99,55.85,"2,150.04",862.81
3682,2019-07-31 14:00:00,187.28,147.75,42.22,45.0,56.01,"2,104.30",834.48
3683,2019-07-31 13:00:00,185.06,147.39,49.35,45.13,56.3,"2,057.07",929.51
3684,2019-07-31 12:00:00,186.98,144.49,42.45,45.52,55.85,"1,925.05",901.85
3685,2019-07-31 11:00:00,183.4,140.33,49.05,45.49,55.63,"1,800.80",1056.29
3686,2019-07-31 10:00:00,183.68,139.67,51.73,45.01,54.91,"1,590.10",1138.32
3687,2019-07-31 09:00:00,183.31,137.88,55.66,45.01,54.84,"1,458.38",1264.32
3688,2019-07-31 08:00:00,185.29,141.75,59.08,45.01,54.62,"1,387.02",1286.17
3689,2019-07-31 07:00:00,183.26,140.25,58.75,45.01,54.39,"1,353.10",1263.42
3690,2019-07-31 06:00:00,184.35,142.89,54.84,45.06,54.4,"1,311.09",1136.83
3691,2019-07-31 05:00:00,183.57,143.48,52.71,45.07,53.92,"1,284.43",1056.57
3692,2019-07-31 04:00:00,183.87,144.63,49.81,45.07,53.67,"1,225.32",977.27
3693,2019-07-31 03:00:00,184.04,142.29,50.43,45.07,53.88,"1,251.52",1052.73
3694,2019-07-31 02:00:00,184.07,145.19,52.77,45.07,54.18,"1,281.34",1025.85
3695,2019-07-31 01:00:00,183.72,141.18,52.15,45.07,54.2,"1,352.95",1109.23
3696,2019-07-31 00:00:00,183.33,142.14,52.1,45.07,54.68,"1,460.61",1073.0
3697,2019-07-30 23:00:00,185.31,146.69,53.99,45.07,54.68,"1,653.12",1042.55
3698,2019-07-30 22:00:00,186.11,150.92,53.0,45.07,54.68,"1,696.30",932.54
3699,2019-07-30 21:00:00,189.06,150.17,47.5,45.17,55.1,"1,792.76",923.64
3700,2019-07-30 20:00:00,194.59,155.73,47.54,44.8,55.24,"1,985.82",923.7
3701,2019-07-30 19:00:00,197.65,155.88,40.6,44.69,55.72,"2,116.83",847.93
3702,2019-07-30 18:00:00,195.3,155.71,42.93,44.69,55.72,"2,179.05",849.8
3703,2019-07-30 17:00:00,195.4,157.41,42.23,44.89,55.72,"2,180.64",802.16
3704,2019-07-30 16:00:00,191.5,155.45,44.71,44.99,55.72,"2,126.99",805.9
3705,2019-07-30 15:00:00,188.98,154.13,47.03,44.96,55.72,"2,098.05",819.5
3706,2019-07-30 14:00:00,188.27,153.08,48.59,44.92,55.72,"2,074.26",854.94
3707,2019-07-30 13:00:00,189.02,153.54,49.3,44.92,55.72,"2,036.48",874.58
3708,2019-07-30 12:00:00,187.59,152.0,46.12,45.11,55.91,"2,011.56",820.71
3709,2019-07-30 11:00:00,185.46,147.48,52.55,45.19,55.83,"1,876.77",997.92
3710,2019-07-30 10:00:00,186.2,148.29,56.14,45.19,55.4,"1,762.98",1064.13
3711,2019-07-30 09:00:00,185.18,145.57,59.92,45.19,54.79,"1,597.12",1186.72
3712,2019-07-30 08:00:00,185.54,143.58,62.16,45.19,54.48,"1,417.24",1304.12
3713,2019-07-30 07:00:00,184.25,142.88,59.39,45.19,54.48,"1,411.01",1228.48
3714,2019-07-30 06:00:00,184.49,145.94,56.19,45.19,54.48,"1,373.30",1083.06
3715,2019-07-30 05:00:00,184.73,147.08,50.86,45.19,54.31,"1,317.37",957.44
3716,2019-07-30 04:00:00,184.09,144.2,51.48,45.19,53.98,"1,189.33",1026.77
3717,2019-07-30 03:00:00,185.18,146.18,54.41,44.98,53.98,"1,187.80",1060.99
3718,2019-07-30 02:00:00,185.16,149.74,54.34,44.83,53.98,"1,182.46",962.36
3719,2019-07-30 01:00:00,184.56,144.76,53.17,44.83,54.13,"1,241.62",1058.08
3720,2019-07-30 00:00:00,184.89,143.92,55.21,44.83,54.48,"1,405.54",1130.98
3721,2019-07-29 23:00:00,185.3,145.31,61.31,44.83,54.48,"1,586.33",1225.89
3722,2019-07-29 22:00:00,186.43,151.02,60.12,44.83,54.48,"1,690.22",1064.42
3723,2019-07-29 21:00:00,187.04,153.51,63.2,44.83,54.76,"1,787.58",1059.55
3724,2019-07-29 20:00:00,187.62,155.05,57.75,44.83,54.99,"1,977.87",940.46
3725,2019-07-29 19:00:00,192.28,157.28,50.37,44.83,55.25,"2,124.70",881.48
3726,2019-07-29 18:00:00,192.14,158.1,49.62,44.83,55.55,"2,156.36",844.53
3727,2019-07-29 17:00:00,188.87,156.61,52.39,44.83,55.83,"2,183.73",845.05
3728,2019-07-29 16:00:00,188.68,157.36,56.11,44.83,56.12,"2,176.51",878.68
3729,2019-07-29 15:00:00,189.48,154.68,49.08,44.83,56.12,"2,137.09",853.99
3730,2019-07-29 14:00:00,186.95,154.13,51.28,45.13,56.12,"2,122.20",841.5
3731,2019-07-29 13:00:00,185.61,151.82,51.82,44.93,56.01,"2,062.56",875.5
3732,2019-07-29 12:00:00,186.1,148.4,45.85,45.21,56.02,"1,969.04",864.27
3733,2019-07-29 11:00:00,185.85,148.2,51.65,45.34,55.49,"1,788.76",972.31
3734,2019-07-29 10:00:00,185.12,144.13,54.58,45.34,54.87,"1,656.28",1118.62
3735,2019-07-29 09:00:00,183.44,140.98,59.04,45.3,54.53,"1,550.77",1253.42
3736,2019-07-29 08:00:00,184.99,142.72,56.36,45.23,54.41,"1,490.50",1191.17
3737,2019-07-29 07:00:00,184.67,144.77,60.35,45.23,54.41,"1,458.96",1203.98
3738,2019-07-29 06:00:00,184.68,146.15,57.07,45.23,54.41,"1,402.29",1099.45
3739,2019-07-29 05:00:00,184.46,145.98,49.74,45.23,54.08,"1,394.69",957.0
3740,2019-07-29 04:00:00,184.56,146.2,51.68,45.23,53.88,"1,292.05",991.22
3741,2019-07-29 03:00:00,185.35,147.52,53.64,45.23,53.91,"1,252.46",1014.6
3742,2019-07-29 02:00:00,184.35,147.06,52.78,45.23,53.91,"1,279.97",984.08
3743,2019-07-29 01:00:00,185.17,146.33,52.26,45.23,54.23,"1,347.76",1014.89
3744,2019-07-29 00:00:00,184.66,146.8,52.66,45.18,54.47,"1,507.83",996.85
3745,2019-07-28 23:00:00,186.51,150.55,52.09,45.05,54.61,"1,612.22",936.58
3746,2019-07-28 22:00:00,187.31,150.29,46.98,45.05,54.61,"1,719.22",869.6
3747,2019-07-28 21:00:00,190.13,152.55,49.2,45.05,55.1,"1,800.55",924.47
3748,2019-07-28 20:00:00,194.42,157.09,48.1,45.0,55.11,"1,961.92",897.79
3749,2019-07-28 19:00:00,192.68,160.12,51.21,44.55,55.51,"2,133.13",833.7
3750,2019-07-28 18:00:00,191.32,160.17,52.09,44.99,55.89,"2,193.06",811.3
3751,2019-07-28 17:00:00,190.94,158.01,53.84,45.05,56.12,"2,191.93",886.48
3752,2019-07-28 16:00:00,192.15,157.75,49.48,45.05,56.12,"2,180.19",851.06
3753,2019-07-28 15:00:00,191.08,157.2,49.6,44.98,56.13,"2,164.07",840.22
3754,2019-07-28 14:00:00,189.74,156.82,49.95,44.75,56.32,"2,161.47",822.18
3755,2019-07-28 13:00:00,188.02,156.5,55.4,45.14,56.34,"2,130.73",873.1
3756,2019-07-28 12:00:00,186.45,154.1,58.84,45.18,56.16,"2,106.51",951.74
3757,2019-07-28 11:00:00,185.0,150.26,55.36,45.18,56.01,"1,979.73",961.6
3758,2019-07-28 10:00:00,184.75,144.81,47.8,45.18,55.43,"1,830.64",954.57
3759,2019-07-28 09:00:00,184.22,143.56,53.41,45.18,55.01,"1,700.61",1085.83
3760,2019-07-28 08:00:00,182.48,137.85,49.44,45.18,54.62,"1,555.27",1103.25
3761,2019-07-28 07:00:00,182.92,140.68,49.29,45.18,54.32,"1,462.03",1041.0
3762,2019-07-28 06:00:00,183.3,141.44,48.56,45.18,54.66,"1,433.85",1016.36
3763,2019-07-28 05:00:00,185.11,140.1,39.81,45.23,54.4,"1,426.59",895.92
3764,2019-07-28 04:00:00,186.67,144.91,42.53,45.23,53.87,"1,350.90",888.03
3765,2019-07-28 03:00:00,185.94,151.56,52.5,45.23,53.87,"1,350.09",902.47
3766,2019-07-28 02:00:00,185.27,150.56,50.17,45.23,53.87,"1,303.66",870.7
3767,2019-07-28 01:00:00,185.34,146.87,53.67,45.23,54.0,"1,304.69",1032.34
3768,2019-07-28 00:00:00,184.98,147.62,57.64,45.23,54.37,"1,447.24",1076.72
3769,2019-07-27 23:00:00,186.33,150.47,53.7,45.23,54.37,"1,507.51",962.84
3770,2019-07-27 22:00:00,188.41,153.23,49.33,45.23,54.37,"1,656.93",867.71
3771,2019-07-27 21:00:00,189.65,157.52,56.04,45.23,54.59,"1,716.26",900.28
3772,2019-07-27 20:00:00,193.07,158.1,51.65,44.83,54.88,"1,946.64",903.1
3773,2019-07-27 19:00:00,194.99,161.4,51.0,44.82,54.97,"2,077.43",856.54
3774,2019-07-27 18:00:00,196.21,162.82,48.53,44.82,55.55,"2,185.65",810.21
3775,2019-07-27 17:00:00,194.94,159.91,47.24,44.82,55.89,"2,196.87",827.41
3776,2019-07-27 16:00:00,194.45,156.6,44.38,44.82,55.89,"2,135.86",839.89
3777,2019-07-27 15:00:00,194.5,157.68,45.67,44.82,55.89,"2,202.18",840.78
3778,2019-07-27 14:00:00,193.51,155.82,43.91,44.82,56.21,"2,166.65",827.48
3779,2019-07-27 13:00:00,190.39,156.79,47.69,44.82,56.39,"2,163.58",801.19
3780,2019-07-27 12:00:00,186.93,153.85,52.18,44.82,56.36,"2,128.49",863.06
3781,2019-07-27 11:00:00,184.94,150.02,49.37,45.36,55.69,"1,991.73",862.0
3782,2019-07-27 10:00:00,184.77,145.9,48.31,45.46,55.2,"1,839.12",938.9
3783,2019-07-27 09:00:00,183.1,142.56,49.22,45.41,54.85,"1,724.16",997.69
3784,2019-07-27 08:00:00,184.02,140.93,44.13,45.23,54.33,"1,559.71",950.78
3785,2019-07-27 07:00:00,182.54,139.17,48.72,45.23,53.85,"1,480.60",1056.49
3786,2019-07-27 06:00:00,185.62,145.17,46.85,45.23,54.1,"1,441.80",947.54
3787,2019-07-27 05:00:00,186.1,146.62,42.98,45.23,54.08,"1,407.08",848.43
3788,2019-07-27 04:00:00,187.01,143.01,40.43,45.23,53.85,"1,338.86",889.46
3789,2019-07-27 03:00:00,188.86,147.01,43.23,45.23,53.85,"1,376.45",904.59
3790,2019-07-27 02:00:00,188.95,147.72,41.2,45.02,53.92,"1,435.82",849.34
3791,2019-07-27 01:00:00,186.78,147.13,42.64,44.96,54.03,"1,467.92",845.34
3792,2019-07-27 00:00:00,184.56,146.09,45.45,44.96,54.36,"1,577.25",874.23
3793,2019-07-26 23:00:00,189.32,147.54,45.39,44.96,54.36,"1,728.87",948.2
3794,2019-07-26 22:00:00,186.53,151.97,46.9,44.96,54.36,"1,790.91",810.43
3795,2019-07-26 21:00:00,188.79,152.2,50.34,44.96,54.78,"1,879.07",920.97
3796,2019-07-26 20:00:00,192.72,156.96,49.86,44.96,55.11,"2,007.98",891.5
3797,2019-07-26 19:00:00,194.05,158.12,48.55,44.96,55.36,"2,041.82",872.2
3798,2019-07-26 18:00:00,194.44,160.76,49.4,44.96,55.36,"2,097.51",831.9
3799,2019-07-26 17:00:00,194.61,160.79,48.93,44.85,55.38,"2,155.99",827.41
3800,2019-07-26 16:00:00,193.03,160.86,50.17,44.8,55.81,"2,243.71",806.98
3801,2019-07-26 15:00:00,192.79,160.2,50.87,44.8,55.82,"2,218.27",828.93
3802,2019-07-26 14:00:00,194.02,158.07,45.22,44.8,56.32,"2,247.63",812.83
3803,2019-07-26 13:00:00,190.62,154.91,45.16,44.84,56.32,"2,200.93",806.33
3804,2019-07-26 12:00:00,186.75,152.21,46.3,45.3,56.0,"2,112.74",799.6
3805,2019-07-26 11:00:00,185.45,149.57,50.13,45.3,55.81,"2,012.75",899.33
3806,2019-07-26 10:00:00,185.57,149.86,51.51,45.3,55.55,"1,913.38",919.71
3807,2019-07-26 09:00:00,186.0,148.44,50.49,45.3,55.06,"1,777.02",948.2
3808,2019-07-26 08:00:00,185.8,148.2,58.24,45.19,54.52,"1,599.53",1094.91
3809,2019-07-26 07:00:00,183.86,145.08,54.0,45.1,54.23,"1,516.46",1047.06
3810,2019-07-26 06:00:00,186.21,149.8,49.09,45.1,54.54,"1,486.40",893.68
3811,2019-07-26 05:00:00,188.49,149.49,46.04,45.1,54.43,"1,460.88",897.78
3812,2019-07-26 04:00:00,189.02,151.02,47.07,45.1,54.18,"1,371.89",894.33
3813,2019-07-26 03:00:00,189.26,153.31,46.04,45.1,53.98,"1,402.36",827.57
3814,2019-07-26 02:00:00,187.5,148.07,44.66,45.1,53.8,"1,413.99",880.47
3815,2019-07-26 01:00:00,189.83,145.4,39.23,45.1,54.29,"1,470.87",871.49
3816,2019-07-26 00:00:00,192.92,146.08,38.93,45.1,54.68,"1,642.17",911.74
3817,2019-07-25 23:00:00,192.36,153.81,44.42,45.01,54.76,"1,782.53",856.2
3818,2019-07-25 22:00:00,196.09,157.37,48.71,44.91,54.86,"1,877.45",943.03
3819,2019-07-25 21:00:00,199.25,157.91,41.13,44.91,54.86,"1,957.98",850.16
3820,2019-07-25 20:00:00,197.51,160.91,42.64,44.91,55.35,"2,023.12",780.31
3821,2019-07-25 19:00:00,198.68,163.85,50.91,44.91,55.36,"2,202.41",886.6
3822,2019-07-25 18:00:00,198.11,163.12,45.85,44.91,55.61,"2,258.78",802.15
3823,2019-07-25 17:00:00,195.48,162.69,47.43,44.91,55.87,"2,232.50",777.61
3824,2019-07-25 16:00:00,192.56,161.48,52.63,44.91,56.36,"2,240.91",817.87
3825,2019-07-25 15:00:00,193.01,155.79,43.62,44.91,56.39,"2,201.10",811.77
3826,2019-07-25 14:00:00,187.75,153.87,45.91,45.05,56.38,"2,157.80",777.72
3827,2019-07-25 13:00:00,185.61,150.86,49.72,45.06,55.82,"2,009.41",863.88
3828,2019-07-25 12:00:00,185.63,150.44,53.09,45.11,55.55,"1,899.37",934.12
3829,2019-07-25 11:00:00,185.26,149.46,52.54,45.45,55.87,"1,929.53",940.47
3830,2019-07-25 10:00:00,185.58,147.88,51.5,45.45,55.6,"1,862.85",970.78
3831,2019-07-25 09:00:00,184.68,148.35,52.37,45.45,55.05,"1,774.63",951.3
3832,2019-07-25 08:00:00,186.85,153.55,57.15,45.45,54.86,"1,618.65",951.55
3833,2019-07-25 07:00:00,186.24,147.67,50.83,45.45,55.29,"1,655.28",980.26
3834,2019-07-25 06:00:00,191.17,150.83,47.15,45.45,55.36,"1,688.99",951.02
3835,2019-07-25 05:00:00,195.42,154.3,41.6,45.42,55.06,"1,613.67",855.3
3836,2019-07-25 04:00:00,193.94,153.26,41.43,45.36,54.45,"1,499.62",842.69
3837,2019-07-25 03:00:00,193.1,153.2,42.85,45.36,54.57,"1,517.11",854.86
3838,2019-07-25 02:00:00,191.51,150.54,39.51,45.36,54.95,"1,553.60",809.36
3839,2019-07-25 01:00:00,186.62,150.59,45.41,45.08,55.33,"1,606.37",818.06
3840,2019-07-25 00:00:00,190.94,149.98,43.13,45.04,55.16,"1,746.40",883.3
3841,2019-07-24 23:00:00,190.82,154.24,50.62,44.85,54.95,"1,836.02",925.84
3842,2019-07-24 22:00:00,196.74,163.58,52.99,44.85,55.23,"1,894.74",878.57
3843,2019-07-24 21:00:00,198.42,164.35,49.41,44.85,55.45,"2,055.12",841.7
3844,2019-07-24 20:00:00,198.75,166.85,49.63,44.9,55.46,"2,174.43",791.6
3845,2019-07-24 19:00:00,198.57,164.69,50.37,45.18,55.49,"2,239.73",853.27
3846,2019-07-24 18:00:00,199.93,164.45,47.01,45.18,55.9,"2,247.54",833.96
3847,2019-07-24 17:00:00,197.38,165.34,47.9,45.18,55.99,"2,211.56",767.36
3848,2019-07-24 16:00:00,195.43,162.89,51.12,45.18,55.99,"2,194.46",831.72
3849,2019-07-24 15:00:00,196.46,159.3,43.53,45.13,56.04,"2,173.82",808.79
3850,2019-07-24 14:00:00,194.23,157.74,44.76,44.71,56.5,"2,178.31",816.65
3851,2019-07-24 13:00:00,191.21,158.31,47.5,44.99,56.5,"2,164.84",781.38
3852,2019-07-24 12:00:00,191.73,151.55,45.2,45.15,56.45,"2,151.00",908.07
3853,2019-07-24 11:00:00,188.39,152.24,41.89,45.18,56.05,"2,047.96",757.16
3854,2019-07-24 10:00:00,185.54,148.76,49.25,45.21,55.99,"1,949.76",905.71
3855,2019-07-24 09:00:00,185.67,147.19,49.34,45.21,55.82,"1,823.30",949.3
3856,2019-07-24 08:00:00,185.44,146.38,59.63,45.21,55.1,"1,614.34",1164.57
3857,2019-07-24 07:00:00,184.42,143.98,51.77,45.21,54.99,"1,513.53",1046.79
3858,2019-07-24 06:00:00,186.18,150.39,48.01,45.21,54.99,"1,444.39",859.14
3859,2019-07-24 05:00:00,185.53,147.43,44.82,45.21,54.77,"1,441.14",853.82
3860,2019-07-24 04:00:00,187.43,146.22,43.32,45.21,54.48,"1,366.97",892.61
3861,2019-07-24 03:00:00,189.28,149.88,44.59,45.21,54.48,"1,371.09",878.42
3862,2019-07-24 02:00:00,186.03,147.23,41.59,45.21,54.48,"1,373.40",806.85
3863,2019-07-24 01:00:00,184.66,144.37,45.12,45.36,54.62,"1,411.19",908.94
3864,2019-07-24 00:00:00,185.12,146.25,47.53,45.37,54.9,"1,560.87",923.75
3865,2019-07-23 23:00:00,187.82,151.18,49.12,45.37,54.9,"1,712.12",899.88
3866,2019-07-23 22:00:00,188.79,151.79,50.23,45.37,54.9,"1,798.14",929.26
3867,2019-07-23 21:00:00,190.71,149.46,40.85,44.91,55.06,"1,889.33",842.53
3868,2019-07-23 20:00:00,195.95,152.21,43.17,44.87,55.4,"2,037.79",944.13
3869,2019-07-23 19:00:00,198.04,157.34,39.6,44.87,55.4,"2,119.65",805.86
3870,2019-07-23 18:00:00,194.79,157.88,43.28,44.87,55.4,"2,128.04",798.73
3871,2019-07-23 17:00:00,193.41,156.51,45.27,44.87,55.44,"2,091.31",835.23
3872,2019-07-23 16:00:00,192.98,151.08,41.81,45.02,55.93,"2,118.41",875.92
3873,2019-07-23 15:00:00,195.42,145.29,34.4,45.05,56.41,"2,134.37",862.24
3874,2019-07-23 14:00:00,194.05,148.63,35.67,45.05,56.37,"2,080.89",810.07
3875,2019-07-23 13:00:00,186.64,151.21,44.2,45.05,55.9,"2,006.83",783.0
3876,2019-07-23 12:00:00,186.32,149.56,47.23,45.05,55.9,"1,903.02",868.09
3877,2019-07-23 11:00:00,185.16,148.38,49.95,45.5,56.33,"1,867.85",918.58
3878,2019-07-23 10:00:00,185.25,145.92,51.45,45.43,55.56,"1,745.81",1011.76
3879,2019-07-23 09:00:00,185.36,146.77,56.88,45.05,54.9,"1,549.84",1097.5
3880,2019-07-23 08:00:00,186.37,146.37,61.66,45.05,54.4,"1,427.21",1233.2
3881,2019-07-23 07:00:00,183.76,142.04,59.65,45.27,54.47,"1,386.86",1244.3
3882,2019-07-23 06:00:00,184.87,146.72,54.8,45.36,54.5,"1,349.49",1045.31
3883,2019-07-23 05:00:00,184.72,146.32,51.05,44.94,54.26,"1,318.80",980.16
3884,2019-07-23 04:00:00,183.94,144.36,52.21,44.85,54.0,"1,222.59",1033.24
3885,2019-07-23 03:00:00,184.82,147.37,53.14,44.85,54.0,"1,244.95",995.05
3886,2019-07-23 02:00:00,184.82,148.16,51.5,44.85,54.0,"1,209.45",944.0
3887,2019-07-23 01:00:00,183.65,142.3,52.66,45.1,54.18,"1,276.36",1088.75
3888,2019-07-23 00:00:00,184.41,144.59,50.68,45.36,55.0,"1,450.74",1009.04
3889,2019-07-22 23:00:00,184.82,146.63,52.41,45.36,55.0,"1,634.03",1000.77
3890,2019-07-22 22:00:00,185.29,149.89,53.67,45.34,55.16,"1,699.66",949.96
3891,2019-07-22 21:00:00,188.86,152.41,52.94,45.34,55.26,"1,807.85",964.83
3892,2019-07-22 20:00:00,191.23,155.18,48.67,45.06,55.26,"1,952.77",877.28
3893,2019-07-22 19:00:00,193.32,153.3,43.76,44.83,55.59,"2,062.35",875.64
3894,2019-07-22 18:00:00,194.17,154.92,46.59,44.83,55.76,"2,085.24",914.33
3895,2019-07-22 17:00:00,193.96,157.08,42.46,45.14,55.76,"2,037.71",782.96
3896,2019-07-22 16:00:00,189.77,159.18,54.76,44.88,55.89,"1,970.07",837.55
3897,2019-07-22 15:00:00,188.61,151.36,42.52,45.34,56.26,"1,996.33",791.94
3898,2019-07-22 14:00:00,185.44,148.62,47.05,45.34,56.02,"1,936.13",866.19
3899,2019-07-22 13:00:00,187.17,149.83,46.73,45.41,55.72,"1,845.94",872.45
3900,2019-07-22 12:00:00,185.2,146.94,46.1,45.46,55.4,"1,701.75",881.89
3901,2019-07-22 11:00:00,185.94,144.83,54.35,45.46,54.92,"1,529.45",1117.16
3902,2019-07-22 10:00:00,185.65,145.91,67.3,45.46,54.41,"1,394.10",1337.25
3903,2019-07-22 09:00:00,185.44,144.25,66.33,45.83,53.96,"1,313.48",1366.07
3904,2019-07-22 08:00:00,188.66,143.09,76.96,44.9,53.59,"1,201.11",1753.53
3905,2019-07-22 07:00:00,184.78,140.72,68.5,44.26,53.38,"1,107.94",1509.06
3906,2019-07-22 06:00:00,185.43,142.64,64.3,44.26,53.38,"1,074.88",1375.7
3907,2019-07-22 05:00:00,182.84,139.29,56.27,44.26,53.02,"1,061.01",1225.28
3908,2019-07-22 04:00:00,182.73,137.6,51.1,44.31,52.81,"1,031.03",1153.07
3909,2019-07-22 03:00:00,182.67,136.91,52.43,44.4,52.88,"1,038.61",1199.6
3910,2019-07-22 02:00:00,182.68,137.28,51.06,44.08,53.17,"1,047.10",1159.06
3911,2019-07-22 01:00:00,182.39,134.01,50.04,44.37,53.38,"1,078.83",1210.47
3912,2019-07-22 00:00:00,181.72,134.68,54.06,44.34,53.57,"1,235.63",1271.49
3913,2019-07-21 23:00:00,181.86,136.48,50.85,44.59,53.89,"1,297.80",1153.79
3914,2019-07-21 22:00:00,181.89,134.75,48.84,44.39,53.69,"1,402.03",1151.16
3915,2019-07-21 21:00:00,183.18,136.88,46.04,43.9,53.89,"1,487.00",1065.83
3916,2019-07-21 20:00:00,184.96,140.99,45.98,43.97,54.25,"1,675.69",1010.87
3917,2019-07-21 19:00:00,186.09,150.22,50.62,44.04,54.32,"1,793.08",907.87
3918,2019-07-21 18:00:00,187.6,148.61,44.26,43.97,54.75,"1,856.70",862.85
3919,2019-07-21 17:00:00,185.19,145.92,43.48,43.97,54.9,"1,809.69",853.73
3920,2019-07-21 16:00:00,189.78,139.7,40.79,43.97,54.9,"1,816.68",1021.38
3921,2019-07-21 15:00:00,193.37,142.21,35.76,43.97,54.9,"1,801.05",914.74
3922,2019-07-21 14:00:00,193.18,143.18,34.83,43.97,54.9,"1,790.79",870.75
3923,2019-07-21 13:00:00,189.22,149.8,40.26,43.97,54.9,"1,767.11",793.52
3924,2019-07-21 12:00:00,185.2,144.56,45.71,44.35,54.9,"1,722.07",928.83
3925,2019-07-21 11:00:00,183.23,141.43,47.85,44.89,54.83,"1,643.33",1000.06
3926,2019-07-21 10:00:00,193.83,140.09,56.14,44.47,54.1,"1,439.22",1508.48
3927,2019-07-21 09:00:00,183.43,139.31,59.62,44.63,53.77,"1,252.39",1315.22
3928,2019-07-21 08:00:00,182.32,135.54,53.0,44.37,53.38,"1,127.55",1239.67
3929,2019-07-21 07:00:00,183.41,135.85,57.88,44.37,53.38,"1,047.51",1376.39
3930,2019-07-21 06:00:00,182.29,135.88,56.39,44.37,53.4,993.32,1308.53
3931,2019-07-21 05:00:00,182.62,138.99,53.82,44.37,53.03,945.63,1174.08
3932,2019-07-21 04:00:00,183.22,137.75,49.46,44.37,52.88,903.41,1124.47
3933,2019-07-21 03:00:00,181.03,134.26,52.27,44.06,53.05,914.7,1222.33
3934,2019-07-21 02:00:00,181.94,137.43,56.34,44.33,53.38,948.68,1253.85
3935,2019-07-21 01:00:00,181.76,133.46,48.92,44.46,53.38,985.19,1181.42
3936,2019-07-21 00:00:00,181.27,134.17,50.09,44.48,53.65,"1,117.21",1179.62
