,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
3585,2019-08-04 15:00:00,191.01,154.66,46.8,45.09,55.87,2121.12,850.59,-11432.84
3586,2019-08-04 14:00:00,190.23,154.49,46.4,45.09,55.87,2124.62,829.17,-11451.7
3587,2019-08-04 13:00:00,187.97,153.99,50.04,45.09,55.87,2113.92,850.18,-11394.03
3588,2019-08-04 12:00:00,184.95,148.93,56.93,45.09,55.87,2065.44,1025.31,-11132.72
3589,2019-08-04 11:00:00,183.68,143.47,50.99,45.09,55.72,1896.59,1025.15,-10080.38
3590,2019-08-04 10:00:00,183.99,139.64,51.69,45.09,55.31,1731.0,1146.23,-8845.41
3591,2019-08-04 09:00:00,183.77,141.63,56.49,45.09,54.76,1558.17,1190.24,-7533.75
3592,2019-08-04 08:00:00,183.06,139.6,53.24,45.09,54.29,1378.2,1156.91,-6339.72
3593,2019-08-04 07:00:00,182.86,140.08,53.49,45.18,54.06,1274.06,1144.15,-5656.83
3594,2019-08-04 06:00:00,183.27,141.66,52.09,45.27,54.27,1255.59,1083.73,-5650.16
3595,2019-08-04 05:00:00,183.34,142.18,50.52,45.27,53.97,1230.83,1039.7,-5354.11
3596,2019-08-04 04:00:00,183.37,142.76,50.42,45.27,53.76,1167.18,1023.78,-4954.68
3597,2019-08-04 03:00:00,184.41,145.28,50.24,45.27,53.85,1195.35,982.95,-5128.05
3598,2019-08-04 02:00:00,183.82,144.35,46.74,44.88,53.76,1195.71,922.41,-5308.95
3599,2019-08-04 01:00:00,183.45,140.77,49.39,44.82,53.8,1253.47,1053.98,-5628.08
3600,2019-08-04 00:00:00,182.57,139.34,49.41,45.27,54.51,1363.38,1068.0,-6298.82
3601,2019-08-03 23:00:00,183.32,135.92,40.96,45.27,54.77,1576.69,970.75,-7489.28
3602,2019-08-03 22:00:00,186.51,139.09,40.12,45.1,54.78,1690.18,951.25,-8180.47
3603,2019-08-03 21:00:00,193.16,144.33,39.4,44.85,55.3,1839.21,961.95,-9609.87
3604,2019-08-03 20:00:00,193.41,151.67,39.09,44.85,55.31,1952.36,815.81,-10210.84
3605,2019-08-03 19:00:00,190.52,156.08,50.52,44.85,55.6,2113.87,869.95,-11362.05
3606,2019-08-03 18:00:00,190.88,157.4,50.69,44.85,55.81,2202.22,848.55,-12068.17
3607,2019-08-03 17:00:00,192.17,158.29,50.65,44.85,55.81,2251.76,858.01,-12339.64
3608,2019-08-03 16:00:00,192.41,157.19,48.03,44.85,55.81,2241.73,845.81,-12284.68
3609,2019-08-03 15:00:00,192.12,155.63,45.63,44.85,56.12,2295.58,832.52,-12935.59
3610,2019-08-03 14:00:00,190.7,155.84,45.61,44.85,56.32,2235.56,794.98,-12820.94
3611,2019-08-03 13:00:00,188.65,154.24,49.31,44.88,56.17,2195.56,848.38,-12393.94
3612,2019-08-03 12:00:00,185.71,151.75,56.57,45.24,55.81,2127.75,960.56,-11245.16
3613,2019-08-03 11:00:00,183.95,146.74,52.54,45.45,55.81,1935.54,977.51,-10026.1
3614,2019-08-03 10:00:00,184.15,142.16,51.98,45.45,55.65,1813.94,1091.32,-9251.09
3615,2019-08-03 09:00:00,182.94,140.8,56.17,45.38,55.07,1648.22,1183.5,-7985.63
3616,2019-08-03 08:00:00,182.13,136.31,50.99,45.07,54.3,1440.17,1168.18,-6646.38
3617,2019-08-03 07:00:00,181.63,135.98,52.63,45.07,54.3,1342.31,1201.28,-6194.76
3618,2019-08-03 06:00:00,182.6,137.8,48.16,45.07,54.3,1320.17,1078.78,-6092.58
3619,2019-08-03 05:00:00,182.16,137.05,46.11,45.07,54.15,1265.01,1040.01,-5743.15
3620,2019-08-03 04:00:00,183.07,138.08,44.85,45.08,53.99,1225.86,1008.9,-5461.21
3621,2019-08-03 03:00:00,183.72,138.83,43.65,45.18,53.8,1254.84,979.72,-5408.36
3622,2019-08-03 02:00:00,184.06,138.41,42.19,45.18,53.8,1307.19,962.99,-5633.99
3623,2019-08-03 01:00:00,182.95,138.83,45.86,45.18,54.06,1357.59,1011.67,-6027.7
3624,2019-08-03 00:00:00,182.93,138.59,47.43,45.18,54.37,1444.24,1051.52,-6636.28
3625,2019-08-02 23:00:00,182.62,139.09,47.77,45.18,54.37,1586.84,1039.71,-7291.53
3626,2019-08-02 22:00:00,185.28,145.24,44.2,45.03,54.33,1700.99,884.88,-7909.6
3627,2019-08-02 21:00:00,184.15,145.82,47.25,44.94,54.46,1780.47,905.55,-8475.04
3628,2019-08-02 20:00:00,192.06,146.99,46.89,44.94,54.81,1941.94,1056.67,-9583.47
3629,2019-08-02 19:00:00,198.81,152.57,36.93,44.94,55.18,2161.41,853.82,-11066.42
3630,2019-08-02 18:00:00,195.16,152.53,38.52,44.94,55.79,2250.45,821.05,-12208.69
3631,2019-08-02 17:00:00,195.77,155.42,41.33,44.94,55.98,2252.46,833.83,-12433.58
3632,2019-08-02 16:00:00,190.26,155.34,43.45,44.94,55.98,2207.25,758.64,-12184.02
3633,2019-08-02 15:00:00,188.05,148.92,43.85,44.94,55.98,2139.43,857.93,-11809.65
3634,2019-08-02 14:00:00,189.01,148.58,40.15,44.94,55.98,2101.01,811.63,-11597.58
3635,2019-08-02 13:00:00,189.76,145.61,39.98,45.03,55.89,2066.59,882.56,-11221.58
3636,2019-08-02 12:00:00,189.14,143.93,40.1,45.1,55.81,2035.28,906.46,-10898.92
3637,2019-08-02 11:00:00,185.91,145.49,42.83,45.1,55.7,1867.66,865.59,-9898.6
3638,2019-08-02 10:00:00,185.54,144.58,56.05,45.1,55.11,1729.11,1147.9,-8654.2
3639,2019-08-02 09:00:00,186.9,145.68,57.8,45.1,54.62,1530.93,1191.26,-7287.23
3640,2019-08-02 08:00:00,190.19,139.23,60.51,45.1,54.02,1318.29,1541.79,-5879.57
3641,2019-08-02 07:00:00,183.43,137.46,62.5,45.1,53.8,1169.92,1436.56,-5089.15
3642,2019-08-02 06:00:00,183.57,143.27,54.48,45.1,53.87,1176.98,1097.77,-5161.06
3643,2019-08-02 05:00:00,183.64,142.3,48.52,45.1,53.76,1157.28,1002.91,-5011.02
3644,2019-08-02 04:00:00,183.38,141.89,50.5,44.97,53.68,1112.2,1047.62,-4843.63
3645,2019-08-02 03:00:00,183.62,141.12,51.03,44.78,53.78,1170.01,1084.39,-5265.04
3646,2019-08-02 02:00:00,184.21,145.12,50.08,44.78,53.78,1196.63,978.81,-5384.84
3647,2019-08-02 01:00:00,183.21,141.54,49.89,44.78,53.86,1276.52,1039.46,-5795.4
3648,2019-08-02 00:00:00,184.05,141.02,53.32,44.78,54.28,1324.98,1147.18,-6293.66
3649,2019-08-01 23:00:00,184.9,144.57,56.7,44.78,54.28,1493.26,1143.36,-7092.98
3650,2019-08-01 22:00:00,184.0,144.73,56.27,44.78,54.31,1593.82,1104.86,-7594.55
3651,2019-08-01 21:00:00,185.09,146.5,51.59,44.78,54.79,1685.76,995.43,-8437.23
3652,2019-08-01 20:00:00,187.73,149.8,49.24,44.78,54.9,1867.39,933.84,-9448.99
3653,2019-08-01 19:00:00,189.78,151.92,48.22,44.81,55.14,1997.28,912.8,-10315.95
3654,2019-08-01 18:00:00,191.2,154.46,47.12,44.87,55.29,2085.55,865.59,-10865.72
3655,2019-08-01 17:00:00,192.74,154.58,43.9,44.87,55.7,2117.22,837.61,-11464.75
3656,2019-08-01 16:00:00,193.38,152.98,43.67,44.87,55.8,2087.28,882.13,-11406.99
3657,2019-08-01 15:00:00,187.29,153.35,44.58,44.87,55.8,2067.65,756.52,-11299.71
3658,2019-08-01 14:00:00,188.2,149.63,48.18,44.87,55.8,2073.3,929.15,-11330.58
3659,2019-08-01 13:00:00,188.34,151.38,45.64,44.89,55.71,2025.22,843.43,-10956.44
3660,2019-08-01 12:00:00,185.24,148.49,47.87,45.37,55.8,1990.93,879.61,-10382.7
3661,2019-08-01 11:00:00,185.64,145.97,52.98,45.37,55.75,1856.92,1050.86,-9637.41
3662,2019-08-01 10:00:00,186.13,145.61,61.2,45.35,55.18,1679.53,1239.91,-8254.89
3663,2019-08-01 09:00:00,183.64,141.98,61.2,45.25,54.55,1471.94,1274.8,-6844.52
3664,2019-08-01 08:00:00,185.06,139.84,59.13,45.25,54.28,1343.49,1336.93,-6065.86
3665,2019-08-01 07:00:00,183.55,137.85,60.64,45.25,54.28,1231.71,1385.62,-5561.17
3666,2019-08-01 06:00:00,183.91,139.96,58.13,45.25,54.28,1166.72,1277.41,-5267.74
3667,2019-08-01 05:00:00,183.67,142.13,55.9,45.25,53.85,1161.8,1161.04,-4995.74
3668,2019-08-01 04:00:00,183.66,141.82,51.81,45.25,53.78,1104.69,1083.87,-4711.5
3669,2019-08-01 03:00:00,182.81,140.24,52.68,45.25,53.78,1118.28,1121.29,-4769.46
3670,2019-08-01 02:00:00,183.64,142.08,53.25,45.25,53.65,1155.63,1106.53,-4853.65
3671,2019-08-01 01:00:00,183.66,140.97,54.88,45.22,53.69,1233.62,1171.41,-5224.38
3672,2019-08-01 00:00:00,183.89,140.16,54.6,45.01,54.25,1315.45,1193.83,-6077.38
3673,2019-07-31 23:00:00,184.72,142.92,60.58,45.01,54.34,1457.54,1266.12,-6799.42
3674,2019-07-31 22:00:00,185.16,146.73,58.43,45.01,54.34,1556.82,1122.73,-7262.57
3675,2019-07-31 21:00:00,184.48,146.35,50.81,45.01,54.38,1661.46,968.69,-7783.94
3676,2019-07-31 20:00:00,187.03,149.4,48.48,45.01,54.84,1851.6,912.15,-9100.61
3677,2019-07-31 19:00:00,193.22,154.23,48.19,44.79,55.2,2028.23,939.46,-10556.94
3678,2019-07-31 18:00:00,189.95,155.74,46.57,44.53,55.56,2135.87,796.58,-11779.32
3679,2019-07-31 17:00:00,188.0,153.48,51.82,44.56,55.85,2180.78,894.41,-12310.5
3680,2019-07-31 16:00:00,188.23,157.1,55.68,44.57,55.85,2149.58,866.66,-12123.63
3681,2019-07-31 15:00:00,188.11,150.88,46.35,44.99,55.85,2150.04,862.81,-11674.72
3682,2019-07-31 14:00:00,187.28,147.75,42.22,45.0,56.01,2104.3,834.48,-11584.17
3683,2019-07-31 13:00:00,185.06,147.39,49.35,45.13,56.3,2057.07,929.51,-11488.74
3684,2019-07-31 12:00:00,186.98,144.49,42.45,45.52,55.85,1925.05,901.85,-9942.88
3685,2019-07-31 11:00:00,183.4,140.33,49.05,45.49,55.63,1800.8,1056.29,-9130.06
3686,2019-07-31 10:00:00,183.68,139.67,51.73,45.01,54.91,1590.1,1138.32,-7870.99
3687,2019-07-31 09:00:00,183.31,137.88,55.66,45.01,54.84,1458.38,1264.32,-7167.94
3688,2019-07-31 08:00:00,185.29,141.75,59.08,45.01,54.62,1387.02,1286.17,-6664.63
3689,2019-07-31 07:00:00,183.26,140.25,58.75,45.01,54.39,1353.1,1263.42,-6346.04
3690,2019-07-31 06:00:00,184.35,142.89,54.84,45.06,54.4,1311.09,1136.83,-6122.79
3691,2019-07-31 05:00:00,183.57,143.48,52.71,45.07,53.92,1284.43,1056.57,-5683.6
3692,2019-07-31 04:00:00,183.87,144.63,49.81,45.07,53.67,1225.32,977.27,-5268.88
3693,2019-07-31 03:00:00,184.04,142.29,50.43,45.07,53.88,1251.52,1052.73,-5512.95
3694,2019-07-31 02:00:00,184.07,145.19,52.77,45.07,54.18,1281.34,1025.85,-5836.5
3695,2019-07-31 01:00:00,183.72,141.18,52.15,45.07,54.2,1352.95,1109.23,-6176.22
3696,2019-07-31 00:00:00,183.33,142.14,52.1,45.07,54.68,1460.61,1073.0,-7018.23
3697,2019-07-30 23:00:00,185.31,146.69,53.99,45.07,54.68,1653.12,1042.55,-7943.24
3698,2019-07-30 22:00:00,186.11,150.92,53.0,45.07,54.68,1696.3,932.54,-8150.72
3699,2019-07-30 21:00:00,189.06,150.17,47.5,45.17,55.1,1792.76,923.64,-8901.05
3700,2019-07-30 20:00:00,194.59,155.73,47.54,44.8,55.24,1985.82,923.7,-10365.98
3701,2019-07-30 19:00:00,197.65,155.88,40.6,44.69,55.72,2116.83,847.93,-11674.32
3702,2019-07-30 18:00:00,195.3,155.71,42.93,44.69,55.72,2179.05,849.8,-12017.46
3703,2019-07-30 17:00:00,195.4,157.41,42.23,44.89,55.72,2180.64,802.16,-11808.17
3704,2019-07-30 16:00:00,191.5,155.45,44.71,44.99,55.72,2126.99,805.9,-11411.3
3705,2019-07-30 15:00:00,188.98,154.13,47.03,44.96,55.72,2098.05,819.5,-11287.51
3706,2019-07-30 14:00:00,188.27,153.08,48.59,44.92,55.72,2074.26,854.94,-11201.0
3707,2019-07-30 13:00:00,189.02,153.54,49.3,44.92,55.72,2036.48,874.58,-10996.99
3708,2019-07-30 12:00:00,187.59,152.0,46.12,45.11,55.91,2011.56,820.71,-10862.42
3709,2019-07-30 11:00:00,185.46,147.48,52.55,45.19,55.83,1876.77,997.92,-9984.42
3710,2019-07-30 10:00:00,186.2,148.29,56.14,45.19,55.4,1762.98,1064.13,-9000.01
3711,2019-07-30 09:00:00,185.18,145.57,59.92,45.19,54.79,1597.12,1186.72,-7666.18
3712,2019-07-30 08:00:00,185.54,143.58,62.16,45.19,54.48,1417.24,1304.12,-6583.08
3713,2019-07-30 07:00:00,184.25,142.88,59.39,45.19,54.48,1411.01,1228.48,-6554.14
3714,2019-07-30 06:00:00,184.49,145.94,56.19,45.19,54.48,1373.3,1083.06,-6378.98
3715,2019-07-30 05:00:00,184.73,147.08,50.86,45.19,54.31,1317.37,957.44,-6007.21
3716,2019-07-30 04:00:00,184.09,144.2,51.48,45.19,53.98,1189.33,1026.77,-5227.11
3717,2019-07-30 03:00:00,185.18,146.18,54.41,44.98,53.98,1187.8,1060.99,-5345.1
3718,2019-07-30 02:00:00,185.16,149.74,54.34,44.83,53.98,1182.46,962.36,-5409.75
3719,2019-07-30 01:00:00,184.56,144.76,53.17,44.83,54.13,1241.62,1058.08,-5773.53
3720,2019-07-30 00:00:00,184.89,143.92,55.21,44.83,54.48,1405.54,1130.98,-6781.73
3721,2019-07-29 23:00:00,185.3,145.31,61.31,44.83,54.48,1586.33,1225.89,-7654.04
3722,2019-07-29 22:00:00,186.43,151.02,60.12,44.83,54.48,1690.22,1064.42,-8155.31
3723,2019-07-29 21:00:00,187.04,153.51,63.2,44.83,54.76,1787.58,1059.55,-8875.33
3724,2019-07-29 20:00:00,187.62,155.05,57.75,44.83,54.99,1977.87,940.46,-10047.58
3725,2019-07-29 19:00:00,192.28,157.28,50.37,44.83,55.25,2124.7,881.48,-11069.69
3726,2019-07-29 18:00:00,192.14,158.1,49.62,44.83,55.55,2156.36,844.53,-11558.09
3727,2019-07-29 17:00:00,188.87,156.61,52.39,44.83,55.83,2183.73,845.05,-12010.52
3728,2019-07-29 16:00:00,188.68,157.36,56.11,44.83,56.12,2176.51,878.68,-12286.4
3729,2019-07-29 15:00:00,189.48,154.68,49.08,44.83,56.12,2137.09,853.99,-12063.87
3730,2019-07-29 14:00:00,186.95,154.13,51.28,45.13,56.12,2122.2,841.5,-11661.49
3731,2019-07-29 13:00:00,185.61,151.82,51.82,44.93,56.01,2062.56,875.5,-11426.58
3732,2019-07-29 12:00:00,186.1,148.4,45.85,45.21,56.02,1969.04,864.27,-10642.66
3733,2019-07-29 11:00:00,185.85,148.2,51.65,45.34,55.49,1788.76,972.31,-9077.96
3734,2019-07-29 10:00:00,185.12,144.13,54.58,45.34,54.87,1656.28,1118.62,-7892.17
3735,2019-07-29 09:00:00,183.44,140.98,59.04,45.3,54.53,1550.77,1253.42,-7156.8
3736,2019-07-29 08:00:00,184.99,142.72,56.36,45.23,54.41,1490.5,1191.17,-6841.4
3737,2019-07-29 07:00:00,184.67,144.77,60.35,45.23,54.41,1458.96,1203.98,-6696.63
3738,2019-07-29 06:00:00,184.68,146.15,57.07,45.23,54.41,1402.29,1099.45,-6436.51
3739,2019-07-29 05:00:00,184.46,145.98,49.74,45.23,54.08,1394.69,957.0,-6171.5
3740,2019-07-29 04:00:00,184.56,146.2,51.68,45.23,53.88,1292.05,991.22,-5588.12
3741,2019-07-29 03:00:00,185.35,147.52,53.64,45.23,53.91,1252.46,1014.6,-5435.68
3742,2019-07-29 02:00:00,184.35,147.06,52.78,45.23,53.91,1279.97,984.08,-5555.07
3743,2019-07-29 01:00:00,185.17,146.33,52.26,45.23,54.23,1347.76,1014.89,-6064.92
3744,2019-07-29 00:00:00,184.66,146.8,52.66,45.18,54.47,1507.83,996.85,-7003.87
3745,2019-07-28 23:00:00,186.51,150.55,52.09,45.05,54.61,1612.22,936.58,-7706.41
3746,2019-07-28 22:00:00,187.31,150.29,46.98,45.05,54.61,1719.22,869.6,-8217.87
3747,2019-07-28 21:00:00,190.13,152.55,49.2,45.05,55.1,1800.55,924.47,-9047.76
3748,2019-07-28 20:00:00,194.42,157.09,48.1,45.0,55.11,1961.92,897.79,-9917.51
3749,2019-07-28 19:00:00,192.68,160.12,51.21,44.55,55.51,2133.13,833.7,-11689.55
3750,2019-07-28 18:00:00,191.32,160.17,52.09,44.99,55.89,2193.06,811.3,-11952.18
3751,2019-07-28 17:00:00,190.94,158.01,53.84,45.05,56.12,2191.93,886.48,-12132.33
3752,2019-07-28 16:00:00,192.15,157.75,49.48,45.05,56.12,2180.19,851.06,-12067.35
3753,2019-07-28 15:00:00,191.08,157.2,49.6,44.98,56.13,2164.07,840.22,-12064.69
3754,2019-07-28 14:00:00,189.74,156.82,49.95,44.75,56.32,2161.47,822.18,-12504.1
3755,2019-07-28 13:00:00,188.02,156.5,55.4,45.14,56.34,2130.73,873.1,-11932.09
3756,2019-07-28 12:00:00,186.45,154.1,58.84,45.18,56.16,2106.51,951.74,-11564.74
3757,2019-07-28 11:00:00,185.0,150.26,55.36,45.18,56.01,1979.73,961.6,-10720.24
3758,2019-07-28 10:00:00,184.75,144.81,47.8,45.18,55.43,1830.64,954.57,-9382.03
3759,2019-07-28 09:00:00,184.22,143.56,53.41,45.18,55.01,1700.61,1085.83,-8358.5
3760,2019-07-28 08:00:00,182.48,137.85,49.44,45.18,54.62,1555.27,1103.25,-7340.87
3761,2019-07-28 07:00:00,182.92,140.68,49.29,45.18,54.32,1462.03,1041.0,-6681.48
3762,2019-07-28 06:00:00,183.3,141.44,48.56,45.18,54.66,1433.85,1016.36,-6796.45
3763,2019-07-28 05:00:00,185.11,140.1,39.81,45.23,54.4,1426.59,895.92,-6540.92
3764,2019-07-28 04:00:00,186.67,144.91,42.53,45.23,53.87,1350.9,888.03,-5835.89
3765,2019-07-28 03:00:00,185.94,151.56,52.5,45.23,53.87,1350.09,902.47,-5832.39
3766,2019-07-28 02:00:00,185.27,150.56,50.17,45.23,53.87,1303.66,870.7,-5631.81
3767,2019-07-28 01:00:00,185.34,146.87,53.67,45.23,54.0,1304.69,1032.34,-5721.07
3768,2019-07-28 00:00:00,184.98,147.62,57.64,45.23,54.37,1447.24,1076.72,-6613.89
3769,2019-07-27 23:00:00,186.33,150.47,53.7,45.23,54.37,1507.51,962.84,-6889.32
3770,2019-07-27 22:00:00,188.41,153.23,49.33,45.23,54.37,1656.93,867.71,-7572.17
3771,2019-07-27 21:00:00,189.65,157.52,56.04,45.23,54.59,1716.26,900.28,-8032.1
3772,2019-07-27 20:00:00,193.07,158.1,51.65,44.83,54.88,1946.64,903.1,-9781.87
3773,2019-07-27 19:00:00,194.99,161.4,51.0,44.82,54.97,2077.43,856.54,-10542.96
3774,2019-07-27 18:00:00,196.21,162.82,48.53,44.82,55.55,2185.65,810.21,-11726.01
3775,2019-07-27 17:00:00,194.94,159.91,47.24,44.82,55.89,2196.87,827.41,-12159.68
3776,2019-07-27 16:00:00,194.45,156.6,44.38,44.82,55.89,2135.86,839.89,-11821.99
3777,2019-07-27 15:00:00,194.5,157.68,45.67,44.82,55.89,2202.18,840.78,-12189.07
3778,2019-07-27 14:00:00,193.51,155.82,43.91,44.82,56.21,2166.65,827.48,-12339.07
3779,2019-07-27 13:00:00,190.39,156.79,47.69,44.82,56.39,2163.58,801.19,-12516.31
3780,2019-07-27 12:00:00,186.93,153.85,52.18,44.82,56.36,2128.49,863.06,-12281.39
3781,2019-07-27 11:00:00,184.94,150.02,49.37,45.36,55.69,1991.73,862.0,-10287.29
3782,2019-07-27 10:00:00,184.77,145.9,48.31,45.46,55.2,1839.12,938.9,-8956.51
3783,2019-07-27 09:00:00,183.1,142.56,49.22,45.41,54.85,1724.16,997.69,-8138.04
3784,2019-07-27 08:00:00,184.02,140.93,44.13,45.23,54.33,1559.71,950.78,-7096.68
3785,2019-07-27 07:00:00,182.54,139.17,48.72,45.23,53.85,1480.6,1056.49,-6381.39
3786,2019-07-27 06:00:00,185.62,145.17,46.85,45.23,54.1,1441.8,947.54,-6394.38
3787,2019-07-27 05:00:00,186.1,146.62,42.98,45.23,54.08,1407.08,848.43,-6226.33
3788,2019-07-27 04:00:00,187.01,143.01,40.43,45.23,53.85,1338.86,889.46,-5770.49
3789,2019-07-27 03:00:00,188.86,147.01,43.23,45.23,53.85,1376.45,904.59,-5932.5
3790,2019-07-27 02:00:00,188.95,147.72,41.2,45.02,53.92,1435.82,849.34,-6389.4
3791,2019-07-27 01:00:00,186.78,147.13,42.64,44.96,54.03,1467.92,845.34,-6657.02
3792,2019-07-27 00:00:00,184.56,146.09,45.45,44.96,54.36,1577.25,874.23,-7413.07
3793,2019-07-26 23:00:00,189.32,147.54,45.39,44.96,54.36,1728.87,948.2,-8125.69
3794,2019-07-26 22:00:00,186.53,151.97,46.9,44.96,54.36,1790.91,810.43,-8417.28
3795,2019-07-26 21:00:00,188.79,152.2,50.34,44.96,54.78,1879.07,920.97,-9226.23
3796,2019-07-26 20:00:00,192.72,156.96,49.86,44.96,55.11,2007.98,891.5,-10190.5
3797,2019-07-26 19:00:00,194.05,158.12,48.55,44.96,55.36,2041.82,872.2,-10617.46
3798,2019-07-26 18:00:00,194.44,160.76,49.4,44.96,55.36,2097.51,831.9,-10907.05
3799,2019-07-26 17:00:00,194.61,160.79,48.93,44.85,55.38,2155.99,827.41,-11351.29
3800,2019-07-26 16:00:00,193.03,160.86,50.17,44.8,55.81,2243.71,806.98,-12351.62
3801,2019-07-26 15:00:00,192.79,160.2,50.87,44.8,55.82,2218.27,828.93,-12222.67
3802,2019-07-26 14:00:00,194.02,158.07,45.22,44.8,56.32,2247.63,812.83,-12946.35
3803,2019-07-26 13:00:00,190.62,154.91,45.16,44.84,56.32,2200.93,806.33,-12633.34
3804,2019-07-26 12:00:00,186.75,152.21,46.3,45.3,56.0,2112.74,799.6,-11303.16
3805,2019-07-26 11:00:00,185.45,149.57,50.13,45.3,55.81,2012.75,899.33,-10577.0
3806,2019-07-26 10:00:00,185.57,149.86,51.51,45.3,55.55,1913.38,919.71,-9806.07
3807,2019-07-26 09:00:00,186.0,148.44,50.49,45.3,55.06,1777.02,948.2,-8671.86
3808,2019-07-26 08:00:00,185.8,148.2,58.24,45.19,54.52,1599.53,1094.91,-7461.81
3809,2019-07-26 07:00:00,183.86,145.08,54.0,45.1,54.23,1516.46,1047.06,-6922.64
3810,2019-07-26 06:00:00,186.21,149.8,49.09,45.1,54.54,1486.4,893.68,-7015.81
3811,2019-07-26 05:00:00,188.49,149.49,46.04,45.1,54.43,1460.88,897.78,-6815.01
3812,2019-07-26 04:00:00,189.02,151.02,47.07,45.1,54.18,1371.89,894.33,-6228.38
3813,2019-07-26 03:00:00,189.26,153.31,46.04,45.1,53.98,1402.36,827.57,-6226.48
3814,2019-07-26 02:00:00,187.5,148.07,44.66,45.1,53.8,1413.99,880.47,-6150.86
3815,2019-07-26 01:00:00,189.83,145.4,39.23,45.1,54.29,1470.87,871.49,-6758.65
3816,2019-07-26 00:00:00,192.92,146.08,38.93,45.1,54.68,1642.17,911.74,-7865.99
3817,2019-07-25 23:00:00,192.36,153.81,44.42,45.01,54.76,1782.53,856.2,-8689.83
3818,2019-07-25 22:00:00,196.09,157.37,48.71,44.91,54.86,1877.45,943.03,-9340.31
3819,2019-07-25 21:00:00,199.25,157.91,41.13,44.91,54.86,1957.98,850.16,-9740.95
3820,2019-07-25 20:00:00,197.51,160.91,42.64,44.91,55.35,2023.12,780.31,-10560.69
3821,2019-07-25 19:00:00,198.68,163.85,50.91,44.91,55.36,2202.41,886.6,-11507.59
3822,2019-07-25 18:00:00,198.11,163.12,45.85,44.91,55.61,2258.78,802.15,-12084.47
3823,2019-07-25 17:00:00,195.48,162.69,47.43,44.91,55.87,2232.5,777.61,-12234.1
3824,2019-07-25 16:00:00,192.56,161.48,52.63,44.91,56.36,2240.91,817.87,-12829.21
3825,2019-07-25 15:00:00,193.01,155.79,43.62,44.91,56.39,2201.1,811.77,-12634.31
3826,2019-07-25 14:00:00,187.75,153.87,45.91,45.05,56.38,2157.8,777.72,-12223.94
3827,2019-07-25 13:00:00,185.61,150.86,49.72,45.06,55.82,2009.41,863.88,-10810.63
3828,2019-07-25 12:00:00,185.63,150.44,53.09,45.11,55.55,1899.37,934.12,-9914.71
3829,2019-07-25 11:00:00,185.26,149.46,52.54,45.45,55.87,1929.53,940.47,-10052.85
3830,2019-07-25 10:00:00,185.58,147.88,51.5,45.45,55.6,1862.85,970.78,-9453.96
3831,2019-07-25 09:00:00,184.68,148.35,52.37,45.45,55.05,1774.63,951.3,-8518.22
3832,2019-07-25 08:00:00,186.85,153.55,57.15,45.45,54.86,1618.65,951.55,-7615.75
3833,2019-07-25 07:00:00,186.24,147.67,50.83,45.45,55.29,1655.28,980.26,-8143.98
3834,2019-07-25 06:00:00,191.17,150.83,47.15,45.45,55.36,1688.99,951.02,-8368.95
3835,2019-07-25 05:00:00,195.42,154.3,41.6,45.42,55.06,1613.67,855.3,-7777.89
3836,2019-07-25 04:00:00,193.94,153.26,41.43,45.36,54.45,1499.62,842.69,-6815.77
3837,2019-07-25 03:00:00,193.1,153.2,42.85,45.36,54.57,1517.11,854.86,-6986.29
3838,2019-07-25 02:00:00,191.51,150.54,39.51,45.36,54.95,1553.6,809.36,-7449.51
3839,2019-07-25 01:00:00,186.62,150.59,45.41,45.08,55.33,1606.37,818.06,-8232.65
3840,2019-07-25 00:00:00,190.94,149.98,43.13,45.04,55.16,1746.4,883.3,-8836.78
3841,2019-07-24 23:00:00,190.82,154.24,50.62,44.85,54.95,1836.02,925.84,-9271.9
3842,2019-07-24 22:00:00,196.74,163.58,52.99,44.85,55.23,1894.74,878.57,-9833.7
3843,2019-07-24 21:00:00,198.42,164.35,49.41,44.85,55.45,2055.12,841.7,-10892.14
3844,2019-07-24 20:00:00,198.75,166.85,49.63,44.9,55.46,2174.43,791.6,-11480.99
3845,2019-07-24 19:00:00,198.57,164.69,50.37,45.18,55.49,2239.73,853.27,-11545.81
3846,2019-07-24 18:00:00,199.93,164.45,47.01,45.18,55.9,2247.54,833.96,-12046.81
3847,2019-07-24 17:00:00,197.38,165.34,47.9,45.18,55.99,2211.56,767.36,-11953.48
3848,2019-07-24 16:00:00,195.43,162.89,51.12,45.18,55.99,2194.46,831.72,-11861.06
3849,2019-07-24 15:00:00,196.46,159.3,43.53,45.13,56.04,2173.82,808.79,-11858.19
3850,2019-07-24 14:00:00,194.23,157.74,44.76,44.71,56.5,2178.31,816.65,-12841.14
3851,2019-07-24 13:00:00,191.21,158.31,47.5,44.99,56.5,2164.84,781.38,-12458.65
3852,2019-07-24 12:00:00,191.73,151.55,45.2,45.15,56.45,2151.0,908.07,-12153.15
3853,2019-07-24 11:00:00,188.39,152.24,41.89,45.18,56.05,2047.96,757.16,-11130.66
3854,2019-07-24 10:00:00,185.54,148.76,49.25,45.21,55.99,1949.76,905.71,-10509.21
3855,2019-07-24 09:00:00,185.67,147.19,49.34,45.21,55.82,1823.3,949.3,-9672.61
3856,2019-07-24 08:00:00,185.44,146.38,59.63,45.21,55.1,1614.34,1164.57,-7982.91
3857,2019-07-24 07:00:00,184.42,143.98,51.77,45.21,54.99,1513.53,1046.79,-7401.16
3858,2019-07-24 06:00:00,186.18,150.39,48.01,45.21,54.99,1444.39,859.14,-7063.07
3859,2019-07-24 05:00:00,185.53,147.43,44.82,45.21,54.77,1441.14,853.82,-6888.65
3860,2019-07-24 04:00:00,187.43,146.22,43.32,45.21,54.48,1366.97,892.61,-6335.91
3861,2019-07-24 03:00:00,189.28,149.88,44.59,45.21,54.48,1371.09,878.42,-6355.0
3862,2019-07-24 02:00:00,186.03,147.23,41.59,45.21,54.48,1373.4,806.85,-6365.71
3863,2019-07-24 01:00:00,184.66,144.37,45.12,45.36,54.62,1411.19,908.94,-6533.81
3864,2019-07-24 00:00:00,185.12,146.25,47.53,45.37,54.9,1560.87,923.75,-7437.55
3865,2019-07-23 23:00:00,187.82,151.18,49.12,45.37,54.9,1712.12,899.88,-8158.25
3866,2019-07-23 22:00:00,188.79,151.79,50.23,45.37,54.9,1798.14,929.26,-8568.14
3867,2019-07-23 21:00:00,190.71,149.46,40.85,44.91,55.06,1889.33,842.53,-9588.35
3868,2019-07-23 20:00:00,195.95,152.21,43.17,44.87,55.4,2037.79,944.13,-10728.96
3869,2019-07-23 19:00:00,198.04,157.34,39.6,44.87,55.4,2119.65,805.86,-11159.96
3870,2019-07-23 18:00:00,194.79,157.88,43.28,44.87,55.4,2128.04,798.73,-11204.13
3871,2019-07-23 17:00:00,193.41,156.51,45.27,44.87,55.44,2091.31,835.23,-11052.57
3872,2019-07-23 16:00:00,192.98,151.08,41.81,45.02,55.93,2118.41,875.92,-11555.93
3873,2019-07-23 15:00:00,195.42,145.29,34.4,45.05,56.41,2134.37,862.24,-12123.22
3874,2019-07-23 14:00:00,194.05,148.63,35.67,45.05,56.37,2080.89,810.07,-11777.84
3875,2019-07-23 13:00:00,186.64,151.21,44.2,45.05,55.9,2006.83,783.0,-10887.05
3876,2019-07-23 12:00:00,186.32,149.56,47.23,45.05,55.9,1903.02,868.09,-10323.88
3877,2019-07-23 11:00:00,185.16,148.38,49.95,45.5,56.33,1867.85,918.58,-10114.41
3878,2019-07-23 10:00:00,185.25,145.92,51.45,45.43,55.56,1745.81,1011.76,-8842.53
3879,2019-07-23 09:00:00,185.36,146.77,56.88,45.05,54.9,1549.84,1097.5,-7632.96
3880,2019-07-23 08:00:00,186.37,146.37,61.66,45.05,54.4,1427.21,1233.2,-6672.21
3881,2019-07-23 07:00:00,183.76,142.04,59.65,45.27,54.47,1386.86,1244.3,-6379.56
3882,2019-07-23 06:00:00,184.87,146.72,54.8,45.36,54.5,1349.49,1045.31,-6167.17
3883,2019-07-23 05:00:00,184.72,146.32,51.05,44.94,54.26,1318.8,980.16,-6145.61
3884,2019-07-23 04:00:00,183.94,144.36,52.21,44.85,54.0,1222.59,1033.24,-5593.35
3885,2019-07-23 03:00:00,184.82,147.37,53.14,44.85,54.0,1244.95,995.05,-5695.65
3886,2019-07-23 02:00:00,184.82,148.16,51.5,44.85,54.0,1209.45,944.0,-5533.23
3887,2019-07-23 01:00:00,183.65,142.3,52.66,45.1,54.18,1276.36,1088.75,-5794.67
3888,2019-07-23 00:00:00,184.41,144.59,50.68,45.36,55.0,1450.74,1009.04,-6992.57
3889,2019-07-22 23:00:00,184.82,146.63,52.41,45.36,55.0,1634.03,1000.77,-7876.02
3890,2019-07-22 22:00:00,185.29,149.89,53.67,45.34,55.16,1699.66,949.96,-8345.33
3891,2019-07-22 21:00:00,188.86,152.41,52.94,45.34,55.26,1807.85,964.83,-8966.94
3892,2019-07-22 20:00:00,191.23,155.18,48.67,45.06,55.26,1952.77,877.28,-9959.13
3893,2019-07-22 19:00:00,193.32,153.3,43.76,44.83,55.59,2062.35,875.64,-11095.44
3894,2019-07-22 18:00:00,194.17,154.92,46.59,44.83,55.76,2085.24,914.33,-11395.84
3895,2019-07-22 17:00:00,193.96,157.08,42.46,45.14,55.76,2037.71,782.96,-10820.24
3896,2019-07-22 16:00:00,189.77,159.18,54.76,44.88,55.89,1970.07,837.55,-10845.24
3897,2019-07-22 15:00:00,188.61,151.36,42.52,45.34,56.26,1996.33,791.94,-10899.96
3898,2019-07-22 14:00:00,185.44,148.62,47.05,45.34,56.02,1936.13,866.19,-10338.93
3899,2019-07-22 13:00:00,187.17,149.83,46.73,45.41,55.72,1845.94,872.45,-9515.82
3900,2019-07-22 12:00:00,185.2,146.94,46.1,45.46,55.4,1701.75,881.89,-8457.7
3901,2019-07-22 11:00:00,185.94,144.83,54.35,45.46,54.92,1529.45,1117.16,-7234.3
3902,2019-07-22 10:00:00,185.65,145.91,67.3,45.46,54.41,1394.1,1337.25,-6238.6
3903,2019-07-22 09:00:00,185.44,144.25,66.33,45.83,53.96,1313.48,1366.07,-5339.3
3904,2019-07-22 08:00:00,188.66,143.09,76.96,44.9,53.59,1201.11,1753.53,-5218.82
3905,2019-07-22 07:00:00,184.78,140.72,68.5,44.26,53.38,1107.94,1509.06,-5052.21
3906,2019-07-22 06:00:00,185.43,142.64,64.3,44.26,53.38,1074.88,1375.7,-4901.45
3907,2019-07-22 05:00:00,182.84,139.29,56.27,44.26,53.02,1061.01,1225.28,-4647.22
3908,2019-07-22 04:00:00,182.73,137.6,51.1,44.31,52.81,1031.03,1153.07,-4381.88
3909,2019-07-22 03:00:00,182.67,136.91,52.43,44.4,52.88,1038.61,1199.6,-4403.71
3910,2019-07-22 02:00:00,182.68,137.28,51.06,44.08,53.17,1047.1,1159.06,-4759.07
3911,2019-07-22 01:00:00,182.39,134.01,50.04,44.37,53.38,1078.83,1210.47,-4860.13
3912,2019-07-22 00:00:00,181.72,134.68,54.06,44.34,53.57,1235.63,1271.49,-5702.43
3913,2019-07-21 23:00:00,181.86,136.48,50.85,44.59,53.89,1297.8,1153.79,-6034.77
3914,2019-07-21 22:00:00,181.89,134.75,48.84,44.39,53.69,1402.03,1151.16,-6519.44
3915,2019-07-21 21:00:00,183.18,136.88,46.04,43.9,53.89,1487.0,1065.83,-7427.56
3916,2019-07-21 20:00:00,184.96,140.99,45.98,43.97,54.25,1675.69,1010.87,-8613.05
3917,2019-07-21 19:00:00,186.09,150.22,50.62,44.04,54.32,1793.08,907.87,-9216.43
3918,2019-07-21 18:00:00,187.6,148.61,44.26,43.97,54.75,1856.7,862.85,-10007.61
3919,2019-07-21 17:00:00,185.19,145.92,43.48,43.97,54.9,1809.69,853.73,-9889.96
3920,2019-07-21 16:00:00,189.78,139.7,40.79,43.97,54.9,1816.68,1021.38,-9928.16
3921,2019-07-21 15:00:00,193.37,142.21,35.76,43.97,54.9,1801.05,914.74,-9842.74
3922,2019-07-21 14:00:00,193.18,143.18,34.83,43.97,54.9,1790.79,870.75,-9786.67
3923,2019-07-21 13:00:00,189.22,149.8,40.26,43.97,54.9,1767.11,793.52,-9657.26
3924,2019-07-21 12:00:00,185.2,144.56,45.71,44.35,54.9,1722.07,928.83,-9083.92
3925,2019-07-21 11:00:00,183.23,141.43,47.85,44.89,54.83,1643.33,1000.06,-8167.35
3926,2019-07-21 10:00:00,193.83,140.09,56.14,44.47,54.1,1439.22,1508.48,-6929.84
3927,2019-07-21 09:00:00,183.43,139.31,59.62,44.63,53.77,1252.39,1315.22,-5723.42
3928,2019-07-21 08:00:00,182.32,135.54,53.0,44.37,53.38,1127.55,1239.67,-5079.61
3929,2019-07-21 07:00:00,183.41,135.85,57.88,44.37,53.38,1047.51,1376.39,-4719.03
3930,2019-07-21 06:00:00,182.29,135.88,56.39,44.37,53.4,993.32,1308.53,-4484.84
3931,2019-07-21 05:00:00,182.62,138.99,53.82,44.37,53.03,945.63,1174.08,-4094.58
3932,2019-07-21 04:00:00,183.22,137.75,49.46,44.37,52.88,903.41,1124.47,-3844.01
3933,2019-07-21 03:00:00,181.03,134.26,52.27,44.06,53.05,914.7,1222.33,-4111.58
3934,2019-07-21 02:00:00,181.94,137.43,56.34,44.33,53.38,948.68,1253.85,-4292.78
3935,2019-07-21 01:00:00,181.76,133.46,48.92,44.46,53.38,985.19,1181.42,-4393.95
3936,2019-07-21 00:00:00,181.27,134.17,50.09,44.48,53.65,1117.21,1179.62,-5122.41
3937,2019-07-20 23:00:00,181.31,134.87,50.19,44.38,53.62,1205.6,1165.41,-5569.87
3938,2019-07-20 22:00:00,181.7,132.48,44.04,44.39,53.8,1310.19,1083.82,-6164.44
3939,2019-07-20 21:00:00,182.67,133.88,43.34,44.71,53.7,1393.49,1057.28,-6263.74
3940,2019-07-20 20:00:00,187.08,139.18,39.85,44.15,53.89,1500.58,954.41,-7307.82
3941,2019-07-20 19:00:00,185.36,145.52,47.4,43.94,54.42,1649.03,944.21,-8640.92
3942,2019-07-20 18:00:00,185.47,146.51,50.23,44.15,54.43,1737.23,978.48,-8929.36
3943,2019-07-20 17:00:00,185.04,147.77,49.63,44.15,54.43,1764.88,924.86,-9071.48
3944,2019-07-20 16:00:00,185.05,146.62,48.72,44.15,54.43,1761.3,936.15,-9053.08
3945,2019-07-20 15:00:00,185.46,147.6,48.52,43.97,54.39,1770.09,918.48,-9222.17
3946,2019-07-20 14:00:00,185.03,146.3,45.6,44.13,54.39,1768.84,883.04,-9074.15
3947,2019-07-20 13:00:00,186.11,146.57,49.08,44.45,54.39,1742.22,970.31,-8658.83
3948,2019-07-20 12:00:00,184.31,145.91,51.36,43.97,54.46,1669.58,986.11,-8756.95
3949,2019-07-20 11:00:00,184.0,143.29,53.01,44.75,54.27,1561.47,1079.02,-7432.6
3950,2019-07-20 10:00:00,184.41,139.02,54.01,44.26,53.75,1315.77,1225.76,-6243.33
3951,2019-07-20 09:00:00,183.09,138.56,60.79,44.26,53.38,1197.39,1353.49,-5460.1
3952,2019-07-20 08:00:00,181.96,137.27,52.6,44.26,53.31,1134.13,1175.35,-5131.94
3953,2019-07-20 07:00:00,181.88,135.63,51.86,44.26,53.39,1121.08,1199.26,-5117.73
3954,2019-07-20 06:00:00,183.32,138.05,53.74,44.47,53.85,1083.64,1216.4,-5082.27
3955,2019-07-20 05:00:00,182.36,139.25,53.4,44.49,53.23,1073.06,1151.04,-4689.27
3956,2019-07-20 04:00:00,183.0,138.8,46.96,44.07,52.91,995.6,1037.82,-4400.55
3957,2019-07-20 03:00:00,182.71,140.79,49.5,44.52,53.38,1041.46,1037.52,-4613.67
3958,2019-07-20 02:00:00,183.07,139.06,47.91,44.73,53.19,991.83,1054.26,-4195.44
3959,2019-07-20 01:00:00,183.61,136.83,50.67,44.51,53.1,1051.36,1185.17,-4515.59
3960,2019-07-20 00:00:00,182.39,136.19,60.78,44.51,53.69,1141.77,1404.02,-5240.72
3961,2019-07-19 23:00:00,182.71,139.28,49.64,44.51,53.79,1296.68,1077.93,-6016.6
3962,2019-07-19 22:00:00,183.61,138.34,44.97,44.18,53.59,1311.24,1017.9,-6169.38
3963,2019-07-19 21:00:00,181.92,138.2,48.33,44.35,53.57,1464.74,1056.49,-6752.45
3964,2019-07-19 20:00:00,184.21,142.28,48.27,43.77,53.89,1593.28,1011.98,-8062.0
3965,2019-07-19 19:00:00,184.96,143.25,47.13,44.09,54.41,1768.5,982.9,-9125.46
3966,2019-07-19 18:00:00,185.81,146.65,45.1,44.46,54.5,1816.51,883.06,-9118.88
3967,2019-07-19 17:00:00,186.86,148.08,46.37,44.21,54.5,1831.2,899.11,-9421.52
3968,2019-07-19 16:00:00,185.09,149.13,47.81,43.95,54.5,1811.59,859.62,-9556.14
3969,2019-07-19 15:00:00,185.8,146.54,47.7,43.95,54.5,1766.44,936.35,-9317.97
3970,2019-07-19 14:00:00,185.38,149.15,53.26,43.95,54.5,1725.67,964.8,-9102.91
3971,2019-07-19 13:00:00,185.47,148.13,50.09,43.97,54.5,1695.44,935.18,-8926.49
3972,2019-07-19 12:00:00,184.35,143.9,50.63,44.62,54.43,1553.35,1023.99,-7619.18
3973,2019-07-19 11:00:00,184.93,145.98,54.21,44.47,53.96,1467.45,1055.74,-6963.05
3974,2019-07-19 10:00:00,185.72,146.86,55.13,44.47,53.28,1349.12,1071.18,-5942.87
3975,2019-07-19 09:00:00,188.82,142.64,66.49,44.47,52.95,1209.46,1535.25,-5128.11
3976,2019-07-19 08:00:00,188.26,144.81,71.09,44.58,53.51,1135.06,1544.43,-5068.04
3977,2019-07-19 07:00:00,185.26,143.9,67.72,45.78,53.48,1151.58,1400.45,-4433.58
3978,2019-07-19 06:00:00,185.49,142.65,64.73,45.1,53.46,1094.64,1386.52,-4575.6
3979,2019-07-19 05:00:00,185.15,144.89,62.0,45.1,53.09,1069.67,1248.06,-4273.33
3980,2019-07-19 04:00:00,185.14,145.48,59.45,45.1,52.95,1035.98,1178.89,-4066.22
3981,2019-07-19 03:00:00,184.77,144.97,57.61,45.09,52.95,1036.74,1146.44,-4074.39
3982,2019-07-19 02:00:00,185.44,145.01,57.01,45.09,53.04,1050.35,1152.46,-4175.14
3983,2019-07-19 01:00:00,184.95,143.02,59.64,45.09,53.16,1057.99,1250.35,-4268.99
3984,2019-07-19 00:00:00,184.72,140.8,59.81,45.09,53.84,1236.16,1313.43,-5408.2
3985,2019-07-18 23:00:00,185.63,144.97,64.8,45.09,53.96,1373.89,1317.38,-6093.2
3986,2019-07-18 22:00:00,184.74,143.7,60.72,45.09,53.99,1475.33,1245.97,-6565.22
3987,2019-07-18 21:00:00,184.8,145.73,59.65,45.09,54.46,1604.29,1165.26,-7516.1
3988,2019-07-18 20:00:00,186.87,153.08,53.87,45.09,54.46,1789.3,910.13,-8382.87
3989,2019-07-18 19:00:00,186.34,153.47,54.61,45.09,54.97,1925.84,897.52,-9513.65
3990,2019-07-18 18:00:00,188.12,150.81,52.81,45.17,54.96,2006.4,985.17,-9821.33
3991,2019-07-18 17:00:00,191.15,155.34,47.43,45.27,55.34,2036.95,849.23,-10256.04
3992,2019-07-18 16:00:00,186.85,153.8,53.34,45.27,55.45,2030.16,881.44,-10333.51
3993,2019-07-18 15:00:00,188.89,151.41,45.92,45.27,55.64,2024.41,860.54,-10496.57
3994,2019-07-18 14:00:00,185.99,152.03,48.51,45.17,55.96,2017.53,823.7,-10884.57
3995,2019-07-18 13:00:00,185.98,151.59,52.12,45.19,55.75,1998.66,896.2,-10552.92
3996,2019-07-18 12:00:00,185.55,150.91,51.58,45.19,55.45,1904.99,893.37,-9772.6
3997,2019-07-18 11:00:00,185.57,147.62,53.83,45.19,55.19,1785.42,1021.42,-8927.1
3998,2019-07-18 10:00:00,185.1,146.59,56.01,45.19,54.39,1583.38,1078.47,-7283.55
3999,2019-07-18 09:00:00,187.46,147.17,60.36,45.22,54.37,1423.02,1215.95,-6510.32
4000,2019-07-18 08:00:00,191.08,144.78,71.43,45.27,54.27,1342.19,1653.6,-6039.86
4001,2019-07-18 07:00:00,183.89,141.17,64.79,45.27,53.96,1290.58,1383.91,-5607.57
4002,2019-07-18 06:00:00,183.86,142.1,55.32,45.27,54.45,1280.31,1155.08,-5876.62
4003,2019-07-18 05:00:00,184.07,145.18,52.01,45.27,54.17,1273.03,1011.33,-5664.98
4004,2019-07-18 04:00:00,184.27,144.39,49.44,45.27,53.94,1205.6,985.83,-5226.28
4005,2019-07-18 03:00:00,183.54,141.97,53.0,45.27,53.94,1221.75,1101.6,-5296.29
4006,2019-07-18 02:00:00,183.94,143.72,55.27,45.0,53.94,1199.38,1111.48,-5361.23
4007,2019-07-18 01:00:00,183.98,143.42,50.02,45.02,54.32,1304.97,1014.41,-6068.11
4008,2019-07-18 00:00:00,184.06,142.18,55.59,45.15,54.74,1454.08,1164.05,-6972.31
4009,2019-07-17 23:00:00,185.69,146.76,59.89,45.27,54.95,1632.81,1165.76,-7902.8
4010,2019-07-17 22:00:00,185.46,148.25,60.03,45.27,54.95,1698.59,1116.86,-8221.18
4011,2019-07-17 21:00:00,184.72,146.48,55.8,45.01,54.95,1779.69,1066.9,-8845.06
4012,2019-07-17 20:00:00,188.14,151.17,49.09,44.76,54.95,1882.27,907.43,-9590.17
4013,2019-07-17 19:00:00,187.61,154.65,53.82,44.76,55.31,2048.52,886.95,-10805.94
4014,2019-07-17 18:00:00,188.8,153.77,49.28,44.76,55.45,2076.57,863.14,-11099.27
4015,2019-07-17 17:00:00,189.47,156.36,52.12,45.25,55.45,2080.59,862.85,-10611.01
4016,2019-07-17 16:00:00,187.65,155.83,53.51,45.24,55.76,2008.27,851.34,-10563.5
4017,2019-07-17 15:00:00,188.42,152.34,49.06,45.12,55.49,1961.22,885.04,-10168.93
4018,2019-07-17 14:00:00,187.97,154.24,50.07,45.12,55.49,1958.68,844.43,-10155.76
4019,2019-07-17 13:00:00,186.28,150.96,48.27,45.12,55.49,1947.52,852.45,-10097.89
4020,2019-07-17 12:00:00,186.46,151.26,51.22,45.12,55.49,1903.32,901.47,-9868.71
4021,2019-07-17 11:00:00,185.43,150.37,55.38,45.54,55.49,1825.78,970.81,-9083.26
4022,2019-07-17 10:00:00,184.56,147.74,55.5,45.17,55.03,1719.73,1021.75,-8478.27
4023,2019-07-17 09:00:00,193.46,142.23,55.69,45.12,54.47,1568.22,1426.5,-7331.43
4024,2019-07-17 08:00:00,185.4,142.41,71.49,45.12,53.98,1386.0,1536.68,-6139.98
4025,2019-07-17 07:00:00,182.73,140.36,57.36,45.12,53.98,1311.94,1215.17,-5811.89
4026,2019-07-17 06:00:00,182.67,139.24,48.57,45.23,54.31,1283.97,1054.7,-5829.22
4027,2019-07-17 05:00:00,183.25,141.68,47.26,45.23,54.06,1292.25,982.3,-5705.28
4028,2019-07-17 04:00:00,184.53,144.24,46.69,45.23,53.82,1207.09,940.57,-5184.45
4029,2019-07-17 03:00:00,184.83,144.77,45.1,45.23,53.82,1249.69,903.35,-5367.42
4030,2019-07-17 02:00:00,184.72,146.4,45.55,45.23,54.18,1263.74,872.74,-5655.24
4031,2019-07-17 01:00:00,184.3,143.77,48.88,45.23,54.44,1346.19,990.55,-6199.2
4032,2019-07-17 00:00:00,184.77,147.0,51.55,45.23,54.82,1481.78,973.52,-7105.14
4033,2019-07-16 23:00:00,185.92,148.32,50.72,45.23,54.82,1678.77,953.54,-8049.7
4034,2019-07-16 22:00:00,192.69,156.06,54.49,45.23,54.93,1755.1,997.98,-8512.24
4035,2019-07-16 21:00:00,198.47,159.31,43.99,45.11,55.29,1882.71,861.32,-9582.99
4036,2019-07-16 20:00:00,199.51,162.52,41.9,44.7,55.67,2042.92,774.94,-11205.42
4037,2019-07-16 19:00:00,197.9,162.56,46.94,44.62,55.83,2204.28,829.43,-12354.99
4038,2019-07-16 18:00:00,197.92,161.03,45.08,44.6,55.83,2196.74,831.5,-12334.7
4039,2019-07-16 17:00:00,195.23,163.56,49.72,44.72,55.83,2224.98,787.32,-12359.76
4040,2019-07-16 16:00:00,195.25,157.29,46.45,44.89,56.18,2186.82,881.62,-12344.6
4041,2019-07-16 15:00:00,196.53,157.81,42.75,45.09,56.34,2139.19,827.64,-12032.94
4042,2019-07-16 14:00:00,193.71,159.06,45.21,45.09,56.34,2101.38,783.26,-11820.26
4043,2019-07-16 13:00:00,188.6,154.09,46.85,45.06,55.73,1902.4,808.4,-10149.3
4044,2019-07-16 12:00:00,186.22,151.43,49.05,44.98,55.98,1863.92,853.22,-10251.56
4045,2019-07-16 11:00:00,185.06,147.71,51.73,44.98,55.6,1843.86,966.06,-9790.9
4046,2019-07-16 10:00:00,185.02,145.83,55.08,44.98,55.3,1688.66,1079.29,-8713.49
4047,2019-07-16 09:00:00,186.02,145.1,59.47,44.98,54.31,1557.39,1216.76,-7265.22
4048,2019-07-16 08:00:00,189.42,139.4,69.35,44.98,53.88,1368.95,1734.44,-6091.83
4049,2019-07-16 07:00:00,181.5,134.8,61.63,44.98,53.46,1218.76,1439.06,-5167.54
4050,2019-07-16 06:00:00,181.82,137.53,52.27,44.98,53.92,1171.94,1157.52,-5238.57
4051,2019-07-16 05:00:00,182.96,139.05,47.52,44.98,53.51,1167.75,1043.3,-4980.45
4052,2019-07-16 04:00:00,183.31,139.61,47.49,45.01,53.44,1133.29,1037.66,-4776.82
4053,2019-07-16 03:00:00,182.71,139.47,47.91,45.23,53.69,1161.71,1035.81,-4914.03
4054,2019-07-16 02:00:00,183.92,140.8,45.01,45.23,53.69,1185.62,970.42,-5015.17
4055,2019-07-16 01:00:00,182.45,137.88,47.21,45.23,53.81,1209.41,1052.07,-5188.37
4056,2019-07-16 00:00:00,184.13,139.94,51.5,45.23,54.19,1359.45,1137.89,-6090.34
4057,2019-07-15 23:00:00,184.66,142.53,59.8,45.23,54.19,1524.12,1259.69,-6828.06
4058,2019-07-15 22:00:00,186.33,149.46,62.5,45.23,54.19,1599.63,1152.19,-7166.34
4059,2019-07-15 21:00:00,185.25,150.23,51.58,45.2,54.43,1707.26,903.17,-7879.0
4060,2019-07-15 20:00:00,186.75,149.27,48.96,44.73,54.78,1869.02,917.51,-9391.83
4061,2019-07-15 19:00:00,191.1,152.88,48.29,44.85,55.21,2038.17,922.82,-10557.72
4062,2019-07-15 18:00:00,190.69,155.64,47.35,45.2,55.47,2082.94,829.81,-10695.9
4063,2019-07-15 17:00:00,189.86,155.35,50.37,45.15,55.47,2019.58,869.13,-10421.03
4064,2019-07-15 16:00:00,186.08,153.49,54.14,45.23,55.47,1969.83,882.21,-10085.53
4065,2019-07-15 15:00:00,190.54,145.09,40.29,45.23,55.98,1970.68,915.59,-10592.4
4066,2019-07-15 14:00:00,188.62,147.38,44.11,45.23,55.98,1989.16,909.55,-10691.74
4067,2019-07-15 13:00:00,187.89,152.3,42.54,45.23,55.98,1926.92,757.0,-10357.2
4068,2019-07-15 12:00:00,185.18,149.42,48.73,45.23,55.79,1877.82,871.29,-9914.89
4069,2019-07-15 11:00:00,184.8,147.3,52.58,45.23,55.35,1723.56,985.88,-8721.21
4070,2019-07-15 10:00:00,184.81,144.07,50.28,45.23,54.57,1571.75,1024.2,-7340.07
4071,2019-07-15 09:00:00,182.73,142.31,62.54,45.14,54.12,1372.73,1263.93,-6163.56
4072,2019-07-15 08:00:00,189.39,141.2,69.23,44.98,53.65,1200.59,1668.1,-5204.56
4073,2019-07-15 07:00:00,183.13,137.63,68.15,44.98,53.33,1132.46,1550.41,-4728.02
4074,2019-07-15 06:00:00,183.87,141.36,57.44,44.98,53.54,1117.35,1220.89,-4782.26
4075,2019-07-15 05:00:00,184.14,142.89,54.9,44.98,53.14,1100.71,1132.31,-4490.9
4076,2019-07-15 04:00:00,183.29,141.48,52.38,44.99,53.35,1061.72,1095.0,-4437.99
4077,2019-07-15 03:00:00,184.06,142.61,53.1,44.99,53.35,1094.62,1100.5,-4575.51
4078,2019-07-15 02:00:00,183.56,142.5,51.76,44.92,53.35,1125.62,1062.63,-4744.49
4079,2019-07-15 01:00:00,183.21,139.79,52.75,44.96,53.45,1160.88,1145.2,-4927.94
4080,2019-07-15 00:00:00,183.59,139.34,55.09,44.98,54.05,1308.55,1218.87,-5934.27
4081,2019-07-14 23:00:00,183.09,140.42,55.45,44.98,54.16,1445.88,1183.03,-6636.59
4082,2019-07-14 22:00:00,184.35,145.1,48.86,44.98,54.16,1545.57,958.88,-7094.17
4083,2019-07-14 21:00:00,184.88,144.69,47.25,45.75,54.73,1616.77,949.49,-7259.3
4084,2019-07-14 20:00:00,186.46,147.5,53.01,44.8,54.79,1745.04,1032.63,-8716.47
4085,2019-07-14 19:00:00,189.4,150.23,46.8,44.89,55.22,1926.48,916.58,-9950.27
4086,2019-07-14 18:00:00,188.05,150.92,42.29,45.17,55.67,1977.14,785.11,-10379.98
4087,2019-07-14 17:00:00,189.3,147.12,43.86,44.8,55.55,1981.27,925.01,-10649.33
4088,2019-07-14 16:00:00,190.0,146.17,38.97,45.03,55.85,2012.92,854.03,-10889.9
4089,2019-07-14 15:00:00,190.64,144.64,38.7,45.18,55.96,1998.88,890.1,-10773.96
4090,2019-07-14 14:00:00,188.43,150.54,43.73,45.18,55.96,1961.09,828.46,-10570.28
4091,2019-07-14 13:00:00,188.12,153.4,48.39,45.18,55.96,1964.52,840.05,-10588.76
4092,2019-07-14 12:00:00,186.0,148.77,48.27,45.18,55.96,1941.1,898.55,-10462.53
4093,2019-07-14 11:00:00,184.76,147.55,51.05,45.18,55.74,1814.64,949.79,-9581.3
4094,2019-07-14 10:00:00,184.55,144.97,49.97,45.18,55.08,1672.46,988.91,-8278.68
4095,2019-07-14 09:00:00,183.87,141.87,53.54,45.18,54.6,1505.97,1124.34,-7093.12
4096,2019-07-14 08:00:00,184.34,143.79,55.04,45.18,53.94,1396.85,1115.94,-6118.2
4097,2019-07-14 07:00:00,184.3,142.04,56.07,45.2,54.02,1306.6,1184.76,-5762.11
4098,2019-07-14 06:00:00,184.45,144.99,57.51,45.23,54.09,1306.0,1134.67,-5785.58
4099,2019-07-14 05:00:00,184.95,147.45,53.54,45.23,53.79,1288.1,1003.88,-5513.07
4100,2019-07-14 04:00:00,185.03,146.1,50.55,45.24,53.58,1173.99,983.96,-4895.54
4101,2019-07-14 03:00:00,184.76,145.18,56.12,45.23,53.58,1161.36,1110.61,-4848.68
4102,2019-07-14 02:00:00,184.76,145.98,55.13,45.23,53.58,1180.55,1068.97,-4928.8
4103,2019-07-14 01:00:00,184.3,143.47,55.25,45.23,53.7,1245.19,1127.93,-5273.38
4104,2019-07-14 00:00:00,184.87,145.91,56.93,45.23,54.23,1354.24,1109.0,-6094.08
4105,2019-07-13 23:00:00,184.62,147.3,51.22,45.23,54.59,1539.07,955.77,-7202.85
4106,2019-07-13 22:00:00,186.11,143.36,48.3,45.16,54.58,1606.95,1032.41,-7568.73
4107,2019-07-13 21:00:00,194.34,146.02,39.56,45.07,54.74,1735.83,955.77,-8392.74
4108,2019-07-13 20:00:00,197.75,156.58,39.04,45.07,55.41,1938.48,803.64,-10021.94
4109,2019-07-13 19:00:00,195.52,156.14,42.72,45.07,55.6,2078.06,841.16,-10940.99
4110,2019-07-13 18:00:00,198.02,152.43,31.65,45.07,56.07,2117.54,721.46,-11646.47
4111,2019-07-13 17:00:00,191.83,149.7,35.95,45.07,56.07,2125.51,757.29,-11690.31
4112,2019-07-13 16:00:00,189.86,145.47,39.2,45.07,56.46,2149.49,870.04,-12241.35
4113,2019-07-13 15:00:00,190.81,147.22,40.89,45.07,56.57,2122.84,891.2,-12206.33
4114,2019-07-13 14:00:00,192.43,146.89,39.62,45.07,56.45,2083.35,902.15,-11854.26
4115,2019-07-13 13:00:00,188.51,150.86,39.33,45.08,56.04,1987.47,740.39,-10891.34
4116,2019-07-13 12:00:00,186.19,145.84,48.48,45.45,55.99,1928.85,978.08,-10165.04
4117,2019-07-13 11:00:00,185.52,146.97,54.28,45.45,55.81,1792.0,1046.25,-9282.56
4118,2019-07-13 10:00:00,184.31,141.25,57.11,45.45,55.06,1647.73,1229.58,-7917.34
4119,2019-07-13 09:00:00,184.47,142.44,57.27,44.96,54.5,1481.86,1203.53,-7068.47
4120,2019-07-13 08:00:00,184.76,140.4,59.65,44.94,54.03,1309.03,1323.04,-5949.54
4121,2019-07-13 07:00:00,184.47,140.63,62.06,44.94,53.68,1186.5,1360.36,-5185.01
4122,2019-07-13 06:00:00,184.61,141.91,60.1,44.94,53.98,1138.17,1283.14,-5144.53
4123,2019-07-13 05:00:00,184.17,141.98,56.47,44.94,53.51,1102.85,1191.23,-4725.71
4124,2019-07-13 04:00:00,183.96,143.25,57.22,44.91,53.32,1099.05,1164.71,-4621.51
4125,2019-07-13 03:00:00,183.96,141.91,52.9,45.11,53.64,1128.38,1112.22,-4812.54
4126,2019-07-13 02:00:00,182.75,140.9,52.41,45.3,53.81,1102.05,1096.68,-4689.22
4127,2019-07-13 01:00:00,184.63,141.02,53.92,45.3,53.71,1183.4,1175.73,-4976.2
4128,2019-07-13 00:00:00,185.86,146.89,58.02,45.3,54.23,1290.63,1130.52,-5762.66
4129,2019-07-12 23:00:00,183.54,141.45,56.57,45.3,54.48,1416.92,1190.52,-6503.66
4130,2019-07-12 22:00:00,183.3,143.39,52.66,45.3,54.48,1570.31,1050.83,-7207.72
4131,2019-07-12 21:00:00,187.96,146.21,48.87,45.3,54.67,1667.25,1020.16,-7811.07
4132,2019-07-12 20:00:00,189.94,153.58,44.94,45.0,54.99,1848.07,817.01,-9231.11
4133,2019-07-12 19:00:00,190.43,153.38,47.88,44.8,55.21,1973.3,886.98,-10271.03
4134,2019-07-12 18:00:00,188.58,155.32,52.19,44.8,55.49,2062.56,867.92,-11024.38
4135,2019-07-12 17:00:00,189.28,156.6,51.7,44.94,55.97,2069.66,844.78,-11414.17
4136,2019-07-12 16:00:00,188.87,155.0,49.99,44.8,55.99,2025.48,846.58,-11332.56
4137,2019-07-12 15:00:00,186.56,153.98,52.82,44.8,55.99,2054.13,860.44,-11492.86
4138,2019-07-12 14:00:00,187.26,153.29,51.64,45.27,55.99,2038.85,877.11,-10928.24
4139,2019-07-12 13:00:00,187.25,153.47,50.8,45.3,55.99,1972.33,858.01,-10542.1
4140,2019-07-12 12:00:00,185.06,150.2,50.37,45.3,55.73,1838.64,877.95,-9588.51
4141,2019-07-12 11:00:00,185.51,146.04,49.46,45.3,55.24,1722.47,976.09,-8560.68
4142,2019-07-12 10:00:00,184.26,143.35,51.66,45.3,54.74,1583.01,1056.71,-7471.81
4143,2019-07-12 09:00:00,185.08,141.92,50.95,45.05,54.32,1397.63,1099.5,-6478.02
4144,2019-07-12 08:00:00,192.03,143.56,64.84,45.05,53.62,1236.07,1571.4,-5296.56
4145,2019-07-12 07:00:00,184.74,142.07,72.04,45.05,53.62,1118.34,1536.97,-4792.09
4146,2019-07-12 06:00:00,185.12,145.22,60.42,45.05,53.62,1133.63,1205.38,-4857.6
4147,2019-07-12 05:00:00,185.58,146.13,57.73,45.05,53.69,1064.32,1138.72,-4597.86
4148,2019-07-12 04:00:00,185.89,147.51,60.03,45.05,53.62,1022.81,1151.98,-4382.74
4149,2019-07-12 03:00:00,185.45,144.96,60.58,45.05,53.62,1052.85,1226.44,-4511.46
4150,2019-07-12 02:00:00,184.94,144.05,62.14,45.05,53.62,1064.16,1270.45,-4559.93
4151,2019-07-12 01:00:00,185.81,145.87,60.3,45.05,53.69,1113.08,1204.19,-4808.51
4152,2019-07-12 00:00:00,185.59,146.26,60.16,45.07,54.04,1281.42,1183.05,-5747.17
4153,2019-07-11 23:00:00,185.72,146.66,62.46,45.07,54.2,1408.68,1219.84,-6430.62
4154,2019-07-11 22:00:00,185.46,148.85,60.37,45.07,54.23,1530.05,1105.07,-7007.63
4155,2019-07-11 21:00:00,189.13,153.28,52.95,45.07,54.53,1642.76,949.13,-7770.25
4156,2019-07-11 20:00:00,195.64,158.74,49.12,45.07,54.95,1844.61,906.26,-9112.37
4157,2019-07-11 19:00:00,193.98,160.32,48.47,45.07,55.22,2000.68,815.75,-10153.45
4158,2019-07-11 18:00:00,191.83,159.56,50.72,45.07,55.45,2066.01,818.37,-10722.59
4159,2019-07-11 17:00:00,192.4,160.22,50.92,45.07,55.45,1998.55,819.3,-10372.47
4160,2019-07-11 16:00:00,192.45,159.05,52.69,45.07,55.45,1965.77,879.92,-10202.35
4161,2019-07-11 15:00:00,192.2,157.16,48.07,45.1,55.55,1968.22,842.19,-10283.95
4162,2019-07-11 14:00:00,191.27,156.61,46.35,45.1,55.85,1939.82,803.25,-10426.53
4163,2019-07-11 13:00:00,188.82,153.04,46.26,45.36,56.03,1901.44,827.59,-10144.18
4164,2019-07-11 12:00:00,187.37,153.61,50.24,45.61,55.52,1767.31,848.05,-8757.02
4165,2019-07-11 11:00:00,185.17,149.85,54.56,45.44,55.02,1667.97,963.53,-7989.58
4166,2019-07-11 10:00:00,185.72,150.38,53.39,45.1,54.64,1552.49,943.4,-7405.38
4167,2019-07-11 09:00:00,192.33,146.83,61.32,45.1,53.92,1338.95,1395.03,-5904.77
4168,2019-07-11 08:00:00,191.88,141.54,73.17,45.1,53.27,1200.35,1841.69,-4903.43
4169,2019-07-11 07:00:00,182.29,138.33,69.94,45.1,53.01,1108.35,1537.28,-4383.52
4170,2019-07-11 06:00:00,183.81,138.46,60.35,45.23,53.29,1065.43,1368.44,-4293.68
4171,2019-07-11 05:00:00,183.72,140.65,58.69,45.25,53.03,1067.65,1263.89,-4153.16
4172,2019-07-11 04:00:00,184.21,143.55,53.63,45.2,52.92,1030.28,1090.3,-3976.88
4173,2019-07-11 03:00:00,184.23,143.66,56.34,44.89,52.93,1068.81,1142.86,-4296.62
4174,2019-07-11 02:00:00,183.79,140.78,56.05,45.28,53.42,1111.12,1205.36,-4522.26
4175,2019-07-11 01:00:00,183.38,144.59,54.73,45.28,53.42,1153.04,1061.49,-4692.87
4176,2019-07-11 00:00:00,195.93,141.31,54.6,45.28,53.75,1309.69,1491.13,-5546.54
4177,2019-07-10 23:00:00,184.83,142.34,67.87,45.28,53.92,1431.26,1441.9,-6183.04
