,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
3937,2019-07-20 23:00:00,181.31,134.87,50.19,44.38,53.62,"1,205.60",1165.41
3938,2019-07-20 22:00:00,181.7,132.48,44.04,44.39,53.8,"1,310.19",1083.82
3939,2019-07-20 21:00:00,182.67,133.88,43.34,44.71,53.7,"1,393.49",1057.28
3940,2019-07-20 20:00:00,187.08,139.18,39.85,44.15,53.89,"1,500.58",954.41
3941,2019-07-20 19:00:00,185.36,145.52,47.4,43.94,54.42,"1,649.03",944.21
3942,2019-07-20 18:00:00,185.47,146.51,50.23,44.15,54.43,"1,737.23",978.48
3943,2019-07-20 17:00:00,185.04,147.77,49.63,44.15,54.43,"1,764.88",924.86
3944,2019-07-20 16:00:00,185.05,146.62,48.72,44.15,54.43,"1,761.30",936.15
3945,2019-07-20 15:00:00,185.46,147.6,48.52,43.97,54.39,"1,770.09",918.48
3946,2019-07-20 14:00:00,185.03,146.3,45.6,44.13,54.39,"1,768.84",883.04
3947,2019-07-20 13:00:00,186.11,146.57,49.08,44.45,54.39,"1,742.22",970.31
3948,2019-07-20 12:00:00,184.31,145.91,51.36,43.97,54.46,"1,669.58",986.11
3949,2019-07-20 11:00:00,184.0,143.29,53.01,44.75,54.27,"1,561.47",1079.02
3950,2019-07-20 10:00:00,184.41,139.02,54.01,44.26,53.75,"1,315.77",1225.76
3951,2019-07-20 09:00:00,183.09,138.56,60.79,44.26,53.38,"1,197.39",1353.49
3952,2019-07-20 08:00:00,181.96,137.27,52.6,44.26,53.31,"1,134.13",1175.35
3953,2019-07-20 07:00:00,181.88,135.63,51.86,44.26,53.39,"1,121.08",1199.26
3954,2019-07-20 06:00:00,183.32,138.05,53.74,44.47,53.85,"1,083.64",1216.4
3955,2019-07-20 05:00:00,182.36,139.25,53.4,44.49,53.23,"1,073.06",1151.04
3956,2019-07-20 04:00:00,183.0,138.8,46.96,44.07,52.91,995.6,1037.82
3957,2019-07-20 03:00:00,182.71,140.79,49.5,44.52,53.38,"1,041.46",1037.52
3958,2019-07-20 02:00:00,183.07,139.06,47.91,44.73,53.19,991.83,1054.26
3959,2019-07-20 01:00:00,183.61,136.83,50.67,44.51,53.1,"1,051.36",1185.17
3960,2019-07-20 00:00:00,182.39,136.19,60.78,44.51,53.69,"1,141.77",1404.02
3961,2019-07-19 23:00:00,182.71,139.28,49.64,44.51,53.79,"1,296.68",1077.93
3962,2019-07-19 22:00:00,183.61,138.34,44.97,44.18,53.59,"1,311.24",1017.9
3963,2019-07-19 21:00:00,181.92,138.2,48.33,44.35,53.57,"1,464.74",1056.49
3964,2019-07-19 20:00:00,184.21,142.28,48.27,43.77,53.89,"1,593.28",1011.98
3965,2019-07-19 19:00:00,184.96,143.25,47.13,44.09,54.41,"1,768.50",982.9
3966,2019-07-19 18:00:00,185.81,146.65,45.1,44.46,54.5,"1,816.51",883.06
3967,2019-07-19 17:00:00,186.86,148.08,46.37,44.21,54.5,"1,831.20",899.11
3968,2019-07-19 16:00:00,185.09,149.13,47.81,43.95,54.5,"1,811.59",859.62
3969,2019-07-19 15:00:00,185.8,146.54,47.7,43.95,54.5,"1,766.44",936.35
3970,2019-07-19 14:00:00,185.38,149.15,53.26,43.95,54.5,"1,725.67",964.8
3971,2019-07-19 13:00:00,185.47,148.13,50.09,43.97,54.5,"1,695.44",935.18
3972,2019-07-19 12:00:00,184.35,143.9,50.63,44.62,54.43,"1,553.35",1023.99
3973,2019-07-19 11:00:00,184.93,145.98,54.21,44.47,53.96,"1,467.45",1055.74
3974,2019-07-19 10:00:00,185.72,146.86,55.13,44.47,53.28,"1,349.12",1071.18
3975,2019-07-19 09:00:00,188.82,142.64,66.49,44.47,52.95,"1,209.46",1535.25
3976,2019-07-19 08:00:00,188.26,144.81,71.09,44.58,53.51,"1,135.06",1544.43
3977,2019-07-19 07:00:00,185.26,143.9,67.72,45.78,53.48,"1,151.58",1400.45
3978,2019-07-19 06:00:00,185.49,142.65,64.73,45.1,53.46,"1,094.64",1386.52
3979,2019-07-19 05:00:00,185.15,144.89,62.0,45.1,53.09,"1,069.67",1248.06
3980,2019-07-19 04:00:00,185.14,145.48,59.45,45.1,52.95,"1,035.98",1178.89
3981,2019-07-19 03:00:00,184.77,144.97,57.61,45.09,52.95,"1,036.74",1146.44
3982,2019-07-19 02:00:00,185.44,145.01,57.01,45.09,53.04,"1,050.35",1152.46
3983,2019-07-19 01:00:00,184.95,143.02,59.64,45.09,53.16,"1,057.99",1250.35
3984,2019-07-19 00:00:00,184.72,140.8,59.81,45.09,53.84,"1,236.16",1313.43
3985,2019-07-18 23:00:00,185.63,144.97,64.8,45.09,53.96,"1,373.89",1317.38
3986,2019-07-18 22:00:00,184.74,143.7,60.72,45.09,53.99,"1,475.33",1245.97
3987,2019-07-18 21:00:00,184.8,145.73,59.65,45.09,54.46,"1,604.29",1165.26
3988,2019-07-18 20:00:00,186.87,153.08,53.87,45.09,54.46,"1,789.30",910.13
3989,2019-07-18 19:00:00,186.34,153.47,54.61,45.09,54.97,"1,925.84",897.52
3990,2019-07-18 18:00:00,188.12,150.81,52.81,45.17,54.96,"2,006.40",985.17
3991,2019-07-18 17:00:00,191.15,155.34,47.43,45.27,55.34,"2,036.95",849.23
3992,2019-07-18 16:00:00,186.85,153.8,53.34,45.27,55.45,"2,030.16",881.44
3993,2019-07-18 15:00:00,188.89,151.41,45.92,45.27,55.64,"2,024.41",860.54
3994,2019-07-18 14:00:00,185.99,152.03,48.51,45.17,55.96,"2,017.53",823.7
3995,2019-07-18 13:00:00,185.98,151.59,52.12,45.19,55.75,"1,998.66",896.2
3996,2019-07-18 12:00:00,185.55,150.91,51.58,45.19,55.45,"1,904.99",893.37
3997,2019-07-18 11:00:00,185.57,147.62,53.83,45.19,55.19,"1,785.42",1021.42
3998,2019-07-18 10:00:00,185.1,146.59,56.01,45.19,54.39,"1,583.38",1078.47
3999,2019-07-18 09:00:00,187.46,147.17,60.36,45.22,54.37,"1,423.02",1215.95
4000,2019-07-18 08:00:00,191.08,144.78,71.43,45.27,54.27,"1,342.19",1653.6
4001,2019-07-18 07:00:00,183.89,141.17,64.79,45.27,53.96,"1,290.58",1383.91
4002,2019-07-18 06:00:00,183.86,142.1,55.32,45.27,54.45,"1,280.31",1155.08
4003,2019-07-18 05:00:00,184.07,145.18,52.01,45.27,54.17,"1,273.03",1011.33
4004,2019-07-18 04:00:00,184.27,144.39,49.44,45.27,53.94,"1,205.60",985.83
4005,2019-07-18 03:00:00,183.54,141.97,53.0,45.27,53.94,"1,221.75",1101.6
4006,2019-07-18 02:00:00,183.94,143.72,55.27,45.0,53.94,"1,199.38",1111.48
4007,2019-07-18 01:00:00,183.98,143.42,50.02,45.02,54.32,"1,304.97",1014.41
4008,2019-07-18 00:00:00,184.06,142.18,55.59,45.15,54.74,"1,454.08",1164.05
4009,2019-07-17 23:00:00,185.69,146.76,59.89,45.27,54.95,"1,632.81",1165.76
4010,2019-07-17 22:00:00,185.46,148.25,60.03,45.27,54.95,"1,698.59",1116.86
4011,2019-07-17 21:00:00,184.72,146.48,55.8,45.01,54.95,"1,779.69",1066.9
4012,2019-07-17 20:00:00,188.14,151.17,49.09,44.76,54.95,"1,882.27",907.43
4013,2019-07-17 19:00:00,187.61,154.65,53.82,44.76,55.31,"2,048.52",886.95
4014,2019-07-17 18:00:00,188.8,153.77,49.28,44.76,55.45,"2,076.57",863.14
4015,2019-07-17 17:00:00,189.47,156.36,52.12,45.25,55.45,"2,080.59",862.85
4016,2019-07-17 16:00:00,187.65,155.83,53.51,45.24,55.76,"2,008.27",851.34
4017,2019-07-17 15:00:00,188.42,152.34,49.06,45.12,55.49,"1,961.22",885.04
4018,2019-07-17 14:00:00,187.97,154.24,50.07,45.12,55.49,"1,958.68",844.43
4019,2019-07-17 13:00:00,186.28,150.96,48.27,45.12,55.49,"1,947.52",852.45
4020,2019-07-17 12:00:00,186.46,151.26,51.22,45.12,55.49,"1,903.32",901.47
4021,2019-07-17 11:00:00,185.43,150.37,55.38,45.54,55.49,"1,825.78",970.81
4022,2019-07-17 10:00:00,184.56,147.74,55.5,45.17,55.03,"1,719.73",1021.75
4023,2019-07-17 09:00:00,193.46,142.23,55.69,45.12,54.47,"1,568.22",1426.5
4024,2019-07-17 08:00:00,185.4,142.41,71.49,45.12,53.98,"1,386.00",1536.68
4025,2019-07-17 07:00:00,182.73,140.36,57.36,45.12,53.98,"1,311.94",1215.17
4026,2019-07-17 06:00:00,182.67,139.24,48.57,45.23,54.31,"1,283.97",1054.7
4027,2019-07-17 05:00:00,183.25,141.68,47.26,45.23,54.06,"1,292.25",982.3
4028,2019-07-17 04:00:00,184.53,144.24,46.69,45.23,53.82,"1,207.09",940.57
4029,2019-07-17 03:00:00,184.83,144.77,45.1,45.23,53.82,"1,249.69",903.35
4030,2019-07-17 02:00:00,184.72,146.4,45.55,45.23,54.18,"1,263.74",872.74
4031,2019-07-17 01:00:00,184.3,143.77,48.88,45.23,54.44,"1,346.19",990.55
4032,2019-07-17 00:00:00,184.77,147.0,51.55,45.23,54.82,"1,481.78",973.52
4033,2019-07-16 23:00:00,185.92,148.32,50.72,45.23,54.82,"1,678.77",953.54
4034,2019-07-16 22:00:00,192.69,156.06,54.49,45.23,54.93,"1,755.10",997.98
4035,2019-07-16 21:00:00,198.47,159.31,43.99,45.11,55.29,"1,882.71",861.32
4036,2019-07-16 20:00:00,199.51,162.52,41.9,44.7,55.67,"2,042.92",774.94
4037,2019-07-16 19:00:00,197.9,162.56,46.94,44.62,55.83,"2,204.28",829.43
4038,2019-07-16 18:00:00,197.92,161.03,45.08,44.6,55.83,"2,196.74",831.5
4039,2019-07-16 17:00:00,195.23,163.56,49.72,44.72,55.83,"2,224.98",787.32
4040,2019-07-16 16:00:00,195.25,157.29,46.45,44.89,56.18,"2,186.82",881.62
4041,2019-07-16 15:00:00,196.53,157.81,42.75,45.09,56.34,"2,139.19",827.64
4042,2019-07-16 14:00:00,193.71,159.06,45.21,45.09,56.34,"2,101.38",783.26
4043,2019-07-16 13:00:00,188.6,154.09,46.85,45.06,55.73,"1,902.40",808.4
4044,2019-07-16 12:00:00,186.22,151.43,49.05,44.98,55.98,"1,863.92",853.22
4045,2019-07-16 11:00:00,185.06,147.71,51.73,44.98,55.6,"1,843.86",966.06
4046,2019-07-16 10:00:00,185.02,145.83,55.08,44.98,55.3,"1,688.66",1079.29
4047,2019-07-16 09:00:00,186.02,145.1,59.47,44.98,54.31,"1,557.39",1216.76
4048,2019-07-16 08:00:00,189.42,139.4,69.35,44.98,53.88,"1,368.95",1734.44
4049,2019-07-16 07:00:00,181.5,134.8,61.63,44.98,53.46,"1,218.76",1439.06
4050,2019-07-16 06:00:00,181.82,137.53,52.27,44.98,53.92,"1,171.94",1157.52
4051,2019-07-16 05:00:00,182.96,139.05,47.52,44.98,53.51,"1,167.75",1043.3
4052,2019-07-16 04:00:00,183.31,139.61,47.49,45.01,53.44,"1,133.29",1037.66
4053,2019-07-16 03:00:00,182.71,139.47,47.91,45.23,53.69,"1,161.71",1035.81
4054,2019-07-16 02:00:00,183.92,140.8,45.01,45.23,53.69,"1,185.62",970.42
4055,2019-07-16 01:00:00,182.45,137.88,47.21,45.23,53.81,"1,209.41",1052.07
4056,2019-07-16 00:00:00,184.13,139.94,51.5,45.23,54.19,"1,359.45",1137.89
4057,2019-07-15 23:00:00,184.66,142.53,59.8,45.23,54.19,"1,524.12",1259.69
4058,2019-07-15 22:00:00,186.33,149.46,62.5,45.23,54.19,"1,599.63",1152.19
4059,2019-07-15 21:00:00,185.25,150.23,51.58,45.2,54.43,"1,707.26",903.17
4060,2019-07-15 20:00:00,186.75,149.27,48.96,44.73,54.78,"1,869.02",917.51
4061,2019-07-15 19:00:00,191.1,152.88,48.29,44.85,55.21,"2,038.17",922.82
4062,2019-07-15 18:00:00,190.69,155.64,47.35,45.2,55.47,"2,082.94",829.81
4063,2019-07-15 17:00:00,189.86,155.35,50.37,45.15,55.47,"2,019.58",869.13
4064,2019-07-15 16:00:00,186.08,153.49,54.14,45.23,55.47,"1,969.83",882.21
4065,2019-07-15 15:00:00,190.54,145.09,40.29,45.23,55.98,"1,970.68",915.59
4066,2019-07-15 14:00:00,188.62,147.38,44.11,45.23,55.98,"1,989.16",909.55
4067,2019-07-15 13:00:00,187.89,152.3,42.54,45.23,55.98,"1,926.92",757.0
4068,2019-07-15 12:00:00,185.18,149.42,48.73,45.23,55.79,"1,877.82",871.29
4069,2019-07-15 11:00:00,184.8,147.3,52.58,45.23,55.35,"1,723.56",985.88
4070,2019-07-15 10:00:00,184.81,144.07,50.28,45.23,54.57,"1,571.75",1024.2
4071,2019-07-15 09:00:00,182.73,142.31,62.54,45.14,54.12,"1,372.73",1263.93
4072,2019-07-15 08:00:00,189.39,141.2,69.23,44.98,53.65,"1,200.59",1668.1
4073,2019-07-15 07:00:00,183.13,137.63,68.15,44.98,53.33,"1,132.46",1550.41
4074,2019-07-15 06:00:00,183.87,141.36,57.44,44.98,53.54,"1,117.35",1220.89
4075,2019-07-15 05:00:00,184.14,142.89,54.9,44.98,53.14,"1,100.71",1132.31
4076,2019-07-15 04:00:00,183.29,141.48,52.38,44.99,53.35,"1,061.72",1095.0
4077,2019-07-15 03:00:00,184.06,142.61,53.1,44.99,53.35,"1,094.62",1100.5
4078,2019-07-15 02:00:00,183.56,142.5,51.76,44.92,53.35,"1,125.62",1062.63
4079,2019-07-15 01:00:00,183.21,139.79,52.75,44.96,53.45,"1,160.88",1145.2
4080,2019-07-15 00:00:00,183.59,139.34,55.09,44.98,54.05,"1,308.55",1218.87
4081,2019-07-14 23:00:00,183.09,140.42,55.45,44.98,54.16,"1,445.88",1183.03
4082,2019-07-14 22:00:00,184.35,145.1,48.86,44.98,54.16,"1,545.57",958.88
4083,2019-07-14 21:00:00,184.88,144.69,47.25,45.75,54.73,"1,616.77",949.49
4084,2019-07-14 20:00:00,186.46,147.5,53.01,44.8,54.79,"1,745.04",1032.63
4085,2019-07-14 19:00:00,189.4,150.23,46.8,44.89,55.22,"1,926.48",916.58
4086,2019-07-14 18:00:00,188.05,150.92,42.29,45.17,55.67,"1,977.14",785.11
4087,2019-07-14 17:00:00,189.3,147.12,43.86,44.8,55.55,"1,981.27",925.01
4088,2019-07-14 16:00:00,190.0,146.17,38.97,45.03,55.85,"2,012.92",854.03
4089,2019-07-14 15:00:00,190.64,144.64,38.7,45.18,55.96,"1,998.88",890.1
4090,2019-07-14 14:00:00,188.43,150.54,43.73,45.18,55.96,"1,961.09",828.46
4091,2019-07-14 13:00:00,188.12,153.4,48.39,45.18,55.96,"1,964.52",840.05
4092,2019-07-14 12:00:00,186.0,148.77,48.27,45.18,55.96,"1,941.10",898.55
4093,2019-07-14 11:00:00,184.76,147.55,51.05,45.18,55.74,"1,814.64",949.79
4094,2019-07-14 10:00:00,184.55,144.97,49.97,45.18,55.08,"1,672.46",988.91
4095,2019-07-14 09:00:00,183.87,141.87,53.54,45.18,54.6,"1,505.97",1124.34
4096,2019-07-14 08:00:00,184.34,143.79,55.04,45.18,53.94,"1,396.85",1115.94
4097,2019-07-14 07:00:00,184.3,142.04,56.07,45.2,54.02,"1,306.60",1184.76
4098,2019-07-14 06:00:00,184.45,144.99,57.51,45.23,54.09,"1,306.00",1134.67
4099,2019-07-14 05:00:00,184.95,147.45,53.54,45.23,53.79,"1,288.10",1003.88
4100,2019-07-14 04:00:00,185.03,146.1,50.55,45.24,53.58,"1,173.99",983.96
4101,2019-07-14 03:00:00,184.76,145.18,56.12,45.23,53.58,"1,161.36",1110.61
4102,2019-07-14 02:00:00,184.76,145.98,55.13,45.23,53.58,"1,180.55",1068.97
4103,2019-07-14 01:00:00,184.3,143.47,55.25,45.23,53.7,"1,245.19",1127.93
4104,2019-07-14 00:00:00,184.87,145.91,56.93,45.23,54.23,"1,354.24",1109.0
4105,2019-07-13 23:00:00,184.62,147.3,51.22,45.23,54.59,"1,539.07",955.77
4106,2019-07-13 22:00:00,186.11,143.36,48.3,45.16,54.58,"1,606.95",1032.41
4107,2019-07-13 21:00:00,194.34,146.02,39.56,45.07,54.74,"1,735.83",955.77
4108,2019-07-13 20:00:00,197.75,156.58,39.04,45.07,55.41,"1,938.48",803.64
4109,2019-07-13 19:00:00,195.52,156.14,42.72,45.07,55.6,"2,078.06",841.16
4110,2019-07-13 18:00:00,198.02,152.43,31.65,45.07,56.07,"2,117.54",721.46
4111,2019-07-13 17:00:00,191.83,149.7,35.95,45.07,56.07,"2,125.51",757.29
4112,2019-07-13 16:00:00,189.86,145.47,39.2,45.07,56.46,"2,149.49",870.04
4113,2019-07-13 15:00:00,190.81,147.22,40.89,45.07,56.57,"2,122.84",891.2
4114,2019-07-13 14:00:00,192.43,146.89,39.62,45.07,56.45,"2,083.35",902.15
4115,2019-07-13 13:00:00,188.51,150.86,39.33,45.08,56.04,"1,987.47",740.39
4116,2019-07-13 12:00:00,186.19,145.84,48.48,45.45,55.99,"1,928.85",978.08
4117,2019-07-13 11:00:00,185.52,146.97,54.28,45.45,55.81,"1,792.00",1046.25
4118,2019-07-13 10:00:00,184.31,141.25,57.11,45.45,55.06,"1,647.73",1229.58
4119,2019-07-13 09:00:00,184.47,142.44,57.27,44.96,54.5,"1,481.86",1203.53
4120,2019-07-13 08:00:00,184.76,140.4,59.65,44.94,54.03,"1,309.03",1323.04
4121,2019-07-13 07:00:00,184.47,140.63,62.06,44.94,53.68,"1,186.50",1360.36
4122,2019-07-13 06:00:00,184.61,141.91,60.1,44.94,53.98,"1,138.17",1283.14
4123,2019-07-13 05:00:00,184.17,141.98,56.47,44.94,53.51,"1,102.85",1191.23
4124,2019-07-13 04:00:00,183.96,143.25,57.22,44.91,53.32,"1,099.05",1164.71
4125,2019-07-13 03:00:00,183.96,141.91,52.9,45.11,53.64,"1,128.38",1112.22
4126,2019-07-13 02:00:00,182.75,140.9,52.41,45.3,53.81,"1,102.05",1096.68
4127,2019-07-13 01:00:00,184.63,141.02,53.92,45.3,53.71,"1,183.40",1175.73
4128,2019-07-13 00:00:00,185.86,146.89,58.02,45.3,54.23,"1,290.63",1130.52
4129,2019-07-12 23:00:00,183.54,141.45,56.57,45.3,54.48,"1,416.92",1190.52
4130,2019-07-12 22:00:00,183.3,143.39,52.66,45.3,54.48,"1,570.31",1050.83
4131,2019-07-12 21:00:00,187.96,146.21,48.87,45.3,54.67,"1,667.25",1020.16
4132,2019-07-12 20:00:00,189.94,153.58,44.94,45.0,54.99,"1,848.07",817.01
4133,2019-07-12 19:00:00,190.43,153.38,47.88,44.8,55.21,"1,973.30",886.98
4134,2019-07-12 18:00:00,188.58,155.32,52.19,44.8,55.49,"2,062.56",867.92
4135,2019-07-12 17:00:00,189.28,156.6,51.7,44.94,55.97,"2,069.66",844.78
4136,2019-07-12 16:00:00,188.87,155.0,49.99,44.8,55.99,"2,025.48",846.58
4137,2019-07-12 15:00:00,186.56,153.98,52.82,44.8,55.99,"2,054.13",860.44
4138,2019-07-12 14:00:00,187.26,153.29,51.64,45.27,55.99,"2,038.85",877.11
4139,2019-07-12 13:00:00,187.25,153.47,50.8,45.3,55.99,"1,972.33",858.01
4140,2019-07-12 12:00:00,185.06,150.2,50.37,45.3,55.73,"1,838.64",877.95
4141,2019-07-12 11:00:00,185.51,146.04,49.46,45.3,55.24,"1,722.47",976.09
4142,2019-07-12 10:00:00,184.26,143.35,51.66,45.3,54.74,"1,583.01",1056.71
4143,2019-07-12 09:00:00,185.08,141.92,50.95,45.05,54.32,"1,397.63",1099.5
4144,2019-07-12 08:00:00,192.03,143.56,64.84,45.05,53.62,"1,236.07",1571.4
4145,2019-07-12 07:00:00,184.74,142.07,72.04,45.05,53.62,"1,118.34",1536.97
4146,2019-07-12 06:00:00,185.12,145.22,60.42,45.05,53.62,"1,133.63",1205.38
4147,2019-07-12 05:00:00,185.58,146.13,57.73,45.05,53.69,"1,064.32",1138.72
4148,2019-07-12 04:00:00,185.89,147.51,60.03,45.05,53.62,"1,022.81",1151.98
4149,2019-07-12 03:00:00,185.45,144.96,60.58,45.05,53.62,"1,052.85",1226.44
4150,2019-07-12 02:00:00,184.94,144.05,62.14,45.05,53.62,"1,064.16",1270.45
4151,2019-07-12 01:00:00,185.81,145.87,60.3,45.05,53.69,"1,113.08",1204.19
4152,2019-07-12 00:00:00,185.59,146.26,60.16,45.07,54.04,"1,281.42",1183.05
4153,2019-07-11 23:00:00,185.72,146.66,62.46,45.07,54.2,"1,408.68",1219.84
4154,2019-07-11 22:00:00,185.46,148.85,60.37,45.07,54.23,"1,530.05",1105.07
4155,2019-07-11 21:00:00,189.13,153.28,52.95,45.07,54.53,"1,642.76",949.13
4156,2019-07-11 20:00:00,195.64,158.74,49.12,45.07,54.95,"1,844.61",906.26
4157,2019-07-11 19:00:00,193.98,160.32,48.47,45.07,55.22,"2,000.68",815.75
4158,2019-07-11 18:00:00,191.83,159.56,50.72,45.07,55.45,"2,066.01",818.37
4159,2019-07-11 17:00:00,192.4,160.22,50.92,45.07,55.45,"1,998.55",819.3
4160,2019-07-11 16:00:00,192.45,159.05,52.69,45.07,55.45,"1,965.77",879.92
4161,2019-07-11 15:00:00,192.2,157.16,48.07,45.1,55.55,"1,968.22",842.19
4162,2019-07-11 14:00:00,191.27,156.61,46.35,45.1,55.85,"1,939.82",803.25
4163,2019-07-11 13:00:00,188.82,153.04,46.26,45.36,56.03,"1,901.44",827.59
4164,2019-07-11 12:00:00,187.37,153.61,50.24,45.61,55.52,"1,767.31",848.05
4165,2019-07-11 11:00:00,185.17,149.85,54.56,45.44,55.02,"1,667.97",963.53
4166,2019-07-11 10:00:00,185.72,150.38,53.39,45.1,54.64,"1,552.49",943.4
4167,2019-07-11 09:00:00,192.33,146.83,61.32,45.1,53.92,"1,338.95",1395.03
4168,2019-07-11 08:00:00,191.88,141.54,73.17,45.1,53.27,"1,200.35",1841.69
4169,2019-07-11 07:00:00,182.29,138.33,69.94,45.1,53.01,"1,108.35",1537.28
4170,2019-07-11 06:00:00,183.81,138.46,60.35,45.23,53.29,"1,065.43",1368.44
4171,2019-07-11 05:00:00,183.72,140.65,58.69,45.25,53.03,"1,067.65",1263.89
4172,2019-07-11 04:00:00,184.21,143.55,53.63,45.2,52.92,"1,030.28",1090.3
4173,2019-07-11 03:00:00,184.23,143.66,56.34,44.89,52.93,"1,068.81",1142.86
4174,2019-07-11 02:00:00,183.79,140.78,56.05,45.28,53.42,"1,111.12",1205.36
4175,2019-07-11 01:00:00,183.38,144.59,54.73,45.28,53.42,"1,153.04",1061.49
4176,2019-07-11 00:00:00,195.93,141.31,54.6,45.28,53.75,"1,309.69",1491.13
4177,2019-07-10 23:00:00,184.83,142.34,67.87,45.28,53.92,"1,431.26",1441.9
4178,2019-07-10 22:00:00,183.95,140.84,63.97,45.28,54.1,"1,515.79",1378.87
4179,2019-07-10 21:00:00,183.17,141.37,52.67,45.29,54.32,"1,586.24",1100.8
4180,2019-07-10 20:00:00,184.53,145.66,49.37,45.3,54.75,"1,695.79",959.51
4181,2019-07-10 19:00:00,186.69,147.95,48.29,45.3,54.75,"1,850.94",935.38
4182,2019-07-10 18:00:00,186.31,151.79,50.92,45.3,55.14,"1,880.18",878.88
4183,2019-07-10 17:00:00,187.06,150.45,47.58,45.3,55.23,"1,858.66",870.95
4184,2019-07-10 16:00:00,186.62,151.27,54.54,45.3,54.75,"1,810.28",963.99
4185,2019-07-10 15:00:00,190.12,148.38,42.55,45.3,55.12,"1,762.69",888.02
4186,2019-07-10 14:00:00,189.73,147.05,39.52,45.3,55.27,"1,763.31",843.36
4187,2019-07-10 13:00:00,187.0,145.75,40.47,45.3,55.27,"1,730.14",834.69
4188,2019-07-10 12:00:00,185.45,147.08,44.85,45.28,55.27,"1,649.46",860.45
4189,2019-07-10 11:00:00,186.49,149.94,50.53,45.25,54.92,"1,543.53",923.44
4190,2019-07-10 10:00:00,184.55,146.93,53.95,45.25,54.21,"1,437.99",1014.8
4191,2019-07-10 09:00:00,190.75,144.03,65.8,45.25,53.74,"1,281.41",1537.09
4192,2019-07-10 08:00:00,190.11,141.71,72.54,45.25,53.52,"1,135.02",1755.47
4193,2019-07-10 07:00:00,184.69,141.38,70.34,45.25,53.24,"1,035.12",1523.21
4194,2019-07-10 06:00:00,185.33,142.97,64.74,45.25,53.33,971.1,1371.19
4195,2019-07-10 05:00:00,185.47,143.6,64.76,45.13,53.08,967.2,1355.75
4196,2019-07-10 04:00:00,184.29,142.43,61.22,45.18,53.1,911.98,1281.33
4197,2019-07-10 03:00:00,185.5,145.78,59.19,45.2,53.15,946.46,1175.51
4198,2019-07-10 02:00:00,184.66,146.59,56.69,45.25,53.24,986.01,1079.09
4199,2019-07-10 01:00:00,184.85,142.05,54.63,45.25,53.33,"1,024.86",1169.08
4200,2019-07-10 00:00:00,184.03,138.38,59.75,45.25,53.74,"1,171.11",1363.79
4201,2019-07-09 23:00:00,185.3,143.2,61.61,45.25,53.74,"1,292.35",1296.89
4202,2019-07-09 22:00:00,185.46,146.0,60.56,45.25,53.74,"1,377.33",1194.85
4203,2019-07-09 21:00:00,184.29,142.34,62.57,45.25,54.12,"1,503.00",1312.41
4204,2019-07-09 20:00:00,184.79,146.68,52.51,45.25,54.49,"1,658.84",1000.58
4205,2019-07-09 19:00:00,185.29,149.17,52.99,45.25,54.75,"1,761.85",957.0
4206,2019-07-09 18:00:00,186.97,150.77,50.83,45.31,54.8,"1,833.37",920.02
4207,2019-07-09 17:00:00,187.14,153.14,50.36,45.48,54.91,"1,797.58",856.12
4208,2019-07-09 16:00:00,187.72,152.9,50.71,45.48,54.91,"1,748.73",882.86
4209,2019-07-09 15:00:00,188.32,151.63,48.39,45.48,55.28,"1,734.31",887.71
4210,2019-07-09 14:00:00,186.13,152.54,55.89,45.48,55.28,"1,739.45",938.67
4211,2019-07-09 13:00:00,185.66,149.55,53.0,45.48,54.91,"1,653.11",956.91
4212,2019-07-09 12:00:00,185.29,149.01,54.41,45.58,54.9,"1,558.08",987.0
4213,2019-07-09 11:00:00,186.25,150.72,52.53,44.99,53.68,"1,392.13",933.2
4214,2019-07-09 10:00:00,193.55,148.7,69.16,44.63,53.4,"1,243.72",1550.91
4215,2019-07-09 09:00:00,185.31,147.37,75.48,44.32,53.07,"1,120.99",1431.86
4216,2019-07-09 08:00:00,191.13,146.0,72.25,44.37,52.9,"1,041.11",1630.32
4217,2019-07-09 07:00:00,186.37,138.96,73.73,44.37,52.7,994.32,1747.77
4218,2019-07-09 06:00:00,181.51,135.71,61.3,44.37,52.9,960.95,1403.77
4219,2019-07-09 05:00:00,182.32,137.55,54.94,44.37,52.6,961.4,1229.83
4220,2019-07-09 04:00:00,182.86,139.19,49.35,44.37,52.23,862.45,1077.56
4221,2019-07-09 03:00:00,183.17,140.98,50.95,44.37,52.39,862.51,1074.79
4222,2019-07-09 02:00:00,182.85,140.28,50.07,44.22,52.39,880.37,1065.74
4223,2019-07-09 01:00:00,182.99,140.81,51.58,44.18,52.62,956.27,1087.82
4224,2019-07-09 00:00:00,193.17,140.15,57.1,44.42,52.96,"1,076.10",1513.72
4225,2019-07-08 23:00:00,189.08,141.06,75.97,44.38,53.4,"1,149.03",1824.04
4226,2019-07-08 22:00:00,184.22,141.03,68.57,44.4,53.07,"1,210.20",1480.77
4227,2019-07-08 21:00:00,184.49,141.59,60.37,44.4,53.4,"1,247.33",1294.94
4228,2019-07-08 20:00:00,184.47,142.1,57.88,44.57,53.89,"1,367.32",1226.19
4229,2019-07-08 19:00:00,184.59,144.27,56.41,43.93,53.91,"1,539.37",1137.23
4230,2019-07-08 18:00:00,184.94,146.41,56.7,43.93,53.91,"1,644.64",1092.33
4231,2019-07-08 17:00:00,185.96,147.66,54.21,43.89,53.91,"1,601.95",1038.12
4232,2019-07-08 16:00:00,184.17,146.36,57.1,44.17,54.36,"1,544.56",1079.48
4233,2019-07-08 15:00:00,183.75,137.15,41.39,44.83,54.33,"1,499.44",964.39
4234,2019-07-08 14:00:00,184.39,140.59,47.66,44.47,53.91,"1,321.26",1043.75
4235,2019-07-08 13:00:00,183.54,141.56,53.82,44.47,53.75,"1,180.19",1129.68
4236,2019-07-08 12:00:00,183.82,141.76,57.32,44.47,53.39,"1,076.59",1205.44
4237,2019-07-08 11:00:00,191.27,140.01,63.02,44.43,53.4,"1,017.69",1615.2
4238,2019-07-08 10:00:00,186.46,138.33,70.78,44.47,52.96,993.29,1703.32
4239,2019-07-08 09:00:00,186.44,140.81,66.21,44.69,53.28,991.17,1510.58
4240,2019-07-08 08:00:00,188.55,138.56,72.81,45.41,52.99,947.32,1819.89
4241,2019-07-08 07:00:00,189.4,139.1,69.97,43.92,52.76,924.26,1759.75
4242,2019-07-08 06:00:00,184.21,139.84,66.69,44.39,52.9,895.59,1479.52
4243,2019-07-08 05:00:00,184.51,142.41,59.71,44.12,52.5,881.55,1256.9
4244,2019-07-08 04:00:00,184.8,142.97,56.52,44.04,52.34,827.8,1182.12
4245,2019-07-08 03:00:00,184.54,142.05,59.13,43.92,52.49,885.18,1256.22
4246,2019-07-08 02:00:00,184.76,145.58,57.5,44.26,52.9,928.11,1126.42
4247,2019-07-08 01:00:00,182.77,137.49,55.64,44.09,52.9,991.98,1259.69
4248,2019-07-08 00:00:00,189.61,136.21,66.75,44.21,53.37,"1,142.83",1782.22
4249,2019-07-07 23:00:00,181.03,133.14,60.42,44.14,53.4,"1,209.11",1446.76
4250,2019-07-07 22:00:00,182.08,135.43,53.92,44.03,53.61,"1,294.27",1257.68
4251,2019-07-07 21:00:00,182.84,138.62,51.88,44.55,53.74,"1,399.79",1147.07
4252,2019-07-07 20:00:00,182.81,138.36,53.36,44.41,54.29,"1,500.40",1185.93
4253,2019-07-07 19:00:00,183.89,143.52,54.85,44.46,54.41,"1,621.68",1107.15
4254,2019-07-07 18:00:00,185.34,145.15,50.19,44.46,54.41,"1,647.10",1008.57
4255,2019-07-07 17:00:00,183.3,142.41,52.14,44.1,54.41,"1,627.65",1066.0
4256,2019-07-07 16:00:00,184.51,143.18,46.79,44.62,54.79,"1,636.63",966.92
4257,2019-07-07 15:00:00,184.68,143.94,48.5,45.2,54.2,"1,567.85",987.95
4258,2019-07-07 14:00:00,184.85,143.57,57.19,44.38,53.71,"1,426.12",1180.4
4259,2019-07-07 13:00:00,185.9,143.93,60.41,44.24,53.68,"1,293.19",1267.7
4260,2019-07-07 12:00:00,184.39,141.46,62.42,44.3,53.35,"1,215.46",1339.85
4261,2019-07-07 11:00:00,185.54,140.47,62.71,44.45,53.33,"1,185.81",1413.17
4262,2019-07-07 10:00:00,184.77,140.6,66.25,44.31,52.95,"1,083.34",1463.13
4263,2019-07-07 09:00:00,184.61,139.88,62.56,44.31,52.83,"1,004.10",1399.15
4264,2019-07-07 08:00:00,184.09,138.38,62.5,44.31,52.83,"1,027.38",1428.44
4265,2019-07-07 07:00:00,185.04,141.28,61.28,44.31,52.84,984.32,1340.81
4266,2019-07-07 06:00:00,184.56,142.91,60.55,44.31,52.83,984.71,1260.95
4267,2019-07-07 05:00:00,184.5,141.21,60.05,44.26,52.85,969.04,1299.78
4268,2019-07-07 04:00:00,185.3,145.17,57.97,44.04,52.67,945.29,1163.17
4269,2019-07-07 03:00:00,184.61,142.89,59.06,44.07,52.68,927.97,1231.99
4270,2019-07-07 02:00:00,184.65,142.54,59.83,43.95,52.73,968.48,1259.72
4271,2019-07-07 01:00:00,184.57,141.86,57.63,43.86,52.85,953.86,1230.69
4272,2019-07-07 00:00:00,184.46,140.24,60.46,43.89,53.11,"1,012.44",1336.77
4273,2019-07-06 23:00:00,184.97,141.99,62.05,43.95,53.11,"1,139.73",1333.45
4274,2019-07-06 22:00:00,184.23,139.1,61.21,43.95,53.11,"1,207.90",1381.2
4275,2019-07-06 21:00:00,184.0,140.49,60.92,43.95,53.61,"1,274.44",1325.31
4276,2019-07-06 20:00:00,184.15,142.61,56.94,44.58,53.62,"1,382.82",1182.64
4277,2019-07-06 19:00:00,184.35,144.89,52.3,44.29,54.0,"1,525.15",1031.88
4278,2019-07-06 18:00:00,185.86,145.38,52.14,44.39,54.21,"1,600.29",1055.31
4279,2019-07-06 17:00:00,183.77,144.88,57.23,44.46,54.28,"1,622.93",1112.84
4280,2019-07-06 16:00:00,184.26,143.69,48.3,44.42,54.28,"1,657.65",979.77
4281,2019-07-06 15:00:00,184.09,142.98,44.42,44.2,54.51,"1,662.61",913.05
4282,2019-07-06 14:00:00,185.4,145.08,45.52,44.47,54.65,"1,627.27",917.68
4283,2019-07-06 13:00:00,185.45,147.32,52.26,45.35,54.8,"1,605.70",996.34
4284,2019-07-06 12:00:00,183.2,141.22,55.42,44.54,53.9,"1,485.63",1163.27
4285,2019-07-06 11:00:00,183.8,138.97,55.13,44.44,53.43,"1,289.81",1235.74
4286,2019-07-06 10:00:00,182.3,138.52,55.01,44.35,53.28,"1,145.51",1204.17
4287,2019-07-06 09:00:00,183.62,138.12,51.47,44.16,53.03,"1,057.04",1170.94
4288,2019-07-06 08:00:00,183.59,136.04,61.53,43.93,52.88,"1,007.43",1462.88
4289,2019-07-06 07:00:00,184.2,137.25,61.93,43.93,52.77,"1,018.50",1453.81
4290,2019-07-06 06:00:00,183.67,139.29,60.56,44.0,52.77,973.54,1343.83
4291,2019-07-06 05:00:00,183.72,138.14,58.21,44.22,52.61,945.57,1326.61
4292,2019-07-06 04:00:00,184.05,141.87,57.45,44.22,52.29,899.49,1211.62
4293,2019-07-06 03:00:00,183.96,138.54,57.59,44.22,52.39,866.46,1307.87
4294,2019-07-06 02:00:00,182.5,137.74,56.19,43.89,52.76,889.71,1257.53
4295,2019-07-06 01:00:00,183.56,138.1,55.73,44.43,52.67,924.49,1266.74
4296,2019-07-06 00:00:00,183.1,138.46,55.04,44.15,53.14,"1,061.67",1228.49
4297,2019-07-05 23:00:00,182.8,137.09,56.44,44.11,53.26,"1,144.48",1289.94
4298,2019-07-05 22:00:00,183.19,138.91,56.31,44.02,53.3,"1,224.60",1246.7
4299,2019-07-05 21:00:00,183.06,140.66,51.75,44.4,53.78,"1,358.59",1097.1
4300,2019-07-05 20:00:00,184.81,145.13,51.82,44.26,53.99,"1,512.31",1028.11
4301,2019-07-05 19:00:00,184.93,146.61,52.76,44.04,54.28,"1,629.75",1010.88
4302,2019-07-05 18:00:00,185.19,148.04,51.22,44.39,54.28,"1,673.19",951.41
4303,2019-07-05 17:00:00,186.14,149.81,52.83,44.22,54.28,"1,702.22",959.66
4304,2019-07-05 16:00:00,185.28,149.43,56.43,44.3,54.28,"1,679.94",1011.51
4305,2019-07-05 15:00:00,185.56,149.15,52.53,44.05,54.28,"1,651.68",956.31
4306,2019-07-05 14:00:00,184.44,148.1,49.2,44.57,54.66,"1,643.79",893.96
4307,2019-07-05 13:00:00,183.36,137.13,45.72,44.86,54.24,"1,521.99",1056.82
4308,2019-07-05 12:00:00,181.99,135.33,47.04,44.29,53.95,"1,425.03",1097.44
4309,2019-07-05 11:00:00,185.22,142.82,52.77,44.29,53.33,"1,311.22",1118.72
4310,2019-07-05 10:00:00,191.43,142.35,61.81,44.39,52.91,"1,198.60",1516.82
4311,2019-07-05 09:00:00,191.71,137.69,66.65,44.29,52.77,"1,112.80",1800.22
4312,2019-07-05 08:00:00,182.22,135.07,68.83,44.29,52.61,"1,051.25",1622.67
4313,2019-07-05 07:00:00,183.86,136.87,61.7,44.29,52.34,"1,002.36",1449.64
4314,2019-07-05 06:00:00,183.77,138.91,60.76,44.29,52.49,952.53,1362.85
4315,2019-07-05 05:00:00,183.85,139.07,59.57,44.29,51.91,916.92,1333.77
4316,2019-07-05 04:00:00,183.87,139.6,56.45,44.04,52.0,853.11,1249.52
4317,2019-07-05 03:00:00,183.38,138.73,57.33,43.93,52.52,882.24,1279.89
4318,2019-07-05 02:00:00,183.27,137.21,56.56,43.93,52.37,902.28,1302.58
4319,2019-07-05 01:00:00,183.46,137.45,57.4,43.93,52.28,935.13,1320.49
4320,2019-07-05 00:00:00,183.05,135.8,58.79,43.92,52.59,"1,048.21",1388.91
4321,2019-07-04 23:00:00,183.08,136.82,59.85,44.08,53.07,"1,137.59",1384.33
4322,2019-07-04 22:00:00,183.21,139.21,53.5,44.47,53.1,"1,152.46",1177.0
4323,2019-07-04 21:00:00,183.29,139.83,52.95,44.09,53.1,"1,231.29",1150.6
4324,2019-07-04 20:00:00,183.7,140.44,52.85,44.54,53.71,"1,414.00",1143.15
4325,2019-07-04 19:00:00,185.13,145.32,49.94,44.29,53.74,"1,550.25",994.06
4326,2019-07-04 18:00:00,185.21,147.17,52.15,44.46,53.99,"1,655.22",991.89
4327,2019-07-04 17:00:00,184.76,146.08,51.99,44.41,54.1,"1,715.31",1005.49
4328,2019-07-04 16:00:00,185.41,147.0,54.82,44.32,54.1,"1,710.60",1052.82
4329,2019-07-04 15:00:00,183.87,143.77,52.25,44.08,54.1,"1,710.84",1047.61
4330,2019-07-04 14:00:00,183.93,140.26,47.7,44.56,54.28,"1,637.95",1041.53
4331,2019-07-04 13:00:00,183.6,140.04,48.25,45.07,54.22,"1,593.96",1050.88
4332,2019-07-04 12:00:00,183.35,139.52,47.83,44.15,53.78,"1,478.40",1048.19
4333,2019-07-04 11:00:00,184.98,140.83,46.76,43.97,53.6,"1,361.27",1032.23
4334,2019-07-04 10:00:00,185.45,144.55,57.44,43.97,53.16,"1,253.66",1174.65
4335,2019-07-04 09:00:00,185.22,143.98,59.19,44.05,53.36,"1,137.76",1220.5
4336,2019-07-04 08:00:00,185.09,141.38,65.56,45.51,53.58,"1,075.47",1432.81
4337,2019-07-04 07:00:00,185.07,142.56,63.75,43.74,52.95,"1,024.78",1355.01
4338,2019-07-04 06:00:00,184.91,144.52,59.67,43.74,53.02,996.49,1205.04
4339,2019-07-04 05:00:00,185.06,143.98,60.28,43.74,52.7,970.7,1238.15
4340,2019-07-04 04:00:00,185.33,144.63,60.23,43.74,52.47,940.85,1225.68
4341,2019-07-04 03:00:00,185.25,144.91,60.73,43.74,52.59,972.05,1224.92
4342,2019-07-04 02:00:00,184.41,145.57,58.83,43.64,52.5,963.99,1142.48
4343,2019-07-04 01:00:00,184.43,141.86,58.66,43.86,52.59,992.4,1248.58
4344,2019-07-04 00:00:00,185.13,143.03,61.27,43.74,53.1,"1,127.89",1289.73
4345,2019-07-03 23:00:00,183.75,141.92,59.43,43.53,53.21,"1,252.41",1242.98
4346,2019-07-03 22:00:00,183.75,142.46,54.54,43.63,53.6,"1,370.52",1125.98
4347,2019-07-03 21:00:00,182.58,140.37,49.29,43.96,53.6,"1,451.60",1040.27
4348,2019-07-03 20:00:00,186.48,146.32,48.79,43.66,54.05,"1,610.57",979.7
4349,2019-07-03 19:00:00,186.2,150.8,53.06,43.82,54.1,"1,785.02",939.16
4350,2019-07-03 18:00:00,185.06,149.6,50.55,43.92,54.11,"1,868.77",896.25
4351,2019-07-03 17:00:00,186.37,149.83,51.87,43.92,54.36,"1,849.77",947.66
4352,2019-07-03 16:00:00,185.88,151.04,59.2,43.92,54.36,"1,780.31",1031.26
4353,2019-07-03 15:00:00,185.76,150.78,53.03,43.92,54.36,"1,755.47",927.49
4354,2019-07-03 14:00:00,185.02,148.01,50.75,43.97,54.38,"1,742.29",939.13
4355,2019-07-03 13:00:00,184.68,146.16,52.16,44.21,54.53,"1,736.32",1004.6
4356,2019-07-03 12:00:00,186.1,148.02,56.22,44.17,54.53,"1,642.32",1070.43
4357,2019-07-03 11:00:00,185.86,146.49,60.67,44.38,54.02,"1,452.51",1194.29
4358,2019-07-03 10:00:00,184.4,146.32,61.08,43.69,53.39,"1,257.98",1162.96
4359,2019-07-03 09:00:00,191.16,144.91,66.47,43.93,53.15,"1,131.95",1537.12
4360,2019-07-03 08:00:00,190.11,138.73,77.98,43.93,53.15,"1,048.95",2003.31
4361,2019-07-03 07:00:00,183.47,137.02,66.05,43.85,53.15,996.07,1534.01
4362,2019-07-03 06:00:00,183.3,139.85,58.66,43.66,53.33,999.53,1274.39
4363,2019-07-03 05:00:00,183.75,141.15,54.86,43.56,52.95,988.47,1168.52
4364,2019-07-03 04:00:00,184.34,145.09,55.03,43.51,52.65,942.5,1079.96
4365,2019-07-03 03:00:00,183.89,143.82,52.15,43.64,52.74,"1,005.84",1044.83
4366,2019-07-03 02:00:00,183.21,139.99,52.87,43.99,52.78,"1,018.00",1142.52
4367,2019-07-03 01:00:00,184.42,141.25,57.06,43.52,52.91,"1,053.99",1231.64
4368,2019-07-03 00:00:00,182.74,138.73,56.23,43.43,53.33,"1,191.64",1237.34
4369,2019-07-02 23:00:00,184.41,142.57,57.21,43.49,53.65,"1,285.83",1196.83
4370,2019-07-02 22:00:00,185.99,146.86,59.38,44.1,53.33,"1,401.32",1161.77
4371,2019-07-02 21:00:00,184.85,145.53,58.92,43.54,53.8,"1,557.74",1158.37
4372,2019-07-02 20:00:00,184.86,147.17,55.05,44.0,54.12,"1,707.73",1037.42
4373,2019-07-02 19:00:00,186.49,151.98,53.47,43.99,54.16,"1,860.23",922.62
4374,2019-07-02 18:00:00,187.13,151.59,47.84,43.99,54.17,"1,928.69",850.12
4375,2019-07-02 17:00:00,186.71,151.95,54.04,43.99,54.66,"1,944.51",939.22
4376,2019-07-02 16:00:00,185.37,150.26,52.22,43.96,54.48,"1,874.27",916.72
4377,2019-07-02 15:00:00,185.3,148.93,49.74,44.03,54.65,"1,855.27",904.52
4378,2019-07-02 14:00:00,185.28,149.23,51.47,44.04,54.66,"1,821.94",927.75
4379,2019-07-02 13:00:00,186.08,150.3,51.61,44.04,54.56,"1,803.67",923.3
4380,2019-07-02 12:00:00,185.36,149.13,51.41,43.86,54.57,"1,703.28",931.29
4381,2019-07-02 11:00:00,184.84,147.46,57.09,44.98,54.6,"1,656.39",1067.01
4382,2019-07-02 10:00:00,193.59,141.14,57.25,43.72,53.79,"1,406.93",1501.38
4383,2019-07-02 09:00:00,184.79,140.45,64.63,43.73,53.25,"1,211.71",1432.85
4384,2019-07-02 08:00:00,187.59,136.46,63.54,43.79,53.08,"1,078.46",1624.4
4385,2019-07-02 07:00:00,182.19,133.79,63.59,44.14,53.81,"1,074.99",1538.88
4386,2019-07-02 06:00:00,181.42,135.21,52.34,45.78,53.73,"1,007.71",1209.32
4387,2019-07-02 05:00:00,181.46,135.95,50.06,45.5,53.52,921.40,1139.12
4388,2019-07-02 04:00:00,183.2,138.13,47.24,45.17,53.47,882.63,1064.55
4389,2019-07-02 03:00:00,182.15,137.7,49.64,45.12,53.47,946.45,1103.25
4390,2019-07-02 02:00:00,181.79,135.61,48.97,44.94,53.26,991.32,1130.72
4391,2019-07-02 01:00:00,181.24,134.37,51.37,44.96,53.4,"1,118.82",1203.86
4392,2019-07-02 00:00:00,183.29,137.01,48.3,45.09,54.15,"1,288.92",1117.66
4393,2019-07-01 23:00:00,184.76,144.38,56.49,45.09,54.23,"1,455.84",1140.53
4394,2019-07-01 22:00:00,183.45,142.28,54.1,45.09,54.23,"1,497.60",1113.65
4395,2019-07-01 21:00:00,184.18,144.07,51.17,45.09,54.23,"1,626.28",1026.21
4396,2019-07-01 20:00:00,184.8,142.32,46.18,45.09,54.73,"1,768.43",980.86
4397,2019-07-01 19:00:00,186.08,148.47,48.71,45.09,54.73,"1,777.64",915.99
4398,2019-07-01 18:00:00,185.95,150.91,52.97,45.09,54.73,"1,853.75",928.03
4399,2019-07-01 17:00:00,186.53,150.96,55.66,45.09,54.73,"1,892.98",989.91
4400,2019-07-01 16:00:00,185.04,149.83,55.32,45.06,54.95,"1,863.59",973.91
4401,2019-07-01 15:00:00,185.12,147.32,46.68,45.0,55.34,"1,873.94",882.25
4402,2019-07-01 14:00:00,184.64,142.65,45.05,45.0,55.74,"1,896.85",945.82
4403,2019-07-01 13:00:00,185.98,143.42,41.91,45.23,55.74,"1,873.49",891.84
4404,2019-07-01 12:00:00,184.78,141.34,43.36,45.25,55.43,"1,800.97",941.78
4405,2019-07-01 11:00:00,184.85,144.34,51.58,45.09,54.92,"1,638.56",1044.75
4406,2019-07-01 10:00:00,182.54,135.96,49.71,45.09,54.47,"1,496.94",1157.75
4407,2019-07-01 09:00:00,181.29,135.55,50.37,45.09,54.16,"1,362.15",1151.96
4408,2019-07-01 08:00:00,190.14,137.11,60.46,45.09,53.73,"1,195.67",1603.1
4409,2019-07-01 07:00:00,183.87,136.56,65.83,45.09,53.73,"1,077.48",1557.21
4410,2019-07-01 06:00:00,183.22,137.93,62.79,45.09,53.73,989.20,1421.88
4411,2019-07-01 05:00:00,183.62,139.67,57.91,45.09,53.35,961.79,1272.57
4412,2019-07-01 04:00:00,183.12,140.73,53.83,45.13,53.26,925.06,1140.93
4413,2019-07-01 03:00:00,183.77,141.01,49.96,45.14,53.19,987.44,1068.14
4414,2019-07-01 02:00:00,183.12,138.17,48.09,44.96,53.17,993.59,1080.82
4415,2019-07-01 01:00:00,183.41,138.24,54.71,44.98,53.27,"1,029.96",1235.63
4416,2019-07-01 00:00:00,183.54,137.0,57.75,45.14,53.67,"1,212.61",1343.84
4417,2019-06-30 23:00:00,182.37,136.35,57.94,45.14,53.68,"1,313.13",1333.2
4418,2019-06-30 22:00:00,182.42,137.08,50.02,45.14,53.67,"1,379.65",1133.95
4419,2019-06-30 21:00:00,182.33,137.07,49.96,45.14,54.18,"1,346.96",1130.59
4420,2019-06-30 20:00:00,184.05,141.85,47.35,45.14,54.33,"1,561.99",999.09
4421,2019-06-30 19:00:00,184.43,145.15,51.16,45.14,54.88,"1,807.21",1004.78
4422,2019-06-30 18:00:00,184.9,144.45,45.69,45.22,54.83,"1,823.48",924.08
4423,2019-06-30 17:00:00,184.98,140.4,44.28,45.44,54.79,"1,826.22",987.0
4424,2019-06-30 16:00:00,185.42,143.76,41.91,45.06,55.07,"1,794.05",872.99
4425,2019-06-30 15:00:00,184.24,143.33,47.21,44.96,55.18,"1,836.96",965.68
4426,2019-06-30 14:00:00,186.36,145.71,42.67,45.17,55.55,"1,864.44",867.27
4427,2019-06-30 13:00:00,185.78,147.09,47.15,45.46,55.69,"1,803.85",912.12
4428,2019-06-30 12:00:00,184.15,142.43,47.99,45.46,55.24,"1,727.53",1001.07
4429,2019-06-30 11:00:00,184.48,143.25,55.47,45.36,54.88,"1,579.92",1143.51
4430,2019-06-30 10:00:00,184.14,140.75,53.14,44.94,54.66,"1,437.48",1152.87
4431,2019-06-30 09:00:00,183.49,139.72,55.87,44.94,53.97,"1,352.42",1222.71
4432,2019-06-30 08:00:00,190.68,135.04,61.52,44.94,53.5,"1,222.39",1711.49
4433,2019-06-30 07:00:00,182.61,135.83,63.58,44.94,53.31,"1,089.81",1487.14
4434,2019-06-30 06:00:00,182.79,136.97,57.62,44.94,53.31,"1,014.69",1320.07
4435,2019-06-30 05:00:00,182.24,136.71,54.07,45.06,53.31,992.22,1230.9
4436,2019-06-30 04:00:00,182.85,139.22,52.25,44.98,53.31,983.23,1139.83
4437,2019-06-30 03:00:00,181.6,134.65,48.83,45.18,53.31,987.17,1146.28
4438,2019-06-30 02:00:00,182.12,134.83,45.58,45.12,53.32,"1,010.40",1077.74
4439,2019-06-30 01:00:00,182.5,134.26,45.64,45.16,53.38,"1,055.46",1100.84
4440,2019-06-30 00:00:00,181.95,135.09,50.1,45.16,53.82,"1,209.88",1173.84
4441,2019-06-29 23:00:00,181.34,135.3,48.48,45.16,53.92,"1,277.09",1116.01
4442,2019-06-29 22:00:00,181.16,132.0,45.89,45.16,54.32,"1,379.88",1127.98
4443,2019-06-29 21:00:00,183.68,137.41,44.03,45.16,54.32,"1,438.52",1018.63
4444,2019-06-29 20:00:00,184.62,139.21,43.31,45.16,54.32,"1,495.25",983.35
4445,2019-06-29 19:00:00,187.04,147.25,45.33,45.16,54.55,"1,499.93",901.84
4446,2019-06-29 18:00:00,185.77,146.76,51.25,45.16,54.82,"1,633.74",999.63
4447,2019-06-29 17:00:00,186.04,147.66,50.79,45.23,54.99,"1,811.78",974.66
4448,2019-06-29 16:00:00,189.28,147.53,42.16,45.23,55.2,"1,818.78",880.09
4449,2019-06-29 15:00:00,186.3,148.89,45.16,44.98,55.2,"1,726.60",844.72
4450,2019-06-29 14:00:00,186.82,150.9,49.93,45.31,55.2,"1,743.94",896.74
4451,2019-06-29 13:00:00,187.0,153.3,56.77,45.48,55.2,"1,749.30",956.57
4452,2019-06-29 12:00:00,185.95,150.58,58.13,45.33,54.71,"1,544.26",1028.03
4453,2019-06-29 11:00:00,186.02,146.09,60.14,44.98,54.7,"1,456.31",1200.7
4454,2019-06-29 10:00:00,184.21,141.04,59.08,44.98,54.17,"1,327.80",1275.24
4455,2019-06-29 09:00:00,190.36,136.45,59.14,44.98,53.35,"1,180.12",1594.12
4456,2019-06-29 08:00:00,183.27,135.83,61.88,45.14,53.37,"1,015.90",1467.79
4457,2019-06-29 07:00:00,183.65,136.18,59.93,45.41,52.59,860.69,1422.44
4458,2019-06-29 06:00:00,183.44,136.57,58.86,45.4,52.12,777.37,1379.38
4459,2019-06-29 05:00:00,182.92,137.53,57.51,45.19,52.39,814.72,1305.19
4460,2019-06-29 04:00:00,182.77,139.11,54.31,45.2,52.19,801.32,1185.59
4461,2019-06-29 03:00:00,182.29,139.57,50.55,45.47,53.23,889.88,1079.75
4462,2019-06-29 02:00:00,182.06,137.08,51.46,45.2,52.92,899.64,1157.34
4463,2019-06-29 01:00:00,183.07,137.89,52.25,45.26,52.79,956.23,1180.33
4464,2019-06-29 00:00:00,182.65,138.58,54.06,45.16,53.48,"1,106.00",1191.21
4465,2019-06-28 23:00:00,183.33,137.81,56.92,45.16,53.69,"1,223.72",1295.5
4466,2019-06-28 22:00:00,182.85,137.56,54.33,45.11,53.72,"1,318.45",1230.3
4467,2019-06-28 21:00:00,183.1,140.98,54.5,44.98,53.82,"1,416.35",1147.77
4468,2019-06-28 20:00:00,186.33,148.16,51.23,45.19,54.59,"1,598.54",977.72
4469,2019-06-28 19:00:00,184.6,145.55,49.69,45.19,54.81,"1,714.39",970.2
4470,2019-06-28 18:00:00,185.02,146.69,53.8,45.19,54.81,"1,794.04",1031.08
4471,2019-06-28 17:00:00,186.19,148.47,51.2,45.19,54.76,"1,781.26",965.63
4472,2019-06-28 16:00:00,184.32,146.18,55.75,45.24,54.5,"1,730.42",1063.15
4473,2019-06-28 15:00:00,184.81,145.28,43.56,45.48,54.81,"1,737.84",860.96
4474,2019-06-28 14:00:00,185.04,142.67,42.27,45.48,55.24,"1,678.81",895.49
4475,2019-06-28 13:00:00,184.24,143.68,47.96,45.4,54.81,"1,626.18",972.63
4476,2019-06-28 12:00:00,184.41,144.96,53.44,44.98,54.47,"1,535.55",1054.1
4477,2019-06-28 11:00:00,186.74,145.86,55.4,44.98,54.14,"1,370.26",1132.38
4478,2019-06-28 10:00:00,185.55,142.82,65.28,44.98,53.8,"1,174.41",1394.71
4479,2019-06-28 09:00:00,185.68,144.56,70.67,44.98,53.55,"1,039.19",1452.98
4480,2019-06-28 08:00:00,188.67,140.64,69.01,45.09,53.56,937.75,1657.28
4481,2019-06-28 07:00:00,191.01,139.37,66.49,45.67,53.41,938.04,1716.77
4482,2019-06-28 06:00:00,183.89,137.85,64.17,44.26,53.28,877.1,1477.19
4483,2019-06-28 05:00:00,184.06,141.03,57.86,44.26,53.03,835.23,1244.86
4484,2019-06-28 04:00:00,183.54,141.14,53.19,44.26,52.97,802.87,1127.63
4485,2019-06-28 03:00:00,183.82,139.87,54.38,44.26,52.97,780.95,1195.0
4486,2019-06-28 02:00:00,183.57,140.38,55.45,44.35,52.87,843.3,1197.44
4487,2019-06-28 01:00:00,183.08,137.88,55.36,44.26,52.89,883.55,1251.14
4488,2019-06-28 00:00:00,184.07,138.19,55.94,44.23,53.28,"1,003.12",1283.26
4489,2019-06-27 23:00:00,185.14,140.65,65.67,44.47,53.28,"1,104.34",1460.83
4490,2019-06-27 22:00:00,184.03,140.4,62.1,44.43,53.28,"1,171.12",1354.71
4491,2019-06-27 21:00:00,184.04,142.15,57.38,44.36,53.6,"1,226.46",1201.82
4492,2019-06-27 20:00:00,184.19,144.96,56.55,44.72,53.78,"1,361.00",1109.23
4493,2019-06-27 19:00:00,184.54,143.66,52.1,44.06,53.86,"1,455.79",1064.92
4494,2019-06-27 18:00:00,184.82,146.37,54.07,44.02,54.07,"1,561.68",1039.5
4495,2019-06-27 17:00:00,185.22,146.01,51.07,43.95,54.02,"1,584.59",1001.23
4496,2019-06-27 16:00:00,184.17,145.07,53.86,43.94,54.28,"1,531.19",1052.96
4497,2019-06-27 15:00:00,184.57,145.71,48.73,43.97,54.34,"1,533.59",946.82
4498,2019-06-27 14:00:00,184.83,146.66,47.72,45.01,54.6,"1,506.18",910.74
4499,2019-06-27 13:00:00,184.85,144.19,49.74,44.53,54.28,"1,419.42",1011.21
4500,2019-06-27 12:00:00,183.72,143.45,54.9,44.42,53.96,"1,308.48",1105.41
4501,2019-06-27 11:00:00,184.78,145.55,54.78,44.53,53.42,"1,196.80",1074.51
4502,2019-06-27 10:00:00,189.88,145.83,73.88,44.42,53.03,993.92,1627.21
4503,2019-06-27 09:00:00,189.32,140.37,71.46,44.31,53.44,917.47,1748.98
4504,2019-06-27 08:00:00,183.2,140.69,70.19,45.72,53.18,877.80,1491.89
4505,2019-06-27 07:00:00,192.09,138.26,70.32,44.17,52.77,829.66,1892.66
4506,2019-06-27 06:00:00,184.09,139.82,68.13,43.95,52.8,789.56,1508.06
4507,2019-06-27 05:00:00,185.01,142.43,62.84,44.36,52.19,776.52,1337.86
4508,2019-06-27 04:00:00,183.82,141.0,58.89,44.24,52.01,777.57,1260.83
4509,2019-06-27 03:00:00,184.7,141.03,57.51,44.24,51.99,747.91,1255.73
4510,2019-06-27 02:00:00,184.79,140.8,60.95,44.24,52.43,778.02,1340.6
4511,2019-06-27 01:00:00,183.9,138.94,62.46,44.24,52.48,789.82,1404.1
4512,2019-06-27 00:00:00,186.62,141.5,64.32,44.2,52.97,870.07,1451.06
4513,2019-06-26 23:00:00,191.66,140.34,71.26,43.94,52.97,953.20,1828.53
4514,2019-06-26 22:00:00,184.57,142.96,68.08,43.96,52.97,"1,037.24",1416.4
4515,2019-06-26 21:00:00,184.6,142.13,63.12,44.17,53.36,"1,113.47",1340.35
4516,2019-06-26 20:00:00,184.46,143.53,56.45,44.01,53.63,"1,238.46",1155.25
4517,2019-06-26 19:00:00,185.59,146.27,56.58,44.01,53.71,"1,334.34",1112.36
4518,2019-06-26 18:00:00,185.36,145.09,59.72,44.01,53.71,"1,394.79",1202.46
4519,2019-06-26 17:00:00,186.49,146.94,63.17,44.01,53.71,"1,433.83",1249.19
4520,2019-06-26 16:00:00,183.92,143.62,65.28,44.01,53.71,"1,397.34",1315.39
4521,2019-06-26 15:00:00,182.75,135.36,43.85,44.01,53.71,"1,384.29",1039.03
4522,2019-06-26 14:00:00,181.78,131.11,47.83,44.01,53.71,"1,315.95",1211.77
4523,2019-06-26 13:00:00,191.92,137.51,60.88,44.22,53.71,"1,159.50",1656.24
4524,2019-06-26 12:00:00,166.03,145.41,107.75,44.23,53.63,"1,142.18",1110.9
4525,2019-06-26 11:00:00,174.43,141.63,144.29,44.31,53.44,"1,104.97",2366.36
4526,2019-06-26 10:00:00,185.59,144.63,83.23,44.33,52.83,933.09,1704.55
4527,2019-06-26 09:00:00,190.1,144.6,76.37,44.33,52.55,901.51,1737.42
4528,2019-06-26 08:00:00,190.1,140.26,80.59,44.33,52.58,867.16,2008.3
4529,2019-06-26 07:00:00,186.82,139.7,79.53,44.33,52.57,887.47,1873.73
4530,2019-06-26 06:00:00,185.96,141.56,69.83,44.33,52.83,841.65,1550.23
4531,2019-06-26 05:00:00,187.05,144.85,61.26,44.27,52.25,797.74,1292.59
4532,2019-06-26 04:00:00,186.14,142.54,60.94,44.29,51.84,789.71,1328.49
4533,2019-06-26 03:00:00,186.36,144.78,60.63,44.33,52.1,785.28,1260.5
4534,2019-06-26 02:00:00,185.59,145.62,59.62,44.23,52.29,837.74,1191.51
4535,2019-06-26 01:00:00,192.37,141.51,56.59,43.97,52.32,841.92,1439.08
4536,2019-06-26 00:00:00,190.66,137.03,66.39,43.77,52.69,934.77,1780.25
4537,2019-06-25 23:00:00,186.88,138.94,70.1,44.13,52.83,"1,019.59",1680.3
4538,2019-06-25 22:00:00,185.9,143.87,69.39,44.13,53.18,"1,044.44",1458.23
4539,2019-06-25 21:00:00,186.21,142.43,66.19,44.14,53.31,"1,030.41",1448.9
4540,2019-06-25 20:00:00,183.74,141.78,66.15,44.38,53.28,"1,047.18",1387.83
4541,2019-06-25 19:00:00,183.93,141.25,54.56,44.38,53.6,"1,147.40",1164.31
4542,2019-06-25 18:00:00,184.51,142.24,56.03,44.38,53.61,"1,174.47",1184.19
4543,2019-06-25 17:00:00,185.36,143.45,61.19,44.38,53.78,"1,220.21",1282.24
4544,2019-06-25 16:00:00,184.0,142.01,61.24,44.38,53.6,"1,233.11",1285.73
4545,2019-06-25 15:00:00,182.4,137.66,49.67,44.38,53.72,"1,209.63",1111.12
4546,2019-06-25 14:00:00,182.87,138.38,49.46,44.38,53.69,"1,160.99",1100.24
4547,2019-06-25 13:00:00,185.31,140.34,58.44,44.54,53.38,"1,081.29",1314.02
4548,2019-06-25 12:00:00,187.11,144.15,69.97,44.32,53.17,"1,047.08",1502.96
4549,2019-06-25 11:00:00,186.98,144.09,73.05,44.38,52.8,"1,004.37",1566.56
4550,2019-06-25 10:00:00,189.38,143.39,67.72,44.38,52.77,984.71,1557.22
4551,2019-06-25 09:00:00,182.62,141.67,67.6,44.38,52.53,958.52,1384.11
4552,2019-06-25 08:00:00,191.58,138.22,64.11,44.11,52.32,889.45,1710.45
4553,2019-06-25 07:00:00,191.19,131.57,66.27,43.98,52.65,882.66,1975.51
4554,2019-06-25 06:00:00,181.9,132.65,62.58,44.06,52.47,823.1,1541.03
4555,2019-06-25 05:00:00,181.56,133.76,52.03,44.33,52.17,840.51,1243.52
4556,2019-06-25 04:00:00,181.13,132.68,53.56,44.27,51.85,767.17,1297.49
4557,2019-06-25 03:00:00,181.47,134.68,50.78,44.27,52.05,793.63,1188.0
4558,2019-06-25 02:00:00,181.84,136.17,48.14,44.09,52.16,828,1099.28
4559,2019-06-25 01:00:00,180.81,132.84,50.59,43.91,52.27,832.5,1213.4
4560,2019-06-25 00:00:00,192.12,135.76,54.34,43.71,52.75,970.61,1531.3
4561,2019-06-24 23:00:00,186.33,141.18,69.24,44.29,52.77,"1,009.29",1563.09
4562,2019-06-24 22:00:00,185.6,143.66,66.85,44.18,52.87,"1,053.75",1401.84
4563,2019-06-24 21:00:00,185.48,143.12,65.55,44.42,53.13,"1,081.46",1388.35
4564,2019-06-24 20:00:00,185.94,147.27,65.86,44.42,53.38,"1,208.79",1273.4
4565,2019-06-24 19:00:00,185.8,145.83,60.27,44.42,53.86,"1,342.74",1204.5
4566,2019-06-24 18:00:00,185.55,148.14,64.12,44.42,53.89,"1,440.88",1199.36
4567,2019-06-24 17:00:00,186.69,152.11,57.18,44.42,53.89,"1,442.06",988.64
4568,2019-06-24 16:00:00,186.62,151.85,62.08,44.14,53.89,"1,382.43",1079.26
4569,2019-06-24 15:00:00,186.83,148.68,59.97,44.13,53.89,"1,361.24",1143.93
4570,2019-06-24 14:00:00,186.25,145.73,65.56,44.19,53.86,"1,319.33",1328.25
4571,2019-06-24 13:00:00,186.41,148.07,75.45,44.38,53.44,"1,155.26",1446.38
4572,2019-06-24 12:00:00,190.88,146.99,80.85,44.42,53.4,"1,090.32",1774.25
4573,2019-06-24 11:00:00,188.66,144.11,101.51,45.46,53.56,"1,119.38",2261.14
4574,2019-06-24 10:00:00,183.07,133.39,121.17,44.42,52.91,"1,037.82",3009.86
4575,2019-06-24 09:00:00,186.51,149.92,76.68,44.07,53.38,971.32,1402.86
4576,2019-06-24 08:00:00,187.42,149.16,63.22,45.17,53.13,933.94,1209.4
4577,2019-06-24 07:00:00,187.0,150.0,62.38,43.77,52.46,873.84,1154.03
4578,2019-06-24 06:00:00,187.45,153.64,60.48,43.88,52.4,856.24,1022.41
4579,2019-06-24 05:00:00,187.66,155.53,54.09,43.88,52.08,822.13,868.96
4580,2019-06-24 04:00:00,187.89,154.98,52.9,43.87,51.97,769.04,870.47
4581,2019-06-24 03:00:00,188.39,155.49,54.59,43.87,52.38,756.51,898.01
