,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
4178,2019-07-10 22:00:00,183.95,140.84,63.97,45.28,54.1,1515.79,1378.87,-6684.63
4179,2019-07-10 21:00:00,183.17,141.37,52.67,45.29,54.32,1586.24,1100.8,-7161.87
4180,2019-07-10 20:00:00,184.53,145.66,49.37,45.3,54.75,1695.79,959.51,-8012.61
4181,2019-07-10 19:00:00,186.69,147.95,48.29,45.3,54.75,1850.94,935.38,-8745.69
4182,2019-07-10 18:00:00,186.31,151.79,50.92,45.3,55.14,1880.18,878.88,-9250.49
4183,2019-07-10 17:00:00,187.06,150.45,47.58,45.3,55.23,1858.66,870.95,-9228.25
4184,2019-07-10 16:00:00,186.62,151.27,54.54,45.3,54.75,1810.28,963.99,-8553.57
4185,2019-07-10 15:00:00,190.12,148.38,42.55,45.3,55.12,1762.69,888.02,-8654.81
4186,2019-07-10 14:00:00,189.73,147.05,39.52,45.3,55.27,1763.31,843.36,-8790.1
4187,2019-07-10 13:00:00,187.0,145.75,40.47,45.3,55.27,1730.14,834.69,-8624.75
4188,2019-07-10 12:00:00,185.45,147.08,44.85,45.28,55.27,1649.46,860.45,-8239.05
4189,2019-07-10 11:00:00,186.49,149.94,50.53,45.25,54.92,1543.53,923.44,-7462.97
4190,2019-07-10 10:00:00,184.55,146.93,53.95,45.25,54.21,1437.99,1014.8,-6442.2
4191,2019-07-10 09:00:00,190.75,144.03,65.8,45.25,53.74,1281.41,1537.09,-5439.59
4192,2019-07-10 08:00:00,190.11,141.71,72.54,45.25,53.52,1135.02,1755.47,-4693.31
4193,2019-07-10 07:00:00,184.69,141.38,70.34,45.25,53.24,1035.12,1523.21,-4135.3
4194,2019-07-10 06:00:00,185.33,142.97,64.74,45.25,53.33,971.1,1371.19,-3923.24
4195,2019-07-10 05:00:00,185.47,143.6,64.76,45.13,53.08,967.2,1355.75,-3844.62
4196,2019-07-10 04:00:00,184.29,142.43,61.22,45.18,53.1,911.98,1281.33,-3611.44
4197,2019-07-10 03:00:00,185.5,145.78,59.19,45.2,53.15,946.46,1175.51,-3762.18
4198,2019-07-10 02:00:00,184.66,146.59,56.69,45.25,53.24,986.01,1079.09,-3939.11
4199,2019-07-10 01:00:00,184.85,142.05,54.63,45.25,53.33,1024.86,1169.08,-4140.43
4200,2019-07-10 00:00:00,184.03,138.38,59.75,45.25,53.74,1171.11,1363.79,-4971.36
4201,2019-07-09 23:00:00,185.3,143.2,61.61,45.25,53.74,1292.35,1296.89,-5486.03
4202,2019-07-09 22:00:00,185.46,146.0,60.56,45.25,53.74,1377.33,1194.85,-5846.77
4203,2019-07-09 21:00:00,184.29,142.34,62.57,45.25,54.12,1503.0,1312.41,-6665.8
4204,2019-07-09 20:00:00,184.79,146.68,52.51,45.25,54.49,1658.84,1000.58,-7663.84
4205,2019-07-09 19:00:00,185.29,149.17,52.99,45.25,54.75,1761.85,957.0,-8368.79
4206,2019-07-09 18:00:00,186.97,150.77,50.83,45.31,54.8,1833.37,920.02,-8699.34
4207,2019-07-09 17:00:00,187.14,153.14,50.36,45.48,54.91,1797.58,856.12,-8475.59
4208,2019-07-09 16:00:00,187.72,152.9,50.71,45.48,54.91,1748.73,882.86,-8245.26
4209,2019-07-09 15:00:00,188.32,151.63,48.39,45.48,55.28,1734.31,887.71,-8498.12
4210,2019-07-09 14:00:00,186.13,152.54,55.89,45.48,55.28,1739.45,938.67,-8523.31
4211,2019-07-09 13:00:00,185.66,149.55,53.0,45.48,54.91,1653.11,956.91,-7794.41
4212,2019-07-09 12:00:00,185.29,149.01,54.41,45.58,54.9,1558.08,987.0,-7260.65
4213,2019-07-09 11:00:00,186.25,150.72,52.53,44.99,53.68,1392.13,933.2,-6048.8
4214,2019-07-09 10:00:00,193.55,148.7,69.16,44.63,53.4,1243.72,1550.91,-5453.71
4215,2019-07-09 09:00:00,185.31,147.37,75.48,44.32,53.07,1120.99,1431.86,-4904.33
4216,2019-07-09 08:00:00,191.13,146.0,72.25,44.37,52.9,1041.11,1630.32,-4440.33
4217,2019-07-09 07:00:00,186.37,138.96,73.73,44.37,52.7,994.32,1747.77,-4141.34
4218,2019-07-09 06:00:00,181.51,135.71,61.3,44.37,52.9,960.95,1403.77,-4098.45
4219,2019-07-09 05:00:00,182.32,137.55,54.94,44.37,52.6,961.4,1229.83,-3956.16
4220,2019-07-09 04:00:00,182.86,139.19,49.35,44.37,52.23,862.45,1077.56,-3389.43
4221,2019-07-09 03:00:00,183.17,140.98,50.95,44.37,52.39,862.51,1074.79,-3458.67
4222,2019-07-09 02:00:00,182.85,140.28,50.07,44.22,52.39,880.37,1065.74,-3596.31
4223,2019-07-09 01:00:00,182.99,140.81,51.58,44.18,52.62,956.27,1087.82,-4035.46
4224,2019-07-09 00:00:00,193.17,140.15,57.1,44.42,52.96,1076.1,1513.72,-4594.95
4225,2019-07-08 23:00:00,189.08,141.06,75.97,44.38,53.4,1149.03,1824.04,-5182.13
4226,2019-07-08 22:00:00,184.22,141.03,68.57,44.4,53.07,1210.2,1480.77,-5246.22
4227,2019-07-08 21:00:00,184.49,141.59,60.37,44.4,53.4,1247.33,1294.94,-5612.98
4228,2019-07-08 20:00:00,184.47,142.1,57.88,44.57,53.89,1367.32,1226.19,-6371.71
4229,2019-07-08 19:00:00,184.59,144.27,56.41,43.93,53.91,1539.37,1137.23,-7681.46
4230,2019-07-08 18:00:00,184.94,146.41,56.7,43.93,53.91,1644.64,1092.33,-8206.75
4231,2019-07-08 17:00:00,185.96,147.66,54.21,43.89,53.91,1601.95,1038.12,-8025.77
4232,2019-07-08 16:00:00,184.17,146.36,57.1,44.17,54.36,1544.56,1079.48,-7869.53
4233,2019-07-08 15:00:00,183.75,137.15,41.39,44.83,54.33,1499.44,964.39,-7122.34
4234,2019-07-08 14:00:00,184.39,140.59,47.66,44.47,53.91,1321.26,1043.75,-6236.35
4235,2019-07-08 13:00:00,183.54,141.56,53.82,44.47,53.75,1180.19,1129.68,-5476.08
4236,2019-07-08 12:00:00,183.82,141.76,57.32,44.47,53.39,1076.59,1205.44,-4801.59
4237,2019-07-08 11:00:00,191.27,140.01,63.02,44.43,53.4,1017.69,1615.2,-4564.34
4238,2019-07-08 10:00:00,186.46,138.33,70.78,44.47,52.96,993.29,1703.32,-4216.52
4239,2019-07-08 09:00:00,186.44,140.81,66.21,44.69,53.28,991.17,1510.58,-4257.08
4240,2019-07-08 08:00:00,188.55,138.56,72.81,45.41,52.99,947.32,1819.89,-3590.34
4241,2019-07-08 07:00:00,189.4,139.1,69.97,43.92,52.76,924.26,1759.75,-4085.23
4242,2019-07-08 06:00:00,184.21,139.84,66.69,44.39,52.9,895.59,1479.52,-3810.74
4243,2019-07-08 05:00:00,184.51,142.41,59.71,44.12,52.5,881.55,1256.9,-3693.69
4244,2019-07-08 04:00:00,184.8,142.97,56.52,44.04,52.34,827.8,1182.12,-3435.37
4245,2019-07-08 03:00:00,184.54,142.05,59.13,43.92,52.49,885.18,1256.22,-3793.0
4246,2019-07-08 02:00:00,184.76,145.58,57.5,44.26,52.9,928.11,1126.42,-4009.44
4247,2019-07-08 01:00:00,182.77,137.49,55.64,44.09,52.9,991.98,1259.69,-4369.67
4248,2019-07-08 00:00:00,189.61,136.21,66.75,44.21,53.37,1142.83,1782.22,-5234.16
4249,2019-07-07 23:00:00,181.03,133.14,60.42,44.14,53.4,1209.11,1446.76,-5598.18
4250,2019-07-07 22:00:00,182.08,135.43,53.92,44.03,53.61,1294.27,1257.68,-6199.55
4251,2019-07-07 21:00:00,182.84,138.62,51.88,44.55,53.74,1399.79,1147.07,-6432.04
4252,2019-07-07 20:00:00,182.81,138.36,53.36,44.41,54.29,1500.4,1185.93,-7411.98
4253,2019-07-07 19:00:00,183.89,143.52,54.85,44.46,54.41,1621.68,1107.15,-8067.86
4254,2019-07-07 18:00:00,185.34,145.15,50.19,44.46,54.41,1647.1,1008.57,-8194.32
4255,2019-07-07 17:00:00,183.3,142.41,52.14,44.1,54.41,1627.65,1066.0,-8390.54
4256,2019-07-07 16:00:00,184.51,143.18,46.79,44.62,54.79,1636.63,966.92,-8322.26
4257,2019-07-07 15:00:00,184.68,143.94,48.5,45.2,54.2,1567.85,987.95,-7055.32
4258,2019-07-07 14:00:00,184.85,143.57,57.19,44.38,53.71,1426.12,1180.4,-6652.85
4259,2019-07-07 13:00:00,185.9,143.93,60.41,44.24,53.68,1293.19,1267.7,-6103.86
4260,2019-07-07 12:00:00,184.39,141.46,62.42,44.3,53.35,1215.46,1339.85,-5499.96
4261,2019-07-07 11:00:00,185.54,140.47,62.71,44.45,53.33,1185.81,1413.17,-5265.0
4262,2019-07-07 10:00:00,184.77,140.6,66.25,44.31,52.95,1083.34,1463.13,-4680.03
4263,2019-07-07 09:00:00,184.61,139.88,62.56,44.31,52.83,1004.1,1399.15,-4277.47
4264,2019-07-07 08:00:00,184.09,138.38,62.5,44.31,52.83,1027.38,1428.44,-4376.64
4265,2019-07-07 07:00:00,185.04,141.28,61.28,44.31,52.84,984.32,1340.81,-4198.12
4266,2019-07-07 06:00:00,184.56,142.91,60.55,44.31,52.83,984.71,1260.95,-4194.86
4267,2019-07-07 05:00:00,184.5,141.21,60.05,44.26,52.85,969.04,1299.78,-4162.03
4268,2019-07-07 04:00:00,185.3,145.17,57.97,44.04,52.67,945.29,1163.17,-4078.93
4269,2019-07-07 03:00:00,184.61,142.89,59.06,44.07,52.68,927.97,1231.99,-3994.91
4270,2019-07-07 02:00:00,184.65,142.54,59.83,43.95,52.73,968.48,1259.72,-4251.63
4271,2019-07-07 01:00:00,184.57,141.86,57.63,43.86,52.85,953.86,1230.69,-4287.6
4272,2019-07-07 00:00:00,184.46,140.24,60.46,43.89,53.11,1012.44,1336.77,-4667.35
4273,2019-07-06 23:00:00,184.97,141.99,62.05,43.95,53.11,1139.73,1333.45,-5219.96
4274,2019-07-06 22:00:00,184.23,139.1,61.21,43.95,53.11,1207.9,1381.2,-5532.18
4275,2019-07-06 21:00:00,184.0,140.49,60.92,43.95,53.61,1274.44,1325.31,-6155.55
4276,2019-07-06 20:00:00,184.15,142.61,56.94,44.58,53.62,1382.82,1182.64,-6250.35
4277,2019-07-06 19:00:00,184.35,144.89,52.3,44.29,54.0,1525.15,1031.88,-7404.6
4278,2019-07-06 18:00:00,185.86,145.38,52.14,44.39,54.21,1600.29,1055.31,-7857.42
4279,2019-07-06 17:00:00,183.77,144.88,57.23,44.46,54.28,1622.93,1112.84,-7968.59
4280,2019-07-06 16:00:00,184.26,143.69,48.3,44.42,54.28,1657.65,979.77,-8172.21
4281,2019-07-06 15:00:00,184.09,142.98,44.42,44.2,54.51,1662.61,913.05,-8570.75
4282,2019-07-06 14:00:00,185.4,145.08,45.52,44.47,54.65,1627.27,917.68,-8282.8
4283,2019-07-06 13:00:00,185.45,147.32,52.26,45.35,54.8,1605.7,996.34,-7586.93
4284,2019-07-06 12:00:00,183.2,141.22,55.42,44.54,53.9,1485.63,1163.27,-6952.75
4285,2019-07-06 11:00:00,183.8,138.97,55.13,44.44,53.43,1289.81,1235.74,-5797.7
4286,2019-07-06 10:00:00,182.3,138.52,55.01,44.35,53.28,1145.51,1204.17,-5114.7
4287,2019-07-06 09:00:00,183.62,138.12,51.47,44.16,53.03,1057.04,1170.94,-4687.97
4288,2019-07-06 08:00:00,183.59,136.04,61.53,43.93,52.88,1007.43,1462.88,-4508.25
4289,2019-07-06 07:00:00,184.2,137.25,61.93,43.93,52.77,1018.5,1453.81,-4501.77
4290,2019-07-06 06:00:00,183.67,139.29,60.56,44.0,52.77,973.54,1343.83,-4268.97
4291,2019-07-06 05:00:00,183.72,138.14,58.21,44.22,52.61,945.57,1326.61,-3966.67
4292,2019-07-06 04:00:00,184.05,141.87,57.45,44.22,52.29,899.49,1211.62,-3629.44
4293,2019-07-06 03:00:00,183.96,138.54,57.59,44.22,52.39,866.46,1307.87,-3539.49
4294,2019-07-06 02:00:00,182.5,137.74,56.19,43.89,52.76,889.71,1257.53,-3945.86
4295,2019-07-06 01:00:00,183.56,138.1,55.73,44.43,52.67,924.49,1266.74,-3808.9
4296,2019-07-06 00:00:00,183.1,138.46,55.04,44.15,53.14,1061.67,1228.49,-4772.21
4297,2019-07-05 23:00:00,182.8,137.09,56.44,44.11,53.26,1144.48,1289.94,-5236.0
4298,2019-07-05 22:00:00,183.19,138.91,56.31,44.02,53.3,1224.6,1246.7,-5682.14
4299,2019-07-05 21:00:00,183.06,140.66,51.75,44.4,53.78,1358.59,1097.1,-6371.79
4300,2019-07-05 20:00:00,184.81,145.13,51.82,44.26,53.99,1512.31,1028.11,-7357.39
4301,2019-07-05 19:00:00,184.93,146.61,52.76,44.04,54.28,1629.75,1010.88,-8344.32
4302,2019-07-05 18:00:00,185.19,148.04,51.22,44.39,54.28,1673.19,951.41,-8273.92
4303,2019-07-05 17:00:00,186.14,149.81,52.83,44.22,54.28,1702.22,959.66,-8562.17
4304,2019-07-05 16:00:00,185.28,149.43,56.43,44.3,54.28,1679.94,1011.51,-8382.9
4305,2019-07-05 15:00:00,185.56,149.15,52.53,44.05,54.28,1651.68,956.31,-8448.34
4306,2019-07-05 14:00:00,184.44,148.1,49.2,44.57,54.66,1643.79,893.96,-8292.92
4307,2019-07-05 13:00:00,183.36,137.13,45.72,44.86,54.24,1521.99,1056.82,-7138.13
4308,2019-07-05 12:00:00,181.99,135.33,47.04,44.29,53.95,1425.03,1097.44,-6882.89
4309,2019-07-05 11:00:00,185.22,142.82,52.77,44.29,53.33,1311.22,1118.72,-5926.71
4310,2019-07-05 10:00:00,191.43,142.35,61.81,44.39,52.91,1198.6,1516.82,-5106.04
4311,2019-07-05 09:00:00,191.71,137.69,66.65,44.29,52.77,1112.8,1800.22,-4718.27
4312,2019-07-05 08:00:00,182.22,135.07,68.83,44.29,52.61,1051.25,1622.67,-4373.2
4313,2019-07-05 07:00:00,183.86,136.87,61.7,44.29,52.34,1002.36,1449.64,-4034.5
4314,2019-07-05 06:00:00,183.77,138.91,60.76,44.29,52.49,952.53,1362.85,-3905.37
4315,2019-07-05 05:00:00,183.85,139.07,59.57,44.29,51.91,916.92,1333.77,-3493.47
4316,2019-07-05 04:00:00,183.87,139.6,56.45,44.04,52.0,853.11,1249.52,-3395.38
4317,2019-07-05 03:00:00,183.38,138.73,57.33,43.93,52.52,882.24,1279.89,-3789.22
4318,2019-07-05 02:00:00,183.27,137.21,56.56,43.93,52.37,902.28,1302.58,-3807.62
4319,2019-07-05 01:00:00,183.46,137.45,57.4,43.93,52.28,935.13,1320.49,-3904.17
4320,2019-07-05 00:00:00,183.05,135.8,58.79,43.92,52.59,1048.21,1388.91,-4543.99
4321,2019-07-04 23:00:00,183.08,136.82,59.85,44.08,53.07,1137.59,1384.33,-5113.47
4322,2019-07-04 22:00:00,183.21,139.21,53.5,44.47,53.1,1152.46,1177.0,-4972.86
4323,2019-07-04 21:00:00,183.29,139.83,52.95,44.09,53.1,1231.29,1150.6,-5546.96
4324,2019-07-04 20:00:00,183.7,140.44,52.85,44.54,53.71,1414.0,1143.15,-6483.19
4325,2019-07-04 19:00:00,185.13,145.32,49.94,44.29,53.74,1550.25,994.06,-7324.93
4326,2019-07-04 18:00:00,185.21,147.17,52.15,44.46,53.99,1655.22,991.89,-7887.12
4327,2019-07-04 17:00:00,184.76,146.08,51.99,44.41,54.1,1715.31,1005.49,-8310.68
4328,2019-07-04 16:00:00,185.41,147.0,54.82,44.32,54.1,1710.6,1052.82,-8364.83
4329,2019-07-04 15:00:00,183.87,143.77,52.25,44.08,54.1,1710.84,1047.61,-8571.31
4330,2019-07-04 14:00:00,183.93,140.26,47.7,44.56,54.28,1637.95,1041.53,-7960.44
4331,2019-07-04 13:00:00,183.6,140.04,48.25,45.07,54.22,1593.96,1050.88,-7292.37
4332,2019-07-04 12:00:00,183.35,139.52,47.83,44.15,53.78,1478.4,1048.19,-7118.5
4333,2019-07-04 11:00:00,184.98,140.83,46.76,43.97,53.6,1361.27,1032.23,-6554.52
4334,2019-07-04 10:00:00,185.45,144.55,57.44,43.97,53.16,1253.66,1174.65,-5760.57
4335,2019-07-04 09:00:00,185.22,143.98,59.19,44.05,53.36,1137.76,1220.5,-5296.27
4336,2019-07-04 08:00:00,185.09,141.38,65.56,45.51,53.58,1075.47,1432.81,-4339.52
4337,2019-07-04 07:00:00,185.07,142.56,63.75,43.74,52.95,1024.78,1355.01,-4719.11
4338,2019-07-04 06:00:00,184.91,144.52,59.67,43.74,53.02,996.49,1205.04,-4623.71
4339,2019-07-04 05:00:00,185.06,143.98,60.28,43.74,52.7,970.7,1238.15,-4348.74
4340,2019-07-04 04:00:00,185.33,144.63,60.23,43.74,52.47,940.85,1225.68,-4106.81
4341,2019-07-04 03:00:00,185.25,144.91,60.73,43.74,52.59,972.05,1224.92,-4301.32
4342,2019-07-04 02:00:00,184.41,145.57,58.83,43.64,52.5,963.99,1142.48,-4270.48
4343,2019-07-04 01:00:00,184.43,141.86,58.66,43.86,52.59,992.4,1248.58,-4331.83
4344,2019-07-04 00:00:00,185.13,143.03,61.27,43.74,53.1,1127.89,1289.73,-5278.53
4345,2019-07-03 23:00:00,183.75,141.92,59.43,43.53,53.21,1252.41,1242.98,-6061.66
4346,2019-07-03 22:00:00,183.75,142.46,54.54,43.63,53.6,1370.52,1125.98,-6832.04
4347,2019-07-03 21:00:00,182.58,140.37,49.29,43.96,53.6,1451.6,1040.27,-6996.71
4348,2019-07-03 20:00:00,186.48,146.32,48.79,43.66,54.05,1610.57,979.7,-8366.91
4349,2019-07-03 19:00:00,186.2,150.8,53.06,43.82,54.1,1785.02,939.16,-9175.0
4350,2019-07-03 18:00:00,185.06,149.6,50.55,43.92,54.11,1868.77,896.25,-9521.38
4351,2019-07-03 17:00:00,186.37,149.83,51.87,43.92,54.36,1849.77,947.66,-9655.8
4352,2019-07-03 16:00:00,185.88,151.04,59.2,43.92,54.36,1780.31,1031.26,-9293.22
4353,2019-07-03 15:00:00,185.76,150.78,53.03,43.92,54.36,1755.47,927.49,-9163.55
4354,2019-07-03 14:00:00,185.02,148.01,50.75,43.97,54.38,1742.29,939.13,-9068.62
4355,2019-07-03 13:00:00,184.68,146.16,52.16,44.21,54.53,1736.32,1004.6,-8959.41
4356,2019-07-03 12:00:00,186.1,148.02,56.22,44.17,54.53,1642.32,1070.43,-8507.22
4357,2019-07-03 11:00:00,185.86,146.49,60.67,44.38,54.02,1452.51,1194.29,-7001.1
4358,2019-07-03 10:00:00,184.4,146.32,61.08,43.69,53.39,1257.98,1162.96,-6101.2
4359,2019-07-03 09:00:00,191.16,144.91,66.47,43.93,53.15,1131.95,1537.12,-5218.29
4360,2019-07-03 08:00:00,190.11,138.73,77.98,43.93,53.15,1048.95,2003.31,-4835.66
4361,2019-07-03 07:00:00,183.47,137.02,66.05,43.85,53.15,996.07,1534.01,-4631.73
4362,2019-07-03 06:00:00,183.3,139.85,58.66,43.66,53.33,999.53,1274.39,-4832.73
4363,2019-07-03 05:00:00,183.75,141.15,54.86,43.56,52.95,988.47,1168.52,-4640.87
4364,2019-07-03 04:00:00,184.34,145.09,55.03,43.51,52.65,942.5,1079.96,-4307.23
4365,2019-07-03 03:00:00,183.89,143.82,52.15,43.64,52.74,1005.84,1044.83,-4576.57
4366,2019-07-03 02:00:00,183.21,139.99,52.87,43.99,52.78,1018.0,1142.52,-4474.11
4367,2019-07-03 01:00:00,184.42,141.25,57.06,43.52,52.91,1053.99,1231.64,-4948.48
4368,2019-07-03 00:00:00,182.74,138.73,56.23,43.43,53.33,1191.64,1237.34,-5898.62
4369,2019-07-02 23:00:00,184.41,142.57,57.21,43.49,53.65,1285.83,1196.83,-6532.02
4370,2019-07-02 22:00:00,185.99,146.86,59.38,44.1,53.33,1401.32,1161.77,-6467.09
4371,2019-07-02 21:00:00,184.85,145.53,58.92,43.54,53.8,1557.74,1158.37,-7991.21
4372,2019-07-02 20:00:00,184.86,147.17,55.05,44.0,54.12,1707.73,1037.42,-8641.11
4373,2019-07-02 19:00:00,186.49,151.98,53.47,43.99,54.16,1860.23,922.62,-9459.27
4374,2019-07-02 18:00:00,187.13,151.59,47.84,43.99,54.17,1928.69,850.12,-9817.03
4375,2019-07-02 17:00:00,186.71,151.95,54.04,43.99,54.66,1944.51,939.22,-10373.96
4376,2019-07-02 16:00:00,185.37,150.26,52.22,43.96,54.48,1874.27,916.72,-9858.66
4377,2019-07-02 15:00:00,185.3,148.93,49.74,44.03,54.65,1855.27,904.52,-9851.48
4378,2019-07-02 14:00:00,185.28,149.23,51.47,44.04,54.66,1821.94,927.75,-9674.5
4379,2019-07-02 13:00:00,186.08,150.3,51.61,44.04,54.56,1803.67,923.3,-9487.3
4380,2019-07-02 12:00:00,185.36,149.13,51.41,43.86,54.57,1703.28,931.29,-9121.06
4381,2019-07-02 11:00:00,184.84,147.46,57.09,44.98,54.6,1656.39,1067.01,-7967.24
4382,2019-07-02 10:00:00,193.59,141.14,57.25,43.72,53.79,1406.93,1501.38,-7083.89
4383,2019-07-02 09:00:00,184.79,140.45,64.63,43.73,53.25,1211.71,1432.85,-5767.74
4384,2019-07-02 08:00:00,187.59,136.46,63.54,43.79,53.08,1078.46,1624.4,-5009.45
4385,2019-07-02 07:00:00,182.19,133.79,63.59,44.14,53.81,1074.99,1538.88,-5197.58
4386,2019-07-02 06:00:00,181.42,135.21,52.34,45.78,53.73,1007.71,1209.32,-4005.65
4387,2019-07-02 05:00:00,181.46,135.95,50.06,45.5,53.52,921.4,1139.12,-3694.81
4388,2019-07-02 04:00:00,183.2,138.13,47.24,45.17,53.47,882.63,1064.55,-3662.91
4389,2019-07-02 03:00:00,182.15,137.7,49.64,45.12,53.47,946.45,1103.25,-3951.43
4390,2019-07-02 02:00:00,181.79,135.61,48.97,44.94,53.26,991.32,1130.72,-4123.89
4391,2019-07-02 01:00:00,181.24,134.37,51.37,44.96,53.4,1118.82,1203.86,-4721.42
4392,2019-07-02 00:00:00,183.29,137.01,48.3,45.09,54.15,1288.92,1117.66,-5838.81
4393,2019-07-01 23:00:00,184.76,144.38,56.49,45.09,54.23,1455.84,1140.53,-6653.19
4394,2019-07-01 22:00:00,183.45,142.28,54.1,45.09,54.23,1497.6,1113.65,-6844.03
4395,2019-07-01 21:00:00,184.18,144.07,51.17,45.09,54.23,1626.28,1026.21,-7432.1
4396,2019-07-01 20:00:00,184.8,142.32,46.18,45.09,54.73,1768.43,980.86,-8523.83
4397,2019-07-01 19:00:00,186.08,148.47,48.71,45.09,54.73,1777.64,915.99,-8568.22
4398,2019-07-01 18:00:00,185.95,150.91,52.97,45.09,54.73,1853.75,928.03,-8935.07
4399,2019-07-01 17:00:00,186.53,150.96,55.66,45.09,54.73,1892.98,989.91,-9124.16
4400,2019-07-01 16:00:00,185.04,149.83,55.32,45.06,54.95,1863.59,973.91,-9215.45
4401,2019-07-01 15:00:00,185.12,147.32,46.68,45.0,55.34,1873.94,882.25,-9688.27
4402,2019-07-01 14:00:00,184.64,142.65,45.05,45.0,55.74,1896.85,945.82,-10186.08
4403,2019-07-01 13:00:00,185.98,143.42,41.91,45.23,55.74,1873.49,891.84,-9845.19
4404,2019-07-01 12:00:00,184.78,141.34,43.36,45.25,55.43,1800.97,941.78,-9166.94
4405,2019-07-01 11:00:00,184.85,144.34,51.58,45.09,54.92,1638.56,1044.75,-8053.52
4406,2019-07-01 10:00:00,182.54,135.96,49.71,45.09,54.47,1496.94,1157.75,-7020.65
4407,2019-07-01 09:00:00,181.29,135.55,50.37,45.09,54.16,1362.15,1151.96,-6177.35
4408,2019-07-01 08:00:00,190.14,137.11,60.46,45.09,53.73,1195.67,1603.1,-5165.29
4409,2019-07-01 07:00:00,183.87,136.56,65.83,45.09,53.73,1077.48,1557.21,-4654.71
4410,2019-07-01 06:00:00,183.22,137.93,62.79,45.09,53.73,989.2,1421.88,-4273.34
4411,2019-07-01 05:00:00,183.62,139.67,57.91,45.09,53.35,961.79,1272.57,-3972.19
4412,2019-07-01 04:00:00,183.12,140.73,53.83,45.13,53.26,925.06,1140.93,-3760.37
4413,2019-07-01 03:00:00,183.77,141.01,49.96,45.14,53.19,987.44,1068.14,-3974.45
4414,2019-07-01 02:00:00,183.12,138.17,48.09,44.96,53.17,993.59,1080.82,-4078.69
4415,2019-07-01 01:00:00,183.41,138.24,54.71,44.98,53.27,1029.96,1235.63,-4269.18
4416,2019-07-01 00:00:00,183.54,137.0,57.75,45.14,53.67,1212.61,1343.84,-5171.78
4417,2019-06-30 23:00:00,182.37,136.35,57.94,45.14,53.68,1313.13,1333.2,-5607.07
4418,2019-06-30 22:00:00,182.42,137.08,50.02,45.14,53.67,1379.65,1133.95,-5884.21
4419,2019-06-30 21:00:00,182.33,137.07,49.96,45.14,54.18,1346.96,1130.59,-6088.26
4420,2019-06-30 20:00:00,184.05,141.85,47.35,45.14,54.33,1561.99,999.09,-7177.34
4421,2019-06-30 19:00:00,184.43,145.15,51.16,45.14,54.88,1807.21,1004.78,-8801.11
4422,2019-06-30 18:00:00,184.9,144.45,45.69,45.22,54.83,1823.48,924.08,-8761.82
4423,2019-06-30 17:00:00,184.98,140.4,44.28,45.44,54.79,1826.22,987.0,-8537.58
4424,2019-06-30 16:00:00,185.42,143.76,41.91,45.06,55.07,1794.05,872.99,-8979.22
4425,2019-06-30 15:00:00,184.24,143.33,47.21,44.96,55.18,1836.96,965.68,-9386.87
4426,2019-06-30 14:00:00,186.36,145.71,42.67,45.17,55.55,1864.44,867.27,-9676.44
4427,2019-06-30 13:00:00,185.78,147.09,47.15,45.46,55.69,1803.85,912.12,-9226.69
4428,2019-06-30 12:00:00,184.15,142.43,47.99,45.46,55.24,1727.53,1001.07,-8447.62
4429,2019-06-30 11:00:00,184.48,143.25,55.47,45.36,54.88,1579.92,1143.51,-7520.42
4430,2019-06-30 10:00:00,184.14,140.75,53.14,44.94,54.66,1437.48,1152.87,-6986.15
4431,2019-06-30 09:00:00,183.49,139.72,55.87,44.94,53.97,1352.42,1222.71,-6106.18
4432,2019-06-30 08:00:00,190.68,135.04,61.52,44.94,53.5,1222.39,1711.49,-5231.83
4433,2019-06-30 07:00:00,182.61,135.83,63.58,44.94,53.31,1089.81,1487.14,-4560.85
4434,2019-06-30 06:00:00,182.79,136.97,57.62,44.94,53.31,1014.69,1320.07,-4246.48
4435,2019-06-30 05:00:00,182.24,136.71,54.07,45.06,53.31,992.22,1230.9,-4092.91
4436,2019-06-30 04:00:00,182.85,139.22,52.25,44.98,53.31,983.23,1139.83,-4095.15
4437,2019-06-30 03:00:00,181.6,134.65,48.83,45.18,53.31,987.17,1146.28,-4012.85
4438,2019-06-30 02:00:00,182.12,134.83,45.58,45.12,53.32,1010.4,1077.74,-4142.64
4439,2019-06-30 01:00:00,182.5,134.26,45.64,45.16,53.38,1055.46,1100.84,-4337.94
4440,2019-06-30 00:00:00,181.95,135.09,50.1,45.16,53.82,1209.88,1173.84,-5238.78
4441,2019-06-29 23:00:00,181.34,135.3,48.48,45.16,53.92,1277.09,1116.01,-5593.65
4442,2019-06-29 22:00:00,181.16,132.0,45.89,45.16,54.32,1379.88,1127.98,-6319.85
4443,2019-06-29 21:00:00,183.68,137.41,44.03,45.16,54.32,1438.52,1018.63,-6588.42
4444,2019-06-29 20:00:00,184.62,139.21,43.31,45.16,54.32,1495.25,983.35,-6848.25
4445,2019-06-29 19:00:00,187.04,147.25,45.33,45.16,54.55,1499.93,901.84,-7042.17
4446,2019-06-29 18:00:00,185.77,146.76,51.25,45.16,54.82,1633.74,999.63,-7890.96
4447,2019-06-29 17:00:00,186.04,147.66,50.79,45.23,54.99,1811.78,974.66,-8841.49
4448,2019-06-29 16:00:00,189.28,147.53,42.16,45.23,55.2,1818.78,880.09,-9066.62
4449,2019-06-29 15:00:00,186.3,148.89,45.16,44.98,55.2,1726.6,844.72,-8822.93
4450,2019-06-29 14:00:00,186.82,150.9,49.93,45.31,55.2,1743.94,896.74,-8623.78
4451,2019-06-29 13:00:00,187.0,153.3,56.77,45.48,55.2,1749.3,956.57,-8501.6
4452,2019-06-29 12:00:00,185.95,150.58,58.13,45.33,54.71,1544.26,1028.03,-7242.58
4453,2019-06-29 11:00:00,186.02,146.09,60.14,44.98,54.7,1456.31,1200.7,-7077.67
4454,2019-06-29 10:00:00,184.21,141.04,59.08,44.98,54.17,1327.8,1275.24,-6101.24
4455,2019-06-29 09:00:00,190.36,136.45,59.14,44.98,53.35,1180.12,1594.12,-4938.8
4456,2019-06-29 08:00:00,183.27,135.83,61.88,45.14,53.37,1015.9,1467.79,-4180.43
4457,2019-06-29 07:00:00,183.65,136.18,59.93,45.41,52.59,860.69,1422.44,-3089.88
4458,2019-06-29 06:00:00,183.44,136.57,58.86,45.4,52.12,777.37,1379.38,-2611.96
4459,2019-06-29 05:00:00,182.92,137.53,57.51,45.19,52.39,814.72,1305.19,-2932.99
4460,2019-06-29 04:00:00,182.77,139.11,54.31,45.2,52.19,801.32,1185.59,-2800.61
4461,2019-06-29 03:00:00,182.29,139.57,50.55,45.47,53.23,889.88,1079.75,-3452.73
4462,2019-06-29 02:00:00,182.06,137.08,51.46,45.2,52.92,899.64,1157.34,-3472.61
4463,2019-06-29 01:00:00,183.07,137.89,52.25,45.26,52.79,956.23,1180.33,-3600.21
4464,2019-06-29 00:00:00,182.65,138.58,54.06,45.16,53.48,1106.0,1191.21,-4600.96
4465,2019-06-28 23:00:00,183.33,137.81,56.92,45.16,53.69,1223.72,1295.5,-5219.17
4466,2019-06-28 22:00:00,182.85,137.56,54.33,45.11,53.72,1318.45,1230.3,-5675.93
4467,2019-06-28 21:00:00,183.1,140.98,54.5,44.98,53.82,1416.35,1147.77,-6260.27
4468,2019-06-28 20:00:00,186.33,148.16,51.23,45.19,54.59,1598.54,977.72,-7513.14
4469,2019-06-28 19:00:00,184.6,145.55,49.69,45.19,54.81,1714.39,970.2,-8246.22
4470,2019-06-28 18:00:00,185.02,146.69,53.8,45.19,54.81,1794.04,1031.08,-8629.33
4471,2019-06-28 17:00:00,186.19,148.47,51.2,45.19,54.76,1781.26,965.63,-8523.33
4472,2019-06-28 16:00:00,184.32,146.18,55.75,45.24,54.5,1730.42,1063.15,-8011.84
4473,2019-06-28 15:00:00,184.81,145.28,43.56,45.48,54.81,1737.84,860.96,-8107.02
4474,2019-06-28 14:00:00,185.04,142.67,42.27,45.48,55.24,1678.81,895.49,-8192.59
4475,2019-06-28 13:00:00,184.24,143.68,47.96,45.4,54.81,1626.18,972.63,-7651.18
4476,2019-06-28 12:00:00,184.41,144.96,53.44,44.98,54.47,1535.55,1054.1,-7286.18
4477,2019-06-28 11:00:00,186.74,145.86,55.4,44.98,54.14,1370.26,1132.38,-6275.79
4478,2019-06-28 10:00:00,185.55,142.82,65.28,44.98,53.8,1174.41,1394.71,-5179.15
4479,2019-06-28 09:00:00,185.68,144.56,70.67,44.98,53.55,1039.19,1452.98,-4452.93
4480,2019-06-28 08:00:00,188.67,140.64,69.01,45.09,53.56,937.75,1657.28,-3971.37
4481,2019-06-28 07:00:00,191.01,139.37,66.49,45.67,53.41,938.04,1716.77,-3630.21
4482,2019-06-28 06:00:00,183.89,137.85,64.17,44.26,53.28,877.1,1477.19,-3955.72
4483,2019-06-28 05:00:00,184.06,141.03,57.86,44.26,53.03,835.23,1244.86,-3662.48
4484,2019-06-28 04:00:00,183.54,141.14,53.19,44.26,52.97,802.87,1127.63,-3496.5
4485,2019-06-28 03:00:00,183.82,139.87,54.38,44.26,52.97,780.95,1195.0,-3401.04
4486,2019-06-28 02:00:00,183.57,140.38,55.45,44.35,52.87,843.3,1197.44,-3592.46
4487,2019-06-28 01:00:00,183.08,137.88,55.36,44.26,52.89,883.55,1251.14,-3812.52
4488,2019-06-28 00:00:00,184.07,138.19,55.94,44.23,53.28,1003.12,1283.26,-4539.12
4489,2019-06-27 23:00:00,185.14,140.65,65.67,44.47,53.28,1104.34,1460.83,-4864.62
4490,2019-06-27 22:00:00,184.03,140.4,62.1,44.43,53.28,1171.12,1354.71,-5182.21
4491,2019-06-27 21:00:00,184.04,142.15,57.38,44.36,53.6,1226.46,1201.82,-5666.25
4492,2019-06-27 20:00:00,184.19,144.96,56.55,44.72,53.78,1361.0,1109.23,-6165.33
4493,2019-06-27 19:00:00,184.54,143.66,52.1,44.06,53.86,1455.79,1064.92,-7133.37
4494,2019-06-27 18:00:00,184.82,146.37,54.07,44.02,54.07,1561.68,1039.5,-7847.44
4495,2019-06-27 17:00:00,185.22,146.01,51.07,43.95,54.02,1584.59,1001.23,-7978.41
4496,2019-06-27 16:00:00,184.17,145.07,53.86,43.94,54.28,1531.19,1052.96,-7916.25
4497,2019-06-27 15:00:00,184.57,145.71,48.73,43.97,54.34,1533.59,946.82,-7951.66
4498,2019-06-27 14:00:00,184.83,146.66,47.72,45.01,54.6,1506.18,910.74,-7222.13
4499,2019-06-27 13:00:00,184.85,144.19,49.74,44.53,54.28,1419.42,1011.21,-6919.67
4500,2019-06-27 12:00:00,183.72,143.45,54.9,44.42,53.96,1308.48,1105.41,-6241.45
4501,2019-06-27 11:00:00,184.78,145.55,54.78,44.53,53.42,1196.8,1074.51,-5319.78
4502,2019-06-27 10:00:00,189.88,145.83,73.88,44.42,53.03,993.92,1627.21,-4278.83
4503,2019-06-27 09:00:00,189.32,140.37,71.46,44.31,53.44,917.47,1748.98,-4188.25
4504,2019-06-27 08:00:00,183.2,140.69,70.19,45.72,53.18,877.8,1491.89,-3274.19
4505,2019-06-27 07:00:00,192.09,138.26,70.32,44.17,52.77,829.66,1892.66,-3567.54
4506,2019-06-27 06:00:00,184.09,139.82,68.13,43.95,52.8,789.56,1508.06,-3493.8
4507,2019-06-27 05:00:00,185.01,142.43,62.84,44.36,52.19,776.52,1337.86,-3040.08
4508,2019-06-27 04:00:00,183.82,141.0,58.89,44.24,52.01,777.57,1260.83,-3020.86
4509,2019-06-27 03:00:00,184.7,141.03,57.51,44.24,51.99,747.91,1255.73,-2898.15
4510,2019-06-27 02:00:00,184.79,140.8,60.95,44.24,52.43,778.02,1340.6,-3185.99
4511,2019-06-27 01:00:00,183.9,138.94,62.46,44.24,52.48,789.82,1404.1,-3254.06
4512,2019-06-27 00:00:00,186.62,141.5,64.32,44.2,52.97,870.07,1451.06,-3815.26
4513,2019-06-26 23:00:00,191.66,140.34,71.26,43.94,52.97,953.2,1828.53,-4303.7
4514,2019-06-26 22:00:00,184.57,142.96,68.08,43.96,52.97,1037.24,1416.4,-4672.77
4515,2019-06-26 21:00:00,184.6,142.13,63.12,44.17,53.36,1113.47,1340.35,-5116.39
4516,2019-06-26 20:00:00,184.46,143.53,56.45,44.01,53.63,1238.46,1155.25,-5956.99
4517,2019-06-26 19:00:00,185.59,146.27,56.58,44.01,53.71,1334.34,1112.36,-6471.55
4518,2019-06-26 18:00:00,185.36,145.09,59.72,44.01,53.71,1394.79,1202.46,-6764.73
4519,2019-06-26 17:00:00,186.49,146.94,63.17,44.01,53.71,1433.83,1249.19,-6954.08
4520,2019-06-26 16:00:00,183.92,143.62,65.28,44.01,53.71,1397.34,1315.39,-6777.1
4521,2019-06-26 15:00:00,182.75,135.36,43.85,44.01,53.71,1384.29,1039.03,-6713.81
4522,2019-06-26 14:00:00,181.78,131.11,47.83,44.01,53.71,1315.95,1211.77,-6382.36
4523,2019-06-26 13:00:00,191.92,137.51,60.88,44.22,53.71,1159.5,1656.24,-5501.83
4524,2019-06-26 12:00:00,166.03,145.41,107.75,44.23,53.63,1142.18,1110.9,-5368.25
4525,2019-06-26 11:00:00,174.43,141.63,144.29,44.31,53.44,1104.97,2366.36,-5044.19
4526,2019-06-26 10:00:00,185.59,144.63,83.23,44.33,52.83,933.09,1704.55,-3965.63
4527,2019-06-26 09:00:00,190.1,144.6,76.37,44.33,52.55,901.51,1737.42,-3705.21
4528,2019-06-26 08:00:00,190.1,140.26,80.59,44.33,52.58,867.16,2008.3,-3577.04
4529,2019-06-26 07:00:00,186.82,139.7,79.53,44.33,52.57,887.47,1873.73,-3656.38
4530,2019-06-26 06:00:00,185.96,141.56,69.83,44.33,52.83,841.65,1550.23,-3577.01
4531,2019-06-26 05:00:00,187.05,144.85,61.26,44.27,52.25,797.74,1292.59,-3182.98
4532,2019-06-26 04:00:00,186.14,142.54,60.94,44.29,51.84,789.71,1328.49,-2981.16
4533,2019-06-26 03:00:00,186.36,144.78,60.63,44.33,52.1,785.28,1260.5,-3050.81
4534,2019-06-26 02:00:00,185.59,145.62,59.62,44.23,52.29,837.74,1191.51,-3376.09
4535,2019-06-26 01:00:00,192.37,141.51,56.59,43.97,52.32,841.92,1439.08,-3515.02
4536,2019-06-26 00:00:00,190.66,137.03,66.39,43.77,52.69,934.77,1780.25,-4169.07
4537,2019-06-25 23:00:00,186.88,138.94,70.1,44.13,52.83,1019.59,1680.3,-4435.22
4538,2019-06-25 22:00:00,185.9,143.87,69.39,44.13,53.18,1044.44,1458.23,-4726.09
4539,2019-06-25 21:00:00,186.21,142.43,66.19,44.14,53.31,1030.41,1448.9,-4724.43
4540,2019-06-25 20:00:00,183.74,141.78,66.15,44.38,53.28,1047.18,1387.83,-4659.95
4541,2019-06-25 19:00:00,183.93,141.25,54.56,44.38,53.6,1147.4,1164.31,-5289.51
4542,2019-06-25 18:00:00,184.51,142.24,56.03,44.38,53.61,1174.47,1184.19,-5420.18
4543,2019-06-25 17:00:00,185.36,143.45,61.19,44.38,53.78,1220.21,1282.24,-5734.99
4544,2019-06-25 16:00:00,184.0,142.01,61.24,44.38,53.6,1233.11,1285.73,-5684.64
4545,2019-06-25 15:00:00,182.4,137.66,49.67,44.38,53.72,1209.63,1111.12,-5648.97
4546,2019-06-25 14:00:00,182.87,138.38,49.46,44.38,53.69,1160.99,1100.24,-5404.41
4547,2019-06-25 13:00:00,185.31,140.34,58.44,44.54,53.38,1081.29,1314.02,-4779.3
4548,2019-06-25 12:00:00,187.11,144.15,69.97,44.32,53.17,1047.08,1502.96,-4633.33
4549,2019-06-25 11:00:00,186.98,144.09,73.05,44.38,52.8,1004.37,1566.56,-4228.4
4550,2019-06-25 10:00:00,189.38,143.39,67.72,44.38,52.77,984.71,1557.22,-4130.86
4551,2019-06-25 09:00:00,182.62,141.67,67.6,44.38,52.53,958.52,1384.11,-3905.97
4552,2019-06-25 08:00:00,191.58,138.22,64.11,44.11,52.32,889.45,1710.45,-3651.19
4553,2019-06-25 07:00:00,191.19,131.57,66.27,43.98,52.65,882.66,1975.51,-3826.33
4554,2019-06-25 06:00:00,181.9,132.65,62.58,44.06,52.47,823.1,1541.03,-3461.14
4555,2019-06-25 05:00:00,181.56,133.76,52.03,44.33,52.17,840.51,1243.52,-3294.8
4556,2019-06-25 04:00:00,181.13,132.68,53.56,44.27,51.85,767.17,1297.49,-2907.57
4557,2019-06-25 03:00:00,181.47,134.68,50.78,44.27,52.05,793.63,1188.0,-3087.22
4558,2019-06-25 02:00:00,181.84,136.17,48.14,44.09,52.16,828.0,1099.28,-3340.98
4559,2019-06-25 01:00:00,180.81,132.84,50.59,43.91,52.27,832.5,1213.4,-3479.85
4560,2019-06-25 00:00:00,192.12,135.76,54.34,43.71,52.75,970.61,1531.3,-4387.16
4561,2019-06-24 23:00:00,186.33,141.18,69.24,44.29,52.77,1009.29,1563.09,-4279.39
4562,2019-06-24 22:00:00,185.6,143.66,66.85,44.18,52.87,1053.75,1401.84,-4578.54
4563,2019-06-24 21:00:00,185.48,143.12,65.55,44.42,53.13,1081.46,1388.35,-4709.76
4564,2019-06-24 20:00:00,185.94,147.27,65.86,44.42,53.38,1208.79,1273.4,-5415.38
4565,2019-06-24 19:00:00,185.8,145.83,60.27,44.42,53.86,1342.74,1204.5,-6337.73
4566,2019-06-24 18:00:00,185.55,148.14,64.12,44.42,53.89,1440.88,1199.36,-6822.57
4567,2019-06-24 17:00:00,186.69,152.11,57.18,44.42,53.89,1442.06,988.64,-6828.15
4568,2019-06-24 16:00:00,186.62,151.85,62.08,44.14,53.89,1382.43,1079.26,-6739.35
4569,2019-06-24 15:00:00,186.83,148.68,59.97,44.13,53.89,1361.24,1143.93,-6642.85
4570,2019-06-24 14:00:00,186.25,145.73,65.56,44.19,53.86,1319.33,1328.25,-6378.96
4571,2019-06-24 13:00:00,186.41,148.07,75.45,44.38,53.44,1155.26,1446.38,-5233.33
4572,2019-06-24 12:00:00,190.88,146.99,80.85,44.42,53.4,1090.32,1774.25,-4895.54
4573,2019-06-24 11:00:00,188.66,144.11,101.51,45.46,53.56,1119.38,2261.14,-4533.49
4574,2019-06-24 10:00:00,183.07,133.39,121.17,44.42,52.91,1037.82,3009.86,-4405.55
4575,2019-06-24 09:00:00,186.51,149.92,76.68,44.07,53.38,971.32,1402.86,-4521.49
4576,2019-06-24 08:00:00,187.42,149.16,63.22,45.17,53.13,933.94,1209.4,-3717.08
4577,2019-06-24 07:00:00,187.0,150.0,62.38,43.77,52.46,873.84,1154.03,-3796.83
4578,2019-06-24 06:00:00,187.45,153.64,60.48,43.88,52.4,856.24,1022.41,-3647.58
4579,2019-06-24 05:00:00,187.66,155.53,54.09,43.88,52.08,822.13,868.96,-3370.73
4580,2019-06-24 04:00:00,187.89,154.98,52.9,43.87,51.97,769.04,870.47,-3114.61
4581,2019-06-24 03:00:00,188.39,155.49,54.59,43.87,52.38,756.51,898.01,-3218.95
4582,2019-06-24 02:00:00,188.27,155.05,54.69,43.81,52.38,807.63,908.4,-3460.69
4583,2019-06-24 01:00:00,187.73,153.04,53.64,43.61,52.33,835.92,930.39,-3644.61
4584,2019-06-24 00:00:00,187.23,151.05,60.21,43.23,52.68,941.32,1089.2,-4447.74
4585,2019-06-23 23:00:00,186.83,150.75,58.54,43.74,53.06,1023.82,1056.06,-4771.0
4586,2019-06-23 22:00:00,187.9,154.31,52.91,43.74,53.06,1053.25,888.62,-4908.15
4587,2019-06-23 21:00:00,191.53,156.69,54.1,43.76,52.88,1115.82,942.42,-5088.14
4588,2019-06-23 20:00:00,194.85,160.1,53.07,43.39,53.38,1211.09,922.09,-6049.39
4589,2019-06-23 19:00:00,195.26,162.19,50.45,44.11,53.81,1402.91,834.19,-6804.11
4590,2019-06-23 18:00:00,194.57,162.37,49.68,43.9,53.89,1483.09,799.85,-7408.03
4591,2019-06-23 17:00:00,194.44,160.43,51.39,44.05,54.27,1548.5,873.89,-7912.84
4592,2019-06-23 16:00:00,193.18,158.36,48.66,44.66,54.0,1518.32,847.17,-7090.55
4593,2019-06-23 15:00:00,192.23,155.93,48.95,44.49,53.86,1489.32,888.44,-6977.46
4594,2019-06-23 14:00:00,193.21,160.28,53.49,44.49,54.05,1466.76,880.71,-7011.11
4595,2019-06-23 13:00:00,192.49,161.71,53.56,45.06,54.35,1492.7,824.29,-6933.59
4596,2019-06-23 12:00:00,188.16,158.28,55.8,43.92,53.83,1283.11,833.65,-6357.81
4597,2019-06-23 11:00:00,188.16,154.37,58.95,43.78,53.29,1096.02,995.96,-5211.58
4598,2019-06-23 10:00:00,187.96,151.37,64.73,43.64,52.43,919.81,1184.24,-4042.56
4599,2019-06-23 09:00:00,187.5,149.65,63.95,43.61,52.03,780.88,1210.25,-3287.5
4600,2019-06-23 08:00:00,187.26,150.07,64.75,43.64,51.72,747.43,1204.03,-3019.62
4601,2019-06-23 07:00:00,187.58,152.36,61.41,43.84,51.63,680.26,1081.43,-2649.61
4602,2019-06-23 06:00:00,187.53,152.42,61.11,43.74,52.01,671.63,1072.79,-2777.19
4603,2019-06-23 05:00:00,187.23,152.79,58.64,43.95,51.3,666.76,1009.78,-2450.34
4604,2019-06-23 04:00:00,187.36,147.94,54.37,43.51,51.68,689.86,1071.63,-2818.08
4605,2019-06-23 03:00:00,187.3,146.29,66.95,44.14,51.71,676.69,1372.81,-2561.27
4606,2019-06-23 02:00:00,187.29,146.92,65.8,43.56,51.71,706.66,1328.17,-2879.64
4607,2019-06-23 01:00:00,187.02,143.32,65.11,43.52,51.95,763.17,1422.65,-3216.76
4608,2019-06-23 00:00:00,189.23,145.13,67.82,43.52,52.53,842.07,1495.43,-3793.53
4609,2019-06-22 23:00:00,187.27,141.79,69.15,43.52,52.48,922.35,1572.47,-4132.13
4610,2019-06-22 22:00:00,185.2,142.87,66.94,43.3,52.72,990.94,1416.79,-4667.33
4611,2019-06-22 21:00:00,185.74,144.4,65.12,43.56,52.73,1055.75,1346.03,-4840.61
4612,2019-06-22 20:00:00,185.23,146.22,60.78,43.52,53.16,1148.77,1185.51,-5537.07
4613,2019-06-22 19:00:00,185.29,146.07,56.58,43.48,53.29,1281.83,1109.53,-6287.38
4614,2019-06-22 18:00:00,186.68,149.18,60.11,43.48,53.62,1357.14,1127.06,-6880.7
4615,2019-06-22 17:00:00,185.58,147.83,62.7,43.48,53.62,1417.23,1183.46,-7185.36
4616,2019-06-22 16:00:00,185.68,148.16,58.44,43.48,53.62,1403.32,1096.33,-7114.83
4617,2019-06-22 15:00:00,185.73,147.55,58.61,43.48,53.62,1359.64,1118.86,-6893.37
4618,2019-06-22 14:00:00,187.21,149.84,59.79,43.64,53.62,1317.99,1117.18,-6576.77
4619,2019-06-22 13:00:00,188.25,152.59,69.9,43.99,52.99,1221.26,1246.32,-5495.67
4620,2019-06-22 12:00:00,186.12,150.56,72.01,43.99,52.99,1175.98,1280.34,-5291.91
4621,2019-06-22 11:00:00,189.73,146.51,70.41,43.93,52.88,1070.08,1521.56,-4788.61
4622,2019-06-22 10:00:00,190.74,144.53,79.16,43.72,52.61,922.66,1828.99,-4101.22
4623,2019-06-22 09:00:00,184.41,143.83,78.44,43.83,52.61,833.72,1591.55,-3660.03
4624,2019-06-22 08:00:00,185.3,142.65,68.53,43.83,52.52,820.37,1461.4,-3564.51
4625,2019-06-22 07:00:00,190.35,143.99,70.43,43.83,52.39,790.08,1632.57,-3381.54
4626,2019-06-22 06:00:00,186.42,144.74,72.33,43.95,52.61,758.99,1507.36,-3286.43
4627,2019-06-22 05:00:00,186.88,146.07,63.9,43.58,52.1,743.1,1303.88,-3165.61
4628,2019-06-22 04:00:00,187.18,146.11,64.15,43.9,51.85,742.5,1317.32,-2951.44
4629,2019-06-22 03:00:00,187.03,145.27,65.73,43.59,51.9,701.5,1372.44,-2914.73
4630,2019-06-22 02:00:00,187.23,147.48,66.75,43.56,52.09,751.75,1326.66,-3206.21
4631,2019-06-22 01:00:00,187.33,146.38,64.23,43.48,52.23,821.1,1315.11,-3592.31
4632,2019-06-22 00:00:00,186.77,143.39,64.58,43.48,52.61,880.2,1400.74,-4018.11
4633,2019-06-21 23:00:00,186.58,144.38,68.5,43.34,52.61,984.59,1445.35,-4563.57
4634,2019-06-21 22:00:00,190.4,142.57,67.24,43.63,52.61,1009.7,1608.04,-4533.55
4635,2019-06-21 21:00:00,185.77,143.23,70.76,43.63,52.68,1025.3,1505.07,-4639.48
4636,2019-06-21 20:00:00,186.03,144.6,68.64,43.63,53.11,1060.68,1421.88,-5027.62
4637,2019-06-21 19:00:00,186.53,148.88,66.27,43.63,53.28,1084.46,1247.53,-5232.52
4638,2019-06-21 18:00:00,186.23,149.92,70.96,43.63,53.28,1141.3,1288.28,-5506.77
4639,2019-06-21 17:00:00,190.41,148.43,73.26,43.6,53.24,1168.18,1537.73,-5630.63
4640,2019-06-21 16:00:00,185.01,144.7,76.97,43.48,53.02,1168.62,1551.33,-5574.32
4641,2019-06-21 15:00:00,186.92,148.76,61.55,43.51,53.31,1214.37,1174.37,-5950.41
4642,2019-06-21 14:00:00,187.55,147.4,59.13,43.97,53.45,1196.88,1187.03,-5673.21
4643,2019-06-21 13:00:00,187.47,147.74,70.89,44.89,53.67,1103.68,1408.23,-4845.16
4644,2019-06-21 12:00:00,187.03,147.5,67.59,44.31,53.03,1113.87,1335.92,-4856.47
4645,2019-06-21 11:00:00,187.64,151.92,64.9,44.25,53.42,1138.3,1159.11,-5219.11
4646,2019-06-21 10:00:00,193.35,149.32,74.1,44.57,53.39,1075.46,1631.31,-4742.78
4647,2019-06-21 09:00:00,189.76,144.96,82.21,45.42,52.55,956.01,1841.5,-3408.18
4648,2019-06-21 08:00:00,189.86,142.01,76.27,44.44,52.41,908.87,1824.76,-3621.85
4649,2019-06-21 07:00:00,189.07,140.88,74.34,44.38,52.55,875.35,1791.22,-3575.8
4650,2019-06-21 06:00:00,185.5,143.41,69.99,44.33,52.63,848.44,1472.94,-3521.03
4651,2019-06-21 05:00:00,185.11,144.03,63.58,44.39,52.22,848.26,1305.93,-3320.94
4652,2019-06-21 04:00:00,185.48,144.98,60.36,44.33,52.15,827.02,1222.29,-3233.65
4653,2019-06-21 03:00:00,185.37,146.58,61.32,44.33,52.12,827.76,1189.3,-3224.13
4654,2019-06-21 02:00:00,185.49,146.02,59.17,44.33,52.22,872.36,1167.72,-3441.46
4655,2019-06-21 01:00:00,185.48,147.86,60.32,44.06,52.77,955.1,1134.62,-4159.46
4656,2019-06-21 00:00:00,193.26,149.81,68.66,44.37,53.02,1036.85,1491.64,-4484.38
4657,2019-06-20 23:00:00,185.43,145.2,75.32,44.76,53.02,1089.69,1515.06,-4500.42
4658,2019-06-20 22:00:00,186.32,144.52,66.68,44.48,53.08,1162.07,1393.61,-4996.9
4659,2019-06-20 21:00:00,185.45,145.36,70.29,44.37,53.25,1140.53,1408.96,-5063.95
4660,2019-06-20 20:00:00,185.07,145.29,59.26,44.37,53.64,1232.81,1178.68,-5714.07
4661,2019-06-20 19:00:00,185.4,146.8,57.72,44.37,53.84,1379.28,1114.0,-6530.89
4662,2019-06-20 18:00:00,186.18,149.81,59.94,44.5,53.78,1468.47,1090.01,-6813.7
4663,2019-06-20 17:00:00,186.2,148.82,60.38,44.78,54.26,1552.41,1128.5,-7358.42
4664,2019-06-20 16:00:00,185.57,150.27,58.36,44.55,54.05,1519.56,1030.05,-7217.91
4665,2019-06-20 15:00:00,185.42,149.97,54.89,44.28,53.38,1452.65,972.93,-6609.56
4666,2019-06-20 14:00:00,185.59,146.36,54.11,44.28,53.38,1338.89,1061.37,-6091.95
4667,2019-06-20 13:00:00,185.9,146.52,62.16,44.35,53.48,1255.12,1223.93,-5729.62
4668,2019-06-20 12:00:00,186.59,149.11,64.41,44.58,53.61,1235.7,1207.04,-5579.19
4669,2019-06-20 11:00:00,187.14,149.34,65.22,44.47,52.95,1099.23,1232.66,-4660.74
4670,2019-06-20 10:00:00,187.32,148.77,69.07,44.37,52.63,1050.54,1331.32,-4338.73
4671,2019-06-20 09:00:00,186.49,150.09,74.5,44.36,53.05,968.62,1355.9,-4208.65
4672,2019-06-20 08:00:00,189.15,145.46,74.35,45.53,52.84,939.76,1624.18,-3434.82
4673,2019-06-20 07:00:00,186.56,143.5,72.86,44.3,52.37,914.49,1568.68,-3689.97
4674,2019-06-20 06:00:00,186.94,146.07,65.58,44.38,52.43,890.83,1340.13,-3585.59
4675,2019-06-20 05:00:00,186.94,146.36,65.08,44.35,52.1,904.48,1320.47,-3504.86
4676,2019-06-20 04:00:00,186.73,144.68,61.38,44.04,51.95,895.34,1290.51,-3541.07
4677,2019-06-20 03:00:00,186.19,143.18,60.41,43.88,51.93,885.36,1299.12,-3563.57
4678,2019-06-20 02:00:00,186.27,144.08,61.14,43.88,51.93,908.34,1289.75,-3656.07
4679,2019-06-20 01:00:00,185.29,145.18,57.59,44.18,52.41,939.57,1154.97,-3866.33
4680,2019-06-20 00:00:00,185.77,141.31,53.25,44.17,52.6,1027.44,1183.75,-4330.66
4681,2019-06-19 23:00:00,186.73,144.23,61.76,44.26,52.93,1072.21,1312.4,-4648.03
4682,2019-06-19 22:00:00,186.36,145.11,64.52,44.1,52.96,1128.04,1330.72,-4997.22
4683,2019-06-19 21:00:00,185.42,143.01,54.63,43.97,52.97,1205.22,1158.43,-5423.49
4684,2019-06-19 20:00:00,186.95,149.78,54.43,43.97,53.53,1323.86,1011.58,-6328.05
4685,2019-06-19 19:00:00,186.6,148.97,53.77,44.54,53.65,1450.76,1011.68,-6608.21
4686,2019-06-19 18:00:00,186.81,149.74,53.14,44.47,53.92,1530.45,984.95,-7231.38
4687,2019-06-19 17:00:00,187.85,151.08,53.32,44.32,53.98,1540.93,980.29,-7442.69
4688,2019-06-19 16:00:00,187.76,153.45,54.43,44.25,53.98,1547.26,933.75,-7527.42
4689,2019-06-19 15:00:00,189.97,149.0,42.66,44.54,54.26,1536.87,873.89,-7469.19
4690,2019-06-19 14:00:00,186.99,147.73,44.87,44.5,53.98,1510.52,880.8,-7159.86
4691,2019-06-19 13:00:00,186.29,146.19,51.01,44.18,53.72,1349.8,1022.75,-6438.55
4692,2019-06-19 12:00:00,187.38,146.92,54.85,44.42,53.63,1243.24,1109.62,-5725.12
4693,2019-06-19 11:00:00,187.42,145.5,64.0,44.09,52.97,1123.32,1341.44,-4987.54
4694,2019-06-19 10:00:00,185.64,143.82,69.08,44.33,52.61,1008.84,1444.46,-4176.6
4695,2019-06-19 09:00:00,191.51,141.17,67.29,43.94,52.51,944.69,1693.69,-4048.0
4696,2019-06-19 08:00:00,185.41,139.59,70.21,44.34,52.88,900.91,1608.51,-3846.89
4697,2019-06-19 07:00:00,186.73,140.51,65.91,44.86,52.65,860.83,1523.18,-3352.93
4698,2019-06-19 06:00:00,187.38,142.38,69.19,44.28,52.79,899.06,1556.78,-3825.5
4699,2019-06-19 05:00:00,186.54,142.52,59.67,44.29,52.42,883.86,1313.34,-3592.89
4700,2019-06-19 04:00:00,186.37,143.7,62.15,44.29,52.3,832.86,1325.97,-3335.6
4701,2019-06-19 03:00:00,186.32,145.29,61.42,44.29,52.3,852.24,1260.03,-3413.22
4702,2019-06-19 02:00:00,186.44,146.19,60.42,44.14,52.3,890.53,1215.95,-3633.36
4703,2019-06-19 01:00:00,191.69,138.83,62.65,43.59,52.48,920.05,1655.84,-4089.62
4704,2019-06-19 00:00:00,185.26,139.04,68.98,44.13,52.81,1052.14,1594.13,-4566.29
4705,2019-06-18 23:00:00,184.83,139.73,67.49,44.13,53.07,1101.57,1521.9,-4924.02
4706,2019-06-18 22:00:00,183.68,139.06,64.16,44.13,53.23,1144.8,1431.41,-5208.84
4707,2019-06-18 21:00:00,183.52,138.52,57.23,44.19,53.29,1141.44,1287.68,-5193.55
4708,2019-06-18 20:00:00,183.52,140.81,57.27,44.2,53.31,1219.2,1223.0,-5553.46
4709,2019-06-18 19:00:00,184.85,144.93,52.74,44.2,53.77,1331.27,1052.69,-6370.13
4710,2019-06-18 18:00:00,183.83,142.39,55.37,44.2,53.82,1412.39,1147.27,-6793.6
4711,2019-06-18 17:00:00,185.75,144.63,57.72,44.2,53.82,1444.96,1186.72,-6950.26
4712,2019-06-18 16:00:00,183.95,144.48,57.99,44.19,53.54,1452.08,1144.43,-6788.47
4713,2019-06-18 15:00:00,184.49,142.8,56.41,44.17,53.61,1395.81,1175.87,-6588.22
4714,2019-06-18 14:00:00,185.35,144.76,59.12,44.3,53.77,1338.12,1199.84,-6336.0
4715,2019-06-18 13:00:00,185.4,145.24,59.08,44.43,53.36,1244.9,1186.33,-5558.48
4716,2019-06-18 12:00:00,185.03,146.52,64.99,44.35,53.31,1111.88,1251.38,-4981.22
4717,2019-06-18 11:00:00,190.64,145.33,75.09,44.28,53.16,1005.79,1701.16,-4465.71
4718,2019-06-18 10:00:00,190.18,146.39,82.93,44.3,52.57,930.25,1815.75,-3846.58
4719,2019-06-18 09:00:00,189.48,143.14,84.0,44.35,52.57,881.93,1946.28,-3624.73
4720,2019-06-18 08:00:00,190.24,139.17,76.13,44.3,52.64,857.52,1943.98,-3575.86
4721,2019-06-18 07:00:00,186.31,135.48,77.86,44.15,52.81,833.98,1978.81,-3611.13
4722,2019-06-18 06:00:00,184.24,140.46,64.47,44.15,52.7,809.56,1411.25,-3460.87
4723,2019-06-18 05:00:00,183.6,138.8,57.9,44.15,52.43,817.13,1296.96,-3382.92
4724,2019-06-18 04:00:00,184.31,141.43,58.65,44.15,52.31,776.41,1257.46,-3167.75
4725,2019-06-18 03:00:00,184.25,143.9,55.96,44.15,52.59,782.8,1128.99,-3303.42
4726,2019-06-18 02:00:00,183.89,144.28,53.37,44.15,52.34,810.05,1056.99,-3317.15
4727,2019-06-18 01:00:00,184.62,139.53,57.12,44.0,52.61,840.91,1287.77,-3620.12
4728,2019-06-18 00:00:00,188.77,138.91,65.82,43.97,52.97,944.05,1640.89,-4248.23
4729,2019-06-17 23:00:00,186.08,141.6,71.18,44.34,53.06,1034.65,1583.04,-4511.07
4730,2019-06-17 22:00:00,186.26,142.96,69.65,44.2,53.31,1100.56,1507.92,-5013.05
4731,2019-06-17 21:00:00,186.78,141.6,61.46,44.2,53.31,1151.69,1388.38,-5245.95
4732,2019-06-17 20:00:00,185.72,143.88,60.24,44.2,53.48,1301.53,1260.22,-6039.1
4733,2019-06-17 19:00:00,185.9,144.02,55.95,44.41,53.81,1476.44,1171.59,-6939.27
4734,2019-06-17 18:00:00,186.27,145.4,55.69,44.4,53.82,1537.27,1138.03,-7240.54
4735,2019-06-17 17:00:00,186.62,146.15,56.64,44.15,53.82,1458.11,1146.11,-7049.96
4736,2019-06-17 16:00:00,187.42,147.07,62.61,44.15,53.78,1391.36,1263.16,-6699.4
4737,2019-06-17 15:00:00,185.9,143.3,62.15,44.15,53.43,1288.08,1323.79,-5976.69
4738,2019-06-17 14:00:00,186.07,141.87,57.05,44.25,53.78,1244.22,1260.8,-5928.71
4739,2019-06-17 13:00:00,186.82,143.63,61.43,44.39,53.29,1177.61,1326.58,-5240.36
4740,2019-06-17 12:00:00,187.35,145.15,66.53,44.12,53.2,1095.09,1403.78,-4971.71
4741,2019-06-17 11:00:00,185.35,146.66,70.57,43.97,53.2,1036.97,1365.18,-4785.62
4742,2019-06-17 10:00:00,191.47,143.73,73.95,43.97,52.72,981.02,1765.19,-4291.96
4743,2019-06-17 09:00:00,189.61,140.1,75.94,44.0,53.0,930.42,1879.89,-4186.89
4744,2019-06-17 08:00:00,190.74,138.11,76.45,45.24,52.72,897.18,2011.78,-3355.45
4745,2019-06-17 07:00:00,185.37,139.2,69.92,43.84,52.5,843.41,1614.1,-3651.97
4746,2019-06-17 06:00:00,186.32,141.79,67.73,43.92,52.7,804.6,1508.01,-3532.19
4747,2019-06-17 05:00:00,186.06,141.41,59.95,43.88,52.29,778.27,1338.38,-3272.63
4748,2019-06-17 04:00:00,186.7,145.09,62.02,43.66,51.87,760.6,1290.33,-3122.26
4749,2019-06-17 03:00:00,186.22,143.95,58.54,43.66,52.16,733.46,1237.24,-3117.2
4750,2019-06-17 02:00:00,184.76,140.57,58.63,43.66,52.16,776.96,1295.43,-3302.08
4751,2019-06-17 01:00:00,191.15,139.51,57.7,43.65,52.25,836.41,1489.81,-3596.56
4752,2019-06-17 00:00:00,190.79,135.68,66.51,43.66,52.48,957.87,1832.68,-4224.21
4753,2019-06-16 23:00:00,183.5,136.04,71.14,43.66,52.62,980.36,1688.15,-4392.01
4754,2019-06-16 22:00:00,183.41,136.2,59.99,43.5,52.66,1025.03,1416.06,-4694.64
4755,2019-06-16 21:00:00,182.79,135.02,58.29,43.72,53.05,1056.36,1392.26,-4927.92
4756,2019-06-16 20:00:00,185.11,139.48,60.08,43.72,53.17,1178.0,1370.73,-5566.05
4757,2019-06-16 19:00:00,185.55,143.25,64.16,44.05,53.65,1303.38,1356.98,-6256.22
4758,2019-06-16 18:00:00,184.09,142.0,63.62,43.66,53.68,1507.81,1338.88,-7554.13
4759,2019-06-16 17:00:00,185.06,144.49,59.1,44.55,53.98,1601.77,1198.84,-7552.35
4760,2019-06-16 16:00:00,184.79,144.11,54.68,44.12,54.02,1591.25,1112.19,-7876.69
4761,2019-06-16 15:00:00,184.26,142.23,58.92,44.42,53.65,1507.86,1238.2,-6958.77
4762,2019-06-16 14:00:00,185.42,144.8,57.99,43.83,53.15,1365.8,1177.78,-6364.63
4763,2019-06-16 13:00:00,185.73,145.55,66.37,43.83,53.15,1262.1,1333.37,-5881.39
4764,2019-06-16 12:00:00,191.15,144.04,65.48,43.83,53.08,1165.49,1542.38,-5390.39
4765,2019-06-16 11:00:00,186.03,142.24,77.08,43.93,52.65,1063.58,1687.67,-4637.21
4766,2019-06-16 10:00:00,183.22,141.2,64.44,43.9,52.65,947.52,1353.88,-4145.4
4767,2019-06-16 09:00:00,191.74,138.18,66.0,43.93,52.39,885.52,1767.48,-3745.75
4768,2019-06-16 08:00:00,184.64,136.61,64.67,43.93,52.39,888.84,1553.05,-3759.79
4769,2019-06-16 07:00:00,184.22,139.87,62.99,43.93,52.41,854.86,1396.8,-3624.61
4770,2019-06-16 06:00:00,185.12,141.18,62.17,43.93,52.76,822.98,1365.87,-3633.46
4771,2019-06-16 05:00:00,184.14,141.65,61.5,43.93,52.25,824.81,1306.57,-3431.21
