,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
4582,2019-06-24 02:00:00,188.27,155.05,54.69,43.81,52.38,807.63,908.4
4583,2019-06-24 01:00:00,187.73,153.04,53.64,43.61,52.33,835.92,930.39
4584,2019-06-24 00:00:00,187.23,151.05,60.21,43.23,52.68,941.32,1089.2
4585,2019-06-23 23:00:00,186.83,150.75,58.54,43.74,53.06,"1,023.82",1056.06
4586,2019-06-23 22:00:00,187.9,154.31,52.91,43.74,53.06,"1,053.25",888.62
4587,2019-06-23 21:00:00,191.53,156.69,54.1,43.76,52.88,"1,115.82",942.42
4588,2019-06-23 20:00:00,194.85,160.1,53.07,43.39,53.38,"1,211.09",922.09
4589,2019-06-23 19:00:00,195.26,162.19,50.45,44.11,53.81,"1,402.91",834.19
4590,2019-06-23 18:00:00,194.57,162.37,49.68,43.9,53.89,"1,483.09",799.85
4591,2019-06-23 17:00:00,194.44,160.43,51.39,44.05,54.27,"1,548.50",873.89
4592,2019-06-23 16:00:00,193.18,158.36,48.66,44.66,54.0,"1,518.32",847.17
4593,2019-06-23 15:00:00,192.23,155.93,48.95,44.49,53.86,"1,489.32",888.44
4594,2019-06-23 14:00:00,193.21,160.28,53.49,44.49,54.05,"1,466.76",880.71
4595,2019-06-23 13:00:00,192.49,161.71,53.56,45.06,54.35,"1,492.70",824.29
4596,2019-06-23 12:00:00,188.16,158.28,55.8,43.92,53.83,"1,283.11",833.65
4597,2019-06-23 11:00:00,188.16,154.37,58.95,43.78,53.29,"1,096.02",995.96
4598,2019-06-23 10:00:00,187.96,151.37,64.73,43.64,52.43,919.81,1184.24
4599,2019-06-23 09:00:00,187.5,149.65,63.95,43.61,52.03,780.88,1210.25
4600,2019-06-23 08:00:00,187.26,150.07,64.75,43.64,51.72,747.43,1204.03
4601,2019-06-23 07:00:00,187.58,152.36,61.41,43.84,51.63,680.26,1081.43
4602,2019-06-23 06:00:00,187.53,152.42,61.11,43.74,52.01,671.63,1072.79
4603,2019-06-23 05:00:00,187.23,152.79,58.64,43.95,51.3,666.76,1009.78
4604,2019-06-23 04:00:00,187.36,147.94,54.37,43.51,51.68,689.86,1071.63
4605,2019-06-23 03:00:00,187.3,146.29,66.95,44.14,51.71,676.69,1372.81
4606,2019-06-23 02:00:00,187.29,146.92,65.8,43.56,51.71,706.66,1328.17
4607,2019-06-23 01:00:00,187.02,143.32,65.11,43.52,51.95,763.17,1422.65
4608,2019-06-23 00:00:00,189.23,145.13,67.82,43.52,52.53,842.07,1495.43
4609,2019-06-22 23:00:00,187.27,141.79,69.15,43.52,52.48,922.35,1572.47
4610,2019-06-22 22:00:00,185.2,142.87,66.94,43.3,52.72,990.94,1416.79
4611,2019-06-22 21:00:00,185.74,144.4,65.12,43.56,52.73,"1,055.75",1346.03
4612,2019-06-22 20:00:00,185.23,146.22,60.78,43.52,53.16,"1,148.77",1185.51
4613,2019-06-22 19:00:00,185.29,146.07,56.58,43.48,53.29,"1,281.83",1109.53
4614,2019-06-22 18:00:00,186.68,149.18,60.11,43.48,53.62,"1,357.14",1127.06
4615,2019-06-22 17:00:00,185.58,147.83,62.7,43.48,53.62,"1,417.23",1183.46
4616,2019-06-22 16:00:00,185.68,148.16,58.44,43.48,53.62,"1,403.32",1096.33
4617,2019-06-22 15:00:00,185.73,147.55,58.61,43.48,53.62,"1,359.64",1118.86
4618,2019-06-22 14:00:00,187.21,149.84,59.79,43.64,53.62,"1,317.99",1117.18
4619,2019-06-22 13:00:00,188.25,152.59,69.9,43.99,52.99,"1,221.26",1246.32
4620,2019-06-22 12:00:00,186.12,150.56,72.01,43.99,52.99,"1,175.98",1280.34
4621,2019-06-22 11:00:00,189.73,146.51,70.41,43.93,52.88,"1,070.08",1521.56
4622,2019-06-22 10:00:00,190.74,144.53,79.16,43.72,52.61,922.66,1828.99
4623,2019-06-22 09:00:00,184.41,143.83,78.44,43.83,52.61,833.72,1591.55
4624,2019-06-22 08:00:00,185.3,142.65,68.53,43.83,52.52,820.37,1461.4
4625,2019-06-22 07:00:00,190.35,143.99,70.43,43.83,52.39,790.08,1632.57
4626,2019-06-22 06:00:00,186.42,144.74,72.33,43.95,52.61,758.99,1507.36
4627,2019-06-22 05:00:00,186.88,146.07,63.9,43.58,52.1,743.1,1303.88
4628,2019-06-22 04:00:00,187.18,146.11,64.15,43.9,51.85,742.5,1317.32
4629,2019-06-22 03:00:00,187.03,145.27,65.73,43.59,51.9,701.5,1372.44
4630,2019-06-22 02:00:00,187.23,147.48,66.75,43.56,52.09,751.75,1326.66
4631,2019-06-22 01:00:00,187.33,146.38,64.23,43.48,52.23,821.10,1315.11
4632,2019-06-22 00:00:00,186.77,143.39,64.58,43.48,52.61,880.20,1400.74
4633,2019-06-21 23:00:00,186.58,144.38,68.5,43.34,52.61,984.59,1445.35
4634,2019-06-21 22:00:00,190.4,142.57,67.24,43.63,52.61,"1,009.70",1608.04
4635,2019-06-21 21:00:00,185.77,143.23,70.76,43.63,52.68,"1,025.30",1505.07
4636,2019-06-21 20:00:00,186.03,144.6,68.64,43.63,53.11,"1,060.68",1421.88
4637,2019-06-21 19:00:00,186.53,148.88,66.27,43.63,53.28,"1,084.46",1247.53
4638,2019-06-21 18:00:00,186.23,149.92,70.96,43.63,53.28,"1,141.30",1288.28
4639,2019-06-21 17:00:00,190.41,148.43,73.26,43.6,53.24,"1,168.18",1537.73
4640,2019-06-21 16:00:00,185.01,144.7,76.97,43.48,53.02,"1,168.62",1551.33
4641,2019-06-21 15:00:00,186.92,148.76,61.55,43.51,53.31,"1,214.37",1174.37
4642,2019-06-21 14:00:00,187.55,147.4,59.13,43.97,53.45,"1,196.88",1187.03
4643,2019-06-21 13:00:00,187.47,147.74,70.89,44.89,53.67,"1,103.68",1408.23
4644,2019-06-21 12:00:00,187.03,147.5,67.59,44.31,53.03,"1,113.87",1335.92
4645,2019-06-21 11:00:00,187.64,151.92,64.9,44.25,53.42,"1,138.30",1159.11
4646,2019-06-21 10:00:00,193.35,149.32,74.1,44.57,53.39,"1,075.46",1631.31
4647,2019-06-21 09:00:00,189.76,144.96,82.21,45.42,52.55,956.01,1841.5
4648,2019-06-21 08:00:00,189.86,142.01,76.27,44.44,52.41,908.87,1824.76
4649,2019-06-21 07:00:00,189.07,140.88,74.34,44.38,52.55,875.35,1791.22
4650,2019-06-21 06:00:00,185.5,143.41,69.99,44.33,52.63,848.44,1472.94
4651,2019-06-21 05:00:00,185.11,144.03,63.58,44.39,52.22,848.26,1305.93
4652,2019-06-21 04:00:00,185.48,144.98,60.36,44.33,52.15,827.02,1222.29
4653,2019-06-21 03:00:00,185.37,146.58,61.32,44.33,52.12,827.76,1189.3
4654,2019-06-21 02:00:00,185.49,146.02,59.17,44.33,52.22,872.36,1167.72
4655,2019-06-21 01:00:00,185.48,147.86,60.32,44.06,52.77,955.10,1134.62
4656,2019-06-21 00:00:00,193.26,149.81,68.66,44.37,53.02,"1,036.85",1491.64
4657,2019-06-20 23:00:00,185.43,145.2,75.32,44.76,53.02,"1,089.69",1515.06
4658,2019-06-20 22:00:00,186.32,144.52,66.68,44.48,53.08,"1,162.07",1393.61
4659,2019-06-20 21:00:00,185.45,145.36,70.29,44.37,53.25,"1,140.53",1408.96
4660,2019-06-20 20:00:00,185.07,145.29,59.26,44.37,53.64,"1,232.81",1178.68
4661,2019-06-20 19:00:00,185.4,146.8,57.72,44.37,53.84,"1,379.28",1114.0
4662,2019-06-20 18:00:00,186.18,149.81,59.94,44.5,53.78,"1,468.47",1090.01
4663,2019-06-20 17:00:00,186.2,148.82,60.38,44.78,54.26,"1,552.41",1128.5
4664,2019-06-20 16:00:00,185.57,150.27,58.36,44.55,54.05,"1,519.56",1030.05
4665,2019-06-20 15:00:00,185.42,149.97,54.89,44.28,53.38,"1,452.65",972.93
4666,2019-06-20 14:00:00,185.59,146.36,54.11,44.28,53.38,"1,338.89",1061.37
4667,2019-06-20 13:00:00,185.9,146.52,62.16,44.35,53.48,"1,255.12",1223.93
4668,2019-06-20 12:00:00,186.59,149.11,64.41,44.58,53.61,"1,235.70",1207.04
4669,2019-06-20 11:00:00,187.14,149.34,65.22,44.47,52.95,"1,099.23",1232.66
4670,2019-06-20 10:00:00,187.32,148.77,69.07,44.37,52.63,"1,050.54",1331.32
4671,2019-06-20 09:00:00,186.49,150.09,74.5,44.36,53.05,968.62,1355.9
4672,2019-06-20 08:00:00,189.15,145.46,74.35,45.53,52.84,939.76,1624.18
4673,2019-06-20 07:00:00,186.56,143.5,72.86,44.3,52.37,914.49,1568.68
4674,2019-06-20 06:00:00,186.94,146.07,65.58,44.38,52.43,890.83,1340.13
4675,2019-06-20 05:00:00,186.94,146.36,65.08,44.35,52.1,904.48,1320.47
4676,2019-06-20 04:00:00,186.73,144.68,61.38,44.04,51.95,895.34,1290.51
4677,2019-06-20 03:00:00,186.19,143.18,60.41,43.88,51.93,885.36,1299.12
4678,2019-06-20 02:00:00,186.27,144.08,61.14,43.88,51.93,908.34,1289.75
4679,2019-06-20 01:00:00,185.29,145.18,57.59,44.18,52.41,939.57,1154.97
4680,2019-06-20 00:00:00,185.77,141.31,53.25,44.17,52.6,"1,027.44",1183.75
4681,2019-06-19 23:00:00,186.73,144.23,61.76,44.26,52.93,"1,072.21",1312.4
4682,2019-06-19 22:00:00,186.36,145.11,64.52,44.1,52.96,"1,128.04",1330.72
4683,2019-06-19 21:00:00,185.42,143.01,54.63,43.97,52.97,"1,205.22",1158.43
4684,2019-06-19 20:00:00,186.95,149.78,54.43,43.97,53.53,"1,323.86",1011.58
4685,2019-06-19 19:00:00,186.6,148.97,53.77,44.54,53.65,"1,450.76",1011.68
4686,2019-06-19 18:00:00,186.81,149.74,53.14,44.47,53.92,"1,530.45",984.95
4687,2019-06-19 17:00:00,187.85,151.08,53.32,44.32,53.98,"1,540.93",980.29
4688,2019-06-19 16:00:00,187.76,153.45,54.43,44.25,53.98,"1,547.26",933.75
4689,2019-06-19 15:00:00,189.97,149.0,42.66,44.54,54.26,"1,536.87",873.89
4690,2019-06-19 14:00:00,186.99,147.73,44.87,44.5,53.98,"1,510.52",880.8
4691,2019-06-19 13:00:00,186.29,146.19,51.01,44.18,53.72,"1,349.80",1022.75
4692,2019-06-19 12:00:00,187.38,146.92,54.85,44.42,53.63,"1,243.24",1109.62
4693,2019-06-19 11:00:00,187.42,145.5,64.0,44.09,52.97,"1,123.32",1341.44
4694,2019-06-19 10:00:00,185.64,143.82,69.08,44.33,52.61,"1,008.84",1444.46
4695,2019-06-19 09:00:00,191.51,141.17,67.29,43.94,52.51,944.69,1693.69
4696,2019-06-19 08:00:00,185.41,139.59,70.21,44.34,52.88,900.91,1608.51
4697,2019-06-19 07:00:00,186.73,140.51,65.91,44.86,52.65,860.83,1523.18
4698,2019-06-19 06:00:00,187.38,142.38,69.19,44.28,52.79,899.06,1556.78
4699,2019-06-19 05:00:00,186.54,142.52,59.67,44.29,52.42,883.86,1313.34
4700,2019-06-19 04:00:00,186.37,143.7,62.15,44.29,52.3,832.86,1325.97
4701,2019-06-19 03:00:00,186.32,145.29,61.42,44.29,52.3,852.24,1260.03
4702,2019-06-19 02:00:00,186.44,146.19,60.42,44.14,52.3,890.53,1215.95
4703,2019-06-19 01:00:00,191.69,138.83,62.65,43.59,52.48,920.05,1655.84
4704,2019-06-19 00:00:00,185.26,139.04,68.98,44.13,52.81,"1,052.14",1594.13
4705,2019-06-18 23:00:00,184.83,139.73,67.49,44.13,53.07,"1,101.57",1521.9
4706,2019-06-18 22:00:00,183.68,139.06,64.16,44.13,53.23,"1,144.80",1431.41
4707,2019-06-18 21:00:00,183.52,138.52,57.23,44.19,53.29,"1,141.44",1287.68
4708,2019-06-18 20:00:00,183.52,140.81,57.27,44.2,53.31,"1,219.20",1223.0
4709,2019-06-18 19:00:00,184.85,144.93,52.74,44.2,53.77,"1,331.27",1052.69
4710,2019-06-18 18:00:00,183.83,142.39,55.37,44.2,53.82,"1,412.39",1147.27
4711,2019-06-18 17:00:00,185.75,144.63,57.72,44.2,53.82,"1,444.96",1186.72
4712,2019-06-18 16:00:00,183.95,144.48,57.99,44.19,53.54,"1,452.08",1144.43
4713,2019-06-18 15:00:00,184.49,142.8,56.41,44.17,53.61,"1,395.81",1175.87
4714,2019-06-18 14:00:00,185.35,144.76,59.12,44.3,53.77,"1,338.12",1199.84
4715,2019-06-18 13:00:00,185.4,145.24,59.08,44.43,53.36,"1,244.90",1186.33
4716,2019-06-18 12:00:00,185.03,146.52,64.99,44.35,53.31,"1,111.88",1251.38
4717,2019-06-18 11:00:00,190.64,145.33,75.09,44.28,53.16,"1,005.79",1701.16
4718,2019-06-18 10:00:00,190.18,146.39,82.93,44.3,52.57,930.25,1815.75
4719,2019-06-18 09:00:00,189.48,143.14,84.0,44.35,52.57,881.93,1946.28
4720,2019-06-18 08:00:00,190.24,139.17,76.13,44.3,52.64,857.52,1943.98
4721,2019-06-18 07:00:00,186.31,135.48,77.86,44.15,52.81,833.98,1978.81
4722,2019-06-18 06:00:00,184.24,140.46,64.47,44.15,52.7,809.56,1411.25
4723,2019-06-18 05:00:00,183.6,138.8,57.9,44.15,52.43,817.13,1296.96
4724,2019-06-18 04:00:00,184.31,141.43,58.65,44.15,52.31,776.41,1257.46
4725,2019-06-18 03:00:00,184.25,143.9,55.96,44.15,52.59,782.8,1128.99
4726,2019-06-18 02:00:00,183.89,144.28,53.37,44.15,52.34,810.05,1056.99
4727,2019-06-18 01:00:00,184.62,139.53,57.12,44.0,52.61,840.91,1287.77
4728,2019-06-18 00:00:00,188.77,138.91,65.82,43.97,52.97,944.05,1640.89
4729,2019-06-17 23:00:00,186.08,141.6,71.18,44.34,53.06,"1,034.65",1583.04
4730,2019-06-17 22:00:00,186.26,142.96,69.65,44.2,53.31,"1,100.56",1507.92
4731,2019-06-17 21:00:00,186.78,141.6,61.46,44.2,53.31,"1,151.69",1388.38
4732,2019-06-17 20:00:00,185.72,143.88,60.24,44.2,53.48,"1,301.53",1260.22
4733,2019-06-17 19:00:00,185.9,144.02,55.95,44.41,53.81,"1,476.44",1171.59
4734,2019-06-17 18:00:00,186.27,145.4,55.69,44.4,53.82,"1,537.27",1138.03
4735,2019-06-17 17:00:00,186.62,146.15,56.64,44.15,53.82,"1,458.11",1146.11
4736,2019-06-17 16:00:00,187.42,147.07,62.61,44.15,53.78,"1,391.36",1263.16
4737,2019-06-17 15:00:00,185.9,143.3,62.15,44.15,53.43,"1,288.08",1323.79
4738,2019-06-17 14:00:00,186.07,141.87,57.05,44.25,53.78,"1,244.22",1260.8
4739,2019-06-17 13:00:00,186.82,143.63,61.43,44.39,53.29,"1,177.61",1326.58
4740,2019-06-17 12:00:00,187.35,145.15,66.53,44.12,53.2,"1,095.09",1403.78
4741,2019-06-17 11:00:00,185.35,146.66,70.57,43.97,53.2,"1,036.97",1365.18
4742,2019-06-17 10:00:00,191.47,143.73,73.95,43.97,52.72,981.02,1765.19
4743,2019-06-17 09:00:00,189.61,140.1,75.94,44.0,53.0,930.42,1879.89
4744,2019-06-17 08:00:00,190.74,138.11,76.45,45.24,52.72,897.18,2011.78
4745,2019-06-17 07:00:00,185.37,139.2,69.92,43.84,52.5,843.41,1614.1
4746,2019-06-17 06:00:00,186.32,141.79,67.73,43.92,52.7,804.6,1508.01
4747,2019-06-17 05:00:00,186.06,141.41,59.95,43.88,52.29,778.27,1338.38
4748,2019-06-17 04:00:00,186.7,145.09,62.02,43.66,51.87,760.6,1290.33
4749,2019-06-17 03:00:00,186.22,143.95,58.54,43.66,52.16,733.46,1237.24
4750,2019-06-17 02:00:00,184.76,140.57,58.63,43.66,52.16,776.96,1295.43
4751,2019-06-17 01:00:00,191.15,139.51,57.7,43.65,52.25,836.41,1489.81
4752,2019-06-17 00:00:00,190.79,135.68,66.51,43.66,52.48,957.87,1832.68
4753,2019-06-16 23:00:00,183.5,136.04,71.14,43.66,52.62,980.36,1688.15
4754,2019-06-16 22:00:00,183.41,136.2,59.99,43.5,52.66,"1,025.03",1416.06
4755,2019-06-16 21:00:00,182.79,135.02,58.29,43.72,53.05,"1,056.36",1392.26
4756,2019-06-16 20:00:00,185.11,139.48,60.08,43.72,53.17,"1,178.00",1370.73
4757,2019-06-16 19:00:00,185.55,143.25,64.16,44.05,53.65,"1,303.38",1356.98
4758,2019-06-16 18:00:00,184.09,142.0,63.62,43.66,53.68,"1,507.81",1338.88
4759,2019-06-16 17:00:00,185.06,144.49,59.1,44.55,53.98,"1,601.77",1198.84
4760,2019-06-16 16:00:00,184.79,144.11,54.68,44.12,54.02,"1,591.25",1112.19
4761,2019-06-16 15:00:00,184.26,142.23,58.92,44.42,53.65,"1,507.86",1238.2
4762,2019-06-16 14:00:00,185.42,144.8,57.99,43.83,53.15,"1,365.80",1177.78
4763,2019-06-16 13:00:00,185.73,145.55,66.37,43.83,53.15,"1,262.10",1333.37
4764,2019-06-16 12:00:00,191.15,144.04,65.48,43.83,53.08,"1,165.49",1542.38
4765,2019-06-16 11:00:00,186.03,142.24,77.08,43.93,52.65,"1,063.58",1687.67
4766,2019-06-16 10:00:00,183.22,141.2,64.44,43.9,52.65,947.52,1353.88
4767,2019-06-16 09:00:00,191.74,138.18,66.0,43.93,52.39,885.52,1767.48
4768,2019-06-16 08:00:00,184.64,136.61,64.67,43.93,52.39,888.84,1553.05
4769,2019-06-16 07:00:00,184.22,139.87,62.99,43.93,52.41,854.86,1396.8
4770,2019-06-16 06:00:00,185.12,141.18,62.17,43.93,52.76,822.98,1365.87
4771,2019-06-16 05:00:00,184.14,141.65,61.5,43.93,52.25,824.81,1306.57
4772,2019-06-16 04:00:00,184.69,143.57,58.89,43.93,51.99,756.13,1210.78
4773,2019-06-16 03:00:00,184.7,144.45,56.37,43.93,51.85,776.17,1134.45
4774,2019-06-16 02:00:00,184.52,142.58,56.9,43.93,51.8,759.95,1193.19
4775,2019-06-16 01:00:00,184.72,141.0,60.09,43.53,52.02,747.56,1313.57
4776,2019-06-16 00:00:00,184.14,141.87,62.66,43.56,52.39,823.82,1324.32
4777,2019-06-15 23:00:00,191.02,139.31,61.99,43.57,52.5,903.32,1602.75
4778,2019-06-15 22:00:00,184.44,139.55,67.2,43.54,52.74,977.71,1508.3
4779,2019-06-15 21:00:00,184.4,141.17,63.65,43.6,52.9,"1,046.32",1375.79
4780,2019-06-15 20:00:00,185.4,146.42,59.45,43.45,53.17,"1,230.22",1158.68
4781,2019-06-15 19:00:00,185.72,148.69,58.11,44.1,53.4,"1,408.13",1075.91
4782,2019-06-15 18:00:00,186.18,149.19,57.15,43.7,53.55,"1,523.31",1056.99
4783,2019-06-15 17:00:00,186.62,149.1,64.44,43.8,53.81,"1,578.93",1208.89
4784,2019-06-15 16:00:00,186.31,149.16,61.57,44.0,54.03,"1,614.50",1143.66
4785,2019-06-15 15:00:00,185.87,149.8,61.07,44.62,53.59,"1,541.44",1101.4
4786,2019-06-15 14:00:00,186.29,145.85,58.52,43.83,53.4,"1,364.32",1183.27
4787,2019-06-15 13:00:00,187.81,149.08,68.66,43.83,53.38,"1,215.96",1329.6
4788,2019-06-15 12:00:00,186.74,147.35,73.9,43.83,52.9,"1,136.79",1455.46
4789,2019-06-15 11:00:00,189.41,145.44,70.86,43.98,52.7,"1,037.33",1557.86
4790,2019-06-15 10:00:00,185.11,140.86,65.9,43.93,52.49,956.41,1458.04
4791,2019-06-15 09:00:00,188.26,141.34,65.74,43.86,52.52,867.28,1542.26
4792,2019-06-15 08:00:00,185.97,138.01,65.23,43.83,52.39,828.63,1564.22
4793,2019-06-15 07:00:00,183.74,138.25,59.59,43.61,52.4,824.91,1355.37
4794,2019-06-15 06:00:00,184.35,141.06,60.38,43.61,52.9,804.35,1306.93
4795,2019-06-15 05:00:00,184.2,140.85,57.01,43.61,52.15,790.98,1235.69
4796,2019-06-15 04:00:00,184.16,141.9,58.43,43.61,51.89,777.2,1234.63
4797,2019-06-15 03:00:00,184.83,142.79,58.46,43.61,51.97,796.99,1228.83
4798,2019-06-15 02:00:00,183.9,143.99,53.24,43.61,52.18,779.3,1062.4
4799,2019-06-15 01:00:00,184.39,137.68,56.19,43.56,52.12,785.6,1312.32
4800,2019-06-15 00:00:00,186.54,136.61,63.99,43.83,52.39,859.4,1597.51
4801,2019-06-14 23:00:00,184.82,136.77,65.2,43.82,52.52,916.24,1566.43
4802,2019-06-14 22:00:00,182.66,136.44,57.56,43.43,52.65,999.04,1330.21
4803,2019-06-14 21:00:00,182.77,137.59,54.54,43.86,52.72,"1,089.62",1232.06
4804,2019-06-14 20:00:00,184.91,143.96,57.43,43.45,53.19,"1,226.98",1175.88
4805,2019-06-14 19:00:00,184.52,143.43,52.87,43.97,53.63,"1,363.72",1086.21
4806,2019-06-14 18:00:00,184.74,145.67,54.72,43.8,53.84,"1,487.45",1068.96
4807,2019-06-14 17:00:00,185.57,146.64,57.55,44.64,53.89,"1,549.70",1120.21
4808,2019-06-14 16:00:00,184.31,145.07,54.51,43.59,53.22,"1,449.47",1069.49
4809,2019-06-14 15:00:00,184.53,143.57,51.96,43.59,53.22,"1,353.19",1064.14
4810,2019-06-14 14:00:00,184.16,140.98,56.08,43.59,53.22,"1,268.27",1210.77
4811,2019-06-14 13:00:00,185.47,143.62,57.05,43.63,53.21,"1,216.25",1193.77
4812,2019-06-14 12:00:00,184.29,143.76,60.04,43.86,53.1,"1,126.35",1216.71
4813,2019-06-14 11:00:00,185.05,144.47,62.53,43.88,53.09,"1,024.74",1268.73
4814,2019-06-14 10:00:00,191.67,144.42,69.18,43.77,52.59,929.49,1634.38
4815,2019-06-14 09:00:00,181.7,139.62,66.84,43.77,52.59,863.3,1406.31
4816,2019-06-14 08:00:00,191.16,138.49,65.43,43.77,52.46,813.86,1723.1
4817,2019-06-14 07:00:00,182.75,136.82,66.29,43.77,52.31,781.13,1522.35
4818,2019-06-14 06:00:00,183.88,140.19,61.75,43.77,52.59,786.11,1348.93
4819,2019-06-14 05:00:00,183.2,140.06,54.21,43.77,52.08,796.56,1169.31
4820,2019-06-14 04:00:00,184.38,139.62,55.42,43.77,51.89,754.68,1240.3
4821,2019-06-14 03:00:00,184.31,143.12,59.16,43.86,52.1,759.8,1218.4
4822,2019-06-14 02:00:00,183.88,144.14,54.57,43.86,52.09,758.77,1084.31
4823,2019-06-14 01:00:00,183.84,138.9,53.23,43.79,52.09,766.32,1196.08
4824,2019-06-14 00:00:00,189.67,137.31,63.2,43.79,52.57,832.25,1654.58
4825,2019-06-13 23:00:00,185.28,140.13,69.1,43.58,52.4,929.71,1559.93
4826,2019-06-13 22:00:00,184.57,140.82,61.83,43.74,52.59,"1,019.76",1352.53
4827,2019-06-13 21:00:00,185.11,142.26,64.96,43.68,52.68,"1,110.21",1391.77
4828,2019-06-13 20:00:00,182.73,139.01,56.28,43.66,53.4,"1,228.45",1230.28
4829,2019-06-13 19:00:00,184.9,144.12,53.02,44.02,53.6,"1,398.92",1081.08
4830,2019-06-13 18:00:00,184.64,145.4,58.22,43.91,53.67,"1,557.56",1142.28
4831,2019-06-13 17:00:00,184.8,144.05,51.31,43.82,54.1,"1,573.44",1045.44
4832,2019-06-13 16:00:00,184.36,146.04,53.01,44.58,53.99,"1,612.65",1015.67
4833,2019-06-13 15:00:00,184.35,145.07,48.18,44.25,53.98,"1,571.87",946.26
4834,2019-06-13 14:00:00,184.84,142.29,48.91,44.5,53.69,"1,506.91",1040.56
4835,2019-06-13 13:00:00,183.16,141.03,55.19,43.61,53.33,"1,382.09",1162.58
4836,2019-06-13 12:00:00,184.34,144.47,54.31,43.43,53.15,"1,344.85",1082.67
4837,2019-06-13 11:00:00,185.65,146.6,56.52,43.43,52.95,"1,251.04",1103.55
4838,2019-06-13 10:00:00,191.29,147.04,68.95,43.43,52.62,"1,144.74",1525.52
4839,2019-06-13 09:00:00,182.79,141.39,76.77,43.81,52.83,"1,066.42",1589.14
4840,2019-06-13 08:00:00,186.47,142.16,68.23,44.84,53.21,"1,085.26",1511.64
4841,2019-06-13 07:00:00,186.03,139.55,62.75,45.65,53.36,"1,061.66",1458.31
4842,2019-06-13 06:00:00,185.47,141.47,60.91,44.98,53.1,984.06,1340.02
4843,2019-06-13 05:00:00,185.79,142.78,56.86,44.98,52.71,966.41,1222.77
4844,2019-06-13 04:00:00,186.13,146.84,55.17,44.98,52.59,883,1083.81
4845,2019-06-13 03:00:00,186.1,145.12,50.4,44.98,52.68,892.38,1032.7
4846,2019-06-13 02:00:00,185.95,143.48,52.59,44.98,53.1,916.66,1116.75
4847,2019-06-13 01:00:00,184.81,140.03,55.45,44.98,53.13,"1,011.95",1241.53
4848,2019-06-13 00:00:00,185.52,139.57,59.19,44.98,53.6,"1,168.86",1359.89
4849,2019-06-12 23:00:00,186.11,140.72,55.06,44.98,53.78,"1,295.59",1249.59
4850,2019-06-12 22:00:00,186.37,146.59,60.75,45.0,53.82,"1,390.52",1208.32
4851,2019-06-12 21:00:00,187.03,150.15,57.12,45.0,54.1,"1,475.73",1053.29
4852,2019-06-12 20:00:00,186.92,150.35,55.7,45.0,54.1,"1,585.60",1018.47
4853,2019-06-12 19:00:00,188.15,155.22,58.43,45.0,54.5,"1,795.17",962.05
4854,2019-06-12 18:00:00,190.89,156.21,52.15,45.0,54.95,"1,969.27",904.28
4855,2019-06-12 17:00:00,191.94,157.54,48.31,45.03,55.17,"2,018.80",830.93
4856,2019-06-12 16:00:00,189.12,156.58,55.56,45.09,55.52,"1,997.80",903.96
4857,2019-06-12 15:00:00,189.38,153.28,45.32,45.09,55.76,"2,000.62",818.03
4858,2019-06-12 14:00:00,190.17,148.96,44.77,45.09,55.76,"1,979.29",922.49
4859,2019-06-12 13:00:00,192.61,149.96,41.4,45.09,55.65,"1,952.19",882.86
4860,2019-06-12 12:00:00,189.33,151.33,42.96,45.09,55.76,"1,961.31",816.24
4861,2019-06-12 11:00:00,187.29,148.81,45.57,45.09,55.65,"1,902.06",876.77
4862,2019-06-12 10:00:00,187.43,148.46,51.98,45.09,55.26,"1,814.26",1012.83
4863,2019-06-12 09:00:00,185.92,144.97,55.28,45.09,54.82,"1,655.98",1131.86
4864,2019-06-12 08:00:00,186.17,141.16,55.56,45.06,54.41,"1,465.31",1250.38
4865,2019-06-12 07:00:00,184.65,136.41,59.64,45.01,53.93,"1,349.18",1438.52
4866,2019-06-12 06:00:00,185.34,143.07,53.31,45.01,53.87,"1,308.26",1126.71
4867,2019-06-12 05:00:00,186.11,142.54,47.4,45.01,53.59,"1,284.05",1032.61
4868,2019-06-12 04:00:00,185.85,143.06,46.51,45.01,53.37,"1,217.21",995.08
4869,2019-06-12 03:00:00,186.31,144.69,47.8,45.01,53.79,"1,230.29",994.72
4870,2019-06-12 02:00:00,187.26,146.78,44.55,45.01,53.87,"1,259.78",901.69
4871,2019-06-12 01:00:00,186.87,144.74,43.79,45.01,54.02,"1,296.28",922.44
4872,2019-06-12 00:00:00,185.99,144.25,49.38,45.01,54.46,"1,444.76",1030.56
4873,2019-06-11 23:00:00,186.63,150.1,54.58,45.0,54.45,"1,554.33",996.9
4874,2019-06-11 22:00:00,192.48,152.53,49.73,44.96,54.37,"1,659.21",993.36
4875,2019-06-11 21:00:00,189.9,157.99,51.79,44.96,54.63,"1,707.44",826.31
4876,2019-06-11 20:00:00,193.74,156.61,50.47,44.96,55.3,"1,915.31",936.98
4877,2019-06-11 19:00:00,201.01,157.68,45.44,44.96,55.38,"2,000.92",984.46
4878,2019-06-11 18:00:00,200.21,164.8,44.74,44.96,55.57,"2,085.86",792.12
4879,2019-06-11 17:00:00,196.93,167.52,51.2,44.96,55.92,"2,128.27",752.9
4880,2019-06-11 16:00:00,194.54,162.78,53.16,44.98,55.89,"2,116.13",844.18
4881,2019-06-11 15:00:00,193.46,160.91,52.54,44.94,56.13,"2,119.31",855.09
4882,2019-06-11 14:00:00,196.43,160.09,48.22,45.05,56.61,"2,127.35",876.16
4883,2019-06-11 13:00:00,194.87,158.47,45.37,45.8,56.52,"2,078.31",825.73
4884,2019-06-11 12:00:00,190.21,157.54,48.35,43.97,55.63,"1,966.78",789.8
4885,2019-06-11 11:00:00,187.84,154.68,54.95,43.98,55.38,"1,804.58",911.07
4886,2019-06-11 10:00:00,188.26,154.94,59.72,44.13,55.42,"1,657.49",994.94
4887,2019-06-11 09:00:00,187.1,150.66,61.78,45.02,54.54,"1,526.26",1125.63
4888,2019-06-11 08:00:00,187.65,144.79,62.03,44.46,53.75,"1,334.89",1329.3
4889,2019-06-11 07:00:00,185.45,140.26,65.02,45.67,54.26,"1,238.82",1469.13
4890,2019-06-11 06:00:00,186.13,146.67,59.64,44.92,53.87,"1,151.61",1176.7
4891,2019-06-11 05:00:00,186.42,148.13,50.26,44.92,53.63,"1,121.18",962.23
4892,2019-06-11 04:00:00,186.28,148.27,50.62,44.92,53.47,"1,077.22",962.03
4893,2019-06-11 03:00:00,187.0,149.77,52.36,44.92,53.47,"1,114.34",974.68
4894,2019-06-11 02:00:00,187.06,152.87,52.95,45.03,53.41,"1,138.13",905.18
4895,2019-06-11 01:00:00,187.03,149.4,52.03,45.12,53.91,"1,193.44",978.94
4896,2019-06-11 00:00:00,186.77,148.75,54.64,45.12,54.37,"1,371.79",1038.71
4897,2019-06-10 23:00:00,187.43,150.91,61.07,45.12,54.37,"1,474.07",1115.14
4898,2019-06-10 22:00:00,189.24,154.8,59.46,45.12,54.37,"1,578.06",1023.9
4899,2019-06-10 21:00:00,196.61,159.04,49.6,45.12,54.71,"1,693.51",931.74
4900,2019-06-10 20:00:00,202.8,164.89,47.19,45.12,55.09,"1,888.98",894.49
4901,2019-06-10 19:00:00,202.66,167.85,47.17,44.88,55.59,"2,031.08",820.99
4902,2019-06-10 18:00:00,195.23,166.58,51.51,45.12,55.89,"2,070.84",737.88
4903,2019-06-10 17:00:00,193.24,164.65,57.6,44.78,55.8,"2,101.19",823.39
4904,2019-06-10 16:00:00,191.76,163.79,59.64,44.95,56.21,"2,013.36",834.07
4905,2019-06-10 15:00:00,191.03,161.65,56.23,45.25,56.21,"1,943.90",826.02
4906,2019-06-10 14:00:00,189.78,160.57,57.42,45.25,56.21,"1,891.61",838.62
4907,2019-06-10 13:00:00,188.39,159.56,58.21,45.25,55.95,"1,826.21",839.1
4908,2019-06-10 12:00:00,188.37,157.31,59.75,45.25,55.7,"1,752.69",927.92
4909,2019-06-10 11:00:00,188.25,153.04,62.19,45.25,54.97,"1,656.90",1094.85
4910,2019-06-10 10:00:00,188.3,151.1,68.46,45.25,54.4,"1,509.67",1273.36
4911,2019-06-10 09:00:00,187.3,147.71,67.82,44.95,53.69,"1,338.56",1342.5
4912,2019-06-10 08:00:00,187.41,146.14,74.73,44.83,53.33,"1,164.06",1542.05
4913,2019-06-10 07:00:00,188.08,143.93,73.43,44.98,52.92,"1,013.73",1620.97
4914,2019-06-10 06:00:00,186.1,145.41,71.31,44.98,52.98,943.7,1450.8
4915,2019-06-10 05:00:00,186.48,150.42,62.9,45.1,53.01,955.34,1134.09
4916,2019-06-10 04:00:00,186.2,150.09,59.81,45.11,52.92,909.53,1079.87
4917,2019-06-10 03:00:00,186.72,152.0,61.63,45.22,52.92,907.53,1069.9
4918,2019-06-10 02:00:00,186.9,151.0,61.8,44.98,52.92,967.65,1109.31
4919,2019-06-10 01:00:00,186.77,146.65,63.98,45.06,53.0,"1,033.54",1283.44
4920,2019-06-10 00:00:00,186.31,147.13,67.14,45.03,53.42,"1,105.45",1315.27
4921,2019-06-09 23:00:00,186.42,146.56,70.0,45.02,53.54,"1,195.80",1395.1
4922,2019-06-09 22:00:00,186.13,147.96,63.41,44.98,53.83,"1,337.36",1210.18
4923,2019-06-09 21:00:00,186.25,148.92,61.48,45.64,54.13,"1,422.07",1147.52
4924,2019-06-09 20:00:00,186.04,148.59,61.68,44.13,53.92,"1,560.55",1154.96
4925,2019-06-09 19:00:00,186.98,152.82,63.71,44.21,54.4,"1,703.51",1088.17
4926,2019-06-09 18:00:00,187.67,156.7,62.19,44.21,54.56,"1,751.94",963.01
4927,2019-06-09 17:00:00,186.62,154.56,60.37,44.16,54.79,"1,728.64",967.73
4928,2019-06-09 16:00:00,186.69,154.13,57.99,44.24,54.78,"1,701.99",944.08
4929,2019-06-09 15:00:00,187.57,158.39,59.63,44.0,54.54,"1,653.16",870.0
4930,2019-06-09 14:00:00,187.96,157.44,61.89,44.6,55.29,"1,693.31",944.44
4931,2019-06-09 13:00:00,188.03,157.97,65.0,44.57,55.44,"1,641.55",976.95
4932,2019-06-09 12:00:00,191.3,158.22,64.75,45.4,55.0,"1,585.06",1070.97
4933,2019-06-09 11:00:00,190.45,151.53,76.78,44.28,53.94,"1,389.11",1494.14
4934,2019-06-09 10:00:00,187.0,149.71,74.35,44.36,53.6,"1,269.63",1386.26
4935,2019-06-09 09:00:00,191.57,149.56,72.21,44.28,52.74,"1,054.98",1516.77
4936,2019-06-09 08:00:00,185.7,145.39,75.11,44.29,52.2,908.43,1513.84
4937,2019-06-09 07:00:00,190.11,146.53,78.93,44.18,52.41,791.12,1719.88
4938,2019-06-09 06:00:00,185.69,144.34,76.16,44.42,52.74,778,1574.61
4939,2019-06-09 05:00:00,186.84,145.51,65.26,44.27,52.29,804.96,1348.6
4940,2019-06-09 04:00:00,186.94,147.37,65.55,43.98,52.23,760.56,1296.91
4941,2019-06-09 03:00:00,186.77,148.6,59.84,43.92,52.23,767.93,1142.05
4942,2019-06-09 02:00:00,187.23,147.3,60.25,44.26,52.23,810.96,1202.89
4943,2019-06-09 01:00:00,187.08,145.85,62.7,43.92,52.28,862.34,1292.56
4944,2019-06-09 00:00:00,186.95,145.78,63.07,43.97,52.74,966.91,1298.3
4945,2019-06-08 23:00:00,187.12,144.88,64.67,44.24,52.92,"1,065.63",1365.83
4946,2019-06-08 22:00:00,186.64,145.49,66.2,44.01,52.95,"1,122.57",1362.06
4947,2019-06-08 21:00:00,186.8,147.5,61.57,44.11,53.28,"1,220.29",1209.85
4948,2019-06-08 20:00:00,186.61,148.38,57.17,44.06,53.72,"1,336.03",1092.8
4949,2019-06-08 19:00:00,187.27,151.33,55.57,44.66,53.74,"1,456.09",998.59
4950,2019-06-08 18:00:00,187.61,152.58,58.71,44.29,53.74,"1,504.67",1028.31
4951,2019-06-08 17:00:00,186.67,148.19,57.51,44.1,53.83,"1,524.37",1106.49
4952,2019-06-08 16:00:00,186.96,149.87,57.53,44.31,54.25,"1,538.30",1066.89
4953,2019-06-08 15:00:00,187.03,152.39,55.47,45.0,54.58,"1,569.87",960.74
4954,2019-06-08 14:00:00,187.7,150.61,56.75,44.4,54.05,"1,478.69",1052.43
4955,2019-06-08 13:00:00,188.22,151.0,63.37,44.17,53.6,"1,394.39",1179.32
4956,2019-06-08 12:00:00,186.62,150.37,68.59,44.22,53.6,"1,335.89",1243.19
4957,2019-06-08 11:00:00,191.13,146.89,66.72,44.25,53.38,"1,054.89",1475.85
4958,2019-06-08 10:00:00,187.57,141.92,74.89,44.17,52.72,923.22,1709.36
4959,2019-06-08 09:00:00,185.77,143.31,70.21,44.13,52.59,886.41,1490.56
4960,2019-06-08 08:00:00,184.78,142.22,67.84,44.2,52.57,841.66,1443.64
4961,2019-06-08 07:00:00,190.2,143.17,68.6,44.2,52.45,816.95,1613.13
4962,2019-06-08 06:00:00,185.59,141.42,70.95,44.2,52.59,818.26,1566.93
4963,2019-06-08 05:00:00,185.41,144.94,62.76,44.22,52.23,837.06,1269.95
4964,2019-06-08 04:00:00,184.32,144.8,60.41,44.26,52.09,742.62,1193.7
4965,2019-06-08 03:00:00,185.6,146.58,61.49,44.26,52.09,740.11,1199.67
4966,2019-06-08 02:00:00,185.89,148.85,58.8,44.26,52.09,739.09,1088.98
4967,2019-06-08 01:00:00,185.38,143.73,61.24,44.26,52.09,742.62,1275.32
4968,2019-06-08 00:00:00,190.02,142.63,68.44,44.26,52.09,785.12,1621.69
4969,2019-06-07 23:00:00,185.98,144.1,71.22,44.24,52.36,828.96,1491.35
4970,2019-06-07 22:00:00,189.81,144.28,72.11,44.17,52.1,848.13,1641.58
4971,2019-06-07 21:00:00,185.42,145.17,74.13,44.1,52.71,881.11,1491.87
4972,2019-06-07 20:00:00,187.26,145.97,62.99,43.99,53.1,"1,043.16",1300.43
4973,2019-06-07 19:00:00,186.53,146.61,62.44,44.2,53.55,"1,199.75",1246.3
4974,2019-06-07 18:00:00,186.81,149.31,60.16,44.01,53.5,"1,359.79",1128.0
4975,2019-06-07 17:00:00,187.4,152.42,60.41,43.97,53.47,"1,401.49",1056.57
4976,2019-06-07 16:00:00,187.01,149.57,56.73,43.97,53.47,"1,459.86",1061.99
4977,2019-06-07 15:00:00,186.83,147.29,55.99,43.97,53.47,"1,443.81",1106.92
4978,2019-06-07 14:00:00,186.97,149.57,56.88,43.97,53.47,"1,411.44",1063.66
4979,2019-06-07 13:00:00,188.94,150.18,62.98,43.97,53.47,"1,320.03",1220.55
4980,2019-06-07 12:00:00,187.61,148.1,75.65,43.97,53.0,"1,188.87",1494.47
4981,2019-06-07 11:00:00,186.34,147.7,71.53,44.28,53.06,"1,070.91",1381.96
4982,2019-06-07 10:00:00,190.69,143.83,77.58,44.51,53.12,"1,002.48",1817.7
4983,2019-06-07 09:00:00,190.86,143.15,82.12,45.61,53.09,946.19,1958.97
4984,2019-06-07 08:00:00,184.44,140.39,76.71,45.1,52.66,882.76,1689.54
4985,2019-06-07 07:00:00,187.16,144.35,75.89,45.1,52.65,860.04,1624.43
4986,2019-06-07 06:00:00,187.09,144.78,78.91,45.1,52.83,834.1,1669.34
4987,2019-06-07 05:00:00,187.09,146.64,71.04,45.1,52.37,848.27,1436.78
4988,2019-06-07 04:00:00,187.76,150.4,69.26,45.1,51.57,762.91,1293.78
4989,2019-06-07 03:00:00,187.4,147.67,66.3,45.1,52.35,803.28,1317.05
4990,2019-06-07 02:00:00,187.58,148.54,68.71,45.26,52.63,840.76,1341.22
4991,2019-06-07 01:00:00,187.55,146.8,66.73,45.56,52.73,857.23,1359.62
4992,2019-06-07 00:00:00,188.6,146.14,73.29,45.0,53.08,928.79,1555.95
4993,2019-06-06 23:00:00,187.24,142.05,76.66,44.78,53.11,974.39,1732.13
4994,2019-06-06 22:00:00,189.36,144.86,74.37,44.89,53.14,988.28,1654.73
4995,2019-06-06 21:00:00,187.34,144.39,78.47,45.1,53.23,"1,028.04",1685.14
4996,2019-06-06 20:00:00,185.84,144.37,69.91,45.1,53.69,"1,121.92",1449.58
4997,2019-06-06 19:00:00,185.29,145.37,64.83,45.1,53.69,"1,276.02",1294.01
4998,2019-06-06 18:00:00,185.68,149.15,59.78,45.23,54.02,"1,429.21",1091.88
4999,2019-06-06 17:00:00,186.2,149.7,57.6,45.48,54.28,"1,541.45",1051.2
5000,2019-06-06 16:00:00,186.42,152.93,58.21,45.48,54.55,"1,568.03",974.73
5001,2019-06-06 15:00:00,186.75,152.17,58.82,45.48,54.55,"1,577.21",1017.0
5002,2019-06-06 14:00:00,186.29,150.73,60.56,45.48,54.55,"1,547.30",1076.76
5003,2019-06-06 13:00:00,186.47,150.19,61.03,45.11,54.55,"1,503.44",1107.08
5004,2019-06-06 12:00:00,187.06,151.33,61.5,45.01,54.29,"1,427.88",1098.7
5005,2019-06-06 11:00:00,187.69,151.29,65.94,45.01,53.71,"1,296.03",1200.11
5006,2019-06-06 10:00:00,191.28,145.79,74.81,45.01,53.0,"1,122.88",1701.55
5007,2019-06-06 09:00:00,190.34,141.04,84.34,44.98,52.57,991.44,2078.98
5008,2019-06-06 08:00:00,182.61,141.88,82.92,44.98,53.04,923.64,1688.67
5009,2019-06-06 07:00:00,190.65,142.71,81.38,45.58,52.33,913.16,1950.68
5010,2019-06-06 06:00:00,185.87,142.06,77.46,43.95,52.03,830.97,1696.76
5011,2019-06-06 05:00:00,186.48,145.48,68.43,43.95,51.53,818.34,1402.82
5012,2019-06-06 04:00:00,183.72,140.98,62.9,43.95,51.46,778.25,1344.17
5013,2019-06-06 03:00:00,183.92,139.68,57.94,43.95,51.46,763.11,1281.63
5014,2019-06-06 02:00:00,184.31,143.09,56.93,43.75,51.6,787.68,1173.33
5015,2019-06-06 01:00:00,184.51,141.27,56.55,43.44,51.9,817.84,1222.61
5016,2019-06-06 00:00:00,187.27,138.94,61.02,43.77,52.12,924.18,1474.55
5017,2019-06-05 23:00:00,186.52,140.88,65.55,43.76,52.12,968.77,1495.85
5018,2019-06-05 22:00:00,192.78,148.3,72.59,43.72,52.25,994.74,1614.4
5019,2019-06-05 21:00:00,187.0,145.91,79.72,43.74,52.63,"1,035.67",1637.85
5020,2019-06-05 20:00:00,187.78,148.24,75.11,43.54,52.63,"1,087.26",1484.92
5021,2019-06-05 19:00:00,186.0,147.26,67.4,43.64,53.31,"1,269.02",1305.54
5022,2019-06-05 18:00:00,186.78,149.76,59.61,44.09,53.64,"1,425.89",1103.38
5023,2019-06-05 17:00:00,188.03,152.66,56.75,44.3,54.2,"1,543.15",1003.62
5024,2019-06-05 16:00:00,187.22,152.3,64.64,45.12,54.14,"1,544.32",1128.61
5025,2019-06-05 15:00:00,187.35,151.3,60.91,44.45,54.01,"1,518.17",1097.9
5026,2019-06-05 14:00:00,187.51,149.22,60.4,44.0,53.65,"1,443.79",1156.36
5027,2019-06-05 13:00:00,187.6,149.09,66.49,43.66,53.44,"1,356.81",1280.26
5028,2019-06-05 12:00:00,189.61,149.82,66.07,43.83,53.03,"1,229.93",1314.46
5029,2019-06-05 11:00:00,190.37,145.42,77.72,43.64,52.61,"1,022.56",1746.76
5030,2019-06-05 10:00:00,190.01,142.02,84.97,43.66,52.43,919.86,2038.86
5031,2019-06-05 09:00:00,187.23,138.88,90.96,43.9,52.11,869.13,2198.96
5032,2019-06-05 08:00:00,180.15,138.27,67.72,44.1,51.93,818.14,1418.06
5033,2019-06-05 07:00:00,190.21,142.61,78.13,43.95,52.04,791.56,1859.49
5034,2019-06-05 06:00:00,188.58,137.88,71.3,43.74,52.22,719.46,1807.46
5035,2019-06-05 05:00:00,186.01,140.88,66.73,43.74,51.56,733.33,1505.76
5036,2019-06-05 04:00:00,186.41,143.01,62.72,43.74,51.42,680.92,1361.02
5037,2019-06-05 03:00:00,186.27,144.37,61.06,43.74,51.43,691.28,1279.21
5038,2019-06-05 02:00:00,186.34,144.01,60.11,43.74,51.47,709.75,1272.23
5039,2019-06-05 01:00:00,187.1,145.09,61.23,43.79,51.78,724.17,1286.14
5040,2019-06-05 00:00:00,192.41,142.75,67.42,43.79,52.21,787.52,1674.04
5041,2019-06-04 23:00:00,190.64,142.46,81.5,43.79,52.21,847.77,1963.33
5042,2019-06-04 22:00:00,186.34,144.8,81.91,43.79,52.21,878.72,1701.27
5043,2019-06-04 21:00:00,187.93,147.06,74.14,43.5,52.37,942.28,1515.05
5044,2019-06-04 20:00:00,187.18,149.22,72.19,43.38,52.72,"1,043.62",1370.17
5045,2019-06-04 19:00:00,186.92,147.7,67.43,43.56,52.95,"1,145.24",1322.3
5046,2019-06-04 18:00:00,187.52,149.96,66.16,43.56,52.95,"1,219.52",1242.48
5047,2019-06-04 17:00:00,188.38,152.3,66.86,43.56,52.95,"1,243.12",1206.15
5048,2019-06-04 16:00:00,186.97,150.21,67.3,43.62,53.14,"1,304.40",1236.97
5049,2019-06-04 15:00:00,188.06,153.12,64.14,43.63,53.17,"1,297.12",1120.53
5050,2019-06-04 14:00:00,188.26,152.51,66.79,43.63,53.17,"1,258.22",1193.87
5051,2019-06-04 13:00:00,187.64,150.37,71.34,43.9,52.87,"1,171.38",1329.42
5052,2019-06-04 12:00:00,193.04,149.13,76.36,43.56,52.72,984.43,1676.48
5053,2019-06-04 11:00:00,190.0,149.18,87.98,43.82,52.3,851.14,1795.67
5054,2019-06-04 10:00:00,189.47,148.38,99.23,43.81,52.07,751.65,2038.68
5055,2019-06-04 09:00:00,189.32,146.97,100.74,43.86,51.71,698.4,2133.17
5056,2019-06-04 08:00:00,189.61,144.46,99.78,43.79,51.59,654.03,2252.53
5057,2019-06-04 07:00:00,188.81,142.73,92.95,43.99,51.53,648.98,2141.57
5058,2019-06-04 06:00:00,189.23,141.3,82.56,44.15,51.54,579.89,1978.55
5059,2019-06-04 05:00:00,187.04,145.27,77.41,43.89,50.81,567.05,1616.71
5060,2019-06-04 04:00:00,187.08,145.91,70.62,43.86,50.71,541.04,1453.71
5061,2019-06-04 03:00:00,186.93,147.89,69.13,43.77,50.65,525.85,1349.42
5062,2019-06-04 02:00:00,191.38,149.84,66.67,43.67,50.65,534.81,1384.74
5063,2019-06-04 01:00:00,190.47,144.72,74.51,43.77,50.7,509.9,1704.42
5064,2019-06-04 00:00:00,190.18,144.78,81.44,43.38,51.15,588.08,1848.69
5065,2019-06-03 23:00:00,189.32,144.32,94.23,43.38,51.37,649.94,2120.18
5066,2019-06-03 22:00:00,189.28,143.33,84.14,43.38,51.82,689.72,1933.12
5067,2019-06-03 21:00:00,189.98,142.68,80.3,43.45,51.8,726.21,1899.09
5068,2019-06-03 20:00:00,187.05,146.01,73.57,43.53,52.16,832.79,1509.66
5069,2019-06-03 19:00:00,187.18,145.97,70.35,43.79,52.4,928.87,1449.56
5070,2019-06-03 18:00:00,186.58,145.71,69.51,43.54,52.66,977.28,1420.44
5071,2019-06-03 17:00:00,187.64,148.19,64.7,43.79,52.66,"1,108.07",1276.21
5072,2019-06-03 16:00:00,186.59,147.49,65.63,43.79,53.03,"1,145.46",1283.07
5073,2019-06-03 15:00:00,186.75,147.41,59.94,43.79,53.17,"1,095.04",1179.02
5074,2019-06-03 14:00:00,187.71,147.06,60.75,43.85,53.17,"1,058.97",1234.74
5075,2019-06-03 13:00:00,188.14,144.94,64.65,43.96,52.66,903.75,1396.44
5076,2019-06-03 12:00:00,190.48,144.57,75.78,43.79,52.61,777.88,1739.53
5077,2019-06-03 11:00:00,189.99,145.84,82.38,44.65,51.94,724.33,1818.54
5078,2019-06-03 10:00:00,190.92,146.3,82.09,43.74,51.8,681.23,1831.43
5079,2019-06-03 09:00:00,188.92,143.79,91.51,43.55,52.14,671.31,2064.92
5080,2019-06-03 08:00:00,189.81,140.96,80.34,45.01,51.75,661.57,1962.3
5081,2019-06-03 07:00:00,189.56,142.07,84.23,44.54,51.66,616.23,2000.04
5082,2019-06-03 06:00:00,188.07,142.49,78.52,44.59,51.89,565.82,1789.47
5083,2019-06-03 05:00:00,187.26,145.71,72.63,44.64,51.04,558.36,1508.89
5084,2019-06-03 04:00:00,187.26,146.89,69.84,44.4,50.88,514.44,1409.72
5085,2019-06-03 03:00:00,187.06,146.83,67.2,44.38,50.88,524.77,1351.73
5086,2019-06-03 02:00:00,187.32,149.17,68.47,44.51,50.88,531.04,1306.07
5087,2019-06-03 01:00:00,192.53,147.68,70.55,44.18,50.99,526.02,1582.08
5088,2019-06-03 00:00:00,186.6,142.46,79.14,44.22,51.39,567.08,1746.62
5089,2019-06-02 23:00:00,189.93,143.79,77.36,44.35,51.71,604.48,1784.7
5090,2019-06-02 22:00:00,189.78,143.59,82.66,44.46,51.89,625.75,1909.03
5091,2019-06-02 21:00:00,190.39,143.86,85.72,44.38,51.9,646.53,1994.28
5092,2019-06-02 20:00:00,184.14,145.13,85.39,44.4,52.38,710.51,1665.53
5093,2019-06-02 19:00:00,187.06,148.46,69.7,44.28,52.98,852.40,1345.21
5094,2019-06-02 18:00:00,191.09,151.9,72.98,44.28,53.15,925.67,1430.04
5095,2019-06-02 17:00:00,187.15,147.12,73.27,44.28,52.75,875.18,1466.5
5096,2019-06-02 16:00:00,189.16,148.22,69.34,44.23,53.01,835.34,1419.39
5097,2019-06-02 15:00:00,191.2,149.25,77.69,44.53,53.26,839.64,1629.55
5098,2019-06-02 14:00:00,190.05,149.39,90.08,44.8,53.26,800.51,1831.33
5099,2019-06-02 13:00:00,190.47,150.72,89.78,44.8,52.78,812.64,1784.38
5100,2019-06-02 12:00:00,189.37,148.65,93.24,44.53,52.77,744.98,1898.37
5101,2019-06-02 11:00:00,190.66,149.84,89.36,44.09,52.59,695.89,1823.84
5102,2019-06-02 10:00:00,189.0,143.77,91.65,44.76,51.78,647.60,2072.66
5103,2019-06-02 09:00:00,190.4,143.37,80.15,44.54,51.65,620.17,1884.73
5104,2019-06-02 08:00:00,185.61,144.07,73.04,44.49,51.18,596.38,1517.04
5105,2019-06-02 07:00:00,188.87,143.96,73.68,44.64,51.15,558.77,1654.48
5106,2019-06-02 06:00:00,190.38,143.43,77.87,44.64,51.15,541.03,1828.0
5107,2019-06-02 05:00:00,187.03,145.74,72.34,44.62,50.7,515.78,1493.46
5108,2019-06-02 04:00:00,187.19,145.42,68.77,44.46,50.65,493.29,1436.26
5109,2019-06-02 03:00:00,187.08,146.33,68.07,44.31,50.63,477.93,1386.93
5110,2019-06-02 02:00:00,187.74,147.53,66.1,44.22,50.61,508.88,1328.94
5111,2019-06-02 01:00:00,187.22,144.78,67.17,44.27,50.71,504.61,1425.35
5112,2019-06-02 00:00:00,185.07,144.45,71.19,44.17,51.28,568.72,1445.87
5113,2019-06-01 23:00:00,190.55,143.28,75.41,44.39,51.62,651.04,1782.32
5114,2019-06-01 22:00:00,186.04,144.72,78.25,44.55,51.73,683.23,1616.64
5115,2019-06-01 21:00:00,190.96,144.71,76.87,44.55,51.76,692.08,1777.62
5116,2019-06-01 20:00:00,186.45,145.76,76.63,44.44,52.42,739.05,1559.04
5117,2019-06-01 19:00:00,187.92,148.43,70.23,44.43,52.7,810.94,1386.69
5118,2019-06-01 18:00:00,188.41,151.46,75.13,44.43,52.67,861.95,1388.03
5119,2019-06-01 17:00:00,187.7,149.9,78.41,44.55,52.63,895.07,1481.95
5120,2019-06-01 16:00:00,187.7,148.32,70.59,44.55,52.63,898.07,1389.92
5121,2019-06-01 15:00:00,187.41,149.27,76.1,44.55,52.63,897.41,1451.23
5122,2019-06-01 14:00:00,191.58,146.98,75.11,44.47,52.63,847.47,1674.95
5123,2019-06-01 13:00:00,191.46,150.03,85.18,44.54,52.63,789.23,1764.5
5124,2019-06-01 12:00:00,189.53,149.9,93.16,44.67,52.22,807.25,1845.97
5125,2019-06-01 11:00:00,189.66,147.89,92.58,44.49,52.12,759.61,1933.53
5126,2019-06-01 10:00:00,188.71,143.79,85.97,44.42,52.07,713.73,1930.89
5127,2019-06-01 09:00:00,187.11,144.21,80.52,44.51,51.87,635.77,1727.15
5128,2019-06-01 08:00:00,190.08,138.45,71.65,44.3,51.94,607.08,1849.64
5129,2019-06-01 07:00:00,191.29,140.06,68.28,44.43,51.96,623.20,1748.99
5130,2019-06-01 06:00:00,186.57,141.49,74.44,44.51,51.87,614.77,1677.88
5131,2019-06-01 05:00:00,186.76,144.48,68.5,44.56,51.47,611.02,1448.09
5132,2019-06-01 04:00:00,187.15,143.96,63.32,44.35,51.44,552.48,1367.4
5133,2019-06-01 03:00:00,186.65,143.81,67.15,44.38,51.44,543.48,1438.35
5134,2019-06-01 02:00:00,186.46,144.56,62.49,44.21,51.44,569.55,1309.17
5135,2019-06-01 01:00:00,188.61,144.54,64.95,44.72,51.71,558.85,1431.17
5136,2019-06-01 00:00:00,190.61,140.83,67.8,44.44,52.1,622.90,1687.54
5137,2019-05-31 23:00:00,190.43,138.05,73.92,44.31,52.31,697.21,1935.96
5138,2019-05-31 22:00:00,187.51,139.24,68.98,44.41,52.45,708.22,1664.83
5139,2019-05-31 21:00:00,185.97,144.29,62.56,44.38,52.45,742.48,1303.75
5140,2019-05-31 20:00:00,191.15,147.17,74.13,44.21,52.79,805.67,1630.12
5141,2019-05-31 19:00:00,187.76,147.24,82.09,44.45,52.93,914.72,1663.14
5142,2019-05-31 18:00:00,188.96,146.78,73.77,44.16,53.18,995.04,1555.81
5143,2019-05-31 17:00:00,186.9,146.95,63.66,44.33,53.55,"1,170.68",1271.61
5144,2019-05-31 16:00:00,188.16,151.61,65.41,44.33,53.55,"1,223.11",1195.37
5145,2019-05-31 15:00:00,186.36,147.12,62.44,44.36,53.55,"1,226.53",1225.07
5146,2019-05-31 14:00:00,186.37,146.75,56.83,44.45,53.48,"1,171.55",1125.8
5147,2019-05-31 13:00:00,187.74,148.66,59.85,44.49,53.46,"1,139.92",1169.47
5148,2019-05-31 12:00:00,189.87,146.61,65.8,44.04,53.37,973.82,1423.25
5149,2019-05-31 11:00:00,190.72,146.41,76.88,44.74,52.47,778.28,1703.28
5150,2019-05-31 10:00:00,189.47,144.73,90.69,44.54,51.94,671.17,2028.74
5151,2019-05-31 09:00:00,189.52,143.5,89.96,44.37,51.47,646.86,2069.98
5152,2019-05-31 08:00:00,189.55,138.6,78.87,44.36,51.45,590.01,2009.21
5153,2019-05-31 07:00:00,189.6,139.36,81.23,44.63,51.49,587.08,2040.5
5154,2019-05-31 06:00:00,186.1,136.3,71.72,44.64,51.36,546.17,1785.83
5155,2019-05-31 05:00:00,185.42,136.62,61.79,44.42,50.94,524.43,1507.68
5156,2019-05-31 04:00:00,185.51,140.63,59.68,44.42,51.21,513.5,1339.22
5157,2019-05-31 03:00:00,185.57,143.54,55.7,44.37,51.27,508.57,1170.54
5158,2019-05-31 02:00:00,186.12,142.06,55.48,44.56,51.39,543.61,1222.22
5159,2019-05-31 01:00:00,188.97,139.99,57.49,44.31,51.6,559.38,1407.93
5160,2019-05-31 00:00:00,190.76,141.4,69.76,44.44,51.84,609.34,1721.68
5161,2019-05-30 23:00:00,191.05,145.25,83.36,44.38,51.84,675.50,1908.94
5162,2019-05-30 22:00:00,183.97,143.09,93.74,44.45,51.84,717.12,1916.05
5163,2019-05-30 21:00:00,188.07,143.36,76.51,44.38,51.84,778.60,1710.38
5164,2019-05-30 20:00:00,185.79,142.49,66.33,43.88,52.54,881.36,1436.04
5165,2019-05-30 19:00:00,186.75,144.55,64.2,44.4,53.12,"1,077.65",1354.62
5166,2019-05-30 18:00:00,186.23,147.66,62.25,44.4,53.35,"1,231.39",1200.49
5167,2019-05-30 17:00:00,187.55,148.43,54.69,44.36,53.35,"1,304.84",1069.74
5168,2019-05-30 16:00:00,186.2,147.68,59.54,44.29,53.35,"1,273.00",1146.74
5169,2019-05-30 15:00:00,186.48,146.3,56.17,44.33,53.71,"1,265.28",1128.46
5170,2019-05-30 14:00:00,186.65,147.17,54.36,44.37,53.85,"1,250.15",1073.07
5171,2019-05-30 13:00:00,186.8,147.18,55.96,44.37,53.71,"1,277.09",1108.57
5172,2019-05-30 12:00:00,186.82,149.27,60.19,44.3,53.61,"1,149.47",1130.07
5173,2019-05-30 11:00:00,194.41,146.87,68.34,44.82,53.23,981.67,1624.44
5174,2019-05-30 10:00:00,192.04,145.49,75.7,44.51,52.43,801.17,1761.92
5175,2019-05-30 09:00:00,188.74,142.02,92.39,44.17,52.34,685.57,2158.23
5176,2019-05-30 08:00:00,189.68,139.55,75.83,45.7,51.44,613.53,1900.68
5177,2019-05-30 07:00:00,189.68,142.32,83.37,44.26,51.16,574.28,1974.2
5178,2019-05-30 06:00:00,189.85,142.79,73.9,44.38,51.19,550.48,1738.87
5179,2019-05-30 05:00:00,186.49,144.19,72.83,44.21,50.81,547.33,1540.35
5180,2019-05-30 04:00:00,187.5,147.47,68.08,44.2,50.84,536.83,1362.62
5181,2019-05-30 03:00:00,187.03,147.98,66.29,44.08,51.09,511.55,1294.31
5182,2019-05-30 02:00:00,190.73,146.27,63.75,44.17,51.69,546.29,1417.16
5183,2019-05-30 01:00:00,191.06,143.28,69.0,44.89,51.4,567.75,1648.41
5184,2019-05-30 00:00:00,188.61,141.38,68.85,44.47,51.82,623.77,1625.89
5185,2019-05-29 23:00:00,186.56,141.01,65.22,44.28,52.25,728.59,1485.39
5186,2019-05-29 22:00:00,186.77,145.26,69.65,44.28,52.32,759.32,1445.59
5187,2019-05-29 21:00:00,186.4,143.24,62.55,43.91,52.51,821.74,1349.83
5188,2019-05-29 20:00:00,186.42,144.35,59.45,43.82,53.29,932.94,1250.53
5189,2019-05-29 19:00:00,186.72,147.08,59.64,44.2,53.4,"1,066.65",1182.06
5190,2019-05-29 18:00:00,186.06,145.34,58.24,44.2,53.4,"1,151.71",1185.77
5191,2019-05-29 17:00:00,187.41,146.88,60.04,44.21,53.44,"1,156.47",1216.71
5192,2019-05-29 16:00:00,184.95,142.84,60.87,44.12,53.4,"1,148.86",1281.62
5193,2019-05-29 15:00:00,185.65,138.74,45.16,44.08,53.33,"1,127.94",1059.23
5194,2019-05-29 14:00:00,185.58,140.72,45.91,44.08,53.33,"1,160.70",1029.76
5195,2019-05-29 13:00:00,187.42,139.74,49.36,44.08,53.57,"1,155.27",1176.74
5196,2019-05-29 12:00:00,189.14,144.5,55.49,44.41,53.5,"1,099.40",1238.54
5197,2019-05-29 11:00:00,186.23,147.55,67.44,44.36,53.24,987.91,1304.29
5198,2019-05-29 10:00:00,187.72,146.82,77.12,44.29,52.83,862.55,1577.1
5199,2019-05-29 09:00:00,189.97,144.84,89.11,44.45,52.24,737.25,2010.77
5200,2019-05-29 08:00:00,189.94,141.39,88.76,44.56,51.14,629.6,2154.65
5201,2019-05-29 07:00:00,188.82,140.55,93.27,44.43,50.8,520.33,2251.07
5202,2019-05-29 06:00:00,190.9,136.59,79.67,44.44,50.74,493.7,2163.44
5203,2019-05-29 05:00:00,184.91,137.71,69.41,44.21,49.96,492.15,1638.08
5204,2019-05-29 04:00:00,186.22,141.8,63.66,44.19,49.91,455.58,1413.89
5205,2019-05-29 03:00:00,186.08,142.8,60.38,43.98,50.44,466.71,1306.62
5206,2019-05-29 02:00:00,185.07,143.17,60.44,43.81,51.08,492.26,1266.22
5207,2019-05-29 01:00:00,192.53,140.0,60.06,44.58,51.59,525.42,1577.48
5208,2019-05-29 00:00:00,190.96,138.9,67.9,44.93,51.9,582.96,1767.44
5209,2019-05-28 23:00:00,189.26,142.36,72.58,44.81,51.89,641.79,1702.0
5210,2019-05-28 22:00:00,183.95,144.17,73.05,44.13,51.85,691.6,1452.96
5211,2019-05-28 21:00:00,192.17,144.93,72.68,44.11,51.98,729.58,1716.7
5212,2019-05-28 20:00:00,186.23,147.34,75.9,44.26,52.53,822.11,1475.88
5213,2019-05-28 19:00:00,186.66,148.31,68.77,44.33,52.99,913.45,1318.66
5214,2019-05-28 18:00:00,186.94,149.29,70.28,44.33,52.99,968.97,1323.02
5215,2019-05-28 17:00:00,187.49,150.7,67.64,44.33,52.99,966.87,1244.24
5216,2019-05-28 16:00:00,187.39,150.91,70.23,44.33,53.06,978.92,1281.0
5217,2019-05-28 15:00:00,189.97,151.0,74.42,44.33,52.99,939.62,1450.07
5218,2019-05-28 14:00:00,187.52,146.28,74.63,44.33,53.07,914.74,1538.87
5219,2019-05-28 13:00:00,187.33,147.6,69.46,44.33,53.46,922.38,1379.82
5220,2019-05-28 12:00:00,189.41,150.34,74.32,44.33,52.51,935.83,1451.84
5221,2019-05-28 11:00:00,190.33,148.43,86.87,44.04,52.1,845.13,1819.93
5222,2019-05-28 10:00:00,189.72,149.17,103.75,44.44,52.06,713.64,2103.53
5223,2019-05-28 09:00:00,188.86,145.65,110.85,44.55,50.86,634.54,2394.91
5224,2019-05-28 08:00:00,189.08,142.88,108.66,44.37,50.12,475.65,2510.05
5225,2019-05-28 07:00:00,187.8,141.75,111.34,44.22,49.57,428.68,2563.6
5226,2019-05-28 06:00:00,188.39,140.72,105.52,44.06,49.58,394.16,2515.07
5227,2019-05-28 05:00:00,189.1,144.01,91.07,44.07,49.52,414.33,2053.17
5228,2019-05-28 04:00:00,190.06,146.5,84.35,44.2,49.43,385.42,1837.14
5229,2019-05-28 03:00:00,190.11,145.59,80.68,44.22,49.66,390.16,1795.94
5230,2019-05-28 02:00:00,189.53,145.6,84.09,44.25,49.57,406.22,1847.04
5231,2019-05-28 01:00:00,189.96,143.39,81.12,44.44,49.21,428.42,1888.88
5232,2019-05-28 00:00:00,189.8,140.8,83.63,43.86,49.46,511.37,2048.94
5233,2019-05-27 23:00:00,189.69,138.22,84.33,44.01,49.8,582.45,2170.23
5234,2019-05-27 22:00:00,189.67,138.96,87.81,44.24,50.12,618.7,2226.42
5235,2019-05-27 21:00:00,183.18,142.06,81.83,44.24,50.77,671.41,1682.42
5236,2019-05-27 20:00:00,190.76,146.27,82.2,44.24,51.11,706.23,1828.54
5237,2019-05-27 19:00:00,187.23,148.16,81.04,44.24,51.48,779.19,1583.12
