,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
4772,2019-06-16 04:00:00,184.69,143.57,58.89,43.93,51.99,756.13,1210.78,-3047.2
4773,2019-06-16 03:00:00,184.7,144.45,56.37,43.93,51.85,776.17,1134.45,-3073.63
4774,2019-06-16 02:00:00,184.52,142.58,56.9,43.93,51.8,759.95,1193.19,-2990.4
4775,2019-06-16 01:00:00,184.72,141.0,60.09,43.53,52.02,747.56,1313.57,-3173.39
4776,2019-06-16 00:00:00,184.14,141.87,62.66,43.56,52.39,823.82,1324.32,-3637.17
4777,2019-06-15 23:00:00,191.02,139.31,61.99,43.57,52.5,903.32,1602.75,-4033.32
4778,2019-06-15 22:00:00,184.44,139.55,67.2,43.54,52.74,977.71,1508.3,-4497.47
4779,2019-06-15 21:00:00,184.4,141.17,63.65,43.6,52.9,1046.32,1375.79,-4865.39
4780,2019-06-15 20:00:00,185.4,146.42,59.45,43.45,53.17,1230.22,1158.68,-5978.87
4781,2019-06-15 19:00:00,185.72,148.69,58.11,44.1,53.4,1408.13,1075.91,-6547.8
4782,2019-06-15 18:00:00,186.18,149.19,57.15,43.7,53.55,1523.31,1056.99,-7502.3
4783,2019-06-15 17:00:00,186.62,149.1,64.44,43.8,53.81,1578.93,1208.89,-7902.54
4784,2019-06-15 16:00:00,186.31,149.16,61.57,44.0,54.03,1614.5,1143.66,-8096.72
4785,2019-06-15 15:00:00,185.87,149.8,61.07,44.62,53.59,1541.44,1101.4,-6913.36
4786,2019-06-15 14:00:00,186.29,145.85,58.52,43.83,53.4,1364.32,1183.27,-6528.27
4787,2019-06-15 13:00:00,187.81,149.08,68.66,43.83,53.38,1215.96,1329.6,-5806.21
4788,2019-06-15 12:00:00,186.74,147.35,73.9,43.83,52.9,1136.79,1455.46,-5155.34
4789,2019-06-15 11:00:00,189.41,145.44,70.86,43.98,52.7,1037.33,1557.86,-4522.76
4790,2019-06-15 10:00:00,185.11,140.86,65.9,43.93,52.49,956.41,1458.04,-4093.43
4791,2019-06-15 09:00:00,188.26,141.34,65.74,43.86,52.52,867.28,1542.26,-3755.32
4792,2019-06-15 08:00:00,185.97,138.01,65.23,43.83,52.39,828.63,1564.22,-3546.54
4793,2019-06-15 07:00:00,183.74,138.25,59.59,43.61,52.4,824.91,1355.37,-3625.48
4794,2019-06-15 06:00:00,184.35,141.06,60.38,43.61,52.9,804.35,1306.93,-3736.21
4795,2019-06-15 05:00:00,184.2,140.85,57.01,43.61,52.15,790.98,1235.69,-3377.48
4796,2019-06-15 04:00:00,184.16,141.9,58.43,43.61,51.89,777.2,1234.63,-3217.61
4797,2019-06-15 03:00:00,184.83,142.79,58.46,43.61,51.97,796.99,1228.83,-3331.42
4798,2019-06-15 02:00:00,183.9,143.99,53.24,43.61,52.18,779.3,1062.4,-3339.3
4799,2019-06-15 01:00:00,184.39,137.68,56.19,43.56,52.12,785.6,1312.32,-3362.37
4800,2019-06-15 00:00:00,186.54,136.61,63.99,43.83,52.39,859.4,1597.51,-3678.23
4801,2019-06-14 23:00:00,184.82,136.77,65.2,43.82,52.52,916.24,1566.43,-3985.64
4802,2019-06-14 22:00:00,182.66,136.44,57.56,43.43,52.65,999.04,1330.21,-4605.57
4803,2019-06-14 21:00:00,182.77,137.59,54.54,43.86,52.72,1089.62,1232.06,-4827.02
4804,2019-06-14 20:00:00,184.91,143.96,57.43,43.45,53.19,1226.98,1175.88,-5975.39
4805,2019-06-14 19:00:00,184.52,143.43,52.87,43.97,53.63,1363.72,1086.21,-6586.77
4806,2019-06-14 18:00:00,184.74,145.67,54.72,43.8,53.84,1487.45,1068.96,-7467.0
4807,2019-06-14 17:00:00,185.57,146.64,57.55,44.64,53.89,1549.7,1120.21,-7167.36
4808,2019-06-14 16:00:00,184.31,145.07,54.51,43.59,53.22,1449.47,1069.49,-6979.2
4809,2019-06-14 15:00:00,184.53,143.57,51.96,43.59,53.22,1353.19,1064.14,-6515.61
4810,2019-06-14 14:00:00,184.16,140.98,56.08,43.59,53.22,1268.27,1210.77,-6106.72
4811,2019-06-14 13:00:00,185.47,143.62,57.05,43.63,53.21,1216.25,1193.77,-5825.84
4812,2019-06-14 12:00:00,184.29,143.76,60.04,43.86,53.1,1126.35,1216.71,-5203.74
4813,2019-06-14 11:00:00,185.05,144.47,62.53,43.88,53.09,1024.74,1268.73,-4718.93
4814,2019-06-14 10:00:00,191.67,144.42,69.18,43.77,52.59,929.49,1634.38,-4099.05
4815,2019-06-14 09:00:00,181.7,139.62,66.84,43.77,52.59,863.3,1406.31,-3807.15
4816,2019-06-14 08:00:00,191.16,138.49,65.43,43.77,52.46,813.86,1723.1,-3536.22
4817,2019-06-14 07:00:00,182.75,136.82,66.29,43.77,52.31,781.13,1522.35,-3335.43
4818,2019-06-14 06:00:00,183.88,140.19,61.75,43.77,52.59,786.11,1348.93,-3466.75
4819,2019-06-14 05:00:00,183.2,140.06,54.21,43.77,52.08,796.56,1169.31,-3309.71
4820,2019-06-14 04:00:00,184.38,139.62,55.42,43.77,51.89,754.68,1240.3,-3064.0
4821,2019-06-14 03:00:00,184.31,143.12,59.16,43.86,52.1,759.8,1218.4,-3130.38
4822,2019-06-14 02:00:00,183.88,144.14,54.57,43.86,52.09,758.77,1084.31,-3122.34
4823,2019-06-14 01:00:00,183.84,138.9,53.23,43.79,52.09,766.32,1196.08,-3180.23
4824,2019-06-14 00:00:00,189.67,137.31,63.2,43.79,52.57,832.25,1654.58,-3653.58
4825,2019-06-13 23:00:00,185.28,140.13,69.1,43.58,52.4,929.71,1559.93,-4100.02
4826,2019-06-13 22:00:00,184.57,140.82,61.83,43.74,52.59,1019.76,1352.53,-4512.44
4827,2019-06-13 21:00:00,185.11,142.26,64.96,43.68,52.68,1110.21,1391.77,-4995.94
4828,2019-06-13 20:00:00,182.73,139.01,56.28,43.66,53.4,1228.45,1230.28,-5982.55
4829,2019-06-13 19:00:00,184.9,144.12,53.02,44.02,53.6,1398.92,1081.08,-6700.83
4830,2019-06-13 18:00:00,184.64,145.4,58.22,43.91,53.67,1557.56,1142.28,-7600.89
4831,2019-06-13 17:00:00,184.8,144.05,51.31,43.82,54.1,1573.44,1045.44,-8087.48
4832,2019-06-13 16:00:00,184.36,146.04,53.01,44.58,53.99,1612.65,1015.67,-7587.52
4833,2019-06-13 15:00:00,184.35,145.07,48.18,44.25,53.98,1571.87,946.26,-7647.15
4834,2019-06-13 14:00:00,184.84,142.29,48.91,44.5,53.69,1506.91,1040.56,-6924.25
4835,2019-06-13 13:00:00,183.16,141.03,55.19,43.61,53.33,1382.09,1162.58,-6716.96
4836,2019-06-13 12:00:00,184.34,144.47,54.31,43.43,53.15,1344.85,1082.67,-6535.97
4837,2019-06-13 11:00:00,185.65,146.6,56.52,43.43,52.95,1251.04,1103.55,-5954.95
4838,2019-06-13 10:00:00,191.29,147.04,68.95,43.43,52.62,1144.74,1525.52,-5260.08
4839,2019-06-13 09:00:00,182.79,141.39,76.77,43.81,52.83,1066.42,1589.14,-4809.55
4840,2019-06-13 08:00:00,186.47,142.16,68.23,44.84,53.21,1085.26,1511.64,-4541.81
4841,2019-06-13 07:00:00,186.03,139.55,62.75,45.65,53.36,1061.66,1458.31,-4092.7
4842,2019-06-13 06:00:00,185.47,141.47,60.91,44.98,53.1,984.06,1340.02,-3995.28
4843,2019-06-13 05:00:00,185.79,142.78,56.86,44.98,52.71,966.41,1222.77,-3735.17
4844,2019-06-13 04:00:00,186.13,146.84,55.17,44.98,52.59,883.0,1083.81,-3359.82
4845,2019-06-13 03:00:00,186.1,145.12,50.4,44.98,52.68,892.38,1032.7,-3435.66
4846,2019-06-13 02:00:00,185.95,143.48,52.59,44.98,53.1,916.66,1116.75,-3721.64
4847,2019-06-13 01:00:00,184.81,140.03,55.45,44.98,53.13,1011.95,1241.53,-4123.7
4848,2019-06-13 00:00:00,185.52,139.57,59.19,44.98,53.6,1168.86,1359.89,-5037.79
4849,2019-06-12 23:00:00,186.11,140.72,55.06,44.98,53.78,1295.59,1249.59,-5700.6
4850,2019-06-12 22:00:00,186.37,146.59,60.75,45.0,53.82,1390.52,1208.32,-6132.19
4851,2019-06-12 21:00:00,187.03,150.15,57.12,45.0,54.1,1475.73,1053.29,-6714.57
4852,2019-06-12 20:00:00,186.92,150.35,55.7,45.0,54.1,1585.6,1018.47,-7214.48
4853,2019-06-12 19:00:00,188.15,155.22,58.43,45.0,54.5,1795.17,962.05,-8527.06
4854,2019-06-12 18:00:00,190.89,156.21,52.15,45.0,54.95,1969.27,904.28,-9797.12
4855,2019-06-12 17:00:00,191.94,157.54,48.31,45.03,55.17,2018.8,830.93,-10235.32
4856,2019-06-12 16:00:00,189.12,156.58,55.56,45.09,55.52,1997.8,903.96,-10418.53
4857,2019-06-12 15:00:00,189.38,153.28,45.32,45.09,55.76,2000.62,818.03,-10673.31
4858,2019-06-12 14:00:00,190.17,148.96,44.77,45.09,55.76,1979.29,922.49,-10559.51
4859,2019-06-12 13:00:00,192.61,149.96,41.4,45.09,55.65,1952.19,882.86,-10307.56
4860,2019-06-12 12:00:00,189.33,151.33,42.96,45.09,55.76,1961.31,816.24,-10463.59
4861,2019-06-12 11:00:00,187.29,148.81,45.57,45.09,55.65,1902.06,876.77,-10042.88
4862,2019-06-12 10:00:00,187.43,148.46,51.98,45.09,55.26,1814.26,1012.83,-9225.51
4863,2019-06-12 09:00:00,185.92,144.97,55.28,45.09,54.82,1655.98,1131.86,-8056.34
4864,2019-06-12 08:00:00,186.17,141.16,55.56,45.06,54.41,1465.31,1250.38,-6850.32
4865,2019-06-12 07:00:00,184.65,136.41,59.64,45.01,53.93,1349.18,1438.52,-6017.34
4866,2019-06-12 06:00:00,185.34,143.07,53.31,45.01,53.87,1308.26,1126.71,-5795.59
4867,2019-06-12 05:00:00,186.11,142.54,47.4,45.01,53.59,1284.05,1032.61,-5508.57
4868,2019-06-12 04:00:00,185.85,143.06,46.51,45.01,53.37,1217.21,995.08,-5087.94
4869,2019-06-12 03:00:00,186.31,144.69,47.8,45.01,53.79,1230.29,994.72,-5400.97
4870,2019-06-12 02:00:00,187.26,146.78,44.55,45.01,53.87,1259.78,901.69,-5580.83
4871,2019-06-12 01:00:00,186.87,144.74,43.79,45.01,54.02,1296.28,922.44,-5839.74
4872,2019-06-12 00:00:00,185.99,144.25,49.38,45.01,54.46,1444.76,1030.56,-6826.49
4873,2019-06-11 23:00:00,186.63,150.1,54.58,45.0,54.45,1554.33,996.9,-7344.21
4874,2019-06-11 22:00:00,192.48,152.53,49.73,44.96,54.37,1659.21,993.36,-7806.58
4875,2019-06-11 21:00:00,189.9,157.99,51.79,44.96,54.63,1707.44,826.31,-8255.47
4876,2019-06-11 20:00:00,193.74,156.61,50.47,44.96,55.3,1915.31,936.98,-9902.15
4877,2019-06-11 19:00:00,201.01,157.68,45.44,44.96,55.38,2000.92,984.46,-10424.79
4878,2019-06-11 18:00:00,200.21,164.8,44.74,44.96,55.57,2085.86,792.12,-11065.49
4879,2019-06-11 17:00:00,196.93,167.52,51.2,44.96,55.92,2128.27,752.9,-11662.92
4880,2019-06-11 16:00:00,194.54,162.78,53.16,44.98,55.89,2116.13,844.18,-11543.49
4881,2019-06-11 15:00:00,193.46,160.91,52.54,44.94,56.13,2119.31,855.09,-11857.54
4882,2019-06-11 14:00:00,196.43,160.09,48.22,45.05,56.61,2127.35,876.16,-12296.08
4883,2019-06-11 13:00:00,194.87,158.47,45.37,45.8,56.52,2078.31,825.73,-11139.74
4884,2019-06-11 12:00:00,190.21,157.54,48.35,43.97,55.63,1966.78,789.8,-11466.33
4885,2019-06-11 11:00:00,187.84,154.68,54.95,43.98,55.38,1804.58,911.07,-10286.11
4886,2019-06-11 10:00:00,188.26,154.94,59.72,44.13,55.42,1657.49,994.94,-9356.53
4887,2019-06-11 09:00:00,187.1,150.66,61.78,45.02,54.54,1526.26,1125.63,-7265.0
4888,2019-06-11 08:00:00,187.65,144.79,62.03,44.46,53.75,1334.89,1329.3,-6200.56
4889,2019-06-11 07:00:00,185.45,140.26,65.02,45.67,54.26,1238.82,1469.13,-5320.73
4890,2019-06-11 06:00:00,186.13,146.67,59.64,44.92,53.87,1151.61,1176.7,-5153.45
4891,2019-06-11 05:00:00,186.42,148.13,50.26,44.92,53.63,1121.18,962.23,-4882.74
4892,2019-06-11 04:00:00,186.28,148.27,50.62,44.92,53.47,1077.22,962.03,-4605.12
4893,2019-06-11 03:00:00,187.0,149.77,52.36,44.92,53.47,1114.34,974.68,-4763.8
4894,2019-06-11 02:00:00,187.06,152.87,52.95,45.03,53.41,1138.13,905.18,-4768.76
4895,2019-06-11 01:00:00,187.03,149.4,52.03,45.12,53.91,1193.44,978.94,-5245.17
4896,2019-06-11 00:00:00,186.77,148.75,54.64,45.12,54.37,1371.79,1038.71,-6344.53
4897,2019-06-10 23:00:00,187.43,150.91,61.07,45.12,54.37,1474.07,1115.14,-6817.57
4898,2019-06-10 22:00:00,189.24,154.8,59.46,45.12,54.37,1578.06,1023.9,-7298.53
4899,2019-06-10 21:00:00,196.61,159.04,49.6,45.12,54.71,1693.51,931.74,-8120.38
4900,2019-06-10 20:00:00,202.8,164.89,47.19,45.12,55.09,1888.98,894.49,-9416.57
4901,2019-06-10 19:00:00,202.66,167.85,47.17,44.88,55.59,2031.08,820.99,-10876.43
4902,2019-06-10 18:00:00,195.23,166.58,51.51,45.12,55.89,2070.84,737.88,-11151.47
4903,2019-06-10 17:00:00,193.24,164.65,57.6,44.78,55.8,2101.19,823.39,-11577.56
4904,2019-06-10 16:00:00,191.76,163.79,59.64,44.95,56.21,2013.36,834.07,-11335.22
4905,2019-06-10 15:00:00,191.03,161.65,56.23,45.25,56.21,1943.9,826.02,-10652.57
4906,2019-06-10 14:00:00,189.78,160.57,57.42,45.25,56.21,1891.61,838.62,-10366.02
4907,2019-06-10 13:00:00,188.39,159.56,58.21,45.25,55.95,1826.21,839.1,-9770.22
4908,2019-06-10 12:00:00,188.37,157.31,59.75,45.25,55.7,1752.69,927.92,-9157.81
4909,2019-06-10 11:00:00,188.25,153.04,62.19,45.25,54.97,1656.9,1094.85,-8052.53
4910,2019-06-10 10:00:00,188.3,151.1,68.46,45.25,54.4,1509.67,1273.36,-6906.74
4911,2019-06-10 09:00:00,187.3,147.71,67.82,44.95,53.69,1338.56,1342.5,-5849.51
4912,2019-06-10 08:00:00,187.41,146.14,74.73,44.83,53.33,1164.06,1542.05,-4947.26
4913,2019-06-10 07:00:00,188.08,143.93,73.43,44.98,52.92,1013.73,1620.97,-4024.51
4914,2019-06-10 06:00:00,186.1,145.41,71.31,44.98,52.98,943.7,1450.8,-3774.8
4915,2019-06-10 05:00:00,186.48,150.42,62.9,45.1,53.01,955.34,1134.09,-3778.37
4916,2019-06-10 04:00:00,186.2,150.09,59.81,45.11,52.92,909.53,1079.87,-3551.71
4917,2019-06-10 03:00:00,186.72,152.0,61.63,45.22,52.92,907.53,1069.9,-3493.99
4918,2019-06-10 02:00:00,186.9,151.0,61.8,44.98,52.92,967.65,1109.31,-3841.57
4919,2019-06-10 01:00:00,186.77,146.65,63.98,45.06,53.0,1033.54,1283.44,-4103.15
4920,2019-06-10 00:00:00,186.31,147.13,67.14,45.03,53.42,1105.45,1315.27,-4637.36
4921,2019-06-09 23:00:00,186.42,146.56,70.0,45.02,53.54,1195.8,1395.1,-5094.11
4922,2019-06-09 22:00:00,186.13,147.96,63.41,44.98,53.83,1337.36,1210.18,-5917.82
4923,2019-06-09 21:00:00,186.25,148.92,61.48,45.64,54.13,1422.07,1147.52,-6036.69
4924,2019-06-09 20:00:00,186.04,148.59,61.68,44.13,53.92,1560.55,1154.96,-7638.89
4925,2019-06-09 19:00:00,186.98,152.82,63.71,44.21,54.4,1703.51,1088.17,-8679.38
4926,2019-06-09 18:00:00,187.67,156.7,62.19,44.21,54.56,1751.94,963.01,-9066.29
4927,2019-06-09 17:00:00,186.62,154.56,60.37,44.16,54.79,1728.64,967.73,-9187.72
4928,2019-06-09 16:00:00,186.69,154.13,57.99,44.24,54.78,1701.99,944.08,-8969.49
4929,2019-06-09 15:00:00,187.57,158.39,59.63,44.0,54.54,1653.16,870.0,-8712.15
4930,2019-06-09 14:00:00,187.96,157.44,61.89,44.6,55.29,1693.31,944.44,-9050.74
4931,2019-06-09 13:00:00,188.03,157.97,65.0,44.57,55.44,1641.55,976.95,-8921.82
4932,2019-06-09 12:00:00,191.3,158.22,64.75,45.4,55.0,1585.06,1070.97,-7608.29
4933,2019-06-09 11:00:00,190.45,151.53,76.78,44.28,53.94,1389.11,1494.14,-6709.4
4934,2019-06-09 10:00:00,187.0,149.71,74.35,44.36,53.6,1269.63,1386.26,-5865.69
4935,2019-06-09 09:00:00,191.57,149.56,72.21,44.28,52.74,1054.98,1516.77,-4462.57
4936,2019-06-09 08:00:00,185.7,145.39,75.11,44.29,52.2,908.43,1513.84,-3592.84
4937,2019-06-09 07:00:00,190.11,146.53,78.93,44.18,52.41,791.12,1719.88,-3255.46
4938,2019-06-09 06:00:00,185.69,144.34,76.16,44.42,52.74,778.0,1574.61,-3236.48
4939,2019-06-09 05:00:00,186.84,145.51,65.26,44.27,52.29,804.96,1348.6,-3227.89
4940,2019-06-09 04:00:00,186.94,147.37,65.55,43.98,52.23,760.56,1296.91,-3137.31
4941,2019-06-09 03:00:00,186.77,148.6,59.84,43.92,52.23,767.93,1142.05,-3190.75
4942,2019-06-09 02:00:00,187.23,147.3,60.25,44.26,52.23,810.96,1202.89,-3231.68
4943,2019-06-09 01:00:00,187.08,145.85,62.7,43.92,52.28,862.34,1292.56,-3604.58
4944,2019-06-09 00:00:00,186.95,145.78,63.07,43.97,52.74,966.91,1298.3,-4239.9
4945,2019-06-08 23:00:00,187.12,144.88,64.67,44.24,52.92,1065.63,1365.83,-4624.83
4946,2019-06-08 22:00:00,186.64,145.49,66.2,44.01,52.95,1122.57,1362.06,-5017.89
4947,2019-06-08 21:00:00,186.8,147.5,61.57,44.11,53.28,1220.29,1209.85,-5595.03
4948,2019-06-08 20:00:00,186.61,148.38,57.17,44.06,53.72,1336.03,1092.8,-6453.02
4949,2019-06-08 19:00:00,187.27,151.33,55.57,44.66,53.74,1456.09,998.59,-6610.65
4950,2019-06-08 18:00:00,187.61,152.58,58.71,44.29,53.74,1504.67,1028.31,-7109.57
4951,2019-06-08 17:00:00,186.67,148.19,57.51,44.1,53.83,1524.37,1106.49,-7416.06
4952,2019-06-08 16:00:00,186.96,149.87,57.53,44.31,54.25,1538.3,1066.89,-7645.35
4953,2019-06-08 15:00:00,187.03,152.39,55.47,45.0,54.58,1569.87,960.74,-7519.68
4954,2019-06-08 14:00:00,187.7,150.61,56.75,44.4,54.05,1478.69,1052.43,-7134.68
4955,2019-06-08 13:00:00,188.22,151.0,63.37,44.17,53.6,1394.39,1179.32,-6574.55
4956,2019-06-08 12:00:00,186.62,150.37,68.59,44.22,53.6,1335.89,1243.19,-6265.32
4957,2019-06-08 11:00:00,191.13,146.89,66.72,44.25,53.38,1054.89,1475.85,-4815.57
4958,2019-06-08 10:00:00,187.57,141.92,74.89,44.17,52.72,923.22,1709.36,-3946.77
4959,2019-06-08 09:00:00,185.77,143.31,70.21,44.13,52.59,886.41,1490.56,-3749.51
4960,2019-06-08 08:00:00,184.78,142.22,67.84,44.2,52.57,841.66,1443.64,-3522.35
4961,2019-06-08 07:00:00,190.2,143.17,68.6,44.2,52.45,816.95,1613.13,-3369.92
4962,2019-06-08 06:00:00,185.59,141.42,70.95,44.2,52.59,818.26,1566.93,-3432.6
4963,2019-06-08 05:00:00,185.41,144.94,62.76,44.22,52.23,837.06,1269.95,-3352.43
4964,2019-06-08 04:00:00,184.32,144.8,60.41,44.26,52.09,742.62,1193.7,-2907.36
4965,2019-06-08 03:00:00,185.6,146.58,61.49,44.26,52.09,740.11,1199.67,-2897.53
4966,2019-06-08 02:00:00,185.89,148.85,58.8,44.26,52.09,739.09,1088.98,-2893.54
4967,2019-06-08 01:00:00,185.38,143.73,61.24,44.26,52.09,742.62,1275.32,-2907.36
4968,2019-06-08 00:00:00,190.02,142.63,68.44,44.26,52.09,785.12,1621.69,-3073.74
4969,2019-06-07 23:00:00,185.98,144.1,71.22,44.24,52.36,828.96,1491.35,-3365.58
4970,2019-06-07 22:00:00,189.81,144.28,72.11,44.17,52.1,848.13,1641.58,-3362.84
4971,2019-06-07 21:00:00,185.42,145.17,74.13,44.1,52.71,881.11,1491.87,-3793.18
4972,2019-06-07 20:00:00,187.26,145.97,62.99,43.99,53.1,1043.16,1300.43,-4751.59
4973,2019-06-07 19:00:00,186.53,146.61,62.44,44.2,53.55,1199.75,1246.3,-5608.83
4974,2019-06-07 18:00:00,186.81,149.31,60.16,44.01,53.5,1359.79,1128.0,-6452.2
4975,2019-06-07 17:00:00,187.4,152.42,60.41,43.97,53.47,1401.49,1056.57,-6657.08
4976,2019-06-07 16:00:00,187.01,149.57,56.73,43.97,53.47,1459.86,1061.99,-6934.33
4977,2019-06-07 15:00:00,186.83,147.29,55.99,43.97,53.47,1443.81,1106.92,-6858.1
4978,2019-06-07 14:00:00,186.97,149.57,56.88,43.97,53.47,1411.44,1063.66,-6704.34
4979,2019-06-07 13:00:00,188.94,150.18,62.98,43.97,53.47,1320.03,1220.55,-6270.14
4980,2019-06-07 12:00:00,187.61,148.1,75.65,43.97,53.0,1188.87,1494.47,-5367.75
4981,2019-06-07 11:00:00,186.34,147.7,71.53,44.28,53.06,1070.91,1381.96,-4701.29
4982,2019-06-07 10:00:00,190.69,143.83,77.58,44.51,53.12,1002.48,1817.7,-4315.68
4983,2019-06-07 09:00:00,190.86,143.15,82.12,45.61,53.09,946.19,1958.97,-3538.75
4984,2019-06-07 08:00:00,184.44,140.39,76.71,45.1,52.66,882.76,1689.54,-3336.83
4985,2019-06-07 07:00:00,187.16,144.35,75.89,45.1,52.65,860.04,1624.43,-3246.65
4986,2019-06-07 06:00:00,187.09,144.78,78.91,45.1,52.83,834.1,1669.34,-3223.8
4987,2019-06-07 05:00:00,187.09,146.64,71.04,45.1,52.37,848.27,1436.78,-3083.46
4988,2019-06-07 04:00:00,187.76,150.4,69.26,45.1,51.57,762.91,1293.78,-2468.01
4989,2019-06-07 03:00:00,187.4,147.67,66.3,45.1,52.35,803.28,1317.05,-2911.89
4990,2019-06-07 02:00:00,187.58,148.54,68.71,45.26,52.63,840.76,1341.22,-3098.2
4991,2019-06-07 01:00:00,187.55,146.8,66.73,45.56,52.73,857.23,1359.62,-3073.17
4992,2019-06-07 00:00:00,188.6,146.14,73.29,45.0,53.08,928.79,1555.95,-3752.31
4993,2019-06-06 23:00:00,187.24,142.05,76.66,44.78,53.11,974.39,1732.13,-4058.33
4994,2019-06-06 22:00:00,189.36,144.86,74.37,44.89,53.14,988.28,1654.73,-4076.66
4995,2019-06-06 21:00:00,187.34,144.39,78.47,45.1,53.23,1028.04,1685.14,-4178.98
4996,2019-06-06 20:00:00,185.84,144.37,69.91,45.1,53.69,1121.92,1449.58,-4818.65
4997,2019-06-06 19:00:00,185.29,145.37,64.83,45.1,53.69,1276.02,1294.01,-5480.51
4998,2019-06-06 18:00:00,185.68,149.15,59.78,45.23,54.02,1429.21,1091.88,-6281.38
4999,2019-06-06 17:00:00,186.2,149.7,57.6,45.48,54.28,1541.45,1051.2,-6782.38
5000,2019-06-06 16:00:00,186.42,152.93,58.21,45.48,54.55,1568.03,974.73,-7111.02
5001,2019-06-06 15:00:00,186.75,152.17,58.82,45.48,54.55,1577.21,1017.0,-7152.65
5002,2019-06-06 14:00:00,186.29,150.73,60.56,45.48,54.55,1547.3,1076.76,-7017.01
5003,2019-06-06 13:00:00,186.47,150.19,61.03,45.11,54.55,1503.44,1107.08,-7096.24
5004,2019-06-06 12:00:00,187.06,151.33,61.5,45.01,54.29,1427.88,1098.7,-6625.36
5005,2019-06-06 11:00:00,187.69,151.29,65.94,45.01,53.71,1296.03,1200.11,-5637.73
5006,2019-06-06 10:00:00,191.28,145.79,74.81,45.01,53.0,1122.88,1701.55,-4485.91
5007,2019-06-06 09:00:00,190.34,141.04,84.34,44.98,52.57,991.44,2078.98,-3762.51
5008,2019-06-06 08:00:00,182.61,141.88,82.92,44.98,53.04,923.64,1688.67,-3722.27
5009,2019-06-06 07:00:00,190.65,142.71,81.38,45.58,52.33,913.16,1950.68,-3081.92
5010,2019-06-06 06:00:00,185.87,142.06,77.46,43.95,52.03,830.97,1696.76,-3357.12
5011,2019-06-06 05:00:00,186.48,145.48,68.43,43.95,51.53,818.34,1402.82,-3101.51
5012,2019-06-06 04:00:00,183.72,140.98,62.9,43.95,51.46,778.25,1344.17,-2922.33
5013,2019-06-06 03:00:00,183.92,139.68,57.94,43.95,51.46,763.11,1281.63,-2865.48
5014,2019-06-06 02:00:00,184.31,143.09,56.93,43.75,51.6,787.68,1173.33,-3091.64
5015,2019-06-06 01:00:00,184.51,141.27,56.55,43.44,51.9,817.84,1222.61,-3459.46
5016,2019-06-06 00:00:00,187.27,138.94,61.02,43.77,52.12,924.18,1474.55,-3858.45
5017,2019-06-05 23:00:00,186.52,140.88,65.55,43.76,52.12,968.77,1495.85,-4049.46
5018,2019-06-05 22:00:00,192.78,148.3,72.59,43.72,52.25,994.74,1614.4,-4242.57
5019,2019-06-05 21:00:00,187.0,145.91,79.72,43.74,52.63,1035.67,1637.85,-4603.55
5020,2019-06-05 20:00:00,187.78,148.24,75.11,43.54,52.63,1087.26,1484.92,-4941.6
5021,2019-06-05 19:00:00,186.0,147.26,67.4,43.64,53.31,1269.02,1305.54,-6135.71
5022,2019-06-05 18:00:00,186.78,149.76,59.61,44.09,53.64,1425.89,1103.38,-6808.62
5023,2019-06-05 17:00:00,188.03,152.66,56.75,44.3,54.2,1543.15,1003.62,-7638.59
5024,2019-06-05 16:00:00,187.22,152.3,64.64,45.12,54.14,1544.32,1128.61,-6964.88
5025,2019-06-05 15:00:00,187.35,151.3,60.91,44.45,54.01,1518.17,1097.9,-7256.85
5026,2019-06-05 14:00:00,187.51,149.22,60.4,44.0,53.65,1443.79,1156.36,-6966.29
5027,2019-06-05 13:00:00,187.6,149.09,66.49,43.66,53.44,1356.81,1280.26,-6634.8
5028,2019-06-05 12:00:00,189.61,149.82,66.07,43.83,53.03,1229.93,1314.46,-5657.68
5029,2019-06-05 11:00:00,190.37,145.42,77.72,43.64,52.61,1022.56,1746.76,-4586.18
5030,2019-06-05 10:00:00,190.01,142.02,84.97,43.66,52.43,919.86,2038.86,-4033.59
5031,2019-06-05 09:00:00,187.23,138.88,90.96,43.9,52.11,869.13,2198.96,-3567.78
5032,2019-06-05 08:00:00,180.15,138.27,67.72,44.1,51.93,818.14,1418.06,-3203.02
5033,2019-06-05 07:00:00,190.21,142.61,78.13,43.95,52.04,791.56,1859.49,-3201.86
5034,2019-06-05 06:00:00,188.58,137.88,71.3,43.74,52.22,719.46,1807.46,-3050.51
5035,2019-06-05 05:00:00,186.01,140.88,66.73,43.74,51.56,733.33,1505.76,-2867.32
5036,2019-06-05 04:00:00,186.41,143.01,62.72,43.74,51.42,680.92,1361.02,-2614.73
5037,2019-06-05 03:00:00,186.27,144.37,61.06,43.74,51.43,691.28,1279.21,-2657.97
5038,2019-06-05 02:00:00,186.34,144.01,60.11,43.74,51.47,709.75,1272.23,-2743.18
5039,2019-06-05 01:00:00,187.1,145.09,61.23,43.79,51.78,724.17,1286.14,-2893.06
5040,2019-06-05 00:00:00,192.41,142.75,67.42,43.79,52.21,787.52,1674.04,-3315.46
5041,2019-06-04 23:00:00,190.64,142.46,81.5,43.79,52.21,847.77,1963.33,-3569.11
5042,2019-06-04 22:00:00,186.34,144.8,81.91,43.79,52.21,878.72,1701.27,-3699.41
5043,2019-06-04 21:00:00,187.93,147.06,74.14,43.5,52.37,942.28,1515.05,-4179.01
5044,2019-06-04 20:00:00,187.18,149.22,72.19,43.38,52.72,1043.62,1370.17,-4873.71
5045,2019-06-04 19:00:00,186.92,147.7,67.43,43.56,52.95,1145.24,1322.3,-5376.9
5046,2019-06-04 18:00:00,187.52,149.96,66.16,43.56,52.95,1219.52,1242.48,-5725.65
5047,2019-06-04 17:00:00,188.38,152.3,66.86,43.56,52.95,1243.12,1206.15,-5836.45
5048,2019-06-04 16:00:00,186.97,150.21,67.3,43.62,53.14,1304.4,1236.97,-6208.94
5049,2019-06-04 15:00:00,188.06,153.12,64.14,43.63,53.17,1297.12,1120.53,-6187.26
5050,2019-06-04 14:00:00,188.26,152.51,66.79,43.63,53.17,1258.22,1193.87,-6001.71
5051,2019-06-04 13:00:00,187.64,150.37,71.34,43.9,52.87,1171.38,1329.42,-5253.64
5052,2019-06-04 12:00:00,193.04,149.13,76.36,43.56,52.72,984.43,1676.48,-4508.69
5053,2019-06-04 11:00:00,190.0,149.18,87.98,43.82,52.3,851.14,1795.67,-3608.83
5054,2019-06-04 10:00:00,189.47,148.38,99.23,43.81,52.07,751.65,2038.68,-3104.31
5055,2019-06-04 09:00:00,189.32,146.97,100.74,43.86,51.71,698.4,2133.17,-2741.22
5056,2019-06-04 08:00:00,189.61,144.46,99.78,43.79,51.59,654.03,2252.53,-2550.72
5057,2019-06-04 07:00:00,188.81,142.73,92.95,43.99,51.53,648.98,2141.57,-2446.65
5058,2019-06-04 06:00:00,189.23,141.3,82.56,44.15,51.54,579.89,1978.55,-2142.69
5059,2019-06-04 05:00:00,187.04,145.27,77.41,43.89,50.81,567.05,1616.71,-1961.99
5060,2019-06-04 04:00:00,187.08,145.91,70.62,43.86,50.71,541.04,1453.71,-1853.06
5061,2019-06-04 03:00:00,186.93,147.89,69.13,43.77,50.65,525.85,1349.42,-1808.92
5062,2019-06-04 02:00:00,191.38,149.84,66.67,43.67,50.65,534.81,1384.74,-1866.49
5063,2019-06-04 01:00:00,190.47,144.72,74.51,43.77,50.7,509.9,1704.42,-1766.8
5064,2019-06-04 00:00:00,190.18,144.78,81.44,43.38,51.15,588.08,1848.69,-2284.69
5065,2019-06-03 23:00:00,189.32,144.32,94.23,43.38,51.37,649.94,2120.18,-2596.51
5066,2019-06-03 22:00:00,189.28,143.33,84.14,43.38,51.82,689.72,1933.12,-2910.62
5067,2019-06-03 21:00:00,189.98,142.68,80.3,43.45,51.8,726.21,1899.09,-3031.93
5068,2019-06-03 20:00:00,187.05,146.01,73.57,43.53,52.16,832.79,1509.66,-3593.49
5069,2019-06-03 19:00:00,187.18,145.97,70.35,43.79,52.4,928.87,1449.56,-3998.79
5070,2019-06-03 18:00:00,186.58,145.71,69.51,43.54,52.66,977.28,1420.44,-4456.4
5071,2019-06-03 17:00:00,187.64,148.19,64.7,43.79,52.66,1108.07,1276.21,-4914.29
5072,2019-06-03 16:00:00,186.59,147.49,65.63,43.79,53.03,1145.46,1283.07,-5292.03
5073,2019-06-03 15:00:00,186.75,147.41,59.94,43.79,53.17,1095.04,1179.02,-5135.74
5074,2019-06-03 14:00:00,187.71,147.06,60.75,43.85,53.17,1058.97,1234.74,-4934.8
5075,2019-06-03 13:00:00,188.14,144.94,64.65,43.96,52.66,903.75,1396.44,-3931.31
5076,2019-06-03 12:00:00,190.48,144.57,75.78,43.79,52.61,777.88,1739.53,-3430.45
5077,2019-06-03 11:00:00,189.99,145.84,82.38,44.65,51.94,724.33,1818.54,-2640.18
5078,2019-06-03 10:00:00,190.92,146.3,82.09,43.74,51.8,681.23,1831.43,-2745.36
5079,2019-06-03 09:00:00,188.92,143.79,91.51,43.55,52.14,671.31,2064.92,-2883.28
5080,2019-06-03 08:00:00,189.81,140.96,80.34,45.01,51.75,661.57,1962.3,-2229.49
5081,2019-06-03 07:00:00,189.56,142.07,84.23,44.54,51.66,616.23,2000.04,-2193.78
5082,2019-06-03 06:00:00,188.07,142.49,78.52,44.59,51.89,565.82,1789.47,-2065.24
5083,2019-06-03 05:00:00,187.26,145.71,72.63,44.64,51.04,558.36,1508.89,-1786.75
5084,2019-06-03 04:00:00,187.26,146.89,69.84,44.4,50.88,514.44,1409.72,-1666.79
5085,2019-06-03 03:00:00,187.06,146.83,67.2,44.38,50.88,524.77,1351.73,-1705.5
5086,2019-06-03 02:00:00,187.32,149.17,68.47,44.51,50.88,531.04,1306.07,-1691.36
5087,2019-06-03 01:00:00,192.53,147.68,70.55,44.18,50.99,526.02,1582.08,-1791.1
5088,2019-06-03 00:00:00,186.6,142.46,79.14,44.22,51.39,567.08,1746.62,-2032.98
5089,2019-06-02 23:00:00,189.93,143.79,77.36,44.35,51.71,604.48,1784.7,-2224.49
5090,2019-06-02 22:00:00,189.78,143.59,82.66,44.46,51.89,625.75,1909.03,-2324.66
5091,2019-06-02 21:00:00,190.39,143.86,85.72,44.38,51.9,646.53,1994.28,-2430.95
5092,2019-06-02 20:00:00,184.14,145.13,85.39,44.4,52.38,710.51,1665.53,-2834.93
5093,2019-06-02 19:00:00,187.06,148.46,69.7,44.28,52.98,852.4,1345.21,-3707.94
5094,2019-06-02 18:00:00,191.09,151.9,72.98,44.28,53.15,925.67,1430.04,-4105.35
5095,2019-06-02 17:00:00,187.15,147.12,73.27,44.28,52.75,875.18,1466.5,-3706.39
5096,2019-06-02 16:00:00,189.16,148.22,69.34,44.23,53.01,835.34,1419.39,-3667.14
5097,2019-06-02 15:00:00,191.2,149.25,77.69,44.53,53.26,839.64,1629.55,-3665.03
5098,2019-06-02 14:00:00,190.05,149.39,90.08,44.8,53.26,800.51,1831.33,-3386.16
5099,2019-06-02 13:00:00,190.47,150.72,89.78,44.8,52.78,812.64,1784.38,-3242.43
5100,2019-06-02 12:00:00,189.37,148.65,93.24,44.53,52.77,744.98,1898.37,-3069.32
5101,2019-06-02 11:00:00,190.66,149.84,89.36,44.09,52.59,695.89,1823.84,-2957.53
5102,2019-06-02 10:00:00,189.0,143.77,91.65,44.76,51.78,647.6,2072.66,-2273.08
5103,2019-06-02 09:00:00,190.4,143.37,80.15,44.54,51.65,620.17,1884.73,-2204.7
5104,2019-06-02 08:00:00,185.61,144.07,73.04,44.49,51.18,596.38,1517.04,-1994.89
5105,2019-06-02 07:00:00,188.87,143.96,73.68,44.64,51.15,558.77,1654.48,-1818.8
5106,2019-06-02 06:00:00,190.38,143.43,77.87,44.64,51.15,541.03,1828.0,-1761.05
5107,2019-06-02 05:00:00,187.03,145.74,72.34,44.62,50.7,515.78,1493.46,-1567.97
5108,2019-06-02 04:00:00,187.19,145.42,68.77,44.46,50.65,493.29,1436.26,-1526.73
5109,2019-06-02 03:00:00,187.08,146.33,68.07,44.31,50.63,477.93,1386.93,-1510.26
5110,2019-06-02 02:00:00,187.74,147.53,66.1,44.22,50.61,508.88,1328.94,-1625.87
5111,2019-06-02 01:00:00,187.22,144.78,67.17,44.27,50.71,504.61,1425.35,-1624.84
5112,2019-06-02 00:00:00,185.07,144.45,71.19,44.17,51.28,568.72,1445.87,-2021.8
5113,2019-06-01 23:00:00,190.55,143.28,75.41,44.39,51.62,651.04,1782.32,-2353.51
5114,2019-06-01 22:00:00,186.04,144.72,78.25,44.55,51.73,683.23,1616.64,-2452.8
5115,2019-06-01 21:00:00,190.96,144.71,76.87,44.55,51.76,692.08,1777.62,-2494.95
5116,2019-06-01 20:00:00,186.45,145.76,76.63,44.44,52.42,739.05,1559.04,-2948.81
5117,2019-06-01 19:00:00,187.92,148.43,70.23,44.43,52.7,810.94,1386.69,-3353.24
5118,2019-06-01 18:00:00,188.41,151.46,75.13,44.43,52.67,861.95,1388.03,-3551.23
5119,2019-06-01 17:00:00,187.7,149.9,78.41,44.55,52.63,895.07,1481.95,-3616.08
5120,2019-06-01 16:00:00,187.7,148.32,70.59,44.55,52.63,898.07,1389.92,-3628.2
5121,2019-06-01 15:00:00,187.41,149.27,76.1,44.55,52.63,897.41,1451.23,-3625.54
5122,2019-06-01 14:00:00,191.58,146.98,75.11,44.47,52.63,847.47,1674.95,-3457.68
5123,2019-06-01 13:00:00,191.46,150.03,85.18,44.54,52.63,789.23,1764.5,-3192.44
5124,2019-06-01 12:00:00,189.53,149.9,93.16,44.67,52.22,807.25,1845.97,-3047.37
5125,2019-06-01 11:00:00,189.66,147.89,92.58,44.49,52.12,759.61,1933.53,-2897.91
5126,2019-06-01 10:00:00,188.71,143.79,85.97,44.42,52.07,713.73,1930.89,-2730.02
5127,2019-06-01 09:00:00,187.11,144.21,80.52,44.51,51.87,635.77,1727.15,-2339.63
5128,2019-06-01 08:00:00,190.08,138.45,71.65,44.3,51.94,607.08,1849.64,-2319.05
5129,2019-06-01 07:00:00,191.29,140.06,68.28,44.43,51.96,623.2,1748.99,-2346.35
5130,2019-06-01 06:00:00,186.57,141.49,74.44,44.51,51.87,614.77,1677.88,-2262.35
5131,2019-06-01 05:00:00,186.76,144.48,68.5,44.56,51.47,611.02,1448.09,-2111.07
5132,2019-06-01 04:00:00,187.15,143.96,63.32,44.35,51.44,552.48,1367.4,-1958.54
5133,2019-06-01 03:00:00,186.65,143.81,67.15,44.38,51.44,543.48,1438.35,-1918.48
5134,2019-06-01 02:00:00,186.46,144.56,62.49,44.21,51.44,569.55,1309.17,-2058.92
5135,2019-06-01 01:00:00,188.61,144.54,64.95,44.72,51.71,558.85,1431.17,-1953.18
5136,2019-06-01 00:00:00,190.61,140.83,67.8,44.44,52.1,622.9,1687.54,-2385.71
5137,2019-05-31 23:00:00,190.43,138.05,73.92,44.31,52.31,697.21,1935.96,-2788.84
5138,2019-05-31 22:00:00,187.51,139.24,68.98,44.41,52.45,708.22,1664.83,-2847.04
5139,2019-05-31 21:00:00,185.97,144.29,62.56,44.38,52.45,742.48,1303.75,-2995.91
5140,2019-05-31 20:00:00,191.15,147.17,74.13,44.21,52.79,805.67,1630.12,-3456.32
5141,2019-05-31 19:00:00,187.76,147.24,82.09,44.45,52.93,914.72,1663.14,-3878.41
5142,2019-05-31 18:00:00,188.96,146.78,73.77,44.16,53.18,995.04,1555.81,-4487.63
5143,2019-05-31 17:00:00,186.9,146.95,63.66,44.33,53.55,1170.68,1271.61,-5396.83
5144,2019-05-31 16:00:00,188.16,151.61,65.41,44.33,53.55,1223.11,1195.37,-5638.54
5145,2019-05-31 15:00:00,186.36,147.12,62.44,44.36,53.55,1226.53,1225.07,-5635.91
5146,2019-05-31 14:00:00,186.37,146.75,56.83,44.45,53.48,1171.55,1125.8,-5289.55
5147,2019-05-31 13:00:00,187.74,148.66,59.85,44.49,53.46,1139.92,1169.47,-5112.54
5148,2019-05-31 12:00:00,189.87,146.61,65.8,44.04,53.37,973.82,1423.25,-4542.87
5149,2019-05-31 11:00:00,190.72,146.41,76.88,44.74,52.47,778.28,1703.28,-3008.05
5150,2019-05-31 10:00:00,189.47,144.73,90.69,44.54,51.94,671.17,2028.74,-2483.33
5151,2019-05-31 09:00:00,189.52,143.5,89.96,44.37,51.47,646.86,2069.98,-2296.35
5152,2019-05-31 08:00:00,189.55,138.6,78.87,44.36,51.45,590.01,2009.21,-2091.59
5153,2019-05-31 07:00:00,189.6,139.36,81.23,44.63,51.49,587.08,2040.5,-2013.68
5154,2019-05-31 06:00:00,186.1,136.3,71.72,44.64,51.36,546.17,1785.83,-1835.13
5155,2019-05-31 05:00:00,185.42,136.62,61.79,44.42,50.94,524.43,1507.68,-1709.64
5156,2019-05-31 04:00:00,185.51,140.63,59.68,44.42,51.21,513.5,1339.22,-1743.33
5157,2019-05-31 03:00:00,185.57,143.54,55.7,44.37,51.27,508.57,1170.54,-1754.57
5158,2019-05-31 02:00:00,186.12,142.06,55.48,44.56,51.39,543.61,1222.22,-1856.43
5159,2019-05-31 01:00:00,188.97,139.99,57.49,44.31,51.6,559.38,1407.93,-2038.94
5160,2019-05-31 00:00:00,190.76,141.4,69.76,44.44,51.84,609.34,1721.68,-2254.56
5161,2019-05-30 23:00:00,191.05,145.25,83.36,44.38,51.84,675.5,1908.94,-2519.62
5162,2019-05-30 22:00:00,183.97,143.09,93.74,44.45,51.84,717.12,1916.05,-2649.76
5163,2019-05-30 21:00:00,188.07,143.36,76.51,44.38,51.84,778.6,1710.38,-2904.18
5164,2019-05-30 20:00:00,185.79,142.49,66.33,43.88,52.54,881.36,1436.04,-3816.29
5165,2019-05-30 19:00:00,186.75,144.55,64.2,44.4,53.12,1077.65,1354.62,-4698.55
5166,2019-05-30 18:00:00,186.23,147.66,62.25,44.4,53.35,1231.39,1200.49,-5510.47
5167,2019-05-30 17:00:00,187.55,148.43,54.69,44.36,53.35,1304.84,1069.74,-5865.26
5168,2019-05-30 16:00:00,186.2,147.68,59.54,44.29,53.35,1273.0,1146.74,-5766.69
5169,2019-05-30 15:00:00,186.48,146.3,56.17,44.33,53.71,1265.28,1128.46,-5934.16
5170,2019-05-30 14:00:00,186.65,147.17,54.36,44.37,53.85,1250.15,1073.07,-5925.71
5171,2019-05-30 13:00:00,186.8,147.18,55.96,44.37,53.71,1277.09,1108.57,-5964.01
5172,2019-05-30 12:00:00,186.82,149.27,60.19,44.3,53.61,1149.47,1130.07,-5350.78
5173,2019-05-30 11:00:00,194.41,146.87,68.34,44.82,53.23,981.67,1624.44,-4127.92
5174,2019-05-30 10:00:00,192.04,145.49,75.7,44.51,52.43,801.17,1761.92,-3172.63
5175,2019-05-30 09:00:00,188.74,142.02,92.39,44.17,52.34,685.57,2158.23,-2800.55
5176,2019-05-30 08:00:00,189.68,139.55,75.83,45.7,51.44,613.53,1900.68,-1760.83
5177,2019-05-30 07:00:00,189.68,142.32,83.37,44.26,51.16,574.28,1974.2,-1981.27
5178,2019-05-30 06:00:00,189.85,142.79,73.9,44.38,51.19,550.48,1738.87,-1874.38
5179,2019-05-30 05:00:00,186.49,144.19,72.83,44.21,50.81,547.33,1540.35,-1806.19
5180,2019-05-30 04:00:00,187.5,147.47,68.08,44.2,50.84,536.83,1362.62,-1782.28
5181,2019-05-30 03:00:00,187.03,147.98,66.29,44.08,51.09,511.55,1294.31,-1792.98
5182,2019-05-30 02:00:00,190.73,146.27,63.75,44.17,51.69,546.29,1417.16,-2054.05
5183,2019-05-30 01:00:00,191.06,143.28,69.0,44.89,51.4,567.75,1648.41,-1848.03
5184,2019-05-30 00:00:00,188.61,141.38,68.85,44.47,51.82,623.77,1625.89,-2292.35
5185,2019-05-29 23:00:00,186.56,141.01,65.22,44.28,52.25,728.59,1485.39,-2903.43
5186,2019-05-29 22:00:00,186.77,145.26,69.65,44.28,52.32,759.32,1445.59,-3052.47
5187,2019-05-29 21:00:00,186.4,143.24,62.55,43.91,52.51,821.74,1349.83,-3533.48
5188,2019-05-29 20:00:00,186.42,144.35,59.45,43.82,53.29,932.94,1250.53,-4417.47
5189,2019-05-29 19:00:00,186.72,147.08,59.64,44.2,53.4,1066.65,1182.06,-4906.59
5190,2019-05-29 18:00:00,186.06,145.34,58.24,44.2,53.4,1151.71,1185.77,-5297.87
5191,2019-05-29 17:00:00,187.41,146.88,60.04,44.21,53.44,1156.47,1216.71,-5337.11
5192,2019-05-29 16:00:00,184.95,142.84,60.87,44.12,53.4,1148.86,1281.62,-5330.71
5193,2019-05-29 15:00:00,185.65,138.74,45.16,44.08,53.33,1127.94,1059.23,-5216.72
5194,2019-05-29 14:00:00,185.58,140.72,45.91,44.08,53.33,1160.7,1029.76,-5368.24
5195,2019-05-29 13:00:00,187.42,139.74,49.36,44.08,53.57,1155.27,1176.74,-5481.76
5196,2019-05-29 12:00:00,189.14,144.5,55.49,44.41,53.5,1099.4,1238.54,-4996.77
5197,2019-05-29 11:00:00,186.23,147.55,67.44,44.36,53.24,987.91,1304.29,-4386.32
5198,2019-05-29 10:00:00,187.72,146.82,77.12,44.29,52.83,862.55,1577.1,-3683.09
5199,2019-05-29 09:00:00,189.97,144.84,89.11,44.45,52.24,737.25,2010.77,-2871.59
5200,2019-05-29 08:00:00,189.94,141.39,88.76,44.56,51.14,629.6,2154.65,-2071.38
5201,2019-05-29 07:00:00,188.82,140.55,93.27,44.43,50.8,520.33,2251.07,-1657.25
5202,2019-05-29 06:00:00,190.9,136.59,79.67,44.44,50.74,493.7,2163.44,-1555.16
5203,2019-05-29 05:00:00,184.91,137.71,69.41,44.21,49.96,492.15,1638.08,-1414.93
5204,2019-05-29 04:00:00,186.22,141.8,63.66,44.19,49.91,455.58,1413.89,-1302.96
5205,2019-05-29 03:00:00,186.08,142.8,60.38,43.98,50.44,466.71,1306.62,-1507.47
5206,2019-05-29 02:00:00,185.07,143.17,60.44,43.81,51.08,492.26,1266.22,-1789.37
5207,2019-05-29 01:00:00,192.53,140.0,60.06,44.58,51.59,525.42,1577.48,-1841.6
5208,2019-05-29 00:00:00,190.96,138.9,67.9,44.93,51.9,582.96,1767.44,-2031.62
5209,2019-05-28 23:00:00,189.26,142.36,72.58,44.81,51.89,641.79,1702.0,-2271.94
5210,2019-05-28 22:00:00,183.95,144.17,73.05,44.13,51.85,691.6,1452.96,-2669.58
5211,2019-05-28 21:00:00,192.17,144.93,72.68,44.11,51.98,729.58,1716.7,-2870.9
5212,2019-05-28 20:00:00,186.23,147.34,75.9,44.26,52.53,822.11,1475.88,-3399.42
5213,2019-05-28 19:00:00,186.66,148.31,68.77,44.33,52.99,913.45,1318.66,-3955.24
5214,2019-05-28 18:00:00,186.94,149.29,70.28,44.33,52.99,968.97,1323.02,-4195.64
5215,2019-05-28 17:00:00,187.49,150.7,67.64,44.33,52.99,966.87,1244.24,-4186.55
5216,2019-05-28 16:00:00,187.39,150.91,70.23,44.33,53.06,978.92,1281.0,-4272.99
5217,2019-05-28 15:00:00,189.97,151.0,74.42,44.33,52.99,939.62,1450.07,-4068.55
5218,2019-05-28 14:00:00,187.52,146.28,74.63,44.33,53.07,914.74,1538.87,-3997.41
5219,2019-05-28 13:00:00,187.33,147.6,69.46,44.33,53.46,922.38,1379.82,-4210.66
5220,2019-05-28 12:00:00,189.41,150.34,74.32,44.33,52.51,935.83,1451.84,-3827.54
5221,2019-05-28 11:00:00,190.33,148.43,86.87,44.04,52.1,845.13,1819.93,-3405.87
5222,2019-05-28 10:00:00,189.72,149.17,103.75,44.44,52.06,713.64,2103.53,-2718.97
5223,2019-05-28 09:00:00,188.86,145.65,110.85,44.55,50.86,634.54,2394.91,-2001.97
5224,2019-05-28 08:00:00,189.08,142.88,108.66,44.37,50.12,475.65,2510.05,-1367.49
5225,2019-05-28 07:00:00,187.8,141.75,111.34,44.22,49.57,428.68,2563.6,-1146.72
5226,2019-05-28 06:00:00,188.39,140.72,105.52,44.06,49.58,394.16,2515.07,-1087.88
5227,2019-05-28 05:00:00,189.1,144.01,91.07,44.07,49.52,414.33,2053.17,-1129.05
5228,2019-05-28 04:00:00,190.06,146.5,84.35,44.2,49.43,385.42,1837.14,-1007.87
5229,2019-05-28 03:00:00,190.11,145.59,80.68,44.22,49.66,390.16,1795.94,-1061.24
5230,2019-05-28 02:00:00,189.53,145.6,84.09,44.25,49.57,406.22,1847.04,-1080.55
5231,2019-05-28 01:00:00,189.96,143.39,81.12,44.44,49.21,428.42,1888.88,-1021.78
5232,2019-05-28 00:00:00,189.8,140.8,83.63,43.86,49.46,511.37,2048.94,-1431.84
5233,2019-05-27 23:00:00,189.69,138.22,84.33,44.01,49.8,582.45,2170.23,-1686.19
5234,2019-05-27 22:00:00,189.67,138.96,87.81,44.24,50.12,618.7,2226.42,-1818.98
5235,2019-05-27 21:00:00,183.18,142.06,81.83,44.24,50.77,671.41,1682.42,-2192.15
5236,2019-05-27 20:00:00,190.76,146.27,82.2,44.24,51.11,706.23,1828.54,-2425.9
5237,2019-05-27 19:00:00,187.23,148.16,81.04,44.24,51.48,779.19,1583.12,-2820.67
5238,2019-05-27 18:00:00,188.4,145.62,78.73,44.24,51.56,847.13,1684.03,-3100.5
5239,2019-05-27 17:00:00,187.64,147.03,72.81,44.12,51.98,865.51,1478.41,-3401.45
5240,2019-05-27 16:00:00,185.38,146.63,75.03,44.23,51.71,879.04,1453.71,-3287.61
5241,2019-05-27 15:00:00,192.6,145.99,71.36,44.42,51.79,868.42,1663.04,-3200.13
5242,2019-05-27 14:00:00,190.61,144.54,75.08,44.42,51.8,851.46,1729.47,-3141.89
5243,2019-05-27 13:00:00,190.12,143.44,82.81,44.42,51.71,791.36,1932.79,-2884.51
5244,2019-05-27 12:00:00,189.46,146.37,92.34,44.42,51.71,787.2,1989.47,-2869.34
5245,2019-05-27 11:00:00,188.65,149.8,109.14,44.82,51.45,759.2,2120.04,-2516.75
5246,2019-05-27 10:00:00,190.35,150.77,120.17,44.55,50.37,639.42,2378.16,-1860.71
5247,2019-05-27 09:00:00,191.21,150.8,136.8,44.3,49.83,548.65,2764.04,-1517.02
5248,2019-05-27 08:00:00,191.16,146.38,129.79,44.84,49.19,383.53,2906.0,-834.18
5249,2019-05-27 07:00:00,189.47,143.05,147.73,43.77,48.15,359.85,3428.81,-788.07
5250,2019-05-27 06:00:00,188.89,143.81,137.1,43.77,48.07,347.04,3090.23,-746.14
5251,2019-05-27 05:00:00,186.64,143.9,125.95,43.77,48.21,366.4,2691.55,-813.41
5252,2019-05-27 04:00:00,187.81,144.32,114.83,43.77,48.06,345.19,2496.98,-740.43
5253,2019-05-27 03:00:00,189.01,145.98,108.04,43.77,48.04,335.16,2324.48,-715.57
5254,2019-05-27 02:00:00,189.09,145.86,102.19,43.81,48.02,346.58,2208.84,-729.55
5255,2019-05-27 01:00:00,189.37,144.78,101.11,43.55,48.1,360.18,2254.25,-819.41
5256,2019-05-27 00:00:00,188.73,143.78,110.73,43.8,48.79,371.08,2488.66,-925.84
5257,2019-05-26 23:00:00,188.05,143.46,112.62,43.83,49.97,429.1,2510.86,-1317.34
5258,2019-05-26 22:00:00,188.01,144.57,117.77,43.68,49.95,446.73,2557.96,-1400.5
5259,2019-05-26 21:00:00,188.27,145.49,112.89,43.72,49.95,459.84,2414.72,-1432.4
5260,2019-05-26 20:00:00,187.73,146.34,116.32,43.56,50.31,467.12,2407.24,-1576.53
5261,2019-05-26 19:00:00,188.68,149.26,112.32,43.66,50.77,509.13,2213.83,-1809.96
5262,2019-05-26 18:00:00,188.86,150.97,112.41,43.68,51.02,568.46,2129.61,-2086.25
5263,2019-05-26 17:00:00,189.1,149.63,106.92,43.68,50.95,586.82,2110.07,-2133.09
5264,2019-05-26 16:00:00,189.3,151.56,105.07,43.68,51.33,610.79,1982.67,-2336.27
5265,2019-05-26 15:00:00,189.43,148.92,106.96,44.18,50.97,645.43,2166.47,-2191.23
5266,2019-05-26 14:00:00,187.83,147.45,117.66,43.76,50.46,559.4,2375.56,-1873.99
5267,2019-05-26 13:00:00,188.75,149.11,121.43,43.79,50.44,561.83,2406.74,-1868.08
5268,2019-05-26 12:00:00,186.16,148.55,120.59,43.71,51.03,627.54,2267.69,-2296.8
5269,2019-05-26 11:00:00,188.33,146.36,115.92,44.36,50.56,558.87,2432.58,-1732.5
5270,2019-05-26 10:00:00,188.44,146.28,113.75,43.95,49.78,464.82,2397.85,-1354.95
5271,2019-05-26 09:00:00,188.3,145.22,108.14,43.52,49.9,445.7,2329.34,-1421.78
5272,2019-05-26 08:00:00,189.83,146.8,90.49,43.73,50.47,466.27,1946.89,-1571.33
5273,2019-05-26 07:00:00,189.88,146.33,90.82,43.89,50.54,466.33,1977.61,-1550.55
5274,2019-05-26 06:00:00,188.87,144.28,91.75,43.86,50.35,457.18,2045.57,-1483.55
5275,2019-05-26 05:00:00,190.68,146.33,80.15,43.84,50.04,460.61,1777.33,-1427.89
5276,2019-05-26 04:00:00,187.1,146.96,76.02,43.87,50.0,445.26,1525.72,-1364.72
5277,2019-05-26 03:00:00,187.09,148.4,74.13,43.77,50.0,442.77,1434.04,-1379.23
5278,2019-05-26 02:00:00,187.09,149.85,73.97,43.73,50.0,434.42,1377.32,-1361.91
5279,2019-05-26 01:00:00,191.12,145.93,74.16,43.58,50.13,449.81,1675.65,-1473.13
5280,2019-05-26 00:00:00,190.19,144.91,79.06,43.77,50.5,469.2,1789.92,-1578.86
5281,2019-05-25 23:00:00,187.84,144.02,83.51,43.87,50.5,512.52,1829.7,-1699.0
5282,2019-05-25 22:00:00,187.9,148.43,87.9,43.8,50.97,542.23,1734.71,-1943.89
5283,2019-05-25 21:00:00,190.78,148.8,89.74,43.84,51.29,579.7,1883.64,-2159.38
5284,2019-05-25 20:00:00,186.63,151.04,94.85,43.84,51.66,664.65,1687.86,-2598.78
5285,2019-05-25 19:00:00,188.53,150.14,85.71,43.55,51.98,794.13,1645.2,-3347.26
5286,2019-05-25 18:00:00,188.13,153.04,77.77,43.5,52.02,884.74,1364.47,-3768.99
5287,2019-05-25 17:00:00,188.15,150.86,70.16,43.5,52.37,916.06,1308.13,-4062.73
5288,2019-05-25 16:00:00,187.06,148.86,69.76,43.5,52.58,950.97,1332.42,-4317.4
5289,2019-05-25 15:00:00,187.44,149.55,63.51,43.5,52.49,928.11,1203.2,-4171.85
5290,2019-05-25 14:00:00,189.05,152.82,67.22,43.5,52.48,939.16,1217.69,-4216.83
5291,2019-05-25 13:00:00,190.7,149.91,80.22,43.83,52.35,868.97,1636.09,-3701.81
5292,2019-05-25 12:00:00,186.79,148.51,86.98,43.7,51.76,764.2,1664.8,-3079.73
5293,2019-05-25 11:00:00,189.68,146.7,89.3,43.61,51.48,676.98,1919.06,-2663.92
5294,2019-05-25 10:00:00,189.92,147.82,86.69,44.16,51.33,627.39,1824.82,-2249.19
5295,2019-05-25 09:00:00,190.25,146.75,91.4,44.09,50.4,585.38,1987.95,-1846.87
5296,2019-05-25 08:00:00,189.25,144.27,93.02,43.73,49.67,501.52,2092.02,-1489.51
5297,2019-05-25 07:00:00,189.34,142.77,95.53,44.05,49.57,476.4,2224.42,-1314.86
5298,2019-05-25 06:00:00,189.08,143.82,94.24,43.92,49.46,428.27,2132.65,-1186.31
5299,2019-05-25 05:00:00,189.62,143.57,81.48,43.79,49.43,419.97,1876.08,-1184.32
5300,2019-05-25 04:00:00,191.03,145.94,79.32,43.77,49.38,431.92,1788.27,-1211.54
5301,2019-05-25 03:00:00,187.04,145.36,73.91,43.75,49.46,419.67,1540.28,-1198.16
5302,2019-05-25 02:00:00,187.38,145.87,72.37,43.99,49.46,426.71,1502.04,-1167.05
5303,2019-05-25 01:00:00,191.0,143.94,75.52,43.61,49.73,428.15,1776.99,-1310.14
5304,2019-05-25 00:00:00,183.74,143.09,78.07,43.56,50.29,477.06,1586.77,-1605.31
5305,2019-05-24 23:00:00,191.85,145.6,76.21,43.6,50.58,553.58,1762.36,-1931.99
5306,2019-05-24 22:00:00,183.74,143.59,84.07,43.69,50.88,603.87,1687.71,-2170.91
5307,2019-05-24 21:00:00,191.2,144.96,78.92,43.63,51.31,643.63,1824.63,-2471.54
5308,2019-05-24 20:00:00,185.96,148.41,78.44,43.63,51.85,729.04,1472.71,-2996.35
5309,2019-05-24 19:00:00,186.51,149.82,64.05,43.63,52.35,837.48,1175.0,-3651.41
5310,2019-05-24 18:00:00,186.46,148.74,66.13,43.63,52.39,910.27,1247.21,-3986.98
5311,2019-05-24 17:00:00,186.78,149.58,66.29,43.63,52.39,954.9,1232.99,-4182.46
5312,2019-05-24 16:00:00,186.82,149.99,63.98,43.71,52.33,943.08,1178.19,-4064.67
5313,2019-05-24 15:00:00,187.9,150.07,71.76,43.77,52.37,908.52,1357.34,-3906.64
5314,2019-05-24 14:00:00,187.6,149.65,72.39,43.77,52.76,887.47,1373.6,-3989.18
5315,2019-05-24 13:00:00,187.17,149.52,75.18,43.77,52.87,885.65,1415.26,-4029.71
5316,2019-05-24 12:00:00,186.38,151.18,78.86,43.77,52.79,870.4,1387.94,-3925.5
5317,2019-05-24 11:00:00,191.5,149.83,81.08,43.77,52.52,783.81,1689.3,-3429.17
5318,2019-05-24 10:00:00,189.73,148.48,100.16,43.88,52.15,670.44,2065.8,-2772.27
5319,2019-05-24 09:00:00,189.35,146.18,105.66,44.37,50.63,597.78,2280.67,-1871.05
5320,2019-05-24 08:00:00,189.23,143.12,104.59,44.1,49.77,426.82,2411.32,-1210.03
5321,2019-05-24 07:00:00,188.15,141.92,110.42,43.92,49.08,393.69,2552.36,-1015.72
5322,2019-05-24 06:00:00,188.34,141.51,105.69,43.86,48.5,351.23,2474.73,-814.85
5323,2019-05-24 05:00:00,188.93,142.61,94.24,43.86,48.39,349.55,2182.6,-791.73
5324,2019-05-24 04:00:00,190.12,145.6,84.74,43.86,48.33,345.84,1886.31,-772.95
5325,2019-05-24 03:00:00,188.05,146.2,80.25,43.86,48.64,353.67,1679.23,-845.27
5326,2019-05-24 02:00:00,187.7,149.46,79.01,43.86,48.52,355.84,1510.67,-829.11
5327,2019-05-24 01:00:00,190.78,145.52,78.2,43.55,48.4,369.06,1769.67,-894.97
5328,2019-05-24 00:00:00,189.57,140.71,84.46,43.72,49.23,483.85,2063.36,-1333.01
5329,2019-05-23 23:00:00,189.76,142.53,92.9,43.43,49.61,551.54,2193.83,-1704.26
5330,2019-05-23 22:00:00,183.33,144.66,88.01,43.41,49.83,580.92,1701.67,-1864.75
5331,2019-05-23 21:00:00,190.66,145.97,79.45,43.7,50.16,640.81,1775.31,-2069.82
5332,2019-05-23 20:00:00,191.27,147.09,82.99,43.86,50.45,675.75,1833.25,-2226.6
5333,2019-05-23 19:00:00,190.3,145.52,83.35,43.86,50.45,708.48,1866.21,-2334.44
5334,2019-05-23 18:00:00,189.86,147.71,91.71,43.86,50.83,713.9,1932.79,-2487.94
5335,2019-05-23 17:00:00,185.82,147.95,86.53,43.86,50.43,758.27,1638.45,-2490.92
5336,2019-05-23 16:00:00,190.09,146.5,88.27,43.86,49.95,700.27,1923.84,-2132.32
5337,2019-05-23 15:00:00,184.43,146.83,88.01,43.86,50.37,693.65,1654.59,-2257.83
5338,2019-05-23 14:00:00,191.64,148.32,84.41,43.57,50.92,720.57,1828.32,-2648.09
5339,2019-05-23 13:00:00,187.53,148.79,82.8,43.94,51.0,755.41,1603.84,-2666.6
5340,2019-05-23 12:00:00,190.6,149.58,85.76,43.92,50.73,763.57,1758.94,-2599.96
5341,2019-05-23 11:00:00,189.83,147.29,86.69,43.87,50.87,664.2,1843.9,-2324.7
5342,2019-05-23 10:00:00,189.59,147.51,98.38,43.92,51.14,595.28,2069.92,-2148.96
5343,2019-05-23 09:00:00,189.24,145.77,102.1,43.78,51.27,516.39,2219.14,-1933.88
5344,2019-05-23 08:00:00,189.5,140.18,88.24,44.85,50.71,500.79,2176.0,-1467.31
5345,2019-05-23 07:00:00,189.36,139.96,87.53,44.47,50.46,480.01,2161.99,-1437.63
5346,2019-05-23 06:00:00,190.35,142.68,83.25,44.55,50.14,456.16,1984.26,-1274.97
5347,2019-05-23 05:00:00,184.03,144.85,78.75,44.66,49.77,446.67,1542.71,-1141.24
5348,2019-05-23 04:00:00,189.96,145.14,74.8,44.54,49.63,429.81,1676.27,-1093.87
5349,2019-05-23 03:00:00,185.63,143.96,73.12,44.55,49.59,417.95,1523.46,-1053.23
5350,2019-05-23 02:00:00,188.14,147.19,73.04,44.31,49.59,417.62,1495.49,-1102.52
5351,2019-05-23 01:00:00,190.11,142.35,71.82,44.34,49.81,416.67,1715.06,-1139.59
5352,2019-05-23 00:00:00,189.38,140.7,78.07,44.07,51.0,481.88,1900.22,-1669.71
5353,2019-05-22 23:00:00,185.07,141.7,83.67,44.3,51.26,548.74,1814.38,-1909.62
5354,2019-05-22 22:00:00,184.66,147.73,82.66,44.48,51.6,593.85,1526.32,-2114.11
5355,2019-05-22 21:00:00,190.19,147.27,79.64,44.53,51.82,640.98,1709.07,-2336.37
5356,2019-05-22 20:00:00,185.76,145.82,77.5,44.31,52.35,735.43,1547.68,-2956.43
5357,2019-05-22 19:00:00,190.13,148.55,74.37,44.52,52.44,846.22,1546.15,-3351.03
5358,2019-05-22 18:00:00,187.16,147.02,78.06,44.53,52.22,803.04,1566.66,-3087.69
5359,2019-05-22 17:00:00,188.58,150.1,79.94,44.56,51.67,764.34,1538.05,-2717.23
5360,2019-05-22 16:00:00,185.45,147.23,88.59,44.24,51.85,730.11,1692.95,-2778.07
5361,2019-05-22 15:00:00,192.1,148.07,70.34,44.41,52.61,888.27,1548.54,-3641.91
5362,2019-05-22 14:00:00,187.44,146.9,72.86,44.52,52.61,929.57,1476.87,-3760.11
5363,2019-05-22 13:00:00,186.05,147.98,77.21,44.49,52.61,924.49,1469.69,-3753.43
5364,2019-05-22 12:00:00,190.28,147.64,79.66,44.56,52.61,897.07,1698.35,-3610.71
5365,2019-05-22 11:00:00,190.48,148.1,87.31,44.21,52.61,829.86,1850.1,-3485.41
5366,2019-05-22 10:00:00,190.09,148.23,87.06,44.48,52.37,768.64,1822.17,-3032.28
5367,2019-05-22 09:00:00,189.67,144.38,86.36,44.63,51.73,656.71,1955.62,-2331.32
