,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
5368,2019-05-22 08:00:00,189.85,140.4,89.08,44.72,50.2,549.68,2202.5,-1506.12
5369,2019-05-22 07:00:00,189.18,139.44,93.46,44.49,49.95,457.72,2324.35,-1249.58
5370,2019-05-22 06:00:00,189.46,140.06,89.57,44.56,49.96,434.74,2212.38,-1173.8
5371,2019-05-22 05:00:00,189.3,142.38,79.79,44.5,50.2,405.56,1871.87,-1155.85
5372,2019-05-22 04:00:00,186.25,144.25,72.48,44.46,50.2,431.34,1522.08,-1237.95
5373,2019-05-22 03:00:00,186.36,145.57,70.82,44.51,50.2,446.19,1444.37,-1269.41
5374,2019-05-22 02:00:00,186.12,145.34,68.07,44.35,50.24,465.61,1387.95,-1371.22
5375,2019-05-22 01:00:00,184.56,145.42,67.81,43.99,50.8,477.44,1327.04,-1625.68
5376,2019-05-22 00:00:00,190.86,142.71,70.02,44.5,51.28,535.37,1685.73,-1814.9
5377,2019-05-21 23:00:00,189.76,142.36,80.43,44.43,51.62,613.9,1906.19,-2206.97
5378,2019-05-21 22:00:00,187.06,142.6,75.99,44.39,51.82,648.79,1689.26,-2410.25
5379,2019-05-21 21:00:00,189.75,146.71,73.54,44.59,51.99,677.76,1582.58,-2507.71
5380,2019-05-21 20:00:00,189.74,145.7,81.56,44.29,52.3,748.67,1795.95,-2998.42
5381,2019-05-21 19:00:00,186.69,145.45,71.58,44.34,52.37,820.08,1475.98,-3292.62
5382,2019-05-21 18:00:00,187.59,147.88,66.33,44.42,52.78,889.28,1316.98,-3717.19
5383,2019-05-21 17:00:00,187.3,148.47,68.75,44.28,52.41,881.47,1334.78,-3583.18
5384,2019-05-21 16:00:00,188.83,149.43,72.64,44.31,52.3,860.63,1431.01,-3438.22
5385,2019-05-21 15:00:00,188.08,147.58,74.7,44.49,52.36,855.34,1512.68,-3365.76
5386,2019-05-21 14:00:00,186.01,146.61,73.73,44.42,52.38,857.55,1452.48,-3413.05
5387,2019-05-21 13:00:00,191.25,147.67,81.2,44.42,52.38,851.26,1769.35,-3388.01
5388,2019-05-21 12:00:00,185.66,148.78,79.68,43.97,52.91,825.72,1469.3,-3690.97
5389,2019-05-21 11:00:00,191.76,147.2,78.62,45.06,53.05,786.26,1751.65,-3141.11
5390,2019-05-21 10:00:00,189.36,148.19,100.68,45.37,51.96,626.07,2072.5,-2062.9
5391,2019-05-21 09:00:00,189.4,145.87,101.29,44.64,50.95,558.31,2204.58,-1761.47
5392,2019-05-21 08:00:00,189.53,140.1,88.99,44.53,50.39,487.6,2199.39,-1428.67
5393,2019-05-21 07:00:00,189.42,141.35,90.19,44.59,50.67,458.51,2167.72,-1393.87
5394,2019-05-21 06:00:00,189.98,142.25,84.58,44.7,50.31,453.91,2018.5,-1273.22
5395,2019-05-21 05:00:00,188.07,143.35,78.86,44.59,49.98,431.49,1763.31,-1162.87
5396,2019-05-21 04:00:00,187.02,147.22,72.39,44.34,49.98,422.07,1440.56,-1190.24
5397,2019-05-21 03:00:00,186.58,144.74,71.39,44.64,49.98,415.3,1493.48,-1108.85
5398,2019-05-21 02:00:00,186.81,146.87,73.3,44.52,50.41,415.18,1463.8,-1222.71
5399,2019-05-21 01:00:00,191.21,143.66,70.67,44.25,50.75,426.1,1680.18,-1384.82
5400,2019-05-21 00:00:00,190.26,140.89,78.58,45.1,50.99,473.83,1939.75,-1395.43
5401,2019-05-20 23:00:00,182.27,142.1,82.86,44.55,51.31,545.27,1664.24,-1843.01
5402,2019-05-20 22:00:00,190.5,144.14,81.23,44.38,51.49,590.12,1882.91,-2097.88
5403,2019-05-20 21:00:00,190.9,147.89,83.32,44.47,51.75,635.03,1791.8,-2311.51
5404,2019-05-20 20:00:00,186.65,148.08,87.66,44.49,52.39,729.91,1690.52,-2883.14
5405,2019-05-20 19:00:00,187.0,148.27,71.76,44.55,52.61,837.55,1389.63,-3375.33
5406,2019-05-20 18:00:00,186.97,150.78,69.49,44.53,53.01,896.11,1257.42,-3799.51
5407,2019-05-20 17:00:00,192.58,148.54,68.26,44.55,52.84,900.58,1503.09,-3732.9
5408,2019-05-20 16:00:00,187.13,148.61,73.77,44.45,52.91,893.47,1420.81,-3779.38
5409,2019-05-20 15:00:00,185.74,149.82,71.36,44.55,53.01,883.61,1281.63,-3737.67
5410,2019-05-20 14:00:00,189.12,147.61,70.97,44.55,52.94,872.37,1472.98,-3659.59
5411,2019-05-20 13:00:00,190.41,148.48,82.86,44.55,53.01,843.51,1737.16,-3568.05
5412,2019-05-20 12:00:00,190.28,149.24,88.34,44.45,53.14,827.14,1812.74,-3593.92
5413,2019-05-20 11:00:00,189.46,147.84,95.3,45.12,52.89,787.51,1983.19,-3059.48
5414,2019-05-20 10:00:00,190.14,148.68,98.61,44.55,52.37,688.77,2044.19,-2693.09
5415,2019-05-20 09:00:00,188.83,145.06,108.09,44.64,51.44,560.39,2365.55,-1905.33
5416,2019-05-20 08:00:00,188.18,141.64,108.64,45.55,50.19,464.99,2528.05,-1078.78
5417,2019-05-20 07:00:00,188.1,140.55,107.11,44.2,49.2,389.33,2546.54,-973.32
5418,2019-05-20 06:00:00,189.09,143.42,98.38,44.51,49.05,376.99,2246.51,-855.77
5419,2019-05-20 05:00:00,189.33,143.9,87.8,44.16,48.72,371.63,1994.38,-847.32
5420,2019-05-20 04:00:00,190.26,145.91,81.06,44.3,48.61,356.54,1797.51,-768.34
5421,2019-05-20 03:00:00,190.47,145.65,79.5,44.05,48.73,356.04,1781.59,-833.13
5422,2019-05-20 02:00:00,191.7,146.67,78.03,44.22,48.8,367.59,1756.85,-841.78
5423,2019-05-20 01:00:00,190.34,145.03,78.61,44.06,48.57,363.71,1780.91,-820.17
5424,2019-05-20 00:00:00,189.8,142.34,89.39,44.01,49.85,403.44,2121.22,-1178.04
5425,2019-05-19 23:00:00,189.19,141.68,90.85,43.62,50.67,449.23,2158.14,-1583.54
5426,2019-05-19 22:00:00,189.28,145.52,94.28,44.23,50.76,503.03,2062.85,-1642.39
5427,2019-05-19 21:00:00,189.7,146.62,91.26,44.2,51.16,526.58,1965.74,-1832.5
5428,2019-05-19 20:00:00,191.17,147.1,87.73,44.2,51.6,586.58,1933.13,-2170.35
5429,2019-05-19 19:00:00,182.35,146.84,86.86,44.2,52.0,665.62,1542.2,-2595.92
5430,2019-05-19 18:00:00,191.89,149.15,74.21,44.18,52.09,738.56,1585.87,-2921.0
5431,2019-05-19 17:00:00,186.63,151.03,77.73,44.06,52.24,749.59,1383.59,-3065.82
5432,2019-05-19 16:00:00,188.27,151.05,75.07,44.06,52.66,774.4,1397.05,-3329.92
5433,2019-05-19 15:00:00,188.06,151.78,80.68,44.06,52.71,758.79,1463.54,-3281.77
5434,2019-05-19 14:00:00,190.16,151.78,92.65,44.08,52.87,717.64,1777.95,-3154.03
5435,2019-05-19 13:00:00,187.6,150.3,113.0,44.67,52.05,580.99,2107.45,-2143.85
5436,2019-05-19 12:00:00,188.07,145.69,119.0,44.36,51.05,459.81,2521.61,-1538.06
5437,2019-05-19 11:00:00,188.96,144.26,120.09,44.18,50.61,412.75,2684.01,-1326.99
5438,2019-05-19 10:00:00,187.96,146.3,120.13,44.23,50.33,400.15,2502.31,-1220.46
5439,2019-05-19 09:00:00,187.72,144.5,119.0,44.28,49.83,394.64,2571.59,-1095.13
5440,2019-05-19 08:00:00,188.05,143.46,114.94,43.97,49.33,385.92,2562.59,-1034.27
5441,2019-05-19 07:00:00,188.28,143.44,110.84,44.0,49.33,378.87,2485.03,-1009.69
5442,2019-05-19 06:00:00,188.51,143.41,108.38,44.21,49.32,378.4,2443.97,-966.81
5443,2019-05-19 05:00:00,189.22,145.49,97.81,44.23,49.02,377.12,2138.62,-903.2
5444,2019-05-19 04:00:00,189.56,147.73,92.45,43.92,49.0,370.45,1933.59,-940.94
5445,2019-05-19 03:00:00,189.68,147.21,87.24,43.75,50.0,382.88,1852.54,-1196.5
5446,2019-05-19 02:00:00,189.94,149.27,83.38,44.55,51.06,419.13,1695.53,-1364.27
5447,2019-05-19 01:00:00,186.41,145.19,77.65,45.38,51.42,426.47,1600.37,-1287.94
5448,2019-05-19 00:00:00,191.57,144.53,76.61,45.31,51.94,473.27,1801.87,-1568.89
5449,2019-05-18 23:00:00,183.7,144.42,83.24,44.69,51.92,569.85,1634.83,-2060.01
5450,2019-05-18 22:00:00,187.46,144.52,76.23,45.01,51.8,603.28,1636.66,-2048.14
5451,2019-05-18 21:00:00,187.1,148.88,73.6,44.02,51.8,632.44,1406.5,-2460.19
5452,2019-05-18 20:00:00,189.42,145.16,71.44,43.97,51.99,680.73,1580.97,-2729.73
5453,2019-05-18 19:00:00,186.86,147.23,71.91,43.97,52.44,742.28,1424.9,-3143.56
5454,2019-05-18 18:00:00,187.62,148.46,65.55,43.97,52.81,833.75,1283.47,-3685.18
5455,2019-05-18 17:00:00,186.89,148.75,69.21,43.97,52.81,913.92,1319.83,-4039.53
5456,2019-05-18 16:00:00,187.74,149.35,61.48,43.72,53.17,938.95,1180.11,-4436.54
5457,2019-05-18 15:00:00,186.6,148.05,63.77,44.02,53.31,1042.27,1229.17,-4841.34
5458,2019-05-18 14:00:00,188.06,152.72,59.57,44.44,53.3,1073.07,1052.6,-4753.7
5459,2019-05-18 13:00:00,185.85,152.26,73.52,44.05,53.29,1044.17,1234.77,-4824.07
5460,2019-05-18 12:00:00,190.56,149.09,82.05,44.16,53.15,941.51,1701.31,-4232.09
5461,2019-05-18 11:00:00,190.44,147.3,84.62,43.88,52.65,841.59,1825.25,-3690.37
5462,2019-05-18 10:00:00,190.1,149.99,88.65,44.48,52.18,697.24,1777.88,-2684.37
5463,2019-05-18 09:00:00,189.39,147.38,89.44,44.6,51.66,599.25,1878.69,-2115.35
5464,2019-05-18 08:00:00,190.07,146.11,81.2,44.41,50.77,530.09,1784.78,-1685.69
5465,2019-05-18 07:00:00,189.82,146.22,86.57,44.4,50.3,468.44,1887.23,-1381.9
5466,2019-05-18 06:00:00,189.26,146.22,91.78,44.15,50.27,445.92,1975.11,-1364.52
5467,2019-05-18 05:00:00,190.96,147.94,84.15,44.12,49.99,447.67,1810.07,-1313.91
5468,2019-05-18 04:00:00,191.04,147.59,79.19,44.05,50.04,451.56,1720.4,-1352.42
5469,2019-05-18 03:00:00,188.94,146.62,78.71,44.01,50.4,452.46,1665.5,-1445.61
5470,2019-05-18 02:00:00,187.6,148.78,71.9,43.9,50.6,466.63,1395.58,-1563.21
5471,2019-05-18 01:00:00,185.64,145.03,69.35,44.42,51.1,475.77,1408.15,-1589.07
5472,2019-05-18 00:00:00,189.58,145.0,75.08,44.65,51.83,544.3,1673.53,-1954.04
5473,2019-05-17 23:00:00,186.69,143.42,74.61,44.87,51.69,607.5,1614.19,-2071.57
5474,2019-05-17 22:00:00,187.95,145.84,71.89,44.19,51.55,661.74,1513.64,-2435.2
5475,2019-05-17 21:00:00,187.05,146.47,75.09,43.92,51.91,712.46,1523.58,-2846.28
5476,2019-05-17 20:00:00,185.76,146.36,66.87,44.04,52.44,836.99,1317.34,-3515.36
5477,2019-05-17 19:00:00,187.0,149.94,65.09,44.36,52.99,955.61,1206.12,-4123.46
5478,2019-05-17 18:00:00,187.04,150.65,66.65,44.36,52.99,977.32,1212.7,-4217.14
5479,2019-05-17 17:00:00,188.12,152.13,69.57,44.43,52.99,993.99,1251.91,-4254.28
5480,2019-05-17 16:00:00,186.59,148.78,71.32,44.23,52.64,998.39,1348.3,-4198.23
5481,2019-05-17 15:00:00,186.37,148.04,68.11,44.03,52.48,954.31,1305.33,-4031.96
5482,2019-05-17 14:00:00,185.72,149.14,69.69,43.95,52.48,959.92,1274.63,-4094.06
5483,2019-05-17 13:00:00,192.52,146.87,69.2,44.08,52.81,977.94,1579.49,-4268.71
5484,2019-05-17 12:00:00,184.93,148.13,77.26,44.03,52.99,963.27,1421.58,-4315.45
5485,2019-05-17 11:00:00,191.26,146.88,76.75,44.15,52.8,885.81,1703.08,-3831.13
5486,2019-05-17 10:00:00,190.28,147.43,87.47,44.35,52.31,777.46,1874.04,-3094.29
5487,2019-05-17 09:00:00,189.24,146.65,91.15,44.65,51.3,643.12,1941.04,-2138.37
5488,2019-05-17 08:00:00,190.23,140.48,85.76,44.33,50.29,544.01,2133.28,-1621.15
5489,2019-05-17 07:00:00,188.91,139.64,94.52,44.35,49.65,432.09,2328.5,-1145.04
5490,2019-05-17 06:00:00,190.0,142.0,92.91,44.35,49.58,389.18,2229.84,-1017.71
5491,2019-05-17 05:00:00,186.85,143.4,83.47,44.25,49.38,397.2,1813.39,-1018.82
5492,2019-05-17 04:00:00,188.0,146.65,73.67,44.12,49.22,404.6,1523.13,-1031.73
5493,2019-05-17 03:00:00,186.81,146.68,72.77,44.3,49.24,418.07,1460.13,-1032.63
5494,2019-05-17 02:00:00,187.33,147.39,70.63,44.1,49.42,431.77,1410.48,-1148.51
5495,2019-05-17 01:00:00,191.55,143.85,68.58,43.49,49.99,451.24,1635.63,-1466.53
5496,2019-05-17 00:00:00,190.71,141.42,75.34,44.29,50.63,523.44,1856.75,-1659.3
5497,2019-05-16 23:00:00,186.45,139.43,75.4,44.01,50.91,574.41,1772.65,-1981.71
5498,2019-05-16 22:00:00,187.58,144.95,77.9,44.04,50.95,602.65,1660.44,-2082.16
5499,2019-05-16 21:00:00,183.66,145.52,79.07,43.95,51.39,678.21,1507.86,-2522.94
5500,2019-05-16 20:00:00,189.45,144.7,77.61,43.92,51.53,736.99,1736.52,-2804.25
5501,2019-05-16 19:00:00,187.28,148.35,78.79,43.92,51.96,801.87,1533.65,-3223.52
5502,2019-05-16 18:00:00,188.07,152.25,76.49,44.08,52.46,865.32,1369.94,-3625.69
5503,2019-05-16 17:00:00,192.28,150.35,82.93,43.94,52.08,865.0,1738.63,-3520.55
5504,2019-05-16 16:00:00,187.58,149.83,77.79,43.99,52.23,896.54,1468.29,-3693.74
5505,2019-05-16 15:00:00,188.01,148.98,77.12,44.27,52.59,870.78,1505.0,-3622.44
5506,2019-05-16 14:00:00,191.68,146.81,79.43,44.36,52.35,862.65,1782.01,-3446.29
5507,2019-05-16 13:00:00,186.13,149.17,86.14,43.94,52.36,821.76,1591.87,-3459.61
5508,2019-05-16 12:00:00,186.21,150.05,74.98,44.17,52.52,867.31,1355.64,-3621.02
5509,2019-05-16 11:00:00,191.34,146.94,76.84,44.51,52.48,918.91,1705.85,-3661.86
5510,2019-05-16 10:00:00,188.99,146.14,98.7,44.01,51.39,728.89,2114.65,-2689.6
5511,2019-05-16 09:00:00,189.58,144.23,96.48,44.06,51.58,648.95,2187.68,-2440.05
5512,2019-05-16 08:00:00,189.52,141.09,89.45,45.5,50.93,590.53,2166.03,-1603.29
5513,2019-05-16 07:00:00,189.27,141.82,83.64,43.84,50.74,553.17,1984.36,-1908.44
5514,2019-05-16 06:00:00,188.75,143.39,77.21,43.89,50.88,493.86,1751.12,-1726.04
5515,2019-05-16 05:00:00,186.29,145.18,72.01,43.67,50.35,494.08,1480.17,-1650.23
5516,2019-05-16 04:00:00,186.1,146.86,67.1,43.49,50.41,467.6,1316.5,-1617.9
5517,2019-05-16 03:00:00,186.3,148.21,66.18,43.84,50.29,475.34,1260.4,-1532.97
5518,2019-05-16 02:00:00,185.59,147.6,65.78,43.84,50.29,476.26,1249.49,-1535.94
5519,2019-05-16 01:00:00,189.37,146.45,66.76,43.39,50.39,491.77,1432.67,-1721.2
5520,2019-05-16 00:00:00,191.32,141.94,70.43,43.63,50.8,549.13,1738.92,-1968.63
5521,2019-05-15 23:00:00,190.65,140.86,73.89,43.95,51.34,620.18,1839.49,-2291.57
5522,2019-05-15 22:00:00,180.58,142.49,79.48,43.52,51.4,600.37,1513.7,-2365.46
5523,2019-05-15 21:00:00,191.08,146.93,77.73,43.91,51.4,644.88,1715.89,-2415.08
5524,2019-05-15 20:00:00,189.33,144.57,78.77,43.52,51.93,709.64,1762.87,-2984.04
5525,2019-05-15 19:00:00,188.38,144.88,76.09,43.52,52.41,758.11,1654.96,-3369.8
5526,2019-05-15 18:00:00,186.32,145.76,69.99,43.52,52.43,817.75,1419.4,-3643.08
5527,2019-05-15 17:00:00,188.15,149.09,64.8,43.52,52.63,935.39,1265.54,-4260.7
5528,2019-05-15 16:00:00,186.16,149.83,69.56,43.52,52.6,941.83,1263.56,-4275.91
5529,2019-05-15 15:00:00,190.75,148.64,70.2,43.52,52.68,917.01,1478.06,-4199.91
5530,2019-05-15 14:00:00,183.17,146.84,78.01,43.53,52.48,903.94,1417.05,-4045.13
5531,2019-05-15 13:00:00,192.05,146.21,75.87,43.72,52.65,854.57,1738.94,-3815.66
5532,2019-05-15 12:00:00,185.33,147.15,82.44,43.72,52.2,763.21,1573.78,-3236.01
5533,2019-05-15 11:00:00,190.81,146.65,82.38,43.51,52.2,743.43,1818.95,-3230.2
5534,2019-05-15 10:00:00,189.82,144.5,84.73,44.02,51.77,723.25,1919.98,-2802.59
5535,2019-05-15 09:00:00,189.86,143.52,85.9,43.88,51.74,722.75,1990.3,-2840.41
5536,2019-05-15 08:00:00,186.52,140.34,91.65,43.88,51.66,660.52,2116.2,-2569.42
5537,2019-05-15 07:00:00,185.89,143.17,83.38,43.78,51.47,633.0,1781.0,-2433.88
5538,2019-05-15 06:00:00,185.63,142.49,77.29,43.88,51.37,612.88,1667.15,-2295.24
5539,2019-05-15 05:00:00,187.13,148.36,64.78,43.88,50.86,596.21,1255.76,-2080.77
5540,2019-05-15 04:00:00,187.44,146.26,63.06,43.7,50.9,566.17,1298.41,-2038.21
5541,2019-05-15 03:00:00,186.09,145.42,64.69,43.84,50.83,548.23,1315.47,-1916.06
5542,2019-05-15 02:00:00,186.76,149.51,63.79,43.7,51.13,552.01,1188.09,-2050.72
5543,2019-05-15 01:00:00,192.58,144.06,60.69,44.41,50.98,519.0,1472.34,-1704.92
5544,2019-05-15 00:00:00,190.46,141.8,70.35,43.86,51.31,630.09,1711.62,-2347.09
5545,2019-05-14 23:00:00,186.09,142.03,70.05,43.79,51.69,710.37,1543.2,-2805.96
5546,2019-05-14 22:00:00,187.41,147.62,74.88,43.58,51.69,774.23,1489.74,-3139.5
5547,2019-05-14 21:00:00,192.17,145.91,77.32,43.48,51.97,825.1,1788.41,-3502.55
5548,2019-05-14 20:00:00,183.88,143.65,76.66,43.36,52.31,925.98,1542.02,-4143.76
5549,2019-05-14 19:00:00,185.51,145.32,62.93,43.6,52.93,1027.39,1264.58,-4792.77
5550,2019-05-14 18:00:00,185.5,147.84,60.79,43.88,52.97,1149.24,1144.68,-5223.3
5551,2019-05-14 17:00:00,185.94,148.99,57.54,43.88,52.97,1237.92,1063.05,-5626.35
5552,2019-05-14 16:00:00,186.26,149.96,60.41,43.88,52.97,1268.67,1096.44,-5766.11
5553,2019-05-14 15:00:00,186.38,149.38,57.2,43.88,53.3,1254.53,1058.2,-5908.84
5554,2019-05-14 14:00:00,186.13,147.55,62.61,43.88,53.47,1240.12,1207.75,-5946.38
5555,2019-05-14 13:00:00,186.42,147.87,64.24,43.95,53.05,1159.03,1238.23,-5273.59
5556,2019-05-14 12:00:00,185.71,146.96,66.2,43.88,52.97,1050.46,1282.62,-4774.34
5557,2019-05-14 11:00:00,190.36,148.37,68.19,43.8,52.49,938.42,1431.65,-4077.43
5558,2019-05-14 10:00:00,189.96,144.61,77.79,43.57,52.34,841.38,1763.89,-3689.45
5559,2019-05-14 09:00:00,190.12,143.33,77.49,43.65,51.89,779.71,1812.88,-3212.41
5560,2019-05-14 08:00:00,189.65,140.98,79.96,43.65,51.78,745.95,1945.83,-3032.29
5561,2019-05-14 07:00:00,189.55,140.56,73.91,43.65,51.69,712.63,1810.43,-2864.77
5562,2019-05-14 06:00:00,186.06,141.35,68.23,43.65,51.67,658.6,1525.28,-2640.99
5563,2019-05-14 05:00:00,186.48,144.21,65.54,43.39,51.5,674.51,1385.19,-2735.14
5564,2019-05-14 04:00:00,186.5,144.04,61.29,44.22,51.13,611.4,1301.19,-2112.39
5565,2019-05-14 03:00:00,186.75,146.49,61.57,43.72,51.39,613.63,1239.4,-2353.27
5566,2019-05-14 02:00:00,186.55,146.6,58.95,43.72,51.39,648.34,1177.53,-2486.38
5567,2019-05-14 01:00:00,185.83,142.17,62.63,43.79,51.41,658.52,1367.21,-2508.96
5568,2019-05-14 00:00:00,190.23,142.54,66.45,43.83,51.76,734.29,1584.5,-2911.46
5569,2019-05-13 23:00:00,191.28,139.62,70.93,43.83,51.76,782.5,1832.12,-3102.61
5570,2019-05-13 22:00:00,186.35,142.1,73.03,43.83,51.89,784.95,1615.79,-3163.35
5571,2019-05-13 21:00:00,185.62,144.93,67.92,43.53,52.27,810.05,1381.83,-3539.92
5572,2019-05-13 20:00:00,186.41,146.83,69.47,43.4,52.62,922.82,1374.81,-4254.2
5573,2019-05-13 19:00:00,186.16,148.04,64.89,43.84,52.93,1109.73,1236.8,-5043.72
5574,2019-05-13 18:00:00,186.69,150.74,64.88,43.84,53.28,1181.46,1166.22,-5576.49
5575,2019-05-13 17:00:00,187.32,149.32,63.33,43.84,53.28,1207.08,1203.27,-5697.42
5576,2019-05-13 16:00:00,185.66,146.62,67.66,43.85,53.22,1150.12,1320.72,-5388.31
5577,2019-05-13 15:00:00,186.57,146.68,64.89,43.7,53.17,1036.15,1294.23,-4906.17
5578,2019-05-13 14:00:00,186.01,146.21,68.14,43.7,52.82,991.75,1355.99,-4522.38
5579,2019-05-13 13:00:00,186.92,151.13,64.04,43.65,52.19,915.1,1146.0,-3907.48
5580,2019-05-13 12:00:00,186.73,149.54,67.62,43.75,52.42,923.34,1257.39,-4002.68
5581,2019-05-13 11:00:00,185.61,148.93,68.97,44.35,52.24,850.95,1264.91,-3357.0
5582,2019-05-13 10:00:00,191.23,145.74,75.95,43.68,52.1,783.74,1727.48,-3299.55
5583,2019-05-13 09:00:00,189.74,142.83,81.6,43.64,52.34,751.23,1913.93,-3267.85
5584,2019-05-13 08:00:00,189.54,141.6,83.14,44.68,52.34,738.21,1992.87,-2827.34
5585,2019-05-13 07:00:00,189.4,140.95,77.21,44.39,52.29,746.93,1870.41,-2950.37
5586,2019-05-13 06:00:00,189.34,140.07,70.82,44.29,52.41,705.09,1744.65,-2862.67
5587,2019-05-13 05:00:00,185.42,145.1,68.3,44.39,51.96,691.72,1376.93,-2618.16
5588,2019-05-13 04:00:00,185.81,145.83,61.22,44.31,51.91,619.09,1223.79,-2352.54
5589,2019-05-13 03:00:00,185.46,146.52,61.58,44.37,51.91,634.28,1198.96,-2391.24
5590,2019-05-13 02:00:00,190.08,149.94,60.11,44.33,51.97,648.94,1206.41,-2478.95
5591,2019-05-13 01:00:00,192.51,143.23,59.88,44.29,52.41,670.3,1475.44,-2721.42
5592,2019-05-13 00:00:00,188.61,139.37,70.45,44.29,52.41,766.42,1734.48,-3111.67
5593,2019-05-12 23:00:00,186.28,140.95,69.45,44.29,52.41,812.32,1574.08,-3298.02
5594,2019-05-12 22:00:00,185.86,142.16,63.0,44.22,52.59,854.77,1376.55,-3577.21
5595,2019-05-12 21:00:00,186.41,142.37,61.47,44.11,52.93,938.03,1353.57,-4136.71
5596,2019-05-12 20:00:00,186.14,145.94,60.66,44.37,53.46,1053.08,1219.27,-4786.25
5597,2019-05-12 19:00:00,186.72,146.81,56.48,44.37,53.94,1204.23,1127.06,-5762.24
5598,2019-05-12 18:00:00,187.63,150.52,61.51,44.37,53.94,1300.44,1141.32,-6222.61
5599,2019-05-12 17:00:00,185.94,147.55,58.12,44.37,53.94,1321.86,1115.61,-6325.1
5600,2019-05-12 16:00:00,186.72,149.22,55.78,44.37,53.94,1288.45,1045.88,-6165.23
5601,2019-05-12 15:00:00,186.63,149.54,53.53,44.37,53.94,1306.79,992.71,-6252.99
5602,2019-05-12 14:00:00,187.2,147.98,57.38,44.37,53.94,1239.05,1125.22,-5928.85
5603,2019-05-12 13:00:00,187.99,148.81,65.7,44.42,53.86,1174.64,1287.06,-5544.3
5604,2019-05-12 12:00:00,187.49,145.33,68.49,44.48,53.19,1037.69,1443.77,-4519.14
5605,2019-05-12 11:00:00,184.96,144.69,73.27,44.38,52.91,949.3,1475.29,-4048.76
5606,2019-05-12 10:00:00,191.03,145.29,73.25,44.38,52.43,796.99,1675.23,-3207.88
5607,2019-05-12 09:00:00,185.28,144.5,75.75,44.38,52.04,729.57,1544.54,-2794.25
5608,2019-05-12 08:00:00,191.12,144.7,73.52,44.11,52.2,723.67,1706.4,-2927.25
5609,2019-05-12 07:00:00,190.25,143.69,75.98,45.02,52.43,670.04,1768.81,-2482.5
5610,2019-05-12 06:00:00,189.43,141.83,75.81,45.36,52.3,635.62,1804.28,-2205.6
5611,2019-05-12 05:00:00,186.92,144.41,70.62,45.43,51.93,638.52,1501.03,-2075.19
5612,2019-05-12 04:00:00,186.99,146.25,68.24,44.94,51.47,576.01,1390.05,-1880.67
5613,2019-05-12 03:00:00,186.97,146.36,65.0,44.6,51.58,604.13,1319.82,-2108.41
5614,2019-05-12 02:00:00,187.08,145.67,65.19,44.51,51.58,625.39,1349.76,-2210.75
5615,2019-05-12 01:00:00,186.44,144.89,65.26,44.54,51.84,647.27,1355.78,-2362.54
5616,2019-05-12 00:00:00,192.0,142.45,67.93,44.49,52.09,663.65,1682.97,-2521.87
5617,2019-05-11 23:00:00,187.38,139.93,70.14,44.6,52.09,745.97,1664.07,-2793.66
5618,2019-05-11 22:00:00,185.35,143.01,65.86,44.47,52.09,785.46,1394.26,-2992.6
5619,2019-05-11 21:00:00,185.58,143.95,64.34,44.0,52.42,827.18,1339.24,-3482.43
5620,2019-05-11 20:00:00,184.82,142.09,62.46,44.31,52.79,912.94,1334.46,-3870.87
5621,2019-05-11 19:00:00,184.97,143.0,62.57,44.18,53.09,1056.35,1313.03,-4706.04
5622,2019-05-11 18:00:00,186.07,147.62,62.17,44.44,52.9,1018.16,1195.22,-4306.82
5623,2019-05-11 17:00:00,185.38,149.46,57.87,44.44,53.24,1094.11,1039.35,-4814.08
5624,2019-05-11 16:00:00,185.45,149.15,55.28,44.44,53.46,1208.95,1003.33,-5452.36
5625,2019-05-11 15:00:00,186.12,151.35,56.87,44.44,53.69,1212.0,988.68,-5605.5
5626,2019-05-11 14:00:00,185.77,150.83,61.4,44.44,53.41,1165.85,1072.66,-5228.84
5627,2019-05-11 13:00:00,193.13,149.71,70.35,44.44,53.4,1119.81,1527.3,-5016.75
5628,2019-05-11 12:00:00,186.35,146.93,78.45,44.44,53.49,1103.64,1546.25,-4993.97
5629,2019-05-11 11:00:00,185.56,146.95,74.92,44.39,53.4,1004.71,1446.33,-4526.22
5630,2019-05-11 10:00:00,192.48,146.81,75.17,44.68,52.93,874.97,1716.51,-3609.25
5631,2019-05-11 09:00:00,190.1,144.89,77.27,44.71,51.97,720.41,1746.69,-2615.09
5632,2019-05-11 08:00:00,189.64,142.99,83.1,44.61,50.84,584.52,1938.31,-1820.78
5633,2019-05-11 07:00:00,189.91,144.11,82.68,44.44,50.6,511.47,1893.37,-1575.33
5634,2019-05-11 06:00:00,189.42,143.31,83.91,44.14,51.25,490.37,1934.55,-1743.27
5635,2019-05-11 05:00:00,189.89,144.43,79.46,44.58,51.19,495.34,1806.13,-1637.1
5636,2019-05-11 04:00:00,189.45,142.84,74.96,45.58,51.08,470.03,1746.94,-1292.58
5637,2019-05-11 03:00:00,186.27,145.11,72.34,44.86,50.88,450.7,1488.76,-1356.61
5638,2019-05-11 02:00:00,185.2,146.26,70.46,44.9,50.76,484.01,1371.86,-1418.15
5639,2019-05-11 01:00:00,190.25,142.91,70.33,44.9,50.97,490.59,1664.71,-1488.94
5640,2019-05-11 00:00:00,185.13,145.19,73.57,44.18,51.78,604.83,1469.19,-2298.35
5641,2019-05-10 23:00:00,190.2,143.91,75.23,44.49,52.31,664.51,1741.2,-2598.23
5642,2019-05-10 22:00:00,190.42,145.0,78.58,44.51,52.04,689.13,1784.55,-2594.57
5643,2019-05-10 21:00:00,187.05,145.97,81.02,44.53,52.34,746.21,1664.15,-2913.95
5644,2019-05-10 20:00:00,189.22,148.82,79.46,44.48,52.39,762.52,1605.09,-3015.77
5645,2019-05-10 19:00:00,190.52,148.21,82.95,44.53,52.39,766.03,1754.81,-3010.5
5646,2019-05-10 18:00:00,190.3,145.56,83.05,44.41,52.39,798.0,1857.83,-3184.02
5647,2019-05-10 17:00:00,191.16,148.06,80.13,44.29,52.39,813.51,1726.8,-3294.72
5648,2019-05-10 16:00:00,187.22,147.83,77.45,44.53,52.87,919.56,1525.38,-3834.57
5649,2019-05-10 15:00:00,187.55,148.89,72.75,44.5,52.98,935.98,1406.26,-3968.56
5650,2019-05-10 14:00:00,185.85,149.91,72.13,44.45,53.01,962.8,1296.18,-4120.78
5651,2019-05-10 13:00:00,192.58,147.81,72.61,44.27,52.73,908.97,1625.37,-3844.94
5652,2019-05-10 12:00:00,190.44,146.56,79.9,44.53,52.39,792.62,1753.01,-3115.0
5653,2019-05-10 11:00:00,189.98,145.01,88.6,44.41,51.86,709.69,1992.17,-2643.6
5654,2019-05-10 10:00:00,189.2,145.49,98.87,44.54,51.0,653.61,2160.8,-2111.16
5655,2019-05-10 09:00:00,189.55,144.71,93.36,44.47,51.34,627.44,2093.13,-2155.26
5656,2019-05-10 08:00:00,189.68,142.68,96.21,44.52,51.22,626.4,2260.94,-2098.44
5657,2019-05-10 07:00:00,189.06,141.64,91.16,44.52,50.9,598.73,2161.4,-1909.95
5658,2019-05-10 06:00:00,190.24,145.15,82.86,44.39,51.08,512.51,1868.08,-1714.35
5659,2019-05-10 05:00:00,184.55,146.63,80.87,44.34,51.26,520.78,1533.3,-1801.9
5660,2019-05-10 04:00:00,190.06,147.24,77.39,45.54,51.17,485.4,1656.92,-1366.4
5661,2019-05-10 03:00:00,187.35,147.84,78.71,44.89,50.72,499.92,1554.92,-1457.27
5662,2019-05-10 02:00:00,185.24,147.82,75.28,44.92,50.23,499.69,1408.49,-1326.68
5663,2019-05-10 01:00:00,190.88,146.68,78.68,44.26,50.7,526.94,1738.83,-1696.75
5664,2019-05-10 00:00:00,189.8,143.03,82.36,44.28,51.22,607.85,1925.99,-2109.24
5665,2019-05-09 23:00:00,190.84,142.51,81.14,44.33,51.57,664.14,1960.75,-2404.19
5666,2019-05-09 22:00:00,182.64,143.33,74.54,44.16,51.67,668.75,1465.08,-2511.16
5667,2019-05-09 21:00:00,191.46,145.56,77.2,44.39,51.69,682.12,1771.74,-2489.74
5668,2019-05-09 20:00:00,187.08,146.77,85.02,44.23,52.19,707.17,1713.58,-2814.54
5669,2019-05-09 19:00:00,188.42,148.73,84.1,44.3,52.1,750.0,1668.96,-2925.0
5670,2019-05-09 18:00:00,189.03,147.91,86.24,44.49,52.21,777.41,1773.09,-3000.8
5671,2019-05-09 17:00:00,186.95,147.98,82.05,44.2,52.24,829.36,1598.74,-3334.03
5672,2019-05-09 16:00:00,189.73,148.71,87.52,44.23,52.72,893.07,1795.04,-3791.08
5673,2019-05-09 15:00:00,189.87,148.5,87.31,44.52,52.72,930.95,1806.01,-3816.89
5674,2019-05-09 14:00:00,189.74,147.75,88.37,44.17,52.35,949.99,1855.33,-3885.46
5675,2019-05-09 13:00:00,189.66,147.92,90.44,44.28,52.24,953.12,1887.48,-3793.42
5676,2019-05-09 12:00:00,189.87,146.8,88.98,44.34,52.14,897.24,1916.18,-3499.24
5677,2019-05-09 11:00:00,189.48,144.78,84.64,44.37,52.14,841.38,1891.7,-3268.76
5678,2019-05-09 10:00:00,189.9,146.56,86.88,44.37,51.71,774.85,1882.69,-2843.7
5679,2019-05-09 09:00:00,189.59,144.65,91.29,44.22,51.71,752.84,2051.29,-2819.39
5680,2019-05-09 08:00:00,189.8,142.43,91.87,45.47,51.21,718.51,2175.94,-2062.12
5681,2019-05-09 07:00:00,189.63,140.78,88.1,44.37,51.18,673.76,2151.84,-2294.15
5682,2019-05-09 06:00:00,190.82,141.27,86.9,44.35,51.3,653.28,2152.95,-2270.15
5683,2019-05-09 05:00:00,185.57,146.14,80.83,44.44,51.03,616.32,1593.56,-2030.77
5684,2019-05-09 04:00:00,186.94,147.09,72.24,44.25,50.7,514.08,1439.38,-1657.91
5685,2019-05-09 03:00:00,185.61,148.06,71.29,44.24,50.25,516.76,1338.47,-1552.86
5686,2019-05-09 02:00:00,190.21,147.54,73.27,43.76,50.43,519.56,1563.22,-1732.73
5687,2019-05-09 01:00:00,189.76,143.75,78.52,44.36,50.72,598.88,1806.35,-1904.44
5688,2019-05-09 00:00:00,189.82,142.24,82.3,44.24,51.21,683.35,1957.92,-2381.47
5689,2019-05-08 23:00:00,189.9,139.03,84.93,44.24,51.33,758.09,2160.19,-2687.43
5690,2019-05-08 22:00:00,186.43,142.35,87.28,44.24,51.57,789.25,1923.65,-2892.6
5691,2019-05-08 21:00:00,187.39,145.82,79.17,44.04,51.59,810.66,1645.55,-3060.24
5692,2019-05-08 20:00:00,191.91,146.6,81.73,44.04,52.08,838.43,1851.59,-3370.49
5693,2019-05-08 19:00:00,186.73,147.08,79.63,44.24,52.43,920.44,1578.66,-3769.2
5694,2019-05-08 18:00:00,187.64,146.61,73.58,44.27,52.39,1018.29,1509.49,-4134.26
5695,2019-05-08 17:00:00,188.21,149.19,76.17,44.38,52.21,1079.01,1486.08,-4224.32
5696,2019-05-08 16:00:00,187.15,150.75,74.33,44.38,52.5,1065.34,1352.81,-4325.28
5697,2019-05-08 15:00:00,189.77,150.27,70.72,44.35,52.72,1040.86,1396.72,-4356.0
5698,2019-05-08 14:00:00,191.08,146.04,74.83,43.96,52.52,1030.58,1685.17,-4410.88
5699,2019-05-08 13:00:00,189.78,142.95,81.66,44.41,52.21,971.18,1912.07,-3787.6
5700,2019-05-08 12:00:00,188.92,141.03,84.38,44.42,51.91,911.25,2020.48,-3412.63
5701,2019-05-08 11:00:00,175.44,144.17,72.69,44.4,51.71,859.88,1136.51,-3142.86
5702,2019-05-08 10:00:00,190.25,144.0,90.05,44.28,51.71,803.56,2082.41,-2985.23
5703,2019-05-08 09:00:00,189.31,137.55,97.48,43.93,51.63,779.89,2522.78,-3002.58
5704,2019-05-08 08:00:00,185.1,133.35,108.16,43.92,51.21,723.15,2798.64,-2635.88
5705,2019-05-08 07:00:00,168.71,133.48,96.91,43.92,51.22,708.09,1707.07,-2584.53
5706,2019-05-08 06:00:00,173.12,136.9,86.74,43.99,51.63,692.92,1570.86,-2646.95
5707,2019-05-08 05:00:00,175.91,141.01,83.58,44.74,51.85,741.79,1458.47,-2637.06
5708,2019-05-08 04:00:00,178.92,143.26,75.78,44.78,51.71,602.32,1351.16,-2087.04
5709,2019-05-08 03:00:00,179.94,141.53,70.05,45.07,51.71,628.34,1345.31,-2086.09
5710,2019-05-08 02:00:00,178.47,140.42,74.41,45.09,51.31,645.22,1415.65,-2006.63
5711,2019-05-08 01:00:00,176.92,137.39,75.12,44.12,51.37,684.95,1484.75,-2482.94
5712,2019-05-08 00:00:00,175.38,138.49,82.85,44.02,51.71,797.69,1528.17,-3067.12
5713,2019-05-07 23:00:00,178.97,139.75,73.16,44.17,51.9,836.22,1434.67,-3231.99
5714,2019-05-07 22:00:00,186.01,142.75,74.55,44.17,51.91,867.64,1612.52,-3357.77
5715,2019-05-07 21:00:00,187.42,144.17,68.46,44.17,51.91,910.31,1480.45,-3522.9
5716,2019-05-07 20:00:00,188.11,146.45,68.92,44.15,52.4,928.41,1435.6,-3829.69
5717,2019-05-07 19:00:00,187.61,146.21,67.27,43.8,52.41,1016.5,1392.49,-4376.03
5718,2019-05-07 18:00:00,188.01,146.38,65.85,44.22,52.9,1050.09,1370.67,-4557.39
5719,2019-05-07 17:00:00,189.36,150.75,64.38,44.22,52.92,1124.42,1242.86,-4891.23
5720,2019-05-07 16:00:00,187.85,147.75,64.63,44.42,52.65,1134.89,1295.83,-4670.07
5721,2019-05-07 15:00:00,188.31,150.35,67.43,44.22,52.41,1032.44,1279.82,-4227.84
5722,2019-05-07 14:00:00,185.76,148.99,71.98,43.98,52.46,1015.54,1323.35,-4305.89
5723,2019-05-07 13:00:00,196.19,147.12,71.3,43.95,52.02,973.35,1749.35,-3927.47
5724,2019-05-07 12:00:00,193.3,145.72,70.68,43.94,52.02,961.52,1681.48,-3884.54
5725,2019-05-07 11:00:00,191.25,145.47,76.66,44.27,51.74,917.77,1754.75,-3427.87
5726,2019-05-07 10:00:00,189.55,142.8,88.12,44.04,51.22,820.8,2059.8,-2946.67
5727,2019-05-07 09:00:00,189.66,142.33,89.54,44.04,51.12,765.82,2118.96,-2711.0
5728,2019-05-07 08:00:00,189.52,142.73,92.54,44.04,51.01,714.25,2164.97,-2489.16
5729,2019-05-07 07:00:00,188.94,138.77,84.31,44.1,51.01,668.33,2114.92,-2309.08
5730,2019-05-07 06:00:00,190.93,140.84,71.8,44.44,51.01,652.93,1798.23,-2144.88
5731,2019-05-07 05:00:00,193.43,142.12,71.05,44.37,50.65,628.06,1822.79,-1972.11
5732,2019-05-07 04:00:00,183.25,146.33,63.98,44.04,50.61,552.12,1181.07,-1813.71
5733,2019-05-07 03:00:00,184.51,151.87,59.57,44.11,50.79,586.13,972.18,-1957.67
5734,2019-05-07 02:00:00,188.27,155.11,58.21,44.1,50.79,621.6,965.12,-2079.25
5735,2019-05-07 01:00:00,199.99,149.44,61.6,44.08,51.16,731.27,1556.94,-2588.7
5736,2019-05-07 00:00:00,199.15,148.4,68.44,44.08,51.8,837.88,1736.66,-3234.22
5737,2019-05-06 23:00:00,204.89,150.53,65.13,44.08,51.96,895.18,1770.23,-3527.01
5738,2019-05-06 22:00:00,204.08,151.94,64.73,44.08,52.3,949.18,1687.51,-3901.13
5739,2019-05-06 21:00:00,199.0,151.43,69.17,44.08,52.3,966.73,1645.21,-3973.26
5740,2019-05-06 20:00:00,189.05,154.62,68.9,43.88,52.41,1009.65,1186.11,-4306.16
5741,2019-05-06 19:00:00,196.09,159.78,58.79,44.28,52.47,1077.76,1067.33,-4413.43
5742,2019-05-06 18:00:00,203.43,159.02,62.88,44.28,52.47,1099.09,1396.25,-4500.77
5743,2019-05-06 17:00:00,200.7,157.98,60.12,44.28,52.97,1213.08,1284.16,-5270.83
5744,2019-05-06 16:00:00,196.57,158.25,62.98,44.28,52.97,1141.11,1206.7,-4958.12
5745,2019-05-06 15:00:00,204.43,156.03,60.8,44.28,52.97,1180.62,1471.36,-5129.79
5746,2019-05-06 14:00:00,204.14,152.77,60.53,44.28,52.97,1145.07,1554.71,-4975.33
5747,2019-05-06 13:00:00,202.61,150.72,65.72,44.28,52.97,1101.41,1705.11,-4785.63
5748,2019-05-06 12:00:00,194.82,150.27,71.81,44.42,52.97,1061.49,1599.57,-4537.87
5749,2019-05-06 11:00:00,191.46,146.24,74.21,44.88,52.71,1059.73,1677.89,-4148.84
5750,2019-05-06 10:00:00,190.94,146.75,81.61,43.91,51.87,842.23,1803.17,-3352.08
5751,2019-05-06 09:00:00,190.7,147.4,80.12,44.12,52.11,801.48,1734.6,-3201.91
5752,2019-05-06 08:00:00,189.24,146.43,90.87,45.41,51.48,750.46,1945.07,-2277.65
5753,2019-05-06 07:00:00,193.25,150.02,86.55,43.9,51.12,660.67,1870.78,-2385.02
5754,2019-05-06 06:00:00,199.45,152.31,74.99,43.9,51.1,626.28,1767.51,-2254.61
5755,2019-05-06 05:00:00,203.69,156.08,71.73,43.8,50.97,604.16,1707.53,-2165.91
5756,2019-05-06 04:00:00,204.4,154.5,63.42,43.66,51.38,533.41,1582.33,-2058.96
5757,2019-05-06 03:00:00,203.51,155.89,65.64,44.73,51.47,587.53,1562.89,-1979.98
5758,2019-05-06 02:00:00,202.85,158.0,61.33,44.17,51.04,637.82,1375.33,-2190.91
5759,2019-05-06 01:00:00,200.19,153.28,64.69,43.64,51.35,708.96,1517.3,-2733.04
5760,2019-05-06 00:00:00,195.77,150.49,73.61,43.65,51.48,785.45,1666.53,-3075.04
5761,2019-05-05 23:00:00,200.68,150.41,73.04,43.65,51.48,834.13,1835.86,-3265.62
5762,2019-05-05 22:00:00,205.64,153.44,67.68,43.65,51.48,849.33,1766.45,-3325.13
5763,2019-05-05 21:00:00,199.03,154.89,71.57,43.65,51.48,864.27,1579.55,-3383.62
5764,2019-05-05 20:00:00,203.5,157.87,79.58,43.65,51.53,895.09,1815.62,-3526.65
5765,2019-05-05 19:00:00,205.01,162.36,78.47,43.65,51.84,964.98,1673.37,-3951.59
5766,2019-05-05 18:00:00,204.67,164.31,69.0,43.33,52.22,1020.99,1392.42,-4538.3
5767,2019-05-05 17:00:00,206.05,164.09,74.63,43.7,52.55,1090.75,1565.74,-4826.57
5768,2019-05-05 16:00:00,204.43,160.25,65.2,43.72,52.93,1184.64,1440.27,-5455.27
5769,2019-05-05 15:00:00,204.96,161.4,65.46,43.72,52.93,1228.04,1425.72,-5655.12
5770,2019-05-05 14:00:00,204.67,157.74,68.41,43.72,52.93,1212.0,1605.24,-5581.26
5771,2019-05-05 13:00:00,201.52,155.61,70.58,43.72,52.93,1193.87,1620.16,-5497.77
5772,2019-05-05 12:00:00,194.95,149.43,72.47,43.85,52.93,1178.3,1649.42,-5349.48
5773,2019-05-05 11:00:00,192.28,146.79,75.58,43.68,52.48,1034.41,1719.07,-4551.4
5774,2019-05-05 10:00:00,190.17,143.7,73.4,43.78,51.84,875.01,1705.45,-3526.29
5775,2019-05-05 09:00:00,189.4,142.5,79.3,43.79,51.15,771.08,1859.59,-2837.57
5776,2019-05-05 08:00:00,189.82,144.15,79.85,43.8,50.95,721.1,1823.37,-2577.93
5777,2019-05-05 07:00:00,189.79,142.37,78.85,43.83,50.87,721.23,1869.53,-2538.73
5778,2019-05-05 06:00:00,192.37,144.22,74.75,43.83,51.2,726.19,1799.61,-2676.01
5779,2019-05-05 05:00:00,193.92,144.89,66.44,43.83,51.02,703.19,1628.78,-2527.97
5780,2019-05-05 04:00:00,183.34,146.8,62.16,43.65,50.77,596.36,1135.66,-2123.04
5781,2019-05-05 03:00:00,183.65,147.68,62.43,43.86,51.17,649.07,1122.8,-2372.35
5782,2019-05-05 02:00:00,189.42,150.92,60.06,43.86,51.0,673.81,1156.16,-2405.5
5783,2019-05-05 01:00:00,191.68,143.54,63.83,43.43,51.25,710.38,1536.39,-2777.59
5784,2019-05-05 00:00:00,190.39,142.13,72.94,43.79,51.84,856.17,1760.04,-3446.08
5785,2019-05-04 23:00:00,191.45,142.27,71.84,43.72,51.83,919.77,1766.55,-3729.67
5786,2019-05-04 22:00:00,191.14,141.86,70.98,43.48,51.78,979.67,1748.95,-4065.63
5787,2019-05-04 21:00:00,190.78,141.75,70.22,43.58,51.78,1016.23,1721.44,-4166.54
5788,2019-05-04 20:00:00,190.66,141.42,64.96,43.5,52.24,1141.8,1599.32,-4989.67
5789,2019-05-04 19:00:00,181.85,145.05,59.75,43.39,52.78,1266.82,1099.4,-5947.72
5790,2019-05-04 18:00:00,183.91,149.7,58.3,43.47,52.79,1375.3,997.22,-6408.9
5791,2019-05-04 17:00:00,184.25,151.31,56.29,43.86,53.13,1461.25,927.1,-6772.89
5792,2019-05-04 16:00:00,185.05,152.62,53.6,43.9,53.29,1467.98,869.12,-6892.17
5793,2019-05-04 15:00:00,186.15,151.82,55.01,43.79,53.27,1487.49,944.25,-7050.7
5794,2019-05-04 14:00:00,191.27,156.44,55.29,43.5,53.05,1449.99,962.88,-6923.7
5795,2019-05-04 13:00:00,202.88,152.59,55.58,43.46,52.79,1355.17,1397.56,-6321.87
5796,2019-05-04 12:00:00,196.59,149.6,63.6,43.9,52.68,1273.13,1494.28,-5589.04
5797,2019-05-04 11:00:00,195.46,144.29,63.17,43.7,52.25,1140.47,1616.2,-4875.51
5798,2019-05-04 10:00:00,190.35,143.07,72.03,43.76,51.78,943.68,1702.79,-3784.16
5799,2019-05-04 09:00:00,189.53,141.62,75.07,43.93,51.47,841.45,1798.3,-3172.27
5800,2019-05-04 08:00:00,189.74,142.17,75.41,43.93,50.86,783.34,1793.63,-2714.27
5801,2019-05-04 07:00:00,192.32,142.92,74.78,43.62,50.89,733.54,1847.07,-2666.42
5802,2019-05-04 06:00:00,198.1,147.59,69.57,43.89,51.28,717.81,1756.99,-2652.31
5803,2019-05-04 05:00:00,184.63,150.17,62.05,43.92,51.09,706.35,1069.12,-2532.26
5804,2019-05-04 04:00:00,195.23,154.93,58.58,43.72,50.88,628.72,1180.39,-2250.82
5805,2019-05-04 03:00:00,205.87,150.16,60.22,43.79,51.35,643.72,1677.43,-2433.26
5806,2019-05-04 02:00:00,201.99,148.54,60.83,43.91,51.08,693.8,1625.68,-2487.27
5807,2019-05-04 01:00:00,192.02,142.97,65.92,43.63,51.29,755.54,1616.69,-2893.72
5808,2019-05-04 00:00:00,190.97,140.72,69.19,43.63,51.75,888.23,1738.4,-3606.21
5809,2019-05-03 23:00:00,191.94,141.58,69.03,43.63,51.93,982.32,1738.18,-4076.63
5810,2019-05-03 22:00:00,191.19,141.61,67.01,43.36,52.13,998.68,1661.18,-4379.21
5811,2019-05-03 21:00:00,183.07,146.53,62.61,43.71,52.39,1084.32,1143.88,-4705.95
5812,2019-05-03 20:00:00,184.55,150.21,59.28,43.59,52.39,1172.7,1017.84,-5159.88
5813,2019-05-03 19:00:00,189.73,153.12,55.46,43.69,52.94,1298.27,1015.2,-6004.5
5814,2019-05-03 18:00:00,199.42,156.71,51.75,43.7,53.1,1423.29,1105.12,-6689.46
5815,2019-05-03 17:00:00,201.49,150.68,55.55,43.7,53.1,1444.81,1411.25,-6790.61
5816,2019-05-03 16:00:00,184.42,152.74,60.19,43.7,53.1,1421.05,953.41,-6678.93
5817,2019-05-03 15:00:00,185.48,154.19,54.89,43.7,53.1,1350.5,858.75,-6347.35
5818,2019-05-03 14:00:00,187.94,154.86,54.99,43.7,53.1,1342.38,909.53,-6309.19
5819,2019-05-03 13:00:00,201.61,151.82,56.73,43.7,52.79,1291.02,1412.29,-5867.69
5820,2019-05-03 12:00:00,199.59,151.25,65.97,43.8,52.59,1222.02,1594.49,-5370.78
5821,2019-05-03 11:00:00,193.55,147.77,71.59,43.66,52.28,1097.84,1638.7,-4731.69
5822,2019-05-03 10:00:00,190.14,145.88,79.91,43.66,51.73,924.5,1768.41,-3730.36
5823,2019-05-03 09:00:00,190.17,145.53,87.25,43.89,51.17,771.52,1947.42,-2808.33
5824,2019-05-03 08:00:00,189.51,142.98,93.22,43.86,50.74,690.82,2168.76,-2376.42
5825,2019-05-03 07:00:00,189.03,139.44,86.71,43.86,50.85,655.62,2149.97,-2291.39
5826,2019-05-03 06:00:00,189.87,140.95,79.28,43.86,51.06,658.63,1939.19,-2371.07
5827,2019-05-03 05:00:00,189.85,140.85,82.45,44.04,50.68,611.19,2020.02,-2029.15
5828,2019-05-03 04:00:00,184.92,144.16,72.56,43.45,50.56,526.85,1478.77,-1872.95
5829,2019-05-03 03:00:00,182.29,148.01,63.77,43.79,50.56,555.47,1093.02,-1880.27
5830,2019-05-03 02:00:00,183.86,150.52,60.74,43.56,50.56,581.67,1012.54,-2035.84
5831,2019-05-03 01:00:00,199.16,149.77,64.15,43.6,51.04,664.84,1584.18,-2473.2
5832,2019-05-03 00:00:00,200.58,150.2,68.93,43.61,51.48,804.77,1736.35,-3166.77
5833,2019-05-02 23:00:00,204.38,154.25,71.01,43.61,51.95,871.62,1779.87,-3634.66
5834,2019-05-02 22:00:00,204.21,157.23,67.86,43.61,51.75,874.4,1594.03,-3558.81
5835,2019-05-02 21:00:00,203.23,158.02,73.24,43.47,51.98,917.28,1655.59,-3903.03
5836,2019-05-02 20:00:00,204.27,161.08,69.46,43.55,52.31,1034.95,1499.99,-4533.08
5837,2019-05-02 19:00:00,204.16,161.16,62.74,43.66,52.57,1142.95,1348.91,-5091.84
5838,2019-05-02 18:00:00,205.02,162.54,65.3,43.66,52.57,1219.7,1386.97,-5433.76
5839,2019-05-02 17:00:00,205.06,161.98,58.82,43.66,52.57,1254.79,1266.98,-5590.09
5840,2019-05-02 16:00:00,202.02,155.45,71.03,43.83,52.5,1199.31,1653.93,-5199.01
5841,2019-05-02 15:00:00,192.32,153.76,62.19,44.14,52.81,1244.14,1199.02,-5393.35
5842,2019-05-02 14:00:00,199.28,154.33,59.24,44.41,52.93,1232.48,1331.42,-5250.36
5843,2019-05-02 13:00:00,197.71,149.18,63.79,43.93,52.8,1205.65,1547.86,-5347.06
5844,2019-05-02 12:00:00,194.84,147.03,73.01,43.64,52.24,1063.36,1745.3,-4572.45
5845,2019-05-02 11:00:00,192.34,146.98,74.62,43.72,51.9,898.5,1692.38,-3674.86
5846,2019-05-02 10:00:00,189.85,145.03,88.53,43.84,51.15,827.6,1983.96,-3024.88
5847,2019-05-02 09:00:00,189.39,144.73,94.68,43.58,51.59,721.29,2114.2,-2888.77
5848,2019-05-02 08:00:00,189.1,141.58,100.53,45.0,51.37,692.79,2388.59,-2206.54
5849,2019-05-02 07:00:00,189.27,143.9,91.26,44.5,50.84,634.51,2070.23,-2011.4
5850,2019-05-02 06:00:00,189.56,147.13,87.2,44.27,51.12,600.23,1849.95,-2055.79
5851,2019-05-02 05:00:00,193.45,148.44,81.84,44.66,50.88,599.15,1841.81,-1863.36
5852,2019-05-02 04:00:00,197.32,151.68,76.5,44.4,50.61,516.0,1745.73,-1602.18
5853,2019-05-02 03:00:00,185.0,148.11,65.14,44.42,51.03,575.8,1201.51,-1903.02
5854,2019-05-02 02:00:00,190.59,144.87,56.91,44.42,51.12,596.77,1300.96,-1999.18
5855,2019-05-02 01:00:00,198.68,146.6,61.31,44.42,51.35,664.4,1596.51,-2302.15
5856,2019-05-02 00:00:00,199.03,145.54,64.83,44.23,51.62,795.69,1733.88,-2940.07
5857,2019-05-01 23:00:00,203.58,152.43,69.3,44.43,51.8,846.91,1772.35,-3120.86
5858,2019-05-01 22:00:00,204.52,154.36,68.53,44.43,51.94,874.18,1718.73,-3282.55
5859,2019-05-01 21:00:00,202.85,155.77,70.39,44.46,52.12,907.54,1656.98,-3475.88
5860,2019-05-01 20:00:00,203.26,155.73,70.41,44.46,52.19,971.13,1673.29,-3753.42
5861,2019-05-01 19:00:00,203.72,155.43,65.32,44.46,52.63,1065.51,1577.15,-4352.61
5862,2019-05-01 18:00:00,204.6,152.6,61.76,44.46,52.63,1113.4,1605.76,-4548.24
5863,2019-05-01 17:00:00,197.76,151.73,64.97,44.46,52.75,1114.75,1495.28,-4620.64
5864,2019-05-01 16:00:00,184.07,151.57,61.94,44.46,53.13,1125.68,1006.52,-4879.82
5865,2019-05-01 15:00:00,198.19,152.19,57.55,44.46,53.13,1162.32,1323.65,-5038.66
5866,2019-05-01 14:00:00,203.9,150.55,62.66,44.46,53.13,1183.53,1671.46,-5130.6
5867,2019-05-01 13:00:00,200.5,148.84,63.22,44.45,53.11,1147.67,1632.97,-4969.41
5868,2019-05-01 12:00:00,191.31,144.82,69.78,44.42,52.6,1060.42,1622.04,-4337.12
5869,2019-05-01 11:00:00,190.37,145.1,78.34,44.45,52.5,968.06,1773.23,-3896.44
5870,2019-05-01 10:00:00,189.89,145.47,90.22,44.42,51.8,817.12,2003.79,-3015.17
5871,2019-05-01 09:00:00,189.61,144.28,96.96,44.73,51.49,743.33,2197.6,-2512.46
5872,2019-05-01 08:00:00,189.42,142.44,100.49,44.89,50.68,627.45,2360.51,-1816.47
5873,2019-05-01 07:00:00,188.49,141.06,95.34,44.48,50.3,523.25,2260.99,-1522.66
5874,2019-05-01 06:00:00,191.93,143.44,77.68,44.33,50.56,510.28,1883.35,-1589.52
5875,2019-05-01 05:00:00,198.01,148.32,71.68,44.81,50.62,512.22,1780.89,-1488.0
5876,2019-05-01 04:00:00,200.37,150.64,69.85,44.53,50.5,482.3,1736.82,-1439.67
5877,2019-05-01 03:00:00,200.85,151.54,67.43,44.55,50.5,521.81,1662.49,-1552.38
5878,2019-05-01 02:00:00,198.49,150.17,69.69,44.21,50.5,535.75,1683.71,-1684.93
5879,2019-05-01 01:00:00,195.84,148.7,69.67,44.21,50.79,597.26,1642.12,-1964.99
5880,2019-05-01 00:00:00,195.93,148.57,73.59,44.45,51.14,684.48,1742.61,-2289.59
5881,2019-04-30 23:00:00,195.36,148.72,72.33,44.44,51.44,772.46,1686.74,-2703.61
5882,2019-04-30 22:00:00,195.75,150.15,76.37,44.44,51.51,783.24,1741.24,-2768.75
5883,2019-04-30 21:00:00,198.2,151.94,76.72,44.44,51.56,791.25,1774.53,-2816.85
5884,2019-04-30 20:00:00,201.58,153.45,69.62,44.43,52.15,857.51,1675.41,-3309.99
5885,2019-04-30 19:00:00,189.26,152.53,61.33,44.33,52.41,987.07,1126.33,-3987.76
5886,2019-04-30 18:00:00,192.51,157.02,61.11,44.44,52.52,1060.46,1084.4,-4284.26
5887,2019-04-30 17:00:00,204.31,159.69,57.78,44.44,52.52,1065.25,1289.07,-4303.61
5888,2019-04-30 16:00:00,203.11,154.63,68.67,44.44,52.87,1060.63,1664.56,-4470.56
5889,2019-04-30 15:00:00,200.5,149.82,64.55,44.44,52.76,1074.45,1635.7,-4469.71
5890,2019-04-30 14:00:00,194.46,148.91,70.82,44.44,52.21,981.28,1612.93,-3812.27
5891,2019-04-30 13:00:00,194.27,146.97,74.15,44.3,52.19,888.89,1753.65,-3506.67
5892,2019-04-30 12:00:00,191.54,145.75,72.99,44.37,52.22,913.63,1671.11,-3586.0
5893,2019-04-30 11:00:00,189.78,142.2,88.52,44.51,51.59,808.97,2105.89,-2863.75
5894,2019-04-30 10:00:00,189.55,143.35,94.7,44.51,51.51,737.32,2187.57,-2580.62
5895,2019-04-30 09:00:00,189.47,142.12,98.54,44.33,51.3,676.06,2332.93,-2356.07
5896,2019-04-30 08:00:00,189.34,143.07,100.98,44.55,51.06,664.23,2336.17,-2162.07
5897,2019-04-30 07:00:00,189.9,139.3,86.28,44.43,51.24,644.51,2182.88,-2194.56
5898,2019-04-30 06:00:00,198.07,143.78,64.7,44.37,51.28,630.72,1756.28,-2179.14
5899,2019-04-30 05:00:00,200.81,142.02,60.44,44.69,51.18,606.86,1776.63,-1969.26
5900,2019-04-30 04:00:00,204.51,143.85,57.68,44.38,51.19,518.92,1749.43,-1766.92
5901,2019-04-30 03:00:00,202.34,144.38,57.95,44.47,50.99,533.65,1679.39,-1739.7
5902,2019-04-30 02:00:00,198.06,145.31,63.06,44.22,50.79,535.34,1663.21,-1758.59
5903,2019-04-30 01:00:00,191.65,141.23,65.83,44.26,51.28,609.18,1659.57,-2138.22
5904,2019-04-30 00:00:00,190.01,139.87,78.26,44.45,51.75,740.99,1961.98,-2704.61
5905,2019-04-29 23:00:00,189.42,138.89,79.81,44.2,51.79,812.99,2016.4,-3085.3
5906,2019-04-29 22:00:00,189.85,142.24,77.6,44.01,52.29,826.1,1847.27,-3420.05
5907,2019-04-29 21:00:00,190.9,145.6,80.78,44.5,52.23,827.48,1829.67,-3198.21
5908,2019-04-29 20:00:00,190.19,146.42,79.34,44.31,52.29,850.56,1736.36,-3393.73
5909,2019-04-29 19:00:00,189.89,144.19,80.98,44.31,52.39,901.57,1850.39,-3642.34
5910,2019-04-29 18:00:00,191.74,144.48,75.42,44.31,52.29,905.76,1782.17,-3613.98
5911,2019-04-29 17:00:00,191.84,146.98,75.29,44.31,52.34,944.68,1688.75,-3792.89
5912,2019-04-29 16:00:00,191.69,144.77,83.74,44.31,52.63,990.73,1964.54,-4121.44
5913,2019-04-29 15:00:00,195.7,144.98,68.29,44.36,52.97,1028.5,1731.83,-4427.69
5914,2019-04-29 14:00:00,194.41,144.72,67.22,44.38,53.0,1075.94,1670.08,-4637.3
5915,2019-04-29 13:00:00,189.77,141.96,74.58,44.38,52.54,1032.51,1782.83,-4212.64
5916,2019-04-29 12:00:00,190.87,143.7,75.13,44.38,52.65,999.25,1771.94,-4131.9
5917,2019-04-29 11:00:00,190.48,144.41,81.91,44.38,52.48,927.66,1886.8,-3757.02
5918,2019-04-29 10:00:00,189.81,142.18,96.06,44.38,51.82,866.85,2287.67,-3224.68
5919,2019-04-29 09:00:00,188.73,140.41,103.12,44.32,52.03,786.44,2491.38,-3031.73
5920,2019-04-29 08:00:00,188.25,141.47,105.26,45.53,51.46,758.22,2462.03,-2248.12
5921,2019-04-29 07:00:00,187.81,141.85,109.04,44.08,51.4,645.56,2505.74,-2362.75
5922,2019-04-29 06:00:00,189.77,146.99,91.06,44.24,51.51,633.03,1947.77,-2301.06
5923,2019-04-29 05:00:00,191.55,149.17,81.6,44.2,51.26,617.86,1729.1,-2181.05
5924,2019-04-29 04:00:00,194.83,148.76,78.26,44.05,50.99,531.78,1802.72,-1845.28
5925,2019-04-29 03:00:00,199.52,151.3,70.73,44.02,51.33,565.75,1705.3,-2067.82
5926,2019-04-29 02:00:00,195.87,148.12,69.23,44.03,51.46,598.05,1652.87,-2221.76
5927,2019-04-29 01:00:00,190.76,143.04,72.73,44.02,51.39,671.17,1735.34,-2473.26
5928,2019-04-29 00:00:00,190.04,144.19,84.23,44.4,51.54,780.65,1930.97,-2786.92
5929,2019-04-28 23:00:00,190.48,144.76,75.21,44.33,52.0,810.33,1719.3,-3107.62
5930,2019-04-28 22:00:00,193.63,146.43,75.7,43.9,52.0,857.32,1786.52,-3472.15
5931,2019-04-28 21:00:00,194.02,148.43,77.23,44.26,51.94,912.5,1760.46,-3504.0
5932,2019-04-28 20:00:00,194.6,148.56,77.51,44.06,52.22,923.25,1784.28,-3766.86
5933,2019-04-28 19:00:00,195.83,148.74,72.94,44.05,52.78,1063.84,1717.37,-4643.66
5934,2019-04-28 18:00:00,196.73,150.17,72.3,44.28,52.94,1106.02,1683.14,-4789.07
5935,2019-04-28 17:00:00,198.48,147.22,69.19,44.28,53.18,1242.4,1773.34,-5528.68
5936,2019-04-28 16:00:00,197.6,145.29,63.67,44.38,52.88,1228.25,1665.29,-5220.06
5937,2019-04-28 15:00:00,191.2,144.6,71.71,44.25,52.64,1070.03,1670.84,-4488.78
5938,2019-04-28 14:00:00,189.92,145.18,80.94,43.99,52.88,1033.99,1810.63,-4596.09
5939,2019-04-28 13:00:00,190.1,145.73,85.14,44.57,52.85,1079.67,1888.83,-4469.83
5940,2019-04-28 12:00:00,189.82,143.12,88.7,44.4,52.11,955.8,2071.14,-3684.61
5941,2019-04-28 11:00:00,188.75,141.58,92.14,44.29,51.87,843.94,2173.12,-3198.53
5942,2019-04-28 10:00:00,191.63,145.19,77.32,44.29,51.56,843.3,1795.37,-3065.4
5943,2019-04-28 09:00:00,191.71,146.7,76.75,44.03,51.49,788.2,1727.26,-2939.99
5944,2019-04-28 08:00:00,196.11,148.56,76.95,44.19,51.34,778.62,1829.49,-2783.57
5945,2019-04-28 07:00:00,199.78,152.07,73.16,44.42,51.37,761.98,1745.23,-2647.88
5946,2019-04-28 06:00:00,201.46,151.74,69.79,44.42,51.67,727.22,1734.98,-2636.17
5947,2019-04-28 05:00:00,203.56,155.3,66.4,44.29,51.38,705.0,1602.23,-2499.23
5948,2019-04-28 04:00:00,203.26,156.85,61.95,44.02,50.99,611.08,1437.55,-2129.61
5949,2019-04-28 03:00:00,203.6,156.12,64.49,44.0,51.28,619.14,1530.99,-2253.67
5950,2019-04-28 02:00:00,203.58,153.96,62.09,44.22,51.06,638.4,1540.45,-2183.33
5951,2019-04-28 01:00:00,201.42,152.02,67.77,44.22,51.54,680.82,1673.92,-2491.8
5952,2019-04-28 00:00:00,199.85,151.16,67.5,44.22,51.8,812.3,1643.29,-3078.62
5953,2019-04-27 23:00:00,196.12,147.34,71.28,44.22,52.07,879.6,1738.52,-3452.43
5954,2019-04-27 22:00:00,197.92,150.98,74.03,44.22,52.49,892.81,1737.48,-3691.77
5955,2019-04-27 21:00:00,198.65,149.99,69.69,44.17,52.13,921.49,1695.56,-3667.53
5956,2019-04-27 20:00:00,198.21,151.13,73.52,43.85,52.45,945.1,1730.66,-4063.93
5957,2019-04-27 19:00:00,204.73,151.31,66.87,44.26,52.57,1068.6,1786.1,-4440.03
5958,2019-04-27 18:00:00,204.74,154.16,65.29,44.19,52.66,1134.43,1651.18,-4804.31
5959,2019-04-27 17:00:00,204.62,153.37,64.28,43.88,53.0,1258.84,1647.18,-5740.31
5960,2019-04-27 16:00:00,200.83,150.86,65.07,44.33,53.2,1361.24,1625.77,-6037.1
5961,2019-04-27 15:00:00,194.52,147.85,68.85,44.38,52.7,1226.13,1606.61,-5100.7
5962,2019-04-27 14:00:00,190.61,145.91,76.88,44.48,52.7,1088.01,1718.27,-4471.72
5963,2019-04-27 13:00:00,190.01,145.78,84.53,44.32,52.32,984.68,1869.38,-3938.72
5964,2019-04-27 12:00:00,189.86,145.99,92.13,44.38,51.89,896.42,2020.87,-3366.06
