,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
5904,2019-04-30 00:00:00,190.01,139.87,78.26,44.45,51.75,740.99,1961.98
5905,2019-04-29 23:00:00,189.42,138.89,79.81,44.2,51.79,812.99,2016.4
5906,2019-04-29 22:00:00,189.85,142.24,77.6,44.01,52.29,826.1,1847.27
5907,2019-04-29 21:00:00,190.9,145.6,80.78,44.5,52.23,827.48,1829.67
5908,2019-04-29 20:00:00,190.19,146.42,79.34,44.31,52.29,850.56,1736.36
5909,2019-04-29 19:00:00,189.89,144.19,80.98,44.31,52.39,901.57,1850.39
5910,2019-04-29 18:00:00,191.74,144.48,75.42,44.31,52.29,905.76,1782.17
5911,2019-04-29 17:00:00,191.84,146.98,75.29,44.31,52.34,944.68,1688.75
5912,2019-04-29 16:00:00,191.69,144.77,83.74,44.31,52.63,990.73,1964.54
5913,2019-04-29 15:00:00,195.7,144.98,68.29,44.36,52.97,"1,028.50",1731.83
5914,2019-04-29 14:00:00,194.41,144.72,67.22,44.38,53.0,"1,075.94",1670.08
5915,2019-04-29 13:00:00,189.77,141.96,74.58,44.38,52.54,"1,032.51",1782.83
5916,2019-04-29 12:00:00,190.87,143.7,75.13,44.38,52.65,999.25,1771.94
5917,2019-04-29 11:00:00,190.48,144.41,81.91,44.38,52.48,927.66,1886.8
5918,2019-04-29 10:00:00,189.81,142.18,96.06,44.38,51.82,866.85,2287.67
5919,2019-04-29 09:00:00,188.73,140.41,103.12,44.32,52.03,786.44,2491.38
5920,2019-04-29 08:00:00,188.25,141.47,105.26,45.53,51.46,758.22,2462.03
5921,2019-04-29 07:00:00,187.81,141.85,109.04,44.08,51.4,645.56,2505.74
5922,2019-04-29 06:00:00,189.77,146.99,91.06,44.24,51.51,633.03,1947.77
5923,2019-04-29 05:00:00,191.55,149.17,81.6,44.2,51.26,617.86,1729.1
5924,2019-04-29 04:00:00,194.83,148.76,78.26,44.05,50.99,531.78,1802.72
5925,2019-04-29 03:00:00,199.52,151.3,70.73,44.02,51.33,565.75,1705.3
5926,2019-04-29 02:00:00,195.87,148.12,69.23,44.03,51.46,598.05,1652.87
5927,2019-04-29 01:00:00,190.76,143.04,72.73,44.02,51.39,671.17,1735.34
5928,2019-04-29 00:00:00,190.04,144.19,84.23,44.4,51.54,780.65,1930.97
5929,2019-04-28 23:00:00,190.48,144.76,75.21,44.33,52.0,810.33,1719.3
5930,2019-04-28 22:00:00,193.63,146.43,75.7,43.9,52.0,857.32,1786.52
5931,2019-04-28 21:00:00,194.02,148.43,77.23,44.26,51.94,912.5,1760.46
5932,2019-04-28 20:00:00,194.6,148.56,77.51,44.06,52.22,923.25,1784.28
5933,2019-04-28 19:00:00,195.83,148.74,72.94,44.05,52.78,"1,063.84",1717.37
5934,2019-04-28 18:00:00,196.73,150.17,72.3,44.28,52.94,"1,106.02",1683.14
5935,2019-04-28 17:00:00,198.48,147.22,69.19,44.28,53.18,"1,242.40",1773.34
5936,2019-04-28 16:00:00,197.6,145.29,63.67,44.38,52.88,"1,228.25",1665.29
5937,2019-04-28 15:00:00,191.2,144.6,71.71,44.25,52.64,"1,070.03",1670.84
5938,2019-04-28 14:00:00,189.92,145.18,80.94,43.99,52.88,"1,033.99",1810.63
5939,2019-04-28 13:00:00,190.1,145.73,85.14,44.57,52.85,"1,079.67",1888.83
5940,2019-04-28 12:00:00,189.82,143.12,88.7,44.4,52.11,955.8,2071.14
5941,2019-04-28 11:00:00,188.75,141.58,92.14,44.29,51.87,843.94,2173.12
5942,2019-04-28 10:00:00,191.63,145.19,77.32,44.29,51.56,843.3,1795.37
5943,2019-04-28 09:00:00,191.71,146.7,76.75,44.03,51.49,788.2,1727.26
5944,2019-04-28 08:00:00,196.11,148.56,76.95,44.19,51.34,778.62,1829.49
5945,2019-04-28 07:00:00,199.78,152.07,73.16,44.42,51.37,761.98,1745.23
5946,2019-04-28 06:00:00,201.46,151.74,69.79,44.42,51.67,727.22,1734.98
5947,2019-04-28 05:00:00,203.56,155.3,66.4,44.29,51.38,705,1602.23
5948,2019-04-28 04:00:00,203.26,156.85,61.95,44.02,50.99,611.08,1437.55
5949,2019-04-28 03:00:00,203.6,156.12,64.49,44.0,51.28,619.14,1530.99
5950,2019-04-28 02:00:00,203.58,153.96,62.09,44.22,51.06,638.4,1540.45
5951,2019-04-28 01:00:00,201.42,152.02,67.77,44.22,51.54,680.82,1673.92
5952,2019-04-28 00:00:00,199.85,151.16,67.5,44.22,51.8,812.3,1643.29
5953,2019-04-27 23:00:00,196.12,147.34,71.28,44.22,52.07,879.6,1738.52
5954,2019-04-27 22:00:00,197.92,150.98,74.03,44.22,52.49,892.81,1737.48
5955,2019-04-27 21:00:00,198.65,149.99,69.69,44.17,52.13,921.49,1695.56
5956,2019-04-27 20:00:00,198.21,151.13,73.52,43.85,52.45,945.1,1730.66
5957,2019-04-27 19:00:00,204.73,151.31,66.87,44.26,52.57,"1,068.60",1786.1
5958,2019-04-27 18:00:00,204.74,154.16,65.29,44.19,52.66,"1,134.43",1651.18
5959,2019-04-27 17:00:00,204.62,153.37,64.28,43.88,53.0,"1,258.84",1647.18
5960,2019-04-27 16:00:00,200.83,150.86,65.07,44.33,53.2,"1,361.24",1625.77
5961,2019-04-27 15:00:00,194.52,147.85,68.85,44.38,52.7,"1,226.13",1606.61
5962,2019-04-27 14:00:00,190.61,145.91,76.88,44.48,52.7,"1,088.01",1718.27
5963,2019-04-27 13:00:00,190.01,145.78,84.53,44.32,52.32,984.68,1869.38
5964,2019-04-27 12:00:00,189.86,145.99,92.13,44.38,51.89,896.42,2020.87
5965,2019-04-27 11:00:00,189.28,143.03,92.22,44.34,51.9,795.1,2132.59
5966,2019-04-27 10:00:00,189.36,142.63,81.41,43.98,51.48,787.08,1902.14
5967,2019-04-27 09:00:00,189.59,141.37,79.88,43.98,51.49,724.78,1925.91
5968,2019-04-27 08:00:00,189.78,135.31,69.6,44.26,51.32,715.32,1895.56
5969,2019-04-27 07:00:00,189.57,131.42,63.05,44.38,51.23,709,1833.18
5970,2019-04-27 06:00:00,192.89,136.44,65.86,43.69,51.99,684.22,1858.9
5971,2019-04-27 05:00:00,181.13,144.51,63.48,44.76,52.35,692.85,1162.32
5972,2019-04-27 04:00:00,182.19,146.75,60.04,45.04,52.2,613.34,1063.91
5973,2019-04-27 03:00:00,195.97,143.67,54.73,44.98,52.2,620.28,1431.19
5974,2019-04-27 02:00:00,198.97,142.09,57.81,45.02,51.56,630.75,1644.12
5975,2019-04-27 01:00:00,193.27,140.45,63.02,44.23,51.41,655.02,1664.36
5976,2019-04-27 00:00:00,194.56,140.04,65.91,43.97,51.76,768.95,1796.71
5977,2019-04-26 23:00:00,196.77,143.06,64.5,44.32,52.19,829.67,1732.15
5978,2019-04-26 22:00:00,196.36,141.8,63.08,43.95,52.2,848.52,1720.82
5979,2019-04-26 21:00:00,202.57,147.05,66.19,43.95,52.2,881.86,1837.43
5980,2019-04-26 20:00:00,202.81,155.12,68.71,43.72,52.52,978.04,1638.39
5981,2019-04-26 19:00:00,200.94,155.02,60.45,43.99,52.91,"1,131.68",1387.93
5982,2019-04-26 18:00:00,204.23,158.79,65.92,43.99,53.2,"1,272.81",1497.7
5983,2019-04-26 17:00:00,203.97,161.43,62.74,43.99,53.2,"1,365.52",1334.48
5984,2019-04-26 16:00:00,203.44,156.93,68.5,43.99,53.2,"1,416.07",1592.97
5985,2019-04-26 15:00:00,203.67,152.44,62.48,44.16,53.2,"1,467.66",1600.43
5986,2019-04-26 14:00:00,202.88,151.1,65.41,44.28,53.25,"1,442.59",1693.46
5987,2019-04-26 13:00:00,197.12,148.82,67.9,44.33,53.26,"1,450.54",1639.79
5988,2019-04-26 12:00:00,193.32,147.22,72.64,44.33,52.95,"1,341.37",1674.35
5989,2019-04-26 11:00:00,190.59,144.88,76.94,44.39,52.64,"1,151.19",1758.46
5990,2019-04-26 10:00:00,189.79,143.28,92.44,44.33,52.18,950.9,2149.69
5991,2019-04-26 09:00:00,189.44,143.12,96.28,44.33,51.59,833.78,2229.84
5992,2019-04-26 08:00:00,189.52,141.97,100.08,44.33,51.35,805.46,2379.4
5993,2019-04-26 07:00:00,188.24,134.39,86.05,44.33,51.24,775.78,2316.9
5994,2019-04-26 06:00:00,186.59,139.76,66.94,43.99,51.28,737.61,1567.4
5995,2019-04-26 05:00:00,183.79,148.91,56.86,44.38,51.46,748.77,991.64
5996,2019-04-26 04:00:00,192.08,145.76,54.84,44.38,51.06,628.47,1270.09
5997,2019-04-26 03:00:00,203.29,146.67,61.39,44.38,51.06,618.25,1737.95
5998,2019-04-26 02:00:00,201.35,149.77,62.7,44.33,51.06,643.93,1617.03
5999,2019-04-26 01:00:00,190.98,144.93,71.0,43.88,51.28,753.99,1634.77
6000,2019-04-26 00:00:00,189.6,142.68,77.89,43.88,51.84,889.02,1827.3
6001,2019-04-25 23:00:00,194.38,145.62,77.84,44.1,52.34,987.4,1897.74
6002,2019-04-25 22:00:00,198.34,149.79,70.81,44.32,52.57,"1,045.84",1718.91
6003,2019-04-25 21:00:00,196.94,148.27,71.01,44.04,52.57,"1,112.25",1728.03
6004,2019-04-25 20:00:00,193.22,148.91,70.46,44.14,53.2,"1,274.89",1561.04
6005,2019-04-25 19:00:00,194.73,153.85,59.91,44.29,53.58,"1,434.45",1224.56
6006,2019-04-25 18:00:00,203.34,154.51,58.63,44.03,53.58,"1,575.29",1431.45
6007,2019-04-25 17:00:00,200.87,152.69,59.66,44.04,53.58,"1,631.31",1437.21
6008,2019-04-25 16:00:00,187.82,156.2,59.74,44.15,53.58,"1,688.85",944.49
6009,2019-04-25 15:00:00,189.49,158.05,57.65,45.1,54.2,"1,839.22",906.26
6010,2019-04-25 14:00:00,202.43,153.37,58.81,45.67,54.14,"1,777.43",1442.61
6011,2019-04-25 13:00:00,196.49,149.19,66.41,44.57,53.73,"1,553.39",1570.6
6012,2019-04-25 12:00:00,194.23,147.01,71.77,44.08,53.23,"1,429.29",1694.49
6013,2019-04-25 11:00:00,190.17,145.28,79.68,44.24,53.11,"1,326.09",1788.42
6014,2019-04-25 10:00:00,189.93,145.23,92.65,44.23,52.69,"1,121.58",2070.73
6015,2019-04-25 09:00:00,189.51,145.94,97.71,44.15,52.34,963.86,2128.61
6016,2019-04-25 08:00:00,189.15,146.72,103.63,45.15,51.81,865.67,2198.51
6017,2019-04-25 07:00:00,191.67,144.64,86.93,43.78,51.42,783.5,2044.16
6018,2019-04-25 06:00:00,200.32,147.97,68.84,43.75,51.52,761.44,1801.89
6019,2019-04-25 05:00:00,204.99,150.52,63.1,43.7,51.32,726.67,1718.53
6020,2019-04-25 04:00:00,204.44,147.56,58.27,43.77,51.12,642.35,1657.2
6021,2019-04-25 03:00:00,204.67,150.02,61.13,43.63,51.5,649.42,1670.38
6022,2019-04-25 02:00:00,198.25,149.01,62.94,44.12,51.3,678.97,1549.58
6023,2019-04-25 01:00:00,189.63,143.76,77.7,43.51,51.43,763.6,1782.05
6024,2019-04-25 00:00:00,192.05,145.34,76.62,43.66,52.04,933.56,1789.46
6025,2019-04-24 23:00:00,193.28,148.2,78.1,43.7,51.94,979.1,1760.37
6026,2019-04-24 22:00:00,194.69,149.07,77.08,43.48,52.3,"1,037.11",1758.19
6027,2019-04-24 21:00:00,197.19,147.1,70.61,43.69,52.47,"1,144.62",1768.43
6028,2019-04-24 20:00:00,204.13,151.07,65.96,43.91,52.96,"1,312.48",1749.92
6029,2019-04-24 19:00:00,192.0,152.29,64.17,43.73,53.32,"1,513.39",1274.1
6030,2019-04-24 18:00:00,187.89,156.29,59.02,43.89,53.62,"1,657.36",932.52
6031,2019-04-24 17:00:00,190.04,160.68,55.87,43.97,53.7,"1,730.53",820.17
6032,2019-04-24 16:00:00,197.42,156.83,57.84,43.92,53.71,"1,762.49",1173.86
6033,2019-04-24 15:00:00,205.12,153.47,62.7,43.93,53.93,"1,751.07",1619.23
6034,2019-04-24 14:00:00,202.18,150.73,63.03,43.9,53.76,"1,633.24",1621.45
6035,2019-04-24 13:00:00,197.11,146.7,63.44,44.51,53.92,"1,756.89",1599.01
6036,2019-04-24 12:00:00,185.43,145.72,51.08,46.97,53.75,"1,336.60",1014.19
6037,2019-04-24 11:00:00,190.41,145.72,63.07,44.42,53.25,"1,343.31",1409.3
6038,2019-04-24 10:00:00,190.55,145.56,63.07,44.76,53.19,"1,236.58",1418.76
6039,2019-04-24 09:00:00,190.11,143.8,63.07,45.63,52.76,"1,076.69",1460.39
6040,2019-04-24 08:00:00,188.92,144.41,63.07,45.11,52.27,925.87,1403.62
6041,2019-04-24 07:00:00,189.68,145.34,63.07,45.23,52.31,895.8,1398.26
6042,2019-04-24 06:00:00,198.26,143.84,63.07,45.23,52.39,853.61,1716.13
6043,2019-04-24 05:00:00,203.5,151.21,63.07,45.23,51.93,845.53,1648.97
6044,2019-04-24 04:00:00,204.53,147.81,63.07,45.23,50.88,723.65,1788.67
6045,2019-04-24 03:00:00,204.4,150.6,63.07,45.23,51.58,773.33,1696.58
6046,2019-04-24 02:00:00,199.67,149.57,63.07,45.28,52.16,803.75,1579.9
6047,2019-04-24 01:00:00,192.03,144.13,63.07,45.35,52.34,897.26,1510.53
6048,2019-04-24 00:00:00,189.37,141.91,63.07,45.25,52.9,"1,059.34",1496.65
6049,2019-04-23 23:00:00,190.62,141.31,63.07,45.25,53.39,"1,143.68",1554.99
6050,2019-04-23 22:00:00,191.1,146.22,63.07,45.25,53.4,"1,202.30",1415.29
6051,2019-04-23 21:00:00,189.3,143.81,63.07,45.25,53.4,"1,253.20",1434.53
6052,2019-04-23 20:00:00,191.37,144.11,63.07,45.25,53.6,"1,340.00",1490.34
6053,2019-04-23 19:00:00,180.62,140.05,63.07,45.25,53.92,"1,482.44",1279.37
6054,2019-04-23 18:00:00,182.45,143.13,63.07,45.25,53.92,"1,626.25",1239.96
6055,2019-04-23 17:00:00,183.17,148.32,63.07,45.22,53.92,"1,705.29",1098.99
6056,2019-04-23 16:00:00,182.99,148.23,63.07,44.98,53.61,"1,657.40",1096.16
6057,2019-04-23 15:00:00,188.42,147.44,63.07,45.21,54.08,"1,738.32",1292.3
6058,2019-04-23 14:00:00,200.06,145.65,63.07,45.85,53.91,"1,676.16",1715.82
6059,2019-04-23 13:00:00,195.28,144.64,63.07,44.76,53.91,"1,620.37",1596.93
6060,2019-04-23 12:00:00,192.15,144.19,63.07,44.32,53.41,"1,547.58",1512.42
6061,2019-04-23 11:00:00,189.74,141.25,63.07,44.62,53.16,"1,340.69",1529.13
6062,2019-04-23 10:00:00,190.0,141.16,63.07,44.19,52.9,"1,137.33",1540.17
6063,2019-04-23 09:00:00,190.11,139.65,63.07,44.7,52.16,976.94,1591.26
6064,2019-04-23 08:00:00,189.48,136.26,63.07,44.78,51.21,768.78,1678.29
6065,2019-04-23 07:00:00,188.5,126.18,63.07,44.29,50.95,682.7,1965.26
6066,2019-04-23 06:00:00,177.67,127.96,63.07,44.29,51.54,678.69,1567.6
6067,2019-04-23 05:00:00,181.26,131.39,63.07,44.35,51.4,660.76,1572.65
6068,2019-04-23 04:00:00,183.11,131.64,63.07,44.34,51.15,578.74,1623.11
6069,2019-04-23 03:00:00,183.92,136.31,63.07,44.33,51.15,630.5,1501.38
6070,2019-04-23 02:00:00,185.32,137.38,63.07,44.33,51.63,696.3,1511.79
6071,2019-04-23 01:00:00,183.12,135.96,63.07,44.33,51.53,757.58,1487.19
6072,2019-04-23 00:00:00,192.28,136.75,63.07,44.33,52.03,896.52,1751.14
6073,2019-04-22 23:00:00,199.76,145.92,63.07,44.33,52.09,965.11,1697.84
6074,2019-04-22 22:00:00,198.26,148.4,63.07,44.07,52.42,"1,014.81",1572.34
6075,2019-04-22 21:00:00,201.53,145.17,63.07,44.33,52.66,"1,079.21",1777.31
6076,2019-04-22 20:00:00,202.14,148.66,63.07,44.33,52.76,"1,155.25",1686.49
6077,2019-04-22 19:00:00,202.54,145.6,63.07,44.33,53.17,"1,291.76",1795.6
6078,2019-04-22 18:00:00,199.88,144.46,63.07,44.33,53.17,"1,366.92",1747.67
6079,2019-04-22 17:00:00,197.79,144.76,63.07,44.33,53.17,"1,352.43",1672.3
6080,2019-04-22 16:00:00,185.35,141.93,63.07,44.33,53.17,"1,283.37",1369.25
6081,2019-04-22 15:00:00,187.19,137.28,63.07,44.33,53.17,"1,273.06",1573.91
6082,2019-04-22 14:00:00,194.36,142.1,63.07,44.33,53.17,"1,221.34",1648.02
6083,2019-04-22 13:00:00,190.24,142.17,63.07,44.37,53.02,"1,162.70",1515.89
6084,2019-04-22 12:00:00,190.99,140.48,63.07,44.62,52.99,"1,094.70",1592.83
6085,2019-04-22 11:00:00,190.12,143.48,63.07,44.38,52.66,980.07,1470.79
6086,2019-04-22 10:00:00,189.52,138.92,63.07,44.38,51.78,814.88,1595.67
6087,2019-04-22 09:00:00,189.6,138.23,63.07,44.26,51.66,749.15,1619.95
6088,2019-04-22 08:00:00,187.47,137.39,63.07,45.69,50.58,643.69,1579.27
6089,2019-04-22 07:00:00,188.29,133.99,63.07,44.22,50.47,567.35,1712.35
6090,2019-04-22 06:00:00,188.97,131.16,63.07,44.06,50.51,549.94,1823.04
6091,2019-04-22 05:00:00,191.15,135.18,63.07,43.99,49.8,512.46,1765.01
6092,2019-04-22 04:00:00,178.14,136.96,63.07,43.66,50.14,451.09,1298.61
6093,2019-04-22 03:00:00,179.02,137.85,63.07,43.85,51.12,495.47,1298.3
6094,2019-04-22 02:00:00,181.18,139.75,63.07,44.75,51.07,529.21,1306.5
6095,2019-04-22 01:00:00,190.92,134.34,63.07,44.84,50.69,570.99,1784.25
6096,2019-04-22 00:00:00,189.52,134.6,63.07,44.15,50.97,667.04,1731.9
6097,2019-04-21 23:00:00,189.91,134.62,63.07,44.15,51.12,720.72,1743.57
6098,2019-04-21 22:00:00,189.66,132.55,63.07,44.15,51.48,737.62,1800.96
6099,2019-04-21 21:00:00,187.39,136.73,63.07,44.15,51.48,763.63,1597.56
6100,2019-04-21 20:00:00,188.21,139.86,63.07,44.15,51.8,821.02,1524.72
6101,2019-04-21 19:00:00,197.2,144.09,63.07,44.18,52.1,919.79,1674.82
6102,2019-04-21 18:00:00,195.43,148.68,63.07,44.2,52.39,"1,003.29",1474.26
6103,2019-04-21 17:00:00,194.42,145.85,63.07,44.2,52.68,"1,052.63",1531.65
6104,2019-04-21 16:00:00,193.33,144.48,63.07,44.2,52.68,"1,064.41",1540.48
6105,2019-04-21 15:00:00,192.66,144.93,63.07,44.2,52.7,"1,059.96",1505.17
6106,2019-04-21 14:00:00,191.4,144.78,63.07,44.2,52.66,"1,022.86",1470.16
6107,2019-04-21 13:00:00,189.92,143.43,63.07,44.02,52.58,954.81,1466.06
6108,2019-04-21 12:00:00,189.85,142.55,63.07,44.45,51.77,855.28,1491.61
6109,2019-04-21 11:00:00,189.56,139.11,63.07,44.33,51.58,791.7,1590.94
6110,2019-04-21 10:00:00,189.32,139.13,63.07,44.28,50.65,687.86,1582.74
6111,2019-04-21 09:00:00,189.44,139.98,63.07,44.32,50.51,629,1559.72
6112,2019-04-21 08:00:00,189.91,142.48,63.07,44.15,50.05,594.27,1495.71
6113,2019-04-21 07:00:00,189.14,144.25,63.07,44.05,50.14,544.59,1415.61
6114,2019-04-21 06:00:00,190.39,147.68,63.07,44.2,50.61,565.99,1346.86
6115,2019-04-21 05:00:00,195.46,149.8,63.07,44.1,50.33,543.66,1439.89
6116,2019-04-21 04:00:00,197.06,150.54,63.07,44.11,50.45,504.97,1467.01
6117,2019-04-21 03:00:00,197.03,149.93,63.07,44.2,50.56,512.36,1485.3
6118,2019-04-21 02:00:00,193.81,147.3,63.07,44.05,50.39,545.12,1466.69
6119,2019-04-21 01:00:00,192.67,145.53,63.07,43.8,50.7,576.86,1486.56
6120,2019-04-21 00:00:00,190.97,146.12,63.07,44.05,50.94,691.99,1414.34
6121,2019-04-20 23:00:00,189.93,141.48,63.07,44.21,51.41,737.47,1527.87
6122,2019-04-20 22:00:00,189.38,140.65,63.07,44.01,51.44,759.85,1536.7
6123,2019-04-20 21:00:00,189.56,143.6,63.07,44.04,51.07,767.23,1449.35
6124,2019-04-20 20:00:00,189.54,143.07,63.07,44.08,50.36,911.78,1465.43
6125,2019-04-20 19:00:00,191.64,146.53,63.07,44.37,51.95,888.69,1422.54
6126,2019-04-20 18:00:00,192.46,149.47,63.07,44.37,52.41,"1,003.46",1355.69
6127,2019-04-20 17:00:00,190.56,146.93,63.07,44.37,52.45,"1,008.61",1375.87
6128,2019-04-20 16:00:00,190.37,147.39,63.07,44.26,52.49,"1,037.59",1355.37
6129,2019-04-20 15:00:00,190.45,145.14,63.07,44.22,52.08,"1,009.13",1428.85
6130,2019-04-20 14:00:00,189.6,145.72,63.07,43.99,51.58,840.48,1383.76
6131,2019-04-20 13:00:00,188.89,144.61,63.07,43.91,51.7,817.91,1396.37
6132,2019-04-20 12:00:00,189.11,143.27,63.07,44.27,51.58,792.9,1445.56
6133,2019-04-20 11:00:00,187.8,140.21,63.07,44.11,51.35,764.22,1500.75
6134,2019-04-20 10:00:00,190.16,142.45,63.07,44.13,51.16,724.34,1504.53
6135,2019-04-20 09:00:00,189.21,143.51,63.07,44.06,51.08,664.02,1441.15
6136,2019-04-20 08:00:00,189.88,140.33,63.07,43.95,51.0,650.72,1562.56
6137,2019-04-20 07:00:00,193.76,140.25,63.07,43.98,51.04,640.23,1687.44
6138,2019-04-20 06:00:00,196.72,141.59,63.07,44.14,50.98,625.12,1738.52
6139,2019-04-20 05:00:00,197.91,143.21,63.07,44.18,50.98,604.53,1724.96
6140,2019-04-20 04:00:00,195.78,142.93,63.07,44.21,50.79,542.99,1666.62
6141,2019-04-20 03:00:00,194.46,141.15,63.07,44.17,50.79,560.3,1681.13
6142,2019-04-20 02:00:00,193.3,143.27,63.07,44.17,50.79,572.18,1577.7
6143,2019-04-20 01:00:00,190.5,141.53,63.07,43.96,51.0,622.29,1544.27
6144,2019-04-20 00:00:00,189.79,138.12,63.07,44.17,51.44,749.11,1629.41
6145,2019-04-19 23:00:00,189.57,138.53,63.07,43.89,51.8,812.16,1609.55
6146,2019-04-19 22:00:00,190.39,144.3,63.07,44.45,51.41,831.3,1453.45
6147,2019-04-19 21:00:00,189.39,146.02,63.07,44.01,51.21,861.06,1367.67
6148,2019-04-19 20:00:00,190.21,149.33,63.07,44.01,51.64,933.67,1289.15
6149,2019-04-19 19:00:00,195.46,147.95,63.07,43.75,52.2,"1,129.65",1498.23
6150,2019-04-19 18:00:00,200.24,150.95,63.07,44.04,52.45,"1,180.19",1554.36
6151,2019-04-19 17:00:00,197.76,149.33,63.07,44.04,52.72,"1,263.99",1527.24
6152,2019-04-19 16:00:00,181.42,144.77,63.07,44.04,53.21,"1,336.55",1155.76
6153,2019-04-19 15:00:00,189.2,145.22,63.07,44.04,53.31,"1,425.08",1386.91
6154,2019-04-19 14:00:00,200.22,150.79,63.07,44.04,53.31,"1,464.87",1558.78
6155,2019-04-19 13:00:00,203.86,151.01,63.07,44.04,53.31,"1,446.17",1666.62
6156,2019-04-19 12:00:00,199.82,147.54,63.07,44.41,53.42,"1,226.65",1648.65
6157,2019-04-19 11:00:00,191.1,145.43,63.07,45.81,53.3,"1,330.53",1440.2
6158,2019-04-19 10:00:00,190.07,143.39,63.07,45.21,52.8,"1,107.89",1472.05
6159,2019-04-19 09:00:00,190.19,142.57,63.07,45.21,52.59,986.66,1501.7
6160,2019-04-19 08:00:00,189.7,137.98,63.07,45.21,51.6,839.97,1630.99
6161,2019-04-19 07:00:00,188.08,127.96,63.07,45.21,50.84,774.96,1895.88
6162,2019-04-19 06:00:00,182.9,129.42,63.07,45.21,50.58,727.51,1686.49
6163,2019-04-19 05:00:00,180.83,132.2,63.07,45.1,50.58,728.85,1533.55
6164,2019-04-19 04:00:00,181.85,132.33,63.07,44.96,49.86,646.68,1561.61
6165,2019-04-19 03:00:00,183.34,135.55,63.07,45.14,50.66,715.23,1507.06
6166,2019-04-19 02:00:00,183.5,135.47,63.07,45.21,51.16,764.5,1514.63
6167,2019-04-19 01:00:00,182.53,134.85,63.07,45.21,51.98,874.33,1503.59
6168,2019-04-19 00:00:00,186.13,138.04,63.07,45.21,52.88,"1,059.15",1516.52
6169,2019-04-18 23:00:00,196.65,141.25,63.07,45.21,53.11,"1,143.90",1747.04
6170,2019-04-18 22:00:00,194.13,145.82,63.07,45.21,53.11,"1,154.11",1523.46
6171,2019-04-18 21:00:00,195.33,143.43,63.07,45.21,53.16,"1,199.71",1636.67
6172,2019-04-18 20:00:00,181.73,147.31,63.07,45.21,53.73,"1,351.26",1085.43
6173,2019-04-18 19:00:00,184.52,150.14,63.07,45.21,54.12,"1,480.34",1084.17
6174,2019-04-18 18:00:00,187.21,153.0,63.07,45.25,54.29,"1,580.74",1078.81
6175,2019-04-18 17:00:00,198.43,153.63,63.07,45.27,54.34,"1,639.18",1412.77
6176,2019-04-18 16:00:00,196.1,151.92,63.07,45.27,54.34,"1,686.09",1393.22
6177,2019-04-18 15:00:00,190.7,148.27,63.07,45.27,54.34,"1,667.28",1338.03
6178,2019-04-18 14:00:00,189.99,152.04,63.07,45.27,53.92,"1,673.13",1196.75
6179,2019-04-18 13:00:00,203.63,152.32,63.07,45.27,54.34,"1,661.37",1618.06
6180,2019-04-18 12:00:00,194.85,148.39,63.07,45.27,54.34,"1,465.53",1465.12
6181,2019-04-18 11:00:00,190.33,145.33,63.07,45.27,54.0,"1,328.97",1419.08
6182,2019-04-18 10:00:00,191.46,146.11,63.07,45.27,53.24,"1,160.65",1430.11
6183,2019-04-18 09:00:00,189.86,143.59,63.07,45.07,52.61,977.88,1459.12
6184,2019-04-18 08:00:00,189.61,141.58,63.07,45.28,50.83,778.32,1514.63
6185,2019-04-18 07:00:00,188.44,139.69,63.07,45.64,49.72,666.43,1537.33
6186,2019-04-18 06:00:00,189.49,142.27,63.07,43.98,50.75,650.59,1489.08
6187,2019-04-18 05:00:00,193.19,145.78,63.07,43.82,50.6,596.45,1495.07
6188,2019-04-18 04:00:00,188.92,145.61,63.07,43.74,50.69,556.75,1365.78
6189,2019-04-18 03:00:00,182.63,140.15,63.07,43.63,50.74,588.2,1339.61
6190,2019-04-18 02:00:00,185.31,139.73,63.07,43.63,50.74,616.26,1437.37
6191,2019-04-18 01:00:00,191.17,135.42,63.07,43.63,50.97,697.82,1758.08
6192,2019-04-18 00:00:00,194.47,133.56,60.4,43.64,51.49,816.97,1839.48
6193,2019-04-17 23:00:00,191.65,142.13,70.18,43.65,51.69,914,1737.66
6194,2019-04-17 22:00:00,190.92,145.29,76.31,43.65,51.69,923.21,1741.01
6195,2019-04-17 21:00:00,191.06,146.18,79.34,43.49,51.73,949.26,1780.39
6196,2019-04-17 20:00:00,197.41,146.76,72.76,43.59,52.31,"1,062.53",1842.65
6197,2019-04-17 19:00:00,194.18,144.39,65.3,43.68,52.51,"1,204.92",1625.64
6198,2019-04-17 18:00:00,190.6,141.44,70.12,43.68,52.7,"1,207.64",1723.55
6199,2019-04-17 17:00:00,190.19,135.65,66.6,43.68,52.7,"1,230.32",1816.18
6200,2019-04-17 16:00:00,189.49,136.38,76.8,43.68,52.82,"1,271.70",2039.42
6201,2019-04-17 15:00:00,146.96,135.49,62.06,43.57,53.06,"1,350.07",355.91
6202,2019-04-17 14:00:00,177.88,140.16,47.62,43.72,52.88,"1,309.06",898.11
6203,2019-04-17 13:00:00,189.84,141.55,62.87,43.93,52.88,"1,231.68",1518.0
6204,2019-04-17 12:00:00,189.92,140.08,73.72,43.85,52.6,"1,148.05",1837.1
6205,2019-04-17 11:00:00,190.46,142.53,84.41,43.61,51.87,"1,025.50",2022.89
6206,2019-04-17 10:00:00,189.15,138.48,95.65,43.74,51.54,891.96,2423.29
6207,2019-04-17 09:00:00,188.55,138.0,97.98,44.0,50.88,760.96,2476.44
6208,2019-04-17 08:00:00,186.73,138.62,111.35,44.0,50.03,608.8,2678.52
6209,2019-04-17 07:00:00,187.01,135.06,111.14,43.79,49.86,509.8,2886.86
6210,2019-04-17 06:00:00,187.8,138.65,101.54,43.95,50.4,507.5,2495.35
6211,2019-04-17 05:00:00,189.68,141.04,82.91,43.95,49.85,516.5,2016.37
6212,2019-04-17 04:00:00,189.81,139.87,74.22,43.88,49.68,470.18,1853.27
6213,2019-04-17 03:00:00,188.88,140.94,74.41,43.64,49.81,492.72,1783.61
6214,2019-04-17 02:00:00,179.7,135.82,62.82,43.41,50.18,528.59,1378.27
6215,2019-04-17 01:00:00,187.12,130.83,58.97,43.74,50.58,585.37,1659.71
6216,2019-04-17 00:00:00,189.8,134.69,71.54,43.64,51.0,714.67,1971.28
6217,2019-04-16 23:00:00,189.72,139.94,80.2,43.85,51.19,727.34,1996.18
6218,2019-04-16 22:00:00,189.34,143.0,83.33,43.44,50.94,748.84,1930.76
6219,2019-04-16 21:00:00,190.39,142.8,79.56,43.4,51.07,791.31,1893.13
6220,2019-04-16 20:00:00,189.54,143.96,84.29,43.52,51.57,860.65,1920.97
6221,2019-04-16 19:00:00,190.29,141.61,74.17,43.52,51.69,965.65,1805.3
6222,2019-04-16 18:00:00,190.05,139.74,66.31,43.52,51.69,980.93,1668.03
6223,2019-04-16 17:00:00,190.58,144.35,70.29,43.52,51.69,"1,017.69",1624.75
6224,2019-04-16 16:00:00,190.01,145.27,73.63,43.52,51.69,"1,012.49",1647.1
6225,2019-04-16 15:00:00,191.08,141.09,76.45,43.52,51.69,"1,021.22",1910.87
6226,2019-04-16 14:00:00,190.34,142.72,72.35,43.49,51.69,997.68,1722.65
6227,2019-04-16 13:00:00,189.04,142.23,81.87,44.04,51.58,929.90,1916.17
6228,2019-04-16 12:00:00,189.77,144.36,99.11,43.9,51.07,846.16,2250.29
6229,2019-04-16 11:00:00,188.72,142.84,99.2,43.57,50.68,807.83,2275.65
6230,2019-04-16 10:00:00,189.8,145.97,98.73,43.54,50.68,749.99,2163.67
6231,2019-04-16 09:00:00,188.4,143.52,113.03,43.53,50.6,689.38,2536.39
6232,2019-04-16 08:00:00,188.04,141.8,114.97,43.97,50.37,660.51,2658.11
6233,2019-04-16 07:00:00,188.75,131.56,89.17,43.79,50.21,603.17,2549.82
6234,2019-04-16 06:00:00,190.02,131.28,74.67,43.63,50.23,571.4,2193.06
6235,2019-04-16 05:00:00,182.34,136.15,65.83,43.7,50.17,565.43,1520.34
6236,2019-04-16 04:00:00,181.38,136.87,60.11,44.07,49.71,506.78,1337.75
6237,2019-04-16 03:00:00,184.53,138.65,58.51,43.63,50.17,521.02,1342.22
6238,2019-04-16 02:00:00,190.6,136.88,58.61,43.61,50.3,548.58,1574.26
6239,2019-04-16 01:00:00,189.28,135.24,64.35,43.73,50.4,589.79,1738.74
6240,2019-04-16 00:00:00,189.86,135.71,71.11,43.91,50.4,659.51,1925.3
6241,2019-04-15 23:00:00,189.87,140.25,85.85,43.65,50.89,704.36,2129.94
6242,2019-04-15 22:00:00,189.52,138.73,86.13,43.65,50.9,751.76,2187.27
6243,2019-04-15 21:00:00,190.4,138.32,81.2,43.65,50.9,768.60,2114.45
6244,2019-04-15 20:00:00,189.76,143.85,70.8,43.65,50.9,903.74,1625.21
6245,2019-04-15 19:00:00,191.29,140.81,64.19,43.31,51.34,"1,007.07",1620.16
6246,2019-04-15 18:00:00,190.74,147.64,66.17,43.65,51.91,"1,117.02",1425.96
6247,2019-04-15 17:00:00,190.33,146.39,66.96,43.83,52.24,"1,157.04",1471.11
6248,2019-04-15 16:00:00,191.27,142.4,72.36,43.84,52.39,"1,164.29",1768.12
6249,2019-04-15 15:00:00,190.77,143.5,63.46,43.89,52.39,"1,113.57",1499.88
6250,2019-04-15 14:00:00,190.31,143.6,64.24,43.7,52.39,"1,110.73",1500.33
6251,2019-04-15 13:00:00,189.76,144.42,73.32,43.84,52.39,"1,068.51",1662.16
6252,2019-04-15 12:00:00,190.0,143.82,81.26,43.66,52.11,995.35,1876.29
6253,2019-04-15 11:00:00,190.19,141.91,85.97,44.41,51.83,933.84,2075.32
6254,2019-04-15 10:00:00,189.48,143.19,101.57,43.87,50.98,789.91,2350.84
6255,2019-04-15 09:00:00,188.6,139.13,110.6,44.24,50.4,649.21,2735.69
6256,2019-04-15 08:00:00,186.61,137.18,119.87,44.65,50.16,609.04,2962.59
6257,2019-04-15 07:00:00,187.33,135.35,109.58,44.24,50.07,598.28,2847.98
6258,2019-04-15 06:00:00,188.67,137.2,92.95,44.32,50.58,586.94,2392.07
6259,2019-04-15 05:00:00,189.53,140.08,83.15,44.46,50.09,548.04,2055.88
6260,2019-04-15 04:00:00,190.2,140.49,74.61,44.3,50.27,516.27,1854.43
6261,2019-04-15 03:00:00,190.97,143.07,73.23,44.32,50.58,553.77,1753.86
6262,2019-04-15 02:00:00,190.23,144.77,67.01,44.48,50.58,585.19,1523.14
6263,2019-04-15 01:00:00,189.71,141.87,70.08,44.27,50.58,641.26,1676.31
6264,2019-04-15 00:00:00,189.62,139.57,81.47,44.36,51.08,746.06,2038.79
6265,2019-04-14 23:00:00,189.51,138.89,82.02,44.53,51.18,789.13,2075.93
6266,2019-04-14 22:00:00,189.98,139.35,78.08,44.37,51.44,847.75,1976.6
6267,2019-04-14 21:00:00,190.81,141.41,71.66,44.07,51.75,952.47,1770.0
6268,2019-04-14 20:00:00,189.1,139.97,68.35,44.29,52.37,"1,030.74",1679.02
6269,2019-04-14 19:00:00,186.59,136.67,70.34,44.17,52.9,"1,179.66",1755.69
6270,2019-04-14 18:00:00,180.92,134.01,60.97,44.17,53.35,"1,305.77",1430.05
6271,2019-04-14 17:00:00,182.1,137.11,56.07,44.17,53.55,"1,336.37",1261.29
6272,2019-04-14 16:00:00,183.44,139.26,52.9,44.17,53.55,"1,381.30",1168.56
6273,2019-04-14 15:00:00,184.04,138.54,52.51,44.22,53.55,"1,428.01",1194.6
6274,2019-04-14 14:00:00,184.52,139.69,56.53,44.51,53.48,"1,409.26",1267.12
6275,2019-04-14 13:00:00,189.35,141.14,62.69,44.67,52.95,"1,372.67",1511.14
6276,2019-04-14 12:00:00,189.71,137.13,70.78,44.67,52.95,"1,393.74",1860.81
6277,2019-04-14 11:00:00,190.41,139.34,78.49,44.6,52.65,"1,223.18",2004.24
6278,2019-04-14 10:00:00,189.93,141.39,73.63,44.48,52.21,"1,040.12",1787.0
6279,2019-04-14 09:00:00,189.6,142.82,79.36,44.67,51.51,876.87,1856.23
6280,2019-04-14 08:00:00,189.71,139.98,78.33,44.45,50.65,735.34,1947.68
6281,2019-04-14 07:00:00,190.48,142.24,76.7,44.39,50.94,701.25,1850.0
6282,2019-04-14 06:00:00,191.02,145.48,71.55,44.32,50.95,716.16,1629.19
6283,2019-04-14 05:00:00,191.01,147.37,65.56,44.48,51.25,723.32,1430.52
6284,2019-04-14 04:00:00,191.16,148.44,64.55,44.44,51.24,686.35,1378.79
6285,2019-04-14 03:00:00,191.42,148.5,66.35,44.44,51.24,737.86,1423.87
6286,2019-04-14 02:00:00,191.17,147.12,64.4,44.44,51.14,738.12,1418.41
6287,2019-04-14 01:00:00,190.79,145.59,66.16,44.36,51.44,818.04,1495.22
6288,2019-04-14 00:00:00,191.0,144.24,67.28,44.54,52.39,"1,019.46",1573.01
6289,2019-04-13 23:00:00,190.39,143.27,67.43,45.01,52.25,"1,063.20",1588.65
6290,2019-04-13 22:00:00,185.07,138.22,68.18,44.46,52.46,"1,076.35",1597.12
6291,2019-04-13 21:00:00,188.07,139.25,59.3,44.46,52.75,"1,134.63",1447.51
6292,2019-04-13 20:00:00,191.42,141.48,66.52,44.46,52.99,"1,211.64",1661.0
6293,2019-04-13 19:00:00,188.91,139.83,63.13,44.46,53.33,"1,377.68",1549.21
6294,2019-04-13 18:00:00,183.41,138.46,57.0,44.46,53.66,"1,482.68",1281.07
6295,2019-04-13 17:00:00,184.26,136.36,53.89,44.5,53.84,"1,535.90",1290.67
6296,2019-04-13 16:00:00,183.94,133.54,47.7,45.07,54.34,"1,586.97",1202.04
6297,2019-04-13 15:00:00,184.44,136.54,48.26,45.14,54.34,"1,616.72",1155.83
6298,2019-04-13 14:00:00,183.97,139.34,50.02,44.61,54.13,"1,535.28",1116.2
6299,2019-04-13 13:00:00,185.77,140.03,52.33,44.46,53.83,"1,442.98",1196.79
6300,2019-04-13 12:00:00,189.91,140.48,65.96,44.46,53.51,"1,375.58",1630.2
6301,2019-04-13 11:00:00,190.72,141.11,75.86,44.36,53.3,"1,256.00",1881.71
6302,2019-04-13 10:00:00,189.94,137.25,64.76,44.67,52.97,"1,103.72",1706.1
6303,2019-04-13 09:00:00,189.32,139.14,81.37,44.67,52.25,883.8,2041.57
6304,2019-04-13 08:00:00,190.12,136.23,75.52,44.61,51.0,704.96,2034.89
6305,2019-04-13 07:00:00,189.38,137.22,79.82,44.29,50.94,648.83,2081.71
6306,2019-04-13 06:00:00,191.06,138.39,67.95,44.38,51.41,697.65,1789.46
6307,2019-04-13 05:00:00,191.46,141.07,59.71,44.44,51.12,657.57,1504.39
6308,2019-04-13 04:00:00,187.17,143.06,64.38,44.4,51.52,650.07,1419.9
6309,2019-04-13 03:00:00,183.47,144.95,61.21,44.56,51.82,689.87,1178.9
6310,2019-04-13 02:00:00,182.4,142.21,57.8,44.53,51.67,737.06,1161.49
6311,2019-04-13 01:00:00,190.3,137.05,57.86,44.31,51.68,794.75,1540.52
6312,2019-04-13 00:00:00,190.49,138.49,66.92,44.31,52.3,919.3,1739.92
6313,2019-04-12 23:00:00,190.91,142.74,64.42,44.05,52.65,984.42,1551.56
6314,2019-04-12 22:00:00,190.35,141.23,63.21,44.37,52.81,"1,022.06",1552.44
6315,2019-04-12 21:00:00,190.9,140.79,64.35,44.37,52.81,"1,087.13",1612.29
6316,2019-04-12 20:00:00,190.92,144.77,63.43,44.37,53.21,"1,181.98",1463.65
6317,2019-04-12 19:00:00,191.46,146.26,64.15,44.37,53.31,"1,306.66",1449.79
6318,2019-04-12 18:00:00,191.04,147.0,62.34,44.37,53.31,"1,365.69",1372.73
6319,2019-04-12 17:00:00,191.07,148.31,64.18,44.38,53.29,"1,369.25",1372.17
6320,2019-04-12 16:00:00,191.3,148.3,62.82,44.55,53.13,"1,357.97",1350.63
6321,2019-04-12 15:00:00,190.64,146.87,60.41,44.55,53.58,"1,382.49",1322.07
6322,2019-04-12 14:00:00,191.53,145.79,60.33,44.55,53.64,"1,386.31",1379.75
6323,2019-04-12 13:00:00,191.58,146.78,62.54,44.55,53.64,"1,386.16",1400.9
6324,2019-04-12 12:00:00,190.15,144.02,66.6,44.55,53.43,"1,317.78",1536.13
6325,2019-04-12 11:00:00,190.11,144.77,74.62,44.64,53.16,"1,203.00",1691.64
6326,2019-04-12 10:00:00,189.44,143.59,83.78,44.33,52.63,"1,053.87",1920.66
6327,2019-04-12 09:00:00,189.86,142.32,84.96,44.5,52.13,900.91,2019.5
6328,2019-04-12 08:00:00,190.21,139.79,95.92,44.6,51.26,763.5,2418.14
6329,2019-04-12 07:00:00,188.18,127.86,87.0,44.52,51.23,679.69,2623.92
6330,2019-04-12 06:00:00,184.6,129.29,68.18,44.38,51.04,654.91,1885.52
6331,2019-04-12 05:00:00,181.25,133.7,57.94,44.56,51.41,702.18,1377.52
6332,2019-04-12 04:00:00,183.49,135.47,50.13,44.4,51.44,637.81,1203.62
6333,2019-04-12 03:00:00,182.5,132.99,51.34,44.43,51.76,714.99,1270.92
6334,2019-04-12 02:00:00,183.06,134.12,51.38,44.55,51.76,767.08,1257.27
6335,2019-04-12 01:00:00,180.76,131.61,54.81,44.36,51.79,821.13,1346.96
6336,2019-04-12 00:00:00,187.05,134.08,57.78,44.43,52.14,894.7,1530.3
6337,2019-04-11 23:00:00,191.21,142.66,65.14,44.49,52.37,"1,010.31",1581.27
6338,2019-04-11 22:00:00,186.43,145.11,63.5,44.09,52.74,"1,055.36",1311.91
6339,2019-04-11 21:00:00,191.59,143.54,60.15,44.35,53.13,"1,142.62",1445.1
6340,2019-04-11 20:00:00,190.19,145.49,64.43,44.35,53.55,"1,263.47",1440.01
6341,2019-04-11 19:00:00,191.37,145.5,63.29,44.35,53.47,"1,290.12",1451.56
6342,2019-04-11 18:00:00,191.55,146.87,63.6,44.35,53.47,"1,265.30",1420.82
6343,2019-04-11 17:00:00,190.66,145.03,66.97,44.35,53.47,"1,305.82",1527.92
6344,2019-04-11 16:00:00,181.44,142.55,65.62,44.35,53.47,"1,375.30",1275.98
6345,2019-04-11 15:00:00,184.78,141.18,50.13,44.35,53.47,"1,328.96",1092.83
6346,2019-04-11 14:00:00,184.4,147.94,59.35,44.35,53.47,"1,354.55",1081.95
6347,2019-04-11 13:00:00,190.3,145.72,61.51,44.42,53.32,"1,342.22",1371.06
6348,2019-04-11 12:00:00,190.47,143.34,71.33,44.55,53.28,"1,285.48",1680.89
6349,2019-04-11 11:00:00,190.2,143.61,74.72,44.44,52.74,"1,137.00",1740.6
6350,2019-04-11 10:00:00,189.42,145.21,83.32,44.28,52.27,999.33,1841.79
6351,2019-04-11 09:00:00,189.06,142.19,99.82,44.42,52.01,893.92,2339.28
6352,2019-04-11 08:00:00,189.39,137.15,99.26,45.4,51.29,757.95,2592.67
6353,2019-04-11 07:00:00,184.52,126.95,84.82,44.04,51.08,660.85,2441.54
6354,2019-04-11 06:00:00,180.13,133.34,62.4,44.04,51.32,659.95,1459.85
6355,2019-04-11 05:00:00,181.64,134.16,56.57,44.1,51.65,717.5,1342.97
6356,2019-04-11 04:00:00,181.55,131.82,53.95,44.0,51.49,690.55,1341.47
6357,2019-04-11 03:00:00,183.46,134.28,50.33,43.92,51.89,755.25,1237.61
6358,2019-04-11 02:00:00,183.75,133.5,47.03,43.92,51.85,784.66,1181.63
6359,2019-04-11 01:00:00,181.33,131.29,52.32,43.92,51.74,849.28,1309.05
6360,2019-04-11 00:00:00,180.14,132.67,59.8,43.82,52.33,961.92,1419.35
6361,2019-04-10 23:00:00,189.36,139.2,63.42,44.13,52.39,"1,066.01",1590.57
6362,2019-04-10 22:00:00,190.53,140.08,71.79,44.13,52.57,"1,124.33",1810.9
6363,2019-04-10 21:00:00,189.99,141.03,65.79,44.13,52.9,"1,192.70",1610.54
6364,2019-04-10 20:00:00,182.73,145.3,65.32,44.13,53.25,"1,300.79",1222.46
6365,2019-04-10 19:00:00,183.29,146.8,62.89,44.03,53.34,"1,381.41",1147.43
6366,2019-04-10 18:00:00,189.9,143.81,55.93,43.95,53.4,"1,420.80",1288.91
6367,2019-04-10 17:00:00,191.46,144.57,61.06,43.95,53.4,"1,412.72",1431.55
6368,2019-04-10 16:00:00,182.3,141.56,59.66,43.95,53.4,"1,454.09",1215.27
6369,2019-04-10 15:00:00,188.31,143.0,53.37,43.95,53.4,"1,426.08",1209.1
6370,2019-04-10 14:00:00,189.09,143.38,62.8,44.16,53.4,"1,404.26",1435.29
6371,2019-04-10 13:00:00,185.54,139.19,62.3,44.46,53.4,"1,321.61",1443.8
6372,2019-04-10 12:00:00,190.67,142.56,62.78,44.46,53.4,"1,273.36",1510.17
6373,2019-04-10 11:00:00,189.49,140.8,70.51,44.47,53.23,"1,148.58",1716.57
6374,2019-04-10 10:00:00,189.85,138.93,79.02,44.2,52.77,"1,030.75",2011.85
6375,2019-04-10 09:00:00,190.17,141.56,84.63,44.24,52.07,858.86,2056.93
6376,2019-04-10 08:00:00,189.44,141.13,102.1,44.16,51.45,742.76,2466.23
6377,2019-04-10 07:00:00,187.8,134.83,97.31,44.0,51.59,665.29,2577.26
6378,2019-04-10 06:00:00,190.16,139.52,77.1,44.44,51.54,661.67,1952.17
6379,2019-04-10 05:00:00,182.37,141.65,70.51,44.36,51.07,661.79,1435.58
6380,2019-04-10 04:00:00,190.29,141.92,63.34,44.17,51.12,613.6,1531.88
6381,2019-04-10 03:00:00,191.06,145.21,65.51,44.17,51.55,640.23,1501.82
6382,2019-04-10 02:00:00,181.32,139.02,61.51,44.17,51.55,680.93,1300.94
6383,2019-04-10 01:00:00,187.98,131.34,59.71,44.08,51.76,769.44,1690.99
6384,2019-04-10 00:00:00,190.07,133.63,62.12,43.93,52.12,874.5,1753.03
6385,2019-04-09 23:00:00,190.16,140.39,74.66,44.23,52.13,976.72,1857.91
6386,2019-04-09 22:00:00,189.73,140.52,77.52,44.11,52.63,"1,041.57",1907.38
6387,2019-04-09 21:00:00,190.55,137.21,63.6,44.0,52.63,"1,101.30",1696.21
6388,2019-04-09 20:00:00,190.52,139.79,65.33,43.95,52.66,"1,223.57",1657.1
6389,2019-04-09 19:00:00,184.21,136.25,65.32,44.16,53.38,"1,400.34",1566.37
6390,2019-04-09 18:00:00,181.46,139.16,60.38,44.3,53.64,"1,511.27",1277.04
6391,2019-04-09 17:00:00,183.82,141.64,54.09,44.34,53.94,"1,531.30",1140.76
6392,2019-04-09 16:00:00,183.77,144.19,59.24,44.12,53.94,"1,563.86",1172.36
6393,2019-04-09 15:00:00,183.13,139.32,54.71,44.15,53.89,"1,650.32",1198.42
6394,2019-04-09 14:00:00,184.36,142.93,54.46,44.66,53.99,"1,772.26",1128.14
6395,2019-04-09 13:00:00,182.56,141.05,58.96,46.19,54.14,"1,808.85",1223.71
6396,2019-04-09 12:00:00,185.4,138.74,46.88,45.67,54.14,"1,766.87",1093.71
6397,2019-04-09 11:00:00,190.4,139.27,58.5,44.68,53.6,"1,614.24",1495.55
6398,2019-04-09 10:00:00,189.75,142.24,71.04,44.18,53.13,"1,424.30",1687.56
6399,2019-04-09 09:00:00,190.02,141.48,78.15,44.31,52.85,"1,237.52",1896.7
6400,2019-04-09 08:00:00,189.89,137.8,89.66,44.19,52.63,"1,026.76",2335.19
6401,2019-04-09 07:00:00,184.11,128.34,75.9,43.81,52.44,999.31,2116.47
6402,2019-04-09 06:00:00,181.01,131.1,57.93,43.92,52.63,975.94,1445.64
6403,2019-04-09 05:00:00,183.44,133.8,49.22,43.92,52.75,970.81,1221.64
6404,2019-04-09 04:00:00,184.2,133.35,44.78,43.92,52.63,878.9,1138.53
6405,2019-04-09 03:00:00,183.36,132.5,48.02,44.02,52.63,960.27,1221.15
6406,2019-04-09 02:00:00,183.34,132.12,47.51,43.98,52.63,987.69,1216.73
6407,2019-04-09 01:00:00,182.11,128.82,48.25,43.98,52.81,"1,123.56",1285.62
6408,2019-04-09 00:00:00,182.13,135.28,56.99,43.93,53.37,"1,357.01",1334.99
6409,2019-04-08 23:00:00,181.38,138.12,61.64,44.19,53.62,"1,448.91",1333.27
6410,2019-04-08 22:00:00,180.71,137.62,61.7,44.5,53.62,"1,525.00",1329.33
6411,2019-04-08 21:00:00,183.2,137.95,52.44,44.56,53.64,"1,515.90",1186.46
6412,2019-04-08 20:00:00,184.32,142.77,56.64,44.25,53.81,"1,623.68",1176.7
6413,2019-04-08 19:00:00,184.9,141.69,52.38,44.46,54.14,"1,707.69",1131.67
6414,2019-04-08 18:00:00,189.3,144.35,52.99,44.46,54.14,"1,684.67",1190.95
6415,2019-04-08 17:00:00,188.79,148.52,59.45,44.46,54.14,"1,718.65",1197.03
6416,2019-04-08 16:00:00,183.28,145.28,61.23,44.46,54.61,"1,710.81",1163.37
6417,2019-04-08 15:00:00,189.1,142.33,45.26,44.46,54.59,"1,774.92",1058.41
6418,2019-04-08 14:00:00,189.18,146.81,57.79,44.24,54.14,"1,737.77",1224.28
6419,2019-04-08 13:00:00,183.76,143.51,57.92,45.41,55.01,"1,930.13",1165.64
6420,2019-04-08 12:00:00,188.64,139.78,51.41,45.55,54.66,"1,637.97",1255.95
6421,2019-04-08 11:00:00,189.7,142.15,65.21,45.61,54.38,"1,434.47",1550.37
6422,2019-04-08 10:00:00,184.65,138.73,64.24,44.36,53.43,"1,252.15",1474.95
6423,2019-04-08 09:00:00,189.32,138.43,70.84,43.95,53.01,"1,049.58",1802.52
6424,2019-04-08 08:00:00,190.07,139.3,87.58,45.47,51.94,868.63,2223.22
6425,2019-04-08 07:00:00,189.0,130.77,78.26,43.63,51.58,766,2278.54
6426,2019-04-08 06:00:00,190.42,134.14,64.79,43.63,52.05,763.11,1823.19
6427,2019-04-08 05:00:00,187.09,140.58,67.92,43.72,51.91,762.88,1579.48
6428,2019-04-08 04:00:00,183.01,142.19,59.97,43.63,51.64,719.83,1223.99
6429,2019-04-08 03:00:00,182.43,139.2,55.69,43.58,52.0,731.83,1203.74
6430,2019-04-08 02:00:00,183.42,137.11,50.46,43.57,52.01,757.32,1168.4
6431,2019-04-08 01:00:00,183.38,132.9,56.09,43.57,52.13,852.16,1415.71
6432,2019-04-08 00:00:00,189.95,135.98,58.78,43.35,52.57,"1,032.59",1586.18
6433,2019-04-07 23:00:00,186.92,137.17,67.37,43.63,52.57,"1,098.73",1675.83
6434,2019-04-07 22:00:00,184.16,130.04,57.78,43.59,52.86,"1,129.56",1563.53
6435,2019-04-07 21:00:00,190.24,131.13,58.34,43.63,53.08,"1,208.25",1724.24
6436,2019-04-07 20:00:00,188.47,135.92,65.0,43.64,53.08,"1,288.27",1707.88
6437,2019-04-07 19:00:00,181.99,137.15,58.8,44.18,53.43,"1,407.65",1318.3
6438,2019-04-07 18:00:00,182.66,131.77,49.81,43.77,53.6,"1,551.49",1267.42
6439,2019-04-07 17:00:00,181.52,132.58,53.17,44.1,53.47,"1,646.45",1301.07
6440,2019-04-07 16:00:00,184.0,134.56,46.54,46.02,54.3,"1,835.44",1150.47
6441,2019-04-07 15:00:00,183.86,136.96,48.21,45.29,54.06,"1,683.83",1130.52
6442,2019-04-07 14:00:00,184.31,136.3,50.14,44.04,53.57,"1,442.21",1203.61
6443,2019-04-07 13:00:00,189.66,140.49,59.19,43.9,53.08,"1,299.60",1455.19
6444,2019-04-07 12:00:00,190.16,139.36,75.54,43.93,53.08,"1,257.53",1918.72
6445,2019-04-07 11:00:00,189.38,135.1,81.21,43.85,52.67,"1,067.33",2204.04
6446,2019-04-07 10:00:00,190.17,138.95,75.46,43.73,52.07,891.91,1932.53
6447,2019-04-07 09:00:00,188.99,139.82,82.45,43.82,51.49,792.64,2027.03
6448,2019-04-07 08:00:00,190.03,135.89,78.35,43.74,50.92,665.82,2120.93
6449,2019-04-07 07:00:00,189.2,136.87,83.31,43.74,50.85,622.12,2179.81
6450,2019-04-07 06:00:00,189.39,137.31,79.03,43.74,51.13,619.07,2057.94
6451,2019-04-07 05:00:00,189.87,137.92,71.61,44.08,50.74,604.27,1860.07
6452,2019-04-07 04:00:00,189.77,138.65,72.69,43.43,50.79,533.23,1857.96
6453,2019-04-07 03:00:00,182.21,142.53,65.25,43.74,51.34,574.15,1294.56
6454,2019-04-07 02:00:00,182.91,140.45,57.13,43.78,50.93,604.29,1212.87
6455,2019-04-07 01:00:00,190.59,138.48,56.56,43.81,51.23,670.37,1473.67
6456,2019-04-07 00:00:00,189.8,138.52,63.94,43.77,51.68,806.3,1639.42
6457,2019-04-06 23:00:00,189.75,134.34,65.88,43.73,51.85,868.98,1825.21
6458,2019-04-06 22:00:00,190.0,137.63,77.08,43.84,51.85,925.64,2018.34
6459,2019-04-06 21:00:00,190.06,135.55,64.63,43.6,51.64,953.72,1761.49
6460,2019-04-06 20:00:00,188.79,138.18,83.92,43.24,51.74,968.2,2123.6
6461,2019-04-06 19:00:00,185.47,136.26,71.46,43.54,52.36,"1,063.01",1758.27
6462,2019-04-06 18:00:00,180.36,134.02,61.17,43.39,52.36,"1,143.72",1417.31
6463,2019-04-06 17:00:00,182.37,135.71,60.35,43.39,52.47,"1,157.81",1407.97
6464,2019-04-06 16:00:00,181.47,133.96,54.87,43.39,52.78,"1,187.00",1303.44
6465,2019-04-06 15:00:00,183.36,134.86,52.71,43.66,52.82,"1,235.07",1278.22
6466,2019-04-06 14:00:00,181.07,136.74,57.7,43.9,52.86,"1,222.55",1278.92
6467,2019-04-06 13:00:00,187.73,137.32,61.26,43.98,52.86,"1,158.83",1544.06
6468,2019-04-06 12:00:00,190.48,141.17,76.96,43.76,52.34,"1,060.50",1897.45
6469,2019-04-06 11:00:00,188.43,139.53,91.91,43.56,51.85,961.37,2247.2
6470,2019-04-06 10:00:00,189.83,142.8,86.0,43.87,51.48,808.1,2022.29
6471,2019-04-06 09:00:00,190.45,140.47,88.33,44.04,51.04,678.59,2207.37
6472,2019-04-06 08:00:00,189.09,132.2,80.9,44.04,50.36,633.93,2301.2
6473,2019-04-06 07:00:00,189.58,131.13,77.63,43.67,50.44,600.71,2268.74
6474,2019-04-06 06:00:00,189.27,131.07,80.44,44.13,50.77,611.65,2340.8
6475,2019-04-06 05:00:00,183.23,131.29,67.26,43.96,50.36,572.82,1746.74
6476,2019-04-06 04:00:00,179.63,132.74,62.6,43.93,50.05,497.59,1467.66
6477,2019-04-06 03:00:00,180.41,134.89,60.62,43.63,50.05,513.36,1379.71
6478,2019-04-06 02:00:00,180.19,135.26,60.03,43.5,50.05,518.77,1348.57
6479,2019-04-06 01:00:00,189.59,130.39,60.27,43.28,50.77,584.42,1783.99
6480,2019-04-06 00:00:00,189.73,130.85,67.31,43.9,51.06,713.58,1981.61
6481,2019-04-05 23:00:00,190.42,132.58,66.73,43.59,51.46,787.11,1929.83
6482,2019-04-05 22:00:00,189.14,133.44,74.39,43.59,51.16,790.46,2071.76
6483,2019-04-05 21:00:00,190.05,135.59,72.27,43.61,51.12,808.22,1967.91
6484,2019-04-05 20:00:00,189.83,138.37,70.38,43.68,51.51,853.75,1810.88
6485,2019-04-05 19:00:00,190.68,142.57,81.6,43.68,51.79,928.05,1962.89
6486,2019-04-05 18:00:00,190.0,142.85,67.86,43.68,51.74,976.98,1599.8
6487,2019-04-05 17:00:00,190.21,142.13,69.37,43.68,52.07,966.48,1667.65
6488,2019-04-05 16:00:00,188.44,141.37,68.79,43.68,52.07,"1,025.79",1618.97
6489,2019-04-05 15:00:00,183.65,134.7,57.64,43.68,52.27,"1,032.87",1410.74
6490,2019-04-05 14:00:00,190.73,139.2,58.97,43.68,52.17,"1,035.33",1519.36
6491,2019-04-05 13:00:00,189.61,142.7,66.08,43.68,52.07,"1,024.27",1549.91
6492,2019-04-05 12:00:00,189.66,139.25,74.01,43.42,52.07,957.36,1865.42
6493,2019-04-05 11:00:00,189.96,141.46,89.28,43.75,51.79,920.88,2165.04
6494,2019-04-05 10:00:00,189.56,139.41,91.72,43.6,51.68,792.83,2299.88
6495,2019-04-05 09:00:00,189.29,138.69,92.44,44.16,50.72,653.59,2338.73
6496,2019-04-05 08:00:00,189.68,140.01,102.93,43.85,50.07,550.68,2556.27
6497,2019-04-05 07:00:00,187.31,132.37,107.61,44.01,50.07,505.59,2956.05
6498,2019-04-05 06:00:00,189.21,129.11,88.83,43.74,50.1,502.39,2669.34
6499,2019-04-05 05:00:00,182.48,131.62,69.81,44.21,50.0,511.37,1775.27
6500,2019-04-05 04:00:00,181.85,134.07,56.89,43.5,50.07,459.69,1359.1
6501,2019-04-05 03:00:00,181.27,134.35,57.86,43.7,50.21,514.47,1357.4
6502,2019-04-05 02:00:00,181.24,135.65,57.11,43.65,50.25,521.03,1301.82
6503,2019-04-05 01:00:00,188.98,133.25,60.43,43.83,50.41,557.22,1683.88
6504,2019-04-05 00:00:00,189.86,135.18,66.61,43.77,51.04,659.53,1821.12
6505,2019-04-04 23:00:00,189.54,138.09,80.39,43.77,51.08,694.32,2068.03
6506,2019-04-04 22:00:00,190.27,141.76,84.71,43.77,51.08,699.56,2054.64
6507,2019-04-04 21:00:00,189.55,141.26,73.81,43.77,51.08,729.04,1782.14
6508,2019-04-04 20:00:00,190.06,137.32,78.13,43.77,51.08,774.85,2060.29
6509,2019-04-04 19:00:00,190.85,139.16,73.34,43.77,51.35,820.72,1895.47
6510,2019-04-04 18:00:00,189.16,141.7,70.54,43.72,51.87,879.78,1673.91
6511,2019-04-04 17:00:00,190.32,139.85,75.16,43.89,51.86,950.39,1896.66
6512,2019-04-04 16:00:00,185.3,139.91,64.91,43.82,52.05,"1,073.87",1473.13
6513,2019-04-04 15:00:00,186.3,135.21,53.94,43.93,52.05,"1,065.90",1377.9
6514,2019-04-04 14:00:00,190.58,140.17,62.05,43.57,52.05,"1,006.83",1563.97
6515,2019-04-04 13:00:00,189.25,139.6,73.68,43.85,51.57,963.15,1829.11
6516,2019-04-04 12:00:00,189.43,135.3,76.41,43.44,51.04,863.96,2068.04
6517,2019-04-04 11:00:00,189.72,137.48,85.71,43.61,51.04,830.51,2238.75
6518,2019-04-04 10:00:00,189.39,140.72,95.94,44.0,51.04,744.04,2334.7
6519,2019-04-04 09:00:00,188.2,140.38,103.77,43.69,51.41,673.92,2481.14
6520,2019-04-04 08:00:00,189.59,141.6,101.26,44.88,51.28,669.48,2429.73
6521,2019-04-04 07:00:00,188.37,135.94,100.63,44.38,51.22,640.04,2638.02
6522,2019-04-04 06:00:00,188.93,135.21,86.85,44.64,51.24,630.61,2332.79
6523,2019-04-04 05:00:00,190.53,135.08,69.04,44.65,50.98,577.52,1914.13
6524,2019-04-04 04:00:00,186.32,136.93,65.78,44.35,50.72,514.37,1624.44
6525,2019-04-04 03:00:00,180.97,139.64,63.06,44.15,51.22,534.93,1303.13
6526,2019-04-04 02:00:00,184.89,138.83,56.71,44.61,51.22,579.01,1306.03
6527,2019-04-04 01:00:00,189.47,135.23,61.26,44.31,51.01,652.36,1661.37
6528,2019-04-04 00:00:00,189.8,135.43,69.97,44.24,51.73,766.85,1902.13
6529,2019-04-03 23:00:00,189.82,137.95,76.44,44.42,51.78,828.58,1982.47
6530,2019-04-03 22:00:00,189.72,141.58,86.17,44.22,51.63,846.20,2074.11
6531,2019-04-03 21:00:00,190.19,140.46,75.42,44.19,51.85,876.08,1875.32
6532,2019-04-03 20:00:00,190.95,138.6,70.79,44.19,51.99,930.84,1852.93
6533,2019-04-03 19:00:00,184.39,136.57,60.19,44.03,52.36,"1,061.62",1439.14
6534,2019-04-03 18:00:00,190.78,140.99,58.63,44.22,52.86,"1,143.99",1459.59
6535,2019-04-03 17:00:00,189.57,142.59,65.51,44.34,52.86,"1,217.98",1538.83
6536,2019-04-03 16:00:00,181.52,138.36,62.25,44.74,52.86,"1,214.16",1343.36
6537,2019-04-03 15:00:00,181.09,138.65,61.88,44.37,52.86,"1,127.44",1313.09
6538,2019-04-03 14:00:00,181.03,137.9,60.66,44.32,52.67,"1,049.55",1308.13
6539,2019-04-03 13:00:00,187.57,139.91,63.47,44.4,52.46,"1,023.14",1512.49
6540,2019-04-03 12:00:00,189.63,136.99,74.8,44.62,52.3,918.37,1968.74
6541,2019-04-03 11:00:00,189.47,142.65,89.49,44.34,52.25,873.35,2094.96
6542,2019-04-03 10:00:00,189.47,139.52,93.46,44.34,51.94,849.68,2334.16
6543,2019-04-03 09:00:00,189.28,137.76,91.15,44.36,51.52,791.29,2348.02
6544,2019-04-03 08:00:00,189.94,137.41,93.13,44.59,51.23,710.1,2446.06
6545,2019-04-03 07:00:00,188.26,131.27,90.73,44.4,51.27,658.78,2585.35
6546,2019-04-03 06:00:00,188.6,133.37,74.3,44.4,51.36,663,2051.79
6547,2019-04-03 05:00:00,181.51,138.05,61.68,44.42,51.33,641.71,1340.31
6548,2019-04-03 04:00:00,181.02,137.41,60.9,44.61,51.16,582.94,1327.92
6549,2019-04-03 03:00:00,183.12,141.43,59.5,44.29,51.65,602.82,1240.28
6550,2019-04-03 02:00:00,182.69,135.71,49.69,44.45,51.8,656.98,1167.22
6551,2019-04-03 01:00:00,187.92,131.39,50.51,44.31,51.81,743.2,1427.67
6552,2019-04-03 00:00:00,190.87,133.23,59.52,44.29,52.3,888.65,1715.37
6553,2019-04-02 23:00:00,189.98,141.88,67.92,44.29,52.3,941.65,1633.48
6554,2019-04-02 22:00:00,189.99,142.59,73.16,44.29,51.95,923.54,1733.89
6555,2019-04-02 21:00:00,190.37,137.94,71.84,44.29,51.84,903.36,1883.29
6556,2019-04-02 20:00:00,188.57,134.61,64.51,44.21,52.01,991.67,1740.48
6557,2019-04-02 19:00:00,183.35,139.1,56.67,44.25,52.72,"1,203.54",1253.82
6558,2019-04-02 18:00:00,182.85,138.15,53.5,44.35,53.18,"1,353.15",1195.72
6559,2019-04-02 17:00:00,183.08,142.05,57.74,44.35,52.95,"1,402.64",1184.54
6560,2019-04-02 16:00:00,182.8,140.44,56.75,44.35,53.31,"1,445.11",1201.97
