,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
6560,2019-04-02 16:00:00,182.8,140.44,56.75,44.35,53.31,1445.11,1201.97,-6474.09
6561,2019-04-02 15:00:00,182.78,137.16,53.9,44.35,53.31,1499.9,1229.46,-6719.55
6562,2019-04-02 14:00:00,184.85,139.42,51.54,44.35,53.31,1453.51,1170.73,-6511.72
6563,2019-04-02 13:00:00,185.0,135.78,56.77,44.35,52.91,1362.95,1397.11,-5833.43
6564,2019-04-02 12:00:00,185.35,135.41,52.06,44.35,52.81,1287.85,1299.94,-5447.61
6565,2019-04-02 11:00:00,189.93,140.32,64.33,44.58,52.78,1237.26,1595.71,-5072.77
6566,2019-04-02 10:00:00,190.0,136.29,71.48,44.24,52.57,1128.22,1919.6,-4699.04
6567,2019-04-02 09:00:00,189.01,135.24,79.92,44.69,51.98,947.38,2148.65,-3453.2
6568,2019-04-02 08:00:00,190.05,134.97,82.51,44.55,51.69,836.6,2272.33,-2986.66
6569,2019-04-02 07:00:00,184.19,130.67,83.4,44.19,51.94,849.93,2231.78,-3293.48
6570,2019-04-02 06:00:00,181.42,136.13,60.3,44.29,52.2,888.46,1365.49,-3513.86
6571,2019-04-02 05:00:00,183.04,136.1,51.53,44.68,52.08,881.24,1209.41,-3260.59
6572,2019-04-02 04:00:00,183.72,137.45,51.56,44.4,51.79,782.48,1192.84,-2891.26
6573,2019-04-02 03:00:00,184.27,140.28,51.33,44.19,52.2,804.71,1129.0,-3222.86
6574,2019-04-02 02:00:00,185.07,141.99,50.59,44.29,52.2,838.64,1089.71,-3316.82
6575,2019-04-02 01:00:00,182.54,134.66,51.4,44.38,52.29,929.99,1230.52,-3678.11
6576,2019-04-02 00:00:00,180.74,131.24,54.19,44.22,52.7,1081.87,1341.2,-4587.13
6577,2019-04-01 23:00:00,189.09,138.61,60.42,44.42,53.04,1172.77,1525.0,-5054.64
6578,2019-04-01 22:00:00,187.36,141.08,61.74,44.42,53.2,1206.08,1428.66,-5294.69
6579,2019-04-01 21:00:00,190.02,139.7,56.92,44.4,53.21,1252.17,1432.11,-5515.81
6580,2019-04-01 20:00:00,183.07,142.43,60.81,44.53,53.72,1402.54,1235.66,-6444.67
6581,2019-04-01 19:00:00,184.97,144.76,58.52,44.55,53.71,1464.64,1176.54,-6708.05
6582,2019-04-01 18:00:00,192.24,149.79,55.93,44.13,53.73,1599.83,1187.11,-7679.18
6583,2019-04-01 17:00:00,190.72,146.87,59.46,44.11,53.82,1663.61,1303.66,-8076.83
6584,2019-04-01 16:00:00,187.04,143.54,66.01,43.85,54.21,1617.63,1435.72,-8379.32
6585,2019-04-01 15:00:00,185.53,143.11,47.78,44.13,53.76,1665.06,1013.41,-8017.26
6586,2019-04-01 14:00:00,184.7,143.29,52.04,45.81,54.87,1839.99,1077.49,-8335.15
6587,2019-04-01 13:00:00,190.44,140.26,51.38,44.84,53.99,1589.71,1289.12,-7272.92
6588,2019-04-01 12:00:00,191.14,141.65,59.75,44.44,53.71,1435.32,1478.51,-6652.71
6589,2019-04-01 11:00:00,190.09,143.47,62.98,44.61,53.71,1302.58,1468.06,-5926.74
6590,2019-04-01 10:00:00,189.83,136.74,65.51,44.33,53.07,1097.04,1738.96,-4794.06
6591,2019-04-01 09:00:00,189.93,136.41,71.59,44.38,52.72,964.86,1915.75,-4023.47
6592,2019-04-01 08:00:00,190.08,138.22,80.66,45.75,52.81,859.23,2091.51,-3033.08
6593,2019-04-01 07:00:00,188.75,135.0,90.06,45.44,52.9,828.29,2420.36,-3089.52
6594,2019-04-01 06:00:00,185.43,140.33,70.61,45.27,52.59,832.67,1592.26,-3047.57
6595,2019-04-01 05:00:00,182.47,143.58,62.73,45.33,52.77,856.96,1219.78,-3187.89
6596,2019-04-01 04:00:00,183.12,143.49,59.41,45.46,52.06,784.82,1177.21,-2589.91
6597,2019-04-01 03:00:00,183.7,145.83,57.98,45.29,52.43,808.59,1097.85,-2886.67
6598,2019-04-01 02:00:00,186.1,144.68,54.3,45.35,53.07,875.76,1124.55,-3380.43
6599,2019-04-01 01:00:00,190.46,137.21,59.14,45.31,52.79,939.58,1574.6,-3514.03
6600,2019-04-01 00:00:00,188.93,136.7,69.02,45.12,53.34,1058.52,1802.46,-4350.52
6601,2019-03-31 23:00:00,187.11,136.81,70.23,45.12,53.73,1148.11,1766.28,-4942.61
6602,2019-03-31 22:00:00,181.53,137.39,59.15,45.28,53.58,1190.97,1305.44,-4942.53
6603,2019-03-31 21:00:00,182.31,138.77,60.12,45.3,53.57,1230.05,1308.81,-5086.26
6604,2019-03-31 20:00:00,190.22,138.56,61.72,45.3,54.07,1278.62,1594.23,-5606.75
6605,2019-03-31 19:00:00,186.03,143.03,67.81,45.3,54.07,1415.28,1457.92,-6206.0
6606,2019-03-31 18:00:00,181.75,137.9,58.95,45.3,54.46,1591.07,1292.48,-7287.1
6607,2019-03-31 17:00:00,183.73,135.23,50.0,45.3,54.5,1649.55,1212.5,-7587.93
6608,2019-03-31 16:00:00,185.29,139.04,45.53,45.3,54.5,1703.42,1052.88,-7835.73
6609,2019-03-31 15:00:00,184.42,139.35,50.41,45.3,54.5,1703.98,1135.99,-7838.31
6610,2019-03-31 14:00:00,184.28,142.02,55.92,45.3,54.5,1626.08,1181.59,-7479.97
6611,2019-03-31 13:00:00,189.61,141.06,61.09,45.12,54.29,1528.8,1482.96,-7009.55
6612,2019-03-31 12:00:00,189.92,140.79,76.37,45.07,54.07,1428.15,1876.03,-6426.68
6613,2019-03-31 11:00:00,190.02,139.44,81.92,45.07,53.88,1269.14,2071.76,-5590.56
6614,2019-03-31 10:00:00,189.61,139.13,76.29,45.07,53.36,1067.96,1925.56,-4426.69
6615,2019-03-31 09:00:00,189.72,140.59,79.26,45.28,52.36,882.14,1947.02,-3122.78
6616,2019-03-31 08:00:00,189.52,137.49,76.92,45.05,50.28,690.94,2001.07,-1806.81
6617,2019-03-31 07:00:00,189.46,136.43,77.63,45.07,50.04,667.57,2058.36,-1658.91
6618,2019-03-31 06:00:00,191.21,140.94,77.2,45.13,50.34,665.39,1940.42,-1733.34
6619,2019-03-31 05:00:00,189.74,139.64,67.68,45.23,50.43,693.18,1695.38,-1802.27
6620,2019-03-31 04:00:00,190.82,139.55,64.61,45.1,50.22,641.09,1656.28,-1641.19
6621,2019-03-31 03:00:00,185.32,137.83,65.66,45.12,50.66,680.63,1559.1,-1885.35
6622,2019-03-31 02:00:00,180.87,139.0,64.01,45.22,50.91,712.87,1340.05,-2028.12
6623,2019-03-31 01:00:00,179.86,136.06,64.46,45.12,52.09,807.2,1411.67,-2813.09
6624,2019-03-31 00:00:00,181.04,134.83,61.83,45.12,53.09,972.02,1428.58,-3873.5
6625,2019-03-30 23:00:00,190.51,133.29,62.19,45.12,53.37,1056.24,1779.26,-4356.99
6626,2019-03-30 22:00:00,179.0,132.67,64.71,45.12,53.37,1098.58,1499.01,-4531.64
6627,2019-03-30 21:00:00,182.07,133.07,57.53,45.12,53.63,1152.14,1409.48,-4902.36
6628,2019-03-30 20:00:00,190.76,133.99,64.88,45.12,53.87,1251.93,1841.62,-5477.19
6629,2019-03-30 19:00:00,183.59,138.14,66.23,45.18,54.08,1355.28,1505.08,-6031.0
6630,2019-03-30 18:00:00,183.03,136.0,54.57,45.23,54.25,1468.37,1283.21,-6622.35
6631,2019-03-30 17:00:00,182.69,136.74,53.1,45.23,54.25,1501.55,1219.97,-6771.99
6632,2019-03-30 16:00:00,182.73,134.39,51.45,45.23,54.25,1514.96,1243.55,-6832.47
6633,2019-03-30 15:00:00,183.7,138.84,50.24,45.23,54.25,1491.02,1126.88,-6724.5
6634,2019-03-30 14:00:00,184.0,139.45,52.6,45.23,54.25,1443.23,1171.67,-6508.97
6635,2019-03-30 13:00:00,189.53,142.59,60.9,45.23,53.94,1317.05,1429.32,-5735.75
6636,2019-03-30 12:00:00,190.14,143.0,80.66,45.23,53.71,1216.11,1901.16,-5156.31
6637,2019-03-30 11:00:00,189.47,141.07,96.14,45.23,53.24,1075.56,2326.59,-4307.62
6638,2019-03-30 10:00:00,189.44,139.29,95.5,45.26,52.58,889.18,2394.66,-3254.4
6639,2019-03-30 09:00:00,188.98,141.62,105.31,45.24,49.95,681.29,2493.74,-1604.44
6640,2019-03-30 08:00:00,188.19,137.24,104.57,44.91,48.33,514.18,2663.92,-879.25
6641,2019-03-30 07:00:00,188.88,135.96,96.53,45.07,48.29,487.6,2554.18,-785.04
6642,2019-03-30 06:00:00,189.0,137.54,92.82,45.1,48.76,492.17,2388.26,-900.67
6643,2019-03-30 05:00:00,189.72,141.91,85.85,44.93,48.71,498.89,2052.24,-942.9
6644,2019-03-30 04:00:00,190.08,142.58,74.17,45.07,48.71,482.49,1761.54,-878.13
6645,2019-03-30 03:00:00,189.67,142.71,74.09,45.07,49.25,526.25,1739.63,-1099.86
6646,2019-03-30 02:00:00,190.58,144.28,66.41,45.07,49.43,554.17,1537.39,-1208.09
6647,2019-03-30 01:00:00,189.47,141.43,70.47,44.97,49.74,600.78,1692.69,-1432.86
6648,2019-03-30 00:00:00,189.59,136.73,78.26,45.36,51.24,730.92,2068.41,-2148.9
6649,2019-03-29 23:00:00,189.59,137.67,84.81,45.52,52.42,822.87,2201.67,-2838.9
6650,2019-03-29 22:00:00,189.5,138.9,79.96,45.12,52.38,827.94,2022.99,-3005.42
6651,2019-03-29 21:00:00,189.39,137.95,79.4,45.07,52.75,931.15,2042.17,-3575.62
6652,2019-03-29 20:00:00,188.21,140.65,77.73,45.07,52.75,982.44,1848.42,-3772.57
6653,2019-03-29 19:00:00,189.01,143.95,67.47,45.07,53.19,1102.45,1520.1,-4475.95
6654,2019-03-29 18:00:00,191.06,144.58,66.52,45.07,53.26,1137.61,1545.92,-4658.51
6655,2019-03-29 17:00:00,189.53,146.89,70.0,45.07,53.26,1156.75,1492.4,-4736.89
6656,2019-03-29 16:00:00,189.64,138.52,69.87,45.04,53.29,1174.98,1785.88,-4846.79
6657,2019-03-29 15:00:00,189.92,133.6,70.16,44.98,53.37,1210.84,1975.71,-5079.47
6658,2019-03-29 14:00:00,188.05,132.31,76.8,44.98,53.37,1181.01,2140.42,-4954.34
6659,2019-03-29 13:00:00,172.9,134.41,80.28,45.71,53.32,1193.71,1544.99,-4542.07
6660,2019-03-29 12:00:00,171.67,132.3,87.77,44.2,52.36,1004.34,1727.75,-4097.71
6661,2019-03-29 11:00:00,175.39,135.01,103.23,43.88,52.5,864.05,2084.21,-3724.06
6662,2019-03-29 10:00:00,176.68,133.61,124.72,44.86,51.58,700.09,2685.85,-2352.3
6663,2019-03-29 09:00:00,175.23,131.98,130.74,44.47,50.55,571.44,2827.25,-1737.18
6664,2019-03-29 08:00:00,174.83,129.44,135.27,44.33,50.04,488.09,3069.95,-1393.5
6665,2019-03-29 07:00:00,166.73,125.68,125.65,44.18,49.87,452.13,2578.97,-1286.31
6666,2019-03-29 06:00:00,167.64,126.23,107.98,44.26,50.04,442.77,2235.73,-1279.61
6667,2019-03-29 05:00:00,171.96,128.94,87.98,44.02,49.68,423.04,1892.45,-1197.2
6668,2019-03-29 04:00:00,173.36,129.76,75.51,43.85,50.2,439.41,1646.12,-1395.13
6669,2019-03-29 03:00:00,174.03,129.57,71.38,44.08,50.43,465.94,1586.78,-1479.36
6670,2019-03-29 02:00:00,174.4,130.36,68.15,43.91,50.43,496.78,1500.66,-1619.5
6671,2019-03-29 01:00:00,171.25,126.42,72.71,43.95,50.67,557.41,1629.79,-1872.9
6672,2019-03-29 00:00:00,172.0,127.89,82.09,43.99,51.21,676.24,1810.49,-2441.23
6673,2019-03-28 23:00:00,171.06,131.88,93.16,44.35,51.44,718.19,1825.0,-2545.98
6674,2019-03-28 22:00:00,171.43,132.02,96.95,44.28,51.44,757.53,1910.4,-2711.96
6675,2019-03-28 21:00:00,171.51,132.22,87.44,44.13,51.39,771.23,1717.76,-2799.56
6676,2019-03-28 20:00:00,173.03,131.37,86.13,44.09,51.65,861.57,1794.09,-3256.73
6677,2019-03-28 19:00:00,173.73,135.21,79.04,44.29,52.29,971.26,1522.31,-3885.04
6678,2019-03-28 18:00:00,173.59,134.66,82.9,44.29,52.39,1003.77,1613.65,-4065.27
6679,2019-03-28 17:00:00,175.37,136.07,73.53,44.29,52.65,1032.03,1444.86,-4313.89
6680,2019-03-28 16:00:00,174.85,137.0,80.8,44.29,52.44,1029.29,1529.14,-4194.36
6681,2019-03-28 15:00:00,174.54,136.89,72.3,43.89,52.48,1014.77,1361.05,-4358.44
6682,2019-03-28 14:00:00,174.47,129.84,66.25,44.31,52.85,1038.31,1478.37,-4433.58
6683,2019-03-28 13:00:00,192.95,134.11,83.69,44.31,52.68,1030.69,2462.16,-4313.44
6684,2019-03-28 12:00:00,163.2,138.9,151.12,44.4,53.07,1115.21,1836.11,-4834.44
6685,2019-03-28 11:00:00,189.88,143.84,98.58,44.33,52.05,891.17,2269.31,-3439.92
6686,2019-03-28 10:00:00,188.89,141.46,104.56,44.14,51.57,809.97,2479.64,-3009.04
6687,2019-03-28 09:00:00,187.65,140.98,117.29,44.08,51.55,710.62,2736.96,-2654.17
6688,2019-03-28 08:00:00,187.43,140.78,118.51,45.38,50.51,581.79,2764.25,-1492.29
6689,2019-03-28 07:00:00,188.02,139.21,113.22,43.72,50.22,536.01,2763.13,-1742.03
6690,2019-03-28 06:00:00,187.95,138.84,98.78,43.72,50.91,532.19,2425.54,-1913.22
6691,2019-03-28 05:00:00,190.12,141.73,87.5,44.01,50.76,533.92,2117.06,-1801.98
6692,2019-03-28 04:00:00,190.19,141.18,76.09,43.66,50.56,484.99,1864.59,-1673.22
6693,2019-03-28 03:00:00,189.74,144.44,70.2,43.68,51.03,510.37,1590.03,-1875.61
6694,2019-03-28 02:00:00,190.86,139.4,64.74,43.82,51.04,547.38,1665.76,-1976.04
6695,2019-03-28 01:00:00,188.97,136.71,67.87,43.75,51.09,647.77,1773.44,-2377.32
6696,2019-03-28 00:00:00,189.54,135.44,73.96,43.75,51.75,793.11,2000.62,-3172.44
6697,2019-03-27 23:00:00,190.15,141.01,81.61,43.75,52.05,873.17,2005.16,-3623.66
6698,2019-03-27 22:00:00,189.47,143.74,94.6,43.75,52.05,920.32,2163.03,-3819.33
6699,2019-03-27 21:00:00,189.37,140.22,79.88,43.75,52.05,959.28,1963.05,-3981.01
6700,2019-03-27 20:00:00,190.3,141.74,82.23,43.49,52.38,992.17,1996.54,-4410.2
6701,2019-03-27 19:00:00,191.51,143.9,74.87,43.79,52.56,1089.3,1782.28,-4776.58
6702,2019-03-27 18:00:00,189.71,145.72,67.06,43.86,52.56,1167.27,1474.98,-5077.62
6703,2019-03-27 17:00:00,191.08,142.5,78.44,43.88,52.72,1180.34,1905.31,-5217.1
6704,2019-03-27 16:00:00,189.9,146.93,65.21,43.88,53.06,1173.06,1401.04,-5384.35
6705,2019-03-27 15:00:00,190.72,145.47,77.66,43.88,53.06,1180.52,1757.06,-5418.59
6706,2019-03-27 14:00:00,190.12,141.1,71.19,43.88,52.94,1167.33,1744.87,-5288.0
6707,2019-03-27 13:00:00,189.87,141.59,72.75,43.96,52.76,1084.75,1756.18,-4772.9
6708,2019-03-27 12:00:00,189.96,140.18,79.7,43.75,52.29,982.51,1983.73,-4195.32
6709,2019-03-27 11:00:00,189.76,141.81,94.75,43.8,51.61,849.71,2271.63,-3318.12
6710,2019-03-27 10:00:00,188.59,139.74,104.91,43.95,50.83,717.81,2562.43,-2469.27
6711,2019-03-27 09:00:00,187.12,139.94,114.91,43.93,50.7,666.15,2710.73,-2254.92
6712,2019-03-27 08:00:00,189.27,140.05,109.15,43.93,50.54,606.8,2686.18,-2005.47
6713,2019-03-27 07:00:00,187.49,133.19,101.03,43.93,50.49,575.27,2742.96,-1886.89
6714,2019-03-27 06:00:00,189.26,133.9,87.99,44.03,50.59,556.58,2435.56,-1825.58
6715,2019-03-27 05:00:00,189.49,133.02,67.37,43.95,50.09,529.24,1902.19,-1624.77
6716,2019-03-27 04:00:00,190.85,133.76,66.22,43.47,50.12,473.46,1890.25,-1574.25
6717,2019-03-27 03:00:00,182.22,136.86,66.64,43.49,50.83,488.92,1511.4,-1794.34
6718,2019-03-27 02:00:00,180.53,139.52,61.7,44.06,50.87,512.41,1265.16,-1744.76
6719,2019-03-27 01:00:00,188.95,135.16,62.26,44.55,50.77,594.64,1674.48,-1849.33
6720,2019-03-27 00:00:00,189.52,134.69,82.32,43.79,51.16,708.46,2256.8,-2610.68
6721,2019-03-26 23:00:00,189.65,141.5,91.08,43.63,51.15,779.97,2192.75,-2932.69
6722,2019-03-26 22:00:00,189.18,142.82,91.92,43.63,51.15,801.9,2130.71,-3015.14
6723,2019-03-26 21:00:00,189.95,142.0,83.11,43.63,51.55,836.48,1992.56,-3312.46
6724,2019-03-26 20:00:00,190.05,141.93,82.79,43.63,51.55,944.85,1991.93,-3741.61
6725,2019-03-26 19:00:00,190.08,141.34,64.07,43.33,52.13,1064.8,1561.39,-4685.12
6726,2019-03-26 18:00:00,191.17,141.0,68.1,43.63,52.56,1116.64,1708.29,-4985.8
6727,2019-03-26 17:00:00,190.65,139.99,68.15,43.63,52.73,1187.16,1726.24,-5401.58
6728,2019-03-26 16:00:00,182.97,140.33,62.52,43.63,53.06,1227.22,1332.93,-5786.34
6729,2019-03-26 15:00:00,189.95,138.7,62.95,43.65,53.0,1215.31,1613.09,-5681.57
6730,2019-03-26 14:00:00,191.41,139.85,65.28,43.68,52.92,1174.0,1682.92,-5423.88
6731,2019-03-26 13:00:00,189.6,141.58,69.29,43.79,52.71,1078.97,1663.65,-4812.21
6732,2019-03-26 12:00:00,190.14,139.59,85.02,43.68,52.21,948.48,2148.88,-4045.27
6733,2019-03-26 11:00:00,189.43,140.12,95.6,43.68,51.91,835.05,2357.02,-3436.23
6734,2019-03-26 10:00:00,186.04,140.56,107.39,44.17,50.9,681.81,2442.05,-2294.29
6735,2019-03-26 09:00:00,190.24,139.78,123.88,44.1,50.06,537.77,3125.49,-1602.55
6736,2019-03-26 08:00:00,190.68,138.55,132.7,43.77,49.89,481.42,3458.83,-1473.15
6737,2019-03-26 07:00:00,184.38,137.83,129.7,43.77,49.89,466.34,3018.77,-1427.0
6738,2019-03-26 06:00:00,187.16,138.09,111.73,43.83,50.05,465.28,2741.3,-1447.02
6739,2019-03-26 05:00:00,189.15,140.54,90.02,43.95,49.86,485.23,2187.94,-1433.85
6740,2019-03-26 04:00:00,190.06,144.22,82.62,43.61,49.89,457.75,1893.65,-1437.34
6741,2019-03-26 03:00:00,189.91,144.08,75.1,43.61,50.23,477.77,1720.92,-1581.42
6742,2019-03-26 02:00:00,190.01,143.68,69.97,43.52,50.42,516.3,1620.86,-1781.23
6743,2019-03-26 01:00:00,189.47,138.79,78.48,43.76,50.56,555.75,1988.68,-1889.55
6744,2019-03-26 00:00:00,189.39,136.45,78.67,43.65,51.1,672.26,2082.39,-2504.17
6745,2019-03-25 23:00:00,190.45,139.16,80.4,43.65,51.24,727.68,2061.86,-2761.55
6746,2019-03-25 22:00:00,189.04,140.52,98.34,43.65,51.24,768.54,2385.73,-2916.61
6747,2019-03-25 21:00:00,189.99,137.26,74.98,43.51,51.24,806.14,1976.85,-3115.73
6748,2019-03-25 20:00:00,190.13,141.65,69.86,43.28,51.75,919.93,1693.41,-3895.9
6749,2019-03-25 19:00:00,189.93,143.52,69.5,43.68,52.25,1040.76,1612.75,-4459.66
6750,2019-03-25 18:00:00,190.41,141.38,67.67,43.72,52.62,1097.07,1658.93,-4881.96
6751,2019-03-25 17:00:00,190.21,142.2,69.61,43.72,52.59,1121.6,1670.99,-4974.3
6752,2019-03-25 16:00:00,186.51,139.48,69.81,43.72,52.63,1151.03,1641.58,-5127.84
6753,2019-03-25 15:00:00,183.44,136.26,51.86,43.72,52.99,1246.79,1223.38,-5778.87
6754,2019-03-25 14:00:00,191.09,141.81,63.28,43.72,53.26,1231.81,1559.22,-5875.73
6755,2019-03-25 13:00:00,189.68,142.27,67.25,43.81,53.17,1213.28,1594.16,-5678.15
6756,2019-03-25 12:00:00,190.12,140.27,76.77,43.72,52.87,1065.32,1913.49,-4873.84
6757,2019-03-25 11:00:00,189.17,143.42,104.44,44.37,52.64,942.75,2389.06,-3898.27
6758,2019-03-25 10:00:00,186.32,140.38,108.92,43.92,51.44,757.97,2501.89,-2849.97
6759,2019-03-25 09:00:00,190.26,141.45,118.42,43.75,51.42,604.81,2890.04,-2319.45
6760,2019-03-25 08:00:00,189.73,140.61,141.84,45.07,50.47,483.35,3483.59,-1305.04
6761,2019-03-25 07:00:00,186.13,136.07,132.07,44.24,50.16,467.9,3305.71,-1384.98
6762,2019-03-25 06:00:00,187.5,138.44,112.21,44.42,50.58,467.27,2752.51,-1439.19
6763,2019-03-25 05:00:00,188.91,138.97,85.89,44.34,50.62,464.1,2144.67,-1457.27
6764,2019-03-25 04:00:00,189.91,139.74,79.02,44.46,51.05,450.21,1982.22,-1483.44
6765,2019-03-25 03:00:00,191.24,141.5,74.52,45.36,51.22,478.6,1853.31,-1402.3
6766,2019-03-25 02:00:00,189.86,141.94,68.98,45.04,50.88,507.5,1652.76,-1481.9
6767,2019-03-25 01:00:00,190.03,137.69,73.48,44.54,51.02,582.7,1922.97,-1887.95
6768,2019-03-25 00:00:00,189.73,136.37,81.72,44.38,51.37,668.76,2180.29,-2337.32
6769,2019-03-24 23:00:00,190.14,137.79,83.38,44.38,51.58,735.43,2182.47,-2647.55
6770,2019-03-24 22:00:00,188.93,135.68,86.88,44.38,51.58,773.44,2313.18,-2784.38
6771,2019-03-24 21:00:00,189.13,138.25,83.31,44.38,51.58,804.0,2119.41,-2894.4
6772,2019-03-24 20:00:00,189.81,138.2,80.19,44.01,51.85,872.39,2069.3,-3419.77
6773,2019-03-24 19:00:00,191.05,142.95,77.28,44.17,52.58,985.84,1858.58,-4145.46
6774,2019-03-24 18:00:00,190.23,140.65,68.86,44.44,53.05,1119.94,1707.04,-4821.34
6775,2019-03-24 17:00:00,192.09,140.24,62.04,44.59,53.07,1187.86,1608.39,-5036.53
6776,2019-03-24 16:00:00,189.55,140.65,68.27,44.6,53.37,1200.84,1669.2,-5265.68
6777,2019-03-24 15:00:00,190.35,139.27,70.28,44.67,53.27,1163.88,1794.95,-5004.68
6778,2019-03-24 14:00:00,190.19,140.4,72.0,44.53,53.0,1086.65,1792.44,-4601.96
6779,2019-03-24 13:00:00,189.75,141.28,81.74,44.38,52.53,1014.57,1980.97,-4134.37
6780,2019-03-24 12:00:00,189.45,139.91,98.29,44.42,52.3,923.58,2434.64,-3638.91
6781,2019-03-24 11:00:00,187.94,139.51,104.84,44.46,51.85,813.56,2538.7,-3006.1
6782,2019-03-24 10:00:00,188.85,141.87,107.56,44.62,51.4,716.5,2526.58,-2428.94
6783,2019-03-24 09:00:00,187.8,140.89,117.24,44.78,50.56,558.9,2749.86,-1615.22
6784,2019-03-24 08:00:00,188.47,134.05,102.92,44.49,50.21,481.9,2800.45,-1378.23
6785,2019-03-24 07:00:00,188.67,135.45,98.66,44.48,50.44,527.58,2625.34,-1572.19
6786,2019-03-24 06:00:00,187.99,137.57,103.04,44.57,50.82,545.34,2597.64,-1704.19
6787,2019-03-24 05:00:00,189.32,139.21,84.14,44.58,50.37,506.16,2108.13,-1465.33
6788,2019-03-24 04:00:00,189.85,140.78,81.29,44.35,50.4,450.49,1994.45,-1362.73
6789,2019-03-24 03:00:00,190.54,138.93,78.46,44.31,50.77,488.7,2024.66,-1578.5
6790,2019-03-24 02:00:00,189.23,139.67,76.25,44.16,50.77,510.56,1889.48,-1687.4
6791,2019-03-24 01:00:00,190.22,138.62,72.58,44.36,50.79,552.04,1872.56,-1774.81
6792,2019-03-24 00:00:00,190.04,137.23,83.98,44.33,51.28,679.6,2217.49,-2361.61
6793,2019-03-23 23:00:00,189.1,135.19,88.28,44.49,51.47,743.62,2379.59,-2595.23
6794,2019-03-23 22:00:00,189.21,136.41,90.47,44.33,51.55,766.33,2388.41,-2766.45
6795,2019-03-23 21:00:00,190.01,138.05,85.85,44.33,51.55,809.93,2230.38,-2923.85
6796,2019-03-23 20:00:00,189.13,141.0,95.28,44.33,51.55,840.95,2292.91,-3035.83
6797,2019-03-23 19:00:00,189.46,140.4,91.72,44.33,52.04,912.32,2249.89,-3516.99
6798,2019-03-23 18:00:00,189.47,139.9,72.96,44.33,52.05,979.55,1808.31,-3781.06
6799,2019-03-23 17:00:00,190.78,138.54,70.35,44.17,52.32,1012.26,1837.54,-4124.96
6800,2019-03-23 16:00:00,190.71,140.57,67.79,44.63,52.56,1089.58,1699.5,-4320.18
6801,2019-03-23 15:00:00,190.4,139.68,67.62,44.36,52.67,1095.67,1714.84,-4552.51
6802,2019-03-23 14:00:00,188.94,141.84,77.99,44.38,52.44,987.19,1836.66,-3978.38
6803,2019-03-23 13:00:00,190.7,142.18,88.17,44.4,52.12,897.39,2139.0,-3463.93
6804,2019-03-23 12:00:00,188.14,138.04,105.25,43.98,52.05,847.15,2636.51,-3418.25
6805,2019-03-23 11:00:00,188.89,140.23,106.6,44.69,51.62,833.8,2593.58,-2889.12
6806,2019-03-23 10:00:00,188.07,141.51,108.18,44.56,50.65,662.07,2518.43,-2016.0
6807,2019-03-23 09:00:00,187.34,141.21,122.9,44.52,50.54,571.16,2834.69,-1719.19
6808,2019-03-23 08:00:00,189.13,133.49,98.96,44.55,50.35,523.07,2753.07,-1516.9
6809,2019-03-23 07:00:00,188.47,135.25,97.83,44.41,50.54,519.7,2603.26,-1592.88
6810,2019-03-23 06:00:00,188.85,138.18,95.89,44.3,50.85,537.12,2429.37,-1759.07
6811,2019-03-23 05:00:00,189.1,140.73,88.64,44.86,50.55,513.11,2143.76,-1459.8
6812,2019-03-23 04:00:00,189.74,141.63,81.55,44.37,50.54,471.7,1961.69,-1455.19
6813,2019-03-23 03:00:00,189.62,141.71,84.98,44.61,50.54,479.17,2035.7,-1420.74
6814,2019-03-23 02:00:00,190.12,141.15,82.28,44.52,50.54,481.43,2014.63,-1449.1
6815,2019-03-23 01:00:00,189.9,135.91,87.31,44.11,50.72,535.05,2356.93,-1768.34
6816,2019-03-23 00:00:00,188.95,136.37,97.25,44.32,51.04,622.6,2556.7,-2091.94
6817,2019-03-22 23:00:00,189.16,137.15,98.69,44.42,51.2,665.66,2566.43,-2256.59
6818,2019-03-22 22:00:00,189.06,136.54,98.48,44.29,51.55,704.55,2586.08,-2557.52
6819,2019-03-22 21:00:00,188.62,139.76,103.12,44.45,51.55,722.37,2519.22,-2564.41
6820,2019-03-22 20:00:00,188.28,140.88,105.6,44.28,51.68,749.06,2502.72,-2771.52
6821,2019-03-22 19:00:00,188.83,141.95,92.69,44.29,52.08,834.08,2172.65,-3248.74
6822,2019-03-22 18:00:00,190.91,140.78,76.15,44.29,52.38,947.14,1908.7,-3831.18
6823,2019-03-22 17:00:00,190.51,144.24,75.27,44.29,52.38,977.5,1741.37,-3953.99
6824,2019-03-22 16:00:00,189.5,145.29,77.64,44.29,52.38,1004.73,1716.23,-4064.13
6825,2019-03-22 15:00:00,190.64,139.12,74.1,44.29,52.38,999.71,1908.82,-4043.83
6826,2019-03-22 14:00:00,189.96,142.99,75.78,44.17,52.38,990.25,1779.69,-4064.98
6827,2019-03-22 13:00:00,189.64,141.76,97.21,44.52,52.22,938.76,2327.21,-3614.23
6828,2019-03-22 12:00:00,187.02,141.05,105.39,44.33,51.87,824.41,2422.39,-3108.03
6829,2019-03-22 11:00:00,189.62,142.71,118.23,44.47,51.37,710.49,2773.08,-2451.19
6830,2019-03-22 10:00:00,190.27,142.77,138.0,44.87,50.57,604.22,3277.5,-1722.03
6831,2019-03-22 09:00:00,190.15,139.8,144.22,44.42,49.99,479.71,3630.74,-1335.99
6832,2019-03-22 08:00:00,190.09,139.34,162.22,44.28,49.6,445.63,4116.33,-1185.38
6833,2019-03-22 07:00:00,189.35,133.5,148.31,44.46,49.7,435.73,4141.56,-1141.61
6834,2019-03-22 06:00:00,185.7,135.17,138.25,44.39,49.42,405.01,3492.89,-1018.6
6835,2019-03-22 05:00:00,187.52,136.35,111.73,44.34,49.29,417.42,2858.61,-1033.11
6836,2019-03-22 04:00:00,188.88,136.22,96.48,44.37,49.16,395.46,2540.32,-947.13
6837,2019-03-22 03:00:00,189.17,137.64,90.18,44.61,49.77,412.12,2323.49,-1063.27
6838,2019-03-22 02:00:00,189.66,138.45,80.1,44.17,49.8,442.75,2050.96,-1246.34
6839,2019-03-22 01:00:00,189.94,133.01,86.05,44.3,50.12,477.1,2449.41,-1388.36
6840,2019-03-22 00:00:00,189.33,134.0,90.22,44.17,50.86,547.8,2495.94,-1832.39
6841,2019-03-21 23:00:00,189.43,141.14,97.41,44.35,50.86,589.43,2351.96,-1918.59
6842,2019-03-21 22:00:00,187.96,138.67,106.7,44.44,50.86,626.78,2629.62,-2011.96
6843,2019-03-21 21:00:00,189.0,139.94,100.53,44.44,51.29,646.2,2466.0,-2213.24
6844,2019-03-21 20:00:00,188.98,141.67,100.13,44.44,51.37,685.17,2368.58,-2374.11
6845,2019-03-21 19:00:00,189.0,145.16,104.64,44.44,51.48,762.26,2293.71,-2683.16
6846,2019-03-21 18:00:00,189.84,146.92,91.24,44.44,51.87,869.71,1958.01,-3230.97
6847,2019-03-21 17:00:00,188.98,143.49,90.46,44.43,51.88,901.04,2057.51,-3356.37
6848,2019-03-21 16:00:00,189.42,146.82,103.15,44.4,51.74,898.69,2197.09,-3298.19
6849,2019-03-21 15:00:00,188.72,144.42,103.74,44.31,51.69,835.94,2297.84,-3084.62
6850,2019-03-21 14:00:00,189.9,143.51,94.37,44.46,51.49,861.43,2188.91,-3027.93
6851,2019-03-21 13:00:00,187.9,141.7,117.27,44.46,51.16,728.83,2708.94,-2441.58
6852,2019-03-21 12:00:00,187.83,139.07,112.41,44.46,50.97,725.68,2740.56,-2362.09
6853,2019-03-21 11:00:00,186.36,137.6,103.15,44.46,50.97,686.06,2514.8,-2233.13
6854,2019-03-21 10:00:00,188.98,140.56,113.73,44.22,50.97,605.77,2753.4,-2044.47
6855,2019-03-21 09:00:00,189.35,141.03,131.86,44.74,50.3,553.97,3185.74,-1540.04
6856,2019-03-21 08:00:00,189.28,139.19,142.12,46.09,50.12,511.08,3559.4,-1029.83
6857,2019-03-21 07:00:00,184.21,134.08,124.73,43.95,49.95,483.94,3126.36,-1451.82
6858,2019-03-21 06:00:00,187.88,134.88,103.26,44.25,50.15,480.6,2736.39,-1417.77
6859,2019-03-21 05:00:00,189.32,138.41,81.69,44.22,49.52,479.81,2079.42,-1271.5
6860,2019-03-21 04:00:00,189.99,138.22,76.85,43.92,49.86,451.61,1989.26,-1341.28
6861,2019-03-21 03:00:00,190.06,137.84,77.22,43.9,50.17,477.35,2016.21,-1496.49
6862,2019-03-21 02:00:00,190.24,137.21,66.11,43.8,50.51,512.67,1752.91,-1720.01
6863,2019-03-21 01:00:00,189.23,131.94,71.01,44.58,50.8,551.25,2034.08,-1714.39
6864,2019-03-21 00:00:00,189.39,133.36,79.72,44.8,50.95,663.09,2233.36,-2039.0
6865,2019-03-20 23:00:00,190.19,139.22,79.98,44.35,51.46,737.74,2038.29,-2622.67
6866,2019-03-20 22:00:00,188.71,140.36,98.8,44.3,51.33,763.07,2388.49,-2682.19
6867,2019-03-20 21:00:00,189.67,138.92,87.57,44.29,51.31,799.77,2222.09,-2807.19
6868,2019-03-20 20:00:00,189.34,140.07,85.38,44.29,51.36,862.9,2103.34,-3050.35
6869,2019-03-20 19:00:00,190.42,139.84,67.77,44.23,51.82,974.71,1713.9,-3699.02
6870,2019-03-20 18:00:00,190.62,141.85,65.2,44.28,52.21,1052.35,1589.9,-4172.57
6871,2019-03-20 17:00:00,189.78,141.48,67.13,44.28,52.32,1091.75,1621.19,-4388.83
6872,2019-03-20 16:00:00,191.27,141.73,68.98,44.28,52.21,1074.92,1708.63,-4262.06
6873,2019-03-20 15:00:00,189.72,140.64,69.92,44.28,51.82,966.66,1715.84,-3644.31
6874,2019-03-20 14:00:00,189.34,138.32,86.08,44.28,52.3,924.19,2195.9,-3706.0
6875,2019-03-20 13:00:00,189.51,136.92,66.35,44.2,52.28,997.8,1744.67,-4031.11
6876,2019-03-20 12:00:00,189.52,140.22,77.79,43.84,51.98,931.05,1917.52,-3789.37
6877,2019-03-20 11:00:00,190.0,142.25,88.86,44.4,51.75,926.41,2121.53,-3404.56
6878,2019-03-20 10:00:00,189.37,139.83,94.89,44.4,51.48,845.73,2350.43,-2993.88
6879,2019-03-20 09:00:00,189.58,137.27,95.18,44.4,51.18,777.16,2489.43,-2634.57
6880,2019-03-20 08:00:00,189.12,137.98,104.27,44.4,50.97,737.9,2666.18,-2424.0
6881,2019-03-20 07:00:00,187.11,129.81,98.19,44.4,50.91,704.6,2813.14,-2293.47
6882,2019-03-20 06:00:00,186.69,129.18,79.16,44.4,50.97,689.31,2276.25,-2264.38
6883,2019-03-20 05:00:00,180.37,130.93,58.44,44.26,50.92,652.43,1444.64,-2172.59
6884,2019-03-20 04:00:00,181.85,131.88,54.44,44.15,50.61,591.55,1360.18,-1910.71
6885,2019-03-20 03:00:00,182.2,136.24,56.32,44.04,50.97,607.12,1294.23,-2103.67
6886,2019-03-20 02:00:00,182.17,134.56,52.9,43.97,50.77,627.55,1259.28,-2133.67
6887,2019-03-20 01:00:00,185.97,129.9,53.2,44.14,50.81,698.94,1491.46,-2330.96
6888,2019-03-20 00:00:00,190.14,133.02,65.9,44.04,51.48,813.11,1882.1,-3024.77
6889,2019-03-19 23:00:00,189.43,140.25,79.86,44.04,51.48,886.49,1963.76,-3297.74
6890,2019-03-19 22:00:00,189.8,140.02,83.44,44.04,51.48,930.67,2076.82,-3462.09
6891,2019-03-19 21:00:00,189.84,138.16,79.29,44.04,51.57,957.23,2048.85,-3603.97
6892,2019-03-19 20:00:00,190.01,140.43,72.35,44.04,51.85,983.0,1793.56,-3838.62
6893,2019-03-19 19:00:00,189.45,138.65,71.78,43.9,51.78,1013.04,1823.21,-3991.38
6894,2019-03-19 18:00:00,190.98,133.36,62.78,44.1,52.61,1092.1,1808.69,-4646.89
6895,2019-03-19 17:00:00,190.24,139.85,66.0,44.15,52.63,1164.86,1662.87,-4939.01
6896,2019-03-19 16:00:00,184.8,138.61,65.88,44.15,52.86,1204.59,1521.5,-5245.99
6897,2019-03-19 15:00:00,180.73,137.82,59.58,44.15,53.13,1273.54,1278.29,-5718.19
6898,2019-03-19 14:00:00,187.18,138.58,60.95,44.37,52.9,1246.59,1481.08,-5316.71
6899,2019-03-19 13:00:00,190.29,140.73,123.2,44.18,52.64,1229.04,3052.9,-5198.84
6900,2019-03-19 12:00:00,190.8,137.96,69.22,44.19,52.43,1126.13,1828.79,-4639.66
6901,2019-03-19 11:00:00,189.37,141.34,64.62,44.18,52.12,1028.53,1551.85,-4083.26
6902,2019-03-19 10:00:00,189.1,142.84,90.29,44.26,51.67,927.99,2088.41,-3438.2
6903,2019-03-19 09:00:00,188.18,140.61,84.95,44.37,51.25,811.35,2020.54,-2791.04
6904,2019-03-19 08:00:00,189.01,137.79,81.14,44.37,50.78,671.77,2078.0,-2153.02
6905,2019-03-19 07:00:00,187.39,127.59,71.92,43.92,50.76,657.57,2150.41,-2248.89
6906,2019-03-19 06:00:00,177.6,130.65,63.69,44.21,51.03,665.67,1495.12,-2269.93
6907,2019-03-19 05:00:00,178.21,133.84,52.42,44.29,51.14,657.97,1162.94,-2253.55
6908,2019-03-19 04:00:00,178.73,132.63,49.37,43.99,51.35,624.04,1137.98,-2296.47
6909,2019-03-19 03:00:00,179.7,132.04,47.49,43.86,51.44,667.0,1131.69,-2527.93
6910,2019-03-19 02:00:00,181.66,131.87,41.06,44.25,51.44,715.15,1022.19,-2570.96
6911,2019-03-19 01:00:00,177.28,127.39,44.95,44.06,51.1,813.29,1121.28,-2862.78
6912,2019-03-19 00:00:00,176.15,128.71,52.77,43.47,51.69,972.73,1251.7,-3997.92
6913,2019-03-18 23:00:00,175.29,134.97,59.85,44.28,52.36,1093.54,1206.58,-4417.9
6914,2019-03-18 22:00:00,177.88,137.21,56.2,44.28,52.41,1180.18,1142.83,-4797.43
6915,2019-03-18 21:00:00,178.81,138.74,53.29,44.28,52.88,1174.84,1067.67,-5051.81
6916,2019-03-18 20:00:00,180.83,138.25,48.16,44.28,52.92,1257.05,1025.33,-5430.46
6917,2019-03-18 19:00:00,182.05,136.52,44.04,44.28,53.15,1406.76,1002.57,-6238.98
6918,2019-03-18 18:00:00,181.32,139.18,46.16,44.55,54.02,1547.59,972.59,-7327.84
6919,2019-03-18 17:00:00,182.1,139.74,45.47,45.49,54.43,1649.99,963.05,-7375.46
6920,2019-03-18 16:00:00,180.98,137.97,46.82,45.83,54.43,1748.37,1006.86,-7517.99
6921,2019-03-18 15:00:00,183.64,131.94,37.19,45.44,54.28,1708.38,961.36,-7551.04
6922,2019-03-18 14:00:00,184.02,139.51,38.82,44.78,53.94,1640.29,863.94,-7512.53
6923,2019-03-18 13:00:00,181.92,141.62,45.84,44.06,53.94,1487.61,923.68,-7348.79
6924,2019-03-18 12:00:00,181.33,140.08,44.03,44.72,53.87,1436.72,908.12,-6572.99
6925,2019-03-18 11:00:00,189.82,143.83,56.42,44.84,53.33,1243.33,1297.38,-5277.94
6926,2019-03-18 10:00:00,188.75,140.93,69.22,43.96,52.95,1066.29,1655.05,-4792.97
6927,2019-03-18 09:00:00,189.15,137.76,74.8,45.24,52.51,919.33,1921.99,-3341.76
6928,2019-03-18 08:00:00,188.11,138.41,82.32,45.12,50.58,750.92,2045.65,-2050.01
6929,2019-03-18 07:00:00,187.95,130.86,73.77,45.16,50.39,728.86,2105.76,-1905.97
6930,2019-03-18 06:00:00,174.02,132.56,61.1,45.21,51.05,774.02,1266.6,-2260.14
6931,2019-03-18 05:00:00,181.45,137.26,46.96,45.28,51.37,802.73,1037.58,-2444.31
6932,2019-03-18 04:00:00,182.34,136.28,40.3,45.21,51.04,769.51,928.11,-2243.12
6933,2019-03-18 03:00:00,183.16,136.83,41.32,45.21,51.88,826.82,957.18,-2757.44
6934,2019-03-18 02:00:00,182.22,135.75,40.01,45.22,52.19,882.62,929.63,-3075.93
6935,2019-03-18 01:00:00,179.86,130.46,44.69,45.09,52.04,968.13,1103.84,-3364.25
6936,2019-03-18 00:00:00,179.01,130.98,48.09,44.98,52.87,1100.75,1154.88,-4342.46
6937,2019-03-17 23:00:00,176.07,130.39,52.3,44.98,53.35,1161.84,1194.53,-4862.3
6938,2019-03-17 22:00:00,177.39,131.55,52.84,44.99,53.75,1278.79,1211.09,-5601.1
6939,2019-03-17 21:00:00,180.16,131.29,45.55,45.21,53.8,1360.67,1113.01,-5844.08
6940,2019-03-17 20:00:00,179.56,134.41,48.35,45.21,53.8,1397.95,1091.5,-6004.2
6941,2019-03-17 19:00:00,180.28,139.75,51.84,45.21,54.23,1550.21,1050.54,-6991.45
6942,2019-03-17 18:00:00,181.28,139.1,46.1,45.21,54.3,1670.41,972.25,-7592.01
6943,2019-03-17 17:00:00,182.48,138.06,44.49,45.21,54.3,1701.27,988.12,-7732.27
6944,2019-03-17 16:00:00,180.96,139.83,50.47,45.21,54.63,1692.78,1037.92,-7972.99
6945,2019-03-17 15:00:00,180.55,138.53,46.45,45.21,54.81,1674.24,975.91,-8036.35
6946,2019-03-17 14:00:00,181.16,139.6,45.95,45.21,54.38,1594.21,954.84,-7309.45
6947,2019-03-17 13:00:00,185.44,141.49,54.12,45.21,54.3,1529.5,1189.29,-6951.58
6948,2019-03-17 12:00:00,184.25,141.12,65.64,45.09,53.85,1367.53,1415.53,-5989.78
6949,2019-03-17 11:00:00,189.15,142.52,67.3,45.09,53.65,1164.77,1569.1,-4985.22
6950,2019-03-17 10:00:00,189.64,145.25,68.63,45.09,52.86,968.03,1523.24,-3760.8
6951,2019-03-17 09:00:00,189.9,145.09,75.86,45.24,51.1,784.59,1699.64,-2298.85
6952,2019-03-17 08:00:00,189.0,142.19,77.91,45.09,49.72,643.16,1823.48,-1488.92
6953,2019-03-17 07:00:00,188.82,143.9,77.05,45.15,49.62,626.36,1730.54,-1399.91
6954,2019-03-17 06:00:00,189.06,145.06,82.45,45.09,49.75,627.77,1813.9,-1462.7
6955,2019-03-17 05:00:00,189.34,147.73,71.03,45.09,50.0,654.29,1477.78,-1606.28
6956,2019-03-17 04:00:00,190.95,151.84,62.19,45.09,49.61,574.3,1216.13,-1297.92
6957,2019-03-17 03:00:00,190.98,151.33,60.56,44.83,50.1,611.71,1200.6,-1611.86
6958,2019-03-17 02:00:00,190.52,151.22,60.39,45.11,50.36,660.75,1186.66,-1734.47
6959,2019-03-17 01:00:00,189.33,145.7,60.35,45.11,51.02,737.37,1316.54,-2178.93
6960,2019-03-17 00:00:00,189.89,146.11,62.87,45.28,52.92,900.65,1376.22,-3440.48
6961,2019-03-16 23:00:00,190.32,141.45,65.97,45.28,53.42,995.73,1611.98,-4052.62
6962,2019-03-16 22:00:00,188.71,137.55,68.84,45.0,53.42,1027.7,1760.93,-4326.62
6963,2019-03-16 21:00:00,175.35,133.37,57.24,44.91,53.42,1075.66,1201.47,-4576.93
6964,2019-03-16 20:00:00,179.3,135.36,52.06,45.05,53.46,1109.08,1143.76,-4663.68
6965,2019-03-16 19:00:00,177.23,137.85,58.26,45.19,53.92,1269.6,1147.14,-5541.8
6966,2019-03-16 18:00:00,180.02,137.16,49.6,45.31,54.3,1404.7,1062.93,-6314.13
6967,2019-03-16 17:00:00,178.41,136.25,52.01,45.36,54.43,1451.12,1096.37,-6580.83
6968,2019-03-16 16:00:00,181.15,134.76,45.39,45.36,54.42,1440.07,1052.82,-6523.52
6969,2019-03-16 15:00:00,181.52,136.12,45.22,45.36,53.92,1399.05,1026.49,-5987.93
6970,2019-03-16 14:00:00,182.19,136.31,47.74,45.36,53.92,1388.41,1095.16,-5942.39
6971,2019-03-16 13:00:00,188.22,141.06,63.13,45.36,53.92,1294.01,1488.61,-5538.36
6972,2019-03-16 12:00:00,189.37,140.29,69.53,45.36,53.76,1188.19,1706.27,-4990.4
6973,2019-03-16 11:00:00,189.28,140.93,79.48,45.36,53.11,1045.41,1921.43,-4050.96
6974,2019-03-16 10:00:00,188.54,137.96,76.16,45.36,51.64,824.44,1926.09,-2588.74
6975,2019-03-16 09:00:00,188.51,137.18,82.72,45.15,49.06,630.97,2123.01,-1233.55
6976,2019-03-16 08:00:00,187.42,135.15,87.34,44.88,48.04,506.91,2282.63,-800.92
6977,2019-03-16 07:00:00,186.95,137.55,90.69,45.02,48.26,475.31,2240.04,-770.0
6978,2019-03-16 06:00:00,186.6,138.29,90.98,45.05,48.38,471.74,2197.62,-785.45
6979,2019-03-16 05:00:00,188.7,140.32,76.19,45.07,48.35,491.28,1843.04,-805.7
6980,2019-03-16 04:00:00,189.43,141.93,71.72,44.94,47.88,432.58,1703.35,-635.89
6981,2019-03-16 03:00:00,189.56,140.12,67.06,44.91,48.16,450.28,1657.72,-731.7
6982,2019-03-16 02:00:00,189.78,140.33,63.79,44.96,48.31,467.85,1577.21,-783.65
6983,2019-03-16 01:00:00,189.68,137.18,64.17,44.83,49.06,553.16,1684.46,-1169.93
6984,2019-03-16 00:00:00,189.44,135.24,63.38,45.28,50.69,712.63,1717.6,-1927.66
6985,2019-03-15 23:00:00,190.19,135.74,59.13,45.03,52.13,807.54,1609.81,-2866.77
6986,2019-03-15 22:00:00,189.12,136.62,65.82,45.23,52.86,866.31,1727.78,-3304.97
6987,2019-03-15 21:00:00,189.52,136.73,67.9,45.07,52.95,948.19,1792.22,-3735.87
6988,2019-03-15 20:00:00,189.45,138.38,71.73,45.07,53.28,1028.48,1831.63,-4221.91
6989,2019-03-15 19:00:00,188.84,135.8,69.73,45.07,53.4,1143.99,1849.24,-4764.72
6990,2019-03-15 18:00:00,182.08,135.89,64.85,45.07,53.4,1228.45,1497.71,-5116.49
6991,2019-03-15 17:00:00,177.58,136.32,54.43,45.07,53.4,1251.99,1122.89,-5214.54
6992,2019-03-15 16:00:00,178.9,137.84,52.54,45.07,53.4,1239.12,1078.65,-5160.93
6993,2019-03-15 15:00:00,185.74,141.53,54.8,45.07,53.4,1221.16,1211.35,-5086.13
6994,2019-03-15 14:00:00,188.61,140.99,60.57,45.0,53.44,1176.27,1442.17,-4963.86
6995,2019-03-15 13:00:00,190.26,139.13,68.05,44.98,53.46,1070.97,1739.7,-4540.91
6996,2019-03-15 12:00:00,188.1,139.05,76.37,44.98,53.53,948.8,1872.97,-4056.12
6997,2019-03-15 11:00:00,187.12,137.75,86.56,45.41,52.91,840.45,2136.73,-3151.69
6998,2019-03-15 10:00:00,182.45,138.9,104.49,45.19,50.25,662.42,2275.27,-1675.92
6999,2019-03-15 09:00:00,184.52,139.88,114.65,45.14,48.12,470.67,2558.99,-701.3
7000,2019-03-15 08:00:00,190.0,136.66,135.39,44.02,48.27,355.39,3610.85,-755.2
7001,2019-03-15 07:00:00,181.43,131.72,139.98,43.63,48.21,353.6,3479.2,-809.74
7002,2019-03-15 06:00:00,176.3,134.46,118.58,43.79,48.34,351.25,2480.69,-799.09
7003,2019-03-15 05:00:00,185.07,138.74,96.84,43.81,48.11,363.25,2243.3,-780.99
7004,2019-03-15 04:00:00,188.02,139.66,84.1,43.83,47.88,330.87,2033.54,-670.01
7005,2019-03-15 03:00:00,188.25,138.83,80.83,43.83,48.51,338.84,1997.31,-792.89
7006,2019-03-15 02:00:00,189.31,141.17,73.24,43.8,48.05,379.82,1762.89,-807.12
7007,2019-03-15 01:00:00,189.32,137.92,73.88,43.54,47.58,359.62,1898.72,-726.43
7008,2019-03-15 00:00:00,189.04,136.03,72.19,43.33,49.25,431.82,1913.4,-1278.19
7009,2019-03-14 23:00:00,189.76,137.15,70.22,43.29,49.86,503.51,1847.14,-1654.03
7010,2019-03-14 22:00:00,188.41,138.55,76.35,43.91,50.65,515.61,1903.41,-1737.61
7011,2019-03-14 21:00:00,188.78,139.31,78.7,43.67,51.55,627.25,1946.64,-2471.36
7012,2019-03-14 20:00:00,188.42,139.81,77.08,43.71,51.86,679.78,1873.43,-2770.1
7013,2019-03-14 19:00:00,189.07,142.14,76.34,43.45,52.43,795.23,1791.32,-3570.58
7014,2019-03-14 18:00:00,189.9,144.74,66.84,43.5,52.83,890.95,1509.25,-4156.28
7015,2019-03-14 17:00:00,189.92,144.0,71.85,43.71,52.83,948.12,1649.68,-4323.43
7016,2019-03-14 16:00:00,189.24,140.38,64.91,43.68,52.83,936.74,1585.75,-4285.59
7017,2019-03-14 15:00:00,189.56,140.05,67.51,43.45,52.83,920.61,1671.21,-4317.66
7018,2019-03-14 14:00:00,190.08,138.63,70.3,43.45,52.83,881.96,1808.47,-4136.39
7019,2019-03-14 13:00:00,187.54,138.65,85.78,43.77,52.52,818.88,2096.89,-3582.6
7020,2019-03-14 12:00:00,183.25,136.33,100.04,43.75,52.01,710.33,2346.94,-2933.66
7021,2019-03-14 11:00:00,179.1,138.43,112.36,43.8,51.66,650.08,2284.84,-2554.81
7022,2019-03-14 10:00:00,178.96,140.7,115.56,44.35,50.74,545.85,2210.66,-1743.99
7023,2019-03-14 09:00:00,189.99,140.05,125.26,44.07,49.9,433.02,3127.74,-1262.25
7024,2019-03-14 08:00:00,188.55,139.83,148.26,44.63,49.04,372.97,3611.61,-822.4
7025,2019-03-14 07:00:00,187.85,134.8,146.92,44.78,49.14,381.79,3897.05,-832.3
7026,2019-03-14 06:00:00,178.34,134.95,130.07,44.43,48.83,352.04,2821.87,-774.49
7027,2019-03-14 05:00:00,181.36,138.5,106.69,44.49,48.53,355.64,2286.37,-718.39
7028,2019-03-14 04:00:00,186.24,139.44,93.99,44.39,48.34,324.72,2199.37,-641.32
7029,2019-03-14 03:00:00,186.85,140.49,91.24,44.29,48.25,326.27,2114.94,-646.01
7030,2019-03-14 02:00:00,188.53,141.05,81.89,44.64,48.43,333.35,1944.07,-631.7
7031,2019-03-14 01:00:00,188.78,135.97,76.33,44.18,49.23,375.7,2015.49,-948.64
7032,2019-03-14 00:00:00,189.22,134.97,75.11,44.07,50.97,459.76,2037.36,-1586.17
7033,2019-03-13 23:00:00,187.99,135.72,84.03,44.38,51.0,524.01,2196.12,-1734.47
7034,2019-03-13 22:00:00,187.17,135.6,85.84,44.33,51.57,549.93,2213.38,-1990.75
7035,2019-03-13 21:00:00,188.5,138.91,85.4,44.46,51.98,613.33,2117.49,-2306.12
7036,2019-03-13 20:00:00,187.5,139.96,81.95,44.46,52.01,644.6,1947.95,-2433.36
7037,2019-03-13 19:00:00,187.17,139.52,85.17,44.46,52.48,732.6,2029.18,-2937.73
7038,2019-03-13 18:00:00,189.83,140.61,71.18,44.46,52.48,804.94,1751.74,-3227.81
7039,2019-03-13 17:00:00,179.81,139.93,69.07,44.46,52.69,861.11,1377.26,-3543.47
7040,2019-03-13 16:00:00,189.39,140.98,74.37,44.24,52.77,830.97,1800.13,-3544.09
7041,2019-03-13 15:00:00,189.51,138.32,70.55,44.24,53.26,890.31,1805.73,-4015.3
7042,2019-03-13 14:00:00,188.88,136.33,76.47,44.46,53.24,861.63,2009.25,-3782.56
7043,2019-03-13 13:00:00,186.28,133.81,89.59,44.34,52.27,785.29,2350.39,-3113.67
7044,2019-03-13 12:00:00,181.94,136.47,103.96,44.33,52.07,753.88,2363.53,-2917.52
7045,2019-03-13 11:00:00,179.48,138.42,111.44,44.55,51.75,669.62,2287.86,-2410.63
7046,2019-03-13 10:00:00,179.55,138.72,110.26,44.81,50.9,521.61,2250.96,-1588.3
7047,2019-03-13 09:00:00,187.37,139.57,114.16,44.95,49.95,413.49,2728.42,-1033.72
7048,2019-03-13 08:00:00,189.52,136.44,133.98,44.24,48.86,361.17,3555.83,-834.3
7049,2019-03-13 07:00:00,182.43,133.14,130.88,44.43,48.97,374.57,3225.54,-850.27
7050,2019-03-13 06:00:00,179.39,133.72,108.55,44.96,49.02,349.58,2478.74,-709.65
7051,2019-03-13 05:00:00,187.25,137.03,88.8,44.37,48.39,340.38,2229.77,-684.16
7052,2019-03-13 04:00:00,187.84,138.86,84.15,44.27,48.52,320.11,2060.83,-680.23
7053,2019-03-13 03:00:00,188.73,139.35,77.17,44.25,49.07,360.64,1905.33,-869.14
7054,2019-03-13 02:00:00,189.26,138.09,68.75,44.99,49.05,348.41,1758.97,-707.27
7055,2019-03-13 01:00:00,189.94,136.67,71.23,44.24,49.55,379.06,1897.21,-1006.4
7056,2019-03-13 00:00:00,187.75,134.05,81.73,44.38,50.7,445.99,2194.45,-1409.33
7057,2019-03-12 23:00:00,188.56,133.81,81.23,44.05,50.98,492.72,2223.67,-1707.27
7058,2019-03-12 22:00:00,186.34,137.28,89.16,44.42,51.26,529.05,2187.09,-1809.35
7059,2019-03-12 21:00:00,186.48,139.66,92.49,44.3,51.71,552.35,2165.19,-2046.46
7060,2019-03-12 20:00:00,188.73,138.43,81.69,44.35,51.86,623.5,2054.5,-2341.24
7061,2019-03-12 19:00:00,187.92,137.82,76.26,44.35,52.42,730.51,1910.31,-2947.61
7062,2019-03-12 18:00:00,188.82,139.52,78.06,44.35,53.0,859.55,1924.18,-3717.55
7063,2019-03-12 17:00:00,174.47,134.52,61.45,44.35,53.23,932.9,1227.46,-4142.08
7064,2019-03-12 16:00:00,182.3,137.16,56.25,44.35,53.12,935.16,1269.56,-4100.68
7065,2019-03-12 15:00:00,184.35,140.37,61.26,44.35,52.77,904.94,1347.11,-3809.8
7066,2019-03-12 14:00:00,189.7,140.02,68.38,44.35,53.15,888.75,1698.56,-3910.5
7067,2019-03-12 13:00:00,187.96,138.15,76.36,44.48,53.19,850.02,1901.75,-3701.84
7068,2019-03-12 12:00:00,188.42,137.19,81.46,44.35,52.93,813.6,2086.6,-3490.34
7069,2019-03-12 11:00:00,185.31,136.21,93.93,44.53,52.3,762.79,2305.98,-2963.44
7070,2019-03-12 10:00:00,180.5,138.03,108.26,44.73,50.91,566.1,2298.9,-1749.25
7071,2019-03-12 09:00:00,184.9,137.51,113.04,44.6,50.45,466.65,2678.48,-1364.95
7072,2019-03-12 08:00:00,185.08,133.29,130.54,44.77,50.03,419.04,3380.33,-1102.08
7073,2019-03-12 07:00:00,174.59,133.12,119.89,44.55,49.51,390.95,2485.92,-969.56
7074,2019-03-12 06:00:00,180.09,136.35,109.55,44.17,49.32,377.88,2395.86,-973.04
7075,2019-03-12 05:00:00,187.49,138.48,87.22,44.65,49.85,396.66,2137.33,-1031.32
7076,2019-03-12 04:00:00,188.55,140.95,81.02,44.57,49.08,343.48,1928.28,-774.55
7077,2019-03-12 03:00:00,188.58,141.6,80.41,44.46,49.31,366.71,1888.83,-889.27
7078,2019-03-12 02:00:00,189.18,141.29,77.19,44.24,49.17,362.25,1848.31,-892.95
7079,2019-03-12 01:00:00,188.11,137.58,81.41,44.44,50.14,402.38,2056.82,-1146.78
7080,2019-03-12 00:00:00,187.63,134.93,84.28,43.94,51.35,484.14,2220.78,-1793.74
7081,2019-03-11 23:00:00,187.38,134.91,87.33,44.21,51.91,535.67,2291.1,-2062.33
7082,2019-03-11 22:00:00,184.48,136.26,97.01,44.44,52.3,581.26,2338.91,-2284.35
7083,2019-03-11 21:00:00,182.11,137.82,104.9,44.47,52.13,582.59,2323.01,-2231.32
7084,2019-03-11 20:00:00,182.74,138.6,103.01,44.36,52.1,593.08,2273.43,-2295.22
7085,2019-03-11 19:00:00,181.96,139.71,107.41,44.31,52.59,594.06,2269.04,-2459.41
7086,2019-03-11 18:00:00,182.43,140.72,104.59,44.37,53.04,631.78,2181.22,-2738.77
7087,2019-03-11 17:00:00,187.83,138.04,87.17,44.65,52.68,653.71,2170.1,-2624.65
7088,2019-03-11 16:00:00,186.77,134.99,87.83,44.53,52.68,673.71,2273.92,-2745.37
7089,2019-03-11 15:00:00,182.51,135.35,101.6,44.58,52.2,623.37,2395.73,-2375.04
7090,2019-03-11 14:00:00,179.89,135.71,108.15,44.69,52.02,595.44,2389.03,-2182.29
7091,2019-03-11 13:00:00,182.17,137.69,104.85,44.33,51.65,562.51,2331.86,-2058.79
7092,2019-03-11 12:00:00,181.93,142.1,116.6,44.89,51.63,508.57,2322.09,-1713.88
7093,2019-03-11 11:00:00,190.26,142.65,125.24,45.42,50.14,437.06,2981.34,-1031.46
7094,2019-03-11 10:00:00,189.73,142.72,136.86,44.4,49.87,397.66,3216.89,-1087.6
7095,2019-03-11 09:00:00,189.66,141.08,144.2,44.54,49.4,367.29,3502.62,-892.51
7096,2019-03-11 08:00:00,188.05,139.59,152.86,45.51,48.95,365.44,3703.8,-628.56
7097,2019-03-11 07:00:00,187.25,137.33,154.22,44.11,48.49,358.97,3849.33,-786.14
7098,2019-03-11 06:00:00,187.4,132.28,141.3,44.29,48.45,320.09,3894.23,-665.79
7099,2019-03-11 05:00:00,178.54,131.86,124.86,44.33,48.0,321.03,2914.23,-589.09
7100,2019-03-11 04:00:00,178.2,133.25,109.49,44.29,47.72,290.24,2460.79,-497.76
7101,2019-03-11 03:00:00,180.08,132.76,103.73,44.11,47.45,285.16,2454.25,-476.22
7102,2019-03-11 02:00:00,180.71,130.86,97.33,44.08,47.66,277.69,2425.95,-497.07
7103,2019-03-11 01:00:00,175.68,128.18,101.04,43.79,47.86,289.96,2399.7,-590.07
7104,2019-03-11 00:00:00,170.05,127.67,116.9,44.26,48.59,346.45,2477.11,-750.06
7105,2019-03-10 23:00:00,172.43,129.22,114.05,44.3,49.37,375.42,2464.05,-951.69
7106,2019-03-10 22:00:00,173.89,131.76,116.1,44.07,49.5,386.97,2445.65,-1050.62
7107,2019-03-10 21:00:00,176.22,132.53,111.68,43.82,49.73,385.76,2439.65,-1139.92
7108,2019-03-10 20:00:00,178.09,137.71,115.44,43.82,50.67,438.12,2330.73,-1500.56
7109,2019-03-10 19:00:00,180.56,141.84,112.94,43.85,51.08,465.99,2186.52,-1684.55
7110,2019-03-10 18:00:00,185.01,141.05,96.96,43.87,51.15,540.27,2131.18,-1966.58
7111,2019-03-10 17:00:00,185.18,141.69,98.02,44.14,51.39,636.11,2131.44,-2305.9
7112,2019-03-10 16:00:00,186.64,138.03,90.11,44.14,51.57,642.56,2190.12,-2387.11
7113,2019-03-10 15:00:00,181.83,141.76,100.96,44.3,51.49,646.68,2022.73,-2324.81
7114,2019-03-10 14:00:00,189.78,141.18,111.31,44.35,51.35,634.02,2704.83,-2219.07
7115,2019-03-10 13:00:00,190.47,143.87,122.02,44.37,51.02,571.16,2843.07,-1899.11
7116,2019-03-10 12:00:00,189.27,142.74,129.48,44.45,50.71,494.29,3012.35,-1547.13
7117,2019-03-10 11:00:00,190.02,142.74,135.75,44.26,49.95,423.4,3209.13,-1204.57
7118,2019-03-10 10:00:00,189.58,142.95,143.58,44.65,49.26,371.47,3347.57,-856.24
7119,2019-03-10 09:00:00,188.67,138.55,149.99,44.37,48.56,331.93,3758.75,-695.39
7120,2019-03-10 08:00:00,188.37,139.05,148.26,44.65,48.56,339.9,3656.09,-664.5
7121,2019-03-10 07:00:00,188.97,138.35,147.97,44.01,48.47,336.77,3745.12,-751.0
7122,2019-03-10 06:00:00,187.81,135.78,149.02,44.29,48.7,327.57,3876.76,-722.29
7123,2019-03-10 05:00:00,182.7,129.63,141.46,44.51,48.07,322.98,3753.64,-574.9
7124,2019-03-10 04:00:00,170.76,131.44,126.06,44.38,47.92,297.1,2478.34,-525.87
7125,2019-03-10 03:00:00,173.26,132.29,120.5,44.1,47.68,294.03,2468.44,-526.31
7126,2019-03-10 01:00:00,176.24,133.09,114.37,44.61,47.97,301.1,2467.53,-505.85
7127,2019-03-10 00:00:00,178.2,136.65,110.54,44.4,48.59,332.03,2296.47,-695.6
7128,2019-03-09 23:00:00,189.57,137.29,118.61,44.12,49.33,378.67,3100.47,-986.44
7129,2019-03-09 22:00:00,190.05,138.87,121.47,44.08,49.68,386.64,3108.42,-1082.59
7130,2019-03-09 21:00:00,189.7,139.41,119.12,44.0,49.85,394.7,2995.27,-1154.5
7131,2019-03-09 20:00:00,190.03,141.94,126.74,44.09,49.94,394.58,3047.46,-1154.15
7132,2019-03-09 19:00:00,189.98,137.36,131.64,44.2,49.92,398.32,3463.45,-1139.2
7133,2019-03-09 18:00:00,177.28,136.1,125.15,43.9,50.55,413.41,2576.84,-1374.59
7134,2019-03-09 17:00:00,178.19,140.03,118.95,43.9,50.92,478.49,2269.57,-1679.5
7135,2019-03-09 16:00:00,184.59,136.26,97.55,43.9,51.25,512.53,2357.3,-1883.55
7136,2019-03-09 15:00:00,186.25,138.37,93.31,44.18,51.65,605.96,2233.84,-2263.26
7137,2019-03-09 14:00:00,185.38,139.12,102.87,44.29,52.02,577.36,2379.38,-2231.5
7138,2019-03-09 13:00:00,184.81,139.41,121.84,45.36,51.87,544.77,2765.77,-1773.23
7139,2019-03-09 12:00:00,181.37,139.72,115.4,44.93,51.71,577.89,2403.21,-1959.05
7140,2019-03-09 11:00:00,183.36,138.69,125.63,44.46,50.98,528.71,2805.95,-1723.59
7141,2019-03-09 10:00:00,179.83,138.68,112.13,44.15,50.5,439.94,2307.07,-1396.81
7142,2019-03-09 09:00:00,183.24,139.78,116.82,43.72,49.88,403.25,2538.5,-1242.01
7143,2019-03-09 08:00:00,189.56,137.42,139.37,44.85,49.22,369.18,3633.38,-806.66
7144,2019-03-09 07:00:00,187.27,131.2,138.13,44.12,48.6,352.66,3872.47,-789.96
7145,2019-03-09 06:00:00,175.13,129.7,140.01,44.46,48.76,337.25,3180.33,-725.09
7146,2019-03-09 05:00:00,174.96,133.15,119.21,44.52,48.22,336.95,2492.09,-623.36
7147,2019-03-09 04:00:00,179.29,135.93,111.45,44.28,47.95,305.43,2416.24,-560.46
7148,2019-03-09 03:00:00,181.01,135.08,106.25,44.21,47.94,313.93,2440.03,-585.48
7149,2019-03-09 02:00:00,181.84,133.5,102.31,44.31,47.96,316.3,2472.83,-577.25
7150,2019-03-09 01:00:00,181.39,132.7,99.94,44.24,48.13,317.87,2433.04,-618.26
7151,2019-03-09 00:00:00,178.54,131.97,104.92,43.93,49.0,366.21,2443.06,-928.34
7152,2019-03-08 23:00:00,179.52,132.12,103.54,44.14,50.48,408.91,2453.9,-1296.24
7153,2019-03-08 22:00:00,176.8,131.85,109.47,43.96,50.29,419.25,2460.34,-1326.93
7154,2019-03-08 21:00:00,178.4,133.62,108.61,43.93,50.4,433.79,2431.78,-1403.31
