,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH,CHWMBH
7155,2019-03-08 20:00:00,179.39,135.31,109.42,43.93,50.99,469.3,2411.62,-1656.63
7156,2019-03-08 19:00:00,179.04,138.66,113.97,43.92,51.33,493.44,2301.05,-1828.2
7157,2019-03-08 18:00:00,182.45,140.01,106.9,44.73,51.51,545.84,2268.42,-1850.4
7158,2019-03-08 17:00:00,185.35,140.26,96.88,45.17,51.76,620.71,2184.16,-2045.24
7159,2019-03-08 16:00:00,179.06,139.77,103.49,45.27,51.74,641.63,2033.06,-2075.67
7160,2019-03-08 15:00:00,180.58,140.22,102.02,44.97,51.8,655.67,2058.76,-2239.11
7161,2019-03-08 14:00:00,184.7,140.29,103.95,45.32,51.83,657.26,2308.21,-2139.38
7162,2019-03-08 13:00:00,185.42,139.43,102.26,44.83,51.8,638.47,2351.47,-2225.07
7163,2019-03-08 12:00:00,181.56,137.84,106.38,44.98,51.8,610.05,2325.47,-2080.27
7164,2019-03-08 11:00:00,180.18,139.26,110.83,44.5,51.44,543.11,2267.58,-1884.59
7165,2019-03-08 10:00:00,178.84,142.25,113.9,44.11,51.05,495.82,2083.8,-1720.5
7166,2019-03-08 09:00:00,188.19,142.82,116.57,44.39,50.35,430.89,2644.39,-1284.05
7167,2019-03-08 08:00:00,189.6,141.36,139.23,44.32,49.04,378.33,3358.23,-892.86
7168,2019-03-08 07:00:00,187.8,136.1,151.04,44.17,48.56,352.57,3904.38,-773.89
7169,2019-03-08 06:00:00,181.11,134.79,135.27,44.19,48.74,340.38,3132.85,-774.36
7170,2019-03-08 05:00:00,181.84,138.32,105.93,44.25,48.16,333.37,2305.04,-651.74
7171,2019-03-08 04:00:00,185.63,139.4,95.73,44.1,48.03,305.23,2212.8,-599.78
7172,2019-03-08 03:00:00,187.2,139.71,91.06,44.07,48.11,322.83,2162.22,-652.12
7173,2019-03-08 02:00:00,188.51,140.16,80.08,44.44,48.16,317.38,1935.93,-590.33
7174,2019-03-08 01:00:00,188.55,135.66,80.7,43.9,48.43,337.09,2134.11,-763.51
7175,2019-03-08 00:00:00,186.61,133.08,90.18,43.86,49.5,380.06,2413.67,-1071.77
7176,2019-03-07 23:00:00,181.13,137.17,105.63,44.23,50.81,457.65,2321.75,-1505.67
7177,2019-03-07 22:00:00,177.96,136.85,115.21,44.17,50.61,457.03,2368.14,-1471.64
7178,2019-03-07 21:00:00,179.38,137.61,111.81,44.0,50.69,464.77,2335.15,-1554.66
7179,2019-03-07 20:00:00,181.62,139.6,107.4,44.04,50.61,478.23,2256.47,-1570.99
7180,2019-03-07 19:00:00,182.11,142.76,107.19,43.99,50.83,510.54,2108.96,-1746.05
7181,2019-03-07 18:00:00,186.99,144.4,94.75,44.15,51.44,576.34,2017.7,-2100.76
7182,2019-03-07 17:00:00,187.86,145.0,85.43,44.28,51.65,683.93,1830.76,-2520.28
7183,2019-03-07 16:00:00,188.96,144.46,84.93,44.28,51.62,726.25,1889.69,-2665.34
7184,2019-03-07 15:00:00,187.87,140.15,80.28,44.17,51.86,715.09,1915.48,-2749.52
7185,2019-03-07 14:00:00,188.15,139.11,84.99,43.89,52.74,730.61,2083.95,-3232.95
7186,2019-03-07 13:00:00,187.64,140.21,87.13,45.17,52.75,702.15,2066.29,-2661.15
7187,2019-03-07 12:00:00,182.5,138.8,104.69,44.62,52.04,619.88,2287.48,-2299.75
7188,2019-03-07 11:00:00,178.33,139.65,114.41,44.42,51.8,550.59,2212.69,-2031.68
7189,2019-03-07 10:00:00,185.97,143.58,110.16,44.27,51.32,492.65,2334.84,-1736.59
7190,2019-03-07 09:00:00,189.8,141.54,117.21,44.15,50.77,460.99,2828.28,-1525.88
7191,2019-03-07 08:00:00,189.7,138.67,140.74,45.11,49.64,399.22,3590.98,-904.23
7192,2019-03-07 07:00:00,176.55,134.13,124.39,43.25,48.51,370.11,2638.31,-973.39
7193,2019-03-07 06:00:00,181.33,137.29,105.85,43.78,49.19,362.74,2330.82,-981.21
7194,2019-03-07 05:00:00,187.82,139.76,86.73,43.87,49.43,381.74,2084.12,-1061.24
7195,2019-03-07 04:00:00,188.54,140.43,80.83,43.62,49.01,334.54,1944.37,-901.59
7196,2019-03-07 03:00:00,188.48,142.58,75.03,44.08,49.82,370.81,1721.94,-1064.22
7197,2019-03-07 02:00:00,189.73,140.52,65.67,44.14,50.21,392.96,1615.81,-1192.63
7198,2019-03-07 01:00:00,189.79,138.04,62.3,43.38,50.77,454.57,1612.01,-1679.64
7199,2019-03-07 00:00:00,188.87,135.35,73.3,43.68,51.44,571.66,1961.51,-2218.04
7200,2019-03-06 23:00:00,187.8,139.32,86.02,43.69,51.44,647.69,2085.12,-2509.8
7201,2019-03-06 22:00:00,185.91,142.62,97.74,43.54,51.8,673.04,2115.58,-2779.66
7202,2019-03-06 21:00:00,187.14,141.15,85.83,43.65,52.07,729.43,1973.66,-3070.9
7203,2019-03-06 20:00:00,188.72,141.3,81.53,43.96,52.31,775.37,1933.08,-3237.17
7204,2019-03-06 19:00:00,188.13,140.39,82.27,43.64,52.21,749.71,1963.78,-3212.51
7205,2019-03-06 18:00:00,186.47,140.59,91.41,43.56,52.36,736.18,2096.95,-3239.19
7206,2019-03-06 17:00:00,188.01,140.64,83.71,43.56,51.98,769.71,1982.67,-3240.48
7207,2019-03-06 16:00:00,187.18,141.47,92.77,43.89,52.25,773.64,2120.26,-3233.82
7208,2019-03-06 15:00:00,186.02,138.33,91.1,43.94,52.16,750.22,2172.28,-3083.4
7209,2019-03-06 14:00:00,185.78,136.61,93.95,44.01,51.81,709.49,2309.76,-2767.01
7210,2019-03-06 13:00:00,178.8,142.22,109.75,44.07,51.29,615.01,2007.33,-2220.19
7211,2019-03-06 12:00:00,189.81,140.86,116.37,44.15,50.94,582.68,2848.16,-1978.2
7212,2019-03-06 11:00:00,187.24,137.48,124.4,44.0,50.37,507.65,3095.07,-1616.87
7213,2019-03-06 10:00:00,177.37,139.36,115.7,43.81,50.11,452.89,2198.88,-1426.6
7214,2019-03-06 09:00:00,190.08,137.77,112.78,43.75,49.72,516.31,2949.76,-1541.19
7215,2019-03-06 08:00:00,180.49,138.07,122.55,43.66,49.55,541.51,2599.29,-1594.75
7216,2019-03-06 07:00:00,183.58,134.47,97.28,43.82,49.88,564.7,2388.71,-1711.04
7217,2019-03-06 06:00:00,187.01,130.45,83.46,44.17,50.14,578.29,2360.25,-1726.2
7218,2019-03-06 05:00:00,181.81,132.62,67.93,44.01,49.53,555.36,1670.74,-1532.79
7219,2019-03-06 04:00:00,174.89,134.81,61.61,43.66,49.14,473.9,1234.66,-1298.49
7220,2019-03-06 03:00:00,177.14,138.03,57.28,43.66,49.14,488.54,1120.11,-1338.6
7221,2019-03-06 02:00:00,177.65,141.21,56.27,43.65,49.25,491.02,1025.24,-1374.86
7222,2019-03-06 01:00:00,189.12,136.98,58.17,43.62,50.12,548.68,1516.49,-1783.21
7223,2019-03-06 00:00:00,189.14,136.52,69.09,43.89,50.3,619.22,1817.76,-1984.6
7224,2019-03-05 23:00:00,188.68,141.75,82.29,43.71,50.61,713.61,1930.93,-2461.95
7225,2019-03-05 22:00:00,188.0,142.38,86.09,43.84,50.52,770.82,1963.71,-2574.54
7226,2019-03-05 21:00:00,188.22,141.12,79.86,43.56,50.97,771.52,1880.7,-2858.48
7227,2019-03-05 20:00:00,189.1,142.25,81.5,43.84,50.95,779.48,1909.14,-2771.05
7228,2019-03-05 19:00:00,188.25,143.24,77.43,43.84,50.69,739.29,1742.56,-2532.07
7229,2019-03-05 18:00:00,188.73,141.92,79.26,43.7,51.12,765.06,1855.08,-2838.37
7230,2019-03-05 17:00:00,189.89,143.2,71.83,43.86,51.72,862.97,1676.87,-3391.47
7231,2019-03-05 16:00:00,189.08,140.92,67.63,43.84,51.15,885.06,1628.53,-3234.89
7232,2019-03-05 15:00:00,188.89,141.75,79.28,43.5,51.06,806.85,1868.63,-3049.89
7233,2019-03-05 14:00:00,189.19,140.08,65.13,43.59,51.48,913.81,1599.27,-3604.98
7234,2019-03-05 13:00:00,189.54,141.44,68.25,43.84,51.7,901.49,1641.41,-3542.86
7235,2019-03-05 12:00:00,188.86,137.59,76.02,43.76,51.48,834.94,1948.77,-3222.87
7236,2019-03-05 11:00:00,187.18,139.69,90.88,43.7,51.13,781.47,2157.95,-2903.16
7237,2019-03-05 10:00:00,181.92,143.47,100.62,43.99,50.62,713.33,1934.42,-2364.69
7238,2019-03-05 09:00:00,189.98,144.21,117.08,44.16,49.59,560.28,2679.38,-1521.16
7239,2019-03-05 08:00:00,190.42,142.59,125.46,43.99,48.57,465.04,3000.38,-1064.94
7240,2019-03-05 07:00:00,186.31,132.69,134.27,43.94,48.01,420.98,3599.78,-856.69
7241,2019-03-05 06:00:00,175.71,135.29,121.87,43.93,48.1,410.6,2462.99,-856.1
7242,2019-03-05 05:00:00,185.15,137.61,95.63,43.93,47.65,409.3,2273.13,-761.3
7243,2019-03-05 04:00:00,188.02,140.4,86.76,43.72,47.81,394.91,2065.76,-807.59
7244,2019-03-05 03:00:00,188.49,140.83,80.68,43.86,48.41,416.94,1922.6,-948.54
7245,2019-03-05 02:00:00,189.32,139.45,72.12,43.7,48.86,426.35,1798.31,-1099.98
7246,2019-03-05 01:00:00,188.83,136.55,77.51,43.83,49.27,438.94,2026.11,-1193.92
7247,2019-03-05 00:00:00,187.87,134.32,83.95,44.26,49.48,471.37,2247.76,-1230.28
7248,2019-03-04 23:00:00,186.31,137.71,90.35,43.77,49.9,542.22,2195.5,-1661.9
7249,2019-03-04 22:00:00,186.03,140.08,96.32,43.68,49.8,544.14,2212.95,-1665.07
7250,2019-03-04 21:00:00,186.08,139.83,91.58,44.06,50.19,552.43,2117.79,-1693.2
7251,2019-03-04 20:00:00,184.58,142.6,100.52,43.65,49.85,571.5,2109.91,-1771.65
7252,2019-03-04 19:00:00,186.72,143.86,92.85,43.71,50.31,599.41,1989.78,-1978.05
7253,2019-03-04 18:00:00,186.93,141.09,88.24,43.7,50.71,678.79,2022.46,-2379.16
7254,2019-03-04 17:00:00,189.78,144.48,74.8,43.9,51.81,816.67,1694.22,-3229.93
7255,2019-03-04 16:00:00,188.0,141.79,82.21,45.39,52.21,889.83,1899.46,-3034.32
7256,2019-03-04 15:00:00,189.04,139.51,68.15,45.12,51.95,925.14,1687.73,-3159.35
7257,2019-03-04 14:00:00,188.74,141.59,82.67,45.1,51.58,854.06,1948.95,-2767.15
7258,2019-03-04 13:00:00,188.85,140.8,83.92,45.21,51.87,846.58,2016.18,-2819.11
7259,2019-03-04 12:00:00,187.59,135.53,82.99,45.17,52.07,873.73,2160.23,-3014.37
7260,2019-03-04 11:00:00,183.14,140.27,101.9,45.09,51.88,881.46,2184.23,-2992.56
7261,2019-03-04 10:00:00,179.75,142.71,113.79,45.67,50.33,757.09,2107.39,-1764.02
7262,2019-03-04 09:00:00,190.2,137.66,121.97,43.95,50.35,641.13,3204.15,-2051.62
7263,2019-03-04 08:00:00,176.08,134.97,123.44,44.83,49.88,564.51,2537.31,-1425.39
7264,2019-03-04 07:00:00,175.84,136.25,120.86,44.87,49.26,511.8,2392.42,-1123.4
7265,2019-03-04 06:00:00,181.26,139.05,109.93,44.48,49.78,488.35,2320.07,-1294.13
7266,2019-03-04 05:00:00,187.28,141.14,86.5,44.57,49.17,463.76,1995.56,-1066.65
7267,2019-03-04 04:00:00,189.09,141.99,73.96,44.33,49.19,431.35,1741.76,-1048.18
7268,2019-03-04 03:00:00,189.91,143.87,71.25,44.44,49.61,452.89,1640.17,-1170.72
7269,2019-03-04 02:00:00,189.64,142.58,64.92,44.63,49.12,464.93,1527.57,-1043.77
7270,2019-03-04 01:00:00,189.85,138.71,65.42,44.28,49.7,514.34,1672.79,-1393.86
7271,2019-03-04 00:00:00,189.52,139.01,70.2,44.07,50.36,616.65,1772.9,-1939.36
7272,2019-03-03 23:00:00,188.84,138.16,79.51,44.4,50.63,699.63,2014.78,-2179.35
7273,2019-03-03 22:00:00,187.56,139.01,87.84,44.52,50.66,709.36,2132.32,-2177.74
7274,2019-03-03 21:00:00,187.8,138.03,82.43,44.48,50.67,744.24,2051.27,-2303.42
7275,2019-03-03 20:00:00,187.64,136.78,85.23,44.48,50.63,737.7,2167.4,-2268.43
7276,2019-03-03 19:00:00,187.0,141.36,90.95,44.45,50.68,735.72,2075.48,-2291.77
7277,2019-03-03 18:00:00,188.58,143.2,83.48,44.65,51.18,766.85,1894.16,-2503.77
7278,2019-03-03 17:00:00,187.82,141.43,83.81,44.64,51.49,859.44,1943.97,-2943.58
7279,2019-03-03 16:00:00,189.48,140.32,73.0,44.22,51.57,907.47,1794.34,-3334.95
7280,2019-03-03 15:00:00,189.22,139.69,68.71,44.49,51.75,948.79,1701.6,-3444.11
7281,2019-03-03 14:00:00,188.86,137.96,77.79,44.65,51.54,897.14,1979.76,-3090.65
7282,2019-03-03 13:00:00,185.83,141.26,95.66,44.41,51.24,836.59,2131.78,-2856.95
7283,2019-03-03 12:00:00,184.12,139.14,99.06,44.29,50.98,810.86,2227.86,-2712.33
7284,2019-03-03 11:00:00,185.11,139.63,99.86,44.58,51.04,760.29,2270.82,-2455.74
7285,2019-03-03 10:00:00,186.06,138.85,92.13,44.61,50.87,712.46,2174.73,-2230.0
7286,2019-03-03 09:00:00,185.62,142.19,96.32,44.52,50.88,666.83,2091.59,-2120.52
7287,2019-03-03 08:00:00,185.26,139.27,97.34,44.67,50.15,621.0,2238.33,-1701.54
7288,2019-03-03 07:00:00,185.21,139.33,97.58,44.55,49.87,559.48,2238.49,-1488.22
7289,2019-03-03 06:00:00,186.37,139.93,92.13,44.15,50.5,571.58,2139.26,-1814.77
7290,2019-03-03 05:00:00,189.02,142.28,74.44,44.78,50.31,584.38,1739.66,-1615.81
7291,2019-03-03 04:00:00,189.75,143.73,69.8,44.37,49.92,503.51,1606.1,-1397.24
7292,2019-03-03 03:00:00,189.51,144.05,68.82,43.92,50.29,526.98,1564.28,-1678.43
7293,2019-03-03 02:00:00,189.66,145.33,63.3,44.58,49.94,531.53,1403.04,-1424.5
7294,2019-03-03 01:00:00,189.19,142.02,65.97,44.06,50.92,629.57,1555.9,-2159.43
7295,2019-03-03 00:00:00,189.73,140.46,71.82,44.76,51.31,742.6,1769.29,-2432.02
7296,2019-03-02 23:00:00,188.21,140.36,79.21,44.31,51.75,851.03,1895.1,-3165.83
7297,2019-03-02 22:00:00,189.39,138.75,75.56,44.31,51.82,908.6,1913.18,-3411.79
7298,2019-03-02 21:00:00,188.72,138.65,76.94,44.31,52.04,955.74,1926.19,-3693.94
7299,2019-03-02 20:00:00,188.92,142.16,77.17,44.31,52.32,959.73,1804.23,-3843.72
7300,2019-03-02 19:00:00,188.8,141.8,77.23,44.39,52.17,976.51,1814.9,-3798.62
7301,2019-03-02 18:00:00,189.25,144.78,76.84,44.3,51.67,1021.5,1708.54,-3764.23
7302,2019-03-02 17:00:00,189.26,141.42,75.01,44.31,52.32,1075.8,1794.24,-4308.58
7303,2019-03-02 16:00:00,188.96,138.89,73.78,44.33,52.27,1052.5,1847.08,-4178.43
7304,2019-03-02 15:00:00,188.87,137.88,77.55,44.38,51.97,1066.82,1977.14,-4048.58
7305,2019-03-02 14:00:00,184.56,138.69,95.26,44.59,51.59,1002.5,2184.79,-3508.75
7306,2019-03-02 13:00:00,184.0,140.59,101.84,44.45,51.55,917.48,2210.44,-3257.05
7307,2019-03-02 12:00:00,182.94,137.59,104.16,44.24,51.43,877.3,2361.83,-3153.89
7308,2019-03-02 11:00:00,178.64,135.41,110.3,44.73,51.14,734.6,2384.13,-2354.39
7309,2019-03-02 10:00:00,179.35,137.83,111.41,44.65,51.04,665.73,2312.87,-2127.01
7310,2019-03-02 09:00:00,180.1,141.69,113.64,44.56,50.62,635.3,2182.46,-1924.96
7311,2019-03-02 08:00:00,182.4,137.07,106.16,44.47,50.54,602.77,2406.12,-1829.41
7312,2019-03-02 07:00:00,184.62,138.19,98.31,44.44,50.43,628.92,2282.27,-1883.62
7313,2019-03-02 06:00:00,185.97,139.89,95.55,44.45,50.54,592.6,2201.47,-1804.47
7314,2019-03-02 05:00:00,188.13,140.97,79.54,44.66,50.32,588.98,1875.55,-1666.81
7315,2019-03-02 04:00:00,189.45,142.34,71.32,44.31,50.17,530.59,1679.94,-1554.63
7316,2019-03-02 03:00:00,189.15,143.52,65.45,44.51,50.54,567.43,1493.24,-1710.8
7317,2019-03-02 02:00:00,189.05,144.31,65.24,44.32,50.07,540.65,1459.42,-1554.37
7318,2019-03-02 01:00:00,189.96,139.29,68.58,44.2,50.25,576.35,1737.47,-1743.46
7319,2019-03-02 00:00:00,188.83,138.76,78.56,44.28,50.83,648.22,1966.75,-2122.92
7320,2019-03-01 23:00:00,187.3,138.79,88.98,44.59,51.04,704.1,2158.21,-2270.72
7321,2019-03-01 22:00:00,187.07,139.42,91.24,44.41,51.04,732.29,2173.79,-2427.54
7322,2019-03-01 21:00:00,188.38,140.57,83.69,44.45,51.42,747.76,2000.61,-2605.94
7323,2019-03-01 20:00:00,187.4,140.72,87.54,44.54,51.42,755.49,2043.18,-2598.89
7324,2019-03-01 19:00:00,188.15,145.51,88.55,44.46,51.42,790.43,1887.89,-2750.7
7325,2019-03-01 18:00:00,188.15,146.47,89.01,44.47,51.42,847.76,1854.97,-2945.97
7326,2019-03-01 17:00:00,188.82,143.46,75.83,44.41,51.87,879.37,1719.82,-3280.05
7327,2019-03-01 16:00:00,188.68,144.95,73.78,44.32,51.93,932.57,1613.2,-3548.43
7328,2019-03-01 15:00:00,189.64,144.34,67.56,44.45,52.4,1058.12,1530.23,-4206.03
7329,2019-03-01 14:00:00,189.62,142.2,67.61,44.38,52.25,1056.55,1603.03,-4157.52
7330,2019-03-01 13:00:00,189.64,137.47,72.45,44.41,52.42,1018.41,1889.86,-4078.73
7331,2019-03-01 12:00:00,183.73,133.68,91.23,44.47,51.81,947.62,2283.03,-3477.77
7332,2019-03-01 11:00:00,175.3,131.45,102.77,44.2,51.43,882.03,2253.23,-3188.54
7333,2019-03-01 10:00:00,163.37,138.01,151.57,44.53,52.22,1001.1,1921.91,-3849.23
7334,2019-03-01 09:00:00,180.01,137.84,111.44,44.53,51.22,753.87,2349.71,-2521.7
7335,2019-03-01 08:00:00,180.35,140.1,110.02,44.66,50.45,644.52,2214.15,-1865.89
7336,2019-03-01 07:00:00,181.63,138.92,108.34,44.12,50.41,666.85,2313.6,-2097.24
7337,2019-03-01 06:00:00,186.69,139.82,91.2,44.49,50.83,689.7,2137.27,-2186.35
7338,2019-03-01 05:00:00,188.86,138.33,75.51,44.84,50.36,617.19,1907.76,-1703.44
7339,2019-03-01 04:00:00,188.34,136.58,69.35,44.18,50.18,535.56,1794.78,-1606.68
7340,2019-03-01 03:00:00,175.81,141.33,62.74,44.2,50.77,589.4,1081.64,-1936.18
7341,2019-03-01 02:00:00,177.02,142.21,57.37,44.83,50.67,562.74,998.52,-1643.2
7342,2019-03-01 01:00:00,188.38,138.79,63.1,44.51,50.86,628.39,1564.56,-1995.14
7343,2019-03-01 00:00:00,189.25,136.56,70.55,44.47,51.22,741.52,1858.64,-2502.63
7344,2019-02-28 23:00:00,188.19,140.82,81.91,44.56,51.42,784.4,1940.04,-2690.49
7345,2019-02-28 22:00:00,187.67,142.46,88.46,44.6,51.42,783.99,1999.64,-2673.41
7346,2019-02-28 21:00:00,188.06,142.12,87.12,44.6,51.42,782.03,2001.15,-2666.72
7347,2019-02-28 20:00:00,187.8,143.14,86.56,44.57,51.42,819.9,1932.88,-2808.16
7348,2019-02-28 19:00:00,188.4,141.54,78.17,44.1,51.51,859.32,1831.52,-3183.78
7349,2019-02-28 18:00:00,189.51,141.63,70.37,44.21,52.11,935.74,1684.66,-3696.17
7350,2019-02-28 17:00:00,190.12,140.81,67.52,44.26,52.45,1107.52,1664.71,-4535.29
7351,2019-02-28 16:00:00,180.79,139.7,66.72,44.26,52.33,1131.18,1370.76,-4564.31
7352,2019-02-28 15:00:00,183.76,138.51,60.42,43.98,52.2,1065.57,1367.0,-4379.49
7353,2019-02-28 14:00:00,189.81,138.78,64.33,44.73,52.2,1074.19,1641.38,-4012.1
7354,2019-02-28 13:00:00,189.22,141.57,68.17,44.46,51.75,929.2,1624.15,-3386.93
7355,2019-02-28 12:00:00,189.02,138.44,77.5,44.28,51.69,868.78,1959.98,-3218.83
7356,2019-02-28 11:00:00,187.16,137.77,90.66,44.34,51.25,852.55,2238.85,-2945.56
7357,2019-02-28 10:00:00,183.32,139.2,101.9,44.35,51.19,756.14,2247.91,-2586.0
7358,2019-02-28 09:00:00,183.5,139.02,102.18,44.57,51.18,705.62,2272.48,-2332.07
7359,2019-02-28 08:00:00,180.6,141.67,110.61,45.35,50.47,653.12,2153.02,-1671.99
7360,2019-02-28 07:00:00,182.97,137.72,103.57,44.27,49.98,603.73,2343.27,-1723.65
7361,2019-02-28 06:00:00,187.92,137.4,85.28,44.28,50.0,556.23,2154.17,-1590.82
7362,2019-02-28 05:00:00,188.83,133.36,67.78,44.16,49.67,525.64,1879.88,-1448.14
7363,2019-02-28 04:00:00,188.29,137.97,64.62,43.93,49.66,479.09,1625.84,-1372.59
7364,2019-02-28 03:00:00,177.73,142.47,61.56,44.01,50.05,510.71,1085.3,-1542.34
7365,2019-02-28 02:00:00,182.11,145.26,53.2,44.53,49.94,529.07,980.21,-1431.13
7366,2019-02-28 01:00:00,188.71,138.34,58.21,44.21,50.16,578.71,1466.02,-1721.66
7367,2019-02-28 00:00:00,189.44,136.6,62.88,44.14,50.49,661.15,1661.29,-2099.15
7368,2019-02-27 23:00:00,188.77,141.83,79.08,44.19,50.67,701.96,1856.01,-2274.35
7369,2019-02-27 22:00:00,185.87,144.08,95.27,44.19,50.67,665.73,1990.67,-2156.97
7370,2019-02-27 21:00:00,188.14,142.32,82.51,44.19,50.67,646.52,1890.3,-2094.72
7371,2019-02-27 20:00:00,188.47,144.19,85.8,44.19,50.92,672.4,1899.61,-2262.63
7372,2019-02-27 19:00:00,186.96,144.03,88.17,44.19,50.91,710.74,1892.57,-2388.09
7373,2019-02-27 18:00:00,188.47,143.91,83.22,44.19,50.67,705.85,1854.14,-2286.95
7374,2019-02-27 17:00:00,188.56,144.71,75.75,44.19,50.93,806.11,1660.82,-2716.59
7375,2019-02-27 16:00:00,190.08,141.76,64.63,44.19,51.34,864.46,1561.46,-3090.44
7376,2019-02-27 15:00:00,189.4,143.76,62.65,44.26,51.56,929.21,1429.67,-3391.62
7377,2019-02-27 14:00:00,189.79,143.02,68.81,44.38,51.46,902.42,1609.12,-3194.57
7378,2019-02-27 13:00:00,188.39,142.72,82.74,44.25,51.92,844.91,1889.37,-3240.23
7379,2019-02-27 12:00:00,185.6,138.95,96.47,44.84,51.49,772.43,2250.16,-2568.33
7380,2019-02-27 11:00:00,180.33,141.9,109.51,44.67,51.02,711.41,2104.23,-2258.73
7381,2019-02-27 10:00:00,178.36,145.09,116.36,44.3,50.62,630.34,1935.65,-1991.87
7382,2019-02-27 09:00:00,190.06,143.75,118.27,44.51,50.15,558.83,2738.54,-1575.9
7383,2019-02-27 08:00:00,189.86,138.96,141.08,44.3,49.38,489.46,3590.49,-1243.23
7384,2019-02-27 07:00:00,176.1,136.83,130.05,44.15,48.99,455.43,2553.53,-1102.14
7385,2019-02-27 06:00:00,181.07,138.78,107.02,44.25,49.53,427.98,2262.94,-1129.87
7386,2019-02-27 05:00:00,188.22,141.71,85.39,44.05,48.38,424.71,1985.74,-919.5
7387,2019-02-27 04:00:00,189.02,144.11,78.46,44.22,48.76,410.85,1761.82,-932.63
7388,2019-02-27 03:00:00,189.01,144.81,77.23,43.92,49.46,412.47,1706.78,-1142.54
7389,2019-02-27 02:00:00,189.87,143.75,73.63,44.23,49.3,439.7,1697.91,-1114.64
7390,2019-02-27 01:00:00,188.75,139.66,76.73,43.9,49.5,464.18,1883.34,-1299.7
7391,2019-02-27 00:00:00,185.51,143.68,97.91,43.76,50.11,545.61,2047.79,-1732.31
7392,2019-02-26 23:00:00,184.95,142.59,100.42,44.23,50.36,637.39,2126.9,-1953.6
7393,2019-02-26 22:00:00,184.5,141.71,100.43,44.28,50.44,664.09,2148.7,-2045.4
7394,2019-02-26 21:00:00,185.0,145.4,100.38,44.39,50.37,651.44,1987.52,-1947.81
7395,2019-02-26 20:00:00,185.81,142.9,96.88,44.09,50.61,677.41,2078.56,-2208.36
7396,2019-02-26 19:00:00,187.12,146.04,90.83,44.0,50.76,709.35,1865.65,-2397.6
7397,2019-02-26 18:00:00,187.77,143.96,86.27,43.97,50.97,788.9,1889.74,-2761.15
7398,2019-02-26 17:00:00,188.52,147.9,84.85,43.93,51.55,921.73,1723.3,-3511.79
7399,2019-02-26 16:00:00,188.51,147.73,79.11,44.22,51.93,1028.11,1613.05,-3963.36
7400,2019-02-26 15:00:00,189.75,144.33,73.33,44.32,51.74,968.58,1665.32,-3593.43
7401,2019-02-26 14:00:00,188.12,144.17,85.21,43.99,51.42,907.11,1872.49,-3369.91
7402,2019-02-26 13:00:00,187.19,142.64,86.98,44.06,50.99,901.04,1937.48,-3122.1
7403,2019-02-26 12:00:00,183.38,145.18,100.46,43.95,51.32,796.62,1918.79,-2935.54
7404,2019-02-26 11:00:00,188.08,147.14,112.71,44.3,51.12,789.08,2307.17,-2690.76
7405,2019-02-26 10:00:00,190.21,146.05,123.94,44.32,50.08,650.22,2736.6,-1872.63
7406,2019-02-26 09:00:00,189.68,143.81,139.87,44.27,49.19,536.12,3207.92,-1318.86
7407,2019-02-26 08:00:00,187.07,141.87,159.78,44.11,48.45,490.63,3611.03,-1064.67
7408,2019-02-26 07:00:00,184.68,134.04,151.14,44.09,48.41,465.91,3826.86,-1006.37
7409,2019-02-26 06:00:00,176.63,136.31,120.5,44.11,47.98,441.34,2429.28,-853.99
7410,2019-02-26 05:00:00,185.68,140.01,97.53,44.33,48.4,438.06,2227.1,-891.45
7411,2019-02-26 04:00:00,187.7,141.38,85.57,44.11,48.42,436.46,1981.8,-940.57
7412,2019-02-26 03:00:00,188.6,141.76,78.76,44.15,48.9,448.01,1844.56,-1064.02
7413,2019-02-26 02:00:00,189.75,142.65,72.55,44.06,48.92,478.63,1708.55,-1163.07
7414,2019-02-26 01:00:00,189.26,139.57,74.57,43.71,49.53,512.07,1852.69,-1490.12
7415,2019-02-26 00:00:00,188.09,136.6,85.58,44.06,49.65,572.91,2203.26,-1601.28
7416,2019-02-25 23:00:00,183.09,141.65,101.96,44.1,50.09,633.31,2112.61,-1896.76
7417,2019-02-25 22:00:00,180.11,141.93,112.08,44.03,50.09,647.33,2139.61,-1961.41
7418,2019-02-25 21:00:00,183.64,144.52,103.77,44.1,50.15,666.41,2029.74,-2015.89
7419,2019-02-25 20:00:00,185.05,146.04,99.75,44.1,50.54,703.83,1945.62,-2266.33
7420,2019-02-25 19:00:00,186.46,145.49,94.07,44.1,50.8,745.72,1927.02,-2498.16
7421,2019-02-25 18:00:00,187.3,146.8,88.41,44.1,50.94,838.15,1790.3,-2866.47
7422,2019-02-25 17:00:00,189.11,146.97,81.72,43.96,51.53,958.03,1721.84,-3626.14
7423,2019-02-25 16:00:00,188.67,148.03,78.3,43.93,51.9,1040.73,1591.06,-4147.31
7424,2019-02-25 15:00:00,188.49,146.53,78.11,44.03,52.16,1059.37,1638.75,-4306.34
7425,2019-02-25 14:00:00,189.92,144.99,75.77,44.43,51.67,1003.61,1702.17,-3633.07
7426,2019-02-25 13:00:00,188.43,144.57,80.39,44.04,51.44,960.01,1762.95,-3552.04
7427,2019-02-25 12:00:00,185.87,145.55,88.08,44.42,51.66,861.58,1775.69,-3118.92
7428,2019-02-25 11:00:00,190.12,148.49,121.08,45.05,51.3,757.83,2520.28,-2368.22
7429,2019-02-25 10:00:00,189.69,145.76,131.39,44.44,50.35,636.39,2885.98,-1880.53
7430,2019-02-25 09:00:00,189.87,143.83,139.01,44.63,49.52,533.69,3200.01,-1304.87
7431,2019-02-25 08:00:00,185.94,143.22,164.57,44.59,48.51,465.04,3515.22,-911.48
7432,2019-02-25 07:00:00,185.15,139.06,166.66,43.8,48.0,443.71,3840.68,-931.79
7433,2019-02-25 06:00:00,181.31,135.7,144.85,43.7,48.0,435.75,3303.3,-936.86
7434,2019-02-25 05:00:00,178.69,139.44,114.25,43.93,47.72,443.82,2242.16,-841.04
7435,2019-02-25 04:00:00,184.6,141.17,101.21,44.06,47.99,408.63,2197.78,-802.96
7436,2019-02-25 03:00:00,186.69,143.17,89.7,43.81,48.44,430.86,1951.87,-997.44
7437,2019-02-25 02:00:00,188.44,143.62,85.71,43.87,48.49,438.21,1920.76,-1012.27
7438,2019-02-25 01:00:00,186.14,138.59,87.27,43.75,48.54,453.7,2074.84,-1086.61
7439,2019-02-25 00:00:00,184.04,137.46,98.97,43.41,48.92,468.46,2305.01,-1290.61
7440,2019-02-24 23:00:00,184.05,137.95,99.42,43.63,49.43,535.31,2291.63,-1552.4
7441,2019-02-24 22:00:00,180.11,139.77,111.86,43.73,49.65,537.08,2256.22,-1589.76
7442,2019-02-24 21:00:00,181.33,138.97,108.15,44.01,49.42,552.52,2290.62,-1494.57
7443,2019-02-24 20:00:00,182.36,137.62,104.43,43.54,49.43,565.93,2336.1,-1666.66
7444,2019-02-24 19:00:00,180.98,140.89,109.02,43.54,50.01,612.3,2185.31,-1980.79
7445,2019-02-24 18:00:00,179.93,144.89,115.65,43.54,50.49,712.34,2026.19,-2475.38
7446,2019-02-24 17:00:00,184.15,145.54,104.31,43.54,50.61,788.46,2013.7,-2787.21
7447,2019-02-24 16:00:00,185.36,144.36,95.51,43.54,51.06,882.34,1957.96,-3317.6
7448,2019-02-24 15:00:00,188.98,141.23,77.0,43.8,51.3,927.22,1838.38,-3477.08
7449,2019-02-24 14:00:00,187.74,142.47,84.23,43.6,51.29,884.43,1906.55,-3400.63
7450,2019-02-24 13:00:00,183.69,145.82,100.82,43.88,51.07,826.07,1909.03,-2969.72
7451,2019-02-24 12:00:00,189.56,147.97,125.9,43.5,50.9,767.51,2618.09,-2839.79
7452,2019-02-24 11:00:00,189.47,145.51,137.98,44.05,50.28,692.75,3032.8,-2157.92
7453,2019-02-24 10:00:00,189.78,144.32,137.0,43.86,49.45,599.3,3114.01,-1675.04
7454,2019-02-24 09:00:00,188.87,143.02,149.14,43.97,48.52,491.8,3419.03,-1118.85
7455,2019-02-24 08:00:00,183.61,140.3,171.75,43.71,48.04,447.5,3719.25,-968.84
7456,2019-02-24 07:00:00,183.68,140.27,172.22,43.69,48.04,447.4,3738.04,-973.1
7457,2019-02-24 06:00:00,185.17,141.8,166.86,43.94,47.88,426.99,3618.36,-841.17
7458,2019-02-24 05:00:00,188.29,138.44,148.53,43.7,47.24,429.27,3702.11,-759.81
7459,2019-02-24 04:00:00,179.11,135.38,138.48,43.62,47.47,419.13,3027.87,-806.83
7460,2019-02-24 03:00:00,175.95,137.62,120.91,43.96,47.62,427.09,2317.24,-781.57
7461,2019-02-24 02:00:00,178.26,138.86,117.14,43.76,47.66,432.29,2307.66,-842.97
7462,2019-02-24 01:00:00,179.74,139.27,113.21,43.54,48.42,447.34,2290.8,-1091.51
7463,2019-02-24 00:00:00,181.95,142.5,103.23,43.56,48.74,481.34,2036.21,-1246.67
7464,2019-02-23 23:00:00,188.17,143.81,111.95,43.84,49.04,531.68,2483.05,-1382.37
7465,2019-02-23 22:00:00,189.24,144.64,124.24,43.64,48.92,530.3,2770.55,-1399.99
7466,2019-02-23 21:00:00,190.08,143.85,120.8,43.67,48.96,567.16,2792.29,-1500.14
7467,2019-02-23 20:00:00,189.65,146.87,133.41,43.77,49.0,555.12,2853.64,-1451.64
7468,2019-02-23 19:00:00,189.86,143.46,135.22,43.6,48.94,577.35,3137.1,-1541.52
7469,2019-02-23 18:00:00,180.37,141.7,127.05,43.5,49.83,649.69,2456.51,-2056.27
7470,2019-02-23 17:00:00,179.71,142.36,117.04,43.5,50.25,731.72,2185.72,-2469.55
7471,2019-02-23 16:00:00,181.31,142.17,108.12,43.5,50.25,777.21,2115.91,-2623.08
7472,2019-02-23 15:00:00,184.08,144.77,102.03,43.5,50.25,812.79,2005.4,-2743.17
7473,2019-02-23 14:00:00,187.35,148.75,109.27,43.44,50.71,802.4,2108.91,-2916.72
7474,2019-02-23 13:00:00,190.05,147.58,126.03,44.1,50.58,758.16,2676.25,-2456.44
7475,2019-02-23 12:00:00,187.95,146.2,152.47,43.92,50.03,649.92,3182.81,-1985.51
7476,2019-02-23 11:00:00,187.23,147.24,162.38,43.61,49.65,585.33,3246.79,-1767.7
7477,2019-02-23 10:00:00,185.74,143.58,165.39,44.14,48.5,512.06,3486.42,-1116.29
7478,2019-02-23 09:00:00,183.25,144.64,184.42,43.68,47.85,445.23,3560.23,-928.3
7479,2019-02-23 08:00:00,183.72,135.18,204.27,43.82,47.61,419.52,4957.63,-794.99
7480,2019-02-23 07:00:00,168.91,132.37,211.77,43.78,46.88,392.59,3869.04,-608.51
7481,2019-02-23 06:00:00,177.18,138.02,199.48,43.83,47.13,382.48,3905.82,-631.09
7482,2019-02-23 05:00:00,184.92,141.8,167.58,43.82,46.93,393.07,3613.02,-611.22
7483,2019-02-23 04:00:00,187.39,142.85,158.81,43.72,46.96,383.78,3536.7,-621.72
7484,2019-02-23 03:00:00,188.74,144.31,146.44,43.69,46.98,397.8,3253.16,-654.38
7485,2019-02-23 02:00:00,189.96,143.29,130.99,43.71,46.92,399.11,3056.65,-640.57
7486,2019-02-23 01:00:00,189.94,142.21,135.56,43.47,47.38,396.4,3235.14,-774.96
7487,2019-02-23 00:00:00,189.22,140.25,142.52,43.55,48.13,431.11,3489.6,-987.24
7488,2019-02-22 23:00:00,188.51,141.89,151.12,44.02,48.13,460.89,3522.61,-947.13
7489,2019-02-22 22:00:00,188.68,142.87,148.71,43.88,48.2,483.6,3406.2,-1044.58
7490,2019-02-22 21:00:00,189.57,144.25,143.42,43.88,48.46,501.74,3249.9,-1148.98
7491,2019-02-22 20:00:00,188.94,144.52,145.69,43.88,48.63,506.53,3235.77,-1203.01
7492,2019-02-22 19:00:00,186.09,145.85,165.17,43.73,48.81,530.2,3323.22,-1346.71
7493,2019-02-22 18:00:00,185.27,142.67,167.17,43.46,49.31,570.87,3560.72,-1669.79
7494,2019-02-22 17:00:00,175.91,133.47,171.5,43.68,49.64,658.22,3639.23,-1961.5
7495,2019-02-22 16:00:00,157.77,113.36,211.94,43.69,49.16,690.73,4706.13,-1889.15
7496,2019-02-22 15:00:00,123.79,100.78,189.95,43.7,49.56,706.76,2185.37,-2070.81
7497,2019-02-22 14:00:00,138.62,103.71,50.63,43.82,49.62,682.48,883.75,-1979.19
7498,2019-02-22 13:00:00,169.95,106.38,46.18,43.97,49.62,661.71,1467.83,-1869.33
7499,2019-02-22 12:00:00,128.5,109.91,233.86,43.82,49.25,610.92,2173.73,-1658.65
7500,2019-02-22 11:00:00,126.64,104.09,338.36,44.06,48.33,544.85,3815.01,-1163.25
7501,2019-02-22 10:00:00,118.25,100.75,324.97,44.06,47.88,466.13,2843.49,-890.31
7502,2019-02-22 09:00:00,169.6,99.35,58.8,43.99,46.4,413.76,2065.35,-498.58
7503,2019-02-22 08:00:00,176.57,98.14,34.57,43.74,46.18,362.86,1355.66,-442.69
7504,2019-02-22 07:00:00,134.36,111.81,196.02,43.8,46.68,377.85,2210.13,-544.1
7505,2019-02-22 06:00:00,153.35,133.97,232.57,43.69,46.97,396.29,2253.6,-649.92
7506,2019-02-22 05:00:00,178.56,139.81,193.95,43.81,46.96,395.22,3757.78,-622.47
7507,2019-02-22 04:00:00,183.62,140.48,172.95,43.83,46.91,383.27,3730.53,-590.24
7508,2019-02-22 03:00:00,185.72,141.95,164.55,43.81,46.98,386.38,3601.18,-612.41
7509,2019-02-22 02:00:00,187.65,142.05,154.84,43.69,46.83,396.17,3530.35,-621.99
7510,2019-02-22 01:00:00,188.03,139.35,152.58,43.64,47.12,411.19,3713.8,-715.47
7511,2019-02-22 00:00:00,183.17,137.84,169.82,43.78,47.76,428.53,3848.97,-852.77
7512,2019-02-21 23:00:00,179.67,138.69,185.33,43.79,47.82,479.44,3797.41,-966.07
7513,2019-02-21 22:00:00,180.82,140.95,185.29,43.7,47.82,478.2,3693.76,-985.09
7514,2019-02-21 21:00:00,184.46,140.19,168.54,43.75,47.82,494.37,3730.63,-1006.04
7515,2019-02-21 20:00:00,184.06,139.98,170.98,43.66,47.82,496.03,3768.4,-1031.74
7516,2019-02-21 19:00:00,184.07,141.72,170.83,43.65,47.78,504.2,3617.33,-1041.17
7517,2019-02-21 18:00:00,187.15,144.65,159.12,43.39,48.26,533.29,3381.3,-1298.56
7518,2019-02-21 17:00:00,189.26,145.71,143.28,43.68,48.78,581.21,3119.92,-1482.09
7519,2019-02-21 16:00:00,189.02,145.43,148.49,44.34,48.71,561.92,3236.34,-1227.8
7520,2019-02-21 15:00:00,188.24,144.34,152.79,43.35,49.4,511.85,3353.74,-1548.35
7521,2019-02-21 14:00:00,189.65,147.25,138.81,43.48,50.17,575.88,2942.77,-1926.32
7522,2019-02-21 13:00:00,188.57,144.35,150.24,44.08,49.69,565.28,3321.81,-1585.61
7523,2019-02-21 12:00:00,185.51,143.26,166.84,43.31,49.28,511.75,3524.5,-1527.57
7524,2019-02-21 11:00:00,184.06,140.34,170.76,43.94,49.28,494.57,3732.81,-1320.5
7525,2019-02-21 10:00:00,181.31,143.42,175.2,44.22,48.8,470.15,3319.16,-1076.64
7526,2019-02-21 09:00:00,188.65,142.83,197.13,43.97,48.62,435.14,4516.25,-1011.7
7527,2019-02-21 08:00:00,184.24,140.73,222.34,44.56,48.4,404.56,4837.01,-776.76
7528,2019-02-21 07:00:00,177.02,136.45,217.44,44.17,47.91,401.24,4410.77,-750.32
7529,2019-02-21 06:00:00,179.49,140.85,191.93,44.36,47.98,389.0,3708.09,-704.09
7530,2019-02-21 05:00:00,186.52,143.41,160.94,44.6,47.78,394.06,3469.06,-626.56
7531,2019-02-21 04:00:00,187.91,144.52,152.72,44.5,47.88,380.81,3313.26,-643.57
7532,2019-02-21 03:00:00,189.6,145.34,138.28,44.39,48.14,397.02,3060.14,-744.41
7533,2019-02-21 02:00:00,189.74,145.13,133.89,44.64,48.02,403.39,2986.42,-681.73
7534,2019-02-21 01:00:00,189.7,142.46,125.79,44.09,48.15,406.52,2971.16,-825.24
7535,2019-02-21 00:00:00,189.24,139.75,143.84,44.44,48.69,422.96,3559.32,-898.79
7536,2019-02-20 23:00:00,186.49,140.36,159.82,44.45,49.03,438.1,3686.25,-1003.25
7537,2019-02-20 22:00:00,184.63,141.83,168.1,44.33,49.08,436.29,3597.34,-1036.19
7538,2019-02-20 21:00:00,185.45,143.31,166.08,44.33,49.29,456.21,3499.31,-1131.4
7539,2019-02-20 20:00:00,186.4,142.94,162.95,44.46,49.35,475.7,3540.9,-1163.09
7540,2019-02-20 19:00:00,184.28,143.38,170.18,44.55,49.35,473.18,3480.18,-1135.63
7541,2019-02-20 18:00:00,187.86,144.15,154.37,44.2,49.61,469.06,3373.76,-1268.81
7542,2019-02-20 17:00:00,189.39,144.81,138.75,44.01,49.86,498.15,3092.74,-1457.09
7543,2019-02-20 16:00:00,189.7,146.06,138.59,44.47,49.89,533.25,3024.03,-1445.11
7544,2019-02-20 15:00:00,188.87,144.53,148.21,44.2,49.61,487.47,3285.82,-1318.61
7545,2019-02-20 14:00:00,188.45,144.43,151.53,44.3,49.78,517.85,3335.18,-1418.91
7546,2019-02-20 13:00:00,188.7,146.54,152.6,44.38,50.03,561.57,3216.81,-1586.44
7547,2019-02-20 12:00:00,188.34,144.33,153.69,44.36,49.94,527.25,3381.95,-1471.03
7548,2019-02-20 11:00:00,186.38,141.59,162.09,44.37,50.01,510.34,3630.01,-1439.16
7549,2019-02-20 10:00:00,182.09,140.94,172.04,45.03,49.19,473.48,3539.72,-984.84
7550,2019-02-20 09:00:00,183.58,138.45,194.5,44.31,48.41,433.58,4388.89,-888.84
7551,2019-02-20 08:00:00,172.6,133.09,224.04,44.58,47.98,384.26,4425.91,-653.24
7552,2019-02-20 07:00:00,173.83,136.27,213.18,44.58,47.74,387.44,4003.52,-612.16
7553,2019-02-20 06:00:00,179.64,140.39,189.61,44.33,47.9,378.5,3721.1,-675.62
7554,2019-02-20 05:00:00,186.21,143.52,164.17,44.27,47.76,382.04,3504.21,-666.66
7555,2019-02-20 04:00:00,186.94,144.68,159.61,44.35,47.75,374.52,3372.56,-636.68
7556,2019-02-20 03:00:00,188.96,144.74,147.4,44.3,47.78,373.66,3259.01,-650.17
7557,2019-02-20 02:00:00,189.14,143.87,135.76,44.37,48.05,386.08,3072.93,-710.39
7558,2019-02-20 01:00:00,190.19,143.15,126.54,44.27,48.06,390.56,2976.22,-740.11
7559,2019-02-20 00:00:00,189.81,141.57,131.56,44.18,49.03,409.84,3173.23,-993.86
7560,2019-02-19 23:00:00,188.31,143.0,149.86,44.38,49.52,458.51,3395.08,-1178.37
7561,2019-02-19 22:00:00,188.57,144.1,150.94,44.24,49.1,447.81,3356.15,-1088.18
7562,2019-02-19 21:00:00,188.93,144.85,146.86,44.37,48.37,433.24,3236.79,-866.48
7563,2019-02-19 20:00:00,189.81,144.24,134.03,42.32,47.75,460.45,3053.87,-1250.12
7564,2019-02-19 19:00:00,189.37,146.13,140.3,42.2,47.75,474.12,3033.29,-1315.68
7565,2019-02-19 18:00:00,189.82,145.61,122.52,42.11,48.47,510.09,2708.3,-1622.09
7566,2019-02-19 17:00:00,190.02,145.22,122.46,42.29,48.85,538.37,2743.1,-1765.85
7567,2019-02-19 16:00:00,182.89,145.88,123.68,42.39,49.26,572.65,2288.7,-1967.05
7568,2019-02-19 15:00:00,187.2,146.35,107.82,42.39,49.26,664.96,2202.22,-2284.14
7569,2019-02-19 14:00:00,190.17,147.09,117.47,42.39,49.4,677.86,2530.3,-2375.9
7570,2019-02-19 13:00:00,189.46,145.8,134.58,42.35,49.78,633.37,2937.88,-2352.97
7571,2019-02-19 12:00:00,188.65,143.96,152.5,43.52,49.34,591.35,3407.61,-1720.83
7572,2019-02-19 11:00:00,184.34,141.02,169.76,43.06,48.96,528.9,3677.0,-1560.25
7573,2019-02-19 10:00:00,179.77,144.62,184.41,43.27,47.77,475.42,3241.01,-1069.7
7574,2019-02-19 09:00:00,188.74,144.15,202.17,42.37,46.64,429.31,4507.38,-916.58
7575,2019-02-19 08:00:00,182.72,139.92,229.4,42.38,46.2,391.77,4909.16,-748.28
7576,2019-02-19 07:00:00,174.7,136.22,221.98,42.1,45.69,361.2,4270.9,-648.35
7577,2019-02-19 06:00:00,177.98,139.08,198.79,42.29,45.78,365.19,3866.47,-637.26
7578,2019-02-19 05:00:00,185.25,142.56,165.27,42.18,45.77,373.14,3527.69,-669.79
7579,2019-02-19 04:00:00,188.76,144.08,151.32,42.31,45.71,367.61,3380.49,-624.94
7580,2019-02-19 03:00:00,189.2,144.1,141.19,42.26,45.95,371.59,3183.83,-685.58
7581,2019-02-19 02:00:00,189.63,144.01,130.84,42.21,45.96,385.46,2984.46,-722.74
7582,2019-02-19 01:00:00,190.08,142.33,133.29,42.3,46.1,382.89,3182.3,-727.49
7583,2019-02-19 00:00:00,188.25,139.94,153.14,42.61,46.73,400.19,3699.1,-824.39
7584,2019-02-18 23:00:00,184.79,140.34,165.47,42.4,46.91,409.81,3677.57,-924.12
7585,2019-02-18 22:00:00,183.32,142.1,174.29,42.23,47.49,423.29,3592.12,-1113.25
7586,2019-02-18 21:00:00,183.38,142.48,176.06,42.16,47.89,435.49,3600.43,-1247.68
7587,2019-02-18 20:00:00,188.02,144.23,154.7,42.3,48.05,452.64,3387.16,-1301.34
7588,2019-02-18 19:00:00,188.72,144.35,147.77,42.14,47.93,474.28,3278.28,-1373.04
7589,2019-02-18 18:00:00,189.59,145.53,138.5,42.07,48.5,476.72,3051.16,-1532.65
7590,2019-02-18 17:00:00,189.88,144.2,135.47,42.24,48.79,519.9,3094.13,-1702.67
7591,2019-02-18 16:00:00,184.35,144.43,132.25,42.1,48.95,522.19,2639.71,-1788.5
7592,2019-02-18 15:00:00,186.94,144.53,114.97,42.12,49.33,545.59,2437.94,-1966.85
7593,2019-02-18 14:00:00,189.92,145.95,122.15,42.37,49.6,601.05,2685.47,-2172.8
7594,2019-02-18 13:00:00,189.99,145.17,137.47,42.31,49.3,570.77,3080.7,-1994.84
7595,2019-02-18 12:00:00,188.87,140.6,145.04,42.67,49.26,526.93,3500.54,-1736.23
7596,2019-02-18 11:00:00,182.54,141.24,177.59,43.07,48.25,460.37,3667.23,-1192.36
7597,2019-02-18 10:00:00,180.12,141.57,182.99,42.95,47.76,434.0,3527.13,-1043.77
7598,2019-02-18 09:00:00,184.75,144.02,195.83,42.41,46.48,400.84,3988.08,-815.71
7599,2019-02-18 08:00:00,184.25,141.25,223.37,42.82,45.96,369.1,4802.46,-579.49
7600,2019-02-18 07:00:00,180.86,135.8,225.24,41.92,45.49,368.82,5074.66,-658.34
7601,2019-02-18 06:00:00,173.53,138.48,211.68,42.15,45.69,357.66,3709.69,-633.06
7602,2019-02-18 05:00:00,182.04,141.85,180.21,41.9,45.53,361.53,3621.32,-656.18
7603,2019-02-18 04:00:00,185.23,144.77,165.42,41.99,45.78,365.58,3346.45,-692.77
7604,2019-02-18 03:00:00,187.46,144.51,155.89,42.11,45.74,362.7,3347.74,-658.3
7605,2019-02-18 02:00:00,188.59,143.99,150.1,42.1,45.8,373.89,3347.23,-691.7
7606,2019-02-18 01:00:00,189.54,142.91,145.49,42.04,46.04,391.96,3392.1,-783.92
7607,2019-02-18 00:00:00,186.59,141.28,158.77,41.68,46.91,407.93,3596.93,-1066.74
7608,2019-02-17 23:00:00,184.63,141.84,168.21,41.9,47.5,424.04,3598.85,-1187.31
7609,2019-02-17 22:00:00,186.18,142.52,161.73,42.15,47.41,424.0,3530.57,-1115.12
7610,2019-02-17 21:00:00,189.07,141.7,145.91,42.03,47.63,436.31,3455.88,-1221.67
7611,2019-02-17 20:00:00,188.37,144.78,150.43,42.02,47.45,452.51,3278.62,-1228.56
7612,2019-02-17 19:00:00,188.49,145.68,151.44,41.81,47.54,470.15,3241.57,-1346.98
7613,2019-02-17 18:00:00,188.94,146.92,146.54,41.81,48.05,482.24,3078.81,-1504.59
7614,2019-02-17 17:00:00,189.55,146.46,139.14,41.9,48.54,525.84,2997.77,-1745.79
7615,2019-02-17 16:00:00,189.72,146.88,136.51,41.94,48.5,542.35,2924.04,-1778.91
7616,2019-02-17 15:00:00,189.74,145.85,136.89,41.99,48.35,510.19,3004.05,-1622.4
7617,2019-02-17 14:00:00,189.28,145.55,146.31,41.87,48.21,497.18,3199.07,-1576.06
7618,2019-02-17 13:00:00,188.5,145.58,150.08,41.71,48.63,500.84,3220.72,-1732.91
7619,2019-02-17 12:00:00,188.28,144.8,149.85,42.77,49.16,536.33,3257.74,-1713.57
7620,2019-02-17 11:00:00,190.03,144.32,131.24,43.09,49.13,525.65,2999.49,-1587.46
7621,2019-02-17 10:00:00,189.99,143.09,137.46,42.9,48.0,463.2,3223.44,-1181.16
7622,2019-02-17 09:00:00,186.53,140.61,159.73,42.24,46.79,423.75,3667.4,-964.03
7623,2019-02-17 08:00:00,183.13,139.42,173.59,41.96,45.87,376.96,3793.81,-736.96
7624,2019-02-17 07:00:00,182.17,140.09,177.84,41.95,45.94,388.48,3741.75,-775.02
7625,2019-02-17 06:00:00,185.73,142.28,163.05,42.1,46.22,395.32,3542.26,-814.36
7626,2019-02-17 05:00:00,188.78,143.92,147.36,42.08,45.93,396.62,3305.28,-763.49
7627,2019-02-17 04:00:00,189.35,144.28,133.97,42.06,45.88,392.19,3019.01,-749.08
7628,2019-02-17 03:00:00,189.58,144.91,129.44,41.95,45.87,390.89,2891.04,-766.14
7629,2019-02-17 02:00:00,189.58,144.18,126.78,41.99,46.07,399.61,2877.91,-815.2
7630,2019-02-17 01:00:00,189.89,143.14,119.38,42.23,46.37,399.18,2790.51,-826.3
7631,2019-02-17 00:00:00,189.73,143.22,130.06,41.89,46.95,419.06,3024.55,-1060.22
7632,2019-02-16 23:00:00,190.01,143.42,137.57,41.77,47.45,440.03,3204.69,-1249.69
7633,2019-02-16 22:00:00,188.84,139.95,142.38,41.74,47.66,454.17,3480.48,-1344.34
7634,2019-02-16 21:00:00,184.1,144.01,124.01,41.89,48.15,478.32,2485.78,-1497.14
7635,2019-02-16 20:00:00,189.97,141.68,121.0,42.12,47.92,500.06,2921.54,-1450.17
7636,2019-02-16 19:00:00,183.48,139.34,127.61,41.75,48.07,528.77,2816.35,-1670.91
7637,2019-02-16 18:00:00,178.17,139.81,117.6,41.83,48.63,569.8,2255.57,-1937.32
7638,2019-02-16 17:00:00,180.31,141.6,111.53,42.07,49.01,632.86,2158.66,-2196.02
7639,2019-02-16 16:00:00,183.12,141.41,103.91,42.12,49.03,694.95,2167.04,-2401.05
7640,2019-02-16 15:00:00,182.8,143.5,100.93,42.07,49.28,700.02,1983.27,-2523.57
7641,2019-02-16 14:00:00,188.32,146.41,111.36,41.99,49.41,669.09,2333.55,-2482.32
7642,2019-02-16 13:00:00,189.63,146.22,127.52,42.01,49.1,658.63,2767.82,-2334.84
7643,2019-02-16 12:00:00,189.58,143.79,141.8,42.12,49.13,631.79,3246.51,-2214.42
7644,2019-02-16 11:00:00,187.15,144.58,159.03,42.49,49.17,550.77,3384.95,-1839.57
7645,2019-02-16 10:00:00,187.54,143.16,157.52,42.46,47.99,463.31,3495.37,-1281.05
7646,2019-02-16 09:00:00,184.39,140.83,169.84,42.29,46.95,410.83,3699.12,-957.23
7647,2019-02-16 08:00:00,180.63,138.57,181.84,42.03,46.16,391.82,3824.1,-809.11
7648,2019-02-16 07:00:00,179.26,139.3,187.61,41.9,45.97,382.17,3748.45,-777.72
7649,2019-02-16 06:00:00,183.69,142.41,175.34,41.97,46.19,386.18,3619.02,-814.84
7650,2019-02-16 05:00:00,188.92,142.69,143.86,41.99,46.17,382.61,3325.32,-799.65
7651,2019-02-16 04:00:00,189.77,142.96,132.96,41.99,46.34,389.14,3111.93,-846.38
7652,2019-02-16 03:00:00,189.64,142.7,126.48,42.17,46.78,406.45,2968.49,-936.87
7653,2019-02-16 02:00:00,189.72,142.89,119.73,42.28,46.72,413.29,2803.48,-917.5
7654,2019-02-16 01:00:00,190.04,140.88,114.1,42.09,46.5,401.77,2804.58,-885.9
7655,2019-02-16 00:00:00,189.66,139.62,119.48,41.78,47.2,415.44,2989.39,-1125.84
7656,2019-02-15 23:00:00,190.04,140.82,120.98,41.92,47.85,467.77,2977.32,-1386.94
7657,2019-02-15 22:00:00,189.8,140.42,123.54,41.82,48.03,471.44,3050.2,-1463.82
7658,2019-02-15 21:00:00,189.62,141.65,121.79,42.28,48.11,481.46,2921.13,-1403.46
7659,2019-02-15 20:00:00,189.71,143.28,127.79,42.01,48.11,499.72,2966.64,-1524.15
7660,2019-02-15 19:00:00,189.87,145.13,128.45,41.91,48.2,504.42,2873.43,-1586.4
7661,2019-02-15 18:00:00,189.76,145.15,126.14,41.76,48.61,494.71,2813.55,-1694.38
7662,2019-02-15 17:00:00,189.82,146.19,120.8,42.16,49.21,539.74,2635.25,-1902.58
7663,2019-02-15 16:00:00,188.34,141.05,123.46,42.02,49.0,540.92,2919.21,-1887.81
7664,2019-02-15 15:00:00,178.39,141.49,118.38,41.96,49.32,559.79,2184.11,-2060.03
7665,2019-02-15 14:00:00,181.08,142.52,110.58,42.1,49.48,607.66,2131.98,-2242.27
7666,2019-02-15 13:00:00,180.9,145.45,112.62,42.09,49.56,583.1,1996.19,-2177.88
7667,2019-02-15 12:00:00,189.88,147.53,117.78,42.05,49.36,631.3,2493.99,-2307.4
7668,2019-02-15 11:00:00,189.77,146.97,121.46,42.69,49.66,593.65,2599.24,-2068.87
7669,2019-02-15 10:00:00,190.01,146.73,131.74,42.49,48.98,495.5,2850.85,-1607.9
7670,2019-02-15 09:00:00,189.99,143.62,137.95,42.49,48.16,441.05,3198.37,-1250.38
7671,2019-02-15 08:00:00,189.36,142.25,144.0,42.13,47.19,408.27,3391.92,-1032.92
7672,2019-02-15 07:00:00,188.84,135.71,144.23,42.22,47.13,412.07,3831.47,-1011.63
7673,2019-02-15 06:00:00,177.84,136.36,130.22,42.24,46.83,379.96,2700.76,-872.01
7674,2019-02-15 05:00:00,181.06,140.8,110.4,42.21,46.49,412.06,2222.35,-881.81
7675,2019-02-15 04:00:00,185.09,143.73,99.74,41.73,46.61,400.21,2062.62,-976.51
7676,2019-02-15 03:00:00,186.16,145.7,95.5,41.91,47.94,421.79,1931.96,-1271.7
7677,2019-02-15 02:00:00,186.36,145.34,97.13,42.32,48.24,434.05,1992.14,-1284.79
7678,2019-02-15 01:00:00,185.48,139.52,95.93,42.87,48.83,449.05,2204.47,-1338.17
7679,2019-02-15 00:00:00,181.98,141.66,104.43,43.07,49.29,483.87,2105.31,-1504.84
7680,2019-02-14 23:00:00,187.83,145.77,114.21,42.92,49.58,551.54,2401.84,-1836.63
7681,2019-02-14 22:00:00,189.72,143.56,122.74,43.18,49.66,579.34,2832.84,-1877.06
7682,2019-02-14 21:00:00,186.09,139.21,124.23,43.21,49.5,555.84,2911.95,-1748.12
7683,2019-02-14 20:00:00,176.98,137.66,120.02,42.92,49.4,547.57,2359.59,-1774.13
7684,2019-02-14 19:00:00,177.51,139.41,118.0,42.72,49.14,542.75,2247.9,-1742.23
7685,2019-02-14 18:00:00,179.09,140.81,114.91,42.59,49.42,584.91,2199.38,-1997.47
7686,2019-02-14 17:00:00,184.62,143.39,101.28,42.27,49.73,666.04,2087.89,-2484.33
7687,2019-02-14 16:00:00,187.14,143.8,93.71,42.2,50.1,739.82,2030.7,-2922.29
7688,2019-02-14 15:00:00,187.91,138.93,85.91,42.13,50.39,805.75,2103.94,-3327.75
7689,2019-02-14 14:00:00,188.05,137.19,84.62,42.05,50.61,822.95,2151.89,-3522.23
7690,2019-02-14 13:00:00,184.17,139.41,99.69,42.09,50.72,788.98,2231.06,-3404.45
7691,2019-02-14 12:00:00,183.74,139.02,101.98,42.09,50.88,832.88,2280.27,-3660.51
7692,2019-02-14 11:00:00,183.53,138.33,99.98,42.04,51.12,882.87,2259.55,-4008.23
7693,2019-02-14 10:00:00,182.18,142.88,102.6,42.01,50.55,806.32,2016.09,-3442.99
7694,2019-02-14 09:00:00,190.26,144.94,115.5,42.66,50.39,689.39,2617.23,-2664.49
7695,2019-02-14 08:00:00,190.18,140.7,130.24,42.96,49.68,635.39,3222.14,-2134.91
7696,2019-02-14 07:00:00,177.92,138.51,123.65,41.6,49.36,611.46,2436.52,-2372.46
7697,2019-02-14 06:00:00,181.48,140.71,108.0,41.96,49.22,590.39,2201.58,-2143.12
7698,2019-02-14 05:00:00,188.3,144.57,86.85,41.71,48.44,553.02,1898.98,-1860.91
7699,2019-02-14 04:00:00,188.64,144.91,82.79,41.99,47.67,439.34,1810.2,-1247.73
7700,2019-02-14 03:00:00,188.68,144.1,84.55,41.51,47.69,443.54,1884.62,-1370.54
7701,2019-02-14 02:00:00,188.28,144.31,83.84,41.58,47.53,435.99,1843.22,-1297.07
7702,2019-02-14 01:00:00,188.65,139.62,80.27,41.58,47.82,481.45,1967.82,-1502.12
7703,2019-02-14 00:00:00,183.07,141.04,95.41,41.55,48.18,510.71,2005.04,-1693.0
7704,2019-02-13 23:00:00,189.92,143.66,116.63,41.82,48.3,519.38,2697.65,-1682.79
7705,2019-02-13 22:00:00,189.72,145.76,130.65,41.95,47.84,480.39,2871.69,-1414.75
7706,2019-02-13 21:00:00,189.73,145.58,142.68,41.67,47.71,446.62,3149.66,-1348.79
7707,2019-02-13 20:00:00,189.39,145.46,136.27,41.63,47.91,451.45,2993.17,-1417.55
7708,2019-02-13 19:00:00,190.15,148.11,135.79,41.48,48.32,465.26,2854.31,-1591.19
7709,2019-02-13 18:00:00,189.52,144.08,145.16,41.85,48.17,465.32,3298.04,-1470.41
7710,2019-02-13 17:00:00,184.67,136.32,157.85,41.77,47.84,463.62,3816.02,-1407.09
7711,2019-02-13 16:00:00,170.26,123.81,156.13,41.8,48.56,467.48,3626.12,-1580.08
7712,2019-02-13 15:00:00,144.23,129.97,107.03,43.76,50.31,470.66,763.12,-1541.41
7713,2019-02-13 14:00:00,165.79,135.74,136.04,44.16,49.63,532.19,2044.0,-1455.54
7714,2019-02-13 13:00:00,174.04,143.64,77.64,44.14,49.7,527.36,1180.13,-1466.06
7715,2019-02-13 12:00:00,189.21,144.85,130.65,44.04,50.25,531.35,2897.82,-1649.84
7716,2019-02-13 11:00:00,190.0,145.72,126.05,43.88,50.5,567.6,2790.75,-1878.76
7717,2019-02-13 10:00:00,189.99,144.44,135.27,44.11,50.17,578.51,3080.77,-1752.89
7718,2019-02-13 09:00:00,190.01,143.57,134.99,44.6,49.69,521.59,3134.47,-1327.45
7719,2019-02-13 08:00:00,188.93,142.25,150.05,44.35,49.69,487.79,3502.17,-1302.4
7720,2019-02-13 07:00:00,185.34,137.27,147.56,44.31,49.63,460.57,3546.6,-1225.12
7721,2019-02-13 06:00:00,176.41,139.88,124.74,44.19,49.48,448.1,2278.38,-1185.22
7722,2019-02-13 05:00:00,183.56,143.28,104.15,44.37,48.91,437.49,2097.58,-993.1
7723,2019-02-13 04:00:00,186.34,145.3,94.81,44.08,48.29,382.1,1945.5,-804.32
7724,2019-02-13 03:00:00,187.57,144.12,91.15,43.99,49.11,408.33,1980.23,-1045.32
7725,2019-02-13 02:00:00,188.11,144.35,86.7,44.28,49.09,425.66,1897.0,-1023.71
7726,2019-02-13 01:00:00,187.8,140.47,88.75,43.79,49.43,439.7,2100.27,-1239.95
7727,2019-02-13 00:00:00,185.34,140.37,95.99,43.92,50.05,514.78,2158.34,-1577.8
7728,2019-02-12 23:00:00,183.24,141.4,111.68,43.94,50.58,569.13,2336.35,-1889.51
7729,2019-02-12 22:00:00,182.59,138.72,122.4,44.05,50.58,605.54,2684.84,-1977.09
7730,2019-02-12 21:00:00,179.1,140.23,115.78,44.16,50.58,578.72,2250.18,-1857.69
7731,2019-02-12 20:00:00,181.15,141.16,109.13,43.93,50.58,619.01,2182.05,-2058.21
7732,2019-02-12 19:00:00,183.01,140.94,103.75,44.21,50.74,654.56,2182.38,-2137.14
7733,2019-02-12 18:00:00,184.6,142.75,100.3,44.37,51.08,698.0,2098.78,-2341.79
7734,2019-02-12 17:00:00,184.99,142.38,97.38,44.11,51.4,749.29,2074.68,-2731.16
7735,2019-02-12 16:00:00,185.88,142.3,95.71,43.99,51.58,842.94,2085.52,-3198.96
7736,2019-02-12 15:00:00,187.01,142.15,90.57,43.99,51.58,883.99,2031.49,-3354.74
7737,2019-02-12 14:00:00,186.38,140.0,91.34,44.06,51.58,900.53,2118.17,-3385.99
7738,2019-02-12 13:00:00,186.24,144.45,93.17,43.97,51.74,844.14,1946.79,-3279.48
7739,2019-02-12 12:00:00,186.25,146.4,116.98,44.26,51.43,779.71,2330.83,-2795.26
7740,2019-02-12 11:00:00,189.26,142.35,145.29,44.43,50.27,671.45,3407.78,-1960.63
7741,2019-02-12 10:00:00,182.18,142.43,171.41,44.03,49.75,543.35,3406.77,-1553.98
7742,2019-02-12 09:00:00,185.58,143.58,192.3,44.33,48.76,466.59,4038.3,-1033.5
7743,2019-02-12 08:00:00,183.37,138.75,222.99,44.47,48.42,410.23,4974.91,-810.2
7744,2019-02-12 07:00:00,173.81,134.79,225.68,44.33,47.67,395.36,4403.02,-660.25
7745,2019-02-12 06:00:00,176.92,138.6,199.62,44.12,47.39,371.64,3824.72,-607.63
7746,2019-02-12 05:00:00,185.01,141.93,168.85,44.06,47.45,376.15,3637.03,-637.57
7747,2019-02-12 04:00:00,188.02,142.7,151.73,44.08,47.78,376.79,3438.2,-697.06
7748,2019-02-12 03:00:00,189.67,142.53,136.59,44.25,47.9,388.15,3219.43,-708.37
7749,2019-02-12 02:00:00,189.36,142.45,126.65,44.24,47.81,407.05,2970.58,-726.58
