,TIME,HHWS_TEMP,HHWR_TEMP,HHWFLOW,CHWS_TEMP,CHWR_TEMP,CHWFLOW,HHWMBH
7887,2019-02-06 08:00:00,178.25,140.23,253.62,42.75,46.21,382.72,4821.32
7888,2019-02-06 07:00:00,178.75,137.32,246.03,41.74,45.29,348.11,5096.51
7889,2019-02-06 06:00:00,174.4,136.47,216.04,42.27,45.42,344.9,4097.2
7890,2019-02-06 05:00:00,179.68,140.52,189.98,41.99,45.33,350.11,3719.81
7891,2019-02-06 04:00:00,182.9,143.56,177.83,41.91,45.37,351.79,3497.92
7892,2019-02-06 03:00:00,186.02,142.84,164.66,41.85,45.34,352.16,3555.01
7893,2019-02-06 02:00:00,186.87,143.59,161.26,42.07,45.59,359.69,3489.67
7894,2019-02-06 01:00:00,187.29,140.95,155.81,41.97,45.66,368.31,3610.12
7895,2019-02-06 00:00:00,184.82,139.23,167.04,41.85,46.26,386.02,3807.68
7896,2019-02-05 23:00:00,181.4,139.53,179.72,42.18,47.09,415.43,3762.44
7897,2019-02-05 22:00:00,180.73,141.36,183.71,41.93,46.94,413.15,3616.33
7898,2019-02-05 21:00:00,184.4,143.67,171.8,42.25,47.22,414.45,3498.71
7899,2019-02-05 20:00:00,187.69,142.89,155.28,42.07,47.04,427.47,3478.27
7900,2019-02-05 19:00:00,187.46,144.06,156.39,41.74,47.18,449.77,3393.66
7901,2019-02-05 18:00:00,188.36,145.31,150.39,41.76,47.68,465.16,3237.14
7902,2019-02-05 17:00:00,189.83,147.2,141.84,41.86,47.68,505.12,3023.32
7903,2019-02-05 16:00:00,188.92,147.28,148.87,41.78,47.98,510.59,3099.47
7904,2019-02-05 15:00:00,189.83,145.4,128.39,41.71,48.69,553.7,2852.18
7905,2019-02-05 14:00:00,189.39,146.67,125.87,42.34,48.69,525.19,2688.58
7906,2019-02-05 13:00:00,190.24,143.7,136.09,42.27,47.86,491.48,3166.81
7907,2019-02-05 12:00:00,185.57,140.5,162.14,42.08,47.37,444.99,3653.82
7908,2019-02-05 11:00:00,180.66,139.82,184.6,41.66,47.38,450.37,3769.53
7909,2019-02-05 10:00:00,182.44,140.21,178.23,42.47,47.66,450.79,3763.33
7910,2019-02-05 09:00:00,181.93,138.65,176.63,42.26,46.57,418.19,3822.27
7911,2019-02-05 08:00:00,181.91,141.35,180.65,42.25,46.59,399.41,3663.58
7912,2019-02-05 07:00:00,186.58,141.64,160.07,42.01,46.45,398.89,3596.77
7913,2019-02-05 06:00:00,188.34,138.76,151.25,42.01,46.01,371.99,3749.49
7914,2019-02-05 05:00:00,182.63,135.58,135.69,42.01,45.7,357.68,3192.11
7915,2019-02-05 04:00:00,175.6,138.01,122.69,42.01,45.86,364.28,2305.96
7916,2019-02-05 03:00:00,178.31,139.61,117.17,42.07,46.1,392.59,2267.24
7917,2019-02-05 02:00:00,182.25,139.47,107.84,41.94,46.2,401.55,2306.7
7918,2019-02-05 01:00:00,183.67,136.88,99.4,41.94,46.73,410.72,2325.46
7919,2019-02-05 00:00:00,180.5,138.89,106.61,42.03,47.41,456.88,2218.02
7920,2019-02-04 23:00:00,187.8,143.85,117.41,41.94,48.09,494.05,2580.08
7921,2019-02-04 22:00:00,189.8,144.06,126.98,42.09,48.25,516.13,2904.03
7922,2019-02-04 21:00:00,188.96,137.98,120.36,42.02,47.87,512.95,3067.98
7923,2019-02-04 20:00:00,176.76,140.32,122.95,42.01,48.33,535.99,2240.15
7924,2019-02-04 19:00:00,178.47,143.43,117.76,42.01,48.33,557.72,2063.16
7925,2019-02-04 18:00:00,190.3,145.62,119.43,41.92,48.51,557.98,2668.07
7926,2019-02-04 17:00:00,189.81,140.74,122.96,41.59,49.37,620.64,3016.82
7927,2019-02-04 16:00:00,178.61,139.14,125.05,42.89,49.49,667.57,2467.86
7928,2019-02-04 15:00:00,178.13,138.59,115.98,43.23,49.57,675.58,2292.92
7929,2019-02-04 14:00:00,178.92,142.5,114.83,42.79,49.26,662.43,2091.05
7930,2019-02-04 13:00:00,187.43,144.88,116.67,42.4,48.99,623.94,2482.15
7931,2019-02-04 12:00:00,190.0,144.15,130.83,42.08,48.25,537,2999.28
7932,2019-02-04 11:00:00,189.37,143.99,144.15,41.89,48.46,516.2,3270.76
7933,2019-02-04 10:00:00,189.94,142.18,127.81,42.24,48.67,530.23,3052.1
7934,2019-02-04 09:00:00,189.63,140.92,136.74,42.15,48.24,490.74,3330.3
7935,2019-02-04 08:00:00,188.84,139.3,149.13,43.08,47.9,452.92,3693.95
7936,2019-02-04 07:00:00,182.93,133.91,144.84,41.72,47.34,448.64,3550.03
7937,2019-02-04 06:00:00,177.46,137.85,119.92,41.79,47.45,438.55,2375.02
7938,2019-02-04 05:00:00,184.21,139.77,101.18,41.73,46.64,429.38,2248.22
7939,2019-02-04 04:00:00,186.9,141.21,91.81,41.68,46.86,399.72,2097.4
7940,2019-02-04 03:00:00,187.05,139.33,90.31,42.21,46.74,409.43,2154.8
7941,2019-02-04 02:00:00,187.79,138.68,87.21,41.74,46.28,403.44,2141.44
7942,2019-02-04 01:00:00,185.52,133.53,88.29,41.6,47.21,447.04,2295.1
7943,2019-02-04 00:00:00,178.7,132.82,106.36,41.38,47.49,493.29,2439.9
7944,2019-02-03 23:00:00,176.17,133.32,114.58,41.77,47.78,524.37,2454.88
7945,2019-02-03 22:00:00,176.12,135.29,118.14,41.52,48.15,551.7,2411.83
7946,2019-02-03 21:00:00,179.28,137.57,112.29,41.74,48.4,547.56,2341.81
7947,2019-02-03 20:00:00,183.18,141.83,109.1,41.83,48.15,561.44,2255.64
7948,2019-02-03 19:00:00,190.44,143.0,125.57,41.52,48.15,563.68,2978.52
7949,2019-02-03 18:00:00,190.16,138.66,131.04,41.52,48.15,561.41,3374.28
7950,2019-02-03 17:00:00,175.95,137.63,125.23,41.52,48.49,595.6,2399.41
7951,2019-02-03 16:00:00,179.03,138.82,115.99,41.6,48.59,632.24,2331.98
7952,2019-02-03 15:00:00,183.01,137.47,102.71,41.48,48.57,635.51,2338.71
7953,2019-02-03 14:00:00,182.56,137.8,102.74,41.52,48.84,663.79,2299.32
7954,2019-02-03 13:00:00,178.34,143.48,114.12,41.72,49.09,676.34,1989.11
7955,2019-02-03 12:00:00,189.73,140.24,112.87,41.81,48.78,605.3,2792.97
7956,2019-02-03 11:00:00,183.02,141.81,130.88,41.79,48.49,528.21,2696.78
7957,2019-02-03 10:00:00,188.17,142.8,119.53,42.11,48.0,524.26,2711.54
7958,2019-02-03 09:00:00,189.73,142.91,133.74,41.94,47.42,480.51,3130.85
7959,2019-02-03 08:00:00,190.04,141.52,126.76,41.63,47.14,459.96,3075.2
7960,2019-02-03 07:00:00,190.01,137.52,129.73,41.63,46.76,454.14,3404.76
7961,2019-02-03 06:00:00,182.26,134.43,128.47,41.8,46.87,437.22,3072.36
7962,2019-02-03 05:00:00,178.97,137.19,113.74,41.66,45.92,413.08,2376.03
7963,2019-02-03 04:00:00,182.84,137.34,103.44,41.58,46.06,392.18,2353.26
7964,2019-02-03 03:00:00,183.39,137.94,100.18,41.74,46.25,396.04,2276.59
7965,2019-02-03 02:00:00,181.42,137.19,107.29,41.69,46.33,423.58,2372.72
7966,2019-02-03 01:00:00,180.6,135.94,106.73,41.99,46.88,445.36,2383.28
7967,2019-02-03 00:00:00,179.71,141.12,109.95,41.98,47.43,487.29,2121.49
7968,2019-02-02 23:00:00,188.06,141.5,110.25,41.78,47.69,541.65,2566.62
7969,2019-02-02 22:00:00,189.76,139.88,122.64,41.63,47.62,543.1,3058.64
7970,2019-02-02 21:00:00,189.79,141.24,119.95,41.53,47.62,537.44,2911.79
7971,2019-02-02 20:00:00,190.39,142.13,124.05,41.71,47.82,548.8,2993.33
7972,2019-02-02 19:00:00,186.49,137.49,134.88,41.63,47.82,561.84,3304.56
7973,2019-02-02 18:00:00,175.93,138.55,123.28,41.72,48.25,581.9,2304.1
7974,2019-02-02 17:00:00,181.64,143.98,117.67,41.86,47.91,572.92,2215.73
7975,2019-02-02 16:00:00,189.63,143.68,121.05,41.42,47.82,564.85,2781.12
7976,2019-02-02 15:00:00,190.33,142.71,126.07,41.35,48.17,576.53,3001.73
7977,2019-02-02 14:00:00,189.72,142.18,127.99,41.73,48.54,584.48,3042.32
7978,2019-02-02 13:00:00,189.57,141.81,113.9,41.62,49.32,650.59,2719.93
7979,2019-02-02 12:00:00,190.2,142.63,120.88,41.83,49.08,689.14,2875.13
7980,2019-02-02 11:00:00,185.67,141.28,132.16,41.82,48.37,562.63,2933.29
7981,2019-02-02 10:00:00,188.29,142.61,120.29,41.86,47.5,535.63,2747.42
7982,2019-02-02 09:00:00,190.18,138.61,127.76,41.86,47.32,488.05,3294.29
7983,2019-02-02 08:00:00,177.07,133.2,122.15,41.52,47.07,463.58,2679.36
7984,2019-02-02 07:00:00,178.03,135.5,114.03,41.68,47.2,432.54,2424.85
7985,2019-02-02 06:00:00,185.01,137.62,97.76,41.81,47.44,476.75,2316.42
7986,2019-02-02 05:00:00,188.54,139.61,78.24,41.7,47.05,494.25,1914.14
7987,2019-02-02 04:00:00,189.54,140.81,70.93,41.45,47.34,464.66,1728.21
7988,2019-02-02 03:00:00,189.6,140.79,70.88,41.75,47.58,491.35,1729.83
7989,2019-02-02 02:00:00,189.36,140.52,71.14,41.44,47.55,513.78,1737.24
7990,2019-02-02 01:00:00,188.87,137.47,77.11,41.62,47.77,536.61,1981.73
7991,2019-02-02 00:00:00,188.47,138.39,83.69,41.34,48.06,587.71,2095.6
7992,2019-02-01 23:00:00,187.31,136.88,89.21,41.34,48.27,629.48,2249.43
7993,2019-02-01 22:00:00,186.77,139.13,91.79,41.34,48.62,666.35,2186.44
7994,2019-02-01 21:00:00,185.54,141.91,97.75,41.76,48.78,675.66,2132.42
7995,2019-02-01 20:00:00,186.9,143.01,91.95,41.85,48.78,701.54,2017.84
7996,2019-02-01 19:00:00,185.63,144.11,98.1,41.85,48.82,689.86,2036.56
7997,2019-02-01 18:00:00,186.53,144.86,95.77,41.81,49.24,698.86,1995.37
7998,2019-02-01 17:00:00,187.74,145.39,83.71,41.39,49.28,762.6,1772.56
7999,2019-02-01 16:00:00,186.78,149.17,97.74,41.71,49.78,824.1,1838.0
8000,2019-02-01 15:00:00,189.61,143.24,75.19,41.85,49.78,821.69,1743.28
8001,2019-02-01 14:00:00,189.08,144.47,81.14,41.85,49.44,797.89,1809.83
8002,2019-02-01 13:00:00,187.37,141.49,85.68,41.45,49.53,769.91,1965.5
8003,2019-02-01 12:00:00,183.17,141.13,104.12,42.11,49.54,749.56,2188.6
8004,2019-02-01 11:00:00,182.31,143.96,106.05,42.5,48.95,639.68,2033.51
8005,2019-02-01 10:00:00,186.94,144.35,112.27,41.88,48.24,557.84,2390.79
8006,2019-02-01 09:00:00,190.11,143.32,127.15,41.81,47.15,499.01,2974.67
8007,2019-02-01 08:00:00,188.95,138.6,145.3,41.71,46.35,451.42,3657.93
8008,2019-02-01 07:00:00,180.88,135.12,137.93,41.63,46.34,448.05,3155.84
8009,2019-02-01 06:00:00,177.94,137.54,117.64,41.65,46.91,438.43,2376.33
8010,2019-02-01 05:00:00,184.93,138.52,97.84,41.6,46.19,440.78,2270.38
8011,2019-02-01 04:00:00,187.35,139.09,88.28,41.42,46.98,425.84,2130.2
8012,2019-02-01 03:00:00,188.01,141.35,84.08,41.72,48.41,430.18,1961.59
8013,2019-02-01 02:00:00,188.84,140.31,79.09,43.12,47.85,445.96,1919.12
8014,2019-02-01 01:00:00,188.85,138.45,81.58,43.07,47.8,457.99,2055.82
8015,2019-02-01 00:00:00,187.3,137.03,88.17,42.23,48.39,498.33,2216.15
8016,2019-01-31 23:00:00,183.45,142.26,102.22,42.26,48.81,559.93,2105.22
8017,2019-01-31 22:00:00,185.23,142.03,99.42,42.22,49.11,583.64,2147.47
8018,2019-01-31 21:00:00,184.8,144.2,100.47,42.28,49.12,633.93,2039.54
8019,2019-01-31 20:00:00,186.54,141.78,93.19,42.41,49.71,670.37,2085.59
8020,2019-01-31 19:00:00,185.28,144.8,96.13,42.47,49.49,700.09,1945.67
8021,2019-01-31 18:00:00,187.86,142.71,90.79,42.36,49.33,672.05,2049.58
8022,2019-01-31 17:00:00,184.71,143.8,99.07,42.31,49.59,706.63,2026.48
8023,2019-01-31 16:00:00,185.83,143.58,99.48,42.3,49.39,706.8,2101.52
8024,2019-01-31 15:00:00,181.57,137.4,105.39,42.3,49.21,677.8,2327.54
8025,2019-01-31 14:00:00,177.88,138.97,116.44,42.35,49.29,661.97,2265.34
8026,2019-01-31 13:00:00,181.13,142.69,112.33,42.37,49.37,739.49,2158.98
8027,2019-01-31 12:00:00,184.01,141.5,101.66,42.24,49.3,714.69,2160.78
8028,2019-01-31 11:00:00,183.23,140.68,103.8,42.38,49.44,697.17,2208.34
8029,2019-01-31 10:00:00,184.99,139.54,98.69,42.44,49.55,670.28,2242.73
8030,2019-01-31 09:00:00,186.04,139.55,95.77,42.3,49.52,653.52,2226.17
8031,2019-01-31 08:00:00,184.16,140.08,100.54,43.31,48.78,608.58,2215.9
8032,2019-01-31 07:00:00,182.54,140.53,103.63,41.9,48.9,605.57,2176.75
8033,2019-01-31 06:00:00,189.03,142.45,78.45,42.17,49.17,610.03,1827.1
8034,2019-01-31 05:00:00,189.48,137.87,67.59,42.53,48.81,584.53,1744.16
8035,2019-01-31 04:00:00,189.95,134.87,62.01,42.88,48.09,496.28,1707.76
8036,2019-01-31 03:00:00,176.93,137.79,65.24,41.9,48.54,544.7,1276.75
8037,2019-01-31 02:00:00,176.27,142.08,61.09,41.9,49.03,575.07,1044.33
8038,2019-01-31 01:00:00,184.99,138.89,57.94,42.0,49.31,639.26,1335.52
8039,2019-01-31 00:00:00,190.03,139.99,64.77,41.9,49.66,730.3,1620.55
8040,2019-01-30 23:00:00,188.61,144.89,81.32,41.9,49.85,793.86,1777.66
8041,2019-01-30 22:00:00,189.14,144.28,80.67,41.9,49.81,821.34,1809.43
8042,2019-01-30 21:00:00,188.43,144.05,81.49,41.9,50.11,813.97,1808.26
8043,2019-01-30 20:00:00,189.35,144.74,73.08,42.06,50.12,833.22,1630.05
8044,2019-01-30 19:00:00,189.53,146.39,71.52,42.19,49.88,857.28,1542.69
8045,2019-01-30 18:00:00,189.62,143.32,72.36,42.19,49.99,927.8,1675.13
8046,2019-01-30 17:00:00,188.41,138.13,77.1,41.68,50.31,974.87,1938.29
8047,2019-01-30 16:00:00,184.01,139.11,66.78,41.97,51.05,"1,090.42",1499.21
8048,2019-01-30 15:00:00,176.28,141.92,58.62,42.29,51.17,"1,169.94",1007.09
8049,2019-01-30 14:00:00,180.9,141.84,62.48,42.2,50.74,"1,141.42",1220.23
8050,2019-01-30 13:00:00,189.58,145.14,57.69,42.19,50.37,"1,052.01",1281.87
8051,2019-01-30 12:00:00,189.18,141.76,74.73,42.02,49.88,899.5,1771.85
8052,2019-01-30 11:00:00,188.81,142.1,78.39,42.35,50.24,880.09,1830.8
8053,2019-01-30 10:00:00,188.72,141.23,85.91,43.27,49.93,804.18,2039.93
8054,2019-01-30 09:00:00,184.79,138.61,96.1,42.55,49.04,705.67,2218.95
8055,2019-01-30 08:00:00,183.2,139.38,104.16,42.19,48.65,640.79,2282.15
8056,2019-01-30 07:00:00,182.65,131.72,94.71,42.08,48.65,634.5,2411.79
8057,2019-01-30 06:00:00,179.76,131.11,81.05,42.57,49.08,625.69,1971.54
8058,2019-01-30 05:00:00,174.97,135.79,62.15,42.57,48.31,622.08,1217.52
8059,2019-01-30 04:00:00,176.03,136.26,59.01,42.18,48.22,559.51,1173.41
8060,2019-01-30 03:00:00,178.46,141.29,56.85,42.11,48.64,601.57,1056.56
8061,2019-01-30 02:00:00,177.68,143.33,55.38,42.25,48.81,630.16,951.15
8062,2019-01-30 01:00:00,190.09,136.56,56.26,42.28,49.39,703.67,1505.8
8063,2019-01-30 00:00:00,190.69,138.12,60.86,42.3,49.48,792.51,1599.71
8064,2019-01-29 23:00:00,188.39,142.5,71.01,42.3,49.89,872.23,1629.32
8065,2019-01-29 22:00:00,189.31,144.48,72.89,42.3,49.98,914.24,1633.83
8066,2019-01-29 21:00:00,189.14,142.58,69.51,42.3,49.98,955.58,1618.19
8067,2019-01-29 20:00:00,190.0,143.28,67.92,42.3,49.98,"1,003.62",1586.61
8068,2019-01-29 19:00:00,183.35,140.74,64.74,42.3,49.98,"1,015.66",1379.29
8069,2019-01-29 18:00:00,190.01,137.75,65.27,42.27,49.98,"1,040.71",1705.51
8070,2019-01-29 17:00:00,186.03,139.46,69.05,42.03,50.52,"1,097.62",1607.83
8071,2019-01-29 16:00:00,176.37,138.18,59.41,42.34,50.97,"1,183.85",1134.43
8072,2019-01-29 15:00:00,179.39,141.1,55.79,42.33,50.99,"1,217.91",1068.1
8073,2019-01-29 14:00:00,180.7,143.2,49.55,42.33,51.44,"1,255.48",929.06
8074,2019-01-29 13:00:00,187.82,144.54,56.81,42.41,51.04,"1,205.22",1229.37
8075,2019-01-29 12:00:00,189.34,144.41,67.01,42.19,50.55,"1,038.93",1505.38
8076,2019-01-29 11:00:00,188.39,145.06,80.3,42.35,49.97,933.38,1739.7
8077,2019-01-29 10:00:00,188.34,141.3,84.28,42.27,49.48,832.53,1982.27
8078,2019-01-29 09:00:00,185.33,142.95,99.69,42.56,49.48,723.22,2112.43
8079,2019-01-29 08:00:00,184.64,142.15,99.74,43.2,49.48,666.04,2118.98
8080,2019-01-29 07:00:00,186.78,137.84,90.93,43.57,48.97,644.26,2225.06
8081,2019-01-29 06:00:00,187.72,138.76,79.21,43.23,47.85,660.66,1939.06
8082,2019-01-29 05:00:00,181.41,138.71,64.65,43.23,48.12,701.05,1380.28
8083,2019-01-29 04:00:00,183.06,140.36,59.55,43.23,47.71,652.9,1271.39
8084,2019-01-29 03:00:00,181.27,145.38,53.1,43.08,48.07,677.68,952.88
8085,2019-01-29 02:00:00,178.66,146.21,54.67,43.3,48.22,676.94,887.02
8086,2019-01-29 01:00:00,188.51,139.69,58.1,43.23,48.76,731.58,1418.22
8087,2019-01-29 00:00:00,190.24,138.85,62.54,43.23,50.17,837.69,1606.97
8088,2019-01-28 23:00:00,188.91,146.45,67.68,43.23,50.23,898.07,1436.85
8089,2019-01-28 22:00:00,189.37,144.85,70.36,43.26,50.26,935.02,1566.21
8090,2019-01-28 21:00:00,190.17,145.17,67.53,43.0,50.24,938.44,1519.42
8091,2019-01-28 20:00:00,189.86,139.56,66.97,42.91,50.57,973.83,1684.3
8092,2019-01-28 19:00:00,189.95,133.89,63.11,42.91,50.67,998.91,1768.97
8093,2019-01-28 18:00:00,173.99,139.1,64.57,42.97,50.85,"1,004.06",1126.42
8094,2019-01-28 17:00:00,177.94,140.75,58.3,42.91,51.46,"1,098.99",1084.09
8095,2019-01-28 16:00:00,179.48,144.06,57.67,42.91,52.18,"1,311.35",1021.34
8096,2019-01-28 15:00:00,184.23,145.06,48.6,42.91,52.13,"1,275.12",951.83
8097,2019-01-28 14:00:00,190.23,148.73,61.62,43.31,51.22,"1,166.01",1278.62
8098,2019-01-28 13:00:00,189.64,145.32,65.43,41.65,50.21,938.56,1449.93
8099,2019-01-28 12:00:00,189.22,143.15,72.37,41.57,49.74,848.3,1667.04
8100,2019-01-28 11:00:00,188.2,145.29,89.83,42.6,49.47,824.96,1927.3
8101,2019-01-28 10:00:00,186.22,142.54,93.85,41.98,48.62,715.91,2049.68
8102,2019-01-28 09:00:00,182.1,139.55,105.8,41.9,47.58,627.6,2250.89
8103,2019-01-28 08:00:00,179.82,142.74,114.44,41.72,47.36,542.84,2121.72
8104,2019-01-28 07:00:00,183.91,141.77,102.32,41.73,47.29,538.58,2155.88
8105,2019-01-28 06:00:00,186.48,142.43,92.0,41.68,47.56,534.55,2026.3
8106,2019-01-28 05:00:00,189.59,146.7,73.89,41.81,47.3,533.02,1584.57
8107,2019-01-28 04:00:00,189.2,146.49,66.07,41.52,47.18,514.17,1410.92
8108,2019-01-28 03:00:00,189.99,146.81,64.2,41.49,47.3,545.63,1386.08
8109,2019-01-28 02:00:00,190.52,148.64,59.91,41.56,47.96,575.16,1254.52
8110,2019-01-28 01:00:00,189.21,143.68,63.68,41.61,48.25,642.25,1449.68
8111,2019-01-28 00:00:00,190.09,142.86,66.18,41.58,48.52,741.49,1562.84
8112,2019-01-27 23:00:00,189.17,143.67,68.91,41.53,48.75,814.9,1567.7
8113,2019-01-27 22:00:00,189.53,143.99,63.84,41.49,49.24,849.71,1453.64
8114,2019-01-27 21:00:00,189.68,143.78,66.19,41.49,49.24,889.77,1519.06
8115,2019-01-27 20:00:00,189.57,144.33,60.52,41.57,49.24,968.1,1368.96
8116,2019-01-27 19:00:00,189.91,138.06,63.09,41.35,49.4,"1,002.89",1635.61
8117,2019-01-27 18:00:00,188.84,139.68,68.1,41.64,50.27,"1,066.75",1673.9
8118,2019-01-27 17:00:00,175.56,141.55,63.54,41.76,50.77,"1,196.27",1080.5
8119,2019-01-27 16:00:00,179.78,146.34,56.79,41.76,51.18,"1,281.37",949.53
8120,2019-01-27 15:00:00,179.32,147.05,57.32,41.76,51.28,"1,279.15",924.86
8121,2019-01-27 14:00:00,187.5,147.35,58.51,41.76,51.28,"1,275.71",1174.59
8122,2019-01-27 13:00:00,189.71,147.8,63.38,41.76,51.26,"1,206.41",1328.13
8123,2019-01-27 12:00:00,189.74,147.36,74.52,41.76,50.77,"1,107.95",1579.08
8124,2019-01-27 11:00:00,187.78,142.55,87.28,41.6,50.33,"1,012.60",1973.84
8125,2019-01-27 10:00:00,189.62,144.57,76.31,41.77,49.58,852.45,1718.88
8126,2019-01-27 09:00:00,186.84,144.94,94.08,42.18,48.21,661,1970.98
8127,2019-01-27 08:00:00,186.83,139.48,91.85,41.92,46.76,516.4,2174.55
8128,2019-01-27 07:00:00,187.19,140.63,90.66,41.56,47.17,523.83,2110.56
8129,2019-01-27 06:00:00,188.33,138.24,82.25,41.51,47.85,567.28,2059.95
8130,2019-01-27 05:00:00,188.98,136.54,67.65,41.6,47.7,608.61,1773.78
8131,2019-01-27 04:00:00,179.33,138.22,61.87,41.57,47.4,588.98,1271.74
8132,2019-01-27 03:00:00,176.95,141.44,60.99,41.62,47.71,611.1,1082.88
8133,2019-01-27 02:00:00,177.83,143.86,58.46,41.45,47.71,620.2,992.94
8134,2019-01-27 01:00:00,189.27,142.54,57.5,41.45,48.37,643.61,1343.49
8135,2019-01-27 00:00:00,188.93,143.96,60.88,41.28,48.8,740.42,1368.89
8136,2019-01-26 23:00:00,190.06,141.74,63.82,41.91,48.72,806.13,1541.89
8137,2019-01-26 22:00:00,189.42,142.85,71.05,41.58,49.16,856.58,1654.4
8138,2019-01-26 21:00:00,189.77,145.19,64.85,41.58,49.23,893.45,1445.51
8139,2019-01-26 20:00:00,189.41,145.04,63.11,41.58,49.73,965.93,1400.1
8140,2019-01-26 19:00:00,189.71,142.72,67.36,41.58,49.81,"1,008.11",1582.62
8141,2019-01-26 18:00:00,189.31,141.06,68.13,41.28,50.31,"1,076.32",1643.64
8142,2019-01-26 17:00:00,179.23,141.56,63.58,41.59,50.74,"1,200.41",1197.53
8143,2019-01-26 16:00:00,179.86,144.45,56.03,41.59,50.87,"1,290.20",992.01
8144,2019-01-26 15:00:00,181.11,146.3,52.99,41.83,51.24,"1,273.89",922.29
8145,2019-01-26 14:00:00,187.74,146.75,51.12,41.83,51.24,"1,209.38",1047.7
8146,2019-01-26 13:00:00,189.39,146.79,63.73,41.86,50.91,"1,121.47",1357.45
8147,2019-01-26 12:00:00,189.61,144.3,73.4,41.49,50.23,"1,052.76",1662.88
8148,2019-01-26 11:00:00,187.91,143.95,83.31,41.73,50.2,937.88,1831.15
8149,2019-01-26 10:00:00,188.18,143.83,88.09,41.86,49.59,778.4,1953.4
8150,2019-01-26 09:00:00,184.93,144.86,99.46,42.13,47.95,623.18,1992.68
8151,2019-01-26 08:00:00,184.74,140.33,99.93,41.9,47.0,488.99,2218.95
8152,2019-01-26 07:00:00,185.29,141.19,94.55,41.54,47.24,464.93,2084.83
8153,2019-01-26 06:00:00,187.42,143.38,90.18,41.53,47.24,492.2,1985.76
8154,2019-01-26 05:00:00,189.27,144.18,76.62,41.85,47.18,523.18,1727.4
8155,2019-01-26 04:00:00,188.89,146.78,68.23,41.89,47.0,505.13,1436.58
8156,2019-01-26 03:00:00,189.81,146.57,68.01,41.45,47.07,516.95,1470.38
8157,2019-01-26 02:00:00,189.35,145.19,70.05,41.41,47.58,543.27,1546.7
8158,2019-01-26 01:00:00,189.59,141.22,71.6,41.34,48.3,568.9,1731.65
8159,2019-01-26 00:00:00,189.36,140.68,72.04,41.49,48.37,633.78,1753.45
8160,2019-01-25 23:00:00,189.14,141.0,77.31,41.35,48.87,734.82,1860.85
8161,2019-01-25 22:00:00,187.75,138.22,79.9,41.8,48.72,735.94,1978.72
8162,2019-01-25 21:00:00,188.25,140.94,68.4,41.73,49.0,811,1618.0
8163,2019-01-25 20:00:00,181.07,145.23,60.6,41.77,49.08,887.65,1085.95
8164,2019-01-25 19:00:00,189.78,149.07,69.0,41.57,49.08,933.35,1404.5
8165,2019-01-25 18:00:00,189.41,144.95,68.04,41.26,49.77,"1,012.55",1512.53
8166,2019-01-25 17:00:00,189.73,144.9,69.64,41.79,50.31,"1,117.97",1560.98
8167,2019-01-25 16:00:00,182.85,147.15,63.99,41.79,50.59,"1,193.35",1142.22
8168,2019-01-25 15:00:00,180.91,149.64,55.25,41.79,50.8,"1,240.58",863.83
8169,2019-01-25 14:00:00,185.2,145.83,56.63,41.79,51.1,"1,239.71",1114.76
8170,2019-01-25 13:00:00,189.63,144.15,61.79,41.75,50.44,"1,146.13",1405.1
8171,2019-01-25 12:00:00,188.35,146.79,79.14,41.64,50.0,"1,025.38",1644.53
8172,2019-01-25 11:00:00,185.1,145.64,99.65,41.5,49.59,871.91,1966.09
8173,2019-01-25 10:00:00,185.04,145.93,104.5,41.98,48.75,757.69,2043.5
8174,2019-01-25 09:00:00,189.66,146.6,122.91,41.84,47.47,604.92,2646.25
8175,2019-01-25 08:00:00,189.84,141.26,139.03,41.76,46.61,506.96,3377.04
8176,2019-01-25 07:00:00,181.42,138.79,135.37,41.72,46.65,466.32,2885.41
8177,2019-01-25 06:00:00,182.97,140.96,105.19,41.87,47.05,446.59,2209.52
8178,2019-01-25 05:00:00,187.96,143.6,85.81,41.56,46.54,446.54,1903.27
8179,2019-01-25 04:00:00,189.03,143.2,75.53,41.52,46.44,427.33,1730.77
8180,2019-01-25 03:00:00,189.55,145.89,73.35,41.52,46.77,459.22,1601.23
8181,2019-01-25 02:00:00,188.55,147.96,66.12,41.31,47.36,517.52,1341.91
8182,2019-01-25 01:00:00,190.16,142.65,70.04,41.42,47.88,565.6,1663.8
8183,2019-01-25 00:00:00,188.83,141.38,76.16,41.75,48.28,621.6,1806.9
8184,2019-01-24 23:00:00,187.86,146.95,87.6,41.78,48.8,722.62,1791.86
8185,2019-01-24 22:00:00,189.27,146.41,80.0,41.29,48.96,767.24,1714.4
8186,2019-01-24 21:00:00,189.07,141.87,72.12,41.27,49.11,829.99,1702.03
8187,2019-01-24 20:00:00,181.53,145.06,68.7,41.76,49.28,869.58,1252.74
8188,2019-01-24 19:00:00,182.4,143.36,54.97,42.5,49.64,912.35,1073.01
8189,2019-01-24 18:00:00,189.3,145.02,66.88,41.25,50.51,"1,026.14",1480.72
8190,2019-01-24 17:00:00,190.57,146.0,64.93,41.5,50.97,"1,140.65",1446.97
8191,2019-01-24 16:00:00,189.79,145.19,62.37,41.5,50.97,"1,203.44",1390.85
8192,2019-01-24 15:00:00,189.24,145.43,57.8,41.5,50.97,"1,200.63",1266.11
8193,2019-01-24 14:00:00,190.16,145.33,66.85,41.56,50.97,"1,144.52",1498.44
8194,2019-01-24 13:00:00,189.02,144.55,76.37,41.68,50.83,"1,074.55",1698.09
8195,2019-01-24 12:00:00,188.06,140.44,81.79,41.5,50.41,938.75,1947.42
8196,2019-01-24 11:00:00,182.3,144.4,102.05,41.35,49.87,847.84,1933.85
8197,2019-01-24 10:00:00,189.88,145.3,117.65,42.08,49.1,718.3,2622.42
8198,2019-01-24 09:00:00,190.21,144.5,134.61,42.06,47.61,574.09,3076.51
8199,2019-01-24 08:00:00,188.04,141.88,153.89,41.81,47.05,473.23,3551.78
8200,2019-01-24 07:00:00,187.67,137.79,153.38,41.82,46.49,460.3,3825.3
8201,2019-01-24 06:00:00,178.51,134.57,140.47,41.63,46.44,433.98,3086.13
8202,2019-01-24 05:00:00,179.23,139.01,115.36,41.7,46.33,437.64,2319.89
8203,2019-01-24 04:00:00,184.02,141.47,101.83,41.55,46.3,431.69,2166.43
8204,2019-01-24 03:00:00,186.13,141.75,92.69,41.79,46.5,435.83,2056.79
8205,2019-01-24 02:00:00,186.78,140.02,90.58,41.36,46.78,449.09,2117.76
8206,2019-01-24 01:00:00,186.83,140.21,88.12,41.32,47.6,472.19,2054.08
8207,2019-01-24 00:00:00,185.31,138.42,96.41,41.93,47.69,524.51,2260.33
8208,2019-01-23 23:00:00,182.64,141.3,103.85,41.61,48.34,597.55,2146.58
8209,2019-01-23 22:00:00,184.07,144.18,104.67,41.62,48.42,630.45,2087.64
8210,2019-01-23 21:00:00,186.67,143.1,94.31,41.57,48.49,666.06,2054.54
8211,2019-01-23 20:00:00,186.52,142.66,92.33,41.65,48.59,679.31,2024.8
8212,2019-01-23 19:00:00,183.86,143.84,101.97,41.56,48.45,734.73,2040.42
8213,2019-01-23 18:00:00,186.98,142.13,87.39,41.42,48.98,768.92,1959.72
8214,2019-01-23 17:00:00,188.0,145.22,88.5,41.4,49.7,890.74,1893.02
8215,2019-01-23 16:00:00,188.0,145.26,86.87,41.41,49.97,956.83,1856.41
8216,2019-01-23 15:00:00,188.38,141.6,82.27,41.67,50.07,963.36,1924.3
8217,2019-01-23 14:00:00,188.35,140.63,82.4,41.62,50.1,974.92,1966.06
8218,2019-01-23 13:00:00,186.7,140.01,89.68,41.57,49.97,913.28,2093.58
8219,2019-01-23 12:00:00,183.85,143.08,100.85,41.46,49.8,824.32,2055.83
8220,2019-01-23 11:00:00,186.43,145.0,109.89,41.69,49.33,735.92,2276.37
8221,2019-01-23 10:00:00,189.86,144.29,132.38,41.91,48.42,640.15,3016.28
8222,2019-01-23 09:00:00,188.38,141.67,151.88,42.08,46.7,506.06,3547.16
8223,2019-01-23 08:00:00,182.57,140.74,177.23,41.72,46.36,452.55,3706.77
8224,2019-01-23 07:00:00,185.01,141.39,167.7,41.87,46.0,427.94,3657.54
8225,2019-01-23 06:00:00,188.84,137.33,145.8,41.74,45.67,403.05,3755.08
8226,2019-01-23 05:00:00,181.25,135.32,129.51,41.59,45.3,409.19,2974.2
8227,2019-01-23 04:00:00,177.56,138.07,117.89,41.59,45.37,400.26,2327.74
8228,2019-01-23 03:00:00,182.32,140.08,105.78,41.54,45.71,405.75,2234.07
8229,2019-01-23 02:00:00,185.02,140.47,99.45,41.88,45.88,429.55,2215.25
8230,2019-01-23 01:00:00,186.77,138.1,90.36,41.59,46.34,407.03,2198.91
8231,2019-01-23 00:00:00,186.56,136.17,90.01,41.25,47.19,463.99,2267.8
8232,2019-01-22 23:00:00,183.97,138.7,100.28,41.6,48.06,547.24,2269.84
8233,2019-01-22 22:00:00,180.93,143.09,109.76,41.8,48.31,578.47,2076.66
8234,2019-01-22 21:00:00,185.63,143.29,99.29,41.56,48.19,617.18,2101.97
8235,2019-01-22 20:00:00,187.18,142.37,87.91,41.36,48.64,671.92,1969.62
8236,2019-01-22 19:00:00,187.9,142.9,83.87,41.34,48.88,719.6,1887.08
8237,2019-01-22 18:00:00,189.01,143.01,80.21,41.48,49.62,780.04,1844.83
8238,2019-01-22 17:00:00,188.73,145.22,81.49,41.84,49.72,874.35,1772.81
8239,2019-01-22 16:00:00,188.58,142.46,78.75,41.64,49.82,933.02,1815.98
8240,2019-01-22 15:00:00,188.77,143.15,68.82,41.85,49.77,930.93,1569.78
8241,2019-01-22 14:00:00,189.12,142.06,78.56,41.53,49.71,896.74,1848.52
8242,2019-01-22 13:00:00,188.63,141.04,83.41,41.63,50.15,888.92,1984.74
8243,2019-01-22 12:00:00,186.42,137.24,91.28,42.91,49.54,842.91,2244.58
8244,2019-01-22 11:00:00,183.28,143.01,101.26,42.32,49.57,721.85,2038.87
8245,2019-01-22 10:00:00,185.85,144.86,117.58,42.69,48.56,638.93,2409.8
8246,2019-01-22 09:00:00,188.85,142.8,141.66,42.47,47.35,524.02,3261.72
8247,2019-01-22 08:00:00,186.79,140.17,160.64,42.29,46.85,452.86,3744.52
8248,2019-01-22 07:00:00,184.08,135.58,157.47,42.36,47.26,449.73,3818.65
8249,2019-01-22 06:00:00,176.49,139.65,124.92,43.15,47.41,431.1,2301.03
8250,2019-01-22 05:00:00,185.01,141.82,100.16,42.62,46.5,440.67,2162.96
8251,2019-01-22 04:00:00,185.52,144.05,96.98,42.21,46.32,407.31,2010.88
8252,2019-01-22 03:00:00,187.18,144.67,90.04,42.46,46.19,409.94,1913.8
8253,2019-01-22 02:00:00,187.18,143.05,90.86,42.3,46.35,411.16,2004.83
8254,2019-01-22 01:00:00,187.26,137.78,89.19,42.28,47.22,439.84,2206.56
8255,2019-01-22 00:00:00,182.85,134.33,100.82,41.87,47.8,491.35,2445.89
8256,2019-01-21 23:00:00,178.62,136.05,111.81,42.55,47.88,558.92,2379.88
8257,2019-01-21 22:00:00,176.45,138.51,120.14,42.21,48.27,553.79,2279.06
8258,2019-01-21 21:00:00,179.24,142.74,115.25,42.39,48.38,564.34,2103.31
8259,2019-01-21 20:00:00,185.23,144.15,111.6,42.29,48.27,577.53,2292.26
8260,2019-01-21 19:00:00,190.57,140.17,120.57,42.13,48.31,579.08,3038.36
8261,2019-01-21 18:00:00,177.12,138.8,122.06,42.15,49.0,618.08,2338.67
8262,2019-01-21 17:00:00,177.74,141.87,118.2,42.42,49.25,720.71,2119.92
8263,2019-01-21 16:00:00,181.37,142.59,110.09,42.32,49.63,814.28,2134.65
8264,2019-01-21 15:00:00,184.83,140.59,100.11,42.23,49.8,860.06,2214.43
8265,2019-01-21 14:00:00,187.26,138.39,89.66,42.12,49.59,818.36,2190.84
8266,2019-01-21 13:00:00,181.63,140.87,105.68,42.18,49.58,782.65,2153.76
8267,2019-01-21 12:00:00,182.59,141.3,110.4,42.3,49.38,721.9,2279.21
8268,2019-01-21 11:00:00,184.09,138.82,124.03,42.32,49.17,660.51,2807.42
8269,2019-01-21 10:00:00,179.13,143.93,116.03,42.82,48.69,550.32,2042.13
8270,2019-01-21 09:00:00,186.2,146.35,117.87,42.55,48.05,502.71,2348.56
8271,2019-01-21 08:00:00,189.96,142.3,134.28,43.42,47.13,448.05,3199.89
8272,2019-01-21 07:00:00,181.75,140.22,125.6,41.79,46.92,440.06,2608.08
8273,2019-01-21 06:00:00,180.89,143.97,113.02,41.59,46.57,405.83,2086.35
8274,2019-01-21 05:00:00,186.45,148.18,95.91,41.77,46.3,418.6,1835.24
8275,2019-01-21 04:00:00,188.98,148.08,80.03,41.59,46.99,422.41,1636.61
8276,2019-01-21 03:00:00,189.65,147.59,74.65,41.31,48.06,476.46,1569.89
8277,2019-01-21 02:00:00,189.22,140.01,64.19,41.88,48.83,526.98,1579.39
8278,2019-01-21 01:00:00,190.03,139.4,64.21,42.25,48.82,593.2,1625.48
8279,2019-01-21 00:00:00,189.13,141.49,70.32,41.57,49.35,696.58,1675.02
8280,2019-01-20 23:00:00,189.56,141.34,74.33,41.55,49.34,762.12,1792.1
8281,2019-01-20 22:00:00,189.07,141.65,74.77,41.76,49.83,803.5,1772.8
8282,2019-01-20 21:00:00,188.75,142.42,74.72,41.72,49.64,821.25,1730.89
8283,2019-01-20 20:00:00,188.98,142.53,70.17,41.67,49.75,868.87,1629.7
8284,2019-01-20 19:00:00,189.67,143.94,71.65,41.74,50.09,945.28,1638.28
8285,2019-01-20 18:00:00,189.49,140.5,70.96,41.76,49.92,933.55,1738.17
8286,2019-01-20 17:00:00,188.73,142.71,72.22,41.76,50.34,938.34,1661.78
8287,2019-01-20 16:00:00,181.07,141.16,70.72,41.69,50.34,984.58,1411.22
8288,2019-01-20 15:00:00,182.22,140.76,61.58,41.5,50.64,"1,032.22",1276.55
8289,2019-01-20 14:00:00,189.55,142.9,60.59,41.71,51.01,"1,073.53",1413.26
8290,2019-01-20 13:00:00,189.71,145.65,66.79,41.41,50.85,"1,045.83",1471.38
8291,2019-01-20 12:00:00,188.92,143.27,80.7,41.31,50.38,968.03,1841.98
8292,2019-01-20 11:00:00,186.55,140.94,92.35,41.85,50.14,871.01,2106.04
8293,2019-01-20 10:00:00,186.95,141.2,87.59,41.81,49.41,715.18,2003.62
8294,2019-01-20 09:00:00,183.29,141.7,103.62,42.01,48.01,568.84,2154.78
8295,2019-01-20 08:00:00,181.84,141.21,106.95,41.6,47.7,485.19,2172.69
8296,2019-01-20 07:00:00,184.68,142.51,101.19,41.81,47.94,482.33,2133.59
8297,2019-01-20 06:00:00,185.93,143.19,95.15,41.66,47.91,476.22,2033.36
8298,2019-01-20 05:00:00,188.0,147.09,84.6,41.81,47.65,504.31,1730.49
8299,2019-01-20 04:00:00,189.07,147.17,76.85,41.67,47.55,478.63,1610.01
8300,2019-01-20 03:00:00,188.33,147.36,71.41,41.4,47.95,492.73,1462.83
8301,2019-01-20 02:00:00,189.73,148.33,71.01,41.4,48.12,514.89,1469.91
8302,2019-01-20 01:00:00,189.5,144.22,73.49,41.58,48.9,542.76,1663.81
8303,2019-01-20 00:00:00,188.61,143.73,75.2,41.45,49.14,632.64,1687.49
8304,2019-01-19 23:00:00,189.23,144.51,79.1,41.45,49.46,728.3,1768.68
8305,2019-01-19 22:00:00,188.33,145.85,83.9,41.45,49.54,753.64,1782.04
8306,2019-01-19 21:00:00,189.5,145.46,73.35,41.45,49.85,831.31,1615.17
8307,2019-01-19 20:00:00,188.87,142.72,71.92,41.47,49.89,854.23,1659.55
8308,2019-01-19 19:00:00,189.64,141.62,69.69,41.61,50.32,915.06,1673.26
8309,2019-01-19 18:00:00,190.19,137.34,64.03,41.36,50.52,"1,017.19",1691.99
8310,2019-01-19 17:00:00,177.93,139.56,63.33,41.64,51.34,"1,085.59",1214.99
8311,2019-01-19 16:00:00,178.94,141.5,52.68,41.63,51.65,"1,187.22",986.17
8312,2019-01-19 15:00:00,188.22,142.27,57.46,41.63,51.69,"1,176.31",1320.14
8313,2019-01-19 14:00:00,188.66,145.73,68.47,41.63,51.35,"1,125.24",1469.71
8314,2019-01-19 13:00:00,190.35,144.0,70.06,41.63,51.1,"1,017.08",1623.64
8315,2019-01-19 12:00:00,188.27,141.66,81.43,41.51,50.49,953.17,1897.73
8316,2019-01-19 11:00:00,186.0,142.64,95.91,41.63,49.86,859.07,2079.33
8317,2019-01-19 10:00:00,184.66,145.31,101.76,41.69,49.64,708.69,2002.13
8318,2019-01-19 09:00:00,190.56,142.62,121.57,42.25,48.52,541.79,2914.03
8319,2019-01-19 08:00:00,185.29,133.2,126.53,41.81,47.29,433.19,3295.47
8320,2019-01-19 07:00:00,175.0,135.37,124.11,41.82,47.11,415.92,2459.24
8321,2019-01-19 06:00:00,179.38,138.77,114.08,41.77,46.59,389.38,2316.39
8322,2019-01-19 05:00:00,186.85,141.02,92.03,41.77,46.52,434.61,2108.87
8323,2019-01-19 04:00:00,187.86,141.42,87.79,41.43,46.92,425.97,2038.48
8324,2019-01-19 03:00:00,188.48,141.69,80.28,41.65,47.46,449.26,1878.15
8325,2019-01-19 02:00:00,189.71,142.91,75.86,41.74,47.25,462.34,1775.12
8326,2019-01-19 01:00:00,188.53,136.65,80.03,41.34,48.21,505.67,2075.98
8327,2019-01-19 00:00:00,187.75,135.68,85.91,41.36,48.75,599.73,2236.67
8328,2019-01-18 23:00:00,186.97,138.05,90.44,41.72,49.21,685.62,2212.16
8329,2019-01-18 22:00:00,188.08,138.89,85.52,41.53,49.03,698.84,2103.36
8330,2019-01-18 21:00:00,187.01,138.0,88.76,41.69,49.22,701.33,2175.06
8331,2019-01-18 20:00:00,187.93,140.46,85.05,41.47,49.15,729,2018.66
8332,2019-01-18 19:00:00,187.65,142.35,87.92,41.47,49.16,717.87,1991.39
8333,2019-01-18 18:00:00,187.88,145.18,89.65,41.45,49.31,775.29,1914.03
8334,2019-01-18 17:00:00,188.3,146.19,82.73,41.36,50.03,821.61,1741.88
8335,2019-01-18 16:00:00,188.6,146.26,81.16,41.45,50.64,882.83,1718.16
8336,2019-01-18 15:00:00,190.03,142.14,68.18,41.75,50.72,910.49,1632.57
8337,2019-01-18 14:00:00,188.46,143.25,79.84,41.79,50.26,821.33,1804.78
8338,2019-01-18 13:00:00,188.76,142.79,86.36,41.62,50.01,804.64,1984.98
8339,2019-01-18 12:00:00,184.47,139.34,98.41,41.47,49.8,762.01,2220.62
8340,2019-01-18 11:00:00,179.78,141.64,111.87,41.5,49.75,724.45,2133.36
8341,2019-01-18 10:00:00,180.89,146.32,108.75,41.87,49.09,689.21,1879.74
8342,2019-01-18 09:00:00,190.35,144.63,120.29,41.94,48.03,563.59,2749.83
8343,2019-01-18 08:00:00,190.01,141.91,140.04,41.36,47.79,505.56,3367.96
8344,2019-01-18 07:00:00,182.88,136.67,129.94,41.53,48.37,526.04,3002.26
8345,2019-01-18 06:00:00,180.12,138.53,111.84,41.89,48.42,500.34,2325.71
8346,2019-01-18 05:00:00,186.91,140.4,92.44,41.89,47.55,469.48,2149.69
8347,2019-01-18 04:00:00,187.92,140.69,86.0,41.74,48.07,431.76,2030.89
8348,2019-01-18 03:00:00,189.14,141.54,74.38,41.82,48.42,468.31,1770.24
8349,2019-01-18 02:00:00,189.61,141.71,69.93,41.59,48.42,478.2,1674.82
8350,2019-01-18 01:00:00,189.25,136.7,78.35,41.42,48.88,523.91,2058.65
8351,2019-01-18 00:00:00,185.96,134.04,92.09,41.63,48.92,579.6,2390.66
8352,2019-01-17 23:00:00,179.93,137.53,109.79,41.41,49.47,638.9,2327.55
8353,2019-01-17 22:00:00,180.92,140.49,110.42,42.14,49.74,690.66,2232.14
8354,2019-01-17 21:00:00,183.29,141.45,104.49,42.34,49.42,678.72,2185.93
8355,2019-01-17 20:00:00,185.3,141.88,99.04,41.79,49.42,720.91,2150.16
8356,2019-01-17 19:00:00,185.21,141.07,96.86,41.79,49.7,789.66,2137.7
8357,2019-01-17 18:00:00,185.52,141.97,97.88,41.72,49.93,801.73,2131.34
8358,2019-01-17 17:00:00,183.32,140.87,101.41,41.43,49.99,815.07,2152.43
8359,2019-01-17 16:00:00,184.9,140.14,99.72,41.57,50.23,836.99,2231.73
8360,2019-01-17 15:00:00,187.04,141.02,92.9,41.63,50.23,889.5,2137.63
8361,2019-01-17 14:00:00,187.47,138.24,87.17,41.64,50.23,882.07,2145.69
8362,2019-01-17 13:00:00,182.87,138.6,102.34,41.62,50.33,894.47,2265.3
8363,2019-01-17 12:00:00,184.79,138.34,99.1,41.4,50.18,907.53,2301.6
8364,2019-01-17 11:00:00,183.62,136.29,99.67,41.67,50.43,866.42,2358.69
8365,2019-01-17 10:00:00,180.04,141.94,112.5,41.79,50.36,839.32,2143.12
8366,2019-01-17 09:00:00,186.0,142.35,115.23,41.54,50.49,814.6,2514.89
8367,2019-01-17 08:00:00,186.28,139.53,125.17,43.11,50.36,736.38,2925.85
8368,2019-01-17 07:00:00,178.41,138.73,116.01,42.08,49.93,685.51,2301.64
8369,2019-01-17 06:00:00,184.64,139.2,98.48,42.08,49.93,676.36,2237.47
8370,2019-01-17 05:00:00,188.77,142.25,80.61,42.32,49.28,657.63,1874.99
8371,2019-01-17 04:00:00,189.18,143.68,76.51,41.87,48.74,546.82,1740.6
8372,2019-01-17 03:00:00,189.15,144.01,71.12,42.08,48.92,557.83,1605.18
8373,2019-01-17 02:00:00,189.98,143.88,66.74,42.08,49.41,552.27,1538.36
8374,2019-01-17 01:00:00,189.21,138.12,71.84,41.88,50.06,614.62,1835.15
8375,2019-01-17 00:00:00,188.22,135.19,82.39,41.87,50.43,708.8,2184.57
8376,2019-01-16 23:00:00,181.19,139.41,106.43,42.16,50.1,726.77,2223.32
8377,2019-01-16 22:00:00,180.73,138.79,109.81,42.15,49.71,730.49,2302.72
8378,2019-01-16 21:00:00,179.15,137.05,112.89,42.15,49.66,699.9,2376.33
8379,2019-01-16 20:00:00,178.38,138.25,114.08,42.15,49.42,665.4,2289.02
8380,2019-01-16 19:00:00,176.82,139.05,116.62,42.06,49.53,653.33,2202.37
8381,2019-01-16 18:00:00,184.65,139.32,114.14,41.85,49.77,700.27,2586.98
8382,2019-01-16 17:00:00,181.0,138.6,112.53,41.85,49.77,733.7,2385.64
8383,2019-01-16 16:00:00,180.8,138.91,117.74,41.85,49.92,742.02,2466.06
8384,2019-01-16 15:00:00,180.47,136.36,108.64,41.85,49.77,726.14,2396.06
8385,2019-01-16 14:00:00,180.85,136.55,108.33,41.97,49.77,739.42,2399.51
8386,2019-01-16 13:00:00,179.7,137.67,110.12,41.85,49.71,750.8,2314.17
8387,2019-01-16 12:00:00,181.08,140.7,108.78,41.82,49.72,741.84,2196.27
8388,2019-01-16 11:00:00,184.58,143.13,111.28,42.32,49.77,762.04,2306.28
8389,2019-01-16 10:00:00,189.73,145.23,119.39,42.94,49.24,703.96,2656.43
8390,2019-01-16 09:00:00,190.25,143.86,123.17,42.45,48.71,618.07,2856.93
8391,2019-01-16 08:00:00,189.24,144.52,142.83,42.17,47.79,557.26,3193.68
8392,2019-01-16 07:00:00,189.75,137.63,136.7,42.05,47.76,522.77,3562.4
8393,2019-01-16 06:00:00,181.15,137.34,127.4,42.07,47.74,494.32,2790.7
8394,2019-01-16 05:00:00,182.07,141.7,106.38,42.24,46.8,463.03,2147.28
8395,2019-01-16 04:00:00,183.31,141.84,103.21,42.07,46.69,405.68,2140.06
8396,2019-01-16 03:00:00,186.32,142.94,96.18,42.05,46.94,416.24,2086.14
8397,2019-01-16 02:00:00,187.59,142.18,91.13,41.87,46.78,419.14,2069.11
8398,2019-01-16 01:00:00,186.48,140.18,90.65,41.76,47.51,448.82,2098.55
8399,2019-01-16 00:00:00,184.23,142.47,107.54,41.97,47.72,507.71,2245.44
8400,2019-01-15 23:00:00,190.17,145.11,124.03,41.9,47.59,520.91,2794.4
8401,2019-01-15 22:00:00,188.46,146.49,150.86,42.1,47.16,499.49,3165.8
8402,2019-01-15 21:00:00,188.94,145.11,147.51,42.14,47.7,516.15,3232.68
8403,2019-01-15 20:00:00,188.16,144.77,153.31,41.99,47.66,474.59,3326.06
8404,2019-01-15 19:00:00,188.31,143.54,154.15,41.97,47.31,473.96,3450.65
8405,2019-01-15 18:00:00,188.51,143.26,148.79,42.03,47.46,460.3,3366.37
8406,2019-01-15 17:00:00,189.14,143.96,150.1,41.82,47.69,459.45,3390.76
8407,2019-01-15 16:00:00,187.23,137.74,137.44,41.93,48.52,504.64,3400.95
8408,2019-01-15 15:00:00,176.59,142.08,124.01,41.93,49.08,536.74,2139.79
8409,2019-01-15 14:00:00,186.09,145.02,116.23,42.13,49.42,585.54,2386.78
8410,2019-01-15 13:00:00,189.43,144.38,116.53,42.12,49.42,584.22,2624.84
8411,2019-01-15 12:00:00,189.95,145.74,124.55,42.18,49.1,571.87,2753.18
8412,2019-01-15 11:00:00,189.84,145.2,135.5,42.0,48.82,541.77,3024.36
8413,2019-01-15 10:00:00,189.84,145.92,133.63,41.94,48.62,554.8,2934.51
8414,2019-01-15 09:00:00,188.84,144.06,148.2,42.59,47.96,506.74,3318.2
8415,2019-01-15 08:00:00,187.37,144.62,158.49,41.98,47.61,482.99,3387.72
8416,2019-01-15 07:00:00,189.34,138.53,144.35,41.92,47.41,452.77,3667.21
8417,2019-01-15 06:00:00,180.05,135.14,136.22,42.11,47.36,433.55,3058.82
8418,2019-01-15 05:00:00,179.83,138.47,112.73,42.15,46.06,402.43,2331.26
8419,2019-01-15 04:00:00,183.15,139.41,103.82,41.73,45.86,376.64,2270.54
8420,2019-01-15 03:00:00,182.68,139.78,104.53,41.82,46.1,383.89,2242.17
8421,2019-01-15 02:00:00,184.75,139.73,97.77,41.67,46.22,389.26,2200.8
8422,2019-01-15 01:00:00,185.27,139.51,96.66,41.87,47.15,409.77,2211.58
8423,2019-01-15 00:00:00,184.13,141.76,108.63,41.99,47.56,436.69,2301.33
8424,2019-01-14 23:00:00,190.29,143.95,122.7,41.7,47.75,460.89,2842.96
8425,2019-01-14 22:00:00,189.62,146.58,136.3,41.84,48.1,480.68,2933.18
8426,2019-01-14 21:00:00,189.8,146.56,135.74,41.99,48.12,504.88,2934.7
8427,2019-01-14 20:00:00,189.31,144.94,137.58,42.12,48.65,476.17,3052.21
8428,2019-01-14 19:00:00,189.48,144.78,139.65,42.06,48.2,513.59,3121.18
8429,2019-01-14 18:00:00,186.71,145.81,160.09,42.07,47.94,506.29,3273.84
8430,2019-01-14 17:00:00,187.32,144.86,158.63,41.83,47.89,457.43,3367.71
8431,2019-01-14 16:00:00,187.92,144.4,155.13,42.09,47.89,459.69,3375.63
8432,2019-01-14 15:00:00,188.2,143.83,154.15,41.92,47.89,457.78,3419.82
8433,2019-01-14 14:00:00,187.51,143.82,153.87,42.09,47.77,464.66,3361.29
8434,2019-01-14 13:00:00,187.51,145.02,157.91,41.85,48.24,482.3,3354.8
8435,2019-01-14 12:00:00,189.39,144.23,145.02,42.25,48.56,492.44,3274.55
8436,2019-01-14 11:00:00,189.37,144.46,148.06,43.29,46.83,513.74,3324.69
8437,2019-01-14 10:00:00,188.52,141.2,148.13,42.94,45.8,495.19,3504.76
8438,2019-01-14 09:00:00,189.29,141.96,143.53,42.94,45.72,468.54,3396.64
8439,2019-01-14 08:00:00,189.42,140.45,145.27,42.58,45.65,466.28,3556.94
8440,2019-01-14 07:00:00,180.04,136.87,131.16,42.86,47.35,503.5,2831.09
8441,2019-01-14 06:00:00,179.77,139.2,112.36,42.03,47.61,482.56,2279.22
8442,2019-01-14 05:00:00,186.09,142.85,95.44,41.77,47.19,487.9,2063.41
8443,2019-01-14 04:00:00,186.73,143.85,93.45,41.99,47.13,442.23,2003.57
8444,2019-01-14 03:00:00,187.87,142.87,86.41,42.15,47.17,430.49,1944.22
8445,2019-01-14 02:00:00,188.18,141.64,86.29,41.83,47.63,454.4,2007.97
8446,2019-01-14 01:00:00,187.7,139.43,86.19,42.82,48.24,474.28,2080.2
8447,2019-01-14 00:00:00,183.94,136.63,99.14,42.47,48.24,508.61,2345.16
8448,2019-01-13 23:00:00,183.96,136.66,99.54,42.51,48.66,573.75,2354.12
8449,2019-01-13 22:00:00,180.59,138.39,110.04,42.36,48.89,588.4,2321.84
8450,2019-01-13 21:00:00,184.35,137.45,98.41,42.55,48.61,612.28,2307.71
8451,2019-01-13 20:00:00,183.81,139.67,99.6,41.69,49.01,643.04,2198.17
8452,2019-01-13 19:00:00,183.6,140.24,106.29,42.4,49.12,699.99,2304.37
8453,2019-01-13 18:00:00,182.62,139.9,118.53,42.5,49.37,656.13,2531.8
8454,2019-01-13 17:00:00,181.99,140.59,107.55,42.37,49.51,677.01,2226.29
8455,2019-01-13 16:00:00,184.1,139.22,100.61,42.29,49.35,674.35,2257.69
8456,2019-01-13 15:00:00,183.96,138.66,98.92,42.34,49.62,706.06,2240.54
8457,2019-01-13 14:00:00,181.17,144.54,110.33,42.39,49.46,733.82,2020.69
8458,2019-01-13 13:00:00,189.9,147.83,118.01,42.06,49.65,725.02,2482.34
8459,2019-01-13 12:00:00,189.96,145.84,119.7,42.43,49.64,711.3,2640.58
8460,2019-01-13 11:00:00,189.99,143.55,130.06,42.74,49.14,588.14,3019.99
8461,2019-01-13 10:00:00,189.54,143.22,133.4,42.43,48.29,515.31,3089.54
8462,2019-01-13 09:00:00,184.66,140.94,167.57,42.91,47.39,467.69,3663.08
8463,2019-01-13 08:00:00,181.77,140.86,179.71,42.87,47.28,432.38,3675.97
8464,2019-01-13 07:00:00,183.81,141.04,171.85,42.87,46.75,427.47,3675.01
8465,2019-01-13 06:00:00,186.7,143.18,159.33,42.66,46.84,413.75,3467.02
8466,2019-01-13 05:00:00,189.24,143.93,143.83,42.53,46.97,424.83,3258.47
8467,2019-01-13 04:00:00,190.15,138.86,135.05,43.03,47.03,412.37,3463.36
8468,2019-01-13 03:00:00,177.16,137.33,124.27,43.38,47.55,424.91,2474.84
8469,2019-01-13 02:00:00,179.35,137.42,112.18,43.03,47.13,429.26,2351.85
8470,2019-01-13 01:00:00,180.75,138.04,108.54,42.48,47.41,428.55,2317.87
8471,2019-01-13 00:00:00,179.55,137.55,109.25,42.01,48.23,463.86,2294.25
8472,2019-01-12 23:00:00,185.71,134.69,118.91,42.55,48.34,492.01,3033.39
8473,2019-01-12 22:00:00,177.36,135.9,117.13,42.43,48.5,526.22,2428.1
8474,2019-01-12 21:00:00,178.76,134.97,112.48,42.02,48.64,532.2,2462.75
8475,2019-01-12 20:00:00,179.64,135.87,110.31,42.35,49.07,570.96,2414.13
8476,2019-01-12 19:00:00,177.41,137.99,117.38,42.5,48.98,589.41,2313.56
8477,2019-01-12 18:00:00,180.14,138.09,111.83,42.1,49.22,582.14,2351.23
8478,2019-01-12 17:00:00,180.77,140.41,109.52,42.29,49.35,629.01,2210.11
8479,2019-01-12 16:00:00,183.23,140.66,104.62,42.48,49.36,647.26,2226.84
8480,2019-01-12 15:00:00,185.67,137.5,95.89,42.19,49.22,671.03,2309.51
8481,2019-01-12 14:00:00,182.14,143.51,102.29,42.11,49.68,653.24,1975.73
8482,2019-01-12 13:00:00,188.43,146.72,119.15,42.74,49.05,672.52,2484.87
8483,2019-01-12 12:00:00,188.81,139.73,144.72,42.57,48.42,538.62,3551.43
8484,2019-01-12 11:00:00,183.73,138.27,136.47,42.44,48.29,498.62,3101.96
8485,2019-01-12 10:00:00,183.98,142.89,115.23,42.58,48.51,502.7,2367.4
8486,2019-01-12 09:00:00,189.99,144.43,127.89,42.57,47.72,483.36,2913.33
8487,2019-01-12 08:00:00,190.1,141.32,126.91,42.58,47.53,468.1,3095.33
8488,2019-01-12 07:00:00,189.66,134.6,128.98,42.32,47.17,445.1,3550.82
8489,2019-01-12 06:00:00,176.23,136.36,121.46,42.16,47.14,430.81,2421.31
8490,2019-01-12 05:00:00,182.41,139.06,104.83,42.31,46.78,450.54,2272.19
8491,2019-01-12 04:00:00,183.87,139.3,102.44,42.18,47.1,437.72,2282.88
8492,2019-01-12 03:00:00,186.28,141.79,94.2,42.31,47.74,431.08,2095.48
8493,2019-01-12 02:00:00,188.65,141.35,84.01,42.18,47.99,435.87,1986.84
8494,2019-01-12 01:00:00,187.47,137.06,88.25,42.04,48.51,474.3,2224.34
8495,2019-01-12 00:00:00,186.2,136.1,92.5,42.39,48.43,536.83,2317.12
8496,2019-01-11 23:00:00,184.45,135.49,97.41,41.96,49.0,583.13,2384.6
8497,2019-01-11 22:00:00,181.36,137.2,106.52,42.19,48.95,580.04,2351.96
8498,2019-01-11 21:00:00,183.66,138.17,102.69,42.53,49.3,579.39,2335.68
8499,2019-01-11 20:00:00,184.44,139.53,99.62,42.39,49.49,646.59,2236.97
8500,2019-01-11 19:00:00,184.83,141.03,97.09,42.29,49.45,654.11,2126.27
8501,2019-01-11 18:00:00,185.87,144.52,98.48,42.46,49.27,699.37,2036.07
8502,2019-01-11 17:00:00,186.28,142.34,92.95,42.25,49.91,760.87,2042.11
8503,2019-01-11 16:00:00,188.18,143.82,85.17,42.48,50.57,831.19,1889.07
8504,2019-01-11 15:00:00,188.64,140.87,80.27,42.25,50.29,852.04,1917.25
8505,2019-01-11 14:00:00,186.56,138.77,91.18,42.32,49.82,822.05,2178.75
8506,2019-01-11 13:00:00,180.94,142.7,109.14,42.37,49.67,723.46,2086.76
8507,2019-01-11 12:00:00,185.13,142.28,116.28,42.5,48.63,592.24,2491.3
8508,2019-01-11 11:00:00,190.37,140.49,122.64,42.6,48.4,513.97,3058.64
8509,2019-01-11 10:00:00,188.99,143.38,138.07,42.48,48.22,477.74,3148.69
8510,2019-01-11 09:00:00,189.15,142.19,143.75,42.53,48.07,471.1,3375.25
8511,2019-01-11 08:00:00,189.39,138.78,144.35,42.55,47.65,453.95,3652.78
8512,2019-01-11 07:00:00,178.52,133.28,138.86,42.6,47.93,438.3,3141.01
8513,2019-01-11 06:00:00,179.01,136.69,112.83,42.98,47.87,430.26,2387.48
8514,2019-01-11 05:00:00,187.26,139.77,90.77,42.59,46.9,413.41,2155.33
8515,2019-01-11 04:00:00,187.97,141.6,82.16,42.07,46.61,382.37,1904.88
8516,2019-01-11 03:00:00,189.12,143.0,75.67,42.29,47.47,410.99,1744.95
8517,2019-01-11 02:00:00,189.31,141.68,77.12,42.58,47.78,426.94,1836.61
8518,2019-01-11 01:00:00,188.5,136.37,82.13,41.72,48.1,456.23,2140.72
8519,2019-01-11 00:00:00,186.99,134.21,86.81,42.5,48.94,512.31,2290.92
8520,2019-01-10 23:00:00,183.62,139.6,100.97,42.36,49.32,550.55,2222.35
8521,2019-01-10 22:00:00,182.51,140.65,106.28,42.43,48.92,569.36,2224.44
8522,2019-01-10 21:00:00,181.75,141.18,105.5,42.1,49.02,582.47,2140.07
8523,2019-01-10 20:00:00,184.55,141.53,101.52,42.34,49.28,630.8,2183.7
8524,2019-01-10 19:00:00,182.18,142.22,107.05,42.31,49.43,661.17,2138.86
8525,2019-01-10 18:00:00,183.13,144.4,104.0,42.29,49.59,692.66,2013.96
8526,2019-01-10 17:00:00,185.67,144.63,93.1,42.05,49.97,798.06,1910.41
8527,2019-01-10 16:00:00,187.34,145.78,92.62,42.26,50.34,878.33,1924.64
8528,2019-01-10 15:00:00,188.93,144.35,82.78,42.55,50.63,948.23,1845.17
8529,2019-01-10 14:00:00,188.05,143.49,80.33,42.55,50.81,921.28,1789.75
8530,2019-01-10 13:00:00,188.28,141.57,84.36,42.38,50.2,868.07,1970.23
8531,2019-01-10 12:00:00,185.32,138.26,96.14,42.19,49.99,770.16,2262.17
8532,2019-01-10 11:00:00,184.37,140.46,99.38,42.57,49.49,686.15,2181.89
8533,2019-01-10 10:00:00,183.1,144.12,110.89,42.56,48.73,605.54,2161.25
8534,2019-01-10 09:00:00,190.41,143.0,132.97,42.43,48.03,513.64,3152.05
8535,2019-01-10 08:00:00,190.04,140.9,141.57,42.73,47.07,449.51,3478.37
8536,2019-01-10 07:00:00,188.96,140.88,124.94,42.02,46.49,440.85,3003.56
8537,2019-01-10 06:00:00,187.88,140.87,108.32,41.86,46.8,431.87,2546.06
8538,2019-01-10 05:00:00,186.8,140.85,91.69,42.13,46.88,424.06,2106.58
8539,2019-01-10 04:00:00,187.33,141.79,89.85,42.19,47.18,414.83,2045.88
8540,2019-01-10 03:00:00,188.86,141.67,76.34,42.16,47.66,428.15,1801.24
8541,2019-01-10 02:00:00,189.31,140.93,74.18,42.09,47.96,468.49,1794.41
8542,2019-01-10 01:00:00,189.34,138.26,68.62,41.92,48.77,531.51,1752.55
8543,2019-01-10 00:00:00,188.8,136.26,76.88,41.92,49.28,605.04,2019.64
8544,2019-01-09 23:00:00,187.29,141.3,89.56,42.13,49.5,644.15,2059.43
8545,2019-01-09 22:00:00,187.09,143.08,93.25,41.94,49.66,658.49,2051.97
8546,2019-01-09 21:00:00,187.35,143.8,90.38,42.33,49.62,671.94,1968.02
8547,2019-01-09 20:00:00,187.19,142.58,88.69,42.1,49.62,674.15,1978.23
8548,2019-01-09 19:00:00,188.28,143.54,86.95,41.94,49.62,690.75,1945.07
8549,2019-01-09 18:00:00,188.16,144.21,88.12,41.94,49.62,722.88,1936.44
8550,2019-01-09 17:00:00,187.09,144.59,90.48,41.94,50.03,766.35,1922.7
8551,2019-01-09 16:00:00,187.6,142.54,86.07,41.94,50.34,864.06,1939.16
8552,2019-01-09 15:00:00,188.18,136.18,77.84,42.14,50.9,890.63,2023.84
